20180711,2230,81.7,41.5,30.06705192,26.80418333,259,48.4,43.7,4.6,81.8,77.4,-0.1,3.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.6,7.5,200,75.1,75.2,71.8,0.0,0,0.0,58.0,0.0,0,67.6,0.0,59.0,0.8125,51.9,0,0,-0.1,1.5,0,0,0,74.5,75.7,57.9,30.0,15,96.6,61.636364,40.0,0,68,3.0,59.0,0.8125,52.8,0,0,81.6,87.4,13.7,4.8,1.5,15,15,88.2,57.3,100,100,84.5,0,81.6,1.05,64.706894,64.206894,0,11.7,0,0,1,26.0,1,72,153,75.7,0,0.0,0.0,85.0,55.0,0.0,68.7,64.3,1.0,2200.0,16,71.5,72.7,0,100.0,260.0,4,70.4,67.9,0,0.0348594,0,-11,73.1,68.1,0,0.0,0.0,1272,79.9,69.9,0,0.031759474,700,133,73.3,70.2,0,0.0,0.0,54,70.5,69.4,0,0.0,0.0,-1,72.2,70.5,0,0.0,0.0,53,71.6,72.9,0,0.0,0,40,73.6,71.6,0,0.036850512,0,4,71.9,74.5,0,99.908875,950,-2,0,72.0,0,0.0,0,-3,72.0,71.6,0,0.0,0,104,73.9,64.3,0,43.65589,100,201,71.8,65.1,0,33.050545,200,202,73.3,64.2,0,36.362576,200,197,75.8,65.7,0,23.676647,200,106,74.5,69.7,0,35.40124,100.0,201,73.5,68.0,0,30.223146,200,194,74.0,68.8,0,25.317371,200.0,101,72.7,70.2,0,32.45242,100,205,74.3,69.0,0,28.336132,200.0,105,70.9,67.2,0,33.97866,100,102,74.1,62.9,0,42.154186,100.0,104,72.9,64.3,0,42.45676,100,207,74.1,65.3,0,38.34845,200.0,98,74.0,68.7,0,24.153896,100.0,209,71.9,66.5,0,40.61193,200,205,74.2,70.1,0,35.852516,200.0,198,73.3,67.7,0,25.408003,200,99,72.1,69.0,0,31.498945,100,204,72.4,64.4,0,33.15955,200,204,71.2,65.0,0,21.93331,200,103,74.0,62.8,0,44.39326,100.0,203,72.9,62.7,0,41.666664,200,202,74.0,65.1,0,28.071997,200.0,1,74.6,74.2,0,0.0,0.0,207,75.2,65.1,0,29.512627,200.0,194,74.2,69.0,0,41.042084,200.0,205,73.8,68.0,0,31.066496,200.0,154,71.4,67.1,0,41.44117,150,204,74.1,66.3,0,28.438965,200.0,203,72.4,64.8,0,35.485554,200,102,74.7,62.6,0,47.67784,100.0,207,74.1,61.9,0,42.693718,200.0,208,74.2,65.3,0,36.5098,200.0,103,74.3,68.0,0,29.474941,100.0,207,73.9,69.8,0,30.103767,200.0,107,73.6,68.5,0,27.787825,100,99,73.8,69.0,0,33.427917,100.0,97,72.3,282.0,0,28.124302,100,195,74.5,67.5,0,29.714287,200.0,209,73.6,64.9,0,43.37022,200,97,74.6,67.5,0,32.853867,100.0,99,73.9,65.1,0,34.461536,100.0,203,74.6,63.2,0,29.329119,200.0,103,73.3,68.3,0,36.796623,100.0,225,73.2,62.0,0,49.027157,200.0,104,74.7,68.8,0,27.396166,100.0,120,73.1,65.8,0,29.406027,100,0,0,0,0,0,0,197,74.4,65.9,0,34.521557,200.0,215,72.4,62.5,0,46.56397,200,205,75.4,71.5,0,32.67916,200.0,207,74.3,69.2,0,31.179377,200.0,101,74.0,70.1,0,41.102345,100,103,75.3,69.5,0,25.781881,100.0,103,72.6,68.4,0,32.193394,100,200,72.0,67.4,0,23.562634,200,210,74.6,66.0,0,31.827429,200.0,97,71.8,64.4,0,41.43882,100,201,69.8,63.2,0,31.057611,200,75.4,79.2,83.9,137,97.7,111.0,-0.4,0.4,30.02
20180711,2235,81.7,41.7,30.11823323,26.80418333,259,47.3,43.8,4.45,82.3,79.1,-0.1,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.45,7.5,200,75.4,74.7,72.45,0.0,0,0.0,58.0,0.0,0,67.5,0.0,59.0,0.8125,51.7,0,0,-0.1,1.5,0,0,0,74.2,75.3,56.2,30.0,15,92.2,61.636364,41.7,0,68,3.0,59.0,0.8125,52.4,0,0,86.0,88.0,13.9,4.7,1.6,15,15,92.7,56.45,100,100,60.9,0,81.6,1.0,64.706894,64.206894,0,11.5,0,0,1,33.0,1,72,152,75.9,0,0.0,0.0,85.0,55.0,0.0,68.7,64.4,1.0,2200.0,16,71.6,72.7,0,100.0,260.0,4,70.4,68.1,0,0.0348594,0,-12,73.2,68.3,0,0.0,0.0,1272,79.9,70.0,0,0.031759474,700,134,73.4,70.4,0,0.0,0.0,54,70.6,69.6,0,0.0,0.0,-1,72.3,70.7,0,0.0,0.0,47,71.6,73.1,0,0.0,0,42,73.7,71.9,0,0.036850512,0,4,72.0,74.7,0,99.908875,950,-2,0,72.2,0,0.0,0,-3,72.0,71.8,0,0.0,0,105,73.8,60.2,0,43.65589,100,202,71.3,61.0,0,33.050545,200,202,72.6,60.4,0,36.362576,200,198,75.8,61.5,0,23.676647,200,107,74.6,65.5,0,35.40124,100.0,202,73.5,63.7,0,30.223146,200,197,74.1,64.5,0,25.317371,200.0,102,72.7,66.3,0,32.45242,100,202,74.4,64.7,0,28.336132,200.0,104,70.8,63.1,0,33.97866,100,103,74.0,59.2,0,42.154186,100.0,105,73.0,60.2,0,42.45676,100,208,74.0,61.0,0,38.34845,200.0,99,74.0,64.7,0,24.153896,100.0,210,71.8,62.3,0,40.61193,200,207,74.3,66.0,0,35.852516,200.0,200,73.3,63.5,0,25.408003,200,99,72.2,65.1,0,31.498945,100,209,72.2,60.2,0,33.15955,200,202,71.2,61.0,0,21.93331,200,103,73.9,58.9,0,44.39326,100.0,206,72.9,58.9,0,41.666664,200,203,73.9,60.7,0,28.071997,200.0,0,74.6,73.7,0,0.0,0.0,207,75.2,61.0,0,29.078096,200.0,195,74.1,64.9,0,41.042084,200.0,207,73.8,63.6,0,31.066496,200.0,155,71.3,62.9,0,41.44117,150,204,74.1,61.8,0,28.438965,200.0,204,72.4,60.5,0,35.485554,200,103,74.5,58.8,0,47.67784,100.0,208,73.9,58.4,0,42.693718,200.0,211,74.1,61.0,0,36.5098,200.0,101,74.3,63.7,0,28.921677,100.0,204,73.7,66.8,0,30.103767,200.0,107,73.4,64.2,0,27.787825,100,99,73.8,65.0,0,33.427917,100.0,98,72.3,281.9,0,28.124302,100,194,74.5,63.0,0,29.714287,200.0,211,73.4,60.8,0,43.37022,200,99,74.6,62.9,0,32.853867,100.0,100,73.9,61.1,0,34.461536,100.0,204,74.5,59.3,0,29.329119,200.0,103,73.3,63.6,0,36.796623,100.0,217,72.7,58.3,0,48.642178,200.0,106,74.7,64.5,0,27.396166,100.0,125,73.1,61.4,0,29.406027,100,0,0,0,0,0,0,199,74.4,61.4,0,34.521557,200.0,215,72.2,58.7,0,46.56397,200,205,75.4,67.3,0,32.67916,200.0,208,74.3,64.9,0,31.179377,200.0,101,74.1,65.6,0,41.102345,100,103,75.4,65.1,0,25.781881,100.0,104,72.6,64.0,0,32.193394,100,202,71.9,62.9,0,23.562634,200,211,74.6,61.2,0,31.827429,200.0,97,71.6,60.2,0,41.43882,100,201,69.8,59.3,0,31.057611,200,75.4,79.3,83.9,140,97.7,110.6,1.1,0.0,30.02
20180711,2240,81.8,41.2,30.04898992,26.80418333,260,47.1,43.8,4.45,81.7,78.6,-0.2,4.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.45,7.5,200,75.8,74.9,73.1,0.0,0,0.0,59.2,0.0,0,67.6,0.0,60.2,0.8125,51.0,0,0,-0.1,1.5,0,0,0,74.0,75.1,54.5,30.0,15,86.7,62.727272,41.7,0,68,2.99,60.2,0.8125,52.0,0,0,88.7,88.2,11.6,4.2,1.7,15,15,96.7,55.6,100,100,37.2,0,81.6,1.0,65.06896,64.56896,0,11.3,0,0,1,40.1,1,72,152,76.0,0,0.0,0.0,85.0,55.0,0.0,68.8,64.5,1.0,2200.0,15,71.6,72.8,0,100.0,260.0,4,70.4,68.3,0,0.0348594,0,-11,73.2,68.4,0,0.0,0.0,1272,79.9,70.2,0,0.031759474,700,133,73.5,70.7,0,0.0,0.0,54,70.8,69.8,0,0.0,0.0,-1,72.4,71.0,0,0.0,0.0,47,71.7,73.2,0,0.0,0,41,73.7,72.2,0,0.036850512,0,3,72.0,74.9,0,99.908875,950,-2,0,72.4,0,0.0,0,-3,72.1,72.0,0,0.0,0,104,73.7,58.0,0,43.266293,100,203,70.9,58.8,0,33.050545,200,202,72.1,58.4,0,36.362576,200,200,75.7,59.0,0,23.676647,200,107,74.6,62.6,0,35.40124,100.0,201,73.4,60.9,0,30.223146,200,197,74.1,61.5,0,25.317371,200.0,102,72.6,63.5,0,32.45242,100,203,74.3,61.8,0,28.336132,200.0,104,70.6,60.5,0,33.97866,100,103,73.9,57.4,0,42.154186,100.0,104,72.9,58.1,0,42.45676,100,207,73.9,58.6,0,38.34845,200.0,99,74.0,61.9,0,24.153896,100.0,211,71.7,59.8,0,40.61193,200,206,74.2,63.1,0,35.852516,200.0,201,73.2,60.7,0,25.408003,200,100,72.1,62.5,0,31.498945,100,222,72.1,57.8,0,33.15955,200,209,71.0,58.9,0,21.93331,200,103,73.8,57.0,0,44.39326,100.0,203,72.8,57.2,0,41.666664,200,204,73.9,58.3,0,28.071997,200.0,0,74.6,73.5,0,0.0,0.0,205,75.2,58.7,0,29.078096,200.0,195,74.0,62.1,0,41.042084,200.0,207,73.8,60.8,0,31.066496,200.0,156,71.1,60.4,0,41.44117,150,206,74.1,59.2,0,28.438965,200.0,203,72.3,58.2,0,35.485554,200,103,74.4,57.0,0,47.67784,100.0,208,73.7,56.8,0,42.693718,200.0,208,74.1,58.6,0,36.005165,200.0,102,74.4,60.9,0,28.921677,100.0,209,73.6,65.1,0,30.103767,200.0,107,73.2,61.4,0,27.787825,100,99,73.8,62.3,0,33.427917,100.0,98,72.2,281.8,0,28.124302,100,191,74.4,60.2,0,29.714287,200.0,211,73.2,58.5,0,43.37022,200,98,74.6,60.0,0,32.853867,100.0,101,73.9,59.2,0,34.461536,100.0,204,74.5,57.4,0,29.329119,200.0,102,73.3,60.7,0,36.796623,100.0,220,72.2,56.6,0,48.642178,200.0,104,74.8,61.5,0,27.396166,100.0,127,73.0,58.9,0,29.406027,100,0,0,0,0,0,0,199,74.4,58.9,0,34.521557,200.0,215,71.9,56.9,0,46.56397,200,205,75.4,64.0,0,32.050716,200.0,201,74.1,61.9,0,30.755651,200.0,102,74.0,62.5,0,41.102345,100,103,75.3,62.0,0,25.781881,100.0,104,72.5,61.0,0,32.193394,100,201,71.8,60.2,0,23.562634,200,213,74.6,58.6,0,31.827429,200.0,98,71.2,58.0,0,41.43882,100,200,69.7,57.3,0,31.057611,200,75.5,79.3,83.7,139,97.7,110.8,1.9,-0.1,30.02
20180711,2245,81.7,41.8,30.14382672,26.80418333,250,49.4,49.2,4.15,76.2,77.8,-0.2,4.0,0,0,0,5,97,0,0,1,0,0,0,200,72,7.5,4.15,7.5,200,76.0,75.0,73.5,0.0,0,0.0,59.2,0.0,0,67.8,0.0,60.2,0.8125,50.8,0,0,-0.1,1.5,0,0,0,73.8,74.9,55.6,30.0,15,81.3,62.727272,37.8,0,68,3.0,60.2,0.8125,51.9,0,0,89.5,88.4,10.3,4.7,1.6,15,15,77.3,60.1,100,100,33.2,0,81.6,1.05,65.06896,64.56896,0,11.7,0,0,0,0.0,0,72,152,76.2,0,0.0,0.0,85.0,55.0,0.0,68.8,64.6,1.0,2200.0,15,71.7,72.9,0,100.0,260.0,3,70.4,68.5,0,0.0348594,0,-12,73.3,68.5,0,0.0,0.0,1272,79.9,70.4,0,0.031759474,700,133,73.6,71.0,0,0.0,0.0,54,70.9,70.1,0,0.0,0.0,-2,72.6,71.2,0,0.0,0.0,48,71.7,73.3,0,0.0,0,40,73.8,72.5,0,0.036850512,0,2,72.1,75.1,0,99.908875,950,-2,0,72.5,0,0.0,0,-4,72.2,72.2,0,0.0,0,104,73.6,56.9,0,43.266293,100,203,70.5,57.6,0,33.050545,200,203,71.7,57.3,0,36.362576,200,200,75.7,57.7,0,23.676647,200,108,74.6,60.6,0,35.40124,100.0,201,73.3,59.2,0,30.223146,200,197,74.0,59.6,0,25.317371,200.0,102,72.5,61.6,0,32.45242,100,201,74.3,59.9,0,28.336132,200.0,105,70.4,58.9,0,33.97866,100,103,73.9,56.5,0,42.154186,100.0,105,72.8,57.1,0,42.45676,100,210,73.7,57.4,0,38.34845,200.0,100,73.9,60.2,0,24.153896,100.0,213,71.6,58.3,0,40.61193,200,208,74.0,61.0,0,35.852516,200.0,200,73.1,59.0,0,25.408003,200,101,71.9,60.7,0,31.498945,100,208,71.9,56.7,0,33.15955,200,208,70.8,57.7,0,21.93331,200,104,73.7,56.1,0,44.39326,100.0,206,72.7,56.4,0,41.666664,200,203,73.7,57.1,0,28.071997,200.0,0,74.6,73.4,0,0.0,0.0,208,75.1,57.4,0,29.078096,200.0,195,73.8,60.4,0,41.042084,200.0,207,73.8,59.0,0,31.066496,200.0,156,70.8,58.9,0,41.44117,150,210,74.1,57.7,0,28.438965,200.0,205,72.3,56.9,0,35.485554,200,103,74.2,56.1,0,47.67784,100.0,208,73.4,55.9,0,42.693718,200.0,207,74.0,57.4,0,36.005165,200.0,102,74.4,59.3,0,28.921677,100.0,205,73.4,64.4,0,29.686441,200.0,109,72.9,59.6,0,27.787825,100,100,73.8,60.4,0,33.427917,100.0,99,72.0,282.0,0,28.124302,100,191,74.4,58.5,0,29.714287,200.0,212,73.1,57.3,0,43.37022,200,100,74.5,58.4,0,32.853867,100.0,100,73.9,58.2,0,34.461536,100.0,206,74.4,56.4,0,29.329119,200.0,102,73.2,58.9,0,36.796623,100.0,226,71.7,55.7,0,48.642178,200.0,105,74.8,59.7,0,27.396166,100.0,130,72.9,57.5,0,28.796196,100,0,0,0,0,0,0,196,74.3,57.5,0,34.521557,200.0,222,71.5,55.9,0,46.56397,200,207,75.4,61.7,0,32.050716,200.0,202,73.9,59.9,0,30.755651,200.0,102,73.9,60.4,0,41.102345,100,104,75.2,60.0,0,25.781881,100.0,105,72.4,59.3,0,32.193394,100,202,71.6,58.7,0,23.562634,200,199,74.6,57.2,0,31.281448,200.0,98,70.9,56.9,0,41.43882,100,200,69.6,56.2,0,31.057611,200,75.6,79.3,84.0,139,97.7,110.6,0.3,0.7,30.02
20180711,2250,81.7,42.7,30.37425321,26.80418333,236,52.5,52.5,4.15,76.0,77.8,-0.1,3.45,0,0,0,5,92,0,0,1,0,0,0,200,72,7.5,4.15,7.5,200,75.9,74.9,73.9,0.0,0,0.0,59.2,0.0,0,67.7,0.0,60.2,0.8125,50.7,0,0,-0.1,1.5,0,0,0,73.7,74.6,56.7,30.0,15,77.3,62.727272,37.2,0,68,2.97,60.2,0.8125,51.7,0,0,95.6,87.8,9.3,4.6,1.6,15,15,73.8,64.6,100,100,36.6,0,81.6,1.1,65.06896,64.56896,0,11.7,0,0,0,0.0,0,72,152,76.3,0,0.0,0.0,85.0,55.0,0.0,68.8,64.7,1.0,2200.0,15,71.7,72.9,0,100.0,260.0,4,70.5,68.7,0,0.0348594,0,-11,73.3,68.6,0,0.0,0.0,1273,80.0,70.6,0,0.031759474,700,132,73.7,71.2,0,0.0,0.0,54,71.0,70.3,0,0.0,0.0,-2,72.7,71.5,0,0.0,0.0,48,71.7,73.4,0,0.0,0,41,73.8,72.8,0,0.036850512,0,4,72.1,75.3,0,99.908875,950,-3,0,72.7,0,0.0,0,-3,72.2,72.3,0,0.0,0,104,73.5,57.6,0,43.266293,100,203,70.2,58.1,0,33.050545,200,201,71.4,58.0,0,36.362576,200,200,75.6,57.9,0,23.676647,200,108,74.5,60.0,0,35.40124,100.0,202,73.2,58.9,0,30.223146,200,196,73.9,59.0,0,25.317371,200.0,101,72.4,60.9,0,32.45242,100,201,74.3,59.4,0,28.336132,200.0,106,70.3,58.8,0,33.97866,100,102,73.8,57.6,0,42.154186,100.0,105,72.7,57.7,0,42.45676,100,206,73.6,57.7,0,38.34845,200.0,99,73.9,59.8,0,24.153896,100.0,208,71.5,58.4,0,40.61193,200,204,74.0,60.2,0,35.852516,200.0,201,73.0,58.7,0,25.408003,200,100,71.8,60.3,0,31.498945,100,206,71.7,57.2,0,33.15955,200,204,70.6,58.2,0,21.93331,200,103,73.6,57.1,0,44.39326,100.0,205,72.5,57.5,0,41.666664,200,204,73.7,57.4,0,28.071997,200.0,0,74.6,73.2,0,0.0,0.0,205,75.0,57.8,0,29.078096,200.0,194,73.7,59.8,0,41.042084,200.0,205,73.7,58.6,0,31.066496,200.0,154,70.6,58.9,0,41.44117,150,205,74.0,57.8,0,28.438965,200.0,207,72.2,57.4,0,35.485554,200,103,74.0,57.2,0,47.67784,100.0,208,73.2,57.3,0,42.693718,200.0,209,74.0,57.8,0,36.005165,200.0,101,74.3,58.9,0,28.921677,100.0,205,73.3,64.5,0,29.686441,200.0,108,72.7,59.1,0,27.787825,100,99,73.7,59.9,0,33.427917,100.0,98,71.9,282.1,0,28.124302,100,190,74.3,58.3,0,29.714287,200.0,213,72.9,57.8,0,43.37022,200,97,74.4,58.3,0,32.853867,100.0,98,73.9,58.8,0,34.461536,100.0,203,74.3,57.3,0,29.329119,200.0,102,73.2,58.6,0,36.796623,100.0,219,71.3,56.9,0,48.642178,200.0,104,74.9,59.1,0,27.396166,100.0,120,72.8,57.7,0,28.796196,100,0,0,0,0,0,0,195,74.3,57.8,0,34.521557,200.0,216,71.3,57.1,0,46.56397,200,206,75.3,60.6,0,32.050716,200.0,200,73.7,59.4,0,30.755651,200.0,102,73.7,59.6,0,41.102345,100,105,75.0,59.4,0,25.781881,100.0,105,72.2,58.9,0,32.193394,100,204,71.4,58.7,0,23.562634,200,200,74.5,57.3,0,31.281448,200.0,98,70.7,57.4,0,41.43882,100,200,69.5,57.1,0,31.057611,200,75.6,79.4,83.8,139,97.8,111.0,-0.3,0.1,30.02
20180711,2255,81.6,42.5,30.25248746,26.80418333,1,54.8,54.8,4.15,76.2,77.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,76.3,75.1,74.1,0.0,0,0.0,59.2,0.0,0,67.8,0.0,60.2,0.8125,50.1,0,0,-0.1,1.5,0,0,0,73.6,74.5,61.3,30.0,15,75.4,62.727272,36.0,0,68,2.94,60.2,0.8125,52.0,0,0,99.8,86.6,8.9,4.7,1.6,15,15,60.0,72.15,100,100,43.1,0,81.6,1.1,65.06896,64.56896,0,11.8,0,0,0,0.0,0,72,155,76.4,0,0.0,0.0,85.0,55.0,0.0,68.9,64.7,1.0,2200.0,14,71.8,73.0,0,100.0,260.0,3,70.5,68.9,0,0.0348594,0,-11,73.3,68.7,0,0.0,0.0,1273,80.0,70.7,0,0.031759474,700,133,73.8,71.3,0,0.0,0.0,54,71.1,70.6,0,0.0,0.0,-1,72.8,71.7,0,0.0,0.0,49,71.8,73.5,0,0.0,0,41,73.9,73.0,0,0.036850512,0,5,72.2,75.5,0,99.908875,950,-3,0,72.8,0,0.0,0,-4,72.3,72.5,0,0.0,0,103,73.3,60.0,0,43.266293,100,200,70.1,60.4,0,33.050545,200,200,71.4,60.6,0,36.362576,200,199,75.6,60.0,0,23.676647,200,107,74.5,60.8,0,35.40124,100.0,200,73.1,60.3,0,30.223146,200,194,73.8,60.1,0,25.317371,200.0,100,72.3,61.6,0,32.45242,100,197,74.2,60.5,0,28.336132,200.0,105,70.2,60.4,0,33.97866,100,102,73.7,60.5,0,42.154186,100.0,102,72.6,60.2,0,42.45676,100,203,73.5,59.8,0,38.34845,200.0,99,73.9,60.9,0,24.153896,100.0,204,71.4,60.3,0,40.61193,200,203,73.9,60.8,0,35.852516,200.0,199,73.0,60.0,0,25.408003,200,98,71.7,61.4,0,31.498945,100,197,71.6,59.6,0,33.15955,200,202,70.5,60.4,0,21.93331,200,102,73.5,60.0,0,44.39326,100.0,202,72.5,60.5,0,41.666664,200,203,73.6,59.6,0,28.071997,200.0,0,74.6,73.0,0,0.0,0.0,204,75.0,60.1,0,29.078096,200.0,194,73.6,60.9,0,41.042084,200.0,204,73.7,59.8,0,31.066496,200.0,153,70.5,60.6,0,41.44117,150,207,74.0,59.8,0,28.438965,200.0,206,72.1,59.6,0,35.485554,200,102,73.9,60.1,0,47.67784,100.0,205,73.1,60.6,0,42.693718,200.0,203,73.9,59.9,0,36.005165,200.0,101,74.3,60.2,0,28.921677,100.0,202,73.2,65.5,0,29.686441,200.0,107,72.6,60.2,0,27.787825,100,100,73.7,60.9,0,33.427917,100.0,98,71.7,282.1,0,28.124302,100,194,74.2,59.8,0,29.714287,200.0,212,72.9,60.0,0,43.37022,200,97,74.4,59.9,0,32.853867,100.0,98,73.9,61.0,0,34.461536,100.0,202,74.3,60.0,0,29.329119,200.0,102,73.2,60.1,0,36.796623,100.0,209,71.0,60.1,0,48.642178,200.0,103,74.9,60.2,0,27.396166,100.0,116,72.6,59.7,0,28.796196,100,0,0,0,0,0,0,196,74.2,60.0,0,34.521557,200.0,212,71.1,60.2,0,46.56397,200,204,75.2,60.9,0,32.050716,200.0,199,73.5,60.5,0,30.755651,200.0,101,73.6,60.4,0,41.102345,100,104,75.0,60.3,0,25.781881,100.0,104,72.2,60.3,0,32.193394,100,202,71.3,60.4,0,23.562634,200,198,74.5,59.2,0,31.281448,200.0,97,70.6,59.8,0,41.43882,100,198,69.5,59.8,0,31.057611,200,75.6,79.4,84.0,140,97.8,111.0,1.4,0.0,30.05
20180711,2300,81.4,42.7,30.18409036,26.80418333,1,54.8,54.9,4.05,76.3,77.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,76.3,75.2,74.3,0.0,0,0.0,59.2,0.0,0,68.2,0.0,60.2,0.8125,50.4,0,0,-0.1,1.5,0,0,0,73.6,74.6,65.9,30.0,15,76.5,62.727272,39.7,0,68,2.92,60.2,0.8125,52.9,0,0,92.5,85.9,11.7,4.6,1.7,15,15,43.8,79.7,100,100,83.1,0,81.6,1.1,65.06896,64.56896,0,11.7,0,0,0,0.0,0,72,153,76.6,0,0.0,0.0,85.0,55.0,0.0,68.9,64.8,1.0,2200.0,15,71.8,73.1,0,100.0,260.0,3,70.6,69.0,0,0.0348594,0,-11,73.4,68.9,0,0.0,0.0,1273,80.0,70.9,0,0.031759474,700,133,73.9,71.5,0,0.0,0.0,53,71.2,70.8,0,0.0,0.0,-1,72.9,71.9,0,0.0,0.0,48,71.8,73.7,0,0.0,0,42,73.9,73.3,0,0.036850512,0,5,72.2,75.6,0,99.908875,950,-3,0,72.9,0,0.0,0,-4,72.3,72.6,0,0.0,0,102,73.3,63.7,0,43.266293,100,200,70.1,63.9,0,33.050545,200,200,71.4,64.1,0,36.362576,200,197,75.6,63.3,0,23.676647,200,107,74.4,63.0,0,35.40124,100.0,197,73.1,63.1,0,30.223146,200,192,73.8,62.7,0,25.317371,200.0,100,72.3,63.9,0,32.45242,100,200,74.2,63.0,0,28.336132,200.0,103,70.3,63.2,0,33.97866,100,101,73.7,64.4,0,42.154186,100.0,103,72.6,64.0,0,42.45676,100,205,73.5,63.4,0,38.34845,200.0,99,73.8,63.4,0,24.153896,100.0,203,71.4,63.4,0,40.61193,200,201,73.9,62.8,0,35.852516,200.0,198,72.9,62.7,0,25.408003,200,98,71.6,63.7,0,31.498945,100,197,71.6,63.3,0,33.15955,200,200,70.5,63.9,0,21.93331,200,101,73.5,63.9,0,44.39326,100.0,201,72.4,64.4,0,41.666664,200,200,73.6,63.0,0,28.071997,200.0,0,74.6,72.9,0,0.0,0.0,204,74.9,63.5,0,29.078096,200.0,194,73.5,63.4,0,41.042084,200.0,203,73.7,62.6,0,31.066496,200.0,152,70.5,63.6,0,41.44117,150,204,74.0,63.0,0,28.438965,200.0,203,72.1,63.2,0,35.485554,200,101,73.9,64.1,0,47.67784,100.0,204,73.0,64.5,0,42.693718,200.0,201,73.9,63.3,0,36.005165,200.0,101,74.3,62.9,0,28.921677,100.0,201,73.2,67.3,0,29.686441,200.0,106,72.5,62.9,0,27.787825,100,97,73.7,63.3,0,33.427917,100.0,96,71.7,282.1,0,28.124302,100,191,74.2,62.8,0,29.714287,200.0,211,72.9,63.5,0,43.37022,200,97,74.3,62.8,0,32.853867,100.0,99,73.9,64.3,0,34.461536,100.0,201,74.3,63.9,0,29.329119,200.0,102,73.1,62.6,0,36.796623,100.0,201,71.0,63.9,0,48.642178,200.0,103,74.9,62.7,0,27.396166,100.0,113,72.7,62.9,0,28.796196,100,0,0,0,0,0,0,196,74.2,63.0,0,34.521557,200.0,210,71.1,63.8,0,46.56397,200,202,75.2,62.7,0,32.050716,200.0,198,73.5,63.0,0,30.755651,200.0,101,73.5,62.7,0,41.102345,100,104,74.9,62.8,0,25.781881,100.0,104,72.2,63.1,0,32.193394,100,202,71.3,63.5,0,23.562634,200,198,74.5,62.4,0,31.281448,200.0,97,70.7,63.3,0,41.43882,100,200,69.5,63.5,0,31.057611,200,75.7,79.5,83.9,138,97.8,111.0,1.6,-0.1,30.05
20180711,2305,81.3,43.3,30.27602914,23.76749167,1,54.7,54.9,4.05,76.4,77.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,76.0,75.2,74.35,0.0,0,0.0,59.2,0.0,0,68.4,0.0,60.2,0.8125,50.7,0,0,-0.1,1.5,0,0,0,73.7,74.9,70.65,30.0,15,79.9,62.727272,36.8,0,68,2.89,60.2,0.8125,53.7,0,0,67.4,85.4,11.1,4.2,1.8,15,15,42.1,80.45,100,100,99.7,0,81.6,1.1,65.06896,64.56896,0,11.5,0,0,0,0.0,0,72,153,76.7,0,0.0,0.0,85.0,55.0,0.0,69.0,64.9,1.0,2200.0,15,71.9,73.2,0,100.0,260.0,3,70.6,69.2,0,0.0348594,0,-10,73.4,69.0,0,0.0,0.0,1273,80.0,71.0,0,0.031759474,700,132,73.3,71.7,0,0.0,0.0,53,71.3,70.9,0,0.0,0.0,-1,73.0,72.0,0,0.0,0.0,47,71.9,73.8,0,0.0,0,41,73.9,73.5,0,0.036850512,0,3,72.3,75.7,0,99.908875,950,-3,0,73.0,0,0.0,0,-4,72.4,72.7,0,0.0,0,101,73.4,67.5,0,43.266293,100,199,70.3,67.5,0,33.050545,200,198,71.6,67.6,0,36.362576,200,197,75.6,66.8,0,23.676647,200,106,74.4,65.3,0,35.40124,100.0,194,73.1,66.0,0,30.223146,200,191,73.8,65.3,0,25.317371,200.0,99,72.3,65.7,0,32.45242,100,199,74.2,65.6,0,28.336132,200.0,103,70.4,66.1,0,33.97866,100,100,73.7,68.5,0,42.154186,100.0,100,72.6,67.8,0,42.45676,100,199,73.5,66.9,0,38.34845,200.0,99,73.8,66.0,0,24.153896,100.0,205,71.4,66.6,0,40.61193,200,199,73.9,65.1,0,35.852516,200.0,195,72.9,65.5,0,25.408003,200,97,71.6,65.8,0,31.498945,100,215,71.6,67.1,0,33.15955,200,197,70.5,67.4,0,21.93331,200,100,73.5,68.0,0,44.39326,100.0,200,72.4,68.5,0,41.666664,200,198,73.6,66.7,0,28.071997,200.0,1,74.6,72.8,0,0.0,0.0,201,74.9,66.8,0,29.078096,200.0,194,73.5,65.9,0,41.042084,200.0,201,73.7,65.4,0,31.066496,200.0,151,70.5,66.6,0,41.44117,150,201,74.0,66.4,0,28.438965,200.0,203,72.1,66.8,0,35.485554,200,101,73.9,68.1,0,47.67784,100.0,203,73.1,68.8,0,42.693718,200.0,202,73.9,66.8,0,36.005165,200.0,100,74.3,65.5,0,28.921677,100.0,203,73.2,69.0,0,29.686441,200.0,106,72.5,65.5,0,27.787825,100,96,73.7,65.7,0,33.427917,100.0,94,71.7,282.1,0,28.124302,100,187,74.2,65.8,0,29.714287,200.0,208,72.9,67.0,0,43.37022,200,95,74.3,65.8,0,32.853867,100.0,98,74.0,67.8,0,34.461536,100.0,199,74.3,67.8,0,29.329119,200.0,101,73.1,65.4,0,36.796623,100.0,196,71.1,68.3,0,48.642178,200.0,101,74.9,65.3,0,27.396166,100.0,106,72.7,66.4,0,28.796196,100,0,0,0,0,0,0,193,74.2,66.5,0,34.521557,200.0,208,71.2,68.0,0,46.56397,200,200,75.2,64.8,0,32.050716,200.0,197,73.5,65.6,0,30.755651,200.0,100,73.5,65.1,0,41.102345,100,104,74.9,65.4,0,25.781881,100.0,103,72.3,66.0,0,32.193394,100,200,71.3,66.3,0,23.562634,200,196,74.5,65.9,0,31.281448,200.0,97,70.8,67.1,0,41.43882,100,198,69.5,67.5,0,31.057611,200,75.7,79.5,83.9,138,97.9,111.3,1.1,1.7,30.05
20180711,2310,81.3,41.9,29.92269075,23.76749167,1,54.7,55.0,4.0,76.5,77.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.0,7.5,200,76.0,75.3,74.4,0.0,0,0.0,59.2,0.0,0,68.7,0.0,60.2,0.8125,50.8,0,0,-0.1,1.5,0,0,0,73.8,74.7,75.4,30.0,15,85.8,62.727272,36.1,0,68,2.89,60.2,0.8125,53.9,0,0,55.1,84.8,8.6,4.7,2.2,15,15,41.2,81.2,100,100,98.8,0,81.6,1.1,65.06896,64.56896,0,11.7,0,0,0,0.0,0,72,153,76.8,0,0.0,0.0,85.0,55.0,0.0,69.0,65.0,1.0,2200.0,15,71.9,73.3,0,100.0,260.0,3,70.7,69.3,0,0.0348594,0,-11,73.4,69.1,0,0.0,0.0,1272,80.0,71.1,0,0.031759474,700,133,74.0,71.9,0,0.0,0.0,53,71.4,71.1,0,0.0,0.0,-2,73.1,72.2,0,0.0,0.0,51,71.9,73.9,0,0.0,0,41,73.9,73.7,0,0.036850512,0,3,72.3,75.8,0,99.908875,950,-3,0,73.1,0,0.0,0,-4,72.4,72.8,0,0.0,0,101,73.4,71.8,0,43.266293,100,198,70.4,71.8,0,33.050545,200,198,71.8,71.8,0,36.362576,200,195,75.6,70.9,0,23.676647,200,107,74.4,68.5,0,35.40124,100.0,195,73.2,69.6,0,30.223146,200,189,73.8,69.0,0,25.317371,200.0,99,72.3,68.6,0,32.45242,100,199,74.2,69.0,0,28.336132,200.0,104,70.4,69.8,0,33.97866,100,100,73.8,72.8,0,42.154186,100.0,99,72.7,72.1,0,42.45676,100,201,73.6,71.2,0,38.34845,200.0,98,73.8,69.4,0,24.153896,100.0,201,71.4,70.6,0,40.61193,200,199,73.9,68.3,0,35.852516,200.0,194,73.0,69.3,0,25.408003,200,96,71.7,69.1,0,31.498945,100,193,71.7,71.3,0,33.15955,200,194,70.6,71.6,0,21.93331,200,100,73.6,72.5,0,44.39326,100.0,203,72.5,72.8,0,41.666664,200,199,73.6,71.0,0,28.071997,200.0,0,74.6,72.7,0,0.0,0.0,204,75.0,71.0,0,29.078096,200.0,194,73.5,69.3,0,41.042084,200.0,201,73.7,69.2,0,31.066496,200.0,151,70.6,70.4,0,41.44117,150,200,74.0,70.5,0,28.438965,200.0,202,72.1,71.1,0,35.485554,200,101,74.0,72.6,0,47.67784,100.0,203,73.2,73.1,0,42.693718,200.0,200,74.0,71.1,0,36.005165,200.0,99,74.3,69.1,0,28.921677,100.0,202,73.2,71.1,0,29.686441,200.0,106,72.6,69.1,0,27.787825,100,96,73.7,69.1,0,33.427917,100.0,95,71.8,281.8,0,28.124302,100,191,74.2,69.6,0,29.714287,200.0,208,73.0,71.0,0,43.37022,200,95,74.4,69.7,0,32.853867,100.0,96,74.0,71.8,0,34.461536,100.0,198,74.3,72.2,0,29.329119,200.0,102,73.1,69.3,0,36.796623,100.0,198,71.4,72.7,0,48.642178,200.0,101,74.9,68.8,0,27.396166,100.0,108,72.8,70.5,0,28.796196,100,0,0,0,0,0,0,195,74.2,70.7,0,34.521557,200.0,201,71.3,72.4,0,46.56397,200,201,75.2,67.8,0,32.050716,200.0,197,73.6,69.2,0,30.755651,200.0,100,73.5,68.5,0,41.102345,100,103,74.9,68.8,0,25.781881,100.0,102,72.4,69.7,0,32.193394,100,201,71.4,70.2,0,23.562634,200,195,74.6,70.2,0,31.281448,200.0,97,70.9,71.4,0,41.43882,100,196,69.7,72.1,0,31.057611,200,75.8,79.6,84.0,138,97.9,111.1,0.8,1.6,30.05
20180711,2315,81.2,42.4,29.98966782,23.76749167,1,54.7,55.0,4.0,76.6,77.9,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.0,7.5,200,76.0,76.0,73.8,0.0,0,0.0,59.2,0.0,0,69.2,0.0,60.2,0.8125,50.6,0,0,-0.1,1.5,0,0,0,73.9,75.0,76.55,30.0,15,92.2,62.727272,38.5,0,68,2.89,60.2,0.8125,53.9,0,0,51.8,85.0,13.5,4.3,2.1,15,15,39.9,81.6,100,100,99.3,0,81.6,1.05,65.06896,64.56896,0,11.5,0,0,0,0.0,0,72,154,76.9,0,0.0,0.0,85.0,55.0,0.0,69.0,65.1,1.0,2200.0,15,71.9,73.4,0,100.0,260.0,3,70.7,69.5,0,0.0348594,0,-11,73.4,69.2,0,0.0,0.0,1273,80.0,71.2,0,0.031759474,700,130,74.1,72.0,0,0.0,0.0,53,71.5,71.3,0,0.0,0.0,-1,73.2,72.4,0,0.0,0.0,46,71.9,74.0,0,0.0,0,40,74.0,73.9,0,0.036850512,0,4,72.4,75.8,0,99.908875,950,-3,0,73.2,0,0.0,0,-4,72.4,72.9,0,0.0,0,100,73.5,74.4,0,43.266293,100,197,70.7,74.3,0,33.050545,200,199,72.2,74.2,0,36.362576,200,196,75.6,73.6,0,23.676647,200,106,74.4,71.2,0,35.40124,100.0,193,73.2,72.3,0,30.223146,200,190,73.9,71.7,0,25.317371,200.0,99,72.4,71.2,0,32.45242,100,198,74.3,71.6,0,28.336132,200.0,103,70.6,72.3,0,33.97866,100,99,73.8,75.1,0,42.154186,100.0,98,72.7,74.5,0,42.45676,100,197,73.7,73.9,0,38.34845,200.0,99,73.9,72.0,0,24.153896,100.0,198,71.5,73.2,0,40.61193,200,198,73.9,70.9,0,35.852516,200.0,195,73.1,71.9,0,25.408003,200,95,71.8,71.5,0,31.498945,100,197,71.8,73.9,0,33.15955,200,196,70.8,74.0,0,21.93331,200,99,73.6,74.9,0,44.39326,100.0,199,72.5,75.1,0,41.666664,200,199,73.7,73.8,0,28.071997,200.0,0,74.6,72.7,0,0.0,0.0,201,75.0,73.6,0,29.078096,200.0,194,73.6,71.9,0,41.042084,200.0,200,73.8,71.9,0,31.066496,200.0,150,70.6,73.0,0,41.44117,150,201,74.0,73.2,0,28.438965,200.0,201,72.2,73.8,0,35.485554,200,101,74.1,74.9,0,47.67784,100.0,202,73.3,75.3,0,42.693718,200.0,200,74.0,73.7,0,36.005165,200.0,100,74.3,71.8,0,28.921677,100.0,200,73.3,72.9,0,29.686441,200.0,104,72.7,71.7,0,27.787825,100,94,73.8,71.7,0,33.427917,100.0,94,71.8,282.1,0,28.124302,100,190,74.3,72.3,0,29.714287,200.0,207,73.2,73.6,0,43.37022,200,95,74.4,72.7,0,32.853867,100.0,97,74.0,74.2,0,34.461536,100.0,196,74.3,74.6,0,29.329119,200.0,101,73.1,72.2,0,36.796623,100.0,193,71.8,75.0,0,48.642178,200.0,99,74.9,71.6,0,27.396166,100.0,99,72.8,73.2,0,28.796196,100,0,0,0,0,0,0,194,74.3,73.4,0,34.521557,200.0,202,71.5,74.7,0,46.56397,200,199,75.3,70.4,0,32.050716,200.0,197,73.6,71.9,0,30.755651,200.0,100,73.5,71.2,0,41.102345,100,102,74.9,71.5,0,25.781881,100.0,102,72.4,72.5,0,32.193394,100,200,71.5,73.0,0,23.562634,200,194,74.6,73.1,0,31.281448,200.0,96,71.1,74.1,0,41.43882,100,198,69.9,74.5,0,31.057611,200,75.8,79.6,84.0,139,97.9,111.2,2.8,-0.3,30.05
20180711,2320,81.1,42.4,29.93059859,23.76749167,1,54.7,55.0,3.95,76.7,77.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.95,7.5,200,76.1,76.6,73.2,0.0,0,0.0,59.2,0.0,0,69.7,0.0,60.2,0.8125,50.4,0,0,-0.1,1.5,0,0,0,74.0,75.2,77.7,30.0,15,98.7,62.727272,38.9,0,68,2.88,60.2,0.8125,53.7,0,0,50.2,84.8,13.4,4.3,1.5,15,15,39.7,82.0,100,100,99.3,0,81.6,1.15,65.06896,64.56896,0,12.1,0,0,0,0.0,0,72,151,77.0,0,0.0,0.0,85.0,55.0,0.0,69.1,65.2,1.0,2200.0,16,71.9,73.5,0,100.0,260.0,3,70.8,69.6,0,0.0348594,0,-10,73.5,69.3,0,0.0,0.0,1273,80.0,71.4,0,0.031759474,700,132,74.1,72.2,0,0.0,0.0,53,71.6,71.5,0,0.0,0.0,-2,73.3,72.6,0,0.0,0.0,48,72.0,74.1,0,0.0,0,41,74.0,74.1,0,0.036850512,0,4,72.4,75.9,0,99.908875,950,-3,0,73.3,0,0.0,0,-4,72.5,73.0,0,0.0,0,100,73.6,75.8,0,43.266293,100,197,71.0,75.8,0,33.050545,200,198,72.5,75.6,0,36.362576,200,195,75.6,75.2,0,23.676647,200,106,74.4,73.1,0,35.40124,100.0,191,73.3,74.1,0,30.223146,200,187,73.9,73.6,0,25.317371,200.0,99,72.5,73.1,0,32.45242,100,197,74.3,73.5,0,28.336132,200.0,103,70.7,74.1,0,33.97866,100,99,73.9,76.3,0,42.154186,100.0,100,72.8,75.9,0,42.45676,100,200,73.8,75.4,0,38.34845,200.0,98,73.9,73.8,0,24.153896,100.0,199,71.6,74.9,0,40.61193,200,198,74.0,72.8,0,35.852516,200.0,192,73.2,73.7,0,25.408003,200,95,71.9,73.3,0,31.498945,100,192,71.9,75.5,0,33.15955,200,195,70.9,75.4,0,21.93331,200,99,73.7,76.2,0,44.39326,100.0,200,72.6,76.3,0,41.666664,200,199,73.8,75.4,0,28.071997,200.0,0,74.6,72.5,0,0.0,0.0,201,75.1,75.3,0,29.078096,200.0,194,73.7,73.7,0,41.042084,200.0,199,73.8,73.8,0,31.066496,200.0,149,70.8,74.6,0,41.44117,150,199,74.1,75.0,0,28.438965,200.0,199,72.3,75.4,0,35.485554,200,100,74.2,76.2,0,47.67784,100.0,201,73.5,76.5,0,42.693718,200.0,200,74.1,75.3,0,36.005165,200.0,100,74.3,73.7,0,28.921677,100.0,200,73.4,74.1,0,29.686441,200.0,105,72.9,73.6,0,27.787825,100,93,73.8,73.5,0,33.427917,100.0,93,71.9,282.0,0,28.124302,100,192,74.3,74.1,0,29.714287,200.0,206,73.3,75.2,0,43.37022,200,94,74.4,74.5,0,32.853867,100.0,97,74.1,75.5,0,34.461536,100.0,196,74.4,76.0,0,29.329119,200.0,102,73.2,74.1,0,36.796623,100.0,191,72.2,76.2,0,48.642178,200.0,101,74.8,73.5,0,27.396166,100.0,98,72.9,74.9,0,28.796196,100,0,0,0,0,0,0,194,74.3,75.0,0,34.521557,200.0,205,71.7,76.1,0,46.56397,200,198,75.3,72.6,0,32.050716,200.0,196,73.7,73.9,0,30.755651,200.0,99,73.6,73.3,0,41.102345,100,102,75.0,73.6,0,25.781881,100.0,101,72.5,74.4,0,32.193394,100,198,71.7,74.8,0,23.562634,200,193,74.7,74.9,0,31.281448,200.0,96,71.4,75.6,0,41.43882,100,197,70.0,76.0,0,31.057611,200,75.9,79.7,84.0,140,98.0,111.8,-0.6,0.3,30.05
20180711,2325,81.0,43.1,30.04653131,23.76749167,1,54.7,55.0,3.95,76.7,77.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.95,7.5,200,76.1,76.0,73.45,0.0,0,0.0,59.2,0.0,0,69.6,0.0,60.2,0.8125,50.7,0,0,-0.1,1.5,0,0,0,74.2,75.2,78.45,30.0,15,100.0,62.727272,34.9,0,68,2.87,60.2,0.8125,53.4,0,0,49.2,84.7,9.8,4.6,1.8,15,15,39.7,82.5,100,100,99.7,0,81.6,1.15,65.06896,64.56896,0,12.2,0,0,0,0.0,0,72,152,77.2,0,0.0,0.0,85.0,55.0,0.0,69.1,65.3,1.0,2200.0,15,72.0,73.5,0,100.0,260.0,3,70.8,69.8,0,0.0348594,0,-11,73.5,69.4,0,0.0,0.0,1274,80.0,71.5,0,0.031759474,700,134,74.2,72.4,0,0.0,0.0,53,71.7,71.6,0,0.0,0.0,-1,73.4,72.7,0,0.0,0.0,48,72.0,74.2,0,0.0,0,40,74.0,74.3,0,0.036850512,0,5,72.4,76.0,0,99.908875,950,-3,0,73.4,0,0.0,0,-3,72.5,73.0,0,0.0,0,100,73.6,76.9,0,43.266293,100,196,71.3,76.9,0,33.050545,200,196,72.8,76.6,0,36.362576,200,193,75.7,76.4,0,23.676647,200,105,74.5,74.5,0,35.40124,100.0,193,73.4,75.5,0,30.223146,200,186,74.0,75.1,0,25.317371,200.0,99,72.6,74.5,0,32.45242,100,198,74.3,74.9,0,28.336132,200.0,103,70.8,75.4,0,33.97866,100,99,73.9,77.4,0,42.154186,100.0,97,72.9,77.0,0,42.45676,100,195,73.9,76.5,0,38.34845,200.0,98,73.9,75.2,0,24.153896,100.0,198,71.7,76.2,0,40.61193,200,198,74.1,74.3,0,35.852516,200.0,189,73.2,75.1,0,25.408003,200,94,71.9,74.7,0,31.498945,100,194,72.1,76.6,0,33.15955,200,200,71.0,76.5,0,21.93331,200,99,73.8,77.2,0,44.39326,100.0,197,72.7,77.3,0,41.666664,200,196,73.9,76.5,0,28.071997,200.0,1,74.6,72.2,0,0.0,0.0,202,75.1,76.5,0,29.078096,200.0,194,73.8,75.1,0,41.042084,200.0,199,73.9,75.2,0,31.066496,200.0,148,71.0,75.9,0,41.44117,150,202,74.1,76.2,0,28.438965,200.0,199,72.4,76.5,0,35.485554,200,100,74.3,77.3,0,47.67784,100.0,201,73.7,77.6,0,42.693718,200.0,198,74.1,76.5,0,36.005165,200.0,100,74.3,75.1,0,28.921677,100.0,201,73.5,75.1,0,29.686441,200.0,105,73.0,75.0,0,27.787825,100,94,73.9,74.9,0,33.427917,100.0,93,72.0,281.9,0,28.124302,100,190,74.4,75.4,0,29.714287,200.0,206,73.4,76.3,0,43.37022,200,93,74.5,75.8,0,32.853867,100.0,97,74.1,76.5,0,34.461536,100.0,196,74.4,77.0,0,29.329119,200.0,102,73.2,75.4,0,36.796623,100.0,187,72.5,77.3,0,48.642178,200.0,100,74.9,75.0,0,27.396166,100.0,97,73.0,76.1,0,28.796196,100,0,0,0,0,0,0,197,74.3,76.2,0,34.521557,200.0,204,71.9,77.1,0,46.56397,200,197,75.4,74.2,0,32.050716,200.0,196,73.9,75.4,0,30.755651,200.0,99,73.7,74.8,0,41.102345,100,102,75.2,75.1,0,25.781881,100.0,101,72.6,75.7,0,32.193394,100,199,71.8,76.0,0,23.562634,200,191,74.7,76.1,0,31.281448,200.0,96,71.7,76.7,0,41.43882,100,197,70.2,77.1,0,31.057611,200,75.9,79.7,84.1,139,98.0,111.8,3.2,-0.3,30.05
20180711,2330,80.9,42.7,29.88746397,23.76749167,68,54.8,55.0,4.15,76.8,77.9,-0.1,0.35,1,0,0,5,28,49,1,1,1,0,0,200,72,7.5,4.15,7.5,200,76.1,76.1,73.7,0.0,0,0.0,59.2,0.0,0,69.8,0.0,60.2,0.8125,50.6,0,0,-0.1,1.5,0,0,0,74.3,75.4,79.2,30.0,15,100.0,62.727272,35.6,0,68,2.88,60.2,0.8125,53.1,0,0,47.7,84.5,10.0,4.6,2.1,15,15,38.3,83.0,100,100,100.0,0,81.6,1.15,65.06896,64.56896,0,12.1,0,0,0,0.0,1,72,151,77.2,0,0.0,0.0,85.0,55.0,0.0,69.1,65.3,1.0,2200.0,16,72.0,73.5,0,100.0,260.0,3,70.8,69.9,0,0.0348594,0,-10,73.5,69.5,0,0.0,0.0,1273,80.1,71.6,0,0.031759474,700,131,74.2,72.5,0,0.0,0.0,53,71.7,71.8,0,0.0,0.0,-1,73.5,72.8,0,0.0,0.0,45,72.0,74.3,0,0.0,0,41,74.1,74.4,0,0.036850512,0,5,72.5,76.1,0,99.908875,950,-3,0,73.5,0,0.0,0,-4,72.5,73.1,0,0.0,0,100,73.7,77.8,0,43.266293,100,196,71.5,77.8,0,33.050545,200,196,73.1,77.5,0,36.362576,200,194,75.8,77.4,0,23.676647,200,105,74.5,75.7,0,35.40124,100.0,192,73.5,76.5,0,30.223146,200,187,74.1,76.2,0,25.317371,200.0,99,72.7,75.6,0,32.45242,100,197,74.3,76.0,0,28.336132,200.0,102,71.0,76.4,0,33.97866,100,99,74.0,78.1,0,42.154186,100.0,97,73.0,77.9,0,42.45676,100,197,74.0,77.5,0,38.34845,200.0,98,74.0,76.2,0,24.153896,100.0,200,71.7,77.3,0,40.61193,200,197,74.2,75.5,0,35.852516,200.0,190,73.3,76.1,0,25.408003,200,93,72.0,75.7,0,31.498945,100,198,72.2,77.5,0,33.15955,200,197,71.1,77.5,0,21.93331,200,99,73.9,78.0,0,44.39326,100.0,199,72.9,78.1,0,41.666664,200,196,74.0,77.5,0,28.071997,200.0,0,74.6,72.2,0,0.0,0.0,202,75.2,77.5,0,29.078096,200.0,194,74.0,76.2,0,41.042084,200.0,200,73.9,76.3,0,31.066496,200.0,147,71.1,76.9,0,41.44117,150,197,74.2,77.2,0,28.438965,200.0,200,72.5,77.4,0,35.485554,200,100,74.4,78.0,0,47.67784,100.0,202,73.8,78.4,0,42.693718,200.0,197,74.2,77.4,0,36.005165,200.0,100,74.4,76.1,0,28.921677,100.0,197,73.7,75.8,0,29.686441,200.0,102,73.2,76.1,0,27.787825,100,93,74.0,76.0,0,33.427917,100.0,92,72.1,282.1,0,28.124302,100,191,74.5,76.4,0,29.714287,200.0,204,73.5,77.3,0,43.37022,200,92,74.5,76.8,0,32.853867,100.0,97,74.2,77.3,0,34.461536,100.0,193,74.5,77.9,0,29.329119,200.0,102,73.3,76.5,0,36.796623,100.0,185,72.7,78.1,0,48.642178,200.0,99,74.9,76.0,0,27.396166,100.0,98,73.0,77.0,0,28.796196,100,0,0,0,0,0,0,193,74.4,77.3,0,34.521557,200.0,193,72.1,77.9,0,46.56397,200,195,75.4,75.5,0,32.050716,200.0,196,74.0,76.5,0,30.755651,200.0,99,73.8,76.0,0,41.102345,100,102,75.3,76.3,0,25.781881,100.0,101,72.7,76.8,0,32.193394,100,199,72.0,77.0,0,23.562634,200,192,74.8,77.2,0,31.281448,200.0,96,72.0,77.6,0,41.43882,100,198,70.3,77.9,0,31.057611,200,76.0,79.7,84.1,141,98.0,111.6,1.2,0.1,30.05
20180711,2335,80.9,45.6,30.61030941,23.76749167,260,55.7,48.8,4.15,82.3,76.1,-0.2,3.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,76.3,76.4,73.9,0.0,0,0.0,59.2,0.0,0,70.0,0.0,60.2,0.8125,50.6,0,0,-0.1,1.5,0,0,0,74.4,75.5,69.15,30.0,15,100.0,62.727272,34.7,0,68,2.96,60.2,0.8125,52.8,0,0,69.5,85.6,9.5,4.3,2.0,15,15,67.0,70.75,100,100,99.7,0,79.6,1.15,65.06896,64.56896,0,12.0,0,0,1,28.3,1,72,153,77.3,0,0.0,0.0,85.0,55.0,0.0,69.2,65.3,1.0,2200.0,16,72.1,73.6,0,100.0,260.0,3,70.8,70.0,0,0.0348594,0,-11,73.5,69.6,0,0.0,0.0,1274,80.1,71.7,0,0.031759474,700,132,74.3,72.6,0,0.0,0.0,53,71.8,71.9,0,0.0,0.0,-1,73.6,72.9,0,0.0,0.0,45,72.0,74.4,0,0.0,0,42,74.1,74.6,0,0.036850512,0,5,72.5,76.2,0,99.908875,950,-3,0,73.6,0,0.0,0,-4,72.6,73.2,0,0.0,0,102,73.8,72.2,0,43.266293,100,200,71.7,72.7,0,33.050545,200,201,73.3,71.6,0,36.362576,200,197,75.8,73.0,0,23.676647,200,106,74.5,73.9,0,35.40124,100.0,197,73.6,73.7,0,30.223146,200,194,74.1,73.8,0,25.317371,200.0,102,72.8,74.2,0,32.45242,100,200,74.4,73.7,0,28.336132,200.0,105,71.1,72.8,0,33.97866,100,102,74.0,71.0,0,42.154186,100.0,102,73.1,72.1,0,42.45676,100,205,74.1,72.9,0,38.34845,200.0,99,74.0,73.7,0,24.153896,100.0,208,71.9,73.1,0,40.61193,200,202,74.3,73.9,0,35.852516,200.0,196,73.3,73.2,0,25.408003,200,98,72.1,73.5,0,31.498945,100,212,72.3,72.0,0,33.15955,200,202,71.2,72.3,0,21.93331,200,102,74.0,71.4,0,44.39326,100.0,201,72.9,70.9,0,41.666664,200,202,74.1,72.9,0,28.071997,200.0,0,74.6,72.5,0,0.0,0.0,208,75.3,72.3,0,29.078096,200.0,194,74.1,73.9,0,41.042084,200.0,206,73.9,73.6,0,31.066496,200.0,153,71.3,73.1,0,41.44117,150,204,74.2,73.4,0,28.438965,200.0,205,72.5,72.4,0,35.485554,200,102,74.5,70.9,0,47.67784,100.0,206,74.0,70.0,0,42.693718,200.0,203,74.3,72.8,0,36.005165,200.0,101,74.4,73.5,0,28.921677,100.0,202,73.8,74.1,0,29.686441,200.0,107,73.4,73.7,0,27.787825,100,97,74.0,73.6,0,33.427917,100.0,97,72.2,281.8,0,28.124302,100,195,74.5,73.5,0,29.714287,200.0,210,73.7,72.2,0,43.37022,200,96,74.5,73.9,0,32.853867,100.0,99,74.2,72.4,0,34.461536,100.0,199,74.6,71.4,0,29.329119,200.0,102,73.3,74.1,0,36.796623,100.0,210,73.0,70.2,0,48.642178,200.0,102,74.9,73.9,0,27.396166,100.0,113,71.7,72.8,0,28.796196,100,0,0,0,0,0,0,200,74.5,73.0,0,34.521557,200.0,218,72.3,70.5,0,46.56397,200,200,75.5,74.7,0,32.050716,200.0,199,74.1,74.3,0,30.755651,200.0,101,74.0,74.5,0,41.102345,100,104,75.4,74.4,0,25.781881,100.0,103,72.8,74.1,0,32.193394,100,202,72.1,74.0,0,23.562634,200,193,74.9,73.7,0,31.281448,200.0,97,72.1,72.3,0,41.43882,100,201,70.4,71.6,0,31.057611,200,76.0,79.7,84.0,140,98.0,112.0,1.2,0.0,30.05
20180711,2340,80.8,45.7,30.57371149,23.76749167,258,49.5,44.6,4.15,84.0,79.6,-0.2,3.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,76.4,76.2,74.1,0.0,0,0.0,59.6,0.0,0,70.0,0.0,60.6,0.8125,50.4,0,0,-0.1,1.5,0,0,0,74.3,75.3,59.1,30.0,15,96.7,63.09091,38.2,0,68,2.99,60.6,0.8125,52.7,0,0,78.6,86.9,13.2,4.6,1.7,15,15,85.6,58.5,100,100,88.3,0,79.6,1.1,65.18965,64.68965,0,11.8,0,0,1,35.4,1,72,150,77.4,0,0.0,0.0,85.0,55.0,0.0,69.2,65.3,1.0,2200.0,15,72.1,73.6,0,100.0,260.0,3,70.9,70.1,0,0.0348594,0,-11,73.6,69.7,0,0.0,0.0,1274,80.1,71.8,0,0.031759474,700,132,74.4,72.8,0,0.0,0.0,53,71.9,72.0,0,0.0,0.0,-1,73.6,73.1,0,0.0,0.0,44,72.1,74.4,0,0.0,0,41,74.1,74.7,0,0.036850512,0,4,72.5,76.3,0,99.908875,950,-3,0,73.6,0,0.0,0,-4,72.6,73.2,0,0.0,0,104,73.8,65.3,0,43.266293,100,203,71.7,66.1,0,33.050545,200,203,73.0,65.1,0,36.362576,200,200,75.9,66.6,0,23.676647,200,107,74.6,69.7,0,35.40124,100.0,201,73.6,68.4,0,30.223146,200,195,74.2,69.0,0,25.317371,200.0,103,72.8,70.2,0,32.45242,100,203,74.4,69.2,0,28.336132,200.0,105,71.2,67.6,0,33.97866,100,102,74.1,64.0,0,42.154186,100.0,104,73.2,65.3,0,42.45676,100,207,74.1,66.2,0,38.34845,200.0,100,74.1,69.0,0,24.153896,100.0,210,71.9,67.2,0,40.61193,200,203,74.4,69.9,0,35.852516,200.0,197,73.4,68.0,0,25.408003,200,97,72.2,69.1,0,31.498945,100,207,72.4,65.4,0,33.15955,200,206,71.3,65.9,0,21.93331,200,103,74.0,64.0,0,44.39326,100.0,205,73.0,63.8,0,41.666664,200,203,74.1,66.1,0,28.071997,200.0,0,74.6,72.6,0,0.0,0.0,207,75.3,65.9,0,29.078096,200.0,195,74.1,69.3,0,41.042084,200.0,207,74.0,68.4,0,31.066496,200.0,154,71.4,67.6,0,41.44117,150,207,74.2,67.1,0,28.438965,200.0,204,72.6,65.7,0,35.485554,200,102,74.5,63.8,0,47.67784,100.0,207,74.1,63.0,0,42.693718,200.0,207,74.3,66.3,0,36.005165,200.0,101,74.5,68.4,0,28.921677,100.0,205,73.9,70.4,0,29.686441,200.0,107,73.5,68.7,0,27.787825,100,99,74.1,69.1,0,33.427917,100.0,99,72.3,282.2,0,28.124302,100,193,74.6,68.0,0,29.714287,200.0,210,73.7,65.8,0,43.37022,200,96,74.6,68.2,0,32.853867,100.0,99,74.3,66.1,0,34.461536,100.0,204,74.7,64.3,0,29.329119,200.0,102,73.3,68.7,0,36.796623,100.0,222,72.9,63.2,0,48.642178,200.0,104,74.9,69.2,0,27.396166,100.0,125,73.2,66.7,0,28.796196,100,0,0,0,0,0,0,196,74.5,66.8,0,34.521557,200.0,221,72.3,63.5,0,46.56397,200,204,75.6,71.3,0,32.050716,200.0,200,74.2,69.6,0,30.755651,200.0,101,74.1,70.2,0,41.102345,100,103,75.5,69.8,0,25.781881,100.0,104,72.8,68.9,0,32.193394,100,201,72.2,68.2,0,23.562634,200,195,74.9,67.2,0,31.281448,200.0,98,72.2,65.4,0,41.43882,100,201,70.4,64.4,0,31.057611,200,76.1,79.8,84.1,141,97.9,112.2,1.2,-1.1,30.05
20180711,2345,80.7,44.4,30.19022977,23.76749167,257,47.6,44.0,4.15,83.3,79.8,-0.1,3.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,76.6,76.6,73.95,0.0,0,0.0,59.6,0.0,0,70.3,0.0,60.6,0.8125,50.0,0,0,-0.1,1.5,0,0,0,74.2,75.0,56.9,30.0,15,91.6,63.09091,38.0,0,68,3.0,60.6,0.8125,52.2,0,0,85.3,87.0,10.4,4.4,1.9,15,15,91.9,56.85,100,100,64.8,0,79.6,1.1,65.18965,64.68965,0,11.6,0,0,1,43.3,1,72,151,77.5,0,0.0,0.0,85.0,55.0,0.0,69.2,65.4,1.0,2200.0,15,72.2,73.6,0,100.0,260.0,3,70.9,70.2,0,0.0348594,0,-11,73.6,69.7,0,0.0,0.0,1274,80.1,71.9,0,0.031759474,700,132,74.4,72.9,0,0.0,0.0,53,72.0,72.2,0,0.0,0.0,-1,73.7,73.2,0,0.0,0.0,41,72.1,74.5,0,0.0,0,41,74.1,74.9,0,0.036850512,0,3,72.5,76.4,0,99.908875,950,-3,0,73.7,0,0.0,0,-3,72.6,73.3,0,0.0,0,104,73.8,60.7,0,43.266293,100,202,71.3,61.5,0,33.050545,200,203,72.5,60.9,0,36.362576,200,200,75.8,62.0,0,23.676647,200,107,74.6,65.7,0,35.40124,100.0,201,73.6,64.1,0,30.223146,200,198,74.2,64.7,0,25.317371,200.0,102,72.8,66.4,0,32.45242,100,202,74.5,64.9,0,28.336132,200.0,107,71.1,63.4,0,33.97866,100,103,74.0,59.7,0,42.154186,100.0,105,73.2,60.7,0,42.45676,100,209,74.1,61.5,0,38.34845,200.0,99,74.1,64.9,0,24.153896,100.0,211,71.9,62.7,0,40.61193,200,206,74.4,66.1,0,35.852516,200.0,203,73.3,63.7,0,25.408003,200,100,72.3,65.2,0,31.498945,100,210,72.3,60.7,0,33.15955,200,205,71.3,61.6,0,21.93331,200,104,73.9,59.5,0,44.39326,100.0,204,73.0,59.5,0,41.666664,200,204,74.1,61.2,0,28.071997,200.0,0,74.6,72.6,0,0.0,0.0,207,75.3,61.5,0,29.078096,200.0,195,74.1,65.1,0,41.042084,200.0,208,74.0,63.9,0,31.066496,200.0,155,71.3,63.3,0,41.44117,150,209,74.2,62.3,0,28.438965,200.0,205,72.6,61.1,0,35.485554,200,103,74.3,59.4,0,47.67784,100.0,208,73.9,58.9,0,42.693718,200.0,205,74.3,61.6,0,36.005165,200.0,102,74.5,64.0,0,28.921677,100.0,205,73.8,67.8,0,29.686441,200.0,109,73.3,64.5,0,27.787825,100,99,74.1,65.1,0,33.427917,100.0,100,72.3,282.1,0,28.124302,100,193,74.6,63.4,0,29.714287,200.0,212,73.5,61.3,0,43.37022,200,99,74.6,63.4,0,32.853867,100.0,99,74.3,61.7,0,34.461536,100.0,204,74.6,59.8,0,29.329119,200.0,102,73.3,64.0,0,36.796623,100.0,227,72.5,58.9,0,48.642178,200.0,105,74.9,64.8,0,27.396166,100.0,130,73.2,62.0,0,28.796196,100,0,0,0,0,0,0,195,74.5,62.0,0,34.521557,200.0,211,72.2,59.3,0,46.0177,200,204,75.6,67.4,0,32.050716,200.0,201,74.2,65.2,0,30.755651,200.0,102,74.1,65.9,0,41.102345,100,105,75.5,65.5,0,25.781881,100.0,105,72.8,64.3,0,32.193394,100,203,72.1,63.4,0,23.562634,200,196,75.0,62.1,0,31.281448,200.0,98,72.0,60.8,0,41.43882,100,202,70.4,59.8,0,31.057611,200,76.2,79.9,84.1,141,97.9,112.3,1.1,-0.1,30.05
20180711,2350,80.6,44.9,30.25340482,23.76749167,259,47.2,43.9,4.15,81.2,78.0,-0.2,4.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,76.9,77.3,73.8,0.0,0,0.0,59.6,0.0,0,70.5,0.0,60.6,0.8125,49.6,0,0,-0.1,1.5,0,0,0,74.0,74.7,54.7,30.0,15,86.2,63.09091,44.2,0,68,3.0,60.6,0.8125,52.0,0,0,88.1,87.9,14.4,4.3,1.7,15,15,95.3,55.2,100,100,40.9,0,79.6,1.1,65.18965,64.68965,0,11.6,0,0,1,49.9,1,72,150,77.6,0,0.0,0.0,85.0,55.0,0.0,69.2,65.5,1.0,2200.0,14,72.2,73.7,0,100.0,260.0,3,70.9,70.3,0,0.0348594,0,-11,73.6,69.8,0,0.0,0.0,1274,80.1,72.0,0,0.031759474,700,133,74.5,73.0,0,0.0,0.0,53,72.0,72.3,0,0.0,0.0,-1,73.8,73.3,0,0.0,0.0,43,72.1,74.6,0,0.0,0,41,74.2,75.0,0,0.036850512,0,4,72.6,76.5,0,99.908875,950,-3,0,73.7,0,0.0,0,-3,72.7,73.4,0,0.0,0,105,73.7,58.3,0,43.266293,100,203,70.8,59.0,0,33.050545,200,204,72.0,58.6,0,36.362576,200,201,75.8,59.3,0,23.676647,200,108,74.6,62.7,0,35.40124,100.0,202,73.6,61.1,0,30.223146,200,196,74.2,61.7,0,25.317371,200.0,103,72.8,63.6,0,32.45242,100,202,74.5,61.9,0,28.336132,200.0,107,70.9,60.7,0,33.97866,100,103,74.0,57.7,0,42.154186,100.0,105,73.1,58.4,0,42.45676,100,210,73.9,58.9,0,38.34845,200.0,100,74.0,62.1,0,24.153896,100.0,210,71.8,60.0,0,40.61193,200,206,74.2,63.1,0,35.852516,200.0,200,73.3,60.9,0,25.408003,200,100,72.2,62.5,0,31.498945,100,203,72.1,58.2,0,33.15955,200,208,71.0,59.1,0,21.93331,200,104,73.8,57.3,0,43.764046,100.0,205,72.9,57.5,0,41.666664,200,205,74.0,58.6,0,28.071997,200.0,0,74.6,72.9,0,0.0,0.0,210,75.3,58.9,0,29.078096,200.0,196,73.9,62.3,0,41.042084,200.0,208,74.0,61.0,0,31.066496,200.0,156,71.1,60.6,0,41.44117,150,207,74.2,59.5,0,28.438965,200.0,201,72.5,58.5,0,35.03703,200,103,74.1,57.3,0,47.67784,100.0,208,73.7,57.0,0,42.693718,200.0,206,74.3,59.0,0,36.005165,200.0,102,74.6,61.1,0,28.921677,100.0,206,73.6,66.2,0,29.686441,200.0,108,73.1,61.6,0,27.787825,100,100,74.0,62.3,0,33.427917,100.0,100,72.2,281.9,0,28.124302,100,193,74.5,60.4,0,29.714287,200.0,214,73.3,58.8,0,43.37022,200,97,74.6,60.3,0,32.853867,100.0,99,74.3,59.5,0,34.461536,100.0,206,74.6,57.6,0,29.329119,200.0,103,73.3,60.9,0,36.796623,100.0,235,72.0,56.8,0,48.642178,200.0,104,75.0,61.8,0,26.973984,100.0,128,73.1,59.2,0,28.796196,100,0,0,0,0,0,0,199,74.5,59.2,0,34.521557,200.0,214,71.9,57.2,0,46.0177,200,204,75.6,64.2,0,32.050716,200.0,202,74.1,62.2,0,30.755651,200.0,102,74.0,62.8,0,41.102345,100,105,75.4,62.3,0,25.781881,100.0,105,72.8,61.3,0,32.193394,100,204,72.0,60.5,0,23.562634,200,198,75.0,59.1,0,31.281448,200.0,98,71.7,58.4,0,41.43882,100,203,70.3,57.6,0,31.057611,200,76.2,79.9,84.3,139,97.9,112.7,1.2,0.0,30.05
20180711,2355,80.5,45.0,30.21010071,23.76749167,252,48.1,47.7,3.95,75.3,76.1,-0.1,4.15,0,0,0,5,98,0,0,1,0,0,0,200,72,7.5,3.95,7.5,200,77.2,76.8,73.8,0.0,0,0.0,59.6,0.0,0,70.3,0.0,60.6,0.8125,49.6,0,0,-0.1,1.5,0,0,0,73.8,74.6,54.7,30.0,15,80.6,63.09091,44.8,0,68,3.0,60.6,0.8125,51.6,0,0,89.2,88.1,13.9,4.6,1.4,15,15,84.9,55.2,100,100,31.1,0,79.6,1.05,65.18965,64.68965,0,11.5,0,0,0,0.0,0,72,151,77.6,0,0.0,0.0,85.0,55.0,0.0,69.3,65.5,1.0,2200.0,16,72.2,73.6,0,100.0,260.0,3,70.9,70.4,0,0.0348594,0,-11,73.7,69.9,0,0.0,0.0,1274,80.1,72.1,0,0.031759474,700,134,74.5,73.1,0,0.0,0.0,53,72.1,72.4,0,0.0,0.0,-1,73.9,73.4,0,0.0,0.0,45,72.1,74.7,0,0.0,0,41,74.2,75.1,0,0.036850512,0,5,72.6,76.6,0,99.908875,950,-3,0,73.8,0,0.0,0,-3,72.7,73.5,0,0.0,0,105,73.6,57.0,0,43.266293,100,203,70.5,57.7,0,33.050545,200,203,71.6,57.4,0,36.362576,200,201,75.8,57.8,0,23.676647,200,108,74.6,60.7,0,35.40124,100.0,203,73.5,59.3,0,30.223146,200,200,74.1,59.7,0,25.317371,200.0,102,72.6,61.6,0,32.45242,100,202,74.4,60.0,0,28.336132,200.0,105,70.6,59.0,0,33.582664,100,103,73.9,56.6,0,42.154186,100.0,106,73.0,57.2,0,42.45676,100,210,73.8,57.5,0,38.34845,200.0,100,74.0,60.3,0,24.153896,100.0,212,71.7,58.4,0,40.61193,200,207,74.2,61.0,0,35.852516,200.0,201,73.2,59.0,0,25.408003,200,101,72.0,60.7,0,31.498945,100,215,71.9,56.7,0,32.60563,200,209,70.8,57.8,0,21.93331,200,104,73.7,56.1,0,43.764046,100.0,206,72.7,56.4,0,41.284595,200,205,73.9,57.2,0,28.071997,200.0,0,74.6,72.9,0,0.0,0.0,207,75.2,57.4,0,29.078096,200.0,196,73.8,60.4,0,41.042084,200.0,210,74.0,59.0,0,31.066496,200.0,156,70.9,58.9,0,41.44117,150,207,74.2,57.8,0,28.438965,200.0,201,72.4,57.0,0,35.03703,200,103,74.0,56.1,0,47.67784,100.0,209,73.4,56.0,0,42.693718,200.0,206,74.2,57.5,0,36.005165,200.0,102,74.6,59.4,0,28.921677,100.0,209,73.5,65.0,0,29.686441,200.0,109,72.9,59.7,0,27.787825,100,101,74.0,60.5,0,33.427917,100.0,100,72.1,282.2,0,28.124302,100,193,74.5,58.6,0,29.714287,200.0,212,73.2,57.4,0,42.796783,200,101,74.6,58.5,0,32.853867,100.0,99,74.3,58.3,0,34.461536,100.0,206,74.5,56.5,0,29.329119,200.0,103,73.2,59.0,0,36.796623,100.0,233,71.6,55.7,0,48.642178,200.0,106,75.0,59.8,0,26.973984,100.0,131,73.0,57.6,0,28.796196,100,0,0,0,0,0,0,195,74.5,57.6,0,34.521557,200.0,213,71.6,56.0,0,46.0177,200,206,75.5,61.9,0,32.050716,200.0,202,74.0,60.1,0,30.755651,200.0,102,73.9,60.6,0,41.102345,100,105,75.3,60.2,0,25.781881,100.0,106,72.6,59.4,0,32.193394,100,204,71.8,58.9,0,23.562634,200,199,74.8,57.4,0,31.281448,200.0,98,71.3,57.0,0,41.43882,100,202,70.2,56.3,0,31.057611,200,76.3,79.9,84.4,140,97.9,112.6,-0.3,0.1,30.07
