Date' (yyyymmdd),Time' (min),Outdoor Air Temperature' (°F),Outdoor Air Relative Humidity' (%),Outdoor Air Enthalpy' (BTU/lb),Energy Usage Hour' (KWh),Sensor: Chilled Water Flowrate' (GPM),Sensor: Chilled Water Return Temperature' (°F),Sensor: Chilled Water Supply Temperature' (°F),Sensor: Cooling Water Delta Pressure' (psi),Sensor: Cooling Water Return Temperature' (°F),Sensor: Cooling Water Supply Temperature'(°F),Sensor: Cooling Water Valve Feedback' (%),Sensor: Chilled Water Supply Delta Pressure' (psi),"Control Chiller Status' (0 = Off, 1 = On)","Spare Pump Status' (0 = Off, 1 = On)","Bypass Valve Status' (0 = Closed, 1 = Open)",Control: Chilled Water Bypass Valve Output' (%),Control: Chilled Water Pump Vfd Output' (%),Control: Cooling Water Pump Vfd Output' (%),"Control: Chiller On/Off' (0 = Off, 1 = On)","Control: Chilled Water Pump On/Off' (0 = Off, 1 = On)","Control: Cooling Water Pump On/Off' (0 = Off, 1 = On)","Control: Spare Pump On/Off' (0 = Off, 1 = On)",Control: Cooling Water Bypass Setpoint' (%),Chilled Water Flowrate Setpoint' (GPM ),Bypass Valve Setpoint' (psi),Cooling Water Delta Pressure Setpoint' (psi),Sensor: Cooling Water Delta Pressure' (psi).1,Chilled Water Delta Pressure Setpoint' (psi),Chilled Water Flowrate Setpoint' (GPM),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Control: Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control: Return Fan Speed' (%),Sensor: Filter DP' (inches of water column  or in.  w.c.),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (inches of water column  or w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder).1,Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),×' (placeholder).2,Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Sensor: Return Air Temperature' (°F).1,Sensor: Mixed Air Temperature' (°F).1,Sensor: Supply Air Temperature' (°F).1,Supply Fan Speed' (%),Economizer Position' (%).1,Feedback: Cooling Coil Valve Position' (%).1,Economizer Setpoint' (%).1,Control Return Fan Speed' (%),×' (placeholder).3,Sensor: Between-coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F).1,Supply Air Static Pressure Setpoint' (in. w.c.).1,Sensor: Return Air Relative Humidity' (%).1,×' (placeholder).4,×' (placeholder).5,Sensor: Supply Air Humidity' (%),Sensor: Supply Air Fan Current' (Amperes).1,Sensor: Return Air Fan Current' (Amperes).1,Control: Steam Valve 1/3' (%).1,Control: Steam Valve 2/3' (%).1,Control: Relief Air Damper' (%),Control: Return Air Damper' (%),Sensor: Supply Air Humidity' (%).1,Sensor: Supply Air Temperature' (°F).2,Sf_vfd_output' (%),Economizer Position' (%).2,Feedback: Cooling Coil Valve Position' (%).2,×' (placeholder).6,Sensor: Between-Coil Temperature' (°F).1,Sensor: Supply Air Static Pressure' (in. w.c.).1,Supply Air Temperature Setpoint' (°F).2,Supply Air Temperature Setpoint' (in. w.c.),×' (Placeholder),Sensor: Supply Air Fan Current' (Amperes).2,Steam Valve 1/3' (%),Steam Valve 2/3' (%),"Cooling Tower Fan Status' Binary (0 = Off, 1 = On)",Damper Position' (%),"Cooling Tower Fan Start/Stop' (0 = Off, 1 = On)",Cooling Tower Variable Frequency Drive Setpoint' (%),Sensor: Flowrate' (GPM ),Sensor: Discharge Temperature' (°F),Control Signal for Hot Water Valve Position' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Cooling Setpoint' (°F),Heating Setpoint' (°F),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F).1,Control: Damper  Position' (%),Control: Flow Setpoint' (GPM).1,Sensor: Air Flow Rate' (CFM).1,Sensor: Zone Temperature' (°F).1,Sensor: Discharge Temperature' (°F).2,Control:Hot Water Valve' (%),Control: Damper Position' (%).1,Control: Flow Setpoint' (GPM).2,Sensor: Air Flow Rate' (CFM).2,Sensor: Zone Temperature' (°F).2,Sensor: Discharge Temperature' (°F).3,Control:Hot Water Valve' (%).1,Control: Damper Position' (%).2,Control: Flow Setpoint' (GPM).3,Sensor: Air Flow Rate' (CFM).3,Sensor: Zone Temperature' (°F).3,Sensor: Discharge Temperature' (°F).4,Control:Hot Water Valve' (%).2,Control: Damper Position' (%).3,Control: Flow Setpoint' (GPM).4,Sensor: Air Flow Rate' (CFM).4,Sensor: Zone Temperature' (°F).4,Sensor: Discharge Temperature' (°F).5,Control:Hot Water Valve' (%).3,Control: Damper Position' (%).4,Control: Flow Setpoint' (GPM).5,Sensor: Air Flow Rate' (CFM).5,Sensor: Zone Temperature' (°F).5,Sensor: Discharge Temperature' (°F).6,Control:Hot Water Valve' (%).4,Control: Damper Position' (%).5,Control: Flow Setpoint' (GPM).6,Sensor: Air Flow Rate' (CFM).6,Sensor: Zone Temperature' (°F).6,Sensor: Discharge Temperature' (°F).7,Control:Hot Water Valve' (%).5,Control: Damper Position' (%).6,Control: Flow Setpoint' (GPM).7,Sensor: Air Flow Rate' (CFM).7,Sensor: Zone Temperature' (°F).7,Sensor: Discharge Temperature' (°F).8,Control:Hot Water Valve' (%).6,Control: Damper Position' (%).7,Control: Flow Setpoint' (GPM).8,Sensor: Air Flow Rate' (CFM).8,Sensor: Zone Temperature' (°F).8,Sensor: Discharge Temperature' (°F).9,Control:Hot Water Valve' (%).7,Control: Damper Position' (%).8,Control: Flow Setpoint' (GPM).9,Sensor: Air Flow Rate' (CFM).9,Sensor: Zone Temperature' (°F).9,Sensor: Discharge Temperature' (°F).10,Control:Hot Water Valve' (%).8,Control: Damper Position' (%).9,Control: Flow Setpoint' (GPM).10,Sensor: Air Flow Rate' (CFM).10,Sensor: Zone Temperature' (°F).10,Sensor: Discharge Temperature' (°F).11,Control:Hot Water Valve' (%).9,Control: Damper Position' (%).10,Control: Flow Setpoint' (GPM).11,Sensor: Air Flow Rate' (CFM).11,×' (placeholder).7,Sensor: Discharge Temperature' (°F).12,Control:Hot Water Valve' (%).10,Control: Damper Position' (%).11,Control: Flow Setpoint' (GPM).12,Sensor: Air Flow Rate' (CFM).12,Sensor: Zone Temperature' (°F).11,Sensor: Discharge Temperature' (°F).13,Control:Hot Water Valve' (%).11,Control: Damper Position' (%).12,Control: Flow Setpoint' (GPM).13,Sensor: Air Flow Rate' (CFM).13,Sensor: Zone Temperature' (°F).12,Sensor: Discharge Temperature' (°F).14,Control:Hot Water Valve' (%).12,Control: Damper Position' (%).13,Control: Flow Setpoint' (GPM).14,Sensor: Air Flow Rate' (CFM).14,Sensor: Zone Temperature' (°F).13,Sensor: Discharge Temperature' (°F).15,Control:Hot Water Valve' (%).13,Control: Damper Position' (%).14,Control: Flow Setpoint' (GPM).15,Sensor: Air Flow Rate' (CFM).15,Sensor: Zone Temperature' (°F).14,Sensor: Discharge Temperature' (°F).16,Control:Hot Water Valve' (%).14,Control: Damper Position' (%).15,Control: Flow Setpoint' (GPM).16,Sensor: Air Flow Rate' (CFM).16,Sensor: Zone Temperature' (°F).15,Sensor: Discharge Temperature' (°F).17,Control:Hot Water Valve' (%).15,Control: Damper Position' (%).16,Control: Flow Setpoint' (GPM).17,Sensor: Air Flow Rate' (CFM).17,Sensor: Zone Temperature' (°F).16,Sensor: Discharge Temperature' (°F).18,Control:Hot Water Valve' (%).16,Control: Damper Position' (%).17,Control: Flow Setpoint' (GPM).18,Sensor: Air Flow Rate' (CFM).18,Sensor: Zone Temperature' (°F).17,Sensor: Discharge Temperature' (°F).19,Control:Hot Water Valve' (%).17,Control: Damper Position' (%).18,Control: Flow Setpoint' (GPM).19,Sensor: Air Flow Rate' (CFM).19,Sensor: Zone Temperature' (°F).18,Sensor: Discharge Temperature' (°F).20,Control:Hot Water Valve' (%).18,Control: Damper Position' (%).19,Control: Flow Setpoint' (GPM).20,Sensor: Air Flow Rate' (CFM).20,Sensor: Zone Temperature' (°F).19,Sensor: Discharge Temperature' (°F).21,Control:Hot Water Valve' (%).19,Control: Damper Position' (%).20,Control: Flow Setpoint' (GPM).21,Sensor: Air Flow Rate' (CFM).21,Sensor: Zone Temperature' (°F).20,Sensor: Discharge Temperature' (°F).22,Control:Hot Water Valve' (%).20,Control: Damper Position' (%).21,Control: Flow Setpoint' (GPM).22,Sensor: Air Flow Rate' (CFM).22,Sensor: Zone Temperature' (°F).21,Sensor: Discharge Temperature' (°F).23,Control:Hot Water Valve' (%).21,Control: Damper Position' (%).22,Control: Flow Setpoint' (GPM).23,Sensor: Air Flow Rate' (CFM).23,Sensor: Zone Temperature' (°F).22,Sensor: Discharge Temperature' (°F).24,Control:Hot Water Valve' (%).22,Control: Damper Position' (%).23,Control: Flow Setpoint' (GPM).24,Sensor: Air Flow Rate' (CFM).24,Sensor: Zone Temperature' (°F).23,Sensor: Discharge Temperature' (°F).25,Control:Hot Water Valve' (%).23,Control: Damper Position' (%).24,Control: Flow Setpoint' (GPM).25,Sensor: Air Flow Rate' (CFM).25,Sensor: Zone Temperature' (°F).24,Sensor: Discharge Temperature' (°F).26,Control:Hot Water Valve' (%).24,Control: Damper Position' (%).25,Control: Flow Setpoint' (GPM).26,Sensor: Air Flow Rate' (CFM).26,Sensor: Zone Temperature' (°F).25,Sensor: Discharge Temperature' (°F).27,Control:Hot Water Valve' (%).25,Control: Damper Position' (%).26,Control: Flow Setpoint' (GPM).27,Sensor: Air Flow Rate' (CFM).27,Sensor: Zone Temperature' (°F).26,Sensor: Discharge Temperature' (°F).28,Control:Hot Water Valve' (%).26,Control: Damper Position' (%).27,Control: Flow Setpoint' (GPM).28,Sensor: Air Flow Rate' (CFM).28,Sensor: Zone Temperature' (°F).27,Sensor: Discharge Temperature' (°F).29,Control:Hot Water Valve' (%).27,Control: Damper Position' (%).28,Control: Flow Setpoint' (GPM).29,Sensor: Air Flow Rate' (CFM).29,Sensor: Zone Temperature' (°F).28,Sensor: Discharge Temperature' (°F).30,Control:Hot Water Valve' (%).28,Control: Damper Position' (%).29,Control: Flow Setpoint' (GPM).30,Sensor: Air Flow Rate' (CFM).30,Sensor: Zone Temperature' (°F).29,Sensor: Discharge Temperature' (°F).31,Control:Hot Water Valve' (%).29,Control: Damper Position' (%).30,Control: Flow Setpoint' (GPM).31,Sensor: Air Flow Rate' (CFM).31,Sensor: Zone Temperature' (°F).30,Sensor: Discharge Temperature' (°F).32,Control:Hot Water Valve' (%).30,Control: Damper Position' (%).31,Control: Flow Setpoint' (GPM).32,Sensor: Air Flow Rate' (CFM).32,Sensor: Zone Temperature' (°F).31,Sensor: Discharge Temperature' (°F).33,Control:Hot Water Valve' (%).31,Control: Damper Position' (%).32,Control: Flow Setpoint' (GPM).33,Sensor: Air Flow Rate' (CFM).33,Sensor: Zone Temperature' (°F).32,Sensor: Discharge Temperature' (°F).34,Control:Hot Water Valve' (%).32,Control: Damper Position' (%).33,Control: Flow Setpoint' (GPM).34,Sensor: Air Flow Rate' (CFM).34,Sensor: Zone Temperature' (°F).33,Sensor: Discharge Temperature' (°F).35,Control:Hot Water Valve' (%).33,Control: Damper Position' (%).34,Control: Flow Setpoint' (GPM).35,Sensor: Air Flow Rate' (CFM).35,Sensor: Zone Temperature' (°F).34,Sensor: Discharge Temperature' (°F).36,Control:Hot Water Valve' (%).34,Control: Damper Position' (%).35,Control: Flow Setpoint' (GPM).36,Sensor: Air Flow Rate' (CFM).36,Sensor: Zone Temperature' (°F).35,Sensor: Discharge Temperature' (°F).37,Control:Hot Water Valve' (%).35,Control: Damper Position' (%).36,Control: Flow Setpoint' (GPM).37,Sensor: Air Flow Rate' (CFM).37,Sensor: Zone Temperature' (°F).36,Sensor: Discharge Temperature' (°F).38,Control:Hot Water Valve' (%).36,Control: Damper Position' (%).37,Control: Flow Setpoint' (GPM).38,Sensor: Air Flow Rate' (CFM).38,Sensor: Zone Temperature' (°F).37,Sensor: Discharge Temperature' (°F).39,Control:Hot Water Valve' (%).37,Control: Damper Position' (%).38,Control: Flow Setpoint' (GPM).39,Sensor: Air Flow Rate' (CFM).39,Sensor: Zone Temperature' (°F).38,Sensor: Discharge Temperature' (°F).40,Control:Hot Water Valve' (%).38,Control: Damper Position' (%).39,Control: Flow Setpoint' (GPM).40,Sensor: Air Flow Rate' (CFM).40,Sensor: Zone Temperature' (°F).39,Sensor: Discharge Temperature' (°F).41,Control:Hot Water Valve' (%).39,Control: Damper Position' (%).40,Control: Flow Setpoint' (GPM).41,Sensor: Air Flow Rate' (CFM).41,Sensor: Zone Temperature' (°F).40,Sensor: Discharge Temperature' (°F).42,Control:Hot Water Valve' (%).40,Control: Damper Position' (%).41,Control: Flow Setpoint' (GPM).42,Sensor: Air Flow Rate' (CFM).42,Sensor: Zone Temperature' (°F).41,Sensor: Discharge Temperature' (°F).43,Control:Hot Water Valve' (%).41,Control: Damper Position' (%).42,Control: Flow Setpoint' (GPM).43,Sensor: Air Flow Rate' (CFM).43,Sensor: Zone Temperature' (°F).42,Sensor: Discharge Temperature' (°F).44,Control:Hot Water Valve' (%).42,Control: Damper Position' (%).43,Control: Flow Setpoint' (GPM).44,Sensor: Air Flow Rate' (CFM).44,Sensor: Zone Temperature' (°F).43,Sensor: Discharge Temperature' (°F).45,Control:Hot Water Valve' (%).43,Control: Damper Position' (%).44,Control: Flow Setpoint' (GPM).45,Sensor: Air Flow Rate' (CFM).45,Sensor: Zone Temperature' (°F).44,Sensor: Discharge Temperature' (°F).46,Control:Hot Water Valve' (%).44,Control: Damper Position' (%).45,Control: Flow Setpoint' (GPM).46,Sensor: Air Flow Rate' (CFM).46,Sensor: Zone Temperature' (°F).45,Sensor: Discharge Temperature' (°F).47,Control:Hot Water Valve' (%).45,Control: Damper Position' (%).46,Control: Flow Setpoint' (GPM).47,Sensor: Air Flow Rate' (CFM).47,Sensor: Zone Temperature' (°F).46,Sensor: Discharge Temperature' (°F).48,Control:Hot Water Valve' (%).46,Control: Damper Position' (%).47,Control: Flow Setpoint' (GPM).48,Sensor: Air Flow Rate' (CFM).48,Sensor: Zone Temperature' (°F).47,Sensor: Discharge Temperature' (°F).49,Control:Hot Water Valve' (%).47,Control: Damper Position' (%).48,Control: Flow Setpoint' (GPM).49,Sensor: Air Flow Rate' (CFM).49,Sensor: Zone Temperature' (°F).48,Sensor: Discharge Temperature' (°F).50,Control:Hot Water Valve' (%).48,Control: Damper Position' (%).49,Control: Flow Setpoint' (GPM).50,Sensor: Air Flow Rate' (CFM).50,Sensor: Zone Temperature' (°F).49,Sensor: Discharge Temperature' (°F).51,Control:Hot Water Valve' (%).49,Control: Damper Position' (%).50,Control: Flow Setpoint' (GPM).51,Sensor: Air Flow Rate' (CFM).51,Sensor: Zone Temperature' (°F).50,Sensor: Discharge Temperature' (°F).52,Control:Hot Water Valve' (%).50,Control: Damper Position' (%).51,Control: Flow Setpoint' (GPM).52,Sensor: Air Flow Rate' (CFM).52,Sensor: Zone Temperature' (°F).51,Sensor: Discharge Temperature' (°F).53,Control:Hot Water Valve' (%).51,Control: Damper Position' (%).52,Control: Flow Setpoint' (GPM).53,Sensor: Air Flow Rate' (CFM).53,Sensor: Zone Temperature' (°F).52,Sensor: Discharge Temperature' (°F).54,Control:Hot Water Valve' (%).52,Control: Damper Position' (%).53,Control: Flow Setpoint' (GPM).54,Sensor: Air Flow Rate' (CFM).54,Sensor: Zone Temperature' (°F).53,Sensor: Discharge Temperature' (°F).55,Control:Hot Water Valve' (%).53,Control: Damper Position' (%).54,Control: Flow Setpoint' (GPM).55,Sensor: Air Flow Rate' (CFM).55,Sensor: Zone Temperature' (°F).54,Sensor: Discharge Temperature' (°F).56,Control:Hot Water Valve' (%).54,Control: Damper Position' (%).55,Control: Flow Setpoint' (GPM).56,Sensor: Air Flow Rate' (CFM).56,Sensor: Zone Temperature' (°F).55,Sensor: Discharge Temperature' (°F).57,Control:Hot Water Valve' (%).55,Control: Damper Position' (%).56,Control: Flow Setpoint' (GPM).57,Sensor: Air Flow Rate' (CFM).57,Sensor: Zone Temperature' (°F).56,Sensor: Discharge Temperature' (°F).58,Control:Hot Water Valve' (%).56,Control: Damper Position' (%).57,Control: Flow Setpoint' (GPM).58,Sensor: Air Flow Rate' (CFM).58,Sensor: Zone Temperature' (°F).57,Sensor: Discharge Temperature' (°F).59,Control:Hot Water Valve' (%).57,Control: Damper Position' (%).58,Control: Flow Setpoint' (GPM).59,Sensor: Air Flow Rate' (CFM).59,Sensor: Zone Temperature' (°F).58,Sensor: Discharge Temperature' (°F).60,Control:Hot Water Valve' (%).58,Control: Damper Position' (%).59,Control: Flow Setpoint' (GPM).60,Sensor: Air Flow Rate' (CFM).60,Sensor: Zone Temperature' (°F).59,Sensor: Discharge Temperature' (°F).61,Control:Hot Water Valve' (%).59,Control: Damper Position' (%).60,Control: Flow Setpoint' (GPM).61,Sensor: Air Flow Rate' (CFM).61,Sensor: Zone Temperature' (°F).60,Sensor: Discharge Temperature' (°F).62,Control:Hot Water Valve' (%).60,Control: Damper Position' (%).61,Control: Flow Setpoint' (GPM).62,Sensor: Air Flow Rate' (CFM).62,Sensor: Zone Temperature' (°F).61,Sensor: Discharge Temperature' (°F).63,Control:Hot Water Valve' (%).61,Control: Damper Position' (%).62,Control: Flow Setpoint' (GPM).63,Sensor: Air Flow Rate' (CFM).63,Sensor: Zone Temperature' (°F).62,Sensor: Discharge Temperature' (°F).64,Control:Hot Water Valve' (%).62,Control: Damper Position' (%).63,Control: Flow Setpoint' (GPM).64,Sensor: Air Flow Rate' (CFM).64,Sensor: Zone Temperature' (°F).63,Sensor: Discharge Temperature' (°F).65,Control:Hot Water Valve' (%).63,Control: Damper Position' (%).64,Control: Flow Setpoint' (GPM).65,Sensor: Air Flow Rate' (CFM).65,Sensor: Zone Temperature' (°F).64,Sensor: Discharge Temperature' (°F).66,Control:Hot Water Valve' (%).64,Control: Damper Position' (%).65,Control: Flow Setpoint' (GPM).66,Sensor: Air Flow Rate' (CFM).66,Sensor: Zone Temperature' (°F).65,Sensor: Discharge Temperature' (°F).67,Control:Hot Water Valve' (%).65,Control: Damper Position' (%).66,Control: Flow Setpoint' (GPM).67,Sensor: Air Flow Rate' (CFM).67,Sensor: Zone Temperature' (°F).66,Sensor: Discharge Temperature' (°F).68,Control:Hot Water Valve' (%).66,Control: Damper Position' (%).67,Control: Flow Setpoint' (GPM).68,Sensor: Air flow rate',Sensor: Zone temperature',Sensor: Discharge temperature',Control:HW valve',Control: Damper  Position',Control: Flow Stpt',Sensor: Air Flow Rate' (CFM).68,Sensor: Zone Temperature' (°F).67,Sensor: Discharge Temperature' (°F).69,Control:Hot Water Valve' (%).67,Control: Damper Position' (%).68,Control: Flow Setpoint' (GPM).69,Sensor: Air Flow Rate' (CFM).69,Sensor: Zone Temperature' (°F).68,Sensor: Discharge Temperature' (°F).70,Control:Hot Water Valve' (%).68,Control: Damper Position' (%).69,Control: Flow Setpoint' (GPM).70,Sensor: Air Flow Rate' (CFM).70,Sensor: Zone Temperature' (°F).69,Sensor: Discharge Temperature' (°F).71,Control:Hot Water Valve' (%).69,Control: Damper Position' (%).70,Control: Flow Setpoint' (GPM).71,Control: Flow Setpoint' (GPM).72,Control: Flow Setpoint' (GPM).73,Control: Flow Setpoint' (GPM).74,Control: Flow Setpoint' (GPM).75,Control: Flow Setpoint' (GPM).76,Control: Flow Setpoint' (GPM).77,Control: Flow Setpoint' (GPM).78,Control: Flow Setpoint' (GPM).79,Outdoor air Pressure' (inHg)
20180718,0,77.2,98.3,40.35499362,24.77490833,1,56.9,57.2,4.2,75.3,76.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,78.3,78.4,75.4,0,0.0,0.0,59.6,0,0,71.9,0.0,60.6,0.8125,54.4,0,0,-0.1,1.5,0,0,0,73.7,73.9,70.0,30.0,15,67.1,63.09091,38.1,0,68,2.88,60.6,0.8125,64.3,0,0,96.6,85.5,10.7,4.3,2.0,15,15,100.0,74.2,100,100,99.0,0,60.0,0.95,65.18965,64.68965,0,11.5,0,0,0,0.0,0,72,158,77.7,0,0.0,0.0,85.0,55.0,0.0,70.4,66.5,1.0,2200.0,17,72.6,73.9,0,100.0,260,3,71.6,71.6,0,0.0,0,-10,73.7,70.9,0,0.0,0.0,1276,80.1,73.0,0,0.0,700,134,74.6,73.5,0,0.0,0.0,52,72.9,73.4,0,0.0,0.0,-1,73.8,74.3,0,0.0,0.0,45,72.2,75.2,0,0.0,0,42,74.9,75.5,0,0.036855035,0,2,72.6,76.8,0,99.908875,950,-4,0,74.3,0,0.0,0,-4,72.7,73.9,0,0.0,0,102,73.6,68.4,0,43.708538,100,198,70.4,68.5,0,33.576294,200,198,71.3,68.5,0,36.793663,200,200,75.4,67.9,0,24.047903,200.0,103,74.2,67.1,0,35.171104,100.0,194,73.7,67.4,0,30.731709,200.0,193,74.2,67.0,0,25.554752,200.0,103,72.5,67.9,0,31.277868,100,192,74.8,67.3,0,28.178766,200.0,103,71.3,67.5,0,34.86965,100,100,73.8,68.8,0,42.226486,100.0,99,73.3,68.6,0,42.383827,100,198,73.3,68.0,0,38.577835,200.0,102,73.8,67.5,0,24.61691,100.0,205,71.9,67.9,0,40.377357,200,186,74.2,66.8,0,35.97474,200.0,194,73.1,67.0,0,23.664207,200,94,71.8,67.7,0,33.240875,100,190,72.0,67.9,0,32.57304,200.0,196,70.9,68.2,0,19.682196,200,96,73.9,68.5,0,44.50256,100.0,203,73.0,68.9,0,41.656338,200,198,73.7,67.5,0,26.792887,200,0,74.4,72.5,0,0.0,0.0,202,74.9,68.1,0,30.589046,200.0,203,73.7,67.7,0,28.03404,200.0,203,74.1,66.9,0,33.83047,200.0,145,70.9,68.1,0,42.402084,150,198,74.5,67.6,0,30.94522,200.0,201,72.6,67.9,0,34.849274,200,99,74.1,68.7,0,45.62755,100,197,74.0,69.0,0,43.15608,200.0,201,74.0,67.8,0,36.12252,200.0,103,74.4,67.2,0,28.151443,100.0,206,73.7,69.4,0,29.60749,200.0,109,72.7,67.2,0,28.113321,100,97,74.2,67.4,0,33.798973,100.0,105,72.0,281.5,0,28.870573,100.0,197,74.7,67.4,0,32.137447,200.0,201,73.3,68.0,0,43.289738,200,99,74.7,67.2,0,33.184277,100.0,95,75.0,68.6,0,34.4,100.0,196,74.4,68.4,0,29.610115,200.0,106,73.3,67.2,0,37.238747,100,195,71.4,68.6,0,48.934845,200.0,100,75.2,67.2,0,27.008215,100.0,99,73.3,67.5,0,28.479082,100,0,0,0,0,0,0,199,74.5,67.7,0,36.316948,200.0,199,71.5,68.4,0,45.099968,200,210,75.1,66.9,0,31.267918,200.0,203,73.4,67.5,0,31.68479,200.0,99,73.8,67.0,0,41.07397,100.0,98,75.0,67.3,0,23.104443,100.0,98,72.9,67.6,0,31.496569,100,203,71.7,68.1,0,23.144697,200,200,74.8,67.1,0,31.63473,200.0,97,71.5,67.8,0,40.396683,100,204,70.8,68.2,0,33.301952,200,77.2,81.0,84.6,143.1,100.4,117.6,1.1,0.1,29.83
20180718,5,77.1,98.4,40.27852022,16.61665833,1,56.8,57.2,4.2,75.4,76.6,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,78.2,78.0,75.25,0,0.0,0.0,59.6,0,0,71.9,0.0,60.6,0.8125,54.4,0,0,-0.1,1.5,0,0,0,73.9,74.2,70.95,30.0,15,70.1,63.09091,36.5,0,68,2.88,60.6,0.8125,65.1,0,0,93.7,85.1,10.5,4.3,1.9,15,15,100.0,74.35,100,100,99.8,0,60.0,0.95,65.18965,64.68965,0,11.7,0,0,0,0.0,0,72,159,77.7,0,0.0,0.0,85.0,55.0,0.0,70.4,66.5,1.0,2200.0,17,72.6,74.0,0,100.0,260,2,71.7,71.7,0,0.0,0,-10,73.7,71.0,0,0.0,0.0,1276,80.1,73.1,0,0.0,700,133,74.6,73.6,0,0.0,0.0,53,73.0,73.5,0,0.0,0.0,-1,73.9,74.4,0,0.0,0.0,45,72.2,75.2,0,0.0,0,41,74.9,75.6,0,0.036855035,0,3,72.6,76.8,0,99.908875,950,-3,0,74.3,0,0.0,0,-3,72.7,74.0,0,0.0,0,102,73.6,69.6,0,43.708538,100,198,70.6,69.7,0,33.576294,200,198,71.6,69.6,0,36.793663,200,200,75.4,69.1,0,24.047903,200.0,103,74.2,68.1,0,35.171104,100.0,194,73.8,68.6,0,30.731709,200.0,194,74.3,68.3,0,25.554752,200.0,103,72.6,68.8,0,31.277868,100,194,74.8,68.4,0,28.178766,200.0,105,71.5,68.6,0,34.86965,100,100,73.8,70.1,0,42.226486,100.0,99,73.3,69.8,0,42.383827,100,200,73.4,69.2,0,38.577835,200.0,101,73.8,68.6,0,24.61691,100.0,202,71.9,69.1,0,40.377357,200,187,74.3,67.9,0,35.97474,200.0,192,73.1,68.2,0,23.664207,200,94,71.9,68.6,0,33.240875,100,190,72.2,69.2,0,32.57304,200.0,197,71.0,69.4,0,19.682196,200,96,73.9,69.8,0,44.50256,100.0,201,73.1,70.1,0,41.656338,200,197,73.7,69.1,0,26.792887,200,0,74.3,72.4,0,0.0,0.0,202,74.9,69.2,0,30.589046,200.0,203,73.8,68.8,0,28.03404,200.0,202,74.2,68.2,0,33.83047,200.0,146,71.0,69.1,0,42.402084,150,199,74.5,69.0,0,30.94522,200.0,202,72.6,69.2,0,34.849274,200,99,74.1,69.9,0,45.62755,100,195,74.1,70.1,0,43.15608,200.0,201,74.1,69.2,0,36.12252,200.0,102,74.4,68.3,0,28.151443,100.0,205,73.8,70.3,0,29.60749,200.0,109,72.8,68.4,0,28.113321,100,97,74.2,68.5,0,33.798973,100.0,105,72.2,282.0,0,28.870573,100.0,192,74.7,68.6,0,32.137447,200.0,199,73.4,69.3,0,43.289738,200,99,74.7,68.6,0,33.184277,100.0,95,75.0,69.9,0,34.4,100.0,194,74.4,69.7,0,29.610115,200.0,106,73.4,67.9,0,37.238747,100,190,71.7,69.7,0,48.934845,200.0,101,75.2,68.1,0,27.008215,100.0,97,73.4,68.7,0,28.479082,100,0,0,0,0,0,0,200,74.6,69.0,0,36.316948,200.0,188,71.7,69.6,0,45.099968,200,209,75.1,67.9,0,31.267918,200.0,202,73.5,68.5,0,31.68479,200.0,99,73.8,68.2,0,41.07397,100.0,97,75.0,68.4,0,23.104443,100.0,98,72.9,68.8,0,31.496569,100,201,71.8,69.3,0,23.144697,200,200,74.8,68.6,0,31.63473,200.0,97,71.7,69.3,0,40.396683,100,205,70.9,69.5,0,33.301952,200,77.3,81.0,84.7,143.1,100.5,117.6,1.0,0.0,29.83
20180718,10,77.1,98.9,40.39271828,16.61665833,1,56.9,57.1,4.2,75.5,76.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,78.1,78.2,75.1,0,0.0,0.0,59.6,0,0,72.2,0.0,60.6,0.8125,54.7,0,0,-0.1,1.5,0,0,0,74.0,74.3,71.9,30.0,15,73.7,63.09091,35.8,0,68,2.87,60.6,0.8125,66.1,0,0,90.3,84.9,10.7,4.3,2.2,15,15,100.0,74.5,100,100,100.0,0,60.0,0.95,65.18965,64.68965,0,11.4,0,0,0,0.0,0,72,160,77.8,0,0.0,0.0,85.0,55.0,0.0,70.4,66.5,1.0,2200.0,16,72.6,74.1,0,100.0,260,2,71.7,71.7,0,0.0,0,-10,73.8,71.1,0,0.0,0.0,1275,80.1,73.1,0,0.0,700,133,74.7,73.7,0,0.0,0.0,53,73.1,73.6,0,0.0,0.0,-1,73.9,74.4,0,0.0,0.0,46,72.2,75.3,0,0.0,0,40,74.9,75.7,0,0.036855035,0,2,72.6,76.8,0,99.908875,950,-3,0,74.4,0,0.0,0,-3,72.7,74.0,0,0.0,0,102,73.7,70.8,0,43.708538,100,198,70.8,70.9,0,33.576294,200,197,71.7,70.7,0,36.793663,200,201,75.4,70.3,0,24.047903,200.0,102,74.2,69.0,0,35.171104,100.0,194,73.8,69.7,0,30.731709,200.0,193,74.4,69.3,0,25.554752,200.0,102,72.7,69.6,0,31.277868,100,192,74.9,69.4,0,28.178766,200.0,103,71.6,69.7,0,34.86965,100,100,73.9,71.2,0,42.226486,100.0,98,73.3,71.0,0,42.383827,100,198,73.5,70.4,0,38.577835,200.0,101,73.9,69.6,0,24.61691,100.0,204,72.0,70.2,0,40.377357,200,186,74.3,68.9,0,35.97474,200.0,192,73.2,69.3,0,23.664207,200,92,72.0,69.4,0,33.240875,100,189,72.3,70.4,0,32.57304,200.0,199,71.1,70.5,0,19.682196,200,96,73.9,71.0,0,44.50256,100.0,201,73.2,71.2,0,41.656338,200,197,73.8,70.3,0,26.792887,200,0,74.3,72.3,0,0.0,0.0,201,74.9,70.3,0,30.589046,200.0,203,73.9,69.8,0,28.03404,200.0,201,74.2,69.3,0,33.83047,200.0,145,71.1,70.1,0,42.402084,150,199,74.5,70.3,0,30.94522,200.0,202,72.7,70.3,0,34.849274,200,100,74.2,71.0,0,45.62755,100,196,74.3,71.2,0,43.15608,200.0,202,74.1,70.4,0,36.12252,200.0,102,74.4,69.3,0,28.151443,100.0,204,73.9,71.0,0,29.60749,200.0,106,72.9,69.4,0,28.113321,100,97,74.3,69.4,0,33.798973,100.0,104,72.3,282.0,0,28.870573,100.0,195,74.8,69.8,0,32.137447,200.0,198,73.5,70.3,0,43.289738,200,99,74.7,69.9,0,33.184277,100.0,95,75.0,71.0,0,34.4,100.0,191,74.4,70.9,0,29.610115,200.0,105,73.3,69.3,0,37.238747,100,189,71.9,70.9,0,48.934845,200.0,101,75.1,69.1,0,27.008215,100.0,88,73.5,69.9,0,28.479082,100,0,0,0,0,0,0,199,74.6,70.3,0,36.316948,200.0,187,71.8,70.7,0,45.099968,200,209,75.2,68.9,0,31.267918,200.0,202,73.6,69.6,0,31.68479,200.0,99,73.9,69.3,0,41.07397,100.0,97,75.1,69.4,0,23.104443,100.0,98,73.0,70.0,0,31.496569,100,202,72.0,70.3,0,23.144697,200,198,75.0,69.9,0,31.63473,200.0,97,71.9,70.5,0,40.396683,100,206,70.4,70.7,0,33.301952,200,77.3,81.0,84.8,143.1,100.5,117.7,1.4,-0.6,29.83
20180718,15,77.0,99.1,40.33868564,16.61665833,1,56.9,57.2,4.2,75.7,76.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,78.2,78.5,74.9,0,0.0,0.0,59.6,0,0,72.6,0.0,60.6,0.8125,54.4,0,0,-0.1,1.5,0,0,0,74.1,74.3,73.0,30.0,15,77.7,63.09091,38.6,0,68,2.87,60.6,0.8125,67.0,0,0,86.3,84.7,11.2,4.3,2.1,15,15,100.0,74.55,100,100,99.2,0,60.0,0.95,65.18965,64.68965,0,11.6,0,0,0,0.0,0,72,159,77.8,0,0.0,0.0,85.0,55.0,0.0,70.4,66.6,1.0,2200.0,17,72.6,74.1,0,100.0,260,2,71.7,71.7,0,0.0,0,-11,73.8,71.1,0,0.0,0.0,1275,80.1,73.2,0,0.0,700,132,74.7,73.8,0,0.0,0.0,53,73.2,73.6,0,0.0,0.0,-1,74.0,74.5,0,0.0,0.0,51,72.2,75.4,0,0.0,0,41,75.0,75.8,0,0.036855035,0,2,72.6,76.8,0,99.908875,950,-4,0,74.4,0,0.0,0,-3,72.8,74.1,0,0.0,0,102,73.7,71.9,0,43.708538,100,197,71.1,72.0,0,33.576294,200,197,71.9,71.8,0,36.793663,200,200,75.5,71.5,0,24.047903,200.0,102,74.3,70.2,0,35.171104,100.0,195,73.9,70.8,0,30.731709,200.0,191,74.4,70.4,0,25.554752,200.0,103,72.8,70.5,0,31.277868,100,192,74.9,70.6,0,28.178766,200.0,104,71.7,70.9,0,34.86965,100,99,74.0,72.4,0,42.226486,100.0,98,73.4,72.1,0,42.383827,100,199,73.6,71.6,0,38.577835,200.0,100,73.9,70.7,0,24.61691,100.0,202,72.0,71.3,0,40.377357,200,186,74.3,70.0,0,35.97474,200.0,191,73.2,70.3,0,23.664207,200,93,72.1,70.4,0,33.240875,100,187,72.4,71.6,0,32.57304,200.0,193,71.2,71.7,0,19.682196,200,96,74.0,72.1,0,44.50256,100.0,197,73.2,72.3,0,41.656338,200,197,73.8,71.5,0,26.792887,200,0,74.4,72.0,0,0.0,0.0,200,75.0,71.4,0,30.589046,200.0,204,74.0,70.8,0,28.03404,200.0,200,74.3,70.4,0,33.83047,200.0,145,71.2,71.1,0,42.402084,150,197,74.6,71.4,0,30.94522,200.0,198,72.7,71.5,0,34.849274,200,99,74.3,72.1,0,45.62755,100,196,74.4,72.4,0,43.15608,200.0,200,74.1,71.5,0,36.12252,200.0,102,74.4,70.5,0,28.151443,100.0,200,74.0,71.7,0,29.60749,200.0,109,73.1,70.5,0,28.113321,100,95,74.3,70.5,0,33.798973,100.0,104,72.3,281.7,0,28.870573,100.0,193,74.8,70.9,0,32.137447,200.0,198,73.5,71.4,0,43.289738,200,98,74.8,71.1,0,33.184277,100.0,95,75.0,72.0,0,34.4,100.0,193,74.5,72.0,0,29.610115,200.0,105,73.4,70.8,0,37.238747,100,190,72.2,72.1,0,48.934845,200.0,102,75.1,70.3,0,27.008215,100.0,96,73.5,71.2,0,28.479082,100,0,0,0,0,0,0,199,74.6,71.5,0,36.316948,200.0,194,72.0,71.9,0,45.099968,200,208,75.3,70.1,0,31.267918,200.0,203,73.8,70.8,0,31.68479,200.0,99,74.0,70.4,0,41.07397,100.0,97,75.2,70.7,0,23.104443,100.0,98,73.1,71.1,0,31.496569,100,201,72.1,71.4,0,23.144697,200,199,75.0,71.2,0,31.63473,200.0,97,72.1,71.6,0,40.396683,100,203,71.2,71.9,0,33.301952,200,77.4,81.1,84.8,144.1,100.5,117.7,2.9,-0.1,29.83
20180718,20,76.9,98.3,40.05777621,16.61665833,1,56.9,57.2,4.2,75.7,76.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,78.4,78.5,74.7,0,0.0,0.0,59.6,0,0,72.7,0.0,60.6,0.8125,54.2,0,0,-0.1,1.5,0,0,0,74.2,74.4,74.1,30.0,15,82.3,63.09091,34.9,0,68,2.86,60.6,0.8125,67.8,0,0,82.5,84.6,11.4,4.4,2.2,15,15,100.0,74.6,100,100,99.3,0,60.0,0.95,65.18965,64.68965,0,11.6,0,0,0,0.0,0,72,160,77.9,0,0.0,0.0,85.0,55.0,0.0,70.4,66.6,1.0,2200.0,16,72.6,74.1,0,100.0,260,3,71.7,71.8,0,0.0,0,-11,73.8,71.1,0,0.0,0.0,1276,80.1,73.3,0,0.0,700,132,74.8,73.8,0,0.0,0.0,53,73.2,73.7,0,0.0,0.0,-2,74.1,74.6,0,0.0,0.0,50,72.2,75.4,0,0.0,0,41,75.0,75.9,0,0.036855035,0,2,72.6,76.9,0,99.908875,950,-3,0,74.5,0,0.0,0,-4,72.8,74.1,0,0.0,0,101,73.8,73.1,0,43.708538,100,197,71.3,73.1,0,33.576294,200,197,72.2,72.9,0,36.793663,200,198,75.5,72.6,0,24.047903,200.0,102,74.3,71.3,0,35.171104,100.0,192,74.0,72.0,0,30.731709,200.0,192,74.5,71.6,0,25.554752,200.0,103,72.8,71.5,0,31.277868,100,192,74.9,71.8,0,28.178766,200.0,104,71.8,72.0,0,34.86965,100,99,74.0,73.4,0,42.226486,100.0,98,73.5,73.1,0,42.383827,100,197,73.7,72.7,0,38.577835,200.0,101,73.9,71.8,0,24.61691,100.0,203,72.1,72.4,0,40.377357,200,185,74.4,71.1,0,35.97474,200.0,190,73.3,71.5,0,23.664207,200,93,72.2,71.4,0,33.240875,100,186,72.5,72.7,0,32.57304,200.0,195,71.3,72.8,0,19.682196,200,96,74.0,73.1,0,44.50256,100.0,201,73.3,73.3,0,41.656338,200,197,73.9,72.6,0,26.792887,200,0,74.4,71.7,0,0.0,0.0,201,75.0,72.6,0,30.589046,200.0,202,74.0,71.8,0,28.03404,200.0,202,74.3,71.6,0,33.83047,200.0,144,71.4,72.3,0,42.402084,150,194,74.6,72.5,0,30.94522,200.0,203,72.8,72.6,0,34.849274,200,99,74.4,73.2,0,45.62755,100,195,74.5,73.4,0,43.15608,200.0,199,74.2,72.7,0,36.12252,200.0,102,74.4,71.6,0,28.151443,100.0,201,74.1,72.4,0,29.60749,200.0,108,73.2,71.6,0,28.113321,100,97,74.3,71.6,0,33.798973,100.0,103,72.4,281.7,0,28.870573,100.0,193,74.9,72.0,0,32.137447,200.0,197,73.6,72.5,0,43.289738,200,98,74.8,72.3,0,33.184277,100.0,95,75.1,72.9,0,34.4,100.0,192,74.5,73.1,0,29.610115,200.0,105,73.4,72.0,0,37.238747,100,185,72.4,73.2,0,48.934845,200.0,99,75.1,71.6,0,27.008215,100.0,86,73.6,72.3,0,28.479082,100,0,0,0,0,0,0,199,74.7,72.6,0,36.316948,200.0,192,72.1,73.0,0,45.099968,200,207,75.4,71.3,0,31.267918,200.0,201,73.9,72.0,0,31.68479,200.0,98,74.0,71.6,0,41.07397,100.0,96,75.3,71.8,0,23.104443,100.0,98,73.2,72.3,0,31.496569,100,198,72.2,72.4,0,23.144697,200,198,75.0,72.3,0,31.63473,200.0,96,72.2,72.8,0,40.396683,100,204,71.3,73.0,0,33.301952,200,77.4,81.0,84.8,145.1,100.6,117.9,1.2,1.0,29.83
20180718,25,76.8,97.8,39.84623471,16.61665833,1,57.0,57.3,4.2,75.8,76.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,78.4,78.5,74.55,0,0.0,0.0,59.6,0,0,72.9,0.0,60.6,0.8125,53.9,0,0,-0.1,1.5,0,0,0,74.2,74.5,75.3,30.0,15,87.5,63.09091,38.4,0,68,2.86,60.6,0.8125,68.4,0,0,78.7,84.5,13.1,4.3,1.8,15,15,100.0,74.85,100,100,100.0,0,60.0,0.95,65.18965,64.68965,0,11.4,0,0,0,0.0,0,72,157,77.9,0,0.0,0.0,85.0,55.0,0.0,70.4,66.6,1.0,2200.0,15,72.6,74.1,0,100.0,260,2,71.7,71.9,0,0.0,0,-10,73.8,71.2,0,0.0,0.0,1275,80.1,73.3,0,0.0,700,133,74.8,73.9,0,0.0,0.0,53,73.3,73.8,0,0.0,0.0,-2,74.1,74.7,0,0.0,0.0,45,72.2,75.5,0,0.0,0,41,75.0,75.9,0,0.036855035,0,2,72.6,76.8,0,99.908875,950,-4,0,74.5,0,0.0,0,-3,72.8,74.1,0,0.0,0,101,73.9,74.1,0,43.708538,100,197,71.5,74.3,0,33.576294,200,196,72.4,73.9,0,36.793663,200,199,75.6,73.8,0,24.047903,200.0,102,74.3,72.5,0,35.171104,100.0,190,74.0,73.1,0,30.731709,200.0,192,74.5,72.8,0,25.554752,200.0,103,72.9,72.6,0,31.277868,100,193,75.0,72.9,0,28.178766,200.0,101,71.9,73.1,0,34.86965,100,98,74.1,74.5,0,42.226486,100.0,97,73.6,74.2,0,42.383827,100,195,73.7,73.8,0,38.577835,200.0,100,73.9,73.0,0,24.61691,100.0,201,72.2,73.6,0,40.377357,200,186,74.5,72.3,0,35.97474,200.0,189,73.4,72.7,0,23.664207,200,93,72.3,72.5,0,33.240875,100,185,72.7,73.8,0,32.57304,200.0,196,71.4,73.9,0,19.682196,200,96,74.1,74.2,0,44.50256,100.0,201,73.4,74.5,0,41.656338,200,195,74.0,73.7,0,26.792887,200,0,74.4,71.4,0,0.0,0.0,202,75.1,73.8,0,30.589046,200.0,202,74.1,73.0,0,28.03404,200.0,200,74.4,72.8,0,33.83047,200.0,143,71.5,73.4,0,42.402084,150,198,74.6,73.6,0,30.94522,200.0,200,72.9,73.7,0,34.849274,200,98,74.5,74.3,0,45.62755,100,195,74.6,74.6,0,43.15608,200.0,197,74.2,73.8,0,36.12252,200.0,102,74.4,72.8,0,28.151443,100.0,204,74.2,73.3,0,29.60749,200.0,107,73.3,72.8,0,28.113321,100,95,74.4,72.8,0,33.798973,100.0,102,72.5,281.6,0,28.870573,100.0,195,74.9,73.1,0,32.137447,200.0,198,73.7,73.6,0,43.289738,200,99,74.8,73.3,0,33.184277,100.0,94,75.1,73.9,0,34.4,100.0,193,74.6,74.2,0,29.610115,200.0,105,73.4,73.1,0,37.238747,100,185,72.7,74.3,0,48.934845,200.0,100,75.1,72.7,0,27.008215,100.0,88,73.7,73.4,0,28.918161,100,0,0,0,0,0,0,198,74.7,73.7,0,36.316948,200.0,190,72.3,74.2,0,45.099968,200,207,75.4,72.4,0,31.267918,200.0,202,74.0,73.1,0,31.68479,200.0,98,74.1,72.7,0,41.07397,100.0,96,75.4,72.9,0,23.104443,100.0,96,73.3,73.4,0,31.496569,100,199,72.3,73.5,0,23.144697,200,197,75.0,73.4,0,31.63473,200.0,96,72.4,73.8,0,40.396683,100,204,71.4,74.2,0,33.301952,200,77.5,81.1,84.8,143.1,100.6,118.0,1.2,0.4,29.83
20180718,30,76.7,97.7,39.72576592,16.61665833,1,57.1,57.4,4.2,75.9,76.8,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,78.7,78.9,74.4,0,0.0,0.0,59.6,0,0,73.3,0.0,60.6,0.8125,53.7,0,0,-0.1,1.5,0,0,0,74.4,74.5,76.5,30.0,15,93.5,63.09091,33.5,0,68,2.85,60.6,0.8125,68.8,0,0,74.7,84.5,9.2,4.4,2.6,15,15,99.3,75.1,100,100,100.0,0,60.0,0.95,65.18965,64.68965,0,11.8,0,0,0,0.0,0,72,158,77.9,0,0.0,0.0,85.0,55.0,0.0,70.4,66.7,1.0,2200.0,18,72.7,74.2,0,100.0,260,3,71.7,71.9,0,0.0,0,-11,73.8,71.2,0,0.0,0.0,1275,80.1,73.4,0,0.0,700,132,74.8,73.9,0,0.0,0.0,53,73.4,73.9,0,0.0,0.0,-2,74.2,74.7,0,0.0,0.0,50,72.2,75.5,0,0.0,0,41,75.0,76.0,0,0.036855035,0,3,72.6,76.9,0,99.908875,950,-4,0,74.5,0,0.0,0,-3,72.8,74.2,0,0.0,0,101,74.0,75.2,0,43.708538,100,196,71.7,75.3,0,33.576294,200,196,72.6,75.1,0,36.793663,200,198,75.6,74.9,0,24.047903,200.0,102,74.4,73.5,0,35.171104,100.0,191,74.1,74.3,0,30.731709,200.0,190,74.6,73.9,0,25.554752,200.0,102,73.0,73.6,0,31.277868,100,191,75.0,73.9,0,28.178766,200.0,103,72.1,74.2,0,34.86965,100,98,74.1,75.6,0,42.226486,100.0,97,73.6,75.3,0,42.383827,100,194,73.8,74.9,0,38.577835,200.0,101,74.0,74.0,0,24.61691,100.0,200,72.3,74.7,0,40.377357,200,184,74.5,73.4,0,35.97474,200.0,189,73.5,73.8,0,23.664207,200,92,72.3,73.6,0,33.240875,100,206,72.8,74.9,0,32.57304,200.0,192,71.5,75.0,0,19.682196,200,96,74.2,75.3,0,44.50256,100.0,200,73.5,75.5,0,41.656338,200,195,74.0,74.8,0,26.792887,200,0,74.4,71.6,0,0.0,0.0,200,75.1,74.9,0,30.589046,200.0,202,74.2,74.0,0,28.03404,200.0,199,74.4,73.9,0,33.83047,200.0,143,71.6,74.5,0,42.402084,150,198,74.7,74.7,0,30.94522,200.0,200,72.9,74.8,0,34.849274,200,98,74.6,75.4,0,45.62755,100,195,74.7,75.7,0,43.15608,200.0,199,74.3,74.9,0,36.12252,200.0,101,74.4,73.8,0,28.151443,100.0,204,74.3,74.1,0,29.60749,200.0,109,73.5,73.9,0,28.113321,100,96,74.4,73.9,0,33.798973,100.0,102,72.6,281.5,0,28.870573,100.0,194,75.0,74.1,0,32.137447,200.0,194,73.8,74.7,0,43.289738,200,97,74.9,74.4,0,33.184277,100.0,95,75.1,74.9,0,34.4,100.0,190,74.7,75.2,0,29.610115,200.0,105,73.4,74.2,0,37.238747,100,175,72.9,75.4,0,48.934845,200.0,99,75.1,73.8,0,27.008215,100.0,82,73.8,74.5,0,28.918161,100,0,0,0,0,0,0,200,74.8,74.7,0,36.316948,200.0,189,72.5,75.3,0,45.099968,200,206,75.4,73.5,0,31.267918,200.0,201,74.1,74.2,0,31.68479,200.0,98,74.2,73.8,0,41.07397,100.0,95,75.5,74.0,0,23.104443,100.0,97,73.3,74.4,0,31.496569,100,198,72.4,74.5,0,23.144697,200,196,75.0,74.5,0,31.63473,200.0,96,72.6,75.0,0,40.396683,100,202,71.6,75.3,0,33.301952,200,77.5,81.1,84.9,145.1,100.6,117.9,1.2,-0.8,29.83
20180718,35,76.6,97.2,39.51601822,16.61665833,1,57.1,57.5,4.15,76.0,76.8,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,79.1,79.0,74.35,0,0.0,0.0,59.6,0,0,73.7,0.0,60.6,0.8125,53.3,0,0,-0.1,1.5,0,0,0,74.4,74.5,77.35,30.0,15,99.8,63.09091,36.3,0,68,2.86,60.6,0.8125,68.9,0,0,71.7,84.5,10.4,4.6,1.3,15,15,97.4,75.5,100,100,99.8,0,60.0,1.0,65.18965,64.68965,0,11.5,0,0,0,0.0,0,72,158,78.0,0,0.0,0.0,85.0,55.0,0.0,70.5,66.7,1.0,2200.0,16,72.7,74.2,0,100.0,260,2,71.7,72.0,0,0.0,0,-10,73.8,71.3,0,0.0,0.0,1275,80.1,73.4,0,0.0,700,134,74.9,74.0,0,0.0,0.0,53,73.5,74.0,0,0.0,0.0,-2,74.2,74.8,0,0.0,0.0,48,72.2,75.6,0,0.0,0,41,75.0,76.0,0,0.036855035,0,3,72.6,77.0,0,99.908875,950,-4,0,74.6,0,0.0,0,-3,72.8,74.2,0,0.0,0,100,74.0,76.3,0,43.708538,100,196,71.9,76.3,0,33.576294,200,196,72.9,76.0,0,36.793663,200,197,75.6,75.9,0,24.047903,200.0,100,74.5,74.5,0,35.171104,100.0,190,74.2,75.3,0,30.731709,200.0,189,74.7,75.0,0,25.554752,200.0,102,73.1,74.6,0,31.277868,100,191,75.1,74.9,0,28.178766,200.0,102,72.2,75.2,0,34.86965,100,98,74.2,76.6,0,42.226486,100.0,97,73.7,76.3,0,42.383827,100,195,73.9,76.0,0,38.577835,200.0,101,74.0,75.0,0,24.61691,100.0,202,72.3,75.8,0,40.377357,200,185,74.6,74.4,0,35.97474,200.0,189,73.5,74.8,0,23.664207,200,93,72.4,74.5,0,33.240875,100,210,72.9,75.9,0,32.57304,200.0,195,71.6,76.0,0,19.682196,200,96,74.3,76.3,0,44.50256,100.0,195,73.6,76.5,0,41.656338,200,195,74.1,75.8,0,26.792887,200,0,74.4,71.9,0,0.0,0.0,200,75.1,76.0,0,30.589046,200.0,202,74.3,75.0,0,28.03404,200.0,200,74.4,75.0,0,33.83047,200.0,143,71.7,75.5,0,42.402084,150,194,74.7,75.7,0,30.94522,200.0,199,73.0,75.9,0,34.849274,200,98,74.7,76.4,0,45.62755,100,195,74.8,76.7,0,43.15608,200.0,200,74.3,75.8,0,36.12252,200.0,101,74.5,74.9,0,28.151443,100.0,203,74.4,74.8,0,29.60749,200.0,107,73.6,74.9,0,28.113321,100,94,74.5,74.9,0,33.798973,100.0,102,72.7,282.0,0,28.870573,100.0,195,75.0,75.1,0,32.137447,200.0,196,73.9,75.7,0,43.289738,200,97,75.0,75.4,0,33.184277,100.0,95,75.2,75.8,0,34.4,100.0,188,74.7,76.2,0,29.610115,200.0,105,73.5,75.2,0,37.238747,100,172,73.1,76.4,0,48.934845,200.0,99,75.1,74.8,0,27.008215,100.0,74,73.8,75.5,0,28.918161,100,0,0,0,0,0,0,197,74.8,75.7,0,36.316948,200.0,192,72.6,76.3,0,45.099968,200,207,75.5,74.5,0,31.267918,200.0,201,74.2,75.3,0,31.68479,200.0,98,74.3,74.8,0,41.07397,100.0,96,75.6,75.0,0,23.104443,100.0,96,73.4,75.4,0,31.496569,100,199,72.5,75.5,0,23.144697,200,195,75.2,75.6,0,31.63473,200.0,96,72.8,76.0,0,40.396683,100,202,71.7,76.3,0,33.301952,200,77.6,81.1,84.7,143.1,100.6,117.9,1.2,0.0,29.83
20180718,40,76.5,96.8,39.32966429,16.61665833,1,57.1,57.5,4.15,76.0,76.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,79.1,78.8,74.3,0,0.0,0.0,59.6,0,0,73.6,0.0,60.6,0.8125,53.1,0,0,-0.1,1.5,0,0,0,74.6,74.7,78.2,30.0,15,100.0,63.09091,37.9,0,68,2.85,60.6,0.8125,69.0,0,0,70.3,84.4,11.0,4.6,1.0,15,15,94.9,75.9,100,100,99.8,0,60.0,0.8,65.18965,64.68965,0,11.0,0,0,0,0.0,0,72,159,78.0,0,0.0,0.0,85.0,55.0,0.0,70.5,66.7,1.0,2200.0,17,72.7,74.3,0,100.0,260,2,71.7,72.1,0,0.0,0,-11,73.9,71.3,0,0.0,0.0,1275,80.2,73.5,0,0.0,700,133,74.9,74.0,0,0.0,0.0,53,73.5,74.0,0,0.0,0.0,-2,74.3,74.9,0,0.0,0.0,48,72.2,75.6,0,0.0,0,41,75.0,76.1,0,0.036855035,0,2,72.7,77.0,0,99.908875,950,-4,0,74.6,0,0.0,0,-3,72.8,74.2,0,0.0,0,100,74.1,77.1,0,43.708538,100,194,72.1,77.2,0,33.576294,200,196,73.1,76.8,0,36.793663,200,196,75.7,76.7,0,24.047903,200.0,101,74.5,75.4,0,35.171104,100.0,191,74.2,76.1,0,30.731709,200.0,189,74.7,75.9,0,25.554752,200.0,102,73.2,75.4,0,31.277868,100,192,75.1,75.7,0,28.178766,200.0,102,72.3,76.0,0,34.86965,100,98,74.3,77.4,0,42.226486,100.0,96,73.8,77.2,0,42.383827,100,193,74.0,76.8,0,38.577835,200.0,100,74.1,75.9,0,24.61691,100.0,203,72.4,76.6,0,40.377357,200,185,74.7,75.3,0,35.97474,200.0,190,73.6,75.7,0,23.664207,200,92,72.5,75.4,0,33.240875,100,205,73.0,76.7,0,32.57304,200.0,195,71.7,76.7,0,19.682196,200,96,74.3,77.2,0,44.50256,100.0,198,73.7,77.3,0,41.656338,200,194,74.2,76.6,0,26.792887,200,1,74.5,72.3,0,0.0,0.0,200,75.2,76.8,0,30.589046,200.0,202,74.4,75.9,0,28.03404,200.0,197,74.5,75.9,0,33.83047,200.0,143,71.9,76.4,0,42.402084,150,194,74.8,76.5,0,30.94522,200.0,197,73.1,76.7,0,34.849274,200,98,74.8,77.2,0,45.62755,100,192,74.9,77.5,0,43.15608,200.0,200,74.4,76.7,0,36.12252,200.0,102,74.5,75.7,0,28.151443,100.0,201,74.5,75.5,0,29.60749,200.0,108,73.7,75.8,0,28.113321,100,95,74.5,75.8,0,33.798973,100.0,101,72.8,281.7,0,28.870573,100.0,194,75.1,75.9,0,32.137447,200.0,194,74.0,76.5,0,43.289738,200,95,75.0,76.3,0,33.184277,100.0,95,75.2,76.5,0,34.4,100.0,190,74.8,77.1,0,29.610115,200.0,105,73.5,76.1,0,37.238747,100,173,73.4,77.3,0,48.934845,200.0,99,75.2,75.7,0,27.008215,100.0,76,73.9,76.4,0,28.918161,100,0,0,0,0,0,0,197,74.9,76.6,0,36.316948,200.0,185,72.8,77.2,0,45.099968,200,206,75.6,75.3,0,31.267918,200.0,201,74.3,76.1,0,31.68479,200.0,97,74.4,75.7,0,41.07397,100.0,96,75.7,75.8,0,23.104443,100.0,96,73.5,76.3,0,31.496569,100,199,72.7,76.3,0,23.144697,200,196,75.2,76.4,0,31.63473,200.0,96,73.0,76.8,0,40.396683,100,202,71.8,77.2,0,33.301952,200,77.6,81.2,85.0,145.1,100.6,118.1,1.2,0.3,29.83
20180718,45,76.4,97.0,39.27769211,16.61665833,1,57.2,57.6,4.15,76.1,76.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,79.2,78.9,74.15,0,0.0,0.0,59.6,0,0,73.9,0.0,60.6,0.8125,53.0,0,0,-0.1,1.5,0,0,0,74.6,74.8,78.55,30.0,15,100.0,63.09091,37.1,0,68,2.85,60.6,0.8125,69.2,0,0,68.9,84.1,12.3,4.4,1.9,15,15,93.2,76.3,100,100,100.0,0,60.0,0.75,65.18965,64.68965,0,10.8,0,0,0,0.0,0,72,157,78.1,0,0.0,0.0,85.0,55.0,0.0,70.5,66.7,1.0,2200.0,17,72.7,74.3,0,100.0,260,2,71.7,72.1,0,0.0,0,-11,73.9,71.3,0,0.0,0.0,1275,80.2,73.5,0,0.0,700,131,74.9,74.1,0,0.0,0.0,53,73.6,74.1,0,0.0,0.0,-1,74.3,74.9,0,0.0,0.0,49,72.2,75.7,0,0.0,0,41,75.0,76.1,0,0.036855035,0,2,72.7,77.0,0,99.908875,950,-3,0,74.6,0,0.0,0,-3,72.8,74.3,0,0.0,0,100,74.2,77.7,0,43.708538,100,195,72.2,77.8,0,33.576294,200,195,73.3,77.4,0,36.793663,200,198,75.7,77.4,0,24.047903,200.0,101,74.6,76.1,0,35.171104,100.0,190,74.3,76.8,0,30.731709,200.0,190,74.8,76.6,0,25.554752,200.0,102,73.3,76.1,0,31.277868,100,191,75.2,76.4,0,28.178766,200.0,102,72.4,76.7,0,34.86965,100,98,74.3,77.9,0,42.226486,100.0,96,73.9,77.7,0,42.383827,100,194,74.1,77.5,0,38.577835,200.0,100,74.1,76.6,0,24.61691,100.0,199,72.5,77.4,0,40.377357,200,184,74.7,76.0,0,35.97474,200.0,187,73.7,76.4,0,23.664207,200,91,72.6,76.1,0,33.240875,100,189,73.1,77.4,0,32.57304,200.0,190,71.8,77.4,0,19.682196,200,96,74.4,77.7,0,44.50256,100.0,196,73.7,77.8,0,41.656338,200,194,74.3,77.3,0,26.792887,200,0,74.5,72.8,0,0.0,0.0,199,75.3,77.5,0,30.589046,200.0,201,74.5,76.6,0,28.03404,200.0,196,74.5,76.6,0,33.83047,200.0,142,72.0,77.1,0,42.402084,150,192,74.8,77.2,0,30.94522,200.0,196,73.2,77.4,0,34.849274,200,97,74.9,77.7,0,45.62755,100,193,75.1,78.0,0,43.15608,200.0,198,74.5,77.4,0,36.12252,200.0,101,74.6,76.4,0,28.151443,100.0,201,74.6,76.0,0,29.60749,200.0,105,73.9,76.5,0,28.113321,100,95,74.6,76.5,0,33.798973,100.0,100,72.9,281.7,0,28.870573,100.0,195,75.1,76.6,0,32.137447,200.0,191,74.1,77.2,0,43.289738,200,96,75.1,76.9,0,33.184277,100.0,94,75.2,77.1,0,34.4,100.0,190,74.9,77.6,0,29.610115,200.0,105,73.5,76.7,0,37.238747,100,169,73.6,77.8,0,48.934845,200.0,99,75.2,76.3,0,27.008215,100.0,85,74.0,77.0,0,29.369434,100,0,0,0,0,0,0,195,74.9,77.2,0,36.316948,200.0,185,72.9,77.7,0,45.099968,200,206,75.7,76.1,0,31.267918,200.0,201,74.4,76.9,0,31.68479,200.0,97,74.5,76.4,0,41.07397,100.0,96,75.8,76.6,0,23.104443,100.0,96,73.6,77.0,0,31.496569,100,196,72.8,77.0,0,23.144697,200,194,75.4,77.1,0,31.63473,200.0,96,73.1,77.5,0,40.396683,100,202,71.9,77.7,0,33.301952,200,77.7,81.2,85.0,145.1,100.7,118.0,2.6,-0.3,29.83
20180718,50,76.3,97.1,39.20346018,16.61665833,1,57.3,57.7,4.15,76.2,76.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,79.4,79.0,74.0,0,0.0,0.0,59.6,0,0,74.2,0.0,60.6,0.8125,52.9,0,0,-0.1,1.5,0,0,0,74.7,74.7,78.9,30.0,15,100.0,63.09091,38.1,0,68,2.85,60.6,0.8125,69.2,0,0,68.5,84.1,13.4,4.7,1.7,15,15,91.0,76.7,100,100,100.0,0,60.0,0.7,65.18965,64.68965,0,11.0,0,0,0,0.0,0,72,159,78.1,0,0.0,0.0,85.0,55.0,0.0,70.5,66.8,1.0,2200.0,18,72.7,74.4,0,100.0,260,2,71.7,72.2,0,0.0,0,-11,73.9,71.4,0,0.0,0.0,1275,80.2,73.6,0,0.0,700,134,75.0,74.2,0,0.0,0.0,53,73.7,74.1,0,0.0,0.0,-2,74.4,75.0,0,0.0,0.0,46,72.2,75.7,0,0.0,0,42,75.0,76.2,0,0.036855035,0,3,72.7,77.0,0,99.908875,950,-4,0,74.6,0,0.0,0,-4,72.8,74.3,0,0.0,0,100,74.3,78.1,0,43.708538,100,195,72.4,78.1,0,33.576294,200,195,73.4,77.8,0,36.793663,200,198,75.8,77.8,0,24.047903,200.0,101,74.7,76.6,0,35.171104,100.0,191,74.4,77.3,0,30.731709,200.0,188,74.8,77.1,0,25.554752,200.0,101,73.3,76.6,0,31.277868,100,192,75.2,76.9,0,28.178766,200.0,102,72.4,77.2,0,34.86965,100,97,74.4,78.3,0,42.226486,100.0,96,74.0,78.1,0,42.383827,100,193,74.2,77.8,0,38.577835,200.0,100,74.1,77.1,0,24.61691,100.0,202,72.6,77.8,0,40.377357,200,184,74.8,76.6,0,35.97474,200.0,187,73.7,76.9,0,23.664207,200,92,72.7,76.5,0,33.240875,100,197,73.2,77.8,0,32.57304,200.0,192,71.9,77.7,0,19.682196,200,96,74.5,78.1,0,44.50256,100.0,197,73.8,78.2,0,41.656338,200,195,74.4,77.7,0,26.792887,200,0,74.5,73.2,0,0.0,0.0,198,75.4,77.9,0,30.589046,200.0,201,74.6,77.2,0,28.03404,200.0,197,74.6,77.1,0,33.83047,200.0,142,72.1,77.6,0,42.402084,150,193,74.9,77.7,0,30.94522,200.0,196,73.3,77.8,0,34.849274,200,97,74.9,78.1,0,45.62755,100,193,75.2,78.4,0,43.15608,200.0,199,74.6,77.8,0,36.12252,200.0,101,74.6,76.9,0,28.151443,100.0,198,74.7,76.3,0,29.60749,200.0,107,74.1,77.1,0,28.113321,100,96,74.7,77.0,0,33.798973,100.0,101,73.0,281.7,0,28.870573,100.0,195,75.2,77.1,0,32.137447,200.0,193,74.2,77.6,0,43.289738,200,97,75.1,77.4,0,33.184277,100.0,94,75.2,77.4,0,34.4,100.0,189,74.9,78.0,0,29.610115,200.0,105,73.5,77.3,0,37.238747,100,167,73.8,78.1,0,48.934845,200.0,98,75.2,76.9,0,27.008215,100.0,88,74.0,77.5,0,29.369434,100,0,0,0,0,0,0,195,75.0,77.6,0,36.316948,200.0,183,73.0,78.1,0,45.099968,200,206,75.8,76.7,0,31.267918,200.0,201,74.5,77.4,0,31.68479,200.0,97,74.6,77.1,0,41.07397,100.0,95,75.9,77.2,0,23.104443,100.0,96,73.7,77.5,0,31.496569,100,195,72.9,77.5,0,23.144697,200,194,75.5,77.6,0,31.63473,200.0,96,73.3,77.9,0,40.396683,100,203,72.0,78.1,0,33.301952,200,77.8,81.2,85.0,145.1,100.7,118.2,0.7,0.1,29.83
