20180718,55,76.3,96.8,39.13694011,16.61665833,261,57.0,57.2,4.3,76.6,76.5,-0.1,3.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.3,7.5,200,79.5,78.9,73.8,0,0.0,0.0,59.6,0,0,74.4,0.0,60.6,0.8125,52.4,0,0,-0.1,1.5,0,0,0,74.8,74.8,73.0,30.0,15,100.0,63.09091,36.2,0,68,2.87,60.6,0.8125,69.3,0,0,69.1,85.1,10.3,4.8,1.7,15,15,89.7,71.85,100,100,99.4,0,60.0,0.65,65.18965,64.68965,0,11.0,0,0,1,24.4,1,72,157,78.1,0,0.0,0.0,85.0,55.0,0.0,70.6,66.8,1.0,2200.0,16,72.8,74.4,0,100.0,260,2,71.7,72.2,0,0.0,0,-11,73.9,71.4,0,0.0,0.0,1275,80.2,73.6,0,0.0,700,131,75.0,74.2,0,0.0,0.0,53,73.7,74.2,0,0.0,0.0,-2,74.4,75.0,0,0.0,0.0,49,72.2,75.8,0,0.0,0,41,75.0,76.3,0,0.036855035,0,2,72.7,77.1,0,99.908875,950,-4,0,74.7,0,0.0,0,-3,72.8,74.3,0,0.0,0,101,74.3,78.1,0,43.708538,100,197,72.5,78.3,0,33.576294,200,197,73.5,77.8,0,36.793663,200,199,75.8,78.0,0,24.047903,200.0,101,74.7,77.1,0,35.171104,100.0,192,74.4,77.6,0,30.731709,200.0,190,74.9,77.5,0,25.554752,200.0,102,73.4,77.0,0,31.277868,100,193,75.3,77.3,0,28.178766,200.0,103,72.5,77.5,0,34.86965,100,98,74.5,78.2,0,42.226486,100.0,98,74.0,78.2,0,42.383827,100,196,74.3,78.0,0,38.577835,200.0,99,74.2,77.5,0,24.61691,100.0,204,72.7,78.0,0,40.377357,200,186,74.9,77.1,0,35.97474,200.0,188,73.8,77.3,0,23.664207,200,92,72.8,76.9,0,33.240875,100,192,73.4,77.9,0,32.57304,200.0,198,72.0,77.9,0,19.682196,200,96,74.5,78.1,0,44.50256,100.0,197,73.9,78.1,0,41.656338,200,196,74.4,77.9,0,26.792887,200,1,74.6,73.6,0,0.0,0.0,201,75.4,78.1,0,30.589046,200.0,202,74.8,77.5,0,28.03404,200.0,199,74.6,77.4,0,33.83047,200.0,144,72.3,77.8,0,42.402084,150,194,74.9,77.9,0,30.94522,200.0,196,73.3,77.9,0,34.849274,200,98,75.0,78.0,0,45.62755,100,195,75.3,78.2,0,43.15608,200.0,200,74.6,77.9,0,36.12252,200.0,101,74.7,77.3,0,28.151443,100.0,203,74.8,76.6,0,29.60749,200.0,108,74.2,77.4,0,28.113321,100,97,74.7,77.4,0,33.798973,100.0,101,73.0,281.7,0,28.870573,100.0,197,75.3,77.4,0,32.137447,200.0,195,74.3,77.8,0,43.289738,200,96,75.2,77.7,0,33.184277,100.0,95,75.3,77.5,0,34.4,100.0,190,75.0,77.9,0,29.610115,200.0,106,73.6,77.5,0,37.238747,100,173,74.0,78.0,0,48.934845,200.0,100,75.3,77.3,0,27.008215,100.0,94,74.1,77.6,0,29.369434,100,0,0,0,0,0,0,199,75.1,77.8,0,36.316948,200.0,191,73.2,78.0,0,45.099968,200,205,75.8,77.2,0,31.267918,200.0,202,74.6,77.8,0,31.68479,200.0,98,74.6,77.5,0,41.07397,100.0,95,75.9,77.6,0,23.104443,100.0,95,73.8,77.8,0,31.496569,100,198,73.0,77.8,0,23.144697,200,195,75.5,77.8,0,31.63473,200.0,96,73.4,78.0,0,40.396683,100,202,72.1,78.1,0,33.301952,200,77.8,81.2,84.8,145.1,100.7,118.1,1.2,0.1,29.83
20180718,100,76.2,97.2,39.12929917,16.61665833,257,53.9,46.9,4.3,84.1,78.0,-0.1,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.3,7.5,200,80.0,78.8,73.6,0,0.0,0.0,59.6,0,0,74.7,0.0,60.6,0.8125,52.1,0,0,-0.1,1.5,0,0,0,74.8,74.7,67.1,30.0,15,100.0,63.09091,38.3,0,68,2.93,60.6,0.8125,68.7,0,0,79.8,85.9,10.8,4.6,1.7,15,15,93.2,67.0,100,100,99.7,0,60.0,0.7,65.18965,64.68965,0,11.0,0,0,1,29.5,1,72,160,78.2,0,0.0,0.0,85.0,55.0,0.0,70.6,66.8,1.0,2200.0,16,72.8,74.4,0,100.0,260,2,71.8,72.2,0,0.0,0,-10,73.9,71.5,0,0.0,0.0,1275,80.2,73.6,0,0.0,700,133,75.0,74.2,0,0.0,0.0,53,73.8,74.3,0,0.0,0.0,-1,74.4,75.1,0,0.0,0.0,48,72.2,75.8,0,0.0,0,41,75.1,76.3,0,0.036855035,0,2,72.7,77.1,0,99.908875,950,-4,0,74.7,0,0.0,0,-3,72.8,74.3,0,0.0,0,102,74.4,72.0,0,43.708538,100,199,72.6,72.6,0,33.576294,200,199,73.6,71.6,0,36.793663,200,201,75.8,72.8,0,24.047903,200.0,102,74.7,74.4,0,35.171104,100.0,196,74.5,73.8,0,30.731709,200.0,195,74.9,74.1,0,25.554752,200.0,104,73.5,74.4,0,31.277868,100,196,75.3,74.1,0,28.178766,200.0,105,72.6,73.1,0,34.86965,100,100,74.5,71.0,0,42.226486,100.0,101,74.1,72.0,0,42.383827,100,201,74.4,72.7,0,38.577835,200.0,100,74.2,73.9,0,24.61691,100.0,207,72.8,73.2,0,40.377357,200,190,75.0,74.5,0,35.97474,200.0,191,73.8,73.5,0,23.664207,200,94,72.8,73.8,0,33.240875,100,196,73.5,71.9,0,32.57304,200.0,204,72.1,72.3,0,19.682196,200,96,74.6,71.4,0,44.50256,100.0,202,74.0,70.9,0,41.656338,200,198,74.5,72.7,0,26.792887,200,0,74.6,73.9,0,0.0,0.0,203,75.5,72.4,0,30.589046,200.0,206,74.8,74.1,0,28.03404,200.0,202,74.7,73.8,0,33.83047,200.0,146,72.4,73.2,0,42.402084,150,202,74.9,73.3,0,30.94522,200.0,204,73.4,72.4,0,34.849274,200,100,75.0,70.8,0,45.62755,100,198,75.4,70.3,0,43.15608,200.0,207,74.7,72.6,0,36.12252,200.0,103,74.7,73.6,0,28.151443,100.0,206,74.9,74.0,0,29.60749,200.0,108,74.3,73.9,0,28.113321,100,97,74.8,74.0,0,33.798973,100.0,105,73.1,281.7,0,28.870573,100.0,196,75.3,73.5,0,32.137447,200.0,197,74.3,72.3,0,43.289738,200,98,75.2,73.8,0,33.184277,100.0,96,75.3,72.3,0,34.4,100.0,196,75.0,71.2,0,29.610115,200.0,106,73.6,74.0,0,37.238747,100,200,74.1,70.4,0,48.934845,200.0,101,75.3,74.1,0,27.008215,100.0,105,74.2,72.8,0,29.369434,100,0,0,0,0,0,0,201,75.1,72.8,0,36.316948,200.0,194,73.3,70.6,0,45.099968,200,210,75.9,75.2,0,31.267918,200.0,204,74.7,74.5,0,31.68479,200.0,99,74.7,74.9,0,41.07397,100.0,96,76.0,74.7,0,23.104443,100.0,97,73.8,74.4,0,31.496569,100,199,73.0,73.8,0,23.144697,200,197,75.6,73.3,0,31.63473,200.0,97,73.5,72.1,0,40.396683,100,205,72.1,71.4,0,33.301952,200,77.9,81.3,85.1,144.1,100.8,118.3,1.1,0.1,29.83
20180718,105,76.0,96.8,38.84955394,16.21296333,263,50.1,44.5,4.3,87.8,82.8,-0.2,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.3,7.5,200,80.3,78.8,73.7,0,0.0,0.0,59.6,0,0,74.7,0.0,60.6,0.8125,51.8,0,0,-0.1,1.5,0,0,0,74.6,74.6,62.3,30.0,15,97.5,63.09091,39.4,0,68,2.96,60.6,0.8125,67.5,0,0,81.4,86.5,11.1,4.7,1.7,15,15,95.1,62.8,100,100,94.2,0,73.6,0.65,65.18965,64.68965,0,11.1,0,0,1,41.1,1,72,156,78.2,0,0.0,0.0,85.0,55.0,0.0,70.6,66.8,1.0,2200.0,16,72.8,74.4,0,100.0,260,2,71.8,72.3,0,0.0,0,-10,73.9,71.5,0,0.0,0.0,1275,80.2,73.7,0,0.0,700,135,75.0,74.3,0,0.0,0.0,53,73.8,74.3,0,0.0,0.0,-1,74.5,75.1,0,0.0,0.0,48,72.3,75.8,0,0.0,0,41,75.1,76.3,0,0.036855035,0,2,72.7,77.1,0,99.908875,950,-3,0,74.7,0,0.0,0,-3,72.9,74.4,0,0.0,0,103,74.4,66.1,0,43.708538,100,200,72.4,66.8,0,33.576294,200,201,73.2,65.9,0,36.793663,200,201,75.9,67.3,0,24.047903,200.0,102,74.8,70.5,0,35.171104,100.0,198,74.5,69.1,0,30.731709,200.0,198,75.0,69.7,0,25.554752,200.0,105,73.5,70.7,0,31.277868,100,195,75.4,69.9,0,28.178766,200.0,106,72.6,68.4,0,34.86965,100,101,74.5,64.9,0,42.226486,100.0,102,74.1,66.1,0,42.383827,100,203,74.3,66.9,0,38.577835,200.0,101,74.2,69.6,0,24.61691,100.0,211,72.8,68.0,0,40.377357,200,192,75.0,70.8,0,35.97474,200.0,196,73.9,68.8,0,23.664207,200,95,72.9,69.7,0,33.240875,100,197,73.4,66.1,0,32.57304,200.0,200,72.1,66.7,0,19.682196,200,97,74.6,65.1,0,44.50256,100.0,205,74.0,64.7,0,41.656338,200,201,74.5,66.9,0,26.792887,200,0,74.6,73.8,0,0.0,0.0,205,75.5,66.8,0,30.589046,200.0,207,74.8,69.8,0,28.03404,200.0,204,74.7,69.1,0,33.83047,200.0,149,72.4,68.3,0,42.402084,150,203,74.9,67.8,0,30.94522,200.0,206,73.4,66.5,0,34.849274,200,101,75.0,64.7,0,45.62755,100,201,75.3,64.1,0,43.15608,200.0,206,74.7,67.0,0,36.12252,200.0,104,74.7,69.0,0,28.151443,100.0,206,74.9,70.6,0,29.60749,200.0,110,74.2,69.4,0,28.113321,100,100,74.8,69.8,0,33.798973,100.0,106,73.2,281.8,0,28.870573,100.0,197,75.3,68.6,0,32.137447,200.0,199,74.3,66.7,0,43.289738,200,101,75.2,68.7,0,33.184277,100.0,96,75.3,66.8,0,34.4,100.0,196,75.0,65.1,0,29.610115,200.0,107,73.6,69.1,0,37.238747,100,210,73.8,64.1,0,48.934845,200.0,104,75.4,69.9,0,27.008215,100.0,113,74.2,67.4,0,29.369434,100,0,0,0,0,0,0,203,75.1,67.3,0,36.316948,200.0,201,73.3,64.5,0,45.099968,200,211,75.9,71.7,0,31.267918,200.0,205,74.8,70.2,0,31.68479,200.0,100,74.8,70.8,0,41.07397,100.0,98,76.0,70.5,0,23.104443,100.0,98,73.8,69.7,0,31.496569,100,202,73.0,68.6,0,23.144697,200,198,75.6,67.7,0,31.63473,200.0,97,73.4,66.2,0,40.396683,100,206,72.1,65.2,0,33.301952,200,77.9,81.2,85.1,144.1,100.8,118.4,1.2,0.1,29.83
20180718,110,75.9,97.5,38.90724274,16.21296333,259,48.5,43.9,4.3,87.4,83.0,-0.2,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.3,7.5,200,80.3,78.7,73.8,0,0.0,0.0,59.6,0,0,74.7,0.0,60.6,0.8125,51.7,0,0,-0.1,1.5,0,0,0,74.5,74.4,57.5,30.0,15,93.4,63.09091,39.2,0,68,2.95,60.6,0.8125,66.0,0,0,86.8,86.6,11.1,4.4,1.4,15,15,98.8,58.6,100,100,78.5,0,73.6,0.65,65.18965,64.68965,0,11.3,0,0,1,52.3,1,72,158,78.3,0,0.0,0.0,85.0,55.0,0.0,70.6,66.9,1.0,2200.0,16,72.8,74.5,0,100.0,260,2,71.8,72.4,0,0.0,0,-10,73.9,71.6,0,0.0,0.0,1275,80.2,73.8,0,0.0,700,134,75.0,74.4,0,0.0,0.0,52,73.9,74.4,0,0.0,0.0,-1,74.5,75.2,0,0.0,0.0,50,72.3,75.9,0,0.0,0,40,75.1,76.4,0,0.036855035,0,3,72.7,77.2,0,99.908875,950,-4,0,74.7,0,0.0,0,-3,72.9,74.4,0,0.0,0,104,74.3,62.1,0,43.708538,100,200,71.9,62.8,0,33.576294,200,201,72.6,62.1,0,36.793663,200,201,75.8,63.2,0,24.047903,200.0,103,74.7,66.8,0,35.171104,100.0,198,74.5,65.1,0,30.731709,200.0,198,75.0,65.8,0,25.554752,200.0,104,73.5,67.2,0,31.277868,100,194,75.3,66.0,0,28.178766,200.0,106,72.4,64.6,0,34.86965,100,102,74.5,61.1,0,42.226486,100.0,103,74.1,62.1,0,42.383827,100,204,74.2,62.8,0,38.577835,200.0,102,74.2,65.8,0,24.61691,100.0,209,72.7,64.0,0,40.377357,200,192,75.0,67.3,0,35.97474,200.0,198,73.8,64.9,0,23.664207,200,97,72.9,66.2,0,33.240875,100,196,73.2,62.0,0,32.57304,200.0,202,72.0,62.8,0,19.682196,200,97,74.5,61.0,0,44.50256,100.0,206,73.8,60.9,0,41.656338,200,201,74.5,62.6,0,26.792887,200,0,74.6,73.5,0,0.0,0.0,207,75.5,62.8,0,30.589046,200.0,207,74.7,66.0,0,28.03404,200.0,205,74.7,65.1,0,33.83047,200.0,149,72.3,64.4,0,42.402084,150,203,74.9,63.5,0,30.94522,200.0,205,73.4,62.4,0,34.849274,200,101,74.8,60.7,0,45.62755,100,200,75.2,60.4,0,43.15608,200.0,207,74.7,62.8,0,36.12252,200.0,104,74.7,65.0,0,28.151443,100.0,208,74.7,67.9,0,29.60749,200.0,110,74.0,65.4,0,28.113321,100,100,74.8,66.1,0,33.798973,100.0,107,73.1,281.7,0,28.870573,100.0,194,75.3,64.4,0,32.137447,200.0,199,74.1,62.6,0,43.289738,200,101,75.2,64.3,0,33.184277,100.0,97,75.3,63.0,0,34.4,100.0,201,75.0,61.1,0,29.610115,200.0,107,73.6,64.9,0,37.238747,100,210,73.3,60.4,0,48.934845,200.0,104,75.4,65.9,0,27.008215,100.0,119,74.2,63.2,0,29.369434,100,0,0,0,0,0,0,196,75.1,63.1,0,36.316948,200.0,204,73.0,60.7,0,45.099968,200,213,75.9,68.1,0,31.267918,200.0,206,74.7,66.2,0,31.68479,200.0,100,74.8,66.9,0,41.07397,100.0,98,75.9,66.5,0,23.104443,100.0,99,73.8,65.6,0,31.496569,100,200,73.0,64.3,0,23.144697,200,199,75.6,63.2,0,31.63473,200.0,97,73.0,62.1,0,40.396683,100,205,72.0,61.2,0,33.301952,200,78.0,81.3,85.3,143.1,100.8,118.3,1.2,-0.3,29.83
20180718,115,75.7,97.6,38.73784848,16.21296333,260,48.0,43.7,4.3,85.6,81.3,-0.1,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.3,7.5,200,80.5,78.6,73.85,0,0.0,0.0,59.6,0,0,74.7,0.0,60.6,0.8125,51.4,0,0,-0.1,1.5,0,0,0,74.3,74.0,56.8,30.0,15,88.9,63.09091,40.2,0,68,2.96,60.6,0.8125,64.8,0,0,89.5,87.1,11.2,4.7,1.6,15,15,99.9,58.7,100,100,62.2,0,73.6,0.7,65.18965,64.68965,0,11.3,0,0,1,61.9,1,72,159,78.4,0,0.0,0.0,85.0,55.0,0.0,70.6,67.0,1.0,2200.0,16,72.8,74.5,0,100.0,260,2,71.8,72.4,0,0.0,0,-10,74.0,71.6,0,0.0,0.0,1276,80.2,73.8,0,0.0,700,132,75.1,74.4,0,0.0,0.0,53,73.9,74.5,0,0.0,0.0,-1,74.6,75.2,0,0.0,0.0,50,72.3,75.9,0,0.0,0,42,75.1,76.4,0,0.036855035,0,2,72.7,77.2,0,99.908875,950,-3,0,74.8,0,0.0,0,-4,72.9,74.4,0,0.0,0,104,74.2,59.9,0,43.708538,100,201,71.4,60.6,0,33.576294,200,201,72.1,60.1,0,36.793663,200,203,75.8,60.8,0,24.047903,200.0,103,74.7,64.1,0,35.171104,100.0,199,74.4,62.4,0,30.731709,200.0,199,74.9,63.0,0,25.554752,200.0,104,73.4,64.6,0,31.277868,100,195,75.3,63.3,0,28.178766,200.0,106,72.2,62.1,0,34.86965,100,101,74.4,59.3,0,42.226486,100.0,103,74.0,60.0,0,42.383827,100,204,74.1,60.4,0,38.577835,200.0,101,74.2,63.3,0,24.61691,100.0,210,72.6,61.5,0,40.377357,200,192,74.9,64.5,0,35.97474,200.0,198,73.7,62.3,0,23.664207,200,97,72.8,63.8,0,33.240875,100,202,73.0,59.7,0,32.57304,200.0,203,71.7,60.7,0,19.682196,200,97,74.4,59.0,0,44.50256,100.0,204,73.7,59.1,0,41.656338,200,201,74.3,60.2,0,26.792887,200,0,74.7,73.5,0,0.0,0.0,206,75.4,60.4,0,30.589046,200.0,207,74.5,63.4,0,28.03404,200.0,205,74.7,62.3,0,33.83047,200.0,149,72.0,62.0,0,42.402084,150,199,74.9,61.0,0,30.94522,200.0,206,73.3,60.0,0,34.849274,200,101,74.6,58.9,0,45.62755,100,201,74.9,58.7,0,43.15608,200.0,205,74.6,60.5,0,36.12252,200.0,103,74.7,62.4,0,28.151443,100.0,207,74.5,66.2,0,29.60749,200.0,109,73.8,62.8,0,28.113321,100,102,74.7,63.5,0,33.798973,100.0,108,73.0,281.7,0,28.870573,100.0,195,75.2,61.7,0,32.137447,200.0,200,73.9,60.4,0,43.289738,200,104,75.2,61.5,0,33.184277,100.0,96,75.3,61.0,0,34.4,100.0,199,74.9,59.2,0,29.610115,200.0,106,73.5,62.1,0,37.238747,100,215,72.8,58.5,0,48.934845,200.0,104,75.4,63.1,0,27.008215,100.0,115,74.1,60.7,0,29.369434,100,0,0,0,0,0,0,201,75.1,60.6,0,36.316948,200.0,203,72.7,58.8,0,45.099968,200,212,75.8,65.2,0,31.267918,200.0,206,74.5,63.4,0,31.68479,200.0,100,74.7,64.0,0,41.07397,100.0,98,75.8,63.6,0,23.104443,100.0,99,73.7,62.9,0,31.496569,100,198,72.8,61.8,0,23.144697,200,201,75.5,60.5,0,31.63473,200.0,98,72.7,59.8,0,40.396683,100,204,71.8,59.2,0,33.301952,200,78.1,81.4,85.1,143.1,100.9,118.4,0.8,0.1,29.83
20180718,120,75.6,97.7,38.66419122,16.21296333,258,47.9,44.0,4.3,83.3,79.5,-0.1,3.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.3,7.5,200,80.8,78.5,73.9,0,0.0,0.0,60.0,0,0,74.7,0.0,61.0,0.8125,51.2,0,0,-0.1,1.5,0,0,0,74.1,73.9,56.1,30.0,15,84.1,63.454544,39.4,0,68,2.93,61.0,0.8125,63.7,0,0,90.1,87.2,13.5,4.3,1.5,15,15,99.9,58.8,100,100,46.2,0,73.6,0.9,65.31035,64.81035,0,11.4,0,0,1,69.4,1,72,157,78.4,0,0.0,0.0,85.0,55.0,0.0,70.6,67.0,1.0,2200.0,16,72.8,74.5,0,100.0,260,2,71.8,72.5,0,0.0,0,-10,74.0,71.7,0,0.0,0.0,1276,80.2,73.9,0,0.0,700,134,75.1,74.5,0,0.0,0.0,53,74.0,74.5,0,0.0,0.0,-1,74.7,75.2,0,0.0,0.0,48,72.3,75.9,0,0.0,0,39,75.1,76.5,0,0.036855035,0,2,72.7,77.3,0,99.908875,950,-4,0,74.8,0,0.0,0,-3,72.9,74.4,0,0.0,0,105,74.1,58.6,0,43.708538,100,201,71.0,59.3,0,33.576294,200,201,71.7,58.9,0,36.793663,200,203,75.7,59.3,0,24.047903,200.0,103,74.7,62.2,0,35.171104,100.0,199,74.3,60.7,0,30.731709,200.0,200,74.9,61.1,0,25.554752,200.0,105,73.3,62.8,0,31.277868,100,196,75.3,61.5,0,28.178766,200.0,106,72.0,60.5,0,34.86965,100,101,74.3,58.3,0,42.226486,100.0,104,73.9,58.8,0,42.383827,100,205,73.9,59.0,0,38.577835,200.0,101,74.2,61.5,0,24.61691,100.0,210,72.4,60.0,0,40.377357,200,192,74.8,62.6,0,35.97474,200.0,196,73.6,60.6,0,23.664207,200,97,72.5,62.1,0,33.240875,100,197,72.7,58.4,0,32.57304,200.0,201,71.5,59.4,0,19.682196,200,97,74.3,57.9,0,44.50256,100.0,205,73.6,58.1,0,41.656338,200,202,74.2,58.8,0,26.792887,200,0,74.7,73.4,0,0.0,0.0,206,75.3,59.1,0,30.589046,200.0,208,74.3,61.7,0,28.03404,200.0,205,74.6,60.6,0,33.83047,200.0,150,71.8,60.4,0,42.402084,150,200,74.8,59.4,0,30.94522,200.0,204,73.2,58.7,0,34.849274,200,101,74.4,57.9,0,45.62755,100,200,74.7,57.7,0,43.15608,200.0,204,74.5,59.1,0,36.12252,200.0,104,74.7,60.7,0,28.151443,100.0,205,74.4,65.1,0,29.60749,200.0,108,73.4,61.0,0,28.113321,100,101,74.6,61.8,0,33.798973,100.0,107,72.8,281.9,0,28.870573,100.0,194,75.1,60.1,0,32.137447,200.0,201,73.7,59.0,0,43.289738,200,101,75.1,60.0,0,33.184277,100.0,97,75.3,59.9,0,34.4,100.0,199,74.8,58.1,0,29.610115,200.0,106,73.5,60.3,0,37.238747,100,207,72.4,57.5,0,48.934845,200.0,104,75.4,61.2,0,27.008215,100.0,117,73.9,59.2,0,29.369434,100,0,0,0,0,0,0,196,75.0,59.2,0,36.316948,200.0,202,72.4,57.7,0,45.099968,200,214,75.7,63.0,0,31.267918,200.0,206,74.4,61.5,0,31.68479,200.0,100,74.5,62.1,0,41.07397,100.0,99,75.7,61.7,0,23.104443,100.0,100,73.5,61.1,0,31.496569,100,201,72.5,60.3,0,23.144697,200,202,75.4,59.0,0,31.63473,200.0,98,72.4,58.6,0,40.396683,100,204,71.7,58.0,0,33.301952,200,78.1,81.4,85.4,145.1,100.9,118.5,1.2,0.0,29.83
20180718,125,75.4,97.8,38.49560667,16.21296333,257,47.6,43.7,4.3,81.6,77.8,-0.2,4.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.3,7.5,200,80.9,78.5,74.1,0,0.0,0.0,60.0,0,0,74.6,0.0,61.0,0.8125,50.9,0,0,-0.1,1.5,0,0,0,73.9,73.8,55.9,30.0,15,79.2,63.454544,39.3,0,68,2.95,61.0,0.8125,63.0,0,0,91.1,87.3,11.3,4.3,2.0,15,15,100.0,61.55,100,100,37.9,0,73.6,0.85,65.31035,64.81035,0,11.3,0,0,1,75.4,1,72,158,78.5,0,0.0,0.0,85.0,55.0,0.0,70.6,67.0,1.0,2200.0,16,72.8,74.5,0,100.0,260,2,71.8,72.5,0,0.0,0,-10,74.0,71.7,0,0.0,0.0,1276,80.2,73.9,0,0.0,700,134,75.1,74.5,0,0.0,0.0,53,74.0,74.6,0,0.0,0.0,-1,74.7,75.3,0,0.0,0.0,47,72.3,76.0,0,0.0,0,39,75.1,76.5,0,0.036855035,0,1,72.7,77.3,0,99.908875,950,-4,0,74.9,0,0.0,0,-3,72.9,74.4,0,0.0,0,104,74.0,58.0,0,43.708538,100,202,70.7,58.6,0,33.576294,200,201,71.4,58.3,0,36.793663,200,201,75.7,58.5,0,24.047903,200.0,104,74.6,60.9,0,35.171104,100.0,198,74.2,59.5,0,30.731709,200.0,198,74.7,59.9,0,25.554752,200.0,105,73.1,61.5,0,31.277868,100,194,75.2,60.3,0,28.178766,200.0,106,71.9,59.4,0,34.86965,100,102,74.2,57.8,0,42.226486,100.0,104,73.7,58.2,0,42.383827,100,205,73.8,58.3,0,38.577835,200.0,101,74.1,60.4,0,24.61691,100.0,209,72.3,59.1,0,40.377357,200,193,74.7,61.2,0,35.97474,200.0,200,73.5,59.4,0,23.664207,200,96,72.3,61.0,0,33.240875,100,197,72.5,57.7,0,32.57304,200.0,201,71.4,58.7,0,19.682196,200,98,74.2,57.4,0,44.50256,100.0,203,73.4,57.6,0,41.656338,200,203,74.1,58.0,0,26.792887,200,-1,74.6,73.3,0,0.0,0.0,205,75.2,58.3,0,30.589046,200.0,207,74.1,60.5,0,28.03404,200.0,205,74.6,59.4,0,33.83047,200.0,150,71.5,59.5,0,42.402084,150,198,74.8,58.5,0,30.94522,200.0,205,73.1,57.9,0,34.849274,200,101,74.3,57.4,0,45.62755,100,201,74.5,57.3,0,43.15608,200.0,209,74.4,58.3,0,36.12252,200.0,104,74.7,59.6,0,28.151443,100.0,207,74.2,64.6,0,29.60749,200.0,109,73.3,59.9,0,28.113321,100,103,74.6,60.6,0,33.798973,100.0,108,72.6,281.8,0,28.870573,100.0,192,75.0,59.0,0,32.137447,200.0,203,73.6,58.3,0,43.289738,200,100,75.1,59.0,0,33.184277,100.0,98,75.3,59.4,0,34.4,100.0,201,74.8,57.6,0,29.610115,200.0,106,73.5,59.3,0,37.238747,100,215,71.9,56.9,0,48.934845,200.0,105,75.4,60.0,0,27.008215,100.0,124,73.8,58.3,0,29.369434,100,0,0,0,0,0,0,199,74.9,58.4,0,36.316948,200.0,204,72.1,57.2,0,45.099968,200,213,75.5,61.5,0,31.267918,200.0,206,74.1,60.2,0,31.68479,200.0,100,74.4,60.7,0,41.07397,100.0,99,75.5,60.4,0,23.104443,100.0,100,73.3,59.9,0,31.496569,100,201,72.4,59.4,0,23.144697,200,202,75.3,58.1,0,31.63473,200.0,98,72.1,57.8,0,40.396683,100,208,71.5,57.4,0,33.301952,200,78.2,81.4,85.3,146.1,100.9,118.5,1.2,0.0,29.83
20180718,130,75.3,98.1,38.46505814,16.21296333,257,47.4,43.6,4.3,80.1,76.5,-0.1,4.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.3,7.5,200,81.0,78.5,74.3,0,0.0,0.0,60.0,0,0,74.6,0.0,61.0,0.8125,50.8,0,0,-0.1,1.5,0,0,0,73.8,73.6,55.7,30.0,15,74.2,63.454544,41.1,0,68,2.95,61.0,0.8125,62.2,0,0,91.2,87.4,11.7,4.3,1.7,15,15,100.0,64.3,100,100,37.3,0,73.6,0.9,65.31035,64.81035,0,11.2,0,0,1,79.9,1,72,160,78.5,0,0.0,0.0,85.0,55.0,0.0,70.6,67.1,1.0,2200.0,16,72.8,74.5,0,100.0,260,2,71.8,72.5,0,0.0,0,-11,74.0,71.7,0,0.0,0.0,1275,80.2,73.9,0,0.0,700,133,75.2,74.5,0,0.0,0.0,52,74.0,74.6,0,0.0,0.0,-1,74.7,75.3,0,0.0,0.0,46,72.3,76.0,0,0.0,0,41,75.1,76.5,0,0.036855035,0,2,72.7,77.4,0,99.908875,950,-4,0,74.8,0,0.0,0,-3,72.9,74.4,0,0.0,0,105,73.9,57.6,0,43.708538,100,202,70.4,58.1,0,33.576294,200,202,71.1,57.8,0,36.793663,200,203,75.6,57.9,0,24.047903,200.0,104,74.6,60.1,0,35.171104,100.0,199,74.0,58.9,0,30.731709,200.0,199,74.6,59.0,0,25.554752,200.0,104,72.9,60.7,0,31.277868,100,194,75.1,59.5,0,28.178766,200.0,106,71.7,58.7,0,34.86965,100,102,74.1,57.4,0,42.226486,100.0,105,73.6,57.8,0,42.383827,100,207,73.7,57.8,0,38.577835,200.0,102,74.1,59.7,0,24.61691,100.0,210,72.1,58.4,0,40.377357,200,193,74.6,60.2,0,35.97474,200.0,198,73.4,58.7,0,23.664207,200,98,72.1,60.1,0,33.240875,100,198,72.3,57.2,0,32.57304,200.0,207,71.3,58.3,0,19.682196,200,98,74.1,57.1,0,44.50256,100.0,207,73.3,57.3,0,41.656338,200,202,74.0,57.6,0,26.792887,200,0,74.6,73.1,0,0.0,0.0,207,75.1,57.7,0,30.589046,200.0,207,73.9,59.8,0,28.03404,200.0,207,74.5,58.6,0,33.83047,200.0,150,71.4,58.9,0,42.402084,150,203,74.7,58.0,0,30.94522,200.0,209,73.0,57.4,0,34.849274,200,102,74.1,57.0,0,45.62755,100,201,74.3,56.9,0,43.15608,200.0,209,74.3,57.8,0,36.12252,200.0,104,74.6,58.9,0,28.151443,100.0,210,74.0,64.1,0,29.60749,200.0,110,73.1,59.1,0,28.113321,100,101,74.5,59.8,0,33.798973,100.0,108,72.5,281.9,0,28.870573,100.0,195,74.9,58.4,0,32.137447,200.0,204,73.4,57.8,0,43.289738,200,100,75.0,58.4,0,33.184277,100.0,96,75.3,59.0,0,34.4,100.0,200,74.7,57.2,0,29.610115,200.0,107,73.4,58.7,0,37.238747,100,219,71.5,56.6,0,48.934845,200.0,104,75.4,59.3,0,27.008215,100.0,120,73.7,57.8,0,29.369434,100,0,0,0,0,0,0,203,74.8,57.9,0,36.316948,200.0,208,71.9,56.8,0,45.099968,200,214,75.4,60.5,0,31.267918,200.0,206,73.9,59.4,0,31.68479,200.0,101,74.2,59.8,0,41.07397,100.0,99,75.4,59.6,0,23.104443,100.0,101,73.2,59.2,0,31.496569,100,201,72.2,58.8,0,23.144697,200,203,75.2,57.6,0,31.63473,200.0,98,71.9,57.4,0,40.396683,100,206,71.4,57.0,0,33.301952,200,78.3,81.5,85.4,145.1,101.0,118.3,0.0,0.2,29.83
20180718,135,75.1,98.4,38.33949872,16.21296333,252,50.1,49.7,4.15,74.4,75.8,-0.1,4.05,0,0,0,5,98,0,0,1,0,0,0,200,72,7.5,4.15,7.5,200,81.3,78.4,74.4,0,0.0,0.0,60.0,0,0,74.6,0.0,61.0,0.8125,50.5,0,0,-0.2,1.4,0,0,0,73.7,73.4,57.15,30.0,15,69.2,63.454544,42.1,0,68,2.95,61.0,0.8125,61.7,0,0,91.4,87.2,11.8,4.2,2.2,15,15,100.0,65.05,100,100,37.3,0,73.6,0.85,65.31035,64.81035,0,11.0,0,0,0,0.0,0,72,157,78.5,0,0.0,0.0,85.0,55.0,0.0,70.7,67.1,1.0,2200.0,15,72.9,74.6,0,100.0,260,2,71.8,72.6,0,0.0,0,-10,74.0,71.8,0,0.0,0.0,1275,80.2,74.0,0,0.0,700,132,75.2,74.6,0,0.0,0.0,53,74.0,74.7,0,0.0,0.0,-1,74.8,75.4,0,0.0,0.0,49,72.3,76.0,0,0.0,0,41,75.1,76.6,0,0.036855035,0,0,72.7,77.4,0,99.908875,950,-4,0,74.9,0,0.0,0,-4,72.9,74.5,0,0.0,0,104,73.8,57.2,0,43.32947,100,202,70.2,57.8,0,33.576294,200,201,70.9,57.5,0,36.793663,200,204,75.5,57.6,0,24.047903,200.0,104,74.5,59.4,0,35.171104,100.0,199,73.9,58.3,0,30.731709,200.0,198,74.5,58.5,0,25.554752,200.0,106,72.8,60.1,0,31.277868,100,195,75.1,58.9,0,28.178766,200.0,106,71.6,58.2,0,34.462654,100,102,74.0,57.2,0,42.226486,100.0,104,73.5,57.5,0,42.383827,100,208,73.5,57.5,0,38.577835,200.0,100,74.0,59.1,0,24.61691,100.0,211,72.0,58.0,0,40.377357,200,193,74.5,59.5,0,35.97474,200.0,199,73.3,58.1,0,23.664207,200,97,71.9,59.6,0,33.240875,100,215,72.1,56.9,0,32.57304,200.0,206,71.2,58.0,0,19.682196,200,98,74.0,56.9,0,44.50256,100.0,204,73.2,57.0,0,41.656338,200,202,74.0,57.3,0,26.792887,200,-1,74.6,73.0,0,0.0,0.0,205,75.0,57.3,0,30.589046,200.0,207,73.8,59.3,0,28.03404,200.0,208,74.4,58.1,0,33.83047,200.0,151,71.2,58.4,0,42.402084,150,202,74.7,57.6,0,30.94522,200.0,205,72.9,57.1,0,34.849274,200,102,74.0,56.8,0,45.62755,100,200,74.1,56.6,0,43.15608,200.0,209,74.3,57.5,0,36.12252,200.0,104,74.6,58.4,0,28.151443,100.0,210,73.9,63.7,0,29.60749,200.0,110,72.9,58.6,0,28.113321,100,103,74.4,59.2,0,33.798973,100.0,109,72.3,281.9,0,28.870573,100.0,196,74.8,58.0,0,32.137447,200.0,203,73.3,57.5,0,43.289738,200,101,74.9,58.0,0,33.184277,100.0,97,75.3,58.7,0,34.4,100.0,202,74.6,56.9,0,29.610115,200.0,107,71.8,58.2,0,37.238747,100,225,71.1,56.3,0,48.934845,200.0,105,75.4,58.7,0,27.008215,100.0,131,73.5,57.4,0,29.369434,100,0,0,0,0,0,0,196,74.7,57.5,0,36.316948,200.0,206,71.6,56.5,0,45.099968,200,215,75.3,59.7,0,31.267918,200.0,206,73.7,58.8,0,31.68479,200.0,101,74.1,59.2,0,41.07397,100.0,100,75.2,59.0,0,23.104443,100.0,100,73.1,58.7,0,31.496569,100,202,72.0,58.5,0,23.144697,200,204,75.2,57.2,0,31.63473,200.0,98,71.7,57.1,0,40.396683,100,208,71.3,56.6,0,33.301952,200,78.3,81.5,85.3,145.1,101.0,118.5,0.4,0.9,29.83
20180718,140,75.0,98.3,38.22374951,16.21296333,240,54.1,54.1,4.15,74.2,75.9,-0.1,3.65,0,0,0,5,93,0,0,1,0,0,0,200,72,7.5,4.15,7.5,200,81.3,78.5,74.5,0,0.0,0.0,60.0,0,0,74.4,0.0,61.0,0.8125,50.4,0,0,-0.2,1.4,0,0,0,73.6,73.4,58.6,30.0,15,65.8,63.454544,44.8,0,68,2.93,61.0,0.8125,61.4,0,0,98.8,86.6,13.2,4.3,1.5,15,15,100.0,65.8,100,100,36.9,0,73.6,0.9,65.31035,64.81035,0,11.3,0,0,0,0.0,0,72,157,78.6,0,0.0,0.0,85.0,55.0,0.0,70.7,67.1,1.0,2200.0,17,72.9,74.6,0,100.0,260,2,71.8,72.6,0,0.0,0,-10,74.0,71.8,0,0.0,0.0,1275,80.2,74.0,0,0.0,700,133,75.2,74.6,0,0.0,0.0,53,74.0,74.7,0,0.0,0.0,-1,74.8,75.4,0,0.0,0.0,48,72.3,76.1,0,0.0,0,39,75.1,76.6,0,0.036855035,0,2,72.7,77.5,0,99.908875,950,-3,0,74.9,0,0.0,0,-3,72.9,74.5,0,0.0,0,104,73.7,58.6,0,43.32947,100,201,70.0,59.0,0,33.576294,200,200,70.7,59.0,0,36.793663,200,203,75.4,58.6,0,24.047903,200.0,104,74.5,59.7,0,35.171104,100.0,199,73.9,59.0,0,30.731709,200.0,198,74.4,58.9,0,25.554752,200.0,104,72.7,60.5,0,31.277868,100,195,75.0,59.4,0,28.178766,200.0,105,71.6,59.1,0,33.84666,100,101,73.9,58.9,0,42.226486,100.0,103,73.4,58.8,0,42.383827,100,202,73.4,58.5,0,38.577835,200.0,101,74.0,59.7,0,24.61691,100.0,208,71.9,58.9,0,40.377357,200,192,74.4,59.7,0,35.97474,200.0,197,73.2,58.7,0,23.664207,200,96,71.8,60.1,0,33.240875,100,194,72.0,58.2,0,32.57304,200.0,200,71.1,59.1,0,19.682196,200,97,73.9,58.4,0,44.50256,100.0,205,73.1,58.8,0,41.656338,200,200,73.9,58.3,0,26.792887,200,0,74.5,72.8,0,0.0,0.0,206,74.9,58.6,0,30.589046,200.0,206,73.7,59.7,0,28.03404,200.0,207,74.3,58.6,0,33.83047,200.0,149,71.0,59.3,0,42.402084,150,203,74.6,58.5,0,30.94522,200.0,205,72.8,58.2,0,34.849274,200,101,73.9,58.5,0,45.62755,100,199,73.9,58.7,0,43.15608,200.0,205,74.2,58.6,0,36.12252,200.0,104,74.6,59.0,0,28.151443,100.0,207,73.8,64.1,0,29.60749,200.0,110,72.7,59.1,0,28.113321,100,101,74.3,59.7,0,33.798973,100.0,108,72.2,281.8,0,28.870573,100.0,195,74.8,58.7,0,32.137447,200.0,205,73.2,58.6,0,43.289738,200,102,74.9,58.7,0,33.184277,100.0,97,75.3,59.9,0,34.4,100.0,200,74.5,58.5,0,29.610115,200.0,107,73.3,58.9,0,37.238747,100,211,70.8,58.3,0,48.934845,200.0,103,75.4,59.2,0,27.008215,100.0,115,73.4,58.4,0,29.369434,100,0,0,0,0,0,0,200,74.6,58.6,0,36.316948,200.0,202,71.4,58.4,0,45.099968,200,213,75.2,59.8,0,31.267918,200.0,205,73.5,59.3,0,31.68479,200.0,100,73.9,59.4,0,41.07397,100.0,99,75.1,59.3,0,23.104443,100.0,99,72.9,59.3,0,31.496569,100,204,71.9,59.3,0,23.144697,200,203,75.0,58.0,0,31.63473,200.0,98,71.6,58.3,0,40.396683,100,205,71.2,58.3,0,33.301952,200,78.4,81.6,85.5,146.1,101.0,118.4,1.9,-1.1,29.83
20180718,145,74.9,98.7,38.21393056,16.21296333,1,56.5,56.5,4.2,74.4,76.0,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,81.3,78.4,74.45,0,0.0,0.0,60.0,0,0,74.4,0.0,61.0,0.8125,50.3,0,0,-0.2,1.4,0,0,0,73.5,73.3,63.3,30.0,15,64.9,63.454544,39.1,0,68,2.89,61.0,0.8125,61.5,0,0,99.9,85.6,10.8,4.3,2.0,15,15,100.0,68.85,100,100,47.0,0,73.6,0.85,65.31035,64.81035,0,11.2,0,0,0,0.0,0,72,159,78.7,0,0.0,0.0,85.0,55.0,0.0,70.7,67.1,1.0,2200.0,16,72.9,74.6,0,100.0,260,2,71.8,72.7,0,0.0,0,-11,74.0,71.9,0,0.0,0.0,1276,80.2,74.1,0,0.0,700,134,75.2,74.7,0,0.0,0.0,52,74.1,74.8,0,0.0,0.0,-1,74.9,75.5,0,0.0,0.0,49,72.3,76.1,0,0.0,0,42,75.2,76.6,0,0.036855035,0,2,72.7,77.5,0,99.908875,950,-4,0,74.9,0,0.0,0,-4,72.9,74.5,0,0.0,0,103,73.7,62.0,0,43.32947,100,199,70.0,62.2,0,33.576294,200,199,70.7,62.5,0,36.793663,200,202,75.3,61.7,0,24.047903,200.0,103,74.4,61.4,0,35.171104,100.0,195,73.8,61.3,0,30.731709,200.0,196,74.3,61.1,0,25.554752,200.0,103,72.6,62.2,0,31.277868,100,192,75.0,61.5,0,28.178766,200.0,105,71.5,61.7,0,33.84666,100,100,73.8,62.7,0,42.226486,100.0,101,73.4,62.2,0,42.383827,100,202,73.4,61.6,0,38.577835,200.0,101,73.9,61.8,0,24.61691,100.0,206,71.8,61.8,0,40.377357,200,190,74.3,61.3,0,35.97474,200.0,194,73.1,61.0,0,23.664207,200,95,71.7,62.1,0,33.240875,100,198,71.9,61.5,0,32.57304,200.0,205,71.0,62.2,0,19.682196,200,96,73.9,62.1,0,44.50256,100.0,202,73.1,62.7,0,41.656338,200,199,73.8,61.4,0,26.792887,200,0,74.5,72.7,0,0.0,0.0,206,74.9,61.8,0,30.589046,200.0,205,73.6,61.7,0,28.03404,200.0,203,74.3,61.0,0,33.83047,200.0,148,70.9,62.0,0,42.402084,150,200,74.6,61.4,0,30.94522,200.0,203,72.7,61.5,0,34.849274,200,100,73.9,62.3,0,45.62755,100,197,73.9,62.8,0,43.15608,200.0,203,74.1,61.7,0,36.12252,200.0,103,74.5,61.3,0,28.151443,100.0,206,73.7,65.5,0,29.60749,200.0,108,72.6,61.2,0,28.113321,100,100,74.3,61.8,0,33.798973,100.0,106,72.1,281.6,0,28.870573,100.0,193,74.7,61.2,0,32.137447,200.0,201,73.2,61.8,0,43.289738,200,100,74.8,61.4,0,33.184277,100.0,96,75.2,62.8,0,34.4,100.0,196,74.4,62.1,0,29.610115,200.0,106,73.3,61.5,0,37.238747,100,202,70.7,62.4,0,48.934845,200.0,102,75.3,61.3,0,27.008215,100.0,114,73.3,61.4,0,29.369434,100,0,0,0,0,0,0,196,74.6,61.8,0,36.316948,200.0,198,71.4,62.4,0,45.099968,200,211,75.1,61.2,0,31.267918,200.0,204,73.5,61.4,0,31.68479,200.0,100,73.8,61.1,0,41.07397,100.0,98,75.0,61.3,0,23.104443,100.0,98,72.9,61.6,0,31.496569,100,202,71.8,61.9,0,23.144697,200,202,75.0,61.0,0,31.63473,200.0,97,71.5,61.8,0,40.396683,100,205,71.1,61.9,0,33.301952,200,78.5,81.7,85.3,146.1,101.1,118.6,1.2,0.0,29.83
20180718,150,74.9,98.7,38.21393056,16.21296333,1,56.5,56.8,4.2,74.6,76.0,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,81.4,78.3,74.4,0,0.0,0.0,60.0,0,0,74.4,0.0,61.0,0.8125,50.1,0,0,-0.2,1.4,0,0,0,73.6,73.5,68.0,30.0,15,67.0,63.454544,39.3,0,68,2.88,61.0,0.8125,62.5,0,0,99.9,85.4,12.9,4.6,1.5,15,15,100.0,71.9,100,100,64.7,0,73.6,0.9,65.31035,64.81035,0,11.2,0,0,0,0.0,0,72,157,78.7,0,0.0,0.0,85.0,55.0,0.0,70.7,67.1,1.0,2200.0,16,72.9,74.7,0,100.0,260,2,71.9,72.7,0,0.0,0,-11,74.0,71.9,0,0.0,0.0,1276,80.3,74.1,0,0.0,700,133,75.3,74.7,0,0.0,0.0,52,74.1,74.8,0,0.0,0.0,-1,74.9,75.5,0,0.0,0.0,48,72.3,76.1,0,0.0,0,40,75.2,76.7,0,0.036855035,0,2,72.7,77.5,0,99.908875,950,-4,0,74.9,0,0.0,0,-4,72.9,74.5,0,0.0,0,102,73.7,66.1,0,43.32947,100,200,70.1,66.3,0,33.576294,200,198,71.0,66.5,0,36.793663,200,201,75.3,65.8,0,24.047903,200.0,102,74.3,65.0,0,35.171104,100.0,194,73.7,65.3,0,30.731709,200.0,194,74.3,64.9,0,25.554752,200.0,103,72.6,65.7,0,31.277868,100,193,74.9,65.3,0,28.178766,200.0,103,71.4,65.5,0,33.84666,100,100,73.9,66.8,0,42.226486,100.0,99,73.3,66.3,0,42.383827,100,200,73.3,65.7,0,38.577835,200.0,100,73.9,65.4,0,24.61691,100.0,203,71.8,65.7,0,40.377357,200,189,74.3,64.8,0,35.97474,200.0,195,73.1,64.9,0,23.664207,200,95,71.7,65.6,0,33.240875,100,193,71.9,65.8,0,32.57304,200.0,198,71.0,66.2,0,19.682196,200,96,73.9,66.2,0,44.50256,100.0,200,73.0,66.7,0,41.656338,200,198,73.8,65.6,0,26.792887,200,0,74.4,72.6,0,0.0,0.0,203,74.9,66.0,0,30.589046,200.0,203,73.5,65.5,0,28.03404,200.0,203,74.3,64.9,0,33.83047,200.0,147,70.9,66.1,0,42.402084,150,200,74.5,65.7,0,30.94522,200.0,199,72.7,65.6,0,34.849274,200,100,74.0,66.4,0,45.62755,100,196,73.9,66.9,0,43.15608,200.0,203,74.1,65.8,0,36.12252,200.0,103,74.5,65.2,0,28.151443,100.0,205,73.6,67.9,0,29.60749,200.0,108,72.6,65.1,0,28.113321,100,97,74.3,65.3,0,33.798973,100.0,105,72.0,281.8,0,28.870573,100.0,194,74.7,65.3,0,32.137447,200.0,200,73.3,65.9,0,43.289738,200,99,74.8,65.5,0,33.184277,100.0,95,75.2,66.6,0,34.4,100.0,193,74.4,66.3,0,29.610115,200.0,106,73.3,65.6,0,37.238747,100,192,70.8,66.5,0,48.934845,200.0,101,75.3,65.2,0,27.008215,100.0,106,73.3,65.5,0,29.369434,100,0,0,0,0,0,0,196,74.5,65.9,0,36.316948,200.0,202,71.4,66.5,0,45.099968,200,210,75.1,64.7,0,31.267918,200.0,203,73.5,65.4,0,31.68479,200.0,99,73.8,64.9,0,41.07397,100.0,99,75.0,65.1,0,23.104443,100.0,98,72.9,65.5,0,31.496569,100,200,71.8,66.0,0,23.144697,200,201,75.0,65.3,0,31.63473,200.0,97,71.6,65.8,0,40.396683,100,204,71.1,66.2,0,33.301952,200,78.5,81.7,85.4,146.1,101.1,118.6,0.8,0.1,29.83
20180718,155,74.8,98.7,38.11958479,16.21296333,1,56.4,56.7,4.2,74.9,76.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,81.5,78.2,74.25,0,0.0,0.0,60.0,0,0,74.5,0.0,61.0,0.8125,50.0,0,0,-0.2,1.4,0,0,0,73.8,73.4,69.05,30.0,15,69.1,63.454544,39.2,0,68,2.88,61.0,0.8125,63.6,0,0,96.4,85.1,11.3,4.6,2.1,15,15,100.0,72.0,100,100,83.3,0,73.6,0.9,65.31035,64.81035,0,11.1,0,0,0,0.0,0,72,157,78.7,0,0.0,0.0,84.60035,55.0,0.0,70.7,67.1,1.0,2200.0,16,72.9,74.7,0,100.0,260,2,71.9,72.8,0,0.0,0,-10,74.0,71.9,0,0.0,0.0,1276,80.3,74.1,0,0.0,700,132,75.3,74.7,0,0.0,0.0,52,74.1,74.9,0,0.0,0.0,-2,74.9,75.5,0,0.0,0.0,45,72.4,76.2,0,0.0,0,40,75.2,76.7,0,0.036855035,0,2,72.7,77.6,0,99.908875,950,-4,0,75.0,0,0.0,0,-4,72.9,74.6,0,0.0,0,101,73.7,67.8,0,43.32947,100,199,70.4,68.0,0,33.576294,200,198,71.2,68.0,0,36.793663,200,200,75.4,67.4,0,24.047903,200.0,103,74.3,66.6,0,35.171104,100.0,195,73.8,66.9,0,30.731709,200.0,194,74.4,66.6,0,25.554752,200.0,103,72.7,67.5,0,31.277868,100,193,74.9,66.8,0,28.178766,200.0,102,71.6,67.1,0,33.84666,100,100,73.9,68.3,0,42.226486,100.0,100,73.3,68.0,0,42.383827,100,202,73.4,67.5,0,38.577835,200.0,101,73.9,67.0,0,24.61691,100.0,202,71.8,67.4,0,40.377357,200,189,74.3,66.4,0,35.97474,200.0,193,73.2,66.5,0,23.664207,200,94,71.9,67.2,0,33.240875,100,197,72.0,67.4,0,32.57304,200.0,197,71.0,67.9,0,19.682196,200,96,73.9,67.9,0,44.50256,100.0,200,73.0,68.3,0,41.656338,200,198,73.9,67.1,0,26.792887,200,0,74.4,72.5,0,0.0,0.0,202,74.9,67.6,0,30.589046,200.0,203,73.6,67.3,0,28.03404,200.0,201,74.3,66.4,0,33.83047,200.0,146,70.9,67.6,0,42.402084,150,201,74.5,67.1,0,30.94522,200.0,207,72.7,67.4,0,34.849274,200,100,74.1,68.1,0,45.62755,100,197,74.0,68.4,0,43.15608,200.0,201,74.2,67.3,0,36.12252,200.0,103,74.4,66.7,0,28.151443,100.0,204,73.7,69.1,0,29.60749,200.0,107,72.7,66.8,0,28.113321,100,98,74.3,66.9,0,33.798973,100.0,105,72.1,281.7,0,28.870573,100.0,194,74.7,66.9,0,32.137447,200.0,199,73.4,67.5,0,43.289738,200,99,74.8,66.8,0,33.184277,100.0,95,75.2,68.2,0,34.4,100.0,195,74.4,67.9,0,29.610115,200.0,106,73.3,66.7,0,37.238747,100,196,71.1,68.0,0,48.934845,200.0,101,75.2,66.7,0,27.008215,100.0,103,73.4,67.0,0,29.369434,100,0,0,0,0,0,0,202,74.5,67.2,0,36.316948,200.0,196,71.5,67.8,0,45.099968,200,210,75.1,66.5,0,31.267918,200.0,204,73.5,67.1,0,31.68479,200.0,99,73.9,66.6,0,41.07397,100.0,98,75.0,66.8,0,23.104443,100.0,98,73.0,67.1,0,31.496569,100,203,71.9,67.6,0,23.144697,200,201,75.0,66.6,0,31.63473,200.0,97,71.7,67.4,0,40.396683,100,205,71.1,67.7,0,33.301952,200,78.6,81.7,85.5,145.1,101.1,118.7,1.5,-1.3,29.83
20180718,200,74.7,99.0,38.08835712,16.21296333,1,56.3,56.7,4.2,75.0,76.2,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,81.5,78.1,74.1,0,0.0,0.0,60.0,0,0,74.5,0.0,61.0,0.8125,50.0,0,0,-0.2,1.4,0,0,0,73.9,73.5,70.1,30.0,15,71.5,63.454544,41.3,0,68,2.89,61.0,0.8125,64.7,0,0,93.6,85.5,13.9,4.7,1.7,15,15,100.0,72.1,100,100,100.0,0,73.6,0.9,65.31035,64.81035,0,11.2,0,0,0,0.0,0,72,156,78.7,0,0.0,0.0,84.01923,55.0,0.0,70.8,67.1,1.0,2200.0,14,72.9,74.7,0,100.0,260,2,71.9,72.8,0,0.0,0,-11,74.1,71.9,0,0.0,0.0,1276,80.3,74.2,0,0.0,700,133,75.3,74.8,0,0.0,0.0,52,74.1,74.9,0,0.0,0.0,-1,75.0,75.5,0,0.0,0.0,48,72.4,76.2,0,0.0,0,40,75.2,76.7,0,0.036855035,0,2,72.7,77.5,0,99.908875,950,-4,0,75.0,0,0.0,0,-3,72.9,74.6,0,0.0,0,101,73.7,69.1,0,43.32947,100,199,70.6,69.1,0,33.576294,200,198,71.5,69.0,0,36.793663,200,201,75.4,68.5,0,24.047903,200.0,103,74.3,67.6,0,35.171104,100.0,194,73.8,68.1,0,30.731709,200.0,193,74.4,67.8,0,25.554752,200.0,102,72.8,68.3,0,31.277868,100,191,75.0,67.8,0,28.178766,200.0,103,71.7,68.0,0,33.84666,100,100,73.9,69.5,0,42.226486,100.0,99,73.4,69.2,0,42.383827,100,200,73.5,68.7,0,38.577835,200.0,101,73.9,68.1,0,24.61691,100.0,202,71.9,68.5,0,40.377357,200,189,74.4,67.5,0,35.97474,200.0,196,73.2,67.7,0,23.664207,200,94,72.0,68.0,0,33.240875,100,196,72.2,68.7,0,32.57304,200.0,202,71.1,69.0,0,19.682196,200,96,73.9,69.2,0,44.50256,100.0,200,73.1,69.4,0,41.656338,200,198,73.9,68.5,0,26.792887,200,0,74.4,72.4,0,0.0,0.0,202,74.9,68.6,0,30.589046,200.0,204,73.7,68.3,0,28.03404,200.0,202,74.3,67.7,0,33.83047,200.0,146,71.0,68.5,0,42.402084,150,198,74.5,68.5,0,30.94522,200.0,203,72.7,68.6,0,34.849274,200,99,74.2,69.3,0,45.62755,100,197,74.1,69.5,0,43.15608,200.0,199,74.2,68.6,0,36.12252,200.0,103,74.4,67.8,0,28.151443,100.0,204,73.8,69.9,0,29.60749,200.0,108,72.8,67.9,0,28.113321,100,99,74.3,67.9,0,33.798973,100.0,105,72.2,281.6,0,28.870573,100.0,196,74.7,68.1,0,32.137447,200.0,199,73.4,68.7,0,43.289738,200,99,74.8,68.1,0,33.184277,100.0,95,75.3,69.4,0,34.4,100.0,197,74.5,69.1,0,29.610115,200.0,106,73.3,67.3,0,37.238747,100,196,71.5,69.1,0,48.934845,200.0,101,75.2,67.6,0,27.008215,100.0,108,73.4,68.2,0,29.369434,100,0,0,0,0,0,0,201,74.6,68.4,0,36.316948,200.0,198,71.7,69.0,0,45.099968,200,209,75.2,67.4,0,31.267918,200.0,203,73.6,68.0,0,31.68479,200.0,99,73.9,67.7,0,41.07397,100.0,97,75.1,67.9,0,23.104443,100.0,97,73.1,68.3,0,31.496569,100,201,72.0,68.7,0,23.144697,200,200,75.0,68.1,0,31.63473,200.0,97,71.9,68.7,0,40.396683,100,204,71.2,68.9,0,33.301952,200,78.6,81.8,85.6,144.1,101.2,118.5,-0.4,0.5,29.83
20180718,205,74.6,99.1,38.01512258,12.65719083,1,56.4,56.8,4.2,75.2,76.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,81.5,78.1,73.9,0,0.0,0.0,60.0,0,0,74.6,0.0,61.0,0.8125,49.9,0,0,-0.2,1.4,0,0,0,74.0,73.8,71.1,30.0,15,74.4,63.454544,33.9,0,68,2.88,61.0,0.8125,65.5,0,0,90.7,85.0,8.4,4.6,1.8,15,15,100.0,72.1,100,100,99.4,0,73.6,0.85,65.31035,64.81035,0,11.2,0,0,0,0.0,0,72,157,78.8,0,0.0,0.0,83.45556,55.0,0.0,70.8,67.1,1.0,2200.0,14,72.9,74.8,0,100.0,260,2,71.9,72.8,0,0.0,0,-11,74.1,72.0,0,0.0,0.0,1276,80.3,74.2,0,0.0,700,136,75.3,74.8,0,0.0,0.0,52,74.1,74.9,0,0.0,0.0,-2,75.0,75.5,0,0.0,0.0,48,72.4,76.2,0,0.0,0,40,75.2,76.8,0,0.036855035,0,1,72.7,77.5,0,99.908875,950,-3,0,75.0,0,0.0,0,-3,72.9,74.6,0,0.0,0,101,73.8,70.1,0,43.32947,100,199,70.8,70.2,0,33.576294,200,198,71.7,70.0,0,36.793663,200,201,75.4,69.7,0,24.047903,200.0,103,74.3,68.5,0,35.171104,100.0,194,73.9,69.1,0,30.731709,200.0,194,74.5,68.7,0,25.554752,200.0,102,72.8,69.1,0,31.277868,100,193,75.0,68.9,0,28.178766,200.0,102,71.8,69.1,0,33.84666,100,100,74.0,70.5,0,42.226486,100.0,98,73.4,70.3,0,42.383827,100,200,73.6,69.8,0,38.577835,200.0,100,73.9,69.1,0,24.61691,100.0,202,72.0,69.5,0,40.377357,200,189,74.4,68.4,0,35.97474,200.0,190,73.3,68.7,0,23.664207,200,93,72.1,68.9,0,33.240875,100,190,72.3,69.7,0,32.57304,200.0,202,71.2,70.0,0,19.682196,200,96,73.9,70.3,0,44.50256,100.0,201,73.2,70.5,0,41.656338,200,196,73.9,69.6,0,26.792887,200,0,74.4,72.3,0,0.0,0.0,201,74.9,69.6,0,30.589046,200.0,204,73.8,69.2,0,28.03404,200.0,200,74.3,68.7,0,33.83047,200.0,145,71.1,69.5,0,42.402084,150,202,74.6,69.6,0,30.94522,200.0,201,72.8,69.6,0,34.849274,200,99,74.2,70.3,0,45.62755,100,197,74.2,70.5,0,43.15608,200.0,206,74.2,69.7,0,36.12252,200.0,103,74.4,68.8,0,28.151443,100.0,205,73.8,70.6,0,29.60749,200.0,107,72.9,68.9,0,28.113321,100,96,74.4,68.8,0,33.798973,100.0,105,72.3,281.5,0,28.870573,100.0,197,74.8,69.2,0,32.137447,200.0,198,73.5,69.7,0,43.289738,200,99,74.8,69.3,0,33.184277,100.0,95,75.3,70.4,0,34.4,100.0,194,74.5,70.1,0,29.610115,200.0,106,73.3,68.8,0,37.238747,100,190,71.7,70.2,0,48.934845,200.0,100,75.2,68.6,0,27.008215,100.0,102,73.5,69.3,0,29.369434,100,0,0,0,0,0,0,201,74.6,69.6,0,36.316948,200.0,198,71.9,70.0,0,45.099968,200,209,75.2,68.4,0,31.267918,200.0,203,73.7,69.1,0,31.68479,200.0,99,74.0,68.7,0,41.07397,100.0,98,75.1,68.9,0,23.104443,100.0,98,73.2,69.4,0,31.496569,100,198,72.1,69.7,0,23.144697,200,199,75.1,69.3,0,31.63473,200.0,97,72.1,69.8,0,40.396683,100,204,71.4,70.0,0,33.301952,200,78.7,81.9,85.5,146.1,101.2,118.7,1.2,1.6,29.83
20180718,210,74.5,99.2,37.94196121,12.65719083,1,56.4,56.8,4.2,75.3,76.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,81.6,77.8,73.7,0,0.0,0.0,60.0,0,0,74.7,0.0,61.0,0.8125,49.9,0,0,-0.2,1.4,0,0,0,74.1,73.7,72.1,30.0,15,77.8,63.454544,40.2,0,68,2.88,61.0,0.8125,66.3,0,0,86.5,84.9,11.3,4.6,1.6,15,15,100.0,72.1,100,100,99.5,0,73.6,0.85,65.31035,64.81035,0,11.0,0,0,0,0.0,0,72,155,78.8,0,0.0,0.0,82.901794,55.0,0.0,70.8,67.1,1.0,2200.0,15,72.9,74.8,0,100.0,260,2,71.9,72.9,0,0.0,0,-10,74.1,72.0,0,0.0,0.0,1276,80.3,74.3,0,0.0,700,132,75.3,74.8,0,0.0,0.0,53,74.1,74.9,0,0.0,0.0,-2,75.0,75.5,0,0.0,0.0,52,72.4,76.3,0,0.0,0,40,75.2,76.8,0,0.036855035,0,2,72.7,77.5,0,99.908875,950,-4,0,75.0,0,0.0,0,-3,73.0,74.6,0,0.0,0,101,73.9,71.2,0,43.32947,100,199,71.0,71.4,0,33.576294,200,198,71.8,71.1,0,36.793663,200,201,75.4,70.8,0,24.047903,200.0,103,74.3,69.7,0,35.171104,100.0,194,73.9,70.2,0,30.731709,200.0,193,74.5,69.8,0,25.554752,200.0,102,72.9,70.0,0,31.277868,100,195,75.1,70.1,0,28.178766,200.0,100,71.9,70.3,0,33.84666,100,99,74.0,71.6,0,42.226486,100.0,98,73.5,71.4,0,42.383827,100,199,73.6,70.9,0,38.577835,200.0,101,73.9,70.2,0,24.61691,100.0,203,72.0,70.7,0,40.377357,200,187,74.4,69.5,0,35.97474,200.0,192,73.3,69.8,0,23.664207,200,93,72.2,69.9,0,33.240875,100,192,72.4,70.9,0,32.57304,200.0,199,71.3,71.1,0,19.682196,200,96,74.0,71.4,0,44.50256,100.0,200,73.2,71.6,0,41.656338,200,196,73.9,70.8,0,26.792887,200,0,74.4,72.2,0,0.0,0.0,204,75.0,70.7,0,30.589046,200.0,204,73.9,70.2,0,28.03404,200.0,201,74.4,69.8,0,33.83047,200.0,146,71.2,70.6,0,42.402084,150,200,74.6,70.8,0,30.94522,200.0,200,72.8,70.8,0,34.849274,200,100,74.3,71.4,0,45.62755,100,196,74.3,71.6,0,43.15608,200.0,202,74.3,70.9,0,36.12252,200.0,103,74.4,69.9,0,28.151443,100.0,203,73.9,71.3,0,29.60749,200.0,108,73.0,69.9,0,28.113321,100,97,74.4,70.0,0,33.798973,100.0,105,72.4,282.0,0,28.870573,100.0,197,74.8,70.3,0,32.137447,200.0,199,73.6,70.7,0,43.289738,200,99,74.9,70.5,0,33.184277,100.0,94,75.3,71.3,0,34.4,100.0,195,74.5,71.3,0,29.610115,200.0,105,73.3,70.3,0,37.238747,100,194,71.9,71.3,0,48.934845,200.0,101,75.2,69.8,0,27.008215,100.0,99,73.6,70.5,0,29.369434,100,0,0,0,0,0,0,199,74.6,70.8,0,36.316948,200.0,192,72.0,71.2,0,45.099968,200,209,75.3,69.6,0,31.267918,200.0,203,73.8,70.3,0,31.68479,200.0,99,74.1,69.9,0,41.07397,100.0,98,75.2,70.1,0,23.104443,100.0,97,73.2,70.6,0,31.496569,100,200,72.2,70.8,0,23.144697,200,198,75.1,70.5,0,31.63473,200.0,97,72.2,71.0,0,40.396683,100,204,71.5,71.2,0,33.301952,200,78.7,81.9,85.4,146.1,101.2,118.4,2.4,0.3,29.83
20180718,215,74.4,99.3,37.8688731,12.65719083,1,56.5,56.9,4.2,75.4,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,81.8,77.6,73.7,0,0.0,0.0,60.0,0,0,74.7,0.0,61.0,0.8125,49.7,0,0,-0.2,1.4,0,0,0,74.2,73.9,73.35,30.0,15,81.9,63.454544,36.8,0,68,2.86,61.0,0.8125,66.9,0,0,82.4,84.9,11.9,4.3,1.7,15,15,100.0,72.3,100,100,99.9,0,73.6,0.9,65.31035,64.81035,0,11.3,0,0,0,0.0,0,72,156,78.9,0,0.0,0.0,82.3653,55.0,0.0,70.8,67.1,1.0,2200.0,16,73.0,74.8,0,100.0,260,2,71.9,72.9,0,0.0,0,-10,74.1,72.1,0,0.0,0.0,1276,80.3,74.3,0,0.0,700,134,75.4,74.9,0,0.0,0.0,53,74.1,75.0,0,0.0,0.0,-1,75.1,75.5,0,0.0,0.0,50,72.4,76.3,0,0.0,0,40,75.2,76.8,0,0.036855035,0,2,72.7,77.5,0,99.908875,950,-4,0,75.0,0,0.0,0,-3,73.0,74.6,0,0.0,0,100,73.9,72.4,0,43.32947,100,197,71.2,72.5,0,33.576294,200,197,72.0,72.2,0,36.793663,200,200,75.5,72.0,0,24.047903,200.0,103,74.4,70.8,0,35.171104,100.0,193,74.0,71.4,0,30.731709,200.0,190,74.6,71.1,0,25.554752,200.0,103,72.7,71.0,0,31.277868,100,192,75.1,71.2,0,28.178766,200.0,103,72.0,71.4,0,33.84666,100,99,74.1,72.8,0,42.226486,100.0,98,73.5,72.5,0,42.383827,100,199,73.7,72.1,0,38.577835,200.0,101,74.0,71.3,0,24.61691,100.0,202,72.1,71.8,0,40.377357,200,187,74.5,70.6,0,35.97474,200.0,192,73.4,70.9,0,23.664207,200,92,72.3,70.9,0,33.240875,100,189,72.5,72.0,0,32.57304,200.0,197,71.4,72.2,0,19.682196,200,96,74.1,72.4,0,44.50256,100.0,198,73.3,72.7,0,41.656338,200,198,74.0,71.9,0,26.792887,200,0,74.4,72.0,0,0.0,0.0,202,75.0,71.9,0,30.589046,200.0,203,74.0,71.3,0,28.03404,200.0,202,74.4,71.0,0,33.83047,200.0,145,71.4,71.7,0,42.402084,150,196,74.6,71.9,0,30.94522,200.0,201,72.9,71.9,0,34.849274,200,100,74.4,72.5,0,45.62755,100,195,74.4,72.8,0,43.15608,200.0,202,74.3,72.0,0,36.12252,200.0,102,74.5,71.1,0,28.151443,100.0,203,74.0,72.0,0,29.60749,200.0,107,73.1,71.1,0,28.113321,100,97,74.4,71.1,0,33.798973,100.0,103,72.4,281.6,0,28.870573,100.0,195,74.9,71.4,0,32.137447,200.0,197,73.7,71.9,0,43.289738,200,99,74.9,71.6,0,33.184277,100.0,94,75.3,72.4,0,34.4,100.0,194,74.6,72.4,0,29.610115,200.0,106,73.3,71.4,0,37.238747,100,183,72.1,72.5,0,48.934845,200.0,100,75.1,71.0,0,27.008215,100.0,100,73.6,71.7,0,29.369434,100,0,0,0,0,0,0,200,74.7,71.9,0,36.316948,200.0,192,72.2,72.4,0,45.099968,200,207,75.4,70.8,0,31.267918,200.0,202,74.0,71.4,0,31.68479,200.0,99,74.1,71.0,0,41.07397,100.0,97,75.3,71.2,0,23.104443,100.0,97,73.3,71.7,0,31.496569,100,200,72.3,71.8,0,23.144697,200,198,75.2,71.6,0,31.63473,200.0,96,72.3,72.1,0,40.396683,100,203,71.6,72.4,0,33.301952,200,78.8,82.0,85.6,146.1,101.3,118.6,1.2,0.0,29.83
20180718,220,74.3,99.5,37.81653256,12.65719083,1,56.5,56.9,4.2,75.5,76.4,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,81.9,77.5,73.7,0,0.0,0.0,60.4,0,0,74.7,0.0,61.4,0.8125,49.7,0,0,-0.2,1.4,0,0,0,74.3,74.0,74.6,30.0,15,86.4,63.818184,36.8,0,68,2.86,61.4,0.8125,67.3,0,0,78.5,84.8,10.3,4.4,1.9,15,15,100.0,72.5,100,100,100.0,0,73.6,0.9,65.43104,64.93104,0,11.5,0,0,0,0.0,0,72,156,78.9,0,0.0,0.0,82.64359,55.0,0.0,70.8,67.1,1.0,2200.0,16,73.0,74.9,0,100.0,260,2,71.9,73.0,0,0.0,0,-11,74.1,72.1,0,0.0,0.0,1276,80.3,74.3,0,0.0,700,134,75.4,74.9,0,0.0,0.0,52,74.2,75.0,0,0.0,0.0,-2,75.1,75.5,0,0.0,0.0,45,72.4,76.3,0,0.0,0,40,75.2,76.8,0,0.036855035,0,2,72.7,77.5,0,99.908875,950,-4,0,75.0,0,0.0,0,-3,73.0,74.6,0,0.0,0,100,74.0,73.5,0,43.32947,100,197,71.4,73.6,0,33.576294,200,197,72.3,73.3,0,36.793663,200,198,75.5,73.2,0,24.047903,200.0,102,74.4,71.9,0,35.171104,100.0,192,74.0,72.5,0,30.731709,200.0,191,74.7,72.2,0,25.554752,200.0,103,73.0,72.0,0,31.277868,100,193,75.1,72.3,0,28.178766,200.0,102,72.1,72.5,0,33.84666,100,99,74.1,73.9,0,42.226486,100.0,96,73.6,73.6,0,42.383827,100,196,73.8,73.2,0,38.577835,200.0,100,74.0,72.4,0,24.61691,100.0,202,72.1,73.0,0,40.377357,200,186,74.5,71.7,0,35.97474,200.0,191,73.5,72.1,0,23.664207,200,92,72.4,71.9,0,33.240875,100,213,72.6,73.2,0,32.57304,200.0,198,71.5,73.3,0,19.682196,200,96,74.1,73.6,0,44.50256,100.0,202,73.4,73.8,0,41.656338,200,197,74.0,73.0,0,26.792887,200,0,74.4,71.7,0,0.0,0.0,199,75.0,73.1,0,30.589046,200.0,203,74.1,72.4,0,28.03404,200.0,200,74.5,72.2,0,33.83047,200.0,144,71.5,72.8,0,42.402084,150,197,74.6,73.0,0,30.94522,200.0,201,73.0,73.1,0,34.849274,200,100,74.5,73.7,0,45.62755,100,195,74.5,73.9,0,43.15608,200.0,200,74.3,73.1,0,36.12252,200.0,103,74.5,72.2,0,28.151443,100.0,202,74.1,72.9,0,29.60749,200.0,108,73.2,72.2,0,28.113321,100,98,74.5,72.2,0,33.798973,100.0,103,72.5,281.9,0,28.870573,100.0,194,74.9,72.5,0,32.137447,200.0,196,73.8,73.0,0,43.289738,200,97,74.9,72.7,0,33.184277,100.0,94,75.3,73.4,0,34.4,100.0,193,74.6,73.5,0,29.610115,200.0,105,73.4,72.5,0,37.238747,100,183,72.3,73.6,0,48.934845,200.0,100,75.1,72.2,0,27.008215,100.0,94,73.7,72.8,0,29.369434,100,0,0,0,0,0,0,198,74.7,73.1,0,36.316948,200.0,188,72.3,73.6,0,45.099968,200,207,75.4,71.8,0,31.267918,200.0,202,74.1,72.5,0,31.68479,200.0,99,74.2,72.2,0,41.07397,100.0,98,75.3,72.3,0,23.104443,100.0,97,73.4,72.8,0,31.496569,100,198,72.4,72.9,0,23.144697,200,197,75.2,72.8,0,31.63473,200.0,96,72.5,73.2,0,40.396683,100,203,71.8,73.5,0,33.301952,200,78.8,82.0,85.8,145.1,101.3,118.7,3.0,0.0,29.83
