20180718,225,74.2,99.5,37.72291694,12.65719083,1,56.6,57.0,4.2,75.6,76.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,82.0,77.3,73.6,0,0.0,0.0,60.4,0,0,74.8,0.0,61.4,0.8125,49.7,0,0,-0.2,1.4,0,0,0,74.4,74.0,75.8,30.0,15,91.6,63.818184,37.3,0,68,2.86,61.4,0.8125,67.6,0,0,74.6,84.6,12.2,4.6,1.8,15,15,100.0,72.75,100,100,98.9,0,73.6,0.9,65.43104,64.93104,0,11.5,0,0,0,0.0,0,72,154,79.0,0,0.0,0.0,82.089,55.0,0.0,70.8,67.2,1.0,2200.0,16,73.0,74.9,0,100.0,260,2,71.9,73.0,0,0.0,0,-10,74.1,72.2,0,0.0,0.0,1276,80.3,74.4,0,0.0,700,133,75.4,74.9,0,0.0,0.0,52,74.2,75.0,0,0.0,0.0,-2,75.1,75.6,0,0.0,0.0,48,72.4,76.3,0,0.0,0,41,75.2,76.9,0,0.036855035,0,2,72.8,77.5,0,99.908875,950,-4,0,75.1,0,0.0,0,-3,73.0,74.7,0,0.0,0,100,74.1,74.7,0,43.32947,100,196,71.6,74.7,0,33.576294,200,197,72.5,74.4,0,36.793663,200,198,75.6,74.3,0,24.047903,200.0,102,74.5,73.0,0,35.171104,100.0,193,74.1,73.7,0,30.731709,200.0,192,74.7,73.4,0,25.554752,200.0,102,73.1,73.1,0,31.277868,100,191,75.2,73.3,0,28.178766,200.0,102,72.2,73.6,0,33.84666,100,99,74.2,75.0,0,42.226486,100.0,98,73.7,74.8,0,42.383827,100,196,73.9,74.4,0,38.577835,200.0,99,74.0,73.5,0,24.61691,100.0,204,72.2,74.1,0,40.377357,200,185,74.6,72.9,0,35.97474,200.0,193,73.6,73.2,0,23.664207,200,92,72.4,73.0,0,33.240875,100,187,72.8,74.3,0,32.57304,200.0,194,71.6,74.4,0,19.682196,200,96,74.2,74.7,0,44.50256,100.0,199,73.4,74.9,0,41.656338,200,195,74.1,74.2,0,26.792887,200,0,74.5,71.5,0,0.0,0.0,200,75.1,74.3,0,30.589046,200.0,202,74.1,73.5,0,28.03404,200.0,198,74.5,73.3,0,33.83047,200.0,144,71.6,74.0,0,42.402084,150,200,74.7,74.1,0,30.94522,200.0,199,73.0,74.2,0,34.849274,200,98,74.6,74.8,0,45.62755,100,195,74.6,75.1,0,43.15608,200.0,202,74.4,74.2,0,36.12252,200.0,101,74.5,73.3,0,28.151443,100.0,200,74.2,73.6,0,29.60749,200.0,108,73.3,73.3,0,28.113321,100,97,74.5,73.4,0,33.798973,100.0,103,72.6,281.7,0,28.870573,100.0,197,74.9,73.5,0,32.137447,200.0,195,73.9,74.1,0,43.289738,200,97,75.0,73.8,0,33.184277,100.0,94,75.4,74.4,0,34.4,100.0,191,74.7,74.7,0,29.610115,200.0,105,73.4,73.6,0,37.238747,100,178,72.6,74.8,0,48.934845,200.0,100,75.1,73.3,0,27.008215,100.0,92,73.8,73.9,0,29.369434,100,0,0,0,0,0,0,196,74.7,74.2,0,36.316948,200.0,189,72.4,74.7,0,45.099968,200,206,75.4,73.0,0,31.267918,200.0,201,74.1,73.7,0,31.68479,200.0,98,74.3,73.3,0,41.07397,100.0,97,75.4,73.4,0,23.104443,100.0,97,73.5,73.9,0,31.496569,100,201,72.5,73.9,0,23.144697,200,196,75.2,74.0,0,31.63473,200.0,96,72.7,74.4,0,40.396683,100,203,71.9,74.7,0,33.301952,200,78.9,82.0,85.6,147.1,101.3,118.6,1.2,0.0,29.83
20180718,230,74.1,99.6,37.65004904,12.65719083,1,56.7,57.1,4.2,75.7,76.5,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,82.1,77.3,73.5,0,0.0,0.0,60.4,0,0,74.8,0.0,61.4,0.8125,49.7,0,0,-0.2,1.4,0,0,0,74.4,74.0,77.0,30.0,15,97.2,63.818184,34.2,0,68,2.85,61.4,0.8125,67.9,0,0,71.8,84.4,9.6,4.6,1.7,15,15,100.0,73.0,100,100,99.5,0,73.6,0.95,65.43104,64.93104,0,11.5,0,0,0,0.0,0,72,156,79.0,0,0.0,0.0,81.552795,55.0,0.0,70.9,67.2,1.0,2200.0,16,73.0,74.9,0,100.0,260,2,71.9,73.1,0,0.0,0,-10,74.1,72.2,0,0.0,0.0,1276,80.3,74.4,0,0.0,700,133,75.4,75.0,0,0.0,0.0,52,74.2,75.1,0,0.0,0.0,-1,75.2,75.6,0,0.0,0.0,49,72.4,76.4,0,0.0,0,41,75.2,76.9,0,0.036855035,0,2,72.8,77.4,0,99.908875,950,-4,0,75.1,0,0.0,0,-3,73.0,74.7,0,0.0,0,100,74.1,75.7,0,43.32947,100,196,71.8,75.8,0,33.576294,200,195,72.7,75.5,0,36.793663,200,199,75.6,75.3,0,24.047903,200.0,102,74.5,74.0,0,35.171104,100.0,193,74.2,74.7,0,30.731709,200.0,190,74.8,74.4,0,25.554752,200.0,101,73.2,74.1,0,31.277868,100,191,75.2,74.3,0,28.178766,200.0,101,72.3,74.7,0,33.84666,100,98,74.3,76.0,0,42.226486,100.0,97,73.7,75.8,0,42.383827,100,195,74.0,75.4,0,38.577835,200.0,101,74.1,74.5,0,24.61691,100.0,201,72.3,75.2,0,40.377357,200,186,74.7,73.9,0,35.97474,200.0,189,73.6,74.3,0,23.664207,200,92,72.5,74.0,0,33.240875,100,185,72.9,75.3,0,32.57304,200.0,194,71.7,75.3,0,19.682196,200,96,74.3,75.7,0,44.50256,100.0,199,73.5,75.9,0,41.656338,200,195,74.2,75.2,0,26.792887,200,0,74.5,71.8,0,0.0,0.0,198,75.1,75.4,0,30.589046,200.0,202,74.3,74.5,0,28.03404,200.0,199,74.6,74.4,0,33.83047,200.0,143,71.7,75.0,0,42.402084,150,196,74.7,75.1,0,30.94522,200.0,201,73.1,75.3,0,34.849274,200,98,74.7,75.8,0,45.62755,100,194,74.7,76.1,0,43.15608,200.0,200,74.4,75.3,0,36.12252,200.0,102,74.5,74.3,0,28.151443,100.0,200,74.3,74.4,0,29.60749,200.0,105,73.5,74.3,0,28.113321,100,97,74.6,74.4,0,33.798973,100.0,102,72.7,281.7,0,28.870573,100.0,196,75.0,74.5,0,32.137447,200.0,193,74.0,75.2,0,43.289738,200,96,75.0,74.9,0,33.184277,100.0,95,75.4,75.3,0,34.4,100.0,190,74.7,75.7,0,29.610115,200.0,105,73.4,74.6,0,37.238747,100,175,72.8,75.8,0,48.934845,200.0,99,75.2,74.3,0,27.008215,100.0,85,73.9,75.0,0,29.369434,100,0,0,0,0,0,0,198,74.8,75.2,0,36.316948,200.0,186,72.6,75.8,0,45.099968,200,206,75.5,73.9,0,31.267918,200.0,201,74.2,74.7,0,31.68479,200.0,98,74.4,74.3,0,41.07397,100.0,95,75.5,74.4,0,23.104443,100.0,97,73.5,74.9,0,31.496569,100,200,72.6,75.0,0,23.144697,200,196,75.3,75.0,0,31.63473,200.0,96,72.8,75.4,0,40.396683,100,203,72.0,75.7,0,33.301952,200,78.9,82.1,85.7,146.1,101.4,118.8,0.8,-0.1,29.83
20180718,235,74.0,99.6,37.55679944,12.65719083,1,56.8,57.2,4.2,75.8,76.5,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,82.2,77.2,73.55,0,0.0,0.0,60.4,0,0,74.8,0.0,61.4,0.8125,49.6,0,0,-0.2,1.4,0,0,0,74.6,74.1,77.5,30.0,15,100.0,63.818184,39.2,0,68,2.85,61.4,0.8125,68.0,0,0,70.0,84.7,11.3,4.4,2.2,15,15,99.4,73.2,100,100,99.6,0,73.6,0.95,65.43104,64.93104,0,11.3,0,0,0,0.0,0,72,157,79.1,0,0.0,0.0,81.02778,55.0,0.0,70.9,67.2,1.0,2200.0,17,73.0,74.9,0,100.0,260,2,71.9,73.1,0,0.0,0,-11,74.1,72.2,0,0.0,0.0,1276,80.3,74.4,0,0.0,700,134,75.4,75.0,0,0.0,0.0,52,74.2,75.1,0,0.0,0.0,-2,75.2,75.6,0,0.0,0.0,48,72.4,76.4,0,0.0,0,40,75.2,76.9,0,0.036855035,0,2,72.8,77.4,0,99.908875,950,-4,0,75.1,0,0.0,0,-3,73.0,74.7,0,0.0,0,100,74.2,76.4,0,43.32947,100,197,72.0,76.5,0,33.576294,200,196,72.9,76.2,0,36.793663,200,199,75.6,76.1,0,24.047903,200.0,101,74.6,74.9,0,35.171104,100.0,192,74.2,75.6,0,30.731709,200.0,189,74.9,75.3,0,25.554752,200.0,102,73.3,74.9,0,31.277868,100,191,75.3,75.1,0,28.178766,200.0,102,72.4,75.5,0,33.84666,100,98,74.3,76.8,0,42.226486,100.0,97,73.8,76.5,0,42.383827,100,198,74.1,76.2,0,38.577835,200.0,100,74.1,75.4,0,24.61691,100.0,200,72.3,76.0,0,40.377357,200,186,74.7,74.8,0,35.97474,200.0,188,73.7,75.2,0,23.664207,200,92,72.6,74.9,0,33.240875,100,211,73.0,76.2,0,32.57304,200.0,196,71.8,76.1,0,19.682196,200,96,74.4,76.5,0,44.50256,100.0,200,73.6,76.6,0,41.656338,200,198,74.3,76.0,0,26.792887,200,0,74.5,72.2,0,0.0,0.0,198,75.1,76.2,0,30.589046,200.0,202,74.3,75.4,0,28.03404,200.0,198,74.6,75.3,0,33.83047,200.0,143,71.9,75.8,0,42.402084,150,197,74.7,76.0,0,30.94522,200.0,199,73.2,76.1,0,34.849274,200,99,74.8,76.5,0,45.62755,100,194,74.9,76.8,0,43.15608,200.0,199,74.5,76.1,0,36.12252,200.0,102,74.6,75.2,0,28.151443,100.0,201,74.4,75.0,0,29.60749,200.0,107,73.6,75.3,0,28.113321,100,97,74.6,75.3,0,33.798973,100.0,102,72.7,281.9,0,28.870573,100.0,195,75.0,75.4,0,32.137447,200.0,193,74.1,76.0,0,43.289738,200,95,75.1,75.7,0,33.184277,100.0,95,75.4,76.0,0,34.4,100.0,191,74.8,76.4,0,29.610115,200.0,106,73.5,75.5,0,37.238747,100,174,73.0,76.6,0,48.934845,200.0,100,75.2,75.1,0,27.008215,100.0,86,73.9,75.8,0,29.369434,100,0,0,0,0,0,0,198,74.8,76.0,0,36.316948,200.0,188,72.8,76.5,0,45.099968,200,206,75.6,74.8,0,31.267918,200.0,202,74.3,75.6,0,31.68479,200.0,98,74.5,75.2,0,41.07397,100.0,96,75.6,75.3,0,23.104443,100.0,95,73.6,75.7,0,31.496569,100,200,72.7,75.8,0,23.144697,200,196,75.3,75.8,0,31.63473,200.0,96,73.0,76.2,0,40.396683,100,203,72.1,76.5,0,33.301952,200,79.0,82.1,85.7,146.1,101.4,118.8,1.2,0.0,29.83
20180718,240,73.9,99.6,37.46376892,12.65719083,1,56.8,57.4,4.15,75.9,76.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,82.2,77.2,73.6,0,0.0,0.0,60.4,0,0,74.9,0.0,61.4,0.8125,49.6,0,0,-0.2,1.4,0,0,0,74.6,74.2,78.0,30.0,15,100.0,63.818184,36.9,0,68,2.85,61.4,0.8125,68.1,0,0,69.2,84.4,10.5,4.6,1.4,15,15,98.2,73.4,100,100,99.4,0,71.6,0.95,65.43104,64.93104,0,11.5,0,0,0,0.0,0,72,155,79.2,0,0.0,0.0,80.51928,55.0,0.0,70.9,67.2,1.0,2200.0,15,73.0,74.9,0,100.0,260,2,71.9,73.2,0,0.0,0,-10,74.1,72.3,0,0.0,0.0,1276,80.3,74.4,0,0.0,700,133,75.5,75.0,0,0.0,0.0,52,74.2,75.1,0,0.0,0.0,-2,75.2,75.6,0,0.0,0.0,50,72.4,76.4,0,0.0,0,39,75.2,76.9,0,0.036855035,0,2,72.8,77.5,0,99.908875,950,-4,0,75.1,0,0.0,0,-3,73.0,74.7,0,0.0,0,100,74.3,77.0,0,43.32947,100,195,72.2,77.1,0,33.576294,200,196,73.1,76.7,0,36.793663,200,198,75.7,76.7,0,24.047903,200.0,101,74.7,75.6,0,35.171104,100.0,190,74.3,76.2,0,30.731709,200.0,191,75.0,76.0,0,25.554752,200.0,102,73.4,75.6,0,31.277868,100,191,75.3,75.8,0,28.178766,200.0,102,72.5,76.1,0,33.84666,100,98,74.4,77.3,0,42.226486,100.0,98,73.9,77.1,0,42.383827,100,195,74.1,76.8,0,38.577835,200.0,100,74.1,76.0,0,24.61691,100.0,202,72.5,76.6,0,40.377357,200,186,74.8,75.5,0,35.97474,200.0,188,73.7,75.8,0,23.664207,200,91,72.7,75.5,0,33.240875,100,192,73.1,76.7,0,32.57304,200.0,197,71.9,76.6,0,19.682196,200,96,74.4,77.1,0,44.50256,100.0,198,73.7,77.2,0,41.656338,200,195,74.3,76.6,0,26.792887,200,1,74.5,72.6,0,0.0,0.0,199,75.2,76.8,0,30.589046,200.0,202,74.4,76.0,0,28.03404,200.0,198,74.7,76.0,0,33.83047,200.0,143,72.0,76.5,0,42.402084,150,193,74.8,76.6,0,30.94522,200.0,197,73.3,76.7,0,34.849274,200,98,74.9,77.1,0,45.62755,100,194,75.0,77.4,0,43.15608,200.0,196,74.6,76.7,0,36.12252,200.0,102,74.6,75.8,0,28.151443,100.0,201,74.5,75.5,0,29.60749,200.0,108,73.8,75.9,0,28.113321,100,98,74.7,75.9,0,33.798973,100.0,101,72.8,281.7,0,28.870573,100.0,190,75.1,76.0,0,32.137447,200.0,193,74.2,76.5,0,43.289738,200,98,75.1,76.3,0,33.184277,100.0,95,75.4,76.5,0,34.4,100.0,190,74.8,77.0,0,29.610115,200.0,105,73.5,76.2,0,37.238747,100,173,73.3,77.1,0,48.934845,200.0,100,75.2,75.8,0,27.008215,100.0,94,74.0,76.4,0,29.369434,100,0,0,0,0,0,0,197,74.9,76.5,0,36.316948,200.0,185,72.9,77.1,0,45.099968,200,207,75.7,75.5,0,31.267918,200.0,201,74.4,76.3,0,31.68479,200.0,98,74.6,75.9,0,41.07397,100.0,94,75.8,76.0,0,23.104443,100.0,96,73.7,76.4,0,31.496569,100,197,72.8,76.4,0,23.144697,200,194,75.4,76.4,0,31.63473,200.0,96,73.2,76.8,0,40.396683,100,203,72.2,77.1,0,33.301952,200,79.0,82.1,85.7,145.1,101.4,118.9,1.2,-0.1,29.83
20180718,245,73.8,99.6,37.37095682,12.65719083,1,56.9,57.4,4.15,76.0,76.6,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,82.2,77.0,73.6,0,0.0,0.0,60.4,0,0,74.9,0.0,61.4,0.8125,49.7,0,0,-0.2,1.4,0,0,0,74.7,74.2,78.15,30.0,15,100.0,63.818184,38.7,0,68,2.85,61.4,0.8125,68.2,0,0,68.7,84.7,13.5,4.4,1.7,15,15,96.7,73.6,100,100,99.4,0,71.6,0.95,65.43104,64.93104,0,11.6,0,0,0,0.0,0,72,157,79.2,0,0.0,0.0,80.02551,55.0,0.0,70.9,67.2,1.0,2200.0,15,73.0,75.0,0,100.0,260,2,72.0,73.2,0,0.0,0,-10,74.1,72.3,0,0.0,0.0,1276,80.3,74.5,0,0.0,700,133,75.5,75.0,0,0.0,0.0,52,74.2,75.1,0,0.0,0.0,-2,75.3,75.6,0,0.0,0.0,45,72.4,76.4,0,0.0,0,41,75.2,77.0,0,0.036855035,0,2,72.8,77.4,0,99.908875,950,-3,0,75.1,0,0.0,0,-4,73.0,74.7,0,0.0,0,99,74.3,77.4,0,43.32947,100,196,72.3,77.6,0,33.576294,200,196,73.3,77.1,0,36.793663,200,198,75.7,77.2,0,24.047903,200.0,101,74.8,76.1,0,35.171104,100.0,192,74.4,76.7,0,30.731709,200.0,190,75.0,76.5,0,25.554752,200.0,102,73.4,76.1,0,31.277868,100,192,75.3,76.3,0,28.178766,200.0,101,72.6,76.6,0,33.84666,100,98,74.5,77.6,0,42.226486,100.0,97,74.0,77.5,0,42.383827,100,195,74.2,77.2,0,38.577835,200.0,100,74.2,76.5,0,24.61691,100.0,203,72.6,77.2,0,40.377357,200,185,74.9,76.1,0,35.97474,200.0,189,73.8,76.3,0,23.664207,200,91,72.8,76.0,0,33.240875,100,200,73.2,77.2,0,32.57304,200.0,197,72.0,77.2,0,19.682196,200,96,74.5,77.5,0,44.50256,100.0,200,73.8,77.6,0,41.656338,200,194,74.4,77.1,0,26.792887,200,0,74.6,73.0,0,0.0,0.0,198,75.2,77.3,0,30.589046,200.0,201,74.5,76.5,0,28.03404,200.0,198,74.7,76.5,0,33.83047,200.0,143,72.1,76.9,0,42.402084,150,196,74.8,77.2,0,30.94522,200.0,199,73.3,77.2,0,34.849274,200,97,74.9,77.4,0,45.62755,100,195,75.1,77.7,0,43.15608,200.0,198,74.6,77.2,0,36.12252,200.0,102,74.7,76.3,0,28.151443,100.0,202,74.6,75.9,0,29.60749,200.0,107,73.9,76.4,0,28.113321,100,95,74.7,76.4,0,33.798973,100.0,101,72.9,281.6,0,28.870573,100.0,192,75.1,76.5,0,32.137447,200.0,195,74.3,76.9,0,43.289738,200,95,75.2,76.8,0,33.184277,100.0,94,75.4,76.9,0,34.4,100.0,190,74.9,77.4,0,29.610115,200.0,105,73.5,76.6,0,37.238747,100,173,73.5,77.5,0,48.934845,200.0,100,75.2,76.3,0,27.008215,100.0,90,74.1,76.8,0,29.369434,100,0,0,0,0,0,0,196,75.0,77.0,0,36.316948,200.0,186,73.0,77.4,0,45.099968,200,205,75.7,76.1,0,31.267918,200.0,202,74.5,76.8,0,31.68479,200.0,98,74.7,76.4,0,41.07397,100.0,94,75.8,76.6,0,23.104443,100.0,95,73.8,76.9,0,31.496569,100,198,72.9,76.9,0,23.144697,200,195,75.4,76.9,0,31.63473,200.0,96,73.3,77.2,0,40.396683,100,201,72.2,77.5,0,33.301952,200,79.1,82.1,85.8,145.1,101.5,118.8,2.6,-0.4,29.83
20180718,250,73.7,99.6,37.27836252,12.65719083,1,57.0,57.5,4.15,76.0,76.6,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,82.3,76.9,73.6,0,0.0,0.0,60.4,0,0,74.9,0.0,61.4,0.8125,49.8,0,0,-0.2,1.4,0,0,0,74.8,74.4,78.3,30.0,15,100.0,63.818184,37.7,0,68,2.86,61.4,0.8125,68.2,0,0,68.3,84.9,10.8,4.7,2.0,15,15,95.4,73.8,100,100,100.0,0,71.6,0.95,65.43104,64.93104,0,11.5,0,0,0,0.0,0,72,157,79.2,0,0.0,0.0,79.54806,55.0,0.0,70.9,67.2,1.0,2200.0,16,73.0,75.0,0,100.0,260,2,72.0,73.3,0,0.0,0,-10,74.1,72.3,0,0.0,0.0,1276,80.3,74.5,0,0.0,700,132,75.5,75.0,0,0.0,0.0,53,74.3,75.2,0,0.0,0.0,-2,75.3,75.6,0,0.0,0.0,45,72.4,76.5,0,0.0,0,40,75.2,77.0,0,0.036855035,0,2,72.8,77.4,0,99.908875,950,-5,0,75.1,0,0.0,0,-3,73.0,74.7,0,0.0,0,99,74.4,77.8,0,43.32947,100,195,72.4,77.9,0,33.576294,200,196,73.4,77.4,0,36.793663,200,197,75.8,77.5,0,24.047903,200.0,101,74.8,76.5,0,35.171104,100.0,191,74.4,77.2,0,30.731709,200.0,190,75.1,76.9,0,25.554752,200.0,101,73.5,76.5,0,31.277868,100,193,75.4,76.7,0,28.178766,200.0,100,72.7,77.0,0,33.84666,100,98,74.5,77.9,0,42.226486,100.0,98,74.0,77.8,0,42.383827,100,196,74.3,77.5,0,38.577835,200.0,99,74.2,76.9,0,24.61691,100.0,201,72.6,77.6,0,40.377357,200,184,74.9,76.5,0,35.97474,200.0,187,73.8,76.7,0,23.664207,200,92,72.8,76.4,0,33.240875,100,187,73.3,77.5,0,32.57304,200.0,191,72.1,77.5,0,19.682196,200,96,74.6,77.7,0,44.50256,100.0,200,73.8,77.8,0,41.656338,200,193,74.5,77.4,0,26.792887,200,0,74.6,73.4,0,0.0,0.0,199,75.3,77.7,0,30.589046,200.0,201,74.6,76.9,0,28.03404,200.0,199,74.7,76.9,0,33.83047,200.0,142,72.2,77.4,0,42.402084,150,197,74.9,77.4,0,30.94522,200.0,199,73.4,77.5,0,34.849274,200,97,75.0,77.7,0,45.62755,100,194,75.2,78.0,0,43.15608,200.0,200,74.7,77.5,0,36.12252,200.0,101,74.7,76.7,0,28.151443,100.0,202,74.7,76.2,0,29.60749,200.0,107,74.1,76.8,0,28.113321,100,95,74.8,76.8,0,33.798973,100.0,101,73.0,281.9,0,28.870573,100.0,191,75.2,76.8,0,32.137447,200.0,193,74.3,77.3,0,43.289738,200,94,75.2,77.2,0,33.184277,100.0,93,75.4,77.1,0,34.4,100.0,190,75.0,77.6,0,29.610115,200.0,104,73.5,77.0,0,37.238747,100,170,73.7,77.8,0,48.934845,200.0,98,75.3,76.7,0,27.008215,100.0,75,74.1,77.2,0,29.369434,100,0,0,0,0,0,0,194,75.0,77.4,0,36.316948,200.0,184,73.2,77.7,0,45.099968,200,204,75.8,76.6,0,31.267918,200.0,201,74.6,77.3,0,31.68479,200.0,97,74.8,76.9,0,41.07397,100.0,95,75.9,77.0,0,23.104443,100.0,95,73.8,77.3,0,31.496569,100,197,73.0,77.3,0,23.144697,200,194,75.5,77.3,0,31.63473,200.0,96,73.4,77.5,0,40.396683,100,200,72.3,77.8,0,33.301952,200,79.1,82.1,85.9,147.1,101.5,118.9,0.3,0.9,29.83
20180718,255,73.6,99.6,37.1725302,12.65719083,1,57.0,57.6,4.15,76.1,76.7,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,82.4,77.0,73.65,0,0.0,0.0,60.4,0,0,74.9,0.0,61.4,0.8125,49.7,0,0,-0.2,1.4,0,0,0,74.9,74.4,78.5,30.0,15,100.0,63.818184,34.9,0,68,2.85,61.4,0.8125,68.3,0,0,67.5,84.6,9.6,4.3,2.1,15,15,94.6,73.9,100,100,99.8,0,71.6,0.95,65.43104,64.93104,0,11.5,0,0,0,0.0,0,72,157,79.3,0,0.0,0.0,79.08372,55.0,0.0,71.0,67.3,1.0,2200.0,15,73.0,75.0,0,100.0,260,2,72.0,73.3,0,0.0,0,-11,74.1,72.4,0,0.0,0.0,1277,80.4,74.5,0,0.0,700,133,75.5,75.0,0,0.0,0.0,52,74.3,75.2,0,0.0,0.0,-1,75.3,75.6,0,0.0,0.0,45,72.4,76.5,0,0.0,0,39,75.3,77.0,0,0.036855035,0,3,72.8,77.4,0,99.908875,950,-4,0,75.1,0,0.0,0,-3,73.0,74.7,0,0.0,0,99,74.5,78.0,0,43.32947,100,196,72.6,78.1,0,33.576294,200,195,73.5,77.7,0,36.793663,200,196,75.8,77.8,0,24.047903,200.0,101,74.9,76.9,0,35.171104,100.0,190,74.5,77.5,0,30.731709,200.0,187,75.2,77.3,0,25.554752,200.0,102,73.6,76.8,0,31.277868,100,192,75.4,77.1,0,28.178766,200.0,101,72.7,77.3,0,33.84666,100,98,74.6,78.1,0,42.226486,100.0,97,74.1,78.0,0,42.383827,100,195,74.4,77.8,0,38.577835,200.0,99,74.2,77.3,0,24.61691,100.0,199,72.7,77.9,0,40.377357,200,186,75.0,76.9,0,35.97474,200.0,189,73.9,77.2,0,23.664207,200,91,72.9,76.8,0,33.240875,100,207,73.4,77.7,0,32.57304,200.0,197,72.2,77.7,0,19.682196,200,96,74.6,78.0,0,44.50256,100.0,195,73.9,78.1,0,41.656338,200,193,74.5,77.7,0,26.792887,200,0,74.6,73.8,0,0.0,0.0,198,75.4,77.9,0,30.589046,200.0,201,74.7,77.3,0,28.03404,200.0,197,74.8,77.3,0,33.83047,200.0,143,72.3,77.6,0,42.402084,150,196,74.9,77.7,0,30.94522,200.0,199,73.5,77.7,0,34.849274,200,98,75.0,78.0,0,45.62755,100,194,75.3,78.2,0,43.15608,200.0,197,74.8,77.8,0,36.12252,200.0,101,74.7,77.1,0,28.151443,100.0,199,74.7,76.5,0,29.60749,200.0,106,74.2,77.3,0,28.113321,100,93,74.9,77.3,0,33.798973,100.0,101,73.1,281.7,0,28.870573,100.0,193,75.3,77.2,0,32.137447,200.0,192,74.4,77.6,0,43.289738,200,97,75.2,77.5,0,33.184277,100.0,93,75.5,77.4,0,34.4,100.0,190,75.0,77.8,0,29.610115,200.0,104,73.6,77.3,0,37.238747,100,166,73.9,78.0,0,48.934845,200.0,98,75.3,77.1,0,27.008215,100.0,82,74.2,77.5,0,29.369434,100,0,0,0,0,0,0,199,75.0,77.6,0,36.316948,200.0,183,73.3,78.0,0,45.099968,200,204,75.9,77.0,0,31.267918,200.0,201,74.7,77.6,0,31.68479,200.0,97,74.9,77.3,0,41.07397,100.0,95,76.0,77.4,0,23.104443,100.0,95,73.9,77.7,0,31.496569,100,198,73.1,77.6,0,23.144697,200,193,75.6,77.6,0,31.63473,200.0,96,73.5,77.8,0,40.396683,100,203,72.4,78.0,0,33.301952,200,79.2,82.2,85.9,146.1,101.5,119.0,1.2,0.1,29.85
20180718,300,73.5,99.6,37.08041785,12.65719083,1,57.1,57.7,4.15,76.2,76.7,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,82.4,76.8,73.7,0,0.0,0.0,60.4,0,0,74.9,0.0,61.4,0.8125,49.7,0,0,-0.2,1.4,0,0,0,74.9,74.5,78.7,30.0,15,100.0,63.818184,39.9,0,68,2.85,61.4,0.8125,68.4,0,0,67.4,84.4,12.9,4.5,1.6,15,15,93.3,74.0,100,100,99.7,0,71.6,0.9,65.43104,64.93104,0,11.5,0,0,0,0.0,0,72,156,79.3,0,0.0,0.0,78.634125,55.0,0.0,71.0,67.3,1.0,2200.0,16,73.0,75.0,0,100.0,260,2,72.0,73.4,0,0.0,0,-10,74.2,72.4,0,0.0,0.0,1277,80.4,74.5,0,0.0,700,132,75.5,75.1,0,0.0,0.0,53,74.3,75.2,0,0.0,0.0,-1,75.3,75.6,0,0.0,0.0,43,72.4,76.5,0,0.0,0,39,75.3,77.1,0,0.036855035,0,2,72.8,77.4,0,99.908875,950,-4,0,75.1,0,0.0,0,-4,73.0,74.7,0,0.0,0,99,74.5,78.2,0,43.32947,100,195,72.7,78.3,0,33.576294,200,195,73.7,77.9,0,36.793663,200,196,75.8,78.0,0,24.047903,200.0,100,74.9,77.2,0,35.171104,100.0,191,74.6,77.7,0,30.731709,200.0,188,75.2,77.6,0,25.554752,200.0,102,73.6,77.2,0,31.277868,100,193,75.5,77.4,0,28.178766,200.0,99,72.8,77.6,0,33.84666,100,98,74.6,78.3,0,42.226486,100.0,97,74.1,78.2,0,42.383827,100,194,74.4,78.0,0,38.577835,200.0,99,74.3,77.5,0,24.61691,100.0,201,72.7,78.1,0,40.377357,200,184,75.0,77.3,0,35.97474,200.0,188,73.9,77.4,0,23.664207,200,92,73.0,77.1,0,33.240875,100,184,73.5,77.9,0,32.57304,200.0,194,72.2,77.9,0,19.682196,200,96,74.7,78.2,0,44.50256,100.0,197,74.0,78.2,0,41.656338,200,193,74.6,77.9,0,26.792887,200,0,74.6,74.1,0,0.0,0.0,199,75.4,78.2,0,30.589046,200.0,201,74.8,77.5,0,28.03404,200.0,198,74.8,77.6,0,33.83047,200.0,143,72.4,77.9,0,42.402084,150,191,75.0,78.0,0,30.94522,200.0,199,73.5,77.9,0,34.849274,200,97,75.1,78.1,0,45.62755,100,195,75.4,78.4,0,43.15608,200.0,201,74.8,77.9,0,36.12252,200.0,101,74.8,77.4,0,28.151443,100.0,202,74.8,76.6,0,29.60749,200.0,105,74.3,77.5,0,28.113321,100,95,74.9,77.5,0,33.798973,100.0,100,73.2,281.5,0,28.870573,100.0,192,75.3,77.4,0,32.137447,200.0,192,74.5,77.8,0,43.289738,200,93,75.3,77.8,0,33.184277,100.0,94,75.6,77.5,0,34.4,100.0,189,75.1,78.0,0,29.610115,200.0,105,73.6,77.5,0,37.238747,100,169,74.0,78.2,0,48.934845,200.0,98,75.4,77.3,0,27.008215,100.0,85,74.3,77.7,0,29.369434,100,0,0,0,0,0,0,194,75.1,77.8,0,36.316948,200.0,181,73.4,78.1,0,45.099968,200,205,75.9,77.3,0,31.267918,200.0,201,74.8,77.9,0,31.68479,200.0,98,75.0,77.6,0,41.07397,100.0,95,76.0,77.7,0,23.104443,100.0,100,73.9,77.9,0,32.10763,100,195,73.2,77.8,0,23.144697,200,193,75.6,77.8,0,31.63473,200.0,96,73.7,78.0,0,40.396683,100,200,72.5,78.2,0,33.301952,200,79.3,82.2,85.9,146.1,101.6,118.9,1.2,0.0,29.85
20180718,305,73.4,99.6,36.98852123,15.8223,1,57.1,57.8,4.1,76.2,76.8,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.4,76.7,73.75,0,0.0,0.0,60.4,0,0,74.9,0.0,61.4,0.8125,49.7,0,0,-0.2,1.4,0,0,0,75.0,74.4,78.85,30.0,15,100.0,63.818184,36.9,0,68,2.85,61.4,0.8125,68.3,0,0,67.0,84.4,10.2,4.5,1.5,15,15,93.4,74.0,100,100,99.4,0,71.6,0.9,65.43104,64.93104,0,11.7,0,0,0,0.0,0,72,158,79.4,0,0.0,0.0,78.199265,55.0,0.0,71.0,67.3,1.0,2200.0,14,73.1,75.0,0,100.0,260,2,72.0,73.4,0,0.0,0,-10,74.2,72.4,0,0.0,0.0,1277,80.4,74.6,0,0.0,700,131,75.6,75.1,0,0.0,0.0,52,74.3,75.2,0,0.0,0.0,-1,75.4,75.6,0,0.0,0.0,47,72.4,76.5,0,0.0,0,40,75.3,77.1,0,0.036855035,0,2,72.8,77.4,0,99.908875,950,-4,0,75.2,0,0.0,0,-4,73.0,74.7,0,0.0,0,99,74.6,78.4,0,43.32947,100,195,72.8,78.4,0,33.576294,200,195,73.8,78.1,0,36.793663,200,196,75.9,78.2,0,24.047903,200.0,100,74.9,77.4,0,35.171104,100.0,192,74.6,77.9,0,30.731709,200.0,188,75.3,77.8,0,25.554752,200.0,102,73.7,77.4,0,31.277868,100,191,75.5,77.6,0,28.178766,200.0,101,72.9,77.8,0,33.84666,100,98,74.7,78.5,0,42.226486,100.0,97,74.2,78.4,0,42.383827,100,193,74.5,78.2,0,38.577835,200.0,100,74.3,77.7,0,24.61691,100.0,204,72.9,78.3,0,40.377357,200,184,75.1,77.5,0,35.97474,200.0,187,74.0,77.6,0,23.664207,200,91,73.1,77.4,0,33.240875,100,185,73.6,78.1,0,32.57304,200.0,196,72.3,78.1,0,19.682196,200,96,74.7,78.3,0,44.50256,100.0,199,74.0,78.4,0,41.656338,200,195,74.7,78.1,0,26.792887,200,0,74.7,74.5,0,0.0,0.0,198,75.5,78.4,0,30.589046,200.0,201,74.9,77.7,0,28.03404,200.0,195,74.9,77.8,0,33.83047,200.0,142,72.5,78.1,0,42.402084,150,196,75.0,78.1,0,30.94522,200.0,198,73.6,78.1,0,34.849274,200,98,75.1,78.3,0,45.62755,100,195,75.5,78.6,0,43.15608,200.0,202,74.9,78.1,0,36.12252,200.0,101,74.8,77.6,0,28.151443,100.0,197,74.9,76.8,0,29.60749,200.0,106,74.4,77.7,0,28.113321,100,95,74.9,77.7,0,33.798973,100.0,101,73.3,281.8,0,28.870573,100.0,195,75.3,77.6,0,32.137447,200.0,193,74.5,78.0,0,43.289738,200,94,75.3,77.9,0,33.184277,100.0,95,75.6,77.7,0,34.4,100.0,189,75.1,78.2,0,29.610115,200.0,105,73.6,77.8,0,37.238747,100,166,74.2,78.3,0,48.934845,200.0,99,75.4,77.5,0,27.008215,100.0,85,74.3,77.8,0,29.369434,100,0,0,0,0,0,0,193,75.2,78.0,0,36.316948,200.0,182,73.5,78.3,0,45.099968,200,205,76.0,77.6,0,31.267918,200.0,201,74.9,78.1,0,31.68479,200.0,98,75.1,77.8,0,41.07397,100.0,94,76.1,77.9,0,23.104443,100.0,100,74.0,78.1,0,32.10763,100,196,73.3,77.9,0,23.144697,200,193,75.7,77.9,0,31.63473,200.0,96,73.8,78.2,0,40.396683,100,202,72.5,78.4,0,33.301952,200,79.3,82.2,85.9,146.1,101.6,119.2,1.2,0.0,29.85
20180718,310,73.4,99.6,36.98852123,15.8223,1,57.2,57.9,4.1,76.3,76.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.3,76.6,73.8,0,0.0,0.0,60.4,0,0,74.9,0.0,61.4,0.8125,49.7,0,0,-0.2,1.4,0,0,0,75.1,74.7,79.0,30.0,15,100.0,63.818184,35.8,0,68,2.85,61.4,0.8125,68.4,0,0,67.2,84.4,10.2,4.4,2.5,15,15,92.7,74.0,100,100,100.0,0,71.6,0.85,65.43104,64.93104,0,11.7,0,0,0,0.0,0,72,158,79.4,0,0.0,0.0,77.77777,55.0,0.0,71.0,67.3,1.0,2200.0,15,73.1,75.0,0,100.0,260,2,72.0,73.5,0,0.0,0,-10,74.2,72.5,0,0.0,0.0,1276,80.4,74.6,0,0.0,700,131,75.6,75.1,0,0.0,0.0,52,74.3,75.2,0,0.0,0.0,-1,75.4,75.6,0,0.0,0.0,43,72.4,76.5,0,0.0,0,41,75.3,77.1,0,0.036855035,0,3,72.8,77.4,0,99.908875,950,-3,0,75.2,0,0.0,0,-3,73.0,74.7,0,0.0,0,99,74.6,78.5,0,43.32947,100,195,72.9,78.6,0,33.576294,200,194,73.9,78.2,0,36.793663,200,196,75.9,78.3,0,24.047903,200.0,100,75.0,77.6,0,35.171104,100.0,190,74.7,78.1,0,30.731709,200.0,188,75.3,78.0,0,25.554752,200.0,102,73.8,77.6,0,31.277868,100,194,75.6,77.8,0,28.178766,200.0,99,72.9,78.0,0,33.84666,100,97,74.7,78.6,0,42.226486,100.0,96,74.2,78.5,0,42.383827,100,195,74.6,78.3,0,38.577835,200.0,100,74.3,77.9,0,24.61691,100.0,203,72.9,78.5,0,40.377357,200,184,75.1,77.7,0,35.97474,200.0,185,74.0,77.8,0,23.664207,200,91,73.1,77.5,0,33.240875,100,187,73.7,78.2,0,32.57304,200.0,191,72.4,78.2,0,19.682196,200,96,74.8,78.4,0,44.50256,100.0,197,74.1,78.5,0,41.656338,200,193,74.7,78.2,0,26.792887,200,0,74.7,74.7,0,0.0,0.0,198,75.6,78.5,0,30.589046,200.0,201,75.0,77.9,0,28.03404,200.0,196,74.9,77.9,0,33.83047,200.0,142,72.6,78.2,0,42.402084,150,195,75.0,78.3,0,30.94522,200.0,198,73.6,78.3,0,34.849274,200,97,75.2,78.4,0,45.62755,100,193,75.6,78.7,0,43.15608,200.0,197,74.9,78.2,0,36.12252,200.0,101,74.8,77.8,0,28.151443,100.0,201,75.0,77.0,0,29.60749,200.0,106,74.5,77.9,0,28.113321,100,94,75.0,77.9,0,33.798973,100.0,99,73.4,281.8,0,28.870573,100.0,193,75.4,77.8,0,32.137447,200.0,192,74.6,78.1,0,43.289738,200,96,75.4,78.1,0,33.184277,100.0,94,75.6,77.8,0,34.4,100.0,187,75.2,78.3,0,29.610115,200.0,105,73.6,77.9,0,37.238747,100,166,74.3,78.4,0,48.934845,200.0,98,75.5,77.7,0,27.008215,100.0,83,74.4,78.0,0,29.369434,100,0,0,0,0,0,0,198,75.2,78.1,0,36.316948,200.0,184,73.6,78.4,0,45.099968,200,205,76.0,77.8,0,31.267918,200.0,201,75.0,78.2,0,31.68479,200.0,97,75.1,78.0,0,41.07397,100.0,94,76.1,78.0,0,23.104443,100.0,99,74.1,78.3,0,32.10763,100,195,73.3,78.1,0,23.144697,200,193,75.7,78.0,0,31.63473,200.0,96,73.7,78.3,0,40.396683,100,201,72.6,78.5,0,33.301952,200,79.3,82.2,86.0,145.1,101.7,118.8,0.2,0.1,29.85
20180718,315,73.3,99.6,36.8968397,15.8223,1,57.3,58.0,4.1,76.4,76.9,-0.1,0.05,1,0,0,5,0,20,1,1,1,0,0,200,72,7.5,4.1,7.5,200,82.3,76.7,73.85,0,0.0,0.0,60.4,0,0,74.9,0.0,61.4,0.8125,49.8,0,0,-0.2,1.4,0,0,0,75.1,74.7,74.3,30.0,15,100.0,63.818184,39.6,0,68,2.84,61.4,0.8125,68.4,0,0,66.9,84.7,11.4,4.4,2.1,15,15,92.7,70.65,100,100,99.4,0,71.6,0.8,65.43104,64.93104,0,11.3,0,0,0,0.0,1,72,155,79.5,0,0.0,0.0,77.372444,55.381767,0.0,71.0,67.3,1.0,2200.0,14,73.1,75.0,0,100.0,260,2,72.0,73.5,0,0.0,0,-11,74.2,72.5,0,0.0,0.0,1277,80.4,74.6,0,0.0,700,131,75.6,75.2,0,0.0,0.0,52,74.3,75.2,0,0.0,0.0,-1,75.4,75.7,0,0.0,0.0,44,72.4,76.5,0,0.0,0,38,75.3,77.2,0,0.036855035,0,2,72.8,77.4,0,99.908875,950,-3,0,75.2,0,0.0,0,-4,73.0,74.7,0,0.0,0,99,74.7,78.6,0,43.32947,100,195,73.0,78.7,0,33.576294,200,194,74.0,78.3,0,36.793663,200,196,76.0,78.4,0,24.047903,200.0,100,75.0,77.8,0,35.171104,100.0,192,74.8,78.2,0,30.731709,200.0,189,75.4,78.1,0,25.554752,200.0,101,73.8,77.8,0,31.277868,100,195,75.6,78.0,0,28.178766,200.0,99,73.0,78.1,0,33.84666,100,98,74.7,78.7,0,42.226486,100.0,96,74.3,78.6,0,42.383827,100,194,74.7,78.4,0,38.577835,200.0,99,74.4,78.0,0,24.61691,100.0,202,73.0,78.6,0,40.377357,200,184,75.2,77.8,0,35.97474,200.0,186,74.1,77.9,0,23.664207,200,91,73.2,77.7,0,33.240875,100,185,73.8,78.3,0,32.57304,200.0,191,72.4,78.3,0,19.682196,200,96,74.8,78.5,0,44.50256,100.0,196,74.1,78.6,0,41.656338,200,194,74.8,78.3,0,26.792887,200,0,74.7,74.9,0,0.0,0.0,200,75.6,78.6,0,30.589046,200.0,202,75.0,78.0,0,28.03404,200.0,196,75.0,78.1,0,33.83047,200.0,142,72.7,78.4,0,42.402084,150,194,75.1,78.4,0,30.94522,200.0,199,73.7,78.4,0,34.849274,200,97,75.2,78.5,0,45.62755,100,195,75.7,78.8,0,43.15608,200.0,199,75.0,78.3,0,36.12252,200.0,101,74.9,77.9,0,28.151443,100.0,201,75.0,77.2,0,29.60749,200.0,107,74.6,78.0,0,28.113321,100,95,75.0,78.1,0,33.798973,100.0,100,73.5,281.9,0,28.870573,100.0,191,75.4,77.9,0,32.137447,200.0,192,74.7,78.2,0,43.289738,200,97,75.4,78.2,0,33.184277,100.0,94,75.6,77.9,0,34.4,100.0,188,75.2,78.4,0,29.610115,200.0,105,73.7,78.0,0,37.238747,100,166,74.5,78.6,0,48.934845,200.0,99,75.6,77.8,0,27.008215,100.0,74,74.5,78.1,0,29.369434,100,0,0,0,0,0,0,197,75.3,78.2,0,36.316948,200.0,184,73.7,78.5,0,45.099968,200,204,76.1,78.0,0,31.267918,200.0,201,75.1,78.5,0,31.68479,200.0,97,75.2,78.1,0,41.07397,100.0,95,76.2,78.2,0,23.104443,100.0,99,74.1,78.4,0,32.10763,100,197,73.4,78.3,0,23.144697,200,193,75.8,78.2,0,31.63473,200.0,96,73.9,78.4,0,40.396683,100,201,72.7,78.6,0,33.301952,200,79.4,82.2,85.9,145.1,101.7,118.7,1.1,0.1,29.85
20180718,320,73.3,99.6,36.8968397,15.8223,262,57.6,50.3,4.25,82.2,75.8,-0.1,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.25,7.5,200,82.3,76.7,73.9,0,0.0,0.0,61.2,0,0,74.9,0.0,62.2,0.8125,49.7,0,0,-0.2,1.4,0,0,0,75.1,74.7,69.6,30.0,15,100.0,64.545456,33.8,0,68,2.92,62.2,0.8125,68.2,0,0,77.1,85.6,9.0,4.5,2.0,15,15,93.0,67.3,100,100,99.5,0,71.6,0.65,65.67242,65.17242,0,10.6,0,0,1,26.6,1,72,157,79.5,0,0.0,0.0,77.77777,56.923077,0.0,71.0,67.3,1.0,2200.0,15,73.1,75.1,0,100.0,260,2,72.0,73.6,0,0.0,0,-10,74.2,72.5,0,0.0,0.0,1276,77.9,74.7,0,0.0,700,132,75.6,75.1,0,0.0,0.0,52,74.4,75.2,0,0.0,0.0,-2,75.4,75.7,0,0.0,0.0,48,72.4,76.6,0,0.0,0,40,75.3,77.1,0,0.036855035,0,2,72.8,77.4,0,99.908875,950,-2,0,75.2,0,0.0,0,-4,73.0,74.8,0,0.0,0,101,74.7,74.2,0,43.32947,100,199,73.1,74.7,0,33.576294,200,198,74.0,73.7,0,36.793663,200,199,76.0,74.8,0,24.047903,200.0,101,75.0,76.0,0,35.171104,100.0,195,74.8,75.7,0,30.731709,200.0,193,75.4,75.9,0,25.554752,200.0,104,73.9,76.1,0,31.277868,100,198,75.7,75.8,0,28.178766,200.0,101,73.1,75.0,0,33.84666,100,100,74.8,73.2,0,42.226486,100.0,100,74.3,74.2,0,42.383827,100,200,74.7,74.8,0,38.577835,200.0,101,74.4,75.7,0,24.61691,100.0,208,73.1,75.2,0,40.377357,200,189,75.2,76.1,0,35.97474,200.0,192,74.2,75.3,0,23.664207,200,93,73.3,75.6,0,33.240875,100,192,73.9,74.1,0,32.57304,200.0,199,72.5,74.3,0,19.682196,200,96,74.9,73.7,0,44.50256,100.0,200,74.2,73.1,0,41.656338,200,198,74.8,74.8,0,26.792887,200,0,74.7,75.1,0,0.0,0.0,203,75.7,74.5,0,30.589046,200.0,204,75.1,75.9,0,28.03404,200.0,201,75.0,75.7,0,33.83047,200.0,146,72.8,75.1,0,42.402084,150,199,75.1,75.3,0,30.94522,200.0,203,73.8,74.5,0,34.849274,200,100,75.3,73.1,0,45.62755,100,197,75.8,72.5,0,43.15608,200.0,200,75.0,74.7,0,36.12252,200.0,102,74.9,75.4,0,28.151443,100.0,206,75.1,75.3,0,29.60749,200.0,108,74.7,75.7,0,28.113321,100,97,75.0,75.7,0,33.798973,100.0,104,73.5,281.8,0,28.870573,100.0,194,75.5,75.3,0,32.137447,200.0,196,74.7,74.3,0,43.289738,200,98,75.4,75.7,0,33.184277,100.0,95,75.7,74.3,0,34.4,100.0,194,75.3,73.5,0,29.610115,200.0,105,73.7,75.8,0,37.238747,100,197,74.6,72.6,0,48.934845,200.0,101,75.6,75.8,0,27.008215,100.0,102,74.5,74.7,0,29.369434,100,0,0,0,0,0,0,197,75.3,74.8,0,36.316948,200.0,197,73.8,72.8,0,45.099968,200,209,76.1,76.7,0,31.267918,200.0,204,75.1,76.3,0,31.68479,200.0,99,75.3,76.5,0,41.07397,100.0,96,76.2,76.3,0,23.104443,100.0,101,74.2,76.1,0,32.10763,100,198,73.5,75.7,0,23.144697,200,196,75.8,75.3,0,31.63473,200.0,97,74.0,74.3,0,40.396683,100,205,72.8,73.7,0,33.301952,200,79.5,82.2,86.0,145.1,101.8,118.9,1.1,0.1,29.85
20180718,325,73.3,99.6,36.8968397,15.8223,259,50.6,44.6,4.25,85.7,80.4,-0.1,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.25,7.5,200,82.4,76.6,73.95,0,0.0,0.0,61.2,0,0,75.0,0.0,62.2,0.8125,49.9,0,0,-0.2,1.4,0,0,0,75.0,74.5,63.7,30.0,15,98.0,64.545456,39.0,0,68,2.95,62.2,0.8125,67.2,0,0,78.7,86.3,13.4,4.6,1.6,15,15,92.9,62.6,100,100,94.8,0,71.6,0.7,65.67242,65.17242,0,10.9,0,0,1,34.2,1,72,154,79.5,0,0.0,0.0,77.34188,57.75876,0.0,71.0,67.3,1.0,2200.0,15,73.1,75.0,0,100.0,260,2,72.0,73.6,0,0.0,0,-11,74.2,72.5,0,0.0,0.0,1276,80.4,74.7,0,0.0,700,132,75.6,75.1,0,0.0,0.0,52,74.4,75.3,0,0.0,0.0,-2,75.5,75.7,0,0.0,0.0,42,72.4,76.6,0,0.0,0,40,75.3,77.2,0,0.036855035,0,1,72.8,77.4,0,99.908875,950,-5,0,75.2,0,0.0,0,-4,73.1,74.8,0,0.0,0,102,74.8,68.2,0,43.32947,100,201,72.9,68.9,0,33.576294,200,199,73.8,67.8,0,36.793663,200,201,76.0,69.2,0,24.047903,200.0,102,75.0,72.3,0,35.171104,100.0,196,74.9,71.0,0,30.731709,200.0,196,75.4,71.5,0,25.554752,200.0,104,73.9,72.4,0,31.277868,100,198,75.7,71.8,0,28.178766,200.0,102,73.1,70.3,0,33.84666,100,101,74.8,66.8,0,42.226486,100.0,102,74.4,68.1,0,42.383827,100,201,74.7,68.9,0,38.577835,200.0,101,74.4,71.4,0,24.61691,100.0,208,73.0,69.9,0,40.377357,200,190,75.3,72.6,0,35.97474,200.0,195,74.2,70.7,0,23.664207,200,95,73.3,71.6,0,33.240875,100,203,73.8,68.1,0,32.57304,200.0,203,72.5,68.6,0,19.682196,200,97,74.9,67.1,0,44.50256,100.0,202,74.2,66.6,0,41.656338,200,200,74.9,68.8,0,26.792887,200,0,74.8,75.0,0,0.0,0.0,206,75.7,68.7,0,30.589046,200.0,207,75.1,71.6,0,28.03404,200.0,203,75.0,71.0,0,33.83047,200.0,148,72.9,70.2,0,42.402084,150,201,75.1,69.8,0,30.94522,200.0,201,73.8,68.6,0,34.849274,200,101,75.2,66.6,0,45.62755,100,200,75.7,66.0,0,43.15608,200.0,204,75.0,68.9,0,36.12252,200.0,103,74.9,70.8,0,28.151443,100.0,205,75.1,71.9,0,29.60749,200.0,108,74.7,71.2,0,28.113321,100,99,75.1,71.6,0,33.798973,100.0,105,73.6,281.7,0,28.870573,100.0,196,75.5,70.4,0,32.137447,200.0,199,74.7,68.6,0,43.289738,200,99,75.5,70.6,0,33.184277,100.0,97,75.7,68.7,0,34.4,100.0,196,75.3,67.1,0,29.610115,200.0,106,73.7,71.0,0,37.238747,100,202,74.5,66.1,0,48.934845,200.0,103,75.7,71.6,0,27.008215,100.0,115,74.6,69.3,0,29.369434,100,0,0,0,0,0,0,199,75.3,69.3,0,36.316948,200.0,200,73.8,66.4,0,45.099968,200,211,76.1,73.5,0,31.267918,200.0,205,75.2,72.0,0,31.68479,200.0,99,75.3,72.6,0,41.07397,100.0,97,76.2,72.3,0,23.104443,100.0,101,74.2,71.4,0,32.10763,100,199,73.5,70.5,0,23.144697,200,196,75.9,69.7,0,31.63473,200.0,97,73.9,68.3,0,40.396683,100,204,72.8,67.3,0,33.301952,200,79.5,82.2,86.1,145.1,101.8,119.0,0.4,0.0,29.85
20180718,330,73.3,99.5,36.87690778,15.8223,258,48.5,43.9,4.25,86.7,82.4,-0.2,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.25,7.5,200,82.5,76.6,74.0,0,0.0,0.0,61.2,0,0,74.9,0.0,62.2,0.8125,49.8,0,0,-0.2,1.4,0,0,0,74.8,74.3,57.8,30.0,15,93.1,64.545456,37.8,0,68,2.96,62.2,0.8125,65.8,0,0,85.3,86.8,10.1,4.4,1.4,15,15,98.1,57.9,100,100,76.0,0,71.6,0.7,65.67242,65.17242,0,11.0,0,0,1,45.2,1,72,154,79.6,0,0.0,0.0,76.92308,58.561676,0.0,71.1,67.4,1.0,2200.0,15,73.1,75.0,0,100.0,260,2,72.0,73.7,0,0.0,0,-11,74.2,72.6,0,0.0,0.0,1277,80.4,74.7,0,0.0,700,132,75.6,75.2,0,0.0,0.0,52,74.4,75.3,0,0.0,0.0,-2,75.5,75.7,0,0.0,0.0,47,72.4,76.6,0,0.0,0,40,75.3,77.2,0,0.036855035,0,2,72.9,77.5,0,99.908875,950,-4,0,75.2,0,0.0,0,-4,73.1,74.8,0,0.0,0,104,74.7,63.1,0,43.32947,100,201,72.4,63.8,0,33.576294,200,201,73.1,63.1,0,36.793663,200,202,76.0,64.2,0,24.047903,200.0,102,75.0,68.2,0,35.171104,100.0,200,74.9,66.3,0,30.731709,200.0,198,75.4,67.0,0,25.554752,200.0,105,73.9,68.5,0,31.277868,100,196,75.7,67.5,0,28.178766,200.0,102,73.0,65.8,0,33.84666,100,102,74.8,62.0,0,42.226486,100.0,103,74.4,63.1,0,42.383827,100,202,74.6,63.8,0,38.577835,200.0,101,74.4,67.0,0,24.61691,100.0,211,73.0,65.1,0,40.377357,200,193,75.3,68.6,0,35.97474,200.0,195,74.2,66.1,0,23.664207,200,96,73.3,67.5,0,33.240875,100,199,73.7,63.1,0,32.57304,200.0,201,72.5,63.8,0,19.682196,200,97,74.8,61.9,0,44.50256,100.0,202,74.1,61.7,0,41.656338,200,201,74.8,63.6,0,26.792887,200,0,74.8,74.5,0,0.0,0.0,206,75.7,63.8,0,30.589046,200.0,208,75.0,67.3,0,28.03404,200.0,205,75.1,66.3,0,33.83047,200.0,149,72.8,65.6,0,42.402084,150,201,75.1,64.7,0,30.94522,200.0,206,73.8,63.4,0,34.849274,200,100,75.1,61.6,0,45.62755,100,201,75.6,61.2,0,43.15608,200.0,202,75.0,63.9,0,36.12252,200.0,104,74.9,66.2,0,28.151443,100.0,209,75.0,68.7,0,29.60749,200.0,109,74.5,66.7,0,28.113321,100,99,75.0,67.3,0,33.798973,100.0,108,73.6,281.8,0,28.870573,100.0,195,75.5,65.6,0,32.137447,200.0,199,74.5,63.7,0,43.289738,200,101,75.5,65.6,0,33.184277,100.0,97,75.7,63.9,0,34.4,100.0,199,75.2,62.0,0,29.610115,200.0,106,73.7,66.2,0,37.238747,100,202,74.0,61.1,0,48.934845,200.0,103,75.7,67.2,0,27.008215,100.0,121,74.6,64.3,0,29.369434,100,0,0,0,0,0,0,201,75.3,64.2,0,36.316948,200.0,205,73.6,61.5,0,45.099968,200,212,76.1,69.5,0,31.267918,200.0,205,75.1,67.5,0,31.68479,200.0,100,75.3,68.3,0,41.07397,100.0,97,76.2,67.9,0,23.104443,100.0,104,74.2,66.7,0,32.10763,100,200,73.4,65.6,0,23.144697,200,199,75.9,64.4,0,31.63473,200.0,98,73.6,63.2,0,40.396683,100,203,72.6,62.1,0,33.301952,200,79.6,82.2,86.1,147.1,101.8,119.0,0.4,1.6,29.85
20180718,335,73.2,99.2,36.72593791,15.8223,259,48.1,44.0,4.25,85.1,81.1,-0.2,3.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.25,7.5,200,82.6,76.6,74.15,0,0.0,0.0,61.2,0,0,74.9,0.0,62.2,0.8125,49.7,0,0,-0.2,1.4,0,0,0,74.6,74.0,56.85,30.0,15,87.9,64.545456,40.6,0,68,2.95,62.2,0.8125,64.7,0,0,88.7,87.3,13.7,4.7,1.6,15,15,99.9,58.5,100,100,56.7,0,71.6,0.85,65.67242,65.17242,0,11.2,0,0,1,55.0,1,72,155,79.6,0,0.0,0.0,76.52136,59.331814,0.0,71.1,67.5,1.0,2200.0,16,73.2,75.1,0,100.0,260,1,72.0,73.7,0,0.0,0,-11,74.2,72.6,0,0.0,0.0,1276,80.4,74.7,0,0.0,700,130,75.6,75.2,0,0.0,0.0,52,74.4,75.3,0,0.0,0.0,-2,75.6,75.7,0,0.0,0.0,47,72.5,76.6,0,0.0,0,40,75.3,77.2,0,0.036855035,0,2,72.9,77.5,0,99.908875,950,-4,0,75.2,0,0.0,0,-3,73.1,74.8,0,0.0,0,103,74.6,60.3,0,43.32947,100,201,71.9,61.0,0,33.576294,200,201,72.5,60.6,0,36.793663,200,203,75.9,61.3,0,24.047903,200.0,103,75.0,65.1,0,35.171104,100.0,202,74.8,63.1,0,30.731709,200.0,199,75.4,63.8,0,25.554752,200.0,105,73.8,65.5,0,31.277868,100,197,75.7,64.2,0,28.178766,200.0,102,72.7,62.8,0,33.84666,100,101,74.7,59.7,0,42.226486,100.0,104,74.2,60.4,0,42.383827,100,204,74.4,60.9,0,38.577835,200.0,101,74.4,64.0,0,24.61691,100.0,211,72.8,62.2,0,40.377357,200,192,75.2,65.4,0,35.97474,200.0,200,74.1,63.0,0,23.664207,200,96,73.3,64.6,0,33.240875,100,202,73.4,60.2,0,32.57304,200.0,201,72.2,61.2,0,19.682196,200,97,74.7,59.3,0,44.50256,100.0,204,74.0,59.4,0,41.656338,200,201,74.7,60.7,0,26.792887,200,0,74.8,74.2,0,0.0,0.0,206,75.6,61.0,0,30.589046,200.0,207,74.8,64.2,0,28.03404,200.0,204,75.0,63.1,0,33.83047,200.0,150,72.5,62.7,0,42.402084,150,200,75.1,61.6,0,30.94522,200.0,206,73.7,60.5,0,34.849274,200,101,74.9,59.2,0,45.62755,100,201,75.3,59.0,0,43.15608,200.0,208,74.9,61.0,0,36.12252,200.0,104,74.9,63.1,0,28.151443,100.0,208,74.8,66.8,0,29.60749,200.0,108,74.2,63.6,0,28.113321,100,98,75.0,64.3,0,33.798973,100.0,107,73.5,281.8,0,28.870573,100.0,196,75.4,62.4,0,32.137447,200.0,201,74.3,60.9,0,43.289738,200,101,75.5,62.3,0,33.184277,100.0,97,75.7,61.4,0,34.4,100.0,199,75.1,59.6,0,29.610115,200.0,105,73.6,62.8,0,37.238747,100,207,73.4,58.8,0,48.934845,200.0,103,75.7,63.9,0,27.008215,100.0,121,74.5,61.3,0,29.369434,100,0,0,0,0,0,0,199,75.3,61.2,0,36.316948,200.0,204,73.3,59.1,0,45.099968,200,212,76.0,66.2,0,31.267918,200.0,206,75.0,64.2,0,31.68479,200.0,100,75.2,64.9,0,41.07397,100.0,98,76.0,64.5,0,23.104443,100.0,104,74.1,63.4,0,32.10763,100,202,73.2,62.5,0,23.144697,200,201,75.8,61.1,0,31.63473,200.0,98,73.2,60.4,0,40.396683,100,204,72.5,59.5,0,33.301952,200,79.6,82.2,86.3,145.1,101.9,119.1,0.9,0.0,29.85
20180718,340,73.2,98.7,36.62666987,15.8223,256,47.6,43.6,4.25,83.1,79.2,-0.2,4.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.25,7.5,200,82.8,76.6,74.3,0,0.0,0.0,61.2,0,0,74.9,0.0,62.2,0.8125,49.8,0,0,-0.2,1.4,0,0,0,74.4,73.9,55.9,30.0,15,82.6,64.545456,40.7,0,68,2.96,62.2,0.8125,63.7,0,0,89.8,87.1,11.6,4.7,1.5,15,15,99.9,59.1,100,100,40.1,0,71.6,0.85,65.67242,65.17242,0,11.1,0,0,1,62.2,1,72,156,79.6,0,0.0,0.0,76.13676,60.069183,0.0,71.1,67.5,1.0,2200.0,15,73.2,75.1,0,100.0,260,1,72.0,73.7,0,0.0,0,-10,74.2,72.7,0,0.0,0.0,1277,80.4,74.7,0,0.0,700,131,75.7,75.2,0,0.0,0.0,53,74.4,75.3,0,0.0,0.0,-1,75.6,75.7,0,0.0,0.0,42,72.5,76.6,0,0.0,0,42,75.3,77.2,0,0.036855035,0,2,72.9,77.6,0,99.908875,950,-3,0,75.2,0,0.0,0,-4,73.1,74.8,0,0.0,0,104,74.4,58.9,0,43.32947,100,200,71.5,59.6,0,33.576294,200,201,72.1,59.2,0,36.793663,200,203,75.9,59.6,0,24.047903,200.0,103,75.0,62.8,0,35.171104,100.0,200,74.6,61.1,0,30.731709,200.0,197,75.3,61.7,0,25.554752,200.0,105,73.7,63.4,0,31.277868,100,196,75.6,62.1,0,28.178766,200.0,105,72.4,61.0,0,33.84666,100,102,74.6,58.5,0,42.226486,100.0,104,74.1,59.0,0,42.383827,100,204,74.3,59.4,0,38.577835,200.0,102,74.4,62.0,0,24.61691,100.0,211,72.6,60.4,0,40.377357,200,193,75.1,63.2,0,35.97474,200.0,200,74.0,61.1,0,23.664207,200,97,73.1,62.7,0,33.240875,100,200,73.1,58.7,0,32.57304,200.0,201,72.0,59.7,0,19.682196,200,98,74.6,58.2,0,44.50256,100.0,204,73.9,58.3,0,41.656338,200,200,74.6,59.1,0,26.792887,200,0,74.8,74.0,0,0.0,0.0,204,75.5,59.4,0,30.589046,200.0,208,74.5,62.1,0,28.03404,200.0,205,75.0,61.1,0,33.83047,200.0,150,72.3,60.9,0,42.402084,150,203,75.0,59.8,0,30.94522,200.0,205,73.6,59.0,0,34.849274,200,102,74.7,58.1,0,45.62755,100,202,75.1,57.9,0,43.15608,200.0,210,74.8,59.4,0,36.12252,200.0,104,74.9,61.2,0,28.151443,100.0,206,74.6,65.6,0,29.60749,200.0,107,73.9,61.5,0,28.113321,100,102,74.9,62.3,0,33.798973,100.0,108,73.3,281.9,0,28.870573,100.0,193,75.3,60.5,0,32.137447,200.0,201,74.1,59.4,0,43.289738,200,102,75.4,60.4,0,33.184277,100.0,97,75.7,60.1,0,34.4,100.0,199,75.1,58.3,0,29.610115,200.0,106,73.6,60.8,0,37.238747,100,208,72.9,57.6,0,48.934845,200.0,103,75.7,61.7,0,27.008215,100.0,124,74.3,59.6,0,29.369434,100,0,0,0,0,0,0,197,75.2,59.5,0,36.316948,200.0,204,72.9,57.9,0,45.099968,200,213,75.9,63.7,0,31.267918,200.0,206,74.8,62.0,0,31.68479,200.0,100,75.1,62.6,0,41.07397,100.0,99,75.9,62.2,0,23.104443,100.0,104,73.9,61.4,0,32.10763,100,201,73.0,60.6,0,23.144697,200,202,75.7,59.3,0,31.63473,200.0,98,72.9,58.8,0,40.396683,100,207,72.4,58.2,0,33.301952,200,79.7,82.3,86.3,148.1,101.9,118.9,1.2,-0.1,29.85
20180718,345,73.1,98.4,36.47672456,15.8223,258,47.3,43.7,4.3,81.0,77.5,-0.2,4.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.3,7.5,200,82.8,76.7,74.35,0,0.0,0.0,61.2,0,0,74.8,0.0,62.2,0.8125,49.7,0,0,-0.2,1.4,0,0,0,74.2,73.6,55.65,30.0,15,77.0,64.545456,40.9,0,68,2.95,62.2,0.8125,63.0,0,0,90.4,87.3,11.4,4.7,2.2,15,15,100.0,62.1,100,100,34.6,0,71.6,0.75,65.67242,65.17242,0,10.3,0,0,1,67.7,1,72,155,79.7,0,0.0,0.0,75.76923,60.773785,0.0,71.1,67.6,1.0,2200.0,15,73.2,75.1,0,100.0,260,2,72.1,73.8,0,0.0,0,-10,74.3,72.7,0,0.0,0.0,1277,80.4,74.8,0,0.0,700,132,75.7,75.2,0,0.0,0.0,53,74.5,75.3,0,0.0,0.0,-1,75.6,75.8,0,0.0,0.0,44,72.5,76.6,0,0.0,0,42,75.3,77.2,0,0.036855035,0,2,72.9,77.6,0,99.908875,950,-5,0,75.3,0,0.0,0,-4,73.1,74.8,0,0.0,0,104,74.3,58.0,0,43.32947,100,201,71.1,58.6,0,33.576294,200,202,71.7,58.3,0,36.793663,200,204,75.8,58.6,0,24.047903,200.0,103,74.9,61.3,0,35.171104,100.0,199,74.5,59.7,0,30.731709,200.0,200,75.1,60.2,0,25.554752,200.0,106,73.5,61.9,0,31.277868,100,195,75.5,60.6,0,28.178766,200.0,105,72.2,59.7,0,33.84666,100,102,74.4,57.7,0,42.226486,100.0,104,74.0,58.2,0,42.383827,100,207,74.1,58.4,0,38.577835,200.0,101,74.3,60.7,0,24.61691,100.0,213,72.5,59.2,0,40.377357,200,192,75.0,61.5,0,35.97474,200.0,200,73.8,59.6,0,23.664207,200,97,72.8,61.3,0,33.240875,100,198,72.9,57.7,0,32.57304,200.0,203,71.8,58.8,0,19.682196,200,98,74.5,57.4,0,44.50256,100.0,204,73.7,57.6,0,41.656338,200,202,74.5,58.1,0,26.792887,200,-1,74.8,73.8,0,0.0,0.0,206,75.4,58.3,0,30.589046,200.0,207,74.4,60.8,0,28.03404,200.0,205,74.9,59.7,0,33.83047,200.0,151,72.0,59.7,0,42.402084,150,202,75.0,58.6,0,30.94522,200.0,207,73.5,58.0,0,34.849274,200,102,74.5,57.3,0,45.62755,100,202,74.8,57.2,0,43.15608,200.0,208,74.7,58.4,0,36.12252,200.0,104,74.9,59.8,0,28.151443,100.0,211,74.4,64.8,0,29.60749,200.0,109,73.6,60.1,0,28.113321,100,101,74.9,60.8,0,33.798973,100.0,108,73.1,282.0,0,28.870573,100.0,195,75.2,59.2,0,32.137447,200.0,202,73.9,58.4,0,43.289738,200,102,75.3,59.2,0,33.184277,100.0,96,75.7,59.4,0,34.4,100.0,200,75.0,57.6,0,29.610115,200.0,106,73.6,59.5,0,37.238747,100,212,72.3,56.9,0,48.934845,200.0,103,75.7,60.3,0,27.008215,100.0,120,74.1,58.4,0,29.369434,100,0,0,0,0,0,0,201,75.1,58.4,0,36.316948,200.0,204,72.5,57.1,0,45.099968,200,214,75.8,61.9,0,31.267918,200.0,206,74.5,60.5,0,31.68479,200.0,100,74.9,61.0,0,41.07397,100.0,99,75.7,60.7,0,23.104443,100.0,104,73.7,60.0,0,32.10763,100,201,72.8,59.5,0,23.144697,200,202,75.6,58.2,0,31.63473,200.0,98,72.5,57.9,0,40.396683,100,203,72.2,57.4,0,33.301952,200,79.8,82.2,86.3,146.1,102.0,118.8,2.2,-0.7,29.85
20180718,350,73.1,97.8,36.35808757,15.8223,255,47.2,43.6,4.3,79.4,75.9,-0.1,4.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.3,7.5,200,83.0,76.6,74.4,0,0.0,0.0,61.2,0,0,74.7,0.0,62.2,0.8125,49.6,0,0,-0.2,1.4,0,0,0,74.0,73.4,55.4,30.0,15,71.3,64.545456,43.4,0,68,2.96,62.2,0.8125,62.4,0,0,91.2,87.1,12.9,4.3,1.6,15,15,100.0,65.1,100,100,35.1,0,71.6,0.8,65.67242,65.17242,0,10.7,0,0,1,71.7,1,72,156,79.7,0,0.0,0.0,75.4188,61.445606,0.0,71.1,67.6,1.0,2200.0,14,73.2,75.1,0,100.0,260,2,72.1,73.8,0,0.0,0,-11,74.3,72.7,0,0.0,0.0,1277,80.4,74.8,0,0.0,700,133,75.7,75.3,0,0.0,0.0,52,74.5,75.4,0,0.0,0.0,-1,75.6,75.7,0,0.0,0.0,46,72.5,76.6,0,0.0,0,40,75.3,77.3,0,0.036855035,0,1,72.9,77.7,0,99.908875,950,-4,0,75.3,0,0.0,0,-4,73.1,74.9,0,0.0,0,104,74.2,57.5,0,43.32947,100,202,70.8,58.0,0,33.576294,200,202,71.5,57.8,0,36.793663,200,203,75.7,57.9,0,24.047903,200.0,104,74.9,60.2,0,35.171104,100.0,199,74.3,58.9,0,30.731709,200.0,201,75.0,59.2,0,25.554752,200.0,105,73.3,60.9,0,31.277868,100,195,75.4,59.6,0,28.178766,200.0,103,72.1,58.9,0,33.84666,100,102,74.3,57.3,0,42.226486,100.0,104,73.9,57.7,0,42.383827,100,207,74.0,57.8,0,38.577835,200.0,102,74.3,59.8,0,24.61691,100.0,213,72.4,58.4,0,40.377357,200,194,74.9,60.4,0,35.97474,200.0,198,73.7,58.8,0,23.664207,200,98,72.6,60.3,0,33.240875,100,215,72.7,57.2,0,32.57304,200.0,207,71.7,58.3,0,19.682196,200,98,74.4,57.0,0,44.50256,100.0,205,73.6,57.2,0,41.656338,200,201,74.3,57.5,0,26.792887,200,-1,74.8,73.6,0,0.0,0.0,206,75.3,57.7,0,30.589046,200.0,197,74.1,59.9,0,27.417364,200.0,208,74.8,58.7,0,33.83047,200.0,151,71.7,58.9,0,42.402084,150,204,74.9,57.9,0,30.94522,200.0,207,73.3,57.4,0,34.849274,200,102,74.4,56.9,0,45.62755,100,201,74.6,56.8,0,43.15608,200.0,206,74.6,57.8,0,36.12252,200.0,103,74.8,59.0,0,28.151443,100.0,207,74.3,64.3,0,29.60749,200.0,111,73.4,59.2,0,28.113321,100,102,74.8,59.9,0,33.798973,100.0,109,72.9,281.8,0,28.870573,100.0,195,75.1,58.4,0,32.137447,200.0,202,73.8,57.8,0,43.289738,200,103,75.2,58.4,0,33.184277,100.0,97,75.6,58.9,0,34.4,100.0,201,74.9,57.1,0,29.610115,200.0,107,73.5,58.7,0,37.238747,100,220,71.9,56.4,0,48.934845,200.0,104,75.7,59.3,0,27.008215,100.0,121,74.0,57.8,0,29.369434,100,0,0,0,0,0,0,200,75.0,57.8,0,36.316948,200.0,210,72.3,56.7,0,45.099968,200,215,75.6,60.7,0,31.267918,200.0,207,74.2,59.5,0,31.68479,200.0,101,74.7,59.9,0,41.07397,100.0,99,75.6,59.7,0,23.104443,100.0,105,73.5,59.1,0,32.10763,100,201,72.6,58.9,0,23.144697,200,203,75.5,57.5,0,31.63473,200.0,98,72.3,57.3,0,40.396683,100,205,72.0,56.9,0,33.301952,200,79.8,82.3,86.3,145.1,102.0,119.0,1.3,-0.1,29.85
