20180718,355,73.1,97.8,36.35161256,15.8223,258,47.4,44.0,4.3,78.0,74.7,-0.2,4.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.3,7.5,200,83.2,76.7,74.45,0,0.0,0.0,61.2,0,0,74.7,0.0,62.2,0.8125,49.6,0,0,-0.2,1.4,0,0,0,73.9,73.3,55.5,30.0,15,65.7,64.545456,40.0,0,68,2.96,62.2,0.8125,61.7,0,0,91.2,87.7,9.2,4.4,2.2,15,15,100.0,65.15,100,100,35.2,0,71.6,0.8,65.67242,65.17242,0,10.6,0,0,1,74.7,1,72,156,79.7,0,0.0,0.0,75.08547,62.084663,0.0,71.1,67.6,1.0,2200.0,12,73.2,75.1,0,100.0,260,1,72.1,73.8,0,0.0,0,-9,74.3,72.7,0,0.0,0.0,1277,80.4,74.8,0,0.0,700,132,75.7,75.3,0,0.0,0.0,53,74.5,75.4,0,0.0,0.0,-2,75.6,75.8,0,0.0,0.0,48,72.5,76.6,0,0.0,0,39,75.3,77.2,0,0.036855035,0,2,72.9,77.8,0,99.908875,950,-4,0,75.3,0,0.0,0,-4,73.1,74.9,0,0.0,0,104,74.1,57.2,0,43.32947,100,202,70.5,57.7,0,33.576294,200,202,71.2,57.5,0,36.793663,200,206,75.6,57.5,0,24.047903,200.0,104,74.8,59.6,0,35.171104,100.0,201,74.2,58.3,0,30.731709,200.0,198,74.9,58.5,0,25.554752,200.0,105,73.2,60.2,0,31.277868,100,196,75.4,59.0,0,28.178766,200.0,104,71.9,58.3,0,33.84666,100,102,74.2,57.1,0,42.226486,100.0,105,73.8,57.4,0,42.383827,100,205,73.8,57.4,0,38.577835,200.0,103,74.2,59.2,0,24.61691,100.0,209,72.2,58.0,0,40.377357,200,194,74.8,59.6,0,35.97474,200.0,198,73.6,58.1,0,23.664207,200,97,72.4,59.7,0,33.240875,100,203,72.4,56.9,0,32.57304,200.0,204,71.6,57.9,0,19.682196,200,98,74.3,56.7,0,44.50256,100.0,206,73.4,56.9,0,41.656338,200,204,74.3,57.2,0,26.792887,200,-1,74.7,73.4,0,0.0,0.0,207,75.2,57.3,0,30.589046,200.0,197,74.0,59.4,0,27.417364,200.0,207,74.7,58.1,0,33.83047,200.0,151,71.5,58.4,0,42.402084,150,205,74.8,57.5,0,30.94522,200.0,207,73.2,57.0,0,34.849274,200,102,74.2,56.7,0,45.62755,100,201,74.4,56.5,0,43.15608,200.0,210,74.6,57.4,0,36.12252,200.0,104,74.8,58.4,0,28.151443,100.0,208,74.1,63.8,0,29.60749,200.0,109,73.2,58.6,0,28.113321,100,102,74.7,59.2,0,33.798973,100.0,109,72.7,281.9,0,28.870573,100.0,194,75.0,58.0,0,32.137447,200.0,203,73.6,57.4,0,43.289738,200,102,75.2,58.0,0,33.184277,100.0,97,75.6,58.7,0,34.4,100.0,202,74.8,56.9,0,29.610115,200.0,106,73.5,58.2,0,37.238747,100,225,71.5,56.2,0,48.934845,200.0,104,75.6,58.8,0,27.008215,100.0,124,73.8,57.4,0,29.369434,100,0,0,0,0,0,0,201,74.9,57.5,0,36.316948,200.0,208,72.0,56.4,0,45.099968,200,215,75.5,59.9,0,31.267918,200.0,207,74.0,58.9,0,31.68479,200.0,101,74.6,59.2,0,41.07397,100.0,100,75.4,59.0,0,23.104443,100.0,105,73.3,58.6,0,32.10763,100,204,72.4,58.4,0,23.144697,200,204,75.4,57.1,0,31.63473,200.0,98,72.1,57.0,0,40.396683,100,207,71.9,56.5,0,33.301952,200,79.9,82.3,86.3,145.1,102.1,119.1,1.2,-0.1,29.86
20180718,400,73.1,97.3,36.25281408,15.8223,255,47.2,43.7,4.35,77.2,73.8,-0.2,4.4,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.35,7.5,200,83.3,76.7,74.5,0,0.0,0.0,61.2,0,0,74.6,0.0,62.2,0.8125,49.5,0,0,-0.2,1.4,0,0,0,73.7,73.2,55.6,30.0,15,60.2,64.545456,38.5,0,68,2.96,62.2,0.8125,61.1,0,0,91.9,87.5,11.1,4.4,2.1,15,15,100.0,65.2,100,100,35.2,0,71.6,0.75,65.67242,65.17242,0,10.8,0,0,1,76.6,1,72,154,79.7,0,0.0,0.0,74.770256,62.688976,0.0,71.2,67.6,1.0,2200.0,16,73.2,75.1,0,100.0,260,2,72.1,73.8,0,0.0,0,-11,74.3,72.8,0,0.0,0.0,1277,80.4,74.8,0,0.0,700,133,75.7,75.3,0,0.0,0.0,53,74.5,75.4,0,0.0,0.0,-2,75.7,75.8,0,0.0,0.0,46,72.5,76.7,0,0.0,0,40,75.3,77.2,0,0.036855035,0,1,72.9,77.8,0,99.908875,950,-3,0,75.4,0,0.0,0,-4,73.1,74.9,0,0.0,0,104,74.0,57.1,0,43.32947,100,202,70.3,57.6,0,33.576294,200,202,71.0,57.4,0,36.793663,200,206,75.4,57.4,0,24.047903,200.0,103,74.8,59.1,0,35.171104,100.0,201,74.1,58.1,0,30.731709,200.0,200,74.8,58.1,0,25.554752,200.0,106,73.0,59.8,0,31.277868,100,197,75.3,58.6,0,28.178766,200.0,103,71.8,58.0,0,33.84666,100,102,74.1,57.1,0,42.226486,100.0,105,73.6,57.4,0,42.383827,100,207,73.7,57.3,0,38.577835,200.0,103,74.2,58.9,0,24.61691,100.0,210,72.1,57.7,0,40.377357,200,193,74.7,59.2,0,35.97474,200.0,198,73.5,57.9,0,23.664207,200,97,72.2,59.3,0,33.240875,100,199,72.3,56.8,0,32.57304,200.0,207,71.4,57.9,0,19.682196,200,98,74.2,56.7,0,44.50256,100.0,205,73.3,57.0,0,41.656338,200,202,74.2,57.1,0,26.792887,200,0,74.7,73.2,0,0.0,0.0,205,75.1,57.1,0,30.589046,200.0,197,73.9,59.1,0,27.417364,200.0,209,74.7,57.8,0,33.83047,200.0,152,71.4,58.2,0,42.402084,150,201,74.8,57.4,0,30.94522,200.0,207,73.1,57.0,0,34.849274,200,102,74.1,56.7,0,45.62755,100,201,74.2,56.6,0,43.15608,200.0,208,74.5,57.3,0,36.12252,200.0,104,74.7,58.1,0,28.151443,100.0,208,73.9,63.7,0,29.60749,200.0,111,72.9,58.3,0,28.113321,100,103,74.6,58.9,0,33.798973,100.0,110,72.5,281.8,0,28.870573,100.0,196,74.9,57.8,0,32.137447,200.0,205,73.5,57.3,0,43.289738,200,103,75.1,57.8,0,33.184277,100.0,96,75.6,58.7,0,34.4,100.0,201,74.7,56.9,0,29.610115,200.0,106,73.4,57.9,0,37.238747,100,220,71.1,56.2,0,48.934845,200.0,104,75.6,58.4,0,27.008215,100.0,129,73.7,57.2,0,29.369434,100,0,0,0,0,0,0,196,74.8,57.3,0,36.316948,200.0,203,71.8,56.4,0,45.099968,200,215,75.4,59.4,0,31.267918,200.0,206,73.8,58.5,0,31.68479,200.0,101,74.4,58.8,0,41.07397,100.0,99,75.2,58.7,0,23.104443,100.0,104,73.2,58.4,0,32.10763,100,204,72.3,58.3,0,23.144697,200,203,75.2,57.0,0,31.63473,200.0,98,71.9,57.0,0,40.396683,100,206,71.8,56.5,0,33.301952,200,80.0,82.3,86.5,147.1,102.1,119.3,1.2,0.1,29.86
20180718,405,73.0,97.1,36.12405997,22.7774,256,47.2,44.1,4.4,76.3,73.3,-0.1,4.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.4,7.5,200,83.4,76.7,74.5,0,0.0,0.0,61.2,0,0,74.6,0.0,62.2,0.8125,49.5,0,0,-0.2,1.4,0,0,0,73.6,73.1,55.95,30.0,15,54.8,64.545456,40.7,0,68,2.95,62.2,0.8125,60.7,0,0,91.9,87.3,13.7,4.7,1.7,15,15,100.0,65.05,100,100,34.9,0,71.6,0.8,65.67242,65.17242,0,10.7,0,0,1,78.2,1,72,155,79.8,0,0.0,0.0,74.471054,63.262592,0.0,71.2,67.6,1.0,2200.0,15,73.2,75.1,0,100.0,260,2,72.1,73.8,0,0.0,0,-11,74.3,72.8,0,0.0,0.0,1276,80.4,74.9,0,0.0,700,132,75.7,75.3,0,0.0,0.0,53,74.5,75.4,0,0.0,0.0,-1,75.7,75.8,0,0.0,0.0,47,72.5,76.7,0,0.0,0,40,75.3,77.3,0,0.036855035,0,2,72.9,77.9,0,99.908875,950,-3,0,75.4,0,0.0,0,-4,73.1,74.9,0,0.0,0,104,73.9,57.2,0,43.32947,100,202,70.2,57.7,0,33.576294,200,202,70.8,57.4,0,36.793663,200,207,75.4,57.4,0,24.047903,200.0,104,74.7,58.9,0,35.171104,100.0,198,74.0,58.0,0,30.731709,200.0,199,74.6,57.9,0,25.554752,200.0,106,72.9,59.6,0,31.277868,100,197,75.2,58.5,0,28.178766,200.0,103,71.7,57.8,0,33.84666,100,103,74.0,57.2,0,42.226486,100.0,104,73.5,57.4,0,42.383827,100,207,73.6,57.3,0,38.577835,200.0,102,74.1,58.7,0,24.61691,100.0,210,72.0,57.7,0,40.377357,200,193,74.5,58.9,0,35.97474,200.0,199,73.4,57.7,0,23.664207,200,97,72.0,59.1,0,33.240875,100,206,72.1,56.8,0,32.57304,200.0,210,71.3,57.9,0,19.682196,200,99,74.1,56.9,0,44.50256,100.0,205,73.2,57.1,0,41.656338,200,202,74.1,57.1,0,26.792887,200,-1,74.6,73.0,0,0.0,0.0,206,75.0,57.1,0,30.589046,200.0,198,73.7,58.9,0,27.417364,200.0,206,74.6,57.7,0,33.444206,200.0,151,71.2,58.1,0,42.402084,150,206,74.7,57.4,0,30.94522,200.0,207,73.1,57.0,0,34.849274,200,102,74.0,56.9,0,45.62755,100,201,74.0,56.7,0,43.15608,200.0,207,74.4,57.3,0,36.12252,200.0,104,74.7,58.0,0,28.151443,100.0,212,73.8,63.5,0,29.60749,200.0,110,72.7,58.1,0,28.113321,100,104,74.6,58.7,0,33.798973,100.0,110,72.4,281.7,0,28.870573,100.0,192,74.8,57.7,0,32.137447,200.0,206,73.4,57.3,0,43.289738,200,101,75.0,57.8,0,33.184277,100.0,97,75.6,58.7,0,34.4,100.0,201,74.6,57.0,0,29.610115,200.0,106,73.4,57.9,0,37.238747,100,226,70.9,56.3,0,48.934845,200.0,103,75.5,58.3,0,27.008215,100.0,128,73.5,57.2,0,29.369434,100,0,0,0,0,0,0,201,74.7,57.4,0,36.316948,200.0,207,71.6,56.5,0,45.099968,200,216,75.3,59.1,0,31.267918,200.0,206,73.6,58.4,0,31.68479,200.0,101,74.3,58.6,0,41.07397,100.0,100,75.1,58.5,0,23.104443,100.0,106,73.1,58.3,0,32.10763,100,203,72.1,58.3,0,23.144697,200,205,75.2,57.0,0,31.63473,200.0,98,71.7,57.0,0,40.396683,100,204,71.7,56.6,0,33.301952,200,80.0,82.3,86.5,147.1,102.1,119.3,1.2,0.0,29.86
20180718,410,73.0,96.8,36.06501351,22.7774,253,46.9,43.7,4.45,75.7,72.7,-0.2,4.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.45,7.5,200,83.4,76.7,74.5,0,0.0,0.0,61.2,0,0,74.5,0.0,62.2,0.8125,49.4,0,0,-0.2,1.4,0,0,0,73.5,72.9,56.3,30.0,15,49.7,64.545456,39.3,0,68,2.95,62.2,0.8125,60.3,0,0,93.0,87.1,11.0,4.7,1.6,15,15,100.0,64.9,100,100,35.1,0,71.6,0.8,65.67242,65.17242,0,10.6,0,0,1,79.1,1,72,157,79.8,0,56.84469,2000.0,74.18894,63.80344,0.0,71.2,67.6,1.0,2200.0,14,73.2,75.1,0,100.0,260,2,72.1,73.8,0,0.0,0,-10,74.3,72.8,0,0.0,0.0,1277,80.4,74.9,0,0.0,700,131,75.7,75.3,0,0.0,0.0,52,74.6,75.4,0,0.0,0.0,-2,75.7,75.8,0,0.0,0.0,46,72.5,76.7,0,0.0,0,39,75.3,77.3,0,0.036855035,0,2,72.9,77.9,0,99.908875,950,-4,0,75.4,0,0.0,0,-4,73.1,74.9,0,0.0,0,104,73.8,57.5,0,43.32947,100,202,70.0,57.9,0,33.576294,200,201,70.6,57.8,0,36.793663,200,205,75.3,57.7,0,24.047903,200.0,104,74.6,58.9,0,35.171104,100.0,199,73.9,58.1,0,30.731709,200.0,198,74.5,58.0,0,25.554752,200.0,105,72.8,59.6,0,31.277868,100,196,75.1,58.6,0,28.178766,200.0,105,71.6,58.0,0,33.84666,100,102,74.0,57.6,0,42.226486,100.0,105,73.5,57.7,0,42.383827,100,207,73.4,57.6,0,38.577835,200.0,102,74.1,58.8,0,24.61691,100.0,212,71.9,57.9,0,40.377357,200,193,74.4,58.9,0,35.97474,200.0,201,73.3,57.8,0,23.664207,200,98,72.0,59.1,0,33.240875,100,199,72.0,57.1,0,32.57304,200.0,204,71.2,58.1,0,19.682196,200,98,74.0,57.2,0,44.50256,100.0,205,73.1,57.4,0,41.656338,200,203,74.0,57.4,0,26.792887,200,-1,74.6,72.8,0,0.0,0.0,208,74.9,57.4,0,30.589046,200.0,196,73.6,59.0,0,27.417364,200.0,206,74.5,57.8,0,33.444206,200.0,151,71.0,58.3,0,42.402084,150,204,74.6,57.6,0,30.94522,200.0,207,73.0,57.2,0,34.849274,200,102,74.0,57.2,0,45.62755,100,200,73.9,57.2,0,43.15608,200.0,205,74.3,57.6,0,36.12252,200.0,104,74.6,58.1,0,28.151443,100.0,209,73.6,63.6,0,29.60749,200.0,111,72.5,58.2,0,28.113321,100,103,74.5,58.7,0,33.798973,100.0,110,72.2,281.9,0,28.870573,100.0,195,74.7,57.9,0,32.137447,200.0,206,73.3,57.6,0,43.289738,200,99,74.9,57.9,0,33.184277,100.0,97,75.5,59.0,0,34.4,100.0,203,74.5,57.3,0,29.610115,200.0,107,73.3,58.0,0,37.238747,100,232,70.6,56.7,0,48.934845,200.0,105,75.5,58.4,0,27.008215,100.0,127,73.4,57.5,0,29.369434,100,0,0,0,0,0,0,197,74.6,57.6,0,36.316948,200.0,206,71.4,56.9,0,45.099968,200,216,75.2,59.0,0,31.267918,200.0,206,73.5,58.5,0,31.68479,200.0,101,74.2,58.7,0,41.07397,100.0,101,75.0,58.6,0,23.104443,100.0,105,73.0,58.4,0,32.10763,100,203,72.0,58.5,0,23.144697,200,204,75.1,57.2,0,31.63473,200.0,98,71.6,57.3,0,40.396683,100,207,71.6,57.0,0,33.301952,200,80.1,82.4,86.5,146.1,102.2,119.2,1.3,0.0,29.86
20180718,415,73.1,96.5,36.09479459,22.7774,248,46.4,43.5,4.45,75.1,72.3,-0.1,5.4,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.45,7.5,200,83.4,76.8,74.7,0,0.0,0.0,61.2,0,0,74.4,0.0,62.2,0.8125,49.5,0,0,-0.2,1.4,0,0,0,73.5,73.0,57.75,30.0,15,45.1,64.545456,40.6,0,68,2.95,62.2,0.8125,60.0,0,0,93.6,87.1,11.4,4.2,2.0,15,15,100.0,65.0,100,100,34.0,0,71.6,0.85,65.67242,65.17242,0,10.9,0,0,1,79.5,1,72,156,77.9,0,99.9632,2000.0,73.92308,64.313156,0.0,71.2,67.6,1.0,2200.0,12,73.2,75.0,0,100.0,260,2,72.1,73.9,0,0.0,0,-10,74.3,72.9,0,0.0,0.0,1276,80.5,75.0,0,0.0,700,132,75.7,75.3,0,0.0,0.0,53,74.6,75.4,0,0.0,0.0,-1,75.7,75.8,0,0.0,0.0,43,72.5,76.7,0,0.0,0,39,75.3,77.3,0,0.036855035,0,2,72.9,78.0,0,99.908875,950,-4,0,75.4,0,0.0,0,-4,73.1,74.9,0,0.0,0,104,73.8,58.0,0,43.32947,100,203,69.9,58.5,0,33.576294,200,202,70.6,58.4,0,36.793663,200,206,75.2,58.2,0,24.047903,200.0,104,74.6,59.1,0,35.171104,100.0,200,73.9,58.5,0,30.731709,200.0,199,74.5,58.3,0,25.554752,200.0,105,72.8,59.9,0,31.277868,100,197,75.1,58.9,0,28.178766,200.0,105,71.6,58.4,0,33.84666,100,102,73.9,58.2,0,42.226486,100.0,103,73.4,58.3,0,42.383827,100,207,73.3,58.0,0,38.577835,200.0,103,74.0,59.1,0,24.61691,100.0,209,71.7,58.3,0,40.377357,200,194,74.4,59.1,0,35.97474,200.0,202,73.2,58.2,0,23.664207,200,97,71.9,59.4,0,33.240875,100,197,71.8,57.7,0,32.57304,200.0,201,71.1,58.6,0,19.682196,200,98,73.9,57.8,0,44.50256,100.0,206,73.1,58.1,0,41.656338,200,201,73.9,57.9,0,26.792887,200,0,74.6,72.7,0,0.0,0.0,208,74.8,57.9,0,30.589046,200.0,196,73.5,59.3,0,27.417364,200.0,206,74.5,58.1,0,33.444206,200.0,151,70.9,58.7,0,42.402084,150,203,74.6,58.1,0,30.94522,200.0,207,72.9,57.8,0,34.849274,200,101,73.9,57.8,0,45.62755,100,200,73.8,57.8,0,43.15608,200.0,206,74.2,58.1,0,36.12252,200.0,104,74.6,58.4,0,28.151443,100.0,211,73.5,63.8,0,29.60749,200.0,111,72.4,58.6,0,28.113321,100,104,74.4,59.0,0,33.798973,100.0,111,72.1,281.8,0,28.870573,100.0,198,74.6,58.3,0,32.137447,200.0,205,73.2,58.1,0,43.289738,200,102,74.9,58.4,0,33.184277,100.0,96,75.5,59.5,0,34.4,100.0,202,74.4,57.9,0,29.610115,200.0,107,73.3,58.4,0,37.238747,100,224,70.4,57.5,0,48.934845,200.0,105,75.1,58.7,0,27.008215,100.0,119,73.3,57.9,0,29.369434,100,0,0,0,0,0,0,199,74.5,58.1,0,36.316948,200.0,202,71.3,57.6,0,45.099968,200,216,75.1,59.2,0,31.267918,200.0,206,73.4,58.8,0,31.68479,200.0,101,74.1,58.9,0,41.07397,100.0,100,74.9,58.8,0,23.104443,100.0,105,72.9,58.8,0,32.10763,100,204,71.9,58.9,0,23.144697,200,205,75.1,57.7,0,31.63473,200.0,98,71.5,57.8,0,40.396683,100,205,71.5,57.6,0,33.301952,200,80.1,82.3,86.5,146.1,102.2,119.4,2.3,-0.1,29.86
20180718,420,73.1,95.9,35.97632686,22.7774,245,46.0,43.8,4.5,74.0,71.8,-0.2,5.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.5,7.5,200,83.5,76.8,74.9,0,0.0,0.0,62.0,0,0,74.3,0.0,63.0,0.8125,49.5,0,0,-0.2,1.4,0,0,0,73.5,73.0,59.2,30.0,15,41.1,65.27273,35.3,0,68,2.93,63.0,0.8125,60.0,0,0,96.1,86.4,9.7,4.3,1.6,15,15,100.0,65.1,100,100,33.6,0,71.6,0.85,65.913795,65.413795,0,11.0,0,0,1,79.5,1,72,157,77.0,0,99.9632,2000.0,73.923996,64.96285,0.0,71.2,67.6,1.0,2200.0,12,73.2,75.0,0,100.0,260,1,72.1,73.9,0,0.0,0,-10,74.3,72.9,0,0.0,0.0,1276,80.5,75.0,0,0.0,700,131,75.7,75.4,0,0.0,0.0,52,74.6,75.4,0,0.0,0.0,-2,75.8,75.8,0,0.0,0.0,45,72.5,76.7,0,0.0,0,41,75.3,77.3,0,0.036855035,0,2,72.9,78.0,0,99.908875,950,-4,0,75.4,0,0.0,0,-4,73.1,74.9,0,0.0,0,104,73.7,59.3,0,43.32947,100,201,69.8,59.7,0,33.576294,200,201,70.5,59.7,0,36.793663,200,206,75.1,59.3,0,24.047903,200.0,105,74.5,59.9,0,35.171104,100.0,197,73.8,59.4,0,30.731709,200.0,200,74.4,59.2,0,25.554752,200.0,105,72.7,60.7,0,31.277868,100,195,75.0,59.8,0,28.178766,200.0,106,71.5,59.4,0,33.84666,100,102,73.9,59.6,0,42.226486,100.0,103,73.3,59.6,0,42.383827,100,208,73.3,59.2,0,38.577835,200.0,102,74.0,60.0,0,24.61691,100.0,208,71.6,59.4,0,40.377357,200,193,74.3,59.7,0,35.97474,200.0,200,73.2,59.1,0,23.664207,200,97,71.8,60.2,0,33.240875,100,197,71.7,59.0,0,32.57304,200.0,205,71.0,59.8,0,19.682196,200,98,73.9,59.2,0,44.50256,100.0,206,73.0,59.6,0,41.656338,200,202,73.8,59.1,0,26.792887,200,0,74.5,72.5,0,0.0,0.0,207,74.7,59.2,0,30.589046,200.0,196,73.5,60.1,0,27.417364,200.0,206,74.4,59.0,0,33.444206,200.0,150,70.8,59.8,0,42.402084,150,202,74.5,59.2,0,30.94522,200.0,204,72.8,59.0,0,34.849274,200,102,73.9,59.3,0,45.62755,100,199,73.7,59.4,0,43.15608,200.0,204,74.2,59.3,0,36.12252,200.0,104,74.6,59.4,0,28.151443,100.0,209,73.5,64.3,0,29.60749,200.0,105,72.3,59.4,0,27.594936,100,103,74.4,59.9,0,33.798973,100.0,110,72.0,281.7,0,28.870573,100.0,196,74.6,59.3,0,32.137447,200.0,206,73.2,59.3,0,43.289738,200,101,74.8,59.4,0,33.184277,100.0,96,75.5,60.6,0,34.4,100.0,202,74.3,59.3,0,29.610115,200.0,106,73.3,59.4,0,37.238747,100,227,70.3,59.0,0,48.934845,200.0,104,75.3,59.6,0,27.008215,100.0,127,73.2,59.1,0,29.369434,100,0,0,0,0,0,0,198,74.5,59.3,0,36.316948,200.0,209,71.2,59.1,0,45.099968,200,215,75.0,59.8,0,31.267918,200.0,207,73.4,59.7,0,31.68479,200.0,101,74.0,59.6,0,41.07397,100.0,99,74.8,59.6,0,23.104443,100.0,105,72.8,59.7,0,32.10763,100,203,71.8,59.9,0,23.144697,200,205,75.0,58.8,0,31.63473,200.0,98,71.4,59.1,0,40.396683,100,205,71.4,59.0,0,33.301952,200,80.2,82.3,86.5,144.1,102.3,119.3,2.6,-1.2,29.86
20180718,425,73.1,95.5,35.89737069,22.7774,243,45.6,43.6,4.5,73.3,71.3,-0.2,6.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.5,7.5,200,83.6,76.8,75.0,0,0.0,0.0,62.0,0,0,74.1,0.0,63.0,0.8125,49.5,0,0,-0.2,1.4,0,0,0,73.5,72.9,61.0,30.0,15,38.0,65.27273,40.7,0,68,2.92,63.0,0.8125,60.2,0,0,95.8,86.6,11.4,4.4,2.1,15,15,100.0,65.3,100,100,32.7,0,71.6,0.9,65.913795,65.413795,0,11.1,0,0,1,79.0,1,72,155,76.7,0,99.9632,2000.0,73.65902,65.381134,0.0,71.2,67.6,1.0,2200.0,14,73.2,75.0,0,100.0,260,1,72.1,73.9,0,0.0,0,-10,74.3,72.9,0,0.0,0.0,1277,80.5,75.0,0,0.0,700,131,75.8,75.3,0,0.0,0.0,52,74.6,75.4,0,0.0,0.0,-1,75.8,75.8,0,0.0,0.0,46,72.5,76.7,0,0.0,0,41,75.3,77.4,0,0.036855035,0,3,72.9,78.1,0,99.908875,950,-4,0,75.4,0,0.0,0,-4,73.1,74.9,0,0.0,0,103,73.7,60.9,0,43.32947,100,202,69.8,61.2,0,33.576294,200,201,70.6,61.2,0,36.793663,200,205,75.1,60.8,0,24.047903,200.0,104,74.5,61.0,0,35.171104,100.0,196,73.7,60.7,0,30.731709,200.0,197,74.3,60.4,0,25.554752,200.0,105,72.7,61.7,0,31.277868,100,195,75.0,60.9,0,28.178766,200.0,104,71.5,60.7,0,33.84666,100,102,73.9,61.2,0,42.226486,100.0,103,73.3,61.1,0,42.383827,100,205,73.2,60.7,0,38.577835,200.0,101,73.9,61.2,0,24.61691,100.0,207,71.5,60.8,0,40.377357,200,191,74.2,60.8,0,35.97474,200.0,197,73.1,60.4,0,23.664207,200,97,71.7,61.4,0,33.240875,100,199,71.7,60.5,0,32.57304,200.0,204,70.8,61.3,0,19.682196,200,98,73.8,60.8,0,44.50256,100.0,205,72.9,61.2,0,41.20198,200,201,73.8,60.6,0,26.792887,200,0,74.4,72.4,0,0.0,0.0,206,74.6,60.6,0,30.589046,200.0,195,73.4,61.3,0,27.417364,200.0,207,74.3,60.3,0,33.444206,200.0,150,70.7,61.1,0,42.402084,150,202,74.5,60.6,0,30.94522,200.0,205,72.7,60.5,0,34.849274,200,101,73.9,60.9,0,45.62755,100,200,73.6,61.0,0,43.15608,200.0,207,74.1,60.7,0,36.12252,200.0,103,74.5,60.6,0,28.151443,100.0,209,73.4,65.1,0,29.60749,200.0,104,72.3,60.6,0,27.594936,100,101,74.3,61.0,0,33.798973,100.0,110,71.9,281.7,0,28.870573,100.0,200,74.6,60.6,0,32.137447,200.0,205,73.2,60.8,0,43.289738,200,100,74.8,60.7,0,33.184277,100.0,97,75.4,62.0,0,34.4,100.0,200,74.3,60.9,0,29.610115,200.0,107,73.2,60.6,0,37.238747,100,220,70.3,60.6,0,48.934845,200.0,103,75.2,60.7,0,27.008215,100.0,124,73.2,60.5,0,29.369434,100,0,0,0,0,0,0,200,74.4,60.7,0,36.316948,200.0,209,71.2,60.7,0,45.099968,200,214,75.0,60.8,0,31.267918,200.0,206,73.3,60.9,0,31.68479,200.0,100,74.0,60.8,0,41.07397,100.0,101,74.8,60.9,0,23.104443,100.0,103,72.8,61.0,0,32.10763,100,204,71.7,61.3,0,23.144697,200,204,75.0,60.2,0,31.63473,200.0,98,71.4,60.6,0,40.396683,100,206,71.3,60.6,0,33.301952,200,80.2,82.4,86.4,145.1,102.3,119.6,1.6,0.0,29.86
20180718,430,73.1,94.9,35.7789699,22.7774,242,44.3,42.5,4.55,72.8,70.9,-0.2,6.55,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.55,7.5,200,83.6,76.9,75.1,0,0.0,0.0,62.0,0,0,74.1,0.0,63.0,0.8125,49.5,0,0,-0.2,1.4,0,0,0,73.5,73.0,62.8,30.0,15,35.9,65.27273,37.5,0,68,2.92,63.0,0.8125,60.5,0,0,95.6,86.6,9.8,4.7,1.2,15,15,100.0,65.5,100,100,34.2,0,71.6,0.85,65.913795,65.413795,0,10.9,0,0,1,77.9,1,72,156,76.6,0,99.9632,2000.0,73.41287,65.769684,0.0,71.3,67.6,1.0,2200.0,14,73.2,75.0,0,100.0,260,2,72.1,73.9,0,0.0,0,-10,74.3,73.0,0,0.0,0.0,1277,80.5,75.0,0,0.0,700,135,75.8,75.3,0,60.829044,1200.0,52,74.6,75.5,0,0.0,0.0,-1,75.8,75.8,0,66.95374,250.0,43,72.5,76.7,0,0.0,0,40,75.3,77.3,0,0.036855035,0,1,72.9,78.1,0,99.908875,950,-4,0,75.4,0,0.0,0,-3,73.1,75.0,0,0.0,0,103,73.6,62.4,0,43.32947,100,201,69.8,62.7,0,33.576294,200,201,70.6,62.7,0,36.793663,200,204,75.1,62.2,0,24.047903,200.0,104,74.4,62.2,0,35.171104,100.0,195,73.7,62.1,0,30.731709,200.0,198,74.3,61.7,0,25.554752,200.0,104,72.7,62.9,0,31.277868,100,193,74.9,62.2,0,28.178766,200.0,103,71.5,62.1,0,33.84666,100,101,73.8,62.8,0,42.226486,100.0,102,73.2,62.6,0,42.383827,100,204,73.2,62.2,0,38.577835,200.0,102,73.9,62.4,0,24.61691,100.0,206,71.6,62.2,0,40.377357,200,190,74.2,62.0,0,35.97474,200.0,199,73.1,61.7,0,23.664207,200,96,71.7,62.5,0,33.240875,100,191,71.6,62.1,0,32.57304,200.0,204,70.8,62.7,0,19.682196,200,97,73.8,62.4,0,44.50256,100.0,203,72.9,62.7,0,41.20198,200,201,73.8,62.1,0,26.792887,200,0,74.4,72.3,0,0.0,0.0,205,74.6,62.1,0,30.589046,200.0,195,73.3,62.5,0,27.417364,200.0,205,74.3,61.6,0,33.444206,200.0,150,70.7,62.5,0,42.402084,150,201,74.4,62.1,0,30.94522,200.0,205,72.7,62.1,0,34.849274,200,101,73.9,62.5,0,45.62755,100,199,73.6,62.6,0,43.15608,200.0,205,74.1,62.2,0,36.12252,200.0,103,74.5,61.9,0,28.151443,100.0,209,73.4,65.9,0,29.60749,200.0,106,72.3,62.0,0,27.594936,100,102,74.3,62.3,0,33.798973,100.0,108,71.9,281.7,0,28.870573,100.0,196,74.5,62.0,0,32.137447,200.0,205,73.2,62.2,0,43.289738,200,101,74.8,62.1,0,33.184277,100.0,95,75.4,63.4,0,34.4,100.0,199,74.3,62.4,0,29.610115,200.0,106,73.2,62.0,0,37.238747,100,217,70.3,62.2,0,48.934845,200.0,102,75.2,62.0,0,27.008215,100.0,119,73.2,61.9,0,29.369434,100,0,0,0,0,0,0,202,74.3,62.2,0,36.316948,200.0,201,71.2,62.3,0,45.099968,200,215,75.0,62.0,0,31.267918,200.0,205,73.3,62.2,0,31.68479,200.0,100,73.9,62.0,0,41.07397,100.0,99,74.8,62.1,0,23.104443,100.0,104,72.8,62.4,0,32.10763,100,204,71.7,62.7,0,23.144697,200,203,74.9,61.8,0,31.63473,200.0,98,71.4,62.2,0,40.396683,100,205,71.3,62.2,0,33.301952,200,80.3,82.4,86.4,146.1,102.3,119.7,1.2,0.0,29.86
20180718,435,73.2,94.6,35.80745949,22.7774,241,43.3,41.6,4.55,72.5,70.7,-0.1,6.55,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.55,7.5,200,83.7,76.9,75.1,0,0.0,0.0,62.0,0,0,74.0,0.0,63.0,0.8125,49.6,0,0,-0.2,1.4,0,0,0,73.5,73.0,63.2,30.0,15,34.0,65.27273,37.1,0,68,2.93,63.0,0.8125,60.9,0,0,94.1,86.0,8.9,4.7,2.1,15,15,100.0,65.45,100,100,32.6,0,71.6,0.85,65.913795,65.413795,0,11.0,0,0,1,77.0,1,72,157,76.5,0,99.9632,2000.0,73.18721,66.125916,0.0,71.3,67.6,1.0,2200.0,13,73.3,75.0,0,100.0,260,2,72.1,73.9,0,0.0,0,-11,74.4,73.0,0,0.0,0.0,1276,80.5,75.1,0,0.0,700,132,75.8,75.3,0,100.0,1200.0,52,74.7,75.5,0,0.0,0.0,-2,75.8,75.7,0,100.0,250.0,45,72.5,76.8,0,0.0,0,40,75.3,77.4,0,0.036855035,0,1,72.9,78.1,0,99.908875,950,-4,0,75.4,0,0.0,0,-4,73.1,74.9,0,0.0,0,103,73.6,63.4,0,43.32947,100,200,69.9,63.7,0,33.576294,200,201,70.7,63.5,0,36.793663,200,205,75.1,63.3,0,24.047903,200.0,104,74.4,63.2,0,35.171104,100.0,195,73.7,63.1,0,30.731709,200.0,198,74.3,62.8,0,25.554752,200.0,105,72.7,63.8,0,31.277868,100,196,74.9,63.2,0,28.178766,200.0,105,71.6,63.0,0,33.84666,100,101,73.8,63.7,0,42.226486,100.0,102,73.2,63.6,0,42.383827,100,205,73.2,63.3,0,38.577835,200.0,101,73.9,63.4,0,24.61691,100.0,208,71.5,63.2,0,40.377357,200,190,74.1,62.9,0,35.97474,200.0,197,73.1,62.7,0,23.664207,200,96,71.7,63.4,0,33.240875,100,199,71.7,63.1,0,32.57304,200.0,198,70.8,63.6,0,19.682196,200,97,73.8,63.4,0,44.50256,100.0,204,72.9,63.6,0,41.20198,200,201,73.7,63.1,0,26.792887,200,0,74.4,72.3,0,0.0,0.0,205,74.6,63.1,0,30.589046,200.0,195,73.3,63.5,0,27.417364,200.0,205,74.3,62.7,0,33.444206,200.0,149,70.7,63.4,0,42.402084,150,201,74.4,63.2,0,30.94522,200.0,206,72.7,63.0,0,34.849274,200,101,73.9,63.4,0,45.62755,100,200,73.6,63.5,0,43.15608,200.0,201,74.1,63.2,0,36.12252,200.0,104,74.4,62.9,0,28.151443,100.0,210,73.4,66.6,0,29.60749,200.0,105,72.3,63.0,0,27.594936,100,101,74.3,63.2,0,33.798973,100.0,109,71.8,281.8,0,28.870573,100.0,197,74.5,63.1,0,32.137447,200.0,203,73.2,63.2,0,43.289738,200,100,74.8,63.2,0,33.184277,100.0,96,75.4,64.3,0,34.4,100.0,198,74.2,63.3,0,29.610115,200.0,107,73.2,63.1,0,37.238747,100,210,70.3,63.1,0,48.934845,200.0,103,75.1,63.0,0,27.008215,100.0,125,73.2,63.0,0,29.369434,100,0,0,0,0,0,0,203,74.3,63.3,0,36.316948,200.0,203,71.2,63.1,0,45.099968,200,213,75.0,63.0,0,31.267918,200.0,205,73.4,63.2,0,31.68479,200.0,100,73.9,63.1,0,41.07397,100.0,100,74.7,63.2,0,23.104443,100.0,104,72.8,63.4,0,32.10763,100,205,71.7,63.7,0,23.144697,200,204,75.0,62.8,0,31.63473,200.0,98,71.5,63.1,0,40.396683,100,206,71.3,63.1,0,33.301952,200,80.3,82.4,86.6,148.1,102.4,119.4,-0.3,0.4,29.86
20180718,440,73.2,94.0,35.68869368,22.7774,236,42.8,41.2,4.65,72.6,70.9,-0.2,6.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.65,7.5,200,83.7,76.7,75.1,0,0.0,0.0,62.0,0,0,73.9,0.0,63.0,0.8125,49.5,0,0,-0.2,1.4,0,0,0,73.6,73.1,63.6,30.0,15,32.2,65.27273,38.2,0,68,2.86,63.0,0.8125,61.3,0,0,93.7,86.9,10.5,4.8,1.6,15,15,100.0,65.4,100,100,32.7,0,71.6,0.85,65.913795,65.413795,0,11.1,0,0,1,75.4,1,72,157,76.5,0,99.9632,2000.0,72.98181,66.45014,0.0,71.3,67.6,1.0,2200.0,13,73.3,75.0,0,100.0,260,2,72.1,74.0,0,0.0,0,-11,74.4,73.0,0,0.0,0.0,1276,80.5,75.1,0,0.0,700,133,75.8,75.3,0,100.0,1200.0,52,74.7,75.5,0,0.0,0.0,-1,75.8,75.6,0,100.0,250.0,45,72.5,76.8,0,0.0,0,42,75.3,77.3,0,84.361176,650,2,72.9,78.1,0,99.908875,950,-4,0,75.4,0,0.0,0,-4,73.1,75.0,0,0.0,0,102,73.6,64.0,0,43.32947,100,201,70.0,64.3,0,33.576294,200,199,70.8,64.1,0,36.793663,200,204,75.1,63.9,0,24.047903,200.0,104,74.3,63.9,0,35.171104,100.0,197,73.7,63.8,0,30.731709,200.0,195,74.3,63.5,0,25.554752,200.0,103,72.7,64.5,0,31.277868,100,194,74.9,63.9,0,28.178766,200.0,104,71.6,63.7,0,33.84666,100,101,73.8,64.2,0,42.226486,100.0,101,73.2,64.2,0,42.383827,100,204,73.2,63.9,0,38.577835,200.0,102,73.9,64.1,0,24.61691,100.0,204,71.5,63.9,0,40.377357,200,188,74.1,63.7,0,35.97474,200.0,196,73.1,63.4,0,23.664207,200,95,71.7,64.1,0,33.240875,100,190,71.7,63.7,0,32.57304,200.0,201,70.8,64.3,0,19.682196,200,96,73.8,63.9,0,44.50256,100.0,202,72.9,64.1,0,41.20198,200,199,73.7,63.8,0,26.792887,200,0,74.4,72.3,0,0.0,0.0,205,74.5,63.7,0,30.589046,200.0,195,73.3,64.2,0,27.417364,200.0,203,74.3,63.4,0,33.444206,200.0,148,70.8,64.1,0,42.402084,150,198,74.4,63.9,0,30.94522,200.0,205,72.6,63.7,0,34.849274,200,101,73.9,63.9,0,45.62755,100,198,73.7,64.0,0,43.15608,200.0,203,74.1,63.9,0,36.12252,200.0,103,74.4,63.7,0,28.151443,100.0,208,73.4,67.0,0,29.60749,200.0,105,72.3,63.7,0,27.594936,100,101,74.3,63.9,0,33.798973,100.0,107,71.8,281.9,0,28.870573,100.0,195,74.5,63.8,0,32.137447,200.0,201,73.2,63.8,0,43.289738,200,98,74.7,63.9,0,33.184277,100.0,702,75.1,64.0,0,56.461536,700.0,196,74.2,63.9,0,29.610115,200.0,105,73.2,63.8,0,37.238747,100,198,70.4,63.7,0,48.934845,200.0,101,75.1,63.8,0,27.008215,100.0,119,73.2,63.7,0,29.369434,100,0,0,0,0,0,0,201,74.3,63.9,0,36.316948,200.0,197,71.2,63.7,0,45.099968,200,213,75.0,63.8,0,31.267918,200.0,204,73.4,63.9,0,31.68479,200.0,99,73.9,63.8,0,41.07397,100.0,98,74.8,63.9,0,23.104443,100.0,103,72.8,64.1,0,32.10763,100,202,71.7,64.3,0,23.144697,200,201,75.0,63.6,0,31.63473,200.0,97,71.6,63.8,0,40.396683,100,205,71.3,63.7,0,33.301952,200,80.4,82.4,86.8,147.1,102.4,119.6,1.2,0.0,29.86
20180718,445,73.2,93.1,35.51062069,22.7774,237,42.6,41.0,4.65,72.3,70.5,-0.1,6.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.65,7.5,200,83.7,76.5,75.0,0,0.0,0.0,62.0,0,0,73.7,0.0,63.0,0.8125,49.5,0,0,-0.2,1.4,0,0,0,73.6,73.1,63.9,30.0,15,30.6,65.27273,46.3,0,68,2.76,63.0,0.8125,61.6,0,0,93.7,89.6,13.4,4.6,1.2,15,15,100.0,65.15,100,100,33.1,0,71.6,0.85,65.913795,65.413795,0,11.2,0,0,1,74.0,1,72,157,76.5,0,99.9632,2000.0,72.79474,66.74545,0.0,71.3,67.7,1.0,2200.0,14,73.3,75.0,0,100.0,260,2,72.1,74.0,0,0.0,0,-10,74.4,73.0,0,0.0,0.0,1276,80.5,75.1,0,0.0,700,132,75.8,75.3,0,100.0,1200.0,52,74.7,75.5,0,0.0,0.0,-2,75.9,75.5,0,100.0,250.0,45,72.5,76.8,0,0.0,0,42,75.3,77.1,0,100.0,650,2,72.9,77.8,0,99.908875,950,-4,0,75.4,0,0.0,0,-4,73.2,75.0,0,0.0,0,101,73.6,64.4,0,43.32947,100,197,70.1,64.8,0,33.576294,200,195,70.9,64.5,0,36.793663,200,339,74.9,64.3,0,28.11976,332.0213,103,74.3,64.5,0,35.171104,100.0,189,73.7,64.3,0,30.731709,200.0,191,74.3,64.1,0,25.554752,200.0,102,72.7,65.0,0,31.277868,100,191,74.9,64.5,0,28.178766,200.0,102,71.6,64.2,0,33.84666,100,99,73.8,64.6,0,42.226486,100.0,98,73.2,64.6,0,42.383827,100,199,73.2,64.3,0,38.577835,200.0,100,73.9,64.6,0,24.61691,100.0,202,71.5,64.4,0,40.377357,200,185,74.1,64.3,0,35.97474,200.0,193,73.1,63.9,0,23.664207,200,92,71.8,64.6,0,33.240875,100,182,71.7,64.1,0,32.57304,200.0,197,70.8,64.7,0,19.682196,200,96,73.8,64.3,0,44.50256,100.0,201,72.9,64.5,0,41.20198,200,195,73.7,64.2,0,26.792887,200,0,74.3,72.3,0,0.0,0.0,200,74.5,64.2,0,30.589046,200.0,194,73.3,64.7,0,27.417364,200.0,200,74.3,63.9,0,33.444206,200.0,143,70.8,64.6,0,42.402084,150,195,74.4,64.3,0,30.94522,200.0,205,72.6,64.1,0,34.849274,200,98,73.9,64.3,0,45.62755,100,193,73.7,64.3,0,43.15608,200.0,198,74.1,64.3,0,36.12252,200.0,101,74.4,64.2,0,28.151443,100.0,203,73.4,67.3,0,29.60749,200.0,101,72.4,64.2,0,27.594936,100,100,74.3,64.4,0,33.798973,100.0,102,71.8,281.8,0,28.870573,100.0,191,74.5,64.3,0,32.137447,200.0,198,73.3,64.2,0,43.289738,200,94,74.8,64.4,0,33.184277,100.0,667,74.7,64.2,0,56.810253,665.199,190,74.2,64.4,0,29.610115,200.0,104,73.2,64.4,0,37.238747,100,152,70.4,64.1,0,49.30895,200.0,596,74.6,64.3,0,47.51255,600.2929,94,73.2,64.2,0,30.052444,100,0,0,0,0,0,0,198,74.3,64.4,0,36.316948,200.0,186,71.3,64.1,0,45.722713,200,948,74.7,64.3,0,50.16538,913.91943,195,73.4,64.6,0,31.68479,200.0,99,73.9,64.4,0,41.621918,100.0,104,74.7,64.5,0,23.104443,100.0,100,72.9,64.7,0,32.10763,100,204,71.7,64.8,0,23.144697,200,731,74.8,64.0,0,48.43165,726.5903,96,71.7,64.2,0,40.396683,100,207,71.3,64.1,0,33.301952,200,80.5,82.4,86.8,146.1,102.5,119.8,1.1,-0.1,29.86
20180718,450,73.1,92.6,35.32547184,22.7774,241,42.4,40.9,4.65,72.0,70.3,-0.2,6.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.65,7.5,200,83.6,76.3,74.9,0,0.0,0.0,62.0,0,0,73.5,0.0,63.0,0.8125,49.6,0,0,-0.2,1.4,0,0,0,73.6,73.1,64.2,30.0,15,29.1,65.27273,43.4,0,68,2.75,63.0,0.8125,62.0,0,0,93.4,89.8,11.0,4.6,1.3,15,15,100.0,64.9,100,100,31.6,0,71.6,0.85,65.913795,65.413795,0,10.9,0,0,1,72.4,1,72,157,76.4,0,99.9632,2000.0,72.627945,67.00875,0.0,71.4,67.7,1.0,2200.0,14,73.3,75.0,0,100.0,260,1,72.1,74.1,0,0.0,0,-11,74.4,73.1,0,0.0,0.0,1276,80.5,75.1,0,0.0,700,134,75.8,75.4,0,100.0,1200.0,52,74.7,75.5,0,0.0,0.0,-2,75.9,75.5,0,100.0,250.0,46,72.5,76.8,0,0.0,0,42,75.3,76.9,0,100.0,650,3,72.9,77.5,0,99.908875,950,-5,0,75.5,0,0.0,0,-3,73.2,75.0,0,0.0,0,100,73.7,64.8,0,43.32947,100,195,70.2,65.2,0,33.576294,200,195,71.0,64.9,0,36.793663,200,339,74.7,64.7,0,28.11976,332.0213,103,74.3,64.9,0,35.171104,100.0,189,73.7,64.7,0,31.115723,200.0,189,74.3,64.6,0,25.554752,200.0,100,72.8,65.5,0,31.277868,100,787,74.4,64.8,0,41.900967,788.01416,101,71.8,64.7,0,33.84666,100,99,73.9,64.9,0,42.226486,100.0,96,73.2,65.0,0,42.383827,100,197,73.2,64.7,0,38.577835,200.0,99,73.8,65.1,0,24.61691,100.0,199,71.5,64.8,0,40.377357,200,185,74.2,64.8,0,35.97474,200.0,189,73.1,64.3,0,23.664207,200,92,71.8,65.0,0,33.240875,100,190,71.7,64.5,0,33.12697,200.0,195,70.8,65.1,0,19.682196,200,96,73.8,64.7,0,44.50256,100.0,196,72.8,64.9,0,41.20198,200,196,73.7,64.6,0,26.792887,200,0,74.3,72.3,0,0.0,0.0,200,74.5,64.6,0,30.589046,200.0,194,73.4,65.2,0,27.417364,200.0,200,74.3,64.4,0,33.444206,200.0,143,70.8,65.0,0,42.402084,150,195,74.4,64.7,0,30.94522,200.0,201,72.6,64.5,0,34.849274,200,98,73.9,64.6,0,45.62755,100,193,73.7,64.7,0,43.15608,200.0,200,74.1,64.7,0,36.12252,200.0,102,74.4,64.6,0,28.151443,100.0,202,73.4,67.6,0,29.60749,200.0,100,72.4,64.7,0,27.594936,100,100,74.3,64.9,0,33.798973,100.0,103,71.8,281.9,0,28.870573,100.0,191,74.5,64.7,0,32.137447,200.0,198,73.3,64.7,0,43.289738,200,95,74.7,64.8,0,33.184277,100.0,631,74.4,64.5,0,56.33846,630.5137,189,74.2,64.7,0,29.610115,200.0,103,73.2,64.8,0,37.238747,100,210,70.5,64.4,0,49.89089,200.0,503,73.9,64.6,0,43.701508,499.43692,105,73.2,64.6,0,30.052444,100,0,0,0,0,0,0,198,74.3,64.8,0,36.316948,200.0,185,71.3,64.4,0,45.722713,200,703,73.9,64.6,0,45.380375,711.43884,196,73.5,64.9,0,31.68479,200.0,101,74.0,64.9,0,41.621918,100.0,102,74.6,64.9,0,23.104443,100.0,101,72.8,65.1,0,32.10763,100,201,71.7,65.2,0,23.144697,200,618,74.0,64.3,0,46.172787,620.1357,96,71.7,64.5,0,40.396683,100,203,71.3,64.5,0,33.301952,200,80.5,82.5,86.7,150.1,102.5,119.5,1.2,-0.1,29.86
20180718,455,73.0,92.5,35.20762091,22.7774,241,42.1,40.5,4.7,71.8,70.1,-0.2,6.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.7,7.5,200,83.6,76.4,74.8,0,0.0,0.0,62.0,0,0,73.4,0.0,63.0,0.8125,49.7,0,0,-0.2,1.4,0,0,0,73.6,73.2,64.6,30.0,15,27.8,65.27273,42.9,0,68,2.73,63.0,0.8125,62.3,0,0,92.9,90.0,11.3,4.4,2.2,15,15,100.0,65.15,100,100,32.9,0,71.6,0.85,65.913795,65.413795,0,10.9,0,0,1,70.5,1,72,156,76.5,0,99.9632,2000.0,72.481224,67.24035,0.0,71.4,67.7,1.0,2200.0,14,73.3,75.0,0,100.0,260,2,72.2,74.1,0,0.0,0,-10,74.4,73.1,0,0.0,0.0,1276,80.5,75.2,0,0.0,700,133,75.8,75.4,0,100.0,1200.0,52,74.7,75.5,0,100.0,341.55975,-2,75.9,75.5,0,100.0,250.0,44,72.6,76.8,0,0.0,0,40,75.3,76.8,0,100.0,650,1,73.0,77.3,0,99.908875,950,-4,0,75.5,0,0.0,0,-4,73.2,75.0,0,0.0,0,100,73.7,65.1,0,43.32947,100,195,70.3,65.4,0,33.576294,200,194,71.0,65.1,0,36.793663,200,339,74.6,65.0,0,28.11976,332.0213,102,74.3,65.3,0,35.171104,100.0,189,73.7,65.1,0,31.115723,200.0,190,74.4,64.9,0,25.554752,200.0,100,72.8,65.8,0,31.277868,100,653,73.9,65.0,0,39.655895,663.25397,100,71.8,65.0,0,33.84666,100,98,73.9,65.2,0,42.226486,100.0,97,73.2,65.2,0,42.383827,100,197,73.3,65.0,0,38.577835,200.0,101,73.8,65.4,0,24.61691,100.0,201,71.5,65.1,0,40.377357,200,185,74.2,65.2,0,35.97474,200.0,189,73.2,64.7,0,23.664207,200,91,71.8,65.3,0,33.240875,100,191,71.8,64.8,0,33.12697,200.0,195,70.8,65.3,0,19.682196,200,96,73.8,64.9,0,44.50256,100.0,195,72.9,65.1,0,41.20198,200,194,73.7,64.9,0,26.792887,200,0,74.3,72.3,0,0.0,0.0,202,74.5,64.9,0,30.589046,200.0,194,73.4,65.5,0,27.417364,200.0,198,74.3,64.7,0,33.444206,200.0,142,70.9,65.3,0,42.402084,150,196,74.4,65.0,0,30.94522,200.0,200,72.6,64.8,0,34.849274,200,98,73.9,64.9,0,45.62755,100,193,73.8,64.9,0,43.15608,200.0,197,74.1,65.0,0,36.12252,200.0,101,74.4,64.9,0,28.151443,100.0,204,73.4,67.9,0,29.60749,200.0,100,72.4,65.0,0,27.594936,100,97,74.3,65.2,0,33.798973,100.0,101,71.9,281.9,0,28.870573,100.0,192,74.5,65.0,0,32.137447,200.0,197,73.3,64.9,0,43.289738,200,382,74.7,64.8,0,44.103577,389.2478,597,74.3,64.8,0,55.620514,594.7812,190,74.2,64.9,0,29.610115,200.0,103,73.2,65.1,0,37.238747,100,202,70.6,64.7,0,49.89089,200.0,419,73.8,64.9,0,40.552258,430.2691,102,73.2,64.9,0,30.052444,100,0,0,0,0,0,0,194,74.3,65.1,0,36.316948,200.0,187,71.4,64.7,0,45.722713,200,651,73.8,64.9,0,44.29989,661.0015,194,73.5,65.3,0,31.68479,200.0,100,74.0,65.2,0,41.621918,100.0,413,74.6,65.2,0,36.97634,386.049,100,72.8,65.4,0,32.10763,100,202,71.7,65.5,0,23.144697,200,531,73.8,64.6,0,43.228775,539.95386,96,71.8,64.8,0,40.396683,100,203,71.3,64.7,0,33.301952,200,80.6,82.5,86.6,147.1,102.5,120.0,1.2,-0.2,29.88
20180718,500,72.9,92.4,35.10232021,22.7774,236,41.6,40.2,4.7,71.7,70.0,-0.2,6.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.7,7.5,200,83.5,76.2,74.7,0,0.0,0.0,62.0,0,0,73.2,0.0,63.0,0.8125,49.7,0,0,-0.2,1.4,0,0,0,73.7,73.2,65.0,30.0,15,26.7,65.27273,43.4,0,68,2.72,63.0,0.8125,62.7,0,0,93.1,92.0,11.4,4.6,1.5,15,15,100.0,65.4,100,100,31.1,0,71.6,0.85,65.913795,65.413795,0,11.1,0,0,1,68.6,1,72,159,76.4,0,99.9632,2000.0,72.35322,67.44242,0.0,71.4,67.7,1.0,2200.0,12,73.3,75.0,0,100.0,260,2,72.2,74.1,0,0.0,0,-11,74.4,73.1,0,0.0,0.0,1276,80.5,75.2,0,0.0,700,135,75.8,75.4,0,100.0,1200.0,52,74.8,75.3,0,99.98769,419.51163,-2,75.9,75.5,0,100.0,250.0,44,72.6,76.8,0,0.0,0,41,75.3,76.8,0,100.0,650,1,73.0,77.2,0,99.908875,950,-5,0,75.5,0,0.0,0,-4,73.2,75.0,0,0.0,0,100,73.7,65.4,0,43.32947,100,194,70.3,65.7,0,33.576294,200,194,71.0,65.5,0,36.793663,200,340,74.5,65.3,0,28.562874,350.0,102,74.3,65.7,0,35.171104,100.0,189,73.7,65.4,0,31.115723,200.0,189,74.4,65.3,0,25.554752,200.0,100,72.8,66.1,0,31.277868,100,554,73.7,65.4,0,37.180023,561.57825,98,71.9,65.3,0,33.84666,100,98,73.9,65.5,0,42.226486,100.0,95,73.2,65.6,0,42.383827,100,195,73.3,65.3,0,38.577835,200.0,99,73.8,65.7,0,24.61691,100.0,197,71.5,65.5,0,40.377357,200,183,74.2,65.5,0,35.97474,200.0,185,73.2,65.0,0,23.664207,200,91,71.9,65.6,0,33.240875,100,190,71.8,65.1,0,33.12697,200.0,188,70.8,65.6,0,19.682196,200,96,73.9,65.3,0,45.13688,100.0,189,72.9,65.5,0,42.172657,200,192,73.7,65.2,0,27.791162,200,0,74.3,72.3,0,0.0,0.0,552,74.5,65.2,0,43.012974,558.9463,194,73.4,65.9,0,27.417364,200.0,198,74.3,65.0,0,33.444206,200.0,142,70.9,65.6,0,43.544025,150,186,74.4,65.4,0,30.94522,200.0,197,72.7,65.1,0,34.849274,200,98,74.0,65.2,0,45.62755,100,191,73.8,65.3,0,43.15608,200.0,199,74.1,65.3,0,36.12252,200.0,102,74.4,65.3,0,28.151443,100.0,201,73.4,68.2,0,29.60749,200.0,101,72.4,65.4,0,27.594936,100,98,74.3,65.6,0,33.798973,100.0,100,71.9,281.9,0,28.870573,100.0,633,74.4,65.1,0,44.146767,643.57874,196,73.3,65.3,0,43.289738,200,413,74.4,65.1,0,44.425957,410.545,562,74.3,65.2,0,55.06667,559.8833,189,74.2,65.3,0,29.610115,200.0,104,73.2,65.4,0,37.238747,100,199,70.7,65.0,0,49.89089,200.0,423,73.9,65.3,0,41.61342,430.2691,114,73.2,65.2,0,30.052444,100,0,0,0,0,0,0,194,74.3,65.3,0,36.316948,200.0,187,71.5,65.1,0,46.268982,200,552,73.7,65.2,0,41.92944,562.01624,195,73.6,65.6,0,31.68479,200.0,101,74.0,65.5,0,41.621918,100.0,355,74.0,65.2,0,35.41835,361.8039,100,72.9,65.7,0,32.10763,100,203,71.8,65.8,0,23.144697,200,494,73.8,64.9,0,42.179638,500.86563,96,71.9,65.1,0,40.396683,100,202,71.3,65.1,0,33.301952,200,80.6,82.5,86.8,147.1,102.6,119.5,3.1,-0.1,29.88
20180718,505,72.7,92.6,34.97035794,27.08140583,240,41.3,39.9,4.7,71.6,69.9,-0.1,6.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.7,7.5,200,83.5,76.3,74.85,0,0.0,0.0,62.0,0,0,73.1,0.0,63.0,0.8125,49.6,0,0,-0.2,1.4,0,0,0,73.7,73.1,65.35,30.0,15,25.7,65.27273,49.6,0,68,2.65,63.0,0.8125,63.0,0,0,92.4,94.4,14.7,4.6,1.3,15,15,100.0,65.45,100,100,30.7,0,71.6,0.9,65.913795,65.413795,0,11.1,0,0,1,66.7,1,72,159,76.6,0,99.9632,2000.0,72.24562,67.612274,0.0,71.4,67.7,1.0,2200.0,12,73.3,75.0,0,100.0,260,1,72.2,74.2,0,0.0,0,-10,74.4,73.1,0,99.96321,943.78174,1276,80.5,75.2,0,0.0,700,132,75.8,75.4,0,100.0,1200.0,52,74.8,75.2,0,99.98769,494.60327,-2,76.0,75.5,0,100.0,250.0,42,72.6,76.8,0,0.0,0,41,75.3,76.7,0,100.0,650,2,73.0,77.0,0,99.908875,950,-5,0,75.5,0,0.0,0,-4,73.2,75.0,0,0.0,0,99,73.6,65.8,0,43.32947,100,193,70.4,66.1,0,34.018402,200,192,71.1,65.8,0,37.807293,200,336,74.5,65.7,0,28.562874,350.0,162,74.3,66.0,0,41.845108,245.2329,191,73.7,65.8,0,32.755577,200.0,556,74.4,65.6,0,41.005264,567.6142,97,72.9,66.5,0,31.277868,100,518,73.8,65.8,0,36.49811,517.6454,98,71.9,65.7,0,33.84666,100,96,73.9,65.9,0,42.226486,100.0,94,73.2,65.9,0,42.383827,100,189,73.3,65.7,0,38.577835,200.0,99,73.8,66.1,0,24.61691,100.0,196,71.5,65.9,0,40.377357,200,179,74.2,65.9,0,36.158077,200.0,184,73.2,65.4,0,23.664207,200,89,71.9,66.0,0,33.240875,100,191,71.9,65.5,0,33.12697,200.0,195,70.9,66.0,0,20.597086,200,96,73.9,65.6,0,45.537502,100.0,191,72.9,65.8,0,43.205288,200,194,73.7,65.5,0,28.789442,200,0,74.3,72.3,0,5.2161136,78.710976,621,74.4,65.6,0,46.090252,627.0664,193,73.5,66.2,0,27.417364,200.0,372,74.3,65.4,0,41.45923,381.54114,152,70.9,66.0,0,44.104977,150,528,74.3,65.7,0,38.270676,536.2751,190,72.7,65.5,0,34.849274,200,96,74.0,65.6,0,45.62755,100,193,73.8,65.7,0,43.544384,200.0,195,74.1,65.7,0,36.12252,200.0,304,74.3,65.4,0,40.46431,302.44458,197,73.4,68.3,0,29.60749,200.0,99,72.4,65.8,0,27.594936,100,342,74.3,66.0,0,42.835316,344.2553,98,71.9,281.8,0,28.870573,100.0,631,74.2,65.4,0,44.64764,643.57874,195,73.3,65.7,0,43.289738,200,405,74.3,65.5,0,44.425957,410.545,594,74.2,65.5,0,55.47692,589.89154,187,74.2,65.6,0,29.610115,200.0,102,73.2,65.8,0,37.238747,100,175,70.7,65.4,0,49.89089,200.0,356,73.9,65.6,0,38.0534,358.00183,97,73.2,65.5,0,30.052444,100,0,0,0,0,0,0,478,74.3,65.7,0,43.926212,614.9812,193,71.5,65.4,0,46.662296,200,501,73.8,65.6,0,40.396915,511.6416,193,73.6,66.0,0,31.68479,200.0,100,74.1,65.8,0,41.621918,100.0,309,73.8,65.6,0,32.86786,303.48187,100,72.9,66.0,0,32.10763,100,201,71.9,66.2,0,23.144697,200,418,73.9,65.3,0,40.134888,425.7395,95,71.9,65.5,0,40.800087,100,199,71.4,65.5,0,33.301952,200,80.7,82.5,86.9,147.1,102.6,119.3,1.1,0.0,29.88
20180718,510,72.7,92.6,34.97035794,27.08140583,239,43.5,43.3,4.75,70.1,69.9,-0.1,6.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.75,7.5,200,83.3,76.4,75.0,0,0.0,0.0,62.0,0,0,73.0,0.0,63.0,0.8125,49.7,0,0,-0.2,1.4,0,0,0,73.7,73.2,65.7,30.0,15,25.1,65.27273,53.9,0,68,2.56,63.0,0.8125,63.2,0,0,92.1,95.8,14.6,4.3,1.7,15,15,100.0,65.5,100,100,31.2,0,71.6,0.9,65.913795,65.413795,0,11.1,0,0,1,64.6,1,72,161,76.7,0,99.9632,2000.0,72.15725,67.75178,0.0,71.4,67.7,1.0,2200.0,13,73.4,74.9,0,100.0,260,1,72.2,74.2,0,0.0,0,-10,74.4,73.1,0,99.96321,1163.8193,1277,80.5,75.2,0,0.0,700,132,75.8,75.4,0,100.0,1200.0,52,74.8,75.1,0,99.98769,500.0,-2,76.0,75.5,0,100.0,250.0,44,72.6,76.8,0,0.0,0,41,75.3,76.7,0,100.0,650,2,73.0,76.9,0,99.908875,950,-4,0,75.5,0,0.0,0,-4,73.2,75.0,0,0.0,0,97,73.5,66.2,0,43.32947,100,195,70.4,66.5,0,34.974308,200,195,71.1,66.2,0,38.471397,200,336,74.5,66.1,0,29.1497,350.0,291,74.3,66.1,0,47.028217,297.6286,191,73.7,66.2,0,33.201866,200.0,639,74.2,66.0,0,43.71968,643.215,95,72.9,66.8,0,31.277868,100,459,73.8,66.2,0,35.459503,466.5846,96,71.8,66.1,0,33.84666,100,100,73.9,66.3,0,42.73159,100.0,102,73.2,66.3,0,42.894356,100,185,73.3,66.1,0,38.577835,200.0,96,73.8,66.5,0,24.61691,100.0,191,71.5,66.2,0,40.377357,200,304,74.2,66.2,0,40.90446,302.9284,183,73.2,65.8,0,25.709814,200,87,72.0,66.4,0,33.8622,100,191,71.9,65.8,0,33.52884,200.0,191,70.9,66.4,0,22.125917,200,96,73.9,66.0,0,46.016026,100.0,191,72.9,66.2,0,43.577034,200,188,73.7,65.9,0,29.695925,200,144,74.3,66.8,0,27.525408,148.96883,699,74.2,66.0,0,49.822025,693.4502,190,73.5,66.6,0,27.873703,200.0,455,74.3,65.8,0,43.551502,447.03574,139,71.0,66.4,0,44.67595,150,630,74.2,66.1,0,42.513428,631.85583,193,72.7,65.9,0,35.881924,200,96,73.9,66.0,0,47.405983,100,197,73.8,66.1,0,44.159206,200.0,189,74.1,66.1,0,36.12252,200.0,347,74.3,65.8,0,43.566933,349.29797,192,73.4,68.7,0,29.60749,200.0,97,72.5,66.1,0,27.594936,100,439,74.4,66.2,0,45.007095,429.37607,90,71.9,281.8,0,28.870573,100.0,653,74.0,65.8,0,45.299942,643.57874,188,73.3,66.1,0,43.722336,200,398,74.2,66.0,0,44.80033,410.545,582,74.2,66.0,0,56.061535,589.89154,391,74.2,66.1,0,37.4078,353.63712,100,73.2,66.1,0,37.238747,100,135,70.8,65.8,0,50.077938,200.0,312,73.9,66.0,0,36.706985,321.35028,112,73.3,65.9,0,30.491522,100,0,0,0,0,0,0,597,74.2,66.0,0,45.425007,614.9812,201,71.6,65.9,0,47.285046,200,454,73.8,66.0,0,39.327454,462.44644,191,73.6,66.3,0,32.117386,200.0,99,74.1,66.2,0,41.621918,100.0,259,73.8,66.0,0,31.055971,253.60039,98,72.9,66.4,0,32.10763,100,200,71.9,66.6,0,23.144697,200,413,74.0,65.7,0,40.53099,425.7395,95,71.9,65.9,0,41.842224,100,197,71.4,65.9,0,33.301952,200,80.8,82.5,86.9,148.1,102.7,119.6,1.1,0.1,29.88
20180718,515,72.6,92.1,34.78842922,27.08140583,240,45.7,44.2,4.75,70.4,68.8,-0.2,6.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.75,7.5,200,83.2,76.3,75.1,0,0.0,0.0,62.0,0,0,72.9,0.0,63.0,0.8125,49.7,0,0,-0.2,1.4,0,0,0,73.7,73.2,66.15,30.0,15,24.6,65.27273,55.4,0,68,2.51,63.0,0.8125,63.7,0,0,90.9,97.0,15.3,4.7,1.4,15,15,100.0,65.35,100,100,30.7,0,71.6,0.9,65.913795,65.413795,0,11.4,0,0,1,61.6,1,72,159,76.7,0,99.9632,2000.0,72.0883,67.8606,0.0,71.4,67.7,1.0,2200.0,14,73.4,74.9,0,100.0,260,1,72.2,74.3,0,0.0,0,-10,74.4,73.2,0,99.96321,1380.5682,1276,80.5,75.2,0,0.0,700,131,75.8,75.4,0,100.0,1200.0,52,74.8,75.1,0,99.98769,500.0,-2,76.0,75.5,0,100.0,250.0,43,72.6,76.9,0,0.0,0,40,75.3,76.7,0,100.0,650,2,73.0,76.8,0,99.908875,950,-5,0,75.5,0,0.0,0,-4,73.1,75.0,0,0.0,0,96,73.5,66.6,0,43.32947,100,202,70.4,66.9,0,35.48811,200,193,71.2,66.7,0,38.471397,200,346,74.6,66.5,0,29.580837,350.0,314,74.2,66.4,0,48.699223,319.63092,188,73.7,66.6,0,33.201866,200.0,677,74.1,66.3,0,44.720818,680.74426,94,72.9,67.2,0,31.277868,100,458,73.9,66.6,0,35.459503,466.5846,94,71.8,66.5,0,33.84666,100,99,74.0,66.6,0,42.73159,100.0,98,73.2,66.7,0,42.894356,100,199,73.3,66.5,0,39.17214,200.0,97,73.8,66.8,0,24.61691,100.0,190,71.5,66.6,0,40.377357,200,349,74.1,66.5,0,42.534122,337.17264,188,73.2,66.2,0,26.201653,200,94,72.0,66.7,0,33.8622,100,184,71.9,66.2,0,34.006733,200.0,187,70.9,66.8,0,22.824123,200,96,73.9,66.4,0,46.639217,100.0,200,72.9,66.6,0,44.165634,200,190,73.7,66.3,0,29.695925,200,213,74.3,66.6,0,33.390472,218.0852,726,74.1,66.4,0,51.578827,725.47034,191,73.5,66.9,0,29.834732,200.0,521,74.3,66.1,0,46.362663,511.4394,150,71.0,66.7,0,44.67595,150,720,74.2,66.4,0,44.88722,729.92676,195,72.7,66.3,0,36.33045,200,96,73.9,66.4,0,47.8251,100,195,73.9,66.5,0,44.159206,200.0,192,74.1,66.5,0,36.55674,200.0,411,74.3,66.2,0,46.333263,410.7515,188,73.4,68.9,0,29.60749,200.0,97,72.5,66.5,0,27.594936,100,507,74.4,66.5,0,46.622284,517.64636,103,72.0,281.8,0,29.906437,100.0,645,73.9,66.2,0,45.299942,643.57874,193,73.2,66.5,0,43.722336,200,464,74.2,66.3,0,47.23378,453.19165,619,74.0,66.3,0,56.83077,619.94226,404,74.1,66.3,0,38.367874,398.3994,99,73.2,66.5,0,37.238747,100,171,70.8,66.2,0,50.33773,200.0,310,74.0,66.4,0,37.129166,321.35028,107,73.3,66.3,0,30.491522,100,0,0,0,0,0,0,602,74.0,66.4,0,46.473114,614.9812,201,71.6,66.2,0,47.285046,200,450,73.9,66.4,0,39.327454,462.44644,190,73.7,66.7,0,32.117386,200.0,98,74.1,66.6,0,41.621918,100.0,218,73.8,66.5,0,29.4749,224.604,97,72.9,66.8,0,32.10763,100,197,71.9,66.9,0,23.144697,200,435,74.1,66.1,0,41.901295,425.6691,96,72.0,66.3,0,42.335274,100,196,71.4,66.2,0,33.301952,200,80.8,82.5,87.0,146.1,102.7,119.5,1.2,-0.1,29.88
20180718,520,72.6,91.9,34.74976064,27.08140583,237,44.7,43.3,4.75,70.8,69.3,-0.2,6.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.75,7.5,200,83.2,76.4,75.2,0,0.0,0.0,62.0,0,0,72.7,0.0,63.0,0.8125,49.8,1,1,-0.2,1.4,0,0,0,73.7,73.2,66.6,30.0,15,24.3,65.27273,60.0,0,68,2.43,63.0,0.8125,64.0,0,0,90.2,98.0,17.6,4.5,1.6,15,15,100.0,65.2,100,100,31.1,0,71.6,0.9,65.913795,65.413795,0,11.3,0,0,1,58.7,1,72,159,76.8,0,99.9632,2000.0,72.039375,67.93784,0.0,71.4,67.7,1.0,2200.0,12,73.4,74.9,0,100.0,260,2,72.2,74.3,0,0.0,0,-10,74.4,73.2,0,99.96321,1506.4984,1276,80.5,75.2,0,0.0,700,131,75.8,75.4,0,100.0,1200.0,53,74.8,75.0,0,99.98769,500.0,-2,76.0,75.6,0,100.0,250.0,42,72.6,76.9,0,0.0,0,41,75.3,76.7,0,100.0,650,1,73.0,76.7,0,99.908875,950,-4,0,75.5,0,0.0,0,-4,73.2,75.0,0,0.0,0,97,73.4,66.9,0,43.855953,100,197,70.5,67.1,0,35.48811,200,196,71.3,66.8,0,38.89083,200,342,74.5,66.8,0,29.580837,350.0,381,74.1,66.7,0,51.210724,380.1224,193,73.7,66.9,0,33.79346,200.0,759,74.1,66.6,0,47.208176,769.08154,95,72.9,67.5,0,32.756935,100,458,74.0,66.9,0,35.459503,466.5846,92,71.8,66.8,0,34.319656,100,97,74.0,66.9,0,42.73159,100.0,96,73.2,67.0,0,42.894356,100,197,73.3,66.8,0,39.17214,200.0,95,73.8,67.1,0,24.61691,100.0,184,71.6,66.9,0,40.74452,200,345,73.9,66.8,0,42.534122,337.17264,190,73.2,66.5,0,26.83881,200,92,72.1,67.0,0,33.8622,100,195,72.0,66.5,0,34.625828,200.0,195,71.0,67.1,0,23.438065,200,96,73.9,66.7,0,47.05097,100.0,198,72.9,66.9,0,44.165634,200,193,73.8,66.6,0,30.200804,200,255,74.3,66.8,0,36.267906,258.24127,755,74.1,66.6,0,53.416008,759.592,193,73.6,67.2,0,30.451405,200.0,550,74.3,66.4,0,47.75751,548.87805,142,71.0,67.1,0,44.67595,150,783,74.1,66.7,0,46.04726,785.74445,188,72.7,66.6,0,36.33045,200,100,73.9,66.7,0,48.312187,100,201,73.9,66.7,0,44.69852,200.0,335,74.1,66.7,0,41.145405,332.25098,450,74.3,66.4,0,48.003906,440.7199,189,73.5,68.9,0,30.024815,200.0,96,72.6,66.8,0,27.594936,100,618,74.4,66.8,0,50.027283,617.0942,99,72.0,282.0,0,29.906437,100.0,637,73.8,66.4,0,45.299942,643.57874,190,73.2,66.8,0,43.722336,200,500,74.1,66.6,0,48.61689,500.0,612,73.9,66.6,0,57.282047,619.94226,438,74.0,66.6,0,40.28802,433.1666,98,73.2,66.8,0,37.238747,100,200,70.9,66.5,0,50.930065,200.0,357,74.1,66.7,0,39.83341,352.97745,77,73.4,66.6,0,30.491522,100,0,0,0,0,0,0,597,74.0,66.6,0,46.473114,614.9812,187,71.6,66.5,0,47.285046,200,444,73.9,66.7,0,39.735394,462.44644,191,73.7,67.0,0,33.122883,200.0,155,74.1,66.8,0,45.42466,154.67151,203,73.9,66.7,0,28.020773,202.00003,96,72.9,67.1,0,32.10763,100,200,71.9,67.2,0,23.144697,200,482,74.1,66.4,0,43.303715,470.84122,95,72.0,66.6,0,42.335274,100,194,71.4,66.5,0,33.301952,200,80.9,82.5,87.0,148.1,102.8,119.3,3.1,0.0,29.88
