20180718,525,72.6,90.2,34.42125083,27.08140583,238,44.2,42.9,4.8,71.0,69.5,-0.2,6.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.8,7.5,200,77.9,75.8,73.35,77,86.5,0.0,62.0,100,0,75.8,0.7,63.0,1.0,59.0,1,1,41.0,12.4,0,0,0,73.7,73.3,67.0,30.0,15,24.1,65.27273,59.2,0,68,2.37,63.0,1.0,64.3,0,0,89.5,98.4,17.3,4.6,0.9,15,15,100.0,65.35,100,100,30.3,0,71.6,0.85,65.913795,65.413795,0,11.2,0,0,1,55.8,1,72,1609,71.4,0,99.9632,2000.0,72.00981,67.98451,0.0,71.4,70.6,1.0,9000.0,267,73.4,70.7,0,54.01641,260,2,72.2,74.3,0,0.0,0,1556,74.4,70.8,0,99.96321,1749.0912,887,80.5,75.2,0,0.0,700,1209,75.3,71.0,0,99.791046,1200.0,533,74.2,71.3,0,69.61605,500.0,172,75.7,71.9,0,100.0,250.0,47,72.6,76.9,0,0.0,0,162,75.3,75.7,0,100.0,650,349,73.0,76.1,0,99.908875,950,-4,0,75.5,0,0.0,0,-4,73.2,75.0,0,0.0,0,95,73.3,67.2,0,43.855953,100,206,70.5,67.4,0,36.085556,200,193,71.3,67.2,0,38.89083,200,337,74.6,67.1,0,29.580837,350.0,408,74.1,67.0,0,52.291374,409.7875,191,73.7,67.1,0,33.79346,200.0,808,74.1,66.9,0,48.766644,818.0469,96,73.0,67.7,0,33.159325,100,457,74.0,67.2,0,35.459503,466.5846,91,71.8,67.1,0,34.792652,100,95,74.0,67.3,0,42.73159,100.0,93,73.2,67.3,0,42.894356,100,191,73.3,67.0,0,39.17214,200.0,94,73.8,67.4,0,25.01378,100.0,203,71.6,67.2,0,41.325855,200,340,73.9,67.1,0,42.534122,337.17264,187,73.3,66.8,0,27.252403,200,89,72.1,67.3,0,33.8622,100,207,72.0,66.8,0,34.625828,200.0,188,71.0,67.4,0,23.438065,200,96,73.9,67.0,0,47.52949,100.0,196,73.0,67.2,0,44.165634,200,199,73.8,66.9,0,30.694204,200,332,74.3,67.0,0,40.626915,335.58536,800,74.0,67.0,0,55.999542,802.0633,191,73.6,67.5,0,30.451405,200.0,620,74.3,66.7,0,50.45064,621.00024,152,71.0,67.4,0,45.236904,150,830,74.0,67.0,0,48.131042,841.63873,195,72.7,66.9,0,36.914574,200,98,73.8,67.0,0,48.312187,100,196,73.9,67.0,0,44.69852,200.0,366,74.0,66.9,0,42.9175,374.4088,506,74.3,66.7,0,50.867867,498.40024,202,73.5,69.1,0,30.588766,200.0,94,72.6,67.1,0,27.594936,100,669,74.3,67.1,0,50.49656,665.40674,93,72.1,281.7,0,29.906437,100.0,654,73.8,66.7,0,45.870705,643.57874,208,73.2,67.0,0,43.85312,200,494,74.1,66.9,0,48.61689,500.0,584,73.8,66.9,0,56.83077,587.70654,432,74.0,66.8,0,40.28802,433.1666,97,73.3,67.1,0,37.238747,100,169,71.0,66.8,0,50.930065,200.0,350,74.0,67.0,0,39.83341,352.97745,138,73.4,66.8,0,30.491522,100,0,0,0,0,0,0,601,73.9,66.9,0,47.06006,614.9812,204,71.7,66.8,0,47.678356,200,447,73.9,67.0,0,40.683575,462.44644,192,73.7,67.3,0,33.555477,200.0,182,74.0,67.1,0,49.139725,181.0055,207,74.1,67.1,0,31.298328,226.2967,95,72.9,67.4,0,32.10763,100,196,72.0,67.5,0,23.144697,200,512,73.8,66.7,0,44.42779,513.6161,97,72.0,66.8,0,42.817123,100,195,71.5,66.8,0,33.725582,200,80.9,82.5,86.9,148.1,102.8,119.5,1.2,-0.1,29.88
20180718,530,73.3,88.0,34.5747938,27.08140583,238,44.1,42.7,4.9,71.2,69.7,-0.1,6.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.9,7.5,200,75.0,74.4,71.5,98,100.0,15.8,62.0,98,0,75.1,1.2,63.0,1.1875,64.4,1,1,49.6,12.7,0,0,0,73.7,73.3,67.4,30.0,15,24.2,65.27273,58.3,0,68,2.34,63.0,1.1875,64.6,0,0,88.5,98.8,15.5,4.6,1.7,15,15,100.0,65.5,100,100,30.0,0,71.6,0.9,65.913795,65.413795,0,11.3,0,0,1,53.5,1,72,1995,73.1,0,93.69557,2000.0,72.0,68.0,0.0,71.5,72.2,90.0,9000.0,257,73.5,72.3,0,48.164543,260,2,72.2,74.4,0,0.0,0,1874,74.3,72.7,0,77.25322,1850.0,725,80.4,75.4,0,0.0,700,1192,74.4,72.5,0,70.673546,1200.0,495,73.8,72.7,0,58.44204,500.0,231,75.2,72.7,0,100.0,250.0,41,72.8,76.9,0,0.0,330,196,75.3,74.1,0,100.0,650,476,73.1,74.6,0,99.908875,950,-3,0,75.3,0,0.0,0,-4,73.3,75.1,0,0.0,500,95,73.3,67.6,0,43.855953,100,201,70.5,67.8,0,36.085556,200,201,71.3,67.5,0,39.473377,200,335,74.6,67.5,0,29.580837,350.0,463,74.0,67.4,0,54.45267,465.0394,198,73.8,67.5,0,34.374676,200.0,859,74.0,67.3,0,50.18062,865.76025,94,73.0,68.0,0,33.159325,100,456,73.9,67.5,0,35.459503,466.5846,90,71.8,67.5,0,35.419647,100,100,74.1,67.6,0,43.165977,175.0,101,73.2,67.7,0,42.821423,100,191,73.4,67.4,0,39.17214,420.0,93,73.8,67.8,0,25.01378,100.0,202,71.6,67.6,0,41.325855,200,337,73.9,67.4,0,42.534122,337.17264,188,73.3,67.1,0,27.252403,200,89,72.1,67.6,0,33.8622,195,189,72.0,67.2,0,34.625828,200.0,199,71.0,67.7,0,23.883472,200,99,74.0,67.4,0,48.152683,100.0,192,73.0,67.6,0,44.165634,200,195,73.8,67.3,0,30.694204,200,370,74.2,67.5,0,43.247215,372.79123,799,73.9,67.4,0,56.642555,802.0633,193,73.6,67.8,0,30.895412,200.0,663,74.2,67.1,0,51.931328,655.6837,147,71.1,67.7,0,45.236904,150,830,74.0,67.4,0,48.1203,841.63873,190,72.7,67.3,0,36.914574,200,98,73.8,67.4,0,48.312187,175,193,74.0,67.5,0,44.69852,200.0,364,73.9,67.4,0,42.9175,374.4088,545,74.3,67.2,0,53.28705,540.0,199,73.5,69.3,0,30.588766,200.0,91,72.7,67.4,0,27.594936,100,724,74.2,67.5,0,52.832043,753.4005,91,72.1,281.9,0,29.906437,100.0,647,73.8,67.2,0,45.870705,726.2078,206,73.1,67.4,0,43.85312,200,508,74.1,67.4,0,49.19925,500.0,594,73.8,67.4,0,57.34359,587.70654,427,73.9,67.3,0,40.28802,433.1666,98,73.3,67.4,0,37.238747,100,161,71.1,67.2,0,50.930065,200.0,348,74.0,67.3,0,39.83341,352.97745,129,73.4,67.3,0,30.491522,100,0,0,0,0,0,0,602,73.9,67.4,0,47.06006,614.9812,198,71.7,67.3,0,47.678356,200,455,74.0,67.3,0,41.168686,462.44644,191,73.7,67.6,0,33.555477,200.0,181,74.0,67.4,0,49.139725,181.0055,262,74.0,67.4,0,33.606464,253.63664,100,73.0,67.7,0,32.49357,100,195,72.0,67.9,0,23.144697,200,397,73.5,67.1,0,40.199123,401.44147,97,72.1,67.2,0,42.817123,100,194,71.5,67.3,0,33.725582,200,81.0,82.5,86.9,146.1,102.8,119.7,1.2,-0.1,29.88
20180718,535,73.7,85.3,34.3679612,27.08140583,239,44.9,43.4,5.0,71.3,69.8,-0.1,6.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.0,7.5,200,74.4,74.5,70.1,100,100.0,27.0,62.0,100,0,74.9,0.6,63.0,1.375,66.5,1,1,50.3,12.8,0,0,0,73.7,73.4,68.0,30.0,15,24.7,65.27273,74.3,0,68,1.2,63.0,1.375,64.7,0,0,85.8,98.6,20.7,4.4,1.6,15,15,100.0,65.35,100,100,30.4,0,71.6,0.9,65.913795,65.413795,0,11.4,0,0,1,51.1,1,72,1593,72.3,0,99.9633,2000.0,72.0,68.0,4306.704,71.8,72.2,100.0,9000.0,265,73.5,71.8,0,57.223064,260,127,72.3,73.1,0,66.44188,125,1469,74.2,71.9,0,100.0,1850.0,915,80.4,75.5,0,0.0,700,1168,74.3,71.8,0,99.88938,1200.0,503,73.8,71.9,0,72.54492,500.0,157,75.0,72.1,0,100.0,250.0,335,72.8,73.0,0,36.46764,330,153,75.4,73.5,0,100.0,650,326,73.1,73.9,0,99.908875,950,503,0,73.0,0,38.18907,500,505,73.3,73.1,0,38.83977,500,175,73.2,68.3,0,54.99631,175,249,70.5,68.5,0,44.19883,245,221,71.3,68.2,0,44.541534,220,353,74.6,68.2,0,34.119762,350.0,499,74.1,68.1,0,63.217934,498.1999,349,73.7,68.1,0,41.494553,335.0,870,74.0,68.0,0,57.941998,880.9234,196,72.8,68.4,0,42.262096,195,575,73.9,68.2,0,44.188,588.06604,253,71.6,68.1,0,48.99351,245,206,74.1,68.4,0,56.561268,201.99994,250,73.3,68.3,0,54.4801,245,426,73.3,68.1,0,48.712334,420.0,166,73.9,68.2,0,34.11972,160.0,340,71.6,68.3,0,48.45487,335,396,73.8,68.0,0,47.13791,409.17822,408,73.3,67.8,0,34.048737,400,198,72.2,68.1,0,42.394318,195,394,72.1,67.9,0,41.00141,380.0,346,71.1,68.3,0,30.504395,335,178,74.0,68.2,0,67.80547,175.0,249,73.0,68.3,0,56.91863,245,352,73.8,68.0,0,44.92255,350,476,74.2,68.2,0,71.97257,483.9332,794,74.0,68.2,0,83.32759,810.06555,231,73.6,68.3,0,43.35224,230.0,710,74.2,67.8,0,72.46781,726.74976,201,71.0,68.3,0,56.706398,195,842,74.0,68.2,0,87.46509,880.7912,339,72.8,67.9,0,55.783875,335,179,73.6,68.1,0,59.685093,175,248,74.0,68.2,0,51.63413,245.0,530,73.9,68.1,0,52.658142,534.45575,531,74.3,67.9,0,61.43415,540.0,337,73.5,67.9,0,38.743515,335.0,92,72.8,67.9,0,32.694393,100,804,74.2,68.1,0,62.294006,814.7497,200,72.2,281.8,0,38.995323,195.0,712,73.8,67.9,0,52.906235,726.2078,339,73.0,68.0,0,51.871227,335,489,74.2,68.1,0,55.93802,500.0,620,73.8,68.1,0,66.512825,614.8441,521,73.9,68.0,0,47.664207,528.5182,164,73.3,67.9,0,44.30265,160,348,71.1,67.9,0,59.7215,335.0,421,73.8,67.9,0,49.3382,427.23666,171,73.4,67.8,0,34.66276,150,0,0,0,0,0,0,708,73.9,68.0,0,55.497326,703.88776,581,71.7,68.0,0,65.61783,575,543,73.9,67.8,0,48.522602,556.2485,256,73.7,68.1,0,42.46463,250.0,241,73.8,67.9,0,60.197258,240.81696,316,73.9,67.9,0,40.530872,312.21097,190,72.7,68.1,0,41.6488,185,301,71.7,68.1,0,34.65492,300,400,73.4,67.8,0,44.534847,404.50018,211,71.5,67.9,0,57.58628,210,884,70.8,68.1,0,84.043304,880,81.0,82.5,87.0,148.1,102.8,119.5,3.0,-0.2,29.88
20180718,540,73.9,83.8,34.2299432,27.08140583,242,46.7,44.7,5.1,71.8,69.9,-0.1,6.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.1,7.5,200,74.1,74.1,68.7,100,100.0,35.9,62.0,100,0,74.7,0.6,63.0,1.5625,67.7,1,1,50.2,12.7,0,0,0,73.7,73.3,68.6,30.0,15,25.4,65.27273,73.0,0,68,1.19,63.0,1.5625,65.1,0,0,84.1,98.4,18.9,4.6,0.9,15,15,100.0,65.2,100,100,29.9,0,71.6,0.85,65.913795,65.413795,0,11.5,0,0,1,49.0,1,72,1596,70.9,0,99.9633,2000.0,72.0,68.0,4306.704,72.0,70.8,100.0,9000.0,264,73.6,70.5,0,57.223064,260,127,72.3,71.6,0,66.44188,125,1479,74.1,70.7,0,100.0,1850.0,915,80.5,75.5,0,0.0,700,1166,74.1,70.6,0,99.88938,1200.0,468,73.6,70.8,0,67.77013,466.99982,159,74.9,71.1,0,100.0,250.0,336,72.8,71.6,0,36.36958,330,155,75.4,72.8,0,100.0,650,329,73.1,73.0,0,99.908875,950,503,0,71.6,0,38.18907,500,506,73.5,71.7,0,38.83977,500,180,73.1,68.7,0,55.14373,175,253,70.6,69.0,0,44.628986,245,225,71.4,68.7,0,44.693,220,352,74.7,68.7,0,34.119762,350.0,553,74.1,68.6,0,64.88894,540.0,348,73.7,68.6,0,41.494553,335.0,864,74.0,68.5,0,57.941998,880.9234,197,72.7,68.8,0,42.795,195,588,73.9,68.7,0,44.785984,588.06604,249,71.6,68.6,0,48.99351,245,219,74.1,68.8,0,57.17749,215.49994,248,73.3,68.8,0,54.4801,245,424,73.3,68.6,0,48.712334,420.0,166,73.9,68.7,0,34.11972,160.0,337,71.6,68.8,0,48.45487,335,395,73.9,68.5,0,47.13791,409.17822,405,73.3,68.3,0,34.048737,400,197,72.2,68.5,0,42.394318,195,395,72.1,68.4,0,41.00141,380.0,344,71.1,68.8,0,30.9498,335,177,74.0,68.6,0,69.25217,175.0,246,73.1,68.8,0,56.990917,245,358,73.8,68.5,0,45.920826,350,525,74.2,68.7,0,81.376274,535.5332,798,73.9,68.7,0,85.88816,810.06555,235,73.7,68.8,0,44.25259,230.0,743,74.1,68.3,0,75.79399,750.0,199,71.1,68.8,0,57.207253,195,811,74.0,68.7,0,99.892586,880.7912,341,72.8,68.4,0,57.27548,335,176,73.6,68.6,0,59.685093,175,251,74.1,68.7,0,52.022434,245.0,529,73.8,68.6,0,52.658142,534.45575,535,74.3,68.4,0,61.727055,540.0,343,73.5,68.4,0,38.58561,335.0,93,72.8,68.4,0,32.694393,100,827,74.2,68.6,0,63.581795,840.0,199,72.2,281.7,0,38.995323,195.0,727,73.8,68.3,0,53.407104,726.2078,336,72.9,68.5,0,51.871227,335,495,74.3,68.5,0,56.39559,500.0,600,73.7,68.6,0,65.723076,590.7997,535,73.8,68.5,0,47.746166,528.5182,163,73.3,68.4,0,44.30265,160,344,71.2,68.4,0,59.7215,335.0,370,73.7,68.4,0,45.572796,367.9997,176,73.4,68.3,0,34.66276,150,0,0,0,0,0,0,694,73.9,68.5,0,54.899906,703.88776,583,71.7,68.4,0,66.01114,575,562,73.8,68.4,0,49.073868,556.2485,254,73.7,68.6,0,42.46463,250.0,222,73.7,68.4,0,57.742466,223.7498,313,73.9,68.4,0,40.530872,312.21097,190,72.6,68.6,0,41.6488,185,305,71.6,68.6,0,34.564556,300,383,73.4,68.3,0,43.689114,371.50018,214,71.3,68.4,0,57.664722,210,887,70.6,68.5,0,84.466934,880,81.0,82.5,87.0,146.1,102.8,119.6,1.1,0.1,29.88
20180718,545,74.0,82.9,34.12935716,27.08140583,243,46.7,43.9,5.15,73.2,70.6,-0.1,6.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.15,7.5,200,73.8,74.3,66.65,100,100.0,40.8,62.0,100,0,74.8,0.65,63.0,1.75,67.8,1,1,49.9,12.7,0,0,0,73.7,73.4,68.8,30.0,15,26.3,65.27273,73.5,0,68,1.17,63.0,1.75,65.1,0,0,83.0,98.6,19.4,4.4,2.0,15,15,100.0,65.45,100,100,29.5,0,71.6,0.9,65.913795,65.413795,0,11.4,0,0,1,47.1,1,72,1604,68.6,0,99.9633,2000.0,72.0,68.0,4573.3335,72.1,68.4,100.0,9000.0,264,73.6,68.4,0,56.748,260,126,72.3,69.7,0,66.02501,125,1481,73.9,68.5,0,100.0,1850.0,913,80.5,75.4,0,0.0,700,1172,73.8,68.4,0,99.88938,1200.0,429,73.4,68.8,0,63.746,431.0,160,74.6,69.1,0,100.0,250.0,330,72.8,69.8,0,36.031815,330,156,75.3,71.6,0,100.0,650,333,73.1,71.7,0,99.908875,950,504,0,69.7,0,38.18907,500,505,73.5,69.9,0,38.83977,500,180,73.1,69.1,0,55.14373,175,253,70.6,69.3,0,44.628986,245,225,71.4,69.1,0,44.693,220,354,74.7,69.0,0,34.119762,350.0,538,74.1,68.9,0,64.88894,540.0,348,73.7,69.0,0,41.494553,335.0,867,74.0,68.9,0,57.941998,880.9234,197,72.7,69.2,0,42.795,195,592,73.9,69.1,0,44.785984,588.06604,250,71.5,69.0,0,48.99351,245,247,74.1,69.1,0,59.642387,242.49994,249,73.3,69.2,0,54.4801,245,423,73.3,69.0,0,48.712334,420.0,166,73.9,69.1,0,34.11972,160.0,340,71.6,69.1,0,48.45487,335,396,73.9,68.9,0,47.13791,409.17822,406,73.3,68.7,0,34.048737,400,197,72.2,68.9,0,42.394318,195,396,72.2,68.7,0,41.00141,380.0,336,71.2,69.1,0,30.9498,335,179,74.0,69.0,0,69.652794,175.0,250,73.1,69.1,0,57.50723,245,357,73.7,68.8,0,45.920826,350,555,74.2,69.0,0,87.22909,561.33325,803,74.0,69.0,0,87.75979,810.06555,233,73.7,69.1,0,44.25259,230.0,743,74.1,68.7,0,76.40558,750.0,203,71.1,69.2,0,57.13713,195,800,74.0,69.0,0,99.892586,880.7912,340,72.8,68.8,0,57.26505,335,176,73.6,68.9,0,59.685093,175,283,74.1,69.0,0,53.510944,276.84985,528,73.8,68.9,0,52.658142,534.45575,537,74.3,68.7,0,61.727055,540.0,347,73.5,68.7,0,38.58561,335.0,88,72.9,68.8,0,32.694393,100,830,74.2,69.0,0,63.581795,840.0,199,72.3,281.7,0,38.995323,195.0,727,73.8,68.7,0,53.407104,726.2078,337,72.9,68.9,0,51.871227,335,501,74.3,68.8,0,56.39559,500.0,536,73.8,68.8,0,63.733334,536.1997,534,73.8,68.8,0,47.746166,528.5182,164,73.3,68.8,0,44.30265,160,350,71.3,68.7,0,59.7215,335.0,370,73.8,68.8,0,45.572796,367.9997,168,73.4,68.7,0,34.66276,150,0,0,0,0,0,0,703,73.9,68.9,0,54.899906,703.88776,588,71.7,68.8,0,66.01114,575,566,73.8,68.7,0,49.073868,556.2485,257,73.7,69.0,0,42.46463,250.0,188,73.7,68.8,0,54.378082,184.7498,292,73.9,68.8,0,37.79573,291.5002,188,72.6,68.9,0,41.252144,185,305,71.6,68.9,0,34.564556,300,318,73.5,68.6,0,40.573814,305.5,214,71.3,68.8,0,57.664722,210,888,70.5,68.8,0,83.85503,880,81.0,82.5,86.9,145.1,102.8,119.9,1.0,1.7,29.88
20180718,550,74.0,82.5,34.04848258,27.08140583,246,47.0,44.2,5.2,74.0,71.5,-0.2,6.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.2,7.5,200,73.6,74.2,64.6,100,100.0,43.5,62.0,100,0,74.5,0.65,63.0,1.8125,68.2,1,1,50.6,12.5,0,0,0,73.7,73.3,69.0,30.0,15,27.3,65.27273,71.8,0,68,1.16,63.0,1.8125,65.4,0,0,82.4,98.6,18.8,4.8,2.0,15,15,100.0,65.7,100,100,29.3,0,71.6,0.95,65.913795,65.413795,0,11.4,0,0,1,46.5,1,72,1623,67.1,0,99.9633,2000.0,72.0,68.0,4573.3335,72.0,66.8,100.0,9000.0,263,73.6,66.8,0,55.60354,260,127,72.2,68.2,0,65.411964,125,1509,73.7,67.0,0,100.0,1798.9995,909,80.5,75.4,0,0.0,700,1122,73.4,67.0,0,86.08653,1092.0002,376,73.1,67.5,0,57.78981,376.99982,164,74.4,67.8,0,100.0,250.0,335,72.8,68.4,0,36.031815,330,158,75.3,70.4,0,100.0,650,338,73.0,70.4,0,99.908875,950,507,0,68.2,0,38.18907,500,506,73.5,68.4,0,38.83977,500,179,73.1,69.3,0,54.54354,175,253,70.7,69.5,0,44.628986,245,225,71.5,69.3,0,44.693,220,352,74.7,69.3,0,34.119762,350.0,538,74.1,69.2,0,64.88894,540.0,346,73.7,69.3,0,41.494553,335.0,867,74.0,69.2,0,57.941998,880.9234,197,72.7,69.5,0,42.795,195,590,73.9,69.3,0,44.785984,588.06604,249,71.5,69.2,0,48.99351,245,272,74.1,69.3,0,62.420444,269.49994,248,73.3,69.4,0,54.4801,245,422,73.3,69.2,0,48.712334,420.0,166,73.9,69.3,0,34.11972,160.0,337,71.6,69.4,0,48.45487,335,394,73.9,69.2,0,47.13791,409.17822,406,73.3,68.9,0,34.048737,400,197,72.2,69.2,0,42.394318,195,414,72.2,69.0,0,41.00141,380.0,345,71.2,69.3,0,30.9498,335,178,74.0,69.1,0,69.652794,175.0,249,73.2,69.3,0,57.50723,245,354,73.7,69.1,0,45.920826,350,565,74.2,69.2,0,100.0,590.0,804,73.9,69.2,0,87.82868,810.06555,232,73.7,69.4,0,44.25259,230.0,744,74.1,68.9,0,76.54507,750.0,201,71.2,69.4,0,57.13713,195,813,74.0,69.2,0,99.892586,880.7912,343,72.8,69.0,0,57.65098,335,177,73.6,69.1,0,59.685093,175,336,74.1,69.2,0,55.495632,331.44986,526,73.8,69.1,0,52.658142,534.45575,535,74.3,68.9,0,61.727055,540.0,342,73.5,68.9,0,38.58561,335.0,92,73.0,69.1,0,32.694393,100,828,74.2,69.2,0,63.581795,840.0,198,72.3,281.8,0,38.995323,195.0,723,73.8,68.9,0,53.407104,726.2078,337,72.9,69.1,0,51.871227,335,505,74.3,69.0,0,56.97795,500.0,534,73.8,69.0,0,63.733334,536.1997,533,73.8,69.0,0,47.746166,528.5182,163,73.3,69.1,0,44.30265,160,346,71.4,69.0,0,59.7215,335.0,370,73.9,69.0,0,45.572796,367.9997,173,73.5,68.9,0,34.66276,150,0,0,0,0,0,0,692,73.9,69.1,0,54.302483,703.88776,590,71.8,69.0,0,66.01114,575,563,73.8,69.0,0,49.073868,556.2485,256,73.7,69.3,0,42.46463,250.0,176,73.8,69.1,0,54.169865,175.0,292,73.8,69.0,0,37.79573,291.5002,188,72.6,69.2,0,41.252144,185,308,71.6,69.1,0,34.564556,300,302,73.6,68.8,0,39.952896,300.0,214,71.3,69.0,0,57.664722,210,888,70.4,69.0,0,83.843254,880,81.0,82.4,87.1,147.1,102.8,119.7,0.4,1.7,29.88
20180718,555,73.9,81.8,33.82698248,27.08140583,248,47.4,44.5,5.25,74.7,72.1,-0.1,6.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.25,7.5,200,73.3,74.3,63.85,100,100.0,44.6,62.0,100,0,74.3,0.7,63.0,1.8125,68.1,1,1,50.7,12.6,0,0,0,73.7,73.4,69.2,30.0,15,28.2,65.27273,74.7,0,68,1.19,63.0,1.8125,65.4,0,0,82.0,98.7,21.0,4.3,2.1,15,15,100.0,65.55,100,100,28.7,0,71.6,0.95,65.913795,65.413795,0,11.4,0,0,1,46.3,1,72,1636,66.0,0,99.9633,2000.0,72.0,68.0,4573.3335,71.8,65.7,100.0,9000.0,265,73.4,65.6,0,55.60354,260,126,72.1,66.9,0,64.38205,125,1514,73.5,65.9,0,100.0,1688.5,902,80.5,75.3,0,0.0,700,1021,73.1,65.9,0,75.62685,1019.99963,202,73.3,66.7,0,41.582577,200.0,171,74.1,66.6,0,100.0,250.0,333,72.6,67.3,0,34.168663,330,162,75.2,69.2,0,100.0,650,354,72.8,69.3,0,99.908875,950,509,0,67.0,0,38.18907,500,508,73.4,67.1,0,38.83977,500,179,73.2,69.5,0,54.54354,175,252,70.8,69.7,0,44.628986,245,224,71.6,69.4,0,44.693,220,351,74.7,69.4,0,34.119762,350.0,536,74.1,69.3,0,64.88894,540.0,347,73.7,69.4,0,41.494553,335.0,862,73.9,69.3,0,57.941998,880.9234,196,72.7,69.6,0,42.795,195,588,73.9,69.4,0,44.785984,588.06604,249,71.6,69.3,0,48.99351,245,286,74.1,69.5,0,63.471054,282.99994,246,73.3,69.5,0,54.4801,245,421,73.4,69.3,0,48.712334,420.0,166,73.9,69.5,0,34.11972,160.0,340,71.6,69.5,0,48.82203,335,394,73.9,69.3,0,47.13791,409.17822,404,73.3,69.1,0,34.048737,400,196,72.2,69.4,0,42.394318,195,392,72.3,69.1,0,41.00141,380.0,349,71.2,69.5,0,30.492357,335,179,74.0,69.2,0,70.064545,175.0,252,73.2,69.5,0,58.02354,245,361,73.7,69.2,0,46.069996,350,561,74.2,69.4,0,100.0,590.0,805,73.9,69.4,0,88.95396,810.06555,237,73.7,69.6,0,44.869267,230.0,749,74.1,69.1,0,77.59657,750.0,200,71.2,69.6,0,57.637985,195,799,74.1,69.4,0,99.892586,923.99976,335,72.9,69.2,0,58.057785,335,181,73.6,69.2,0,60.591297,175,389,74.1,69.3,0,57.890194,386.04987,524,73.8,69.2,0,52.658142,534.45575,533,74.3,69.0,0,62.33456,540.0,343,73.5,69.1,0,38.58561,335.0,90,73.0,69.3,0,32.694393,100,827,74.2,69.4,0,63.581795,840.0,197,72.3,281.8,0,38.995323,195.0,723,73.8,69.0,0,53.407104,726.2078,343,72.9,69.2,0,52.2334,335,506,74.4,69.2,0,56.97795,500.0,541,73.8,69.2,0,64.10257,536.1997,530,73.8,69.1,0,47.746166,528.5182,163,73.3,69.2,0,44.30265,160,343,71.5,69.1,0,59.7215,335.0,370,73.9,69.2,0,45.572796,367.9997,171,73.5,69.1,0,34.66276,150,0,0,0,0,0,0,708,73.9,69.2,0,54.302483,703.88776,577,71.8,69.1,0,66.01114,575,564,73.8,69.1,0,49.073868,556.2485,257,73.7,69.4,0,42.46463,250.0,175,73.8,69.3,0,54.169865,175.0,291,73.9,69.2,0,37.79573,291.5002,188,72.6,69.3,0,41.252144,185,307,71.6,69.3,0,34.564556,300,302,73.8,69.0,0,39.952896,300.0,214,71.3,69.1,0,57.664722,210,884,70.5,69.1,0,83.9727,880,81.0,82.4,86.9,147.1,102.8,119.5,1.2,0.2,29.88
20180718,600,73.8,81.0,33.58666066,27.08140583,248,47.0,43.8,5.3,75.5,72.5,-0.1,5.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.3,7.5,200,73.0,74.0,63.1,100,100.0,44.8,62.0,100,0,74.2,0.75,63.0,1.8125,67.9,1,1,50.7,12.7,0,0,0,73.7,73.4,69.4,30.0,15,29.3,65.27273,73.2,0,68,1.15,63.0,1.8125,65.5,0,0,81.1,98.2,20.5,4.4,1.9,15,15,99.7,65.4,100,100,29.5,0,71.6,0.95,65.913795,65.413795,0,11.4,0,0,1,46.9,1,72,1668,65.3,0,99.9633,2000.0,72.0,68.0,4573.3335,71.7,65.0,100.0,9000.0,265,73.3,64.8,0,55.13928,260,126,72.0,65.9,0,62.641,125,1577,73.2,65.1,0,100.0,1586.5005,888,80.6,75.1,0,0.0,700,607,73.2,65.4,0,51.53638,600.0,291,73.2,65.7,0,47.723354,292.7502,179,73.6,65.8,0,100.0,242.49992,333,72.4,66.5,0,33.54761,330,167,75.2,68.3,0,100.0,650,365,72.6,68.3,0,99.908875,950,513,0,66.0,0,38.18907,500,510,73.3,66.1,0,38.83977,500,178,73.2,69.7,0,54.54354,175,249,70.8,69.9,0,44.628986,245,223,71.6,69.6,0,44.693,220,359,74.7,69.6,0,34.562874,350.0,533,74.1,69.5,0,65.449265,540.0,343,73.8,69.6,0,41.494553,335.0,874,73.9,69.5,0,58.45805,880.9234,201,72.7,69.8,0,43.19739,195,589,73.9,69.6,0,44.785984,588.06604,246,71.6,69.5,0,48.99351,245,312,74.1,69.6,0,65.77432,309.99994,248,73.3,69.7,0,54.85518,245,423,73.4,69.5,0,49.233658,420.0,165,73.9,69.7,0,34.11972,160.0,339,71.6,69.7,0,48.82203,335,393,73.9,69.5,0,47.13791,409.17822,400,73.4,69.3,0,34.048737,400,203,72.3,69.6,0,42.871407,195,406,72.3,69.3,0,41.00141,380.0,347,71.3,69.7,0,30.492357,335,193,74.1,69.4,0,72.0454,190.74994,248,73.3,69.6,0,58.02354,245,358,73.7,69.4,0,46.069996,350,557,74.2,69.5,0,100.0,590.0,804,73.9,69.5,0,89.59697,810.06555,236,73.8,69.7,0,44.869267,230.0,746,74.2,69.3,0,77.59657,750.0,199,71.2,69.7,0,57.637985,195,770,74.1,69.5,0,99.892586,1000.7998,333,72.9,69.3,0,58.50631,335,178,73.6,69.4,0,60.591297,175,435,74.2,69.5,0,60.86722,440.64972,535,73.8,69.4,0,53.080624,534.45575,535,74.4,69.2,0,61.83554,540.0,339,73.5,69.2,0,38.58561,335.0,90,73.1,69.5,0,32.694393,100,829,74.2,69.5,0,63.57088,840.0,196,72.4,281.8,0,38.995323,195.0,715,73.8,69.2,0,53.407104,726.2078,340,72.9,69.4,0,52.2334,335,504,74.4,69.3,0,56.97795,500.0,533,73.8,69.4,0,64.10257,536.1997,528,73.8,69.3,0,47.746166,528.5182,163,73.3,69.4,0,44.30265,160,334,71.6,69.3,0,60.241093,335.0,367,73.9,69.4,0,45.572796,367.9997,165,73.5,69.3,0,34.66276,150,0,0,0,0,0,0,694,73.9,69.4,0,54.826538,703.88776,588,71.9,69.3,0,66.01114,575,561,73.9,69.3,0,49.073868,556.2485,255,73.8,69.7,0,42.46463,250.0,178,73.8,69.5,0,54.80548,175.0,290,73.9,69.4,0,37.79573,291.5002,187,72.6,69.5,0,41.252144,185,303,71.7,69.5,0,34.564556,300,304,73.8,69.1,0,40.905685,300.0,213,71.3,69.3,0,57.664722,210,885,70.5,69.3,0,84.45517,880,81.0,82.4,87.0,146.1,102.8,119.4,1.2,-0.1,29.88
20180718,605,73.7,80.9,33.48758162,38.186035,246,47.0,43.9,5.35,75.8,72.9,-0.1,5.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.35,7.5,200,72.7,74.4,62.95,100,100.0,44.7,62.0,100,0,74.0,0.75,63.0,1.8125,67.7,1,1,50.3,12.7,0,0,0,73.8,73.3,69.45,35.0,15,30.4,65.27273,73.5,0,68,1.15,63.0,1.8125,65.5,0,0,80.4,97.9,19.3,4.5,2.3,15,15,99.2,65.45,100,100,29.0,0,71.6,1.0,65.913795,65.413795,0,11.4,0,0,1,47.7,1,72,1699,65.0,0,99.9633,2000.0,72.0,68.0,4825.798,71.5,64.8,100.0,9000.0,268,73.1,64.5,0,55.52796,260,128,71.8,65.5,0,62.395782,125,1350,73.0,64.8,0,53.29987,1000.0,875,80.6,75.0,0,0.0,700,615,73.2,65.1,0,50.036873,600.0,196,73.0,65.5,0,39.8351,200.0,183,73.1,65.5,0,100.0,227.49991,339,72.2,66.1,0,33.54761,330,169,75.0,67.7,0,100.0,650,373,72.4,67.8,0,99.908875,950,513,0,65.6,0,37.306576,500,511,73.2,65.6,0,38.83977,500,176,73.2,69.8,0,54.54354,175,246,70.9,70.0,0,44.628986,245,222,71.7,69.7,0,44.693,220,358,74.7,69.7,0,34.562874,350.0,534,74.1,69.6,0,65.36922,540.0,341,73.8,69.8,0,41.494553,335.0,865,73.9,69.6,0,58.45805,880.9234,199,72.7,70.0,0,43.19739,195,585,73.9,69.8,0,44.785984,588.06604,252,71.6,69.6,0,49.13651,245,341,74.1,69.7,0,68.562485,336.99994,254,73.3,69.8,0,55.376118,245,431,73.4,69.6,0,49.61944,420.0,164,74.0,69.8,0,34.11972,160.0,348,71.7,69.9,0,49.260582,335,404,73.9,69.7,0,47.64718,409.17822,415,73.4,69.4,0,34.607647,400,201,72.3,69.7,0,42.871407,195,393,72.4,69.4,0,41.40328,380.0,343,71.3,69.8,0,30.937763,335,221,74.1,69.5,0,74.927666,217.74994,249,73.3,69.8,0,58.40562,245,352,73.8,69.5,0,46.49455,350,544,74.2,69.6,0,100.0,590.0,797,74.0,69.7,0,92.12309,810.06555,235,73.8,69.9,0,45.31327,230.0,742,74.2,69.4,0,78.6588,750.0,205,71.3,69.9,0,58.639687,195,768,74.1,69.6,0,99.892586,1020.0,337,72.9,69.5,0,58.047356,335,178,73.6,69.6,0,60.591297,175,471,74.2,69.6,0,61.97821,467.9497,531,73.8,69.5,0,53.080624,534.45575,533,74.4,69.3,0,62.29117,540.0,341,73.6,69.4,0,38.991653,335.0,89,73.1,69.6,0,32.694393,100,828,74.1,69.6,0,63.701843,840.0,204,72.4,282.0,0,39.14012,195.0,723,73.8,69.3,0,53.907978,726.2078,338,72.9,69.5,0,52.2334,335,496,74.5,69.5,0,56.97795,500.0,548,73.8,69.5,0,64.68718,536.1997,526,73.8,69.4,0,47.746166,528.5182,163,73.3,69.6,0,44.30265,160,348,71.7,69.4,0,60.241093,335.0,365,73.9,69.5,0,45.572796,367.9997,158,73.5,69.4,0,34.66276,150,0,0,0,0,0,0,682,73.9,69.5,0,54.826538,703.88776,582,71.9,69.4,0,66.41538,575,556,73.9,69.5,0,49.073868,556.2485,254,73.8,69.8,0,42.46463,250.0,177,73.9,69.6,0,54.80548,175.0,289,74.0,69.5,0,37.79573,291.5002,186,72.6,69.7,0,41.252144,185,307,71.7,69.6,0,35.050262,300,303,73.8,69.3,0,40.905685,300.0,211,71.3,69.4,0,57.664722,210,883,70.5,69.4,0,84.9494,880,81.0,82.4,86.9,147.1,102.8,119.7,-0.6,0.2,29.88
20180718,610,73.6,80.1,33.24946687,38.186035,248,47.0,43.9,5.4,76.0,73.2,-0.2,5.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.4,7.5,200,72.6,73.9,62.8,100,100.0,44.4,62.0,100,0,74.0,0.85,63.0,1.8125,67.7,1,1,50.3,12.6,0,0,0,73.8,73.4,69.5,78.0,15,31.6,65.27273,73.3,0,68,1.14,63.0,1.8125,65.4,0,0,80.2,97.9,20.0,4.3,1.9,15,15,98.4,65.5,100,100,29.5,0,71.6,0.95,65.913795,65.413795,0,11.5,0,0,1,48.7,1,72,1734,64.7,0,99.9633,2000.0,72.0,68.0,4825.798,71.3,64.4,100.0,9000.0,264,72.9,64.1,0,53.908443,260,126,71.7,65.1,0,60.372734,125,1016,72.9,64.5,0,38.38619,1000.0,858,80.6,74.8,0,0.0,700,606,73.1,64.8,0,49.913963,600.0,205,73.1,65.2,0,39.293625,200.0,126,73.1,65.2,0,61.0228,125.0,338,72.1,65.7,0,32.752235,330,171,74.9,67.2,0,100.0,650,384,72.2,67.3,0,99.908875,950,512,0,65.2,0,35.807545,500,511,73.0,65.3,0,37.78612,500,176,73.2,69.8,0,55.5228,175,249,70.9,70.1,0,45.071095,245,223,71.7,69.7,0,45.124084,220,353,74.8,69.8,0,34.562874,350.0,532,74.1,69.7,0,65.62937,540.0,338,73.9,69.8,0,41.86819,335.0,872,74.0,69.7,0,58.963776,880.9234,196,72.7,70.0,0,43.19739,195,577,73.9,69.8,0,44.785984,588.06604,251,71.7,69.7,0,49.13651,245,350,74.1,69.8,0,69.754524,350.49994,251,73.3,69.9,0,55.376118,245,426,73.4,69.7,0,49.61944,420.0,163,74.0,69.9,0,34.11972,160.0,346,71.7,69.9,0,49.260582,335,400,73.9,69.8,0,47.64718,409.17822,412,73.4,69.5,0,34.607647,400,200,72.3,69.8,0,42.871407,195,422,72.4,69.5,0,41.881176,380.0,343,71.4,69.8,0,30.937763,335,234,74.1,69.6,0,78.44425,231.24994,250,73.3,69.8,0,58.98389,245,356,73.8,69.5,0,46.90763,350,537,74.2,69.7,0,100.0,590.0,795,73.9,69.7,0,95.78597,810.06555,233,73.8,70.0,0,45.31327,230.0,735,74.1,69.4,0,78.99142,750.0,202,71.4,69.9,0,58.639687,195,729,74.1,69.7,0,99.892586,1020.0,340,72.9,69.5,0,59.53896,335,181,73.7,69.6,0,61.07839,175,524,74.2,69.6,0,64.5885,522.54974,525,73.8,69.6,0,53.080624,534.45575,531,74.4,69.4,0,62.584072,540.0,336,73.6,69.4,0,38.991653,335.0,92,73.2,69.7,0,33.212776,100,827,74.2,69.7,0,64.2366,840.0,201,72.4,281.9,0,39.14012,195.0,721,73.8,69.4,0,53.907978,726.2078,344,73.0,69.6,0,51.790745,335,495,74.5,69.5,0,56.97795,500.0,531,73.8,69.5,0,64.4,536.1997,521,73.8,69.5,0,47.746166,528.5182,162,73.3,69.6,0,44.30265,160,361,71.8,69.5,0,60.750286,335.0,361,74.0,69.6,0,45.572796,367.9997,153,73.5,69.5,0,34.66276,150,0,0,0,0,0,0,681,73.9,69.6,0,55.34011,703.88776,583,71.9,69.4,0,66.88517,575,552,73.9,69.6,0,49.073868,556.2485,251,73.8,69.9,0,42.46463,250.0,176,73.9,69.7,0,54.80548,175.0,284,74.0,69.6,0,37.79573,291.5002,188,72.7,69.7,0,41.6488,185,304,71.7,69.6,0,35.050262,300,303,73.9,69.4,0,41.312492,300.0,211,71.4,69.5,0,58.079338,210,882,70.5,69.5,0,85.4554,880,81.0,82.3,87.1,146.1,102.8,119.5,2.9,1.6,29.88
20180718,615,73.5,79.9,33.13168895,38.186035,245,47.2,44.0,5.45,76.0,73.1,-0.2,5.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.45,7.5,200,72.4,74.4,62.75,100,100.0,43.9,62.0,100,0,74.1,0.85,63.0,1.8125,67.7,1,1,50.3,12.7,0,0,0,73.8,73.3,69.6,100.0,15,32.8,65.27273,74.8,0,68,1.11,63.0,1.8125,65.3,0,0,79.7,98.1,20.6,4.3,1.3,15,15,97.5,65.3,100,100,29.1,0,71.6,0.95,65.913795,65.413795,0,11.5,0,0,1,49.8,1,72,1742,64.6,0,99.9633,2000.0,72.0,68.0,4825.798,71.1,64.3,100.0,9000.0,266,72.7,63.9,0,53.908443,260,126,71.6,64.9,0,60.372734,125,996,72.8,64.4,0,38.324966,1000.0,856,80.6,74.6,0,0.0,700,607,73.0,64.6,0,49.913963,600.0,205,73.1,65.0,0,39.293625,200.0,127,73.2,65.1,0,61.0228,125.0,340,71.9,65.5,0,32.752235,330,171,74.9,66.8,0,100.0,650,384,71.9,67.1,0,99.908875,950,512,0,65.0,0,35.807545,500,511,72.9,65.0,0,37.78612,500,178,73.2,69.9,0,55.91239,175,249,71.0,70.1,0,45.071095,245,226,71.7,69.8,0,45.543514,220,352,74.7,69.9,0,34.562874,350.0,537,74.1,69.7,0,65.98959,540.0,351,73.9,69.9,0,42.324856,335.0,861,74.0,69.8,0,58.963776,880.9234,202,72.7,70.1,0,43.665035,195,571,73.9,69.9,0,44.785984,588.06604,248,71.7,69.7,0,49.13651,245,380,74.0,69.9,0,72.25983,377.49994,247,73.4,69.9,0,55.376118,245,425,73.4,69.7,0,49.61944,420.0,162,74.0,70.0,0,34.11972,160.0,342,71.7,70.0,0,49.260582,335,397,73.9,69.8,0,47.64718,409.17822,410,73.4,69.6,0,34.607647,400,197,72.3,69.9,0,42.871407,195,396,72.5,69.6,0,41.881176,380.0,350,71.4,69.9,0,31.383171,335,258,74.1,69.6,0,82.328064,258.24994,249,73.3,69.9,0,58.98389,245,357,73.8,69.6,0,47.332184,350,524,74.1,69.7,0,100.0,590.0,791,73.9,69.8,0,99.89666,810.06555,234,73.8,70.0,0,45.757275,230.0,738,74.1,69.5,0,80.54721,750.0,197,71.4,70.0,0,58.639687,195,716,74.1,69.8,0,99.892586,1020.0,338,72.9,69.6,0,60.05007,335,179,73.7,69.7,0,61.07839,175,572,74.2,69.7,0,67.41451,577.1497,537,73.8,69.7,0,53.585262,534.45575,541,74.5,69.4,0,63.636364,540.0,344,73.6,69.5,0,39.48793,335.0,91,73.2,69.8,0,33.212776,100,833,74.1,69.8,0,64.302086,840.0,199,72.4,281.8,0,39.14012,195.0,713,73.9,69.5,0,53.907978,726.2078,341,73.0,69.6,0,51.790745,335,491,74.5,69.6,0,56.97795,500.0,529,73.8,69.6,0,64.4,536.1997,493,73.8,69.5,0,46.364594,496.99985,161,73.3,69.7,0,44.30265,160,348,71.9,69.5,0,60.750286,335.0,360,74.0,69.7,0,45.572796,367.9997,175,73.6,69.6,0,35.443348,150,0,0,0,0,0,0,702,73.9,69.6,0,55.34011,703.88776,588,72.0,69.5,0,67.496994,575,553,73.9,69.7,0,49.073868,556.2485,257,73.8,69.9,0,42.96738,250.0,178,73.9,69.8,0,54.79452,175.0,282,74.0,69.6,0,37.79573,291.5002,187,72.6,69.8,0,41.6488,185,303,71.7,69.7,0,35.050262,300,302,73.9,69.4,0,41.312492,300.0,215,71.4,69.5,0,58.56118,210,881,70.5,69.5,0,86.04378,880,81.0,82.4,86.9,147.1,102.8,119.7,3.1,0.0,29.88
20180718,620,73.4,79.8,33.03412475,38.186035,248,47.3,44.1,5.45,75.9,72.9,-0.2,5.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.45,7.5,200,72.3,74.7,62.7,100,100.0,42.1,62.8,100,0,74.3,0.8,63.8,1.8125,67.7,1,1,50.9,12.6,0,0,0,73.8,73.3,69.7,100.0,15,33.5,66.0,73.0,0,68,1.13,63.8,1.8125,65.1,0,0,79.5,97.6,19.1,4.7,2.5,15,15,97.2,65.1,100,100,30.2,0,71.6,0.95,66.155174,65.655174,0,11.4,0,0,1,50.8,1,72,1728,64.6,0,99.9633,2000.0,72.0,68.0,4825.798,70.9,64.3,100.0,9000.0,265,72.6,64.0,0,53.908443,260,125,71.5,64.8,0,60.372734,125,995,72.6,64.4,0,38.202522,1000.0,861,80.6,74.3,0,0.0,700,604,72.9,64.5,0,49.913963,600.0,205,73.0,65.0,0,39.293625,200.0,126,73.1,65.0,0,61.478745,125.0,338,71.7,65.4,0,32.752235,330,171,74.8,66.7,0,100.0,650,383,71.6,66.9,0,99.908875,950,512,0,64.9,0,35.807545,500,511,72.7,64.9,0,37.78612,500,177,73.3,69.9,0,55.91239,175,250,71.0,70.1,0,45.142788,245,226,71.8,69.8,0,45.543514,220,362,74.8,69.9,0,35.077843,350.0,538,74.1,69.8,0,66.04963,540.0,349,73.9,69.9,0,42.324856,335.0,871,74.0,69.8,0,59.34565,880.9234,202,72.7,70.1,0,43.665035,195,593,74.0,69.9,0,45.321022,588.06604,248,71.7,69.8,0,49.543507,245,378,74.0,69.8,0,72.25983,377.49994,247,73.4,70.0,0,55.376118,245,423,73.5,69.8,0,49.61944,420.0,162,74.0,70.0,0,34.11972,160.0,341,71.7,70.0,0,49.260582,335,396,73.9,69.9,0,47.64718,409.17822,410,73.4,69.6,0,34.607647,400,197,72.4,69.9,0,42.871407,195,419,72.5,69.6,0,41.881176,380.0,361,71.4,69.9,0,31.383171,335,284,74.1,69.6,0,88.17049,285.24994,248,73.3,70.0,0,59.500206,245,354,73.8,69.6,0,47.332184,350,517,74.1,69.8,0,100.0,590.0,782,74.0,69.8,0,99.89666,810.06555,231,73.9,70.1,0,45.757275,230.0,742,74.2,69.5,0,80.976395,750.0,201,71.5,70.0,0,59.13052,195,705,74.1,69.8,0,99.892586,1020.0,341,72.9,69.6,0,60.436005,335,176,73.7,69.7,0,61.07839,175,602,74.2,69.7,0,69.34527,604.4497,533,73.8,69.7,0,53.585262,534.45575,537,74.5,69.5,0,63.636364,540.0,344,73.7,69.5,0,39.48793,335.0,92,73.3,69.9,0,33.212776,100,826,74.1,69.8,0,64.302086,840.0,197,72.5,281.8,0,39.14012,195.0,723,73.9,69.5,0,54.408855,726.2078,338,73.0,69.7,0,51.790745,335,496,74.5,69.6,0,57.497917,500.0,534,73.8,69.6,0,64.98461,536.1997,492,73.9,69.6,0,46.352886,496.99985,161,73.3,69.8,0,44.30265,160,341,71.9,69.6,0,60.750286,335.0,358,74.0,69.7,0,45.99498,367.9997,171,73.6,69.6,0,35.443348,150,0,0,0,0,0,0,702,74.0,69.6,0,55.864166,703.88776,593,72.0,69.5,0,67.10368,575,546,73.9,69.7,0,49.073868,556.2485,255,73.9,70.0,0,42.96738,250.0,177,73.9,69.9,0,54.79452,175.0,282,74.0,69.7,0,38.211193,291.5002,186,72.7,69.9,0,41.6488,185,301,71.7,69.7,0,35.050262,300,308,73.9,69.4,0,41.783535,300.0,214,71.4,69.6,0,58.56118,210,882,70.5,69.5,0,86.4674,880,81.0,82.3,87.3,149.1,102.8,119.2,1.2,0.0,29.88
20180718,625,73.3,79.8,32.95655857,38.186035,248,46.9,43.8,5.45,75.6,72.8,-0.2,5.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.45,7.5,200,72.2,74.5,62.7,100,100.0,40.6,62.8,100,0,74.0,0.85,63.8,1.8125,67.7,1,1,50.4,12.4,0,0,0,73.8,73.4,69.6,100.0,15,34.2,66.0,74.7,0,68,1.09,63.8,1.8125,65.1,0,0,79.5,97.7,19.7,4.7,1.4,15,15,97.4,65.45,100,100,28.2,0,71.6,0.95,66.155174,65.655174,0,11.4,0,0,1,51.8,1,72,1735,64.6,0,99.9633,2000.0,72.0,68.0,4825.798,70.8,64.3,100.0,9000.0,266,72.5,64.0,0,53.908443,260,126,71.5,64.7,0,60.372734,125,1011,72.5,64.3,0,38.202522,1000.0,856,80.6,74.1,0,0.0,700,608,72.8,64.5,0,49.913963,600.0,205,72.9,64.9,0,39.293625,200.0,126,73.0,65.0,0,61.565006,125.0,339,71.7,65.4,0,32.752235,330,171,74.7,66.6,0,100.0,650,384,71.5,66.8,0,99.908875,950,512,0,64.8,0,35.807545,500,515,72.6,64.9,0,37.78612,500,176,73.3,69.9,0,55.91239,175,247,71.0,70.1,0,45.142788,245,224,71.8,69.8,0,45.543514,220,361,74.8,69.8,0,35.077843,350.0,537,74.1,69.7,0,65.95957,540.0,347,73.9,69.9,0,42.324856,335.0,865,74.0,69.7,0,59.34565,880.9234,200,72.7,70.1,0,43.665035,195,584,74.0,69.9,0,45.321022,588.06604,246,71.7,69.7,0,49.543507,245,375,74.0,69.8,0,72.25983,377.49994,254,73.4,69.9,0,55.897064,245,438,73.5,69.7,0,50.203316,420.0,161,74.0,70.0,0,34.11972,160.0,340,71.8,70.0,0,49.260582,335,395,74.0,69.9,0,47.64718,409.17822,409,73.5,69.6,0,34.607647,400,204,72.4,69.9,0,43.348495,195,387,72.5,69.6,0,41.881176,380.0,352,71.5,69.9,0,31.383171,335,294,74.1,69.6,0,91.075005,298.74994,250,73.4,69.9,0,59.88228,245,356,73.8,69.6,0,47.82559,350,513,74.1,69.8,0,100.0,590.0,776,73.9,69.8,0,99.89666,810.06555,233,73.9,70.1,0,46.213615,230.0,741,74.2,69.5,0,82.11374,750.0,200,71.5,70.1,0,59.13052,195,702,74.1,69.8,0,99.892586,1020.0,345,72.9,69.6,0,61.02013,335,182,73.7,69.7,0,61.72406,175,661,74.2,69.7,0,72.38702,659.0497,528,73.8,69.7,0,53.585262,534.45575,538,74.5,69.4,0,63.777393,540.0,340,73.7,69.5,0,39.48793,335.0,90,73.3,69.9,0,33.212776,100,830,74.1,69.8,0,64.836845,840.0,202,72.5,281.8,0,39.94208,195.0,718,73.9,69.4,0,54.408855,726.2078,336,73.0,69.7,0,51.790745,335,495,74.5,69.6,0,57.497917,500.0,535,73.9,69.5,0,64.98461,536.1997,496,73.9,69.6,0,47.277836,496.99985,165,73.3,69.7,0,44.805065,160,355,72.0,69.5,0,61.13478,335.0,360,74.0,69.7,0,46.41716,367.9997,167,73.6,69.6,0,35.443348,150,0,0,0,0,0,0,695,74.0,69.6,0,55.864166,703.88776,586,72.0,69.4,0,67.496994,575,556,73.9,69.8,0,49.470783,556.2485,254,73.9,70.0,0,42.96738,250.0,176,73.9,69.9,0,54.79452,175.0,281,74.0,69.7,0,38.211193,291.5002,191,72.7,69.8,0,42.109776,185,307,71.7,69.7,0,35.129337,300,307,74.0,69.4,0,41.783535,300.0,213,71.4,69.5,0,58.56118,210,885,70.6,69.5,0,87.49117,880,81.0,82.3,86.9,146.1,102.8,119.5,0.2,0.7,29.88
20180718,630,73.2,79.6,32.83992456,38.186035,247,47.0,43.9,5.5,75.3,72.5,-0.2,5.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.5,7.5,200,72.1,74.5,62.7,100,100.0,39.0,62.8,100,0,74.1,0.85,63.8,1.8125,67.7,1,1,50.4,12.4,0,0,0,73.8,73.5,69.5,100.0,15,34.9,66.0,73.4,0,68,1.07,63.8,1.8125,65.1,0,0,79.5,97.9,20.5,4.2,1.4,15,15,95.6,65.8,100,100,28.7,0,71.6,0.95,66.155174,65.655174,0,11.5,0,0,1,52.4,1,72,1739,64.6,0,99.9633,2000.0,72.0,68.0,4825.798,70.8,64.3,100.0,9000.0,266,72.5,63.9,0,53.908443,260,126,71.4,64.7,0,60.372734,125,1018,72.5,64.3,0,38.202522,1000.0,854,80.6,74.0,0,0.0,700,609,72.7,64.5,0,49.913963,600.0,205,72.8,64.9,0,39.293625,200.0,127,72.9,65.0,0,61.478745,125.0,339,71.6,65.4,0,32.752235,330,171,74.6,66.5,0,100.0,650,386,71.4,66.8,0,99.908875,950,513,0,64.8,0,35.807545,500,512,72.5,64.9,0,37.78612,500,175,73.3,69.8,0,55.91239,175,247,71.1,70.1,0,45.142788,245,223,71.9,69.7,0,45.543514,220,358,74.9,69.7,0,35.077843,350.0,537,74.1,69.7,0,66.009605,540.0,345,73.9,69.8,0,42.324856,335.0,863,74.0,69.7,0,59.34565,880.9234,199,72.7,70.1,0,43.665035,195,588,73.9,69.8,0,45.321022,588.06604,251,71.7,69.7,0,49.939503,245,376,74.0,69.7,0,72.25983,377.49994,253,73.4,69.8,0,55.897064,245,435,73.5,69.7,0,50.203316,420.0,161,74.0,70.0,0,34.11972,160.0,338,71.8,70.0,0,49.260582,335,393,74.0,69.9,0,47.64718,409.17822,406,73.5,69.6,0,34.607647,400,203,72.4,69.9,0,43.348495,195,422,72.6,69.5,0,41.957207,380.0,354,71.5,69.9,0,31.383171,335,316,74.1,69.5,0,99.966644,325.74994,247,73.4,69.8,0,59.88228,245,354,73.8,69.5,0,47.82559,350,506,74.2,69.6,0,100.0,590.0,765,74.0,69.7,0,99.89666,810.06555,231,73.9,70.1,0,46.213615,230.0,738,74.1,69.4,0,82.650215,750.0,196,71.5,70.0,0,59.13052,195,681,74.2,69.8,0,99.892586,1020.0,344,73.0,69.6,0,61.53124,335,181,73.7,69.6,0,61.72406,175,700,74.2,69.6,0,74.71686,700.0,527,73.8,69.6,0,53.585262,534.45575,535,74.6,69.3,0,63.777393,540.0,337,73.7,69.5,0,39.48793,335.0,91,73.3,69.8,0,33.212776,100,828,74.1,69.7,0,64.82593,840.0,201,72.5,281.8,0,39.94208,195.0,712,73.9,69.4,0,54.408855,726.2078,339,73.0,69.5,0,52.726357,335,492,74.5,69.5,0,57.497917,500.0,540,73.8,69.4,0,65.425644,536.1997,494,73.9,69.4,0,47.277836,496.99985,165,73.3,69.7,0,44.805065,160,336,72.1,69.5,0,61.13478,335.0,393,74.0,69.7,0,48.790504,395.59985,162,73.6,69.6,0,35.443348,150,0,0,0,0,0,0,686,74.0,69.5,0,55.864166,703.88776,591,72.0,69.4,0,67.90124,575,552,73.9,69.7,0,49.470783,556.2485,253,74.0,69.9,0,42.96738,250.0,180,74.0,69.9,0,55.76986,175.0,311,74.0,69.7,0,40.923256,312.49988,190,72.7,69.8,0,42.109776,185,306,71.7,69.6,0,35.129337,300,305,74.0,69.4,0,41.783535,300.0,212,71.4,69.5,0,58.56118,210,881,70.6,69.4,0,87.9148,880,81.0,82.2,86.8,147.1,102.9,119.4,1.2,0.1,29.88
20180718,635,73.2,79.0,32.72224465,38.186035,247,47.0,43.9,5.55,75.0,72.1,-0.1,6.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,72.1,74.1,62.8,100,100.0,37.4,62.8,100,0,74.0,0.8,63.8,1.8125,67.7,1,1,50.6,12.5,0,0,0,73.8,73.4,69.35,100.0,15,35.6,66.0,74.7,0,68,1.08,63.8,1.8125,65.1,0,0,79.4,97.9,19.9,4.3,1.1,15,15,93.3,65.6,100,100,28.6,0,71.6,0.9,66.155174,65.655174,0,11.1,0,0,1,52.6,1,72,1739,64.3,0,99.9633,2000.0,72.0,68.0,4825.798,70.7,64.1,100.0,9000.0,267,72.4,63.8,0,53.908443,260,126,71.3,64.6,0,60.372734,125,1019,72.4,64.2,0,38.202522,1000.0,856,80.6,73.8,0,0.0,700,608,72.6,64.3,0,49.913963,600.0,202,72.7,64.7,0,38.8506,200.0,127,72.9,64.8,0,61.478745,125.0,339,71.6,65.2,0,32.752235,330,171,74.6,66.5,0,100.0,650,385,71.3,66.6,0,99.908875,950,512,0,64.7,0,35.807545,500,514,72.4,64.7,0,37.78612,500,181,73.2,69.7,0,56.502056,175,246,71.1,70.0,0,45.142788,245,222,71.9,69.7,0,45.543514,220,356,74.9,69.7,0,35.077843,350.0,535,74.1,69.6,0,66.05964,540.0,344,73.9,69.8,0,42.324856,335.0,876,74.0,69.6,0,59.923626,880.9234,199,72.8,70.0,0,43.665035,195,581,74.0,69.7,0,45.321022,588.06604,254,71.7,69.6,0,49.939503,245,375,74.0,69.6,0,72.25983,377.49994,252,73.4,69.8,0,55.897064,245,435,73.5,69.5,0,50.203316,420.0,165,74.0,69.9,0,34.51659,160.0,336,71.8,69.9,0,49.260582,335,393,74.0,69.8,0,47.64718,409.17822,405,73.5,69.5,0,34.607647,400,203,72.4,69.8,0,43.348495,195,419,72.6,69.5,0,41.957207,380.0,351,71.5,69.8,0,31.383171,335,315,74.1,69.4,0,99.966644,352.74994,246,73.4,69.8,0,59.88228,245,354,73.8,69.4,0,47.82559,350,504,74.1,69.6,0,100.0,590.0,762,73.9,69.6,0,99.89666,810.06555,231,73.9,70.0,0,46.213615,230.0,739,74.1,69.4,0,82.25322,750.0,202,71.5,69.9,0,59.63137,195,676,74.2,69.6,0,99.892586,1020.0,342,73.0,69.4,0,61.53124,335,180,73.7,69.5,0,61.72406,175,699,74.2,69.5,0,74.71686,700.0,537,73.8,69.5,0,54.101635,534.45575,534,74.6,69.3,0,64.17878,540.0,332,73.7,69.4,0,39.97293,335.0,90,73.4,69.8,0,33.212776,100,828,74.1,69.6,0,64.82593,840.0,200,72.5,282.1,0,39.94208,195.0,729,73.9,69.3,0,54.909725,726.2078,338,73.0,69.5,0,52.726357,335,495,74.6,69.4,0,57.94509,500.0,530,73.8,69.4,0,65.425644,536.1997,502,73.9,69.4,0,47.430046,496.99985,164,73.3,69.6,0,44.805065,160,359,72.1,69.4,0,61.269875,335.0,392,74.0,69.6,0,48.790504,395.59985,161,73.6,69.5,0,35.443348,150,0,0,0,0,0,0,690,74.0,69.4,0,55.864166,703.88776,591,72.0,69.3,0,67.90124,575,550,73.9,69.6,0,49.470783,556.2485,252,74.0,69.9,0,42.96738,250.0,180,74.0,69.8,0,55.76986,175.0,310,74.0,69.6,0,40.923256,312.49988,190,72.7,69.7,0,42.109776,185,305,71.7,69.6,0,35.129337,300,305,74.0,69.3,0,41.783535,300.0,212,71.4,69.4,0,58.56118,210,881,70.5,69.3,0,87.9148,880,81.0,82.2,87.2,147.1,102.9,119.4,1.2,0.9,29.88
20180718,640,73.2,78.1,32.54579944,38.186035,246,46.7,43.6,5.55,74.7,71.8,-0.2,5.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,72.0,73.8,62.9,100,100.0,35.6,62.8,100,0,73.9,0.85,63.8,1.8125,67.7,1,1,50.4,12.7,0,0,0,73.8,73.4,69.2,100.0,15,36.3,66.0,72.3,0,68,1.07,63.8,1.8125,65.1,0,0,79.5,97.9,18.9,4.8,1.5,15,15,93.4,65.4,100,100,27.6,0,71.6,0.75,66.155174,65.655174,0,10.2,0,0,1,52.6,1,72,1738,64.4,0,99.9633,2000.0,72.0,68.0,4825.798,70.7,64.1,100.0,9000.0,265,72.4,63.7,0,53.908443,260,126,71.2,64.5,0,60.372734,125,1009,72.3,64.1,0,38.202522,1000.0,855,80.6,73.6,0,0.0,700,606,72.6,64.2,0,49.913963,600.0,202,72.6,64.7,0,38.8506,200.0,127,72.8,64.7,0,61.565006,125.0,340,71.5,65.1,0,32.752235,330,171,74.5,66.3,0,100.0,650,384,71.2,66.4,0,99.908875,950,512,0,64.6,0,35.807545,500,510,72.4,64.6,0,37.35013,500,180,73.2,69.6,0,56.12299,175,250,71.1,69.9,0,45.584896,245,221,71.9,69.5,0,45.543514,220,356,74.9,69.6,0,35.077843,350.0,536,74.1,69.5,0,66.04963,540.0,342,73.9,69.7,0,42.324856,335.0,874,74.0,69.5,0,59.923626,880.9234,198,73.0,70.0,0,43.665035,195,577,73.9,69.7,0,45.321022,588.06604,252,71.7,69.5,0,49.939503,245,374,74.0,69.5,0,72.320435,377.49994,251,73.4,69.6,0,55.897064,245,434,73.5,69.4,0,50.203316,420.0,164,74.0,69.9,0,34.51659,160.0,347,71.8,69.8,0,49.403366,335,406,74.0,69.7,0,48.156445,409.17822,405,73.5,69.4,0,34.607647,400,202,72.4,69.8,0,43.348495,195,407,72.6,69.4,0,41.957207,380.0,352,71.5,69.7,0,31.383171,335,316,74.1,69.2,0,99.966644,366.24994,254,73.4,69.7,0,60.47088,245,356,73.8,69.3,0,47.82559,350,502,74.1,69.4,0,100.0,590.0,761,73.9,69.5,0,99.89666,810.06555,235,74.0,69.9,0,46.743958,230.0,741,74.1,69.2,0,82.86481,750.0,202,71.5,69.8,0,59.63137,195,653,74.2,69.5,0,99.892586,1020.0,339,73.0,69.4,0,61.91718,335,179,73.7,69.4,0,61.72406,175,697,74.2,69.4,0,74.71686,700.0,537,73.8,69.4,0,54.101635,534.45575,534,74.6,69.2,0,64.15709,540.0,349,73.7,69.3,0,39.48793,335.0,90,73.4,69.7,0,33.212776,100,828,74.1,69.5,0,64.82593,840.0,200,72.5,281.7,0,39.94208,195.0,725,73.9,69.2,0,54.909725,726.2078,337,73.0,69.4,0,52.726357,335,493,74.5,69.2,0,57.94509,500.0,536,73.8,69.2,0,65.425644,536.1997,501,73.9,69.3,0,47.430046,496.99985,164,73.3,69.5,0,44.805065,160,353,72.1,69.3,0,61.269875,335.0,393,73.9,69.5,0,48.790504,395.59985,159,73.7,69.4,0,35.443348,150,0,0,0,0,0,0,724,74.0,69.3,0,56.37774,703.88776,588,72.0,69.2,0,67.90124,575,548,73.9,69.5,0,49.470783,556.2485,252,74.1,69.8,0,42.96738,250.0,180,74.0,69.7,0,55.76986,175.0,309,74.0,69.5,0,40.923256,312.49988,189,72.7,69.6,0,42.109776,185,308,71.7,69.5,0,35.129337,300,331,74.1,69.2,0,43.057487,338.49982,211,71.4,69.3,0,58.56118,210,881,70.5,69.2,0,88.46787,880,81.0,82.2,87.1,146.1,102.9,119.3,1.1,0.0,29.88
20180718,645,73.1,78.1,32.46975168,38.186035,246,47.1,44.2,5.55,74.2,71.6,-0.2,6.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.9,73.7,63.25,100,100.0,34.5,62.8,100,0,73.8,0.85,63.8,1.8125,67.6,1,1,50.7,12.5,0,0,0,73.8,73.3,69.05,100.0,15,36.7,66.0,73.4,0,68,1.06,63.8,1.8125,65.0,0,0,79.7,97.7,19.2,4.6,1.3,15,15,93.7,65.4,100,100,27.9,0,71.6,0.7,66.155174,65.655174,0,10.2,0,0,1,52.3,1,72,1738,64.6,0,99.9633,2000.0,72.0,68.0,4825.798,70.6,64.4,100.0,9000.0,265,72.4,63.9,0,53.908443,260,126,71.2,64.6,0,60.372734,125,1010,72.2,64.3,0,37.749477,1000.0,855,80.6,73.5,0,0.0,700,606,72.4,64.4,0,49.913963,600.0,202,72.5,64.9,0,38.8506,200.0,127,72.8,64.9,0,61.55268,125.0,339,71.5,65.2,0,32.752235,330,171,74.4,66.3,0,100.0,650,387,71.2,66.5,0,99.908875,950,513,0,64.8,0,35.807545,500,510,72.3,64.8,0,37.35013,500,179,73.3,69.5,0,56.12299,175,248,71.1,69.8,0,45.584896,245,221,71.9,69.4,0,45.543514,220,356,74.9,69.4,0,35.077843,350.0,534,74.1,69.3,0,66.54993,540.0,341,73.9,69.5,0,42.324856,335.0,874,73.9,69.3,0,59.923626,880.9234,198,73.1,69.8,0,43.665035,195,579,73.9,69.5,0,45.321022,588.06604,253,71.7,69.4,0,49.939503,245,373,74.0,69.4,0,72.694214,377.49994,249,73.4,69.5,0,55.897064,245,432,73.5,69.3,0,50.203316,420.0,164,74.0,69.7,0,34.51659,160.0,348,71.8,69.7,0,49.403366,335,405,74.0,69.6,0,48.156445,409.17822,403,73.5,69.3,0,34.607647,400,202,72.4,69.7,0,43.348495,195,398,72.6,69.2,0,41.957207,380.0,350,71.5,69.6,0,31.383171,335,312,74.0,69.1,0,99.966644,379.74994,248,73.4,69.5,0,60.47088,245,362,73.8,69.2,0,48.479633,350,500,74.1,69.3,0,100.0,590.0,760,74.0,69.3,0,99.89666,810.06555,233,74.0,69.8,0,46.743958,230.0,738,74.1,69.1,0,82.93992,750.0,200,71.6,69.7,0,59.63137,195,667,74.2,69.4,0,99.892586,1020.0,342,73.0,69.2,0,61.91718,335,178,73.7,69.2,0,61.72406,175,696,74.2,69.2,0,74.71686,700.0,510,73.8,69.3,0,52.59946,512.3997,537,74.6,69.0,0,63.723152,540.0,346,73.7,69.2,0,39.48793,335.0,91,73.4,69.6,0,33.212776,100,826,74.1,69.4,0,64.90232,840.0,199,72.6,281.8,0,39.94208,195.0,728,73.9,69.0,0,54.909725,726.2078,337,73.0,69.3,0,52.726357,335,490,74.5,69.1,0,57.94509,500.0,535,73.8,69.1,0,65.425644,536.1997,499,73.8,69.1,0,47.430046,496.99985,164,73.3,69.4,0,44.805065,160,349,72.1,69.1,0,61.269875,335.0,392,73.9,69.4,0,48.790504,395.59985,159,73.7,69.3,0,35.443348,150,0,0,0,0,0,0,692,74.0,69.2,0,56.37774,703.88776,593,72.0,69.0,0,68.371025,575,601,74.2,69.4,0,51.28997,603.24976,269,74.0,69.7,0,44.49901,277.29987,178,74.0,69.6,0,55.76986,175.0,307,73.9,69.4,0,40.923256,312.49988,188,72.8,69.5,0,42.109776,185,304,71.8,69.3,0,35.129337,300,364,74.0,69.1,0,44.459908,371.49982,215,71.4,69.1,0,59.043034,210,884,70.5,69.1,0,89.90351,880,81.0,82.2,87.0,145.1,102.9,119.4,1.2,0.9,29.88
