20180718,650,73.1,77.9,32.43069289,38.186035,245,47.0,44.1,5.65,74.0,71.3,-0.1,6.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.9,74.4,63.6,100,100.0,34.1,62.8,100,0,73.9,0.85,63.8,1.8125,67.7,1,1,50.2,12.6,0,0,0,73.8,73.4,68.9,100.0,15,37.2,66.0,74.4,0,68,1.05,63.8,1.8125,64.8,0,0,80.2,98.2,20.8,4.6,1.9,15,15,93.3,65.4,100,100,27.1,0,71.6,0.75,66.155174,65.655174,0,10.1,0,0,1,51.7,1,72,1738,65.1,0,99.9633,2000.0,72.0,68.0,4825.798,70.7,64.8,100.0,9000.0,266,72.3,64.3,0,53.908443,260,125,71.1,65.0,0,60.372734,125,1009,72.2,64.7,0,37.749477,1000.0,854,80.6,73.3,0,0.0,700,606,72.4,64.8,0,49.913963,600.0,202,72.4,65.2,0,38.8506,200.0,126,72.7,65.2,0,61.55268,125.0,339,71.5,65.5,0,32.752235,330,171,74.4,66.5,0,100.0,650,387,71.2,66.7,0,99.908875,950,512,0,65.0,0,35.807545,500,510,72.3,65.0,0,37.35013,500,179,73.3,69.3,0,56.12299,175,248,71.1,69.6,0,45.584896,245,221,71.9,69.2,0,45.543514,220,354,75.0,69.3,0,35.077843,350.0,532,74.1,69.1,0,66.69002,540.0,341,73.9,69.3,0,42.324856,335.0,873,73.9,69.2,0,59.923626,880.9234,197,73.1,69.7,0,43.665035,195,583,74.0,69.4,0,45.321022,588.06604,249,71.7,69.2,0,49.939503,245,372,74.0,69.2,0,72.805336,377.49994,249,73.5,69.3,0,55.897064,245,430,73.5,69.1,0,50.203316,420.0,163,74.0,69.5,0,34.51659,160.0,347,71.8,69.5,0,49.403366,335,403,74.0,69.4,0,48.156445,409.17822,403,73.5,69.1,0,34.607647,400,202,72.4,69.5,0,43.348495,195,398,72.6,69.0,0,41.957207,380.0,354,71.6,69.4,0,31.383171,335,312,74.0,68.9,0,99.966644,379.74994,249,73.4,69.4,0,60.47088,245,359,73.8,69.0,0,48.479633,350,497,74.1,69.1,0,100.0,590.0,755,74.0,69.1,0,99.89666,810.06555,233,74.0,69.7,0,46.743958,230.0,743,74.1,68.9,0,83.54077,750.0,200,71.6,69.5,0,59.63137,195,642,74.2,69.2,0,99.892586,1020.0,344,73.0,69.1,0,62.501305,335,177,73.7,69.0,0,61.72406,175,694,74.2,69.0,0,74.71686,700.0,507,73.8,69.1,0,52.59946,512.3997,531,74.6,68.8,0,64.44999,540.0,346,73.7,69.0,0,39.48793,335.0,88,73.5,69.5,0,33.212776,100,827,74.0,69.2,0,64.89141,840.0,198,72.6,281.7,0,39.94208,195.0,724,73.9,68.9,0,54.909725,726.2078,336,73.0,69.1,0,52.726357,335,487,74.5,68.9,0,58.340263,500.0,524,73.9,68.9,0,65.425644,536.1997,499,73.9,68.9,0,47.430046,496.99985,164,73.3,69.3,0,44.805065,160,342,72.2,68.9,0,61.269875,335.0,389,73.9,69.3,0,48.790504,395.59985,158,73.7,69.2,0,35.443348,150,0,0,0,0,0,0,692,74.0,69.0,0,56.37774,703.88776,591,72.0,68.8,0,68.371025,575,680,74.2,69.2,0,54.509373,690.2495,271,74.0,69.5,0,44.91991,277.29987,177,74.0,69.4,0,55.76986,175.0,311,73.9,69.2,0,41.419502,312.49988,187,72.7,69.3,0,42.109776,185,306,71.8,69.1,0,35.535976,300,362,74.0,68.9,0,44.459908,371.49982,214,71.4,69.0,0,59.043034,210,884,70.5,68.8,0,90.99788,880,81.0,82.2,86.9,145.1,102.9,119.4,1.0,-0.1,29.88
20180718,655,73.0,78.2,32.40823668,38.186035,246,47.0,44.1,5.65,73.9,71.2,-0.2,6.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.9,73.7,63.7,100,100.0,34.1,62.8,100,0,73.9,0.85,63.8,1.8125,67.7,1,1,50.3,12.6,0,0,0,73.7,73.4,68.8,100.0,15,37.5,66.0,72.1,0,68,1.06,63.8,1.8125,64.8,0,0,80.1,97.8,18.3,4.3,1.8,15,15,91.8,65.7,100,100,26.1,0,71.6,0.75,66.155174,65.655174,0,9.9,0,0,1,51.1,1,72,1745,65.1,0,99.9633,2000.0,72.0,68.0,4825.798,70.6,64.9,100.0,9000.0,266,72.3,64.5,0,53.908443,260,126,71.2,65.1,0,60.372734,125,1009,72.1,64.8,0,38.202522,1000.0,853,80.6,73.2,0,0.0,700,609,72.4,64.9,0,49.913963,600.0,204,72.4,65.2,0,38.8506,200.0,126,72.6,65.3,0,61.30622,125.0,340,71.5,65.6,0,32.752235,330,171,74.3,66.6,0,100.0,650,386,71.2,66.8,0,99.908875,950,512,0,65.2,0,35.807545,500,510,72.3,65.2,0,37.35013,500,178,73.3,69.2,0,56.12299,175,246,71.1,69.5,0,45.584896,245,226,71.9,69.1,0,45.9746,220,353,75.0,69.1,0,35.077843,350.0,532,74.1,69.0,0,66.68001,540.0,340,73.9,69.2,0,42.324856,335.0,869,73.9,69.0,0,59.923626,880.9234,196,73.1,69.5,0,43.665035,195,576,74.0,69.2,0,45.321022,588.06604,249,71.7,69.1,0,49.939503,245,371,73.9,69.1,0,72.99727,377.49994,248,73.5,69.2,0,55.897064,245,428,73.6,69.0,0,50.203316,420.0,163,74.0,69.4,0,34.51659,160.0,346,71.8,69.4,0,49.403366,335,402,73.9,69.3,0,48.156445,409.17822,414,73.5,69.0,0,35.02124,400,200,72.4,69.4,0,43.348495,195,395,72.6,68.9,0,41.957207,380.0,354,71.6,69.2,0,31.383171,335,309,74.0,68.8,0,99.966644,379.74994,248,73.5,69.2,0,60.47088,245,358,73.8,68.9,0,48.479633,350,495,74.1,69.0,0,100.0,590.0,750,73.9,69.0,0,99.89666,810.06555,237,74.0,69.5,0,47.36063,230.0,743,74.1,68.8,0,84.517166,750.0,204,71.6,69.4,0,60.132225,195,653,74.2,69.1,0,99.892586,1020.0,342,73.0,68.9,0,62.05278,335,178,73.7,68.9,0,61.72406,175,695,74.2,68.9,0,74.85708,700.0,504,73.8,69.0,0,52.59946,512.3997,533,74.5,68.7,0,64.27641,540.0,344,73.7,68.9,0,39.48793,335.0,93,73.5,69.4,0,33.731163,100,831,73.9,69.1,0,65.480736,840.0,197,72.6,281.7,0,39.94208,195.0,717,73.8,68.7,0,54.909725,726.2078,344,73.0,69.0,0,53.169014,335,500,74.5,68.8,0,58.52745,500.0,516,73.9,68.8,0,66.010254,536.1997,496,73.9,68.8,0,47.430046,496.99985,163,73.3,69.1,0,44.805065,160,337,72.2,68.8,0,61.269875,335.0,389,74.0,69.2,0,48.790504,395.59985,148,73.7,69.0,0,36.04098,150,0,0,0,0,0,0,710,74.0,68.9,0,56.37774,703.88776,585,72.0,68.7,0,68.371025,575,772,74.3,69.1,0,58.092613,777.2504,276,73.9,69.3,0,45.43435,277.29987,179,74.0,69.3,0,56.175346,175.0,306,73.8,69.1,0,41.419502,312.49988,184,72.7,69.2,0,42.71012,185,310,71.7,69.0,0,36.03298,300,358,74.0,68.7,0,44.459908,371.49982,213,71.4,68.8,0,59.043034,210,883,70.5,68.7,0,92.02165,880,81.0,82.1,87.1,145.1,102.9,119.3,-0.1,-0.3,29.89
20180718,700,73.0,78.0,32.36932794,38.186035,245,47.0,44.1,5.65,73.9,71.2,-0.1,6.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.9,73.9,63.8,100,100.0,34.0,62.8,100,0,74.0,0.85,63.8,1.8125,67.7,1,1,50.6,12.7,0,0,0,73.7,73.4,68.7,100.0,15,37.9,66.0,74.0,0,68,1.04,63.8,1.8125,64.8,0,0,80.2,98.0,19.6,4.7,1.5,15,15,91.5,66.0,100,100,26.6,0,71.6,0.75,66.155174,65.655174,0,9.8,0,0,1,50.3,1,72,1749,65.3,0,99.9633,2000.0,72.0,68.0,4825.798,70.6,65.1,100.0,9000.0,265,72.3,64.6,0,53.908443,260,127,71.2,65.2,0,60.372734,125,1022,72.1,64.9,0,38.202522,1000.0,851,80.6,73.1,0,0.0,700,610,72.3,65.0,0,49.913963,600.0,204,72.3,65.4,0,38.8506,200.0,127,72.6,65.4,0,61.30622,125.0,340,71.5,65.8,0,32.752235,330,172,74.3,66.7,0,100.0,650,386,71.2,66.9,0,99.908875,950,513,0,65.3,0,35.807545,500,510,72.3,65.3,0,37.35013,500,177,73.3,69.1,0,56.12299,175,255,71.1,69.4,0,46.18234,245,224,71.9,69.1,0,45.9746,220,352,75.0,69.1,0,35.077843,350.0,536,74.1,69.0,0,67.02021,540.0,338,73.9,69.2,0,42.324856,335.0,865,73.9,69.0,0,59.923626,880.9234,203,73.1,69.5,0,43.741165,195,577,74.0,69.2,0,45.321022,588.06604,248,71.6,69.1,0,49.939503,245,372,73.9,69.0,0,72.77503,377.49994,246,73.6,69.2,0,55.897064,245,426,73.6,69.0,0,50.203316,420.0,163,74.0,69.3,0,34.51659,160.0,346,71.8,69.3,0,49.403366,335,401,74.0,69.2,0,48.156445,409.17822,413,73.5,68.9,0,35.02124,400,200,72.4,69.3,0,43.348495,195,412,72.6,68.8,0,41.957207,380.0,349,71.6,69.2,0,31.383171,335,307,74.0,68.8,0,99.966644,379.74994,252,73.5,69.2,0,60.987198,245,358,73.8,68.8,0,48.479633,350,492,74.1,69.0,0,100.0,590.0,745,73.9,69.0,0,99.89666,810.06555,236,74.0,69.5,0,47.36063,230.0,743,74.1,68.8,0,84.517166,750.0,202,71.5,69.3,0,60.132225,195,638,74.2,69.1,0,99.892586,1020.0,335,73.0,68.9,0,62.05278,335,180,73.7,68.9,0,62.13185,175,691,74.1,68.9,0,75.25617,700.0,507,73.8,68.9,0,53.021942,512.3997,532,74.5,68.7,0,64.41744,540.0,344,73.8,68.8,0,39.48793,335.0,92,73.5,69.3,0,33.731163,100,832,74.0,69.0,0,65.480736,840.0,196,72.6,281.7,0,39.94208,195.0,712,73.8,68.7,0,54.909725,726.2078,343,73.0,68.9,0,53.169014,335,496,74.5,68.8,0,58.52745,500.0,532,73.9,68.8,0,66.010254,536.1997,491,73.8,68.8,0,47.430046,496.99985,162,73.3,69.1,0,44.805065,160,343,72.2,68.8,0,61.643974,335.0,386,74.0,69.1,0,48.790504,395.59985,178,73.7,68.9,0,36.04098,150,0,0,0,0,0,0,693,74.1,68.9,0,56.37774,703.88776,588,72.0,68.7,0,68.371025,575,862,74.3,69.0,0,61.433296,864.2504,272,73.9,69.3,0,45.43435,277.29987,176,74.1,69.2,0,56.175346,175.0,311,73.8,69.0,0,41.915752,312.49988,188,72.7,69.2,0,42.174103,185,311,71.8,68.9,0,36.03298,300,366,74.0,68.7,0,44.86672,371.49982,211,71.3,68.8,0,59.043034,210,883,70.4,68.7,0,93.97505,880,81.0,82.1,87.0,146.1,102.9,119.4,2.1,-1.5,29.89
20180718,705,73.1,77.9,32.42560342,36.93312083,245,47.1,44.2,5.65,74.0,71.3,-0.2,6.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.9,74.4,63.85,100,100.0,34.2,62.8,100,0,74.1,0.85,63.8,1.8125,67.7,1,1,50.6,12.7,0,0,0,73.7,73.3,68.65,100.0,15,38.2,66.0,72.6,0,68,1.03,63.8,1.8125,64.7,0,0,80.3,97.7,17.5,4.8,1.5,15,15,91.2,65.95,100,100,26.5,0,71.6,0.75,66.155174,65.655174,0,10.0,0,0,1,49.5,1,72,1736,65.5,0,99.9633,2000.0,72.0,68.0,4825.798,70.5,65.3,100.0,9000.0,266,72.3,64.8,0,53.908443,260,126,71.1,65.4,0,60.372734,125,1026,72.1,65.2,0,38.202522,1000.0,854,80.6,73.0,0,0.0,700,607,72.3,65.2,0,49.913963,600.0,202,72.3,65.5,0,38.8506,200.0,126,72.6,65.6,0,61.30622,125.0,339,71.4,65.9,0,32.752235,330,171,74.3,66.8,0,100.0,650,384,71.1,67.0,0,99.908875,950,512,0,65.4,0,35.807545,500,510,72.2,65.4,0,37.35013,500,176,73.2,69.0,0,56.12299,175,252,71.1,69.3,0,46.18234,245,222,72.0,69.0,0,45.9746,220,361,75.0,69.0,0,35.233532,350.0,533,74.1,68.9,0,67.44046,540.0,352,73.9,69.1,0,42.906075,335.0,868,73.9,68.9,0,60.377747,880.9234,201,73.1,69.4,0,43.741165,195,582,73.9,69.1,0,45.71968,588.06604,254,71.6,68.9,0,50.566494,245,380,73.9,68.9,0,73.77513,377.49994,251,73.6,69.1,0,56.272137,245,424,73.6,68.9,0,50.203316,420.0,162,74.0,69.3,0,34.51659,160.0,341,71.8,69.2,0,49.403366,335,398,73.9,69.2,0,48.156445,409.17822,409,73.5,68.9,0,35.02124,400,198,72.4,69.3,0,43.348495,195,417,72.7,68.8,0,42.50027,380.0,352,71.6,69.1,0,31.828579,335,302,74.0,68.7,0,99.966644,379.74994,248,73.5,69.1,0,60.987198,245,354,73.8,68.8,0,48.479633,350,484,74.1,68.8,0,100.0,590.0,734,73.9,68.9,0,99.89666,810.06555,233,74.0,69.4,0,47.36063,230.0,740,74.0,68.7,0,85.80472,750.0,199,71.6,69.2,0,60.132225,195,640,74.2,69.0,0,99.892586,1020.0,343,73.0,68.8,0,62.94983,335,177,73.7,68.8,0,62.13185,175,692,74.1,68.8,0,74.83551,700.0,502,73.8,68.8,0,53.021942,512.3997,534,74.5,68.6,0,65.10089,540.0,339,73.8,68.7,0,39.48793,335.0,91,73.5,69.2,0,33.731163,100,829,73.9,68.9,0,65.469826,840.0,202,72.6,281.7,0,40.499,195.0,731,73.8,68.6,0,55.562027,726.2078,340,73.0,68.9,0,53.169014,335,490,74.6,68.7,0,58.52745,500.0,529,73.8,68.7,0,66.010254,536.1997,487,73.8,68.7,0,47.687626,496.99985,162,73.3,69.0,0,44.805065,160,356,72.2,68.7,0,62.090828,335.0,389,73.9,69.0,0,49.20128,395.59985,177,73.7,68.9,0,36.04098,150,0,0,0,0,0,0,741,74.1,68.8,0,58.201443,737.11975,592,72.0,68.6,0,68.993774,575,946,74.5,68.9,0,65.49063,951.25,273,74.0,69.2,0,45.937096,277.29987,178,73.9,69.2,0,56.734245,175.0,289,73.9,68.9,0,39.572994,291.4998,191,72.7,69.1,0,42.71012,185,309,71.7,68.9,0,36.03298,300,362,74.0,68.6,0,44.86672,371.49982,215,71.3,68.7,0,59.681755,210,878,70.4,68.6,0,98.905624,880,81.0,82.1,86.9,145.1,102.9,119.4,1.2,0.0,29.89
20180718,710,73.2,77.4,32.4035528,36.93312083,245,47.2,44.2,5.65,74.3,71.7,-0.1,6.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.9,74.3,63.9,100,100.0,34.4,62.8,100,0,74.1,0.85,63.8,1.8125,67.7,1,1,50.2,12.6,0,0,0,73.7,73.4,68.6,100.0,15,38.5,66.0,76.7,0,68,1.03,63.8,1.8125,64.5,0,0,80.4,97.6,20.6,4.5,1.3,15,15,90.9,65.9,100,100,28.0,0,71.6,0.8,66.155174,65.655174,0,10.2,0,0,1,48.8,1,72,1739,65.5,0,99.9633,2000.0,72.0,68.0,4825.798,70.5,65.3,100.0,9000.0,266,72.3,64.9,0,53.908443,260,126,71.1,65.5,0,60.372734,125,1008,72.1,65.2,0,38.202522,1000.0,850,80.6,73.0,0,0.0,700,610,72.3,65.3,0,49.913963,600.0,203,72.2,65.6,0,38.8506,200.0,126,72.5,65.7,0,61.30622,125.0,339,71.4,66.0,0,32.752235,330,172,74.2,66.9,0,100.0,650,386,71.0,67.0,0,99.908875,950,512,0,65.5,0,35.807545,500,510,72.2,65.5,0,37.35013,500,176,73.2,69.0,0,56.502056,175,249,71.1,69.3,0,46.18234,245,222,71.9,68.9,0,45.9746,220,360,75.0,68.9,0,35.233532,350.0,532,74.1,68.8,0,67.410446,540.0,351,73.9,69.0,0,42.906075,335.0,866,73.9,68.8,0,60.377747,880.9234,200,73.1,69.4,0,43.741165,195,579,73.9,69.0,0,45.71968,588.06604,255,71.6,68.9,0,50.566494,245,381,73.9,68.9,0,74.01758,377.49994,250,73.6,69.0,0,56.272137,245,437,73.6,68.8,0,50.724636,420.0,161,74.1,69.2,0,34.51659,160.0,341,71.8,69.2,0,49.403366,335,398,73.9,69.1,0,48.156445,409.17822,410,73.5,68.8,0,35.02124,400,197,72.4,69.2,0,43.348495,195,405,72.7,68.7,0,42.50027,380.0,351,71.5,69.1,0,31.828579,335,301,74.0,68.6,0,99.966644,379.74994,250,73.5,69.1,0,60.987198,245,353,73.8,68.7,0,48.479633,350,481,74.1,68.8,0,100.0,590.0,728,73.9,68.8,0,99.89666,810.06555,232,74.0,69.3,0,47.36063,230.0,738,74.0,68.6,0,85.94421,750.0,197,71.6,69.2,0,60.132225,195,653,74.2,68.9,0,99.892586,1020.0,349,73.0,68.7,0,62.94983,335,183,73.7,68.7,0,62.13185,175,697,74.1,68.7,0,75.65527,700.0,513,73.8,68.8,0,53.69088,512.3997,536,74.4,68.5,0,64.68865,540.0,340,73.8,68.7,0,39.905254,335.0,92,73.5,69.1,0,33.731163,100,829,73.9,68.9,0,65.53531,840.0,202,72.6,281.7,0,40.499,195.0,729,73.8,68.6,0,55.562027,726.2078,340,73.0,68.8,0,53.169014,335,499,74.5,68.7,0,59.120213,500.0,534,73.8,68.6,0,66.010254,536.1997,489,73.8,68.6,0,47.85154,496.99985,161,73.3,68.9,0,44.805065,160,350,72.2,68.6,0,62.090828,335.0,389,73.9,68.9,0,49.20128,395.59985,170,73.7,68.8,0,36.04098,150,0,0,0,0,0,0,729,74.0,68.7,0,57.66691,737.11975,590,72.0,68.5,0,68.993774,575,985,74.1,68.8,0,67.71775,994.7496,271,73.9,69.1,0,45.937096,277.29987,177,73.9,69.1,0,56.734245,175.0,285,73.7,68.8,0,39.572994,291.4998,190,72.7,69.0,0,42.71012,185,308,71.7,68.8,0,36.03298,300,361,74.0,68.5,0,44.86672,371.49982,214,71.3,68.6,0,59.681755,210,877,70.4,68.5,0,99.917625,880,81.0,82.1,87.0,144.1,102.9,119.1,1.4,-1.4,29.89
20180718,715,73.3,76.6,32.32205167,36.93312083,245,47.2,44.3,5.65,74.6,71.8,-0.2,6.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.8,73.7,64.0,100,100.0,34.6,62.8,100,0,74.1,0.85,63.8,1.8125,67.7,1,1,50.7,12.4,0,0,0,73.7,73.5,68.55,100.0,15,38.8,66.0,74.5,0,68,1.0,63.8,1.8125,64.5,0,0,80.2,97.6,21.1,4.2,1.8,15,15,91.0,65.7,100,100,28.9,0,71.6,0.75,66.155174,65.655174,0,10.3,0,0,1,48.1,1,72,1755,65.6,0,99.9633,2000.0,72.0,68.0,4825.798,70.5,65.4,100.0,9000.0,267,72.3,64.9,0,53.908443,260,127,71.1,65.5,0,60.372734,125,1020,72.0,65.3,0,38.202522,1000.0,849,80.6,72.9,0,0.0,700,611,72.3,65.3,0,49.913963,600.0,204,72.2,65.7,0,38.8506,200.0,127,72.5,65.7,0,61.30622,125.0,341,71.5,66.1,0,32.752235,330,172,74.2,66.9,0,100.0,650,387,71.1,67.1,0,99.908875,950,514,0,65.6,0,35.807545,500,510,72.2,65.6,0,37.35013,500,180,73.2,69.0,0,57.028538,175,247,71.1,69.2,0,46.18234,245,226,72.0,68.9,0,46.475594,220,356,75.1,68.9,0,35.233532,350.0,539,74.1,68.8,0,67.88072,540.0,347,73.9,69.0,0,42.906075,335.0,875,73.8,68.8,0,60.955723,880.9234,198,73.0,69.3,0,43.741165,195,577,73.9,69.0,0,45.71968,588.06604,252,71.6,68.9,0,50.566494,245,375,73.9,68.9,0,74.01758,377.49994,253,73.5,69.0,0,56.418003,245,433,73.6,68.8,0,50.724636,420.0,208,74.1,69.1,0,39.003418,209.39989,338,71.8,69.2,0,49.770527,335,394,73.9,69.0,0,48.156445,409.17822,404,73.5,68.8,0,35.02124,400,203,72.4,69.2,0,43.503826,195,386,72.7,68.7,0,42.50027,380.0,362,71.6,69.0,0,32.273987,335,298,74.0,68.6,0,99.966644,379.74994,246,73.5,69.0,0,61.35894,245,355,73.8,68.7,0,48.89271,350,477,74.1,68.8,0,100.0,590.0,723,73.9,68.8,0,99.89666,810.06555,230,74.0,69.3,0,47.36063,230.0,733,74.0,68.6,0,86.48069,750.0,200,71.6,69.1,0,60.633076,195,631,74.2,68.9,0,99.892586,1020.0,343,73.0,68.7,0,63.460934,335,179,73.7,68.7,0,62.13185,175,695,74.0,68.7,0,75.56898,700.0,508,73.8,68.7,0,53.69088,512.3997,534,74.4,68.5,0,65.22022,540.0,340,73.8,68.6,0,39.905254,335.0,89,73.5,69.1,0,33.731163,100,832,73.9,68.9,0,66.08098,840.0,199,72.6,281.8,0,40.499,195.0,716,73.8,68.6,0,55.562027,726.2078,337,73.0,68.8,0,53.169014,335,492,74.5,68.6,0,59.120213,500.0,531,73.8,68.6,0,66.59487,536.1997,495,73.8,68.6,0,47.921787,496.99985,160,73.3,68.9,0,44.805065,160,366,72.2,68.7,0,62.68315,335.0,385,73.9,68.9,0,49.20128,395.59985,167,73.7,68.8,0,36.04098,150,0,0,0,0,0,0,729,74.0,68.7,0,57.66691,737.11975,588,72.0,68.5,0,68.993774,575,1049,74.7,68.7,0,70.44102,1060.0,274,74.1,69.0,0,46.59184,277.29987,177,73.8,69.0,0,57.139725,175.0,282,74.0,68.8,0,39.988457,291.4998,186,72.7,69.0,0,42.71012,185,302,71.7,68.8,0,36.03298,300,370,74.0,68.5,0,45.47693,371.49982,212,71.3,68.6,0,59.681755,210,867,70.4,68.6,0,99.917625,880,81.0,82.1,86.9,144.1,102.9,119.3,0.5,1.1,29.89
20180718,720,73.4,77.1,32.49595405,36.93312083,246,47.4,44.4,5.65,74.7,71.9,-0.2,6.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.8,74.1,64.1,100,100.0,36.3,62.0,100,0,74.1,0.85,63.0,1.8125,67.7,1,1,50.5,12.5,0,0,0,73.7,73.5,68.5,100.0,15,39.5,65.27273,73.3,0,68,0.98,63.0,1.8125,64.5,0,0,80.6,97.4,19.2,4.3,2.0,15,15,92.2,65.5,100,100,29.2,0,71.6,0.85,65.913795,65.413795,0,10.7,0,0,1,48.1,1,72,1744,65.6,0,99.9633,2000.0,72.0,68.0,4825.798,70.5,65.4,100.0,9000.0,268,72.3,64.9,0,53.908443,260,126,71.1,65.6,0,60.372734,125,1023,72.0,65.3,0,38.202522,1000.0,849,80.7,72.8,0,0.0,700,610,72.3,65.4,0,49.913963,600.0,203,72.1,65.7,0,38.8506,200.0,127,72.5,65.7,0,61.30622,125.0,340,71.5,66.1,0,32.752235,330,172,74.2,66.9,0,100.0,650,388,71.1,67.1,0,99.908875,950,513,0,65.6,0,35.807545,500,510,72.2,65.6,0,37.35013,500,179,73.2,68.9,0,57.028538,175,250,71.1,69.2,0,46.6125,245,226,71.9,68.8,0,46.475594,220,353,75.1,68.8,0,35.233532,350.0,536,74.1,68.7,0,67.88072,540.0,346,73.9,68.9,0,42.906075,335.0,870,73.8,68.8,0,60.955723,880.9234,197,73.0,69.3,0,43.741165,195,575,73.9,68.9,0,45.71968,588.06604,251,71.6,68.8,0,50.566494,245,376,73.9,68.8,0,74.1489,377.49994,250,73.6,69.0,0,56.418003,245,430,73.6,68.7,0,50.724636,420.0,258,74.1,69.1,0,42.49807,254.99988,336,71.8,69.1,0,49.770527,335,392,73.9,69.0,0,48.156445,409.17822,401,73.6,68.7,0,35.02124,400,202,72.4,69.1,0,43.503826,195,390,72.7,68.6,0,42.50027,380.0,360,71.6,69.0,0,32.273987,335,297,74.0,68.5,0,99.966644,379.74994,247,73.5,69.0,0,61.35894,245,353,73.8,68.6,0,48.89271,350,475,74.1,68.7,0,100.0,590.0,723,73.9,68.7,0,99.89666,810.06555,233,74.0,69.2,0,47.804638,230.0,739,74.0,68.5,0,87.29614,750.0,199,71.6,69.1,0,60.633076,195,616,74.2,68.8,0,99.892586,1020.0,343,73.0,68.6,0,63.836445,335,177,73.7,68.7,0,62.13185,175,692,74.0,68.6,0,75.62291,700.0,505,73.8,68.7,0,53.69088,512.3997,532,74.4,68.4,0,65.36125,540.0,337,73.8,68.6,0,39.905254,335.0,90,73.5,69.1,0,33.731163,100,825,73.8,68.8,0,66.47386,840.0,198,72.6,282.0,0,40.499,195.0,714,73.8,68.5,0,55.562027,726.2078,348,72.9,68.7,0,53.732395,335,493,74.5,68.5,0,59.120213,500.0,534,73.8,68.5,0,66.59487,536.1997,498,73.8,68.5,0,47.921787,496.99985,161,73.3,68.9,0,44.805065,160,361,72.2,68.5,0,62.68315,335.0,391,73.9,68.8,0,49.69192,395.59985,164,73.8,68.7,0,36.04098,150,0,0,0,0,0,0,733,74.1,68.6,0,58.12808,737.11975,581,72.0,68.4,0,68.993774,575,1045,74.9,68.7,0,71.11356,1060.0,328,74.2,69.0,0,50.567055,331.89972,179,73.7,69.0,0,57.69863,175.0,280,74.0,68.7,0,40.9925,291.4998,191,72.6,68.9,0,43.106777,185,307,71.7,68.7,0,36.518692,300,370,74.0,68.4,0,45.47693,371.49982,211,71.3,68.5,0,59.681755,210,861,70.4,68.4,0,99.917625,880,81.0,82.1,87.0,144.1,102.9,119.1,1.2,-0.2,29.89
20180718,725,73.5,76.0,32.35413038,36.93312083,247,47.4,44.5,5.65,74.8,72.0,-0.1,5.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.8,74.6,64.1,100,100.0,37.8,62.0,100,0,74.3,0.85,63.0,1.8125,67.7,1,1,50.6,12.7,0,0,0,73.7,73.4,68.3,100.0,15,40.0,65.27273,75.9,0,68,0.98,63.0,1.8125,64.4,0,0,80.5,97.6,20.5,4.4,1.4,15,15,91.2,65.55,100,100,28.7,0,71.6,0.85,65.913795,65.413795,0,10.9,0,0,1,48.0,1,72,1738,65.6,0,99.9633,2000.0,72.0,68.0,4825.798,70.5,65.5,100.0,9000.0,266,72.3,65.0,0,53.908443,260,126,71.1,65.6,0,60.372734,125,1016,72.0,65.3,0,38.202522,1000.0,853,80.7,72.8,0,0.0,700,607,72.3,65.4,0,49.913963,600.0,202,72.1,65.7,0,38.8506,200.0,126,72.4,65.7,0,61.30622,125.0,339,71.5,66.1,0,32.752235,330,172,74.1,66.9,0,100.0,650,384,71.1,67.1,0,99.908875,950,512,0,65.6,0,35.807545,500,510,72.2,65.6,0,37.35013,500,178,73.2,68.8,0,57.028538,175,249,71.1,69.1,0,46.6125,245,223,72.0,68.7,0,46.475594,220,353,75.1,68.7,0,35.233532,350.0,535,74.1,68.6,0,67.940765,540.0,342,73.9,68.8,0,42.906075,335.0,864,73.8,68.7,0,60.955723,880.9234,195,73.0,69.2,0,43.741165,195,586,73.9,68.8,0,46.317665,588.06604,248,71.6,68.7,0,50.566494,245,374,73.9,68.7,0,74.47217,377.49994,245,73.6,68.8,0,56.418003,245,424,73.6,68.6,0,50.724636,420.0,306,74.2,68.9,0,45.05567,300.59976,345,71.8,69.0,0,50.209076,335,400,73.9,68.9,0,48.594418,409.17822,414,73.6,68.6,0,35.580147,400,199,72.4,69.0,0,43.503826,195,418,72.7,68.6,0,42.902138,380.0,350,71.6,68.9,0,32.273987,335,291,73.9,68.4,0,99.966644,379.74994,251,73.5,68.9,0,61.947544,245,355,73.8,68.5,0,49.317272,350,470,74.1,68.6,0,100.0,590.0,709,73.9,68.6,0,99.89666,810.06555,231,74.0,69.2,0,47.804638,230.0,740,73.9,68.4,0,89.19528,750.0,196,71.6,69.0,0,60.633076,195,605,74.2,68.7,0,99.892586,1020.0,343,73.0,68.5,0,64.431,335,175,73.6,68.5,0,62.550972,175,694,74.0,68.5,0,76.44267,700.0,500,73.8,68.6,0,53.69088,512.3997,536,74.3,68.3,0,65.56737,540.0,347,73.8,68.5,0,40.536884,335.0,88,73.5,69.0,0,33.731163,100,826,73.8,68.7,0,66.135544,840.0,196,72.6,281.7,0,40.499,195.0,716,73.7,68.4,0,54.50204,693.5996,345,73.0,68.6,0,53.732395,335,494,74.5,68.4,0,59.70258,500.0,538,73.8,68.4,0,67.097435,536.1997,490,73.8,68.4,0,47.921787,496.99985,164,73.3,68.8,0,45.307476,160,345,72.2,68.4,0,62.68315,335.0,387,73.9,68.7,0,49.69192,395.59985,156,73.8,68.7,0,36.04098,150,0,0,0,0,0,0,781,74.1,68.5,0,59.700237,770.3999,590,72.0,68.3,0,70.009834,575,1046,74.9,68.6,0,71.86329,1060.0,352,74.2,68.8,0,52.998947,359.1997,176,73.6,68.9,0,57.69863,175.0,307,74.0,68.6,0,42.919792,312.49988,188,72.7,68.8,0,43.106777,185,310,71.7,68.6,0,36.518692,300,395,74.0,68.3,0,46.75088,404.49982,213,71.3,68.4,0,60.085167,210,851,70.4,68.3,0,99.917625,880,80.9,82.1,87.1,146.1,102.9,119.3,1.2,-0.1,29.89
20180718,730,73.7,75.7,32.44495034,36.93312083,244,47.6,44.5,5.65,74.9,72.0,-0.2,6.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.8,74.8,64.1,100,100.0,39.5,62.0,100,0,74.3,0.85,63.0,1.8125,67.6,1,1,50.1,12.5,0,0,0,73.7,73.5,68.1,100.0,15,40.4,65.27273,76.7,0,68,0.97,63.0,1.8125,64.3,0,0,81.1,97.5,21.5,4.3,0.9,15,15,90.8,65.6,100,100,29.2,0,71.6,0.85,65.913795,65.413795,0,10.9,0,0,1,48.0,1,72,1743,65.7,0,99.9633,2000.0,72.0,68.0,4825.798,70.4,65.5,100.0,9000.0,267,72.3,65.0,0,53.908443,260,126,71.1,65.6,0,60.372734,125,1020,71.9,65.4,0,38.202522,1000.0,851,80.6,72.8,0,0.0,700,606,72.2,65.4,0,49.74189,600.0,204,72.1,65.7,0,38.8506,200.0,126,72.4,65.8,0,61.30622,125.0,339,71.5,66.1,0,32.752235,330,171,74.1,66.9,0,100.0,650,386,71.1,67.1,0,99.908875,950,511,0,65.7,0,35.203094,500,510,72.2,65.7,0,37.35013,500,177,73.2,68.6,0,57.028538,175,250,71.1,69.0,0,46.6125,245,223,72.0,68.6,0,46.475594,220,356,75.1,68.6,0,35.664673,350.0,536,74.1,68.5,0,67.87073,540.0,340,73.9,68.7,0,42.906075,335.0,863,73.7,68.5,0,60.955723,845.4496,198,73.1,69.1,0,44.284935,195,587,73.9,68.7,0,46.317665,588.06604,249,71.6,68.5,0,50.566494,245,372,73.9,68.5,0,74.30043,377.49994,247,73.6,68.7,0,56.793083,245,423,73.5,68.5,0,50.724636,420.0,320,74.2,68.8,0,46.12501,323.39978,343,71.8,68.9,0,50.209076,335,399,73.9,68.8,0,48.594418,409.17822,416,73.6,68.5,0,35.580147,400,199,72.4,68.9,0,43.503826,195,388,72.7,68.4,0,42.902138,380.0,344,71.6,68.8,0,32.273987,335,289,73.9,68.3,0,99.966644,379.74994,247,73.5,68.7,0,61.947544,245,352,73.8,68.4,0,49.317272,350,464,74.1,68.5,0,100.0,590.0,703,73.9,68.5,0,99.89666,810.06555,233,74.0,69.0,0,48.26098,230.0,737,74.0,68.3,0,90.43992,750.0,200,71.5,68.9,0,61.133926,195,605,74.2,68.6,0,99.892586,1020.0,343,73.0,68.4,0,64.431,335,182,73.6,68.4,0,63.038063,175,692,73.9,68.4,0,76.51817,700.0,510,73.8,68.4,0,54.1251,512.3997,535,74.3,68.1,0,65.69755,540.0,348,73.8,68.3,0,40.536884,335.0,89,73.6,68.9,0,33.731163,100,827,73.8,68.6,0,66.16828,840.0,201,72.6,281.9,0,40.89998,195.0,705,73.8,68.3,0,54.50204,693.5996,344,73.0,68.5,0,53.732395,335,494,74.5,68.3,0,60.16015,500.0,534,73.8,68.3,0,67.097435,536.1997,489,73.8,68.3,0,47.921787,496.99985,164,73.3,68.6,0,45.307476,160,339,72.2,68.3,0,62.68315,335.0,387,73.9,68.6,0,49.69192,395.59985,154,73.8,68.5,0,36.04098,150,0,0,0,0,0,0,773,74.1,68.3,0,59.700237,770.3999,581,71.9,68.2,0,70.009834,575,1044,74.9,68.4,0,72.88864,1060.0,411,74.2,68.7,0,57.932888,413.79974,176,73.6,68.7,0,58.10411,175.0,306,74.0,68.5,0,42.919792,312.49988,186,72.6,68.7,0,43.106777,185,309,71.7,68.5,0,36.518692,300,393,74.0,68.2,0,46.75088,404.49982,212,71.3,68.3,0,60.085167,210,845,70.3,68.2,0,99.917625,880,80.9,82.1,86.9,145.1,102.9,119.2,1.2,0.0,29.89
20180718,735,73.9,74.5,32.35512477,36.93312083,246,47.5,44.4,5.65,74.9,72.1,-0.1,5.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.8,74.1,63.95,100,100.0,41.1,62.0,100,0,74.2,0.85,63.0,1.8125,67.6,1,1,50.3,12.4,0,0,0,73.7,73.5,68.15,100.0,15,40.9,65.27273,74.2,0,68,0.97,63.0,1.8125,64.3,0,0,81.0,97.7,20.2,4.3,1.9,15,15,90.8,65.2,100,100,29.7,0,71.6,0.85,65.913795,65.413795,0,10.9,0,0,1,48.0,1,72,1750,65.6,0,99.9633,2000.0,72.0,68.0,4825.798,70.4,65.5,100.0,9000.0,267,72.3,65.0,0,53.908443,260,126,71.1,65.6,0,60.372734,125,1032,71.9,65.3,0,38.202522,1000.0,849,80.6,72.7,0,0.0,700,605,72.2,65.5,0,49.74189,600.0,205,72.0,65.7,0,38.8506,200.0,127,72.3,65.8,0,61.30622,125.0,341,71.5,66.1,0,32.752235,330,172,74.1,67.0,0,100.0,650,389,71.1,67.1,0,99.908875,950,511,0,65.7,0,35.203094,500,510,72.1,65.7,0,37.35013,500,177,73.2,68.6,0,57.028538,175,250,71.1,68.9,0,46.6125,245,223,72.0,68.6,0,46.475594,220,357,75.1,68.5,0,35.664673,350.0,537,74.0,68.4,0,67.940765,540.0,343,73.9,68.6,0,42.906075,335.0,781,73.7,68.5,0,56.693153,771.64966,199,73.1,69.0,0,44.284935,195,582,73.9,68.6,0,46.317665,588.06604,248,71.6,68.5,0,50.566494,245,364,73.8,68.5,0,73.97717,364.00012,246,73.6,68.6,0,56.793083,245,433,73.5,68.4,0,51.09999,420.0,371,74.2,68.7,0,49.46533,368.99976,341,71.8,68.8,0,50.209076,335,398,73.9,68.7,0,48.594418,409.17822,414,73.6,68.4,0,35.580147,400,198,72.4,68.8,0,43.503826,195,395,72.7,68.3,0,42.902138,380.0,351,71.6,68.7,0,32.273987,335,289,74.0,68.2,0,99.966644,379.74994,247,73.5,68.7,0,61.947544,245,354,73.8,68.3,0,49.317272,350,463,74.1,68.4,0,100.0,590.0,704,73.9,68.4,0,99.89666,810.06555,233,74.0,69.0,0,48.26098,230.0,739,73.9,68.2,0,90.042915,750.0,200,71.5,68.8,0,61.133926,195,603,74.2,68.5,0,99.892586,1020.0,348,73.0,68.3,0,64.431,335,179,73.6,68.3,0,63.038063,175,692,73.9,68.3,0,76.50739,700.0,510,73.8,68.3,0,54.1251,512.3997,534,74.3,68.1,0,66.142334,540.0,345,73.8,68.3,0,40.536884,335.0,87,73.6,68.8,0,33.731163,100,824,73.8,68.5,0,66.539345,840.0,201,72.6,281.8,0,40.89998,195.0,704,73.8,68.2,0,54.50204,693.5996,343,73.1,68.4,0,53.732395,335,495,74.5,68.2,0,60.16015,500.0,534,73.8,68.3,0,67.097435,536.1997,490,73.8,68.2,0,48.343285,496.99985,164,73.3,68.6,0,45.307476,160,355,72.2,68.2,0,63.057255,335.0,386,73.9,68.6,0,49.69192,395.59985,177,73.8,68.5,0,36.492256,150,0,0,0,0,0,0,761,74.1,68.3,0,60.29766,770.3999,586,71.9,68.1,0,70.009834,575,1049,74.9,68.3,0,73.241455,1060.0,437,74.1,68.6,0,60.201096,441.09973,179,73.6,68.7,0,58.59726,175.0,314,74.0,68.4,0,43.57761,312.49988,193,72.6,68.6,0,43.70712,185,306,71.7,68.4,0,36.518692,300,391,74.0,68.1,0,46.75088,404.49982,211,71.2,68.3,0,60.085167,210,840,70.3,68.1,0,99.917625,880,80.9,82.0,86.7,145.1,102.9,118.9,1.2,0.1,29.89
20180718,740,74.1,74.2,32.4442962,36.93312083,248,47.5,44.5,5.65,75.0,72.2,-0.1,5.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.8,74.0,63.8,100,100.0,42.4,62.0,100,0,74.2,0.85,63.0,1.8125,67.4,1,1,50.4,12.8,0,0,0,73.7,73.4,68.2,100.0,15,41.4,65.27273,74.0,0,68,0.96,63.0,1.8125,64.2,0,0,80.6,97.6,19.5,4.6,1.6,15,15,91.6,64.8,100,100,29.2,0,71.6,0.85,65.913795,65.413795,0,10.9,0,0,1,48.1,1,72,1740,65.5,0,99.9633,2000.0,72.0,68.0,4825.798,70.4,65.3,100.0,9000.0,261,72.3,64.8,0,53.30382,260,126,71.1,65.5,0,60.372734,125,1012,71.9,65.2,0,38.202522,1000.0,853,80.6,72.7,0,0.0,700,608,72.2,65.3,0,50.184364,600.0,204,72.0,65.6,0,38.8506,200.0,126,72.3,65.7,0,61.30622,125.0,339,71.4,66.0,0,32.752235,330,172,74.1,66.9,0,100.0,650,388,71.0,67.0,0,99.908875,950,510,0,65.6,0,35.203094,500,510,72.1,65.6,0,37.35013,500,178,73.2,68.6,0,57.028538,175,253,71.1,68.9,0,46.6125,245,224,72.0,68.6,0,46.475594,220,359,75.1,68.6,0,35.664673,350.0,538,74.0,68.4,0,67.930756,540.0,346,73.9,68.6,0,42.906075,335.0,704,73.7,68.5,0,53.235626,697.8496,199,73.0,69.0,0,44.284935,195,585,73.9,68.6,0,46.317665,588.06604,249,71.5,68.5,0,50.566494,245,363,73.8,68.5,0,73.97717,364.00012,255,73.5,68.6,0,57.314026,245,432,73.5,68.4,0,51.09999,420.0,412,74.2,68.7,0,51.64811,414.59976,340,71.8,68.8,0,50.209076,335,397,73.9,68.7,0,48.594418,409.17822,413,73.5,68.4,0,35.580147,400,198,72.4,68.8,0,43.503826,195,408,72.7,68.3,0,43.456066,380.0,344,71.6,68.7,0,32.273987,335,288,74.0,68.2,0,99.966644,379.74994,250,73.6,68.7,0,62.463856,245,358,73.8,68.3,0,49.810673,350,462,74.1,68.4,0,100.0,590.0,697,73.9,68.4,0,99.89666,810.06555,251,74.0,69.0,0,50.56734,257.59985,742,73.9,68.2,0,91.48068,750.0,198,71.5,68.8,0,61.133926,195,591,74.2,68.5,0,99.892586,1020.0,344,73.0,68.4,0,64.95254,335,179,73.6,68.4,0,63.038063,175,693,73.9,68.4,0,76.50739,700.0,453,73.5,68.4,0,51.320267,453.60013,536,74.3,68.1,0,65.65415,540.0,346,73.8,68.3,0,40.536884,335.0,92,73.6,68.8,0,34.249546,100,837,73.8,68.5,0,66.7467,840.0,201,72.6,281.7,0,40.89998,195.0,658,73.8,68.2,0,52.626675,655.1996,344,73.1,68.4,0,53.732395,335,497,74.4,68.3,0,60.16015,500.0,528,73.8,68.3,0,67.097435,536.1997,503,73.8,68.2,0,48.413536,496.99985,163,73.3,68.5,0,45.307476,160,353,72.2,68.3,0,63.057255,335.0,393,73.9,68.5,0,50.193977,395.59985,176,73.8,68.5,0,36.492256,150,0,0,0,0,0,0,797,74.0,68.3,0,61.691647,803.68005,586,71.9,68.2,0,70.009834,575,1044,74.9,68.3,0,73.20838,1060.0,492,74.1,68.6,0,66.07038,495.6999,176,73.5,68.6,0,58.59726,175.0,310,74.0,68.4,0,43.57761,312.49988,192,72.6,68.6,0,43.70712,185,302,71.6,68.4,0,36.518692,300,404,74.0,68.1,0,47.28616,404.49982,215,71.2,68.3,0,60.64545,210,837,70.3,68.2,0,99.917625,880,80.9,82.0,87.1,144.1,102.9,119.0,1.2,0.0,29.89
20180718,745,74.3,73.8,32.51293205,36.93312083,248,47.6,44.2,5.65,75.4,72.2,-0.1,5.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.7,74.5,63.3,100,100.0,43.2,62.0,100,0,74.6,0.85,63.0,1.8125,67.3,1,1,50.1,12.6,0,0,0,73.7,73.5,68.15,100.0,15,41.6,65.27273,77.1,0,68,0.94,63.0,1.8125,64.2,0,0,81.2,97.5,21.5,4.2,1.6,15,15,90.2,65.4,100,100,29.2,0,71.6,0.85,65.913795,65.413795,0,10.9,0,0,1,48.2,1,72,1745,65.3,0,99.9633,2000.0,72.0,68.0,4825.798,70.4,65.1,100.0,9000.0,263,72.2,64.7,0,53.69251,260,127,71.0,65.4,0,60.372734,125,1023,71.8,65.0,0,38.202522,1000.0,849,80.6,72.7,0,0.0,700,608,72.2,65.1,0,50.184364,600.0,204,72.0,65.5,0,38.8506,200.0,127,72.2,65.5,0,61.30622,125.0,340,71.4,65.8,0,32.752235,330,172,74.1,66.7,0,100.0,650,388,71.0,66.9,0,99.908875,950,510,0,65.4,0,35.203094,500,510,72.1,65.4,0,37.35013,500,178,73.2,68.4,0,57.028538,175,254,71.1,68.7,0,46.6125,245,224,72.0,68.4,0,46.475594,220,359,75.1,68.4,0,35.664673,350.0,540,74.0,68.3,0,67.930756,540.0,346,73.8,68.5,0,42.906075,335.0,663,73.7,68.3,0,51.6462,660.9496,199,73.0,68.9,0,44.284935,195,585,73.8,68.5,0,46.317665,588.06604,248,71.5,68.3,0,50.566494,245,362,73.8,68.3,0,73.97717,364.00012,255,73.6,68.5,0,57.314026,245,430,73.5,68.3,0,51.09999,420.0,459,74.3,68.5,0,54.304928,460.20023,339,71.8,68.6,0,50.209076,335,397,73.9,68.6,0,48.594418,409.17822,412,73.5,68.3,0,35.580147,400,197,72.4,68.7,0,43.503826,195,401,72.7,68.2,0,43.456066,380.0,347,71.6,68.6,0,32.273987,335,286,74.0,68.0,0,99.966644,379.74994,250,73.6,68.6,0,62.463856,245,359,73.8,68.2,0,49.810673,350,462,74.1,68.3,0,100.0,590.0,697,73.9,68.3,0,99.89666,810.06555,250,74.0,68.8,0,50.56734,257.59985,739,73.9,68.0,0,91.48068,750.0,198,71.5,68.7,0,61.133926,195,587,74.2,68.4,0,99.892586,1020.0,346,73.0,68.2,0,65.32805,335,179,73.6,68.2,0,63.038063,175,694,73.9,68.1,0,76.50739,700.0,449,73.7,68.2,0,51.320267,453.60013,536,74.2,67.9,0,65.69755,540.0,348,73.8,68.1,0,40.536884,335.0,93,73.6,68.7,0,34.249546,100,815,73.7,68.4,0,65.6117,809.6997,201,72.6,281.6,0,40.89998,195.0,655,73.8,68.0,0,52.626675,655.1996,344,73.1,68.3,0,53.732395,335,493,74.4,68.1,0,60.16015,500.0,530,73.8,68.1,0,67.097435,536.1997,501,73.8,68.0,0,48.413536,496.99985,164,73.3,68.4,0,45.307476,160,349,72.2,68.1,0,63.057255,335.0,391,73.8,68.4,0,50.193977,395.59985,174,73.8,68.3,0,36.492256,150,0,0,0,0,0,0,817,74.0,68.1,0,61.30385,803.68005,586,71.9,68.0,0,70.41407,575,1046,74.9,68.2,0,73.74863,1060.0,543,74.1,68.4,0,71.41354,550.2998,178,73.5,68.5,0,59.07945,175.0,306,74.0,68.2,0,43.57761,312.49988,190,72.5,68.4,0,43.70712,185,315,71.6,68.3,0,37.004406,300,403,73.9,68.0,0,47.28616,404.49982,214,71.2,68.1,0,60.64545,210,834,70.2,67.9,0,99.917625,880,80.9,82.0,87.0,144.1,102.9,118.9,1.2,0.0,29.89
20180718,750,74.4,73.0,32.42473572,36.93312083,247,47.4,44.1,5.65,75.5,72.5,-0.1,5.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.7,74.2,62.8,100,100.0,43.4,62.0,100,0,74.5,0.85,63.0,1.8125,67.1,1,1,50.5,12.7,0,0,0,73.7,73.5,68.1,100.0,15,41.9,65.27273,73.5,0,68,0.98,63.0,1.8125,64.0,0,0,81.1,97.8,19.3,4.6,1.9,15,15,88.5,66.0,100,100,30.1,0,71.6,0.85,65.913795,65.413795,0,10.7,0,0,1,48.7,1,72,1742,64.7,0,99.9633,2000.0,72.0,68.0,4825.798,70.4,64.6,100.0,9000.0,262,72.2,64.2,0,53.69251,260,126,71.0,65.0,0,60.372734,125,1017,71.8,64.6,0,38.202522,1000.0,852,80.6,72.6,0,0.0,700,608,72.1,64.8,0,50.184364,600.0,203,71.9,65.1,0,38.8506,200.0,126,72.1,65.2,0,61.30622,125.0,339,71.4,65.5,0,32.752235,330,171,74.0,66.6,0,100.0,650,386,71.0,66.7,0,99.908875,950,510,0,65.1,0,35.203094,500,510,72.1,65.2,0,37.35013,500,179,73.2,68.4,0,57.028538,175,256,71.0,68.7,0,46.6125,245,226,71.9,68.4,0,46.475594,220,362,75.0,68.3,0,35.664673,350.0,544,74.0,68.2,0,67.930756,540.0,349,73.8,68.4,0,42.906075,335.0,591,73.7,68.3,0,48.983383,587.15,200,73.0,68.8,0,44.284935,195,589,73.8,68.4,0,46.317665,588.06604,250,71.5,68.3,0,50.566494,245,362,73.8,68.3,0,73.97717,364.00012,257,73.5,68.4,0,57.314026,245,431,73.5,68.2,0,51.09999,420.0,487,74.2,68.4,0,55.969574,483.00024,340,71.8,68.5,0,50.209076,335,397,73.9,68.5,0,48.594418,409.17822,412,73.5,68.2,0,35.580147,400,198,72.4,68.7,0,43.503826,195,407,72.7,68.1,0,43.456066,380.0,345,71.6,68.5,0,32.273987,335,287,73.9,68.0,0,99.966644,379.74994,252,73.6,68.5,0,62.463856,245,361,73.8,68.1,0,49.810673,350,462,74.1,68.2,0,100.0,590.0,699,73.9,68.2,0,99.89666,810.06555,251,74.0,68.7,0,50.56734,257.59985,742,73.8,68.0,0,91.48068,750.0,199,71.5,68.6,0,61.133926,195,588,74.2,68.3,0,99.892586,1020.0,347,73.0,68.1,0,65.32805,335,183,73.6,68.1,0,63.038063,175,700,73.9,68.1,0,76.50739,700.0,422,73.7,68.2,0,49.982395,420.0,537,74.2,67.9,0,65.69755,540.0,350,73.8,68.0,0,40.536884,335.0,94,73.5,68.6,0,34.249546,100,765,73.7,68.3,0,62.785114,754.14966,203,72.6,282.1,0,40.89998,195.0,661,73.7,68.0,0,52.626675,655.1996,346,73.2,68.2,0,53.732395,335,497,74.4,68.0,0,60.16015,500.0,529,73.7,68.0,0,67.097435,536.1997,499,73.7,68.0,0,47.980328,496.99985,164,73.3,68.4,0,45.307476,160,356,72.3,68.0,0,63.057255,335.0,393,73.8,68.3,0,50.193977,395.59985,174,73.8,68.2,0,36.492256,150,0,0,0,0,0,0,820,74.0,68.1,0,61.30385,803.68005,586,71.9,67.9,0,70.41407,575,1047,74.9,68.1,0,73.81477,1060.0,572,74.0,68.3,0,74.07927,577.59985,178,73.5,68.5,0,59.07945,175.0,305,73.9,68.2,0,43.57761,312.49988,191,72.5,68.4,0,43.70712,185,315,71.6,68.2,0,37.004406,300,404,73.9,67.9,0,47.28616,404.49982,214,71.2,68.0,0,60.64545,210,835,70.2,67.9,0,99.917625,880,80.9,82.0,86.7,146.1,102.9,118.9,1.2,-0.1,29.89
20180718,755,74.5,72.7,32.43289746,36.93312083,250,47.6,44.2,5.65,75.5,72.5,-0.2,5.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.6,73.9,62.9,100,100.0,42.9,62.0,100,0,74.2,0.85,63.0,1.8125,66.9,1,1,50.6,12.7,0,0,0,73.7,73.6,67.95,100.0,15,42.3,65.27273,72.6,0,68,0.98,63.0,1.8125,64.0,0,0,81.2,97.5,18.9,4.4,1.4,15,15,90.6,65.45,100,100,29.5,0,71.6,0.85,65.913795,65.413795,0,10.8,0,0,1,49.1,1,72,1751,64.5,0,99.9633,2000.0,72.0,68.0,4825.798,70.3,64.3,100.0,9000.0,263,72.2,63.9,0,53.69251,260,127,71.0,64.7,0,59.91908,125,1026,71.7,64.3,0,38.202522,1000.0,849,80.6,72.6,0,0.0,700,609,72.1,64.4,0,50.184364,600.0,205,71.9,64.8,0,38.8506,200.0,127,72.1,64.9,0,61.30622,125.0,341,71.4,65.2,0,32.752235,330,172,74.0,66.3,0,100.0,650,391,70.9,66.4,0,99.908875,950,511,0,64.8,0,35.203094,500,511,72.0,64.8,0,37.35013,500,181,73.2,68.3,0,57.028538,175,257,71.0,68.6,0,46.18234,245,228,71.9,68.3,0,46.475594,220,366,75.0,68.3,0,35.664673,350.0,544,74.0,68.2,0,67.79067,540.0,355,73.8,68.4,0,42.906075,335.0,519,73.7,68.3,0,45.660027,513.3496,203,73.0,68.7,0,44.284935,195,523,73.7,68.4,0,43.33823,514.3996,254,71.5,68.2,0,50.566494,245,368,73.8,68.3,0,73.97717,364.00012,259,73.5,68.4,0,57.314026,245,436,73.5,68.2,0,51.09999,420.0,534,74.2,68.4,0,58.405907,528.59973,344,71.8,68.5,0,50.209076,335,401,73.9,68.5,0,48.594418,409.17822,417,73.5,68.2,0,35.580147,400,200,72.4,68.6,0,43.503826,195,413,72.7,68.1,0,43.456066,380.0,348,71.6,68.5,0,32.273987,335,293,73.9,68.0,0,99.966644,379.74994,254,73.6,68.5,0,62.009502,245,362,73.8,68.1,0,49.810673,350,467,74.0,68.2,0,100.0,590.0,707,73.9,68.2,0,99.89666,810.06555,254,74.0,68.7,0,50.56734,257.59985,749,73.8,68.0,0,91.48068,750.0,202,71.5,68.6,0,61.133926,195,595,74.2,68.3,0,99.892586,1020.0,342,73.0,68.1,0,65.32805,335,186,73.6,68.1,0,63.038063,175,707,73.8,68.1,0,76.50739,700.0,428,73.7,68.2,0,49.982395,420.0,543,74.2,67.9,0,65.69755,540.0,356,73.8,68.0,0,40.536884,335.0,95,73.6,68.5,0,34.249546,100,701,73.7,68.3,0,59.991272,693.5497,206,72.6,281.9,0,40.89998,195.0,627,73.8,68.0,0,50.902737,616.7996,349,73.2,68.2,0,53.229374,335,505,74.4,68.0,0,60.16015,500.0,484,73.7,68.0,0,64.9641,481.59973,446,73.7,68.0,0,45.06498,438.1997,165,73.3,68.3,0,45.307476,160,372,72.2,68.1,0,63.057255,335.0,397,73.8,68.3,0,50.193977,395.59985,185,73.8,68.2,0,36.492256,150,0,0,0,0,0,0,801,74.0,68.1,0,60.706425,803.68005,606,71.9,67.9,0,70.41407,575,1055,74.9,68.1,0,73.81477,1060.0,576,74.0,68.3,0,74.07927,577.59985,179,73.4,68.4,0,59.07945,175.0,309,73.9,68.2,0,43.57761,312.49988,191,72.5,68.4,0,43.70712,185,313,71.5,68.2,0,36.586468,300,409,73.9,67.9,0,47.28616,404.49982,216,71.3,68.0,0,60.242046,210,842,70.2,67.9,0,99.917625,880,80.9,82.0,87.0,146.1,102.9,119.3,1.2,0.0,29.9
20180718,800,74.6,72.5,32.46628534,36.93312083,246,47.7,44.3,5.65,75.7,72.5,-0.2,5.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.5,74.7,63.0,100,100.0,42.7,62.0,100,0,74.7,0.85,63.0,1.8125,66.8,1,1,50.4,12.5,0,0,0,73.7,73.5,67.8,100.0,15,42.5,65.27273,75.9,0,68,1.0,63.0,1.8125,63.9,0,0,81.4,97.8,20.2,4.6,0.8,15,15,91.6,64.9,100,100,29.0,0,71.6,0.85,65.913795,65.413795,0,11.0,0,0,1,49.6,1,72,1754,64.6,0,99.9633,1891.9989,72.0,68.0,4825.798,70.3,64.4,100.0,9000.0,263,72.2,64.0,0,53.69251,260,126,70.9,64.7,0,60.372734,125,1022,71.7,64.3,0,38.202522,1000.0,849,80.6,72.6,0,0.0,700,609,72.1,64.4,0,50.184364,600.0,204,71.8,64.9,0,38.8506,200.0,127,72.0,64.9,0,60.850273,125.0,341,71.4,65.2,0,32.752235,330,172,74.0,66.3,0,100.0,650,389,70.8,66.4,0,99.908875,950,512,0,64.8,0,35.203094,500,510,72.0,64.8,0,37.35013,500,182,73.2,68.2,0,57.028538,175,258,71.0,68.6,0,46.18234,245,230,71.9,68.2,0,46.475594,220,370,75.0,68.2,0,35.664673,350.0,545,73.9,68.1,0,67.77066,540.0,357,73.8,68.3,0,42.906075,335.0,485,73.7,68.2,0,44.215088,476.44965,204,72.9,68.7,0,44.284935,195,529,73.8,68.3,0,43.33823,514.3996,255,71.5,68.2,0,50.566494,245,352,73.6,68.1,0,71.93656,350.5,260,73.5,68.3,0,57.314026,245,439,73.5,68.1,0,51.09999,420.0,536,74.2,68.3,0,58.405907,540.0,346,71.8,68.4,0,50.209076,335,401,73.8,68.4,0,48.594418,409.17822,416,73.5,68.1,0,35.580147,400,201,72.4,68.5,0,43.503826,195,441,72.7,68.0,0,43.456066,380.0,357,71.6,68.4,0,32.273987,335,294,73.9,67.9,0,99.966644,379.74994,254,73.5,68.4,0,62.009502,245,364,73.8,68.0,0,49.810673,350,471,74.0,68.1,0,100.0,590.0,710,73.9,68.1,0,99.89666,810.06555,255,74.0,68.7,0,50.56734,257.59985,741,73.8,67.9,0,87.156654,722.09973,204,71.5,68.5,0,61.133926,195,600,74.2,68.2,0,99.892586,1020.0,351,73.0,68.0,0,65.32805,335,187,73.6,68.0,0,63.038063,175,706,73.8,67.9,0,76.356384,700.0,430,73.7,68.1,0,49.982395,420.0,544,74.2,67.7,0,65.48058,540.0,356,73.7,67.9,0,40.536884,335.0,94,73.6,68.5,0,34.249546,100,666,73.7,68.2,0,58.703484,663.2497,207,72.5,281.8,0,40.499,195.0,628,73.8,67.9,0,50.902737,616.7996,349,73.2,68.1,0,53.229374,335,509,74.4,67.9,0,60.16015,500.0,432,73.7,67.9,0,62.11282,426.99973,408,73.8,67.9,0,44.58494,408.79968,166,73.3,68.3,0,45.307476,160,375,72.2,67.9,0,62.68315,335.0,400,73.8,68.3,0,50.193977,395.59985,190,73.8,68.1,0,36.492256,150,0,0,0,0,0,0,809,74.0,68.0,0,60.706425,803.68005,607,71.8,67.8,0,70.009834,575,1061,74.9,67.9,0,73.81477,1060.0,579,73.9,68.2,0,74.07927,577.59985,180,73.4,68.3,0,59.07945,175.0,312,73.9,68.1,0,43.57761,312.49988,192,72.5,68.3,0,43.70712,185,306,71.5,68.1,0,36.02169,300,409,73.9,67.8,0,47.28616,404.49982,217,71.6,67.9,0,60.242046,210,847,70.1,67.8,0,99.917625,880,80.9,82.0,86.9,146.1,102.9,119.0,0.4,0.1,29.9
20180718,805,74.8,71.7,32.45006085,37.36644,247,47.6,44.2,5.65,75.7,72.6,-0.2,5.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.5,74.3,62.85,100,100.0,42.5,62.0,100,0,74.6,0.85,63.0,1.8125,66.7,1,1,50.2,12.5,0,0,0,73.7,73.6,67.75,100.0,15,42.7,65.27273,75.9,0,68,1.01,63.0,1.8125,63.9,0,0,81.5,97.5,21.4,4.2,1.3,15,15,89.1,65.4,100,100,29.1,0,71.6,0.85,65.913795,65.413795,0,10.9,0,0,1,50.2,1,72,1711,64.5,0,88.85627,1675.9989,72.0,68.0,4825.798,70.3,64.3,100.0,9000.0,262,72.2,63.9,0,53.69251,260,126,70.9,64.6,0,60.372734,125,1019,71.6,64.3,0,37.749477,1000.0,847,80.6,72.5,0,0.0,700,611,72.0,64.4,0,50.184364,600.0,204,71.8,64.8,0,38.8506,200.0,127,72.0,64.8,0,60.850273,125.0,341,71.3,65.2,0,32.752235,330,172,74.0,66.2,0,100.0,650,389,70.8,66.4,0,99.908875,950,511,0,64.8,0,35.203094,500,510,71.9,64.8,0,37.35013,500,183,73.2,68.1,0,56.502056,175,257,71.0,68.5,0,45.57295,245,229,71.9,68.2,0,46.044506,220,370,75.0,68.1,0,35.221558,350.0,543,73.9,68.0,0,66.860115,540.0,357,73.8,68.2,0,42.522057,335.0,417,73.7,68.1,0,41.78966,402.64963,206,72.9,68.6,0,44.284935,195,509,73.8,68.3,0,42.72975,514.3996,254,71.5,68.1,0,50.0165,245,351,73.7,68.0,0,71.865845,350.5,258,73.5,68.2,0,56.793083,245,439,73.5,68.0,0,50.724636,420.0,543,74.1,68.1,0,58.405907,540.0,347,71.8,68.3,0,50.209076,335,405,73.8,68.3,0,48.594418,409.17822,420,73.5,68.0,0,35.580147,400,204,72.3,68.4,0,43.503826,195,423,72.7,67.9,0,43.456066,380.0,355,71.6,68.3,0,32.273987,335,298,73.9,67.8,0,99.966644,379.74994,256,73.6,68.3,0,61.43123,245,368,73.8,67.9,0,49.386116,350,479,74.0,68.0,0,100.0,590.0,725,73.9,68.0,0,99.89666,810.06555,258,74.0,68.5,0,50.56734,257.59985,708,73.7,67.7,0,81.25536,698.84973,207,71.5,68.4,0,60.562958,195,621,74.2,68.1,0,99.892586,1020.0,361,73.0,67.9,0,65.32805,335,189,73.6,67.9,0,62.618942,175,711,73.8,67.8,0,75.870995,700.0,431,73.7,68.0,0,50.404884,420.0,549,74.1,67.7,0,65.187675,540.0,355,73.7,67.8,0,40.130836,335.0,95,73.5,68.4,0,34.249546,100,613,73.6,68.1,0,56.57536,602.64984,206,72.5,281.9,0,40.08688,195.0,629,73.8,67.8,0,50.902737,616.7996,349,73.2,68.0,0,52.716297,335,503,74.4,67.8,0,59.640182,500.0,407,73.8,67.9,0,60.041027,399.6997,410,73.8,67.8,0,44.58494,408.79968,166,73.3,68.1,0,45.307476,160,389,72.2,67.8,0,62.68315,335.0,403,73.8,68.1,0,50.193977,395.59985,193,73.8,68.0,0,36.04098,150,0,0,0,0,0,0,815,74.0,67.8,0,60.109,803.68005,599,71.8,67.7,0,70.009834,575,1069,74.9,67.9,0,73.81477,1060.0,584,73.9,68.1,0,74.07927,577.59985,182,73.4,68.2,0,58.663017,175.0,314,73.9,67.9,0,43.57761,312.49988,193,72.6,68.2,0,43.70712,185,311,71.5,68.0,0,36.02169,300,413,74.0,67.7,0,47.28616,404.49982,217,71.8,67.8,0,59.188705,210,851,70.1,67.7,0,99.917625,880,80.8,82.0,86.9,144.1,102.9,119.1,2.8,-0.1,29.9
20180718,810,74.9,71.8,32.54494994,37.36644,248,47.5,44.1,5.65,75.9,72.8,-0.2,5.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.5,74.9,62.7,100,100.0,42.0,62.0,100,0,74.7,0.85,63.0,1.8125,66.6,1,1,50.3,12.6,0,0,0,73.7,73.6,67.7,100.0,15,43.0,65.27273,75.4,0,68,1.04,63.0,1.8125,63.7,0,0,81.4,97.7,21.1,4.3,1.4,15,15,88.3,65.9,100,100,30.2,0,71.6,0.9,65.913795,65.413795,0,11.2,0,0,1,50.8,1,72,1463,64.5,0,66.16514,1459.9994,72.0,68.0,4825.798,70.2,64.3,100.0,9000.0,266,72.1,63.9,0,53.69251,260,128,70.9,64.6,0,60.372734,125,1028,71.6,64.2,0,37.30868,1000.0,837,80.6,72.5,0,0.0,700,616,71.9,64.4,0,49.85251,600.0,203,71.7,64.7,0,38.678314,200.0,127,71.9,64.8,0,59.95071,125.0,335,71.3,65.1,0,32.131184,330,173,73.9,66.1,0,100.0,650,398,70.8,66.3,0,99.908875,950,513,0,64.7,0,35.203094,500,513,71.9,64.7,0,37.35013,500,185,73.2,68.1,0,56.502056,175,260,71.0,68.4,0,45.57295,245,232,71.9,68.1,0,46.044506,220,376,75.0,68.1,0,35.221558,350.0,543,73.9,68.0,0,66.659996,540.0,358,73.8,68.2,0,41.93046,335.0,351,73.7,68.1,0,38.98235,335.0,207,73.0,68.6,0,43.741165,195,517,73.8,68.2,0,42.72975,514.3996,257,71.5,68.0,0,50.0165,245,327,73.7,68.0,0,68.67361,323.49988,262,73.5,68.2,0,56.793083,245,439,73.4,67.9,0,50.265873,420.0,546,74.1,68.1,0,58.405907,540.0,352,71.8,68.3,0,50.209076,335,409,73.8,68.2,0,48.594418,409.17822,421,73.5,67.9,0,35.155376,400,205,72.3,68.4,0,43.503826,195,423,72.7,67.8,0,43.456066,380.0,362,71.6,68.2,0,32.273987,335,306,73.9,67.8,0,99.966644,379.74994,250,73.6,68.2,0,60.326313,245,369,73.8,67.8,0,47.963284,350,487,74.0,67.9,0,100.0,590.0,740,73.9,68.0,0,99.89666,810.06555,264,74.0,68.5,0,50.56734,257.59985,678,73.7,67.7,0,76.90987,670.9497,208,71.5,68.4,0,59.63137,195,651,74.2,68.1,0,99.892586,1020.0,362,73.0,67.9,0,62.79337,335,186,73.6,67.9,0,61.067055,175,709,73.8,67.8,0,75.579765,700.0,434,73.7,68.0,0,49.97066,420.0,543,74.1,67.6,0,64.54762,540.0,354,73.8,67.8,0,39.48793,335.0,96,73.5,68.3,0,34.249546,100,548,73.6,68.1,0,53.388626,542.04987,205,72.5,281.8,0,39.46313,195.0,586,73.7,67.8,0,49.1788,578.3996,349,73.2,67.9,0,52.21328,335,498,74.3,67.8,0,58.662647,500.0,404,73.9,67.9,0,59.528206,399.6997,416,73.8,67.8,0,44.58494,408.79968,167,73.3,68.1,0,45.307476,160,384,72.2,67.8,0,62.163567,335.0,373,73.8,68.1,0,46.930626,367.9997,178,73.7,68.0,0,34.992073,150,0,0,0,0,0,0,800,74.0,67.8,0,59.511585,803.68005,618,71.8,67.7,0,69.52911,575,1072,74.9,67.9,0,73.80375,1060.0,587,73.9,68.1,0,73.99743,577.59985,181,73.4,68.2,0,57.76438,175.0,316,73.9,67.9,0,43.57761,312.49988,195,72.6,68.1,0,43.70712,185,312,71.5,67.9,0,36.02169,300,465,74.5,67.7,0,49.18103,470.50012,214,71.9,67.8,0,58.706856,210,859,70.1,67.6,0,99.917625,880,80.8,82.0,86.8,147.1,102.9,119.1,1.2,0.1,29.9
