20180718,815,75.2,70.9,32.58014139,37.36644,249,47.6,44.2,5.65,75.9,72.8,-0.1,5.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.5,75.3,62.7,100,100.0,41.8,62.0,100,0,75.0,0.9,63.0,1.8125,66.5,1,1,50.2,12.7,0,0,0,73.7,73.5,67.6,100.0,15,43.2,65.27273,74.4,0,68,1.05,63.0,1.8125,63.7,0,0,81.3,98.0,19.0,4.6,1.2,15,15,89.7,65.45,100,100,30.0,0,71.6,0.9,65.913795,65.413795,0,11.5,0,0,1,51.4,1,72,1380,64.7,0,60.35474,1243.9994,72.0,68.0,4825.798,70.2,64.4,100.0,9000.0,268,72.1,64.0,0,53.69251,260,126,70.8,64.7,0,58.86464,125,1018,71.6,64.4,0,36.61075,1000.0,830,80.6,72.4,0,0.0,700,607,71.9,64.5,0,49.237953,600.0,204,71.7,64.9,0,38.678314,200.0,126,71.8,64.9,0,59.334564,125.0,338,71.2,65.3,0,32.131184,330,173,73.9,66.2,0,100.0,650,400,70.8,66.4,0,99.908875,950,512,0,64.8,0,34.767895,500,510,71.9,64.8,0,36.902023,500,185,73.2,68.1,0,55.512268,175,256,71.0,68.4,0,45.142788,245,232,71.9,68.1,0,45.613422,220,366,75.0,68.1,0,33.7485,350.0,546,73.9,68.0,0,66.659996,540.0,361,73.8,68.2,0,41.93046,335.0,355,73.8,68.1,0,38.98235,335.0,209,72.9,68.5,0,43.741165,195,522,73.8,68.2,0,42.72975,514.3996,258,71.4,68.1,0,50.0165,245,295,73.7,68.1,0,65.41065,296.49985,260,73.5,68.2,0,56.40758,245,435,73.4,68.0,0,49.681995,420.0,544,74.0,68.1,0,57.700367,540.0,357,71.8,68.3,0,50.209076,335,413,73.8,68.2,0,48.594418,409.17822,423,73.5,67.9,0,35.155376,400,208,72.3,68.4,0,43.015644,195,435,72.7,67.9,0,43.456066,380.0,363,71.5,68.2,0,32.273987,335,311,73.9,67.8,0,99.966644,379.74994,255,73.6,68.3,0,60.326313,245,369,73.8,67.9,0,47.46988,350,504,74.0,68.0,0,100.0,590.0,767,73.9,68.0,0,99.89666,810.06555,266,74.0,68.5,0,48.606316,257.59985,617,73.7,67.8,0,71.33047,615.1497,206,71.5,68.3,0,59.060402,195,677,74.2,68.1,0,99.892586,1020.0,359,73.0,67.9,0,61.614685,335,188,73.6,67.9,0,61.067055,175,709,73.8,67.9,0,74.82472,700.0,428,73.7,68.0,0,49.301727,420.0,551,74.1,67.7,0,63.766544,540.0,357,73.8,67.8,0,39.48793,335.0,99,73.5,68.3,0,34.249546,100,484,73.6,68.2,0,50.485645,481.44983,209,72.5,281.9,0,39.46313,195.0,514,73.7,67.8,0,45.68433,501.5996,345,73.2,68.0,0,51.71026,335,506,74.3,67.8,0,58.662647,500.0,407,73.9,67.9,0,59.528206,399.6997,417,73.8,67.8,0,44.151737,408.79968,168,73.3,68.1,0,45.307476,160,373,72.2,67.8,0,61.633587,335.0,374,73.8,68.1,0,46.930626,367.9997,185,73.7,68.0,0,34.992073,150,0,0,0,0,0,0,812,74.3,67.9,0,60.905563,844.6406,611,71.7,67.7,0,68.906364,575,1075,74.9,67.8,0,73.07607,1060.0,559,73.8,68.1,0,70.25605,550.3003,181,73.3,68.2,0,57.139725,175.0,296,73.9,67.9,0,40.934795,291.5002,197,72.7,68.1,0,43.70712,185,309,71.5,68.0,0,35.60375,300,560,74.7,67.7,0,52.98148,569.49963,215,71.9,67.8,0,58.706856,210,863,70.0,67.7,0,99.917625,880,80.8,82.0,86.8,145.1,102.9,119.1,1.1,-0.1,29.9
20180718,820,75.3,70.5,32.57031931,37.36644,246,47.7,44.3,5.65,75.8,72.6,-0.1,5.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.5,73.7,62.7,100,15.0,42.7,61.2,100,0,74.0,0.85,62.2,1.8125,66.5,1,1,50.2,13.5,0,0,0,73.7,73.5,67.5,100.0,15,43.8,64.545456,75.4,0,68,1.06,62.2,1.8125,63.7,0,0,81.4,98.1,21.4,4.8,2.1,15,15,90.5,65.0,100,100,30.7,0,71.6,0.9,65.67242,65.17242,0,11.2,0,0,1,52.1,1,72,1134,64.5,0,52.623856,1135.9995,72.0,68.0,4825.798,70.2,64.2,100.0,9000.0,263,72.1,63.9,0,53.30382,260,127,70.8,64.6,0,60.666996,125,1038,71.6,64.2,0,37.56581,1000.0,840,80.6,72.4,0,0.0,700,616,71.8,64.4,0,50.294983,600.0,204,71.7,64.7,0,40.191975,200.0,125,71.8,64.8,0,60.850273,125.0,334,71.2,65.2,0,33.002834,330,172,73.9,66.1,0,100.0,650,392,70.8,66.3,0,99.908875,950,509,0,64.7,0,34.767895,500,510,71.9,64.7,0,36.902023,500,186,73.3,68.0,0,55.512268,175,258,70.9,68.4,0,45.142788,245,231,71.9,68.1,0,45.030872,220,368,75.0,68.0,0,33.7485,350.0,547,73.9,67.9,0,66.770065,540.0,360,73.7,68.1,0,41.484173,335.0,344,73.8,68.0,0,38.404377,335.0,209,72.9,68.5,0,43.741165,195,527,73.7,68.2,0,42.72975,514.3996,259,71.4,67.9,0,50.0165,245,279,73.7,68.0,0,64.09738,282.99988,261,73.5,68.1,0,56.40758,245,437,73.4,67.9,0,49.681995,420.0,546,74.0,68.0,0,57.700367,540.0,359,71.7,68.2,0,50.209076,335,416,73.8,68.2,0,48.594418,409.17822,423,73.5,67.9,0,35.155376,400,202,72.3,68.3,0,42.383224,195,449,72.7,67.8,0,43.043335,380.0,371,71.6,68.2,0,32.273987,335,319,73.9,67.7,0,99.966644,379.74994,255,73.6,68.2,0,59.809994,245,367,73.8,67.8,0,46.97648,350,516,73.9,67.9,0,100.0,590.0,784,73.8,67.9,0,99.89666,784.4503,263,73.9,68.4,0,47.98964,257.59985,564,73.7,67.7,0,66.69528,559.34973,207,71.4,68.3,0,58.62967,195,696,74.2,68.0,0,99.892586,1020.0,356,72.9,67.8,0,60.50902,335,185,73.6,67.8,0,60.659264,175,680,73.7,67.8,0,72.893974,672.6997,430,73.7,67.9,0,49.301727,420.0,544,74.1,67.6,0,63.766544,540.0,360,73.7,67.8,0,39.48793,335.0,99,73.5,68.3,0,34.249546,100,456,73.7,68.1,0,49.427044,451.1497,205,72.5,282.0,0,39.051014,195.0,501,73.8,67.7,0,45.18346,501.5996,346,73.3,67.9,0,51.71026,335,504,74.3,67.7,0,58.662647,500.0,409,73.9,67.8,0,59.528206,399.6997,420,73.8,67.7,0,43.718536,408.79968,168,73.3,68.0,0,45.307476,160,375,72.2,67.7,0,61.633587,335.0,376,73.8,68.1,0,46.930626,367.9997,186,73.7,68.0,0,34.992073,150,0,0,0,0,0,0,885,74.5,67.8,0,62.540615,880.48035,596,71.7,67.6,0,68.906364,575,1074,74.9,67.8,0,73.07607,1060.0,556,73.8,68.0,0,70.25605,550.3003,181,73.3,68.2,0,57.139725,175.0,297,73.9,67.9,0,40.934795,291.5002,196,72.7,68.1,0,43.70712,185,313,71.5,67.9,0,35.60375,300,633,74.9,67.6,0,55.807728,635.50037,215,72.2,67.8,0,58.706856,210,863,70.0,67.6,0,99.917625,880,80.8,82.0,87.1,145.1,102.9,119.2,1.2,-0.1,29.9
20180718,825,75.3,70.6,32.59132294,37.36644,249,47.7,44.3,5.65,75.6,72.4,-0.1,5.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.5,73.7,62.7,100,15.0,43.5,61.2,100,0,74.0,0.85,62.2,1.8125,66.4,1,1,50.3,13.7,0,0,0,73.7,73.5,67.45,100.0,15,44.2,64.545456,71.8,0,68,1.08,62.2,1.8125,63.6,0,0,82.0,97.9,18.6,4.4,1.6,15,15,91.6,65.25,100,100,30.7,0,71.6,0.95,65.67242,65.17242,0,11.4,0,0,1,52.8,1,72,924,64.4,0,46.6422,919.99945,72.0,68.0,4825.798,70.2,64.1,100.0,9000.0,267,72.0,63.8,0,53.30382,260,129,70.8,64.5,0,60.666996,125,1027,71.4,64.2,0,37.039303,1000.0,829,80.7,72.3,0,0.0,700,621,71.8,64.3,0,49.840214,600.0,207,71.6,64.7,0,40.191975,200.0,128,71.8,64.7,0,60.850273,125.0,339,71.2,65.1,0,33.002834,330,173,73.9,66.1,0,100.0,650,402,70.7,66.2,0,99.908875,950,512,0,64.6,0,34.767895,500,510,71.8,64.6,0,36.902023,500,181,73.2,67.9,0,54.985786,175,259,70.9,68.2,0,45.142788,245,232,71.9,67.9,0,45.030872,220,369,75.0,67.9,0,33.7485,350.0,544,73.9,67.7,0,65.97959,540.0,358,73.7,68.0,0,40.892582,335.0,343,73.9,67.9,0,38.404377,335.0,210,72.9,68.4,0,43.741165,195,455,73.8,68.0,0,39.844734,437.5996,256,71.4,67.8,0,49.609505,245,268,73.8,67.8,0,62.905342,269.49988,258,73.5,67.9,0,55.82413,245,439,73.4,67.7,0,49.681995,420.0,545,73.9,67.9,0,57.68934,540.0,357,71.8,68.1,0,49.83172,335,390,73.8,68.0,0,46.649014,381.89975,424,73.5,67.7,0,34.58529,400,203,72.3,68.2,0,42.383224,195,448,72.8,67.7,0,43.043335,380.0,371,71.6,68.0,0,32.273987,335,321,73.9,67.5,0,99.966644,379.74994,252,73.6,68.0,0,59.365963,245,363,73.8,67.6,0,46.471603,350,522,74.0,67.7,0,100.0,590.0,791,73.8,67.7,0,99.89666,784.4503,266,73.9,68.3,0,47.98964,257.59985,538,73.8,67.6,0,64.5279,531.4497,209,71.4,68.1,0,58.62967,195,717,74.1,67.8,0,99.892586,1020.0,354,72.9,67.6,0,60.13352,335,187,73.7,67.6,0,60.659264,175,649,73.7,67.6,0,71.265236,649.9497,432,73.7,67.7,0,49.301727,420.0,544,74.2,67.4,0,63.679756,540.0,357,73.8,67.6,0,39.070606,335.0,99,73.5,68.1,0,34.249546,100,394,73.7,68.0,0,47.222527,390.54968,207,72.5,281.9,0,39.051014,195.0,503,73.9,67.6,0,45.18346,501.5996,347,73.3,67.7,0,51.71026,335,499,74.3,67.5,0,58.15308,500.0,408,73.9,67.6,0,59.528206,399.6997,418,73.8,67.5,0,43.718536,408.79968,168,73.3,67.9,0,45.307476,160,378,72.2,67.5,0,61.633587,335.0,376,73.8,68.0,0,46.930626,367.9997,188,73.8,67.8,0,34.992073,150,0,0,0,0,0,0,911,74.7,67.6,0,63.9346,918.87994,596,71.7,67.4,0,68.906364,575,1062,74.9,67.6,0,73.07607,1060.0,553,73.7,67.9,0,70.25605,550.3003,179,73.3,68.0,0,57.139725,175.0,293,73.9,67.8,0,40.934795,291.5002,194,72.7,67.9,0,43.70712,185,311,71.5,67.7,0,35.60375,300,851,74.8,67.4,0,64.7254,850.0,213,72.2,67.6,0,58.706856,210,854,70.0,67.4,0,99.917625,880,80.8,81.9,87.0,144.1,102.9,119.2,1.2,-0.1,29.9
20180718,830,75.4,70.1,32.56008119,37.36644,246,47.6,44.2,5.7,75.5,72.4,-0.1,5.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.5,73.8,62.7,100,15.0,44.2,61.2,100,0,74.1,0.9,62.2,1.8125,66.4,1,1,50.2,13.7,0,0,0,73.7,73.6,67.4,100.0,15,44.6,64.545456,75.6,0,68,1.09,62.2,1.8125,63.4,0,0,82.0,97.9,20.1,4.2,1.1,15,15,90.3,65.5,100,100,29.9,0,71.6,0.95,65.67242,65.17242,0,11.3,0,0,1,53.2,1,72,709,64.5,0,38.28746,596.0011,72.0,68.0,4825.798,70.2,64.1,100.0,9000.0,269,72.0,63.7,0,53.30382,260,129,70.8,64.4,0,59.75969,125,1021,71.3,64.1,0,35.447533,1000.0,824,80.7,72.2,0,0.0,700,618,71.7,64.2,0,49.385445,600.0,207,71.6,64.6,0,38.8506,200.0,127,71.7,64.6,0,59.408504,125.0,340,71.2,65.1,0,33.002834,330,173,73.9,66.0,0,100.0,650,404,70.7,66.2,0,99.908875,950,514,0,64.6,0,34.767895,500,510,71.8,64.6,0,36.902023,500,182,73.2,67.9,0,54.985786,175,260,70.9,68.2,0,45.142788,245,227,71.9,67.9,0,44.59979,220,371,75.0,67.8,0,33.7485,350.0,545,73.9,67.7,0,65.97959,540.0,359,73.7,67.9,0,40.892582,335.0,345,74.0,67.9,0,38.404377,335.0,211,72.9,68.3,0,43.741165,195,456,73.8,68.0,0,39.844734,437.5996,258,71.4,67.8,0,49.609505,245,269,73.8,67.8,0,62.905342,269.49988,258,73.5,67.9,0,55.82413,245,442,73.4,67.7,0,49.681995,420.0,547,73.9,67.8,0,57.2153,540.0,359,71.7,68.0,0,49.83172,335,391,73.8,68.0,0,46.649014,381.89975,424,73.5,67.7,0,33.66868,400,203,72.3,68.1,0,42.383224,195,450,72.9,67.6,0,43.043335,380.0,369,71.6,68.0,0,31.81654,335,323,73.8,67.5,0,99.966644,379.74994,253,73.6,68.0,0,59.365963,245,365,73.7,67.6,0,46.471603,350,528,73.9,67.7,0,100.0,590.0,798,73.8,67.7,0,99.47182,784.4503,264,73.9,68.2,0,47.533302,257.59985,542,73.8,67.5,0,64.5279,531.4497,204,71.4,68.1,0,58.058697,195,690,74.1,67.8,0,99.892586,1020.0,348,72.9,67.6,0,60.13352,335,187,73.6,67.6,0,60.659264,175,595,73.7,67.6,0,68.42844,595.34973,424,73.7,67.7,0,48.87924,420.0,548,74.2,67.4,0,63.267517,540.0,357,73.9,67.6,0,39.070606,335.0,99,73.5,68.1,0,34.249546,100,364,73.7,68.0,0,45.93474,360.2497,208,72.5,282.0,0,39.051014,195.0,506,74.0,67.5,0,45.18346,501.5996,348,73.3,67.7,0,51.71026,335,502,74.3,67.5,0,58.15308,500.0,420,74.0,67.6,0,60.697437,427.0,418,73.8,67.5,0,43.21508,408.79968,168,73.3,67.9,0,45.307476,160,380,72.1,67.5,0,61.633587,335.0,378,73.8,67.9,0,46.930626,367.9997,193,73.8,67.7,0,34.992073,150,0,0,0,0,0,0,932,74.9,67.6,0,65.75831,959.8406,597,71.7,67.4,0,68.906364,575,1075,74.8,67.6,0,73.07607,1060.0,504,73.7,67.8,0,65.041504,495.6997,181,73.3,67.9,0,57.139725,175.0,297,73.9,67.7,0,40.934795,291.5002,196,72.8,67.9,0,43.70712,185,312,71.5,67.7,0,35.60375,300,859,74.9,67.3,0,64.7254,850.0,214,72.3,67.5,0,58.706856,210,859,70.0,67.4,0,99.917625,880,80.8,81.9,87.0,146.1,102.9,119.2,0.9,0.0,29.9
20180718,835,75.7,70.3,32.8248933,37.36644,247,47.8,44.3,5.7,75.5,72.3,-0.2,5.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.4,73.8,62.35,100,15.0,44.7,61.2,100,0,74.1,0.9,62.2,1.8125,66.4,1,1,50.7,13.8,0,0,0,73.7,73.6,67.25,100.0,15,44.9,64.545456,75.3,0,68,1.08,62.2,1.8125,63.4,0,0,82.5,97.9,20.4,4.7,1.3,15,15,89.1,65.35,100,100,30.4,0,71.6,0.95,65.67242,65.17242,0,11.6,0,0,1,53.6,1,72,481,64.5,0,32.733944,488.0011,72.0,68.0,5066.1655,70.1,63.8,100.0,9000.0,269,72.0,63.5,0,52.91514,260,128,70.8,64.3,0,58.692986,125,1016,71.4,63.9,0,34.749603,1000.0,814,80.7,72.1,0,0.0,700,616,71.7,64.1,0,48.770897,600.0,205,71.6,64.5,0,38.235294,200.0,127,71.6,64.5,0,58.87862,125.0,344,71.1,65.0,0,33.002834,330,174,73.9,66.0,0,100.0,650,412,70.8,66.1,0,99.908875,950,513,0,64.5,0,34.3206,500,510,71.8,64.5,0,36.381252,500,183,73.2,67.7,0,54.985786,175,260,70.9,68.0,0,44.700684,245,229,71.9,67.7,0,44.59979,220,373,74.9,67.7,0,33.7485,350.0,542,74.0,67.6,0,65.919556,540.0,359,73.7,67.9,0,40.892582,335.0,346,74.1,67.8,0,38.404377,335.0,211,72.9,68.2,0,43.338768,195,452,73.9,67.9,0,39.236256,437.5996,256,71.4,67.6,0,49.609505,245,270,73.8,67.6,0,62.905342,269.49988,260,73.5,67.8,0,55.82413,245,441,73.4,67.6,0,49.681995,420.0,548,73.9,67.7,0,57.127106,540.0,360,71.7,67.9,0,49.83172,335,392,73.8,67.9,0,46.649014,381.89975,424,73.5,67.5,0,33.66868,400,204,72.3,68.0,0,42.383224,195,447,72.9,67.5,0,43.043335,380.0,362,71.6,67.9,0,31.81654,335,325,73.8,67.3,0,99.966644,379.74994,255,73.6,67.9,0,59.365963,245,365,73.7,67.5,0,46.471603,350,528,73.9,67.5,0,100.0,590.0,798,73.8,67.5,0,98.47285,784.4503,265,73.9,68.2,0,47.533302,257.59985,534,73.8,67.4,0,63.927036,531.4497,205,71.4,68.0,0,58.058697,195,716,74.1,67.6,0,99.892586,1020.0,353,72.9,67.5,0,59.549393,335,189,73.6,67.5,0,60.659264,175,542,73.7,67.5,0,65.31119,540.74976,425,73.7,67.6,0,48.87924,420.0,544,74.2,67.3,0,62.963764,540.0,362,74.0,67.5,0,39.070606,335.0,100,73.5,68.0,0,34.249546,100,342,73.7,67.9,0,44.876133,335.0,203,72.5,281.7,0,38.572063,195.0,536,74.1,67.4,0,47.559696,539.9998,349,73.4,67.6,0,51.71026,335,502,74.3,67.3,0,58.15308,500.0,423,73.9,67.4,0,60.697437,427.0,420,73.8,67.4,0,42.711628,408.79968,169,73.3,67.7,0,45.307476,160,383,72.0,67.4,0,61.633587,335.0,379,73.8,67.8,0,46.930626,367.9997,190,73.8,67.6,0,34.992073,150,0,0,0,0,0,0,1007,75.0,67.4,0,67.8126,1020.0,596,71.7,67.3,0,68.906364,575,1075,74.8,67.5,0,72.52481,1060.0,448,73.7,67.7,0,59.663277,441.09973,181,73.3,67.8,0,56.723286,175.0,295,73.8,67.6,0,40.51933,291.5002,193,72.9,67.8,0,43.1711,185,314,71.4,67.6,0,35.60375,300,865,75.0,67.2,0,64.09378,850.0,216,72.4,67.4,0,58.706856,210,863,69.9,67.2,0,99.917625,880,80.7,81.9,86.9,145.1,102.9,119.2,1.2,-0.2,29.9
20180718,840,75.8,69.2,32.66440472,37.36644,248,47.9,44.3,5.7,75.6,72.3,-0.1,5.5,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.4,73.7,62.0,100,15.0,44.3,61.2,100,0,74.0,0.95,62.2,1.8125,66.3,1,1,50.7,13.8,0,0,0,73.8,73.7,67.1,100.0,15,45.3,64.545456,71.3,0,68,1.06,62.2,1.8125,63.3,0,0,82.5,97.8,18.7,4.4,1.6,15,15,90.4,65.2,100,100,31.2,0,71.6,1.0,65.67242,65.17242,0,11.8,0,0,1,53.9,1,72,375,64.3,0,30.507645,380.0011,72.0,68.0,5066.1655,70.1,63.4,100.0,9000.0,271,71.9,63.2,0,52.91514,260,129,70.8,63.9,0,58.692986,125,1009,71.5,63.6,0,34.296562,1000.0,806,80.7,71.9,0,0.0,700,618,71.7,63.8,0,48.770897,600.0,207,71.7,64.1,0,38.235294,200.0,129,71.6,64.2,0,58.87862,125.0,343,71.1,64.6,0,32.054913,330,174,73.9,65.7,0,100.0,650,417,70.7,65.8,0,99.908875,950,511,0,64.2,0,33.716152,500,511,71.8,64.1,0,36.381252,500,182,73.2,67.6,0,54.985786,175,259,70.9,68.0,0,44.700684,245,228,71.9,67.6,0,44.59979,220,371,74.8,67.6,0,33.7485,350.0,539,74.2,67.5,0,65.919556,540.0,359,73.7,67.7,0,40.892582,335.0,399,74.1,67.6,0,42.161213,414.94983,210,72.8,68.1,0,43.338768,195,449,74.0,67.8,0,39.236256,437.5996,258,71.3,67.5,0,49.609505,245,269,73.8,67.5,0,62.905342,269.49988,258,73.6,67.7,0,55.82413,245,438,73.3,67.4,0,49.681995,420.0,543,73.8,67.6,0,56.895603,540.0,358,71.8,67.8,0,49.83172,335,390,73.8,67.8,0,46.649014,381.89975,420,73.5,67.4,0,33.16566,400,203,72.2,67.9,0,42.383224,195,433,73.0,67.4,0,43.043335,380.0,361,71.5,67.8,0,31.359095,335,324,73.8,67.3,0,99.966644,379.74994,253,73.6,67.8,0,59.365963,245,367,73.7,67.4,0,46.471603,350,528,73.8,67.5,0,100.0,590.0,795,73.7,67.5,0,95.60225,784.4503,265,73.9,68.0,0,47.533302,257.59985,534,73.8,67.3,0,63.927036,531.4497,204,71.4,67.9,0,58.058697,195,706,74.1,67.6,0,99.892586,1020.0,345,72.9,67.4,0,59.549393,335,188,73.6,67.4,0,60.659264,175,506,73.7,67.4,0,63.671665,513.4497,424,73.7,67.5,0,48.87924,420.0,542,74.2,67.2,0,62.963764,540.0,357,74.1,67.4,0,38.58561,335.0,100,73.5,67.9,0,34.249546,100,341,73.8,67.8,0,44.876133,335.0,202,72.5,281.9,0,38.572063,195.0,603,74.2,67.3,0,50.250435,616.7998,348,73.5,67.5,0,51.71026,335,504,74.3,67.3,0,58.15308,500.0,421,73.9,67.4,0,60.697437,427.0,411,73.8,67.3,0,42.711628,408.79968,168,73.3,67.6,0,45.307476,160,383,71.9,67.3,0,61.633587,335.0,377,73.8,67.7,0,46.930626,367.9997,191,73.8,67.5,0,34.992073,150,0,0,0,0,0,0,1004,75.1,67.3,0,67.8126,1020.0,595,71.7,67.2,0,68.906364,575,1067,74.8,67.4,0,72.039696,1060.0,417,73.7,67.6,0,57.126152,413.79974,177,73.3,67.7,0,56.09863,175.0,294,73.8,67.5,0,40.51933,291.5002,195,72.8,67.7,0,43.1711,185,312,71.4,67.5,0,35.60375,300,852,75.0,67.1,0,64.09378,850.0,215,72.4,67.3,0,58.706856,210,863,69.9,67.1,0,99.917625,880,80.7,81.9,86.8,144.1,102.9,119.1,1.1,-0.1,29.9
20180718,845,76.0,69.2,32.8122858,37.36644,248,47.9,44.3,5.7,75.6,72.3,-0.1,5.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.3,73.8,62.05,100,15.0,44.1,61.2,100,0,74.0,0.95,62.2,1.8125,66.2,1,1,50.5,13.6,0,0,0,73.8,73.7,67.2,100.0,15,45.6,64.545456,75.6,0,68,1.08,62.2,1.8125,63.3,0,0,82.6,98.0,20.8,4.7,1.8,15,15,90.8,65.25,100,100,30.6,0,71.6,0.95,65.67242,65.17242,0,11.7,0,0,1,54.2,1,72,207,64.6,0,22.605505,200.0,72.0,68.0,5066.1655,70.1,63.4,100.0,9000.0,266,71.9,63.1,0,52.29972,260,128,70.7,63.8,0,57.79794,125,1037,71.6,63.5,0,33.68434,1000.0,803,80.7,71.9,0,0.0,700,615,71.6,63.6,0,48.316128,600.0,203,71.7,64.1,0,37.779964,200.0,128,71.6,64.1,0,58.262478,125.0,339,71.1,64.5,0,31.651777,330,174,73.8,65.6,0,100.0,650,421,70.7,65.7,0,99.908875,950,511,0,64.0,0,33.716152,500,510,71.7,64.0,0,36.381252,500,181,73.2,67.6,0,54.985786,175,256,71.0,67.9,0,44.700684,245,226,71.9,67.6,0,44.59979,220,369,74.8,67.6,0,33.7485,350.0,535,74.2,67.5,0,65.919556,540.0,356,73.6,67.7,0,40.892582,335.0,450,74.1,67.6,0,44.029312,451.84982,209,72.8,68.1,0,43.338768,195,516,74.1,67.7,0,43.201847,514.3998,256,71.3,67.5,0,49.609505,245,268,73.8,67.5,0,62.905342,269.49988,257,73.5,67.7,0,55.82413,245,439,73.3,67.4,0,49.681995,420.0,540,73.8,67.6,0,56.895603,540.0,355,71.7,67.8,0,49.83172,335,390,73.8,67.8,0,46.649014,381.89975,420,73.5,67.4,0,33.16566,400,203,72.2,67.9,0,42.383224,195,452,73.0,67.4,0,43.043335,380.0,368,71.5,67.7,0,31.359095,335,329,73.8,67.3,0,99.966644,379.74994,256,73.6,67.8,0,59.365963,245,368,73.7,67.4,0,46.471603,350,531,73.8,67.4,0,100.0,590.0,730,73.7,67.5,0,83.54575,723.84973,265,73.9,68.0,0,47.533302,257.59985,512,73.7,67.3,0,62.04936,503.54974,205,71.4,67.9,0,58.058697,195,751,74.2,67.5,0,99.892586,1020.0,352,72.9,67.4,0,58.954834,335,188,73.6,67.4,0,60.659264,175,456,73.7,67.4,0,61.428112,458.84973,423,73.7,67.5,0,48.87924,420.0,542,74.2,67.2,0,62.963764,540.0,354,74.1,67.4,0,38.58561,335.0,101,73.5,67.9,0,34.249546,100,341,73.8,67.8,0,44.876133,335.0,201,72.5,281.9,0,38.572063,195.0,688,74.2,67.2,0,52.97612,693.5996,347,73.5,67.5,0,51.71026,335,501,74.3,67.3,0,58.15308,500.0,421,73.8,67.4,0,60.697437,427.0,408,73.8,67.3,0,42.711628,408.79968,168,73.3,67.6,0,45.307476,160,380,71.9,67.3,0,61.633587,335.0,376,73.8,67.7,0,46.930626,367.9997,187,73.8,67.5,0,34.992073,150,0,0,0,0,0,0,1008,75.2,67.3,0,68.26328,1020.0,588,71.6,67.2,0,68.906364,575,1073,74.8,67.4,0,72.039696,1060.0,366,73.7,67.7,0,53.232784,359.1997,178,73.3,67.7,0,56.09863,175.0,296,73.8,67.5,0,40.51933,291.5002,195,72.8,67.7,0,43.1711,185,314,71.4,67.5,0,35.60375,300,858,75.2,67.1,0,64.09378,850.0,216,72.5,67.3,0,58.706856,210,863,69.9,67.2,0,99.917625,880,80.7,81.8,86.8,144.1,102.9,119.1,3.1,-1.2,29.9
20180718,850,76.4,68.6,32.97905661,37.36644,247,47.8,44.3,5.75,75.7,72.4,-0.1,5.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,71.3,74.0,62.1,100,15.0,43.8,61.2,100,0,74.1,0.95,62.2,1.8125,66.2,1,1,50.8,13.6,0,0,0,73.8,73.8,67.3,100.0,15,45.9,64.545456,75.8,0,68,1.07,62.2,1.8125,63.3,0,0,82.4,98.0,21.0,4.3,2.0,15,15,90.6,65.3,100,100,31.9,0,71.6,0.95,65.67242,65.17242,0,11.4,0,0,1,54.6,1,72,205,64.8,0,22.605505,200.0,72.0,68.0,5066.1655,70.0,63.4,100.0,9000.0,268,71.9,63.1,0,52.29972,260,128,70.7,63.8,0,57.79794,125,1008,71.7,63.5,0,33.68434,1000.0,802,80.7,71.8,0,0.0,700,611,71.5,63.6,0,48.316128,600.0,204,71.7,64.0,0,37.779964,200.0,128,71.5,64.0,0,58.262478,125.0,342,71.1,64.5,0,31.651777,330,174,73.8,65.5,0,100.0,650,419,70.6,65.7,0,99.908875,950,510,0,64.0,0,33.716152,500,512,71.7,64.0,0,36.381252,500,180,73.1,67.7,0,54.985786,175,256,71.1,68.0,0,44.700684,245,226,71.9,67.7,0,44.59979,220,367,74.8,67.6,0,33.7485,350.0,537,74.2,67.5,0,66.04963,540.0,354,73.6,67.7,0,40.892582,335.0,509,74.1,67.6,0,46.03158,525.6498,208,72.8,68.1,0,43.338768,195,550,74.1,67.8,0,44.229965,552.7998,252,71.3,67.6,0,49.609505,245,268,73.8,67.6,0,62.905342,269.49988,256,73.6,67.7,0,55.82413,245,436,73.3,67.5,0,49.681995,420.0,539,73.8,67.6,0,56.895603,540.0,358,71.8,67.8,0,49.83172,335,361,73.7,67.8,0,45.284172,358.49976,419,73.4,67.4,0,33.16566,400,202,72.2,67.9,0,42.383224,195,449,73.0,67.4,0,43.043335,380.0,365,71.5,67.8,0,31.359095,335,334,73.8,67.3,0,99.966644,379.74994,252,73.6,67.8,0,58.777363,245,365,73.7,67.4,0,45.9782,350,551,73.8,67.5,0,100.0,590.0,702,73.7,67.5,0,79.630264,693.5497,268,73.9,68.0,0,46.472622,257.59985,450,73.7,67.4,0,57.639484,447.74973,207,71.4,67.9,0,57.62797,195,751,74.3,67.6,0,99.892586,1020.0,348,72.9,67.4,0,58.579327,335,186,73.6,67.4,0,60.659264,175,451,73.8,67.5,0,61.428112,458.84973,423,73.7,67.5,0,49.301727,420.0,538,74.2,67.2,0,62.963764,540.0,412,74.1,67.4,0,42.33025,414.7998,100,73.5,67.9,0,34.249546,100,339,73.8,67.8,0,44.876133,335.0,200,72.5,281.6,0,38.572063,195.0,773,74.3,67.3,0,55.631916,770.4004,344,73.6,67.5,0,51.71026,335,501,74.2,67.4,0,58.15308,500.0,419,73.9,67.4,0,60.697437,427.0,409,73.8,67.3,0,42.711628,408.79968,168,73.3,67.7,0,45.307476,160,375,71.9,67.3,0,61.633587,335.0,374,73.8,67.7,0,46.930626,367.9997,187,73.8,67.5,0,34.992073,150,0,0,0,0,0,0,1015,75.3,67.4,0,68.26328,1020.0,587,71.6,67.3,0,68.906364,575,1080,74.8,67.4,0,71.5656,1060.0,307,73.7,67.7,0,48.357304,304.59973,179,73.3,67.7,0,56.09863,175.0,298,73.8,67.5,0,40.51933,291.5002,195,72.8,67.7,0,43.1711,185,313,71.4,67.6,0,35.60375,300,851,75.3,67.2,0,64.09378,850.0,216,72.6,67.4,0,58.706856,210,864,69.9,67.2,0,99.917625,880,80.7,81.8,86.8,145.1,102.9,119.1,1.2,0.0,29.9
20180718,855,76.8,68.3,33.20595865,37.36644,250,48.1,44.5,5.75,75.7,72.5,-0.2,5.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,71.2,73.8,62.1,100,15.0,43.7,61.2,100,0,74.0,0.95,62.2,1.8125,66.3,1,1,50.6,13.5,0,0,0,73.8,73.8,67.05,100.0,15,46.1,64.545456,75.4,0,68,1.04,62.2,1.8125,63.2,0,0,83.3,97.9,20.5,4.4,1.7,15,15,93.0,65.25,100,100,31.5,0,71.6,1.0,65.67242,65.17242,0,11.7,0,0,1,55.0,1,72,205,64.9,0,22.605505,200.0,72.0,68.0,5066.1655,70.0,63.4,100.0,9000.0,268,71.8,63.1,0,52.29972,260,128,70.6,63.8,0,57.79794,125,1008,71.8,63.5,0,33.68434,1000.0,801,80.6,71.6,0,0.0,700,613,71.5,63.6,0,48.316128,600.0,204,71.7,64.0,0,37.779964,200.0,127,71.4,64.0,0,58.262478,125.0,339,71.1,64.5,0,31.651777,330,174,73.8,65.5,0,100.0,650,422,70.6,65.6,0,99.908875,950,511,0,63.9,0,33.716152,500,512,71.7,63.9,0,36.381252,500,179,73.1,67.5,0,54.985786,175,252,71.1,67.9,0,44.700684,245,224,72.0,67.5,0,44.59979,220,364,74.7,67.5,0,33.7485,350.0,536,74.2,67.4,0,66.04963,540.0,352,73.6,67.6,0,40.892582,335.0,594,74.1,67.4,0,49.385902,599.4498,206,72.8,68.0,0,43.338768,195,579,74.0,67.6,0,45.25808,591.1998,250,71.3,67.4,0,49.609505,245,266,73.8,67.4,0,62.905342,269.49988,255,73.6,67.5,0,55.82413,245,436,73.3,67.3,0,49.681995,420.0,536,73.8,67.5,0,56.895603,540.0,353,71.7,67.7,0,49.83172,335,360,73.8,67.7,0,45.284172,358.49976,417,73.5,67.4,0,33.16566,400,201,72.2,67.8,0,42.383224,195,446,73.1,67.3,0,43.043335,380.0,358,71.5,67.7,0,31.359095,335,336,73.8,67.0,0,99.966644,379.74994,255,73.6,67.6,0,59.293682,245,368,73.7,67.2,0,45.9782,350,551,73.8,67.3,0,100.0,590.0,641,73.7,67.3,0,74.75026,632.9497,261,73.9,67.9,0,46.472622,257.59985,422,73.7,67.3,0,57.017166,419.84973,199,71.3,67.8,0,57.067013,195,818,74.3,67.4,0,99.892586,1020.0,348,72.9,67.2,0,57.724,335,185,73.6,67.3,0,60.659264,175,456,73.8,67.2,0,61.816418,458.84973,428,73.7,67.4,0,49.735947,420.0,535,74.2,67.0,0,62.963764,540.0,457,74.1,67.2,0,43.773968,454.6998,99,73.5,67.8,0,34.249546,100,338,73.8,67.7,0,44.876133,335.0,199,72.5,281.7,0,38.572063,195.0,820,74.3,67.1,0,57.181133,808.8004,344,73.6,67.4,0,51.71026,335,501,74.2,67.1,0,58.15308,500.0,396,73.9,67.2,0,58.90256,390.59985,406,73.8,67.2,0,42.711628,408.79968,168,73.3,67.5,0,45.307476,160,371,71.9,67.1,0,61.633587,335.0,375,73.8,67.7,0,46.930626,367.9997,191,73.8,67.5,0,34.992073,150,0,0,0,0,0,0,1007,75.4,67.2,0,68.26328,1020.0,588,71.6,67.0,0,68.906364,575,1075,74.8,67.3,0,71.88534,1060.0,285,73.7,67.6,0,46.743835,277.2997,179,73.3,67.7,0,56.09863,175.0,297,73.8,67.4,0,40.51933,291.5002,196,72.8,67.5,0,43.1711,185,311,71.4,67.4,0,35.60375,300,852,75.4,67.0,0,64.09378,850.0,216,72.7,67.2,0,58.706856,210,864,69.8,66.9,0,99.917625,880,80.6,81.8,86.8,142.1,102.9,119.0,1.5,-0.8,29.91
20180718,900,77.8,66.7,33.59417049,37.36644,250,48.1,44.4,5.75,76.0,72.6,-0.2,5.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,71.2,73.8,62.1,100,15.0,43.5,61.2,100,0,74.0,0.95,62.2,1.8125,66.3,1,1,50.7,13.7,0,0,0,73.9,73.9,66.8,100.0,15,46.2,64.545456,74.2,0,68,1.04,62.2,1.8125,63.1,0,0,83.6,97.9,19.6,4.4,2.0,15,15,92.3,65.2,100,100,32.1,0,71.6,1.0,65.67242,65.17242,0,11.7,0,0,1,55.5,1,72,205,64.9,0,22.605505,200.0,72.0,68.0,5066.1655,70.0,63.3,100.0,9000.0,269,71.9,63.0,0,52.29972,260,129,70.6,63.8,0,57.79794,125,1021,71.8,63.4,0,34.125137,1000.0,798,80.6,71.5,0,0.0,700,614,71.5,63.6,0,48.316128,600.0,205,71.7,64.0,0,37.779964,200.0,128,71.3,64.0,0,58.262478,125.0,340,71.1,64.4,0,31.651777,330,175,73.8,65.4,0,100.0,650,423,70.6,65.6,0,99.908875,950,512,0,63.9,0,33.716152,500,510,71.7,63.9,0,35.86048,500,178,73.1,67.4,0,54.985786,175,251,71.1,67.7,0,44.700684,245,224,72.0,67.4,0,44.59979,220,363,74.7,67.3,0,33.7485,350.0,532,74.2,67.2,0,66.46989,540.0,348,73.6,67.4,0,40.892582,335.0,625,74.1,67.3,0,50.387035,636.3498,205,72.8,67.9,0,43.338768,195,578,74.0,67.5,0,45.25808,591.1998,249,71.3,67.3,0,49.609505,245,266,73.8,67.3,0,62.905342,269.49988,254,73.6,67.4,0,55.82413,245,434,73.3,67.2,0,49.681995,420.0,534,73.8,67.4,0,56.895603,540.0,354,71.7,67.5,0,49.83172,335,358,73.8,67.6,0,45.284172,358.49976,417,73.5,67.2,0,33.16566,400,201,72.2,67.7,0,42.383224,195,439,73.3,67.2,0,43.043335,380.0,359,71.6,67.5,0,31.359095,335,344,73.7,66.9,0,99.966644,366.24988,262,73.6,67.5,0,58.84965,245,367,73.7,67.1,0,45.748707,350,575,73.7,67.2,0,99.44677,564.1997,588,73.7,67.2,0,69.445404,572.34973,269,73.9,67.8,0,46.016277,257.59985,373,73.7,67.2,0,52.51073,364.0497,210,71.3,67.6,0,58.42933,195,818,74.4,67.2,0,99.892586,1020.0,346,72.8,67.1,0,56.02378,335,184,73.6,67.1,0,60.659264,175,462,73.8,67.1,0,62.43124,458.84973,424,73.7,67.2,0,49.735947,420.0,534,74.3,66.9,0,63.0831,540.0,540,74.1,67.0,0,47.349426,534.49976,98,73.5,67.7,0,34.249546,100,335,73.9,67.6,0,46.371277,335.0,198,72.4,281.9,0,38.572063,195.0,875,74.3,67.0,0,59.3244,885.6004,341,73.7,67.2,0,51.71026,335,496,74.2,67.0,0,58.15308,500.0,412,74.0,67.1,0,60.410255,417.9,406,73.8,67.0,0,42.711628,408.79968,167,73.4,67.4,0,45.307476,160,366,71.8,67.0,0,61.633587,335.0,373,73.8,67.5,0,46.930626,367.9997,184,73.8,67.3,0,34.992073,150,0,0,0,0,0,0,1023,75.5,67.0,0,68.99696,1020.0,584,71.6,66.9,0,68.906364,575,1072,74.8,67.2,0,71.477394,1060.0,254,73.7,67.5,0,44.31194,250.0,180,73.3,67.5,0,56.09863,175.0,290,73.8,67.3,0,39.9423,291.5002,196,72.7,67.4,0,43.1711,185,311,71.4,67.2,0,35.60375,300,851,75.5,66.8,0,64.09378,850.0,215,72.7,67.1,0,58.706856,210,860,69.8,66.9,0,99.917625,880,80.6,81.7,86.9,145.1,102.9,118.8,1.2,1.0,29.91
20180718,905,80.7,59.8,34.09461344,38.76393917,251,47.9,44.2,5.75,76.3,73.0,-0.2,5.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,71.2,73.9,62.1,100,15.0,43.3,61.2,100,0,74.1,0.95,62.2,1.8125,66.3,1,1,50.7,13.9,0,0,0,73.9,73.9,66.9,100.0,15,46.4,64.545456,72.0,0,68,1.05,62.2,1.8125,63.1,0,0,83.8,97.7,17.3,4.4,2.1,15,15,92.2,64.8,100,100,30.8,0,71.6,0.9,65.67242,65.17242,0,10.9,0,0,1,56.0,1,72,207,64.9,0,22.605505,200.0,72.0,68.0,5066.1655,69.9,63.3,100.0,8864.002,268,71.9,63.1,0,52.29972,260,128,70.6,63.8,0,57.79794,125,1023,71.9,63.4,0,34.125137,1000.0,799,80.6,71.4,0,0.0,700,614,71.5,63.6,0,48.316128,600.0,205,71.6,64.0,0,37.779964,200.0,128,71.3,64.0,0,58.262478,125.0,340,71.1,64.4,0,31.651777,330,174,73.8,65.4,0,100.0,650,422,70.6,65.6,0,99.908875,950,512,0,63.9,0,33.716152,500,510,71.7,63.9,0,35.86048,500,177,73.1,67.3,0,54.985786,175,248,71.1,67.6,0,44.700684,245,222,72.0,67.4,0,44.59979,220,359,74.8,67.3,0,33.7485,350.0,535,74.2,67.2,0,66.73004,540.0,345,73.6,67.4,0,40.892582,335.0,668,74.0,67.2,0,52.038395,673.2498,203,72.7,67.8,0,43.338768,195,585,74.1,67.4,0,45.71968,591.1998,247,71.3,67.2,0,49.609505,245,265,73.8,67.2,0,63.299324,269.49988,251,73.5,67.4,0,55.82413,245,431,73.3,67.1,0,49.681995,420.0,532,73.8,67.3,0,57.369637,540.0,349,71.8,67.5,0,49.83172,335,358,73.8,67.5,0,45.284172,358.49976,414,73.5,67.1,0,33.16566,400,198,72.2,67.6,0,42.383224,195,430,73.5,67.1,0,43.043335,380.0,355,71.6,67.4,0,31.359095,335,331,73.7,66.9,0,99.966644,352.74988,247,73.6,67.5,0,58.261047,245,355,73.6,67.0,0,45.748707,350,543,73.8,67.1,0,88.99105,535.5332,529,73.7,67.2,0,68.48088,542.0497,253,73.9,67.8,0,46.016277,257.59985,330,73.7,67.2,0,50.461376,336.14972,200,71.3,67.6,0,58.42933,195,971,74.4,67.2,0,99.892586,1020.0,355,72.8,67.0,0,53.36393,335,181,73.6,67.1,0,60.659264,175,455,73.8,67.1,0,62.43124,458.84973,432,73.6,67.2,0,50.32273,420.0,535,74.3,66.8,0,63.831635,540.0,611,74.0,66.9,0,50.462444,614.2998,98,73.4,67.6,0,34.249546,100,340,73.9,67.5,0,46.371277,335.0,196,72.5,281.5,0,39.385162,195.0,950,74.4,66.9,0,62.434475,962.40015,336,73.7,67.2,0,51.71026,335,498,74.2,67.0,0,58.15308,500.0,410,73.9,67.1,0,60.410255,417.9,375,73.8,67.0,0,43.27362,379.3997,167,73.4,67.4,0,45.307476,160,354,71.8,67.0,0,61.633587,335.0,371,73.9,67.4,0,46.930626,367.9997,175,73.8,67.3,0,34.992073,150,0,0,0,0,0,0,1029,75.6,67.0,0,69.5839,1020.0,578,71.6,66.9,0,68.906364,575,1059,74.7,67.1,0,71.477394,1060.0,252,73.7,67.5,0,44.31194,250.0,179,73.2,67.4,0,56.09863,175.0,286,73.8,67.2,0,39.9423,291.5002,194,72.7,67.4,0,43.1711,185,312,71.4,67.2,0,35.60375,300,842,75.6,66.8,0,64.09378,850.0,214,72.8,67.0,0,58.706856,210,856,69.8,66.8,0,99.917625,880,80.6,81.7,87.1,145.1,102.9,119.0,1.2,0.0,29.91
20180718,910,82.1,57.6,34.56037782,38.76393917,249,47.8,44.1,5.75,76.3,73.0,-0.1,5.55,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,71.2,74.0,62.1,100,15.0,43.2,61.2,100,0,74.1,0.95,62.2,1.8125,66.3,1,1,50.4,13.8,0,0,0,73.9,73.9,67.0,100.0,15,46.6,64.545456,74.5,0,68,1.04,62.2,1.8125,63.1,0,0,83.6,98.0,19.8,4.8,1.4,15,15,93.5,64.4,100,100,29.6,0,71.6,0.6,65.67242,65.17242,0,9.3,0,0,1,57.3,1,72,204,64.9,0,22.605505,200.0,72.0,68.0,5066.1655,69.9,63.3,100.0,8864.002,269,71.9,63.1,0,52.29972,260,129,70.6,63.7,0,57.79794,125,1027,71.9,63.4,0,34.73736,1000.0,796,80.6,71.3,0,0.0,700,616,71.4,63.6,0,48.316128,600.0,206,71.6,64.0,0,37.779964,200.0,128,71.3,64.0,0,58.262478,125.0,340,71.1,64.4,0,31.651777,330,176,73.8,65.4,0,100.0,650,422,70.6,65.5,0,99.908875,950,512,0,63.9,0,33.716152,500,510,71.7,63.9,0,35.86048,500,175,73.0,67.4,0,55.5228,175,246,71.1,67.7,0,44.700684,245,220,72.0,67.4,0,45.030872,220,356,74.7,67.3,0,33.7485,350.0,534,74.2,67.2,0,66.80008,540.0,343,73.6,67.4,0,40.892582,335.0,663,74.0,67.2,0,52.038395,673.2498,202,72.7,67.9,0,43.338768,195,669,74.2,67.4,0,47.996223,667.99963,248,71.3,67.3,0,50.0055,245,267,73.8,67.3,0,63.612484,269.49988,249,73.5,67.4,0,55.82413,245,428,73.3,67.2,0,49.681995,420.0,531,73.8,67.4,0,57.51295,540.0,347,71.8,67.5,0,49.83172,335,354,73.8,67.5,0,45.284172,358.49976,414,73.5,67.2,0,33.16566,400,198,72.2,67.7,0,42.383224,195,439,73.6,67.1,0,43.043335,380.0,350,71.6,67.5,0,31.359095,335,326,73.7,67.0,0,95.51923,325.74988,250,73.6,67.5,0,59.231724,245,356,73.6,67.1,0,45.748707,350,534,73.8,67.2,0,85.54615,535.5332,501,73.8,67.2,0,65.07062,511.7497,254,73.9,67.8,0,46.016277,257.59985,302,73.8,67.2,0,48.34764,308.24973,201,71.3,67.6,0,58.42933,195,977,74.5,67.2,0,99.892586,1020.0,359,72.8,67.1,0,53.74987,335,179,73.7,67.2,0,60.659264,175,461,73.8,67.1,0,62.57146,458.84973,429,73.6,67.2,0,50.32273,420.0,532,74.3,66.9,0,64.233025,540.0,607,73.9,67.0,0,50.462444,614.2998,96,73.4,67.6,0,34.249546,100,336,73.9,67.5,0,46.371277,335.0,200,72.6,281.7,0,39.864113,195.0,1017,74.3,66.9,0,65.358185,1020.0,335,73.6,67.2,0,52.585514,335,492,74.2,67.0,0,58.15308,500.0,410,73.9,67.1,0,60.410255,417.9,375,74.0,67.0,0,43.27362,379.3997,167,73.5,67.4,0,45.307476,160,347,71.9,67.0,0,61.633587,335.0,388,74.1,67.5,0,48.91602,395.59985,174,73.8,67.3,0,34.992073,150,0,0,0,0,0,0,1013,75.7,67.1,0,69.5839,1020.0,579,71.6,66.9,0,69.31061,575,1059,74.7,67.2,0,71.477394,1060.0,251,73.7,67.5,0,44.31194,250.0,178,73.3,67.5,0,56.09863,175.0,286,73.8,67.2,0,39.9423,291.5002,194,72.7,67.4,0,43.1711,185,308,71.3,67.2,0,35.60375,300,837,75.7,66.8,0,64.09378,850.0,213,72.8,67.1,0,58.706856,210,854,69.8,66.8,0,99.917625,880,80.6,81.6,86.9,147.1,102.9,118.9,1.2,0.0,29.91
20180718,915,83.4,55.8,35.03711646,38.76393917,249,47.7,44.1,5.75,76.1,72.7,-0.1,5.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,71.1,73.9,62.2,100,15.0,42.9,61.2,100,0,74.0,0.95,62.2,1.8125,66.4,1,1,50.1,13.8,0,0,0,73.9,74.0,66.85,100.0,15,46.8,64.545456,77.1,0,68,1.01,62.2,1.8125,63.1,0,0,83.6,97.6,21.7,4.4,1.8,15,15,93.5,65.05,100,100,30.1,0,71.6,0.6,65.67242,65.17242,0,9.7,0,0,1,58.4,1,72,204,64.9,0,22.605505,200.0,72.0,68.0,5066.1655,69.9,63.3,100.0,8864.002,267,71.9,63.0,0,52.29972,260,128,70.6,63.7,0,57.79794,125,1017,72.0,63.4,0,34.73736,1000.0,801,80.6,71.2,0,0.0,700,611,71.4,63.5,0,48.316128,600.0,203,71.6,63.9,0,37.779964,200.0,128,71.3,63.9,0,58.262478,125.0,340,71.1,64.4,0,31.651777,330,174,73.7,65.3,0,100.0,650,420,70.6,65.5,0,99.908875,950,510,0,63.9,0,33.716152,500,509,71.7,63.9,0,35.86048,500,177,73.0,67.4,0,56.51258,175,248,71.1,67.7,0,45.501255,245,220,72.0,67.4,0,45.45031,220,355,74.8,67.4,0,33.7485,350.0,535,74.3,67.3,0,66.870125,540.0,341,73.6,67.5,0,40.892582,335.0,657,74.0,67.3,0,52.038395,673.2498,201,72.7,67.9,0,43.338768,195,747,74.3,67.4,0,50.26227,744.7996,247,71.3,67.3,0,50.0055,245,265,73.8,67.3,0,63.97616,269.49988,247,73.5,67.5,0,55.82413,245,424,73.3,67.2,0,49.681995,420.0,535,73.9,67.4,0,57.733433,540.0,347,71.8,67.5,0,49.83172,335,351,73.8,67.6,0,45.284172,358.49976,413,73.5,67.2,0,33.16566,400,196,72.2,67.7,0,42.383224,195,420,73.7,67.2,0,43.043335,380.0,347,71.6,67.5,0,31.359095,335,297,73.7,67.1,0,87.96976,298.74988,252,73.5,67.6,0,59.231724,245,355,73.6,67.2,0,45.748707,350,536,73.8,67.2,0,85.54615,535.5332,502,73.8,67.3,0,65.48398,511.7497,254,73.9,67.9,0,46.016277,257.59985,303,73.9,67.2,0,48.34764,308.24973,203,71.3,67.7,0,58.42933,195,981,74.5,67.3,0,99.892586,1020.0,354,72.8,67.1,0,53.74987,335,177,73.6,67.2,0,60.659264,175,454,73.8,67.2,0,62.57146,458.84973,426,73.6,67.3,0,50.32273,420.0,530,74.3,66.9,0,64.35235,540.0,613,73.9,67.0,0,50.60907,614.2998,95,73.4,67.6,0,34.249546,100,342,73.9,67.6,0,46.76416,335.0,198,72.7,281.8,0,39.864113,195.0,1020,74.3,67.0,0,65.43972,1020.0,340,73.6,67.2,0,53.148895,335,493,74.2,67.1,0,58.600246,500.0,409,73.9,67.2,0,60.789745,417.9,413,74.1,67.1,0,44.35078,408.79987,166,73.6,67.4,0,45.307476,160,341,71.9,67.1,0,62.08043,335.0,444,74.2,67.5,0,52.555912,450.79974,168,73.8,67.3,0,34.992073,150,0,0,0,0,0,0,1008,75.8,67.1,0,69.5839,1020.0,582,71.5,67.0,0,69.780396,575,1049,74.7,67.1,0,71.477394,1060.0,251,73.6,67.5,0,44.744534,250.0,177,73.3,67.4,0,56.09863,175.0,284,73.8,67.3,0,39.9423,291.5002,193,72.7,67.4,0,43.1711,185,309,71.4,67.3,0,35.60375,300,837,75.8,66.9,0,64.61835,850.0,212,72.8,67.1,0,58.706856,210,846,69.8,66.9,0,99.917625,880,80.5,81.6,86.9,144.1,102.9,118.9,-0.6,0.1,29.91
20180718,920,84.2,54.1,35.15447471,38.76393917,252,47.9,44.3,5.75,76.3,73.0,-0.2,5.45,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,71.2,74.1,62.3,100,15.0,44.6,60.0,100,0,74.1,0.95,61.0,1.8125,66.4,1,1,50.2,13.8,0,0,0,74.0,74.1,66.7,100.0,15,47.5,63.454544,74.2,0,68,0.99,61.0,1.8125,63.1,0,0,84.1,97.8,19.7,4.3,1.8,15,15,92.1,65.7,100,100,29.9,0,73.6,0.65,65.31035,64.81035,0,9.6,0,0,1,59.3,1,72,207,64.9,0,22.605505,200.0,72.0,68.0,5066.1655,69.9,63.4,100.0,8864.002,267,71.9,63.1,0,52.29972,260,128,70.5,63.7,0,57.79794,125,1029,71.9,63.4,0,34.73736,1000.0,797,80.6,71.2,0,0.0,700,615,71.4,63.6,0,48.316128,600.0,204,71.6,64.0,0,37.779964,200.0,128,71.2,64.0,0,58.262478,125.0,340,71.2,64.4,0,31.651777,330,175,73.7,65.3,0,100.0,650,422,70.6,65.5,0,99.908875,950,512,0,63.9,0,33.716152,500,510,71.7,63.9,0,35.86048,500,181,73.0,67.3,0,57.039062,175,251,71.0,67.6,0,46.098698,245,222,72.0,67.3,0,45.96295,220,351,74.8,67.3,0,34.51497,350.0,539,74.3,67.1,0,67.62057,540.0,337,73.7,67.4,0,41.421898,335.0,669,74.0,67.2,0,52.626686,673.2498,199,72.7,67.8,0,43.338768,195,808,74.3,67.2,0,52.11918,821.60034,249,71.2,67.1,0,50.412495,245,268,73.8,67.1,0,64.24892,269.49988,251,73.5,67.3,0,56.793083,245,423,73.3,67.1,0,49.681995,420.0,534,73.9,67.3,0,58.00904,540.0,342,71.8,67.4,0,49.83172,335,349,73.8,67.5,0,45.284172,358.49976,411,73.5,67.1,0,33.16566,400,197,72.1,67.6,0,43.348495,195,434,73.9,67.1,0,43.043335,380.0,355,71.6,67.4,0,31.359095,335,284,73.8,66.8,0,86.44652,285.24988,251,73.5,67.4,0,59.231724,245,354,73.7,67.0,0,45.748707,350,531,73.8,67.1,0,85.54615,535.5332,498,73.9,67.1,0,65.48398,511.7497,253,73.9,67.8,0,46.016277,257.59985,300,73.9,67.2,0,48.34764,308.24973,200,71.3,67.6,0,58.42933,195,959,74.5,67.1,0,99.892586,1020.0,353,72.9,67.0,0,53.74987,335,178,73.6,67.0,0,61.973267,175,457,73.8,66.9,0,62.970554,458.84973,424,73.6,67.1,0,50.32273,420.0,534,74.3,66.7,0,64.493385,540.0,607,73.9,66.9,0,50.60907,614.2998,96,73.5,67.6,0,34.249546,100,340,73.9,67.5,0,46.76416,335.0,197,72.8,281.6,0,39.864113,195.0,1014,74.3,66.8,0,65.43972,1020.0,338,73.6,67.1,0,53.148895,335,485,74.2,66.8,0,58.600246,500.0,407,74.0,67.0,0,60.789745,417.9,472,74.1,66.9,0,47.359795,467.59985,165,73.6,67.4,0,45.307476,160,348,71.9,66.9,0,62.53767,335.0,469,74.2,67.3,0,54.130535,478.39972,158,73.8,67.2,0,34.992073,150,0,0,0,0,0,0,1004,75.8,66.9,0,70.18132,1020.0,583,71.5,66.7,0,70.25019,575,1048,74.7,67.1,0,71.477394,1060.0,253,73.6,67.4,0,45.16544,250.0,176,73.3,67.4,0,56.09863,175.0,276,73.8,67.2,0,39.376804,270.4998,192,72.6,67.4,0,43.1711,185,308,71.4,67.1,0,35.60375,300,839,75.9,66.7,0,64.68259,850.0,211,72.9,67.0,0,58.706856,210,843,69.8,66.6,0,99.917625,880,80.5,81.6,86.9,145.1,102.9,118.7,1.8,0.0,29.91
20180718,925,84.4,53.8,35.21687101,38.76393917,249,48.4,44.4,5.75,76.5,72.8,-0.2,5.4,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,71.2,74.2,61.9,100,15.0,46.2,60.0,100,0,74.2,0.95,61.0,1.8125,66.5,1,1,50.7,13.4,0,0,0,74.0,74.1,66.5,100.0,15,47.9,63.454544,75.6,0,68,0.96,61.0,1.8125,63.0,0,0,85.4,97.9,20.4,4.7,1.1,15,15,92.9,65.3,100,100,31.6,0,73.6,0.65,65.31035,64.81035,0,9.6,0,0,1,60.2,1,72,207,64.9,0,22.605505,200.0,72.0,68.0,5066.1655,69.9,63.2,100.0,8864.002,269,71.8,63.0,0,52.29972,260,129,70.6,63.7,0,57.79794,125,1030,72.0,63.4,0,34.73736,1000.0,795,80.6,71.1,0,0.0,700,617,71.3,63.6,0,48.316128,600.0,205,71.6,63.9,0,37.779964,200.0,129,71.2,63.9,0,58.262478,125.0,341,71.2,64.4,0,31.651777,330,175,73.7,65.4,0,100.0,650,424,70.6,65.6,0,99.908875,950,512,0,63.9,0,33.716152,500,510,71.7,63.9,0,35.86048,500,179,73.1,66.9,0,57.039062,175,249,71.1,67.3,0,46.098698,245,227,72.0,66.9,0,46.545498,220,351,75.1,66.9,0,35.101795,350.0,533,74.3,66.8,0,67.62057,540.0,341,73.8,67.1,0,42.38713,335.0,664,74.0,66.8,0,52.626686,673.2498,197,72.8,67.6,0,43.338768,195,857,74.2,66.9,0,53.493492,860.00037,246,71.2,66.8,0,50.412495,245,266,73.8,66.8,0,64.24892,269.49988,250,73.5,67.0,0,56.793083,245,420,73.2,66.7,0,50.203316,420.0,533,73.9,66.9,0,58.35079,540.0,339,71.8,67.1,0,49.83172,335,346,73.8,67.3,0,45.284172,358.49976,408,73.5,66.8,0,33.16566,400,201,72.1,67.4,0,43.825584,195,411,74.0,66.7,0,43.043335,380.0,342,71.6,67.1,0,31.359095,335,282,73.8,66.4,0,87.50278,285.24988,248,73.5,67.1,0,59.231724,245,352,73.6,66.6,0,46.746986,350,525,73.8,66.7,0,85.54615,535.5332,500,73.9,66.8,0,67.05707,511.7497,251,73.9,67.5,0,46.016277,257.59985,299,73.9,66.9,0,48.34764,308.24973,198,71.3,67.3,0,58.42933,195,943,74.5,66.7,0,99.892586,1020.0,360,72.9,66.6,0,54.85553,335,180,73.6,66.6,0,62.471684,175,450,73.8,66.6,0,63.50987,458.84973,431,73.6,66.8,0,50.74522,420.0,529,74.3,66.4,0,65.10089,540.0,606,73.9,66.6,0,51.02639,614.2998,93,73.4,67.4,0,34.249546,100,337,73.9,67.2,0,46.76416,335.0,199,72.9,281.9,0,40.34306,195.0,1001,74.3,66.5,0,65.9173,1020.0,336,73.6,66.8,0,53.148895,335,483,74.1,66.5,0,59.629787,500.0,410,73.9,66.6,0,61.37436,417.9,524,74.1,66.5,0,49.432148,526.3997,164,73.6,67.1,0,45.307476,160,352,71.9,66.6,0,63.11961,335.0,530,74.0,67.0,0,58.261066,533.59985,155,73.8,67.0,0,35.882423,150,0,0,0,0,0,0,1014,75.9,66.6,0,70.91499,1020.0,587,71.5,66.4,0,70.87294,575,1043,74.7,66.8,0,71.94046,1060.0,251,73.6,67.2,0,45.16544,250.0,175,73.3,67.1,0,56.515068,175.0,272,73.8,66.8,0,39.376804,270.4998,191,72.7,67.0,0,43.1711,185,301,71.4,66.8,0,35.60375,300,835,76.1,66.4,0,64.75752,850.0,210,72.9,66.6,0,60.006725,210,835,69.8,66.3,0,99.917625,880,80.5,81.6,86.7,145.1,102.9,118.8,1.1,0.1,29.91
20180718,930,85.0,53.3,35.51670554,38.76393917,252,48.2,44.2,5.75,76.5,72.9,-0.2,5.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,71.1,74.2,61.5,100,15.0,46.9,60.0,100,0,74.1,0.95,61.0,1.8125,66.4,1,1,50.3,13.5,0,0,0,74.0,74.2,66.3,100.0,15,48.3,63.454544,76.8,0,68,0.96,61.0,1.8125,63.0,0,0,85.6,98.0,20.4,4.4,2.0,15,15,94.5,64.9,100,100,30.6,0,73.6,0.7,65.31035,64.81035,0,9.9,0,0,1,61.0,1,72,206,64.6,0,22.605505,200.0,72.0,68.0,5066.1655,69.9,62.8,100.0,8864.002,269,71.9,62.6,0,52.29972,260,128,70.5,63.4,0,57.79794,125,1024,72.0,62.9,0,34.73736,1000.0,798,80.6,71.0,0,0.0,700,616,71.3,63.2,0,48.316128,600.0,205,71.6,63.6,0,37.779964,200.0,127,71.2,63.6,0,58.262478,125.0,339,71.2,64.1,0,31.651777,330,174,73.7,65.1,0,100.0,650,423,70.6,65.2,0,99.908875,950,511,0,63.5,0,33.716152,500,510,71.7,63.6,0,35.86048,500,178,73.2,66.8,0,57.039062,175,247,71.1,67.2,0,46.098698,245,226,72.0,66.9,0,46.545498,220,356,75.2,66.8,0,35.54491,350.0,535,74.4,66.7,0,67.69062,540.0,338,73.8,67.0,0,42.38713,335.0,658,74.0,66.7,0,52.626686,673.2498,196,72.9,67.4,0,43.338768,195,928,74.1,66.8,0,55.77004,936.7998,254,71.2,66.7,0,51.039486,245,265,73.8,66.7,0,64.61259,269.49988,248,73.5,66.8,0,56.793083,245,435,73.2,66.6,0,51.172974,420.0,533,73.9,66.8,0,58.41693,540.0,338,71.8,67.0,0,49.83172,335,344,73.8,67.2,0,45.284172,358.49976,406,73.5,66.7,0,33.16566,400,201,72.1,67.3,0,43.825584,195,427,74.2,66.6,0,43.043335,418.3998,350,71.6,67.0,0,31.81654,335,280,73.8,66.4,0,88.19213,285.24988,247,73.5,67.0,0,59.748035,245,357,73.6,66.6,0,47.73379,350,523,73.9,66.7,0,87.949005,535.5332,504,73.9,66.7,0,67.55081,511.7497,248,73.9,67.5,0,46.472622,257.59985,329,73.9,66.8,0,52.060085,336.15,200,71.3,67.2,0,59.0003,195,930,74.5,66.7,0,99.892586,1020.0,352,72.9,66.5,0,54.85553,335,179,73.6,66.6,0,62.471684,175,453,73.8,66.6,0,62.959766,458.84973,429,73.6,66.7,0,50.74522,420.0,533,74.3,66.4,0,65.10089,540.0,575,73.8,66.5,0,49.05256,574.4004,93,73.4,67.2,0,34.249546,100,344,73.9,67.1,0,47.24435,335.0,199,73.0,281.8,0,40.34306,195.0,1011,74.3,66.4,0,66.13861,1020.0,343,73.6,66.7,0,53.59155,335,489,74.1,66.5,0,59.629787,500.0,407,73.9,66.6,0,61.37436,417.9,562,74.0,66.4,0,51.200092,555.79987,163,73.7,66.9,0,45.307476,160,343,71.9,66.5,0,63.11961,335.0,527,73.9,66.8,0,58.261066,533.59985,169,73.8,66.9,0,36.40688,150,0,0,0,0,0,0,1001,75.9,66.5,0,71.43905,1020.0,581,71.5,66.4,0,70.87294,575,1041,74.6,66.6,0,71.94046,1060.0,253,73.6,67.0,0,45.598038,250.0,176,73.3,67.0,0,57.556164,175.0,270,73.8,66.8,0,39.376804,270.4998,191,72.8,66.9,0,43.1711,185,304,71.4,66.7,0,36.02169,300,838,76.0,66.3,0,65.3035,850.0,213,72.9,66.5,0,60.499775,210,830,69.7,66.3,0,99.917625,880,80.5,81.5,86.6,147.1,102.9,118.7,1.2,0.0,29.91
20180718,935,85.2,52.6,35.4609487,38.76393917,252,48.4,44.4,5.75,76.5,72.9,-0.1,5.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,71.1,74.1,61.15,100,15.0,47.5,60.0,100,0,74.1,0.95,61.0,1.8125,66.4,1,1,50.2,13.6,0,0,0,74.0,74.2,65.9,100.0,15,48.6,63.454544,75.3,0,68,0.92,61.0,1.8125,63.0,0,0,85.9,97.5,19.6,4.7,1.5,60,60,94.0,64.8,100,100,31.9,0,73.6,0.75,65.31035,64.81035,0,10.2,0,0,1,61.8,1,72,206,64.4,0,22.605505,200.0,72.0,68.0,5066.1655,69.8,62.6,100.0,8728.004,268,71.9,62.4,0,52.29972,260,128,70.5,63.2,0,57.79794,125,1017,72.0,62.8,0,34.73736,1000.0,799,80.5,70.9,0,0.0,700,611,71.3,63.0,0,48.316128,600.0,204,71.6,63.4,0,37.779964,200.0,128,71.1,63.4,0,58.262478,125.0,339,71.2,64.0,0,31.651777,330,175,73.7,64.9,0,100.0,650,421,70.6,65.1,0,99.908875,950,511,0,63.4,0,33.716152,500,509,71.8,63.4,0,35.86048,500,177,73.2,66.6,0,57.039062,175,252,71.1,67.0,0,46.52886,245,224,72.0,66.7,0,46.545498,220,354,75.2,66.7,0,35.54491,350.0,535,74.4,66.5,0,67.68061,540.0,340,73.9,66.8,0,42.771145,335.0,656,73.9,66.6,0,52.626686,673.2498,196,72.9,67.3,0,43.741165,195,960,74.1,66.6,0,57.007973,975.1998,252,71.2,66.5,0,51.039486,245,268,73.8,66.5,0,64.87524,269.49988,254,73.4,66.7,0,57.314026,245,433,73.2,66.5,0,51.172974,420.0,533,73.9,66.6,0,58.494102,540.0,335,71.8,66.9,0,50.209076,335,342,73.8,67.0,0,45.661034,358.49976,404,73.5,66.6,0,33.16566,400,198,72.1,67.1,0,43.825584,195,495,74.2,66.5,0,47.029434,495.19962,344,71.6,66.9,0,32.261948,335,281,73.7,66.1,0,89.08161,285.24988,250,73.5,66.9,0,60.264355,245,361,73.6,66.5,0,48.227196,350,522,73.9,66.4,0,89.98406,535.5332,504,73.9,66.5,0,68.05604,511.7497,247,73.9,67.3,0,47.372963,257.59985,330,74.0,66.7,0,52.45708,336.15,196,71.2,67.1,0,59.0003,195,922,74.5,66.5,0,99.892586,1020.0,357,73.0,66.4,0,55.24147,335,178,73.6,66.5,0,62.471684,175,453,73.8,66.3,0,63.099987,458.84973,429,73.6,66.5,0,50.74522,420.0,536,74.3,66.1,0,65.09004,540.0,531,73.7,66.4,0,47.338146,534.4996,94,73.5,67.1,0,34.249546,100,343,73.9,66.9,0,47.24435,335.0,198,73.1,281.9,0,40.34306,195.0,1012,74.3,66.2,0,66.13861,1020.0,342,73.6,66.6,0,53.59155,335,490,74.1,66.2,0,60.22255,500.0,412,73.9,66.4,0,61.948715,417.9,561,74.0,66.2,0,51.200092,555.79987,163,73.7,66.8,0,45.307476,160,360,71.9,66.3,0,63.6392,335.0,525,73.9,66.7,0,58.261066,533.59985,165,73.9,66.7,0,36.40688,150,0,0,0,0,0,0,1014,75.9,66.2,0,71.88974,1020.0,585,71.4,66.1,0,71.26625,575,1048,74.6,66.5,0,72.56891,1060.0,252,73.6,66.9,0,45.598038,250.0,178,73.3,66.9,0,58.11507,175.0,269,73.8,66.7,0,39.376804,270.4998,190,72.8,66.8,0,43.1711,185,307,71.4,66.5,0,36.42833,300,841,76.1,66.1,0,65.36774,850.0,212,72.9,66.3,0,60.499775,210,828,69.7,66.0,0,99.917625,880,80.4,81.6,86.8,146.1,102.9,118.6,1.5,-1.3,29.91
