20180718,940,86.0,51.6,35.75575988,38.76393917,254,48.5,44.0,5.75,77.0,72.9,-0.1,5.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,71.0,74.0,60.8,100,15.0,47.0,60.0,100,0,74.0,0.95,61.0,1.8125,66.2,1,1,50.2,13.5,0,0,0,74.0,74.4,65.5,100.0,15,48.5,63.454544,76.6,0,68,0.94,61.0,1.8125,63.0,0,0,87.3,97.9,20.7,4.3,2.5,60,60,94.6,64.7,100,100,31.9,0,73.6,0.8,65.31035,64.81035,0,10.4,0,0,1,62.7,1,72,205,64.0,0,22.605505,200.0,72.0,68.0,5066.1655,69.8,62.1,100.0,8728.004,269,72.0,61.9,0,52.29972,260,129,70.5,62.7,0,57.79794,125,1020,72.0,62.3,0,34.284313,1000.0,796,80.5,70.8,0,0.0,700,616,71.2,62.5,0,48.316128,600.0,206,71.6,62.9,0,37.779964,200.0,128,71.0,62.9,0,58.262478,125.0,341,71.2,63.4,0,31.651777,330,174,73.7,64.6,0,100.0,650,424,70.6,64.7,0,99.908875,950,512,0,62.9,0,33.716152,500,510,71.8,62.9,0,35.86048,500,176,73.2,66.2,0,57.039062,175,248,71.1,66.6,0,46.52886,245,223,71.9,66.3,0,46.545498,220,352,75.3,66.3,0,35.54491,350.0,534,74.5,66.1,0,68.22093,540.0,338,73.9,66.5,0,42.771145,335.0,664,73.9,66.2,0,53.07049,673.2498,196,72.9,67.0,0,44.284935,195,1024,74.0,66.2,0,58.990772,1020.0,250,71.2,66.1,0,51.039486,245,266,73.8,66.1,0,64.87524,269.49988,251,73.4,66.3,0,57.314026,245,429,73.2,66.1,0,51.172974,420.0,537,73.9,66.3,0,59.034286,540.0,351,71.8,66.5,0,50.790413,335,338,73.8,66.7,0,45.661034,358.49976,400,73.5,66.2,0,34.920635,400,197,72.1,66.8,0,43.825584,195,584,74.3,66.1,0,49.234276,572.00037,367,71.6,66.4,0,32.875885,335,280,73.8,65.7,0,89.71537,285.24988,246,73.5,66.5,0,60.264355,245,357,73.6,66.0,0,48.227196,350,519,73.9,66.1,0,93.33089,535.5332,506,73.9,66.1,0,68.69904,511.7497,246,73.9,67.0,0,47.903305,257.59985,326,74.0,66.3,0,52.45708,336.15,200,71.2,66.7,0,59.501152,195,916,74.5,66.1,0,99.892586,1020.0,354,73.0,66.0,0,55.24147,335,177,73.6,66.0,0,62.471684,175,451,73.8,65.9,0,63.099987,458.84973,429,73.6,66.1,0,50.74522,420.0,534,74.2,65.8,0,65.09004,540.0,497,73.8,66.0,0,46.007217,494.5996,92,73.5,66.8,0,34.249546,100,344,73.9,66.6,0,47.24435,335.0,197,73.2,282.0,0,40.34306,195.0,1009,74.3,65.8,0,66.55795,1020.0,341,73.6,66.2,0,53.59155,335,488,74.1,65.8,0,60.22255,500.0,410,73.8,66.0,0,61.948715,417.9,559,73.9,65.9,0,51.200092,555.79987,162,73.8,66.5,0,45.307476,160,355,71.8,65.9,0,63.6392,335.0,515,73.8,66.3,0,56.96029,506.00027,159,73.9,66.4,0,36.40688,150,0,0,0,0,0,0,1003,75.9,65.9,0,71.95262,1020.0,579,71.4,65.7,0,71.26625,575,1042,74.6,66.2,0,72.56891,1060.0,251,73.7,66.5,0,45.598038,250.0,178,73.2,66.6,0,58.11507,175.0,269,73.8,66.3,0,39.376804,270.4998,188,72.9,66.4,0,43.1711,185,304,71.4,66.1,0,36.42833,300,838,76.0,65.7,0,65.36774,850.0,211,73.0,66.0,0,60.499775,210,823,69.7,65.7,0,99.917625,880,80.4,81.6,86.6,144.1,102.9,118.8,1.2,0.0,29.91
20180718,945,87.2,49.9,36.12350959,38.76393917,257,48.4,44.1,5.75,77.1,73.3,-0.1,5.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,70.9,74.0,60.75,100,15.0,46.5,60.0,100,0,73.9,0.95,61.0,1.8125,66.0,1,1,50.5,13.6,0,0,0,74.0,74.5,65.5,100.0,15,48.6,63.454544,78.0,0,68,0.91,61.0,1.8125,62.9,0,0,87.8,97.6,22.0,4.3,1.7,60,60,95.2,65.0,100,100,32.1,0,73.6,0.8,65.31035,64.81035,0,10.7,0,0,1,63.6,1,72,205,63.8,0,22.605505,200.0,72.0,68.0,5066.1655,69.7,61.9,100.0,8183.9956,269,71.9,61.6,0,52.29972,260,128,70.5,62.5,0,57.79794,125,1018,72.0,62.1,0,34.284313,1000.0,796,80.5,70.7,0,0.0,700,614,71.2,62.3,0,48.316128,600.0,205,71.5,62.7,0,37.779964,200.0,128,70.9,62.7,0,58.262478,125.0,340,71.2,63.3,0,31.651777,330,175,73.6,64.3,0,100.0,650,424,70.6,64.4,0,99.908875,950,512,0,62.7,0,33.716152,500,510,71.9,62.6,0,35.86048,500,179,73.2,66.2,0,57.418133,175,249,71.1,66.6,0,46.52886,245,223,71.9,66.3,0,46.545498,220,360,75.3,66.2,0,35.976048,350.0,533,74.5,66.1,0,68.22093,540.0,338,73.9,66.4,0,42.771145,335.0,665,73.9,66.2,0,53.07049,673.2498,196,72.9,66.9,0,44.284935,195,1022,73.9,66.2,0,58.990772,1020.0,249,71.1,66.1,0,51.039486,245,258,73.7,66.1,0,63.693302,255.99986,250,73.3,66.3,0,57.314026,245,428,73.1,66.1,0,51.172974,420.0,534,73.9,66.3,0,59.034286,540.0,350,71.8,66.5,0,50.790413,335,340,73.8,66.6,0,46.241596,358.49976,403,73.5,66.1,0,34.920635,400,203,72.1,66.7,0,44.313766,195,667,74.3,66.0,0,52.221138,648.8004,360,71.6,66.4,0,32.875885,335,283,73.8,65.8,0,90.74939,285.24988,248,73.5,66.4,0,60.636105,245,354,73.6,66.0,0,48.227196,350,516,73.9,66.1,0,99.98774,535.5332,500,73.9,66.1,0,68.69904,511.7497,248,73.9,66.9,0,48.51998,257.59985,331,74.0,66.2,0,53.057938,336.15,197,71.2,66.6,0,59.501152,195,915,74.5,66.1,0,99.892586,1020.0,348,73.0,65.9,0,55.24147,335,177,73.5,66.0,0,62.471684,175,429,73.7,66.0,0,62.226295,431.54974,428,73.6,66.1,0,50.74522,420.0,532,74.2,65.8,0,65.49143,540.0,494,73.9,65.9,0,46.007217,494.5996,94,73.4,66.7,0,34.249546,100,341,73.9,66.5,0,47.24435,335.0,196,73.3,281.7,0,40.34306,195.0,1009,74.3,65.8,0,66.55795,1020.0,340,73.6,66.1,0,53.59155,335,488,74.0,65.9,0,60.22255,500.0,410,73.8,66.1,0,61.948715,417.9,560,73.8,65.8,0,51.200092,555.79987,162,73.8,66.4,0,45.307476,160,348,72.1,65.9,0,63.6392,335.0,514,73.8,66.3,0,56.96029,506.00027,160,73.9,66.3,0,36.40688,150,0,0,0,0,0,0,997,75.9,66.0,0,72.39283,1020.0,587,71.4,65.8,0,71.74697,575,1040,74.6,66.1,0,72.56891,1060.0,255,73.6,66.5,0,46.100784,250.0,177,73.2,66.5,0,58.11507,175.0,268,73.8,66.2,0,39.376804,270.4998,188,72.9,66.3,0,43.1711,185,306,71.4,66.1,0,36.42833,300,837,75.9,65.7,0,65.36774,850.0,211,72.9,66.0,0,60.499775,210,820,69.7,65.8,0,99.917625,880,80.4,81.5,86.7,146.1,102.8,118.7,1.2,0.1,29.91
20180718,950,87.6,49.4,36.26259786,38.76393917,251,48.4,44.1,5.75,77.1,73.3,-0.2,5.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,70.9,74.0,60.7,100,15.0,46.1,60.0,100,0,73.9,0.95,61.0,1.8125,65.9,1,1,50.4,13.5,0,0,0,74.1,74.4,65.5,100.0,15,48.6,63.454544,73.7,0,68,0.93,61.0,1.8125,62.9,0,0,87.6,97.8,18.0,4.7,1.6,60,60,94.1,65.3,100,100,32.9,0,73.6,0.8,65.31035,64.81035,0,10.9,0,0,1,64.9,1,72,205,63.7,0,22.605505,200.0,72.0,68.0,5066.1655,69.7,61.9,100.0,7503.9956,269,71.9,61.6,0,52.29972,260,129,70.4,62.4,0,57.79794,125,989,72.1,62.0,0,34.565937,1000.0,798,80.5,70.6,0,0.0,700,613,71.1,62.2,0,48.316128,600.0,204,71.5,62.6,0,37.779964,200.0,128,70.9,62.6,0,58.262478,125.0,339,71.2,63.2,0,31.651777,330,174,73.6,64.2,0,100.0,650,423,70.5,64.3,0,99.908875,950,512,0,62.6,0,33.716152,500,510,71.9,62.6,0,35.86048,500,179,73.1,66.2,0,57.418133,175,249,71.0,66.6,0,46.52886,245,223,71.9,66.3,0,46.545498,220,361,75.3,66.2,0,35.976048,350.0,534,74.5,66.0,0,68.22093,540.0,338,73.9,66.3,0,42.771145,335.0,664,73.9,66.1,0,53.07049,673.2498,196,72.9,66.8,0,44.284935,195,1019,73.9,66.1,0,58.990772,1020.0,250,71.1,66.1,0,51.039486,245,226,73.7,66.1,0,60.571777,228.99986,250,73.4,66.3,0,57.314026,245,428,73.1,66.0,0,51.172974,420.0,535,73.9,66.2,0,59.034286,540.0,352,71.8,66.4,0,50.790413,335,339,73.8,66.5,0,46.241596,358.49976,405,73.5,66.1,0,34.920635,400,204,72.0,66.7,0,44.313766,195,694,74.3,66.0,0,53.9155,687.2004,360,71.7,66.4,0,32.875885,335,274,73.8,65.8,0,87.76962,271.74988,249,73.5,66.4,0,60.636105,245,354,73.6,66.0,0,48.227196,350,518,73.9,66.0,0,100.0,535.5332,503,73.9,66.1,0,68.69904,511.7497,250,73.9,66.8,0,48.51998,257.59985,333,74.0,66.2,0,53.057938,336.15,199,71.3,66.6,0,59.501152,195,919,74.6,66.1,0,99.892586,1020.0,348,73.0,65.9,0,55.24147,335,177,73.5,66.0,0,62.471684,175,379,73.7,66.0,0,59.281628,376.9497,426,73.6,66.1,0,50.74522,420.0,533,74.2,65.8,0,65.09004,540.0,498,73.9,65.9,0,46.007217,494.5996,94,73.5,66.7,0,34.249546,100,342,73.9,66.5,0,47.24435,335.0,198,73.3,281.7,0,40.34306,195.0,1021,74.3,65.7,0,66.70937,1020.0,340,73.5,66.1,0,53.59155,335,491,74.0,65.8,0,60.22255,500.0,410,73.8,66.0,0,61.948715,417.9,560,73.8,65.8,0,51.200092,555.79987,163,73.8,66.3,0,45.307476,160,350,72.6,65.9,0,63.6392,335.0,514,73.8,66.3,0,56.96029,506.00027,160,73.9,66.2,0,36.40688,150,0,0,0,0,0,0,1010,75.9,65.9,0,72.539566,1020.0,586,71.3,65.7,0,71.74697,575,1050,74.5,66.0,0,72.96582,1060.0,256,73.6,66.4,0,46.100784,250.0,177,73.2,66.4,0,58.11507,175.0,268,73.8,66.2,0,39.376804,270.4998,189,72.9,66.3,0,43.1711,185,304,71.4,66.1,0,36.42833,300,836,75.8,65.6,0,65.33562,850.0,211,72.9,65.9,0,60.499775,210,824,69.6,65.7,0,99.917625,880,80.3,81.5,86.7,146.1,102.8,118.8,1.4,-0.1,29.91
20180718,955,88.3,47.7,36.23048173,38.76393917,254,48.4,44.2,5.75,77.2,73.3,-0.2,5.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,70.8,74.0,60.7,100,15.0,45.6,60.0,100,0,73.9,0.95,61.0,1.8125,65.9,1,1,51.0,13.5,0,0,0,74.1,74.6,65.5,100.0,15,48.7,63.454544,76.4,0,68,0.93,61.0,1.8125,62.9,0,0,88.1,97.4,21.6,4.6,1.3,60,60,95.9,64.85,100,100,32.8,0,73.6,0.85,65.31035,64.81035,0,11.0,0,0,1,66.2,1,72,204,63.6,0,22.605505,200.0,72.0,68.0,5066.1655,69.7,61.8,100.0,6823.996,270,71.9,61.5,0,52.29972,260,129,70.4,62.4,0,57.79794,125,1030,72.2,61.9,0,34.565937,1000.0,794,80.5,70.5,0,0.0,700,614,71.0,62.1,0,48.316128,600.0,206,71.4,62.5,0,37.779964,200.0,129,70.8,62.5,0,58.262478,125.0,341,71.2,63.1,0,31.651777,330,175,73.6,64.1,0,100.0,650,424,70.5,64.2,0,99.908875,950,512,0,62.5,0,33.716152,500,510,72.0,62.5,0,35.86048,500,179,73.1,66.2,0,57.418133,175,247,71.0,66.5,0,46.52886,245,223,71.9,66.3,0,46.545498,220,361,75.3,66.2,0,35.976048,350.0,533,74.5,66.0,0,68.22093,540.0,335,73.9,66.3,0,42.771145,335.0,665,73.9,66.1,0,53.07049,673.2498,202,72.9,66.8,0,44.676456,195,1012,73.9,66.2,0,58.990772,1020.0,248,71.1,66.1,0,51.039486,245,212,73.7,66.1,0,59.379734,215.49986,250,73.4,66.2,0,57.314026,245,428,73.1,66.0,0,51.172974,420.0,534,73.9,66.2,0,59.034286,540.0,348,71.8,66.4,0,50.790413,335,339,73.8,66.5,0,46.241596,358.49976,403,73.4,66.0,0,34.920635,400,203,72.0,66.7,0,44.313766,195,758,74.3,65.9,0,56.304985,764.00037,357,71.6,66.3,0,32.875885,335,270,73.8,65.8,0,87.73627,271.74988,249,73.5,66.4,0,60.636105,245,355,73.6,66.0,0,48.227196,350,519,73.9,66.0,0,100.0,535.5332,503,73.9,66.1,0,68.69904,511.7497,249,73.9,66.8,0,48.51998,257.59985,331,74.0,66.1,0,53.057938,336.15,198,71.4,66.5,0,59.501152,195,914,74.6,66.0,0,99.892586,1020.0,362,73.0,65.9,0,54.7095,335,178,73.5,66.0,0,62.471684,175,319,73.7,66.0,0,56.304604,322.34973,425,73.5,66.1,0,50.74522,420.0,533,74.2,65.7,0,65.09004,540.0,493,74.0,65.9,0,46.007217,494.5996,92,73.4,66.6,0,34.249546,100,341,73.9,66.4,0,47.24435,335.0,197,73.4,281.8,0,40.34306,195.0,1018,74.2,65.7,0,66.70937,1020.0,340,73.5,66.1,0,53.59155,335,493,73.9,65.8,0,60.22255,500.0,410,73.8,66.0,0,61.948715,417.9,521,73.8,65.8,0,48.83503,526.3997,163,73.8,66.3,0,45.307476,160,352,72.9,65.8,0,63.6392,335.0,516,73.8,66.2,0,56.96029,506.00027,164,73.9,66.2,0,36.40688,150,0,0,0,0,0,0,1011,75.9,65.9,0,72.539566,1020.0,588,71.3,65.7,0,71.74697,575,1047,74.5,66.0,0,72.96582,1060.0,256,73.7,66.4,0,46.100784,250.0,177,73.2,66.4,0,58.11507,175.0,269,73.8,66.1,0,39.376804,270.4998,188,72.8,66.3,0,43.1711,185,304,71.4,66.1,0,36.42833,300,839,75.8,65.6,0,65.742424,850.0,211,72.9,65.9,0,60.499775,210,821,69.6,65.7,0,99.917625,880,80.3,81.5,86.6,144.1,102.8,118.5,1.2,0.0,29.92
20180718,1000,88.7,47.2,36.36102876,38.76393917,247,48.4,44.1,5.75,77.4,73.5,-0.1,5.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,70.9,74.1,60.7,100,15.0,45.0,60.0,100,0,74.0,0.95,61.0,1.8125,65.7,1,1,50.9,13.5,0,0,0,74.1,74.2,65.5,100.0,15,48.7,63.454544,76.2,0,68,0.97,61.0,1.8125,62.9,0,0,87.8,97.3,20.5,4.3,1.9,60,60,95.1,64.4,100,100,32.3,0,73.6,0.85,65.31035,64.81035,0,11.1,0,0,1,67.8,1,72,432,62.9,0,29.492355,416.0011,72.0,68.0,5066.1655,69.7,61.7,100.0,6143.996,266,72.0,61.5,0,52.29972,260,127,70.6,62.3,0,57.79794,125,1008,72.3,61.9,0,35.178154,1000.0,804,80.5,70.4,0,0.0,700,607,71.0,62.1,0,48.316128,600.0,202,71.4,62.5,0,37.779964,200.0,126,70.8,62.5,0,58.262478,125.0,337,71.2,63.0,0,31.651777,330,174,73.5,64.1,0,100.0,650,418,70.5,64.2,0,99.908875,950,510,0,62.5,0,33.716152,500,509,72.0,62.4,0,35.86048,500,180,73.0,66.1,0,57.418133,175,252,71.0,66.5,0,46.52886,245,223,71.9,66.2,0,46.545498,220,363,75.3,66.1,0,35.976048,350.0,537,74.5,66.0,0,68.22093,540.0,338,74.0,66.3,0,42.771145,335.0,667,73.9,66.0,0,53.07049,673.2498,203,72.8,66.7,0,44.676456,195,1025,73.9,66.1,0,58.990772,1020.0,251,71.0,66.0,0,51.039486,245,188,73.7,66.0,0,56.803715,188.49986,251,73.4,66.2,0,57.314026,245,429,73.1,66.0,0,51.172974,420.0,536,73.9,66.1,0,59.034286,540.0,352,71.8,66.3,0,50.790413,335,340,73.8,66.5,0,46.241596,358.49976,403,73.4,66.0,0,34.920635,400,204,72.0,66.6,0,44.313766,195,809,74.2,65.8,0,56.6091,802.4004,357,71.6,66.3,0,32.875885,335,272,73.8,65.7,0,87.73627,271.74988,250,73.4,66.3,0,60.636105,245,355,73.6,65.9,0,48.227196,350,521,73.9,65.9,0,100.0,535.5332,507,73.9,66.0,0,68.69904,511.7497,250,73.8,66.8,0,48.51998,257.59985,332,74.0,66.1,0,53.057938,336.15,199,71.5,66.5,0,59.501152,195,909,74.6,66.0,0,99.892586,1020.0,362,73.0,65.9,0,55.23104,335,177,73.5,65.9,0,62.471684,175,293,73.7,65.9,0,54.9671,295.0497,429,73.5,66.0,0,50.74522,420.0,535,74.2,65.6,0,65.09004,540.0,496,74.0,65.8,0,46.007217,494.5996,94,73.4,66.5,0,34.249546,100,345,73.9,66.4,0,47.24435,335.0,199,73.4,281.7,0,40.34306,195.0,1024,74.2,65.6,0,66.70937,1020.0,342,73.5,66.0,0,53.59155,335,495,73.9,65.7,0,60.22255,500.0,402,73.7,65.9,0,60.584618,390.59973,461,73.7,65.7,0,46.07189,467.5997,163,73.8,66.3,0,45.307476,160,366,73.3,65.8,0,63.6392,335.0,508,73.8,66.2,0,56.309902,506.00027,164,73.8,66.1,0,36.40688,150,0,0,0,0,0,0,1026,75.9,65.8,0,72.539566,1020.0,601,71.3,65.6,0,71.74697,575,1052,74.5,65.9,0,72.96582,1060.0,255,73.7,66.3,0,46.100784,250.0,178,73.1,66.3,0,58.11507,175.0,270,73.8,66.1,0,39.376804,270.4998,189,72.9,66.2,0,43.1711,185,305,71.4,66.0,0,36.42833,300,841,75.8,65.6,0,65.742424,850.0,212,73.0,65.9,0,60.499775,210,824,69.6,65.5,0,99.917625,880,80.3,81.5,86.5,145.1,102.8,118.5,1.2,0.0,29.92
20180718,1005,88.5,48.2,36.53929598,43.72631333,251,48.2,43.9,5.75,77.1,73.2,-0.1,5.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,71.0,74.3,60.75,100,15.0,44.9,60.0,100,0,74.1,0.95,61.0,1.8125,65.6,1,1,50.6,13.6,0,0,0,74.1,74.6,65.4,100.0,15,48.7,63.454544,75.0,0,68,0.97,61.0,1.8125,62.9,0,0,88.0,97.8,20.2,4.4,1.6,60,60,95.8,64.45,100,100,32.5,0,75.6,0.9,65.31035,64.81035,0,11.0,0,0,1,69.3,1,72,538,62.7,0,31.706423,632.0011,72.0,68.0,5066.1655,69.8,61.9,100.0,6144.004,265,72.0,61.6,0,52.29972,260,127,70.5,62.4,0,57.79794,125,1013,72.3,62.0,0,35.618954,1000.0,806,80.5,70.3,0,0.0,700,605,71.0,62.2,0,48.316128,600.0,201,71.3,62.7,0,37.779964,200.0,126,70.8,62.6,0,58.262478,125.0,337,71.2,63.2,0,31.651777,330,174,73.5,64.1,0,100.0,650,413,70.6,64.3,0,99.908875,950,509,0,62.6,0,33.716152,500,509,72.0,62.5,0,35.86048,500,180,73.0,66.1,0,57.418133,175,251,71.0,66.5,0,46.52886,245,223,71.9,66.2,0,46.545498,220,364,75.4,66.1,0,35.976048,350.0,538,74.5,66.0,0,68.22093,540.0,340,74.0,66.2,0,42.771145,335.0,652,73.8,66.0,0,51.305603,636.35034,203,72.8,66.7,0,44.676456,195,1029,73.9,66.1,0,58.990772,1020.0,250,71.0,66.0,0,51.039486,245,176,73.8,66.1,0,55.783417,175.0,251,73.4,66.2,0,57.314026,245,428,73.1,66.0,0,51.172974,420.0,538,73.9,66.1,0,59.034286,540.0,351,71.8,66.3,0,50.790413,335,342,73.8,66.4,0,46.241596,358.49976,403,73.4,66.0,0,34.920635,400,204,72.0,66.5,0,44.313766,195,882,74.2,65.8,0,60.18247,879.1996,352,71.5,66.3,0,32.875885,335,271,73.8,65.7,0,87.73627,271.74988,249,73.4,66.3,0,60.636105,245,354,73.5,65.9,0,48.227196,350,520,73.9,66.0,0,100.0,535.5332,504,73.9,66.0,0,68.69904,511.7497,250,73.8,66.7,0,48.51998,257.59985,332,74.0,66.0,0,53.057938,336.15,198,71.7,66.5,0,59.501152,195,927,74.6,66.0,0,99.892586,1020.0,365,73.0,65.8,0,54.7095,335,179,73.5,65.9,0,62.471684,175,251,73.8,66.0,0,53.35994,245.0,430,73.5,66.0,0,50.74522,420.0,538,74.2,65.7,0,65.09004,540.0,498,74.0,65.8,0,46.007217,494.5996,94,73.4,66.5,0,34.249546,100,345,73.9,66.3,0,47.24435,335.0,199,73.5,281.7,0,40.34306,195.0,1026,74.2,65.7,0,66.70937,1020.0,343,73.4,66.0,0,53.59155,335,495,74.0,65.8,0,60.22255,500.0,374,73.7,66.0,0,58.512817,363.2997,431,73.7,65.8,0,44.88936,438.1997,163,73.8,66.2,0,45.307476,160,374,73.6,65.8,0,63.6392,335.0,511,73.9,66.2,0,56.309902,506.00027,167,73.8,66.1,0,36.40688,150,0,0,0,0,0,0,1025,75.8,65.8,0,72.539566,1020.0,599,71.3,65.7,0,71.74697,575,1055,74.5,66.0,0,72.96582,1060.0,256,73.8,66.3,0,46.100784,250.0,179,73.1,66.3,0,58.11507,175.0,270,73.8,66.1,0,39.376804,270.4998,189,72.9,66.2,0,43.1711,185,303,71.3,66.0,0,36.42833,300,847,75.8,65.6,0,65.742424,850.0,212,72.9,65.9,0,60.499775,210,824,69.6,65.6,0,99.917625,880,80.2,81.5,86.6,142.1,102.8,118.3,1.1,0.1,29.92
20180718,1010,88.8,47.9,36.66359119,43.72631333,249,48.1,43.7,5.75,76.9,73.0,-0.1,5.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,71.0,74.2,60.8,100,15.0,44.6,60.0,100,0,74.0,0.9,61.0,1.8125,65.6,1,1,50.5,13.6,0,0,0,74.1,74.2,65.3,100.0,15,48.7,63.454544,77.8,0,68,0.98,61.0,1.8125,62.9,0,0,87.9,97.6,21.1,4.8,2.1,60,60,95.1,64.5,100,100,31.2,0,75.6,0.85,65.31035,64.81035,0,11.2,0,0,1,70.2,1,72,751,62.5,0,40.929665,740.0011,72.0,68.0,5066.1655,69.8,61.9,100.0,6144.004,264,71.9,61.6,0,52.29972,260,126,70.5,62.4,0,59.03629,125,1013,72.3,62.0,0,35.60671,1000.0,814,80.4,70.2,0,0.0,700,609,71.0,62.2,0,49.213375,600.0,204,71.3,62.6,0,39.748955,200.0,127,70.8,62.6,0,59.69193,125.0,333,71.2,63.2,0,31.651777,330,174,73.5,64.2,0,100.0,650,411,70.5,64.3,0,99.908875,950,507,0,62.6,0,33.716152,500,508,72.0,62.6,0,35.86048,500,181,73.1,66.1,0,57.418133,175,251,71.0,66.5,0,46.52886,245,225,71.9,66.2,0,46.545498,220,365,75.4,66.0,0,35.976048,350.0,538,74.5,65.9,0,68.22093,540.0,342,74.0,66.2,0,42.771145,335.0,651,73.8,66.0,0,51.305603,636.35034,204,72.8,66.7,0,44.676456,195,1025,73.9,66.0,0,58.990772,1020.0,252,71.0,65.9,0,51.039486,245,176,73.8,66.1,0,55.783417,175.0,252,73.4,66.1,0,57.314026,245,429,73.0,65.9,0,51.172974,420.0,538,73.9,66.1,0,59.034286,540.0,351,71.8,66.2,0,50.790413,335,341,73.8,66.4,0,46.241596,358.49976,405,73.3,65.9,0,34.920635,400,204,72.0,66.5,0,44.313766,195,925,74.1,65.7,0,61.138268,917.5996,365,71.5,66.2,0,32.875885,335,278,73.8,65.6,0,86.313095,271.74988,254,73.4,66.3,0,60.636105,245,361,73.5,65.8,0,48.227196,350,530,73.9,65.9,0,100.0,535.5332,513,73.9,65.9,0,68.69904,511.7497,257,73.8,66.7,0,48.51998,257.59985,338,74.0,66.0,0,53.057938,336.15,203,71.8,66.4,0,59.501152,195,868,74.6,66.0,0,99.892586,1020.0,348,73.0,65.8,0,54.5739,335,181,73.6,65.9,0,62.471684,175,248,74.0,65.9,0,53.35994,245.0,430,73.5,66.0,0,50.74522,420.0,537,74.2,65.6,0,65.09004,540.0,539,74.1,65.8,0,48.138958,534.49976,94,73.4,66.5,0,34.249546,100,345,73.9,66.3,0,47.24435,335.0,199,73.6,281.6,0,40.34306,195.0,1033,74.2,65.6,0,66.627846,1020.0,343,73.4,66.0,0,53.59155,335,500,74.0,65.7,0,60.22255,500.0,340,73.8,66.0,0,56.317947,335.99973,371,73.7,65.8,0,43.41412,379.3997,164,73.8,66.2,0,45.307476,160,379,73.8,65.7,0,63.6392,335.0,513,73.9,66.2,0,56.309902,506.00027,175,73.8,66.1,0,36.40688,150,0,0,0,0,0,0,1032,75.8,65.8,0,72.539566,1020.0,605,71.5,65.6,0,71.74697,575,1053,74.6,65.9,0,72.96582,1060.0,258,73.9,66.3,0,46.100784,250.0,178,73.1,66.2,0,58.11507,175.0,271,73.8,66.0,0,39.376804,270.4998,189,72.9,66.2,0,43.1711,185,304,71.3,66.0,0,36.42833,300,846,75.7,65.5,0,65.742424,850.0,212,72.9,65.8,0,60.499775,210,828,69.6,65.5,0,99.917625,880,80.2,81.5,86.8,144.1,102.8,118.5,1.1,0.1,29.92
20180718,1015,88.9,47.6,36.63914303,43.72631333,251,47.9,43.6,5.75,76.6,72.6,-0.1,5.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,71.0,74.1,60.85,100,15.0,44.2,60.0,100,0,74.0,0.9,61.0,1.8125,65.6,1,1,50.5,13.6,0,0,0,74.1,74.3,65.4,100.0,15,48.6,63.454544,77.3,0,68,0.96,61.0,1.8125,62.8,0,0,87.6,97.7,20.9,4.2,1.4,60,60,91.9,64.8,100,100,31.4,0,75.6,0.9,65.31035,64.81035,0,11.4,0,0,1,71.2,1,72,963,62.3,0,47.865444,956.0011,72.0,68.0,4825.798,69.9,61.8,100.0,6280.002,261,71.9,61.6,0,52.29972,260,127,70.5,62.3,0,59.649338,125,1008,72.3,61.9,0,36.671974,1000.0,824,80.4,70.1,0,0.0,700,600,71.0,62.1,0,49.213375,600.0,202,71.3,62.6,0,39.748955,200.0,126,70.8,62.6,0,60.147877,125.0,331,71.2,63.1,0,33.54761,330,173,73.5,64.2,0,100.0,650,402,70.5,64.3,0,99.908875,950,505,0,62.5,0,33.716152,500,506,72.0,62.5,0,35.86048,500,180,73.1,66.0,0,57.418133,175,251,71.0,66.4,0,46.52886,245,224,71.8,66.1,0,46.545498,220,364,75.5,66.0,0,35.976048,350.0,538,74.5,65.8,0,68.22093,540.0,341,74.0,66.2,0,42.771145,335.0,650,73.8,65.9,0,51.305603,636.35034,203,72.8,66.6,0,44.676456,195,1032,73.9,66.0,0,58.990772,1020.0,250,71.0,65.9,0,51.039486,245,176,73.8,66.0,0,56.2178,175.0,250,73.4,66.1,0,57.314026,245,428,73.0,65.8,0,51.172974,420.0,534,73.9,66.0,0,59.034286,540.0,350,71.7,66.2,0,50.790413,335,340,73.8,66.3,0,46.241596,358.49976,403,73.3,65.9,0,34.920635,400,204,71.9,66.5,0,44.313766,195,948,74.0,65.6,0,63.0933,955.9998,355,71.5,66.2,0,32.875885,335,266,73.7,65.6,0,85.86836,271.74988,250,73.4,66.2,0,60.636105,245,358,73.5,65.8,0,48.227196,350,521,73.9,65.9,0,100.0,535.5332,503,73.9,65.9,0,68.69904,511.7497,254,73.8,66.6,0,48.51998,257.59985,333,74.0,65.9,0,53.057938,336.15,199,71.9,66.4,0,59.501152,195,898,74.7,65.9,0,99.892586,1020.0,333,73.1,65.7,0,55.679565,335,178,73.6,65.8,0,62.471684,175,279,74.1,65.8,0,54.99946,276.84985,426,73.5,65.9,0,50.74522,420.0,534,74.2,65.5,0,65.09004,540.0,575,74.0,65.7,0,49.68419,574.3998,93,73.4,66.4,0,34.249546,100,344,73.9,66.3,0,47.24435,335.0,198,73.7,281.7,0,40.34306,195.0,1022,74.2,65.6,0,66.627846,1020.0,343,73.4,65.9,0,53.59155,335,498,74.0,65.6,0,60.22255,500.0,339,73.9,65.9,0,56.317947,335.99973,357,73.7,65.7,0,41.318348,350.0,163,73.9,66.1,0,45.307476,160,371,74.0,65.7,0,63.6392,335.0,512,73.9,66.1,0,56.309902,506.00027,168,73.8,66.1,0,36.40688,150,0,0,0,0,0,0,1030,75.7,65.7,0,72.539566,1020.0,604,71.6,65.5,0,71.74697,575,1053,74.6,65.8,0,72.96582,1060.0,257,73.9,66.2,0,46.100784,250.0,178,73.1,66.2,0,58.11507,175.0,269,73.8,66.0,0,39.376804,270.4998,189,72.9,66.1,0,43.1711,185,307,71.3,65.9,0,36.42833,300,846,75.6,65.5,0,65.742424,850.0,212,72.9,65.7,0,60.499775,210,824,69.5,65.5,0,99.917625,880,80.1,81.4,86.7,143.1,102.8,118.5,2.0,-0.1,29.92
20180718,1020,88.1,49.2,36.56487389,43.72631333,248,48.2,44.0,5.8,76.3,72.4,-0.1,5.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,71.0,74.2,60.9,100,15.0,45.1,59.2,100,0,74.1,0.85,60.2,1.8125,65.4,1,1,50.4,13.6,0,0,0,74.1,74.8,65.5,100.0,15,49.1,62.727272,78.7,0,68,0.96,60.2,1.8125,62.8,0,0,87.9,97.6,22.3,4.8,1.5,60,60,93.9,65.1,100,100,33.5,0,75.6,0.95,65.06896,64.56896,0,11.7,0,0,1,71.6,1,72,1076,62.3,0,51.04587,1172.0011,72.0,68.0,4825.798,69.9,61.9,100.0,6280.002,262,71.9,61.6,0,53.7033,260,126,70.4,62.3,0,59.649338,125,1015,72.2,62.0,0,37.55357,1000.0,828,80.4,70.1,0,0.0,700,608,71.0,62.2,0,49.66814,600.0,205,71.2,62.6,0,40.191975,200.0,128,70.8,62.6,0,60.677753,125.0,334,71.2,63.1,0,33.939857,330,173,73.5,64.1,0,100.0,650,399,70.4,64.3,0,99.908875,950,504,0,62.6,0,33.716152,500,505,72.1,62.5,0,35.86048,500,180,73.1,66.1,0,57.418133,175,250,71.0,66.4,0,46.52886,245,223,71.8,66.2,0,46.545498,220,364,75.5,66.1,0,35.976048,350.0,536,74.5,65.9,0,68.22093,540.0,340,74.0,66.2,0,42.771145,335.0,649,73.8,66.0,0,51.305603,636.35034,203,72.8,66.6,0,44.676456,195,1024,74.0,66.1,0,58.990772,1020.0,250,71.0,65.9,0,51.039486,245,176,73.8,66.1,0,56.2178,175.0,250,73.3,66.1,0,57.314026,245,428,73.0,65.9,0,51.172974,420.0,535,73.9,66.1,0,59.034286,540.0,349,71.8,66.2,0,50.790413,335,340,73.8,66.3,0,46.241596,358.49976,403,73.3,65.9,0,34.920635,400,204,71.9,66.5,0,44.313766,195,944,73.9,65.7,0,63.0933,955.9998,350,71.4,66.2,0,32.875885,335,247,73.7,65.7,0,81.94352,244.74986,250,73.4,66.3,0,60.636105,245,355,73.5,65.8,0,48.227196,350,518,73.9,65.9,0,100.0,535.5332,540,74.0,65.9,0,71.271095,542.05,250,73.8,66.7,0,48.51998,257.59985,333,74.0,66.0,0,53.057938,336.15,199,72.0,66.4,0,59.501152,195,919,74.5,66.0,0,99.892586,1020.0,361,73.1,65.8,0,54.56347,335,178,73.5,65.9,0,62.471684,175,334,74.2,65.9,0,57.45874,331.4497,425,73.5,66.0,0,50.74522,420.0,533,74.2,65.6,0,65.09004,540.0,574,74.0,65.7,0,49.68419,574.3998,93,73.4,66.5,0,34.249546,100,343,73.9,66.3,0,47.24435,335.0,197,73.7,281.8,0,40.34306,195.0,1021,74.1,65.6,0,66.627846,1020.0,341,73.4,66.0,0,53.59155,335,495,74.0,65.8,0,60.22255,500.0,338,73.9,66.0,0,56.317947,335.99973,356,73.8,65.8,0,41.318348,350.0,164,73.9,66.2,0,45.307476,160,371,74.2,65.7,0,63.6392,365.29984,512,73.9,66.1,0,56.309902,506.00027,167,73.8,66.1,0,36.40688,150,0,0,0,0,0,0,1029,75.7,65.8,0,72.0784,1020.0,598,71.7,65.7,0,71.74697,575,1051,74.6,65.9,0,72.96582,1060.0,256,73.9,66.2,0,46.100784,250.0,178,73.1,66.2,0,58.11507,175.0,270,73.8,66.0,0,39.376804,270.4998,189,72.9,66.1,0,43.1711,185,307,71.3,66.0,0,36.42833,300,842,75.7,65.6,0,65.742424,850.0,212,72.9,65.8,0,60.499775,210,826,69.5,65.7,0,99.917625,880,80.1,81.4,86.7,145.1,102.8,118.2,2.5,-0.1,29.92
20180718,1025,88.1,48.4,36.30857086,43.72631333,251,48.3,43.9,5.8,76.4,72.5,-0.2,5.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,71.1,74.1,60.85,100,15.0,46.2,59.2,100,0,74.0,0.85,60.2,1.8125,65.4,1,1,50.5,13.6,0,0,0,74.1,74.5,65.4,100.0,15,49.5,62.727272,77.6,0,68,0.95,60.2,1.8125,62.7,0,0,87.3,97.6,21.0,4.6,1.1,60,60,95.4,64.9,100,100,34.0,0,75.6,0.95,65.06896,64.56896,0,11.7,0,0,1,72.2,1,72,1270,62.3,0,58.360855,1280.0011,72.0,68.0,4825.798,69.9,61.9,100.0,6280.002,263,71.9,61.6,0,54.307926,260,127,70.4,62.4,0,60.556644,125,1007,72.2,62.0,0,37.55357,1000.0,840,80.4,70.0,0,0.0,700,608,71.0,62.2,0,50.11062,600.0,201,71.2,62.6,0,40.191975,200.0,127,70.7,62.6,0,61.2939,125.0,336,71.3,63.2,0,34.408367,330,172,73.5,64.2,0,100.0,650,392,70.4,64.3,0,99.908875,950,499,0,62.6,0,35.203094,500,503,72.1,62.6,0,35.86048,500,180,73.0,66.1,0,57.418133,175,252,71.0,66.5,0,46.52886,245,224,71.8,66.2,0,46.545498,220,364,75.6,66.1,0,35.976048,350.0,538,74.5,66.0,0,68.22093,540.0,339,74.0,66.2,0,42.771145,335.0,602,73.8,66.0,0,49.582,599.4496,203,72.8,66.7,0,44.676456,195,1021,74.0,66.1,0,58.990772,1020.0,250,71.0,66.0,0,51.039486,245,176,73.8,66.1,0,56.2178,175.0,249,73.3,66.2,0,57.314026,245,426,73.0,65.9,0,51.172974,420.0,534,73.9,66.1,0,59.034286,540.0,347,71.8,66.3,0,50.790413,335,338,73.7,66.4,0,46.241596,358.49976,405,73.3,65.9,0,34.920635,400,203,71.9,66.5,0,44.313766,195,957,73.9,65.7,0,63.495167,955.9998,349,71.4,66.3,0,32.875885,335,244,73.8,65.7,0,81.94352,244.74986,250,73.4,66.3,0,60.636105,245,355,73.5,65.9,0,48.227196,350,517,73.9,66.0,0,100.0,535.5332,538,74.0,66.0,0,71.271095,542.05,250,73.8,66.7,0,48.51998,257.59985,330,74.0,66.0,0,53.057938,336.15,198,72.1,66.4,0,59.501152,195,916,74.3,66.0,0,99.892586,1020.0,357,73.1,65.9,0,54.56347,335,176,73.5,66.0,0,62.471684,175,386,74.3,65.9,0,60.14454,386.0503,424,73.4,66.0,0,50.74522,420.0,532,74.2,65.6,0,65.15513,540.0,571,73.9,65.8,0,49.68419,574.3998,92,73.4,66.5,0,34.249546,100,343,73.9,66.3,0,47.24435,335.0,196,73.8,281.8,0,40.34306,195.0,1012,74.1,65.7,0,66.627846,1020.0,341,73.4,66.0,0,53.59155,335,495,74.0,65.8,0,60.22255,500.0,336,73.9,66.1,0,56.317947,335.99973,355,73.8,65.8,0,41.318348,350.0,163,73.9,66.2,0,45.307476,160,452,74.4,65.8,0,66.621635,456.20013,508,73.9,66.2,0,56.309902,506.00027,167,73.8,66.1,0,36.40688,150,0,0,0,0,0,0,1006,75.7,65.8,0,72.0784,1020.0,602,71.8,65.7,0,71.74697,575,1048,74.6,65.9,0,72.96582,1060.0,256,73.9,66.3,0,46.100784,250.0,178,73.0,66.3,0,58.11507,175.0,269,73.8,66.0,0,39.376804,270.4998,188,72.9,66.2,0,43.1711,185,305,71.3,66.0,0,36.42833,300,842,75.5,65.6,0,65.742424,850.0,211,72.9,65.9,0,60.499775,210,823,69.4,65.6,0,99.917625,880,80.1,81.5,86.5,146.1,102.7,118.3,1.2,0.0,29.92
20180718,1030,87.8,49.7,36.50080232,43.72631333,255,48.3,44.0,5.8,76.2,72.3,-0.1,5.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,71.1,74.1,60.8,100,15.0,47.0,59.2,100,0,74.0,0.8,60.2,1.8125,65.4,1,1,51.0,13.9,0,0,0,74.1,74.5,65.3,100.0,15,49.8,62.727272,77.4,0,68,0.94,60.2,1.8125,62.7,0,0,87.4,97.7,22.0,4.2,2.1,60,60,94.9,64.7,100,100,33.0,0,75.6,1.0,65.06896,64.56896,0,11.6,0,0,1,72.5,1,72,1482,62.2,0,69.46789,1496.0011,72.0,68.0,4825.798,70.0,61.9,100.0,6416.0,260,71.9,61.6,0,54.69661,260,126,70.4,62.4,0,61.16969,125,1018,72.3,62.0,0,38.606586,1000.0,849,80.4,70.0,0,0.0,700,600,70.9,62.2,0,50.639133,600.0,205,71.2,62.6,0,40.647305,200.0,125,70.7,62.6,0,61.2939,125.0,334,71.3,63.1,0,34.408367,330,172,73.5,64.2,0,100.0,650,385,70.4,64.3,0,99.908875,950,500,0,62.6,0,35.650387,500,500,72.1,62.6,0,36.13903,500,180,73.1,66.0,0,57.418133,175,250,71.0,66.4,0,46.52886,245,223,71.8,66.1,0,46.545498,220,363,75.6,66.0,0,35.976048,350.0,536,74.5,65.9,0,68.22093,540.0,340,74.0,66.2,0,42.771145,335.0,599,73.7,66.0,0,49.582,599.4496,202,72.7,66.6,0,44.676456,195,1021,74.1,66.0,0,58.990772,1020.0,251,71.0,65.9,0,51.039486,245,179,73.8,66.0,0,56.793617,175.0,249,73.3,66.1,0,57.314026,245,427,72.9,65.8,0,51.172974,420.0,536,73.9,66.0,0,59.034286,540.0,348,71.8,66.2,0,50.790413,335,322,73.8,66.3,0,44.73416,311.69977,408,73.3,65.9,0,35.412476,400,203,71.9,66.5,0,44.313766,195,955,73.8,65.6,0,63.495167,955.9998,353,71.4,66.2,0,32.875885,335,241,73.8,65.6,0,82.81077,244.74986,247,73.4,66.3,0,60.636105,245,351,73.5,65.8,0,48.227196,350,512,73.9,65.9,0,100.0,535.5332,534,74.0,65.9,0,71.271095,542.05,248,73.8,66.7,0,48.51998,257.59985,357,74.1,66.0,0,54.935623,364.04987,196,72.1,66.4,0,59.501152,195,910,74.2,65.9,0,99.892586,1020.0,362,73.1,65.8,0,55.022423,335,180,73.5,65.8,0,62.958763,175,443,74.4,65.7,0,63.121563,440.65027,424,73.4,65.9,0,50.74522,420.0,532,74.2,65.5,0,65.15513,540.0,570,73.9,65.7,0,49.68419,574.3998,91,73.4,66.5,0,34.249546,100,342,73.9,66.3,0,47.24435,335.0,195,73.9,281.8,0,40.34306,195.0,1015,74.1,65.6,0,66.627846,1020.0,340,73.4,65.9,0,53.59155,335,490,74.0,65.7,0,60.22255,500.0,335,73.9,65.9,0,56.317947,335.99973,353,73.8,65.7,0,41.318348,350.0,162,73.9,66.2,0,45.307476,160,509,74.5,65.7,0,68.22197,516.8,507,73.9,66.1,0,56.309902,506.00027,162,73.8,66.1,0,36.40688,150,0,0,0,0,0,0,1013,75.7,65.7,0,72.0784,1020.0,591,71.8,65.5,0,71.74697,575,1047,74.1,65.8,0,72.96582,1060.0,255,73.9,66.2,0,46.100784,250.0,177,73.1,66.2,0,58.11507,175.0,268,73.8,66.0,0,39.376804,270.4998,188,72.9,66.1,0,43.1711,185,304,71.3,65.9,0,36.42833,300,839,75.4,65.5,0,65.742424,850.0,211,72.9,65.7,0,60.499775,210,823,69.4,65.5,0,99.917625,880,80.0,81.5,86.6,148.1,102.7,118.6,1.2,-0.1,29.92
20180718,1035,87.6,49.7,36.35197456,43.72631333,256,48.6,44.3,5.8,76.4,72.6,-0.2,5.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,71.1,74.2,60.75,100,15.0,47.8,59.2,100,0,74.1,0.8,60.2,1.8125,65.3,1,1,50.5,13.9,0,0,0,74.1,74.7,65.15,100.0,15,49.9,62.727272,76.7,0,68,0.95,60.2,1.8125,62.7,0,0,88.8,97.3,20.7,4.4,1.3,60,60,93.6,64.6,100,100,33.4,0,75.6,1.0,65.06896,64.56896,0,11.7,0,0,1,72.8,1,72,1592,62.1,0,78.32416,1712.0011,72.0,68.0,4825.798,70.0,61.8,100.0,6416.0,261,71.9,61.5,0,54.69661,260,126,70.5,62.3,0,61.16969,125,1029,72.3,61.9,0,39.047386,1000.0,852,80.4,70.0,0,0.0,700,608,70.9,62.1,0,50.639133,600.0,203,71.1,62.5,0,40.647305,200.0,126,70.7,62.5,0,61.737526,125.0,332,71.3,63.1,0,34.408367,330,171,73.5,64.2,0,100.0,650,382,70.4,64.3,0,99.908875,950,502,0,62.5,0,36.08559,500,502,72.1,62.5,0,36.659805,500,180,73.1,65.7,0,57.418133,175,250,71.0,66.1,0,46.52886,245,223,71.8,65.8,0,46.545498,220,363,75.5,65.7,0,35.976048,350.0,536,74.5,65.6,0,68.22093,540.0,341,74.0,65.9,0,42.771145,335.0,538,73.7,65.7,0,46.774693,525.6496,203,72.8,66.4,0,44.676456,195,1019,74.1,65.7,0,58.990772,1020.0,250,71.0,65.6,0,51.039486,245,179,73.8,65.7,0,56.793617,175.0,248,73.3,65.8,0,57.314026,245,425,72.9,65.6,0,51.172974,420.0,534,73.9,65.8,0,59.10043,540.0,345,71.8,66.0,0,50.790413,335,323,73.8,66.2,0,44.73416,311.69977,404,73.2,65.6,0,35.412476,400,202,71.9,66.3,0,44.313766,195,953,73.9,65.3,0,63.495167,955.9998,349,71.4,65.9,0,32.875885,335,239,73.8,65.3,0,81.954636,244.74986,252,73.4,66.0,0,61.2247,245,356,73.5,65.5,0,48.720596,350,505,73.9,65.6,0,100.0,535.5332,530,74.0,65.6,0,71.68446,542.05,248,73.8,66.5,0,48.97632,257.59985,384,74.0,65.7,0,57.092274,391.94986,200,72.2,66.2,0,60.002007,195,892,74.1,65.6,0,99.892586,1020.0,356,73.1,65.5,0,55.011993,335,180,73.5,65.5,0,62.958763,175,495,74.4,65.4,0,65.73185,495.25012,430,73.4,65.6,0,51.17944,420.0,532,74.1,65.2,0,65.04665,540.0,566,73.9,65.4,0,49.68419,574.3998,92,73.4,66.3,0,34.249546,100,340,74.0,66.0,0,47.24435,335.0,203,74.0,281.6,0,40.977947,195.0,1012,74.1,65.3,0,67.128716,1020.0,337,73.4,65.7,0,53.59155,335,487,74.0,65.3,0,60.22255,500.0,333,73.9,65.6,0,56.317947,335.99973,352,73.8,65.4,0,41.318348,350.0,162,73.9,66.0,0,45.307476,160,582,74.6,65.4,0,70.612076,577.3999,504,73.9,65.9,0,56.309902,506.00027,160,73.7,65.9,0,36.40688,150,0,0,0,0,0,0,1004,75.7,65.4,0,72.0784,1020.0,586,71.9,65.2,0,71.74697,575,1040,73.8,65.7,0,72.96582,1060.0,255,74.1,66.0,0,46.100784,250.0,177,73.0,66.0,0,58.11507,175.0,268,73.8,65.8,0,39.376804,270.4998,188,72.9,65.9,0,43.1711,185,316,71.3,65.6,0,36.99311,300,847,75.4,65.2,0,65.94583,850.0,214,72.9,65.5,0,60.981625,210,817,69.4,65.2,0,99.917625,880,80.0,81.5,86.4,145.1,102.7,118.3,1.4,-1.5,29.92
20180718,1040,87.5,49.7,36.27778245,43.72631333,251,48.6,44.1,5.8,76.6,72.5,-0.1,5.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,71.1,74.2,60.7,100,15.0,48.5,59.2,100,0,74.0,0.8,60.2,1.8125,65.3,1,1,50.8,13.7,0,0,0,74.1,74.7,65.0,100.0,15,50.1,62.727272,76.0,0,68,0.93,60.2,1.8125,62.7,0,0,88.8,97.7,20.4,4.8,1.3,60,60,94.8,64.5,100,100,33.5,0,75.6,1.05,65.06896,64.56896,0,11.8,0,0,1,73.5,1,72,1712,62.1,0,100.0,1820.0011,72.0,68.0,4825.798,70.0,61.8,100.0,6416.0,265,71.9,61.5,0,55.312027,260,126,70.6,62.3,0,62.076996,125,1023,72.2,61.9,0,39.500427,1000.0,858,80.4,70.0,0,0.0,700,603,70.9,62.0,0,50.639133,600.0,202,71.0,62.5,0,40.647305,200.0,126,70.7,62.5,0,62.19347,125.0,339,71.3,63.0,0,35.02942,330,170,73.5,64.2,0,100.0,650,378,70.4,64.3,0,99.908875,950,503,0,62.5,0,36.690037,500,504,72.1,62.5,0,37.25324,500,179,73.1,65.7,0,57.418133,175,250,70.9,66.1,0,46.52886,245,223,71.8,65.8,0,46.545498,220,363,75.4,65.7,0,35.976048,350.0,535,74.5,65.6,0,68.22093,540.0,341,74.0,65.9,0,42.771145,335.0,536,73.8,65.7,0,46.774693,525.6496,202,72.9,66.4,0,44.676456,195,1016,74.0,65.7,0,58.990772,1020.0,248,70.9,65.6,0,51.039486,245,178,73.8,65.7,0,56.793617,175.0,247,73.3,65.8,0,57.314026,245,424,72.9,65.5,0,51.172974,420.0,533,73.9,65.8,0,59.10043,540.0,347,71.8,65.9,0,50.790413,335,322,73.8,66.1,0,44.73416,311.69977,403,73.2,65.6,0,35.412476,400,201,71.8,66.2,0,44.313766,195,951,73.9,65.3,0,63.495167,955.9998,347,71.4,65.9,0,32.875885,335,238,73.8,65.3,0,82.85524,244.74986,250,73.4,66.0,0,61.2247,245,356,73.4,65.5,0,48.720596,350,503,73.9,65.6,0,100.0,535.5332,533,74.0,65.6,0,71.68446,542.05,249,73.8,66.4,0,48.97632,257.59985,386,74.0,65.6,0,57.092274,391.94986,198,72.2,66.1,0,60.002007,195,886,74.0,65.6,0,99.892586,1020.0,356,73.1,65.5,0,55.909042,335,177,73.5,65.5,0,62.958763,175,549,74.5,65.5,0,68.8491,549.85,430,73.4,65.6,0,51.17944,420.0,534,74.1,65.3,0,65.80603,540.0,566,73.9,65.4,0,49.68419,574.3998,90,73.4,66.2,0,34.249546,100,338,74.0,66.0,0,47.24435,335.0,202,74.0,281.7,0,40.977947,195.0,1012,74.0,65.3,0,67.128716,1020.0,337,73.4,65.6,0,53.59155,335,489,74.0,65.4,0,60.22255,500.0,331,73.9,65.7,0,56.317947,335.99973,351,73.8,65.4,0,41.318348,350.0,161,73.9,65.9,0,45.307476,160,621,74.7,65.4,0,71.859085,637.9997,503,73.9,65.8,0,56.309902,506.00027,157,73.7,65.8,0,36.40688,150,0,0,0,0,0,0,1012,75.7,65.5,0,72.0784,1020.0,588,71.9,65.3,0,71.74697,575,1021,73.7,65.6,0,72.51379,1016.4996,298,74.2,65.9,0,49.51479,304.59985,178,73.0,65.9,0,58.52055,175.0,266,73.8,65.7,0,39.376804,270.4998,186,72.8,65.8,0,43.1711,185,312,71.2,65.6,0,36.99311,300,842,75.3,65.2,0,65.94583,850.0,213,72.9,65.5,0,60.981625,210,813,69.4,65.2,0,99.917625,880,79.9,81.6,86.6,143.1,102.7,118.5,1.2,-1.4,29.92
20180718,1045,87.8,48.8,36.21522344,43.72631333,252,48.6,44.1,5.8,76.6,72.5,-0.2,4.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,71.0,74.2,60.4,100,15.0,48.3,59.2,100,0,74.0,0.8,60.2,1.8125,65.1,1,1,51.1,13.7,0,0,0,74.1,74.7,65.15,100.0,15,50.3,62.727272,78.2,0,68,0.91,60.2,1.8125,62.7,0,0,88.1,97.7,21.4,4.3,1.7,60,60,95.0,64.55,100,100,33.3,0,75.6,1.05,65.06896,64.56896,0,12.1,0,0,1,74.2,1,72,1711,61.6,0,99.97555,2000.0,72.0,68.0,4573.3335,70.0,61.3,100.0,6416.0,264,71.9,61.1,0,55.312027,260,126,70.5,62.0,0,62.076996,125,1020,72.1,61.4,0,39.500427,1000.0,860,80.3,70.0,0,0.0,700,610,70.9,61.6,0,51.093906,600.0,207,71.0,62.1,0,41.09033,200.0,126,70.6,62.2,0,62.19347,125.0,338,71.2,62.7,0,35.02942,330,170,73.5,64.0,0,100.0,650,378,70.4,64.0,0,99.908875,950,504,0,62.1,0,36.690037,500,504,72.1,62.2,0,37.25324,500,179,73.1,65.8,0,57.418133,175,250,70.9,66.2,0,46.52886,245,222,71.8,65.9,0,46.545498,220,362,75.5,65.8,0,35.976048,350.0,534,74.5,65.7,0,68.22093,540.0,341,74.0,66.0,0,42.771145,335.0,533,73.8,65.8,0,46.774693,525.6496,202,73.0,66.4,0,44.676456,195,1018,74.0,65.8,0,58.990772,1020.0,249,70.9,65.7,0,51.039486,245,177,73.9,65.8,0,56.793617,175.0,247,73.3,65.9,0,57.314026,245,423,72.9,65.7,0,51.172974,420.0,533,73.9,65.9,0,59.10043,540.0,345,71.7,66.0,0,50.790413,335,309,73.8,66.1,0,44.153595,300.0,406,73.2,65.7,0,35.412476,400,201,71.8,66.2,0,44.313766,195,952,73.8,65.4,0,63.495167,955.9998,348,71.4,66.0,0,32.875885,335,240,73.8,65.5,0,83.41116,244.74986,251,73.4,66.1,0,61.2247,245,354,73.5,65.6,0,48.720596,350,500,73.9,65.7,0,100.0,535.5332,528,74.0,65.7,0,71.68446,542.05,248,73.8,66.4,0,48.97632,257.59985,383,73.9,65.6,0,57.092274,391.94986,199,72.2,66.2,0,60.002007,195,897,74.0,65.7,0,99.892586,1020.0,358,73.1,65.6,0,55.909042,335,178,73.4,65.6,0,62.958763,175,576,74.4,65.5,0,70.48862,577.15,431,73.4,65.7,0,51.17944,420.0,533,74.1,65.3,0,65.80603,540.0,531,73.8,65.5,0,47.74419,534.50037,91,73.4,66.2,0,34.249546,100,338,74.0,66.0,0,47.24435,335.0,214,74.1,281.6,0,41.82446,217.18799,1023,74.0,65.4,0,67.36168,1020.0,350,73.4,65.7,0,54.154934,335,486,73.9,65.5,0,60.81531,500.0,330,73.9,65.8,0,56.317947,335.99973,350,73.8,65.5,0,42.60625,350.0,161,73.9,66.0,0,45.307476,160,668,74.5,65.5,0,73.45942,668.2999,502,73.9,65.9,0,56.309902,506.00027,156,73.8,65.9,0,36.40688,150,0,0,0,0,0,0,1012,75.7,65.6,0,72.4662,1020.0,584,71.9,65.4,0,71.74697,575,943,73.7,65.6,0,68.29107,936.74976,354,74.3,65.9,0,53.98106,359.2003,179,73.0,66.0,0,58.52055,175.0,255,73.7,65.7,0,38.568954,249.49979,186,72.8,65.9,0,43.1711,185,310,71.1,65.7,0,36.99311,300,844,75.1,65.3,0,65.94583,850.0,213,72.8,65.6,0,60.981625,210,814,69.3,65.3,0,99.917625,880,79.9,81.6,86.6,145.1,102.7,118.3,1.2,0.0,29.92
20180718,1050,88.2,48.0,36.25375028,43.72631333,255,48.6,44.1,5.8,76.5,72.5,-0.2,4.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,71.0,74.2,60.1,100,15.0,48.2,59.2,100,0,74.0,0.8,60.2,1.8125,65.0,1,1,50.7,13.9,0,0,0,74.1,75.0,65.3,100.0,15,50.7,62.727272,77.2,0,68,0.91,60.2,1.8125,62.7,0,0,88.1,97.8,21.2,4.2,1.8,60,60,95.2,64.6,100,100,33.4,0,75.6,1.0,65.06896,64.56896,0,11.8,0,0,1,74.7,1,72,1711,61.5,0,99.97555,2000.0,72.0,68.0,4573.3335,70.0,61.2,100.0,6416.0,265,71.9,61.0,0,55.312027,260,126,70.5,61.8,0,62.076996,125,1027,72.0,61.3,0,39.500427,1000.0,859,80.3,69.9,0,0.0,700,612,70.8,61.5,0,51.093906,600.0,206,70.9,62.0,0,41.09033,200.0,126,70.5,62.0,0,62.19347,125.0,339,71.1,62.5,0,35.02942,330,170,73.5,63.8,0,100.0,650,377,70.4,63.8,0,99.908875,950,504,0,62.0,0,36.690037,500,504,72.1,62.0,0,37.25324,500,178,73.1,65.9,0,57.418133,175,250,70.9,66.3,0,46.52886,245,221,71.8,66.0,0,46.545498,220,360,75.4,65.9,0,35.976048,350.0,536,74.5,65.7,0,68.29097,540.0,337,74.1,66.0,0,42.771145,335.0,532,73.8,65.8,0,46.774693,525.6496,201,73.1,66.5,0,44.676456,195,1009,74.0,65.9,0,58.990772,1020.0,247,70.9,65.8,0,51.039486,245,177,73.9,65.9,0,56.793617,175.0,253,73.3,66.0,0,57.689102,245,422,73.1,65.7,0,51.172974,420.0,533,73.9,66.0,0,59.10043,540.0,342,71.7,66.1,0,50.790413,335,309,73.8,66.2,0,44.153595,300.0,405,73.2,65.7,0,35.412476,400,200,71.8,66.3,0,44.313766,195,939,73.8,65.5,0,63.495167,955.9998,344,71.4,66.0,0,32.875885,335,238,73.8,65.5,0,82.844124,244.74986,247,73.4,66.1,0,61.2247,245,352,73.4,65.7,0,48.720596,350,498,73.9,65.7,0,100.0,535.5332,527,74.0,65.7,0,71.68446,542.05,247,73.8,66.5,0,48.97632,257.59985,383,73.9,65.7,0,57.092274,391.94986,197,72.3,66.2,0,60.002007,195,890,74.0,65.8,0,99.892586,1020.0,364,73.0,65.6,0,55.83603,335,175,73.5,65.7,0,62.958763,175,627,74.4,65.6,0,73.756874,631.7501,426,73.4,65.7,0,51.17944,420.0,530,74.1,65.4,0,66.26166,540.0,528,73.8,65.6,0,48.161514,534.50037,90,73.4,66.3,0,34.249546,100,344,73.9,66.1,0,47.309834,335.0,259,74.2,281.6,0,44.887505,259.788,1010,73.9,65.5,0,67.36168,1020.0,346,73.4,65.8,0,54.154934,335,487,73.9,65.6,0,60.81531,500.0,329,73.9,65.8,0,56.317947,335.99973,356,73.8,65.6,0,43.19166,350.0,161,73.9,66.0,0,45.307476,160,712,74.6,65.6,0,75.12211,728.8999,497,73.9,65.9,0,56.309902,506.00027,180,73.8,65.9,0,37.004513,150,0,0,0,0,0,0,1007,75.7,65.6,0,72.979774,1020.0,578,71.9,65.4,0,71.74697,575,860,73.7,65.7,0,64.54245,849.7496,412,74.5,66.0,0,58.622707,413.8001,178,73.0,66.0,0,58.52055,175.0,256,73.8,65.8,0,38.568954,249.49979,190,72.8,65.9,0,43.70712,185,313,71.1,65.8,0,36.99311,300,837,75.1,65.4,0,65.94583,850.0,212,72.8,65.6,0,60.981625,210,811,69.3,65.4,0,99.917625,880,79.8,81.6,86.5,144.1,102.7,116.7,1.2,-0.1,29.92
20180718,1055,88.8,47.2,36.42912555,43.72631333,255,48.6,44.1,5.8,76.7,72.6,-0.2,5.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,71.0,74.0,60.15,100,15.0,47.8,59.2,100,0,73.8,0.8,60.2,1.8125,64.9,1,1,51.1,13.8,0,0,0,74.1,75.2,64.9,100.0,15,50.9,62.727272,75.6,0,68,0.9,60.2,1.8125,62.7,0,0,88.3,97.3,18.7,4.4,2.1,60,60,95.3,64.7,100,100,33.9,0,77.6,1.0,65.06896,64.56896,0,11.7,0,0,1,75.2,1,72,1713,61.5,0,99.97555,2000.0,72.0,68.0,4825.798,70.1,61.1,100.0,6687.998,266,72.0,60.9,0,55.312027,260,126,70.5,61.7,0,62.076996,125,1015,71.9,61.2,0,39.500427,1000.0,859,80.3,69.9,0,0.0,700,612,70.8,61.4,0,51.093906,600.0,207,70.8,61.9,0,41.09033,200.0,126,70.4,61.9,0,62.19347,125.0,339,71.2,62.5,0,35.02942,330,170,73.5,63.6,0,100.0,650,378,70.4,63.8,0,99.908875,950,505,0,61.9,0,36.690037,500,504,72.2,61.9,0,37.25324,500,176,73.0,65.9,0,57.418133,175,246,70.9,66.3,0,46.52886,245,225,71.8,66.0,0,46.96493,220,356,75.4,65.9,0,35.976048,350.0,531,74.5,65.8,0,68.85131,540.0,368,74.1,66.1,0,43.943954,370.34985,527,73.8,65.9,0,46.774693,525.6496,199,73.2,66.5,0,44.676456,195,1017,74.0,65.9,0,59.599243,1020.0,245,70.9,65.8,0,51.039486,245,175,73.9,65.9,0,56.793617,175.0,249,73.3,66.0,0,57.689102,245,432,73.2,65.8,0,51.694298,420.0,536,73.9,66.0,0,59.71778,540.0,342,71.7,66.1,0,50.790413,335,309,73.8,66.2,0,44.153595,300.0,418,73.2,65.8,0,36.049633,400,198,71.8,66.4,0,44.313766,195,911,73.7,65.6,0,62.300426,917.5996,346,71.3,66.1,0,32.875885,335,236,73.8,65.6,0,83.40005,244.74986,251,73.4,66.2,0,61.74102,245,358,73.5,65.7,0,49.22547,350,491,73.9,65.8,0,100.0,535.5332,526,74.0,65.8,0,72.25858,542.05,249,73.8,66.5,0,49.420326,257.59985,387,73.9,65.8,0,57.693134,391.94986,199,72.3,66.3,0,60.492836,195,874,74.0,65.9,0,99.892586,1020.0,357,73.1,65.7,0,55.83603,335,179,73.6,65.8,0,63.445854,175,656,74.3,65.7,0,75.68763,659.05005,422,73.4,65.8,0,51.17944,420.0,531,74.1,65.5,0,66.94511,540.0,490,73.8,65.6,0,46.898262,494.5996,89,73.5,66.3,0,34.249546,100,340,74.0,66.1,0,47.309834,335.0,303,74.2,281.8,0,47.64981,302.38788,1021,73.9,65.5,0,68.002335,1020.0,343,73.4,65.8,0,54.154934,335,485,73.9,65.6,0,61.324875,500.0,328,73.9,65.9,0,56.83077,335.99973,352,73.8,65.7,0,43.19166,350.0,165,73.9,66.1,0,45.80989,160,779,74.8,65.6,0,77.96945,789.5003,495,74.0,66.0,0,57.3026,506.00027,168,73.8,66.0,0,37.004513,150,0,0,0,0,0,0,1001,75.7,65.7,0,73.50383,1020.0,586,71.9,65.5,0,72.36971,575,842,73.8,65.7,0,64.54245,849.7496,462,74.6,66.0,0,63.25266,468.4,178,73.0,66.1,0,59.07945,175.0,249,73.8,65.9,0,38.568954,249.49979,188,72.8,66.0,0,43.70712,185,309,71.1,65.8,0,36.99311,300,851,75.1,65.4,0,66.96285,850.0,210,72.7,65.7,0,60.981625,210,800,69.3,65.4,0,99.917625,880,79.8,81.7,86.6,145.1,102.7,117.7,-0.2,0.4,29.93
20180718,1100,89.3,46.6,36.59786132,43.72631333,254,49.0,44.4,5.8,76.9,72.6,-0.1,4.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.9,74.2,60.2,100,15.0,47.7,59.2,100,0,73.9,0.8,60.2,1.8125,64.8,1,1,51.0,13.9,0,0,0,74.1,74.8,64.5,100.0,15,50.9,62.727272,77.0,0,68,0.89,60.2,1.8125,62.7,0,0,89.4,97.7,20.7,4.7,1.6,60,60,94.9,64.8,100,100,33.5,0,77.6,1.05,65.06896,64.56896,0,11.9,0,0,1,75.9,1,72,1711,61.6,0,99.97555,2000.0,72.0,68.0,4825.798,70.0,61.2,100.0,7096.0,265,71.9,60.9,0,55.312027,260,126,70.4,61.7,0,62.076996,125,1014,71.8,61.3,0,39.500427,1000.0,861,80.3,69.8,0,0.0,700,610,70.8,61.5,0,51.093906,600.0,207,70.7,61.9,0,41.09033,200.0,126,70.4,62.0,0,62.19347,125.0,338,71.2,62.5,0,35.02942,330,170,73.5,63.6,0,100.0,650,377,70.4,63.8,0,99.908875,950,503,0,61.9,0,36.690037,500,503,72.2,61.9,0,37.25324,500,181,73.1,65.5,0,58.018322,175,249,70.9,66.0,0,46.970963,245,223,71.8,65.7,0,46.96493,220,353,75.4,65.6,0,35.976048,350.0,535,74.5,65.4,0,68.92135,540.0,397,74.1,65.7,0,45.168655,400.64984,525,73.8,65.5,0,46.774693,525.6496,198,73.2,66.4,0,44.676456,195,1016,74.0,65.5,0,59.599243,1020.0,249,70.9,65.4,0,51.43549,245,178,73.9,65.5,0,56.85423,175.0,248,73.3,65.6,0,57.689102,245,429,73.3,65.4,0,51.694298,420.0,533,73.9,65.5,0,59.71778,540.0,338,71.8,65.8,0,50.790413,335,309,73.8,66.1,0,44.153595,300.0,415,73.3,65.5,0,36.049633,400,197,71.8,66.2,0,44.313766,195,890,73.8,65.1,0,61.301186,879.1996,342,71.4,65.8,0,32.875885,335,238,73.8,65.0,0,83.81143,244.74986,250,73.4,65.9,0,61.74102,245,357,73.3,65.4,0,49.22547,350,492,73.9,65.4,0,100.0,535.5332,534,74.0,65.4,0,72.683426,542.05,248,73.8,66.4,0,49.420326,257.59985,385,73.9,65.5,0,57.693134,391.94986,199,72.4,66.0,0,60.492836,195,847,74.0,65.4,0,99.892586,1020.0,352,73.1,65.4,0,55.62741,335,177,73.5,65.4,0,63.445854,175,697,74.3,65.1,0,78.37342,700.0,433,73.4,65.5,0,51.684074,420.0,530,74.1,65.0,0,67.07529,540.0,486,73.9,65.3,0,46.898262,494.5996,91,73.5,66.2,0,34.249546,100,339,74.0,65.9,0,47.309834,335.0,280,73.9,281.8,0,46.38004,277.46432,1012,73.9,65.0,0,68.002335,1020.0,342,73.4,65.5,0,54.154934,335,483,73.9,65.1,0,61.782444,500.0,326,73.9,65.5,0,56.83077,335.99973,358,73.8,65.2,0,43.62487,350.0,163,73.9,65.8,0,45.80989,160,828,74.9,65.1,0,80.36995,840.0,494,74.0,65.7,0,57.3026,506.00027,168,73.7,65.7,0,37.004513,150,0,0,0,0,0,0,1009,75.7,65.2,0,74.68819,1020.0,579,71.9,65.0,0,72.76302,575,838,73.9,65.5,0,64.54245,849.7496,514,74.7,65.6,0,69.25056,522.9999,177,73.0,65.9,0,59.07945,175.0,246,73.9,65.6,0,38.568954,249.49979,186,72.8,65.7,0,43.70712,185,308,71.1,65.5,0,36.99311,300,838,75.0,64.9,0,66.96285,850.0,214,72.7,65.3,0,61.609142,210,793,69.3,64.9,0,99.917625,880,79.7,81.7,86.8,143.1,102.7,117.8,1.2,0.0,29.93
