20180718,1105,89.1,47.2,36.64972267,45.67058833,253,48.7,43.9,5.8,77.1,72.8,-0.1,4.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.8,74.1,60.15,100,15.0,47.5,59.2,100,0,73.9,0.8,60.2,1.8125,64.8,1,1,50.6,13.7,0,0,0,74.1,74.7,64.5,100.0,15,50.8,62.727272,78.5,0,68,0.85,60.2,1.8125,62.7,0,0,90.2,97.3,22.0,4.4,2.0,60,60,94.7,64.5,100,100,33.8,0,77.6,1.05,65.06896,64.56896,0,11.9,0,0,1,76.6,1,72,1713,61.4,0,99.97555,2000.0,72.0,68.0,4825.798,69.9,61.1,100.0,6960.002,265,71.8,60.9,0,55.312027,260,126,70.4,61.7,0,62.076996,125,1026,71.7,61.2,0,39.047386,1000.0,859,80.3,69.8,0,0.0,700,612,70.8,61.4,0,51.093906,600.0,207,70.7,61.9,0,41.09033,200.0,126,70.4,61.9,0,62.19347,125.0,339,71.2,62.4,0,35.02942,330,170,73.5,63.7,0,100.0,650,379,70.4,63.8,0,99.908875,950,504,0,61.9,0,36.690037,500,502,72.1,61.9,0,37.25324,500,179,73.2,65.3,0,58.018322,175,252,70.8,65.7,0,47.56841,245,221,71.7,65.4,0,46.96493,220,361,75.5,65.3,0,36.49102,350.0,532,74.5,65.1,0,69.42165,540.0,461,74.1,65.4,0,47.60768,461.24985,518,73.8,65.3,0,46.774693,525.6496,203,73.1,66.1,0,45.28548,195,1016,73.9,65.2,0,60.134285,1020.0,245,70.8,65.2,0,51.43549,245,175,73.9,65.2,0,56.85423,175.0,253,73.2,65.3,0,58.282978,245,423,73.3,65.1,0,51.694298,420.0,532,73.9,65.3,0,60.32411,540.0,347,71.8,65.5,0,51.300358,335,308,73.8,65.8,0,44.153595,300.0,412,73.2,65.2,0,36.049633,400,203,71.8,65.9,0,44.79086,195,874,73.9,64.8,0,61.301186,879.1996,353,71.4,65.5,0,33.321293,335,236,73.8,64.8,0,85.001114,244.74986,247,73.3,65.6,0,62.12309,245,354,73.4,65.1,0,49.718876,350,476,73.9,65.1,0,100.0,535.5332,535,74.0,65.1,0,73.831665,542.05,248,73.8,66.1,0,50.037003,257.59985,383,73.8,65.2,0,58.090126,391.94986,198,72.5,65.7,0,60.99369,195,851,74.2,65.2,0,99.892586,1020.0,359,73.1,65.0,0,57.046,335,178,73.4,65.1,0,63.932945,175,693,74.2,64.9,0,78.50286,700.0,426,73.4,65.2,0,51.684074,420.0,533,74.1,64.7,0,67.20547,540.0,526,73.9,65.0,0,48.917213,534.5,91,73.5,65.9,0,34.767933,100,346,74.0,65.6,0,48.324783,335.0,323,74.2,281.8,0,49.287148,320.06387,1014,73.9,64.8,0,69.08562,1020.0,337,73.4,65.2,0,54.154934,335,490,73.9,64.8,0,62.36481,500.0,321,73.9,65.2,0,56.83077,335.99973,355,73.8,64.9,0,43.62487,350.0,163,73.9,65.5,0,45.80989,160,824,74.9,64.9,0,80.889534,840.0,494,73.9,65.4,0,57.87312,506.00027,158,73.7,65.4,0,37.004513,150,0,0,0,0,0,0,1007,75.6,64.9,0,75.28561,1020.0,583,71.9,64.7,0,73.243744,575,845,73.9,65.2,0,65.63396,849.7496,567,74.7,65.4,0,75.65767,577.59973,176,72.9,65.6,0,59.49589,175.0,240,73.9,65.3,0,38.568954,249.49979,188,72.8,65.4,0,44.103775,185,302,71.0,65.1,0,36.99311,300,842,74.8,64.6,0,67.508835,850.0,212,72.6,64.9,0,61.609142,210,780,69.3,64.6,0,99.917625,880,79.7,81.8,86.6,145.1,102.7,117.7,1.2,1.7,29.93
20180718,1110,89.4,46.5,36.63793503,45.67058833,254,48.9,44.3,5.8,76.9,72.7,-0.2,4.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.7,74.1,60.1,100,15.0,47.2,59.2,100,0,73.8,0.8,60.2,1.8125,64.9,1,1,51.2,13.8,0,0,0,74.1,75.1,64.5,100.0,15,50.7,62.727272,75.8,0,68,0.84,60.2,1.8125,62.7,0,0,90.4,97.6,20.4,4.7,1.5,60,60,95.4,64.2,100,100,34.4,0,77.6,1.0,65.06896,64.56896,0,11.8,0,0,1,77.3,1,72,1718,61.5,0,99.97555,1891.9989,72.0,68.0,4825.798,69.8,61.1,100.0,6824.004,264,71.8,60.8,0,55.312027,260,126,70.4,61.6,0,62.076996,125,1009,71.7,61.2,0,39.488186,1000.0,862,80.3,69.8,0,0.0,700,608,70.8,61.3,0,51.093906,600.0,206,70.6,61.8,0,41.09033,200.0,126,70.3,61.9,0,62.19347,125.0,337,71.2,62.4,0,35.02942,330,170,73.5,63.6,0,100.0,650,378,70.4,63.7,0,99.908875,950,503,0,61.8,0,36.690037,500,503,72.1,61.8,0,37.25324,500,177,73.1,65.2,0,58.018322,175,249,70.8,65.6,0,47.56841,245,226,71.7,65.4,0,47.547478,220,356,75.5,65.2,0,36.49102,350.0,532,74.5,65.1,0,69.62177,540.0,491,74.0,65.3,0,48.832382,491.54987,512,73.9,65.2,0,46.774693,525.6496,202,73.0,66.0,0,45.28548,195,1006,73.8,65.2,0,60.134285,1020.0,250,70.8,65.1,0,51.91948,245,179,73.9,65.2,0,57.803814,175.0,250,73.3,65.3,0,58.282978,245,431,73.4,65.1,0,52.069645,420.0,531,73.9,65.3,0,60.79815,540.0,341,71.7,65.4,0,51.300358,335,307,73.8,65.7,0,44.153595,300.0,408,73.2,65.2,0,36.049633,400,201,71.8,65.8,0,44.79086,195,865,73.8,64.9,0,61.855106,879.1996,353,71.3,65.4,0,33.321293,335,240,73.8,64.8,0,86.03513,244.74986,249,73.3,65.5,0,62.701363,245,356,73.4,65.0,0,50.212276,350,472,73.9,65.1,0,100.0,535.5332,527,74.0,65.1,0,73.831665,542.05,249,73.8,66.0,0,50.493343,257.59985,383,73.9,65.1,0,58.090126,391.94986,199,72.6,65.6,0,61.36432,195,817,74.2,65.1,0,99.892586,1020.0,350,73.1,65.0,0,56.534893,335,176,73.6,65.0,0,63.932945,175,690,74.2,64.9,0,79.0206,700.0,420,73.3,65.1,0,52.27086,420.0,531,74.1,64.8,0,68.07333,540.0,533,74.1,64.9,0,49.481167,534.5,90,73.5,65.8,0,34.767933,100,343,74.0,65.5,0,48.324783,335.0,360,74.3,281.8,0,52.28336,362.66388,1010,73.8,64.8,0,69.1555,1020.0,342,73.5,65.2,0,54.587524,335,489,73.9,64.9,0,62.957573,500.0,324,73.9,65.2,0,57.271797,335.99973,351,73.7,64.9,0,43.62487,350.0,162,73.9,65.4,0,45.80989,160,827,74.9,64.9,0,81.85597,840.0,497,73.9,65.3,0,58.295296,506.00027,173,73.7,65.3,0,37.44359,150,0,0,0,0,0,0,1009,75.7,64.9,0,76.33372,1020.0,581,71.8,64.7,0,73.71353,575,881,74.0,65.1,0,68.22492,893.24976,620,74.7,65.3,0,86.13352,632.1997,175,72.9,65.5,0,60.12055,175.0,244,73.9,65.2,0,40.565495,249.49979,191,72.7,65.4,0,44.704117,185,303,71.0,65.1,0,37.411045,300,830,74.8,64.7,0,67.49812,850.0,212,72.5,64.9,0,62.023758,210,766,69.3,64.7,0,99.917625,880,79.7,81.9,86.7,145.1,102.7,117.6,1.2,-1.4,29.93
20180718,1115,89.8,48.0,37.44039544,45.67058833,254,48.8,44.1,5.8,77.4,73.1,-0.1,4.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.7,74.1,60.05,100,15.0,47.1,59.2,100,0,73.8,0.8,60.2,1.8125,64.8,1,1,51.2,13.8,0,0,0,74.1,75.1,64.55,100.0,15,50.6,62.727272,76.9,0,68,0.82,60.2,1.8125,62.7,0,0,90.5,97.2,19.8,4.7,1.6,60,60,97.4,64.5,100,100,33.4,0,77.6,1.0,65.06896,64.56896,0,11.9,0,0,1,78.4,1,72,1693,61.5,0,95.25731,1675.9989,72.0,68.0,4825.798,69.7,61.1,100.0,6551.996,265,71.8,60.9,0,55.312027,260,126,70.4,61.6,0,62.076996,125,1021,71.6,61.3,0,39.03514,1000.0,860,80.3,69.8,0,0.0,700,610,70.7,61.4,0,51.093906,600.0,206,70.6,61.8,0,41.09033,200.0,126,70.2,61.9,0,62.19347,125.0,338,71.1,62.4,0,35.02942,330,170,73.5,63.6,0,100.0,650,379,70.3,63.7,0,99.908875,950,505,0,61.8,0,36.690037,500,503,72.1,61.9,0,37.25324,500,179,73.1,65.2,0,58.39739,175,247,70.8,65.6,0,47.56841,245,225,71.7,65.4,0,47.547478,220,354,75.5,65.2,0,36.49102,350.0,534,74.5,65.1,0,69.68181,540.0,489,74.0,65.3,0,48.832382,491.54987,508,73.8,65.2,0,46.774693,525.6496,201,73.1,65.9,0,45.28548,195,990,73.7,65.2,0,59.630714,981.5996,249,70.8,65.1,0,51.91948,245,178,73.9,65.2,0,57.803814,175.0,248,73.3,65.3,0,58.282978,245,428,73.4,65.1,0,52.069645,420.0,537,73.9,65.3,0,60.941463,540.0,343,71.8,65.4,0,51.300358,335,307,73.8,65.7,0,44.153595,300.0,407,73.3,65.2,0,36.049633,400,200,71.7,65.8,0,44.79086,195,877,73.8,64.8,0,62.25698,879.1996,348,71.3,65.4,0,33.321293,335,248,73.8,64.8,0,86.03513,244.74986,263,73.3,65.5,0,63.217674,245,366,73.4,65.0,0,50.212276,350,484,73.9,65.1,0,100.0,535.5332,547,74.0,65.1,0,74.73878,542.05,257,73.8,66.0,0,50.493343,257.59985,392,73.9,65.1,0,58.476395,391.94986,213,72.7,65.6,0,61.424423,195,681,74.1,65.1,0,99.892586,1020.0,320,73.0,65.0,0,58.78794,335,178,73.6,65.0,0,64.42003,175,694,74.2,64.9,0,80.13159,700.0,430,73.3,65.1,0,52.27086,420.0,535,74.1,64.7,0,68.561516,540.0,604,74.1,64.9,0,53.203247,614.2998,90,73.5,65.7,0,34.767933,100,338,74.0,65.5,0,48.324783,335.0,405,74.3,281.8,0,55.647133,405.2643,1008,73.9,64.7,0,69.8078,1020.0,339,73.4,65.2,0,54.587524,335,488,73.8,64.9,0,63.404743,500.0,329,73.9,65.2,0,57.846153,335.99973,357,73.7,64.9,0,43.777077,350.0,161,73.9,65.4,0,45.80989,160,827,74.9,64.9,0,82.30282,840.0,500,74.0,65.3,0,58.785946,506.00027,169,73.7,65.3,0,37.44359,150,0,0,0,0,0,0,1000,75.7,64.9,0,77.30846,1020.0,584,71.7,64.7,0,74.33628,575,887,73.8,65.1,0,69.31643,893.24976,642,74.8,65.2,0,100.0,686.8003,176,72.8,65.5,0,60.536987,175.0,244,73.8,65.2,0,41.061745,249.49979,189,72.7,65.3,0,44.704117,185,306,71.0,65.1,0,37.411045,300,840,74.7,64.6,0,68.18328,850.0,211,72.5,64.9,0,62.023758,210,757,69.2,64.7,0,99.917625,880,79.6,81.9,86.4,145.1,102.7,117.8,1.3,-0.9,29.93
20180718,1120,89.7,46.8,36.95995172,45.67058833,256,48.8,44.1,5.8,77.1,72.8,-0.2,4.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.7,74.1,60.0,100,15.0,47.9,58.4,100,0,73.8,0.8,59.4,1.8125,64.7,1,1,51.2,13.6,0,0,0,74.0,75.1,64.6,100.0,15,50.9,62.0,77.6,0,68,0.8,59.4,1.8125,62.7,0,0,90.5,97.1,21.2,4.7,1.2,60,60,95.8,64.8,100,100,34.0,0,77.6,0.9,64.82758,64.32758,0,11.1,0,0,1,79.3,1,72,1472,61.4,0,67.876785,1459.9994,72.0,68.0,4825.798,69.7,61.1,100.0,5871.996,268,71.7,60.8,0,55.312027,260,128,70.4,61.6,0,62.076996,125,1029,71.6,61.2,0,38.594345,1000.0,850,80.3,69.7,0,0.0,700,618,70.7,61.3,0,51.093906,600.0,209,70.5,61.8,0,41.09033,200.0,128,70.3,61.9,0,62.19347,125.0,342,71.1,62.4,0,35.02942,330,171,73.5,63.6,0,100.0,650,383,70.3,63.7,0,99.908875,950,506,0,61.8,0,36.690037,500,505,72.1,61.8,0,37.25324,500,179,73.0,65.2,0,58.39739,175,253,70.8,65.6,0,47.998566,245,226,71.7,65.4,0,47.547478,220,354,75.5,65.3,0,36.49102,350.0,533,74.5,65.1,0,69.68181,540.0,489,74.0,65.3,0,48.832382,491.54987,509,73.8,65.2,0,47.15657,525.6496,201,73.2,66.0,0,45.28548,195,916,73.7,65.2,0,56.735207,911.1996,249,70.7,65.1,0,51.91948,245,177,73.9,65.2,0,57.803814,175.0,248,73.4,65.3,0,58.282978,245,428,73.3,65.1,0,52.069645,420.0,536,73.8,65.3,0,60.941463,540.0,341,71.8,65.4,0,51.300358,335,307,73.8,65.7,0,44.153595,300.0,408,73.2,65.1,0,36.049633,400,199,71.7,65.8,0,44.79086,195,873,73.8,64.9,0,62.25698,879.1996,347,71.3,65.4,0,33.321293,335,236,73.8,64.8,0,86.4354,244.74986,249,73.3,65.5,0,63.217674,245,352,73.4,65.0,0,50.212276,350,462,73.9,65.1,0,100.0,535.5332,525,74.0,65.1,0,74.73878,542.05,248,73.8,65.9,0,50.937347,257.59985,378,73.8,65.1,0,58.476395,391.94986,199,72.8,65.6,0,61.424423,195,816,74.1,65.2,0,99.892586,1020.0,386,73.0,65.0,0,58.589756,335,181,73.5,65.0,0,64.91844,175,693,74.2,64.9,0,80.19631,700.0,428,73.3,65.1,0,52.27086,420.0,534,74.0,64.8,0,69.09308,540.0,658,74.0,64.9,0,56.01173,654.1998,91,73.4,65.7,0,35.286316,100,347,74.0,65.4,0,48.71767,335.0,426,74.1,282.0,0,57.340164,426.56387,1017,73.9,64.7,0,70.37856,1020.0,338,73.4,65.2,0,54.587524,335,494,73.8,64.9,0,63.987106,500.0,327,73.9,65.2,0,57.846153,335.99973,357,73.7,65.0,0,43.777077,350.0,161,74.0,65.4,0,45.80989,160,833,74.9,64.9,0,82.88475,840.0,499,73.9,65.3,0,58.785946,506.00027,166,73.7,65.3,0,37.44359,150,0,0,0,0,0,0,1009,75.7,64.9,0,77.90588,1020.0,584,71.7,64.8,0,74.33628,575,857,73.8,65.0,0,67.6075,849.7496,644,74.8,65.3,0,100.0,705.0,177,72.8,65.4,0,60.536987,175.0,247,73.8,65.2,0,41.061745,249.49979,189,72.7,65.3,0,44.704117,185,301,71.0,65.1,0,37.411045,300,849,74.6,64.7,0,68.729256,850.0,215,72.4,65.0,0,62.58404,210,757,69.2,64.7,0,99.917625,880,79.6,81.9,86.4,144.1,102.7,117.6,-0.3,0.0,29.93
20180718,1125,89.6,46.5,36.78504306,45.67058833,253,48.9,44.2,5.8,77.1,72.9,-0.2,4.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.6,74.4,59.9,100,15.0,49.0,58.4,100,0,74.0,0.85,59.4,1.8125,64.8,1,1,51.1,13.7,0,0,0,74.0,75.7,64.65,100.0,15,51.3,62.0,76.8,0,68,0.83,59.4,1.8125,62.8,0,0,90.2,97.2,20.5,4.3,2.0,60,60,95.9,64.25,100,100,35.0,0,77.6,0.85,64.82758,64.32758,0,11.0,0,0,1,80.2,1,72,1346,61.5,0,61.056107,1243.9994,72.0,68.0,4825.798,69.6,61.2,100.0,5055.998,271,71.7,60.9,0,55.312027,260,129,70.4,61.6,0,62.076996,125,1020,71.5,61.2,0,37.516834,1000.0,847,80.3,69.7,0,0.0,700,622,70.7,61.4,0,51.093906,600.0,211,70.4,61.9,0,40.647305,200.0,129,70.2,61.9,0,62.19347,125.0,342,71.2,62.4,0,34.62628,330,172,73.5,63.6,0,100.0,650,389,70.3,63.7,0,99.908875,950,508,0,61.8,0,36.690037,500,506,72.0,61.8,0,37.25324,500,180,73.0,65.3,0,58.39739,175,253,70.7,65.7,0,47.998566,245,226,71.7,65.5,0,47.547478,220,355,75.4,65.4,0,36.49102,350.0,535,74.5,65.2,0,69.741844,540.0,491,73.9,65.4,0,48.832382,491.54987,512,73.9,65.3,0,47.15657,525.6496,201,73.3,66.0,0,45.28548,195,846,73.7,65.4,0,54.521614,834.3996,250,70.7,65.2,0,51.91948,245,179,73.9,65.4,0,57.803814,175.0,250,73.5,65.5,0,58.282978,245,429,73.2,65.2,0,52.069645,420.0,540,73.9,65.4,0,60.941463,540.0,343,71.8,65.5,0,51.300358,335,307,73.8,65.7,0,44.153595,300.0,409,73.3,65.2,0,36.049633,400,200,71.7,65.8,0,44.79086,195,843,73.7,65.0,0,60.99707,840.79956,349,71.3,65.5,0,33.321293,335,247,73.8,65.0,0,86.4354,244.74986,258,73.3,65.6,0,63.217674,245,367,73.3,65.2,0,50.212276,350,480,74.0,65.2,0,100.0,561.3335,553,74.0,65.2,0,74.73878,542.05,257,73.8,66.0,0,50.937347,257.59985,395,73.8,65.2,0,58.476395,391.94986,210,72.9,65.7,0,61.424423,195,720,74.0,65.3,0,99.892586,1020.0,323,73.0,65.1,0,57.411076,335,182,73.3,65.2,0,64.91844,175,695,74.2,65.1,0,80.185524,700.0,429,73.3,65.2,0,52.27086,420.0,535,74.0,64.9,0,69.09308,540.0,654,73.9,65.0,0,56.01173,654.1998,94,73.4,65.7,0,35.286316,100,345,74.0,65.5,0,48.71767,335.0,451,74.0,281.7,0,59.010918,447.86398,1011,73.9,64.9,0,70.37856,1020.0,339,73.5,65.3,0,54.587524,335,492,73.8,65.1,0,63.987106,500.0,328,73.9,65.4,0,57.846153,335.99973,357,73.8,65.1,0,43.777077,350.0,161,74.0,65.5,0,45.80989,160,838,74.9,65.0,0,82.88475,840.0,484,73.7,65.4,0,56.91465,478.39972,166,73.7,65.4,0,37.44359,150,0,0,0,0,0,0,1003,75.6,65.1,0,77.90588,1020.0,580,71.7,64.9,0,74.33628,575,855,73.8,65.1,0,67.6075,849.7496,645,74.8,65.4,0,100.0,705.0,177,72.8,65.5,0,60.536987,175.0,248,73.9,65.3,0,41.061745,249.49979,189,72.6,65.4,0,44.704117,185,304,71.0,65.2,0,37.411045,300,850,74.6,64.8,0,68.729256,850.0,215,72.3,65.1,0,62.58404,210,757,69.4,64.9,0,99.917625,880,79.6,81.9,86.5,143.1,102.6,117.9,1.2,-1.4,29.93
20180718,1130,90.0,46.3,37.0129153,45.67058833,256,49.0,44.3,5.8,77.1,72.7,-0.2,4.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.6,74.3,59.8,100,15.0,49.8,58.4,100,0,73.9,0.85,59.4,1.8125,64.8,1,1,51.1,13.9,0,0,0,74.0,75.5,64.7,100.0,15,51.7,62.0,76.4,0,68,0.85,59.4,1.8125,62.8,0,0,90.7,97.2,20.5,4.3,1.7,60,60,99.1,63.7,100,100,35.1,0,77.6,0.9,64.82758,64.32758,0,11.1,0,0,1,80.9,1,72,1128,61.3,0,52.291893,1028.0,72.0,68.0,4825.798,69.6,61.0,88.5,4375.998,273,71.7,60.7,0,54.772186,260,129,70.3,61.6,0,60.716038,125,1017,71.4,61.1,0,36.292397,1000.0,835,80.3,69.6,0,0.0,700,623,70.6,61.3,0,50.2704,600.0,210,70.4,61.8,0,39.133644,200.0,128,70.2,61.8,0,60.677753,125.0,343,71.1,62.4,0,32.98104,330,173,73.5,63.6,0,100.0,650,394,70.3,63.7,0,99.908875,950,510,0,61.8,0,36.690037,500,508,72.0,61.8,0,37.25324,500,180,72.9,65.4,0,58.39739,175,254,70.8,65.8,0,47.998566,245,226,71.7,65.5,0,47.547478,220,358,75.4,65.4,0,36.49102,350.0,538,74.5,65.3,0,69.741844,540.0,492,73.9,65.4,0,48.832382,491.54987,515,73.8,65.3,0,47.15657,525.6496,202,73.3,66.0,0,45.28548,195,794,73.7,65.4,0,52.66471,795.99963,251,70.7,65.3,0,51.91948,245,180,73.9,65.4,0,57.803814,175.0,250,73.5,65.5,0,58.282978,245,431,73.2,65.2,0,52.069645,420.0,541,73.9,65.4,0,60.941463,540.0,342,71.8,65.6,0,51.300358,335,307,73.8,65.8,0,44.153595,300.0,411,73.3,65.3,0,36.049633,400,201,71.7,65.9,0,44.79086,195,763,73.7,65.0,0,57.673508,763.99976,349,71.3,65.5,0,33.321293,335,239,73.8,65.0,0,86.4354,244.74986,251,73.3,65.6,0,63.217674,245,357,73.3,65.2,0,50.212276,350,469,74.0,65.3,0,100.0,561.3335,536,74.0,65.2,0,74.73878,542.05,251,73.8,66.0,0,50.937347,257.59985,357,73.7,65.2,0,55.740345,364.0497,204,72.9,65.7,0,61.424423,195,824,74.0,65.3,0,99.892586,1020.0,382,73.0,65.1,0,57.661415,335,182,73.3,65.2,0,64.91844,175,696,74.2,65.1,0,80.185524,700.0,430,73.3,65.3,0,52.27086,420.0,537,74.0,64.9,0,69.09308,540.0,656,73.9,65.1,0,56.01173,654.1998,93,73.4,65.8,0,35.286316,100,345,74.0,65.5,0,48.71767,335.0,452,73.9,281.8,0,59.010918,447.86398,1011,73.8,64.9,0,70.37856,1020.0,339,73.4,65.3,0,54.587524,335,487,73.8,65.0,0,62.572796,481.99982,332,73.9,65.4,0,57.846153,335.99973,359,73.9,65.1,0,43.777077,350.0,162,74.0,65.5,0,45.80989,160,847,74.9,65.0,0,82.88475,840.0,454,73.7,65.5,0,54.99772,450.79974,168,73.6,65.4,0,37.44359,150,0,0,0,0,0,0,1021,75.6,65.1,0,77.90588,1020.0,589,71.6,64.9,0,74.33628,575,858,73.8,65.2,0,67.6075,849.7496,646,74.9,65.4,0,100.0,705.0,177,72.9,65.6,0,60.536987,175.0,249,73.9,65.3,0,41.061745,249.49979,189,72.6,65.4,0,44.704117,185,312,71.0,65.3,0,37.55789,300,848,74.4,64.8,0,68.729256,850.0,217,72.3,65.1,0,62.58404,210,757,69.6,64.9,0,99.917625,880,79.5,81.9,86.5,145.1,102.6,117.7,-0.6,0.2,29.93
20180718,1135,90.5,45.7,37.17743164,45.67058833,257,49.0,44.3,5.8,77.2,72.9,-0.2,4.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.5,74.2,59.65,100,15.0,50.4,58.4,100,0,73.9,0.9,59.4,1.8125,64.8,1,1,50.6,13.6,0,0,0,74.0,75.4,64.45,100.0,15,52.2,62.0,77.8,0,68,0.82,59.4,1.8125,62.9,0,0,90.1,97.1,21.2,4.6,1.1,60,60,97.0,63.95,100,100,34.9,0,77.6,0.95,64.82758,64.32758,0,11.5,0,0,1,81.7,1,72,803,61.3,0,43.087643,812.0011,72.0,68.0,4023.1768,69.5,60.8,68.9,3560.0,272,71.7,60.6,0,53.768085,260,129,70.3,61.4,0,59.6616,125,1032,71.3,61.0,0,35.83935,1000.0,822,80.3,69.5,0,0.0,700,623,70.6,61.2,0,49.655853,600.0,208,70.4,61.6,0,38.678314,200.0,130,70.1,61.7,0,60.22181,125.0,343,71.1,62.2,0,32.588802,330,173,73.5,63.4,0,100.0,650,403,70.3,63.5,0,99.908875,950,513,0,61.6,0,36.690037,500,510,72.0,61.6,0,37.25324,500,181,72.9,65.5,0,58.39739,175,256,70.7,65.9,0,47.998566,245,228,71.7,65.6,0,47.547478,220,359,75.4,65.5,0,36.49102,350.0,540,74.5,65.4,0,69.741844,540.0,493,73.9,65.6,0,48.832382,491.54987,515,73.8,65.5,0,47.15657,525.6496,203,73.4,66.1,0,45.28548,195,763,73.8,65.6,0,51.90936,757.5996,253,70.7,65.5,0,51.91948,245,180,73.9,65.5,0,57.803814,175.0,253,73.6,65.6,0,58.282978,245,434,73.1,65.4,0,52.069645,420.0,544,73.9,65.6,0,60.941463,540.0,347,71.8,65.7,0,51.300358,335,308,73.8,65.9,0,44.153595,300.0,411,73.3,65.4,0,36.049633,400,202,71.7,66.0,0,44.79086,195,733,73.7,65.3,0,56.6091,725.59985,353,71.3,65.7,0,33.321293,335,232,73.8,65.2,0,83.7336,231.24986,256,73.3,65.8,0,62.701363,245,362,73.3,65.3,0,49.78772,350,480,73.9,65.4,0,100.0,561.3335,536,74.0,65.4,0,72.67195,542.05,257,73.8,66.1,0,50.937347,257.59985,316,73.7,65.4,0,51.791847,308.24973,205,73.0,65.9,0,60.422718,195,847,74.0,65.5,0,99.892586,1020.0,357,73.0,65.3,0,56.044643,335,184,73.4,65.4,0,64.91844,175,699,74.2,65.3,0,80.185524,700.0,430,73.3,65.4,0,52.27086,420.0,538,74.0,65.1,0,69.09308,540.0,659,73.9,65.2,0,56.01173,654.1998,92,73.4,65.9,0,35.286316,100,347,74.0,65.7,0,48.71767,335.0,452,73.8,281.8,0,59.010918,447.86398,1022,73.8,65.1,0,70.37856,1020.0,341,73.4,65.5,0,54.587524,335,490,73.7,65.2,0,62.572796,481.99982,331,73.9,65.6,0,57.846153,335.99973,359,74.0,65.2,0,43.777077,350.0,162,74.0,65.6,0,45.80989,160,852,74.9,65.2,0,82.88475,840.0,434,73.9,65.6,0,53.662712,423.1997,175,73.6,65.5,0,37.44359,150,0,0,0,0,0,0,1020,75.6,65.3,0,77.90588,1020.0,588,71.6,65.1,0,74.33628,575,862,73.9,65.3,0,67.6075,849.7496,653,75.0,65.5,0,100.0,705.0,178,73.0,65.7,0,60.536987,175.0,248,73.9,65.5,0,41.061745,249.49979,190,72.7,65.6,0,44.704117,185,304,71.0,65.4,0,36.914043,300,852,74.3,65.0,0,68.729256,850.0,217,72.3,65.3,0,62.58404,210,762,69.8,65.1,0,99.917625,880,79.5,81.9,86.4,144.1,102.6,117.7,1.2,-0.1,29.93
20180718,1140,91.0,44.6,37.16316215,45.67058833,258,49.3,44.1,5.8,77.6,73.0,-0.2,4.5,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.5,74.3,59.5,100,15.0,50.7,58.4,100,0,73.9,0.9,59.4,1.8125,64.7,1,1,51.2,13.9,0,0,0,74.0,75.2,64.2,100.0,15,52.3,62.0,75.6,0,68,0.82,59.4,1.8125,63.1,0,0,90.8,97.3,20.4,4.6,1.3,60,60,96.5,64.2,100,100,35.0,0,77.6,1.0,64.82758,64.32758,0,11.8,0,0,1,82.7,1,72,710,61.2,0,38.491627,596.0011,72.0,68.0,3024.2644,69.5,60.6,61.7,2880.0,274,71.6,60.5,0,53.3794,260,129,70.3,61.3,0,59.12212,125,1022,71.3,60.8,0,35.227135,1000.0,813,80.3,69.5,0,0.0,700,630,70.6,61.0,0,49.655853,600.0,211,70.4,61.5,0,38.678314,200.0,130,70.1,61.5,0,59.60567,125.0,338,71.1,62.1,0,31.96775,330,174,73.5,63.3,0,100.0,650,411,70.3,63.4,0,99.908875,950,515,0,61.5,0,36.690037,500,510,72.0,61.5,0,37.25324,500,182,73.0,65.2,0,58.39739,175,259,70.7,65.6,0,47.998566,245,228,71.7,65.3,0,47.547478,220,360,75.5,65.2,0,36.49102,350.0,542,74.5,65.1,0,69.741844,540.0,498,73.9,65.3,0,48.832382,491.54987,517,73.8,65.2,0,47.15657,525.6496,203,73.4,66.0,0,45.28548,195,765,73.8,65.3,0,51.90936,757.5996,254,70.7,65.1,0,51.91948,245,181,73.9,65.2,0,57.228004,175.0,254,73.6,65.3,0,58.282978,245,437,73.1,65.0,0,52.069645,420.0,545,73.9,65.2,0,60.875313,540.0,348,71.8,65.4,0,51.300358,335,308,73.8,65.7,0,44.153595,300.0,414,73.3,65.2,0,36.049633,400,203,71.7,65.8,0,44.79086,195,634,73.7,65.0,0,53.209515,648.7996,362,71.2,65.4,0,33.321293,335,230,73.8,64.7,0,82.799644,231.24986,261,73.3,65.5,0,62.701363,245,368,73.3,65.0,0,49.78772,350,488,74.0,65.0,0,100.0,561.3335,543,74.0,65.0,0,72.09783,542.05,260,73.8,66.0,0,50.493343,257.59985,292,73.8,65.3,0,50.665237,285.0,203,73.0,65.6,0,59.861767,195,845,74.1,65.1,0,99.892586,1020.0,353,73.0,65.0,0,55.97163,335,185,73.4,65.0,0,64.91844,175,702,74.4,64.7,0,80.185524,700.0,434,73.3,65.1,0,52.27086,420.0,541,74.0,64.6,0,69.09308,540.0,663,73.8,64.9,0,56.000454,654.1998,95,73.4,65.8,0,35.286316,100,362,74.1,65.5,0,49.492523,370.34985,403,73.6,281.6,0,54.56672,405.26385,1029,73.8,64.7,0,70.37856,1020.0,341,73.5,65.2,0,54.587524,335,469,73.7,64.8,0,60.31614,466.99982,334,73.9,65.2,0,57.846153,335.99973,362,74.1,64.9,0,43.777077,350.0,162,74.0,65.5,0,45.80989,160,855,75.0,64.8,0,82.88475,840.0,445,74.1,65.4,0,54.99772,450.79987,178,73.6,65.3,0,37.44359,150,0,0,0,0,0,0,1019,75.6,64.8,0,77.90588,1020.0,589,71.5,64.6,0,74.33628,575,860,73.9,65.1,0,67.6075,849.7496,653,75.0,65.3,0,100.0,705.0,179,73.0,65.6,0,60.536987,175.0,249,73.8,65.3,0,41.061745,249.49979,190,72.6,65.4,0,44.704117,185,306,71.1,65.1,0,36.914043,300,854,74.3,64.6,0,68.729256,850.0,218,72.2,64.9,0,62.58404,210,765,69.9,64.6,0,99.917625,880,79.4,81.8,86.2,143.1,102.6,117.8,1.2,0.0,29.93
20180718,1145,89.9,46.0,36.83717108,45.67058833,254,49.1,43.9,5.8,77.8,73.2,-0.1,4.45,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.5,74.4,59.45,100,15.0,50.7,58.4,100,0,74.0,0.95,59.4,1.8125,64.5,1,1,50.6,13.6,0,0,0,74.0,75.5,64.1,100.0,15,52.2,62.0,78.2,0,68,0.85,59.4,1.8125,63.0,0,0,91.5,97.7,21.2,4.8,1.4,60,60,97.0,64.35,100,100,34.7,0,79.6,1.05,64.82758,64.32758,0,12.1,0,0,1,83.6,1,72,478,61.2,0,32.196552,488.0011,72.0,68.0,2123.706,69.5,60.4,59.6,2200.0,271,71.6,60.3,0,52.76398,260,128,70.3,61.1,0,58.05542,125,1006,71.4,60.6,0,34.161873,1000.0,799,80.3,69.4,0,0.0,700,621,70.6,60.9,0,48.758606,600.0,208,70.3,61.3,0,38.235294,200.0,129,70.1,61.3,0,58.7061,125.0,343,71.1,61.9,0,31.96775,330,174,73.4,63.1,0,100.0,650,419,70.2,63.2,0,99.908875,950,516,0,61.3,0,36.690037,500,513,71.9,61.3,0,37.25324,500,183,73.0,64.9,0,58.39739,175,259,70.7,65.3,0,47.998566,245,228,71.7,65.0,0,47.547478,220,361,75.4,64.9,0,36.49102,350.0,545,74.5,64.7,0,69.741844,540.0,498,73.9,65.0,0,48.832382,491.54987,518,73.8,64.9,0,47.15657,525.6496,204,73.5,65.7,0,45.28548,195,767,73.7,64.9,0,51.90936,757.5996,255,70.7,64.8,0,51.91948,245,182,73.9,64.9,0,57.228004,175.0,256,73.6,64.9,0,58.282978,245,437,73.0,64.7,0,52.069645,420.0,519,73.7,64.9,0,58.648438,509.59988,349,71.8,65.1,0,51.300358,335,308,73.8,65.5,0,44.153595,300.0,415,73.2,64.8,0,36.049633,400,204,71.7,65.5,0,44.79086,195,585,73.7,64.7,0,50.885193,571.99963,367,71.2,65.1,0,33.321293,335,230,73.8,64.4,0,82.310425,231.24986,260,73.3,65.2,0,62.701363,245,368,73.3,64.7,0,49.78772,350,489,74.0,64.7,0,100.0,561.3335,540,74.0,64.7,0,72.09783,542.05,261,74.0,65.7,0,50.493343,257.59985,291,73.9,65.0,0,50.665237,285.0,204,73.0,65.3,0,59.861767,195,869,74.0,64.7,0,99.892586,1020.0,362,73.0,64.6,0,56.347137,335,186,73.4,64.6,0,64.91844,175,708,74.4,64.4,0,80.185524,700.0,437,73.3,64.8,0,52.27086,420.0,543,74.0,64.3,0,69.09308,540.0,619,73.7,64.6,0,53.113014,614.29956,94,73.4,65.5,0,35.286316,100,394,74.0,65.1,0,50.627525,400.64984,342,73.4,281.9,0,50.11138,341.3642,987,73.7,64.3,0,68.17705,981.5996,344,73.5,64.8,0,54.587524,335,436,73.7,64.4,0,57.33153,430.99982,335,73.9,64.8,0,57.846153,335.99973,380,74.1,64.6,0,45.100105,379.39984,162,74.0,65.2,0,45.80989,160,860,75.0,64.5,0,82.88475,840.0,478,74.1,65.1,0,56.983112,478.39987,178,73.6,65.0,0,37.44359,150,0,0,0,0,0,0,1034,75.5,64.4,0,77.90588,1020.0,599,71.4,64.3,0,74.33628,575,877,74.1,64.8,0,68.93054,893.24976,652,75.0,64.9,0,100.0,705.0,178,72.9,65.2,0,60.536987,175.0,251,73.9,64.9,0,41.061745,249.49979,191,72.6,65.0,0,44.704117,185,305,71.0,64.7,0,36.914043,300,862,74.3,64.2,0,68.729256,850.0,218,72.2,64.6,0,62.169434,210,769,70.0,64.3,0,99.917625,880,79.4,81.8,86.3,144.1,102.6,117.8,0.6,1.4,29.93
20180718,1150,90.0,45.9,36.87678773,45.67058833,258,49.0,43.9,5.8,77.9,73.4,-0.2,4.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.4,74.4,59.4,100,15.0,50.5,58.4,100,0,73.9,0.95,59.4,1.8125,64.4,1,1,51.1,13.6,0,0,0,74.0,75.4,64.0,100.0,15,52.2,62.0,78.0,0,68,0.85,59.4,1.8125,63.0,0,0,91.7,97.7,22.1,4.4,1.5,60,60,97.8,64.5,100,100,34.3,0,79.6,1.1,64.82758,64.32758,0,12.4,0,0,1,84.8,1,72,387,61.3,0,31.2309,380.0011,72.0,68.0,2123.706,69.4,60.3,60.7,2200.0,273,71.6,60.2,0,52.76398,260,129,70.4,60.9,0,58.05542,125,1035,71.5,60.5,0,34.161873,1000.0,795,80.2,69.3,0,0.0,700,623,70.6,60.8,0,48.758606,600.0,210,70.2,61.2,0,38.235294,200.0,130,69.8,61.2,0,58.7061,125.0,338,71.0,61.8,0,31.564611,330,175,73.4,62.9,0,100.0,650,423,70.2,63.0,0,99.908875,950,516,0,61.1,0,36.690037,500,511,71.9,61.2,0,36.817245,500,184,72.9,64.8,0,58.39739,175,262,70.6,65.2,0,47.998566,245,231,71.6,64.9,0,47.547478,220,365,75.4,64.8,0,36.49102,350.0,548,74.4,64.7,0,69.61177,540.0,504,73.9,64.9,0,48.448364,491.54987,523,73.8,64.8,0,47.15657,525.6496,206,73.7,65.6,0,45.28548,195,692,73.7,64.9,0,49.485943,680.7996,259,70.6,64.7,0,51.91948,245,182,73.9,64.8,0,56.288517,175.0,260,73.7,64.9,0,58.282978,245,443,73.0,64.6,0,52.069645,420.0,534,73.9,64.8,0,59.87212,532.40015,354,71.8,65.0,0,51.300358,335,309,73.8,65.4,0,44.153595,300.0,418,73.3,64.7,0,36.049633,400,207,71.6,65.4,0,44.79086,195,509,73.6,64.6,0,47.235798,495.1998,372,71.2,65.0,0,33.321293,335,222,73.8,64.4,0,80.67601,231.24986,257,73.3,65.1,0,61.66873,245,367,73.3,64.6,0,49.37464,350,494,73.9,64.6,0,100.0,561.3335,544,74.0,64.7,0,72.09783,542.05,309,74.2,65.5,0,55.007397,312.7997,292,73.9,64.9,0,50.05365,285.0,205,73.1,65.2,0,59.861767,195,870,73.9,64.7,0,99.892586,1020.0,374,73.0,64.5,0,57.25462,335,192,73.4,64.5,0,64.49932,175,711,74.3,64.4,0,79.55991,700.0,440,73.2,64.7,0,51.83664,420.0,546,74.0,64.3,0,68.38794,540.0,543,73.6,64.5,0,48.860817,534.5,96,73.4,65.4,0,35.286316,100,403,74.0,65.0,0,50.627525,400.64984,294,73.3,281.9,0,46.59167,298.7643,952,73.7,64.3,0,65.556206,949.5996,351,73.4,64.7,0,54.587524,335,396,73.7,64.4,0,54.128532,394.99982,335,73.9,64.8,0,57.846153,335.99973,443,74.2,64.4,0,46.832924,438.1997,163,73.9,65.0,0,45.80989,160,862,75.0,64.4,0,82.88475,840.0,533,74.1,64.9,0,60.314922,533.59985,181,73.6,64.9,0,37.44359,150,0,0,0,0,0,0,1038,75.5,64.4,0,77.90588,1020.0,601,71.4,64.3,0,74.33628,575,1010,74.5,64.6,0,76.44984,1023.75,638,74.8,64.9,0,100.0,705.0,176,72.8,65.1,0,60.536987,175.0,248,73.9,64.8,0,41.061745,249.49979,190,72.6,64.9,0,44.704117,185,310,71.0,64.7,0,36.914043,300,865,74.1,64.2,0,68.729256,850.0,219,72.0,64.5,0,62.169434,210,770,70.2,64.2,0,99.917625,880,79.4,81.7,86.3,145.1,102.6,118.1,3.2,-0.1,29.93
20180718,1155,90.7,45.7,37.33123986,45.67058833,259,49.0,43.9,5.8,77.7,73.1,-0.1,4.55,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.3,74.4,59.45,100,15.0,50.4,58.4,100,0,73.9,0.95,59.4,1.8125,64.4,1,1,51.0,13.6,0,0,0,74.0,75.4,64.0,100.0,15,52.2,62.0,77.9,0,68,0.86,59.4,1.8125,63.0,0,0,92.3,97.7,22.1,4.7,1.3,60,60,95.6,64.15,100,100,36.1,0,79.6,1.15,64.82758,64.32758,0,12.5,0,0,1,86.0,1,72,207,61.6,0,22.833395,200.0,72.0,68.0,2123.706,69.4,60.3,60.8,2200.0,270,71.5,60.1,0,52.22414,260,129,70.4,60.9,0,57.61403,125,1022,71.6,60.5,0,33.708828,1000.0,790,80.2,69.2,0,0.0,700,627,70.6,60.7,0,48.758606,600.0,205,70.2,61.1,0,37.619984,200.0,128,70.0,61.1,0,58.077633,125.0,340,71.1,61.7,0,31.564611,330,176,73.4,62.8,0,100.0,650,429,70.2,62.9,0,99.908875,950,516,0,61.1,0,36.24275,500,515,71.9,61.1,0,36.817245,500,185,72.9,64.7,0,58.39739,175,262,70.6,65.1,0,47.998566,245,232,71.6,64.8,0,47.547478,220,366,75.4,64.8,0,36.49102,350.0,549,74.4,64.6,0,69.24155,540.0,504,73.9,64.8,0,48.448364,491.54987,526,73.8,64.7,0,47.15657,525.6496,207,73.7,65.5,0,45.28548,195,620,73.7,64.8,0,47.135963,603.99963,260,70.6,64.6,0,51.91948,245,179,73.9,64.7,0,56.288517,175.0,261,73.7,64.8,0,58.282978,245,448,72.9,64.6,0,52.069645,420.0,540,73.9,64.8,0,59.46423,532.40015,358,71.8,64.9,0,51.300358,335,309,73.8,65.2,0,44.153595,300.0,420,73.3,64.7,0,36.049633,400,208,71.6,65.3,0,44.79086,195,457,73.6,64.5,0,45.726078,456.7998,364,71.2,64.9,0,32.86385,335,226,73.8,64.3,0,81.865685,231.24986,255,73.3,65.1,0,61.66873,245,367,73.3,64.5,0,48.869766,350,488,73.9,64.6,0,100.0,561.3335,537,74.0,64.6,0,71.52371,542.05,337,74.1,65.4,0,57.708435,340.39972,303,74.0,64.8,0,51.491417,308.25,203,73.0,65.2,0,59.861767,195,879,73.9,64.6,0,99.892586,1020.0,369,73.0,64.5,0,56.858246,335,193,73.4,64.5,0,63.593113,175,709,74.3,64.4,0,79.193184,700.0,443,73.2,64.6,0,51.83664,420.0,552,73.9,64.2,0,67.910614,540.0,494,73.8,64.4,0,47.101288,494.5996,97,73.4,65.2,0,35.286316,100,407,74.1,64.9,0,50.627525,400.64984,253,73.2,281.8,0,43.818222,256.16388,925,73.8,64.3,0,63.832264,911.1996,352,73.4,64.7,0,54.587524,335,383,73.7,64.4,0,52.52704,376.99982,333,73.9,64.7,0,57.846153,335.99973,504,74.2,64.3,0,49.923897,496.9997,163,73.9,64.9,0,45.80989,160,854,75.0,64.3,0,82.365166,840.0,560,74.0,64.8,0,62.231857,561.1998,183,73.5,64.8,0,37.44359,150,0,0,0,0,0,0,1040,75.4,64.4,0,77.90588,1020.0,604,71.3,64.2,0,74.33628,575,1051,74.5,64.5,0,78.732086,1060.0,636,74.7,64.7,0,100.0,705.0,180,72.9,65.0,0,61.095894,175.0,248,73.9,64.7,0,41.061745,249.49979,191,72.6,64.8,0,44.704117,185,308,71.0,64.6,0,36.914043,300,870,74.0,64.1,0,68.10834,850.0,219,71.9,64.4,0,62.169434,210,771,70.1,64.2,0,99.917625,880,79.3,81.7,86.3,143.1,102.6,117.9,1.2,0.0,29.92
20180718,1200,90.8,44.4,36.95173801,45.67058833,255,49.1,44.0,5.8,77.8,73.2,-0.1,4.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.3,74.5,59.5,100,15.0,50.5,58.4,100,0,74.0,0.95,59.4,1.8125,64.4,1,1,51.1,13.6,0,0,0,73.9,75.6,64.0,100.0,15,52.2,62.0,77.9,0,68,0.89,59.4,1.8125,63.0,0,0,91.9,97.7,22.0,4.3,2.0,60,60,99.0,63.8,100,100,34.9,0,79.6,1.15,64.82758,64.32758,0,12.5,0,0,1,87.0,1,72,207,62.0,0,22.833395,200.0,72.0,68.0,2123.706,69.3,60.4,60.0,2200.0,270,71.4,60.2,0,52.22414,260,128,70.3,61.0,0,57.61403,125,1011,71.8,60.6,0,33.255787,1000.0,791,80.2,69.2,0,0.0,700,612,70.5,60.8,0,48.13176,600.0,203,70.2,61.2,0,37.619984,200.0,128,70.0,61.2,0,58.077633,125.0,340,71.0,61.8,0,31.564611,330,176,73.3,62.8,0,100.0,650,425,70.1,63.0,0,99.908875,950,516,0,61.1,0,36.24275,500,515,71.8,61.1,0,36.817245,500,186,72.9,64.7,0,58.39739,175,264,70.6,65.1,0,47.998566,245,232,71.6,64.8,0,47.547478,220,369,75.4,64.7,0,36.49102,350.0,546,74.4,64.6,0,69.09145,540.0,499,73.9,64.8,0,47.856773,491.54987,498,73.7,64.7,0,45.56714,488.74963,208,73.8,65.4,0,45.28548,195,618,73.8,64.8,0,47.135963,603.99963,261,70.6,64.6,0,51.91948,245,180,73.9,64.7,0,56.288517,175.0,264,73.7,64.8,0,58.282978,245,447,72.9,64.5,0,51.683872,420.0,539,73.8,64.8,0,59.783928,532.40015,357,71.9,64.9,0,51.300358,335,309,73.8,65.2,0,44.153595,300.0,420,73.3,64.6,0,36.049633,400,209,71.6,65.2,0,44.79086,195,402,73.7,64.5,0,43.608124,380.0,366,71.2,64.9,0,31.792465,335,233,73.8,64.3,0,81.865685,231.24986,261,73.3,65.0,0,61.66873,245,371,73.2,64.5,0,48.869766,350,500,73.9,64.6,0,100.0,561.3335,541,74.0,64.5,0,71.52371,542.05,367,73.9,65.3,0,60.0148,367.99985,309,73.9,64.7,0,51.491417,308.25,209,72.9,65.1,0,59.861767,195,855,73.8,64.6,0,99.892586,1020.0,330,73.0,64.4,0,55.72129,335,192,73.4,64.5,0,63.593113,175,712,74.3,64.4,0,78.71858,700.0,438,73.2,64.6,0,51.332005,420.0,542,73.9,64.2,0,67.29225,540.0,496,73.9,64.4,0,47.101288,494.5996,97,73.3,65.2,0,35.286316,100,430,74.0,64.9,0,51.46786,430.94986,213,73.1,282.0,0,41.055916,213.564,921,73.8,64.3,0,63.820618,911.1996,353,73.4,64.7,0,54.587524,335,350,73.7,64.4,0,50.13519,340.99982,333,73.9,64.7,0,57.846153,335.99973,560,74.2,64.3,0,51.996254,555.7997,163,73.9,64.9,0,45.80989,160,855,75.0,64.3,0,82.365166,840.0,562,73.9,64.7,0,62.231857,561.1998,181,73.5,64.8,0,37.44359,150,0,0,0,0,0,0,1031,75.3,64.4,0,77.371346,1020.0,603,71.3,64.2,0,74.33628,575,1054,74.5,64.5,0,78.732086,1060.0,634,74.5,64.7,0,100.0,705.0,180,72.9,65.0,0,61.095894,175.0,249,73.9,64.7,0,41.061745,249.49979,190,72.5,64.8,0,44.704117,185,309,71.0,64.6,0,36.914043,300,858,73.8,64.1,0,68.10834,850.0,220,71.8,64.4,0,62.169434,210,771,70.2,64.2,0,99.917625,880,79.3,81.6,86.3,144.1,102.6,117.9,1.2,0.0,29.92
20180718,1205,91.4,42.7,36.78799378,47.21697,257,49.0,43.9,5.8,77.8,73.3,-0.2,4.55,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.3,74.2,59.45,100,15.0,50.3,58.4,100,0,73.8,1.0,59.4,1.8125,64.4,1,1,50.8,13.8,0,0,0,73.9,75.4,64.0,100.0,15,52.1,62.0,79.5,0,68,0.87,59.4,1.8125,63.0,0,0,91.4,98.0,21.9,4.2,1.7,60,60,96.0,64.15,100,100,36.3,0,79.6,1.2,64.82758,64.32758,0,12.2,0,0,1,88.0,1,72,209,62.0,0,22.833395,200.0,72.0,68.0,2123.706,69.3,60.2,61.1,2200.0,271,71.5,60.1,0,52.22414,260,129,70.3,60.9,0,57.61403,125,998,71.9,60.5,0,33.708828,1000.0,789,80.2,69.0,0,0.0,700,617,70.6,60.7,0,48.13176,600.0,205,70.1,61.1,0,37.619984,200.0,129,70.0,61.1,0,58.077633,125.0,341,71.1,61.7,0,31.564611,330,177,73.3,62.8,0,100.0,650,428,70.1,62.9,0,99.908875,950,516,0,61.1,0,36.24275,500,516,71.7,61.0,0,36.817245,500,187,72.9,64.7,0,58.39739,175,263,70.6,65.1,0,47.56841,245,232,71.6,64.8,0,47.128044,220,374,75.4,64.7,0,36.49102,350.0,544,74.4,64.6,0,68.53112,540.0,503,73.9,64.8,0,47.856773,491.54987,459,73.7,64.7,0,43.90546,451.8496,210,73.5,65.4,0,45.28548,195,602,74.0,64.8,0,46.517,603.99963,264,70.5,64.6,0,51.91948,245,181,73.9,64.7,0,56.288517,175.0,267,73.8,64.8,0,58.282978,245,452,72.9,64.5,0,51.683872,420.0,540,73.9,64.8,0,59.221695,532.40015,361,71.8,64.9,0,51.300358,335,309,73.8,65.2,0,44.153595,300.0,423,73.3,64.6,0,36.049633,400,210,71.6,65.2,0,44.38034,195,416,73.7,64.5,0,42.967308,380.0,374,71.1,64.9,0,31.792465,335,240,73.8,64.3,0,80.27574,231.24986,267,73.3,65.0,0,61.28666,245,375,73.2,64.5,0,47.882957,350,521,73.8,64.5,0,100.0,561.3335,564,74.0,64.5,0,71.52371,542.05,375,73.9,65.3,0,58.534782,367.99985,317,74.0,64.7,0,51.491417,308.25,213,72.9,65.1,0,59.421013,195,760,73.8,64.6,0,99.892586,1020.0,316,73.0,64.5,0,57.35892,335,190,73.3,64.5,0,63.106026,175,706,74.3,64.3,0,78.29792,700.0,440,73.2,64.6,0,51.332005,420.0,548,73.9,64.2,0,67.29225,540.0,501,73.9,64.4,0,47.101288,494.5996,99,73.3,65.2,0,35.286316,100,438,74.0,64.8,0,51.46786,430.94986,196,73.0,281.8,0,39.752728,195.0,918,73.8,64.3,0,63.319744,911.1996,354,73.4,64.6,0,54.22535,335,313,73.7,64.4,0,47.97213,304.99982,338,73.9,64.7,0,57.846153,335.99973,591,74.2,64.3,0,53.13195,585.1997,164,73.9,64.9,0,45.80989,160,866,75.0,64.3,0,82.365166,840.0,565,73.9,64.7,0,62.231857,561.1998,185,73.5,64.8,0,37.44359,150,0,0,0,0,0,0,1041,75.3,64.3,0,76.84729,1020.0,611,71.2,64.2,0,74.33628,575,1066,74.5,64.5,0,78.732086,1060.0,641,74.4,64.7,0,100.0,705.0,181,72.9,64.9,0,61.095894,175.0,251,73.9,64.7,0,41.061745,249.49979,193,72.5,64.8,0,44.704117,185,309,70.9,64.6,0,36.914043,300,823,73.7,64.1,0,66.042175,816.9997,220,71.7,64.4,0,61.04886,210,780,70.1,64.1,0,99.917625,880,79.3,81.5,86.4,143.1,102.5,117.9,0.4,0.0,29.92
20180718,1210,91.2,44.6,37.31582682,47.21697,255,49.1,44.0,5.8,77.5,72.9,-0.2,4.45,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.3,74.4,59.4,100,15.0,50.1,58.4,100,0,73.9,1.0,59.4,1.8125,64.2,1,1,51.0,13.6,0,0,0,73.9,75.8,64.0,100.0,15,52.1,62.0,78.2,0,68,0.89,59.4,1.8125,63.0,0,0,92.0,97.9,22.3,4.3,1.2,60,60,97.3,64.5,100,100,34.9,0,79.6,1.2,64.82758,64.32758,0,12.3,0,0,1,88.8,1,72,207,62.0,0,22.833395,200.0,72.0,68.0,2123.706,69.3,60.3,61.2,2200.0,271,71.4,60.1,0,52.22414,260,129,70.3,60.8,0,57.61403,125,1008,72.0,60.5,0,33.708828,1000.0,787,80.2,68.9,0,0.0,700,617,70.6,60.6,0,48.13176,600.0,206,70.1,61.1,0,37.619984,200.0,129,69.9,61.1,0,58.077633,125.0,343,71.0,61.7,0,31.564611,330,178,73.3,62.7,0,100.0,650,428,70.1,62.9,0,99.908875,950,516,0,61.0,0,36.24275,500,519,71.7,61.0,0,36.817245,500,188,73.1,64.7,0,58.007793,175,267,70.5,65.1,0,47.56841,245,234,71.5,64.8,0,47.128044,220,376,75.4,64.7,0,36.49102,350.0,548,74.4,64.6,0,68.53112,540.0,495,73.8,64.7,0,47.41048,491.54987,383,73.7,64.7,0,41.03623,378.04962,210,73.6,65.4,0,45.28548,195,602,74.0,64.8,0,46.517,603.99963,261,70.5,64.6,0,51.512486,245,178,73.9,64.7,0,55.7127,175.0,263,73.8,64.8,0,57.76203,245,454,72.8,64.5,0,51.683872,420.0,534,73.8,64.7,0,59.144527,532.40015,362,71.9,64.9,0,51.300358,335,309,73.8,65.1,0,44.153595,300.0,423,73.3,64.6,0,36.049633,400,210,71.5,65.2,0,44.38034,195,414,73.6,64.5,0,42.967308,380.0,370,71.1,64.9,0,31.792465,335,225,73.8,64.3,0,77.0736,217.74986,265,73.2,65.0,0,60.698055,245,374,73.2,64.5,0,47.378082,350,534,73.9,64.5,0,100.0,561.3335,563,74.1,64.6,0,70.605125,542.05,348,73.8,65.3,0,56.33942,340.40027,321,74.0,64.7,0,51.094418,308.25,213,72.8,65.1,0,58.86006,195,765,73.8,64.6,0,99.892586,1020.0,313,73.0,64.4,0,56.607906,335,190,73.4,64.5,0,63.106026,175,707,74.3,64.3,0,78.28713,700.0,440,73.1,64.6,0,51.332005,420.0,542,73.9,64.2,0,66.825775,540.0,501,73.9,64.4,0,47.101288,494.5996,99,73.3,65.2,0,35.286316,100,437,73.9,64.9,0,51.46786,430.94986,197,73.0,281.8,0,40.164845,195.0,913,73.8,64.3,0,63.319744,911.1996,355,73.4,64.6,0,54.22535,335,292,73.8,64.4,0,46.963394,286.99982,337,73.8,64.7,0,57.846153,335.99973,648,74.1,64.3,0,55.64922,643.9999,163,73.9,64.9,0,45.80989,160,856,74.9,64.3,0,81.91832,840.0,566,73.9,64.7,0,62.231857,561.1998,189,73.5,64.8,0,37.44359,150,0,0,0,0,0,0,1044,75.2,64.3,0,76.84729,1020.0,615,71.2,64.2,0,74.33628,575,1069,74.4,64.4,0,78.732086,1060.0,644,74.4,64.7,0,100.0,705.0,182,73.0,64.9,0,61.095894,175.0,250,73.8,64.7,0,41.061745,249.49979,192,72.5,64.7,0,44.704117,185,307,70.9,64.6,0,36.914043,300,792,73.7,64.1,0,64.54341,783.9999,217,71.7,64.4,0,60.64545,210,783,70.0,64.1,0,99.917625,880,79.2,81.5,86.2,143.1,102.5,118.2,0.9,0.0,29.92
20180718,1215,90.4,46.3,37.31563969,47.21697,253,49.1,44.0,5.8,77.3,72.7,-0.1,4.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.2,74.2,59.3,100,15.0,49.9,58.4,100,0,73.8,1.0,59.4,1.8125,64.2,1,1,50.9,13.8,0,0,0,73.9,75.5,63.95,100.0,15,52.1,62.0,77.9,0,68,0.88,59.4,1.8125,63.0,0,0,92.2,97.9,22.1,4.4,2.6,60,60,97.3,63.75,100,100,34.9,0,79.6,1.1,64.82758,64.32758,0,11.9,0,0,1,89.7,1,72,207,62.0,0,22.833395,200.0,72.0,68.0,2123.706,69.2,60.2,61.3,2200.0,272,71.4,60.1,0,52.22414,260,129,70.3,60.8,0,57.61403,125,1019,72.0,60.4,0,34.149628,1000.0,787,80.2,68.9,0,0.0,700,616,70.6,60.7,0,48.13176,600.0,206,70.0,61.1,0,37.619984,200.0,129,69.9,61.1,0,58.077633,125.0,341,71.0,61.7,0,31.564611,330,178,73.2,62.7,0,100.0,650,430,70.0,62.9,0,99.908875,950,517,0,61.0,0,36.24275,500,516,71.7,61.0,0,36.817245,500,188,73.1,64.7,0,58.007793,175,266,70.5,65.1,0,47.56841,245,235,71.5,64.8,0,47.128044,220,379,75.4,64.7,0,36.49102,350.0,544,74.3,64.6,0,68.39104,540.0,496,73.8,64.7,0,47.41048,491.54987,348,73.8,64.7,0,39.59129,335.0,211,73.6,65.4,0,45.28548,195,675,74.1,64.8,0,48.982376,680.7998,262,69.3,64.6,0,51.512486,245,177,73.9,64.7,0,55.7127,175.0,263,73.8,64.8,0,57.76203,245,452,72.8,64.5,0,51.683872,420.0,537,73.8,64.7,0,59.144527,532.40015,363,71.9,64.9,0,51.300358,335,309,73.8,65.1,0,44.153595,300.0,423,73.3,64.5,0,36.049633,400,211,71.5,65.2,0,44.38034,195,411,73.6,64.5,0,42.967308,380.0,373,71.1,64.9,0,31.33502,335,195,73.8,64.3,0,77.929726,204.24986,251,73.2,65.0,0,60.698055,245,358,73.2,64.5,0,47.378082,350,499,73.9,64.5,0,100.0,561.3335,589,74.1,64.5,0,76.10518,602.64984,332,73.8,65.2,0,56.956093,340.40027,326,74.1,64.7,0,52.972103,336.14984,197,72.8,65.1,0,58.86006,195,883,73.7,64.6,0,99.892586,981.5996,369,73.0,64.4,0,56.795662,335,187,73.4,64.5,0,62.618942,175,713,74.3,64.3,0,78.28713,700.0,434,73.1,64.6,0,50.815628,420.0,544,73.9,64.2,0,66.825775,540.0,501,73.8,64.4,0,46.68396,494.5996,97,73.3,65.2,0,35.286316,100,439,74.0,64.8,0,51.46786,430.94986,198,72.9,281.5,0,40.164845,195.0,878,73.8,64.3,0,61.199768,872.7996,355,73.4,64.6,0,53.782696,335,277,73.7,64.4,0,46.162647,268.99982,338,73.9,64.7,0,57.846153,335.99973,680,73.9,64.2,0,56.84346,673.39984,164,73.9,64.8,0,45.80989,160,859,74.9,64.3,0,81.91832,840.0,567,74.0,64.7,0,62.231857,561.1998,190,73.5,64.7,0,37.44359,150,0,0,0,0,0,0,1043,75.1,64.3,0,76.84729,1020.0,619,71.2,64.1,0,74.33628,575,1072,74.4,64.4,0,78.72106,1060.0,646,74.4,64.7,0,100.0,705.0,183,73.3,64.9,0,61.095894,175.0,253,73.9,64.6,0,41.061745,249.49979,193,72.5,64.7,0,44.704117,185,314,70.9,64.5,0,36.914043,300,725,73.6,64.2,0,61.14977,717.9998,218,71.6,64.4,0,60.64545,210,789,69.9,64.1,0,99.917625,880,79.2,81.4,86.2,143.1,102.5,117.9,1.3,-0.1,29.92
20180718,1220,89.8,47.1,37.14103491,47.21697,256,49.0,43.9,5.8,77.1,72.5,-0.2,4.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.2,74.4,59.2,100,15.0,51.5,57.2,100,0,73.9,0.95,58.2,1.8125,64.3,1,1,50.6,13.6,0,0,0,73.9,75.6,63.9,100.0,15,52.7,60.909092,75.5,0,68,0.91,58.2,1.8125,63.0,0,0,92.4,98.0,20.1,4.2,1.8,60,60,99.8,63.0,100,100,34.0,0,79.6,0.6,64.465515,63.965515,0,9.1,0,0,1,90.3,1,72,207,62.0,0,22.833395,307.99945,72.0,68.0,2123.706,69.2,60.2,60.5,2200.0,271,71.3,60.1,0,52.22414,260,129,70.2,60.8,0,57.61403,125,1016,72.1,60.4,0,34.149628,1000.0,788,80.2,68.8,0,0.0,700,617,70.6,60.6,0,48.13176,600.0,205,70.0,61.0,0,37.619984,200.0,129,69.9,61.1,0,58.077633,125.0,342,71.0,61.6,0,31.564611,330,177,73.2,62.7,0,100.0,650,427,70.0,62.8,0,99.908875,950,516,0,61.0,0,36.24275,500,517,71.6,61.0,0,36.817245,500,189,73.0,64.6,0,58.007793,175,268,70.5,65.1,0,47.56841,245,234,71.5,64.8,0,47.128044,220,379,75.4,64.7,0,36.49102,350.0,544,74.3,64.6,0,68.39104,540.0,498,73.8,64.7,0,47.41048,491.54987,349,73.8,64.7,0,39.59129,335.0,212,73.7,65.4,0,45.28548,195,679,74.0,64.8,0,48.982376,680.7998,263,70.4,64.6,0,51.512486,245,178,73.9,64.7,0,55.7127,175.0,264,73.8,64.7,0,57.76203,245,456,72.7,64.5,0,51.235535,420.0,538,73.8,64.7,0,59.144527,532.40015,366,71.8,64.9,0,51.300358,335,311,73.8,65.1,0,44.153595,300.0,424,73.2,64.5,0,36.049633,400,212,71.5,65.2,0,44.38034,195,411,73.6,64.5,0,42.967308,380.0,363,71.1,64.9,0,30.877573,335,210,73.8,64.3,0,76.55103,204.24986,261,73.2,65.0,0,60.698055,245,370,73.2,64.4,0,47.378082,350,520,73.9,64.5,0,100.0,561.3335,670,74.1,64.4,0,80.80147,663.2499,349,73.8,65.2,0,57.4001,340.40027,344,74.0,64.7,0,53.43348,336.14984,207,72.7,65.1,0,58.86006,195,738,73.6,64.6,0,99.892586,981.5996,332,73.0,64.4,0,57.74486,335,187,73.4,64.4,0,62.618942,175,713,74.2,64.3,0,78.35185,700.0,435,73.1,64.6,0,50.815628,420.0,545,73.9,64.2,0,66.825775,540.0,499,73.9,64.3,0,46.68396,494.5996,98,73.2,65.2,0,35.286316,100,439,74.0,64.8,0,51.46786,430.94986,198,72.9,281.5,0,40.164845,195.0,887,73.8,64.3,0,61.199768,872.7996,355,73.4,64.6,0,53.782696,335,255,73.9,64.5,0,44.935524,250.99982,336,73.8,64.7,0,57.846153,335.99973,651,73.8,64.2,0,54.993557,644.0003,165,73.9,64.8,0,45.80989,160,867,75.0,64.3,0,81.91832,840.0,570,73.9,64.7,0,62.231857,561.1998,196,73.4,64.7,0,37.44359,150,0,0,0,0,0,0,1045,75.1,64.3,0,76.45949,1020.0,609,71.2,64.2,0,73.790016,575,1078,74.4,64.4,0,78.13671,1060.0,651,74.6,64.7,0,100.0,705.0,184,73.4,64.9,0,60.679455,175.0,253,73.9,64.6,0,41.061745,249.49979,194,72.4,64.7,0,44.704117,185,313,70.9,64.5,0,36.914043,300,654,73.7,64.2,0,57.734715,651.99963,220,71.5,64.4,0,60.64545,210,795,69.9,64.1,0,99.917625,880,79.1,81.4,86.2,144.1,102.4,118.0,1.2,1.8,29.92
20180718,1225,89.5,47.6,37.08527267,47.21697,257,49.1,44.2,5.8,77.0,72.5,-0.1,4.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.2,74.4,59.0,100,15.0,52.7,57.2,100,0,73.9,0.95,58.2,1.8125,64.1,1,1,50.8,13.8,0,0,0,73.9,75.3,63.75,100.0,15,53.2,60.909092,75.6,0,68,0.89,58.2,1.8125,63.1,0,0,92.3,98.2,20.5,4.6,1.6,60,60,99.2,63.75,100,100,32.5,0,79.6,0.7,64.465515,63.965515,0,9.7,0,0,1,90.9,1,72,420,61.2,0,30.033005,415.99945,72.0,68.0,2123.706,69.2,60.0,60.6,2200.0,270,71.3,59.9,0,52.22414,260,128,70.2,60.7,0,57.61403,125,1017,72.1,60.3,0,35.04347,1000.0,794,80.2,68.7,0,0.0,700,612,70.6,60.5,0,48.13176,600.0,203,70.0,60.9,0,37.619984,200.0,128,69.8,60.9,0,58.077633,125.0,340,71.0,61.5,0,31.564611,330,175,73.2,62.6,0,100.0,650,423,70.0,62.7,0,99.908875,950,516,0,60.9,0,36.24275,500,512,71.6,60.9,0,36.817245,500,189,73.0,64.7,0,58.007793,175,264,70.5,65.1,0,47.1263,245,236,71.5,64.8,0,47.128044,220,380,75.2,64.7,0,36.49102,350.0,547,74.3,64.6,0,68.39104,540.0,499,73.8,64.8,0,47.41048,491.54987,349,73.9,64.8,0,39.59129,335.0,213,73.7,65.4,0,45.28548,195,679,74.0,64.8,0,48.982376,680.7998,263,70.4,64.6,0,51.512486,245,178,73.9,64.7,0,55.7127,175.0,265,73.8,64.8,0,57.76203,245,449,72.7,64.6,0,51.235535,420.0,540,73.8,64.8,0,58.67049,532.40015,366,71.9,64.9,0,51.300358,335,310,73.8,65.1,0,44.153595,300.0,425,73.2,64.6,0,36.049633,400,212,71.4,65.2,0,44.38034,195,397,73.5,64.5,0,42.967308,380.0,365,71.1,65.0,0,30.877573,335,208,73.8,64.3,0,76.96242,204.24986,260,73.2,65.0,0,60.698055,245,366,73.2,64.5,0,47.378082,350,512,73.9,64.5,0,100.0,561.3335,675,74.0,64.5,0,80.61775,663.2499,346,73.8,65.2,0,57.4001,340.40027,374,74.0,64.6,0,55.354076,364.04987,209,72.7,65.1,0,60.362617,195,732,73.5,64.6,0,99.892586,898.4,347,73.0,64.5,0,59.91447,335,188,73.4,64.5,0,62.618942,175,708,74.0,64.3,0,77.93118,700.0,435,73.1,64.6,0,50.815628,420.0,549,73.9,64.2,0,66.825775,540.0,535,74.0,64.4,0,48.161514,534.5,100,73.2,65.2,0,35.286316,100,440,74.0,64.8,0,51.46786,430.94986,200,72.8,281.8,0,40.164845,195.0,834,73.7,64.3,0,58.974957,834.3996,357,73.4,64.6,0,53.782696,335,268,74.0,64.6,0,46.256237,269.0,342,73.8,64.7,0,57.846153,335.99973,618,73.7,64.3,0,53.36612,614.59973,164,73.9,64.9,0,45.80989,160,860,75.0,64.3,0,80.87914,840.0,541,73.8,64.7,0,59.208126,533.6003,205,73.4,64.7,0,37.44359,150,0,0,0,0,0,0,1046,75.0,64.4,0,76.45949,1020.0,610,71.1,64.2,0,73.790016,575,980,73.4,64.5,0,72.46968,965.75024,670,75.0,64.7,0,100.0,705.0,183,73.6,64.9,0,59.07945,175.0,256,73.8,64.6,0,41.061745,249.49979,196,72.4,64.8,0,44.704117,185,309,70.9,64.6,0,36.4961,300,658,73.9,64.2,0,57.734715,651.99963,215,71.5,64.4,0,60.006725,210,802,69.8,64.2,0,99.917625,880,79.1,81.3,86.2,145.1,102.4,117.8,1.2,0.0,29.92
