20180718,1230,89.2,47.1,36.69559415,47.21697,257,49.5,44.4,5.8,77.0,72.4,-0.1,4.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.1,74.2,58.8,100,15.0,53.6,57.2,100,0,73.7,0.95,58.2,1.8125,64.1,1,1,51.0,13.6,0,0,0,73.9,75.7,63.6,100.0,15,53.6,60.909092,78.1,0,68,0.93,58.2,1.8125,63.1,0,0,92.7,98.2,22.0,4.3,2.0,60,60,97.5,64.5,100,100,33.8,0,79.6,0.75,64.465515,63.965515,0,9.9,0,0,1,91.3,1,72,637,60.7,0,36.47476,631.99945,72.0,68.0,2123.706,69.2,59.8,59.8,2200.0,267,71.3,59.7,0,52.22414,260,127,70.2,60.4,0,57.61403,125,1017,72.1,60.0,0,35.569977,1000.0,797,80.1,68.6,0,0.0,700,607,70.6,60.3,0,48.13176,600.0,201,70.0,60.7,0,37.619984,200.0,127,69.8,60.7,0,58.077633,125.0,336,70.9,61.3,0,31.564611,330,174,73.2,62.5,0,100.0,650,419,70.0,62.5,0,99.908875,950,516,0,60.7,0,36.24275,500,510,71.6,60.7,0,36.817245,500,191,73.0,64.5,0,58.007793,175,267,70.5,64.9,0,47.1263,245,237,71.5,64.6,0,47.128044,220,382,75.5,64.5,0,36.49102,350.0,549,74.3,64.4,0,68.02081,540.0,455,73.7,64.6,0,45.8329,461.2497,352,73.9,64.6,0,39.59129,335.0,214,73.7,65.3,0,45.28548,195,687,73.9,64.6,0,48.982376,680.7998,266,70.4,64.4,0,51.512486,245,181,73.9,64.5,0,55.7127,175.0,268,73.8,64.6,0,57.76203,245,454,72.7,64.3,0,51.235535,420.0,540,73.8,64.5,0,58.505123,532.40015,369,71.8,64.7,0,51.300358,335,313,73.8,65.0,0,44.153595,300.0,427,73.2,64.4,0,36.049633,400,210,71.4,65.1,0,43.492733,195,388,73.5,64.3,0,42.41338,380.0,359,71.0,64.8,0,30.263632,335,210,73.8,64.1,0,77.44052,204.24986,263,73.2,64.9,0,60.698055,245,370,73.2,64.3,0,47.378082,350,517,73.8,64.3,0,100.0,561.3335,682,74.0,64.3,0,81.0426,663.2499,354,73.8,65.1,0,55.88308,340.40027,377,74.0,64.5,0,55.354076,364.04987,212,72.6,64.9,0,60.362617,195,751,73.6,64.4,0,100.0,821.6,338,73.0,64.3,0,57.765724,335,189,73.4,64.3,0,62.618942,175,710,74.0,64.1,0,77.39187,700.0,441,73.1,64.4,0,50.815628,420.0,550,73.9,64.0,0,66.74983,540.0,540,73.9,64.2,0,48.161514,534.5,100,73.2,65.1,0,35.286316,100,445,74.0,64.7,0,51.064064,430.94986,201,72.8,281.7,0,39.60793,195.0,809,73.8,64.1,0,57.833435,795.99963,345,73.4,64.4,0,52.645874,335,270,74.0,64.3,0,46.256237,269.0,345,73.8,64.5,0,57.846153,335.99973,556,73.6,64.1,0,49.549232,555.79987,165,73.9,64.7,0,45.80989,160,864,75.0,64.1,0,80.28681,840.0,537,73.8,64.6,0,58.557735,533.6003,213,73.4,64.6,0,37.44359,150,0,0,0,0,0,0,1058,75.0,64.1,0,74.88733,1020.0,623,71.1,63.9,0,73.790016,575,888,73.4,64.3,0,66.40573,878.75024,694,75.1,64.5,0,100.0,705.0,184,73.7,64.8,0,58.673973,175.0,260,73.8,64.5,0,39.561455,249.49979,199,72.3,64.6,0,44.704117,185,315,70.9,64.4,0,36.4961,300,661,73.8,64.0,0,57.734715,651.99963,218,71.3,64.2,0,60.006725,210,814,69.8,63.9,0,99.917625,880,79.1,81.3,86.2,143.1,102.4,117.8,2.6,-0.3,29.92
20180718,1235,89.0,46.6,36.38350712,47.21697,256,49.6,44.4,5.8,77.5,72.9,-0.1,4.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.1,74.1,58.6,100,15.0,54.4,57.2,100,0,73.6,0.95,58.2,1.8125,64.0,1,1,51.0,13.8,0,0,0,73.8,75.4,63.6,100.0,15,53.9,60.909092,77.2,0,68,0.94,58.2,1.8125,63.1,0,0,92.5,97.9,21.9,4.4,2.1,60,60,97.4,64.0,100,100,34.8,0,79.6,0.85,64.465515,63.965515,0,10.2,0,0,1,91.8,1,72,758,60.4,0,41.51082,847.99945,72.0,68.0,2123.706,69.2,59.7,60.9,2200.0,263,71.2,59.6,0,52.22414,260,126,70.1,60.4,0,57.61403,125,1018,72.1,60.0,0,36.182198,1000.0,805,80.1,68.5,0,0.0,700,605,70.6,60.2,0,48.58653,600.0,205,69.9,60.6,0,39.66281,200.0,128,69.7,60.6,0,59.51941,125.0,333,70.9,61.3,0,31.564611,330,174,73.1,62.4,0,100.0,650,413,69.9,62.5,0,99.908875,950,514,0,60.6,0,36.24275,500,510,71.5,60.6,0,36.817245,500,187,72.9,64.3,0,56.491524,175,264,70.4,64.8,0,46.52886,245,237,71.4,64.5,0,46.615402,220,386,75.6,64.4,0,36.0479,350.0,548,74.3,64.3,0,67.820694,540.0,432,73.7,64.5,0,44.68085,430.9497,344,73.9,64.5,0,39.002995,335.0,214,73.8,65.2,0,44.741707,195,692,73.9,64.5,0,48.982376,680.7998,264,70.4,64.3,0,51.105488,245,182,73.9,64.4,0,55.7127,175.0,266,73.9,64.5,0,57.37654,245,449,72.7,64.2,0,50.641228,420.0,537,73.8,64.4,0,58.36181,532.40015,369,71.9,64.6,0,50.85161,335,316,73.8,64.9,0,44.153595,300.0,428,73.1,64.3,0,36.049633,400,212,71.4,65.0,0,43.492733,195,386,73.5,64.2,0,42.41338,380.0,359,71.0,64.7,0,30.263632,335,214,73.8,63.9,0,75.36135,204.24986,269,73.2,64.7,0,60.698055,245,376,73.1,64.2,0,47.378082,350,532,73.8,64.2,0,100.0,561.3335,689,74.0,64.2,0,79.96326,663.2499,322,73.7,65.0,0,53.26838,312.7997,376,74.0,64.3,0,53.80901,364.04987,218,72.6,64.8,0,60.362617,195,750,73.9,64.3,0,99.73205,821.6,324,73.0,64.1,0,57.327633,335,186,73.5,64.1,0,61.973267,175,711,73.8,64.0,0,76.77705,700.0,432,73.0,64.3,0,50.228848,420.0,545,73.9,63.9,0,66.120636,540.0,539,73.8,64.1,0,47.74419,534.5,101,73.2,65.0,0,35.286316,100,439,73.9,64.6,0,50.441994,430.94986,203,72.7,281.7,0,39.60793,195.0,810,73.8,64.0,0,57.402443,795.99963,348,73.4,64.3,0,52.645874,335,272,74.0,64.2,0,46.256237,269.0,345,73.8,64.4,0,57.405125,335.99973,525,73.6,64.0,0,48.097412,526.39984,167,73.8,64.6,0,45.80989,160,857,75.1,64.0,0,79.38273,840.0,542,73.8,64.4,0,58.557735,533.6003,225,73.4,64.5,0,37.004513,150,0,0,0,0,0,0,1039,74.7,64.0,0,73.69248,1020.0,621,71.1,63.8,0,72.90506,575,841,73.5,64.2,0,64.11246,835.25024,710,75.1,64.4,0,100.0,705.0,182,73.8,64.7,0,58.038353,175.0,261,73.8,64.4,0,39.14599,249.49979,201,72.3,64.5,0,44.704117,185,310,70.9,64.3,0,35.52468,300,661,73.7,63.9,0,57.178032,651.99963,216,71.3,64.1,0,59.603317,210,826,69.7,63.8,0,99.917625,880,79.0,81.3,86.2,143.1,102.4,117.6,1.1,0.0,29.92
20180718,1240,88.3,47.3,36.10162521,47.21697,260,49.6,44.4,5.8,77.1,72.4,-0.1,4.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.0,74.1,58.4,100,15.0,54.6,57.2,100,0,73.7,0.9,58.2,1.8125,63.9,1,1,50.9,13.6,0,0,0,73.8,76.0,63.6,100.0,15,54.3,60.909092,77.8,0,68,0.97,58.2,1.8125,63.0,0,0,92.4,98.1,21.7,4.7,2.2,60,60,98.7,63.5,100,100,33.8,0,79.6,0.7,64.465515,63.965515,0,9.5,0,0,1,92.3,1,72,847,60.1,0,43.637695,847.99945,72.0,68.0,2123.706,69.2,59.4,60.0,2200.0,264,71.2,59.3,0,52.22414,260,126,70.1,60.1,0,57.61403,125,1017,72.0,59.7,0,36.182198,1000.0,806,80.1,68.5,0,0.0,700,607,70.6,59.9,0,49.029007,600.0,205,69.9,60.4,0,39.66281,200.0,127,69.7,60.4,0,59.51941,125.0,333,70.8,61.0,0,31.564611,330,174,73.1,62.2,0,100.0,650,416,69.9,62.3,0,99.908875,950,515,0,60.3,0,36.24275,500,510,71.4,60.4,0,36.817245,500,189,72.9,64.3,0,56.491524,175,267,70.4,64.8,0,46.52886,245,233,71.4,64.5,0,45.60177,220,389,75.7,64.3,0,35.616768,350.0,544,74.3,64.3,0,67.25035,540.0,376,73.7,64.5,0,42.3041,370.3497,348,73.9,64.4,0,39.002995,335.0,218,73.8,65.1,0,44.741707,195,700,73.9,64.5,0,48.122112,680.7998,268,70.4,64.2,0,51.105488,245,180,73.9,64.4,0,55.2076,175.0,271,73.9,64.4,0,57.37654,245,446,72.7,64.2,0,50.265873,420.0,541,73.8,64.4,0,57.733433,532.40015,371,71.9,64.5,0,50.85161,335,309,73.8,64.9,0,43.715622,300.0,430,73.1,64.2,0,35.636036,400,206,71.4,64.9,0,42.860313,195,425,73.4,64.2,0,42.011513,380.0,369,71.0,64.6,0,29.806189,335,211,73.8,64.0,0,74.94997,204.24986,267,73.2,64.7,0,60.254025,245,376,73.1,64.1,0,46.88468,350,546,73.8,64.2,0,100.0,561.3335,684,73.9,64.2,0,78.32128,663.2499,291,73.8,65.0,0,50.123333,285.1997,374,74.0,64.3,0,53.208153,364.04987,222,72.5,64.7,0,59.921867,195,791,74.0,64.3,0,93.612,821.6,338,73.0,64.1,0,56.01335,335,189,73.5,64.1,0,61.973267,175,676,73.7,64.0,0,74.47956,672.6997,437,73.0,64.2,0,50.228848,420.0,547,73.9,63.9,0,65.17683,540.0,537,73.8,64.0,0,47.259193,534.5,104,73.2,64.9,0,35.286316,100,439,73.9,64.5,0,49.41613,430.94986,200,72.7,281.6,0,39.206947,195.0,759,73.7,64.0,0,55.340714,757.5996,354,73.5,64.3,0,52.645874,335,277,73.9,64.2,0,46.256237,269.0,352,73.7,64.3,0,57.405125,335.99973,458,73.7,64.0,0,46.306053,467.59985,168,73.8,64.5,0,45.80989,160,865,74.9,64.0,0,78.80079,840.0,543,73.9,64.4,0,58.13556,533.6003,215,73.4,64.4,0,36.11416,150,0,0,0,0,0,0,1045,74.6,64.0,0,72.71774,1020.0,620,71.1,63.9,0,72.28232,575,814,74.0,64.2,0,63.208378,835.25,717,74.9,64.4,0,90.94938,705.0,182,73.9,64.7,0,57.632874,175.0,255,73.8,64.3,0,38.499714,249.49979,200,72.3,64.4,0,44.1681,185,316,70.9,64.2,0,35.52468,300,621,73.9,63.8,0,55.40092,618.99963,220,71.3,64.1,0,59.603317,210,839,69.6,63.8,0,99.917625,880,79.0,81.2,86.3,143.1,102.4,117.6,1.2,0.0,29.92
20180718,1245,88.7,47.8,36.55690968,47.21697,257,49.9,44.5,5.8,77.2,72.4,-0.2,4.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.0,74.3,58.4,100,15.0,55.1,57.2,100,0,73.7,0.9,58.2,1.8125,63.7,1,1,51.1,13.7,0,0,0,73.8,75.7,63.35,100.0,15,54.3,60.909092,78.0,0,68,1.0,58.2,1.8125,62.8,0,0,92.8,98.2,22.0,4.4,2.0,60,60,97.7,63.95,100,100,34.3,0,79.6,0.75,64.465515,63.965515,0,10.1,0,0,1,92.8,1,72,847,60.1,0,43.637695,847.99945,72.0,68.0,2123.706,69.1,59.5,61.1,2200.0,263,71.1,59.3,0,52.22414,260,125,70.0,60.1,0,57.61403,125,1013,71.9,59.7,0,36.622993,1000.0,811,80.1,68.4,0,0.0,700,605,70.5,59.9,0,49.029007,600.0,204,69.8,60.3,0,39.66281,200.0,127,69.7,60.4,0,59.51941,125.0,332,70.8,61.0,0,31.564611,330,174,73.0,62.1,0,100.0,650,411,69.8,62.2,0,99.908875,950,514,0,60.3,0,36.24275,500,510,71.4,60.3,0,36.817245,500,187,72.9,64.0,0,55.965042,175,267,70.4,64.4,0,46.098698,245,235,71.4,64.1,0,45.60177,220,384,75.8,64.0,0,34.574852,350.0,548,74.2,63.9,0,66.88013,540.0,333,73.7,64.2,0,41.77478,335.0,350,73.9,64.1,0,39.002995,335.0,218,73.8,64.8,0,44.35019,195,692,73.8,64.1,0,48.122112,680.7998,263,70.4,63.9,0,50.478493,245,182,73.9,64.0,0,55.2076,175.0,265,73.9,64.1,0,56.78266,245,451,72.7,63.8,0,50.265873,420.0,532,73.8,64.0,0,57.50193,532.40015,377,71.9,64.2,0,50.85161,335,311,73.8,64.6,0,43.715622,300.0,431,73.1,64.0,0,35.636036,400,207,71.4,64.7,0,42.860313,195,396,73.4,63.9,0,42.41338,380.0,357,71.0,64.3,0,29.36078,335,192,73.7,63.5,0,71.53658,190.74986,268,73.2,64.3,0,59.66543,245,371,73.1,63.8,0,46.230637,350,559,73.8,63.8,0,100.0,561.3335,687,73.9,63.7,0,77.32231,663.2499,291,73.8,64.8,0,49.05032,285.1997,374,74.0,64.0,0,52.59657,364.04987,224,72.5,64.4,0,58.920162,195,783,74.1,63.8,0,85.84137,821.6,333,73.0,63.7,0,57.19203,335,190,73.5,63.8,0,61.56547,175,621,73.5,63.5,0,71.1358,622.6499,442,73.0,63.9,0,50.228848,420.0,545,73.9,63.4,0,64.95986,540.0,542,73.8,63.7,0,47.259193,534.5,105,73.1,64.7,0,35.286316,100,441,73.9,64.2,0,49.41613,430.94986,195,72.6,281.8,0,39.128983,195.0,691,73.7,63.6,0,52.59173,680.7996,345,73.4,63.9,0,52.132797,335,276,74.0,63.8,0,45.66348,269.0,349,73.8,63.9,0,56.83077,335.99973,433,73.8,63.6,0,44.210278,438.1997,169,73.8,64.3,0,45.80989,160,864,75.0,63.5,0,78.20846,840.0,541,73.8,64.1,0,57.64491,533.6003,199,73.4,64.2,0,35.589706,150,0,0,0,0,0,0,1042,74.5,63.6,0,71.66964,1020.0,618,71.1,63.4,0,71.878075,575,913,74.3,63.9,0,66.25138,922.2504,710,74.8,64.0,0,90.71612,705.0,182,73.9,64.4,0,57.632874,175.0,256,73.8,64.1,0,38.499714,249.49979,200,72.2,64.1,0,44.1681,185,307,70.8,63.9,0,35.027676,300,620,73.8,63.4,0,55.325985,618.99963,216,71.2,63.7,0,59.110268,210,844,69.5,63.3,0,99.917625,880,78.9,81.2,86.0,142.1,102.3,117.6,3.1,-0.1,29.92
20180718,1250,89.6,46.3,36.72305556,47.21697,260,50.0,44.6,5.8,77.6,72.8,-0.1,4.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.0,74.3,58.4,100,15.0,55.6,57.2,100,0,73.7,0.9,58.2,1.8125,63.7,1,1,51.0,13.9,0,0,0,73.8,76.1,63.1,100.0,15,54.4,60.909092,77.7,0,68,0.99,58.2,1.8125,62.7,0,0,93.2,98.3,21.9,4.3,1.6,60,60,96.6,64.4,100,100,35.0,0,79.6,0.8,64.465515,63.965515,0,10.1,0,0,1,93.3,1,72,846,60.1,0,43.637695,847.99945,72.0,68.0,2123.706,69.1,59.4,60.3,2200.0,264,71.1,59.3,0,52.22414,260,126,70.0,60.1,0,58.509075,125,1031,71.8,59.7,0,36.169952,1000.0,808,80.1,68.3,0,0.0,700,605,70.4,59.9,0,49.029007,600.0,204,69.7,60.4,0,39.66281,200.0,126,69.7,60.4,0,59.51941,125.0,332,70.8,61.0,0,31.564611,330,174,73.0,62.1,0,100.0,650,413,69.8,62.3,0,99.908875,950,514,0,60.3,0,36.24275,500,510,71.4,60.3,0,36.817245,500,188,73.0,64.0,0,55.965042,175,269,70.4,64.3,0,46.098698,245,235,71.3,64.1,0,45.60177,220,386,75.7,64.0,0,34.574852,350.0,542,74.2,63.8,0,66.68001,540.0,341,73.8,64.1,0,41.77478,335.0,352,74.0,64.1,0,39.002995,335.0,211,74.1,64.7,0,43.26264,195,642,73.7,64.1,0,46.653378,642.39966,264,70.4,63.9,0,50.478493,245,178,73.9,63.9,0,54.702496,175.0,267,73.9,64.0,0,56.78266,245,452,72.6,63.8,0,50.265873,420.0,536,73.7,64.0,0,57.50193,532.40015,376,71.8,64.1,0,50.27027,335,313,73.8,64.5,0,43.715622,300.0,432,73.1,63.9,0,35.636036,400,210,71.4,64.5,0,42.860313,195,410,73.3,63.8,0,42.41338,380.0,364,70.9,64.2,0,29.36078,335,176,73.7,63.6,0,69.190575,175.0,266,73.2,64.3,0,59.221397,245,374,73.1,63.7,0,46.230637,350,549,73.7,63.8,0,86.562035,509.73322,688,74.0,63.7,0,76.90894,663.2499,294,73.8,64.7,0,49.05032,285.1997,378,74.0,63.9,0,52.59657,364.04987,221,72.4,64.3,0,58.35921,195,809,74.1,63.8,0,93.36549,898.3998,329,73.0,63.6,0,56.51403,335,191,73.4,63.7,0,61.56547,175,571,73.5,63.6,0,68.169556,568.05,434,73.0,63.9,0,49.794624,420.0,547,73.9,63.5,0,64.55847,540.0,544,73.8,63.6,0,47.259193,534.5,106,73.1,64.5,0,35.286316,100,429,73.9,64.1,0,48.794064,430.94986,197,72.6,281.7,0,39.128983,195.0,691,73.8,63.6,0,52.59173,680.7996,347,73.4,63.9,0,52.132797,335,281,73.9,63.8,0,45.66348,269.0,351,73.8,63.9,0,56.83077,335.99973,435,73.9,63.6,0,44.210278,438.1997,169,73.8,64.1,0,45.80989,160,859,75.0,63.6,0,77.61613,840.0,544,73.7,64.0,0,57.64491,533.6003,204,73.4,64.1,0,35.589706,150,0,0,0,0,0,0,1042,74.4,63.6,0,71.20847,1020.0,606,71.1,63.4,0,70.70905,575,998,74.5,63.8,0,70.83793,1009.2502,699,74.8,64.0,0,90.71612,705.0,180,74.0,64.3,0,57.632874,175.0,254,73.8,64.0,0,38.499714,249.49979,200,72.2,64.0,0,44.1681,185,310,70.8,63.8,0,35.027676,300,590,73.8,63.4,0,53.83792,585.99963,216,71.1,63.6,0,59.110268,210,845,69.4,63.4,0,99.917625,880,78.9,81.2,86.1,144.1,102.3,117.7,1.2,0.0,29.92
20180718,1255,87.5,49.2,36.12585229,47.21697,258,49.5,43.9,5.8,77.7,72.7,-0.2,4.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.0,74.3,58.3,100,15.0,55.6,57.2,100,0,73.7,0.9,58.2,1.8125,63.5,1,1,51.2,13.9,0,0,0,73.8,75.8,63.0,100.0,15,54.5,60.909092,75.2,0,68,1.02,58.2,1.8125,62.7,0,0,92.7,98.1,20.3,4.3,2.2,60,60,97.2,64.0,100,100,35.4,0,79.6,0.75,64.465515,63.965515,0,10.2,0,0,1,93.8,1,72,842,59.8,0,43.637695,847.99945,72.0,68.0,2611.5657,69.0,59.1,56.5,2200.0,262,71.0,59.1,0,52.22414,260,125,70.0,59.9,0,58.509075,125,1012,71.7,59.5,0,36.169952,1000.0,810,80.1,68.2,0,0.0,700,606,70.4,59.7,0,49.029007,600.0,204,69.7,60.1,0,39.66281,200.0,126,69.7,60.2,0,59.51941,125.0,332,70.8,60.8,0,31.564611,330,174,73.0,62.0,0,100.0,650,411,69.7,62.1,0,99.908875,950,514,0,60.1,0,36.24275,500,510,71.4,60.1,0,36.817245,500,189,73.0,63.8,0,55.965042,175,264,70.4,64.3,0,45.142788,245,232,71.3,64.0,0,45.019226,220,388,75.6,63.9,0,34.574852,350.0,549,74.2,63.8,0,66.68001,540.0,343,73.8,64.1,0,41.77478,335.0,354,74.0,63.9,0,39.002995,335.0,213,73.9,64.7,0,43.26264,195,577,73.7,64.0,0,44.586655,565.5996,260,70.3,63.7,0,49.455505,245,180,73.9,63.8,0,54.702496,175.0,266,73.9,63.9,0,56.26172,245,443,72.6,63.6,0,49.671566,420.0,491,73.7,63.9,0,54.304928,490.59976,372,71.8,64.0,0,49.760326,335,316,73.8,64.4,0,43.715622,300.0,433,73.1,63.7,0,35.636036,400,212,71.4,64.4,0,42.860313,195,422,73.3,63.7,0,42.41338,380.0,374,70.9,64.1,0,29.36078,335,185,73.7,63.4,0,71.625534,175.0,263,73.2,64.2,0,59.221397,245,376,73.0,63.6,0,46.230637,350,467,73.6,63.6,0,75.134865,458.13336,683,73.9,63.6,0,76.25445,663.2499,292,73.8,64.6,0,49.05032,285.1997,368,73.9,63.8,0,52.135193,364.04987,220,72.3,64.2,0,58.35921,195,922,74.0,63.6,0,94.19078,975.1998,347,73.0,63.6,0,53.436947,335,188,73.4,63.6,0,61.07839,175,517,73.4,63.5,0,64.7503,513.4502,438,73.0,63.7,0,49.794624,420.0,548,73.9,63.3,0,64.493385,540.0,536,73.8,63.5,0,46.616287,534.5,106,73.1,64.4,0,35.286316,100,433,73.9,64.0,0,48.794064,430.94986,200,72.5,282.2,0,39.128983,195.0,678,73.7,63.4,0,51.65987,680.7996,353,73.4,63.7,0,52.132797,335,277,73.9,63.6,0,45.15391,269.0,347,73.7,63.8,0,56.246155,335.99973,437,74.0,63.4,0,45.67381,467.6,169,73.7,64.0,0,45.80989,160,862,74.9,63.4,0,77.08615,840.0,484,73.8,63.9,0,53.58284,478.39972,210,73.3,64.0,0,35.589706,150,0,0,0,0,0,0,1050,74.3,63.4,0,70.611046,1020.0,614,71.1,63.3,0,70.70905,575,1054,74.5,63.6,0,73.19735,1060.0,699,74.8,63.9,0,90.86774,705.0,180,74.0,64.2,0,57.632874,175.0,256,73.7,63.8,0,38.499714,249.49979,200,72.1,64.0,0,44.1681,185,304,70.8,63.7,0,35.027676,300,650,74.0,63.2,0,56.58923,651.9998,218,71.0,63.5,0,59.110268,210,848,69.4,63.2,0,99.917625,880,78.9,81.3,86.2,143.1,102.3,117.8,1.1,0.0,29.91
20180718,1300,87.7,48.2,35.9571605,47.21697,258,49.5,43.9,5.8,77.7,72.7,-0.1,4.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.0,74.5,58.2,100,15.0,55.6,57.2,100,0,73.9,0.9,58.2,1.8125,63.3,1,1,50.7,13.6,0,0,0,73.8,75.9,62.9,100.0,15,54.4,60.909092,78.0,0,68,1.07,58.2,1.8125,62.5,0,0,92.6,98.3,22.0,4.8,2.1,60,60,97.6,63.6,100,100,35.2,0,81.6,0.8,64.465515,63.965515,0,10.1,0,0,1,94.5,1,72,735,59.8,0,39.4695,739.9989,72.0,68.0,2123.706,69.0,59.2,60.5,2200.0,263,71.0,59.0,0,52.22414,260,126,69.9,59.8,0,58.509075,125,1033,71.7,59.4,0,35.55773,1000.0,807,80.1,68.2,0,0.0,700,607,70.4,59.7,0,49.029007,600.0,204,69.7,60.1,0,39.66281,200.0,127,69.7,60.1,0,59.51941,125.0,332,70.8,60.8,0,31.564611,330,174,73.0,61.9,0,100.0,650,411,69.7,62.0,0,99.908875,950,514,0,60.1,0,36.24275,500,510,71.3,60.1,0,36.817245,500,189,73.0,63.7,0,55.585976,175,267,70.4,64.2,0,45.142788,245,233,71.3,63.9,0,45.019226,220,385,75.6,63.8,0,34.131737,350.0,546,74.1,63.6,0,66.17971,540.0,347,74.0,63.9,0,41.77478,335.0,348,74.0,63.8,0,38.486942,335.0,215,73.6,64.5,0,43.26264,195,544,73.7,63.9,0,42.60386,527.1996,262,70.3,63.7,0,49.455505,245,178,73.9,63.7,0,54.197395,175.0,272,73.9,63.8,0,55.886642,245,449,72.6,63.5,0,49.671566,420.0,450,73.7,63.8,0,50.97564,444.9998,371,71.8,63.9,0,49.25038,335,309,73.8,64.3,0,43.13506,300.0,435,73.0,63.6,0,35.636036,400,209,71.3,64.3,0,42.460888,195,426,73.2,63.6,0,41.859455,380.0,362,70.9,64.0,0,28.819069,335,179,73.7,63.4,0,69.22393,175.0,264,73.2,64.1,0,58.64312,245,373,73.0,63.5,0,45.81756,350,433,73.6,63.5,0,69.347725,432.33334,680,73.9,63.5,0,74.95694,663.2499,292,73.8,64.5,0,48.359646,285.1997,365,73.9,63.7,0,51.38412,364.04987,218,72.3,64.1,0,57.788242,195,1007,74.0,63.5,0,95.605576,975.1998,365,72.9,63.4,0,53.06144,335,192,73.3,63.5,0,60.579975,175,460,73.3,63.4,0,61.68698,458.85028,431,73.0,63.7,0,49.196102,420.0,547,73.9,63.2,0,63.94012,540.0,544,73.9,63.4,0,46.616287,534.5,108,73.0,64.3,0,35.286316,100,438,73.9,63.9,0,48.794064,430.94986,203,72.5,281.5,0,39.128983,195.0,645,73.8,63.4,0,50.09901,642.39966,356,73.4,63.6,0,52.132797,335,272,73.9,63.5,0,44.706738,269.0,319,73.8,63.7,0,54.112823,308.6997,475,74.0,63.3,0,46.188972,467.6,170,73.7,63.9,0,45.367767,160,862,74.9,63.3,0,76.19246,840.0,452,73.6,63.9,0,51.50616,450.79987,223,73.3,63.9,0,35.589706,150,0,0,0,0,0,0,1038,74.2,63.4,0,69.63631,1020.0,617,71.1,63.2,0,70.30482,575,1067,74.5,63.5,0,73.19735,1060.0,711,74.7,63.7,0,90.86774,705.0,182,74.0,64.0,0,57.632874,175.0,232,73.8,63.8,0,36.653202,228.49979,202,72.1,63.8,0,44.1681,185,313,70.8,63.6,0,35.027676,300,658,74.0,63.2,0,56.58923,651.9998,214,70.9,63.4,0,58.482742,210,860,69.3,63.1,0,99.917625,880,78.8,81.2,86.0,145.1,102.3,117.6,1.2,1.7,29.91
20180718,1305,87.3,49.1,35.94771252,47.48005833,257,49.4,43.9,5.8,77.8,72.9,-0.1,4.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.9,74.5,58.05,100,15.0,55.3,57.2,100,0,73.8,0.95,58.2,1.8125,63.1,1,1,50.9,13.9,0,0,0,73.7,76.0,62.75,100.0,15,54.3,60.909092,74.5,0,68,1.1,58.2,1.8125,62.5,0,0,93.1,98.7,20.1,4.3,1.9,60,60,97.0,63.8,100,100,34.5,0,81.6,0.8,64.465515,63.965515,0,10.5,0,0,1,95.1,1,72,523,59.8,0,31.878742,523.9989,72.0,68.0,2123.706,69.0,58.9,60.6,2200.0,267,71.0,58.8,0,52.22414,260,128,69.9,59.7,0,58.509075,125,1028,71.6,59.2,0,34.49247,1000.0,797,80.1,68.2,0,0.0,700,613,70.3,59.5,0,49.029007,600.0,207,69.6,59.9,0,39.66281,200.0,129,69.6,59.9,0,59.51941,125.0,335,70.8,60.6,0,31.564611,330,174,72.9,61.8,0,100.0,650,419,69.7,61.9,0,99.908875,950,515,0,59.9,0,36.24275,500,510,71.3,59.9,0,36.817245,500,186,72.9,63.6,0,54.985786,175,264,70.3,64.0,0,44.533394,245,234,71.3,63.8,0,44.58814,220,382,75.5,63.6,0,33.7006,350.0,545,74.1,63.5,0,65.53932,540.0,353,74.0,63.8,0,40.736897,335.0,356,74.0,63.7,0,38.115387,335.0,214,73.3,64.4,0,42.871128,195,495,73.8,63.8,0,41.135124,488.79962,264,70.3,63.5,0,49.04851,245,182,73.9,63.6,0,54.197395,175.0,260,73.9,63.7,0,55.292767,245,445,72.5,63.4,0,49.150246,420.0,422,73.7,63.7,0,49.377136,422.19977,378,71.8,63.8,0,49.25038,335,309,73.8,64.2,0,43.13506,300.0,437,73.0,63.5,0,35.13302,400,207,71.2,64.2,0,41.983803,195,422,73.2,63.4,0,41.859455,380.0,344,70.8,63.9,0,28.20513,335,182,73.7,63.2,0,68.112076,175.0,262,73.1,63.9,0,57.465923,245,378,73.0,63.4,0,45.163513,350,386,73.6,63.4,0,62.457085,380.73334,686,73.9,63.4,0,73.07384,663.2499,293,74.0,64.3,0,47.11396,285.1997,339,73.9,63.6,0,48.86266,336.15027,223,72.2,64.0,0,57.21727,195,1034,73.9,63.3,0,81.58628,975.1998,357,72.9,63.3,0,51.36122,335,185,73.3,63.4,0,59.945625,175,407,73.3,63.3,0,58.807034,404.25027,439,72.9,63.5,0,49.196102,420.0,546,73.9,63.1,0,62.703407,540.0,546,73.9,63.3,0,46.19896,534.5,112,73.0,64.1,0,34.840263,100,435,73.9,63.8,0,48.390266,430.94986,200,72.4,282.0,0,38.171085,195.0,617,73.7,63.3,0,48.608036,603.99963,351,73.4,63.5,0,51.629776,335,281,73.9,63.4,0,44.706738,269.0,314,73.8,63.5,0,52.953846,308.6997,469,74.0,63.2,0,44.58494,467.6,171,73.6,63.7,0,45.367767,160,855,74.9,63.2,0,74.55056,840.0,400,73.6,63.8,0,48.071655,395.6,207,73.3,63.7,0,34.979877,150,0,0,0,0,0,0,1057,74.1,63.3,0,68.2528,1020.0,615,71.0,63.0,0,69.201355,575,1080,74.3,63.4,0,72.08379,1060.0,716,74.6,63.6,0,87.74201,705.0,182,73.9,63.9,0,57.073975,175.0,228,73.8,63.7,0,36.226196,228.49979,203,72.0,63.7,0,43.77144,185,307,70.6,63.5,0,34.383823,300,583,73.6,63.0,0,52.660316,586.0,219,70.8,63.3,0,58.482742,210,882,69.2,63.0,0,99.917625,880,78.8,81.3,85.8,144.1,102.2,117.5,0.6,0.2,29.91
20180718,1310,87.6,47.7,35.72692217,47.48005833,259,49.4,43.9,5.8,77.6,72.6,-0.2,4.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.8,74.4,57.9,100,15.0,54.9,57.2,100,0,73.7,0.95,58.2,1.8125,63.0,1,1,51.1,13.5,0,0,0,73.7,75.8,62.6,100.0,15,54.2,60.909092,74.3,0,68,1.14,58.2,1.8125,62.4,0,0,92.9,99.0,19.9,4.4,1.4,60,60,95.1,64.0,100,100,34.8,0,81.6,0.8,64.465515,63.965515,0,10.3,0,0,1,95.9,1,72,296,59.9,0,27.14827,307.99945,72.0,68.0,2123.706,68.9,58.9,59.8,2200.0,269,71.0,58.8,0,52.22414,260,129,69.8,59.6,0,58.509075,125,1028,71.7,59.1,0,34.039425,1000.0,791,80.0,68.0,0,0.0,700,620,70.4,59.4,0,49.029007,600.0,209,69.6,59.8,0,39.66281,200.0,128,69.6,59.8,0,57.991375,125.0,338,70.8,60.5,0,31.564611,330,175,72.9,61.7,0,100.0,650,425,69.6,61.8,0,99.908875,950,516,0,59.8,0,36.24275,500,516,71.2,59.8,0,36.817245,500,190,72.9,63.4,0,54.985786,175,264,70.3,63.9,0,44.103237,245,236,71.3,63.7,0,44.58814,220,391,75.5,63.5,0,33.7006,350.0,545,73.9,63.4,0,65.02902,540.0,340,73.9,63.7,0,39.62636,335.0,348,74.0,63.6,0,37.970894,335.0,218,73.1,64.3,0,42.871128,195,509,74.0,63.7,0,42.28913,527.2,261,70.2,63.5,0,48.575516,245,181,73.9,63.5,0,53.69229,175.0,268,73.9,63.6,0,55.292767,245,454,72.5,63.3,0,49.150246,420.0,371,73.6,63.6,0,46.036823,376.5998,375,71.8,63.7,0,48.873024,335,314,73.8,64.1,0,43.13506,300.0,435,72.9,63.4,0,33.512184,400,211,71.2,64.1,0,41.983803,195,413,73.1,63.3,0,41.446724,380.0,346,70.8,63.8,0,28.20513,335,179,73.7,63.1,0,66.4443,175.0,271,73.1,63.8,0,56.43329,245,378,73.0,63.3,0,44.245552,350,336,73.6,63.3,0,56.16724,329.13333,684,73.9,63.3,0,70.51326,663.2499,338,74.1,64.2,0,50.999016,340.39987,344,73.8,63.4,0,48.251072,336.15027,222,72.2,63.9,0,56.285686,195,1015,73.9,63.2,0,76.913185,975.1998,367,72.9,63.2,0,50.31814,335,190,73.3,63.3,0,59.945625,175,378,73.3,63.2,0,56.887066,376.9503,438,72.9,63.4,0,48.77362,420.0,549,73.8,63.0,0,62.160988,540.0,537,73.8,63.2,0,45.556057,534.5,111,72.9,64.1,0,34.40627,100,431,73.8,63.7,0,47.7682,430.94986,206,72.4,281.8,0,38.171085,195.0,581,73.7,63.2,0,47.047173,565.5996,348,73.4,63.4,0,51.12676,335,274,73.9,63.3,0,44.113976,269.0,317,73.8,63.4,0,52.953846,308.6997,477,74.0,63.1,0,44.58494,467.6,172,73.5,63.6,0,45.367767,160,869,74.9,63.0,0,73.51138,840.0,399,74.0,63.8,0,47.569603,395.6,197,73.3,63.6,0,34.528603,150,0,0,0,0,0,0,1039,74.0,63.1,0,66.858826,1020.0,612,71.0,62.9,0,68.327324,575,1076,74.3,63.3,0,70.88203,1060.0,714,74.5,63.4,0,83.776535,705.0,183,74.0,63.9,0,56.515068,175.0,237,73.8,63.5,0,36.226196,228.49979,203,72.0,63.6,0,43.1711,185,308,70.6,63.3,0,34.383823,300,525,73.6,62.9,0,49.973236,520.0,219,70.7,63.2,0,58.06813,210,898,69.1,62.9,0,95.909996,880,78.7,81.3,86.1,144.1,102.2,117.5,1.1,0.0,29.91
20180718,1315,87.1,47.8,35.39877771,47.48005833,259,49.4,43.9,5.8,77.3,72.3,-0.2,4.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.8,74.3,57.9,100,15.0,54.3,57.2,100,0,73.7,0.95,58.2,1.8125,62.9,1,1,50.8,13.8,0,0,0,73.7,75.8,62.6,100.0,15,54.0,60.909092,75.0,0,68,1.2,58.2,1.8125,62.2,0,0,92.7,99.4,21.2,4.4,2.0,60,60,96.0,63.85,100,100,34.1,0,81.6,0.85,64.465515,63.965515,0,10.4,0,0,1,96.7,1,72,208,60.3,0,22.84562,200.0,72.0,68.0,2123.706,68.9,58.8,59.9,2200.0,272,70.9,58.7,0,52.22414,260,130,69.8,59.5,0,58.509075,125,1025,71.7,59.1,0,33.427204,1000.0,785,80.0,67.9,0,0.0,700,627,70.4,59.3,0,49.029007,600.0,212,69.5,59.8,0,39.66281,200.0,129,69.5,59.8,0,57.991375,125.0,343,70.8,60.4,0,31.564611,330,178,72.8,61.6,0,100.0,650,428,69.6,61.7,0,99.908875,950,516,0,59.7,0,36.24275,500,518,71.2,59.7,0,36.817245,500,188,73.0,63.4,0,54.459305,175,263,70.3,63.8,0,43.66113,245,237,71.2,63.5,0,44.157055,220,385,75.5,63.4,0,33.185627,350.0,543,73.8,63.3,0,64.38863,540.0,347,73.8,63.6,0,39.62636,335.0,355,74.0,63.5,0,37.970894,335.0,213,73.0,64.2,0,42.251225,195,525,73.9,63.6,0,42.28913,527.2,265,70.2,63.3,0,48.575516,245,181,73.9,63.4,0,53.257908,175.0,267,73.9,63.4,0,54.771828,245,454,72.5,63.2,0,48.764465,420.0,326,73.6,63.6,0,42.928013,330.99988,370,71.7,63.6,0,48.29169,335,309,73.8,64.0,0,42.554493,300.0,435,72.9,63.3,0,33.087414,400,210,71.2,63.9,0,41.495617,195,422,73.0,63.2,0,40.827633,380.0,366,70.8,63.7,0,28.20513,335,180,73.8,63.0,0,65.41027,175.0,262,73.1,63.7,0,55.400665,245,378,72.9,63.1,0,43.247272,350,306,73.6,63.3,0,51.777832,303.33334,681,73.9,63.2,0,68.79091,663.2499,394,74.3,64.0,0,54.25506,395.59973,339,73.8,63.3,0,47.25322,336.15027,220,72.2,63.8,0,55.153763,195,990,73.9,63.1,0,71.53269,975.1998,358,72.9,63.0,0,49.869614,335,188,73.3,63.2,0,59.03942,175,319,73.2,63.1,0,53.759033,322.35028,438,72.9,63.3,0,48.339397,420.0,548,73.8,62.8,0,61.065304,540.0,446,73.7,63.1,0,41.9806,454.6996,108,72.9,63.9,0,33.3695,100,439,73.8,63.6,0,47.7682,430.94986,204,72.3,281.8,0,37.692135,195.0,501,73.7,63.1,0,43.94875,488.79962,357,73.4,63.3,0,51.12676,335,279,73.9,63.2,0,44.113976,269.0,317,73.7,63.3,0,52.57436,308.6997,469,74.0,62.9,0,43.987823,467.6,172,73.5,63.5,0,45.367767,160,853,74.8,62.9,0,72.472206,840.0,428,74.1,63.6,0,49.440895,423.19986,220,73.2,63.5,0,34.528603,150,0,0,0,0,0,0,1039,73.9,63.0,0,65.73734,1020.0,624,71.0,62.8,0,67.84661,575,1070,74.3,63.1,0,69.14002,1060.0,713,74.6,63.3,0,80.83742,705.0,185,73.9,63.7,0,56.10959,175.0,235,73.8,63.4,0,35.729946,228.49979,205,72.0,63.4,0,42.77444,185,307,70.8,63.2,0,33.977184,300,492,73.8,62.8,0,48.056953,487.0,221,70.6,63.1,0,56.958763,210,892,69.1,62.7,0,88.56205,880,78.7,81.2,86.0,144.1,102.2,117.6,1.2,-0.1,29.91
20180718,1320,88.3,46.2,35.75248449,47.48005833,260,49.4,43.8,5.8,77.1,72.1,-0.2,4.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.7,74.7,57.9,100,15.0,54.5,56.8,100,0,73.9,0.95,57.8,1.8125,62.9,1,1,50.7,13.6,0,0,0,73.7,76.0,62.6,100.0,15,54.1,60.545456,76.3,0,68,1.24,57.8,1.8125,62.0,0,0,92.9,99.2,20.8,4.8,1.5,60,60,96.6,63.7,100,100,35.3,0,81.6,0.8,64.344826,63.844826,0,10.5,0,0,1,96.8,1,72,208,60.6,0,22.84562,200.0,72.0,68.0,2611.5657,68.9,58.9,56.1,2200.0,272,70.9,58.7,0,52.22414,260,130,69.8,59.5,0,58.509075,125,1030,71.8,59.1,0,33.427204,1000.0,785,80.0,67.9,0,0.0,700,626,70.4,59.3,0,49.029007,600.0,211,69.4,59.7,0,39.66281,200.0,128,69.6,59.8,0,57.991375,125.0,342,70.8,60.4,0,31.564611,330,177,72.8,61.6,0,100.0,650,428,69.6,61.7,0,99.908875,950,516,0,59.7,0,36.24275,500,515,71.2,59.7,0,36.817245,500,190,72.9,63.3,0,54.459305,175,268,70.2,63.8,0,43.66113,245,231,71.2,63.5,0,43.49295,220,391,75.4,63.4,0,33.185627,350.0,547,73.8,63.3,0,63.958378,540.0,341,73.7,63.5,0,39.242344,335.0,349,73.9,63.4,0,37.527092,335.0,216,72.9,64.1,0,42.251225,195,530,74.0,63.6,0,42.28913,527.2,256,70.2,63.3,0,47.94852,245,178,73.9,63.4,0,52.68209,175.0,265,73.9,63.4,0,54.38633,245,443,72.4,63.2,0,48.17016,420.0,282,73.5,63.6,0,40.337337,285.4,375,71.8,63.5,0,48.29169,335,309,73.8,63.9,0,42.554493,300.0,432,72.9,63.2,0,32.528503,400,213,71.2,63.9,0,41.495617,195,427,73.0,63.1,0,40.827633,380.0,359,70.8,63.7,0,27.759722,335,183,73.7,63.0,0,64.29842,175.0,261,73.1,63.6,0,54.440315,245,372,72.9,63.1,0,42.18015,350,265,73.6,63.3,0,46.186855,251.73334,684,73.9,63.1,0,66.988174,663.2499,461,74.3,63.9,0,56.90676,450.8003,342,73.8,63.2,0,46.64163,336.15027,224,72.1,63.7,0,54.652912,195,948,73.7,63.1,0,66.945335,936.8004,333,72.8,63.0,0,49.13946,335,191,73.2,63.1,0,58.55233,175,268,73.3,63.1,0,51.795925,267.75027,430,72.9,63.2,0,47.82303,420.0,546,73.8,62.9,0,60.4578,540.0,412,73.8,63.1,0,40.266186,414.7996,113,72.9,63.9,0,33.3695,100,431,73.8,63.6,0,47.222527,430.94986,197,72.2,281.7,0,37.06839,195.0,487,73.8,63.1,0,43.284798,488.79962,349,73.4,63.3,0,50.623745,335,272,73.9,63.1,0,43.59401,269.0,256,73.7,63.4,0,48.45128,254.09972,502,74.1,62.9,0,46.423134,496.99985,172,73.6,63.4,0,45.367767,160,859,74.8,62.9,0,72.01496,840.0,476,74.1,63.6,0,51.66591,478.39972,197,73.2,63.4,0,34.089523,150,0,0,0,0,0,0,1044,73.9,63.0,0,65.213295,1020.0,620,70.9,62.8,0,67.22386,575,1075,74.3,63.1,0,68.65491,1060.0,714,74.5,63.3,0,79.34453,705.0,184,73.9,63.7,0,55.550682,175.0,234,73.8,63.4,0,35.2337,228.49979,201,72.0,63.4,0,42.16338,185,311,70.9,63.2,0,33.977184,300,488,73.9,62.8,0,47.575207,487.0,216,70.5,63.0,0,56.958763,210,892,69.0,62.8,0,86.11274,880,78.6,81.2,86.1,143.1,102.2,118.0,1.2,-0.2,29.91
20180718,1325,87.9,47.6,35.91227824,47.48005833,258,49.3,43.8,5.8,77.3,72.4,-0.2,4.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.7,74.6,57.95,100,15.0,54.7,56.8,100,0,73.8,1.0,57.8,1.8125,62.9,1,1,50.7,13.7,0,0,0,73.7,76.2,62.5,100.0,15,54.1,60.545456,74.3,0,68,1.23,57.8,1.8125,61.9,0,0,92.5,99.0,20.0,4.8,2.1,60,60,96.3,63.75,100,100,35.4,0,81.6,0.85,64.344826,63.844826,0,10.4,0,0,1,96.8,1,72,208,60.7,0,22.84562,200.0,72.0,68.0,2611.5657,68.8,58.9,56.3,2200.0,271,70.9,58.7,0,52.22414,260,129,69.7,59.5,0,58.05542,125,1015,71.9,59.1,0,33.427204,1000.0,787,80.0,67.8,0,0.0,700,626,70.4,59.4,0,49.029007,600.0,211,69.4,59.8,0,39.66281,200.0,128,69.5,59.8,0,57.991375,125.0,341,70.8,60.5,0,31.564611,330,176,72.8,61.6,0,100.0,650,430,69.6,61.7,0,99.908875,950,516,0,59.8,0,36.24275,500,515,71.2,59.8,0,36.817245,500,187,72.9,63.4,0,54.080235,175,262,70.2,63.8,0,43.147327,245,232,71.2,63.6,0,43.49295,220,375,75.4,63.4,0,32.586826,350.0,541,73.8,63.3,0,63.758255,540.0,343,73.7,63.6,0,39.242344,335.0,349,73.9,63.4,0,37.527092,335.0,217,72.7,64.1,0,42.251225,195,532,73.9,63.6,0,42.28913,527.2,257,70.2,63.3,0,47.94852,245,179,73.9,63.4,0,52.68209,175.0,268,73.9,63.5,0,54.38633,245,446,72.4,63.2,0,48.17016,420.0,235,73.5,63.6,0,37.779736,239.79999,376,71.8,63.6,0,48.29169,335,310,73.8,63.9,0,42.554493,300.0,432,72.9,63.3,0,32.528503,400,205,71.1,63.9,0,40.874294,195,422,73.0,63.2,0,40.4149,380.0,359,70.8,63.7,0,27.759722,335,181,73.7,63.1,0,63.820328,175.0,267,73.1,63.7,0,54.440315,245,379,72.9,63.1,0,42.18015,350,231,73.7,63.3,0,43.68563,225.93335,682,73.9,63.2,0,66.33368,663.2499,501,74.3,63.8,0,59.80513,506.00027,336,73.8,63.2,0,46.04077,336.15027,221,72.0,63.8,0,54.15206,195,856,73.5,63.2,0,60.021435,860.0,350,72.8,63.0,0,48.169395,335,185,73.2,63.2,0,57.906662,175,247,73.3,63.2,0,50.846725,245.0,434,72.9,63.3,0,47.82303,420.0,543,73.8,62.9,0,60.38186,540.0,417,73.8,63.1,0,40.266186,414.7996,109,72.8,63.9,0,32.923447,100,435,73.8,63.6,0,47.222527,430.94986,200,72.2,281.6,0,37.06839,195.0,489,73.9,63.2,0,43.284798,488.79962,351,73.4,63.3,0,50.623745,335,271,73.9,63.2,0,43.59401,269.0,255,73.8,63.4,0,48.45128,245.0,556,74.1,62.9,0,48.273037,555.79987,172,73.5,63.4,0,44.805065,160,858,74.7,62.9,0,72.01496,840.0,529,74.0,63.5,0,54.41579,533.59985,206,73.2,63.4,0,34.089523,150,0,0,0,0,0,0,1036,73.8,63.0,0,64.825485,1020.0,617,70.9,62.8,0,66.81962,575,1073,74.2,63.1,0,68.18082,1060.0,708,74.5,63.4,0,78.586426,705.0,185,73.9,63.7,0,55.550682,175.0,231,73.8,63.4,0,35.2337,228.49979,201,72.0,63.4,0,42.16338,185,314,71.0,63.3,0,33.977184,300,523,74.0,62.9,0,49.694893,520.0,217,70.4,63.1,0,56.958763,210,893,69.0,62.8,0,86.10102,880,78.6,81.3,85.9,144.1,102.1,117.6,1.2,0.0,29.91
20180718,1330,87.5,47.1,35.46658358,47.48005833,257,49.4,43.8,5.8,77.3,72.4,-0.2,4.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.7,74.7,58.0,100,15.0,55.0,56.8,100,0,74.0,0.95,57.8,1.8125,62.8,1,1,50.7,13.8,0,0,0,73.7,75.8,62.4,100.0,15,54.0,60.545456,71.6,0,68,1.26,57.8,1.8125,61.9,0,0,92.5,99.2,18.2,4.8,1.5,60,60,95.5,63.8,100,100,35.2,0,81.6,0.85,64.344826,63.844826,0,10.5,0,0,1,97.3,1,72,209,60.8,0,22.84562,200.0,72.0,68.0,2611.5657,68.8,58.9,56.4,2200.0,272,70.8,58.8,0,52.22414,260,130,69.7,59.5,0,58.05542,125,1019,72.0,59.2,0,33.427204,1000.0,786,80.0,67.8,0,0.0,700,626,70.4,59.4,0,49.029007,600.0,211,69.3,59.8,0,39.66281,200.0,129,69.5,59.8,0,57.991375,125.0,341,70.8,60.5,0,31.564611,330,176,72.8,61.6,0,100.0,650,425,69.6,61.7,0,99.908875,950,516,0,59.7,0,36.24275,500,513,71.2,59.7,0,36.817245,500,188,72.9,63.3,0,54.080235,175,262,70.2,63.7,0,43.147327,245,233,71.2,63.4,0,43.49295,220,377,75.3,63.3,0,32.586826,350.0,543,73.8,63.2,0,63.758255,540.0,344,73.8,63.5,0,39.242344,335.0,351,73.9,63.4,0,37.527092,335.0,218,73.0,64.0,0,42.251225,195,541,73.9,63.5,0,42.28913,527.2,259,70.1,63.2,0,47.94852,245,180,73.9,63.3,0,52.68209,175.0,269,73.9,63.4,0,54.38633,245,447,72.5,63.1,0,48.17016,420.0,217,73.5,63.6,0,36.55606,217.0,368,71.8,63.5,0,47.853134,335,311,73.8,63.8,0,42.554493,300.0,432,72.9,63.2,0,32.528503,400,206,71.1,63.9,0,40.874294,195,418,73.1,63.1,0,40.4149,380.0,362,70.8,63.6,0,27.759722,335,177,73.7,62.9,0,63.042027,175.0,265,73.1,63.5,0,53.85171,245,368,72.9,63.0,0,41.18187,350,178,73.8,63.3,0,37.935265,174.3332,675,73.8,63.0,0,65.03617,663.2499,530,74.1,63.7,0,60.4588,533.59973,336,73.8,63.2,0,45.643776,336.15027,221,72.0,63.7,0,53.721325,195,790,73.4,63.1,0,56.30225,783.2002,363,72.8,62.9,0,48.23198,335,186,73.2,63.1,0,57.906662,175,249,73.3,63.1,0,50.846725,245.0,433,72.8,63.2,0,47.82303,420.0,546,73.8,62.8,0,60.38186,540.0,419,73.9,63.0,0,40.266186,414.7996,108,72.8,63.8,0,32.923447,100,435,73.8,63.5,0,47.222527,430.94986,200,72.1,281.6,0,37.06839,195.0,490,73.9,63.1,0,43.284798,488.79962,351,73.4,63.2,0,50.623745,335,271,73.9,63.1,0,43.59401,269.0,256,73.8,63.3,0,48.45128,245.0,592,74.0,62.8,0,49.6429,585.1998,172,73.5,63.4,0,44.805065,160,863,74.5,62.8,0,72.01496,840.0,516,73.8,63.3,0,52.738476,506.00027,203,73.1,63.4,0,34.089523,150,0,0,0,0,0,0,1043,73.8,62.9,0,64.825485,1020.0,619,70.9,62.7,0,66.81962,575,1074,74.3,63.0,0,68.18082,1060.0,714,74.4,63.2,0,78.49312,705.0,182,73.8,63.6,0,55.145203,175.0,232,73.8,63.3,0,35.2337,228.49979,202,71.9,63.3,0,42.16338,185,303,71.1,63.2,0,33.480175,300,558,74.1,62.7,0,51.097317,552.9998,218,70.4,63.0,0,56.958763,210,892,68.9,62.7,0,86.07758,880,78.6,81.2,85.9,143.1,102.1,117.6,1.2,-1.0,29.91
20180718,1335,88.9,44.0,35.46270251,47.48005833,259,49.4,43.9,5.8,77.5,72.5,-0.1,4.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.7,74.8,57.85,100,15.0,55.1,56.8,100,0,74.0,0.95,57.8,1.8125,62.8,1,1,50.7,13.8,0,0,0,73.7,76.5,62.35,100.0,15,54.0,60.545456,74.7,0,68,1.3,57.8,1.8125,61.7,0,0,92.4,99.3,20.3,4.3,2.2,60,60,95.5,63.85,100,100,35.2,0,83.6,0.9,64.344826,63.844826,0,10.6,0,0,1,97.9,1,72,206,60.8,0,22.84562,200.0,72.0,68.0,2123.706,68.8,58.9,60.4,2200.0,272,70.8,58.7,0,52.22414,260,130,69.7,59.5,0,58.05542,125,1017,72.1,59.1,0,33.427204,1000.0,785,80.0,67.7,0,0.0,700,627,70.4,59.3,0,49.029007,600.0,211,69.3,59.7,0,39.66281,200.0,128,69.5,59.8,0,57.991375,125.0,341,70.7,60.4,0,31.564611,330,176,72.7,61.6,0,100.0,650,427,69.5,61.7,0,99.908875,950,517,0,59.7,0,36.24275,500,520,71.2,59.7,0,36.817245,500,189,72.8,63.3,0,54.080235,175,265,70.2,63.7,0,43.147327,245,234,71.2,63.4,0,43.49295,220,380,75.3,63.3,0,32.586826,350.0,547,73.8,63.2,0,63.758255,540.0,347,73.8,63.5,0,39.242344,335.0,354,73.9,63.4,0,37.527092,335.0,214,72.9,64.1,0,41.859707,195,538,73.9,63.4,0,42.28913,527.2,261,70.1,63.2,0,47.94852,245,181,73.9,63.3,0,52.68209,175.0,261,73.9,63.4,0,53.792458,245,451,72.7,63.1,0,48.17016,420.0,172,73.5,63.7,0,33.37008,171.4,370,71.8,63.5,0,47.853134,335,316,73.8,63.8,0,42.554493,300.0,434,72.9,63.2,0,32.528503,400,207,71.1,63.8,0,40.874294,195,417,73.1,63.1,0,40.4149,380.0,358,70.8,63.6,0,27.759722,335,187,73.7,62.9,0,62.630642,175.0,267,73.1,63.6,0,53.263115,245,382,72.8,63.0,0,40.68847,350,168,73.8,63.3,0,36.2923,160.0,685,73.9,63.1,0,64.117584,663.2499,573,73.9,63.7,0,61.827827,561.1998,338,73.8,63.1,0,44.96781,336.15027,223,71.9,63.6,0,53.150356,195,668,73.4,63.1,0,53.81565,706.40015,339,72.8,62.9,0,47.647858,335,188,73.2,63.0,0,57.906662,175,253,73.3,63.1,0,50.846725,245.0,437,72.8,63.2,0,47.82303,420.0,546,73.8,62.8,0,59.828598,540.0,421,73.9,63.0,0,40.266186,414.7996,111,72.9,63.8,0,32.923447,100,370,73.8,63.5,0,44.79974,370.3497,202,72.1,281.9,0,37.06839,195.0,497,73.9,63.1,0,43.284798,488.79962,355,73.6,63.2,0,50.623745,335,277,73.9,63.0,0,43.59401,269.0,250,73.8,63.4,0,47.93846,245.0,593,74.0,62.8,0,49.116028,585.1998,172,73.6,63.4,0,44.36294,160,855,74.1,62.9,0,71.42263,840.0,511,73.9,63.4,0,52.15655,506.00027,213,73.1,63.4,0,34.089523,150,0,0,0,0,0,0,1045,73.8,62.9,0,64.23855,1020.0,616,70.8,62.7,0,66.19688,575,1074,74.3,63.0,0,67.55237,1060.0,717,74.4,63.2,0,77.151855,705.0,184,73.8,63.6,0,55.145203,175.0,227,73.8,63.3,0,34.73745,228.49979,204,71.9,63.3,0,42.16338,185,303,71.2,63.2,0,33.75127,300,517,73.8,62.7,0,48.570816,519.99963,215,70.4,63.0,0,56.544147,210,894,68.8,62.7,0,84.75331,880,78.5,81.2,85.8,144.1,102.1,117.5,1.2,-0.1,29.91
20180718,1340,89.6,42.3,35.38631786,47.48005833,259,49.4,43.8,5.8,77.1,72.0,-0.2,4.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.7,74.7,57.7,100,15.0,55.1,56.8,100,0,73.9,0.95,57.8,1.8125,62.7,1,1,51.0,13.8,0,0,0,73.7,75.9,62.3,85.1,15,53.8,60.545456,73.8,0,68,1.37,57.8,1.8125,61.5,0,0,92.0,99.8,19.9,4.6,1.2,60,60,92.6,63.9,100,100,34.7,0,83.6,0.9,64.344826,63.844826,0,10.6,0,0,1,98.1,1,72,207,60.7,0,22.84562,307.99945,72.0,68.0,2123.706,68.8,58.7,60.5,2200.0,273,70.8,58.6,0,52.22414,260,130,69.7,59.4,0,58.05542,125,1019,72.1,59.0,0,33.427204,1000.0,785,80.0,67.6,0,0.0,700,627,70.4,59.2,0,49.029007,600.0,212,69.2,59.6,0,39.66281,200.0,129,69.5,59.7,0,57.991375,125.0,342,70.7,60.3,0,31.564611,330,177,72.7,61.5,0,100.0,650,429,69.5,61.6,0,99.908875,950,516,0,59.6,0,36.24275,500,519,71.0,59.7,0,36.817245,500,188,72.8,63.1,0,53.480045,175,264,70.1,63.6,0,42.633526,245,235,71.2,63.3,0,43.061867,220,390,75.2,63.2,0,32.586826,350.0,521,73.7,63.0,0,61.76706,517.19977,340,73.8,63.3,0,39.169693,335.0,347,73.8,63.2,0,36.94912,335.0,218,72.9,63.9,0,41.663948,195,531,73.8,63.4,0,40.736465,527.2,264,70.1,63.1,0,47.552525,245,181,73.9,63.1,0,52.247704,175.0,271,73.9,63.2,0,53.792458,245,449,72.8,62.9,0,47.72182,420.0,165,73.6,63.7,0,31.892845,160.0,380,71.7,63.3,0,47.2718,335,309,73.8,63.7,0,42.045223,300.0,436,72.9,63.0,0,32.528503,400,213,71.1,63.7,0,40.874294,195,409,73.0,62.9,0,39.937004,380.0,345,70.7,63.5,0,27.145782,335,187,73.7,62.8,0,61.59662,175.0,264,73.1,63.4,0,51.858734,245,376,72.8,62.8,0,40.195065,350,166,73.9,63.2,0,35.23786,160.0,685,73.9,62.9,0,62.314842,663.2499,567,73.9,63.5,0,58.904785,561.1998,339,73.8,63.0,0,44.356224,336.15027,225,71.9,63.5,0,52.218773,195,624,73.3,63.0,0,50.05359,629.6004,344,72.7,62.8,0,47.053303,335,190,73.2,62.9,0,57.498867,175,256,73.3,62.9,0,49.908318,245.0,434,72.8,63.0,0,47.31839,420.0,519,73.7,62.6,0,57.8542,517.19977,420,73.9,62.9,0,39.84886,414.7996,107,72.8,63.7,0,32.405064,100,350,73.7,63.4,0,43.522865,340.04968,203,72.0,282.1,0,36.667408,195.0,489,74.0,62.9,0,42.70239,488.79962,352,73.6,63.0,0,50.120724,335,281,73.9,62.9,0,43.59401,269.0,255,73.8,63.2,0,47.93846,245.0,588,73.9,62.6,0,48.43695,585.1998,172,73.6,63.3,0,44.36294,160,858,74.3,62.7,0,70.38345,840.0,515,73.8,63.3,0,51.73437,506.00027,197,73.1,63.2,0,33.479694,150,0,0,0,0,0,0,989,73.7,62.8,0,61.450584,981.5996,617,70.8,62.5,0,65.16989,575,1075,74.2,62.9,0,66.42779,1060.0,712,74.4,63.1,0,75.332405,705.0,185,73.9,63.5,0,54.509586,175.0,235,73.9,63.2,0,34.73745,228.49979,204,71.9,63.2,0,41.777443,185,315,71.2,63.0,0,33.75127,300,484,73.6,62.6,0,46.793705,486.99982,215,70.3,62.8,0,56.062305,210,891,68.7,62.5,0,82.33916,880,78.5,81.2,85.9,144.1,102.1,117.5,0.1,1.6,29.91
20180718,1345,89.2,44.1,35.70640912,47.48005833,256,49.4,43.8,5.8,76.8,71.8,-0.1,4.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.6,74.8,57.7,100,15.0,55.1,56.8,100,0,74.1,0.95,57.8,1.8125,62.6,1,1,50.7,13.6,0,0,0,73.7,76.3,62.25,49.3,15,53.7,60.545456,74.8,0,68,1.36,57.8,1.8125,61.4,0,0,92.1,99.7,21.3,4.4,1.9,60,60,93.2,63.95,100,100,35.3,0,83.6,0.85,64.344826,63.844826,0,10.9,0,0,1,98.2,1,72,409,60.0,0,31.145338,415.99945,72.0,68.0,2611.5657,68.7,58.8,60.7,2200.0,268,70.8,58.6,0,52.22414,260,128,69.7,59.4,0,58.05542,125,1015,72.1,59.0,0,34.847557,1000.0,792,80.0,67.6,0,0.0,700,618,70.4,59.2,0,49.029007,600.0,210,69.2,59.6,0,39.66281,200.0,128,69.5,59.7,0,57.991375,125.0,338,70.8,60.3,0,31.564611,330,175,72.7,61.5,0,100.0,650,423,69.6,61.5,0,99.908875,950,516,0,59.6,0,36.24275,500,513,71.1,59.6,0,36.817245,500,190,72.8,63.1,0,53.480045,175,268,70.1,63.5,0,42.633526,245,236,71.1,63.3,0,43.061867,220,382,75.2,63.2,0,32.14371,350.0,493,73.7,63.0,0,60.53632,498.19977,342,73.8,63.3,0,39.169693,335.0,351,73.8,63.2,0,36.94912,335.0,214,73.0,63.9,0,41.381187,195,531,73.8,63.3,0,40.736465,527.2,264,70.0,63.0,0,47.552525,245,176,73.9,63.1,0,51.671886,175.0,266,73.9,63.2,0,53.344448,245,454,72.8,62.9,0,47.72182,420.0,166,73.7,63.7,0,31.892845,160.0,366,71.7,63.3,0,47.2718,335,311,73.8,63.7,0,42.045223,300.0,434,72.9,63.0,0,32.11491,400,209,71.0,63.7,0,40.463776,195,432,72.9,62.9,0,39.937004,380.0,354,70.7,63.4,0,27.145782,335,183,73.7,62.8,0,60.484768,175.0,263,73.0,63.3,0,51.270138,245,378,72.8,62.8,0,39.69019,350,166,73.9,63.2,0,34.784206,160.0,678,73.9,62.9,0,60.753242,663.2499,514,73.7,63.5,0,54.30439,505.9997,338,73.7,62.9,0,43.755363,336.15027,220,71.8,63.5,0,51.65782,195,562,73.3,63.0,0,46.48446,552.8004,348,72.7,62.7,0,46.53176,335,185,73.3,62.9,0,57.000454,175,252,73.3,62.9,0,50.231903,245.0,440,72.8,63.0,0,47.31839,420.0,470,73.7,62.6,0,55.250595,475.39978,464,74.0,62.8,0,42.115948,454.7,109,72.8,63.7,0,32.405064,100,341,73.7,63.5,0,43.11907,335.0,205,72.0,282.0,0,36.667408,195.0,495,74.0,62.9,0,42.70239,488.79962,354,73.6,63.0,0,50.120724,335,270,73.9,62.9,0,43.074043,269.0,248,73.8,63.2,0,47.42564,245.0,593,73.9,62.6,0,48.43695,585.1998,171,73.6,63.2,0,43.80024,160,860,74.4,62.7,0,69.93661,840.0,509,73.9,63.2,0,51.08398,506.00027,201,73.1,63.2,0,33.479694,150,0,0,0,0,0,0,985,73.7,62.8,0,60.85316,981.5996,616,70.8,62.5,0,64.77657,575,1075,74.2,62.8,0,65.94267,1060.0,713,74.2,63.0,0,74.49265,705.0,184,73.7,63.4,0,54.104107,175.0,227,73.9,63.1,0,34.07963,228.49979,204,71.9,63.1,0,41.777443,185,315,71.2,63.0,0,33.333336,300,488,73.7,62.6,0,46.793705,486.99982,218,70.2,62.8,0,56.062305,210,898,68.6,62.5,0,80.69846,880,78.4,81.1,85.8,146.1,102.0,117.7,0.0,-0.2,29.91
20180718,1350,89.6,43.8,35.88894156,47.48005833,258,49.3,43.7,5.8,76.8,71.8,-0.2,4.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.6,74.6,57.7,100,15.0,55.0,56.8,100,0,73.9,0.95,57.8,1.8125,62.6,1,1,51.2,13.6,0,0,0,73.7,76.2,62.2,30.0,15,53.6,60.545456,75.0,0,68,1.4,57.8,1.8125,61.2,0,0,92.3,99.5,21.2,4.7,1.6,60,60,93.7,64.0,100,100,35.3,0,83.6,0.85,64.344826,63.844826,0,10.5,0,0,1,98.1,1,72,639,59.6,0,36.340298,631.99945,72.0,68.0,2123.706,68.7,58.7,60.8,2200.0,267,70.7,58.5,0,52.22414,260,128,69.7,59.4,0,58.05542,125,1015,72.1,58.9,0,35.447533,1000.0,796,80.0,67.5,0,0.0,700,616,70.4,59.2,0,49.029007,600.0,208,69.2,59.6,0,39.66281,200.0,126,69.6,59.6,0,57.991375,125.0,337,70.8,60.3,0,31.564611,330,174,72.7,61.4,0,100.0,650,419,69.5,61.5,0,99.908875,950,515,0,59.6,0,36.24275,500,511,71.0,59.6,0,36.817245,500,187,72.8,63.1,0,52.953564,175,263,70.2,63.5,0,42.036087,245,235,71.1,63.3,0,42.642433,220,389,75.1,63.1,0,32.14371,350.0,476,73.7,63.0,0,58.72524,475.39978,349,73.8,63.3,0,39.169693,335.0,343,73.8,63.2,0,36.433067,335.0,217,73.0,63.8,0,41.381187,195,526,73.8,63.3,0,40.736465,527.2,259,70.0,63.0,0,46.92553,245,179,73.9,63.1,0,51.671886,175.0,270,73.9,63.2,0,53.344448,245,440,72.8,62.9,0,47.127514,420.0,164,72.3,63.7,0,31.495975,160.0,371,71.7,63.3,0,47.2718,335,315,73.8,63.6,0,42.045223,300.0,435,72.9,63.0,0,32.11491,400,211,71.0,63.7,0,40.463776,195,419,72.9,62.9,0,39.30705,380.0,355,70.7,63.4,0,27.145782,335,183,73.7,62.8,0,59.528576,175.0,262,73.0,63.3,0,50.75382,245,379,72.7,62.8,0,39.196785,350,165,73.9,63.2,0,34.097595,160.0,679,73.9,62.9,0,59.260536,663.2499,479,73.7,63.5,0,51.640354,478.39972,313,73.7,63.0,0,41.66309,308.24973,223,71.7,63.5,0,51.217068,195,511,73.4,63.1,0,43.901394,514.4004,342,72.7,62.7,0,45.426098,335,190,73.2,62.9,0,57.000454,175,256,73.3,62.9,0,50.231903,245.0,429,72.7,63.0,0,46.802017,420.0,455,73.7,62.6,0,53.46062,452.59976,465,74.0,62.8,0,41.47304,454.7,106,72.7,63.6,0,31.886679,100,348,73.7,63.4,0,43.11907,335.0,200,71.9,282.0,0,36.032524,195.0,489,74.0,62.9,0,42.271404,488.79962,347,73.6,63.0,0,49.607647,335,277,73.9,62.9,0,43.074043,269.0,255,73.8,63.1,0,47.42564,245.0,554,73.8,62.7,0,45.662098,555.8003,171,73.6,63.2,0,43.80024,160,861,74.4,62.6,0,69.344284,840.0,506,73.9,63.2,0,50.513466,506.00027,225,73.0,63.2,0,33.479694,150,0,0,0,0,0,0,985,73.5,62.7,0,60.255737,981.5996,613,70.8,62.5,0,64.29586,575,1074,74.2,62.8,0,65.237045,1060.0,711,74.2,63.0,0,73.08141,705.0,183,73.6,63.4,0,53.545208,175.0,231,73.9,63.1,0,34.07963,228.49979,201,71.9,63.2,0,41.16638,185,308,71.3,63.0,0,32.915394,300,414,73.8,62.6,0,44.35285,420.99982,217,70.2,62.8,0,55.580456,210,894,68.6,62.5,0,79.69061,880,78.4,81.0,85.8,142.1,102.0,117.6,1.1,0.1,29.91
