20180718,1355,89.3,43.8,35.6773757,47.48005833,260,49.3,43.8,5.8,77.1,72.2,-0.1,4.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.7,74.5,57.7,100,15.0,55.0,56.8,100,0,73.8,0.95,57.8,1.8125,62.4,1,1,51.2,13.6,0,0,0,73.7,76.1,62.15,30.0,15,53.4,60.545456,72.5,0,68,1.45,57.8,1.8125,61.1,0,0,92.3,99.8,19.9,4.7,2.0,60,60,94.0,63.9,100,100,35.6,0,83.6,0.85,64.344826,63.844826,0,10.7,0,0,1,98.0,1,72,751,59.4,0,41.303017,847.99945,72.0,68.0,2123.706,68.7,58.7,60.9,2200.0,266,70.7,58.6,0,52.22414,260,127,69.7,59.3,0,58.05542,125,1017,72.0,58.9,0,35.900574,1000.0,801,79.9,67.5,0,0.0,700,609,70.4,59.2,0,49.029007,600.0,206,69.2,59.6,0,39.66281,200.0,127,69.6,59.6,0,59.507084,125.0,334,70.7,60.3,0,31.564611,330,174,72.7,61.4,0,100.0,650,416,69.5,61.6,0,99.908875,950,515,0,59.6,0,36.24275,500,510,71.0,59.6,0,36.817245,500,191,73.0,63.1,0,52.953564,175,269,70.2,63.5,0,42.036087,245,230,71.1,63.3,0,42.12979,220,385,75.0,63.1,0,31.712574,350.0,425,73.7,63.0,0,56.493896,429.79977,355,73.7,63.3,0,39.169693,335.0,348,73.8,63.2,0,36.433067,335.0,210,73.1,63.9,0,40.77216,195,493,73.8,63.3,0,39.351658,488.79962,264,70.0,63.0,0,46.92553,245,178,73.9,63.1,0,51.2375,175.0,265,73.9,63.2,0,52.750576,245,450,72.9,62.9,0,47.127514,420.0,165,73.8,63.7,0,31.495975,160.0,376,71.7,63.3,0,47.2718,335,309,73.7,63.6,0,41.535957,300.0,433,72.9,63.0,0,31.623072,400,208,71.0,63.7,0,39.986687,195,427,72.9,62.9,0,39.30705,380.0,365,70.7,63.4,0,27.145782,335,182,73.7,62.7,0,58.894817,175.0,262,73.0,63.3,0,50.237507,245,377,72.7,62.8,0,38.703384,350,166,74.0,63.2,0,33.643944,160.0,677,73.8,62.9,0,58.192677,663.2499,448,73.9,63.5,0,49.074986,450.79974,286,73.6,63.0,0,41.3412,285.0,220,71.7,63.5,0,50.656116,195,497,73.5,63.1,0,42.025723,476.00018,358,72.7,62.7,0,45.426098,335,189,73.2,62.9,0,56.51337,175,260,73.3,62.9,0,49.69259,245.0,437,72.7,63.0,0,46.802017,420.0,403,73.7,62.7,0,50.34715,406.99976,455,74.0,62.8,0,40.57072,454.7,108,72.7,63.7,0,31.886679,100,340,73.7,63.4,0,43.44647,335.0,203,71.9,281.8,0,36.032524,195.0,496,74.0,62.9,0,42.271404,488.79962,352,73.7,63.0,0,49.607647,335,274,73.9,62.9,0,42.69967,269.0,251,73.8,63.2,0,47.056408,245.0,563,73.8,62.7,0,45.662098,555.8003,172,73.6,63.2,0,43.80024,160,866,74.4,62.6,0,68.751945,840.0,514,73.8,63.2,0,50.513466,506.00027,207,73.0,63.2,0,33.040615,150,0,0,0,0,0,0,963,73.6,62.8,0,59.228592,947.04034,610,70.8,62.5,0,63.673115,575,1079,74.1,62.8,0,64.740906,1060.0,720,74.0,63.0,0,71.57686,705.0,182,73.4,63.4,0,53.13973,175.0,229,73.9,63.1,0,33.664165,228.49979,204,71.9,63.1,0,41.16638,185,312,71.3,63.0,0,32.915394,300,422,73.7,62.6,0,44.35285,420.99982,213,70.1,62.8,0,54.94173,210,894,68.6,62.5,0,78.37807,880,78.4,81.1,85.8,143.1,102.0,117.2,3.1,0.0,29.91
20180718,1400,89.0,44.5,35.69719848,47.48005833,258,49.3,43.8,5.8,77.1,72.2,-0.1,4.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.6,74.2,57.7,100,15.0,54.9,56.8,100,0,73.6,0.9,57.8,1.8125,62.4,1,1,50.8,13.9,0,0,0,73.7,75.9,62.1,30.0,15,53.2,60.545456,75.5,0,68,1.53,57.8,1.8125,61.0,0,0,92.2,99.8,20.7,4.2,1.7,60,60,93.7,63.8,100,100,36.2,0,81.6,0.9,64.344826,63.844826,0,10.7,0,0,1,98.3,1,72,853,59.3,0,43.60103,847.99945,72.0,68.0,2123.706,68.7,58.6,60.1,2200.0,264,70.7,58.5,0,52.22414,260,127,69.7,59.3,0,58.05542,125,1027,71.9,58.8,0,36.341373,1000.0,805,79.9,67.4,0,0.0,700,606,70.4,59.1,0,49.029007,600.0,206,69.1,59.5,0,39.66281,200.0,126,69.5,59.6,0,59.507084,125.0,333,70.6,60.2,0,31.564611,330,174,72.7,61.4,0,100.0,650,412,69.4,61.5,0,99.908875,950,514,0,59.5,0,36.24275,500,510,71.0,59.5,0,36.817245,500,189,73.0,62.9,0,52.574497,175,264,70.2,63.4,0,41.59398,245,234,71.1,63.2,0,42.12979,220,389,75.0,63.0,0,31.712574,350.0,384,73.7,62.9,0,54.53272,384.19977,358,73.7,63.2,0,38.723404,335.0,351,73.8,63.1,0,36.433067,335.0,213,73.3,63.8,0,40.77216,195,508,73.9,63.2,0,38.953,488.79962,263,70.0,63.0,0,46.92553,245,180,73.9,63.0,0,51.2375,175.0,269,73.8,63.0,0,52.750576,245,453,73.0,62.8,0,47.127514,420.0,166,73.8,63.6,0,31.495975,160.0,365,71.7,63.2,0,46.761856,335,309,73.7,63.6,0,41.535957,300.0,434,72.8,62.9,0,31.623072,400,210,71.3,63.6,0,39.986687,195,408,73.0,62.8,0,39.30705,380.0,368,70.7,63.3,0,27.145782,335,185,73.7,62.6,0,58.49455,175.0,267,73.0,63.2,0,50.237507,245,377,72.7,62.7,0,38.198505,350,166,74.0,63.1,0,33.20255,160.0,687,73.8,62.7,0,57.53818,663.2499,449,73.9,63.5,0,47.92797,450.79974,297,73.7,62.9,0,41.3412,285.0,221,71.7,63.4,0,50.225384,195,402,73.7,63.1,0,37.920685,399.1998,363,72.7,62.6,0,45.426098,335,191,73.2,62.7,0,56.51337,175,247,73.3,62.8,0,48.68946,245.0,442,72.7,62.9,0,46.802017,420.0,359,73.6,62.6,0,48.068993,361.39987,461,73.8,62.7,0,40.57072,454.7,111,72.7,63.6,0,31.886679,100,344,73.7,63.4,0,43.44647,335.0,206,71.9,281.8,0,36.032524,195.0,500,74.0,62.8,0,42.271404,488.79962,356,73.7,62.9,0,49.607647,335,276,73.9,62.8,0,42.69967,269.0,252,73.8,63.0,0,47.056408,245.0,554,73.8,62.5,0,45.498188,555.8003,172,73.6,63.1,0,43.80024,160,863,74.4,62.5,0,68.29471,840.0,513,73.8,63.1,0,50.091286,506.00027,213,73.0,63.1,0,33.040615,150,0,0,0,0,0,0,965,73.5,62.6,0,58.840794,947.04034,620,70.7,62.4,0,63.673115,575,1069,74.1,62.7,0,63.627346,1060.0,710,73.9,62.9,0,70.737114,705.0,181,73.3,63.3,0,52.65753,175.0,234,73.9,63.0,0,33.664165,228.49979,202,71.9,63.0,0,40.780445,185,316,71.3,62.9,0,32.915394,300,358,73.7,62.6,0,41.237553,354.99982,216,70.0,62.6,0,54.94173,210,893,68.5,62.4,0,77.28818,880,78.3,81.0,85.8,142.1,101.9,117.3,0.7,1.5,29.91
20180718,1405,89.3,43.4,35.54459905,47.9592,256,49.3,43.8,5.8,77.1,72.2,-0.1,4.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.6,74.4,57.65,100,15.0,54.7,56.8,100,0,73.6,0.9,57.8,1.8125,62.3,1,1,51.4,13.8,0,0,0,73.6,76.2,62.15,30.0,15,53.1,60.545456,73.7,0,68,1.6,57.8,1.8125,60.9,0,0,92.0,100.1,20.2,4.2,2.4,60,60,93.5,63.7,100,100,35.9,0,81.6,0.9,64.344826,63.844826,0,10.8,0,0,1,98.6,1,72,849,59.3,0,43.60103,847.99945,72.0,68.0,2611.5657,68.8,58.6,56.3,2200.0,264,70.6,58.5,0,52.22414,260,126,69.6,59.3,0,58.05542,125,1023,71.8,58.9,0,36.341373,1000.0,807,79.9,67.4,0,0.0,700,606,70.4,59.1,0,49.029007,600.0,204,69.1,59.6,0,39.66281,200.0,127,69.6,59.6,0,59.507084,125.0,331,70.7,60.2,0,31.564611,330,174,72.7,61.4,0,100.0,650,412,69.3,61.5,0,99.908875,950,514,0,59.5,0,36.24275,500,510,71.0,59.5,0,36.817245,500,187,73.0,63.0,0,51.974308,175,264,70.2,63.5,0,41.15187,245,232,71.0,63.2,0,41.628803,220,383,75.0,63.1,0,31.18563,350.0,356,73.7,63.0,0,52.621574,361.39978,349,73.7,63.2,0,38.131813,335.0,348,73.7,63.1,0,35.989265,335.0,217,73.5,63.8,0,40.77216,195,495,73.9,63.3,0,38.953,488.79962,266,69.9,63.0,0,46.518536,245,177,73.8,63.0,0,50.671787,175.0,268,73.8,63.1,0,52.375496,245,443,73.0,62.8,0,46.606194,420.0,162,73.9,63.6,0,30.8676,160.0,374,71.7,63.2,0,46.761856,335,314,73.7,63.5,0,41.535957,300.0,435,72.8,62.9,0,31.623072,400,203,71.6,63.6,0,39.354263,195,408,73.0,62.8,0,38.75312,380.0,358,70.7,63.4,0,26.700375,335,185,73.6,62.7,0,57.860798,175.0,267,73.0,63.2,0,49.72119,245,375,72.7,62.7,0,37.705105,350,165,74.0,63.1,0,32.589504,160.0,686,73.8,62.8,0,56.61959,663.2499,454,73.9,63.5,0,47.471634,450.79974,296,73.7,62.9,0,39.871246,285.0,218,71.7,63.4,0,49.65441,195,413,73.8,63.2,0,37.920685,399.1998,361,72.6,62.7,0,44.904556,335,189,73.3,62.8,0,56.02628,175,254,73.3,62.8,0,48.68946,245.0,433,72.7,62.9,0,46.215233,420.0,315,73.6,62.7,0,44.337166,315.79987,413,73.8,62.8,0,39.149563,414.7996,108,72.7,63.6,0,31.283907,100,349,73.7,63.4,0,43.04267,335.0,205,71.8,282.0,0,35.631542,195.0,491,74.0,62.9,0,41.688995,488.79962,349,73.7,63.0,0,49.10463,335,282,73.9,62.8,0,42.69967,269.0,249,73.8,63.1,0,46.471794,245.0,565,73.8,62.6,0,45.498188,555.8003,171,73.6,63.1,0,43.368168,160,859,74.4,62.6,0,67.25553,840.0,512,73.8,63.2,0,49.520767,506.00027,201,73.0,63.1,0,32.58934,150,0,0,0,0,0,0,933,73.5,62.7,0,57.226707,913.76025,611,70.7,62.5,0,62.646126,575,1068,74.1,62.7,0,62.524807,1060.0,686,73.7,63.0,0,67.23817,677.6997,180,73.2,63.3,0,52.02192,175.0,235,73.8,63.1,0,33.167915,228.49979,197,71.9,63.1,0,40.16938,185,304,71.3,62.9,0,33.175194,300,319,73.9,62.6,0,39.460445,321.99966,217,70.0,62.7,0,54.538322,210,893,68.5,62.5,0,75.91703,880,78.3,80.9,85.7,142.1,101.9,117.5,0.7,0.0,29.91
20180718,1410,89.7,42.1,35.38825975,47.9592,258,49.3,43.8,5.8,77.0,72.2,-0.1,4.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.6,74.5,57.6,100,15.0,54.4,56.8,100,0,73.7,0.9,57.8,1.8125,62.2,1,1,50.8,13.7,0,0,0,73.6,76.3,62.2,30.0,15,52.8,60.545456,73.5,0,68,1.62,57.8,1.8125,60.8,0,0,91.7,100.2,19.7,4.4,1.8,60,60,94.2,63.6,100,100,35.3,0,81.6,0.95,64.344826,63.844826,0,10.9,0,0,1,98.5,1,72,852,59.2,0,43.60103,847.99945,72.0,68.0,2123.706,68.7,58.6,61.3,2200.0,264,70.7,58.4,0,52.22414,260,126,69.6,59.2,0,58.05542,125,1012,71.7,58.8,0,36.341373,1000.0,806,79.9,67.4,0,0.0,700,607,70.3,59.1,0,49.029007,600.0,205,69.1,59.5,0,39.66281,200.0,127,69.6,59.5,0,59.507084,125.0,334,70.7,60.2,0,31.564611,330,174,72.7,61.3,0,100.0,650,414,69.4,61.4,0,99.908875,950,515,0,59.4,0,36.24275,500,510,71.0,59.4,0,36.817245,500,188,72.9,63.0,0,51.974308,175,266,70.2,63.4,0,41.15187,245,232,71.0,63.2,0,41.628803,220,387,75.0,63.0,0,31.18563,350.0,316,73.8,62.9,0,50.25015,315.79977,353,73.7,63.2,0,38.131813,335.0,351,73.8,63.0,0,35.989265,335.0,218,73.6,63.7,0,40.77216,195,492,74.0,63.2,0,38.953,488.79962,269,69.9,62.9,0,46.518536,245,178,73.9,63.0,0,50.671787,175.0,270,73.8,63.0,0,52.375496,245,448,73.1,62.7,0,46.606194,420.0,163,73.9,63.6,0,30.8676,160.0,375,71.7,63.2,0,46.761856,335,317,73.7,63.5,0,41.535957,300.0,435,72.8,62.9,0,31.623072,400,204,71.9,63.6,0,39.354263,195,412,73.0,62.8,0,38.75312,380.0,361,70.7,63.3,0,26.700375,335,188,73.6,62.6,0,57.860798,175.0,267,73.0,63.2,0,49.34944,245,377,72.6,62.6,0,37.705105,350,165,74.0,63.1,0,32.589504,160.0,682,73.8,62.7,0,56.12585,663.2499,458,73.9,63.5,0,47.471634,450.79974,298,73.7,62.8,0,39.871246,285.0,220,71.6,63.3,0,49.65441,195,414,73.9,63.1,0,37.920685,399.1998,353,72.6,62.6,0,44.39345,335,192,73.2,62.7,0,56.02628,175,258,73.3,62.8,0,48.68946,245.0,436,72.7,62.9,0,46.215233,420.0,289,73.6,62.6,0,43.84899,292.99988,416,73.9,62.7,0,39.149563,414.7996,107,72.7,63.5,0,31.283907,100,353,73.7,63.3,0,43.04267,335.0,198,71.8,281.9,0,35.152596,195.0,495,73.9,62.7,0,41.688995,488.79962,350,73.5,62.9,0,49.10463,335,270,73.8,62.8,0,42.106907,269.0,250,73.8,63.0,0,46.471794,245.0,547,73.8,62.5,0,44.84252,555.8003,172,73.6,63.1,0,43.368168,160,868,74.4,62.5,0,67.25553,840.0,517,73.8,63.1,0,49.520767,506.00027,205,72.9,63.0,0,32.58934,150,0,0,0,0,0,0,916,73.5,62.6,0,56.629284,913.76025,616,70.7,62.4,0,62.646126,575,1077,74.2,62.7,0,62.524807,1060.0,629,73.5,62.9,0,62.724518,623.1,182,73.1,63.3,0,52.02192,175.0,234,73.9,63.0,0,33.167915,228.49979,198,72.0,63.0,0,40.16938,185,306,71.2,62.9,0,33.175194,300,321,74.0,62.6,0,40.809338,355.0,219,69.9,62.6,0,54.538322,210,888,68.6,62.3,0,75.00293,880,78.2,80.9,85.6,143.1,101.9,117.5,1.2,0.0,29.91
20180718,1415,90.6,40.8,35.56475662,47.9592,259,49.3,43.8,5.8,77.3,72.4,-0.1,4.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.6,74.7,57.65,100,15.0,54.3,56.8,100,0,73.8,0.9,57.8,1.8125,62.2,1,1,50.8,13.9,0,0,0,73.6,76.4,62.15,30.0,15,52.7,60.545456,72.2,0,68,1.63,57.8,1.8125,60.7,0,0,91.6,100.1,19.2,4.7,1.5,60,60,91.7,63.25,100,100,36.1,0,83.6,0.9,64.344826,63.844826,0,10.9,0,0,1,98.4,1,72,850,59.2,0,43.60103,847.99945,72.0,68.0,2123.706,68.7,58.6,60.4,2200.0,265,70.6,58.4,0,52.22414,260,126,69.6,59.2,0,58.05542,125,1013,71.6,58.8,0,36.341373,1000.0,807,79.9,67.3,0,0.0,700,607,70.3,59.0,0,49.029007,600.0,205,69.1,59.5,0,39.66281,200.0,126,69.5,59.5,0,59.507084,125.0,332,70.7,60.1,0,31.564611,330,174,72.7,61.3,0,100.0,650,414,69.4,61.5,0,99.908875,950,514,0,59.4,0,36.24275,500,510,71.0,59.5,0,36.817245,500,188,72.8,62.9,0,51.974308,175,266,70.1,63.4,0,41.15187,245,232,71.0,63.2,0,41.628803,220,387,75.0,63.0,0,31.18563,350.0,316,73.8,63.0,0,50.25015,315.79977,352,73.7,63.2,0,38.131813,335.0,351,73.8,63.0,0,35.989265,335.0,213,73.6,63.7,0,40.369766,195,518,74.1,63.2,0,40.851868,527.1998,259,69.9,62.9,0,46.04554,245,179,73.9,63.0,0,50.671787,175.0,270,73.7,63.0,0,52.375496,245,448,73.2,62.8,0,46.606194,420.0,163,73.9,63.6,0,30.8676,160.0,376,71.7,63.2,0,46.761856,335,318,73.7,63.5,0,41.35262,300.0,435,72.8,62.9,0,31.623072,400,205,72.1,63.6,0,39.354263,195,412,73.0,62.8,0,38.75312,380.0,357,70.7,63.3,0,26.700375,335,184,73.6,62.6,0,57.46053,175.0,265,73.0,63.2,0,49.34944,245,378,72.6,62.7,0,37.705105,350,165,74.0,63.1,0,32.589504,160.0,685,73.8,62.8,0,56.12585,663.2499,450,73.9,63.4,0,47.3113,450.79974,299,73.7,62.8,0,39.871246,285.0,221,71.6,63.4,0,49.65441,195,400,73.9,63.1,0,37.38478,399.1998,351,72.6,62.6,0,44.39345,335,183,73.1,62.7,0,55.380608,175,258,73.3,62.8,0,48.68946,245.0,434,72.6,62.9,0,46.215233,420.0,248,73.5,62.7,0,40.71382,247.39987,460,73.9,62.7,0,40.863976,454.7,108,72.7,63.5,0,31.283907,100,351,73.6,63.3,0,42.497,335.0,198,71.8,281.7,0,35.152596,195.0,495,73.9,62.8,0,41.688995,488.79962,351,73.4,62.8,0,49.10463,335,269,73.8,62.7,0,42.106907,269.0,251,73.9,63.0,0,46.471794,245.0,549,73.8,62.5,0,45.07669,555.8003,172,73.5,63.1,0,43.368168,160,847,74.3,62.5,0,66.66321,840.0,509,73.9,63.1,0,49.098583,506.00027,204,72.9,63.0,0,32.58934,150,0,0,0,0,0,0,889,73.4,62.6,0,55.612617,875.3603,605,70.7,62.4,0,62.24189,575,1074,74.2,62.7,0,62.44763,1060.0,576,73.4,62.9,0,59.08561,568.5,184,73.0,63.2,0,52.02192,175.0,234,73.8,63.0,0,33.167915,228.49979,200,71.9,63.0,0,40.16938,185,309,71.0,62.9,0,33.175194,300,359,74.1,62.6,0,42.072582,355.0,219,69.9,62.6,0,54.538322,210,888,68.6,62.4,0,74.96777,880,78.2,80.8,85.5,144.1,101.8,117.6,2.6,-0.4,29.91
20180718,1420,89.1,42.2,35.00970964,47.9592,260,49.4,43.9,5.8,76.8,71.8,-0.1,4.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.6,74.5,57.7,100,15.0,54.1,56.8,100,0,73.8,0.9,57.8,1.8125,62.1,1,1,51.4,13.6,0,0,0,73.6,76.2,62.1,30.0,15,52.3,60.545456,72.4,0,68,1.63,57.8,1.8125,60.7,0,0,91.2,99.9,19.4,4.8,2.2,60,60,94.1,62.9,100,100,34.9,0,83.6,0.9,64.344826,63.844826,0,11.0,0,0,1,98.5,1,72,731,59.2,0,40.337364,631.99945,72.0,68.0,2611.5657,68.7,58.6,56.6,2200.0,264,70.6,58.4,0,52.22414,260,126,69.6,59.2,0,58.05542,125,1021,71.6,58.8,0,36.341373,1000.0,805,79.9,67.3,0,0.0,700,609,70.3,59.0,0,49.029007,600.0,206,69.0,59.5,0,39.66281,200.0,127,69.5,59.5,0,59.507084,125.0,332,70.7,60.2,0,31.564611,330,174,72.7,61.3,0,100.0,650,415,69.4,61.4,0,99.908875,950,515,0,59.4,0,36.24275,500,510,71.0,59.4,0,36.817245,500,188,72.9,62.8,0,51.974308,175,266,70.1,63.3,0,41.15187,245,232,71.0,63.0,0,41.628803,220,387,74.9,62.8,0,31.18563,350.0,316,73.8,62.8,0,50.25015,315.79977,352,73.7,63.0,0,38.131813,335.0,351,73.7,62.9,0,35.989265,335.0,213,73.7,63.6,0,40.369766,195,598,74.1,63.0,0,42.9081,603.9998,257,69.8,62.7,0,46.04554,245,179,73.8,62.8,0,50.671787,175.0,270,73.7,62.9,0,52.375496,245,447,73.2,62.6,0,46.606194,420.0,164,73.9,63.5,0,30.8676,160.0,376,71.6,63.0,0,46.761856,335,308,73.7,63.4,0,41.026684,300.0,436,72.8,62.8,0,31.623072,400,205,72.2,63.5,0,39.354263,195,405,73.0,62.6,0,38.75312,380.0,358,70.7,63.2,0,26.700375,335,184,73.6,62.4,0,57.46053,175.0,263,73.0,63.0,0,49.34944,245,379,72.6,62.5,0,37.705105,350,165,74.0,62.9,0,32.589504,160.0,687,73.8,62.6,0,56.12585,663.2499,449,73.9,63.4,0,47.3113,450.79974,300,73.7,62.7,0,39.871246,285.0,221,71.6,63.2,0,49.65441,195,399,73.9,63.0,0,37.38478,399.1998,352,72.7,62.5,0,44.39345,335,184,73.3,62.5,0,55.380608,175,259,73.3,62.6,0,48.68946,245.0,437,72.6,62.7,0,46.215233,420.0,195,73.6,62.6,0,38.48991,201.79988,460,73.9,62.6,0,40.863976,454.7,108,72.7,63.5,0,31.283907,100,341,73.6,63.2,0,42.0932,335.0,198,71.7,282.1,0,35.152596,195.0,494,73.8,62.6,0,41.688995,488.79962,351,73.3,62.7,0,49.10463,335,269,73.8,62.6,0,42.106907,269.0,251,73.8,62.8,0,46.471794,245.0,550,73.8,62.4,0,45.07669,555.8003,172,73.5,62.9,0,43.368168,160,849,74.5,62.3,0,66.66321,840.0,510,74.0,63.0,0,49.098583,506.00027,212,72.9,62.9,0,32.58934,150,0,0,0,0,0,0,875,73.4,62.4,0,55.0152,875.3603,613,70.6,62.2,0,62.24189,575,1078,74.2,62.6,0,62.44763,1060.0,517,73.4,62.8,0,55.85491,513.90015,185,72.9,63.1,0,52.02192,175.0,237,73.8,62.8,0,33.167915,228.49979,200,71.8,62.9,0,40.16938,185,310,70.9,62.7,0,33.175194,300,422,74.2,62.3,0,44.128036,421.00034,220,69.9,62.5,0,54.538322,210,891,68.9,62.2,0,74.8037,880,78.2,80.8,85.7,144.1,101.8,117.7,1.8,-1.2,29.91
20180718,1425,88.5,43.5,35.02212153,47.9592,259,49.3,43.8,5.8,76.3,71.4,-0.2,4.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.6,74.5,57.55,100,15.0,53.6,56.8,100,0,73.7,0.95,57.8,1.8125,62.1,1,1,51.3,13.8,0,0,0,73.6,76.2,62.5,30.0,15,51.9,60.545456,69.5,0,68,1.64,57.8,1.8125,60.4,0,0,91.6,100.1,17.9,4.8,1.4,60,60,90.5,63.4,100,100,34.4,0,83.6,0.9,64.344826,63.844826,0,11.0,0,0,1,98.1,1,72,516,59.3,0,32.74661,523.99945,72.0,68.0,2123.706,68.7,58.5,60.7,2200.0,269,70.6,58.3,0,52.22414,260,128,69.6,59.1,0,58.05542,125,1016,71.6,58.7,0,34.296562,1000.0,792,79.9,67.3,0,0.0,700,620,70.2,58.9,0,49.029007,600.0,209,69.0,59.4,0,39.66281,200.0,130,69.5,59.4,0,59.507084,125.0,337,70.5,60.1,0,31.564611,330,175,72.7,61.3,0,100.0,650,421,69.3,61.4,0,99.908875,950,516,0,59.4,0,36.24275,500,511,70.9,59.4,0,36.817245,500,188,73.0,62.7,0,51.974308,175,267,70.1,63.2,0,41.15187,245,232,71.0,63.0,0,41.628803,220,389,74.8,62.8,0,31.18563,350.0,317,73.9,62.7,0,50.25015,315.79977,354,73.7,62.9,0,38.131813,335.0,353,73.7,62.8,0,35.989265,335.0,213,73.7,63.5,0,40.369766,195,598,74.0,62.9,0,42.9081,603.9998,258,69.8,62.6,0,46.04554,245,180,73.8,62.7,0,50.671787,175.0,259,73.6,62.8,0,51.78162,245,449,73.2,62.5,0,46.606194,420.0,164,74.0,63.4,0,30.8676,160.0,378,71.6,62.9,0,46.761856,335,309,73.7,63.3,0,41.026684,300.0,433,72.8,62.7,0,31.131231,400,207,72.4,63.4,0,39.354263,195,432,72.9,62.5,0,38.75312,380.0,363,70.7,63.1,0,26.700375,335,186,73.6,62.4,0,57.46053,175.0,267,72.9,62.9,0,49.34944,245,380,72.6,62.4,0,37.705105,350,165,74.0,62.8,0,32.589504,160.0,640,73.7,62.5,0,54.08198,632.9497,454,73.8,63.2,0,47.3113,450.79974,301,73.7,62.6,0,39.871246,285.0,223,71.5,63.1,0,49.65441,195,407,73.8,62.8,0,37.38478,399.1998,356,72.8,62.3,0,44.39345,335,185,73.3,62.5,0,55.380608,175,261,73.3,62.5,0,48.68946,245.0,440,72.6,62.6,0,46.215233,420.0,175,73.7,62.6,0,36.08158,178.99988,460,73.8,62.5,0,40.863976,454.7,109,72.7,63.4,0,31.283907,100,344,73.6,63.2,0,42.0932,335.0,199,71.7,281.6,0,35.152596,195.0,497,73.8,62.5,0,41.688995,488.79962,353,73.3,62.6,0,49.10463,335,272,73.8,62.5,0,42.106907,269.0,254,73.9,62.8,0,46.471794,245.0,552,73.8,62.3,0,45.07669,555.8003,172,73.5,62.9,0,43.368168,160,856,74.5,62.2,0,66.66321,840.0,512,73.9,62.9,0,49.098583,506.00027,215,72.9,62.8,0,32.58934,150,0,0,0,0,0,0,876,73.4,62.4,0,55.0152,875.3603,614,70.6,62.2,0,62.24189,575,1069,74.1,62.5,0,61.95149,1060.0,460,73.3,62.7,0,52.05272,459.3003,183,72.8,63.0,0,51.616436,175.0,225,73.8,62.8,0,32.521637,228.49979,201,71.8,62.8,0,40.16938,185,308,70.8,62.6,0,33.175194,300,458,73.9,62.2,0,44.59908,453.99982,221,69.8,62.4,0,54.538322,210,892,68.9,62.1,0,74.63963,880,78.1,80.8,85.6,145.1,101.8,117.3,1.1,0.1,29.91
20180718,1430,90.3,40.2,35.15406938,47.9592,259,48.9,43.7,5.8,76.1,71.5,-0.1,4.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.5,74.5,57.4,100,15.0,53.1,56.8,100,0,73.8,0.95,57.8,1.8125,62.1,1,1,50.8,13.6,0,0,0,73.6,76.2,62.9,30.0,15,52.2,60.545456,70.8,0,68,1.67,57.8,1.8125,60.4,0,0,90.4,100.0,18.9,4.3,1.3,60,60,89.2,63.9,100,100,35.7,0,83.6,0.9,64.344826,63.844826,0,10.9,0,0,1,97.6,1,72,294,59.4,0,27.270504,307.99945,72.0,68.0,2123.706,68.7,58.4,60.8,2200.0,271,70.6,58.2,0,52.22414,260,129,69.6,59.0,0,58.05542,125,1013,71.6,58.6,0,33.757805,1000.0,788,79.9,67.2,0,0.0,700,624,70.2,58.8,0,49.029007,600.0,211,68.9,59.3,0,39.66281,200.0,128,69.5,59.3,0,57.991375,125.0,339,70.6,60.0,0,31.564611,330,176,72.7,61.1,0,100.0,650,426,69.3,61.3,0,99.908875,950,516,0,59.3,0,36.24275,500,514,70.9,59.3,0,36.817245,500,190,72.9,63.4,0,51.974308,175,262,70.1,63.8,0,40.63807,245,235,71.0,63.6,0,41.628803,220,375,74.9,63.4,0,30.670658,350.0,321,74.0,63.3,0,50.07004,315.79977,357,73.7,63.4,0,38.131813,335.0,341,73.7,63.3,0,35.40097,335.0,215,73.6,63.9,0,40.369766,195,605,73.9,63.5,0,42.9081,603.9998,260,69.8,63.3,0,46.04554,245,181,73.8,63.5,0,50.671787,175.0,262,73.6,63.5,0,51.78162,245,454,73.3,63.3,0,46.606194,420.0,164,74.0,63.8,0,30.8676,160.0,363,71.6,63.5,0,46.25191,335,309,73.7,63.7,0,41.026684,300.0,434,72.8,63.2,0,31.131231,400,207,72.5,63.8,0,39.354263,195,430,72.9,63.1,0,38.75312,380.0,366,70.6,63.6,0,26.700375,335,185,73.6,63.2,0,56.982433,175.0,262,72.9,63.6,0,48.76084,245,372,72.6,63.2,0,37.05106,350,183,74.1,63.4,0,34.747425,182.93335,579,73.8,63.2,0,50.545414,572.34973,454,73.8,63.7,0,46.86729,450.79974,296,73.7,63.2,0,39.40987,285.0,221,71.4,63.7,0,49.22368,195,387,73.7,63.4,0,36.623795,380.0,351,73.0,63.1,0,43.87191,335,187,73.3,63.2,0,55.380608,175,254,73.3,63.3,0,48.290367,245.0,442,72.6,63.3,0,46.215233,420.0,166,73.9,63.2,0,36.613148,160.0,456,73.8,63.1,0,39.882698,454.7,109,72.7,63.7,0,31.283907,100,345,73.6,63.6,0,42.0932,335.0,202,71.7,281.6,0,35.152596,195.0,505,73.8,63.1,0,41.688995,488.79962,355,73.2,63.3,0,49.10463,335,272,73.8,63.2,0,42.106907,269.0,255,73.9,63.5,0,46.471794,245.0,557,73.8,63.1,0,45.07669,555.8003,172,73.5,63.4,0,43.368168,160,867,74.4,63.0,0,66.66321,840.0,516,73.9,63.4,0,49.098583,506.00027,223,72.8,63.3,0,32.58934,150,0,0,0,0,0,0,859,73.4,63.2,0,53.327744,831.84033,614,70.6,63.1,0,61.772095,575,1084,74.1,63.1,0,61.300995,1060.0,439,73.3,63.3,0,50.443203,432.00027,180,72.8,63.4,0,51.057537,175.0,227,73.8,63.3,0,32.521637,228.49979,203,71.8,63.4,0,40.16938,185,311,70.8,63.3,0,33.175194,300,392,73.6,63.0,0,42.27599,387.99966,216,69.8,63.1,0,54.056477,210,889,69.1,63.0,0,73.63178,880,78.1,80.7,85.6,143.1,101.8,117.3,0.7,0.1,29.91
20180718,1435,89.2,42.8,35.276375,47.9592,260,49.0,43.7,5.8,76.1,71.5,-0.1,4.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.5,74.4,57.4,100,15.0,52.6,56.8,100,0,73.7,0.95,57.8,1.8125,61.9,1,1,50.9,13.5,0,0,0,73.6,76.2,62.85,30.0,15,52.4,60.545456,68.4,0,68,1.69,57.8,1.8125,60.5,0,0,89.7,100.2,16.0,4.7,2.1,60,60,93.0,64.1,100,100,35.1,0,83.6,0.9,64.344826,63.844826,0,10.8,0,0,1,97.1,1,72,201,59.9,0,22.564478,200.0,72.0,68.0,2123.706,68.6,58.5,60.9,2200.0,272,70.5,58.3,0,52.22414,260,130,69.5,59.1,0,58.05542,125,1033,71.7,58.6,0,33.757805,1000.0,785,79.8,67.1,0,0.0,700,626,70.1,58.9,0,49.029007,600.0,211,68.9,59.3,0,39.66281,200.0,129,69.5,59.4,0,57.991375,125.0,341,70.5,60.0,0,31.564611,330,176,72.7,61.1,0,100.0,650,428,69.3,61.2,0,99.908875,950,516,0,59.3,0,36.24275,500,517,70.8,59.3,0,36.817245,500,187,73.0,63.6,0,51.59524,175,265,70.1,64.0,0,40.63807,245,236,71.0,63.8,0,41.628803,220,379,75.0,63.7,0,30.670658,350.0,317,74.0,63.6,0,50.95057,315.79977,360,73.7,63.7,0,38.131813,335.0,343,73.7,63.6,0,35.40097,335.0,216,73.4,64.2,0,40.369766,195,612,73.9,63.7,0,42.9081,603.9998,264,69.8,63.5,0,46.04554,245,176,73.8,63.7,0,50.09597,175.0,264,73.5,63.7,0,51.78162,245,441,73.3,63.5,0,46.230843,420.0,165,74.0,64.1,0,30.8676,160.0,368,71.6,63.8,0,46.25191,335,309,73.7,63.9,0,41.026684,300.0,434,72.8,63.4,0,31.131231,400,209,72.7,64.0,0,39.354263,195,422,72.9,63.4,0,38.75312,380.0,365,70.6,63.9,0,26.700375,335,185,73.6,63.4,0,56.982433,175.0,262,72.9,63.9,0,48.76084,245,372,72.6,63.4,0,37.05106,350,232,74.1,63.7,0,38.60961,234.53336,576,73.8,63.5,0,50.545414,572.34973,455,73.8,64.0,0,46.86729,450.79974,295,73.7,63.4,0,39.40987,285.0,222,71.4,63.9,0,49.22368,195,389,73.7,63.7,0,36.623795,380.0,354,72.9,63.3,0,43.87191,335,189,73.3,63.4,0,55.380608,175,257,73.3,63.5,0,48.290367,245.0,431,72.6,63.5,0,45.78101,420.0,183,74.0,63.5,0,37.481014,179.0,371,73.7,63.4,0,36.374916,374.8996,109,72.7,64.0,0,31.283907,100,348,73.6,63.9,0,42.0932,335.0,204,71.6,281.8,0,35.152596,195.0,488,73.8,63.4,0,41.258007,488.79962,345,73.2,63.5,0,48.60161,335,272,73.8,63.5,0,42.106907,269.0,248,73.8,63.7,0,45.887177,245.0,524,73.8,63.3,0,43.29704,526.3997,172,73.5,63.7,0,43.368168,160,863,74.4,63.2,0,66.216354,840.0,508,73.9,63.7,0,48.51666,506.00027,182,72.8,63.6,0,32.064884,150,0,0,0,0,0,0,823,73.3,63.4,0,53.914684,831.84033,605,70.6,63.2,0,61.149353,575,1076,74.1,63.3,0,61.300995,1060.0,382,73.3,63.7,0,47.060883,377.40027,183,72.7,63.8,0,51.057537,175.0,229,73.8,63.6,0,32.521637,228.49979,204,71.8,63.7,0,40.16938,185,316,70.8,63.5,0,32.75726,300,397,74.0,63.2,0,42.27599,387.99966,219,69.8,63.4,0,54.056477,210,895,68.9,63.2,0,73.30364,880,78.0,80.7,85.6,143.1,101.7,117.2,1.2,0.1,29.91
20180718,1440,87.6,44.7,34.78361126,47.9592,256,48.9,43.7,5.8,76.2,71.6,-0.1,4.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.5,74.4,57.4,100,15.0,52.1,56.8,100,0,73.6,1.0,57.8,1.8125,61.9,1,1,51.2,13.5,0,0,0,73.6,76.0,62.8,30.0,15,52.6,60.545456,71.5,0,68,1.72,57.8,1.8125,60.5,0,0,89.7,100.3,19.2,4.8,1.3,60,60,88.8,64.3,100,100,35.1,0,83.6,0.9,64.344826,63.844826,0,10.7,0,0,1,96.3,1,72,200,60.1,0,23.016747,200.0,72.0,68.0,2611.5657,68.5,58.4,56.2,2200.0,271,70.5,58.2,0,52.22414,260,130,69.5,59.0,0,57.61403,125,1014,71.8,58.6,0,34.039425,1000.0,783,79.8,67.1,0,0.0,700,626,70.1,58.8,0,49.029007,600.0,212,68.9,59.3,0,39.66281,200.0,129,69.4,59.3,0,57.991375,125.0,341,70.5,59.9,0,31.564611,330,177,72.7,61.1,0,100.0,650,430,69.2,61.2,0,99.908875,950,516,0,59.2,0,36.24275,500,519,70.8,59.2,0,36.817245,500,187,73.0,63.6,0,51.59524,175,264,70.2,64.0,0,40.63807,245,237,71.0,63.8,0,41.628803,220,381,75.1,63.6,0,30.670658,350.0,318,74.0,63.6,0,50.95057,315.79977,361,73.7,63.7,0,38.131813,335.0,343,73.8,63.7,0,35.40097,335.0,217,73.2,64.3,0,40.369766,195,612,73.8,63.7,0,42.9081,603.9998,263,69.8,63.5,0,46.04554,245,176,73.8,63.6,0,50.09597,175.0,265,73.5,63.7,0,51.78162,245,441,73.4,63.4,0,46.230843,420.0,186,74.1,64.1,0,34.604786,186.59988,368,71.6,63.8,0,46.25191,335,309,73.7,64.0,0,41.026684,300.0,434,72.8,63.5,0,31.131231,400,209,72.7,64.1,0,39.354263,195,405,72.9,63.4,0,38.340393,380.0,355,70.6,63.9,0,26.242928,335,185,73.6,63.3,0,56.982433,175.0,262,72.9,63.8,0,48.76084,245,373,72.6,63.4,0,37.05106,350,255,74.1,63.6,0,40.044136,260.33334,577,73.8,63.4,0,50.545414,572.34973,456,73.8,64.1,0,46.86729,450.79974,297,73.8,63.4,0,39.40987,285.0,222,71.5,63.9,0,49.22368,195,389,73.6,63.7,0,36.623795,380.0,353,72.8,63.3,0,43.87191,335,189,73.3,63.4,0,55.380608,175,258,73.3,63.5,0,48.290367,245.0,434,72.6,63.5,0,45.78101,420.0,200,74.1,63.5,0,38.978085,201.79988,338,73.7,63.4,0,36.138054,335.0,112,72.7,64.1,0,31.283907,100,351,73.6,63.9,0,42.0932,335.0,204,71.6,281.6,0,35.152596,195.0,494,73.8,63.4,0,41.258007,488.79962,346,73.2,63.5,0,48.60161,335,278,73.8,63.4,0,42.106907,269.0,248,73.8,63.7,0,46.328205,245.0,525,73.8,63.3,0,43.29704,526.3997,172,73.6,63.7,0,43.368168,160,841,74.4,63.2,0,65.62403,840.0,511,74.0,63.7,0,48.51666,506.00027,184,72.8,63.6,0,32.064884,150,0,0,0,0,0,0,795,73.3,63.4,0,52.866577,798.56024,607,70.6,63.2,0,61.149353,575,1070,74.1,63.4,0,60.7387,1060.0,330,73.3,63.7,0,43.678562,322.8003,185,72.6,63.8,0,51.057537,175.0,231,73.8,63.6,0,32.521637,228.49979,200,71.8,63.7,0,39.772728,185,315,70.8,63.5,0,32.350616,300,428,73.9,63.2,0,43.967457,420.99982,212,69.8,63.3,0,53.417747,210,895,68.7,63.1,0,73.29193,880,78.0,80.7,85.4,143.1,101.7,117.3,1.1,0.1,29.91
20180718,1445,87.0,43.7,34.06418327,47.9592,258,49.0,43.8,5.8,75.9,71.1,-0.2,4.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.4,74.2,57.4,100,15.0,51.5,56.8,100,0,73.5,1.0,57.8,1.8125,61.9,1,1,50.7,13.7,0,0,0,73.6,75.9,62.8,30.0,15,52.8,60.545456,66.9,0,68,1.76,57.8,1.8125,60.4,0,0,89.1,100.4,17.6,4.6,1.6,60,60,89.4,64.55,100,100,35.4,0,81.6,0.85,64.344826,63.844826,0,10.7,0,0,1,95.6,1,72,205,60.2,0,24.104633,200.0,72.0,68.0,2123.706,68.5,58.3,60.2,2200.0,271,70.4,58.2,0,52.22414,260,130,69.5,59.0,0,57.61403,125,1018,71.9,58.5,0,34.039425,1000.0,785,79.8,67.1,0,0.0,700,627,70.1,58.8,0,49.029007,600.0,211,68.8,59.2,0,39.66281,200.0,129,69.4,59.3,0,57.991375,125.0,341,70.4,59.9,0,31.564611,330,178,72.7,61.1,0,100.0,650,428,69.2,61.2,0,99.908875,950,516,0,59.2,0,36.24275,500,519,70.8,59.2,0,36.817245,500,190,73.0,63.6,0,51.59524,175,259,70.2,64.0,0,40.124268,245,232,71.0,63.8,0,41.12781,220,384,75.0,63.6,0,30.670658,350.0,358,74.1,63.6,0,52.751648,361.39987,345,73.7,63.7,0,37.61287,335.0,346,73.8,63.7,0,35.40097,335.0,208,73.2,64.3,0,39.749863,195,611,73.8,63.7,0,41.974403,603.9998,265,69.8,63.5,0,46.04554,245,178,73.8,63.6,0,50.09597,175.0,268,73.4,63.6,0,51.78162,245,446,73.4,63.4,0,46.230843,420.0,228,74.1,64.0,0,36.88678,232.19989,371,71.6,63.8,0,46.25191,335,310,73.7,64.0,0,41.026684,300.0,435,72.8,63.5,0,31.131231,400,212,72.8,64.1,0,39.354263,195,425,72.9,63.4,0,38.340393,380.0,356,70.6,63.9,0,26.242928,335,180,73.6,63.3,0,56.348675,175.0,257,72.9,63.8,0,48.244526,245,376,72.6,63.3,0,37.05106,350,291,74.0,63.5,0,42.091713,286.13333,572,73.8,63.4,0,50.05167,572.34973,450,73.8,64.1,0,45.88061,450.79974,285,73.8,63.4,0,38.798286,285.0,214,71.4,63.9,0,48.65271,195,394,73.5,63.7,0,36.623795,380.0,358,72.8,63.3,0,43.87191,335,186,73.3,63.4,0,54.972816,175,248,73.3,63.4,0,47.67555,245.0,436,72.6,63.5,0,45.78101,420.0,250,74.1,63.4,0,41.353874,247.39987,339,73.8,63.5,0,35.73201,335.0,108,72.7,64.1,0,30.84991,100,354,73.6,63.9,0,42.0932,335.0,195,71.6,281.9,0,34.92983,195.0,494,73.8,63.4,0,41.258007,488.79962,347,73.2,63.5,0,48.60161,335,267,73.8,63.4,0,41.597336,269.0,252,73.8,63.6,0,46.328205,245.0,525,73.8,63.2,0,43.21508,526.3997,171,73.6,63.7,0,42.795418,160,844,74.4,63.1,0,65.16679,840.0,509,74.0,63.7,0,48.10589,506.00027,195,72.8,63.7,0,32.064884,150,0,0,0,0,0,0,667,73.4,63.5,0,51.51452,700.95996,586,70.7,63.2,0,60.122364,575,1064,74.1,63.4,0,60.187428,1060.0,293,73.4,63.8,0,41.404243,295.50027,184,72.5,63.8,0,50.652058,175.0,229,73.8,63.6,0,32.02539,228.49979,203,71.8,63.7,0,39.772728,185,299,70.8,63.5,0,33.096127,300,377,73.7,63.2,0,41.644363,387.99966,214,69.7,63.3,0,53.417747,210,880,68.6,63.0,0,71.74499,880,77.9,80.6,85.6,141.1,101.7,117.5,1.2,0.1,29.91
20180718,1450,88.2,41.2,34.08068411,47.9592,261,48.9,43.7,5.8,75.4,70.9,-0.2,4.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.3,74.6,57.4,100,15.0,50.8,56.8,100,0,73.7,1.0,57.8,1.8125,61.9,1,1,50.6,13.5,0,0,0,73.6,76.6,62.8,30.0,15,52.9,60.545456,67.7,0,68,1.75,57.8,1.8125,60.2,0,0,88.8,100.6,18.1,4.8,1.5,60,60,86.7,64.8,100,100,33.8,0,83.6,0.85,64.344826,63.844826,0,10.3,0,0,1,94.5,1,72,204,60.2,0,24.104633,200.0,72.0,68.0,2123.706,68.5,58.3,60.3,2200.0,274,70.5,58.1,0,52.22414,260,130,69.5,58.9,0,57.61403,125,1038,72.0,58.5,0,34.198605,1000.0,782,79.8,67.0,0,0.0,700,628,70.0,58.7,0,49.029007,600.0,212,68.8,59.1,0,39.66281,200.0,129,69.5,59.2,0,57.991375,125.0,344,70.4,59.8,0,31.564611,330,178,72.7,61.0,0,100.0,650,433,69.2,61.1,0,99.908875,950,517,0,59.1,0,36.24275,500,519,70.8,59.1,0,36.817245,500,189,73.0,63.6,0,51.59524,175,259,70.2,64.0,0,40.124268,245,231,71.0,63.8,0,41.12781,220,382,75.2,63.6,0,30.670658,350.0,409,74.1,63.5,0,54.8329,406.99988,343,73.7,63.7,0,37.61287,335.0,344,73.8,63.7,0,35.40097,335.0,207,73.2,64.3,0,39.749863,195,605,73.8,63.7,0,41.974403,603.9998,265,69.8,63.5,0,46.04554,245,177,73.8,63.6,0,50.09597,175.0,267,73.4,63.7,0,51.78162,245,445,73.5,63.4,0,46.230843,420.0,260,74.1,63.9,0,38.154556,254.99988,370,71.5,63.8,0,46.25191,335,309,73.8,64.0,0,41.026684,300.0,434,72.8,63.5,0,31.131231,400,210,72.9,64.1,0,39.354263,195,412,72.9,63.4,0,38.340393,380.0,345,70.7,63.9,0,26.242928,335,179,73.6,63.3,0,56.348675,175.0,256,72.9,63.8,0,48.244526,245,375,72.6,63.3,0,37.05106,350,289,74.0,63.6,0,42.091713,286.13333,571,73.8,63.4,0,50.05167,572.34973,447,73.8,64.0,0,45.88061,450.79974,288,73.8,63.4,0,40.19313,285.0,213,71.4,64.0,0,48.65271,195,393,73.5,63.7,0,36.623795,380.0,356,72.7,63.3,0,43.87191,335,185,73.3,63.4,0,54.972816,175,247,73.3,63.5,0,48.214867,245.0,435,72.6,63.5,0,45.78101,420.0,274,74.1,63.4,0,42.449554,270.1999,336,73.8,63.5,0,35.73201,335.0,106,72.7,64.2,0,30.84991,100,350,73.6,63.9,0,42.0932,335.0,199,71.6,281.8,0,35.553574,195.0,496,73.8,63.4,0,41.258007,488.79962,346,73.2,63.5,0,48.60161,335,262,73.8,63.4,0,41.597336,269.0,249,73.8,63.7,0,46.328205,245.0,522,73.8,63.2,0,43.21508,526.3997,171,73.6,63.7,0,42.795418,160,835,74.4,63.2,0,65.16679,840.0,506,74.0,63.7,0,48.10589,506.00027,191,72.8,63.6,0,32.064884,150,0,0,0,0,0,0,686,73.5,63.4,0,50.73892,700.95996,587,70.7,63.2,0,60.122364,575,1063,74.1,63.4,0,60.187428,1060.0,254,73.4,63.8,0,38.710056,250.0,184,72.6,63.8,0,50.652058,175.0,225,73.8,63.6,0,32.02539,228.49979,203,71.8,63.7,0,39.772728,185,304,70.8,63.5,0,33.25426,300,350,73.8,63.2,0,40.134888,354.99982,214,69.8,63.3,0,53.417747,210,886,68.5,63.1,0,72.166885,880,77.9,80.6,85.4,142.2,101.6,117.5,0.7,1.5,29.91
20180718,1455,90.0,38.8,34.47806842,47.9592,258,49.1,43.9,5.8,75.6,71.0,-0.1,4.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.3,74.6,57.45,100,15.0,50.3,56.8,100,0,73.8,1.0,57.8,1.8125,61.9,1,1,50.9,14.0,0,0,0,73.6,77.0,62.95,30.0,15,53.2,60.545456,69.9,0,68,1.75,57.8,1.8125,60.0,0,0,88.5,100.3,18.7,4.2,1.8,60,60,90.6,64.75,100,100,34.8,0,83.6,0.75,64.344826,63.844826,0,10.0,0,0,1,93.5,1,72,205,60.2,0,24.104633,200.0,72.0,68.0,2123.706,68.5,58.3,59.5,2200.0,273,70.5,58.1,0,52.22414,260,128,69.5,58.9,0,56.988724,125,1010,72.0,58.5,0,34.198605,1000.0,785,79.8,66.9,0,0.0,700,625,70.0,58.8,0,49.029007,600.0,211,68.8,59.1,0,39.66281,200.0,129,69.4,59.2,0,57.991375,125.0,342,71.0,59.9,0,31.564611,330,178,72.6,61.0,0,100.0,650,430,69.3,61.1,0,99.908875,950,516,0,59.1,0,36.24275,500,516,70.8,59.1,0,36.817245,500,188,73.1,63.7,0,51.59524,175,258,70.2,64.1,0,40.124268,245,231,71.1,63.9,0,41.12781,220,381,75.2,63.8,0,30.670658,350.0,435,74.1,63.7,0,55.84351,429.79987,341,73.7,63.9,0,37.61287,335.0,344,73.8,63.8,0,35.40097,335.0,207,73.3,64.4,0,39.749863,195,574,73.8,63.9,0,40.537136,565.5996,265,69.8,63.6,0,46.04554,245,177,73.8,63.8,0,50.09597,175.0,265,73.3,63.8,0,51.78162,245,444,73.5,63.6,0,46.230843,420.0,277,74.0,64.0,0,39.367214,277.7999,368,71.5,63.9,0,46.25191,335,309,73.8,64.1,0,41.026684,300.0,435,72.8,63.6,0,31.131231,400,210,73.0,64.2,0,39.354263,195,409,72.8,63.5,0,38.340393,380.0,351,70.6,64.1,0,26.242928,335,180,73.6,63.4,0,56.348675,175.0,256,72.9,64.0,0,48.244526,245,375,72.6,63.5,0,37.05106,350,289,74.0,63.7,0,42.091713,286.13333,570,73.8,63.6,0,50.05167,572.34973,446,73.8,64.2,0,45.88061,450.79974,287,73.7,63.6,0,40.19313,285.0,213,71.4,64.1,0,48.65271,195,393,73.5,63.8,0,36.623795,380.0,355,72.7,63.4,0,43.87191,335,185,73.3,63.5,0,54.972816,175,251,73.3,63.6,0,48.613956,245.0,436,72.6,63.6,0,45.78101,420.0,315,74.1,63.5,0,44.272076,315.79987,338,73.8,63.6,0,36.138054,335.0,106,72.7,64.2,0,30.84991,100,349,73.6,64.1,0,42.0932,335.0,199,71.6,281.7,0,35.553574,195.0,492,73.8,63.5,0,41.258007,488.79962,346,73.2,63.6,0,48.60161,335,265,73.9,63.6,0,41.597336,269.0,248,73.8,63.8,0,46.328205,245.0,522,73.9,63.4,0,43.21508,526.3997,170,73.6,63.9,0,42.795418,160,833,74.4,63.3,0,65.16679,840.0,505,74.0,63.9,0,48.10589,506.00027,190,72.8,63.8,0,32.064884,150,0,0,0,0,0,0,713,73.5,63.5,0,50.73892,700.95996,579,70.7,63.3,0,60.122364,575,1058,74.1,63.5,0,60.187428,1060.0,254,73.5,63.9,0,38.710056,250.0,183,72.5,64.0,0,50.652058,175.0,224,73.9,63.8,0,32.02539,228.49979,202,71.8,63.8,0,39.772728,185,306,70.7,63.6,0,33.25426,300,352,73.8,63.4,0,40.134888,354.99982,214,69.8,63.4,0,53.417747,210,885,68.5,63.2,0,72.166885,880,77.8,80.5,85.6,143.2,101.6,117.5,1.2,1.7,29.91
20180718,1500,91.1,37.5,34.75231576,47.9592,258,49.1,43.9,5.8,75.9,71.3,-0.1,4.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.3,74.9,57.5,100,15.0,49.9,56.8,100,0,74.0,1.0,57.8,1.8125,61.9,1,1,50.8,13.8,0,0,0,73.6,76.6,63.1,30.0,15,53.5,60.545456,70.8,0,68,1.74,57.8,1.8125,60.0,0,0,87.8,100.2,19.5,4.5,2.3,60,60,84.0,64.7,100,100,36.1,0,83.6,0.7,64.344826,63.844826,0,9.7,0,0,1,92.7,1,72,203,60.3,0,24.3491,307.99945,72.0,68.0,2123.706,68.4,58.4,60.6,2200.0,271,70.5,58.2,0,52.22414,260,127,69.5,59.0,0,56.988724,125,1016,72.1,58.6,0,34.198605,1000.0,785,79.7,66.9,0,0.0,700,625,70.0,58.8,0,49.029007,600.0,212,68.7,59.3,0,39.66281,200.0,128,69.5,59.3,0,57.991375,125.0,340,70.9,59.9,0,31.564611,330,178,72.6,61.0,0,100.0,650,429,69.5,61.2,0,99.908875,950,516,0,59.2,0,36.24275,500,516,70.8,59.2,0,36.817245,500,188,73.0,63.8,0,51.59524,175,257,70.2,64.2,0,40.124268,245,230,71.1,64.0,0,41.12781,220,379,75.4,63.8,0,30.670658,350.0,480,74.1,63.7,0,57.924755,475.39987,343,73.7,64.0,0,37.61287,335.0,344,73.8,63.9,0,35.40097,335.0,206,73.4,64.4,0,39.749863,195,567,73.8,63.9,0,40.537136,565.5996,262,69.8,63.7,0,46.04554,245,176,73.8,63.8,0,50.09597,175.0,265,73.3,63.9,0,51.78162,245,443,73.6,63.6,0,46.230843,420.0,277,74.0,64.1,0,39.367214,277.7999,371,71.6,64.0,0,46.25191,335,309,73.8,64.2,0,41.026684,300.0,434,72.8,63.7,0,31.131231,400,210,73.2,64.3,0,39.354263,195,420,72.8,63.6,0,38.340393,380.0,358,70.6,64.1,0,26.242928,335,179,73.6,63.5,0,56.348675,175.0,257,72.9,64.0,0,48.244526,245,375,72.6,63.6,0,37.05106,350,288,74.0,63.7,0,42.091713,286.13333,569,73.8,63.6,0,50.05167,572.34973,445,73.8,64.3,0,45.88061,450.79974,289,73.7,63.7,0,40.19313,285.0,212,71.4,64.2,0,48.65271,195,390,73.5,63.9,0,36.623795,380.0,352,72.7,63.5,0,43.87191,335,185,73.2,63.6,0,54.972816,175,250,73.3,63.7,0,48.613956,245.0,434,72.7,63.7,0,45.78101,420.0,338,74.1,63.5,0,46.27902,338.59988,341,73.9,63.7,0,36.138054,335.0,107,72.7,64.3,0,30.84991,100,349,73.6,64.1,0,42.0932,335.0,197,71.6,281.6,0,35.553574,195.0,491,73.8,63.6,0,41.258007,488.79962,346,73.2,63.7,0,48.60161,335,262,73.8,63.6,0,41.597336,269.0,250,73.8,63.9,0,46.328205,245.0,521,73.9,63.5,0,43.21508,526.3997,170,73.6,63.9,0,42.795418,160,828,74.5,63.4,0,65.16679,840.0,504,74.0,63.9,0,48.10589,506.00027,188,72.8,63.9,0,32.064884,150,0,0,0,0,0,0,690,73.5,63.6,0,50.73892,700.95996,586,70.7,63.4,0,60.122364,575,1059,74.1,63.6,0,60.187428,1060.0,255,73.5,64.0,0,38.710056,250.0,183,72.5,64.0,0,50.652058,175.0,225,73.9,63.8,0,32.02539,228.49979,202,71.8,63.9,0,39.772728,185,306,70.7,63.8,0,33.25426,300,349,73.9,63.4,0,40.134888,354.99982,214,69.8,63.5,0,53.417747,210,883,68.4,63.3,0,72.166885,880,77.8,80.5,85.3,142.2,101.6,117.5,0.7,0.1,29.91
20180718,1505,91.9,36.0,34.74154613,46.36479667,257,49.2,44.0,5.8,75.7,71.1,-0.2,4.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.3,74.7,57.45,100,15.0,49.2,56.8,100,0,73.8,0.95,57.8,1.8125,61.9,1,1,50.7,13.7,0,0,0,73.6,76.5,63.1,30.0,15,53.8,60.545456,71.8,0,68,1.73,57.8,1.8125,59.8,0,0,87.3,100.0,19.3,4.6,1.4,60,60,88.0,64.9,100,100,35.3,0,83.6,0.7,64.344826,63.844826,0,9.8,0,0,1,91.9,1,72,407,59.5,0,29.592958,415.99945,72.0,68.0,2123.706,68.4,58.3,60.7,2200.0,270,70.5,58.2,0,52.22414,260,127,69.4,58.9,0,56.988724,125,1025,72.1,58.5,0,35.0802,1000.0,789,79.7,66.8,0,0.0,700,621,70.0,58.8,0,49.029007,600.0,210,68.7,59.2,0,39.66281,200.0,128,69.6,59.3,0,57.991375,125.0,339,70.7,59.9,0,31.564611,330,176,72.6,61.0,0,100.0,650,425,69.3,61.1,0,99.908875,950,516,0,59.1,0,36.24275,500,515,70.8,59.2,0,36.817245,500,188,72.9,63.8,0,51.59524,175,257,70.2,64.2,0,40.124268,245,229,71.1,64.0,0,41.12781,220,378,75.5,63.8,0,30.670658,350.0,524,74.1,63.7,0,59.8359,520.9999,339,73.7,64.0,0,37.61287,335.0,342,73.8,63.9,0,35.40097,335.0,206,73.7,64.5,0,39.749863,195,568,73.9,64.0,0,40.537136,565.5996,262,69.8,63.7,0,46.04554,245,176,73.8,63.8,0,50.09597,175.0,264,73.2,63.9,0,51.78162,245,440,73.7,63.6,0,46.230843,420.0,276,74.0,64.1,0,39.367214,277.7999,370,71.6,64.0,0,46.25191,335,309,73.8,64.2,0,41.026684,300.0,434,72.8,63.7,0,31.131231,400,208,73.3,64.3,0,39.354263,195,406,72.8,63.6,0,38.340393,380.0,355,70.6,64.1,0,26.242928,335,178,73.6,63.5,0,56.348675,175.0,256,72.9,64.0,0,48.244526,245,374,72.6,63.5,0,37.05106,350,288,73.9,63.8,0,42.091713,286.13333,567,73.9,63.6,0,50.05167,572.34973,444,73.9,64.3,0,45.88061,450.79974,286,73.7,63.6,0,40.19313,285.0,212,71.4,64.2,0,48.65271,195,391,73.5,63.9,0,36.623795,380.0,354,72.7,63.5,0,43.87191,335,183,73.2,63.6,0,54.972816,175,248,73.3,63.7,0,48.613956,245.0,429,72.7,63.7,0,45.78101,420.0,388,74.2,63.5,0,48.24257,384.19977,337,73.9,63.7,0,36.138054,335.0,107,72.7,64.3,0,30.84991,100,350,73.6,64.1,0,42.0932,335.0,197,71.6,281.8,0,35.553574,195.0,493,73.8,63.6,0,41.258007,488.79962,345,73.2,63.7,0,48.60161,335,263,73.8,63.6,0,41.597336,269.0,250,73.8,63.9,0,46.328205,245.0,518,73.9,63.5,0,43.21508,526.3997,170,73.6,64.0,0,42.795418,160,830,74.4,63.4,0,65.16679,840.0,504,74.0,64.0,0,48.10589,506.00027,188,72.8,63.9,0,32.064884,150,0,0,0,0,0,0,673,73.5,63.6,0,49.753696,667.67957,582,70.7,63.4,0,60.122364,575,1057,74.1,63.6,0,60.187428,1060.0,254,73.5,64.0,0,38.710056,250.0,183,72.5,64.1,0,50.652058,175.0,225,73.9,63.9,0,32.02539,228.49979,202,71.8,63.9,0,39.772728,185,307,70.6,63.7,0,33.25426,300,350,73.8,63.4,0,40.134888,354.99982,213,69.8,63.5,0,53.417747,210,881,68.4,63.3,0,72.166885,880,77.8,80.5,85.5,142.2,101.6,117.2,1.1,0.1,29.91
20180718,1510,92.3,35.6,34.85594732,46.36479667,255,49.2,44.0,5.8,76.1,71.5,-0.1,4.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.2,74.7,57.4,100,15.0,48.6,56.8,100,0,73.8,0.95,57.8,1.8125,61.9,1,1,51.2,13.9,0,0,0,73.6,76.9,63.1,30.0,15,54.1,60.545456,73.2,0,68,1.72,57.8,1.8125,59.6,0,0,87.1,100.3,20.3,4.3,2.0,60,60,82.9,65.1,100,100,35.6,0,83.6,0.8,64.344826,63.844826,0,10.0,0,0,1,91.4,1,72,621,59.3,0,36.01027,631.99945,72.0,68.0,2123.706,68.4,58.3,60.8,2200.0,266,70.4,58.2,0,52.22414,260,125,69.4,58.9,0,57.44237,125,1016,72.0,58.5,0,35.521,1000.0,795,79.7,66.8,0,0.0,700,614,70.0,58.8,0,49.029007,600.0,207,68.7,59.2,0,39.66281,200.0,125,69.5,59.2,0,57.991375,125.0,335,70.5,59.9,0,31.564611,330,174,72.6,61.0,0,100.0,650,419,69.2,61.1,0,99.908875,950,516,0,59.2,0,36.24275,500,511,70.7,59.1,0,36.817245,500,187,72.9,63.8,0,51.59524,175,255,70.2,64.3,0,40.124268,245,228,71.1,64.0,0,41.12781,220,377,75.9,63.9,0,30.670658,350.0,541,74.1,63.7,0,60.806484,540.0,337,73.7,64.0,0,37.61287,335.0,340,73.8,63.9,0,35.40097,335.0,204,73.7,64.5,0,39.749863,195,556,73.9,64.0,0,40.537136,565.5996,261,69.8,63.7,0,46.04554,245,177,73.8,63.8,0,50.530357,175.0,263,73.1,63.9,0,51.78162,245,438,73.8,63.7,0,46.230843,420.0,274,74.0,64.1,0,39.367214,277.7999,370,71.6,64.0,0,46.25191,335,309,73.8,64.3,0,41.026684,300.0,434,72.8,63.7,0,31.131231,400,208,73.3,64.3,0,39.354263,195,399,72.8,63.6,0,38.340393,380.0,346,70.6,64.1,0,26.242928,335,177,73.6,63.5,0,56.348675,175.0,252,72.9,64.0,0,48.244526,245,373,72.7,63.6,0,37.05106,350,286,74.0,63.8,0,42.091713,286.13333,562,73.9,63.6,0,50.05167,572.34973,443,73.9,64.3,0,46.324615,450.79974,290,73.7,63.7,0,40.804718,285.0,211,71.4,64.2,0,48.65271,195,389,73.5,64.0,0,36.623795,380.0,353,72.7,63.5,0,43.87191,335,182,73.2,63.6,0,54.972816,175,247,73.3,63.7,0,48.613956,245.0,427,72.8,63.7,0,45.78101,420.0,434,74.2,63.5,0,51.0089,429.79977,346,73.9,63.7,0,36.702007,335.0,105,72.7,64.4,0,30.84991,100,347,73.6,64.2,0,42.0932,335.0,199,71.6,282.0,0,35.965694,195.0,489,73.8,63.6,0,41.258007,488.79962,344,73.2,63.7,0,48.60161,335,262,73.8,63.7,0,41.597336,269.0,249,73.8,63.9,0,46.328205,245.0,518,74.0,63.5,0,43.718536,526.3997,170,73.6,64.0,0,42.795418,160,822,74.5,63.4,0,65.16679,840.0,502,74.0,64.0,0,48.10589,506.00027,185,72.8,63.9,0,32.064884,150,0,0,0,0,0,0,668,73.5,63.7,0,49.753696,667.67957,578,70.8,63.4,0,60.122364,575,1053,74.1,63.6,0,60.187428,1060.0,252,73.5,64.1,0,38.710056,250.0,182,72.5,64.1,0,50.652058,175.0,224,74.0,63.9,0,32.02539,228.49979,201,71.7,63.9,0,39.772728,185,302,70.5,63.7,0,33.25426,300,349,73.9,63.5,0,40.134888,354.99982,213,69.8,63.5,0,53.417747,210,886,68.3,63.3,0,72.65909,880,77.7,80.5,85.6,141.2,101.5,117.4,1.2,-0.3,29.91
20180718,1515,91.9,35.8,34.66977369,46.36479667,256,49.3,43.9,5.8,76.1,71.4,-0.1,4.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.3,74.9,57.55,100,15.0,48.2,56.8,100,0,74.0,0.95,57.8,1.8125,61.8,1,1,51.0,13.6,0,0,0,73.6,76.6,62.5,30.0,15,54.3,60.545456,71.2,0,68,1.72,57.8,1.8125,59.5,0,0,85.7,100.3,18.9,4.4,1.5,60,60,84.0,64.35,100,100,35.1,0,83.6,0.8,64.344826,63.844826,0,10.5,0,0,1,91.0,1,72,746,59.2,0,40.838528,847.99945,72.0,68.0,2123.706,68.4,58.4,60.9,2200.0,265,70.4,58.3,0,52.22414,260,126,69.4,59.0,0,58.521336,125,1021,71.9,58.6,0,36.133217,1000.0,801,79.7,66.8,0,0.0,700,609,70.0,58.9,0,49.029007,600.0,207,68.7,59.3,0,39.66281,200.0,127,69.6,59.3,0,59.334564,125.0,334,70.5,59.9,0,31.564611,330,174,72.6,61.1,0,100.0,650,417,69.2,61.2,0,99.908875,950,515,0,59.2,0,36.24275,500,510,70.7,59.2,0,36.817245,500,187,72.9,63.9,0,51.59524,175,255,70.1,64.3,0,40.124268,245,229,71.1,64.1,0,41.12781,220,376,76.2,63.9,0,30.670658,350.0,542,74.1,63.7,0,60.806484,540.0,339,73.7,64.0,0,37.61287,335.0,341,73.8,64.0,0,35.40097,335.0,205,73.6,64.6,0,39.749863,195,591,73.9,64.0,0,42.60386,604.0,264,69.8,63.8,0,46.04554,245,177,73.8,63.9,0,50.530357,175.0,263,73.1,64.0,0,51.78162,245,438,73.8,63.7,0,46.230843,420.0,275,73.9,64.2,0,39.367214,277.7999,368,71.6,64.1,0,46.25191,335,309,73.8,64.3,0,41.026684,300.0,434,72.8,63.8,0,31.131231,400,209,73.3,64.4,0,39.354263,195,403,72.7,63.7,0,38.340393,380.0,351,70.6,64.2,0,26.242928,335,177,73.6,63.6,0,56.348675,175.0,254,72.9,64.1,0,48.244526,245,371,72.7,63.6,0,37.05106,350,287,74.0,63.8,0,42.091713,286.13333,567,73.9,63.7,0,50.05167,572.34973,443,73.8,64.3,0,46.324615,450.79974,292,73.7,63.7,0,40.804718,285.0,211,71.4,64.3,0,48.65271,195,385,73.7,64.0,0,36.623795,380.0,352,72.7,63.6,0,43.87191,335,183,73.2,63.7,0,54.972816,175,247,73.3,63.8,0,48.613956,245.0,429,72.8,63.8,0,45.78101,420.0,484,74.2,63.5,0,53.167713,475.39978,347,73.9,63.7,0,36.702007,335.0,105,72.7,64.4,0,30.84991,100,347,73.6,64.2,0,42.0932,335.0,199,71.6,281.9,0,35.965694,195.0,491,73.8,63.7,0,41.258007,488.79962,343,73.2,63.8,0,48.60161,335,262,73.9,63.7,0,41.597336,269.0,250,73.8,64.0,0,46.328205,245.0,520,74.0,63.5,0,43.94099,526.3997,170,73.7,64.0,0,42.795418,160,825,74.6,63.5,0,65.16679,840.0,502,74.0,64.1,0,48.10589,506.00027,186,72.8,63.9,0,32.064884,150,0,0,0,0,0,0,613,73.5,63.7,0,48.75799,619.03986,584,70.8,63.5,0,60.51568,575,1055,74.1,63.7,0,60.187428,1060.0,252,73.6,64.1,0,38.710056,250.0,182,72.5,64.1,0,50.652058,175.0,223,74.0,63.9,0,32.02539,228.49979,201,71.7,64.0,0,39.772728,185,308,70.5,63.8,0,33.660908,300,397,74.1,63.5,0,42.6935,387.99982,213,69.7,63.6,0,53.417747,210,885,68.2,63.4,0,72.65909,880,77.7,80.5,85.4,143.2,101.5,117.3,1.2,0.0,29.91
