20180718,1520,91.8,35.5,34.49806518,46.36479667,259,49.6,44.1,5.8,76.1,71.1,-0.1,4.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.3,75.0,57.7,100,15.0,49.6,55.6,100,0,74.0,0.9,56.6,1.8125,61.8,1,1,50.8,13.9,0,0,0,73.6,76.7,61.9,30.0,15,54.6,59.454544,70.2,0,68,1.72,56.6,1.8125,59.3,0,0,87.8,100.2,18.4,4.7,1.5,60,60,84.3,63.6,100,100,35.1,0,85.6,0.85,63.982758,63.482758,0,10.5,0,0,1,90.1,1,72,854,59.1,0,43.772156,847.99945,72.0,68.0,2123.706,68.4,58.5,61.1,2200.0,265,70.4,58.3,0,52.22414,260,126,69.4,59.0,0,58.521336,125,1026,71.8,58.6,0,36.133217,1000.0,802,79.7,66.7,0,0.0,700,607,70.1,58.9,0,49.029007,600.0,205,68.7,59.4,0,39.66281,200.0,126,69.6,59.4,0,59.334564,125.0,334,70.4,60.0,0,31.564611,330,174,72.5,61.1,0,100.0,650,414,69.1,61.3,0,99.908875,950,514,0,59.3,0,36.24275,500,510,70.7,59.3,0,36.817245,500,187,72.9,63.1,0,51.59524,175,256,70.1,63.6,0,40.124268,245,228,71.1,63.3,0,41.12781,220,375,76.5,63.2,0,30.670658,350.0,542,74.1,63.0,0,60.806484,540.0,337,73.7,63.5,0,38.131813,335.0,340,73.8,63.4,0,35.40097,335.0,204,73.5,64.1,0,39.749863,195,590,73.8,63.3,0,42.60386,604.0,261,69.8,63.1,0,46.04554,245,176,73.8,63.0,0,50.530357,175.0,262,73.1,63.1,0,51.78162,245,438,73.8,62.8,0,46.230843,420.0,273,73.9,63.5,0,39.367214,277.7999,368,71.6,63.4,0,46.25191,335,309,73.8,63.9,0,41.026684,300.0,434,72.9,63.2,0,31.131231,400,207,73.4,63.9,0,39.354263,195,397,72.7,62.9,0,38.340393,380.0,354,70.6,63.6,0,26.242928,335,177,73.6,62.6,0,56.348675,175.0,253,72.9,63.3,0,48.244526,245,374,72.7,62.8,0,37.05106,350,286,74.0,63.0,0,42.091713,286.13333,566,73.9,62.8,0,50.05167,572.34973,428,73.7,63.8,0,45.12827,423.1997,290,73.7,63.1,0,40.804718,285.0,212,71.4,63.6,0,48.65271,195,388,73.9,63.5,0,36.623795,380.0,350,72.7,62.8,0,43.87191,335,181,73.1,62.8,0,54.972816,175,256,73.3,62.8,0,49.07777,245.0,428,72.8,63.0,0,45.78101,420.0,497,74.2,62.6,0,54.187458,498.19977,344,73.9,63.1,0,36.702007,335.0,106,72.7,64.0,0,30.84991,100,347,73.6,63.7,0,42.0932,335.0,199,71.5,281.7,0,35.965694,195.0,489,73.8,63.0,0,41.258007,488.79962,342,73.2,63.0,0,48.60161,335,260,73.9,62.9,0,41.597336,269.0,247,73.9,63.1,0,46.328205,245.0,558,74.1,62.6,0,45.47477,555.79987,170,73.7,63.4,0,42.795418,160,821,74.1,62.5,0,65.16679,840.0,501,74.0,63.5,0,48.10589,506.00027,183,72.8,63.4,0,32.064884,150,0,0,0,0,0,0,613,73.6,62.9,0,48.75799,619.03986,584,70.8,62.4,0,60.51568,575,1050,74.1,63.1,0,60.187428,1060.0,252,73.6,63.6,0,38.710056,250.0,182,72.5,63.7,0,50.652058,175.0,223,74.0,63.4,0,32.02539,228.49979,201,71.7,63.3,0,39.772728,185,308,70.6,63.0,0,33.660908,300,397,73.9,62.7,0,42.6935,387.99982,212,69.8,62.8,0,53.417747,210,885,68.2,62.3,0,72.65909,880,77.6,80.4,85.4,144.2,101.5,117.6,1.5,-1.3,29.91
20180718,1525,92.3,35.6,34.85594732,46.36479667,258,49.4,43.9,5.8,76.2,71.3,-0.1,4.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.2,74.7,57.6,100,15.0,50.8,55.6,100,0,73.8,0.9,56.6,1.8125,61.9,1,1,51.3,13.8,0,0,0,73.6,76.8,61.75,30.0,15,54.7,59.454544,70.7,0,68,1.7,56.6,1.8125,59.0,0,0,88.9,100.4,18.8,4.4,2.1,60,60,84.7,62.85,100,100,35.3,0,85.6,0.85,63.982758,63.482758,0,10.8,0,0,1,89.3,1,72,850,59.0,0,43.772156,847.99945,72.0,68.0,2123.706,68.4,58.4,61.2,2200.0,264,70.4,58.2,0,52.22414,260,126,69.4,59.0,0,58.521336,125,1015,71.7,58.6,0,36.133217,1000.0,805,79.7,66.7,0,0.0,700,604,70.0,58.8,0,49.029007,600.0,206,68.7,59.3,0,39.66281,200.0,126,69.7,59.3,0,59.334564,125.0,332,70.4,60.0,0,31.564611,330,174,72.5,61.1,0,100.0,650,415,69.1,61.2,0,99.908875,950,514,0,59.3,0,36.24275,500,510,70.7,59.3,0,36.817245,500,186,72.8,62.7,0,51.59524,175,254,70.1,63.2,0,40.124268,245,227,71.0,62.9,0,41.12781,220,376,76.6,62.8,0,30.670658,350.0,539,74.0,62.6,0,60.806484,540.0,338,73.7,63.0,0,38.131813,335.0,339,73.8,63.0,0,35.40097,335.0,204,73.4,63.7,0,39.749863,195,592,73.8,62.9,0,42.60386,604.0,263,69.7,62.7,0,46.04554,245,176,73.7,62.7,0,50.530357,175.0,262,73.0,62.8,0,51.78162,245,438,73.8,62.5,0,46.230843,420.0,274,74.0,63.1,0,39.367214,277.7999,367,71.6,63.0,0,46.25191,335,309,73.9,63.5,0,41.026684,300.0,433,72.9,62.8,0,31.131231,400,206,73.4,63.5,0,39.354263,195,400,72.7,62.6,0,38.340393,380.0,347,70.6,63.2,0,26.242928,335,178,73.6,62.3,0,56.348675,175.0,255,72.9,62.9,0,48.244526,245,373,72.8,62.4,0,37.05106,350,286,74.1,62.6,0,42.091713,286.13333,565,73.9,62.5,0,50.05167,572.34973,368,73.6,63.4,0,41.563885,367.99985,291,73.7,62.7,0,40.804718,285.0,212,71.5,63.3,0,48.65271,195,389,74.1,63.0,0,36.623795,380.0,355,72.7,62.4,0,43.87191,335,180,73.1,62.5,0,54.972816,175,255,73.3,62.5,0,49.07777,245.0,428,72.9,62.6,0,45.78101,420.0,541,74.1,62.3,0,56.433064,540.0,343,73.9,62.7,0,36.702007,335.0,104,72.7,63.6,0,30.84991,100,344,73.6,63.3,0,42.0932,335.0,198,71.5,281.7,0,35.965694,195.0,453,73.7,62.6,0,40.34945,450.3996,343,73.1,62.6,0,48.60161,335,260,73.9,62.5,0,41.597336,269.0,253,73.9,62.7,0,46.91282,245.0,623,74.1,62.2,0,48.261326,614.59985,170,73.7,63.0,0,42.795418,160,815,74.0,62.2,0,65.16679,840.0,499,74.0,63.0,0,48.10589,506.00027,182,72.7,63.0,0,32.064884,150,0,0,0,0,0,0,610,73.6,62.5,0,48.75799,619.03986,580,70.7,62.1,0,60.51568,575,1048,74.1,62.7,0,60.187428,1060.0,251,73.5,63.1,0,38.710056,250.0,182,72.5,63.2,0,50.652058,175.0,221,74.0,63.0,0,32.02539,228.49979,200,71.6,62.9,0,39.772728,185,307,70.5,62.6,0,33.660908,300,396,73.7,62.3,0,42.6935,387.99982,212,69.7,62.4,0,53.417747,210,881,68.1,62.0,0,72.65909,880,77.6,80.5,85.5,143.2,101.5,117.4,1.2,0.0,29.91
20180718,1530,93.0,34.5,34.90301254,46.36479667,259,49.6,44.1,5.8,76.4,71.5,-0.2,4.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.2,74.6,57.5,100,15.0,52.2,55.6,100,0,73.7,0.9,56.6,1.8125,61.9,1,1,51.3,13.8,0,0,0,73.6,76.7,61.6,30.0,15,54.8,59.454544,70.0,0,68,1.71,56.6,1.8125,58.8,0,0,88.5,100.5,18.5,4.2,1.8,60,60,86.9,62.1,100,100,34.8,0,85.6,0.85,63.982758,63.482758,0,10.7,0,0,1,88.9,1,72,751,59.0,0,39.591736,739.9989,72.0,68.0,2611.5657,68.4,58.4,56.4,2200.0,266,70.4,58.2,0,52.22414,260,127,69.4,59.0,0,58.521336,125,1043,71.7,58.6,0,35.435287,1000.0,799,79.7,66.6,0,0.0,700,610,70.0,58.8,0,49.029007,600.0,206,68.7,59.3,0,39.66281,200.0,127,69.7,59.3,0,59.334564,125.0,335,70.4,59.9,0,31.564611,330,174,72.5,61.1,0,100.0,650,416,69.1,61.2,0,99.908875,950,515,0,59.2,0,36.24275,500,510,70.7,59.2,0,36.817245,500,187,72.7,62.6,0,51.59524,175,257,70.0,63.1,0,40.124268,245,229,71.0,62.9,0,41.12781,220,379,76.8,62.6,0,30.670658,350.0,542,74.0,62.5,0,60.736443,540.0,341,73.7,62.9,0,38.131813,335.0,342,73.8,62.8,0,35.40097,335.0,206,73.4,63.5,0,39.749863,195,526,73.7,62.8,0,39.236256,527.1996,262,69.7,62.6,0,46.04554,245,177,73.7,62.6,0,50.530357,175.0,265,73.0,62.7,0,51.78162,245,440,74.0,62.4,0,46.230843,420.0,304,74.1,62.9,0,39.16878,300.59988,369,71.5,62.9,0,46.25191,335,309,73.9,63.3,0,41.026684,300.0,434,72.9,62.6,0,31.131231,400,209,73.3,63.4,0,39.354263,195,405,72.7,62.4,0,38.340393,380.0,344,70.6,63.1,0,26.242928,335,179,73.6,62.2,0,56.348675,175.0,256,72.9,62.8,0,48.244526,245,374,72.8,62.3,0,37.05106,350,331,74.1,62.5,0,44.8872,337.73334,570,73.9,62.4,0,50.05167,572.34973,338,73.7,63.4,0,39.861862,340.39972,291,73.7,62.6,0,40.804718,285.0,213,71.4,63.1,0,48.65271,195,421,74.1,62.8,0,38.960342,424.7998,355,72.7,62.2,0,43.87191,335,183,73.1,62.4,0,54.972816,175,258,73.3,62.4,0,49.07777,245.0,432,72.9,62.5,0,45.78101,420.0,545,74.1,62.2,0,56.433064,540.0,349,73.9,62.6,0,36.702007,335.0,107,72.7,63.4,0,30.84991,100,348,73.6,63.1,0,42.0932,335.0,201,71.5,281.9,0,35.965694,195.0,385,73.7,62.6,0,36.86663,380.0,344,73.1,62.5,0,48.60161,335,264,73.9,62.4,0,41.597336,269.0,253,73.9,62.7,0,46.91282,245.0,619,74.0,62.1,0,47.558834,614.59985,170,73.7,62.8,0,42.795418,160,824,74.0,62.1,0,65.16679,840.0,504,73.9,62.9,0,48.10589,506.00027,186,72.7,62.8,0,32.064884,150,0,0,0,0,0,0,609,73.6,62.4,0,48.75799,619.03986,583,70.6,62.1,0,60.51568,575,1056,74.0,62.5,0,60.187428,1060.0,253,73.5,62.9,0,38.710056,250.0,183,72.5,63.0,0,50.652058,175.0,225,74.0,62.8,0,32.02539,228.49979,202,71.6,62.7,0,39.772728,185,310,70.5,62.5,0,33.660908,300,319,73.7,62.2,0,38.882347,321.99966,214,69.6,62.3,0,53.417747,210,890,68.0,62.0,0,72.21376,880,77.6,80.4,85.4,143.2,101.4,117.5,0.7,0.1,29.91
20180718,1535,93.0,33.1,34.3834131,46.36479667,255,49.5,44.1,5.8,76.3,71.4,-0.1,4.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.2,74.6,57.5,100,15.0,53.4,55.6,100,0,73.7,0.95,56.6,1.8125,61.9,1,1,50.8,13.9,0,0,0,73.6,76.9,61.7,30.0,15,54.8,59.454544,69.9,0,68,1.72,56.6,1.8125,58.7,0,0,88.3,100.3,19.0,4.4,2.1,60,60,80.0,62.75,100,100,35.6,0,85.6,0.85,63.982758,63.482758,0,11.0,0,0,1,88.5,1,72,510,59.2,0,34.091187,523.9989,72.0,68.0,2123.706,68.4,58.3,60.5,2200.0,268,70.4,58.2,0,52.22414,260,128,69.3,58.9,0,58.521336,125,1021,71.6,58.5,0,34.455738,1000.0,793,79.7,66.7,0,0.0,700,617,70.0,58.8,0,49.029007,600.0,209,68.6,59.2,0,39.66281,200.0,129,69.7,59.3,0,59.334564,125.0,336,70.4,59.9,0,31.564611,330,174,72.5,61.0,0,100.0,650,419,69.0,61.2,0,99.908875,950,516,0,59.2,0,36.24275,500,511,70.7,59.2,0,36.817245,500,187,72.7,62.5,0,51.59524,175,254,70.0,63.0,0,40.124268,245,228,71.0,62.8,0,41.12781,220,378,76.9,62.6,0,30.670658,350.0,540,74.0,62.4,0,60.736443,540.0,338,73.7,62.7,0,38.131813,335.0,340,73.7,62.6,0,35.40097,335.0,205,73.3,63.4,0,39.749863,195,483,73.7,62.8,0,38.39698,488.79962,265,69.6,62.5,0,46.04554,245,176,73.7,62.5,0,50.530357,175.0,261,72.9,62.6,0,51.78162,245,436,74.1,62.3,0,46.230843,420.0,351,74.1,62.8,0,42.641384,346.1999,366,71.5,62.7,0,46.25191,335,309,73.9,63.2,0,41.026684,300.0,434,72.8,62.5,0,31.131231,400,208,73.3,63.2,0,39.354263,195,400,72.7,62.3,0,38.340393,380.0,353,70.5,62.9,0,26.242928,335,175,73.6,62.1,0,57.393818,175.0,250,72.9,62.7,0,48.244526,245,366,72.8,62.2,0,37.05106,350,363,74.0,62.4,0,47.547817,363.53333,557,73.9,62.3,0,50.47652,572.34973,282,73.7,63.4,0,37.210163,285.1997,287,73.7,62.4,0,40.804718,285.0,208,71.5,63.0,0,48.65271,195,514,74.1,62.6,0,41.854233,501.5998,355,72.7,62.1,0,43.423386,335,181,73.0,62.3,0,54.972816,175,256,73.2,62.3,0,49.07777,245.0,429,72.9,62.4,0,45.78101,420.0,542,74.0,62.0,0,56.433064,540.0,345,73.8,62.4,0,36.702007,335.0,106,72.7,63.2,0,30.84991,100,346,73.6,62.9,0,42.0932,335.0,199,71.4,281.6,0,35.965694,195.0,388,73.7,62.5,0,36.86663,380.0,344,73.0,62.4,0,48.60161,335,264,73.8,62.3,0,41.597336,269.0,249,73.9,62.6,0,46.91282,245.0,617,74.0,62.0,0,47.558834,614.59985,170,73.7,62.7,0,42.795418,160,818,74.0,62.0,0,65.16679,840.0,499,73.7,62.7,0,48.10589,506.00027,185,72.7,62.7,0,32.064884,150,0,0,0,0,0,0,614,73.6,62.3,0,48.75799,619.03986,582,70.6,62.0,0,60.51568,575,1051,74.0,62.3,0,60.187428,1060.0,253,73.5,62.8,0,38.710056,250.0,182,72.4,62.9,0,50.652058,175.0,225,74.0,62.6,0,32.02539,228.49979,201,71.5,62.6,0,39.772728,185,306,70.4,62.4,0,33.660908,300,301,73.9,62.2,0,38.989403,300.0,213,69.5,62.2,0,53.417747,210,885,67.9,61.9,0,72.62393,880,77.5,80.4,85.2,145.2,101.4,117.2,-0.1,1.7,29.91
20180718,1540,91.7,36.9,34.93338893,46.36479667,260,49.6,44.1,5.8,76.7,71.9,-0.2,4.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.2,74.8,57.5,100,15.0,54.7,55.6,100,0,73.8,0.95,56.6,1.8125,61.6,1,1,51.1,13.5,0,0,0,73.6,76.8,61.8,30.0,15,54.9,59.454544,73.1,0,68,1.71,56.6,1.8125,58.5,0,0,88.0,100.3,20.9,4.2,1.8,60,60,83.4,63.4,100,100,35.6,0,85.6,0.85,63.982758,63.482758,0,10.9,0,0,1,88.3,1,72,298,59.4,0,26.769342,307.99945,72.0,68.0,2611.5657,68.3,58.4,56.7,2200.0,271,70.3,58.2,0,52.22414,260,129,69.3,59.0,0,58.521336,125,1016,71.6,58.6,0,34.198605,1000.0,786,79.6,66.6,0,0.0,700,623,70.0,58.8,0,49.029007,600.0,210,68.6,59.2,0,39.66281,200.0,130,69.7,59.3,0,59.00185,125.0,339,70.4,59.9,0,31.564611,330,176,72.5,61.1,0,100.0,650,425,69.0,61.2,0,99.908875,950,516,0,59.2,0,36.24275,500,514,70.7,59.2,0,36.817245,500,187,72.7,62.5,0,51.59524,175,255,69.9,62.9,0,40.124268,245,228,71.0,62.7,0,41.12781,220,378,77.1,62.5,0,30.670658,350.0,541,74.0,62.3,0,60.736443,540.0,338,73.7,62.7,0,38.131813,335.0,340,73.7,62.6,0,35.40097,335.0,205,73.2,63.3,0,39.749863,195,458,73.8,62.7,0,37.515736,450.3996,265,69.6,62.4,0,46.04554,245,177,73.7,62.5,0,50.530357,175.0,261,72.9,62.6,0,51.78162,245,438,74.2,62.3,0,46.230843,420.0,397,74.2,62.7,0,44.669827,391.79977,364,71.5,62.7,0,46.25191,335,309,73.9,63.1,0,41.026684,300.0,433,72.8,62.4,0,31.131231,400,208,73.2,63.2,0,39.354263,195,400,72.6,62.2,0,38.340393,380.0,349,70.5,62.9,0,26.242928,335,176,73.6,62.1,0,57.794083,175.0,250,72.9,62.7,0,48.244526,245,364,72.8,62.2,0,37.05106,350,360,74.0,62.4,0,47.547817,363.53333,557,73.9,62.3,0,51.395107,572.34973,281,73.8,63.3,0,37.210163,285.1997,289,73.7,62.4,0,40.804718,285.0,207,71.5,62.9,0,48.65271,195,569,74.1,62.5,0,44.13719,578.3998,355,72.6,62.1,0,43.423386,335,182,73.0,62.2,0,54.972816,175,255,73.2,62.3,0,49.07777,245.0,428,73.0,62.4,0,45.78101,420.0,543,74.0,62.0,0,56.433064,540.0,345,73.8,62.4,0,36.702007,335.0,105,72.6,63.1,0,30.84991,100,348,73.5,62.9,0,42.0932,335.0,200,71.4,281.6,0,35.965694,195.0,388,73.7,62.5,0,36.86663,380.0,344,72.9,62.4,0,48.60161,335,261,73.9,62.3,0,41.597336,269.0,253,73.9,62.6,0,46.91282,245.0,617,74.0,62.0,0,47.558834,614.59985,170,73.7,62.6,0,42.795418,160,823,73.9,62.0,0,65.16679,840.0,450,73.7,62.8,0,45.949337,450.79974,187,72.7,62.6,0,32.064884,150,0,0,0,0,0,0,589,73.5,62.3,0,47.741325,580.6392,587,70.6,62.0,0,60.51568,575,1055,74.0,62.3,0,60.187428,1060.0,253,73.5,62.8,0,38.710056,250.0,182,72.3,62.8,0,50.652058,175.0,225,73.9,62.6,0,32.02539,228.49979,201,71.5,62.6,0,39.772728,185,309,70.4,62.4,0,33.660908,300,332,74.1,62.1,0,40.809338,332.99982,213,69.5,62.2,0,53.417747,210,886,67.8,61.9,0,72.62393,880,77.5,80.3,85.6,144.2,101.4,117.0,1.5,0.1,29.91
20180718,1545,91.7,35.4,34.39846603,46.36479667,259,49.7,44.2,5.8,76.7,71.7,-0.1,4.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.2,74.9,57.4,100,15.0,56.0,55.6,100,0,74.0,0.95,56.6,1.8125,61.6,1,1,51.3,13.6,0,0,0,73.6,77.0,61.8,30.0,15,55.1,59.454544,68.1,0,68,1.69,56.6,1.8125,58.3,0,0,87.8,100.3,18.0,4.8,1.1,60,60,83.2,63.4,100,100,36.1,0,85.6,0.9,63.982758,63.482758,0,10.9,0,0,1,88.1,1,72,205,59.8,0,22.674488,200.0,72.0,68.0,2123.706,68.3,58.3,60.7,2200.0,272,70.3,58.2,0,52.22414,260,130,69.3,58.9,0,58.521336,125,999,71.7,58.5,0,33.74556,1000.0,784,79.6,66.6,0,0.0,700,625,70.0,58.8,0,49.029007,600.0,212,68.6,59.2,0,39.66281,200.0,129,69.8,59.3,0,57.94208,125.0,340,70.4,59.9,0,31.564611,330,177,72.5,61.0,0,100.0,650,428,69.0,61.2,0,99.908875,950,516,0,59.2,0,36.24275,500,519,70.6,59.2,0,36.817245,500,187,72.7,62.5,0,51.59524,175,255,70.0,63.0,0,40.124268,245,228,71.0,62.8,0,41.12781,220,375,77.3,62.6,0,30.670658,350.0,541,74.0,62.4,0,60.736443,540.0,339,73.7,62.7,0,38.131813,335.0,338,73.7,62.6,0,35.40097,335.0,204,73.2,63.3,0,39.749863,195,459,73.8,62.8,0,37.515736,450.3996,261,69.6,62.5,0,46.04554,245,175,73.7,62.6,0,50.530357,175.0,260,72.8,62.6,0,51.78162,245,436,74.3,62.4,0,46.230843,441.83978,443,74.2,62.7,0,47.028996,437.39975,365,71.5,62.7,0,46.25191,335,309,73.9,63.1,0,41.026684,300.0,433,72.8,62.5,0,31.131231,400,207,73.2,63.2,0,39.354263,195,398,72.6,62.3,0,38.340393,380.0,340,70.5,62.9,0,26.242928,335,175,73.6,62.2,0,57.794083,175.0,247,72.9,62.8,0,48.244526,245,366,72.9,62.3,0,37.05106,350,358,74.0,62.5,0,47.547817,363.53333,562,73.9,62.3,0,52.03812,572.34973,254,73.9,63.4,0,35.767143,257.59985,295,73.7,62.4,0,41.190987,285.0,206,71.4,63.0,0,48.65271,195,585,73.9,62.5,0,44.533764,578.3998,355,72.6,62.2,0,43.423386,335,181,73.1,62.3,0,54.972816,175,253,73.2,62.4,0,49.07777,245.0,428,73.0,62.5,0,45.78101,420.0,540,74.0,62.1,0,56.433064,540.0,343,73.8,62.4,0,36.702007,335.0,107,72.6,63.1,0,30.84991,100,344,73.5,62.9,0,42.0932,335.0,199,71.4,282.0,0,35.965694,195.0,387,73.7,62.5,0,36.86663,380.0,342,72.9,62.5,0,48.60161,335,260,73.9,62.3,0,41.597336,269.0,251,73.8,62.6,0,46.91282,245.0,616,74.0,62.1,0,47.558834,614.59985,170,73.7,62.7,0,42.795418,160,821,73.9,62.1,0,65.16679,840.0,422,73.9,62.8,0,44.762665,423.1997,184,72.7,62.6,0,32.064884,150,0,0,0,0,0,0,586,73.5,62.4,0,47.741325,580.6392,582,70.6,62.1,0,60.51568,575,1050,74.0,62.4,0,60.187428,1060.0,251,73.5,62.8,0,38.710056,250.0,182,72.4,62.8,0,50.652058,175.0,223,73.9,62.6,0,32.02539,228.49979,201,71.4,62.6,0,39.772728,185,307,70.4,62.5,0,33.660908,300,374,74.1,62.1,0,42.297398,365.99982,212,69.4,62.2,0,53.417747,210,883,67.8,62.0,0,72.62393,880,77.4,80.3,85.4,143.2,101.4,117.2,1.5,-0.9,29.91
20180718,1550,90.9,35.9,34.06537666,46.36479667,260,49.7,44.3,5.8,76.5,71.6,-0.1,4.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.2,74.7,57.3,100,15.0,57.1,55.6,100,0,73.8,0.95,56.6,1.8125,61.6,1,1,51.3,13.9,0,0,0,73.6,76.9,61.8,30.0,15,55.2,59.454544,72.2,0,68,1.69,56.6,1.8125,58.2,0,0,87.3,100.2,20.5,4.4,2.1,60,60,82.7,63.4,100,100,36.1,0,85.6,0.9,63.982758,63.482758,0,11.0,0,0,1,87.8,1,72,205,60.1,0,22.674488,200.0,72.0,68.0,2123.706,68.3,58.3,60.8,2200.0,273,70.2,58.1,0,52.22414,260,130,69.3,58.9,0,58.521336,125,1019,71.8,58.5,0,33.74556,1000.0,782,79.6,66.6,0,0.0,700,627,70.0,58.8,0,49.029007,600.0,211,68.6,59.2,0,39.66281,200.0,129,69.8,59.2,0,57.94208,125.0,342,70.3,59.8,0,31.564611,330,177,72.4,61.0,0,100.0,650,429,69.1,61.1,0,99.908875,950,516,0,59.1,0,36.24275,500,516,70.6,59.1,0,36.817245,500,186,72.7,62.5,0,51.59524,175,254,70.0,63.0,0,40.124268,245,228,70.9,62.8,0,41.12781,220,375,77.4,62.6,0,30.670658,350.0,538,74.0,62.5,0,60.736443,540.0,338,73.7,62.8,0,38.131813,335.0,339,73.7,62.6,0,35.40097,335.0,204,73.1,63.3,0,39.749863,195,457,73.9,62.8,0,37.515736,450.3996,264,69.5,62.5,0,46.04554,245,176,73.7,62.6,0,51.106174,175.0,258,72.8,62.7,0,51.78162,245,469,74.3,62.4,0,48.25357,470.4002,481,74.3,62.7,0,48.914124,483.00024,361,71.4,62.8,0,46.25191,335,309,73.9,63.1,0,41.026684,300.0,433,72.8,62.5,0,31.131231,400,205,73.1,63.2,0,39.354263,195,397,72.5,62.3,0,38.340393,380.0,339,70.5,62.9,0,26.242928,335,178,73.6,62.2,0,58.35001,175.0,246,72.8,62.8,0,48.244526,245,363,72.9,62.3,0,37.05106,350,356,74.0,62.5,0,47.547817,363.53333,563,73.9,62.4,0,52.03812,572.34973,282,74.0,63.4,0,39.158855,285.2,293,73.8,62.4,0,41.190987,285.0,205,71.4,63.0,0,48.65271,195,579,73.8,62.5,0,44.533764,578.3998,352,72.5,62.2,0,43.423386,335,180,73.2,62.4,0,54.972816,175,253,73.1,62.4,0,49.07777,245.0,428,73.0,62.5,0,45.78101,420.0,540,73.9,62.1,0,56.433064,540.0,344,73.7,62.4,0,36.702007,335.0,107,72.6,63.2,0,30.84991,100,344,73.5,62.9,0,42.0932,335.0,198,71.3,281.8,0,35.965694,195.0,381,73.8,62.5,0,36.86663,380.0,341,73.0,62.5,0,48.60161,335,262,73.8,62.4,0,41.597336,269.0,251,73.8,62.7,0,46.91282,245.0,616,74.0,62.2,0,47.558834,614.59985,170,73.7,62.7,0,42.795418,160,816,73.7,62.1,0,65.16679,809.6997,422,73.9,62.9,0,44.762665,423.1997,183,72.6,62.7,0,32.064884,150,0,0,0,0,0,0,541,73.4,62.4,0,46.71418,544.7993,584,70.6,62.1,0,60.51568,575,1045,73.9,62.4,0,60.187428,1060.0,250,73.5,62.8,0,38.710056,250.0,181,72.3,62.9,0,50.652058,175.0,221,73.9,62.7,0,32.02539,228.49979,200,71.3,62.6,0,39.772728,185,304,70.3,62.4,0,33.660908,300,403,74.0,62.1,0,42.939728,398.99982,212,69.4,62.3,0,53.417747,210,887,67.7,62.0,0,73.12785,880,77.4,80.3,85.3,143.2,101.3,117.2,1.2,-0.2,29.91
20180718,1555,90.0,36.4,33.66744911,46.36479667,259,49.7,44.3,5.8,76.2,71.3,-0.1,4.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.2,74.5,57.15,100,15.0,57.8,55.6,100,0,73.6,0.95,56.6,1.8125,61.5,1,1,51.4,13.7,0,0,0,73.5,76.5,61.75,30.0,15,55.4,59.454544,70.9,0,68,1.7,56.6,1.8125,58.1,0,0,87.0,100.5,18.8,4.8,1.4,60,60,81.7,63.25,100,100,35.6,0,85.6,0.85,63.982758,63.482758,0,10.8,0,0,1,87.5,1,72,205,60.0,0,22.674488,200.0,72.0,68.0,2123.706,68.3,58.1,60.0,2200.0,272,70.2,58.0,0,52.22414,260,130,69.3,58.8,0,58.521336,125,1029,71.9,58.3,0,33.74556,1000.0,784,79.5,66.5,0,0.0,700,625,70.0,58.6,0,49.029007,600.0,212,68.5,59.0,0,39.66281,200.0,128,69.7,59.0,0,57.94208,125.0,341,70.3,59.7,0,31.564611,330,176,72.4,60.9,0,100.0,650,429,69.0,61.0,0,99.908875,950,516,0,59.0,0,36.24275,500,517,70.5,59.0,0,36.817245,500,187,72.8,62.5,0,51.59524,175,254,70.0,63.0,0,40.124268,245,228,70.9,62.7,0,41.12781,220,377,77.1,62.5,0,30.670658,350.0,539,74.0,62.4,0,60.736443,540.0,337,73.7,62.7,0,38.131813,335.0,341,73.7,62.6,0,35.40097,335.0,205,73.0,63.3,0,39.749863,195,459,73.9,62.8,0,37.515736,450.3996,261,69.5,62.5,0,46.04554,245,177,73.7,62.5,0,51.106174,175.0,259,72.7,62.6,0,51.78162,245,469,74.3,62.3,0,48.25357,470.4002,505,74.3,62.6,0,49.80708,505.80023,365,71.4,62.7,0,46.25191,335,309,73.9,63.1,0,41.026684,300.0,433,72.8,62.4,0,31.131231,400,207,73.0,63.1,0,39.354263,195,401,72.5,62.3,0,38.340393,380.0,351,70.4,62.9,0,26.53184,335,181,73.6,62.2,0,58.35001,175.0,249,72.8,62.7,0,48.244526,245,364,72.9,62.2,0,37.05106,350,360,73.9,62.4,0,47.547817,363.53333,566,73.9,62.3,0,52.03812,572.34973,285,74.0,63.3,0,39.158855,285.2,295,73.8,62.4,0,41.190987,285.0,207,71.4,63.0,0,48.65271,195,507,73.7,62.5,0,41.393356,501.5996,353,72.5,62.1,0,43.423386,335,181,73.1,62.3,0,54.972816,175,255,73.1,62.3,0,49.07777,245.0,428,73.0,62.4,0,45.78101,420.0,542,73.9,62.0,0,56.433064,540.0,344,73.7,62.4,0,36.702007,335.0,107,72.6,63.1,0,30.84991,100,347,73.5,62.9,0,42.0932,335.0,199,71.3,282.0,0,35.965694,195.0,381,73.8,62.5,0,36.86663,380.0,344,73.1,62.4,0,48.60161,335,262,73.8,62.3,0,41.597336,269.0,254,73.8,62.6,0,46.91282,245.0,618,74.0,62.0,0,47.558834,614.59985,170,73.7,62.7,0,42.795418,160,792,73.5,62.0,0,64.29388,779.39984,424,73.9,62.8,0,44.762665,423.1997,183,72.6,62.6,0,32.064884,150,0,0,0,0,0,0,542,73.4,62.4,0,46.71418,544.7993,583,70.6,62.0,0,60.51568,575,1049,73.9,62.3,0,60.187428,1060.0,252,73.6,62.8,0,38.710056,250.0,182,72.4,62.8,0,50.652058,175.0,222,73.9,62.6,0,32.02539,228.49979,200,71.3,62.6,0,39.772728,185,310,70.3,62.4,0,33.660908,300,369,73.7,62.1,0,41.17332,365.99966,213,69.4,62.2,0,53.417747,210,890,67.6,61.9,0,72.98723,880,77.4,80.3,85.0,143.2,101.3,117.3,1.2,0.7,29.91
20180718,1600,89.4,37.8,33.75481597,46.36479667,259,49.6,44.2,5.8,76.1,71.2,-0.1,4.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.1,74.4,57.0,100,15.0,58.6,55.6,100,0,73.5,1.0,56.6,1.8125,61.4,1,1,50.8,13.8,0,0,0,73.5,76.8,61.7,30.0,15,55.5,59.454544,69.7,0,68,1.73,56.6,1.8125,57.9,0,0,87.3,100.5,17.7,4.2,1.8,60,60,83.5,63.1,100,100,36.2,0,85.6,0.85,63.982758,63.482758,0,10.7,0,0,1,86.6,1,72,204,59.9,0,22.674488,200.0,72.0,68.0,2123.706,68.2,58.0,61.1,2200.0,273,70.2,57.9,0,52.22414,260,130,69.3,58.7,0,58.521336,125,1015,71.9,58.2,0,33.74556,1000.0,783,79.6,66.5,0,0.0,700,625,69.9,58.5,0,49.029007,600.0,212,68.5,58.9,0,39.66281,200.0,129,69.7,59.0,0,57.94208,125.0,342,70.3,59.6,0,31.564611,330,177,72.4,60.8,0,100.0,650,429,69.0,60.9,0,99.908875,950,516,0,58.9,0,36.24275,500,517,70.5,58.9,0,36.817245,500,187,72.9,62.5,0,51.59524,175,255,70.0,63.0,0,40.124268,245,229,70.9,62.8,0,41.12781,220,378,76.8,62.6,0,30.670658,350.0,543,74.0,62.4,0,60.736443,540.0,339,73.7,62.7,0,38.131813,335.0,340,73.7,62.6,0,35.40097,335.0,205,72.9,63.3,0,39.749863,195,459,73.9,62.8,0,37.515736,450.3996,261,69.5,62.5,0,46.04554,245,178,73.6,62.6,0,51.106174,175.0,259,72.7,62.6,0,51.78162,245,470,74.3,62.3,0,48.25357,470.4002,540,74.2,62.6,0,51.38353,540.0,365,71.4,62.7,0,46.25191,335,309,73.9,63.1,0,41.026684,300.0,433,72.8,62.4,0,31.131231,400,208,72.8,63.2,0,39.354263,195,393,72.4,62.3,0,38.340393,380.0,351,70.4,62.9,0,26.53184,335,185,73.6,62.2,0,58.35001,175.0,253,72.8,62.8,0,48.244526,245,371,72.9,62.3,0,37.05106,350,368,73.9,62.4,0,47.547817,363.53333,575,73.9,62.4,0,52.03812,572.34973,289,74.0,63.4,0,39.158855,285.2,298,73.7,62.4,0,41.190987,285.0,211,71.4,63.0,0,48.65271,195,441,73.7,62.5,0,39.30332,424.79962,343,72.5,62.2,0,43.423386,335,182,73.2,62.3,0,54.972816,175,256,73.1,62.3,0,49.07777,245.0,431,73.0,62.5,0,45.78101,420.0,543,73.9,62.1,0,56.433064,540.0,349,73.7,62.4,0,36.702007,335.0,106,72.6,63.1,0,30.84991,100,348,73.5,62.9,0,42.0932,335.0,201,71.2,281.7,0,35.965694,195.0,385,73.8,62.5,0,36.86663,380.0,344,73.2,62.5,0,48.60161,335,263,73.9,62.4,0,41.597336,269.0,255,73.8,62.6,0,46.91282,245.0,589,73.9,62.1,0,45.9431,585.1997,171,73.7,62.7,0,42.795418,160,726,73.5,62.1,0,62.620808,718.8002,428,73.8,62.8,0,44.762665,423.1997,192,72.6,62.6,0,32.064884,150,0,0,0,0,0,0,510,73.4,62.4,0,45.62415,511.5192,591,70.6,62.0,0,60.51568,575,1053,73.9,62.3,0,60.187428,1060.0,252,73.6,62.8,0,38.710056,250.0,182,72.4,62.8,0,50.652058,175.0,224,73.9,62.6,0,32.02539,228.49979,201,71.2,62.6,0,39.772728,185,308,70.2,62.4,0,33.660908,300,370,73.8,62.1,0,41.17332,365.99966,213,69.3,62.2,0,53.417747,210,891,67.5,62.0,0,72.70596,880,77.3,80.3,85.1,144.2,101.3,117.0,1.2,-0.1,29.91
20180718,1605,89.5,37.5,33.71906027,46.97968333,257,49.7,44.3,5.8,76.3,71.5,-0.2,3.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.0,74.5,57.05,100,15.0,59.2,55.6,100,0,73.6,1.0,56.6,1.8125,61.3,1,1,50.7,13.6,0,0,0,73.5,76.9,61.45,30.0,15,55.5,59.454544,71.8,0,68,1.75,56.6,1.8125,57.7,0,0,87.3,100.5,20.4,4.2,1.8,60,60,78.2,63.0,100,100,35.9,0,85.6,0.85,63.982758,63.482758,0,10.8,0,0,1,85.7,1,72,204,59.9,0,22.674488,200.0,72.0,68.0,2123.706,68.2,57.9,60.2,2200.0,271,70.1,57.8,0,52.22414,260,129,69.2,58.6,0,58.06768,125,1017,72.0,58.2,0,33.74556,1000.0,784,79.6,66.4,0,0.0,700,626,69.8,58.4,0,49.029007,600.0,212,68.5,58.8,0,39.66281,200.0,129,69.7,58.9,0,57.94208,125.0,341,70.2,59.5,0,31.564611,330,177,72.4,60.7,0,100.0,650,429,68.9,60.8,0,99.908875,950,516,0,58.8,0,36.24275,500,519,70.5,58.8,0,36.817245,500,189,72.8,62.5,0,51.59524,175,258,70.0,62.9,0,40.124268,245,230,70.9,62.7,0,41.12781,220,382,76.8,62.5,0,30.670658,350.0,541,74.0,62.4,0,60.796474,540.0,342,73.7,62.7,0,38.131813,335.0,342,73.7,62.6,0,35.40097,335.0,206,72.9,63.3,0,39.749863,195,458,73.9,62.8,0,37.515736,450.3996,257,69.5,62.4,0,45.572544,245,179,73.6,62.5,0,51.106174,175.0,261,72.7,62.6,0,51.78162,245,505,74.4,62.3,0,49.12939,497.2803,545,74.1,62.6,0,51.38353,540.0,367,71.4,62.7,0,46.25191,335,309,73.9,63.1,0,41.026684,300.0,434,72.7,62.4,0,31.131231,400,207,72.7,63.1,0,39.354263,195,421,72.4,62.3,0,38.340393,380.0,353,70.4,62.9,0,26.53184,335,187,73.6,62.2,0,57.93862,175.0,253,72.8,62.7,0,48.244526,245,376,72.9,62.2,0,37.05106,350,371,73.9,62.4,0,47.106422,363.53333,580,73.9,62.3,0,52.03812,572.34973,293,74.0,63.3,0,39.158855,285.2,302,73.8,62.4,0,41.190987,285.0,215,71.3,62.9,0,48.65271,195,390,73.7,62.6,0,36.666668,380.0,346,72.4,62.1,0,43.423386,335,184,73.1,62.3,0,54.972816,175,258,73.1,62.3,0,49.07777,245.0,431,73.0,62.4,0,45.78101,420.0,543,73.9,62.0,0,56.053375,540.0,346,73.7,62.4,0,36.702007,335.0,106,72.6,63.1,0,30.84991,100,348,73.5,62.9,0,42.0932,335.0,202,71.3,282.0,0,35.965694,195.0,388,73.8,62.5,0,36.86663,380.0,347,73.2,62.4,0,48.60161,335,266,73.8,62.3,0,41.597336,269.0,258,73.8,62.6,0,46.91282,245.0,586,73.9,62.1,0,45.9431,585.1997,171,73.8,62.7,0,42.795418,160,655,73.4,62.1,0,61.16596,658.20013,396,73.6,62.8,0,43.18804,395.59985,197,72.6,62.6,0,32.064884,150,0,0,0,0,0,0,512,73.5,62.4,0,45.62415,511.5192,595,70.5,62.0,0,60.51568,575,1062,73.9,62.3,0,60.187428,1060.0,255,73.7,62.8,0,38.710056,250.0,184,72.3,62.8,0,50.652058,175.0,225,73.9,62.6,0,32.02539,228.49979,203,71.1,62.6,0,39.772728,185,312,70.1,62.4,0,33.660908,300,302,73.6,62.1,0,38.13296,300.0,215,69.3,62.2,0,53.417747,210,894,67.5,61.9,0,72.44814,880,77.3,80.3,85.2,143.2,101.3,117.0,1.2,0.0,29.91
20180718,1610,89.9,37.8,34.07557991,46.97968333,262,50.1,44.5,5.8,76.8,71.8,-0.1,3.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.0,74.6,57.1,100,15.0,59.8,55.6,100,0,73.6,1.0,56.6,1.8125,61.3,1,1,51.2,13.9,0,0,0,73.5,76.4,61.2,30.0,15,55.4,59.454544,71.4,0,68,1.76,56.6,1.8125,57.6,0,0,88.1,100.6,20.2,4.6,1.3,60,60,86.1,62.9,100,100,35.4,0,85.6,0.85,63.982758,63.482758,0,10.6,0,0,1,85.5,1,72,204,59.9,0,22.674488,200.0,72.0,68.0,2123.706,68.2,58.0,60.4,2200.0,273,70.1,57.8,0,52.22414,260,130,69.2,58.6,0,58.06768,125,1026,72.0,58.2,0,33.74556,1000.0,782,79.6,66.4,0,0.0,700,629,69.8,58.4,0,49.029007,600.0,213,68.4,58.9,0,39.66281,200.0,129,69.6,58.9,0,57.94208,125.0,342,70.2,59.6,0,31.564611,330,178,72.4,60.7,0,100.0,650,431,68.8,60.8,0,99.908875,950,516,0,58.8,0,36.24275,500,520,70.4,58.8,0,36.817245,500,189,72.7,62.2,0,51.59524,175,259,70.0,62.7,0,40.124268,245,231,70.9,62.5,0,41.12781,220,382,76.8,62.3,0,30.670658,350.0,545,74.1,62.1,0,60.34621,540.0,343,73.7,62.5,0,38.131813,335.0,344,73.6,62.4,0,35.40097,335.0,207,72.8,63.2,0,39.749863,195,461,74.0,62.5,0,37.515736,450.3996,255,69.4,62.2,0,45.572544,245,179,73.6,62.2,0,51.106174,175.0,262,72.7,62.3,0,51.78162,245,505,74.5,61.9,0,49.12939,497.2803,545,74.1,62.3,0,51.38353,540.0,366,71.4,62.4,0,46.25191,335,309,73.9,62.9,0,41.026684,300.0,433,72.7,62.2,0,31.131231,400,209,72.5,63.0,0,39.354263,195,403,72.4,62.0,0,38.340393,380.0,350,70.4,62.7,0,26.53184,335,186,73.5,61.8,0,56.904602,175.0,257,72.8,62.4,0,48.244526,245,376,73.0,61.9,0,37.05106,350,370,73.9,62.1,0,47.106422,363.53333,582,73.9,62.0,0,52.03812,572.34973,292,74.0,63.2,0,38.702515,285.2,302,73.7,62.2,0,41.190987,285.0,215,71.2,62.7,0,48.65271,195,388,73.7,62.4,0,36.666668,380.0,344,72.4,61.9,0,43.423386,335,185,73.0,62.0,0,54.972816,175,259,73.1,62.0,0,49.07777,245.0,433,73.1,62.2,0,45.78101,420.0,548,73.9,61.7,0,56.172707,540.0,343,73.7,62.2,0,36.284683,335.0,109,72.6,63.0,0,30.84991,100,352,73.5,62.7,0,42.0932,335.0,202,71.4,281.8,0,35.965694,195.0,389,73.8,62.3,0,36.86663,380.0,346,73.2,62.2,0,48.60161,335,269,73.8,62.0,0,41.597336,269.0,258,73.8,62.3,0,46.91282,245.0,610,74.0,61.7,0,47.31296,614.6,171,73.8,62.5,0,42.795418,160,595,73.3,61.7,0,59.773457,597.60034,344,73.7,62.7,0,40.50662,340.39972,203,72.6,62.5,0,32.064884,150,0,0,0,0,0,0,515,73.5,62.1,0,45.62415,511.5192,596,70.5,61.6,0,60.51568,575,1065,73.9,62.1,0,60.187428,1060.0,255,73.7,62.6,0,38.710056,250.0,184,72.3,62.7,0,50.652058,175.0,227,73.9,62.4,0,32.02539,228.49979,203,71.1,62.4,0,39.772728,185,310,70.1,62.1,0,33.660908,300,303,73.6,61.9,0,38.13296,300.0,215,69.2,61.9,0,53.417747,210,893,67.4,61.5,0,72.436424,880,77.2,80.2,85.1,142.2,101.3,117.1,1.2,0.0,29.91
20180718,1615,89.6,37.7,33.84943558,46.97968333,261,49.7,44.2,5.8,76.7,71.8,-0.1,4.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.0,74.3,56.95,100,15.0,60.3,55.6,100,0,73.4,1.0,56.6,1.8125,61.3,1,1,51.0,13.9,0,0,0,73.6,76.4,61.05,30.0,15,55.2,59.454544,70.8,0,68,1.81,56.6,1.8125,57.4,0,0,89.0,100.6,19.0,4.2,1.8,60,60,81.4,62.55,100,100,36.5,0,85.6,0.85,63.982758,63.482758,0,10.5,0,0,1,85.3,1,72,205,59.8,0,22.674488,200.0,72.0,68.0,2123.706,68.2,57.8,59.5,2200.0,272,70.1,57.7,0,52.22414,260,130,69.2,58.5,0,58.06768,125,1009,72.0,58.1,0,33.74556,1000.0,783,79.6,66.4,0,0.0,700,626,69.8,58.3,0,49.029007,600.0,212,68.4,58.8,0,39.66281,200.0,129,69.6,58.8,0,57.94208,125.0,341,70.1,59.5,0,31.564611,330,178,72.3,60.6,0,100.0,650,429,68.9,60.8,0,99.908875,950,516,0,58.7,0,36.24275,500,517,70.4,58.7,0,36.817245,500,190,72.7,61.9,0,51.59524,175,261,69.9,62.5,0,40.124268,245,231,70.8,62.2,0,41.12781,220,386,76.9,62.0,0,30.670658,350.0,544,74.1,61.9,0,60.75646,540.0,346,73.6,62.3,0,38.131813,335.0,345,73.6,62.1,0,35.40097,335.0,209,72.8,62.9,0,39.749863,195,460,74.0,62.3,0,37.515736,450.3996,261,69.4,61.9,0,45.572544,245,181,73.5,61.9,0,51.106174,175.0,264,72.6,62.0,0,51.78162,245,509,74.6,61.7,0,49.12939,519.12024,548,74.0,62.1,0,50.898468,540.0,368,71.3,62.2,0,46.25191,335,309,73.8,62.6,0,41.026684,300.0,434,72.7,61.9,0,31.131231,400,211,72.4,62.7,0,39.354263,195,415,72.3,61.7,0,38.340393,380.0,353,70.4,62.4,0,26.53184,335,187,73.5,61.5,0,56.904602,175.0,258,72.8,62.2,0,48.244526,245,378,73.0,61.7,0,37.05106,350,373,73.9,61.8,0,47.106422,363.53333,584,73.9,61.7,0,52.03812,572.34973,294,73.9,62.9,0,38.702515,285.2,304,73.7,61.9,0,40.79399,285.0,217,71.2,62.5,0,48.65271,195,392,73.7,62.2,0,36.666668,380.0,348,72.4,61.6,0,43.423386,335,187,73.0,61.7,0,54.972816,175,262,73.1,61.7,0,49.07777,245.0,437,73.2,61.9,0,45.78101,420.0,540,73.9,61.5,0,55.48926,540.0,348,73.6,61.9,0,36.284683,335.0,108,72.5,62.7,0,30.84991,100,352,73.5,62.4,0,42.0932,335.0,204,71.6,281.8,0,35.965694,195.0,394,73.8,62.0,0,36.86663,380.0,349,73.2,61.9,0,48.60161,335,268,73.8,61.7,0,41.597336,269.0,261,73.8,62.0,0,46.471794,245.0,616,74.0,61.5,0,47.31296,614.6,171,73.7,62.2,0,42.795418,160,357,73.1,61.6,0,54.53601,335.0,345,73.8,62.5,0,40.50662,340.39972,214,72.5,62.2,0,32.064884,150,0,0,0,0,0,0,473,73.4,61.9,0,43.89477,470.55902,611,70.5,61.4,0,60.51568,575,1074,73.9,61.8,0,60.187428,1060.0,257,73.7,62.3,0,38.710056,250.0,179,72.3,62.4,0,50.016438,175.0,227,73.8,62.1,0,32.02539,228.49979,205,71.1,62.1,0,39.772728,185,313,70.1,61.8,0,33.660908,300,305,73.7,61.6,0,38.13296,300.0,217,69.1,61.6,0,53.417747,210,888,67.4,61.3,0,72.108284,880,77.2,80.2,85.3,144.2,101.2,117.1,-0.3,0.1,29.91
20180718,1620,89.7,37.6,33.88003263,46.97968333,261,49.8,44.3,5.8,76.7,71.8,-0.1,3.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,68.9,74.2,56.8,100,15.0,61.2,55.2,100,0,73.4,1.0,56.2,1.8125,61.3,1,1,50.9,13.9,0,0,0,73.6,76.6,60.9,30.0,15,55.1,59.090908,71.7,0,68,1.81,56.2,1.8125,57.3,0,0,89.0,100.6,20.6,4.4,1.7,60,60,86.3,62.2,100,100,35.6,0,85.6,0.85,63.86207,63.36207,0,10.6,0,0,1,84.8,1,72,205,59.8,0,22.674488,200.0,72.0,68.0,2123.706,68.2,57.8,59.6,2200.0,273,70.1,57.6,0,52.22414,260,130,69.2,58.4,0,58.06768,125,1017,72.0,58.0,0,33.74556,1000.0,783,79.6,66.3,0,0.0,700,626,69.8,58.3,0,49.029007,600.0,211,68.4,58.7,0,39.66281,200.0,129,69.6,58.7,0,57.94208,125.0,342,70.1,59.4,0,31.564611,330,178,72.3,60.5,0,100.0,650,431,68.8,60.7,0,99.908875,950,517,0,58.6,0,36.24275,500,516,70.5,58.6,0,36.817245,500,190,72.7,61.8,0,51.59524,175,260,69.9,62.3,0,40.124268,245,232,70.8,62.1,0,41.12781,220,384,76.8,61.9,0,30.670658,350.0,547,74.1,61.7,0,60.146088,540.0,345,73.6,62.1,0,38.131813,335.0,346,73.6,62.0,0,35.40097,335.0,208,72.7,62.8,0,39.749863,195,530,74.0,62.1,0,40.925304,527.1998,260,69.4,61.8,0,45.572544,245,180,73.6,61.8,0,51.106174,175.0,263,72.6,61.9,0,51.78162,245,557,74.7,61.6,0,50.34928,546.0,545,74.0,61.9,0,51.284313,540.0,369,71.3,62.0,0,46.25191,335,309,73.9,62.5,0,41.026684,300.0,434,72.7,61.8,0,31.131231,400,210,72.3,62.6,0,39.354263,195,426,72.3,61.6,0,38.340393,380.0,362,70.4,62.3,0,26.53184,335,183,73.5,61.4,0,56.426506,175.0,258,72.8,62.0,0,48.244526,245,379,73.0,61.5,0,37.05106,350,368,73.9,61.7,0,46.65277,363.53333,586,73.8,61.6,0,51.61327,572.34973,247,73.9,62.8,0,34.55846,248.39986,305,73.7,61.8,0,40.79399,285.0,218,71.1,62.3,0,48.65271,195,397,73.7,62.0,0,36.666668,380.0,350,72.4,61.4,0,43.423386,335,186,73.0,61.6,0,54.972816,175,262,73.1,61.6,0,49.07777,245.0,435,73.2,61.7,0,45.78101,420.0,540,73.9,61.4,0,55.48926,540.0,349,73.6,61.8,0,36.284683,335.0,105,72.5,62.6,0,30.84991,100,351,73.5,62.3,0,42.0932,335.0,204,71.7,281.9,0,35.965694,195.0,394,73.8,61.9,0,36.86663,380.0,348,73.2,61.7,0,48.60161,335,273,73.8,61.6,0,41.597336,269.0,261,73.7,61.9,0,46.471794,245.0,616,73.9,61.3,0,47.31296,614.6,171,73.7,62.0,0,42.795418,160,360,73.1,61.5,0,54.53601,335.0,345,73.9,62.3,0,40.50662,340.39972,214,72.5,62.0,0,32.064884,150,0,0,0,0,0,0,472,73.5,61.7,0,43.89477,470.55902,605,70.5,61.3,0,60.51568,575,1075,73.9,61.7,0,60.187428,1060.0,258,73.8,62.2,0,38.710056,250.0,179,72.3,62.3,0,50.016438,175.0,227,73.8,62.0,0,32.02539,228.49979,204,71.1,61.9,0,39.772728,185,312,70.0,61.7,0,33.25426,300,304,73.6,61.4,0,38.13296,300.0,217,69.1,61.5,0,53.417747,210,888,67.3,61.2,0,72.12,880,77.2,80.2,85.2,142.2,101.2,117.1,1.2,0.1,29.91
20180718,1625,89.9,37.5,33.97458065,46.97968333,263,49.8,44.3,5.8,77.0,72.0,-0.1,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,68.9,74.3,56.75,100,15.0,62.1,55.2,100,0,73.4,1.0,56.2,1.8125,61.2,1,1,50.9,13.6,0,0,0,73.6,76.4,61.0,30.0,15,55.0,59.090908,70.3,0,68,1.79,56.2,1.8125,57.1,0,0,89.0,100.8,18.1,4.2,1.0,60,60,83.6,63.0,100,100,36.0,0,85.6,0.85,63.86207,63.36207,0,10.6,0,0,1,84.4,1,72,203,59.7,0,22.674488,200.0,72.0,68.0,2123.706,68.1,57.7,60.7,2200.0,272,70.1,57.6,0,52.22414,260,130,69.2,58.4,0,58.06768,125,1012,70.7,57.9,0,33.74556,1000.0,783,79.6,66.3,0,0.0,700,627,69.7,58.2,0,49.029007,600.0,213,68.3,58.6,0,39.66281,200.0,129,69.6,58.7,0,57.94208,125.0,341,70.1,59.3,0,31.564611,330,177,72.3,60.5,0,100.0,650,431,68.8,60.6,0,99.908875,950,516,0,58.6,0,36.24275,500,520,70.4,58.6,0,36.817245,500,190,72.7,61.8,0,51.59524,175,260,69.8,62.3,0,40.124268,245,232,70.8,62.2,0,41.12781,220,383,76.9,61.9,0,30.670658,350.0,542,74.0,61.7,0,60.68641,540.0,345,73.6,62.1,0,38.131813,335.0,344,73.6,62.0,0,35.40097,335.0,208,72.6,62.8,0,39.749863,195,535,73.9,62.0,0,40.925304,527.1998,259,69.3,61.8,0,45.572544,245,180,73.5,61.8,0,51.106174,175.0,262,72.6,61.9,0,51.78162,245,577,74.9,61.6,0,50.86018,572.88043,545,74.0,62.0,0,51.284313,540.0,368,71.3,62.0,0,46.25191,335,309,73.8,62.4,0,41.026684,300.0,434,72.7,61.7,0,31.131231,400,210,72.2,62.5,0,39.354263,195,408,72.2,61.6,0,38.340393,380.0,356,70.3,62.2,0,26.53184,335,183,73.5,61.4,0,56.426506,175.0,258,72.8,62.1,0,48.244526,245,379,73.0,61.6,0,37.05106,350,368,73.9,61.7,0,46.65277,363.53333,585,73.8,61.6,0,51.61327,572.34973,275,74.0,62.8,0,38.15984,276.0,305,73.7,61.7,0,40.79399,285.0,217,71.0,62.3,0,48.65271,195,391,73.7,62.0,0,36.666668,380.0,349,72.4,61.5,0,43.423386,335,186,73.0,61.6,0,54.972816,175,262,73.1,61.6,0,49.07777,245.0,435,73.2,61.8,0,45.78101,420.0,539,73.8,61.4,0,55.48926,540.0,348,73.7,61.7,0,36.284683,335.0,107,72.5,62.5,0,30.84991,100,351,73.5,62.3,0,42.0932,335.0,204,71.8,281.8,0,35.965694,195.0,395,73.7,61.8,0,36.86663,380.0,348,73.1,61.8,0,48.60161,335,233,73.7,61.7,0,40.13103,232.99982,260,73.7,61.9,0,46.471794,245.0,614,74.0,61.4,0,47.31296,614.6,171,73.7,62.1,0,42.795418,160,358,73.1,61.5,0,54.53601,335.0,345,73.9,62.3,0,40.50662,340.39972,212,72.5,62.0,0,32.064884,150,0,0,0,0,0,0,476,73.5,61.7,0,43.89477,470.55902,606,70.5,61.3,0,60.51568,575,1070,73.9,61.6,0,60.187428,1060.0,257,73.7,62.1,0,38.710056,250.0,179,72.3,62.2,0,50.016438,175.0,228,73.8,61.9,0,32.02539,228.49979,203,71.1,61.9,0,39.772728,185,315,70.0,61.7,0,33.25426,300,304,73.6,61.4,0,38.13296,300.0,217,69.0,61.5,0,53.417747,210,890,67.3,61.2,0,72.14344,880,77.1,80.1,85.1,141.2,101.2,117.0,0.3,0.1,29.91
20180718,1630,89.6,37.5,33.782768,46.97968333,260,49.8,44.3,5.8,76.9,71.9,-0.1,3.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,68.9,74.4,56.7,100,15.0,62.8,55.2,100,0,73.4,1.0,56.2,1.8125,61.2,1,1,51.4,13.8,0,0,0,73.5,76.5,61.1,30.0,15,55.0,59.090908,73.8,0,68,1.81,56.2,1.8125,57.1,0,0,88.6,100.8,21.2,4.7,1.5,60,60,82.5,63.8,100,100,37.3,0,85.6,0.85,63.86207,63.36207,0,10.7,0,0,1,84.6,1,72,204,59.6,0,22.674488,200.0,72.0,68.0,2123.706,68.1,57.6,60.9,2200.0,272,70.0,57.5,0,52.22414,260,129,69.2,58.3,0,58.06768,125,1029,72.2,57.9,0,33.74556,1000.0,783,79.6,66.2,0,0.0,700,627,69.7,58.1,0,49.029007,600.0,212,68.3,58.6,0,39.66281,200.0,128,69.6,58.6,0,57.94208,125.0,341,70.1,59.3,0,31.564611,330,177,72.3,60.5,0,100.0,650,430,68.8,60.6,0,99.908875,950,516,0,58.5,0,36.24275,500,517,70.4,58.5,0,36.817245,500,190,72.6,61.8,0,51.59524,175,261,69.8,62.3,0,40.124268,245,232,70.8,62.2,0,41.12781,220,385,76.9,61.9,0,30.670658,350.0,547,74.0,61.7,0,60.166096,540.0,342,73.6,62.1,0,38.131813,335.0,345,73.5,62.0,0,35.40097,335.0,209,72.6,62.7,0,39.749863,195,536,73.8,62.0,0,40.925304,527.1998,256,69.3,61.8,0,45.572544,245,180,73.5,61.9,0,51.106174,175.0,264,72.5,61.9,0,51.78162,245,579,74.8,61.6,0,50.86018,572.88043,546,73.9,62.0,0,51.284313,540.0,368,71.3,62.1,0,46.25191,335,309,73.8,62.5,0,41.026684,300.0,434,72.6,61.8,0,31.131231,400,211,72.0,62.5,0,39.354263,195,420,72.2,61.6,0,38.340393,380.0,356,70.3,62.3,0,26.53184,335,183,73.5,61.5,0,56.426506,175.0,259,72.7,62.1,0,48.244526,245,379,73.0,61.6,0,37.05106,350,370,73.9,61.8,0,46.65277,363.53333,587,73.8,61.6,0,51.61327,572.34973,276,74.0,62.7,0,38.15984,276.0,307,73.7,61.7,0,40.79399,285.0,218,71.0,62.3,0,48.65271,195,393,73.7,62.0,0,36.666668,380.0,349,72.3,61.5,0,43.423386,335,187,73.0,61.6,0,54.972816,175,263,73.0,61.7,0,49.07777,245.0,437,73.2,61.8,0,45.78101,420.0,540,73.8,61.4,0,55.48926,540.0,346,73.6,61.7,0,36.284683,335.0,107,72.5,62.5,0,30.84991,100,352,73.5,62.3,0,42.0932,335.0,204,71.8,281.8,0,35.965694,195.0,393,73.7,61.9,0,36.86663,380.0,349,73.0,61.8,0,48.60161,335,216,73.8,61.8,0,39.475872,214.99982,257,73.7,62.0,0,46.471794,245.0,616,74.0,61.4,0,47.31296,614.6,171,73.7,62.0,0,42.795418,160,360,73.1,61.5,0,54.53601,335.0,347,73.9,62.3,0,40.50662,340.39972,211,72.5,62.0,0,32.064884,150,0,0,0,0,0,0,470,73.5,61.8,0,43.89477,470.55902,611,70.5,61.4,0,60.51568,575,1075,73.9,61.7,0,60.187428,1060.0,257,73.8,62.2,0,38.710056,250.0,180,72.3,62.2,0,50.016438,175.0,229,73.8,62.0,0,32.02539,228.49979,204,71.1,61.9,0,39.772728,185,314,70.0,61.7,0,33.25426,300,305,73.7,61.5,0,38.13296,300.0,217,69.0,61.5,0,53.417747,210,887,67.2,61.3,0,72.096565,880,77.1,80.1,85.1,143.2,101.1,117.0,2.3,-0.6,29.91
20180718,1635,89.3,38.0,33.75703994,46.97968333,262,50.0,44.5,5.8,76.9,72.0,-0.2,3.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,68.9,74.5,56.65,100,15.0,63.5,55.2,100,0,73.5,1.0,56.2,1.8125,61.1,1,1,51.4,13.6,0,0,0,73.5,76.7,61.1,30.0,15,54.9,59.090908,69.7,0,68,1.81,56.2,1.8125,57.1,0,0,88.3,100.6,17.8,4.4,2.0,60,60,86.1,63.8,100,100,35.1,0,85.6,0.85,63.86207,63.36207,0,10.8,0,0,1,84.6,1,72,204,59.6,0,22.674488,200.0,72.0,68.0,2123.706,68.2,57.6,60.0,2200.0,272,70.0,57.5,0,52.22414,260,129,69.2,58.3,0,57.44237,125,1031,72.3,57.8,0,33.74556,1000.0,783,79.6,66.2,0,0.0,700,625,69.6,58.1,0,49.029007,600.0,212,68.3,58.5,0,39.66281,200.0,129,69.5,58.6,0,57.94208,125.0,342,70.2,59.2,0,31.564611,330,178,72.3,60.4,0,100.0,650,428,68.8,60.5,0,99.908875,950,516,0,58.6,0,36.24275,500,518,70.4,58.5,0,36.817245,500,190,72.5,61.8,0,51.59524,175,261,69.8,62.4,0,40.124268,245,232,70.8,62.2,0,41.12781,220,385,76.8,61.9,0,30.670658,350.0,547,74.0,61.8,0,60.006004,540.0,346,73.5,62.1,0,38.131813,335.0,346,73.5,62.0,0,35.40097,335.0,209,72.6,62.8,0,39.749863,195,541,73.8,62.1,0,40.925304,527.1998,257,69.3,61.8,0,45.572544,245,181,73.5,61.9,0,51.106174,175.0,264,72.5,62.0,0,51.78162,245,577,74.8,61.6,0,50.86018,572.88043,547,73.9,62.0,0,51.284313,540.0,369,71.2,62.1,0,46.25191,335,309,73.8,62.5,0,41.026684,300.0,434,72.6,61.8,0,31.131231,400,211,71.9,62.5,0,39.354263,195,409,72.1,61.6,0,38.340393,380.0,352,70.3,62.3,0,26.53184,335,183,73.5,61.5,0,56.426506,175.0,259,72.7,62.1,0,48.244526,245,379,73.0,61.6,0,37.05106,350,369,73.9,61.8,0,46.65277,363.53333,586,73.8,61.6,0,51.61327,572.34973,276,73.9,62.8,0,38.15984,276.0,306,73.6,61.8,0,40.79399,285.0,218,70.9,62.3,0,48.65271,195,392,73.6,62.0,0,36.666668,380.0,350,72.3,61.5,0,43.423386,335,188,73.0,61.6,0,54.972816,175,262,73.0,61.7,0,49.07777,245.0,435,73.3,61.8,0,45.78101,420.0,541,73.8,61.4,0,55.48926,540.0,350,73.6,61.8,0,36.284683,335.0,106,72.5,62.5,0,30.84991,100,353,73.5,62.3,0,42.0932,335.0,204,71.9,281.8,0,35.965694,195.0,380,73.7,61.9,0,37.216072,380.0,347,72.9,61.8,0,48.60161,335,212,73.8,61.8,0,39.475872,214.99982,258,73.7,62.0,0,46.471794,245.0,617,74.0,61.4,0,47.31296,614.6,172,73.6,62.1,0,42.795418,160,360,73.0,61.6,0,54.53601,335.0,347,73.8,62.3,0,40.50662,340.39972,214,72.4,62.0,0,32.064884,150,0,0,0,0,0,0,428,73.5,61.8,0,42.44838,427.03888,608,70.4,61.4,0,60.51568,575,1071,73.8,61.7,0,60.187428,1060.0,258,74.0,62.2,0,38.710056,250.0,180,72.2,62.2,0,50.016438,175.0,216,73.7,62.0,0,31.055971,207.49979,204,71.2,62.0,0,39.772728,185,310,70.0,61.8,0,33.25426,300,304,73.8,61.5,0,38.13296,300.0,217,68.9,61.6,0,53.417747,210,890,67.2,61.3,0,71.68639,880,77.1,80.0,85.0,142.2,101.1,117.2,1.2,0.0,29.91
20180718,1640,89.4,37.7,33.72169648,46.97968333,260,50.0,44.4,5.8,76.8,71.8,-0.1,3.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,68.9,74.6,56.6,100,15.0,64.0,55.2,100,0,73.6,0.95,56.2,1.8125,61.0,1,1,51.2,13.6,0,0,0,73.5,77.0,61.1,30.0,15,54.9,59.090908,70.2,0,68,1.8,56.2,1.8125,57.0,0,0,88.4,100.7,18.8,4.2,1.9,60,60,82.5,63.8,100,100,35.7,0,85.6,0.85,63.86207,63.36207,0,10.9,0,0,1,84.5,1,72,317,59.1,0,27.906122,308.0011,72.0,68.0,2611.5657,68.1,57.6,56.2,2200.0,270,70.0,57.4,0,52.22414,260,128,69.2,58.2,0,57.44237,125,1011,72.4,57.8,0,34.18636,1000.0,788,79.6,66.1,0,0.0,700,621,69.6,58.0,0,49.029007,600.0,210,68.3,58.5,0,39.66281,200.0,128,69.6,58.6,0,57.94208,125.0,339,70.1,59.2,0,31.564611,330,175,72.3,60.4,0,100.0,650,425,68.8,60.5,0,99.908875,950,516,0,58.5,0,36.24275,500,512,70.4,58.5,0,36.817245,500,190,72.5,61.9,0,51.59524,175,260,69.8,62.4,0,40.124268,245,232,70.8,62.2,0,41.12781,220,383,76.9,62.0,0,30.670658,350.0,541,74.1,61.8,0,60.736443,540.0,346,73.5,62.1,0,38.131813,335.0,344,73.5,62.0,0,35.40097,335.0,208,72.5,62.8,0,39.749863,195,534,73.8,62.1,0,40.925304,527.1998,257,69.3,61.8,0,45.572544,245,180,73.5,61.9,0,51.106174,175.0,262,72.5,62.0,0,51.78162,245,824,75.0,61.7,0,59.01366,840.0,543,73.9,62.0,0,51.273285,540.0,361,71.2,62.1,0,46.25191,335,309,73.8,62.5,0,41.026684,300.0,433,72.6,61.8,0,31.131231,400,209,71.9,62.5,0,39.354263,195,427,72.1,61.7,0,38.340393,380.0,351,70.2,62.3,0,26.53184,335,182,73.5,61.6,0,56.426506,175.0,260,72.7,62.2,0,48.244526,245,379,73.1,61.6,0,37.05106,350,367,73.9,61.8,0,46.65277,363.53333,585,73.7,61.7,0,51.61327,572.34973,275,73.9,62.7,0,38.15984,276.0,305,73.6,61.7,0,40.79399,285.0,217,70.9,62.4,0,48.65271,195,389,73.6,62.0,0,36.666668,380.0,351,72.2,61.5,0,43.423386,335,186,73.0,61.7,0,54.972816,175,262,73.0,61.7,0,49.07777,245.0,435,73.3,61.8,0,45.78101,420.0,540,73.8,61.5,0,55.48926,540.0,347,73.6,61.8,0,36.284683,335.0,106,72.5,62.5,0,30.84991,100,353,73.4,62.3,0,42.0932,335.0,203,72.0,282.1,0,35.965694,195.0,382,73.7,61.9,0,37.71695,380.0,348,72.9,61.8,0,48.60161,335,216,73.9,61.8,0,39.475872,214.99982,260,73.7,62.0,0,46.471794,245.0,616,74.0,61.5,0,47.31296,614.6,171,73.6,62.1,0,42.795418,160,359,73.0,61.6,0,54.53601,335.0,348,73.8,62.3,0,40.50662,340.39972,209,72.4,62.1,0,32.064884,150,0,0,0,0,0,0,428,73.6,61.9,0,42.44838,427.03888,607,70.4,61.4,0,60.51568,575,1064,73.8,61.7,0,59.702312,1060.0,258,74.0,62.2,0,38.710056,250.0,180,72.2,62.3,0,50.016438,175.0,193,73.8,62.1,0,29.059433,190.0,204,71.2,62.0,0,39.772728,185,309,70.1,61.8,0,33.25426,300,305,73.7,61.5,0,38.13296,300.0,217,68.9,61.6,0,53.417747,210,893,67.1,61.4,0,71.70983,880,77.0,80.0,85.1,143.2,101.1,116.8,0.5,0.1,29.91
