20180718,1645,89.5,36.7,33.45339402,46.97968333,258,50.0,44.5,5.8,76.8,71.8,-0.1,3.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,68.8,74.4,56.55,100,15.0,64.5,55.2,100,0,73.4,0.95,56.2,1.8125,60.9,1,1,50.9,13.6,0,0,0,73.5,76.7,61.15,30.0,15,54.9,59.090908,71.5,0,68,1.79,56.2,1.8125,56.8,0,0,87.9,100.6,19.7,4.3,2.0,60,60,81.7,63.3,100,100,36.2,0,85.6,0.85,63.86207,63.36207,0,10.7,0,0,1,84.4,1,72,433,58.6,0,31.071997,542.0004,72.0,68.0,2611.5657,68.1,57.5,61.2,2200.0,269,69.9,57.4,0,52.22414,260,128,69.2,58.2,0,57.44237,125,1025,72.4,57.7,0,35.239376,1000.0,791,79.6,66.1,0,0.0,700,617,69.6,58.0,0,49.029007,600.0,209,68.2,58.4,0,39.66281,200.0,127,69.5,58.4,0,57.94208,125.0,338,70.1,59.1,0,31.564611,330,175,72.3,60.3,0,100.0,650,423,68.8,60.4,0,99.908875,950,516,0,58.4,0,36.24275,500,511,70.4,58.4,0,36.817245,500,189,72.5,61.9,0,51.59524,175,260,69.8,62.4,0,40.124268,245,231,70.7,62.2,0,41.12781,220,385,77.1,62.0,0,30.670658,350.0,544,74.1,61.8,0,60.71643,540.0,344,73.5,62.2,0,38.131813,335.0,343,73.5,62.0,0,35.40097,335.0,208,72.5,62.8,0,39.749863,195,534,73.8,62.1,0,40.925304,527.1998,259,69.2,61.9,0,45.572544,245,178,73.5,61.9,0,51.106174,175.0,261,72.4,62.0,0,51.78162,245,848,74.8,61.7,0,57.54353,840.0,540,73.8,62.1,0,51.273285,540.0,363,71.1,62.1,0,46.25191,335,309,73.8,62.4,0,41.026684,300.0,434,72.6,61.8,0,31.131231,400,207,71.8,62.6,0,39.354263,195,416,72.1,61.7,0,38.340393,380.0,351,70.2,62.3,0,26.53184,335,183,73.5,61.6,0,56.426506,175.0,258,72.7,62.2,0,48.244526,245,379,73.1,61.7,0,37.05106,350,368,73.9,61.8,0,46.65277,363.53333,527,73.7,61.7,0,47.077736,511.7497,276,73.9,62.8,0,38.15984,276.0,304,73.6,61.8,0,40.79399,285.0,217,70.8,62.4,0,48.65271,195,398,73.6,62.1,0,36.666668,380.0,350,72.2,61.6,0,43.423386,335,187,72.9,61.7,0,54.972816,175,261,73.0,61.7,0,49.07777,245.0,436,73.4,61.9,0,45.78101,420.0,538,73.8,61.5,0,55.48926,540.0,348,73.6,61.8,0,36.284683,335.0,107,72.5,62.5,0,30.84991,100,352,73.4,62.4,0,42.0932,335.0,204,72.0,281.8,0,35.965694,195.0,389,73.7,61.9,0,38.217823,380.0,348,72.9,61.8,0,48.60161,335,215,73.9,61.8,0,39.475872,214.99982,257,73.7,62.0,0,46.471794,245.0,657,74.1,61.5,0,48.097412,643.9999,171,73.6,62.1,0,42.795418,160,352,73.2,61.6,0,54.53601,335.0,347,73.8,62.3,0,40.50662,340.39972,215,72.4,62.1,0,32.064884,150,0,0,0,0,0,0,428,73.6,61.9,0,42.44838,427.03888,602,70.4,61.4,0,60.51568,575,1062,73.8,61.8,0,59.702312,1060.0,257,74.0,62.2,0,38.710056,250.0,179,72.2,62.3,0,50.016438,175.0,193,73.9,62.2,0,29.059433,190.0,204,71.1,62.0,0,39.772728,185,310,70.0,61.8,0,33.25426,300,304,73.6,61.5,0,38.13296,300.0,217,68.9,61.6,0,53.417747,210,887,67.1,61.3,0,72.096565,880,77.0,79.9,85.1,142.2,101.0,116.7,1.1,0.1,29.91
20180718,1650,88.8,38.2,33.5036051,46.97968333,261,50.0,44.5,5.8,76.8,71.9,-0.2,3.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,68.8,74.2,56.5,100,15.0,65.0,55.2,100,0,73.3,0.95,56.2,1.8125,60.9,1,1,51.3,13.8,0,0,0,73.5,76.8,61.2,30.0,15,54.9,59.090908,71.8,0,68,1.8,56.2,1.8125,56.8,0,0,87.6,100.7,19.3,4.5,1.3,60,60,83.4,62.8,100,100,36.9,0,85.6,0.85,63.86207,63.36207,0,10.9,0,0,1,84.2,1,72,654,58.4,0,36.939247,650.0011,72.0,68.0,2611.5657,68.1,57.4,56.5,2200.0,268,70.0,57.3,0,52.22414,260,127,69.2,58.1,0,57.44237,125,1008,72.2,57.7,0,35.239376,1000.0,795,79.1,66.1,0,0.0,700,613,69.6,57.9,0,49.029007,600.0,208,68.2,58.4,0,39.66281,200.0,125,69.5,58.4,0,57.94208,125.0,336,70.1,59.1,0,31.564611,330,174,72.2,60.3,0,100.0,650,420,68.8,60.4,0,99.908875,950,515,0,58.4,0,36.24275,500,510,70.4,58.4,0,36.817245,500,190,72.6,61.9,0,51.59524,175,260,69.7,62.4,0,40.124268,245,232,70.7,62.2,0,41.12781,220,384,77.1,62.0,0,30.670658,350.0,548,74.1,61.8,0,59.975986,540.0,345,73.5,62.2,0,38.131813,335.0,345,73.5,62.1,0,35.40097,335.0,209,72.4,62.8,0,39.749863,195,536,73.8,62.1,0,40.925304,527.1998,259,69.2,61.9,0,45.572544,245,180,73.5,61.9,0,51.106174,175.0,263,72.4,62.0,0,51.78162,245,753,74.6,61.6,0,54.770096,754.73987,521,73.7,62.1,0,49.751957,517.19977,367,71.1,62.1,0,46.25191,335,309,73.7,62.4,0,41.026684,300.0,434,72.6,61.8,0,31.131231,400,209,71.7,62.5,0,39.354263,195,406,72.2,61.7,0,38.340393,380.0,352,70.2,62.3,0,26.53184,335,184,73.5,61.6,0,56.426506,175.0,260,72.7,62.1,0,48.244526,245,371,73.2,61.6,0,36.626507,350,373,73.9,61.8,0,46.65277,363.53333,485,73.7,61.7,0,45.722816,481.4497,278,73.9,62.8,0,38.15984,276.0,306,73.5,61.8,0,40.79399,285.0,219,70.8,62.3,0,48.65271,195,393,73.5,62.0,0,36.666668,380.0,353,72.1,61.6,0,43.423386,335,187,73.0,61.7,0,54.972816,175,261,72.9,61.7,0,49.07777,245.0,436,73.4,61.8,0,45.78101,420.0,539,73.8,61.4,0,55.48926,540.0,347,73.6,61.8,0,36.284683,335.0,107,72.5,62.5,0,30.84991,100,352,73.4,62.3,0,42.0932,335.0,203,72.0,281.8,0,35.965694,195.0,386,73.7,61.9,0,38.217823,380.0,349,72.8,61.8,0,48.60161,335,215,73.9,61.8,0,39.475872,214.99982,257,73.7,62.0,0,46.471794,245.0,675,74.0,61.4,0,49.151154,673.39984,171,73.6,62.1,0,42.795418,160,358,72.9,61.5,0,54.53601,335.0,344,73.8,62.3,0,40.50662,340.39972,214,72.4,62.1,0,32.064884,150,0,0,0,0,0,0,429,73.6,61.9,0,42.44838,427.03888,609,70.4,61.4,0,60.51568,575,1068,73.8,61.7,0,59.702312,1060.0,258,74.0,62.2,0,38.710056,250.0,180,72.2,62.3,0,50.016438,175.0,193,74.0,62.2,0,29.059433,190.0,205,71.1,62.0,0,39.772728,185,315,69.9,61.8,0,33.25426,300,305,73.6,61.5,0,38.13296,300.0,217,68.9,61.6,0,53.417747,210,892,67.1,61.4,0,71.60436,880,76.9,80.0,85.0,142.2,101.0,117.0,1.2,1.2,29.91
20180718,1655,88.6,38.5,33.47344089,46.97968333,262,49.8,44.1,5.75,77.1,72.0,-0.1,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.8,74.5,56.45,100,15.0,65.2,55.2,100,0,73.4,0.95,56.2,1.8125,60.8,1,1,50.8,13.9,0,0,0,73.5,76.8,61.1,30.0,15,54.9,59.090908,70.6,0,68,1.81,56.2,1.8125,56.7,0,0,87.8,100.5,18.7,4.8,1.3,60,60,82.6,63.15,100,100,35.6,0,85.6,0.9,63.86207,63.36207,0,10.9,0,0,1,84.0,1,72,762,58.1,0,40.56961,866.0011,72.0,68.0,2123.706,68.0,57.4,60.5,2200.0,265,69.9,57.2,0,52.22414,260,125,69.2,58.0,0,57.89603,125,1026,72.1,57.6,0,36.133217,1000.0,800,78.9,66.0,0,0.0,700,607,69.6,57.8,0,49.029007,600.0,207,68.2,58.3,0,39.66281,200.0,128,69.4,58.4,0,59.457798,125.0,335,70.1,59.0,0,31.564611,330,174,72.2,60.2,0,100.0,650,416,68.7,60.3,0,99.908875,950,515,0,58.3,0,36.24275,500,510,70.4,58.3,0,36.817245,500,190,72.6,61.9,0,51.59524,175,261,69.7,62.4,0,40.124268,245,232,70.7,62.2,0,41.12781,220,386,77.3,62.0,0,30.670658,350.0,544,74.1,61.8,0,60.71643,540.0,345,73.4,62.2,0,38.131813,335.0,347,73.5,62.1,0,35.40097,335.0,209,72.4,62.8,0,39.749863,195,540,73.8,62.2,0,40.925304,527.1998,258,69.2,61.9,0,45.572544,245,180,73.5,61.9,0,51.106174,175.0,264,72.4,62.0,0,51.78162,245,756,74.7,61.6,0,54.770096,754.73987,493,73.7,62.1,0,48.384964,498.19977,368,71.1,62.1,0,46.25191,335,309,73.7,62.4,0,41.026684,300.0,434,72.6,61.8,0,31.131231,400,210,71.6,62.6,0,39.354263,195,429,72.2,61.7,0,38.340393,380.0,357,70.2,62.3,0,26.53184,335,187,73.4,61.6,0,56.426506,175.0,260,72.7,62.2,0,48.244526,245,374,73.2,61.7,0,36.626507,350,367,73.9,61.8,0,46.125553,363.53333,428,73.7,61.8,0,43.254105,420.8497,282,73.9,62.8,0,38.15984,276.0,307,73.6,61.8,0,40.79399,285.0,222,70.8,62.4,0,48.65271,195,386,73.5,62.1,0,36.280815,380.0,359,72.1,61.6,0,43.423386,335,187,72.9,61.7,0,54.972816,175,263,72.9,61.7,0,49.07777,245.0,438,73.5,61.9,0,45.78101,420.0,542,73.8,61.5,0,55.48926,540.0,348,73.7,61.8,0,36.284683,335.0,109,72.5,62.6,0,30.84991,100,354,73.4,62.3,0,42.0932,335.0,205,71.9,281.8,0,35.965694,195.0,387,73.7,61.9,0,38.217823,380.0,349,72.8,61.8,0,48.60161,335,218,73.9,61.8,0,39.475872,214.99982,262,73.6,62.1,0,46.471794,245.0,681,73.9,61.5,0,49.151154,673.39984,171,73.6,62.1,0,42.795418,160,337,72.9,61.6,0,53.95407,335.0,288,73.7,62.4,0,37.81378,285.1997,215,72.4,62.1,0,32.064884,150,0,0,0,0,0,0,428,73.7,61.9,0,42.44838,427.03888,613,70.4,61.4,0,60.51568,575,1070,73.7,61.8,0,59.05182,1016.4996,251,74.0,62.2,0,38.208538,250.0,180,72.2,62.3,0,50.016438,175.0,191,74.0,62.2,0,29.059433,190.0,206,71.1,62.0,0,39.772728,185,314,70.0,61.8,0,33.25426,300,306,73.6,61.5,0,38.13296,300.0,218,68.8,61.6,0,53.417747,210,891,67.0,61.4,0,71.65124,880,76.9,79.9,84.9,143.2,101.0,117.0,0.5,1.2,29.91
20180718,1700,88.0,38.6,33.1249501,46.97968333,261,49.8,44.1,5.75,77.1,72.0,-0.2,3.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.9,74.3,56.4,100,15.0,65.4,55.2,100,0,73.4,0.9,56.2,1.8125,60.6,1,1,51.1,13.8,0,0,0,73.5,76.7,61.0,30.0,15,54.7,59.090908,71.4,0,68,1.85,56.2,1.8125,56.7,0,0,87.4,100.8,19.7,4.2,1.6,60,60,81.3,63.5,100,100,37.0,0,85.6,0.95,63.86207,63.36207,0,10.8,0,0,1,84.1,1,72,870,58.0,0,44.163303,866.0011,72.0,68.0,2123.706,68.1,57.3,60.6,2200.0,265,69.9,57.2,0,52.22414,260,127,69.2,58.0,0,58.974987,125,1007,72.0,57.6,0,36.133217,1000.0,801,78.7,66.0,0,0.0,700,609,69.5,57.8,0,49.029007,600.0,205,68.2,58.3,0,39.66281,200.0,127,69.4,58.3,0,59.457798,125.0,334,70.0,59.0,0,31.564611,330,174,72.2,60.2,0,100.0,650,412,68.7,60.3,0,99.908875,950,515,0,58.2,0,36.24275,500,510,70.4,58.2,0,36.817245,500,186,72.5,61.9,0,50.995052,175,264,69.7,62.3,0,40.124268,245,234,70.7,62.2,0,41.12781,220,371,77.2,62.0,0,30.071857,350.0,541,74.1,61.8,0,59.6658,540.0,351,73.3,62.1,0,38.131813,335.0,348,73.6,62.0,0,35.40097,335.0,211,71.9,62.8,0,39.749863,195,495,73.7,62.1,0,38.250103,488.79962,259,69.2,61.8,0,45.572544,245,182,73.5,61.9,0,51.106174,175.0,267,72.4,61.9,0,51.78162,245,783,74.5,61.6,0,55.948288,783.3003,445,73.7,62.1,0,46.19116,452.59976,373,71.0,62.1,0,46.25191,335,311,73.7,62.4,0,41.026684,300.0,435,72.5,61.8,0,31.131231,400,213,71.6,62.5,0,39.354263,195,416,72.2,61.6,0,38.340393,380.0,354,70.2,62.3,0,26.53184,335,183,73.4,61.5,0,55.792747,175.0,267,72.7,62.1,0,48.244526,245,377,73.2,61.6,0,36.626507,350,374,73.9,61.7,0,46.125553,363.53333,400,73.8,61.7,0,41.68102,390.54968,284,73.9,62.8,0,37.87617,276.0,308,73.6,61.8,0,39.871246,285.0,224,70.8,62.3,0,48.65271,195,392,73.5,62.0,0,36.280815,380.0,363,72.1,61.5,0,43.423386,335,190,72.8,61.6,0,54.972816,175,261,72.9,61.7,0,48.678677,245.0,442,73.4,61.8,0,45.78101,420.0,539,73.8,61.4,0,55.413322,540.0,346,73.7,61.8,0,35.799686,335.0,111,72.5,62.5,0,30.84991,100,344,73.4,62.3,0,41.623924,335.0,207,71.8,281.6,0,35.965694,195.0,397,73.7,61.9,0,38.217823,380.0,352,72.8,61.8,0,48.60161,335,218,73.9,61.8,0,39.475872,214.99982,259,73.6,62.0,0,45.887177,245.0,676,73.8,61.4,0,48.43695,673.39984,172,73.5,62.1,0,42.795418,160,354,72.8,61.5,0,53.95407,335.0,290,73.8,62.3,0,37.81378,285.1997,177,72.3,62.1,0,31.455055,150,0,0,0,0,0,0,389,73.7,61.9,0,40.26832,388.63824,622,70.4,61.3,0,60.51568,575,983,73.7,61.7,0,56.957,980.2496,255,73.9,62.2,0,38.208538,250.0,183,72.1,62.3,0,50.016438,175.0,196,74.0,62.2,0,29.059433,190.0,198,71.1,62.0,0,39.172382,185,312,70.0,61.8,0,32.67819,300,309,73.9,61.5,0,38.13296,300.0,216,68.8,61.5,0,53.014343,210,894,66.9,61.2,0,70.72542,880,76.9,79.9,84.9,144.2,100.9,116.9,1.0,1.7,29.91
20180718,1705,87.2,41.6,33.54936178,45.54068333,260,49.8,44.1,5.75,76.9,71.8,-0.1,3.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.8,74.2,56.3,100,15.0,65.4,55.2,100,0,73.3,0.9,56.2,1.8125,60.5,1,1,51.4,13.9,0,0,0,73.5,76.4,60.85,30.0,15,54.6,59.090908,66.9,0,68,1.93,56.2,1.8125,56.6,0,0,87.9,100.9,17.7,4.8,1.2,60,60,85.4,63.75,100,100,35.8,0,85.6,0.85,63.86207,63.36207,0,10.8,0,0,1,84.2,1,72,867,57.9,0,44.163303,866.0011,72.0,68.0,2123.706,68.0,57.2,60.8,2200.0,265,69.9,57.1,0,52.22414,260,127,69.1,57.9,0,58.974987,125,1035,71.9,57.5,0,36.745438,1000.0,801,78.6,65.9,0,0.0,700,607,69.5,57.8,0,49.029007,600.0,205,68.2,58.2,0,39.66281,200.0,127,69.4,58.3,0,59.457798,125.0,333,69.9,58.9,0,31.564611,330,174,72.2,60.2,0,100.0,650,416,68.7,60.3,0,99.908875,950,515,0,58.2,0,36.24275,500,510,70.4,58.2,0,36.817245,500,189,72.5,61.7,0,50.995052,175,270,69.6,62.3,0,39.610466,245,231,70.6,62.0,0,40.61517,220,379,77.0,61.8,0,30.071857,350.0,539,74.1,61.6,0,59.525715,540.0,359,73.3,62.0,0,38.131813,335.0,353,73.6,61.9,0,35.40097,335.0,215,71.6,62.7,0,39.749863,195,420,73.7,62.0,0,35.008392,411.9996,257,69.1,61.7,0,44.94555,245,183,73.5,61.7,0,50.09597,175.0,261,72.3,61.8,0,51.26068,245,772,74.3,61.4,0,54.613697,758.10016,432,73.7,61.9,0,44.49344,429.79977,370,71.0,61.9,0,45.88475,335,319,73.6,62.3,0,40.517418,300.0,433,72.5,61.7,0,30.482897,400,209,71.5,62.4,0,38.95484,195,424,72.2,61.5,0,37.786465,380.0,371,70.1,62.2,0,26.53184,335,184,73.4,61.4,0,55.392487,175.0,265,72.6,62.0,0,47.72821,245,372,73.2,61.5,0,36.133106,350,374,73.9,61.6,0,45.512505,363.53333,400,73.8,61.6,0,41.267654,390.54968,286,73.8,62.7,0,36.27282,276.0,303,73.6,61.6,0,38.86266,285.0,222,70.9,62.2,0,48.221977,195,398,73.5,61.9,0,37.67417,380.0,344,72.0,61.4,0,42.453323,335,186,72.9,61.5,0,54.406433,175,270,72.9,61.5,0,48.678677,245.0,432,73.4,61.7,0,45.276375,420.0,521,73.7,61.3,0,53.764374,517.19977,352,73.8,61.6,0,35.799686,335.0,113,72.4,62.4,0,30.84991,100,348,73.4,62.2,0,41.623924,335.0,212,71.8,281.8,0,34.99666,195.0,398,73.7,61.8,0,37.798485,380.0,344,72.7,61.6,0,48.09859,335,221,73.8,61.6,0,39.475872,214.99982,254,73.6,61.8,0,45.446156,245.0,615,73.7,61.3,0,45.826015,614.59973,172,73.5,61.9,0,42.795418,160,364,72.7,61.4,0,53.870934,335.0,295,73.8,62.2,0,37.81378,285.1997,185,72.3,62.0,0,31.455055,150,0,0,0,0,0,0,394,73.7,61.8,0,40.26832,388.63824,615,70.4,61.2,0,59.718124,575,896,73.7,61.6,0,53.8258,893.2496,251,73.8,62.1,0,37.975277,250.0,183,72.1,62.2,0,49.61096,175.0,198,74.0,62.1,0,29.059433,190.0,201,71.1,61.8,0,39.172382,185,314,70.0,61.6,0,31.616402,300,304,73.8,61.4,0,38.464832,300.0,220,68.8,61.4,0,53.014343,210,894,66.9,61.1,0,69.86992,880,76.8,79.8,84.9,145.2,100.9,117.2,1.6,-1.3,29.91
20180718,1710,86.3,42.1,33.11647077,45.54068333,262,49.7,44.1,5.75,76.7,71.7,-0.2,3.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.8,73.9,56.2,100,15.0,65.4,55.2,100,0,73.1,0.9,56.2,1.8125,60.5,1,1,51.3,13.8,0,0,0,73.4,76.2,60.7,30.0,15,54.4,59.090908,72.0,0,68,1.99,56.2,1.8125,56.5,0,0,88.8,101.0,20.6,4.4,2.1,60,60,82.0,64.0,100,100,37.4,0,83.6,0.9,63.86207,63.36207,0,10.9,0,0,1,84.0,1,72,864,57.9,0,44.163303,866.0011,72.0,68.0,2123.706,68.0,57.2,60.9,2200.0,264,69.8,57.1,0,52.22414,260,127,69.1,57.9,0,58.974987,125,1021,71.9,57.4,0,35.765884,1000.0,803,78.5,65.9,0,0.0,700,608,69.4,57.7,0,49.029007,600.0,205,68.1,58.2,0,39.66281,200.0,127,69.3,58.2,0,59.457798,125.0,333,70.0,58.9,0,31.564611,330,174,72.2,60.1,0,100.0,650,416,68.7,60.2,0,99.908875,950,515,0,58.1,0,36.24275,500,510,70.2,58.1,0,36.817245,500,185,72.6,61.6,0,50.46857,175,265,69.5,62.1,0,39.610466,245,234,70.6,61.9,0,40.61517,220,386,76.9,61.7,0,30.071857,350.0,544,74.1,61.5,0,59.325592,540.0,362,73.2,61.9,0,38.131813,335.0,353,73.6,61.8,0,34.95717,335.0,217,71.4,62.5,0,39.749863,195,381,73.8,62.0,0,34.032734,380.0,262,69.1,61.6,0,44.94555,245,185,73.5,61.6,0,50.09597,175.0,266,72.3,61.7,0,51.26068,245,768,74.0,61.3,0,54.23835,758.10016,385,73.7,61.9,0,42.23349,384.19977,374,71.0,61.8,0,45.88475,335,309,73.6,62.2,0,40.517418,300.0,434,72.5,61.6,0,30.482897,400,202,71.5,62.3,0,38.477753,195,425,72.1,61.4,0,37.786465,380.0,362,70.1,62.0,0,26.086432,335,187,73.4,61.3,0,55.392487,175.0,269,72.6,61.8,0,47.72821,245,376,73.1,61.4,0,36.133106,350,372,73.9,61.5,0,45.058853,363.53333,396,73.8,61.5,0,40.762432,390.54968,279,73.8,62.6,0,35.56981,276.0,306,73.6,61.5,0,38.86266,285.0,214,70.9,62.2,0,47.65101,195,382,73.4,61.8,0,35.369774,380.0,365,72.0,61.3,0,41.85877,335,191,72.8,61.4,0,54.406433,175,269,72.9,61.4,0,48.27958,245.0,443,73.3,61.5,0,45.276375,420.0,475,73.7,61.2,0,51.529617,475.4,347,73.7,61.6,0,34.581547,335.0,108,72.4,62.3,0,30.415913,100,353,73.4,62.1,0,41.623924,335.0,211,71.7,281.6,0,34.99666,195.0,402,73.7,61.6,0,37.798485,380.0,348,72.7,61.5,0,48.09859,335,224,73.8,61.5,0,39.475872,214.99982,259,73.6,61.7,0,45.446156,245.0,548,73.6,61.2,0,44.54982,555.7997,171,73.5,61.8,0,42.363342,160,367,72.5,61.3,0,53.35135,335.0,287,73.8,62.1,0,37.163395,285.1997,202,72.3,61.9,0,31.455055,150,0,0,0,0,0,0,392,73.7,61.7,0,41.620377,380.0,604,70.3,61.1,0,59.095375,575,859,73.7,61.6,0,52.458656,849.7496,256,73.7,62.0,0,37.975277,250.0,180,72.1,62.0,0,49.052055,175.0,193,74.0,61.9,0,29.82112,190.0,204,71.1,61.7,0,39.172382,185,314,70.1,61.5,0,31.616402,300,309,73.7,61.3,0,38.464832,300.0,216,68.7,61.3,0,52.532494,210,893,66.9,61.0,0,69.16676,880,76.8,79.8,84.8,142.2,100.9,116.8,0.2,0.7,29.91
20180718,1715,85.5,43.7,33.07005606,45.54068333,259,49.7,44.2,5.75,76.6,71.6,-0.1,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.8,73.7,56.2,100,15.0,65.4,55.2,100,0,72.9,0.9,56.2,1.8125,60.4,1,1,50.8,13.9,0,0,0,73.4,76.3,60.65,30.0,15,54.2,59.090908,69.0,0,68,2.03,56.2,1.8125,56.5,0,0,89.0,100.9,19.0,4.2,1.6,60,60,88.1,64.2,100,100,35.3,0,83.6,0.9,63.86207,63.36207,0,10.8,0,0,1,83.6,1,72,866,57.8,0,44.163303,866.0011,72.0,68.0,2611.5657,68.1,57.2,56.1,2200.0,264,69.8,57.0,0,52.22414,260,127,69.1,57.9,0,58.974987,125,1029,71.8,57.4,0,35.765884,1000.0,803,78.4,65.8,0,0.0,700,607,69.4,57.7,0,49.029007,600.0,205,68.1,58.1,0,39.66281,200.0,127,69.2,58.2,0,59.457798,125.0,332,69.9,58.8,0,31.564611,330,174,72.2,60.1,0,100.0,650,414,68.7,60.2,0,99.908875,950,515,0,58.1,0,36.24275,500,510,70.2,58.1,0,36.817245,500,187,72.5,61.5,0,50.46857,175,267,69.4,62.0,0,39.610466,245,236,70.6,61.8,0,40.61517,220,389,76.7,61.6,0,30.071857,350.0,546,74.1,61.4,0,58.98539,540.0,365,73.2,61.8,0,37.685524,335.0,341,73.5,61.7,0,34.379192,335.0,213,71.3,62.5,0,39.35835,195,392,73.9,62.0,0,34.43139,380.0,266,69.1,61.5,0,44.94555,245,182,73.5,61.5,0,49.590866,175.0,270,72.2,61.6,0,51.26068,245,725,73.7,61.2,0,52.935047,729.5403,333,73.7,61.8,0,39.51053,338.5998,378,71.0,61.8,0,45.88475,335,309,73.6,62.2,0,40.517418,300.0,435,72.4,61.5,0,30.482897,400,205,71.4,62.2,0,38.477753,195,417,72.0,61.3,0,37.786465,380.0,368,70.1,62.0,0,26.086432,335,184,73.4,61.2,0,54.758728,175.0,263,72.6,61.8,0,47.2119,245,370,73.1,61.3,0,35.6397,350,367,73.9,61.5,0,44.372242,363.53333,388,73.8,61.4,0,40.119415,390.54968,286,73.8,62.5,0,35.56981,276.0,297,73.5,61.5,0,38.261803,285.0,219,70.9,62.1,0,47.65101,195,385,73.4,61.7,0,36.77385,380.0,343,72.0,61.2,0,41.85877,335,187,72.8,61.3,0,53.987312,175,265,72.8,61.3,0,47.66476,245.0,424,73.3,61.5,0,44.677853,420.0,481,73.8,61.1,0,51.529617,475.4,346,73.6,61.5,0,34.581547,335.0,113,72.4,62.3,0,30.415913,100,341,73.4,62.0,0,41.001858,335.0,209,71.6,281.7,0,34.595676,195.0,401,73.6,61.6,0,36.85498,380.0,350,72.6,61.4,0,48.09859,335,212,73.8,61.4,0,38.893513,214.99982,250,73.6,61.7,0,44.861538,245.0,487,73.6,61.2,0,41.985718,496.99985,172,73.5,61.8,0,42.363342,160,379,72.3,61.2,0,53.35135,335.0,290,73.8,62.0,0,37.163395,285.1997,218,72.2,61.7,0,31.455055,150,0,0,0,0,0,0,391,73.7,61.6,0,41.09632,380.0,614,70.2,61.0,0,59.095375,575,756,73.7,61.5,0,49.481808,762.7495,259,73.6,61.9,0,37.975277,250.0,182,72.1,62.0,0,49.052055,175.0,193,74.0,61.9,0,29.82112,190.0,207,71.1,61.7,0,38.77573,185,306,70.1,61.5,0,31.209759,300,312,73.6,61.2,0,38.464832,300.0,220,68.7,61.2,0,52.532494,210,896,66.8,60.9,0,69.01441,880,76.7,79.8,84.8,142.2,100.8,117.0,1.2,0.0,29.91
20180718,1720,85.2,44.0,32.96141856,45.54068333,260,49.6,44.1,5.75,76.7,71.9,-0.2,3.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.7,74.0,56.2,100,15.0,64.8,55.6,100,0,73.1,0.9,56.6,1.8125,60.4,1,1,51.3,13.8,0,0,0,73.4,76.3,60.6,30.0,15,53.7,59.454544,69.3,0,68,2.07,56.6,1.8125,56.5,0,0,89.4,100.9,18.5,4.6,1.7,60,60,83.2,64.4,100,100,36.3,0,83.6,0.9,63.982758,63.482758,0,11.0,0,0,1,83.3,1,72,755,57.9,0,39.823982,758.0011,72.0,68.0,2123.706,68.0,57.2,61.1,2200.0,266,69.8,57.0,0,52.22414,260,127,69.1,57.8,0,58.974987,125,1007,71.7,57.4,0,34.614914,1000.0,801,78.3,65.8,0,0.0,700,609,69.4,57.7,0,49.029007,600.0,205,68.1,58.2,0,39.66281,200.0,127,69.1,58.2,0,59.457798,125.0,334,69.9,58.8,0,31.564611,330,174,72.2,60.0,0,100.0,650,417,68.6,60.2,0,99.908875,950,515,0,58.1,0,36.24275,500,510,70.2,58.1,0,36.817245,500,189,72.5,61.5,0,50.46857,175,259,69.4,62.0,0,39.013023,245,230,70.5,61.8,0,40.114178,220,380,76.8,61.6,0,29.640718,350.0,537,74.1,61.4,0,58.395035,540.0,369,73.1,61.8,0,37.685524,335.0,344,73.5,61.7,0,34.379192,335.0,215,71.2,62.4,0,39.35835,195,393,73.9,62.0,0,34.43139,380.0,267,69.1,61.5,0,44.94555,245,184,73.4,61.5,0,49.590866,175.0,261,72.2,61.6,0,50.739735,245,704,73.8,61.2,0,52.340733,707.6998,312,73.7,61.8,0,39.874325,315.79987,363,70.8,61.7,0,45.303417,335,311,73.5,62.1,0,40.517418,300.0,435,72.5,61.5,0,30.482897,400,207,71.4,62.2,0,38.477753,195,399,72.0,61.3,0,37.373737,380.0,350,70.0,61.9,0,25.628986,335,186,73.4,61.2,0,54.758728,175.0,265,72.6,61.8,0,47.2119,245,370,73.1,61.3,0,35.6397,350,369,73.9,61.4,0,44.372242,363.53333,393,73.8,61.4,0,40.119415,390.54968,249,73.7,62.5,0,33.42378,248.39972,300,73.5,61.4,0,38.261803,285.0,220,70.8,62.0,0,47.65101,195,404,73.4,61.7,0,36.77385,380.0,356,71.9,61.2,0,41.85877,335,190,72.9,61.3,0,53.987312,175,269,72.8,61.3,0,47.66476,245.0,428,73.3,61.4,0,44.677853,420.0,482,73.8,61.1,0,51.041443,475.4,352,73.6,61.4,0,34.581547,335.0,107,72.3,62.2,0,29.89753,100,345,73.4,62.0,0,41.001858,335.0,202,71.6,281.8,0,34.11673,195.0,395,73.6,61.5,0,36.354107,380.0,353,72.6,61.4,0,48.09859,335,213,73.8,61.4,0,38.893513,214.99982,251,73.6,61.7,0,44.861538,245.0,459,73.8,61.2,0,39.9719,467.5997,172,73.5,61.7,0,42.363342,160,370,72.2,61.2,0,52.97724,335.0,294,73.8,62.0,0,37.163395,285.1997,219,72.2,61.7,0,31.455055,150,0,0,0,0,0,0,399,73.8,61.6,0,41.09632,380.0,622,70.2,61.0,0,59.095375,575,677,73.7,61.5,0,47.111355,675.7496,263,73.5,61.9,0,37.707024,250.0,184,72.1,61.9,0,49.052055,175.0,195,74.0,61.8,0,29.82112,190.0,203,71.1,61.6,0,38.77573,185,309,70.2,61.5,0,31.209759,300,315,73.4,61.1,0,38.058025,300.0,215,68.6,61.2,0,52.039444,210,892,66.8,60.9,0,68.299545,880,76.7,79.9,84.8,141.2,100.8,116.6,1.2,0.1,29.91
20180718,1725,85.5,42.9,32.83616703,45.54068333,260,49.7,44.1,5.75,76.9,71.9,-0.1,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.7,73.8,56.05,100,15.0,64.2,55.6,100,0,73.0,0.95,56.6,1.8125,60.4,1,1,51.4,13.8,0,0,0,73.4,76.5,60.95,30.0,15,53.3,59.454544,66.0,0,68,2.07,56.6,1.8125,56.5,0,0,88.6,101.1,17.5,4.6,2.1,60,60,84.7,64.35,100,100,37.6,0,83.6,0.9,63.982758,63.482758,0,11.0,0,0,1,83.5,1,72,756,57.8,0,39.823982,758.0011,72.0,68.0,2123.706,68.0,57.2,60.3,2200.0,265,69.8,57.0,0,52.22414,260,128,69.1,57.8,0,58.974987,125,1013,71.7,57.4,0,34.614914,1000.0,798,78.2,65.7,0,0.0,700,611,69.4,57.7,0,49.029007,600.0,206,68.0,58.2,0,39.66281,200.0,128,69.1,58.2,0,59.457798,125.0,334,69.9,58.8,0,31.564611,330,174,72.2,60.0,0,100.0,650,416,68.6,60.2,0,99.908875,950,515,0,58.1,0,36.24275,500,511,70.2,58.1,0,36.817245,500,189,72.4,61.5,0,50.46857,175,262,69.4,62.0,0,39.013023,245,230,70.5,61.8,0,40.114178,220,379,77.0,61.6,0,29.640718,350.0,539,74.1,61.4,0,58.455074,540.0,369,73.1,61.8,0,37.685524,335.0,344,73.5,61.6,0,34.379192,335.0,214,71.1,62.4,0,39.35835,195,395,73.9,61.9,0,34.43139,380.0,259,69.1,61.5,0,44.549553,245,184,73.4,61.5,0,49.590866,175.0,262,72.2,61.6,0,50.739735,245,730,74.0,61.2,0,53.664894,732.90015,287,73.8,61.9,0,37.426968,292.99976,364,70.9,61.7,0,45.303417,335,312,73.5,62.1,0,40.517418,300.0,435,72.5,61.5,0,30.482897,400,207,71.2,62.2,0,38.477753,195,423,72.0,61.3,0,37.373737,380.0,358,70.0,61.9,0,25.628986,335,186,73.3,61.1,0,54.758728,175.0,264,72.6,61.7,0,47.2119,245,371,73.2,61.3,0,35.6397,350,370,73.9,61.4,0,44.372242,363.53333,394,73.8,61.4,0,40.119415,390.54968,232,73.7,62.6,0,32.22743,230.0,301,73.5,61.4,0,38.261803,285.0,221,70.8,62.0,0,47.65101,195,404,73.4,61.6,0,36.77385,380.0,362,71.9,61.2,0,41.85877,335,190,72.8,61.3,0,53.987312,175,259,72.8,61.3,0,47.27645,245.0,430,73.4,61.4,0,44.677853,420.0,481,73.8,61.1,0,51.42113,475.4,348,73.5,61.4,0,34.581547,335.0,105,72.4,62.2,0,29.89753,100,343,73.4,62.0,0,41.001858,335.0,203,71.5,281.8,0,34.11673,195.0,394,73.6,61.5,0,36.354107,380.0,354,72.5,61.4,0,48.09859,335,213,73.8,61.4,0,38.893513,214.99982,253,73.6,61.6,0,44.861538,245.0,501,74.0,61.1,0,41.9623,497.0,172,73.5,61.7,0,42.363342,160,372,71.9,61.2,0,52.97724,335.0,293,73.8,62.0,0,37.163395,285.1997,223,72.2,61.7,0,31.455055,150,0,0,0,0,0,0,394,73.8,61.5,0,41.09632,380.0,619,70.2,61.0,0,59.095375,575,630,73.7,61.6,0,45.656006,632.2496,257,73.4,61.9,0,37.19384,250.0,184,72.1,61.9,0,49.052055,175.0,196,74.0,61.8,0,29.82112,190.0,202,71.1,61.6,0,38.77573,185,310,70.2,61.4,0,31.209759,300,313,73.5,61.1,0,38.058025,300.0,215,68.6,61.2,0,52.039444,210,894,66.7,60.9,0,68.299545,880,76.7,79.8,84.7,144.2,100.8,117.0,1.8,0.1,29.91
20180718,1730,85.6,42.1,32.6662775,45.54068333,262,49.2,43.9,5.75,76.6,71.8,-0.2,4.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.7,73.8,55.9,100,15.0,63.3,55.6,100,0,73.0,0.95,56.6,1.8125,60.4,1,1,50.9,13.6,0,0,0,73.3,76.3,61.3,30.0,15,53.2,59.454544,69.4,0,68,2.07,56.6,1.8125,56.5,0,0,88.5,100.9,18.6,4.3,1.4,60,60,81.5,64.3,100,100,35.5,0,83.6,0.9,63.982758,63.482758,0,10.8,0,0,1,83.4,1,72,643,57.7,0,34.690136,649.9989,72.0,68.0,2123.706,68.0,57.0,60.4,2200.0,268,69.8,56.9,0,52.22414,260,129,69.1,57.7,0,58.974987,125,1031,71.7,57.3,0,34.614914,1000.0,791,78.2,65.7,0,0.0,700,616,69.4,57.6,0,49.029007,600.0,209,68.0,58.0,0,39.66281,200.0,129,69.1,58.0,0,59.457798,125.0,337,69.8,58.7,0,31.564611,330,174,72.2,60.0,0,100.0,650,420,68.6,60.1,0,99.908875,950,516,0,58.0,0,36.24275,500,511,70.2,58.0,0,36.817245,500,189,72.5,61.8,0,50.46857,175,260,69.3,62.2,0,39.013023,245,230,70.5,62.1,0,40.114178,220,380,77.5,61.9,0,29.640718,350.0,518,73.9,61.7,0,58.25495,517.19977,369,73.0,61.9,0,37.685524,335.0,344,73.5,61.8,0,34.379192,335.0,215,71.1,62.5,0,39.35835,195,397,73.8,62.1,0,34.43139,380.0,259,69.1,61.8,0,44.549553,245,184,73.4,61.9,0,49.590866,175.0,262,72.1,61.9,0,50.739735,245,733,74.0,61.6,0,53.664894,732.90015,288,73.8,62.1,0,37.426968,292.99976,364,70.8,62.0,0,45.303417,335,312,73.5,62.2,0,40.517418,300.0,435,72.6,61.6,0,30.482897,400,208,71.2,62.3,0,38.477753,195,410,72.0,61.5,0,37.373737,380.0,361,70.0,62.1,0,25.628986,335,188,73.4,61.6,0,54.758728,175.0,268,72.5,62.0,0,47.2119,245,375,73.2,61.6,0,35.6397,350,374,73.9,61.8,0,44.372242,363.53333,397,73.8,61.6,0,40.119415,390.54968,234,73.7,62.7,0,32.22743,230.0,302,73.4,61.6,0,38.261803,285.0,224,70.8,62.3,0,47.65101,195,396,73.4,61.8,0,36.77385,380.0,346,71.9,61.4,0,41.85877,335,190,72.8,61.6,0,53.987312,175,259,72.8,61.7,0,47.27645,245.0,431,73.5,61.7,0,44.677853,420.0,481,73.8,61.4,0,51.464527,475.4,350,73.4,61.6,0,34.581547,335.0,106,72.4,62.3,0,29.89753,100,345,73.4,62.2,0,41.001858,335.0,203,71.4,282.0,0,34.11673,195.0,397,73.6,61.7,0,36.354107,380.0,355,72.4,61.7,0,48.09859,335,216,73.8,61.6,0,38.893513,214.99982,253,73.5,62.0,0,44.861538,245.0,533,74.1,61.5,0,43.144833,526.39984,172,73.5,61.9,0,42.363342,160,372,71.8,61.5,0,52.97724,335.0,293,73.8,62.1,0,37.163395,285.1997,182,72.2,61.9,0,31.015978,150,0,0,0,0,0,0,395,73.8,61.7,0,41.09632,380.0,619,70.1,61.4,0,59.095375,575,539,73.7,61.8,0,42.910694,545.2496,259,73.3,62.1,0,37.19384,250.0,185,72.1,62.0,0,49.052055,175.0,197,74.0,61.9,0,29.82112,190.0,203,71.1,61.8,0,38.77573,185,312,70.1,61.7,0,31.209759,300,315,73.4,61.3,0,38.058025,300.0,216,68.6,61.5,0,52.039444,210,896,66.7,61.4,0,68.135475,880,76.6,79.8,84.7,142.2,100.8,117.1,1.2,-0.1,29.91
20180718,1735,85.4,43.4,32.91733261,45.54068333,262,49.7,44.7,5.75,76.1,71.6,-0.2,3.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.7,73.9,56.0,100,15.0,62.6,55.6,100,0,73.1,0.95,56.6,1.8125,60.3,1,1,51.3,13.7,0,0,0,73.3,76.5,61.6,30.0,15,53.5,59.454544,67.6,0,68,2.08,56.6,1.8125,56.5,0,0,87.2,100.7,18.2,4.2,1.8,60,60,87.7,64.05,100,100,35.6,0,83.6,0.9,63.982758,63.482758,0,10.9,0,0,1,83.1,1,72,540,58.0,0,34.152306,433.9989,72.0,68.0,2123.706,67.9,57.2,60.5,2200.0,268,69.7,57.0,0,52.22414,260,129,69.0,57.8,0,58.974987,125,1013,71.7,57.4,0,34.002693,1000.0,791,78.1,65.6,0,0.0,700,615,69.3,57.6,0,49.029007,600.0,209,68.0,58.1,0,39.66281,200.0,129,69.0,58.1,0,59.00185,125.0,339,69.8,58.8,0,31.564611,330,175,72.1,59.9,0,100.0,650,424,68.4,60.1,0,99.908875,950,516,0,58.0,0,36.24275,500,512,70.1,58.0,0,36.817245,500,189,72.6,62.4,0,50.46857,175,262,69.3,62.7,0,39.013023,245,230,70.5,62.7,0,40.114178,220,381,77.9,62.4,0,29.640718,350.0,519,73.9,62.2,0,58.25495,517.19977,370,73.0,62.4,0,37.685524,335.0,345,73.5,62.3,0,34.379192,335.0,215,71.0,62.9,0,39.35835,195,399,73.8,62.6,0,34.032734,380.0,260,69.1,62.3,0,44.549553,245,184,73.4,62.4,0,49.590866,175.0,262,72.1,62.5,0,50.739735,245,734,74.1,62.2,0,53.664894,732.90015,288,73.9,62.6,0,37.426968,292.99976,363,70.8,62.5,0,45.303417,335,312,73.4,62.6,0,40.517418,300.0,432,72.6,62.1,0,30.069304,400,208,71.2,62.8,0,38.477753,195,427,72.0,62.1,0,37.373737,380.0,358,70.1,62.7,0,25.628986,335,184,73.4,62.2,0,54.35846,175.0,267,72.5,62.6,0,47.2119,245,375,73.3,62.2,0,35.6397,350,376,73.9,62.3,0,43.91859,363.53333,398,73.8,62.2,0,40.119415,390.54968,234,73.8,63.1,0,32.22743,230.0,302,73.4,62.1,0,38.261803,285.0,224,70.8,62.7,0,47.65101,195,392,73.5,62.4,0,36.77385,380.0,347,71.8,62.0,0,41.85877,335,191,72.8,62.2,0,53.987312,175,259,72.8,62.3,0,47.27645,245.0,430,73.5,62.3,0,44.677853,420.0,481,73.8,62.0,0,51.442833,475.4,349,73.3,62.1,0,34.581547,335.0,107,72.4,62.7,0,29.89753,100,346,73.4,62.6,0,41.001858,335.0,204,71.4,281.9,0,34.11673,195.0,396,73.6,62.2,0,36.354107,380.0,353,72.4,62.2,0,48.09859,335,214,73.8,62.3,0,38.893513,214.99982,253,73.5,62.5,0,44.861538,245.0,586,74.2,62.1,0,45.55673,585.1997,172,73.4,62.4,0,42.363342,160,368,71.8,62.0,0,52.97724,335.0,293,73.7,62.5,0,37.163395,285.1997,187,72.2,62.4,0,31.015978,150,0,0,0,0,0,0,398,73.8,62.3,0,41.09632,380.0,619,70.1,62.0,0,59.095375,575,437,73.4,62.3,0,39.31643,414.7502,261,73.3,62.5,0,37.19384,250.0,185,72.1,62.5,0,49.052055,175.0,196,73.9,62.4,0,29.82112,190.0,205,71.1,62.3,0,38.77573,185,312,70.1,62.3,0,31.209759,300,315,73.4,62.0,0,37.651215,300.0,216,68.6,62.1,0,52.039444,210,890,66.7,62.0,0,67.95969,880,76.6,79.7,84.6,143.2,100.7,117.0,1.2,-0.1,29.91
20180718,1740,85.4,42.9,32.77165959,45.54068333,260,49.4,44.2,5.75,76.3,71.5,-0.1,3.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.6,73.8,56.1,100,15.0,61.9,55.6,100,0,73.0,0.95,56.6,1.8125,60.3,1,1,50.7,13.9,0,0,0,73.3,76.2,61.9,30.0,15,53.6,59.454544,68.7,0,68,2.09,56.6,1.8125,56.5,0,0,86.4,100.6,18.5,4.6,1.2,60,60,83.6,63.8,100,100,36.0,0,83.6,0.9,63.982758,63.482758,0,10.9,0,0,1,82.7,1,72,328,58.3,0,27.686102,325.9989,72.0,68.0,2123.706,67.9,57.1,60.7,2200.0,270,69.7,57.0,0,52.22414,260,129,69.0,57.8,0,57.89603,125,1023,71.7,57.3,0,33.990448,1000.0,786,78.0,65.6,0,0.0,700,622,69.3,57.6,0,49.029007,600.0,211,67.9,58.1,0,39.66281,200.0,128,69.0,58.1,0,57.92976,125.0,339,69.7,58.7,0,31.564611,330,177,72.1,60.0,0,100.0,650,426,68.6,60.1,0,99.908875,950,516,0,58.0,0,36.24275,500,513,70.1,58.0,0,36.817245,500,190,72.6,62.5,0,50.46857,175,263,69.3,63.0,0,39.013023,245,231,70.5,62.8,0,40.114178,220,382,78.2,62.6,0,29.640718,350.0,520,73.8,62.4,0,58.18491,517.19977,372,73.0,62.6,0,37.685524,335.0,347,73.4,62.5,0,34.379192,335.0,216,71.1,63.2,0,39.35835,195,396,73.8,62.8,0,34.032734,380.0,262,69.0,62.5,0,44.549553,245,179,73.4,62.6,0,49.085766,175.0,263,72.2,62.7,0,50.739735,245,755,74.1,62.3,0,54.17579,754.74,290,73.9,62.9,0,37.426968,292.99976,367,70.8,62.7,0,45.303417,335,315,73.4,62.9,0,40.517418,300.0,433,72.7,62.4,0,30.069304,400,209,71.2,63.0,0,38.477753,195,432,72.1,62.3,0,37.373737,380.0,361,70.1,62.9,0,25.628986,335,185,73.4,62.3,0,54.35846,175.0,261,72.5,62.8,0,46.84015,245,378,73.3,62.3,0,35.6397,350,367,73.9,62.5,0,43.91859,363.53333,401,73.8,62.4,0,40.119415,390.54968,235,73.8,63.3,0,32.22743,230.0,305,73.3,62.3,0,38.261803,285.0,224,70.7,62.9,0,47.65101,195,398,73.6,62.6,0,36.77385,380.0,353,71.8,62.2,0,41.85877,335,185,72.8,62.4,0,53.50023,175,262,72.8,62.4,0,47.27645,245.0,432,73.6,62.5,0,44.677853,420.0,481,73.9,62.1,0,51.0089,475.4,342,73.3,62.4,0,34.175503,335.0,110,72.4,62.9,0,29.89753,100,348,73.4,62.9,0,41.001858,335.0,205,71.4,281.8,0,34.11673,195.0,398,73.6,62.4,0,36.354107,380.0,344,72.5,62.4,0,47.585514,335,217,73.8,62.5,0,38.893513,214.99982,252,73.5,62.7,0,44.861538,245.0,646,74.3,62.2,0,46.78609,644.0003,172,73.4,62.7,0,42.363342,160,348,71.8,62.2,0,52.894108,335.0,261,73.8,62.8,0,35.60018,257.59973,192,72.2,62.6,0,31.015978,150,0,0,0,0,0,0,402,73.8,62.5,0,40.57227,380.0,612,70.1,62.1,0,58.69114,575,337,73.2,62.7,0,36.868797,335.0,256,73.1,62.8,0,36.692326,250.0,181,72.2,62.8,0,48.646576,175.0,197,73.8,62.7,0,29.82112,190.0,198,71.1,62.6,0,38.164665,185,311,70.1,62.5,0,31.209759,300,302,73.4,62.1,0,37.918854,300.0,217,68.6,62.3,0,52.039444,210,893,66.7,62.1,0,67.4206,880,76.6,79.7,84.7,141.2,100.7,117.0,1.2,-0.1,29.91
20180718,1745,85.2,44.2,33.01934397,45.54068333,257,49.7,44.6,5.75,76.2,71.6,-0.1,3.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.6,74.0,56.25,100,15.0,61.5,55.6,100,0,73.1,1.0,56.6,1.8125,60.4,1,1,50.9,13.7,0,0,0,73.3,76.2,62.05,30.0,15,53.9,59.454544,67.2,0,68,2.09,56.6,1.8125,56.6,0,0,86.6,100.8,18.0,4.7,1.6,60,60,84.0,63.45,100,100,36.7,0,83.6,0.9,63.982758,63.482758,0,11.0,0,0,1,82.3,1,72,208,58.7,0,23.016747,200.0,72.0,68.0,2123.706,67.9,57.3,59.8,2200.0,275,69.7,57.1,0,52.22414,260,129,69.0,57.9,0,57.454636,125,1001,71.7,57.4,0,33.096607,1000.0,780,77.9,65.6,0,0.0,700,628,69.2,57.7,0,49.029007,600.0,212,67.9,58.1,0,39.66281,200.0,130,68.9,58.2,0,57.92976,125.0,342,69.7,58.8,0,31.564611,330,178,72.1,60.0,0,100.0,650,430,68.6,60.1,0,99.908875,950,517,0,58.1,0,36.24275,500,521,70.1,58.1,0,36.817245,500,190,72.6,62.7,0,50.46857,175,262,69.3,63.1,0,39.013023,245,231,70.6,63.0,0,40.114178,220,382,78.4,62.8,0,29.640718,350.0,520,73.8,62.6,0,58.18491,517.19977,373,72.9,62.8,0,37.685524,335.0,346,73.5,62.7,0,34.379192,335.0,216,71.1,63.3,0,39.35835,195,398,73.8,63.0,0,34.032734,380.0,262,69.1,62.6,0,44.549553,245,179,73.4,62.7,0,49.085766,175.0,263,72.1,62.8,0,50.739735,245,755,74.1,62.5,0,54.17579,754.74,290,73.9,63.0,0,37.426968,292.99976,365,70.8,62.9,0,45.303417,335,313,73.4,63.1,0,40.517418,300.0,433,72.7,62.6,0,30.069304,400,208,71.2,63.2,0,38.477753,195,430,72.1,62.4,0,37.373737,380.0,357,70.1,63.0,0,25.628986,335,184,73.4,62.5,0,54.35846,175.0,262,72.5,62.9,0,46.84015,245,376,73.4,62.5,0,35.6397,350,365,73.9,62.6,0,43.91859,363.53333,401,73.8,62.6,0,40.119415,390.54968,234,73.7,63.6,0,32.22743,230.0,304,73.3,62.5,0,38.261803,285.0,224,70.7,63.1,0,47.65101,195,394,73.7,62.8,0,36.77385,380.0,350,71.7,62.4,0,41.85877,335,185,72.9,62.5,0,53.50023,175,261,72.8,62.6,0,47.27645,245.0,432,73.6,62.6,0,44.677853,420.0,482,73.9,62.4,0,51.041443,475.4,341,73.2,62.6,0,34.175503,335.0,108,72.4,63.1,0,29.89753,100,348,73.4,63.1,0,41.001858,335.0,204,71.4,282.0,0,34.11673,195.0,399,73.6,62.6,0,36.354107,380.0,342,72.4,62.6,0,47.585514,335,215,73.8,62.7,0,38.893513,214.99982,253,73.5,62.8,0,44.861538,245.0,700,74.3,62.3,0,48.589157,702.8003,172,73.3,62.8,0,42.363342,160,346,71.8,62.4,0,52.894108,335.0,258,73.8,63.0,0,35.60018,257.59973,192,72.2,62.8,0,31.015978,150,0,0,0,0,0,0,397,73.8,62.7,0,40.57227,380.0,611,70.1,62.3,0,58.69114,575,337,73.2,62.9,0,36.868797,335.0,255,72.8,63.0,0,36.692326,250.0,181,72.2,63.0,0,48.646576,175.0,197,73.8,62.9,0,29.82112,190.0,198,71.2,62.8,0,38.164665,185,313,70.1,62.7,0,31.209759,300,303,73.4,62.4,0,37.918854,300.0,217,68.7,62.4,0,52.039444,210,894,66.7,62.2,0,67.30341,880,76.5,79.6,84.8,142.2,100.7,116.9,2.1,-0.1,29.91
20180718,1750,85.0,44.7,33.03252576,45.54068333,262,49.8,44.6,5.75,76.5,71.9,-0.2,3.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.6,74.0,56.4,100,15.0,61.1,55.6,100,0,73.1,1.0,56.6,1.8125,60.4,1,1,50.8,13.7,0,0,0,73.3,76.7,62.2,30.0,15,54.2,59.454544,69.1,0,68,2.08,56.6,1.8125,56.6,0,0,87.0,100.7,18.8,4.6,1.1,60,60,88.9,63.1,100,100,35.5,0,85.6,0.9,63.982758,63.482758,0,11.0,0,0,1,81.9,1,72,209,59.0,0,23.016747,200.0,72.0,68.0,2123.706,67.8,57.4,59.9,2200.0,273,69.7,57.2,0,52.22414,260,128,69.0,57.9,0,57.454636,125,1004,71.9,57.5,0,33.904736,1000.0,781,77.8,65.5,0,0.0,700,629,69.2,57.8,0,49.029007,600.0,213,67.9,58.2,0,39.66281,200.0,129,68.9,58.3,0,57.92976,125.0,342,69.6,58.9,0,31.564611,330,178,72.1,60.0,0,100.0,650,429,68.5,60.2,0,99.908875,950,516,0,58.2,0,36.24275,500,519,70.1,58.1,0,36.817245,500,190,72.6,62.8,0,50.46857,175,261,69.4,63.2,0,39.013023,245,231,70.6,63.1,0,40.114178,220,381,78.6,62.9,0,29.640718,350.0,519,73.8,62.7,0,58.18491,517.19977,369,72.9,62.9,0,37.685524,335.0,344,73.5,62.8,0,34.379192,335.0,215,71.1,63.5,0,39.35835,195,391,73.7,63.1,0,34.032734,380.0,260,69.1,62.7,0,44.549553,245,178,73.4,62.9,0,49.085766,175.0,262,72.1,62.9,0,50.739735,245,775,74.1,62.5,0,54.770096,776.57996,289,74.0,63.1,0,37.426968,292.99976,367,70.8,63.0,0,45.303417,335,313,73.4,63.2,0,40.517418,300.0,433,72.8,62.7,0,30.069304,400,207,71.2,63.3,0,38.477753,195,406,72.1,62.5,0,37.373737,380.0,351,70.1,63.1,0,25.628986,335,183,73.4,62.5,0,54.35846,175.0,258,72.5,63.0,0,46.84015,245,373,73.4,62.6,0,35.6397,350,363,74.0,62.7,0,43.91859,363.53333,396,73.8,62.7,0,40.119415,390.54968,233,73.7,63.7,0,32.22743,230.0,301,73.3,62.6,0,38.261803,285.0,222,70.7,63.2,0,47.65101,195,406,73.7,62.8,0,36.377277,380.0,346,71.7,62.5,0,41.337227,335,183,72.9,62.6,0,53.50023,175,261,72.8,62.7,0,47.27645,245.0,431,73.7,62.8,0,44.677853,420.0,483,73.9,62.4,0,50.932957,475.4,339,73.2,62.6,0,34.175503,335.0,109,72.3,63.3,0,29.89753,100,344,73.4,63.1,0,41.001858,335.0,205,71.4,281.9,0,34.11673,195.0,396,73.6,62.7,0,36.354107,380.0,343,72.4,62.6,0,47.585514,335,214,73.8,62.7,0,38.893513,214.99982,253,73.5,62.9,0,44.861538,245.0,745,74.2,62.4,0,49.373608,732.2003,172,73.3,62.9,0,42.363342,160,361,71.6,62.5,0,53.413696,335.0,258,73.8,63.1,0,35.60018,257.59973,183,72.2,62.9,0,31.015978,150,0,0,0,0,0,0,391,73.8,62.8,0,40.57227,380.0,609,70.2,62.4,0,58.69114,575,337,73.3,63.1,0,36.868797,335.0,255,72.8,63.1,0,36.692326,250.0,181,72.3,63.1,0,48.646576,175.0,197,73.8,63.1,0,29.82112,190.0,196,71.2,62.9,0,38.164665,185,311,70.1,62.7,0,31.209759,300,305,73.6,62.5,0,38.529064,300.0,216,68.7,62.5,0,52.039444,210,891,66.7,62.3,0,67.49092,880,76.5,79.6,84.5,142.2,100.6,117.2,1.2,-0.1,29.91
20180718,1755,84.9,44.9,33.02425112,45.54068333,261,49.5,43.9,5.75,77.1,72.1,-0.2,3.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.6,74.1,56.25,100,15.0,60.9,55.6,100,0,73.2,1.0,56.6,1.8125,60.5,1,1,50.8,13.9,0,0,0,73.3,76.6,62.25,30.0,15,54.6,59.454544,66.7,0,68,2.06,56.6,1.8125,56.7,0,0,86.5,100.6,17.8,4.5,1.6,60,60,84.7,62.65,100,100,36.0,0,85.6,0.9,63.982758,63.482758,0,11.0,0,0,1,82.1,1,72,209,59.2,0,23.016747,200.0,72.0,68.0,2123.706,67.8,57.3,60.1,2200.0,272,69.7,57.2,0,52.22414,260,129,69.0,58.0,0,57.454636,125,1025,72.0,57.6,0,33.904736,1000.0,782,77.7,65.5,0,0.0,700,625,69.2,57.8,0,49.029007,600.0,212,67.9,58.3,0,39.66281,200.0,129,68.9,58.3,0,57.92976,125.0,341,69.7,58.9,0,31.564611,330,177,72.1,60.1,0,100.0,650,429,68.5,60.2,0,99.908875,950,517,0,58.2,0,36.24275,500,517,70.1,58.2,0,36.817245,500,189,72.7,62.8,0,50.46857,175,261,69.4,63.3,0,39.013023,245,230,70.6,63.2,0,40.114178,220,381,78.7,63.0,0,29.640718,350.0,517,73.7,62.7,0,58.18491,517.19977,370,72.9,63.0,0,37.685524,335.0,344,73.4,62.9,0,34.379192,335.0,214,71.1,63.6,0,39.35835,195,391,73.7,63.2,0,34.032734,380.0,259,69.1,62.8,0,44.549553,245,178,73.4,62.9,0,49.085766,175.0,261,72.2,63.0,0,50.739735,245,773,74.1,62.6,0,54.770096,776.57996,287,74.0,63.2,0,37.426968,292.99976,365,70.8,63.1,0,45.303417,335,312,73.4,63.3,0,40.517418,300.0,432,72.8,62.8,0,30.069304,400,208,71.2,63.4,0,38.477753,195,403,72.1,62.6,0,37.373737,380.0,353,70.1,63.2,0,25.628986,335,182,73.4,62.6,0,54.35846,175.0,260,72.5,63.1,0,46.84015,245,372,73.5,62.7,0,35.6397,350,361,74.0,62.8,0,43.91859,363.53333,395,73.8,62.8,0,40.119415,390.54968,232,73.7,63.8,0,32.22743,230.0,301,73.3,62.7,0,38.261803,285.0,222,70.7,63.4,0,47.65101,195,404,73.8,63.0,0,36.377277,380.0,344,71.7,62.5,0,41.337227,335,183,72.9,62.7,0,53.50023,175,259,72.9,62.7,0,47.27645,245.0,427,73.7,62.8,0,44.677853,420.0,481,73.9,62.5,0,51.442833,475.4,340,73.2,62.7,0,34.175503,335.0,105,72.3,63.4,0,29.89753,100,344,73.4,63.2,0,41.001858,335.0,203,71.3,281.8,0,34.11673,195.0,398,73.6,62.8,0,36.354107,380.0,341,72.4,62.7,0,47.585514,335,212,73.9,62.8,0,38.893513,214.99982,249,73.5,63.0,0,44.861538,245.0,795,74.2,62.4,0,51.43426,790.9997,172,73.3,63.0,0,42.363342,160,357,71.6,62.6,0,53.413696,335.0,256,73.8,63.2,0,35.60018,257.59973,184,72.2,63.0,0,31.015978,150,0,0,0,0,0,0,394,73.8,62.9,0,40.57227,380.0,606,70.2,62.5,0,58.69114,575,337,73.3,63.3,0,36.868797,335.0,253,72.8,63.3,0,36.692326,250.0,180,72.3,63.2,0,48.646576,175.0,196,73.8,63.2,0,29.82112,190.0,197,71.2,63.0,0,38.164665,185,311,70.0,62.8,0,31.209759,300,304,73.7,62.5,0,38.529064,300.0,216,68.7,62.6,0,52.039444,210,888,66.7,62.4,0,67.85422,880,76.5,79.6,84.6,145.2,100.6,117.0,3.2,0.0,29.91
20180718,1800,84.9,44.3,32.85214641,45.54068333,261,49.2,43.8,5.75,77.2,72.3,-0.2,4.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.6,74.0,56.1,100,15.0,60.1,55.6,100,0,73.1,0.95,56.6,1.8125,60.4,1,1,50.9,13.8,0,0,0,73.4,76.6,62.3,30.0,15,55.0,59.454544,67.1,0,68,2.07,56.6,1.8125,56.8,0,0,86.1,100.7,18.9,4.2,2.0,60,60,89.2,62.2,100,100,36.4,0,85.6,0.9,63.982758,63.482758,0,10.8,0,0,1,82.3,1,72,207,59.1,0,23.016747,325.99945,72.0,68.0,2123.706,67.8,57.1,60.2,2200.0,272,69.6,57.0,0,52.22414,260,129,69.0,57.8,0,57.454636,125,1018,72.1,57.3,0,33.904736,1000.0,783,77.6,65.5,0,0.0,700,626,69.2,57.6,0,49.029007,600.0,211,67.9,58.1,0,39.66281,200.0,129,68.8,58.1,0,57.92976,125.0,341,69.7,58.8,0,31.564611,330,177,72.1,60.0,0,100.0,650,429,68.5,60.1,0,99.908875,950,516,0,58.0,0,36.24275,500,512,70.0,58.0,0,36.296474,500,189,72.7,62.9,0,50.46857,175,260,69.4,63.3,0,39.013023,245,230,70.6,63.2,0,40.114178,220,379,78.8,63.0,0,29.640718,350.0,517,73.7,62.8,0,58.18491,517.19977,369,72.8,63.1,0,37.685524,335.0,343,73.4,63.0,0,34.379192,335.0,214,71.0,63.6,0,39.35835,195,396,73.8,63.3,0,34.032734,380.0,259,69.1,62.9,0,44.549553,245,178,73.4,63.0,0,49.085766,175.0,261,72.2,63.1,0,50.739735,245,774,74.0,62.7,0,54.770096,776.57996,288,74.0,63.3,0,37.426968,292.99976,365,70.7,63.1,0,45.303417,335,311,73.4,63.4,0,40.517418,300.0,432,72.9,62.8,0,30.069304,400,208,71.2,63.5,0,38.477753,195,410,72.1,62.7,0,37.373737,380.0,353,70.1,63.3,0,25.628986,335,182,73.4,62.7,0,54.35846,175.0,259,72.5,63.1,0,46.84015,245,372,73.5,62.7,0,35.6397,350,361,74.0,62.8,0,43.91859,363.53333,396,73.8,62.8,0,40.119415,390.54968,232,73.7,63.9,0,32.22743,230.0,301,73.3,62.9,0,38.261803,285.0,222,70.7,63.4,0,47.65101,195,407,73.8,63.0,0,36.377277,380.0,347,71.7,62.6,0,42.380306,335,183,73.0,62.8,0,53.50023,175,258,72.9,62.8,0,47.27645,245.0,430,73.8,62.9,0,44.677853,420.0,480,73.9,62.6,0,51.431984,475.4,338,73.1,62.8,0,34.581547,335.0,106,72.3,63.4,0,29.89753,100,343,73.4,63.3,0,41.001858,335.0,203,71.3,281.8,0,34.11673,195.0,396,73.6,62.9,0,36.354107,380.0,340,72.4,62.8,0,47.585514,335,213,73.9,62.9,0,38.893513,214.99982,251,73.5,63.0,0,44.861538,245.0,826,74.1,62.5,0,52.335793,820.39984,172,73.3,63.1,0,42.363342,160,355,71.5,62.6,0,53.413696,335.0,254,73.8,63.3,0,35.60018,257.59973,183,72.2,63.1,0,31.015978,150,0,0,0,0,0,0,389,73.8,63.0,0,40.57227,380.0,604,70.2,62.5,0,58.69114,575,337,73.3,63.3,0,36.868797,335.0,254,72.8,63.3,0,36.692326,250.0,180,72.3,63.3,0,48.646576,175.0,196,73.8,63.3,0,29.82112,190.0,198,71.2,63.1,0,38.164665,185,314,70.1,62.9,0,31.209759,300,304,73.9,62.6,0,38.529064,300.0,215,68.7,62.7,0,52.039444,210,887,66.7,62.4,0,67.87765,880,76.4,79.5,84.7,142.2,100.6,117.4,0.9,0.0,29.91
20180718,1805,84.6,44.7,32.77065099,45.08496083,258,49.2,43.8,5.75,77.0,72.2,-0.2,4.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.6,74.0,56.15,100,15.0,59.4,55.6,100,0,73.1,0.95,56.6,1.8125,60.4,1,1,51.2,13.6,0,0,0,73.4,76.6,62.15,30.0,15,55.1,59.454544,68.6,0,68,2.07,56.6,1.8125,56.8,0,0,86.6,100.9,19.5,4.4,2.1,60,60,84.4,62.15,100,100,35.7,0,85.6,0.85,63.982758,63.482758,0,11.0,0,0,1,82.5,1,72,419,58.3,0,30.265247,433.99945,72.0,68.0,2123.706,67.8,57.1,60.3,2200.0,269,69.6,57.0,0,52.22414,260,128,69.0,57.7,0,57.454636,125,1014,72.2,57.3,0,34.957756,1000.0,789,77.6,65.4,0,0.0,700,619,69.2,57.6,0,49.029007,600.0,210,67.8,58.0,0,39.66281,200.0,127,68.7,58.1,0,57.92976,125.0,338,69.6,58.8,0,31.564611,330,175,72.1,59.9,0,100.0,650,426,68.4,60.0,0,99.908875,950,516,0,58.0,0,36.24275,500,510,70.0,58.0,0,36.296474,500,189,72.7,62.7,0,50.46857,175,263,69.4,63.2,0,39.013023,245,231,70.6,63.1,0,40.114178,220,381,78.6,62.9,0,29.640718,350.0,492,73.7,62.7,0,56.964176,498.19977,371,72.8,63.0,0,37.685524,335.0,344,73.4,62.9,0,34.379192,335.0,215,71.1,63.6,0,39.35835,195,393,73.7,63.2,0,34.032734,380.0,260,69.2,62.7,0,44.549553,245,178,73.4,62.8,0,49.085766,175.0,262,72.1,62.8,0,50.739735,245,775,73.8,62.5,0,54.770096,776.57996,288,74.0,63.1,0,37.426968,292.99976,364,70.7,63.0,0,45.303417,335,313,73.3,63.3,0,40.517418,300.0,432,72.8,62.8,0,30.069304,400,208,71.2,63.4,0,38.477753,195,415,72.1,62.6,0,37.373737,380.0,352,70.1,63.2,0,25.628986,335,182,73.4,62.5,0,54.35846,175.0,258,72.5,63.0,0,46.84015,245,371,73.5,62.6,0,35.6397,350,363,73.9,62.7,0,43.91859,363.53333,396,73.8,62.7,0,40.119415,390.54968,233,73.7,63.8,0,32.22743,230.0,301,73.3,62.7,0,38.261803,285.0,222,70.7,63.3,0,47.65101,195,404,73.8,62.9,0,36.377277,380.0,348,71.7,62.5,0,42.380306,335,183,72.9,62.6,0,53.50023,175,259,72.9,62.6,0,47.27645,245.0,430,73.7,62.7,0,44.677853,420.0,481,73.9,62.4,0,51.42113,475.4,338,73.1,62.7,0,34.581547,335.0,105,72.4,63.4,0,29.89753,100,347,73.4,63.2,0,41.001858,335.0,204,71.3,281.6,0,34.11673,195.0,394,73.6,62.8,0,36.354107,380.0,343,72.4,62.7,0,47.585514,335,211,73.9,62.7,0,38.893513,214.99982,251,73.5,62.9,0,44.861538,245.0,826,73.8,62.3,0,52.324085,820.39984,172,73.3,63.0,0,42.363342,160,357,71.5,62.5,0,53.413696,335.0,256,73.8,63.2,0,35.60018,257.59973,184,72.2,63.0,0,31.015978,150,0,0,0,0,0,0,393,73.8,62.8,0,40.57227,380.0,604,70.2,62.3,0,58.69114,575,337,73.3,63.3,0,36.868797,335.0,254,72.8,63.3,0,36.692326,250.0,180,72.4,63.3,0,48.646576,175.0,196,73.8,63.2,0,29.82112,190.0,197,71.2,63.0,0,38.164665,185,307,70.0,62.7,0,31.209759,300,305,73.8,62.4,0,38.529064,300.0,217,68.7,62.5,0,52.039444,210,890,66.7,62.2,0,67.889366,880,76.4,79.5,84.5,143.2,100.5,116.9,1.2,-0.1,29.91
