20180718,1810,84.5,45.0,32.79040676,45.08496083,260,49.3,43.9,5.75,77.0,72.2,-0.2,4.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.6,74.1,56.2,100,15.0,58.7,55.6,100,0,73.1,0.95,56.6,1.8125,60.3,1,1,50.6,13.7,0,0,0,73.3,76.5,62.0,30.0,15,55.4,59.454544,69.9,0,68,2.08,56.6,1.8125,56.8,0,0,86.8,101.0,19.8,4.2,1.4,60,60,88.6,62.1,100,100,35.4,0,85.6,0.9,63.982758,63.482758,0,11.0,0,0,1,82.6,1,72,649,58.1,0,36.43809,649.99945,72.0,68.0,2123.706,67.7,57.1,60.4,2200.0,268,69.5,57.0,0,52.22414,260,127,68.9,57.8,0,57.454636,125,1013,72.1,57.3,0,35.398556,1000.0,792,77.6,65.4,0,0.0,700,617,69.2,57.6,0,49.029007,600.0,208,67.8,58.1,0,39.66281,200.0,126,68.7,58.1,0,57.92976,125.0,338,69.5,58.7,0,31.564611,330,175,72.0,59.9,0,100.0,650,422,68.4,60.1,0,99.908875,950,516,0,58.0,0,36.24275,500,510,70.0,58.0,0,36.296474,500,190,72.7,62.7,0,50.46857,175,262,69.4,63.2,0,39.013023,245,230,70.6,63.1,0,40.114178,220,383,78.9,62.8,0,29.640718,350.0,453,73.7,62.6,0,55.173103,452.59976,371,72.8,62.9,0,37.685524,335.0,346,73.3,62.9,0,34.379192,335.0,215,71.0,63.5,0,39.35835,195,398,73.7,63.1,0,34.032734,380.0,263,69.1,62.7,0,44.549553,245,179,73.3,62.7,0,49.085766,175.0,262,72.1,62.8,0,50.739735,245,775,73.9,62.4,0,54.770096,776.57996,289,74.0,63.1,0,37.426968,292.99976,364,70.8,63.0,0,45.303417,335,313,73.3,63.2,0,40.517418,300.0,433,72.9,62.7,0,30.069304,400,208,71.2,63.3,0,38.477753,195,411,72.1,62.5,0,37.373737,380.0,352,70.1,63.1,0,25.628986,335,184,73.4,62.4,0,54.35846,175.0,259,72.5,62.9,0,46.84015,245,376,73.5,62.5,0,35.6397,350,365,74.0,62.6,0,43.91859,363.53333,397,73.8,62.6,0,40.119415,390.54968,235,73.6,63.8,0,32.22743,230.0,302,73.3,62.6,0,38.261803,285.0,224,70.7,63.2,0,47.65101,195,391,73.8,62.9,0,36.377277,380.0,340,71.6,62.4,0,42.380306,335,184,73.0,62.5,0,53.50023,175,259,72.8,62.6,0,47.27645,245.0,430,73.8,62.7,0,44.677853,420.0,480,73.9,62.3,0,51.45368,475.4,340,73.1,62.7,0,34.581547,335.0,108,72.3,63.3,0,29.89753,100,345,73.4,63.1,0,41.001858,335.0,204,71.3,281.8,0,34.11673,195.0,400,73.6,62.7,0,36.354107,380.0,342,72.4,62.6,0,47.585514,335,212,73.9,62.6,0,38.893513,214.99982,252,73.5,62.8,0,44.861538,245.0,796,73.7,62.2,0,50.544434,790.9997,172,73.3,62.9,0,42.363342,160,361,71.4,62.4,0,53.413696,335.0,258,73.8,63.1,0,35.60018,257.59973,186,72.2,62.9,0,31.015978,150,0,0,0,0,0,0,389,73.8,62.8,0,40.57227,380.0,605,70.3,62.3,0,58.69114,575,337,73.3,63.2,0,36.868797,335.0,255,72.8,63.2,0,36.692326,250.0,181,72.4,63.2,0,48.646576,175.0,196,73.8,63.1,0,29.82112,190.0,198,71.2,62.9,0,38.164665,185,313,70.0,62.6,0,31.209759,300,305,73.8,62.4,0,38.529064,300.0,217,68.7,62.4,0,52.039444,210,889,66.7,62.2,0,67.91281,880,76.4,79.6,84.4,141.2,100.5,117.1,1.2,-0.1,29.91
20180718,1815,84.5,44.3,32.59229362,45.08496083,263,49.2,43.8,5.75,77.2,72.4,-0.2,3.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.6,74.0,56.2,100,15.0,58.0,55.6,100,0,73.1,0.9,56.6,1.8125,60.3,1,1,50.7,14.0,0,0,0,73.3,76.4,61.35,30.0,15,55.6,59.454544,68.9,0,68,2.1,56.6,1.8125,56.8,0,0,86.5,100.9,18.6,4.4,2.4,60,60,81.0,62.45,100,100,36.2,0,85.6,0.9,63.982758,63.482758,0,11.0,0,0,1,82.7,1,72,764,57.9,0,40.325146,865.99945,72.0,68.0,2123.706,67.7,57.1,60.6,2200.0,266,69.5,57.0,0,52.22414,260,126,68.9,57.8,0,57.454636,125,1020,71.9,57.3,0,36.010777,1000.0,797,77.6,65.4,0,0.0,700,611,69.3,57.6,0,49.029007,600.0,206,67.8,58.1,0,39.66281,200.0,126,68.7,58.1,0,59.28528,125.0,335,69.5,58.8,0,31.564611,330,174,72.0,60.0,0,100.0,650,416,68.4,60.1,0,99.908875,950,515,0,58.0,0,36.24275,500,510,70.0,58.0,0,36.296474,500,190,72.7,62.6,0,50.46857,175,263,69.4,63.1,0,39.013023,245,232,70.6,63.0,0,40.114178,220,382,79.4,62.8,0,29.640718,350.0,427,73.7,62.6,0,54.092453,429.79977,371,72.8,62.9,0,37.685524,335.0,347,73.3,62.8,0,34.379192,335.0,216,71.0,63.4,0,39.35835,195,393,73.7,63.1,0,34.032734,380.0,261,69.1,62.6,0,44.549553,245,179,73.4,62.7,0,49.085766,175.0,263,72.1,62.7,0,50.739735,245,779,74.0,62.3,0,54.770096,776.57996,289,74.0,63.0,0,37.426968,292.99976,367,70.7,62.9,0,45.303417,335,313,73.3,63.2,0,40.517418,300.0,433,72.9,62.6,0,30.069304,400,208,71.2,63.2,0,38.477753,195,428,72.1,62.4,0,37.373737,380.0,363,70.1,63.0,0,25.628986,335,185,73.4,62.3,0,54.35846,175.0,262,72.5,62.8,0,46.84015,245,377,73.5,62.4,0,35.6397,350,368,74.0,62.6,0,43.91859,363.53333,399,73.8,62.6,0,40.119415,390.54968,235,73.6,63.7,0,32.22743,230.0,303,73.3,62.6,0,38.261803,285.0,224,70.7,63.2,0,47.65101,195,394,73.8,62.8,0,36.377277,380.0,338,71.6,62.3,0,42.380306,335,185,72.9,62.5,0,53.50023,175,260,72.9,62.5,0,47.27645,245.0,432,73.9,62.6,0,44.677853,420.0,482,73.9,62.2,0,51.019745,475.4,340,73.0,62.6,0,34.581547,335.0,106,72.3,63.3,0,29.89753,100,345,73.4,63.1,0,41.001858,335.0,205,71.2,282.0,0,34.11673,195.0,398,73.6,62.6,0,36.354107,380.0,343,72.4,62.5,0,47.585514,335,236,73.9,62.5,0,41.06697,233.0,252,73.5,62.7,0,44.861538,245.0,732,73.7,62.2,0,48.413536,732.1997,172,73.3,62.8,0,42.363342,160,366,71.3,62.4,0,53.413696,335.0,257,73.8,63.1,0,35.60018,257.59973,186,72.2,62.8,0,31.015978,150,0,0,0,0,0,0,391,73.9,62.7,0,40.57227,380.0,609,70.2,62.2,0,58.69114,575,337,73.4,63.2,0,36.868797,335.0,255,72.9,63.2,0,36.692326,250.0,181,72.4,63.2,0,48.646576,175.0,197,73.8,63.1,0,29.82112,190.0,198,71.3,62.8,0,38.164665,185,315,70.0,62.6,0,31.209759,300,307,73.9,62.3,0,38.529064,300.0,217,68.7,62.4,0,52.039444,210,890,66.7,62.1,0,68.00656,880,76.3,79.5,84.4,141.2,100.5,117.1,0.3,-0.1,29.91
20180718,1820,84.3,44.8,32.60363792,45.08496083,262,49.7,43.9,5.75,77.4,72.1,-0.1,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.6,74.0,56.2,100,15.0,56.9,56.0,100,0,73.0,0.9,57.0,1.8125,60.4,1,1,51.1,13.9,0,0,0,73.3,76.1,60.7,30.0,15,54.7,59.818184,69.1,0,68,2.14,57.0,1.8125,56.7,0,0,88.4,101.1,19.4,4.8,1.5,60,60,87.5,62.8,100,100,35.4,0,85.6,0.9,64.10345,63.603447,0,11.0,0,0,1,83.1,1,72,865,57.8,0,44.224422,865.99945,72.0,68.0,2123.706,67.7,57.2,60.7,2200.0,265,69.5,57.1,0,52.22414,260,125,68.9,57.9,0,58.34968,125,1036,71.9,57.4,0,36.451572,1000.0,801,77.6,65.4,0,0.0,700,609,69.2,57.7,0,49.029007,600.0,205,67.8,58.1,0,39.66281,200.0,126,68.6,58.2,0,59.28528,125.0,333,69.4,58.8,0,31.564611,330,174,72.0,60.0,0,100.0,650,414,68.3,60.2,0,99.908875,950,515,0,58.1,0,36.24275,500,509,70.0,58.1,0,36.296474,500,188,72.7,61.8,0,50.0895,175,266,69.4,62.4,0,39.013023,245,235,70.5,62.2,0,40.114178,220,389,81.2,62.0,0,29.640718,350.0,211,73.4,62.2,0,45.797478,330.36682,360,72.7,62.3,0,37.09393,335.0,353,73.3,62.2,0,34.379192,335.0,210,71.0,62.9,0,38.8907,195,379,73.7,62.5,0,34.032734,380.0,267,69.1,61.9,0,44.549553,245,181,73.4,61.8,0,49.085766,175.0,267,72.1,61.8,0,50.739735,245,786,74.0,61.4,0,54.770096,776.57996,295,74.0,62.3,0,37.426968,292.99976,372,70.7,62.2,0,45.303417,335,308,73.3,62.7,0,40.00815,300.0,434,72.9,62.0,0,30.069304,400,211,71.1,62.7,0,38.477753,195,415,72.1,61.7,0,37.373737,380.0,353,70.0,62.4,0,25.628986,335,182,73.4,61.4,0,53.880363,175.0,263,72.5,62.0,0,46.84015,245,369,73.6,61.6,0,35.134827,350,374,74.0,61.7,0,43.91859,363.53333,396,73.8,61.8,0,39.70605,390.54968,238,73.6,63.2,0,32.22743,230.0,308,73.3,61.9,0,38.261803,285.0,220,70.7,62.5,0,47.220276,195,399,73.8,62.2,0,36.377277,380.0,343,71.6,61.6,0,42.380306,335,187,72.9,61.6,0,53.50023,175,265,72.8,61.6,0,47.27645,245.0,435,73.9,61.8,0,44.677853,420.0,481,73.9,61.4,0,50.694294,475.4,340,73.0,61.9,0,34.581547,335.0,108,72.3,62.8,0,29.89753,100,350,73.4,62.5,0,41.001858,335.0,207,71.2,281.8,0,34.11673,195.0,403,73.6,62.0,0,36.354107,380.0,345,72.3,61.8,0,47.585514,335,238,73.9,61.7,0,41.06697,233.0,256,73.5,61.9,0,44.861538,245.0,677,73.7,61.3,0,46.809505,673.39966,172,73.3,62.2,0,42.363342,160,378,71.2,61.5,0,53.413696,335.0,262,73.8,62.5,0,35.60018,257.59973,194,72.2,62.3,0,31.015978,150,0,0,0,0,0,0,395,73.9,62.0,0,40.184467,380.0,618,70.2,61.2,0,58.69114,575,337,73.4,62.8,0,36.868797,335.0,257,72.8,62.7,0,36.692326,250.0,183,72.4,62.7,0,48.646576,175.0,199,73.8,62.6,0,29.82112,190.0,199,71.2,62.2,0,38.164665,185,313,70.0,61.8,0,31.209759,300,308,73.6,61.6,0,38.529064,300.0,219,68.6,61.5,0,52.039444,210,894,66.7,61.1,0,67.31513,880,76.3,79.5,84.5,143.2,100.5,117.0,1.2,1.2,29.91
20180718,1825,84.1,45.2,32.58569232,45.08496083,262,49.4,43.9,5.75,76.9,72.1,-0.2,3.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.5,73.8,56.25,100,15.0,55.5,56.0,100,0,73.0,0.9,57.0,1.8125,60.4,1,1,50.7,13.5,0,0,0,73.3,76.2,60.6,30.0,15,54.1,59.818184,65.5,0,68,2.12,57.0,1.8125,56.6,0,0,89.2,101.1,17.5,4.4,2.0,60,60,82.0,62.9,100,100,37.7,0,85.6,0.85,64.10345,63.603447,0,10.5,0,0,1,83.5,1,72,866,57.7,0,44.224422,865.99945,72.0,68.0,2123.706,67.8,57.1,60.8,2200.0,264,69.5,56.9,0,52.22414,260,125,68.9,57.7,0,58.34968,125,1023,71.8,57.3,0,35.998528,1000.0,802,77.6,65.3,0,0.0,700,606,69.2,57.6,0,49.029007,600.0,204,67.8,58.1,0,39.66281,200.0,126,68.6,58.1,0,59.28528,125.0,333,69.4,58.7,0,31.564611,330,174,72.1,59.9,0,100.0,650,415,68.3,60.1,0,99.908875,950,515,0,58.0,0,36.24275,500,510,70.0,58.0,0,36.296474,500,187,72.7,61.6,0,50.0895,175,265,69.4,62.1,0,39.013023,245,234,70.5,61.9,0,40.114178,220,386,82.4,61.7,0,29.640718,350.0,330,73.8,61.7,0,49.57975,330.36682,357,72.7,62.0,0,37.09393,335.0,350,73.2,61.9,0,34.379192,335.0,209,71.0,62.6,0,38.8907,195,385,73.7,62.1,0,34.89299,380.0,265,69.0,61.6,0,44.549553,245,181,73.4,61.6,0,49.085766,175.0,265,72.1,61.6,0,50.739735,245,784,74.0,61.2,0,54.770096,776.57996,293,74.0,62.0,0,37.426968,292.99976,369,70.6,61.9,0,45.303417,335,308,73.3,62.4,0,40.00815,300.0,434,72.9,61.7,0,30.069304,400,211,71.1,62.4,0,38.477753,195,437,72.0,61.4,0,37.373737,380.0,367,70.0,62.1,0,25.628986,335,181,73.4,61.2,0,53.880363,175.0,265,72.5,61.7,0,46.84015,245,366,73.6,61.4,0,35.134827,350,371,74.0,61.5,0,43.91859,363.53333,394,73.8,61.5,0,39.70605,390.54968,237,73.6,62.9,0,32.22743,230.0,306,73.3,61.6,0,38.261803,285.0,219,70.7,62.2,0,47.220276,195,402,73.8,61.8,0,36.377277,380.0,343,71.6,61.3,0,42.380306,335,187,72.9,61.3,0,53.50023,175,264,72.8,61.4,0,47.27645,245.0,434,73.9,61.5,0,44.677853,420.0,478,73.8,61.2,0,50.694294,475.4,345,72.9,61.6,0,34.581547,335.0,105,72.3,62.4,0,29.89753,100,349,73.4,62.1,0,41.001858,335.0,206,71.2,281.7,0,34.11673,195.0,401,73.5,61.6,0,36.354107,380.0,344,72.3,61.5,0,47.585514,335,239,73.9,61.4,0,41.06697,233.0,256,73.5,61.7,0,44.861538,245.0,652,73.7,61.1,0,47.149048,643.9997,172,73.4,61.9,0,42.363342,160,375,71.1,61.3,0,53.413696,335.0,260,73.8,62.2,0,35.60018,257.59973,192,72.2,61.9,0,31.015978,150,0,0,0,0,0,0,399,73.8,61.7,0,40.184467,380.0,615,70.2,61.1,0,58.69114,575,337,73.4,62.4,0,36.868797,335.0,257,72.7,62.3,0,36.692326,250.0,182,72.4,62.3,0,48.646576,175.0,199,73.7,62.2,0,29.82112,190.0,198,71.2,61.8,0,38.164665,185,303,70.0,61.5,0,31.13069,300,307,73.5,61.2,0,38.529064,300.0,219,68.6,61.2,0,52.039444,210,893,66.6,60.9,0,67.30341,880,76.3,79.5,84.5,142.2,100.4,117.1,1.2,-0.1,29.91
20180718,1830,84.1,45.1,32.55775797,45.08496083,259,49.5,44.0,5.75,77.2,72.3,-0.1,3.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.5,73.9,56.3,100,15.0,54.5,56.0,100,0,73.0,0.9,57.0,1.8125,60.4,1,1,51.3,13.8,0,0,0,73.3,76.4,60.5,30.0,15,53.5,59.818184,63.4,0,68,2.14,57.0,1.8125,56.5,0,0,89.2,101.2,16.6,4.4,2.0,60,60,87.0,63.0,100,100,35.3,0,85.6,0.8,64.10345,63.603447,0,10.4,0,0,1,83.8,1,72,864,57.8,0,44.224422,865.99945,72.0,68.0,2123.706,67.8,57.2,60.9,2200.0,264,69.5,57.1,0,52.22414,260,125,68.9,57.8,0,58.34968,125,1029,71.7,57.4,0,35.998528,1000.0,802,77.6,65.3,0,0.0,700,608,69.2,57.7,0,49.029007,600.0,204,67.8,58.2,0,39.66281,200.0,126,68.6,58.2,0,59.28528,125.0,333,69.5,58.8,0,31.564611,330,174,72.1,60.0,0,100.0,650,412,68.4,60.2,0,99.908875,950,515,0,58.1,0,36.24275,500,509,69.9,58.1,0,36.296474,500,188,72.7,61.5,0,50.0895,175,266,69.3,62.0,0,39.013023,245,234,70.5,61.8,0,40.114178,220,389,83.0,61.6,0,29.640718,350.0,332,73.8,61.5,0,49.57975,330.36682,359,72.7,61.8,0,37.09393,335.0,350,73.2,61.7,0,34.379192,335.0,210,70.9,62.5,0,38.8907,195,391,73.6,62.0,0,35.50147,380.0,265,69.0,61.5,0,44.549553,245,181,73.4,61.5,0,49.085766,175.0,266,72.1,61.5,0,50.739735,245,786,73.9,61.1,0,54.770096,776.57996,294,73.9,61.9,0,37.426968,292.99976,371,70.6,61.7,0,45.303417,335,308,73.3,62.2,0,40.00815,300.0,434,72.9,61.5,0,30.069304,400,212,71.1,62.2,0,38.477753,195,415,72.0,61.2,0,37.373737,380.0,357,70.0,61.9,0,25.628986,335,182,73.4,61.1,0,53.880363,175.0,265,72.5,61.6,0,46.84015,245,369,73.7,61.3,0,35.134827,350,373,74.0,61.4,0,43.91859,363.53333,396,73.8,61.4,0,39.70605,390.54968,237,73.5,62.7,0,32.22743,230.0,307,73.3,61.4,0,38.261803,285.0,220,70.7,62.1,0,47.220276,195,398,73.8,61.6,0,36.377277,380.0,343,71.5,61.1,0,42.380306,335,186,72.9,61.2,0,53.50023,175,264,72.7,61.3,0,47.27645,245.0,435,74.0,61.4,0,44.677853,420.0,481,73.8,61.1,0,50.694294,475.4,343,72.9,61.5,0,34.581547,335.0,110,72.3,62.2,0,29.89753,100,350,73.3,62.0,0,41.001858,335.0,207,71.2,282.0,0,34.11673,195.0,385,73.5,61.5,0,36.78509,380.0,346,72.2,61.4,0,47.585514,335,244,73.9,61.3,0,41.06697,233.0,256,73.5,61.6,0,44.861538,245.0,577,73.8,61.0,0,43.75366,585.1997,172,73.4,61.7,0,42.363342,160,380,71.1,61.1,0,53.413696,335.0,235,73.7,62.0,0,34.253765,230.0,198,72.2,61.7,0,31.015978,150,0,0,0,0,0,0,391,73.8,61.5,0,39.587044,380.0,619,70.2,60.9,0,58.69114,575,337,73.4,62.2,0,36.868797,335.0,257,72.6,62.1,0,36.692326,250.0,182,72.4,62.1,0,48.646576,175.0,199,73.7,62.0,0,29.82112,190.0,199,71.1,61.7,0,38.164665,185,305,69.9,61.4,0,31.13069,300,309,73.6,61.1,0,38.529064,300.0,220,68.5,61.1,0,52.039444,210,896,66.6,60.9,0,67.30341,880,76.2,79.4,84.3,143.2,100.4,117.0,1.2,0.3,29.91
20180718,1835,83.9,44.2,32.17838739,45.08496083,262,49.0,43.6,5.7,76.9,71.9,-0.1,4.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.5,73.9,56.25,100,15.0,53.2,56.0,100,0,73.0,0.9,57.0,1.8125,60.3,1,1,50.7,14.0,0,0,0,73.3,76.2,60.95,30.0,15,53.0,59.818184,66.1,0,68,2.14,57.0,1.8125,56.5,0,0,88.7,101.4,19.1,4.8,1.5,60,60,82.7,63.7,100,100,35.6,0,85.6,0.7,64.10345,63.603447,0,9.6,0,0,1,84.1,1,72,865,57.7,0,44.224422,865.99945,72.0,68.0,2123.706,67.7,57.1,61.1,2200.0,265,69.4,57.0,0,52.22414,260,126,68.9,57.8,0,58.34968,125,1014,71.7,57.4,0,35.998528,1000.0,803,77.6,65.3,0,0.0,700,606,69.2,57.6,0,49.029007,600.0,205,67.7,58.1,0,39.66281,200.0,126,68.6,58.1,0,59.28528,125.0,333,69.5,58.8,0,31.564611,330,174,72.1,60.0,0,100.0,650,414,68.3,60.1,0,99.908875,950,515,0,58.0,0,36.24275,500,509,70.0,58.0,0,36.296474,500,187,72.7,61.6,0,50.0895,175,265,69.2,62.0,0,39.013023,245,234,70.4,61.9,0,40.114178,220,388,83.5,61.7,0,29.640718,350.0,330,73.9,61.7,0,49.57975,330.36682,358,72.6,61.8,0,37.09393,335.0,350,73.2,61.7,0,34.379192,335.0,209,70.9,62.5,0,38.8907,195,391,73.6,62.0,0,35.50147,380.0,266,68.9,61.6,0,44.549553,245,181,73.3,61.7,0,49.085766,175.0,265,72.0,61.7,0,50.739735,245,785,73.9,61.4,0,54.770096,776.57996,293,73.9,62.0,0,37.426968,292.99976,371,70.5,61.9,0,45.303417,335,308,73.2,62.1,0,40.00815,300.0,434,72.9,61.5,0,30.069304,400,210,71.0,62.2,0,38.477753,195,431,72.0,61.4,0,37.373737,380.0,367,70.0,62.0,0,25.628986,335,182,73.4,61.4,0,53.880363,175.0,266,72.4,61.8,0,46.84015,245,366,73.7,61.4,0,35.134827,350,372,74.0,61.6,0,43.91859,363.53333,396,73.8,61.5,0,39.70605,390.54968,238,73.5,62.7,0,32.22743,230.0,306,73.2,61.5,0,38.261803,285.0,219,70.6,62.2,0,47.220276,195,396,73.8,61.7,0,36.377277,380.0,343,71.5,61.3,0,42.380306,335,187,72.8,61.4,0,53.50023,175,264,72.7,61.5,0,47.27645,245.0,435,74.0,61.5,0,44.677853,420.0,474,73.8,61.3,0,50.694294,475.4,343,72.8,61.5,0,34.581547,335.0,107,72.3,62.2,0,29.89753,100,349,73.3,62.0,0,41.001858,335.0,207,71.1,281.9,0,34.11673,195.0,381,73.5,61.6,0,36.78509,380.0,345,72.2,61.5,0,47.585514,335,241,73.9,61.4,0,41.06697,233.0,255,73.5,61.8,0,44.861538,245.0,574,73.8,61.3,0,44.151737,585.1997,172,73.4,61.7,0,42.363342,160,381,71.0,61.3,0,53.413696,335.0,236,73.8,62.0,0,34.253765,230.0,196,72.2,61.8,0,31.015978,150,0,0,0,0,0,0,389,73.8,61.6,0,39.587044,380.0,616,70.1,61.2,0,58.69114,575,337,73.4,62.1,0,36.868797,335.0,258,72.6,62.1,0,36.692326,250.0,182,72.4,62.1,0,48.646576,175.0,199,73.7,62.0,0,29.82112,190.0,200,71.0,61.7,0,38.164665,185,302,69.9,61.5,0,31.13069,300,308,73.4,61.2,0,38.529064,300.0,219,68.4,61.3,0,52.039444,210,894,66.5,61.2,0,67.30341,880,76.2,79.4,84.4,144.2,100.4,116.9,1.4,-0.1,29.91
20180718,1840,83.7,44.8,32.21607141,45.08496083,258,49.1,44.0,5.7,76.1,71.5,-0.2,4.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.5,73.7,56.2,100,15.0,52.0,56.0,100,0,72.9,0.9,57.0,1.8125,60.4,1,1,51.1,13.9,0,0,0,73.2,76.3,61.4,30.0,15,52.9,59.818184,67.8,0,68,2.14,57.0,1.8125,56.5,0,0,87.1,101.4,19.2,4.7,1.6,60,60,81.7,64.4,100,100,34.2,0,85.6,0.7,64.10345,63.603447,0,9.8,0,0,1,83.7,1,72,766,57.8,0,39.958443,757.9989,72.0,68.0,2611.5657,67.7,57.2,56.3,2200.0,266,69.4,57.0,0,52.22414,260,127,68.8,57.8,0,58.34968,125,1046,71.6,57.4,0,35.47202,1000.0,796,77.6,65.3,0,0.0,700,612,69.2,57.6,0,49.029007,600.0,207,67.7,58.1,0,39.66281,200.0,127,68.6,58.1,0,59.28528,125.0,336,69.5,58.8,0,31.564611,330,174,72.1,60.0,0,100.0,650,418,68.3,60.1,0,99.908875,950,516,0,58.1,0,36.24275,500,510,69.9,58.0,0,36.296474,500,188,72.7,62.1,0,50.0895,175,266,69.2,62.5,0,39.013023,245,234,70.4,62.4,0,40.114178,220,385,83.9,62.2,0,29.640718,350.0,331,73.9,62.0,0,49.57975,330.36682,358,72.6,62.2,0,37.09393,335.0,350,73.1,62.1,0,34.379192,335.0,210,70.9,62.7,0,38.8907,195,395,73.6,62.3,0,35.50147,380.0,265,68.9,62.0,0,44.549553,245,181,73.4,62.1,0,49.085766,175.0,267,72.0,62.2,0,50.739735,245,786,73.9,61.8,0,54.770096,776.57996,294,73.9,62.4,0,37.426968,292.99976,371,70.5,62.2,0,45.303417,335,308,73.2,62.5,0,40.00815,300.0,434,72.9,61.9,0,30.069304,400,211,71.0,62.6,0,38.477753,195,416,71.9,61.8,0,37.373737,380.0,358,70.0,62.4,0,25.628986,335,182,73.4,61.8,0,53.880363,175.0,265,72.4,62.3,0,46.84015,245,367,73.7,61.9,0,35.134827,350,372,74.0,62.0,0,43.91859,363.53333,394,73.8,62.0,0,39.70605,390.54968,238,73.5,63.0,0,32.22743,230.0,306,73.2,61.9,0,38.261803,285.0,220,70.6,62.5,0,47.220276,195,399,73.8,62.1,0,36.377277,380.0,341,71.5,61.7,0,42.380306,335,187,72.9,61.9,0,53.50023,175,265,72.7,61.9,0,47.27645,245.0,437,74.0,62.0,0,44.677853,420.0,473,73.8,61.7,0,50.694294,475.4,344,72.7,61.9,0,34.581547,335.0,110,72.2,62.5,0,29.89753,100,349,73.3,62.4,0,41.001858,335.0,207,71.1,281.9,0,34.11673,195.0,386,73.4,62.0,0,36.78509,380.0,346,72.1,61.9,0,47.585514,335,243,73.9,61.9,0,41.06697,233.0,259,73.5,62.3,0,44.861538,245.0,578,73.8,61.7,0,43.68341,585.1997,172,73.4,62.2,0,42.363342,160,381,70.9,61.7,0,53.413696,335.0,235,73.8,62.3,0,34.253765,230.0,203,72.2,62.1,0,31.015978,150,0,0,0,0,0,0,386,73.8,62.0,0,39.587044,380.0,618,70.1,61.7,0,58.69114,575,337,73.3,62.4,0,36.868797,335.0,258,72.5,62.4,0,36.692326,250.0,183,72.5,62.4,0,48.646576,175.0,199,73.6,62.3,0,29.82112,190.0,199,71.0,62.1,0,38.164665,185,302,69.8,62.0,0,31.13069,300,309,73.4,61.7,0,38.529064,300.0,220,68.4,61.8,0,52.039444,210,894,66.5,61.6,0,67.30341,880,76.1,79.5,84.5,144.2,100.3,116.9,1.2,0.5,29.91
20180718,1845,83.8,44.0,32.05927334,45.08496083,257,49.3,44.1,5.7,76.0,71.3,-0.1,4.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.5,73.8,56.25,100,15.0,51.0,56.0,100,0,72.9,0.95,57.0,1.8125,60.4,1,1,51.3,13.8,0,0,0,73.2,76.4,61.45,30.0,15,52.7,59.818184,66.0,0,68,2.13,57.0,1.8125,56.4,0,0,86.6,101.0,17.8,4.8,1.5,60,60,83.6,63.65,100,100,35.2,0,85.6,0.7,64.10345,63.603447,0,9.7,0,0,1,83.3,1,72,531,58.1,0,33.651142,541.9989,72.0,68.0,2123.706,67.7,57.3,60.3,2200.0,269,69.4,57.1,0,52.22414,260,128,68.8,57.9,0,58.34968,125,1015,71.6,57.5,0,34.40676,1000.0,790,77.5,65.3,0,0.0,700,619,69.1,57.7,0,49.029007,600.0,208,67.7,58.2,0,39.66281,200.0,129,68.5,58.2,0,59.28528,125.0,338,69.4,58.8,0,31.564611,330,174,72.0,60.0,0,100.0,650,422,68.4,60.1,0,99.908875,950,516,0,58.1,0,36.24275,500,510,69.9,58.1,0,36.296474,500,187,72.7,62.2,0,50.0895,175,266,69.2,62.6,0,39.013023,245,234,70.4,62.5,0,40.114178,220,388,84.1,62.3,0,29.640718,350.0,330,73.8,62.2,0,49.57975,330.36682,358,72.6,62.4,0,37.09393,335.0,349,73.1,62.2,0,34.379192,335.0,209,70.9,62.9,0,38.8907,195,392,73.5,62.5,0,35.50147,380.0,263,68.9,62.1,0,44.549553,245,181,73.4,62.2,0,49.085766,175.0,266,72.0,62.3,0,50.739735,245,785,74.0,61.9,0,54.770096,776.57996,293,73.9,62.5,0,37.426968,292.99976,370,70.5,62.4,0,45.303417,335,308,73.2,62.6,0,40.00815,300.0,434,73.0,62.1,0,30.069304,400,211,71.0,62.7,0,38.477753,195,416,71.8,61.9,0,37.373737,380.0,355,70.0,62.6,0,25.628986,335,180,73.4,61.9,0,53.880363,175.0,262,72.4,62.4,0,46.84015,245,364,73.8,62.0,0,35.134827,350,369,74.0,62.1,0,43.91859,363.53333,392,73.8,62.1,0,39.70605,390.54968,236,73.5,63.1,0,32.22743,230.0,305,73.2,62.0,0,38.261803,285.0,217,70.6,62.7,0,47.220276,195,409,73.8,62.2,0,36.377277,380.0,354,71.5,61.8,0,42.380306,335,187,73.0,62.0,0,53.50023,175,265,72.7,62.1,0,47.27645,245.0,435,74.0,62.1,0,44.677853,420.0,473,73.8,61.8,0,50.694294,475.4,342,72.7,62.1,0,34.581547,335.0,109,72.2,62.7,0,29.89753,100,350,73.3,62.6,0,41.001858,335.0,206,71.1,281.6,0,34.11673,195.0,387,73.4,62.1,0,36.78509,380.0,344,72.1,62.1,0,47.585514,335,244,73.9,62.1,0,41.06697,233.0,257,73.4,62.4,0,44.861538,245.0,576,73.8,61.8,0,43.74195,585.1997,172,73.4,62.3,0,42.363342,160,379,70.9,61.9,0,53.413696,335.0,235,73.7,62.5,0,34.253765,230.0,192,72.2,62.3,0,31.015978,150,0,0,0,0,0,0,390,73.8,62.2,0,39.587044,380.0,614,70.1,61.8,0,58.69114,575,337,73.3,62.6,0,36.868797,335.0,257,72.5,62.6,0,36.692326,250.0,182,72.5,62.5,0,48.646576,175.0,198,73.6,62.5,0,29.82112,190.0,199,70.9,62.3,0,38.164665,185,303,69.8,62.1,0,31.13069,300,309,73.6,61.8,0,38.529064,300.0,219,68.4,61.9,0,52.039444,210,894,66.5,61.7,0,67.30341,880,76.1,79.4,84.4,142.2,100.3,117.0,1.2,0.0,29.91
20180718,1850,83.9,43.4,31.95665387,45.08496083,260,49.3,44.1,5.7,75.8,71.1,-0.2,4.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.5,73.8,56.3,100,15.0,50.0,56.0,100,0,72.9,0.95,57.0,1.8125,60.4,1,1,50.7,13.5,0,0,0,73.2,76.5,61.5,30.0,15,52.5,59.818184,65.2,0,68,2.14,57.0,1.8125,56.4,0,0,85.8,101.1,17.4,4.3,2.0,60,60,82.1,62.9,100,100,34.6,0,85.6,0.7,64.10345,63.603447,0,10.0,0,0,1,82.5,1,72,332,58.2,0,27.845007,325.99945,72.0,68.0,2123.706,67.6,57.3,59.5,2200.0,269,69.4,57.1,0,52.22414,260,128,68.8,57.9,0,58.34968,125,1016,71.6,57.5,0,33.79454,1000.0,787,77.4,65.3,0,0.0,700,620,69.2,57.7,0,49.029007,600.0,211,67.7,58.2,0,39.66281,200.0,129,68.4,58.2,0,59.28528,125.0,339,69.4,58.9,0,31.564611,330,176,72.0,60.0,0,100.0,650,424,68.3,60.1,0,99.908875,950,516,0,58.1,0,36.24275,500,510,69.9,58.1,0,36.296474,500,187,72.7,62.2,0,50.0895,175,265,69.2,62.7,0,39.013023,245,234,70.4,62.5,0,40.114178,220,388,84.3,62.3,0,29.640718,350.0,330,73.8,62.2,0,49.57975,330.36682,357,72.5,62.4,0,37.09393,335.0,350,73.1,62.3,0,34.379192,335.0,210,70.9,63.0,0,38.8907,195,399,73.5,62.6,0,35.50147,380.0,266,68.9,62.2,0,44.549553,245,181,73.4,62.2,0,49.085766,175.0,266,71.9,62.3,0,50.739735,245,785,74.0,61.9,0,54.770096,776.57996,293,73.9,62.5,0,37.426968,292.99976,369,70.4,62.4,0,45.303417,335,308,73.2,62.7,0,40.00815,300.0,434,73.0,62.1,0,30.069304,400,211,71.0,62.8,0,38.477753,195,420,71.8,62.0,0,37.373737,380.0,367,70.0,62.6,0,25.628986,335,181,73.4,61.9,0,53.880363,175.0,264,72.4,62.4,0,46.84015,245,365,73.8,62.0,0,35.134827,350,371,74.0,62.1,0,43.91859,363.53333,362,73.7,62.1,0,38.35113,360.2497,237,73.5,63.2,0,32.22743,230.0,305,73.2,62.1,0,38.261803,285.0,218,70.6,62.7,0,47.220276,195,412,73.7,62.3,0,36.377277,380.0,355,71.4,61.9,0,42.380306,335,187,73.1,62.0,0,53.50023,175,266,72.7,62.1,0,47.27645,245.0,436,74.0,62.2,0,44.677853,420.0,475,73.8,61.8,0,50.694294,475.4,342,72.7,62.1,0,34.581547,335.0,108,72.2,62.8,0,29.89753,100,352,73.2,62.7,0,41.001858,335.0,207,71.1,282.1,0,34.11673,195.0,386,73.4,62.2,0,36.78509,380.0,346,72.1,62.1,0,47.585514,335,239,73.9,62.1,0,41.06697,233.0,258,73.4,62.3,0,44.861538,245.0,574,73.9,61.8,0,44.14003,585.1997,172,73.3,62.4,0,42.363342,160,381,70.9,61.9,0,53.413696,335.0,235,73.7,62.6,0,34.253765,230.0,193,72.2,62.4,0,31.015978,150,0,0,0,0,0,0,387,73.8,62.2,0,39.587044,380.0,617,70.1,61.8,0,58.69114,575,338,73.3,62.6,0,36.868797,335.0,258,72.5,62.7,0,36.692326,250.0,182,72.5,62.6,0,48.646576,175.0,199,73.6,62.5,0,29.82112,190.0,199,70.9,62.3,0,38.164665,185,307,69.8,62.1,0,32.11341,300,309,73.4,61.8,0,38.529064,300.0,220,68.4,61.9,0,52.039444,210,896,66.5,61.7,0,67.30341,880,76.1,79.3,84.4,142.2,100.3,116.8,1.2,-0.1,29.91
20180718,1855,83.5,43.1,31.61897613,45.08496083,258,49.2,44.0,5.7,75.7,71.1,-0.1,4.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.5,73.7,56.35,100,15.0,49.0,56.0,100,0,72.9,1.0,57.0,1.8125,60.5,1,1,51.2,13.6,0,0,0,73.2,76.3,61.4,30.0,15,52.3,59.818184,66.6,0,68,2.14,57.0,1.8125,56.2,0,0,85.4,101.1,18.0,4.6,1.6,60,60,75.7,63.05,100,100,35.7,0,85.6,0.75,64.10345,63.603447,0,10.0,0,0,1,81.6,1,72,204,58.7,0,22.723383,200.0,72.0,68.0,2123.706,67.6,57.3,60.6,2200.0,274,69.4,57.1,0,52.22414,260,130,68.8,57.9,0,58.34968,125,1012,71.6,57.5,0,33.341496,1000.0,780,77.3,65.2,0,0.0,700,628,69.1,57.7,0,49.029007,600.0,212,67.7,58.2,0,39.66281,200.0,129,68.4,58.2,0,57.76956,125.0,343,69.4,58.9,0,31.564611,330,178,72.0,60.0,0,100.0,650,431,68.3,60.1,0,99.908875,950,516,0,58.2,0,36.24275,500,514,69.8,58.1,0,36.296474,500,188,72.7,62.2,0,50.0895,175,266,69.2,62.6,0,39.013023,245,234,70.4,62.5,0,40.114178,220,386,84.5,62.3,0,29.640718,350.0,331,73.8,62.2,0,49.57975,330.36682,358,72.5,62.4,0,37.09393,335.0,350,73.0,62.3,0,34.379192,335.0,210,70.9,63.0,0,38.8907,195,391,73.5,62.5,0,35.50147,380.0,265,68.9,62.2,0,44.549553,245,181,73.4,62.2,0,49.085766,175.0,267,71.9,62.2,0,50.739735,245,785,73.9,61.9,0,54.770096,776.57996,293,73.8,62.5,0,37.426968,292.99976,370,70.4,62.4,0,45.303417,335,308,73.2,62.7,0,40.00815,300.0,434,73.0,62.2,0,30.069304,400,211,71.0,62.7,0,38.477753,195,421,71.8,61.9,0,37.373737,380.0,357,70.0,62.6,0,25.628986,335,181,73.4,61.9,0,53.880363,175.0,263,72.4,62.4,0,46.84015,245,367,73.8,62.0,0,35.134827,350,359,74.0,62.1,0,43.305542,363.53333,346,73.7,62.1,0,37.47847,335.0,237,73.4,63.2,0,32.22743,230.0,297,73.2,62.1,0,37.864807,285.0,219,70.5,62.7,0,47.220276,195,409,73.7,62.3,0,36.377277,380.0,354,71.4,61.9,0,42.380306,335,187,73.0,62.0,0,53.50023,175,265,72.7,62.0,0,47.27645,245.0,437,74.1,62.1,0,44.677853,445.19986,474,73.9,61.8,0,50.694294,475.4,344,72.6,62.1,0,34.581547,335.0,107,72.2,62.7,0,29.89753,100,350,73.2,62.6,0,41.001858,335.0,207,71.1,281.7,0,34.11673,195.0,386,73.4,62.2,0,36.78509,380.0,345,72.1,62.0,0,47.585514,335,241,73.9,62.0,0,41.06697,233.0,257,73.4,62.3,0,44.861538,245.0,574,73.8,61.8,0,44.268818,585.1997,172,73.3,62.4,0,42.363342,160,383,70.8,61.9,0,53.413696,335.0,235,73.7,62.6,0,34.253765,230.0,199,72.2,62.3,0,31.015978,150,0,0,0,0,0,0,392,73.8,62.2,0,39.587044,380.0,619,70.0,61.7,0,58.69114,575,337,73.3,62.7,0,36.868797,335.0,257,72.5,62.6,0,36.692326,250.0,183,72.5,62.6,0,48.646576,175.0,198,73.5,62.5,0,29.82112,190.0,199,70.8,62.3,0,38.164665,185,308,69.8,62.1,0,32.11341,300,309,73.4,61.8,0,38.529064,300.0,219,68.4,61.9,0,52.039444,210,895,66.5,61.6,0,67.30341,880,76.1,79.4,84.3,143.2,100.3,116.4,1.2,0.0,29.92
20180718,1900,83.4,43.7,31.72002903,45.08496083,257,49.2,44.0,5.7,76.0,71.4,-0.1,4.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.5,73.6,56.4,100,15.0,48.2,56.0,100,0,72.7,1.0,57.0,1.8125,60.5,1,1,50.6,13.9,0,0,0,73.2,76.2,61.3,30.0,15,52.0,59.818184,64.8,0,68,2.14,57.0,1.8125,56.0,0,0,85.5,101.2,17.4,4.6,1.3,60,60,81.1,63.2,100,100,34.3,0,85.6,0.65,64.10345,63.603447,0,9.4,0,0,1,80.9,1,72,205,59.0,0,22.723383,200.0,72.0,68.0,2123.706,67.6,57.3,60.7,2200.0,272,69.4,57.2,0,52.22414,260,130,68.7,57.9,0,58.34968,125,1025,71.8,57.5,0,33.341496,1000.0,780,77.3,65.2,0,0.0,700,628,69.0,57.7,0,49.029007,600.0,212,67.6,58.2,0,39.66281,200.0,128,68.3,58.2,0,57.76956,125.0,342,69.4,58.8,0,31.564611,330,178,72.0,60.0,0,100.0,650,431,68.3,60.1,0,99.908875,950,517,0,58.2,0,36.24275,500,512,69.9,58.2,0,36.296474,500,187,72.7,62.1,0,50.0895,175,266,69.2,62.6,0,39.013023,245,234,70.4,62.5,0,40.114178,220,387,84.5,62.3,0,29.640718,350.0,330,73.8,62.2,0,49.57975,330.36682,358,72.5,62.4,0,37.09393,335.0,351,73.0,62.3,0,34.379192,335.0,209,70.9,63.0,0,38.8907,195,394,73.5,62.5,0,35.50147,380.0,266,68.9,62.1,0,44.549553,245,181,73.4,62.2,0,49.085766,175.0,266,71.9,62.3,0,50.739735,245,784,73.9,61.9,0,54.770096,776.57996,294,73.8,62.5,0,37.426968,292.99976,371,70.4,62.4,0,45.303417,335,308,73.1,62.7,0,40.00815,300.0,434,72.9,62.1,0,30.069304,400,210,71.0,62.7,0,38.477753,195,435,71.8,61.9,0,37.373737,380.0,366,70.0,62.6,0,25.628986,335,182,73.3,61.8,0,53.880363,175.0,263,72.4,62.4,0,46.84015,245,365,73.8,62.0,0,35.134827,350,359,74.0,62.1,0,43.305542,363.53333,336,73.7,62.1,0,37.398094,335.0,237,73.4,63.2,0,32.22743,230.0,299,73.2,62.1,0,37.864807,285.0,219,70.4,62.7,0,47.220276,195,414,73.7,62.2,0,36.377277,380.0,354,71.4,61.8,0,42.380306,335,187,72.9,62.0,0,53.50023,175,265,72.6,62.0,0,47.27645,245.0,475,74.1,62.1,0,46.28565,470.39987,474,73.9,61.8,0,50.694294,475.4,342,72.6,62.1,0,34.581547,335.0,108,72.2,62.7,0,29.89753,100,349,73.2,62.6,0,41.001858,335.0,207,71.0,282.0,0,34.11673,195.0,385,73.4,62.2,0,36.78509,380.0,345,72.1,62.0,0,47.585514,335,243,73.9,62.0,0,41.06697,233.0,257,73.4,62.3,0,44.861538,245.0,575,73.8,61.8,0,44.16345,585.1997,172,73.2,62.3,0,42.363342,160,380,70.6,61.8,0,53.413696,335.0,237,73.7,62.6,0,34.253765,230.0,197,72.2,62.3,0,31.015978,150,0,0,0,0,0,0,391,73.8,62.2,0,39.587044,380.0,618,70.0,61.7,0,58.69114,575,338,73.3,62.7,0,36.868797,335.0,258,72.4,62.6,0,36.692326,250.0,182,72.6,62.6,0,48.646576,175.0,198,73.5,62.5,0,29.82112,190.0,199,70.8,62.3,0,38.164665,185,306,69.8,62.1,0,32.11341,300,309,73.4,61.8,0,38.529064,300.0,220,68.4,61.9,0,52.039444,210,896,66.4,61.6,0,67.29169,880,76.0,79.4,84.3,142.2,100.2,116.6,1.2,-0.1,29.92
20180718,1905,83.3,42.9,31.44010222,43.33649667,258,48.8,43.8,5.7,75.5,71.0,-0.1,4.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.5,73.8,56.45,100,15.0,47.2,56.0,100,0,72.9,1.0,57.0,1.8125,60.4,1,1,50.9,13.8,0,0,0,73.2,76.1,61.7,30.0,15,52.0,59.818184,64.1,0,68,2.13,57.0,1.8125,56.0,0,0,83.4,101.2,17.1,4.6,1.3,60,60,75.4,62.95,100,100,36.8,0,85.6,0.8,64.10345,63.603447,0,10.0,0,0,1,80.2,1,72,204,59.1,0,22.723383,200.0,72.0,68.0,2123.706,67.6,57.4,59.8,2200.0,273,69.3,57.2,0,52.22414,260,129,68.7,57.9,0,58.34968,125,1006,71.9,57.5,0,33.341496,1000.0,782,77.2,65.2,0,0.0,700,626,69.0,57.8,0,49.029007,600.0,213,67.6,58.2,0,39.66281,200.0,128,68.3,58.2,0,57.76956,125.0,342,69.4,58.9,0,31.564611,330,177,72.0,60.0,0,100.0,650,430,68.3,60.1,0,99.908875,950,516,0,58.2,0,36.24275,500,511,69.9,58.1,0,36.296474,500,187,72.7,62.5,0,50.0895,175,265,69.2,62.9,0,39.013023,245,234,70.4,62.8,0,40.114178,220,386,84.4,62.6,0,29.640718,350.0,330,73.8,62.5,0,49.57975,330.36682,359,72.5,62.6,0,37.09393,335.0,350,73.1,62.5,0,34.379192,335.0,209,70.9,63.1,0,38.8907,195,389,73.5,62.8,0,35.50147,380.0,264,68.9,62.4,0,44.549553,245,181,73.4,62.6,0,49.085766,175.0,267,71.9,62.6,0,50.739735,245,785,73.9,62.3,0,54.770096,776.57996,293,73.7,62.8,0,37.426968,292.99976,370,70.4,62.7,0,45.303417,335,308,73.1,62.9,0,40.00815,300.0,434,72.9,62.3,0,30.069304,400,211,70.9,62.9,0,38.477753,195,433,71.7,62.2,0,37.373737,380.0,362,69.9,62.8,0,25.628986,335,182,73.3,62.3,0,53.880363,175.0,264,72.4,62.7,0,46.84015,245,367,73.8,62.3,0,35.134827,350,359,74.0,62.5,0,43.305542,363.53333,340,73.7,62.4,0,37.398094,335.0,237,73.4,63.4,0,32.22743,230.0,297,73.2,62.3,0,37.864807,285.0,219,70.4,62.9,0,47.220276,195,412,73.7,62.5,0,36.377277,380.0,354,71.4,62.2,0,42.380306,335,186,72.9,62.3,0,53.50023,175,264,72.6,62.4,0,47.27645,245.0,491,74.0,62.4,0,47.107147,495.59985,472,73.9,62.2,0,50.694294,475.4,340,72.5,62.3,0,34.581547,335.0,109,72.1,62.9,0,29.89753,100,351,73.2,62.8,0,41.001858,335.0,206,71.0,282.0,0,34.11673,195.0,385,73.4,62.4,0,36.78509,380.0,345,72.0,62.4,0,47.585514,335,237,73.8,62.4,0,40.6198,233.0,256,73.4,62.6,0,44.861538,245.0,576,73.8,62.2,0,44.385902,585.1997,172,73.2,62.6,0,42.363342,160,380,70.5,62.2,0,53.413696,335.0,235,73.7,62.7,0,34.253765,230.0,196,72.1,62.5,0,31.015978,150,0,0,0,0,0,0,387,73.7,62.5,0,39.587044,380.0,615,70.0,62.2,0,58.69114,575,337,73.3,62.8,0,36.868797,335.0,257,72.5,62.8,0,36.692326,250.0,182,72.6,62.8,0,48.646576,175.0,197,73.5,62.7,0,29.82112,190.0,198,70.8,62.6,0,38.164665,185,307,69.7,62.4,0,32.11341,300,309,73.3,62.1,0,38.529064,300.0,220,68.4,62.2,0,52.039444,210,893,66.5,62.1,0,67.29169,880,76.0,79.3,84.3,144.2,100.2,116.3,-0.5,0.2,29.92
20180718,1910,83.1,43.0,31.343267,43.33649667,258,49.1,44.1,5.7,75.2,70.7,-0.2,4.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.4,73.6,56.5,100,15.0,46.5,56.0,100,0,72.8,1.0,57.0,1.8125,60.5,1,1,50.8,13.8,0,0,0,73.2,76.2,62.1,30.0,15,52.4,59.818184,66.5,0,68,2.15,57.0,1.8125,55.9,0,0,82.4,101.3,18.2,4.3,1.2,60,60,80.6,62.7,100,100,34.3,0,85.6,0.75,64.10345,63.603447,0,10.1,0,0,1,79.2,1,72,202,59.2,0,22.723383,200.0,72.0,68.0,2123.706,67.6,57.5,60.0,2200.0,273,69.3,57.3,0,52.22414,260,130,68.7,58.0,0,58.34968,125,1014,72.0,57.6,0,33.341496,1000.0,781,77.2,65.2,0,0.0,700,627,69.0,57.9,0,49.029007,600.0,211,67.6,58.3,0,39.66281,200.0,128,68.2,58.3,0,57.76956,125.0,342,69.4,58.9,0,31.564611,330,178,72.0,60.0,0,100.0,650,429,68.3,60.2,0,99.908875,950,517,0,58.3,0,36.24275,500,512,69.8,58.2,0,36.296474,500,188,72.7,62.8,0,50.0895,175,265,69.2,63.2,0,39.013023,245,234,70.4,63.1,0,40.114178,220,389,82.9,62.9,0,29.640718,350.0,330,73.8,62.8,0,49.57975,330.36682,359,72.5,62.9,0,37.09393,335.0,350,73.0,62.8,0,34.379192,335.0,210,70.9,63.4,0,38.8907,195,397,73.4,63.1,0,35.50147,380.0,266,68.9,62.7,0,44.549553,245,181,73.4,62.9,0,49.085766,175.0,267,71.8,62.9,0,50.739735,245,788,73.9,62.6,0,54.770096,776.57996,248,73.7,63.1,0,35.343403,247.39978,372,70.3,63.0,0,45.303417,335,308,73.1,63.1,0,40.00815,300.0,434,72.9,62.6,0,30.069304,400,212,70.9,63.2,0,38.477753,195,393,71.7,62.5,0,37.297707,380.0,359,70.0,63.1,0,25.628986,335,183,73.4,62.6,0,53.880363,175.0,264,72.3,63.0,0,46.84015,245,368,73.9,62.6,0,35.134827,350,361,74.0,62.8,0,43.305542,363.53333,338,73.7,62.7,0,37.82294,335.0,237,73.4,63.7,0,32.22743,230.0,298,73.2,62.6,0,37.864807,285.0,220,70.3,63.2,0,47.220276,195,414,73.7,62.8,0,36.377277,380.0,356,71.4,62.5,0,42.380306,335,187,72.9,62.6,0,53.50023,175,264,72.6,62.7,0,47.27645,245.0,490,74.0,62.7,0,47.107147,495.59985,474,73.9,62.4,0,50.694294,475.4,345,72.5,62.7,0,34.581547,335.0,107,72.1,63.2,0,29.89753,100,350,73.1,63.1,0,41.001858,335.0,207,71.0,281.9,0,34.11673,195.0,385,73.4,62.7,0,36.78509,380.0,345,72.1,62.7,0,47.585514,335,239,73.8,62.7,0,40.6198,233.0,258,73.4,63.0,0,44.861538,245.0,580,73.8,62.5,0,44.385902,585.1997,172,73.2,62.9,0,42.363342,160,385,70.4,62.5,0,53.413696,335.0,236,73.7,63.0,0,34.253765,230.0,194,72.1,62.8,0,31.015978,150,0,0,0,0,0,0,387,73.7,62.8,0,39.587044,380.0,618,70.0,62.4,0,58.69114,575,337,73.3,63.1,0,36.868797,335.0,258,72.4,63.1,0,36.692326,250.0,183,72.6,63.0,0,48.646576,175.0,198,73.5,63.0,0,29.82112,190.0,200,70.8,62.9,0,38.164665,185,308,69.7,62.7,0,32.11341,300,308,73.2,62.4,0,38.529064,300.0,220,68.4,62.5,0,52.039444,210,896,66.5,62.4,0,67.29169,880,76.0,79.4,84.3,142.2,100.2,116.3,1.8,1.4,29.92
20180718,1915,83.0,43.5,31.4157848,43.33649667,258,48.9,43.9,5.7,75.1,70.7,-0.1,4.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.4,73.6,56.7,100,15.0,45.9,56.0,100,0,72.8,1.0,57.0,1.8125,60.6,1,1,51.2,13.7,0,0,0,73.1,76.3,62.05,30.0,15,52.5,59.818184,64.8,0,68,2.16,57.0,1.8125,55.7,0,0,82.7,101.1,17.2,4.4,1.8,60,60,77.0,62.7,100,100,34.9,0,85.6,0.75,64.10345,63.603447,0,10.1,0,0,1,78.2,1,72,204,59.3,0,22.723383,200.0,72.0,68.0,2611.5657,67.6,57.6,56.2,2200.0,274,69.3,57.4,0,52.22414,260,130,68.7,58.1,0,58.34968,125,1015,72.1,57.7,0,33.341496,1000.0,779,77.2,65.1,0,0.0,700,630,69.0,57.9,0,49.029007,600.0,213,67.6,58.4,0,39.66281,200.0,128,68.2,58.4,0,57.76956,125.0,343,69.3,59.1,0,31.564611,330,178,72.0,60.1,0,100.0,650,432,68.3,60.3,0,99.908875,950,516,0,58.3,0,36.24275,500,513,69.8,58.3,0,36.296474,500,188,72.7,62.9,0,50.0895,175,267,69.2,63.3,0,39.013023,245,235,70.4,63.2,0,40.114178,220,389,81.8,63.0,0,29.640718,350.0,331,73.8,62.8,0,49.57975,330.36682,361,72.4,63.0,0,37.09393,335.0,351,73.0,62.9,0,34.379192,335.0,210,70.9,63.5,0,38.8907,195,395,73.4,63.2,0,35.50147,380.0,267,68.9,62.8,0,44.549553,245,182,73.4,62.9,0,49.085766,175.0,269,71.8,63.0,0,50.739735,245,791,73.9,62.7,0,54.770096,776.57996,205,73.7,63.3,0,33.105503,201.79977,373,70.3,63.1,0,45.303417,335,309,73.1,63.3,0,40.00815,300.0,435,72.9,62.8,0,30.069304,400,212,70.9,63.3,0,38.477753,195,395,71.7,62.6,0,37.297707,380.0,360,70.0,63.2,0,25.628986,335,183,73.4,62.7,0,53.880363,175.0,266,72.3,63.1,0,46.84015,245,369,73.9,62.7,0,35.134827,350,361,74.0,62.8,0,43.305542,363.53333,340,73.8,62.8,0,37.82294,335.0,238,73.4,63.8,0,32.22743,230.0,300,73.2,62.7,0,37.864807,285.0,220,70.3,63.3,0,47.220276,195,412,73.7,62.9,0,36.377277,380.0,355,71.4,62.6,0,42.380306,335,188,72.9,62.7,0,53.50023,175,266,72.6,62.8,0,47.27645,245.0,492,74.0,62.8,0,47.107147,495.59985,475,73.9,62.5,0,50.694294,475.4,347,72.5,62.8,0,34.581547,335.0,106,72.1,63.4,0,29.89753,100,352,73.1,63.3,0,41.001858,335.0,208,71.0,281.5,0,34.11673,195.0,388,73.4,62.8,0,36.78509,380.0,347,72.1,62.7,0,47.585514,335,212,73.8,62.8,0,38.74792,214.99982,258,73.3,63.0,0,44.861538,245.0,582,73.8,62.6,0,44.385902,585.1997,172,73.2,63.0,0,42.363342,160,388,70.4,62.6,0,53.413696,335.0,236,73.7,63.1,0,34.253765,230.0,202,72.1,63.0,0,31.015978,150,0,0,0,0,0,0,391,73.7,62.9,0,39.587044,380.0,606,70.0,62.5,0,58.21042,575,338,73.3,63.2,0,36.868797,335.0,259,72.4,63.2,0,36.692326,250.0,183,72.6,63.2,0,48.646576,175.0,199,73.5,63.1,0,29.82112,190.0,200,70.8,63.0,0,38.164665,185,307,69.7,62.8,0,32.11341,300,310,73.2,62.5,0,38.529064,300.0,214,68.4,62.6,0,51.557594,210,882,66.5,62.4,0,66.38931,880,75.9,79.3,84.2,143.2,100.2,116.5,1.2,-0.1,29.92
20180718,1920,82.9,43.3,31.30006884,43.33649667,250,48.9,43.9,5.7,75.1,70.7,-0.1,4.45,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.4,73.6,56.9,100,15.0,44.5,56.8,100,0,72.7,1.0,57.8,1.8125,60.6,1,1,51.2,13.7,0,0,0,73.1,76.2,62.0,30.0,15,52.2,60.545456,63.8,0,68,2.17,57.8,1.8125,55.6,0,0,81.9,100.9,16.9,4.3,1.7,60,60,80.1,62.7,100,100,34.4,0,85.6,0.8,64.344826,63.844826,0,10.1,0,0,1,76.7,1,72,203,59.4,0,22.723383,325.99945,72.0,68.0,2123.706,67.6,57.8,60.2,2200.0,274,69.3,57.5,0,52.22414,260,130,68.7,58.2,0,58.34968,125,1023,72.2,57.9,0,33.341496,1000.0,777,77.2,65.2,0,0.0,700,631,68.9,58.1,0,49.029007,600.0,213,67.6,58.5,0,39.66281,200.0,129,68.2,58.5,0,57.76956,125.0,344,69.3,59.2,0,31.564611,330,179,72.0,60.2,0,100.0,650,433,68.3,60.4,0,99.908875,950,517,0,58.5,0,36.24275,500,516,69.8,58.4,0,36.296474,500,188,72.7,62.9,0,50.0895,175,268,69.2,63.3,0,39.013023,245,235,70.4,63.2,0,40.114178,220,376,81.7,63.0,0,29.197603,350.0,332,73.8,62.8,0,49.57975,330.36682,361,72.5,63.0,0,37.09393,335.0,352,73.0,63.0,0,34.379192,335.0,211,70.9,63.6,0,38.8907,195,396,73.4,63.2,0,35.50147,380.0,268,68.9,62.8,0,44.549553,245,183,73.4,62.9,0,49.085766,175.0,270,71.8,62.9,0,50.739735,245,789,73.8,62.6,0,54.38432,776.57996,172,73.7,63.4,0,31.143204,178.99977,374,70.3,63.1,0,45.303417,335,309,73.1,63.3,0,40.00815,300.0,435,72.8,62.8,0,30.069304,400,198,71.0,63.4,0,37.845333,195,405,71.7,62.6,0,37.297707,380.0,367,70.0,63.2,0,25.628986,335,184,73.3,62.6,0,53.880363,175.0,265,72.3,63.0,0,46.84015,245,367,73.9,62.7,0,35.134827,350,362,74.0,62.8,0,43.305542,363.53333,341,73.8,62.8,0,37.82294,335.0,231,73.4,63.8,0,31.771091,230.0,299,73.2,62.8,0,37.864807,285.0,221,70.3,63.3,0,47.220276,195,412,73.7,62.9,0,36.377277,380.0,359,71.3,62.6,0,42.380306,335,189,72.9,62.7,0,53.50023,175,267,72.6,62.7,0,47.27645,245.0,494,74.0,62.8,0,47.107147,495.59985,477,73.9,62.5,0,50.694294,475.4,346,72.5,62.8,0,34.581547,335.0,109,72.1,63.3,0,29.89753,100,351,73.1,63.3,0,41.001858,335.0,208,71.0,282.0,0,34.11673,195.0,389,73.4,62.8,0,36.78509,380.0,348,72.0,62.7,0,47.585514,335,213,73.8,62.8,0,38.74792,214.99982,259,73.3,63.0,0,44.861538,245.0,549,73.8,62.5,0,42.84042,555.7997,170,73.1,63.0,0,41.790596,160,390,70.4,62.6,0,53.413696,335.0,237,73.7,63.2,0,34.253765,230.0,203,72.2,63.0,0,31.015978,150,0,0,0,0,0,0,392,73.7,62.9,0,39.587044,380.0,608,70.0,62.5,0,58.21042,575,337,73.3,63.3,0,36.868797,335.0,259,72.4,63.3,0,36.692326,250.0,183,72.8,63.3,0,48.646576,175.0,200,73.5,63.2,0,29.82112,190.0,200,70.8,63.0,0,38.164665,185,308,69.8,62.8,0,32.11341,300,310,73.2,62.5,0,38.529064,300.0,214,68.4,62.6,0,51.557594,210,883,66.5,62.4,0,66.38931,880,75.9,79.2,84.4,144.2,100.1,116.5,1.2,0.6,29.92
20180718,1925,82.7,43.0,31.09667228,43.33649667,258,48.8,43.8,5.7,75.1,70.7,-0.2,4.5,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.4,73.6,57.15,100,15.0,43.4,56.8,100,0,72.8,0.95,57.8,1.8125,60.7,1,1,51.1,13.9,0,0,0,73.1,76.0,61.9,30.0,15,51.9,60.545456,64.2,0,68,2.18,57.8,1.8125,55.6,0,0,82.1,101.1,17.4,4.3,1.1,60,60,74.1,62.95,100,100,34.8,0,85.6,0.8,64.344826,63.844826,0,10.2,0,0,1,75.3,1,72,430,59.0,0,29.874098,433.99945,72.0,68.0,2123.706,67.5,58.0,61.3,2200.0,271,69.3,57.7,0,52.22414,260,128,68.7,58.4,0,58.34968,125,1016,72.2,58.0,0,34.725113,1000.0,785,77.2,65.1,0,0.0,700,623,68.9,58.3,0,49.029007,600.0,211,67.5,58.7,0,39.66281,200.0,127,68.1,58.7,0,57.76956,125.0,340,69.3,59.3,0,31.564611,330,176,72.0,60.4,0,100.0,650,424,68.3,60.6,0,99.908875,950,516,0,58.6,0,36.24275,500,510,69.8,58.6,0,36.296474,500,189,72.7,62.7,0,50.0895,175,267,69.2,63.2,0,39.013023,245,236,70.4,63.0,0,40.114178,220,376,81.0,62.9,0,29.197603,350.0,332,73.8,62.8,0,49.57975,330.36682,359,72.4,63.0,0,37.09393,335.0,354,73.0,62.9,0,34.379192,335.0,211,70.9,63.5,0,38.8907,195,400,73.4,63.1,0,35.50147,380.0,267,68.9,62.7,0,44.549553,245,183,73.4,62.8,0,49.085766,175.0,271,71.8,62.8,0,50.739735,245,761,73.7,62.5,0,53.226982,754.74,162,73.7,63.4,0,29.665968,160.0,375,70.3,63.0,0,45.303417,335,309,73.0,63.3,0,40.00815,300.0,435,72.8,62.7,0,30.069304,400,197,71.0,63.3,0,37.845333,195,405,71.6,62.6,0,37.297707,380.0,371,70.0,63.1,0,25.628986,335,184,73.3,62.5,0,53.880363,175.0,267,72.3,62.9,0,46.84015,245,369,73.9,62.6,0,35.134827,350,364,73.9,62.7,0,43.305542,363.53333,341,73.8,62.7,0,37.82294,335.0,232,73.4,63.8,0,31.771091,230.0,300,73.2,62.7,0,37.864807,285.0,221,70.2,63.3,0,47.220276,195,414,73.7,62.8,0,36.377277,380.0,359,71.3,62.5,0,42.380306,335,188,72.9,62.6,0,53.50023,175,267,72.6,62.6,0,47.27645,245.0,494,74.0,62.7,0,47.107147,495.59985,477,73.9,62.4,0,50.694294,475.4,346,72.5,62.7,0,34.581547,335.0,109,72.1,63.3,0,29.89753,100,353,73.1,63.2,0,41.001858,335.0,208,71.0,281.7,0,34.11673,195.0,391,73.4,62.7,0,36.78509,380.0,348,72.0,62.7,0,47.585514,335,212,73.8,62.7,0,38.74792,214.99982,259,73.3,62.9,0,44.861538,245.0,548,73.8,62.4,0,42.992626,555.7997,170,73.1,63.0,0,41.790596,160,387,70.3,62.5,0,52.956455,335.0,236,73.6,63.1,0,34.253765,230.0,204,72.1,62.9,0,31.015978,150,0,0,0,0,0,0,390,73.7,62.8,0,39.587044,380.0,609,70.0,62.3,0,58.21042,575,338,73.3,63.2,0,36.868797,335.0,259,72.4,63.3,0,36.692326,250.0,183,72.7,63.2,0,48.646576,175.0,200,73.5,63.1,0,29.82112,190.0,201,70.8,62.9,0,38.164665,185,310,69.7,62.7,0,32.11341,300,310,73.2,62.4,0,38.529064,300.0,214,68.5,62.5,0,51.557594,210,883,66.5,62.2,0,66.38931,880,75.9,79.2,84.2,143.2,100.1,116.3,1.2,-0.1,29.92
20180718,1930,82.5,43.6,31.13254704,43.33649667,258,49.2,44.4,5.7,75.2,70.9,-0.2,4.5,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.5,73.6,57.4,100,15.0,42.6,56.8,100,0,72.8,0.95,57.8,1.8125,60.9,1,1,50.7,13.7,0,0,0,73.1,76.0,61.8,30.0,15,51.5,60.545456,67.8,0,68,2.19,57.8,1.8125,55.4,0,0,81.9,101.2,19.6,4.6,1.7,60,60,77.1,63.2,100,100,35.1,0,83.6,0.8,64.344826,63.844826,0,10.4,0,0,1,74.0,1,72,651,59.0,0,36.82924,649.99945,72.0,68.0,2123.706,67.6,58.2,60.5,2200.0,268,69.3,57.9,0,52.22414,260,127,68.7,58.6,0,58.34968,125,1006,72.1,58.3,0,35.165913,1000.0,790,77.3,65.2,0,0.0,700,618,69.0,58.5,0,49.029007,600.0,208,67.6,58.9,0,39.66281,200.0,126,68.2,58.9,0,58.21319,125.0,337,69.3,59.5,0,31.564611,330,174,72.0,60.5,0,100.0,650,422,68.3,60.7,0,99.908875,950,516,0,58.8,0,36.24275,500,510,69.8,58.8,0,36.296474,500,189,72.7,62.6,0,50.0895,175,262,69.2,63.1,0,38.570915,245,236,70.4,63.0,0,40.114178,220,376,80.2,62.8,0,29.197603,350.0,333,73.8,62.7,0,49.57975,330.36682,362,72.4,62.9,0,37.09393,335.0,354,73.0,62.8,0,34.379192,335.0,212,70.9,63.4,0,38.8907,195,397,73.3,63.0,0,35.50147,380.0,259,68.9,62.6,0,44.06556,245,184,73.4,62.7,0,49.085766,175.0,263,71.7,62.7,0,50.364662,245,764,73.7,62.3,0,53.226982,754.74,162,73.7,63.3,0,29.665968,160.0,374,70.3,62.9,0,45.303417,335,309,73.0,63.2,0,40.00815,300.0,435,72.7,62.6,0,30.069304,400,199,71.0,63.2,0,37.845333,195,425,71.6,62.4,0,37.297707,380.0,356,70.0,63.1,0,25.183578,335,185,73.3,62.4,0,53.880363,175.0,267,72.3,62.8,0,46.84015,245,370,73.9,62.5,0,35.134827,350,365,73.9,62.6,0,43.305542,363.53333,342,73.7,62.6,0,37.82294,335.0,233,73.4,63.7,0,31.771091,230.0,301,73.2,62.6,0,37.864807,285.0,222,70.2,63.2,0,47.220276,195,414,73.7,62.7,0,35.830654,380.0,360,71.3,62.3,0,42.380306,335,190,72.8,62.4,0,53.50023,175,269,72.6,62.5,0,47.27645,245.0,496,74.0,62.6,0,47.107147,495.59985,479,73.9,62.3,0,50.694294,475.4,348,72.4,62.6,0,34.581547,335.0,109,72.1,63.2,0,29.89753,100,351,73.1,63.1,0,41.001858,335.0,210,71.0,282.2,0,34.11673,195.0,389,73.3,62.6,0,36.78509,380.0,348,72.0,62.5,0,47.585514,335,211,73.8,62.6,0,38.74792,214.99982,259,73.3,62.7,0,44.861538,245.0,552,73.7,62.3,0,42.992626,555.7997,171,73.1,62.9,0,41.790596,160,389,70.3,62.4,0,52.956455,335.0,238,73.6,63.1,0,34.253765,230.0,213,72.1,62.8,0,31.015978,150,0,0,0,0,0,0,397,73.7,62.7,0,39.587044,380.0,612,70.0,62.2,0,58.21042,575,339,73.2,63.2,0,36.868797,335.0,260,72.4,63.2,0,36.692326,250.0,183,72.7,63.2,0,48.646576,175.0,201,73.4,63.1,0,29.82112,190.0,201,70.8,62.8,0,38.164665,185,311,69.7,62.6,0,32.11341,300,312,73.1,62.3,0,38.529064,300.0,215,67.8,62.4,0,51.557594,210,886,66.5,62.1,0,66.38931,880,75.9,79.1,84.3,143.2,100.1,116.6,-0.2,0.4,29.92
