20180718,1935,82.3,43.4,30.95680265,43.33649667,255,49.1,44.3,5.7,75.1,70.8,-0.1,4.55,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.5,73.6,57.55,100,15.0,42.5,56.8,100,0,72.8,0.95,57.8,1.8125,61.0,1,1,50.6,13.9,0,0,0,73.1,74.4,61.9,30.0,15,50.9,60.545456,65.6,0,68,2.19,57.8,1.8125,55.2,0,0,84.4,101.1,18.7,4.7,1.3,15,15,75.6,63.7,100,100,34.5,0,83.6,0.65,64.344826,63.844826,0,9.4,0,0,1,72.7,1,72,761,59.2,0,41.082996,865.99945,72.0,68.0,2611.5657,67.6,58.6,56.7,2200.0,267,69.3,58.3,0,52.22414,260,127,68.8,58.8,0,58.34968,125,999,72.0,58.6,0,36.059753,1000.0,795,77.3,65.2,0,0.0,700,612,69.0,58.8,0,49.029007,600.0,206,67.6,59.2,0,39.66281,200.0,127,68.2,59.2,0,59.199013,125.0,335,69.3,59.8,0,31.564611,330,174,72.0,60.8,0,100.0,650,418,68.3,61.0,0,99.908875,950,515,0,59.1,0,36.24275,500,510,69.8,59.1,0,36.296474,500,189,72.7,62.4,0,50.0895,175,260,69.2,62.9,0,38.570915,245,236,70.4,62.7,0,40.114178,220,377,79.7,62.5,0,29.197603,350.0,308,73.7,62.4,0,48.19892,307.56647,364,72.4,62.7,0,37.09393,335.0,343,72.9,62.6,0,33.93539,335.0,212,70.9,63.3,0,38.8907,195,398,73.3,62.8,0,35.50147,380.0,259,68.9,62.4,0,44.06556,245,184,73.4,62.4,0,49.085766,175.0,263,71.7,62.4,0,50.364662,245,729,73.6,62.0,0,52.424145,731.2201,162,73.8,63.2,0,29.665968,160.0,375,70.2,62.7,0,45.303417,335,309,73.0,63.0,0,40.00815,300.0,435,72.7,62.4,0,30.069304,400,199,71.0,63.1,0,37.845333,195,408,71.6,62.2,0,37.297707,380.0,353,69.9,62.9,0,25.183578,335,185,73.3,62.0,0,53.880363,175.0,267,72.3,62.5,0,46.84015,245,369,73.9,62.2,0,35.134827,350,366,73.9,62.3,0,43.305542,363.53333,342,73.7,62.3,0,37.82294,335.0,233,73.3,63.6,0,31.771091,230.0,299,73.2,62.4,0,37.864807,285.0,222,70.2,63.0,0,47.220276,195,410,73.7,62.6,0,35.830654,380.0,358,71.3,62.1,0,42.380306,335,190,72.8,62.2,0,53.50023,175,268,72.6,62.2,0,47.27645,245.0,497,73.9,62.3,0,47.107147,495.59985,479,73.9,62.0,0,50.694294,475.4,346,72.4,62.4,0,34.581547,335.0,109,72.0,63.1,0,29.89753,100,352,73.1,62.9,0,41.001858,335.0,209,71.0,281.9,0,34.11673,195.0,390,73.3,62.5,0,36.78509,380.0,349,72.0,62.3,0,47.585514,335,211,73.8,62.4,0,38.74792,214.99982,261,73.3,62.5,0,44.861538,245.0,493,73.7,62.1,0,40.58073,496.9997,171,73.1,62.7,0,41.790596,160,390,70.2,62.1,0,52.956455,335.0,238,73.6,62.9,0,34.253765,230.0,205,72.1,62.6,0,31.015978,150,0,0,0,0,0,0,391,73.7,62.5,0,39.587044,380.0,614,70.0,61.9,0,58.21042,575,340,73.2,63.0,0,36.868797,335.0,260,72.4,63.0,0,36.692326,250.0,184,72.7,63.0,0,48.646576,175.0,200,73.4,62.9,0,29.82112,190.0,201,70.8,62.6,0,38.164665,185,306,69.7,62.4,0,32.11341,300,311,73.2,62.1,0,38.529064,300.0,215,68.4,62.1,0,51.557594,210,886,66.5,61.8,0,66.38931,880,75.8,79.2,84.1,142.2,100.0,116.5,1.2,1.2,29.92
20180718,1940,82.3,43.5,30.98304492,43.33649667,257,48.7,44.0,5.7,75.1,70.9,-0.2,4.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.5,73.5,57.7,100,15.0,42.4,56.8,100,0,72.7,0.9,57.8,1.8125,61.2,1,1,50.6,13.8,0,0,0,73.1,74.4,62.0,30.0,15,50.6,60.545456,67.1,0,68,2.19,57.8,1.8125,55.2,0,0,84.1,100.6,19.2,4.7,1.4,15,15,75.9,64.2,100,100,33.9,0,83.6,0.7,64.344826,63.844826,0,9.5,0,0,1,71.6,1,72,878,59.1,0,44.18775,865.99945,72.0,68.0,2123.706,67.6,58.6,60.7,2200.0,266,69.3,58.3,0,52.22414,260,126,68.8,59.0,0,58.34968,125,1015,71.9,58.7,0,36.059753,1000.0,798,77.4,65.2,0,0.0,700,610,69.0,58.9,0,49.029007,600.0,206,67.6,59.3,0,39.66281,200.0,126,68.2,59.4,0,59.199013,125.0,333,69.4,59.9,0,31.564611,330,174,72.0,60.9,0,100.0,650,415,68.3,61.1,0,99.908875,950,515,0,59.3,0,36.24275,500,510,69.8,59.2,0,36.296474,500,189,72.7,62.5,0,50.0895,175,260,69.2,63.0,0,38.570915,245,237,70.4,62.8,0,40.114178,220,377,79.2,62.6,0,29.197603,350.0,254,73.7,62.6,0,45.98759,261.9665,362,72.4,62.7,0,37.09393,335.0,344,72.9,62.6,0,33.93539,335.0,212,70.8,63.3,0,38.8907,195,400,73.3,62.9,0,35.50147,380.0,258,68.9,62.5,0,44.06556,245,184,73.4,62.6,0,49.085766,175.0,262,71.7,62.6,0,50.364662,245,729,73.5,62.4,0,52.424145,731.2201,162,73.8,63.2,0,29.665968,160.0,376,70.2,62.8,0,45.303417,335,309,73.0,63.0,0,40.00815,300.0,435,72.6,62.4,0,30.069304,400,199,70.9,63.1,0,37.845333,195,401,71.5,62.3,0,37.297707,380.0,350,69.9,62.9,0,25.183578,335,186,73.3,62.4,0,53.880363,175.0,258,72.3,62.7,0,46.25155,245,374,73.9,62.4,0,35.134827,350,368,73.8,62.5,0,43.305542,363.53333,343,73.7,62.5,0,37.82294,335.0,234,73.3,63.5,0,31.771091,230.0,302,73.2,62.4,0,37.864807,285.0,223,70.2,63.0,0,47.220276,195,404,73.6,62.5,0,35.830654,380.0,347,71.2,62.2,0,42.380306,335,190,72.8,62.3,0,53.50023,175,268,72.5,62.5,0,47.27645,245.0,495,73.9,62.5,0,47.107147,495.59985,479,73.9,62.3,0,50.694294,475.4,349,72.4,62.4,0,34.581547,335.0,111,72.0,63.0,0,29.89753,100,355,73.1,62.9,0,41.001858,335.0,209,71.0,281.8,0,34.11673,195.0,390,73.3,62.5,0,36.78509,380.0,349,72.0,62.5,0,47.585514,335,212,73.7,62.4,0,38.74792,214.99982,261,73.3,62.7,0,44.861538,245.0,472,73.7,62.3,0,42.055965,467.5997,170,73.0,62.7,0,41.790596,160,391,70.1,62.3,0,52.956455,335.0,239,73.6,62.9,0,34.253765,230.0,211,72.1,62.7,0,31.015978,150,0,0,0,0,0,0,391,73.7,62.5,0,39.587044,380.0,609,70.0,62.3,0,58.21042,575,341,73.2,63.0,0,36.868797,335.0,260,72.4,63.0,0,36.692326,250.0,185,72.7,62.9,0,48.646576,175.0,200,73.4,62.8,0,29.82112,190.0,201,70.7,62.7,0,38.164665,185,312,69.7,62.5,0,32.11341,300,312,73.2,62.2,0,38.529064,300.0,215,68.4,62.3,0,51.557594,210,887,66.4,62.2,0,66.38931,880,75.8,79.2,84.0,142.2,100.0,116.4,2.8,0.0,29.92
20180718,1945,82.2,44.2,31.10480219,43.33649667,254,48.7,44.1,5.7,75.0,70.9,-0.2,4.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.5,73.5,57.75,100,15.0,42.2,56.8,100,0,72.7,0.9,57.8,1.8125,61.2,1,1,50.9,13.7,0,0,0,73.1,74.3,62.15,30.0,15,50.6,60.545456,64.2,0,68,2.22,57.8,1.8125,55.3,0,0,82.6,100.6,17.0,4.7,1.8,15,15,80.2,64.2,100,100,34.6,0,83.6,0.75,64.344826,63.844826,0,10.1,0,0,1,70.4,1,72,876,59.1,0,44.456665,865.99945,72.0,68.0,2611.5657,67.6,58.6,56.0,2200.0,266,69.3,58.4,0,52.22414,260,126,68.8,59.1,0,58.34968,125,1008,71.9,58.7,0,36.059753,1000.0,798,77.4,65.2,0,0.0,700,609,69.1,58.9,0,49.029007,600.0,205,67.7,59.3,0,39.66281,200.0,126,68.2,59.4,0,59.199013,125.0,334,69.4,60.0,0,31.564611,330,174,72.0,61.0,0,100.0,650,415,68.4,61.1,0,99.908875,950,515,0,59.3,0,36.24275,500,510,69.8,59.3,0,36.296474,500,190,72.6,63.0,0,50.0895,175,261,69.2,63.4,0,38.570915,245,237,70.4,63.3,0,40.114178,220,380,78.8,63.1,0,29.197603,350.0,212,73.7,63.0,0,44.04643,216.36647,364,72.3,63.1,0,37.09393,335.0,345,72.9,63.0,0,33.93539,335.0,213,70.8,63.6,0,38.8907,195,401,73.3,63.2,0,35.50147,380.0,259,68.9,62.9,0,44.06556,245,185,73.3,63.1,0,49.085766,175.0,264,71.7,63.1,0,50.364662,245,697,73.4,62.8,0,51.62131,702.6603,162,73.9,63.5,0,29.665968,160.0,378,70.2,63.2,0,45.303417,335,309,73.0,63.3,0,40.00815,300.0,435,72.6,62.8,0,30.069304,400,201,70.9,63.4,0,37.845333,195,405,71.5,62.8,0,37.297707,380.0,350,69.9,63.3,0,25.183578,335,187,73.3,62.8,0,53.880363,175.0,259,72.3,63.2,0,46.25155,245,375,73.8,62.9,0,35.134827,350,369,73.8,62.9,0,43.305542,363.53333,346,73.7,62.9,0,37.82294,335.0,235,73.3,63.8,0,31.771091,230.0,303,73.2,62.8,0,37.864807,285.0,225,70.1,63.4,0,47.220276,195,405,73.6,63.0,0,35.830654,380.0,348,71.3,62.7,0,42.380306,335,191,72.8,62.9,0,53.50023,175,270,72.5,62.9,0,47.27645,245.0,466,73.9,63.0,0,45.53456,470.40027,481,73.9,62.7,0,50.694294,475.4,350,72.3,62.9,0,34.581547,335.0,110,72.0,63.3,0,29.89753,100,354,73.0,63.3,0,41.001858,335.0,211,71.0,281.8,0,34.11673,195.0,391,73.3,62.9,0,36.78509,380.0,350,72.0,62.9,0,47.585514,335,208,73.8,62.9,0,39.64226,200.0,248,73.3,63.2,0,44.28718,245.0,406,73.7,62.8,0,40.159233,408.79968,171,73.0,63.1,0,41.790596,160,396,70.1,62.7,0,52.956455,335.0,239,73.6,63.2,0,34.253765,230.0,219,72.1,63.0,0,31.015978,150,0,0,0,0,0,0,393,73.6,63.0,0,39.587044,380.0,616,70.0,62.7,0,58.21042,575,341,73.2,63.2,0,36.868797,335.0,261,72.4,63.3,0,36.692326,250.0,184,72.7,63.3,0,48.646576,175.0,200,73.4,63.2,0,29.82112,190.0,202,70.7,63.1,0,38.164665,185,308,69.7,63.0,0,32.11341,300,312,73.2,62.6,0,38.529064,300.0,215,68.4,62.8,0,51.557594,210,890,66.5,62.6,0,66.38931,880,75.8,79.1,84.1,143.2,100.0,116.5,3.2,0.0,29.92
20180718,1950,82.1,45.4,31.35601974,43.33649667,255,48.6,44.1,5.7,74.9,70.9,-0.1,4.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.6,73.5,57.8,100,15.0,42.2,56.8,100,0,72.7,0.9,57.8,1.8125,61.3,1,1,50.7,14.0,0,0,0,73.1,74.3,62.3,30.0,15,50.5,60.545456,63.8,0,68,2.24,57.8,1.8125,55.4,0,0,82.7,100.5,17.1,4.6,1.1,15,15,77.5,64.2,100,100,33.8,0,83.6,0.75,64.344826,63.844826,0,10.2,0,0,1,69.3,1,72,875,59.1,0,44.603348,865.99945,72.0,68.0,2123.706,67.6,58.6,61.0,2200.0,266,69.3,58.4,0,52.22414,260,126,68.8,59.1,0,58.34968,125,1017,71.9,58.8,0,36.059753,1000.0,795,77.4,65.3,0,0.0,700,610,69.1,59.0,0,49.029007,600.0,205,67.7,59.4,0,39.66281,200.0,127,68.2,59.4,0,59.199013,125.0,335,69.3,60.0,0,31.564611,330,174,72.0,61.0,0,100.0,650,418,68.4,61.2,0,99.908875,950,515,0,59.3,0,36.24275,500,510,69.8,59.4,0,36.296474,500,184,72.6,63.1,0,49.489315,175,264,69.2,63.5,0,38.570915,245,231,70.4,63.3,0,39.61319,220,383,78.5,63.2,0,29.197603,350.0,194,73.8,63.2,0,43.075844,193.56647,367,72.3,63.3,0,37.09393,335.0,346,72.9,63.1,0,33.93539,335.0,214,70.8,63.7,0,38.8907,195,403,73.2,63.4,0,35.50147,380.0,261,68.9,63.0,0,44.06556,245,180,73.3,63.1,0,48.580666,175.0,267,71.7,63.2,0,50.364662,245,676,73.2,62.8,0,51.027004,679.1399,163,73.9,63.6,0,29.665968,160.0,367,70.2,63.3,0,44.864864,335,309,72.9,63.5,0,40.00815,300.0,432,72.6,63.0,0,29.510397,400,201,70.9,63.5,0,37.845333,195,410,71.5,62.8,0,37.297707,380.0,354,69.9,63.4,0,25.183578,335,181,73.3,62.8,0,53.246613,175.0,259,72.3,63.2,0,46.25155,245,376,73.8,62.9,0,35.134827,350,318,73.7,63.0,0,39.63953,311.93323,348,73.7,63.0,0,37.82294,335.0,236,73.3,63.9,0,31.771091,230.0,306,73.2,62.9,0,37.864807,285.0,215,70.1,63.5,0,46.649303,195,398,73.6,63.1,0,34.83387,380.0,362,71.3,62.7,0,41.34766,335,185,73.0,62.9,0,53.01314,175,256,72.5,63.0,0,46.661633,245.0,469,73.8,63.0,0,45.53456,470.40027,482,73.9,62.7,0,50.672596,475.4,347,72.3,63.0,0,34.581547,335.0,110,72.0,63.5,0,29.379145,100,342,73.0,63.4,0,40.45618,335.0,200,71.0,281.9,0,33.49298,195.0,393,73.3,63.0,0,36.78509,380.0,351,72.0,63.0,0,47.585514,335,209,73.8,63.1,0,39.64226,200.0,252,73.2,63.2,0,44.28718,245.0,372,73.8,62.9,0,38.754246,379.3997,171,73.0,63.2,0,41.790596,160,401,70.2,62.8,0,52.956455,335.0,240,73.6,63.3,0,34.253765,230.0,221,72.1,63.2,0,31.015978,150,0,0,0,0,0,0,394,73.6,63.1,0,39.587044,380.0,617,70.0,62.7,0,58.21042,575,343,73.1,63.4,0,36.868797,335.0,263,72.4,63.5,0,36.692326,250.0,179,72.7,63.4,0,48.02192,175.0,202,73.3,63.4,0,29.405653,190.0,202,70.7,63.2,0,38.164665,185,309,69.7,63.0,0,32.11341,300,314,73.1,62.8,0,38.529064,300.0,217,68.4,62.8,0,51.557594,210,887,66.5,62.6,0,66.307274,880,75.7,79.1,84.0,142.2,100.0,116.3,1.1,0.1,29.92
20180718,1955,81.9,44.8,31.06719588,43.33649667,253,48.7,44.1,5.7,75.0,71.0,-0.2,4.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.6,73.6,57.8,100,15.0,42.1,56.8,100,0,72.9,0.9,57.8,1.8125,61.4,1,1,51.0,13.8,0,0,0,73.0,74.3,62.3,30.0,15,50.3,60.545456,65.0,0,68,2.25,57.8,1.8125,55.4,0,0,82.7,100.5,17.3,4.3,1.8,15,15,78.0,64.1,100,100,35.3,0,83.6,0.8,64.344826,63.844826,0,9.9,0,0,1,68.2,1,72,877,59.2,0,44.542233,865.99945,72.0,68.0,2123.706,67.6,58.7,61.1,2200.0,265,69.3,58.4,0,52.22414,260,126,68.8,59.1,0,58.34968,125,1028,71.8,58.8,0,36.059753,1000.0,798,77.4,65.3,0,0.0,700,609,69.1,59.0,0,49.029007,600.0,205,67.7,59.4,0,39.66281,200.0,126,68.2,59.5,0,59.199013,125.0,334,69.3,60.1,0,31.564611,330,174,72.0,61.1,0,100.0,650,416,68.4,61.3,0,99.908875,950,515,0,59.4,0,36.24275,500,509,69.9,59.4,0,36.296474,500,185,72.6,63.1,0,49.489315,175,264,69.2,63.5,0,38.570915,245,231,70.4,63.3,0,39.61319,220,383,78.1,63.2,0,29.197603,350.0,168,73.8,63.4,0,41.695015,170.76648,368,72.3,63.3,0,37.09393,335.0,348,72.9,63.2,0,33.93539,335.0,215,70.8,63.8,0,38.8907,195,398,73.2,63.4,0,34.96643,380.0,262,68.9,63.1,0,44.06556,245,181,73.3,63.2,0,48.580666,175.0,269,71.7,63.2,0,50.364662,245,655,73.1,62.9,0,50.4327,657.3,163,73.9,63.7,0,29.665968,160.0,368,70.2,63.3,0,44.864864,335,309,72.9,63.5,0,40.00815,300.0,431,72.6,63.0,0,29.510397,400,203,70.9,63.6,0,37.845333,195,431,71.5,62.9,0,37.297707,380.0,359,69.9,63.4,0,25.183578,335,182,73.3,62.8,0,53.246613,175.0,262,72.2,63.2,0,46.25155,245,379,73.8,62.9,0,35.134827,350,289,73.7,63.1,0,37.959785,286.1332,349,73.7,63.1,0,37.398094,335.0,232,73.3,64.0,0,33.127777,230.0,308,73.2,63.0,0,37.864807,285.0,217,70.1,63.6,0,46.649303,195,401,73.6,63.2,0,34.83387,380.0,366,71.2,62.8,0,40.82612,335,186,73.2,62.9,0,53.01314,175,257,72.5,63.0,0,46.661633,245.0,471,73.8,63.1,0,45.53456,470.40027,481,73.9,62.7,0,50.59666,475.4,350,72.3,63.0,0,34.581547,335.0,111,72.0,63.6,0,29.379145,100,341,73.0,63.5,0,40.45618,335.0,200,71.0,281.6,0,33.49298,195.0,396,73.3,63.1,0,36.78509,380.0,352,72.0,63.0,0,47.585514,335,207,73.8,63.1,0,39.64226,200.0,255,73.2,63.2,0,44.28718,245.0,373,73.8,62.9,0,38.754246,379.3997,171,72.9,63.3,0,41.790596,160,405,70.1,62.8,0,52.36413,335.0,235,73.5,63.4,0,33.842995,230.0,233,72.1,63.2,0,30.564701,150,0,0,0,0,0,0,385,73.6,63.1,0,39.062992,380.0,607,70.0,62.7,0,57.587677,575,344,73.1,63.5,0,36.868797,335.0,252,72.4,63.6,0,36.027523,250.0,178,72.6,63.5,0,48.02192,175.0,203,73.3,63.4,0,29.405653,190.0,203,70.7,63.3,0,38.164665,185,313,69.7,63.1,0,32.11341,300,314,73.1,62.8,0,38.529064,300.0,218,68.4,62.8,0,51.557594,210,890,66.5,62.7,0,66.295555,880,75.7,79.1,84.0,143.2,100.0,116.5,1.2,1.1,29.94
20180718,2000,81.8,45.2,31.10840428,43.33649667,254,48.7,44.1,5.7,75.1,71.1,-0.1,4.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.6,73.4,57.8,100,15.0,42.1,56.8,100,0,72.7,0.9,57.8,1.8125,61.6,1,1,50.7,13.8,0,0,0,73.0,74.3,62.3,30.0,15,50.2,60.545456,62.9,0,68,2.29,57.8,1.8125,55.5,0,0,83.1,100.2,18.1,4.5,1.4,15,15,78.2,64.0,100,100,33.8,0,83.6,0.75,64.344826,63.844826,0,10.0,0,0,1,67.3,1,72,879,59.2,0,44.17553,865.99945,72.0,68.0,2611.5657,67.6,58.7,56.3,2200.0,266,69.3,58.5,0,52.22414,260,126,68.9,59.2,0,58.34968,125,1014,71.8,58.8,0,36.059753,1000.0,798,77.4,65.3,0,0.0,700,610,69.1,59.1,0,49.029007,600.0,206,67.7,59.5,0,39.66281,200.0,126,68.2,59.5,0,59.199013,125.0,335,69.3,60.1,0,31.564611,330,174,72.0,61.1,0,100.0,650,413,68.4,61.3,0,99.908875,950,515,0,59.4,0,36.24275,500,509,69.9,59.4,0,36.296474,500,186,72.6,63.1,0,49.489315,175,266,69.2,63.5,0,38.570915,245,233,70.4,63.3,0,39.61319,220,388,77.8,63.1,0,29.197603,350.0,169,73.8,63.4,0,41.695015,170.76648,369,72.3,63.2,0,37.09393,335.0,350,72.9,63.2,0,33.93539,335.0,216,70.8,63.7,0,38.8907,195,405,73.2,63.4,0,34.96643,380.0,264,68.9,63.0,0,44.06556,245,182,73.3,63.1,0,48.580666,175.0,258,71.7,63.2,0,49.770782,245,426,73.0,62.8,0,45.865917,420.0,164,73.9,63.7,0,29.665968,160.0,372,70.1,63.3,0,44.864864,335,310,72.9,63.5,0,40.00815,300.0,433,72.5,63.0,0,29.510397,400,205,70.9,63.6,0,37.845333,195,438,71.4,62.8,0,37.297707,380.0,362,69.9,63.4,0,25.183578,335,186,73.3,62.8,0,53.246613,175.0,265,72.2,63.2,0,46.25155,245,369,73.7,62.9,0,34.641422,350,239,73.7,63.1,0,35.07847,234.5332,347,73.7,63.0,0,36.83546,335.0,234,73.3,64.0,0,33.127777,230.0,295,73.2,63.0,0,37.263947,285.0,219,70.1,63.5,0,46.649303,195,404,73.6,63.1,0,34.83387,380.0,351,71.2,62.8,0,40.82612,335,188,73.2,62.9,0,53.01314,175,259,72.5,62.9,0,46.661633,245.0,439,73.7,63.0,0,44.3962,445.19974,481,73.9,62.7,0,50.6509,475.4,353,72.4,63.0,0,34.581547,335.0,111,72.0,63.6,0,29.379145,100,343,73.0,63.4,0,40.45618,335.0,202,71.0,281.9,0,33.49298,195.0,400,73.3,63.0,0,36.78509,380.0,353,72.0,62.9,0,47.585514,335,210,73.8,63.0,0,39.184692,200.0,253,73.2,63.2,0,44.28718,245.0,376,73.8,62.9,0,38.754246,379.3997,171,72.9,63.2,0,41.790596,160,390,70.0,62.7,0,52.36413,335.0,235,73.5,63.4,0,33.842995,230.0,187,72.1,63.2,0,30.564701,150,0,0,0,0,0,0,384,73.6,63.1,0,39.974846,380.0,606,70.1,62.7,0,57.587677,575,345,73.1,63.5,0,36.868797,335.0,253,72.3,63.5,0,36.027523,250.0,180,72.6,63.5,0,48.02192,175.0,204,73.3,63.4,0,29.405653,190.0,204,70.7,63.2,0,38.164665,185,314,69.7,63.0,0,32.11341,300,316,73.1,62.7,0,38.529064,300.0,220,68.4,62.8,0,51.557594,210,892,66.5,62.5,0,65.73304,880,75.7,79.1,84.0,141.2,99.9,116.6,1.2,0.1,29.94
20180718,2005,81.5,45.8,31.07526671,41.35505167,257,48.6,44.1,5.7,75.5,71.5,-0.2,4.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.6,73.4,57.8,100,15.0,42.1,56.8,100,0,72.7,0.9,57.8,1.8125,61.6,1,1,51.2,13.8,0,0,0,73.0,74.2,62.3,30.0,15,50.1,60.545456,59.8,0,68,2.3,57.8,1.8125,55.5,0,0,82.9,100.3,15.7,4.6,1.3,15,15,77.1,63.8,100,100,34.9,0,83.6,0.75,64.344826,63.844826,0,10.2,0,0,1,66.4,1,72,876,59.2,0,44.456665,865.99945,72.0,68.0,2123.706,67.6,58.7,60.4,2200.0,265,69.3,58.5,0,52.22414,260,126,68.9,59.2,0,58.34968,125,1012,71.7,58.8,0,36.059753,1000.0,798,77.4,65.3,0,0.0,700,608,69.1,59.1,0,49.029007,600.0,206,67.8,59.5,0,39.66281,200.0,127,68.2,59.5,0,59.199013,125.0,334,69.3,60.1,0,31.564611,330,174,72.1,61.2,0,100.0,650,417,68.5,61.3,0,99.908875,950,515,0,59.4,0,36.24275,500,510,69.9,59.4,0,36.296474,500,186,72.6,63.1,0,49.489315,175,266,69.2,63.5,0,38.570915,245,234,70.4,63.3,0,39.61319,220,387,77.6,63.2,0,29.197603,350.0,169,73.8,63.4,0,41.695015,170.76648,372,72.3,63.3,0,37.09393,335.0,351,72.9,63.2,0,33.93539,335.0,216,70.8,63.8,0,38.8907,195,402,73.2,63.4,0,34.96643,380.0,263,68.9,63.0,0,44.06556,245,183,73.3,63.1,0,48.580666,175.0,260,71.7,63.2,0,49.770782,245,427,73.0,62.9,0,45.865917,420.0,164,73.9,63.7,0,29.665968,160.0,373,70.1,63.3,0,44.864864,335,310,72.9,63.5,0,40.00815,300.0,432,72.5,63.0,0,29.510397,400,204,70.9,63.6,0,37.845333,195,413,71.4,62.8,0,37.297707,380.0,359,69.9,63.4,0,25.183578,335,187,73.3,62.8,0,53.246613,175.0,266,72.2,63.2,0,46.25155,245,369,73.6,62.9,0,34.641422,350,184,73.7,63.1,0,31.498283,182.93321,351,73.7,63.0,0,36.83546,335.0,235,73.3,64.0,0,33.127777,230.0,296,73.2,63.0,0,37.263947,285.0,221,70.1,63.5,0,46.649303,195,403,73.6,63.1,0,34.83387,380.0,353,71.2,62.8,0,40.82612,335,188,73.1,62.9,0,53.01314,175,260,72.5,62.9,0,46.661633,245.0,422,73.7,63.0,0,43.91503,420.0,482,73.9,62.7,0,50.21697,475.4,354,72.3,63.0,0,34.581547,335.0,112,71.9,63.6,0,29.379145,100,344,73.0,63.5,0,40.45618,335.0,203,71.0,281.9,0,33.49298,195.0,400,73.2,63.0,0,36.78509,380.0,354,71.9,62.9,0,47.585514,335,210,73.8,63.0,0,39.184692,200.0,256,73.2,63.2,0,44.28718,245.0,374,73.8,62.9,0,38.754246,379.3997,171,72.9,63.3,0,41.790596,160,390,70.0,62.8,0,52.36413,335.0,236,73.5,63.4,0,33.842995,230.0,187,72.1,63.2,0,30.564701,150,0,0,0,0,0,0,385,73.6,63.1,0,39.974846,380.0,606,70.1,62.7,0,57.587677,575,347,73.1,63.5,0,36.868797,335.0,253,72.4,63.5,0,36.027523,250.0,180,72.6,63.5,0,48.02192,175.0,202,73.3,63.4,0,29.405653,190.0,205,70.7,63.2,0,38.164665,185,313,69.7,63.0,0,32.11341,300,317,73.0,62.7,0,38.529064,300.0,219,68.4,62.8,0,51.557594,210,891,66.5,62.6,0,65.74476,880,75.7,79.1,84.1,143.2,99.9,116.5,0.3,-0.5,29.94
20180718,2010,81.3,46.7,31.17907466,41.35505167,254,48.7,44.2,5.7,75.5,71.5,-0.1,4.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.6,73.3,57.8,100,15.0,42.1,56.8,100,0,72.7,0.9,57.8,1.8125,61.8,1,1,51.1,13.8,0,0,0,73.0,74.2,62.3,30.0,15,49.9,60.545456,64.6,0,68,2.3,57.8,1.8125,55.5,0,0,82.9,100.3,17.2,4.3,1.7,15,15,79.6,63.6,100,100,33.6,0,81.6,0.8,64.344826,63.844826,0,10.2,0,0,1,66.1,1,72,762,59.3,0,39.933994,757.9989,72.0,68.0,2611.5657,67.6,58.7,56.6,2200.0,266,69.3,58.6,0,52.22414,260,126,68.9,59.2,0,58.34968,125,1021,71.7,58.8,0,36.059753,1000.0,797,77.4,65.4,0,0.0,700,610,69.1,59.1,0,49.029007,600.0,206,67.8,59.5,0,39.66281,200.0,126,68.1,59.6,0,59.199013,125.0,335,69.4,60.1,0,31.564611,330,174,72.1,61.2,0,100.0,650,417,68.5,61.3,0,99.908875,950,515,0,59.5,0,36.24275,500,510,69.8,59.5,0,36.296474,500,186,72.6,63.0,0,49.489315,175,267,69.2,63.5,0,38.570915,245,233,70.4,63.3,0,39.61319,220,389,77.4,63.1,0,29.197603,350.0,168,73.8,63.3,0,41.695015,170.76648,371,72.2,63.2,0,37.09393,335.0,348,72.9,63.2,0,33.93539,335.0,217,70.8,63.7,0,38.8907,195,404,73.2,63.4,0,34.96643,380.0,263,68.9,63.0,0,44.06556,245,182,73.3,63.1,0,48.580666,175.0,260,71.7,63.1,0,49.770782,245,428,73.0,62.9,0,45.865917,420.0,165,73.9,63.7,0,29.665968,160.0,374,70.1,63.3,0,44.864864,335,311,72.9,63.5,0,40.00815,300.0,433,72.4,63.0,0,29.510397,400,205,70.9,63.6,0,37.845333,195,438,71.4,62.8,0,37.297707,380.0,363,69.9,63.4,0,25.183578,335,187,73.3,62.8,0,53.246613,175.0,264,72.2,63.2,0,46.25155,245,370,73.6,62.9,0,34.641422,350,166,73.8,63.2,0,30.308973,160.0,351,73.6,63.0,0,36.83546,335.0,236,73.2,64.0,0,33.127777,230.0,298,73.2,62.9,0,37.263947,285.0,221,70.1,63.5,0,46.649303,195,405,73.6,63.1,0,34.83387,380.0,353,71.2,62.7,0,40.82612,335,189,73.0,62.8,0,53.01314,175,261,72.5,62.9,0,46.661633,245.0,426,73.7,63.0,0,44.41967,420.0,483,73.9,62.7,0,50.24951,475.4,356,72.3,62.9,0,34.581547,335.0,110,71.9,63.6,0,29.379145,100,345,73.0,63.4,0,40.45618,335.0,203,71.0,281.7,0,33.49298,195.0,397,73.2,63.0,0,36.78509,380.0,355,71.9,62.9,0,47.585514,335,207,73.8,63.0,0,39.184692,200.0,253,73.2,63.1,0,44.28718,245.0,375,73.7,62.8,0,38.754246,379.3997,171,72.9,63.2,0,41.790596,160,394,70.1,62.8,0,52.36413,335.0,236,73.5,63.4,0,33.842995,230.0,191,72.1,63.2,0,30.564701,150,0,0,0,0,0,0,388,73.5,63.1,0,39.974846,380.0,606,70.0,62.6,0,57.587677,575,347,73.1,63.5,0,36.868797,335.0,254,72.4,63.5,0,36.027523,250.0,181,72.6,63.5,0,48.02192,175.0,202,73.3,63.4,0,28.97865,190.0,205,70.7,63.2,0,38.164665,185,316,69.7,63.0,0,32.11341,300,317,72.9,62.7,0,38.529064,300.0,219,68.4,62.8,0,51.557594,210,891,66.5,62.5,0,65.768196,880,75.7,79.1,84.0,142.2,99.9,116.6,1.2,0.1,29.94
20180718,2015,81.2,46.6,31.09074245,41.35505167,255,48.6,44.1,5.6,75.5,71.5,-0.1,4.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.6,73.4,57.95,100,15.0,42.1,56.8,100,0,72.7,0.95,57.8,1.8125,61.9,1,1,51.1,13.6,0,0,0,73.0,74.2,62.5,30.0,15,49.6,60.545456,64.7,0,68,2.29,57.8,1.8125,55.6,0,0,83.1,100.6,18.5,4.2,1.4,15,15,76.6,63.6,100,100,35.4,0,81.6,0.75,64.344826,63.844826,0,9.8,0,0,1,65.7,1,72,528,59.4,0,33.61447,541.9989,72.0,68.0,2611.5657,67.6,58.7,55.7,2200.0,270,69.3,58.5,0,52.22414,260,128,68.9,59.2,0,58.34968,125,1020,71.7,58.8,0,34.002693,1000.0,788,77.3,65.4,0,0.0,700,621,69.1,59.1,0,49.029007,600.0,210,67.8,59.5,0,39.66281,200.0,129,68.1,59.5,0,59.199013,125.0,339,69.4,60.1,0,31.564611,330,176,72.1,61.2,0,100.0,650,422,68.4,61.3,0,99.908875,950,516,0,59.4,0,36.24275,500,511,69.8,59.5,0,36.296474,500,186,72.5,63.0,0,49.489315,175,267,69.2,63.4,0,38.570915,245,233,70.3,63.2,0,39.61319,220,387,77.1,63.1,0,29.197603,350.0,169,73.7,63.3,0,41.695015,170.76648,371,72.2,63.2,0,37.09393,335.0,351,72.9,63.1,0,33.93539,335.0,217,70.7,63.7,0,38.8907,195,403,73.2,63.3,0,34.96643,380.0,264,68.9,63.0,0,44.06556,245,182,73.3,63.0,0,48.580666,175.0,260,71.7,63.1,0,49.770782,245,428,72.9,62.8,0,45.865917,420.0,164,73.9,63.6,0,29.665968,160.0,372,70.1,63.2,0,44.864864,335,310,72.9,63.5,0,40.00815,300.0,433,72.4,62.9,0,29.510397,400,204,70.9,63.5,0,37.845333,195,416,71.3,62.8,0,37.297707,380.0,362,69.9,63.4,0,25.183578,335,187,73.3,62.7,0,53.246613,175.0,264,72.2,63.1,0,46.25155,245,369,73.6,62.8,0,34.641422,350,165,73.8,63.2,0,30.308973,160.0,353,73.6,62.9,0,36.83546,335.0,236,73.2,63.9,0,33.127777,230.0,296,73.2,62.9,0,37.263947,285.0,221,70.1,63.5,0,46.649303,195,403,73.6,63.1,0,34.83387,380.0,353,71.2,62.7,0,40.82612,335,189,72.9,62.8,0,53.01314,175,261,72.5,62.9,0,46.661633,245.0,426,73.6,62.9,0,44.41967,420.0,483,73.9,62.6,0,50.20612,475.4,355,72.2,62.9,0,34.581547,335.0,112,71.9,63.5,0,29.379145,100,343,72.9,63.4,0,40.45618,335.0,202,71.0,281.8,0,33.49298,195.0,399,73.2,62.9,0,36.78509,380.0,354,71.9,62.8,0,47.585514,335,206,73.8,62.9,0,39.184692,200.0,254,73.2,63.1,0,44.28718,245.0,356,73.7,62.8,0,38.46154,350.0,171,72.9,63.2,0,41.790596,160,393,70.0,62.7,0,52.36413,335.0,235,73.5,63.4,0,33.842995,230.0,192,72.2,63.1,0,30.564701,150,0,0,0,0,0,0,386,73.5,63.0,0,39.974846,380.0,608,70.0,62.6,0,57.587677,575,347,73.0,63.4,0,36.868797,335.0,254,72.4,63.5,0,36.027523,250.0,181,72.6,63.5,0,48.02192,175.0,202,73.3,63.4,0,28.97865,190.0,204,70.6,63.2,0,38.164665,185,314,69.7,62.9,0,31.69547,300,318,72.9,62.6,0,38.529064,300.0,220,68.4,62.7,0,51.557594,210,895,66.5,62.5,0,65.63928,880,75.6,79.2,84.0,142.2,99.9,116.6,1.2,0.0,29.94
20180718,2020,81.1,46.8,31.0784111,41.35505167,253,48.3,43.9,5.6,75.5,71.5,-0.1,4.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.6,73.4,58.1,100,15.0,40.6,58.0,100,0,72.7,0.95,59.0,1.8125,62.0,1,1,51.0,13.6,0,0,0,73.0,74.1,62.7,30.0,15,49.0,61.636364,60.6,0,68,2.3,59.0,1.8125,55.6,0,0,82.5,100.2,15.4,4.4,2.0,15,15,80.0,63.6,100,100,32.8,0,81.6,0.75,64.706894,64.206894,0,9.9,0,0,1,65.2,1,72,451,59.7,0,31.108665,325.9989,72.0,68.0,2123.706,67.6,58.9,60.7,2200.0,271,69.3,58.7,0,52.22414,260,129,68.9,59.3,0,58.34968,125,1018,71.7,59.0,0,34.002693,1000.0,784,77.2,65.5,0,0.0,700,622,69.1,59.2,0,49.029007,600.0,211,67.8,59.7,0,39.66281,200.0,130,68.0,59.7,0,58.915592,125.0,341,69.3,60.2,0,31.564611,330,176,72.1,61.2,0,100.0,650,427,68.4,61.4,0,99.908875,950,516,0,59.6,0,36.24275,500,510,69.9,59.6,0,36.296474,500,186,72.5,63.2,0,49.489315,175,266,69.2,63.6,0,38.570915,245,233,70.3,63.4,0,39.61319,220,389,76.8,63.2,0,29.197603,350.0,167,73.8,63.4,0,41.26476,160.0,371,72.2,63.3,0,37.09393,335.0,350,72.9,63.2,0,33.93539,335.0,216,70.7,63.8,0,38.8907,195,404,73.1,63.4,0,34.96643,380.0,265,68.9,63.1,0,44.06556,245,182,73.3,63.2,0,48.580666,175.0,260,71.7,63.3,0,49.770782,245,429,72.9,63.0,0,45.865917,420.0,165,73.9,63.7,0,29.665968,160.0,373,70.1,63.4,0,44.864864,335,310,72.8,63.6,0,40.00815,300.0,433,72.4,63.1,0,29.510397,400,205,70.9,63.6,0,37.845333,195,437,71.3,62.9,0,37.297707,380.0,361,69.9,63.5,0,25.183578,335,187,73.3,63.0,0,53.246613,175.0,263,72.2,63.3,0,46.25155,245,371,73.5,63.0,0,34.641422,350,165,73.8,63.3,0,30.308973,160.0,352,73.6,63.1,0,36.83546,335.0,236,73.2,64.0,0,33.127777,230.0,297,73.2,63.0,0,37.263947,285.0,221,70.0,63.6,0,46.649303,195,407,73.6,63.2,0,34.83387,380.0,353,71.2,62.9,0,40.82612,335,188,72.9,63.0,0,53.01314,175,261,72.5,63.1,0,46.661633,245.0,427,73.5,63.1,0,44.41967,420.0,484,73.9,62.8,0,50.097633,475.4,355,72.2,63.0,0,34.581547,335.0,111,71.9,63.6,0,29.379145,100,344,73.0,63.5,0,40.45618,335.0,203,71.0,281.9,0,33.49298,195.0,396,73.3,63.1,0,36.78509,380.0,355,71.8,63.0,0,47.585514,335,211,73.8,63.1,0,39.184692,200.0,255,73.2,63.3,0,44.28718,245.0,357,73.6,63.0,0,38.46154,350.0,171,72.9,63.3,0,41.790596,160,392,70.1,62.9,0,52.36413,335.0,236,73.5,63.4,0,33.842995,230.0,191,72.1,63.2,0,30.564701,150,0,0,0,0,0,0,385,73.5,63.2,0,39.974846,380.0,608,70.0,62.9,0,57.587677,575,348,73.0,63.5,0,36.868797,335.0,254,72.3,63.6,0,36.027523,250.0,181,72.6,63.5,0,48.02192,175.0,202,73.3,63.4,0,28.97865,190.0,204,70.6,63.3,0,38.164665,185,313,69.7,63.1,0,31.69547,300,317,72.9,62.8,0,38.529064,300.0,219,68.3,62.9,0,51.557594,210,892,66.5,62.8,0,65.72131,880,75.6,79.0,84.0,143.2,99.9,116.4,3.0,0.0,29.94
20180718,2025,80.9,47.4,31.10324339,41.35505167,256,48.4,44.2,5.6,75.1,71.4,-0.2,4.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.6,73.2,58.5,100,15.0,40.0,58.0,100,0,72.6,1.0,59.0,1.8125,62.2,1,1,50.6,13.6,0,0,0,73.0,74.1,62.75,30.0,15,48.6,61.636364,63.8,0,68,2.3,59.0,1.8125,55.6,0,0,81.9,100.2,18.5,4.3,1.7,15,15,77.5,64.1,100,100,35.9,0,81.6,0.75,64.706894,64.206894,0,10.0,0,0,1,64.7,1,72,205,60.4,0,22.882288,200.0,72.0,68.0,2123.706,67.6,59.6,60.9,2200.0,272,69.3,59.2,0,52.22414,260,129,68.9,59.8,0,58.34968,125,1016,71.6,59.5,0,33.096607,1000.0,781,77.2,65.5,0,0.0,700,626,69.1,59.7,0,49.029007,600.0,212,67.8,60.1,0,39.66281,200.0,129,68.0,60.1,0,57.75724,125.0,342,69.2,60.6,0,31.564611,330,177,72.1,61.5,0,100.0,650,431,68.4,61.8,0,99.908875,950,516,0,60.0,0,36.24275,500,511,69.9,60.0,0,36.296474,500,186,72.5,63.4,0,49.489315,175,260,69.2,63.8,0,38.14076,245,233,70.3,63.6,0,39.61319,220,389,76.7,63.5,0,29.197603,350.0,167,73.8,63.7,0,41.26476,160.0,371,72.2,63.5,0,37.09393,335.0,352,72.9,63.4,0,33.93539,335.0,216,70.7,64.0,0,38.8907,195,404,73.1,63.7,0,34.96643,380.0,264,68.9,63.3,0,44.06556,245,183,73.3,63.5,0,48.580666,175.0,260,71.7,63.5,0,49.770782,245,428,72.8,63.3,0,45.865917,420.0,164,73.8,63.9,0,29.665968,160.0,374,70.1,63.6,0,44.864864,335,310,72.8,63.7,0,40.00815,300.0,433,72.3,63.3,0,29.510397,400,205,70.9,63.8,0,37.845333,195,415,71.3,63.1,0,37.297707,380.0,357,69.9,63.7,0,25.183578,335,187,73.3,63.2,0,53.246613,175.0,265,72.2,63.5,0,46.25155,245,370,73.4,63.2,0,34.641422,350,165,73.8,63.5,0,30.308973,160.0,352,73.6,63.3,0,36.83546,335.0,236,73.2,64.2,0,33.127777,230.0,298,73.2,63.2,0,37.263947,285.0,221,70.0,63.8,0,46.649303,195,407,73.6,63.5,0,34.83387,380.0,353,71.2,63.1,0,40.82612,335,189,72.9,63.2,0,53.01314,175,262,72.5,63.3,0,46.661633,245.0,425,73.5,63.3,0,44.41967,420.0,480,73.9,63.0,0,50.065086,475.4,356,72.2,63.3,0,34.581547,335.0,110,71.9,63.8,0,29.379145,100,345,73.0,63.7,0,40.45618,335.0,203,70.9,281.6,0,33.49298,195.0,398,73.3,63.3,0,36.78509,380.0,355,71.7,63.3,0,47.585514,335,208,73.8,63.4,0,39.184692,200.0,257,73.2,63.5,0,44.28718,245.0,357,73.6,63.3,0,38.46154,350.0,171,72.8,63.5,0,41.790596,160,394,70.0,63.1,0,52.36413,335.0,235,73.5,63.6,0,33.842995,230.0,191,72.2,63.5,0,30.564701,150,0,0,0,0,0,0,386,73.5,63.4,0,39.974846,380.0,610,70.0,63.1,0,57.587677,575,348,73.0,63.7,0,36.868797,335.0,254,72.3,63.8,0,36.027523,250.0,180,72.6,63.7,0,48.02192,175.0,203,73.2,63.6,0,28.97865,190.0,205,70.6,63.5,0,38.164665,185,310,69.7,63.4,0,31.69547,300,317,72.9,63.1,0,38.529064,300.0,220,68.3,63.2,0,51.557594,210,890,66.5,63.0,0,66.201805,880,75.6,79.0,83.9,142.2,99.8,116.6,1.2,-0.1,29.94
20180718,2030,80.6,47.8,31.01347446,41.35505167,252,48.5,44.2,5.6,75.0,71.3,-0.1,4.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.7,73.3,58.9,100,15.0,40.0,58.0,100,0,72.6,1.0,59.0,1.8125,62.6,1,1,50.5,13.8,0,0,0,72.9,74.0,62.8,30.0,15,48.2,61.636364,61.6,0,68,2.31,59.0,1.8125,55.7,0,0,81.8,100.2,16.0,4.8,2.1,15,15,77.7,64.6,100,100,32.5,0,81.6,0.8,64.706894,64.206894,0,10.0,0,0,1,64.0,1,72,205,61.0,0,22.882288,200.0,72.0,68.0,2123.706,67.6,59.7,61.0,2200.0,275,69.3,59.5,0,52.22414,260,130,68.9,60.1,0,57.454636,125,1021,71.7,59.8,0,33.427204,1000.0,778,77.1,65.5,0,0.0,700,630,69.1,60.0,0,49.029007,600.0,213,67.8,60.4,0,39.66281,200.0,128,68.1,60.4,0,57.75724,125.0,343,69.2,61.0,0,31.564611,330,179,72.1,61.8,0,100.0,650,433,68.4,62.1,0,99.908875,950,517,0,60.3,0,36.24275,500,514,69.8,60.3,0,36.296474,500,186,72.5,63.4,0,49.489315,175,259,69.3,63.8,0,38.14076,245,234,70.3,63.7,0,39.61319,220,386,76.5,63.5,0,29.197603,350.0,167,73.7,63.7,0,41.26476,160.0,371,72.2,63.6,0,37.09393,335.0,351,72.8,63.5,0,33.93539,335.0,216,70.7,64.1,0,38.8907,195,399,73.1,63.7,0,34.96643,380.0,265,68.9,63.4,0,44.06556,245,183,73.3,63.5,0,48.580666,175.0,260,71.7,63.5,0,49.770782,245,429,72.7,63.3,0,45.865917,420.0,164,73.8,64.0,0,29.665968,160.0,373,70.1,63.6,0,44.864864,335,311,72.8,63.8,0,40.00815,300.0,433,72.3,63.3,0,29.510397,400,205,70.9,63.9,0,37.845333,195,416,71.3,63.2,0,37.297707,380.0,357,69.9,63.8,0,25.183578,335,187,73.3,63.2,0,53.246613,175.0,265,72.1,63.6,0,46.25155,245,370,73.3,63.3,0,34.641422,350,165,73.8,63.6,0,30.308973,160.0,353,73.6,63.4,0,36.83546,335.0,237,73.2,64.3,0,33.127777,230.0,297,73.2,63.3,0,37.263947,285.0,221,70.0,63.8,0,46.649303,195,404,73.5,63.5,0,34.83387,380.0,353,71.2,63.1,0,40.82612,335,188,72.9,63.3,0,53.01314,175,260,72.4,63.3,0,46.661633,245.0,427,73.5,63.4,0,44.41967,420.0,481,73.9,63.1,0,50.065086,475.4,356,72.2,63.3,0,34.581547,335.0,104,71.9,63.8,0,28.848705,100,346,73.0,63.8,0,40.45618,335.0,203,70.9,282.0,0,33.49298,195.0,403,73.3,63.3,0,36.78509,380.0,355,71.7,63.3,0,47.585514,335,208,73.8,63.4,0,39.184692,200.0,257,73.1,63.5,0,44.28718,245.0,357,73.6,63.3,0,38.46154,350.0,171,72.8,63.6,0,41.790596,160,394,70.0,63.2,0,52.36413,335.0,237,73.5,63.7,0,33.842995,230.0,191,72.2,63.5,0,30.564701,150,0,0,0,0,0,0,386,73.5,63.5,0,39.974846,380.0,606,70.0,63.1,0,57.587677,575,349,73.0,63.8,0,36.868797,335.0,255,72.3,63.9,0,36.027523,250.0,180,72.5,63.8,0,48.02192,175.0,202,73.2,63.7,0,28.97865,190.0,205,70.6,63.6,0,38.164665,185,314,69.7,63.4,0,31.69547,300,317,72.8,63.1,0,38.529064,300.0,220,68.3,63.2,0,51.557594,210,892,66.6,63.0,0,65.72131,880,75.6,79.0,83.9,142.2,99.8,116.6,0.9,0.0,29.94
20180718,2035,80.3,48.2,30.92275668,41.35505167,252,48.2,44.0,5.6,75.0,71.3,-0.1,4.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.7,73.2,58.8,100,15.0,39.6,58.0,100,0,72.6,1.0,59.0,1.8125,62.8,1,1,50.5,13.7,0,0,0,72.9,74.0,63.15,30.0,15,48.1,61.636364,62.7,0,68,2.3,59.0,1.8125,55.7,0,0,80.4,100.3,16.9,4.7,1.5,15,15,80.4,64.8,100,100,33.6,0,81.6,0.75,64.706894,64.206894,0,10.2,0,0,1,63.3,1,72,205,61.1,0,22.882288,200.0,72.0,68.0,2123.706,67.6,59.7,61.1,2200.0,273,69.3,59.5,0,52.22414,260,128,68.9,60.1,0,57.000984,125,1003,71.8,59.8,0,33.427204,1000.0,779,77.0,65.6,0,0.0,700,628,69.1,60.0,0,49.029007,600.0,212,67.8,60.4,0,39.66281,200.0,128,68.1,60.4,0,57.75724,125.0,344,69.3,61.0,0,31.564611,330,178,72.1,61.9,0,100.0,650,434,68.5,62.1,0,99.908875,950,517,0,60.3,0,36.24275,500,511,69.8,60.3,0,36.296474,500,186,72.5,63.9,0,49.489315,175,259,69.3,64.2,0,38.14076,245,233,70.4,64.1,0,39.61319,220,387,76.4,63.9,0,29.197603,350.0,167,73.7,64.0,0,41.26476,160.0,371,72.2,63.9,0,37.09393,335.0,352,72.8,63.8,0,33.93539,335.0,216,70.7,64.3,0,38.8907,195,404,73.1,64.1,0,34.96643,380.0,265,68.9,63.8,0,44.06556,245,182,73.3,64.0,0,48.580666,175.0,260,71.7,64.0,0,49.770782,245,429,72.7,63.8,0,45.865917,420.0,164,73.8,64.3,0,29.665968,160.0,372,70.0,64.0,0,44.864864,335,311,72.8,64.1,0,40.00815,300.0,433,72.3,63.7,0,29.510397,400,205,70.9,64.1,0,37.845333,195,437,71.2,63.6,0,37.297707,380.0,365,69.9,64.1,0,25.183578,335,187,73.3,63.7,0,53.246613,175.0,266,72.1,64.0,0,46.25155,245,371,73.3,63.7,0,34.641422,350,165,73.8,64.0,0,30.308973,160.0,352,73.6,63.8,0,36.83546,335.0,236,73.2,64.5,0,33.127777,230.0,297,73.2,63.6,0,37.263947,285.0,221,70.0,64.2,0,46.649303,195,402,73.5,63.9,0,34.83387,380.0,354,71.2,63.6,0,40.82612,335,188,72.9,63.7,0,53.01314,175,260,72.4,63.8,0,46.661633,245.0,427,73.4,63.8,0,44.41967,420.0,480,73.9,63.6,0,50.065086,475.4,355,72.1,63.7,0,34.581547,335.0,102,71.9,64.1,0,28.848705,100,345,73.0,64.1,0,40.45618,335.0,203,71.0,282.0,0,33.49298,195.0,398,73.3,63.7,0,36.78509,380.0,354,71.7,63.7,0,47.585514,335,209,73.9,63.8,0,39.184692,200.0,254,73.1,64.0,0,44.28718,245.0,356,73.5,63.7,0,38.46154,350.0,171,72.8,63.9,0,41.790596,160,394,70.0,63.7,0,52.36413,335.0,236,73.5,63.9,0,33.842995,230.0,192,72.1,63.8,0,30.564701,150,0,0,0,0,0,0,379,73.5,63.9,0,40.436012,380.0,606,70.0,63.6,0,57.587677,575,347,73.0,64.0,0,36.868797,335.0,253,72.3,64.1,0,36.027523,250.0,180,72.5,64.0,0,48.02192,175.0,202,73.2,64.0,0,28.97865,190.0,205,70.6,63.9,0,38.164665,185,310,69.7,63.8,0,31.69547,300,317,72.8,63.5,0,38.529064,300.0,219,68.4,63.6,0,51.557594,210,891,66.6,63.6,0,65.75648,880,75.6,79.0,84.0,141.2,99.8,116.3,1.1,-0.1,29.94
20180718,2040,80.1,48.8,30.9431749,41.35505167,250,48.0,44.0,5.6,75.0,71.4,-0.1,5.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.7,73.3,58.7,100,15.0,39.1,58.0,100,0,72.6,1.0,59.0,1.8125,62.9,1,1,50.5,13.6,0,0,0,72.9,73.9,63.5,30.0,15,48.2,61.636364,62.5,0,68,2.3,59.0,1.8125,55.7,0,0,80.1,100.0,17.3,4.8,1.5,15,15,77.1,65.0,100,100,32.7,0,81.6,0.8,64.706894,64.206894,0,10.3,0,0,1,62.6,1,72,207,61.1,0,22.882288,200.0,72.0,68.0,2123.706,67.6,59.7,61.2,2200.0,274,69.3,59.5,0,52.22414,260,129,69.0,60.1,0,57.000984,125,1012,71.9,59.8,0,33.427204,1000.0,778,77.0,65.6,0,0.0,700,630,69.1,60.0,0,49.029007,600.0,212,67.9,60.4,0,39.66281,200.0,129,68.1,60.4,0,57.75724,125.0,343,69.2,60.9,0,31.564611,330,178,72.1,61.9,0,100.0,650,433,68.5,62.1,0,99.908875,950,517,0,60.3,0,36.24275,500,512,69.8,60.3,0,36.296474,500,186,72.5,64.2,0,49.489315,175,258,69.3,64.5,0,38.14076,245,233,70.4,64.3,0,39.61319,220,389,76.2,64.2,0,29.197603,350.0,167,73.7,64.2,0,41.26476,160.0,370,72.2,64.2,0,37.09393,335.0,350,72.9,64.1,0,33.93539,335.0,216,70.7,64.6,0,38.8907,195,403,73.1,64.3,0,34.96643,380.0,264,68.9,64.0,0,44.06556,245,182,73.3,64.2,0,48.580666,175.0,259,71.7,64.2,0,49.770782,245,429,72.7,64.0,0,45.865917,420.0,164,73.8,64.5,0,29.665968,160.0,372,70.1,64.3,0,44.864864,335,310,72.8,64.3,0,40.00815,300.0,433,72.3,63.9,0,29.510397,400,204,70.8,64.4,0,37.845333,195,414,71.2,63.9,0,37.297707,380.0,361,70.0,64.3,0,25.183578,335,182,73.3,63.9,0,52.846344,175.0,266,72.1,64.3,0,46.25155,245,371,73.3,63.9,0,34.641422,350,165,73.8,64.2,0,30.308973,160.0,351,73.5,64.1,0,36.83546,335.0,236,73.2,64.8,0,33.127777,230.0,297,73.2,63.9,0,37.263947,285.0,221,70.0,64.5,0,46.649303,195,403,73.5,64.1,0,34.83387,380.0,353,71.2,63.8,0,40.82612,335,189,72.9,64.0,0,53.01314,175,260,72.4,64.0,0,46.661633,245.0,427,73.4,64.0,0,44.41967,420.0,480,73.9,63.8,0,50.065086,475.4,353,72.1,63.9,0,34.581547,335.0,105,72.0,64.4,0,28.848705,100,344,73.0,64.4,0,40.45618,335.0,202,70.9,281.8,0,33.49298,195.0,400,73.3,64.0,0,36.78509,380.0,354,71.7,64.0,0,47.585514,335,209,73.9,64.1,0,39.184692,200.0,254,73.1,64.2,0,44.28718,245.0,357,73.5,64.0,0,38.46154,350.0,171,72.8,64.2,0,41.790596,160,393,70.0,63.9,0,52.36413,335.0,236,73.4,64.2,0,33.842995,230.0,187,72.2,64.1,0,30.564701,150,0,0,0,0,0,0,389,73.5,64.1,0,40.57227,380.0,605,70.0,63.8,0,57.587677,575,347,73.0,64.3,0,36.868797,335.0,254,72.3,64.4,0,36.027523,250.0,180,72.5,64.3,0,48.02192,175.0,203,73.2,64.3,0,28.97865,190.0,205,70.6,64.2,0,38.164665,185,314,69.7,64.1,0,31.69547,300,317,72.8,63.8,0,38.529064,300.0,220,68.4,63.9,0,51.557594,210,889,66.6,63.7,0,66.28384,880,75.5,78.9,83.9,142.2,99.8,116.3,3.2,-0.1,29.94
20180718,2045,80.1,48.8,30.9431749,41.35505167,251,48.3,44.2,5.6,75.3,71.7,-0.1,5.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.7,73.4,59.2,100,15.0,39.7,58.0,100,0,72.7,1.0,59.0,1.8125,63.0,1,1,50.8,13.9,0,0,0,72.9,74.0,63.5,30.0,15,48.0,61.636364,59.7,0,68,2.3,59.0,1.8125,55.7,0,0,80.2,100.2,15.9,4.5,1.2,15,15,80.6,64.75,100,100,34.0,0,81.6,0.8,64.706894,64.206894,0,10.2,0,0,1,61.9,1,72,204,61.4,0,22.882288,200.0,72.0,68.0,2611.5657,67.6,60.3,56.5,2200.0,272,69.3,59.9,0,52.22414,260,127,69.0,60.4,0,57.000984,125,1019,72.0,60.2,0,33.427204,1000.0,781,77.0,65.6,0,0.0,700,628,69.1,60.4,0,49.029007,600.0,211,67.9,60.8,0,39.66281,200.0,128,68.2,60.7,0,57.75724,125.0,342,69.3,61.3,0,31.564611,330,177,72.1,62.1,0,100.0,650,432,68.5,62.3,0,99.908875,950,517,0,60.6,0,36.24275,500,511,69.8,60.6,0,36.296474,500,186,72.5,64.2,0,49.489315,175,259,69.4,64.6,0,38.14076,245,233,70.4,64.3,0,39.61319,220,388,76.0,64.2,0,29.197603,350.0,167,73.7,64.4,0,41.26476,160.0,371,72.1,64.3,0,37.09393,335.0,351,72.9,64.2,0,33.93539,335.0,216,70.7,64.7,0,38.8907,195,405,73.1,64.4,0,34.96643,380.0,263,68.9,64.1,0,44.06556,245,182,73.3,64.2,0,48.580666,175.0,260,71.6,64.2,0,49.770782,245,428,72.6,64.0,0,45.865917,420.0,165,73.7,64.6,0,29.665968,160.0,374,70.1,64.3,0,44.864864,335,310,72.8,64.4,0,40.00815,300.0,433,72.3,64.0,0,29.510397,400,205,70.8,64.5,0,37.845333,195,429,71.2,63.9,0,37.297707,380.0,358,70.0,64.4,0,25.183578,335,182,73.3,64.0,0,52.846344,175.0,263,72.1,64.3,0,46.25155,245,371,73.2,64.0,0,34.641422,350,165,73.8,64.2,0,30.308973,160.0,350,73.5,64.1,0,36.83546,335.0,236,73.2,64.9,0,33.127777,230.0,297,73.2,64.0,0,37.263947,285.0,221,70.0,64.5,0,46.649303,195,404,73.5,64.2,0,34.83387,380.0,356,71.2,63.9,0,40.82612,335,188,72.9,64.0,0,53.01314,175,260,72.4,64.0,0,46.661633,245.0,424,73.3,64.1,0,44.41967,420.0,480,73.9,63.8,0,50.065086,475.4,351,72.1,64.0,0,34.581547,335.0,107,71.9,64.5,0,28.848705,100,343,73.1,64.4,0,40.45618,335.0,203,71.0,282.2,0,33.49298,195.0,398,73.3,64.1,0,36.78509,380.0,355,71.7,64.0,0,47.585514,335,206,73.9,64.1,0,39.184692,200.0,255,73.1,64.3,0,44.28718,245.0,356,73.5,64.0,0,38.46154,350.0,171,72.8,64.3,0,41.790596,160,394,70.1,63.9,0,52.36413,335.0,235,73.4,64.3,0,33.842995,230.0,194,72.2,64.2,0,30.564701,150,0,0,0,0,0,0,391,73.4,64.2,0,40.57227,380.0,607,70.0,63.8,0,57.587677,575,348,73.0,64.4,0,36.868797,335.0,253,72.3,64.5,0,36.027523,250.0,180,72.5,64.5,0,48.02192,175.0,203,73.3,64.3,0,28.97865,190.0,204,70.6,64.3,0,38.164665,185,312,69.7,64.1,0,31.69547,300,317,72.8,63.8,0,38.529064,300.0,220,68.4,63.9,0,51.557594,210,890,66.7,63.7,0,66.28384,880,75.5,78.9,83.9,142.2,99.7,116.4,1.6,0.1,29.94
20180718,2050,79.9,49.2,30.91358477,41.35505167,252,48.2,44.2,5.6,75.2,71.5,-0.1,5.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.8,73.3,59.7,100,15.0,40.6,58.0,100,0,72.7,1.0,59.0,1.8125,63.2,1,1,50.8,13.6,0,0,0,72.9,74.0,63.5,30.0,15,47.9,61.636364,61.6,0,68,2.31,59.0,1.8125,55.7,0,0,80.2,100.2,16.1,4.7,1.4,15,15,78.4,64.5,100,100,33.0,0,79.6,0.75,64.706894,64.206894,0,10.3,0,0,1,61.7,1,72,207,61.7,0,22.882288,200.0,72.0,68.0,2123.706,67.6,60.5,60.5,2200.0,273,69.3,60.2,0,52.22414,260,128,69.0,60.7,0,57.000984,125,1012,72.1,60.5,0,33.427204,1000.0,779,76.9,65.7,0,0.0,700,627,69.1,60.6,0,49.029007,600.0,212,67.9,61.0,0,39.66281,200.0,129,68.1,61.0,0,57.75724,125.0,343,69.3,61.5,0,31.564611,330,178,72.1,62.4,0,100.0,650,430,68.5,62.6,0,99.908875,950,516,0,60.9,0,36.24275,500,512,69.8,60.9,0,36.296474,500,186,72.5,64.1,0,49.489315,175,259,69.4,64.5,0,38.14076,245,234,70.4,64.3,0,39.61319,220,388,76.0,64.2,0,29.197603,350.0,167,73.7,64.4,0,41.26476,160.0,373,72.1,64.3,0,37.09393,335.0,350,72.9,64.2,0,33.93539,335.0,217,70.7,64.7,0,38.8907,195,398,73.0,64.4,0,34.96643,380.0,265,69.0,64.0,0,44.06556,245,182,73.3,64.1,0,48.580666,175.0,260,71.6,64.2,0,49.770782,245,429,72.6,64.0,0,45.865917,420.0,165,73.7,64.6,0,29.665968,160.0,373,70.1,64.3,0,44.864864,335,311,72.8,64.5,0,40.00815,300.0,433,72.3,64.0,0,29.510397,400,205,70.9,64.5,0,37.845333,195,432,71.2,63.9,0,37.297707,380.0,362,70.0,64.4,0,25.183578,335,182,73.3,63.9,0,52.846344,175.0,266,72.1,64.2,0,46.25155,245,370,73.2,63.9,0,34.641422,350,165,73.7,64.3,0,30.308973,160.0,352,73.5,64.1,0,36.83546,335.0,236,73.2,64.9,0,33.127777,230.0,298,73.3,64.0,0,37.263947,285.0,221,70.0,64.6,0,46.649303,195,404,73.5,64.2,0,34.83387,380.0,353,71.3,63.8,0,40.82612,335,188,72.9,63.9,0,53.01314,175,260,72.5,64.0,0,46.661633,245.0,427,73.3,64.0,0,44.41967,420.0,480,73.8,63.8,0,50.065086,475.4,356,72.1,64.0,0,34.581547,335.0,103,71.9,64.5,0,28.848705,100,345,73.1,64.5,0,40.45618,335.0,204,71.0,281.8,0,33.49298,195.0,396,73.4,64.1,0,36.78509,380.0,355,71.7,64.0,0,47.585514,335,209,73.9,64.1,0,39.184692,200.0,256,73.1,64.2,0,44.28718,245.0,355,73.5,64.0,0,38.46154,350.0,171,72.8,64.2,0,41.790596,160,393,70.1,63.9,0,52.36413,335.0,235,73.4,64.4,0,33.842995,230.0,197,72.2,64.2,0,30.564701,150,0,0,0,0,0,0,388,73.4,64.2,0,40.57227,380.0,607,70.0,63.8,0,57.587677,575,346,73.0,64.4,0,36.868797,335.0,254,72.4,64.5,0,36.027523,250.0,181,72.5,64.5,0,48.02192,175.0,203,73.2,64.4,0,28.97865,190.0,205,70.7,64.3,0,38.164665,185,314,69.7,64.1,0,31.69547,300,317,72.7,63.8,0,38.529064,300.0,220,68.4,63.9,0,51.557594,210,891,66.7,63.7,0,65.79163,880,75.5,79.0,83.9,142.2,99.7,116.4,1.4,0.0,29.94
20180718,2055,79.7,49.9,30.95148316,41.35505167,253,48.2,44.2,5.6,75.2,71.6,-0.1,5.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.8,73.3,59.6,100,15.0,41.5,58.0,100,0,72.7,1.0,59.0,1.8125,63.3,1,1,50.8,13.6,0,0,0,72.9,74.0,63.55,30.0,15,47.9,61.636364,62.5,0,68,2.3,59.0,1.8125,55.8,0,0,80.2,100.4,18.1,4.2,1.9,15,15,78.3,64.25,100,100,34.9,0,79.6,0.75,64.706894,64.206894,0,10.3,0,0,1,61.5,1,72,205,61.8,0,22.882288,200.0,72.0,68.0,2123.706,67.6,60.5,60.6,2200.0,270,69.3,60.2,0,51.83546,260,128,69.0,60.8,0,57.000984,125,1011,72.1,60.6,0,33.427204,1000.0,778,76.9,65.7,0,0.0,700,630,69.1,60.8,0,49.029007,600.0,212,68.0,61.1,0,39.66281,200.0,129,68.2,61.1,0,57.75724,125.0,343,69.3,61.6,0,31.564611,330,179,72.1,62.5,0,100.0,650,430,68.6,62.7,0,99.908875,950,517,0,61.1,0,36.24275,500,513,69.9,61.1,0,36.296474,500,186,72.5,64.2,0,49.489315,175,259,69.4,64.6,0,38.14076,245,233,70.4,64.3,0,39.61319,220,389,75.9,64.2,0,29.197603,350.0,167,73.7,64.4,0,41.26476,160.0,370,72.1,64.3,0,37.09393,335.0,350,72.9,64.2,0,33.93539,335.0,217,70.8,64.8,0,38.8907,195,403,73.0,64.4,0,34.96643,380.0,266,69.0,64.1,0,44.06556,245,182,73.3,64.2,0,48.580666,175.0,260,71.7,64.3,0,49.770782,245,427,72.6,64.1,0,45.865917,420.0,164,73.7,64.6,0,29.665968,160.0,373,70.0,64.3,0,44.864864,335,311,72.8,64.5,0,40.00815,300.0,433,72.3,64.0,0,29.510397,400,205,70.8,64.6,0,37.845333,195,412,71.2,63.9,0,37.297707,380.0,356,70.0,64.5,0,25.183578,335,182,73.3,63.9,0,52.846344,175.0,266,72.1,64.3,0,46.25155,245,371,73.1,63.9,0,34.641422,350,165,73.7,64.3,0,30.308973,160.0,350,73.5,64.1,0,36.83546,335.0,237,73.1,64.9,0,33.127777,230.0,298,73.3,64.0,0,37.263947,285.0,221,70.0,64.6,0,46.649303,195,405,73.5,64.2,0,34.83387,380.0,356,71.3,63.9,0,40.82612,335,189,72.9,64.0,0,53.01314,175,260,72.5,64.1,0,46.661633,245.0,427,73.3,64.1,0,44.41967,420.0,480,73.8,63.8,0,50.065086,475.4,353,72.1,64.0,0,34.581547,335.0,106,71.9,64.5,0,28.848705,100,344,73.1,64.5,0,40.45618,335.0,203,71.0,281.8,0,33.49298,195.0,399,73.3,64.1,0,36.78509,380.0,354,71.7,64.0,0,47.585514,335,210,73.9,64.1,0,39.184692,200.0,255,73.1,64.3,0,44.28718,245.0,356,73.4,64.0,0,38.46154,350.0,172,72.8,64.3,0,41.790596,160,392,70.2,63.9,0,52.36413,335.0,236,73.4,64.4,0,33.842995,230.0,183,72.2,64.2,0,30.564701,150,0,0,0,0,0,0,394,73.4,64.2,0,40.57227,380.0,607,70.0,63.8,0,57.587677,575,347,72.9,64.5,0,36.868797,335.0,253,72.4,64.6,0,36.027523,250.0,181,72.5,64.5,0,48.02192,175.0,203,73.3,64.4,0,28.97865,190.0,204,70.6,64.3,0,38.164665,185,312,69.8,64.1,0,31.69547,300,317,72.7,63.9,0,38.529064,300.0,219,68.4,63.9,0,51.557594,210,891,66.7,63.7,0,65.73304,880,75.5,78.9,83.9,141.2,99.7,116.4,3.0,-0.2,29.95
