20180718,2100,79.5,50.6,30.99161631,41.35505167,250,48.1,43.9,5.6,75.6,71.9,-0.2,5.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.8,73.4,59.5,100,0.0,42.2,58.0,100,0,72.7,1.0,59.0,1.8125,63.4,0,0,50.3,13.6,0,0,0,72.9,73.9,63.6,30.0,15,47.8,61.636364,64.3,0,68,2.3,59.0,1.8125,55.9,0,0,80.2,100.1,18.6,4.3,1.6,15,15,80.4,64.0,100,100,34.3,0,79.6,0.8,64.706894,64.206894,0,10.3,0,0,1,61.2,1,72,203,61.8,0,22.882288,325.99945,72.0,68.0,2123.706,67.6,60.4,1.0,2200.0,270,69.3,60.2,0,51.83546,260,128,69.0,60.8,0,57.000984,125,1014,72.2,60.5,0,33.427204,1000.0,781,76.9,65.8,0,0.0,700,626,69.2,60.7,0,49.029007,600.0,212,68.0,61.1,0,39.66281,200.0,128,68.2,61.1,0,57.75724,125.0,342,69.3,61.6,0,31.564611,330,178,72.1,62.5,0,100.0,650,431,68.7,62.7,0,99.908875,950,516,0,61.0,0,36.24275,500,513,69.9,61.0,0,36.296474,0,186,72.5,64.2,0,49.489315,175,260,69.4,64.6,0,38.14076,245,234,70.4,64.4,0,39.61319,220,388,75.8,64.3,0,29.197603,350.0,167,73.7,64.4,0,41.26476,160.0,370,72.1,64.4,0,37.09393,335.0,350,72.9,64.3,0,33.93539,335.0,217,70.8,64.8,0,38.8907,195,405,73.0,64.5,0,34.96643,380.0,265,69.0,64.2,0,44.06556,245,183,73.3,64.2,0,48.580666,175.0,261,71.7,64.3,0,49.770782,245,428,72.5,64.1,0,45.865917,420.0,164,73.7,64.7,0,29.665968,160.0,371,70.1,64.4,0,44.864864,200,311,72.8,64.6,0,40.00815,300.0,433,72.3,64.1,0,29.510397,200,205,70.8,64.6,0,37.845333,195,439,71.2,63.9,0,37.297707,380.0,364,70.0,64.5,0,25.183578,335,182,73.3,63.9,0,52.846344,175.0,266,72.1,64.3,0,46.25155,245,372,73.1,64.0,0,34.641422,200,165,73.8,64.3,0,30.308973,160.0,353,73.5,64.2,0,36.83546,335.0,236,73.2,65.0,0,33.127777,230.0,296,73.3,64.1,0,37.263947,285.0,221,70.0,64.6,0,46.649303,195,404,73.5,64.3,0,34.83387,200.0,354,71.3,63.9,0,40.82612,335,188,72.9,64.0,0,53.01314,175,261,72.4,64.1,0,46.661633,245.0,427,73.2,64.1,0,44.41967,420.0,481,73.7,63.8,0,50.065086,475.4,353,72.1,64.1,0,34.581547,200.0,104,71.9,64.6,0,28.848705,100,346,73.1,64.5,0,40.45618,335.0,203,71.0,282.0,0,33.49298,195.0,398,73.3,64.1,0,36.78509,380.0,355,71.7,64.1,0,47.585514,335,209,73.9,64.2,0,39.184692,200.0,255,73.1,64.3,0,44.28718,100.0,356,73.4,64.0,0,38.46154,350.0,171,72.8,64.3,0,41.790596,100,393,70.2,63.9,0,52.36413,335.0,235,73.4,64.4,0,33.842995,230.0,192,72.2,64.3,0,30.564701,150,0,0,0,0,0,0,389,73.4,64.2,0,40.57227,380.0,604,70.0,63.8,0,57.587677,575,348,72.9,64.5,0,36.868797,335.0,254,72.4,64.6,0,36.027523,250.0,181,72.5,64.5,0,48.02192,175.0,202,73.3,64.5,0,28.97865,190.0,205,70.7,64.3,0,38.164665,185,313,69.8,64.1,0,31.69547,200,317,72.7,63.9,0,38.529064,300.0,220,68.4,63.9,0,51.557594,210,890,66.7,63.8,0,66.19009,880,75.5,79.0,83.8,143.2,99.7,116.5,1.2,0.0,29.95
20180718,2105,79.5,49.7,30.77611549,35.64903,246,46.1,43.6,5.55,73.9,71.7,-0.2,6.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.8,72.0,60.05,0,0.0,0.0,58.0,0,0,68.6,0.0,59.0,0.8125,62.5,0,0,-0.1,1.5,0,0,0,73.1,73.9,62.35,30.0,15,46.2,61.636364,38.4,0,68,2.97,59.0,0.8125,55.7,0,0,85.6,86.3,13.5,4.8,1.4,15,15,82.0,64.5,100,100,33.2,0,79.6,0.8,64.706894,64.206894,0,10.5,0,0,1,60.9,1,72,153,63.9,0,0.0,0.0,85.0,55.0,0.0,67.6,60.5,1.0,2200.0,16,69.8,61.6,0,100.0,260,6,69.1,61.2,0,0.048857946,0,-10,72.3,61.0,0,0.0,0.0,1269,77.3,66.3,0,0.052898854,700,129,69.8,61.5,0,0.0,0.0,56,68.3,62.0,0,0.0,0.0,-1,68.7,62.0,0,0.0,0.0,52,69.6,63.9,0,0.0,0,41,72.2,62.9,0,0.024563989,0,7,69.0,64.0,0,99.908875,950,0,0,62.2,0,0.0,0,-1,70.1,62.4,0,0.012103607,0,97,72.8,63.0,0,43.161,100,199,69.5,63.4,0,32.907158,200,204,70.4,63.0,0,36.537342,200,189,75.9,63.3,0,22.526947,200.0,105,73.7,64.1,0,35.12107,100.0,207,72.2,63.6,0,30.752464,200.0,213,72.9,63.7,0,25.534111,200.0,96,71.1,64.8,0,32.126156,100,200,73.2,64.0,0,28.231222,200.0,103,69.3,63.4,0,35.25465,100,100,73.3,62.8,0,42.08506,100.0,100,71.7,63.1,0,42.34215,100,189,72.6,63.2,0,37.462204,200.0,104,73.7,64.1,0,24.550766,100.0,209,70.1,63.5,0,40.79551,200,194,72.9,64.2,0,35.689552,200.0,196,72.4,63.4,0,22.557568,200,89,70.9,64.2,0,31.754133,100,186,71.2,62.8,0,31.823612,200.0,203,70.0,63.5,0,19.284939,200,96,73.3,62.7,0,44.27396,100.0,197,72.1,62.7,0,40.75795,200,201,73.1,63.1,0,29.133678,200,1,73.8,65.2,0,0.0,0.0,207,73.5,63.0,0,29.624527,200.0,202,73.1,64.4,0,27.701035,200.0,201,73.3,63.5,0,31.266094,200.0,143,70.1,63.8,0,41.690872,150,205,73.5,63.4,0,29.65702,200.0,203,71.3,62.9,0,35.527275,200,97,73.2,62.6,0,47.111465,100,201,72.4,62.4,0,42.59519,200.0,194,73.3,63.2,0,35.82913,200.0,102,73.6,63.6,0,30.429596,100.0,195,72.2,66.5,0,27.780285,200.0,105,71.9,63.9,0,27.655214,100,103,73.1,64.0,0,29.466331,100.0,108,70.9,281.6,0,28.569838,100.0,200,73.4,63.5,0,29.726267,200.0,203,71.9,63.1,0,41.619717,200,90,74.0,63.6,0,32.67471,100.0,95,73.1,63.7,0,34.297436,100.0,198,73.4,62.7,0,32.057137,200.0,106,72.8,63.8,0,37.128216,100,187,70.1,62.2,0,48.124287,200.0,104,73.5,63.9,0,27.84117,100.0,115,72.3,63.2,0,28.832785,100,0,0,0,0,0,0,193,73.4,63.3,0,33.791008,200.0,183,70.1,62.3,0,45.296623,200,188,73.2,64.4,0,30.815876,200.0,201,72.4,64.1,0,31.292278,200.0,97,72.7,64.1,0,40.263016,100.0,104,73.4,64.0,0,23.323717,100.0,94,71.1,64.0,0,31.099915,100,201,70.2,63.9,0,22.817125,200,207,73.1,63.0,0,31.720373,200.0,96,69.0,62.8,0,40.026894,100,196,67.5,62.5,0,32.70831,200,75.5,78.9,83.7,142.2,99.7,116.1,1.2,0.0,29.95
20180718,2110,79.5,49.7,30.77611549,35.64903,245,45.8,43.7,5.45,72.5,70.3,-0.2,6.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.45,7.5,200,70.9,71.8,60.6,0,0.0,0.0,58.0,0,0,65.8,0.0,59.0,0.8125,60.9,0,0,-0.1,1.5,0,0,0,73.2,74.0,61.1,30.0,15,44.8,61.636364,37.0,0,68,2.97,59.0,0.8125,55.6,0,0,87.2,86.2,9.5,4.3,1.9,15,15,77.8,65.0,100,100,33.3,0,79.6,0.85,64.706894,64.206894,0,10.7,0,0,1,59.6,1,72,155,66.5,0,0.0,0.0,85.0,55.0,0.0,67.7,61.6,1.0,2200.0,15,70.0,64.7,0,100.0,260,6,69.4,62.0,0,0.048857946,0,-11,72.6,62.1,0,0.0,0.0,1269,77.5,66.7,0,0.052898854,700,129,70.4,62.6,0,0.0,0.0,56,68.6,63.0,0,0.0,0.0,-1,69.3,63.1,0,0.0,0.0,51,70.0,66.2,0,0.0,0,42,72.4,63.8,0,0.024563989,0,8,69.5,66.3,0,99.908875,950,1,0,63.6,0,0.0,0,-2,70.3,63.7,0,0.012103607,0,97,72.9,62.5,0,43.161,100,198,69.5,62.9,0,32.907158,200,205,70.4,62.6,0,36.537342,200,190,75.8,62.8,0,22.526947,200.0,105,73.7,63.8,0,35.12107,100.0,209,72.2,63.1,0,30.752464,200.0,215,73.0,63.2,0,25.534111,200.0,96,71.2,64.3,0,32.126156,100,198,73.4,63.5,0,28.231222,200.0,104,69.5,63.0,0,35.25465,100,100,73.3,62.4,0,42.08506,100.0,101,71.7,62.6,0,42.34215,100,187,72.7,62.6,0,37.462204,200.0,105,73.6,63.6,0,24.550766,100.0,210,70.2,63.0,0,40.79551,200,195,73.0,63.7,0,35.689552,200.0,195,72.5,62.9,0,22.557568,200,90,71.0,63.8,0,31.754133,100,185,71.3,62.3,0,31.823612,200.0,203,70.0,62.9,0,19.284939,200,96,73.4,62.2,0,44.27396,100.0,196,72.1,62.3,0,40.75795,200,200,73.2,62.5,0,29.133678,200,0,73.8,66.3,0,0.0,0.0,206,73.5,62.6,0,29.624527,200.0,202,73.1,63.8,0,27.701035,200.0,201,73.3,62.9,0,31.266094,200.0,144,70.2,63.3,0,41.690872,150,208,73.5,62.8,0,29.65702,200.0,201,71.4,62.3,0,35.527275,200,98,73.4,62.1,0,47.111465,100,201,72.4,62.1,0,42.59519,200.0,191,73.4,62.6,0,35.82913,200.0,102,73.6,63.1,0,30.429596,100.0,195,72.2,67.3,0,27.780285,200.0,108,71.9,63.3,0,27.655214,100,103,73.1,63.6,0,29.466331,100.0,108,70.9,282.0,0,28.569838,100.0,197,73.4,62.9,0,29.726267,200.0,203,72.1,62.5,0,41.619717,200,90,74.1,63.1,0,32.67471,100.0,95,73.1,63.3,0,34.297436,100.0,198,73.5,62.2,0,32.057137,200.0,105,72.8,63.2,0,37.128216,100,192,70.0,61.8,0,48.124287,200.0,104,73.5,63.4,0,27.84117,100.0,111,72.3,62.6,0,28.393707,100,0,0,0,0,0,0,192,73.4,62.7,0,34.17881,200.0,184,70.2,62.0,0,45.296623,200,187,73.3,64.0,0,30.815876,200.0,200,72.5,63.5,0,31.292278,200.0,97,72.8,63.6,0,40.263016,100.0,105,73.5,63.5,0,23.323717,100.0,95,71.3,63.5,0,31.099915,100,203,70.4,63.3,0,22.817125,200,207,73.2,62.4,0,31.720373,200.0,96,69.3,62.2,0,40.026894,100,196,67.9,62.0,0,32.70831,200,75.5,79.0,83.9,142.2,99.7,116.4,0.6,-0.1,29.95
20180718,2115,79.5,50.2,30.89582164,35.64903,244,44.7,42.7,5.35,71.6,69.6,-0.2,6.5,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.35,7.5,200,71.8,71.7,62.75,0,0.0,0.0,58.0,0,0,64.9,0.0,59.0,0.8125,60.0,0,0,-0.1,1.5,0,0,0,73.3,73.9,61.7,30.0,15,44.1,61.636364,40.9,0,68,2.97,59.0,0.8125,55.5,0,0,85.7,86.1,11.6,4.3,1.8,15,15,83.0,64.45,100,100,32.9,0,79.6,0.85,64.706894,64.206894,0,10.6,0,0,1,57.5,1,72,156,68.3,0,0.0,0.0,85.0,55.0,0.0,67.8,62.5,1.0,2200.0,14,70.2,66.6,0,100.0,260,6,69.6,62.7,0,0.048857946,0,-10,72.8,63.2,0,0.0,0.0,1268,77.7,67.1,0,0.052898854,700,130,70.8,63.6,0,0.0,0.0,55,68.8,63.9,0,0.0,0.0,-1,69.7,64.1,0,0.0,0.0,53,70.3,67.6,0,0.0,0,41,72.5,64.6,0,0.024563989,0,8,69.9,67.7,0,99.908875,950,0,0,65.0,0,0.0,0,-2,70.4,64.8,0,0.012103607,0,97,73.0,62.6,0,43.161,100,199,69.5,63.0,0,32.907158,200,204,70.4,62.8,0,36.537342,200,189,75.8,62.8,0,22.526947,200.0,105,73.8,63.6,0,35.12107,100.0,208,72.3,63.1,0,30.752464,200.0,214,73.1,63.1,0,25.534111,200.0,95,71.3,64.3,0,32.126156,100,197,73.5,63.4,0,28.231222,200.0,104,69.6,63.0,0,35.25465,100,101,73.3,62.7,0,42.08506,100.0,100,71.7,62.8,0,42.34215,100,189,72.7,62.7,0,37.462204,200.0,105,73.6,63.6,0,24.550766,100.0,211,70.2,63.0,0,40.79551,200,193,73.0,63.7,0,35.689552,200.0,196,72.5,62.8,0,22.557568,200,89,71.1,63.7,0,31.754133,100,183,71.3,62.4,0,31.823612,200.0,203,70.0,63.0,0,19.284939,200,96,73.4,62.4,0,44.27396,100.0,198,72.1,62.6,0,40.75795,200,202,73.2,62.5,0,29.133678,200,0,73.8,67.6,0,0.0,0.0,204,73.6,62.7,0,29.624527,200.0,202,73.1,63.8,0,27.701035,200.0,202,73.3,62.9,0,31.266094,200.0,144,70.2,63.3,0,41.690872,150,207,73.5,62.7,0,29.65702,200.0,203,71.4,62.4,0,35.527275,200,98,73.5,62.3,0,47.111465,100,201,72.4,62.4,0,42.59519,200.0,191,73.4,62.7,0,35.82913,200.0,102,73.6,63.1,0,30.429596,100.0,193,72.3,67.7,0,27.780285,200.0,104,71.8,63.2,0,27.655214,100,103,73.1,63.6,0,29.466331,100.0,109,70.9,281.6,0,28.569838,100.0,199,73.5,62.9,0,29.726267,200.0,204,72.2,62.6,0,41.619717,200,90,74.1,63.1,0,32.67471,100.0,94,73.2,63.5,0,34.297436,100.0,197,73.5,62.4,0,32.057137,200.0,105,72.8,63.1,0,37.128216,100,184,69.9,62.1,0,48.124287,200.0,104,73.6,63.3,0,27.84117,100.0,115,72.3,62.6,0,28.393707,100,0,0,0,0,0,0,198,73.5,62.8,0,34.17881,200.0,185,70.2,62.2,0,45.296623,200,189,73.4,63.8,0,30.815876,200.0,200,72.5,63.5,0,31.292278,200.0,97,72.9,63.5,0,40.263016,100.0,104,73.5,63.4,0,23.323717,100.0,97,71.4,63.4,0,31.496569,100,205,70.5,63.3,0,22.817125,200,207,73.3,62.3,0,31.720373,200.0,96,69.5,62.4,0,40.026894,100,196,68.1,62.2,0,32.70831,200,75.5,79.1,83.8,142.2,99.7,116.2,0.9,1.4,29.95
20180718,2120,79.4,51.8,31.21403329,35.64903,241,44.1,43.9,5.1,69.1,69.3,-0.2,6.4,0,0,0,5,99,0,0,1,0,0,0,200,72,7.5,5.1,7.5,200,72.3,71.7,64.9,0,0.0,0.0,58.8,0,0,64.6,0.0,59.8,0.8125,59.4,0,0,-0.1,1.5,0,0,0,73.3,74.0,62.3,30.0,15,42.9,62.36364,38.8,0,68,2.96,59.8,0.8125,55.5,0,0,84.6,86.4,11.3,4.3,1.1,15,15,82.4,63.9,100,100,31.7,0,79.6,0.6,64.94827,64.44827,0,9.0,0,0,0,0.0,0,72,155,69.7,0,0.0,0.0,85.0,55.0,0.0,67.9,63.1,1.0,2200.0,15,70.4,67.8,0,100.0,260,6,69.7,63.4,0,0.048857946,0,-11,73.1,64.2,0,0.0,0.0,1269,77.7,67.4,0,0.052898854,700,130,71.1,64.4,0,0.0,0.0,55,69.1,64.6,0,0.0,0.0,-1,69.9,65.0,0,0.0,0.0,54,70.4,68.6,0,0.0,0,42,72.7,65.3,0,0.024563989,0,6,70.2,68.7,0,99.908875,950,0,0,66.1,0,0.0,0,-2,70.6,65.8,0,0.012103607,0,97,73.1,63.0,0,43.161,100,199,69.5,63.3,0,32.907158,200,204,70.4,63.1,0,36.537342,200,189,75.8,63.1,0,22.526947,200.0,104,73.8,63.7,0,35.12107,100.0,207,72.3,63.3,0,30.752464,200.0,213,73.2,63.3,0,25.534111,200.0,96,71.4,64.3,0,32.126156,100,199,73.5,63.6,0,28.231222,200.0,103,69.7,63.2,0,35.25465,100,100,73.4,63.0,0,42.08506,100.0,99,71.7,63.1,0,42.34215,100,191,72.7,63.0,0,37.91054,200.0,104,73.6,63.8,0,24.550766,100.0,209,70.2,63.3,0,40.79551,200,194,73.0,63.7,0,35.689552,200.0,194,72.5,63.0,0,22.557568,200,90,71.1,63.8,0,31.754133,100,188,71.2,62.7,0,31.823612,200.0,199,70.0,63.3,0,19.284939,200,96,73.4,62.7,0,44.27396,100.0,197,72.1,63.0,0,41.34655,200,201,73.2,62.8,0,29.133678,200,0,73.8,68.6,0,0.0,0.0,205,73.6,62.9,0,29.624527,200.0,202,73.0,63.9,0,27.701035,200.0,202,73.3,63.0,0,31.266094,200.0,143,70.2,63.5,0,41.690872,150,204,73.5,63.0,0,29.65702,200.0,202,71.4,62.7,0,35.527275,200,97,73.6,62.7,0,47.111465,100,200,72.4,62.7,0,42.59519,200.0,194,73.5,63.0,0,35.82913,200.0,102,73.6,63.3,0,30.429596,100.0,192,72.4,68.0,0,27.780285,200.0,107,71.8,63.4,0,27.655214,100,104,73.1,63.7,0,29.466331,100.0,108,70.9,281.8,0,28.569838,100.0,202,73.5,63.1,0,29.726267,200.0,201,72.2,62.9,0,41.619717,200,90,74.1,63.2,0,32.67471,100.0,95,73.2,63.8,0,34.297436,100.0,197,73.5,62.7,0,32.057137,200.0,106,72.8,63.2,0,37.128216,100,182,69.9,62.5,0,48.124287,200.0,105,73.6,63.4,0,27.84117,100.0,110,72.3,62.9,0,28.393707,100,0,0,0,0,0,0,193,73.5,63.0,0,34.17881,200.0,195,70.3,62.5,0,45.766415,200,188,73.5,63.8,0,30.815876,200.0,201,72.5,63.5,0,31.292278,200.0,97,73.0,63.5,0,40.263016,100.0,104,73.6,63.5,0,23.323717,100.0,97,71.6,63.5,0,31.496569,100,198,70.6,63.5,0,22.410482,200,207,73.5,62.6,0,31.720373,200.0,96,69.6,62.7,0,40.026894,100,197,68.3,62.5,0,32.70831,200,75.5,79.1,83.8,141.2,99.7,116.4,1.2,0.0,29.95
20180718,2125,79.2,52.7,31.2977526,35.64903,228,49.7,49.5,5.05,68.2,69.4,-0.2,5.75,0,0,0,5,94,0,0,1,0,0,0,200,72,7.5,5.05,7.5,200,72.7,71.8,66.25,0,0.0,0.0,58.8,0,0,64.5,0.0,59.8,0.8125,58.8,0,0,-0.1,1.5,0,0,0,73.3,73.9,62.75,30.0,15,42.1,62.36364,38.6,0,68,2.95,59.8,0.8125,55.5,0,0,83.7,86.0,11.0,4.7,2.0,15,15,80.7,64.45,100,100,31.7,0,79.6,0.6,64.94827,64.44827,0,9.1,0,0,0,0.0,0,72,154,70.7,0,0.0,0.0,85.0,55.0,0.0,68.0,63.5,1.0,2200.0,14,70.6,68.7,0,100.0,260,5,69.8,64.0,0,0.048857946,0,-11,73.2,65.0,0,0.0,0.0,1269,77.8,67.7,0,0.052898854,700,129,71.3,65.1,0,0.0,0.0,55,69.3,65.3,0,0.0,0.0,-1,70.2,65.7,0,0.0,0.0,49,70.6,69.4,0,0.0,0,41,72.8,66.0,0,0.024563989,0,5,70.4,69.5,0,99.908875,950,0,0,67.1,0,0.0,0,-3,70.7,66.6,0,0.012103607,0,97,73.1,63.3,0,43.161,100,199,69.6,63.6,0,32.907158,200,205,70.3,63.4,0,36.537342,200,191,75.8,63.4,0,22.526947,200.0,105,73.8,63.9,0,35.12107,100.0,209,72.3,63.5,0,30.752464,200.0,213,73.2,63.4,0,25.534111,200.0,96,71.5,64.5,0,32.126156,100,199,73.6,63.7,0,28.231222,200.0,105,69.7,63.4,0,35.25465,100,100,73.4,63.3,0,42.08506,100.0,99,71.8,63.4,0,42.34215,100,191,72.7,63.3,0,37.91054,200.0,104,73.6,64.0,0,24.550766,100.0,209,70.2,63.5,0,40.79551,200,194,73.0,63.9,0,35.689552,200.0,196,72.5,63.2,0,22.557568,200,90,71.1,64.0,0,31.754133,100,187,71.2,63.0,0,31.823612,200.0,202,70.1,63.6,0,19.284939,200,96,73.4,63.1,0,44.27396,100.0,199,72.1,63.3,0,41.34655,200,202,73.2,63.1,0,29.133678,200,0,73.9,69.3,0,0.0,0.0,205,73.6,63.2,0,29.624527,200.0,202,73.0,64.1,0,27.701035,200.0,201,73.3,63.2,0,31.266094,200.0,144,70.2,63.7,0,41.690872,150,207,73.5,63.2,0,29.65702,200.0,200,71.5,63.0,0,35.527275,200,97,73.6,63.0,0,47.111465,100,200,72.3,63.1,0,42.59519,200.0,195,73.5,63.3,0,35.82913,200.0,102,73.7,63.4,0,30.429596,100.0,192,72.4,68.3,0,27.780285,200.0,106,71.8,63.6,0,27.655214,100,104,73.1,63.9,0,29.466331,100.0,109,70.9,282.1,0,28.569838,100.0,199,73.5,63.3,0,29.726267,200.0,203,72.2,63.2,0,41.619717,200,90,74.2,63.5,0,32.67471,100.0,93,73.2,64.1,0,34.297436,100.0,195,73.5,63.1,0,32.057137,200.0,105,72.8,63.4,0,37.128216,100,183,69.9,62.8,0,48.124287,200.0,105,73.7,63.5,0,27.84117,100.0,114,72.3,63.1,0,28.393707,100,0,0,0,0,0,0,194,73.5,63.3,0,34.17881,200.0,195,70.3,62.8,0,45.766415,200,187,73.5,63.9,0,30.815876,200.0,201,72.5,63.7,0,31.292278,200.0,97,73.0,63.7,0,40.263016,100.0,103,73.6,63.7,0,23.323717,100.0,97,71.6,63.7,0,31.496569,100,198,70.7,63.8,0,22.410482,200,207,73.5,62.9,0,31.720373,200.0,96,69.7,63.0,0,40.026894,100,198,68.4,62.8,0,32.70831,200,75.5,79.2,84.0,141.2,99.7,116.2,1.3,-1.4,29.95
20180718,2130,78.9,53.9,31.38373809,35.64903,1,52.9,52.8,5.0,68.2,69.4,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,5.0,7.5,200,73.1,71.9,67.6,0,0.0,0.0,58.8,0,0,64.4,0.0,59.8,0.8125,58.5,0,0,-0.1,1.5,0,0,0,73.3,74.0,63.2,30.0,15,41.4,62.36364,40.1,0,68,2.95,59.8,0.8125,55.7,0,0,84.1,86.0,11.4,4.3,1.3,15,15,81.5,65.0,100,100,32.6,0,79.6,0.7,64.94827,64.44827,0,9.5,0,0,0,0.0,0,72,155,71.5,0,0.0,0.0,85.0,55.0,0.0,68.1,63.8,1.0,2200.0,15,70.7,69.4,0,100.0,260,5,70.0,64.6,0,0.048857946,0,-11,73.4,65.6,0,0.0,0.0,1269,77.8,68.0,0,0.052898854,700,130,71.6,65.7,0,0.0,0.0,55,69.4,65.9,0,0.0,0.0,-1,70.3,66.3,0,0.0,0.0,54,70.7,69.8,0,0.0,0,41,72.9,66.7,0,0.024563989,0,4,70.6,70.2,0,99.908875,950,0,0,67.9,0,0.0,0,-3,70.8,67.4,0,0.012103607,0,96,73.2,63.5,0,43.161,100,198,69.6,63.8,0,32.907158,200,203,70.4,63.7,0,36.537342,200,189,75.7,63.6,0,22.526947,200.0,105,73.8,64.1,0,35.12107,100.0,206,72.3,63.7,0,30.752464,200.0,212,73.2,63.6,0,25.534111,200.0,96,71.6,64.7,0,32.126156,100,194,73.6,64.0,0,28.231222,200.0,103,69.8,63.6,0,35.25465,100,100,73.4,63.6,0,42.08506,100.0,99,71.8,63.7,0,42.34215,100,189,72.8,63.5,0,37.91054,200.0,103,73.6,64.2,0,24.550766,100.0,208,70.3,63.7,0,40.79551,200,193,73.1,64.0,0,35.689552,200.0,197,72.6,63.4,0,22.557568,200,90,71.2,64.2,0,31.754133,100,197,71.3,63.2,0,31.823612,200.0,206,70.1,63.9,0,19.284939,200,96,73.4,63.4,0,44.27396,100.0,199,72.1,63.6,0,41.34655,200,202,73.2,63.4,0,29.133678,200,0,73.9,69.8,0,0.0,0.0,203,73.6,63.4,0,29.624527,200.0,202,73.0,64.2,0,27.701035,200.0,200,73.3,63.4,0,31.266094,200.0,144,70.3,63.9,0,41.690872,150,204,73.5,63.5,0,29.65702,200.0,199,71.5,63.3,0,35.527275,200,97,73.7,63.3,0,47.111465,100,200,71.8,63.4,0,42.59519,200.0,195,73.5,63.5,0,35.82913,200.0,101,73.7,63.7,0,30.429596,100.0,190,72.4,68.3,0,27.780285,200.0,107,71.8,63.8,0,27.655214,100,104,73.1,64.1,0,29.466331,100.0,107,71.0,281.7,0,28.569838,100.0,195,73.5,63.5,0,29.726267,200.0,202,72.3,63.5,0,41.619717,200,91,74.2,63.7,0,32.67471,100.0,94,73.3,64.3,0,34.297436,100.0,195,73.5,63.3,0,32.057137,200.0,105,72.8,63.7,0,37.128216,100,181,69.9,63.1,0,48.124287,200.0,105,73.7,63.7,0,27.84117,100.0,111,72.3,63.4,0,28.393707,100,0,0,0,0,0,0,195,73.5,63.5,0,34.17881,200.0,191,70.4,63.2,0,45.766415,200,188,73.6,64.1,0,30.815876,200.0,200,72.5,63.9,0,31.292278,200.0,97,73.1,63.9,0,40.263016,100.0,104,73.7,63.8,0,23.323717,100.0,97,71.7,64.0,0,31.496569,100,198,70.8,64.0,0,22.410482,200,206,73.5,63.1,0,31.720373,200.0,96,69.8,63.2,0,40.026894,100,196,68.5,63.1,0,32.70831,200,75.5,79.2,84.0,142.2,99.7,116.3,3.1,-0.2,29.95
20180718,2135,78.7,56.1,31.76587237,35.64903,1,52.8,53.0,4.95,68.4,69.5,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.95,7.5,200,73.4,72.1,68.55,0,0.0,0.0,58.8,0,0,64.6,0.0,59.8,0.8125,57.9,0,0,-0.1,1.5,0,0,0,73.4,73.9,69.7,30.0,15,46.0,62.36364,41.2,0,68,2.89,59.8,0.8125,55.8,0,0,64.3,85.1,13.9,4.4,1.5,15,15,58.4,71.05,100,100,58.5,0,79.6,0.7,64.94827,64.44827,0,9.8,0,0,0,0.0,0,72,155,72.2,0,0.0,0.0,85.0,55.0,0.0,68.2,64.0,1.0,2200.0,13,70.8,69.9,0,100.0,260,5,70.1,65.1,0,0.048857946,0,-11,73.5,66.2,0,0.0,0.0,1269,77.8,68.2,0,0.052898854,700,131,71.7,66.3,0,0.0,0.0,55,69.6,66.4,0,0.0,0.0,-1,70.5,66.9,0,0.0,0.0,55,70.8,70.3,0,0.0,0,42,73.0,67.3,0,0.024563989,0,6,70.8,70.7,0,99.908875,950,-1,0,68.6,0,0.0,0,-2,71.0,68.0,0,0.012103607,0,102,73.2,68.2,0,43.76119,100,195,69.7,68.3,0,32.907158,200,200,70.4,68.6,0,36.537342,200,188,75.7,67.6,0,23.125748,200.0,104,73.8,66.2,0,35.12107,100.0,203,72.4,66.8,0,30.752464,200.0,209,73.3,66.4,0,25.534111,200.0,94,71.6,66.6,0,32.126156,100,194,73.7,66.5,0,28.231222,200.0,101,69.9,67.1,0,35.25465,100,98,73.4,69.3,0,42.08506,100.0,96,71.8,68.5,0,42.34215,100,198,72.8,67.6,0,38.50485,200.0,103,73.6,67.0,0,24.550766,100.0,204,70.3,67.5,0,40.79551,200,190,73.1,66.2,0,35.689552,200.0,191,72.6,66.5,0,22.557568,200,88,71.2,66.6,0,31.754133,100,186,71.3,67.9,0,32.714237,200.0,193,70.1,68.2,0,19.284939,200,96,73.5,68.5,0,44.907715,100.0,195,72.1,69.2,0,41.34655,200,198,73.2,67.4,0,29.133678,200,0,73.9,70.1,0,0.0,0.0,200,73.6,67.8,0,29.624527,200.0,198,73.1,66.8,0,27.701035,200.0,197,73.3,66.3,0,31.266094,200.0,141,70.3,67.5,0,42.261845,150,201,73.6,67.1,0,29.65702,200.0,198,71.5,67.6,0,35.527275,200,95,73.7,68.9,0,47.111465,100,196,72.4,69.7,0,42.59519,200.0,193,73.5,67.5,0,36.251614,200.0,100,73.7,66.4,0,30.429596,100.0,191,72.4,69.8,0,28.423191,200.0,104,71.9,66.4,0,27.655214,100,100,73.2,66.8,0,29.466331,100.0,104,71.0,281.8,0,28.569838,100.0,195,73.5,66.6,0,29.726267,200.0,200,72.4,67.7,0,41.619717,200,90,74.2,66.5,0,33.13228,100.0,94,73.3,68.3,0,34.297436,100.0,191,73.6,68.6,0,32.478634,200.0,103,72.8,66.3,0,37.128216,100,176,70.0,69.1,0,48.716618,200.0,102,73.7,66.2,0,27.84117,100.0,99,72.3,67.2,0,28.393707,100,0,0,0,0,0,0,193,73.5,67.3,0,34.17881,200.0,179,70.4,68.9,0,45.766415,200,184,73.6,65.6,0,30.815876,200.0,198,72.5,66.5,0,31.292278,200.0,97,73.1,66.0,0,40.756165,100.0,103,73.7,66.2,0,23.323717,100.0,95,71.8,66.6,0,31.496569,100,197,70.9,66.8,0,22.410482,200,204,73.6,66.6,0,31.720373,200.0,95,69.9,67.8,0,40.441505,100,194,68.6,68.2,0,32.70831,200,75.5,79.4,84.1,143.2,99.7,116.2,1.4,0.0,29.95
20180718,2140,78.4,54.7,31.23954879,35.64903,1,52.7,53.0,4.9,68.5,69.6,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.9,7.5,200,73.4,72.3,69.5,0,0.0,0.0,58.8,0,0,65.0,0.0,59.8,0.8125,57.8,0,0,-0.1,1.5,0,0,0,73.5,74.1,76.2,30.0,15,52.5,62.36364,38.1,0,68,2.87,59.8,0.8125,55.9,0,0,56.2,84.5,13.3,4.6,1.1,15,15,54.9,77.1,100,100,91.7,0,79.6,0.7,64.94827,64.44827,0,10.1,0,0,0,0.0,0,72,154,72.8,0,0.0,0.0,85.0,55.0,0.0,68.2,64.2,1.0,2200.0,14,70.9,70.4,0,100.0,260,5,70.2,65.6,0,0.048857946,0,-10,73.6,66.7,0,0.0,0.0,1270,77.9,68.5,0,0.052898854,700,132,71.9,66.9,0,0.0,0.0,55,69.7,66.9,0,0.0,0.0,-1,70.6,67.5,0,0.0,0.0,55,70.9,70.7,0,0.0,0,42,73.0,67.8,0,0.024563989,0,5,70.9,71.3,0,99.908875,950,-1,0,69.1,0,0.0,0,-3,71.1,68.6,0,0.012103607,0,102,73.3,72.6,0,43.76119,100,195,69.9,72.5,0,32.907158,200,200,70.7,72.6,0,36.537342,200,189,75.7,71.7,0,23.125748,200.0,103,73.9,69.3,0,35.12107,100.0,202,72.4,70.5,0,30.752464,200.0,207,73.3,70.0,0,25.534111,200.0,100,71.7,69.6,0,32.659054,100,194,73.7,69.8,0,28.231222,200.0,102,70.0,70.6,0,35.25465,100,98,73.5,73.6,0,42.08506,100.0,95,71.9,72.8,0,42.34215,100,196,72.9,72.0,0,38.50485,200.0,104,73.6,70.3,0,24.550766,100.0,203,70.4,71.4,0,40.79551,200,189,73.1,69.2,0,35.689552,200.0,191,72.7,70.1,0,22.557568,200,88,71.3,69.8,0,32.153557,100,197,71.4,72.2,0,33.202995,200.0,192,70.2,72.3,0,19.284939,200,96,73.5,73.1,0,44.907715,100.0,195,72.1,73.5,0,41.862865,200,199,73.2,71.8,0,29.133678,200,0,73.9,70.3,0,0.0,0.0,199,73.7,71.9,0,29.624527,200.0,197,73.1,70.1,0,27.701035,200.0,195,73.4,70.1,0,31.266094,200.0,141,70.4,71.2,0,42.702595,150,200,73.6,71.3,0,29.65702,200.0,199,71.6,71.9,0,35.527275,200,101,73.8,73.3,0,47.757137,100,195,72.5,73.8,0,42.59519,200.0,197,73.6,71.8,0,36.251614,200.0,100,73.7,69.9,0,30.429596,100.0,191,72.5,71.8,0,28.423191,200.0,106,71.9,70.0,0,27.655214,100,100,73.2,70.1,0,29.466331,100.0,104,71.1,281.9,0,28.569838,100.0,200,73.6,70.4,0,29.726267,200.0,197,72.5,71.8,0,41.619717,200,90,74.2,70.3,0,33.13228,100.0,94,73.3,72.3,0,34.676926,100.0,199,73.6,72.9,0,32.478634,200.0,105,72.8,70.2,0,37.128216,100,199,70.4,73.4,0,49.163464,200.0,101,73.7,69.6,0,27.84117,100.0,91,72.4,71.3,0,28.393707,100,0,0,0,0,0,0,195,73.6,71.3,0,34.17881,200.0,198,70.6,73.2,0,46.389164,200,183,73.6,68.5,0,30.815876,200.0,197,72.5,69.9,0,31.292278,200.0,97,73.2,69.2,0,40.756165,100.0,101,73.8,69.5,0,23.323717,100.0,101,71.9,70.3,0,32.10763,100,195,71.0,70.7,0,22.828419,200,203,73.6,71.0,0,31.720373,200.0,95,70.0,72.2,0,40.441505,100,194,68.7,72.7,0,32.70831,200,75.6,79.3,84.1,144.2,99.7,116.5,1.5,-1.2,29.95
20180718,2145,78.3,54.5,31.12737083,35.64903,1,52.6,53.0,4.85,68.6,69.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.85,7.5,200,73.5,72.6,70.1,0,0.0,0.0,58.8,0,0,65.4,0.0,59.8,0.8125,57.6,0,0,-0.1,1.5,0,0,0,73.6,74.3,76.6,30.0,15,58.8,62.36364,40.0,0,68,2.88,59.8,0.8125,55.9,0,0,54.6,84.8,12.8,4.4,1.8,15,15,55.1,77.2,100,100,99.5,0,79.6,0.75,64.94827,64.44827,0,10.0,0,0,0,0.0,0,72,153,73.2,0,0.0,0.0,85.0,55.0,0.0,68.3,64.4,1.0,2200.0,15,71.0,70.8,0,100.0,260,4,70.3,66.0,0,0.048857946,0,-10,73.8,67.2,0,0.0,0.0,1270,77.9,68.7,0,0.052898854,700,132,72.0,67.4,0,0.0,0.0,55,69.9,67.3,0,0.0,0.0,-1,70.8,68.0,0,0.0,0.0,56,71.0,71.0,0,0.0,0,43,73.1,68.4,0,0.024563989,0,5,71.1,71.7,0,99.908875,950,-1,0,69.6,0,0.0,0,-3,71.2,69.1,0,0.012103607,0,102,73.3,74.6,0,43.76119,100,194,70.2,74.5,0,32.907158,200,200,71.1,74.4,0,36.537342,200,193,75.7,73.8,0,23.556887,200.0,103,73.9,71.5,0,35.12107,100.0,201,72.5,72.8,0,30.752464,200.0,207,73.4,72.3,0,25.534111,200.0,101,71.8,71.8,0,32.659054,100,193,73.8,72.1,0,28.231222,200.0,102,70.2,72.7,0,35.25465,100,98,73.5,75.3,0,42.08506,100.0,95,72.0,74.8,0,42.34215,100,198,73.0,74.2,0,38.50485,200.0,103,73.6,72.6,0,24.550766,100.0,205,70.5,73.6,0,40.79551,200,189,73.2,71.4,0,35.689552,200.0,190,72.8,72.4,0,22.557568,200,87,71.4,71.9,0,32.153557,100,203,71.6,74.2,0,32.790268,200.0,196,70.4,74.3,0,19.284939,200,96,73.7,75.0,0,44.907715,100.0,194,72.2,75.2,0,41.862865,200,197,73.3,74.1,0,29.133678,200,1,73.9,70.3,0,0.0,0.0,201,73.7,74.0,0,29.624527,200.0,198,73.2,72.4,0,27.701035,200.0,197,73.4,72.4,0,31.266094,200.0,141,70.4,73.3,0,42.702595,150,202,73.6,73.6,0,29.65702,200.0,194,71.7,74.1,0,35.527275,200,101,73.9,75.1,0,47.757137,100,197,72.6,75.4,0,42.59519,200.0,197,73.6,74.0,0,36.251614,200.0,100,73.8,72.3,0,30.429596,100.0,190,72.7,73.2,0,28.908188,200.0,102,72.1,72.3,0,27.655214,100,102,73.2,72.3,0,29.466331,100.0,104,71.2,281.8,0,28.569838,100.0,197,73.6,72.8,0,29.726267,200.0,198,72.6,73.9,0,41.619717,200,90,74.3,72.9,0,33.13228,100.0,94,73.3,74.3,0,34.676926,100.0,199,73.6,74.8,0,32.478634,200.0,105,72.8,72.7,0,37.128216,100,195,70.8,75.1,0,49.163464,200.0,101,73.8,72.0,0,27.84117,100.0,92,72.4,73.5,0,28.393707,100,0,0,0,0,0,0,195,73.6,73.6,0,34.17881,200.0,198,70.8,74.9,0,46.389164,200,184,73.7,70.8,0,30.815876,200.0,197,72.6,72.3,0,31.292278,200.0,97,73.3,71.7,0,40.756165,100.0,101,73.9,71.9,0,23.323717,100.0,100,71.9,72.7,0,32.10763,100,196,71.1,73.2,0,22.828419,200,202,73.7,73.5,0,31.720373,200.0,95,70.3,74.2,0,40.441505,100,193,68.9,74.7,0,32.70831,200,75.6,79.4,84.0,142.2,99.7,116.4,1.1,-0.1,29.95
20180718,2150,78.0,55.1,31.06720713,35.64903,1,52.6,53.0,4.8,68.8,69.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.8,7.5,200,73.7,72.9,70.7,0,0.0,0.0,58.8,0,0,65.9,0.0,59.8,0.8125,57.4,0,0,-0.1,1.5,0,0,0,73.8,74.3,77.0,30.0,15,65.1,62.36364,37.0,0,68,2.88,59.8,0.8125,55.7,0,0,54.2,84.6,10.4,4.7,2.1,15,15,54.4,77.3,100,100,99.4,0,79.6,0.75,64.94827,64.44827,0,10.2,0,0,0,0.0,0,72,152,73.6,0,0.0,0.0,85.0,55.0,0.0,68.3,64.5,1.0,2200.0,13,71.1,71.1,0,100.0,260,4,70.4,66.4,0,0.048857946,0,-10,73.9,67.5,0,0.0,0.0,1270,77.9,69.0,0,0.052898854,700,130,72.2,67.8,0,0.0,0.0,54,70.0,67.7,0,0.0,0.0,-1,71.0,68.5,0,0.0,0.0,53,71.1,71.3,0,0.0,0,41,73.2,68.9,0,0.024563989,0,6,71.2,72.1,0,99.908875,950,-1,0,70.1,0,0.0,0,-3,71.3,69.6,0,0.012103607,0,102,73.4,75.5,0,43.76119,100,194,70.5,75.5,0,32.907158,200,200,71.5,75.3,0,36.537342,200,193,75.7,75.0,0,23.556887,200.0,103,73.9,73.0,0,35.12107,100.0,200,72.6,74.1,0,30.752464,200.0,207,73.5,73.8,0,25.534111,200.0,101,71.9,73.3,0,32.659054,100,196,73.8,73.5,0,28.231222,200.0,101,70.3,74.0,0,35.25465,100,98,73.6,76.0,0,42.08506,100.0,95,72.1,75.6,0,42.34215,100,198,73.1,75.2,0,38.50485,200.0,103,73.7,73.9,0,24.550766,100.0,203,70.6,74.8,0,40.79551,200,189,73.3,73.0,0,35.689552,200.0,187,72.9,73.7,0,22.557568,200,88,71.5,73.3,0,32.153557,100,195,71.8,75.2,0,32.790268,200.0,194,70.6,75.3,0,19.284939,200,96,73.7,75.8,0,44.907715,100.0,196,72.3,75.9,0,41.862865,200,198,73.4,75.2,0,29.133678,200,1,74.0,70.2,0,0.0,0.0,199,73.8,75.1,0,29.624527,200.0,198,73.3,73.8,0,27.701035,200.0,196,73.5,73.8,0,31.266094,200.0,141,70.6,74.6,0,42.702595,150,202,73.7,74.9,0,29.65702,200.0,197,71.8,75.1,0,35.527275,200,101,74.1,75.8,0,47.757137,100,195,72.7,76.0,0,42.59519,200.0,196,73.7,75.1,0,36.251614,200.0,100,73.8,73.7,0,30.429596,100.0,192,72.8,74.1,0,28.908188,200.0,105,72.2,73.7,0,27.655214,100,100,73.3,73.7,0,29.466331,100.0,103,71.3,281.7,0,28.569838,100.0,199,73.7,74.1,0,29.726267,200.0,199,72.8,74.9,0,41.619717,200,90,74.3,74.3,0,33.13228,100.0,94,73.4,75.2,0,34.676926,100.0,199,73.7,75.6,0,32.478634,200.0,105,72.9,74.1,0,37.128216,100,191,71.1,75.8,0,49.163464,200.0,101,73.8,73.5,0,27.84117,100.0,88,72.5,74.7,0,28.393707,100,0,0,0,0,0,0,195,73.6,74.8,0,34.17881,200.0,194,71.1,75.7,0,46.389164,200,182,73.8,72.5,0,30.815876,200.0,197,72.7,73.8,0,31.292278,200.0,97,73.4,73.3,0,40.756165,100.0,102,74.0,73.5,0,23.323717,100.0,101,72.1,74.2,0,32.10763,100,196,71.2,74.5,0,22.828419,200,202,73.8,74.8,0,31.720373,200.0,95,70.5,75.2,0,40.441505,100,194,69.1,75.5,0,32.70831,200,75.6,79.5,84.2,142.2,99.7,116.3,1.2,0.0,29.95
20180718,2155,77.8,54.6,30.81402295,35.64903,1,52.7,53.0,4.7,68.9,69.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.7,7.5,200,73.8,73.0,70.95,0,0.0,0.0,58.8,0,0,66.2,0.0,59.8,0.8125,57.3,0,0,-0.1,1.5,0,0,0,73.9,74.3,77.35,30.0,15,71.6,62.36364,34.8,0,68,2.88,59.8,0.8125,55.7,0,0,53.6,84.7,8.4,4.4,2.0,15,15,53.5,77.85,100,100,99.8,0,77.6,0.8,64.94827,64.44827,0,10.1,0,0,0,0.0,0,72,154,73.9,0,0.0,0.0,85.0,55.0,0.0,68.4,64.6,1.0,2200.0,14,71.2,71.3,0,100.0,260,4,70.5,66.8,0,0.048857946,0,-11,73.9,67.8,0,0.0,0.0,1270,77.9,69.2,0,0.052898854,700,132,72.3,68.2,0,0.0,0.0,55,70.1,68.1,0,0.0,0.0,-1,71.1,68.9,0,0.0,0.0,51,71.1,71.6,0,0.0,0,41,73.3,69.4,0,0.024563989,0,6,71.3,72.5,0,99.908875,950,-2,0,70.5,0,0.0,0,-3,71.4,70.0,0,0.012103607,0,102,73.5,76.1,0,43.76119,100,193,70.7,76.2,0,33.349262,200,200,71.8,75.9,0,36.537342,200,193,75.7,75.7,0,23.556887,200.0,103,74.0,74.1,0,35.12107,100.0,203,72.7,75.0,0,30.752464,200.0,207,73.6,74.7,0,25.534111,200.0,101,72.1,74.3,0,32.659054,100,192,73.9,74.5,0,28.231222,200.0,100,70.4,74.9,0,35.25465,100,98,73.7,76.4,0,42.08506,100.0,95,72.2,76.2,0,42.34215,100,197,73.3,75.8,0,38.50485,200.0,103,73.7,74.8,0,24.550766,100.0,205,70.8,75.6,0,40.79551,200,190,73.4,74.1,0,35.689552,200.0,187,73.0,74.7,0,22.557568,200,88,71.6,74.2,0,32.153557,100,191,71.9,75.8,0,32.790268,200.0,193,70.7,75.8,0,19.284939,200,96,73.8,76.3,0,44.907715,100.0,195,72.4,76.4,0,42.24494,200,199,73.5,75.8,0,29.133678,200,0,74.0,70.4,0,0.0,0.0,202,73.9,75.8,0,29.624527,200.0,198,73.5,74.7,0,27.701035,200.0,194,73.5,74.8,0,31.266094,200.0,141,70.8,75.4,0,42.702595,150,202,73.7,75.7,0,29.65702,200.0,197,71.9,75.8,0,35.527275,200,101,74.2,76.2,0,47.757137,100,195,72.9,76.5,0,42.59519,200.0,195,73.8,75.8,0,36.251614,200.0,100,73.8,74.6,0,30.429596,100.0,192,72.9,74.7,0,28.908188,200.0,103,72.4,74.7,0,27.655214,100,100,73.4,74.7,0,29.466331,100.0,103,71.5,281.8,0,28.569838,100.0,199,73.8,75.0,0,29.726267,200.0,197,72.9,75.6,0,41.619717,200,90,74.3,75.1,0,33.13228,100.0,94,73.4,75.7,0,34.676926,100.0,200,73.8,76.1,0,32.478634,200.0,104,72.9,75.0,0,37.128216,100,194,71.4,76.3,0,49.163464,200.0,101,73.8,74.4,0,27.84117,100.0,86,72.6,75.4,0,28.393707,100,0,0,0,0,0,0,194,73.7,75.5,0,34.17881,200.0,195,71.3,76.2,0,46.389164,200,182,73.8,73.8,0,30.815876,200.0,197,72.9,74.9,0,31.292278,200.0,96,73.5,74.4,0,40.756165,100.0,101,74.1,74.6,0,23.323717,100.0,100,72.2,75.1,0,32.10763,100,198,71.4,75.3,0,22.828419,200,201,73.9,75.5,0,31.720373,200.0,95,70.8,75.8,0,40.84491,100,194,69.2,76.1,0,32.70831,200,75.6,79.6,84.1,143.2,99.7,116.5,1.2,0.0,29.97
20180718,2200,77.7,55.5,30.95186737,35.64903,1,52.7,53.1,4.65,69.0,69.9,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.65,7.5,200,74.0,73.5,71.2,0,0.0,0.0,58.8,0,0,66.7,0.0,59.8,0.8125,56.9,0,0,-0.1,1.5,0,0,0,74.0,74.5,77.7,30.0,15,78.2,62.36364,37.2,0,68,2.87,59.8,0.8125,55.6,0,0,52.9,84.7,13.0,4.4,1.6,15,15,52.0,78.4,100,100,99.4,0,77.6,0.8,64.94827,64.44827,0,10.3,0,0,0,0.0,0,72,151,74.2,0,0.0,0.0,85.0,55.0,0.0,68.4,64.7,1.0,2200.0,15,71.2,71.6,0,100.0,260,4,70.6,67.1,0,0.048857946,0,-10,74.0,68.1,0,0.0,0.0,1270,78.0,69.4,0,0.052898854,700,130,72.4,68.6,0,0.0,0.0,55,70.3,68.4,0,0.0,0.0,-1,71.2,69.2,0,0.0,0.0,54,71.2,71.9,0,0.0,0,42,73.3,69.8,0,0.024563989,0,6,71.4,72.8,0,99.908875,950,-2,0,70.8,0,0.0,0,-3,71.5,70.3,0,0.012103607,0,101,73.6,76.6,0,43.76119,100,194,71.0,76.7,0,33.349262,200,199,72.0,76.3,0,36.537342,200,191,75.8,76.3,0,23.556887,200.0,103,74.1,75.0,0,35.12107,100.0,200,72.8,75.8,0,30.752464,200.0,207,73.7,75.5,0,25.534111,200.0,100,72.2,75.0,0,32.659054,100,195,74.0,75.3,0,28.231222,200.0,101,70.5,75.6,0,35.25465,100,97,73.8,76.9,0,42.08506,100.0,96,72.4,76.7,0,42.34215,100,195,73.4,76.4,0,38.50485,200.0,102,73.8,75.6,0,24.550766,100.0,204,70.9,76.2,0,40.79551,200,190,73.5,74.9,0,35.689552,200.0,186,73.1,75.3,0,22.982338,200,89,71.7,75.0,0,32.64174,100,188,72.1,76.3,0,32.790268,200.0,196,70.8,76.4,0,19.284939,200,96,73.9,76.7,0,44.907715,100.0,195,72.5,76.8,0,42.24494,200,195,73.6,76.3,0,29.133678,200,1,74.0,70.9,0,0.0,0.0,198,74.0,76.4,0,29.624527,200.0,197,73.6,75.5,0,27.701035,200.0,193,73.6,75.5,0,31.266094,200.0,141,70.9,76.0,0,42.702595,150,202,73.8,76.3,0,29.65702,200.0,195,72.0,76.3,0,35.527275,200,101,74.4,76.7,0,47.757137,100,195,73.0,77.0,0,42.59519,200.0,196,73.9,76.3,0,36.251614,200.0,99,73.9,75.3,0,30.429596,100.0,191,73.1,75.1,0,28.908188,200.0,103,72.6,75.4,0,27.655214,100,101,73.5,75.4,0,29.466331,100.0,102,71.6,281.8,0,28.569838,100.0,197,73.9,75.6,0,29.726267,200.0,196,73.1,76.1,0,41.619717,200,89,74.4,75.8,0,33.13228,100.0,94,73.5,76.1,0,34.676926,100.0,198,73.9,76.5,0,32.478634,200.0,104,73.0,75.7,0,37.128216,100,178,71.7,76.7,0,49.163464,200.0,100,73.9,75.2,0,27.84117,100.0,88,72.7,76.0,0,28.393707,100,0,0,0,0,0,0,190,73.8,76.1,0,34.17881,200.0,193,71.5,76.6,0,46.389164,200,181,73.9,74.7,0,30.815876,200.0,197,73.0,75.6,0,31.292278,200.0,96,73.7,75.2,0,40.756165,100.0,100,74.3,75.4,0,23.323717,100.0,100,72.3,75.8,0,32.10763,100,192,71.6,75.9,0,23.246357,200,201,73.9,76.1,0,31.720373,200.0,95,71.0,76.3,0,41.337963,100,193,69.3,76.6,0,32.70831,200,75.7,79.6,84.1,142.2,99.7,116.4,-0.5,1.0,29.97
20180718,2205,77.5,54.1,30.50674967,23.954435,1,52.8,53.2,4.65,69.1,69.9,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.65,7.5,200,74.3,73.9,71.35,0,0.0,0.0,58.8,0,0,67.1,0.0,59.8,0.8125,56.6,0,0,-0.1,1.5,0,0,0,74.1,74.6,78.2,30.0,15,85.1,62.36364,37.3,0,68,2.87,59.8,0.8125,55.5,0,0,51.8,84.6,13.3,4.5,1.3,15,15,50.1,79.0,100,100,99.8,0,77.6,0.8,64.94827,64.44827,0,10.6,0,0,0,0.0,0,72,153,74.5,0,0.0,0.0,85.0,55.0,0.0,68.5,64.8,1.0,2200.0,14,71.3,71.8,0,100.0,260,4,70.6,67.5,0,0.048857946,0,-10,73.8,68.4,0,0.0,0.0,1270,78.0,69.6,0,0.052898854,700,130,72.5,68.9,0,0.0,0.0,55,70.4,68.7,0,0.0,0.0,-1,71.4,69.6,0,0.0,0.0,53,71.2,72.1,0,0.0,0,40,73.4,70.2,0,0.024563989,0,5,71.5,73.0,0,99.908875,950,-2,0,71.1,0,0.0,0,-3,71.5,70.7,0,0.012103607,0,101,73.7,77.2,0,43.76119,100,193,71.2,77.3,0,33.349262,200,199,72.3,77.0,0,36.537342,200,191,75.8,76.9,0,23.556887,200.0,102,74.1,75.6,0,35.12107,100.0,201,72.9,76.4,0,30.752464,200.0,206,73.8,76.2,0,25.534111,200.0,101,72.3,75.7,0,32.659054,100,193,74.0,76.0,0,28.231222,200.0,101,70.6,76.2,0,35.25465,100,97,73.9,77.5,0,42.08506,100.0,94,72.5,77.3,0,42.34215,100,195,73.5,76.9,0,38.50485,200.0,103,73.8,76.2,0,24.550766,100.0,204,71.0,76.9,0,40.79551,200,189,73.6,75.7,0,35.689552,200.0,188,73.1,76.0,0,22.982338,200,88,71.9,75.6,0,32.64174,100,189,72.2,76.9,0,32.790268,200.0,196,70.9,76.9,0,19.284939,200,96,74.0,77.3,0,44.907715,100.0,195,72.6,77.4,0,42.24494,200,196,73.7,76.9,0,29.133678,200,0,74.1,71.5,0,0.0,0.0,199,74.1,77.1,0,29.624527,200.0,196,73.7,76.1,0,27.701035,200.0,195,73.7,76.1,0,31.266094,200.0,144,71.1,76.6,0,43.26355,150,199,73.8,76.9,0,29.65702,200.0,196,72.1,76.9,0,35.527275,200,101,74.5,77.3,0,47.757137,100,193,73.2,77.6,0,42.59519,200.0,195,73.9,76.9,0,36.251614,200.0,100,73.9,76.0,0,30.429596,100.0,191,73.2,75.6,0,28.908188,200.0,104,72.8,76.1,0,27.655214,100,98,73.5,76.1,0,29.466331,100.0,101,71.7,281.7,0,28.569838,100.0,197,73.9,76.2,0,29.726267,200.0,196,73.2,76.7,0,41.619717,200,88,74.4,76.4,0,33.13228,100.0,95,73.5,76.6,0,34.676926,100.0,198,74.0,77.1,0,32.478634,200.0,104,73.0,76.3,0,37.128216,100,182,72.0,77.4,0,49.163464,200.0,101,73.9,75.9,0,27.84117,100.0,72,72.8,76.5,0,28.918161,100,0,0,0,0,0,0,193,73.9,76.7,0,34.17881,200.0,188,71.7,77.3,0,46.389164,200,186,74.0,75.4,0,31.444323,200.0,196,73.2,76.3,0,31.292278,200.0,96,73.8,75.9,0,40.756165,100.0,100,74.4,76.1,0,23.323717,100.0,100,72.4,76.5,0,32.10763,100,195,71.7,76.5,0,23.246357,200,200,74.0,76.6,0,31.720373,200.0,95,71.2,76.9,0,41.337963,100,195,69.5,77.2,0,32.70831,200,75.7,79.6,84.1,142.2,99.7,116.5,0.0,1.6,29.97
20180718,2210,77.4,55.1,30.66552219,23.954435,1,52.9,53.2,4.6,69.2,70.0,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.6,7.5,200,74.4,74.3,71.5,0,0.0,0.0,58.8,0,0,67.5,0.0,59.8,0.8125,56.3,0,0,-0.1,1.5,0,0,0,74.2,74.7,78.7,30.0,15,92.4,62.36364,36.6,0,68,2.86,59.8,0.8125,55.4,0,0,51.0,84.7,10.2,4.4,2.1,15,15,47.8,79.6,100,100,99.6,0,77.6,0.8,64.94827,64.44827,0,10.5,0,0,0,0.0,0,72,151,74.7,0,0.0,0.0,85.0,55.0,0.0,68.5,65.0,1.0,2200.0,14,71.4,71.9,0,100.0,260,4,70.7,67.8,0,0.048857946,0,-11,74.1,68.5,0,0.0,0.0,1271,78.1,69.8,0,0.052898854,700,131,72.6,69.3,0,0.0,0.0,55,70.5,69.0,0,0.0,0.0,-1,71.5,70.0,0,0.0,0.0,53,71.3,72.4,0,0.0,0,43,73.5,70.6,0,0.024563989,0,3,71.6,73.3,0,99.908875,950,-2,0,71.3,0,0.0,0,-3,71.6,71.0,0,0.012103607,0,101,73.8,77.8,0,43.76119,100,192,71.3,77.9,0,33.349262,200,199,72.4,77.5,0,36.537342,200,191,75.8,77.5,0,23.556887,200.0,102,74.1,76.3,0,35.12107,100.0,200,73.0,77.1,0,30.752464,200.0,207,73.8,76.8,0,25.534111,200.0,100,72.4,76.3,0,32.659054,100,195,74.1,76.6,0,28.231222,200.0,101,70.8,76.8,0,35.25465,100,97,74.0,78.0,0,42.08506,100.0,94,72.5,77.8,0,42.34215,100,195,73.6,77.6,0,38.50485,200.0,102,73.8,76.8,0,24.550766,100.0,205,71.1,77.5,0,40.79551,200,188,73.8,76.3,0,35.689552,200.0,185,73.2,76.6,0,22.982338,200,88,72.0,76.2,0,32.64174,100,206,72.3,77.5,0,32.790268,200.0,196,71.0,77.5,0,19.284939,200,96,74.1,77.8,0,44.907715,100.0,198,72.7,78.0,0,42.82321,200,194,73.8,77.4,0,29.133678,200,1,74.1,72.2,0,0.0,0.0,199,74.2,77.7,0,29.624527,200.0,196,73.9,76.7,0,27.701035,200.0,193,73.8,76.8,0,31.266094,200.0,143,71.2,77.3,0,43.26355,150,199,73.9,77.5,0,29.65702,200.0,195,72.2,77.5,0,35.527275,200,100,74.6,77.9,0,47.757137,100,195,73.3,78.1,0,42.59519,200.0,196,74.0,77.5,0,36.251614,200.0,99,74.0,76.6,0,30.429596,100.0,191,73.3,76.0,0,28.908188,200.0,103,73.0,76.7,0,27.655214,100,99,73.6,76.7,0,29.466331,100.0,101,71.9,281.7,0,28.569838,100.0,198,74.0,76.8,0,29.726267,200.0,195,73.3,77.4,0,41.619717,200,89,74.5,77.0,0,33.13228,100.0,94,73.6,77.1,0,34.676926,100.0,197,74.1,77.7,0,32.478634,200.0,104,73.0,76.8,0,37.128216,100,176,72.2,77.9,0,49.163464,200.0,101,74.0,76.4,0,27.84117,100.0,97,72.9,77.1,0,29.442614,100,0,0,0,0,0,0,189,73.9,77.3,0,34.17881,200.0,193,71.9,77.9,0,46.389164,200,183,74.1,76.1,0,31.444323,200.0,196,73.3,77.0,0,31.292278,200.0,96,73.9,76.6,0,40.756165,100.0,100,74.5,76.7,0,23.323717,100.0,100,72.4,77.1,0,32.10763,100,195,71.9,77.1,0,23.246357,200,199,74.1,77.2,0,31.720373,200.0,95,71.4,77.5,0,41.337963,100,195,69.6,77.8,0,32.70831,200,75.7,79.7,84.1,145.2,99.8,116.4,1.2,-0.5,29.97
20180718,2215,77.3,55.1,30.60041372,23.954435,1,52.9,53.3,4.55,69.3,70.1,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.55,7.5,200,74.7,75.1,71.3,0,0.0,0.0,58.8,0,0,67.9,0.0,59.8,0.8125,55.7,0,0,-0.1,1.5,0,0,0,74.3,74.6,78.95,30.0,15,99.8,62.36364,34.2,0,68,2.86,59.8,0.8125,55.3,0,0,50.4,84.9,8.3,4.6,1.6,15,15,47.4,79.6,100,100,99.4,0,77.6,0.85,64.94827,64.44827,0,10.6,0,0,0,0.0,0,72,153,74.9,0,0.0,0.0,85.0,55.0,0.0,68.5,65.1,1.0,2200.0,15,71.5,72.1,0,100.0,260,4,70.7,68.0,0,0.048857946,0,-11,74.2,68.7,0,0.0,0.0,1272,78.1,70.0,0,0.052898854,700,131,72.7,69.6,0,0.0,0.0,54,70.6,69.2,0,0.0,0.0,-1,71.6,70.3,0,0.0,0.0,54,71.3,72.5,0,0.0,0,41,73.5,70.9,0,0.024563989,0,2,71.6,73.5,0,99.908875,950,-2,0,71.6,0,0.0,0,-4,71.7,71.2,0,0.012103607,0,101,73.8,78.2,0,43.76119,100,194,71.5,78.3,0,33.94671,200,199,72.6,78.0,0,36.537342,200,191,75.8,78.0,0,23.556887,200.0,102,74.2,76.8,0,35.12107,100.0,200,73.1,77.6,0,30.752464,200.0,205,73.9,77.4,0,25.534111,200.0,101,72.4,76.8,0,32.659054,100,197,74.2,77.2,0,28.231222,200.0,100,70.9,77.4,0,35.25465,100,97,74.1,78.4,0,42.08506,100.0,93,72.6,78.3,0,42.34215,100,194,73.7,78.0,0,38.50485,200.0,101,73.9,77.3,0,24.550766,100.0,203,71.2,78.1,0,40.79551,200,188,73.9,76.8,0,35.689552,200.0,185,73.2,77.2,0,22.982338,200,88,72.1,76.8,0,32.64174,100,192,72.5,77.9,0,32.790268,200.0,191,71.1,77.9,0,19.284939,200,96,74.1,78.2,0,44.907715,100.0,197,72.8,78.4,0,42.82321,200,196,73.8,77.9,0,29.133678,200,1,74.1,72.8,0,0.0,0.0,196,74.3,78.2,0,29.624527,200.0,196,74.0,77.3,0,27.701035,200.0,192,73.8,77.4,0,31.266094,200.0,144,71.4,77.8,0,43.26355,150,199,73.9,78.0,0,29.65702,200.0,197,72.3,78.0,0,35.527275,200,99,74.7,78.3,0,47.757137,100,194,73.4,78.5,0,42.59519,200.0,194,74.1,77.9,0,36.251614,200.0,99,74.0,77.1,0,30.429596,100.0,188,73.5,76.4,0,28.908188,200.0,103,73.1,77.3,0,27.655214,100,98,73.7,77.2,0,29.466331,100.0,101,72.0,281.5,0,28.569838,100.0,195,74.1,77.3,0,29.726267,200.0,193,73.4,77.8,0,41.619717,200,89,74.5,77.5,0,33.13228,100.0,94,73.6,77.5,0,34.676926,100.0,198,74.2,78.1,0,32.478634,200.0,104,73.0,77.4,0,37.128216,100,219,72.4,78.3,0,49.745403,200.0,100,74.1,76.9,0,27.84117,100.0,97,73.0,77.7,0,29.442614,100,0,0,0,0,0,0,189,74.0,77.8,0,34.17881,200.0,188,72.1,78.2,0,46.389164,200,183,74.2,76.7,0,31.444323,200.0,196,73.4,77.5,0,31.292278,200.0,98,74.0,77.2,0,41.238358,100.0,99,74.6,77.3,0,23.323717,100.0,99,72.5,77.6,0,32.10763,100,197,72.0,77.6,0,23.732067,200,198,74.2,77.7,0,31.720373,200.0,96,71.5,78.0,0,41.96549,100,193,69.7,78.2,0,32.70831,200,75.8,79.8,84.0,143.2,99.8,116.5,1.2,0.0,29.97
20180718,2220,77.2,54.9,30.49108078,23.954435,1,53.0,53.4,4.45,69.4,70.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.45,7.5,200,75.1,76.0,71.1,0,0.0,0.0,60.0,0,0,68.5,0.0,61.0,0.8125,55.3,0,0,-0.1,1.5,0,0,0,74.4,74.8,79.2,30.0,15,100.0,63.454544,34.7,0,68,2.86,61.0,0.8125,55.2,0,0,50.2,84.8,12.3,4.4,1.8,15,15,47.5,79.6,100,100,100.0,0,77.6,0.8,65.31035,64.81035,0,10.8,0,0,0,0.0,0,72,152,75.1,0,0.0,0.0,85.0,55.0,0.0,68.6,65.1,1.0,2200.0,14,71.5,72.3,0,100.0,260,4,70.7,68.3,0,0.048857946,0,-10,74.3,68.9,0,0.0,0.0,1272,78.1,70.2,0,0.052898854,700,132,72.8,69.8,0,0.0,0.0,54,70.7,69.5,0,0.0,0.0,-1,71.7,70.6,0,0.0,0.0,54,71.4,72.7,0,0.0,0,42,73.6,71.2,0,0.024563989,0,3,71.7,73.8,0,99.908875,950,-2,0,71.7,0,0.0,0,-3,71.7,71.4,0,0.012103607,0,101,73.9,78.5,0,43.76119,100,193,71.7,78.6,0,33.94671,200,198,72.8,78.2,0,36.537342,200,191,75.8,78.3,0,23.556887,200.0,102,74.2,77.3,0,35.12107,100.0,199,73.1,78.0,0,30.752464,200.0,205,74.0,77.8,0,25.534111,200.0,100,72.5,77.3,0,32.659054,100,196,74.2,77.6,0,28.231222,200.0,101,71.0,77.8,0,35.25465,100,97,74.1,78.7,0,42.08506,100.0,94,72.7,78.5,0,42.34215,100,194,73.8,78.3,0,38.50485,200.0,102,73.9,77.7,0,24.550766,100.0,203,71.4,78.4,0,40.79551,200,188,74.0,77.3,0,35.689552,200.0,184,73.3,77.6,0,22.982338,200,88,72.2,77.2,0,32.64174,100,192,72.6,78.2,0,32.790268,200.0,195,71.2,78.2,0,19.284939,200,96,74.2,78.5,0,44.907715,100.0,196,72.9,78.6,0,42.82321,200,196,73.9,78.2,0,29.133678,200,1,74.1,73.2,0,0.0,0.0,197,74.3,78.4,0,29.624527,200.0,196,74.1,77.7,0,27.701035,200.0,192,73.9,77.7,0,31.266094,200.0,144,71.5,78.1,0,43.26355,150,198,74.0,78.3,0,29.65702,200.0,194,72.4,78.3,0,35.527275,200,100,74.8,78.5,0,47.757137,100,193,73.5,78.8,0,42.59519,200.0,194,74.2,78.2,0,36.251614,200.0,99,74.1,77.5,0,30.429596,100.0,194,73.6,76.8,0,29.551094,200.0,102,73.3,77.7,0,27.655214,100,98,73.7,77.6,0,29.466331,100.0,100,72.1,281.4,0,28.569838,100.0,196,74.1,77.7,0,29.726267,200.0,192,73.5,78.1,0,41.619717,200,88,74.6,77.9,0,33.13228,100.0,94,73.7,77.8,0,34.676926,100.0,196,74.3,78.3,0,32.478634,200.0,104,73.1,77.8,0,37.128216,100,212,72.7,78.5,0,49.745403,200.0,101,74.1,77.4,0,27.84117,100.0,92,73.1,77.9,0,29.442614,100,0,0,0,0,0,0,190,74.1,78.1,0,34.17881,200.0,187,72.2,78.5,0,46.389164,200,182,74.3,77.2,0,31.444323,200.0,195,73.5,77.9,0,31.292278,200.0,98,74.1,77.6,0,41.238358,100.0,99,74.7,77.7,0,23.323717,100.0,100,72.6,78.0,0,32.10763,100,196,72.1,78.0,0,23.732067,200,198,74.3,78.0,0,31.720373,200.0,96,71.7,78.2,0,41.96549,100,193,69.8,78.5,0,32.70831,200,75.8,79.8,84.2,143.2,99.8,116.5,1.2,-0.2,29.97
20180718,2225,77.1,55.9,30.64741207,23.954435,1,53.1,53.5,4.45,69.5,70.2,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.45,7.5,200,75.2,76.0,71.15,0,0.0,0.0,60.0,0,0,68.8,0.0,61.0,0.8125,54.9,0,0,-0.1,1.5,0,0,0,74.5,75.0,79.3,30.0,15,100.0,63.454544,34.6,0,68,2.86,61.0,0.8125,55.1,0,0,49.9,84.3,9.5,4.3,1.3,15,15,47.6,79.5,100,100,100.0,0,77.6,0.85,65.31035,64.81035,0,10.6,0,0,0,0.0,0,72,154,75.3,0,0.0,0.0,85.0,55.0,0.0,68.6,65.2,1.0,2200.0,15,71.6,72.4,0,100.0,260,4,70.8,68.6,0,0.048857946,0,-10,74.3,69.1,0,0.0,0.0,1271,78.1,70.4,0,0.052898854,700,131,72.9,70.1,0,0.0,0.0,54,70.8,69.8,0,0.0,0.0,-1,71.9,70.8,0,0.0,0.0,53,71.4,72.9,0,0.0,0,41,73.6,71.5,0,0.024563989,0,3,71.8,74.0,0,99.908875,950,-2,0,72.0,0,0.0,0,-3,71.8,71.6,0,0.012103607,0,101,73.9,78.7,0,43.76119,100,194,71.8,78.8,0,33.94671,200,198,72.9,78.4,0,36.537342,200,189,75.9,78.5,0,23.556887,200.0,102,74.3,77.6,0,35.12107,100.0,199,73.2,78.2,0,30.752464,200.0,203,74.0,78.1,0,25.534111,200.0,100,72.6,77.6,0,32.659054,100,196,74.3,77.9,0,28.231222,200.0,100,71.1,78.1,0,35.25465,100,97,74.2,78.9,0,42.08506,100.0,92,72.8,78.7,0,42.34215,100,194,73.9,78.5,0,38.50485,200.0,101,73.9,77.9,0,24.550766,100.0,206,71.5,78.6,0,40.79551,200,187,74.1,77.7,0,35.689552,200.0,184,73.4,77.9,0,22.982338,200,88,72.2,77.5,0,32.64174,100,205,72.7,78.5,0,32.790268,200.0,195,71.3,78.4,0,19.284939,200,96,74.3,78.7,0,44.907715,100.0,198,72.9,78.8,0,42.82321,200,198,74.0,78.4,0,29.133678,200,0,74.2,73.7,0,0.0,0.0,196,74.4,78.7,0,29.624527,200.0,195,74.2,77.9,0,27.701035,200.0,191,73.9,78.0,0,31.266094,200.0,143,71.7,78.4,0,43.26355,150,195,74.0,78.5,0,29.65702,200.0,195,72.4,78.5,0,35.527275,200,99,74.9,78.7,0,47.757137,100,194,73.6,78.9,0,42.59519,200.0,193,74.3,78.4,0,36.251614,200.0,99,74.1,77.8,0,30.429596,100.0,196,73.7,77.1,0,29.551094,200.0,101,73.4,78.0,0,27.655214,100,99,73.8,77.9,0,29.466331,100.0,99,72.2,282.1,0,28.569838,100.0,193,74.2,78.0,0,29.726267,200.0,193,73.6,78.3,0,41.619717,200,88,74.7,78.1,0,33.13228,100.0,95,73.7,77.9,0,34.676926,100.0,196,74.3,78.5,0,32.478634,200.0,103,73.1,78.0,0,37.128216,100,213,72.9,78.7,0,49.745403,200.0,100,74.2,77.7,0,27.84117,100.0,92,73.2,78.2,0,29.442614,100,0,0,0,0,0,0,190,74.2,78.3,0,34.17881,200.0,188,72.4,78.7,0,46.389164,200,182,74.3,77.7,0,31.444323,200.0,195,73.6,78.2,0,31.292278,200.0,98,74.2,77.9,0,41.238358,100.0,99,74.8,78.0,0,23.323717,100.0,99,72.7,78.3,0,32.10763,100,196,72.3,78.2,0,24.37592,200,198,74.3,78.3,0,31.720373,200.0,96,71.8,78.4,0,41.96549,100,197,70.0,78.7,0,33.212234,200,75.9,79.8,84.2,145.2,99.8,116.3,1.2,-0.3,29.97
