20180718,2230,76.9,55.8,30.49488753,23.954435,1,53.2,53.6,4.45,69.6,70.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.45,7.5,200,75.3,76.2,71.2,0,0.0,0.0,60.0,0,0,69.1,0.0,61.0,0.8125,54.8,0,0,-0.1,1.5,0,0,0,74.6,74.9,79.4,30.0,15,100.0,63.454544,36.8,0,68,2.85,61.0,0.8125,55.1,0,0,49.9,84.3,10.3,4.3,1.9,15,15,47.8,79.4,100,100,100.0,0,77.6,0.85,65.31035,64.81035,0,10.9,0,0,0,0.0,0,72,154,75.4,0,0.0,0.0,85.0,55.0,0.0,68.6,65.3,1.0,2200.0,13,71.6,72.6,0,100.0,260,4,70.8,68.7,0,0.048857946,0,-10,74.4,69.2,0,0.0,0.0,1272,78.2,70.6,0,0.052898854,700,131,72.9,70.4,0,0.0,0.0,54,70.9,70.0,0,0.0,0.0,-1,72.0,71.1,0,0.0,0.0,54,71.5,73.1,0,0.0,0,41,73.7,71.8,0,0.024563989,0,3,71.8,74.2,0,99.908875,950,-2,0,72.1,0,0.0,0,-3,71.9,71.8,0,0.012103607,0,101,73.9,78.9,0,43.76119,100,194,72.0,78.9,0,33.94671,200,198,73.1,78.5,0,36.537342,200,188,75.9,78.7,0,23.556887,200.0,101,74.3,77.8,0,35.12107,100.0,199,73.3,78.4,0,30.752464,200.0,204,74.1,78.3,0,25.534111,200.0,99,72.7,77.8,0,32.659054,100,196,74.4,78.1,0,28.231222,200.0,100,71.2,78.3,0,35.25465,100,97,74.3,79.0,0,42.08506,100.0,93,72.9,78.9,0,42.34215,100,192,74.0,78.7,0,38.50485,200.0,101,74.0,78.2,0,24.550766,100.0,205,71.6,78.8,0,40.79551,200,186,74.1,77.9,0,35.689552,200.0,183,73.4,78.1,0,22.982338,200,88,72.3,77.8,0,32.64174,100,185,72.8,78.6,0,32.790268,200.0,197,71.4,78.5,0,19.284939,200,96,74.3,78.8,0,44.907715,100.0,197,73.0,78.9,0,42.82321,200,195,74.1,78.6,0,29.133678,200,1,74.2,74.1,0,0.0,0.0,195,74.5,78.9,0,29.624527,200.0,196,74.3,78.1,0,27.701035,200.0,192,74.0,78.2,0,31.266094,200.0,144,71.8,78.6,0,43.26355,150,198,74.0,78.7,0,29.65702,200.0,195,72.5,78.6,0,35.527275,200,99,74.9,78.8,0,47.757137,100,194,73.7,79.1,0,42.59519,200.0,194,74.3,78.6,0,36.251614,200.0,99,74.1,78.0,0,30.429596,100.0,193,73.8,77.3,0,29.551094,200.0,102,73.6,78.2,0,27.655214,100,99,73.9,78.2,0,29.466331,100.0,100,72.3,281.7,0,28.569838,100.0,195,74.3,78.1,0,29.726267,200.0,192,73.6,78.5,0,41.619717,200,87,74.7,78.3,0,33.13228,100.0,94,73.8,78.1,0,34.676926,100.0,195,74.4,78.6,0,32.478634,200.0,104,73.2,78.2,0,37.128216,100,212,73.1,78.9,0,49.745403,200.0,100,74.3,77.9,0,27.84117,100.0,90,73.3,78.3,0,29.442614,100,0,0,0,0,0,0,190,74.2,78.5,0,34.17881,200.0,190,72.5,78.8,0,46.389164,200,181,74.4,77.9,0,31.444323,200.0,195,73.7,78.5,0,31.292278,200.0,98,74.3,78.1,0,41.238358,100.0,99,74.9,78.2,0,23.323717,100.0,99,72.8,78.5,0,32.10763,100,199,72.4,78.4,0,24.37592,200,197,74.4,78.5,0,31.720373,200.0,96,72.0,78.6,0,41.96549,100,196,70.1,78.8,0,33.212234,200,75.9,79.8,84.2,143.2,99.8,116.5,1.2,0.1,29.97
20180718,2235,76.8,55.8,30.42986851,23.954435,1,53.2,53.6,4.45,69.7,70.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.45,7.5,200,75.6,76.8,71.05,0,0.0,0.0,60.0,0,0,69.6,0.0,61.0,0.8125,54.4,0,0,-0.1,1.5,0,0,0,74.6,75.0,79.5,30.0,15,100.0,63.454544,38.5,0,68,2.86,61.0,0.8125,55.1,0,0,49.8,84.4,12.7,4.3,1.4,15,15,47.5,79.3,100,100,99.6,0,77.6,0.85,65.31035,64.81035,0,10.7,0,0,0,0.0,0,72,153,75.6,0,0.0,0.0,85.0,55.0,0.0,68.7,65.3,1.0,2200.0,13,71.7,72.7,0,100.0,260,3,70.8,69.0,0,0.048857946,0,-10,74.4,69.4,0,0.0,0.0,1272,78.2,70.7,0,0.052898854,700,133,73.0,70.6,0,0.0,0.0,53,71.0,70.3,0,0.0,0.0,-1,72.2,71.3,0,0.0,0.0,52,71.5,73.2,0,0.0,0,40,73.7,72.1,0,0.024563989,0,4,71.9,74.3,0,99.908875,950,-3,0,72.3,0,0.0,0,-3,71.9,71.9,0,0.012103607,0,100,74.0,78.9,0,43.76119,100,194,72.1,79.1,0,33.94671,200,198,73.2,78.7,0,36.537342,200,190,75.9,78.8,0,23.556887,200.0,101,74.3,78.1,0,35.12107,100.0,201,73.4,78.6,0,30.752464,200.0,204,74.1,78.5,0,25.534111,200.0,100,72.7,78.0,0,32.659054,100,195,74.4,78.3,0,28.231222,200.0,101,71.3,78.5,0,35.25465,100,96,74.3,79.1,0,42.08506,100.0,93,73.0,79.0,0,42.34215,100,193,74.1,78.8,0,38.50485,200.0,101,74.0,78.3,0,24.550766,100.0,205,71.7,78.9,0,40.79551,200,188,74.2,78.1,0,35.689552,200.0,185,73.5,78.2,0,22.982338,200,88,72.4,78.0,0,32.64174,100,186,72.9,78.7,0,32.790268,200.0,194,71.5,78.7,0,19.284939,200,96,74.4,78.9,0,44.907715,100.0,197,73.0,79.0,0,42.82321,200,195,74.1,78.7,0,29.133678,200,1,74.2,74.4,0,0.0,0.0,197,74.6,79.0,0,29.624527,200.0,196,74.3,78.3,0,27.701035,200.0,191,74.0,78.4,0,31.266094,200.0,142,71.9,78.7,0,43.26355,150,197,74.1,78.8,0,29.65702,200.0,192,72.6,78.8,0,35.527275,200,100,75.0,78.9,0,47.757137,100,193,73.8,79.2,0,42.59519,200.0,194,74.4,78.7,0,36.251614,200.0,98,74.1,78.2,0,30.429596,100.0,194,73.9,77.4,0,29.551094,200.0,104,73.7,78.3,0,27.655214,100,99,73.9,78.3,0,29.466331,100.0,99,72.4,281.6,0,28.569838,100.0,196,74.3,78.3,0,29.726267,200.0,192,73.7,78.6,0,41.619717,200,89,74.8,78.5,0,33.13228,100.0,95,73.8,78.1,0,34.676926,100.0,196,74.5,78.7,0,32.478634,200.0,104,73.2,78.4,0,37.128216,100,208,73.3,78.9,0,49.745403,200.0,100,74.4,78.1,0,27.84117,100.0,90,73.4,78.4,0,29.442614,100,0,0,0,0,0,0,190,74.3,78.6,0,34.17881,200.0,186,72.6,78.9,0,46.389164,200,182,74.5,78.1,0,31.444323,200.0,195,73.8,78.7,0,31.292278,200.0,98,74.4,78.3,0,41.238358,100.0,99,75.0,78.4,0,23.323717,100.0,99,72.9,78.7,0,32.10763,100,197,72.4,78.5,0,24.793856,200,197,74.5,78.5,0,31.720373,200.0,96,72.1,78.7,0,41.96549,100,198,70.2,78.9,0,33.212234,200,75.9,79.8,84.3,142.2,99.8,116.8,-0.2,0.2,29.97
20180718,2240,76.6,56.2,30.3871315,23.954435,1,53.3,53.7,4.4,69.8,70.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.4,7.5,200,75.8,77.0,70.9,0,0.0,0.0,60.0,0,0,69.8,0.0,61.0,0.8125,54.0,0,0,-0.1,1.5,0,0,0,74.7,75.0,79.6,30.0,15,100.0,63.454544,35.8,0,68,2.85,61.0,0.8125,55.1,0,0,49.6,84.5,10.3,4.7,1.5,15,15,47.9,79.2,100,100,100.0,0,77.6,0.85,65.31035,64.81035,0,10.8,0,0,0,0.0,0,72,152,75.7,0,0.0,0.0,85.0,55.0,0.0,68.7,65.4,1.0,2200.0,12,71.7,72.8,0,100.0,260,4,70.9,69.2,0,0.048857946,0,-10,74.5,69.5,0,0.0,0.0,1272,78.2,70.9,0,0.052898854,700,132,73.1,70.8,0,0.0,0.0,54,71.1,70.5,0,0.0,0.0,-1,72.3,71.5,0,0.0,0.0,54,71.5,73.3,0,0.0,0,41,73.7,72.3,0,0.024563989,0,5,71.9,74.5,0,99.908875,950,-3,0,72.5,0,0.0,0,-4,72.0,72.1,0,0.012103607,0,100,74.1,79.1,0,43.76119,100,195,72.2,79.2,0,33.94671,200,198,73.3,78.8,0,36.537342,200,189,76.0,78.8,0,23.556887,200.0,101,74.4,78.2,0,35.12107,100.0,201,73.5,78.8,0,30.752464,200.0,205,74.2,78.6,0,25.534111,200.0,99,72.8,78.2,0,32.659054,100,196,74.5,78.5,0,28.231222,200.0,100,71.4,78.6,0,35.25465,100,97,74.3,79.2,0,42.08506,100.0,91,73.0,79.1,0,42.727654,100,193,74.2,78.9,0,38.50485,200.0,101,74.0,78.4,0,24.550766,100.0,200,71.8,79.1,0,40.79551,200,188,74.3,78.3,0,35.689552,200.0,187,73.6,78.4,0,22.982338,200,88,72.5,78.1,0,32.64174,100,183,73.0,78.8,0,32.790268,200.0,193,71.6,78.7,0,19.284939,200,96,74.4,79.0,0,44.907715,100.0,199,73.1,79.1,0,42.82321,200,196,74.2,78.7,0,29.133678,200,0,74.3,74.8,0,0.0,0.0,194,74.6,79.1,0,29.624527,200.0,195,74.4,78.4,0,27.701035,200.0,191,74.1,78.5,0,31.266094,200.0,143,72.0,78.8,0,43.26355,150,196,74.1,78.9,0,29.65702,200.0,193,72.7,78.9,0,35.527275,200,100,75.0,79.0,0,47.757137,100,194,73.9,79.2,0,42.59519,200.0,193,74.4,78.8,0,36.251614,200.0,98,74.2,78.3,0,30.429596,100.0,194,74.1,77.5,0,29.551094,200.0,101,73.9,78.5,0,27.655214,100,96,74.0,78.5,0,29.466331,100.0,99,72.6,281.6,0,28.569838,100.0,194,74.4,78.4,0,29.726267,200.0,192,73.8,78.7,0,41.619717,200,89,74.8,78.6,0,33.13228,100.0,94,73.9,78.3,0,34.676926,100.0,194,74.5,78.8,0,32.478634,200.0,103,73.2,78.5,0,37.128216,100,210,73.5,79.0,0,49.745403,200.0,99,74.5,78.2,0,27.84117,100.0,89,73.5,78.5,0,29.442614,100,0,0,0,0,0,0,187,74.4,78.7,0,34.17881,200.0,185,72.7,79.0,0,46.389164,200,182,74.5,78.3,0,31.444323,200.0,196,73.9,78.8,0,31.292278,200.0,98,74.5,78.5,0,41.238358,100.0,98,75.0,78.5,0,23.323717,100.0,98,73.0,78.8,0,32.10763,100,196,72.5,78.6,0,24.793856,200,197,74.5,78.7,0,31.720373,200.0,96,72.2,78.8,0,41.96549,100,197,70.3,79.0,0,33.212234,200,76.0,79.8,84.2,142.2,99.8,116.8,1.2,-0.1,29.97
20180718,2245,76.5,55.7,30.21390751,23.954435,1,53.3,53.8,4.4,69.9,70.4,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.4,7.5,200,76.1,77.4,70.7,0,0.0,0.0,60.0,0,0,70.2,0.0,61.0,0.8125,53.7,0,0,-0.1,1.5,0,0,0,74.7,74.9,79.6,30.0,15,100.0,63.454544,34.9,0,68,2.85,61.0,0.8125,55.0,0,0,49.5,84.7,11.1,4.7,1.5,15,15,47.7,79.2,100,100,99.9,0,77.6,0.85,65.31035,64.81035,0,10.8,0,0,0,0.0,0,72,152,75.8,0,0.0,0.0,85.0,55.0,0.0,68.7,65.4,1.0,2200.0,13,71.7,72.9,0,100.0,260,3,70.9,69.3,0,0.048857946,0,-10,74.5,69.7,0,0.0,0.0,1273,78.2,71.1,0,0.052898854,700,131,73.2,71.0,0,0.0,0.0,53,71.2,70.7,0,0.0,0.0,-1,72.4,71.7,0,0.0,0.0,52,71.6,73.4,0,0.0,0,42,73.8,72.5,0,0.024563989,0,4,72.0,74.6,0,99.908875,950,-3,0,72.6,0,0.0,0,-3,72.0,72.3,0,0.012103607,0,101,74.2,79.1,0,43.76119,100,194,72.3,79.2,0,33.94671,200,198,73.5,78.9,0,36.537342,200,199,76.0,79.0,0,24.15569,200.0,101,74.4,78.4,0,35.12107,100.0,201,73.5,78.8,0,30.752464,200.0,206,74.3,78.7,0,25.534111,200.0,99,72.9,78.3,0,32.659054,100,195,74.6,78.6,0,28.231222,200.0,100,71.5,78.7,0,35.25465,100,96,74.4,79.2,0,42.08506,100.0,104,73.1,79.2,0,42.727654,100,194,74.3,78.9,0,38.50485,200.0,100,74.1,78.5,0,24.550766,100.0,205,71.8,79.2,0,40.79551,200,186,74.3,78.4,0,35.689552,200.0,182,73.6,78.5,0,23.552425,200,89,72.6,78.3,0,32.64174,100,185,73.1,78.9,0,32.790268,200.0,189,71.7,78.8,0,19.284939,200,96,74.4,79.1,0,44.907715,100.0,195,73.2,79.1,0,42.82321,200,196,74.3,78.9,0,29.133678,200,1,74.3,75.0,0,0.0,0.0,195,74.7,79.2,0,29.624527,200.0,195,74.5,78.5,0,27.701035,200.0,189,74.1,78.6,0,31.266094,200.0,143,72.1,78.9,0,43.26355,150,196,74.1,79.0,0,29.65702,200.0,193,72.7,78.9,0,35.527275,200,99,75.0,79.1,0,47.757137,100,193,74.0,79.3,0,42.59519,200.0,197,74.5,78.9,0,36.251614,200.0,99,74.2,78.4,0,30.429596,100.0,195,74.1,77.6,0,29.551094,200.0,101,74.0,78.6,0,27.655214,100,98,74.0,78.6,0,29.466331,100.0,99,72.7,281.7,0,28.569838,100.0,195,74.4,78.5,0,29.726267,200.0,191,73.9,78.8,0,41.619717,200,88,74.9,78.7,0,33.13228,100.0,94,73.9,78.3,0,34.676926,100.0,196,74.6,78.9,0,32.478634,200.0,104,73.2,78.6,0,37.128216,100,205,73.7,79.1,0,49.745403,200.0,100,74.5,78.4,0,27.84117,100.0,90,73.6,78.6,0,29.442614,100,0,0,0,0,0,0,188,74.4,78.8,0,34.17881,200.0,185,72.9,79.1,0,46.389164,200,183,74.6,78.5,0,31.444323,200.0,194,73.9,78.9,0,31.292278,200.0,98,74.5,78.6,0,41.238358,100.0,98,75.1,78.6,0,23.323717,100.0,98,73.0,78.9,0,32.10763,100,194,72.6,78.7,0,24.793856,200,197,74.6,78.7,0,31.720373,200.0,96,72.4,78.9,0,41.96549,100,198,70.4,79.1,0,33.212234,200,76.0,79.8,84.3,143.2,99.8,116.6,1.2,0.0,29.97
20180718,2250,76.5,55.3,30.12730986,23.954435,1,53.4,53.9,4.3,70.0,70.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.3,7.5,200,76.3,77.7,70.5,0,0.0,0.0,60.0,0,0,70.7,0.0,61.0,0.8125,53.5,0,0,-0.1,1.5,0,0,0,74.8,74.9,79.6,30.0,15,100.0,63.454544,34.0,0,68,2.85,61.0,0.8125,55.0,0,0,49.5,84.2,8.3,4.6,1.5,15,15,47.5,79.2,100,100,99.3,0,77.6,0.85,65.31035,64.81035,0,11.0,0,0,0,0.0,0,72,152,76.0,0,0.0,0.0,85.0,55.0,0.0,68.8,65.5,1.0,2200.0,14,71.8,73.0,0,100.0,260,3,70.9,69.5,0,0.048857946,0,-10,74.6,69.8,0,0.0,0.0,1273,78.2,71.2,0,0.052898854,700,132,73.3,71.2,0,0.0,0.0,53,71.3,70.9,0,0.0,0.0,-1,72.6,71.9,0,0.0,0.0,53,71.6,73.6,0,0.0,0,41,73.8,72.8,0,0.024563989,0,4,72.0,74.8,0,99.908875,950,-3,0,72.8,0,0.0,0,-4,72.1,72.4,0,0.012103607,0,101,74.2,79.2,0,43.76119,100,194,72.4,79.3,0,33.94671,200,197,73.6,78.9,0,36.537342,200,199,76.0,79.0,0,24.15569,200.0,101,74.5,78.5,0,35.12107,100.0,200,73.6,78.9,0,30.752464,200.0,202,74.3,78.8,0,25.534111,200.0,100,73.0,78.4,0,32.659054,100,195,74.6,78.7,0,28.231222,200.0,101,71.6,78.8,0,35.25465,100,96,74.4,79.3,0,42.08506,100.0,103,73.2,79.2,0,42.727654,100,193,74.3,79.1,0,38.50485,200.0,101,74.1,78.7,0,24.550766,100.0,202,71.9,79.2,0,40.79551,200,187,74.4,78.5,0,35.689552,200.0,185,73.6,78.6,0,23.552425,200,88,72.6,78.4,0,32.64174,100,191,73.2,79.0,0,32.790268,200.0,188,71.7,78.9,0,19.284939,200,96,74.5,79.1,0,44.907715,100.0,198,73.3,79.2,0,42.82321,200,194,74.3,78.9,0,29.133678,200,2,74.3,75.3,0,0.0,0.0,198,74.8,79.3,0,29.624527,200.0,195,74.6,78.6,0,27.701035,200.0,190,74.2,78.7,0,31.266094,200.0,143,72.3,79.0,0,43.26355,150,196,74.2,79.1,0,29.65702,200.0,194,72.8,79.0,0,35.527275,200,99,75.1,79.1,0,47.757137,100,194,74.1,79.4,0,42.59519,200.0,195,74.5,78.9,0,36.251614,200.0,99,74.3,78.5,0,30.429596,100.0,193,74.2,77.7,0,29.551094,200.0,102,74.1,78.7,0,27.655214,100,97,74.1,78.7,0,29.466331,100.0,99,72.8,281.8,0,28.569838,100.0,196,74.5,78.6,0,29.726267,200.0,193,73.9,78.9,0,41.619717,200,88,74.9,78.8,0,33.13228,100.0,95,74.0,78.4,0,34.676926,100.0,194,74.7,79.0,0,32.478634,200.0,104,73.3,78.7,0,37.128216,100,201,73.8,79.2,0,49.745403,200.0,98,74.6,78.4,0,27.84117,100.0,89,73.7,78.7,0,29.442614,100,0,0,0,0,0,0,190,74.5,78.9,0,34.77623,200.0,186,73.0,79.1,0,46.389164,200,181,74.6,78.5,0,31.444323,200.0,195,74.0,79.0,0,31.292278,200.0,98,74.6,78.7,0,41.238358,100.0,98,75.1,78.7,0,23.323717,100.0,99,73.1,79.0,0,32.10763,100,198,72.7,78.8,0,25.358635,200,197,74.7,78.8,0,31.720373,200.0,96,72.5,78.9,0,41.96549,100,198,70.5,79.2,0,33.212234,200,76.1,79.8,84.4,145.2,99.8,117.0,1.6,-0.1,29.97
20180718,2255,76.4,55.7,30.14545295,23.954435,1,53.5,54.0,4.3,70.1,70.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.3,7.5,200,76.7,77.8,70.25,0,0.0,0.0,60.0,0,0,71.1,0.0,61.0,0.8125,53.0,0,0,-0.1,1.5,0,0,0,74.9,75.0,79.7,30.0,15,100.0,63.454544,38.1,0,68,2.84,61.0,0.8125,54.8,0,0,49.4,84.4,13.2,4.6,1.7,15,15,47.9,79.15,100,100,99.8,0,77.6,0.85,65.31035,64.81035,0,10.8,0,0,0,0.0,0,72,152,76.1,0,0.0,0.0,85.0,55.0,0.0,68.8,65.6,1.0,2200.0,13,71.8,73.1,0,100.0,260,3,70.9,69.6,0,0.048857946,0,-11,74.6,69.9,0,0.0,0.0,1273,78.2,71.3,0,0.052898854,700,131,73.3,71.4,0,0.0,0.0,54,71.4,71.1,0,0.0,0.0,-1,72.7,72.1,0,0.0,0.0,51,71.6,73.7,0,0.0,0,41,73.9,73.0,0,0.024563989,0,3,72.0,74.9,0,99.908875,950,-3,0,72.8,0,0.0,0,-3,72.1,72.5,0,0.012103607,0,101,74.3,79.2,0,43.76119,100,194,72.5,79.3,0,33.94671,200,197,73.6,78.9,0,36.537342,200,198,76.0,79.1,0,24.15569,200.0,101,74.5,78.5,0,35.12107,100.0,200,73.7,79.0,0,30.752464,200.0,206,74.3,78.9,0,25.534111,200.0,98,73.0,78.5,0,32.659054,100,195,74.7,78.7,0,28.231222,200.0,100,71.6,78.8,0,35.25465,100,96,74.4,79.3,0,42.08506,100.0,104,73.3,79.3,0,42.727654,100,192,74.4,79.1,0,38.50485,200.0,101,74.1,78.7,0,24.550766,100.0,201,72.0,79.3,0,40.79551,200,187,74.4,78.6,0,35.689552,200.0,186,73.7,78.6,0,23.552425,200,88,72.7,78.5,0,32.64174,100,206,73.3,79.0,0,32.790268,200.0,191,71.8,78.9,0,19.284939,200,96,74.5,79.2,0,44.907715,100.0,199,73.3,79.2,0,42.82321,200,196,74.4,78.9,0,29.133678,200,0,74.3,75.4,0,0.0,0.0,195,74.8,79.3,0,29.624527,200.0,195,74.7,78.7,0,27.701035,200.0,189,74.3,78.8,0,31.266094,200.0,143,72.3,79.0,0,43.26355,150,198,74.2,79.1,0,29.65702,200.0,193,72.9,79.1,0,35.527275,200,99,75.0,79.1,0,47.757137,100,194,74.2,79.4,0,42.59519,200.0,198,74.6,79.0,0,36.251614,200.0,98,74.3,78.5,0,30.429596,100.0,193,74.3,77.6,0,29.551094,200.0,102,74.2,78.7,0,27.655214,100,96,74.1,78.7,0,29.466331,100.0,98,72.8,281.6,0,28.569838,100.0,193,74.5,78.6,0,29.726267,200.0,192,74.0,78.9,0,41.619717,200,89,75.0,78.9,0,33.13228,100.0,94,74.0,78.4,0,34.676926,100.0,194,74.8,79.0,0,32.478634,200.0,103,73.3,78.7,0,37.128216,100,199,74.0,79.2,0,49.745403,200.0,100,74.7,78.5,0,27.84117,100.0,91,73.7,78.8,0,29.442614,100,0,0,0,0,0,0,184,74.5,78.9,0,34.77623,200.0,183,73.1,79.1,0,46.389164,200,182,74.7,78.6,0,31.444323,200.0,194,74.1,79.1,0,31.292278,200.0,98,74.7,78.8,0,41.238358,100.0,99,75.2,78.8,0,23.323717,100.0,98,73.2,79.1,0,32.10763,100,195,72.8,78.8,0,25.358635,200,197,74.7,78.9,0,31.720373,200.0,96,72.6,79.0,0,41.96549,100,198,70.6,79.2,0,33.212234,200,76.1,79.8,84.2,143.2,99.9,116.8,1.2,0.5,29.98
20180718,2300,76.3,54.9,29.90922966,23.954435,1,53.5,54.1,4.25,70.2,70.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.25,7.5,200,77.0,78.1,70.0,0,0.0,0.0,60.0,0,0,71.4,0.0,61.0,0.8125,52.4,0,0,-0.1,1.5,0,0,0,74.9,75.1,79.8,30.0,15,100.0,63.454544,36.5,0,68,2.85,61.0,0.8125,54.8,0,0,49.2,84.5,13.1,4.8,1.5,15,15,47.7,79.1,100,100,100.0,0,77.6,0.8,65.31035,64.81035,0,10.7,0,0,0,0.0,0,72,154,76.2,0,0.0,0.0,85.0,55.0,0.0,68.8,65.6,1.0,2200.0,14,71.8,73.2,0,100.0,260,3,71.0,69.8,0,0.048857946,0,-10,74.7,70.0,0,0.0,0.0,1273,78.2,71.5,0,0.052898854,700,131,73.4,71.5,0,0.0,0.0,53,71.5,71.3,0,0.0,0.0,-1,72.8,72.3,0,0.0,0.0,49,71.7,73.8,0,0.0,0,42,73.9,73.1,0,0.024563989,0,4,72.1,75.1,0,99.908875,950,-3,0,73.0,0,0.0,0,-3,72.2,72.6,0,0.012103607,0,100,74.3,79.3,0,43.76119,100,193,72.6,79.4,0,33.94671,200,197,73.8,79.0,0,36.537342,200,198,76.1,79.1,0,24.15569,200.0,100,74.5,78.6,0,35.12107,100.0,200,73.7,79.1,0,30.752464,200.0,201,74.4,79.0,0,25.534111,200.0,100,73.1,78.6,0,32.659054,100,196,74.7,78.8,0,28.231222,200.0,100,71.7,78.9,0,35.25465,100,96,74.5,79.4,0,42.08506,100.0,103,73.3,79.3,0,42.727654,100,192,74.5,79.1,0,38.50485,200.0,101,74.2,78.8,0,24.550766,100.0,203,72.0,79.4,0,40.79551,200,187,74.5,78.6,0,35.689552,200.0,183,73.8,78.7,0,23.552425,200,88,72.8,78.6,0,32.64174,100,189,73.4,79.1,0,32.790268,200.0,194,71.9,79.0,0,19.284939,200,96,74.6,79.2,0,44.907715,100.0,197,73.4,79.3,0,42.82321,200,194,74.4,79.0,0,29.133678,200,1,74.4,75.7,0,0.0,0.0,196,74.9,79.4,0,29.624527,200.0,195,74.8,78.8,0,27.701035,200.0,190,74.3,78.8,0,31.266094,200.0,142,72.4,79.1,0,43.26355,150,196,74.3,79.2,0,29.65702,200.0,194,72.9,79.1,0,35.527275,200,99,75.1,79.2,0,47.757137,100,194,74.3,79.5,0,42.59519,200.0,197,74.7,79.0,0,36.251614,200.0,98,74.3,78.6,0,30.429596,100.0,195,74.4,77.6,0,29.551094,200.0,102,74.3,78.8,0,27.655214,100,97,74.1,78.8,0,29.466331,100.0,98,72.9,281.7,0,28.569838,100.0,195,74.6,78.7,0,29.726267,200.0,191,74.1,79.0,0,41.619717,200,88,75.0,78.9,0,33.13228,100.0,95,74.1,78.5,0,34.676926,100.0,194,74.8,79.0,0,32.478634,200.0,103,73.3,78.8,0,37.128216,100,201,74.2,79.2,0,49.745403,200.0,99,74.8,78.5,0,27.84117,100.0,85,73.8,78.8,0,29.442614,100,0,0,0,0,0,0,191,74.5,79.0,0,34.77623,200.0,184,73.2,79.2,0,46.389164,200,184,74.8,78.7,0,31.841234,200.0,195,74.2,79.1,0,31.292278,200.0,98,74.8,78.8,0,41.238358,100.0,97,75.3,78.9,0,23.323717,100.0,98,73.3,79.1,0,32.10763,100,196,72.8,78.9,0,25.358635,200,196,74.8,78.9,0,31.720373,200.0,96,72.7,79.1,0,41.96549,100,198,70.7,79.3,0,33.212234,200,76.2,79.8,84.2,146.2,99.9,117.1,1.2,0.0,29.98
20180718,2305,76.3,55.4,30.01666645,20.75951667,1,53.6,54.2,4.25,70.3,70.7,-0.1,0.05,0,0,0,5,0,0,1,1,1,0,0,200,72,7.5,4.25,7.5,200,77.2,78.1,70.0,0,0.0,0.0,60.0,0,0,71.6,0.0,61.0,0.8125,52.2,0,0,-0.1,1.5,0,0,0,74.9,75.0,76.55,30.0,15,100.0,63.454544,35.9,0,68,2.85,61.0,0.8125,54.8,0,0,49.3,84.5,9.5,4.3,1.9,15,15,47.6,76.1,100,100,99.7,0,77.6,0.75,65.31035,64.81035,0,10.8,0,0,0,0.0,0,72,152,76.3,0,0.0,0.0,85.0,55.0,0.0,68.8,65.7,1.0,2200.0,16,71.9,73.2,0,100.0,260,3,71.0,70.0,0,0.048857946,0,-10,74.7,70.1,0,0.0,0.0,1273,78.2,71.6,0,0.052898854,700,134,73.5,71.7,0,0.0,0.0,53,71.6,71.4,0,0.0,0.0,-1,72.9,72.4,0,0.0,0.0,46,71.7,73.9,0,0.0,0,41,73.9,73.3,0,0.024563989,0,4,72.1,75.2,0,99.908875,950,-4,0,73.1,0,0.0,0,-3,72.2,72.7,0,0.012103607,0,101,74.4,79.4,0,43.76119,100,194,72.7,79.4,0,33.94671,200,197,73.9,79.1,0,36.537342,200,198,76.1,79.2,0,24.15569,200.0,100,74.6,78.7,0,35.12107,100.0,200,73.8,79.1,0,30.752464,200.0,205,74.4,79.0,0,25.534111,200.0,100,73.1,78.6,0,32.659054,100,198,74.8,78.9,0,28.231222,200.0,101,71.8,79.0,0,35.25465,100,96,74.5,79.4,0,42.08506,100.0,104,73.4,79.3,0,42.727654,100,191,74.5,79.2,0,38.50485,200.0,101,74.2,78.8,0,24.550766,100.0,204,72.1,79.4,0,40.79551,200,188,74.6,78.7,0,35.689552,200.0,185,73.8,78.7,0,24.469036,200,88,72.8,78.6,0,32.64174,100,187,73.4,79.1,0,32.790268,200.0,193,72.0,79.0,0,19.284939,200,96,74.6,79.3,0,44.907715,100.0,198,73.4,79.3,0,42.82321,200,195,74.5,79.0,0,29.133678,200,0,74.4,75.8,0,0.0,0.0,196,75.0,79.4,0,29.624527,200.0,195,74.8,78.8,0,27.701035,200.0,190,74.4,78.9,0,31.266094,200.0,143,72.5,79.2,0,43.26355,150,197,74.3,79.2,0,29.65702,200.0,195,73.0,79.1,0,35.527275,200,100,75.1,79.2,0,47.757137,100,194,74.3,79.5,0,42.59519,200.0,197,74.7,79.1,0,36.251614,200.0,98,74.4,78.7,0,30.429596,100.0,191,74.4,77.7,0,29.551094,200.0,100,74.4,78.8,0,27.655214,100,95,74.2,78.9,0,29.466331,100.0,97,73.0,281.5,0,28.569838,100.0,195,74.6,78.7,0,29.726267,200.0,191,74.1,79.0,0,41.619717,200,88,75.1,78.9,0,33.13228,100.0,94,74.1,78.5,0,34.676926,100.0,195,74.9,79.1,0,32.478634,200.0,103,73.3,78.8,0,37.128216,100,204,74.3,79.2,0,49.745403,200.0,100,74.9,78.6,0,27.84117,100.0,87,73.9,78.9,0,29.442614,100,0,0,0,0,0,0,190,74.6,79.0,0,34.77623,200.0,185,73.3,79.2,0,46.389164,200,185,74.8,78.8,0,31.841234,200.0,195,74.3,79.2,0,31.292278,200.0,98,74.8,78.9,0,41.238358,100.0,97,75.3,78.9,0,23.323717,100.0,99,73.3,79.2,0,32.10763,100,198,72.9,78.9,0,25.358635,200,196,74.9,78.9,0,31.720373,200.0,96,72.8,79.1,0,41.96549,100,198,70.8,79.3,0,33.212234,200,76.2,79.9,84.6,144.2,99.9,117.2,0.8,1.7,29.98
20180718,2310,76.1,55.7,29.95289652,20.75951667,263,53.8,51.4,4.4,71.4,70.0,-0.2,3.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.4,7.5,200,77.4,78.2,70.0,0,0.0,0.0,60.0,0,0,71.9,0.0,61.0,0.8125,52.0,0,0,-0.1,1.5,0,0,0,75.0,75.2,73.3,30.0,15,100.0,63.454544,36.6,0,68,2.96,61.0,0.8125,54.8,0,0,51.4,85.9,12.9,4.6,1.5,15,15,54.2,73.1,100,100,99.4,0,77.6,0.65,65.31035,64.81035,0,10.2,0,0,0,20.0,0,72,154,76.4,0,0.0,0.0,85.0,55.0,0.0,68.9,65.7,1.0,2200.0,15,71.9,73.3,0,100.0,260,2,71.0,70.1,0,0.048857946,0,-11,74.6,70.2,0,0.0,0.0,1273,78.2,71.7,0,0.052898854,700,134,73.5,71.9,0,0.0,0.0,54,71.6,71.6,0,0.0,0.0,-1,72.9,72.6,0,0.0,0.0,51,71.7,74.0,0,0.0,0,42,73.9,73.5,0,0.024563989,0,4,72.1,75.3,0,99.908875,950,-3,0,73.2,0,0.0,0,-3,72.2,72.8,0,0.012103607,0,103,74.4,77.8,0,43.76119,100,197,72.7,78.1,0,33.94671,200,202,73.9,77.2,0,36.537342,200,203,76.2,78.0,0,24.15569,200.0,102,74.6,78.2,0,35.12107,100.0,206,73.9,78.3,0,30.752464,200.0,210,74.5,78.4,0,25.534111,200.0,102,73.2,78.3,0,32.659054,100,201,74.8,78.3,0,28.231222,200.0,102,71.9,77.9,0,35.25465,100,99,74.6,77.1,0,42.08506,100.0,108,73.5,77.7,0,42.727654,100,197,74.6,78.1,0,38.50485,200.0,103,74.2,78.2,0,24.550766,100.0,209,72.2,78.4,0,40.79551,200,191,74.6,78.4,0,35.689552,200.0,189,73.8,78.0,0,24.469036,200,90,72.9,78.2,0,32.64174,100,210,73.5,77.6,0,32.790268,200.0,200,72.0,77.6,0,19.284939,200,97,74.7,77.5,0,44.907715,100.0,203,73.5,77.0,0,42.82321,200,200,74.5,78.0,0,29.133678,200,0,74.4,76.0,0,0.0,0.0,201,75.0,78.0,0,29.624527,200.0,200,74.9,78.3,0,27.701035,200.0,196,74.4,78.3,0,31.266094,200.0,147,72.6,78.2,0,43.26355,150,202,74.3,78.3,0,29.65702,200.0,195,73.1,77.8,0,35.527275,200,101,75.1,77.0,0,47.757137,100,199,74.4,76.4,0,42.59519,200.0,202,74.8,77.9,0,36.251614,200.0,100,74.4,78.0,0,30.429596,100.0,197,74.5,77.3,0,29.551094,200.0,103,74.5,78.3,0,27.655214,100,101,74.2,78.2,0,29.466331,100.0,103,73.1,281.6,0,28.569838,100.0,200,74.7,77.9,0,29.726267,200.0,195,74.1,77.7,0,41.619717,200,89,75.1,78.4,0,33.13228,100.0,95,74.1,77.3,0,34.676926,100.0,200,74.9,77.3,0,32.478634,200.0,105,73.3,78.3,0,37.128216,100,228,74.5,76.4,0,49.36091,200.0,102,75.0,78.1,0,27.84117,100.0,105,73.9,77.7,0,29.442614,100,0,0,0,0,0,0,192,74.7,77.9,0,34.77623,200.0,200,73.4,76.6,0,46.389164,200,191,74.9,78.6,0,31.841234,200.0,199,74.3,78.7,0,31.292278,200.0,100,74.9,78.6,0,41.238358,100.0,100,75.4,78.5,0,23.323717,100.0,100,73.4,78.5,0,32.10763,100,198,73.0,78.3,0,25.358635,200,199,74.9,78.1,0,31.720373,200.0,97,72.9,77.6,0,41.96549,100,201,71.0,77.5,0,33.212234,200,76.3,79.9,84.4,142.2,99.9,117.1,1.2,0.0,29.98
20180718,2315,76.1,57.2,30.27322989,20.75951667,258,49.7,45.2,4.35,79.8,76.3,-0.1,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.35,7.5,200,77.6,78.2,69.95,0,0.0,0.0,60.0,0,0,72.1,0.0,61.0,0.8125,51.7,0,0,-0.1,1.5,0,0,0,74.8,74.9,65.05,30.0,15,98.4,63.454544,37.9,0,68,2.97,61.0,0.8125,54.7,0,0,77.6,86.4,11.0,4.8,1.4,15,15,85.1,64.05,100,100,92.2,0,75.6,0.45,65.31035,64.81035,0,9.2,0,0,1,21.9,1,72,154,76.4,0,0.0,0.0,85.0,55.0,0.0,68.9,65.8,1.0,2200.0,14,71.9,73.3,0,100.0,260,3,71.0,70.2,0,0.048857946,0,-10,74.5,70.3,0,0.0,0.0,1273,78.2,71.8,0,0.052898854,700,132,73.6,72.0,0,0.0,0.0,53,71.7,71.7,0,0.0,0.0,-1,73.0,72.7,0,0.0,0.0,48,71.7,74.1,0,0.0,0,42,74.0,73.6,0,0.024563989,0,4,72.1,75.4,0,99.908875,950,-3,0,73.3,0,0.0,0,-3,72.3,72.8,0,0.012103607,0,104,74.5,68.6,0,43.76119,100,199,72.7,69.4,0,33.94671,200,203,73.8,68.2,0,36.537342,200,204,76.2,69.8,0,24.15569,200.0,103,74.7,73.4,0,35.12107,100.0,206,73.9,71.7,0,30.752464,200.0,212,74.5,72.4,0,25.534111,200.0,103,73.3,73.6,0,32.659054,100,203,74.8,72.8,0,28.231222,200.0,103,72.0,71.0,0,35.25465,100,100,74.6,67.1,0,42.08506,100.0,107,73.5,68.4,0,42.34215,100,202,74.6,69.5,0,38.50485,200.0,103,74.3,72.2,0,24.550766,100.0,211,72.3,70.6,0,40.428352,200,193,74.7,73.6,0,35.689552,200.0,194,73.9,71.5,0,24.469036,200,91,73.0,72.7,0,32.64174,100,198,73.6,68.7,0,32.790268,200.0,198,72.1,69.1,0,19.284939,200,97,74.7,67.5,0,44.907715,100.0,203,73.5,66.9,0,42.82321,200,202,74.6,69.4,0,29.133678,200,0,74.4,75.9,0,0.0,0.0,201,75.1,69.4,0,29.624527,200.0,200,74.9,72.6,0,27.701035,200.0,199,74.5,72.0,0,31.266094,200.0,150,72.7,71.0,0,43.26355,150,205,74.4,70.7,0,29.65702,200.0,199,73.1,69.1,0,35.527275,200,102,75.1,66.8,0,47.757137,100,200,74.5,66.1,0,42.59519,200.0,199,74.8,69.6,0,36.251614,200.0,101,74.5,71.9,0,30.429596,100.0,200,74.6,72.9,0,29.551094,200.0,103,74.5,72.3,0,27.655214,100,103,74.3,72.5,0,29.466331,100.0,105,73.2,281.8,0,28.569838,100.0,198,74.7,71.3,0,29.726267,200.0,196,74.2,69.2,0,41.619717,200,91,75.1,72.0,0,33.13228,100.0,96,74.2,69.1,0,34.676926,100.0,202,75.0,67.6,0,32.478634,200.0,104,73.4,72.0,0,37.128216,100,227,74.5,66.2,0,48.778965,200.0,103,75.0,72.6,0,27.84117,100.0,118,74.0,70.0,0,29.442614,100,0,0,0,0,0,0,188,74.7,70.2,0,34.77623,200.0,204,73.4,66.6,0,46.389164,200,192,75.0,74.8,0,31.841234,200.0,200,74.4,73.1,0,31.292278,200.0,100,74.9,73.7,0,41.238358,100.0,101,75.4,73.2,0,23.323717,100.0,102,73.5,72.4,0,32.10763,100,199,73.1,71.4,0,25.358635,200,200,75.0,70.5,0,31.720373,200.0,98,73.0,68.7,0,41.96549,100,201,71.0,67.6,0,33.212234,200,76.3,80.0,84.5,144.2,99.9,117.1,1.2,0.1,29.98
20180718,2320,76.1,57.2,30.27322989,20.75951667,261,47.9,44.0,4.35,81.6,78.3,-0.1,3.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.35,7.5,200,77.8,78.4,69.9,0,0.0,0.0,60.4,0,0,72.3,0.0,61.4,0.8125,51.4,0,0,-0.1,1.5,0,0,0,74.6,74.6,56.8,30.0,15,93.2,63.818184,37.8,0,68,2.99,61.4,0.8125,54.2,0,0,83.4,87.6,10.5,4.3,1.8,15,15,91.5,55.0,100,100,68.1,0,75.6,0.5,65.43104,64.93104,0,9.3,0,0,1,28.5,1,72,153,76.5,0,0.0,0.0,85.0,55.0,0.0,68.9,65.9,1.0,2200.0,13,72.0,73.4,0,100.0,260,3,71.1,70.4,0,0.048857946,0,-11,74.5,70.4,0,0.0,0.0,1273,77.2,71.9,0,0.052898854,700,132,73.7,72.2,0,0.0,0.0,54,71.8,71.9,0,0.0,0.0,-1,73.1,72.8,0,0.0,0.0,48,71.7,74.2,0,0.0,0,41,74.0,73.8,0,0.024563989,0,3,72.2,75.5,0,99.908875,950,-3,0,73.3,0,0.0,0,-4,72.3,72.9,0,0.012103607,0,104,74.4,62.7,0,43.37159,100,200,72.2,63.5,0,33.94671,200,204,73.1,62.7,0,36.537342,200,205,76.2,64.1,0,24.15569,200.0,103,74.7,68.6,0,35.12107,100.0,210,74.0,66.2,0,30.752464,200.0,213,74.6,67.2,0,25.534111,200.0,104,73.3,69.0,0,32.659054,100,201,74.9,67.8,0,28.231222,200.0,104,72.0,65.8,0,35.25465,100,101,74.6,61.5,0,42.08506,100.0,108,73.6,62.6,0,42.34215,100,205,74.6,63.6,0,38.50485,200.0,102,74.3,67.1,0,24.550766,100.0,211,72.3,65.1,0,40.428352,200,194,74.8,69.0,0,35.689552,200.0,197,73.9,66.3,0,24.469036,200,93,73.0,68.1,0,32.64174,100,220,73.4,62.8,0,32.790268,200.0,207,72.1,63.5,0,19.284939,200,99,74.7,61.4,0,44.907715,100.0,204,73.5,61.2,0,42.82321,200,202,74.6,63.4,0,29.133678,200,0,74.5,75.3,0,0.0,0.0,204,75.1,63.7,0,29.624527,200.0,202,74.9,67.6,0,27.701035,200.0,200,74.5,66.6,0,31.266094,200.0,151,72.7,65.7,0,43.26355,150,205,74.4,64.7,0,29.65702,200.0,202,73.2,63.2,0,35.527275,200,103,75.0,61.1,0,47.757137,100,201,74.4,60.6,0,42.59519,200.0,205,74.8,63.7,0,36.251614,200.0,101,74.5,66.6,0,30.429596,100.0,199,74.5,69.4,0,29.551094,200.0,103,74.3,67.2,0,27.655214,100,104,74.3,67.6,0,29.466331,100.0,106,73.3,281.6,0,28.569838,100.0,197,74.7,65.7,0,29.726267,200.0,199,74.1,63.5,0,41.619717,200,91,75.1,66.2,0,33.13228,100.0,97,74.2,63.6,0,34.676926,100.0,207,74.9,61.7,0,32.478634,200.0,105,73.4,66.3,0,37.128216,100,191,74.0,60.6,0,48.186638,200.0,106,75.1,67.4,0,27.84117,100.0,128,74.0,64.2,0,29.442614,100,0,0,0,0,0,0,196,74.8,64.3,0,34.77623,200.0,207,73.3,61.0,0,46.389164,200,195,75.0,70.3,0,31.841234,200.0,201,74.4,67.9,0,31.292278,200.0,101,75.0,68.7,0,41.238358,100.0,101,75.4,68.1,0,23.323717,100.0,102,73.5,66.9,0,32.10763,100,200,73.1,65.6,0,25.358635,200,203,75.0,64.3,0,31.720373,200.0,98,72.8,62.9,0,41.96549,100,201,71.0,61.7,0,33.212234,200,76.4,80.0,84.6,143.2,100.0,117.3,1.3,0.0,29.98
20180718,2325,76.1,55.3,29.8675243,20.75951667,255,47.2,43.8,4.3,81.3,78.1,-0.1,3.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.3,7.5,200,78.1,78.4,70.05,0,0.0,0.0,60.4,0,0,72.4,0.0,61.4,0.8125,51.0,0,0,-0.1,1.5,0,0,0,74.4,74.3,55.55,30.0,15,87.5,63.818184,41.0,0,68,2.98,61.4,0.8125,53.9,0,0,87.3,87.4,12.4,4.3,1.8,15,15,97.4,57.45,100,100,38.8,0,75.6,0.6,65.43104,64.93104,0,9.4,0,0,1,34.6,1,72,151,76.6,0,0.0,0.0,85.0,55.0,0.0,68.9,65.9,1.0,2200.0,13,72.0,73.4,0,100.0,260,3,71.1,70.5,0,0.048857946,0,-11,74.4,70.5,0,0.0,0.0,1274,78.3,72.0,0,0.052898854,700,132,73.7,72.3,0,0.0,0.0,53,71.9,72.0,0,0.0,0.0,-1,73.1,73.0,0,0.0,0.0,48,71.8,74.3,0,0.0,0,41,74.0,73.9,0,0.024563989,0,4,72.2,75.6,0,99.908875,950,-3,0,73.4,0,0.0,0,-3,72.3,73.0,0,0.012103607,0,105,74.3,59.5,0,43.37159,100,200,71.7,60.2,0,33.94671,200,205,72.4,59.7,0,36.537342,200,207,76.2,60.6,0,24.15569,200.0,103,74.7,64.8,0,35.12107,100.0,209,73.9,62.5,0,30.752464,200.0,216,74.6,63.4,0,25.534111,200.0,104,73.3,65.4,0,32.659054,100,199,74.9,63.9,0,28.231222,200.0,104,71.7,62.4,0,35.25465,100,101,74.5,58.6,0,42.08506,100.0,109,73.5,59.4,0,42.34215,100,206,74.4,60.1,0,38.50485,200.0,104,74.3,63.5,0,24.550766,100.0,213,72.2,61.5,0,40.428352,200,194,74.7,65.3,0,35.689552,200.0,201,73.9,62.7,0,24.469036,200,94,73.0,64.6,0,32.64174,100,216,73.2,59.4,0,32.312374,200.0,204,72.0,60.4,0,19.284939,200,99,74.5,58.3,0,44.907715,100.0,205,73.4,58.4,0,42.82321,200,204,74.5,59.9,0,29.133678,200,0,74.5,74.9,0,0.0,0.0,205,75.0,60.3,0,29.624527,200.0,202,74.7,63.9,0,27.701035,200.0,201,74.5,62.8,0,31.266094,200.0,151,72.5,62.3,0,43.26355,150,204,74.4,60.9,0,29.65702,200.0,203,73.1,59.8,0,35.527275,200,103,74.7,58.2,0,47.757137,100,203,74.1,57.9,0,42.59519,200.0,203,74.7,60.2,0,36.251614,200.0,101,74.5,62.9,0,30.429596,100.0,199,74.3,67.2,0,29.551094,200.0,105,74.1,63.4,0,27.655214,100,104,74.3,64.0,0,29.466331,100.0,106,73.2,281.7,0,28.569838,100.0,195,74.7,61.9,0,29.726267,200.0,203,73.9,60.2,0,41.619717,200,93,75.1,62.3,0,33.13228,100.0,99,74.2,60.5,0,34.676926,100.0,207,74.9,58.6,0,32.478634,200.0,105,73.3,62.4,0,37.128216,100,198,73.4,57.8,0,48.186638,200.0,106,75.1,63.6,0,27.84117,100.0,129,73.9,60.6,0,29.003536,100,0,0,0,0,0,0,185,74.7,60.6,0,34.77623,200.0,208,73.0,58.1,0,46.389164,200,196,75.0,66.4,0,31.841234,200.0,201,74.3,64.0,0,31.292278,200.0,101,74.9,64.7,0,41.238358,100.0,102,75.4,64.2,0,23.323717,100.0,103,73.4,63.0,0,32.10763,100,202,72.9,61.8,0,25.358635,200,205,75.0,60.4,0,31.720373,200.0,98,72.4,59.5,0,41.96549,100,202,70.9,58.5,0,33.212234,200,76.4,80.0,84.5,143.2,100.0,117.4,1.2,0.5,29.98
20180718,2330,76.0,54.2,29.57003015,20.75951667,257,46.9,43.8,4.3,80.4,77.4,-0.1,4.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.3,7.5,200,78.3,78.4,70.2,0,0.0,0.0,60.4,0,0,72.6,0.0,61.4,0.8125,50.7,0,0,-0.1,1.5,0,0,0,74.2,74.1,54.3,30.0,15,81.7,63.818184,38.6,0,68,2.98,61.4,0.8125,53.6,0,0,89.0,87.7,10.6,4.7,1.5,15,15,99.9,59.9,100,100,24.2,0,75.6,0.65,65.43104,64.93104,0,9.4,0,0,1,40.4,1,72,153,76.7,0,0.0,0.0,85.0,55.0,0.0,69.0,66.0,1.0,2200.0,15,72.0,73.4,0,100.0,260,2,71.1,70.6,0,0.048857946,0,-11,74.3,70.5,0,0.0,0.0,1274,78.3,72.2,0,0.052898854,700,131,73.8,72.4,0,0.0,0.0,54,71.9,72.1,0,0.0,0.0,-1,73.2,73.1,0,0.0,0.0,52,71.8,74.4,0,0.0,0,42,74.0,74.0,0,0.024563989,0,4,72.2,75.7,0,99.908875,950,-4,0,73.5,0,0.0,0,-3,72.4,73.0,0,0.012103607,0,105,74.1,57.7,0,43.37159,100,202,71.2,58.4,0,33.94671,200,205,71.9,58.0,0,36.537342,200,206,76.1,58.5,0,24.15569,200.0,103,74.6,62.2,0,35.12107,100.0,210,73.8,60.1,0,30.752464,200.0,214,74.6,60.8,0,25.534111,200.0,103,73.1,62.9,0,32.659054,100,200,74.8,61.4,0,28.231222,200.0,104,71.5,60.1,0,35.25465,100,101,74.4,57.2,0,42.08506,100.0,109,73.4,57.8,0,42.34215,100,207,74.2,58.2,0,38.50485,200.0,102,74.2,61.2,0,24.550766,100.0,213,72.0,59.4,0,40.428352,200,196,74.6,62.6,0,35.689552,200.0,198,73.8,60.2,0,24.469036,200,94,72.9,62.2,0,32.64174,100,194,72.9,57.6,0,32.312374,200.0,200,71.7,58.6,0,19.284939,200,99,74.4,56.9,0,44.907715,100.0,205,73.3,57.0,0,42.82321,200,204,74.4,57.9,0,29.133678,200,0,74.5,74.4,0,0.0,0.0,204,75.0,58.3,0,29.624527,200.0,202,74.5,61.6,0,27.701035,200.0,203,74.5,60.3,0,31.266094,200.0,152,72.1,60.0,0,43.26355,150,206,74.4,58.7,0,29.65702,200.0,205,73.0,57.9,0,35.527275,200,103,74.5,56.7,0,47.757137,100,202,73.9,56.5,0,42.59519,200.0,205,74.6,58.3,0,36.251614,200.0,101,74.5,60.5,0,30.429596,100.0,201,74.1,65.8,0,29.551094,200.0,104,73.8,60.9,0,27.655214,100,106,74.2,61.5,0,29.466331,100.0,107,73.0,281.7,0,28.569838,100.0,195,74.6,59.6,0,29.726267,200.0,200,73.7,58.3,0,41.619717,200,93,75.0,59.9,0,33.13228,100.0,99,74.2,58.9,0,34.676926,100.0,207,74.8,57.1,0,32.478634,200.0,105,73.3,60.0,0,37.128216,100,197,72.8,56.3,0,48.186638,200.0,106,75.1,61.0,0,27.84117,100.0,129,73.8,58.5,0,29.003536,100,0,0,0,0,0,0,190,74.7,58.5,0,34.77623,200.0,209,72.6,56.6,0,46.389164,200,197,75.0,63.5,0,31.841234,200.0,201,74.2,61.4,0,31.292278,200.0,101,74.7,62.0,0,41.238358,100.0,102,75.3,61.4,0,23.323717,100.0,103,73.2,60.5,0,32.10763,100,203,72.6,59.7,0,25.358635,200,206,75.0,58.2,0,31.720373,200.0,98,72.1,57.7,0,41.96549,100,203,70.8,57.0,0,33.212234,200,76.5,80.1,84.6,142.2,100.0,117.6,1.2,0.0,29.98
20180718,2335,76.0,53.0,29.31510067,20.75951667,255,46.7,43.7,4.3,78.9,76.0,-0.1,4.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.3,7.5,200,78.5,78.4,70.45,0,0.0,0.0,60.4,0,0,72.5,0.0,61.4,0.8125,50.3,0,0,-0.1,1.5,0,0,0,74.0,74.0,54.15,30.0,15,75.8,63.818184,39.6,0,68,2.99,61.4,0.8125,53.4,0,0,89.5,87.7,11.2,4.4,2.1,15,15,77.6,63.95,100,100,23.5,0,75.6,0.65,65.43104,64.93104,0,9.7,0,0,1,44.5,1,72,154,76.8,0,0.0,0.0,85.0,55.0,0.0,69.0,66.2,1.0,2200.0,14,72.0,73.5,0,100.0,260,2,71.2,70.7,0,0.048857946,0,-11,74.3,70.6,0,0.0,0.0,1274,78.3,72.3,0,0.052898854,700,132,73.8,72.5,0,0.0,0.0,53,72.0,72.2,0,0.0,0.0,-1,73.3,73.2,0,0.0,0.0,48,71.8,74.5,0,0.0,0,40,74.1,74.1,0,0.024563989,0,3,72.2,75.8,0,99.908875,950,-4,0,73.6,0,0.0,0,-3,72.4,73.1,0,0.012103607,0,105,74.0,56.7,0,43.37159,100,202,70.8,57.4,0,33.94671,200,205,71.5,57.1,0,36.537342,200,207,76.0,57.4,0,24.15569,200.0,104,74.6,60.5,0,35.12107,100.0,211,73.6,58.6,0,30.752464,200.0,215,74.4,59.1,0,25.534111,200.0,103,73.0,61.2,0,32.659054,100,200,74.8,59.7,0,28.231222,200.0,104,71.2,58.7,0,35.25465,100,102,74.3,56.4,0,42.08506,100.0,108,73.3,56.9,0,41.821213,100,207,74.1,57.2,0,38.50485,200.0,103,74.2,59.7,0,24.550766,100.0,211,71.9,58.1,0,40.428352,200,195,74.5,60.8,0,35.689552,200.0,200,73.6,58.7,0,24.469036,200,95,72.7,60.7,0,32.64174,100,196,72.7,56.6,0,32.312374,200.0,207,71.6,57.6,0,19.284939,200,99,74.2,56.1,0,44.907715,100.0,205,73.1,56.2,0,42.82321,200,205,74.2,56.9,0,29.133678,200,0,74.5,74.0,0,0.0,0.0,203,74.9,57.2,0,29.624527,200.0,202,74.3,60.0,0,27.701035,200.0,202,74.5,58.8,0,31.266094,200.0,152,71.8,58.7,0,43.26355,150,205,74.3,57.5,0,29.65702,200.0,203,72.9,56.8,0,35.527275,200,103,74.4,56.0,0,47.757137,100,202,73.6,55.8,0,42.59519,200.0,202,74.6,57.2,0,36.251614,200.0,101,74.5,59.0,0,30.429596,100.0,202,73.9,65.1,0,29.551094,200.0,105,73.4,59.4,0,27.655214,100,104,74.2,60.0,0,29.466331,100.0,108,72.8,281.8,0,28.569838,100.0,195,74.5,58.2,0,29.726267,200.0,203,73.5,57.2,0,41.619717,200,93,75.0,58.5,0,33.13228,100.0,98,74.2,58.1,0,34.676926,100.0,207,74.7,56.3,0,32.045425,200.0,105,73.3,58.5,0,37.128216,100,202,72.3,55.5,0,48.186638,200.0,106,75.1,59.4,0,27.84117,100.0,134,73.6,57.3,0,29.003536,100,0,0,0,0,0,0,191,74.6,57.4,0,34.77623,200.0,206,72.2,55.8,0,46.389164,200,197,74.9,61.4,0,31.841234,200.0,201,73.9,59.7,0,31.292278,200.0,102,74.5,60.1,0,41.238358,100.0,103,75.1,59.7,0,23.323717,100.0,104,73.0,59.0,0,32.10763,100,203,72.4,58.4,0,25.358635,200,208,74.9,57.0,0,31.720373,200.0,98,71.7,56.6,0,41.96549,100,203,70.7,56.1,0,33.212234,200,76.5,80.1,84.6,145.2,100.1,117.5,1.2,1.6,29.98
20180718,2340,76.0,53.2,29.35757587,20.75951667,252,49.2,49.1,4.1,73.8,75.3,-0.1,3.95,0,0,0,5,97,0,0,1,0,0,0,200,72,7.5,4.1,7.5,200,78.6,78.6,70.7,0,0.0,0.0,60.4,0,0,72.4,0.0,61.4,0.8125,50.1,0,0,-0.1,1.5,0,0,0,73.8,73.8,54.0,30.0,15,69.9,63.818184,41.9,0,68,2.97,61.4,0.8125,53.1,0,0,90.3,88.1,13.9,4.2,1.6,15,15,66.9,68.0,100,100,34.5,0,75.6,0.65,65.43104,64.93104,0,9.9,0,0,0,0.0,0,72,153,76.9,0,0.0,0.0,85.0,55.0,0.0,69.0,66.2,1.0,2200.0,12,72.1,73.5,0,100.0,260,3,71.2,70.8,0,0.048857946,0,-11,74.3,70.6,0,0.0,0.0,1274,78.3,72.4,0,0.052898854,700,132,73.9,72.6,0,0.0,0.0,54,72.1,72.4,0,0.0,0.0,-1,73.3,73.3,0,0.0,0.0,51,71.9,74.5,0,0.0,0,41,74.1,74.2,0,0.024563989,0,3,72.3,76.0,0,99.908875,950,-4,0,73.7,0,0.0,0,-4,72.4,73.1,0,0.012103607,0,105,73.9,56.2,0,43.37159,100,202,70.5,56.8,0,33.94671,200,204,71.2,56.6,0,36.537342,200,209,76.0,56.7,0,24.15569,200.0,104,74.6,59.3,0,35.12107,100.0,210,73.5,57.7,0,30.752464,200.0,215,74.3,58.1,0,25.534111,200.0,104,72.8,60.0,0,32.659054,100,200,74.7,58.6,0,28.231222,200.0,104,71.1,57.7,0,35.25465,100,102,74.1,56.0,0,42.08506,100.0,108,73.2,56.4,0,41.821213,100,206,73.9,56.5,0,38.50485,200.0,104,74.1,58.7,0,24.550766,100.0,213,71.7,57.3,0,40.428352,200,195,74.4,59.5,0,35.689552,200.0,200,73.5,57.7,0,24.469036,200,95,72.6,59.6,0,32.64174,100,197,72.4,55.9,0,32.312374,200.0,203,71.4,57.1,0,19.284939,200,99,74.1,55.6,0,44.907715,100.0,205,73.0,55.9,0,42.82321,200,204,74.1,56.3,0,29.133678,200,0,74.5,73.7,0,0.0,0.0,205,74.8,56.5,0,29.624527,200.0,202,74.1,59.0,0,27.701035,200.0,202,74.4,57.7,0,31.266094,200.0,153,71.6,57.8,0,43.26355,150,205,74.3,56.7,0,29.65702,200.0,204,72.8,56.2,0,35.527275,200,103,74.2,55.6,0,47.757137,100,202,73.4,55.4,0,42.59519,200.0,205,74.5,56.6,0,36.251614,200.0,102,74.4,58.0,0,30.429596,100.0,204,73.7,64.4,0,29.551094,200.0,104,73.2,58.3,0,27.655214,100,105,74.1,58.9,0,29.466331,100.0,109,72.6,282.0,0,28.569838,100.0,195,74.4,57.3,0,29.726267,200.0,202,73.4,56.6,0,41.619717,200,91,74.9,57.6,0,33.13228,100.0,97,74.2,57.7,0,34.676926,100.0,205,74.6,55.8,0,32.045425,200.0,106,73.2,57.6,0,37.128216,100,200,71.8,55.1,0,48.186638,200.0,107,75.1,58.3,0,27.84117,100.0,134,73.5,56.5,0,29.003536,100,0,0,0,0,0,0,190,74.5,56.7,0,34.77623,200.0,209,71.9,55.3,0,46.389164,200,197,74.8,59.9,0,31.841234,200.0,201,73.7,58.5,0,31.292278,200.0,101,74.4,59.0,0,41.238358,100.0,103,75.0,58.6,0,23.323717,100.0,104,72.8,58.1,0,32.10763,100,204,72.3,57.7,0,25.358635,200,208,74.9,56.2,0,31.720373,200.0,98,71.5,56.0,0,41.96549,100,204,70.6,55.5,0,33.212234,200,76.6,80.2,84.6,144.2,100.1,117.8,1.1,-0.1,29.98
20180718,2345,75.9,52.5,29.14747796,20.75951667,238,52.4,52.4,4.1,73.6,75.4,-0.1,3.7,0,0,0,5,92,0,0,1,0,0,0,200,72,7.5,4.1,7.5,200,78.7,78.6,70.85,0,0.0,0.0,60.4,0,0,72.5,0.0,61.4,0.8125,50.0,0,0,-0.1,1.5,0,0,0,73.6,73.6,57.55,30.0,15,65.2,63.818184,40.1,0,68,2.96,61.4,0.8125,53.1,0,0,96.2,87.4,11.3,4.6,1.1,15,15,75.4,68.5,100,100,32.5,0,75.6,0.7,65.43104,64.93104,0,9.9,0,0,0,0.0,0,72,152,77.0,0,0.0,0.0,85.0,55.0,0.0,69.1,66.2,1.0,2200.0,14,72.1,73.5,0,100.0,260,3,71.2,70.9,0,0.048857946,0,-10,74.3,70.7,0,0.0,0.0,1274,78.3,72.5,0,0.052898854,700,134,73.9,72.7,0,0.0,0.0,53,72.2,72.5,0,0.0,0.0,-2,73.4,73.4,0,0.0,0.0,50,71.9,74.6,0,0.0,0,41,74.1,74.3,0,0.024563989,0,3,72.3,76.0,0,99.908875,950,-4,0,73.7,0,0.0,0,-4,72.4,73.2,0,0.012103607,0,105,73.8,57.2,0,43.37159,100,200,70.3,57.7,0,33.94671,200,204,70.9,57.7,0,36.537342,200,207,75.9,57.4,0,24.15569,200.0,104,74.5,59.1,0,35.12107,100.0,206,73.4,57.9,0,30.752464,200.0,213,74.1,58.1,0,25.534111,200.0,102,72.7,59.9,0,32.659054,100,198,74.5,58.6,0,28.231222,200.0,105,71.0,58.1,0,35.25465,100,101,74.0,57.4,0,42.08506,100.0,106,73.1,57.5,0,41.821213,100,206,73.8,57.2,0,38.50485,200.0,103,74.1,58.8,0,24.550766,100.0,210,71.6,57.8,0,40.428352,200,193,74.3,59.2,0,35.689552,200.0,199,73.4,57.9,0,24.469036,200,94,72.4,59.6,0,32.64174,100,191,72.2,56.9,0,32.312374,200.0,201,71.3,57.9,0,19.284939,200,99,74.1,56.9,0,44.907715,100.0,203,72.9,57.3,0,42.82321,200,202,74.1,57.0,0,29.133678,200,-1,74.5,73.4,0,0.0,0.0,203,74.7,57.3,0,29.624527,200.0,201,73.9,59.0,0,27.701035,200.0,202,74.3,57.8,0,31.266094,200.0,151,71.4,58.3,0,43.26355,150,209,74.2,57.3,0,29.65702,200.0,204,72.7,57.0,0,35.527275,200,102,74.1,57.0,0,47.757137,100,201,73.1,57.1,0,42.59519,200.0,206,74.4,57.3,0,36.251614,200.0,102,74.4,58.2,0,30.429596,100.0,203,73.6,64.5,0,29.551094,200.0,105,73.0,58.3,0,27.655214,100,104,74.1,58.9,0,29.466331,100.0,108,72.4,281.6,0,28.569838,100.0,195,74.3,57.6,0,29.726267,200.0,204,73.3,57.4,0,41.619717,200,92,74.9,57.9,0,33.13228,100.0,98,74.2,58.5,0,34.676926,100.0,204,74.5,57.0,0,32.045425,200.0,105,73.2,57.9,0,37.128216,100,197,71.4,56.6,0,48.186638,200.0,105,75.1,58.4,0,27.84117,100.0,121,73.4,57.2,0,28.552261,100,0,0,0,0,0,0,195,74.4,57.3,0,34.77623,200.0,212,71.7,56.8,0,46.389164,200,196,74.6,59.4,0,31.841234,200.0,201,73.5,58.5,0,31.292278,200.0,101,74.2,58.7,0,41.238358,100.0,103,74.8,58.5,0,23.323717,100.0,104,72.7,58.2,0,32.10763,100,204,72.1,58.1,0,25.358635,200,209,74.8,56.7,0,31.720373,200.0,98,71.3,57.0,0,41.96549,100,202,70.5,56.7,0,33.212234,200,76.7,80.2,84.7,144.2,100.1,118.1,-0.2,0.5,29.98
20180718,2350,75.9,52.8,29.21095225,20.75951667,1,54.1,54.2,4.1,73.8,75.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,78.9,78.6,71.0,0,0.0,0.0,60.4,0,0,72.5,0.0,61.4,0.8125,49.6,0,0,-0.1,1.5,0,0,0,73.5,73.6,61.1,30.0,15,62.9,63.818184,39.2,0,68,2.92,61.4,0.8125,53.4,0,0,99.8,86.8,11.1,4.4,2.1,15,15,65.5,69.0,100,100,38.6,0,75.6,0.7,65.43104,64.93104,0,10.2,0,0,0,0.0,0,72,153,77.2,0,0.0,0.0,85.0,55.0,0.0,69.1,66.2,1.0,2200.0,14,72.1,73.5,0,100.0,260,2,71.3,70.9,0,0.048857946,0,-11,74.2,70.8,0,0.0,0.0,1274,78.3,72.5,0,0.052898854,700,134,74.0,72.8,0,0.0,0.0,54,72.2,72.6,0,0.0,0.0,-2,73.5,73.5,0,0.0,0.0,51,71.9,74.7,0,0.0,0,41,74.1,74.4,0,0.024563989,0,3,72.3,76.2,0,99.908875,950,-4,0,73.8,0,0.0,0,-4,72.5,73.2,0,0.012103607,0,104,73.7,60.0,0,43.37159,100,199,70.2,60.3,0,33.94671,200,202,70.9,60.6,0,36.537342,200,206,75.8,59.8,0,24.15569,200.0,104,74.5,60.3,0,35.12107,100.0,204,73.3,59.7,0,30.752464,200.0,212,74.0,59.6,0,25.534111,200.0,102,72.6,61.1,0,32.659054,100,197,74.6,60.1,0,28.231222,200.0,104,70.9,60.1,0,35.25465,100,100,73.9,60.6,0,42.08506,100.0,105,73.0,60.2,0,41.821213,100,204,73.7,59.6,0,38.50485,200.0,102,74.0,60.4,0,24.550766,100.0,206,71.5,60.0,0,40.428352,200,193,74.2,60.2,0,35.689552,200.0,196,73.3,59.6,0,24.469036,200,92,72.3,61.0,0,32.64174,100,192,72.1,59.6,0,32.312374,200.0,198,71.2,60.4,0,19.284939,200,97,74.0,60.0,0,44.907715,100.0,202,72.8,60.5,0,42.82321,200,203,74.0,59.5,0,29.133678,200,0,74.4,73.1,0,0.0,0.0,202,74.6,59.9,0,29.624527,200.0,199,73.8,60.4,0,27.701035,200.0,200,74.3,59.5,0,31.266094,200.0,150,71.3,60.4,0,43.26355,150,204,74.1,59.6,0,29.65702,200.0,200,72.7,59.5,0,35.527275,200,103,74.0,60.2,0,47.757137,100,199,73.0,60.5,0,42.59519,200.0,200,74.3,59.7,0,36.251614,200.0,101,74.4,59.8,0,30.429596,100.0,202,73.5,65.5,0,29.551094,200.0,103,72.9,59.8,0,27.655214,100,104,74.0,60.4,0,29.466331,100.0,108,72.3,281.9,0,28.569838,100.0,194,74.2,59.6,0,29.726267,200.0,201,73.2,59.9,0,41.619717,200,91,74.8,59.7,0,33.13228,100.0,97,74.2,60.9,0,34.676926,100.0,203,74.4,60.0,0,32.045425,200.0,104,73.1,59.8,0,37.128216,100,189,71.1,60.1,0,48.186638,200.0,105,75.0,59.9,0,27.84117,100.0,116,73.2,59.5,0,28.552261,100,0,0,0,0,0,0,194,74.3,59.8,0,34.77623,200.0,201,71.5,60.2,0,46.389164,200,195,74.6,60.2,0,31.841234,200.0,199,73.3,60.0,0,31.292278,200.0,100,74.1,59.9,0,41.238358,100.0,102,74.7,59.9,0,23.323717,100.0,102,72.6,59.9,0,32.10763,100,204,72.0,60.2,0,24.782558,200,208,74.8,59.1,0,31.720373,200.0,98,71.2,59.8,0,41.96549,100,201,70.4,59.8,0,33.212234,200,76.7,80.3,84.5,144.2,100.1,117.7,-0.1,0.0,29.98
20180718,2355,75.8,52.8,29.14196637,20.75951667,1,54.0,54.3,4.05,74.0,75.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,79.1,78.6,71.0,0,0.0,0.0,60.4,0,0,72.6,0.0,61.4,0.8125,49.5,0,0,-0.1,1.5,0,0,0,73.6,73.6,61.1,30.0,15,63.2,63.818184,39.5,0,68,2.92,61.4,0.8125,54.4,0,0,96.3,86.2,11.1,4.4,1.5,15,15,50.5,69.0,100,100,65.7,0,75.6,0.75,65.43104,64.93104,0,10.3,0,0,0,0.0,0,72,151,77.2,0,0.0,0.0,85.0,55.0,0.0,69.1,66.3,1.0,2200.0,13,72.2,73.6,0,100.0,260,2,71.3,71.1,0,0.048857946,0,-11,74.2,70.8,0,0.0,0.0,1275,78.3,72.6,0,0.052898854,700,133,74.0,72.9,0,0.0,0.0,53,72.3,72.7,0,0.0,0.0,-2,73.5,73.6,0,0.0,0.0,50,71.9,74.7,0,0.0,0,42,74.1,74.5,0,0.024563989,0,3,72.4,76.2,0,99.908875,950,-4,0,73.8,0,0.0,0,-4,72.5,73.3,0,0.012103607,0,103,73.7,63.5,0,43.37159,100,199,70.2,63.7,0,33.94671,200,203,71.0,63.9,0,36.537342,200,206,75.8,63.2,0,24.15569,200.0,104,74.4,62.8,0,35.12107,100.0,205,73.3,62.8,0,30.752464,200.0,210,74.0,62.4,0,25.534111,200.0,102,72.5,63.6,0,32.659054,100,197,74.5,62.9,0,28.231222,200.0,105,70.9,63.0,0,35.25465,100,100,73.9,64.2,0,42.08506,100.0,104,72.9,63.8,0,41.821213,100,203,73.6,63.2,0,38.50485,200.0,103,74.0,63.1,0,24.550766,100.0,206,71.4,63.2,0,40.428352,200,190,74.2,62.6,0,35.689552,200.0,198,73.3,62.4,0,24.469036,200,92,72.2,63.5,0,32.64174,100,190,72.0,63.1,0,32.312374,200.0,196,71.2,63.7,0,19.284939,200,97,74.0,63.6,0,44.907715,100.0,201,72.7,64.1,0,42.82321,200,202,73.9,62.9,0,29.133678,200,0,74.4,72.9,0,0.0,0.0,205,74.6,63.3,0,29.624527,200.0,199,73.7,63.2,0,27.701035,200.0,199,74.2,62.3,0,31.266094,200.0,149,71.2,63.5,0,43.26355,150,206,74.1,62.9,0,29.65702,200.0,200,72.6,63.0,0,35.527275,200,102,74.1,63.9,0,47.757137,100,199,73.1,64.2,0,42.59519,200.0,199,74.3,63.1,0,36.251614,200.0,101,74.3,62.7,0,30.429596,100.0,202,73.4,67.2,0,29.551094,200.0,104,72.8,62.7,0,27.655214,100,103,74.0,63.0,0,29.466331,100.0,107,72.2,281.8,0,28.569838,100.0,195,74.2,62.7,0,29.726267,200.0,203,73.2,63.3,0,41.619717,200,91,74.8,62.7,0,33.13228,100.0,96,74.2,64.2,0,34.676926,100.0,202,74.3,63.6,0,32.045425,200.0,104,73.1,62.7,0,37.128216,100,188,71.1,63.7,0,48.186638,200.0,103,75.0,62.7,0,27.84117,100.0,112,73.2,62.7,0,28.552261,100,0,0,0,0,0,0,193,74.3,63.0,0,34.77623,200.0,202,71.5,63.6,0,46.389164,200,195,74.5,62.5,0,31.841234,200.0,198,73.3,62.8,0,31.292278,200.0,100,74.0,62.4,0,41.238358,100.0,101,74.7,62.6,0,23.323717,100.0,102,72.6,62.9,0,32.10763,100,203,71.9,63.4,0,24.782558,200,207,74.7,62.3,0,31.720373,200.0,98,71.2,63.0,0,41.96549,100,200,70.4,63.3,0,33.212234,200,76.8,80.3,84.7,142.2,100.1,117.7,0.5,0.2,30.0
