Date' (yyyymmdd),Time' (min),Outdoor Air Temperature' (°F),Outdoor Air Relative Humidity' (%),Outdoor Air Enthalpy' (BTU/lb),Energy Usage Hour' (KWh),Sensor: Chilled Water Flowrate' (GPM),Sensor: Chilled Water Return Temperature' (°F),Sensor: Chilled Water Supply Temperature' (°F),Sensor: Cooling Water Delta Pressure' (psi),Sensor: Cooling Water Return Temperature' (°F),Sensor: Cooling Water Supply Temperature'(°F),Sensor: Cooling Water Valve Feedback' (%),Sensor: Chilled Water Supply Delta Pressure' (psi),"Control Chiller Status' (0 = Off, 1 = On)","Spare Pump Status' (0 = Off, 1 = On)","Bypass Valve Status' (0 = Closed, 1 = Open)",Control: Chilled Water Bypass Valve Output' (%),Control: Chilled Water Pump Vfd Output' (%),Control: Cooling Water Pump Vfd Output' (%),"Control: Chiller On/Off' (0 = Off, 1 = On)","Control: Chilled Water Pump On/Off' (0 = Off, 1 = On)","Control: Cooling Water Pump On/Off' (0 = Off, 1 = On)","Control: Spare Pump On/Off' (0 = Off, 1 = On)",Control: Cooling Water Bypass Setpoint' (%),Chilled Water Flowrate Setpoint' (GPM ),Bypass Valve Setpoint' (psi),Cooling Water Delta Pressure Setpoint' (psi),Sensor: Cooling Water Delta Pressure' (psi).1,Chilled Water Delta Pressure Setpoint' (psi),Chilled Water Flowrate Setpoint' (GPM),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Control: Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control: Return Fan Speed' (%),Sensor: Filter DP' (inches of water column  or in.  w.c.),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (inches of water column  or w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder).1,Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),×' (placeholder).2,Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Sensor: Return Air Temperature' (°F).1,Sensor: Mixed Air Temperature' (°F).1,Sensor: Supply Air Temperature' (°F).1,Supply Fan Speed' (%),Economizer Position' (%).1,Feedback: Cooling Coil Valve Position' (%).1,Economizer Setpoint' (%).1,Control Return Fan Speed' (%),×' (placeholder).3,Sensor: Between-coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F).1,Supply Air Static Pressure Setpoint' (in. w.c.).1,Sensor: Return Air Relative Humidity' (%).1,×' (placeholder).4,×' (placeholder).5,Sensor: Supply Air Humidity' (%),Sensor: Supply Air Fan Current' (Amperes).1,Sensor: Return Air Fan Current' (Amperes).1,Control: Steam Valve 1/3' (%).1,Control: Steam Valve 2/3' (%).1,Control: Relief Air Damper' (%),Control: Return Air Damper' (%),Sensor: Supply Air Humidity' (%).1,Sensor: Supply Air Temperature' (°F).2,Sf_vfd_output' (%),Economizer Position' (%).2,Feedback: Cooling Coil Valve Position' (%).2,×' (placeholder).6,Sensor: Between-Coil Temperature' (°F).1,Sensor: Supply Air Static Pressure' (in. w.c.).1,Supply Air Temperature Setpoint' (°F).2,Supply Air Temperature Setpoint' (in. w.c.),×' (Placeholder),Sensor: Supply Air Fan Current' (Amperes).2,Steam Valve 1/3' (%),Steam Valve 2/3' (%),"Cooling Tower Fan Status' Binary (0 = Off, 1 = On)",Damper Position' (%),"Cooling Tower Fan Start/Stop' (0 = Off, 1 = On)",Cooling Tower Variable Frequency Drive Setpoint' (%),Sensor: Flowrate' (GPM ),Sensor: Discharge Temperature' (°F),Control Signal for Hot Water Valve Position' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Cooling Setpoint' (°F),Heating Setpoint' (°F),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F).1,Control: Damper  Position' (%),Control: Flow Setpoint' (GPM).1,Sensor: Air Flow Rate' (CFM).1,Sensor: Zone Temperature' (°F).1,Sensor: Discharge Temperature' (°F).2,Control:Hot Water Valve' (%),Control: Damper Position' (%).1,Control: Flow Setpoint' (GPM).2,Sensor: Air Flow Rate' (CFM).2,Sensor: Zone Temperature' (°F).2,Sensor: Discharge Temperature' (°F).3,Control:Hot Water Valve' (%).1,Control: Damper Position' (%).2,Control: Flow Setpoint' (GPM).3,Sensor: Air Flow Rate' (CFM).3,Sensor: Zone Temperature' (°F).3,Sensor: Discharge Temperature' (°F).4,Control:Hot Water Valve' (%).2,Control: Damper Position' (%).3,Control: Flow Setpoint' (GPM).4,Sensor: Air Flow Rate' (CFM).4,Sensor: Zone Temperature' (°F).4,Sensor: Discharge Temperature' (°F).5,Control:Hot Water Valve' (%).3,Control: Damper Position' (%).4,Control: Flow Setpoint' (GPM).5,Sensor: Air Flow Rate' (CFM).5,Sensor: Zone Temperature' (°F).5,Sensor: Discharge Temperature' (°F).6,Control:Hot Water Valve' (%).4,Control: Damper Position' (%).5,Control: Flow Setpoint' (GPM).6,Sensor: Air Flow Rate' (CFM).6,Sensor: Zone Temperature' (°F).6,Sensor: Discharge Temperature' (°F).7,Control:Hot Water Valve' (%).5,Control: Damper Position' (%).6,Control: Flow Setpoint' (GPM).7,Sensor: Air Flow Rate' (CFM).7,Sensor: Zone Temperature' (°F).7,Sensor: Discharge Temperature' (°F).8,Control:Hot Water Valve' (%).6,Control: Damper Position' (%).7,Control: Flow Setpoint' (GPM).8,Sensor: Air Flow Rate' (CFM).8,Sensor: Zone Temperature' (°F).8,Sensor: Discharge Temperature' (°F).9,Control:Hot Water Valve' (%).7,Control: Damper Position' (%).8,Control: Flow Setpoint' (GPM).9,Sensor: Air Flow Rate' (CFM).9,Sensor: Zone Temperature' (°F).9,Sensor: Discharge Temperature' (°F).10,Control:Hot Water Valve' (%).8,Control: Damper Position' (%).9,Control: Flow Setpoint' (GPM).10,Sensor: Air Flow Rate' (CFM).10,Sensor: Zone Temperature' (°F).10,Sensor: Discharge Temperature' (°F).11,Control:Hot Water Valve' (%).9,Control: Damper Position' (%).10,Control: Flow Setpoint' (GPM).11,Sensor: Air Flow Rate' (CFM).11,×' (placeholder).7,Sensor: Discharge Temperature' (°F).12,Control:Hot Water Valve' (%).10,Control: Damper Position' (%).11,Control: Flow Setpoint' (GPM).12,Sensor: Air Flow Rate' (CFM).12,Sensor: Zone Temperature' (°F).11,Sensor: Discharge Temperature' (°F).13,Control:Hot Water Valve' (%).11,Control: Damper Position' (%).12,Control: Flow Setpoint' (GPM).13,Sensor: Air Flow Rate' (CFM).13,Sensor: Zone Temperature' (°F).12,Sensor: Discharge Temperature' (°F).14,Control:Hot Water Valve' (%).12,Control: Damper Position' (%).13,Control: Flow Setpoint' (GPM).14,Sensor: Air Flow Rate' (CFM).14,Sensor: Zone Temperature' (°F).13,Sensor: Discharge Temperature' (°F).15,Control:Hot Water Valve' (%).13,Control: Damper Position' (%).14,Control: Flow Setpoint' (GPM).15,Sensor: Air Flow Rate' (CFM).15,Sensor: Zone Temperature' (°F).14,Sensor: Discharge Temperature' (°F).16,Control:Hot Water Valve' (%).14,Control: Damper Position' (%).15,Control: Flow Setpoint' (GPM).16,Sensor: Air Flow Rate' (CFM).16,Sensor: Zone Temperature' (°F).15,Sensor: Discharge Temperature' (°F).17,Control:Hot Water Valve' (%).15,Control: Damper Position' (%).16,Control: Flow Setpoint' (GPM).17,Sensor: Air Flow Rate' (CFM).17,Sensor: Zone Temperature' (°F).16,Sensor: Discharge Temperature' (°F).18,Control:Hot Water Valve' (%).16,Control: Damper Position' (%).17,Control: Flow Setpoint' (GPM).18,Sensor: Air Flow Rate' (CFM).18,Sensor: Zone Temperature' (°F).17,Sensor: Discharge Temperature' (°F).19,Control:Hot Water Valve' (%).17,Control: Damper Position' (%).18,Control: Flow Setpoint' (GPM).19,Sensor: Air Flow Rate' (CFM).19,Sensor: Zone Temperature' (°F).18,Sensor: Discharge Temperature' (°F).20,Control:Hot Water Valve' (%).18,Control: Damper Position' (%).19,Control: Flow Setpoint' (GPM).20,Sensor: Air Flow Rate' (CFM).20,Sensor: Zone Temperature' (°F).19,Sensor: Discharge Temperature' (°F).21,Control:Hot Water Valve' (%).19,Control: Damper Position' (%).20,Control: Flow Setpoint' (GPM).21,Sensor: Air Flow Rate' (CFM).21,Sensor: Zone Temperature' (°F).20,Sensor: Discharge Temperature' (°F).22,Control:Hot Water Valve' (%).20,Control: Damper Position' (%).21,Control: Flow Setpoint' (GPM).22,Sensor: Air Flow Rate' (CFM).22,Sensor: Zone Temperature' (°F).21,Sensor: Discharge Temperature' (°F).23,Control:Hot Water Valve' (%).21,Control: Damper Position' (%).22,Control: Flow Setpoint' (GPM).23,Sensor: Air Flow Rate' (CFM).23,Sensor: Zone Temperature' (°F).22,Sensor: Discharge Temperature' (°F).24,Control:Hot Water Valve' (%).22,Control: Damper Position' (%).23,Control: Flow Setpoint' (GPM).24,Sensor: Air Flow Rate' (CFM).24,Sensor: Zone Temperature' (°F).23,Sensor: Discharge Temperature' (°F).25,Control:Hot Water Valve' (%).23,Control: Damper Position' (%).24,Control: Flow Setpoint' (GPM).25,Sensor: Air Flow Rate' (CFM).25,Sensor: Zone Temperature' (°F).24,Sensor: Discharge Temperature' (°F).26,Control:Hot Water Valve' (%).24,Control: Damper Position' (%).25,Control: Flow Setpoint' (GPM).26,Sensor: Air Flow Rate' (CFM).26,Sensor: Zone Temperature' (°F).25,Sensor: Discharge Temperature' (°F).27,Control:Hot Water Valve' (%).25,Control: Damper Position' (%).26,Control: Flow Setpoint' (GPM).27,Sensor: Air Flow Rate' (CFM).27,Sensor: Zone Temperature' (°F).26,Sensor: Discharge Temperature' (°F).28,Control:Hot Water Valve' (%).26,Control: Damper Position' (%).27,Control: Flow Setpoint' (GPM).28,Sensor: Air Flow Rate' (CFM).28,Sensor: Zone Temperature' (°F).27,Sensor: Discharge Temperature' (°F).29,Control:Hot Water Valve' (%).27,Control: Damper Position' (%).28,Control: Flow Setpoint' (GPM).29,Sensor: Air Flow Rate' (CFM).29,Sensor: Zone Temperature' (°F).28,Sensor: Discharge Temperature' (°F).30,Control:Hot Water Valve' (%).28,Control: Damper Position' (%).29,Control: Flow Setpoint' (GPM).30,Sensor: Air Flow Rate' (CFM).30,Sensor: Zone Temperature' (°F).29,Sensor: Discharge Temperature' (°F).31,Control:Hot Water Valve' (%).29,Control: Damper Position' (%).30,Control: Flow Setpoint' (GPM).31,Sensor: Air Flow Rate' (CFM).31,Sensor: Zone Temperature' (°F).30,Sensor: Discharge Temperature' (°F).32,Control:Hot Water Valve' (%).30,Control: Damper Position' (%).31,Control: Flow Setpoint' (GPM).32,Sensor: Air Flow Rate' (CFM).32,Sensor: Zone Temperature' (°F).31,Sensor: Discharge Temperature' (°F).33,Control:Hot Water Valve' (%).31,Control: Damper Position' (%).32,Control: Flow Setpoint' (GPM).33,Sensor: Air Flow Rate' (CFM).33,Sensor: Zone Temperature' (°F).32,Sensor: Discharge Temperature' (°F).34,Control:Hot Water Valve' (%).32,Control: Damper Position' (%).33,Control: Flow Setpoint' (GPM).34,Sensor: Air Flow Rate' (CFM).34,Sensor: Zone Temperature' (°F).33,Sensor: Discharge Temperature' (°F).35,Control:Hot Water Valve' (%).33,Control: Damper Position' (%).34,Control: Flow Setpoint' (GPM).35,Sensor: Air Flow Rate' (CFM).35,Sensor: Zone Temperature' (°F).34,Sensor: Discharge Temperature' (°F).36,Control:Hot Water Valve' (%).34,Control: Damper Position' (%).35,Control: Flow Setpoint' (GPM).36,Sensor: Air Flow Rate' (CFM).36,Sensor: Zone Temperature' (°F).35,Sensor: Discharge Temperature' (°F).37,Control:Hot Water Valve' (%).35,Control: Damper Position' (%).36,Control: Flow Setpoint' (GPM).37,Sensor: Air Flow Rate' (CFM).37,Sensor: Zone Temperature' (°F).36,Sensor: Discharge Temperature' (°F).38,Control:Hot Water Valve' (%).36,Control: Damper Position' (%).37,Control: Flow Setpoint' (GPM).38,Sensor: Air Flow Rate' (CFM).38,Sensor: Zone Temperature' (°F).37,Sensor: Discharge Temperature' (°F).39,Control:Hot Water Valve' (%).37,Control: Damper Position' (%).38,Control: Flow Setpoint' (GPM).39,Sensor: Air Flow Rate' (CFM).39,Sensor: Zone Temperature' (°F).38,Sensor: Discharge Temperature' (°F).40,Control:Hot Water Valve' (%).38,Control: Damper Position' (%).39,Control: Flow Setpoint' (GPM).40,Sensor: Air Flow Rate' (CFM).40,Sensor: Zone Temperature' (°F).39,Sensor: Discharge Temperature' (°F).41,Control:Hot Water Valve' (%).39,Control: Damper Position' (%).40,Control: Flow Setpoint' (GPM).41,Sensor: Air Flow Rate' (CFM).41,Sensor: Zone Temperature' (°F).40,Sensor: Discharge Temperature' (°F).42,Control:Hot Water Valve' (%).40,Control: Damper Position' (%).41,Control: Flow Setpoint' (GPM).42,Sensor: Air Flow Rate' (CFM).42,Sensor: Zone Temperature' (°F).41,Sensor: Discharge Temperature' (°F).43,Control:Hot Water Valve' (%).41,Control: Damper Position' (%).42,Control: Flow Setpoint' (GPM).43,Sensor: Air Flow Rate' (CFM).43,Sensor: Zone Temperature' (°F).42,Sensor: Discharge Temperature' (°F).44,Control:Hot Water Valve' (%).42,Control: Damper Position' (%).43,Control: Flow Setpoint' (GPM).44,Sensor: Air Flow Rate' (CFM).44,Sensor: Zone Temperature' (°F).43,Sensor: Discharge Temperature' (°F).45,Control:Hot Water Valve' (%).43,Control: Damper Position' (%).44,Control: Flow Setpoint' (GPM).45,Sensor: Air Flow Rate' (CFM).45,Sensor: Zone Temperature' (°F).44,Sensor: Discharge Temperature' (°F).46,Control:Hot Water Valve' (%).44,Control: Damper Position' (%).45,Control: Flow Setpoint' (GPM).46,Sensor: Air Flow Rate' (CFM).46,Sensor: Zone Temperature' (°F).45,Sensor: Discharge Temperature' (°F).47,Control:Hot Water Valve' (%).45,Control: Damper Position' (%).46,Control: Flow Setpoint' (GPM).47,Sensor: Air Flow Rate' (CFM).47,Sensor: Zone Temperature' (°F).46,Sensor: Discharge Temperature' (°F).48,Control:Hot Water Valve' (%).46,Control: Damper Position' (%).47,Control: Flow Setpoint' (GPM).48,Sensor: Air Flow Rate' (CFM).48,Sensor: Zone Temperature' (°F).47,Sensor: Discharge Temperature' (°F).49,Control:Hot Water Valve' (%).47,Control: Damper Position' (%).48,Control: Flow Setpoint' (GPM).49,Sensor: Air Flow Rate' (CFM).49,Sensor: Zone Temperature' (°F).48,Sensor: Discharge Temperature' (°F).50,Control:Hot Water Valve' (%).48,Control: Damper Position' (%).49,Control: Flow Setpoint' (GPM).50,Sensor: Air Flow Rate' (CFM).50,Sensor: Zone Temperature' (°F).49,Sensor: Discharge Temperature' (°F).51,Control:Hot Water Valve' (%).49,Control: Damper Position' (%).50,Control: Flow Setpoint' (GPM).51,Sensor: Air Flow Rate' (CFM).51,Sensor: Zone Temperature' (°F).50,Sensor: Discharge Temperature' (°F).52,Control:Hot Water Valve' (%).50,Control: Damper Position' (%).51,Control: Flow Setpoint' (GPM).52,Sensor: Air Flow Rate' (CFM).52,Sensor: Zone Temperature' (°F).51,Sensor: Discharge Temperature' (°F).53,Control:Hot Water Valve' (%).51,Control: Damper Position' (%).52,Control: Flow Setpoint' (GPM).53,Sensor: Air Flow Rate' (CFM).53,Sensor: Zone Temperature' (°F).52,Sensor: Discharge Temperature' (°F).54,Control:Hot Water Valve' (%).52,Control: Damper Position' (%).53,Control: Flow Setpoint' (GPM).54,Sensor: Air Flow Rate' (CFM).54,Sensor: Zone Temperature' (°F).53,Sensor: Discharge Temperature' (°F).55,Control:Hot Water Valve' (%).53,Control: Damper Position' (%).54,Control: Flow Setpoint' (GPM).55,Sensor: Air Flow Rate' (CFM).55,Sensor: Zone Temperature' (°F).54,Sensor: Discharge Temperature' (°F).56,Control:Hot Water Valve' (%).54,Control: Damper Position' (%).55,Control: Flow Setpoint' (GPM).56,Sensor: Air Flow Rate' (CFM).56,Sensor: Zone Temperature' (°F).55,Sensor: Discharge Temperature' (°F).57,Control:Hot Water Valve' (%).55,Control: Damper Position' (%).56,Control: Flow Setpoint' (GPM).57,Sensor: Air Flow Rate' (CFM).57,Sensor: Zone Temperature' (°F).56,Sensor: Discharge Temperature' (°F).58,Control:Hot Water Valve' (%).56,Control: Damper Position' (%).57,Control: Flow Setpoint' (GPM).58,Sensor: Air Flow Rate' (CFM).58,Sensor: Zone Temperature' (°F).57,Sensor: Discharge Temperature' (°F).59,Control:Hot Water Valve' (%).57,Control: Damper Position' (%).58,Control: Flow Setpoint' (GPM).59,Sensor: Air Flow Rate' (CFM).59,Sensor: Zone Temperature' (°F).58,Sensor: Discharge Temperature' (°F).60,Control:Hot Water Valve' (%).58,Control: Damper Position' (%).59,Control: Flow Setpoint' (GPM).60,Sensor: Air Flow Rate' (CFM).60,Sensor: Zone Temperature' (°F).59,Sensor: Discharge Temperature' (°F).61,Control:Hot Water Valve' (%).59,Control: Damper Position' (%).60,Control: Flow Setpoint' (GPM).61,Sensor: Air Flow Rate' (CFM).61,Sensor: Zone Temperature' (°F).60,Sensor: Discharge Temperature' (°F).62,Control:Hot Water Valve' (%).60,Control: Damper Position' (%).61,Control: Flow Setpoint' (GPM).62,Sensor: Air Flow Rate' (CFM).62,Sensor: Zone Temperature' (°F).61,Sensor: Discharge Temperature' (°F).63,Control:Hot Water Valve' (%).61,Control: Damper Position' (%).62,Control: Flow Setpoint' (GPM).63,Sensor: Air Flow Rate' (CFM).63,Sensor: Zone Temperature' (°F).62,Sensor: Discharge Temperature' (°F).64,Control:Hot Water Valve' (%).62,Control: Damper Position' (%).63,Control: Flow Setpoint' (GPM).64,Sensor: Air Flow Rate' (CFM).64,Sensor: Zone Temperature' (°F).63,Sensor: Discharge Temperature' (°F).65,Control:Hot Water Valve' (%).63,Control: Damper Position' (%).64,Control: Flow Setpoint' (GPM).65,Sensor: Air Flow Rate' (CFM).65,Sensor: Zone Temperature' (°F).64,Sensor: Discharge Temperature' (°F).66,Control:Hot Water Valve' (%).64,Control: Damper Position' (%).65,Control: Flow Setpoint' (GPM).66,Sensor: Air Flow Rate' (CFM).66,Sensor: Zone Temperature' (°F).65,Sensor: Discharge Temperature' (°F).67,Control:Hot Water Valve' (%).65,Control: Damper Position' (%).66,Control: Flow Setpoint' (GPM).67,Sensor: Air Flow Rate' (CFM).67,Sensor: Zone Temperature' (°F).66,Sensor: Discharge Temperature' (°F).68,Control:Hot Water Valve' (%).66,Control: Damper Position' (%).67,Control: Flow Setpoint' (GPM).68,Sensor: Air flow rate',Sensor: Zone temperature',Sensor: Discharge temperature',Control:HW valve',Control: Damper  Position',Control: Flow Stpt',Sensor: Air Flow Rate' (CFM).68,Sensor: Zone Temperature' (°F).67,Sensor: Discharge Temperature' (°F).69,Control:Hot Water Valve' (%).67,Control: Damper Position' (%).68,Control: Flow Setpoint' (GPM).69,Sensor: Air Flow Rate' (CFM).69,Sensor: Zone Temperature' (°F).68,Sensor: Discharge Temperature' (°F).70,Control:Hot Water Valve' (%).68,Control: Damper Position' (%).69,Control: Flow Setpoint' (GPM).70,Sensor: Air Flow Rate' (CFM).70,Sensor: Zone Temperature' (°F).69,Sensor: Discharge Temperature' (°F).71,Control:Hot Water Valve' (%).69,Control: Damper Position' (%).70,Control: Flow Setpoint' (GPM).71,Control: Flow Setpoint' (GPM).72,Control: Flow Setpoint' (GPM).73,Control: Flow Setpoint' (GPM).74,Control: Flow Setpoint' (GPM).75,Control: Flow Setpoint' (GPM).76,Control: Flow Setpoint' (GPM).77,Control: Flow Setpoint' (GPM).78,Control: Flow Setpoint' (GPM).79,Outdoor air Pressure' (inHg)
20180722,0,72.1,99.6,35.92213182,19.79717167,1,54.5,55.2,0.25,72.7,72.3,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.25,7.5,200,81.6,74.2,69.4,0.0,0.0,0.0,63.6,0.0,0,71.8,0.0,64.6,0.8125,63.3,0,0,-0.2,1.4,0,0,0,74.6,74.0,78.4,30.0,15,85.0,66.0,34.2,0,68,2.82,64.6,0.8125,70.3,0,0,69.5,84.3,8.2,4.5,1.8,15,15,100.0,73.1,100.0,100,99.9,0,60.0,0.95,66.39655,65.89655,0,11.6,0,0,0,0.0,0,72,155,78.1,0,0.0,0.0,85.0,55.0,0.0,70.3,68.2,1.0,2200.0,16,73.0,72.9,0,100.0,260.0,2,71.3,71.6,0,0.0,0,-10,73.1,71.0,0,0.0,0.0,1277,80.2,74.7,0,0.0,700,135,73.9,71.3,0,0.0,0.0,54,73.4,72.3,0,0.0,0.0,-1,73.3,73.0,0,0.0,0.0,51,71.9,73.9,0,0.0,0,41,73.5,72.8,0,0.0,0.0,6,72.2,73.8,0,99.908875,950,-3,0,72.6,0,0.012046741,0,-4,72.4,72.2,0,0.0,0,96,74.4,77.9,0,42.981995,100.0,199,72.7,78.0,0,33.594772,200,194,73.5,77.6,0,36.91017,200,203,75.1,77.7,0,24.263474,200.0,92,74.5,76.7,0,35.30118,100.0,201,73.7,77.5,0,32.817852,200,189,74.5,77.3,0,27.299,200.0,96,73.5,76.9,0,30.712341,100,190,74.2,77.2,0,29.867813,200.0,102,72.6,77.4,0,34.97965,100,97,74.6,78.1,0,42.433117,100.0,99,73.5,77.9,0,42.45676,100,192,74.0,77.7,0,38.744656,200.0,96,74.1,77.2,0,25.201189,100.0,204,72.0,77.9,0,40.63233,200,190,74.5,77.0,0,35.791405,200.0,196,74.1,77.2,0,23.138832,200.0,96,73.3,76.9,0,33.551537,100,184,73.3,77.7,0,32.171173,200,199,72.6,77.6,0,19.682196,200,95,74.7,77.8,0,44.02919,100.0,194,73.7,77.9,0,42.49277,200,195,74.2,77.6,0,29.156626,200.0,0,74.1,74.1,0,0.0,0.0,201,74.4,77.9,0,31.802643,200.0,198,74.3,77.3,0,28.076876,200.0,196,74.7,77.3,0,34.31927,200.0,146,72.8,77.6,0,29.155949,150,196,74.2,77.7,0,32.172523,200.0,198,73.7,77.7,0,35.120476,200,101,75.0,77.8,0,47.87041,100.0,195,74.2,78.1,0,42.83249,200.0,208,74.1,77.6,0,36.498062,200.0,98,74.3,77.0,0,27.11,100.0,196,73.7,76.3,0,28.457027,200,107,74.1,77.2,0,28.0651,100,101,74.3,77.3,0,29.870129,100.0,100,73.5,281.8,0,29.293829,100,192,74.2,77.2,0,33.465347,200.0,195,74.3,77.5,0,43.38028,200.0,89,75.0,77.4,0,34.86897,100.0,101,74.3,77.2,0,35.91795,100.0,199,74.4,77.6,0,29.411074,200.0,100,73.4,77.2,0,36.98754,100,178,73.9,77.9,0,49.496,200,103,74.6,77.1,0,26.837059,100.0,99,74.3,77.4,0,29.869497,100.0,0,0,0,0,0,0,207,74.3,77.6,0,35.12078,200.0,199,73.6,77.9,0,46.7934,200,204,74.8,76.9,0,31.966856,200.0,201,74.5,77.5,0,31.940403,200.0,98,74.8,77.2,0,41.31507,100.0,103,74.8,77.3,0,23.623774,100.0,95,73.5,77.5,0,31.25,100,197,73.2,77.4,0,24.195189,200,200,73.8,77.4,0,31.806015,200.0,98,72.7,77.6,0,40.8225,100,194,72.1,77.8,0,33.749123,200,80.9,78.9,86.4,145,101.0,116.6,2.8,-0.8,29.68
20180722,5,72.1,99.6,35.92213182,17.39268333,1,54.6,55.4,0.25,72.7,72.3,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.25,7.5,200,81.5,74.2,69.55,0.0,0.0,0.0,63.6,0.0,0,71.8,0.0,64.6,0.8125,62.3,0,0,-0.2,1.4,0,0,0,74.7,74.1,78.5,30.0,15,90.3,66.0,39.0,0,68,2.83,64.6,0.8125,70.5,0,0,69.7,84.2,13.3,4.3,1.7,15,15,100.0,73.1,100.0,100,99.9,0,60.0,0.95,66.39655,65.89655,0,11.7,0,0,0,0.0,0,72,157,78.2,0,0.0,0.0,85.0,55.0,0.0,70.3,68.3,1.0,2200.0,15,73.0,73.0,0,100.0,260.0,2,71.4,71.7,0,0.0,0,-10,73.1,71.1,0,0.0,0.0,1276,80.2,74.8,0,0.0,700,135,74.0,71.4,0,0.0,0.0,53,73.5,72.5,0,0.0,0.0,-1,73.4,73.2,0,0.0,0.0,51,72.0,74.0,0,0.0,0,41,73.6,72.9,0,0.0,0.0,4,72.3,73.9,0,99.908875,950,-2,0,72.8,0,0.012046741,0,-4,72.4,72.3,0,0.0,0,96,74.4,78.0,0,42.981995,100.0,197,72.8,78.2,0,33.594772,200,194,73.6,77.8,0,36.91017,200,201,75.1,77.9,0,24.263474,200.0,94,74.5,76.9,0,35.731438,100.0,200,73.7,77.7,0,32.817852,200,190,74.6,77.5,0,27.299,200.0,96,73.6,77.2,0,30.712341,100,187,74.3,77.4,0,29.867813,200.0,103,72.7,77.6,0,34.97965,100,96,74.7,78.2,0,42.433117,100.0,99,73.5,78.1,0,42.45676,100,193,74.0,77.9,0,38.744656,200.0,96,74.2,77.4,0,25.201189,100.0,205,72.1,78.1,0,40.63233,200,191,74.5,77.3,0,35.791405,200.0,199,74.1,77.4,0,23.138832,200.0,96,73.4,77.2,0,33.551537,100,189,73.4,77.8,0,32.171173,200,191,72.7,77.8,0,19.682196,200,95,74.7,77.9,0,44.02919,100.0,195,73.8,78.0,0,42.49277,200,195,74.2,77.7,0,29.156626,200.0,0,74.1,74.4,0,0.0,0.0,201,74.5,78.1,0,31.802643,200.0,197,74.4,77.4,0,28.076876,200.0,195,74.8,77.5,0,34.31927,200.0,145,72.9,77.8,0,29.155949,150,193,74.2,77.9,0,32.172523,200.0,198,73.8,77.8,0,35.120476,200,100,75.0,77.9,0,47.87041,100.0,195,74.3,78.2,0,42.83249,200.0,204,74.2,77.8,0,36.498062,200.0,98,74.3,77.2,0,27.11,100.0,199,73.8,76.5,0,29.099932,200,106,74.2,77.5,0,28.0651,100,101,74.3,77.5,0,29.870129,100.0,99,73.5,281.6,0,29.293829,100,193,74.2,77.4,0,33.465347,200.0,194,74.3,77.7,0,43.38028,200.0,90,75.1,77.6,0,34.86897,100.0,101,74.3,77.3,0,35.91795,100.0,199,74.5,77.8,0,29.411074,200.0,101,73.4,77.4,0,36.98754,100,173,74.0,78.0,0,49.496,200,102,74.7,77.3,0,26.837059,100.0,101,74.3,77.5,0,29.869497,100.0,0,0,0,0,0,0,207,74.3,77.8,0,35.12078,200.0,198,73.7,78.0,0,46.7934,200,203,74.8,77.2,0,31.966856,200.0,201,74.5,77.7,0,31.940403,200.0,98,74.8,77.4,0,41.31507,100.0,102,74.8,77.5,0,23.623774,100.0,95,73.5,77.7,0,31.25,100,197,73.2,77.6,0,24.195189,200,200,73.8,77.6,0,31.806015,200.0,98,72.8,77.8,0,40.8225,100,196,72.1,78.0,0,33.749123,200,80.9,78.9,86.7,143,101.0,116.5,1.2,0.1,29.68
20180722,10,72.1,99.6,35.92213182,17.39268333,1,54.6,55.5,0.2,72.7,72.3,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.2,7.5,200,81.5,74.2,69.7,0.0,0.0,0.0,63.6,0.0,0,71.9,0.0,64.6,0.8125,62.4,0,0,-0.2,1.4,0,0,0,74.7,74.2,78.6,30.0,15,95.6,66.0,37.6,0,68,2.82,64.6,0.8125,70.5,0,0,69.5,84.0,11.1,4.4,2.3,15,15,100.0,73.1,100.0,100,99.9,0,60.0,0.85,66.39655,65.89655,0,11.1,0,0,0,0.0,0,72,155,78.3,0,0.0,0.0,85.0,55.0,0.0,70.3,68.3,1.0,2200.0,15,73.1,73.0,0,100.0,260.0,2,71.4,71.8,0,0.0,0,-10,73.2,71.2,0,0.0,0.0,1276,80.2,74.8,0,0.0,700,135,74.0,71.5,0,0.0,0.0,53,73.5,72.6,0,0.0,0.0,-2,73.5,73.3,0,0.0,0.0,49,72.0,74.1,0,0.0,0,41,73.6,73.1,0,0.0,0.0,5,72.3,74.1,0,99.908875,950,-3,0,72.9,0,0.012046741,0,-3,72.4,72.4,0,0.0,0,96,74.5,78.1,0,42.981995,100.0,197,72.9,78.3,0,33.594772,200,194,73.7,77.9,0,36.91017,200,201,75.1,78.0,0,24.263474,200.0,94,74.5,77.2,0,35.731438,100.0,201,73.8,77.8,0,32.817852,200,195,74.6,77.7,0,27.876972,200.0,96,73.7,77.4,0,30.712341,100,188,74.3,77.6,0,29.867813,200.0,102,72.7,77.7,0,34.97965,100,96,74.7,78.3,0,42.433117,100.0,100,73.5,78.2,0,42.45676,100,192,74.1,78.0,0,38.744656,200.0,96,74.2,77.6,0,25.201189,100.0,204,72.1,78.2,0,40.63233,200,190,74.6,77.4,0,35.791405,200.0,198,74.2,77.5,0,23.138832,200.0,96,73.4,77.4,0,33.551537,100,189,73.5,77.9,0,32.171173,200,194,72.7,77.9,0,19.682196,200,95,74.7,78.1,0,44.02919,100.0,195,73.8,78.1,0,42.49277,200,196,74.3,77.9,0,29.156626,200.0,1,74.2,74.7,0,0.0,0.0,200,74.5,78.2,0,31.802643,200.0,196,74.5,77.6,0,28.076876,200.0,194,74.8,77.7,0,34.31927,200.0,145,73.0,77.9,0,29.155949,150,192,74.2,78.0,0,32.172523,200.0,199,73.8,77.9,0,35.120476,200,100,75.0,78.1,0,47.87041,100.0,195,74.3,78.3,0,42.83249,200.0,207,74.2,77.9,0,36.498062,200.0,98,74.3,77.4,0,27.11,100.0,196,73.8,76.6,0,29.099932,200,106,74.3,77.6,0,28.0651,100,100,74.4,77.6,0,29.870129,100.0,99,73.6,281.6,0,29.293829,100,193,74.2,77.5,0,33.465347,200.0,195,74.4,77.8,0,43.38028,200.0,90,75.1,77.8,0,34.86897,100.0,100,74.4,77.4,0,35.91795,100.0,198,74.5,77.9,0,29.411074,200.0,100,73.4,77.6,0,36.98754,100,225,74.2,78.1,0,50.077938,200,103,74.7,77.5,0,26.837059,100.0,101,74.4,77.7,0,29.869497,100.0,0,0,0,0,0,0,209,74.3,77.9,0,35.12078,200.0,195,73.8,78.1,0,46.7934,200,204,74.9,77.4,0,31.966856,200.0,201,74.6,77.9,0,31.940403,200.0,98,74.9,77.6,0,41.31507,100.0,102,74.9,77.6,0,23.623774,100.0,97,73.6,77.8,0,31.25,100,196,73.3,77.7,0,24.195189,200,200,73.8,77.7,0,31.806015,200.0,98,72.9,77.9,0,40.8225,100,193,72.2,78.1,0,33.749123,200,80.9,78.9,86.6,144,101.1,116.8,3.1,-0.2,29.68
20180722,15,72.2,99.6,36.0116742,17.39268333,1,54.7,55.7,0.2,72.7,72.3,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.2,7.5,200,81.4,74.3,69.8,0.0,0.0,0.0,63.6,0.0,0,72.1,0.0,64.6,0.8125,62.5,0,0,-0.2,1.4,0,0,0,74.8,74.3,78.65,30.0,15,100.0,66.0,38.1,0,68,2.82,64.6,0.8125,70.5,0,0,69.7,84.0,11.7,4.3,1.9,15,15,100.0,73.2,100.0,100,99.5,0,71.6,0.7,66.39655,65.89655,0,9.7,0,0,0,0.0,0,72,156,78.4,0,0.0,0.0,85.0,55.0,0.0,70.3,68.3,1.0,2200.0,15,73.1,73.1,0,100.0,260.0,2,71.4,71.9,0,0.0,0,-10,73.2,71.3,0,0.0,0.0,1278,80.2,74.9,0,0.0,700,134,74.1,71.7,0,0.0,0.0,53,73.6,72.7,0,0.0,0.0,-1,73.5,73.5,0,0.0,0.0,48,72.0,74.1,0,0.0,0,41,73.6,73.2,0,0.0,0.0,5,72.3,74.2,0,99.908875,950,-3,0,73.0,0,0.012046741,0,-3,72.4,72.5,0,0.0,0,97,74.5,78.3,0,43.571655,100.0,196,73.0,78.4,0,33.594772,200,193,73.8,78.0,0,36.91017,200,201,75.2,78.1,0,24.263474,200.0,94,74.6,77.3,0,35.731438,100.0,200,73.8,78.0,0,32.817852,200,193,74.7,77.9,0,27.876972,200.0,96,73.7,77.5,0,30.712341,100,189,74.3,77.7,0,29.867813,200.0,104,72.8,77.9,0,34.97965,100,96,74.7,78.4,0,42.433117,100.0,99,73.6,78.3,0,42.45676,100,192,74.2,78.1,0,38.744656,200.0,98,74.2,77.8,0,26.237461,100.0,204,72.1,78.3,0,40.63233,200,191,74.6,77.6,0,35.791405,200.0,196,74.2,77.6,0,23.138832,200.0,96,73.5,77.5,0,33.551537,100,204,73.6,78.0,0,32.171173,200,198,72.8,78.0,0,19.682196,200,95,74.8,78.2,0,44.02919,100.0,194,73.9,78.2,0,42.49277,200,196,74.3,77.9,0,29.156626,200.0,1,74.2,74.9,0,0.0,0.0,199,74.6,78.3,0,31.802643,200.0,196,74.5,77.7,0,28.076876,200.0,194,74.9,77.8,0,34.31927,200.0,145,73.1,78.1,0,29.155949,150,193,74.2,78.1,0,32.172523,200.0,195,73.9,78.0,0,35.120476,200,100,75.1,78.1,0,47.87041,100.0,195,74.4,78.4,0,42.83249,200.0,206,74.3,78.0,0,36.498062,200.0,96,74.4,77.5,0,27.11,100.0,196,73.9,76.7,0,29.099932,200,105,74.4,77.7,0,28.0651,100,102,74.4,77.8,0,29.870129,100.0,98,73.7,281.4,0,29.293829,100,192,74.3,77.6,0,33.465347,200.0,193,74.4,77.9,0,43.38028,200.0,90,75.1,77.9,0,34.86897,100.0,101,74.4,77.5,0,35.91795,100.0,198,74.5,78.0,0,29.411074,200.0,100,73.4,77.7,0,36.98754,100,218,74.3,78.2,0,50.077938,200,102,74.8,77.6,0,26.837059,100.0,94,74.4,77.8,0,29.869497,100.0,0,0,0,0,0,0,204,74.4,78.0,0,35.12078,200.0,191,73.9,78.2,0,46.7934,200,204,74.9,77.6,0,31.966856,200.0,201,74.7,78.0,0,31.940403,200.0,97,75.0,77.7,0,41.31507,100.0,102,74.9,77.8,0,23.623774,100.0,97,73.6,78.0,0,31.646654,100,197,73.4,77.8,0,24.195189,200,200,73.8,77.8,0,31.806015,200.0,97,73.0,78.0,0,40.8225,100,194,72.3,78.2,0,33.749123,200,80.9,78.9,86.8,144,101.1,116.7,1.3,0.0,29.68
20180722,20,72.3,99.6,36.12092003,17.39268333,1,54.8,55.7,0.2,72.6,72.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.2,7.5,200,81.5,74.3,69.9,0.0,0.0,0.0,63.199997,0.0,0,72.2,0.0,64.2,0.8125,64.7,0,0,-0.2,1.4,0,0,0,74.8,74.2,78.7,30.0,15,100.0,66.0,33.8,0,68,2.82,64.2,0.8125,70.6,0,0,69.6,84.1,9.9,4.7,1.7,15,15,100.0,73.3,100.0,100,99.5,0,71.6,0.7,66.27586,65.77586,0,9.8,0,0,0,0.0,0,72,156,78.5,0,0.0,0.0,85.0,55.0,0.0,70.3,68.3,1.0,2200.0,14,73.1,73.2,0,100.0,260.0,2,71.4,72.1,0,0.0,0,-9,73.2,71.3,0,0.0,0.0,1275,80.2,75.0,0,0.0,700,134,74.1,71.8,0,0.0,0.0,53,73.7,72.9,0,0.0,0.0,-1,73.6,73.6,0,0.0,0.0,54,72.0,74.2,0,0.0,0,42,73.6,73.3,0,0.0,0.0,6,72.3,74.3,0,99.908875,950,-3,0,73.1,0,0.012046741,0,-3,72.5,72.6,0,0.0,0,97,74.6,78.4,0,43.571655,100.0,197,73.0,78.5,0,33.594772,200,193,73.9,78.1,0,36.91017,200,200,75.3,78.2,0,24.263474,200.0,95,74.6,77.5,0,35.731438,100.0,201,73.9,78.1,0,32.817852,200,193,74.7,78.0,0,27.876972,200.0,96,73.8,77.6,0,30.712341,100,189,74.4,77.8,0,29.867813,200.0,101,72.8,77.9,0,34.97965,100,96,74.8,78.4,0,42.433117,100.0,98,73.6,78.4,0,42.45676,100,191,74.2,78.1,0,38.744656,200.0,98,74.3,77.8,0,26.237461,100.0,203,72.2,78.4,0,40.63233,200,190,74.7,77.7,0,35.791405,200.0,193,74.3,77.8,0,23.138832,200.0,96,73.5,77.6,0,33.551537,100,196,73.6,78.1,0,32.171173,200,199,72.8,78.1,0,19.682196,200,94,74.8,78.2,0,44.02919,100.0,198,73.9,78.3,0,43.08137,200,197,74.4,78.0,0,29.156626,200.0,1,74.2,75.1,0,0.0,0.0,199,74.6,78.4,0,31.802643,200.0,196,74.6,77.8,0,28.076876,200.0,195,75.0,77.9,0,34.31927,200.0,145,73.2,78.2,0,29.155949,150,191,74.3,78.2,0,32.172523,200.0,198,73.9,78.1,0,35.120476,200,100,75.1,78.2,0,47.87041,100.0,195,74.4,78.5,0,42.83249,200.0,208,74.3,78.1,0,36.498062,200.0,98,74.4,77.6,0,27.11,100.0,199,73.9,76.8,0,29.099932,200,104,74.5,77.8,0,28.0651,100,100,74.5,77.9,0,29.870129,100.0,98,73.8,281.6,0,29.293829,100,195,74.3,77.7,0,33.465347,200.0,194,74.5,78.0,0,43.38028,200.0,89,75.2,78.0,0,34.86897,100.0,100,74.4,77.6,0,35.91795,100.0,198,74.6,78.0,0,29.411074,200.0,99,73.5,77.8,0,36.98754,100,228,74.4,78.3,0,50.077938,200,102,74.9,77.7,0,26.837059,100.0,94,74.5,77.9,0,29.869497,100.0,0,0,0,0,0,0,204,74.4,78.1,0,35.12078,200.0,193,74.0,78.3,0,46.7934,200,203,74.9,77.7,0,31.966856,200.0,200,74.8,78.1,0,31.940403,200.0,98,75.0,77.9,0,41.31507,100.0,102,75.0,77.9,0,23.623774,100.0,98,73.7,78.1,0,31.646654,100,197,73.4,77.9,0,24.613125,200,199,73.9,77.9,0,31.806015,200.0,98,73.0,78.1,0,40.8225,100,194,72.4,78.3,0,33.749123,200,81.0,79.0,86.6,142,101.1,116.7,-0.6,0.2,29.65
20180722,25,72.3,99.6,36.12092003,17.39268333,1,54.9,55.9,0.15,72.6,72.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,81.4,74.4,70.15,0.0,0.0,0.0,63.199997,0.0,0,72.1,0.0,64.2,0.8125,63.6,0,0,-0.2,1.4,0,0,0,74.8,74.3,78.85,30.0,15,100.0,66.0,38.2,0,68,2.82,64.2,0.8125,70.7,0,0,69.5,84.2,10.7,4.3,1.7,15,15,100.0,73.4,100.0,100,98.8,0,71.6,0.75,66.27586,65.77586,0,10.2,0,0,0,0.0,0,72,155,78.6,0,0.0,0.0,85.0,55.0,0.0,70.4,68.4,1.0,2200.0,14,73.2,73.2,0,100.0,260.0,2,71.5,72.2,0,0.0,0,-9,73.2,71.4,0,0.0,0.0,1277,80.2,75.0,0,0.0,700,134,74.1,71.9,0,0.0,0.0,53,73.7,73.0,0,0.0,0.0,-1,73.6,73.7,0,0.0,0.0,52,72.1,74.3,0,0.0,0,41,73.7,73.5,0,0.0,0.0,5,72.4,74.4,0,99.908875,950,-3,0,73.1,0,0.012046741,0,-3,72.5,72.7,0,0.0,0,98,74.6,78.5,0,43.571655,100.0,197,73.1,78.6,0,33.594772,200,194,73.9,78.2,0,36.91017,200,200,75.3,78.3,0,24.263474,200.0,94,74.6,77.6,0,35.731438,100.0,200,73.9,78.2,0,32.817852,200,192,74.7,78.1,0,27.876972,200.0,95,73.8,77.7,0,30.712341,100,189,74.4,77.9,0,29.867813,200.0,101,72.9,78.1,0,34.97965,100,96,74.8,78.5,0,42.433117,100.0,98,73.7,78.4,0,42.45676,100,190,74.3,78.2,0,38.744656,200.0,97,74.3,77.9,0,26.237461,100.0,205,72.2,78.5,0,40.63233,200,190,74.7,77.8,0,35.791405,200.0,196,74.3,77.8,0,23.138832,200.0,97,73.6,77.8,0,33.551537,100,190,73.7,78.2,0,32.171173,200,195,72.9,78.2,0,19.682196,200,95,74.8,78.3,0,44.02919,100.0,199,74.0,78.4,0,43.08137,200,195,74.4,78.1,0,29.156626,200.0,1,74.2,75.2,0,0.0,0.0,198,74.7,78.5,0,31.802643,200.0,196,74.7,77.9,0,28.076876,200.0,194,75.0,78.0,0,34.31927,200.0,145,73.2,78.3,0,29.155949,150,192,74.3,78.3,0,32.172523,200.0,197,74.0,78.3,0,35.120476,200,99,75.1,78.3,0,47.87041,100.0,195,74.5,78.6,0,42.83249,200.0,208,74.4,78.2,0,36.498062,200.0,97,74.5,77.8,0,27.11,100.0,198,74.0,76.9,0,29.099932,200,104,74.5,77.9,0,28.0651,100,101,74.5,78.0,0,29.870129,100.0,99,73.9,281.6,0,29.293829,100,194,74.3,77.8,0,33.465347,200.0,192,74.5,78.1,0,43.38028,200.0,89,75.2,78.1,0,34.86897,100.0,100,74.5,77.7,0,35.91795,100.0,198,74.7,78.1,0,29.411074,200.0,100,73.5,77.9,0,36.98754,100,219,74.6,78.4,0,50.077938,200,103,74.9,77.8,0,26.837059,100.0,93,74.5,78.0,0,29.869497,100.0,0,0,0,0,0,0,207,74.5,78.2,0,35.12078,200.0,198,74.1,78.4,0,46.7934,200,203,75.0,77.8,0,31.966856,200.0,200,74.8,78.2,0,31.940403,200.0,97,75.1,77.9,0,41.31507,100.0,101,75.0,78.0,0,23.623774,100.0,96,73.7,78.2,0,31.646654,100,195,73.5,78.0,0,25.031063,200,199,73.8,78.0,0,31.806015,200.0,97,73.1,78.2,0,40.8225,100,193,72.4,78.4,0,33.749123,200,81.0,79.0,86.7,144,101.1,116.9,2.0,0.0,29.65
20180722,30,72.4,99.6,36.21095143,17.39268333,1,55.0,56.0,0.15,72.6,72.3,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,81.4,74.5,70.4,0.0,0.0,0.0,63.199997,0.0,0,72.4,0.0,64.2,0.8125,62.5,0,0,-0.2,1.4,0,0,0,74.9,74.4,79.0,30.0,15,100.0,66.0,36.5,0,68,2.81,64.2,0.8125,70.8,0,0,70.0,84.1,12.8,4.4,1.4,15,15,100.0,73.5,100.0,100,99.4,0,71.6,0.75,66.27586,65.77586,0,10.3,0,0,0,0.0,0,72,156,78.7,0,0.0,0.0,85.0,55.0,0.0,70.4,68.4,1.0,2200.0,14,73.2,73.2,0,100.0,260.0,2,71.5,72.3,0,0.0,0,-10,73.3,71.4,0,0.0,0.0,1277,80.2,75.0,0,0.0,700,136,74.2,72.0,0,0.0,0.0,53,73.8,73.1,0,0.0,0.0,-1,73.7,73.8,0,0.0,0.0,47,72.1,74.4,0,0.0,0,41,73.7,73.6,0,0.0,0.0,5,72.4,74.4,0,99.908875,950,-3,0,73.3,0,0.012046741,0,-3,72.5,72.7,0,0.0,0,97,74.6,78.6,0,43.571655,100.0,197,73.2,78.6,0,33.594772,200,194,74.0,78.3,0,36.91017,200,199,75.4,78.4,0,24.263474,200.0,94,74.7,77.7,0,35.731438,100.0,200,73.9,78.3,0,32.817852,200,194,74.8,78.2,0,27.876972,200.0,96,73.8,77.8,0,30.712341,100,193,74.4,78.0,0,29.867813,200.0,102,72.9,78.1,0,34.97965,100,96,74.8,78.6,0,42.433117,100.0,99,73.7,78.5,0,42.45676,100,192,74.3,78.4,0,38.744656,200.0,98,74.3,78.0,0,26.237461,100.0,202,72.3,78.6,0,40.63233,200,188,74.8,77.9,0,35.791405,200.0,198,74.4,77.9,0,23.138832,200.0,96,73.7,77.9,0,33.551537,100,186,73.7,78.3,0,32.171173,200,191,72.9,78.3,0,19.682196,200,94,74.9,78.4,0,44.02919,100.0,198,74.0,78.5,0,43.08137,200,197,74.4,78.2,0,29.156626,200.0,1,74.3,75.4,0,0.0,0.0,200,74.7,78.6,0,31.802643,200.0,196,74.7,78.0,0,28.076876,200.0,196,75.1,78.1,0,34.31927,200.0,145,73.3,78.4,0,29.155949,150,192,74.3,78.4,0,32.172523,200.0,198,74.0,78.3,0,35.120476,200,100,75.2,78.4,0,47.87041,100.0,194,74.5,78.6,0,42.83249,200.0,203,74.4,78.2,0,36.498062,200.0,97,74.5,77.9,0,27.11,100.0,198,74.0,77.0,0,29.099932,200,104,74.6,78.0,0,28.0651,100,101,74.6,78.1,0,29.870129,100.0,97,73.9,281.6,0,29.293829,100,191,74.4,77.9,0,33.465347,200.0,192,74.6,78.2,0,43.38028,200.0,89,75.2,78.2,0,34.86897,100.0,100,74.5,77.8,0,35.91795,100.0,198,74.7,78.2,0,29.411074,200.0,100,73.5,78.0,0,36.98754,100,217,74.7,78.5,0,50.077938,200,103,75.0,77.9,0,26.837059,100.0,100,74.6,78.0,0,29.869497,100.0,0,0,0,0,0,0,202,74.5,78.3,0,35.12078,200.0,197,74.2,78.4,0,46.7934,200,204,75.0,77.9,0,31.966856,200.0,200,74.9,78.3,0,31.940403,200.0,97,75.1,78.0,0,41.31507,100.0,101,75.0,78.1,0,23.623774,100.0,96,73.8,78.3,0,31.646654,100,197,73.5,78.1,0,25.031063,200,199,73.9,78.1,0,31.806015,200.0,97,73.2,78.3,0,40.8225,100,193,72.5,78.4,0,33.749123,200,81.0,79.0,86.7,144,101.1,116.8,2.3,-0.7,29.65
20180722,35,72.5,99.6,36.30119329,17.39268333,1,55.0,56.1,0.15,72.6,72.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,81.7,74.4,70.5,0.0,0.0,0.0,63.199997,0.0,0,72.6,0.0,64.2,0.8125,61.6,0,0,-0.2,1.4,0,0,0,74.9,74.3,79.0,30.0,15,100.0,66.0,37.5,0,68,2.81,64.2,0.8125,70.9,0,0,69.5,84.1,12.9,4.5,1.4,15,15,100.0,73.65,100.0,100,100.0,0,71.6,0.75,66.27586,65.77586,0,10.6,0,0,0,0.0,0,72,157,78.8,0,0.0,0.0,85.0,55.0,0.0,70.4,68.4,1.0,2200.0,13,73.2,73.3,0,100.0,260.0,2,71.5,72.4,0,0.0,0,-9,73.3,71.5,0,0.0,0.0,1277,80.2,75.1,0,0.0,700,136,74.2,72.1,0,0.0,0.0,53,73.8,73.2,0,0.0,0.0,-1,73.8,73.9,0,0.0,0.0,48,72.1,74.4,0,0.0,0,42,73.7,73.7,0,0.0,0.0,4,72.4,74.5,0,99.908875,950,-4,0,73.4,0,0.012046741,0,-4,72.6,72.8,0,0.0,0,97,74.7,78.6,0,43.571655,100.0,197,73.3,78.7,0,33.594772,200,194,74.1,78.3,0,37.329605,200,200,75.4,78.5,0,24.263474,200.0,94,74.7,77.8,0,35.731438,100.0,200,74.0,78.4,0,32.817852,200,194,74.8,78.3,0,27.876972,200.0,94,73.9,77.9,0,30.712341,100,190,74.5,78.1,0,29.867813,200.0,102,73.0,78.2,0,34.97965,100,96,74.8,78.7,0,42.433117,100.0,100,73.8,78.6,0,42.45676,100,191,74.3,78.4,0,38.744656,200.0,96,74.3,78.1,0,26.237461,100.0,204,72.4,78.7,0,40.63233,200,189,74.8,78.0,0,35.791405,200.0,195,74.4,78.0,0,23.138832,200.0,97,73.7,77.9,0,33.551537,100,190,73.8,78.3,0,32.171173,200,193,72.9,78.3,0,19.682196,200,94,74.9,78.5,0,44.02919,100.0,198,74.1,78.6,0,43.08137,200,196,74.5,78.3,0,29.156626,200.0,1,74.3,75.5,0,0.0,0.0,198,74.8,78.7,0,31.802643,200.0,196,74.8,78.1,0,28.076876,200.0,195,75.1,78.1,0,34.31927,200.0,145,73.4,78.4,0,29.155949,150,193,74.3,78.5,0,32.172523,200.0,195,74.1,78.4,0,35.120476,200,100,75.2,78.5,0,47.87041,100.0,196,74.6,78.7,0,42.83249,200.0,203,74.4,78.3,0,35.98169,200.0,97,74.6,77.9,0,27.11,100.0,199,74.1,77.1,0,29.099932,200,105,74.7,78.1,0,28.0651,100,100,74.6,78.2,0,29.870129,100.0,98,74.0,281.8,0,29.293829,100,192,74.4,78.0,0,33.465347,200.0,193,74.6,78.3,0,43.38028,200.0,89,75.3,78.3,0,34.86897,100.0,100,74.5,77.8,0,35.91795,100.0,200,74.8,78.3,0,29.411074,200.0,99,73.5,78.1,0,36.98754,100,215,74.8,78.5,0,50.077938,200,102,75.0,78.0,0,26.837059,100.0,93,74.7,78.1,0,29.869497,100.0,0,0,0,0,0,0,205,74.6,78.4,0,35.12078,200.0,191,74.2,78.5,0,46.7934,200,203,75.1,78.0,0,31.966856,200.0,200,75.0,78.4,0,31.940403,200.0,98,75.1,78.1,0,41.31507,100.0,101,75.0,78.2,0,23.623774,100.0,96,73.8,78.4,0,31.646654,100,199,73.6,78.1,0,25.663618,200,199,73.9,78.2,0,31.806015,200.0,98,73.3,78.4,0,40.8225,100,199,72.6,78.5,0,34.25041,200,81.1,79.0,86.6,143,101.1,116.9,2.9,0.0,29.65
20180722,40,72.6,99.6,36.39822415,17.39268333,1,55.1,56.2,0.05,72.6,72.3,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,81.6,74.6,70.6,0.0,0.0,0.0,63.199997,0.0,0,72.7,0.0,64.2,0.8125,61.0,0,0,-0.2,1.4,0,0,0,75.0,74.4,79.0,30.0,15,100.0,66.0,35.7,0,68,2.81,64.2,0.8125,71.0,0,0,70.0,83.8,10.1,4.6,1.2,15,15,100.0,73.8,100.0,100,100.0,0,71.6,0.75,66.27586,65.77586,0,10.4,0,0,0,0.0,0,72,156,78.8,0,0.0,0.0,85.0,55.0,0.0,70.4,68.4,1.0,2200.0,13,73.2,73.4,0,100.0,260.0,2,71.5,72.5,0,0.0,0,-10,73.3,71.5,0,0.0,0.0,1276,80.2,75.1,0,0.0,700,135,74.2,72.2,0,0.0,0.0,53,73.9,73.3,0,0.0,0.0,-1,73.8,74.0,0,0.0,0.0,49,72.1,74.5,0,0.0,0,40,73.7,73.8,0,0.0,0.0,5,72.4,74.6,0,99.908875,950,-4,0,73.5,0,0.012046741,0,-4,72.6,72.9,0,0.0,0,97,74.7,78.7,0,43.571655,100.0,197,73.3,78.7,0,33.594772,200,194,74.1,78.4,0,37.329605,200,198,75.5,78.5,0,24.263474,200.0,94,74.8,77.9,0,35.731438,100.0,199,74.0,78.4,0,32.817852,200,196,74.8,78.3,0,27.876972,200.0,95,73.9,78.0,0,30.712341,100,188,74.5,78.2,0,29.867813,200.0,101,73.0,78.3,0,34.97965,100,96,74.9,78.7,0,42.433117,100.0,100,73.8,78.7,0,42.45676,100,191,74.4,78.4,0,38.744656,200.0,96,74.4,78.2,0,26.237461,100.0,203,72.4,78.7,0,40.63233,200,191,74.8,78.1,0,35.791405,200.0,194,74.5,78.1,0,23.138832,200.0,95,73.8,78.0,0,33.551537,100,191,73.9,78.4,0,32.171173,200,194,73.0,78.4,0,19.682196,200,94,74.9,78.5,0,44.02919,100.0,199,74.1,78.6,0,43.08137,200,196,74.5,78.3,0,29.156626,200.0,0,74.3,75.7,0,0.0,0.0,199,74.8,78.7,0,31.802643,200.0,196,74.8,78.1,0,28.076876,200.0,194,75.2,78.2,0,34.31927,200.0,145,73.5,78.5,0,29.155949,150,189,74.3,78.6,0,32.172523,200.0,197,74.1,78.4,0,35.120476,200,100,74.8,78.5,0,47.87041,100.0,194,74.7,78.7,0,42.83249,200.0,201,74.5,78.4,0,35.98169,200.0,97,74.6,78.0,0,27.11,100.0,195,74.1,77.1,0,29.099932,200,104,74.8,78.1,0,28.0651,100,100,74.7,78.2,0,29.870129,100.0,98,74.1,281.7,0,29.293829,100,192,74.4,78.1,0,33.465347,200.0,193,74.7,78.3,0,43.38028,200.0,89,75.3,78.3,0,34.86897,100.0,101,74.6,77.9,0,35.91795,100.0,198,74.8,78.4,0,29.411074,200.0,100,73.5,78.1,0,36.98754,100,213,74.9,78.6,0,50.077938,200,103,75.1,78.0,0,26.837059,100.0,88,74.7,78.1,0,29.869497,100.0,0,0,0,0,0,0,206,74.6,78.4,0,35.12078,200.0,193,74.3,78.5,0,46.7934,200,202,75.1,78.1,0,31.966856,200.0,200,75.0,78.5,0,31.940403,200.0,97,75.2,78.2,0,41.31507,100.0,101,75.1,78.3,0,23.623774,100.0,97,73.9,78.4,0,31.646654,100,198,73.6,78.2,0,25.663618,200,198,73.9,78.2,0,31.806015,200.0,97,73.4,78.4,0,40.8225,100,199,72.6,78.6,0,34.25041,200,81.1,79.0,86.9,144,101.1,116.8,-0.5,0.2,29.64
20180722,45,72.7,99.6,36.48891254,17.39268333,1,55.2,56.3,0.05,72.7,72.4,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,81.5,74.6,70.7,0.0,0.0,0.0,63.199997,0.0,0,72.8,0.0,64.2,0.8125,61.2,0,0,-0.2,1.4,0,0,0,75.0,74.4,79.0,30.0,15,100.0,66.0,38.1,0,68,2.82,64.2,0.8125,71.1,0,0,69.8,84.1,11.0,4.6,2.0,15,15,100.0,73.95,100.0,100,99.9,0,71.6,0.75,66.27586,65.77586,0,10.3,0,0,0,0.0,0,72,156,78.9,0,0.0,0.0,85.0,55.0,0.0,70.4,68.4,1.0,2200.0,16,73.2,73.4,0,100.0,260.0,2,71.6,72.6,0,0.0,0,-10,73.3,71.6,0,0.0,0.0,1276,80.2,75.2,0,0.0,700,134,74.3,72.3,0,0.0,0.0,53,73.9,73.4,0,0.0,0.0,-1,73.9,74.1,0,0.0,0.0,49,72.1,74.5,0,0.0,0,41,73.7,73.9,0,0.0,0.0,3,72.4,74.7,0,99.908875,950,-3,0,73.5,0,0.012046741,0,-4,72.6,73.0,0,0.0,0,97,74.7,78.7,0,43.571655,100.0,197,73.4,78.8,0,33.594772,200,194,74.2,78.4,0,37.329605,200,200,75.5,78.6,0,24.263474,200.0,94,74.8,78.0,0,35.731438,100.0,200,74.1,78.5,0,32.817852,200,192,74.9,78.4,0,27.876972,200.0,97,74.0,78.1,0,31.256119,100,191,74.5,78.3,0,29.867813,200.0,102,73.1,78.4,0,34.97965,100,96,74.9,78.8,0,42.433117,100.0,98,73.8,78.7,0,42.45676,100,191,74.5,78.5,0,38.744656,200.0,98,74.4,78.3,0,26.237461,100.0,203,72.5,78.8,0,40.63233,200,190,74.9,78.1,0,35.791405,200.0,196,74.5,78.2,0,23.138832,200.0,95,73.8,78.1,0,33.551537,100,191,73.9,78.5,0,32.171173,200,199,73.1,78.4,0,19.682196,200,95,75.0,78.6,0,44.4383,100.0,198,74.1,78.6,0,43.08137,200,194,74.6,78.4,0,29.156626,200.0,0,74.3,75.7,0,0.0,0.0,200,74.8,78.8,0,31.802643,200.0,196,74.9,78.2,0,28.076876,200.0,195,75.2,78.3,0,34.31927,200.0,145,73.5,78.5,0,29.155949,150,192,74.4,78.6,0,32.172523,200.0,197,74.2,78.5,0,35.120476,200,100,75.3,78.6,0,47.87041,100.0,194,74.7,78.8,0,42.83249,200.0,201,74.5,78.4,0,35.98169,200.0,96,74.7,78.1,0,27.11,100.0,195,74.2,77.2,0,29.099932,200,105,74.8,78.2,0,28.0651,100,102,74.7,78.3,0,29.870129,100.0,98,74.1,281.6,0,29.293829,100,196,74.4,78.1,0,33.465347,200.0,192,74.8,78.4,0,43.38028,200.0,89,75.4,78.4,0,34.86897,100.0,100,74.6,77.9,0,35.91795,100.0,199,74.8,78.4,0,29.411074,200.0,100,73.6,78.1,0,36.98754,100,217,75.0,78.6,0,50.077938,200,102,75.1,78.1,0,26.837059,100.0,88,74.8,78.2,0,29.869497,100.0,0,0,0,0,0,0,207,74.6,78.5,0,35.12078,200.0,197,74.4,78.6,0,46.7934,200,203,75.1,78.1,0,31.966856,200.0,200,75.1,78.6,0,31.940403,200.0,97,75.2,78.3,0,41.31507,100.0,101,75.1,78.3,0,23.623774,100.0,97,73.9,78.5,0,31.646654,100,200,73.7,78.3,0,25.663618,200,199,73.9,78.3,0,31.806015,200.0,98,73.4,78.4,0,40.8225,100,199,72.7,78.6,0,34.25041,200,81.1,79.1,86.8,144,101.2,116.9,1.2,0.0,29.64
20180722,50,72.7,99.6,36.49551877,17.39268333,1,55.2,56.4,0.05,72.7,72.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,81.6,74.6,70.8,0.0,0.0,0.0,63.199997,0.0,0,73.0,0.0,64.2,0.8125,61.2,0,0,-0.2,1.4,0,0,0,75.0,74.5,79.0,30.0,15,100.0,66.0,36.3,0,68,2.81,64.2,0.8125,71.2,0,0,69.8,84.2,10.2,4.6,1.3,15,15,100.0,74.1,100.0,100,99.9,0,71.6,0.75,66.27586,65.77586,0,10.5,0,0,0,0.0,0,72,155,79.0,0,0.0,0.0,85.0,55.0,0.0,70.4,68.4,1.0,2200.0,14,73.3,73.5,0,100.0,260.0,2,71.6,72.7,0,0.0,0,-10,73.3,71.6,0,0.0,0.0,1276,80.2,75.2,0,0.0,700,135,74.3,72.4,0,0.0,0.0,53,74.0,73.5,0,0.0,0.0,-1,73.9,74.2,0,0.0,0.0,51,72.1,74.6,0,0.0,0,43,73.7,74.0,0,0.0,0.0,5,72.4,74.7,0,99.908875,950,-4,0,73.6,0,0.012046741,0,-3,72.6,73.0,0,0.0,0,97,74.8,78.8,0,43.571655,100.0,197,73.5,78.9,0,33.594772,200,193,74.3,78.5,0,37.329605,200,199,75.6,78.6,0,24.263474,200.0,93,74.8,78.0,0,35.731438,100.0,201,74.1,78.6,0,32.817852,200,195,74.9,78.4,0,27.876972,200.0,98,74.0,78.1,0,31.256119,100,191,74.5,78.3,0,29.867813,200.0,102,73.2,78.5,0,34.97965,100,96,74.9,78.8,0,42.433117,100.0,99,73.9,78.7,0,42.45676,100,192,74.5,78.6,0,38.744656,200.0,95,74.4,78.3,0,26.237461,100.0,203,72.5,78.8,0,40.63233,200,191,74.9,78.2,0,35.791405,200.0,197,74.5,78.2,0,23.138832,200.0,95,73.9,78.2,0,33.551537,100,182,74.0,78.5,0,32.171173,200,192,73.1,78.5,0,19.682196,200,96,75.0,78.6,0,45.068554,100.0,198,74.2,78.7,0,43.08137,200,195,74.6,78.4,0,29.156626,200.0,0,74.3,75.9,0,0.0,0.0,198,74.9,78.8,0,31.802643,200.0,195,74.9,78.3,0,28.076876,200.0,194,75.3,78.3,0,34.31927,200.0,144,73.6,78.6,0,29.155949,150,191,74.4,78.7,0,32.172523,200.0,198,74.2,78.6,0,35.120476,200,100,75.3,78.6,0,47.87041,100.0,195,74.8,78.9,0,42.83249,200.0,200,74.6,78.5,0,35.98169,200.0,96,74.7,78.1,0,27.11,100.0,196,74.2,77.3,0,29.099932,200,105,74.9,78.3,0,28.0651,100,101,74.8,78.3,0,29.870129,100.0,98,74.2,281.6,0,29.293829,100,194,74.5,78.2,0,33.465347,200.0,193,74.8,78.4,0,43.38028,200.0,89,75.4,78.4,0,34.86897,100.0,100,74.6,77.9,0,35.91795,100.0,198,74.9,78.5,0,29.411074,200.0,100,73.6,78.3,0,36.98754,100,210,75.1,78.7,0,50.077938,200,101,75.2,78.1,0,26.837059,100.0,93,74.8,78.3,0,29.869497,100.0,0,0,0,0,0,0,204,74.7,78.5,0,35.12078,200.0,194,74.4,78.6,0,46.7934,200,202,75.2,78.2,0,31.966856,200.0,200,75.1,78.6,0,31.940403,200.0,97,75.2,78.4,0,41.31507,100.0,101,75.2,78.4,0,23.623774,100.0,97,73.9,78.6,0,31.646654,100,199,73.7,78.4,0,25.663618,200,198,73.9,78.3,0,31.806015,200.0,97,73.5,78.5,0,40.8225,100,199,72.8,78.7,0,34.25041,200,81.2,79.1,86.9,143,101.2,116.9,2.1,-0.7,29.63
