20180722,55,72.8,99.6,36.58644341,17.39268333,1,55.3,56.6,0.05,72.7,72.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,81.5,74.9,71.15,0.0,0.0,0.0,63.199997,0.0,0,72.7,0.0,64.2,0.8125,60.8,0,0,-0.2,1.4,0,0,0,75.1,74.6,79.1,30.0,15,100.0,66.0,36.7,0,68,2.8,64.2,0.8125,71.3,0,0,69.5,84.0,10.2,4.4,1.0,15,15,100.0,74.25,100.0,100,99.6,0,71.6,0.7,66.27586,65.77586,0,10.0,0,0,0,0.0,0,72,156,79.0,0,0.0,0.0,85.0,55.0,0.0,70.4,68.5,1.0,2200.0,14,73.3,73.5,0,100.0,260.0,2,71.6,72.8,0,0.0,0,-9,73.3,71.7,0,0.0,0.0,1279,80.2,75.2,0,0.0,700,134,74.4,72.4,0,0.0,0.0,53,74.0,73.6,0,0.0,0.0,-1,74.0,74.3,0,0.0,0.0,47,72.2,74.7,0,0.0,0,42,73.7,74.1,0,0.0,0.0,4,72.5,74.8,0,99.908875,950,-4,0,73.6,0,0.012046741,0,-4,72.7,73.1,0,0.0,0,97,74.8,78.8,0,43.571655,100.0,197,73.5,78.9,0,33.594772,200,196,74.4,78.6,0,37.842247,200,200,75.6,78.7,0,24.263474,200.0,93,74.9,78.1,0,35.731438,100.0,202,74.2,78.6,0,32.817852,200,193,74.9,78.5,0,27.876972,200.0,97,74.1,78.2,0,31.256119,100,191,74.6,78.4,0,29.867813,200.0,101,73.2,78.5,0,34.97965,100,96,74.9,78.9,0,42.433117,100.0,98,73.9,78.8,0,42.45676,100,189,74.5,78.6,0,38.744656,200.0,96,74.4,78.3,0,26.237461,100.0,205,72.6,78.9,0,40.63233,200,192,75.0,78.3,0,35.791405,200.0,194,74.6,78.2,0,23.138832,200.0,96,73.9,78.2,0,33.551537,100,187,74.0,78.6,0,32.171173,200,192,73.2,78.5,0,19.682196,200,96,75.0,78.7,0,45.068554,100.0,197,74.2,78.7,0,43.08137,200,195,74.7,78.5,0,29.156626,200.0,0,74.3,75.9,0,0.0,0.0,198,74.9,78.9,0,31.802643,200.0,196,75.0,78.3,0,28.076876,200.0,193,75.3,78.4,0,34.31927,200.0,145,73.7,78.6,0,29.155949,150,192,74.4,78.7,0,32.172523,200.0,195,74.3,78.6,0,35.120476,200,100,75.3,78.7,0,47.87041,100.0,194,74.8,78.9,0,42.83249,200.0,201,74.6,78.6,0,35.98169,200.0,97,74.7,78.1,0,27.11,100.0,195,74.3,77.3,0,29.099932,200,104,75.0,78.3,0,28.0651,100,100,74.8,78.4,0,29.870129,100.0,97,74.2,281.7,0,29.293829,100,191,74.5,78.2,0,33.465347,200.0,193,74.9,78.5,0,43.38028,200.0,89,75.4,78.5,0,34.86897,100.0,101,74.7,78.0,0,35.91795,100.0,198,74.9,78.5,0,29.411074,200.0,100,73.6,78.3,0,36.98754,100,208,75.2,78.7,0,50.077938,200,101,75.2,78.2,0,26.837059,100.0,119,74.9,78.3,0,30.39395,100.0,0,0,0,0,0,0,205,74.7,78.6,0,35.12078,200.0,191,74.5,78.7,0,46.7934,200,203,75.2,78.3,0,31.966856,200.0,200,75.2,78.7,0,31.940403,200.0,97,75.3,78.4,0,41.31507,100.0,101,75.2,78.4,0,23.623774,100.0,97,74.0,78.6,0,31.646654,100,198,73.8,78.4,0,25.663618,200,199,73.9,78.4,0,31.806015,200.0,97,73.6,78.6,0,40.8225,100,198,72.9,78.7,0,34.25041,200,81.2,79.0,86.8,146,101.2,116.8,1.2,0.1,29.63
20180722,100,72.7,99.6,36.49551877,17.39268333,1,55.4,56.7,0.05,72.7,72.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,81.3,74.9,71.5,0.0,0.0,0.0,63.199997,0.0,0,73.2,0.0,64.2,0.8125,60.9,0,0,-0.2,1.4,0,0,0,75.1,74.6,79.2,30.0,15,100.0,66.0,36.6,0,68,2.81,64.2,0.8125,71.4,0,0,69.9,84.1,10.4,4.7,1.3,15,15,100.0,74.4,100.0,100,99.4,0,71.6,0.75,66.27586,65.77586,0,10.0,0,0,0,0.0,0,72,154,79.1,0,0.0,0.0,85.0,55.0,0.0,70.4,68.5,1.0,2200.0,13,73.3,73.6,0,100.0,260.0,2,71.6,72.9,0,0.0,0,-10,73.4,71.7,0,0.0,0.0,1277,80.2,75.3,0,0.0,700,137,74.4,72.5,0,0.0,0.0,53,74.1,73.7,0,0.0,0.0,-1,74.0,74.4,0,0.0,0.0,48,72.2,74.7,0,0.0,0,43,73.8,74.2,0,0.0,0.0,4,72.5,74.9,0,99.908875,950,-4,0,73.7,0,0.012046741,0,-4,72.7,73.1,0,0.0,0,97,74.8,78.9,0,43.571655,100.0,196,73.6,79.0,0,33.594772,200,196,74.4,78.6,0,37.842247,200,199,75.7,78.7,0,24.263474,200.0,93,74.9,78.1,0,35.731438,100.0,200,74.2,78.6,0,32.817852,200,194,75.0,78.6,0,27.876972,200.0,97,74.1,78.2,0,31.256119,100,190,74.6,78.4,0,29.867813,200.0,102,73.3,78.6,0,34.97965,100,96,74.9,79.0,0,42.433117,100.0,98,74.0,78.9,0,42.45676,100,192,74.6,78.7,0,38.744656,200.0,96,74.5,78.4,0,26.237461,100.0,204,72.5,79.0,0,40.63233,200,189,75.0,78.3,0,35.791405,200.0,195,74.6,78.3,0,23.138832,200.0,96,74.0,78.3,0,33.551537,100,185,74.1,78.6,0,32.171173,200,193,73.2,78.6,0,19.682196,200,96,75.0,78.8,0,45.068554,100.0,197,74.2,78.8,0,43.08137,200,196,74.7,78.5,0,29.156626,200.0,0,74.4,76.0,0,0.0,0.0,200,75.0,79.0,0,31.802643,200.0,196,75.0,78.4,0,28.076876,200.0,196,75.4,78.4,0,34.31927,200.0,144,73.8,78.7,0,29.155949,150,194,74.4,78.8,0,32.172523,200.0,198,74.3,78.7,0,35.120476,200,100,75.4,78.8,0,47.87041,100.0,194,74.9,78.9,0,42.83249,200.0,203,74.7,78.6,0,35.98169,200.0,96,74.8,78.2,0,27.11,100.0,195,74.3,77.4,0,29.099932,200,104,75.0,78.4,0,28.0651,100,101,74.8,78.5,0,29.870129,100.0,97,74.3,281.7,0,29.293829,100,197,74.5,78.3,0,33.88468,200.0,192,74.9,78.5,0,43.38028,200.0,90,75.4,78.6,0,34.86897,100.0,101,74.7,78.0,0,35.91795,100.0,198,75.0,78.6,0,29.411074,200.0,100,73.6,78.4,0,36.98754,100,205,75.3,78.8,0,50.077938,200,101,75.3,78.3,0,26.837059,100.0,114,74.9,78.4,0,30.39395,100.0,0,0,0,0,0,0,205,74.7,78.6,0,35.12078,200.0,194,74.6,78.8,0,46.7934,200,203,75.3,78.3,0,31.966856,200.0,200,75.2,78.7,0,31.940403,200.0,97,75.3,78.5,0,41.31507,100.0,100,75.2,78.5,0,23.623774,100.0,97,74.1,78.7,0,31.646654,100,199,73.8,78.4,0,25.663618,200,198,74.0,78.5,0,31.806015,200.0,97,73.6,78.6,0,40.8225,100,200,72.9,78.8,0,34.25041,200,81.2,79.0,86.7,143,101.3,116.9,1.2,0.9,29.63
20180722,105,72.7,99.6,36.49551877,15.93251,1,55.5,56.9,0.05,72.8,72.8,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,81.5,74.7,71.7,0.0,0.0,0.0,63.199997,0.0,0,73.3,0.0,64.2,0.8125,60.8,0,0,-0.2,1.4,0,0,0,75.1,74.6,79.25,30.0,15,100.0,66.0,37.5,0,68,2.81,64.2,0.8125,71.5,0,0,69.8,84.1,10.8,4.3,1.9,15,15,100.0,74.55,100.0,100,100.0,0,71.6,0.75,66.27586,65.77586,0,10.4,0,0,0,0.0,0,72,154,79.2,0,0.0,0.0,85.0,55.0,0.0,70.5,68.5,1.0,2200.0,13,73.3,73.6,0,100.0,260.0,2,71.6,72.9,0,0.0,0,-9,73.4,71.8,0,0.0,0.0,1277,80.2,75.3,0,0.0,700,135,74.4,72.6,0,0.0,0.0,52,74.1,73.8,0,0.0,0.0,-1,74.1,74.4,0,0.0,0.0,49,72.2,74.8,0,0.0,0,40,73.8,74.3,0,0.0,0.0,3,72.5,74.9,0,99.908875,950,-3,0,73.7,0,0.012046741,0,-4,72.7,73.2,0,0.0,0,98,74.9,78.9,0,43.571655,100.0,196,73.6,79.0,0,33.594772,200,196,74.5,78.6,0,37.842247,200,198,75.7,78.8,0,24.263474,200.0,93,74.9,78.2,0,35.731438,100.0,200,74.3,78.8,0,32.817852,200,193,75.0,78.6,0,27.876972,200.0,99,74.1,78.3,0,31.256119,100,191,74.6,78.5,0,29.867813,200.0,101,73.3,78.6,0,34.97965,100,96,75.0,78.9,0,42.433117,100.0,97,74.0,78.9,0,42.45676,100,207,74.7,78.7,0,39.328537,200.0,97,74.5,78.4,0,26.634329,100.0,202,72.6,79.0,0,40.63233,200,188,75.0,78.4,0,35.791405,200.0,195,74.7,78.4,0,23.138832,200.0,96,74.0,78.4,0,33.551537,100,189,74.1,78.7,0,32.171173,200,195,73.3,78.6,0,19.682196,200,95,75.1,78.8,0,45.068554,100.0,198,74.3,78.8,0,43.08137,200,194,74.7,78.6,0,29.156626,200.0,0,74.4,76.2,0,0.0,0.0,199,75.0,79.0,0,31.802643,200.0,196,75.1,78.4,0,28.076876,200.0,194,75.4,78.5,0,34.31927,200.0,145,73.8,78.7,0,29.59696,150,193,74.5,78.8,0,32.172523,200.0,196,74.3,78.7,0,35.120476,200,99,75.4,78.8,0,47.87041,100.0,195,74.9,79.0,0,42.83249,200.0,202,74.7,78.6,0,35.98169,200.0,97,74.8,78.3,0,27.11,100.0,196,74.4,77.4,0,29.099932,200,103,75.1,78.4,0,28.0651,100,100,74.9,78.5,0,29.870129,100.0,97,74.4,281.9,0,29.293829,100,198,74.5,78.3,0,33.88468,200.0,192,74.9,78.6,0,43.38028,200.0,90,75.5,78.6,0,34.86897,100.0,100,74.7,78.1,0,35.91795,100.0,198,75.0,78.6,0,29.411074,200.0,100,73.7,78.4,0,36.98754,100,209,75.4,78.8,0,50.077938,200,102,75.3,78.4,0,26.837059,100.0,121,74.9,78.4,0,30.39395,100.0,0,0,0,0,0,0,206,74.8,78.7,0,35.12078,200.0,193,74.6,78.8,0,46.7934,200,204,75.3,78.4,0,31.966856,200.0,200,75.3,78.8,0,31.940403,200.0,97,75.4,78.5,0,41.31507,100.0,101,75.3,78.5,0,23.623774,100.0,97,74.1,78.7,0,31.646654,100,200,73.9,78.5,0,25.663618,200,198,74.0,78.5,0,31.806015,200.0,97,73.7,78.6,0,40.8225,100,199,73.0,78.8,0,34.25041,200,81.3,79.1,86.7,143,101.3,117.1,1.2,0.0,29.63
20180722,110,72.7,99.6,36.49551877,15.93251,1,55.5,56.9,0.05,72.8,73.3,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,81.3,74.8,71.9,0.0,0.0,0.0,63.199997,0.0,0,73.4,0.0,64.2,0.8125,60.1,0,0,-0.2,1.4,0,0,0,75.2,74.6,79.3,30.0,15,100.0,66.0,35.7,0,68,2.81,64.2,0.8125,71.6,0,0,69.8,84.0,9.1,4.8,1.4,15,15,100.0,74.7,100.0,100,100.0,0,71.6,0.85,66.27586,65.77586,0,10.6,0,0,0,0.0,0,72,154,79.2,0,0.0,0.0,85.0,55.0,0.0,70.5,68.5,1.0,2200.0,12,73.3,73.7,0,100.0,260.0,2,71.6,73.0,0,0.0,0,-9,73.4,71.8,0,0.0,0.0,1277,80.2,75.4,0,0.0,700,137,74.5,72.7,0,0.0,0.0,53,74.1,73.8,0,0.0,0.0,-1,74.1,74.5,0,0.0,0.0,47,72.2,74.8,0,0.0,0,42,73.8,74.4,0,0.0,0.0,3,72.5,74.9,0,99.908875,950,-4,0,73.8,0,0.012046741,0,-4,72.8,73.2,0,0.0,0,97,74.9,79.0,0,43.571655,100.0,196,73.7,79.1,0,33.594772,200,195,74.5,78.7,0,37.842247,200,199,75.7,78.8,0,24.263474,200.0,93,74.9,78.3,0,35.731438,100.0,199,74.3,78.7,0,32.817852,200,194,75.0,78.6,0,27.876972,200.0,97,74.2,78.3,0,31.256119,100,190,74.7,78.5,0,29.867813,200.0,102,73.4,78.7,0,34.97965,100,96,75.0,79.0,0,42.433117,100.0,99,74.0,78.9,0,42.45676,100,207,74.7,78.8,0,39.328537,200.0,97,74.5,78.5,0,26.634329,100.0,204,72.7,79.0,0,40.63233,200,189,75.0,78.4,0,35.791405,200.0,195,74.7,78.4,0,23.138832,200.0,96,74.1,78.4,0,33.551537,100,187,74.2,78.7,0,32.171173,200,190,73.3,78.7,0,19.682196,200,95,75.1,78.8,0,45.068554,100.0,197,74.3,78.9,0,43.08137,200,194,74.8,78.6,0,29.156626,200.0,0,74.4,76.2,0,0.0,0.0,199,75.0,79.0,0,31.802643,200.0,195,75.1,78.5,0,28.076876,200.0,194,75.4,78.5,0,34.31927,200.0,145,73.9,78.8,0,29.59696,150,192,74.5,78.9,0,32.172523,200.0,198,74.4,78.7,0,35.120476,200,99,75.4,78.8,0,47.87041,100.0,194,75.0,79.0,0,42.83249,200.0,203,74.7,78.7,0,35.98169,200.0,97,74.8,78.3,0,27.11,100.0,195,74.4,77.5,0,29.099932,200,103,75.1,78.4,0,28.0651,100,100,74.9,78.5,0,29.870129,100.0,97,74.4,281.6,0,29.293829,100,198,74.6,78.4,0,33.88468,200.0,191,75.0,78.6,0,43.38028,200.0,89,75.5,78.7,0,34.86897,100.0,100,74.7,78.1,0,35.91795,100.0,200,75.0,78.6,0,29.411074,200.0,100,73.7,78.4,0,36.98754,100,207,75.5,78.9,0,50.077938,200,102,75.3,78.4,0,26.837059,100.0,118,75.0,78.5,0,30.39395,100.0,0,0,0,0,0,0,206,74.8,78.7,0,35.12078,200.0,192,74.7,78.8,0,46.7934,200,202,75.4,78.4,0,31.966856,200.0,200,75.3,78.8,0,31.940403,200.0,97,75.4,78.5,0,41.31507,100.0,100,75.3,78.6,0,23.623774,100.0,97,74.1,78.7,0,31.646654,100,200,73.9,78.5,0,25.663618,200,198,74.1,78.5,0,31.806015,200.0,97,73.8,78.7,0,40.8225,100,199,73.0,78.9,0,34.25041,200,81.3,79.0,87.0,144,101.3,117.0,-0.6,0.2,29.63
20180722,115,73.0,99.6,36.76893261,15.93251,1,55.6,57.1,0.05,73.1,73.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,81.3,74.9,71.9,0.0,0.0,0.0,63.199997,0.0,0,73.5,0.0,64.2,0.8125,60.0,0,0,-0.2,1.4,0,0,0,75.2,74.7,79.35,30.0,15,100.0,66.0,36.2,0,68,2.81,64.2,0.8125,71.7,0,0,69.9,84.2,9.9,4.5,1.9,15,15,99.7,75.0,100.0,100,99.9,0,71.6,0.8,66.27586,65.77586,0,10.5,0,0,0,0.0,0,72,153,79.3,0,0.0,0.0,85.0,55.0,0.0,70.5,68.6,1.0,2200.0,13,73.3,73.8,0,100.0,260.0,2,71.7,73.1,0,0.0,0,-9,73.4,71.8,0,0.0,0.0,1277,80.2,75.4,0,0.0,700,134,74.5,72.8,0,0.0,0.0,53,74.2,73.9,0,0.0,0.0,-1,74.2,74.6,0,0.0,0.0,53,72.2,74.9,0,0.0,0,41,73.8,74.4,0,0.0,0.0,4,72.5,75.0,0,99.908875,950,-3,0,73.8,0,0.012046741,0,-4,72.8,73.3,0,0.0,0,98,74.9,79.0,0,43.571655,100.0,197,73.7,79.1,0,33.594772,200,196,74.6,78.7,0,37.842247,200,197,75.8,78.9,0,24.263474,200.0,93,75.0,78.3,0,35.731438,100.0,199,74.3,78.8,0,32.817852,200,195,75.0,78.7,0,27.876972,200.0,97,74.2,78.4,0,31.256119,100,190,74.7,78.6,0,29.867813,200.0,101,73.4,78.7,0,34.97965,100,96,75.0,79.1,0,42.433117,100.0,99,74.1,79.0,0,42.45676,100,207,74.8,78.8,0,39.328537,200.0,98,74.6,78.5,0,26.634329,100.0,204,72.7,79.1,0,40.63233,200,190,75.1,78.5,0,35.791405,200.0,197,74.7,78.5,0,23.138832,200.0,97,74.1,78.5,0,33.551537,100,187,74.2,78.8,0,32.171173,200,192,73.3,78.7,0,19.682196,200,96,75.1,78.9,0,45.068554,100.0,197,74.3,78.9,0,43.08137,200,196,74.8,78.7,0,29.156626,200.0,0,74.5,76.3,0,0.0,0.0,199,74.9,79.1,0,31.802643,200.0,196,75.1,78.5,0,28.076876,200.0,196,75.5,78.6,0,34.31927,200.0,145,73.9,78.9,0,29.59696,150,195,74.5,78.9,0,32.172523,200.0,198,74.1,78.8,0,35.120476,200,99,75.4,78.9,0,47.87041,100.0,194,75.0,79.1,0,42.83249,200.0,199,74.8,78.7,0,35.98169,200.0,97,74.9,78.4,0,27.11,100.0,195,74.5,77.5,0,29.099932,200,104,75.2,78.5,0,28.0651,100,100,75.0,78.6,0,29.870129,100.0,97,74.5,281.7,0,29.293829,100,195,74.6,78.4,0,33.88468,200.0,191,75.0,78.7,0,43.38028,200.0,89,75.6,78.7,0,34.86897,100.0,100,74.8,78.2,0,35.91795,100.0,197,75.1,78.7,0,29.411074,200.0,100,73.7,78.5,0,36.98754,100,206,75.6,78.9,0,50.077938,200,101,75.4,78.4,0,26.837059,100.0,122,75.0,78.5,0,30.39395,100.0,0,0,0,0,0,0,206,74.8,78.8,0,35.12078,200.0,191,74.8,78.9,0,46.7934,200,204,75.4,78.5,0,31.966856,200.0,200,75.4,78.9,0,31.940403,200.0,97,75.4,78.6,0,41.31507,100.0,101,75.3,78.6,0,23.623774,100.0,97,74.2,78.8,0,31.646654,100,197,73.9,78.6,0,25.663618,200,198,74.1,78.6,0,31.806015,200.0,97,73.8,78.7,0,40.8225,100,199,73.1,78.9,0,34.25041,200,81.3,79.1,86.9,143,101.3,116.8,1.7,0.1,29.63
20180722,120,73.3,99.6,37.04427569,15.93251,1,55.7,57.2,0.05,73.4,74.5,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,81.4,74.9,71.9,0.0,0.0,0.0,62.8,0.0,0,73.6,0.0,63.8,0.8125,60.5,0,0,-0.2,1.4,0,0,0,75.2,74.8,79.4,30.0,15,100.0,66.0,36.0,0,68,2.81,63.8,0.8125,71.7,0,0,70.0,84.1,10.2,4.2,1.5,15,15,98.8,75.3,100.0,100,99.9,0,71.6,0.8,66.155174,65.655174,0,10.6,0,0,0,0.0,0,72,156,79.4,0,0.0,0.0,85.0,55.0,0.0,70.5,68.6,1.0,2200.0,14,73.4,73.9,0,100.0,260.0,2,71.7,73.1,0,0.0,0,-9,73.4,71.9,0,0.0,0.0,1277,80.2,75.4,0,0.0,700,134,74.5,72.8,0,0.0,0.0,53,74.2,74.0,0,0.0,0.0,-1,74.2,74.6,0,0.0,0.0,47,72.2,74.9,0,0.0,0,41,73.8,74.5,0,0.0,0.0,3,72.6,75.0,0,99.908875,950,-4,0,73.9,0,0.012046741,0,-4,72.8,73.3,0,0.0,0,97,74.9,79.1,0,43.571655,100.0,196,73.8,79.2,0,33.594772,200,196,74.6,78.8,0,37.842247,200,198,75.8,78.9,0,24.263474,200.0,93,75.0,78.4,0,35.731438,100.0,199,74.4,78.9,0,32.817852,200,193,75.1,78.8,0,27.876972,200.0,97,74.3,78.4,0,31.256119,100,191,74.7,78.7,0,29.867813,200.0,102,73.5,78.8,0,34.97965,100,96,75.0,79.1,0,42.433117,100.0,99,74.1,79.1,0,42.45676,100,206,74.8,78.9,0,39.328537,200.0,98,74.6,78.6,0,26.634329,100.0,202,72.7,79.1,0,40.63233,200,190,75.1,78.5,0,35.791405,200.0,193,74.8,78.5,0,23.138832,200.0,96,74.1,78.5,0,33.551537,100,207,74.3,78.8,0,32.171173,200,195,73.4,78.8,0,19.682196,200,96,75.1,79.0,0,45.068554,100.0,200,74.4,79.0,0,43.08137,200,195,74.8,78.7,0,29.156626,200.0,0,74.5,76.3,0,0.0,0.0,197,75.1,79.1,0,31.802643,200.0,196,75.2,78.5,0,28.076876,200.0,194,75.6,78.6,0,34.31927,200.0,145,74.0,78.9,0,29.59696,150,194,74.6,78.9,0,32.172523,200.0,195,74.5,78.9,0,35.120476,200,100,75.5,78.9,0,47.87041,100.0,194,75.1,79.2,0,42.83249,200.0,199,74.8,78.8,0,35.98169,200.0,97,74.9,78.4,0,27.11,100.0,193,74.5,77.6,0,29.099932,200,104,75.3,78.6,0,28.0651,100,101,75.0,78.6,0,29.870129,100.0,97,74.5,281.6,0,29.293829,100,198,74.6,78.5,0,33.88468,200.0,192,75.0,78.7,0,43.38028,200.0,89,75.6,78.7,0,34.86897,100.0,101,74.8,78.2,0,35.91795,100.0,198,75.1,78.7,0,29.411074,200.0,100,73.7,78.6,0,36.98754,100,211,75.7,79.0,0,50.077938,200,102,75.4,78.5,0,26.837059,100.0,119,75.1,78.6,0,30.39395,100.0,0,0,0,0,0,0,201,74.9,78.8,0,35.12078,200.0,196,74.8,78.9,0,46.7934,200,204,75.4,78.6,0,31.966856,200.0,200,75.4,78.9,0,31.940403,200.0,97,75.4,78.7,0,41.31507,100.0,100,75.4,78.7,0,23.623774,100.0,96,74.2,78.9,0,31.646654,100,198,74.0,78.6,0,25.663618,200,198,74.1,78.6,0,31.806015,200.0,98,73.9,78.8,0,40.8225,100,198,73.2,79.0,0,34.25041,200,81.4,79.2,87.0,145,101.3,117.1,1.2,-1.4,29.63
20180722,125,73.6,99.6,37.32156504,15.93251,1,55.8,57.2,0.05,73.6,74.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,81.4,75.1,72.05,0.0,0.0,0.0,62.8,0.0,0,73.7,0.0,63.8,0.8125,60.2,0,0,-0.2,1.4,0,0,0,75.3,74.9,79.5,30.0,15,100.0,66.0,37.2,0,68,2.8,63.8,0.8125,71.8,0,0,70.0,84.1,13.3,4.8,1.9,15,15,98.1,75.55,100.0,100,99.4,0,71.6,0.85,66.155174,65.655174,0,10.7,0,0,0,0.0,0,72,153,79.4,0,0.0,0.0,85.0,55.0,0.0,70.5,68.6,1.0,2200.0,10,73.4,73.9,0,100.0,260.0,2,71.7,73.2,0,0.0,0,-10,73.4,71.9,0,0.0,0.0,1277,80.2,75.4,0,0.0,700,134,74.6,72.9,0,0.0,0.0,53,74.3,74.1,0,0.0,0.0,-1,74.3,74.7,0,0.0,0.0,47,72.3,75.0,0,0.0,0,41,73.8,74.6,0,0.0,0.0,3,72.6,75.1,0,99.908875,950,-3,0,73.9,0,0.012046741,0,-4,72.8,73.4,0,0.0,0,97,74.9,79.1,0,43.571655,100.0,196,73.9,79.3,0,33.594772,200,195,74.7,78.9,0,37.842247,200,197,75.8,79.0,0,24.263474,200.0,93,75.0,78.4,0,35.731438,100.0,197,74.4,78.9,0,32.817852,200,193,75.1,78.8,0,27.876972,200.0,98,74.3,78.5,0,31.256119,100,190,74.7,78.7,0,29.867813,200.0,101,73.5,78.8,0,34.97965,100,96,75.1,79.2,0,42.433117,100.0,98,74.1,79.1,0,42.45676,100,205,74.9,79.0,0,39.328537,200.0,98,74.6,78.7,0,26.634329,100.0,202,72.8,79.2,0,40.63233,200,190,75.2,78.6,0,35.791405,200.0,194,74.8,78.6,0,23.138832,200.0,96,74.2,78.6,0,33.551537,100,184,74.3,78.9,0,32.171173,200,190,73.5,78.8,0,19.682196,200,95,75.1,79.0,0,45.068554,100.0,195,74.4,79.1,0,43.08137,200,194,74.9,78.8,0,29.156626,200.0,0,74.5,76.4,0,0.0,0.0,197,75.1,79.2,0,31.802643,200.0,195,75.2,78.6,0,28.076876,200.0,194,75.6,78.7,0,34.31927,200.0,144,74.1,79.0,0,29.59696,150,192,74.6,79.0,0,32.172523,200.0,197,74.5,78.9,0,35.120476,200,99,75.5,79.0,0,47.87041,100.0,195,75.1,79.2,0,42.83249,200.0,198,74.9,78.9,0,35.98169,200.0,97,74.9,78.5,0,27.11,100.0,193,74.5,77.6,0,29.099932,200,103,75.3,78.6,0,28.0651,100,101,75.0,78.7,0,29.870129,100.0,96,74.6,281.7,0,29.293829,100,197,74.7,78.5,0,33.88468,200.0,192,75.1,78.8,0,43.38028,200.0,89,75.6,78.8,0,34.86897,100.0,100,74.8,78.3,0,35.91795,100.0,198,75.1,78.8,0,29.411074,200.0,99,73.7,78.6,0,36.98754,100,202,75.7,79.1,0,50.077938,200,101,75.5,78.5,0,26.837059,100.0,115,75.1,78.7,0,30.39395,100.0,0,0,0,0,0,0,206,74.9,78.9,0,35.12078,200.0,188,74.9,79.0,0,46.7934,200,202,75.5,78.6,0,31.966856,200.0,199,75.4,79.0,0,31.940403,200.0,97,75.5,78.7,0,41.31507,100.0,100,75.4,78.7,0,23.623774,100.0,97,74.3,78.9,0,31.646654,100,197,74.0,78.7,0,25.663618,200,197,74.1,78.7,0,31.806015,200.0,97,73.9,78.9,0,40.8225,100,197,73.3,79.1,0,34.25041,200,81.4,79.2,86.9,144,101.4,116.9,1.2,-0.1,29.63
20180722,130,73.8,99.6,37.50751434,15.93251,1,55.9,57.4,0.05,73.6,74.6,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,81.5,75.0,72.2,0.0,0.0,0.0,62.8,0.0,0,73.8,0.0,63.8,0.8125,60.4,0,0,-0.2,1.4,0,0,0,75.3,74.9,79.6,30.0,15,100.0,66.0,39.3,0,68,2.82,63.8,0.8125,72.0,0,0,70.3,84.3,13.4,4.3,1.3,15,15,97.6,75.8,100.0,100,99.8,0,71.6,0.8,66.155174,65.655174,0,10.6,0,0,0,0.0,0,72,155,79.5,0,0.0,0.0,85.0,55.0,0.0,70.5,68.6,1.0,2200.0,12,73.4,74.0,0,100.0,260.0,2,71.7,73.3,0,0.0,0,-10,73.5,71.9,0,0.0,0.0,1277,80.2,75.5,0,0.0,700,137,74.6,72.9,0,0.0,0.0,53,74.3,74.1,0,0.0,0.0,-2,74.3,74.7,0,0.0,0.0,50,72.3,75.0,0,0.0,0,41,73.8,74.6,0,0.0,0.0,4,72.6,75.1,0,99.908875,950,-3,0,74.0,0,0.012046741,0,-4,72.8,73.4,0,0.0,0,97,75.0,79.2,0,43.571655,100.0,195,73.9,79.3,0,33.594772,200,195,74.7,78.9,0,37.842247,200,199,75.9,79.0,0,24.263474,200.0,92,75.0,78.5,0,35.731438,100.0,199,74.5,79.0,0,32.817852,200,192,75.1,78.9,0,27.876972,200.0,98,74.3,78.6,0,31.256119,100,190,74.8,78.7,0,29.867813,200.0,101,73.5,78.9,0,34.97965,100,96,75.1,79.3,0,42.433117,100.0,97,74.2,79.2,0,42.45676,100,206,74.9,79.0,0,39.328537,200.0,98,74.7,78.7,0,26.634329,100.0,204,72.8,79.3,0,40.63233,200,189,75.2,78.6,0,35.791405,200.0,194,74.8,78.7,0,23.138832,200.0,96,74.2,78.6,0,33.551537,100,184,74.3,79.0,0,32.171173,200,189,73.5,78.9,0,19.971107,200,96,75.2,79.0,0,45.068554,100.0,199,74.4,79.1,0,43.08137,200,195,74.9,78.9,0,29.156626,200.0,0,74.5,76.4,0,0.0,0.0,197,75.2,79.3,0,31.802643,200.0,195,75.2,78.7,0,28.076876,200.0,194,75.6,78.7,0,34.31927,200.0,145,74.1,79.0,0,29.59696,150,194,74.6,79.1,0,32.172523,200.0,197,74.6,79.0,0,35.120476,200,99,75.5,79.1,0,47.87041,100.0,194,75.1,79.3,0,42.83249,200.0,199,74.9,78.9,0,35.98169,200.0,96,75.0,78.5,0,27.11,100.0,200,74.6,77.7,0,29.517258,200,103,75.4,78.7,0,28.0651,100,100,75.0,78.8,0,29.870129,100.0,96,74.6,281.7,0,29.293829,100,198,74.7,78.6,0,33.88468,200.0,192,75.1,78.8,0,43.38028,200.0,88,75.7,78.9,0,34.86897,100.0,100,74.9,78.3,0,35.91795,100.0,196,75.1,78.9,0,29.411074,200.0,99,73.7,78.7,0,36.98754,100,207,75.8,79.1,0,50.077938,200,102,75.5,78.6,0,26.837059,100.0,112,75.2,78.7,0,30.113428,100.0,0,0,0,0,0,0,205,74.9,78.9,0,35.12078,200.0,190,74.9,79.1,0,46.7934,200,202,75.5,78.7,0,31.966856,200.0,199,75.5,79.1,0,31.940403,200.0,97,75.5,78.8,0,41.31507,100.0,100,75.4,78.8,0,23.623774,100.0,97,74.3,79.0,0,31.646654,100,199,74.1,78.7,0,25.663618,200,198,74.1,78.8,0,31.806015,200.0,97,74.0,79.0,0,40.8225,100,199,73.3,79.1,0,34.25041,200,81.5,79.2,87.1,143,101.4,117.1,1.2,0.8,29.63
20180722,135,73.9,99.6,37.60081783,15.93251,1,56.0,57.5,0.05,73.7,74.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,81.6,75.2,72.35,0.0,0.0,0.0,62.8,0.0,0,73.9,0.0,63.8,0.8125,59.9,0,0,-0.2,1.4,0,0,0,75.3,74.9,79.6,30.0,15,100.0,66.0,37.0,0,68,2.81,63.8,0.8125,72.0,0,0,70.2,84.0,10.6,4.3,2.0,15,15,97.7,75.85,100.0,100,99.0,0,71.6,0.8,66.155174,65.655174,0,10.7,0,0,0,0.0,0,72,157,79.5,0,0.0,0.0,85.0,55.0,0.0,70.6,68.6,1.0,2200.0,12,73.4,74.0,0,100.0,260.0,2,71.7,73.3,0,0.0,0,-10,73.5,72.0,0,0.0,0.0,1277,80.2,75.5,0,0.0,700,135,74.6,73.0,0,0.0,0.0,53,74.3,74.2,0,0.0,0.0,-2,74.4,74.8,0,0.0,0.0,48,72.3,75.0,0,0.0,0,42,73.8,74.7,0,0.0,0.0,3,72.6,75.1,0,99.908875,950,-4,0,74.0,0,0.012046741,0,-3,72.9,73.5,0,0.0,0,97,75.0,79.3,0,43.571655,100.0,197,73.9,79.3,0,33.594772,200,195,74.8,79.0,0,37.842247,200,199,75.9,79.1,0,24.263474,200.0,93,75.1,78.5,0,35.731438,100.0,200,74.5,79.0,0,32.817852,200,195,75.1,78.9,0,27.876972,200.0,98,74.4,78.6,0,31.256119,100,189,74.8,78.8,0,29.867813,200.0,102,73.6,78.9,0,34.97965,100,96,75.1,79.3,0,42.433117,100.0,97,74.2,79.2,0,42.45676,100,204,74.9,79.1,0,39.328537,200.0,97,74.7,78.8,0,26.634329,100.0,205,72.8,79.3,0,40.63233,200,191,75.2,78.7,0,35.791405,200.0,195,74.9,78.7,0,23.138832,200.0,95,74.3,78.7,0,33.551537,100,208,74.4,79.0,0,32.171173,200,197,73.5,78.9,0,19.971107,200,96,75.2,79.1,0,45.068554,100.0,198,74.5,79.1,0,43.08137,200,193,74.9,78.9,0,29.156626,200.0,0,74.5,76.5,0,0.0,0.0,199,75.2,79.3,0,31.802643,200.0,195,75.3,78.8,0,28.076876,200.0,193,75.7,78.8,0,34.31927,200.0,144,74.2,79.1,0,29.59696,150,191,74.6,79.1,0,32.172523,200.0,199,74.6,79.0,0,35.120476,200,99,75.5,79.1,0,47.87041,100.0,194,75.2,79.3,0,42.83249,200.0,202,74.9,78.9,0,35.98169,200.0,96,75.0,78.6,0,27.11,100.0,196,74.6,77.8,0,29.517258,200,103,75.4,78.7,0,28.0651,100,100,75.1,78.8,0,29.870129,100.0,97,74.7,281.7,0,29.293829,100,197,74.7,78.6,0,33.88468,200.0,192,75.1,78.9,0,43.38028,200.0,89,75.7,78.9,0,34.86897,100.0,100,74.9,78.4,0,35.91795,100.0,195,75.2,78.9,0,29.411074,200.0,100,73.7,78.7,0,36.98754,100,204,75.9,79.1,0,50.077938,200,103,75.6,78.6,0,26.837059,100.0,111,75.2,78.8,0,30.113428,100.0,0,0,0,0,0,0,205,75.0,79.0,0,35.12078,200.0,189,75.0,79.1,0,46.7934,200,203,75.6,78.7,0,31.966856,200.0,200,75.6,79.1,0,31.940403,200.0,97,75.6,78.8,0,41.31507,100.0,101,75.5,78.8,0,23.623774,100.0,97,74.3,79.0,0,31.646654,100,199,74.1,78.8,0,25.663618,200,198,74.2,78.8,0,31.806015,200.0,97,74.1,79.0,0,40.8225,100,197,73.4,79.1,0,34.25041,200,81.5,79.2,87.0,145,101.4,117.1,1.2,0.0,29.63
20180722,140,73.8,99.6,37.50751434,15.93251,1,56.1,57.5,0.05,73.8,74.7,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,81.5,75.4,72.5,0.0,0.0,0.0,62.8,0.0,0,73.9,0.0,63.8,0.8125,60.6,0,0,-0.2,1.4,0,0,0,75.3,75.0,79.6,30.0,15,100.0,66.0,36.4,0,68,2.8,63.8,0.8125,72.2,0,0,70.3,84.0,13.3,4.4,1.3,15,15,97.9,75.9,100.0,100,99.5,0,71.6,0.75,66.155174,65.655174,0,10.7,0,0,0,0.0,0,72,157,79.6,0,0.0,0.0,85.0,55.0,0.0,70.6,68.6,1.0,2200.0,13,73.4,74.0,0,100.0,260.0,2,71.7,73.4,0,0.0,0,-9,73.5,72.0,0,0.0,0.0,1276,80.2,75.5,0,0.0,700,136,74.7,73.0,0,0.0,0.0,53,74.4,74.3,0,0.0,0.0,-1,74.4,74.9,0,0.0,0.0,49,72.3,75.1,0,0.0,0,42,73.9,74.7,0,0.0,0.0,3,72.6,75.2,0,99.908875,950,-3,0,74.0,0,0.012046741,0,-4,72.9,73.5,0,0.0,0,97,75.0,79.3,0,43.571655,100.0,196,74.0,79.4,0,33.594772,200,195,74.8,79.0,0,37.842247,200,197,76.0,79.1,0,24.263474,200.0,94,75.1,78.6,0,35.731438,100.0,199,74.5,79.1,0,32.817852,200,194,75.2,79.0,0,27.876972,200.0,98,74.4,78.6,0,31.256119,100,190,74.8,78.8,0,29.867813,200.0,102,73.6,78.9,0,34.97965,100,95,75.1,79.3,0,42.433117,100.0,98,74.2,79.3,0,42.45676,100,207,75.0,79.1,0,39.328537,200.0,97,74.7,78.8,0,26.634329,100.0,203,72.9,79.4,0,40.63233,200,191,75.2,78.7,0,35.791405,200.0,194,74.9,78.7,0,23.138832,200.0,96,74.3,78.7,0,33.551537,100,184,74.4,79.0,0,32.171173,200,193,73.6,79.0,0,19.971107,200,95,75.2,79.1,0,45.068554,100.0,197,74.5,79.2,0,43.08137,200,195,75.0,78.9,0,29.156626,200.0,0,74.6,76.5,0,0.0,0.0,197,75.2,79.3,0,31.802643,200.0,195,75.3,78.7,0,28.076876,200.0,193,75.7,78.8,0,34.31927,200.0,145,74.2,79.1,0,29.59696,150,192,74.7,79.2,0,32.172523,200.0,198,74.6,79.1,0,35.120476,200,99,75.6,79.1,0,47.87041,100.0,195,75.2,79.4,0,42.83249,200.0,200,74.9,79.0,0,35.98169,200.0,96,75.0,78.6,0,27.11,100.0,196,74.7,77.8,0,29.517258,200,104,75.5,78.8,0,28.0651,100,99,75.1,78.9,0,29.870129,100.0,96,74.7,281.3,0,29.293829,100,196,74.7,78.7,0,33.88468,200.0,190,75.2,78.9,0,43.38028,200.0,89,75.7,78.9,0,34.86897,100.0,100,74.9,78.4,0,35.91795,100.0,197,75.2,78.9,0,29.411074,200.0,99,73.8,78.7,0,36.98754,100,200,76.0,79.2,0,50.077938,200,101,75.6,78.7,0,26.837059,100.0,110,75.2,78.8,0,30.113428,100.0,0,0,0,0,0,0,204,75.0,79.1,0,35.12078,200.0,188,75.0,79.1,0,46.7934,200,201,75.6,78.7,0,31.966856,200.0,200,75.6,79.1,0,31.940403,200.0,97,75.6,78.8,0,41.31507,100.0,100,75.5,78.9,0,23.623774,100.0,96,74.3,79.1,0,31.646654,100,198,74.1,78.8,0,25.663618,200,197,74.2,78.9,0,31.806015,200.0,97,74.1,79.0,0,40.8225,100,200,73.4,79.2,0,34.25041,200,81.5,79.2,87.1,144,101.4,117.2,2.4,-1.3,29.63
20180722,145,73.8,99.6,37.50751434,15.93251,1,56.1,57.6,0.05,73.8,74.8,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,81.2,75.4,72.65,0.0,0.0,0.0,62.8,0.0,0,74.1,0.0,63.8,0.8125,59.6,0,0,-0.2,1.4,0,0,0,75.4,74.9,79.6,30.0,15,100.0,66.0,39.1,0,68,2.81,63.8,0.8125,72.3,0,0,70.3,84.0,12.3,4.4,1.7,15,15,98.2,75.85,100.0,100,100.0,0,71.6,0.7,66.155174,65.655174,0,10.8,0,0,0,0.0,0,72,156,79.6,0,0.0,0.0,85.0,55.0,0.0,70.6,68.7,1.0,2200.0,12,73.4,74.1,0,100.0,260.0,2,71.7,73.5,0,0.0,0,-9,73.5,72.0,0,0.0,0.0,1276,80.2,75.5,0,0.0,700,135,74.7,73.1,0,0.0,0.0,53,74.4,74.3,0,0.0,0.0,-1,74.5,74.9,0,0.0,0.0,50,72.3,75.1,0,0.0,0,42,73.9,74.8,0,0.0,0.0,2,72.6,75.2,0,99.908875,950,-3,0,74.1,0,0.012046741,0,-4,72.9,73.5,0,0.0,0,97,75.0,79.3,0,43.571655,100.0,197,74.0,79.4,0,33.594772,200,196,74.8,79.0,0,37.842247,200,197,76.0,79.1,0,24.263474,200.0,93,75.1,78.6,0,35.731438,100.0,200,74.6,79.1,0,32.817852,200,192,75.2,79.0,0,27.876972,200.0,97,74.4,78.7,0,31.256119,100,190,74.9,78.9,0,29.867813,200.0,100,73.7,79.0,0,34.97965,100,95,75.2,79.3,0,42.433117,100.0,99,74.3,79.3,0,42.45676,100,205,75.0,79.1,0,39.328537,200.0,97,74.7,78.8,0,26.634329,100.0,202,72.9,79.4,0,40.63233,200,192,75.3,78.8,0,35.791405,200.0,193,74.9,78.7,0,23.138832,200.0,95,74.3,78.8,0,33.551537,100,184,74.5,79.0,0,32.171173,200,194,73.6,79.0,0,19.971107,200,95,75.2,79.1,0,45.068554,100.0,198,74.5,79.2,0,43.08137,200,196,75.0,79.0,0,29.156626,200.0,0,74.6,76.6,0,0.0,0.0,197,75.2,79.4,0,31.802643,200.0,195,75.3,78.8,0,28.076876,200.0,193,75.8,78.8,0,34.31927,200.0,145,74.3,79.1,0,29.59696,150,191,74.7,79.2,0,32.172523,200.0,198,74.7,79.1,0,35.120476,200,99,75.6,79.1,0,47.87041,100.0,195,75.3,79.4,0,42.83249,200.0,200,75.0,79.1,0,35.98169,200.0,96,75.0,78.7,0,27.11,100.0,196,74.7,77.8,0,29.517258,200,103,75.6,78.8,0,28.0651,100,101,75.1,78.9,0,29.870129,100.0,96,74.8,281.7,0,29.293829,100,198,74.7,78.7,0,33.88468,200.0,192,75.2,78.9,0,43.38028,200.0,88,75.7,79.0,0,34.86897,100.0,100,74.9,78.4,0,35.91795,100.0,197,75.2,79.0,0,29.411074,200.0,98,73.8,78.8,0,36.98754,100,204,76.0,79.2,0,50.077938,200,100,75.6,78.7,0,26.837059,100.0,112,75.3,78.8,0,30.113428,100.0,0,0,0,0,0,0,203,75.0,79.1,0,35.12078,200.0,192,75.0,79.2,0,46.7934,200,202,75.6,78.8,0,31.966856,200.0,200,75.6,79.2,0,31.940403,200.0,97,75.6,78.9,0,41.31507,100.0,100,75.6,78.9,0,23.623774,100.0,96,74.4,79.1,0,31.646654,100,200,74.2,78.9,0,25.663618,200,198,74.2,78.9,0,31.806015,200.0,97,74.2,79.1,0,40.8225,100,198,73.5,79.2,0,34.25041,200,81.6,79.2,87.0,144,101.5,117.1,1.0,0.1,29.63
20180722,150,73.8,99.6,37.50751434,15.93251,1,56.1,57.7,0.05,73.9,74.9,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,81.0,75.4,72.8,0.0,0.0,0.0,62.8,0.0,0,74.2,0.0,63.8,0.8125,60.6,0,0,-0.2,1.4,0,0,0,75.4,74.8,79.6,30.0,15,100.0,66.0,35.2,0,68,2.81,63.8,0.8125,72.3,0,0,70.3,84.1,8.3,4.4,1.6,15,15,98.5,75.8,100.0,100,99.9,0,71.6,0.7,66.155174,65.655174,0,10.9,0,0,0,0.0,0,72,158,79.7,0,0.0,0.0,85.0,55.0,0.0,70.6,68.7,1.0,2200.0,12,73.5,74.1,0,100.0,260.0,2,71.7,73.5,0,0.0,0,-10,73.5,72.1,0,0.0,0.0,1276,80.2,75.5,0,0.0,700,135,74.7,73.1,0,0.0,0.0,52,74.5,74.4,0,0.0,0.0,-1,74.5,75.0,0,0.0,0.0,49,72.3,75.2,0,0.0,0,42,73.9,74.8,0,0.0,0.0,3,72.7,75.2,0,99.908875,950,-3,0,74.1,0,0.012046741,0,-4,72.9,73.6,0,0.0,0,98,75.0,79.3,0,43.571655,100.0,196,74.1,79.4,0,33.594772,200,195,74.9,79.0,0,37.842247,200,197,76.0,79.2,0,24.263474,200.0,93,75.1,78.7,0,35.731438,100.0,198,74.6,79.1,0,32.817852,200,193,75.2,79.0,0,27.876972,200.0,97,74.5,78.7,0,31.256119,100,190,74.9,78.9,0,29.867813,200.0,100,73.7,79.1,0,34.97965,100,96,75.2,79.4,0,42.433117,100.0,97,74.3,79.3,0,42.45676,100,206,75.0,79.1,0,39.328537,200.0,97,74.8,78.9,0,26.634329,100.0,204,72.9,79.4,0,40.63233,200,190,75.3,78.8,0,35.791405,200.0,195,75.0,78.8,0,23.138832,200.0,96,74.4,78.8,0,33.551537,100,207,74.5,79.0,0,32.171173,200,196,73.6,79.0,0,19.971107,200,96,75.2,79.2,0,45.068554,100.0,199,74.6,79.2,0,43.08137,200,194,75.0,79.0,0,29.156626,200.0,0,74.6,76.6,0,0.0,0.0,198,75.3,79.4,0,31.802643,200.0,195,75.4,78.8,0,28.076876,200.0,194,75.8,78.9,0,34.31927,200.0,145,74.3,79.1,0,29.59696,150,194,74.7,79.2,0,32.172523,200.0,199,74.7,79.1,0,35.120476,200,99,75.6,79.2,0,47.87041,100.0,194,75.3,79.4,0,42.83249,200.0,199,75.0,79.0,0,35.98169,200.0,96,75.1,78.6,0,27.11,100.0,198,74.8,77.8,0,29.517258,200,104,75.6,78.9,0,28.0651,100,100,75.2,78.9,0,29.870129,100.0,96,74.8,281.7,0,29.293829,100,197,74.8,78.7,0,33.88468,200.0,190,75.2,78.9,0,43.38028,200.0,89,75.8,79.0,0,34.86897,100.0,101,75.0,78.4,0,35.91795,100.0,197,75.2,79.0,0,29.411074,200.0,99,73.8,78.8,0,36.98754,100,208,76.1,79.2,0,50.077938,200,100,75.7,78.7,0,26.837059,100.0,113,75.3,78.8,0,30.113428,100.0,0,0,0,0,0,0,208,75.0,79.1,0,35.12078,200.0,193,75.1,79.2,0,46.7934,200,203,75.7,78.8,0,31.966856,200.0,200,75.7,79.2,0,31.940403,200.0,97,75.7,78.9,0,41.31507,100.0,101,75.6,78.9,0,23.623774,100.0,97,74.4,79.1,0,31.646654,100,199,74.2,78.9,0,25.663618,200,198,74.2,78.9,0,31.806015,200.0,97,74.2,79.1,0,40.8225,100,199,73.5,79.2,0,34.25041,200,81.6,79.2,87.3,146,101.5,117.2,3.1,-0.3,29.63
20180722,155,73.9,99.6,37.60081783,15.93251,1,56.2,57.8,0.05,74.0,74.9,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,81.3,75.3,72.8,0.0,0.0,0.0,62.8,0.0,0,74.4,0.0,63.8,0.8125,61.8,0,0,-0.2,1.4,0,0,0,75.4,74.9,79.6,30.0,15,100.0,66.0,37.2,0,68,2.81,63.8,0.8125,72.5,0,0,71.0,84.3,10.8,4.7,1.3,15,15,98.8,75.8,100.0,100,99.2,0,71.6,0.65,66.155174,65.655174,0,10.7,0,0,0,0.0,0,72,154,79.7,0,0.0,0.0,85.0,55.0,0.0,70.6,68.7,1.0,2200.0,13,73.5,74.2,0,100.0,260.0,2,71.7,73.6,0,0.0,0,-10,73.5,72.1,0,0.0,0.0,1276,80.2,75.6,0,0.0,700,135,74.7,73.2,0,0.0,0.0,52,74.5,74.4,0,0.0,0.0,-1,74.5,75.0,0,0.0,0.0,48,72.3,75.2,0,0.0,0,41,73.9,74.9,0,0.0,0.0,3,72.7,75.2,0,99.908875,950,-3,0,74.1,0,0.012046741,0,-4,72.9,73.6,0,0.0,0,97,75.1,79.3,0,43.571655,100.0,197,74.1,79.4,0,33.594772,200,195,75.0,79.0,0,37.842247,200,197,76.0,79.2,0,24.263474,200.0,94,75.2,78.7,0,35.731438,100.0,199,74.7,79.1,0,32.817852,200,191,75.2,79.0,0,27.876972,200.0,97,74.5,78.7,0,31.256119,100,189,74.9,78.9,0,29.867813,200.0,100,73.8,79.0,0,34.97965,100,96,75.2,79.4,0,42.433117,100.0,97,74.3,79.3,0,42.45676,100,206,75.1,79.1,0,39.328537,200.0,97,74.8,78.9,0,26.634329,100.0,204,73.0,79.4,0,40.63233,200,189,75.3,78.8,0,35.791405,200.0,192,75.0,78.8,0,23.138832,200.0,95,74.4,78.8,0,33.551537,100,186,74.5,79.0,0,32.171173,200,193,73.7,79.0,0,19.971107,200,95,75.3,79.2,0,45.068554,100.0,197,74.6,79.2,0,43.08137,200,194,75.0,79.0,0,29.156626,200.0,0,74.6,76.6,0,0.0,0.0,198,75.3,79.4,0,31.802643,200.0,195,75.4,78.9,0,28.076876,200.0,193,75.8,78.9,0,34.31927,200.0,144,74.3,79.2,0,29.59696,150,190,74.7,79.2,0,32.172523,200.0,198,74.8,79.1,0,35.120476,200,99,75.6,79.2,0,47.87041,100.0,194,75.4,79.4,0,42.83249,200.0,202,75.0,79.1,0,35.98169,200.0,96,75.1,78.7,0,27.11,100.0,192,74.8,77.8,0,29.517258,200,102,75.6,78.8,0,28.0651,100,99,75.2,78.9,0,29.870129,100.0,97,74.9,281.6,0,29.293829,100,198,74.8,78.7,0,33.88468,200.0,190,75.3,79.0,0,43.38028,200.0,89,75.8,79.0,0,34.86897,100.0,101,75.0,78.5,0,35.91795,100.0,197,75.3,79.0,0,29.411074,200.0,100,73.8,78.8,0,36.98754,100,203,76.1,79.2,0,50.077938,200,101,75.7,78.8,0,26.837059,100.0,110,75.3,78.8,0,30.113428,100.0,0,0,0,0,0,0,204,75.1,79.1,0,35.12078,200.0,189,75.1,79.2,0,46.7934,200,202,75.7,78.9,0,31.966856,200.0,200,75.7,79.2,0,31.940403,200.0,97,75.7,78.9,0,41.31507,100.0,100,75.6,78.9,0,23.623774,100.0,97,74.4,79.1,0,31.646654,100,199,74.2,78.9,0,25.663618,200,197,74.2,78.9,0,31.806015,200.0,97,74.2,79.1,0,40.8225,100,199,73.6,79.2,0,34.25041,200,81.6,79.2,87.2,145,101.5,117.3,-0.4,1.2,29.63
20180722,200,73.9,99.6,37.60081783,15.93251,1,56.2,57.9,0.05,74.1,75.0,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,81.0,75.3,72.8,0.0,0.0,0.0,62.8,0.0,0,74.5,0.0,63.8,0.8125,59.9,0,0,-0.2,1.4,0,0,0,75.4,74.9,79.6,30.0,15,100.0,66.0,34.5,0,68,2.81,63.8,0.8125,72.6,0,0,70.5,84.1,8.8,4.6,1.2,15,15,98.9,75.8,100.0,100,100.0,0,71.6,0.65,66.155174,65.655174,0,10.7,0,0,0,0.0,0,72,156,79.8,0,0.0,0.0,85.0,55.0,0.0,70.6,68.8,1.0,2200.0,12,73.5,74.2,0,100.0,260.0,1,71.8,73.6,0,0.0,0,-10,73.5,72.1,0,0.0,0.0,1276,80.2,75.6,0,0.0,700,136,74.8,73.2,0,0.0,0.0,52,74.5,74.5,0,0.0,0.0,-2,74.6,75.0,0,0.0,0.0,50,72.3,75.2,0,0.0,0,42,73.9,75.0,0,0.0,0.0,3,72.7,75.2,0,99.908875,950,-3,0,74.1,0,0.012046741,0,-4,73.0,73.6,0,0.0,0,97,75.1,79.3,0,43.571655,100.0,196,74.1,79.4,0,33.594772,200,195,75.0,79.1,0,37.842247,200,198,76.1,79.2,0,24.263474,200.0,93,75.2,78.7,0,35.731438,100.0,198,74.7,79.2,0,32.817852,200,192,75.3,79.1,0,27.876972,200.0,98,74.6,78.7,0,31.256119,100,191,74.9,79.0,0,29.867813,200.0,100,73.8,79.1,0,34.97965,100,96,75.2,79.4,0,42.433117,100.0,97,74.3,79.3,0,42.45676,100,206,75.1,79.1,0,39.328537,200.0,98,74.8,78.9,0,26.634329,100.0,204,73.0,79.4,0,40.63233,200,189,75.4,78.8,0,35.791405,200.0,195,75.0,78.8,0,23.138832,200.0,96,74.5,78.8,0,33.551537,100,188,74.6,79.1,0,32.171173,200,194,73.7,79.0,0,19.971107,200,96,75.3,79.2,0,45.068554,100.0,195,74.6,79.2,0,43.08137,200,196,75.1,79.0,0,29.156626,200.0,0,74.6,76.7,0,0.0,0.0,199,75.3,79.4,0,31.802643,200.0,195,75.4,78.9,0,28.076876,200.0,195,75.9,78.9,0,34.31927,200.0,145,74.4,79.2,0,29.59696,150,189,74.7,79.2,0,32.172523,200.0,198,74.8,79.1,0,35.120476,200,99,75.6,79.2,0,47.87041,100.0,195,75.4,79.4,0,42.83249,200.0,201,75.0,79.1,0,35.98169,200.0,96,75.1,78.7,0,27.11,100.0,197,74.8,77.8,0,29.517258,200,104,75.7,78.9,0,28.0651,100,99,75.2,78.9,0,29.870129,100.0,97,74.9,281.8,0,29.293829,100,197,74.8,78.8,0,33.88468,200.0,191,75.3,79.0,0,43.38028,200.0,90,75.8,79.1,0,34.86897,100.0,101,75.0,78.5,0,35.91795,100.0,198,75.3,79.0,0,29.411074,200.0,100,73.8,78.8,0,36.98754,100,205,76.2,79.3,0,50.077938,200,102,75.8,78.8,0,26.837059,100.0,113,75.4,78.9,0,30.113428,100.0,0,0,0,0,0,0,203,75.1,79.1,0,35.12078,200.0,190,75.1,79.2,0,46.7934,200,203,75.7,78.9,0,31.966856,200.0,199,75.8,79.3,0,31.940403,200.0,97,75.7,78.9,0,41.31507,100.0,100,75.6,79.0,0,23.623774,100.0,97,74.5,79.2,0,31.646654,100,199,74.3,78.9,0,25.663618,200,197,74.2,78.9,0,31.806015,200.0,97,74.3,79.1,0,40.8225,100,198,73.7,79.3,0,34.25041,200,81.7,79.3,87.1,144,101.5,117.3,1.2,0.0,29.63
20180722,205,74.1,99.6,37.78808572,17.33620083,1,56.3,58.1,0.05,74.2,75.1,-0.2,0.1,0,0,0,5,0,0,1,1,1,0,0,200,72,7.5,0.05,7.5,200,81.3,75.3,72.85,0.0,0.0,0.0,62.8,0.0,0,74.5,0.0,63.8,0.8125,61.0,0,0,-0.2,1.4,0,0,0,75.4,74.9,76.9,30.0,15,100.0,66.0,34.3,0,68,2.81,63.8,0.8125,72.7,0,0,70.6,83.9,7.9,4.4,2.2,15,15,99.1,74.0,100.0,100,99.9,0,71.6,0.55,66.155174,65.655174,0,10.8,0,0,0,0.0,0,72,156,79.9,0,0.0,0.0,85.0,55.0,0.0,70.7,68.8,1.0,2200.0,14,73.5,74.3,0,100.0,260.0,1,71.8,73.7,0,0.0,0,-11,73.5,72.2,0,0.0,0.0,1276,80.2,75.6,0,0.0,700,134,74.8,73.3,0,0.0,0.0,53,74.6,74.5,0,0.0,0.0,-1,74.7,75.1,0,0.0,0.0,51,72.4,75.3,0,0.0,0,41,73.9,75.0,0,0.0,0.0,3,72.7,75.3,0,99.908875,950,-3,0,74.2,0,0.012046741,0,-4,73.0,73.7,0,0.0,0,97,75.1,79.4,0,43.571655,100.0,196,74.2,79.4,0,33.594772,200,195,75.0,79.1,0,37.842247,200,198,76.1,79.2,0,24.263474,200.0,93,75.2,78.7,0,35.731438,100.0,199,74.7,79.2,0,32.817852,200,193,75.3,79.1,0,27.876972,200.0,97,74.3,78.8,0,31.256119,100,191,74.9,79.0,0,29.867813,200.0,100,73.8,79.1,0,34.97965,100,96,75.2,79.4,0,42.433117,100.0,97,74.4,79.3,0,42.45676,100,206,75.2,79.2,0,39.328537,200.0,97,74.8,78.9,0,26.634329,100.0,205,73.1,79.4,0,40.63233,200,187,75.4,78.8,0,35.791405,200.0,193,75.1,78.8,0,23.138832,200.0,96,74.5,78.9,0,33.551537,100,198,74.6,79.1,0,32.171173,200,198,73.8,79.1,0,19.971107,200,95,75.3,79.2,0,45.068554,100.0,198,74.7,79.2,0,43.08137,200,196,75.1,79.0,0,29.156626,200.0,0,74.7,76.7,0,0.0,0.0,196,75.4,79.5,0,31.802643,200.0,195,75.5,78.9,0,28.076876,200.0,195,75.9,78.9,0,34.31927,200.0,145,74.4,79.2,0,29.59696,150,190,74.8,79.3,0,32.172523,200.0,197,74.8,79.2,0,35.120476,200,99,75.7,79.2,0,47.87041,100.0,194,75.4,79.4,0,42.83249,200.0,201,75.1,79.1,0,35.98169,200.0,96,75.2,78.7,0,27.11,100.0,196,74.9,77.8,0,29.517258,200,102,75.7,78.9,0,28.0651,100,100,75.3,78.9,0,29.870129,100.0,98,75.0,281.8,0,29.293829,100,198,74.8,78.8,0,33.88468,200.0,191,75.3,79.0,0,43.38028,200.0,89,75.8,79.1,0,34.86897,100.0,100,75.0,78.5,0,35.91795,100.0,197,75.3,79.0,0,29.411074,200.0,100,73.9,78.8,0,36.98754,100,208,76.3,79.2,0,50.077938,200,102,75.8,78.8,0,26.837059,100.0,110,75.4,78.9,0,30.113428,100.0,0,0,0,0,0,0,206,75.1,79.1,0,35.12078,200.0,189,75.2,79.2,0,46.7934,200,202,75.8,78.9,0,31.966856,200.0,200,75.8,79.2,0,31.940403,200.0,97,75.7,79.0,0,41.31507,100.0,101,75.7,79.0,0,23.623774,100.0,96,74.5,79.2,0,31.646654,100,198,74.3,78.9,0,25.663618,200,198,74.2,79.0,0,31.806015,200.0,97,74.3,79.1,0,40.8225,100,197,73.7,79.3,0,34.25041,200,81.7,79.2,87.4,146,101.6,117.3,2.0,-1.0,29.63
20180722,210,74.3,99.6,37.97623912,17.33620083,260,55.7,53.3,4.2,80.1,77.1,-0.2,3.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,81.6,75.2,72.9,0.0,0.0,0.0,62.8,0.0,0,74.6,0.0,63.8,0.8125,61.1,0,0,-0.2,1.4,0,0,0,75.4,74.9,74.2,30.0,15,100.0,66.0,34.4,0,68,2.9,63.8,0.8125,72.8,0,0,62.3,85.3,9.5,4.6,0.9,15,15,84.5,72.2,100.0,100,99.5,0,71.6,0.6,66.155174,65.655174,0,11.1,0,0,1,27.2,1,72,156,79.9,0,0.0,0.0,85.0,55.0,0.0,70.7,68.8,1.0,2200.0,14,73.5,74.3,0,100.0,260.0,1,71.8,73.8,0,0.0,0,-10,73.5,72.2,0,0.0,0.0,1274,80.2,75.6,0,0.0,700,135,74.8,73.3,0,0.0,0.0,52,74.6,74.6,0,0.0,0.0,-1,74.7,75.1,0,0.0,0.0,50,72.4,75.3,0,0.0,0,41,73.9,75.0,0,0.0,0.0,2,72.7,75.3,0,99.908875,950,-3,0,74.2,0,0.012046741,0,-4,73.0,73.7,0,0.0,0,99,75.1,78.0,0,43.571655,100.0,200,74.2,78.3,0,33.594772,200,200,75.0,77.4,0,37.842247,200,203,76.1,78.2,0,24.263474,200.0,94,75.2,78.3,0,35.731438,100.0,204,74.8,78.5,0,32.817852,200,197,75.3,78.5,0,27.876972,200.0,101,74.6,78.4,0,31.256119,100,193,75.0,78.5,0,29.867813,200.0,102,73.9,78.1,0,34.97965,100,98,75.3,77.4,0,42.433117,100.0,102,74.4,77.9,0,42.45676,100,209,75.2,78.1,0,38.94276,200.0,99,74.9,78.3,0,26.634329,100.0,210,73.0,78.5,0,40.63233,200,192,75.4,78.4,0,35.791405,200.0,197,75.1,78.1,0,23.138832,200.0,99,74.5,78.3,0,33.551537,100,201,74.7,77.7,0,32.171173,200,199,73.8,77.8,0,19.971107,200,96,75.3,77.6,0,45.068554,100.0,202,74.7,77.2,0,43.08137,200,200,75.1,78.1,0,29.156626,200.0,0,74.7,76.7,0,0.0,0.0,202,75.4,78.1,0,31.802643,200.0,199,75.6,78.4,0,28.076876,200.0,198,75.9,78.4,0,34.31927,200.0,149,74.5,78.2,0,29.59696,150,195,74.8,78.4,0,32.172523,200.0,200,74.9,78.0,0,35.120476,200,101,75.7,77.3,0,47.87041,100.0,199,75.5,76.7,0,42.83249,200.0,207,75.1,78.0,0,35.98169,200.0,97,75.2,78.1,0,27.11,100.0,202,74.9,77.4,0,29.517258,200,107,75.8,78.3,0,28.0651,100,103,75.3,78.3,0,29.870129,100.0,102,75.0,281.8,0,29.293829,100,200,74.9,78.1,0,33.88468,200.0,196,75.4,77.8,0,43.38028,200.0,91,75.8,78.5,0,34.86897,100.0,102,75.0,77.3,0,35.91795,100.0,201,75.4,77.5,0,29.411074,200.0,100,73.9,78.3,0,36.98754,100,235,76.4,76.7,0,49.55835,200,104,75.8,78.3,0,26.837059,100.0,129,75.4,77.8,0,30.113428,100.0,0,0,0,0,0,0,206,75.2,78.0,0,35.12078,200.0,203,75.2,76.8,0,46.7934,200,206,75.8,78.6,0,31.966856,200.0,203,75.8,78.7,0,31.940403,200.0,99,75.7,78.6,0,41.31507,100.0,101,75.7,78.6,0,23.623774,100.0,99,74.5,78.6,0,31.646654,100,198,74.3,78.2,0,25.663618,200,201,74.2,78.2,0,31.806015,200.0,98,74.4,77.8,0,40.8225,100,203,73.8,77.6,0,34.25041,200,81.8,79.3,87.3,144,101.6,117.3,0.5,0.0,29.63
20180722,215,74.6,99.6,38.26014095,17.33620083,258,52.6,46.4,4.2,85.8,80.4,-0.2,3.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,81.8,75.1,73.1,0.0,0.0,0.0,62.8,0.0,0,74.6,0.0,63.8,0.8125,61.6,0,0,-0.2,1.4,0,0,0,75.3,74.8,67.15,30.0,15,98.8,66.0,40.0,0,68,2.91,63.8,0.8125,71.6,0,0,81.4,85.5,13.5,4.4,2.1,15,15,96.9,66.6,100.0,100,99.4,0,71.6,0.6,66.155174,65.655174,0,11.3,0,0,1,32.3,1,72,155,80.0,0,0.0,0.0,85.0,55.0,0.0,70.7,68.8,1.0,2200.0,12,73.5,74.3,0,100.0,260.0,2,71.8,73.8,0,0.0,0,-9,73.6,72.2,0,0.0,0.0,1277,80.2,75.6,0,0.0,700,135,74.8,73.4,0,0.0,0.0,53,74.7,74.6,0,0.0,0.0,-1,74.7,75.1,0,0.0,0.0,49,72.4,75.3,0,0.0,0,42,73.9,75.1,0,0.0,0.0,2,72.7,75.4,0,99.908875,950,-3,0,74.2,0,0.012046741,0,-4,73.0,73.7,0,0.0,0,100,75.1,70.8,0,43.571655,100.0,202,74.1,71.3,0,33.594772,200,200,74.8,70.3,0,37.842247,200,204,76.2,71.7,0,24.263474,200.0,94,75.2,74.7,0,35.731438,100.0,206,74.8,73.3,0,32.371563,200,199,75.3,73.7,0,27.876972,200.0,100,74.7,74.5,0,31.256119,100,194,75.0,74.1,0,29.867813,200.0,102,73.9,72.6,0,34.97965,100,99,75.3,69.5,0,42.433117,100.0,103,74.4,70.6,0,42.45676,100,212,75.2,71.3,0,38.94276,200.0,100,74.9,73.5,0,26.634329,100.0,211,73.1,72.3,0,40.63233,200,194,75.4,74.6,0,35.791405,200.0,202,75.1,72.9,0,23.138832,200.0,100,74.6,73.8,0,33.551537,100,190,74.6,70.7,0,32.171173,200,207,73.8,71.1,0,19.971107,200,96,75.4,69.8,0,45.068554,100.0,201,74.7,69.2,0,43.08137,200,200,75.2,71.3,0,29.156626,200.0,0,74.7,76.5,0,0.0,0.0,204,75.4,71.3,0,31.802643,200.0,200,75.5,73.8,0,28.076876,200.0,201,76.0,73.3,0,34.31927,200.0,150,74.5,72.5,0,29.59696,150,200,74.8,72.3,0,32.172523,200.0,199,74.9,71.1,0,35.120476,200,102,75.7,69.2,0,47.87041,100.0,199,75.5,68.7,0,42.83249,200.0,210,75.1,71.4,0,35.77045,200.0,98,75.2,73.3,0,27.11,100.0,201,74.9,73.5,0,29.517258,200,105,75.7,73.5,0,28.0651,100,105,75.3,73.6,0,29.870129,100.0,103,75.0,281.9,0,29.293829,100,198,74.9,72.6,0,33.88468,200.0,197,75.4,71.1,0,43.38028,200.0,92,75.9,73.3,0,34.86897,100.0,102,75.0,70.6,0,35.91795,100.0,205,75.4,70.1,0,29.411074,200.0,100,73.9,73.5,0,36.98754,100,231,76.2,68.8,0,49.55835,200,103,75.8,73.8,0,26.41488,100.0,127,75.5,71.6,0,29.588974,100.0,0,0,0,0,0,0,206,75.2,71.6,0,35.12078,200.0,206,75.2,69.1,0,46.7934,200,208,75.8,75.4,0,31.966856,200.0,203,75.8,74.1,0,31.940403,200.0,99,75.8,74.6,0,41.31507,100.0,102,75.7,74.2,0,23.623774,100.0,98,74.6,73.7,0,31.646654,100,200,74.3,72.6,0,25.663618,200,201,74.3,72.1,0,31.806015,200.0,98,74.3,70.7,0,40.8225,100,203,73.8,69.8,0,34.25041,200,81.8,79.3,87.4,142,101.6,117.5,1.2,0.0,29.63
20180722,220,74.8,99.6,38.45053097,17.33620083,260,49.9,44.4,4.2,88.7,83.6,-0.1,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,81.9,75.3,73.3,0.0,0.0,0.0,62.8,0.0,0,74.7,0.0,63.8,0.8125,60.5,0,0,-0.2,1.4,0,0,0,75.1,74.5,60.1,30.0,15,94.4,66.0,38.4,0,68,2.93,63.8,0.8125,70.1,0,0,83.6,86.3,13.2,4.6,1.4,15,15,98.2,61.0,100.0,100,89.8,0,71.6,0.65,66.155174,65.655174,0,11.3,0,0,1,44.3,1,72,155,80.1,0,0.0,0.0,85.0,55.0,0.0,70.7,68.8,1.0,2200.0,14,73.6,74.3,0,100.0,260.0,2,71.8,73.9,0,0.0,0,-10,73.6,72.2,0,0.0,0.0,1277,80.2,75.6,0,0.0,700,135,74.9,73.4,0,0.0,0.0,52,74.7,74.7,0,0.0,0.0,-1,74.8,75.2,0,0.0,0.0,46,72.4,75.3,0,0.0,0,42,73.9,75.1,0,0.0,0.0,3,72.7,75.4,0,99.908875,950,-3,0,74.2,0,0.012046741,0,-4,73.0,73.8,0,0.0,0,101,75.1,65.6,0,43.571655,100.0,202,73.6,66.3,0,33.594772,200,200,74.1,65.5,0,37.842247,200,204,76.1,66.7,0,24.263474,200.0,94,75.2,71.0,0,35.731438,100.0,206,74.8,68.7,0,31.779968,200,201,75.3,69.4,0,27.876972,200.0,101,74.6,70.8,0,31.256119,100,194,75.0,69.9,0,29.867813,200.0,104,73.8,68.2,0,34.97965,100,99,75.3,64.4,0,42.433117,100.0,104,74.4,65.5,0,42.45676,100,207,75.1,66.2,0,38.34845,200.0,99,74.9,69.3,0,26.634329,100.0,213,73.0,67.5,0,40.63233,200,194,75.5,70.8,0,35.791405,200.0,203,75.1,68.5,0,23.138832,200.0,101,74.6,69.7,0,33.551537,100,191,74.4,65.5,0,32.171173,200,203,73.8,66.2,0,19.971107,200,96,75.3,64.4,0,45.068554,100.0,200,74.7,64.2,0,43.08137,200,201,75.2,66.1,0,29.156626,200.0,0,74.7,75.9,0,0.0,0.0,205,75.4,66.3,0,31.802643,200.0,201,75.4,69.5,0,28.076876,200.0,201,76.0,68.8,0,34.31927,200.0,151,74.4,68.0,0,29.59696,150,200,74.8,67.3,0,32.172523,200.0,203,74.9,66.0,0,35.120476,200,102,75.6,64.0,0,47.87041,100.0,201,75.4,63.5,0,42.83249,200.0,206,75.2,66.3,0,34.960686,200.0,98,75.2,68.8,0,27.11,100.0,204,74.8,70.2,0,29.517258,200,109,75.5,69.1,0,28.0651,100,104,75.3,69.5,0,29.870129,100.0,104,75.0,282.0,0,29.293829,100,200,74.9,67.9,0,33.88468,200.0,200,75.3,66.1,0,43.38028,200.0,93,75.9,68.5,0,34.86897,100.0,103,75.0,65.8,0,35.91795,100.0,206,75.3,64.9,0,29.411074,200.0,101,73.9,68.8,0,36.98754,100,235,75.7,63.6,0,49.111504,200,105,75.8,69.5,0,26.41488,100.0,122,75.5,66.7,0,29.064522,100.0,0,0,0,0,0,0,209,75.2,66.6,0,35.12078,200.0,212,75.0,63.9,0,46.7934,200,209,75.8,71.6,0,31.966856,200.0,204,75.7,69.8,0,31.940403,200.0,99,75.8,70.4,0,41.31507,100.0,103,75.7,69.9,0,23.623774,100.0,100,74.5,69.0,0,31.646654,100,204,74.3,67.6,0,25.663618,200,202,74.3,66.8,0,31.806015,200.0,99,74.0,65.6,0,40.8225,100,203,73.7,64.6,0,34.25041,200,81.9,79.3,87.4,146,101.7,117.3,1.2,-0.1,29.63
