20180722,225,74.8,99.6,38.45053097,17.33620083,260,48.8,44.1,4.2,88.1,83.5,-0.1,3.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,82.0,75.3,73.4,0.0,0.0,0.0,62.8,0.0,0,74.7,0.0,63.8,0.8125,60.0,0,0,-0.2,1.4,0,0,0,74.9,74.4,58.6,30.0,15,89.0,66.0,38.1,0,68,2.92,63.8,0.8125,68.8,0,0,87.5,86.7,10.7,4.7,2.0,15,15,99.9,59.9,100.0,100,73.1,0,71.6,0.85,66.155174,65.655174,0,11.2,0,0,1,56.2,1,72,155,80.2,0,0.0,0.0,85.0,55.0,0.0,70.7,68.8,1.0,2200.0,14,73.6,74.4,0,100.0,260.0,2,71.8,73.9,0,0.0,0,-10,73.6,72.3,0,0.0,0.0,1276,80.2,75.6,0,0.0,700,135,74.9,73.4,0,0.0,0.0,53,74.7,74.7,0,0.0,0.0,-1,74.8,75.2,0,0.0,0.0,50,72.4,75.4,0,0.0,0,42,74.0,75.2,0,0.0,0.0,4,72.8,75.4,0,99.908875,950,-4,0,74.2,0,0.012046741,0,-4,73.1,73.8,0,0.0,0,102,74.9,62.2,0,43.571655,100.0,203,73.0,62.8,0,33.594772,200,202,73.5,62.2,0,37.842247,200,202,76.1,63.2,0,23.82036,200.0,96,75.2,67.6,0,35.731438,100.0,203,74.7,65.0,0,31.188375,200,201,75.3,65.8,0,27.876972,200.0,102,74.5,67.4,0,31.256119,100,194,75.0,66.3,0,29.867813,200.0,104,73.5,64.7,0,34.97965,100,100,75.1,61.3,0,42.433117,100.0,105,74.4,62.1,0,42.45676,100,206,74.9,62.7,0,38.34845,200.0,99,74.9,65.9,0,26.634329,100.0,212,72.9,63.9,0,40.63233,200,195,75.4,67.3,0,35.791405,200.0,204,75.0,64.9,0,23.138832,200.0,101,74.5,66.4,0,33.551537,100,187,74.1,62.0,0,32.171173,200,206,73.5,62.9,0,19.971107,200,96,75.2,61.1,0,45.068554,100.0,205,74.5,61.0,0,43.08137,200,202,75.1,62.5,0,29.156626,200.0,0,74.7,75.5,0,0.0,0.0,205,75.4,62.8,0,31.802643,200.0,202,75.2,66.0,0,28.076876,200.0,202,75.9,65.1,0,34.31927,200.0,152,74.1,64.5,0,29.59696,150,201,74.8,63.5,0,32.172523,200.0,201,74.8,62.4,0,35.120476,200,103,75.3,60.8,0,47.87041,100.0,201,75.1,60.5,0,42.83249,200.0,205,75.1,62.8,0,34.960686,200.0,99,75.2,65.2,0,27.11,100.0,206,74.7,67.9,0,29.517258,200,105,75.2,65.5,0,28.0651,100,106,75.3,66.0,0,29.870129,100.0,105,74.8,281.7,0,29.293829,100,198,74.8,64.2,0,33.88468,200.0,199,75.0,62.6,0,43.38028,200.0,93,75.8,64.7,0,34.86897,100.0,103,75.0,62.6,0,35.91795,100.0,207,75.2,61.5,0,29.411074,200.0,101,73.8,65.0,0,36.98754,100,239,74.9,60.4,0,49.111504,200,104,75.8,65.8,0,26.41488,100.0,135,75.3,63.1,0,28.527868,100.0,0,0,0,0,0,0,204,75.1,63.0,0,35.12078,200.0,209,74.7,60.7,0,46.7934,200,211,75.7,68.0,0,31.966856,200.0,206,75.6,66.1,0,31.940403,200.0,100,75.6,66.8,0,41.31507,100.0,103,75.6,66.2,0,23.623774,100.0,100,74.4,65.3,0,31.646654,100,202,74.1,64.0,0,25.663618,200,205,74.4,62.9,0,31.806015,200.0,99,73.6,62.0,0,40.8225,100,205,73.5,61.2,0,34.25041,200,81.9,79.4,87.3,145,101.7,117.8,1.2,0.0,29.63
20180722,230,75.0,99.6,38.64182483,17.33620083,259,48.2,43.7,4.15,86.4,81.9,-0.1,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,82.2,75.3,73.5,0.0,0.0,0.0,62.8,0.0,0,74.7,0.0,63.8,0.8125,61.1,0,0,-0.2,1.4,0,0,0,74.6,74.2,57.1,30.0,15,83.3,66.0,40.6,0,68,2.92,63.8,0.8125,67.7,0,0,89.2,86.6,11.2,4.7,1.5,15,15,99.9,58.8,100.0,100,56.0,0,71.6,0.85,66.155174,65.655174,0,11.1,0,0,1,66.6,1,72,152,80.2,0,0.0,0.0,85.0,55.0,0.0,70.8,68.9,1.0,2200.0,12,73.6,74.4,0,100.0,260.0,2,71.8,74.0,0,0.0,0,-9,73.6,72.3,0,0.0,0.0,1278,80.2,75.7,0,0.0,700,135,74.9,73.5,0,0.0,0.0,52,74.8,74.8,0,0.0,0.0,-1,74.9,75.2,0,0.0,0.0,51,72.4,75.4,0,0.0,0,42,74.0,75.2,0,0.0,0.0,3,72.8,75.4,0,99.908875,950,-4,0,74.3,0,0.012046741,0,-3,73.1,73.8,0,0.0,0,102,74.8,60.3,0,43.571655,100.0,203,72.5,60.8,0,33.594772,200,203,73.0,60.5,0,37.842247,200,202,75.9,61.0,0,23.82036,200.0,95,75.2,65.0,0,35.731438,100.0,202,74.5,62.6,0,31.188375,200,203,75.3,63.3,0,27.876972,200.0,101,74.4,65.0,0,31.256119,100,195,75.0,63.8,0,29.867813,200.0,105,73.2,62.5,0,34.97965,100,100,75.0,59.6,0,42.433117,100.0,106,74.2,60.2,0,42.45676,100,207,74.7,60.6,0,38.34845,200.0,100,74.8,63.5,0,26.634329,100.0,212,72.8,61.8,0,40.63233,200,198,75.3,64.7,0,35.791405,200.0,203,74.9,62.5,0,23.138832,200.0,101,74.3,64.1,0,33.551537,100,203,73.8,60.0,0,32.171173,200,208,73.3,61.0,0,19.971107,200,96,75.1,59.4,0,45.068554,100.0,205,74.4,59.4,0,43.08137,200,204,74.9,60.4,0,29.156626,200.0,0,74.7,75.0,0,0.0,0.0,205,75.3,60.8,0,31.802643,200.0,202,74.9,63.7,0,28.076876,200.0,204,75.8,62.6,0,34.31927,200.0,153,73.7,62.3,0,29.59696,150,202,74.8,61.2,0,32.172523,200.0,208,74.6,60.3,0,35.120476,200,103,75.1,59.2,0,47.87041,100.0,202,74.8,59.0,0,42.83249,200.0,196,75.0,60.7,0,34.29175,200.0,98,75.2,62.8,0,27.11,100.0,204,74.5,66.2,0,29.517258,200,107,74.8,63.1,0,28.0651,100,107,75.2,63.6,0,29.870129,100.0,106,74.7,281.7,0,29.293829,100,201,74.7,61.8,0,33.88468,200.0,202,74.8,60.6,0,43.38028,200.0,95,75.7,62.2,0,34.86897,100.0,104,75.0,60.9,0,35.91795,100.0,208,75.1,59.7,0,29.411074,200.0,101,73.8,62.5,0,36.98754,100,205,74.3,58.8,0,48.519173,200,103,75.8,63.3,0,26.41488,100.0,116,75.1,60.9,0,28.527868,100.0,0,0,0,0,0,0,208,75.0,60.8,0,35.12078,200.0,215,74.2,59.1,0,46.7934,200,212,75.6,65.3,0,31.966856,200.0,205,75.4,63.5,0,31.940403,200.0,100,75.5,64.1,0,41.31507,100.0,103,75.5,63.6,0,23.623774,100.0,101,74.1,62.8,0,31.646654,100,203,73.8,61.8,0,25.098837,200,206,74.3,60.6,0,31.806015,200.0,99,73.2,60.1,0,40.8225,100,203,73.3,59.4,0,34.25041,200,82.0,79.4,87.4,144,101.7,117.6,0.2,1.7,29.63
20180722,235,74.8,99.6,38.45053097,17.33620083,260,47.8,43.6,4.15,84.2,80.0,-0.1,4.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,82.0,75.3,73.65,0.0,0.0,0.0,62.8,0.0,0,74.7,0.0,63.8,0.8125,59.3,0,0,-0.2,1.4,0,0,0,74.4,73.9,56.65,30.0,15,77.5,66.0,39.2,0,68,2.91,63.8,0.8125,66.7,0,0,90.1,86.9,11.1,4.8,1.4,15,15,100.0,61.4,100.0,100,42.6,0,71.6,0.9,66.155174,65.655174,0,11.4,0,0,1,74.8,1,72,155,80.3,0,0.0,0.0,85.0,55.0,0.0,70.8,68.9,1.0,2200.0,14,73.6,74.4,0,100.0,260.0,2,71.8,74.0,0,0.0,0,-9,73.6,72.4,0,0.0,0.0,1277,80.2,75.7,0,0.0,700,135,74.9,73.5,0,0.0,0.0,53,74.8,74.8,0,0.0,0.0,-1,74.9,75.3,0,0.0,0.0,45,72.4,75.4,0,0.0,0,42,74.0,75.2,0,0.0,0.0,3,72.8,75.5,0,99.908875,950,-3,0,74.3,0,0.012046741,0,-3,73.1,73.8,0,0.0,0,102,74.7,59.1,0,43.571655,100.0,203,72.1,59.6,0,33.594772,200,203,72.5,59.3,0,37.842247,200,204,75.8,59.7,0,23.82036,200.0,96,75.2,63.1,0,35.731438,100.0,203,74.4,60.9,0,31.188375,200,204,75.1,61.4,0,27.876972,200.0,101,74.1,63.3,0,31.256119,100,195,74.9,62.0,0,29.867813,200.0,105,72.9,60.9,0,34.97965,100,100,74.9,58.7,0,42.433117,100.0,103,74.0,59.1,0,42.081684,100,208,74.6,59.4,0,38.34845,200.0,100,74.8,61.9,0,26.634329,100.0,211,72.6,60.3,0,40.63233,200,197,75.1,62.8,0,35.791405,200.0,205,74.7,60.8,0,23.138832,200.0,102,74.1,62.5,0,33.551537,100,195,73.5,58.8,0,32.171173,200,205,73.1,59.8,0,19.971107,200,96,75.0,58.4,0,45.068554,100.0,206,74.2,58.5,0,42.627014,200,203,74.8,59.1,0,29.156626,200.0,0,74.7,74.6,0,0.0,0.0,207,75.1,59.4,0,31.802643,200.0,202,74.6,62.0,0,28.076876,200.0,205,75.8,60.9,0,34.31927,200.0,153,73.5,60.7,0,29.59696,150,198,74.7,59.7,0,32.172523,200.0,203,74.5,59.1,0,35.120476,200,103,75.0,58.3,0,47.87041,100.0,202,74.5,58.1,0,42.83249,200.0,199,74.9,59.5,0,34.29175,200.0,99,75.2,61.1,0,27.11,100.0,207,74.3,65.1,0,29.517258,200,107,74.4,61.4,0,28.0651,100,108,75.1,61.9,0,29.870129,100.0,106,74.4,281.8,0,29.293829,100,201,74.6,60.2,0,33.88468,200.0,200,74.5,59.4,0,43.38028,200.0,95,75.6,60.6,0,34.86897,100.0,104,75.0,59.9,0,35.91795,100.0,208,75.0,58.7,0,29.411074,200.0,101,73.7,60.8,0,36.98754,100,203,73.6,57.8,0,48.519173,200,105,75.8,61.6,0,26.41488,100.0,112,74.9,59.5,0,28.527868,100.0,0,0,0,0,0,0,205,74.9,59.4,0,35.12078,200.0,217,73.8,58.1,0,46.7934,200,212,75.4,63.2,0,31.966856,200.0,205,75.1,61.7,0,31.940403,200.0,100,75.2,62.2,0,41.31507,100.0,105,75.3,61.7,0,23.623774,100.0,101,73.9,61.2,0,31.646654,100,206,73.6,60.4,0,24.680899,200,206,74.3,59.2,0,31.806015,200.0,99,72.8,58.9,0,40.8225,100,203,73.1,58.3,0,34.25041,200,82.0,79.4,87.5,146,101.8,117.6,2.4,-0.4,29.63
20180722,240,74.7,99.6,38.35522331,17.33620083,258,47.8,43.7,4.15,82.3,78.3,-0.2,4.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,82.0,75.4,73.8,0.0,0.0,0.0,62.8,0.0,0,74.7,0.0,63.8,0.8125,60.0,0,0,-0.2,1.4,0,0,0,74.2,73.8,56.2,30.0,15,71.6,66.0,40.2,0,68,2.91,63.8,0.8125,65.9,0,0,91.2,86.7,13.6,4.6,1.3,15,15,100.0,64.0,100.0,100,37.7,0,71.6,0.9,66.155174,65.655174,0,11.2,0,0,1,81.1,1,72,157,80.3,0,0.0,0.0,85.0,55.0,0.0,70.8,68.9,1.0,2200.0,14,73.6,74.4,0,100.0,260.0,2,71.9,74.1,0,0.0,0,-10,73.6,72.4,0,0.0,0.0,1277,80.2,75.6,0,0.0,700,134,75.0,73.6,0,0.0,0.0,53,74.8,74.9,0,0.0,0.0,-2,74.9,75.3,0,0.0,0.0,48,72.5,75.4,0,0.0,0,40,74.0,75.3,0,0.0,0.0,4,72.8,75.5,0,99.908875,950,-3,0,74.3,0,0.012046741,0,-4,73.2,73.9,0,0.0,0,102,74.5,58.4,0,43.571655,100.0,203,71.7,58.9,0,33.594772,200,202,72.2,58.7,0,37.842247,200,204,75.7,58.9,0,23.82036,200.0,96,75.1,61.8,0,35.731438,100.0,203,74.2,59.9,0,31.188375,200,200,75.0,60.2,0,27.876972,200.0,101,73.9,62.0,0,31.256119,100,192,74.8,60.8,0,29.867813,200.0,106,72.7,59.8,0,34.583656,100,100,74.8,58.1,0,42.433117,100.0,103,73.9,58.5,0,42.081684,100,208,74.4,58.6,0,38.34845,200.0,100,74.7,60.7,0,26.634329,100.0,211,72.4,59.4,0,40.63233,200,198,75.0,61.4,0,35.791405,200.0,204,74.5,59.7,0,23.138832,200.0,101,73.8,61.3,0,33.551537,100,201,73.2,58.0,0,32.171173,200,204,72.9,59.1,0,19.971107,200,96,74.9,57.8,0,45.068554,100.0,203,74.0,57.9,0,42.627014,200,204,74.7,58.4,0,29.156626,200.0,-1,74.7,74.3,0,0.0,0.0,205,75.0,58.6,0,31.802643,200.0,201,74.5,60.9,0,28.076876,200.0,205,75.6,59.7,0,34.31927,200.0,152,73.2,59.8,0,29.59696,150,203,74.6,58.9,0,32.172523,200.0,206,74.4,58.3,0,35.120476,200,103,74.8,57.7,0,47.87041,100.0,202,74.2,57.6,0,42.83249,200.0,199,74.8,58.6,0,34.29175,200.0,99,75.1,60.1,0,27.11,100.0,203,74.1,64.6,0,29.099932,200,107,74.1,60.2,0,28.0651,100,106,75.0,60.8,0,29.870129,100.0,105,74.1,281.7,0,29.293829,100,202,74.4,59.3,0,33.88468,200.0,203,74.4,58.6,0,43.38028,200.0,95,75.5,59.6,0,34.86897,100.0,104,75.0,59.4,0,35.91795,100.0,209,74.8,58.1,0,29.411074,200.0,101,73.7,59.8,0,36.98754,100,204,73.1,57.3,0,48.519173,200,105,75.7,60.3,0,26.41488,100.0,109,74.7,58.7,0,28.527868,100.0,0,0,0,0,0,0,203,74.8,58.6,0,35.12078,200.0,213,73.4,57.5,0,46.7934,200,212,75.3,61.7,0,31.966856,200.0,205,74.7,60.4,0,31.940403,200.0,100,75.0,60.9,0,41.31507,100.0,105,75.1,60.5,0,23.623774,100.0,102,73.7,60.1,0,31.646654,100,203,73.4,59.6,0,24.680899,200,208,74.3,58.4,0,31.806015,200.0,99,72.4,58.1,0,40.8225,100,202,72.9,57.7,0,34.25041,200,82.1,79.4,87.4,144,101.8,117.5,1.2,0.0,29.63
20180722,245,74.5,99.6,38.16528324,17.33620083,250,51.2,50.9,3.9,76.3,77.6,-0.1,3.95,0,0,0,5,97,0,0,1,0,0,0,200,72,7.5,3.9,7.5,200,81.9,75.5,74.05,0.0,0.0,0.0,62.8,0.0,0,74.7,0.0,63.8,0.8125,59.0,0,0,-0.2,1.4,0,0,0,74.0,73.6,57.95,30.0,15,65.5,66.0,41.2,0,68,2.91,63.8,0.8125,65.1,0,0,91.5,87.0,11.3,4.4,2.1,15,15,100.0,65.4,100.0,100,38.6,0,71.6,0.85,66.155174,65.655174,0,11.3,0,0,0,0.0,0,72,157,80.4,0,0.0,0.0,85.0,55.0,0.0,70.8,69.0,1.0,2200.0,13,73.6,74.5,0,100.0,260.0,2,71.9,74.1,0,0.0,0,-10,73.6,72.4,0,0.0,0.0,1276,80.2,75.7,0,0.0,700,134,75.0,73.6,0,0.0,0.0,53,74.9,74.9,0,0.0,0.0,-1,75.0,75.3,0,0.0,0.0,47,72.5,75.5,0,0.0,0,40,74.0,75.3,0,0.0,0.0,2,72.8,75.6,0,99.908875,950,-4,0,74.3,0,0.012046741,0,-4,73.2,73.9,0,0.0,0,103,74.4,58.0,0,43.571655,100.0,204,71.3,58.5,0,33.594772,200,202,71.9,58.3,0,37.842247,200,203,75.6,58.4,0,23.82036,200.0,96,75.1,60.9,0,35.731438,100.0,201,74.1,59.2,0,31.188375,200,203,74.8,59.5,0,27.876972,200.0,102,73.8,61.2,0,31.256119,100,194,74.7,60.0,0,29.867813,200.0,104,72.5,59.2,0,33.95666,100,101,74.7,57.9,0,42.433117,100.0,104,73.8,58.1,0,42.081684,100,207,74.2,58.2,0,38.34845,200.0,101,74.6,60.1,0,26.634329,100.0,211,72.2,58.8,0,40.63233,200,199,74.8,60.5,0,35.791405,200.0,205,74.4,59.0,0,23.138832,200.0,103,73.6,60.6,0,33.551537,100,199,73.0,57.7,0,32.171173,200,204,72.7,58.8,0,19.971107,200,96,74.9,57.5,0,45.068554,100.0,203,73.9,57.7,0,42.627014,200,204,74.6,58.0,0,29.156626,200.0,0,74.6,74.0,0,0.0,0.0,208,74.9,58.1,0,31.802643,200.0,201,74.2,60.2,0,28.076876,200.0,205,75.5,59.0,0,34.31927,200.0,153,72.9,59.2,0,29.59696,150,201,74.5,58.4,0,32.172523,200.0,206,74.3,57.9,0,34.744965,200,103,74.6,57.5,0,47.87041,100.0,201,74.0,57.3,0,42.83249,200.0,197,74.7,58.3,0,34.29175,200.0,98,75.1,59.4,0,27.11,100.0,207,73.9,64.2,0,29.099932,200,108,73.9,59.5,0,28.0651,100,108,74.9,60.0,0,29.870129,100.0,108,73.9,281.8,0,29.293829,100,201,74.3,58.7,0,33.88468,200.0,205,74.2,58.2,0,43.38028,200.0,94,75.4,59.1,0,34.86897,100.0,104,74.9,59.1,0,35.91795,100.0,210,74.7,57.8,0,29.411074,200.0,101,73.6,59.2,0,36.98754,100,209,72.7,57.0,0,48.519173,200,101,75.6,59.7,0,25.924236,100.0,108,74.5,58.2,0,28.527868,100.0,0,0,0,0,0,0,208,74.6,58.2,0,35.12078,200.0,214,73.1,57.2,0,46.7934,200,214,75.1,60.7,0,31.966856,200.0,205,74.4,59.7,0,31.940403,200.0,100,74.8,60.1,0,41.31507,100.0,105,75.0,59.7,0,23.623774,100.0,102,73.5,59.4,0,31.646654,100,205,73.2,59.1,0,24.116117,200,208,74.3,57.9,0,31.806015,200.0,99,72.2,57.7,0,40.8225,100,202,72.7,57.3,0,34.25041,200,82.1,79.4,87.4,146,101.8,117.9,1.2,-0.3,29.63
20180722,250,74.5,99.6,38.16528324,17.33620083,236,55.1,55.1,3.9,76.2,77.8,-0.1,3.7,0,0,0,5,92,0,0,1,0,0,0,200,72,7.5,3.9,7.5,200,81.8,75.8,74.3,0.0,0.0,0.0,62.8,0.0,0,74.6,0.0,63.8,0.8125,58.9,0,0,-0.2,1.4,0,0,0,73.9,73.5,59.7,30.0,15,61.4,66.0,38.8,0,68,2.88,63.8,0.8125,64.7,0,0,99.1,86.3,11.9,4.6,0.9,15,15,100.0,66.8,100.0,100,37.3,0,71.6,0.9,66.155174,65.655174,0,11.2,0,0,0,0.0,0,72,156,80.5,0,0.0,0.0,85.0,55.0,0.0,70.8,69.0,1.0,2200.0,14,73.7,74.4,0,100.0,260.0,1,71.9,74.1,0,0.0,0,-9,73.6,72.5,0,0.0,0.0,1277,80.2,75.7,0,0.0,700,134,75.0,73.6,0,0.0,0.0,52,74.9,74.9,0,0.0,0.0,-1,75.0,75.4,0,0.0,0.0,48,72.5,75.5,0,0.0,0,41,74.0,75.3,0,0.0,0.0,3,72.9,75.6,0,99.908875,950,-4,0,74.4,0,0.012046741,0,-4,73.2,73.9,0,0.0,0,102,74.3,59.6,0,43.571655,100.0,202,71.1,59.9,0,33.594772,200,202,71.6,60.0,0,37.842247,200,203,75.5,59.6,0,23.82036,200.0,96,75.0,61.1,0,35.731438,100.0,199,73.9,59.9,0,31.188375,200,200,74.7,59.9,0,27.876972,200.0,101,73.6,61.6,0,31.256119,100,193,74.7,60.5,0,29.867813,200.0,104,72.4,60.1,0,33.95666,100,100,74.6,59.9,0,42.433117,100.0,103,73.6,59.7,0,42.081684,100,206,74.1,59.4,0,38.34845,200.0,101,74.6,60.6,0,26.634329,100.0,212,72.1,59.9,0,40.63233,200,198,74.7,60.7,0,35.791405,200.0,201,74.2,59.7,0,23.138832,200.0,101,73.4,61.1,0,33.551537,100,197,72.8,59.2,0,32.171173,200,204,72.5,60.1,0,19.971107,200,96,74.8,59.3,0,45.068554,100.0,201,73.8,59.7,0,42.627014,200,203,74.5,59.2,0,29.156626,200.0,-1,74.6,73.7,0,0.0,0.0,207,74.8,59.6,0,31.802643,200.0,200,74.1,60.7,0,28.076876,200.0,206,75.4,59.6,0,34.31927,200.0,152,72.7,60.3,0,29.59696,150,200,74.5,59.4,0,32.172523,200.0,198,74.2,59.2,0,34.150414,200,103,74.6,59.4,0,47.87041,100.0,200,73.8,59.6,0,42.83249,200.0,200,74.6,59.5,0,34.960686,200.0,99,75.0,60.1,0,27.11,100.0,204,73.7,64.7,0,29.099932,200,108,73.6,60.0,0,28.0651,100,106,74.8,60.6,0,29.870129,100.0,106,73.7,281.7,0,29.293829,100,199,74.2,59.5,0,33.88468,200.0,203,74.1,59.6,0,43.38028,200.0,94,75.3,59.8,0,34.86897,100.0,104,74.9,60.5,0,35.91795,100.0,208,74.6,59.4,0,29.411074,200.0,100,73.5,59.9,0,36.98754,100,199,72.2,59.2,0,48.519173,200,99,75.6,60.2,0,25.924236,100.0,110,74.4,59.3,0,28.527868,100.0,0,0,0,0,0,0,205,74.5,59.5,0,35.12078,200.0,210,72.8,59.4,0,46.7934,200,212,75.0,60.7,0,31.966856,200.0,204,74.2,60.2,0,31.940403,200.0,100,74.7,60.2,0,41.31507,100.0,105,74.9,60.1,0,23.623774,100.0,100,73.3,60.0,0,31.646654,100,203,73.1,60.1,0,24.116117,200,208,74.3,58.9,0,31.806015,200.0,99,71.9,59.2,0,40.8225,100,205,72.6,59.1,0,34.25041,200,82.1,79.5,87.6,144,101.8,118.0,-0.4,0.0,29.63
20180722,255,74.5,99.6,38.15823541,17.33620083,1,57.4,57.4,3.95,76.5,77.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.95,7.5,200,81.3,75.8,74.45,0.0,0.0,0.0,62.8,0.0,0,74.5,0.0,63.8,0.8125,59.3,0,0,-0.2,1.4,0,0,0,73.9,73.5,64.5,30.0,15,60.3,66.0,39.6,0,68,2.85,63.8,0.8125,64.8,0,0,99.7,85.3,11.3,4.7,1.5,15,15,100.0,69.85,100.0,100,47.7,0,71.6,0.85,66.155174,65.655174,0,10.9,0,0,0,0.0,0,72,156,80.5,0,0.0,0.0,85.0,55.0,0.0,70.8,69.0,1.0,2200.0,13,73.7,74.5,0,100.0,260.0,2,71.9,74.2,0,0.0,0,-10,73.7,72.5,0,0.0,0.0,1278,80.2,75.7,0,0.0,700,135,75.0,73.7,0,0.0,0.0,52,74.9,75.0,0,0.0,0.0,-1,75.0,75.4,0,0.0,0.0,50,72.5,75.5,0,0.0,0,42,74.0,75.4,0,0.0,0.0,4,72.9,75.6,0,99.908875,950,-3,0,74.4,0,0.012046741,0,-3,73.2,73.9,0,0.0,0,100,74.2,63.5,0,43.571655,100.0,201,71.0,63.7,0,33.594772,200,199,71.6,64.0,0,37.842247,200,202,75.5,63.1,0,23.82036,200.0,96,75.0,62.9,0,35.731438,100.0,198,73.8,62.6,0,31.188375,200,199,74.6,62.4,0,27.876972,200.0,99,73.5,63.5,0,31.256119,100,191,74.6,62.8,0,29.867813,200.0,102,72.3,63.1,0,33.95666,100,98,74.6,64.2,0,42.433117,100.0,101,73.5,63.7,0,42.081684,100,204,74.0,63.0,0,38.34845,200.0,99,74.5,63.0,0,26.634329,100.0,207,72.0,63.2,0,40.63233,200,195,74.6,62.7,0,35.791405,200.0,202,74.2,62.5,0,23.138832,200.0,100,73.3,63.5,0,33.551537,100,194,72.6,63.0,0,32.171173,200,199,72.4,63.5,0,19.971107,200,96,74.7,63.7,0,45.068554,100.0,200,73.7,64.2,0,42.627014,200,201,74.4,62.9,0,29.156626,200.0,0,74.6,73.5,0,0.0,0.0,206,74.7,63.2,0,31.802643,200.0,199,73.9,62.9,0,28.076876,200.0,203,75.4,62.3,0,34.31927,200.0,150,72.5,63.4,0,29.59696,150,200,74.4,62.9,0,32.172523,200.0,196,74.1,62.9,0,34.150414,200,102,74.5,63.9,0,47.87041,100.0,198,73.6,64.3,0,42.83249,200.0,196,74.5,63.1,0,34.960686,200.0,98,75.0,62.6,0,27.11,100.0,202,73.6,66.1,0,29.099932,200,107,73.5,62.5,0,28.0651,100,104,74.8,63.1,0,29.870129,100.0,104,73.5,281.4,0,29.293829,100,199,74.1,62.5,0,33.88468,200.0,201,74.0,63.3,0,43.38028,200.0,92,75.3,62.8,0,34.86897,100.0,103,74.9,63.9,0,35.91795,100.0,203,74.5,63.5,0,29.411074,200.0,100,73.5,62.8,0,36.98754,100,188,72.0,64.0,0,48.519173,200,98,75.5,62.6,0,25.924236,100.0,99,74.3,62.7,0,28.527868,100.0,0,0,0,0,0,0,203,74.5,63.2,0,35.12078,200.0,207,72.7,64.0,0,46.7934,200,210,75.0,62.2,0,31.966856,200.0,203,74.1,62.6,0,31.940403,200.0,99,74.6,62.3,0,41.31507,100.0,104,74.7,62.4,0,23.623774,100.0,100,73.3,62.7,0,31.646654,100,203,72.9,63.1,0,24.116117,200,208,74.3,62.4,0,31.806015,200.0,99,71.9,63.3,0,40.8225,100,203,72.4,63.5,0,34.25041,200,82.2,79.5,87.5,145,101.8,117.8,2.6,-1.1,29.64
20180722,300,74.5,99.6,38.15823541,17.33620083,1,57.3,57.6,3.95,76.7,77.9,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.95,7.5,200,81.2,75.6,74.6,0.0,0.0,0.0,62.8,0.0,0,74.5,0.0,63.8,0.8125,60.0,0,0,-0.2,1.4,0,0,0,73.9,73.5,69.3,30.0,15,61.6,66.0,39.3,0,68,2.85,63.8,0.8125,65.7,0,0,99.8,85.1,11.1,4.4,1.8,15,15,100.0,72.9,100.0,100,66.9,0,71.6,0.8,66.155174,65.655174,0,10.5,0,0,0,0.0,0,72,156,80.5,0,0.0,0.0,85.0,55.0,0.0,70.8,69.0,1.0,2200.0,15,73.7,74.5,0,100.0,260.0,2,71.9,74.2,0,0.0,0,-11,73.7,72.5,0,0.0,0.0,1277,80.2,75.7,0,0.0,700,134,75.0,73.7,0,0.0,0.0,53,75.0,75.0,0,0.0,0.0,-1,75.1,75.4,0,0.0,0.0,47,72.5,75.5,0,0.0,0,41,74.0,75.4,0,0.0,0.0,4,72.9,75.6,0,99.908875,950,-4,0,74.4,0,0.012046741,0,-4,73.2,74.0,0,0.0,0,100,74.2,67.3,0,43.571655,100.0,201,71.2,67.4,0,33.594772,200,200,71.8,67.7,0,37.842247,200,201,75.4,66.9,0,23.82036,200.0,95,74.9,66.2,0,35.731438,100.0,197,73.8,66.4,0,31.188375,200,198,74.6,66.2,0,27.876972,200.0,99,73.5,67.0,0,31.256119,100,189,74.6,66.4,0,29.867813,200.0,102,72.4,66.7,0,33.95666,100,99,74.6,67.9,0,42.433117,100.0,99,73.5,67.4,0,42.081684,100,203,73.9,66.8,0,38.34845,200.0,99,74.5,66.6,0,26.634329,100.0,207,71.9,66.9,0,40.63233,200,191,74.6,66.0,0,35.791405,200.0,199,74.1,66.1,0,23.138832,200.0,99,73.3,66.9,0,33.551537,100,186,72.6,67.0,0,32.171173,200,200,72.4,67.4,0,19.971107,200,96,74.6,67.3,0,45.068554,100.0,202,73.6,67.8,0,42.627014,200,201,74.4,66.7,0,29.156626,200.0,0,74.6,73.3,0,0.0,0.0,205,74.6,67.2,0,31.802643,200.0,198,73.9,66.6,0,28.076876,200.0,202,75.3,66.1,0,34.31927,200.0,149,72.5,67.3,0,29.59696,150,200,74.4,66.9,0,32.172523,200.0,200,74.0,66.7,0,34.150414,200,102,74.5,67.5,0,47.87041,100.0,199,73.7,68.0,0,42.83249,200.0,195,74.5,66.8,0,34.960686,200.0,97,75.0,66.3,0,27.11,100.0,200,73.6,68.6,0,29.099932,200,107,73.5,66.3,0,28.0651,100,104,74.8,66.6,0,29.870129,100.0,104,73.5,281.6,0,29.293829,100,202,74.1,66.5,0,33.88468,200.0,201,74.1,67.1,0,43.38028,200.0,93,75.2,66.6,0,34.86897,100.0,102,74.8,67.5,0,35.91795,100.0,204,74.5,67.2,0,29.411074,200.0,100,73.5,66.7,0,36.98754,100,187,72.2,67.6,0,48.519173,200,96,75.4,66.4,0,25.924236,100.0,90,74.3,66.6,0,28.527868,100.0,0,0,0,0,0,0,207,74.4,67.1,0,35.12078,200.0,208,72.7,67.7,0,46.7934,200,209,74.9,65.8,0,31.966856,200.0,203,74.1,66.6,0,31.940403,200.0,99,74.5,66.1,0,41.31507,100.0,103,74.6,66.3,0,23.623774,100.0,100,73.3,66.6,0,31.646654,100,203,72.9,67.1,0,24.116117,200,206,74.3,66.5,0,31.806015,200.0,99,71.9,66.9,0,40.8225,100,203,72.4,67.3,0,34.25041,200,82.2,79.5,87.6,145,101.9,118.0,-0.5,0.2,29.64
20180722,305,74.6,99.6,38.24599955,14.91660667,1,57.2,57.6,3.95,76.8,78.0,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.95,7.5,200,81.1,75.8,74.55,0.0,0.0,0.0,62.8,0.0,0,74.4,0.0,63.8,0.8125,59.5,0,0,-0.2,1.4,0,0,0,74.1,73.7,70.15,30.0,15,62.8,66.0,37.3,0,68,2.84,63.8,0.8125,66.7,0,0,96.8,85.0,12.4,4.7,1.4,15,15,100.0,72.85,100.0,100,85.7,0,71.6,0.65,66.155174,65.655174,0,9.6,0,0,0,0.0,0,72,154,80.5,0,0.0,0.0,85.0,55.0,0.0,70.8,69.0,1.0,2200.0,14,73.7,74.5,0,100.0,260.0,2,71.9,74.2,0,0.0,0,-9,73.7,72.6,0,0.0,0.0,1278,80.2,75.8,0,0.0,700,133,75.1,73.7,0,0.0,0.0,52,75.0,75.0,0,0.0,0.0,-2,75.1,75.4,0,0.0,0.0,49,72.5,75.6,0,0.0,0,42,74.0,75.4,0,0.0,0.0,4,72.9,75.6,0,99.908875,950,-4,0,74.4,0,0.012046741,0,-3,73.3,74.0,0,0.0,0,100,74.2,68.9,0,43.571655,100.0,201,71.4,69.0,0,33.594772,200,200,72.1,69.0,0,37.842247,200,202,75.4,68.4,0,23.82036,200.0,95,74.9,67.7,0,35.731438,100.0,198,73.8,68.0,0,31.188375,200,198,74.6,67.7,0,27.876972,200.0,99,73.5,68.6,0,31.256119,100,190,74.6,68.0,0,29.867813,200.0,103,72.5,68.2,0,33.95666,100,98,74.6,69.4,0,42.433117,100.0,99,73.5,69.0,0,42.081684,100,201,74.0,68.5,0,38.34845,200.0,100,74.4,68.1,0,26.634329,100.0,205,71.9,68.4,0,40.63233,200,193,74.6,67.5,0,35.791405,200.0,200,74.1,67.6,0,23.138832,200.0,99,73.3,68.4,0,33.551537,100,208,72.7,68.5,0,32.171173,200,201,72.4,68.9,0,19.971107,200,96,74.6,69.0,0,45.068554,100.0,201,73.6,69.3,0,42.627014,200,201,74.3,68.2,0,29.156626,200.0,0,74.6,73.2,0,0.0,0.0,204,74.6,68.7,0,31.802643,200.0,198,73.9,68.2,0,28.076876,200.0,202,75.3,67.5,0,34.31927,200.0,149,72.5,68.7,0,29.59696,150,198,74.4,68.2,0,32.172523,200.0,196,74.0,68.4,0,34.150414,200,102,74.6,69.2,0,47.87041,100.0,198,73.8,69.4,0,42.83249,200.0,192,74.5,68.3,0,34.960686,200.0,97,74.9,67.7,0,27.11,100.0,203,73.6,69.7,0,29.099932,200,105,73.5,67.8,0,28.0651,100,105,74.7,68.0,0,29.870129,100.0,103,73.5,281.6,0,29.293829,100,198,74.1,67.9,0,33.88468,200.0,202,74.1,68.6,0,43.38028,200.0,93,75.2,67.8,0,34.86897,100.0,102,74.9,68.9,0,35.91795,100.0,203,74.4,68.7,0,29.411074,200.0,99,73.5,67.8,0,36.98754,100,185,72.5,69.0,0,48.519173,200,96,75.3,67.8,0,25.924236,100.0,97,74.3,68.1,0,28.527868,100.0,0,0,0,0,0,0,205,74.4,68.3,0,35.12078,200.0,200,72.9,68.9,0,46.7934,200,208,74.9,67.5,0,31.966856,200.0,203,74.1,68.1,0,31.940403,200.0,99,74.5,67.6,0,41.31507,100.0,104,74.6,67.9,0,23.623774,100.0,100,73.3,68.0,0,31.646654,100,204,72.9,68.6,0,24.116117,200,206,74.3,67.6,0,31.806015,200.0,98,72.1,68.3,0,40.8225,100,204,72.5,68.7,0,34.25041,200,82.3,79.5,87.5,143,101.9,117.9,1.2,0.3,29.65
20180722,310,74.6,99.6,38.24599955,14.91660667,1,57.2,57.6,3.95,77.0,78.0,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.95,7.5,200,81.3,75.5,74.5,0.0,0.0,0.0,62.8,0.0,0,74.4,0.0,63.8,0.8125,59.8,0,0,-0.2,1.4,0,0,0,74.2,73.7,71.0,30.0,15,64.4,66.0,39.5,0,68,2.85,63.8,0.8125,67.7,0,0,94.7,84.8,11.5,4.7,1.3,15,15,100.0,72.8,100.0,100,99.3,0,71.6,0.65,66.155174,65.655174,0,9.9,0,0,0,0.0,0,72,156,80.6,0,0.0,0.0,85.0,55.0,0.0,70.9,69.0,1.0,2200.0,16,73.7,74.6,0,100.0,260.0,2,71.9,74.2,0,0.0,0,-10,73.7,72.6,0,0.0,0.0,1280,80.2,75.8,0,0.0,700,136,75.1,73.7,0,0.0,0.0,52,75.0,75.0,0,0.0,0.0,-1,75.1,75.5,0,0.0,0.0,44,72.5,75.6,0,0.0,0,41,74.0,75.4,0,0.0,0.0,3,72.9,75.7,0,99.908875,950,-4,0,74.4,0,0.012046741,0,-4,73.3,74.0,0,0.0,0,99,74.2,70.0,0,43.571655,100.0,200,71.6,70.0,0,33.594772,200,200,72.3,69.9,0,37.842247,200,202,75.4,69.4,0,23.82036,200.0,96,74.8,68.6,0,35.731438,100.0,197,73.8,69.0,0,31.188375,200,197,74.7,68.7,0,27.876972,200.0,100,73.6,69.3,0,31.256119,100,190,74.6,68.8,0,29.867813,200.0,103,72.6,69.1,0,33.95666,100,99,74.6,70.4,0,42.433117,100.0,99,73.5,70.1,0,42.081684,100,201,74.0,69.6,0,38.34845,200.0,100,74.4,69.0,0,26.634329,100.0,205,71.9,69.5,0,40.63233,200,195,74.6,68.4,0,35.791405,200.0,198,74.2,68.7,0,23.138832,200.0,100,73.3,69.2,0,33.551537,100,196,72.8,69.6,0,32.171173,200,199,72.4,69.9,0,19.971107,200,96,74.6,70.1,0,45.068554,100.0,200,73.7,70.3,0,42.627014,200,202,74.4,69.4,0,29.156626,200.0,0,74.5,73.0,0,0.0,0.0,203,74.6,69.5,0,31.802643,200.0,198,74.0,69.2,0,28.076876,200.0,201,75.3,68.7,0,34.31927,200.0,150,72.5,69.5,0,29.59696,150,200,74.4,69.4,0,32.172523,200.0,198,74.0,69.5,0,34.150414,200,102,74.7,70.1,0,47.87041,100.0,198,73.9,70.3,0,42.83249,200.0,193,74.5,69.5,0,34.960686,200.0,98,74.9,68.7,0,27.11,100.0,201,73.7,70.4,0,29.099932,200,107,73.6,68.8,0,28.0651,100,104,74.8,69.0,0,29.870129,100.0,104,73.5,282.0,0,29.293829,100,199,74.2,69.0,0,33.88468,200.0,200,74.2,69.6,0,43.38028,200.0,92,75.2,69.0,0,34.86897,100.0,102,74.9,70.0,0,35.91795,100.0,203,74.5,69.8,0,29.411074,200.0,100,73.5,68.3,0,36.98754,100,180,72.7,70.0,0,48.519173,200,98,75.3,68.6,0,25.924236,100.0,88,74.3,69.1,0,28.527868,100.0,0,0,0,0,0,0,204,74.4,69.4,0,35.12078,200.0,201,73.0,69.9,0,46.7934,200,209,75.0,68.4,0,31.966856,200.0,203,74.2,68.9,0,31.940403,200.0,99,74.6,68.6,0,41.31507,100.0,104,74.6,68.8,0,23.623774,100.0,100,73.4,69.1,0,31.646654,100,203,73.0,69.6,0,24.116117,200,205,74.2,69.0,0,31.806015,200.0,98,72.2,69.6,0,40.8225,100,201,72.5,69.8,0,34.25041,200,82.3,79.5,87.6,145,101.9,118.2,1.3,0.1,29.65
20180722,315,74.5,99.6,38.15119247,14.91660667,1,57.2,57.6,3.95,77.1,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.95,7.5,200,80.7,76.0,74.6,0.0,0.0,0.0,62.8,0.0,0,74.3,0.0,63.8,0.8125,59.9,0,0,-0.2,1.4,0,0,0,74.3,73.7,71.75,30.0,15,66.2,66.0,38.0,0,68,2.85,63.8,0.8125,68.5,0,0,93.2,84.7,10.5,4.5,1.2,15,15,100.0,72.9,100.0,100,99.3,0,71.6,0.75,66.155174,65.655174,0,9.9,0,0,0,0.0,0,72,154,80.6,0,0.0,0.0,85.0,55.0,0.0,70.9,69.0,1.0,2200.0,12,73.7,74.6,0,100.0,260.0,2,71.9,74.2,0,0.0,0,-9,73.7,72.6,0,0.0,0.0,1279,80.2,75.8,0,0.0,700,136,75.1,73.8,0,0.0,0.0,53,75.0,75.1,0,0.0,0.0,-2,75.1,75.5,0,0.0,0.0,52,72.6,75.6,0,0.0,0,41,74.0,75.5,0,0.0,0.0,3,72.9,75.6,0,99.908875,950,-4,0,74.4,0,0.012046741,0,-3,73.3,74.0,0,0.0,0,100,74.3,70.9,0,43.571655,100.0,200,71.8,71.0,0,33.594772,200,199,72.4,70.7,0,37.842247,200,201,75.5,70.4,0,23.82036,200.0,95,74.8,69.4,0,35.731438,100.0,196,73.8,69.9,0,31.188375,200,197,74.7,69.6,0,27.876972,200.0,99,73.6,70.0,0,31.256119,100,190,74.6,69.7,0,29.867813,200.0,101,72.7,70.0,0,33.95666,100,98,74.6,71.2,0,42.433117,100.0,99,73.6,71.0,0,42.081684,100,202,74.1,70.5,0,38.34845,200.0,100,74.4,69.9,0,26.634329,100.0,203,72.0,70.4,0,40.63233,200,195,74.6,69.3,0,35.791405,200.0,201,74.2,69.6,0,23.138832,200.0,99,73.3,69.9,0,33.551537,100,207,72.9,70.6,0,32.171173,200,200,72.5,70.7,0,19.971107,200,96,74.6,71.0,0,45.068554,100.0,200,73.7,71.1,0,42.627014,200,200,74.4,70.4,0,29.156626,200.0,0,74.6,72.8,0,0.0,0.0,203,74.7,70.4,0,31.802643,200.0,198,74.0,70.0,0,28.076876,200.0,200,75.3,69.6,0,34.31927,200.0,149,72.6,70.3,0,29.59696,150,201,74.4,70.4,0,32.172523,200.0,194,74.0,70.4,0,34.150414,200,102,74.8,70.9,0,47.87041,100.0,197,74.0,71.2,0,42.83249,200.0,194,74.5,70.4,0,34.960686,200.0,97,74.9,69.5,0,27.11,100.0,201,73.7,71.1,0,29.099932,200,105,73.6,69.7,0,28.0651,100,105,74.8,69.8,0,29.870129,100.0,103,73.6,281.7,0,29.293829,100,202,74.2,70.0,0,33.88468,200.0,199,74.3,70.4,0,43.38028,200.0,91,75.2,70.1,0,34.86897,100.0,101,74.9,70.9,0,35.91795,100.0,204,74.5,70.7,0,29.411074,200.0,100,73.5,69.5,0,36.98754,100,181,72.9,70.8,0,48.519173,200,97,75.2,69.5,0,25.924236,100.0,95,74.4,70.0,0,28.527868,100.0,0,0,0,0,0,0,209,74.4,70.5,0,35.12078,200.0,201,73.1,70.7,0,46.7934,200,209,75.0,69.2,0,31.966856,200.0,203,74.3,69.9,0,31.940403,200.0,99,74.6,69.5,0,41.31507,100.0,103,74.7,69.7,0,23.623774,100.0,99,73.5,70.0,0,31.646654,100,204,73.1,70.4,0,24.116117,200,205,74.3,70.1,0,31.806015,200.0,98,72.4,70.5,0,40.8225,100,203,72.6,70.7,0,34.25041,200,82.3,79.5,87.9,146,101.9,118.1,1.5,0.1,29.65
20180722,320,74.2,99.6,37.86811152,14.91660667,1,57.2,57.6,3.95,77.3,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.95,7.5,200,80.6,75.7,74.7,0.0,0.0,0.0,62.0,0.0,0,74.4,0.0,63.0,0.8125,60.0,0,0,-0.2,1.4,0,0,0,74.4,73.9,72.5,30.0,15,68.9,65.27273,36.9,0,68,2.85,63.0,0.8125,69.3,0,0,91.2,84.8,10.5,4.2,1.8,15,15,100.0,73.0,100.0,100,99.4,0,71.6,0.75,65.913795,65.413795,0,10.1,0,0,0,0.0,0,72,156,80.6,0,0.0,0.0,85.0,55.0,0.0,70.9,69.0,1.0,2200.0,12,73.8,74.7,0,100.0,260.0,2,71.9,74.2,0,0.0,0,-9,73.7,72.6,0,0.0,0.0,1277,80.2,75.8,0,0.0,700,135,75.1,73.8,0,0.0,0.0,52,75.1,75.1,0,0.0,0.0,-2,75.2,75.5,0,0.0,0.0,47,72.6,75.7,0,0.0,0,42,74.0,75.5,0,0.0,0.0,4,72.9,75.7,0,99.908875,950,-3,0,74.5,0,0.012046741,0,-4,73.3,74.0,0,0.0,0,99,74.3,71.7,0,43.571655,100.0,199,71.9,71.8,0,33.594772,200,199,72.5,71.6,0,37.842247,200,202,75.5,71.3,0,23.82036,200.0,95,74.9,70.2,0,35.731438,100.0,197,73.9,70.8,0,31.188375,200,194,74.7,70.5,0,27.876972,200.0,99,73.7,70.8,0,31.256119,100,191,74.6,70.7,0,29.867813,200.0,101,72.8,70.9,0,33.95666,100,98,74.7,72.0,0,42.433117,100.0,99,73.6,71.8,0,42.081684,100,201,74.1,71.4,0,38.34845,200.0,99,74.5,70.7,0,26.634329,100.0,206,72.0,71.2,0,40.63233,200,194,74.6,70.2,0,35.791405,200.0,197,74.2,70.4,0,23.138832,200.0,98,73.4,70.7,0,33.551537,100,212,73.0,71.3,0,32.171173,200,203,72.5,71.5,0,19.971107,200,96,74.7,71.7,0,45.068554,100.0,199,73.8,71.9,0,42.627014,200,200,74.4,71.3,0,29.156626,200.0,0,74.5,72.7,0,0.0,0.0,204,74.7,71.2,0,31.802643,200.0,198,74.1,70.8,0,28.076876,200.0,201,75.3,70.4,0,34.31927,200.0,149,72.7,71.1,0,29.59696,150,200,74.5,71.3,0,32.172523,200.0,197,74.0,71.3,0,34.150414,200,101,74.8,71.7,0,47.87041,100.0,197,74.1,71.9,0,42.83249,200.0,193,74.5,71.3,0,34.960686,200.0,98,74.9,70.4,0,27.11,100.0,199,73.7,71.6,0,29.099932,200,105,73.7,70.5,0,28.0651,100,103,74.8,70.6,0,29.870129,100.0,103,73.6,281.6,0,29.293829,100,201,74.2,70.9,0,33.88468,200.0,199,74.3,71.2,0,43.38028,200.0,92,75.2,71.0,0,34.86897,100.0,102,74.9,71.7,0,35.91795,100.0,201,74.5,71.5,0,29.411074,200.0,100,73.5,70.7,0,36.98754,100,182,73.1,71.7,0,48.519173,200,96,75.2,70.4,0,25.924236,100.0,90,74.4,71.0,0,28.527868,100.0,0,0,0,0,0,0,206,74.5,71.4,0,35.12078,200.0,202,73.2,71.6,0,46.7934,200,208,75.0,70.2,0,31.966856,200.0,202,74.4,70.8,0,31.940403,200.0,99,74.7,70.4,0,41.31507,100.0,104,74.7,70.6,0,23.623774,100.0,99,73.6,71.0,0,31.646654,100,201,73.1,71.2,0,24.116117,200,204,74.3,71.0,0,31.806015,200.0,98,72.5,71.4,0,40.8225,100,203,72.6,71.5,0,34.25041,200,82.4,79.6,87.5,144,102.0,118.3,2.2,-0.6,29.65
20180722,325,73.9,99.6,37.58702731,14.91660667,1,57.3,57.8,3.95,77.4,78.2,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.95,7.5,200,80.6,75.9,74.75,0.0,0.0,0.0,62.0,0.0,0,74.4,0.0,63.0,0.8125,59.9,0,0,-0.2,1.4,0,0,0,74.4,73.9,73.3,30.0,15,72.0,65.27273,39.3,0,68,2.85,63.0,0.8125,70.0,0,0,88.5,84.6,11.0,4.4,1.8,15,15,100.0,73.1,100.0,100,99.3,0,71.6,0.8,65.913795,65.413795,0,10.9,0,0,0,0.0,0,72,156,80.7,0,0.0,0.0,85.0,55.0,0.0,70.9,69.0,1.0,2200.0,13,73.8,74.7,0,100.0,260.0,1,71.9,74.3,0,0.0,0,-10,73.7,72.7,0,0.0,0.0,1278,80.2,75.9,0,0.0,700,134,75.1,73.8,0,0.0,0.0,52,75.1,75.1,0,0.0,0.0,-2,75.2,75.5,0,0.0,0.0,47,72.6,75.6,0,0.0,0,41,74.0,75.5,0,0.0,0.0,3,72.9,75.6,0,99.908875,950,-4,0,74.5,0,0.012046741,0,-4,73.3,74.1,0,0.0,0,99,74.3,72.5,0,43.571655,100.0,199,72.1,72.6,0,33.594772,200,199,72.7,72.4,0,37.842247,200,202,75.6,72.2,0,23.82036,200.0,95,74.9,71.2,0,35.731438,100.0,198,73.9,71.7,0,31.572393,200,195,74.8,71.4,0,27.876972,200.0,100,73.7,71.5,0,31.256119,100,189,74.6,71.6,0,29.867813,200.0,102,72.8,71.7,0,33.95666,100,98,74.7,72.8,0,42.433117,100.0,98,73.6,72.6,0,42.081684,100,199,74.2,72.2,0,38.34845,200.0,100,74.5,71.7,0,26.634329,100.0,205,72.0,72.0,0,40.63233,200,193,74.6,71.1,0,35.791405,200.0,198,74.3,71.3,0,23.138832,200.0,98,73.5,71.4,0,33.551537,100,203,73.1,72.2,0,32.171173,200,201,72.6,72.3,0,19.971107,200,96,74.7,72.5,0,45.068554,100.0,202,73.8,72.7,0,42.627014,200,199,74.4,72.1,0,29.156626,200.0,0,74.5,72.4,0,0.0,0.0,204,74.7,72.1,0,31.802643,200.0,198,74.1,71.6,0,28.076876,200.0,201,75.3,71.3,0,34.31927,200.0,148,72.7,71.9,0,29.59696,150,200,74.5,72.1,0,32.172523,200.0,195,74.0,72.1,0,34.150414,200,102,74.9,72.5,0,47.87041,100.0,197,74.1,72.8,0,42.83249,200.0,195,74.6,72.1,0,34.960686,200.0,97,74.9,71.3,0,27.11,100.0,201,73.8,72.2,0,29.099932,200,106,73.8,71.4,0,28.0651,100,104,74.8,71.4,0,29.870129,100.0,103,73.7,281.6,0,29.293829,100,200,74.3,71.7,0,33.88468,200.0,199,74.4,72.0,0,43.38028,200.0,93,75.2,71.9,0,34.86897,100.0,102,74.9,72.3,0,35.91795,100.0,203,74.5,72.3,0,29.411074,200.0,101,73.5,71.6,0,36.98754,100,178,73.2,72.5,0,48.519173,200,96,75.2,71.4,0,25.924236,100.0,90,74.5,71.9,0,28.527868,100.0,0,0,0,0,0,0,208,74.5,72.2,0,35.12078,200.0,201,73.3,72.4,0,46.7934,200,207,75.1,71.1,0,31.966856,200.0,202,74.5,71.7,0,31.940403,200.0,99,74.7,71.3,0,41.31507,100.0,103,74.8,71.5,0,23.623774,100.0,99,73.6,71.9,0,31.646654,100,201,73.2,72.0,0,24.116117,200,203,74.3,71.8,0,31.806015,200.0,98,72.6,72.2,0,40.8225,100,203,72.7,72.4,0,34.25041,200,82.4,79.6,87.8,147,102.0,118.1,1.2,0.1,29.65
20180722,330,73.7,99.6,37.40073851,14.91660667,1,57.4,57.9,3.95,77.5,78.2,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.95,7.5,200,80.8,75.6,74.8,0.0,0.0,0.0,62.0,0.0,0,74.5,0.0,63.0,0.8125,59.8,0,0,-0.2,1.4,0,0,0,74.5,73.9,74.1,30.0,15,75.4,65.27273,37.6,0,68,2.84,63.0,0.8125,70.5,0,0,85.6,84.6,10.8,4.8,1.4,15,15,100.0,73.2,100.0,100,99.7,0,71.6,0.85,65.913795,65.413795,0,10.8,0,0,0,0.0,0,72,155,80.7,0,0.0,0.0,85.0,55.0,0.0,70.9,69.0,1.0,2200.0,13,73.8,74.7,0,100.0,260.0,1,71.9,74.3,0,0.0,0,-10,73.7,72.7,0,0.0,0.0,1278,80.2,75.9,0,0.0,700,135,75.2,73.9,0,0.0,0.0,52,75.1,75.1,0,0.0,0.0,-2,75.2,75.5,0,0.0,0.0,50,72.6,75.7,0,0.0,0,41,74.0,75.5,0,0.0,0.0,2,72.9,75.7,0,99.908875,950,-3,0,74.5,0,0.012046741,0,-4,73.3,74.1,0,0.0,0,99,74.4,73.3,0,43.571655,100.0,198,72.3,73.5,0,33.594772,200,198,72.8,73.2,0,37.842247,200,200,75.6,73.0,0,23.82036,200.0,95,74.9,72.0,0,35.731438,100.0,196,73.9,72.6,0,31.572393,200,194,74.8,72.3,0,27.876972,200.0,99,73.8,72.3,0,31.256119,100,191,74.7,72.4,0,29.867813,200.0,101,72.9,72.6,0,33.95666,100,97,74.8,73.6,0,42.433117,100.0,98,73.7,73.4,0,42.081684,100,197,74.2,73.0,0,38.34845,200.0,100,74.5,72.5,0,26.634329,100.0,202,72.1,72.9,0,40.63233,200,191,74.7,71.9,0,35.791405,200.0,196,74.4,72.2,0,23.138832,200.0,98,73.5,72.2,0,33.551537,100,205,73.1,73.0,0,32.171173,200,198,72.7,73.1,0,19.971107,200,96,74.8,73.3,0,45.068554,100.0,199,73.9,73.4,0,42.627014,200,198,74.4,72.9,0,29.156626,200.0,0,74.6,72.1,0,0.0,0.0,202,74.7,72.9,0,31.802643,200.0,198,74.1,72.4,0,28.076876,200.0,197,75.4,72.2,0,34.31927,200.0,148,72.8,72.8,0,29.59696,150,196,74.5,72.9,0,32.172523,200.0,192,74.1,72.9,0,34.150414,200,101,75.0,73.3,0,47.87041,100.0,197,74.2,73.6,0,42.83249,200.0,196,74.6,72.9,0,34.960686,200.0,97,74.9,72.1,0,27.11,100.0,200,73.8,72.8,0,29.099932,200,106,73.9,72.2,0,28.0651,100,102,74.9,72.3,0,29.870129,100.0,102,73.7,281.7,0,29.293829,100,199,74.3,72.5,0,33.88468,200.0,200,74.4,72.8,0,43.38028,200.0,92,75.3,72.6,0,34.86897,100.0,101,74.9,73.1,0,35.91795,100.0,203,74.6,73.1,0,29.411074,200.0,100,73.5,72.5,0,36.98754,100,172,73.3,73.3,0,48.519173,200,96,74.7,72.3,0,25.924236,100.0,76,74.5,72.7,0,28.527868,100.0,0,0,0,0,0,0,207,74.5,73.0,0,35.12078,200.0,203,73.5,73.3,0,46.7934,200,206,75.1,71.9,0,31.966856,200.0,201,74.5,72.5,0,31.940403,200.0,99,74.8,72.2,0,41.31507,100.0,103,74.9,72.4,0,23.623774,100.0,98,73.7,72.7,0,31.646654,100,201,73.3,72.8,0,24.116117,200,203,74.3,72.7,0,31.806015,200.0,98,72.7,73.0,0,40.8225,100,201,72.8,73.2,0,34.25041,200,82.4,79.6,87.7,145,102.0,118.1,1.5,0.0,29.65
20180722,335,73.5,99.6,37.21532425,14.91660667,1,57.4,58.0,3.95,77.5,78.3,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.95,7.5,200,80.8,75.6,74.75,0.0,0.0,0.0,62.0,0.0,0,74.5,0.0,63.0,0.8125,60.0,0,0,-0.2,1.4,0,0,0,74.6,74.0,75.15,30.0,15,79.4,65.27273,36.2,0,68,2.84,63.0,0.8125,70.8,0,0,82.2,84.4,10.4,4.6,1.3,15,15,100.0,73.3,100.0,100,99.2,0,71.6,0.9,65.913795,65.413795,0,11.2,0,0,0,0.0,0,72,155,80.7,0,0.0,0.0,85.0,55.0,0.0,70.9,69.0,1.0,2200.0,11,73.8,74.7,0,100.0,260.0,1,72.0,74.3,0,0.0,0,-10,73.7,72.7,0,0.0,0.0,1277,80.2,75.9,0,0.0,700,137,75.2,73.8,0,0.0,0.0,53,75.1,75.2,0,0.0,0.0,-1,75.2,75.6,0,0.0,0.0,52,72.6,75.7,0,0.0,0,43,74.0,75.5,0,0.0,0.0,3,73.0,75.7,0,99.908875,950,-3,0,74.5,0,0.012046741,0,-4,73.3,74.1,0,0.0,0,99,74.5,74.2,0,43.571655,100.0,198,72.4,74.3,0,33.594772,200,198,73.0,74.0,0,37.842247,200,201,75.6,73.9,0,23.82036,200.0,95,74.9,72.9,0,35.731438,100.0,197,73.9,73.5,0,31.572393,200,195,74.9,73.2,0,27.876972,200.0,99,73.9,73.1,0,31.256119,100,189,74.7,73.2,0,29.867813,200.0,100,73.0,73.4,0,33.95666,100,98,74.8,74.5,0,42.433117,100.0,97,73.7,74.3,0,42.081684,100,197,74.3,73.9,0,38.34845,200.0,101,74.5,73.3,0,26.634329,100.0,205,72.2,73.8,0,40.63233,200,193,74.7,72.8,0,35.791405,200.0,197,74.4,73.0,0,23.138832,200.0,97,73.6,73.0,0,33.551537,100,188,73.3,73.9,0,32.171173,200,199,72.8,74.0,0,19.971107,200,96,74.8,74.2,0,45.068554,100.0,198,73.9,74.3,0,42.627014,200,198,74.5,73.8,0,29.156626,200.0,0,74.6,72.1,0,0.0,0.0,201,74.7,73.9,0,31.802643,200.0,197,74.2,73.3,0,28.076876,200.0,198,75.4,73.1,0,34.31927,200.0,147,72.9,73.6,0,29.59696,150,197,74.5,73.8,0,32.172523,200.0,197,74.1,73.8,0,34.150414,200,101,75.0,74.2,0,47.87041,100.0,195,74.2,74.5,0,42.83249,200.0,191,74.6,73.8,0,34.960686,200.0,97,75.0,73.0,0,27.11,100.0,198,73.8,73.4,0,29.099932,200,105,74.0,73.1,0,28.0651,100,103,74.9,73.2,0,29.870129,100.0,102,73.7,281.4,0,29.293829,100,200,74.4,73.3,0,33.88468,200.0,198,74.5,73.7,0,43.38028,200.0,91,75.3,73.5,0,34.86897,100.0,102,74.9,73.9,0,35.91795,100.0,201,74.6,74.0,0,29.411074,200.0,100,73.5,73.3,0,36.98754,100,174,73.5,74.2,0,48.519173,200,96,75.1,73.1,0,25.924236,100.0,69,74.5,73.6,0,28.808392,100.0,0,0,0,0,0,0,208,74.6,73.9,0,35.12078,200.0,199,73.6,74.2,0,46.7934,200,206,75.1,72.8,0,31.966856,200.0,202,74.7,73.4,0,31.940403,200.0,99,74.9,73.0,0,41.31507,100.0,102,74.9,73.2,0,23.623774,100.0,99,73.7,73.5,0,31.646654,100,199,73.4,73.6,0,24.116117,200,203,74.3,73.5,0,31.806015,200.0,98,72.8,73.8,0,40.8225,100,201,72.9,74.1,0,34.25041,200,82.5,79.7,87.6,146,102.0,118.1,1.2,0.0,29.65
20180722,340,73.5,99.6,37.21532425,14.91660667,1,57.5,58.1,3.95,77.6,78.3,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.95,7.5,200,80.9,75.5,74.7,0.0,0.0,0.0,62.0,0.0,0,74.5,0.0,63.0,0.8125,60.2,0,0,-0.2,1.4,0,0,0,74.7,74.1,76.2,30.0,15,83.9,65.27273,38.4,0,68,2.84,63.0,0.8125,71.2,0,0,78.9,84.5,13.0,4.2,1.8,15,15,100.0,73.4,100.0,100,99.7,0,71.6,0.9,65.913795,65.413795,0,11.3,0,0,0,0.0,0,72,156,80.8,0,0.0,0.0,85.0,55.0,0.0,71.0,69.0,1.0,2200.0,11,73.8,74.7,0,100.0,260.0,2,72.0,74.3,0,0.0,0,-9,73.7,72.8,0,0.0,0.0,1278,80.2,75.9,0,0.0,700,134,75.2,73.9,0,0.0,0.0,52,75.2,75.2,0,0.0,0.0,-2,75.3,75.6,0,0.0,0.0,53,72.6,75.7,0,0.0,0,43,74.0,75.5,0,0.0,0.0,5,73.0,75.6,0,99.908875,950,-4,0,74.6,0,0.012046741,0,-4,73.3,74.1,0,0.0,0,99,74.5,75.1,0,43.571655,100.0,199,72.6,75.2,0,33.594772,200,198,73.1,74.9,0,37.842247,200,200,75.6,74.8,0,23.82036,200.0,95,74.9,73.7,0,35.731438,100.0,198,74.0,74.4,0,31.572393,200,195,74.9,74.1,0,27.876972,200.0,99,73.9,73.9,0,31.256119,100,189,74.7,74.1,0,29.867813,200.0,101,73.1,74.3,0,33.95666,100,97,74.9,75.4,0,42.433117,100.0,98,73.8,75.2,0,42.081684,100,197,74.4,74.8,0,38.34845,200.0,100,74.6,74.2,0,26.634329,100.0,204,72.2,74.8,0,40.63233,200,190,74.7,73.7,0,35.791405,200.0,197,74.5,74.0,0,23.138832,200.0,97,73.6,73.9,0,33.551537,100,190,73.3,74.8,0,32.171173,200,198,72.8,74.9,0,19.971107,200,96,74.9,75.1,0,45.068554,100.0,200,73.9,75.2,0,42.627014,200,199,74.5,74.7,0,29.156626,200.0,0,74.6,72.3,0,0.0,0.0,202,74.8,74.8,0,31.802643,200.0,197,74.3,74.1,0,28.076876,200.0,199,75.4,74.0,0,34.31927,200.0,148,73.0,74.6,0,29.59696,150,197,74.5,74.6,0,32.172523,200.0,196,74.2,74.7,0,34.52592,200,100,75.1,75.1,0,47.87041,100.0,196,74.3,75.4,0,42.83249,200.0,190,74.7,74.7,0,34.960686,200.0,97,75.0,73.9,0,27.11,100.0,200,73.9,74.1,0,29.099932,200,105,74.0,74.0,0,28.0651,100,103,74.9,74.0,0,29.870129,100.0,101,73.8,281.9,0,29.293829,100,200,74.4,74.1,0,33.88468,200.0,198,74.6,74.6,0,43.38028,200.0,92,75.4,74.4,0,34.86897,100.0,102,74.9,74.7,0,35.91795,100.0,201,74.6,74.9,0,29.411074,200.0,100,73.6,74.1,0,36.98754,100,170,73.7,75.2,0,48.519173,200,97,75.2,74.0,0,25.924236,100.0,94,74.6,74.5,0,29.5036,100.0,0,0,0,0,0,0,208,74.6,74.7,0,35.12078,200.0,201,73.7,75.1,0,46.7934,200,205,75.2,73.6,0,31.966856,200.0,201,74.7,74.3,0,31.940403,200.0,98,74.9,73.9,0,41.31507,100.0,103,75.0,74.1,0,23.623774,100.0,99,73.8,74.4,0,31.646654,100,198,73.5,74.4,0,24.116117,200,202,74.3,74.4,0,31.806015,200.0,98,72.9,74.8,0,40.8225,100,204,72.9,75.0,0,34.25041,200,82.5,79.7,87.7,145,102.1,118.2,1.2,0.7,29.65
20180722,345,73.4,99.6,37.12294348,14.91660667,1,57.5,58.3,3.95,77.7,78.3,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.95,7.5,200,81.0,75.4,74.6,0.0,0.0,0.0,62.0,0.0,0,74.6,0.0,63.0,0.8125,60.1,0,0,-0.2,1.4,0,0,0,74.8,74.1,76.85,30.0,15,88.8,65.27273,37.5,0,68,2.83,63.0,0.8125,71.5,0,0,76.3,84.3,10.6,4.3,2.0,15,15,100.0,73.4,100.0,100,99.8,0,71.6,0.9,65.913795,65.413795,0,11.3,0,0,0,0.0,0,72,158,80.8,0,0.0,0.0,85.0,55.0,0.0,71.0,69.0,1.0,2200.0,11,73.8,74.8,0,100.0,260.0,2,72.0,74.3,0,0.0,0,-10,73.7,72.8,0,0.0,0.0,1277,80.2,75.9,0,0.0,700,134,75.2,73.9,0,0.0,0.0,52,75.2,75.2,0,0.0,0.0,-1,75.3,75.6,0,0.0,0.0,50,72.6,75.7,0,0.0,0,42,74.0,75.6,0,0.0,0.0,3,73.0,75.7,0,99.908875,950,-3,0,74.6,0,0.012046741,0,-4,73.3,74.1,0,0.0,0,99,74.6,75.9,0,43.571655,100.0,198,72.7,76.0,0,33.594772,200,198,73.3,75.7,0,37.842247,200,200,75.7,75.6,0,23.82036,200.0,95,75.0,74.4,0,35.731438,100.0,197,74.1,75.2,0,31.572393,200,194,75.0,74.9,0,27.876972,200.0,99,74.0,74.6,0,31.256119,100,189,74.8,74.8,0,29.867813,200.0,101,73.1,75.1,0,33.95666,100,97,74.9,76.2,0,42.433117,100.0,98,73.8,76.0,0,42.081684,100,198,74.5,75.6,0,38.34845,200.0,99,74.6,74.9,0,26.634329,100.0,205,72.3,75.6,0,40.63233,200,191,74.8,74.5,0,35.791405,200.0,195,74.5,74.8,0,23.138832,200.0,98,73.7,74.6,0,33.551537,100,206,73.4,75.6,0,32.171173,200,199,72.9,75.6,0,19.971107,200,96,75.0,75.9,0,45.068554,100.0,199,74.0,76.0,0,42.627014,200,197,74.6,75.5,0,29.156626,200.0,1,74.6,72.6,0,0.0,0.0,201,74.8,75.7,0,31.802643,200.0,197,74.4,74.9,0,28.076876,200.0,197,75.5,74.8,0,34.31927,200.0,147,73.1,75.4,0,29.59696,150,198,74.6,75.5,0,32.172523,200.0,197,74.2,75.5,0,34.52592,200,100,75.2,75.9,0,47.87041,100.0,196,74.4,76.2,0,42.83249,200.0,194,74.7,75.5,0,34.960686,200.0,97,75.0,74.7,0,27.11,100.0,199,73.9,74.6,0,29.099932,200,105,74.1,74.8,0,28.0651,100,102,74.9,74.9,0,29.870129,100.0,101,73.9,281.5,0,29.293829,100,204,74.4,74.9,0,33.88468,200.0,196,74.7,75.4,0,43.38028,200.0,91,75.4,75.2,0,34.86897,100.0,102,75.0,75.5,0,35.91795,100.0,200,74.7,75.7,0,29.411074,200.0,100,73.6,74.9,0,36.98754,100,170,73.9,76.0,0,48.519173,200,96,75.2,74.8,0,25.924236,100.0,94,74.6,75.2,0,29.5036,100.0,0,0,0,0,0,0,205,74.6,75.5,0,35.12078,200.0,198,73.8,75.9,0,46.7934,200,207,75.2,74.4,0,31.966856,200.0,202,74.8,75.1,0,31.940403,200.0,99,75.0,74.7,0,41.31507,100.0,102,75.0,74.9,0,23.623774,100.0,98,73.9,75.2,0,31.646654,100,199,73.5,75.2,0,24.116117,200,202,74.3,75.3,0,31.806015,200.0,98,73.1,75.6,0,40.8225,100,202,73.0,75.8,0,34.25041,200,82.5,79.6,87.9,145,102.1,118.2,1.2,-0.1,29.65
20180722,350,73.3,99.6,37.03077942,14.91660667,1,57.6,58.4,3.95,77.8,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.95,7.5,200,81.2,75.2,74.5,0.0,0.0,0.0,62.0,0.0,0,74.6,0.0,63.0,0.8125,59.4,0,0,-0.2,1.4,0,0,0,74.8,74.3,77.5,30.0,15,94.0,65.27273,40.7,0,68,2.83,63.0,0.8125,71.6,0,0,74.7,84.3,11.9,4.4,2.0,15,15,100.0,73.4,100.0,100,99.2,0,71.6,0.9,65.913795,65.413795,0,11.4,0,0,0,0.0,0,72,157,80.8,0,0.0,0.0,85.0,55.0,0.0,71.0,69.0,1.0,2200.0,11,73.8,74.8,0,100.0,260.0,2,72.0,74.4,0,0.0,0,-10,73.7,72.8,0,0.0,0.0,1277,80.3,75.9,0,0.0,700,136,75.2,73.9,0,0.0,0.0,52,75.2,75.2,0,0.0,0.0,-2,75.3,75.6,0,0.0,0.0,48,72.6,75.7,0,0.0,0,43,74.1,75.6,0,0.0,0.0,3,73.0,75.7,0,99.908875,950,-4,0,74.6,0,0.012046741,0,-4,73.3,74.1,0,0.0,0,98,74.7,76.6,0,43.571655,100.0,198,72.9,76.6,0,33.594772,200,198,73.5,76.3,0,37.842247,200,199,75.7,76.3,0,23.82036,200.0,95,75.0,75.1,0,35.731438,100.0,198,74.1,75.8,0,31.572393,200,195,75.0,75.6,0,27.876972,200.0,99,74.1,75.3,0,31.256119,100,191,74.8,75.5,0,29.867813,200.0,101,73.2,75.7,0,33.95666,100,97,74.9,76.8,0,42.433117,100.0,97,73.9,76.6,0,42.081684,100,198,74.5,76.3,0,38.34845,200.0,100,74.6,75.7,0,26.634329,100.0,203,72.3,76.3,0,40.63233,200,187,74.9,75.2,0,35.791405,200.0,193,74.5,75.5,0,23.138832,200.0,97,73.8,75.3,0,33.551537,100,187,73.5,76.3,0,32.171173,200,195,73.0,76.3,0,19.971107,200,96,75.0,76.6,0,45.068554,100.0,198,74.1,76.7,0,42.627014,200,196,74.7,76.2,0,29.156626,200.0,0,74.6,72.9,0,0.0,0.0,202,74.9,76.4,0,31.802643,200.0,197,74.5,75.6,0,28.076876,200.0,198,75.5,75.6,0,34.31927,200.0,147,73.2,76.1,0,29.59696,150,200,74.6,76.2,0,32.172523,200.0,195,74.3,76.2,0,34.52592,200,101,75.2,76.6,0,47.87041,100.0,195,74.5,76.8,0,42.83249,200.0,193,74.7,76.2,0,34.960686,200.0,97,75.0,75.4,0,27.11,100.0,202,74.0,75.2,0,29.099932,200,104,74.2,75.5,0,28.0651,100,101,75.0,75.6,0,29.870129,100.0,101,73.9,281.6,0,29.293829,100,199,74.5,75.6,0,33.88468,200.0,197,74.8,76.1,0,43.38028,200.0,91,75.4,75.8,0,34.86897,100.0,102,75.0,76.0,0,35.91795,100.0,199,74.7,76.4,0,29.411074,200.0,100,73.6,75.7,0,36.98754,100,168,74.1,76.6,0,48.519173,200,95,75.2,75.4,0,25.924236,100.0,84,74.7,75.9,0,29.5036,100.0,0,0,0,0,0,0,208,74.6,76.2,0,35.12078,200.0,201,73.9,76.6,0,46.7934,200,206,75.3,75.1,0,31.966856,200.0,202,74.9,75.8,0,31.940403,200.0,98,75.1,75.4,0,41.31507,100.0,103,75.0,75.5,0,23.623774,100.0,98,73.9,75.9,0,31.646654,100,201,73.6,75.9,0,24.116117,200,202,74.3,76.0,0,31.806015,200.0,98,73.2,76.3,0,40.8225,100,204,73.1,76.5,0,34.25041,200,82.6,79.7,87.8,146,102.1,118.2,1.2,-0.1,29.65
