20180722,355,73.2,99.6,36.93211455,14.91660667,1,57.7,58.4,3.95,77.9,78.4,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.95,7.5,200,81.1,75.4,74.6,0.0,0.0,0.0,62.0,0.0,0,74.6,0.0,63.0,0.8125,59.4,0,0,-0.2,1.4,0,0,0,74.9,74.2,77.85,30.0,15,99.4,65.27273,39.0,0,68,2.82,63.0,0.8125,71.7,0,0,73.5,84.3,13.3,4.4,1.6,15,15,100.0,73.45,100.0,100,99.1,0,71.6,0.9,65.913795,65.413795,0,11.1,0,0,0,0.0,0,72,157,80.8,0,0.0,0.0,85.0,55.0,0.0,71.0,69.0,1.0,2200.0,11,73.8,74.8,0,100.0,260.0,2,72.0,74.4,0,0.0,0,-10,73.7,72.8,0,0.0,0.0,1278,80.3,76.0,0,0.0,700,134,75.2,73.9,0,0.0,0.0,52,75.3,75.3,0,0.0,0.0,-2,75.3,75.6,0,0.0,0.0,52,72.6,75.7,0,0.0,0,42,74.1,75.6,0,0.0,0.0,3,73.0,75.7,0,99.908875,950,-5,0,74.6,0,0.012046741,0,-4,73.4,74.1,0,0.0,0,98,74.7,77.1,0,43.571655,100.0,198,73.0,77.2,0,33.594772,200,198,73.7,76.8,0,37.842247,200,199,75.7,76.8,0,23.82036,200.0,94,75.0,75.7,0,35.731438,100.0,197,74.1,76.4,0,31.572393,200,194,75.0,76.2,0,27.876972,200.0,99,74.1,75.9,0,31.256119,100,193,74.8,76.1,0,29.867813,200.0,99,73.3,76.3,0,33.95666,100,97,75.0,77.3,0,42.433117,100.0,96,73.9,77.2,0,42.081684,100,197,74.6,76.8,0,38.34845,200.0,99,74.6,76.2,0,26.634329,100.0,203,72.4,76.8,0,40.63233,200,189,74.9,75.8,0,35.791405,200.0,196,74.6,76.1,0,23.138832,200.0,98,73.9,75.9,0,33.551537,100,206,73.6,76.8,0,32.171173,200,196,73.0,76.8,0,19.971107,200,96,75.0,77.1,0,45.068554,100.0,197,74.1,77.2,0,42.627014,200,195,74.7,76.7,0,29.156626,200.0,0,74.6,73.2,0,0.0,0.0,199,74.9,76.9,0,31.802643,200.0,197,74.6,76.2,0,28.076876,200.0,197,75.6,76.1,0,34.31927,200.0,146,73.3,76.6,0,29.59696,150,199,74.6,76.7,0,32.172523,200.0,195,74.3,76.7,0,34.52592,200,100,75.3,77.1,0,47.87041,100.0,195,74.5,77.4,0,42.83249,200.0,191,74.8,76.7,0,34.960686,200.0,97,75.1,76.0,0,27.11,100.0,199,74.1,75.6,0,29.099932,200,103,74.4,76.1,0,28.0651,100,103,75.0,76.1,0,29.870129,100.0,100,74.0,281.7,0,29.293829,100,200,74.5,76.2,0,33.88468,200.0,194,74.8,76.6,0,43.38028,200.0,91,75.5,76.4,0,34.86897,100.0,101,75.0,76.5,0,35.91795,100.0,200,74.8,76.9,0,29.411074,200.0,100,73.6,76.2,0,36.98754,100,166,74.2,77.2,0,48.519173,200,95,75.2,76.0,0,25.924236,100.0,94,74.7,76.5,0,29.5036,100.0,0,0,0,0,0,0,207,74.7,76.7,0,35.12078,200.0,199,74.0,77.1,0,46.7934,200,205,75.3,75.7,0,31.966856,200.0,201,75.0,76.4,0,31.940403,200.0,98,75.1,76.0,0,41.31507,100.0,102,75.1,76.1,0,23.623774,100.0,98,74.0,76.4,0,31.646654,100,200,73.7,76.4,0,24.116117,200,200,74.4,76.5,0,31.806015,200.0,98,73.3,76.8,0,40.8225,100,201,73.1,77.1,0,34.25041,200,82.6,79.7,87.8,145,102.1,118.3,2.2,-1.4,29.66
20180722,400,73.2,99.6,36.93211455,14.91660667,1,57.8,58.6,3.95,78.0,78.5,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.95,7.5,200,81.1,75.4,74.7,0.0,0.0,0.0,62.0,0.0,0,74.6,0.0,63.0,0.8125,59.4,0,0,-0.2,1.4,0,0,0,75.0,74.2,78.2,30.0,15,100.0,65.27273,33.9,0,68,2.82,63.0,0.8125,71.8,0,0,72.7,84.2,8.1,4.5,1.7,15,15,100.0,73.5,100.0,100,99.7,0,71.6,0.9,65.913795,65.413795,0,11.5,0,0,0,0.0,0,72,155,80.9,0,0.0,0.0,85.0,55.0,0.0,71.0,69.1,1.0,2200.0,10,73.8,74.8,0,100.0,260.0,2,72.0,74.4,0,0.0,0,-11,73.8,72.9,0,0.0,0.0,1276,80.3,76.0,0,0.0,700,134,75.2,73.9,0,0.0,0.0,53,75.3,75.3,0,0.0,0.0,-2,75.4,75.6,0,0.0,0.0,49,72.6,75.8,0,0.0,0,41,74.1,75.6,0,0.0,0.0,3,73.0,75.7,0,99.908875,950,-5,0,74.6,0,0.012046741,0,-4,73.4,74.1,0,0.0,0,98,74.8,77.5,0,43.571655,100.0,198,73.1,77.6,0,33.594772,200,198,73.8,77.3,0,37.842247,200,198,75.8,77.3,0,23.82036,200.0,93,75.0,76.2,0,35.731438,100.0,196,74.2,76.9,0,31.572393,200,193,75.0,76.7,0,27.876972,200.0,99,74.1,76.3,0,31.256119,100,193,74.8,76.5,0,29.867813,200.0,99,73.3,76.8,0,33.95666,100,96,75.0,77.7,0,42.433117,100.0,97,74.0,77.5,0,42.081684,100,197,74.7,77.3,0,38.34845,200.0,100,74.7,76.7,0,26.634329,100.0,205,72.5,77.3,0,40.63233,200,189,75.0,76.3,0,35.791405,200.0,192,74.6,76.6,0,23.138832,200.0,97,73.9,76.3,0,33.551537,100,208,73.7,77.2,0,32.171173,200,197,73.1,77.2,0,19.971107,200,96,75.1,77.5,0,45.068554,100.0,198,74.2,77.6,0,42.627014,200,196,74.8,77.1,0,29.156626,200.0,0,74.6,73.6,0,0.0,0.0,202,74.9,77.4,0,31.802643,200.0,197,74.6,76.6,0,28.076876,200.0,196,75.6,76.6,0,34.31927,200.0,147,73.4,77.1,0,29.59696,150,195,74.7,77.2,0,32.172523,200.0,196,74.4,77.2,0,34.52592,200,100,75.3,77.5,0,47.87041,100.0,196,74.6,77.7,0,42.83249,200.0,192,74.8,77.2,0,34.960686,200.0,97,75.2,76.4,0,27.11,100.0,196,74.1,76.0,0,29.099932,200,106,74.5,76.6,0,28.0651,100,100,75.0,76.6,0,29.870129,100.0,101,74.1,281.8,0,29.293829,100,200,74.6,76.6,0,33.88468,200.0,196,74.9,77.1,0,43.38028,200.0,91,75.6,76.8,0,34.86897,100.0,100,75.0,76.8,0,35.91795,100.0,198,74.8,77.3,0,29.411074,200.0,100,73.7,76.6,0,36.98754,100,162,74.4,77.5,0,48.519173,200,95,75.2,76.5,0,26.335007,100.0,88,74.8,76.9,0,29.5036,100.0,0,0,0,0,0,0,206,74.7,77.1,0,35.12078,200.0,195,74.1,77.5,0,46.7934,200,204,75.4,76.2,0,31.966856,200.0,201,75.0,76.9,0,31.940403,200.0,98,75.2,76.5,0,41.31507,100.0,102,75.2,76.6,0,23.623774,100.0,98,74.0,76.9,0,31.646654,100,199,73.8,76.9,0,24.116117,200,200,74.4,76.9,0,31.806015,200.0,98,73.4,77.2,0,40.8225,100,202,73.2,77.4,0,34.25041,200,82.6,79.8,87.9,145,102.2,118.3,1.3,0.0,29.66
20180722,405,72.9,99.6,36.65099285,16.11113,1,57.8,58.6,3.95,78.0,78.5,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.95,7.5,200,81.0,75.3,74.7,0.0,0.0,0.0,62.0,0.0,0,74.6,0.0,63.0,0.8125,59.6,0,0,-0.2,1.4,0,0,0,75.1,74.2,78.4,30.0,15,100.0,65.27273,38.4,0,68,2.82,63.0,0.8125,71.9,0,0,72.3,84.2,13.5,4.8,2.0,15,15,100.0,73.55,100.0,100,100.0,0,71.6,0.95,65.913795,65.413795,0,11.6,0,0,0,0.0,0,72,154,80.9,0,0.0,0.0,85.0,55.0,0.0,71.0,69.1,1.0,2200.0,12,73.8,74.9,0,100.0,260.0,2,72.0,74.4,0,0.0,0,-10,73.8,72.9,0,0.0,0.0,1278,80.3,76.0,0,0.0,700,136,75.2,74.0,0,0.0,0.0,53,75.3,75.3,0,0.0,0.0,-2,75.4,75.6,0,0.0,0.0,49,72.6,75.8,0,0.0,0,42,74.1,75.7,0,0.0,0.0,4,73.0,75.7,0,99.908875,950,-4,0,74.6,0,0.012046741,0,-4,73.4,74.1,0,0.0,0,98,74.9,77.8,0,43.571655,100.0,198,73.2,77.9,0,33.594772,200,197,73.9,77.5,0,37.842247,200,196,75.8,77.6,0,23.82036,200.0,93,75.1,76.6,0,35.731438,100.0,197,74.2,77.3,0,31.572393,200,193,75.1,77.2,0,27.876972,200.0,99,74.2,76.7,0,31.256119,100,189,74.9,76.9,0,29.867813,200.0,100,73.4,77.2,0,33.95666,100,97,75.1,78.0,0,42.433117,100.0,97,74.0,77.9,0,42.081684,100,196,74.7,77.6,0,38.34845,200.0,99,74.7,77.1,0,26.634329,100.0,207,72.5,77.7,0,40.63233,200,190,75.1,76.7,0,35.791405,200.0,192,74.7,76.9,0,23.138832,200.0,97,74.0,76.7,0,33.551537,100,197,73.8,77.5,0,32.171173,200,197,73.2,77.6,0,19.971107,200,96,75.1,77.8,0,45.068554,100.0,196,74.2,77.9,0,42.627014,200,197,74.9,77.5,0,29.156626,200.0,0,74.6,73.9,0,0.0,0.0,199,75.0,77.7,0,31.802643,200.0,197,74.7,77.0,0,28.076876,200.0,196,75.7,77.1,0,34.31927,200.0,146,73.5,77.5,0,29.59696,150,193,74.7,77.6,0,32.172523,200.0,194,74.4,77.5,0,34.52592,200,100,75.4,77.7,0,47.87041,100.0,195,74.7,78.0,0,42.83249,200.0,190,74.9,77.5,0,34.960686,200.0,97,75.2,76.8,0,27.11,100.0,196,74.2,76.3,0,29.099932,200,106,74.6,76.9,0,28.0651,100,99,75.1,77.1,0,29.870129,100.0,99,74.1,281.5,0,29.293829,100,199,74.6,76.9,0,33.88468,200.0,195,75.0,77.4,0,43.38028,200.0,91,75.6,77.3,0,34.86897,100.0,101,75.0,77.1,0,35.91795,100.0,199,74.9,77.6,0,29.411074,200.0,100,73.7,77.1,0,36.98754,100,159,74.5,77.8,0,48.519173,200,97,75.2,76.9,0,26.335007,100.0,85,74.8,77.3,0,29.5036,100.0,0,0,0,0,0,0,205,74.8,77.5,0,35.12078,200.0,196,74.3,77.8,0,46.7934,200,204,75.4,76.7,0,31.966856,200.0,201,75.1,77.3,0,31.940403,200.0,98,75.2,76.9,0,41.31507,100.0,102,75.3,77.1,0,23.623774,100.0,98,74.1,77.3,0,31.646654,100,199,73.8,77.3,0,24.116117,200,200,74.4,77.3,0,31.806015,200.0,98,73.5,77.6,0,40.8225,100,201,73.3,77.8,0,34.25041,200,82.7,79.7,88.0,144,102.2,118.5,1.2,0.0,29.67
20180722,410,72.8,99.6,36.55995068,16.11113,1,57.9,58.8,3.95,78.1,78.5,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.95,7.5,200,81.2,74.9,74.7,0.0,0.0,0.0,62.0,0.0,0,74.7,0.0,63.0,0.8125,59.5,0,0,-0.2,1.4,0,0,0,75.1,74.3,78.6,30.0,15,100.0,65.27273,37.4,0,68,2.83,63.0,0.8125,71.9,0,0,71.8,84.4,10.4,4.3,1.2,15,15,100.0,73.6,100.0,100,99.2,0,71.6,0.95,65.913795,65.413795,0,11.6,0,0,0,0.0,0,72,158,80.9,0,0.0,0.0,85.0,55.0,0.0,71.0,69.1,1.0,2200.0,12,73.9,74.9,0,100.0,260.0,1,72.0,74.5,0,0.0,0,-10,73.8,72.9,0,0.0,0.0,1278,80.3,76.0,0,0.0,700,136,75.3,74.0,0,0.0,0.0,53,75.3,75.3,0,0.0,0.0,-1,75.4,75.7,0,0.0,0.0,47,72.6,75.8,0,0.0,0,41,74.1,75.7,0,0.0,0.0,3,73.0,75.7,0,99.908875,950,-4,0,74.6,0,0.012046741,0,-4,73.4,74.2,0,0.0,0,98,74.9,78.0,0,43.571655,100.0,197,73.3,78.1,0,33.594772,200,197,74.0,77.8,0,37.842247,200,197,75.8,77.9,0,23.82036,200.0,94,75.1,76.9,0,35.731438,100.0,196,74.3,77.6,0,31.572393,200,193,75.1,77.4,0,27.876972,200.0,98,74.3,77.1,0,31.256119,100,191,74.9,77.3,0,29.867813,200.0,100,73.4,77.5,0,33.95666,100,97,75.1,78.2,0,42.433117,100.0,97,74.0,78.1,0,42.081684,100,195,74.8,77.8,0,38.34845,200.0,100,74.7,77.4,0,26.634329,100.0,202,72.6,78.0,0,40.63233,200,189,75.1,77.1,0,35.791405,200.0,192,74.7,77.2,0,23.138832,200.0,97,74.0,77.1,0,33.551537,100,206,73.8,77.8,0,32.171173,200,192,73.2,77.8,0,19.971107,200,96,75.2,78.0,0,45.068554,100.0,198,74.3,78.0,0,42.627014,200,197,74.9,77.7,0,29.156626,200.0,0,74.6,74.3,0,0.0,0.0,200,75.0,78.0,0,31.802643,200.0,196,74.8,77.3,0,28.076876,200.0,197,75.7,77.4,0,34.31927,200.0,147,73.6,77.7,0,29.59696,150,194,74.7,77.8,0,32.172523,200.0,195,74.5,77.8,0,34.52592,200,100,75.4,77.9,0,47.87041,100.0,195,74.8,78.2,0,42.83249,200.0,194,74.9,77.7,0,35.394905,200.0,97,75.2,77.2,0,27.11,100.0,196,74.3,76.5,0,29.099932,200,106,74.7,77.3,0,28.0651,100,100,75.1,77.4,0,29.870129,100.0,100,74.2,281.5,0,29.293829,100,201,74.6,77.3,0,33.88468,200.0,194,75.0,77.6,0,43.38028,200.0,90,75.6,77.6,0,34.86897,100.0,101,75.0,77.4,0,35.91795,100.0,198,74.9,77.8,0,29.411074,200.0,100,73.7,77.3,0,36.98754,100,164,74.6,78.0,0,48.519173,200,97,75.3,77.2,0,26.335007,100.0,87,74.9,77.5,0,29.5036,100.0,0,0,0,0,0,0,205,74.8,77.7,0,35.12078,200.0,195,74.3,78.0,0,46.7934,200,204,75.5,77.0,0,31.966856,200.0,201,75.2,77.6,0,31.940403,200.0,98,75.3,77.3,0,41.31507,100.0,102,75.3,77.4,0,23.623774,100.0,97,74.1,77.6,0,31.646654,100,199,73.9,77.5,0,24.116117,200,200,74.4,77.6,0,31.806015,200.0,98,73.6,77.8,0,40.8225,100,200,73.3,78.0,0,34.25041,200,82.7,79.7,88.0,145,102.2,118.3,1.1,1.7,29.67
20180722,415,72.7,99.6,36.46912131,16.11113,1,58.0,58.9,3.95,78.2,78.6,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.95,7.5,200,81.5,74.8,74.7,0.0,0.0,0.0,62.0,0.0,0,74.7,0.0,63.0,0.8125,59.2,0,0,-0.2,1.4,0,0,0,75.2,74.5,78.65,30.0,15,100.0,65.27273,35.7,0,68,2.81,63.0,0.8125,72.0,0,0,71.8,84.4,10.0,4.7,1.5,15,15,100.0,73.6,100.0,100,99.3,0,71.6,1.0,65.913795,65.413795,0,11.7,0,0,0,0.0,0,72,156,80.9,0,0.0,0.0,85.0,55.0,0.0,71.0,69.1,1.0,2200.0,10,73.9,74.9,0,100.0,260.0,2,72.0,74.5,0,0.0,0,-11,73.8,72.9,0,0.0,0.0,1278,80.3,76.0,0,0.0,700,136,75.3,74.0,0,0.0,0.0,52,75.4,75.3,0,0.0,0.0,-1,75.4,75.7,0,0.0,0.0,50,72.6,75.8,0,0.0,0,42,74.1,75.7,0,0.0,0.0,3,73.0,75.7,0,99.908875,950,-3,0,74.7,0,0.012046741,0,-4,73.4,74.2,0,0.0,0,98,74.9,78.2,0,43.571655,100.0,197,73.4,78.3,0,33.594772,200,196,74.1,77.9,0,37.842247,200,198,75.8,78.0,0,23.82036,200.0,94,75.1,77.2,0,35.731438,100.0,196,74.3,77.8,0,31.572393,200,193,75.1,77.7,0,27.876972,200.0,99,74.3,77.3,0,31.256119,100,189,74.9,77.5,0,29.867813,200.0,100,73.5,77.7,0,33.95666,100,97,75.1,78.3,0,42.433117,100.0,97,74.1,78.2,0,42.081684,100,195,74.8,78.0,0,38.34845,200.0,100,74.7,77.6,0,26.634329,100.0,205,72.6,78.2,0,40.63233,200,191,75.1,77.4,0,35.791405,200.0,194,74.7,77.5,0,23.138832,200.0,97,74.1,77.3,0,33.551537,100,187,73.9,77.9,0,32.171173,200,195,73.3,78.0,0,19.971107,200,96,75.2,78.1,0,45.068554,100.0,198,74.3,78.2,0,42.627014,200,196,74.9,77.9,0,29.156626,200.0,0,74.7,74.5,0,0.0,0.0,201,75.1,78.2,0,31.802643,200.0,196,74.9,77.5,0,28.076876,200.0,196,75.8,77.6,0,34.31927,200.0,146,73.6,77.9,0,29.59696,150,195,74.7,78.0,0,32.172523,200.0,193,74.5,77.9,0,34.52592,200,100,75.5,78.1,0,47.87041,100.0,194,74.9,78.4,0,42.83249,200.0,192,75.0,77.9,0,35.394905,200.0,96,75.3,77.4,0,27.11,100.0,196,74.3,76.7,0,29.099932,200,105,74.8,77.5,0,28.0651,100,101,75.2,77.6,0,29.870129,100.0,99,74.3,281.5,0,29.293829,100,198,74.7,77.5,0,33.88468,200.0,194,75.0,77.8,0,43.38028,200.0,91,75.7,77.8,0,34.86897,100.0,102,75.0,77.5,0,35.91795,100.0,198,75.0,77.9,0,29.411074,200.0,101,73.7,77.6,0,36.98754,100,160,74.8,78.2,0,48.519173,200,96,75.3,77.4,0,26.335007,100.0,77,74.9,77.7,0,29.5036,100.0,0,0,0,0,0,0,205,74.9,77.9,0,35.12078,200.0,193,74.4,78.1,0,46.7934,200,204,75.6,77.3,0,31.966856,200.0,200,75.2,77.8,0,31.940403,200.0,98,75.4,77.5,0,41.31507,100.0,101,75.4,77.6,0,23.623774,100.0,98,74.1,77.8,0,31.646654,100,200,73.9,77.7,0,24.116117,200,200,74.5,77.7,0,31.806015,200.0,98,73.7,78.0,0,40.8225,100,199,73.4,78.1,0,34.25041,200,82.8,79.7,87.9,148,102.3,118.3,1.2,-0.2,29.67
20180722,420,72.6,99.6,36.37850409,16.11113,1,58.0,59.0,3.95,78.2,78.6,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.95,7.5,200,81.6,74.9,74.7,0.0,0.0,0.0,62.0,0.0,0,74.7,0.0,63.0,0.8125,59.2,0,0,-0.2,1.4,0,0,0,75.2,74.4,78.7,30.0,15,100.0,65.27273,38.2,0,68,2.82,63.0,0.8125,72.0,0,0,71.5,84.1,12.9,4.7,1.5,15,15,100.0,73.6,100.0,100,99.2,0,71.6,0.9,65.913795,65.413795,0,11.0,0,0,0,0.0,0,72,160,81.0,0,0.0,0.0,85.0,55.0,0.0,71.0,69.1,1.0,2200.0,14,73.9,74.9,0,100.0,260.0,2,72.0,74.5,0,0.0,0,-10,73.8,72.9,0,0.0,0.0,1277,80.3,76.0,0,0.0,700,136,75.3,74.0,0,0.0,0.0,53,75.4,75.4,0,0.0,0.0,-2,75.4,75.7,0,0.0,0.0,49,72.7,75.8,0,0.0,0,40,74.1,75.7,0,0.0,0.0,3,73.0,75.7,0,99.908875,950,-4,0,74.7,0,0.012046741,0,-4,73.4,74.2,0,0.0,0,98,75.0,78.4,0,43.571655,100.0,197,73.5,78.5,0,33.594772,200,197,74.2,78.1,0,37.842247,200,198,75.9,78.2,0,23.82036,200.0,94,75.1,77.4,0,35.731438,100.0,195,74.4,78.0,0,31.572393,200,195,75.2,77.9,0,27.876972,200.0,99,74.3,77.5,0,31.256119,100,189,74.9,77.7,0,29.867813,200.0,100,73.5,77.9,0,33.95666,100,97,75.2,78.4,0,42.433117,100.0,97,74.1,78.4,0,42.081684,100,196,74.9,78.2,0,38.34845,200.0,99,74.8,77.8,0,26.634329,100.0,204,72.7,78.3,0,40.63233,200,189,75.2,77.6,0,35.791405,200.0,194,74.8,77.7,0,23.138832,200.0,97,74.1,77.5,0,33.551537,100,184,74.0,78.1,0,32.171173,200,194,73.3,78.1,0,19.971107,200,96,75.2,78.3,0,45.068554,100.0,195,74.3,78.3,0,42.627014,200,196,75.0,78.0,0,29.156626,200.0,0,74.7,74.8,0,0.0,0.0,199,75.1,78.4,0,31.802643,200.0,197,74.9,77.7,0,28.076876,200.0,196,75.8,77.8,0,34.31927,200.0,147,73.7,78.1,0,29.59696,150,196,74.7,78.1,0,32.172523,200.0,190,74.6,78.1,0,34.713673,200,100,75.5,78.2,0,47.87041,100.0,194,74.9,78.5,0,42.83249,200.0,197,75.0,78.1,0,35.899544,200.0,97,75.3,77.6,0,27.11,100.0,195,74.4,76.8,0,29.099932,200,106,74.9,77.7,0,28.0651,100,102,75.2,77.8,0,29.870129,100.0,99,74.3,281.5,0,29.293829,100,201,74.7,77.7,0,33.88468,200.0,194,75.1,77.9,0,43.38028,200.0,90,75.7,78.0,0,34.86897,100.0,101,75.0,77.6,0,35.91795,100.0,197,75.0,78.0,0,29.411074,200.0,99,73.7,77.7,0,36.98754,100,163,74.9,78.3,0,48.519173,200,95,75.4,77.6,0,26.335007,100.0,73,75.0,77.9,0,29.5036,100.0,0,0,0,0,0,0,208,74.9,78.1,0,35.12078,200.0,196,74.5,78.3,0,46.7934,200,203,75.6,77.5,0,31.966856,200.0,201,75.3,78.0,0,31.940403,200.0,98,75.4,77.7,0,41.31507,100.0,102,75.4,77.8,0,23.623774,100.0,97,74.2,78.0,0,31.646654,100,198,74.0,77.8,0,24.116117,200,199,74.5,77.9,0,31.806015,200.0,98,73.8,78.1,0,40.8225,100,200,73.4,78.3,0,34.25041,200,82.8,79.9,88.0,147,102.3,118.4,1.3,0.0,29.67
20180722,425,72.6,99.6,36.37850409,16.11113,1,58.1,59.1,3.95,78.3,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.95,7.5,200,81.7,74.8,74.7,0.0,0.0,0.0,62.0,0.0,0,74.7,0.0,63.0,0.8125,59.1,0,0,-0.2,1.4,0,0,0,75.3,74.6,78.8,30.0,15,100.0,65.27273,38.6,0,68,2.82,63.0,0.8125,72.1,0,0,71.4,84.4,13.4,4.2,1.9,15,15,100.0,73.7,100.0,100,99.7,0,71.6,1.05,65.913795,65.413795,0,11.9,0,0,0,0.0,0,72,156,81.0,0,0.0,0.0,85.0,55.0,0.0,71.1,69.1,1.0,2200.0,15,73.9,74.9,0,100.0,260.0,1,72.0,74.5,0,0.0,0,-10,73.8,73.0,0,0.0,0.0,1278,80.3,76.0,0,0.0,700,134,75.3,74.0,0,0.0,0.0,52,75.4,75.4,0,0.0,0.0,-2,75.5,75.7,0,0.0,0.0,50,72.7,75.8,0,0.0,0,41,74.1,75.7,0,0.0,0.0,3,73.0,75.7,0,99.908875,950,-5,0,74.7,0,0.012046741,0,-4,73.4,74.2,0,0.0,0,98,75.0,78.5,0,43.571655,100.0,197,73.6,78.6,0,33.594772,200,196,74.3,78.2,0,37.842247,200,197,75.9,78.3,0,23.82036,200.0,93,75.2,77.5,0,35.731438,100.0,195,74.4,78.1,0,31.572393,200,192,75.2,78.0,0,27.876972,200.0,100,74.4,77.7,0,31.256119,100,191,75.0,77.9,0,29.867813,200.0,100,73.6,78.1,0,33.95666,100,96,75.2,78.6,0,42.433117,100.0,97,74.1,78.5,0,42.081684,100,194,74.9,78.3,0,38.34845,200.0,99,74.8,78.0,0,26.634329,100.0,203,72.8,78.5,0,40.63233,200,190,75.2,77.8,0,35.791405,200.0,194,74.8,77.8,0,23.138832,200.0,97,74.2,77.7,0,33.551537,100,186,74.1,78.2,0,32.171173,200,195,73.4,78.2,0,19.971107,200,96,75.2,78.4,0,45.068554,100.0,197,74.3,78.4,0,42.627014,200,196,75.0,78.1,0,29.156626,200.0,0,74.7,75.0,0,0.0,0.0,200,75.1,78.5,0,31.802643,200.0,196,75.0,77.9,0,28.076876,200.0,196,75.8,77.9,0,34.31927,200.0,146,73.8,78.2,0,29.59696,150,194,74.8,78.3,0,32.172523,200.0,195,74.6,78.2,0,34.984875,200,100,75.6,78.4,0,47.87041,100.0,194,75.0,78.6,0,42.83249,200.0,196,75.0,78.2,0,35.899544,200.0,96,75.3,77.7,0,27.11,100.0,194,74.4,77.0,0,29.099932,200,103,74.9,77.9,0,28.0651,100,100,75.2,77.9,0,29.870129,100.0,99,74.4,281.6,0,29.293829,100,199,74.7,77.8,0,33.88468,200.0,195,75.1,78.1,0,43.38028,200.0,90,75.7,78.1,0,34.86897,100.0,102,75.1,77.7,0,35.91795,100.0,199,75.0,78.2,0,29.411074,200.0,99,73.8,77.9,0,36.98754,100,167,75.0,78.4,0,49.02837,200,96,75.4,77.8,0,26.335007,100.0,85,75.0,78.0,0,29.5036,100.0,0,0,0,0,0,0,207,74.9,78.2,0,35.12078,200.0,196,74.6,78.4,0,46.7934,200,204,75.6,77.7,0,31.966856,200.0,201,75.4,78.2,0,31.940403,200.0,98,75.5,77.9,0,41.31507,100.0,101,75.4,77.9,0,23.623774,100.0,98,74.2,78.2,0,31.646654,100,199,74.1,78.0,0,24.116117,200,199,74.5,78.0,0,31.806015,200.0,98,73.8,78.2,0,40.8225,100,200,73.5,78.4,0,34.25041,200,82.8,79.8,88.1,145,102.3,118.3,1.2,-0.1,29.67
20180722,430,72.5,99.6,36.28155778,16.11113,1,58.2,59.2,3.95,78.3,78.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.95,7.5,200,81.7,74.8,74.7,0.0,0.0,0.0,62.0,0.0,0,74.7,0.0,63.0,0.8125,59.4,0,0,-0.2,1.4,0,0,0,75.3,74.4,78.9,30.0,15,100.0,65.27273,33.7,0,68,2.82,63.0,0.8125,72.1,0,0,71.4,84.2,9.3,4.6,2.0,15,15,100.0,73.8,100.0,100,99.3,0,71.6,1.15,65.913795,65.413795,0,12.3,0,0,0,0.0,0,72,154,81.1,0,0.0,0.0,85.0,55.0,0.0,71.1,69.1,1.0,2200.0,15,73.9,74.9,0,100.0,260.0,2,72.1,74.5,0,0.0,0,-10,73.8,73.0,0,0.0,0.0,1278,80.3,76.0,0,0.0,700,134,75.3,74.0,0,0.0,0.0,52,75.4,75.4,0,0.0,0.0,-2,75.5,75.7,0,0.0,0.0,46,72.7,75.8,0,0.0,0,41,74.1,75.7,0,0.0,0.0,3,73.0,75.7,0,99.908875,950,-4,0,74.7,0,0.012046741,0,-3,73.4,74.2,0,0.0,0,98,75.0,78.5,0,43.571655,100.0,196,73.7,78.7,0,33.594772,200,196,74.4,78.3,0,37.842247,200,197,75.9,78.4,0,23.82036,200.0,94,75.2,77.8,0,35.731438,100.0,196,74.4,78.2,0,31.572393,200,189,75.2,78.1,0,27.876972,200.0,100,74.4,77.8,0,31.256119,100,193,75.0,78.0,0,29.867813,200.0,100,73.6,78.1,0,33.95666,100,96,75.2,78.6,0,42.433117,100.0,96,74.2,78.6,0,42.081684,100,196,74.9,78.4,0,38.34845,200.0,98,74.8,78.0,0,26.634329,100.0,204,72.8,78.6,0,40.63233,200,190,75.2,77.9,0,35.791405,200.0,193,74.9,77.9,0,23.138832,200.0,96,74.2,77.8,0,33.551537,100,189,74.1,78.3,0,32.171173,200,193,73.4,78.3,0,19.971107,200,96,75.3,78.4,0,45.068554,100.0,195,74.4,78.5,0,42.627014,200,198,75.0,78.2,0,29.156626,200.0,0,74.7,75.2,0,0.0,0.0,199,75.2,78.6,0,31.802643,200.0,196,75.0,78.0,0,28.076876,200.0,196,75.9,78.0,0,34.31927,200.0,146,73.9,78.3,0,29.59696,150,195,74.8,78.4,0,32.172523,200.0,194,74.7,78.3,0,34.984875,200,100,75.6,78.4,0,47.87041,100.0,194,75.0,78.6,0,42.83249,200.0,196,75.0,78.3,0,35.899544,200.0,96,75.3,77.8,0,27.11,100.0,198,74.5,77.1,0,29.099932,200,105,75.0,78.0,0,28.0651,100,99,75.3,78.1,0,29.870129,100.0,99,74.5,281.7,0,29.293829,100,202,74.7,77.9,0,33.88468,200.0,193,75.2,78.2,0,43.38028,200.0,90,75.8,78.2,0,34.86897,100.0,101,75.1,77.8,0,35.91795,100.0,198,75.1,78.3,0,29.411074,200.0,100,73.8,78.0,0,36.98754,100,172,75.1,78.4,0,49.02837,200,97,75.4,77.9,0,26.335007,100.0,80,75.1,78.1,0,29.5036,100.0,0,0,0,0,0,0,202,75.0,78.3,0,35.12078,200.0,195,74.7,78.4,0,46.7934,200,203,75.6,77.9,0,31.966856,200.0,201,75.4,78.3,0,31.940403,200.0,98,75.5,78.0,0,41.31507,100.0,102,75.4,78.1,0,23.623774,100.0,97,74.3,78.2,0,31.646654,100,199,74.1,78.1,0,24.116117,200,199,74.6,78.1,0,31.806015,200.0,98,73.9,78.3,0,40.8225,100,199,73.5,78.5,0,34.25041,200,82.9,79.8,87.9,145,102.3,118.2,-0.2,0.1,29.68
20180722,435,72.4,99.6,36.19138657,16.11113,1,58.3,59.2,3.95,78.4,78.7,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.95,7.5,200,81.5,74.8,74.75,0.0,0.0,0.0,62.0,0.0,0,74.7,0.0,63.0,0.8125,59.1,0,0,-0.2,1.4,0,0,0,75.4,74.6,78.95,30.0,15,100.0,65.27273,37.9,0,68,2.82,63.0,0.8125,72.2,0,0,71.4,84.0,11.0,4.3,2.0,15,15,100.0,73.8,100.0,100,99.3,0,71.6,1.2,65.913795,65.413795,0,12.5,0,0,0,0.0,0,72,156,81.1,0,0.0,0.0,85.0,55.0,0.0,71.1,69.1,1.0,2200.0,14,73.9,74.9,0,100.0,260.0,1,72.1,74.6,0,0.0,0,-10,73.8,73.0,0,0.0,0.0,1277,80.3,76.0,0,0.0,700,135,75.3,74.0,0,0.0,0.0,52,75.5,75.4,0,0.0,0.0,-1,75.6,75.7,0,0.0,0.0,49,72.7,75.8,0,0.0,0,42,74.1,75.8,0,0.0,0.0,3,73.0,75.6,0,99.908875,950,-3,0,74.7,0,0.012046741,0,-4,73.4,74.2,0,0.0,0,98,75.1,78.6,0,43.571655,100.0,196,73.8,78.7,0,33.594772,200,196,74.5,78.3,0,37.842247,200,197,76.0,78.5,0,23.82036,200.0,93,75.2,77.8,0,35.731438,100.0,196,74.5,78.3,0,31.572393,200,192,75.3,78.3,0,27.876972,200.0,98,74.5,77.9,0,31.256119,100,190,75.0,78.1,0,29.867813,200.0,100,73.7,78.2,0,33.95666,100,96,75.2,78.7,0,42.433117,100.0,96,74.2,78.6,0,42.081684,100,195,75.0,78.4,0,38.34845,200.0,98,74.8,78.1,0,26.634329,100.0,203,72.8,78.7,0,40.63233,200,191,75.2,78.0,0,35.791405,200.0,190,74.9,78.0,0,23.138832,200.0,96,74.3,77.9,0,33.551537,100,189,74.2,78.3,0,32.171173,200,190,73.5,78.4,0,19.971107,200,96,75.3,78.5,0,45.068554,100.0,198,74.4,78.6,0,42.627014,200,197,75.0,78.3,0,29.156626,200.0,0,74.7,75.4,0,0.0,0.0,199,75.2,78.6,0,31.802643,200.0,197,75.1,78.1,0,28.076876,200.0,195,75.9,78.1,0,34.31927,200.0,146,74.0,78.4,0,29.59696,150,192,74.8,78.5,0,32.172523,200.0,193,74.7,78.4,0,34.984875,200,100,75.6,78.5,0,47.87041,100.0,196,75.1,78.7,0,42.83249,200.0,197,75.1,78.4,0,35.899544,200.0,96,75.3,77.9,0,27.11,100.0,198,74.5,77.2,0,29.099932,200,105,75.1,78.1,0,28.0651,100,100,75.3,78.1,0,29.870129,100.0,99,74.5,281.7,0,29.293829,100,200,74.7,78.0,0,33.88468,200.0,192,75.2,78.3,0,43.38028,200.0,90,75.8,78.3,0,34.86897,100.0,101,75.1,77.8,0,35.91795,100.0,199,75.1,78.3,0,29.411074,200.0,100,73.8,78.0,0,36.98754,100,166,75.2,78.5,0,49.02837,200,95,75.5,78.0,0,26.335007,100.0,77,75.1,78.1,0,29.5036,100.0,0,0,0,0,0,0,206,75.0,78.4,0,35.12078,200.0,193,74.8,78.5,0,46.7934,200,204,75.7,78.0,0,31.966856,200.0,200,75.4,78.4,0,31.940403,200.0,97,75.6,78.1,0,41.31507,100.0,101,75.4,78.2,0,23.623774,100.0,97,74.3,78.4,0,31.646654,100,197,74.1,78.1,0,24.116117,200,198,74.6,78.2,0,31.806015,200.0,98,74.0,78.4,0,40.8225,100,200,73.6,78.5,0,34.25041,200,82.9,79.9,88.2,146,102.3,118.5,1.2,0.8,29.68
20180722,440,72.4,99.6,36.19138657,16.11113,1,58.3,59.4,3.95,78.5,78.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.95,7.5,200,81.8,74.5,74.8,0.0,0.0,0.0,62.0,0.0,0,74.7,0.0,63.0,0.8125,59.3,0,0,-0.2,1.4,0,0,0,75.4,74.4,79.0,30.0,15,100.0,65.27273,36.4,0,68,2.82,63.0,0.8125,72.3,0,0,71.2,84.0,10.3,4.6,0.8,15,15,99.9,73.8,100.0,100,99.8,0,71.6,1.1,65.913795,65.413795,0,12.1,0,0,0,0.0,0,72,157,81.1,0,0.0,0.0,85.0,55.0,0.0,71.1,69.1,1.0,2200.0,14,73.9,74.9,0,100.0,260.0,2,72.1,74.6,0,0.0,0,-10,73.8,73.0,0,0.0,0.0,1278,80.3,76.0,0,0.0,700,135,75.3,74.1,0,0.0,0.0,53,75.5,75.4,0,0.0,0.0,-2,75.6,75.8,0,0.0,0.0,47,72.7,75.8,0,0.0,0,42,74.1,75.8,0,0.0,0.0,3,73.0,75.7,0,99.908875,950,-3,0,74.7,0,0.012046741,0,-3,73.4,74.2,0,0.0,0,98,75.1,78.7,0,43.571655,100.0,197,73.8,78.8,0,33.594772,200,196,74.5,78.4,0,37.842247,200,196,76.0,78.6,0,23.82036,200.0,93,75.2,77.9,0,35.731438,100.0,196,74.5,78.4,0,31.572393,200,192,75.3,78.3,0,27.876972,200.0,98,74.5,78.0,0,31.256119,100,192,75.0,78.2,0,29.867813,200.0,101,73.7,78.3,0,33.95666,100,96,75.3,78.8,0,42.433117,100.0,97,74.2,78.7,0,42.081684,100,195,75.0,78.5,0,38.34845,200.0,100,74.9,78.2,0,26.634329,100.0,205,72.8,78.7,0,40.63233,200,191,75.3,78.1,0,35.791405,200.0,192,74.9,78.1,0,23.138832,200.0,96,74.3,78.0,0,33.551537,100,181,74.2,78.4,0,32.171173,200,195,73.5,78.4,0,19.971107,200,96,75.3,78.5,0,45.068554,100.0,198,74.5,78.6,0,42.627014,200,196,75.1,78.4,0,29.156626,200.0,0,74.7,75.6,0,0.0,0.0,201,75.2,78.7,0,31.802643,200.0,196,75.1,78.2,0,28.076876,200.0,195,75.9,78.2,0,34.31927,200.0,147,74.0,78.5,0,29.59696,150,192,74.8,78.6,0,32.172523,200.0,194,74.8,78.5,0,34.984875,200,100,75.7,78.5,0,47.87041,100.0,196,75.1,78.7,0,42.83249,200.0,199,75.1,78.4,0,35.899544,200.0,96,75.4,78.0,0,27.11,100.0,195,74.5,77.3,0,29.099932,200,105,75.1,78.2,0,28.0651,100,100,75.3,78.2,0,29.870129,100.0,99,74.6,281.5,0,29.293829,100,201,74.8,78.1,0,33.88468,200.0,194,75.3,78.3,0,43.38028,200.0,90,75.8,78.4,0,34.86897,100.0,100,75.1,77.9,0,35.91795,100.0,197,75.1,78.4,0,29.411074,200.0,99,73.8,78.1,0,36.98754,100,166,75.3,78.6,0,49.02837,200,96,75.5,78.0,0,26.335007,100.0,82,75.2,78.2,0,29.5036,100.0,0,0,0,0,0,0,206,75.0,78.4,0,35.12078,200.0,195,74.8,78.6,0,46.7934,200,203,75.7,78.1,0,31.966856,200.0,201,75.5,78.5,0,31.940403,200.0,98,75.6,78.2,0,41.31507,100.0,101,75.5,78.2,0,23.623774,100.0,97,74.4,78.4,0,31.646654,100,197,74.1,78.2,0,24.116117,200,198,74.6,78.3,0,31.806015,200.0,98,74.0,78.4,0,40.8225,100,200,73.6,78.6,0,34.25041,200,82.9,79.9,88.2,145,102.4,118.5,1.2,0.0,29.68
20180722,445,72.3,99.6,36.10142558,16.11113,1,58.4,59.4,3.95,78.5,78.8,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.95,7.5,200,82.0,74.5,74.8,0.0,0.0,0.0,62.0,0.0,0,74.7,0.0,63.0,0.8125,58.7,0,0,-0.2,1.4,0,0,0,75.4,74.6,79.1,30.0,15,100.0,65.27273,37.6,0,68,2.82,63.0,0.8125,72.3,0,0,71.4,84.2,13.2,4.3,1.8,15,15,100.0,73.8,100.0,100,99.2,0,71.6,1.2,65.913795,65.413795,0,12.6,0,0,0,0.0,0,72,156,81.2,0,0.0,0.0,85.0,55.0,0.0,71.1,69.1,1.0,2200.0,13,73.9,74.9,0,100.0,260.0,1,72.1,74.6,0,0.0,0,-10,73.8,73.1,0,0.0,0.0,1278,80.3,76.0,0,0.0,700,134,75.3,74.1,0,0.0,0.0,52,75.5,75.4,0,0.0,0.0,-2,75.6,75.7,0,0.0,0.0,47,72.7,75.8,0,0.0,0,42,74.1,75.8,0,0.0,0.0,4,73.0,75.7,0,99.908875,950,-3,0,74.7,0,0.012046741,0,-3,73.4,74.2,0,0.0,0,98,75.1,78.7,0,43.571655,100.0,197,73.9,78.8,0,33.594772,200,196,74.6,78.4,0,37.842247,200,196,76.0,78.6,0,23.82036,200.0,93,75.3,78.0,0,35.731438,100.0,197,74.5,78.5,0,31.572393,200,193,75.3,78.4,0,27.876972,200.0,99,74.6,78.1,0,31.256119,100,192,75.0,78.3,0,29.867813,200.0,99,73.7,78.4,0,33.95666,100,97,75.3,78.8,0,42.433117,100.0,95,74.3,78.7,0,42.081684,100,194,75.1,78.5,0,38.34845,200.0,99,74.9,78.2,0,26.634329,100.0,205,72.9,78.8,0,40.63233,200,189,75.3,78.1,0,35.791405,200.0,192,75.0,78.1,0,23.138832,200.0,97,74.4,78.1,0,33.551537,100,194,74.3,78.4,0,32.171173,200,194,73.6,78.4,0,19.971107,200,96,75.4,78.6,0,45.068554,100.0,196,74.5,78.6,0,42.627014,200,196,75.1,78.4,0,29.156626,200.0,0,74.7,75.7,0,0.0,0.0,198,75.2,78.7,0,31.802643,200.0,197,75.2,78.2,0,28.076876,200.0,195,76.0,78.3,0,34.31927,200.0,147,74.1,78.6,0,29.59696,150,197,74.8,78.6,0,32.172523,200.0,197,74.8,78.5,0,34.984875,200,100,75.7,78.6,0,47.87041,100.0,195,75.2,78.8,0,42.83249,200.0,194,75.1,78.4,0,35.899544,200.0,97,75.4,78.0,0,27.11,100.0,199,74.6,77.3,0,29.099932,200,104,75.2,78.2,0,28.0651,100,99,75.3,78.3,0,29.870129,100.0,99,74.7,281.8,0,29.293829,100,201,74.8,78.1,0,33.88468,200.0,193,75.3,78.4,0,43.38028,200.0,90,75.8,78.4,0,34.86897,100.0,101,75.2,77.9,0,35.91795,100.0,198,75.1,78.4,0,29.411074,200.0,100,73.9,78.2,0,36.98754,100,169,75.4,78.6,0,49.02837,200,95,75.6,78.1,0,26.335007,100.0,80,75.2,78.2,0,29.5036,100.0,0,0,0,0,0,0,205,75.0,78.5,0,35.12078,200.0,194,74.9,78.6,0,46.7934,200,204,75.7,78.2,0,31.966856,200.0,201,75.6,78.6,0,31.940403,200.0,97,75.7,78.3,0,41.31507,100.0,101,75.5,78.3,0,23.623774,100.0,97,74.4,78.5,0,31.646654,100,198,74.2,78.2,0,24.116117,200,198,74.7,78.3,0,31.806015,200.0,98,74.1,78.4,0,40.8225,100,199,73.7,78.6,0,34.25041,200,83.0,79.9,88.3,145,102.4,118.5,1.2,0.0,29.68
20180722,450,72.2,99.6,36.0116742,16.11113,1,58.4,59.6,3.95,78.6,78.8,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.95,7.5,200,82.2,74.6,74.8,0.0,0.0,0.0,62.0,0.0,0,74.7,0.0,63.0,0.8125,58.7,0,0,-0.2,1.4,0,0,0,75.5,74.5,79.2,30.0,15,100.0,65.27273,36.6,0,68,2.82,63.0,0.8125,72.3,0,0,71.3,84.1,10.6,4.7,1.3,15,15,100.0,73.8,100.0,100,99.3,0,71.6,1.2,65.913795,65.413795,0,12.1,0,0,0,0.0,0,72,156,81.2,0,0.0,0.0,85.0,55.0,0.0,71.1,69.1,1.0,2200.0,12,73.9,74.9,0,100.0,260.0,1,72.1,74.7,0,0.0,0,-10,73.8,73.1,0,0.0,0.0,1278,80.3,76.0,0,0.0,700,136,75.4,74.1,0,0.0,0.0,52,75.6,75.4,0,0.0,0.0,-2,75.6,75.8,0,0.0,0.0,49,72.7,75.8,0,0.0,0,42,74.1,75.8,0,0.0,0.0,3,73.0,75.7,0,99.908875,950,-3,0,74.7,0,0.012046741,0,-4,73.4,74.2,0,0.0,0,98,75.1,78.8,0,43.571655,100.0,197,73.9,78.9,0,33.594772,200,196,74.6,78.5,0,37.842247,200,196,76.1,78.6,0,23.82036,200.0,93,75.3,78.1,0,35.731438,100.0,197,74.6,78.5,0,31.572393,200,191,75.3,78.5,0,27.876972,200.0,97,74.6,78.1,0,31.256119,100,190,75.1,78.3,0,29.867813,200.0,100,73.8,78.4,0,33.95666,100,96,75.3,78.8,0,42.433117,100.0,95,74.3,78.7,0,42.081684,100,195,75.1,78.6,0,38.34845,200.0,99,74.9,78.3,0,26.634329,100.0,204,72.9,78.8,0,40.63233,200,191,75.3,78.2,0,35.791405,200.0,196,75.0,78.2,0,23.138832,200.0,97,74.4,78.1,0,33.551537,100,185,74.3,78.5,0,32.171173,200,193,73.6,78.5,0,19.971107,200,96,75.4,78.6,0,45.068554,100.0,195,74.5,78.6,0,42.627014,200,196,75.1,78.4,0,29.156626,200.0,0,74.8,75.8,0,0.0,0.0,198,75.3,78.8,0,31.802643,200.0,196,75.2,78.3,0,28.076876,200.0,194,76.0,78.3,0,34.31927,200.0,146,74.1,78.6,0,29.59696,150,195,74.8,78.6,0,32.172523,200.0,197,74.8,78.5,0,34.984875,200,100,75.7,78.6,0,47.87041,100.0,194,75.2,78.8,0,42.83249,200.0,194,75.1,78.5,0,35.899544,200.0,96,75.4,78.1,0,27.11,100.0,196,74.7,77.3,0,29.099932,200,105,75.3,78.3,0,28.0651,100,100,75.4,78.4,0,29.870129,100.0,98,74.7,281.5,0,29.293829,100,200,74.7,78.2,0,33.88468,200.0,193,75.3,78.4,0,43.38028,200.0,90,75.9,78.4,0,34.86897,100.0,100,75.2,78.0,0,35.91795,100.0,199,75.2,78.4,0,29.411074,200.0,100,73.9,78.2,0,36.98754,100,168,75.5,78.6,0,49.02837,200,96,75.6,78.1,0,26.335007,100.0,64,75.2,78.3,0,29.5036,100.0,0,0,0,0,0,0,204,75.1,78.5,0,35.12078,200.0,192,75.0,78.6,0,46.7934,200,203,75.8,78.2,0,31.966856,200.0,200,75.6,78.6,0,31.940403,200.0,97,75.7,78.3,0,41.31507,100.0,101,75.6,78.4,0,23.623774,100.0,96,74.4,78.5,0,31.646654,100,199,74.2,78.3,0,24.116117,200,199,74.7,78.3,0,31.806015,200.0,98,74.1,78.5,0,40.8225,100,199,73.7,78.7,0,34.25041,200,83.0,79.9,88.1,144,102.4,118.3,1.2,0.3,29.68
20180722,455,72.2,99.6,35.99874708,16.11113,1,58.5,59.6,3.95,78.6,78.9,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.95,7.5,200,82.2,74.6,74.85,0.0,0.0,0.0,62.0,0.0,0,74.7,0.0,63.0,0.8125,59.1,0,0,-0.2,1.4,0,0,0,75.5,74.6,79.1,30.0,15,100.0,65.27273,39.4,0,68,2.82,63.0,0.8125,72.4,0,0,71.3,84.1,13.6,4.4,2.1,15,15,100.0,73.9,99.3,100,99.8,0,71.6,1.35,65.913795,65.413795,0,13.3,0,0,0,0.0,0,72,155,81.2,0,0.0,0.0,85.0,55.0,0.0,71.2,69.2,1.0,2200.0,11,73.9,74.9,0,100.0,260.0,2,72.1,74.6,0,0.0,0,-10,73.8,73.1,0,0.0,0.0,1278,80.3,76.0,0,0.0,700,133,75.4,74.1,0,0.0,0.0,52,75.6,75.5,0,0.0,0.0,-1,75.6,75.8,0,0.0,0.0,50,72.7,75.8,0,0.0,0,40,74.1,75.8,0,0.0,0.0,3,73.0,75.7,0,99.908875,950,-4,0,74.7,0,0.012046741,0,-4,73.4,74.3,0,0.0,0,98,75.1,78.8,0,43.571655,100.0,197,74.0,78.9,0,33.594772,200,196,74.7,78.5,0,37.842247,200,195,76.1,78.7,0,23.82036,200.0,93,75.3,78.1,0,35.731438,100.0,195,74.6,78.6,0,31.572393,200,195,75.4,78.5,0,27.876972,200.0,99,74.6,78.2,0,31.256119,100,190,75.1,78.4,0,29.867813,200.0,100,73.8,78.5,0,33.95666,100,96,75.3,78.9,0,42.433117,100.0,95,74.3,78.8,0,42.081684,100,194,75.1,78.6,0,38.34845,200.0,99,74.9,78.4,0,26.634329,100.0,204,72.9,78.9,0,40.63233,200,190,75.3,78.3,0,35.791405,200.0,194,75.0,78.3,0,23.138832,200.0,97,74.5,78.2,0,33.551537,100,186,74.4,78.5,0,32.171173,200,194,73.7,78.5,0,19.971107,200,96,75.4,78.6,0,45.068554,100.0,195,74.6,78.7,0,42.627014,200,196,75.1,78.4,0,29.156626,200.0,0,74.8,76.0,0,0.0,0.0,199,75.3,78.9,0,31.802643,200.0,196,75.2,78.3,0,28.076876,200.0,195,76.0,78.4,0,34.31927,200.0,147,74.2,78.6,0,29.59696,150,197,74.9,78.7,0,32.172523,200.0,197,74.9,78.6,0,34.984875,200,100,75.7,78.6,0,47.87041,100.0,194,75.3,78.9,0,42.83249,200.0,198,75.2,78.6,0,35.899544,200.0,96,75.4,78.1,0,27.11,100.0,195,74.7,77.4,0,29.099932,200,103,75.3,78.4,0,28.0651,100,99,75.4,78.4,0,29.870129,100.0,100,74.8,281.7,0,29.293829,100,200,74.8,78.2,0,33.88468,200.0,193,75.4,78.5,0,43.38028,200.0,90,75.9,78.5,0,34.86897,100.0,101,75.2,78.0,0,35.91795,100.0,199,75.2,78.5,0,29.411074,200.0,101,73.9,78.3,0,36.98754,100,166,75.6,78.7,0,49.02837,200,96,75.6,78.2,0,26.335007,100.0,85,75.3,78.3,0,29.5036,100.0,0,0,0,0,0,0,205,75.1,78.6,0,35.12078,200.0,193,75.0,78.7,0,46.7934,200,203,75.8,78.2,0,31.966856,200.0,201,75.7,78.7,0,31.940403,200.0,97,75.7,78.4,0,41.31507,100.0,101,75.6,78.4,0,23.623774,100.0,97,74.5,78.6,0,31.646654,100,197,74.3,78.4,0,24.116117,200,198,74.7,78.4,0,31.806015,200.0,98,74.2,78.5,0,40.8225,100,200,73.8,78.7,0,34.25041,200,83.0,79.9,88.1,147,102.5,118.6,1.0,-1.4,29.7
20180722,500,72.2,99.6,35.99874708,16.11113,1,58.6,59.8,3.95,78.7,78.9,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.95,7.5,200,82.1,74.7,74.9,0.0,0.0,0.0,62.0,0.0,0,74.8,0.0,63.0,0.8125,58.3,0,0,-0.2,1.4,0,0,0,75.5,74.5,79.0,30.0,15,100.0,65.27273,35.3,0,68,2.82,63.0,0.8125,72.4,0,0,71.3,84.1,11.8,4.8,1.5,15,15,100.0,74.0,96.9,100,99.7,0,71.6,1.35,65.913795,65.413795,0,12.9,0,0,0,0.0,0,72,154,81.2,0,0.0,0.0,84.71585,55.0,0.0,71.2,69.2,1.0,2200.0,13,73.9,75.0,0,100.0,260.0,2,72.1,74.7,0,0.0,0,-11,73.8,73.1,0,0.0,0.0,1278,80.3,76.1,0,0.0,700,135,75.4,74.1,0,0.0,0.0,52,75.6,75.5,0,0.0,0.0,-1,75.6,75.8,0,0.0,0.0,52,72.7,75.8,0,0.0,0,42,74.1,75.8,0,0.0,0.0,2,73.1,75.7,0,99.908875,950,-4,0,74.8,0,0.012046741,0,-3,73.5,74.3,0,0.0,0,98,75.2,78.9,0,43.571655,100.0,196,74.0,78.9,0,33.594772,200,196,74.8,78.6,0,37.842247,200,195,76.1,78.7,0,23.82036,200.0,93,75.3,78.1,0,35.731438,100.0,196,74.6,78.6,0,31.572393,200,193,75.4,78.5,0,27.876972,200.0,98,74.7,78.2,0,31.256119,100,191,75.1,78.4,0,29.867813,200.0,99,73.9,78.5,0,33.95666,100,96,75.4,78.9,0,42.433117,100.0,97,74.3,78.8,0,42.081684,100,193,75.2,78.6,0,38.34845,200.0,99,75.0,78.4,0,26.634329,100.0,204,73.0,78.9,0,40.63233,200,190,75.4,78.3,0,35.791405,200.0,194,75.1,78.3,0,23.138832,200.0,96,74.5,78.3,0,33.551537,100,184,74.4,78.6,0,32.171173,200,196,73.7,78.6,0,19.971107,200,96,75.4,78.7,0,45.068554,100.0,198,74.6,78.8,0,42.627014,200,197,75.2,78.5,0,29.156626,200.0,0,74.8,76.1,0,0.0,0.0,196,75.3,78.9,0,31.802643,200.0,195,75.3,78.4,0,28.076876,200.0,194,76.1,78.4,0,34.31927,200.0,146,74.3,78.7,0,29.59696,150,197,74.9,78.7,0,32.172523,200.0,195,74.9,78.6,0,34.984875,200,100,75.7,78.7,0,47.87041,100.0,195,75.3,78.9,0,42.83249,200.0,196,75.2,78.6,0,35.899544,200.0,96,75.4,78.2,0,27.11,100.0,195,74.7,77.4,0,29.099932,200,101,75.4,78.4,0,28.0651,100,99,75.5,78.4,0,29.870129,100.0,98,74.8,281.7,0,29.293829,100,200,74.8,78.3,0,33.88468,200.0,193,75.4,78.5,0,43.38028,200.0,90,75.9,78.5,0,34.86897,100.0,101,75.2,78.0,0,35.91795,100.0,197,75.2,78.5,0,29.411074,200.0,100,73.9,78.3,0,36.98754,100,158,75.7,78.7,0,49.02837,200,96,75.7,78.2,0,26.335007,100.0,84,75.3,78.4,0,29.5036,100.0,0,0,0,0,0,0,204,75.1,78.6,0,35.12078,200.0,195,75.0,78.7,0,46.7934,200,202,75.8,78.3,0,31.966856,200.0,200,75.7,78.7,0,31.940403,200.0,97,75.8,78.4,0,41.31507,100.0,101,75.6,78.4,0,23.623774,100.0,97,74.5,78.6,0,31.646654,100,197,74.3,78.4,0,24.116117,200,198,74.7,78.4,0,31.806015,200.0,98,74.2,78.6,0,40.8225,100,199,73.8,78.7,0,34.25041,200,83.1,80.0,88.2,144,102.5,118.7,1.3,-0.1,29.7
20180722,505,72.3,99.6,36.08845175,22.75371333,1,58.6,59.8,3.95,78.7,78.9,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.95,7.5,200,82.1,74.6,74.95,0.0,0.0,0.0,62.0,0.0,0,74.8,0.0,63.0,0.8125,58.5,0,0,-0.2,1.4,0,0,0,75.6,74.6,79.15,30.0,15,100.0,65.27273,37.4,0,68,2.82,63.0,0.8125,72.5,0,0,71.2,84.1,10.5,4.8,1.4,15,15,100.0,73.8,97.2,100,99.4,0,71.6,1.25,65.913795,65.413795,0,12.4,0,0,0,0.0,0,72,157,81.3,0,0.0,0.0,84.01923,55.0,0.0,71.2,69.2,1.0,2200.0,12,73.9,75.0,0,100.0,260.0,2,72.1,74.7,0,0.0,0,-10,73.8,73.1,0,0.0,0.0,1278,80.3,76.1,0,0.0,700,137,75.4,74.1,0,0.0,0.0,52,75.6,75.5,0,0.0,0.0,-1,75.7,75.8,0,0.0,0.0,48,72.7,75.8,0,0.0,0,41,74.1,75.8,0,0.0,0.0,3,73.1,75.7,0,99.908875,950,-4,0,74.7,0,0.012046741,0,-4,73.5,74.3,0,0.0,0,98,75.2,78.9,0,43.571655,100.0,196,74.1,79.0,0,33.594772,200,195,74.8,78.6,0,37.842247,200,196,76.1,78.7,0,23.82036,200.0,93,75.3,78.2,0,35.731438,100.0,197,74.7,78.6,0,31.572393,200,193,75.4,78.6,0,27.876972,200.0,99,74.7,78.3,0,31.256119,100,191,75.1,78.5,0,29.867813,200.0,99,73.9,78.6,0,33.95666,100,96,75.4,78.9,0,42.433117,100.0,96,74.4,78.8,0,42.081684,100,194,75.2,78.7,0,38.34845,200.0,99,75.0,78.5,0,26.634329,100.0,203,73.0,78.9,0,40.63233,200,189,75.4,78.4,0,35.791405,200.0,193,75.1,78.3,0,23.138832,200.0,97,74.5,78.3,0,33.551537,100,203,74.5,78.6,0,32.171173,200,195,73.7,78.6,0,19.971107,200,96,75.5,78.7,0,45.068554,100.0,197,74.6,78.8,0,42.627014,200,197,75.2,78.5,0,29.156626,200.0,0,74.8,76.2,0,0.0,0.0,199,75.4,78.9,0,31.802643,200.0,196,75.3,78.4,0,28.076876,200.0,196,76.1,78.4,0,34.31927,200.0,147,74.3,78.7,0,29.59696,150,195,74.9,78.8,0,32.172523,200.0,195,74.9,78.6,0,34.984875,200,100,75.8,78.7,0,47.87041,100.0,195,75.4,78.9,0,42.83249,200.0,195,75.2,78.6,0,35.899544,200.0,96,75.5,78.2,0,27.11,100.0,195,74.8,77.5,0,29.099932,200,105,75.4,78.4,0,28.0651,100,102,75.5,78.5,0,29.870129,100.0,100,74.9,281.5,0,29.293829,100,200,74.8,78.3,0,33.88468,200.0,193,75.4,78.5,0,43.38028,200.0,91,75.9,78.6,0,34.86897,100.0,101,75.2,78.1,0,35.91795,100.0,198,75.2,78.6,0,29.411074,200.0,100,73.9,78.4,0,36.98754,100,164,75.8,78.7,0,49.02837,200,95,75.7,78.3,0,26.335007,100.0,76,75.3,78.4,0,29.5036,100.0,0,0,0,0,0,0,205,75.2,78.6,0,35.12078,200.0,196,75.1,78.7,0,46.7934,200,204,75.8,78.3,0,31.966856,200.0,201,75.7,78.7,0,31.940403,200.0,97,75.8,78.4,0,41.31507,100.0,101,75.6,78.5,0,23.623774,100.0,98,74.6,78.6,0,31.646654,100,197,74.3,78.4,0,24.116117,200,199,74.8,78.4,0,31.806015,200.0,98,74.3,78.6,0,40.8225,100,202,73.9,78.7,0,34.25041,200,83.1,80.0,88.2,147,102.5,118.6,1.2,-0.1,29.7
20180722,510,72.4,99.6,36.17836589,22.75371333,1,58.7,60.0,3.95,78.8,79.0,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.95,7.5,200,82.2,74.6,75.0,0.0,0.0,0.0,62.0,0.0,0,74.8,0.0,63.0,0.8125,58.3,0,0,-0.2,1.4,0,0,0,75.6,74.7,79.3,30.0,15,100.0,65.27273,35.6,0,68,2.82,63.0,0.8125,72.5,0,0,71.3,84.1,10.4,4.2,1.8,15,15,100.0,73.6,100.0,100,99.0,0,71.6,0.6,65.913795,65.413795,0,9.3,0,0,0,0.0,0,72,154,81.3,0,0.0,0.0,83.342224,55.0,0.0,71.2,69.2,1.0,2200.0,14,74.0,75.0,0,100.0,260.0,2,72.1,74.7,0,0.0,0,-10,73.9,73.2,0,0.0,0.0,1278,80.3,76.1,0,0.0,700,135,75.4,74.1,0,0.0,0.0,53,75.6,75.5,0,0.0,0.0,-2,75.7,75.8,0,0.0,0.0,47,72.7,75.9,0,0.0,0,41,74.1,75.8,0,0.0,0.0,3,73.1,75.7,0,99.908875,950,-4,0,74.8,0,0.012046741,0,-3,73.5,74.3,0,0.0,0,97,75.2,78.9,0,43.571655,100.0,197,74.1,79.0,0,33.594772,200,196,74.9,78.6,0,37.842247,200,197,76.2,78.8,0,23.82036,200.0,94,75.4,78.3,0,35.731438,100.0,196,74.7,78.7,0,31.572393,200,191,75.4,78.6,0,27.876972,200.0,99,74.8,78.3,0,31.256119,100,191,75.1,78.5,0,29.867813,200.0,100,73.9,78.6,0,33.95666,100,96,75.4,78.9,0,42.433117,100.0,96,74.4,78.9,0,42.081684,100,194,75.2,78.7,0,38.34845,200.0,99,75.0,78.5,0,26.634329,100.0,203,73.0,79.0,0,40.63233,200,189,75.4,78.4,0,35.791405,200.0,191,75.1,78.4,0,23.138832,200.0,97,74.6,78.4,0,33.551537,100,188,74.5,78.6,0,32.171173,200,199,73.8,78.6,0,19.971107,200,96,75.5,78.8,0,45.068554,100.0,195,74.7,78.8,0,42.627014,200,197,75.2,78.6,0,29.156626,200.0,0,74.8,76.2,0,0.0,0.0,198,75.4,79.0,0,31.802643,200.0,196,75.4,78.4,0,28.076876,200.0,195,76.1,78.4,0,34.31927,200.0,147,74.4,78.7,0,29.59696,150,195,74.9,78.8,0,32.172523,200.0,194,75.0,78.7,0,34.984875,200,100,75.8,78.7,0,47.87041,100.0,195,75.4,79.0,0,42.83249,200.0,195,75.2,78.6,0,35.899544,200.0,96,75.6,78.3,0,27.11,100.0,194,74.8,77.5,0,29.099932,200,105,75.5,78.4,0,28.0651,100,102,75.5,78.5,0,29.870129,100.0,99,74.9,281.9,0,29.293829,100,199,74.9,78.3,0,33.88468,200.0,192,75.4,78.6,0,43.38028,200.0,89,76.0,78.6,0,34.86897,100.0,101,75.3,78.1,0,35.91795,100.0,197,75.3,78.6,0,29.411074,200.0,100,73.9,78.4,0,36.98754,100,166,75.8,78.8,0,49.02837,200,96,75.7,78.3,0,26.335007,100.0,66,75.4,78.4,0,29.5036,100.0,0,0,0,0,0,0,203,75.2,78.7,0,35.12078,200.0,194,75.1,78.8,0,46.7934,200,204,75.8,78.4,0,31.966856,200.0,201,75.8,78.8,0,31.940403,200.0,97,75.8,78.5,0,41.31507,100.0,101,75.6,78.5,0,23.623774,100.0,97,74.6,78.7,0,31.646654,100,198,74.4,78.5,0,24.116117,200,198,74.8,78.5,0,31.806015,200.0,98,74.3,78.6,0,40.8225,100,200,73.9,78.8,0,34.25041,200,83.1,80.0,88.3,144,102.5,118.7,3.2,-0.1,29.7
20180722,515,72.5,99.6,36.26196302,22.75371333,1,58.8,60.1,3.95,78.8,79.0,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.95,7.5,200,82.4,74.4,74.9,0.0,0.0,0.0,62.0,0.0,0,74.8,0.0,63.0,0.8125,58.9,0,0,-0.2,1.4,0,0,0,75.6,74.8,79.25,30.0,15,100.0,65.27273,36.9,0,68,2.82,63.0,0.8125,72.5,0,0,71.0,84.0,12.5,4.3,2.0,15,15,100.0,73.8,100.0,100,99.7,0,71.6,0.65,65.913795,65.413795,0,10.1,0,0,0,0.0,0,72,159,81.3,0,0.0,0.0,82.68485,55.0,0.0,71.2,69.2,1.0,2200.0,12,74.0,74.9,0,100.0,260.0,1,72.1,74.7,0,0.0,0,-10,73.9,73.2,0,0.0,0.0,1277,80.3,76.1,0,0.0,700,133,75.4,74.1,0,0.0,0.0,52,75.7,75.5,0,0.0,0.0,-1,75.7,75.8,0,0.0,0.0,47,72.7,75.9,0,0.0,0,41,74.1,75.8,0,0.0,0.0,3,73.1,75.7,0,99.908875,950,-4,0,74.8,0,0.012046741,0,-3,73.5,74.3,0,0.0,0,98,75.2,78.9,0,43.571655,100.0,197,74.1,79.1,0,33.594772,200,196,74.9,78.7,0,37.842247,200,196,76.2,78.8,0,23.82036,200.0,93,75.4,78.3,0,35.731438,100.0,197,74.7,78.8,0,31.572393,200,192,75.5,78.7,0,27.876972,200.0,99,74.8,78.4,0,31.256119,100,191,75.2,78.5,0,29.867813,200.0,99,74.0,78.6,0,33.95666,100,96,75.4,79.0,0,42.433117,100.0,97,74.4,78.9,0,42.081684,100,194,75.3,78.8,0,38.34845,200.0,99,75.0,78.5,0,26.634329,100.0,204,73.0,79.0,0,40.63233,200,188,75.4,78.5,0,35.791405,200.0,193,75.2,78.4,0,23.138832,200.0,97,74.7,78.4,0,33.551537,100,188,74.5,78.7,0,32.171173,200,196,73.8,78.7,0,19.971107,200,96,75.5,78.8,0,45.068554,100.0,196,74.7,78.8,0,42.627014,200,198,75.2,78.6,0,29.156626,200.0,0,74.8,76.3,0,0.0,0.0,200,75.4,79.0,0,31.802643,200.0,196,75.4,78.5,0,28.076876,200.0,195,76.2,78.5,0,34.31927,200.0,147,74.4,78.8,0,29.59696,150,193,74.9,78.9,0,32.172523,200.0,196,75.0,78.7,0,34.984875,200,100,75.8,78.8,0,47.87041,100.0,194,75.4,79.0,0,42.83249,200.0,199,75.3,78.7,0,35.899544,200.0,95,75.6,78.3,0,27.11,100.0,194,74.8,77.5,0,29.099932,200,103,75.6,78.5,0,28.0651,100,100,75.6,78.6,0,29.870129,100.0,98,75.0,281.5,0,29.293829,100,198,74.9,78.4,0,33.88468,200.0,191,75.5,78.6,0,43.38028,200.0,89,76.0,78.7,0,34.86897,100.0,101,75.3,78.1,0,35.91795,100.0,199,75.3,78.6,0,29.411074,200.0,101,72.8,78.4,0,36.98754,100,166,75.9,78.8,0,49.02837,200,95,75.8,78.4,0,26.335007,100.0,67,75.4,78.5,0,29.5036,100.0,0,0,0,0,0,0,205,75.2,78.7,0,35.12078,200.0,193,75.2,78.8,0,46.7934,200,203,75.8,78.4,0,31.966856,200.0,201,75.8,78.8,0,31.940403,200.0,97,75.8,78.5,0,41.31507,100.0,101,75.6,78.6,0,23.623774,100.0,96,74.6,78.7,0,31.646654,100,196,74.4,78.5,0,24.116117,200,198,74.8,78.5,0,31.806015,200.0,97,74.3,78.7,0,40.8225,100,200,74.0,78.8,0,34.25041,200,83.2,80.0,88.6,144,102.6,118.7,1.2,-0.1,29.71
20180722,520,72.7,99.6,36.4427969,22.75371333,1,58.8,60.2,3.95,78.8,79.0,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.95,7.5,200,82.9,74.3,74.8,0.0,0.0,0.0,62.4,0.0,0,74.7,0.0,63.4,0.8125,59.3,0,0,-0.2,1.4,0,0,0,75.6,74.9,79.2,30.0,15,100.0,65.63636,39.0,0,68,2.81,63.4,0.8125,72.5,0,0,71.4,84.4,13.5,4.7,1.3,15,15,100.0,74.0,100.0,100,99.4,0,71.6,0.7,66.034485,65.534485,0,10.5,0,0,0,0.0,0,72,158,81.3,0,0.0,0.0,82.7303,55.0,0.0,71.2,69.2,1.0,2200.0,15,74.0,74.9,0,100.0,260.0,2,72.1,74.7,0,0.0,0,-10,73.9,73.2,0,0.0,0.0,1277,80.3,76.1,0,0.0,700,134,75.4,74.1,0,0.0,0.0,52,75.7,75.5,0,0.0,0.0,-1,75.7,75.8,0,0.0,0.0,43,72.7,75.9,0,0.0,0,42,74.1,75.8,0,0.0,0.0,3,73.1,75.8,0,99.908875,950,-4,0,74.8,0,0.012046741,0,-3,73.5,74.3,0,0.0,0,98,75.2,79.1,0,43.571655,100.0,197,74.2,79.1,0,33.594772,200,196,75.0,78.7,0,37.842247,200,196,76.2,78.9,0,23.82036,200.0,93,75.4,78.4,0,35.731438,100.0,195,74.8,78.9,0,31.572393,200,191,75.5,78.7,0,27.876972,200.0,98,74.8,78.4,0,31.256119,100,192,75.2,78.6,0,29.867813,200.0,100,74.0,78.7,0,33.95666,100,96,75.4,79.1,0,42.433117,100.0,96,74.5,79.0,0,42.081684,100,195,75.3,78.8,0,38.34845,200.0,98,75.0,78.6,0,26.634329,100.0,206,73.0,79.1,0,40.63233,200,189,75.5,78.5,0,35.791405,200.0,191,75.2,78.5,0,23.138832,200.0,97,74.7,78.4,0,33.551537,100,187,74.6,78.8,0,32.171173,200,196,73.9,78.7,0,19.971107,200,96,75.6,78.9,0,45.068554,100.0,197,74.7,78.9,0,42.627014,200,197,75.3,78.7,0,29.156626,200.0,0,74.9,76.4,0,0.0,0.0,198,75.4,79.1,0,31.802643,200.0,196,75.4,78.5,0,28.076876,200.0,194,76.2,78.6,0,34.31927,200.0,146,74.5,78.9,0,29.59696,150,196,74.9,78.9,0,32.172523,200.0,196,75.0,78.8,0,34.984875,200,100,75.8,78.9,0,47.87041,100.0,194,75.5,79.1,0,42.83249,200.0,197,75.3,78.7,0,35.899544,200.0,96,75.7,78.4,0,27.11,100.0,196,74.9,77.6,0,29.099932,200,104,75.6,78.6,0,28.0651,100,99,75.6,78.6,0,29.870129,100.0,98,75.0,281.7,0,29.293829,100,199,74.9,78.4,0,33.88468,200.0,193,75.5,78.7,0,43.38028,200.0,89,76.0,78.7,0,34.86897,100.0,101,75.3,78.2,0,35.91795,100.0,197,75.3,78.7,0,29.411074,200.0,100,73.9,78.5,0,36.98754,100,163,76.0,78.9,0,49.02837,200,96,75.8,78.4,0,26.335007,100.0,77,75.5,78.5,0,29.5036,100.0,0,0,0,0,0,0,202,75.2,78.8,0,35.12078,200.0,197,75.2,78.9,0,46.7934,200,204,75.9,78.5,0,31.966856,200.0,201,75.8,78.9,0,31.940403,200.0,97,75.9,78.6,0,41.31507,100.0,101,75.6,78.6,0,23.623774,100.0,97,74.7,78.8,0,31.646654,100,196,74.4,78.6,0,24.116117,200,198,74.9,78.6,0,31.806015,200.0,98,74.4,78.8,0,40.8225,100,198,74.0,79.0,0,34.25041,200,83.2,79.9,88.3,145,102.6,118.7,0.8,1.6,29.71
