20180722,525,72.8,99.6,36.5335313,22.75371333,1,58.9,60.2,3.95,78.9,79.1,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.95,7.5,200,83.2,74.2,74.8,0.0,0.0,0.0,62.4,0.0,0,74.7,0.0,63.4,0.8125,60.7,0,0,-0.2,1.4,0,0,0,75.6,75.0,79.35,30.0,15,100.0,65.63636,38.8,0,68,2.82,63.4,0.8125,72.5,0,0,70.9,84.0,13.4,4.2,1.7,15,15,100.0,74.1,100.0,100,99.4,0,71.6,0.7,66.034485,65.534485,0,11.1,0,0,0,0.0,0,72,158,81.3,0,0.0,0.0,82.06804,55.0,0.0,71.2,69.2,1.0,2200.0,14,74.0,74.7,0,100.0,260.0,2,72.2,74.8,0,0.0,0,-10,73.9,73.3,0,0.0,0.0,1278,80.3,76.1,0,0.0,700,136,75.3,74.1,0,0.0,0.0,52,75.7,75.5,0,0.0,0.0,-1,75.7,75.8,0,0.0,0.0,49,72.7,75.9,0,0.0,0,43,74.1,75.9,0,0.0,0.0,2,73.1,75.9,0,99.908875,950,-4,0,74.8,0,0.012046741,0,-4,73.5,74.3,0,0.0,0,98,75.3,79.1,0,43.571655,100.0,196,74.2,79.2,0,33.594772,200,196,75.0,78.9,0,37.842247,200,195,76.2,79.0,0,23.82036,200.0,93,75.4,78.4,0,35.731438,100.0,197,74.8,78.9,0,31.572393,200,192,75.6,78.8,0,27.876972,200.0,98,74.9,78.5,0,31.256119,100,190,75.2,78.7,0,29.867813,200.0,100,74.1,78.8,0,33.95666,100,96,75.4,79.2,0,42.433117,100.0,96,74.5,79.1,0,42.081684,100,193,75.3,78.9,0,38.34845,200.0,99,75.1,78.7,0,26.634329,100.0,205,73.1,79.2,0,40.63233,200,191,75.5,78.6,0,35.791405,200.0,192,75.2,78.6,0,23.138832,200.0,97,74.7,78.4,0,33.551537,100,181,74.6,78.9,0,32.171173,200,194,73.9,78.8,0,19.971107,200,96,75.6,79.0,0,45.068554,100.0,197,74.8,79.0,0,42.627014,200,198,75.3,78.8,0,29.156626,200.0,0,74.9,76.4,0,0.0,0.0,199,75.4,79.2,0,31.802643,200.0,196,75.4,78.6,0,28.076876,200.0,195,76.2,78.7,0,34.31927,200.0,146,74.5,78.9,0,29.59696,150,194,75.0,79.0,0,32.172523,200.0,196,75.1,78.9,0,34.984875,200,100,75.8,79.0,0,47.87041,100.0,195,75.6,79.2,0,42.83249,200.0,198,75.3,78.8,0,35.899544,200.0,96,75.7,78.4,0,27.11,100.0,193,74.9,77.6,0,29.099932,200,105,75.6,78.6,0,28.0651,100,99,75.6,78.7,0,29.870129,100.0,98,75.1,282.0,0,29.293829,100,197,74.9,78.5,0,33.88468,200.0,192,75.6,78.8,0,43.38028,200.0,89,76.0,78.8,0,34.86897,100.0,101,75.3,78.3,0,35.91795,100.0,197,75.3,78.8,0,29.411074,200.0,100,74.0,78.6,0,36.98754,100,163,76.0,79.0,0,49.02837,200,95,75.8,78.5,0,26.335007,100.0,79,75.5,78.6,0,29.5036,100.0,0,0,0,0,0,0,204,75.2,78.9,0,35.12078,200.0,192,75.3,79.0,0,46.7934,200,203,75.9,78.6,0,31.966856,200.0,200,75.9,79.0,0,31.940403,200.0,97,75.9,78.7,0,41.31507,100.0,101,75.6,78.7,0,23.623774,100.0,97,74.7,78.9,0,31.646654,100,197,74.5,78.6,0,24.116117,200,198,74.9,78.7,0,31.806015,200.0,98,74.4,78.9,0,40.8225,100,198,74.1,79.0,0,34.25041,200,83.2,80.0,88.3,145,102.6,118.9,-0.3,1.3,29.71
20180722,530,73.1,99.6,36.80701178,22.75371333,1,58.9,60.4,3.95,79.0,79.1,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.95,7.5,200,83.3,74.2,74.8,0.0,0.0,0.0,62.4,0.0,0,74.7,0.0,63.4,0.8125,58.4,0,0,-0.2,1.4,0,0,0,75.7,74.9,79.5,30.0,15,100.0,65.63636,36.4,0,68,2.82,63.4,0.8125,72.5,0,0,70.7,84.1,9.8,4.3,1.9,15,15,100.0,74.2,100.0,100,99.2,0,71.6,0.75,66.034485,65.534485,0,12.0,0,0,0,0.0,0,72,158,81.4,0,0.0,0.0,81.43107,55.0,0.0,71.2,69.2,1.0,2200.0,13,74.0,74.7,0,100.0,260.0,2,72.2,74.8,0,0.0,0,-10,73.9,73.3,0,0.0,0.0,1277,80.3,76.1,0,0.0,700,135,75.4,74.1,0,0.0,0.0,52,75.7,75.5,0,0.0,0.0,-2,75.7,75.9,0,0.0,0.0,48,72.7,75.9,0,0.0,0,42,74.1,75.9,0,0.0,0.0,3,73.1,75.9,0,99.908875,950,-4,0,74.8,0,0.012046741,0,-4,73.5,74.3,0,0.0,0,98,75.3,79.2,0,43.571655,100.0,196,74.3,79.3,0,33.594772,200,197,75.0,78.9,0,37.842247,200,196,76.3,79.1,0,23.82036,200.0,94,75.5,78.5,0,35.731438,100.0,196,74.8,79.0,0,31.572393,200,193,75.6,78.9,0,27.876972,200.0,98,74.9,78.6,0,31.256119,100,195,75.2,78.8,0,29.867813,200.0,99,74.1,78.9,0,33.95666,100,96,75.5,79.2,0,42.433117,100.0,96,74.5,79.2,0,42.081684,100,196,75.4,79.0,0,38.34845,200.0,100,75.1,78.7,0,26.634329,100.0,206,73.1,79.2,0,40.63233,200,190,75.5,78.6,0,35.791405,200.0,194,75.3,78.7,0,23.138832,200.0,97,74.7,78.4,0,33.551537,100,197,74.7,79.0,0,32.171173,200,193,73.9,78.9,0,19.971107,200,96,75.6,79.1,0,45.068554,100.0,197,74.8,79.1,0,42.627014,200,196,75.3,78.9,0,29.156626,200.0,0,74.9,76.5,0,0.0,0.0,198,75.5,79.2,0,31.802643,200.0,196,75.5,78.7,0,28.076876,200.0,195,76.2,78.7,0,34.31927,200.0,147,74.6,79.0,0,29.59696,150,195,75.0,79.1,0,32.172523,200.0,195,75.1,79.0,0,34.984875,200,100,75.8,79.1,0,47.87041,100.0,195,75.6,79.3,0,42.83249,200.0,200,75.3,78.9,0,35.899544,200.0,96,75.7,78.5,0,27.11,100.0,195,74.9,77.7,0,29.099932,200,103,75.7,78.7,0,28.0651,100,98,75.6,78.8,0,29.870129,100.0,99,75.1,281.6,0,29.293829,100,197,74.9,78.6,0,33.88468,200.0,194,75.6,78.8,0,43.38028,200.0,90,76.0,78.9,0,34.86897,100.0,101,75.3,78.4,0,35.91795,100.0,198,75.4,78.9,0,29.411074,200.0,100,74.0,78.7,0,36.98754,100,169,76.1,79.1,0,49.02837,200,96,75.9,78.6,0,26.335007,100.0,78,75.6,78.7,0,29.5036,100.0,0,0,0,0,0,0,205,75.2,78.9,0,35.12078,200.0,196,75.3,79.1,0,46.7934,200,204,75.9,78.6,0,31.966856,200.0,201,75.9,79.0,0,31.940403,200.0,97,75.9,78.8,0,41.31507,100.0,100,75.7,78.8,0,23.623774,100.0,96,74.7,79.0,0,31.646654,100,197,74.5,78.7,0,24.116117,200,198,75.0,78.8,0,31.806015,200.0,98,74.5,78.9,0,40.8225,100,198,74.1,79.1,0,34.25041,200,83.3,80.1,88.3,145,102.7,118.8,-0.4,0.3,29.71
20180722,535,73.4,99.6,37.08242134,22.75371333,1,59.0,60.4,3.95,79.0,79.2,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.95,7.5,200,83.6,74.3,74.85,0.0,0.0,0.0,62.4,0.0,0,74.7,0.0,63.4,0.8125,58.2,0,0,-0.2,1.4,0,0,0,75.7,75.1,79.55,30.0,15,100.0,65.63636,34.2,0,68,2.81,63.4,0.8125,72.6,0,0,70.9,84.5,9.6,4.3,2.0,15,15,99.1,74.25,100.0,100,100.0,0,71.6,0.7,66.034485,65.534485,0,12.2,0,0,0,0.0,0,72,159,81.4,0,0.0,0.0,80.81084,55.34385,0.0,71.2,69.2,1.0,2200.0,13,74.0,74.8,0,100.0,260.0,1,72.2,74.8,0,0.0,0,-10,73.9,73.3,0,0.0,0.0,1278,80.3,76.1,0,0.0,700,134,75.4,74.1,0,0.0,0.0,52,75.8,75.6,0,0.0,0.0,-2,75.8,75.9,0,0.0,0.0,46,72.7,75.9,0,0.0,0,40,74.1,75.9,0,0.0,0.0,2,73.1,75.9,0,99.908875,950,-4,0,74.8,0,0.012046741,0,-3,73.5,74.3,0,0.0,0,98,75.3,79.3,0,43.571655,100.0,197,74.3,79.3,0,33.594772,200,196,75.1,78.9,0,37.842247,200,197,76.3,79.1,0,23.82036,200.0,93,75.5,78.6,0,35.731438,100.0,197,74.8,79.0,0,31.572393,200,194,75.6,78.9,0,27.876972,200.0,99,74.9,78.6,0,31.256119,100,193,75.2,78.8,0,29.867813,200.0,98,74.1,78.9,0,33.95666,100,96,75.5,79.3,0,42.433117,100.0,96,74.6,79.3,0,42.081684,100,195,75.4,79.1,0,38.34845,200.0,98,75.1,78.8,0,26.634329,100.0,206,73.1,79.3,0,40.63233,200,191,75.6,78.7,0,35.791405,200.0,193,75.3,78.7,0,23.138832,200.0,97,74.8,78.4,0,33.551537,100,188,74.7,79.0,0,32.171173,200,197,74.0,79.0,0,19.971107,200,96,75.6,79.1,0,45.068554,100.0,198,74.8,79.1,0,42.627014,200,196,75.3,78.9,0,29.156626,200.0,0,74.9,76.6,0,0.0,0.0,198,75.5,79.3,0,31.802643,200.0,196,75.5,78.8,0,28.076876,200.0,194,76.3,78.8,0,34.31927,200.0,147,74.6,79.1,0,29.59696,150,193,75.0,79.1,0,32.172523,200.0,194,75.1,79.0,0,34.984875,200,100,75.9,79.1,0,47.87041,100.0,195,75.6,79.3,0,42.83249,200.0,196,75.4,79.0,0,35.899544,200.0,96,75.7,78.6,0,27.11,100.0,195,74.9,77.8,0,29.099932,200,104,75.7,78.7,0,28.0651,100,99,75.7,78.8,0,29.870129,100.0,99,75.1,281.7,0,29.293829,100,197,74.9,78.6,0,33.88468,200.0,193,75.6,78.9,0,43.38028,200.0,90,76.1,78.9,0,34.86897,100.0,101,75.4,78.4,0,35.91795,100.0,199,75.4,78.9,0,29.411074,200.0,100,74.0,78.7,0,36.98754,100,163,76.2,79.1,0,49.02837,200,96,75.9,78.6,0,26.335007,100.0,70,75.6,78.7,0,29.5036,100.0,0,0,0,0,0,0,205,75.3,79.0,0,35.12078,200.0,194,75.4,79.1,0,46.7934,200,205,75.9,78.7,0,31.966856,200.0,201,75.9,79.1,0,31.940403,200.0,97,76.0,78.8,0,41.31507,100.0,100,75.7,78.8,0,23.623774,100.0,97,74.8,79.0,0,31.646654,100,196,74.5,78.8,0,24.601831,200,199,75.0,78.8,0,31.806015,200.0,98,74.5,79.0,0,40.8225,100,199,74.2,79.2,0,34.25041,200,83.3,80.1,88.3,145,102.7,118.9,-0.4,0.4,29.71
20180722,540,73.5,99.6,37.17465614,22.75371333,1,59.1,60.5,3.95,79.0,79.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.95,7.5,200,83.5,74.2,74.9,0.0,0.0,0.0,62.4,0.0,0,74.7,0.0,63.4,0.8125,58.9,0,0,-0.2,1.4,0,0,0,75.7,74.9,79.6,30.0,15,100.0,65.63636,36.3,0,68,2.82,63.4,0.8125,72.6,0,0,70.6,84.3,10.2,4.3,1.6,15,15,98.4,74.3,100.0,100,99.7,0,71.6,0.5,66.034485,65.534485,0,10.2,0,0,0,0.0,0,72,159,81.5,0,0.0,0.0,80.21368,56.201637,0.0,71.3,69.2,1.0,2200.0,13,74.0,74.7,0,100.0,260.0,1,72.2,74.9,0,0.0,0,-11,73.9,73.4,0,0.0,0.0,1278,80.3,76.1,0,0.0,700,136,75.4,74.2,0,0.0,0.0,52,75.8,75.5,0,0.0,0.0,-1,75.8,75.9,0,0.0,0.0,50,72.7,75.9,0,0.0,0,43,74.1,75.9,0,0.0,0.0,3,73.2,75.9,0,99.908875,950,-3,0,74.9,0,0.012046741,0,-3,73.5,74.3,0,0.0,0,98,75.3,79.3,0,43.571655,100.0,198,74.3,79.4,0,33.594772,200,197,75.1,79.0,0,37.842247,200,195,76.3,79.1,0,23.82036,200.0,92,75.5,78.6,0,35.731438,100.0,197,74.9,79.1,0,31.572393,200,191,75.6,79.0,0,27.876972,200.0,99,75.0,78.7,0,31.256119,100,193,75.2,78.9,0,29.867813,200.0,99,74.1,79.0,0,33.95666,100,96,75.5,79.3,0,42.433117,100.0,98,74.6,79.2,0,42.081684,100,194,75.4,79.1,0,38.34845,200.0,98,75.1,78.8,0,26.634329,100.0,206,73.1,79.4,0,40.63233,200,189,75.6,78.7,0,35.791405,200.0,194,75.3,78.7,0,23.138832,200.0,97,74.8,78.4,0,33.551537,100,190,74.8,79.0,0,32.171173,200,196,74.0,79.0,0,19.971107,200,96,75.6,79.1,0,45.068554,100.0,196,74.8,79.1,0,42.627014,200,198,75.4,78.9,0,29.156626,200.0,0,74.9,76.6,0,0.0,0.0,199,75.6,79.3,0,31.802643,200.0,196,75.6,78.8,0,28.076876,200.0,196,76.3,78.9,0,34.31927,200.0,146,74.7,79.1,0,29.59696,150,192,75.0,79.2,0,32.172523,200.0,195,75.2,79.1,0,34.984875,200,100,75.9,79.1,0,47.87041,100.0,195,75.7,79.3,0,42.83249,200.0,197,75.4,79.0,0,35.899544,200.0,96,75.7,78.6,0,27.11,100.0,196,75.0,77.8,0,29.099932,200,102,75.8,78.8,0,28.0651,100,100,75.7,78.9,0,29.870129,100.0,99,75.2,281.8,0,29.293829,100,197,75.0,78.7,0,33.88468,200.0,193,75.6,78.9,0,43.38028,200.0,90,76.1,79.0,0,34.86897,100.0,102,75.4,78.4,0,35.91795,100.0,196,75.4,78.9,0,29.411074,200.0,100,74.0,78.8,0,36.98754,100,167,76.2,79.2,0,49.02837,200,95,75.9,78.7,0,26.335007,100.0,77,75.6,78.8,0,29.5036,100.0,0,0,0,0,0,0,204,75.3,79.0,0,35.12078,200.0,196,75.4,79.2,0,46.7934,200,205,76.0,78.7,0,31.966856,200.0,200,76.0,79.1,0,31.940403,200.0,98,76.0,78.8,0,41.31507,100.0,101,75.7,78.9,0,23.623774,100.0,97,74.8,79.1,0,31.646654,100,198,74.6,78.8,0,24.601831,200,198,75.0,78.9,0,31.806015,200.0,98,74.6,79.0,0,40.8225,100,200,74.2,79.2,0,34.25041,200,83.3,80.1,88.4,146,102.7,119.0,1.0,0.0,29.71
20180722,545,73.6,99.6,37.26710782,22.75371333,1,59.2,60.7,3.95,79.1,79.2,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.95,7.5,200,83.4,74.2,74.9,0.0,0.0,0.0,62.4,0.0,0,74.7,0.0,63.4,0.8125,58.0,0,0,-0.2,1.4,0,0,0,75.7,74.9,79.55,30.0,15,100.0,65.63636,37.0,0,68,2.82,63.4,0.8125,72.7,0,0,70.5,84.1,10.4,4.3,1.9,15,15,98.1,74.3,100.0,100,99.3,0,71.6,0.5,66.034485,65.534485,0,10.5,0,0,0,0.0,0,72,157,81.5,0,0.0,0.0,79.63934,57.02662,0.0,71.3,69.2,1.0,2200.0,13,74.0,74.8,0,100.0,260.0,1,72.2,74.9,0,0.0,0,-10,73.9,73.4,0,0.0,0.0,1279,80.3,76.2,0,0.0,700,135,75.4,74.2,0,0.0,0.0,52,75.8,75.6,0,0.0,0.0,-1,75.8,75.9,0,0.0,0.0,51,72.8,76.0,0,0.0,0,41,74.1,75.9,0,0.0,0.0,3,73.2,75.9,0,99.908875,950,-5,0,74.9,0,0.012046741,0,-4,73.5,74.4,0,0.0,0,98,75.3,79.3,0,43.571655,100.0,197,74.4,79.4,0,33.594772,200,197,75.1,79.0,0,37.842247,200,195,76.3,79.2,0,23.82036,200.0,92,75.6,78.6,0,35.731438,100.0,198,74.9,79.1,0,31.572393,200,193,74.8,79.0,0,27.876972,200.0,99,75.0,78.7,0,31.256119,100,193,75.2,78.9,0,29.867813,200.0,98,74.2,79.0,0,33.95666,100,96,75.6,79.3,0,42.433117,100.0,97,74.6,79.2,0,42.081684,100,194,75.4,79.1,0,38.34845,200.0,98,75.1,78.8,0,26.634329,100.0,206,73.2,79.3,0,40.63233,200,190,75.6,78.7,0,35.791405,200.0,192,75.4,78.7,0,23.138832,200.0,97,74.9,78.4,0,33.551537,100,211,74.8,79.0,0,32.171173,200,194,74.0,79.0,0,19.971107,200,96,75.7,79.1,0,45.068554,100.0,196,74.9,79.2,0,42.627014,200,198,75.4,78.9,0,29.156626,200.0,0,74.9,76.7,0,0.0,0.0,200,75.6,79.4,0,31.802643,200.0,196,75.6,78.8,0,28.076876,200.0,195,76.3,78.8,0,34.31927,200.0,147,74.7,79.1,0,29.59696,150,194,75.0,79.2,0,32.172523,200.0,193,75.2,79.1,0,34.984875,200,100,75.9,79.1,0,47.87041,100.0,195,75.7,79.3,0,42.83249,200.0,197,75.4,79.0,0,35.899544,200.0,96,75.7,78.6,0,27.11,100.0,196,75.0,77.8,0,29.099932,200,105,75.8,78.8,0,28.0651,100,99,75.7,78.9,0,29.870129,100.0,98,75.2,281.8,0,29.293829,100,198,75.0,78.7,0,33.88468,200.0,192,75.7,78.9,0,43.38028,200.0,91,76.1,79.0,0,34.86897,100.0,101,75.4,78.4,0,35.91795,100.0,198,75.4,79.0,0,29.411074,200.0,100,74.0,78.8,0,36.98754,100,164,76.3,79.1,0,49.02837,200,97,76.0,78.7,0,26.335007,100.0,82,75.7,78.8,0,29.5036,100.0,0,0,0,0,0,0,206,75.3,79.1,0,35.12078,200.0,196,75.4,79.1,0,46.7934,200,203,76.0,78.8,0,31.966856,200.0,201,76.0,79.2,0,31.940403,200.0,98,76.0,78.9,0,41.31507,100.0,101,75.8,78.9,0,23.623774,100.0,98,74.8,79.1,0,31.646654,100,198,74.6,78.8,0,24.601831,200,198,75.0,78.9,0,31.806015,200.0,98,74.6,79.0,0,40.8225,100,198,74.3,79.2,0,34.25041,200,83.4,80.1,88.5,148,102.8,118.7,1.2,-0.1,29.71
20180722,550,73.7,99.6,37.35977699,22.75371333,1,59.2,60.7,3.95,79.1,79.3,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.95,7.5,200,83.5,74.0,74.9,0.0,0.0,0.0,62.4,0.0,0,74.6,0.0,63.4,0.8125,59.8,0,0,-0.2,1.4,0,0,0,75.7,74.9,79.5,30.0,15,100.0,65.63636,36.3,0,68,2.82,63.4,0.8125,72.6,0,0,70.5,84.1,10.8,4.2,1.7,15,15,97.2,74.3,100.0,100,99.4,0,71.6,0.5,66.034485,65.534485,0,10.6,0,0,0,0.0,0,72,160,81.5,0,0.0,0.0,79.0822,57.826923,0.0,71.3,69.3,1.0,2200.0,14,74.1,74.7,0,100.0,260.0,1,72.2,74.9,0,0.0,0,-10,73.9,73.4,0,0.0,0.0,1277,80.3,76.2,0,0.0,700,134,75.4,74.2,0,0.0,0.0,52,75.8,75.6,0,0.0,0.0,-2,75.8,75.9,0,0.0,0.0,51,72.8,75.9,0,0.0,0,41,74.1,75.9,0,0.0,0.0,3,73.2,76.0,0,99.908875,950,-3,0,74.9,0,0.012046741,0,-4,73.5,74.4,0,0.0,0,98,75.4,79.3,0,43.571655,100.0,197,74.4,79.4,0,33.594772,200,197,75.2,79.0,0,37.842247,200,195,76.4,79.2,0,23.82036,200.0,93,75.6,78.6,0,35.731438,100.0,196,74.9,79.1,0,31.572393,200,192,75.7,79.0,0,27.876972,200.0,99,75.0,78.7,0,31.256119,100,192,75.3,78.9,0,29.867813,200.0,100,74.2,79.0,0,33.95666,100,96,75.6,79.4,0,42.433117,100.0,96,74.6,79.3,0,42.081684,100,194,75.5,79.1,0,38.34845,200.0,97,75.2,78.8,0,26.634329,100.0,205,73.2,79.4,0,40.63233,200,190,75.6,78.8,0,35.791405,200.0,195,75.4,78.8,0,23.138832,200.0,96,74.9,78.4,0,33.551537,100,189,74.8,79.0,0,32.171173,200,197,74.1,79.0,0,19.971107,200,96,75.7,79.2,0,45.068554,100.0,195,74.9,79.2,0,42.627014,200,198,75.4,78.9,0,29.156626,200.0,0,75.0,76.7,0,0.0,0.0,199,75.6,79.3,0,31.802643,200.0,196,75.6,78.8,0,28.076876,200.0,196,76.4,78.9,0,34.31927,200.0,147,74.8,79.2,0,29.59696,150,192,75.1,79.2,0,32.172523,200.0,194,75.2,79.1,0,34.984875,200,100,75.9,79.1,0,47.87041,100.0,195,75.7,79.4,0,42.83249,200.0,195,75.4,79.0,0,35.899544,200.0,96,75.8,78.6,0,27.11,100.0,194,75.0,77.8,0,29.099932,200,102,75.9,78.8,0,28.0651,100,100,75.7,78.9,0,29.870129,100.0,98,75.2,281.6,0,29.293829,100,202,75.0,78.7,0,33.88468,200.0,194,75.7,78.9,0,43.38028,200.0,89,76.1,79.0,0,34.86897,100.0,101,75.4,78.5,0,35.91795,100.0,198,75.4,79.0,0,29.411074,200.0,100,74.0,78.8,0,36.98754,100,167,76.3,79.2,0,49.02837,200,96,76.0,78.7,0,26.335007,100.0,81,75.7,78.8,0,29.5036,100.0,0,0,0,0,0,0,207,75.4,79.1,0,35.12078,200.0,195,75.5,79.1,0,46.7934,200,203,76.0,78.8,0,31.966856,200.0,201,76.0,79.2,0,31.940403,200.0,97,76.0,78.9,0,41.31507,100.0,100,75.8,79.0,0,23.623774,100.0,97,74.9,79.1,0,31.646654,100,199,74.6,78.8,0,24.601831,200,198,75.1,78.9,0,31.806015,200.0,98,74.6,79.1,0,40.8225,100,200,74.3,79.2,0,34.25041,200,83.4,80.1,88.5,149,102.8,118.8,1.2,-0.1,29.71
20180722,555,73.8,99.6,37.43217383,22.75371333,77,58.5,59.8,4.15,79.1,79.3,-0.2,0.5,1,0,0,5,40,60,1,1,1,0,0,200,72,7.5,4.15,7.5,200,83.7,74.0,74.9,0.0,0.0,0.0,62.4,0.0,0,74.5,0.0,63.4,0.8125,58.5,0,0,-0.2,1.4,0,0,0,75.7,75.0,74.6,30.0,15,100.0,65.63636,38.8,0,68,2.82,63.4,0.8125,72.6,0,0,70.4,84.5,13.7,4.3,1.3,15,15,96.7,71.2,100.0,100,99.3,0,71.6,0.55,66.034485,65.534485,0,11.1,0,0,0,11.0,1,72,157,81.5,0,0.0,0.0,78.54789,58.594418,0.0,71.3,69.3,1.0,2200.0,13,74.1,74.7,0,100.0,260.0,1,72.2,74.9,0,0.0,0,-10,73.9,73.4,0,0.0,0.0,1276,80.3,76.2,0,0.0,700,135,75.4,74.2,0,0.0,0.0,52,75.8,75.6,0,0.0,0.0,-1,75.8,75.9,0,0.0,0.0,53,72.8,75.9,0,0.0,0,42,74.1,75.9,0,0.0,0.0,4,73.2,76.0,0,99.908875,950,-4,0,74.9,0,0.012046741,0,-4,73.5,74.4,0,0.0,0,98,75.4,79.3,0,43.571655,100.0,197,74.4,79.4,0,33.594772,200,197,75.2,79.1,0,37.842247,200,196,76.4,79.2,0,23.82036,200.0,92,75.6,78.7,0,35.731438,100.0,195,75.0,79.1,0,31.572393,200,193,75.7,79.1,0,27.876972,200.0,99,75.0,78.8,0,31.256119,100,191,75.3,78.9,0,29.867813,200.0,100,74.2,79.1,0,33.95666,100,96,75.6,79.4,0,42.433117,100.0,96,74.7,79.3,0,42.081684,100,195,75.5,79.1,0,38.34845,200.0,98,75.2,78.9,0,26.634329,100.0,205,73.2,79.4,0,40.63233,200,192,75.7,78.8,0,35.791405,200.0,192,75.4,78.8,0,23.138832,200.0,97,74.9,78.4,0,33.551537,100,188,74.8,79.0,0,32.171173,200,190,74.1,79.0,0,19.971107,200,96,75.7,79.2,0,45.068554,100.0,195,74.9,79.2,0,42.627014,200,197,75.4,79.0,0,29.156626,200.0,0,75.0,76.8,0,0.0,0.0,198,75.6,79.4,0,31.802643,200.0,197,75.6,78.9,0,28.076876,200.0,194,76.4,78.9,0,34.31927,200.0,147,74.8,79.2,0,29.59696,150,193,75.1,79.2,0,32.172523,200.0,194,75.2,79.1,0,34.984875,200,100,75.9,79.2,0,47.87041,100.0,196,75.8,79.4,0,42.83249,200.0,197,75.5,79.1,0,35.899544,200.0,96,75.8,78.7,0,27.11,100.0,195,75.0,77.8,0,29.099932,200,102,75.9,78.8,0,28.0651,100,100,75.7,78.9,0,29.870129,100.0,98,75.3,281.7,0,29.293829,100,200,75.0,78.7,0,33.88468,200.0,192,75.7,79.0,0,43.38028,200.0,90,76.2,79.0,0,34.86897,100.0,101,75.4,78.5,0,35.91795,100.0,198,75.5,79.0,0,29.411074,200.0,100,74.0,78.8,0,36.98754,100,160,76.4,79.2,0,49.02837,200,95,76.0,78.7,0,26.335007,100.0,90,75.7,78.9,0,29.5036,100.0,0,0,0,0,0,0,205,75.4,79.1,0,35.12078,200.0,192,75.6,79.2,0,46.7934,200,204,75.9,78.9,0,31.966856,200.0,201,76.0,79.2,0,31.940403,200.0,98,76.0,78.9,0,41.31507,100.0,100,75.8,79.0,0,23.623774,100.0,97,74.9,79.1,0,31.646654,100,197,74.7,78.8,0,24.601831,200,198,75.1,78.9,0,31.806015,200.0,98,74.7,79.1,0,40.8225,100,199,74.3,79.2,0,34.25041,200,83.4,80.1,88.5,146,102.9,119.0,3.0,-0.1,29.74
20180722,600,73.9,99.6,37.52520619,22.75371333,262,57.8,51.3,4.15,83.6,77.4,-0.2,3.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,83.7,74.0,74.9,0.0,0.0,0.0,62.4,0.0,0,74.4,0.0,63.4,0.8125,58.6,0,0,-0.2,1.4,0,0,0,75.7,74.9,69.7,30.0,15,100.0,65.63636,36.7,0,68,2.89,63.4,0.8125,72.2,0,0,79.6,85.4,10.5,4.4,1.3,15,15,96.0,68.1,100.0,100,98.7,0,71.6,0.6,66.034485,65.534485,0,11.5,0,0,1,30.0,1,72,157,81.6,0,0.0,0.0,78.03453,59.331814,0.0,71.3,69.3,1.0,2200.0,13,74.1,74.6,0,100.0,260.0,1,72.2,74.9,0,0.0,0,-10,73.9,73.5,0,0.0,0.0,1278,80.3,76.2,0,0.0,700,136,75.4,74.2,0,0.0,0.0,52,75.9,75.6,0,0.0,0.0,-2,75.8,75.9,0,0.0,0.0,49,72.8,76.0,0,0.0,0,40,74.1,75.9,0,0.0,0.0,3,73.2,76.0,0,99.908875,950,-4,0,74.9,0,0.012046741,0,-4,73.5,74.4,0,0.0,0,100,75.4,74.4,0,43.571655,100.0,200,74.4,74.9,0,33.594772,200,201,75.2,73.9,0,37.842247,200,199,76.4,75.1,0,23.82036,200.0,92,75.6,76.7,0,35.731438,100.0,201,75.0,76.1,0,31.572393,200,199,75.7,76.3,0,27.876972,200.0,100,75.0,76.6,0,31.256119,100,196,75.3,76.4,0,29.867813,200.0,102,74.3,75.5,0,33.95666,100,98,75.6,73.4,0,42.433117,100.0,101,74.7,74.3,0,42.081684,100,200,75.6,74.9,0,38.34845,200.0,100,75.2,76.1,0,26.634329,100.0,210,73.3,75.5,0,40.63233,200,194,75.7,76.7,0,35.791405,200.0,195,75.4,75.7,0,23.138832,200.0,100,74.9,78.4,0,33.551537,100,194,74.8,74.3,0,32.171173,200,195,74.1,74.5,0,19.971107,200,96,75.7,73.8,0,45.068554,100.0,201,74.9,73.2,0,42.627014,200,201,75.5,74.8,0,29.156626,200.0,0,75.0,76.8,0,0.0,0.0,203,75.6,74.8,0,31.802643,200.0,199,75.7,76.2,0,28.076876,200.0,200,76.4,76.0,0,34.31927,200.0,151,74.8,75.4,0,29.59696,150,201,75.1,75.5,0,32.172523,200.0,198,75.2,74.7,0,34.984875,200,102,76.0,73.3,0,47.87041,100.0,200,75.8,72.7,0,42.83249,200.0,197,75.5,74.9,0,35.899544,200.0,97,75.8,75.9,0,27.11,100.0,197,75.1,75.6,0,29.099932,200,103,75.9,76.1,0,28.0651,100,104,75.8,76.1,0,29.870129,100.0,103,75.3,281.6,0,29.293829,100,202,75.0,75.5,0,33.88468,200.0,198,75.7,74.5,0,43.38028,200.0,91,76.2,76.2,0,34.86897,100.0,102,75.4,74.1,0,35.91795,100.0,202,75.5,74.0,0,29.411074,200.0,101,74.1,76.2,0,36.98754,100,193,76.4,72.8,0,49.02837,200,99,76.0,76.3,0,26.335007,100.0,104,75.8,74.9,0,29.5036,100.0,0,0,0,0,0,0,209,75.4,75.0,0,35.12078,200.0,204,75.6,73.0,0,46.7934,200,208,76.0,77.3,0,31.966856,200.0,204,76.1,76.6,0,31.940403,200.0,99,76.0,76.8,0,41.31507,100.0,102,75.8,76.6,0,23.623774,100.0,99,74.9,76.3,0,31.646654,100,199,74.7,75.7,0,24.601831,200,201,75.1,75.4,0,31.806015,200.0,98,74.7,74.4,0,40.8225,100,201,74.4,73.8,0,34.25041,200,83.5,80.2,88.6,143,102.9,119.3,1.2,0.0,29.74
20180722,605,73.9,99.6,37.52520619,30.376275,262,52.3,46.5,4.15,87.3,82.2,-0.1,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,83.8,74.0,74.9,0.0,0.0,0.0,62.4,0.0,0,74.4,0.0,63.4,0.8125,59.2,0,0,-0.2,1.4,0,0,0,75.6,74.8,64.6,30.0,15,97.9,65.63636,38.8,0,68,2.92,63.4,0.8125,71.1,0,0,81.2,85.9,13.3,4.3,1.7,15,15,96.5,64.15,100.0,100,97.6,0,71.6,0.6,66.034485,65.534485,0,12.0,0,0,1,40.1,1,72,158,81.6,0,0.0,0.0,77.54214,60.039116,0.0,71.4,69.3,1.0,2200.0,13,74.1,74.6,0,100.0,260.0,2,72.2,74.9,0,0.0,0,-10,73.9,73.5,0,0.0,0.0,1277,80.3,76.2,0,0.0,700,136,75.4,74.2,0,0.0,0.0,52,75.9,75.6,0,0.0,0.0,-2,75.8,75.9,0,0.0,0.0,52,72.8,76.0,0,0.0,0,41,74.1,75.9,0,0.0,0.0,3,73.2,76.1,0,99.908875,950,-5,0,74.9,0,0.012046741,0,-4,73.6,74.4,0,0.0,0,101,75.4,68.9,0,43.571655,100.0,202,74.1,69.5,0,33.594772,200,202,74.7,68.6,0,37.842247,200,202,76.4,69.9,0,23.82036,200.0,94,75.6,73.3,0,35.731438,100.0,202,75.0,71.6,0,31.572393,200,200,75.7,72.2,0,27.876972,200.0,101,75.0,73.1,0,31.256119,100,195,75.3,72.4,0,29.867813,200.0,103,74.3,71.0,0,33.95666,100,100,75.6,67.7,0,42.433117,100.0,103,74.7,68.8,0,42.081684,100,204,75.5,69.6,0,38.34845,200.0,100,75.2,71.9,0,26.634329,100.0,213,73.2,70.5,0,40.63233,200,198,75.7,73.2,0,35.791405,200.0,201,75.4,71.3,0,23.138832,200.0,101,75.0,78.4,0,33.551537,100,204,74.8,68.8,0,32.171173,200,203,74.1,69.3,0,19.971107,200,96,75.7,67.8,0,45.068554,100.0,199,74.9,67.4,0,42.627014,200,202,75.5,69.4,0,29.156626,200.0,0,75.0,76.3,0,0.0,0.0,204,75.7,69.5,0,31.802643,200.0,202,75.6,72.2,0,28.076876,200.0,202,76.4,71.6,0,34.31927,200.0,152,74.8,70.8,0,29.59696,150,202,75.1,70.4,0,32.172523,200.0,199,75.3,69.3,0,34.984875,200,102,75.9,67.3,0,47.87041,100.0,203,75.7,66.8,0,42.83249,200.0,201,75.6,69.6,0,35.899544,200.0,98,75.8,71.6,0,27.11,100.0,202,75.0,72.4,0,29.099932,200,104,75.8,71.8,0,28.0651,100,105,75.8,72.1,0,29.870129,100.0,105,75.3,281.5,0,29.293829,100,202,75.1,70.9,0,33.88468,200.0,198,75.7,69.2,0,43.38028,200.0,92,76.2,71.5,0,34.86897,100.0,103,75.4,68.9,0,35.91795,100.0,205,75.5,68.2,0,29.411074,200.0,101,74.1,71.7,0,36.98754,100,206,76.1,67.0,0,49.02837,200,99,76.0,72.3,0,26.335007,100.0,115,75.8,69.9,0,29.5036,100.0,0,0,0,0,0,0,204,75.4,69.8,0,35.12078,200.0,212,75.5,67.2,0,46.7934,200,210,76.0,73.9,0,31.966856,200.0,205,76.0,72.5,0,31.940403,200.0,100,76.0,73.0,0,41.31507,100.0,103,75.8,72.6,0,23.623774,100.0,100,74.9,71.9,0,31.646654,100,200,74.7,70.8,0,24.601831,200,203,75.1,70.1,0,31.806015,200.0,99,74.5,68.8,0,40.8225,100,205,74.3,67.9,0,34.25041,200,83.5,80.2,88.8,146,102.9,119.0,-0.6,0.0,29.74
20180722,610,73.7,99.6,37.3257722,30.376275,261,49.6,44.4,4.15,88.0,83.0,-0.2,3.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,83.9,74.1,74.9,0.0,0.0,0.0,62.4,0.0,0,74.5,0.0,63.4,0.8125,58.7,0,0,-0.2,1.4,0,0,0,75.3,74.5,59.5,30.0,15,93.4,65.63636,40.8,0,68,2.93,63.4,0.8125,69.8,0,0,85.7,86.3,13.8,4.3,1.7,15,15,99.5,60.2,100.0,100,84.0,0,71.6,0.65,66.034485,65.534485,0,12.0,0,0,1,51.3,1,72,156,81.6,0,0.0,0.0,77.07069,60.716316,0.0,71.4,69.4,1.0,2200.0,13,74.1,74.5,0,100.0,260.0,1,72.2,75.0,0,0.0,0,-10,73.9,73.5,0,0.0,0.0,1277,80.3,76.2,0,0.0,700,132,75.5,74.2,0,0.0,0.0,52,75.9,75.7,0,0.0,0.0,-1,75.9,76.0,0,0.0,0.0,48,72.8,76.0,0,0.0,0,42,74.1,76.0,0,0.0,0.0,3,73.2,76.1,0,99.908875,950,-3,0,74.9,0,0.012046741,0,-3,73.6,74.4,0,0.0,0,102,75.3,64.4,0,43.571655,100.0,202,73.6,65.1,0,33.594772,200,203,74.0,64.4,0,37.842247,200,203,76.3,65.5,0,23.82036,200.0,94,75.6,69.7,0,35.731438,100.0,206,75.0,67.4,0,31.572393,200,203,75.7,68.1,0,27.876972,200.0,102,75.0,69.6,0,31.256119,100,197,75.3,68.5,0,29.867813,200.0,104,74.1,67.0,0,33.95666,100,100,75.5,63.4,0,42.433117,100.0,102,74.6,64.4,0,42.081684,100,204,75.4,65.0,0,38.34845,200.0,99,75.2,68.1,0,26.634329,100.0,215,73.2,66.2,0,40.63233,200,198,75.7,69.5,0,35.791405,200.0,202,75.4,67.2,0,23.138832,200.0,102,74.9,78.4,0,33.551537,100,216,74.5,64.3,0,32.171173,200,204,74.0,65.0,0,19.971107,200,96,75.6,63.3,0,45.068554,100.0,201,74.8,63.1,0,42.627014,200,204,75.5,64.8,0,29.156626,200.0,0,75.0,75.7,0,0.0,0.0,205,75.6,65.1,0,31.802643,200.0,202,75.4,68.3,0,28.076876,200.0,203,76.4,67.4,0,34.31927,200.0,154,74.5,66.7,0,29.59696,150,201,75.1,65.9,0,32.172523,200.0,200,75.2,64.8,0,34.984875,200,102,75.7,63.0,0,47.87041,100.0,203,75.6,62.6,0,42.83249,200.0,205,75.5,65.1,0,35.899544,200.0,99,75.8,67.5,0,27.11,100.0,203,74.9,69.5,0,29.099932,200,106,75.6,67.8,0,28.0651,100,106,75.7,68.2,0,29.870129,100.0,106,75.2,281.6,0,29.293829,100,200,75.0,66.5,0,33.88468,200.0,200,75.5,64.9,0,43.38028,200.0,92,76.2,67.1,0,34.86897,100.0,104,75.4,64.7,0,35.91795,100.0,207,75.4,63.7,0,29.411074,200.0,102,74.0,67.4,0,36.98754,100,213,75.5,62.6,0,49.02837,200,99,76.0,68.3,0,26.335007,100.0,115,75.7,65.5,0,29.5036,100.0,0,0,0,0,0,0,208,75.4,65.3,0,35.12078,200.0,215,75.2,62.9,0,46.7934,200,212,76.0,70.2,0,31.966856,200.0,205,75.9,68.4,0,31.940403,200.0,100,76.0,69.0,0,41.31507,100.0,103,75.8,68.5,0,23.623774,100.0,101,74.8,67.6,0,31.646654,100,202,74.5,66.3,0,24.601831,200,205,75.1,65.4,0,31.806015,200.0,99,74.1,64.3,0,40.8225,100,203,74.2,63.5,0,34.25041,200,83.6,80.2,88.8,149,103.0,119.1,1.2,-0.1,29.76
20180722,615,73.4,99.6,37.04878127,30.376275,260,48.7,44.2,4.15,86.4,81.8,-0.2,3.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,84.0,74.0,74.8,0.0,0.0,0.0,62.4,0.0,0,74.5,0.0,63.4,0.8125,60.1,0,0,-0.2,1.4,0,0,0,75.1,74.3,58.2,30.0,15,88.2,65.63636,40.8,0,68,2.92,63.4,0.8125,68.3,0,0,88.3,87.0,13.7,4.8,1.5,15,15,99.9,59.55,100.0,100,67.0,0,71.6,0.95,66.034485,65.534485,0,12.1,0,0,1,61.6,1,72,159,81.7,0,0.0,0.0,76.62019,61.36342,0.0,71.4,69.4,1.0,2200.0,14,74.1,74.5,0,100.0,260.0,1,72.2,75.0,0,0.0,0,-10,74.0,73.5,0,0.0,0.0,1277,80.3,76.2,0,0.0,700,137,75.4,74.2,0,0.0,0.0,52,75.9,75.6,0,0.0,0.0,-1,75.9,76.0,0,0.0,0.0,49,72.8,76.0,0,0.0,0,41,74.1,76.0,0,0.0,0.0,3,73.2,76.1,0,99.908875,950,-4,0,75.0,0,0.012046741,0,-4,73.6,74.4,0,0.0,0,102,75.1,61.6,0,43.571655,100.0,204,73.1,62.2,0,33.594772,200,203,73.5,61.7,0,37.842247,200,203,76.2,62.5,0,23.82036,200.0,96,75.6,66.6,0,35.731438,100.0,204,74.8,64.2,0,31.188375,200,202,75.7,64.9,0,27.876972,200.0,103,74.8,66.6,0,31.256119,100,196,75.2,65.3,0,29.867813,200.0,103,73.8,64.0,0,33.95666,100,100,75.4,60.8,0,42.433117,100.0,104,74.5,61.5,0,42.081684,100,205,75.1,62.1,0,38.34845,200.0,100,75.2,65.0,0,26.634329,100.0,214,73.0,63.2,0,40.63233,200,199,75.6,66.4,0,35.791405,200.0,204,75.3,64.1,0,23.138832,200.0,102,74.7,78.4,0,33.551537,100,201,74.2,61.4,0,32.171173,200,202,73.7,62.3,0,19.971107,200,96,75.5,60.5,0,45.068554,100.0,202,74.7,60.5,0,42.627014,200,205,75.3,61.8,0,29.156626,200.0,0,75.0,75.3,0,0.0,0.0,208,75.5,62.2,0,31.802643,200.0,202,75.2,65.2,0,28.076876,200.0,204,76.3,64.2,0,34.31927,200.0,154,74.2,63.7,0,29.59696,150,203,75.0,62.7,0,32.172523,200.0,204,75.1,61.7,0,34.984875,200,103,75.5,60.3,0,47.87041,100.0,202,75.2,60.1,0,42.83249,200.0,204,75.4,62.1,0,35.899544,200.0,99,75.8,64.4,0,27.11,100.0,200,74.8,67.4,0,29.099932,200,105,75.2,64.6,0,28.0651,100,107,75.6,65.2,0,29.870129,100.0,107,75.1,281.7,0,29.293829,100,200,74.9,63.3,0,33.88468,200.0,202,75.2,61.9,0,43.38028,200.0,95,76.1,63.8,0,34.86897,100.0,104,75.4,62.1,0,35.91795,100.0,208,75.3,61.0,0,29.411074,200.0,101,74.0,64.1,0,36.98754,100,207,74.7,59.9,0,49.02837,200,101,76.0,65.0,0,26.335007,100.0,118,75.5,62.4,0,29.5036,100.0,0,0,0,0,0,0,203,75.3,62.2,0,35.12078,200.0,213,74.8,60.2,0,46.7934,200,212,75.8,67.0,0,31.966856,200.0,205,75.8,65.1,0,31.940403,200.0,100,75.8,65.8,0,41.31507,100.0,105,75.6,65.3,0,23.623774,100.0,101,74.6,64.4,0,31.646654,100,201,74.3,63.3,0,24.601831,200,205,75.1,62.2,0,31.806015,200.0,99,73.7,61.4,0,40.8225,100,203,74.0,60.7,0,34.25041,200,83.6,80.3,88.9,146,103.0,119.2,1.2,0.0,29.76
20180722,620,73.1,99.6,36.76709077,30.376275,261,48.3,43.9,4.15,84.2,79.9,-0.2,3.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,84.1,73.8,74.7,0.0,0.0,0.0,62.4,0.0,0,74.5,0.0,63.4,0.8125,59.9,0,0,-0.2,1.4,0,0,0,74.9,74.1,56.9,30.0,15,82.8,65.63636,42.9,0,68,2.91,63.4,0.8125,67.1,0,0,89.7,86.8,13.4,4.4,2.0,15,15,99.9,58.9,100.0,100,50.1,0,71.6,1.05,66.034485,65.534485,0,12.1,0,0,1,69.6,1,72,158,81.7,0,0.0,0.0,76.19065,61.98043,0.0,71.4,69.5,1.0,2200.0,14,74.1,74.4,0,100.0,260.0,1,72.2,75.0,0,0.0,0,-10,74.0,73.6,0,0.0,0.0,1277,80.3,76.3,0,0.0,700,135,75.5,74.2,0,0.0,0.0,52,75.9,75.7,0,0.0,0.0,-2,75.9,76.0,0,0.0,0.0,52,72.8,76.0,0,0.0,0,41,74.1,76.0,0,0.0,0.0,2,73.2,76.2,0,99.908875,950,-5,0,75.0,0,0.012046741,0,-3,73.6,74.4,0,0.0,0,103,75.0,59.9,0,43.571655,100.0,204,72.6,60.5,0,33.594772,200,203,73.0,60.1,0,37.842247,200,203,76.1,60.6,0,23.82036,200.0,95,75.5,64.4,0,35.731438,100.0,202,74.7,62.1,0,31.188375,200,204,75.6,62.7,0,27.876972,200.0,102,74.7,64.4,0,31.256119,100,196,75.1,63.2,0,29.867813,200.0,103,73.5,62.0,0,33.95666,100,100,75.3,59.4,0,42.433117,100.0,104,74.4,59.9,0,42.081684,100,207,75.0,60.3,0,38.34845,200.0,100,75.1,63.0,0,26.634329,100.0,212,72.8,61.3,0,40.63233,200,202,75.4,64.1,0,35.791405,200.0,204,75.1,61.9,0,23.138832,200.0,103,74.5,78.4,0,33.551537,100,198,73.9,59.7,0,32.171173,200,205,73.5,60.7,0,19.971107,200,97,75.3,59.1,0,45.068554,100.0,204,74.5,59.1,0,42.627014,200,204,75.2,60.0,0,29.156626,200.0,-1,75.0,74.9,0,0.0,0.0,207,75.4,60.3,0,31.802643,200.0,203,75.0,63.2,0,28.076876,200.0,205,76.3,62.0,0,34.31927,200.0,154,73.9,61.7,0,29.59696,150,203,75.0,60.7,0,32.172523,200.0,205,75.0,60.0,0,34.984875,200,103,75.3,59.0,0,47.87041,100.0,203,74.9,58.8,0,42.83249,200.0,205,75.3,60.3,0,35.899544,200.0,99,75.7,62.2,0,27.11,100.0,203,74.6,66.0,0,29.099932,200,107,74.9,62.5,0,28.0651,100,107,75.6,63.0,0,29.870129,100.0,107,74.9,281.7,0,28.892847,100,203,74.8,61.2,0,33.88468,200.0,203,75.0,60.2,0,43.38028,200.0,93,76.0,61.7,0,34.86897,100.0,104,75.4,60.7,0,35.91795,100.0,208,75.2,59.4,0,29.411074,200.0,101,74.0,62.0,0,36.98754,100,220,74.2,58.5,0,49.02837,200,101,76.0,62.8,0,26.335007,100.0,121,75.3,60.5,0,29.5036,100.0,0,0,0,0,0,0,205,75.2,60.3,0,35.12078,200.0,218,74.4,58.8,0,46.7934,200,213,75.7,64.5,0,31.966856,200.0,206,75.5,62.9,0,31.940403,200.0,100,75.6,63.4,0,41.31507,100.0,105,75.5,62.9,0,23.623774,100.0,101,74.3,62.2,0,31.646654,100,202,74.1,61.4,0,24.601831,200,207,75.0,60.2,0,31.806015,200.0,99,73.3,59.7,0,40.8225,100,204,73.8,59.1,0,34.25041,200,83.7,80.3,88.7,145,103.0,119.2,1.2,0.1,29.77
20180722,625,72.5,99.6,36.22289526,30.376275,258,47.7,43.5,4.15,81.8,77.7,-0.1,4.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,83.7,72.6,74.55,0.0,0.0,0.0,62.4,0.0,0,74.0,0.0,63.4,0.8125,64.9,0,0,-0.2,1.4,0,0,0,74.6,73.7,56.3,30.0,15,77.0,65.63636,39.4,0,68,2.93,63.4,0.8125,66.2,0,0,90.0,86.8,11.2,4.8,1.6,15,15,100.0,61.8,100.0,100,36.8,0,69.6,1.1,66.034485,65.534485,0,12.3,0,0,1,75.4,1,72,160,81.7,0,0.0,0.0,75.78206,62.567337,0.0,71.4,69.5,1.0,2200.0,15,74.1,74.7,0,100.0,260.0,2,72.2,75.0,0,0.0,0,-10,74.0,73.6,0,0.0,0.0,1277,80.3,76.3,0,0.0,700,138,75.4,74.2,0,0.0,0.0,52,76.0,75.7,0,0.0,0.0,-1,75.9,76.0,0,0.0,0.0,49,72.8,76.0,0,0.0,0,41,74.1,76.0,0,0.0,0.0,3,73.2,76.4,0,99.908875,950,-4,0,75.0,0,0.012046741,0,-3,73.6,74.4,0,0.0,0,103,74.9,58.8,0,43.571655,100.0,204,72.2,59.4,0,33.594772,200,203,72.5,59.1,0,37.842247,200,203,76.0,59.4,0,23.82036,200.0,96,75.4,62.7,0,35.731438,100.0,204,74.5,60.5,0,31.188375,200,201,75.4,61.1,0,27.876972,200.0,102,74.5,62.9,0,31.256119,100,195,75.0,61.6,0,29.867813,200.0,105,73.2,60.6,0,33.95666,100,101,75.2,58.5,0,42.433117,100.0,105,74.2,58.9,0,42.081684,100,208,74.8,59.1,0,38.34845,200.0,100,75.1,61.5,0,26.634329,100.0,212,72.7,60.0,0,40.63233,200,199,75.2,62.4,0,35.791405,200.0,203,74.9,60.5,0,23.138832,200.0,103,74.3,78.4,0,33.551537,100,218,73.6,58.5,0,32.171173,200,209,73.3,59.6,0,19.971107,200,96,75.2,58.2,0,45.068554,100.0,206,74.3,58.2,0,42.627014,200,207,75.0,58.9,0,29.156626,200.0,-1,75.0,74.6,0,0.0,0.0,207,75.2,59.1,0,31.381039,200.0,203,74.7,61.7,0,28.076876,200.0,206,76.2,60.5,0,34.31927,200.0,155,73.6,60.4,0,29.59696,150,204,74.9,59.5,0,32.172523,200.0,205,74.8,58.8,0,34.984875,200,103,75.1,58.1,0,47.87041,100.0,203,74.6,57.9,0,42.83249,200.0,204,75.1,59.1,0,35.899544,200.0,99,75.7,60.8,0,27.11,100.0,206,74.4,65.3,0,29.099932,200,107,74.4,61.0,0,28.0651,100,108,75.5,61.5,0,29.870129,100.0,109,74.6,281.8,0,28.892847,100,201,74.7,59.9,0,33.88468,200.0,204,74.7,59.1,0,43.38028,200.0,94,75.9,60.3,0,34.86897,100.0,103,75.3,59.8,0,35.91795,100.0,209,75.1,58.5,0,29.411074,200.0,101,73.9,60.5,0,36.98754,100,222,73.5,57.6,0,49.02837,200,101,75.9,61.2,0,26.335007,100.0,126,75.1,59.3,0,29.5036,100.0,0,0,0,0,0,0,208,75.0,59.2,0,35.12078,200.0,210,74.0,57.9,0,46.389164,200,213,75.5,62.7,0,31.966856,200.0,206,75.2,61.2,0,31.940403,200.0,101,75.4,61.7,0,41.31507,100.0,104,75.3,61.2,0,23.623774,100.0,102,74.1,60.7,0,31.646654,100,207,73.8,60.1,0,24.601831,200,209,74.9,58.9,0,31.806015,200.0,99,73.0,58.6,0,40.8225,100,205,73.6,58.1,0,34.25041,200,83.7,80.3,88.8,146,103.1,119.3,1.2,-0.1,29.77
20180722,630,72.4,99.6,36.13293509,30.376275,260,47.6,43.8,4.2,79.6,75.8,-0.2,4.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,83.4,72.5,74.4,0.0,0.0,0.0,62.4,0.0,0,73.6,0.0,63.4,0.8125,64.4,0,0,-0.2,1.4,0,0,0,74.4,73.5,55.7,30.0,15,71.0,65.63636,39.2,0,68,2.92,63.4,0.8125,65.1,0,0,90.7,87.3,10.0,4.5,1.4,15,15,100.0,64.7,100.0,100,36.7,0,69.6,1.1,66.034485,65.534485,0,12.5,0,0,1,79.2,1,72,160,81.8,0,0.0,0.0,75.39443,63.124146,0.0,71.4,69.5,1.0,2200.0,14,74.1,74.8,0,100.0,260.0,2,72.2,75.0,0,0.0,0,-10,74.0,73.6,0,0.0,0.0,1277,80.3,76.3,0,0.0,700,136,75.4,74.2,0,0.0,0.0,52,76.0,75.7,0,0.0,0.0,-2,76.0,76.0,0,0.0,0.0,50,72.8,76.0,0,0.0,0,43,74.1,76.0,0,0.0,0.0,2,73.2,76.3,0,99.908875,950,-4,0,75.0,0,0.012046741,0,-3,73.6,74.4,0,0.0,0,103,74.7,58.1,0,43.571655,100.0,204,71.8,58.6,0,33.594772,200,203,72.2,58.3,0,37.842247,200,205,75.9,58.5,0,23.82036,200.0,97,75.4,61.4,0,35.731438,100.0,205,74.4,59.5,0,31.188375,200,202,75.2,59.9,0,27.876972,200.0,102,74.2,61.7,0,31.256119,100,194,74.9,60.4,0,29.867813,200.0,105,73.0,59.5,0,33.95666,100,101,75.1,57.8,0,42.433117,100.0,105,74.1,58.1,0,42.081684,100,207,74.6,58.3,0,38.34845,200.0,101,75.0,60.4,0,26.634329,100.0,213,72.5,59.0,0,40.63233,200,200,75.1,61.1,0,35.791405,200.0,205,74.8,59.4,0,23.138832,200.0,103,74.0,78.4,0,33.551537,100,197,73.3,57.7,0,32.171173,200,207,73.1,58.9,0,19.971107,200,97,75.2,57.5,0,45.068554,100.0,205,74.2,57.6,0,42.627014,200,204,74.9,58.1,0,29.156626,200.0,-1,74.9,74.3,0,0.0,0.0,207,75.1,58.2,0,31.381039,200.0,203,74.5,60.6,0,28.076876,200.0,205,76.0,59.4,0,34.31927,200.0,155,73.3,59.4,0,29.59696,150,199,74.8,58.6,0,32.172523,200.0,205,74.7,58.0,0,34.984875,200,103,74.9,57.4,0,47.87041,100.0,202,74.3,57.2,0,42.83249,200.0,203,75.0,58.3,0,35.899544,200.0,98,75.6,59.7,0,27.11,100.0,206,74.2,64.5,0,29.099932,200,108,74.2,59.9,0,28.0651,100,108,75.3,60.4,0,29.870129,100.0,109,74.3,282.0,0,28.892847,100,202,74.5,58.9,0,33.88468,200.0,204,74.5,58.3,0,43.38028,200.0,95,75.8,59.3,0,34.86897,100.0,104,75.3,59.2,0,35.91795,100.0,210,74.9,57.8,0,29.411074,200.0,100,73.8,59.5,0,36.98754,100,223,73.0,56.9,0,49.02837,200,102,75.9,60.1,0,26.335007,100.0,124,74.9,58.3,0,29.5036,100.0,0,0,0,0,0,0,208,74.9,58.3,0,35.12078,200.0,210,73.6,57.1,0,46.389164,200,215,75.4,61.3,0,31.966856,200.0,207,74.9,60.0,0,31.940403,200.0,101,75.2,60.5,0,41.31507,100.0,105,75.1,60.1,0,23.623774,100.0,103,73.9,59.7,0,31.646654,100,204,73.6,59.3,0,24.601831,200,208,74.9,58.0,0,31.806015,200.0,99,72.7,57.8,0,40.8225,100,206,73.4,57.3,0,34.25041,200,83.8,80.4,88.8,145,103.1,119.5,1.2,0.1,29.77
20180722,635,72.4,99.6,36.13293509,30.376275,259,47.4,43.8,4.25,78.0,74.5,-0.1,4.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.25,7.5,200,83.4,72.4,74.25,0.0,0.0,0.0,62.4,0.0,0,73.4,0.0,63.4,0.8125,64.4,0,0,-0.2,1.4,0,0,0,74.3,73.3,55.8,30.0,15,65.0,65.63636,40.8,0,68,2.92,63.4,0.8125,64.5,0,0,91.4,86.9,13.7,4.8,1.5,15,15,100.0,65.3,100.0,100,35.3,0,69.6,1.15,66.034485,65.534485,0,12.5,0,0,1,81.6,1,72,157,81.8,0,0.0,0.0,75.02893,63.64915,0.0,71.4,69.5,1.0,2200.0,14,74.1,74.8,0,100.0,260.0,2,72.3,75.0,0,0.0,0,-10,74.0,73.7,0,0.0,0.0,1277,80.3,76.3,0,0.0,700,135,75.5,74.2,0,0.0,0.0,52,76.0,75.7,0,0.0,0.0,-1,76.0,76.0,0,0.0,0.0,50,72.8,76.1,0,0.0,0,41,74.1,76.0,0,0.0,0.0,3,73.2,76.3,0,99.908875,950,-4,0,75.0,0,0.012046741,0,-3,73.6,74.4,0,0.0,0,103,74.6,57.8,0,43.571655,100.0,204,71.5,58.3,0,33.594772,200,204,71.9,58.0,0,37.842247,200,205,75.8,58.1,0,23.82036,200.0,97,75.3,60.6,0,35.731438,100.0,203,74.2,58.8,0,31.188375,200,204,75.0,59.1,0,27.876972,200.0,103,74.1,60.9,0,31.256119,100,195,74.8,59.7,0,29.867813,200.0,105,72.8,58.9,0,33.95666,100,101,74.9,57.6,0,42.433117,100.0,105,73.9,57.9,0,42.081684,100,207,74.4,57.9,0,38.34845,200.0,101,74.9,59.8,0,26.634329,100.0,213,72.3,58.5,0,40.63233,200,200,74.9,60.2,0,35.791405,200.0,203,74.6,58.7,0,23.138832,200.0,104,73.8,78.4,0,33.551537,100,215,73.0,57.4,0,32.171173,200,208,72.9,58.5,0,19.971107,200,97,75.1,57.3,0,45.068554,100.0,205,74.0,57.4,0,42.627014,200,205,74.8,57.7,0,29.156626,200.0,-1,74.9,74.1,0,0.0,0.0,206,75.0,57.8,0,31.381039,200.0,203,74.3,59.9,0,28.076876,200.0,206,75.9,58.7,0,34.31927,200.0,155,73.1,58.9,0,29.59696,150,202,74.7,58.1,0,32.172523,200.0,203,74.6,57.6,0,34.984875,200,103,74.8,57.2,0,47.87041,100.0,203,74.1,57.0,0,42.83249,200.0,205,74.9,57.9,0,35.899544,200.0,99,75.5,59.1,0,27.11,100.0,205,74.0,64.0,0,29.099932,200,109,73.9,59.2,0,28.0651,100,105,75.2,59.7,0,29.870129,100.0,103,74.1,281.8,0,28.402763,100,202,74.4,58.4,0,33.88468,200.0,204,74.4,57.9,0,43.38028,200.0,94,75.7,58.7,0,34.86897,100.0,104,75.2,58.9,0,35.91795,100.0,211,74.8,57.5,0,29.411074,200.0,101,73.8,58.9,0,36.98754,100,230,72.5,56.7,0,49.02837,200,101,75.8,59.4,0,26.335007,100.0,126,74.7,57.9,0,29.5036,100.0,0,0,0,0,0,0,204,74.8,57.9,0,35.12078,200.0,215,73.3,56.9,0,46.389164,200,215,75.3,60.3,0,31.966856,200.0,206,74.6,59.3,0,31.940403,200.0,101,75.0,59.7,0,41.31507,100.0,105,75.0,59.4,0,23.623774,100.0,102,73.7,59.0,0,31.646654,100,207,73.4,58.8,0,24.601831,200,208,74.7,57.6,0,31.806015,200.0,99,72.4,57.4,0,40.8225,100,206,73.2,57.0,0,34.25041,200,83.8,80.4,88.8,145,103.1,119.1,1.2,-0.1,29.77
20180722,640,72.3,99.6,36.04318443,30.376275,255,47.1,43.5,4.3,77.1,73.6,-0.2,4.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.3,7.5,200,82.8,72.2,74.1,0.0,0.0,0.0,62.4,0.0,0,73.2,0.0,63.4,0.8125,64.8,0,0,-0.2,1.4,0,0,0,74.1,73.2,55.9,30.0,15,59.0,65.63636,39.2,0,68,2.92,63.4,0.8125,64.0,0,0,92.0,87.0,11.0,4.3,1.9,15,15,100.0,65.9,100.0,100,34.2,0,69.6,1.15,66.034485,65.534485,0,12.7,0,0,1,83.2,1,72,156,81.8,0,0.0,0.0,74.683136,64.14587,0.0,71.4,69.5,1.0,2200.0,13,74.2,74.9,0,100.0,260.0,2,72.3,75.0,0,0.0,0,-10,74.0,73.7,0,0.0,0.0,1278,80.3,76.3,0,0.0,700,137,75.5,74.2,0,0.0,0.0,52,76.0,75.7,0,0.0,0.0,-1,76.0,76.0,0,0.0,0.0,46,72.8,76.0,0,0.0,0,40,74.1,76.0,0,0.0,0.0,3,73.2,76.3,0,99.908875,950,-4,0,75.0,0,0.012046741,0,-3,73.6,74.5,0,0.0,0,103,74.5,57.6,0,43.571655,100.0,205,71.2,58.0,0,33.594772,200,204,71.6,57.8,0,37.842247,200,207,75.6,57.9,0,23.82036,200.0,97,75.3,60.1,0,35.731438,100.0,205,74.0,58.5,0,31.188375,200,203,74.9,58.6,0,27.876972,200.0,103,73.9,60.4,0,31.256119,100,193,74.7,59.2,0,29.867813,200.0,105,72.7,58.5,0,33.95666,100,101,74.9,57.5,0,42.433117,100.0,105,73.8,57.7,0,42.081684,100,208,74.2,57.7,0,38.34845,200.0,100,74.9,59.4,0,26.634329,100.0,214,72.2,58.2,0,40.63233,200,201,74.8,59.6,0,35.791405,200.0,203,74.5,58.3,0,23.138832,200.0,103,73.7,78.4,0,33.551537,100,195,72.8,57.2,0,32.171173,200,206,72.7,58.3,0,19.971107,200,97,75.0,57.2,0,45.068554,100.0,205,73.9,57.3,0,42.627014,200,206,74.7,57.5,0,29.156626,200.0,0,74.9,73.8,0,0.0,0.0,206,74.9,57.6,0,31.381039,200.0,203,74.2,59.4,0,28.076876,200.0,208,75.8,58.3,0,34.31927,200.0,156,72.8,58.6,0,29.59696,150,204,74.7,57.8,0,32.172523,200.0,203,74.4,57.4,0,34.984875,200,103,74.7,57.1,0,47.87041,100.0,202,73.8,56.9,0,42.83249,200.0,207,74.8,57.7,0,35.899544,200.0,100,75.5,58.7,0,27.11,100.0,206,73.7,63.9,0,29.099932,200,108,73.6,58.8,0,28.0651,100,106,75.1,59.2,0,29.870129,100.0,104,73.9,281.8,0,28.402763,100,201,74.3,58.1,0,33.88468,200.0,205,74.2,57.7,0,43.38028,200.0,95,75.6,58.4,0,34.86897,100.0,104,75.2,58.8,0,35.91795,100.0,210,74.7,57.4,0,29.411074,200.0,101,73.7,58.5,0,36.98754,100,236,72.1,56.6,0,49.02837,200,100,75.8,58.9,0,26.335007,100.0,126,74.5,57.7,0,29.5036,100.0,0,0,0,0,0,0,205,74.7,57.7,0,35.12078,200.0,213,73.0,56.8,0,46.389164,200,216,75.2,59.7,0,31.966856,200.0,207,74.3,58.9,0,31.940403,200.0,101,74.8,59.1,0,41.31507,100.0,107,74.9,58.9,0,23.623774,100.0,102,73.5,58.7,0,31.646654,100,206,73.2,58.5,0,24.183893,200,210,74.7,57.3,0,31.806015,200.0,100,72.1,57.3,0,40.8225,100,205,73.0,56.9,0,34.25041,200,83.8,80.4,88.7,146,103.2,119.3,-0.3,0.4,29.77
20180722,645,72.2,99.6,35.95364268,30.376275,256,47.2,43.9,4.3,76.5,73.3,-0.1,4.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.3,7.5,200,82.8,72.1,73.95,0.0,0.0,0.0,62.4,0.0,0,73.1,0.0,63.4,0.8125,64.5,0,0,-0.2,1.4,0,0,0,74.0,73.0,56.45,30.0,15,53.2,65.63636,40.1,0,68,2.92,63.4,0.8125,63.4,0,0,92.2,87.2,11.1,4.5,1.1,15,15,100.0,65.75,100.0,100,34.5,0,69.6,1.15,66.034485,65.534485,0,12.8,0,0,1,84.8,1,72,158,81.8,0,0.0,0.0,74.35724,64.61399,0.0,71.4,69.5,1.0,2200.0,14,74.2,75.1,0,100.0,260.0,1,72.3,75.1,0,0.0,0,-10,74.0,73.8,0,0.0,0.0,1277,80.3,76.3,0,0.0,700,133,75.5,74.2,0,0.0,0.0,52,76.0,75.7,0,0.0,0.0,-2,76.0,76.0,0,0.0,0.0,48,72.8,76.0,0,0.0,0,42,74.1,76.0,0,0.0,0.0,3,73.3,76.3,0,99.908875,950,-5,0,75.0,0,0.012046741,0,-4,73.6,74.5,0,0.0,0,103,74.4,57.6,0,43.571655,100.0,205,71.0,58.1,0,33.594772,200,204,71.4,57.9,0,37.842247,200,203,75.5,57.8,0,23.389221,200.0,97,75.2,59.7,0,35.731438,100.0,205,74.0,58.3,0,31.188375,200,204,74.8,58.4,0,27.876972,200.0,103,73.8,60.2,0,31.256119,100,195,74.6,59.0,0,29.867813,200.0,104,72.5,58.4,0,33.95666,100,102,74.8,57.6,0,42.433117,100.0,104,73.7,57.8,0,42.081684,100,207,74.1,57.7,0,38.34845,200.0,101,74.8,59.2,0,26.634329,100.0,214,72.0,58.1,0,40.63233,200,199,74.6,59.4,0,35.791405,200.0,204,74.3,58.1,0,23.138832,200.0,103,73.5,78.4,0,33.551537,100,201,72.6,57.2,0,32.171173,200,204,72.5,58.4,0,19.971107,200,97,74.9,57.2,0,45.068554,100.0,206,73.7,57.4,0,42.627014,200,206,74.6,57.5,0,29.156626,200.0,-1,74.8,73.6,0,0.0,0.0,208,74.8,57.5,0,31.381039,200.0,204,74.0,59.3,0,28.076876,200.0,207,75.7,58.1,0,34.31927,200.0,155,72.6,58.5,0,29.59696,150,205,74.6,57.8,0,32.172523,200.0,203,74.3,57.4,0,34.984875,200,103,74.5,57.2,0,47.87041,100.0,203,73.6,57.1,0,42.83249,200.0,204,74.7,57.7,0,35.899544,200.0,99,75.4,58.5,0,27.11,100.0,208,73.6,63.9,0,29.099932,200,109,73.4,58.5,0,28.0651,100,107,75.0,59.0,0,29.870129,100.0,104,73.7,282.0,0,28.402763,100,203,74.2,58.0,0,33.88468,200.0,206,74.1,57.7,0,43.38028,200.0,96,75.5,58.3,0,34.86897,100.0,104,75.2,58.9,0,35.91795,100.0,213,74.5,57.4,0,29.411074,200.0,101,73.7,58.4,0,36.98754,100,241,71.7,56.7,0,49.02837,200,102,75.7,58.8,0,26.335007,100.0,136,74.3,57.6,0,29.5036,100.0,0,0,0,0,0,0,209,74.6,57.7,0,35.12078,200.0,215,72.8,56.9,0,46.389164,200,216,75.1,59.4,0,31.966856,200.0,207,74.2,58.7,0,31.940403,200.0,101,74.7,58.9,0,41.31507,100.0,107,74.7,58.7,0,23.623774,100.0,102,73.4,58.6,0,31.646654,100,205,73.0,58.4,0,24.183893,200,210,74.6,57.3,0,31.806015,200.0,99,71.8,57.3,0,40.8225,100,205,72.9,56.9,0,34.25041,200,83.9,80.5,88.8,144,103.2,119.5,-0.1,1.7,29.77
20180722,650,72.0,99.6,35.77518345,30.376275,252,46.7,43.7,4.4,75.7,72.7,-0.1,5.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.4,7.5,200,82.8,72.2,73.8,0.0,0.0,0.0,62.4,0.0,0,73.1,0.0,63.4,0.8125,64.6,0,0,-0.2,1.4,0,0,0,73.9,72.8,57.0,30.0,15,47.9,65.63636,39.5,0,68,2.94,63.4,0.8125,63.1,0,0,93.4,87.1,9.9,4.7,2.0,15,15,100.0,65.6,100.0,100,35.8,0,69.6,1.15,66.034485,65.534485,0,12.6,0,0,1,85.5,1,72,156,81.9,0,0.0,0.0,74.05341,65.05041,0.0,71.5,69.5,1.0,2200.0,15,74.2,75.1,0,100.0,260.0,1,72.3,75.1,0,0.0,0,-10,74.0,73.7,0,0.0,0.0,1278,80.3,76.3,0,0.0,700,135,75.5,74.2,0,0.0,0.0,52,76.0,75.7,0,0.0,0.0,-1,76.0,76.0,0,0.0,0.0,50,72.8,76.0,0,0.0,0,40,74.1,75.9,0,0.0,0.0,2,73.3,76.3,0,99.908875,950,-5,0,75.0,0,0.012046741,0,-4,73.6,74.5,0,0.0,0,103,74.3,58.0,0,43.571655,100.0,205,70.8,58.4,0,33.594772,200,203,71.2,58.3,0,37.842247,200,205,75.4,58.2,0,23.389221,200.0,96,75.1,59.7,0,35.731438,100.0,204,73.8,58.5,0,31.188375,200,205,74.7,58.5,0,27.876972,200.0,103,73.6,60.2,0,31.256119,100,195,74.5,59.1,0,29.867813,200.0,104,72.4,58.5,0,33.95666,100,102,74.8,58.1,0,42.433117,100.0,106,73.5,58.2,0,42.081684,100,209,73.9,58.0,0,38.34845,200.0,101,74.7,59.3,0,26.634329,100.0,212,71.9,58.3,0,40.63233,200,198,74.5,59.3,0,35.791405,200.0,204,74.2,58.3,0,23.138832,200.0,104,73.3,78.4,0,33.551537,100,205,72.4,57.6,0,32.171173,200,203,72.3,58.7,0,19.971107,200,98,74.8,57.7,0,45.068554,100.0,203,73.6,57.9,0,42.627014,200,207,74.5,57.8,0,29.156626,200.0,-1,74.8,73.4,0,0.0,0.0,207,74.7,57.9,0,31.381039,200.0,203,73.8,59.4,0,28.076876,200.0,208,75.6,58.2,0,34.31927,200.0,155,72.4,58.7,0,29.59696,150,205,74.5,58.1,0,32.172523,200.0,207,74.2,57.7,0,34.984875,200,103,74.4,57.7,0,47.87041,100.0,203,73.4,57.6,0,42.83249,200.0,205,74.6,58.0,0,35.899544,200.0,99,75.4,58.7,0,27.11,100.0,208,73.5,63.8,0,29.099932,200,110,73.2,58.7,0,28.0651,100,107,75.0,59.1,0,29.870129,100.0,105,73.5,281.7,0,28.402763,100,204,74.1,58.2,0,33.88468,200.0,209,73.9,58.0,0,43.38028,200.0,96,75.5,58.5,0,34.86897,100.0,104,75.1,59.3,0,35.91795,100.0,210,74.4,57.9,0,29.411074,200.0,100,73.6,58.6,0,36.98754,100,237,71.4,57.3,0,49.02837,200,101,75.6,58.9,0,26.335007,100.0,124,74.2,57.9,0,29.5036,100.0,0,0,0,0,0,0,207,74.4,58.1,0,35.12078,200.0,212,72.6,57.5,0,46.389164,200,216,75.0,59.3,0,31.966856,200.0,206,74.0,58.8,0,31.940403,200.0,101,74.5,59.0,0,41.31507,100.0,107,74.6,58.8,0,23.623774,100.0,103,73.2,58.7,0,31.646654,100,208,72.9,58.7,0,24.183893,200,211,74.5,57.6,0,31.806015,200.0,100,71.6,57.7,0,40.8225,100,206,72.7,57.4,0,34.25041,200,83.9,80.5,89.0,146,103.2,119.5,1.2,0.0,29.77
