20180722,655,72.0,99.6,35.76242882,30.376275,248,46.1,43.6,4.4,74.7,72.2,-0.2,5.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.4,7.5,200,82.9,72.1,73.8,0.0,0.0,0.0,62.4,0.0,0,73.1,0.0,63.4,0.8125,63.4,0,0,-0.2,1.4,0,0,0,73.8,72.9,58.75,30.0,15,43.3,65.63636,42.8,0,68,2.9,63.4,0.8125,62.7,0,0,94.9,86.6,13.9,4.4,1.5,15,15,100.0,65.2,100.0,100,34.5,0,69.6,1.2,66.034485,65.534485,0,12.6,0,0,1,86.0,1,72,156,80.6,0,99.950966,2000.0,73.770546,65.45673,0.0,71.5,69.5,1.0,2200.0,14,74.2,75.1,0,100.0,260.0,2,72.3,75.1,0,0.0,0,-10,74.0,73.8,0,0.0,0.0,1277,80.3,76.4,0,0.0,700,136,75.6,74.2,0,0.0,0.0,52,76.1,75.7,0,0.0,500.0,-1,76.1,76.0,0,0.0,250.0,51,72.8,76.1,0,0.0,0,41,74.1,75.9,0,0.0,0.0,2,73.3,76.3,0,99.908875,950,-4,0,75.1,0,0.012046741,0,-4,73.6,74.5,0,0.0,0,103,74.2,58.9,0,43.571655,100.0,205,70.6,59.3,0,33.594772,200,204,71.1,59.2,0,37.842247,200,206,75.4,59.0,0,23.389221,200.0,96,75.0,60.1,0,35.731438,100.0,204,73.7,59.1,0,31.188375,200,204,74.6,59.0,0,27.876972,200.0,102,73.6,60.6,0,31.256119,100,194,74.4,59.6,0,29.867813,200.0,104,72.3,59.2,0,33.95666,100,101,74.7,59.1,0,42.433117,100.0,104,73.4,59.0,0,42.081684,100,208,73.8,58.8,0,38.34845,200.0,101,74.7,59.8,0,26.634329,100.0,211,71.7,59.1,0,40.63233,200,196,74.4,59.7,0,35.791405,200.0,205,74.1,58.9,0,23.138832,200.0,103,73.2,78.4,0,33.551537,100,202,72.3,58.5,0,32.171173,200,206,72.1,59.5,0,19.971107,200,97,74.7,58.7,0,45.068554,100.0,204,73.5,58.9,0,42.627014,200,205,74.4,58.6,0,29.156626,200.0,0,74.7,73.2,0,0.0,0.0,207,74.6,58.7,0,31.381039,200.0,203,73.7,59.9,0,28.076876,200.0,207,75.6,58.8,0,34.31927,200.0,155,72.3,59.4,0,29.59696,150,203,74.5,58.8,0,32.172523,200.0,203,74.1,58.6,0,34.984875,200,103,74.4,58.7,0,47.87041,100.0,202,73.3,58.7,0,42.83249,200.0,202,74.5,58.9,0,35.899544,200.0,99,75.3,59.2,0,27.11,100.0,204,73.3,64.3,0,29.099932,200,111,73.0,59.2,0,28.0651,100,109,74.9,59.7,0,29.870129,100.0,105,73.3,281.9,0,28.402763,100,201,74.0,58.9,0,33.88468,200.0,207,73.8,58.9,0,43.38028,200.0,93,75.4,59.2,0,34.86897,100.0,103,75.1,60.0,0,35.91795,100.0,209,74.3,58.8,0,29.411074,200.0,102,73.6,59.2,0,36.98754,100,239,71.1,58.4,0,49.02837,200,100,75.4,59.4,0,26.335007,100.0,129,74.0,58.7,0,29.5036,100.0,0,0,0,0,0,0,207,74.3,58.8,0,35.12078,200.0,211,72.4,58.5,0,46.389164,200,214,74.9,59.6,0,31.966856,200.0,206,73.9,59.3,0,31.940403,200.0,101,74.4,59.4,0,41.31507,100.0,106,74.5,59.3,0,23.623774,100.0,102,73.1,59.3,0,31.646654,100,208,72.7,59.5,0,24.183893,200,210,74.4,58.3,0,31.806015,200.0,99,71.5,58.5,0,40.8225,100,206,72.6,58.4,0,34.25041,200,84.0,80.5,89.1,147,103.3,119.5,1.2,1.6,29.79
20180722,700,72.0,99.6,35.76242882,30.376275,244,45.8,43.6,4.45,73.8,71.6,-0.2,6.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.45,7.5,200,82.8,72.1,73.8,0.0,0.0,0.0,62.4,0.0,0,73.0,0.0,63.4,0.8125,63.2,0,0,-0.2,1.4,0,0,0,73.8,72.9,60.5,30.0,15,40.0,65.63636,38.3,0,68,2.9,63.4,0.8125,62.7,0,0,96.4,86.4,10.4,4.4,2.1,15,15,100.0,64.8,100.0,100,34.5,0,69.6,1.0,66.034485,65.534485,0,11.5,0,0,1,85.4,1,72,161,78.7,0,99.950966,2000.0,73.50864,65.832954,0.0,71.5,69.5,1.0,2200.0,16,74.2,75.2,0,100.0,260.0,1,72.3,75.1,0,0.0,0,-11,74.0,73.8,0,0.0,0.0,1277,80.3,76.4,0,0.0,700,133,75.6,74.2,0,0.0,0.0,52,76.1,75.9,0,100.0,500.0,-2,76.1,75.8,0,100.0,250.0,51,72.9,76.1,0,0.0,0,41,74.1,75.9,0,0.0,0.0,2,73.3,76.3,0,99.908875,950,-4,0,75.1,0,0.012046741,0,-3,73.7,74.5,0,0.0,0,103,74.1,60.5,0,43.571655,100.0,205,70.6,60.8,0,33.594772,200,204,71.0,60.8,0,37.842247,200,204,75.3,60.4,0,23.389221,200.0,98,75.0,61.0,0,35.731438,100.0,202,73.6,60.3,0,31.188375,200,201,74.5,60.2,0,27.876972,200.0,102,73.5,61.6,0,31.256119,100,193,74.4,60.7,0,29.867813,200.0,104,72.3,60.4,0,33.95666,100,101,74.6,60.9,0,42.433117,100.0,105,73.3,60.7,0,42.081684,100,208,73.7,60.3,0,38.34845,200.0,101,74.6,60.9,0,26.634329,100.0,210,71.6,60.5,0,40.63233,200,196,74.3,60.6,0,35.791405,200.0,206,74.0,60.1,0,23.138832,200.0,103,73.1,78.4,0,33.551537,100,196,72.1,60.1,0,32.171173,200,210,72.0,61.0,0,19.971107,200,97,74.7,60.4,0,45.068554,100.0,205,73.4,60.7,0,42.627014,200,205,74.3,60.1,0,29.156626,200.0,0,74.7,73.0,0,0.0,0.0,206,74.4,60.2,0,31.381039,200.0,202,73.6,61.0,0,28.076876,200.0,207,75.5,60.0,0,34.31927,200.0,154,72.2,60.8,0,29.59696,150,204,74.4,60.3,0,32.172523,200.0,200,74.0,60.1,0,34.984875,200,103,74.3,60.5,0,47.87041,100.0,202,73.2,60.5,0,42.83249,200.0,203,74.5,60.4,0,35.899544,200.0,99,75.3,60.4,0,27.11,100.0,207,73.2,64.9,0,29.099932,200,111,72.9,60.4,0,28.0651,100,108,74.8,60.8,0,29.870129,100.0,105,73.2,281.4,0,28.402763,100,204,74.0,60.2,0,33.88468,200.0,207,73.8,60.4,0,43.38028,200.0,95,75.3,60.5,0,34.86897,100.0,103,75.1,61.5,0,35.91795,100.0,209,74.2,60.4,0,29.411074,200.0,102,73.5,60.4,0,36.98754,100,241,71.0,60.2,0,49.02837,200,100,75.4,60.5,0,26.335007,100.0,128,73.9,60.1,0,29.5036,100.0,0,0,0,0,0,0,208,74.3,60.4,0,35.12078,200.0,214,72.3,60.3,0,46.389164,200,215,74.9,60.5,0,31.966856,200.0,206,73.8,60.4,0,31.940403,200.0,101,74.3,60.4,0,41.31507,100.0,106,74.3,60.4,0,23.623774,100.0,102,73.0,60.5,0,31.646654,100,205,72.6,60.8,0,23.77725,200,210,74.4,59.7,0,31.806015,200.0,99,71.4,60.1,0,40.8225,100,208,72.5,60.1,0,34.25041,200,84.0,80.6,89.2,146,103.3,119.7,1.2,0.1,29.79
20180722,705,72.0,99.6,35.76242882,28.87742833,241,45.5,43.6,4.5,73.2,71.1,-0.1,6.45,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.5,7.5,200,82.7,72.0,73.55,0.0,0.0,0.0,62.4,0.0,0,72.9,0.0,63.4,0.8125,64.7,0,0,-0.2,1.4,0,0,0,73.8,72.9,62.1,30.0,15,37.4,65.63636,39.3,0,68,2.89,63.4,0.8125,62.7,0,0,96.2,86.0,11.0,4.3,1.3,15,15,100.0,65.3,100.0,100,32.7,0,69.6,0.95,66.034485,65.534485,0,11.6,0,0,1,84.6,1,72,162,78.3,0,99.950966,2000.0,73.26767,66.17908,0.0,71.5,69.5,1.0,9000.0,14,74.2,75.2,0,100.0,260.0,1,72.3,75.1,0,0.0,0,-11,74.0,73.8,0,0.0,0.0,1277,80.3,76.4,0,0.0,700,139,75.6,74.2,0,51.33578,1200.0,53,76.1,76.2,0,100.0,500.0,-2,76.1,75.7,0,100.0,250.0,50,72.9,76.1,0,0.0,0,41,74.1,75.9,0,0.0,0.0,2,73.3,76.4,0,99.908875,950,-4,0,75.1,0,0.012046741,0,-3,73.7,74.5,0,0.0,0,103,74.1,62.1,0,43.571655,100.0,203,70.6,62.4,0,33.594772,200,202,71.1,62.3,0,37.842247,200,204,75.2,61.9,0,23.389221,200.0,97,74.9,62.0,0,35.731438,100.0,201,73.5,61.7,0,31.188375,200,202,74.4,61.5,0,27.876972,200.0,102,73.5,62.7,0,31.256119,100,193,74.3,61.9,0,29.867813,200.0,104,72.3,61.8,0,33.95666,100,101,74.6,62.4,0,42.433117,100.0,102,73.3,62.3,0,42.081684,100,205,73.7,61.8,0,38.34845,200.0,100,74.5,62.2,0,26.634329,100.0,209,71.6,61.9,0,40.63233,200,196,74.2,61.8,0,35.791405,200.0,205,74.0,61.4,0,23.138832,200.0,102,73.1,78.4,0,33.551537,100,200,72.1,61.7,0,32.171173,200,203,71.9,62.4,0,19.971107,200,97,74.6,62.0,0,45.068554,100.0,203,73.4,62.3,0,42.627014,200,203,74.2,61.7,0,29.156626,200.0,0,74.6,72.9,0,0.0,0.0,207,74.3,61.8,0,31.381039,200.0,201,73.5,62.2,0,28.076876,200.0,204,75.4,61.3,0,34.31927,200.0,153,72.1,62.1,0,29.59696,150,203,74.4,61.7,0,32.172523,200.0,204,73.9,61.6,0,34.984875,200,103,74.3,62.0,0,47.87041,100.0,200,73.2,62.2,0,42.83249,200.0,203,74.4,61.8,0,35.899544,200.0,99,75.2,61.7,0,27.11,100.0,206,73.2,65.8,0,29.099932,200,106,72.8,61.6,0,28.0651,100,106,74.8,62.0,0,29.870129,100.0,103,73.1,281.7,0,28.402763,100,204,73.9,61.6,0,33.88468,200.0,206,73.8,61.9,0,43.38028,200.0,94,75.3,61.8,0,34.86897,100.0,103,75.0,62.8,0,35.91795,100.0,208,74.1,62.0,0,29.411074,200.0,101,73.5,61.7,0,36.98754,100,228,70.9,61.8,0,49.02837,200,102,75.3,61.7,0,26.335007,100.0,127,73.9,61.6,0,29.5036,100.0,0,0,0,0,0,0,204,74.2,61.9,0,35.12078,200.0,212,72.2,61.9,0,46.389164,200,214,74.8,61.6,0,31.966856,200.0,206,73.8,61.8,0,31.940403,200.0,101,74.3,61.6,0,41.31507,100.0,107,74.3,61.7,0,23.623774,100.0,103,73.0,61.9,0,31.646654,100,205,72.5,62.2,0,23.77725,200,209,74.4,61.2,0,31.806015,200.0,99,71.4,61.7,0,40.8225,100,204,72.4,61.7,0,34.25041,200,84.1,80.6,89.2,147,103.3,119.7,1.2,0.1,29.79
20180722,710,72.1,99.6,35.84511475,28.87742833,242,44.5,42.8,4.5,72.8,70.9,-0.2,6.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.5,7.5,200,82.4,71.8,73.3,0.0,0.0,0.0,62.4,0.0,0,72.7,0.0,63.4,0.8125,65.1,0,0,-0.2,1.4,0,0,0,73.9,72.9,63.7,30.0,15,35.4,65.63636,42.7,0,68,2.87,63.4,0.8125,63.2,0,0,95.6,86.7,14.0,4.8,1.5,15,15,100.0,65.8,100.0,100,32.7,0,69.6,1.0,66.034485,65.534485,0,11.7,0,0,1,83.6,1,72,160,78.1,0,99.950966,2000.0,73.04836,66.4941,0.0,71.5,69.5,1.0,9000.0,12,74.2,75.3,0,100.0,260.0,2,72.3,75.1,0,0.0,0,-10,74.1,73.9,0,0.0,0.0,1277,80.3,76.4,0,0.0,700,135,75.6,74.2,0,100.0,1200.0,53,76.1,76.4,0,100.0,500.0,-2,76.1,75.6,0,100.0,250.0,52,72.9,76.1,0,0.0,0,42,74.1,75.9,0,0.0,0.0,3,73.3,76.4,0,99.908875,950,-4,0,75.1,0,0.012046741,0,-3,73.7,74.5,0,0.0,0,102,74.1,63.4,0,43.571655,100.0,203,70.6,63.7,0,33.594772,200,201,71.2,63.6,0,37.842247,200,203,75.2,63.2,0,23.389221,200.0,96,74.9,63.2,0,35.731438,100.0,199,73.5,63.0,0,31.188375,200,197,74.4,62.7,0,27.876972,200.0,101,73.5,63.9,0,31.256119,100,191,74.3,63.1,0,29.867813,200.0,106,72.2,63.1,0,33.95666,100,100,74.6,63.7,0,42.433117,100.0,101,73.3,63.5,0,42.081684,100,205,73.7,63.2,0,38.34845,200.0,101,74.5,63.4,0,26.634329,100.0,207,71.5,63.2,0,40.63233,200,194,74.2,62.9,0,35.791405,200.0,199,74.0,62.6,0,23.138832,200.0,101,73.0,78.4,0,33.551537,100,212,72.1,63.1,0,32.171173,200,206,71.9,63.6,0,19.971107,200,96,74.6,63.4,0,45.068554,100.0,192,73.3,63.6,0,42.627014,200,197,74.1,63.1,0,29.156626,200.0,0,74.6,72.8,0,0.0,0.0,190,74.3,63.1,0,31.791248,200.0,197,73.5,63.5,0,28.076876,200.0,737,75.3,62.7,0,50.357716,750.0,148,72.1,63.5,0,29.59696,150,192,74.4,63.0,0,32.172523,200.0,196,73.9,62.9,0,34.984875,200,102,74.3,63.4,0,47.87041,100.0,200,73.2,63.5,0,42.83249,200.0,199,74.4,63.2,0,35.899544,200.0,98,75.2,62.9,0,27.11,100.0,207,73.1,66.6,0,29.099932,200,108,72.8,62.9,0,28.0651,100,107,74.7,63.1,0,29.870129,100.0,102,73.0,281.7,0,28.402763,100,202,73.9,63.0,0,33.88468,200.0,204,73.8,63.2,0,43.38028,200.0,93,75.2,63.1,0,34.86897,100.0,102,75.0,64.0,0,35.91795,100.0,208,74.1,63.2,0,29.411074,200.0,102,73.5,63.0,0,36.98754,100,220,70.9,63.1,0,49.02837,200,99,75.2,62.9,0,26.335007,100.0,115,73.8,62.9,0,29.5036,100.0,0,0,0,0,0,0,208,74.1,63.2,0,35.12078,200.0,207,72.2,63.2,0,46.389164,200,212,74.8,62.8,0,31.966856,200.0,204,73.8,63.0,0,31.940403,200.0,100,74.3,62.8,0,41.31507,100.0,107,74.2,62.9,0,23.623774,100.0,101,72.9,63.1,0,31.646654,100,205,72.5,63.5,0,23.77725,200,209,74.4,62.6,0,31.806015,200.0,99,71.5,63.0,0,40.8225,100,205,72.4,63.0,0,34.25041,200,84.1,80.7,88.9,146,103.4,119.6,1.7,-0.1,29.8
20180722,715,72.3,99.6,36.02385104,28.87742833,240,43.7,42.0,4.55,72.5,70.7,-0.1,6.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.55,7.5,200,82.4,71.9,73.2,0.0,0.0,0.0,62.4,0.0,0,72.6,0.0,63.4,0.8125,65.0,0,0,-0.2,1.4,0,0,0,73.9,73.0,64.2,30.0,15,33.9,65.63636,46.5,0,68,2.75,63.4,0.8125,63.4,0,0,94.8,88.6,13.2,4.4,1.9,15,15,100.0,65.45,100.0,100,33.3,0,69.6,1.0,66.034485,65.534485,0,11.9,0,0,1,82.6,1,72,162,78.0,0,99.950966,2000.0,72.8486,66.78104,0.0,71.5,69.5,1.0,9000.0,14,74.2,75.3,0,100.0,260.0,1,72.3,75.1,0,0.0,0,-11,74.1,73.9,0,0.0,0.0,1277,80.3,76.4,0,0.0,700,134,75.6,74.1,0,100.0,1200.0,53,76.1,76.4,0,100.0,500.0,-2,76.1,75.6,0,100.0,250.0,48,72.9,76.0,0,0.0,0,42,74.1,75.9,0,0.0,0.0,3,73.3,76.4,0,99.908875,950,-4,0,75.1,0,0.012046741,0,-4,73.7,74.5,0,0.0,0,100,74.0,64.4,0,43.571655,100.0,199,70.7,64.7,0,33.594772,200,197,71.3,64.5,0,37.842247,200,342,75.1,64.3,0,28.562874,339.76764,95,74.8,64.1,0,35.731438,100.0,195,73.5,64.0,0,31.188375,200,194,74.4,63.7,0,27.876972,200.0,99,73.4,64.8,0,31.256119,100,189,74.3,64.1,0,29.867813,200.0,101,72.3,64.0,0,33.95666,100,98,74.6,64.6,0,42.433117,100.0,98,73.2,64.5,0,42.081684,100,200,73.6,64.2,0,38.34845,200.0,100,74.4,64.3,0,26.634329,100.0,203,71.5,64.2,0,40.63233,200,192,74.2,63.9,0,35.791405,200.0,196,73.9,63.6,0,23.138832,200.0,98,73.0,78.4,0,33.551537,100,182,72.1,64.0,0,32.171173,200,199,71.9,64.6,0,19.971107,200,95,74.6,64.3,0,45.068554,100.0,191,73.3,64.6,0,43.009087,200,194,74.1,64.1,0,29.156626,200.0,0,74.6,72.7,0,0.0,0.0,197,74.3,64.2,0,32.212852,200.0,194,73.5,64.5,0,28.076876,200.0,742,75.0,63.8,0,51.80993,750.0,144,72.0,64.5,0,30.050226,150,188,74.4,64.1,0,32.172523,200.0,193,73.8,64.0,0,35.569,200,102,74.3,64.3,0,47.87041,100.0,198,73.2,64.4,0,42.83249,200.0,199,74.3,64.2,0,35.899544,200.0,540,75.2,63.9,0,50.71599,540.0,202,73.1,67.1,0,29.099932,200,107,72.7,63.9,0,28.0651,100,107,74.7,64.1,0,29.870129,100.0,96,73.0,282.0,0,28.402763,100,200,73.9,63.9,0,33.88468,200.0,200,73.8,64.2,0,43.38028,200.0,499,75.1,64.4,0,47.899334,500.0,99,75.0,64.9,0,36.358974,100.0,202,74.1,64.2,0,29.411074,200.0,100,73.4,64.0,0,36.98754,100,157,71.1,64.1,0,49.02837,200,591,74.4,64.1,0,46.73665,582.13916,100,73.8,64.0,0,29.954872,100.0,0,0,0,0,0,0,205,74.1,64.2,0,35.12078,200.0,191,72.2,64.1,0,46.389164,200,209,74.8,63.8,0,31.966856,200.0,202,73.9,64.0,0,31.940403,200.0,99,74.3,63.9,0,41.31507,100.0,105,74.2,64.0,0,23.623774,100.0,99,73.0,64.2,0,31.646654,100,202,72.5,64.5,0,23.77725,200,205,74.3,63.7,0,31.806015,200.0,98,71.5,64.0,0,40.8225,100,203,72.3,64.0,0,34.25041,200,84.2,80.7,89.2,144,103.4,119.5,1.2,0.0,29.8
20180722,720,72.3,99.6,36.02385104,28.87742833,239,43.4,41.7,4.65,72.3,70.5,-0.1,6.55,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.65,7.5,200,82.5,72.1,73.1,0.0,0.0,0.0,62.8,0.0,0,72.6,0.0,63.8,0.8125,64.9,0,0,-0.2,1.4,0,0,0,73.9,73.1,64.7,30.0,15,32.3,66.0,46.3,0,68,2.71,63.8,0.8125,63.7,0,0,94.6,89.2,13.1,4.6,1.6,15,15,100.0,65.1,100.0,100,32.1,0,69.6,1.05,66.155174,65.655174,0,11.9,0,0,1,81.0,1,72,159,77.8,0,99.950966,2000.0,72.71446,67.06458,0.0,71.5,69.5,1.0,9000.0,13,74.2,75.3,0,100.0,260.0,1,72.3,75.2,0,0.0,0,-10,74.1,73.9,0,0.0,0.0,1277,80.3,76.4,0,0.0,700,136,75.6,74.2,0,100.0,1200.0,52,76.2,76.2,0,100.0,500.0,-2,76.2,75.6,0,100.0,250.0,48,72.9,76.1,0,0.0,0,43,74.1,75.9,0,0.0,0.0,3,73.3,76.4,0,99.908875,950,-3,0,75.1,0,0.012046741,0,-3,73.7,74.5,0,0.0,0,100,74.0,65.0,0,43.571655,100.0,199,70.8,65.3,0,33.594772,200,198,71.4,65.2,0,37.842247,200,341,74.9,64.9,0,28.562874,350.0,95,74.8,64.9,0,35.731438,100.0,195,73.5,64.8,0,31.188375,200,194,74.4,64.5,0,27.876972,200.0,99,73.5,65.5,0,31.256119,100,188,74.3,64.9,0,29.867813,200.0,101,72.3,64.7,0,33.95666,100,98,74.5,65.2,0,42.433117,100.0,99,73.2,65.2,0,42.081684,100,198,73.7,64.9,0,38.34845,200.0,99,74.4,65.0,0,26.634329,100.0,203,71.4,64.9,0,40.63233,200,192,74.2,64.6,0,35.791405,200.0,196,73.9,64.3,0,23.138832,200.0,98,73.0,78.4,0,33.551537,100,195,72.1,64.7,0,32.583904,200,200,71.9,65.3,0,19.971107,200,95,74.5,65.0,0,45.068554,100.0,197,73.3,65.1,0,43.58736,200,194,74.1,64.7,0,29.156626,200.0,0,74.5,72.7,0,0.0,0.0,198,74.2,64.8,0,32.212852,200.0,194,73.5,65.2,0,28.076876,200.0,740,74.8,64.4,0,51.80993,750.0,145,72.0,65.2,0,30.662745,150,186,74.4,64.8,0,32.172523,200.0,194,73.8,64.7,0,35.569,200,102,74.3,64.9,0,47.87041,100.0,197,73.3,65.0,0,42.83249,200.0,198,74.3,64.9,0,35.899544,200.0,540,75.1,64.6,0,50.71599,540.0,200,73.1,67.5,0,29.099932,200,108,72.7,64.7,0,28.0651,100,107,74.7,64.9,0,29.870129,100.0,95,73.0,281.6,0,28.402763,100,199,73.9,64.7,0,33.88468,200.0,201,73.8,64.8,0,43.38028,200.0,496,74.7,64.9,0,47.899334,500.0,567,74.7,64.9,0,54.892307,562.00824,201,74.1,64.8,0,29.411074,200.0,98,73.4,64.8,0,36.98754,100,171,71.1,64.7,0,49.54796,200,409,73.9,64.8,0,40.16431,408.93298,97,73.8,64.7,0,29.954872,100.0,0,0,0,0,0,0,206,74.1,64.9,0,35.12078,200.0,180,72.3,64.7,0,46.389164,200,208,74.8,64.6,0,31.966856,200.0,201,73.9,64.8,0,31.940403,200.0,99,74.3,64.7,0,41.31507,100.0,105,74.1,64.7,0,23.623774,100.0,99,73.0,64.9,0,31.646654,100,204,72.5,65.2,0,23.77725,200,205,74.3,64.5,0,31.806015,200.0,98,71.6,64.7,0,40.8225,100,204,72.3,64.7,0,34.25041,200,84.2,80.7,89.1,147,103.4,119.4,1.1,0.1,29.8
20180722,725,72.4,99.6,36.11353188,28.87742833,241,43.1,41.5,4.65,72.2,70.4,-0.1,6.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.65,7.5,200,82.5,72.2,73.25,0.0,0.0,0.0,62.8,0.0,0,72.4,0.0,63.8,0.8125,62.2,0,0,-0.2,1.4,0,0,0,73.9,73.1,65.05,30.0,15,30.9,66.0,46.8,0,68,2.69,63.8,0.8125,64.2,0,0,94.3,91.5,12.4,4.4,1.9,15,15,100.0,65.45,100.0,100,32.8,0,69.6,1.05,66.155174,65.655174,0,12.0,0,0,1,79.6,1,72,163,77.7,0,99.950966,2000.0,72.547005,67.28382,0.0,71.5,69.5,1.0,9000.0,13,74.2,75.2,0,100.0,260.0,1,72.3,75.2,0,0.0,0,-10,74.1,73.9,0,0.0,0.0,1277,80.4,76.4,0,0.0,700,133,75.6,74.1,0,100.0,1200.0,52,76.2,75.8,0,100.0,500.0,-2,76.2,75.6,0,100.0,250.0,51,72.9,76.1,0,0.0,0,41,74.1,75.9,0,0.0,0.0,4,73.3,76.3,0,99.908875,950,-3,0,75.2,0,0.012046741,0,-4,73.7,74.5,0,0.0,0,100,73.9,65.5,0,43.571655,100.0,198,70.9,65.7,0,33.594772,200,195,71.4,65.5,0,37.842247,200,339,74.9,65.4,0,28.838326,350.0,279,74.5,65.2,0,47.358414,284.80655,194,73.5,65.3,0,31.572393,200,191,74.4,65.1,0,27.876972,200.0,98,73.5,66.0,0,31.256119,100,188,74.3,65.5,0,29.867813,200.0,99,72.3,65.2,0,33.95666,100,97,74.5,65.6,0,42.433117,100.0,95,73.2,65.6,0,42.081684,100,196,73.7,65.3,0,38.34845,200.0,99,74.4,65.6,0,26.634329,100.0,201,71.5,65.4,0,40.63233,200,189,74.2,65.2,0,35.791405,200.0,192,73.9,64.9,0,23.138832,200.0,97,73.0,78.4,0,33.551537,100,180,72.2,65.1,0,32.583904,200,195,71.9,65.7,0,19.971107,200,95,74.5,65.3,0,45.068554,100.0,197,73.3,65.5,0,43.58736,200,191,74.1,65.2,0,29.156626,200.0,0,74.5,72.7,0,0.0,0.0,197,74.2,65.3,0,32.212852,200.0,194,73.5,65.8,0,28.076876,200.0,735,74.6,64.9,0,51.80993,750.0,146,72.0,65.6,0,31.10376,150,185,74.3,65.3,0,32.172523,200.0,191,73.8,65.1,0,35.569,200,101,74.3,65.3,0,47.87041,100.0,194,73.3,65.3,0,43.371807,200.0,190,74.3,65.3,0,35.899544,200.0,530,75.0,65.0,0,51.323498,540.0,196,73.1,68.0,0,29.099932,200,105,72.8,65.2,0,28.0651,100,579,74.7,65.4,0,44.9307,529.22034,92,72.9,281.8,0,28.402763,100,197,73.9,65.2,0,33.88468,200.0,196,73.8,65.2,0,43.38028,200.0,495,74.6,65.2,0,47.899334,500.0,569,74.4,65.2,0,54.892307,562.00824,199,74.1,65.3,0,29.411074,200.0,98,73.4,65.3,0,36.98754,100,169,71.2,65.1,0,49.54796,200,266,74.0,65.3,0,34.43633,268.57617,104,73.7,65.2,0,29.954872,100.0,0,0,0,0,0,0,201,74.1,65.4,0,35.12078,200.0,177,72.4,65.1,0,46.389164,200,682,74.1,65.0,0,45.464455,679.4109,196,73.9,65.4,0,31.940403,200.0,97,74.2,65.3,0,41.31507,100.0,107,74.0,65.3,0,23.623774,100.0,99,71.9,65.5,0,31.646654,100,205,72.5,65.6,0,23.77725,200,202,74.2,65.0,0,31.806015,200.0,98,71.7,65.1,0,40.8225,100,202,72.3,65.1,0,34.25041,200,84.2,80.7,89.3,147,103.5,119.4,1.2,0.0,29.8
20180722,730,72.4,99.6,36.11353188,28.87742833,239,42.9,41.3,4.65,72.2,70.4,-0.1,6.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.65,7.5,200,82.6,72.2,73.4,0.0,0.0,0.0,62.8,0.0,0,72.4,0.0,63.8,0.8125,60.0,0,0,-0.2,1.4,0,0,0,73.9,73.2,65.4,30.0,15,29.6,66.0,44.8,0,68,2.67,63.8,0.8125,64.5,0,0,94.2,92.5,11.3,4.6,1.7,15,15,100.0,65.8,100.0,100,32.4,0,69.6,1.1,66.155174,65.655174,0,12.2,0,0,1,78.1,1,72,164,77.6,0,99.950966,2000.0,72.40233,67.47324,0.0,71.5,69.5,1.0,9000.0,12,74.2,75.2,0,100.0,260.0,1,72.3,75.2,0,0.0,0,-10,74.1,73.9,0,0.0,0.0,1277,80.4,76.4,0,0.0,700,133,75.6,74.1,0,100.0,1200.0,52,76.2,75.7,0,100.0,500.0,-2,76.2,75.6,0,100.0,250.0,50,72.9,76.1,0,0.0,0,42,74.1,75.9,0,0.0,0.0,3,73.3,76.3,0,99.908875,950,-5,0,75.1,0,0.012046741,0,-3,73.7,74.5,0,0.0,0,99,73.9,65.8,0,43.571655,100.0,196,70.9,66.1,0,33.594772,200,194,71.5,65.9,0,37.842247,200,338,74.8,65.7,0,28.838326,350.0,345,74.5,65.6,0,48.79928,336.9706,191,73.5,65.7,0,32.163986,200,190,74.4,65.6,0,27.876972,200.0,97,73.5,66.5,0,31.256119,100,190,74.3,65.9,0,30.47629,200.0,102,72.4,65.7,0,33.95666,100,254,74.5,65.9,0,52.841995,232.02792,93,73.2,65.9,0,42.081684,100,196,73.7,65.7,0,38.34845,200.0,98,74.4,66.0,0,26.634329,100.0,200,71.4,65.8,0,40.63233,200,188,74.2,65.7,0,35.791405,200.0,192,73.9,65.3,0,23.138832,200.0,96,73.0,78.4,0,33.551537,100,182,72.2,65.5,0,32.583904,200,190,71.9,66.1,0,19.971107,200,221,74.5,65.6,0,55.053074,214.52808,194,73.3,65.8,0,43.58736,200,197,74.1,65.6,0,29.661503,200.0,67,74.5,71.9,0,22.628277,259.6549,191,74.2,65.7,0,32.212852,200.0,194,73.5,66.2,0,28.076876,200.0,743,74.6,65.2,0,52.343834,750.0,144,72.1,66.0,0,31.10376,150,184,74.3,65.7,0,32.555912,200.0,193,73.7,65.5,0,36.153122,200,101,74.2,65.6,0,47.87041,100.0,191,73.4,65.7,0,43.371807,200.0,192,74.3,65.7,0,35.899544,200.0,532,74.9,65.3,0,50.81363,540.0,193,73.1,68.4,0,29.099932,200,103,72.7,65.6,0,28.0651,100,652,74.7,65.7,0,49.285168,646.54144,91,72.9,281.8,0,28.402763,100,195,73.9,65.6,0,33.88468,200.0,194,73.7,65.6,0,43.38028,200.0,494,74.5,65.6,0,47.899334,500.0,521,74.2,65.5,0,54.25641,524.8662,198,74.1,65.6,0,29.411074,200.0,98,73.4,65.7,0,36.98754,100,161,71.3,65.4,0,49.54796,200,265,74.2,65.7,0,34.43633,268.57617,98,73.8,65.6,0,29.954872,100.0,0,0,0,0,0,0,200,74.1,65.7,0,35.12078,200.0,181,72.4,65.4,0,46.7934,200,559,74.0,65.5,0,42.597034,571.4529,196,73.9,65.8,0,31.940403,200.0,97,74.2,65.7,0,41.31507,100.0,106,73.9,65.7,0,23.623774,100.0,98,73.0,65.9,0,31.646654,100,203,72.5,66.0,0,23.77725,200,202,74.2,65.3,0,31.806015,200.0,98,71.7,65.5,0,40.8225,100,199,72.3,65.4,0,34.25041,200,84.3,80.7,89.2,146,103.5,119.5,1.2,-0.4,29.8
20180722,735,72.4,99.6,36.11353188,28.87742833,240,42.7,41.2,4.7,72.2,70.5,-0.1,6.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.7,7.5,200,82.7,72.4,73.4,0.0,0.0,0.0,62.8,0.0,0,72.2,0.0,63.8,0.8125,59.5,0,0,-0.2,1.4,0,0,0,74.0,73.2,65.75,30.0,15,28.6,66.0,50.6,0,68,2.62,63.8,0.8125,64.8,0,0,94.0,93.7,13.8,4.2,1.7,15,15,100.0,65.55,100.0,100,32.4,0,69.6,1.15,66.155174,65.655174,0,12.6,0,0,1,76.6,1,72,164,77.5,0,99.950966,2000.0,72.27908,67.634605,0.0,71.5,69.6,1.0,9000.0,11,74.2,75.1,0,100.0,260.0,1,72.3,75.2,0,0.0,0,-10,74.1,73.9,0,0.0,0.0,1277,80.4,76.4,0,0.0,700,135,75.6,74.2,0,100.0,1200.0,52,76.2,75.7,0,100.0,500.0,-2,76.2,75.6,0,100.0,250.0,50,72.9,76.1,0,0.0,0,42,74.1,75.8,0,0.0,0.0,3,73.3,76.3,0,99.908875,950,-4,0,75.2,0,0.012046741,0,-3,73.7,74.5,0,0.0,0,98,73.9,66.2,0,43.571655,100.0,193,71.0,66.5,0,34.46227,200,195,71.6,66.3,0,38.343235,200,349,74.8,66.1,0,29.508982,350.0,392,74.5,66.0,0,51.380833,385.4064,194,73.5,66.2,0,33.336796,200,500,74.4,66.0,0,40.11766,507.58057,95,73.5,66.8,0,31.256119,100,189,74.3,66.3,0,30.47629,200.0,100,72.4,66.1,0,33.95666,100,263,74.5,66.2,0,54.215042,262.91727,93,73.2,66.3,0,42.45676,100,190,73.7,66.1,0,38.34845,200.0,285,74.4,66.3,0,37.00805,289.24725,193,71.5,66.2,0,40.63233,200,183,74.2,66.1,0,36.229374,200.0,183,73.9,65.8,0,23.563604,200.0,93,73.0,78.4,0,33.551537,100,196,72.3,65.9,0,33.12697,200,192,71.9,66.4,0,19.971107,200,245,74.4,65.9,0,57.43034,245.4458,190,73.3,66.2,0,43.58736,200,203,74.1,66.0,0,30.304073,200.0,319,74.5,66.2,0,37.81223,320.40396,204,74.2,66.1,0,32.702824,200.0,193,73.5,66.5,0,28.076876,200.0,743,74.5,65.6,0,52.941807,750.0,144,72.1,66.4,0,31.630527,150,187,74.3,66.0,0,33.16294,200.0,203,73.7,65.9,0,36.674664,200,100,74.2,66.0,0,47.87041,100.0,190,73.4,66.1,0,44.374935,200.0,193,74.3,66.1,0,36.40418,200.0,537,74.8,65.7,0,51.49707,540.0,193,73.2,68.8,0,29.099932,200,100,72.7,66.1,0,28.0651,100,738,74.6,66.1,0,52.406418,728.00183,91,72.9,281.8,0,29.21586,100,191,73.9,65.9,0,33.88468,200.0,192,73.6,66.0,0,43.38028,200.0,486,74.4,65.9,0,47.899334,500.0,458,74.1,65.9,0,52.98461,455.83435,195,74.1,66.0,0,29.411074,200.0,97,73.4,66.2,0,36.98754,100,182,71.3,65.8,0,50.057156,200,260,74.2,66.0,0,34.43633,268.57617,91,73.8,65.9,0,29.954872,100.0,0,0,0,0,0,0,199,74.1,66.1,0,35.12078,200.0,174,72.4,65.8,0,46.7934,200,516,73.9,65.9,0,41.31051,521.44073,194,73.9,66.2,0,31.940403,200.0,97,74.3,66.1,0,41.31507,100.0,103,74.0,66.2,0,23.623774,100.0,97,73.1,66.3,0,31.646654,100,203,72.6,66.4,0,23.77725,200,201,74.2,65.7,0,31.806015,200.0,97,71.8,65.8,0,40.8225,100,199,72.3,65.8,0,34.25041,200,84.3,80.7,89.1,146,103.5,119.7,1.2,1.5,29.8
20180722,740,72.5,99.1,36.10643035,28.87742833,239,42.8,41.2,4.7,72.3,70.6,-0.1,6.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.7,7.5,200,82.7,72.5,73.4,0.0,0.0,0.0,62.8,0.0,0,72.1,0.0,63.8,0.8125,59.4,1,1,-0.2,1.4,0,0,0,74.0,73.4,66.1,30.0,15,27.7,66.0,54.8,0,68,2.53,63.8,0.8125,65.1,0,0,93.8,95.8,14.9,4.4,1.9,15,15,100.0,65.3,100.0,100,33.7,0,69.6,1.2,66.155174,65.655174,0,12.8,0,0,1,75.1,1,72,161,77.5,0,99.950966,2000.0,72.17862,67.76614,0.0,71.5,69.6,1.0,9000.0,13,74.3,75.1,0,100.0,395.74176,1,72.3,75.2,0,0.0,0,-10,74.1,73.9,0,0.0,0.0,1276,80.4,76.4,0,0.0,700,136,75.6,74.2,0,100.0,1200.0,53,76.2,75.6,0,100.0,500.0,-2,76.2,75.6,0,100.0,250.0,51,72.9,76.1,0,0.0,0,41,74.1,75.8,0,0.0,0.0,3,73.3,76.3,0,99.908875,950,-5,0,75.1,0,0.012046741,0,-4,73.7,74.5,0,0.0,0,100,73.8,66.6,0,44.02443,100.0,204,71.0,66.8,0,35.73381,200,201,71.6,66.6,0,39.00734,200,344,74.8,66.5,0,29.508982,350.0,438,74.4,66.3,0,53.712227,431.84363,199,73.5,66.5,0,33.928387,200,589,74.3,66.3,0,42.780476,582.61005,93,73.5,67.3,0,31.799892,100,427,74.2,66.6,0,33.69702,421.43878,95,72.4,66.5,0,33.95666,100,297,74.4,66.5,0,56.577484,293.24994,104,73.2,66.6,0,43.040215,100,190,73.7,66.4,0,38.869774,200.0,337,74.3,66.5,0,39.367214,334.72028,191,71.4,66.6,0,40.63233,200,184,74.2,66.6,0,36.229374,200.0,180,74.0,66.1,0,24.558462,200.0,96,73.0,78.4,0,34.039722,100,180,72.3,66.2,0,33.539696,200,187,71.9,66.7,0,21.114721,200,279,74.3,66.2,0,60.636883,278.55865,200,73.3,66.5,0,44.103676,200,194,74.1,66.3,0,30.304073,200.0,377,74.4,66.4,0,40.888397,380.05823,194,74.2,66.4,0,32.702824,200.0,191,73.5,66.9,0,28.360233,200.0,742,74.4,66.0,0,53.550453,750.0,153,72.1,66.7,0,31.961288,150,476,74.3,66.4,0,39.968052,487.05804,194,73.7,66.2,0,36.674664,200,98,74.2,66.3,0,47.87041,100.0,192,73.4,66.4,0,44.374935,200.0,408,74.3,66.3,0,44.079334,404.8453,534,74.7,66.0,0,52.01779,540.0,193,73.2,68.9,0,29.742836,200,102,72.8,66.4,0,28.0651,100,804,74.5,66.4,0,54.545456,806.15485,100,72.9,281.7,0,29.850746,100,195,73.9,66.2,0,34.467094,200.0,196,73.6,66.4,0,43.8833,200.0,499,74.4,66.2,0,48.4089,500.0,448,74.0,66.2,0,52.98461,455.83435,192,74.1,66.3,0,29.411074,200.0,97,73.4,66.5,0,36.98754,100,152,71.4,66.2,0,50.057156,200,258,74.2,66.4,0,34.847103,268.57617,123,73.8,66.3,0,30.637884,100.0,0,0,0,0,0,0,195,74.1,66.4,0,35.12078,200.0,204,72.5,66.1,0,47.41615,200,459,74.0,66.3,0,39.95857,470.07013,191,73.9,66.6,0,32.371086,200.0,203,74.2,66.5,0,48.482193,189.73486,103,74.1,66.5,0,23.623774,100.0,96,73.1,66.6,0,31.646654,100,201,72.6,66.7,0,23.77725,200,337,74.2,66.0,0,38.978695,336.53076,96,71.8,66.2,0,40.8225,100,195,72.3,66.1,0,34.25041,200,84.4,80.7,89.1,147,103.6,119.7,1.2,0.0,29.8
20180722,745,72.7,98.7,36.2080051,28.87742833,238,42.8,41.3,4.75,72.4,70.7,-0.2,6.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.75,7.5,200,77.7,72.8,72.1,87.0,74.4,0.0,62.8,100.0,0,73.4,1.0,63.8,1.0,67.4,1,1,46.6,12.0,0,0,0,74.0,73.4,66.45,30.0,15,27.0,66.0,53.5,0,68,2.44,63.8,1.0,65.5,0,0,93.6,96.8,12.0,4.2,1.3,15,15,100.0,65.65,100.0,100,32.3,0,69.6,1.2,66.155174,65.655174,0,12.6,0,0,1,73.6,1,72,1830,73.1,0,99.950966,2000.0,72.10047,67.868454,0.0,71.5,72.4,1.0,9000.0,550,74.1,72.3,0,73.007904,454.7544,2,72.3,75.2,0,0.0,0,3,74.1,74.1,0,0.0,0.0,781,80.3,76.5,0,0.0,700,1399,74.8,72.4,0,90.17561,1200.0,511,75.5,72.8,0,60.895775,500.0,208,75.9,73.0,0,100.0,250.0,50,73.0,76.1,0,0.0,0,42,74.1,75.8,0,0.0,0.0,509,73.2,74.7,0,99.908875,950,-4,0,75.1,0,0.012046741,0,-3,73.7,74.5,0,0.0,0,98,73.7,66.9,0,44.02443,100.0,197,71.1,67.2,0,35.73381,200,197,71.7,66.9,0,39.00734,200,338,74.8,66.8,0,29.508982,350.0,459,74.3,66.7,0,54.302578,476.56464,193,73.5,66.8,0,33.928387,200,670,74.2,66.7,0,44.937557,659.7767,95,73.6,67.5,0,32.81131,100,419,74.0,66.9,0,33.69702,421.43878,94,72.4,66.8,0,34.506653,100,325,74.3,66.8,0,58.748108,324.3399,97,73.3,67.0,0,43.040215,100,185,73.7,66.8,0,38.869774,200.0,371,74.2,66.9,0,41.098003,378.75723,188,71.5,66.9,0,40.99949,200,308,74.1,66.8,0,41.54614,322.25357,183,74.0,66.5,0,26.112228,200.0,103,73.0,78.4,0,34.516808,100,184,72.4,66.6,0,34.158794,200,190,72.0,67.1,0,23.16119,200,317,74.3,66.6,0,64.38523,314.4112,190,73.4,66.8,0,44.103676,200,202,74.1,66.6,0,30.304073,200.0,444,74.3,66.7,0,45.921005,442.204,358,74.2,66.7,0,39.767548,359.71622,190,73.5,67.2,0,29.96181,200.0,751,74.3,66.4,0,54.746395,750.0,143,72.1,67.1,0,32.402306,150,582,74.2,66.7,0,42.8328,584.9886,204,73.7,66.6,0,36.664234,200,164,74.1,66.6,0,51.472588,169.00092,199,73.5,66.7,0,44.84953,200.0,471,74.1,66.6,0,46.121346,468.85898,532,74.6,66.4,0,52.006943,540.0,192,73.2,69.1,0,30.148884,200,98,72.8,66.7,0,28.0651,100,843,74.4,66.7,0,56.040596,840.0,94,73.0,281.7,0,29.850746,100,197,73.9,66.6,0,34.467094,200.0,194,73.5,66.7,0,43.8833,200.0,491,74.4,66.6,0,48.4089,500.0,455,73.9,66.6,0,53.928204,455.83435,187,74.1,66.7,0,29.411074,200.0,94,73.4,66.8,0,36.98754,100,178,71.4,66.5,0,50.649487,200,319,74.2,66.8,0,39.12597,334.94363,106,73.8,66.6,0,30.637884,100.0,0,0,0,0,0,0,416,74.1,66.7,0,39.962517,418.79303,186,72.5,66.6,0,47.41615,200,462,74.0,66.6,0,41.44134,470.07013,190,73.9,66.9,0,33.290653,200.0,216,74.2,66.7,0,51.52877,211.79883,101,74.1,66.8,0,23.623774,100.0,99,73.1,67.0,0,32.257717,100,197,72.6,67.1,0,23.77725,200,375,74.0,66.4,0,40.316883,379.2719,96,71.9,66.5,0,42.200806,100,193,72.3,66.5,0,34.25041,200,84.4,80.8,89.1,149,103.6,119.7,1.5,0.0,29.8
20180722,750,72.9,97.2,36.093026,28.87742833,239,42.8,41.2,4.85,72.4,70.7,-0.2,6.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.85,7.5,200,75.3,72.5,70.8,92.3,100.0,12.6,62.8,92.3,0,73.2,1.15,63.8,1.1875,72.4,1,1,47.3,12.5,0,0,0,74.0,73.4,66.8,30.0,15,26.4,66.0,58.0,0,68,2.36,63.8,1.1875,66.1,0,0,93.0,97.7,15.5,4.4,1.6,15,15,100.0,66.0,100.0,100,32.3,0,69.6,1.25,66.155174,65.655174,0,12.9,0,0,1,72.4,1,72,1973,72.8,0,91.40721,2000.0,72.044655,67.941536,0.0,71.5,72.5,1.0,9000.0,483,74.1,72.4,0,65.87267,487.03314,2,72.3,75.3,0,0.0,0,290,74.1,73.6,0,13.729809,290.87195,727,80.3,76.7,0,0.0,700,1198,74.3,72.5,0,71.25138,1200.0,498,75.1,72.8,0,57.96727,500.0,229,75.4,72.8,0,100.0,250.0,50,73.1,76.2,0,0.0,0,99,74.1,75.5,0,33.701794,102.224045,532,73.1,74.1,0,99.908875,950,-4,0,74.9,0,0.012046741,0,-3,73.7,74.6,0,0.0,0,95,73.7,67.2,0,44.62462,100.0,201,71.1,67.5,0,36.161617,200,193,71.8,67.2,0,39.00734,200,346,74.8,67.1,0,29.940119,350.0,502,74.3,67.0,0,56.08365,505.7516,196,73.5,67.2,0,34.312405,200,714,74.2,67.0,0,46.320568,711.6214,97,73.6,67.9,0,33.278957,100,413,73.9,67.2,0,33.69702,421.43878,92,72.4,67.1,0,34.90265,100,362,74.3,67.1,0,61.45381,359.4532,92,73.3,67.3,0,43.040215,100,201,73.8,67.1,0,39.391094,200.0,411,74.3,67.2,0,42.87289,438.54086,183,71.5,67.3,0,40.99949,200,347,74.1,67.1,0,42.73783,349.35297,186,74.0,66.8,0,27.017662,200.0,99,73.1,78.4,0,34.516808,100,196,72.4,66.9,0,34.63669,200,194,72.0,67.4,0,23.606596,200,332,74.3,66.9,0,66.574524,335.14908,194,73.4,67.2,0,44.485752,200,297,74.1,66.9,0,34.320137,300.65137,524,74.3,67.0,0,51.11357,523.46515,397,74.1,67.0,0,42.0237,436.37756,192,73.6,67.5,0,31.021313,200.0,741,74.3,66.7,0,55.35505,750.0,150,72.1,67.4,0,33.100574,150,665,74.1,67.0,0,45.50586,681.5593,193,73.7,66.8,0,36.664234,200,161,74.0,66.9,0,53.511555,169.00092,193,73.5,67.0,0,44.84953,200.0,505,74.0,66.9,0,46.47342,503.8996,528,74.6,66.7,0,52.657845,540.0,188,73.2,69.5,0,30.148884,200,97,72.8,67.1,0,28.0651,100,834,74.3,67.0,0,56.040596,840.0,89,73.0,281.8,0,29.850746,100,195,73.9,67.0,0,34.467094,200.0,189,73.5,67.0,0,43.8833,200.0,498,74.4,66.8,0,48.856075,500.0,444,73.8,66.9,0,54.51282,455.83435,290,74.1,66.9,0,36.19014,300.62598,94,73.4,67.2,0,36.98754,100,180,71.5,66.8,0,51.096333,200,362,74.0,67.0,0,40.369694,364.44955,75,73.8,66.9,0,30.637884,100.0,0,0,0,0,0,0,409,74.1,67.0,0,39.962517,418.79303,171,72.5,66.8,0,47.41615,200,456,74.0,66.9,0,41.44134,470.07013,193,74.0,67.3,0,33.791176,200.0,232,74.0,67.1,0,53.052055,232.88318,123,74.1,67.2,0,26.93595,122.951355,98,73.1,67.3,0,32.257717,100,197,72.6,67.4,0,23.77725,200,307,73.7,66.7,0,36.66631,300.62106,96,72.0,66.8,0,42.682655,100,201,72.3,66.8,0,34.75169,200,84.4,80.7,89.3,147,103.6,120.0,1.2,0.1,29.8
20180722,755,73.0,97.3,36.18269403,28.87742833,240,43.1,41.5,5.0,72.6,70.8,-0.1,6.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.0,7.5,200,74.8,72.9,70.2,98.3,100.0,22.5,62.8,98.3,0,73.4,1.3,63.8,1.3125,74.1,1,1,49.8,12.6,0,0,0,74.0,73.5,67.1,30.0,15,26.0,66.0,58.3,0,68,2.29,63.8,1.3125,66.5,0,0,92.7,98.5,15.2,4.3,1.3,15,15,100.0,65.55,100.0,100,33.3,0,69.6,1.2,66.155174,65.655174,0,12.5,0,0,1,71.1,1,72,2029,72.4,0,81.24541,2000.0,72.01124,67.98529,0.0,71.5,72.3,1.0,9000.0,569,74.1,72.0,0,69.878235,564.5581,2,72.3,75.3,0,0.0,0,400,74.0,72.8,0,14.35389,413.05618,682,80.2,76.8,0,0.0,700,1210,74.1,72.1,0,69.40931,1200.0,499,74.9,72.4,0,56.613754,500.0,247,75.1,72.4,0,100.0,250.0,51,73.0,76.2,0,0.0,0,145,74.0,74.3,0,39.019897,145.10901,553,73.0,73.6,0,99.908875,950,-3,0,74.8,0,0.012046741,0,-3,73.7,74.6,0,0.0,0,101,73.6,67.6,0,44.62462,100.0,195,71.2,67.8,0,36.161617,200,196,71.8,67.5,0,39.426773,200,342,74.8,67.5,0,29.940119,350.0,533,74.3,67.3,0,57.994797,540.0,215,73.5,67.5,0,34.302025,200,816,74.1,67.3,0,48.797604,811.1394,95,73.7,68.1,0,33.278957,100,409,73.8,67.6,0,33.69702,421.43878,94,72.4,67.5,0,35.529644,100,402,74.3,67.5,0,63.664818,398.86035,102,73.3,67.6,0,43.488224,100,193,73.8,67.4,0,39.391094,200.0,468,74.3,67.5,0,45.26513,466.62808,202,71.5,67.6,0,41.448242,200,342,74.0,67.5,0,42.73783,349.35297,182,74.1,67.2,0,27.017662,200.0,97,73.1,78.4,0,34.516808,100,175,72.4,67.2,0,34.63669,200,197,72.0,67.7,0,24.064041,200,374,74.2,67.3,0,70.997345,375.36655,201,73.4,67.5,0,45.064022,200,338,74.0,67.2,0,36.592083,342.87656,561,74.2,67.4,0,53.623726,562.432,473,74.1,67.4,0,45.77256,477.27655,192,73.6,67.8,0,31.464827,200.0,746,74.3,67.0,0,56.401497,750.0,149,72.2,67.7,0,33.54159,150,731,74.1,67.3,0,47.571884,736.9794,205,73.7,67.2,0,37.634296,200,165,73.9,67.3,0,53.67014,169.00092,206,73.6,67.4,0,45.453568,200.0,498,74.0,67.3,0,46.47342,503.8996,536,74.6,67.1,0,53.2762,540.0,207,73.2,69.4,0,30.79179,200,96,72.9,67.4,0,28.0651,100,831,74.3,67.4,0,56.10608,840.0,107,73.0,281.5,0,30.396524,100,202,73.9,67.3,0,34.88643,200.0,204,73.5,67.3,0,44.315895,200.0,489,74.4,67.2,0,48.856075,500.0,456,73.8,67.3,0,54.51282,455.83435,337,74.0,67.2,0,37.805878,342.87656,94,73.5,67.5,0,37.922024,100,164,71.5,67.2,0,51.096333,200,358,73.9,67.4,0,40.369694,364.44955,133,73.8,67.2,0,30.881817,100.0,0,0,0,0,0,0,403,74.0,67.4,0,40.55602,418.79303,205,72.6,67.2,0,47.88594,200,460,74.0,67.3,0,41.921062,470.07013,190,74.0,67.6,0,33.791176,200.0,231,74.0,67.3,0,53.052055,232.88318,183,74.1,67.4,0,29.324871,181.32454,97,73.2,67.6,0,32.257717,100,195,72.7,67.7,0,23.77725,200,238,73.6,67.0,0,33.497486,229.15439,98,72.0,67.2,0,43.1645,100,201,72.3,67.2,0,34.75169,200,84.4,80.7,89.3,149,103.6,120.0,1.2,0.0,29.83
20180722,800,73.1,97.3,36.27214763,28.87742833,242,44.7,42.8,5.15,72.7,70.9,-0.2,6.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.15,7.5,200,74.5,72.8,69.6,100.0,100.0,31.3,62.8,100.0,0,73.4,1.3,63.8,1.4375,74.6,1,1,49.9,12.8,0,0,0,74.0,73.5,67.4,30.0,15,25.8,66.0,60.3,0,68,2.26,63.8,1.4375,66.9,0,0,92.1,98.4,17.6,4.4,2.0,15,15,100.0,65.1,97.7,100,31.7,0,69.6,1.4,66.155174,65.655174,0,13.3,0,0,1,69.9,1,72,2025,71.5,0,81.35573,2000.0,72.0,68.0,0.0,71.5,71.6,1.0,9000.0,637,74.1,71.1,0,76.50075,637.53937,1,72.3,75.2,0,0.0,0,322,73.8,72.0,0,11.172296,314.2561,682,80.2,76.9,0,0.0,700,1213,73.9,71.3,0,68.91809,1200.0,498,74.7,71.5,0,56.613754,500.0,247,74.9,71.6,0,100.0,250.0,50,73.2,76.2,0,0.0,0,145,74.0,73.4,0,39.019897,145.10901,552,73.0,72.9,0,99.908875,950,-5,0,74.7,0,0.012046741,500,-3,73.8,74.6,0,0.0,0,100,73.6,67.8,0,44.62462,100.0,202,71.3,68.1,0,36.672607,200,194,71.9,67.8,0,39.426773,200,339,74.8,67.7,0,29.940119,350.0,538,74.3,67.6,0,58.31499,540.0,206,73.5,67.8,0,34.302025,200,861,74.1,67.6,0,50.634743,859.2868,93,73.7,68.4,0,33.278957,195,402,73.8,67.8,0,34.23206,421.43878,93,72.4,67.7,0,35.529644,100,396,74.2,67.8,0,63.664818,400.0,96,73.3,67.9,0,43.488224,100,190,73.8,67.7,0,39.391094,200.0,530,74.3,67.8,0,48.142433,524.6425,198,71.5,67.9,0,41.448242,200,338,74.0,67.7,0,42.73783,349.35297,334,74.1,67.5,0,30.169907,512.10126,96,73.2,78.4,0,34.516808,100,192,72.4,67.5,0,35.114586,380,190,72.0,68.0,0,24.064041,200,394,74.2,67.5,0,73.286156,400.0,195,73.4,67.7,0,45.064022,200,348,74.0,67.5,0,37.165806,342.87656,589,74.2,67.6,0,56.195396,590.0,513,74.0,67.6,0,47.80082,586.176,191,73.7,68.1,0,31.464827,200.0,746,74.3,67.3,0,56.79658,750.0,144,72.2,68.0,0,33.54159,150,775,74.0,67.6,0,49.17998,789.01465,196,73.7,67.5,0,37.634296,200,162,73.9,67.5,0,53.67014,226.75069,204,73.6,67.7,0,45.453568,200.0,493,73.9,67.6,0,46.47342,503.8996,532,74.5,67.3,0,53.2762,540.0,206,73.2,69.6,0,30.79179,200,95,72.9,67.7,0,28.0651,100,828,74.3,67.7,0,56.10608,840.0,104,73.0,281.6,0,30.396524,100,203,73.9,67.5,0,34.88643,200.0,203,73.5,67.6,0,44.315895,200.0,488,74.4,67.5,0,48.856075,500.0,423,73.8,67.6,0,52.953846,417.43567,333,74.0,67.5,0,37.805878,342.87656,95,73.5,67.7,0,38.3541,100,151,71.6,67.4,0,51.096333,200,356,73.9,67.6,0,40.369694,436.18103,130,73.8,67.6,0,30.881817,100.0,0,0,0,0,0,0,406,74.0,67.6,0,40.930862,418.79303,195,72.6,67.5,0,47.88594,200,475,74.0,67.5,0,42.53162,562.6754,198,74.0,67.8,0,34.30334,200.0,229,73.9,67.7,0,53.052055,232.88318,203,74.0,67.7,0,30.444315,209.26337,96,73.3,67.9,0,32.257717,100,194,72.7,68.0,0,23.77725,300,202,73.7,67.3,0,32.22353,200.0,98,72.1,67.4,0,43.1645,100,198,72.3,67.4,0,34.75169,200,84.4,80.7,89.3,148,103.5,119.8,1.2,0.0,29.83
20180722,805,73.1,97.0,36.20639108,29.5168025,245,46.8,44.5,5.2,73.1,71.1,-0.1,6.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.2,7.5,200,74.2,72.9,68.4,100.0,100.0,38.5,62.8,100.0,0,73.2,0.6,63.8,1.625,75.2,1,1,50.3,12.7,0,0,0,74.0,73.5,67.85,30.0,15,25.7,66.0,74.2,0,68,1.12,63.8,1.625,67.1,0,0,91.4,97.9,20.7,4.3,1.1,15,15,100.0,65.05,97.8,100,32.5,0,69.6,1.1,66.155174,65.655174,0,11.4,0,0,1,68.9,1,72,1598,70.4,0,99.97551,2000.0,72.0,68.0,4306.704,71.5,70.2,100.0,9000.0,516,74.1,69.7,0,100.0,672.99963,126,72.4,72.3,0,68.54819,125,1151,73.8,70.3,0,47.687225,1144.388,921,80.3,76.9,0,0.0,700,1155,73.8,70.2,0,100.0,1200.0,496,74.5,70.4,0,72.22837,500.0,156,74.9,70.7,0,100.0,250.0,336,73.1,71.6,0,36.36756,330,153,74.0,72.3,0,100.0,650.0,325,73.0,72.4,0,99.908875,950,504,0,71.9,0,38.07975,500,502,73.8,72.1,0,38.45225,500,177,73.5,68.1,0,55.786037,175.0,245,71.2,68.4,0,44.8366,245,221,71.8,68.1,0,45.19399,220,356,74.9,68.0,0,34.730537,350.0,534,74.2,67.9,0,66.12968,540.0,343,73.5,68.1,0,41.629475,335,902,74.0,67.9,0,60.336464,913.0998,200,73.4,68.4,0,43.186516,195,549,73.8,68.1,0,44.030632,552.83026,248,72.2,68.0,0,49.400505,245,392,74.2,68.1,0,74.729935,400.0,246,73.3,68.2,0,55.80329,245,424,73.7,68.0,0,50.01564,420.0,530,74.2,68.1,0,56.939697,540.0,348,71.5,68.2,0,49.35237,335,410,73.9,68.0,0,48.2583,418.87274,565,74.0,67.8,0,40.308517,568.2997,200,73.2,78.4,0,43.270832,195,398,72.4,67.8,0,42.22874,380,340,72.1,68.2,0,31.491512,335,323,74.2,67.9,0,100.0,400.0,244,73.4,68.1,0,59.675755,245,450,74.0,67.8,0,53.769363,459.38986,525,74.2,68.0,0,99.963036,590.0,566,74.0,68.0,0,74.3505,586.176,226,73.7,68.3,0,46.199333,230.0,727,74.2,67.7,0,80.55526,750.0,193,72.2,68.3,0,50.018375,195,801,74.0,68.0,0,100.0,839.71875,363,73.7,67.8,0,57.567535,335,223,73.8,67.9,0,64.92977,226.75069,251,73.6,68.1,0,52.389168,245.0,616,73.8,67.9,0,56.54266,619.43414,533,74.5,67.7,0,62.833588,540.0,340,73.2,67.9,0,39.205956,335,93,73.0,68.0,0,32.911392,100,826,74.2,68.0,0,64.05107,840.0,198,73.1,281.8,0,39.385162,195,388,73.9,67.7,0,41.071636,380.0,343,73.4,67.9,0,52.454727,335.0,495,74.4,67.9,0,57.185944,500.0,493,73.8,67.9,0,63.63077,485.72205,450,73.9,67.8,0,45.826015,459.38986,164,73.4,67.9,0,44.563908,160,339,71.7,67.8,0,60.677547,335,411,73.7,67.9,0,48.710636,405.89526,170,73.8,67.8,0,34.43103,150.0,0,0,0,0,0,0,552,74.0,67.9,0,51.34319,550.76526,581,72.6,67.7,0,66.81962,575,552,73.9,67.8,0,49.585697,562.6754,253,74.0,68.1,0,42.998486,250.0,279,73.8,67.9,0,65.23836,282.9676,261,73.8,67.9,0,36.445473,256.5002,187,73.0,68.0,0,41.67024,185,305,72.4,67.9,0,34.609737,300,309,73.6,67.6,0,41.644363,300.0,214,71.4,67.7,0,58.471535,210,883,71.5,67.8,0,87.16484,880,84.5,80.6,89.2,147,103.5,119.8,1.3,0.1,29.84
20180722,810,73.1,97.2,36.24592836,29.5168025,247,47.2,44.3,5.25,74.3,71.7,-0.2,5.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.25,7.5,200,74.0,73.2,67.2,100.0,100.0,43.7,62.8,100.0,0,73.5,0.6,63.8,1.8125,75.4,1,1,50.7,12.6,0,0,0,74.0,73.4,68.3,30.0,15,25.8,66.0,72.8,0,68,1.11,63.8,1.8125,67.5,0,0,90.8,97.9,19.2,4.5,1.2,15,15,100.0,65.0,100.0,100,32.9,0,69.6,0.75,66.155174,65.655174,0,10.1,0,0,1,68.4,1,72,1606,69.2,0,99.97551,2000.0,72.0,68.0,4306.704,71.6,69.0,100.0,9000.0,521,74.0,68.5,0,100.0,743.7998,126,72.4,70.2,0,68.39039,125,1030,73.6,69.1,0,42.694565,1042.4998,920,80.3,76.8,0,0.0,700,1141,73.6,68.9,0,93.30718,1127.9998,502,74.2,69.2,0,72.22837,500.0,157,74.8,69.5,0,100.0,250.0,331,73.0,70.1,0,35.536118,330,154,74.0,71.3,0,100.0,650.0,328,72.9,71.3,0,99.908875,950,504,0,70.1,0,38.07975,500,504,73.8,70.2,0,38.45225,500,178,73.5,68.5,0,55.786037,175.0,250,71.2,68.7,0,45.276295,245,226,71.8,68.5,0,45.263893,220,358,74.9,68.4,0,34.730537,350.0,536,74.2,68.3,0,66.12968,540.0,342,73.4,68.4,0,41.629475,335,912,74.0,68.3,0,60.336464,913.0998,201,73.2,68.7,0,43.186516,195,514,73.7,68.5,0,42.163242,514.3996,248,72.0,68.3,0,49.400505,245,397,74.2,68.4,0,74.790504,400.0,250,73.3,68.5,0,55.80329,245,425,73.6,68.3,0,50.01564,420.0,538,74.2,68.4,0,57.07199,540.0,347,71.5,68.5,0,49.35237,335,409,73.8,68.3,0,48.2583,418.87274,564,73.9,68.1,0,40.308517,568.2997,201,73.2,78.4,0,43.270832,195,385,72.4,68.1,0,41.750843,380,343,72.1,68.5,0,31.491512,335,325,74.2,68.2,0,100.0,400.0,250,73.5,68.4,0,59.304005,245,463,73.9,68.2,0,53.769363,459.38986,526,74.2,68.3,0,99.963036,590.0,594,74.0,68.3,0,75.0,586.176,238,73.7,68.6,0,46.199333,230.0,752,74.3,68.0,0,81.3134,750.0,201,72.2,68.6,0,48.707584,195,724,74.0,68.3,0,100.0,839.71875,320,73.7,68.1,0,58.63148,335,224,73.7,68.2,0,64.92977,226.75069,251,73.6,68.3,0,52.389168,245.0,593,73.7,68.2,0,55.04049,592.19977,536,74.5,68.0,0,62.833588,540.0,337,73.2,68.0,0,39.205956,335,92,73.1,68.3,0,32.911392,100,836,74.1,68.3,0,64.25843,840.0,198,73.1,281.8,0,39.385162,195,385,73.9,68.1,0,41.071636,380.0,344,73.4,68.2,0,52.454727,335.0,498,74.5,68.2,0,57.185944,500.0,488,73.8,68.2,0,63.26154,485.72205,453,73.9,68.1,0,45.826015,459.38986,165,73.4,68.2,0,44.563908,160,351,71.7,68.1,0,60.677547,335,357,73.7,68.2,0,45.378822,350.69537,173,73.8,68.1,0,34.43103,150.0,0,0,0,0,0,0,552,74.0,68.2,0,51.34319,550.76526,583,72.6,68.1,0,66.81962,575,565,73.9,68.1,0,50.054516,562.6754,253,73.9,68.4,0,42.998486,250.0,285,73.7,68.2,0,65.79726,282.9676,260,73.8,68.2,0,36.445473,256.5002,186,72.9,68.3,0,41.67024,185,304,72.3,68.2,0,34.609737,300,309,73.7,68.0,0,41.644363,300.0,214,71.2,68.1,0,58.471535,210,883,71.2,68.1,0,87.141525,880,84.5,80.6,89.2,146,103.5,119.5,1.2,0.0,29.84
20180722,815,73.2,95.7,36.03800856,29.5168025,246,47.5,44.1,5.3,75.7,72.6,-0.1,5.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.3,7.5,200,73.7,73.2,65.6,100.0,100.0,46.5,62.8,100.0,0,73.4,0.65,63.8,1.8125,75.3,1,1,50.4,12.7,0,0,0,74.0,73.4,68.5,34.1,15,26.1,66.0,71.8,0,68,1.16,63.8,1.8125,68.0,0,0,90.0,98.0,18.6,4.6,1.5,15,15,100.0,65.45,100.0,100,31.2,0,69.6,0.85,66.155174,65.655174,0,10.3,0,0,1,68.9,1,72,1623,67.7,0,99.97551,2000.0,72.0,68.0,4573.3335,71.6,67.6,100.0,9000.0,528,73.9,67.0,0,100.0,743.7998,128,72.3,68.7,0,67.6135,125,1014,73.5,67.7,0,40.883507,1000.0,911,80.4,76.7,0,0.0,700,1030,73.3,67.5,0,78.0706,1020.00037,483,73.7,67.8,0,68.032486,481.99982,163,74.6,68.1,0,100.0,250.0,337,72.8,68.7,0,35.536118,330,158,74.0,70.2,0,100.0,650.0,338,72.7,70.1,0,99.908875,950,508,0,68.6,0,38.07975,500,506,73.7,68.7,0,38.45225,500,179,73.5,68.7,0,55.786037,175.0,250,71.2,69.0,0,44.8366,245,226,71.9,68.7,0,44.681347,220,362,74.9,68.7,0,34.730537,350.0,541,74.3,68.6,0,66.12968,540.0,348,73.4,68.7,0,41.629475,335,915,74.0,68.5,0,60.32614,913.0998,202,73.2,69.0,0,43.186516,195,451,73.7,68.8,0,38.94251,437.5996,250,72.0,68.6,0,49.400505,245,403,74.2,68.7,0,74.790504,400.0,254,73.3,68.8,0,55.80329,245,431,73.6,68.6,0,50.01564,420.0,545,74.2,68.7,0,57.07199,540.0,348,71.4,68.8,0,48.771034,335,416,73.8,68.6,0,48.2583,418.87274,521,73.8,68.4,0,36.619717,512.20056,204,73.2,78.4,0,43.270832,195,401,72.4,68.4,0,41.750843,380,353,72.1,68.8,0,31.491512,335,328,74.3,68.5,0,100.0,400.0,252,73.5,68.7,0,59.304005,245,466,73.9,68.4,0,53.769363,459.38986,531,74.2,68.6,0,99.963036,590.0,594,74.0,68.6,0,74.5784,586.176,239,73.7,68.9,0,46.199333,230.0,757,74.3,68.3,0,81.3134,750.0,202,72.2,68.8,0,48.266567,195,734,74.0,68.6,0,100.0,839.71875,344,73.7,68.4,0,60.18567,335,198,73.7,68.5,0,61.02175,199.74986,246,73.7,68.6,0,51.849854,245.0,577,73.8,68.5,0,54.136837,566.99976,541,74.5,68.3,0,62.833588,540.0,344,73.1,68.4,0,39.205956,335,92,73.1,68.6,0,32.911392,100,845,74.1,68.6,0,64.25843,840.0,201,73.2,281.8,0,39.385162,195,390,73.9,68.4,0,41.071636,380.0,344,73.4,68.5,0,51.951714,335.0,504,74.5,68.5,0,57.185944,500.0,506,73.8,68.5,0,63.26154,485.72205,459,73.9,68.4,0,45.826015,459.38986,165,73.4,68.5,0,44.563908,160,349,71.8,68.4,0,60.085213,335,323,73.7,68.5,0,43.15381,323.09525,161,73.8,68.4,0,33.97975,150.0,0,0,0,0,0,0,554,73.9,68.5,0,50.74969,550.76526,588,72.5,68.4,0,66.41538,575,574,73.9,68.4,0,50.054516,562.6754,257,73.9,68.7,0,42.998486,250.0,247,73.7,68.5,0,60.493153,243.2498,237,73.7,68.4,0,35.083668,235.49979,188,72.9,68.6,0,41.67024,185,304,72.2,68.5,0,34.609737,300,312,73.7,68.2,0,41.644363,300.0,215,71.1,68.4,0,57.900047,210,891,71.0,68.4,0,86.220566,880,84.5,80.7,89.3,146,103.5,119.5,1.2,0.0,29.84
20180722,820,73.2,95.3,35.95872148,29.5168025,250,48.0,44.4,5.3,76.1,72.8,-0.1,5.45,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.3,7.5,200,73.3,72.7,64.0,100.0,100.0,48.2,62.0,100.0,0,73.1,0.65,63.0,1.8125,74.9,1,1,50.7,12.6,0,0,0,73.9,73.5,68.7,81.2,15,27.0,65.27273,75.3,0,68,1.15,63.0,1.8125,68.3,0,0,89.4,98.0,21.0,4.7,2.1,15,15,100.0,65.9,100.0,100,33.8,0,69.6,1.0,65.913795,65.413795,0,11.6,0,0,1,69.6,1,72,1634,66.2,0,99.97551,2000.0,72.0,68.0,4306.704,71.5,66.0,100.0,9000.0,531,73.8,65.4,0,100.0,708.4004,126,72.2,67.3,0,67.127945,125,1014,73.2,66.1,0,40.22271,1000.0,910,80.4,76.5,0,0.0,700,885,73.0,66.0,0,67.05075,600.0,443,73.3,66.2,0,65.731514,428.00018,164,74.3,66.6,0,100.0,250.0,333,72.6,67.2,0,34.056797,330,159,73.9,69.0,0,100.0,650.0,342,72.5,68.9,0,99.908875,950,509,0,67.1,0,38.07975,500,507,73.5,67.3,0,38.45225,500,180,73.5,69.0,0,55.786037,175.0,252,71.3,69.3,0,44.8366,245,226,71.9,69.0,0,44.681347,220,364,74.9,69.0,0,34.730537,350.0,545,74.3,68.9,0,66.12968,540.0,350,73.4,69.0,0,41.629475,335,919,74.0,68.8,0,60.32614,913.0998,202,73.2,69.2,0,42.71887,195,451,73.8,69.1,0,38.94251,437.5996,250,72.0,68.9,0,48.850513,245,406,74.2,69.0,0,74.790504,400.0,251,73.3,69.1,0,55.35528,245,433,73.6,68.9,0,50.01564,420.0,547,74.2,69.0,0,57.07199,540.0,343,71.5,69.1,0,48.26109,335,417,73.8,68.9,0,48.2583,418.87274,513,73.8,68.7,0,36.194946,512.20056,203,73.2,78.4,0,42.871407,195,389,72.5,68.7,0,41.120888,380,349,72.1,69.0,0,31.034067,335,332,74.3,68.8,0,100.0,400.0,254,73.5,69.0,0,58.19909,245,467,73.9,68.7,0,52.920254,459.38986,539,74.2,68.9,0,99.963036,590.0,598,74.0,68.9,0,73.58705,586.176,239,73.8,69.2,0,44.683994,230.0,762,74.3,68.6,0,80.84357,750.0,204,72.3,69.1,0,48.266567,195,725,74.0,68.9,0,100.0,839.71875,335,73.7,68.7,0,58.51674,335,201,73.8,68.8,0,61.02175,199.74986,249,73.8,68.9,0,51.849854,245.0,540,73.7,68.8,0,52.752026,541.79974,544,74.5,68.6,0,62.833588,540.0,344,73.1,68.6,0,39.205956,335,91,73.2,68.8,0,32.911392,100,849,74.2,68.9,0,64.25843,840.0,202,73.2,281.8,0,38.973045,195,391,73.9,68.7,0,40.559116,380.0,346,73.4,68.8,0,51.951714,335.0,503,74.5,68.7,0,57.185944,500.0,486,73.8,68.7,0,62.60513,485.72205,462,73.9,68.7,0,45.826015,459.38986,166,73.5,68.8,0,44.563908,160,362,71.9,68.7,0,60.085213,335,303,73.8,68.8,0,42.047012,295.49524,167,73.8,68.7,0,33.97975,150.0,0,0,0,0,0,0,555,74.0,68.8,0,50.301956,550.76526,583,72.5,68.7,0,65.85819,575,574,73.9,68.7,0,49.65111,562.6754,256,73.9,68.9,0,42.57944,250.0,205,73.7,68.8,0,56.29589,204.2498,219,73.7,68.7,0,33.964222,214.49979,190,72.8,68.8,0,41.67024,185,309,72.2,68.8,0,34.609737,300,315,73.7,68.5,0,41.644363,300.0,217,71.1,68.6,0,57.294933,210,895,71.0,68.7,0,85.88249,880,84.5,80.6,89.2,148,103.5,119.3,3.2,-0.1,29.84
