20180722,825,73.2,95.0,35.89926798,29.5168025,251,47.6,43.7,5.4,76.7,73.2,-0.2,5.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.4,7.5,200,73.0,73.0,63.8,100.0,100.0,49.5,62.0,100.0,0,73.2,0.75,63.0,1.8125,74.4,1,1,50.5,12.8,0,0,0,73.9,73.5,69.05,100.0,15,28.0,65.27273,70.9,0,68,1.16,63.0,1.8125,68.7,0,0,88.5,98.0,18.1,4.4,1.8,15,15,100.0,65.75,100.0,100,34.4,0,69.6,1.15,65.913795,65.413795,0,12.2,0,0,1,70.6,1,72,1669,65.7,0,99.97551,2000.0,72.0,68.0,4573.3335,71.4,65.4,100.0,9000.0,548,73.6,64.9,0,100.0,637.59985,127,72.1,66.3,0,65.12503,125,1018,73.0,65.5,0,39.635338,1000.0,894,80.4,76.4,0,0.0,700,612,73.1,65.6,0,51.25031,600.0,197,73.1,65.8,0,40.088593,200.0,178,74.0,66.0,0,100.0,250.0,335,72.3,66.5,0,32.977,330,167,73.9,68.0,0,100.0,650.0,365,72.1,67.9,0,99.908875,950,513,0,66.2,0,37.64607,500,509,73.4,66.4,0,38.45225,500,179,73.5,69.3,0,55.259556,175.0,252,71.3,69.6,0,44.8366,245,226,71.9,69.3,0,44.250263,220,362,75.0,69.3,0,34.287426,350.0,546,74.3,69.2,0,66.12968,540.0,350,73.4,69.3,0,41.629475,335,923,74.0,69.2,0,60.253895,913.0998,202,73.2,69.5,0,42.098965,195,449,73.9,69.4,0,38.94251,437.5996,251,72.0,69.2,0,48.850513,245,407,74.2,69.3,0,74.60879,400.0,252,73.3,69.4,0,55.35528,245,433,73.6,69.2,0,49.567303,420.0,547,74.2,69.3,0,56.98379,540.0,344,71.5,69.5,0,48.26109,335,419,73.9,69.2,0,48.2583,418.87274,513,73.8,69.0,0,36.194946,512.20056,204,73.1,78.4,0,42.871407,195,405,72.5,69.0,0,41.120888,380,354,72.2,69.3,0,31.034067,335,334,74.3,69.1,0,100.0,400.0,249,73.5,69.3,0,58.19909,245,465,73.9,69.0,0,51.772804,459.38986,543,74.2,69.2,0,99.963036,590.0,595,74.1,69.3,0,73.09708,586.176,236,73.8,69.4,0,44.068005,230.0,761,74.3,69.0,0,80.2456,750.0,202,72.3,69.5,0,47.813305,195,740,74.0,69.3,0,100.0,839.71875,345,73.7,69.0,0,59.476376,335,201,73.8,69.1,0,61.02175,199.74986,250,73.8,69.2,0,51.849854,245.0,519,73.8,69.1,0,51.83664,516.59973,547,74.5,68.9,0,62.833588,540.0,348,73.1,68.9,0,39.205956,335,94,73.3,69.1,0,32.911392,100,849,74.1,69.2,0,64.18204,840.0,199,73.2,281.7,0,38.349297,195,389,74.0,69.0,0,39.976704,380.0,346,73.4,69.1,0,51.951714,335.0,515,74.6,69.1,0,56.73877,500.0,481,73.8,69.1,0,62.60513,485.72205,463,73.9,69.0,0,45.826015,459.38986,166,73.5,69.1,0,44.563908,160,349,71.9,69.0,0,59.700714,335,303,73.9,69.1,0,42.047012,295.49524,172,73.9,69.0,0,33.97975,150.0,0,0,0,0,0,0,552,74.0,69.1,0,50.301956,550.76526,586,72.6,69.0,0,65.85819,575,577,73.9,69.0,0,49.65111,562.6754,258,74.0,69.2,0,42.57944,250.0,207,73.8,69.1,0,56.29589,204.2498,197,73.8,69.1,0,31.309868,190.0,191,72.8,69.1,0,41.67024,185,307,72.2,69.1,0,33.96589,300,313,73.7,68.8,0,41.24826,300.0,216,71.1,69.0,0,57.014793,210,890,71.0,69.0,0,84.809975,880,84.5,80.6,89.5,145,103.5,119.2,-0.6,0.3,29.84
20180722,830,73.1,95.3,35.8705048,29.5168025,253,48.2,44.2,5.45,77.0,73.2,-0.1,5.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.45,7.5,200,72.7,72.9,63.6,100.0,100.0,50.2,62.0,100.0,0,73.2,0.7,63.0,1.8125,73.8,1,1,50.4,12.4,0,0,0,74.0,73.6,69.4,100.0,15,29.0,65.27273,72.6,0,68,1.16,63.0,1.8125,68.9,0,0,88.0,98.0,20.5,4.2,0.8,15,15,100.0,65.6,100.0,100,33.8,0,69.6,1.25,65.913795,65.413795,0,13.1,0,0,1,71.8,1,72,1662,65.3,0,99.97551,2000.0,72.0,68.0,4573.3335,71.2,65.1,100.0,9000.0,545,73.4,64.5,0,100.0,566.8002,126,71.9,65.8,0,65.57417,125,1005,72.8,65.1,0,40.075867,1000.0,898,80.4,76.2,0,0.0,700,606,73.0,65.2,0,51.691593,600.0,360,73.2,65.4,0,54.521965,341.99985,175,73.5,65.5,0,100.0,242.49992,333,72.1,66.0,0,34.920635,330,165,73.8,67.4,0,100.0,650.0,358,71.9,67.4,0,99.908875,950,512,0,65.6,0,37.64607,500,508,73.2,65.7,0,38.45225,500,179,73.5,69.6,0,55.259556,175.0,252,71.4,69.8,0,44.8366,245,226,72.0,69.6,0,44.250263,220,362,75.0,69.5,0,34.287426,350.0,545,74.3,69.5,0,66.12968,540.0,349,73.4,69.5,0,41.629475,335,924,74.0,69.4,0,60.253895,913.0998,202,73.2,69.8,0,42.098965,195,449,73.9,69.6,0,38.94251,437.5996,251,72.0,69.5,0,48.850513,245,407,74.2,69.6,0,74.78042,400.0,251,73.4,69.6,0,55.35528,245,433,73.7,69.5,0,49.567303,420.0,547,74.2,69.5,0,56.97277,540.0,345,71.5,69.7,0,48.26109,335,419,73.8,69.5,0,48.2583,418.87274,514,73.8,69.3,0,36.194946,512.20056,204,73.1,78.4,0,42.871407,195,403,72.5,69.3,0,41.120888,380,352,72.2,69.6,0,31.034067,335,332,74.3,69.4,0,100.0,400.0,247,73.6,69.6,0,58.19909,245,461,73.9,69.3,0,51.772804,459.38986,538,74.2,69.5,0,99.963036,590.0,649,74.1,69.5,0,77.87147,648.09985,235,73.8,69.7,0,44.068005,230.0,755,74.3,69.2,0,80.2456,750.0,201,72.3,69.7,0,47.813305,195,717,74.1,69.5,0,100.0,879.1998,335,73.7,69.3,0,59.476376,335,201,73.9,69.4,0,61.02175,199.74986,249,73.9,69.5,0,51.849854,245.0,517,73.8,69.4,0,51.83664,516.59973,546,74.5,69.2,0,62.833588,540.0,345,73.2,69.2,0,38.78863,335,94,73.3,69.4,0,32.911392,100,849,74.1,69.5,0,64.18204,840.0,198,73.2,281.8,0,38.349297,195,386,74.0,69.2,0,39.976704,380.0,347,73.4,69.3,0,51.951714,335.0,501,74.6,69.3,0,56.73877,500.0,479,73.8,69.3,0,62.60513,485.72205,465,73.9,69.3,0,45.826015,459.38986,166,73.5,69.3,0,44.563908,160,344,72.0,69.3,0,59.700714,335,316,74.0,69.4,0,43.644455,323.09552,168,73.9,69.2,0,33.97975,150.0,0,0,0,0,0,0,553,74.0,69.4,0,50.301956,550.76526,584,72.6,69.2,0,65.85819,575,578,73.9,69.2,0,49.65111,562.6754,258,74.0,69.5,0,42.57944,250.0,207,73.9,69.3,0,56.29589,204.2498,197,73.9,69.4,0,31.309868,190.0,190,72.8,69.4,0,41.67024,185,303,72.2,69.3,0,33.96589,300,313,73.7,69.1,0,41.24826,300.0,216,71.2,69.2,0,57.014793,210,887,71.0,69.3,0,84.94987,880,84.5,80.6,89.2,145,103.5,119.0,1.2,-0.1,29.84
20180722,835,73.3,94.6,35.90793426,29.5168025,251,48.3,44.2,5.45,77.2,73.5,-0.2,5.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.45,7.5,200,72.5,74.0,63.5,100.0,100.0,50.9,62.0,100.0,0,73.8,0.75,63.0,1.8125,73.3,1,1,50.7,12.7,0,0,0,74.0,73.6,69.5,100.0,15,30.0,65.27273,75.1,0,68,1.19,63.0,1.8125,69.1,0,0,88.0,97.8,20.0,4.2,1.8,15,15,100.0,65.35,99.1,100,35.3,0,69.6,1.4,65.913795,65.413795,0,13.4,0,0,1,73.0,1,72,1674,65.3,0,99.97551,2000.0,72.0,68.0,4573.3335,71.1,65.0,100.0,9000.0,497,73.2,64.4,0,80.91432,496.00037,128,71.8,65.6,0,64.06895,125,1031,72.7,65.0,0,38.99902,1000.0,891,80.4,76.0,0,0.0,700,611,72.9,65.1,0,51.25031,600.0,201,73.2,65.5,0,41.02375,200.0,179,73.2,65.5,0,100.0,227.49991,338,71.9,65.9,0,34.920635,330,167,73.7,67.1,0,100.0,650.0,366,71.6,67.2,0,99.908875,950,514,0,65.5,0,37.64607,500,509,73.0,65.5,0,38.45225,500,179,73.5,69.7,0,55.259556,175.0,252,71.4,69.9,0,44.8366,245,226,72.0,69.6,0,44.250263,220,362,75.0,69.6,0,34.287426,350.0,547,74.3,69.5,0,66.12968,540.0,346,73.4,69.7,0,41.24546,335,924,74.0,69.6,0,60.253895,913.0998,202,73.2,69.9,0,42.098965,195,449,73.9,69.7,0,38.94251,437.5996,250,72.0,69.6,0,48.850513,245,406,74.2,69.6,0,74.78042,400.0,251,73.4,69.7,0,55.35528,245,433,73.7,69.5,0,49.567303,420.0,547,74.2,69.6,0,56.961746,540.0,341,71.6,69.8,0,48.26109,335,419,73.9,69.6,0,48.2583,418.87274,512,73.9,69.3,0,36.194946,512.20056,204,73.1,78.4,0,42.871407,195,385,72.6,69.4,0,41.120888,380,334,72.2,69.7,0,30.660889,335,327,74.3,69.4,0,100.0,400.0,246,73.6,69.7,0,58.71541,245,457,74.0,69.4,0,51.772804,459.38986,531,74.2,69.5,0,99.963036,590.0,701,74.1,69.5,0,82.771194,708.6998,233,73.9,69.8,0,44.068005,230.0,746,74.4,69.3,0,80.2456,750.0,197,72.3,69.8,0,47.813305,195,717,74.1,69.6,0,100.0,955.9998,340,73.8,69.4,0,60.07093,335,201,73.9,69.4,0,61.02175,199.74986,250,73.9,69.6,0,51.849854,245.0,517,73.8,69.5,0,51.83664,516.59973,546,74.5,69.2,0,62.833588,540.0,344,73.2,69.3,0,38.78863,335,93,73.4,69.5,0,32.911392,100,850,74.1,69.6,0,64.17113,840.0,198,73.2,281.8,0,38.349297,195,386,74.0,69.3,0,39.976704,380.0,346,73.4,69.4,0,51.951714,335.0,501,74.6,69.4,0,56.73877,500.0,487,73.9,69.3,0,62.60513,485.72205,463,73.9,69.3,0,45.826015,459.38986,166,73.5,69.5,0,44.563908,160,346,72.1,69.3,0,59.700714,335,316,74.0,69.5,0,43.644455,323.09552,172,73.9,69.3,0,33.97975,150.0,0,0,0,0,0,0,584,74.1,69.4,0,52.09288,586.0798,582,72.7,69.3,0,65.85819,575,578,73.9,69.4,0,49.65111,562.6754,258,74.0,69.6,0,42.57944,250.0,206,73.9,69.5,0,56.29589,204.2498,197,74.0,69.5,0,31.725332,207.5,191,72.8,69.5,0,41.67024,185,302,72.2,69.4,0,33.96589,300,313,73.8,69.2,0,41.24826,300.0,216,71.2,69.3,0,57.014793,210,888,71.0,69.2,0,84.85661,880,84.5,80.5,89.1,146,103.5,118.9,-0.7,0.4,29.84
20180722,840,73.9,92.1,35.92597622,29.5168025,252,48.7,44.4,5.5,77.5,73.7,-0.1,5.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.5,7.5,200,72.3,73.9,63.4,100.0,100.0,51.5,62.0,100.0,0,73.8,0.75,63.0,1.8125,72.9,1,1,50.9,12.7,0,0,0,74.0,73.6,69.6,100.0,15,31.1,65.27273,70.8,0,68,1.19,63.0,1.8125,69.2,0,0,88.1,97.9,18.0,4.7,2.0,15,15,100.0,65.1,97.5,100,35.3,0,69.6,1.35,65.913795,65.413795,0,12.8,0,0,1,74.6,1,72,1680,65.2,0,99.97551,2000.0,72.0,68.0,4573.3335,71.0,64.9,100.0,9000.0,428,73.1,64.4,0,71.18499,425.19983,127,71.7,65.4,0,63.09784,125,1023,72.5,64.9,0,38.839943,1000.0,886,80.4,75.7,0,0.0,700,609,72.9,65.0,0,50.796764,600.0,205,73.3,65.4,0,41.02375,200.0,126,73.0,65.4,0,62.905014,125.0,340,71.9,65.8,0,34.380737,330,168,73.6,66.9,0,100.0,650.0,373,71.4,67.0,0,99.908875,950,513,0,65.3,0,37.200336,500,510,72.9,65.4,0,38.45225,500,179,73.5,69.8,0,55.259556,175.0,251,71.5,70.0,0,44.8366,245,226,72.1,69.7,0,44.250263,220,362,75.1,69.7,0,34.287426,350.0,547,74.3,69.6,0,66.12968,540.0,347,73.4,69.8,0,41.24546,335,923,74.0,69.6,0,60.243576,913.0998,202,73.2,70.0,0,42.098965,195,448,73.9,69.8,0,38.94251,437.5996,250,72.0,69.7,0,48.850513,245,405,74.3,69.7,0,74.40686,400.0,251,73.4,69.8,0,55.35528,245,433,73.7,69.6,0,49.567303,420.0,544,74.2,69.7,0,56.410538,540.0,344,71.6,69.8,0,48.26109,335,420,73.9,69.7,0,48.2583,418.87274,515,73.9,69.4,0,36.194946,512.20056,204,73.2,78.4,0,42.871407,195,392,72.6,69.4,0,41.120888,380,343,72.2,69.8,0,30.865536,335,326,74.4,69.5,0,100.0,400.0,249,73.7,69.7,0,59.231724,245,455,74.0,69.4,0,51.772804,459.38986,527,74.3,69.6,0,99.963036,590.0,726,74.1,69.6,0,85.92753,738.9999,231,73.9,69.9,0,44.068005,230.0,741,74.4,69.4,0,80.2456,750.0,196,72.4,69.9,0,47.813305,195,709,74.1,69.7,0,100.0,994.3998,340,73.8,69.5,0,60.582035,335,201,73.9,69.5,0,61.02175,199.74986,249,74.0,69.6,0,51.849854,245.0,516,73.8,69.5,0,51.83664,516.59973,548,74.6,69.3,0,62.833588,540.0,341,73.2,69.3,0,38.78863,335,94,73.4,69.7,0,32.911392,100,846,74.2,69.6,0,64.17113,840.0,198,73.3,281.5,0,38.349297,195,388,74.0,69.4,0,39.976704,380.0,346,73.5,69.5,0,51.951714,335.0,499,74.7,69.4,0,56.73877,500.0,480,73.9,69.4,0,62.60513,485.72205,463,73.9,69.4,0,45.826015,459.38986,166,73.5,69.6,0,44.563908,160,339,72.2,69.4,0,59.700714,335,317,74.1,69.6,0,43.644455,323.09552,166,73.9,69.4,0,33.97975,150.0,0,0,0,0,0,0,591,74.1,69.5,0,51.488964,586.0798,583,72.7,69.3,0,65.85819,575,575,74.0,69.5,0,49.65111,562.6754,258,74.1,69.8,0,42.57944,250.0,206,73.9,69.6,0,56.29589,204.2498,197,74.1,69.6,0,31.725332,207.5,191,72.9,69.6,0,41.67024,185,304,72.2,69.5,0,33.96589,300,313,73.8,69.3,0,41.24826,300.0,215,71.2,69.4,0,57.014793,210,889,71.0,69.3,0,84.94987,880,84.5,80.5,89.2,146,103.5,119.2,2.6,-1.1,29.85
20180722,845,74.2,92.6,36.29161089,29.5168025,252,48.8,44.3,5.5,77.9,73.8,-0.2,5.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.5,7.5,200,72.3,74.1,63.25,100.0,100.0,51.9,62.0,100.0,0,73.9,0.8,63.0,1.8125,72.7,1,1,50.8,12.6,0,0,0,74.0,73.7,69.65,100.0,15,32.3,65.27273,74.2,0,68,1.17,63.0,1.8125,69.4,0,0,88.2,97.8,19.6,4.6,1.6,15,15,100.0,65.35,92.4,100,35.1,0,69.6,1.55,65.913795,65.413795,0,13.7,0,0,1,76.2,1,72,1700,65.0,0,99.97551,2000.0,72.0,68.0,4573.3335,71.0,64.8,100.0,9000.0,263,73.0,64.4,0,55.818413,260.0,127,71.6,65.3,0,60.815735,125,1023,72.4,64.8,0,37.93441,1000.0,875,80.4,75.5,0,0.0,700,605,72.8,64.9,0,50.269676,600.0,240,73.3,65.3,0,42.89406,223.33359,126,73.0,65.4,0,62.3999,125.0,339,71.8,65.7,0,32.750244,330,169,73.5,66.8,0,100.0,650.0,376,71.4,67.0,0,99.908875,950,513,0,65.3,0,36.15227,500,510,72.8,65.3,0,38.005554,500,178,73.6,69.8,0,55.259556,175.0,250,71.6,70.1,0,44.8366,245,225,72.1,69.8,0,44.250263,220,359,75.1,69.8,0,34.287426,350.0,544,74.4,69.7,0,66.12968,540.0,344,73.5,69.9,0,41.24546,335,916,74.0,69.7,0,60.243576,913.0998,200,73.2,70.1,0,42.098965,195,448,74.0,69.9,0,38.94251,437.5996,249,72.0,69.7,0,48.850513,245,405,74.3,69.8,0,74.77032,400.0,250,73.4,69.9,0,55.35528,245,431,73.8,69.7,0,49.567303,420.0,541,74.2,69.8,0,56.410538,540.0,344,71.7,69.9,0,48.26109,335,417,73.9,69.8,0,48.2583,418.87274,513,73.9,69.5,0,36.194946,512.20056,203,73.2,78.4,0,42.871407,195,398,72.7,69.5,0,41.120888,380,339,72.3,69.9,0,30.865536,335,320,74.4,69.5,0,100.0,400.0,249,73.7,69.8,0,59.60347,245,450,74.0,69.5,0,53.34481,459.38986,513,74.3,69.7,0,99.963036,590.0,777,74.1,69.7,0,99.96582,799.59985,232,73.9,70.0,0,46.039177,230.0,732,74.4,69.4,0,80.70476,750.0,197,72.4,70.0,0,49.77337,195,679,74.1,69.7,0,100.0,1020.0,347,73.8,69.5,0,61.5521,335,199,73.9,69.6,0,61.02175,199.74986,247,74.0,69.7,0,51.849854,245.0,513,73.8,69.6,0,51.83664,516.59973,543,74.6,69.4,0,62.833588,540.0,340,73.3,69.4,0,38.78863,335,93,73.4,69.7,0,32.911392,100,843,74.1,69.7,0,64.17113,840.0,197,73.3,281.8,0,38.349297,195,425,74.1,69.5,0,41.96855,418.3998,345,73.5,69.6,0,51.951714,335.0,496,74.7,69.5,0,56.73877,500.0,476,73.9,69.5,0,62.60513,485.72205,459,73.9,69.5,0,45.826015,459.38986,165,73.5,69.7,0,44.563908,160,339,72.3,69.5,0,60.085213,335,371,74.0,69.7,0,46.7937,378.2954,162,73.9,69.5,0,33.97975,150.0,0,0,0,0,0,0,580,74.1,69.6,0,51.488964,586.0798,576,72.7,69.4,0,65.85819,575,568,74.0,69.6,0,49.65111,562.6754,268,74.1,69.8,0,43.708534,277.29987,204,74.0,69.7,0,56.29589,204.2498,246,74.1,69.6,0,37.010963,249.4999,189,72.9,69.7,0,41.67024,185,305,72.2,69.6,0,34.869537,300,310,73.9,69.4,0,41.24826,300.0,214,71.2,69.4,0,57.014793,210,885,71.0,69.4,0,85.60271,880,84.5,80.5,89.2,146,103.5,119.3,1.2,0.0,29.85
20180722,850,74.6,91.3,36.37013584,29.5168025,252,48.6,44.1,5.55,78.0,73.9,-0.1,5.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,72.2,74.5,63.1,100.0,100.0,52.1,62.0,100.0,0,74.3,0.8,63.0,1.8125,72.4,1,1,50.8,12.7,0,0,0,74.0,73.8,69.7,100.0,15,33.5,65.27273,71.9,0,68,1.16,63.0,1.8125,69.5,0,0,88.0,97.6,18.8,4.8,1.4,15,15,100.0,65.6,86.4,100,34.2,0,69.6,1.5,65.913795,65.413795,0,13.4,0,0,1,78.1,1,72,1703,65.0,0,99.97551,2000.0,72.0,68.0,4573.3335,70.9,64.7,100.0,9000.0,263,72.9,64.3,0,55.818413,260.0,127,71.5,65.2,0,60.815735,125,1029,72.3,64.7,0,37.93441,1000.0,873,80.4,75.3,0,0.0,700,609,72.6,64.8,0,50.269676,600.0,202,73.3,65.2,0,40.777653,200.0,125,72.9,65.2,0,61.98103,125.0,340,71.8,65.6,0,32.750244,330,170,73.4,66.6,0,100.0,650.0,377,71.3,66.7,0,99.908875,950,513,0,65.1,0,36.15227,500,510,72.8,65.2,0,38.005554,500,177,73.6,69.9,0,55.259556,175.0,248,71.6,70.2,0,44.8366,245,224,72.2,69.8,0,44.250263,220,357,75.1,69.9,0,34.287426,350.0,539,74.4,69.8,0,66.12968,540.0,342,73.5,69.9,0,41.24546,335,912,74.0,69.8,0,60.243576,913.0998,200,73.2,70.2,0,42.098965,195,448,74.0,70.0,0,38.94251,437.5996,246,72.1,69.8,0,48.850513,245,401,74.3,69.9,0,74.77032,400.0,247,73.5,69.9,0,55.35528,245,428,73.8,69.7,0,49.567303,420.0,539,74.2,69.9,0,56.410538,540.0,340,71.6,70.0,0,48.26109,335,414,73.9,69.9,0,48.2583,418.87274,507,73.9,69.6,0,36.194946,512.20056,201,73.2,78.4,0,42.871407,195,384,72.7,69.6,0,41.533615,380,346,72.3,69.9,0,30.865536,335,318,74.4,69.6,0,100.0,400.0,254,73.7,69.9,0,60.192066,245,453,74.0,69.6,0,53.75789,459.38986,511,74.3,69.8,0,99.963036,590.0,773,74.1,69.8,0,99.96582,840.0,234,74.0,70.1,0,46.482693,230.0,732,74.4,69.5,0,81.30272,750.0,200,72.4,70.0,0,50.21438,195,668,74.2,69.8,0,100.0,1020.0,341,73.8,69.6,0,61.5521,335,197,74.0,69.7,0,61.02175,199.74986,250,74.0,69.8,0,52.389168,245.0,509,73.9,69.7,0,51.83664,516.59973,539,74.7,69.4,0,62.833588,540.0,339,73.3,69.5,0,38.78863,335,92,73.5,69.9,0,32.911392,100,836,74.1,69.8,0,64.17113,840.0,200,73.3,281.4,0,39.385162,195,451,74.1,69.5,0,44.32149,456.7998,341,73.5,69.6,0,51.951714,335.0,492,74.7,69.6,0,56.73877,500.0,483,73.9,69.5,0,62.974358,485.72205,455,73.9,69.6,0,45.826015,459.38986,165,73.5,69.7,0,44.563908,160,356,72.3,69.6,0,60.604797,335,370,74.0,69.8,0,46.7937,378.2954,156,73.9,69.6,0,33.97975,150.0,0,0,0,0,0,0,629,74.2,69.6,0,52.998753,629.59973,583,72.7,69.5,0,66.874245,575,568,74.0,69.6,0,49.65111,562.6754,331,74.1,69.9,0,47.573044,331.89987,202,74.0,69.8,0,56.29589,204.2498,265,74.0,69.7,0,38.13041,270.49988,187,73.0,69.8,0,41.67024,185,310,72.3,69.7,0,35.513386,300,309,74.0,69.4,0,41.24826,300.0,212,71.4,69.5,0,57.014793,210,884,71.0,69.5,0,86.10399,880,84.5,80.5,89.2,144,103.5,119.0,1.1,0.7,29.86
20180722,855,74.6,90.6,36.22474382,29.5168025,253,48.7,44.3,5.55,77.9,73.9,-0.1,5.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,72.1,74.3,63.0,100.0,100.0,52.2,62.0,100.0,0,74.1,0.8,63.0,1.8125,72.1,1,1,50.9,12.6,0,0,0,74.0,73.7,69.65,100.0,15,34.7,65.27273,75.9,0,68,1.15,63.0,1.8125,69.6,0,0,87.9,97.7,21.6,4.7,1.5,15,15,100.0,65.25,89.6,100,35.9,0,69.6,1.05,65.913795,65.413795,0,10.6,0,0,1,79.9,1,72,1705,64.8,0,99.97551,2000.0,72.0,68.0,4573.3335,70.8,64.6,100.0,9000.0,263,72.8,64.2,0,55.818413,260.0,127,71.4,65.0,0,60.815735,125,1020,72.2,64.6,0,37.93441,1000.0,871,80.4,75.1,0,0.0,700,604,72.5,64.7,0,50.269676,600.0,200,73.3,65.1,0,40.777653,200.0,127,72.9,65.1,0,62.153507,125.0,338,71.8,65.5,0,32.750244,330,170,73.3,66.5,0,100.0,650.0,378,71.3,66.6,0,99.908875,950,514,0,65.0,0,36.15227,500,510,72.7,65.1,0,38.005554,500,176,73.6,70.0,0,55.259556,175.0,246,71.7,70.2,0,44.8366,245,222,72.2,69.9,0,44.250263,220,354,75.2,69.9,0,34.287426,350.0,538,74.4,69.8,0,66.12968,540.0,343,73.5,70.0,0,41.24546,335,908,74.0,69.8,0,60.243576,913.0998,199,73.2,70.2,0,42.098965,195,449,74.0,70.0,0,38.94251,437.5996,246,72.1,69.8,0,49.24651,245,400,74.3,69.9,0,74.77032,400.0,247,73.5,70.0,0,55.35528,245,425,73.8,69.8,0,49.567303,420.0,536,74.2,69.9,0,56.410538,540.0,340,71.7,70.1,0,48.26109,335,414,73.9,69.9,0,48.2583,418.87274,506,74.0,69.6,0,36.194946,512.20056,200,73.2,78.4,0,42.871407,195,385,72.7,69.7,0,41.533615,380,344,72.3,70.0,0,31.322979,335,316,74.4,69.7,0,100.0,400.0,251,73.7,69.9,0,60.192066,245,458,74.0,69.6,0,54.25129,459.38986,506,74.3,69.8,0,99.963036,590.0,766,74.1,69.9,0,99.96582,840.0,233,74.0,70.2,0,46.482693,230.0,738,74.4,69.6,0,82.306465,750.0,198,72.4,70.1,0,50.21438,195,645,74.2,69.9,0,100.0,1020.0,341,73.8,69.7,0,62.073643,335,196,74.0,69.7,0,61.02175,199.74986,249,74.1,69.9,0,52.389168,245.0,506,73.9,69.8,0,51.83664,516.59973,536,74.7,69.5,0,62.833588,540.0,341,73.3,69.6,0,39.194675,335,90,73.5,69.9,0,32.911392,100,835,74.1,69.9,0,64.17113,840.0,199,73.3,281.5,0,39.385162,195,532,74.1,69.6,0,47.2219,533.5998,340,73.5,69.7,0,51.951714,335.0,491,74.7,69.6,0,56.73877,500.0,473,73.9,69.6,0,62.974358,485.72205,455,73.9,69.6,0,45.826015,459.38986,165,73.5,69.8,0,44.563908,160,345,72.4,69.6,0,60.604797,335,374,74.0,69.9,0,47.21588,378.2954,155,74.0,69.7,0,33.97975,150.0,0,0,0,0,0,0,621,74.2,69.8,0,53.363182,629.59973,583,72.8,69.6,0,66.874245,575,563,74.0,69.7,0,49.65111,562.6754,352,74.1,70.0,0,49.179375,359.19986,200,74.0,69.8,0,56.29589,204.2498,262,74.0,69.7,0,38.13041,270.49988,187,73.0,69.8,0,41.67024,185,307,72.3,69.8,0,34.948605,300,307,74.0,69.5,0,41.24826,300.0,211,71.4,69.6,0,57.014793,210,880,71.0,69.6,0,86.10399,880,84.5,80.5,89.1,146,103.5,119.4,1.2,0.0,29.86
20180722,900,74.5,92.4,36.50980871,29.5168025,251,48.4,44.1,5.55,77.7,73.7,-0.2,5.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,72.1,74.1,62.9,100.0,100.0,52.0,62.0,100.0,0,74.1,0.8,63.0,1.8125,71.9,1,1,50.3,12.5,0,0,0,74.0,73.8,69.6,100.0,15,35.9,65.27273,75.5,0,68,1.11,63.0,1.8125,69.8,0,0,87.9,97.7,21.0,4.4,1.5,15,15,100.0,64.9,100.0,100,31.3,0,69.6,0.6,65.913795,65.413795,0,9.1,0,0,1,81.7,1,72,1699,64.7,0,99.97551,2000.0,72.0,68.0,4825.798,70.8,64.4,100.0,9000.0,263,72.8,64.0,0,55.818413,260.0,127,71.4,64.8,0,60.815735,125,1023,72.1,64.4,0,37.93441,1000.0,872,80.4,74.9,0,0.0,700,609,72.4,64.5,0,50.269676,600.0,204,73.2,65.0,0,39.621017,200.0,127,72.8,65.0,0,62.153507,125.0,339,71.8,65.3,0,32.750244,330,170,73.3,66.4,0,100.0,650.0,378,71.2,66.5,0,99.908875,950,514,0,64.8,0,36.15227,500,510,72.6,64.9,0,38.005554,500,178,73.6,70.0,0,56.175636,175.0,252,71.7,70.2,0,45.704098,245,220,72.3,69.9,0,45.10078,220,353,75.2,70.0,0,34.730537,350.0,532,74.4,69.8,0,66.18971,540.0,342,73.5,70.0,0,42.14842,335,901,74.0,69.8,0,60.75962,913.0998,196,73.3,70.3,0,43.03426,195,458,74.0,70.1,0,41.365925,475.99982,250,72.1,69.9,0,49.312508,245,395,74.3,69.9,0,74.84099,400.0,249,73.5,70.0,0,56.17837,245,436,73.8,69.8,0,50.463974,420.0,530,74.3,69.9,0,56.961746,540.0,337,71.7,70.1,0,49.28098,335,407,73.9,70.0,0,48.2583,418.87274,497,74.0,69.6,0,36.619717,512.20056,197,73.2,78.4,0,42.871407,195,409,72.7,69.7,0,42.15271,380,342,72.3,70.0,0,31.322979,335,309,74.5,69.7,0,100.0,400.0,249,73.7,70.0,0,60.574142,245,448,74.0,69.7,0,54.756165,459.38986,494,74.3,69.8,0,99.963036,590.0,750,74.1,69.8,0,99.96582,840.0,234,74.0,70.2,0,47.098682,230.0,734,74.4,69.6,0,83.36359,750.0,196,72.5,70.1,0,50.655396,195,659,74.2,69.9,0,100.0,1020.0,345,73.9,69.7,0,62.44915,335,195,74.0,69.7,0,62.49434,199.74986,307,74.1,69.8,0,54.9671,299.59985,508,73.9,69.8,0,52.693344,516.59973,533,74.7,69.5,0,62.811886,540.0,347,73.3,69.6,0,39.76991,335,90,73.5,70.0,0,32.911392,100,829,74.1,69.9,0,64.37848,840.0,202,73.3,281.8,0,39.786144,195,572,74.0,69.6,0,48.78276,571.9998,336,73.5,69.7,0,52.384304,335.0,486,74.7,69.7,0,57.113148,500.0,469,73.9,69.6,0,62.974358,485.72205,445,73.9,69.6,0,45.826015,459.38986,163,73.5,69.8,0,44.563908,160,341,72.4,69.6,0,60.97891,335,369,74.0,69.9,0,47.21588,378.2954,163,74.0,69.7,0,35.309185,150.0,0,0,0,0,0,0,663,74.2,69.7,0,54.92503,662.8798,585,72.8,69.6,0,67.26756,575,551,74.0,69.7,0,49.65111,562.6754,407,74.1,69.9,0,53.206844,413.79987,202,74.0,69.9,0,58.235615,204.2498,263,74.0,69.7,0,38.545876,270.49988,188,73.0,69.9,0,41.80961,185,301,72.3,69.7,0,34.948605,300,334,74.1,69.5,0,43.057487,338.49982,214,71.4,69.6,0,58.7965,210,883,71.0,69.5,0,88.54045,880,84.5,80.5,89.3,145,103.5,119.1,2.1,0.0,29.86
20180722,905,74.3,94.2,36.70297151,31.36574333,252,48.3,44.1,5.65,77.5,73.6,-0.1,5.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.0,73.4,62.95,100.0,100.0,51.6,62.0,100.0,0,73.6,0.8,63.0,1.8125,71.7,1,1,50.6,12.7,0,0,0,74.0,73.7,69.5,100.0,15,37.1,65.27273,72.7,0,68,1.05,63.0,1.8125,69.8,0,0,88.0,97.5,18.9,4.3,1.7,15,15,100.0,65.25,100.0,100,32.4,0,69.6,0.6,65.913795,65.413795,0,9.1,0,0,1,83.5,1,72,1709,64.5,0,99.97551,2000.0,72.0,68.0,4573.3335,70.7,64.3,100.0,9000.0,263,72.7,63.9,0,55.818413,260.0,127,71.3,64.8,0,60.815735,125,1016,72.1,64.3,0,37.93441,1000.0,871,80.4,74.7,0,0.0,700,608,72.3,64.4,0,50.269676,600.0,205,73.1,64.8,0,39.621017,200.0,127,72.8,64.9,0,62.153507,125.0,340,71.7,65.2,0,32.750244,330,170,73.3,66.3,0,100.0,650.0,377,71.1,66.4,0,99.908875,950,514,0,64.8,0,36.15227,500,510,72.5,64.8,0,38.005554,500,179,73.7,69.9,0,56.765293,175.0,250,71.7,70.2,0,46.29828,245,225,72.3,69.9,0,46.11441,220,358,75.2,69.9,0,35.317364,350.0,536,74.4,69.8,0,67.02021,540.0,341,73.5,70.0,0,42.522057,335,941,74.1,69.8,0,62.658684,949.9998,202,73.3,70.3,0,44.121803,195,460,74.0,70.0,0,41.963913,475.99982,250,72.1,69.8,0,49.7855,245,393,74.3,69.8,0,75.911156,400.0,253,73.5,70.0,0,56.772243,245,424,73.8,69.8,0,50.463974,420.0,533,74.3,69.9,0,57.90982,540.0,337,71.7,70.1,0,49.658337,335,415,73.9,70.0,0,48.838867,418.87274,504,74.0,69.6,0,38.732395,512.20056,203,73.3,78.4,0,43.825584,195,382,72.8,69.7,0,42.565437,380,344,72.4,70.0,0,31.93692,335,298,74.5,69.6,0,100.0,400.0,248,73.7,69.9,0,61.16274,245,456,74.0,69.6,0,55.39874,459.38986,479,74.3,69.8,0,99.963036,590.0,730,74.1,69.8,0,99.96582,840.0,232,74.0,70.2,0,47.5422,230.0,731,74.4,69.5,0,85.4992,750.0,197,72.5,70.1,0,51.267918,195,619,74.2,69.9,0,100.0,1020.0,337,73.9,69.7,0,63.55481,335,193,74.0,69.7,0,62.981422,199.74986,323,74.1,69.8,0,56.304604,326.89987,517,73.9,69.7,0,53.36228,516.59973,530,74.8,69.5,0,63.961815,540.0,343,73.4,69.6,0,39.76991,335,90,73.6,70.0,0,33.34539,100,830,74.1,69.8,0,65.1206,840.0,196,73.3,281.6,0,39.786144,195,565,74.0,69.5,0,48.78276,571.9998,341,73.5,69.7,0,52.95775,335.0,479,74.7,69.6,0,57.113148,500.0,475,73.9,69.5,0,64.14359,485.72205,456,73.9,69.6,0,46.493385,459.38986,161,73.5,69.8,0,44.563908,160,340,72.5,69.6,0,61.560844,335,355,73.9,69.9,0,46.0178,350.69525,169,74.1,69.7,0,35.76046,170.99991,0,0,0,0,0,0,656,74.2,69.7,0,54.997913,662.8798,588,72.8,69.5,0,68.21807,575,543,74.0,69.8,0,50.196247,562.6754,438,74.0,69.9,0,56.314747,441.09985,240,74.0,69.8,0,62.717808,243.24991,266,73.9,69.7,0,39.192154,270.49988,187,72.9,69.9,0,42.20626,185,307,72.3,69.7,0,35.852253,300,405,74.1,69.4,0,46.290546,404.49982,216,71.4,69.6,0,59.43523,210,882,71.0,69.5,0,92.9121,880,84.5,80.4,89.1,144,103.5,119.1,1.2,0.0,29.86
20180722,910,74.1,94.1,36.50346999,31.36574333,254,48.6,44.3,5.65,77.2,73.3,-0.1,5.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.9,73.9,63.0,100.0,100.0,51.6,62.0,100.0,0,73.7,0.8,63.0,1.8125,71.5,1,1,50.9,12.5,0,0,0,74.0,73.7,69.4,100.0,15,38.2,65.27273,75.0,0,68,1.03,63.0,1.8125,70.0,0,0,88.4,97.3,19.9,4.2,1.8,15,15,100.0,65.6,100.0,100,33.4,0,69.6,0.65,65.913795,65.413795,0,9.8,0,0,1,84.9,1,72,1709,64.7,0,99.97551,2000.0,72.0,68.0,4573.3335,70.7,64.4,100.0,9000.0,264,72.7,64.0,0,55.818413,260.0,127,71.2,64.7,0,60.815735,125,1013,72.0,64.3,0,37.93441,1000.0,871,80.4,74.5,0,0.0,700,607,72.2,64.4,0,50.269676,600.0,205,73.1,64.9,0,39.621017,200.0,127,72.7,64.9,0,61.525196,125.0,339,71.7,65.2,0,32.750244,330,170,73.2,66.2,0,100.0,650.0,378,71.1,66.4,0,99.908875,950,513,0,64.8,0,35.718586,500,511,72.4,64.8,0,38.005554,500,178,73.6,69.8,0,56.765293,175.0,250,71.7,70.1,0,46.29828,245,225,72.3,69.8,0,46.11441,220,356,75.2,69.8,0,35.317364,350.0,537,74.4,69.7,0,67.57054,540.0,340,73.5,69.9,0,42.522057,335,935,74.1,69.7,0,63.143772,950.0,200,73.2,70.2,0,44.121803,195,460,74.0,69.9,0,41.963913,475.99982,246,72.1,69.7,0,49.7855,245,395,74.3,69.7,0,76.18375,400.0,250,73.5,69.9,0,56.772243,245,436,73.8,69.6,0,50.985302,420.0,538,74.3,69.8,0,58.5382,540.0,349,71.7,70.0,0,50.239677,335,413,74.0,69.9,0,48.838867,418.87274,496,74.0,69.6,0,38.732395,512.20056,201,73.3,78.4,0,43.825584,195,400,72.8,69.6,0,42.565437,380,345,72.4,69.9,0,31.93692,335,293,74.5,69.5,0,100.0,400.0,248,73.8,69.8,0,61.679058,245,455,74.0,69.5,0,55.82329,459.38986,472,74.3,69.6,0,99.963036,590.0,713,74.2,69.7,0,99.96582,840.0,254,74.1,70.1,0,50.56055,257.59985,735,74.4,69.5,0,87.56007,750.0,201,72.5,70.0,0,52.162193,195,597,74.2,69.8,0,100.0,1020.0,341,73.9,69.6,0,64.51445,335,198,74.0,69.6,0,63.627094,199.74986,377,74.1,69.6,0,58.893322,381.49988,510,73.9,69.6,0,53.36228,516.59973,531,74.8,69.3,0,64.56932,540.0,342,73.4,69.5,0,39.76991,335,90,73.6,69.9,0,33.34539,100,830,74.1,69.8,0,65.295204,840.0,202,73.4,281.7,0,40.331924,195,564,74.0,69.4,0,48.992428,571.9998,340,73.5,69.6,0,52.95775,335.0,484,74.8,69.5,0,57.695507,500.0,473,73.9,69.4,0,64.14359,485.72205,452,73.9,69.5,0,46.493385,459.38986,161,73.5,69.8,0,44.563908,160,356,72.5,69.5,0,62.08043,335,369,74.0,69.8,0,47.854862,378.29553,189,74.1,69.6,0,36.284912,206.99991,0,0,0,0,0,0,661,74.2,69.6,0,55.133278,662.8798,595,72.8,69.4,0,68.84082,575,601,74.0,69.6,0,52.3659,610.49976,435,74.0,69.8,0,56.73379,441.09985,243,74.0,69.7,0,63.353424,243.24991,263,73.9,69.6,0,39.192154,270.49988,192,73.0,69.8,0,42.742283,185,303,72.3,69.6,0,35.852253,300,431,74.0,69.3,0,47.339684,437.49982,213,71.4,69.5,0,59.43523,210,882,71.0,69.4,0,98.449524,880,84.5,80.4,89.2,145,103.5,118.9,-0.4,0.2,29.86
20180722,915,74.0,95.6,36.71996813,31.36574333,249,48.9,44.4,5.65,77.2,73.2,-0.1,5.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.9,73.8,62.2,100.0,100.0,52.1,62.0,100.0,0,73.7,0.8,63.0,1.8125,71.5,1,1,50.5,12.6,0,0,0,74.0,73.7,69.2,100.0,15,39.1,65.27273,73.5,0,68,1.02,63.0,1.8125,70.0,0,0,89.1,97.4,19.2,4.7,1.4,15,15,100.0,65.3,100.0,100,33.8,0,69.6,0.65,65.913795,65.413795,0,9.8,0,0,1,86.4,1,72,1712,65.0,0,99.97551,2000.0,72.0,68.0,4573.3335,70.7,64.7,100.0,9000.0,263,72.7,64.3,0,55.818413,260.0,127,71.2,65.0,0,60.815735,125,1008,71.9,64.7,0,37.93441,1000.0,870,80.4,74.4,0,0.0,700,608,72.2,64.7,0,50.269676,600.0,201,73.0,65.2,0,39.17805,200.0,127,72.6,65.2,0,61.525196,125.0,340,71.6,65.5,0,32.750244,330,170,73.2,66.4,0,100.0,650.0,378,71.0,66.6,0,99.908875,950,512,0,65.0,0,35.718586,500,510,72.4,65.0,0,38.005554,500,177,73.6,69.7,0,56.765293,175.0,246,71.8,70.0,0,46.29828,245,223,72.3,69.7,0,46.11441,220,352,75.2,69.7,0,35.317364,350.0,532,74.4,69.6,0,67.57054,540.0,350,73.5,69.8,0,42.584328,335,945,74.1,69.6,0,63.484364,950.0,199,73.2,70.1,0,44.121803,195,458,74.0,69.8,0,41.963913,475.99982,247,72.1,69.7,0,49.7855,245,396,74.3,69.6,0,76.749115,400.0,246,73.5,69.8,0,56.772243,245,433,73.8,69.5,0,50.985302,420.0,533,74.3,69.7,0,58.5382,540.0,347,71.7,69.9,0,50.239677,335,408,74.0,69.8,0,48.838867,418.87274,516,74.0,69.4,0,39.36955,512.20056,200,73.3,78.4,0,43.825584,195,412,72.8,69.5,0,43.108505,380,347,72.4,69.8,0,31.924883,335,285,74.5,69.4,0,100.0,400.0,248,73.8,69.8,0,62.050808,245,454,74.0,69.4,0,56.397015,459.38986,458,74.3,69.5,0,99.963036,590.0,685,74.2,69.6,0,99.96582,840.0,304,74.1,70.0,0,56.83134,312.79987,729,74.5,69.3,0,89.375336,750.0,198,72.5,69.9,0,52.774715,195,597,74.3,69.7,0,100.0,1020.0,342,73.9,69.5,0,64.51445,335,196,74.0,69.5,0,63.627094,199.74986,437,74.2,69.5,0,62.226295,436.09973,506,73.9,69.5,0,53.36228,516.59973,530,74.8,69.3,0,64.634415,540.0,337,73.4,69.4,0,39.76991,335,89,73.7,69.8,0,33.34539,100,831,74.1,69.7,0,65.75357,840.0,200,73.4,281.7,0,40.331924,195,572,74.0,69.3,0,49.551544,571.9998,337,73.5,69.5,0,52.95775,335.0,485,74.8,69.4,0,58.215477,500.0,486,73.9,69.3,0,64.64616,485.72205,449,73.9,69.4,0,46.493385,459.38986,164,73.5,69.7,0,44.925644,160,346,72.6,69.4,0,62.08043,335,376,74.1,69.7,0,48.345505,378.29553,221,74.1,69.5,0,36.80937,224.99991,0,0,0,0,0,0,690,74.2,69.5,0,56.351517,696.1599,583,72.8,69.2,0,68.84082,575,597,74.0,69.6,0,52.3659,610.49976,434,73.9,69.7,0,56.73379,441.09985,241,74.0,69.6,0,63.353424,243.24991,261,73.9,69.6,0,39.192154,270.49988,191,72.9,69.6,0,42.742283,185,313,72.3,69.5,0,36.337967,300,429,74.1,69.2,0,47.339684,437.49982,212,71.4,69.3,0,59.43523,210,876,71.0,69.3,0,100.0,880,84.5,80.4,88.9,144,103.5,118.9,1.2,-0.1,29.86
20180722,920,73.7,96.7,36.67239977,31.36574333,255,48.6,44.1,5.7,77.3,73.1,-0.2,5.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.9,73.4,61.4,100.0,15.0,51.4,61.2,100.0,0,73.8,0.75,62.2,1.8125,71.6,1,1,50.9,13.4,0,0,0,74.0,73.6,69.0,100.0,15,40.4,64.545456,75.1,0,68,1.0,62.2,1.8125,70.2,0,0,89.5,96.9,19.9,4.5,1.3,15,15,100.0,65.0,100.0,100,33.8,0,69.6,0.7,65.67242,65.17242,0,10.1,0,0,1,87.5,1,72,1678,63.4,0,99.97551,2000.0,72.0,68.0,4573.3335,70.6,63.4,100.0,9000.0,261,72.6,63.2,0,54.997868,260.0,127,71.1,64.3,0,62.68512,125,1011,71.9,63.5,0,39.268234,1000.0,880,80.5,74.2,0,0.0,700,615,72.1,63.8,0,51.654816,600.0,207,72.9,64.2,0,41.589764,200.0,129,72.5,64.3,0,63.496365,125.0,333,71.6,64.7,0,33.614082,330,168,73.1,66.1,0,100.0,650.0,370,71.0,66.1,0,99.908875,950,509,0,64.3,0,35.718586,500,510,72.4,64.4,0,38.005554,500,175,73.6,69.6,0,56.765293,175.0,250,71.8,69.8,0,46.73797,245,221,72.3,69.5,0,46.11441,220,360,75.2,69.5,0,35.7485,350.0,533,74.4,69.4,0,67.57054,540.0,347,73.6,69.6,0,42.584328,335,937,74.1,69.4,0,63.8456,950.0,197,73.2,70.0,0,44.121803,195,459,74.0,69.7,0,41.963913,475.99982,249,72.1,69.5,0,50.192497,245,395,74.3,69.4,0,76.80969,400.0,253,73.5,69.6,0,57.147324,245,428,73.8,69.4,0,50.985302,420.0,529,74.3,69.5,0,58.5382,540.0,343,71.8,69.7,0,50.239677,335,406,74.0,69.6,0,48.838867,418.87274,509,74.0,69.3,0,39.36955,512.20056,198,73.3,78.4,0,43.825584,195,403,72.8,69.3,0,43.108505,380,352,72.4,69.6,0,31.924883,335,282,74.5,69.2,0,100.0,400.0,250,73.8,69.5,0,62.639404,245,455,74.0,69.2,0,56.8101,459.38986,454,74.3,69.3,0,99.963036,590.0,679,74.2,69.4,0,99.96582,840.0,317,74.0,69.8,0,56.301586,312.8003,729,74.5,69.2,0,92.37587,750.0,196,72.5,69.8,0,52.774715,195,577,74.3,69.5,0,100.0,1020.0,341,73.9,69.3,0,65.99562,335,198,74.1,69.3,0,64.03489,199.74986,496,74.2,69.3,0,65.12782,490.6997,514,73.9,69.3,0,53.94907,516.59973,536,74.8,69.1,0,65.39379,540.0,345,73.4,69.2,0,40.175953,335,89,73.7,69.7,0,33.863773,100,827,74.1,69.4,0,66.135544,840.0,197,73.4,281.7,0,40.331924,195,566,74.0,69.2,0,49.551544,571.9998,344,73.5,69.3,0,53.460766,335.0,484,74.8,69.2,0,58.58985,500.0,465,73.9,69.1,0,64.64616,485.72205,459,73.9,69.2,0,46.914883,459.38986,162,73.5,69.5,0,44.925644,160,356,72.6,69.2,0,62.60002,335,402,74.0,69.5,0,50.41077,405.8954,251,74.1,69.4,0,37.0533,260.9999,0,0,0,0,0,0,698,74.2,69.3,0,57.14286,696.1599,592,72.8,69.1,0,69.23413,575,606,74.0,69.4,0,52.91103,610.49976,438,73.9,69.6,0,57.397278,441.09985,239,74.0,69.5,0,63.353424,243.24991,265,73.9,69.4,0,39.619156,270.49988,189,73.0,69.5,0,42.742283,185,310,72.3,69.3,0,36.337967,300,483,74.2,69.0,0,50.101704,503.49966,210,71.4,69.2,0,59.43523,210,869,71.0,69.0,0,100.0,880,84.5,80.4,89.0,145,103.5,119.0,1.1,0.1,29.86
20180722,925,73.8,98.2,37.0667369,31.36574333,254,48.3,43.9,5.7,77.1,73.2,-0.1,5.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.8,73.3,61.15,100.0,15.0,49.5,61.2,100.0,0,73.8,0.75,62.2,1.8125,71.2,1,1,50.4,13.7,0,0,0,74.0,73.7,68.85,100.0,15,41.6,64.545456,73.7,0,68,0.99,62.2,1.8125,70.2,0,0,90.3,97.4,19.4,4.3,1.8,15,15,100.0,65.1,100.0,100,34.4,0,69.6,0.75,65.67242,65.17242,0,10.2,0,0,1,88.6,1,72,1681,62.7,0,99.97551,2000.0,72.0,68.0,4573.3335,70.6,62.5,100.0,9000.0,262,72.6,62.2,0,54.997868,260.0,126,71.1,63.2,0,62.68512,125,1020,71.8,62.5,0,39.268234,1000.0,881,80.5,74.1,0,0.0,700,612,72.0,62.7,0,51.654816,600.0,206,72.9,63.2,0,41.134487,200.0,128,72.4,63.2,0,63.496365,125.0,334,71.5,63.6,0,33.614082,330,168,73.1,65.1,0,100.0,650.0,370,70.9,65.0,0,99.908875,950,509,0,63.3,0,35.718586,500,509,72.3,63.4,0,38.005554,500,178,73.6,69.3,0,57.154892,175.0,248,71.7,69.6,0,46.73797,245,227,72.3,69.3,0,46.696957,220,355,75.2,69.3,0,35.7485,350.0,536,74.4,69.2,0,68.250946,540.0,341,73.6,69.4,0,42.584328,335,948,74.1,69.2,0,64.50614,950.0,201,73.2,69.8,0,44.5242,195,460,74.0,69.5,0,42.362568,475.99982,247,72.1,69.3,0,50.192497,245,396,74.3,69.2,0,77.385155,400.0,248,73.6,69.4,0,57.147324,245,423,73.9,69.2,0,50.985302,420.0,532,74.2,69.3,0,58.93507,540.0,339,71.8,69.5,0,50.239677,335,416,74.0,69.5,0,49.276836,418.87274,506,74.0,69.1,0,39.36955,512.20056,202,73.3,78.4,0,44.236103,195,394,72.9,69.1,0,43.108505,380,345,72.4,69.4,0,31.924883,335,277,74.5,69.0,0,100.0,400.0,251,73.8,69.4,0,63.155724,245,456,74.0,69.1,0,57.314976,459.38986,444,74.3,69.2,0,99.963036,590.0,662,74.2,69.2,0,99.96582,840.0,365,74.1,69.6,0,62.905014,367.99985,727,74.5,69.0,0,98.97491,750.0,199,72.5,69.6,0,53.656746,195,551,74.3,69.3,0,100.0,1020.0,338,73.9,69.1,0,66.371124,335,226,74.1,69.1,0,67.0367,226.74994,512,74.2,69.1,0,66.260376,517.99976,509,73.9,69.1,0,53.94907,516.59973,534,74.7,68.9,0,65.458885,540.0,339,73.4,69.1,0,40.175953,335,90,73.7,69.6,0,33.863773,100,826,74.1,69.3,0,66.321075,840.0,201,73.4,282.1,0,40.74404,195,568,74.0,69.0,0,50.133957,571.9998,341,73.5,69.2,0,53.460766,335.0,487,74.8,69.0,0,59.182613,500.0,476,73.9,69.0,0,65.15897,485.72205,451,73.9,69.0,0,46.914883,459.38986,161,73.5,69.4,0,44.925644,160,339,72.6,69.0,0,62.60002,335,398,74.0,69.4,0,50.41077,405.8954,278,74.1,69.2,0,38.102207,296.9999,0,0,0,0,0,0,744,74.3,69.1,0,57.684296,729.44006,591,72.8,68.9,0,69.71485,575,599,74.0,69.2,0,52.91103,610.49976,432,73.9,69.4,0,57.816322,441.09985,240,74.0,69.3,0,63.758904,243.24991,264,73.9,69.2,0,39.619156,270.49988,187,73.0,69.3,0,42.742283,185,307,72.3,69.1,0,36.337967,300,525,74.2,68.8,0,51.589764,536.49963,212,71.3,69.0,0,59.838634,210,856,71.0,68.9,0,100.0,880,84.4,80.4,88.9,146,103.5,118.8,1.2,1.2,29.86
20180722,930,75.3,92.1,37.16302062,31.36574333,254,48.2,43.9,5.7,77.1,73.1,-0.1,5.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.6,73.4,60.9,100.0,15.0,47.6,61.2,100.0,0,73.8,0.75,62.2,1.8125,70.8,1,1,50.6,13.8,0,0,0,74.0,73.8,68.7,100.0,15,42.7,64.545456,72.6,0,68,0.92,62.2,1.8125,70.3,0,0,90.9,97.3,18.4,4.7,0.9,15,15,100.0,65.2,100.0,100,34.6,0,71.6,0.75,65.67242,65.17242,0,10.2,0,0,1,89.8,1,72,1678,62.6,0,99.97551,1891.9989,72.0,68.0,4573.3335,70.5,62.3,100.0,9000.0,263,72.5,62.0,0,55.3815,260.0,127,71.0,62.9,0,62.68512,125,1024,71.7,62.4,0,39.268234,1000.0,881,80.5,73.9,0,0.0,700,615,71.7,62.5,0,51.654816,600.0,207,72.7,63.0,0,41.134487,200.0,128,72.3,63.0,0,63.496365,125.0,334,71.4,63.4,0,33.614082,330,168,73.1,64.7,0,100.0,650.0,372,70.8,64.7,0,99.908875,950,510,0,62.9,0,35.718586,500,509,72.2,63.0,0,38.005554,500,180,73.6,69.2,0,57.744553,175.0,246,71.7,69.5,0,47.165775,245,222,72.4,69.2,0,46.696957,220,360,75.3,69.2,0,36.17964,350.0,528,74.4,69.1,0,68.95137,540.0,337,73.6,69.3,0,43.040997,335,934,74.0,69.1,0,64.81577,950.0,197,73.2,69.7,0,44.5242,195,458,74.1,69.4,0,42.362568,475.99982,250,72.1,69.2,0,50.819492,245,393,74.3,69.1,0,78.44523,400.0,253,73.6,69.2,0,57.741196,245,426,73.9,69.1,0,51.36065,420.0,529,74.2,69.2,0,59.42013,540.0,344,71.8,69.4,0,50.74962,335,409,74.0,69.3,0,49.276836,418.87274,510,74.0,69.0,0,39.783142,512.20056,198,73.3,78.4,0,44.236103,195,391,72.9,69.0,0,43.521233,380,344,72.4,69.3,0,32.37029,335,271,74.5,68.9,0,100.0,400.0,247,73.8,69.3,0,63.672035,245,454,74.0,69.0,0,57.96902,459.38986,431,74.3,69.1,0,99.963036,590.0,640,74.2,69.1,0,99.96582,840.0,391,74.0,69.5,0,66.95824,395.59985,709,74.4,68.9,0,99.96796,750.0,201,72.5,69.5,0,54.636776,195,541,74.4,69.2,0,100.0,1020.0,343,73.9,69.0,0,67.99833,335,249,74.1,69.0,0,69.61939,253.74994,565,74.2,69.0,0,70.03559,572.59973,509,73.9,69.0,0,54.371555,516.59973,535,74.7,68.8,0,66.76068,540.0,348,73.5,69.0,0,40.739906,335,87,73.7,69.4,0,33.863773,100,831,74.1,69.2,0,66.441124,840.0,195,73.4,281.6,0,41.22299,195,607,74.1,68.9,0,52.20734,610.3998,344,73.5,69.1,0,53.96378,335.0,483,74.8,68.9,0,59.629787,500.0,471,73.9,68.9,0,65.6718,485.72205,460,73.9,68.9,0,47.50029,459.38986,165,73.5,69.2,0,45.49839,160,354,72.6,68.9,0,63.56646,335,398,74.0,69.2,0,50.98129,405.8954,318,74.1,69.0,0,38.95597,314.9999,0,0,0,0,0,0,767,74.4,69.0,0,59.85006,765.28064,581,72.8,68.8,0,70.32667,575,605,74.0,69.1,0,53.783257,610.49976,419,73.8,69.2,0,56.838554,413.8003,239,74.0,69.2,0,64.39452,243.24991,263,73.9,69.1,0,40.115406,270.49988,188,72.9,69.2,0,43.128216,185,316,72.3,69.0,0,36.981815,300,626,74.4,68.7,0,56.171715,635.5001,213,71.4,68.9,0,60.398926,210,835,70.9,68.8,0,100.0,880,84.4,80.3,89.0,145,103.5,119.2,1.2,0.1,29.86
20180722,935,76.8,86.6,37.30635472,31.36574333,254,48.3,43.9,5.75,77.2,73.3,-0.2,5.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,71.5,73.4,60.9,100.0,15.0,45.6,61.2,100.0,0,73.8,0.75,62.2,1.8125,70.4,1,1,50.8,13.7,0,0,0,74.0,74.0,68.55,100.0,15,43.8,64.545456,72.4,0,68,0.9,62.2,1.8125,70.5,0,0,91.1,97.0,18.0,4.3,1.3,15,15,100.0,65.1,100.0,100,34.4,0,71.6,0.8,65.67242,65.17242,0,10.6,0,0,1,91.0,1,72,1680,62.5,0,100.0,1675.9989,72.0,68.0,4573.3335,70.4,62.2,100.0,9000.0,262,72.4,61.9,0,55.3815,260.0,127,70.9,62.8,0,62.68512,125,1010,71.6,62.3,0,39.268234,1000.0,880,80.5,73.8,0,0.0,700,615,71.6,62.4,0,51.654816,600.0,207,72.6,62.9,0,41.134487,200.0,128,72.2,62.9,0,63.052853,125.0,334,71.3,63.3,0,33.614082,330,168,73.0,64.5,0,100.0,650.0,373,70.7,64.6,0,99.908875,950,510,0,62.8,0,35.718586,500,510,72.1,62.8,0,38.005554,500,176,73.6,69.2,0,57.744553,175.0,247,71.7,69.5,0,47.688652,245,224,72.4,69.1,0,47.128044,220,351,75.3,69.1,0,36.17964,350.0,532,74.4,69.0,0,69.5117,540.0,343,73.6,69.2,0,43.487286,335,940,74.0,69.0,0,65.8169,950.0,199,73.2,69.6,0,44.99184,195,540,74.1,69.2,0,45.38397,552.7998,247,72.1,69.1,0,51.226486,245,395,74.3,69.0,0,79.28319,400.0,245,73.6,69.2,0,57.741196,245,431,73.9,69.0,0,51.954956,420.0,529,74.2,69.1,0,60.037483,540.0,351,71.9,69.3,0,51.25956,335,436,74.0,69.2,0,50.407417,440.39987,496,73.9,68.9,0,39.783142,512.20056,202,73.3,78.4,0,44.713192,195,404,73.0,69.0,0,43.999134,380,352,72.4,69.3,0,32.827736,335,262,74.5,68.8,0,100.0,400.0,248,73.8,69.2,0,64.632385,245,448,74.0,68.9,0,58.3821,459.38986,419,74.3,69.0,0,99.963036,590.0,620,74.2,69.0,0,99.96582,840.0,392,74.0,69.4,0,68.190216,395.59985,693,74.4,68.8,0,99.96796,750.0,197,72.5,69.4,0,55.07779,195,537,74.4,69.2,0,100.0,1020.0,345,73.9,69.0,0,68.95797,335,262,74.1,68.9,0,71.295876,267.24994,593,74.1,68.9,0,72.085,599.8997,510,73.9,68.9,0,54.887928,516.59973,532,74.7,68.7,0,66.90171,540.0,338,73.5,68.8,0,40.739906,335,90,73.8,69.3,0,34.38216,100,826,74.1,69.1,0,67.728905,840.0,197,73.4,282.1,0,41.22299,195,683,74.2,68.8,0,55.375652,687.1996,340,73.5,69.0,0,53.96378,335.0,483,74.7,68.8,0,60.669716,500.0,467,73.9,68.8,0,66.184616,485.72205,450,73.9,68.8,0,47.50029,459.38986,163,73.6,69.1,0,45.49839,160,347,72.7,68.8,0,64.086044,335,399,73.9,69.2,0,51.40347,405.8954,326,74.0,69.0,0,39.39505,332.9999,0,0,0,0,0,0,788,74.5,68.9,0,59.683464,765.28064,581,72.8,68.7,0,71.2007,575,609,74.0,69.0,0,54.404713,610.49976,408,73.8,69.2,0,56.838554,413.8003,238,74.0,69.1,0,64.81096,243.24991,267,73.9,69.0,0,40.761684,270.49988,185,72.9,69.1,0,43.128216,185,308,72.2,68.9,0,36.981815,300,656,74.3,68.7,0,57.831066,668.50037,213,71.5,68.8,0,60.80233,210,823,70.9,68.7,0,100.0,880,84.4,80.3,89.0,143,103.5,119.0,1.2,-0.1,29.86
20180722,940,76.3,89.5,37.50231844,31.36574333,253,48.4,44.1,5.75,77.2,73.2,-0.1,5.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,71.4,73.4,60.9,100.0,15.0,43.7,61.2,100.0,0,73.8,0.75,62.2,1.8125,70.2,1,1,50.9,13.8,0,0,0,74.0,74.0,68.4,100.0,15,44.7,64.545456,73.4,0,68,0.88,62.2,1.8125,70.6,0,0,91.7,97.0,19.3,4.3,1.5,15,15,100.0,65.0,100.0,100,35.1,0,71.6,0.8,65.67242,65.17242,0,10.7,0,0,1,92.3,1,72,1476,62.5,0,68.89591,1459.9994,72.0,68.0,4573.3335,70.4,62.2,100.0,9000.0,265,72.3,61.9,0,55.3815,260.0,128,70.8,62.7,0,62.68512,125,1028,71.5,62.3,0,39.268234,1000.0,871,80.5,73.6,0,0.0,700,618,71.5,62.4,0,51.20127,600.0,209,72.5,62.8,0,40.07629,200.0,130,72.0,62.9,0,62.59702,125.0,338,71.2,63.3,0,33.614082,330,169,72.9,64.4,0,100.0,650.0,375,70.6,64.4,0,99.908875,950,511,0,62.8,0,35.718586,500,510,72.0,62.8,0,38.005554,500,176,73.6,69.0,0,58.13415,175.0,247,71.7,69.3,0,48.199646,245,227,72.4,69.0,0,47.71059,220,357,75.3,68.9,0,36.69461,350.0,531,74.4,68.8,0,70.71243,540.0,353,73.6,69.1,0,44.07888,335,939,74.0,68.9,0,66.002686,950.0,196,73.2,69.4,0,44.99184,195,582,74.0,69.1,0,47.093998,591.1998,250,72.0,68.9,0,51.77648,245,394,74.3,68.8,0,79.979805,400.0,248,73.6,69.0,0,58.26214,245,425,73.9,68.8,0,51.954956,420.0,534,74.2,68.9,0,60.985558,540.0,343,71.9,69.2,0,51.25956,335,425,73.9,69.1,0,50.407417,440.39987,513,73.9,68.7,0,40.4203,512.20056,198,73.3,78.4,0,44.713192,195,416,73.0,68.8,0,44.618225,380,346,72.4,69.1,0,32.827736,335,258,74.5,68.6,0,100.0,400.0,249,73.8,69.0,0,65.1487,245,456,74.0,68.7,0,59.380375,459.38986,410,74.2,68.8,0,99.963036,590.0,606,74.2,68.8,0,99.96582,840.0,395,74.0,69.2,0,69.175804,395.59985,680,74.5,68.6,0,99.96796,750.0,198,72.5,69.2,0,55.60456,195,492,74.5,69.0,0,100.0,1020.0,342,73.9,68.8,0,70.43913,335,273,74.0,68.7,0,73.75397,280.74994,645,74.1,68.7,0,76.77705,654.4999,517,73.9,68.7,0,55.54512,516.59973,535,74.7,68.5,0,68.463875,540.0,341,73.6,68.7,0,41.15723,335,91,73.7,69.2,0,34.900543,100,824,74.0,68.9,0,68.53651,840.0,200,73.4,281.9,0,41.846737,195,722,74.1,68.6,0,57.449036,725.5996,342,73.5,68.8,0,54.4668,335.0,481,74.8,68.6,0,61.252083,500.0,490,73.9,68.6,0,67.21026,485.72205,453,73.9,68.6,0,47.921787,459.38986,162,73.5,69.0,0,45.49839,160,335,72.7,68.6,0,65.05248,335,399,73.9,69.0,0,51.89411,405.8954,310,74.0,68.8,0,39.84632,332.9999,0,0,0,0,0,0,798,74.5,68.7,0,63.754684,798.5606,594,72.8,68.5,0,72.69748,575,602,74.0,68.9,0,54.404713,610.49976,405,73.8,69.0,0,57.42056,413.8003,239,74.0,68.9,0,65.435616,243.24991,263,73.9,68.9,0,40.761684,270.49988,189,72.9,69.0,0,43.599915,185,309,72.3,68.8,0,36.981815,300,696,74.0,68.5,0,60.18627,701.49963,213,71.5,68.6,0,61.295383,210,803,70.9,68.5,0,100.0,880,84.4,80.3,89.1,145,103.5,119.0,1.5,-1.4,29.86
20180722,945,75.9,91.6,37.59942644,31.36574333,252,48.5,44.1,5.75,77.1,73.1,-0.2,5.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,71.4,73.6,61.15,100.0,15.0,41.9,61.2,100.0,0,73.8,0.8,62.2,1.8125,70.1,1,1,50.8,13.9,0,0,0,74.0,73.8,68.25,100.0,15,45.6,64.545456,73.2,0,68,0.88,62.2,1.8125,70.6,0,0,92.0,96.8,18.2,4.7,1.2,15,15,100.0,64.95,100.0,100,34.1,0,71.6,0.9,65.67242,65.17242,0,11.2,0,0,1,93.6,1,72,1216,62.5,0,56.3108,1208.0005,72.0,68.0,4825.798,70.4,62.3,100.0,9000.0,263,72.3,61.9,0,54.390453,260.0,129,70.7,62.7,0,61.1799,125,1024,71.4,62.3,0,37.38375,1000.0,860,80.5,73.4,0,0.0,700,623,71.4,62.4,0,50.674183,600.0,201,72.4,62.9,0,39.461056,200.0,128,71.9,62.9,0,61.451275,125.0,341,71.2,63.4,0,33.614082,330,171,72.9,64.4,0,100.0,650.0,381,70.5,64.5,0,99.908875,950,514,0,62.8,0,35.718586,500,514,72.0,62.8,0,38.005554,500,180,73.5,68.8,0,58.73434,175.0,252,71.7,69.1,0,48.79382,245,225,72.4,68.8,0,47.71059,220,351,75.3,68.7,0,36.69461,350.0,532,74.4,68.6,0,70.71243,540.0,350,73.6,68.9,0,44.07888,335,942,74.0,68.7,0,66.84901,950.0,202,73.1,69.3,0,45.06797,195,581,74.0,68.9,0,47.093998,591.1998,248,72.0,68.7,0,51.77648,245,395,74.3,68.6,0,80.484604,400.0,251,73.6,68.8,0,58.637215,245,434,73.9,68.6,0,52.47628,420.0,538,74.2,68.7,0,61.613934,540.0,337,71.9,68.9,0,51.25956,335,434,73.9,68.9,0,50.845383,440.39987,504,73.9,68.6,0,40.4203,512.20056,204,73.3,78.4,0,45.19028,195,398,73.0,68.6,0,44.618225,380,356,72.4,68.9,0,33.273144,335,254,74.6,68.4,0,100.0,400.0,248,73.8,68.9,0,65.53077,245,450,73.9,68.5,0,59.380375,459.38986,407,74.2,68.6,0,99.963036,590.0,599,74.2,68.6,0,99.96582,840.0,394,74.0,69.1,0,69.70556,395.59985,672,74.5,68.4,0,99.96796,750.0,200,72.5,69.0,0,56.217075,195,506,74.5,68.8,0,100.0,1020.0,340,73.9,68.6,0,70.95025,335,275,74.0,68.5,0,73.75397,280.74994,696,74.1,68.5,0,80.14238,700.0,511,73.9,68.6,0,55.54512,516.59973,530,74.7,68.3,0,68.735085,540.0,337,73.6,68.5,0,41.15723,335,90,73.8,69.0,0,34.900543,100,831,74.0,68.7,0,68.678375,840.0,196,73.4,281.5,0,41.846737,195,802,74.1,68.4,0,60.88526,802.3998,338,73.5,68.7,0,54.4668,335.0,482,74.8,68.4,0,61.77205,500.0,471,73.9,68.4,0,67.21026,485.72205,449,73.9,68.4,0,47.921787,459.38986,162,73.5,68.8,0,45.49839,160,348,72.7,68.4,0,65.05248,335,402,73.9,68.8,0,52.384758,405.8954,327,74.0,68.7,0,39.84632,332.9999,0,0,0,0,0,0,800,74.4,68.5,0,63.02582,798.5606,589,72.7,68.3,0,73.32022,575,608,74.0,68.7,0,54.94985,610.49976,410,73.8,68.9,0,58.35176,413.8003,239,73.9,68.8,0,65.85205,243.24991,261,73.8,68.7,0,40.761684,270.49988,187,72.9,68.8,0,43.599915,185,303,72.2,68.6,0,36.981815,300,727,74.2,68.3,0,61.781395,734.49963,212,71.5,68.4,0,61.295383,210,793,70.9,68.3,0,100.0,880,84.4,80.2,89.0,145,103.5,119.1,1.2,-0.1,29.86
