20180722,950,75.7,92.0,37.50405771,31.36574333,249,48.4,44.0,5.8,77.3,73.3,-0.2,5.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,71.3,73.4,61.4,100.0,15.0,40.7,61.2,100.0,0,73.8,0.85,62.2,1.8125,70.0,1,1,50.4,13.9,0,0,0,74.0,73.8,68.1,100.0,15,46.3,64.545456,75.3,0,68,0.84,62.2,1.8125,70.6,0,0,92.5,96.5,19.9,4.7,2.0,15,15,100.0,64.9,100.0,100,34.8,0,71.6,0.9,65.67242,65.17242,0,11.3,0,0,1,94.9,1,72,983,62.8,0,47.92072,883.99945,72.0,68.0,4825.798,70.3,62.5,100.0,9000.0,265,72.2,62.1,0,54.390453,260.0,128,70.7,62.9,0,60.19665,125,1013,71.1,62.5,0,36.31914,1000.0,852,80.5,73.3,0,0.0,700,618,71.4,62.6,0,50.14709,600.0,205,72.3,63.1,0,39.461056,200.0,128,71.8,63.1,0,60.99544,125.0,345,71.1,63.5,0,33.214554,330,172,72.8,64.6,0,100.0,650.0,387,70.4,64.6,0,99.908875,950,513,0,63.0,0,34.75485,500,511,71.9,62.9,0,37.40191,500,178,73.5,68.7,0,58.73434,175.0,249,71.7,68.9,0,48.79382,245,224,72.4,68.6,0,47.71059,220,362,75.3,68.6,0,37.293415,350.0,533,74.4,68.5,0,70.912544,540.0,348,73.6,68.7,0,44.07888,335,935,73.9,68.5,0,67.2928,950.0,200,73.1,69.1,0,45.06797,195,594,74.0,68.7,0,47.691986,591.1998,250,72.0,68.5,0,52.172478,245,393,74.3,68.5,0,80.96921,400.0,247,73.6,68.7,0,58.637215,245,430,73.8,68.5,0,52.47628,420.0,533,74.2,68.6,0,61.613934,540.0,345,71.9,68.8,0,51.626724,335,430,73.9,68.8,0,50.845383,440.39987,499,73.9,68.4,0,40.4203,512.20056,202,73.2,78.4,0,45.19028,195,410,73.0,68.5,0,44.618225,380,353,72.4,68.8,0,33.273144,335,251,74.5,68.3,0,100.0,400.0,250,73.8,68.7,0,66.10905,245,452,73.9,68.4,0,60.02295,459.38986,401,74.2,68.5,0,99.963036,590.0,591,74.2,68.4,0,99.96582,840.0,389,74.0,69.0,0,69.70556,395.59985,665,74.4,68.3,0,99.96796,750.0,196,72.5,68.9,0,56.217075,195,488,74.5,68.7,0,100.0,1020.0,347,73.9,68.4,0,71.92031,335,277,74.0,68.3,0,74.24105,280.74994,692,74.0,68.3,0,80.14238,700.0,515,73.9,68.4,0,55.979347,516.59973,532,74.6,68.1,0,69.33174,540.0,345,73.6,68.4,0,41.642227,335,89,73.8,68.9,0,34.900543,100,825,74.0,68.5,0,69.12583,840.0,200,73.4,281.6,0,42.247715,195,841,74.0,68.2,0,62.80722,840.7998,345,73.5,68.5,0,54.96982,335.0,485,74.7,68.3,0,62.292015,500.0,468,73.9,68.3,0,67.21026,485.72205,444,73.9,68.3,0,47.921787,459.38986,160,73.6,68.7,0,45.49839,160,359,72.7,68.3,0,65.561676,335,399,73.9,68.7,0,52.384758,405.8954,322,74.0,68.5,0,39.84632,332.9999,0,0,0,0,0,0,830,74.5,68.4,0,65.24365,831.8407,582,72.7,68.2,0,73.32022,575,600,74.0,68.5,0,54.94985,610.49976,388,73.8,68.7,0,56.87347,386.49973,242,73.9,68.6,0,66.399994,243.24991,265,73.8,68.5,0,41.18869,270.49988,191,72.8,68.6,0,44.200256,185,310,72.2,68.4,0,37.388454,300,787,74.0,68.1,0,65.08939,800.50037,214,71.5,68.3,0,61.77723,210,783,70.9,68.2,0,100.0,880,84.4,80.2,89.0,150,103.5,118.7,1.1,0.1,29.86
20180722,955,75.2,93.1,37.27204515,31.36574333,251,48.3,43.9,5.8,76.9,72.9,-0.2,5.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,71.4,73.5,61.65,100.0,15.0,40.1,61.2,100.0,0,73.8,0.85,62.2,1.8125,70.2,1,1,50.6,13.5,0,0,0,74.0,73.8,67.85,100.0,15,47.0,64.545456,74.5,0,68,0.83,62.2,1.8125,70.7,0,0,93.2,96.8,19.4,4.6,1.2,15,15,100.0,65.0,100.0,100,35.3,0,71.6,0.95,65.67242,65.17242,0,11.6,0,0,1,96.2,1,72,773,63.3,0,41.792316,775.99945,72.0,68.0,4825.798,70.3,62.8,100.0,9000.0,264,72.2,62.5,0,53.793694,260.0,128,70.6,63.2,0,59.589706,125,1020,71.1,62.8,0,35.70729,1000.0,841,80.5,73.1,0,0.0,700,615,71.3,62.9,0,49.607746,600.0,208,72.2,63.4,0,39.461056,200.0,127,71.8,63.4,0,60.022175,125.0,348,71.1,63.8,0,32.67466,330,173,72.8,64.8,0,100.0,650.0,400,70.4,64.9,0,99.908875,950,511,0,63.3,0,34.15251,500,510,71.9,63.3,0,36.967285,500,178,73.5,68.3,0,58.73434,175.0,250,71.7,68.7,0,48.79382,245,224,72.4,68.3,0,47.71059,220,362,75.2,68.3,0,37.293415,350.0,537,74.4,68.1,0,70.97259,540.0,347,73.6,68.4,0,44.07888,335,939,73.9,68.2,0,66.7458,950.0,200,73.1,68.9,0,45.06797,195,588,73.9,68.4,0,47.691986,591.1998,251,72.0,68.2,0,52.172478,245,395,74.3,68.1,0,81.11055,400.0,247,73.6,68.3,0,58.637215,245,432,73.8,68.1,0,52.47628,420.0,533,74.2,68.3,0,61.613934,540.0,346,71.8,68.5,0,51.626724,335,431,73.9,68.5,0,50.845383,440.39987,502,73.8,68.1,0,40.4203,512.20056,202,73.2,78.4,0,45.19028,195,386,73.0,68.2,0,44.618225,380,349,72.4,68.5,0,33.273144,335,250,74.5,67.9,0,100.0,400.0,250,73.8,68.4,0,66.10905,245,453,73.9,68.1,0,60.02295,459.38986,399,74.2,68.1,0,99.963036,590.0,591,74.2,68.1,0,99.96582,840.0,393,73.9,68.7,0,70.32155,395.59985,664,74.4,67.9,0,99.96796,750.0,199,72.4,68.6,0,56.65809,195,498,74.5,68.4,0,100.0,1020.0,349,73.9,68.2,0,71.92031,335,276,73.9,68.0,0,74.24105,280.74994,690,74.0,67.9,0,80.530685,700.0,515,73.9,68.0,0,55.979347,516.59973,532,74.6,67.8,0,68.93035,540.0,345,73.6,68.1,0,41.642227,335,90,73.8,68.7,0,34.900543,100,820,73.9,68.3,0,68.30732,809.6997,200,73.4,281.9,0,42.247715,195,846,74.0,67.9,0,62.80722,840.7998,345,73.4,68.2,0,54.96982,335.0,479,74.7,67.9,0,62.292015,500.0,487,73.9,67.9,0,67.723076,485.72205,457,73.9,67.9,0,48.343285,459.38986,164,73.6,68.4,0,45.930466,160,360,72.7,68.0,0,65.561676,335,400,73.9,68.4,0,52.384758,405.8954,323,74.0,68.2,0,39.84632,332.9999,0,0,0,0,0,0,835,74.4,68.0,0,65.26447,831.8407,588,72.7,67.8,0,73.72446,575,603,74.0,68.3,0,54.94985,610.49976,364,73.7,68.5,0,54.76662,359.1997,243,73.9,68.4,0,66.399994,243.24991,266,73.8,68.3,0,41.18869,270.49988,193,72.8,68.4,0,44.200256,185,310,72.2,68.1,0,37.388454,300,782,73.9,67.8,0,64.318596,767.50037,214,71.4,68.0,0,61.77723,210,787,70.8,67.8,0,100.0,880,84.3,80.1,88.9,145,103.5,118.8,3.0,-0.1,29.88
20180722,1000,75.2,93.5,37.35698337,31.36574333,250,48.4,44.0,5.8,76.8,72.8,-0.2,5.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,71.3,73.6,61.9,100.0,15.0,39.6,61.2,100.0,0,73.9,0.9,62.2,1.8125,70.1,1,1,50.6,13.8,0,0,0,73.9,73.8,67.6,100.0,15,47.5,64.545456,74.5,0,68,0.85,62.2,1.8125,70.7,0,0,93.7,96.5,19.7,4.8,2.1,15,15,100.0,65.1,100.0,100,34.7,0,71.6,0.95,65.67242,65.17242,0,11.5,0,0,1,97.1,1,72,562,63.5,0,35.274807,559.99945,72.0,68.0,4825.798,70.3,62.9,100.0,9000.0,268,72.2,62.6,0,53.793694,260.0,129,70.6,63.3,0,59.140568,125,1023,71.2,63.0,0,34.80176,1000.0,830,80.5,72.9,0,0.0,700,612,71.3,63.0,0,49.080658,600.0,210,72.1,63.5,0,39.005783,200.0,127,71.8,63.5,0,59.406185,125.0,347,71.1,63.9,0,32.28593,330,173,72.8,64.8,0,100.0,650.0,404,70.4,65.0,0,99.908875,950,513,0,63.4,0,34.15251,500,515,71.9,63.4,0,36.967285,500,178,73.5,68.2,0,58.73434,175.0,249,71.6,68.5,0,48.79382,245,223,72.4,68.2,0,47.71059,220,362,75.3,68.1,0,37.293415,350.0,536,74.3,68.0,0,70.97259,540.0,346,73.6,68.2,0,44.07888,335,935,73.8,68.0,0,67.31345,950.0,200,73.1,68.7,0,45.06797,195,592,73.9,68.2,0,47.691986,591.1998,252,71.9,68.1,0,52.172478,245,396,74.3,68.0,0,81.17113,400.0,247,73.6,68.2,0,58.637215,245,431,73.8,68.0,0,52.47628,420.0,533,74.1,68.1,0,61.613934,540.0,346,71.9,68.3,0,51.626724,335,429,73.9,68.3,0,50.845383,440.39987,503,73.8,68.0,0,40.4203,512.20056,202,73.2,78.4,0,45.19028,195,415,73.0,68.0,0,44.618225,380,353,72.4,68.3,0,33.273144,335,252,74.5,67.8,0,100.0,400.0,252,73.8,68.3,0,66.10905,245,454,73.9,67.9,0,60.02295,459.38986,401,74.2,68.0,0,99.963036,590.0,593,74.2,68.0,0,99.96582,840.0,394,73.9,68.5,0,70.32155,395.59985,664,74.4,67.7,0,99.96796,750.0,201,72.4,68.4,0,56.65809,195,492,74.5,68.2,0,100.0,1020.0,351,73.9,68.0,0,71.92031,335,277,73.9,67.8,0,74.24105,280.74994,689,73.9,67.8,0,80.67091,700.0,515,73.8,67.9,0,55.979347,516.59973,533,74.6,67.6,0,68.9195,540.0,343,73.6,67.9,0,41.642227,335,89,73.8,68.5,0,34.900543,100,828,73.9,68.1,0,69.835205,840.0,200,73.4,281.6,0,42.247715,195,842,73.9,67.8,0,62.80722,840.7998,345,73.5,68.0,0,54.96982,335.0,484,74.7,67.8,0,62.292015,500.0,479,73.9,67.8,0,67.723076,485.72205,455,73.9,67.8,0,48.343285,459.38986,165,73.5,68.2,0,45.930466,160,357,72.6,67.8,0,65.561676,335,398,73.9,68.2,0,52.384758,405.8954,321,74.0,68.1,0,39.84632,332.9999,0,0,0,0,0,0,828,74.4,67.9,0,65.712204,831.8407,593,72.6,67.7,0,73.32022,575,607,74.0,68.1,0,54.94985,610.49976,335,73.7,68.3,0,52.101032,331.89972,244,73.8,68.1,0,66.399994,243.24991,267,73.8,68.1,0,41.18869,270.49988,192,72.8,68.1,0,44.200256,185,310,72.1,68.0,0,37.388454,300,744,73.9,67.6,0,62.284554,734.49963,214,71.4,67.8,0,61.77723,210,788,70.8,67.7,0,100.0,880,84.3,80.1,88.9,144,103.5,118.5,1.1,0.0,29.88
20180722,1005,75.1,94.4,37.45654395,38.8732525,254,48.4,44.0,5.8,76.8,72.8,-0.2,5.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,71.3,73.7,62.25,100.0,15.0,40.1,61.2,100.0,0,74.0,0.9,62.2,1.8125,70.2,1,1,50.3,13.5,0,0,0,73.9,73.9,67.3,100.0,15,47.8,64.545456,77.2,0,68,0.82,62.2,1.8125,70.7,0,0,93.7,96.9,20.6,4.2,1.8,15,15,100.0,65.2,100.0,100,35.1,0,71.6,0.95,65.67242,65.17242,0,11.7,0,0,1,98.0,1,72,450,64.0,0,32.198444,343.99945,72.0,68.0,5066.1655,70.2,63.4,100.0,9000.0,264,72.1,63.0,0,53.260868,260.0,129,70.6,63.6,0,58.69143,125,1003,71.3,63.4,0,34.189915,1000.0,826,80.5,72.8,0,0.0,700,616,71.3,63.5,0,49.080658,600.0,207,72.0,63.9,0,38.562817,200.0,128,71.7,63.9,0,59.406185,125.0,339,71.1,64.3,0,31.670444,330,173,72.7,65.1,0,100.0,650.0,408,70.5,65.3,0,99.908875,950,514,0,63.8,0,34.15251,500,510,71.8,63.7,0,36.448147,500,179,73.5,67.9,0,58.73434,175.0,251,71.6,68.3,0,48.79382,245,224,72.3,67.9,0,47.71059,220,364,75.3,67.9,0,37.293415,350.0,539,74.3,67.7,0,70.97259,540.0,349,73.5,68.0,0,44.07888,335,942,73.8,67.8,0,66.85932,950.0,200,73.1,68.5,0,45.06797,195,589,73.8,68.0,0,47.691986,591.1998,254,71.9,67.8,0,52.172478,245,398,74.2,67.7,0,81.17113,400.0,249,73.6,67.9,0,58.637215,245,434,73.8,67.7,0,52.47628,420.0,535,74.1,67.8,0,61.613934,540.0,346,71.8,68.1,0,51.626724,335,432,73.9,68.1,0,50.845383,440.39987,503,73.8,67.8,0,40.4203,512.20056,203,73.1,78.4,0,45.19028,195,418,73.0,67.8,0,44.618225,380,360,72.4,68.1,0,33.273144,335,252,74.5,67.4,0,100.0,400.0,251,73.8,68.1,0,66.10905,245,456,73.9,67.7,0,60.02295,459.38986,402,74.2,67.7,0,99.963036,590.0,594,74.2,67.8,0,99.96582,840.0,394,73.9,68.3,0,70.32155,395.59985,665,74.4,67.5,0,99.96796,750.0,202,72.4,68.2,0,56.65809,195,479,74.5,68.0,0,100.0,1020.0,347,73.9,67.8,0,71.92031,335,279,73.9,67.6,0,74.24105,280.74994,692,73.8,67.5,0,80.13159,700.0,516,73.8,67.7,0,55.979347,516.59973,533,74.5,67.4,0,68.9195,540.0,345,73.6,67.7,0,41.642227,335,89,73.8,68.3,0,34.900543,100,837,73.8,67.8,0,69.278625,840.0,200,73.4,282.1,0,42.247715,195,844,73.8,67.5,0,62.80722,840.7998,345,73.5,67.8,0,54.96982,335.0,485,74.7,67.5,0,62.292015,500.0,489,73.9,67.5,0,67.723076,485.72205,458,73.9,67.5,0,48.343285,459.38986,165,73.5,68.0,0,45.930466,160,363,72.6,67.6,0,65.561676,335,382,73.8,68.0,0,50.205387,378.29584,324,74.0,67.9,0,39.84632,332.9999,0,0,0,0,0,0,839,74.3,67.6,0,65.63932,831.8407,579,72.6,67.4,0,73.32022,575,607,73.9,67.9,0,54.94985,610.49976,308,73.7,68.1,0,49.83122,304.59973,245,73.8,68.0,0,66.399994,243.24991,269,73.8,67.9,0,41.18869,270.49988,194,72.7,67.9,0,44.200256,185,313,72.1,67.7,0,37.388454,300,746,73.8,67.4,0,62.284554,734.49963,215,71.3,67.6,0,61.77723,210,793,70.7,67.3,0,100.0,880,84.3,80.1,88.9,145,103.5,118.5,1.2,-0.1,29.88
20180722,1010,75.6,92.3,37.4644675,38.8732525,252,48.7,44.3,5.8,76.9,72.9,-0.2,5.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,71.3,73.7,62.6,100.0,15.0,40.7,61.2,100.0,0,74.0,0.9,62.2,1.8125,70.3,1,1,50.7,13.7,0,0,0,73.9,73.9,67.0,100.0,15,48.0,64.545456,72.7,0,68,0.86,62.2,1.8125,70.7,0,0,94.8,96.8,18.1,4.7,1.4,15,15,100.0,65.3,100.0,100,34.7,0,71.6,1.0,65.67242,65.17242,0,11.9,0,0,1,98.8,1,72,337,64.3,0,28.720818,236.0011,72.0,68.0,4825.798,70.2,63.5,100.0,9000.0,265,72.1,63.3,0,53.260868,260.0,128,70.6,63.9,0,58.16946,125,1018,71.4,63.6,0,34.189915,1000.0,822,80.4,72.6,0,0.0,700,618,71.3,63.7,0,49.080658,600.0,208,72.0,64.1,0,38.562817,200.0,128,71.7,64.1,0,58.95035,125.0,340,71.1,64.5,0,31.670444,330,174,72.7,65.3,0,100.0,650.0,409,70.4,65.5,0,99.908875,950,511,0,64.0,0,33.71883,500,510,71.8,64.0,0,36.448147,500,180,73.5,67.6,0,58.73434,175.0,253,71.6,67.9,0,48.79382,245,225,72.3,67.6,0,47.71059,220,365,75.2,67.5,0,37.293415,350.0,542,74.3,67.4,0,70.97259,540.0,350,73.5,67.7,0,44.07888,335,885,73.7,67.5,0,64.07266,876.19965,201,73.0,68.2,0,45.06797,195,592,73.8,67.7,0,47.691986,591.1998,253,71.8,67.5,0,52.172478,245,400,74.2,67.4,0,81.17113,400.0,250,73.6,67.6,0,58.637215,245,434,73.7,67.4,0,52.47628,420.0,537,74.1,67.6,0,61.613934,540.0,349,71.8,67.8,0,51.626724,335,433,73.9,67.8,0,50.845383,440.39987,505,73.7,67.4,0,40.4203,512.20056,203,73.1,78.4,0,45.19028,195,408,73.0,67.5,0,44.618225,380,362,72.3,67.8,0,33.273144,335,254,74.5,67.2,0,100.0,400.0,253,73.8,67.7,0,66.10905,245,457,73.8,67.3,0,60.02295,459.38986,404,74.1,67.4,0,99.963036,590.0,596,74.2,67.4,0,99.96582,840.0,396,73.8,68.0,0,70.32155,368.00027,671,74.3,67.2,0,99.96796,750.0,203,72.4,67.9,0,56.65809,195,484,74.5,67.7,0,100.0,1020.0,343,73.8,67.4,0,71.92031,335,279,73.8,67.2,0,74.24105,280.74994,694,73.8,67.2,0,80.13159,700.0,520,73.8,67.3,0,55.979347,516.59973,534,74.5,67.1,0,68.9195,540.0,347,73.6,67.3,0,41.642227,335,92,73.8,68.0,0,34.900543,100,839,73.9,67.5,0,69.278625,840.0,201,73.3,282.0,0,42.247715,195,849,73.8,67.2,0,62.783928,840.7998,345,73.4,67.5,0,54.96982,335.0,488,74.6,67.2,0,62.292015,500.0,481,73.8,67.2,0,67.723076,485.72205,462,73.8,67.2,0,48.343285,459.38986,165,73.5,67.7,0,45.930466,160,370,72.6,67.3,0,65.561676,335,385,73.9,67.8,0,50.205387,378.29584,327,74.0,67.5,0,39.84632,332.9999,0,0,0,0,0,0,837,74.3,67.3,0,65.045815,831.8407,587,72.5,67.1,0,73.32022,575,610,73.9,67.6,0,54.94985,610.49976,279,73.8,67.8,0,47.5614,277.2997,246,73.8,67.7,0,66.399994,243.24991,270,73.8,67.6,0,41.18869,270.49988,194,72.7,67.6,0,44.200256,185,314,72.0,67.4,0,37.388454,300,736,73.7,67.0,0,61.663635,734.49963,217,71.2,67.2,0,61.77723,210,797,70.6,67.0,0,100.0,880,84.3,80.1,89.1,145,103.5,118.6,1.2,1.3,29.88
20180722,1015,75.7,92.1,37.51234766,38.8732525,252,48.4,44.0,5.8,77.0,73.0,-0.1,5.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,71.3,73.6,62.55,100.0,15.0,41.1,61.2,100.0,0,74.0,0.9,62.2,1.8125,70.3,1,1,50.4,13.7,0,0,0,73.9,73.9,67.0,100.0,15,48.1,64.545456,74.6,0,68,0.84,62.2,1.8125,70.5,0,0,94.9,97.0,21.0,4.4,2.0,15,15,100.0,65.2,100.0,100,34.9,0,71.6,1.0,65.67242,65.17242,0,11.8,0,0,1,99.6,1,72,202,64.9,0,22.920721,200.0,72.0,68.0,5066.1655,70.2,63.5,100.0,9000.0,267,72.2,63.3,0,53.260868,260.0,127,70.6,63.9,0,57.647484,125,1033,71.5,63.6,0,33.73715,1000.0,815,80.4,72.5,0,0.0,700,615,71.3,63.7,0,48.55357,600.0,208,72.0,64.1,0,38.562817,200.0,127,71.7,64.2,0,58.334362,125.0,343,71.1,64.5,0,31.670444,330,174,72.7,65.4,0,100.0,650.0,414,70.5,65.6,0,99.908875,950,513,0,64.0,0,33.71883,500,513,71.8,64.0,0,36.448147,500,182,73.4,67.5,0,58.271034,175.0,254,71.5,67.8,0,48.35413,245,228,72.3,67.5,0,47.71059,220,369,75.2,67.4,0,36.69461,350.0,547,74.2,67.3,0,70.84251,540.0,357,73.5,67.5,0,44.07888,335,837,73.7,67.4,0,61.440807,839.2996,205,73.0,68.0,0,45.06797,195,560,73.7,67.6,0,45.845573,552.7996,260,71.8,67.4,0,52.172478,245,408,74.2,67.3,0,80.989395,400.0,256,73.6,67.5,0,58.637215,245,438,73.7,67.3,0,51.94453,420.0,548,74.0,67.4,0,61.613934,540.0,349,71.8,67.6,0,51.24936,335,425,73.9,67.7,0,49.887962,417.00024,409,73.7,67.3,0,33.9146,400.0,208,73.1,78.4,0,45.19028,195,427,72.9,67.3,0,44.618225,380,366,72.3,67.6,0,33.273144,335,256,74.4,67.1,0,100.0,400.0,255,73.8,67.6,0,65.665016,245,465,73.8,67.2,0,60.02295,459.38986,410,74.1,67.3,0,99.963036,590.0,609,74.1,67.3,0,99.96582,840.0,377,73.8,67.9,0,64.87619,368.00027,684,74.3,67.1,0,99.96796,750.0,207,72.3,67.8,0,56.217075,195,502,74.5,67.5,0,100.0,1020.0,353,73.8,67.3,0,70.87723,335,284,73.8,67.1,0,74.24105,280.74994,679,73.7,67.1,0,78.492065,672.6997,498,73.7,67.2,0,54.395027,491.39975,541,74.4,66.9,0,68.9195,540.0,350,73.6,67.2,0,41.642227,335,91,73.7,67.8,0,34.900543,100,844,73.8,67.4,0,69.202225,840.0,204,73.3,281.7,0,41.835598,195,805,73.7,67.1,0,60.38439,802.3996,348,73.4,67.3,0,54.527164,335.0,488,74.6,67.1,0,62.292015,500.0,500,73.8,67.1,0,67.723076,485.72205,466,73.8,67.1,0,48.343285,459.38986,166,73.5,67.6,0,45.930466,160,366,72.5,67.1,0,65.04208,335,387,73.8,67.6,0,50.205387,378.29584,329,74.0,67.4,0,39.84632,332.9999,0,0,0,0,0,0,871,74.3,67.2,0,66.99292,865.12134,590,72.5,67.0,0,73.32022,575,618,73.9,67.4,0,54.94985,610.49976,285,73.8,67.7,0,47.5614,277.2997,226,73.7,67.6,0,62.2137,223.7498,253,73.7,67.4,0,38.25736,249.49979,195,72.5,67.5,0,43.814323,185,314,72.0,67.3,0,36.981815,300,670,73.7,66.9,0,58.18435,668.4999,218,71.2,67.1,0,60.959213,210,809,70.5,66.9,0,100.0,880,84.2,80.1,88.7,145,103.5,118.6,1.1,0.0,29.88
20180722,1020,75.7,91.5,37.38276917,38.8732525,252,48.4,44.1,5.8,76.8,72.9,-0.1,5.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,71.3,73.8,62.5,100.0,15.0,42.8,60.4,100.0,0,74.0,0.9,61.4,1.8125,70.5,1,1,50.6,13.5,0,0,0,73.9,73.8,67.0,100.0,15,48.7,63.818184,76.9,0,68,0.91,61.4,1.8125,70.5,0,0,94.8,97.0,20.5,4.7,1.5,15,15,100.0,65.1,100.0,100,36.0,0,71.6,1.0,65.43104,64.93104,0,12.0,0,0,1,100.0,1,72,202,65.1,0,22.920721,200.0,72.0,68.0,5066.1655,70.2,63.5,100.0,9000.0,263,72.2,63.2,0,52.7387,260.0,127,70.6,63.9,0,57.647484,125,1020,71.6,63.6,0,33.73715,1000.0,816,80.4,72.4,0,0.0,700,612,71.3,63.7,0,48.55357,600.0,210,72.0,64.1,0,38.562817,200.0,126,71.6,64.1,0,58.334362,125.0,342,71.2,64.5,0,31.670444,330,174,72.7,65.4,0,100.0,650.0,414,70.5,65.6,0,99.908875,950,513,0,64.0,0,33.71883,500,510,71.8,64.0,0,35.91694,500,180,73.4,67.4,0,56.691586,175.0,259,71.5,67.8,0,47.843136,245,230,72.3,67.4,0,46.615402,220,367,75.2,67.4,0,35.221558,350.0,549,74.2,67.3,0,69.63178,540.0,367,73.5,67.5,0,43.694862,335,769,73.6,67.3,0,57.24017,765.4998,201,72.9,67.9,0,43.578033,195,518,73.7,67.5,0,43.841797,514.3996,262,71.7,67.3,0,51.77648,245,405,74.1,67.3,0,78.87936,400.0,258,73.5,67.4,0,57.803707,245,449,73.6,67.2,0,51.03743,420.0,550,74.0,67.4,0,60.180794,540.0,350,71.8,67.6,0,50.08669,335,422,73.8,67.6,0,49.307396,417.00024,407,73.7,67.3,0,33.42276,400.0,207,73.0,78.4,0,43.74792,195,420,72.9,67.2,0,44.064297,380,368,72.3,67.6,0,32.98423,335,268,74.4,67.1,0,100.0,400.0,253,73.8,67.6,0,64.05411,245,470,73.8,67.2,0,57.877224,459.38986,428,74.1,67.3,0,99.963036,590.0,635,74.1,67.3,0,99.96582,840.0,374,73.8,67.8,0,64.17396,368.00027,700,74.3,67.0,0,99.96796,750.0,206,72.3,67.7,0,54.09776,195,510,74.5,67.5,0,100.0,1020.0,348,73.8,67.2,0,68.87452,335,288,73.8,67.1,0,72.7005,280.74994,656,73.7,67.1,0,75.74156,645.3997,452,73.7,67.2,0,51.87185,440.99976,543,74.4,66.9,0,67.6828,540.0,355,73.6,67.1,0,41.224903,335,94,73.7,67.7,0,34.900543,100,854,73.8,67.3,0,68.16544,840.0,204,73.3,281.8,0,40.799732,195,727,73.7,67.0,0,56.132786,725.5996,350,73.4,67.3,0,53.38028,335.0,499,74.6,67.1,0,62.292015,500.0,495,73.8,67.1,0,66.55385,485.72205,442,73.7,67.1,0,46.107014,433.29968,167,73.5,67.5,0,45.55868,160,371,72.5,67.1,0,64.00291,335,389,73.8,67.5,0,49.71474,378.29584,349,73.9,67.3,0,39.84632,332.9999,0,0,0,0,0,0,868,74.2,67.1,0,65.88921,865.12134,603,72.4,67.0,0,72.76302,575,623,73.8,67.4,0,54.00131,610.49976,281,73.8,67.6,0,46.641834,277.2997,209,73.7,67.5,0,59.627396,204.2498,218,73.7,67.4,0,35.706867,207.49979,195,72.6,67.4,0,43.20326,185,311,71.9,67.2,0,36.40574,300,645,73.7,66.9,0,56.289474,635.4997,216,71.1,67.1,0,59.43523,210,834,70.5,66.9,0,100.0,880,84.2,80.0,88.8,143,103.5,118.6,1.2,-0.9,29.88
20180722,1025,75.8,89.6,37.06197137,38.8732525,254,48.9,44.5,5.85,76.8,72.7,-0.2,4.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,71.3,73.8,62.55,100.0,15.0,44.6,60.4,100.0,0,74.1,0.95,61.4,1.8125,70.5,1,1,50.3,13.8,0,0,0,73.8,73.8,66.65,100.0,15,48.9,63.818184,74.6,0,68,0.98,61.4,1.8125,70.3,0,0,94.8,97.3,19.5,4.6,1.8,15,15,100.0,65.3,100.0,100,36.1,0,71.6,1.0,65.43104,64.93104,0,12.1,0,0,1,100.0,1,72,203,65.2,0,23.21255,200.0,72.0,68.0,5066.1655,70.2,63.6,100.0,9000.0,265,72.2,63.3,0,52.7387,260.0,128,70.5,64.0,0,57.647484,125,1006,71.7,63.7,0,33.210964,1000.0,811,80.4,72.3,0,0.0,700,616,71.2,63.8,0,48.55357,600.0,210,71.9,64.2,0,38.562817,200.0,128,71.6,64.2,0,58.334362,125.0,343,71.2,64.6,0,31.670444,330,174,72.7,65.4,0,100.0,650.0,414,70.5,65.6,0,99.908875,950,513,0,64.1,0,33.71883,500,510,71.8,64.1,0,35.91694,500,183,73.4,67.1,0,56.165104,175.0,261,71.5,67.5,0,45.704098,245,229,72.2,67.1,0,45.60177,220,372,75.2,67.1,0,34.622757,350.0,546,74.2,66.8,0,68.06084,540.0,370,73.5,67.2,0,42.055008,335,704,73.6,67.0,0,52.31706,691.6998,204,72.9,67.7,0,43.186516,195,488,73.8,67.3,0,41.83802,475.9996,260,71.7,67.0,0,50.742496,245,407,74.1,66.8,0,77.36497,400.0,259,73.6,67.1,0,56.761826,245,445,73.6,66.8,0,50.443123,420.0,553,74.0,67.0,0,59.155552,540.0,344,71.8,67.3,0,49.066803,335,427,73.8,67.3,0,48.94072,417.00024,408,73.7,67.0,0,34.75296,400.0,209,73.0,78.4,0,43.348495,195,452,72.9,66.9,0,43.032475,380,380,72.2,67.3,0,31.912846,335,279,74.4,66.6,0,100.0,400.0,252,73.8,67.2,0,62.43288,245,438,73.7,66.8,0,54.790592,433.29968,448,74.0,66.8,0,99.963036,590.0,671,74.1,66.8,0,99.96582,840.0,374,73.8,67.5,0,62.128864,368.00027,731,74.1,66.6,0,99.96796,750.0,206,72.3,67.4,0,52.676712,195,565,74.5,67.1,0,100.0,1020.0,355,73.8,66.9,0,66.736206,335,271,73.7,66.7,0,69.811966,267.24988,597,73.6,66.7,0,71.31917,590.79987,425,73.7,66.9,0,50.02934,420.0,545,74.4,66.5,0,66.04469,540.0,357,73.5,66.8,0,40.322582,335,98,73.7,67.5,0,34.900543,100,828,73.7,67.0,0,64.956894,809.6997,204,73.2,281.7,0,39.919804,195,700,73.7,66.7,0,54.047756,687.1996,353,73.3,67.0,0,52.94769,335.0,527,74.5,66.6,0,61.252083,500.0,463,73.7,66.7,0,64.5641,458.84973,415,73.7,66.7,0,43.835617,403.8997,166,73.5,67.2,0,44.48352,160,374,72.5,66.7,0,62.96373,335,387,73.8,67.3,0,48.642174,378.29584,351,73.9,67.0,0,38.41932,332.9999,0,0,0,0,0,0,867,74.2,66.7,0,63.515205,865.12134,597,72.4,66.5,0,70.78554,575,623,73.8,67.1,0,52.82381,610.49976,254,73.7,67.4,0,43.557213,250.0,180,73.7,67.4,0,55.473972,175.0,200,73.7,67.3,0,32.55626,190.0,193,72.6,67.1,0,42.19554,185,308,71.9,66.9,0,34.85824,300,580,73.7,66.5,0,52.831604,569.49963,217,71.1,66.7,0,58.7965,210,870,70.4,66.5,0,100.0,880,84.2,80.0,88.9,144,103.5,118.5,1.2,0.8,29.88
20180722,1030,75.9,89.4,37.10145887,38.8732525,254,48.8,44.3,5.85,76.8,72.7,-0.2,5.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,71.3,73.7,62.6,100.0,15.0,46.4,60.4,100.0,0,74.1,0.95,61.4,1.8125,70.6,1,1,50.7,13.8,0,0,0,73.8,73.8,66.3,100.0,15,49.2,63.818184,75.2,0,68,1.07,61.4,1.8125,70.2,0,0,95.3,98.0,20.0,4.8,2.0,15,15,100.0,65.5,100.0,100,34.9,0,71.6,1.05,65.43104,64.93104,0,12.0,0,0,1,100.0,1,72,203,65.2,0,23.21255,200.0,72.0,68.0,4825.798,70.2,63.6,100.0,9000.0,265,72.2,63.3,0,52.7387,260.0,128,70.6,64.0,0,57.647484,125,1013,71.8,63.7,0,33.492413,1000.0,811,80.4,72.2,0,0.0,700,613,71.2,63.8,0,48.55357,600.0,210,71.9,64.2,0,38.562817,200.0,126,71.6,64.2,0,58.334362,125.0,343,71.2,64.6,0,31.670444,330,174,72.7,65.5,0,100.0,650.0,418,70.6,65.7,0,99.908875,950,512,0,64.1,0,33.71883,500,510,71.8,64.1,0,35.91694,500,182,73.4,66.9,0,55.18585,175.0,251,71.4,67.3,0,44.670235,245,226,72.2,66.9,0,44.669697,220,367,75.2,66.8,0,33.7485,350.0,544,74.1,66.7,0,66.48989,540.0,355,73.5,67.0,0,41.0794,335,618,73.6,66.8,0,49.220764,617.8998,203,72.9,67.5,0,42.566612,195,489,73.8,67.1,0,41.30298,475.9996,266,71.6,66.8,0,49.719505,245,405,74.1,66.7,0,75.577995,400.0,252,73.6,66.9,0,55.65743,245,445,73.6,66.7,0,49.921803,420.0,554,74.0,66.8,0,57.975967,540.0,346,71.8,67.1,0,48.556858,335,425,73.8,67.1,0,48.360153,417.00024,417,73.7,66.8,0,34.339367,400.0,209,72.9,78.4,0,42.716076,195,439,72.8,66.7,0,42.619747,380,378,72.2,67.1,0,29.842302,335,298,74.4,66.4,0,100.0,400.0,254,73.8,67.1,0,61.0285,245,377,73.7,66.6,0,48.927135,374.4997,475,74.0,66.6,0,99.963036,590.0,716,74.1,66.6,0,99.96582,840.0,349,73.7,67.3,0,57.102375,340.39972,781,74.1,66.5,0,98.9639,750.0,206,72.2,67.2,0,51.09641,195,603,74.5,66.9,0,100.0,1020.0,359,73.8,66.7,0,64.51445,335,243,73.7,66.6,0,66.09651,240.24986,538,73.6,66.6,0,65.99072,536.1998,432,73.7,66.7,0,49.78289,420.0,550,74.3,66.4,0,64.493385,540.0,360,73.5,66.6,0,39.262352,335,102,73.6,67.2,0,34.900543,100,788,73.7,66.8,0,62.599586,779.39966,206,73.2,281.7,0,39.29606,195,611,73.7,66.5,0,49.842747,610.3996,345,73.3,66.8,0,51.800804,335.0,519,74.5,66.5,0,59.764977,500.0,414,73.7,66.5,0,60.092308,404.24973,358,73.7,66.5,0,40.533894,350.0,165,73.5,67.0,0,43.991158,160,364,72.4,66.5,0,61.394577,335,385,73.8,67.1,0,47.50114,378.29584,355,73.9,66.8,0,37.98024,332.9999,0,0,0,0,0,0,873,74.2,66.6,0,61.80758,865.12134,602,72.3,66.4,0,69.1358,575,619,73.8,66.9,0,51.79895,610.49976,257,73.7,67.2,0,43.126526,250.0,177,73.7,67.2,0,54.290413,175.0,200,73.8,67.1,0,32.060013,190.0,193,72.5,66.9,0,41.65952,185,307,71.8,66.7,0,34.440304,300,548,73.7,66.3,0,50.93673,536.49963,215,71.0,66.5,0,57.900047,210,898,70.3,66.3,0,96.89905,880,84.2,80.0,88.8,145,103.5,118.4,1.2,-0.1,29.89
20180722,1035,75.7,89.3,36.90161591,38.8732525,257,48.9,44.4,5.85,77.0,72.9,-0.2,4.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,71.3,73.7,62.25,100.0,15.0,47.9,60.4,100.0,0,74.0,0.95,61.4,1.8125,70.6,1,1,51.0,13.7,0,0,0,73.8,73.8,66.3,100.0,15,49.4,63.818184,75.5,0,68,1.11,61.4,1.8125,70.1,0,0,95.3,97.9,20.1,4.8,1.5,15,15,100.0,65.25,100.0,100,35.4,0,71.6,1.05,65.43104,64.93104,0,12.0,0,0,1,100.0,1,72,202,65.2,0,23.21255,200.0,72.0,68.0,5066.1655,70.1,63.5,100.0,9000.0,265,72.2,63.2,0,52.7387,260.0,128,70.5,63.9,0,57.647484,125,1014,71.8,63.5,0,34.10426,1000.0,810,80.4,72.2,0,0.0,700,616,71.2,63.7,0,48.55357,600.0,211,71.9,64.1,0,38.562817,200.0,128,71.5,64.1,0,58.334362,125.0,344,71.1,64.5,0,31.670444,330,174,72.7,65.4,0,100.0,650.0,417,70.5,65.5,0,99.908875,950,513,0,64.0,0,33.71883,500,510,71.8,64.0,0,35.91694,500,181,73.4,66.8,0,54.659367,175.0,255,71.4,67.2,0,44.242424,245,226,72.1,66.8,0,44.157055,220,361,75.2,66.8,0,33.1497,350.0,549,74.1,66.6,0,65.84951,540.0,369,73.4,66.9,0,41.0794,335,550,73.5,66.8,0,45.649708,544.1,203,72.8,67.4,0,42.16422,195,455,73.8,67.0,0,39.446075,437.5996,259,71.6,66.7,0,48.685513,245,407,74.0,66.6,0,74.57849,400.0,252,73.5,66.8,0,55.136482,245,449,73.5,66.6,0,48.941715,420.0,552,73.9,66.8,0,56.950726,540.0,354,71.7,66.9,0,48.556858,335,426,73.8,67.0,0,47.912,417.00024,417,73.7,66.7,0,32.696175,400.0,209,72.9,78.4,0,42.316654,195,434,72.8,66.6,0,42.14185,380,362,72.2,66.9,0,28.782955,335,315,74.3,66.4,0,100.0,400.0,255,73.8,67.0,0,59.923584,245,357,73.7,66.5,0,48.032127,350.0,501,74.0,66.6,0,99.963036,590.0,755,74.0,66.6,0,99.96582,840.0,322,73.7,67.2,0,53.22163,312.7997,778,74.0,66.4,0,85.77227,750.0,206,72.1,67.1,0,49.589615,195,645,74.4,66.8,0,100.0,1020.0,351,73.7,66.6,0,62.44915,335,218,73.6,66.5,0,63.026733,213.24994,517,73.6,66.5,0,64.200195,508.89987,431,73.7,66.7,0,49.008335,420.0,550,74.3,66.3,0,63.33261,540.0,356,73.5,66.5,0,38.6984,335,107,73.5,67.1,0,34.900543,100,720,73.7,66.8,0,59.183674,718.7997,198,73.2,281.7,0,38.260193,195,535,73.7,66.4,0,47.00058,533.5996,352,73.3,66.6,0,51.800804,335.0,515,74.5,66.4,0,58.13228,500.0,356,73.7,66.6,0,55.466663,349.64972,357,73.8,66.5,0,40.03044,350.0,167,73.5,66.9,0,43.991158,160,355,72.3,66.4,0,60.428143,335,390,73.7,67.0,0,46.588318,378.29584,355,73.9,66.7,0,37.52897,332.9999,0,0,0,0,0,0,909,74.1,66.5,0,62.557266,898.40076,602,72.3,66.3,0,68.10882,575,577,73.8,66.8,0,49.749237,566.9996,257,73.7,67.1,0,42.463043,250.0,178,73.7,67.0,0,53.873974,175.0,196,73.8,67.0,0,31.563763,190.0,193,72.5,66.8,0,41.273586,185,307,71.8,66.6,0,33.95459,300,548,73.9,66.3,0,50.39075,536.49963,217,71.0,66.4,0,57.418198,210,894,70.2,66.3,0,88.73863,880,84.1,80.0,88.8,145,103.5,118.7,1.2,0.1,29.89
20180722,1040,76.4,84.4,36.44753669,38.8732525,252,49.0,44.5,5.85,76.9,72.7,-0.2,4.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,71.2,73.7,61.9,100.0,15.0,48.7,60.4,100.0,0,74.0,0.95,61.4,1.8125,70.4,1,1,50.9,13.8,0,0,0,73.7,73.9,66.3,100.0,15,49.6,63.818184,72.6,0,68,1.18,61.4,1.8125,70.0,0,0,95.1,98.1,19.1,4.3,1.2,15,15,100.0,65.0,100.0,100,34.5,0,71.6,1.0,65.43104,64.93104,0,12.2,0,0,1,100.0,1,72,203,65.0,0,23.21255,200.0,72.0,68.0,5066.1655,70.1,63.1,100.0,9000.0,267,72.2,62.8,0,52.7387,260.0,128,70.5,63.6,0,57.647484,125,1026,71.9,63.2,0,34.10426,1000.0,807,80.4,72.1,0,0.0,700,618,71.2,63.4,0,48.55357,600.0,210,71.8,63.7,0,38.562817,200.0,128,71.5,63.8,0,58.334362,125.0,343,71.2,64.2,0,31.670444,330,174,72.7,65.2,0,100.0,650.0,419,70.5,65.3,0,99.908875,950,514,0,63.7,0,33.71883,500,510,71.8,63.7,0,35.91694,500,180,73.4,66.8,0,54.132885,175.0,253,71.4,67.1,0,43.648247,245,225,72.1,66.8,0,43.656063,220,373,75.2,66.7,0,33.1497,350.0,540,74.1,66.6,0,64.708824,540.0,361,73.4,66.8,0,40.560455,335,511,73.5,66.7,0,43.81257,507.2,198,72.8,67.4,0,41.555195,195,450,73.8,66.9,0,38.911037,437.5996,262,71.6,66.7,0,48.685513,245,404,74.0,66.6,0,73.42757,400.0,252,73.5,66.8,0,54.75099,245,440,73.5,66.5,0,48.941715,420.0,546,73.9,66.8,0,55.925476,540.0,351,71.7,66.9,0,48.11831,335,407,73.8,66.9,0,46.924015,393.59976,415,73.7,66.6,0,32.282585,400.0,205,72.9,78.4,0,41.684235,195,434,72.8,66.5,0,41.511894,380,373,72.1,66.9,0,28.782955,335,329,74.3,66.4,0,100.0,400.0,253,73.8,66.9,0,58.890957,245,356,73.7,66.5,0,45.966724,350.0,526,73.9,66.6,0,99.963036,590.0,790,74.0,66.6,0,99.96582,840.0,264,73.7,67.2,0,47.394356,257.59973,767,73.9,66.3,0,81.958984,750.0,205,72.1,67.0,0,48.536076,195,707,74.4,66.7,0,100.0,1020.0,362,73.7,66.5,0,60.300404,335,189,73.6,66.5,0,59.719074,186.24994,452,73.6,66.5,0,60.414196,454.29987,424,73.7,66.6,0,48.339397,420.0,546,74.3,66.3,0,62.23693,540.0,356,73.5,66.5,0,38.281075,335,110,73.5,67.0,0,34.900543,100,693,73.7,66.7,0,57.677616,688.4997,204,73.1,281.8,0,38.260193,195,491,73.7,66.5,0,44.53116,495.19962,350,73.3,66.6,0,51.297783,335.0,513,74.4,66.4,0,57.092346,500.0,352,73.8,66.5,0,54.88205,349.64972,363,73.8,66.4,0,40.03044,350.0,164,73.4,66.8,0,43.488747,160,364,72.3,66.4,0,59.90855,335,355,73.8,66.9,0,44.671383,350.69525,342,73.9,66.7,0,36.919136,332.9999,0,0,0,0,0,0,908,74.1,66.5,0,61.432735,898.40076,598,72.2,66.3,0,67.23479,575,569,73.8,66.8,0,49.12778,566.9996,253,73.7,67.0,0,41.461994,250.0,176,73.7,67.0,0,53.249317,175.0,200,73.9,66.9,0,31.563763,190.0,196,72.4,66.7,0,41.273586,185,312,71.7,66.6,0,33.95459,300,548,73.9,66.2,0,49.983944,536.49963,214,71.0,66.4,0,56.79068,210,892,70.1,66.2,0,85.870834,880,84.1,80.0,88.7,145,103.5,118.5,0.8,-0.1,29.89
20180722,1045,77.5,84.0,37.31901469,38.8732525,255,49.0,44.5,5.85,76.9,72.8,-0.1,4.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,71.2,73.8,61.7,100.0,15.0,49.4,60.4,100.0,0,74.0,0.95,61.4,1.8125,70.2,1,1,50.8,13.7,0,0,0,73.7,73.9,66.2,100.0,15,49.6,63.818184,74.4,0,68,1.23,61.4,1.8125,69.9,0,0,95.1,98.0,19.8,4.7,1.5,15,15,100.0,64.75,100.0,100,34.9,0,71.6,1.05,65.43104,64.93104,0,12.1,0,0,1,100.0,1,72,202,64.8,0,23.21255,200.0,72.0,68.0,5066.1655,70.1,63.0,100.0,9000.0,266,72.1,62.7,0,52.7387,260.0,128,70.5,63.4,0,57.647484,125,1024,71.9,63.1,0,34.10426,1000.0,808,80.4,71.9,0,0.0,700,615,71.2,63.2,0,48.55357,600.0,211,71.8,63.6,0,38.562817,200.0,127,71.5,63.6,0,58.334362,125.0,343,71.1,64.0,0,31.670444,330,174,72.7,65.0,0,100.0,650.0,417,70.5,65.1,0,99.908875,950,513,0,63.6,0,33.71883,500,510,71.8,63.6,0,35.91694,500,182,73.4,66.7,0,54.132885,175.0,258,71.3,67.1,0,43.648247,245,228,72.1,66.8,0,43.656063,220,365,75.1,66.7,0,32.718563,350.0,549,74.0,66.5,0,64.708824,540.0,370,73.4,66.8,0,40.560455,335,430,73.5,66.7,0,40.933018,433.4,202,72.7,67.3,0,41.555195,195,452,73.8,66.9,0,38.51238,437.5996,263,71.5,66.6,0,48.685513,245,406,74.0,66.5,0,72.99344,400.0,258,73.5,66.8,0,54.75099,245,432,73.5,66.5,0,48.420395,420.0,547,73.8,66.7,0,55.528606,540.0,340,71.7,66.8,0,47.536972,335,408,73.8,66.9,0,46.343452,393.59976,420,73.7,66.6,0,31.723675,400.0,208,72.9,78.4,0,41.684235,195,422,72.8,66.4,0,41.511894,380,373,72.1,66.9,0,28.782955,335,334,74.3,66.3,0,100.0,400.0,255,73.7,66.9,0,58.50888,245,356,73.7,66.5,0,45.46185,350.0,539,73.9,66.5,0,99.963036,590.0,809,74.0,66.5,0,99.96582,840.0,234,73.8,67.2,0,43.686092,230.0,770,73.9,66.3,0,80.34608,750.0,206,72.1,67.0,0,47.923557,195,736,74.4,66.6,0,100.0,1020.0,357,73.7,66.5,0,59.851883,335,177,73.7,66.5,0,57.827366,175.0,397,73.6,66.4,0,57.44796,399.69986,431,73.7,66.6,0,48.339397,420.0,549,74.3,66.2,0,61.618572,540.0,361,73.5,66.4,0,38.281075,335,113,73.4,66.9,0,34.900543,100,626,73.6,66.7,0,55.02565,627.89966,202,73.1,281.8,0,37.85921,195,453,73.8,66.4,0,42.760628,456.79962,345,73.2,66.6,0,50.79477,335.0,513,74.4,66.4,0,56.572376,500.0,357,73.9,66.5,0,54.88205,349.64972,356,73.8,66.4,0,39.526985,350.0,165,73.4,66.8,0,43.488747,160,359,72.2,66.4,0,59.37857,335,354,73.8,66.9,0,44.2492,350.69525,319,73.8,66.6,0,36.236126,315.00018,0,0,0,0,0,0,930,74.2,66.4,0,62.06789,934.24084,585,72.2,66.2,0,66.05485,575,567,73.8,66.7,0,48.724377,566.9996,257,73.7,67.0,0,41.461994,250.0,179,73.7,66.9,0,53.249317,175.0,194,73.9,66.8,0,31.067514,190.0,191,72.4,66.7,0,40.66252,185,316,71.7,66.5,0,33.95459,300,539,74.0,66.2,0,49.36302,536.49963,216,71.0,66.4,0,56.79068,210,894,70.0,66.2,0,84.798325,880,84.1,80.0,88.6,144,103.5,118.6,1.3,-0.2,29.89
20180722,1050,78.3,81.4,37.42024491,38.8732525,257,49.2,44.1,5.85,77.5,72.9,-0.2,4.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,71.1,73.7,61.5,100.0,15.0,49.4,60.4,100.0,0,74.0,0.95,61.4,1.8125,70.0,1,1,50.4,13.5,0,0,0,73.7,73.9,66.1,100.0,15,49.8,63.818184,73.7,0,68,1.22,61.4,1.8125,69.7,0,0,94.8,98.1,19.5,4.2,1.6,15,15,100.0,64.5,100.0,100,36.6,0,71.6,1.05,65.43104,64.93104,0,12.2,0,0,1,100.0,1,72,203,64.6,0,23.21255,200.0,72.0,68.0,5066.1655,70.0,62.7,100.0,9000.0,265,72.1,62.4,0,52.7387,260.0,128,70.4,63.2,0,57.647484,125,1027,71.9,62.8,0,34.10426,1000.0,808,80.4,71.9,0,0.0,700,614,71.2,62.9,0,48.55357,600.0,211,71.7,63.3,0,38.562817,200.0,127,71.3,63.4,0,58.334362,125.0,345,71.1,63.7,0,31.670444,330,174,72.6,64.8,0,100.0,650.0,420,70.4,64.8,0,99.908875,950,513,0,63.3,0,33.71883,500,510,71.8,63.3,0,35.91694,500,180,73.4,66.6,0,53.606403,175.0,255,71.3,67.0,0,43.208557,245,225,72.1,66.7,0,43.155075,220,371,75.1,66.6,0,32.718563,350.0,546,74.0,66.5,0,64.13848,540.0,358,73.4,66.8,0,40.031136,335,355,73.4,66.7,0,38.084427,359.6002,204,72.7,67.3,0,41.555195,195,450,73.9,66.8,0,38.51238,437.5996,263,71.4,66.6,0,48.289516,245,407,73.9,66.4,0,72.8521,400.0,251,73.5,66.6,0,54.167534,245,439,73.4,66.4,0,48.420395,420.0,544,73.8,66.6,0,55.04354,540.0,345,71.7,66.8,0,47.536972,335,399,73.8,66.8,0,45.895294,393.59976,408,73.7,66.5,0,31.723675,400.0,210,72.8,78.4,0,41.684235,195,436,72.8,66.4,0,41.110023,380,369,72.1,66.8,0,28.32551,335,341,74.2,66.2,0,100.0,400.0,254,73.7,66.8,0,57.930607,245,352,73.7,66.4,0,44.807804,350.0,551,73.9,66.4,0,99.963036,590.0,820,73.9,66.4,0,99.96582,840.0,233,73.9,67.2,0,43.230255,230.0,771,73.9,66.2,0,79.27793,750.0,205,72.0,66.9,0,47.482544,195,742,74.4,66.6,0,100.0,1020.0,353,73.6,66.4,0,59.26776,335,176,73.7,66.4,0,57.748074,175.0,369,73.6,66.4,0,55.808437,372.39987,436,73.7,66.5,0,48.339397,420.0,546,74.3,66.1,0,61.000217,540.0,355,73.5,66.4,0,37.796074,335,113,73.4,66.8,0,34.45449,100,572,73.6,66.7,0,52.602856,567.2998,206,73.1,281.7,0,37.85921,195,459,73.9,66.4,0,42.760628,456.79962,349,73.2,66.5,0,50.79477,335.0,509,74.3,66.2,0,56.125206,500.0,350,73.9,66.4,0,54.307693,349.64972,359,73.7,66.3,0,39.526985,350.0,166,73.4,66.7,0,43.488747,160,376,72.2,66.3,0,59.37857,335,356,73.8,66.8,0,44.2492,350.69525,329,73.8,66.6,0,36.236126,315.00018,0,0,0,0,0,0,934,74.2,66.3,0,61.93253,934.24084,595,72.1,66.1,0,66.05485,575,574,73.8,66.6,0,48.724377,566.9996,254,73.6,66.9,0,41.03131,250.0,177,73.6,66.9,0,52.83288,175.0,197,74.0,66.8,0,31.067514,190.0,192,72.3,66.7,0,40.66252,185,303,71.7,66.4,0,34.21439,300,544,74.0,66.1,0,49.36302,536.49963,214,71.0,66.3,0,56.376064,210,895,70.0,66.1,0,83.88902,880,84.1,79.9,88.8,147,103.4,118.6,1.2,0.1,29.89
20180722,1055,79.3,81.4,38.30810485,38.8732525,254,48.8,44.0,5.85,77.6,73.3,-0.1,4.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,71.0,73.8,61.45,100.0,15.0,49.2,60.4,100.0,0,73.9,0.95,61.4,1.8125,69.7,1,1,50.5,13.8,0,0,0,73.7,74.0,66.0,100.0,15,49.8,63.818184,70.7,0,68,1.26,61.4,1.8125,69.6,0,0,95.2,98.5,18.2,4.6,2.0,15,15,100.0,64.5,100.0,100,35.2,0,73.6,1.0,65.43104,64.93104,0,12.0,0,0,1,100.0,1,72,202,64.3,0,23.21255,200.0,72.0,68.0,5066.1655,70.0,62.4,100.0,9000.0,264,72.1,62.1,0,52.7387,260.0,128,70.4,62.9,0,57.647484,125,1016,71.9,62.5,0,34.10426,1000.0,811,80.3,71.7,0,0.0,700,616,71.2,62.7,0,48.55357,600.0,209,71.6,63.1,0,38.562817,200.0,127,71.3,63.1,0,58.334362,125.0,343,71.1,63.5,0,31.670444,330,174,72.6,64.5,0,100.0,650.0,417,70.4,64.6,0,99.908875,950,513,0,63.0,0,33.71883,500,510,71.7,63.1,0,35.91694,500,181,73.4,66.5,0,53.606403,175.0,259,71.2,66.9,0,43.208557,245,227,72.1,66.6,0,43.155075,220,357,75.1,66.5,0,32.11976,350.0,543,73.9,66.4,0,64.06844,540.0,361,73.4,66.6,0,40.031136,335,340,73.5,66.6,0,37.300034,335.0,200,72.7,67.1,0,41.152798,195,452,73.9,66.7,0,38.51238,437.5996,265,71.4,66.5,0,48.289516,245,402,73.9,66.4,0,71.91318,400.0,254,73.4,66.6,0,54.167534,245,442,73.4,66.3,0,48.420395,420.0,550,73.8,66.5,0,55.04354,540.0,347,71.6,66.7,0,47.536972,335,401,73.8,66.7,0,45.895294,393.59976,411,73.7,66.4,0,31.723675,400.0,207,72.8,78.4,0,41.284813,195,415,72.8,66.3,0,41.110023,380,370,72.0,66.7,0,28.32551,335,346,74.2,66.1,0,100.0,400.0,250,73.7,66.7,0,57.342003,245,357,73.7,66.3,0,44.807804,350.0,560,73.9,66.3,0,99.963036,590.0,841,73.9,66.3,0,99.96582,840.0,236,73.9,67.1,0,43.230255,230.0,775,73.8,66.1,0,78.28455,750.0,204,72.0,66.8,0,47.04153,195,757,74.3,66.4,0,100.0,1020.0,347,73.6,66.3,0,58.74622,335,179,73.7,66.3,0,58.167194,175.0,313,73.6,66.3,0,53.661953,317.79987,428,73.6,66.4,0,47.905178,420.0,544,74.3,66.0,0,60.4578,540.0,357,73.5,66.2,0,37.796074,335,112,73.4,66.8,0,33.57444,100,541,73.7,66.6,0,51.24959,536.9999,198,73.0,281.7,0,37.235466,195,452,73.9,66.3,0,42.341293,456.79962,351,73.3,66.4,0,50.79477,335.0,518,74.3,66.2,0,56.125206,500.0,357,73.9,66.3,0,54.307693,349.64972,362,73.7,66.2,0,39.526985,350.0,167,73.4,66.6,0,43.488747,160,367,72.2,66.2,0,58.931725,335,360,73.8,66.7,0,44.2492,350.69525,318,73.8,66.4,0,35.78485,315.00018,0,0,0,0,0,0,937,74.1,66.2,0,61.963768,934.24084,591,72.1,66.1,0,65.650604,575,513,73.8,66.6,0,46.772785,501.7502,252,73.6,66.8,0,41.729717,250.0,179,73.6,66.8,0,54.22466,175.0,198,74.0,66.7,0,31.067514,190.0,188,72.3,66.6,0,40.27659,185,307,71.7,66.4,0,34.21439,300,572,74.0,66.0,0,50.829674,569.4998,216,71.0,66.2,0,56.376064,210,886,69.9,66.0,0,82.26859,880,84.0,79.9,88.7,145,103.4,118.4,2.3,-0.5,29.89
20180722,1100,80.1,79.1,38.45749714,38.8732525,256,49.1,44.4,5.85,77.9,73.6,-0.2,4.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,71.0,73.8,61.4,100.0,15.0,49.2,60.4,100.0,0,74.0,0.95,61.4,1.8125,69.6,1,1,51.0,13.6,0,0,0,73.7,74.0,65.9,100.0,15,49.9,63.818184,75.0,0,68,1.27,61.4,1.8125,69.6,0,0,95.1,98.5,20.1,4.5,1.3,15,15,100.0,64.5,100.0,100,36.6,0,73.6,1.05,65.43104,64.93104,0,12.1,0,0,1,100.0,1,72,203,64.3,0,23.21255,200.0,72.0,68.0,5066.1655,70.0,62.4,100.0,9000.0,265,72.1,62.1,0,52.7387,260.0,128,70.4,62.9,0,57.647484,125,1021,71.9,62.5,0,34.10426,1000.0,808,80.3,71.6,0,0.0,700,615,71.1,62.6,0,48.55357,600.0,211,71.6,63.0,0,38.562817,200.0,127,71.2,63.1,0,58.334362,125.0,344,71.1,63.5,0,31.670444,330,174,72.6,64.4,0,100.0,650.0,417,70.4,64.6,0,99.908875,950,513,0,63.0,0,33.71883,500,510,71.7,63.0,0,35.91694,500,181,73.4,66.5,0,53.606403,175.0,259,71.2,66.8,0,43.208557,245,228,72.1,66.6,0,43.155075,220,360,75.1,66.5,0,32.11976,350.0,547,73.9,66.3,0,64.06844,540.0,363,73.4,66.6,0,40.031136,335,341,73.5,66.6,0,37.300034,335.0,200,72.6,67.1,0,41.152798,195,452,73.9,66.7,0,38.51238,437.5996,255,71.4,66.4,0,47.662525,245,402,73.9,66.4,0,71.91318,400.0,255,73.4,66.6,0,54.167534,245,442,73.4,66.3,0,48.420395,420.0,525,73.7,66.5,0,53.511192,517.19977,345,71.6,66.7,0,47.536972,335,400,73.7,66.7,0,45.895294,393.59976,410,73.6,66.4,0,31.723675,400.0,206,72.8,78.4,0,41.284813,195,422,72.8,66.3,0,41.110023,380,365,72.0,66.7,0,28.32551,335,347,74.1,66.1,0,100.0,400.0,252,73.7,66.7,0,57.342003,245,357,73.7,66.2,0,44.807804,350.0,561,73.8,66.3,0,99.963036,590.0,834,73.8,66.3,0,99.96582,840.0,237,73.9,67.0,0,43.230255,230.0,761,73.8,66.1,0,77.67571,750.0,204,72.0,66.8,0,47.04153,195,755,74.3,66.4,0,100.0,1020.0,352,73.6,66.2,0,58.74622,335,179,73.7,66.3,0,58.167194,175.0,258,73.6,66.3,0,50.74965,263.19986,430,73.6,66.4,0,47.905178,420.0,546,74.3,66.0,0,60.4578,540.0,359,73.5,66.3,0,37.796074,335,110,73.4,66.8,0,33.056057,100,472,73.7,66.6,0,48.608536,476.3997,199,73.0,281.6,0,37.235466,195,454,74.0,66.3,0,42.341293,456.79962,351,73.3,66.4,0,50.79477,335.0,514,74.3,66.2,0,55.532444,500.0,354,73.9,66.3,0,54.307693,349.64972,362,73.7,66.2,0,39.526985,350.0,167,73.4,66.6,0,43.488747,160,371,72.2,66.2,0,58.931725,335,360,73.8,66.7,0,44.2492,350.69525,319,73.8,66.4,0,35.78485,315.00018,0,0,0,0,0,0,948,74.1,66.2,0,61.245316,934.24084,595,72.0,66.1,0,65.650604,575,549,73.9,66.5,0,48.277367,545.25024,252,73.6,66.8,0,41.729717,250.0,179,73.6,66.7,0,54.22466,175.0,199,74.0,66.6,0,31.067514,190.0,188,72.3,66.5,0,40.27659,185,305,71.6,66.3,0,34.21439,300,597,74.2,66.0,0,51.675407,602.49963,217,70.9,66.2,0,56.376064,210,888,69.8,66.0,0,82.256935,880,84.0,79.8,88.7,145,103.4,118.4,-0.2,0.5,29.89
20180722,1105,81.4,76.0,38.82717355,43.25590833,254,49.1,44.4,5.85,78.1,73.9,-0.1,4.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.9,74.0,61.35,100.0,15.0,49.0,60.4,100.0,0,74.1,0.95,61.4,1.8125,69.5,1,1,50.8,13.7,0,0,0,73.7,74.2,65.9,100.0,15,49.9,63.818184,72.6,0,68,1.25,61.4,1.8125,69.4,0,0,95.4,98.3,19.9,4.7,1.6,15,15,100.0,64.9,100.0,100,35.8,0,75.6,1.05,65.43104,64.93104,0,12.2,0,0,1,100.0,1,72,201,64.2,0,23.21255,200.0,72.0,68.0,5066.1655,70.0,62.4,100.0,9000.0,265,72.0,62.1,0,52.7387,260.0,128,70.4,62.9,0,57.647484,125,1020,71.9,62.5,0,34.10426,1000.0,808,80.3,71.5,0,0.0,700,616,71.1,62.6,0,48.55357,600.0,210,71.5,63.0,0,38.562817,200.0,128,71.2,63.0,0,58.334362,125.0,344,71.1,63.5,0,31.670444,330,174,72.6,64.4,0,100.0,650.0,418,70.4,64.5,0,99.908875,950,513,0,63.0,0,33.71883,500,510,71.7,63.0,0,35.91694,500,182,73.4,66.5,0,53.606403,175.0,250,71.2,66.8,0,42.61438,245,228,72.1,66.5,0,43.155075,220,360,75.0,66.5,0,32.11976,350.0,546,73.9,66.3,0,64.06844,540.0,363,73.3,66.6,0,40.031136,335,341,73.5,66.5,0,37.300034,335.0,201,72.6,67.1,0,41.152798,195,452,74.0,66.7,0,38.51238,437.5996,256,71.4,66.4,0,47.662525,245,406,73.9,66.3,0,71.91318,400.0,257,73.4,66.5,0,54.167534,245,433,73.4,66.3,0,48.034615,420.0,494,73.7,66.5,0,52.07805,494.39978,352,71.7,66.6,0,47.536972,335,379,73.7,66.6,0,44.907314,370.19977,412,73.6,66.3,0,31.723675,400.0,207,72.7,78.4,0,41.284813,195,401,72.9,66.2,0,40.54524,380,376,72.0,66.6,0,28.32551,335,350,74.1,66.0,0,100.0,400.0,255,73.7,66.6,0,57.342003,245,353,73.7,66.2,0,44.394722,350.0,569,73.8,66.3,0,99.963036,590.0,848,73.8,66.2,0,99.340454,840.0,234,73.9,67.0,0,42.786743,230.0,730,73.7,66.0,0,74.77035,722.09973,206,71.9,66.7,0,47.04153,195,773,74.3,66.4,0,100.0,1020.0,354,73.5,66.2,0,58.297695,335,180,73.7,66.2,0,58.167194,175.0,250,73.6,66.3,0,50.782005,245.0,433,73.6,66.3,0,47.905178,420.0,544,74.3,66.0,0,60.4578,540.0,342,73.5,66.2,0,37.153168,335,109,73.3,66.7,0,33.056057,100,437,73.8,66.6,0,47.539017,446.0997,200,73.0,281.7,0,37.235466,195,453,74.0,66.2,0,42.341293,456.79962,341,73.3,66.3,0,50.29175,335.0,512,74.3,66.2,0,55.532444,500.0,356,74.0,66.3,0,54.307693,349.64972,363,73.7,66.2,0,39.526985,350.0,167,73.4,66.5,0,43.488747,160,372,72.1,66.1,0,58.931725,335,353,73.8,66.6,0,43.758556,350.69525,319,73.8,66.4,0,35.78485,315.00018,0,0,0,0,0,0,964,74.2,66.2,0,62.2449,967.52124,597,72.0,66.0,0,65.650604,575,547,73.8,66.5,0,48.277367,545.25024,252,73.6,66.7,0,41.729717,250.0,179,73.6,66.7,0,54.22466,175.0,199,74.0,66.6,0,31.067514,190.0,187,72.3,66.5,0,40.27659,185,309,71.6,66.3,0,34.21439,300,663,74.2,65.9,0,53.923565,668.49963,217,71.0,66.1,0,56.376064,210,887,69.8,66.0,0,82.23362,880,84.0,79.8,88.7,144,103.4,118.2,2.8,-1.5,29.89
20180722,1110,81.4,76.1,38.85327521,43.25590833,255,49.1,44.3,5.85,78.2,73.9,-0.2,4.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.9,74.1,61.3,100.0,15.0,48.7,60.4,100.0,0,74.1,0.95,61.4,1.8125,69.4,1,1,50.7,13.4,0,0,0,73.7,74.2,65.9,100.0,15,49.9,63.818184,71.0,0,68,1.25,61.4,1.8125,69.4,0,0,95.1,98.3,18.3,4.8,1.5,15,15,100.0,65.3,100.0,100,37.8,0,75.6,1.05,65.43104,64.93104,0,12.0,0,0,1,100.0,1,72,204,64.2,0,24.294748,200.0,72.0,68.0,5066.1655,69.9,62.4,100.0,8864.002,265,72.0,62.1,0,52.7387,260.0,128,70.4,62.8,0,57.647484,125,1012,71.9,62.4,0,34.10426,1000.0,808,80.3,71.4,0,0.0,700,616,71.1,62.6,0,48.55357,600.0,211,71.4,63.0,0,38.562817,200.0,128,71.2,63.0,0,58.334362,125.0,343,71.1,63.5,0,31.670444,330,174,72.5,64.4,0,100.0,650.0,419,70.4,64.5,0,99.908875,950,514,0,62.9,0,33.71883,500,510,71.7,62.9,0,35.91694,500,182,73.4,66.5,0,53.606403,175.0,250,71.2,66.8,0,42.61438,245,227,72.1,66.6,0,43.155075,220,359,75.0,66.5,0,32.11976,350.0,545,73.9,66.3,0,64.06844,540.0,363,73.3,66.6,0,40.031136,335,342,73.5,66.5,0,37.300034,335.0,201,72.5,67.0,0,41.152798,195,460,74.1,66.7,0,40.79941,475.99982,255,71.3,66.4,0,47.662525,245,400,73.9,66.3,0,71.77183,400.0,257,73.4,66.5,0,54.167534,245,433,73.3,66.3,0,48.034615,420.0,454,73.7,66.5,0,49.344063,448.79977,350,71.7,66.6,0,47.536972,335,353,73.8,66.7,0,43.91933,346.79974,414,73.6,66.3,0,31.723675,400.0,208,72.7,78.4,0,41.284813,195,422,72.9,66.2,0,40.54524,380,373,71.9,66.6,0,28.32551,335,350,74.1,66.1,0,100.0,400.0,256,73.7,66.6,0,57.342003,245,353,73.6,66.2,0,44.394722,350.0,568,73.7,66.3,0,99.77871,564.1997,849,73.8,66.3,0,97.80532,840.0,234,73.9,67.0,0,42.786743,230.0,728,73.7,66.0,0,74.77035,722.09973,207,71.9,66.7,0,47.04153,195,772,74.3,66.4,0,100.0,1020.0,349,73.5,66.2,0,58.297695,335,181,73.7,66.2,0,58.167194,175.0,249,73.7,66.3,0,50.782005,245.0,433,73.6,66.4,0,47.905178,420.0,543,74.3,66.0,0,60.4578,540.0,343,73.5,66.2,0,37.153168,335,108,73.3,66.7,0,33.056057,100,437,73.8,66.6,0,47.539017,446.0997,200,72.9,281.5,0,37.235466,195,537,74.1,66.2,0,46.627842,533.5998,341,73.2,66.4,0,50.29175,335.0,509,74.2,66.1,0,55.532444,500.0,357,74.0,66.3,0,54.307693,349.64972,361,73.7,66.2,0,39.526985,350.0,167,73.4,66.5,0,43.488747,160,370,72.1,66.1,0,58.931725,335,353,73.8,66.6,0,43.758556,350.69525,290,73.8,66.4,0,35.2604,296.99982,0,0,0,0,0,0,969,74.2,66.2,0,62.25531,967.52124,593,72.0,66.1,0,65.650604,575,546,73.8,66.5,0,48.277367,545.25024,251,73.6,66.7,0,41.729717,250.0,178,73.6,66.7,0,54.22466,175.0,197,74.0,66.6,0,31.067514,190.0,187,72.2,66.5,0,40.27659,185,303,71.6,66.3,0,34.21439,300,729,74.3,65.9,0,56.460762,734.5001,216,71.0,66.2,0,56.376064,210,884,69.7,66.0,0,82.23362,880,84.0,79.8,88.7,146,103.4,118.4,1.2,0.0,29.89
