20180722,1115,81.8,75.2,38.97419793,43.25590833,254,49.2,44.4,5.85,78.3,74.0,-0.2,4.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.9,74.1,61.3,100.0,15.0,48.6,60.4,100.0,0,74.1,0.95,61.4,1.8125,69.2,1,1,50.9,13.8,0,0,0,73.7,74.3,66.0,100.0,15,50.0,63.818184,74.0,0,68,1.24,61.4,1.8125,69.3,0,0,95.1,98.3,20.7,4.6,1.3,15,15,100.0,64.45,100.0,100,37.1,0,75.6,1.1,65.43104,64.93104,0,12.5,0,0,1,100.0,1,72,205,64.1,0,24.294748,200.0,72.0,68.0,5066.1655,69.9,62.4,100.0,8864.002,265,72.0,62.1,0,52.7387,260.0,128,70.4,62.8,0,57.647484,125,1015,71.8,62.4,0,34.10426,1000.0,809,80.3,71.3,0,0.0,700,614,71.1,62.6,0,48.55357,600.0,210,71.4,63.0,0,38.562817,200.0,127,71.1,63.0,0,58.334362,125.0,343,71.1,63.4,0,31.670444,330,174,72.5,64.3,0,100.0,650.0,417,70.4,64.4,0,99.908875,950,513,0,62.9,0,33.71883,500,510,71.7,62.9,0,35.91694,500,181,73.4,66.5,0,53.606403,175.0,248,71.2,66.8,0,42.61438,245,226,72.0,66.6,0,43.155075,220,358,75.0,66.5,0,32.11976,350.0,542,73.9,66.3,0,64.06844,540.0,362,73.3,66.6,0,40.031136,335,339,73.6,66.5,0,37.300034,335.0,200,72.5,67.1,0,41.152798,195,516,74.0,66.6,0,42.173733,514.3998,253,71.3,66.4,0,47.662525,245,398,73.8,66.3,0,71.77183,400.0,257,73.4,66.5,0,54.167534,245,433,73.3,66.3,0,48.034615,420.0,424,73.7,66.5,0,47.966045,425.99976,351,71.6,66.6,0,47.536972,335,353,73.8,66.7,0,43.91933,346.79974,412,73.6,66.3,0,31.723675,400.0,207,72.6,78.4,0,41.284813,195,401,72.9,66.2,0,40.54524,380,364,71.9,66.6,0,28.32551,335,358,74.0,66.1,0,100.0,400.0,252,73.7,66.7,0,56.82569,245,352,73.6,66.2,0,43.809525,350.0,520,73.7,66.3,0,78.65749,512.59973,812,73.7,66.3,0,86.42256,809.6997,233,73.9,67.0,0,42.170753,230.0,684,73.7,66.1,0,70.262764,670.9498,207,71.8,66.8,0,46.502514,195,820,74.3,66.4,0,100.0,1020.0,354,73.5,66.2,0,57.25462,335,179,73.7,66.3,0,58.167194,175.0,248,73.7,66.3,0,50.782005,245.0,430,73.6,66.4,0,47.905178,420.0,541,74.3,66.0,0,60.4578,540.0,342,73.5,66.2,0,37.153168,335,109,73.3,66.8,0,33.056057,100,436,73.8,66.6,0,47.539017,446.0997,198,72.9,281.6,0,37.235466,195,579,74.1,66.2,0,47.979034,571.9998,341,73.2,66.3,0,50.29175,335.0,507,74.2,66.2,0,55.532444,500.0,355,74.0,66.3,0,54.307693,349.64972,360,73.7,66.2,0,39.526985,350.0,167,73.3,66.5,0,43.488747,160,366,72.1,66.1,0,58.931725,335,349,73.8,66.6,0,43.758556,350.69525,287,73.7,66.4,0,35.2604,278.99982,0,0,0,0,0,0,1000,74.2,66.2,0,63.37984,1000.80115,594,71.9,66.1,0,65.650604,575,544,73.9,66.5,0,48.277367,545.25024,257,73.5,66.7,0,42.23024,250.0,178,73.5,66.7,0,54.22466,175.0,198,74.0,66.6,0,31.067514,190.0,186,72.2,66.5,0,40.27659,185,303,71.5,66.3,0,34.21439,300,758,74.2,66.0,0,57.72401,767.49963,215,71.0,66.2,0,56.376064,210,885,69.7,66.0,0,82.816505,880,83.9,79.8,88.7,144,103.4,118.3,1.2,1.7,29.89
20180722,1120,81.9,75.5,39.143272,43.25590833,255,49.2,44.5,5.85,78.2,73.9,-0.2,4.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.9,74.1,61.3,100.0,15.0,50.2,59.2,100.0,0,74.1,0.95,60.2,1.8125,69.2,1,1,50.5,13.5,0,0,0,73.7,74.4,66.1,100.0,15,50.7,62.727272,72.1,0,68,1.24,60.2,1.8125,69.2,0,0,95.1,98.4,18.8,4.3,1.6,15,15,100.0,63.6,100.0,100,36.2,0,75.6,0.65,65.06896,64.56896,0,9.4,0,0,1,100.0,1,72,203,64.1,0,24.294748,200.0,72.0,68.0,5066.1655,69.8,62.4,100.0,8728.004,265,72.0,62.0,0,52.7387,260.0,128,70.3,62.8,0,57.647484,125,1021,71.9,62.4,0,34.54479,1000.0,808,80.3,71.2,0,0.0,700,616,71.1,62.5,0,48.55357,600.0,211,71.4,62.9,0,38.562817,200.0,128,71.0,63.0,0,58.334362,125.0,343,71.1,63.4,0,31.670444,330,174,72.5,64.4,0,100.0,650.0,418,70.4,64.4,0,99.908875,950,513,0,62.9,0,33.71883,500,510,71.7,62.9,0,35.91694,500,181,73.4,66.5,0,53.606403,175.0,249,71.2,66.8,0,42.61438,245,226,72.0,66.6,0,43.155075,220,358,75.0,66.5,0,32.11976,350.0,543,73.8,66.3,0,64.06844,540.0,362,73.3,66.6,0,40.031136,335,340,73.6,66.5,0,37.300034,335.0,200,72.5,67.1,0,41.152798,195,517,74.0,66.6,0,42.173733,514.3998,253,71.3,66.4,0,47.662525,245,400,73.8,66.4,0,71.77183,400.0,258,73.4,66.5,0,54.167534,245,435,73.3,66.3,0,48.034615,420.0,381,73.7,66.5,0,45.827362,380.39978,351,71.6,66.7,0,47.536972,335,352,73.8,66.7,0,43.91933,346.79974,412,73.6,66.3,0,31.723675,400.0,207,72.6,78.4,0,41.284813,195,401,73.0,66.2,0,40.54524,380,372,71.9,66.7,0,28.32551,335,369,74.0,66.1,0,100.0,400.0,253,73.7,66.7,0,56.23709,245,353,73.6,66.2,0,43.396442,350.0,468,73.6,66.3,0,70.051636,460.99973,793,73.7,66.3,0,80.896065,779.39966,235,73.9,67.0,0,41.727238,230.0,630,73.6,66.1,0,65.189064,615.14984,204,71.8,66.8,0,45.44898,195,863,74.3,66.4,0,100.0,1020.0,349,73.5,66.2,0,55.62741,335,178,73.7,66.3,0,58.167194,175.0,248,73.7,66.4,0,50.782005,245.0,430,73.5,66.4,0,47.905178,420.0,541,74.2,66.0,0,60.4578,540.0,340,73.5,66.2,0,37.153168,335,107,73.3,66.7,0,33.056057,100,437,73.8,66.6,0,48.084686,446.0997,198,72.9,281.8,0,37.235466,195,649,74.1,66.2,0,50.145603,648.7998,339,73.3,66.4,0,50.29175,335.0,505,74.2,66.2,0,55.532444,500.0,354,74.0,66.3,0,54.307693,349.64972,360,73.7,66.2,0,39.526985,350.0,167,73.3,66.5,0,43.488747,160,365,72.0,66.2,0,58.931725,335,350,73.8,66.7,0,43.758556,350.69525,251,73.7,66.4,0,35.626297,260.99982,0,0,0,0,0,0,1021,74.2,66.2,0,64.59808,1020.0,590,71.9,66.1,0,65.650604,575,544,73.8,66.5,0,48.277367,545.25024,257,73.6,66.7,0,42.23024,250.0,178,73.5,66.7,0,54.22466,175.0,197,74.0,66.6,0,31.067514,190.0,186,72.1,66.5,0,40.27659,185,303,71.5,66.3,0,34.21439,300,830,74.3,66.0,0,60.196983,833.50037,214,71.0,66.2,0,56.376064,210,883,69.7,66.0,0,82.816505,880,83.9,79.8,88.7,143,103.4,118.3,-0.5,-1.1,29.89
20180722,1125,81.8,75.4,39.02710178,43.25590833,257,49.3,44.5,5.85,78.2,73.9,-0.2,4.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.8,73.9,60.95,100.0,15.0,51.4,59.2,100.0,0,74.0,0.95,60.2,1.8125,69.1,1,1,51.0,13.8,0,0,0,73.7,74.1,65.85,100.0,15,51.1,62.727272,74.2,0,68,1.27,60.2,1.8125,69.1,0,0,94.9,98.3,19.7,4.8,1.5,15,15,100.0,64.1,100.0,100,36.2,0,75.6,0.7,65.06896,64.56896,0,10.2,0,0,1,100.0,1,72,203,64.0,0,24.294748,200.0,72.0,68.0,5066.1655,69.8,62.1,100.0,8728.004,265,72.0,61.9,0,52.7387,260.0,128,70.3,62.6,0,57.647484,125,1019,71.8,62.2,0,34.54479,1000.0,809,80.3,71.1,0,0.0,700,612,71.1,62.4,0,48.55357,600.0,210,71.3,62.8,0,38.562817,200.0,127,71.0,62.8,0,58.334362,125.0,343,71.1,63.3,0,31.670444,330,174,72.5,64.2,0,100.0,650.0,418,70.3,64.3,0,99.908875,950,512,0,62.8,0,33.71883,500,510,71.6,62.7,0,35.91694,500,181,73.4,66.3,0,53.606403,175.0,249,71.1,66.7,0,42.61438,245,227,72.0,66.4,0,43.155075,220,359,75.0,66.3,0,32.11976,350.0,545,73.8,66.2,0,64.06844,540.0,361,73.3,66.5,0,40.031136,335,340,73.6,66.4,0,37.300034,335.0,201,72.5,66.9,0,41.152798,195,522,73.9,66.5,0,42.173733,514.3998,251,71.3,66.3,0,47.662525,245,401,73.8,66.1,0,71.77183,400.0,259,73.4,66.4,0,54.167534,245,435,73.3,66.1,0,48.034615,420.0,335,73.6,66.4,0,43.236687,334.79987,351,71.6,66.5,0,47.536972,335,355,73.8,66.6,0,43.91933,346.79974,414,73.5,66.2,0,31.723675,400.0,209,72.6,78.4,0,41.284813,195,422,73.0,66.1,0,40.54524,380,373,71.8,66.5,0,28.32551,335,383,74.0,65.8,0,100.0,400.0,256,73.7,66.5,0,56.23709,245,359,73.6,66.1,0,44.658634,350.0,407,73.6,66.1,0,62.564545,409.39987,735,73.7,66.1,0,74.18694,718.7997,263,74.0,66.8,0,45.509426,257.6,570,73.5,66.0,0,61.93121,559.35,208,71.8,66.6,0,46.257504,195,930,74.2,66.2,0,100.0,1020.0,321,73.5,66.0,0,53.395226,335,179,73.7,66.1,0,58.167194,175.0,248,73.7,66.1,0,50.782005,245.0,429,73.5,66.2,0,47.905178,420.0,542,74.2,65.8,0,60.4578,540.0,339,73.5,66.1,0,37.153168,335,108,73.3,66.7,0,33.056057,100,439,73.9,66.5,0,48.084686,446.0997,199,72.9,281.8,0,37.235466,195,693,74.0,65.9,0,51.508446,687.1998,340,73.2,66.2,0,50.29175,335.0,508,74.2,65.9,0,55.532444,500.0,354,74.0,66.1,0,54.307693,349.64972,361,73.7,66.0,0,39.526985,350.0,167,73.3,66.4,0,43.488747,160,371,72.0,66.0,0,58.931725,335,352,73.8,66.5,0,43.758556,350.69525,240,73.7,66.3,0,34.56519,224.99982,0,0,0,0,0,0,1028,74.1,66.0,0,64.54603,1020.0,590,71.9,65.8,0,65.650604,575,543,73.9,66.4,0,48.277367,545.25024,257,73.5,66.6,0,42.23024,250.0,178,73.5,66.6,0,54.22466,175.0,196,74.0,66.5,0,31.067514,190.0,186,72.1,66.4,0,40.27659,185,305,71.5,66.2,0,34.21439,300,855,73.8,65.8,0,60.817898,850.0,215,71.0,66.0,0,56.376064,210,886,69.6,65.7,0,82.816505,880,83.9,79.7,88.6,144,103.4,118.3,0.6,0.0,29.89
20180722,1130,82.2,74.5,39.14547264,43.25590833,252,49.1,44.0,5.85,78.7,74.1,-0.2,4.55,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.8,74.0,60.6,100.0,15.0,52.1,59.2,100.0,0,74.0,0.95,60.2,1.8125,68.8,1,1,51.0,14.0,0,0,0,73.7,74.3,65.6,100.0,15,51.5,62.727272,73.0,0,68,1.3,60.2,1.8125,69.0,0,0,95.4,98.3,20.6,4.6,1.4,15,15,100.0,64.6,100.0,100,35.7,0,75.6,0.8,65.06896,64.56896,0,10.8,0,0,1,100.0,1,72,202,63.8,0,24.294748,200.0,72.0,68.0,5066.1655,69.8,61.8,100.0,8728.004,265,71.9,61.6,0,52.7387,260.0,128,70.3,62.4,0,57.647484,125,1024,71.8,61.9,0,34.54479,1000.0,805,80.3,71.0,0,0.0,700,616,71.0,62.1,0,48.55357,600.0,211,71.2,62.5,0,38.562817,200.0,127,71.0,62.6,0,58.334362,125.0,344,71.1,63.0,0,31.670444,330,174,72.4,64.0,0,100.0,650.0,419,70.3,64.1,0,99.908875,950,513,0,62.5,0,33.71883,500,510,71.6,62.5,0,35.91694,500,182,73.4,66.2,0,53.606403,175.0,251,71.1,66.6,0,42.61438,245,228,72.0,66.3,0,43.155075,220,360,75.0,66.2,0,32.11976,350.0,548,73.8,66.1,0,64.06844,540.0,364,73.3,66.3,0,40.031136,335,341,73.6,66.3,0,37.300034,335.0,201,72.5,66.8,0,41.152798,195,522,73.9,66.4,0,42.173733,514.3998,253,71.2,66.1,0,47.662525,245,404,73.8,66.0,0,71.77183,400.0,250,73.4,66.2,0,53.646595,245,436,73.3,66.0,0,48.034615,420.0,288,73.5,66.3,0,40.646015,289.2,353,71.6,66.4,0,47.536972,335,356,73.8,66.5,0,43.91933,346.79974,416,73.5,66.1,0,31.723675,400.0,210,72.5,78.4,0,41.284813,195,424,72.9,66.0,0,40.54524,380,378,71.9,66.4,0,28.32551,335,389,73.9,65.7,0,100.0,400.0,260,73.7,66.4,0,55.79306,245,367,73.6,65.9,0,44.91107,350.0,384,73.6,66.0,0,60.302437,383.59985,739,73.8,66.0,0,74.107346,718.7997,265,74.0,66.7,0,45.06591,257.6,522,73.5,65.9,0,57.46635,503.55,211,71.8,66.5,0,45.975746,195,973,74.2,66.0,0,97.2237,1020.0,318,73.4,65.9,0,52.45645,335,180,73.7,66.0,0,58.167194,175.0,250,73.7,66.0,0,50.782005,245.0,432,73.5,66.1,0,47.905178,420.0,544,74.1,65.7,0,60.4578,540.0,341,73.5,66.0,0,37.153168,335,108,73.2,66.5,0,33.056057,100,438,73.9,66.3,0,48.084686,446.0997,200,72.8,281.5,0,37.235466,195,700,73.9,65.8,0,50.926037,687.1998,340,73.2,66.0,0,50.29175,335.0,513,74.1,65.8,0,55.532444,500.0,356,74.0,66.0,0,54.307693,349.64972,363,73.6,65.9,0,39.526985,350.0,167,73.3,66.3,0,43.488747,160,373,72.0,65.8,0,58.931725,335,354,73.8,66.4,0,43.758556,350.69525,194,73.7,66.2,0,34.772533,188.99982,0,0,0,0,0,0,1031,74.1,65.9,0,64.59808,1020.0,593,71.8,65.7,0,65.650604,575,546,73.9,66.2,0,48.277367,545.25024,259,73.5,66.5,0,42.23024,250.0,178,73.5,66.4,0,54.22466,175.0,198,74.0,66.3,0,31.067514,190.0,187,72.1,66.2,0,40.27659,185,309,71.4,66.0,0,34.21439,300,786,73.6,65.6,0,58.055885,778.5,215,71.0,65.8,0,56.376064,210,888,69.5,65.7,0,82.816505,880,83.8,79.7,88.5,144,103.4,118.4,1.2,0.1,29.89
20180722,1135,81.9,76.2,39.32915643,43.25590833,258,49.1,44.1,5.85,78.7,74.2,-0.1,4.5,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.7,74.0,60.55,100.0,15.0,52.5,59.2,100.0,0,73.9,0.95,60.2,1.8125,68.5,1,1,50.6,13.8,0,0,0,73.7,74.4,65.25,100.0,15,51.9,62.727272,73.5,0,68,1.31,60.2,1.8125,69.0,0,0,94.8,98.3,20.6,4.7,1.9,15,15,100.0,64.4,100.0,100,35.8,0,75.6,0.85,65.06896,64.56896,0,10.8,0,0,1,100.0,1,72,202,63.6,0,24.294748,200.0,72.0,68.0,5066.1655,69.7,61.6,100.0,8591.996,265,71.9,61.4,0,52.7387,260.0,128,70.3,62.1,0,57.647484,125,1017,71.8,61.7,0,34.092022,1000.0,807,80.2,70.8,0,0.0,700,615,71.0,61.9,0,48.55357,600.0,210,71.2,62.3,0,38.562817,200.0,128,71.0,62.3,0,58.334362,125.0,343,71.1,62.8,0,31.670444,330,174,72.4,63.8,0,100.0,650.0,418,70.3,63.9,0,99.908875,950,513,0,62.3,0,33.71883,500,510,71.6,62.3,0,35.91694,500,180,73.4,66.1,0,53.227337,175.0,254,71.1,66.5,0,42.61438,245,230,71.9,66.2,0,43.155075,220,366,74.9,66.1,0,32.11976,350.0,514,73.8,65.9,0,62.197315,517.19977,367,73.3,66.2,0,40.031136,335,345,73.6,66.2,0,37.300034,335.0,203,72.4,66.8,0,41.152798,195,523,73.8,66.3,0,42.173733,514.3998,256,71.2,66.1,0,47.662525,245,387,73.7,65.9,0,69.99495,386.49988,256,73.4,66.2,0,53.646595,245,444,73.3,65.9,0,48.034615,420.0,241,73.5,66.3,0,38.055344,243.6,346,71.6,66.3,0,47.09842,335,361,73.8,66.4,0,43.91933,346.79974,410,73.5,66.0,0,31.298906,400.0,206,72.5,78.4,0,40.80772,195,428,72.9,65.9,0,40.54524,380,368,71.8,66.3,0,27.880102,335,392,73.9,65.6,0,100.0,400.0,254,73.7,66.3,0,55.204464,245,367,73.6,65.8,0,43.832474,350.0,332,73.5,66.0,0,54.991394,331.99988,684,73.7,65.9,0,71.28724,688.4997,255,73.9,66.6,0,42.675865,257.6,471,73.5,65.9,0,54.998936,475.65,211,71.7,66.4,0,44.83646,195,1128,74.1,65.9,0,81.58707,1020.0,351,73.4,65.8,0,50.04694,335,183,73.7,65.9,0,57.748074,175.0,253,73.7,65.9,0,50.782005,245.0,439,73.5,66.0,0,47.905178,420.0,549,74.1,65.6,0,60.4578,540.0,346,73.5,65.9,0,37.153168,335,110,73.2,66.5,0,33.056057,100,444,73.9,66.3,0,48.084686,446.0997,203,72.8,282.0,0,37.235466,195,698,73.9,65.7,0,50.30868,687.1998,343,73.2,66.0,0,50.29175,335.0,517,74.1,65.7,0,55.532444,500.0,355,74.0,65.9,0,53.856407,349.64972,354,73.6,65.8,0,39.023533,350.0,168,73.3,66.2,0,43.488747,160,365,72.0,65.8,0,58.339394,335,357,73.8,66.3,0,43.758556,350.69525,193,73.7,66.1,0,33.711426,170.99982,0,0,0,0,0,0,1030,74.0,65.8,0,64.3586,1020.0,600,71.8,65.6,0,65.650604,575,551,73.9,66.2,0,48.277367,545.25024,259,73.5,66.4,0,41.8112,250.0,181,73.5,66.4,0,54.22466,175.0,199,74.0,66.3,0,31.067514,190.0,189,72.1,66.2,0,40.27659,185,312,71.3,66.0,0,34.21439,300,723,73.6,65.5,0,55.293865,712.5,219,70.9,65.8,0,56.376064,210,894,69.5,65.5,0,82.21031,880,83.8,79.7,88.5,144,103.4,118.5,2.4,-0.5,29.89
20180722,1140,81.9,73.9,38.71876262,43.25590833,256,49.5,44.3,5.85,78.9,74.3,-0.2,4.55,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.6,74.0,60.5,100.0,15.0,52.9,59.2,100.0,0,73.8,0.95,60.2,1.8125,68.4,1,1,50.6,13.8,0,0,0,73.7,74.4,64.9,100.0,15,52.0,62.727272,71.1,0,68,1.34,60.2,1.8125,68.8,0,0,95.5,98.7,18.7,4.6,1.1,15,15,100.0,64.2,100.0,100,38.0,0,75.6,0.85,65.06896,64.56896,0,11.2,0,0,1,100.0,1,72,202,63.6,0,24.294748,200.0,72.0,68.0,5066.1655,69.7,61.6,100.0,8047.9956,265,71.8,61.3,0,52.7387,260.0,128,70.2,62.1,0,57.647484,125,1027,71.8,61.7,0,34.092022,1000.0,806,80.2,70.8,0,0.0,700,615,70.9,61.8,0,48.55357,600.0,206,71.1,62.2,0,38.107544,200.0,127,70.8,62.3,0,58.334362,125.0,344,71.0,62.8,0,31.670444,330,174,72.4,63.7,0,100.0,650.0,417,70.2,63.8,0,99.908875,950,513,0,62.2,0,33.71883,500,510,71.5,62.2,0,35.91694,500,179,73.4,65.8,0,52.627148,175.0,254,71.0,66.2,0,42.18657,245,228,71.9,65.9,0,42.642433,220,363,74.9,65.8,0,31.676647,350.0,490,73.7,65.7,0,60.20612,494.39963,364,73.2,66.0,0,39.64712,335,340,73.6,65.9,0,37.681908,335.0,200,72.4,66.5,0,40.685158,195,525,73.8,66.0,0,41.09316,514.3998,263,71.1,65.8,0,47.662525,245,365,73.7,65.6,0,67.73347,359.49988,253,73.3,65.8,0,53.12565,245,436,73.2,65.6,0,47.440308,420.0,226,73.5,66.0,0,36.90883,220.8,356,71.6,66.0,0,47.09842,335,352,73.8,66.2,0,43.410065,346.79974,417,73.5,65.8,0,31.298906,400.0,211,72.5,78.4,0,40.80772,195,415,72.9,65.6,0,40.14337,380,374,71.8,66.0,0,27.880102,335,407,73.8,65.3,0,90.98505,400.0,256,73.6,66.0,0,53.655518,245,367,73.5,65.5,0,41.76707,350.0,284,73.5,65.7,0,48.020657,280.4,638,73.7,65.6,0,64.93063,627.89966,262,73.9,66.4,0,41.456203,257.6,428,73.5,65.6,0,50.961334,419.84998,208,71.7,66.2,0,42.717136,195,1077,74.1,65.6,0,71.939156,1020.0,362,73.4,65.5,0,48.419735,335,180,73.7,65.6,0,56.61532,175.0,254,73.6,65.6,0,50.706505,245.0,429,73.5,65.7,0,47.31839,420.0,545,74.0,65.3,0,59.362118,540.0,355,73.5,65.6,0,37.153168,335,109,73.2,66.2,0,32.53767,100,456,73.9,66.0,0,48.084686,446.0997,199,72.8,281.9,0,36.678547,195,652,73.8,65.5,0,48.39837,648.8004,351,73.2,65.7,0,50.29175,335.0,526,74.1,65.4,0,54.430115,500.0,361,74.0,65.6,0,53.856407,349.64972,362,73.6,65.5,0,39.023533,350.0,165,73.3,66.0,0,42.986332,160,368,72.0,65.4,0,57.81981,335,353,73.8,66.1,0,43.10817,350.69525,173,73.7,65.9,0,33.821198,150.0,0,0,0,0,0,0,1031,73.9,65.5,0,62.88005,1020.0,593,71.7,65.3,0,64.55807,575,546,73.8,65.9,0,47.03445,545.25024,261,73.5,66.2,0,41.380516,250.0,183,73.5,66.2,0,52.76712,175.0,195,74.0,66.1,0,30.571264,190.0,193,72.0,65.9,0,40.27659,185,317,71.3,65.7,0,33.796455,300,653,73.6,65.2,0,52.199978,646.5,217,70.9,65.4,0,55.73734,210,892,69.4,65.2,0,79.8671,880,83.8,79.7,88.4,145,103.3,118.3,1.2,0.7,29.89
20180722,1145,82.3,74.3,39.18127219,43.25590833,260,49.4,44.3,5.85,79.3,74.7,-0.1,4.4,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.6,73.8,60.4,100.0,15.0,53.0,59.2,100.0,0,73.8,0.95,60.2,1.8125,68.2,1,1,50.8,13.7,0,0,0,73.6,74.2,64.9,100.0,15,52.2,62.727272,71.4,0,68,1.43,60.2,1.8125,68.6,0,0,95.6,98.8,18.7,4.5,1.4,15,15,100.0,64.5,100.0,100,36.9,0,75.6,0.95,65.06896,64.56896,0,11.8,0,0,1,100.0,1,72,203,63.4,0,24.294748,200.0,72.0,68.0,5066.1655,69.7,61.4,100.0,7367.996,265,71.8,61.1,0,52.7387,260.0,128,70.2,61.9,0,57.647484,125,1015,71.8,61.5,0,34.092022,1000.0,806,80.2,70.7,0,0.0,700,615,70.8,61.7,0,48.55357,600.0,206,71.1,62.1,0,38.107544,200.0,127,70.8,62.1,0,58.334362,125.0,343,71.0,62.6,0,31.670444,330,174,72.4,63.6,0,100.0,650.0,419,70.2,63.7,0,99.908875,950,513,0,62.1,0,33.71883,500,510,71.5,62.1,0,35.91694,500,183,73.4,65.7,0,52.627148,175.0,253,71.0,66.1,0,41.592396,245,226,71.9,65.8,0,42.141445,220,374,75.0,65.7,0,31.676647,350.0,445,73.6,65.6,0,57.304382,448.79974,356,73.2,65.9,0,39.055527,335,350,73.6,65.8,0,37.155537,335.0,206,72.3,66.4,0,40.685158,195,453,73.8,65.9,0,37.798992,437.5996,264,71.1,65.6,0,47.255527,245,346,73.7,65.6,0,65.542656,345.99988,253,73.3,65.7,0,52.60471,245,450,73.2,65.5,0,46.99197,420.0,175,73.5,66.0,0,33.414177,175.2,347,71.6,65.9,0,46.517082,335,362,73.8,66.1,0,43.410065,346.79974,411,73.5,65.6,0,30.739996,400.0,208,72.4,78.4,0,40.330635,195,412,72.8,65.5,0,39.513416,380,369,71.8,65.9,0,27.422655,335,407,73.8,65.2,0,86.89534,400.0,260,73.6,65.8,0,52.622883,245,371,73.5,65.4,0,40.76879,350.0,256,73.6,65.6,0,44.049667,254.6,578,73.8,65.5,0,59.142597,567.2997,268,73.9,66.3,0,40.47062,257.6,370,73.5,65.5,0,47.073277,364.05,213,71.7,66.0,0,41.663605,195,1099,74.0,65.4,0,66.80141,1020.0,358,73.3,65.3,0,47.449673,335,180,73.7,65.4,0,56.20752,175.0,257,73.7,65.5,0,50.167187,245.0,429,73.4,65.6,0,46.884167,420.0,544,74.0,65.2,0,58.89564,540.0,361,73.5,65.5,0,37.153168,335,112,73.1,66.1,0,32.53767,100,455,73.9,65.8,0,47.13522,446.0997,207,72.7,282.1,0,36.678547,195,656,73.8,65.3,0,48.32848,648.8004,346,73.1,65.5,0,49.78873,335.0,514,74.0,65.3,0,54.04534,500.0,360,74.0,65.5,0,53.28205,349.64972,355,73.6,65.4,0,38.50837,350.0,167,73.3,65.8,0,42.986332,160,347,71.9,65.4,0,56.842983,335,354,73.8,66.0,0,42.68599,350.69525,174,73.7,65.8,0,32.84547,150.0,0,0,0,0,0,0,1024,73.9,65.4,0,62.047066,1020.0,594,71.7,65.2,0,63.531082,575,553,73.8,65.8,0,47.03445,545.25024,263,73.5,66.0,0,39.785824,250.0,179,73.4,66.0,0,51.649315,175.0,200,74.0,65.9,0,30.571264,190.0,198,72.0,65.8,0,40.27659,185,312,71.3,65.5,0,32.892807,300,623,73.6,65.2,0,50.66909,613.4998,217,70.8,65.4,0,55.33393,210,893,69.4,65.1,0,77.920265,880,83.7,79.6,88.5,144,103.3,118.3,1.1,0.1,29.89
20180722,1150,82.9,72.8,39.31028451,43.25590833,257,49.4,44.3,5.85,79.4,74.7,-0.1,4.4,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.5,74.2,60.3,100.0,15.0,53.0,59.2,100.0,0,74.0,0.95,60.2,1.8125,68.0,1,1,50.9,13.8,0,0,0,73.6,74.5,64.9,100.0,15,52.3,62.727272,73.9,0,68,1.5,60.2,1.8125,68.5,0,0,95.6,98.9,20.8,4.3,2.1,15,15,100.0,64.8,100.0,100,36.9,0,77.6,1.0,65.06896,64.56896,0,11.8,0,0,1,100.0,1,72,202,63.3,0,24.294748,200.0,72.0,68.0,5066.1655,69.6,61.3,100.0,6551.998,265,71.8,61.0,0,52.7387,260.0,128,70.2,61.8,0,57.647484,125,1021,71.7,61.4,0,34.092022,1000.0,806,80.2,70.5,0,0.0,700,614,70.8,61.5,0,48.55357,600.0,206,71.0,62.0,0,38.107544,200.0,127,70.8,62.0,0,58.334362,125.0,343,71.1,62.5,0,31.670444,330,174,72.3,63.5,0,100.0,650.0,419,70.1,63.6,0,99.908875,950,513,0,61.9,0,33.71883,500,510,71.5,61.9,0,35.91694,500,181,73.4,65.7,0,52.11119,175.0,257,71.0,66.0,0,41.592396,245,223,71.9,65.7,0,41.640453,220,368,75.0,65.7,0,31.245508,350.0,424,73.6,65.6,0,56.924152,425.99976,363,73.2,65.8,0,39.055527,335,351,73.6,65.8,0,36.649807,335.0,198,72.3,66.3,0,40.065254,195,454,73.8,65.9,0,37.798992,437.5996,261,71.0,65.6,0,46.78253,245,320,73.7,65.6,0,63.02877,318.99988,259,73.3,65.7,0,52.60471,245,440,73.2,65.5,0,46.99197,420.0,164,73.6,66.0,0,31.385735,160.0,355,71.6,65.8,0,46.517082,335,351,73.8,66.0,0,42.900795,346.79974,414,73.4,65.6,0,30.739996,400.0,201,72.4,78.4,0,39.69821,195,434,72.8,65.4,0,39.513416,380,370,71.7,65.9,0,27.422655,335,400,73.8,65.2,0,84.24583,400.0,254,73.6,65.8,0,51.600574,245,368,73.5,65.4,0,39.77051,350.0,203,73.6,65.6,0,38.701744,202.99988,572,73.8,65.5,0,56.80009,567.2997,265,73.9,66.2,0,39.398792,257.6,343,73.5,65.5,0,44.904934,336.15,215,71.6,66.0,0,40.769325,195,1091,74.0,65.4,0,64.20593,1020.0,354,73.3,65.3,0,46.479607,335,176,73.6,65.4,0,55.709106,175.0,256,73.7,65.5,0,50.167187,245.0,434,73.4,65.5,0,46.884167,420.0,539,73.9,65.2,0,57.810806,540.0,358,73.4,65.4,0,36.735844,335,108,73.1,66.0,0,31.934898,100,442,73.9,65.8,0,46.513153,446.0997,204,72.7,281.6,0,36.27757,195,644,73.8,65.3,0,47.60629,648.8004,352,73.1,65.5,0,49.78873,335.0,510,74.0,65.3,0,53.462975,500.0,355,73.9,65.5,0,52.841026,349.64972,362,73.6,65.4,0,38.50837,350.0,163,73.3,65.8,0,42.48392,160,370,71.8,65.3,0,56.842983,335,359,73.8,65.9,0,42.68599,350.69525,168,73.7,65.7,0,33.66264,150.0,0,0,0,0,0,0,1027,73.8,65.4,0,61.203663,1020.0,602,71.7,65.2,0,63.531082,575,538,73.8,65.7,0,46.402092,545.25024,258,73.4,66.0,0,39.785824,250.0,180,73.4,65.9,0,51.649315,175.0,206,74.1,65.8,0,32.57934,214.4999,191,72.0,65.7,0,39.665524,185,316,71.2,65.5,0,32.892807,300,608,74.0,65.1,0,50.562035,613.5,214,70.7,65.3,0,54.695206,210,890,69.3,65.2,0,76.87107,880,83.7,79.6,88.6,143,103.3,118.4,1.0,0.0,29.89
20180722,1155,83.2,72.1,39.38512239,43.25590833,260,49.4,44.1,5.85,79.5,74.8,-0.2,4.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.5,74.1,60.2,100.0,15.0,52.9,59.2,100.0,0,74.0,0.95,60.2,1.8125,67.7,1,1,50.7,13.6,0,0,0,73.6,74.5,64.95,100.0,15,52.5,62.727272,69.1,0,68,1.51,60.2,1.8125,68.3,0,0,95.3,99.1,17.4,4.2,1.8,15,15,100.0,64.8,100.0,100,38.3,0,77.6,1.05,65.06896,64.56896,0,12.0,0,0,1,100.0,1,72,203,63.2,0,24.294748,200.0,72.0,68.0,5066.1655,69.6,61.2,100.0,5871.998,266,71.8,61.0,0,52.7387,260.0,129,70.1,61.8,0,57.647484,125,1026,71.7,61.4,0,34.092022,1000.0,804,80.2,70.4,0,0.0,700,618,70.8,61.5,0,48.55357,600.0,205,71.0,61.9,0,38.107544,200.0,128,70.8,62.0,0,58.334362,125.0,343,71.0,62.4,0,31.670444,330,174,72.3,63.4,0,100.0,650.0,419,70.1,63.5,0,99.908875,950,513,0,61.9,0,33.71883,500,510,71.5,61.9,0,35.91694,500,183,73.3,65.7,0,52.11119,175.0,256,71.0,66.0,0,41.152702,245,226,71.9,65.7,0,41.640453,220,376,75.0,65.7,0,30.73054,350.0,376,73.6,65.5,0,53.822292,380.39975,368,73.2,65.8,0,39.055527,335,346,73.6,65.7,0,36.267933,335.0,202,72.3,66.3,0,40.065254,195,449,73.9,65.9,0,37.263954,437.5996,265,71.0,65.6,0,46.78253,245,291,73.7,65.5,0,60.524986,291.99988,254,73.3,65.7,0,52.083767,245,426,73.2,65.5,0,46.397667,420.0,165,73.6,66.0,0,31.385735,160.0,344,71.6,65.9,0,46.07853,335,356,73.8,66.0,0,42.900795,346.79974,410,73.4,65.5,0,30.326403,400.0,205,72.4,78.4,0,39.69821,195,408,72.8,65.4,0,39.100685,380,356,71.7,65.9,0,26.89298,335,376,73.7,65.2,0,78.82585,373.37497,255,73.6,65.8,0,50.62991,245,362,73.4,65.3,0,38.783707,350.0,162,73.6,65.7,0,32.61618,160.0,572,73.8,65.5,0,55.014782,567.2997,263,73.9,66.2,0,38.339287,257.6,293,73.5,65.5,0,41.40141,285.0,215,71.6,66.0,0,39.801544,195,1090,73.9,65.4,0,62.057228,1020.0,350,73.3,65.3,0,45.436527,335,181,73.6,65.4,0,55.709106,175.0,256,73.7,65.5,0,49.627872,245.0,425,73.4,65.5,0,46.449947,420.0,550,73.9,65.2,0,57.810806,540.0,345,73.4,65.4,0,36.09294,335,108,73.1,66.0,0,31.934898,100,452,73.9,65.8,0,46.513153,446.0997,198,72.7,281.7,0,35.78748,195,653,73.7,65.3,0,47.60629,648.8004,344,73.1,65.5,0,49.285713,335.0,512,74.0,65.3,0,53.00541,500.0,349,73.9,65.5,0,52.256413,349.64972,353,73.6,65.4,0,38.004917,350.0,165,73.3,65.8,0,42.48392,160,370,71.8,65.3,0,56.396133,335,353,73.8,65.9,0,42.0356,350.69525,175,73.7,65.7,0,33.66264,150.0,0,0,0,0,0,0,1028,73.8,65.4,0,61.057896,1020.0,594,71.6,65.2,0,62.65705,575,548,73.8,65.7,0,46.402092,545.25024,263,73.4,66.0,0,39.785824,250.0,180,73.4,65.9,0,51.232876,175.0,209,74.1,65.8,0,32.57934,214.4999,193,72.0,65.7,0,39.665524,185,316,71.2,65.5,0,34.21439,300,619,73.9,65.2,0,50.562035,613.5,217,70.7,65.3,0,54.695206,210,892,69.2,65.1,0,75.82187,880,83.7,79.6,88.5,145,103.3,118.3,1.3,-1.5,29.89
20180722,1200,83.7,71.2,39.58019134,43.25590833,259,49.4,44.1,5.85,79.6,74.9,-0.2,4.4,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.4,74.1,60.1,100.0,15.0,52.8,59.2,100.0,0,74.0,0.95,60.2,1.8125,67.7,1,1,50.4,13.5,0,0,0,73.6,74.6,65.0,86.9,15,52.5,62.727272,70.0,0,68,1.56,60.2,1.8125,68.2,0,0,95.4,99.7,18.4,4.3,2.1,15,15,100.0,64.8,100.0,100,38.8,0,77.6,1.05,65.06896,64.56896,0,12.1,0,0,1,100.0,1,72,203,63.1,0,24.294748,200.0,72.0,68.0,5066.1655,69.6,61.2,100.0,5191.998,265,71.7,61.0,0,52.7387,260.0,128,70.1,61.7,0,57.647484,125,1017,71.7,61.3,0,34.092022,1000.0,807,80.2,70.3,0,0.0,700,615,70.8,61.4,0,48.55357,600.0,204,70.9,61.9,0,38.107544,200.0,128,70.7,61.9,0,58.334362,125.0,343,71.0,62.4,0,31.670444,330,174,72.3,63.4,0,100.0,650.0,420,70.0,63.5,0,99.908875,950,512,0,61.8,0,33.71883,500,510,71.5,61.8,0,35.91694,500,181,73.3,65.6,0,51.721596,175.0,259,71.0,66.0,0,41.152702,245,229,71.9,65.7,0,41.640453,220,364,75.0,65.6,0,30.73054,350.0,331,73.6,65.5,0,51.290775,334.79974,360,73.2,65.7,0,38.536583,335,351,73.6,65.7,0,36.267933,335.0,204,72.2,66.2,0,40.065254,195,453,73.9,65.8,0,37.263954,437.5996,257,71.0,65.6,0,46.15554,245,280,73.7,65.5,0,59.545685,278.49988,257,73.3,65.6,0,52.083767,245,431,73.2,65.4,0,46.397667,420.0,166,73.6,66.0,0,31.385735,160.0,351,71.6,65.8,0,46.07853,335,360,73.7,65.9,0,42.900795,346.79974,410,73.4,65.5,0,30.326403,400.0,207,72.4,78.4,0,39.69821,195,435,72.7,65.4,0,39.100685,380,367,71.7,65.8,0,26.89298,335,362,73.7,65.2,0,76.80299,359.87497,259,73.6,65.7,0,50.62991,245,368,73.4,65.3,0,38.783707,350.0,163,73.6,65.7,0,32.61618,160.0,571,73.8,65.4,0,54.60541,567.2997,267,73.9,66.2,0,38.339287,257.6,298,73.6,65.5,0,41.40141,285.0,210,71.6,66.0,0,39.189022,195,1084,73.9,65.3,0,61.06797,1020.0,357,73.3,65.2,0,45.436527,335,177,73.6,65.4,0,55.222023,175.0,261,73.7,65.5,0,49.627872,245.0,431,73.4,65.5,0,46.449947,420.0,550,73.9,65.2,0,57.734863,540.0,348,73.4,65.4,0,36.09294,335,110,73.1,65.9,0,31.934898,100,457,73.9,65.8,0,46.513153,446.0997,202,72.7,282.0,0,35.78748,195,565,73.7,65.3,0,44.624344,571.99963,348,73.0,65.4,0,49.285713,335.0,510,74.0,65.3,0,52.423042,500.0,356,73.9,65.4,0,52.256413,349.64972,357,73.6,65.3,0,38.004917,350.0,166,73.2,65.7,0,42.48392,160,346,71.8,65.3,0,55.803806,335,359,73.8,65.8,0,42.0356,350.69525,188,73.7,65.6,0,33.21137,150.0,0,0,0,0,0,0,972,73.7,65.4,0,58.923363,981.5996,603,71.6,65.2,0,62.65705,575,553,73.8,65.7,0,46.402092,545.25024,257,73.4,65.9,0,39.36678,250.0,182,73.4,65.9,0,51.232876,175.0,231,74.0,65.7,0,34.58742,235.4999,195,71.9,65.6,0,39.665524,185,315,71.2,65.4,0,33.807747,300,582,73.7,65.1,0,48.667164,580.49963,215,70.7,65.3,0,54.291798,210,894,69.2,65.1,0,75.29727,880,83.6,79.6,88.4,142,103.3,118.2,1.2,0.0,29.89
20180722,1205,83.6,71.4,39.54707444,42.37953333,257,49.4,44.1,5.85,79.7,75.0,-0.2,4.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.4,74.2,60.15,100.0,15.0,52.6,59.2,100.0,0,74.0,0.95,60.2,1.8125,67.6,1,1,50.4,13.6,0,0,0,73.6,74.6,65.0,54.2,15,52.6,62.727272,70.0,0,68,1.61,60.2,1.8125,68.2,0,0,95.4,99.7,18.5,4.7,1.5,15,15,100.0,64.45,100.0,100,37.9,0,77.6,1.0,65.06896,64.56896,0,11.7,0,0,1,100.0,1,72,203,63.1,0,24.294748,200.0,72.0,68.0,4825.798,69.5,61.1,85.4,4376.0,266,71.7,60.9,0,52.7387,260.0,129,70.1,61.7,0,57.647484,125,1033,71.7,61.3,0,34.092022,1000.0,802,80.1,70.2,0,0.0,700,619,70.8,61.4,0,48.55357,600.0,205,70.8,61.8,0,38.107544,200.0,128,70.7,61.9,0,58.334362,125.0,344,71.0,62.4,0,31.670444,330,174,72.3,63.3,0,100.0,650.0,418,70.0,63.4,0,99.908875,950,513,0,61.8,0,33.71883,500,510,71.4,61.8,0,35.91694,500,183,73.3,65.6,0,51.721596,175.0,254,71.0,66.0,0,40.7249,245,225,71.8,65.7,0,41.12781,220,370,75.0,65.6,0,30.73054,350.0,307,73.7,65.6,0,49.909946,311.99963,364,73.2,65.7,0,38.536583,335,340,73.6,65.6,0,35.68996,335.0,199,72.2,66.2,0,39.673737,195,454,73.8,65.8,0,37.263954,437.5996,259,70.9,65.5,0,46.15554,245,255,73.7,65.5,0,57.243816,251.49986,252,73.3,65.6,0,51.698273,245,437,73.2,65.4,0,46.397667,420.0,167,73.6,66.0,0,31.385735,160.0,354,71.6,65.8,0,46.07853,335,328,73.8,65.9,0,41.90263,323.39975,415,73.4,65.5,0,30.326403,400.0,209,72.3,78.4,0,39.69821,195,428,72.7,65.3,0,39.100685,380,366,71.7,65.8,0,26.89298,335,333,73.7,65.2,0,73.42788,332.875,259,73.6,65.7,0,50.18587,245,365,73.4,65.3,0,38.35915,350.0,162,73.7,65.7,0,32.61618,160.0,570,73.8,65.4,0,53.95724,567.2997,267,73.9,66.2,0,37.895775,257.6,288,73.7,65.4,0,40.79257,285.0,209,71.5,65.9,0,38.74801,195,1086,73.9,65.4,0,60.599934,1020.0,348,73.2,65.2,0,44.841976,335,179,73.6,65.4,0,55.222023,175.0,264,73.7,65.4,0,49.239563,245.0,437,73.4,65.5,0,46.449947,420.0,549,73.8,65.1,0,57.19245,540.0,353,73.5,65.4,0,36.09294,335,108,73.1,65.9,0,31.500902,100,448,73.9,65.7,0,46.120266,446.0997,205,72.6,281.6,0,35.78748,195,493,73.7,65.3,0,41.933605,495.19962,350,73.0,65.4,0,49.285713,335.0,510,73.9,65.3,0,52.423042,500.0,358,73.9,65.4,0,52.256413,349.64972,360,73.5,65.3,0,38.004917,350.0,167,73.3,65.7,0,42.48392,160,363,71.8,65.3,0,55.803806,335,361,73.8,65.8,0,42.0356,350.69525,174,73.7,65.6,0,32.235638,150.0,0,0,0,0,0,0,991,73.7,65.3,0,59.183674,981.5996,592,71.6,65.2,0,62.0343,575,556,73.8,65.7,0,45.99869,545.25024,260,73.4,65.9,0,39.36678,250.0,178,73.3,65.8,0,50.60822,175.0,233,73.9,65.7,0,34.58742,235.4999,196,71.8,65.6,0,39.665524,185,315,71.1,65.5,0,32.74596,300,587,73.8,65.1,0,48.667164,580.49963,216,70.6,65.3,0,54.291798,210,893,69.1,65.1,0,75.0408,880,83.6,79.5,88.4,143,103.3,118.2,1.2,-0.1,29.89
20180722,1210,83.8,71.0,39.61312732,42.37953333,257,49.5,44.2,5.85,79.9,75.2,-0.2,4.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.4,74.3,60.2,100.0,15.0,52.6,59.2,100.0,0,74.1,0.95,60.2,1.8125,67.6,1,1,50.6,13.5,0,0,0,73.5,74.7,65.0,30.0,15,52.7,62.727272,71.0,0,68,1.63,60.2,1.8125,68.0,0,0,95.3,99.7,18.7,4.3,1.9,15,15,100.0,64.1,100.0,100,37.8,0,79.6,0.95,65.06896,64.56896,0,11.5,0,0,1,100.0,1,72,206,63.1,0,24.294748,200.0,72.0,68.0,4023.1768,69.5,61.1,68.8,3696.0,267,71.7,60.9,0,52.7387,260.0,129,70.0,61.7,0,57.647484,125,1003,71.7,61.3,0,33.027412,1000.0,799,80.1,70.1,0,0.0,700,620,70.8,61.4,0,48.55357,600.0,206,70.8,61.9,0,38.107544,200.0,129,70.7,61.9,0,58.334362,125.0,346,71.0,62.4,0,31.670444,330,174,72.3,63.3,0,100.0,650.0,421,70.0,63.4,0,99.908875,950,514,0,61.8,0,33.71883,500,510,71.4,61.8,0,35.91694,500,178,73.3,65.6,0,51.121407,175.0,255,71.0,66.0,0,40.7249,245,225,71.9,65.7,0,41.12781,220,371,75.0,65.6,0,30.73054,350.0,262,73.7,65.5,0,49.31959,266.39963,368,73.1,65.7,0,38.536583,335,342,73.6,65.6,0,35.68996,335.0,200,72.2,66.2,0,39.673737,195,452,73.9,65.8,0,36.875786,437.5996,257,70.9,65.5,0,46.15554,245,257,73.8,65.5,0,57.243816,251.49986,255,73.3,65.7,0,51.698273,245,438,73.2,65.4,0,46.397667,420.0,168,73.6,66.0,0,31.385735,160.0,354,71.6,65.8,0,46.07853,335,330,73.8,65.9,0,41.90263,323.39975,416,73.3,65.5,0,30.326403,400.0,210,72.3,78.4,0,39.69821,195,442,72.7,65.3,0,39.100685,380,370,71.7,65.8,0,26.89298,335,335,73.8,65.2,0,73.032104,332.875,261,73.6,65.7,0,50.18587,245,369,73.4,65.3,0,38.35915,350.0,163,73.7,65.7,0,32.61618,160.0,574,73.9,65.4,0,53.95724,567.2997,261,73.9,66.2,0,37.439938,257.6,291,73.8,65.4,0,40.79257,285.0,211,71.5,65.9,0,38.74801,195,1083,73.8,65.3,0,59.993618,1020.0,355,73.2,65.2,0,44.841976,335,182,73.6,65.4,0,55.222023,175.0,265,73.7,65.4,0,49.239563,245.0,438,73.4,65.5,0,46.449947,420.0,547,73.8,65.1,0,57.181602,540.0,353,73.4,65.3,0,36.09294,335,109,73.0,65.9,0,31.500902,100,451,73.9,65.7,0,46.120266,446.0997,206,72.6,281.5,0,35.78748,195,450,73.8,65.4,0,40.163074,456.79962,351,73.0,65.4,0,49.285713,335.0,516,73.9,65.3,0,52.423042,500.0,361,73.9,65.4,0,52.256413,349.64972,361,73.6,65.3,0,38.004917,350.0,167,73.2,65.7,0,42.48392,160,371,71.7,65.3,0,55.803806,335,352,73.8,65.8,0,41.465084,350.69525,176,73.7,65.6,0,32.235638,150.0,0,0,0,0,0,0,980,73.7,65.3,0,58.433987,981.5996,594,71.5,65.2,0,62.0343,575,544,73.8,65.6,0,45.51897,545.25024,261,73.4,65.9,0,39.36678,250.0,178,73.3,65.8,0,50.60822,175.0,236,73.9,65.6,0,34.58742,235.4999,198,71.8,65.6,0,39.665524,185,315,71.1,65.4,0,32.74596,300,592,73.9,65.1,0,48.667164,580.49963,218,70.6,65.3,0,54.291798,210,894,69.1,65.1,0,74.50455,880,83.5,79.5,88.3,145,103.3,118.1,1.2,0.2,29.89
20180722,1215,83.8,71.0,39.61312732,42.37953333,257,49.4,44.2,5.85,80.2,75.7,-0.2,4.45,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.4,74.2,60.2,100.0,15.0,52.4,59.2,100.0,0,74.0,0.95,60.2,1.8125,67.4,1,1,50.4,13.8,0,0,0,73.5,74.6,64.8,30.0,15,52.8,62.727272,67.5,0,68,1.66,60.2,1.8125,68.0,0,0,95.2,99.5,17.5,4.3,1.6,15,15,100.0,64.35,100.0,100,38.4,0,79.6,1.05,65.06896,64.56896,0,11.9,0,0,1,100.0,1,72,205,63.1,0,24.294748,200.0,72.0,68.0,3024.2644,69.5,61.0,62.9,3016.0,267,71.7,60.9,0,52.7387,260.0,127,70.0,61.6,0,57.028408,125,1011,71.7,61.2,0,33.480175,1000.0,796,80.1,70.1,0,0.0,700,621,70.8,61.3,0,48.55357,600.0,208,70.8,61.8,0,38.107544,200.0,129,70.6,61.8,0,58.334362,125.0,346,70.9,62.3,0,31.670444,330,175,72.2,63.3,0,100.0,650.0,424,70.0,63.4,0,99.908875,950,511,0,61.7,0,33.2731,500,510,71.4,61.7,0,35.91694,500,180,73.3,65.6,0,51.121407,175.0,259,71.0,66.0,0,40.7249,245,227,71.9,65.7,0,41.12781,220,356,75.0,65.6,0,30.131737,350.0,242,73.7,65.5,0,46.8381,243.59962,370,73.1,65.7,0,38.536583,335,344,73.5,65.6,0,35.68996,335.0,202,72.2,66.2,0,39.673737,195,451,73.8,65.8,0,36.875786,437.5996,264,70.9,65.5,0,46.15554,245,254,73.8,65.5,0,56.809692,251.49986,260,73.2,65.6,0,51.698273,245,445,73.2,65.4,0,46.397667,420.0,168,73.6,65.9,0,31.385735,160.0,341,71.5,65.7,0,45.497192,335,308,73.7,65.9,0,40.914646,300.0,401,73.3,65.5,0,30.10284,400.0,205,72.3,78.4,0,39.287697,195,410,72.6,65.3,0,38.622787,380,376,71.7,65.8,0,26.89298,335,334,73.8,65.2,0,73.40589,332.875,256,73.6,65.6,0,49.607597,245,372,73.4,65.3,0,38.35915,350.0,162,73.7,65.6,0,32.985,160.0,573,73.9,65.4,0,53.38867,567.2997,265,73.9,66.1,0,37.439938,257.6,293,73.8,65.4,0,40.79257,285.0,215,71.5,65.9,0,38.74801,195,1087,73.8,65.3,0,59.600044,1020.0,359,73.2,65.2,0,44.841976,335,177,73.5,65.3,0,54.734932,175.0,252,73.7,65.4,0,48.624744,245.0,426,73.4,65.4,0,45.945312,420.0,542,73.8,65.1,0,56.715126,540.0,360,73.4,65.4,0,36.09294,335,109,73.0,65.9,0,31.500902,100,454,73.9,65.7,0,46.120266,446.0997,200,72.6,281.8,0,35.308533,195,451,73.8,65.3,0,40.163074,456.79962,343,73.0,65.4,0,48.782696,335.0,504,73.9,65.2,0,51.830284,500.0,357,73.9,65.4,0,51.815384,349.64972,364,73.5,65.3,0,38.004917,350.0,168,73.2,65.7,0,42.48392,160,364,71.7,65.2,0,55.429695,335,354,73.8,65.7,0,41.465084,350.69525,189,73.6,65.6,0,32.235638,150.0,0,0,0,0,0,0,943,73.6,65.3,0,57.309456,947.04114,595,71.5,65.1,0,61.630066,575,547,73.8,65.6,0,45.51897,545.25024,258,73.3,65.8,0,38.936096,250.0,180,73.3,65.8,0,50.60822,175.0,224,73.9,65.6,0,32.152336,214.50021,191,71.7,65.6,0,39.1295,185,312,71.1,65.4,0,32.26025,300,542,73.9,65.0,0,46.932877,547.49963,215,70.5,65.2,0,53.80995,210,892,69.1,65.0,0,73.67685,880,83.5,79.4,88.2,145,103.2,117.8,1.2,0.1,29.89
20180722,1220,83.1,73.6,39.70346145,42.37953333,256,49.7,44.4,5.85,80.1,75.4,-0.1,4.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.4,74.2,60.2,100.0,15.0,53.6,58.4,100.0,0,74.0,0.95,59.4,1.8125,67.5,1,1,50.6,13.7,0,0,0,73.5,74.5,64.6,30.0,15,53.2,62.0,70.7,0,68,1.71,59.4,1.8125,68.0,0,0,94.6,99.8,18.7,4.7,1.0,15,15,100.0,64.6,100.0,100,38.3,0,79.6,1.0,64.82758,64.32758,0,11.7,0,0,1,100.0,1,72,205,63.1,0,24.294748,200.0,72.0,68.0,2123.706,69.5,61.1,59.9,2336.0,264,71.6,60.9,0,52.205883,260.0,128,70.0,61.7,0,57.028408,125,1022,71.6,61.3,0,33.480175,1000.0,794,80.1,69.9,0,0.0,700,615,70.7,61.4,0,48.100025,600.0,209,70.7,61.8,0,38.107544,200.0,128,70.6,61.9,0,57.878525,125.0,347,70.9,62.4,0,31.670444,330,175,72.2,63.3,0,100.0,650.0,426,69.9,63.4,0,99.908875,950,511,0,61.8,0,33.2731,500,510,71.4,61.8,0,35.91694,500,182,73.3,65.4,0,51.121407,175.0,254,71.0,65.8,0,40.202023,245,230,71.8,65.4,0,41.12781,220,363,74.9,65.4,0,30.131737,350.0,193,73.8,65.5,0,44.086452,197.99962,355,73.1,65.6,0,38.007267,335,350,73.5,65.5,0,35.68996,335.0,204,72.2,66.0,0,39.673737,195,453,73.8,65.6,0,36.875786,437.5996,261,70.8,65.3,0,45.759544,245,257,73.8,65.2,0,56.809692,251.49986,253,73.2,65.4,0,52.07335,245,429,73.2,65.2,0,45.876343,420.0,166,73.6,65.9,0,30.988867,160.0,345,71.5,65.6,0,45.497192,335,309,73.8,65.8,0,40.914646,300.0,405,73.3,65.3,0,30.594679,400.0,207,72.3,78.4,0,39.287697,195,417,72.6,65.1,0,38.622787,380,349,71.6,65.6,0,26.279041,335,320,73.7,64.8,0,71.075195,319.375,255,73.5,65.5,0,49.091286,245,371,73.4,65.1,0,37.86575,350.0,164,73.7,65.5,0,32.53012,160.0,572,73.8,65.2,0,52.33114,567.2997,265,73.8,66.1,0,36.910187,257.6,296,73.8,65.3,0,40.40803,285.0,207,71.5,65.7,0,37.682224,195,974,73.7,65.1,0,56.057865,981.5996,346,73.1,65.0,0,43.809326,335,181,73.5,65.1,0,54.734932,175.0,260,73.7,65.1,0,48.624744,245.0,433,73.3,65.2,0,45.945312,420.0,519,73.7,64.9,0,55.14211,517.19977,356,73.3,65.2,0,35.675613,335,112,73.0,65.7,0,31.500902,100,442,73.8,65.6,0,45.4982,446.0997,204,72.5,281.7,0,35.308533,195,452,73.8,65.2,0,40.163074,456.79962,347,73.0,65.2,0,48.782696,335.0,515,73.9,65.0,0,51.830284,500.0,361,73.9,65.2,0,51.815384,349.64972,355,73.5,65.1,0,37.501465,350.0,164,73.2,65.5,0,41.981514,160,345,71.6,65.0,0,54.83737,335,360,73.8,65.6,0,41.465084,350.69525,174,73.6,65.5,0,33.12599,150.0,0,0,0,0,0,0,942,73.6,65.1,0,57.309456,947.04114,589,71.4,64.8,0,61.00732,575,556,73.8,65.5,0,45.51897,545.25024,262,73.3,65.7,0,38.936096,250.0,182,73.3,65.7,0,50.60822,175.0,218,73.8,65.5,0,31.494518,214.50021,194,71.7,65.4,0,39.1295,185,315,71.0,65.2,0,32.26025,300,547,73.9,64.8,0,46.932877,547.49963,217,70.4,65.0,0,53.80995,210,897,69.0,64.7,0,73.140594,880,83.5,79.4,88.3,144,103.2,117.8,2.6,0.0,29.9
20180722,1225,82.9,73.7,39.55044233,42.37953333,260,49.8,44.4,5.85,80.2,75.4,-0.1,4.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.4,74.1,60.1,100.0,15.0,54.7,58.4,100.0,0,73.9,0.95,59.4,1.8125,67.4,1,1,50.4,13.8,0,0,0,73.5,74.6,64.65,30.0,15,53.3,62.0,68.0,0,68,1.75,59.4,1.8125,67.7,0,0,95.5,99.7,17.9,4.3,2.0,15,15,100.0,64.65,100.0,100,37.4,0,79.6,1.0,64.82758,64.32758,0,11.9,0,0,1,100.0,1,72,204,63.1,0,24.294748,200.0,72.0,68.0,2123.706,69.5,61.1,60.9,2200.0,265,71.6,60.9,0,52.205883,260.0,128,70.0,61.7,0,57.028408,125,1029,71.6,61.3,0,33.480175,1000.0,793,80.1,69.8,0,0.0,700,614,70.7,61.4,0,48.100025,600.0,210,70.7,61.9,0,38.107544,200.0,128,70.6,61.9,0,57.878525,125.0,341,70.9,62.4,0,31.270922,330,175,72.2,63.3,0,100.0,650.0,427,69.9,63.4,0,99.908875,950,511,0,61.8,0,33.2731,500,511,71.4,61.8,0,35.91694,500,178,73.3,65.2,0,50.594925,175.0,257,70.9,65.6,0,40.202023,245,224,71.8,65.3,0,40.62682,220,367,74.9,65.2,0,30.131737,350.0,172,73.8,65.4,0,42.905746,175.19986,360,73.1,65.4,0,38.007267,335,342,73.5,65.3,0,35.246155,335.0,196,72.1,65.9,0,40.065254,195,454,73.7,65.5,0,36.875786,437.5996,264,70.8,65.2,0,45.759544,245,252,73.8,65.1,0,56.234222,251.49986,257,73.2,65.2,0,52.07335,245,435,73.1,65.0,0,45.876343,420.0,167,73.7,65.6,0,30.988867,160.0,349,71.5,65.4,0,45.497192,335,309,73.8,65.6,0,40.914646,300.0,410,73.3,65.2,0,30.594679,400.0,210,72.2,78.4,0,39.287697,195,428,72.6,65.0,0,38.622787,380,351,71.6,65.5,0,26.279041,335,323,73.8,64.7,0,70.22867,319.375,258,73.5,65.3,0,49.091286,245,365,73.3,64.9,0,37.36087,350.0,163,73.7,65.3,0,31.460535,160.0,572,73.8,65.0,0,52.33114,567.2997,259,73.8,65.9,0,36.294197,257.6,288,73.9,65.1,0,39.79919,285.0,212,71.4,65.6,0,37.682224,195,942,73.7,64.9,0,54.632484,943.1996,353,73.1,64.8,0,43.809326,335,184,73.5,65.0,0,54.734932,175.0,263,73.7,65.0,0,48.624744,245.0,437,73.3,65.1,0,45.945312,420.0,472,73.7,64.7,0,52.288998,471.59976,357,73.3,65.0,0,35.675613,335,106,73.0,65.6,0,30.89813,100,445,73.8,65.4,0,45.4982,446.0997,199,72.5,281.9,0,35.57585,195,452,73.8,65.0,0,40.163074,456.79962,349,73.0,65.0,0,48.782696,335.0,507,73.9,64.8,0,51.237522,500.0,352,73.9,65.0,0,51.23077,349.64972,360,73.5,64.9,0,37.501465,350.0,165,73.2,65.4,0,41.981514,160,365,71.6,64.9,0,54.83737,335,324,73.7,65.4,0,39.707897,323.09525,184,73.6,65.3,0,33.12599,150.0,0,0,0,0,0,0,909,73.5,64.9,0,55.466473,913.7613,601,71.4,64.8,0,61.00732,575,500,73.8,65.3,0,44.265156,501.74957,257,73.3,65.5,0,38.435574,250.0,180,73.3,65.5,0,50.20274,175.0,219,73.8,65.4,0,31.494518,214.50021,195,71.7,65.2,0,39.1295,185,300,71.0,65.1,0,33.502766,300,554,73.8,64.7,0,46.932877,547.49963,212,70.4,64.8,0,53.171223,210,895,69.0,64.6,0,72.54604,880,83.4,79.4,88.3,145,103.2,117.8,3.0,-0.2,29.9
20180722,1230,82.4,74.5,39.31813111,42.37953333,259,49.8,44.5,5.85,80.2,75.5,-0.1,4.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.4,74.4,60.0,100.0,15.0,55.6,58.4,100.0,0,74.1,0.95,59.4,1.8125,67.6,1,1,50.5,13.7,0,0,0,73.5,74.5,64.7,30.0,15,53.6,62.0,69.2,0,68,1.79,59.4,1.8125,67.7,0,0,95.4,100.1,18.4,4.6,1.8,15,15,100.0,64.7,100.0,100,39.3,0,79.6,1.0,64.82758,64.32758,0,11.8,0,0,1,100.0,1,72,204,63.0,0,24.294748,200.0,72.0,68.0,2123.706,69.5,61.0,61.0,2200.0,264,71.6,60.9,0,52.205883,260.0,128,70.0,61.6,0,57.028408,125,1022,71.7,61.2,0,33.480175,1000.0,794,80.1,69.8,0,0.0,700,614,70.7,61.4,0,48.100025,600.0,210,70.6,61.8,0,38.107544,200.0,128,70.5,61.8,0,57.878525,125.0,340,70.8,62.3,0,31.270922,330,175,72.2,63.3,0,100.0,650.0,428,69.9,63.4,0,99.908875,950,510,0,61.7,0,33.2731,500,510,71.3,61.7,0,35.91694,500,180,73.3,65.2,0,50.594925,175.0,252,70.9,65.6,0,39.69103,245,227,71.8,65.3,0,40.62682,220,374,74.8,65.2,0,30.131737,350.0,175,73.9,65.4,0,42.905746,175.19986,366,73.0,65.4,0,38.007267,335,348,73.5,65.3,0,35.246155,335.0,200,72.1,65.8,0,40.065254,195,384,73.7,65.5,0,34.20059,380.0,260,70.7,65.2,0,45.275547,245,256,73.8,65.1,0,56.234222,251.49986,262,73.2,65.2,0,52.07335,245,443,73.0,65.0,0,45.876343,420.0,168,73.7,65.6,0,30.988867,160.0,357,71.4,65.3,0,44.98725,335,309,73.8,65.6,0,40.914646,300.0,414,73.2,65.1,0,30.594679,400.0,204,72.2,78.4,0,38.810608,195,410,72.5,65.0,0,37.992832,380,363,71.6,65.4,0,26.279041,335,321,73.8,64.8,0,69.624016,319.375,259,73.5,65.3,0,48.57497,245,362,73.3,64.9,0,36.86747,350.0,163,73.7,65.3,0,31.01795,160.0,578,73.8,65.0,0,51.273598,567.2997,267,73.8,65.8,0,36.294197,257.6,294,73.9,65.0,0,40.194405,285.0,213,71.4,65.5,0,37.24121,195,868,73.7,64.9,0,51.27114,866.3996,353,73.1,64.8,0,43.3608,335,180,73.6,64.9,0,54.24785,175.0,260,73.7,65.0,0,48.22565,245.0,426,73.3,65.1,0,45.440678,420.0,452,73.7,64.7,0,50.79193,448.79977,348,73.2,65.0,0,35.111664,335,108,72.9,65.5,0,30.89813,100,457,73.8,65.3,0,45.4982,446.0997,202,72.5,281.6,0,35.57585,195,458,73.7,64.9,0,40.163074,456.79962,353,73.0,65.0,0,48.782696,335.0,521,73.9,64.8,0,51.237522,500.0,359,73.9,65.0,0,51.23077,349.64972,364,73.5,64.9,0,37.501465,350.0,166,73.2,65.3,0,41.981514,160,357,71.6,64.9,0,54.31778,335,300,73.8,65.4,0,38.361477,295.49524,193,73.5,65.2,0,32.686913,150.0,0,0,0,0,0,0,878,73.4,64.9,0,55.164516,870.2416,586,71.4,64.7,0,60.13329,575,507,73.7,65.3,0,44.265156,501.74957,261,73.3,65.5,0,38.435574,250.0,183,73.3,65.4,0,50.20274,175.0,221,73.8,65.3,0,31.494518,214.50021,193,71.6,65.2,0,38.73285,185,312,71.0,65.0,0,33.502766,300,517,73.7,64.7,0,45.43411,514.49963,215,70.3,64.8,0,53.171223,210,890,68.9,64.7,0,71.555145,880,83.4,79.4,88.3,143,103.2,117.9,1.2,-0.4,29.9
20180722,1235,82.2,76.0,39.54095871,42.37953333,261,49.8,44.4,5.85,80.4,75.6,-0.1,4.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.3,74.1,59.9,100.0,15.0,56.1,58.4,100.0,0,73.9,0.95,59.4,1.8125,67.3,1,1,51.1,13.8,0,0,0,73.5,74.5,64.6,30.0,15,53.9,62.0,70.2,0,68,1.88,59.4,1.8125,67.6,0,0,95.2,100.2,19.4,4.4,2.0,15,15,100.0,64.8,100.0,100,39.0,0,79.6,0.95,64.82758,64.32758,0,11.4,0,0,1,100.0,1,72,206,62.8,0,24.294748,200.0,72.0,68.0,2123.706,69.5,60.7,61.1,2200.0,266,71.5,60.6,0,52.205883,260.0,128,69.9,61.4,0,57.028408,125,1025,71.7,61.0,0,33.480175,1000.0,792,80.0,69.7,0,0.0,700,615,70.6,61.1,0,48.100025,600.0,210,70.6,61.6,0,38.107544,200.0,128,70.4,61.6,0,57.878525,125.0,341,70.8,62.1,0,31.270922,330,176,72.1,63.1,0,100.0,650.0,428,69.8,63.2,0,99.908875,950,512,0,61.5,0,33.2731,500,511,71.3,61.5,0,35.91694,500,179,73.3,65.2,0,50.21586,175.0,259,70.8,65.6,0,39.69103,245,224,71.7,65.3,0,40.125828,220,368,74.8,65.2,0,29.688623,350.0,178,73.9,65.3,0,42.905746,175.19986,359,73.0,65.3,0,37.62325,335,339,73.5,65.3,0,34.66818,335.0,204,72.1,65.8,0,40.065254,195,390,73.8,65.5,0,34.20059,380.0,265,70.7,65.1,0,45.275547,245,256,73.8,65.1,0,55.8001,251.49986,265,73.1,65.2,0,51.55241,245,436,73.0,65.0,0,45.50099,420.0,166,73.7,65.6,0,30.514828,160.0,345,71.4,65.4,0,44.98725,335,315,73.7,65.5,0,40.914646,300.0,419,73.2,65.1,0,30.594679,400.0,209,72.2,78.4,0,38.810608,195,415,72.4,65.0,0,37.992832,380,365,71.6,65.4,0,26.279041,335,307,73.7,64.8,0,67.44723,305.875,262,73.5,65.2,0,48.192894,245,358,73.3,64.9,0,36.213425,350.0,162,73.8,65.3,0,30.403244,160.0,544,73.7,65.0,0,48.408005,536.9997,234,73.8,65.9,0,33.534557,230.0,305,73.9,65.0,0,39.79919,285.0,204,71.4,65.5,0,36.187675,195,807,73.7,65.0,0,48.665035,789.5996,351,73.0,64.8,0,42.766247,335,178,73.5,64.9,0,54.021294,175.0,252,73.7,65.0,0,47.61083,245.0,440,73.2,65.1,0,44.924305,420.0,403,73.7,64.8,0,47.797787,403.19977,354,73.2,64.9,0,35.111664,335,113,72.9,65.5,0,30.89813,100,446,73.8,65.3,0,44.941612,446.0997,208,72.4,281.8,0,35.57585,195,413,73.7,65.0,0,37.344204,418.3996,347,72.9,65.0,0,48.26962,335.0,515,73.9,64.8,0,50.717556,500.0,355,73.9,65.0,0,50.646156,349.64972,358,73.5,64.9,0,36.99801,350.0,168,73.2,65.3,0,41.981514,160,362,71.5,64.9,0,53.860546,335,293,73.8,65.4,0,37.790962,295.49524,198,73.5,65.2,0,31.711185,150.0,0,0,0,0,0,0,873,73.4,64.9,0,53.98792,870.2416,583,71.3,64.8,0,59.499615,575,467,73.8,65.3,0,41.877453,458.24957,260,73.2,65.5,0,37.935047,250.0,182,73.2,65.4,0,49.567123,175.0,192,73.8,65.3,0,28.759378,190.0,197,71.6,65.2,0,38.73285,185,314,71.0,65.0,0,33.08483,300,450,73.6,64.7,0,42.96114,448.49982,215,70.2,64.8,0,52.76782,210,897,68.9,64.7,0,70.42434,880,83.3,79.4,88.2,144,103.2,118.0,2.3,0.2,29.9
