20180722,1240,82.7,76.4,40.10703534,42.37953333,258,49.8,44.4,5.85,80.6,75.9,-0.1,4.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.3,74.2,59.8,100.0,15.0,56.7,58.4,100.0,0,73.9,0.95,59.4,1.8125,67.1,1,1,51.0,13.8,0,0,0,73.5,74.5,64.5,30.0,15,54.1,62.0,68.2,0,68,1.94,59.4,1.8125,67.4,0,0,95.4,100.0,18.8,4.6,1.3,15,15,100.0,64.9,100.0,100,40.5,0,79.6,1.05,64.82758,64.32758,0,12.0,0,0,1,100.0,1,72,204,62.8,0,24.294748,200.0,72.0,68.0,2123.706,69.4,60.7,61.3,2200.0,266,71.5,60.6,0,52.205883,260.0,128,69.9,61.4,0,57.028408,125,1022,71.6,60.9,0,33.480175,1000.0,792,80.0,69.6,0,0.0,700,616,70.6,61.1,0,48.100025,600.0,210,70.5,61.5,0,38.107544,200.0,128,70.4,61.5,0,57.878525,125.0,342,70.8,62.1,0,31.270922,330,176,72.1,63.0,0,100.0,650.0,428,69.8,63.1,0,99.908875,950,512,0,61.5,0,33.2731,500,511,71.3,61.5,0,35.91694,500,181,73.3,65.2,0,50.21586,175.0,253,70.8,65.6,0,39.180035,245,226,71.7,65.3,0,40.125828,220,373,74.8,65.2,0,29.688623,350.0,181,73.9,65.3,0,42.905746,175.19986,364,73.0,65.3,0,37.62325,335,342,73.5,65.3,0,34.66818,335.0,207,72.0,65.8,0,40.065254,195,384,73.8,65.5,0,35.522453,380.0,256,70.7,65.1,0,44.648556,245,252,73.8,65.1,0,55.224632,251.49986,254,73.1,65.2,0,50.58345,245,441,72.9,65.0,0,45.50099,420.0,167,73.7,65.6,0,30.514828,160.0,350,71.3,65.4,0,44.98725,335,308,73.7,65.5,0,40.334084,300.0,423,73.2,65.0,0,30.181086,400.0,201,72.1,78.4,0,38.33352,195,397,72.4,64.9,0,37.59096,380,377,71.5,65.4,0,26.279041,335,278,73.7,64.8,0,63.98417,278.87497,258,73.5,65.2,0,47.614624,245,369,73.3,64.9,0,36.213425,350.0,164,73.8,65.2,0,30.403244,160.0,470,73.7,65.1,0,44.86013,476.3997,234,73.8,65.9,0,33.091045,230.0,300,73.9,65.0,0,39.339886,285.0,213,71.4,65.5,0,36.187675,195,756,73.7,65.0,0,47.026913,751.1996,350,73.0,64.8,0,42.317722,335,181,73.5,65.0,0,54.021294,175.0,257,73.7,65.0,0,47.61083,245.0,424,73.2,65.0,0,44.924305,420.0,409,73.8,64.8,0,47.797787,403.19977,358,73.2,64.9,0,35.111664,335,110,72.9,65.5,0,30.464134,100,454,73.8,65.3,0,44.941612,446.0997,211,72.4,281.6,0,35.163734,195,387,73.7,65.0,0,37.670357,380.0,350,72.9,65.0,0,48.26962,335.0,507,73.8,64.8,0,50.19759,500.0,359,73.8,65.0,0,50.646156,349.64972,361,73.4,64.9,0,36.99801,350.0,164,73.2,65.3,0,41.54944,160,350,71.5,64.9,0,53.787796,335,297,73.8,65.4,0,37.790962,295.49524,166,73.5,65.2,0,31.18673,150.0,0,0,0,0,0,0,876,73.4,64.9,0,53.946274,870.2416,592,71.3,64.8,0,59.499615,575,452,73.8,65.3,0,41.724815,458.24957,255,73.2,65.5,0,37.434525,250.0,180,73.2,65.4,0,49.161644,175.0,194,73.8,65.4,0,28.759378,190.0,191,71.6,65.3,0,38.132504,185,317,70.9,65.0,0,32.181183,300,405,73.7,64.7,0,41.54801,415.49982,218,70.2,64.9,0,52.76782,210,897,68.9,64.7,0,69.74819,880,83.3,79.3,88.2,143,103.1,117.8,1.1,0.0,29.9
20180722,1245,84.1,72.2,40.21785128,42.37953333,260,49.9,44.5,5.85,81.0,76.3,-0.2,4.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.2,74.4,59.85,100.0,15.0,57.2,58.4,100.0,0,74.0,0.95,59.4,1.8125,67.1,1,1,50.6,13.7,0,0,0,73.5,74.7,64.3,30.0,15,54.3,62.0,65.8,0,68,1.97,59.4,1.8125,67.4,0,0,95.5,100.0,18.8,4.8,1.5,15,15,100.0,64.95,100.0,100,43.3,0,79.6,1.05,64.82758,64.32758,0,12.1,0,0,1,100.0,1,72,204,62.7,0,24.294748,200.0,72.0,68.0,2611.5657,69.4,60.7,56.5,2200.0,264,71.4,60.6,0,52.205883,260.0,128,69.9,61.3,0,57.028408,125,1014,71.6,60.9,0,33.480175,1000.0,793,80.0,69.5,0,0.0,700,617,70.5,61.1,0,48.100025,600.0,210,70.5,61.4,0,38.107544,200.0,128,70.4,61.5,0,57.878525,125.0,341,70.8,62.0,0,31.270922,330,175,72.1,63.0,0,100.0,650.0,429,69.8,63.1,0,99.908875,950,511,0,61.4,0,33.2731,500,510,71.3,61.4,0,35.91694,500,183,73.3,65.2,0,50.21586,175.0,255,70.8,65.6,0,39.180035,245,228,71.7,65.4,0,40.125828,220,362,74.8,65.2,0,29.257484,350.0,165,73.8,65.4,0,41.394836,160.0,367,73.0,65.3,0,37.62325,335,344,73.5,65.3,0,34.66818,335.0,208,72.0,65.8,0,39.52148,195,385,73.8,65.5,0,35.522453,380.0,259,70.7,65.2,0,44.648556,245,254,73.8,65.1,0,55.224632,251.49986,257,73.1,65.3,0,50.58345,245,443,72.9,65.0,0,45.50099,420.0,167,73.7,65.6,0,30.514828,160.0,355,71.4,65.4,0,44.98725,335,309,73.7,65.6,0,40.334084,300.0,425,73.2,65.1,0,30.181086,400.0,202,72.1,78.4,0,38.33352,195,409,72.4,65.0,0,37.59096,380,356,71.5,65.4,0,25.821596,335,266,73.8,64.9,0,62.170185,265.37497,254,73.5,65.3,0,47.098305,245,364,73.2,64.9,0,35.78887,350.0,163,73.7,65.3,0,29.948366,160.0,448,73.8,65.1,0,43.60928,446.0997,238,73.8,65.9,0,33.091045,230.0,292,73.9,65.0,0,38.73104,285.0,210,71.3,65.6,0,35.746662,195,677,73.7,65.1,0,44.952663,674.3996,346,72.9,64.9,0,41.723167,335,184,73.5,65.0,0,54.021294,175.0,261,73.7,65.1,0,47.61083,245.0,430,73.2,65.1,0,44.924305,420.0,404,73.8,64.8,0,47.33131,403.19977,350,73.1,65.0,0,34.694336,335,110,72.9,65.5,0,30.464134,100,458,73.8,65.3,0,44.941612,446.0997,211,72.4,282.0,0,34.762753,195,385,73.8,65.1,0,37.23937,380.0,354,72.8,65.0,0,48.26962,335.0,512,73.8,64.9,0,50.19759,500.0,353,73.8,65.1,0,50.133335,349.64972,352,73.4,65.0,0,36.752136,350.0,165,73.2,65.3,0,41.54944,160,368,71.5,64.9,0,53.787796,335,300,73.9,65.4,0,37.790962,295.49524,176,73.5,65.2,0,31.18673,150.0,0,0,0,0,0,0,823,73.4,65.0,0,52.977924,836.9615,594,71.3,64.8,0,59.1063,575,456,73.9,65.3,0,41.724815,458.24957,259,73.1,65.5,0,37.434525,250.0,181,73.2,65.5,0,49.161644,175.0,197,73.9,65.4,0,28.759378,190.0,191,71.5,65.2,0,38.132504,185,307,70.9,65.1,0,32.92669,300,353,73.7,64.8,0,39.364094,349.49966,214,70.2,64.9,0,52.28597,210,894,68.8,64.8,0,69.13033,880,83.3,79.3,88.2,143,103.1,117.6,1.7,0.1,29.9
20180722,1250,84.8,70.8,40.4511804,42.37953333,258,50.2,44.2,5.85,81.8,76.6,-0.1,3.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.2,74.5,59.9,100.0,15.0,58.0,58.4,100.0,0,74.1,0.95,59.4,1.8125,67.0,1,1,50.8,13.8,0,0,0,73.5,74.7,64.1,30.0,15,54.3,62.0,64.9,0,68,2.0,59.4,1.8125,67.3,0,0,94.8,100.1,16.6,4.6,1.1,15,15,100.0,65.0,100.0,100,43.9,0,81.6,1.1,64.82758,64.32758,0,12.3,0,0,1,100.0,1,72,204,62.8,0,24.294748,200.0,72.0,68.0,2123.706,69.4,60.8,60.5,2200.0,264,71.4,60.7,0,52.205883,260.0,129,69.9,61.4,0,57.028408,125,1019,71.6,61.1,0,33.480175,1000.0,792,80.0,69.5,0,0.0,700,614,70.6,61.2,0,48.100025,600.0,209,70.4,61.6,0,38.107544,200.0,128,70.4,61.6,0,57.878525,125.0,341,70.8,62.1,0,31.270922,330,176,72.1,63.0,0,100.0,650.0,427,69.8,63.2,0,99.908875,950,511,0,61.5,0,33.2731,500,511,71.3,61.5,0,35.91694,500,177,73.3,64.9,0,49.61567,175.0,257,70.8,65.3,0,39.180035,245,230,71.7,65.0,0,40.125828,220,366,74.9,64.9,0,29.257484,350.0,166,73.9,65.2,0,41.394836,160.0,352,72.9,65.1,0,37.03166,335,346,73.4,65.0,0,34.66818,335.0,210,71.9,65.6,0,39.52148,195,389,73.9,65.2,0,35.522453,380.0,261,70.6,64.8,0,44.648556,245,256,73.8,64.6,0,55.224632,251.49986,260,73.1,64.8,0,50.58345,245,427,72.9,64.6,0,44.906685,420.0,168,73.6,65.3,0,30.514828,160.0,340,71.4,65.1,0,44.477306,335,309,73.7,65.3,0,40.334084,300.0,426,73.2,64.8,0,30.181086,400.0,204,72.1,78.4,0,38.33352,195,415,72.4,64.6,0,37.59096,380,360,71.5,65.1,0,25.821596,335,265,73.8,64.4,0,62.137203,265.37497,257,73.5,64.9,0,47.098305,245,368,73.2,64.6,0,35.78887,350.0,163,73.7,65.0,0,29.948366,160.0,457,73.8,64.7,0,43.60928,446.0997,234,73.8,65.7,0,32.64753,230.0,296,73.9,64.8,0,38.73104,285.0,213,71.3,65.3,0,35.746662,195,604,73.7,64.7,0,42.952877,597.5996,346,72.9,64.5,0,41.723167,335,187,73.4,64.6,0,53.602177,175.0,265,73.7,64.6,0,47.61083,245.0,434,73.2,64.7,0,44.924305,420.0,406,73.9,64.4,0,47.33131,403.19977,353,73.2,64.7,0,34.694336,335,111,72.8,65.3,0,30.464134,100,440,73.8,65.1,0,44.395943,446.0997,204,72.4,282.1,0,34.283806,195,387,73.9,64.8,0,37.23937,380.0,345,72.8,64.7,0,47.907444,335.0,494,73.7,64.4,0,49.261646,481.99982,354,73.8,64.6,0,50.133335,349.64972,355,73.4,64.6,0,36.752136,350.0,166,73.1,65.0,0,41.54944,160,378,71.4,64.5,0,53.787796,335,305,73.9,65.1,0,37.790962,295.49524,178,73.5,65.0,0,31.18673,150.0,0,0,0,0,0,0,838,73.4,64.5,0,52.42607,836.9615,597,71.2,64.3,0,59.1063,575,461,73.9,65.1,0,41.724815,458.24957,261,73.1,65.3,0,37.434525,250.0,183,73.2,65.3,0,49.161644,175.0,198,73.9,65.2,0,28.759378,190.0,193,71.5,65.0,0,38.132504,185,309,70.9,64.7,0,32.92669,300,308,73.7,64.5,0,37.544163,300.0,216,70.2,64.5,0,52.28597,210,892,68.7,64.3,0,68.967125,880,83.2,79.3,88.1,144,103.1,117.7,0.1,0.6,29.9
20180722,1255,85.7,71.9,41.61856732,42.37953333,260,50.0,44.1,5.85,82.3,77.1,-0.2,3.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.2,74.5,59.85,100.0,15.0,58.4,58.4,100.0,0,74.1,0.95,59.4,1.8125,66.9,1,1,50.8,13.6,0,0,0,73.4,74.9,64.0,30.0,15,54.2,62.0,62.6,0,68,2.03,59.4,1.8125,67.1,0,0,95.3,100.0,15.2,4.7,1.3,15,15,100.0,64.7,100.0,100,45.6,0,81.6,1.1,64.82758,64.32758,0,12.3,0,0,1,100.0,1,72,204,62.7,0,24.294748,200.0,72.0,68.0,2123.706,69.4,60.6,60.6,2200.0,265,71.4,60.5,0,52.205883,260.0,129,69.8,61.3,0,57.028408,125,1013,71.6,60.8,0,33.027412,1000.0,790,80.0,69.4,0,0.0,700,614,70.6,61.0,0,48.100025,600.0,210,70.4,61.4,0,38.107544,200.0,128,70.4,61.5,0,57.878525,125.0,342,70.9,62.0,0,31.270922,330,176,72.1,62.9,0,100.0,650.0,428,69.8,63.0,0,99.908875,950,511,0,61.4,0,33.2731,500,511,71.3,61.4,0,35.91694,500,178,73.3,64.7,0,49.61567,175.0,260,70.8,65.2,0,39.180035,245,222,71.7,64.9,0,39.61319,220,367,74.9,64.8,0,29.257484,350.0,166,73.9,65.1,0,41.394836,160.0,351,72.9,65.0,0,37.03166,335,349,73.4,64.9,0,34.66818,335.0,210,71.9,65.5,0,39.52148,195,391,73.9,65.1,0,35.522453,380.0,261,70.5,64.7,0,44.648556,245,239,73.7,64.6,0,53.841496,237.99986,262,73.1,64.8,0,50.58345,245,428,73.0,64.6,0,44.906685,420.0,169,73.6,65.2,0,30.514828,160.0,342,71.4,64.9,0,44.477306,335,309,73.7,65.2,0,40.334084,300.0,417,73.1,64.7,0,29.197407,400.0,205,72.1,78.4,0,38.33352,195,427,72.4,64.5,0,37.59096,380,367,71.4,65.0,0,25.821596,335,267,73.8,64.3,0,62.137203,265.37497,257,73.5,64.8,0,47.098305,245,370,73.2,64.4,0,35.78887,350.0,164,73.8,64.8,0,29.948366,160.0,450,73.8,64.6,0,43.188538,446.0997,235,73.9,65.6,0,32.64753,230.0,298,74.0,64.6,0,38.73104,285.0,207,71.3,65.2,0,35.293396,195,563,73.8,64.6,0,41.772152,559.1996,349,72.9,64.4,0,41.723167,335,187,73.5,64.5,0,53.602177,175.0,254,73.7,64.5,0,47.222523,245.0,434,73.2,64.6,0,44.924305,420.0,408,73.9,64.3,0,47.33131,403.19977,353,73.2,64.6,0,34.694336,335,112,72.8,65.1,0,30.464134,100,443,73.8,65.0,0,44.395943,446.0997,205,72.3,281.7,0,34.283806,195,381,73.9,64.6,0,37.00641,380.0,347,72.8,64.6,0,47.907444,335.0,485,73.7,64.3,0,48.876873,481.99982,357,73.8,64.6,0,50.133335,349.64972,355,73.4,64.5,0,36.752136,350.0,166,73.1,64.9,0,41.54944,160,385,71.5,64.4,0,53.787796,335,293,73.9,65.0,0,37.368782,295.49524,184,73.5,64.8,0,31.18673,150.0,0,0,0,0,0,0,794,73.4,64.4,0,51.218243,803.68134,598,71.2,64.3,0,59.1063,575,463,73.9,65.0,0,41.724815,458.24957,261,73.1,65.2,0,37.434525,250.0,179,73.1,65.1,0,48.679455,175.0,199,73.9,65.0,0,28.759378,190.0,194,71.5,64.8,0,38.132504,185,307,70.9,64.6,0,32.92669,300,310,73.7,64.3,0,37.544163,300.0,217,70.1,64.4,0,52.28597,210,893,68.7,64.2,0,68.83889,880,83.2,79.2,88.1,142,103.1,118.0,1.2,0.0,29.89
20180722,1300,86.4,67.8,41.01763317,42.37953333,262,50.0,44.2,5.85,82.6,77.4,-0.2,3.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.2,74.7,59.8,100.0,15.0,58.9,58.4,100.0,0,74.2,0.95,59.4,1.8125,67.1,1,1,50.9,13.5,0,0,0,73.4,75.0,63.9,30.0,15,54.2,62.0,67.9,0,68,2.03,59.4,1.8125,66.9,0,0,95.1,100.1,19.1,4.4,1.4,15,15,100.0,64.4,100.0,100,45.6,0,81.6,1.1,64.82758,64.32758,0,12.2,0,0,1,100.0,1,72,202,62.6,0,24.294748,200.0,72.0,68.0,2123.706,69.3,60.6,60.8,2200.0,264,71.4,60.5,0,52.205883,260.0,128,69.8,61.2,0,57.028408,125,1022,71.5,60.8,0,33.027412,1000.0,794,80.0,69.3,0,0.0,700,612,70.6,61.0,0,48.100025,600.0,209,70.4,61.4,0,38.107544,200.0,128,70.4,61.5,0,57.878525,125.0,341,70.8,62.0,0,31.270922,330,175,72.1,62.9,0,100.0,650.0,426,69.8,63.0,0,99.908875,950,511,0,61.4,0,33.2731,500,511,71.3,61.4,0,35.91694,500,178,73.3,64.6,0,49.61567,175.0,252,70.8,65.1,0,38.669044,245,222,71.7,64.8,0,39.61319,220,369,74.9,64.7,0,29.257484,350.0,166,74.0,64.9,0,41.394836,160.0,351,72.9,64.9,0,37.03166,335,348,73.4,64.8,0,34.66818,335.0,210,71.9,65.3,0,39.12996,195,395,73.9,65.0,0,35.522453,380.0,262,70.5,64.6,0,44.648556,245,209,73.7,64.5,0,51.812214,210.99986,262,73.0,64.7,0,50.58345,245,429,73.0,64.4,0,44.906685,420.0,163,73.7,65.1,0,29.886452,160.0,342,71.4,64.8,0,44.477306,335,309,73.7,65.1,0,40.334084,300.0,416,73.1,64.6,0,29.197407,400.0,204,72.0,78.4,0,38.33352,195,434,72.3,64.3,0,37.59096,380,363,71.4,64.9,0,25.821596,335,250,73.7,64.2,0,60.80695,251.87497,259,73.4,64.7,0,47.098305,245,372,73.2,64.3,0,35.78887,350.0,164,73.7,64.7,0,29.948366,160.0,451,73.8,64.5,0,43.188538,446.0997,237,73.9,65.4,0,32.64753,230.0,300,74.0,64.5,0,38.73104,285.0,209,71.2,65.1,0,35.293396,195,559,73.8,64.5,0,41.772152,559.1996,350,72.8,64.2,0,41.723167,335,187,73.5,64.4,0,53.602177,175.0,256,73.6,64.4,0,47.222523,245.0,436,73.2,64.5,0,44.924305,420.0,409,73.9,64.2,0,47.33131,403.19977,354,73.2,64.4,0,34.694336,335,108,72.8,65.1,0,30.030138,100,447,73.7,64.9,0,44.395943,446.0997,206,72.3,282.1,0,34.283806,195,383,73.9,64.6,0,37.00641,380.0,347,72.8,64.5,0,47.907444,335.0,465,73.7,64.2,0,48.076122,463.99982,357,73.8,64.4,0,50.133335,349.64972,356,73.4,64.4,0,36.752136,350.0,166,73.1,64.8,0,41.54944,160,387,71.4,64.3,0,53.787796,335,321,73.9,64.9,0,39.593792,323.09552,184,73.4,64.7,0,31.18673,150.0,0,0,0,0,0,0,800,73.3,64.3,0,51.353603,803.68134,596,71.1,64.1,0,59.1063,575,463,73.9,64.9,0,41.724815,458.24957,262,73.1,65.0,0,37.434525,250.0,178,73.1,65.0,0,48.679455,175.0,198,73.9,64.9,0,28.759378,190.0,193,71.4,64.7,0,38.132504,185,310,70.8,64.5,0,32.92669,300,310,73.8,64.3,0,37.544163,300.0,217,70.0,64.3,0,52.28597,210,896,68.6,64.1,0,68.44253,880,83.1,79.2,88.1,143,103.1,117.7,1.2,0.2,29.89
20180722,1305,87.8,66.7,41.96080666,47.97379167,261,50.1,44.2,5.85,82.8,77.6,-0.2,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.2,74.7,59.7,100.0,15.0,59.2,58.4,100.0,0,74.2,0.95,59.4,1.8125,66.8,1,1,51.1,13.6,0,0,0,73.4,75.0,63.85,30.0,15,54.1,62.0,63.7,0,68,2.06,59.4,1.8125,66.6,0,0,95.3,100.2,16.7,4.7,1.3,15,15,100.0,64.4,100.0,100,45.6,0,83.6,1.1,64.82758,64.32758,0,12.2,0,0,1,100.0,1,72,204,62.6,0,24.294748,200.0,72.0,68.0,2123.706,69.3,60.5,60.9,2200.0,264,71.4,60.4,0,52.205883,260.0,128,69.8,61.2,0,57.028408,125,1011,71.6,60.8,0,33.027412,1000.0,793,79.9,69.2,0,0.0,700,616,70.5,60.9,0,48.100025,600.0,209,70.4,61.4,0,38.107544,200.0,128,70.4,61.4,0,57.878525,125.0,340,70.8,61.9,0,31.270922,330,175,72.1,62.9,0,100.0,650.0,427,69.7,63.0,0,99.908875,950,511,0,61.4,0,33.2731,500,510,71.2,61.3,0,35.91694,500,179,73.2,64.6,0,49.61567,175.0,252,70.8,65.0,0,38.669044,245,224,71.7,64.7,0,39.61319,220,371,74.9,64.6,0,29.257484,350.0,166,74.0,64.9,0,41.394836,160.0,352,72.9,64.7,0,37.03166,335,351,73.3,64.7,0,34.66818,335.0,200,71.8,65.2,0,38.51006,195,393,73.8,64.9,0,35.522453,380.0,263,70.4,64.5,0,44.648556,245,185,73.7,64.5,0,49.914185,183.99986,265,73.0,64.6,0,50.58345,245,432,72.9,64.3,0,44.906685,420.0,163,73.7,65.1,0,29.886452,160.0,343,71.4,64.8,0,44.477306,335,309,73.7,65.0,0,40.334084,300.0,416,73.1,64.5,0,29.197407,400.0,206,72.0,78.4,0,38.33352,195,423,72.3,64.3,0,37.59096,380,365,71.4,64.8,0,25.821596,335,236,73.7,64.2,0,59.75154,238.37498,252,73.4,64.7,0,46.716232,245,359,73.2,64.3,0,35.215145,350.0,162,73.7,64.7,0,29.505777,160.0,442,73.9,64.4,0,42.699566,446.0997,239,73.9,65.4,0,32.03154,230.0,302,73.9,64.4,0,38.73104,285.0,211,71.2,65.0,0,35.293396,195,568,73.8,64.5,0,41.772152,559.1996,352,72.8,64.2,0,41.723167,335,189,73.4,64.3,0,53.035797,175.0,257,73.6,64.4,0,47.222523,245.0,438,73.1,64.4,0,44.924305,420.0,411,73.9,64.1,0,47.33131,403.19977,355,73.2,64.4,0,34.694336,335,109,72.8,65.0,0,30.030138,100,412,73.7,64.8,0,43.326424,415.79968,207,72.3,281.7,0,34.283806,195,387,73.9,64.5,0,36.99476,380.0,349,72.7,64.4,0,47.907444,335.0,429,73.7,64.2,0,46.828205,427.99982,359,73.8,64.4,0,50.133335,349.64972,358,73.4,64.3,0,36.752136,350.0,167,73.1,64.7,0,41.54944,160,377,71.3,64.2,0,53.26821,335,325,73.9,64.8,0,39.593792,323.09552,184,73.4,64.6,0,31.18673,150.0,0,0,0,0,0,0,781,73.3,64.3,0,50.68721,770.4015,588,71.1,64.1,0,58.625584,575,466,73.9,64.8,0,41.724815,458.24957,254,73.0,65.0,0,36.92236,250.0,178,73.1,64.9,0,48.679455,175.0,200,73.9,64.8,0,28.759378,190.0,194,71.4,64.7,0,38.132504,185,313,70.8,64.4,0,32.92669,300,311,73.8,64.2,0,37.544163,300.0,218,70.0,64.2,0,52.28597,210,895,68.6,64.1,0,68.43087,880,83.1,79.2,88.2,144,103.0,117.8,2.5,-0.3,29.89
20180722,1310,88.3,65.1,41.90347394,47.97379167,261,50.2,44.3,5.85,82.8,77.6,-0.2,3.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.2,74.8,59.6,100.0,15.0,59.6,58.4,100.0,0,74.3,0.95,59.4,1.8125,66.8,1,1,50.6,13.8,0,0,0,73.4,74.9,63.8,30.0,15,54.0,62.0,66.5,0,68,2.09,59.4,1.8125,66.6,0,0,95.1,100.0,17.6,4.8,1.5,15,15,100.0,64.4,100.0,100,46.8,0,83.6,1.15,64.82758,64.32758,0,12.5,0,0,1,100.0,1,72,204,62.6,0,24.294748,200.0,72.0,68.0,2123.706,69.3,60.5,61.0,2200.0,264,71.4,60.4,0,52.205883,260.0,128,69.8,61.1,0,57.028408,125,1014,71.6,60.8,0,33.027412,1000.0,793,79.9,69.2,0,0.0,700,612,70.5,61.0,0,48.100025,600.0,209,70.4,61.4,0,38.107544,200.0,128,70.4,61.4,0,57.878525,125.0,341,70.8,61.9,0,31.270922,330,175,72.0,62.9,0,100.0,650.0,424,69.8,63.0,0,99.908875,950,510,0,61.3,0,33.2731,500,510,71.3,61.3,0,35.91694,500,180,73.2,64.6,0,49.61567,175.0,253,70.7,64.9,0,38.669044,245,225,71.7,64.7,0,39.61319,220,374,74.9,64.6,0,29.257484,350.0,166,74.0,64.8,0,41.394836,160.0,354,72.9,64.7,0,37.03166,335,343,73.4,64.7,0,34.152134,335.0,201,71.8,65.2,0,38.51006,195,396,73.8,64.9,0,35.522453,380.0,264,70.4,64.5,0,44.648556,245,176,73.7,64.5,0,49.146896,175.0,267,73.0,64.6,0,50.58345,245,433,72.9,64.3,0,44.906685,420.0,163,73.7,65.0,0,29.886452,160.0,345,71.4,64.7,0,44.477306,335,310,73.7,65.0,0,40.334084,300.0,418,73.1,64.4,0,29.197407,400.0,207,72.0,78.4,0,38.33352,195,392,72.3,64.3,0,37.026176,380,374,71.3,64.8,0,25.821596,335,223,73.8,64.2,0,58.01451,224.87497,256,73.4,64.6,0,46.716232,245,360,73.2,64.3,0,35.215145,350.0,162,73.7,64.6,0,29.505777,160.0,447,73.9,64.4,0,42.699566,446.0997,232,73.9,65.3,0,33.546875,230.0,304,73.9,64.4,0,38.73104,285.0,212,71.2,64.9,0,35.293396,195,570,73.8,64.4,0,41.772152,559.1996,355,72.7,64.2,0,41.723167,335,181,73.5,64.3,0,53.035797,175.0,260,73.6,64.3,0,47.222523,245.0,423,73.1,64.4,0,44.842155,420.0,401,73.9,64.2,0,46.71295,403.19977,356,73.2,64.3,0,34.694336,335,111,72.8,64.9,0,30.030138,100,356,73.8,64.8,0,41.427483,355.1997,208,72.2,281.6,0,34.283806,195,389,73.9,64.4,0,36.99476,380.0,350,72.7,64.4,0,47.907444,335.0,403,73.7,64.2,0,45.434692,391.99982,353,73.8,64.4,0,49.764103,349.64972,360,73.4,64.3,0,36.752136,350.0,167,73.1,64.7,0,41.54944,160,385,71.3,64.2,0,53.26821,335,327,73.9,64.8,0,39.593792,323.09552,197,73.3,64.6,0,31.18673,150.0,0,0,0,0,0,0,770,73.3,64.3,0,50.48938,770.4015,595,71.0,64.1,0,58.625584,575,468,73.9,64.7,0,41.724815,458.24957,256,73.0,64.9,0,36.92236,250.0,179,73.1,64.9,0,48.679455,175.0,192,74.0,64.8,0,28.609348,190.0,196,71.5,64.6,0,38.132504,185,313,70.7,64.4,0,32.92669,300,314,73.8,64.2,0,37.544163,300.0,213,70.0,64.2,0,51.79292,210,894,68.5,64.0,0,67.743065,880,83.0,79.1,87.9,145,103.0,117.5,1.2,-0.1,29.89
20180722,1315,89.1,62.9,41.9078016,47.97379167,261,50.1,44.2,5.8,83.0,77.8,-0.2,3.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.1,74.8,59.55,100.0,15.0,60.0,58.4,100.0,0,74.4,0.95,59.4,1.8125,66.8,1,1,50.8,13.6,0,0,0,73.4,75.2,63.85,30.0,15,53.8,62.0,64.5,0,68,2.07,59.4,1.8125,66.5,0,0,95.2,99.9,17.2,4.3,2.3,15,15,100.0,63.95,100.0,100,47.2,0,83.6,1.1,64.82758,64.32758,0,12.2,0,0,1,100.0,1,72,205,62.5,0,24.294748,200.0,72.0,68.0,2123.706,69.2,60.5,61.1,2200.0,265,71.3,60.4,0,52.205883,260.0,128,69.8,61.1,0,57.028408,125,1023,71.6,60.7,0,33.027412,1000.0,791,79.9,69.2,0,0.0,700,614,70.4,60.9,0,48.100025,600.0,208,70.3,61.3,0,38.107544,200.0,128,70.5,61.3,0,57.878525,125.0,341,70.8,61.9,0,31.270922,330,175,72.0,62.8,0,100.0,650.0,428,69.8,63.0,0,99.908875,950,511,0,61.3,0,33.2731,500,511,71.3,61.3,0,35.91694,500,179,73.2,64.5,0,49.61567,175.0,253,70.7,65.0,0,38.669044,245,224,71.6,64.7,0,39.61319,220,371,74.8,64.6,0,29.257484,350.0,166,74.0,64.8,0,41.394836,160.0,355,72.9,64.7,0,37.03166,335,342,73.4,64.6,0,34.152134,335.0,200,71.8,65.2,0,38.51006,195,394,73.8,64.8,0,35.522453,380.0,265,70.4,64.5,0,44.648556,245,176,73.8,64.5,0,49.146896,175.0,265,73.0,64.6,0,50.58345,245,434,72.9,64.3,0,44.906685,420.0,164,73.7,65.0,0,29.886452,160.0,344,71.4,64.7,0,44.477306,335,309,73.7,64.9,0,40.334084,300.0,419,73.1,64.4,0,29.197407,400.0,207,71.9,78.4,0,38.33352,195,412,72.2,64.2,0,37.026176,380,376,71.3,64.8,0,25.821596,335,223,73.8,64.2,0,58.01451,224.87497,255,73.4,64.6,0,46.716232,245,361,73.1,64.3,0,35.215145,350.0,163,73.8,64.6,0,29.505777,160.0,445,73.9,64.4,0,42.699566,446.0997,232,73.9,65.3,0,33.546875,230.0,303,73.9,64.3,0,38.73104,285.0,213,71.1,64.9,0,35.293396,195,569,73.8,64.4,0,41.772152,559.1996,354,72.7,64.2,0,41.723167,335,180,73.5,64.3,0,53.035797,175.0,259,73.7,64.3,0,47.222523,245.0,423,73.1,64.4,0,44.842155,420.0,401,73.9,64.2,0,46.71295,403.19977,359,73.2,64.3,0,34.694336,335,108,72.8,64.9,0,30.030138,100,355,73.8,64.8,0,41.427483,355.1997,209,72.2,281.8,0,34.283806,195,389,73.9,64.4,0,36.99476,380.0,350,72.7,64.4,0,47.907444,335.0,401,73.8,64.2,0,45.434692,391.99982,352,73.8,64.3,0,49.764103,349.64972,360,73.4,64.3,0,36.752136,350.0,167,73.0,64.6,0,41.54944,160,384,71.2,64.2,0,53.26821,335,326,73.9,64.7,0,39.593792,323.09552,198,73.3,64.6,0,31.18673,150.0,0,0,0,0,0,0,732,73.3,64.3,0,50.49979,737.12134,598,71.0,64.1,0,58.625584,575,468,74.0,64.7,0,41.724815,458.24957,255,73.0,64.9,0,36.92236,250.0,180,73.1,64.8,0,48.679455,175.0,191,74.0,64.8,0,29.613388,190.0,195,71.4,64.6,0,38.132504,185,313,70.7,64.4,0,32.92669,300,312,73.8,64.1,0,37.544163,300.0,212,69.9,64.2,0,51.79292,210,892,68.5,64.0,0,68.16274,880,83.0,79.0,87.9,145,103.0,117.5,1.2,0.0,29.89
20180722,1320,88.8,66.1,42.70076105,47.97379167,258,50.1,44.1,5.8,83.1,77.9,-0.1,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.1,74.9,59.5,100.0,15.0,61.4,57.6,100.0,0,74.5,0.95,58.6,1.8125,66.9,1,1,50.6,13.6,0,0,0,73.4,75.1,63.9,30.0,15,54.2,61.272728,65.6,0,68,2.07,58.6,1.8125,66.5,0,0,95.1,100.1,17.3,4.7,1.4,15,15,100.0,63.5,100.0,100,45.8,0,83.6,0.95,64.586205,64.086205,0,11.2,0,0,1,100.0,1,72,202,62.5,0,24.294748,200.0,72.0,68.0,2123.706,69.2,60.5,60.3,2200.0,267,71.3,60.4,0,52.205883,260.0,129,69.8,61.1,0,57.028408,125,1019,71.6,60.7,0,33.027412,1000.0,790,79.9,69.1,0,0.0,700,615,70.4,60.9,0,48.100025,600.0,210,70.3,61.3,0,38.107544,200.0,129,70.5,61.3,0,57.878525,125.0,342,70.9,61.9,0,31.270922,330,176,72.0,62.8,0,100.0,650.0,427,69.8,62.9,0,99.908875,950,512,0,61.3,0,33.2731,500,510,71.2,61.2,0,35.91694,500,180,73.2,64.5,0,49.61567,175.0,253,70.7,65.0,0,38.669044,245,225,71.7,64.7,0,39.61319,220,373,74.9,64.6,0,29.257484,350.0,166,74.0,64.8,0,41.394836,160.0,354,72.9,64.7,0,37.03166,335,344,73.4,64.6,0,34.152134,335.0,200,71.8,65.2,0,38.51006,195,397,73.8,64.9,0,35.522453,380.0,265,70.4,64.5,0,44.648556,245,176,73.8,64.6,0,49.146896,175.0,266,72.9,64.6,0,50.58345,245,434,72.9,64.3,0,44.906685,420.0,164,73.7,65.0,0,29.886452,160.0,345,71.4,64.7,0,44.477306,335,310,73.7,64.9,0,40.334084,300.0,419,73.0,64.4,0,29.197407,400.0,207,71.9,78.4,0,38.33352,195,414,72.2,64.3,0,37.026176,380,372,71.3,64.8,0,25.821596,335,223,73.8,64.2,0,58.01451,224.87497,255,73.4,64.6,0,46.716232,245,360,73.1,64.3,0,35.215145,350.0,163,73.8,64.6,0,29.505777,160.0,446,73.9,64.4,0,42.699566,446.0997,232,73.9,65.3,0,33.546875,230.0,302,73.9,64.3,0,38.73104,285.0,213,71.1,64.9,0,35.293396,195,571,73.7,64.5,0,41.772152,559.1996,355,72.6,64.2,0,41.723167,335,180,73.4,64.4,0,53.035797,175.0,260,73.7,64.4,0,47.222523,245.0,424,73.1,64.4,0,44.842155,420.0,401,73.9,64.2,0,46.71295,403.19977,357,73.2,64.4,0,34.694336,335,109,72.8,64.9,0,30.030138,100,356,73.8,64.8,0,41.427483,355.1997,209,72.2,281.9,0,34.283806,195,391,73.9,64.4,0,36.99476,380.0,351,72.7,64.4,0,47.907444,335.0,397,73.8,64.3,0,45.434692,391.99982,351,73.8,64.4,0,49.764103,349.64972,360,73.3,64.3,0,36.752136,350.0,167,73.0,64.7,0,41.54944,160,382,71.2,64.2,0,53.26821,335,326,73.9,64.7,0,39.593792,323.09552,196,73.3,64.6,0,31.18673,150.0,0,0,0,0,0,0,736,73.3,64.3,0,50.48938,737.12134,595,71.0,64.1,0,58.625584,575,467,74.0,64.7,0,41.724815,458.24957,256,73.0,64.9,0,36.92236,250.0,179,73.1,64.8,0,48.679455,175.0,191,74.0,64.8,0,29.613388,190.0,195,71.4,64.6,0,38.132504,185,314,70.7,64.4,0,32.92669,300,313,73.7,64.2,0,37.544163,300.0,213,69.9,64.2,0,51.79292,210,892,68.4,64.1,0,68.151085,880,82.9,79.1,87.8,144,103.0,117.4,1.1,0.0,29.89
20180722,1325,88.2,68.7,42.9893068,47.97379167,261,50.1,44.1,5.8,83.1,77.9,-0.2,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.1,74.8,59.3,100.0,15.0,62.5,57.6,100.0,0,74.3,0.95,58.6,1.8125,66.5,1,1,50.5,13.7,0,0,0,73.4,75.0,63.85,30.0,15,54.5,61.272728,65.9,0,68,2.1,58.6,1.8125,66.2,0,0,95.1,99.8,17.5,4.6,1.6,15,15,100.0,63.95,100.0,100,46.3,0,83.6,1.05,64.586205,64.086205,0,12.3,0,0,1,100.0,1,72,206,62.4,0,24.294748,200.0,72.0,68.0,2123.706,69.2,60.3,61.4,2200.0,266,71.3,60.2,0,52.205883,260.0,128,69.8,61.0,0,57.028408,125,1015,71.6,60.5,0,33.027412,1000.0,792,79.9,69.0,0,0.0,700,615,70.4,60.7,0,48.100025,600.0,209,70.3,61.1,0,38.107544,200.0,128,70.5,61.2,0,57.878525,125.0,341,70.8,61.7,0,31.270922,330,175,72.0,62.7,0,100.0,650.0,426,69.7,62.8,0,99.908875,950,511,0,61.1,0,33.2731,500,511,71.2,61.1,0,35.91694,500,180,73.2,64.5,0,49.61567,175.0,255,70.7,64.9,0,38.669044,245,226,71.6,64.7,0,39.61319,220,374,74.9,64.6,0,29.257484,350.0,166,74.0,64.8,0,41.394836,160.0,356,72.9,64.7,0,37.03166,335,346,73.3,64.6,0,34.152134,335.0,201,71.7,65.2,0,38.51006,195,394,73.8,64.8,0,35.522453,380.0,266,70.4,64.5,0,44.648556,245,177,73.8,64.5,0,49.146896,175.0,255,72.9,64.6,0,50.062515,245,435,72.9,64.3,0,44.906685,420.0,164,73.7,65.0,0,29.886452,160.0,347,71.4,64.7,0,44.477306,335,310,73.7,64.9,0,40.334084,300.0,419,73.0,64.4,0,29.197407,400.0,208,71.9,78.4,0,38.33352,195,403,72.2,64.3,0,37.026176,380,371,71.2,64.8,0,25.821596,335,226,73.8,64.1,0,58.01451,224.87497,259,73.4,64.6,0,46.716232,245,364,73.1,64.2,0,35.215145,350.0,163,73.7,64.6,0,29.505777,160.0,476,73.9,64.4,0,45.144417,476.4,233,73.9,65.3,0,33.546875,230.0,307,73.9,64.4,0,38.549458,285.0,214,71.1,64.9,0,35.293396,195,484,73.7,64.4,0,39.47452,482.3996,360,72.6,64.1,0,41.723167,335,182,73.4,64.3,0,53.035797,175.0,262,73.7,64.3,0,47.222523,245.0,426,73.1,64.4,0,44.842155,420.0,402,73.9,64.1,0,46.71295,403.19977,361,73.1,64.3,0,34.694336,335,110,72.7,64.9,0,30.030138,100,356,73.8,64.8,0,41.427483,355.1997,209,72.1,281.8,0,34.283806,195,392,73.9,64.4,0,36.99476,380.0,352,72.7,64.3,0,47.907444,335.0,380,73.8,64.2,0,44.63394,373.99982,327,73.7,64.4,0,48.492306,322.34973,363,73.3,64.3,0,36.752136,350.0,167,73.0,64.6,0,41.54944,160,388,71.2,64.2,0,53.26821,335,328,73.9,64.7,0,39.593792,323.09552,198,73.3,64.6,0,31.18673,150.0,0,0,0,0,0,0,708,73.2,64.3,0,48.3132,698.72046,599,71.0,64.1,0,58.625584,575,468,74.0,64.7,0,41.724815,458.24957,257,72.9,64.9,0,36.92236,250.0,180,73.0,64.9,0,48.679455,175.0,210,74.0,64.8,0,31.379112,214.4999,196,71.4,64.6,0,38.132504,185,314,70.7,64.4,0,32.92669,300,313,73.7,64.1,0,37.544163,300.0,214,69.8,64.2,0,51.79292,210,896,68.4,64.0,0,67.78969,880,82.9,79.0,88.0,143,103.0,117.5,1.2,0.0,29.89
20180722,1330,88.2,66.9,42.3998296,47.97379167,261,50.1,44.1,5.8,83.2,77.9,-0.1,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.0,74.8,59.1,100.0,15.0,63.5,57.6,100.0,0,74.2,0.95,58.6,1.8125,66.4,1,1,50.9,13.8,0,0,0,73.4,75.0,63.8,30.0,15,54.7,61.272728,62.9,0,68,2.11,58.6,1.8125,66.2,0,0,95.1,99.8,16.6,4.8,1.4,15,15,100.0,64.4,100.0,100,45.2,0,83.6,1.1,64.586205,64.086205,0,12.2,0,0,1,100.0,1,72,205,62.3,0,24.294748,200.0,72.0,68.0,2123.706,69.2,60.2,60.5,2200.0,265,71.3,60.1,0,52.205883,260.0,128,69.7,60.8,0,57.028408,125,1012,71.5,60.4,0,33.027412,1000.0,793,79.9,69.0,0,0.0,700,615,70.4,60.6,0,48.100025,600.0,210,70.2,61.0,0,38.107544,200.0,129,70.4,61.0,0,57.878525,125.0,341,70.8,61.6,0,31.270922,330,175,72.0,62.6,0,100.0,650.0,426,69.7,62.7,0,99.908875,950,510,0,61.0,0,33.2731,500,510,71.2,61.0,0,35.91694,500,180,73.2,64.5,0,49.61567,175.0,254,70.7,64.9,0,38.669044,245,226,71.6,64.7,0,39.61319,220,358,74.8,64.6,0,28.742516,350.0,167,74.0,64.7,0,41.394836,160.0,355,72.8,64.7,0,37.03166,335,345,73.3,64.6,0,34.152134,335.0,202,71.7,65.2,0,38.51006,195,401,73.7,64.8,0,35.522453,380.0,258,70.3,64.5,0,44.252556,245,178,73.8,64.5,0,49.146896,175.0,255,72.9,64.5,0,50.062515,245,436,72.9,64.3,0,44.906685,420.0,164,73.7,64.9,0,29.886452,160.0,348,71.4,64.7,0,44.477306,335,311,73.7,64.9,0,40.334084,300.0,420,73.0,64.4,0,29.197407,400.0,208,71.8,78.4,0,38.33352,195,392,72.2,64.2,0,37.026176,380,374,71.2,64.7,0,25.821596,335,222,73.8,64.1,0,58.542217,224.87497,259,73.4,64.6,0,46.716232,245,364,73.1,64.2,0,35.215145,350.0,163,73.7,64.6,0,29.505777,160.0,479,73.9,64.4,0,45.144417,476.4,235,73.9,65.2,0,33.546875,230.0,296,73.9,64.4,0,38.207645,285.0,206,71.1,64.9,0,34.76663,195,488,73.8,64.4,0,39.47452,482.3996,344,72.6,64.2,0,41.21206,335,182,73.5,64.3,0,53.035797,175.0,263,73.7,64.4,0,47.222523,245.0,425,73.0,64.3,0,44.842155,420.0,403,73.9,64.1,0,46.71295,403.19977,360,73.1,64.3,0,34.694336,335,110,72.7,64.9,0,30.030138,100,357,73.8,64.8,0,41.427483,355.1997,210,72.1,281.7,0,34.283806,195,389,73.8,64.4,0,36.99476,380.0,352,72.7,64.3,0,47.907444,335.0,380,73.8,64.2,0,44.63394,373.99982,275,73.7,64.4,0,45.671795,267.74973,363,73.3,64.3,0,36.752136,350.0,168,73.0,64.6,0,41.54944,160,393,71.2,64.2,0,53.26821,335,329,73.8,64.7,0,39.593792,323.09552,206,73.2,64.6,0,30.5769,150.0,0,0,0,0,0,0,703,73.3,64.3,0,49.937527,698.72046,603,71.0,64.1,0,58.625584,575,471,73.9,64.7,0,41.332317,458.24957,256,73.0,64.9,0,36.92236,250.0,181,73.0,64.8,0,48.679455,175.0,211,74.0,64.7,0,31.379112,214.4999,196,71.4,64.6,0,38.132504,185,312,70.6,64.4,0,32.92669,300,301,73.7,64.1,0,37.95097,300.0,214,69.8,64.2,0,51.79292,210,893,68.4,64.0,0,68.302635,880,82.9,79.0,87.9,145,102.9,117.2,1.2,0.1,29.89
20180722,1335,88.0,67.1,42.27718463,47.97379167,262,50.1,44.1,5.8,83.2,78.0,-0.2,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.0,74.6,59.05,100.0,15.0,64.3,57.6,100.0,0,74.1,0.95,58.6,1.8125,66.3,1,1,50.8,13.8,0,0,0,73.4,75.0,63.75,30.0,15,55.0,61.272728,65.3,0,68,2.11,58.6,1.8125,66.0,0,0,95.1,99.7,17.2,4.8,1.4,15,15,100.0,64.6,100.0,100,45.8,0,83.6,1.2,64.586205,64.086205,0,12.4,0,0,1,100.0,1,72,204,62.1,0,24.294748,200.0,72.0,68.0,2123.706,69.2,60.0,60.7,2200.0,266,71.3,59.9,0,52.205883,260.0,128,69.7,60.7,0,57.028408,125,1014,71.5,60.3,0,33.027412,1000.0,791,79.8,68.9,0,0.0,700,616,70.4,60.5,0,48.100025,600.0,210,70.2,60.9,0,38.107544,200.0,128,70.4,60.9,0,57.878525,125.0,341,70.7,61.4,0,31.270922,330,176,72.0,62.4,0,100.0,650.0,427,69.7,62.5,0,99.908875,950,512,0,60.9,0,33.2731,500,511,71.2,60.8,0,35.91694,500,181,73.2,64.5,0,49.61567,175.0,255,70.7,64.9,0,38.669044,245,227,71.6,64.7,0,39.61319,220,358,74.8,64.6,0,28.742516,350.0,166,74.0,64.8,0,41.394836,160.0,356,72.8,64.7,0,37.03166,335,347,73.3,64.6,0,34.152134,335.0,202,71.7,65.2,0,38.51006,195,393,73.7,64.8,0,34.98741,380.0,258,70.3,64.5,0,44.252556,245,178,73.8,64.5,0,49.146896,175.0,255,72.9,64.6,0,50.062515,245,435,72.8,64.4,0,44.906685,420.0,164,73.6,65.0,0,29.886452,160.0,350,71.3,64.7,0,44.477306,335,313,73.7,64.9,0,40.334084,300.0,419,73.0,64.4,0,29.197407,400.0,209,71.8,78.4,0,38.33352,195,421,72.2,64.3,0,37.026176,380,371,71.2,64.8,0,25.821596,335,224,73.8,64.2,0,58.135445,224.87497,246,73.3,64.6,0,46.127632,245,366,73.0,64.3,0,35.215145,350.0,164,73.7,64.6,0,29.505777,160.0,480,73.9,64.4,0,45.144417,476.4,235,73.9,65.3,0,33.546875,230.0,296,73.9,64.3,0,38.207645,285.0,207,71.0,64.9,0,34.76663,195,490,73.8,64.4,0,39.47452,482.3996,345,72.5,64.2,0,41.21206,335,183,73.5,64.3,0,53.035797,175.0,263,73.7,64.3,0,47.222523,245.0,427,73.0,64.4,0,44.842155,420.0,405,73.9,64.1,0,46.71295,403.19977,348,73.0,64.3,0,34.20934,335,109,72.7,64.9,0,30.030138,100,358,73.8,64.8,0,41.427483,355.1997,210,72.1,281.8,0,34.283806,195,388,73.8,64.4,0,36.57542,380.0,353,72.7,64.3,0,47.907444,335.0,383,73.8,64.2,0,44.63394,373.99982,248,73.7,64.5,0,44.605125,245.0,364,73.3,64.3,0,36.752136,350.0,168,73.0,64.6,0,41.54944,160,396,71.1,64.2,0,53.26821,335,329,73.8,64.7,0,39.593792,323.09552,159,73.2,64.6,0,30.5769,150.0,0,0,0,0,0,0,703,73.2,64.3,0,49.843815,698.72046,586,70.9,64.1,0,58.002842,575,453,73.9,64.7,0,40.776276,458.24957,258,72.9,64.9,0,36.92236,250.0,182,73.0,64.8,0,48.679455,175.0,211,73.9,64.7,0,31.379112,214.4999,196,71.3,64.6,0,38.132504,185,311,70.6,64.4,0,32.508755,300,301,73.7,64.2,0,37.95097,300.0,214,69.8,64.2,0,51.79292,210,898,68.3,64.0,0,67.591515,880,82.8,78.9,88.0,144,102.9,117.4,1.2,-0.1,29.89
20180722,1340,87.2,69.8,42.38823849,47.97379167,262,50.1,44.1,5.8,83.2,78.0,-0.1,3.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.0,74.6,59.0,100.0,15.0,64.7,57.6,100.0,0,74.1,0.95,58.6,1.8125,66.2,1,1,50.6,13.8,0,0,0,73.4,74.9,63.7,30.0,15,55.2,61.272728,65.5,0,68,2.13,58.6,1.8125,66.0,0,0,95.1,100.1,18.4,4.6,1.2,15,15,100.0,64.8,97.4,100,47.3,0,83.6,1.45,64.586205,64.086205,0,13.0,0,0,1,100.0,1,72,205,62.0,0,24.294748,200.0,72.0,68.0,2123.706,69.2,59.9,60.8,2200.0,265,71.3,59.8,0,52.205883,260.0,128,69.7,60.6,0,57.028408,125,1016,71.5,60.1,0,33.027412,1000.0,792,79.8,68.8,0,0.0,700,616,70.3,60.3,0,48.100025,600.0,209,70.1,60.7,0,38.107544,200.0,128,70.3,60.8,0,57.878525,125.0,342,70.7,61.4,0,31.270922,330,176,72.0,62.3,0,100.0,650.0,427,69.6,62.4,0,99.908875,950,512,0,60.7,0,33.2731,500,510,71.2,60.7,0,35.91694,500,181,73.1,64.5,0,49.61567,175.0,257,70.6,64.9,0,38.669044,245,226,71.5,64.7,0,39.61319,220,359,74.8,64.6,0,28.742516,350.0,166,74.0,64.8,0,41.394836,160.0,357,72.8,64.7,0,37.03166,335,347,73.3,64.6,0,34.152134,335.0,203,71.7,65.1,0,38.51006,195,391,73.7,64.8,0,34.98741,380.0,260,70.3,64.4,0,44.252556,245,178,73.8,64.5,0,49.146896,175.0,256,72.9,64.5,0,50.062515,245,437,72.7,64.3,0,44.906685,420.0,164,73.6,64.9,0,29.886452,160.0,351,71.2,64.6,0,44.477306,335,313,73.6,64.9,0,40.334084,300.0,421,73.0,64.4,0,29.197407,400.0,209,71.8,78.4,0,38.33352,195,407,72.1,64.2,0,37.026176,380,374,71.2,64.8,0,25.821596,335,224,73.8,64.1,0,58.135445,224.87497,248,73.3,64.6,0,46.127632,245,367,73.0,64.2,0,35.215145,350.0,163,73.7,64.6,0,29.505777,160.0,482,73.9,64.3,0,45.144417,476.4,235,73.8,65.2,0,33.546875,230.0,295,73.9,64.3,0,38.207645,285.0,207,71.0,64.9,0,34.76663,195,489,73.8,64.4,0,39.47452,482.3996,346,72.5,64.2,0,41.21206,335,183,73.5,64.3,0,53.035797,175.0,263,73.6,64.3,0,47.222523,245.0,428,73.0,64.3,0,44.842155,420.0,404,73.9,64.1,0,46.71295,403.19977,346,73.0,64.3,0,34.20934,335,111,72.6,64.8,0,30.030138,100,358,73.8,64.8,0,41.427483,355.1997,211,72.0,281.7,0,34.283806,195,391,73.8,64.3,0,36.57542,380.0,337,72.8,64.3,0,47.334003,335.0,382,73.8,64.2,0,44.63394,373.99982,253,73.7,64.4,0,44.605125,245.0,363,73.3,64.2,0,36.752136,350.0,162,73.0,64.7,0,40.986736,160,378,71.1,64.2,0,52.894108,335,331,73.8,64.7,0,39.593792,323.09552,157,73.2,64.5,0,30.5769,150.0,0,0,0,0,0,0,658,73.2,64.3,0,48.68805,665.4403,587,70.9,64.1,0,58.002842,575,454,73.9,64.7,0,40.776276,458.24957,258,72.9,64.9,0,36.92236,250.0,182,72.9,64.8,0,48.679455,175.0,212,73.9,64.7,0,31.379112,214.4999,197,71.3,64.6,0,38.132504,185,314,70.6,64.4,0,32.508755,300,302,73.7,64.1,0,37.95097,300.0,214,69.7,64.2,0,51.79292,210,888,68.3,64.0,0,67.57986,880,82.8,78.9,87.8,144,102.9,117.5,1.3,-0.7,29.89
20180722,1345,87.2,69.1,42.16633868,47.97379167,264,50.1,44.2,5.8,83.3,78.0,-0.2,3.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.0,74.8,59.0,100.0,15.0,65.4,57.6,100.0,0,74.2,0.95,58.6,1.8125,66.1,1,1,50.5,13.8,0,0,0,73.4,75.1,63.55,30.0,15,55.5,61.272728,62.7,0,68,2.14,58.6,1.8125,66.0,0,0,95.2,99.7,16.6,4.7,1.3,15,15,100.0,64.7,94.3,100,48.3,0,83.6,1.4,64.586205,64.086205,0,13.3,0,0,1,100.0,1,72,204,62.0,0,24.294748,200.0,72.0,68.0,2123.706,69.1,60.0,60.9,2200.0,266,71.2,59.8,0,52.205883,260.0,129,69.7,60.6,0,57.028408,125,1030,71.4,60.2,0,33.027412,1000.0,789,79.8,68.8,0,0.0,700,615,70.3,60.3,0,48.100025,600.0,210,70.1,60.8,0,38.107544,200.0,127,70.4,60.8,0,57.435013,125.0,342,70.7,61.3,0,31.270922,330,176,72.0,62.3,0,100.0,650.0,428,69.6,62.4,0,99.908875,950,512,0,60.7,0,33.2731,500,511,71.2,60.7,0,35.91694,500,181,73.1,64.5,0,49.61567,175.0,255,70.6,64.9,0,38.669044,245,226,71.5,64.7,0,39.61319,220,359,74.7,64.6,0,28.742516,350.0,166,74.0,64.7,0,41.394836,160.0,356,72.8,64.6,0,37.03166,335,347,73.3,64.6,0,34.152134,335.0,203,71.6,65.2,0,38.51006,195,400,73.7,64.8,0,34.98741,380.0,260,70.3,64.4,0,44.252556,245,178,73.8,64.5,0,49.146896,175.0,256,72.8,64.6,0,50.062515,245,438,72.7,64.3,0,44.906685,420.0,164,73.6,65.0,0,29.886452,160.0,349,71.2,64.7,0,44.477306,335,313,73.6,64.9,0,40.334084,300.0,420,72.9,64.4,0,29.197407,400.0,210,71.8,78.4,0,38.33352,195,410,72.1,64.2,0,37.026176,380,373,71.1,64.8,0,25.821596,335,224,73.8,64.2,0,58.135445,224.87497,248,73.3,64.6,0,46.127632,245,365,73.0,64.2,0,35.215145,350.0,163,73.7,64.6,0,29.505777,160.0,482,73.9,64.4,0,45.144417,476.4,236,73.9,65.2,0,33.546875,230.0,295,73.9,64.3,0,38.207645,285.0,207,71.0,64.9,0,34.76663,195,491,73.8,64.4,0,39.47452,482.3996,345,72.5,64.2,0,41.21206,335,183,73.4,64.3,0,53.035797,175.0,264,73.6,64.4,0,47.222523,245.0,428,73.0,64.4,0,44.842155,420.0,404,73.9,64.1,0,46.71295,403.19977,345,73.0,64.3,0,34.20934,335,110,72.6,64.8,0,30.030138,100,358,73.8,64.8,0,41.427483,355.1997,210,72.0,281.7,0,34.283806,195,388,73.8,64.4,0,36.14444,380.0,338,72.8,64.3,0,47.334003,335.0,362,73.8,64.2,0,43.62521,355.99982,251,73.8,64.5,0,44.605125,245.0,364,73.2,64.3,0,36.752136,350.0,162,73.0,64.6,0,40.986736,160,377,71.1,64.2,0,52.894108,335,331,73.8,64.7,0,39.593792,323.09552,165,73.2,64.6,0,30.5769,150.0,0,0,0,0,0,0,670,73.2,64.3,0,48.583923,665.4403,585,70.9,64.1,0,58.002842,575,454,73.9,64.7,0,40.776276,458.24957,258,72.9,64.8,0,36.92236,250.0,182,72.9,64.8,0,48.679455,175.0,211,73.9,64.7,0,31.379112,214.4999,197,71.3,64.6,0,38.132504,185,315,70.6,64.4,0,32.508755,300,302,73.7,64.1,0,37.95097,300.0,215,69.7,64.2,0,51.79292,210,889,68.2,64.0,0,67.57986,880,82.7,78.9,87.8,142,102.9,117.5,1.2,1.1,29.89
20180722,1350,87.6,69.0,42.51328975,47.97379167,263,50.3,44.2,5.8,83.7,78.3,-0.1,3.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.0,75.0,59.0,100.0,15.0,66.0,57.6,100.0,0,74.4,0.95,58.6,1.8125,66.3,1,1,50.8,13.6,0,0,0,73.3,75.2,63.4,30.0,15,55.6,61.272728,64.1,0,68,2.14,58.6,1.8125,66.1,0,0,94.6,99.8,18.4,4.4,2.1,15,15,100.0,64.6,90.4,100,50.1,0,83.6,1.5,64.586205,64.086205,0,13.6,0,0,1,100.0,1,72,204,62.0,0,24.294748,200.0,72.0,68.0,2123.706,69.1,59.9,61.0,2200.0,265,71.2,59.8,0,52.205883,260.0,128,69.7,60.5,0,57.028408,125,1025,71.5,60.1,0,33.027412,1000.0,789,79.8,68.7,0,0.0,700,616,70.3,60.3,0,48.100025,600.0,210,70.1,60.7,0,38.107544,200.0,126,70.5,60.8,0,57.435013,125.0,341,70.7,61.3,0,31.270922,330,176,71.9,62.3,0,100.0,650.0,427,69.6,62.4,0,99.908875,950,511,0,60.7,0,33.2731,500,511,71.1,60.7,0,35.91694,500,182,73.1,64.3,0,49.61567,175.0,254,70.6,64.8,0,38.669044,245,227,71.5,64.5,0,39.61319,220,359,74.8,64.4,0,28.742516,350.0,167,74.0,64.7,0,41.394836,160.0,359,72.8,64.5,0,37.03166,335,347,73.3,64.5,0,34.152134,335.0,203,71.6,65.0,0,38.51006,195,395,73.7,64.7,0,34.98741,380.0,260,70.3,64.3,0,44.252556,245,178,73.8,64.3,0,49.146896,175.0,256,72.8,64.3,0,50.062515,245,438,72.7,64.0,0,44.906685,420.0,165,73.6,64.8,0,29.886452,160.0,350,71.3,64.5,0,44.477306,335,314,73.6,64.8,0,40.334084,300.0,420,72.9,64.2,0,29.197407,400.0,209,71.7,78.4,0,38.33352,195,398,72.1,64.1,0,37.026176,380,371,71.1,64.6,0,25.821596,335,225,73.8,63.9,0,58.135445,224.87497,249,73.3,64.4,0,46.127632,245,368,73.0,64.0,0,35.215145,350.0,164,73.7,64.4,0,29.505777,160.0,483,73.9,64.2,0,45.144417,476.4,236,73.9,65.2,0,33.546875,230.0,296,73.8,64.2,0,38.207645,285.0,208,71.0,64.7,0,34.76663,195,452,73.8,64.3,0,38.44272,443.9996,346,72.5,64.0,0,41.21206,335,184,73.5,64.1,0,53.035797,175.0,265,73.6,64.1,0,47.222523,245.0,428,73.0,64.2,0,44.842155,420.0,405,73.9,63.9,0,46.71295,403.19977,345,73.0,64.1,0,34.20934,335,108,72.6,64.8,0,29.511753,100,359,73.8,64.7,0,41.427483,355.1997,211,72.0,281.6,0,34.283806,195,390,73.8,64.3,0,36.14444,380.0,337,72.8,64.2,0,47.334003,335.0,358,73.7,64.0,0,43.62521,355.99982,252,73.8,64.3,0,44.605125,245.0,365,73.2,64.1,0,36.752136,350.0,163,72.9,64.5,0,40.986736,160,383,71.1,64.0,0,52.894108,335,290,73.7,64.6,0,36.832497,295.49524,162,73.2,64.4,0,30.5769,150.0,0,0,0,0,0,0,669,73.2,64.1,0,48.771347,665.4403,588,70.9,63.8,0,58.002842,575,455,73.9,64.6,0,40.776276,458.24957,259,72.9,64.7,0,36.92236,250.0,182,72.9,64.7,0,48.679455,175.0,211,73.9,64.6,0,31.379112,214.4999,192,71.3,64.4,0,37.73585,185,314,70.6,64.2,0,32.090816,300,304,73.6,64.0,0,37.95097,300.0,215,69.6,64.0,0,51.79292,210,890,68.2,63.7,0,67.57986,880,82.7,78.9,87.9,145,102.8,116.8,1.2,0.0,29.89
20180722,1355,87.5,68.3,42.20892371,47.97379167,261,50.4,44.2,5.8,83.7,78.2,-0.1,3.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.0,74.8,59.0,100.0,15.0,66.6,57.6,100.0,0,74.2,0.95,58.6,1.8125,66.3,1,1,50.9,13.8,0,0,0,73.3,75.1,63.25,30.0,15,55.5,61.272728,64.6,0,68,2.15,58.6,1.8125,66.0,0,0,95.0,99.8,17.0,4.2,2.2,15,15,100.0,62.9,87.5,100,50.2,0,83.6,1.4,64.586205,64.086205,0,13.0,0,0,1,100.0,1,72,204,62.0,0,24.294748,200.0,72.0,68.0,2123.706,69.1,59.9,60.2,2200.0,265,71.2,59.8,0,52.205883,260.0,128,69.7,60.5,0,57.028408,125,1017,71.4,60.2,0,33.027412,1000.0,791,79.8,68.6,0,0.0,700,614,70.3,60.3,0,48.100025,600.0,210,70.0,60.8,0,38.107544,200.0,126,70.4,60.8,0,57.435013,125.0,341,70.7,61.3,0,31.270922,330,175,71.9,62.3,0,100.0,650.0,427,69.5,62.4,0,99.908875,950,511,0,60.7,0,33.2731,500,511,71.1,60.7,0,35.91694,500,182,73.1,64.1,0,49.61567,175.0,257,70.6,64.6,0,38.669044,245,227,71.5,64.3,0,39.61319,220,360,74.8,64.2,0,28.742516,350.0,167,74.0,64.5,0,41.394836,160.0,358,72.8,64.3,0,37.03166,335,347,73.3,64.3,0,34.152134,335.0,203,71.6,64.8,0,38.51006,195,394,73.7,64.5,0,34.98741,380.0,260,70.2,64.1,0,44.252556,245,179,73.8,64.1,0,49.146896,175.0,258,72.8,64.1,0,50.062515,245,440,72.8,63.9,0,44.906685,420.0,165,73.6,64.6,0,29.886452,160.0,352,71.3,64.3,0,44.477306,335,315,73.6,64.6,0,40.334084,300.0,419,72.9,64.1,0,29.197407,400.0,211,71.7,78.4,0,38.33352,195,404,72.1,63.9,0,37.026176,380,356,71.1,64.4,0,25.376188,335,226,73.8,63.7,0,58.135445,224.87497,250,73.3,64.2,0,46.127632,245,367,73.0,63.8,0,35.215145,350.0,164,73.7,64.2,0,29.505777,160.0,485,73.9,64.0,0,45.144417,476.4,237,73.9,65.0,0,33.546875,230.0,299,73.9,64.0,0,38.207645,285.0,209,71.0,64.6,0,34.76663,195,453,73.8,64.1,0,38.44272,443.9996,347,72.5,63.8,0,41.21206,335,185,73.4,63.8,0,53.035797,175.0,248,73.6,63.9,0,46.6077,245.0,429,73.0,64.0,0,44.842155,420.0,406,73.9,63.7,0,46.71295,403.19977,346,73.0,64.0,0,34.20934,335,108,72.6,64.6,0,29.511753,100,358,73.8,64.5,0,41.427483,355.1997,212,72.0,281.7,0,34.283806,195,390,73.8,64.0,0,36.14444,380.0,339,72.8,63.9,0,47.334003,335.0,362,73.8,63.8,0,43.62521,355.99982,254,73.8,64.1,0,44.605125,245.0,365,73.2,63.9,0,36.752136,350.0,162,72.9,64.3,0,40.986736,160,387,71.0,63.8,0,52.894108,335,270,73.8,64.4,0,35.953903,267.89526,170,73.2,64.2,0,30.5769,150.0,0,0,0,0,0,0,632,73.2,63.9,0,48.25073,632.1602,590,70.8,63.6,0,58.002842,575,456,73.9,64.4,0,40.776276,458.24957,260,72.9,64.6,0,36.92236,250.0,183,72.9,64.5,0,48.679455,175.0,212,73.8,64.4,0,31.379112,214.4999,191,71.2,64.3,0,37.73585,185,312,70.5,64.0,0,32.090816,300,303,73.6,63.7,0,37.95097,300.0,215,69.6,63.8,0,51.79292,210,892,68.1,63.5,0,67.57986,880,82.6,78.9,87.8,144,102.8,117.5,1.2,0.0,29.87
20180722,1400,88.3,67.3,42.64012434,47.97379167,266,50.3,44.1,5.8,83.8,78.3,-0.2,3.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.0,74.9,59.0,100.0,15.0,67.1,57.6,100.0,0,74.3,0.95,58.6,1.8125,66.1,1,1,51.1,13.9,0,0,0,73.3,75.4,63.1,30.0,15,55.5,61.272728,62.9,0,68,2.16,58.6,1.8125,65.7,0,0,95.1,99.8,16.5,4.3,1.9,15,15,98.7,61.2,100.0,100,45.8,0,83.6,0.55,64.586205,64.086205,0,8.6,0,0,1,100.0,1,72,205,61.9,0,24.294748,200.0,72.0,68.0,2123.706,69.1,59.9,60.3,2200.0,266,71.2,59.7,0,52.205883,260.0,129,69.7,60.5,0,57.028408,125,1035,71.4,60.1,0,33.027412,1000.0,789,79.8,68.6,0,0.0,700,617,70.3,60.3,0,48.100025,600.0,210,70.0,60.7,0,38.107544,200.0,126,70.4,60.7,0,57.435013,125.0,341,70.7,61.3,0,31.270922,330,176,71.9,62.3,0,100.0,650.0,429,69.6,62.4,0,99.908875,950,512,0,60.7,0,33.2731,500,511,71.1,60.6,0,35.91694,500,182,73.1,64.1,0,49.61567,175.0,257,70.6,64.5,0,38.669044,245,227,71.5,64.2,0,39.61319,220,360,74.8,64.1,0,28.742516,350.0,167,74.0,64.4,0,41.394836,160.0,359,72.7,64.2,0,37.03166,335,347,73.2,64.2,0,34.152134,335.0,203,71.6,64.8,0,38.51006,195,394,73.7,64.4,0,34.98741,380.0,260,70.1,64.0,0,44.252556,245,179,73.8,64.0,0,49.146896,175.0,258,72.8,64.1,0,50.062515,245,440,72.7,63.8,0,44.906685,420.0,165,73.6,64.5,0,29.886452,160.0,352,71.3,64.2,0,44.477306,335,314,73.6,64.5,0,40.334084,300.0,423,72.9,64.0,0,29.197407,400.0,210,71.7,78.4,0,38.33352,195,401,72.1,63.8,0,37.026176,380,358,71.1,64.3,0,25.376188,335,226,73.8,63.6,0,58.135445,224.87497,250,73.3,64.1,0,46.127632,245,368,72.9,63.8,0,35.215145,350.0,164,73.7,64.2,0,29.505777,160.0,485,73.9,63.9,0,45.144417,476.4,237,73.9,64.9,0,33.546875,230.0,298,73.9,63.9,0,38.207645,285.0,209,71.0,64.5,0,34.76663,195,451,73.8,64.0,0,38.44272,443.9996,347,72.4,63.7,0,41.21206,335,186,73.4,63.8,0,53.035797,175.0,248,73.6,63.9,0,46.6077,245.0,429,73.0,63.9,0,44.842155,420.0,407,73.9,63.7,0,46.71295,403.19977,348,73.0,63.9,0,34.20934,335,109,72.6,64.5,0,29.511753,100,359,73.8,64.3,0,41.427483,355.1997,202,71.9,281.6,0,33.80486,195,391,73.8,63.9,0,36.14444,380.0,338,72.7,63.9,0,47.334003,335.0,365,73.8,63.7,0,43.62521,355.99982,253,73.8,64.0,0,44.605125,245.0,366,73.2,63.8,0,36.752136,350.0,163,73.0,64.2,0,40.986736,160,389,71.0,63.7,0,52.894108,335,271,73.9,64.4,0,35.953903,267.89526,164,73.1,64.2,0,30.5769,150.0,0,0,0,0,0,0,639,73.2,63.8,0,48.25073,632.1602,589,70.8,63.6,0,58.002842,575,455,73.9,64.3,0,40.776276,458.24957,260,72.8,64.4,0,36.92236,250.0,177,72.9,64.4,0,48.19726,175.0,212,73.8,64.3,0,31.379112,214.4999,192,71.2,64.2,0,37.73585,185,314,70.5,63.9,0,32.090816,300,304,73.6,63.7,0,37.95097,300.0,216,69.5,63.7,0,51.79292,210,892,68.1,63.5,0,67.56819,880,82.6,78.8,87.8,144,102.8,117.1,1.3,0.1,29.87
