20180722,1405,89.3,64.7,42.71521036,52.934425,264,50.1,44.0,5.8,84.0,78.6,-0.1,3.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.9,75.1,58.9,100.0,15.0,67.6,57.6,100.0,0,74.4,0.95,58.6,1.8125,66.1,1,1,51.2,13.6,0,0,0,73.3,75.2,63.15,30.0,15,55.4,61.272728,63.3,0,68,2.16,58.6,1.8125,65.5,0,0,94.9,99.7,16.4,4.6,1.1,15,15,100.0,62.7,100.0,100,39.1,0,83.6,0.55,64.586205,64.086205,0,9.1,0,0,1,100.0,1,72,205,61.9,0,24.294748,200.0,72.0,68.0,2123.706,69.1,59.8,61.4,2200.0,265,71.1,59.7,0,52.205883,260.0,128,69.6,60.4,0,57.028408,125,1008,71.4,60.1,0,33.027412,1000.0,793,79.8,68.5,0,0.0,700,612,70.3,60.3,0,48.100025,600.0,208,70.0,60.7,0,38.107544,200.0,126,70.5,60.7,0,57.435013,125.0,340,70.7,61.3,0,31.270922,330,175,71.9,62.2,0,100.0,650.0,425,69.6,62.4,0,99.908875,950,511,0,60.6,0,33.2731,500,510,71.1,60.6,0,35.91694,500,183,73.1,64.0,0,49.61567,175.0,257,70.6,64.5,0,38.669044,245,228,71.5,64.2,0,39.61319,220,361,74.9,64.1,0,28.742516,350.0,167,74.0,64.3,0,41.394836,160.0,359,72.7,64.2,0,37.03166,335,348,73.2,64.1,0,34.152134,335.0,204,71.6,64.7,0,38.51006,195,396,73.7,64.3,0,34.98741,380.0,259,70.1,64.0,0,44.252556,245,179,73.8,64.0,0,49.146896,175.0,258,72.8,64.1,0,50.062515,245,443,72.8,63.8,0,44.906685,420.0,165,73.6,64.5,0,29.886452,160.0,352,71.3,64.2,0,44.477306,335,316,73.6,64.4,0,40.334084,300.0,422,72.8,64.0,0,29.197407,400.0,210,71.7,78.4,0,38.33352,195,429,72.0,63.8,0,37.026176,380,364,71.1,64.3,0,25.376188,335,226,73.8,63.6,0,58.135445,224.87497,250,73.3,64.1,0,46.127632,245,369,72.9,63.8,0,35.215145,350.0,164,73.7,64.1,0,29.505777,160.0,487,73.9,63.9,0,45.144417,476.4,237,73.9,64.9,0,33.546875,230.0,299,73.8,63.9,0,38.207645,285.0,210,70.9,64.4,0,34.76663,195,455,73.8,64.0,0,38.44272,443.9996,347,72.4,63.7,0,41.21206,335,186,73.4,63.8,0,53.035797,175.0,248,73.6,63.8,0,46.6077,245.0,431,72.9,63.9,0,44.842155,420.0,407,73.8,63.6,0,46.71295,403.19977,349,73.0,63.8,0,34.20934,335,108,72.6,64.4,0,29.511753,100,361,73.8,64.3,0,41.427483,355.1997,203,71.9,281.7,0,33.80486,195,391,73.8,63.9,0,36.14444,380.0,339,72.7,63.9,0,47.334003,335.0,363,73.8,63.7,0,43.62521,355.99982,252,73.8,64.0,0,44.605125,245.0,366,73.2,63.8,0,36.752136,350.0,163,72.9,64.2,0,40.986736,160,389,70.9,63.7,0,52.894108,335,269,73.9,64.3,0,35.953903,267.89526,166,73.1,64.1,0,30.5769,150.0,0,0,0,0,0,0,596,73.2,63.8,0,47.355267,598.88007,592,70.8,63.5,0,58.002842,575,457,73.9,64.2,0,40.776276,458.24957,259,72.8,64.4,0,36.92236,250.0,177,72.9,64.3,0,48.19726,175.0,212,73.8,64.2,0,31.379112,214.4999,192,71.2,64.1,0,37.73585,185,312,70.5,63.9,0,32.090816,300,305,73.5,63.7,0,37.95097,300.0,215,69.5,63.7,0,51.79292,210,892,68.1,63.5,0,67.54488,880,82.5,78.8,87.7,145,102.8,117.4,1.2,1.5,29.87
20180722,1410,90.3,62.2,42.78861008,52.934425,260,50.0,43.9,5.8,84.1,78.7,-0.1,3.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.8,75.1,58.8,100.0,15.0,67.8,57.6,100.0,0,74.4,0.95,58.6,1.8125,65.7,1,1,51.1,13.6,0,0,0,73.3,75.5,63.2,30.0,15,55.3,61.272728,62.8,0,68,2.16,58.6,1.8125,65.1,0,0,95.1,99.7,16.7,4.5,1.8,15,15,100.0,64.2,100.0,100,39.5,0,85.6,0.65,64.586205,64.086205,0,9.2,0,0,1,100.0,1,72,204,61.8,0,24.294748,200.0,72.0,68.0,2123.706,69.0,59.7,61.5,2200.0,266,71.1,59.6,0,52.205883,260.0,129,69.6,60.3,0,57.028408,125,1017,71.5,59.9,0,33.027412,1000.0,790,79.7,68.4,0,0.0,700,616,70.3,60.1,0,48.100025,600.0,209,69.9,60.5,0,38.107544,200.0,126,70.5,60.6,0,57.435013,125.0,341,70.7,61.1,0,31.270922,330,176,71.9,62.1,0,100.0,650.0,429,69.5,62.2,0,99.908875,950,511,0,60.5,0,33.2731,500,511,71.1,60.5,0,35.91694,500,182,73.0,64.0,0,49.61567,175.0,258,70.5,64.4,0,38.669044,245,227,71.5,64.2,0,39.61319,220,361,74.9,64.0,0,28.742516,350.0,167,74.0,64.3,0,41.394836,160.0,359,72.7,64.1,0,37.03166,335,347,73.2,64.1,0,34.152134,335.0,203,71.5,64.7,0,38.51006,195,397,73.6,64.3,0,34.98741,380.0,260,70.1,63.9,0,44.252556,245,179,73.8,63.9,0,49.146896,175.0,258,72.8,64.0,0,50.062515,245,439,72.7,63.8,0,44.906685,420.0,165,73.6,64.5,0,29.886452,160.0,351,71.2,64.1,0,44.477306,335,314,73.6,64.4,0,40.334084,300.0,421,72.8,63.9,0,29.197407,400.0,211,71.6,78.4,0,38.33352,195,403,72.0,63.7,0,37.026176,380,361,71.0,64.3,0,25.376188,335,226,73.7,63.6,0,58.135445,224.87497,250,73.3,64.0,0,46.127632,245,369,72.9,63.7,0,35.215145,350.0,164,73.7,64.1,0,29.505777,160.0,484,73.9,63.8,0,45.144417,476.4,237,73.9,64.8,0,33.546875,230.0,298,73.8,63.8,0,38.207645,285.0,209,70.9,64.4,0,34.76663,195,452,73.8,63.9,0,38.44272,443.9996,346,72.4,63.6,0,41.21206,335,183,73.4,63.7,0,53.035797,175.0,248,73.6,63.8,0,46.6077,245.0,431,72.9,63.8,0,44.842155,420.0,407,73.8,63.6,0,46.71295,403.19977,348,73.0,63.8,0,34.20934,335,110,72.6,64.4,0,29.511753,100,359,73.8,64.3,0,41.427483,355.1997,203,71.9,281.6,0,33.80486,195,390,73.8,63.9,0,36.14444,380.0,339,72.7,63.8,0,47.334003,335.0,362,73.8,63.7,0,43.62521,355.99982,253,73.8,63.9,0,44.605125,245.0,366,73.2,63.7,0,36.752136,350.0,162,72.9,64.1,0,40.986736,160,388,70.9,63.6,0,52.894108,335,289,74.0,64.2,0,37.939297,295.49554,167,73.1,64.1,0,30.5769,150.0,0,0,0,0,0,0,607,73.2,63.8,0,46.928364,598.88007,592,70.7,63.5,0,58.002842,575,457,74.0,64.2,0,40.776276,458.24957,260,72.8,64.3,0,36.92236,250.0,177,72.9,64.3,0,48.19726,175.0,212,73.8,64.2,0,31.379112,214.4999,191,71.2,64.1,0,37.73585,185,314,70.5,63.8,0,32.090816,300,304,73.6,63.6,0,37.95097,300.0,216,69.5,63.7,0,51.79292,210,889,68.0,63.5,0,67.52157,880,82.5,78.7,87.7,143,102.7,117.4,1.2,-0.2,29.87
20180722,1415,90.3,63.0,43.0686917,52.934425,262,50.0,43.9,5.8,84.0,78.5,-0.1,3.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.9,75.0,58.7,100.0,15.0,67.9,57.6,100.0,0,74.3,0.95,58.6,1.8125,65.9,1,1,50.5,13.8,0,0,0,73.3,75.3,63.15,30.0,15,55.2,61.272728,64.1,0,68,2.17,58.6,1.8125,65.1,0,0,94.9,99.6,16.6,4.3,1.8,15,15,100.0,64.6,100.0,100,39.5,0,85.6,0.7,64.586205,64.086205,0,10.0,0,0,1,100.0,1,72,204,61.7,0,24.294748,200.0,72.0,68.0,2123.706,69.0,59.6,60.7,2200.0,265,71.1,59.5,0,52.205883,260.0,128,69.6,60.2,0,57.028408,125,1016,71.4,59.8,0,33.027412,1000.0,791,79.7,68.4,0,0.0,700,613,70.2,60.0,0,48.100025,600.0,209,69.9,60.5,0,38.107544,200.0,126,70.6,60.5,0,57.878525,125.0,340,70.7,61.1,0,31.270922,330,175,71.9,62.1,0,100.0,650.0,428,69.6,62.2,0,99.908875,950,511,0,60.4,0,33.2731,500,512,71.1,60.4,0,35.91694,500,183,73.0,63.9,0,49.61567,175.0,258,70.5,64.3,0,38.669044,245,228,71.5,64.1,0,39.61319,220,363,74.9,64.0,0,28.742516,350.0,167,74.0,64.2,0,41.394836,160.0,359,72.7,64.1,0,37.03166,335,348,73.2,64.0,0,34.152134,335.0,204,71.5,64.6,0,38.51006,195,399,73.6,64.2,0,34.98741,380.0,261,70.0,63.8,0,44.252556,245,179,73.8,63.9,0,49.146896,175.0,258,72.8,63.9,0,50.062515,245,441,72.7,63.7,0,44.906685,420.0,165,73.6,64.4,0,29.886452,160.0,353,71.3,64.1,0,44.477306,335,315,73.6,64.3,0,40.334084,300.0,422,72.8,63.8,0,29.197407,400.0,211,71.6,78.4,0,38.33352,195,410,72.0,63.6,0,37.026176,380,354,71.0,64.2,0,25.376188,335,196,73.7,63.5,0,55.32102,197.87497,250,73.2,64.0,0,46.127632,245,369,72.9,63.6,0,35.215145,350.0,164,73.7,64.0,0,29.284487,160.0,484,73.9,63.7,0,44.723675,476.4,238,73.9,64.7,0,33.546875,230.0,296,73.8,63.7,0,38.207645,285.0,210,70.9,64.3,0,34.76663,195,454,73.8,63.9,0,38.44272,443.9996,348,72.4,63.5,0,41.21206,335,186,73.4,63.6,0,53.035797,175.0,248,73.6,63.7,0,46.6077,245.0,431,72.9,63.7,0,44.842155,420.0,381,73.7,63.5,0,45.21588,380.39978,349,73.0,63.7,0,34.20934,335,109,72.6,64.3,0,29.511753,100,362,73.8,64.2,0,41.427483,355.1997,204,71.9,281.6,0,33.80486,195,392,73.8,63.8,0,36.14444,380.0,340,72.7,63.7,0,47.334003,335.0,364,73.8,63.6,0,43.62521,355.99982,254,73.8,63.8,0,44.605125,245.0,367,73.2,63.6,0,36.752136,350.0,163,72.9,64.1,0,40.986736,160,389,70.9,63.5,0,52.894108,335,290,74.0,64.1,0,37.939297,295.49554,172,73.0,64.0,0,30.5769,150.0,0,0,0,0,0,0,599,73.2,63.7,0,47.417744,598.88007,592,70.7,63.4,0,58.002842,575,458,73.9,64.1,0,40.776276,458.24957,260,72.8,64.3,0,36.92236,250.0,177,72.9,64.2,0,48.19726,175.0,212,73.8,64.1,0,31.379112,214.4999,192,71.2,64.0,0,37.73585,185,313,70.4,63.7,0,31.605106,300,305,73.5,63.5,0,37.95097,300.0,217,69.5,63.5,0,51.79292,210,893,68.0,63.3,0,67.498245,880,82.4,78.7,87.7,146,102.7,117.0,1.2,0.0,29.87
20180722,1420,90.4,64.0,43.51438046,52.934425,261,50.0,43.9,5.8,83.9,78.5,-0.2,3.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.9,75.1,58.6,100.0,15.0,69.7,56.4,100.0,0,74.4,0.95,57.4,1.8125,65.7,1,1,50.4,13.8,0,0,0,73.3,75.3,63.1,30.0,15,55.7,60.181816,64.2,0,68,2.17,57.4,1.8125,65.1,0,0,95.1,100.0,18.4,4.6,1.3,15,15,100.0,65.0,100.0,100,43.3,0,85.6,0.75,64.22414,63.724136,0,10.2,0,0,1,100.0,1,72,204,61.6,0,24.294748,200.0,72.0,68.0,2123.706,69.0,59.5,59.8,2200.0,265,71.1,59.4,0,52.205883,260.0,128,69.6,60.2,0,57.028408,125,1017,71.4,59.8,0,33.027412,1000.0,791,79.7,68.3,0,0.0,700,612,70.3,60.0,0,48.100025,600.0,209,69.9,60.4,0,38.107544,200.0,126,70.6,60.4,0,58.334362,125.0,341,70.7,61.0,0,31.270922,330,175,71.9,62.0,0,100.0,650.0,426,69.5,62.1,0,99.908875,950,511,0,60.4,0,33.2731,500,510,71.0,60.3,0,35.91694,500,183,73.0,63.8,0,49.61567,175.0,259,70.5,64.3,0,38.669044,245,228,71.5,64.0,0,39.61319,220,362,74.9,63.9,0,28.742516,350.0,164,74.0,64.2,0,40.89454,160.0,360,72.7,64.0,0,37.03166,335,348,73.2,64.0,0,34.152134,335.0,204,71.5,64.5,0,38.51006,195,397,73.6,64.2,0,34.98741,380.0,261,70.0,63.8,0,44.252556,245,180,73.7,63.9,0,49.146896,175.0,259,72.8,63.9,0,50.062515,245,442,72.7,63.6,0,44.906685,420.0,165,73.6,64.3,0,29.886452,160.0,353,71.3,64.0,0,44.477306,335,308,73.6,64.3,0,39.82481,300.0,423,72.8,63.7,0,29.197407,400.0,196,71.6,78.4,0,37.701096,195,413,71.9,63.6,0,37.026176,380,356,71.0,64.2,0,25.376188,335,179,73.7,63.5,0,53.276165,175.0,252,73.2,63.9,0,46.127632,245,370,72.9,63.6,0,35.215145,350.0,162,73.7,64.0,0,29.0509,160.0,488,73.9,63.7,0,44.723675,476.4,239,73.9,64.6,0,33.546875,230.0,301,73.8,63.7,0,38.207645,285.0,212,70.8,64.3,0,34.76663,195,458,73.8,63.8,0,38.44272,443.9996,349,72.4,63.5,0,41.21206,335,187,73.4,63.6,0,53.035797,175.0,251,73.5,63.7,0,46.6077,245.0,431,72.9,63.7,0,44.842155,420.0,327,73.6,63.5,0,42.8184,334.79974,349,73.0,63.7,0,34.20934,335,109,72.6,64.3,0,29.511753,100,361,73.8,64.1,0,41.427483,355.1997,204,71.9,281.8,0,33.80486,195,388,73.8,63.8,0,36.92487,380.0,340,72.7,63.7,0,47.334003,335.0,363,73.8,63.5,0,43.62521,355.99982,257,73.8,63.8,0,44.605125,245.0,368,73.2,63.6,0,36.752136,350.0,162,72.9,64.0,0,40.986736,160,389,70.9,63.5,0,52.894108,335,290,74.0,64.1,0,37.939297,295.49554,171,73.0,63.9,0,30.5769,150.0,0,0,0,0,0,0,567,73.2,63.6,0,46.688877,565.6,599,70.7,63.4,0,58.002842,575,458,73.9,64.0,0,40.776276,458.24957,261,72.7,64.2,0,36.92236,250.0,177,72.9,64.2,0,48.19726,175.0,212,73.8,64.1,0,31.379112,214.4999,192,71.1,64.0,0,37.73585,185,317,70.4,63.7,0,31.605106,300,305,73.6,63.5,0,37.95097,300.0,217,69.4,63.5,0,51.79292,210,894,67.9,63.4,0,67.078575,880,82.4,78.7,87.5,143,102.7,117.2,1.2,-0.1,29.87
20180722,1425,90.6,61.6,42.85661925,52.934425,261,50.2,43.9,5.8,84.3,78.8,-0.2,3.5,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.8,75.0,58.6,100.0,15.0,71.5,56.4,100.0,0,74.3,0.95,57.4,1.8125,65.7,1,1,51.1,13.7,0,0,0,73.3,75.2,63.0,30.0,15,56.2,60.181816,66.5,0,68,2.2,57.4,1.8125,65.1,0,0,95.1,99.8,19.0,4.8,1.5,15,15,100.0,64.5,100.0,100,45.6,0,85.6,0.75,64.22414,63.724136,0,10.7,0,0,1,100.0,1,72,203,61.6,0,24.294748,200.0,72.0,68.0,2123.706,68.9,59.5,60.0,2200.0,265,71.1,59.4,0,52.205883,260.0,128,69.6,60.1,0,57.028408,125,1005,71.4,59.8,0,33.027412,1000.0,791,79.7,68.3,0,0.0,700,613,70.3,59.9,0,48.100025,600.0,210,69.8,60.4,0,38.107544,200.0,126,70.6,60.4,0,58.334362,125.0,340,70.7,61.0,0,31.270922,330,175,71.9,62.0,0,100.0,650.0,426,69.5,62.1,0,99.908875,950,511,0,60.3,0,33.2731,500,510,71.0,60.3,0,35.91694,500,183,73.0,63.9,0,49.61567,175.0,259,70.5,64.3,0,38.669044,245,229,71.4,64.1,0,39.61319,220,363,74.9,63.9,0,28.742516,350.0,164,74.0,64.2,0,40.89454,160.0,363,72.7,64.0,0,37.03166,335,350,73.1,64.0,0,34.152134,335.0,205,71.4,64.6,0,38.51006,195,403,73.6,64.2,0,34.98741,380.0,262,70.0,63.8,0,44.252556,245,180,73.7,63.8,0,49.146896,175.0,260,72.7,63.9,0,50.062515,245,445,72.7,63.7,0,44.906685,420.0,166,73.6,64.3,0,29.886452,160.0,354,71.3,64.0,0,44.477306,335,308,73.7,64.3,0,39.82481,300.0,423,72.8,63.8,0,29.197407,400.0,196,71.6,78.4,0,37.701096,195,434,71.9,63.6,0,37.026176,380,362,71.0,64.2,0,25.376188,335,179,73.7,63.5,0,54.254616,175.0,254,73.2,63.9,0,46.127632,245,373,72.9,63.6,0,35.215145,350.0,163,73.7,64.0,0,29.0509,160.0,489,73.9,63.7,0,43.734367,476.4,240,73.9,64.6,0,33.546875,230.0,303,73.8,63.7,0,38.207645,285.0,214,70.8,64.3,0,34.76663,195,415,73.7,63.8,0,35.974895,405.5996,352,72.4,63.5,0,41.21206,335,188,73.4,63.6,0,53.035797,175.0,251,73.5,63.7,0,46.6077,245.0,434,72.9,63.7,0,44.842155,420.0,286,73.6,63.5,0,40.627037,289.1999,351,73.0,63.7,0,34.20934,335,109,72.5,64.3,0,29.511753,100,364,73.8,64.1,0,41.427483,355.1997,205,71.8,281.6,0,33.80486,195,390,73.8,63.8,0,36.92487,380.0,343,72.7,63.7,0,47.334003,335.0,341,73.7,63.6,0,42.82446,337.99982,255,73.8,63.8,0,45.415382,245.0,368,73.1,63.6,0,36.482845,350.0,162,72.9,64.0,0,40.986736,160,396,70.9,63.5,0,52.894108,335,291,74.0,64.1,0,37.939297,295.49554,175,73.0,63.9,0,30.5769,150.0,0,0,0,0,0,0,569,73.2,63.7,0,46.688877,565.6,598,70.6,63.4,0,58.002842,575,459,73.9,64.1,0,40.776276,458.24957,262,72.7,64.2,0,36.92236,250.0,178,72.9,64.2,0,48.19726,175.0,213,73.8,64.1,0,31.379112,214.4999,193,71.1,64.0,0,37.73585,185,314,70.4,63.8,0,31.605106,300,307,73.6,63.5,0,37.95097,300.0,218,69.4,63.6,0,51.79292,210,893,67.9,63.4,0,67.078575,880,82.3,78.7,87.6,143,102.7,117.1,1.4,-0.1,29.87
20180722,1430,90.2,63.8,43.2541684,52.934425,264,50.2,43.9,5.8,84.2,78.7,-0.2,3.5,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.8,75.1,58.6,100.0,15.0,73.0,56.4,100.0,0,74.4,0.95,57.4,1.8125,65.6,1,1,50.5,13.4,0,0,0,73.3,75.4,62.9,30.0,15,56.5,60.181816,62.3,0,68,2.23,57.4,1.8125,65.1,0,0,94.4,99.8,16.4,4.3,1.9,15,15,100.0,64.0,100.0,100,45.7,0,85.6,0.8,64.22414,63.724136,0,10.6,0,0,1,100.0,1,72,206,61.5,0,24.294748,200.0,72.0,68.0,2123.706,68.9,59.4,61.1,2200.0,266,71.1,59.3,0,52.205883,260.0,129,69.6,60.0,0,57.028408,125,1017,71.4,59.6,0,33.027412,1000.0,790,79.7,68.2,0,0.0,700,613,70.3,59.8,0,48.100025,600.0,210,69.8,60.3,0,38.107544,200.0,127,70.6,60.3,0,58.334362,125.0,342,70.6,60.9,0,31.270922,330,176,71.9,61.9,0,100.0,650.0,426,69.5,62.0,0,99.908875,950,511,0,60.2,0,33.2731,500,511,71.0,60.2,0,35.91694,500,178,73.0,63.7,0,49.089188,175.0,253,70.4,64.2,0,38.146168,245,222,71.4,63.9,0,39.112198,220,367,74.9,63.8,0,28.742516,350.0,164,74.0,64.1,0,40.89454,160.0,364,72.7,63.9,0,37.03166,335,339,73.1,63.8,0,33.63608,335.0,207,71.4,64.4,0,38.51006,195,398,73.6,64.0,0,34.98741,380.0,263,70.0,63.6,0,44.252556,245,177,73.7,63.7,0,48.712772,175.0,262,72.7,63.7,0,50.062515,245,447,72.7,63.4,0,44.906685,420.0,166,73.6,64.2,0,29.886452,160.0,339,71.2,63.9,0,44.40592,335,309,73.7,64.2,0,39.82481,300.0,426,72.8,63.6,0,29.197407,400.0,198,71.6,78.4,0,37.701096,195,415,71.9,63.5,0,37.026176,380,362,70.9,64.0,0,25.376188,335,180,73.7,63.3,0,54.232628,175.0,259,73.2,63.8,0,46.127632,245,365,72.9,63.4,0,34.790592,350.0,163,73.6,63.8,0,29.0509,160.0,488,73.9,63.5,0,43.245396,476.4,241,73.9,64.6,0,32.64753,230.0,295,73.7,63.6,0,37.81243,285.0,205,70.8,64.1,0,34.15411,195,387,73.8,63.8,0,36.155727,380.0,357,72.3,63.4,0,41.21206,335,183,73.3,63.5,0,52.628006,175.0,255,73.5,63.5,0,46.6077,245.0,438,72.9,63.6,0,44.842155,420.0,239,73.5,63.4,0,38.30549,243.6,356,73.0,63.6,0,34.20934,335,112,72.5,64.2,0,29.511753,100,365,73.8,64.0,0,41.427483,355.1997,207,71.8,281.7,0,33.80486,195,387,73.8,63.6,0,36.92487,380.0,344,72.6,63.5,0,47.334003,335.0,320,73.8,63.4,0,42.02371,319.99982,257,73.8,63.7,0,45.415382,245.0,370,73.1,63.4,0,36.482845,350.0,164,72.9,63.9,0,40.986736,160,367,70.8,63.3,0,52.301777,335,294,73.9,64.0,0,37.939297,295.49554,179,72.9,63.8,0,30.5769,150.0,0,0,0,0,0,0,530,73.2,63.5,0,46.01208,532.3198,592,70.6,63.2,0,57.598602,575,464,73.9,64.0,0,40.776276,458.24957,255,72.7,64.1,0,36.421837,250.0,179,72.9,64.1,0,48.19726,175.0,214,73.8,64.0,0,31.379112,214.4999,194,71.1,63.8,0,37.73585,185,313,70.4,63.6,0,31.108099,300,309,73.5,63.4,0,37.95097,300.0,211,69.3,63.4,0,51.15419,210,893,67.8,63.1,0,66.9037,880,82.3,78.6,87.6,144,102.7,117.1,1.4,0.0,29.87
20180722,1435,91.3,59.9,42.89788973,52.934425,264,50.4,44.1,5.8,84.5,79.0,-0.2,3.45,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.7,75.1,58.6,100.0,15.0,74.8,56.4,100.0,0,74.3,0.95,57.4,1.8125,65.4,1,1,50.5,13.6,0,0,0,73.3,75.3,62.7,30.0,15,56.7,60.181816,62.5,0,68,2.24,57.4,1.8125,64.8,0,0,94.7,99.8,16.4,4.2,1.7,15,15,100.0,64.0,100.0,100,46.6,0,85.6,0.75,64.22414,63.724136,0,10.8,0,0,1,100.0,1,72,204,61.5,0,24.294748,200.0,72.0,68.0,2123.706,68.9,59.4,61.2,2200.0,266,71.0,59.3,0,52.205883,260.0,128,69.6,60.1,0,57.028408,125,1015,71.4,59.7,0,33.027412,1000.0,790,79.7,68.2,0,0.0,700,613,70.3,59.9,0,48.100025,600.0,209,69.7,60.3,0,38.107544,200.0,127,70.6,60.3,0,58.334362,125.0,342,70.6,60.9,0,31.270922,330,176,71.8,61.9,0,100.0,650.0,426,69.4,62.1,0,99.908875,950,512,0,60.2,0,33.2731,500,510,71.0,60.2,0,35.91694,500,179,73.0,63.5,0,49.089188,175.0,253,70.4,63.9,0,38.146168,245,223,71.4,63.7,0,39.112198,220,368,75.0,63.6,0,28.742516,350.0,165,74.0,63.9,0,40.89454,160.0,365,72.7,63.7,0,37.03166,335,338,73.1,63.7,0,33.63608,335.0,207,71.4,64.3,0,38.51006,195,404,73.5,63.9,0,34.44188,380.0,267,69.9,63.4,0,44.252556,245,176,73.7,63.5,0,48.712772,175.0,263,72.7,63.5,0,50.062515,245,432,72.7,63.3,0,44.520905,420.0,167,73.5,64.0,0,29.886452,160.0,340,71.3,63.7,0,44.40592,335,309,73.7,64.0,0,39.82481,300.0,425,72.7,63.5,0,29.197407,400.0,198,71.6,78.4,0,37.701096,195,426,71.8,63.2,0,37.026176,380,366,70.9,63.8,0,25.376188,335,177,73.7,63.1,0,53.353127,175.0,258,73.2,63.6,0,46.127632,245,366,72.8,63.2,0,34.790592,350.0,163,73.6,63.6,0,29.0509,160.0,475,73.9,63.3,0,42.756424,476.4,241,73.9,64.4,0,32.105457,230.0,294,73.7,63.4,0,37.81243,285.0,206,70.8,64.0,0,34.15411,195,390,73.8,63.6,0,36.155727,380.0,357,72.3,63.1,0,41.21206,335,185,73.3,63.2,0,52.628006,175.0,257,73.5,63.3,0,46.6077,245.0,439,72.8,63.4,0,44.842155,420.0,219,73.5,63.2,0,37.24235,220.8,356,73.0,63.3,0,34.20934,335,103,72.5,64.0,0,28.90898,100,365,73.8,63.9,0,41.427483,355.1997,208,71.8,281.7,0,33.80486,195,389,73.7,63.4,0,36.92487,380.0,345,72.6,63.3,0,47.334003,335.0,319,73.8,63.2,0,42.02371,319.99982,256,73.8,63.4,0,45.415382,245.0,370,73.1,63.2,0,36.482845,350.0,164,72.9,63.7,0,40.986736,160,370,70.8,63.2,0,52.301777,335,293,73.9,63.8,0,37.939297,295.49554,178,72.9,63.6,0,30.5769,150.0,0,0,0,0,0,0,529,73.2,63.3,0,46.01208,532.3198,590,70.6,63.0,0,57.598602,575,463,74.0,63.8,0,40.776276,458.24957,254,72.7,63.9,0,36.421837,250.0,180,72.8,63.9,0,48.19726,175.0,214,73.8,63.8,0,31.379112,214.4999,194,71.0,63.7,0,37.73585,185,314,70.4,63.4,0,31.108099,300,308,73.6,63.1,0,37.95097,300.0,211,69.3,63.2,0,51.15419,210,893,67.8,62.9,0,66.9037,880,82.2,78.6,87.7,141,102.6,117.0,1.2,0.1,29.87
20180722,1440,91.3,62.9,43.98279418,52.934425,265,50.4,44.1,5.75,84.6,78.9,-0.1,3.4,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,69.7,75.1,58.6,100.0,15.0,76.5,56.4,100.0,0,74.3,0.95,57.4,1.8125,65.4,1,1,50.7,13.5,0,0,0,73.3,75.3,62.5,30.0,15,56.9,60.181816,63.4,0,68,2.25,57.4,1.8125,64.7,0,0,94.8,99.7,17.3,4.6,1.1,15,15,100.0,64.0,100.0,100,48.5,0,85.6,0.85,64.22414,63.724136,0,10.9,0,0,1,100.0,1,72,202,61.5,0,24.294748,200.0,72.0,68.0,2123.706,68.9,59.4,61.3,2200.0,266,71.0,59.3,0,52.205883,260.0,129,69.6,60.0,0,57.028408,125,1011,71.3,59.7,0,33.027412,1000.0,791,79.7,68.1,0,0.0,700,613,70.2,59.9,0,48.100025,600.0,209,69.7,60.3,0,38.107544,200.0,126,70.7,60.3,0,58.334362,125.0,341,70.7,60.9,0,31.270922,330,175,71.8,61.9,0,100.0,650.0,424,69.4,62.0,0,99.908875,950,511,0,60.2,0,33.2731,500,511,71.0,60.2,0,35.91694,500,179,73.0,63.4,0,49.089188,175.0,253,70.4,63.9,0,38.146168,245,222,71.4,63.7,0,39.112198,220,368,75.0,63.5,0,28.742516,350.0,165,74.0,63.8,0,40.89454,160.0,365,72.6,63.6,0,37.03166,335,340,73.1,63.6,0,33.63608,335.0,208,71.3,64.2,0,38.51006,195,402,73.5,63.8,0,34.043224,380.0,266,69.9,63.4,0,44.252556,245,177,73.7,63.4,0,48.712772,175.0,264,72.6,63.5,0,50.062515,245,435,72.7,63.2,0,44.520905,420.0,166,73.5,64.0,0,29.886452,160.0,340,71.3,63.6,0,44.40592,335,309,73.7,63.9,0,39.82481,300.0,427,72.7,63.4,0,29.197407,400.0,200,71.6,78.4,0,37.701096,195,433,71.8,63.2,0,37.026176,380,371,70.9,63.7,0,25.376188,335,178,73.7,63.1,0,53.353127,175.0,259,73.2,63.5,0,46.127632,245,368,72.8,63.2,0,34.790592,350.0,164,73.7,63.6,0,29.0509,160.0,476,73.9,63.3,0,42.756424,476.4,241,73.9,64.3,0,32.105457,230.0,296,73.7,63.3,0,37.81243,285.0,206,70.7,63.9,0,34.15411,195,389,73.8,63.5,0,36.155727,380.0,346,72.3,63.1,0,40.690517,335,184,73.3,63.2,0,52.628006,175.0,258,73.5,63.3,0,46.6077,245.0,440,72.8,63.3,0,44.842155,420.0,176,73.5,63.3,0,34.69299,175.2,356,73.0,63.3,0,34.20934,335,104,72.5,63.9,0,28.90898,100,338,73.7,63.8,0,42.005894,335.0,209,71.7,281.8,0,33.80486,195,389,73.6,63.4,0,36.92487,380.0,346,72.6,63.3,0,47.334003,335.0,324,73.8,63.2,0,42.02371,319.99982,255,73.8,63.4,0,45.046154,245.0,370,73.1,63.2,0,36.482845,350.0,164,72.9,63.6,0,40.986736,160,375,70.7,63.1,0,52.301777,335,294,73.9,63.7,0,37.939297,295.49554,179,72.9,63.5,0,30.5769,150.0,0,0,0,0,0,0,532,73.2,63.3,0,46.01208,532.3198,592,70.5,63.0,0,57.598602,575,465,73.9,63.7,0,40.776276,458.24957,255,72.7,63.9,0,36.421837,250.0,180,72.8,63.8,0,48.19726,175.0,214,73.8,63.7,0,31.379112,214.4999,194,71.1,63.6,0,37.73585,185,298,70.3,63.3,0,31.785833,300,310,73.5,63.1,0,37.95097,300.0,211,69.2,63.1,0,51.15419,210,891,67.7,62.9,0,66.86874,880,82.2,78.5,87.4,142,102.6,117.0,1.2,0.0,29.87
20180722,1445,90.7,64.1,43.83700966,52.934425,264,50.4,44.1,5.75,84.5,78.8,-0.2,3.4,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,69.7,74.9,58.5,100.0,15.0,78.1,56.4,100.0,0,74.3,0.95,57.4,1.8125,65.4,1,1,51.0,13.5,0,0,0,73.2,75.3,62.5,30.0,15,57.1,60.181816,61.8,0,68,2.25,57.4,1.8125,64.7,0,0,95.0,99.4,16.6,4.6,1.4,15,15,100.0,63.8,100.0,100,48.2,0,85.6,0.85,64.22414,63.724136,0,11.2,0,0,1,100.0,1,72,204,61.4,0,24.294748,200.0,72.0,68.0,2123.706,68.9,59.4,60.5,2200.0,266,71.0,59.2,0,52.205883,260.0,128,69.6,60.0,0,57.028408,125,1015,71.3,59.6,0,33.027412,1000.0,789,79.6,68.0,0,0.0,700,614,70.2,59.8,0,48.100025,600.0,209,69.7,60.2,0,38.107544,200.0,127,70.6,60.2,0,58.334362,125.0,342,70.6,60.9,0,31.270922,330,176,71.8,61.9,0,100.0,650.0,427,69.5,61.9,0,99.908875,950,512,0,60.2,0,33.2731,500,512,71.0,60.2,0,35.91694,500,179,73.0,63.4,0,49.089188,175.0,254,70.4,63.8,0,38.146168,245,223,71.4,63.6,0,39.112198,220,368,75.0,63.5,0,28.742516,350.0,164,74.0,63.8,0,40.89454,160.0,367,72.6,63.6,0,37.03166,335,340,73.1,63.5,0,33.63608,335.0,208,71.3,64.1,0,38.51006,195,397,73.5,63.7,0,34.043224,380.0,253,69.8,63.4,0,43.625565,245,177,73.7,63.4,0,48.712772,175.0,264,72.6,63.5,0,50.062515,245,433,72.7,63.2,0,44.520905,420.0,167,73.5,63.9,0,29.886452,160.0,340,71.2,63.6,0,44.40592,335,309,73.6,63.9,0,39.82481,300.0,426,72.7,63.3,0,29.197407,400.0,199,71.3,78.4,0,37.701096,195,419,71.7,63.1,0,37.026176,380,360,70.8,63.7,0,25.376188,335,178,73.7,63.1,0,53.353127,175.0,258,73.2,63.5,0,46.127632,245,368,72.8,63.1,0,34.790592,350.0,163,73.6,63.5,0,29.0509,160.0,481,73.9,63.3,0,42.756424,476.4,231,73.9,64.3,0,31.501785,230.0,297,73.7,63.2,0,37.81243,285.0,207,70.7,63.8,0,34.15411,195,400,73.8,63.5,0,36.687584,380.0,344,72.2,63.1,0,40.690517,335,184,73.4,63.2,0,52.628006,175.0,258,73.4,63.2,0,46.6077,245.0,439,72.8,63.3,0,44.842155,420.0,162,73.5,63.3,0,34.259056,160.0,354,72.9,63.2,0,34.20934,335,105,72.5,63.9,0,28.90898,100,338,73.7,63.8,0,42.005894,335.0,209,71.7,281.9,0,33.80486,195,387,73.6,63.3,0,36.92487,380.0,347,72.5,63.2,0,47.334003,335.0,319,73.8,63.1,0,42.02371,319.99982,253,73.8,63.4,0,45.046154,245.0,372,73.1,63.2,0,36.482845,350.0,164,72.9,63.6,0,40.986736,160,376,70.7,63.1,0,52.301777,335,295,73.9,63.7,0,37.939297,295.49554,177,72.9,63.5,0,30.5769,150.0,0,0,0,0,0,0,492,73.2,63.3,0,44.95002,499.0397,596,70.5,62.9,0,57.598602,575,466,73.9,63.6,0,40.776276,458.24957,256,72.7,63.8,0,36.421837,250.0,180,72.8,63.8,0,48.19726,175.0,214,73.8,63.7,0,31.379112,214.4999,194,71.0,63.5,0,37.73585,185,309,70.3,63.3,0,32.508755,300,309,73.5,63.0,0,37.95097,300.0,212,69.2,63.1,0,51.15419,210,893,67.7,62.9,0,66.833755,880,82.2,78.5,87.6,143,102.6,117.1,-0.5,0.0,29.87
20180722,1450,90.8,61.8,43.11406328,52.934425,267,50.4,44.1,5.75,84.5,79.0,-0.1,3.45,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,69.7,75.1,58.4,100.0,15.0,79.6,56.4,100.0,0,74.4,0.95,57.4,1.8125,65.4,1,1,51.1,13.5,0,0,0,73.2,75.4,62.5,30.0,15,57.3,60.181816,63.0,0,68,2.26,57.4,1.8125,64.5,0,0,94.9,99.8,16.7,4.8,1.3,15,15,100.0,63.6,100.0,100,48.9,0,85.6,0.8,64.22414,63.724136,0,10.7,0,0,1,100.0,1,72,203,61.4,0,24.294748,200.0,72.0,68.0,2123.706,68.8,59.3,60.6,2200.0,266,71.0,59.2,0,52.205883,260.0,128,69.5,60.0,0,57.028408,125,1013,71.3,59.6,0,33.027412,1000.0,790,79.6,68.0,0,0.0,700,617,70.2,59.8,0,48.100025,600.0,210,69.6,60.2,0,38.107544,200.0,126,70.7,60.2,0,58.334362,125.0,340,70.7,60.8,0,31.270922,330,176,71.8,61.8,0,100.0,650.0,429,69.4,61.9,0,99.908875,950,512,0,60.2,0,33.2731,500,510,71.0,60.2,0,35.91694,500,179,73.0,63.4,0,49.089188,175.0,254,70.4,63.9,0,38.146168,245,223,71.4,63.6,0,39.112198,220,369,75.0,63.5,0,28.742516,350.0,165,74.0,63.8,0,40.89454,160.0,367,72.6,63.6,0,37.03166,335,340,73.0,63.5,0,33.63608,335.0,207,71.3,64.1,0,38.51006,195,397,73.5,63.7,0,34.043224,380.0,252,69.8,63.4,0,43.625565,245,177,73.7,63.4,0,48.712772,175.0,264,72.6,63.4,0,50.062515,245,435,72.7,63.2,0,44.520905,420.0,167,73.5,63.9,0,29.886452,160.0,338,71.2,63.6,0,44.40592,335,309,73.6,63.9,0,39.82481,300.0,426,72.7,63.3,0,29.197407,400.0,199,71.5,78.4,0,37.701096,195,414,71.7,63.1,0,37.026176,380,362,70.8,63.7,0,25.376188,335,178,73.7,63.1,0,53.353127,175.0,260,73.1,63.5,0,46.127632,245,367,72.8,63.1,0,34.790592,350.0,163,73.7,63.5,0,29.0509,160.0,479,73.9,63.3,0,42.756424,476.4,231,73.9,64.3,0,31.501785,230.0,298,73.7,63.3,0,37.81243,285.0,207,70.7,63.8,0,34.15411,195,399,73.8,63.4,0,36.687584,380.0,344,72.2,63.1,0,40.690517,335,184,73.3,63.2,0,52.628006,175.0,257,73.4,63.2,0,46.6077,245.0,442,72.8,63.3,0,44.842155,420.0,161,73.6,63.3,0,34.259056,160.0,358,72.9,63.2,0,34.20934,335,106,72.5,63.9,0,28.90898,100,340,73.8,63.8,0,42.005894,335.0,209,71.7,281.7,0,33.80486,195,390,73.6,63.3,0,36.92487,380.0,345,72.5,63.3,0,47.334003,335.0,323,73.8,63.1,0,42.02371,319.99982,254,73.8,63.4,0,45.046154,245.0,358,73.1,63.2,0,35.979393,350.0,164,72.9,63.6,0,40.986736,160,377,70.7,63.1,0,52.301777,335,296,73.9,63.7,0,37.939297,295.49554,180,72.8,63.5,0,30.5769,150.0,0,0,0,0,0,0,505,73.2,63.3,0,45.08538,499.0397,596,70.5,62.9,0,57.598602,575,467,73.9,63.6,0,40.776276,458.24957,256,72.7,63.8,0,36.421837,250.0,180,72.8,63.7,0,48.19726,175.0,195,73.8,63.7,0,28.216965,190.0,195,71.0,63.5,0,37.73585,185,307,70.3,63.3,0,32.508755,300,310,73.5,63.0,0,37.95097,300.0,212,69.2,63.1,0,51.15419,210,894,67.6,62.9,0,66.519005,880,82.1,78.6,87.4,143,102.6,116.8,1.2,0.0,29.87
20180722,1455,90.7,62.2,43.16242615,52.934425,266,50.4,44.1,5.75,84.6,79.0,-0.1,3.45,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,69.7,75.1,58.4,100.0,15.0,80.9,56.4,100.0,0,74.3,0.95,57.4,1.8125,65.2,1,1,51.0,13.6,0,0,0,73.2,75.2,62.55,30.0,15,57.5,60.181816,64.9,0,68,2.25,57.4,1.8125,64.4,0,0,94.8,99.5,17.3,4.4,1.7,15,15,100.0,63.65,100.0,100,48.1,0,85.6,0.8,64.22414,63.724136,0,10.9,0,0,1,100.0,1,72,204,61.4,0,24.294748,200.0,72.0,68.0,2123.706,68.8,59.2,60.7,2200.0,266,70.9,59.1,0,52.205883,260.0,128,69.5,59.9,0,57.028408,125,1025,71.3,59.4,0,33.027412,1000.0,789,79.6,68.0,0,0.0,700,615,70.2,59.7,0,48.100025,600.0,209,69.6,60.1,0,38.107544,200.0,127,70.8,60.1,0,58.334362,125.0,341,70.6,60.7,0,31.270922,330,176,71.8,61.8,0,100.0,650.0,426,69.4,61.9,0,99.908875,950,512,0,60.1,0,33.2731,500,511,71.0,60.1,0,35.91694,500,180,73.0,63.4,0,49.089188,175.0,254,70.4,63.8,0,38.146168,245,223,71.4,63.6,0,39.112198,220,368,75.0,63.4,0,28.742516,350.0,165,74.0,63.8,0,40.89454,160.0,367,72.6,63.5,0,37.03166,335,340,73.0,63.5,0,33.63608,335.0,208,71.2,64.1,0,38.51006,195,401,73.4,63.7,0,34.043224,380.0,253,69.8,63.3,0,43.625565,245,177,73.7,63.4,0,48.712772,175.0,265,72.6,63.4,0,50.062515,245,435,72.7,63.2,0,44.520905,420.0,167,73.5,63.9,0,29.886452,160.0,340,71.3,63.6,0,44.40592,335,309,73.6,63.8,0,39.82481,300.0,426,72.7,63.3,0,29.197407,400.0,200,71.4,78.4,0,37.701096,195,424,71.7,63.1,0,37.026176,380,368,70.8,63.7,0,25.376188,335,178,73.7,63.1,0,53.353127,175.0,259,73.1,63.4,0,46.127632,245,368,72.8,63.1,0,34.790592,350.0,164,73.6,63.5,0,29.0509,160.0,480,73.9,63.2,0,42.756424,476.4,231,73.9,64.2,0,31.501785,230.0,298,73.7,63.2,0,37.81243,285.0,207,70.7,63.8,0,34.15411,195,400,73.8,63.4,0,36.687584,380.0,344,72.2,63.0,0,40.690517,335,185,73.2,63.1,0,52.628006,175.0,258,73.4,63.2,0,46.6077,245.0,442,72.8,63.3,0,44.842155,420.0,162,73.6,63.3,0,34.259056,160.0,357,72.9,63.2,0,34.20934,335,104,72.5,63.8,0,28.90898,100,342,73.7,63.8,0,42.005894,335.0,209,71.7,281.6,0,33.80486,195,389,73.6,63.3,0,36.92487,380.0,346,72.5,63.2,0,47.334003,335.0,293,73.7,63.1,0,41.295757,283.99982,256,73.8,63.4,0,45.046154,245.0,358,73.1,63.2,0,35.979393,350.0,164,72.9,63.5,0,40.986736,160,377,70.6,63.0,0,52.301777,335,296,73.9,63.7,0,37.939297,295.49554,179,72.8,63.5,0,30.5769,150.0,0,0,0,0,0,0,504,73.2,63.2,0,45.08538,499.0397,594,70.4,62.9,0,57.598602,575,465,73.9,63.6,0,40.776276,458.24957,256,72.6,63.8,0,36.421837,250.0,180,72.8,63.7,0,48.19726,175.0,196,73.8,63.7,0,28.216965,190.0,195,71.0,63.5,0,37.73585,185,305,70.3,63.3,0,32.508755,300,310,73.5,63.0,0,37.95097,300.0,212,69.2,63.0,0,51.15419,210,892,67.6,62.8,0,66.822105,880,82.1,78.5,87.6,142,102.5,116.9,1.1,0.0,29.87
20180722,1500,89.5,65.6,43.21087581,52.934425,266,50.4,44.1,5.75,84.6,78.9,-0.1,3.4,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,69.7,74.9,58.4,100.0,15.0,82.6,56.4,100.0,0,74.3,0.95,57.4,1.8125,65.6,1,1,50.5,13.5,0,0,0,73.2,75.2,62.6,30.0,15,57.6,60.181816,61.7,0,68,2.26,57.4,1.8125,64.5,0,0,94.7,99.4,17.9,4.4,2.1,15,15,100.0,63.7,100.0,100,48.8,0,85.6,0.9,64.22414,63.724136,0,11.5,0,0,1,100.0,1,72,203,61.4,0,24.294748,200.0,72.0,68.0,2123.706,68.8,59.3,60.8,2200.0,265,70.9,59.2,0,52.205883,260.0,129,69.5,59.9,0,57.028408,125,1028,71.3,59.5,0,33.027412,1000.0,789,79.6,67.9,0,0.0,700,614,70.2,59.7,0,48.100025,600.0,210,69.6,60.1,0,38.107544,200.0,127,70.6,60.1,0,58.334362,125.0,342,70.6,60.7,0,31.270922,330,176,71.8,61.7,0,100.0,650.0,426,69.4,61.9,0,99.908875,950,512,0,60.1,0,33.2731,500,511,70.9,60.1,0,35.91694,500,180,73.0,63.4,0,49.089188,175.0,254,70.4,63.8,0,38.146168,245,223,71.3,63.6,0,39.112198,220,369,75.0,63.4,0,28.742516,350.0,165,74.0,63.7,0,40.89454,160.0,367,72.6,63.5,0,37.03166,335,341,73.0,63.5,0,33.63608,335.0,207,71.2,64.1,0,38.51006,195,403,73.4,63.7,0,34.043224,380.0,253,69.7,63.3,0,43.625565,245,177,73.7,63.3,0,48.712772,175.0,265,72.6,63.4,0,50.062515,245,434,72.7,63.2,0,44.520905,420.0,167,73.5,63.8,0,29.886452,160.0,339,71.2,63.5,0,44.40592,335,309,73.6,63.8,0,39.82481,300.0,416,72.7,63.3,0,28.783813,400.0,199,71.4,78.4,0,37.701096,195,414,71.7,63.1,0,37.026176,380,360,70.8,63.7,0,25.376188,335,178,73.7,63.0,0,53.353127,175.0,260,73.1,63.4,0,46.127632,245,367,72.8,63.1,0,34.790592,350.0,163,73.6,63.5,0,29.0509,160.0,477,73.9,63.2,0,42.756424,476.4,231,73.9,64.2,0,31.501785,230.0,298,73.7,63.2,0,37.81243,285.0,206,70.7,63.8,0,34.15411,195,400,73.8,63.4,0,36.687584,380.0,343,72.2,63.0,0,41.21206,335,185,73.2,63.1,0,52.628006,175.0,258,73.4,63.2,0,46.6077,245.0,441,72.8,63.3,0,44.842155,420.0,162,73.6,63.3,0,34.259056,160.0,357,72.9,63.2,0,34.20934,335,107,72.5,63.8,0,28.90898,100,340,73.7,63.7,0,42.005894,335.0,208,71.6,281.8,0,33.80486,195,394,73.5,63.3,0,36.92487,380.0,346,72.5,63.2,0,47.334003,335.0,274,73.7,63.1,0,40.77579,265.99982,253,73.8,63.3,0,45.046154,245.0,359,73.1,63.1,0,35.979393,350.0,164,72.9,63.5,0,40.986736,160,376,70.6,63.0,0,52.301777,335,297,73.9,63.6,0,37.939297,295.49554,182,72.8,63.4,0,30.5769,150.0,0,0,0,0,0,0,461,73.2,63.2,0,43.3257,465.75958,596,70.4,62.9,0,57.598602,575,468,73.9,63.5,0,40.776276,458.24957,256,72.6,63.7,0,36.421837,250.0,180,72.7,63.7,0,48.19726,175.0,197,73.9,63.6,0,28.216965,190.0,195,70.9,63.4,0,37.73585,185,305,70.2,63.2,0,32.508755,300,310,73.4,63.0,0,37.95097,300.0,212,69.1,63.1,0,51.15419,210,888,67.5,62.8,0,66.822105,880,82.0,78.5,87.5,142,102.5,116.9,0.7,1.4,29.87
20180722,1505,89.2,65.2,42.79047995,52.621025,264,50.7,44.3,5.75,84.5,78.8,-0.1,3.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,69.7,74.7,58.4,100.0,15.0,84.1,56.4,100.0,0,74.1,0.95,57.4,1.8125,65.2,1,1,50.5,13.5,0,0,0,73.2,75.1,62.3,30.0,15,57.7,60.181816,59.7,0,68,2.27,57.4,1.8125,64.3,0,0,94.2,99.6,15.1,4.5,1.6,15,15,100.0,64.05,100.0,100,48.1,0,85.6,0.95,64.22414,63.724136,0,11.8,0,0,1,100.0,1,72,203,61.3,0,24.294748,200.0,72.0,68.0,2123.706,68.7,59.3,61.0,2200.0,266,70.9,59.2,0,52.205883,260.0,129,69.5,59.9,0,57.028408,125,1015,71.3,59.5,0,33.027412,1000.0,789,79.6,67.9,0,0.0,700,613,70.2,59.7,0,48.100025,600.0,209,69.6,60.1,0,38.107544,200.0,127,70.7,60.2,0,58.334362,125.0,341,70.5,60.8,0,31.270922,330,176,71.8,61.8,0,100.0,650.0,424,69.3,62.0,0,99.908875,950,511,0,60.2,0,33.2731,500,511,70.9,60.1,0,35.91694,500,180,73.0,63.2,0,49.089188,175.0,254,70.4,63.6,0,38.146168,245,224,71.3,63.4,0,39.112198,220,370,75.1,63.3,0,28.742516,350.0,165,74.0,63.6,0,40.89454,160.0,367,72.5,63.4,0,37.03166,335,341,73.0,63.3,0,33.63608,335.0,208,71.2,63.9,0,38.51006,195,404,73.4,63.6,0,34.043224,380.0,253,69.7,63.1,0,43.625565,245,178,73.7,63.1,0,48.712772,175.0,266,72.6,63.2,0,50.062515,245,434,72.7,63.0,0,44.520905,420.0,167,73.5,63.7,0,29.886452,160.0,343,71.2,63.4,0,44.40592,335,309,73.6,63.7,0,39.82481,300.0,419,72.7,63.1,0,28.783813,400.0,200,71.4,78.4,0,37.701096,195,436,71.7,62.9,0,37.026176,380,367,70.8,63.5,0,25.376188,335,179,73.7,62.8,0,53.353127,175.0,260,73.1,63.2,0,46.127632,245,369,72.8,62.9,0,34.790592,350.0,164,73.6,63.3,0,29.0509,160.0,480,73.9,63.0,0,42.756424,476.4,232,73.9,64.1,0,31.501785,230.0,298,73.7,63.1,0,37.81243,285.0,207,70.6,63.6,0,34.15411,195,399,73.8,63.2,0,36.687584,380.0,344,72.2,62.8,0,41.21206,335,185,73.2,62.9,0,52.628006,175.0,259,73.4,62.9,0,46.6077,245.0,438,72.8,63.1,0,44.41967,420.0,162,73.7,63.1,0,34.259056,160.0,355,72.8,63.0,0,34.20934,335,105,72.4,63.7,0,28.90898,100,341,73.7,63.6,0,42.005894,335.0,209,71.6,282.0,0,33.80486,195,394,73.6,63.1,0,36.92487,380.0,346,72.5,63.0,0,47.334003,335.0,232,73.7,63.0,0,39.319885,229.99982,255,73.8,63.2,0,45.046154,245.0,359,73.1,63.0,0,35.979393,350.0,165,72.8,63.4,0,40.986736,160,380,70.6,62.8,0,52.301777,335,295,73.9,63.5,0,37.939297,295.49554,185,72.7,63.3,0,30.5769,150.0,0,0,0,0,0,0,466,73.2,63.0,0,43.9192,465.75958,599,70.4,62.6,0,57.598602,575,467,73.9,63.5,0,40.776276,458.24957,257,72.6,63.6,0,36.421837,250.0,181,72.7,63.6,0,48.19726,175.0,196,73.9,63.5,0,28.216965,190.0,195,70.9,63.3,0,37.73585,185,309,70.2,63.1,0,32.508755,300,311,73.4,62.8,0,37.95097,300.0,213,69.1,62.8,0,51.15419,210,893,67.5,62.5,0,66.962,880,82.0,78.4,87.5,144,102.5,116.8,1.9,-1.4,29.87
20180722,1510,89.9,63.2,42.76350912,52.621025,266,50.7,44.3,5.75,84.5,78.8,-0.2,3.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,69.6,75.1,58.4,100.0,15.0,85.7,56.4,100.0,0,74.3,0.95,57.4,1.8125,65.4,1,1,51.0,13.7,0,0,0,73.2,75.3,62.0,30.0,15,57.6,60.181816,62.7,0,68,2.29,57.4,1.8125,64.3,0,0,94.8,99.3,16.7,4.2,2.1,15,15,100.0,64.4,100.0,100,50.4,0,85.6,0.85,64.22414,63.724136,0,11.4,0,0,1,100.0,1,72,204,61.3,0,24.294748,200.0,72.0,68.0,2123.706,68.8,59.4,61.1,2200.0,266,70.9,59.2,0,52.205883,260.0,129,69.5,59.9,0,57.028408,125,1025,71.3,59.5,0,33.027412,1000.0,788,79.6,67.8,0,0.0,700,615,70.2,59.8,0,48.100025,600.0,209,69.5,60.2,0,38.107544,200.0,127,70.8,60.2,0,58.334362,125.0,342,70.6,60.8,0,31.270922,330,177,71.8,61.8,0,100.0,650.0,426,69.3,61.9,0,99.908875,950,512,0,60.1,0,33.2731,500,510,70.9,60.1,0,35.91694,500,180,72.9,63.0,0,49.089188,175.0,255,70.3,63.5,0,38.146168,245,224,71.3,63.2,0,39.112198,220,372,75.1,63.1,0,28.742516,350.0,165,74.0,63.4,0,40.89454,160.0,367,72.5,63.2,0,37.03166,335,343,73.0,63.2,0,33.63608,335.0,208,71.2,63.8,0,38.51006,195,394,73.4,63.4,0,33.445236,380.0,254,69.7,63.0,0,43.625565,245,178,73.7,63.0,0,48.712772,175.0,257,72.5,63.0,0,49.687435,245,436,72.8,62.8,0,44.520905,420.0,167,73.5,63.6,0,29.886452,160.0,343,71.1,63.2,0,44.40592,335,309,73.6,63.5,0,39.82481,300.0,420,72.7,63.0,0,28.783813,400.0,201,71.4,78.4,0,37.701096,195,433,71.7,62.7,0,37.026176,380,365,70.7,63.4,0,25.376188,335,179,73.6,62.6,0,53.353127,175.0,260,73.0,63.1,0,46.127632,245,370,72.8,62.7,0,34.790592,350.0,164,73.7,63.1,0,29.0509,160.0,478,73.9,62.8,0,42.756424,476.4,232,73.9,63.9,0,31.501785,230.0,299,73.7,62.9,0,37.81243,285.0,208,70.7,63.5,0,34.15411,195,401,73.8,63.1,0,36.08127,380.0,344,72.1,62.6,0,41.21206,335,186,73.2,62.7,0,52.628006,175.0,259,73.4,62.8,0,46.6077,245.0,438,72.8,62.9,0,44.41967,420.0,162,73.7,62.9,0,34.259056,160.0,358,72.8,62.9,0,34.20934,335,106,72.5,63.6,0,28.90898,100,344,73.7,63.4,0,42.005894,335.0,210,71.6,281.7,0,33.80486,195,391,73.5,63.0,0,36.92487,380.0,347,72.4,62.8,0,47.334003,335.0,211,73.8,62.8,0,38.519135,200.0,258,73.7,63.0,0,45.046154,245.0,359,73.1,62.8,0,35.979393,350.0,165,72.8,63.2,0,40.986736,160,383,70.6,62.6,0,52.301777,335,297,73.9,63.3,0,37.939297,295.49554,188,72.7,63.1,0,30.5769,150.0,0,0,0,0,0,0,426,73.2,62.9,0,41.420242,432.47943,603,70.4,62.5,0,57.598602,575,470,73.9,63.3,0,40.776276,458.24957,257,72.6,63.4,0,36.421837,250.0,181,72.7,63.4,0,48.19726,175.0,197,73.9,63.4,0,28.216965,190.0,196,70.9,63.1,0,37.73585,185,309,70.2,62.9,0,32.508755,300,311,73.4,62.6,0,37.95097,300.0,213,69.0,62.7,0,51.15419,210,895,67.5,62.4,0,66.40242,880,81.9,78.4,87.4,143,102.4,116.9,1.2,0.0,29.87
20180722,1515,90.1,64.6,43.43819087,52.621025,264,50.6,44.3,5.75,84.7,79.0,-0.1,3.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,69.6,74.8,58.4,100.0,15.0,86.9,56.4,100.0,0,74.1,0.95,57.4,1.8125,65.1,1,1,50.9,13.7,0,0,0,73.2,75.2,62.1,30.0,15,57.5,60.181816,61.8,0,68,2.29,57.4,1.8125,64.0,0,0,94.7,99.3,16.5,4.7,1.1,15,15,100.0,64.1,100.0,100,49.1,0,85.6,0.8,64.22414,63.724136,0,11.0,0,0,1,100.0,1,72,205,61.3,0,24.74465,200.0,72.0,68.0,2123.706,68.7,59.2,60.2,2200.0,266,70.8,59.1,0,52.205883,260.0,129,69.5,59.9,0,57.028408,125,1028,71.3,59.5,0,33.027412,1000.0,789,79.6,67.8,0,0.0,700,612,70.1,59.7,0,48.100025,600.0,209,69.5,60.1,0,38.107544,200.0,126,70.8,60.1,0,58.334362,125.0,342,70.5,60.7,0,31.270922,330,176,71.8,61.7,0,100.0,650.0,425,69.3,61.8,0,99.908875,950,512,0,60.1,0,33.2731,500,511,70.9,60.0,0,35.91694,500,180,72.9,62.9,0,49.089188,175.0,256,70.3,63.4,0,38.146168,245,224,71.3,63.2,0,39.112198,220,372,75.2,63.0,0,28.742516,350.0,165,74.0,63.4,0,40.89454,160.0,368,72.5,63.2,0,37.03166,335,342,73.0,63.1,0,33.63608,335.0,208,71.1,63.7,0,38.51006,195,393,73.3,63.3,0,33.445236,380.0,254,69.6,62.9,0,43.625565,245,178,73.7,62.9,0,48.712772,175.0,257,72.5,63.0,0,49.687435,245,436,72.8,62.7,0,44.520905,420.0,167,73.5,63.5,0,29.886452,160.0,344,71.1,63.2,0,44.40592,335,309,73.6,63.5,0,39.82481,300.0,419,72.6,62.9,0,28.783813,400.0,200,71.4,78.4,0,37.701096,195,431,71.6,62.7,0,37.026176,380,362,70.7,63.3,0,25.376188,335,179,73.6,62.6,0,53.353127,175.0,261,73.0,63.0,0,46.127632,245,369,72.8,62.7,0,34.790592,350.0,164,73.6,63.1,0,29.0509,160.0,481,73.9,62.8,0,42.756424,476.4,232,73.9,63.9,0,31.501785,230.0,299,73.7,62.8,0,37.81243,285.0,207,70.6,63.4,0,34.15411,195,397,73.8,63.0,0,36.08127,380.0,344,72.1,62.6,0,41.21206,335,186,73.2,62.7,0,52.628006,175.0,260,73.3,62.7,0,46.6077,245.0,440,72.8,62.8,0,44.41967,420.0,163,73.7,62.9,0,34.259056,160.0,358,72.7,62.8,0,34.20934,335,105,72.4,63.5,0,28.90898,100,342,73.7,63.4,0,42.005894,335.0,210,71.6,281.9,0,33.80486,195,394,73.5,62.9,0,36.92487,380.0,348,72.4,62.8,0,47.334003,335.0,211,73.8,62.8,0,38.519135,200.0,258,73.7,63.0,0,45.046154,245.0,360,73.1,62.7,0,35.979393,350.0,165,72.8,63.1,0,40.986736,160,386,70.5,62.6,0,52.301777,335,297,73.9,63.3,0,37.939297,295.49554,187,72.7,63.1,0,30.5769,150.0,0,0,0,0,0,0,427,73.2,62.9,0,41.420242,432.47943,601,70.4,62.5,0,57.598602,575,468,73.9,63.2,0,40.776276,458.24957,258,72.5,63.4,0,36.421837,250.0,181,72.7,63.3,0,48.19726,175.0,198,73.9,63.3,0,28.216965,190.0,196,70.8,63.1,0,37.73585,185,312,70.2,62.8,0,32.508755,300,311,73.5,62.6,0,37.95097,300.0,213,69.0,62.6,0,51.15419,210,893,67.4,62.4,0,66.84541,880,81.9,78.4,87.4,144,102.4,116.7,3.2,0.0,29.87
20180722,1520,89.4,65.8,43.18376527,52.621025,266,50.6,44.2,5.75,84.6,78.9,-0.1,3.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,69.6,74.9,58.4,100.0,15.0,89.1,56.0,100.0,0,74.1,0.95,57.0,1.8125,65.3,1,1,50.5,13.8,0,0,0,73.2,75.3,62.2,30.0,15,57.7,59.818184,60.0,0,68,2.29,57.0,1.8125,64.0,0,0,95.0,99.7,15.9,4.3,1.9,15,15,100.0,63.8,100.0,100,48.4,0,85.6,0.85,64.10345,63.603447,0,11.2,0,0,1,100.0,1,72,203,61.3,0,24.74465,200.0,72.0,68.0,2123.706,68.7,59.3,60.4,2200.0,264,70.8,59.1,0,52.205883,260.0,128,69.5,59.9,0,57.028408,125,1013,71.3,59.5,0,33.027412,1000.0,791,79.5,67.7,0,0.0,700,616,70.2,59.7,0,48.100025,600.0,210,69.5,60.1,0,38.107544,200.0,126,70.7,60.1,0,58.334362,125.0,341,70.5,60.7,0,31.270922,330,175,71.8,61.7,0,100.0,650.0,428,69.3,61.8,0,99.908875,950,511,0,60.1,0,33.2731,500,511,70.9,60.1,0,35.91694,500,180,73.0,62.9,0,49.089188,175.0,255,70.3,63.4,0,38.146168,245,224,71.2,63.2,0,39.112198,220,372,75.1,63.0,0,28.742516,350.0,165,74.0,63.3,0,40.89454,160.0,367,72.5,63.1,0,37.03166,335,343,72.9,63.0,0,33.63608,335.0,208,71.1,63.7,0,38.51006,195,391,73.4,63.3,0,33.445236,380.0,255,69.6,62.9,0,43.625565,245,178,73.6,62.9,0,48.712772,175.0,258,72.5,63.0,0,49.687435,245,437,72.7,62.7,0,44.520905,420.0,167,73.5,63.4,0,29.886452,160.0,342,71.1,63.1,0,44.40592,335,309,73.5,63.4,0,39.82481,300.0,418,72.6,62.8,0,28.783813,400.0,201,71.3,78.4,0,37.701096,195,439,71.6,62.7,0,37.026176,380,373,70.6,63.3,0,25.376188,335,179,73.6,62.6,0,53.353127,175.0,251,73.0,63.0,0,45.6836,245,369,72.7,62.7,0,34.790592,350.0,164,73.6,63.0,0,29.0509,160.0,478,73.9,62.8,0,42.756424,476.4,232,73.9,63.8,0,31.501785,230.0,299,73.7,62.7,0,37.81243,285.0,208,70.6,63.4,0,34.15411,195,397,73.8,63.0,0,36.08127,380.0,344,72.1,62.6,0,41.21206,335,186,73.1,62.7,0,52.628006,175.0,260,73.3,62.7,0,46.6077,245.0,438,72.7,62.8,0,44.41967,420.0,163,73.7,62.8,0,34.259056,160.0,359,72.7,62.8,0,34.20934,335,107,72.4,63.4,0,28.90898,100,340,73.7,63.3,0,42.005894,335.0,210,71.5,281.8,0,33.80486,195,391,73.5,62.8,0,36.92487,380.0,346,72.4,62.7,0,47.334003,335.0,210,73.8,62.8,0,38.519135,200.0,258,73.7,63.0,0,45.046154,245.0,359,73.1,62.7,0,35.979393,350.0,165,72.8,63.1,0,40.986736,160,383,70.4,62.6,0,52.301777,335,298,73.8,63.2,0,37.939297,295.49554,186,72.7,63.0,0,30.5769,150.0,0,0,0,0,0,0,427,73.2,62.9,0,41.420242,432.47943,602,70.3,62.4,0,57.598602,575,468,73.8,63.2,0,40.776276,458.24957,257,72.5,63.3,0,36.421837,250.0,181,72.7,63.3,0,48.19726,175.0,198,73.9,63.2,0,28.216965,190.0,196,70.8,63.0,0,37.73585,185,309,70.1,62.8,0,32.508755,300,311,73.4,62.5,0,37.95097,300.0,213,68.9,62.6,0,51.15419,210,897,67.3,62.4,0,66.42574,880,81.9,78.4,87.2,142,102.4,116.6,3.2,-0.2,29.87
20180722,1525,89.2,65.2,42.79047995,52.621025,264,50.6,44.2,5.75,84.7,79.0,-0.2,3.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,69.5,74.7,58.35,100.0,15.0,90.9,56.0,100.0,0,74.0,0.95,57.0,1.8125,65.0,1,1,50.8,13.8,0,0,0,73.2,75.2,62.1,30.0,15,57.8,59.818184,60.3,0,68,2.29,57.0,1.8125,63.7,0,0,94.6,99.4,16.0,4.4,2.1,15,15,100.0,63.9,100.0,100,50.1,0,85.6,0.95,64.10345,63.603447,0,11.7,0,0,1,100.0,1,72,203,61.2,0,24.74465,200.0,72.0,68.0,2123.706,68.7,59.1,60.5,2200.0,266,70.8,59.0,0,52.205883,260.0,128,69.4,59.8,0,57.028408,125,1018,71.3,59.4,0,33.027412,1000.0,789,79.5,67.7,0,0.0,700,613,70.1,59.6,0,48.100025,600.0,210,69.4,60.0,0,38.107544,200.0,126,70.7,60.1,0,58.334362,125.0,342,70.5,60.6,0,31.270922,330,176,71.7,61.7,0,100.0,650.0,426,69.3,61.8,0,99.908875,950,511,0,60.0,0,33.2731,500,511,70.9,60.0,0,35.91694,500,180,72.9,62.9,0,49.089188,175.0,256,70.2,63.3,0,38.146168,245,225,71.2,63.1,0,39.112198,220,372,75.1,63.0,0,28.742516,350.0,165,74.0,63.3,0,40.89454,160.0,369,72.4,63.0,0,37.03166,335,342,72.9,63.0,0,33.63608,335.0,209,71.1,63.6,0,38.51006,195,396,73.3,63.2,0,33.445236,380.0,255,69.6,62.8,0,43.625565,245,179,73.6,62.8,0,48.712772,175.0,257,72.5,62.9,0,49.687435,245,436,72.7,62.6,0,44.520905,420.0,167,73.5,63.4,0,29.886452,160.0,345,71.0,63.1,0,44.40592,335,309,73.5,63.4,0,39.82481,300.0,420,72.6,62.8,0,28.783813,400.0,201,71.3,78.4,0,37.701096,195,400,71.6,62.6,0,36.624306,380,367,70.6,63.2,0,25.376188,335,179,73.6,62.5,0,54.232628,175.0,251,73.0,62.9,0,45.6836,245,371,72.7,62.6,0,34.790592,350.0,164,73.6,63.0,0,29.0509,160.0,479,73.8,62.7,0,42.756424,476.4,233,73.8,63.8,0,31.501785,230.0,298,73.6,62.7,0,37.81243,285.0,209,70.6,63.3,0,34.15411,195,395,73.8,62.9,0,36.08127,380.0,347,72.1,62.5,0,41.21206,335,186,73.1,62.6,0,52.628006,175.0,260,73.3,62.7,0,46.6077,245.0,441,72.7,62.7,0,44.41967,420.0,163,73.7,62.8,0,34.259056,160.0,358,72.7,62.7,0,34.20934,335,107,72.4,63.4,0,28.90898,100,341,73.7,63.3,0,42.005894,335.0,210,71.5,281.7,0,33.80486,195,394,73.5,62.8,0,36.493885,380.0,348,72.4,62.7,0,47.334003,335.0,212,73.8,62.7,0,38.519135,200.0,256,73.7,62.9,0,45.046154,245.0,360,73.1,62.6,0,35.979393,350.0,165,72.8,63.0,0,40.986736,160,389,70.4,62.5,0,52.301777,335,298,73.8,63.1,0,37.939297,295.49554,185,72.6,63.0,0,30.5769,150.0,0,0,0,0,0,0,400,73.2,62.8,0,41.54519,399.1993,584,70.3,62.4,0,56.975853,575,469,73.8,63.1,0,40.776276,458.24957,258,72.5,63.3,0,36.421837,250.0,182,72.6,63.3,0,48.19726,175.0,196,73.9,63.2,0,28.216965,190.0,196,70.8,63.0,0,37.73585,185,308,70.1,62.7,0,32.508755,300,311,73.4,62.4,0,37.95097,300.0,213,68.9,62.5,0,51.15419,210,895,67.3,62.3,0,66.39076,880,81.8,78.4,87.2,141,102.3,116.3,1.1,0.1,29.87
