20180722,1530,88.7,66.7,42.82092886,52.621025,263,50.6,44.2,5.75,84.6,78.9,-0.1,3.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,69.6,74.6,58.3,100.0,15.0,92.8,56.0,100.0,0,73.9,0.95,57.0,1.8125,65.0,1,1,51.2,13.7,0,0,0,73.1,75.3,62.0,30.0,15,57.9,59.818184,59.2,0,68,2.31,57.0,1.8125,63.7,0,0,94.8,99.2,15.8,4.4,2.0,15,15,100.0,64.0,100.0,100,51.2,0,85.6,0.95,64.10345,63.603447,0,11.9,0,0,1,100.0,1,72,204,61.2,0,24.74465,200.0,72.0,68.0,2123.706,68.7,59.2,60.6,2200.0,265,70.8,59.1,0,52.205883,260.0,129,69.4,59.8,0,57.028408,125,1030,71.2,59.4,0,33.027412,1000.0,788,79.5,67.7,0,0.0,700,614,70.1,59.6,0,48.100025,600.0,209,69.4,60.0,0,38.107544,200.0,127,70.6,60.0,0,58.334362,125.0,341,70.4,60.6,0,31.270922,330,176,71.7,61.6,0,100.0,650.0,429,69.3,61.8,0,99.908875,950,511,0,60.0,0,33.2731,500,511,70.8,60.0,0,35.91694,500,181,72.9,62.8,0,49.089188,175.0,256,70.2,63.3,0,38.146168,245,225,71.2,63.1,0,39.112198,220,373,75.1,62.9,0,28.742516,350.0,165,73.9,63.2,0,40.89454,160.0,353,72.4,63.0,0,36.512714,335,341,72.9,62.9,0,33.63608,335.0,209,71.0,63.6,0,38.51006,195,406,73.3,63.2,0,33.445236,380.0,252,69.5,62.8,0,43.625565,245,179,73.6,62.8,0,48.712772,175.0,259,72.5,62.9,0,49.687435,245,437,72.6,62.6,0,44.520905,420.0,167,73.5,63.4,0,29.886452,160.0,343,71.0,63.0,0,44.40592,335,309,73.5,63.3,0,39.82481,300.0,422,72.6,62.8,0,28.783813,400.0,201,71.3,78.4,0,37.701096,195,418,71.5,62.6,0,36.624306,380,375,70.6,63.2,0,25.376188,335,180,73.6,62.5,0,54.232628,175.0,251,73.0,62.9,0,45.6836,245,372,72.7,62.6,0,34.790592,350.0,162,73.6,63.0,0,28.522253,160.0,485,73.8,62.7,0,42.756424,476.4,234,73.8,63.7,0,31.501785,230.0,301,73.6,62.7,0,37.81243,285.0,209,70.5,63.3,0,34.15411,195,401,73.8,62.9,0,36.08127,380.0,346,72.0,62.5,0,41.21206,335,188,73.1,62.6,0,52.628006,175.0,261,73.2,62.7,0,46.6077,245.0,440,72.7,62.7,0,44.41967,420.0,163,73.7,62.8,0,34.259056,160.0,359,72.6,62.7,0,34.20934,335,107,72.4,63.3,0,28.90898,100,345,73.7,63.2,0,42.005894,335.0,211,71.5,281.6,0,33.80486,195,391,73.4,62.8,0,36.493885,380.0,348,72.4,62.7,0,47.334003,335.0,212,73.8,62.7,0,38.519135,200.0,260,73.7,62.8,0,45.046154,245.0,362,73.1,62.6,0,35.979393,350.0,165,72.8,63.0,0,40.986736,160,392,70.4,62.5,0,52.301777,335,269,73.7,63.1,0,35.486076,267.89526,196,72.6,62.9,0,30.5769,150.0,0,0,0,0,0,0,368,73.2,62.8,0,40.941273,380.0,589,70.2,62.4,0,56.975853,575,467,73.7,63.1,0,40.776276,458.24957,257,72.5,63.2,0,36.421837,250.0,182,72.6,63.2,0,48.19726,175.0,199,73.8,63.1,0,28.216965,190.0,196,70.7,63.0,0,37.73585,185,308,70.0,62.7,0,32.508755,300,312,73.4,62.5,0,37.95097,300.0,214,68.8,62.6,0,51.15419,210,888,67.3,62.3,0,66.22756,880,81.8,78.3,87.3,143,102.3,116.3,1.2,0.0,29.87
20180722,1535,89.3,62.0,41.80061321,52.621025,266,50.6,44.2,5.75,84.6,78.9,-0.2,3.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,69.5,74.8,58.25,100.0,15.0,94.7,56.0,100.0,0,74.1,0.95,57.0,1.8125,64.8,1,1,50.8,13.5,0,0,0,73.1,75.4,61.9,30.0,15,57.9,59.818184,60.8,0,68,2.31,57.0,1.8125,63.6,0,0,94.7,99.2,16.1,4.3,2.1,15,15,100.0,63.85,100.0,100,51.4,0,85.6,1.0,64.10345,63.603447,0,11.9,0,0,1,100.0,1,72,204,61.2,0,24.74465,200.0,72.0,68.0,2123.706,68.7,59.2,60.7,2200.0,267,70.7,59.0,0,52.205883,260.0,128,69.4,59.8,0,57.028408,125,1015,71.3,59.4,0,33.027412,1000.0,789,79.5,67.6,0,0.0,700,616,70.0,59.6,0,48.100025,600.0,210,69.4,60.0,0,38.107544,200.0,127,70.6,60.0,0,58.334362,125.0,341,70.4,60.6,0,31.270922,330,175,71.7,61.6,0,100.0,650.0,426,69.2,61.8,0,99.908875,950,512,0,60.0,0,33.2731,500,511,70.8,59.9,0,35.91694,500,181,72.9,62.8,0,49.089188,175.0,257,70.2,63.3,0,38.146168,245,225,71.2,63.1,0,39.112198,220,373,75.1,62.9,0,28.742516,350.0,165,74.0,63.2,0,40.89454,160.0,352,72.4,63.0,0,36.512714,335,344,72.9,62.9,0,33.63608,335.0,210,71.0,63.5,0,38.51006,195,394,73.2,63.2,0,33.445236,380.0,257,69.5,62.8,0,43.625565,245,179,73.6,62.8,0,48.712772,175.0,258,72.4,62.9,0,49.687435,245,440,72.7,62.6,0,44.520905,420.0,167,73.4,63.4,0,29.886452,160.0,344,71.0,63.0,0,44.40592,335,309,73.5,63.3,0,39.82481,300.0,421,72.5,62.8,0,28.783813,400.0,201,71.2,78.4,0,37.701096,195,399,71.5,62.5,0,36.624306,380,365,70.6,63.1,0,25.376188,335,180,73.6,62.5,0,54.232628,175.0,253,73.0,62.9,0,45.6836,245,371,72.7,62.5,0,34.790592,350.0,161,73.6,62.9,0,28.522253,160.0,484,73.8,62.7,0,42.756424,476.4,233,73.8,63.7,0,31.501785,230.0,300,73.6,62.7,0,37.81243,285.0,209,70.5,63.3,0,34.15411,195,398,73.8,62.8,0,36.08127,380.0,349,72.0,62.5,0,41.21206,335,187,73.1,62.6,0,52.628006,175.0,260,73.3,62.6,0,46.6077,245.0,439,72.7,62.7,0,44.41967,420.0,163,73.7,62.7,0,34.259056,160.0,358,72.6,62.7,0,34.20934,335,107,72.4,63.3,0,28.90898,100,343,73.7,63.2,0,42.005894,335.0,211,71.4,281.7,0,33.80486,195,393,73.4,62.7,0,36.493885,380.0,349,72.3,62.6,0,47.334003,335.0,213,73.8,62.7,0,38.519135,200.0,255,73.7,62.9,0,44.46154,245.0,361,73.1,62.6,0,35.979393,350.0,166,72.8,63.0,0,40.986736,160,392,70.4,62.5,0,52.301777,335,245,73.8,63.1,0,34.37928,240.29526,188,72.6,62.9,0,30.5769,150.0,0,0,0,0,0,0,385,73.2,62.8,0,41.451477,380.0,585,70.2,62.3,0,56.975853,575,408,73.9,63.1,0,40.296555,414.74957,259,72.4,63.2,0,36.421837,250.0,182,72.6,63.2,0,48.19726,175.0,198,73.8,63.1,0,28.216965,190.0,197,70.7,62.9,0,37.73585,185,311,70.0,62.7,0,32.508755,300,312,73.4,62.4,0,37.95097,300.0,214,68.8,62.5,0,51.15419,210,891,67.3,62.3,0,66.22756,880,81.7,78.3,87.2,142,102.3,116.7,0.7,1.7,29.87
20180722,1540,89.4,66.4,43.38823797,52.621025,268,50.6,44.2,5.75,84.6,78.8,-0.1,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,69.5,74.8,58.2,100.0,15.0,96.5,56.0,100.0,0,74.0,0.95,57.0,1.8125,65.0,1,1,51.1,13.6,0,0,0,73.1,75.3,61.8,30.0,15,57.9,59.818184,60.1,0,68,2.32,57.0,1.8125,63.4,0,0,94.6,99.4,16.2,4.3,1.9,15,15,100.0,63.7,100.0,100,52.7,0,85.6,0.95,64.10345,63.603447,0,12.0,0,0,1,100.0,1,72,204,61.1,0,24.74465,200.0,72.0,68.0,2123.706,68.6,59.1,60.9,2200.0,266,70.8,59.0,0,52.205883,260.0,129,69.4,59.7,0,57.028408,125,1021,71.2,59.3,0,33.027412,1000.0,788,79.5,67.6,0,0.0,700,615,70.0,59.5,0,48.100025,600.0,210,69.4,60.0,0,38.107544,200.0,127,70.6,60.0,0,58.334362,125.0,342,70.4,60.6,0,31.270922,330,176,71.7,61.5,0,100.0,650.0,426,69.2,61.7,0,99.908875,950,512,0,59.9,0,33.2731,500,511,70.8,59.9,0,35.91694,500,181,72.9,62.7,0,49.089188,175.0,256,70.2,63.2,0,38.146168,245,225,71.2,63.0,0,39.112198,220,373,75.2,62.8,0,28.742516,350.0,165,74.0,63.2,0,40.89454,160.0,353,72.4,62.9,0,36.512714,335,343,72.9,62.9,0,33.63608,335.0,209,71.0,63.5,0,38.51006,195,398,73.2,63.1,0,33.445236,380.0,256,69.5,62.7,0,43.625565,245,179,73.6,62.7,0,48.712772,175.0,259,72.4,62.8,0,49.687435,245,439,72.8,62.5,0,44.520905,420.0,168,73.4,63.3,0,29.886452,160.0,344,71.0,63.0,0,44.40592,335,309,73.5,63.3,0,39.82481,300.0,420,72.6,62.7,0,28.783813,400.0,201,71.2,78.4,0,37.701096,195,407,71.5,62.5,0,36.624306,380,367,70.5,63.1,0,25.376188,335,181,73.6,62.4,0,54.232628,175.0,254,73.0,62.8,0,45.6836,245,371,72.7,62.5,0,34.790592,350.0,162,73.6,62.9,0,28.522253,160.0,487,73.8,62.6,0,42.756424,476.4,234,73.8,63.6,0,31.501785,230.0,301,73.6,62.6,0,37.81243,285.0,209,70.5,63.2,0,34.15411,195,401,73.7,62.8,0,36.08127,380.0,347,72.0,62.4,0,41.21206,335,188,73.1,62.5,0,52.628006,175.0,260,73.3,62.6,0,46.6077,245.0,442,72.7,62.6,0,44.41967,420.0,164,73.7,62.7,0,34.259056,160.0,360,72.6,62.6,0,34.20934,335,105,72.3,63.3,0,28.90898,100,343,73.6,63.2,0,42.005894,335.0,211,71.4,281.8,0,33.80486,195,392,73.4,62.7,0,36.493885,380.0,349,72.3,62.6,0,47.334003,335.0,208,73.8,62.6,0,39.486275,200.0,256,73.7,62.8,0,44.46154,245.0,362,73.1,62.6,0,35.979393,350.0,165,72.8,62.9,0,40.986736,160,393,70.4,62.4,0,52.301777,335,245,73.8,63.1,0,34.37928,240.29526,194,72.5,62.8,0,30.5769,150.0,0,0,0,0,0,0,388,73.2,62.8,0,41.451477,380.0,589,70.2,62.3,0,56.975853,575,408,73.9,63.1,0,40.296555,414.74957,259,72.4,63.2,0,36.421837,250.0,182,72.6,63.1,0,48.19726,175.0,197,73.8,63.1,0,28.216965,190.0,186,70.7,62.9,0,37.135506,185,311,70.0,62.6,0,32.508755,300,313,73.3,62.4,0,37.95097,300.0,214,68.7,62.4,0,51.15419,210,890,67.2,62.2,0,66.22756,880,81.7,78.3,87.2,142,102.2,116.4,1.2,1.0,29.87
20180722,1545,88.7,69.9,43.88810573,52.621025,264,50.6,44.3,5.75,84.7,79.0,-0.1,3.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,69.5,74.8,58.3,100.0,15.0,98.5,56.0,100.0,0,74.1,0.95,57.0,1.8125,65.1,1,1,50.5,13.5,0,0,0,73.1,75.2,61.9,30.0,15,58.0,59.818184,59.9,0,68,2.31,57.0,1.8125,63.5,0,0,95.0,99.4,16.1,4.7,1.8,15,15,100.0,63.8,100.0,100,52.9,0,85.6,0.95,64.10345,63.603447,0,11.8,0,0,1,100.0,1,72,206,61.2,0,24.74465,200.0,72.0,68.0,2123.706,68.6,59.2,61.0,2200.0,266,70.7,59.1,0,52.205883,260.0,129,69.4,59.8,0,57.028408,125,1011,71.2,59.4,0,33.027412,1000.0,788,79.5,67.6,0,0.0,700,614,70.0,59.6,0,48.100025,600.0,209,69.4,60.0,0,38.107544,200.0,127,70.6,60.0,0,58.334362,125.0,341,70.4,60.6,0,31.270922,330,176,71.7,61.6,0,100.0,650.0,424,69.3,61.7,0,99.908875,950,512,0,60.0,0,33.2731,500,511,70.8,60.0,0,35.91694,500,181,72.9,62.8,0,49.089188,175.0,257,70.1,63.2,0,38.146168,245,224,71.1,63.0,0,39.112198,220,372,75.3,62.8,0,28.742516,350.0,165,73.9,63.1,0,40.89454,160.0,350,72.4,63.0,0,36.512714,335,341,72.9,62.9,0,33.63608,335.0,209,71.0,63.5,0,38.51006,195,393,73.2,63.1,0,33.445236,380.0,255,69.4,62.7,0,43.625565,245,179,73.6,62.8,0,48.712772,175.0,258,72.4,62.9,0,49.687435,245,437,72.8,62.6,0,44.520905,420.0,167,73.4,63.3,0,29.886452,160.0,343,71.0,63.0,0,44.40592,335,309,73.5,63.3,0,39.82481,300.0,420,72.5,62.7,0,28.783813,400.0,201,71.2,78.4,0,37.701096,195,418,71.5,62.5,0,36.624306,380,372,70.5,63.1,0,25.376188,335,180,73.6,62.5,0,54.232628,175.0,253,72.9,62.9,0,45.6836,245,372,72.7,62.5,0,34.790592,350.0,161,73.6,62.9,0,28.522253,160.0,485,73.8,62.6,0,42.756424,476.4,233,73.7,63.6,0,31.501785,230.0,302,73.6,62.6,0,37.81243,285.0,209,70.4,63.2,0,34.15411,195,400,73.7,62.8,0,36.08127,380.0,347,71.9,62.4,0,41.21206,335,178,73.0,62.5,0,52.061623,175.0,261,73.2,62.6,0,46.6077,245.0,441,72.8,62.7,0,44.41967,420.0,163,73.7,62.7,0,34.259056,160.0,359,72.6,62.6,0,34.20934,335,106,72.3,63.3,0,28.90898,100,340,73.6,63.2,0,41.602097,335.0,211,71.4,281.9,0,33.80486,195,394,73.4,62.7,0,36.493885,380.0,347,72.3,62.6,0,47.334003,335.0,205,73.8,62.6,0,39.486275,200.0,257,73.7,62.8,0,44.46154,245.0,361,73.1,62.6,0,35.979393,350.0,165,72.8,62.9,0,40.986736,160,390,70.3,62.4,0,52.301777,335,245,73.8,63.1,0,34.37928,240.29526,189,72.5,62.9,0,30.5769,150.0,0,0,0,0,0,0,383,73.2,62.8,0,41.451477,380.0,582,70.2,62.3,0,56.975853,575,407,73.9,63.1,0,40.296555,414.74957,260,72.4,63.2,0,36.421837,250.0,182,72.6,63.1,0,48.19726,175.0,198,73.8,63.0,0,28.216965,190.0,187,70.7,62.9,0,37.135506,185,310,70.0,62.7,0,32.508755,300,312,73.3,62.4,0,37.95097,300.0,214,68.7,62.5,0,51.15419,210,891,67.2,62.3,0,66.22756,880,81.6,78.2,87.1,143,102.2,116.6,1.2,0.0,29.87
20180722,1550,88.0,70.7,43.46477751,52.621025,268,50.6,44.1,5.75,85.1,79.3,-0.1,3.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,69.5,74.8,58.4,100.0,15.0,100.0,56.0,100.0,0,74.1,0.95,57.0,1.8125,65.1,1,1,51.2,13.6,0,0,0,73.1,75.1,62.0,30.0,15,58.1,59.818184,60.6,0,68,2.32,57.0,1.8125,63.5,0,0,95.0,99.3,16.1,4.4,2.0,15,15,100.0,63.9,100.0,100,52.4,0,85.6,1.0,64.10345,63.603447,0,11.8,0,0,1,100.0,1,72,205,61.2,0,24.74465,200.0,72.0,68.0,2611.5657,68.6,59.2,56.2,2200.0,266,70.7,59.1,0,52.205883,260.0,128,69.3,59.8,0,57.028408,125,1019,71.2,59.5,0,33.027412,1000.0,789,79.5,67.5,0,0.0,700,616,70.0,59.6,0,48.100025,600.0,210,69.3,60.1,0,38.107544,200.0,127,70.6,60.1,0,58.334362,125.0,341,70.4,60.7,0,31.270922,330,176,71.7,61.7,0,100.0,650.0,427,69.2,61.8,0,99.908875,950,511,0,60.1,0,33.2731,500,510,70.7,60.0,0,35.91694,500,182,72.8,62.8,0,49.089188,175.0,256,70.1,63.3,0,38.146168,245,225,71.1,63.1,0,39.112198,220,374,75.3,62.9,0,28.742516,350.0,165,73.9,63.2,0,40.89454,160.0,352,72.3,63.0,0,36.512714,335,344,72.8,62.9,0,33.63608,335.0,210,70.9,63.5,0,38.51006,195,394,73.2,63.2,0,33.445236,380.0,256,69.4,62.8,0,43.625565,245,179,73.6,62.8,0,48.712772,175.0,259,72.4,62.9,0,49.687435,245,438,72.8,62.6,0,44.520905,420.0,168,73.4,63.3,0,29.886452,160.0,345,70.9,63.0,0,44.40592,335,309,73.4,63.3,0,39.82481,300.0,420,72.5,62.7,0,28.783813,400.0,202,71.2,78.4,0,37.701096,195,411,71.5,62.6,0,36.624306,380,372,70.5,63.2,0,25.376188,335,181,73.5,62.5,0,54.232628,175.0,254,72.9,62.9,0,45.6836,245,372,72.7,62.6,0,34.790592,350.0,161,73.6,63.0,0,28.522253,160.0,461,73.7,62.7,0,40.880146,446.0997,234,73.7,63.7,0,31.501785,230.0,300,73.6,62.7,0,37.81243,285.0,210,70.4,63.3,0,34.15411,195,397,73.7,62.9,0,36.08127,380.0,347,71.9,62.5,0,41.21206,335,179,73.1,62.6,0,52.061623,175.0,262,73.2,62.7,0,46.6077,245.0,442,72.7,62.7,0,44.41967,420.0,163,73.7,62.7,0,34.259056,160.0,339,72.5,62.7,0,33.566433,335,107,72.3,63.3,0,28.90898,100,342,73.6,63.2,0,41.602097,335.0,212,71.4,281.6,0,33.80486,195,394,73.4,62.7,0,36.493885,380.0,349,72.2,62.7,0,47.334003,335.0,207,73.8,62.7,0,39.486275,200.0,256,73.7,62.9,0,44.46154,245.0,362,73.1,62.6,0,35.979393,350.0,165,72.8,63.0,0,40.986736,160,393,70.3,62.5,0,52.301777,335,244,73.8,63.1,0,34.37928,240.29526,195,72.5,62.9,0,30.5769,150.0,0,0,0,0,0,0,388,73.2,62.8,0,41.451477,380.0,586,70.2,62.4,0,56.975853,575,407,73.9,63.1,0,40.296555,414.74957,260,72.4,63.2,0,36.421837,250.0,182,72.5,63.2,0,48.19726,175.0,198,73.8,63.1,0,28.216965,190.0,186,70.6,62.9,0,37.135506,185,311,70.0,62.7,0,32.508755,300,312,73.2,62.4,0,37.95097,300.0,214,68.6,62.5,0,51.15419,210,892,67.1,62.3,0,66.22756,880,81.6,78.2,86.9,142,102.2,116.3,1.2,0.0,29.87
20180722,1555,87.8,69.5,42.8882248,52.621025,267,50.6,44.2,5.75,84.8,79.0,-0.2,3.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,69.5,74.5,58.35,100.0,15.0,100.0,56.0,100.0,0,73.8,0.95,57.0,1.8125,65.0,1,1,51.0,13.6,0,0,0,73.1,75.0,61.95,30.0,15,58.1,59.818184,59.8,0,68,2.32,57.0,1.8125,63.4,0,0,94.6,99.4,16.0,4.2,1.8,15,15,100.0,63.7,100.0,100,53.5,0,85.6,1.0,64.10345,63.603447,0,12.1,0,0,1,100.0,1,72,202,61.2,0,24.74465,200.0,72.0,68.0,2611.5657,68.6,59.2,56.4,2200.0,266,70.7,59.1,0,52.205883,260.0,128,69.3,59.8,0,57.028408,125,1018,71.2,59.4,0,33.027412,1000.0,790,79.5,67.5,0,0.0,700,613,70.0,59.6,0,48.100025,600.0,209,69.3,60.0,0,38.107544,200.0,126,70.6,60.1,0,58.334362,125.0,342,70.4,60.7,0,31.270922,330,175,71.7,61.7,0,100.0,650.0,427,69.2,61.8,0,99.908875,950,511,0,60.0,0,33.2731,500,510,70.8,60.0,0,35.91694,500,181,72.8,62.8,0,49.089188,175.0,257,70.1,63.2,0,38.146168,245,226,71.1,63.0,0,39.112198,220,374,75.2,62.8,0,28.742516,350.0,165,73.9,63.2,0,40.89454,160.0,353,72.3,63.0,0,36.512714,335,343,72.8,62.9,0,33.63608,335.0,210,70.9,63.5,0,38.51006,195,392,73.2,63.1,0,33.445236,380.0,255,69.3,62.7,0,43.625565,245,180,73.5,62.7,0,48.712772,175.0,260,72.3,62.8,0,49.687435,245,438,72.8,62.5,0,44.520905,420.0,168,73.4,63.3,0,29.886452,160.0,345,70.9,63.0,0,44.40592,335,309,73.4,63.3,0,39.82481,300.0,421,72.5,62.7,0,28.783813,400.0,202,71.2,78.4,0,37.701096,195,401,71.4,62.5,0,36.624306,380,366,70.5,63.1,0,25.376188,335,182,73.6,62.4,0,54.232628,175.0,254,72.9,62.9,0,45.6836,245,374,72.7,62.5,0,34.297188,350.0,162,73.6,62.9,0,28.522253,160.0,418,73.7,62.6,0,40.300205,415.79968,235,73.7,63.6,0,31.501785,230.0,300,73.6,62.6,0,37.81243,285.0,212,70.4,63.2,0,34.15411,195,401,73.7,62.8,0,36.08127,380.0,349,71.9,62.4,0,41.21206,335,179,73.1,62.5,0,52.061623,175.0,263,73.2,62.5,0,46.6077,245.0,441,72.7,62.6,0,44.41967,420.0,163,73.7,62.7,0,34.259056,160.0,341,72.5,62.6,0,33.566433,335,105,72.2,63.3,0,28.90898,100,341,73.6,63.2,0,41.602097,335.0,212,71.4,281.4,0,33.80486,195,396,73.4,62.7,0,36.493885,380.0,349,72.2,62.6,0,47.334003,335.0,207,73.8,62.6,0,39.486275,200.0,256,73.7,62.8,0,44.46154,245.0,363,73.1,62.5,0,35.979393,350.0,165,72.8,62.9,0,40.986736,160,395,70.2,62.4,0,52.301777,335,244,73.8,63.1,0,34.37928,240.29526,195,72.5,62.9,0,30.5769,150.0,0,0,0,0,0,0,390,73.2,62.8,0,41.451477,380.0,589,70.2,62.3,0,56.975853,575,409,73.9,63.1,0,40.296555,414.74957,260,72.3,63.2,0,36.421837,250.0,182,72.5,63.1,0,48.19726,175.0,198,73.8,63.1,0,28.216965,190.0,186,70.6,62.9,0,37.135506,185,310,70.0,62.6,0,32.508755,300,313,73.2,62.4,0,37.95097,300.0,214,68.7,62.4,0,51.15419,210,893,67.1,62.2,0,66.22756,880,81.6,78.2,87.0,142,102.1,116.4,1.1,0.0,29.86
20180722,1600,86.8,73.7,43.25479951,52.621025,265,50.6,44.3,5.75,84.4,78.8,-0.1,3.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,69.5,74.6,58.3,100.0,15.0,100.0,56.0,100.0,0,73.9,0.95,57.0,1.8125,65.2,1,1,51.0,13.4,0,0,0,73.1,74.9,61.9,30.0,15,58.2,59.818184,60.5,0,68,2.33,57.0,1.8125,63.4,0,0,94.8,99.2,16.2,4.2,1.8,15,15,100.0,63.5,100.0,100,53.2,0,83.6,1.05,64.10345,63.603447,0,12.3,0,0,1,100.0,1,72,207,61.1,0,24.74465,200.0,72.0,68.0,2611.5657,68.6,59.1,56.5,2200.0,266,70.7,59.0,0,52.205883,260.0,129,69.3,59.7,0,57.028408,125,1012,71.2,59.3,0,33.027412,1000.0,787,79.5,67.5,0,0.0,700,615,70.0,59.5,0,48.100025,600.0,211,69.3,60.0,0,38.107544,200.0,127,70.5,60.0,0,58.334362,125.0,342,70.3,60.6,0,31.270922,330,176,71.7,61.6,0,100.0,650.0,429,69.2,61.7,0,99.908875,950,512,0,60.0,0,33.2731,500,511,70.8,59.9,0,35.91694,500,182,72.8,62.7,0,49.089188,175.0,257,70.1,63.2,0,38.146168,245,227,71.0,63.0,0,39.112198,220,353,75.2,62.8,0,28.143713,350.0,165,73.9,63.0,0,40.89454,160.0,353,72.3,62.9,0,36.512714,335,345,72.8,62.8,0,33.63608,335.0,204,70.9,63.5,0,38.11854,195,395,73.2,63.0,0,33.445236,380.0,257,69.4,62.7,0,43.625565,245,180,73.5,62.7,0,48.712772,175.0,261,72.3,62.7,0,49.687435,245,439,72.7,62.5,0,44.520905,420.0,168,73.4,63.2,0,29.886452,160.0,346,70.9,62.9,0,44.40592,335,309,73.4,63.2,0,39.82481,300.0,422,72.5,62.6,0,28.783813,400.0,203,71.1,78.4,0,37.701096,195,418,71.4,62.5,0,36.624306,380,371,70.4,63.0,0,25.376188,335,180,73.5,62.4,0,53.14424,175.0,255,72.9,62.8,0,45.6836,245,361,72.7,62.5,0,34.297188,350.0,162,73.6,62.8,0,28.522253,160.0,355,73.7,62.6,0,37.5597,355.1997,236,73.6,63.6,0,31.501785,230.0,303,73.6,62.6,0,37.81243,285.0,212,70.4,63.2,0,34.15411,195,401,73.7,62.7,0,36.08127,380.0,349,71.9,62.3,0,41.21206,335,180,73.0,62.5,0,52.061623,175.0,264,73.1,62.5,0,46.6077,245.0,443,72.7,62.6,0,44.41967,420.0,164,73.7,62.6,0,34.259056,160.0,340,72.4,62.6,0,33.566433,335,109,72.2,63.2,0,28.90898,100,341,73.6,63.1,0,41.602097,335.0,199,71.3,281.9,0,33.18111,195,396,73.4,62.6,0,36.493885,380.0,351,72.2,62.5,0,47.334003,335.0,207,73.8,62.6,0,39.486275,200.0,258,73.6,62.7,0,44.46154,245.0,362,73.1,62.5,0,35.979393,350.0,166,72.8,62.9,0,40.986736,160,367,70.2,62.3,0,51.782192,335,245,73.7,63.0,0,34.37928,240.29526,198,72.5,62.8,0,30.5769,150.0,0,0,0,0,0,0,388,73.2,62.7,0,41.451477,380.0,589,70.1,62.2,0,56.975853,575,409,73.8,63.0,0,40.296555,414.74957,261,72.3,63.1,0,36.421837,250.0,176,72.5,63.1,0,48.471233,175.0,199,73.7,63.0,0,28.216965,190.0,187,70.6,62.9,0,37.135506,185,312,70.0,62.6,0,32.508755,300,314,73.2,62.3,0,37.95097,300.0,215,68.6,62.4,0,51.15419,210,893,67.1,62.1,0,66.18092,880,81.5,78.2,87.1,144,102.1,116.1,3.2,-0.2,29.86
20180722,1605,85.9,75.7,42.98704973,50.6840875,265,50.5,44.1,5.75,84.6,78.8,-0.2,3.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,69.6,74.5,58.35,100.0,15.0,100.0,56.0,100.0,0,73.8,0.95,57.0,1.8125,65.4,1,1,51.2,13.8,0,0,0,73.0,74.7,61.9,30.0,15,58.2,59.818184,58.8,0,68,2.33,57.0,1.8125,63.5,0,0,94.9,99.3,15.6,4.8,2.1,15,15,100.0,63.55,100.0,100,53.5,0,83.6,1.1,64.10345,63.603447,0,12.4,0,0,1,100.0,1,72,206,61.2,0,24.74465,200.0,72.0,68.0,2123.706,68.6,59.2,60.5,2200.0,266,70.6,59.1,0,52.205883,260.0,128,69.3,59.8,0,57.028408,125,1021,71.2,59.4,0,33.027412,1000.0,789,79.5,67.4,0,0.0,700,616,70.0,59.6,0,48.100025,600.0,210,69.3,60.0,0,38.107544,200.0,126,70.4,60.1,0,58.334362,125.0,341,70.3,60.7,0,31.270922,330,176,71.7,61.6,0,100.0,650.0,428,69.2,61.8,0,99.908875,950,511,0,60.0,0,33.2731,500,510,70.7,60.0,0,35.91694,500,182,72.8,62.7,0,49.089188,175.0,258,70.0,63.2,0,38.146168,245,226,71.0,63.0,0,39.112198,220,353,75.1,62.8,0,28.143713,350.0,166,73.9,63.1,0,40.89454,160.0,354,72.3,62.9,0,36.512714,335,344,72.8,62.8,0,33.63608,335.0,203,70.9,63.4,0,38.11854,195,396,73.2,63.0,0,33.445236,380.0,257,69.3,62.7,0,43.625565,245,180,73.5,62.7,0,48.712772,175.0,260,72.3,62.7,0,49.687435,245,440,72.6,62.5,0,44.520905,420.0,168,73.4,63.2,0,29.886452,160.0,344,70.8,62.9,0,44.40592,335,309,73.4,63.2,0,39.82481,300.0,420,72.5,62.6,0,28.783813,400.0,202,71.1,78.4,0,37.701096,195,412,71.4,62.5,0,36.624306,380,379,70.4,63.0,0,25.376188,335,180,73.5,62.4,0,53.14424,175.0,255,72.9,62.8,0,45.6836,245,361,72.7,62.5,0,34.297188,350.0,162,73.6,62.9,0,28.522253,160.0,336,73.7,62.6,0,36.831932,335.0,237,73.5,63.6,0,31.501785,230.0,303,73.5,62.5,0,37.81243,285.0,213,70.4,63.2,0,34.15411,195,394,73.7,62.7,0,35.145195,380.0,351,71.9,62.3,0,41.21206,335,179,73.0,62.5,0,52.061623,175.0,263,73.1,62.5,0,46.6077,245.0,443,72.6,62.6,0,44.41967,420.0,163,73.7,62.6,0,34.259056,160.0,341,72.4,62.6,0,33.566433,335,109,72.2,63.2,0,28.90898,100,343,73.6,63.1,0,41.602097,335.0,198,71.3,281.6,0,33.18111,195,393,73.3,62.6,0,36.493885,380.0,350,72.2,62.5,0,47.334003,335.0,207,73.8,62.6,0,39.486275,200.0,258,73.6,62.7,0,44.46154,245.0,362,73.1,62.5,0,35.979393,350.0,165,72.8,62.9,0,40.986736,160,364,70.1,62.4,0,51.782192,335,235,73.7,63.0,0,33.728893,230.0,198,72.5,62.8,0,30.5769,150.0,0,0,0,0,0,0,386,73.2,62.7,0,41.451477,380.0,589,70.1,62.2,0,56.975853,575,410,73.8,63.0,0,40.296555,414.74957,260,72.3,63.1,0,36.421837,250.0,176,72.5,63.1,0,48.471233,175.0,199,73.7,63.0,0,28.216965,190.0,187,70.6,62.8,0,37.135506,185,312,69.9,62.6,0,32.508755,300,314,73.0,62.3,0,37.95097,300.0,215,68.5,62.4,0,51.15419,210,892,67.0,62.2,0,66.14596,880,81.5,78.1,87.0,142,102.1,116.3,1.2,0.1,29.86
20180722,1610,85.4,76.3,42.67682711,50.6840875,261,50.5,44.0,5.75,84.6,78.8,-0.2,3.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,69.6,74.4,58.4,100.0,15.0,100.0,56.0,100.0,0,73.8,0.95,57.0,1.8125,65.7,1,1,51.2,13.7,0,0,0,73.0,74.6,61.9,30.0,15,58.1,59.818184,59.2,0,68,2.34,57.0,1.8125,63.5,0,0,94.9,99.0,15.4,4.3,1.9,15,15,100.0,63.6,100.0,100,53.8,0,83.6,1.1,64.10345,63.603447,0,12.4,0,0,1,100.0,1,72,203,61.1,0,24.74465,200.0,72.0,68.0,2123.706,68.6,59.2,60.6,2200.0,265,70.6,59.0,0,52.205883,260.0,128,69.2,59.8,0,57.028408,125,1026,71.2,59.4,0,33.027412,1000.0,788,79.5,67.4,0,0.0,700,616,69.9,59.6,0,48.100025,600.0,210,69.3,60.0,0,38.107544,200.0,126,70.4,60.0,0,58.334362,125.0,341,70.3,60.6,0,31.270922,330,176,71.7,61.6,0,100.0,650.0,429,69.2,61.8,0,99.908875,950,511,0,60.0,0,33.2731,500,510,70.7,59.9,0,35.91694,500,182,72.8,62.7,0,49.089188,175.0,257,70.0,63.2,0,38.146168,245,226,71.0,63.0,0,39.112198,220,353,75.1,62.8,0,28.143713,350.0,166,73.9,63.1,0,40.89454,160.0,351,72.2,62.9,0,36.512714,335,346,72.8,62.8,0,33.63608,335.0,204,70.9,63.4,0,38.11854,195,396,73.1,63.0,0,33.445236,380.0,257,69.3,62.6,0,43.625565,245,180,73.5,62.7,0,48.712772,175.0,260,72.3,62.8,0,49.687435,245,441,72.5,62.5,0,44.520905,420.0,168,73.4,63.2,0,29.886452,160.0,347,70.8,62.9,0,44.40592,335,309,73.3,63.2,0,39.82481,300.0,419,72.4,62.6,0,28.783813,400.0,202,71.1,78.4,0,37.701096,195,408,71.4,62.5,0,36.624306,380,376,70.4,63.0,0,25.376188,335,180,73.5,62.4,0,53.14424,175.0,256,72.9,62.8,0,45.6836,245,361,72.6,62.5,0,34.297188,350.0,162,73.6,62.8,0,28.522253,160.0,340,73.7,62.6,0,37.104843,335.0,236,73.5,63.6,0,31.501785,230.0,304,73.5,62.5,0,37.81243,285.0,213,70.4,63.1,0,34.15411,195,397,73.7,62.7,0,35.145195,380.0,351,71.9,62.4,0,41.21206,335,180,73.0,62.5,0,52.061623,175.0,264,73.1,62.5,0,46.6077,245.0,443,72.6,62.6,0,44.41967,420.0,164,73.7,62.6,0,34.259056,160.0,341,72.4,62.6,0,33.566433,335,108,72.2,63.2,0,28.90898,100,344,73.6,63.1,0,41.602097,335.0,199,71.3,281.5,0,33.18111,195,396,73.3,62.6,0,36.493885,380.0,350,72.2,62.5,0,47.334003,335.0,208,73.8,62.6,0,39.486275,200.0,259,73.6,62.7,0,44.46154,245.0,364,73.0,62.5,0,35.979393,350.0,166,72.8,62.9,0,40.986736,160,368,70.1,62.3,0,51.782192,335,236,73.7,63.0,0,33.728893,230.0,196,72.4,62.8,0,30.5769,150.0,0,0,0,0,0,0,386,73.2,62.7,0,41.076633,380.0,591,70.1,62.2,0,56.975853,575,410,73.8,63.0,0,40.296555,414.74957,261,72.3,63.1,0,36.421837,250.0,176,72.4,63.1,0,48.471233,175.0,199,73.6,63.0,0,28.216965,190.0,188,70.5,62.8,0,37.135506,185,311,69.9,62.6,0,32.508755,300,314,73.0,62.3,0,37.95097,300.0,215,68.5,62.4,0,51.15419,210,893,67.0,62.2,0,66.23921,880,81.4,78.1,86.9,142,102.0,116.2,1.2,0.0,29.86
20180722,1615,85.1,75.8,42.2350018,50.6840875,267,50.5,44.0,5.75,84.7,79.0,-0.1,3.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,69.5,74.5,58.5,100.0,15.0,100.0,56.0,100.0,0,73.8,0.95,57.0,1.8125,65.6,1,1,51.1,13.7,0,0,0,73.0,74.5,61.85,30.0,15,58.2,59.818184,61.3,0,68,2.34,57.0,1.8125,63.5,0,0,95.1,99.2,16.5,4.7,1.6,15,15,100.0,63.8,100.0,100,53.1,0,83.6,1.05,64.10345,63.603447,0,12.3,0,0,1,100.0,1,72,205,61.2,0,24.74465,200.0,72.0,68.0,2123.706,68.5,59.3,60.8,2200.0,265,70.6,59.1,0,52.205883,260.0,128,69.2,59.8,0,57.028408,125,1019,71.2,59.5,0,33.46794,1000.0,789,79.4,67.4,0,0.0,700,615,69.9,59.6,0,48.100025,600.0,210,69.2,60.1,0,38.107544,200.0,127,70.4,60.1,0,58.334362,125.0,341,70.3,60.7,0,31.270922,330,175,71.6,61.7,0,100.0,650.0,426,69.2,61.8,0,99.908875,950,511,0,60.1,0,33.2731,500,511,70.6,60.0,0,35.91694,500,182,72.8,62.7,0,49.089188,175.0,259,70.0,63.2,0,38.146168,245,226,71.0,63.0,0,39.112198,220,354,75.0,62.8,0,28.143713,350.0,166,73.9,63.0,0,40.89454,160.0,353,72.2,62.9,0,36.512714,335,346,72.7,62.8,0,33.63608,335.0,204,70.8,63.5,0,38.11854,195,400,73.1,63.0,0,33.445236,380.0,258,69.2,62.7,0,43.625565,245,180,73.5,62.7,0,48.712772,175.0,261,72.2,62.8,0,49.687435,245,442,72.5,62.5,0,44.520905,420.0,168,73.4,63.3,0,29.886452,160.0,347,70.7,62.9,0,44.40592,335,309,73.3,63.2,0,39.82481,300.0,420,72.4,62.6,0,28.783813,400.0,203,71.1,78.4,0,37.701096,195,407,71.3,62.4,0,36.624306,380,343,70.4,63.1,0,24.762249,335,181,73.5,62.4,0,53.14424,175.0,256,72.8,62.8,0,45.6836,245,362,72.6,62.5,0,34.297188,350.0,162,73.6,62.9,0,28.522253,160.0,338,73.7,62.6,0,37.104843,335.0,237,73.5,63.6,0,31.501785,230.0,301,73.5,62.6,0,37.81243,285.0,213,70.4,63.2,0,34.15411,195,398,73.6,62.8,0,35.145195,380.0,352,71.9,62.4,0,41.21206,335,180,73.0,62.5,0,52.061623,175.0,264,73.1,62.5,0,46.6077,245.0,444,72.6,62.6,0,44.41967,420.0,164,73.7,62.6,0,34.259056,160.0,343,72.4,62.6,0,33.566433,335,108,72.2,63.2,0,28.90898,100,343,73.6,63.1,0,41.602097,335.0,199,71.3,282.1,0,33.18111,195,395,73.3,62.6,0,36.493885,380.0,350,72.1,62.5,0,47.334003,335.0,210,73.8,62.6,0,39.486275,200.0,257,73.6,62.7,0,44.46154,245.0,363,72.9,62.5,0,35.979393,350.0,166,72.7,62.9,0,40.986736,160,369,70.1,62.4,0,51.782192,335,235,73.7,63.0,0,33.728893,230.0,166,72.4,62.8,0,30.137821,150.0,0,0,0,0,0,0,381,73.2,62.7,0,41.076633,380.0,588,70.1,62.3,0,56.975853,575,409,73.7,63.0,0,40.296555,414.74957,261,72.2,63.1,0,36.421837,250.0,176,72.4,63.1,0,48.471233,175.0,199,73.6,63.0,0,28.216965,190.0,188,70.5,62.8,0,37.135506,185,311,69.8,62.6,0,32.508755,300,315,73.0,62.3,0,37.95097,300.0,215,68.4,62.4,0,51.15419,210,892,67.0,62.2,0,66.20425,880,81.4,78.1,86.8,144,102.0,116.2,1.2,1.0,29.86
20180722,1620,84.9,81.0,43.57834086,50.6840875,264,50.6,44.1,5.75,84.9,79.2,-0.2,3.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,69.6,74.6,58.6,100.0,15.0,100.0,55.6,100.0,0,73.9,0.95,56.6,1.8125,65.9,1,1,51.1,13.6,0,0,0,73.0,74.6,61.8,30.0,15,58.5,59.454544,60.8,0,68,2.34,56.6,1.8125,63.6,0,0,94.8,99.2,17.0,4.3,2.0,15,15,100.0,64.0,100.0,100,53.3,0,83.6,1.1,63.982758,63.482758,0,12.4,0,0,1,100.0,1,72,204,61.3,0,24.74465,200.0,72.0,68.0,2123.706,68.5,59.4,60.9,2200.0,265,70.6,59.2,0,52.205883,260.0,128,69.2,59.9,0,57.028408,125,1012,71.2,59.6,0,33.46794,1000.0,788,79.4,67.4,0,0.0,700,616,69.9,59.8,0,48.100025,600.0,211,69.2,60.2,0,38.107544,200.0,127,70.4,60.2,0,58.334362,125.0,341,70.2,60.8,0,31.270922,330,176,71.6,61.8,0,100.0,650.0,428,69.2,62.0,0,99.908875,950,511,0,60.2,0,33.2731,500,510,70.6,60.1,0,35.91694,500,182,72.8,62.7,0,49.089188,175.0,258,70.0,63.2,0,38.146168,245,226,71.0,63.0,0,39.112198,220,352,75.2,62.8,0,28.143713,350.0,166,73.9,63.1,0,40.89454,160.0,354,72.2,62.9,0,36.512714,335,345,72.7,62.8,0,33.63608,335.0,204,70.9,63.5,0,38.11854,195,399,73.1,63.1,0,33.445236,380.0,258,69.2,62.7,0,43.625565,245,181,73.4,62.7,0,48.712772,175.0,261,72.2,62.8,0,49.687435,245,440,72.7,62.5,0,44.520905,420.0,168,73.4,63.2,0,29.886452,160.0,348,70.7,62.9,0,44.40592,335,309,73.3,63.2,0,39.82481,300.0,422,72.4,62.6,0,28.783813,400.0,203,71.1,78.4,0,37.701096,195,421,71.3,62.5,0,36.624306,380,344,70.4,63.1,0,25.219694,335,181,73.5,62.4,0,53.14424,175.0,254,72.8,62.8,0,45.6836,245,362,72.6,62.5,0,34.297188,350.0,162,73.6,62.9,0,28.522253,160.0,337,73.7,62.6,0,37.104843,335.0,237,73.5,63.6,0,31.501785,230.0,303,73.5,62.6,0,37.81243,285.0,213,70.3,63.2,0,34.15411,195,399,73.6,62.8,0,35.145195,380.0,351,71.8,62.4,0,41.21206,335,180,72.9,62.5,0,52.061623,175.0,263,73.1,62.6,0,46.6077,245.0,446,72.6,62.6,0,44.41967,420.0,165,73.7,62.6,0,34.259056,160.0,341,72.4,62.6,0,33.566433,335,108,72.2,63.2,0,28.90898,100,341,73.6,63.1,0,41.602097,335.0,200,71.2,281.9,0,33.18111,195,394,73.2,62.6,0,35.911472,380.0,350,72.1,62.6,0,47.334003,335.0,210,73.8,62.6,0,39.486275,200.0,256,73.6,62.8,0,44.46154,245.0,364,73.0,62.5,0,35.979393,350.0,166,72.7,62.9,0,40.986736,160,371,70.0,62.4,0,51.782192,335,235,73.7,63.0,0,33.728893,230.0,170,72.4,62.9,0,30.137821,150.0,0,0,0,0,0,0,386,73.2,62.7,0,41.076633,380.0,592,70.0,62.2,0,56.975853,575,369,73.8,63.0,0,39.2826,371.24957,262,72.2,63.1,0,36.421837,250.0,176,72.4,63.1,0,48.471233,175.0,198,73.6,63.0,0,28.216965,190.0,189,70.5,62.9,0,37.135506,185,315,69.8,62.6,0,32.508755,300,315,73.0,62.3,0,37.95097,300.0,215,68.4,62.4,0,51.15419,210,893,66.9,62.2,0,66.14596,880,81.3,78.1,87.1,143,102.0,116.1,3.0,-1.4,29.86
20180722,1625,84.8,80.9,43.44714771,50.6840875,267,50.6,44.1,5.7,85.2,79.5,-0.2,3.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.5,74.3,58.55,100.0,15.0,100.0,55.6,100.0,0,73.6,0.95,56.6,1.8125,65.5,1,1,50.5,13.6,0,0,0,73.0,74.5,61.85,30.0,15,58.7,59.454544,59.8,0,68,2.34,56.6,1.8125,63.4,0,0,94.9,99.0,15.8,4.6,1.8,15,15,100.0,63.25,100.0,100,55.4,0,83.6,1.1,63.982758,63.482758,0,12.4,0,0,1,100.0,1,72,206,61.3,0,24.74465,200.0,72.0,68.0,2123.706,68.5,59.4,61.0,2200.0,266,70.5,59.2,0,52.205883,260.0,128,69.2,60.0,0,57.028408,125,1031,71.2,59.6,0,33.46794,1000.0,790,79.4,67.3,0,0.0,700,613,69.9,59.8,0,48.100025,600.0,209,69.2,60.2,0,38.107544,200.0,126,70.3,60.2,0,58.334362,125.0,341,70.2,60.8,0,31.270922,330,176,71.6,61.8,0,100.0,650.0,424,69.1,62.0,0,99.908875,950,512,0,60.2,0,33.2731,500,511,70.6,60.2,0,35.91694,500,183,72.7,62.8,0,49.089188,175.0,258,70.0,63.2,0,38.146168,245,226,70.9,63.0,0,39.112198,220,352,75.2,62.9,0,28.143713,350.0,166,73.9,63.1,0,40.89454,160.0,354,72.1,63.0,0,36.512714,335,345,72.7,62.9,0,33.63608,335.0,204,70.9,63.5,0,38.11854,195,397,73.1,63.1,0,33.445236,380.0,257,69.2,62.7,0,43.625565,245,180,73.5,62.8,0,48.712772,175.0,260,72.2,62.8,0,49.687435,245,439,72.6,62.5,0,44.520905,420.0,168,73.4,63.3,0,29.886452,160.0,346,70.7,63.0,0,44.40592,335,309,73.3,63.2,0,39.82481,300.0,422,72.4,62.7,0,28.783813,400.0,204,71.0,78.4,0,37.701096,195,411,71.3,62.5,0,36.624306,380,355,70.4,63.1,0,25.219694,335,181,73.5,62.5,0,53.14424,175.0,255,72.8,62.9,0,45.6836,245,362,72.6,62.6,0,34.297188,350.0,162,73.6,62.9,0,28.522253,160.0,340,73.7,62.7,0,37.104843,335.0,237,73.5,63.6,0,31.501785,230.0,303,73.5,62.6,0,37.81243,285.0,214,70.3,63.2,0,34.15411,195,398,73.6,62.8,0,35.145195,380.0,351,71.8,62.4,0,41.21206,335,180,72.9,62.5,0,52.061623,175.0,264,73.0,62.6,0,46.6077,245.0,444,72.6,62.7,0,44.41967,420.0,165,73.7,62.7,0,34.259056,160.0,344,72.3,62.6,0,33.566433,335,105,72.1,63.2,0,28.90898,100,345,73.6,63.2,0,41.602097,335.0,199,71.2,281.8,0,33.18111,195,394,73.2,62.7,0,35.911472,380.0,350,72.2,62.6,0,47.334003,335.0,209,73.8,62.7,0,39.486275,200.0,258,73.6,62.8,0,44.46154,245.0,362,73.0,62.6,0,35.979393,350.0,166,72.7,62.9,0,40.986736,160,370,70.1,62.4,0,51.782192,335,235,73.7,63.1,0,33.728893,230.0,164,72.4,62.9,0,30.137821,150.0,0,0,0,0,0,0,386,73.2,62.8,0,41.076633,380.0,592,70.0,62.3,0,56.975853,575,370,73.8,63.1,0,39.2826,371.24957,262,72.2,63.2,0,36.421837,250.0,177,72.4,63.1,0,48.471233,175.0,199,73.5,63.1,0,28.216965,190.0,188,70.5,62.9,0,37.135506,185,311,69.8,62.7,0,32.508755,300,315,73.0,62.4,0,37.95097,300.0,215,68.4,62.5,0,51.15419,210,895,66.9,62.2,0,65.80788,880,81.3,78.0,87.0,142,102.0,115.9,2.8,-0.7,29.86
20180722,1630,85.3,79.6,43.56726231,50.6840875,265,50.7,44.1,5.7,85.4,79.6,-0.1,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.4,74.5,58.5,100.0,15.0,100.0,55.6,100.0,0,73.8,0.95,56.6,1.8125,65.3,1,1,50.6,13.6,0,0,0,73.0,74.7,61.9,30.0,15,58.9,59.454544,59.7,0,68,2.35,56.6,1.8125,63.3,0,0,94.5,99.1,15.9,4.6,1.2,15,15,97.7,62.5,100.0,100,55.7,0,83.6,0.6,63.982758,63.482758,0,9.1,0,0,1,100.0,1,72,205,61.3,0,24.74465,200.0,72.0,68.0,2123.706,68.5,59.3,60.2,2200.0,265,70.5,59.2,0,52.205883,260.0,128,69.2,59.9,0,57.028408,125,1018,71.2,59.5,0,33.46794,1000.0,789,79.4,67.3,0,0.0,700,613,69.8,59.7,0,48.100025,600.0,210,69.2,60.1,0,38.107544,200.0,126,70.3,60.2,0,58.334362,125.0,340,70.2,60.8,0,31.270922,330,176,71.6,61.8,0,100.0,650.0,425,69.1,61.9,0,99.908875,950,511,0,60.1,0,33.2731,500,511,70.6,60.1,0,35.91694,500,183,72.7,62.7,0,49.089188,175.0,258,69.9,63.2,0,38.146168,245,227,70.9,63.0,0,39.112198,220,353,75.4,62.9,0,28.143713,350.0,166,73.9,63.1,0,40.89454,160.0,353,72.1,62.9,0,36.512714,335,344,72.8,62.9,0,33.63608,335.0,204,70.8,63.5,0,38.11854,195,395,73.0,63.1,0,33.445236,380.0,257,69.2,62.7,0,43.625565,245,181,73.5,62.7,0,48.712772,175.0,261,72.1,62.8,0,49.687435,245,442,72.7,62.5,0,44.520905,420.0,168,73.4,63.3,0,29.886452,160.0,347,70.6,62.9,0,44.40592,335,309,73.2,63.2,0,39.82481,300.0,424,72.4,62.7,0,28.783813,400.0,202,71.0,78.4,0,37.701096,195,406,71.3,62.5,0,36.624306,380,350,70.4,63.1,0,25.219694,335,181,73.5,62.4,0,53.14424,175.0,254,72.8,62.8,0,45.6836,245,362,72.6,62.5,0,34.297188,350.0,162,73.6,62.9,0,28.522253,160.0,339,73.7,62.7,0,37.104843,335.0,237,73.5,63.6,0,31.501785,230.0,304,73.5,62.6,0,37.81243,285.0,214,70.3,63.2,0,34.15411,195,396,73.6,62.8,0,35.145195,380.0,353,71.8,62.4,0,41.21206,335,180,72.9,62.5,0,52.061623,175.0,264,73.0,62.6,0,46.6077,245.0,445,72.7,62.7,0,44.41967,420.0,164,73.7,62.7,0,34.259056,160.0,341,72.3,62.6,0,33.566433,335,107,72.1,63.2,0,28.90898,100,344,73.6,63.1,0,41.602097,335.0,199,71.2,281.7,0,33.18111,195,391,73.2,62.7,0,35.911472,380.0,352,72.2,62.6,0,47.334003,335.0,207,73.8,62.6,0,39.486275,200.0,258,73.6,62.8,0,44.46154,245.0,364,73.0,62.5,0,35.979393,350.0,166,72.7,62.9,0,40.986736,160,371,70.0,62.4,0,51.782192,335,235,73.6,63.1,0,33.728893,230.0,171,72.4,62.8,0,30.137821,150.0,0,0,0,0,0,0,390,73.2,62.8,0,41.451477,380.0,593,70.0,62.3,0,56.975853,575,370,73.8,63.1,0,39.2826,371.24957,263,72.1,63.2,0,36.421837,250.0,177,72.4,63.1,0,48.471233,175.0,200,73.5,63.1,0,28.216965,190.0,188,70.5,62.9,0,37.135506,185,315,69.8,62.6,0,32.508755,300,315,73.0,62.4,0,37.95097,300.0,215,68.4,62.4,0,51.15419,210,892,66.9,62.2,0,66.157616,880,81.3,78.0,86.9,141,101.9,116.0,1.2,0.0,29.86
20180722,1635,85.6,78.3,43.47844905,50.6840875,266,50.7,44.1,5.7,85.9,79.9,-0.2,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.5,74.8,58.6,100.0,15.0,100.0,55.6,100.0,0,74.1,0.95,56.6,1.8125,66.1,1,1,50.5,13.5,0,0,0,73.0,74.9,61.85,30.0,15,59.0,59.454544,61.5,0,68,2.34,56.6,1.8125,63.4,0,0,94.9,99.0,17.7,4.8,1.5,15,15,100.0,62.55,100.0,100,49.6,0,83.6,0.7,63.982758,63.482758,0,9.9,0,0,1,100.0,1,72,204,61.4,0,24.74465,200.0,72.0,68.0,2123.706,68.5,59.5,61.3,2200.0,266,70.5,59.4,0,52.205883,260.0,129,69.2,60.0,0,57.028408,125,1024,71.2,59.7,0,33.027412,1000.0,788,79.4,67.3,0,0.0,700,615,69.8,59.9,0,48.100025,600.0,209,69.2,60.3,0,38.107544,200.0,127,70.3,60.3,0,58.334362,125.0,341,70.2,60.9,0,31.270922,330,176,71.6,61.8,0,100.0,650.0,429,69.1,62.0,0,99.908875,950,511,0,60.2,0,33.2731,500,511,70.6,60.2,0,35.91694,500,182,72.8,62.5,0,49.089188,175.0,258,69.9,63.0,0,38.146168,245,226,70.9,62.8,0,39.112198,220,352,75.7,62.7,0,28.143713,350.0,166,73.9,63.0,0,40.89454,160.0,354,72.1,62.8,0,36.512714,335,348,72.7,62.7,0,33.63608,335.0,204,70.8,63.3,0,38.11854,195,399,73.1,62.9,0,33.445236,380.0,258,69.2,62.5,0,43.625565,245,180,73.5,62.5,0,48.712772,175.0,260,72.1,62.6,0,49.687435,245,440,73.0,62.3,0,44.520905,420.0,168,73.4,63.1,0,29.886452,160.0,346,70.6,62.8,0,44.40592,335,309,73.2,63.1,0,39.82481,300.0,422,72.4,62.5,0,28.783813,400.0,203,71.0,78.4,0,37.701096,195,420,71.3,62.3,0,36.624306,380,348,70.4,63.0,0,25.219694,335,180,73.5,62.2,0,53.14424,175.0,253,72.8,62.6,0,45.6836,245,359,72.7,62.3,0,34.297188,350.0,162,73.6,62.7,0,28.522253,160.0,340,73.7,62.5,0,37.104843,335.0,237,73.5,63.5,0,31.501785,230.0,301,73.5,62.4,0,37.81243,285.0,213,70.3,63.0,0,34.15411,195,397,73.6,62.7,0,35.145195,380.0,352,71.8,62.2,0,41.21206,335,180,72.9,62.3,0,52.061623,175.0,263,73.0,62.3,0,46.6077,245.0,442,72.8,62.4,0,44.41967,420.0,165,73.7,62.5,0,34.259056,160.0,341,72.3,62.5,0,33.566433,335,108,72.1,63.1,0,28.90898,100,344,73.5,63.0,0,41.602097,335.0,199,71.2,281.5,0,33.18111,195,392,73.2,62.5,0,35.911472,380.0,351,72.1,62.4,0,47.334003,335.0,208,73.8,62.4,0,39.486275,200.0,259,73.6,62.6,0,44.46154,245.0,365,73.1,62.3,0,35.979393,350.0,166,72.7,62.8,0,40.986736,160,368,70.0,62.3,0,51.782192,335,236,73.6,63.0,0,33.728893,230.0,170,72.4,62.7,0,30.137821,150.0,0,0,0,0,0,0,390,73.2,62.6,0,41.451477,380.0,590,70.0,62.1,0,56.975853,575,370,73.8,63.0,0,39.2826,371.24957,262,72.2,63.0,0,36.421837,250.0,177,72.4,63.0,0,48.471233,175.0,199,73.5,62.9,0,28.216965,190.0,188,70.4,62.7,0,37.135506,185,311,69.8,62.4,0,32.508755,300,315,73.0,62.2,0,37.95097,300.0,215,68.4,62.2,0,51.15419,210,895,66.9,62.0,0,65.74959,880,81.2,78.0,86.8,142,101.9,115.6,1.2,1.3,29.86
20180722,1640,85.8,77.2,43.34506088,50.6840875,266,50.6,44.1,5.7,85.8,79.9,-0.2,3.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.6,74.8,58.7,100.0,15.0,100.0,55.6,100.0,0,74.1,0.95,56.6,1.8125,66.3,1,1,50.6,13.8,0,0,0,73.0,74.8,61.8,30.0,15,59.1,59.454544,59.3,0,68,2.34,56.6,1.8125,63.5,0,0,94.8,99.1,15.7,4.6,1.4,15,15,100.0,62.6,100.0,100,48.0,0,83.6,0.85,63.982758,63.482758,0,11.1,0,0,1,100.0,1,72,203,61.4,0,24.74465,200.0,72.0,68.0,2123.706,68.4,59.5,61.4,2200.0,265,70.5,59.4,0,52.205883,260.0,129,69.2,60.0,0,57.028408,125,1016,71.2,59.7,0,33.027412,1000.0,788,79.4,67.3,0,0.0,700,616,69.8,59.9,0,48.100025,600.0,210,69.2,60.3,0,38.107544,200.0,127,70.4,60.3,0,58.334362,125.0,340,70.2,60.9,0,31.270922,330,176,71.6,61.9,0,100.0,650.0,429,69.2,62.0,0,99.908875,950,511,0,60.3,0,33.2731,500,510,70.6,60.2,0,35.91694,500,182,72.7,62.5,0,49.089188,175.0,258,69.9,63.0,0,38.146168,245,226,70.9,62.8,0,39.112198,220,354,75.8,62.7,0,28.143713,350.0,166,73.9,62.9,0,40.89454,160.0,351,72.1,62.8,0,36.512714,335,346,72.7,62.7,0,33.63608,335.0,204,70.8,63.3,0,38.11854,195,398,73.1,62.9,0,33.445236,380.0,258,69.1,62.5,0,43.625565,245,180,73.5,62.5,0,48.712772,175.0,261,72.1,62.6,0,49.687435,245,440,73.0,62.3,0,44.520905,420.0,168,73.4,63.1,0,29.886452,160.0,346,70.6,62.7,0,44.40592,335,309,73.2,63.0,0,39.82481,300.0,421,72.4,62.5,0,28.783813,400.0,203,71.0,78.4,0,37.701096,195,409,71.2,62.3,0,36.624306,380,355,70.4,62.9,0,25.219694,335,181,73.5,62.2,0,53.14424,175.0,252,72.8,62.6,0,45.6836,245,362,72.7,62.3,0,34.297188,350.0,162,73.7,62.7,0,28.522253,160.0,337,73.7,62.4,0,37.104843,335.0,237,73.5,63.5,0,31.501785,230.0,303,73.5,62.4,0,37.81243,285.0,213,70.3,63.0,0,34.15411,195,395,73.6,62.6,0,35.145195,380.0,349,71.8,62.2,0,41.21206,335,180,73.0,62.3,0,52.061623,175.0,265,73.0,62.3,0,46.6077,245.0,446,72.8,62.4,0,44.41967,420.0,164,73.7,62.4,0,34.259056,160.0,340,72.3,62.4,0,33.566433,335,108,72.1,63.0,0,28.90898,100,343,73.5,63.0,0,41.602097,335.0,199,71.2,281.7,0,33.18111,195,394,73.2,62.4,0,35.911472,380.0,350,72.1,62.4,0,47.334003,335.0,208,73.8,62.4,0,39.486275,200.0,258,73.6,62.5,0,44.46154,245.0,364,73.1,62.3,0,35.979393,350.0,166,72.7,62.7,0,40.986736,160,372,70.0,62.2,0,51.782192,335,234,73.6,62.9,0,33.728893,230.0,167,72.3,62.7,0,30.137821,150.0,0,0,0,0,0,0,388,73.2,62.5,0,41.451477,380.0,590,70.0,62.0,0,56.975853,575,369,73.8,62.9,0,39.2826,371.24957,262,72.2,63.0,0,36.421837,250.0,177,72.4,62.9,0,48.471233,175.0,199,73.5,62.9,0,28.216965,190.0,188,70.4,62.7,0,37.135506,185,309,69.8,62.4,0,32.090816,300,314,72.9,62.1,0,37.95097,300.0,216,68.4,62.2,0,51.15419,210,894,66.8,62.0,0,65.84286,880,81.2,78.1,86.9,143,101.9,115.9,1.4,-0.1,29.86
20180722,1645,85.8,77.3,43.37551603,50.6840875,263,50.6,44.1,5.7,85.7,79.8,-0.2,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.5,74.6,58.7,100.0,15.0,100.0,55.6,100.0,0,74.0,0.95,56.6,1.8125,65.9,1,1,51.0,13.5,0,0,0,73.0,74.8,61.65,30.0,15,59.2,59.454544,59.8,0,68,2.35,56.6,1.8125,63.3,0,0,94.8,99.1,15.9,4.7,1.1,15,15,100.0,63.7,100.0,100,46.9,0,83.6,0.95,63.982758,63.482758,0,11.8,0,0,1,100.0,1,72,205,61.4,0,24.74465,200.0,72.0,68.0,2123.706,68.4,59.4,60.5,2200.0,265,70.5,59.3,0,52.205883,260.0,128,69.2,60.1,0,57.028408,125,1011,71.2,59.7,0,33.027412,1000.0,789,79.4,67.3,0,0.0,700,613,69.8,59.9,0,48.100025,600.0,210,69.2,60.3,0,38.107544,200.0,126,70.3,60.3,0,58.334362,125.0,341,70.2,60.9,0,31.270922,330,175,71.6,61.9,0,100.0,650.0,427,69.1,62.0,0,99.908875,950,512,0,60.3,0,33.2731,500,511,70.6,60.3,0,35.91694,500,183,72.7,62.5,0,49.089188,175.0,258,69.9,62.9,0,38.146168,245,226,70.9,62.7,0,39.112198,220,354,76.0,62.6,0,28.143713,350.0,166,73.9,62.8,0,40.89454,160.0,353,72.1,62.7,0,36.512714,335,346,72.7,62.7,0,33.63608,335.0,204,70.8,63.3,0,38.11854,195,398,73.0,62.8,0,33.445236,380.0,257,69.1,62.4,0,43.625565,245,180,73.5,62.5,0,48.712772,175.0,260,72.1,62.5,0,49.687435,245,440,73.2,62.3,0,44.520905,420.0,168,73.5,63.0,0,29.886452,160.0,348,70.6,62.7,0,44.40592,335,309,73.1,63.0,0,39.82481,300.0,422,72.4,62.4,0,28.783813,400.0,203,71.0,78.4,0,37.701096,195,429,71.2,62.2,0,36.624306,380,345,70.4,62.9,0,25.219694,335,181,73.5,62.1,0,53.14424,175.0,257,72.7,62.6,0,45.6836,245,363,72.7,62.3,0,34.297188,350.0,163,73.7,62.6,0,28.522253,160.0,339,73.7,62.4,0,37.104843,335.0,237,73.5,63.5,0,31.501785,230.0,303,73.5,62.3,0,37.81243,285.0,214,70.3,62.9,0,34.15411,195,398,73.6,62.5,0,35.145195,380.0,352,71.7,62.1,0,41.21206,335,180,73.0,62.2,0,52.061623,175.0,254,73.0,62.3,0,46.208607,245.0,444,72.8,62.4,0,44.41967,420.0,164,73.7,62.4,0,34.259056,160.0,342,72.3,62.4,0,33.566433,335,108,72.1,63.0,0,28.90898,100,347,73.5,62.9,0,41.602097,335.0,199,71.2,281.8,0,33.18111,195,395,73.3,62.4,0,35.911472,380.0,351,72.1,62.3,0,47.334003,335.0,210,73.8,62.3,0,39.486275,200.0,256,73.5,62.5,0,44.46154,245.0,364,73.2,62.3,0,35.979393,350.0,166,72.7,62.7,0,40.986736,160,369,70.0,62.1,0,51.782192,335,237,73.6,62.8,0,33.728893,230.0,172,72.3,62.6,0,30.137821,150.0,0,0,0,0,0,0,388,73.2,62.5,0,41.451477,380.0,591,70.0,62.0,0,56.975853,575,369,73.8,62.9,0,39.2826,371.24957,262,72.2,62.9,0,36.421837,250.0,176,72.4,62.9,0,48.471233,175.0,199,73.5,62.8,0,28.216965,190.0,188,70.4,62.6,0,37.135506,185,310,69.8,62.4,0,32.090816,300,314,72.9,62.1,0,37.95097,300.0,215,68.3,62.2,0,51.15419,210,892,66.8,61.9,0,66.19259,880,81.1,78.0,86.8,143,101.8,116.0,-0.1,1.7,29.86
20180722,1650,85.6,78.4,43.50872357,50.6840875,262,50.7,44.1,5.7,85.9,80.0,-0.1,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.6,74.8,58.7,100.0,15.0,100.0,55.6,100.0,0,74.1,0.95,56.6,1.8125,66.2,1,1,50.8,13.7,0,0,0,73.0,74.9,61.5,30.0,15,59.3,59.454544,61.8,0,68,2.35,56.6,1.8125,63.4,0,0,94.8,99.4,16.5,4.4,2.0,15,15,100.0,64.8,100.0,100,50.6,0,83.6,1.0,63.982758,63.482758,0,12.0,0,0,1,100.0,1,72,204,61.5,0,24.74465,200.0,72.0,68.0,2123.706,68.5,59.6,60.7,2200.0,265,70.5,59.4,0,52.205883,260.0,129,69.2,60.1,0,57.028408,125,1013,71.2,59.7,0,33.027412,1000.0,787,79.4,67.3,0,0.0,700,615,69.9,59.9,0,48.100025,600.0,210,69.2,60.3,0,38.107544,200.0,127,70.4,60.4,0,58.334362,125.0,341,70.2,61.0,0,31.270922,330,176,71.6,61.9,0,100.0,650.0,427,69.1,62.1,0,99.908875,950,511,0,60.4,0,33.2731,500,511,70.6,60.3,0,35.91694,500,183,72.7,62.4,0,49.089188,175.0,258,69.8,62.9,0,38.146168,245,227,70.8,62.7,0,39.112198,220,353,76.2,62.6,0,28.143713,350.0,166,73.9,62.8,0,40.89454,160.0,353,72.1,62.7,0,36.512714,335,346,72.7,62.6,0,33.63608,335.0,204,70.8,63.2,0,38.11854,195,400,73.1,62.8,0,33.445236,380.0,257,69.1,62.4,0,43.625565,245,181,73.5,62.4,0,48.712772,175.0,261,72.1,62.5,0,49.687435,245,440,73.3,62.2,0,44.520905,420.0,168,73.5,63.0,0,29.886452,160.0,348,70.5,62.7,0,44.40592,335,309,73.2,62.9,0,39.82481,300.0,420,72.4,62.4,0,28.783813,400.0,202,71.0,78.4,0,37.701096,195,431,71.2,62.2,0,36.624306,380,349,70.4,62.8,0,25.219694,335,181,73.5,62.2,0,53.14424,175.0,255,72.7,62.6,0,45.6836,245,362,72.8,62.2,0,34.297188,350.0,162,73.7,62.6,0,28.522253,160.0,340,73.6,62.4,0,37.104843,335.0,237,73.4,63.4,0,31.501785,230.0,304,73.5,62.3,0,37.81243,285.0,214,70.3,62.9,0,34.15411,195,395,73.6,62.5,0,35.145195,380.0,353,71.8,62.1,0,41.21206,335,180,73.0,62.2,0,52.061623,175.0,253,73.0,62.3,0,46.208607,245.0,445,72.9,62.4,0,44.41967,420.0,165,73.7,62.4,0,34.259056,160.0,341,72.2,62.3,0,33.566433,335,107,72.1,62.9,0,28.90898,100,343,73.5,62.9,0,41.602097,335.0,199,71.2,281.9,0,33.18111,195,395,73.3,62.4,0,35.911472,380.0,350,72.0,62.3,0,47.334003,335.0,210,73.8,62.4,0,39.486275,200.0,259,73.5,62.5,0,44.46154,245.0,364,73.2,62.2,0,35.979393,350.0,166,72.7,62.6,0,40.986736,160,371,69.9,62.1,0,51.782192,335,235,73.6,62.8,0,33.728893,230.0,165,72.3,62.6,0,30.137821,150.0,0,0,0,0,0,0,391,73.2,62.5,0,41.451477,380.0,592,69.9,62.0,0,56.975853,575,371,73.8,62.9,0,39.2826,371.24957,262,72.1,62.9,0,36.421837,250.0,177,72.4,62.9,0,48.471233,175.0,199,73.5,62.8,0,28.216965,190.0,188,70.4,62.6,0,37.135506,185,315,69.7,62.4,0,32.090816,300,316,72.9,62.1,0,37.95097,300.0,216,68.3,62.2,0,51.15419,210,894,66.8,61.9,0,65.76125,880,81.1,78.0,86.9,143,101.8,115.6,1.0,1.5,29.86
