20180722,1655,85.7,79.0,43.78388351,50.6840875,266,50.7,44.0,5.7,86.0,80.0,-0.2,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.5,74.7,58.65,100.0,15.0,100.0,55.6,100.0,0,74.1,0.95,56.6,1.8125,66.3,1,1,50.5,13.7,0,0,0,73.0,74.9,61.5,30.0,15,59.4,59.454544,58.3,0,68,2.34,56.6,1.8125,63.3,0,0,94.9,99.2,15.4,4.6,2.5,15,15,100.0,64.75,100.0,100,53.6,0,85.6,1.1,63.982758,63.482758,0,12.4,0,0,1,100.0,1,72,202,61.4,0,24.74465,200.0,72.0,68.0,2123.706,68.4,59.6,60.8,2200.0,266,70.4,59.4,0,52.205883,260.0,128,69.2,60.1,0,57.028408,125,1015,71.2,59.7,0,33.027412,1000.0,789,79.4,67.3,0,0.0,700,612,69.9,59.9,0,48.100025,600.0,209,69.2,60.3,0,38.107544,200.0,126,70.4,60.4,0,58.334362,125.0,341,70.2,60.9,0,31.270922,330,175,71.6,61.9,0,100.0,650.0,425,69.1,62.1,0,99.908875,950,512,0,60.3,0,33.2731,500,511,70.6,60.3,0,35.91694,500,182,72.7,62.5,0,49.089188,175.0,258,69.8,62.9,0,38.146168,245,227,70.8,62.7,0,39.112198,220,353,76.4,62.6,0,28.143713,350.0,166,74.0,62.8,0,40.89454,160.0,354,72.0,62.7,0,36.512714,335,344,72.6,62.6,0,33.63608,335.0,204,70.8,63.2,0,38.11854,195,396,73.0,62.8,0,33.445236,380.0,258,69.1,62.4,0,43.625565,245,181,73.5,62.4,0,48.712772,175.0,261,72.1,62.5,0,49.687435,245,441,73.5,62.3,0,44.520905,420.0,168,73.5,63.0,0,29.886452,160.0,346,70.6,62.7,0,44.40592,335,309,73.2,62.9,0,39.82481,300.0,421,72.5,62.4,0,28.783813,400.0,203,71.0,78.4,0,37.701096,195,408,71.1,62.2,0,36.624306,380,343,70.3,62.8,0,25.219694,335,181,73.5,62.1,0,53.14424,175.0,257,72.7,62.5,0,45.6836,245,360,72.8,62.2,0,34.297188,350.0,162,73.7,62.6,0,28.522253,160.0,338,73.6,62.3,0,37.104843,335.0,237,73.4,63.4,0,31.501785,230.0,304,73.4,62.3,0,37.81243,285.0,213,70.2,62.9,0,34.15411,195,395,73.6,62.5,0,35.145195,380.0,353,71.7,62.1,0,41.21206,335,180,72.9,62.2,0,52.061623,175.0,254,72.9,62.3,0,46.208607,245.0,445,72.9,62.4,0,44.41967,420.0,164,73.7,62.4,0,34.259056,160.0,342,72.3,62.3,0,33.566433,335,109,72.1,63.0,0,28.90898,100,344,73.5,62.8,0,41.602097,335.0,199,71.2,281.6,0,33.18111,195,394,73.3,62.3,0,35.911472,380.0,350,72.0,62.3,0,47.334003,335.0,208,73.8,62.3,0,39.486275,200.0,257,73.5,62.5,0,44.46154,245.0,364,73.3,62.3,0,35.979393,350.0,166,72.7,62.6,0,40.986736,160,370,69.9,62.2,0,51.782192,335,235,73.6,62.8,0,33.728893,230.0,165,72.3,62.6,0,30.137821,150.0,0,0,0,0,0,0,387,73.2,62.4,0,41.451477,380.0,591,69.8,62.0,0,56.975853,575,370,73.8,62.8,0,39.2826,371.24957,262,72.1,62.9,0,36.421837,250.0,177,72.4,62.9,0,48.471233,175.0,198,73.4,62.8,0,28.216965,190.0,188,70.4,62.6,0,37.135506,185,311,69.7,62.3,0,32.090816,300,314,72.8,62.1,0,37.95097,300.0,215,68.3,62.1,0,51.15419,210,894,66.8,61.9,0,65.74959,880,81.1,78.0,86.8,142,101.7,115.9,1.2,0.0,29.87
20180722,1700,86.1,78.6,44.06891727,50.6840875,261,50.7,44.1,5.7,86.0,80.1,-0.1,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.4,74.7,58.6,100.0,15.0,100.0,55.6,100.0,0,74.0,0.95,56.6,1.8125,65.8,1,1,51.1,13.7,0,0,0,73.0,74.9,61.5,30.0,15,59.4,59.454544,59.2,0,68,2.35,56.6,1.8125,63.1,0,0,94.9,99.4,14.9,4.8,2.1,15,15,100.0,64.7,100.0,100,56.7,0,85.6,1.15,63.982758,63.482758,0,12.8,0,0,1,100.0,1,72,206,61.4,0,25.206713,200.0,72.0,68.0,2611.5657,68.5,59.4,56.0,2200.0,265,70.4,59.3,0,52.205883,260.0,128,69.2,60.0,0,57.028408,125,1024,71.2,59.7,0,33.027412,1000.0,791,79.3,67.3,0,0.0,700,612,69.8,59.9,0,48.100025,600.0,209,69.2,60.3,0,38.107544,200.0,126,70.4,60.3,0,58.334362,125.0,339,70.2,60.9,0,31.270922,330,175,71.6,61.9,0,100.0,650.0,428,69.1,62.0,0,99.908875,950,510,0,60.3,0,33.2731,500,510,70.6,60.3,0,35.91694,500,183,72.8,62.4,0,49.089188,175.0,258,69.8,62.9,0,38.146168,245,227,70.8,62.7,0,39.112198,220,354,76.6,62.5,0,28.143713,350.0,166,74.0,62.8,0,40.89454,160.0,356,72.0,62.7,0,36.512714,335,346,72.7,62.6,0,33.63608,335.0,205,70.8,63.2,0,38.11854,195,400,73.0,62.8,0,33.445236,380.0,258,69.1,62.4,0,43.625565,245,181,73.4,62.4,0,48.712772,175.0,261,72.0,62.5,0,49.687435,245,443,73.6,62.2,0,44.520905,420.0,168,73.6,63.0,0,29.886452,160.0,347,70.5,62.7,0,44.40592,335,309,73.1,62.9,0,39.82481,300.0,423,72.4,62.4,0,28.783813,400.0,203,70.9,78.4,0,37.701096,195,409,71.1,62.2,0,36.624306,380,352,70.3,62.8,0,25.219694,335,181,73.4,62.1,0,53.14424,175.0,256,72.7,62.5,0,45.6836,245,364,72.9,62.2,0,34.297188,350.0,163,73.7,62.6,0,28.522253,160.0,341,73.6,62.3,0,37.104843,335.0,238,73.4,63.4,0,31.501785,230.0,304,73.4,62.3,0,37.81243,285.0,213,70.2,62.9,0,34.15411,195,398,73.6,62.4,0,35.145195,380.0,352,71.7,62.1,0,41.21206,335,181,73.0,62.2,0,52.061623,175.0,254,72.9,62.3,0,46.208607,245.0,443,73.0,62.3,0,44.41967,420.0,165,73.7,62.4,0,34.259056,160.0,343,72.2,62.4,0,33.566433,335,107,72.0,63.0,0,28.90898,100,344,73.5,62.9,0,41.602097,335.0,200,71.2,281.5,0,33.18111,195,394,73.3,62.4,0,35.911472,380.0,352,72.0,62.3,0,47.334003,335.0,209,73.8,62.3,0,39.486275,200.0,259,73.5,62.5,0,44.46154,245.0,365,73.3,62.2,0,35.979393,350.0,166,72.7,62.6,0,40.986736,160,373,69.9,62.1,0,51.782192,335,236,73.6,62.8,0,33.728893,230.0,166,72.3,62.6,0,30.137821,150.0,0,0,0,0,0,0,388,73.2,62.4,0,41.451477,380.0,594,69.9,61.9,0,56.975853,575,371,73.9,62.8,0,39.2826,371.24957,263,72.1,62.9,0,36.421837,250.0,177,72.4,62.8,0,48.471233,175.0,200,73.4,62.8,0,28.216965,190.0,189,70.4,62.6,0,37.135506,185,309,69.7,62.3,0,32.090816,300,315,72.9,62.0,0,37.95097,300.0,216,68.3,62.1,0,51.15419,210,893,66.7,61.9,0,66.169266,880,81.0,77.9,86.7,142,101.7,115.8,2.2,-0.7,29.87
20180722,1705,86.3,77.7,43.99463698,45.58199583,268,50.8,44.1,5.7,86.1,80.2,-0.2,3.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.4,74.9,58.55,100.0,15.0,100.0,55.6,100.0,0,74.0,0.95,56.6,1.8125,65.7,1,1,50.5,13.6,0,0,0,73.0,75.1,61.55,30.0,15,59.5,59.454544,58.6,0,68,2.35,56.6,1.8125,63.0,0,0,94.9,99.4,15.6,4.4,1.8,15,15,100.0,64.3,100.0,100,58.4,0,85.6,1.15,63.982758,63.482758,0,12.8,0,0,1,100.0,1,72,205,61.4,0,25.206713,200.0,72.0,68.0,2123.706,68.4,59.5,61.0,2200.0,265,70.4,59.3,0,52.205883,260.0,128,69.2,60.0,0,57.028408,125,1025,71.2,59.7,0,33.027412,1000.0,788,79.3,67.3,0,0.0,700,614,69.8,59.9,0,48.100025,600.0,210,69.2,60.3,0,38.107544,200.0,127,70.3,60.3,0,58.334362,125.0,340,70.2,60.9,0,31.270922,330,175,71.6,61.9,0,100.0,650.0,428,69.1,62.0,0,99.908875,950,511,0,60.3,0,33.2731,500,510,70.6,60.2,0,35.91694,500,183,72.8,62.5,0,49.089188,175.0,258,69.8,62.9,0,38.146168,245,227,70.8,62.7,0,39.112198,220,353,76.7,62.6,0,28.143713,350.0,166,73.9,62.8,0,40.89454,160.0,352,72.0,62.7,0,36.512714,335,345,72.7,62.6,0,33.63608,335.0,204,70.7,63.2,0,38.11854,195,399,72.9,62.8,0,33.445236,380.0,257,69.1,62.4,0,43.625565,245,181,73.4,62.5,0,48.712772,175.0,261,72.0,62.5,0,49.687435,245,440,73.7,62.3,0,44.520905,420.0,168,73.6,63.1,0,29.886452,160.0,347,70.5,62.7,0,44.40592,335,309,73.1,62.9,0,39.82481,300.0,423,72.4,62.4,0,28.783813,400.0,203,70.9,78.4,0,37.701096,195,405,71.1,62.2,0,36.624306,380,344,70.3,62.9,0,25.219694,335,181,73.4,62.2,0,53.14424,175.0,253,72.7,62.5,0,45.6836,245,362,72.9,62.2,0,34.297188,350.0,162,73.7,62.6,0,28.522253,160.0,339,73.6,62.4,0,37.104843,335.0,237,73.4,63.4,0,31.501785,230.0,288,73.4,62.3,0,37.21427,285.0,214,70.2,62.9,0,34.15411,195,399,73.6,62.5,0,35.145195,380.0,355,71.7,62.1,0,41.21206,335,181,72.9,62.2,0,52.061623,175.0,253,72.9,62.3,0,46.208607,245.0,444,73.0,62.3,0,44.41967,420.0,164,73.7,62.4,0,34.259056,160.0,341,72.2,62.4,0,33.566433,335,107,72.0,63.0,0,28.90898,100,342,73.5,62.9,0,41.602097,335.0,199,71.1,281.8,0,33.18111,195,395,73.3,62.4,0,35.911472,380.0,351,72.0,62.3,0,47.334003,335.0,209,73.8,62.4,0,39.486275,200.0,258,73.5,62.5,0,44.46154,245.0,364,73.4,62.3,0,35.979393,350.0,166,72.7,62.6,0,40.986736,160,373,69.9,62.1,0,51.782192,335,235,73.6,62.8,0,33.728893,230.0,167,72.3,62.6,0,30.137821,150.0,0,0,0,0,0,0,392,73.2,62.5,0,41.451477,380.0,592,69.9,62.0,0,56.975853,575,369,73.9,62.8,0,39.2826,371.24957,262,72.1,62.9,0,36.421837,250.0,177,72.4,62.9,0,48.471233,175.0,199,73.4,62.8,0,28.216965,190.0,188,70.4,62.6,0,37.135506,185,310,69.7,62.3,0,32.090816,300,314,72.9,62.1,0,37.95097,300.0,216,68.3,62.2,0,51.15419,210,892,66.7,61.9,0,66.18092,880,81.0,77.9,86.6,142,101.7,115.6,1.2,1.3,29.87
20180722,1710,86.7,73.0,42.92961607,45.58199583,267,50.8,44.2,5.7,86.2,80.2,-0.1,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.3,74.6,58.5,100.0,15.0,100.0,55.6,100.0,0,73.8,0.95,56.6,1.8125,65.4,1,1,50.6,13.9,0,0,0,73.0,74.8,61.6,30.0,15,59.6,59.454544,60.0,0,68,2.35,56.6,1.8125,62.7,0,0,94.7,99.4,16.0,4.7,2.3,15,15,100.0,63.9,100.0,100,59.8,0,85.6,1.25,63.982758,63.482758,0,12.9,0,0,1,100.0,1,72,207,61.3,0,25.206713,200.0,72.0,68.0,2123.706,68.4,59.4,61.1,2200.0,266,70.4,59.3,0,52.205883,260.0,129,69.2,60.0,0,57.028408,125,1013,71.2,59.6,0,33.027412,1000.0,789,79.3,67.3,0,0.0,700,613,69.8,59.8,0,48.100025,600.0,209,69.2,60.2,0,38.107544,200.0,126,70.4,60.2,0,58.334362,125.0,341,70.1,60.8,0,31.270922,330,175,71.6,61.8,0,100.0,650.0,426,69.1,62.0,0,99.908875,950,511,0,60.2,0,33.2731,500,510,70.6,60.2,0,35.91694,500,183,72.8,62.4,0,49.089188,175.0,259,69.8,62.9,0,38.146168,245,227,70.8,62.7,0,39.112198,220,354,76.7,62.5,0,28.143713,350.0,166,74.0,62.8,0,40.89454,160.0,354,72.0,62.7,0,36.512714,335,345,72.6,62.6,0,33.63608,335.0,204,70.8,63.2,0,38.11854,195,394,72.9,62.8,0,33.445236,380.0,257,69.1,62.4,0,43.625565,245,181,73.4,62.4,0,48.712772,175.0,262,72.0,62.5,0,49.687435,245,441,73.7,62.2,0,44.520905,420.0,168,73.7,63.0,0,29.886452,160.0,347,70.4,62.7,0,44.40592,335,309,73.1,62.9,0,39.82481,300.0,422,72.4,62.4,0,28.783813,400.0,203,70.9,78.4,0,37.701096,195,408,71.0,62.2,0,36.624306,380,347,70.3,62.8,0,25.219694,335,181,73.4,62.1,0,53.14424,175.0,255,72.7,62.5,0,45.6836,245,362,72.9,62.2,0,34.297188,350.0,162,73.8,62.6,0,28.522253,160.0,339,73.6,62.4,0,37.104843,335.0,237,73.4,63.4,0,31.501785,230.0,287,73.4,62.3,0,37.21427,285.0,214,70.2,62.9,0,34.15411,195,400,73.5,62.5,0,35.145195,380.0,356,71.7,62.1,0,41.21206,335,180,72.9,62.2,0,52.061623,175.0,253,72.9,62.2,0,46.208607,245.0,445,73.0,62.3,0,44.41967,420.0,165,73.7,62.4,0,34.259056,160.0,342,72.2,62.3,0,33.566433,335,107,72.0,63.0,0,28.90898,100,343,73.5,62.9,0,41.602097,335.0,199,71.1,281.9,0,33.18111,195,398,73.3,62.4,0,35.911472,380.0,351,72.0,62.3,0,47.334003,335.0,209,73.8,62.4,0,39.486275,200.0,257,73.5,62.5,0,44.46154,245.0,364,73.4,62.2,0,35.979393,350.0,165,72.7,62.6,0,40.986736,160,371,69.8,62.1,0,51.782192,335,236,73.6,62.8,0,33.728893,230.0,167,72.3,62.6,0,30.137821,150.0,0,0,0,0,0,0,388,73.2,62.5,0,41.451477,380.0,592,69.8,61.9,0,56.975853,575,370,73.9,62.9,0,39.2826,371.24957,262,72.0,62.9,0,36.421837,250.0,177,72.4,62.9,0,48.471233,175.0,199,73.4,62.8,0,28.216965,190.0,188,70.4,62.6,0,37.135506,185,312,69.7,62.3,0,32.090816,300,315,72.9,62.0,0,37.95097,300.0,216,68.3,62.1,0,51.15419,210,894,66.7,61.9,0,65.76125,880,80.9,77.9,86.6,143,101.7,115.7,1.2,0.3,29.87
20180722,1715,86.8,74.8,43.59273394,45.58199583,265,50.8,44.1,5.7,86.1,80.1,-0.2,3.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.3,74.5,58.5,100.0,15.0,100.0,55.6,100.0,0,73.8,0.95,56.6,1.8125,65.6,1,1,50.5,13.8,0,0,0,73.0,75.0,61.55,30.0,15,59.6,59.454544,59.2,0,68,2.35,56.6,1.8125,62.7,0,0,95.0,99.3,15.7,4.3,1.9,15,15,100.0,63.75,100.0,100,61.0,0,85.6,1.15,63.982758,63.482758,0,12.7,0,0,1,100.0,1,72,206,61.3,0,25.206713,200.0,72.0,68.0,2123.706,68.4,59.4,61.3,2200.0,265,70.4,59.2,0,52.205883,260.0,128,69.2,59.9,0,57.028408,125,1029,71.2,59.6,0,33.027412,1000.0,789,79.3,67.3,0,0.0,700,615,69.8,59.8,0,48.100025,600.0,208,69.1,60.2,0,38.107544,200.0,127,70.3,60.2,0,58.334362,125.0,340,70.2,60.8,0,31.270922,330,175,71.6,61.8,0,100.0,650.0,425,69.1,61.9,0,99.908875,950,511,0,60.1,0,33.2731,500,510,70.6,60.2,0,35.91694,500,183,72.8,62.4,0,49.089188,175.0,259,69.8,62.9,0,38.146168,245,227,70.8,62.7,0,39.112198,220,354,76.7,62.6,0,28.143713,350.0,166,74.0,62.8,0,40.89454,160.0,354,72.0,62.7,0,36.512714,335,344,72.6,62.6,0,33.63608,335.0,204,70.8,63.2,0,38.11854,195,398,72.9,62.7,0,33.445236,380.0,258,69.0,62.4,0,43.625565,245,181,73.4,62.4,0,48.712772,175.0,261,72.0,62.5,0,49.687435,245,440,73.7,62.3,0,44.520905,420.0,168,73.7,63.0,0,29.886452,160.0,349,70.4,62.7,0,44.40592,335,309,73.1,62.9,0,39.82481,300.0,423,72.5,62.4,0,28.783813,400.0,203,70.9,78.4,0,37.701096,195,408,71.0,62.2,0,36.624306,380,345,70.3,62.8,0,25.219694,335,181,73.4,62.1,0,53.14424,175.0,257,72.7,62.5,0,45.6836,245,361,72.9,62.2,0,34.297188,350.0,162,73.7,62.6,0,28.522253,160.0,337,73.6,62.3,0,37.104843,335.0,237,73.4,63.3,0,31.501785,230.0,289,73.4,62.3,0,37.21427,285.0,214,70.2,62.9,0,34.15411,195,396,73.5,62.5,0,35.145195,380.0,353,71.7,62.1,0,41.21206,335,180,72.9,62.2,0,52.061623,175.0,252,72.9,62.3,0,46.208607,245.0,444,73.0,62.3,0,44.41967,420.0,164,73.7,62.4,0,34.259056,160.0,341,72.2,62.3,0,33.566433,335,107,72.0,63.0,0,28.90898,100,344,73.5,62.9,0,41.602097,335.0,198,71.1,281.6,0,33.18111,195,394,73.3,62.4,0,35.911472,380.0,351,72.0,62.2,0,47.334003,335.0,208,73.8,62.3,0,39.486275,200.0,259,73.5,62.5,0,44.46154,245.0,364,73.4,62.2,0,35.979393,350.0,166,72.7,62.6,0,40.986736,160,374,69.8,62.1,0,51.782192,335,236,73.6,62.8,0,33.728893,230.0,169,72.2,62.6,0,30.137821,150.0,0,0,0,0,0,0,385,73.1,62.5,0,41.451477,380.0,591,69.8,62.0,0,56.975853,575,370,73.9,62.8,0,39.2826,371.24957,261,72.0,62.9,0,36.421837,250.0,177,72.4,62.8,0,48.471233,175.0,199,73.4,62.8,0,28.216965,190.0,188,70.4,62.6,0,37.135506,185,309,69.7,62.3,0,32.090816,300,314,72.9,62.0,0,37.95097,300.0,215,68.2,62.1,0,51.15419,210,892,66.6,61.9,0,66.19259,880,80.9,77.9,86.8,141,101.6,115.8,2.7,-0.3,29.87
20180722,1720,86.9,73.3,43.2195952,45.58199583,265,50.7,44.1,5.7,85.9,79.9,-0.2,3.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.3,74.6,58.5,100.0,15.0,100.0,56.4,100.0,0,73.9,0.95,57.4,1.8125,65.7,1,1,50.6,13.8,0,0,0,73.0,74.9,61.5,30.0,15,59.1,60.181816,61.6,0,68,2.35,57.4,1.8125,62.7,0,0,94.8,99.2,16.4,4.2,1.7,15,15,100.0,63.6,100.0,100,61.0,0,85.6,1.3,64.22414,63.724136,0,12.6,0,0,1,100.0,1,72,206,61.2,0,25.206713,200.0,72.0,68.0,2123.706,68.4,59.3,60.4,2200.0,265,70.4,59.2,0,52.205883,260.0,128,69.2,59.9,0,57.028408,125,1031,71.2,59.5,0,33.027412,1000.0,788,79.3,67.2,0,0.0,700,614,69.8,59.7,0,48.100025,600.0,209,69.1,60.1,0,38.107544,200.0,127,70.3,60.1,0,58.334362,125.0,341,70.1,60.8,0,31.270922,330,176,71.6,61.7,0,100.0,650.0,427,69.1,61.8,0,99.908875,950,511,0,60.1,0,33.2731,500,511,70.5,60.1,0,35.91694,500,183,72.7,62.4,0,49.089188,175.0,258,69.8,62.8,0,38.146168,245,227,70.8,62.7,0,39.112198,220,356,76.8,62.5,0,28.143713,350.0,166,74.0,62.7,0,40.89454,160.0,354,71.9,62.6,0,36.512714,335,346,72.6,62.5,0,33.63608,335.0,204,70.7,63.2,0,38.11854,195,397,72.9,62.7,0,33.445236,380.0,258,69.0,62.4,0,43.625565,245,181,73.4,62.4,0,48.712772,175.0,262,72.0,62.4,0,49.687435,245,442,73.7,62.2,0,44.520905,420.0,168,73.7,63.0,0,29.886452,160.0,346,70.4,62.6,0,44.40592,335,309,73.1,62.9,0,39.82481,300.0,424,72.4,62.4,0,28.783813,400.0,203,70.9,78.4,0,37.701096,195,413,71.0,62.1,0,36.624306,380,341,70.3,62.8,0,25.219694,335,182,73.4,62.0,0,53.14424,175.0,256,72.7,62.5,0,45.6836,245,362,72.9,62.2,0,34.297188,350.0,163,73.8,62.5,0,28.522253,160.0,339,73.6,62.3,0,37.104843,335.0,238,73.3,63.3,0,31.501785,230.0,287,73.4,62.3,0,37.21427,285.0,214,70.2,62.9,0,34.15411,195,397,73.5,62.4,0,35.145195,380.0,356,71.7,62.0,0,41.21206,335,181,72.9,62.1,0,52.061623,175.0,254,72.9,62.2,0,46.208607,245.0,445,73.0,62.3,0,44.41967,420.0,165,73.7,62.3,0,34.259056,160.0,342,72.2,62.3,0,33.566433,335,107,72.0,62.9,0,28.90898,100,344,73.4,62.8,0,41.602097,335.0,199,71.1,281.7,0,33.18111,195,396,73.3,62.3,0,35.911472,380.0,351,72.0,62.2,0,47.334003,335.0,210,73.7,62.3,0,39.486275,200.0,258,73.5,62.4,0,44.46154,245.0,366,73.5,62.2,0,35.979393,350.0,166,72.7,62.6,0,40.986736,160,370,69.8,62.0,0,51.782192,335,236,73.6,62.7,0,33.728893,230.0,175,72.2,62.5,0,30.137821,150.0,0,0,0,0,0,0,384,73.1,62.4,0,41.451477,380.0,591,69.8,61.9,0,56.975853,575,371,73.8,62.8,0,39.2826,371.24957,263,72.0,62.8,0,36.421837,250.0,177,72.4,62.8,0,48.471233,175.0,199,73.4,62.7,0,28.216965,190.0,189,70.4,62.5,0,37.135506,185,311,69.7,62.2,0,32.090816,300,314,72.9,62.0,0,37.95097,300.0,216,68.2,62.1,0,51.15419,210,893,66.7,61.8,0,66.27419,880,80.9,77.8,86.7,142,101.6,115.4,-0.5,0.1,29.87
20180722,1725,86.6,74.9,43.42507116,45.58199583,266,50.7,44.1,5.7,85.7,79.8,-0.1,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.4,74.6,58.4,100.0,15.0,100.0,56.4,100.0,0,73.9,0.95,57.4,1.8125,65.6,1,1,50.5,13.7,0,0,0,73.0,75.0,61.45,30.0,15,58.8,60.181816,58.1,0,68,2.35,57.4,1.8125,62.7,0,0,94.7,99.1,14.9,4.2,1.9,15,15,100.0,63.45,100.0,100,59.9,0,85.6,1.3,64.22414,63.724136,0,12.8,0,0,1,100.0,1,72,206,61.2,0,25.206713,200.0,72.0,68.0,2123.706,68.4,59.3,60.5,2200.0,266,70.4,59.2,0,52.205883,260.0,128,69.2,59.9,0,57.028408,125,1024,71.2,59.5,0,33.027412,1000.0,790,79.3,67.2,0,0.0,700,613,69.7,59.7,0,48.100025,600.0,209,69.1,60.1,0,38.107544,200.0,126,70.3,60.2,0,58.334362,125.0,340,70.1,60.8,0,31.270922,330,176,71.6,61.7,0,100.0,650.0,425,69.1,61.9,0,99.908875,950,511,0,60.1,0,33.2731,500,510,70.5,60.1,0,35.91694,500,183,72.7,62.4,0,49.089188,175.0,258,69.8,62.8,0,38.146168,245,227,70.7,62.7,0,39.112198,220,355,77.0,62.5,0,28.143713,350.0,165,74.0,62.8,0,40.89454,160.0,353,71.9,62.6,0,36.512714,335,346,72.6,62.5,0,33.63608,335.0,204,70.7,63.2,0,38.11854,195,401,72.9,62.7,0,33.445236,380.0,257,69.0,62.3,0,43.625565,245,181,73.4,62.4,0,48.712772,175.0,261,71.9,62.4,0,49.687435,245,443,73.9,62.1,0,44.520905,420.0,167,73.7,63.0,0,29.886452,160.0,347,70.4,62.6,0,44.40592,335,309,73.0,62.9,0,39.82481,300.0,423,72.4,62.3,0,28.783813,400.0,203,70.9,78.4,0,37.701096,195,403,70.9,62.1,0,36.624306,380,340,70.3,62.8,0,25.219694,335,182,73.4,62.0,0,53.14424,175.0,257,72.6,62.4,0,45.6836,245,364,72.9,62.2,0,34.297188,350.0,163,73.8,62.5,0,28.522253,160.0,341,73.6,62.3,0,37.104843,335.0,238,73.3,63.3,0,31.501785,230.0,287,73.4,62.3,0,37.21427,285.0,214,70.2,62.8,0,34.15411,195,401,73.5,62.4,0,35.145195,380.0,353,71.7,62.0,0,41.21206,335,181,72.9,62.1,0,52.061623,175.0,253,72.9,62.2,0,46.208607,245.0,445,73.1,62.3,0,44.41967,420.0,164,73.7,62.3,0,34.259056,160.0,342,72.1,62.3,0,33.566433,335,107,72.0,62.9,0,28.90898,100,344,73.4,62.8,0,41.602097,335.0,199,71.1,281.9,0,33.18111,195,394,73.3,62.3,0,35.911472,380.0,352,71.9,62.2,0,47.334003,335.0,207,73.8,62.2,0,39.486275,200.0,259,73.5,62.4,0,44.46154,245.0,364,73.5,62.2,0,35.979393,350.0,166,72.7,62.5,0,40.986736,160,371,69.7,62.0,0,51.782192,335,235,73.5,62.7,0,33.728893,230.0,171,72.2,62.5,0,30.137821,150.0,0,0,0,0,0,0,386,73.2,62.4,0,41.451477,380.0,593,69.8,61.9,0,56.975853,575,370,73.8,62.8,0,39.2826,371.24957,262,72.1,62.8,0,36.421837,250.0,177,72.4,62.8,0,48.471233,175.0,199,73.3,62.7,0,28.216965,190.0,189,70.4,62.5,0,37.135506,185,312,69.6,62.3,0,32.090816,300,315,72.9,62.0,0,37.95097,300.0,216,68.2,62.0,0,51.15419,210,893,66.6,61.8,0,66.27419,880,80.8,77.8,86.6,141,101.6,115.5,-0.4,0.0,29.87
20180722,1730,86.6,73.7,43.0505191,45.58199583,265,50.7,44.1,5.7,85.5,79.6,-0.2,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.3,74.4,58.3,100.0,15.0,100.0,56.4,100.0,0,73.7,0.95,57.4,1.8125,65.4,1,1,51.2,13.8,0,0,0,73.0,74.9,61.4,30.0,15,58.4,60.181816,61.9,0,68,2.35,57.4,1.8125,62.5,0,0,94.6,99.5,16.5,4.2,1.8,15,15,100.0,63.3,100.0,100,61.1,0,85.6,1.3,64.22414,63.724136,0,12.8,0,0,1,100.0,1,72,207,61.2,0,25.206713,200.0,72.0,68.0,2123.706,68.4,59.2,60.7,2200.0,264,70.4,59.1,0,52.205883,260.0,128,69.2,59.8,0,57.028408,125,1005,71.2,59.4,0,33.027412,1000.0,790,79.3,67.2,0,0.0,700,613,69.7,59.6,0,48.100025,600.0,210,69.1,60.1,0,38.107544,200.0,126,70.3,60.1,0,58.334362,125.0,340,70.1,60.7,0,31.270922,330,176,71.6,61.7,0,100.0,650.0,427,69.1,61.8,0,99.908875,950,511,0,60.0,0,33.2731,500,511,70.5,60.0,0,35.91694,500,183,72.7,62.3,0,49.089188,175.0,258,69.7,62.7,0,38.146168,245,227,70.7,62.6,0,39.112198,220,353,77.0,62.4,0,28.143713,350.0,166,74.0,62.7,0,40.89454,160.0,353,71.9,62.5,0,36.512714,335,347,72.6,62.5,0,33.63608,335.0,204,70.7,63.1,0,38.11854,195,402,72.8,62.6,0,33.445236,380.0,259,69.0,62.3,0,43.625565,245,181,73.4,62.3,0,48.712772,175.0,262,71.9,62.3,0,49.687435,245,443,73.9,62.1,0,44.520905,420.0,168,73.7,62.9,0,29.886452,160.0,348,70.4,62.5,0,44.40592,335,309,73.0,62.8,0,39.82481,300.0,422,72.4,62.3,0,28.783813,400.0,203,70.9,78.4,0,37.701096,195,415,70.9,62.0,0,36.624306,380,351,70.2,62.7,0,25.219694,335,177,73.4,62.0,0,52.73747,175.0,257,72.6,62.4,0,45.6836,245,364,72.9,62.1,0,34.297188,350.0,163,73.8,62.4,0,28.522253,160.0,341,73.6,62.2,0,37.104843,335.0,238,73.3,63.3,0,31.501785,230.0,287,73.4,62.2,0,37.21427,285.0,207,70.1,62.8,0,33.713097,195,396,73.5,62.3,0,35.145195,380.0,351,71.6,61.9,0,41.21206,335,181,72.9,62.1,0,52.061623,175.0,253,72.9,62.1,0,46.208607,245.0,447,73.1,62.2,0,44.41967,420.0,164,73.7,62.2,0,34.259056,160.0,343,72.1,62.2,0,33.566433,335,106,71.9,62.9,0,28.90898,100,342,73.4,62.7,0,41.602097,335.0,199,71.1,281.8,0,33.18111,195,394,73.3,62.2,0,35.911472,380.0,351,71.9,62.1,0,47.334003,335.0,209,73.7,62.2,0,39.486275,200.0,257,73.4,62.3,0,44.46154,245.0,364,73.5,62.1,0,35.979393,350.0,166,72.7,62.5,0,40.986736,160,371,69.7,61.9,0,51.782192,335,235,73.5,62.7,0,33.728893,230.0,170,72.2,62.4,0,30.137821,150.0,0,0,0,0,0,0,389,73.1,62.3,0,41.451477,380.0,593,69.8,61.8,0,56.975853,575,371,73.7,62.7,0,39.2826,371.24957,263,72.0,62.7,0,36.421837,250.0,178,72.3,62.8,0,48.471233,175.0,200,73.3,62.6,0,28.216965,190.0,189,70.4,62.5,0,37.135506,185,314,69.6,62.2,0,32.090816,300,315,72.9,61.9,0,37.95097,300.0,216,68.2,62.0,0,51.15419,210,896,66.6,61.7,0,65.76125,880,80.8,77.8,86.7,142,101.6,115.8,2.9,-0.1,29.87
20180722,1735,86.4,71.3,42.11207802,45.58199583,266,50.6,44.0,5.7,85.3,79.3,-0.2,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.3,74.5,58.25,100.0,15.0,100.0,56.4,100.0,0,73.7,0.95,57.4,1.8125,65.3,1,1,50.6,13.9,0,0,0,72.9,74.9,61.25,30.0,15,58.0,60.181816,57.7,0,68,2.36,57.4,1.8125,62.5,0,0,94.6,99.4,13.6,4.4,2.1,15,15,100.0,63.0,100.0,100,59.2,0,85.6,1.3,64.22414,63.724136,0,12.7,0,0,1,100.0,1,72,207,61.1,0,25.206713,200.0,72.0,68.0,2123.706,68.4,59.1,60.8,2200.0,266,70.4,59.0,0,52.205883,260.0,128,69.2,59.7,0,57.028408,125,1014,71.2,59.3,0,33.027412,1000.0,787,79.3,67.2,0,0.0,700,614,69.7,59.6,0,48.100025,600.0,210,69.1,60.0,0,38.107544,200.0,127,70.2,60.0,0,58.334362,125.0,340,70.1,60.6,0,31.270922,330,176,71.6,61.6,0,100.0,650.0,426,69.0,61.7,0,99.908875,950,512,0,59.9,0,33.2731,500,511,70.6,59.9,0,35.91694,500,183,72.7,62.2,0,49.089188,175.0,260,69.7,62.7,0,38.146168,245,228,70.7,62.5,0,39.112198,220,354,76.9,62.4,0,28.143713,350.0,166,74.0,62.6,0,40.89454,160.0,354,71.9,62.4,0,36.512714,335,347,72.6,62.4,0,33.63608,335.0,205,70.6,63.0,0,38.11854,195,401,72.8,62.6,0,33.445236,380.0,260,68.9,62.2,0,43.625565,245,181,73.4,62.2,0,48.712772,175.0,261,71.9,62.2,0,49.687435,245,444,73.7,62.0,0,44.520905,420.0,168,73.6,62.8,0,29.886452,160.0,346,70.4,62.4,0,44.40592,335,309,73.0,62.7,0,39.82481,300.0,422,72.4,62.2,0,28.783813,400.0,203,70.8,78.4,0,37.701096,195,426,70.9,62.0,0,36.624306,380,348,70.2,62.6,0,25.219694,335,177,73.4,61.8,0,52.73747,175.0,257,72.6,62.3,0,45.6836,245,363,72.9,62.0,0,34.297188,350.0,162,73.8,62.4,0,28.522253,160.0,340,73.6,62.1,0,37.104843,335.0,238,73.3,63.2,0,31.501785,230.0,289,73.4,62.1,0,37.21427,285.0,206,70.1,62.7,0,33.713097,195,399,73.5,62.3,0,35.145195,380.0,354,71.6,61.8,0,41.21206,335,180,72.9,62.0,0,52.061623,175.0,254,72.8,62.0,0,46.208607,245.0,446,73.1,62.1,0,44.41967,420.0,164,73.7,62.1,0,34.259056,160.0,344,72.1,62.1,0,33.566433,335,108,71.9,62.8,0,28.90898,100,345,73.4,62.7,0,41.602097,335.0,200,71.1,281.8,0,33.18111,195,397,73.2,62.1,0,35.911472,380.0,352,71.9,62.0,0,47.334003,335.0,208,73.7,62.1,0,39.486275,200.0,259,73.4,62.2,0,44.46154,245.0,364,73.5,62.0,0,35.979393,350.0,166,72.7,62.4,0,40.986736,160,376,69.7,61.9,0,51.782192,335,235,73.5,62.6,0,33.728893,230.0,169,72.2,62.4,0,30.137821,150.0,0,0,0,0,0,0,388,73.1,62.2,0,41.451477,380.0,595,69.8,61.7,0,56.975853,575,335,73.8,62.7,0,37.22198,335.0,254,72.0,62.7,0,35.921314,250.0,177,72.3,62.7,0,48.471233,175.0,199,73.3,62.6,0,28.216965,190.0,189,70.3,62.4,0,37.135506,185,311,69.6,62.1,0,32.090816,300,316,72.9,61.8,0,37.95097,300.0,216,68.1,61.9,0,51.15419,210,895,66.5,61.6,0,65.72627,880,80.8,77.8,86.8,141,101.5,115.5,1.2,0.1,29.87
20180722,1740,85.8,72.7,41.96990855,45.58199583,267,50.5,43.9,5.7,85.0,79.1,-0.1,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.3,74.4,58.2,100.0,15.0,100.0,56.4,100.0,0,73.6,0.95,57.4,1.8125,65.3,1,1,50.7,13.9,0,0,0,72.9,74.8,61.1,30.0,15,57.5,60.181816,61.9,0,68,2.36,57.4,1.8125,62.5,0,0,94.7,99.4,17.8,4.2,2.3,15,15,100.0,62.7,100.0,100,57.1,0,85.6,1.3,64.22414,63.724136,0,12.7,0,0,1,100.0,1,72,209,61.0,0,25.206713,200.0,72.0,68.0,2123.706,68.4,59.0,60.9,2200.0,267,70.4,58.9,0,52.205883,260.0,129,69.3,59.6,0,57.028408,125,1028,71.1,59.2,0,33.027412,1000.0,787,79.3,67.2,0,0.0,700,615,69.7,59.5,0,48.100025,600.0,210,69.1,59.9,0,38.107544,200.0,127,70.2,59.9,0,58.334362,125.0,341,70.0,60.5,0,31.270922,330,176,71.6,61.5,0,100.0,650.0,426,69.0,61.6,0,99.908875,950,511,0,59.9,0,33.2731,500,511,70.6,59.9,0,35.91694,500,183,72.7,62.1,0,49.089188,175.0,259,69.7,62.6,0,38.146168,245,227,70.7,62.4,0,39.112198,220,355,76.7,62.2,0,28.143713,350.0,166,74.0,62.6,0,40.89454,160.0,354,71.9,62.4,0,36.512714,335,347,72.5,62.3,0,33.63608,335.0,205,70.6,63.0,0,38.11854,195,397,72.8,62.5,0,33.445236,380.0,259,68.9,62.1,0,43.625565,245,181,73.4,62.1,0,48.712772,175.0,262,71.9,62.2,0,49.687435,245,442,73.5,61.9,0,44.520905,420.0,168,73.6,62.7,0,29.886452,160.0,346,70.3,62.4,0,44.40592,335,309,72.9,62.7,0,39.82481,300.0,423,72.4,62.1,0,28.783813,400.0,204,70.8,78.4,0,37.701096,195,409,70.8,61.8,0,36.624306,380,351,70.2,62.5,0,25.219694,335,177,73.4,61.8,0,52.73747,175.0,256,72.6,62.2,0,45.6836,245,364,72.9,61.9,0,34.297188,350.0,163,73.8,62.3,0,28.522253,160.0,339,73.5,62.0,0,37.104843,335.0,238,73.2,63.1,0,31.501785,230.0,289,73.4,62.1,0,37.21427,285.0,207,70.2,62.6,0,33.713097,195,399,73.5,62.2,0,35.145195,380.0,355,71.6,61.7,0,41.21206,335,181,72.9,61.9,0,52.061623,175.0,254,72.8,61.9,0,46.208607,245.0,433,73.0,62.0,0,43.903297,420.0,165,73.7,62.1,0,34.259056,160.0,341,72.0,62.1,0,33.566433,335,106,71.9,62.7,0,28.90898,100,344,73.4,62.6,0,41.602097,335.0,200,71.1,281.8,0,33.18111,195,397,73.2,62.1,0,35.911472,380.0,352,71.9,62.0,0,47.334003,335.0,210,73.7,62.0,0,39.486275,200.0,258,73.4,62.2,0,44.46154,245.0,365,73.5,61.9,0,35.979393,350.0,166,72.7,62.3,0,40.986736,160,375,69.7,61.8,0,51.782192,335,235,73.5,62.5,0,33.728893,230.0,168,72.1,62.3,0,30.137821,150.0,0,0,0,0,0,0,390,73.1,62.1,0,41.451477,380.0,592,69.7,61.6,0,56.975853,575,336,73.9,62.7,0,37.701702,335.0,254,72.0,62.6,0,35.921314,250.0,177,72.3,62.6,0,48.471233,175.0,199,73.3,62.5,0,28.216965,190.0,190,70.3,62.3,0,37.135506,185,313,69.6,62.0,0,32.090816,300,315,72.8,61.7,0,37.95097,300.0,216,68.1,61.8,0,51.15419,210,897,66.5,61.5,0,65.74959,880,80.7,77.8,86.6,142,101.5,115.7,1.2,0.0,29.87
20180722,1745,85.8,73.5,42.21259383,45.58199583,267,50.4,43.9,5.7,84.8,79.0,-0.2,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.2,74.3,58.1,100.0,15.0,100.0,56.4,100.0,0,73.6,0.95,57.4,1.8125,65.0,1,1,50.5,13.7,0,0,0,72.9,74.8,61.2,30.0,15,56.9,60.181816,61.5,0,68,2.36,57.4,1.8125,62.2,0,0,94.8,99.4,17.8,4.4,2.1,15,15,100.0,61.7,100.0,100,53.7,0,85.6,1.3,64.22414,63.724136,0,12.9,0,0,1,100.0,1,72,207,60.9,0,24.902723,200.0,72.0,68.0,2123.706,68.4,58.9,60.1,2200.0,266,70.4,58.8,0,52.205883,260.0,129,69.3,59.5,0,57.028408,125,1026,71.1,59.1,0,33.027412,1000.0,787,79.3,67.1,0,0.0,700,614,69.6,59.3,0,48.100025,600.0,210,69.0,59.8,0,38.107544,200.0,127,70.2,59.8,0,58.334362,125.0,342,70.0,60.4,0,31.270922,330,177,71.6,61.4,0,100.0,650.0,427,69.0,61.5,0,99.908875,950,512,0,59.8,0,33.2731,500,511,70.5,59.7,0,35.91694,500,183,72.7,62.0,0,49.089188,175.0,251,69.7,62.5,0,37.635174,245,228,70.7,62.3,0,39.112198,220,354,76.6,62.2,0,28.143713,350.0,166,74.0,62.5,0,40.89454,160.0,355,71.8,62.3,0,36.512714,335,347,72.5,62.2,0,33.63608,335.0,204,70.7,62.9,0,38.11854,195,399,72.7,62.4,0,33.445236,380.0,258,68.9,62.0,0,43.625565,245,175,73.4,62.1,0,49.015648,175.0,262,71.8,62.1,0,49.687435,245,442,73.5,61.8,0,44.520905,420.0,168,73.6,62.7,0,29.886452,160.0,348,70.3,62.3,0,44.40592,335,309,72.9,62.6,0,39.82481,300.0,424,72.3,62.0,0,28.783813,400.0,204,70.8,78.4,0,37.701096,195,423,70.8,61.8,0,36.624306,380,345,70.2,62.5,0,25.219694,335,177,73.4,61.7,0,52.73747,175.0,260,72.6,62.2,0,45.6836,245,363,72.9,61.8,0,34.297188,350.0,163,73.8,62.3,0,28.522253,160.0,341,73.5,62.0,0,37.104843,335.0,237,73.2,63.0,0,31.501785,230.0,289,73.3,62.0,0,37.21427,285.0,207,70.1,62.6,0,33.713097,195,399,73.5,62.1,0,35.145195,380.0,355,71.6,61.7,0,41.21206,335,182,72.9,61.8,0,52.061623,175.0,253,72.8,61.9,0,46.208607,245.0,433,73.0,61.9,0,43.903297,420.0,165,73.7,62.0,0,34.259056,160.0,343,72.0,62.0,0,33.566433,335,108,71.8,62.6,0,28.90898,100,345,73.4,62.5,0,41.602097,335.0,200,71.1,281.7,0,33.18111,195,393,73.2,62.0,0,35.48049,380.0,351,71.9,61.9,0,47.334003,335.0,209,73.7,61.9,0,39.486275,200.0,259,73.4,62.1,0,44.46154,245.0,365,73.4,61.8,0,35.979393,350.0,166,72.7,62.3,0,40.986736,160,374,69.6,61.7,0,51.782192,335,235,73.5,62.5,0,33.728893,230.0,175,72.1,62.2,0,30.137821,150.0,0,0,0,0,0,0,389,73.1,62.1,0,41.451477,380.0,593,69.7,61.5,0,56.975853,575,336,73.9,62.6,0,37.701702,335.0,253,72.0,62.5,0,35.921314,250.0,177,72.3,62.6,0,48.471233,175.0,200,73.2,62.4,0,28.216965,190.0,189,70.3,62.2,0,37.135506,185,314,69.6,61.9,0,32.090816,300,314,72.8,61.6,0,37.95097,300.0,216,68.0,61.7,0,51.15419,210,893,66.5,61.5,0,65.73793,880,80.7,77.7,86.5,142,101.5,115.6,1.3,-1.4,29.87
20180722,1750,85.7,72.2,41.72370988,45.58199583,261,50.2,43.7,5.7,84.7,78.9,-0.1,3.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.2,74.3,58.0,100.0,15.0,100.0,56.4,100.0,0,73.6,0.95,57.4,1.8125,65.3,1,1,51.0,13.9,0,0,0,72.9,74.7,61.3,30.0,15,56.4,60.181816,62.9,0,68,2.35,57.4,1.8125,62.3,0,0,95.3,99.5,16.8,4.3,1.9,15,15,98.7,60.7,100.0,100,48.7,0,85.6,0.65,64.22414,63.724136,0,9.1,0,0,1,100.0,1,72,206,60.9,0,24.902723,200.0,72.0,68.0,2611.5657,68.3,58.9,56.3,2200.0,266,70.3,58.7,0,52.205883,260.0,128,69.2,59.5,0,57.028408,125,1013,71.1,59.1,0,33.015175,1000.0,788,79.3,67.1,0,0.0,700,613,69.7,59.3,0,48.100025,600.0,210,69.0,59.7,0,38.107544,200.0,127,70.1,59.8,0,58.334362,125.0,341,70.0,60.3,0,31.270922,330,176,71.5,61.4,0,100.0,650.0,428,69.0,61.5,0,99.908875,950,511,0,59.7,0,33.2731,500,511,70.5,59.7,0,35.91694,500,184,72.7,62.0,0,49.089188,175.0,251,69.7,62.5,0,37.635174,245,227,70.6,62.3,0,39.112198,220,353,76.8,62.2,0,28.143713,350.0,166,74.0,62.4,0,40.89454,160.0,355,71.8,62.3,0,36.512714,335,347,72.5,62.2,0,33.63608,335.0,205,70.7,62.8,0,38.11854,195,401,72.7,62.4,0,33.445236,380.0,258,68.8,62.0,0,43.625565,245,176,73.3,62.0,0,49.015648,175.0,263,71.8,62.1,0,49.687435,245,444,73.7,61.8,0,44.520905,420.0,168,73.6,62.6,0,29.886452,160.0,349,70.2,62.3,0,44.40592,335,309,72.9,62.6,0,39.82481,300.0,422,72.3,62.0,0,28.783813,400.0,204,70.8,78.4,0,37.701096,195,419,70.8,61.8,0,36.624306,380,356,70.2,62.5,0,25.219694,335,178,73.4,61.8,0,52.73747,175.0,257,72.6,62.1,0,45.6836,245,366,72.9,61.8,0,34.297188,350.0,163,73.8,62.2,0,28.522253,160.0,341,73.5,61.9,0,37.104843,335.0,238,73.2,63.0,0,31.501785,230.0,290,73.3,62.0,0,37.21427,285.0,206,70.1,62.6,0,33.713097,195,396,73.4,62.1,0,35.145195,380.0,355,71.6,61.7,0,41.21206,335,180,72.8,61.8,0,52.061623,175.0,255,72.7,61.9,0,46.208607,245.0,432,73.0,61.9,0,43.903297,420.0,165,73.7,62.0,0,34.259056,160.0,343,72.0,62.0,0,33.566433,335,109,71.8,62.6,0,28.90898,100,344,73.4,62.5,0,41.602097,335.0,200,71.0,281.9,0,33.18111,195,393,73.2,62.0,0,35.48049,380.0,352,71.9,61.9,0,47.334003,335.0,211,73.7,61.9,0,39.486275,200.0,259,73.4,62.1,0,44.46154,245.0,365,73.5,61.9,0,35.979393,350.0,166,72.7,62.3,0,40.986736,160,375,69.6,61.7,0,51.782192,335,235,73.4,62.4,0,33.728893,230.0,169,72.1,62.2,0,30.137821,150.0,0,0,0,0,0,0,390,73.0,62.1,0,41.451477,380.0,593,69.7,61.6,0,56.975853,575,336,73.8,62.6,0,37.701702,335.0,254,72.0,62.5,0,35.921314,250.0,176,72.3,62.5,0,48.471233,175.0,200,73.2,62.4,0,28.216965,190.0,190,70.2,62.2,0,37.135506,185,312,69.6,61.9,0,32.090816,300,315,72.8,61.6,0,37.95097,300.0,217,68.0,61.7,0,51.15419,210,889,66.4,61.5,0,65.63302,880,80.6,77.7,86.5,143,101.4,115.5,1.1,0.3,29.87
20180722,1755,85.3,72.6,41.45937457,45.58199583,265,49.9,43.9,5.7,83.9,78.4,-0.1,3.4,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.3,74.3,57.9,100.0,15.0,100.0,56.4,100.0,0,73.6,0.95,57.4,1.8125,65.3,1,1,50.6,13.6,0,0,0,72.9,74.7,61.25,30.0,15,56.1,60.181816,60.1,0,68,2.35,57.4,1.8125,62.3,0,0,94.6,99.5,16.0,4.3,1.7,15,15,100.0,62.05,100.0,100,42.2,0,85.6,0.75,64.22414,63.724136,0,10.1,0,0,1,100.0,1,72,205,60.7,0,24.902723,200.0,72.0,68.0,2123.706,68.3,58.7,61.3,2200.0,266,70.3,58.6,0,52.205883,260.0,128,69.2,59.4,0,57.028408,125,1016,71.1,58.9,0,33.015175,1000.0,789,79.3,67.1,0,0.0,700,614,69.6,59.2,0,48.100025,600.0,210,69.0,59.6,0,38.107544,200.0,126,70.0,59.6,0,58.334362,125.0,341,70.0,60.2,0,31.270922,330,175,71.5,61.3,0,100.0,650.0,427,69.0,61.4,0,99.908875,950,512,0,59.6,0,33.2731,500,510,70.4,59.6,0,35.91694,500,183,72.7,62.1,0,49.089188,175.0,250,69.6,62.6,0,37.635174,245,227,70.6,62.5,0,39.112198,220,356,76.9,62.3,0,28.143713,350.0,166,74.0,62.5,0,40.89454,160.0,353,71.8,62.3,0,36.512714,335,346,72.5,62.3,0,33.63608,335.0,205,70.6,62.9,0,38.11854,195,397,72.7,62.5,0,33.445236,380.0,257,68.8,62.1,0,43.625565,245,176,73.3,62.2,0,49.015648,175.0,262,71.8,62.2,0,49.687435,245,441,73.6,61.9,0,44.520905,420.0,168,73.6,62.7,0,29.886452,160.0,347,70.2,62.4,0,44.40592,335,309,72.9,62.6,0,39.82481,300.0,422,72.3,62.1,0,28.783813,400.0,204,70.8,78.4,0,37.701096,195,419,70.8,61.9,0,36.624306,380,342,70.2,62.5,0,25.219694,335,177,73.3,61.9,0,52.73747,175.0,255,72.5,62.2,0,45.6836,245,364,72.9,61.9,0,34.297188,350.0,163,73.8,62.3,0,28.522253,160.0,341,73.5,62.0,0,37.104843,335.0,238,73.2,63.1,0,31.501785,230.0,288,73.3,62.0,0,37.21427,285.0,206,70.1,62.6,0,33.713097,195,401,73.4,62.2,0,35.145195,380.0,351,71.6,61.8,0,41.21206,335,181,72.8,61.9,0,52.061623,175.0,253,72.7,62.0,0,46.208607,245.0,434,73.0,62.0,0,43.903297,420.0,165,73.7,62.1,0,34.259056,160.0,342,72.0,62.1,0,33.566433,335,111,71.9,62.7,0,28.90898,100,346,73.4,62.6,0,41.602097,335.0,199,71.0,281.8,0,33.18111,195,394,73.2,62.1,0,35.48049,380.0,352,72.0,62.0,0,47.334003,335.0,209,73.7,62.0,0,39.486275,200.0,258,73.3,62.2,0,44.46154,245.0,365,73.4,61.9,0,35.979393,350.0,167,72.7,62.3,0,40.986736,160,376,69.5,61.8,0,51.782192,335,235,73.4,62.4,0,33.728893,230.0,172,72.1,62.3,0,30.137821,150.0,0,0,0,0,0,0,389,73.0,62.1,0,41.451477,380.0,593,69.7,61.7,0,56.975853,575,336,73.8,62.6,0,37.701702,335.0,254,72.0,62.6,0,35.921314,250.0,177,72.3,62.6,0,48.471233,175.0,200,73.1,62.5,0,28.216965,190.0,189,70.2,62.3,0,37.135506,185,312,69.5,62.0,0,32.090816,300,316,72.8,61.7,0,37.95097,300.0,217,67.9,61.8,0,51.15419,210,885,66.5,61.6,0,65.63302,880,80.6,77.7,86.4,142,101.4,115.4,1.5,0.0,29.88
20180722,1800,85.3,72.1,41.31042653,45.58199583,263,50.0,43.8,5.7,83.6,78.1,-0.1,3.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.2,74.3,57.8,100.0,15.0,100.0,56.4,100.0,0,73.6,0.95,57.4,1.8125,65.0,1,1,51.1,13.9,0,0,0,72.9,74.7,61.2,30.0,15,55.7,60.181816,62.5,0,68,2.36,57.4,1.8125,62.2,0,0,94.8,99.6,18.0,4.7,1.4,15,15,100.0,63.4,100.0,100,42.8,0,85.6,0.85,64.22414,63.724136,0,10.5,0,0,1,100.0,1,72,207,60.7,0,24.902723,200.0,72.0,68.0,2611.5657,68.3,58.7,56.5,2200.0,267,70.3,58.6,0,52.205883,260.0,128,69.2,59.3,0,57.028408,125,997,71.1,58.9,0,33.382282,1000.0,789,79.3,67.0,0,0.0,700,614,69.5,59.1,0,48.100025,600.0,210,69.0,59.5,0,38.107544,200.0,127,70.0,59.6,0,58.334362,125.0,341,69.8,60.2,0,31.270922,330,176,71.5,61.2,0,100.0,650.0,428,68.9,61.3,0,99.908875,950,512,0,59.6,0,33.2731,500,512,70.4,59.5,0,35.91694,500,183,72.7,62.1,0,49.089188,175.0,250,69.6,62.6,0,37.635174,245,227,70.6,62.4,0,39.112198,220,356,77.0,62.3,0,28.143713,350.0,166,74.0,62.5,0,40.89454,160.0,355,71.8,62.4,0,36.512714,335,346,72.5,62.3,0,33.63608,335.0,204,70.6,62.9,0,38.11854,195,397,72.7,62.5,0,33.445236,380.0,258,68.8,62.1,0,43.625565,245,176,73.3,62.2,0,49.015648,175.0,262,71.8,62.2,0,49.687435,245,442,73.7,61.9,0,44.520905,420.0,168,73.6,62.7,0,29.886452,160.0,347,70.1,62.3,0,44.40592,335,309,72.8,62.6,0,39.82481,300.0,424,72.3,62.1,0,28.783813,400.0,203,70.8,78.4,0,37.701096,195,429,70.7,61.8,0,36.624306,380,351,70.2,62.5,0,25.219694,335,178,73.3,61.8,0,52.73747,175.0,255,72.5,62.2,0,45.6836,245,364,72.9,61.9,0,34.297188,350.0,163,73.8,62.3,0,28.522253,160.0,341,73.5,62.0,0,37.104843,335.0,238,73.2,63.1,0,31.501785,230.0,290,73.3,62.0,0,37.21427,285.0,206,70.1,62.6,0,33.713097,195,400,73.4,62.2,0,35.145195,380.0,355,71.5,61.8,0,41.21206,335,182,72.8,61.9,0,52.061623,175.0,255,72.7,61.9,0,46.208607,245.0,432,73.0,62.1,0,43.903297,420.0,165,73.7,62.1,0,34.259056,160.0,342,71.9,62.0,0,33.566433,335,108,71.8,62.7,0,28.90898,100,341,73.4,62.6,0,41.602097,335.0,199,71.0,281.5,0,33.18111,195,393,73.2,62.1,0,35.48049,380.0,352,72.0,62.0,0,47.334003,335.0,210,73.7,62.0,0,39.486275,200.0,258,73.3,62.2,0,44.46154,245.0,366,73.5,61.9,0,35.979393,350.0,166,72.7,62.3,0,40.986736,160,374,69.5,61.8,0,51.782192,335,236,73.4,62.5,0,33.728893,230.0,170,72.1,62.3,0,30.137821,150.0,0,0,0,0,0,0,391,73.0,62.2,0,41.451477,380.0,594,69.6,61.6,0,56.975853,575,336,73.8,62.6,0,37.701702,335.0,254,72.0,62.6,0,35.921314,250.0,178,72.3,62.6,0,48.471233,175.0,192,73.1,62.5,0,28.066936,190.0,189,70.2,62.3,0,37.135506,185,315,69.5,62.0,0,32.090816,300,315,72.7,61.7,0,37.95097,300.0,216,67.9,61.8,0,51.15419,210,888,66.5,61.6,0,65.63302,880,80.6,77.7,86.4,143,101.4,115.6,1.2,0.1,29.88
20180722,1805,85.3,73.5,41.72763986,32.38963583,263,50.0,43.9,5.7,83.7,78.3,-0.1,3.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.2,74.1,57.85,100.0,15.0,100.0,56.4,100.0,0,73.4,0.95,57.4,1.8125,64.9,1,1,50.6,13.8,0,0,0,72.9,74.6,61.45,30.0,15,55.2,60.181816,61.9,0,68,2.37,57.4,1.8125,62.1,0,0,94.6,99.2,16.6,4.5,1.8,15,15,100.0,64.5,100.0,100,43.7,0,85.6,1.0,64.22414,63.724136,0,11.9,0,0,1,100.0,1,72,205,60.6,0,24.902723,200.0,72.0,68.0,2123.706,68.3,58.7,60.6,2200.0,266,70.3,58.5,0,52.205883,260.0,128,69.2,59.3,0,57.028408,125,1016,71.1,58.9,0,33.82281,1000.0,788,79.3,66.9,0,0.0,700,616,69.5,59.1,0,48.100025,600.0,210,68.9,59.5,0,38.107544,200.0,127,70.0,59.6,0,58.334362,125.0,341,69.8,60.1,0,31.270922,330,177,71.5,61.2,0,100.0,650.0,427,68.9,61.3,0,99.908875,950,511,0,59.5,0,33.2731,500,510,70.4,59.5,0,35.91694,500,183,72.6,62.1,0,49.089188,175.0,251,69.6,62.7,0,37.635174,245,228,70.6,62.5,0,39.112198,220,355,77.3,62.3,0,28.143713,350.0,166,74.0,62.5,0,40.89454,160.0,354,71.7,62.4,0,36.512714,335,347,72.5,62.3,0,33.63608,335.0,205,70.6,62.9,0,38.11854,195,398,72.7,62.5,0,33.445236,380.0,258,68.8,62.1,0,43.625565,245,176,73.3,62.2,0,49.015648,175.0,263,71.8,62.2,0,49.687435,245,444,73.9,62.0,0,44.520905,420.0,168,73.6,62.7,0,29.886452,160.0,348,70.1,62.4,0,44.40592,335,309,72.8,62.6,0,39.82481,300.0,423,72.3,62.2,0,28.783813,400.0,203,70.8,78.4,0,37.701096,195,410,70.7,61.9,0,36.624306,380,352,70.1,62.6,0,25.219694,335,178,73.3,61.8,0,52.73747,175.0,254,72.5,62.3,0,45.6836,245,363,72.9,62.0,0,34.297188,350.0,162,73.8,62.3,0,28.522253,160.0,341,73.5,62.1,0,37.104843,335.0,238,73.1,63.1,0,31.501785,230.0,288,73.3,62.0,0,37.21427,285.0,207,70.1,62.7,0,33.713097,195,400,73.4,62.2,0,35.145195,380.0,356,71.5,61.8,0,41.21206,335,182,72.8,61.9,0,52.061623,175.0,255,72.7,62.0,0,46.208607,245.0,434,73.0,62.1,0,43.903297,420.0,165,73.7,62.1,0,34.259056,160.0,343,71.9,62.1,0,33.566433,335,109,71.7,62.7,0,28.90898,100,345,73.4,62.6,0,41.1983,335.0,201,71.0,281.8,0,33.18111,195,392,73.1,62.1,0,35.48049,380.0,352,72.0,62.0,0,47.334003,335.0,209,73.7,62.1,0,39.486275,200.0,259,73.3,62.2,0,44.46154,245.0,365,73.5,62.0,0,35.979393,350.0,166,72.7,62.3,0,40.986736,160,377,69.5,61.8,0,51.782192,335,236,73.4,62.5,0,33.728893,230.0,169,72.1,62.3,0,30.137821,150.0,0,0,0,0,0,0,387,73.0,62.2,0,41.451477,380.0,592,69.6,61.7,0,56.975853,575,336,73.8,62.6,0,37.701702,335.0,254,72.0,62.6,0,35.921314,250.0,178,72.3,62.6,0,48.471233,175.0,193,73.1,62.5,0,28.066936,190.0,190,70.2,62.3,0,37.135506,185,312,69.5,62.0,0,32.090816,300,317,72.6,61.8,0,37.95097,300.0,217,67.9,61.8,0,51.15419,210,888,66.4,61.6,0,65.63302,880,80.5,77.6,86.4,142,101.4,115.6,3.1,-0.1,29.88
20180722,1810,85.3,76.0,42.47389437,32.38963583,265,50.0,43.9,5.7,83.8,78.3,-0.2,3.4,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.2,74.2,57.9,100.0,15.0,100.0,56.4,100.0,0,73.5,0.95,57.4,1.8125,64.9,1,1,50.9,13.7,0,0,0,72.9,74.7,61.7,30.0,15,55.0,60.181816,60.2,0,68,2.36,57.4,1.8125,62.2,0,0,95.1,99.2,16.2,4.7,1.5,15,15,100.0,65.6,100.0,100,47.8,0,85.6,1.1,64.22414,63.724136,0,12.6,0,0,1,100.0,1,72,206,60.7,0,24.902723,200.0,72.0,68.0,2123.706,68.2,58.7,60.7,2200.0,266,70.2,58.6,0,52.205883,260.0,128,69.1,59.3,0,57.028408,125,1011,71.1,58.9,0,33.82281,1000.0,789,79.3,66.9,0,0.0,700,614,69.5,59.1,0,48.100025,600.0,209,68.9,59.5,0,38.107544,200.0,126,69.9,59.6,0,58.334362,125.0,340,69.9,60.2,0,31.270922,330,175,71.5,61.2,0,100.0,650.0,429,68.8,61.3,0,99.908875,950,512,0,59.5,0,33.2731,500,511,70.4,59.5,0,35.91694,500,183,72.7,62.4,0,49.089188,175.0,250,69.6,62.8,0,37.635174,245,227,70.6,62.7,0,39.112198,220,354,77.7,62.5,0,28.143713,350.0,166,74.0,62.7,0,40.89454,160.0,355,71.7,62.5,0,36.512714,335,347,72.5,62.5,0,33.63608,335.0,204,70.6,63.1,0,38.11854,195,401,72.7,62.6,0,33.445236,380.0,259,68.8,62.3,0,43.625565,245,176,73.3,62.4,0,49.015648,175.0,262,71.7,62.4,0,49.687435,245,442,74.1,62.2,0,44.520905,420.0,169,73.6,62.9,0,29.886452,160.0,350,70.0,62.6,0,44.40592,335,309,72.8,62.8,0,39.82481,300.0,421,72.4,62.3,0,28.783813,400.0,204,70.8,78.4,0,37.701096,195,409,70.6,62.1,0,36.624306,380,346,70.1,62.7,0,25.219694,335,177,73.3,62.1,0,52.73747,175.0,259,72.5,62.5,0,45.6836,245,363,73.0,62.2,0,34.297188,350.0,163,73.8,62.5,0,28.522253,160.0,341,73.5,62.3,0,37.104843,335.0,238,73.1,63.2,0,31.501785,230.0,287,73.3,62.2,0,37.21427,285.0,207,70.1,62.8,0,33.713097,195,401,73.4,62.4,0,35.145195,380.0,352,71.5,62.0,0,41.21206,335,181,72.8,62.1,0,52.061623,175.0,253,72.7,62.2,0,46.208607,245.0,432,73.1,62.3,0,43.903297,420.0,165,73.7,62.3,0,34.259056,160.0,343,71.9,62.3,0,33.566433,335,107,71.7,62.8,0,28.90898,100,347,73.4,62.8,0,41.1983,335.0,200,71.0,281.9,0,33.18111,195,395,73.1,62.3,0,35.48049,380.0,351,72.1,62.3,0,47.334003,335.0,209,73.7,62.2,0,39.486275,200.0,258,73.3,62.5,0,44.46154,245.0,365,73.6,62.2,0,35.979393,350.0,167,72.7,62.5,0,40.986736,160,375,69.5,62.0,0,51.782192,335,236,73.4,62.6,0,33.728893,230.0,172,72.0,62.4,0,30.137821,150.0,0,0,0,0,0,0,392,73.0,62.4,0,41.451477,380.0,593,69.6,62.0,0,56.975853,575,336,73.8,62.8,0,37.701702,335.0,254,72.0,62.7,0,35.921314,250.0,177,72.3,62.7,0,48.471233,175.0,192,73.1,62.7,0,28.066936,190.0,189,70.2,62.5,0,37.135506,185,313,69.5,62.3,0,32.090816,300,316,72.7,62.0,0,37.95097,300.0,217,67.9,62.1,0,51.15419,210,886,66.4,61.9,0,65.63302,880,80.5,77.6,86.3,141,101.3,115.6,1.2,0.0,29.88
20180722,1815,85.0,75.5,42.01954314,32.38963583,264,50.3,44.1,5.7,84.1,78.6,-0.1,3.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.2,74.4,58.05,100.0,15.0,100.0,56.4,100.0,0,73.6,0.95,57.4,1.8125,65.3,1,1,51.2,13.9,0,0,0,72.9,74.6,61.9,30.0,15,54.7,60.181816,60.5,0,68,2.36,57.4,1.8125,62.3,0,0,94.9,99.3,16.1,4.4,2.0,15,15,100.0,65.2,100.0,100,51.2,0,83.6,1.2,64.22414,63.724136,0,12.8,0,0,1,100.0,1,72,206,60.7,0,24.902723,200.0,72.0,68.0,2611.5657,68.2,58.9,55.9,2200.0,265,70.2,58.7,0,52.205883,260.0,128,69.1,59.4,0,57.028408,125,1011,71.1,59.0,0,33.82281,1000.0,788,79.3,66.8,0,0.0,700,613,69.5,59.2,0,48.100025,600.0,209,68.9,59.6,0,38.107544,200.0,127,69.8,59.7,0,58.334362,125.0,340,69.6,60.3,0,31.270922,330,175,71.5,61.3,0,100.0,650.0,427,68.9,61.4,0,99.908875,950,511,0,59.6,0,33.2731,500,510,70.4,59.6,0,35.91694,500,183,72.7,62.5,0,49.089188,175.0,251,69.6,63.0,0,37.635174,245,227,70.6,62.8,0,39.112198,220,356,78.0,62.6,0,28.143713,350.0,183,74.0,62.8,0,43.776264,186.59973,354,71.8,62.7,0,36.512714,335,347,72.4,62.6,0,33.63608,335.0,205,70.6,63.2,0,38.11854,195,400,72.7,62.8,0,33.445236,380.0,258,68.8,62.5,0,43.625565,245,175,73.3,62.6,0,49.015648,175.0,262,71.7,62.6,0,49.687435,245,442,74.0,62.4,0,44.520905,420.0,168,73.6,63.0,0,29.886452,160.0,347,70.0,62.7,0,44.40592,335,309,72.8,62.9,0,39.82481,300.0,422,72.4,62.4,0,28.783813,400.0,204,70.8,78.4,0,37.701096,195,428,70.6,62.3,0,36.624306,380,351,70.1,62.9,0,25.219694,335,178,73.4,62.3,0,52.73747,175.0,259,72.5,62.7,0,45.6836,245,365,73.0,62.3,0,34.297188,350.0,163,73.8,62.7,0,28.522253,160.0,340,73.5,62.5,0,37.104843,335.0,238,73.1,63.4,0,31.501785,230.0,290,73.3,62.4,0,37.21427,285.0,206,70.1,63.0,0,33.713097,195,402,73.4,62.5,0,35.145195,380.0,354,71.5,62.2,0,41.21206,335,181,72.8,62.3,0,52.061623,175.0,253,72.7,62.4,0,46.208607,245.0,433,73.2,62.5,0,43.903297,420.0,165,73.7,62.4,0,34.259056,160.0,343,71.9,62.4,0,33.566433,335,111,71.7,63.0,0,28.90898,100,345,73.4,62.9,0,41.1983,335.0,200,71.0,281.7,0,33.18111,195,394,73.1,62.5,0,35.48049,380.0,352,72.2,62.4,0,47.334003,335.0,209,73.7,62.4,0,39.486275,200.0,259,73.3,62.6,0,44.46154,245.0,364,73.6,62.4,0,35.979393,350.0,166,72.7,62.7,0,40.986736,160,377,69.5,62.3,0,51.782192,335,236,73.4,62.8,0,33.728893,230.0,167,72.0,62.6,0,30.137821,150.0,0,0,0,0,0,0,392,73.0,62.5,0,41.451477,380.0,595,69.6,62.2,0,56.975853,575,336,73.8,62.9,0,37.701702,335.0,254,72.0,62.9,0,35.921314,250.0,177,72.3,62.9,0,48.471233,175.0,192,73.1,62.8,0,28.066936,190.0,189,70.2,62.7,0,37.135506,185,314,69.5,62.4,0,32.090816,300,316,72.7,62.2,0,37.95097,300.0,217,68.0,62.3,0,51.15419,210,886,66.4,62.1,0,65.63302,880,80.5,77.6,86.3,142,101.3,115.4,1.2,1.4,29.9
