20180722,1820,84.7,75.5,41.73162602,32.38963583,264,50.4,44.2,5.7,84.3,78.8,-0.1,3.45,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.3,74.2,58.2,100.0,15.0,98.8,58.0,100.0,0,73.5,0.95,59.0,1.8125,65.3,1,1,50.4,13.8,0,0,0,72.9,74.6,62.1,30.0,15,53.9,61.636364,59.8,0,68,2.36,59.0,1.8125,62.5,0,0,95.9,99.6,16.0,4.3,1.6,15,15,100.0,64.8,100.0,100,52.3,0,83.6,1.3,64.706894,64.206894,0,13.1,0,0,1,100.0,1,72,204,60.9,0,24.902723,200.0,72.0,68.0,2123.706,68.2,59.1,60.9,2200.0,266,70.2,58.9,0,52.205883,260.0,128,69.1,59.6,0,57.028408,125,1009,71.1,59.2,0,33.82281,1000.0,788,79.2,66.8,0,0.0,700,615,69.5,59.4,0,48.100025,600.0,210,68.9,59.8,0,38.107544,200.0,127,69.8,59.9,0,58.334362,125.0,340,69.9,60.5,0,31.270922,330,175,71.5,61.4,0,100.0,650.0,428,68.9,61.6,0,99.908875,950,511,0,59.8,0,33.2731,500,510,70.4,59.8,0,35.91694,500,183,72.7,62.8,0,49.089188,175.0,249,69.6,63.2,0,37.635174,245,226,70.6,63.1,0,39.112198,220,354,77.9,62.9,0,28.143713,350.0,182,74.0,63.0,0,43.776264,186.59973,354,71.8,62.9,0,36.512714,335,347,72.4,62.8,0,33.63608,335.0,204,70.6,63.4,0,38.11854,195,397,72.7,63.0,0,33.445236,380.0,258,68.8,62.7,0,43.625565,245,179,73.3,62.8,0,49.58102,175.0,261,71.7,62.9,0,49.687435,245,441,73.9,62.6,0,44.520905,420.0,168,73.6,63.2,0,29.886452,160.0,348,70.1,63.0,0,44.40592,335,309,72.8,63.1,0,39.82481,300.0,422,72.3,62.6,0,28.783813,400.0,203,70.8,78.4,0,37.701096,195,406,70.6,62.5,0,36.624306,380,341,70.1,63.1,0,25.219694,335,177,73.4,62.5,0,52.73747,175.0,257,72.5,62.9,0,45.6836,245,363,72.9,62.6,0,34.297188,350.0,163,73.8,62.9,0,28.522253,160.0,339,73.4,62.7,0,37.104843,335.0,237,73.1,63.5,0,31.501785,230.0,289,73.3,62.6,0,37.21427,285.0,206,70.1,63.2,0,33.713097,195,397,73.4,62.8,0,35.145195,380.0,354,71.5,62.4,0,41.21206,335,181,72.8,62.6,0,52.061623,175.0,253,72.7,62.7,0,46.208607,245.0,431,73.1,62.7,0,43.903297,420.0,164,73.7,62.7,0,34.259056,160.0,341,71.9,62.6,0,33.566433,335,108,71.8,63.2,0,28.90898,100,343,73.4,63.1,0,41.1983,335.0,200,71.0,281.7,0,33.18111,195,393,73.1,62.7,0,35.48049,380.0,351,72.1,62.6,0,47.334003,335.0,207,73.7,62.7,0,39.486275,200.0,259,73.3,62.9,0,44.46154,245.0,365,73.6,62.6,0,35.979393,350.0,166,72.7,62.9,0,40.986736,160,372,69.5,62.5,0,51.782192,335,235,73.3,63.0,0,33.728893,230.0,168,72.1,62.8,0,30.137821,150.0,0,0,0,0,0,0,390,73.0,62.8,0,41.451477,380.0,593,69.6,62.5,0,56.975853,575,336,73.8,63.1,0,37.701702,335.0,253,72.0,63.1,0,35.921314,250.0,177,72.3,63.0,0,48.471233,175.0,192,73.1,63.0,0,28.066936,190.0,190,70.3,62.9,0,37.135506,185,312,69.5,62.7,0,32.090816,300,316,72.6,62.4,0,37.95097,300.0,216,68.0,62.5,0,51.15419,210,885,66.4,62.4,0,65.63302,880,80.4,77.6,86.3,142,101.3,115.6,1.2,0.0,29.9
20180722,1825,83.9,87.8,44.48908832,32.38963583,266,50.3,44.1,5.7,84.8,79.4,-0.1,3.4,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.2,73.8,58.35,100.0,15.0,97.8,58.0,100.0,0,73.2,0.95,59.0,1.8125,65.4,1,1,50.6,13.7,0,0,0,72.9,74.2,62.45,30.0,15,53.4,61.636364,61.3,0,68,2.35,59.0,1.8125,62.6,0,0,95.6,99.5,16.7,4.5,1.1,15,15,100.0,64.45,97.5,100,55.0,0,81.6,1.35,64.706894,64.206894,0,12.5,0,0,1,100.0,1,72,205,61.0,0,24.902723,200.0,72.0,68.0,2611.5657,68.2,59.2,56.2,2200.0,265,70.1,59.0,0,52.205883,260.0,129,69.1,59.7,0,57.028408,125,1015,71.1,59.3,0,33.82281,1000.0,787,79.2,66.9,0,0.0,700,612,69.5,59.5,0,48.100025,600.0,209,68.9,59.9,0,38.107544,200.0,127,69.9,60.0,0,58.334362,125.0,342,69.8,60.5,0,31.270922,330,175,71.5,61.5,0,100.0,650.0,427,68.9,61.7,0,99.908875,950,511,0,59.9,0,33.2731,500,511,70.4,59.9,0,35.91694,500,183,72.7,63.3,0,49.089188,175.0,250,69.7,63.6,0,37.635174,245,226,70.6,63.5,0,39.112198,220,354,77.6,63.3,0,28.143713,350.0,182,74.0,63.4,0,43.776264,186.59973,355,71.8,63.3,0,36.512714,335,345,72.5,63.2,0,33.63608,335.0,204,70.7,63.8,0,38.11854,195,401,72.6,63.4,0,33.445236,380.0,259,68.8,63.2,0,43.625565,245,179,73.3,63.3,0,49.58102,175.0,262,71.7,63.4,0,49.687435,245,441,73.7,63.1,0,44.520905,420.0,168,73.6,63.6,0,29.886452,160.0,348,70.1,63.4,0,44.40592,335,309,72.8,63.5,0,39.82481,300.0,424,72.3,63.0,0,28.783813,400.0,203,70.8,78.4,0,37.701096,195,410,70.6,63.0,0,36.624306,380,346,70.2,63.5,0,25.219694,335,177,73.4,63.0,0,52.73747,175.0,256,72.5,63.4,0,45.6836,245,364,72.9,63.0,0,34.297188,350.0,162,73.8,63.3,0,28.522253,160.0,342,73.4,63.2,0,37.104843,335.0,238,73.0,63.9,0,31.501785,230.0,288,73.3,63.0,0,37.21427,285.0,206,70.1,63.6,0,33.713097,195,394,73.4,63.2,0,35.145195,380.0,353,71.5,62.9,0,41.21206,335,180,72.8,63.1,0,52.061623,175.0,254,72.7,63.2,0,46.208607,245.0,432,73.1,63.2,0,43.903297,420.0,165,73.7,63.1,0,34.259056,160.0,340,71.9,63.0,0,33.566433,335,106,71.8,63.5,0,28.90898,100,342,73.4,63.5,0,41.1983,335.0,200,71.0,281.8,0,33.18111,195,390,73.1,63.1,0,35.48049,380.0,351,72.1,63.1,0,47.334003,335.0,208,73.7,63.1,0,39.486275,200.0,259,73.3,63.3,0,44.46154,245.0,365,73.5,63.1,0,35.979393,350.0,166,72.6,63.3,0,40.986736,160,376,69.5,63.0,0,51.782192,335,235,73.3,63.4,0,33.728893,230.0,169,72.0,63.2,0,30.137821,150.0,0,0,0,0,0,0,390,73.0,63.2,0,41.451477,380.0,589,69.7,62.9,0,56.975853,575,336,73.7,63.4,0,37.701702,335.0,254,72.0,63.5,0,35.921314,250.0,178,72.3,63.4,0,48.471233,175.0,192,73.1,63.4,0,28.066936,190.0,190,70.2,63.3,0,37.135506,185,311,69.5,63.2,0,32.090816,300,314,72.5,62.8,0,37.95097,300.0,217,68.0,63.0,0,51.15419,210,887,66.4,62.9,0,65.63302,880,80.4,77.6,86.3,141,101.3,115.2,2.7,0.0,29.9
20180722,1830,82.7,89.4,43.67455251,32.38963583,264,50.5,44.2,5.7,85.1,79.5,-0.2,3.45,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.3,73.7,58.5,100.0,15.0,97.1,58.0,100.0,0,73.2,0.95,59.0,1.8125,65.7,1,1,50.7,13.9,0,0,0,72.9,74.1,62.8,30.0,15,53.0,61.636364,59.5,0,68,2.35,59.0,1.8125,62.9,0,0,95.1,99.7,16.0,4.7,1.5,15,15,100.0,64.1,97.1,100,54.0,0,81.6,1.35,64.706894,64.206894,0,12.7,0,0,1,100.0,1,72,205,61.1,0,24.902723,200.0,72.0,68.0,2123.706,68.2,59.3,61.2,2200.0,266,70.1,59.1,0,52.205883,260.0,129,69.1,59.8,0,57.028408,125,1018,71.1,59.5,0,33.82281,1000.0,788,79.2,66.8,0,0.0,700,614,69.5,59.7,0,48.100025,600.0,209,68.9,60.1,0,38.107544,200.0,127,69.8,60.1,0,58.334362,125.0,341,69.8,60.7,0,31.270922,330,175,71.5,61.7,0,100.0,650.0,429,68.9,61.8,0,99.908875,950,511,0,60.1,0,33.2731,500,511,70.4,60.0,0,35.91694,500,183,72.7,63.4,0,49.089188,175.0,250,69.7,63.9,0,37.635174,245,227,70.6,63.7,0,39.112198,220,353,77.2,63.6,0,28.143713,350.0,183,74.0,63.6,0,43.776264,186.59973,356,71.8,63.5,0,36.512714,335,346,72.5,63.5,0,33.63608,335.0,204,70.7,64.0,0,38.11854,195,397,72.6,63.7,0,33.445236,380.0,258,68.9,63.4,0,43.625565,245,179,73.3,63.5,0,49.58102,175.0,262,71.7,63.5,0,49.687435,245,441,73.6,63.3,0,44.520905,420.0,168,73.5,63.8,0,29.886452,160.0,347,70.1,63.6,0,44.40592,335,309,72.8,63.7,0,39.82481,300.0,422,72.3,63.3,0,28.783813,400.0,203,70.8,78.4,0,37.701096,195,408,70.6,63.2,0,36.624306,380,345,70.2,63.7,0,25.219694,335,177,73.4,63.2,0,52.73747,175.0,255,72.5,63.6,0,45.6836,245,363,72.9,63.3,0,34.297188,350.0,162,73.8,63.6,0,28.522253,160.0,342,73.4,63.4,0,37.104843,335.0,238,73.0,64.1,0,31.501785,230.0,287,73.3,63.3,0,37.21427,285.0,206,70.1,63.9,0,33.713097,195,399,73.4,63.5,0,35.145195,380.0,351,71.5,63.1,0,41.21206,335,180,72.9,63.3,0,52.061623,175.0,252,72.7,63.4,0,46.208607,245.0,432,73.0,63.4,0,43.903297,420.0,165,73.7,63.3,0,34.259056,160.0,342,71.9,63.3,0,33.566433,335,110,71.7,63.8,0,28.90898,100,344,73.4,63.7,0,41.1983,335.0,200,71.0,282.0,0,33.18111,195,390,73.1,63.3,0,35.48049,380.0,352,72.1,63.3,0,47.334003,335.0,210,73.7,63.4,0,39.486275,200.0,260,73.3,63.5,0,44.46154,245.0,364,73.5,63.3,0,35.979393,350.0,166,72.6,63.6,0,40.986736,160,373,69.6,63.2,0,51.782192,335,235,73.3,63.6,0,33.728893,230.0,169,72.1,63.5,0,30.137821,150.0,0,0,0,0,0,0,389,72.9,63.4,0,41.451477,380.0,593,69.7,63.1,0,56.975853,575,336,73.7,63.7,0,37.701702,335.0,254,72.0,63.8,0,35.921314,250.0,177,72.3,63.7,0,48.471233,175.0,190,73.1,63.6,0,28.066936,190.0,189,70.3,63.5,0,37.135506,185,309,69.5,63.4,0,32.090816,300,315,72.6,63.1,0,37.95097,300.0,216,68.0,63.2,0,51.15419,210,886,66.5,63.1,0,65.63302,880,80.4,77.5,86.3,141,101.2,115.3,1.2,-0.7,29.9
20180722,1835,82.1,92.0,43.75375864,32.38963583,265,50.3,44.2,5.7,85.1,79.6,-0.1,3.55,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.3,73.7,58.35,100.0,15.0,96.3,58.0,100.0,0,73.2,0.95,59.0,1.8125,65.7,1,1,50.8,13.5,0,0,0,72.9,74.1,63.1,30.0,15,52.8,61.636364,61.5,0,68,2.35,59.0,1.8125,63.1,0,0,96.0,99.5,17.1,4.3,1.8,15,15,100.0,64.1,94.1,100,54.9,0,81.6,1.4,64.706894,64.206894,0,13.2,0,0,1,100.0,1,72,207,61.1,0,24.902723,200.0,72.0,68.0,2123.706,68.2,59.2,60.3,2200.0,265,70.2,59.1,0,52.205883,260.0,128,69.1,59.8,0,57.028408,125,1025,71.1,59.4,0,34.349,1000.0,789,79.2,66.8,0,0.0,700,613,69.4,59.7,0,48.100025,600.0,209,68.9,60.1,0,38.107544,200.0,126,69.8,60.1,0,58.334362,125.0,341,69.8,60.7,0,31.270922,330,176,71.5,61.7,0,100.0,650.0,425,68.9,61.9,0,99.908875,950,511,0,60.1,0,33.2731,500,510,70.4,60.1,0,35.91694,500,183,72.7,63.6,0,49.089188,175.0,251,69.7,64.0,0,37.635174,245,226,70.6,63.9,0,39.112198,220,354,77.0,63.7,0,28.143713,350.0,182,73.9,63.7,0,43.776264,186.59973,354,71.7,63.7,0,36.512714,335,345,72.5,63.6,0,33.63608,335.0,204,70.6,64.2,0,38.11854,195,397,72.6,63.8,0,33.445236,380.0,257,68.9,63.5,0,43.625565,245,179,73.3,63.7,0,49.58102,175.0,261,71.7,63.7,0,49.687435,245,441,73.5,63.5,0,44.520905,420.0,168,73.5,64.0,0,29.886452,160.0,348,70.1,63.8,0,44.40592,335,309,72.8,63.9,0,39.82481,300.0,423,72.3,63.4,0,28.783813,400.0,203,70.8,78.4,0,37.701096,195,423,70.7,63.3,0,36.624306,380,344,70.2,63.9,0,25.219694,335,177,73.4,63.4,0,52.73747,175.0,255,72.5,63.7,0,45.6836,245,363,72.9,63.4,0,34.297188,350.0,162,73.8,63.7,0,28.522253,160.0,341,73.4,63.6,0,37.104843,335.0,237,73.0,64.3,0,31.501785,230.0,288,73.3,63.4,0,37.21427,285.0,205,70.1,64.0,0,33.713097,195,398,73.4,63.6,0,35.145195,380.0,352,71.5,63.3,0,41.21206,335,180,72.9,63.4,0,52.061623,175.0,253,72.7,63.6,0,46.208607,245.0,432,73.0,63.5,0,43.903297,420.0,164,73.7,63.5,0,34.259056,160.0,343,71.9,63.5,0,33.566433,335,108,71.7,63.9,0,28.90898,100,342,73.4,63.9,0,41.1983,335.0,199,71.0,281.9,0,33.18111,195,392,73.1,63.5,0,35.48049,380.0,352,72.1,63.5,0,47.334003,335.0,208,73.7,63.5,0,39.486275,200.0,250,73.2,63.7,0,43.94872,245.0,363,73.5,63.5,0,35.979393,350.0,166,72.7,63.7,0,40.986736,160,374,69.6,63.3,0,51.782192,335,236,73.3,63.8,0,33.728893,230.0,171,72.1,63.6,0,30.137821,150.0,0,0,0,0,0,0,391,72.9,63.6,0,41.451477,380.0,591,69.7,63.3,0,56.975853,575,336,73.7,63.9,0,37.701702,335.0,254,72.0,63.9,0,35.921314,250.0,176,72.3,63.9,0,48.471233,175.0,192,73.1,63.8,0,28.643969,190.0,189,70.4,63.7,0,37.135506,185,311,69.6,63.5,0,32.090816,300,314,72.6,63.2,0,37.95097,300.0,216,68.1,63.3,0,51.15419,210,885,66.5,63.3,0,65.63302,880,80.3,77.5,86.0,141,101.2,115.1,3.0,0.0,29.9
20180722,1840,81.7,90.7,42.99441929,32.38963583,262,50.0,43.9,5.7,85.0,79.4,-0.2,3.45,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.2,73.6,58.2,100.0,15.0,95.1,58.0,100.0,0,73.1,0.95,59.0,1.8125,65.6,1,1,51.0,13.8,0,0,0,72.9,74.0,63.4,30.0,15,52.8,61.636364,59.3,0,68,2.36,59.0,1.8125,63.4,0,0,95.6,99.5,15.6,4.6,1.1,15,15,100.0,64.1,91.3,100,54.4,0,81.6,1.4,64.706894,64.206894,0,13.3,0,0,1,100.0,1,72,206,61.0,0,24.902723,200.0,72.0,68.0,2123.706,68.2,59.1,55.6,2200.0,265,70.1,59.0,0,52.205883,260.0,128,69.1,59.7,0,57.028408,125,1023,71.1,59.3,0,34.349,1000.0,787,79.2,66.8,0,0.0,700,613,69.5,59.5,0,48.100025,600.0,210,68.9,59.9,0,38.107544,200.0,127,69.8,60.0,0,58.334362,125.0,340,69.7,60.5,0,31.270922,330,176,71.5,61.6,0,100.0,650.0,426,68.9,61.7,0,99.908875,950,511,0,60.0,0,33.2731,500,511,70.3,59.9,0,35.91694,500,183,72.7,64.0,0,49.089188,175.0,249,69.8,64.4,0,37.635174,245,226,70.7,64.2,0,39.112198,220,353,77.8,64.1,0,28.143713,350.0,183,74.0,64.1,0,43.776264,186.59973,355,71.7,64.1,0,36.512714,335,345,72.5,64.0,0,33.63608,335.0,204,70.7,64.5,0,38.11854,195,399,72.6,64.2,0,33.445236,380.0,258,68.9,63.9,0,43.625565,245,179,73.3,64.1,0,49.58102,175.0,261,71.7,64.1,0,49.687435,245,442,73.6,63.9,0,44.520905,420.0,168,73.5,64.3,0,29.886452,160.0,349,70.0,64.1,0,44.40592,335,309,72.8,64.2,0,39.82481,300.0,422,72.3,63.8,0,28.783813,400.0,203,70.8,78.4,0,37.701096,195,427,70.7,63.7,0,36.624306,380,354,70.2,64.2,0,25.219694,335,177,73.4,63.8,0,52.73747,175.0,257,72.5,64.1,0,45.6836,245,362,72.9,63.8,0,34.297188,350.0,163,73.8,64.1,0,28.522253,160.0,341,73.4,63.9,0,37.104843,335.0,238,73.0,64.6,0,31.501785,230.0,288,73.3,63.7,0,37.21427,285.0,206,70.2,64.3,0,33.713097,195,401,73.4,64.0,0,35.145195,380.0,355,71.5,63.7,0,41.21206,335,180,72.9,63.8,0,52.061623,175.0,252,72.7,63.9,0,46.208607,245.0,431,73.1,63.9,0,43.903297,420.0,165,73.7,63.8,0,34.259056,160.0,341,71.9,63.8,0,33.566433,335,107,71.7,64.2,0,28.90898,100,340,73.4,64.2,0,41.1983,335.0,199,71.1,281.7,0,33.18111,195,392,73.1,63.8,0,35.48049,380.0,352,72.2,63.8,0,47.334003,335.0,211,73.7,63.9,0,39.486275,200.0,249,73.2,64.1,0,43.94872,245.0,365,73.5,63.9,0,35.979393,350.0,167,72.7,64.1,0,40.986736,160,375,69.6,63.7,0,51.782192,335,235,73.3,64.1,0,33.728893,230.0,169,72.1,64.0,0,30.137821,150.0,0,0,0,0,0,0,388,72.9,64.0,0,41.451477,380.0,590,69.8,63.7,0,56.975853,575,336,73.7,64.1,0,37.701702,335.0,254,72.1,64.2,0,35.921314,250.0,177,72.3,64.2,0,48.471233,175.0,192,73.1,64.1,0,28.643969,190.0,189,70.4,64.1,0,37.135506,185,309,69.6,63.9,0,32.090816,300,316,72.6,63.6,0,37.95097,300.0,216,68.1,63.7,0,51.15419,210,887,66.6,63.6,0,65.63302,880,80.3,77.5,86.3,141,101.2,115.1,1.3,0.0,29.89
20180722,1845,81.8,91.9,43.41931267,32.38963583,263,50.2,44.1,5.7,84.9,79.5,-0.2,3.5,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.1,73.6,58.2,100.0,15.0,93.9,58.0,100.0,0,73.1,0.95,59.0,1.8125,65.4,1,1,50.6,13.5,0,0,0,72.9,74.2,63.4,30.0,15,52.7,61.636364,57.0,0,68,2.35,59.0,1.8125,63.5,0,0,95.1,99.4,13.7,4.2,1.5,15,15,98.2,62.5,100.0,100,53.5,0,81.6,0.6,64.706894,64.206894,0,8.9,0,0,1,100.0,1,72,206,61.0,0,24.902723,200.0,72.0,68.0,2123.706,68.2,59.1,60.6,2200.0,265,70.1,58.9,0,52.205883,260.0,128,69.1,59.7,0,57.028408,125,1021,71.1,59.3,0,33.455704,1000.0,789,79.2,66.8,0,0.0,700,612,69.5,59.5,0,48.100025,600.0,209,68.8,59.9,0,38.107544,200.0,126,69.8,59.9,0,58.334362,125.0,340,69.7,60.5,0,31.270922,330,175,71.5,61.5,0,100.0,650.0,427,68.8,61.7,0,99.908875,950,511,0,59.9,0,33.2731,500,510,70.3,59.9,0,35.91694,500,183,72.7,64.1,0,49.089188,175.0,250,69.8,64.5,0,37.635174,245,227,70.7,64.3,0,39.112198,220,353,79.6,64.2,0,28.143713,350.0,182,74.0,64.2,0,43.776264,186.59973,352,71.7,64.2,0,36.512714,335,345,72.5,64.1,0,33.63608,335.0,204,70.8,64.7,0,38.11854,195,401,72.6,64.3,0,33.445236,380.0,258,69.0,64.0,0,43.625565,245,179,73.4,64.2,0,49.58102,175.0,261,71.7,64.2,0,49.687435,245,441,74.0,64.0,0,44.520905,420.0,168,73.6,64.5,0,29.886452,160.0,349,70.1,64.3,0,44.40592,335,309,72.8,64.4,0,39.82481,300.0,422,72.4,64.0,0,28.783813,400.0,202,70.9,78.4,0,37.701096,195,426,70.7,63.9,0,36.624306,380,347,70.2,64.4,0,25.219694,335,177,73.4,63.9,0,52.73747,175.0,256,72.5,64.2,0,45.6836,245,364,72.9,63.9,0,34.297188,350.0,162,73.8,64.2,0,28.522253,160.0,340,73.4,64.1,0,37.104843,335.0,237,73.0,64.8,0,31.501785,230.0,286,73.4,63.9,0,37.21427,285.0,206,70.2,64.5,0,33.713097,195,400,73.4,64.2,0,35.145195,380.0,350,71.6,63.8,0,41.21206,335,181,72.9,63.9,0,52.061623,175.0,253,72.8,64.0,0,46.208607,245.0,434,73.2,64.1,0,43.903297,420.0,164,73.8,64.0,0,34.259056,160.0,340,72.0,64.0,0,33.566433,335,107,71.8,64.4,0,28.90898,100,344,73.5,64.4,0,41.1983,335.0,199,71.1,281.8,0,33.18111,195,391,73.2,64.0,0,35.48049,380.0,351,72.2,64.0,0,47.334003,335.0,209,73.7,64.1,0,39.486275,200.0,248,73.2,64.2,0,43.94872,245.0,364,73.5,64.0,0,35.979393,350.0,166,72.7,64.3,0,40.986736,160,375,69.7,63.9,0,51.782192,335,236,73.3,64.3,0,33.728893,230.0,166,72.1,64.2,0,30.137821,150.0,0,0,0,0,0,0,387,73.0,64.1,0,41.451477,380.0,593,69.9,63.8,0,56.975853,575,336,73.8,64.4,0,37.701702,335.0,254,72.1,64.5,0,35.921314,250.0,177,72.4,64.4,0,48.471233,175.0,191,73.2,64.3,0,28.643969,190.0,189,70.4,64.2,0,37.135506,185,312,69.7,64.1,0,32.090816,300,315,72.6,63.8,0,37.95097,300.0,216,68.2,63.9,0,51.15419,210,887,66.7,63.8,0,65.63302,880,80.3,77.5,86.0,143,101.2,115.0,1.9,-0.1,29.89
20180722,1850,81.8,88.3,42.45633024,32.38963583,260,49.9,43.9,5.7,85.0,79.6,-0.1,3.55,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.1,73.6,58.2,100.0,15.0,92.5,58.0,100.0,0,73.0,0.95,59.0,1.8125,65.5,1,1,50.9,13.6,0,0,0,72.9,74.2,63.4,30.0,15,52.6,61.636364,63.2,0,68,2.36,59.0,1.8125,63.7,0,0,95.0,99.4,17.7,4.4,1.5,15,15,100.0,60.9,100.0,100,44.0,0,81.6,0.55,64.706894,64.206894,0,9.1,0,0,1,100.0,1,72,208,60.9,0,24.902723,200.0,72.0,68.0,2123.706,68.2,59.0,60.7,2200.0,265,70.1,58.8,0,52.205883,260.0,129,69.1,59.6,0,57.028408,125,1020,71.1,59.2,0,33.455704,1000.0,786,79.2,66.8,0,0.0,700,613,69.4,59.4,0,48.100025,600.0,211,68.8,59.8,0,38.107544,200.0,127,69.7,59.8,0,58.334362,125.0,342,69.8,60.4,0,31.270922,330,176,71.5,61.5,0,100.0,650.0,429,68.8,61.6,0,99.908875,950,512,0,59.8,0,33.2731,500,510,70.3,59.8,0,35.91694,500,183,72.7,64.2,0,49.089188,175.0,251,69.8,64.6,0,37.635174,245,226,70.8,64.4,0,39.112198,220,353,80.3,64.3,0,28.143713,350.0,183,74.0,64.3,0,43.776264,186.59973,353,71.7,64.3,0,36.512714,335,345,72.6,64.2,0,33.63608,335.0,204,70.8,64.8,0,38.11854,195,399,72.6,64.4,0,33.445236,380.0,258,69.1,64.1,0,43.625565,245,179,73.4,64.2,0,49.58102,175.0,261,71.7,64.2,0,49.687435,245,442,74.1,64.0,0,44.520905,420.0,168,73.6,64.6,0,29.886452,160.0,347,70.0,64.4,0,44.40592,335,309,72.8,64.5,0,39.82481,300.0,421,72.5,64.0,0,28.783813,400.0,203,70.9,78.4,0,37.701096,195,428,70.7,63.9,0,36.624306,380,353,70.3,64.5,0,25.219694,335,177,73.4,63.9,0,52.73747,175.0,255,72.5,64.3,0,45.6836,245,364,73.0,64.0,0,34.297188,350.0,162,73.8,64.3,0,28.522253,160.0,338,73.4,64.1,0,37.104843,335.0,237,73.0,64.9,0,31.501785,230.0,288,73.4,64.0,0,37.21427,285.0,206,70.2,64.6,0,33.713097,195,400,73.4,64.2,0,35.145195,380.0,353,71.6,63.9,0,41.21206,335,181,72.9,64.0,0,52.061623,175.0,252,72.8,64.1,0,46.208607,245.0,431,73.3,64.1,0,43.903297,420.0,164,73.8,64.1,0,34.259056,160.0,341,72.0,64.0,0,33.566433,335,110,71.7,64.5,0,28.90898,100,343,73.5,64.5,0,41.1983,335.0,199,71.1,281.6,0,33.18111,195,390,73.2,64.0,0,35.48049,380.0,352,72.2,64.0,0,47.334003,335.0,208,73.7,64.1,0,39.486275,200.0,250,73.2,64.2,0,43.94872,245.0,363,73.6,64.0,0,35.979393,350.0,166,72.7,64.3,0,40.986736,160,372,69.7,63.9,0,51.782192,335,235,73.3,64.3,0,33.728893,230.0,166,72.1,64.2,0,30.137821,150.0,0,0,0,0,0,0,389,73.0,64.2,0,41.451477,380.0,593,69.9,63.8,0,56.975853,575,336,73.7,64.5,0,37.701702,335.0,253,72.2,64.6,0,35.921314,250.0,177,72.4,64.5,0,48.471233,175.0,191,73.1,64.4,0,28.643969,190.0,189,70.5,64.3,0,37.135506,185,308,69.7,64.1,0,32.090816,300,315,72.6,63.9,0,37.95097,300.0,216,68.2,63.9,0,51.15419,210,886,66.7,63.7,0,65.63302,880,80.2,77.5,86.2,143,101.1,114.9,1.2,0.0,29.89
20180722,1855,81.9,90.5,43.14817292,32.38963583,263,49.8,44.0,5.7,84.8,79.6,-0.1,3.55,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.1,73.7,58.15,100.0,15.0,91.1,58.0,100.0,0,73.1,0.95,59.0,1.8125,65.3,1,1,50.7,13.9,0,0,0,73.0,74.2,63.4,30.0,15,52.5,61.636364,60.0,0,68,2.36,59.0,1.8125,63.7,0,0,94.9,99.4,16.1,4.6,1.3,15,15,100.0,62.75,100.0,100,40.6,0,81.6,0.65,64.706894,64.206894,0,9.5,0,0,1,100.0,1,72,206,60.8,0,24.902723,200.0,72.0,68.0,2123.706,68.2,58.9,60.8,2200.0,266,70.1,58.8,0,52.205883,260.0,129,69.1,59.5,0,57.028408,125,1013,71.1,59.1,0,33.002937,1000.0,785,79.2,66.8,0,0.0,700,613,69.4,59.3,0,48.100025,600.0,209,68.8,59.7,0,38.107544,200.0,127,69.7,59.8,0,58.334362,125.0,342,69.7,60.3,0,31.270922,330,176,71.5,61.4,0,100.0,650.0,426,68.8,61.5,0,99.908875,950,512,0,59.7,0,33.2731,500,510,70.3,59.7,0,35.91694,500,183,72.7,64.1,0,49.089188,175.0,250,69.9,64.6,0,37.635174,245,227,70.8,64.4,0,39.112198,220,355,79.9,64.3,0,28.143713,350.0,182,74.0,64.3,0,43.776264,186.59973,352,71.7,64.3,0,36.512714,335,345,72.6,64.2,0,33.63608,335.0,204,70.8,64.8,0,38.11854,195,392,72.6,64.4,0,33.445236,380.0,258,69.1,64.1,0,43.625565,245,178,73.4,64.2,0,49.58102,175.0,262,71.7,64.2,0,49.687435,245,440,74.2,64.0,0,44.520905,420.0,168,73.6,64.6,0,29.886452,160.0,348,70.1,64.3,0,44.40592,335,309,72.8,64.5,0,39.82481,300.0,422,72.5,64.1,0,28.783813,400.0,203,71.0,78.4,0,37.701096,195,407,70.8,63.9,0,36.624306,380,337,70.3,64.4,0,25.219694,335,177,73.4,63.9,0,52.73747,175.0,256,72.5,64.2,0,45.6836,245,364,73.0,63.9,0,34.297188,350.0,163,73.8,64.3,0,28.522253,160.0,339,73.4,64.1,0,37.104843,335.0,238,73.0,64.9,0,31.501785,230.0,286,73.4,64.0,0,37.21427,285.0,206,70.2,64.6,0,33.713097,195,402,73.4,64.2,0,35.145195,380.0,350,71.6,63.9,0,41.21206,335,181,73.0,64.0,0,52.061623,175.0,252,72.8,64.0,0,46.208607,245.0,428,73.3,64.1,0,43.903297,420.0,164,73.8,64.1,0,34.259056,160.0,341,72.0,64.0,0,33.566433,335,106,71.7,64.6,0,28.90898,100,342,73.5,64.5,0,41.1983,335.0,199,71.1,281.9,0,33.18111,195,392,73.2,64.0,0,35.48049,380.0,351,72.2,64.0,0,47.334003,335.0,210,73.8,64.0,0,39.486275,200.0,248,73.2,64.2,0,43.94872,245.0,363,73.7,64.0,0,35.979393,350.0,166,72.7,64.3,0,40.986736,160,371,69.8,63.9,0,51.782192,335,235,73.3,64.3,0,33.728893,230.0,166,72.1,64.2,0,30.137821,150.0,0,0,0,0,0,0,387,73.0,64.2,0,41.451477,380.0,593,70.0,63.8,0,56.975853,575,336,73.7,64.5,0,37.701702,335.0,254,72.2,64.6,0,35.921314,250.0,176,72.5,64.5,0,48.471233,175.0,191,73.1,64.4,0,28.643969,190.0,189,70.5,64.3,0,37.135506,185,313,69.7,64.1,0,32.090816,300,316,72.7,63.8,0,37.95097,300.0,216,68.3,63.9,0,51.15419,210,885,66.7,63.7,0,65.63302,880,80.2,77.5,86.1,142,101.1,114.8,3.1,0.0,29.89
20180722,1900,81.9,90.6,43.17502559,32.38963583,265,49.9,44.1,5.7,84.7,79.5,-0.1,3.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.1,73.8,58.1,100.0,15.0,89.8,58.0,100.0,0,73.1,0.95,59.0,1.8125,65.3,1,1,50.5,13.5,0,0,0,73.0,74.2,63.4,30.0,15,52.4,61.636364,58.2,0,68,2.35,59.0,1.8125,64.0,0,0,95.1,99.4,15.5,4.8,1.5,15,15,100.0,64.6,100.0,100,41.2,0,81.6,0.7,64.706894,64.206894,0,10.1,0,0,1,100.0,1,72,206,60.8,0,24.902723,200.0,72.0,68.0,2123.706,68.2,58.9,60.0,2200.0,266,70.1,58.8,0,52.205883,260.0,129,69.1,59.5,0,57.028408,125,1019,71.0,59.1,0,33.002937,1000.0,786,79.2,66.8,0,0.0,700,615,69.3,59.3,0,48.100025,600.0,210,68.8,59.7,0,38.107544,200.0,126,69.7,59.8,0,58.334362,125.0,341,69.7,60.3,0,31.270922,330,176,71.5,61.4,0,100.0,650.0,427,68.8,61.5,0,99.908875,950,511,0,59.7,0,33.2731,500,510,70.3,59.7,0,35.91694,500,182,72.7,64.2,0,49.089188,175.0,249,69.9,64.6,0,37.635174,245,226,70.8,64.4,0,39.112198,220,354,79.2,64.3,0,28.143713,350.0,182,74.0,64.4,0,43.776264,186.59973,353,71.7,64.3,0,36.512714,335,345,72.6,64.3,0,33.63608,335.0,204,70.8,64.8,0,38.11854,195,399,72.7,64.4,0,33.445236,380.0,257,69.1,64.1,0,43.625565,245,178,73.4,64.2,0,49.58102,175.0,262,71.7,64.2,0,49.687435,245,440,74.1,64.0,0,44.520905,441.83978,168,73.6,64.6,0,29.886452,160.0,347,70.0,64.4,0,44.40592,335,309,72.8,64.5,0,39.82481,300.0,422,72.5,64.1,0,28.783813,400.0,202,71.0,78.4,0,37.701096,195,402,70.8,63.9,0,36.624306,380,343,70.3,64.5,0,25.219694,335,176,73.4,63.9,0,52.73747,175.0,257,72.5,64.2,0,45.6836,245,363,73.0,64.0,0,34.297188,350.0,163,73.8,64.3,0,28.522253,160.0,340,73.4,64.1,0,37.104843,335.0,237,73.0,64.9,0,31.501785,230.0,288,73.4,64.0,0,37.21427,285.0,206,70.3,64.7,0,33.713097,195,398,73.4,64.2,0,35.145195,380.0,356,71.6,63.9,0,41.21206,335,180,73.0,64.0,0,52.061623,175.0,252,72.8,64.0,0,46.208607,245.0,430,73.3,64.1,0,43.903297,420.0,164,73.8,64.1,0,34.259056,160.0,340,72.0,64.0,0,33.566433,335,106,71.7,64.6,0,28.90898,100,344,73.5,64.5,0,41.1983,335.0,199,71.2,282.0,0,33.18111,195,391,73.2,64.1,0,35.48049,380.0,350,72.2,64.1,0,47.334003,335.0,209,73.7,64.1,0,39.486275,200.0,250,73.2,64.2,0,43.94872,245.0,363,73.6,64.0,0,35.979393,350.0,166,72.7,64.3,0,40.986736,160,370,69.8,63.9,0,51.782192,335,235,73.3,64.4,0,33.728893,230.0,171,72.2,64.2,0,30.137821,150.0,0,0,0,0,0,0,391,73.0,64.2,0,41.451477,380.0,591,70.0,63.8,0,56.975853,575,336,73.7,64.6,0,37.701702,335.0,253,72.2,64.6,0,35.921314,250.0,177,72.5,64.5,0,48.471233,175.0,192,73.1,64.5,0,28.643969,190.0,188,70.5,64.3,0,37.135506,185,312,69.8,64.1,0,32.090816,300,315,72.6,63.8,0,37.95097,300.0,216,68.3,63.9,0,51.15419,210,884,66.7,63.7,0,65.63302,880,80.2,77.5,86.2,140,101.1,114.9,1.2,-0.1,29.89
20180722,1905,81.9,91.1,43.30931961,28.21601667,264,50.0,44.1,5.7,84.6,79.4,-0.1,3.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.1,73.5,58.1,100.0,15.0,88.3,58.0,100.0,0,73.0,0.95,59.0,1.8125,65.2,1,1,50.7,13.9,0,0,0,73.0,74.2,63.5,30.0,15,52.4,61.636364,60.3,0,68,2.36,59.0,1.8125,64.1,0,0,95.1,99.4,16.4,4.7,2.1,15,15,100.0,65.15,100.0,100,43.5,0,81.6,0.9,64.706894,64.206894,0,11.4,0,0,1,100.0,1,72,204,60.8,0,24.902723,200.0,72.0,68.0,2123.706,68.2,58.9,61.1,2200.0,266,70.0,58.8,0,52.205883,260.0,129,69.0,59.5,0,57.028408,125,1016,71.1,59.1,0,33.002937,1000.0,787,79.2,66.7,0,0.0,700,614,69.3,59.4,0,48.100025,600.0,209,68.8,59.7,0,38.107544,200.0,127,69.6,59.8,0,58.334362,125.0,341,69.7,60.4,0,31.270922,330,176,71.5,61.4,0,100.0,650.0,428,68.8,61.5,0,99.908875,950,512,0,59.7,0,33.2731,500,511,70.3,59.7,0,35.91694,500,182,72.7,64.2,0,49.089188,175.0,249,69.9,64.6,0,37.635174,245,227,70.8,64.4,0,39.112198,220,354,78.5,64.3,0,28.143713,350.0,183,74.0,64.4,0,43.776264,186.59973,354,71.7,64.4,0,36.512714,335,346,72.6,64.3,0,33.63608,335.0,204,70.8,64.8,0,38.11854,195,398,72.6,64.5,0,33.445236,380.0,258,69.1,64.2,0,43.625565,245,179,73.4,64.3,0,49.58102,175.0,261,71.8,64.3,0,49.687435,245,439,74.0,64.0,0,44.520905,441.83978,168,73.6,64.7,0,29.886452,160.0,348,70.1,64.4,0,44.40592,335,309,72.8,64.6,0,39.82481,300.0,421,72.5,64.1,0,28.783813,400.0,203,71.0,78.4,0,37.701096,195,432,70.8,64.0,0,36.624306,380,351,70.3,64.5,0,25.219694,335,177,73.5,64.0,0,52.73747,175.0,255,72.5,64.3,0,45.6836,245,362,73.0,64.0,0,34.297188,350.0,163,73.8,64.3,0,28.522253,160.0,338,73.4,64.1,0,37.104843,335.0,238,73.0,65.0,0,31.501785,230.0,288,73.4,64.1,0,37.21427,285.0,206,70.3,64.6,0,33.713097,195,395,73.4,64.2,0,35.145195,380.0,351,71.6,63.9,0,41.21206,335,180,73.0,64.0,0,52.061623,175.0,253,72.8,64.1,0,46.208607,245.0,430,73.2,64.1,0,43.903297,420.0,165,73.8,64.1,0,34.259056,160.0,343,72.0,64.1,0,33.566433,335,108,71.7,64.6,0,28.90898,100,344,73.5,64.6,0,41.1983,335.0,199,71.2,281.7,0,33.18111,195,391,73.2,64.1,0,35.48049,380.0,351,72.2,64.1,0,47.334003,335.0,211,73.8,64.1,0,39.486275,200.0,250,73.2,64.2,0,43.94872,245.0,363,73.6,64.0,0,35.979393,350.0,166,72.7,64.4,0,40.986736,160,372,69.8,63.9,0,51.782192,335,236,73.3,64.4,0,33.728893,230.0,168,72.2,64.3,0,30.137821,150.0,0,0,0,0,0,0,387,73.0,64.2,0,41.451477,380.0,593,70.0,63.8,0,56.975853,575,336,73.7,64.6,0,37.701702,335.0,254,72.3,64.7,0,35.921314,250.0,177,72.5,64.6,0,48.471233,175.0,193,73.1,64.5,0,28.643969,190.0,189,70.6,64.4,0,37.135506,185,309,69.8,64.1,0,32.090816,300,314,72.5,63.9,0,37.95097,300.0,215,68.3,63.9,0,51.15419,210,886,66.8,63.8,0,65.63302,880,80.1,77.5,86.0,141,101.1,114.9,1.2,0.2,29.89
20180722,1910,82.0,91.2,43.44075777,28.21601667,263,50.1,44.2,5.7,84.6,79.4,-0.2,3.55,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.1,73.6,58.1,100.0,15.0,87.0,58.0,100.0,0,73.0,0.95,59.0,1.8125,65.4,1,1,50.9,13.6,0,0,0,73.0,74.1,63.6,30.0,15,52.4,61.636364,60.2,0,68,2.35,59.0,1.8125,64.3,0,0,95.1,98.9,17.4,4.5,1.2,15,15,100.0,65.7,100.0,100,47.3,0,81.6,1.0,64.706894,64.206894,0,12.0,0,0,1,100.0,1,72,207,60.8,0,24.902723,200.0,72.0,68.0,2611.5657,68.1,58.9,56.3,2200.0,266,70.0,58.8,0,52.205883,260.0,128,69.0,59.5,0,57.028408,125,1007,71.1,59.1,0,33.002937,1000.0,788,79.2,66.7,0,0.0,700,614,69.4,59.4,0,48.100025,600.0,209,68.8,59.7,0,38.107544,200.0,127,69.6,59.8,0,58.334362,125.0,340,69.6,60.4,0,31.270922,330,176,71.5,61.4,0,100.0,650.0,426,68.8,61.5,0,99.908875,950,512,0,59.7,0,33.2731,500,511,70.2,59.7,0,35.91694,500,182,72.7,64.2,0,49.089188,175.0,249,69.9,64.6,0,37.635174,245,226,70.8,64.4,0,39.112198,220,354,77.9,64.3,0,28.143713,350.0,182,74.0,64.4,0,43.776264,186.59973,355,71.7,64.4,0,36.512714,335,346,72.6,64.3,0,33.63608,335.0,204,70.8,64.9,0,38.11854,195,401,72.6,64.5,0,33.445236,380.0,257,69.1,64.2,0,43.625565,245,179,73.4,64.2,0,49.58102,175.0,261,71.8,64.3,0,49.687435,245,418,73.8,64.0,0,45.64696,420.0,168,73.6,64.7,0,29.886452,160.0,348,70.0,64.4,0,44.40592,335,309,72.8,64.6,0,39.82481,300.0,421,72.5,64.1,0,28.783813,400.0,202,71.0,78.4,0,37.701096,195,408,70.8,64.0,0,36.624306,380,349,70.3,64.5,0,25.219694,335,176,73.5,64.0,0,52.73747,175.0,253,72.5,64.3,0,45.6836,245,363,73.0,64.0,0,34.297188,350.0,163,73.8,64.3,0,28.522253,160.0,339,73.4,64.2,0,37.104843,335.0,237,73.0,65.0,0,31.501785,230.0,286,73.5,64.1,0,37.21427,285.0,205,70.3,64.6,0,33.713097,195,403,73.4,64.3,0,35.145195,380.0,351,71.6,63.9,0,41.21206,335,180,73.0,64.0,0,52.061623,175.0,253,72.8,64.1,0,46.208607,245.0,431,73.2,64.1,0,43.903297,420.0,164,73.8,64.1,0,34.259056,160.0,342,72.0,64.1,0,33.566433,335,107,71.7,64.7,0,28.90898,100,340,73.5,64.6,0,41.1983,335.0,199,71.2,281.6,0,33.18111,195,391,73.2,64.1,0,35.48049,380.0,351,72.3,64.0,0,47.334003,335.0,209,73.8,64.2,0,39.486275,200.0,249,73.2,64.3,0,43.94872,245.0,364,73.5,64.0,0,35.979393,350.0,166,72.7,64.4,0,40.986736,160,372,69.8,63.9,0,51.782192,335,234,73.3,64.5,0,33.728893,230.0,165,72.2,64.3,0,30.137821,150.0,0,0,0,0,0,0,389,72.9,64.2,0,41.451477,380.0,591,70.0,63.8,0,56.975853,575,336,73.7,64.6,0,37.701702,335.0,253,72.2,64.7,0,35.921314,250.0,177,72.5,64.6,0,48.471233,175.0,191,73.1,64.5,0,28.643969,190.0,189,70.6,64.4,0,37.135506,185,311,69.8,64.1,0,32.090816,300,315,72.5,63.9,0,37.95097,300.0,216,68.3,63.9,0,51.15419,210,884,66.8,63.8,0,65.63302,880,80.1,77.4,86.0,143,101.0,114.7,1.2,0.0,29.89
20180722,1915,81.9,91.2,43.33618454,28.21601667,261,50.1,44.2,5.7,84.7,79.4,-0.1,3.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.1,73.5,58.1,100.0,15.0,85.7,58.0,100.0,0,73.0,0.95,59.0,1.8125,65.5,1,1,51.2,13.6,0,0,0,73.0,74.1,63.6,30.0,15,52.3,61.636364,59.7,0,68,2.35,59.0,1.8125,64.5,0,0,95.1,98.9,15.9,4.6,1.2,15,15,100.0,65.25,100.0,100,49.6,0,81.6,1.05,64.706894,64.206894,0,12.6,0,0,1,100.0,1,72,207,60.8,0,24.902723,200.0,72.0,68.0,2123.706,68.1,59.0,60.4,2200.0,266,70.0,58.8,0,52.205883,260.0,128,69.0,59.5,0,57.028408,125,1019,71.1,59.1,0,33.002937,1000.0,787,79.2,66.7,0,0.0,700,614,69.4,59.4,0,48.100025,600.0,210,68.7,59.8,0,38.107544,200.0,127,69.6,59.8,0,58.334362,125.0,341,69.5,60.4,0,31.270922,330,175,71.5,61.4,0,100.0,650.0,429,68.7,61.5,0,99.908875,950,512,0,59.7,0,33.2731,500,511,70.2,59.7,0,35.91694,500,182,72.8,64.3,0,49.089188,175.0,251,69.9,64.7,0,37.635174,245,227,70.8,64.5,0,39.112198,220,353,77.4,64.4,0,28.143713,350.0,182,74.0,64.5,0,43.776264,186.59973,354,71.7,64.4,0,36.512714,335,344,72.6,64.4,0,33.63608,335.0,204,70.9,64.9,0,38.11854,195,398,72.6,64.6,0,33.445236,380.0,258,69.1,64.2,0,43.625565,245,179,73.4,64.3,0,49.58102,175.0,261,71.8,64.3,0,49.687435,245,432,73.7,64.1,0,45.64696,420.0,168,73.6,64.7,0,29.886452,160.0,348,70.0,64.5,0,44.40592,335,309,72.8,64.7,0,39.82481,300.0,421,72.4,64.2,0,28.783813,400.0,203,71.0,78.4,0,37.701096,195,430,70.8,64.0,0,36.624306,380,346,70.3,64.6,0,25.219694,335,177,73.5,64.0,0,52.73747,175.0,256,72.5,64.3,0,45.6836,245,363,72.9,64.1,0,34.297188,350.0,162,73.8,64.4,0,28.522253,160.0,340,73.4,64.2,0,37.104843,335.0,237,73.0,65.0,0,31.501785,230.0,288,73.5,64.2,0,37.21427,285.0,205,70.3,64.7,0,33.713097,195,396,73.4,64.3,0,35.145195,380.0,353,71.6,64.0,0,41.21206,335,180,73.0,64.1,0,52.061623,175.0,252,72.8,64.2,0,46.208607,245.0,429,73.1,64.2,0,43.903297,420.0,164,73.8,64.2,0,34.259056,160.0,342,72.0,64.2,0,33.566433,335,107,71.8,64.7,0,28.90898,100,342,73.5,64.6,0,41.1983,335.0,200,71.2,281.8,0,33.18111,195,391,73.2,64.2,0,35.48049,380.0,352,72.3,64.1,0,47.334003,335.0,207,73.8,64.2,0,39.486275,200.0,251,73.2,64.3,0,43.94872,245.0,364,73.5,64.1,0,35.979393,350.0,166,72.7,64.4,0,40.986736,160,371,69.8,64.0,0,51.782192,335,236,73.3,64.5,0,33.728893,230.0,164,72.2,64.4,0,30.137821,150.0,0,0,0,0,0,0,389,72.9,64.3,0,41.451477,380.0,592,70.1,63.9,0,56.975853,575,336,73.6,64.7,0,37.701702,335.0,253,72.2,64.7,0,35.921314,250.0,177,72.5,64.6,0,48.471233,175.0,191,73.1,64.6,0,28.643969,190.0,190,70.5,64.4,0,37.135506,185,309,69.8,64.2,0,32.090816,300,315,72.5,63.9,0,37.95097,300.0,216,68.3,64.0,0,51.15419,210,886,66.8,63.9,0,65.63302,880,80.1,77.4,86.1,142,101.0,114.8,2.9,-0.2,29.89
20180722,1920,81.9,90.1,43.04078264,28.21601667,263,50.2,44.2,5.7,84.8,79.4,-0.2,3.5,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.0,73.5,58.1,100.0,15.0,84.3,58.0,100.0,0,73.0,0.95,59.0,1.8125,65.2,1,1,51.1,13.8,0,0,0,73.0,74.1,63.6,30.0,15,52.4,61.636364,60.7,0,68,2.36,59.0,1.8125,64.5,0,0,95.1,98.8,16.6,4.6,1.9,15,15,100.0,64.8,100.0,100,50.8,0,81.6,1.1,64.706894,64.206894,0,12.6,0,0,1,100.0,1,72,205,60.8,0,24.902723,200.0,72.0,68.0,2123.706,68.1,58.9,60.5,2200.0,265,70.0,58.8,0,52.205883,260.0,128,69.0,59.5,0,57.028408,125,1010,71.1,59.1,0,33.284386,1000.0,789,79.2,66.7,0,0.0,700,615,69.3,59.4,0,48.100025,600.0,209,68.7,59.8,0,38.107544,200.0,126,69.5,59.8,0,58.334362,125.0,341,69.5,60.4,0,31.270922,330,175,71.5,61.4,0,100.0,650.0,426,68.7,61.5,0,99.908875,950,511,0,59.7,0,33.2731,500,510,70.2,59.7,0,35.91694,500,183,72.7,64.3,0,49.089188,175.0,249,69.9,64.7,0,37.635174,245,227,70.8,64.6,0,39.112198,220,354,77.0,64.4,0,28.143713,350.0,182,74.0,64.5,0,43.776264,186.59973,354,71.7,64.5,0,36.512714,335,344,72.7,64.4,0,33.63608,335.0,204,70.9,65.0,0,38.11854,195,396,72.6,64.6,0,33.445236,380.0,257,69.2,64.3,0,43.625565,245,179,73.5,64.3,0,49.58102,175.0,262,71.8,64.4,0,49.687435,245,433,73.6,64.2,0,45.64696,420.0,168,73.6,64.8,0,29.886452,160.0,348,70.0,64.6,0,44.40592,335,309,72.8,64.7,0,39.82481,300.0,422,72.4,64.2,0,28.783813,400.0,202,71.0,78.4,0,37.701096,195,427,70.8,64.1,0,36.624306,380,354,70.4,64.6,0,25.219694,335,177,73.5,64.1,0,52.73747,175.0,256,72.5,64.4,0,45.6836,245,362,72.9,64.1,0,34.297188,350.0,162,73.8,64.5,0,28.522253,160.0,338,73.4,64.3,0,37.104843,335.0,237,73.0,65.1,0,31.501785,230.0,288,73.5,64.2,0,37.21427,285.0,205,70.3,64.7,0,33.713097,195,399,73.4,64.3,0,35.145195,380.0,355,71.7,64.0,0,41.21206,335,181,73.0,64.1,0,52.061623,175.0,252,72.8,64.2,0,46.208607,245.0,432,73.1,64.2,0,43.903297,420.0,165,73.8,64.2,0,34.259056,160.0,341,72.0,64.2,0,33.566433,335,107,71.7,64.7,0,28.90898,100,343,73.5,64.7,0,41.1983,335.0,199,71.2,281.7,0,33.18111,195,391,73.2,64.2,0,35.48049,380.0,351,72.3,64.2,0,47.334003,335.0,210,73.8,64.2,0,39.486275,200.0,250,73.2,64.4,0,43.94872,245.0,362,73.5,64.2,0,35.979393,350.0,166,72.7,64.5,0,40.986736,160,373,69.9,64.1,0,51.782192,335,236,73.3,64.6,0,33.728893,230.0,165,72.2,64.4,0,30.137821,150.0,0,0,0,0,0,0,386,72.9,64.3,0,41.451477,380.0,589,70.1,64.0,0,56.975853,575,336,73.7,64.7,0,37.701702,335.0,254,72.2,64.8,0,35.921314,250.0,176,72.5,64.7,0,48.471233,175.0,192,73.1,64.6,0,28.643969,190.0,190,70.6,64.5,0,37.135506,185,312,69.8,64.3,0,32.090816,300,315,72.5,64.0,0,37.95097,300.0,215,68.3,64.1,0,51.15419,210,885,66.8,63.9,0,65.63302,880,80.0,77.4,86.1,140,101.0,115.0,2.9,-0.2,29.89
20180722,1925,81.9,91.0,43.28245672,28.21601667,265,50.2,44.2,5.7,84.8,79.5,-0.1,3.55,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.0,73.5,58.1,100.0,15.0,83.0,58.0,100.0,0,73.0,0.95,59.0,1.8125,65.2,1,1,51.1,13.9,0,0,0,72.9,74.2,63.7,30.0,15,52.4,61.636364,59.7,0,68,2.35,59.0,1.8125,64.6,0,0,95.1,99.0,17.8,4.2,1.7,15,15,100.0,64.6,100.0,100,51.9,0,81.6,1.15,64.706894,64.206894,0,12.8,0,0,1,100.0,1,72,203,60.8,0,24.902723,200.0,72.0,68.0,2611.5657,68.1,58.9,56.7,2200.0,266,69.9,58.8,0,52.205883,260.0,129,69.0,59.5,0,57.028408,125,1012,71.1,59.1,0,33.284386,1000.0,787,79.1,66.7,0,0.0,700,614,69.2,59.4,0,48.100025,600.0,209,68.7,59.8,0,38.107544,200.0,127,69.5,59.8,0,58.334362,125.0,340,69.6,60.4,0,31.270922,330,177,71.5,61.4,0,100.0,650.0,429,68.7,61.5,0,99.908875,950,512,0,59.7,0,33.2731,500,511,70.1,59.7,0,35.91694,500,182,72.7,64.4,0,49.089188,175.0,250,69.9,64.8,0,37.635174,245,227,70.8,64.6,0,39.112198,220,354,76.7,64.5,0,28.143713,350.0,182,74.0,64.5,0,43.776264,186.59973,355,71.7,64.6,0,36.512714,335,344,72.7,64.5,0,33.63608,335.0,204,70.9,65.0,0,38.11854,195,395,72.6,64.6,0,33.445236,380.0,257,69.2,64.3,0,43.625565,245,179,73.5,64.4,0,49.58102,175.0,261,71.7,64.4,0,49.687435,245,428,73.5,64.2,0,45.12564,420.0,168,73.6,64.8,0,29.886452,160.0,347,70.0,64.6,0,44.40592,335,309,72.8,64.7,0,39.82481,300.0,423,72.4,64.3,0,28.783813,400.0,202,71.1,78.4,0,37.701096,195,412,70.7,64.1,0,36.624306,380,351,70.4,64.7,0,25.219694,335,177,73.5,64.1,0,52.73747,175.0,256,72.5,64.4,0,45.6836,245,361,72.9,64.2,0,34.297188,350.0,162,73.8,64.5,0,28.522253,160.0,338,73.3,64.3,0,37.104843,335.0,238,73.0,65.1,0,31.501785,230.0,287,73.5,64.3,0,37.21427,285.0,206,70.3,64.8,0,33.713097,195,398,73.4,64.4,0,35.145195,380.0,353,71.7,64.1,0,41.21206,335,180,73.0,64.2,0,52.061623,175.0,252,72.8,64.3,0,46.208607,245.0,430,73.0,64.3,0,43.903297,420.0,165,73.8,64.3,0,34.259056,160.0,341,72.0,64.2,0,33.566433,335,108,71.7,64.8,0,28.90898,100,345,73.5,64.7,0,41.1983,335.0,199,71.2,281.7,0,33.18111,195,392,73.2,64.3,0,35.48049,380.0,351,72.3,64.2,0,47.334003,335.0,208,73.7,64.3,0,39.486275,200.0,248,73.1,64.4,0,43.94872,245.0,364,73.4,64.2,0,35.979393,350.0,166,72.7,64.5,0,40.986736,160,366,69.9,64.1,0,51.782192,335,235,73.3,64.6,0,33.728893,230.0,168,72.2,64.4,0,30.137821,150.0,0,0,0,0,0,0,385,72.9,64.4,0,41.451477,380.0,591,70.1,64.0,0,56.975853,575,336,73.7,64.7,0,37.701702,335.0,253,72.3,64.8,0,35.921314,250.0,176,72.5,64.7,0,48.471233,175.0,191,73.1,64.7,0,28.643969,190.0,189,70.6,64.5,0,37.135506,185,309,69.8,64.3,0,32.090816,300,315,72.5,64.0,0,37.95097,300.0,216,68.3,64.1,0,51.15419,210,886,66.8,64.0,0,65.63302,880,80.0,77.4,86.0,140,100.9,114.8,2.1,-0.7,29.89
20180722,1930,81.9,92.2,43.60494635,28.21601667,261,50.2,44.2,5.7,84.8,79.5,-0.1,3.5,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.0,73.4,58.1,100.0,15.0,81.6,58.0,100.0,0,72.8,0.95,59.0,1.8125,65.0,1,1,51.0,13.5,0,0,0,73.0,74.1,63.8,30.0,15,52.4,61.636364,58.0,0,68,2.36,59.0,1.8125,64.6,0,0,95.0,99.1,14.7,4.4,1.5,15,15,100.0,64.4,100.0,100,52.8,0,81.6,1.25,64.706894,64.206894,0,12.7,0,0,1,100.0,1,72,207,60.8,0,24.902723,200.0,72.0,68.0,2123.706,68.1,58.9,60.7,2200.0,266,70.0,58.8,0,52.205883,260.0,129,69.0,59.5,0,57.028408,125,1008,71.0,59.1,0,33.284386,1000.0,785,79.1,66.6,0,0.0,700,614,69.2,59.4,0,48.100025,600.0,210,68.7,59.8,0,38.107544,200.0,127,69.4,59.8,0,58.334362,125.0,342,69.5,60.4,0,31.270922,330,177,71.5,61.3,0,100.0,650.0,428,68.7,61.5,0,99.908875,950,512,0,59.7,0,33.2731,500,511,70.2,59.7,0,35.91694,500,183,72.7,64.4,0,49.089188,175.0,250,69.9,64.8,0,37.635174,245,227,70.8,64.6,0,39.112198,220,353,76.5,64.5,0,28.143713,350.0,182,74.0,64.6,0,43.776264,186.59973,356,71.7,64.6,0,36.512714,335,346,72.7,64.5,0,33.63608,335.0,205,70.9,65.0,0,38.11854,195,399,72.6,64.7,0,33.445236,380.0,259,69.2,64.3,0,43.625565,245,179,73.5,64.4,0,49.58102,175.0,262,71.7,64.4,0,49.687435,245,427,73.4,64.2,0,45.12564,420.0,168,73.6,64.8,0,29.886452,160.0,348,70.0,64.6,0,44.40592,335,309,72.8,64.8,0,39.82481,300.0,422,72.4,64.3,0,28.783813,400.0,204,71.1,78.4,0,37.701096,195,419,70.7,64.1,0,36.624306,380,353,70.4,64.7,0,25.219694,335,177,73.5,64.1,0,52.73747,175.0,255,72.5,64.4,0,45.6836,245,364,72.9,64.2,0,34.297188,350.0,162,73.8,64.5,0,28.522253,160.0,340,73.3,64.3,0,37.104843,335.0,237,73.0,65.1,0,31.501785,230.0,287,73.5,64.2,0,37.21427,285.0,206,70.4,64.8,0,33.713097,195,401,73.4,64.4,0,35.145195,380.0,355,71.7,64.1,0,41.21206,335,180,73.0,64.2,0,52.061623,175.0,253,72.8,64.3,0,46.208607,245.0,432,73.0,64.3,0,43.903297,420.0,164,73.8,64.3,0,34.259056,160.0,342,72.0,64.2,0,33.566433,335,109,71.7,64.8,0,28.90898,100,344,73.5,64.7,0,41.1983,335.0,200,71.2,281.7,0,33.18111,195,394,73.2,64.2,0,35.48049,380.0,351,72.3,64.2,0,47.334003,335.0,207,73.8,64.3,0,39.486275,200.0,251,73.2,64.4,0,43.94872,245.0,364,73.4,64.2,0,35.979393,350.0,166,72.7,64.5,0,40.986736,160,373,69.9,64.1,0,51.782192,335,235,73.3,64.6,0,33.728893,230.0,170,72.2,64.4,0,30.137821,150.0,0,0,0,0,0,0,389,72.9,64.4,0,41.451477,380.0,591,70.1,64.0,0,56.975853,575,336,73.6,64.8,0,37.701702,335.0,254,72.3,64.8,0,35.921314,250.0,177,72.5,64.7,0,48.471233,175.0,191,73.1,64.7,0,28.643969,190.0,189,70.6,64.6,0,37.135506,185,312,69.9,64.3,0,32.090816,300,315,72.4,64.1,0,37.95097,300.0,216,68.4,64.1,0,51.15419,210,886,66.9,64.0,0,65.63302,880,80.0,77.4,85.9,143,100.9,114.8,1.2,0.1,29.89
20180722,1935,81.8,91.4,43.2854079,28.21601667,264,50.2,44.2,5.7,84.9,79.6,-0.2,3.5,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.9,73.4,58.1,100.0,15.0,80.3,58.0,100.0,0,72.8,0.95,59.0,1.8125,65.0,1,1,50.9,13.8,0,0,0,73.0,74.1,63.8,30.0,15,52.4,61.636364,60.3,0,68,2.35,59.0,1.8125,64.6,0,0,95.1,99.0,15.9,4.6,1.7,15,15,100.0,64.4,100.0,100,52.5,0,81.6,1.1,64.706894,64.206894,0,12.4,0,0,1,100.0,1,72,206,60.8,0,24.902723,200.0,72.0,68.0,2123.706,68.1,58.9,60.9,2200.0,266,69.9,58.8,0,52.205883,260.0,129,69.0,59.5,0,57.028408,125,1026,71.1,59.2,0,33.284386,1000.0,784,79.1,66.6,0,0.0,700,615,69.2,59.4,0,48.100025,600.0,211,68.7,59.8,0,38.107544,200.0,127,69.4,59.8,0,58.334362,125.0,343,69.5,60.4,0,31.270922,330,177,71.5,61.3,0,100.0,650.0,427,68.7,61.5,0,99.908875,950,512,0,59.7,0,33.2731,500,511,70.1,59.7,0,35.91694,500,182,72.7,64.4,0,49.089188,175.0,249,70.0,64.8,0,37.635174,245,226,70.8,64.6,0,39.112198,220,353,76.2,64.5,0,28.143713,350.0,182,74.0,64.6,0,43.776264,186.59973,355,71.7,64.6,0,36.512714,335,345,72.7,64.5,0,33.63608,335.0,204,70.9,65.0,0,38.11854,195,395,72.5,64.7,0,33.445236,380.0,257,69.2,64.3,0,43.625565,245,179,73.5,64.4,0,49.58102,175.0,262,71.7,64.4,0,49.687435,245,427,73.3,64.2,0,45.12564,420.0,168,73.6,64.9,0,29.886452,160.0,349,70.1,64.6,0,44.40592,335,309,72.8,64.7,0,39.82481,300.0,423,72.4,64.3,0,28.783813,400.0,203,71.1,78.4,0,37.701096,195,429,70.7,64.2,0,36.624306,380,349,70.4,64.7,0,25.219694,335,177,73.5,64.1,0,52.73747,175.0,255,72.5,64.5,0,45.6836,245,361,72.9,64.2,0,34.297188,350.0,162,73.8,64.5,0,28.522253,160.0,340,73.3,64.3,0,37.104843,335.0,237,73.0,65.1,0,31.501785,230.0,288,73.5,64.3,0,37.21427,285.0,206,70.4,64.8,0,33.713097,195,397,73.4,64.4,0,35.145195,380.0,354,71.7,64.1,0,41.21206,335,181,73.0,64.2,0,52.061623,175.0,253,72.8,64.3,0,46.208607,245.0,431,73.0,64.3,0,43.903297,420.0,164,73.8,64.3,0,34.259056,160.0,342,72.0,64.3,0,33.566433,335,107,71.7,64.8,0,28.90898,100,340,73.6,64.7,0,41.1983,335.0,200,71.3,281.7,0,33.18111,195,391,73.2,64.3,0,35.48049,380.0,351,72.2,64.2,0,47.334003,335.0,208,73.8,64.4,0,39.486275,200.0,250,73.2,64.4,0,43.94872,245.0,364,73.4,64.2,0,35.979393,350.0,166,72.7,64.5,0,40.986736,160,369,69.9,64.1,0,51.782192,335,234,73.2,64.7,0,33.728893,230.0,170,72.2,64.4,0,30.137821,150.0,0,0,0,0,0,0,386,72.9,64.4,0,41.451477,380.0,593,70.2,64.0,0,56.975853,575,336,73.6,64.8,0,37.701702,335.0,254,72.3,64.8,0,35.921314,250.0,176,72.5,64.8,0,48.471233,175.0,191,73.1,64.7,0,28.643969,190.0,189,70.6,64.6,0,37.135506,185,311,69.9,64.3,0,32.090816,300,316,72.4,64.1,0,37.95097,300.0,216,68.4,64.1,0,51.15419,210,885,66.9,64.0,0,65.63302,880,79.9,77.3,85.8,142,100.9,114.9,1.1,0.0,29.89
20180722,1940,81.8,92.7,43.63366596,28.21601667,263,50.2,44.2,5.7,85.0,79.6,-0.1,3.55,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.0,73.5,58.1,100.0,15.0,78.9,58.0,100.0,0,72.9,0.95,59.0,1.8125,65.1,1,1,51.2,13.8,0,0,0,72.9,74.0,63.8,30.0,15,52.5,61.636364,59.1,0,68,2.36,59.0,1.8125,64.8,0,0,95.1,98.7,15.6,4.8,1.5,15,15,100.0,64.4,100.0,100,53.2,0,81.6,1.25,64.706894,64.206894,0,13.0,0,0,1,100.0,1,72,207,60.8,0,24.902723,200.0,72.0,68.0,2123.706,68.1,58.9,61.0,2200.0,266,69.9,58.8,0,52.205883,260.0,129,69.0,59.5,0,57.028408,125,1008,71.0,59.1,0,33.284386,1000.0,786,79.1,66.6,0,0.0,700,613,69.1,59.4,0,48.100025,600.0,209,68.7,59.7,0,38.107544,200.0,127,69.1,59.8,0,58.334362,125.0,341,69.5,60.4,0,31.270922,330,176,71.5,61.3,0,100.0,650.0,428,68.7,61.5,0,99.908875,950,511,0,59.7,0,33.2731,500,512,70.1,59.7,0,35.91694,500,183,72.7,64.4,0,49.089188,175.0,250,70.0,64.8,0,37.635174,245,227,70.8,64.6,0,39.112198,220,353,76.1,64.5,0,28.143713,350.0,183,74.0,64.6,0,43.776264,186.59973,355,71.7,64.6,0,36.512714,335,345,72.7,64.5,0,33.63608,335.0,204,70.9,65.0,0,38.11854,195,398,72.5,64.7,0,33.445236,380.0,257,69.2,64.3,0,43.625565,245,179,73.5,64.4,0,49.58102,175.0,262,71.7,64.4,0,49.687435,245,429,73.2,64.3,0,45.12564,420.0,168,73.6,64.9,0,29.886452,160.0,346,70.0,64.6,0,44.40592,335,309,72.8,64.8,0,39.82481,300.0,422,72.3,64.3,0,28.783813,400.0,204,71.1,78.4,0,37.701096,195,427,70.8,64.1,0,36.624306,380,354,70.4,64.7,0,25.219694,335,177,73.5,64.1,0,52.73747,175.0,256,72.5,64.4,0,45.6836,245,363,72.8,64.2,0,34.297188,350.0,162,73.8,64.5,0,28.522253,160.0,338,73.3,64.3,0,37.104843,335.0,238,72.9,65.1,0,31.501785,230.0,287,73.5,64.3,0,37.21427,285.0,205,70.3,64.8,0,33.713097,195,396,73.3,64.4,0,35.145195,380.0,354,71.7,64.1,0,41.21206,335,180,73.0,64.2,0,52.061623,175.0,254,72.8,64.3,0,46.208607,245.0,431,72.9,64.3,0,43.903297,420.0,164,73.8,64.3,0,34.259056,160.0,340,72.0,64.3,0,33.566433,335,108,71.7,64.8,0,28.90898,100,343,73.6,64.8,0,41.1983,335.0,199,71.3,281.6,0,33.18111,195,395,73.2,64.3,0,35.48049,380.0,352,72.2,64.2,0,47.334003,335.0,206,73.8,64.3,0,39.486275,200.0,250,73.2,64.4,0,43.94872,245.0,363,73.3,64.2,0,35.979393,350.0,166,72.7,64.5,0,40.986736,160,375,69.9,64.1,0,51.782192,335,236,73.2,64.6,0,33.728893,230.0,171,72.2,64.4,0,30.137821,150.0,0,0,0,0,0,0,384,72.9,64.4,0,41.451477,380.0,593,70.2,64.0,0,56.975853,575,336,73.6,64.8,0,37.701702,335.0,253,72.3,64.9,0,35.921314,250.0,177,72.5,64.7,0,48.471233,175.0,191,73.1,64.7,0,28.643969,190.0,189,70.6,64.6,0,37.135506,185,309,69.9,64.3,0,32.090816,300,316,72.5,64.0,0,37.95097,300.0,216,68.4,64.1,0,51.15419,210,886,66.9,64.0,0,65.63302,880,79.9,77.3,85.9,142,100.8,114.8,0.2,0.0,29.89
