20180722,1945,81.6,93.1,43.5294219,28.21601667,262,50.2,44.2,5.7,84.8,79.5,-0.1,3.5,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.0,73.5,58.15,100.0,15.0,77.5,58.0,100.0,0,73.0,0.95,59.0,1.8125,65.1,1,1,50.7,13.8,0,0,0,72.9,73.9,63.85,30.0,15,52.5,61.636364,61.4,0,68,2.36,59.0,1.8125,65.0,0,0,95.1,98.9,16.9,4.7,1.6,15,15,100.0,64.3,100.0,100,53.4,0,81.6,1.3,64.706894,64.206894,0,13.0,0,0,1,100.0,1,72,206,60.8,0,24.902723,200.0,72.0,68.0,2123.706,68.1,58.9,61.1,2200.0,267,69.9,58.8,0,52.205883,260.0,130,68.9,59.5,0,56.591404,125,1018,71.0,59.1,0,33.284386,1000.0,782,79.1,66.6,0,0.0,700,616,69.1,59.4,0,48.100025,600.0,211,68.7,59.7,0,38.107544,200.0,127,69.1,59.8,0,58.334362,125.0,343,69.5,60.4,0,31.270922,330,178,71.5,61.4,0,100.0,650.0,429,68.7,61.5,0,99.908875,950,513,0,59.7,0,33.2731,500,513,70.1,59.7,0,35.91694,500,183,72.7,64.4,0,49.089188,175.0,250,70.0,64.8,0,37.635174,245,226,70.8,64.6,0,39.112198,220,355,75.9,64.5,0,28.143713,350.0,182,73.9,64.6,0,43.776264,186.59973,355,71.7,64.6,0,36.512714,335,346,72.7,64.5,0,33.63608,335.0,204,70.9,65.0,0,38.11854,195,400,72.5,64.7,0,33.445236,380.0,257,69.3,64.4,0,43.625565,245,179,73.5,64.4,0,49.58102,175.0,262,71.7,64.5,0,49.687435,245,427,73.1,64.2,0,45.12564,420.0,168,73.5,64.8,0,29.886452,160.0,348,70.0,64.6,0,44.40592,335,309,72.8,64.8,0,39.82481,300.0,421,72.3,64.3,0,28.783813,400.0,203,71.1,78.4,0,37.701096,195,432,70.8,64.1,0,36.624306,380,350,70.4,64.7,0,25.219694,335,176,73.5,64.1,0,52.73747,175.0,255,72.5,64.4,0,45.6836,245,362,72.8,64.1,0,34.297188,350.0,162,73.8,64.5,0,28.522253,160.0,339,73.3,64.3,0,37.104843,335.0,237,72.9,65.2,0,31.501785,230.0,288,73.5,64.3,0,37.21427,285.0,206,70.4,64.8,0,33.713097,195,401,73.3,64.4,0,35.145195,380.0,356,71.7,64.1,0,41.21206,335,180,73.0,64.2,0,52.061623,175.0,253,72.8,64.3,0,46.208607,245.0,431,72.9,64.3,0,43.903297,420.0,164,73.8,64.3,0,34.259056,160.0,342,71.9,64.3,0,33.566433,335,106,71.7,64.8,0,28.90898,100,342,73.6,64.8,0,41.1983,335.0,199,71.3,281.4,0,33.18111,195,394,73.2,64.2,0,35.48049,380.0,351,72.3,64.2,0,47.334003,335.0,207,73.8,64.3,0,39.486275,200.0,251,73.2,64.4,0,43.94872,245.0,363,73.3,64.2,0,35.979393,350.0,166,72.7,64.6,0,40.986736,160,372,69.9,64.1,0,51.782192,335,235,73.2,64.6,0,33.728893,230.0,169,72.2,64.5,0,30.137821,150.0,0,0,0,0,0,0,388,72.9,64.4,0,41.451477,380.0,592,70.2,64.0,0,56.975853,575,336,73.6,64.8,0,37.701702,335.0,254,72.3,64.8,0,35.921314,250.0,177,72.5,64.8,0,48.471233,175.0,191,73.1,64.7,0,28.643969,190.0,189,70.6,64.6,0,37.135506,185,311,69.9,64.3,0,32.090816,300,316,72.5,64.0,0,37.95097,300.0,216,68.3,64.1,0,51.15419,210,887,67.0,63.9,0,65.63302,880,79.9,77.3,85.9,141,100.8,114.7,3.1,0.0,29.89
20180722,1950,81.5,91.3,42.94686556,28.21601667,266,50.2,44.2,5.7,84.8,79.5,-0.1,3.4,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.0,73.6,58.2,100.0,15.0,76.3,58.0,100.0,0,73.0,0.95,59.0,1.8125,65.4,1,1,51.1,13.8,0,0,0,72.9,74.1,63.9,30.0,15,52.6,61.636364,62.0,0,68,2.35,59.0,1.8125,65.1,0,0,95.2,99.0,17.8,4.3,1.1,15,15,100.0,64.2,100.0,100,53.5,0,81.6,1.3,64.706894,64.206894,0,12.8,0,0,1,100.0,1,72,206,60.8,0,24.902723,200.0,72.0,68.0,2611.5657,68.0,59.0,56.4,2200.0,266,69.9,58.9,0,52.205883,260.0,127,68.9,59.5,0,56.591404,125,1023,71.0,59.2,0,33.284386,1000.0,787,79.1,66.6,0,0.0,700,614,69.2,59.4,0,48.100025,600.0,209,68.6,59.8,0,38.107544,200.0,126,69.0,59.8,0,58.334362,125.0,341,69.5,60.4,0,31.270922,330,177,71.5,61.4,0,100.0,650.0,426,68.7,61.5,0,99.908875,950,511,0,59.8,0,33.2731,500,510,70.1,59.7,0,35.91694,500,183,72.7,64.4,0,49.089188,175.0,250,69.9,64.8,0,37.635174,245,227,70.8,64.6,0,39.112198,220,355,75.7,64.5,0,28.143713,350.0,183,73.9,64.6,0,43.776264,186.59973,354,71.7,64.6,0,36.512714,335,346,72.7,64.5,0,33.63608,335.0,205,71.0,65.1,0,38.11854,195,393,72.6,64.7,0,33.445236,380.0,257,69.3,64.4,0,43.625565,245,179,73.5,64.4,0,49.58102,175.0,260,71.7,64.5,0,49.687435,245,428,73.1,64.3,0,45.12564,420.0,168,73.5,64.9,0,29.886452,160.0,349,70.0,64.6,0,44.40592,335,309,72.8,64.8,0,39.82481,300.0,422,72.3,64.3,0,28.783813,400.0,203,71.1,78.4,0,37.701096,195,429,70.8,64.2,0,36.624306,380,347,70.4,64.7,0,25.219694,335,177,73.5,64.2,0,52.73747,175.0,256,72.5,64.5,0,45.6836,245,363,72.8,64.2,0,34.297188,350.0,162,73.8,64.5,0,28.522253,160.0,341,73.3,64.4,0,37.104843,335.0,237,72.9,65.2,0,31.501785,230.0,287,73.5,64.3,0,37.21427,285.0,206,70.4,64.9,0,33.713097,195,397,73.3,64.5,0,35.145195,380.0,350,71.7,64.1,0,41.21206,335,180,73.0,64.2,0,52.061623,175.0,252,72.8,64.3,0,46.208607,245.0,433,72.9,64.4,0,43.903297,420.0,164,73.8,64.3,0,34.259056,160.0,344,71.9,64.3,0,33.566433,335,108,71.7,64.8,0,28.90898,100,342,73.6,64.8,0,41.1983,335.0,199,71.3,281.8,0,33.18111,195,396,73.2,64.3,0,35.48049,380.0,352,72.3,64.2,0,47.334003,335.0,207,73.8,64.3,0,39.486275,200.0,251,73.2,64.4,0,43.94872,245.0,363,73.3,64.3,0,35.979393,350.0,166,72.7,64.6,0,40.986736,160,374,69.9,64.2,0,51.782192,335,235,73.2,64.6,0,33.728893,230.0,164,72.2,64.5,0,30.137821,150.0,0,0,0,0,0,0,392,72.9,64.4,0,41.451477,380.0,589,70.2,64.1,0,56.975853,575,336,73.6,64.8,0,37.701702,335.0,254,72.3,64.9,0,35.921314,250.0,177,72.5,64.8,0,48.471233,175.0,192,73.0,64.7,0,29.059433,190.0,189,70.6,64.6,0,37.135506,185,308,69.9,64.3,0,32.090816,300,316,72.5,64.0,0,37.95097,300.0,215,68.3,64.1,0,51.15419,210,886,67.0,64.0,0,65.63302,880,79.8,77.3,86.0,142,100.8,114.7,0.0,0.7,29.89
20180722,1955,81.4,91.2,42.80093921,28.21601667,263,50.1,44.1,5.7,84.8,79.4,-0.2,3.5,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.0,73.3,58.2,100.0,15.0,75.1,58.0,100.0,0,72.8,0.95,59.0,1.8125,65.4,1,1,50.8,13.8,0,0,0,72.9,74.0,63.85,30.0,15,52.6,61.636364,57.1,0,68,2.35,59.0,1.8125,65.1,0,0,95.3,99.0,14.6,4.5,1.8,15,15,100.0,64.2,100.0,100,53.4,0,81.6,1.3,64.706894,64.206894,0,12.9,0,0,1,100.0,1,72,204,60.8,0,24.902723,200.0,72.0,68.0,2123.706,68.0,59.0,60.4,2200.0,265,69.9,58.8,0,52.205883,260.0,127,68.9,59.6,0,56.591404,125,1014,71.1,59.2,0,33.284386,1000.0,787,79.1,66.6,0,0.0,700,613,69.3,59.4,0,48.100025,600.0,209,68.6,59.8,0,38.107544,200.0,127,68.9,59.8,0,58.334362,125.0,340,69.5,60.4,0,31.270922,330,176,71.5,61.4,0,100.0,650.0,428,68.7,61.6,0,99.908875,950,511,0,59.8,0,33.2731,500,511,70.0,59.8,0,35.91694,500,183,72.7,64.4,0,49.089188,175.0,249,69.9,64.8,0,37.635174,245,227,70.8,64.6,0,39.112198,220,353,75.6,64.5,0,28.143713,350.0,181,73.9,64.6,0,43.776264,186.59973,354,71.7,64.6,0,36.512714,335,344,72.7,64.5,0,33.63608,335.0,204,71.0,65.0,0,38.11854,195,397,72.5,64.7,0,33.445236,380.0,258,69.3,64.4,0,43.625565,245,179,73.5,64.4,0,49.58102,175.0,261,71.7,64.5,0,49.687435,245,428,73.0,64.2,0,45.12564,420.0,168,73.5,64.8,0,29.886452,160.0,346,70.0,64.6,0,44.40592,335,309,72.8,64.8,0,39.82481,300.0,422,72.3,64.3,0,28.783813,400.0,203,71.1,78.4,0,37.701096,195,430,70.8,64.2,0,36.624306,380,348,70.4,64.7,0,25.219694,335,177,73.5,64.1,0,52.73747,175.0,260,72.4,64.5,0,45.6836,245,362,72.8,64.2,0,34.297188,350.0,162,73.7,64.5,0,28.522253,160.0,340,73.3,64.4,0,37.104843,335.0,237,72.9,65.2,0,31.501785,230.0,288,73.5,64.3,0,37.21427,285.0,206,70.4,64.8,0,33.713097,195,403,73.3,64.4,0,35.145195,380.0,354,71.7,64.1,0,41.21206,335,180,73.1,64.2,0,52.061623,175.0,253,72.7,64.3,0,46.208607,245.0,430,72.8,64.3,0,43.903297,420.0,164,73.8,64.3,0,34.259056,160.0,344,71.9,64.3,0,33.566433,335,107,71.7,64.8,0,28.90898,100,342,73.6,64.8,0,41.1983,335.0,199,71.3,281.8,0,33.18111,195,392,73.2,64.3,0,35.48049,380.0,351,72.3,64.2,0,47.334003,335.0,209,73.8,64.4,0,39.486275,200.0,248,73.2,64.4,0,43.94872,245.0,364,73.2,64.2,0,35.979393,350.0,166,72.7,64.5,0,40.986736,160,372,69.9,64.2,0,51.782192,335,235,73.2,64.6,0,33.728893,230.0,167,72.2,64.5,0,30.137821,150.0,0,0,0,0,0,0,388,72.9,64.4,0,41.451477,380.0,593,70.2,64.0,0,56.975853,575,336,73.6,64.8,0,37.701702,335.0,254,72.3,64.8,0,35.921314,250.0,177,72.5,64.8,0,48.471233,175.0,192,73.1,64.7,0,29.059433,190.0,188,70.6,64.6,0,37.135506,185,311,69.9,64.4,0,32.090816,300,315,72.5,64.0,0,37.95097,300.0,215,68.3,64.1,0,51.15419,210,885,67.0,64.0,0,65.63302,880,79.8,77.3,85.8,141,100.8,114.7,3.0,1.7,29.91
20180722,2000,81.4,93.3,43.35534399,28.21601667,262,50.1,44.1,5.7,84.8,79.4,-0.1,3.5,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.0,73.4,58.2,100.0,15.0,73.9,58.0,100.0,0,72.8,0.95,59.0,1.8125,65.6,1,1,50.9,13.9,0,0,0,72.9,74.0,63.8,30.0,15,52.6,61.636364,61.1,0,68,2.35,59.0,1.8125,65.1,0,0,95.3,99.0,16.6,4.5,1.3,15,15,100.0,64.2,100.0,100,54.5,0,81.6,1.3,64.706894,64.206894,0,13.0,0,0,1,100.0,1,72,206,60.9,0,24.902723,200.0,72.0,68.0,2611.5657,68.0,59.1,56.6,2200.0,266,69.9,58.9,0,52.205883,260.0,127,68.9,59.6,0,56.591404,125,1013,71.1,59.2,0,33.284386,1000.0,785,79.1,66.6,0,0.0,700,615,69.3,59.4,0,48.100025,600.0,209,68.6,59.8,0,38.107544,200.0,127,68.9,59.9,0,58.334362,125.0,342,69.5,60.5,0,31.270922,330,177,71.4,61.4,0,100.0,650.0,428,68.7,61.5,0,99.908875,950,512,0,59.8,0,33.2731,500,512,70.0,59.8,0,35.91694,500,183,72.7,64.4,0,49.089188,175.0,250,69.9,64.8,0,37.635174,245,227,70.8,64.6,0,39.112198,220,354,75.5,64.5,0,28.143713,350.0,182,73.9,64.6,0,43.776264,186.59973,354,71.7,64.6,0,36.512714,335,343,72.7,64.5,0,33.63608,335.0,204,70.9,65.1,0,38.11854,195,400,72.5,64.7,0,33.445236,380.0,258,69.3,64.4,0,43.625565,245,179,73.5,64.5,0,49.58102,175.0,261,71.7,64.5,0,49.687435,245,428,72.9,64.3,0,45.12564,420.0,168,73.5,64.9,0,29.886452,160.0,348,70.0,64.7,0,44.40592,335,309,72.8,64.8,0,39.82481,300.0,423,72.3,64.3,0,28.783813,400.0,203,71.1,78.4,0,37.701096,195,428,70.8,64.2,0,36.624306,380,348,70.4,64.7,0,25.219694,335,177,73.5,64.2,0,52.73747,175.0,257,72.4,64.5,0,45.6836,245,362,72.7,64.2,0,34.297188,350.0,162,73.7,64.6,0,28.522253,160.0,338,73.3,64.4,0,37.104843,335.0,237,72.9,65.2,0,31.501785,230.0,288,73.5,64.3,0,37.21427,285.0,206,70.4,64.8,0,33.713097,195,398,73.3,64.5,0,35.145195,380.0,352,71.7,64.1,0,41.21206,335,180,73.0,64.3,0,52.061623,175.0,252,72.8,64.3,0,46.208607,245.0,429,72.8,64.3,0,43.903297,420.0,165,73.8,64.3,0,34.259056,160.0,341,71.9,64.3,0,33.566433,335,108,71.7,64.8,0,28.90898,100,342,73.6,64.8,0,41.1983,335.0,199,71.3,281.7,0,33.18111,195,391,73.1,64.3,0,35.48049,380.0,351,72.3,64.2,0,47.334003,335.0,209,73.8,64.4,0,39.486275,200.0,251,73.2,64.4,0,43.94872,245.0,363,73.2,64.3,0,35.979393,350.0,166,72.7,64.6,0,40.986736,160,371,69.9,64.2,0,51.782192,335,236,73.2,64.7,0,33.728893,230.0,161,72.2,64.5,0,30.137821,150.0,0,0,0,0,0,0,389,72.9,64.4,0,41.451477,380.0,591,70.2,64.0,0,56.975853,575,336,73.6,64.8,0,37.701702,335.0,253,72.3,64.8,0,35.921314,250.0,176,72.5,64.8,0,48.471233,175.0,192,73.1,64.7,0,29.059433,190.0,189,70.6,64.6,0,37.135506,185,311,69.9,64.4,0,32.090816,300,315,72.5,64.1,0,37.95097,300.0,216,68.3,64.2,0,51.15419,210,886,67.0,64.0,0,65.63302,880,79.8,77.3,85.8,141,100.8,114.6,1.2,0.0,29.91
20180722,2005,81.3,93.8,43.38202916,27.65377083,264,50.2,44.2,5.7,84.8,79.4,-0.1,3.5,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.0,73.3,58.25,100.0,15.0,72.9,58.0,100.0,0,72.8,0.95,59.0,1.8125,65.7,1,1,51.1,13.9,0,0,0,72.9,74.0,63.8,30.0,15,52.7,61.636364,58.7,0,68,2.34,59.0,1.8125,65.1,0,0,95.1,99.0,15.6,4.3,1.8,15,15,100.0,64.15,100.0,100,53.1,0,81.6,1.3,64.706894,64.206894,0,12.9,0,0,1,100.0,1,72,206,60.9,0,24.902723,200.0,72.0,68.0,2611.5657,68.0,59.1,55.8,2200.0,266,69.9,59.0,0,52.205883,260.0,127,68.9,59.6,0,56.591404,125,1014,71.1,59.3,0,33.284386,1000.0,786,79.1,66.6,0,0.0,700,615,69.2,59.5,0,48.100025,600.0,209,68.6,59.9,0,38.107544,200.0,127,68.8,59.9,0,58.334362,125.0,341,69.5,60.5,0,31.270922,330,177,71.4,61.5,0,100.0,650.0,425,68.7,61.6,0,99.908875,950,512,0,59.9,0,33.2731,500,511,70.0,59.8,0,35.91694,500,183,72.7,64.4,0,49.089188,175.0,250,69.9,64.9,0,37.635174,245,227,70.7,64.6,0,39.112198,220,353,75.4,64.5,0,28.143713,350.0,183,73.9,64.6,0,43.776264,186.59973,354,71.7,64.6,0,36.512714,335,345,72.7,64.6,0,33.63608,335.0,204,70.9,65.1,0,38.11854,195,398,72.6,64.7,0,33.445236,380.0,257,69.3,64.4,0,43.625565,245,179,73.5,64.4,0,49.58102,175.0,262,71.7,64.5,0,49.687435,245,428,72.9,64.3,0,45.12564,420.0,168,73.5,64.9,0,29.886452,160.0,348,70.0,64.7,0,44.40592,335,309,72.7,64.8,0,39.82481,300.0,422,72.3,64.3,0,28.783813,400.0,203,71.1,78.4,0,37.701096,195,426,70.8,64.2,0,36.624306,380,353,70.4,64.7,0,25.219694,335,177,73.5,64.2,0,52.73747,175.0,255,72.4,64.5,0,45.6836,245,364,72.7,64.2,0,34.297188,350.0,162,73.7,64.6,0,28.522253,160.0,341,73.3,64.4,0,37.104843,335.0,237,72.9,65.2,0,31.501785,230.0,287,73.5,64.3,0,37.21427,285.0,206,70.4,64.9,0,33.713097,195,399,73.3,64.5,0,35.145195,380.0,353,71.7,64.1,0,41.21206,335,180,73.0,64.3,0,52.061623,175.0,253,72.7,64.3,0,46.208607,245.0,431,72.8,64.3,0,43.903297,420.0,164,73.8,64.3,0,34.259056,160.0,342,71.9,64.3,0,33.566433,335,106,71.8,64.9,0,28.90898,100,344,73.6,64.8,0,41.1983,335.0,199,71.3,281.6,0,33.18111,195,390,73.1,64.3,0,35.48049,380.0,351,72.2,64.3,0,47.334003,335.0,209,73.8,64.3,0,39.486275,200.0,250,73.1,64.4,0,43.94872,245.0,365,73.1,64.3,0,35.979393,350.0,166,72.6,64.6,0,40.986736,160,375,69.9,64.2,0,51.782192,335,235,73.2,64.7,0,33.728893,230.0,164,72.2,64.5,0,30.137821,150.0,0,0,0,0,0,0,386,72.8,64.4,0,41.451477,380.0,593,70.2,64.1,0,56.975853,575,336,73.5,64.8,0,37.701702,335.0,253,72.3,64.9,0,35.921314,250.0,176,72.4,64.8,0,48.471233,175.0,193,73.0,64.7,0,29.059433,190.0,189,70.6,64.6,0,37.135506,185,309,69.9,64.3,0,32.090816,300,316,72.5,64.1,0,37.95097,300.0,216,68.3,64.1,0,51.15419,210,886,67.0,64.0,0,65.63302,880,79.7,77.2,85.7,141,100.7,114.7,-0.4,0.5,29.91
20180722,2010,81.3,94.1,43.46105194,27.65377083,264,50.2,44.2,5.7,84.9,79.5,-0.2,3.55,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.0,73.2,58.3,100.0,15.0,71.8,58.0,100.0,0,72.7,0.95,59.0,1.8125,65.6,1,1,50.9,13.5,0,0,0,72.9,73.9,63.8,30.0,15,52.8,61.636364,56.1,0,68,2.35,59.0,1.8125,65.1,0,0,95.2,99.0,13.1,4.7,1.5,15,15,100.0,64.1,100.0,100,54.3,0,81.6,1.3,64.706894,64.206894,0,12.9,0,0,1,100.0,1,72,207,61.0,0,24.902723,200.0,72.0,68.0,2123.706,68.0,59.1,60.8,2200.0,267,69.8,59.0,0,52.205883,260.0,127,68.9,59.7,0,56.591404,125,1019,71.1,59.3,0,33.284386,1000.0,787,79.1,66.6,0,0.0,700,617,69.2,59.5,0,48.100025,600.0,211,68.6,59.9,0,38.107544,200.0,127,68.8,60.0,0,58.334362,125.0,342,69.4,60.5,0,31.270922,330,177,71.4,61.5,0,100.0,650.0,430,68.6,61.6,0,99.908875,950,511,0,59.9,0,33.2731,500,511,70.0,59.9,0,35.91694,500,182,72.7,64.4,0,49.089188,175.0,250,69.9,64.8,0,37.635174,245,227,70.7,64.6,0,39.112198,220,354,75.2,64.5,0,28.143713,350.0,182,73.9,64.6,0,43.776264,186.59973,354,71.7,64.6,0,36.512714,335,345,72.7,64.5,0,33.63608,335.0,204,70.9,65.1,0,38.11854,195,397,72.5,64.7,0,33.445236,380.0,258,69.3,64.4,0,43.625565,245,179,73.5,64.4,0,49.58102,175.0,261,71.7,64.5,0,49.687435,245,427,72.8,64.3,0,45.12564,420.0,168,73.5,64.9,0,29.886452,160.0,347,70.0,64.6,0,44.40592,335,309,72.7,64.8,0,39.82481,300.0,422,72.3,64.3,0,28.783813,400.0,203,71.1,78.4,0,37.701096,195,410,70.7,64.2,0,36.624306,380,346,70.4,64.7,0,25.219694,335,177,73.5,64.2,0,52.73747,175.0,254,72.4,64.5,0,45.6836,245,363,72.7,64.2,0,34.297188,350.0,162,73.7,64.6,0,28.522253,160.0,340,73.3,64.4,0,37.104843,335.0,237,72.9,65.2,0,31.501785,230.0,288,73.6,64.3,0,37.21427,285.0,206,70.4,64.9,0,33.713097,195,396,73.3,64.5,0,35.145195,380.0,352,71.7,64.1,0,41.21206,335,180,73.0,64.2,0,52.061623,175.0,253,72.7,64.3,0,46.208607,245.0,431,72.8,64.3,0,43.903297,420.0,165,73.8,64.3,0,34.259056,160.0,343,71.9,64.3,0,33.566433,335,107,71.8,64.8,0,28.90898,100,342,73.6,64.8,0,41.1983,335.0,199,71.3,281.7,0,33.18111,195,393,73.1,64.3,0,35.48049,380.0,351,72.3,64.3,0,47.334003,335.0,212,73.8,64.3,0,39.486275,200.0,249,73.1,64.4,0,43.94872,245.0,364,73.1,64.2,0,35.979393,350.0,166,72.6,64.6,0,40.986736,160,370,69.9,64.2,0,51.782192,335,234,73.2,64.7,0,33.728893,230.0,167,72.3,64.5,0,30.137821,150.0,0,0,0,0,0,0,383,72.8,64.4,0,41.451477,380.0,588,70.2,64.0,0,56.975853,575,336,73.5,64.8,0,37.701702,335.0,254,72.3,64.9,0,35.921314,250.0,176,72.4,64.8,0,48.471233,175.0,192,73.0,64.7,0,29.059433,190.0,189,70.6,64.6,0,37.135506,185,307,69.9,64.3,0,32.090816,300,316,72.4,64.1,0,37.95097,300.0,216,68.3,64.1,0,51.15419,210,886,67.0,64.0,0,65.63302,880,79.7,77.2,85.7,141,100.7,114.6,1.2,1.2,29.91
20180722,2015,81.3,93.1,43.19771142,27.65377083,264,50.1,44.2,5.7,84.9,79.5,-0.1,3.5,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.9,73.3,58.25,100.0,15.0,70.6,58.0,100.0,0,72.7,0.95,59.0,1.8125,65.4,1,1,50.9,13.6,0,0,0,72.9,74.0,63.7,30.0,15,52.8,61.636364,61.3,0,68,2.35,59.0,1.8125,65.1,0,0,95.3,99.0,18.0,4.4,1.5,15,15,100.0,64.15,99.8,100,54.3,0,81.6,1.3,64.706894,64.206894,0,13.1,0,0,1,100.0,1,72,207,60.9,0,24.902723,200.0,72.0,68.0,2123.706,68.0,59.1,60.9,2200.0,266,69.8,58.9,0,52.205883,260.0,127,68.9,59.6,0,56.591404,125,1021,71.1,59.3,0,33.896233,1000.0,787,79.1,66.5,0,0.0,700,613,69.3,59.5,0,48.100025,600.0,210,68.6,59.9,0,38.107544,200.0,127,68.8,59.9,0,58.334362,125.0,341,69.5,60.5,0,31.270922,330,177,71.4,61.5,0,100.0,650.0,427,68.6,61.6,0,99.908875,950,512,0,59.9,0,33.2731,500,510,70.0,59.9,0,35.91694,500,183,72.7,64.4,0,49.089188,175.0,251,70.0,64.8,0,37.635174,245,227,70.7,64.6,0,39.112198,220,353,75.1,64.5,0,28.143713,350.0,182,73.9,64.6,0,43.776264,186.59973,354,71.7,64.6,0,36.512714,335,345,72.8,64.6,0,33.63608,335.0,204,70.9,65.1,0,38.11854,195,397,72.5,64.7,0,33.445236,380.0,258,69.3,64.4,0,43.625565,245,179,73.5,64.4,0,49.58102,175.0,262,71.7,64.5,0,49.687435,245,428,72.7,64.2,0,45.12564,420.0,168,73.5,64.9,0,29.886452,160.0,347,70.0,64.6,0,44.40592,335,309,72.7,64.8,0,39.82481,300.0,423,72.3,64.3,0,28.783813,400.0,203,71.1,78.4,0,37.701096,195,431,70.7,64.2,0,36.624306,380,350,70.4,64.7,0,25.219694,335,177,73.5,64.2,0,52.73747,175.0,258,72.4,64.5,0,45.6836,245,363,72.7,64.2,0,34.297188,350.0,162,73.7,64.6,0,28.522253,160.0,339,73.3,64.4,0,37.104843,335.0,238,72.9,65.2,0,31.501785,230.0,288,73.5,64.3,0,37.21427,285.0,206,70.4,64.9,0,33.713097,195,400,73.3,64.5,0,35.145195,380.0,353,71.7,64.1,0,41.21206,335,180,73.0,64.2,0,52.061623,175.0,253,72.7,64.3,0,46.208607,245.0,431,72.7,64.3,0,43.903297,420.0,165,73.8,64.3,0,34.259056,160.0,343,71.9,64.3,0,33.566433,335,107,71.7,64.8,0,28.90898,100,344,73.6,64.8,0,41.1983,335.0,200,71.4,281.7,0,33.18111,195,393,73.1,64.3,0,35.48049,380.0,352,72.3,64.3,0,47.334003,335.0,210,73.8,64.3,0,39.486275,200.0,250,73.1,64.4,0,43.94872,245.0,364,73.0,64.2,0,35.979393,350.0,166,72.6,64.6,0,40.986736,160,374,69.9,64.1,0,51.782192,335,235,73.2,64.7,0,33.728893,230.0,168,72.3,64.5,0,30.137821,150.0,0,0,0,0,0,0,389,72.8,64.4,0,41.451477,380.0,591,70.2,64.0,0,56.975853,575,336,73.5,64.8,0,37.701702,335.0,254,72.3,64.9,0,35.921314,250.0,177,72.5,64.8,0,48.471233,175.0,195,73.0,64.7,0,29.059433,190.0,189,70.6,64.6,0,37.135506,185,310,69.9,64.4,0,32.090816,300,315,72.4,64.1,0,37.95097,300.0,216,68.3,64.1,0,51.15419,210,884,67.0,64.0,0,65.63302,880,79.7,77.2,85.6,141,100.7,114.5,1.2,0.2,29.91
20180722,2020,81.3,93.5,43.30302406,27.65377083,262,50.1,44.1,5.6,84.8,79.4,-0.1,3.5,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.9,73.3,58.2,100.0,15.0,69.4,58.0,100.0,0,72.8,0.95,59.0,1.8125,65.4,1,1,51.1,13.6,0,0,0,72.9,74.0,63.6,30.0,15,52.9,61.636364,60.8,0,68,2.35,59.0,1.8125,65.1,0,0,95.1,98.9,17.8,4.2,2.0,15,15,100.0,64.2,99.8,100,52.6,0,81.6,1.3,64.706894,64.206894,0,13.2,0,0,1,100.0,1,72,208,60.9,0,24.902723,200.0,85.0,55.0,2123.706,68.0,59.1,1.0,2200.0,267,69.8,58.9,0,52.205883,260.0,128,68.9,59.6,0,56.591404,125,1026,71.1,59.3,0,33.896233,1000.0,785,79.1,66.5,0,0.0,700,617,69.2,59.5,0,48.100025,600.0,210,68.6,59.9,0,38.107544,200.0,127,68.8,59.9,0,58.334362,125.0,342,69.4,60.5,0,31.270922,330,177,71.4,61.4,0,100.0,650.0,429,68.6,61.6,0,99.908875,950,512,0,59.8,0,33.2731,0,510,70.0,59.8,0,35.91694,500,183,72.6,64.4,0,49.089188,175.0,250,69.9,64.8,0,37.635174,245,227,70.7,64.6,0,39.112198,220,353,75.0,64.5,0,28.143713,350.0,183,73.8,64.6,0,43.776264,186.59973,354,71.7,64.6,0,36.512714,335,346,72.7,64.5,0,33.63608,335.0,204,70.9,65.1,0,38.11854,195,400,72.5,64.7,0,33.445236,200.0,257,69.3,64.3,0,43.625565,245,179,73.5,64.4,0,49.58102,175.0,261,71.7,64.4,0,49.687435,245,429,72.7,64.2,0,45.12564,420.0,168,73.5,64.8,0,29.886452,160.0,347,70.0,64.6,0,44.40592,335,309,72.8,64.8,0,39.82481,300.0,422,72.3,64.3,0,28.783813,400.0,203,71.1,78.4,0,37.701096,195,409,70.7,64.2,0,36.624306,380,344,70.4,64.7,0,25.219694,335,177,73.5,64.1,0,52.73747,175.0,257,72.4,64.4,0,45.6836,200,363,72.6,64.1,0,34.297188,350.0,163,73.7,64.5,0,28.522253,160.0,341,73.3,64.3,0,37.104843,335.0,237,72.9,65.1,0,31.501785,230.0,288,73.6,64.3,0,37.21427,285.0,206,70.4,64.8,0,33.713097,195,398,73.3,64.4,0,35.145195,380.0,353,71.7,64.1,0,41.21206,335,181,73.0,64.2,0,52.061623,175.0,252,72.7,64.3,0,46.208607,245.0,431,72.7,64.3,0,43.903297,420.0,164,73.8,64.3,0,34.259056,160.0,341,71.9,64.3,0,33.566433,335,109,71.7,64.8,0,28.90898,100,343,73.6,64.7,0,41.1983,335.0,199,71.4,281.9,0,33.18111,195,391,73.1,64.3,0,35.48049,380.0,352,72.2,64.2,0,47.334003,335.0,210,73.8,64.3,0,39.486275,200.0,251,73.1,64.4,0,43.94872,245.0,365,73.0,64.2,0,35.979393,200.0,166,72.6,64.5,0,40.986736,160,374,69.9,64.1,0,51.782192,335,235,73.2,64.6,0,33.728893,230.0,167,72.2,64.5,0,30.137821,150.0,0,0,0,0,0,0,390,72.8,64.4,0,41.451477,380.0,592,70.3,64.0,0,56.975853,200,336,73.5,64.8,0,37.701702,335.0,254,72.3,64.8,0,35.921314,250.0,176,72.4,64.8,0,48.471233,175.0,192,73.0,64.7,0,29.059433,190.0,189,70.6,64.6,0,37.135506,185,309,69.9,64.3,0,32.090816,300,315,72.5,64.1,0,37.95097,300.0,216,68.3,64.1,0,51.15419,210,885,67.0,64.0,0,65.63302,880,79.6,77.2,85.7,140,100.7,114.7,1.2,0.0,29.91
20180722,2025,81.3,93.2,43.22403663,27.65377083,264,49.8,44.1,5.6,84.6,79.4,-0.2,3.55,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.9,72.8,57.45,90.5,15.0,66.0,58.0,90.5,0,72.1,1.8,59.0,1.8125,65.0,1,1,47.1,13.2,0,0,0,72.9,73.8,63.0,30.0,15,51.8,61.636364,38.0,0,68,2.95,59.0,1.8125,64.6,0,0,91.5,85.5,10.7,4.8,1.5,15,15,100.0,64.05,99.8,100,53.1,0,81.6,1.3,64.706894,64.206894,0,13.2,0,0,1,100.0,1,72,158,62.0,0,0.0,0.0,85.0,55.0,0.0,68.1,58.4,1.0,2200.0,252,70.1,58.0,0,43.74467,260.0,7,69.0,60.1,0,0.048443746,0,42,71.2,59.3,0,0.0,0.0,579,79.0,62.7,0,21.375816,700,132,69.7,60.1,0,0.0,0.0,57,68.9,60.9,0,0.0,0.0,-1,69.2,60.8,0,0.0,0.0,56,69.6,62.4,0,0.0,0,42,71.4,61.7,0,0.036814336,0.0,738,68.8,60.6,0,99.908875,950,1,0,62.8,0,0.012026458,0,0,70.2,62.1,0,0.0,0,97,72.8,63.6,0,43.182056,100.0,197,70.1,63.9,0,33.08378,200,198,70.8,63.6,0,36.29267,200,192,75.1,63.8,0,21.640718,200.0,100,73.9,64.5,0,36.23174,100.0,198,71.7,64.1,0,30.243904,200,195,72.8,64.1,0,29.868925,200.0,96,71.2,64.9,0,32.071777,100,198,72.5,64.3,0,28.231222,200.0,100,69.6,63.9,0,35.177647,100,103,73.5,63.4,0,42.584553,100.0,105,71.7,63.6,0,42.46718,100,193,72.7,63.6,0,37.066,200.0,106,73.5,64.4,0,24.848417,100.0,192,70.0,64.0,0,39.041306,200,185,72.8,64.5,0,35.506214,200.0,190,72.4,63.8,0,25.530964,200.0,94,71.1,78.4,0,32.97459,100,194,70.8,63.3,0,31.845335,200,195,70.4,63.9,0,19.260864,200,96,73.5,63.3,0,44.93184,100.0,194,72.4,63.3,0,41.1297,200,204,72.7,63.5,0,29.477913,200.0,0,73.7,65.3,0,0.0,0.0,205,73.3,63.5,0,30.805094,200.0,206,72.9,64.6,0,27.978315,200.0,200,73.6,63.9,0,31.71331,200.0,150,70.4,64.2,0,28.55568,150,208,73.3,63.8,0,30.454206,200.0,200,71.8,63.4,0,35.725464,200,102,73.3,63.1,0,45.49162,100.0,195,72.7,63.1,0,42.43339,200.0,193,72.8,63.6,0,36.09905,200.0,106,72.4,63.9,0,28.259928,100.0,191,71.9,66.6,0,27.859238,200,109,71.7,64.2,0,27.956598,100,104,73.5,64.4,0,29.466331,100.0,108,71.3,281.8,0,28.402763,100,187,73.2,63.8,0,30.448458,200.0,199,72.3,63.6,0,43.30986,200.0,110,73.9,63.8,0,33.61065,100.0,97,73.1,64.0,0,34.482048,100.0,191,73.0,63.2,0,31.588808,200.0,94,72.7,64.2,0,37.349277,100,215,69.9,62.9,0,48.706226,200,101,73.3,64.2,0,27.647194,100.0,123,72.3,63.7,0,29.527992,100.0,0,0,0,0,0,0,202,72.9,63.7,0,36.9117,200.0,187,70.3,63.0,0,44.815907,200,193,73.7,64.6,0,32.566505,200.0,206,72.4,64.3,0,31.81236,200.0,98,72.6,64.4,0,39.29863,100.0,102,73.2,64.3,0,23.162146,100.0,98,71.0,64.2,0,30.231562,100,196,70.3,64.1,0,23.05433,200,199,72.5,63.4,0,31.463442,200.0,96,68.9,63.2,0,40.150158,100,197,67.8,63.0,0,33.352764,200,79.6,77.2,85.5,141,100.6,114.4,1.2,0.0,29.91
20180722,2030,81.3,94.1,43.46105194,27.65377083,260,49.2,43.7,5.65,84.3,79.4,-0.2,3.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.0,72.9,56.7,91.5,15.0,62.7,58.0,91.5,0,72.1,1.8,59.0,1.8125,64.8,1,1,47.3,13.1,0,0,0,72.9,73.9,62.4,30.0,15,51.1,61.636364,37.3,0,68,2.94,59.0,1.8125,64.2,0,0,93.3,85.7,10.3,4.7,1.5,15,15,100.0,63.9,99.6,100,53.0,0,81.6,1.3,64.706894,64.206894,0,13.0,0,0,1,100.0,1,72,157,62.5,0,0.0,0.0,85.0,55.0,0.0,68.2,58.1,1.0,2200.0,254,70.4,57.6,0,43.74467,260.0,7,69.3,60.7,0,0.048443746,0,40,71.5,59.1,0,0.0,0.0,637,78.2,58.9,0,29.267778,700,130,70.2,60.6,0,0.0,0.0,57,69.3,62.1,0,0.0,0.0,-1,69.8,61.8,0,0.0,0.0,59,69.9,64.3,0,0.0,0,42,71.5,62.5,0,0.036814336,0.0,739,69.0,60.1,0,99.908875,950,2,0,64.9,0,0.012026458,0,-1,70.3,64.3,0,0.0,0,97,72.9,63.3,0,43.182056,100.0,196,70.1,63.7,0,33.08378,200,198,70.8,63.5,0,36.29267,200,193,75.2,63.5,0,21.640718,200.0,99,73.9,64.3,0,36.23174,100.0,198,71.8,63.9,0,30.243904,200,198,72.9,63.8,0,29.868925,200.0,95,71.3,64.9,0,32.071777,100,198,72.5,64.0,0,28.231222,200.0,100,69.8,63.7,0,35.177647,100,103,73.5,63.3,0,42.584553,100.0,105,71.8,63.5,0,42.46718,100,194,72.8,63.4,0,37.066,200.0,107,73.5,64.2,0,24.848417,100.0,193,70.1,63.7,0,39.041306,200,185,72.9,64.3,0,35.506214,200.0,188,72.5,63.6,0,25.530964,200.0,94,71.1,78.4,0,32.97459,100,192,70.8,63.1,0,31.845335,200,200,70.4,63.7,0,19.260864,200,96,73.5,63.1,0,44.93184,100.0,198,72.4,63.2,0,41.1297,200,203,72.7,63.3,0,29.477913,200.0,0,73.7,66.8,0,0.0,0.0,207,73.3,63.3,0,30.805094,200.0,205,72.8,64.3,0,27.978315,200.0,199,73.5,63.6,0,31.71331,200.0,150,70.4,64.0,0,28.55568,150,207,73.3,63.4,0,30.454206,200.0,201,71.8,63.1,0,35.725464,200,103,73.4,63.0,0,45.49162,100.0,195,72.7,63.1,0,42.43339,200.0,196,72.8,63.4,0,36.09905,200.0,106,73.8,63.7,0,28.259928,100.0,191,71.9,67.3,0,27.859238,200,108,71.6,63.9,0,27.956598,100,101,73.6,64.2,0,29.466331,100.0,108,71.3,281.8,0,28.402763,100,186,73.3,63.6,0,30.94933,200.0,199,72.4,63.3,0,43.30986,200.0,109,73.9,63.5,0,33.61065,100.0,97,73.2,63.9,0,34.482048,100.0,191,73.0,63.1,0,31.588808,200.0,95,72.7,63.9,0,37.349277,100,216,69.8,62.8,0,48.706226,200,100,73.3,63.9,0,27.647194,100.0,123,72.3,63.4,0,29.527992,100.0,0,0,0,0,0,0,201,72.9,63.4,0,36.9117,200.0,182,70.4,62.9,0,44.815907,200,193,73.8,64.3,0,32.566505,200.0,207,72.4,64.1,0,31.81236,200.0,98,72.7,64.1,0,39.29863,100.0,102,73.2,64.1,0,23.162146,100.0,98,71.2,64.0,0,30.231562,100,196,70.4,63.9,0,23.619112,200,200,72.5,63.1,0,31.463442,200.0,96,69.1,63.0,0,40.150158,100,198,68.1,62.9,0,33.352764,200,79.6,77.1,85.8,141,100.6,114.7,1.2,0.0,29.91
20180722,2035,81.3,94.6,43.59279588,27.65377083,263,49.5,44.2,5.7,84.0,79.2,-0.2,3.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.1,72.7,56.05,91.0,0.0,59.9,58.0,91.0,0,72.1,1.8,59.0,1.8125,65.1,0,0,47.1,13.7,0,0,0,72.9,73.9,62.2,30.0,15,50.6,61.636364,39.0,0,68,2.94,59.0,1.8125,63.9,0,0,92.8,85.6,13.0,4.4,2.4,15,15,100.0,62.75,99.4,100,51.6,0,79.6,1.35,64.706894,64.206894,0,13.0,0,0,1,100.0,1,72,155,62.8,0,0.0,0.0,85.0,55.0,0.0,68.3,58.2,1.0,2200.0,252,70.5,57.8,0,43.74467,260.0,6,69.5,61.3,0,0.048443746,0,36,71.7,59.1,0,0.0,0.0,640,77.7,58.8,0,29.267778,700,129,70.6,61.1,0,0.0,0.0,57,69.5,63.2,0,0.0,0.0,-1,70.2,62.6,0,0.0,0.0,54,70.0,65.7,0,0.0,0,41,71.7,63.3,0,0.036814336,0.0,738,69.2,60.2,0,99.908875,950,2,0,66.4,0,0.012026458,0,-1,70.4,65.8,0,0.0,0,97,73.0,63.4,0,43.182056,100.0,197,70.1,63.7,0,33.08378,200,198,70.8,63.5,0,36.29267,200,193,75.2,63.6,0,21.640718,200.0,100,73.9,64.3,0,36.23174,100.0,199,71.8,63.9,0,30.243904,200,196,72.9,63.8,0,29.868925,200.0,94,71.4,64.8,0,32.071777,100,198,72.6,64.0,0,28.231222,200.0,101,69.9,63.6,0,35.177647,100,103,73.5,63.4,0,42.584553,100.0,105,71.8,63.5,0,42.46718,100,192,72.8,63.4,0,37.066,200.0,107,73.5,64.2,0,24.848417,100.0,194,70.1,63.7,0,39.041306,200,187,72.9,64.2,0,35.506214,200.0,188,72.5,63.5,0,25.530964,200.0,95,71.1,78.4,0,32.97459,100,192,70.8,63.1,0,31.845335,200,199,70.4,63.7,0,19.260864,200,96,73.5,63.2,0,44.93184,100.0,195,72.4,63.3,0,41.707973,200,203,72.8,63.3,0,29.477913,200.0,0,73.7,67.9,0,0.0,0.0,206,73.3,63.3,0,30.805094,200.0,205,72.8,64.3,0,27.978315,200.0,201,73.5,63.5,0,31.71331,200.0,150,70.4,63.9,0,28.55568,150,207,73.3,63.4,0,30.454206,200.0,200,71.9,63.2,0,35.725464,200,102,73.5,63.1,0,45.49162,100.0,195,72.6,63.1,0,42.43339,200.0,195,72.9,63.4,0,36.09905,200.0,106,73.9,63.7,0,28.259928,100.0,192,71.9,67.7,0,28.344238,200,108,71.6,63.9,0,27.956598,100,103,73.7,64.2,0,29.466331,100.0,109,71.2,281.6,0,28.402763,100,190,73.3,63.5,0,30.94933,200.0,199,72.5,63.3,0,43.30986,200.0,110,74.0,63.5,0,33.61065,100.0,97,73.2,64.0,0,34.482048,100.0,193,73.0,63.2,0,31.588808,200.0,94,72.7,63.8,0,37.349277,100,217,69.8,62.8,0,48.706226,200,100,73.4,63.9,0,27.647194,100.0,115,72.3,63.3,0,29.527992,100.0,0,0,0,0,0,0,201,72.9,63.4,0,36.9117,200.0,185,70.4,63.0,0,44.815907,200,193,73.8,64.3,0,32.566505,200.0,206,72.4,64.0,0,31.81236,200.0,98,72.8,64.1,0,39.29863,100.0,100,73.3,64.0,0,23.162146,100.0,98,71.3,63.9,0,30.231562,100,199,70.6,63.9,0,23.619112,200,200,72.5,63.1,0,31.463442,200.0,96,69.2,63.1,0,40.150158,100,196,68.3,62.9,0,33.352764,200,79.5,77.1,85.5,143,100.6,114.6,1.2,-0.3,29.91
20180722,2040,81.2,94.5,43.46060286,27.65377083,249,47.7,47.1,5.45,79.0,79.3,-0.2,5.5,0,0,0,5,99,0,0,1,0,0,0,200,72,7.5,5.45,7.5,200,70.0,71.1,55.4,0.0,0.0,0.0,58.0,0.0,0,65.8,0.0,59.0,0.8125,64.0,0,0,-0.1,1.5,0,0,0,73.0,74.0,62.0,30.0,15,49.7,61.636364,42.2,0,68,2.95,59.0,0.8125,64.5,0,0,92.7,85.9,13.8,4.6,1.2,15,15,96.3,61.6,100.0,100,47.1,0,79.6,0.6,64.706894,64.206894,0,9.2,0,0,0,0.0,0,72,155,65.2,0,0.0,0.0,85.0,55.0,0.0,68.3,59.0,1.0,2200.0,23,70.7,60.3,0,100.0,260.0,6,69.7,62.1,0,0.048443746,0,-11,71.8,59.8,0,0.0,0.0,1270,78.0,59.8,0,0.0,700,130,71.1,62.4,0,0.0,0.0,56,69.7,64.3,0,0.0,0.0,-1,70.5,63.8,0,0.0,0.0,56,70.3,67.3,0,0.0,0,42,71.8,64.2,0,0.036814336,0.0,7,69.6,62.6,0,99.908875,950,2,0,66.6,0,0.012026458,0,-2,70.5,66.7,0,0.0,0,97,73.1,63.1,0,43.182056,100.0,197,70.1,63.5,0,33.08378,200,199,70.7,63.3,0,36.29267,200,194,75.1,63.3,0,21.640718,200.0,101,73.9,64.1,0,36.23174,100.0,196,71.8,63.7,0,30.243904,200,200,72.9,63.6,0,29.868925,200.0,96,71.5,64.6,0,32.071777,100,199,72.8,63.8,0,28.231222,200.0,102,69.9,63.4,0,35.177647,100,103,73.5,63.1,0,42.584553,100.0,103,71.8,63.3,0,42.46718,100,194,72.8,63.2,0,37.066,200.0,107,73.5,64.0,0,24.848417,100.0,193,70.1,63.5,0,39.041306,200,185,72.9,64.0,0,35.506214,200.0,190,72.5,63.3,0,25.530964,200.0,94,71.1,78.4,0,32.97459,100,214,70.8,62.8,0,31.845335,200,198,70.4,63.5,0,19.260864,200,96,73.5,62.9,0,44.93184,100.0,196,72.4,63.0,0,41.707973,200,205,72.8,63.1,0,29.477913,200.0,0,73.7,68.8,0,0.0,0.0,206,73.2,63.1,0,30.805094,200.0,205,72.8,64.1,0,27.978315,200.0,201,73.6,63.3,0,31.71331,200.0,151,70.4,63.7,0,28.55568,150,206,73.4,63.3,0,30.454206,200.0,201,71.9,62.9,0,35.725464,200,103,73.5,62.8,0,45.49162,100.0,195,72.5,62.8,0,42.43339,200.0,195,72.9,63.2,0,36.09905,200.0,106,73.9,63.5,0,28.259928,100.0,192,71.9,68.1,0,28.344238,200,108,71.5,63.7,0,27.956598,100,102,73.7,64.0,0,29.466331,100.0,108,71.2,281.8,0,28.402763,100,188,73.4,63.3,0,30.94933,200.0,199,72.5,63.1,0,43.30986,200.0,112,74.0,63.3,0,33.61065,100.0,97,73.2,63.8,0,34.482048,100.0,193,73.1,62.9,0,31.588808,200.0,95,72.7,63.7,0,37.349277,100,216,69.7,62.5,0,48.706226,200,100,73.4,63.7,0,27.647194,100.0,129,72.3,63.1,0,29.527992,100.0,0,0,0,0,0,0,203,72.9,63.2,0,36.9117,200.0,186,70.4,62.7,0,45.220146,200,193,73.8,64.1,0,32.566505,200.0,207,72.4,63.8,0,31.81236,200.0,98,72.8,63.9,0,39.29863,100.0,103,73.3,63.8,0,23.162146,100.0,99,71.3,63.7,0,30.231562,100,197,70.6,63.8,0,23.619112,200,201,72.6,62.9,0,31.463442,200.0,96,69.3,62.8,0,40.150158,100,197,68.5,62.7,0,33.352764,200,79.5,77.1,85.6,140,100.6,114.7,1.2,0.0,29.91
20180722,2045,81.2,94.6,43.48686291,27.65377083,231,54.9,54.7,5.35,77.4,79.2,-0.1,5.15,0,0,0,5,94,0,0,1,0,0,0,200,72,7.5,5.35,7.5,200,70.9,70.7,58.25,0.0,0.0,0.0,58.0,0.0,0,63.0,0.0,59.0,0.8125,63.5,0,0,-0.1,1.5,0,0,0,73.2,74.0,63.4,30.0,15,49.1,61.636364,41.0,0,68,2.94,59.0,0.8125,64.6,0,0,93.8,85.8,12.6,4.6,2.0,15,15,100.0,64.9,100.0,100,37.9,0,79.6,0.7,64.706894,64.206894,0,9.9,0,0,0,0.0,0,72,154,67.9,0,0.0,0.0,85.0,55.0,0.0,68.4,60.9,1.0,2200.0,23,70.8,64.1,0,100.0,260.0,6,69.8,62.8,0,0.048443746,0,-12,72.0,61.3,0,0.0,0.0,1269,78.3,61.1,0,0.0,700,128,71.4,63.6,0,0.0,0.0,57,69.9,65.2,0,0.0,0.0,-1,70.7,64.9,0,0.0,0.0,53,70.5,68.4,0,0.0,0,42,72.0,64.9,0,0.036814336,0.0,8,70.0,65.5,0,99.908875,950,1,0,66.5,0,0.012026458,0,-2,70.7,66.5,0,0.0,0,97,73.1,63.2,0,43.182056,100.0,197,70.0,63.5,0,33.08378,200,199,70.6,63.4,0,36.29267,200,193,75.1,63.4,0,21.640718,200.0,100,73.9,64.1,0,36.23174,100.0,198,71.8,63.7,0,30.243904,200,200,72.9,63.5,0,29.868925,200.0,97,71.6,64.6,0,32.071777,100,198,72.9,63.8,0,28.231222,200.0,102,70.0,63.5,0,35.177647,100,103,73.5,63.3,0,42.584553,100.0,103,71.8,63.3,0,42.46718,100,192,72.8,63.2,0,37.066,200.0,108,73.5,64.0,0,24.848417,100.0,191,70.1,63.6,0,39.041306,200,190,72.9,64.0,0,35.88307,200.0,190,72.5,63.3,0,25.530964,200.0,95,71.1,78.4,0,32.97459,100,191,70.7,62.9,0,31.845335,200,197,70.4,63.6,0,19.260864,200,96,73.5,63.0,0,44.93184,100.0,196,72.3,63.1,0,41.707973,200,205,72.8,63.1,0,29.477913,200.0,0,73.7,69.4,0,0.0,0.0,206,73.2,63.2,0,30.805094,200.0,205,72.7,64.1,0,27.978315,200.0,200,73.6,63.3,0,31.71331,200.0,151,70.4,63.7,0,28.55568,150,207,73.4,63.3,0,30.454206,200.0,203,71.9,63.0,0,35.725464,200,102,73.5,62.9,0,45.49162,100.0,196,72.5,63.0,0,42.43339,200.0,196,72.9,63.3,0,36.09905,200.0,106,73.9,63.5,0,28.259928,100.0,194,71.9,68.1,0,28.344238,200,109,71.5,63.6,0,27.956598,100,103,73.7,64.0,0,29.466331,100.0,109,71.2,281.8,0,28.402763,100,191,73.4,63.3,0,30.94933,200.0,198,72.5,63.2,0,43.30986,200.0,111,74.0,63.3,0,33.61065,100.0,97,73.3,63.9,0,34.482048,100.0,193,73.0,63.0,0,31.588808,200.0,95,72.7,63.7,0,37.349277,100,214,69.7,62.7,0,48.706226,200,99,73.4,63.7,0,27.647194,100.0,125,72.2,63.1,0,29.527992,100.0,0,0,0,0,0,0,201,72.9,63.3,0,36.9117,200.0,191,70.4,62.9,0,45.220146,200,195,73.8,64.0,0,32.566505,200.0,207,72.4,63.8,0,31.81236,200.0,98,72.9,63.8,0,39.29863,100.0,101,73.3,63.8,0,23.162146,100.0,98,71.4,63.7,0,30.231562,100,198,70.7,63.8,0,23.619112,200,201,72.6,62.9,0,31.463442,200.0,96,69.4,62.9,0,40.150158,100,197,68.6,62.8,0,33.352764,200,79.5,77.1,85.6,142,100.6,114.3,1.4,-0.1,29.91
20180722,2050,81.2,94.6,43.48686291,27.65377083,1,57.6,57.6,5.2,77.5,79.2,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,5.2,7.5,200,71.8,70.6,61.1,0.0,0.0,0.0,58.0,0.0,0,62.4,0.0,59.0,0.8125,62.9,0,0,-0.1,1.5,0,0,0,73.3,74.1,64.8,30.0,15,49.6,61.636364,39.4,0,68,2.92,59.0,0.8125,64.7,0,0,98.3,85.7,11.2,4.3,2.1,15,15,100.0,68.2,100.0,100,45.2,0,79.6,0.85,64.706894,64.206894,0,10.5,0,0,0,0.0,0,72,157,69.9,0,0.0,0.0,85.0,55.0,0.0,68.5,62.3,1.0,2200.0,20,71.0,66.2,0,100.0,260.0,5,69.9,63.5,0,0.048443746,0,-12,72.1,62.7,0,0.0,0.0,1267,78.5,62.1,0,0.0,700,129,71.6,64.6,0,0.0,0.0,56,70.1,65.8,0,0.0,0.0,-1,70.9,65.7,0,0.0,0.0,59,70.7,69.2,0,0.0,0,42,72.1,65.6,0,0.036814336,0.0,9,70.3,67.2,0,99.908875,950,1,0,66.8,0,0.012026458,0,-2,70.8,66.8,0,0.0,0,97,73.2,64.4,0,43.182056,100.0,196,70.0,64.6,0,33.08378,200,197,70.6,64.6,0,36.29267,200,191,75.1,64.4,0,21.640718,200.0,99,73.9,64.6,0,36.23174,100.0,195,71.9,64.4,0,30.243904,200,197,72.9,64.2,0,29.868925,200.0,94,71.6,65.2,0,32.071777,100,197,72.9,64.4,0,28.231222,200.0,103,70.0,64.3,0,35.177647,100,102,73.5,64.7,0,42.584553,100.0,104,71.7,64.5,0,42.46718,100,191,72.8,64.2,0,37.066,200.0,106,73.5,64.7,0,24.848417,100.0,192,70.1,64.4,0,39.041306,200,187,73.0,64.5,0,35.88307,200.0,185,72.6,64.0,0,25.530964,200.0,94,71.1,78.4,0,32.97459,100,191,70.7,64.0,0,31.845335,200,196,70.4,64.6,0,19.260864,200,96,73.5,64.2,0,45.404575,100.0,195,72.3,64.6,0,41.707973,200,202,72.8,64.0,0,29.477913,200.0,0,73.7,69.8,0,0.0,0.0,205,73.2,64.3,0,30.805094,200.0,204,72.7,64.7,0,27.978315,200.0,199,73.6,64.0,0,31.71331,200.0,150,70.4,64.6,0,28.55568,150,204,73.4,64.2,0,30.454206,200.0,200,71.9,64.0,0,35.725464,200,102,73.5,64.3,0,45.49162,100.0,193,72.5,64.6,0,42.43339,200.0,191,73.0,64.2,0,36.09905,200.0,106,73.9,64.2,0,28.259928,100.0,190,71.9,68.5,0,28.344238,200,109,71.5,64.3,0,27.956598,100,100,73.7,64.6,0,29.466331,100.0,108,71.3,281.5,0,28.402763,100,189,73.4,64.1,0,30.94933,200.0,197,72.6,64.2,0,43.30986,200.0,110,74.0,64.2,0,33.61065,100.0,97,73.3,64.9,0,34.482048,100.0,192,73.1,64.3,0,31.588808,200.0,94,72.7,64.4,0,37.349277,100,207,69.6,64.3,0,48.706226,200,100,73.4,64.2,0,27.647194,100.0,118,72.2,64.0,0,29.527992,100.0,0,0,0,0,0,0,202,72.9,64.2,0,36.9117,200.0,186,70.5,64.3,0,45.220146,200,193,73.8,64.4,0,32.566505,200.0,206,72.4,64.4,0,31.81236,200.0,98,72.9,64.3,0,39.29863,100.0,100,73.3,64.3,0,23.162146,100.0,99,71.4,64.4,0,30.231562,100,196,70.8,64.6,0,23.619112,200,200,72.7,63.7,0,31.463442,200.0,96,69.4,64.1,0,40.150158,100,196,68.7,64.1,0,33.352764,200,79.5,77.1,85.6,141,100.6,114.7,1.2,0.1,29.91
20180722,2055,81.2,95.5,43.69814579,27.65377083,1,57.6,57.7,5.1,77.6,79.2,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,5.1,7.5,200,72.3,70.7,63.0,0.0,0.0,0.0,58.0,0.0,0,62.3,0.0,59.0,0.8125,62.8,0,0,-0.1,1.5,0,0,0,73.4,74.2,68.25,30.0,15,53.4,61.636364,37.1,0,68,2.91,59.0,0.8125,65.7,0,0,99.9,85.3,10.6,4.3,1.7,15,15,100.0,72.55,100.0,100,78.0,0,79.6,0.95,64.706894,64.206894,0,11.2,0,0,0,0.0,0,72,155,71.3,0,0.0,0.0,85.0,55.0,0.0,68.6,63.3,1.0,2200.0,21,71.2,67.7,0,100.0,260.0,5,70.0,64.1,0,0.048443746,0,-13,72.3,63.8,0,0.0,0.0,1269,78.6,62.9,0,0.0,700,130,71.8,65.3,0,0.0,0.0,56,70.3,66.4,0,0.0,0.0,-1,71.1,66.4,0,0.0,0.0,51,70.9,69.7,0,0.0,0,42,72.2,66.2,0,0.036814336,0.0,6,70.5,68.4,0,99.908875,950,0,0,67.4,0,0.012026458,0,-2,71.0,67.3,0,0.0,0,96,73.2,68.0,0,43.182056,100.0,194,70.1,68.1,0,33.08378,200,197,70.8,68.3,0,36.29267,200,191,75.1,67.7,0,21.640718,200.0,99,73.9,67.0,0,36.23174,100.0,194,71.9,67.3,0,30.243904,200,198,73.0,67.0,0,29.868925,200.0,97,71.7,67.7,0,32.47417,100,195,73.0,67.2,0,28.231222,200.0,102,70.1,67.4,0,35.177647,100,101,73.5,68.6,0,42.584553,100.0,101,71.9,68.1,0,42.46718,100,191,72.9,67.6,0,37.066,200.0,107,73.5,67.5,0,24.848417,100.0,196,70.2,67.7,0,40.071392,200,186,73.0,66.8,0,35.88307,200.0,184,72.6,66.9,0,25.530964,200.0,92,71.3,78.4,0,32.97459,100,180,70.8,67.7,0,31.845335,200,191,70.5,68.0,0,19.260864,200,97,73.6,68.0,0,45.558487,100.0,195,72.4,68.5,0,41.707973,200,203,72.8,67.4,0,29.477913,200.0,0,73.7,69.9,0,0.0,0.0,203,73.3,68.0,0,30.805094,200.0,203,72.8,67.4,0,27.978315,200.0,196,73.6,66.9,0,31.71331,200.0,148,70.5,67.9,0,28.55568,150,206,73.4,67.5,0,30.454206,200.0,198,72.0,67.5,0,35.725464,200,102,73.6,68.3,0,45.49162,100.0,193,72.6,68.7,0,42.983498,200.0,195,73.0,67.6,0,36.09905,200.0,106,73.9,67.2,0,28.259928,100.0,193,72.0,69.9,0,28.829235,200,109,71.5,67.1,0,27.956598,100,99,73.7,67.4,0,29.466331,100.0,105,71.3,281.6,0,28.402763,100,189,73.4,67.1,0,31.450203,200.0,197,72.7,67.7,0,43.30986,200.0,109,74.0,67.4,0,33.61065,100.0,96,73.3,68.2,0,34.482048,100.0,195,73.1,68.1,0,32.010303,200.0,93,72.7,67.4,0,37.349277,100,200,69.9,68.3,0,48.706226,200,98,73.4,67.0,0,27.647194,100.0,113,72.3,67.3,0,29.527992,100.0,0,0,0,0,0,0,203,72.9,67.7,0,36.9117,200.0,193,70.6,68.3,0,45.84289,200,191,73.8,66.6,0,32.566505,200.0,204,72.4,67.3,0,31.81236,200.0,97,72.9,66.8,0,39.29863,100.0,101,73.3,67.0,0,23.162146,100.0,97,71.5,67.3,0,30.231562,100,196,70.8,67.6,0,23.619112,200,199,72.6,67.1,0,31.463442,200.0,95,69.5,67.6,0,40.150158,100,196,68.8,68.0,0,33.352764,200,79.5,77.2,85.7,143,100.6,114.9,1.2,0.1,29.94
20180722,2100,81.2,95.4,43.67189635,27.65377083,1,57.4,57.7,5.0,77.7,79.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,5.0,7.5,200,73.0,70.8,64.9,0.0,0.0,0.0,58.0,0.0,0,62.4,0.0,59.0,0.8125,62.0,0,0,-0.1,1.5,0,0,0,73.5,74.3,71.7,30.0,15,57.7,61.636364,39.0,0,68,2.88,59.0,0.8125,66.9,0,0,93.5,84.8,13.6,4.3,1.2,15,15,100.0,76.9,100.0,100,99.6,0,79.6,0.95,64.706894,64.206894,0,11.4,0,0,0,0.0,0,72,154,72.4,0,0.0,0.0,85.0,55.0,0.0,68.6,63.9,1.0,2200.0,21,71.3,68.7,0,100.0,260.0,5,70.1,64.7,0,0.048443746,0,-12,72.4,64.7,0,0.0,0.0,1269,78.6,63.6,0,0.0,700,130,72.0,65.9,0,0.0,0.0,56,70.4,66.9,0,0.0,0.0,-1,71.2,67.0,0,0.0,0.0,54,71.0,70.1,0,0.0,0,42,72.3,66.8,0,0.036814336,0.0,7,70.7,69.2,0,99.908875,950,0,0,68.0,0,0.012026458,0,-3,71.1,67.8,0,0.0,0,95,73.3,69.9,0,43.182056,100.0,195,70.3,70.0,0,33.511585,200,195,71.1,70.0,0,36.29267,200,191,75.1,69.4,0,21.640718,200.0,99,73.9,68.4,0,36.23174,100.0,191,72.0,69.0,0,30.243904,200,195,73.1,68.7,0,29.868925,200.0,98,71.8,69.2,0,32.47417,100,196,73.0,68.8,0,28.231222,200.0,99,70.2,69.0,0,35.177647,100,101,73.6,70.5,0,42.584553,100.0,100,72.0,70.1,0,42.46718,100,189,72.9,69.6,0,37.066,200.0,106,73.5,69.0,0,24.848417,100.0,195,70.3,69.5,0,40.071392,200,185,73.1,68.3,0,35.88307,200.0,186,72.7,68.6,0,25.944555,200.0,92,71.4,78.4,0,32.97459,100,185,71.0,69.6,0,31.845335,200,192,70.6,69.9,0,19.260864,200,97,73.6,70.1,0,45.558487,100.0,196,72.4,70.5,0,42.29657,200,203,72.9,69.4,0,29.477913,200.0,0,73.8,69.3,0,0.0,0.0,203,73.3,69.7,0,30.805094,200.0,202,72.9,69.0,0,27.978315,200.0,195,73.6,68.6,0,31.71331,200.0,147,70.6,69.5,0,28.55568,150,203,73.4,69.3,0,30.454206,200.0,200,72.0,69.5,0,35.725464,200,101,73.7,70.3,0,45.49162,100.0,193,72.7,70.6,0,42.983498,200.0,191,73.1,69.5,0,36.09905,200.0,105,73.9,68.7,0,28.259928,100.0,193,72.1,70.9,0,29.325512,200,106,71.7,68.7,0,27.956598,100,99,73.7,68.9,0,29.466331,100.0,105,71.5,282.0,0,28.402763,100,190,73.5,68.8,0,31.450203,200.0,195,72.8,69.6,0,43.30986,200.0,109,74.1,69.0,0,33.61065,100.0,95,73.3,69.9,0,34.482048,100.0,194,73.1,70.1,0,32.010303,200.0,94,72.7,68.4,0,37.349277,100,191,70.2,70.2,0,48.706226,200,97,73.5,68.4,0,27.647194,100.0,109,72.3,69.1,0,29.527992,100.0,0,0,0,0,0,0,201,73.0,69.2,0,36.9117,200.0,187,70.8,70.0,0,45.84289,200,190,73.9,68.2,0,32.566505,200.0,204,72.4,68.8,0,31.81236,200.0,97,73.0,68.4,0,39.29863,100.0,100,73.4,68.6,0,23.162146,100.0,96,71.6,68.9,0,30.231562,100,196,71.0,69.3,0,24.195189,200,197,72.7,68.8,0,31.463442,200.0,95,69.7,69.4,0,40.150158,100,197,69.0,69.8,0,33.352764,200,79.5,77.2,85.6,141,100.5,114.6,0.9,-0.1,29.94
20180722,2105,81.2,95.4,43.67189635,22.03882833,1,57.3,57.6,4.9,77.8,79.1,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.9,7.5,200,73.5,71.1,66.3,0.0,0.0,0.0,58.0,0.0,0,62.6,0.0,59.0,0.8125,61.7,0,0,-0.1,1.5,0,0,0,73.6,74.5,73.15,30.0,15,62.7,61.636364,40.2,0,68,2.89,59.0,0.8125,67.8,0,0,87.8,84.9,13.6,4.2,1.8,15,15,100.0,77.35,100.0,100,99.4,0,79.6,1.05,64.706894,64.206894,0,12.0,0,0,0,0.0,0,72,154,73.2,0,0.0,0.0,85.0,55.0,0.0,68.7,64.2,1.0,2200.0,22,71.4,69.4,0,100.0,260.0,4,70.2,65.2,0,0.048443746,0,-12,72.4,65.3,0,0.0,0.0,1269,78.7,64.3,0,0.0,700,130,72.1,66.5,0,0.0,0.0,56,70.6,67.3,0,0.0,0.0,-1,71.4,67.6,0,0.0,0.0,56,71.1,70.5,0,0.0,0,43,72.3,67.4,0,0.036814336,0.0,6,70.9,69.9,0,99.908875,950,0,0,68.6,0,0.012026458,0,-2,71.2,68.3,0,0.0,0,101,73.3,71.7,0,43.63483,100.0,194,70.5,71.7,0,33.511585,200,195,71.4,71.6,0,36.29267,200,191,75.1,71.1,0,21.640718,200.0,99,73.9,69.6,0,36.23174,100.0,193,72.0,70.5,0,30.243904,200,195,73.2,70.1,0,29.868925,200.0,97,71.9,70.2,0,32.47417,100,196,73.1,70.1,0,28.231222,200.0,102,70.4,70.4,0,35.177647,100,101,73.6,72.2,0,42.584553,100.0,99,72.0,71.8,0,42.46718,100,189,73.0,71.3,0,37.066,200.0,107,73.5,70.4,0,24.848417,100.0,198,70.3,71.1,0,40.071392,200,186,73.2,69.6,0,35.88307,200.0,191,72.8,70.1,0,25.944555,200.0,96,71.6,78.4,0,33.38511,100,202,71.1,71.3,0,31.845335,200,190,70.8,71.3,0,19.561815,200,97,73.7,71.9,0,45.558487,100.0,197,72.5,72.2,0,42.29657,200,201,73.0,71.2,0,29.477913,200.0,1,73.8,69.3,0,0.0,0.0,204,73.3,71.2,0,30.805094,200.0,201,73.0,70.4,0,27.978315,200.0,197,73.7,70.1,0,31.71331,200.0,147,70.7,70.9,0,28.55568,150,202,73.5,71.1,0,30.454206,200.0,197,72.1,71.2,0,35.725464,200,101,73.9,71.9,0,45.49162,100.0,193,72.9,72.3,0,42.983498,200.0,189,73.1,71.2,0,36.09905,200.0,105,73.9,70.1,0,28.259928,100.0,196,72.2,71.7,0,29.325512,200,107,71.9,70.1,0,27.956598,100,98,73.8,70.2,0,29.466331,100.0,105,71.6,281.7,0,28.402763,100,191,73.5,70.4,0,31.450203,200.0,196,72.9,71.2,0,43.30986,200.0,108,74.1,70.7,0,33.61065,100.0,96,73.4,71.5,0,34.482048,100.0,194,73.2,71.7,0,32.010303,200.0,94,72.8,69.8,0,37.349277,100,194,70.5,71.9,0,48.706226,200,98,73.5,69.7,0,27.647194,100.0,111,72.4,70.8,0,29.527992,100.0,0,0,0,0,0,0,200,73.0,71.0,0,36.9117,200.0,192,71.0,71.8,0,45.84289,200,189,74.0,69.3,0,32.566505,200.0,204,72.6,70.2,0,31.81236,200.0,97,73.2,69.8,0,39.29863,100.0,100,73.5,70.0,0,23.162146,100.0,96,71.7,70.4,0,30.231562,100,196,71.1,70.7,0,24.839037,200,197,72.8,70.6,0,31.463442,200.0,95,70.0,71.2,0,40.150158,100,195,69.1,71.5,0,33.352764,200,79.5,77.3,85.6,141,100.5,114.8,3.1,-0.1,29.94
20180722,2110,81.1,94.5,43.33024015,22.03882833,1,57.3,57.6,4.8,77.9,79.1,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.8,7.5,200,74.0,71.4,67.7,0.0,0.0,0.0,58.0,0.0,0,63.0,0.0,59.0,0.8125,61.2,0,0,-0.1,1.5,0,0,0,73.8,74.6,74.6,30.0,15,68.2,61.636364,39.5,0,68,2.88,59.0,0.8125,68.9,0,0,83.4,84.8,11.3,4.4,2.3,15,15,100.0,77.8,100.0,100,99.7,0,79.6,1.05,64.706894,64.206894,0,11.9,0,0,0,0.0,0,72,156,73.9,0,0.0,0.0,85.0,55.0,0.0,68.7,64.5,1.0,2200.0,20,71.5,70.0,0,100.0,260.0,4,70.2,65.6,0,0.048443746,0,-12,72.5,65.9,0,0.0,0.0,1269,78.7,64.9,0,0.0,700,133,72.3,66.9,0,0.0,0.0,56,70.7,67.8,0,0.0,0.0,-1,71.5,68.1,0,0.0,0.0,54,71.1,70.9,0,0.0,0,41,72.4,67.9,0,0.036814336,0.0,6,71.0,70.5,0,99.908875,950,-1,0,69.2,0,0.012026458,0,-2,71.3,68.8,0,0.0,0,100,73.5,73.1,0,43.63483,100.0,195,70.8,73.1,0,34.034462,200,195,71.6,73.0,0,36.29267,200,189,75.2,72.6,0,21.640718,200.0,99,74.0,71.0,0,36.23174,100.0,192,72.1,71.9,0,30.243904,200,196,73.3,71.5,0,29.868925,200.0,98,72.1,71.3,0,32.47417,100,197,73.2,71.6,0,28.231222,200.0,100,70.5,71.9,0,35.177647,100,101,73.7,73.6,0,42.584553,100.0,100,72.1,73.3,0,42.46718,100,191,73.2,72.7,0,37.45178,200.0,106,73.6,71.8,0,24.848417,100.0,196,70.4,72.5,0,40.071392,200,186,73.2,71.0,0,35.88307,200.0,187,72.9,71.5,0,25.944555,200.0,97,71.8,78.4,0,33.38511,100,182,71.3,72.8,0,31.845335,200,194,70.9,72.7,0,19.561815,200,97,73.8,73.3,0,45.558487,100.0,195,72.6,73.5,0,42.29657,200,202,73.1,72.6,0,29.477913,200.0,0,73.8,69.7,0,0.0,0.0,202,73.4,72.7,0,30.805094,200.0,202,73.1,71.7,0,27.978315,200.0,195,73.8,71.5,0,31.71331,200.0,146,70.9,72.4,0,28.55568,150,204,73.5,72.5,0,30.454206,200.0,200,72.2,72.7,0,35.725464,200,101,74.0,73.3,0,45.49162,100.0,192,73.0,73.6,0,42.983498,200.0,195,73.2,72.7,0,36.09905,200.0,105,73.9,71.6,0,28.259928,100.0,193,72.2,72.6,0,29.325512,200,106,72.0,71.6,0,27.956598,100,99,73.8,71.6,0,29.466331,100.0,104,71.7,282.0,0,28.402763,100,193,73.6,71.8,0,31.450203,200.0,196,73.0,72.5,0,43.30986,200.0,109,74.1,72.3,0,33.61065,100.0,96,73.4,72.9,0,34.482048,100.0,194,73.3,73.2,0,32.010303,200.0,94,72.8,71.6,0,37.349277,100,194,70.8,73.4,0,48.706226,200,98,73.5,71.3,0,27.647194,100.0,101,72.5,72.3,0,29.527992,100.0,0,0,0,0,0,0,200,73.1,72.6,0,36.9117,200.0,188,71.2,73.2,0,45.84289,200,194,74.1,70.8,0,33.046227,200.0,204,72.7,71.7,0,31.81236,200.0,97,73.3,71.3,0,39.29863,100.0,98,73.7,71.5,0,23.162146,100.0,96,71.8,71.9,0,30.231562,100,199,71.3,72.1,0,24.839037,200,197,72.9,72.1,0,31.463442,200.0,95,70.2,72.7,0,40.150158,100,197,69.3,73.0,0,33.352764,200,79.5,77.3,85.5,144,100.5,114.9,2.2,-0.7,29.94
