20180722,2115,81.1,95.5,43.59172359,22.03882833,1,57.3,57.6,4.7,77.9,79.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.7,7.5,200,74.4,71.7,68.7,0.0,0.0,0.0,58.0,0.0,0,63.3,0.0,59.0,0.8125,60.7,0,0,-0.1,1.5,0,0,0,73.9,74.8,75.45,30.0,15,74.2,61.636364,36.3,0,68,2.88,59.0,0.8125,69.5,0,0,81.5,84.8,11.5,4.4,2.0,15,15,100.0,78.35,100.0,100,99.5,0,79.6,1.15,64.706894,64.206894,0,12.3,0,0,0,0.0,0,72,155,74.4,0,0.0,0.0,85.0,55.0,0.0,68.8,64.8,1.0,2200.0,19,71.6,70.6,0,100.0,260.0,4,70.3,66.1,0,0.048443746,0,-11,72.5,66.5,0,0.0,0.0,1269,78.8,65.6,0,0.0,700,132,72.4,67.4,0,0.0,0.0,55,70.8,68.2,0,0.0,0.0,-1,71.7,68.6,0,0.0,0.0,55,71.2,71.2,0,0.0,0,42,72.5,68.4,0,0.036814336,0.0,5,71.2,70.9,0,99.908875,950,-1,0,69.6,0,0.012026458,0,-2,71.4,69.2,0,0.0,0,100,73.5,74.2,0,43.63483,100.0,195,71.0,74.3,0,34.034462,200,196,71.9,74.0,0,36.723755,200,189,75.2,73.8,0,21.640718,200.0,98,74.0,72.3,0,36.23174,100.0,191,72.2,73.1,0,30.243904,200,193,73.4,72.8,0,29.868925,200.0,97,72.2,72.5,0,32.47417,100,196,73.3,72.8,0,28.231222,200.0,101,70.6,73.1,0,35.177647,100,101,73.8,74.6,0,42.584553,100.0,101,72.2,74.3,0,42.46718,100,191,73.3,73.9,0,37.45178,200.0,106,73.6,73.0,0,24.848417,100.0,197,70.6,73.6,0,40.071392,200,185,73.3,72.3,0,35.88307,200.0,187,73.0,72.8,0,25.944555,200.0,95,71.9,78.4,0,33.38511,100,177,71.5,73.9,0,31.845335,200,190,71.1,73.8,0,19.561815,200,97,73.9,74.3,0,45.558487,100.0,196,72.7,74.5,0,42.29657,200,203,73.2,73.8,0,29.477913,200.0,1,73.8,70.1,0,0.0,0.0,203,73.5,73.8,0,30.805094,200.0,201,73.3,72.9,0,27.978315,200.0,193,73.8,72.8,0,31.71331,200.0,146,71.0,73.5,0,28.55568,150,203,73.6,73.7,0,30.454206,200.0,197,72.3,73.8,0,35.725464,200,101,74.1,74.4,0,45.49162,100.0,191,73.1,74.7,0,42.983498,200.0,193,73.3,73.8,0,36.09905,200.0,104,74.0,72.8,0,28.259928,100.0,194,72.4,73.3,0,29.325512,200,107,72.2,72.7,0,27.956598,100,100,73.9,72.8,0,29.466331,100.0,104,71.8,281.6,0,28.402763,100,191,73.7,73.0,0,31.450203,200.0,194,73.2,73.7,0,43.30986,200.0,108,74.2,73.5,0,33.61065,100.0,95,73.4,73.8,0,34.482048,100.0,192,73.4,74.2,0,32.010303,200.0,97,72.8,72.9,0,37.91198,100,185,71.1,74.4,0,48.706226,200,97,73.6,72.6,0,27.647194,100.0,100,72.7,73.5,0,29.527992,100.0,0,0,0,0,0,0,201,73.2,73.7,0,36.9117,200.0,189,71.4,74.3,0,45.84289,200,193,74.2,72.1,0,33.046227,200.0,204,72.9,73.0,0,31.81236,200.0,96,73.4,72.5,0,39.29863,100.0,98,73.9,72.8,0,23.162146,100.0,97,72.0,73.1,0,30.231562,100,201,71.4,73.3,0,25.324749,200,196,73.0,73.4,0,31.463442,200.0,95,70.4,73.8,0,40.150158,100,197,69.4,74.1,0,33.352764,200,79.5,77.4,85.8,141,100.5,114.8,1.2,0.0,29.94
20180722,2120,81.1,95.7,43.64404351,22.03882833,1,57.4,57.6,4.65,78.0,79.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.65,7.5,200,74.5,72.0,69.7,0.0,0.0,0.0,58.4,0.0,0,63.8,0.0,59.4,0.8125,60.8,0,0,-0.1,1.5,0,0,0,74.0,74.9,76.3,30.0,15,80.4,62.0,37.7,0,68,2.87,59.4,0.8125,70.3,0,0,78.9,84.5,13.4,4.3,1.1,15,15,100.0,78.9,100.0,100,100.0,0,79.6,1.15,64.82758,64.32758,0,12.3,0,0,0,0.0,0,72,155,74.9,0,0.0,0.0,85.0,55.0,0.0,68.8,64.9,1.0,2200.0,21,71.7,71.0,0,100.0,260.0,4,70.4,66.5,0,0.048443746,0,-12,72.6,66.9,0,0.0,0.0,1269,78.8,66.1,0,0.0,700,133,72.5,67.8,0,0.0,0.0,55,71.0,68.5,0,0.0,0.0,-1,71.8,69.1,0,0.0,0.0,52,71.3,71.5,0,0.0,0,42,72.5,68.8,0,0.036814336,0.0,5,71.3,71.4,0,99.908875,950,-1,0,70.0,0,0.012026458,0,-3,71.5,69.6,0,0.0,0,100,73.6,75.1,0,43.63483,100.0,195,71.3,75.2,0,34.034462,200,196,72.2,74.9,0,36.723755,200,189,75.3,74.7,0,21.640718,200.0,98,74.1,73.3,0,36.23174,100.0,192,72.3,74.1,0,30.243904,200,195,73.4,73.8,0,29.868925,200.0,98,72.3,73.5,0,32.47417,100,196,73.3,73.8,0,28.231222,200.0,101,70.8,74.1,0,35.177647,100,101,73.9,75.5,0,42.584553,100.0,100,72.3,75.2,0,42.46718,100,190,73.4,74.8,0,37.45178,200.0,106,73.7,74.0,0,24.848417,100.0,196,70.7,74.6,0,40.071392,200,181,73.4,73.3,0,35.88307,200.0,186,73.1,73.7,0,25.944555,200.0,95,72.0,78.4,0,33.38511,100,183,71.6,74.8,0,31.845335,200,187,71.2,74.7,0,20.175755,200,97,74.0,75.2,0,45.558487,100.0,195,72.8,75.4,0,42.29657,200,201,73.2,74.7,0,29.477913,200.0,0,73.9,70.5,0,0.0,0.0,201,73.6,74.8,0,30.805094,200.0,201,73.4,73.9,0,27.978315,200.0,193,73.9,73.8,0,31.71331,200.0,145,71.2,74.5,0,28.55568,150,202,73.6,74.6,0,30.454206,200.0,196,72.4,74.7,0,35.725464,200,101,74.2,75.2,0,45.49162,100.0,191,73.3,75.6,0,42.983498,200.0,190,73.4,74.7,0,36.09905,200.0,105,74.0,73.8,0,28.259928,100.0,195,72.5,74.0,0,29.325512,200,108,72.4,73.8,0,27.956598,100,100,73.9,73.8,0,29.466331,100.0,104,71.9,281.5,0,28.402763,100,191,73.8,74.0,0,31.450203,200.0,193,73.3,74.6,0,43.30986,200.0,108,74.3,74.4,0,33.61065,100.0,95,73.5,74.7,0,34.482048,100.0,190,73.5,75.1,0,32.010303,200.0,96,72.9,73.9,0,37.91198,100,176,71.4,75.3,0,48.706226,200,97,73.6,73.6,0,27.647194,100.0,100,72.7,74.4,0,29.527992,100.0,0,0,0,0,0,0,198,73.3,74.7,0,36.9117,200.0,191,71.6,75.2,0,45.84289,200,193,74.3,73.2,0,33.046227,200.0,203,73.0,74.0,0,31.81236,200.0,96,73.5,73.6,0,39.71507,100.0,97,74.0,73.8,0,23.162146,100.0,95,72.1,74.1,0,30.231562,100,197,71.6,74.3,0,25.324749,200,195,73.0,74.3,0,31.463442,200.0,95,70.6,74.8,0,40.56477,100,194,69.6,75.0,0,33.352764,200,79.5,77.5,85.5,141,100.5,114.9,1.2,0.6,29.94
20180722,2125,81.1,96.4,43.8272243,22.03882833,1,57.4,57.7,4.6,78.0,79.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.6,7.5,200,74.6,72.2,70.45,0.0,0.0,0.0,58.4,0.0,0,64.3,0.0,59.4,0.8125,60.5,0,0,-0.1,1.5,0,0,0,74.1,75.0,77.2,30.0,15,87.2,62.0,38.2,0,68,2.86,59.4,0.8125,70.7,0,0,77.2,84.4,11.2,4.4,1.2,15,15,97.9,79.8,100.0,100,99.6,0,79.6,1.2,64.82758,64.32758,0,12.8,0,0,0,0.0,0,72,154,75.3,0,0.0,0.0,85.0,55.0,0.0,68.9,65.1,1.0,2200.0,20,71.8,71.3,0,100.0,260.0,3,70.4,66.9,0,0.048443746,0,-11,72.7,67.3,0,0.0,0.0,1270,78.8,66.6,0,0.0,700,133,72.6,68.2,0,0.0,0.0,55,71.1,68.8,0,0.0,0.0,-1,71.9,69.4,0,0.0,0.0,52,71.3,71.7,0,0.0,0,42,72.6,69.2,0,0.036814336,0.0,5,71.4,71.8,0,99.908875,950,-2,0,70.3,0,0.012026458,0,-3,71.6,69.9,0,0.0,0,100,73.7,76.0,0,43.63483,100.0,194,71.5,76.1,0,34.034462,200,196,72.4,75.8,0,36.723755,200,188,75.3,75.6,0,22.083832,200.0,98,74.1,74.2,0,36.23174,100.0,190,72.4,75.0,0,30.243904,200,197,73.5,74.8,0,30.312725,200.0,97,72.4,74.4,0,32.47417,100,196,73.4,74.7,0,28.231222,200.0,99,70.9,75.0,0,35.177647,100,100,74.0,76.3,0,42.584553,100.0,99,72.4,76.1,0,42.46718,100,188,73.5,75.7,0,37.45178,200.0,105,73.7,74.9,0,24.848417,100.0,196,70.8,75.6,0,40.071392,200,183,73.6,74.3,0,35.88307,200.0,188,73.2,74.7,0,26.503464,200.0,95,72.1,78.4,0,33.38511,100,180,71.8,75.7,0,31.845335,200,193,71.3,75.6,0,20.175755,200,96,74.1,76.1,0,45.558487,100.0,196,72.9,76.2,0,42.29657,200,202,73.3,75.6,0,29.477913,200.0,0,73.9,71.0,0,0.0,0.0,202,73.7,75.8,0,30.805094,200.0,201,73.5,74.8,0,27.978315,200.0,193,74.0,74.8,0,31.71331,200.0,145,71.3,75.4,0,28.55568,150,202,73.7,75.5,0,30.454206,200.0,195,72.5,75.7,0,35.725464,200,101,74.3,76.1,0,45.49162,100.0,193,73.4,76.4,0,43.371807,200.0,196,73.5,75.6,0,36.533268,200.0,105,74.0,74.7,0,28.259928,100.0,194,72.6,74.6,0,29.325512,200,107,72.6,74.7,0,27.956598,100,99,74.0,74.8,0,29.466331,100.0,103,72.1,281.7,0,28.402763,100,191,73.8,74.9,0,31.450203,200.0,193,73.4,75.5,0,43.30986,200.0,106,74.3,75.3,0,33.61065,100.0,95,73.5,75.5,0,34.482048,100.0,192,73.5,76.0,0,32.010303,200.0,96,72.9,74.9,0,37.91198,100,177,71.7,76.2,0,48.706226,200,97,73.7,74.5,0,27.647194,100.0,99,72.8,75.3,0,29.527992,100.0,0,0,0,0,0,0,197,73.4,75.5,0,36.9117,200.0,186,71.9,76.1,0,45.84289,200,193,74.3,74.1,0,33.046227,200.0,203,73.1,75.0,0,31.81236,200.0,96,73.6,74.5,0,39.71507,100.0,99,74.1,74.7,0,23.162146,100.0,96,72.2,75.1,0,30.231562,100,200,71.7,75.1,0,25.324749,200,193,73.1,75.3,0,31.463442,200.0,95,70.9,75.7,0,40.56477,100,196,69.7,76.0,0,33.352764,200,79.5,77.5,85.7,142,100.5,115.1,1.4,-1.3,29.94
20180722,2130,80.9,96.6,43.66547763,22.03882833,1,57.5,57.7,4.55,78.0,79.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.55,7.5,200,74.8,72.5,71.2,0.0,0.0,0.0,58.4,0.0,0,64.7,0.0,59.4,0.8125,60.5,0,0,-0.1,1.5,0,0,0,74.2,75.0,78.1,30.0,15,94.3,62.0,38.5,0,68,2.86,59.4,0.8125,71.1,0,0,73.8,84.2,13.3,4.7,1.5,15,15,94.6,80.7,98.9,100,99.7,0,79.6,1.35,64.82758,64.32758,0,13.0,0,0,0,0.0,0,72,155,75.6,0,0.0,0.0,85.0,55.0,0.0,68.9,65.3,1.0,2200.0,20,71.9,71.6,0,100.0,260.0,4,70.4,67.3,0,0.048443746,0,-11,72.7,67.6,0,0.0,0.0,1270,78.9,67.2,0,0.0,700,133,72.7,68.5,0,0.0,0.0,55,71.2,69.2,0,0.0,0.0,-1,72.1,69.8,0,0.0,0.0,53,71.4,72.0,0,0.0,0,42,72.6,69.6,0,0.036814336,0.0,5,71.5,72.1,0,99.908875,950,-2,0,70.6,0,0.012026458,0,-2,71.7,70.2,0,0.0,0,99,73.8,76.9,0,43.63483,100.0,193,71.7,76.9,0,34.034462,200,195,72.7,76.6,0,36.723755,200,190,75.3,76.5,0,22.598803,200.0,97,74.2,75.1,0,36.23174,100.0,191,72.5,75.9,0,30.243904,200,196,73.6,75.7,0,30.312725,200.0,97,72.5,75.2,0,32.47417,100,195,73.5,75.6,0,28.231222,200.0,100,71.0,75.9,0,35.177647,100,100,74.1,77.3,0,42.584553,100.0,100,72.5,77.0,0,42.46718,100,192,73.6,76.6,0,37.91054,200.0,105,73.8,75.8,0,24.848417,100.0,196,70.9,76.5,0,40.071392,200,183,73.6,75.2,0,35.88307,200.0,189,73.2,75.6,0,26.503464,200.0,96,72.2,78.4,0,33.38511,100,182,71.9,76.5,0,31.845335,200,190,71.4,76.5,0,20.175755,200,96,74.2,77.0,0,45.558487,100.0,198,73.0,77.1,0,42.678646,200,201,73.4,76.5,0,29.477913,200.0,1,73.9,71.5,0,0.0,0.0,200,73.8,76.7,0,30.805094,200.0,201,73.6,75.7,0,27.978315,200.0,192,74.0,75.7,0,31.71331,200.0,146,71.5,76.3,0,29.008944,150,200,73.7,76.4,0,30.454206,200.0,198,72.6,76.5,0,35.725464,200,100,74.4,77.1,0,45.49162,100.0,193,73.6,77.4,0,43.371807,200.0,196,73.6,76.5,0,36.533268,200.0,104,74.1,75.6,0,28.259928,100.0,192,72.8,75.2,0,29.325512,200,106,72.8,75.6,0,27.956598,100,98,74.1,75.6,0,29.466331,100.0,103,72.2,281.8,0,28.402763,100,188,73.9,75.8,0,31.450203,200.0,192,73.5,76.4,0,43.30986,200.0,107,74.4,76.2,0,33.61065,100.0,96,73.6,76.3,0,34.482048,100.0,193,73.6,76.8,0,32.010303,200.0,96,72.9,75.7,0,37.91198,100,174,71.9,77.1,0,48.706226,200,97,73.7,75.4,0,27.647194,100.0,93,72.9,76.2,0,29.527992,100.0,0,0,0,0,0,0,198,73.4,76.4,0,36.9117,200.0,188,72.1,77.0,0,45.84289,200,192,74.4,75.0,0,33.046227,200.0,202,73.2,75.9,0,31.81236,200.0,96,73.8,75.4,0,39.71507,100.0,96,74.2,75.6,0,23.162146,100.0,95,72.3,75.9,0,30.231562,100,198,71.9,76.0,0,25.324749,200,193,73.2,76.2,0,31.463442,200.0,95,71.1,76.5,0,40.56477,100,193,69.8,76.9,0,33.352764,200,79.5,77.6,85.6,141,100.5,115.0,1.3,-0.1,29.94
20180722,2135,80.9,97.1,43.79547758,22.03882833,1,57.5,57.8,4.45,78.0,79.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.45,7.5,200,75.2,72.7,71.8,0.0,0.0,0.0,58.4,0.0,0,65.3,0.0,59.4,0.8125,59.9,0,0,-0.1,1.5,0,0,0,74.3,75.1,78.7,30.0,15,100.0,62.0,38.2,0,68,2.86,59.4,0.8125,71.6,0,0,73.0,84.2,11.6,4.3,1.0,15,15,91.8,81.1,97.1,100,100.0,0,79.6,1.35,64.82758,64.32758,0,12.8,0,0,0,0.0,0,72,157,75.9,0,0.0,0.0,85.0,55.0,0.0,68.9,65.4,1.0,2200.0,21,71.9,71.9,0,100.0,260.0,5,70.4,67.6,0,0.048443746,0,-11,72.7,67.9,0,0.0,0.0,1271,78.9,67.7,0,0.0,700,132,72.8,68.8,0,0.0,0.0,56,71.3,69.4,0,0.0,0.0,-1,72.2,70.1,0,0.0,0.0,52,71.4,72.2,0,0.0,0,42,72.7,70.0,0,0.036814336,0.0,5,71.6,72.4,0,99.908875,950,-2,0,71.0,0,0.012026458,0,-3,71.7,70.5,0,0.0,0,99,73.9,77.7,0,43.63483,100.0,196,71.9,77.8,0,34.545456,200,194,72.8,77.4,0,36.723755,200,189,75.4,77.4,0,22.598803,200.0,97,74.2,75.9,0,36.23174,100.0,191,72.6,76.7,0,30.243904,200,196,73.7,76.5,0,30.312725,200.0,97,72.6,76.0,0,32.47417,100,195,73.6,76.4,0,28.231222,200.0,99,71.2,76.6,0,35.177647,100,100,74.2,78.0,0,42.584553,100.0,99,72.6,77.8,0,42.46718,100,191,73.7,77.5,0,37.91054,200.0,106,73.8,76.6,0,24.848417,100.0,197,71.0,77.4,0,40.071392,200,182,73.7,76.0,0,36.321045,200.0,189,73.3,76.4,0,26.503464,200.0,95,72.3,78.4,0,33.38511,100,180,72.1,77.4,0,31.845335,200,193,71.5,77.3,0,20.175755,200,96,74.3,77.8,0,45.558487,100.0,196,73.1,77.9,0,42.678646,200,201,73.5,77.3,0,29.477913,200.0,0,74.0,72.1,0,0.0,0.0,201,73.9,77.5,0,30.805094,200.0,201,73.7,76.5,0,27.978315,200.0,194,74.1,76.5,0,31.71331,200.0,147,71.6,77.1,0,29.008944,150,201,73.8,77.3,0,30.454206,200.0,196,72.7,77.4,0,35.725464,200,100,74.5,77.8,0,45.49162,100.0,194,73.8,78.1,0,43.371807,200.0,198,73.7,77.3,0,36.533268,200.0,104,74.1,76.4,0,28.259928,100.0,190,72.9,75.7,0,29.325512,200,107,72.9,76.5,0,27.956598,100,97,74.1,76.4,0,29.466331,100.0,102,72.3,281.9,0,28.402763,100,189,74.0,76.5,0,31.450203,200.0,190,73.6,77.2,0,43.30986,200.0,106,74.5,77.0,0,33.61065,100.0,95,73.6,77.0,0,34.482048,100.0,191,73.7,77.7,0,32.010303,200.0,96,73.0,76.5,0,37.91198,100,172,72.2,77.9,0,48.706226,200,97,73.8,76.2,0,27.647194,100.0,92,73.0,77.0,0,29.527992,100.0,0,0,0,0,0,0,199,73.5,77.2,0,36.9117,200.0,182,72.2,77.8,0,45.84289,200,191,74.5,75.9,0,33.046227,200.0,202,73.3,76.7,0,31.81236,200.0,96,73.9,76.2,0,39.71507,100.0,97,74.3,76.4,0,23.162146,100.0,95,72.4,76.7,0,30.617496,100,198,72.0,76.8,0,25.324749,200,193,73.2,77.0,0,31.463442,200.0,95,71.2,77.4,0,40.56477,100,194,69.9,77.7,0,33.352764,200,79.5,77.6,85.6,141,100.5,115.0,3.0,-0.2,29.94
20180722,2140,80.9,97.1,43.79547758,22.03882833,70,57.4,57.8,4.6,78.0,79.1,-0.2,0.35,1,0,0,5,34,54,1,1,1,0,0,200,72,7.5,4.6,7.5,200,75.3,73.0,72.4,2.0,15.0,11.7,58.4,1.0,0,65.5,0.0,59.4,0.9375,60.1,1,1,27.6,8.9,0,0,0,74.5,75.2,79.3,30.0,15,100.0,62.0,35.2,0,68,2.85,59.4,0.9375,71.9,0,0,72.3,84.3,10.2,4.3,1.7,15,15,90.7,81.5,100.0,100,99.6,0,79.6,0.9,64.82758,64.32758,0,10.5,0,0,0,8.0,1,72,158,76.2,0,1.7414765,2000.0,72.0,68.0,0.0,69.0,65.5,22.0,2200.0,21,72.0,72.1,0,100.0,260.0,3,70.5,67.9,0,3.6938355,125,-11,72.7,68.2,0,0.0,1000.0,1270,78.9,68.0,0,0.0,700,134,72.9,69.1,0,0.0,600.0,56,71.4,69.7,0,0.18436578,200.0,-1,72.3,70.4,0,0.0,125.0,45,71.5,72.4,0,0.12931034,330,43,72.7,70.3,0,0.25770032,650.0,6,71.7,72.7,0,99.908875,950,-1,0,71.2,0,0.012026458,500,-3,71.8,70.8,0,0.0,500,99,74.0,78.3,0,43.63483,400.0,197,72.1,78.3,0,34.545456,245,194,73.0,78.0,0,36.723755,220,188,75.4,78.0,0,22.598803,350.0,97,74.3,76.5,0,36.23174,540.0,193,72.6,77.4,0,30.773222,335,195,73.8,77.3,0,30.312725,335.0,97,72.7,76.6,0,32.47417,195,196,73.6,77.1,0,28.231222,380.0,99,71.3,77.3,0,35.177647,245,99,74.2,78.5,0,42.584553,100.0,100,72.7,78.3,0,42.46718,100,190,73.8,78.0,0,37.91054,200.0,105,73.9,77.3,0,24.848417,100.0,195,71.2,78.0,0,40.071392,200,185,73.8,76.7,0,36.321045,200.0,188,73.4,77.2,0,26.503464,200.0,95,72.4,78.4,0,33.38511,100,184,72.3,78.0,0,31.845335,200,191,71.6,77.9,0,20.175755,200,96,74.3,78.4,0,45.558487,100.0,195,73.1,78.4,0,42.678646,200,200,73.6,77.9,0,29.477913,200.0,1,74.0,72.6,0,0.0,0.0,199,74.0,78.1,0,30.805094,200.0,200,73.9,77.2,0,27.978315,200.0,191,74.2,77.3,0,31.71331,200.0,146,71.8,77.8,0,29.008944,150,202,73.8,77.9,0,30.454206,200.0,196,72.8,78.0,0,35.725464,200,100,74.6,78.3,0,45.49162,100.0,193,73.9,78.6,0,43.371807,200.0,198,73.8,77.9,0,36.533268,200.0,103,74.1,77.1,0,28.259928,100.0,191,73.0,76.1,0,29.325512,200,105,73.1,77.2,0,27.956598,100,97,74.2,77.2,0,29.466331,100.0,101,72.4,281.8,0,28.402763,100,191,74.0,77.2,0,31.450203,200.0,191,73.7,77.8,0,43.30986,200.0,106,74.6,77.7,0,33.61065,100.0,96,73.7,77.5,0,34.482048,100.0,190,73.8,78.2,0,32.010303,200.0,96,73.0,77.2,0,37.91198,100,175,72.4,78.4,0,48.706226,200,96,73.9,76.9,0,27.647194,100.0,85,73.1,77.6,0,29.527992,100.0,0,0,0,0,0,0,201,73.6,77.8,0,36.9117,200.0,179,72.4,78.3,0,45.84289,200,191,74.6,76.6,0,33.046227,200.0,203,73.4,77.4,0,31.81236,200.0,96,74.0,77.0,0,39.71507,100.0,97,74.3,77.1,0,23.162146,100.0,96,72.5,77.5,0,30.617496,100,195,72.1,77.5,0,25.324749,200,193,73.3,77.6,0,31.463442,200.0,95,71.4,78.0,0,41.203495,100,194,70.1,78.3,0,33.352764,200,79.5,77.7,85.6,141,100.5,114.9,0.7,0.1,29.94
20180722,2145,80.9,97.3,43.84749096,22.03882833,262,58.2,51.1,4.6,85.5,79.3,-0.1,3.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.6,7.5,200,72.8,75.1,71.3,100.0,15.0,16.5,58.4,100.0,0,74.4,0.85,59.4,1.125,64.9,1,1,50.5,14.2,0,0,0,74.4,75.4,72.15,30.0,15,100.0,62.0,76.8,0,68,0.54,59.4,1.125,71.3,0,0,87.8,95.4,21.6,4.6,1.3,15,15,93.3,74.15,100.0,100,100.0,0,79.6,1.25,64.82758,64.32758,0,12.8,0,0,1,32.3,1,72,1735,68.1,0,99.975464,2000.0,72.0,68.0,1491.3141,69.2,67.3,55.0,2200.0,268,71.8,66.8,0,53.397953,260.0,153,70.6,67.4,0,66.803925,125,1024,72.7,67.0,0,34.641724,1000.0,825,78.9,68.1,0,0.0,700,616,72.7,67.2,0,48.42312,600.0,205,71.4,68.3,0,37.807278,200.0,134,72.3,68.4,0,58.42144,125.0,334,71.5,68.7,0,31.185345,330,172,72.7,70.2,0,100.0,650.0,399,71.5,71.1,0,99.908875,950,516,0,68.6,0,33.938663,500,516,71.8,68.2,0,36.532433,500,354,73.8,71.5,0,100.0,400.0,226,72.2,73.7,0,54.426617,245,214,73.2,72.4,0,52.40592,220,339,75.5,72.7,0,40.958084,350.0,503,74.3,72.1,0,80.17811,540.0,313,72.7,73.9,0,47.202908,335,904,73.9,72.9,0,80.111465,925.4004,189,72.5,74.1,0,49.102776,195,914,73.6,72.3,0,65.89383,936.7998,227,71.3,72.6,0,55.71444,245,308,74.3,70.8,0,100.0,400.0,209,72.8,72.6,0,64.53428,245,791,73.9,71.2,0,81.64947,823.20026,521,73.9,71.9,0,78.52497,532.40015,305,71.3,73.3,0,56.44059,335,637,73.9,73.4,0,70.16704,674.40027,1043,73.4,72.3,0,85.557785,1176.0503,180,72.5,78.4,0,49.872406,195,326,72.4,73.7,0,49.86423,380,342,71.7,73.5,0,36.53545,335,189,74.4,70.3,0,100.0,400.0,187,73.2,73.2,0,66.73895,245,620,73.7,71.9,0,93.32186,776.2997,298,74.1,71.9,0,99.36102,590.0,440,74.1,72.3,0,98.169205,840.0,412,74.0,74.4,0,98.15203,690.0,510,74.3,73.0,0,96.22944,750.0,154,72.0,73.8,0,58.140392,195,370,73.9,73.4,0,92.81991,994.4004,231,72.9,73.3,0,65.96433,335,327,74.3,71.3,0,99.354324,400.0,624,74.1,70.6,0,99.08316,700.0,788,73.7,71.8,0,79.004814,823.20026,521,74.2,71.7,0,87.06878,540.0,303,73.1,73.3,0,43.796528,335,85,73.3,75.0,0,37.733574,100,807,74.3,72.7,0,79.49362,840.0,179,72.6,281.8,0,46.17955,195,858,74.1,72.0,0,90.47175,1020.0,808,73.7,71.0,0,95.32193,846.74963,404,74.7,71.1,0,70.70507,500.0,611,73.7,70.9,0,87.69231,649.9497,820,73.8,71.2,0,73.73844,820.40027,159,73.0,74.1,0,48.291798,160,216,72.6,72.1,0,75.652084,335,667,73.9,73.5,0,83.38658,680.8002,145,73.2,74.0,0,41.029392,150.0,0,0,0,0,0,0,836,73.7,71.7,0,92.492714,968.7998,464,72.6,71.0,0,82.11516,575,900,73.9,73.5,0,90.65635,1060.0,458,73.5,73.4,0,96.86882,636.75,304,74.1,73.9,0,99.96713,500.0,488,73.9,73.0,0,67.38604,540.0,182,72.2,73.7,0,47.673668,185,302,71.9,72.3,0,39.975147,300,295,73.3,73.0,0,46.129967,300.0,205,71.4,72.1,0,65.441505,210,642,69.9,70.1,0,99.95342,880,79.5,77.7,85.8,141,100.5,115.1,1.0,0.0,29.94
20180722,2150,80.9,95.7,43.4315982,22.03882833,261,53.5,47.2,4.6,89.7,84.3,-0.2,3.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.6,7.5,200,72.1,75.5,70.2,100.0,15.0,33.4,58.4,100.0,0,75.3,0.9,59.4,1.3125,68.9,1,1,49.8,14.2,0,0,0,74.1,75.0,65.0,100.0,15,100.0,62.0,79.5,0,68,0.48,59.4,1.3125,70.6,0,0,92.4,96.2,21.2,4.7,2.5,15,15,96.4,66.8,99.3,100,100.0,0,79.6,1.35,64.82758,64.32758,0,12.9,0,0,1,45.1,1,72,1803,70.8,0,99.975464,2000.0,72.0,68.0,2123.706,69.4,70.8,62.2,2200.0,261,71.7,69.8,0,53.70686,260.0,126,70.6,69.6,0,58.096157,125,1002,72.7,69.9,0,34.861824,1000.0,816,78.9,68.5,0,0.0,700,605,72.4,69.8,0,48.472206,600.0,202,71.5,70.2,0,38.925762,200.0,127,72.2,70.2,0,58.98697,125.0,331,71.5,70.4,0,32.59698,330,174,72.8,70.9,0,100.0,650.0,406,71.4,71.7,0,99.908875,950,509,0,70.0,0,33.25316,500,509,71.8,69.8,0,36.00193,500,332,73.5,66.9,0,99.968475,359.5,251,72.0,69.0,0,58.669044,245,225,73.0,67.5,0,54.42153,220,357,75.6,67.7,0,43.532936,350.0,536,74.3,67.5,0,88.02282,540.0,348,72.8,69.4,0,49.351322,335,897,74.0,67.8,0,100.0,950.0,198,72.6,70.0,0,50.581837,195,836,73.3,67.7,0,64.477554,821.60034,252,71.2,67.9,0,59.08041,245,276,74.3,66.6,0,100.0,400.0,249,72.9,67.1,0,70.58762,245,821,73.6,66.2,0,86.21625,823.20026,531,74.0,67.2,0,100.0,540.0,350,71.2,68.3,0,60.703724,335,654,73.5,68.5,0,74.414345,627.6,1004,73.5,67.2,0,99.94411,1119.95,201,72.7,78.4,0,52.979027,195,407,72.4,69.1,0,54.556316,380,338,71.8,69.0,0,37.787407,335,157,74.4,66.4,0,100.0,400.0,249,73.3,68.9,0,81.58819,245,602,73.6,67.0,0,100.0,746.8997,266,74.1,67.9,0,100.0,590.0,396,74.1,67.9,0,99.96593,840.0,380,73.9,71.2,0,100.0,690.0,471,74.4,68.3,0,100.0,750.0,199,72.1,69.4,0,71.51782,195,254,74.0,70.3,0,100.0,1020.0,270,73.0,68.7,0,100.0,335,308,73.9,66.6,0,100.0,400.0,585,74.0,66.0,0,100.0,700.0,770,73.5,67.2,0,79.14564,772.79987,510,74.3,66.8,0,100.0,540.0,342,73.2,68.8,0,47.563725,335,90,73.4,70.7,0,39.457504,100,829,74.3,67.9,0,83.79352,840.0,200,72.7,281.6,0,48.8082,195,838,74.0,66.8,0,99.96511,1020.0,752,73.2,66.2,0,91.13682,743.25037,424,74.6,66.7,0,99.90641,500.0,609,73.6,66.5,0,98.738464,595.34973,786,73.6,66.1,0,74.34727,790.9999,165,73.1,69.6,0,49.286575,160,369,72.6,67.5,0,81.74166,335,626,73.5,69.0,0,81.61798,625.6,166,73.2,69.7,0,42.0783,150.0,0,0,0,0,0,0,774,73.7,67.1,0,100.0,968.7998,562,72.6,66.4,0,100.0,575,858,73.7,70.2,0,99.967285,1016.4996,427,73.5,69.0,0,100.0,582.15,268,74.0,69.8,0,99.96713,500.0,529,73.6,68.2,0,71.54068,518.99976,189,72.3,69.2,0,49.667667,185,306,71.9,67.6,0,41.28544,300,656,73.3,66.7,0,68.24751,652.0003,212,71.0,67.4,0,67.940384,210,582,69.8,66.0,0,99.95342,880,79.5,77.7,85.7,142,100.5,115.0,3.1,-0.2,29.94
20180722,2155,80.8,96.3,43.46446336,22.03882833,264,53.7,47.3,4.6,91.3,85.6,-0.1,3.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.6,7.5,200,72.1,75.6,67.3,100.0,15.0,46.2,58.4,100.0,0,75.5,0.9,59.4,1.5,70.9,1,1,50.2,14.3,0,0,0,73.9,74.9,64.0,100.0,15,99.6,62.0,78.1,0,68,0.5,59.4,1.5,69.6,0,0,95.6,96.3,21.8,4.3,1.9,15,15,99.6,65.5,99.0,100,99.6,0,79.6,1.25,64.82758,64.32758,0,12.5,0,0,1,58.9,1,72,1782,69.3,0,99.975464,2000.0,72.0,68.0,4825.798,69.6,69.2,100.0,5463.998,264,71.7,69.0,0,54.697483,260.0,126,70.7,69.6,0,58.713818,125,1028,72.7,69.3,0,35.65664,1000.0,821,78.9,69.0,0,0.0,700,602,72.4,69.5,0,48.92625,600.0,206,71.6,69.7,0,38.75369,200.0,127,72.3,69.8,0,59.798378,125.0,335,71.4,70.0,0,33.318966,330,173,72.8,70.8,0,100.0,650.0,401,71.3,71.3,0,99.908875,950,507,0,69.8,0,33.25316,500,508,71.9,69.8,0,36.00193,500,329,73.1,64.6,0,85.07776,318.99994,259,71.5,66.1,0,57.124184,245,229,72.3,65.2,0,52.394264,220,366,75.6,65.1,0,41.137726,350.0,558,74.3,64.9,0,85.75145,540.0,353,72.8,66.3,0,47.33783,335,940,73.9,65.2,0,100.0,950.0,204,72.5,67.0,0,49.026646,195,542,73.0,65.3,0,48.6047,380.0,262,70.9,65.3,0,57.72742,245,298,74.2,64.5,0,100.0,400.0,270,72.9,64.8,0,68.88935,245,788,73.3,64.1,0,78.28172,772.8002,555,73.9,64.8,0,82.379486,540.0,359,71.2,65.5,0,58.653748,335,595,73.2,66.0,0,66.38827,580.80023,992,73.2,64.7,0,77.856026,951.6506,206,72.6,78.4,0,50.427162,195,429,72.2,65.9,0,52.75334,380,346,71.8,66.1,0,34.621403,335,165,74.3,64.3,0,100.0,400.0,260,73.3,66.1,0,80.6898,245,618,73.4,64.6,0,100.0,658.70013,278,74.1,65.4,0,100.0,590.0,416,74.1,65.3,0,99.96593,840.0,391,73.7,68.3,0,100.0,662.3997,482,74.5,65.6,0,100.0,750.0,207,72.0,66.6,0,69.839516,195,272,74.0,67.6,0,100.0,1020.0,272,73.0,65.9,0,100.0,335,329,73.6,64.3,0,100.0,386.49988,618,73.8,64.0,0,100.0,700.0,703,73.2,64.6,0,72.44455,697.1997,536,74.3,64.4,0,100.0,540.0,355,73.0,65.8,0,47.1464,335,94,73.3,67.6,0,39.457504,100,853,74.2,65.3,0,81.381645,840.0,206,72.7,281.6,0,47.438183,195,990,73.6,64.3,0,99.2455,981.5996,337,72.9,64.8,0,58.69215,335.0,456,74.4,64.4,0,99.90641,500.0,537,73.4,64.2,0,81.589745,540.75,710,73.3,64.2,0,65.49584,702.8003,168,73.1,66.5,0,48.854504,160,384,72.4,64.9,0,77.5226,335,543,73.1,66.2,0,71.12049,542.79987,160,73.3,66.8,0,40.13904,150.0,0,0,0,0,0,0,832,73.5,64.6,0,100.0,936.7997,579,72.3,64.2,0,100.0,575,902,73.3,67.0,0,98.52813,886.0004,449,73.4,66.0,0,100.0,527.5502,284,73.8,66.7,0,99.96713,500.0,463,73.2,65.7,0,64.59319,455.9998,189,72.2,66.1,0,48.20969,185,312,71.6,65.0,0,40.8675,300,591,73.2,64.4,0,62.541485,585.99963,214,70.4,64.8,0,66.00179,210,604,69.6,64.0,0,99.95342,880,79.5,77.7,85.9,141,100.5,115.1,1.2,0.1,29.96
20180722,2200,80.8,96.9,43.61977386,22.03882833,268,54.0,47.5,4.65,90.7,84.7,-0.2,3.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.65,7.5,200,71.9,75.2,64.4,100.0,15.0,53.4,58.4,100.0,0,75.1,0.85,59.4,1.6875,71.2,1,1,50.1,14.0,0,0,0,73.7,74.6,63.0,100.0,15,99.0,62.0,78.1,0,68,0.79,59.4,1.6875,68.7,0,0,96.8,97.7,21.4,4.6,1.2,15,15,100.0,64.2,99.2,100,100.0,0,79.6,1.35,64.82758,64.32758,0,13.0,0,0,1,72.0,1,72,1780,66.3,0,99.975464,2000.0,72.0,68.0,4825.798,69.7,66.2,99.9,4919.996,264,71.7,66.1,0,54.239452,260.0,126,70.8,67.3,0,58.713818,125,1026,72.6,66.5,0,36.463684,1000.0,823,79.0,69.2,0,0.0,700,602,72.4,67.0,0,48.92625,600.0,203,71.7,67.3,0,38.139133,200.0,126,72.3,67.4,0,59.35579,125.0,334,71.4,67.7,0,33.49138,330,173,72.8,69.3,0,100.0,650.0,399,71.3,69.4,0,99.908875,950,507,0,67.6,0,33.25316,500,508,72.0,67.7,0,36.00193,500,178,72.9,64.1,0,58.018078,175.0,257,71.1,64.9,0,48.175877,245,228,72.0,64.4,0,46.766865,220,356,75.4,64.3,0,35.38922,350.0,552,74.2,64.1,0,71.73304,540.0,358,72.7,64.8,0,42.428646,335,874,73.6,64.3,0,63.74148,876.1998,198,72.3,65.6,0,44.13268,195,397,73.1,64.9,0,38.63827,380.0,257,70.5,64.4,0,51.336487,245,402,74.0,63.9,0,81.44454,400.0,264,72.8,64.2,0,58.77266,245,427,73.0,63.9,0,51.162548,420.0,543,73.8,64.1,0,61.842392,540.0,355,71.2,64.5,0,50.229473,335,303,73.1,64.9,0,43.807293,300.0,400,72.9,64.3,0,34.071095,400.0,206,72.5,78.4,0,43.526016,195,428,72.0,64.6,0,43.90138,380,341,71.6,64.8,0,29.866377,335,233,74.2,63.6,0,100.0,400.0,258,73.2,64.9,0,68.12268,245,601,73.2,63.8,0,70.87101,599.8997,368,74.1,64.3,0,100.0,590.0,554,74.1,64.2,0,99.96593,840.0,509,73.5,66.3,0,100.0,607.19995,624,74.3,64.3,0,100.0,750.0,206,71.8,65.2,0,57.78513,195,430,74.0,65.7,0,100.0,1020.0,399,73.0,64.4,0,89.14947,335,355,73.1,63.6,0,82.58363,332.49994,659,73.5,63.5,0,79.34747,645.3999,430,73.1,63.9,0,51.437622,420.0,534,74.2,63.6,0,69.617096,540.0,360,72.9,64.4,0,41.788857,335,111,73.1,65.7,0,36.76914,100,864,73.9,64.3,0,70.4791,840.0,206,72.6,281.7,0,41.82446,195,918,73.3,63.6,0,65.50203,904.8002,344,72.8,64.2,0,53.37022,335.0,637,74.2,63.7,0,79.24293,500.0,466,73.1,63.7,0,67.34359,458.84973,642,73.1,63.6,0,55.41506,643.9999,168,73.1,65.1,0,45.709404,160,385,72.1,64.1,0,65.561676,335,233,73.3,65.5,0,40.56367,230.0,159,73.3,65.3,0,36.199535,150.0,0,0,0,0,0,0,918,73.3,63.7,0,71.69733,903.52,618,72.0,63.5,0,76.79799,575,812,73.1,64.7,0,65.471,798.99976,477,73.1,64.7,0,68.29864,472.9497,399,73.5,65.0,0,99.96713,460.9999,188,73.0,64.8,0,34.09117,190.0,190,72.0,64.7,0,43.835762,185,316,71.2,64.1,0,37.546593,300,525,73.1,63.6,0,52.960068,519.9998,214,70.0,63.9,0,60.813534,210,762,69.3,63.4,0,99.95342,880,79.5,77.7,85.9,141,100.4,115.7,1.2,0.0,29.96
20180722,2205,80.6,96.9,43.4067875,25.33084167,269,54.1,47.5,4.7,89.5,83.3,-0.1,2.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.7,7.5,200,71.5,74.8,63.3,100.0,15.0,58.8,58.4,100.0,0,74.7,0.9,59.4,1.8125,71.1,1,1,50.2,14.1,0,0,0,73.5,74.5,62.8,100.0,15,98.3,62.0,71.8,0,68,1.05,59.4,1.8125,68.0,0,0,96.6,98.8,18.9,4.4,1.6,15,15,100.0,64.35,98.3,100,100.0,0,79.6,1.3,64.82758,64.32758,0,12.7,0,0,1,83.4,1,72,1790,64.8,0,99.975464,2000.0,72.0,68.0,4825.798,69.7,64.5,88.5,4239.9956,263,71.6,64.4,0,53.632294,260.0,126,70.7,65.5,0,58.629044,125,1022,72.3,64.8,0,36.463684,1000.0,824,79.0,69.5,0,0.0,700,604,72.3,65.2,0,48.92625,600.0,203,71.7,65.5,0,38.139133,200.0,128,72.0,65.6,0,59.35579,125.0,334,71.3,66.0,0,33.49138,330,173,72.8,67.6,0,100.0,650.0,403,71.2,67.6,0,99.908875,950,507,0,65.8,0,33.25316,500,508,71.9,65.9,0,36.00193,500,177,72.8,63.9,0,56.336697,175.0,251,70.8,64.4,0,44.682114,245,222,71.7,64.0,0,44.168705,220,359,75.2,63.9,0,33.161674,350.0,542,74.0,63.7,0,66.37983,540.0,347,72.6,64.2,0,40.653866,335,795,73.4,63.8,0,56.30807,802.40015,198,72.0,65.0,0,42.10984,195,395,73.1,64.5,0,36.959713,380.0,252,70.4,64.0,0,48.652515,245,382,73.8,63.6,0,73.66778,400.0,256,72.7,63.9,0,55.574078,245,429,72.9,63.6,0,49.10854,420.0,515,73.7,63.9,0,55.97623,517.19977,352,71.0,64.2,0,48.62825,335,309,73.3,64.7,0,43.226727,300.0,410,72.9,64.0,0,32.517326,400.0,202,72.4,78.4,0,41.928326,195,399,71.9,63.9,0,42.011513,380,334,71.5,64.3,0,30.371975,335,285,74.0,63.2,0,100.0,400.0,255,73.1,64.2,0,61.823624,245,537,73.1,63.6,0,60.226624,541.09985,454,74.0,63.7,0,100.0,590.0,674,73.9,63.6,0,99.96593,840.0,523,73.1,65.0,0,77.7969,524.3997,739,74.1,63.6,0,100.0,750.0,201,71.7,64.5,0,51.843685,195,556,73.9,64.4,0,100.0,1020.0,350,72.9,64.0,0,67.13571,335,325,73.1,63.4,0,73.406425,318.99994,563,73.2,63.4,0,68.28901,563.50024,427,73.1,63.7,0,49.689003,420.0,546,74.1,63.3,0,65.14806,540.0,356,72.8,63.8,0,39.104443,335,113,72.9,64.8,0,34.61121,100,817,73.7,63.9,0,64.46578,809.6997,204,72.5,281.6,0,39.14012,195,822,73.2,63.4,0,57.36506,827.99963,340,72.7,63.7,0,52.665997,335.0,504,74.0,63.3,0,58.600246,500.0,407,73.1,63.5,0,59.39487,404.24988,363,73.1,63.5,0,40.36998,350.0,167,73.0,64.4,0,44.20217,160,374,71.8,63.6,0,61.30105,335,378,73.3,64.7,0,46.873573,377.20044,157,73.3,64.5,0,34.45542,150.0,0,0,0,0,0,0,870,73.1,63.5,0,61.80231,867.67944,592,71.7,63.3,0,68.64564,575,630,73.4,64.5,0,54.230267,640.7086,251,72.8,64.4,0,42.632862,250.0,398,73.1,64.2,0,77.7936,402.49982,195,73.3,64.3,0,31.90998,190.0,189,71.7,64.2,0,41.262863,185,310,71.0,63.8,0,34.77917,300,306,73.0,63.4,0,41.151913,300.0,209,69.7,63.5,0,57.48543,210,888,68.8,63.1,0,92.244995,880,79.5,77.7,85.8,143,100.4,115.3,1.0,1.2,29.96
20180722,2210,80.6,97.6,43.58679307,25.33084167,268,53.8,47.1,4.75,88.2,82.0,-0.2,2.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.75,7.5,200,71.2,74.4,62.2,100.0,15.0,63.0,58.4,100.0,0,74.3,0.9,59.4,1.8125,70.6,1,1,50.4,14.1,0,0,0,73.4,74.3,62.6,100.0,15,97.6,62.0,73.3,0,68,1.35,59.4,1.8125,67.5,0,0,96.1,99.5,20.7,4.3,1.3,15,15,100.0,64.5,98.1,100,100.0,0,79.6,1.15,64.82758,64.32758,0,11.6,0,0,1,93.2,1,72,1789,63.8,0,99.975464,2000.0,72.0,68.0,3719.001,69.5,63.3,66.9,3288.0,264,71.4,63.4,0,53.632294,260.0,126,70.5,64.4,0,58.629044,125,1010,72.1,63.7,0,36.463684,1000.0,821,79.0,69.6,0,0.0,700,604,72.0,64.1,0,48.92625,600.0,203,71.7,64.5,0,38.139133,200.0,127,71.7,64.5,0,59.35579,125.0,335,71.0,65.0,0,33.49138,330,173,72.8,66.4,0,100.0,650.0,402,70.9,66.5,0,99.908875,950,508,0,64.7,0,33.25316,500,508,71.8,64.7,0,36.00193,500,178,72.8,63.6,0,53.425808,175.0,249,70.6,64.0,0,42.38859,245,223,71.5,63.8,0,42.57253,220,353,75.0,63.6,0,31.4491,350.0,551,73.8,63.4,0,63.808285,540.0,348,72.5,63.9,0,39.47068,335,731,73.2,63.6,0,51.2389,728.60034,201,71.9,64.6,0,40.946167,195,402,73.1,64.1,0,36.35124,380.0,260,70.2,63.7,0,47.552525,245,366,73.6,63.3,0,69.43689,372.99988,264,72.6,63.6,0,54.01125,245,428,72.8,63.3,0,47.54457,420.0,477,73.6,63.6,0,50.891483,471.59988,346,70.9,63.8,0,47.037228,335,309,73.3,64.3,0,42.208187,300.0,412,72.8,63.7,0,31.38833,400.0,194,72.2,78.4,0,40.60801,195,417,71.8,63.4,0,40.490932,380,356,71.4,64.0,0,27.639341,335,358,73.9,62.9,0,100.0,400.0,253,73.1,63.9,0,56.422966,245,356,73.0,63.3,0,44.134144,350.0,581,73.8,63.3,0,100.0,590.0,841,73.7,63.3,0,89.37088,809.6997,235,73.1,64.5,0,42.623554,230.0,761,74.0,63.2,0,76.17271,750.0,201,71.5,64.1,0,46.024746,195,797,73.7,63.6,0,100.0,981.5996,348,72.8,63.5,0,57.233685,335,177,73.0,63.3,0,58.408676,175.0,250,73.0,63.2,0,51.22214,245.0,429,73.1,63.5,0,47.576576,420.0,546,73.9,63.0,0,60.58141,540.0,352,72.7,63.4,0,37.40131,335,107,72.7,64.3,0,32.525616,100,750,73.4,63.6,0,58.35425,749.1,202,72.4,281.6,0,37.224327,195,760,73.1,63.1,0,52.188046,751.1998,345,72.7,63.4,0,50.37223,335.0,511,73.8,63.1,0,54.39892,500.0,379,73.1,63.3,0,54.912823,376.94986,352,73.1,63.2,0,38.84791,350.0,167,72.9,64.0,0,43.19735,160,356,71.6,63.2,0,57.591187,335,324,73.2,64.2,0,41.773163,321.99985,156,73.2,64.0,0,32.796684,150.0,0,0,0,0,0,0,395,73.0,63.5,0,42.469597,380.0,584,71.5,63.0,0,63.36353,575,560,73.2,63.9,0,47.09987,553.708,255,72.8,64.1,0,40.574486,250.0,178,73.0,64.1,0,52.037685,175.0,195,73.3,64.1,0,30.68667,190.0,192,71.5,63.8,0,40.255146,185,312,70.8,63.5,0,33.231674,300,309,73.0,63.2,0,39.58891,300.0,214,69.5,63.2,0,55.580456,210,895,68.5,62.9,0,80.57755,880,79.5,77.7,85.8,142,100.4,115.4,1.2,0.0,29.96
20180722,2215,80.5,98.0,43.58258798,25.33084167,268,52.2,44.6,4.8,88.1,81.1,-0.1,2.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.8,7.5,200,70.9,74.1,61.2,100.0,15.0,65.1,58.4,100.0,0,74.0,0.9,59.4,1.8125,70.0,1,1,50.8,14.4,0,0,0,73.2,74.1,61.8,100.0,15,96.6,62.0,71.0,0,68,1.6,59.4,1.8125,66.9,0,0,95.6,100.2,18.9,4.4,1.6,15,15,100.0,63.85,99.4,100,99.9,0,79.6,1.35,64.82758,64.32758,0,12.8,0,0,1,100.0,1,72,1808,62.6,0,99.975464,2000.0,72.0,68.0,2611.5657,69.4,61.9,61.0,2472.002,263,71.3,62.2,0,53.110355,260.0,127,70.4,63.3,0,58.023495,125,1020,71.8,62.5,0,36.463684,1000.0,818,79.0,69.7,0,0.0,700,609,71.8,62.9,0,48.913975,600.0,205,71.5,63.3,0,38.139133,200.0,128,71.4,63.4,0,58.90091,125.0,336,70.8,63.8,0,33.006466,330,173,72.7,65.4,0,100.0,650.0,405,70.7,65.4,0,99.908875,950,509,0,63.5,0,33.25316,500,509,71.7,63.5,0,36.00193,500,177,72.7,63.3,0,51.860023,175.0,250,70.5,63.7,0,40.760548,245,224,71.4,63.4,0,41.395782,220,354,74.9,63.3,0,30.251497,350.0,522,73.7,63.1,0,60.546326,517.19977,349,72.4,63.5,0,38.422417,335,342,72.9,63.3,0,38.096222,335.0,201,71.7,64.2,0,39.93475,195,396,73.0,63.7,0,35.28116,380.0,255,70.1,63.3,0,45.96854,245,344,73.5,62.9,0,64.88365,346.0,261,72.5,63.2,0,52.52136,245,426,72.7,63.0,0,46.741737,420.0,425,73.4,63.3,0,46.125908,426.0,342,70.8,63.5,0,45.874554,335,308,73.3,64.0,0,41.18965,300.0,407,72.8,63.3,0,30.337582,400.0,201,72.1,78.4,0,39.64274,195,426,71.6,63.0,0,39.459106,380,333,71.3,63.6,0,28.494041,335,396,73.7,62.5,0,89.1001,386.49988,256,73.0,63.5,0,53.04626,245,357,73.0,62.9,0,41.616116,350.0,574,73.7,62.8,0,72.477516,564.1997,744,73.5,62.9,0,72.416534,749.1,236,73.2,64.2,0,39.414803,230.0,730,73.6,62.8,0,66.62047,722.09973,206,71.4,63.7,0,42.312874,195,951,73.5,63.0,0,82.347946,904.7998,347,72.7,62.9,0,52.178444,335,183,73.0,62.9,0,55.17631,175.0,250,73.0,62.9,0,49.208572,245.0,430,73.0,63.1,0,46.55557,420.0,538,73.9,62.6,0,57.40319,540.0,351,72.6,63.1,0,36.341076,335,112,72.6,63.9,0,31.934898,100,697,73.3,63.3,0,54.490887,688.5001,196,72.3,282.0,0,35.564716,195,387,73.1,63.1,0,37.794544,380.0,347,72.7,63.1,0,49.366196,335.0,480,73.7,62.7,0,51.12313,481.99982,270,73.0,63.0,0,47.035896,245.0,364,73.1,62.9,0,38.613747,350.0,168,72.9,63.5,0,42.6246,160,373,71.3,62.9,0,55.95968,335,299,73.3,63.8,0,39.285713,294.40042,185,73.1,63.7,0,32.711308,150.0,0,0,0,0,0,0,398,73.1,63.2,0,41.35745,380.0,587,71.3,62.6,0,61.235405,575,463,73.1,63.6,0,42.804188,466.7082,254,72.8,63.8,0,39.14409,250.0,180,72.9,63.9,0,50.77783,175.0,200,73.3,63.7,0,30.536642,190.0,190,71.4,63.5,0,39.183105,185,304,70.7,63.1,0,32.52005,300,302,73.0,62.9,0,38.42201,300.0,217,69.2,62.9,0,54.45988,210,891,68.3,62.5,0,74.83698,880,79.5,77.7,85.7,141,100.4,115.7,1.2,-0.1,29.96
20180722,2220,80.5,97.6,43.48004959,25.33084167,267,51.7,44.2,4.9,87.8,80.9,-0.2,2.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.9,7.5,200,70.6,73.8,60.2,100.0,15.0,65.7,58.8,100.0,0,73.7,0.9,59.8,1.8125,69.3,1,1,50.9,14.1,0,0,0,73.1,74.0,61.0,98.0,15,94.7,62.36364,71.5,0,68,1.75,59.8,1.8125,66.4,0,0,94.9,100.1,19.0,4.3,1.7,15,15,100.0,63.2,98.7,100,97.9,0,79.6,1.3,64.94827,64.44827,0,12.8,0,0,1,100.0,1,72,1813,61.9,0,99.975464,1891.9989,72.0,68.0,2123.706,69.3,61.3,60.2,2200.0,263,71.2,61.4,0,53.110355,260.0,126,70.3,62.4,0,58.302044,125,1027,71.6,61.7,0,36.023476,1000.0,816,79.0,69.7,0,0.0,700,606,71.7,62.1,0,48.459934,600.0,201,71.4,62.5,0,37.696655,200.0,127,71.1,62.5,0,58.45832,125.0,336,70.6,63.0,0,31.239223,330,174,72.7,64.4,0,100.0,650.0,408,70.4,64.4,0,99.908875,950,509,0,62.6,0,33.25316,500,509,71.5,62.6,0,36.00193,500,181,72.7,62.4,0,51.471203,175.0,249,70.4,62.9,0,39.809864,245,220,71.2,62.7,0,40.685074,220,356,74.7,62.5,0,30.011976,350.0,469,73.5,62.3,0,56.85411,471.59988,352,72.3,62.8,0,37.903477,335,347,72.9,62.7,0,36.175926,335.0,201,71.6,63.6,0,40.728657,195,397,72.9,63.0,0,34.67268,380.0,260,70.0,62.5,0,45.572544,245,316,73.5,62.0,0,61.599678,319.0,266,72.4,62.3,0,51.406544,245,428,72.5,62.1,0,45.907623,420.0,379,73.3,62.5,0,43.29738,380.4001,337,70.7,62.7,0,45.303417,335,310,73.2,63.3,0,41.18965,300.0,409,72.7,62.6,0,29.923988,400.0,203,72.0,78.4,0,39.23222,195,442,71.5,62.2,0,38.82915,380,338,71.1,62.9,0,25.653065,335,362,73.5,61.5,0,77.69476,359.5,253,72.9,62.5,0,50.33044,245,358,72.9,62.0,0,38.823395,350.0,543,73.6,61.9,0,62.584698,538.3999,687,73.3,62.0,0,63.0025,688.5003,235,73.2,63.5,0,36.587162,230.0,668,73.4,62.0,0,59.68017,666.3,204,71.3,62.9,0,39.36053,195,836,73.4,62.0,0,58.125465,828.0002,343,72.5,62.0,0,47.029392,335,180,72.9,62.1,0,54.758137,175.0,256,73.0,62.0,0,49.068592,245.0,434,72.9,62.2,0,46.30912,420.0,546,73.8,61.7,0,56.589653,540.0,359,72.5,62.3,0,35.92375,335,106,72.4,63.2,0,30.886074,100,628,73.3,62.5,0,51.5006,627.9003,201,72.2,281.5,0,35.163734,195,392,73.2,62.4,0,37.365063,380.0,346,72.6,62.3,0,48.792755,335.0,447,73.6,61.8,0,48.481697,445.9999,256,73.0,62.2,0,45.897438,245.0,363,73.1,62.1,0,37.759045,350.0,166,72.9,62.8,0,42.122185,160,359,71.1,62.0,0,54.53601,335,235,73.4,63.2,0,35.24646,239.20042,165,73.1,62.9,0,31.6624,150.0,0,0,0,0,0,0,395,73.1,62.5,0,41.295086,380.0,591,71.1,61.7,0,60.209538,575,425,73.2,63.1,0,41.005234,423.20798,259,72.8,63.2,0,38.6324,250.0,178,72.8,63.3,0,49.81376,175.0,201,73.2,63.1,0,29.705711,190.0,191,71.2,62.7,0,38.722126,185,315,70.6,62.3,0,32.52005,300,302,73.0,62.1,0,38.42201,300.0,214,69.1,62.0,0,53.417747,210,895,68.1,61.5,0,72.46158,880,79.5,77.7,85.8,143,100.3,115.7,1.2,0.1,29.96
20180722,2225,80.5,98.1,43.60822723,25.33084167,267,51.4,44.2,5.0,87.2,80.7,-0.2,2.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.0,7.5,200,70.4,73.6,60.0,100.0,15.0,65.8,58.8,100.0,0,73.5,0.9,59.8,1.8125,68.7,1,1,50.5,14.5,0,0,0,73.0,73.9,60.65,67.2,15,92.9,62.36364,68.5,0,68,1.88,59.8,1.8125,65.7,0,0,94.9,100.6,18.2,4.7,2.0,15,15,100.0,63.0,98.8,100,96.1,0,79.6,1.3,64.94827,64.44827,0,12.9,0,0,1,100.0,1,72,1614,61.4,0,72.47639,1604.0006,72.0,68.0,2123.706,69.2,61.0,61.3,2200.0,266,71.0,60.9,0,53.110355,260.0,127,70.2,61.8,0,57.090958,125,1031,71.4,61.3,0,35.571045,1000.0,806,79.1,69.7,0,0.0,700,609,71.4,61.6,0,48.459934,600.0,204,71.3,62.0,0,37.696655,200.0,128,70.9,62.0,0,58.45832,125.0,335,70.4,62.6,0,33.25431,330,174,72.6,63.8,0,100.0,650.0,414,70.2,63.9,0,99.908875,950,507,0,62.0,0,32.820206,500,510,71.4,62.0,0,36.00193,500,181,72.6,61.8,0,50.88272,175.0,248,70.2,62.3,0,39.144386,245,229,71.1,62.1,0,40.89479,220,352,74.6,61.9,0,29.497007,350.0,425,73.4,61.8,0,54.302578,426.00012,351,72.2,62.2,0,37.519463,335,346,72.8,62.2,0,35.15383,335.0,205,71.5,62.9,0,39.24959,195,397,72.8,62.4,0,34.274025,380.0,260,70.0,61.9,0,45.08855,245,289,73.4,61.5,0,58.829456,292.00006,256,72.4,61.8,0,51.031464,245,424,72.4,61.5,0,45.313313,420.0,332,73.2,62.1,0,40.13867,334.80023,342,70.6,62.1,0,44.854664,335,309,73.1,62.7,0,40.609085,300.0,409,72.6,62.0,0,29.700426,400.0,203,71.8,78.4,0,38.75513,195,429,71.4,61.6,0,37.938526,380,344,71.0,62.3,0,25.713253,335,337,73.4,61.1,0,71.58554,332.50006,254,72.8,62.0,0,48.70921,245,354,72.9,61.4,0,37.09511,350.0,460,73.4,61.4,0,53.862263,461.00012,631,73.1,61.4,0,56.461502,627.89966,235,73.1,63.0,0,35.00123,230.0,605,73.3,61.5,0,54.55224,610.5001,198,71.2,62.3,0,37.081955,195,765,73.3,61.5,0,50.716484,751.20044,346,72.4,61.3,0,46.247654,335,183,72.9,61.5,0,54.272152,175.0,256,72.9,61.5,0,48.056423,245.0,432,72.8,61.6,0,45.45241,420.0,492,73.6,61.2,0,52.793144,494.39978,355,72.4,61.7,0,35.359802,335,109,72.3,62.6,0,30.452078,100,570,73.2,62.0,0,48.94685,567.2997,199,72.1,281.8,0,34.539986,195,395,73.2,61.8,0,38.142773,380.0,344,72.4,61.7,0,49.094566,335.0,415,73.5,61.3,0,46.464226,410.0,245,73.0,61.7,0,45.25128,245.0,363,73.0,61.5,0,37.255592,350.0,169,72.8,62.2,0,42.122185,160,351,70.8,61.4,0,53.49683,335,238,73.4,62.6,0,36.010952,230.0,168,72.9,62.3,0,31.22332,150.0,0,0,0,0,0,0,400,73.1,61.9,0,41.295086,380.0,584,70.9,61.2,0,59.030884,575,337,73.3,62.7,0,37.559967,335.0,253,72.7,62.7,0,37.632282,250.0,179,72.7,62.7,0,49.605606,175.0,198,73.1,62.6,0,29.209465,190.0,189,71.1,62.2,0,38.507717,185,307,70.4,61.7,0,31.537333,300,313,72.9,61.4,0,38.42201,300.0,214,68.8,61.4,0,52.779026,210,893,67.9,61.0,0,70.35399,880,79.5,77.6,85.8,141,100.3,115.5,1.2,0.0,29.96
20180722,2230,80.4,97.4,43.32248654,25.33084167,266,51.2,44.1,5.05,87.0,80.5,-0.2,2.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.05,7.5,200,70.3,73.5,59.8,100.0,0.0,65.8,58.8,100.0,0,73.3,0.95,59.8,1.8125,68.3,0,0,50.7,14.2,0,0,0,72.9,73.8,60.3,30.0,15,90.8,62.36364,67.1,0,68,1.99,59.8,1.8125,65.1,0,0,95.3,100.9,18.1,4.6,1.6,15,15,100.0,62.8,97.9,100,89.9,0,79.6,1.4,64.94827,64.44827,0,13.2,0,0,1,100.0,1,72,1382,61.2,0,59.53637,1388.0011,85.0,55.0,2123.706,69.1,60.8,59.5,2200.0,263,70.9,60.7,0,52.119724,260.0,126,70.0,61.5,0,56.0373,125,1020,71.2,61.0,0,34.336025,0.0,795,79.1,69.6,0,0.0,700,603,71.1,61.3,0,47.67456,600.0,201,71.2,61.7,0,38.593903,200.0,129,70.7,61.7,0,58.200146,125.0,338,70.4,62.3,0,32.31681,0,174,72.5,63.4,0,100.0,650.0,422,70.0,63.5,0,99.908875,950,511,0,61.7,0,32.820206,500,511,71.3,61.7,0,36.00193,0,179,72.6,61.5,0,50.357292,175.0,256,70.1,62.0,0,38.704693,200,225,70.9,61.8,0,39.96272,220,363,74.4,61.6,0,29.497007,350.0,385,73.3,61.4,0,52.111267,100.0,344,72.2,61.8,0,38.349766,335,341,72.8,61.8,0,34.565353,335.0,202,71.3,62.6,0,38.858074,195,402,72.7,62.1,0,34.274025,380.0,256,69.8,61.5,0,44.461555,245,267,73.3,61.3,0,56.321144,265.00012,251,72.3,61.4,0,50.43759,245,438,72.3,61.2,0,45.313313,420.0,284,73.1,61.8,0,38.1466,281.59988,350,70.6,61.7,0,44.854664,335,311,73.1,62.3,0,40.609085,300.0,417,72.6,61.6,0,29.700426,400.0,208,71.7,78.4,0,38.75513,195,428,71.2,61.2,0,37.938526,380,345,70.9,62.0,0,27.89214,200,318,73.3,60.9,0,66.64103,305.50012,257,72.8,61.6,0,47.821148,245,367,72.8,61.1,0,36.179466,350.0,408,73.3,61.2,0,48.45386,409.40027,403,73.0,61.1,0,42.52782,335.0,235,73.0,62.6,0,33.94394,230.0,572,73.2,61.1,0,51.15139,554.6997,211,71.1,61.9,0,36.9717,195,666,73.2,61.3,0,47.670097,674.3996,342,72.3,61.0,0,43.30832,335,183,72.9,61.2,0,53.627937,175.0,259,72.9,61.2,0,47.668785,200.0,431,72.7,61.3,0,44.93604,420.0,446,73.5,60.9,0,50.25491,448.7999,355,72.2,61.4,0,34.94248,335,113,72.3,62.2,0,30.452078,100,487,73.1,61.7,0,48.084686,506.6997,207,72.0,282.0,0,34.539986,195,401,73.2,61.5,0,37.1213,380.0,351,72.1,61.3,0,48.732395,335.0,378,73.5,61.0,0,44.654743,374.0001,253,73.1,61.4,0,45.384617,245.0,357,72.9,61.2,0,36.74043,350.0,168,72.8,61.8,0,41.760452,160,346,70.7,61.1,0,52.9045,335,241,73.5,62.2,0,35.16659,230.0,184,72.8,61.8,0,31.22332,150.0,0,0,0,0,0,0,394,73.0,61.5,0,40.32845,200.0,592,70.8,60.9,0,58.627087,200,337,73.3,62.3,0,37.559967,335.0,251,72.5,62.2,0,37.55088,250.0,178,72.6,62.3,0,48.707275,100.0,203,73.1,62.1,0,28.713215,190.0,193,70.9,61.7,0,38.507717,185,315,70.3,61.4,0,31.537333,300,317,72.9,61.1,0,37.87603,300.0,215,68.6,61.1,0,52.375614,210,898,67.7,60.8,0,69.236145,200,79.5,77.7,85.8,141,100.3,115.5,1.3,-1.5,29.96
20180722,2235,80.4,98.2,43.52683948,25.33084167,260,48.6,43.4,5.05,85.4,80.5,-0.2,3.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.05,7.5,200,71.1,72.4,60.1,0.0,0.0,0.0,58.8,0.0,0,68.0,0.0,59.8,0.8125,68.3,0,0,-0.1,1.5,0,0,0,73.0,73.7,58.2,30.0,15,86.9,62.36364,38.1,0,68,2.97,59.8,0.8125,64.6,0,0,88.4,86.9,10.4,4.4,1.3,15,15,100.0,62.15,90.9,100,84.7,0,79.6,1.55,64.94827,64.44827,0,13.8,0,0,1,100.0,1,72,161,62.7,0,0.0245459,0.0,85.0,55.0,0.0,69.0,61.2,1.0,2200.0,20,71.3,62.5,0,100.0,260.0,3,70.0,62.0,0,0.024160426,0,-11,71.1,61.5,0,0.0,0.0,1274,79.1,69.9,0,0.0,700,131,71.6,62.1,0,0.0,0.0,55,71.3,62.9,0,0.0,0.0,-1,71.1,62.8,0,0.0,0.0,46,70.6,64.6,0,0.0,0,41,72.5,63.8,0,0.0,0.0,4,70.3,65.1,0,99.908875,950,0,0,62.9,0,0.0,0,-1,71.4,63.6,0,0.0,0,103,72.9,59.7,0,43.74737,100.0,202,70.1,60.3,0,33.238266,200,200,70.8,59.8,0,36.26937,200,195,74.5,60.2,0,23.389221,200.0,98,73.3,61.3,0,33.960377,100.0,199,72.2,60.8,0,32.278152,200,196,72.7,60.9,0,27.730745,200.0,98,71.5,62.0,0,30.570963,100,186,72.8,61.2,0,29.259336,200.0,97,70.0,60.5,0,34.91365,100,104,73.3,59.3,0,42.64128,100.0,108,72.2,59.8,0,41.508648,100,214,72.3,59.9,0,37.743717,200.0,95,73.1,61.2,0,26.227161,100.0,212,70.5,60.4,0,39.704235,200,196,73.0,61.6,0,36.07659,200.0,194,72.6,60.5,0,22.490498,200.0,93,71.5,78.4,0,32.54188,100,211,71.2,59.5,0,32.06256,200,195,70.8,60.4,0,20.404478,200,96,73.3,59.3,0,44.863205,100.0,200,72.7,59.3,0,40.881866,200,205,72.7,59.8,0,28.327803,200.0,0,73.2,62.3,0,0.0,0.0,204,73.0,59.6,0,29.559391,200.0,197,72.9,61.5,0,29.124662,200.0,198,73.2,60.3,0,31.84435,200.0,154,70.9,60.6,0,30.074728,150,206,73.2,60.0,0,31.355482,200.0,197,72.3,59.6,0,35.668125,200,102,73.1,59.1,0,45.411392,100.0,201,72.7,58.8,0,42.629482,200.0,193,72.7,59.9,0,36.09905,200.0,97,73.4,60.5,0,30.28528,100.0,193,72.2,64.2,0,29.302956,200,107,72.1,60.9,0,27.727547,100,106,73.1,61.0,0,34.15912,100.0,93,71.8,281.7,0,28.647804,100,190,73.2,60.4,0,30.504932,200.0,206,72.2,59.8,0,41.700203,200.0,91,73.6,60.3,0,33.496258,100.0,104,73.1,60.4,0,35.8359,100.0,203,72.8,59.3,0,29.200327,200.0,100,72.8,61.0,0,36.846863,100,168,70.4,58.7,0,48.176243,200,95,73.6,61.2,0,25.62757,100.0,88,72.8,60.3,0,28.113184,100.0,0,0,0,0,0,0,189,73.0,60.2,0,36.264423,200.0,205,70.6,58.8,0,45.37815,200,192,73.5,61.8,0,32.63192,200.0,203,72.5,61.2,0,31.712992,200.0,100,72.7,61.4,0,39.219982,100.0,95,73.2,61.4,0,24.096943,100.0,100,71.2,60.9,0,30.295885,100,199,70.6,60.7,0,22.975264,200,199,72.9,59.8,0,33.229847,200.0,100,69.1,59.5,0,40.84491,100,199,68.4,59.0,0,31.439219,200,79.5,77.7,85.8,143,100.3,115.6,1.2,0.1,29.96
20180722,2240,80.4,98.2,43.52683948,25.33084167,260,48.2,44.0,5.05,83.6,79.6,-0.2,3.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.05,7.5,200,72.2,72.0,60.4,0.0,0.0,0.0,58.8,0.0,0,64.8,0.0,59.8,0.8125,67.1,0,0,-0.1,1.5,0,0,0,73.0,73.8,56.1,30.0,15,82.5,62.36364,40.3,0,68,2.97,59.8,0.8125,63.8,0,0,90.7,87.0,13.9,4.3,1.9,15,15,100.0,61.5,85.8,100,76.6,0,79.6,1.45,64.94827,64.44827,0,13.0,0,0,1,100.0,1,72,163,65.5,0,0.0245459,0.0,85.0,55.0,0.0,68.9,63.0,1.0,2200.0,22,71.5,65.9,0,100.0,260.0,4,70.2,62.9,0,0.024160426,0,-12,71.3,62.6,0,0.0,0.0,1274,79.2,70.2,0,0.0,700,130,72.2,63.4,0,0.0,0.0,55,71.5,64.1,0,0.0,0.0,-1,71.6,64.0,0,0.0,0.0,51,70.9,66.8,0,0.0,0,43,72.6,64.9,0,0.0,0.0,4,70.6,67.3,0,99.908875,950,0,0,64.2,0,0.0,0,-2,71.5,64.7,0,0.0,0,103,73.0,58.4,0,43.74737,100.0,202,69.9,58.9,0,33.238266,200,200,70.6,58.6,0,36.26937,200,194,74.5,58.9,0,23.389221,200.0,99,73.4,60.5,0,33.960377,100.0,198,72.1,59.6,0,32.278152,200,198,72.7,59.7,0,27.730745,200.0,97,71.5,61.2,0,30.570963,100,188,72.9,60.2,0,29.794376,200.0,99,70.1,59.4,0,34.91365,100,104,73.3,58.1,0,42.20812,100.0,99,72.1,58.5,0,40.925194,100,216,72.3,58.6,0,37.743717,200.0,95,73.1,60.3,0,26.227161,100.0,211,70.4,59.1,0,39.704235,200,195,73.1,60.6,0,36.07659,200.0,192,72.6,59.3,0,22.490498,200.0,93,71.3,78.4,0,32.54188,100,184,71.1,58.2,0,31.573803,200,195,70.7,59.1,0,20.404478,200,96,73.4,58.0,0,44.863205,100.0,200,72.6,58.0,0,40.881866,200,208,72.7,58.5,0,28.327803,200.0,1,73.3,64.3,0,0.0,0.0,204,73.0,58.4,0,29.559391,200.0,197,72.8,60.4,0,29.124662,200.0,200,73.2,59.2,0,31.84435,200.0,153,70.7,59.4,0,29.621464,150,204,73.2,58.8,0,31.355482,200.0,202,72.3,58.3,0,35.668125,200,102,73.1,57.7,0,45.411392,100.0,202,72.5,57.6,0,42.629482,200.0,194,72.7,58.7,0,36.09905,200.0,98,73.4,59.5,0,30.28528,100.0,195,72.2,64.7,0,29.302956,200,108,72.0,59.8,0,27.727547,100,106,73.2,60.1,0,34.15912,100.0,93,71.7,282.0,0,28.647804,100,188,73.3,59.2,0,30.504932,200.0,207,72.2,58.5,0,41.700203,200.0,91,73.8,59.3,0,33.496258,100.0,103,73.1,59.3,0,35.8359,100.0,200,72.8,58.0,0,29.200327,200.0,100,72.8,59.8,0,36.846863,100,167,70.2,57.4,0,48.176243,200,95,73.8,60.1,0,25.62757,100.0,99,72.7,58.9,0,28.552261,100.0,0,0,0,0,0,0,191,73.0,58.8,0,36.264423,200.0,210,70.5,57.6,0,45.37815,200,194,73.6,60.8,0,32.63192,200.0,203,72.3,60.0,0,31.712992,200.0,100,72.7,60.3,0,39.219982,100.0,94,73.2,60.2,0,24.096943,100.0,101,71.3,59.8,0,30.295885,100,200,70.8,59.6,0,22.975264,200,201,72.9,58.5,0,33.229847,200.0,100,69.3,58.1,0,40.84491,100,197,68.7,57.7,0,31.439219,200,79.5,77.6,85.8,142,100.3,115.5,1.2,1.0,29.96
