20180722,2245,80.4,98.2,43.52683948,25.33084167,259,48.2,43.9,5.0,83.0,79.0,-0.2,3.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.0,7.5,200,73.2,71.9,62.95,0.0,0.0,0.0,58.8,0.0,0,64.1,0.0,59.8,0.8125,65.5,0,0,-0.1,1.5,0,0,0,73.0,73.7,56.15,30.0,15,78.5,62.36364,40.1,0,68,2.97,59.8,0.8125,63.6,0,0,91.7,87.1,11.3,4.7,1.6,15,15,99.8,60.0,100.0,100,64.3,0,79.6,0.55,64.94827,64.44827,0,8.9,0,0,1,100.0,1,72,161,67.8,0,0.0245459,0.0,85.0,55.0,0.0,69.0,64.2,1.0,2200.0,16,71.6,67.8,0,100.0,260.0,4,70.3,63.8,0,0.024160426,0,-11,71.6,63.7,0,0.0,0.0,1273,79.2,70.5,0,0.0,700,132,72.5,64.3,0,0.0,0.0,55,71.7,65.2,0,0.0,0.0,-1,72.0,65.1,0,0.0,0.0,51,71.1,68.3,0,0.0,0,42,72.6,65.8,0,0.0,0.0,4,71.0,68.6,0,99.908875,950,0,0,65.5,0,0.0,0,-2,71.7,65.6,0,0.0,0,103,73.0,58.0,0,43.74737,100.0,202,69.8,58.5,0,33.238266,200,200,70.4,58.2,0,36.26937,200,194,74.5,58.4,0,23.389221,200.0,98,73.5,60.0,0,33.960377,100.0,199,72.1,59.0,0,32.278152,200,197,72.7,59.0,0,27.730745,200.0,97,71.5,60.6,0,30.570963,100,187,73.0,59.5,0,29.794376,200.0,97,70.1,58.9,0,34.91365,100,104,73.3,57.8,0,42.20812,100.0,98,72.0,58.1,0,40.925194,100,215,72.3,58.1,0,37.743717,200.0,96,73.2,59.8,0,26.227161,100.0,210,70.4,58.6,0,39.704235,200,196,73.1,59.9,0,36.07659,200.0,194,72.6,58.7,0,22.490498,200.0,94,71.3,78.4,0,32.54188,100,178,71.0,57.7,0,31.573803,200,202,70.6,58.7,0,20.404478,200,96,73.4,57.6,0,44.863205,100.0,203,72.5,57.7,0,40.881866,200,207,72.7,57.9,0,28.327803,200.0,1,73.3,65.9,0,0.0,0.0,205,73.0,58.0,0,29.559391,200.0,198,72.7,59.8,0,29.124662,200.0,200,73.3,58.6,0,31.84435,200.0,153,70.5,58.9,0,29.621464,150,209,73.3,58.2,0,31.355482,200.0,202,72.2,57.8,0,35.668125,200,102,73.2,57.5,0,45.411392,100.0,202,72.3,57.3,0,42.629482,200.0,196,72.7,58.2,0,36.09905,200.0,98,73.5,59.0,0,30.28528,100.0,192,72.1,64.9,0,29.302956,200,108,71.8,59.2,0,27.727547,100,107,73.2,59.5,0,34.15912,100.0,93,71.6,282.0,0,28.647804,100,189,73.3,58.6,0,30.504932,200.0,208,72.2,58.1,0,41.700203,200.0,91,73.9,58.7,0,33.496258,100.0,104,73.2,59.0,0,35.8359,100.0,203,72.8,57.6,0,29.200327,200.0,101,72.7,59.1,0,36.846863,100,167,69.9,57.1,0,48.176243,200,96,73.8,59.4,0,25.62757,100.0,100,72.6,58.3,0,28.552261,100.0,0,0,0,0,0,0,193,73.0,58.2,0,36.264423,200.0,210,70.4,57.2,0,45.37815,200,194,73.5,60.1,0,32.63192,200.0,204,72.2,59.4,0,31.712992,200.0,100,72.7,59.6,0,39.219982,100.0,94,73.2,59.5,0,24.096943,100.0,100,71.4,59.2,0,30.295885,100,203,70.8,59.0,0,22.975264,200,201,72.9,57.9,0,33.229847,200.0,100,69.3,57.7,0,40.84491,100,197,68.9,57.4,0,31.439219,200,79.5,77.7,85.7,142,100.3,115.4,2.3,-0.5,29.96
20180722,2250,80.4,98.5,43.60350233,25.33084167,258,48.7,47.8,4.75,79.0,78.9,-0.1,3.9,0,0,0,5,99,0,0,1,0,0,0,200,72,7.5,4.75,7.5,200,74.1,72.1,65.5,0.0,0.0,0.0,58.8,0.0,0,64.0,0.0,59.8,0.8125,64.5,0,0,-0.1,1.5,0,0,0,73.0,73.7,56.2,30.0,15,74.3,62.36364,38.9,0,68,2.97,59.8,0.8125,63.4,0,0,91.7,87.0,10.3,4.6,1.2,15,15,99.9,58.5,100.0,100,48.1,0,79.6,0.6,64.94827,64.44827,0,9.3,0,0,0,0.0,0,72,158,69.6,0,0.0245459,0.0,85.0,55.0,0.0,69.1,65.0,1.0,2200.0,18,71.8,69.0,0,100.0,260.0,4,70.4,64.5,0,0.024160426,0,-11,71.9,64.7,0,0.0,0.0,1273,79.2,70.7,0,0.0,700,131,72.7,65.1,0,0.0,0.0,55,71.8,66.0,0,0.0,0.0,-1,72.2,66.0,0,0.0,0.0,52,71.3,69.3,0,0.0,0,42,72.7,66.5,0,0.0,0.0,4,71.2,69.5,0,99.908875,950,-1,0,66.7,0,0.0,0,-2,71.8,66.5,0,0.0,0,103,73.0,57.7,0,43.74737,100.0,202,69.6,58.2,0,33.238266,200,200,70.2,58.0,0,36.26937,200,195,74.5,58.1,0,23.389221,200.0,99,73.5,59.6,0,33.960377,100.0,199,72.0,58.7,0,32.278152,200,198,72.7,58.6,0,27.730745,200.0,99,71.5,60.1,0,30.570963,100,187,73.0,59.1,0,29.794376,200.0,100,70.1,58.5,0,34.91365,100,104,73.3,57.7,0,42.20812,100.0,98,72.0,57.9,0,40.925194,100,202,72.2,57.8,0,37.222397,200.0,96,73.2,59.4,0,26.227161,100.0,212,70.3,58.3,0,39.704235,200,197,73.0,59.5,0,36.07659,200.0,195,72.6,58.3,0,22.490498,200.0,94,71.2,78.4,0,32.54188,100,199,70.8,57.4,0,31.573803,200,199,70.5,58.4,0,20.404478,200,96,73.5,57.4,0,44.863205,100.0,199,72.4,57.5,0,40.881866,200,207,72.7,57.6,0,28.327803,200.0,0,73.4,67.1,0,0.0,0.0,204,73.0,57.7,0,29.559391,200.0,197,72.6,59.4,0,29.124662,200.0,200,73.3,58.2,0,31.84435,200.0,154,70.4,58.6,0,29.621464,150,208,73.2,57.9,0,31.355482,200.0,200,72.2,57.5,0,35.668125,200,102,73.2,57.3,0,45.411392,100.0,202,72.2,57.2,0,42.629482,200.0,197,72.7,57.9,0,36.09905,200.0,98,73.5,58.7,0,30.28528,100.0,192,72.0,64.9,0,29.302956,200,109,71.7,58.8,0,27.727547,100,108,73.2,59.2,0,34.15912,100.0,94,71.5,281.9,0,28.647804,100,194,73.2,58.3,0,30.504932,200.0,208,72.2,57.8,0,41.700203,200.0,92,73.9,58.4,0,33.496258,100.0,104,73.2,58.8,0,35.8359,100.0,203,72.8,57.4,0,29.200327,200.0,101,72.7,58.7,0,36.846863,100,170,69.7,56.9,0,48.176243,200,96,73.8,58.9,0,25.62757,100.0,99,72.5,57.9,0,28.552261,100.0,0,0,0,0,0,0,194,72.9,57.9,0,36.264423,200.0,208,70.4,57.0,0,45.37815,200,194,73.5,59.6,0,32.63192,200.0,203,72.2,59.0,0,31.712992,200.0,100,72.7,59.2,0,39.219982,100.0,95,73.2,59.1,0,24.096943,100.0,101,71.4,58.8,0,30.295885,100,201,70.8,58.7,0,22.975264,200,202,72.9,57.5,0,33.229847,200.0,100,69.2,57.4,0,40.84491,100,198,69.0,57.1,0,31.439219,200,79.5,77.7,85.6,141,100.3,115.2,1.2,1.2,29.96
20180722,2255,80.4,98.5,43.60350233,25.33084167,244,54.6,54.5,4.7,77.4,78.9,-0.1,3.55,0,0,0,5,94,0,0,1,0,0,0,200,72,7.5,4.7,7.5,200,74.8,72.3,67.15,0.0,0.0,0.0,58.8,0.0,0,64.0,0.0,59.8,0.8125,63.4,0,0,-0.1,1.5,0,0,0,73.0,73.7,59.6,30.0,15,71.2,62.36364,42.1,0,68,2.94,59.8,0.8125,63.1,0,0,98.8,86.7,12.1,4.3,1.8,15,15,100.0,63.7,100.0,100,43.8,0,79.6,0.7,64.94827,64.44827,0,10.3,0,0,0,0.0,0,72,159,71.0,0,0.0245459,0.0,85.0,55.0,0.0,69.1,65.4,1.0,2200.0,19,71.9,69.9,0,100.0,260.0,4,70.5,65.2,0,0.024160426,0,-11,72.1,65.5,0,0.0,0.0,1273,79.2,70.9,0,0.0,700,130,72.9,65.7,0,0.0,0.0,55,71.9,66.7,0,0.0,0.0,-1,72.4,66.8,0,0.0,0.0,51,71.4,70.0,0,0.0,0,41,72.8,67.1,0,0.0,0.0,4,71.4,70.2,0,99.908875,950,-1,0,67.7,0,0.0,0,-3,71.9,67.3,0,0.0,0,103,73.0,58.6,0,43.74737,100.0,201,69.5,58.9,0,33.238266,200,197,70.1,59.0,0,36.26937,200,193,74.4,58.7,0,23.389221,200.0,98,73.5,59.8,0,33.960377,100.0,197,72.0,59.0,0,32.278152,200,197,72.7,58.9,0,27.730745,200.0,96,71.5,60.4,0,30.570963,100,186,72.9,59.4,0,29.794376,200.0,99,70.1,59.0,0,34.91365,100,103,73.2,58.9,0,42.20812,100.0,97,71.9,58.8,0,40.925194,100,201,72.2,58.5,0,37.222397,200.0,95,73.2,59.7,0,26.227161,100.0,209,70.3,58.9,0,39.704235,200,195,73.0,59.6,0,36.07659,200.0,191,72.5,58.7,0,22.490498,200.0,93,71.1,78.4,0,32.54188,100,182,70.7,58.3,0,31.986532,200,192,70.4,59.2,0,20.404478,200,96,73.4,58.3,0,44.863205,100.0,199,72.3,58.7,0,40.881866,200,204,72.6,58.3,0,28.327803,200.0,0,73.4,67.9,0,0.0,0.0,203,72.9,58.6,0,29.559391,200.0,196,72.5,59.7,0,29.124662,200.0,199,73.3,58.6,0,31.84435,200.0,153,70.3,59.2,0,29.621464,150,208,73.2,58.5,0,31.355482,200.0,202,72.1,58.3,0,35.668125,200,102,73.2,58.4,0,45.411392,100.0,202,72.1,58.6,0,42.629482,200.0,192,72.7,58.6,0,36.09905,200.0,97,73.5,59.0,0,30.28528,100.0,191,71.9,65.3,0,29.302956,200,107,71.5,59.0,0,27.727547,100,106,73.1,59.5,0,34.15912,100.0,93,71.4,281.8,0,28.647804,100,191,73.2,58.7,0,30.504932,200.0,209,72.2,58.6,0,41.700203,200.0,92,73.9,58.9,0,33.496258,100.0,103,73.2,59.6,0,35.8359,100.0,200,72.7,58.5,0,29.200327,200.0,101,72.7,59.0,0,36.846863,100,177,69.4,58.3,0,48.623093,200,94,73.7,59.2,0,25.62757,100.0,100,72.4,58.4,0,28.552261,100.0,0,0,0,0,0,0,191,72.9,58.7,0,36.264423,200.0,197,70.3,58.4,0,45.37815,200,193,73.5,59.6,0,32.63192,200.0,203,72.1,59.2,0,31.712992,200.0,100,72.7,59.2,0,39.219982,100.0,94,73.2,59.3,0,24.096943,100.0,100,71.3,59.1,0,30.295885,100,203,70.8,59.2,0,22.975264,200,201,72.9,58.0,0,33.229847,200.0,100,69.2,58.3,0,40.84491,100,198,69.1,58.2,0,31.439219,200,79.5,77.8,85.7,143,100.4,115.1,-0.5,1.5,29.96
20180722,2300,80.4,98.2,43.52683948,25.33084167,1,57.8,57.7,4.65,77.5,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.65,7.5,200,75.2,72.6,68.8,0.0,0.0,0.0,58.8,0.0,0,64.4,0.0,59.8,0.8125,62.7,0,0,-0.1,1.5,0,0,0,73.0,73.7,63.0,30.0,15,70.8,62.36364,38.4,0,68,2.91,59.8,0.8125,63.1,0,0,99.9,85.8,10.8,4.4,2.0,15,15,100.0,68.9,100.0,100,51.7,0,79.6,0.75,64.94827,64.44827,0,10.4,0,0,0,0.0,0,72,160,72.1,0,0.0245459,0.0,85.0,55.0,0.0,69.2,65.7,1.0,2200.0,20,72.0,70.5,0,100.0,260.0,4,70.5,65.7,0,0.024160426,0,-11,72.2,66.1,0,0.0,0.0,1273,79.2,71.1,0,0.0,700,130,73.1,66.3,0,0.0,0.0,55,72.0,67.3,0,0.0,0.0,-1,72.5,67.4,0,0.0,0.0,54,71.5,70.6,0,0.0,0,42,72.8,67.7,0,0.0,0.0,5,71.5,70.7,0,99.908875,950,-1,0,68.5,0,0.0,0,-3,72.0,68.0,0,0.0,0,102,73.0,61.4,0,43.74737,100.0,199,69.4,61.7,0,33.238266,200,197,70.2,61.9,0,36.26937,200,192,74.4,61.2,0,23.389221,200.0,98,73.5,61.2,0,33.960377,100.0,194,71.9,61.1,0,32.278152,200,197,72.7,60.7,0,28.174686,200.0,97,71.5,62.0,0,30.570963,100,186,72.9,61.1,0,29.794376,200.0,97,70.1,61.1,0,34.91365,100,102,73.2,62.0,0,42.20812,100.0,96,71.9,61.7,0,40.925194,100,199,72.2,61.1,0,37.222397,200.0,96,73.2,61.4,0,26.227161,100.0,205,70.2,61.3,0,39.704235,200,192,72.9,61.0,0,36.07659,200.0,187,72.5,60.7,0,22.490498,200.0,91,71.1,78.4,0,33.018974,100,181,70.7,61.0,0,31.986532,200,196,70.4,61.8,0,20.934153,200,96,73.4,61.4,0,45.48951,100.0,200,72.3,62.0,0,40.881866,200,205,72.6,61.0,0,28.327803,200.0,0,73.4,68.6,0,0.0,0.0,201,72.9,61.2,0,29.559391,200.0,198,72.4,61.4,0,29.727072,200.0,198,73.3,60.6,0,31.84435,200.0,151,70.3,61.5,0,29.621464,150,208,73.2,61.0,0,31.355482,200.0,200,72.1,61.0,0,35.668125,200,101,73.3,61.7,0,45.411392,100.0,199,72.1,62.0,0,42.629482,200.0,192,72.7,61.1,0,36.09905,200.0,96,73.5,60.9,0,30.28528,100.0,188,71.9,66.3,0,29.94586,200,107,71.4,60.9,0,27.727547,100,106,73.1,61.4,0,34.15912,100.0,90,71.3,281.6,0,28.647804,100,188,73.2,60.8,0,30.504932,200.0,205,72.2,61.3,0,41.700203,200.0,90,73.9,60.9,0,33.496258,100.0,102,73.2,62.2,0,35.8359,100.0,199,72.7,61.5,0,29.200327,200.0,100,72.7,61.0,0,36.846863,100,167,69.3,61.6,0,48.623093,200,94,73.7,60.9,0,25.62757,100.0,83,72.3,60.9,0,28.552261,100.0,0,0,0,0,0,0,193,72.9,61.1,0,36.264423,200.0,199,70.3,61.6,0,45.37815,200,191,73.5,60.8,0,32.63192,200.0,201,72.1,61.0,0,31.712992,200.0,99,72.7,60.8,0,39.219982,100.0,93,73.2,60.9,0,24.096943,100.0,99,71.3,61.1,0,30.295885,100,204,70.8,61.4,0,22.975264,200,199,72.9,60.4,0,33.229847,200.0,99,69.2,61.1,0,40.84491,100,196,69.2,61.2,0,31.439219,200,79.6,77.9,85.9,142,100.4,115.1,1.2,-0.1,29.96
20180722,2305,80.4,98.3,43.55239192,20.21702833,1,57.7,57.8,4.6,77.6,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.6,7.5,200,75.5,72.8,69.85,0.0,0.0,0.0,58.8,0.0,0,64.6,0.0,59.8,0.8125,61.9,0,0,-0.1,1.5,0,0,0,73.1,73.7,66.7,30.0,15,73.9,62.36364,37.9,0,68,2.91,59.8,0.8125,64.3,0,0,99.1,85.0,10.7,4.6,1.2,15,15,100.0,73.0,100.0,100,83.5,0,79.6,0.9,64.94827,64.44827,0,11.4,0,0,0,0.0,0,72,160,72.9,0,0.0245459,0.0,85.0,55.0,0.0,69.2,65.9,1.0,2200.0,21,72.1,71.0,0,100.0,260.0,4,70.6,66.3,0,0.024160426,0,-11,72.3,66.7,0,0.0,0.0,1273,79.2,71.3,0,0.0,700,129,73.2,66.8,0,0.0,0.0,55,72.1,67.8,0,0.0,0.0,-1,72.7,68.0,0,0.0,0.0,55,71.6,70.9,0,0.0,0,42,72.9,68.2,0,0.0,0.0,4,71.7,71.3,0,99.908875,950,-1,0,69.0,0,0.0,0,-3,72.0,68.5,0,0.0,0,101,73.0,66.7,0,43.74737,100.0,198,69.6,66.8,0,33.238266,200,196,70.4,67.0,0,36.26937,200,191,74.4,66.3,0,23.389221,200.0,97,73.5,65.2,0,33.960377,100.0,193,71.9,65.6,0,32.278152,200,195,72.7,65.3,0,28.174686,200.0,97,71.6,65.8,0,30.962479,100,187,73.0,65.5,0,29.794376,200.0,96,70.2,65.8,0,34.91365,100,102,73.3,67.3,0,42.20812,100.0,93,71.9,66.8,0,40.925194,100,195,72.2,66.3,0,37.222397,200.0,96,73.2,65.7,0,26.227161,100.0,205,70.1,66.3,0,39.704235,200,192,72.9,65.0,0,36.07659,200.0,186,72.5,65.3,0,22.490498,200.0,92,71.2,78.4,0,33.018974,100,187,70.7,66.4,0,31.986532,200,205,70.5,66.7,0,22.775972,200,97,73.4,66.8,0,45.48951,100.0,198,72.3,67.3,0,40.881866,200,203,72.6,66.2,0,28.327803,200.0,0,73.4,68.9,0,0.0,0.0,201,72.9,66.5,0,29.559391,200.0,197,72.5,65.6,0,29.727072,200.0,195,73.3,65.3,0,31.84435,200.0,149,70.4,66.5,0,29.621464,150,204,73.2,66.3,0,31.355482,200.0,199,72.1,66.2,0,35.668125,200,101,73.3,67.0,0,45.411392,100.0,198,72.2,67.6,0,42.629482,200.0,202,72.8,66.4,0,36.521538,200.0,97,73.5,65.5,0,30.28528,100.0,204,71.9,68.0,0,29.94586,200,108,71.5,65.4,0,27.727547,100,105,73.1,65.7,0,34.15912,100.0,99,71.3,281.6,0,29.204723,100,193,73.2,65.7,0,30.504932,200.0,204,72.3,66.4,0,41.700203,200.0,90,73.9,65.9,0,33.496258,100.0,101,73.2,67.0,0,35.8359,100.0,197,72.7,66.8,0,29.200327,200.0,101,72.7,66.0,0,36.846863,100,198,69.5,67.1,0,49.20503,200,94,73.7,65.5,0,26.049747,100.0,108,72.3,66.0,0,29.686546,100.0,0,0,0,0,0,0,193,72.9,66.5,0,36.264423,200.0,192,70.4,67.2,0,45.37815,200,189,73.6,64.7,0,32.63192,200.0,200,72.1,65.6,0,31.712992,200.0,98,72.7,65.1,0,39.219982,100.0,93,73.2,65.2,0,24.096943,100.0,98,71.4,65.8,0,30.295885,100,201,70.8,66.3,0,22.975264,200,198,72.9,65.9,0,33.229847,200.0,99,69.3,66.5,0,40.84491,100,196,69.2,66.7,0,31.439219,200,79.6,78.0,85.9,143,100.4,115.1,1.4,0.1,29.96
20180722,2310,80.4,98.7,43.64620234,20.21702833,1,57.6,57.8,4.55,77.8,78.9,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.55,7.5,200,75.9,73.0,70.9,0.0,0.0,0.0,58.8,0.0,0,65.1,0.0,59.8,0.8125,61.7,0,0,-0.1,1.5,0,0,0,73.3,74.0,70.4,30.0,15,77.0,62.36364,39.4,0,68,2.9,59.8,0.8125,65.3,0,0,97.5,85.3,11.3,4.5,1.6,15,15,100.0,77.1,100.0,100,99.9,0,79.6,1.0,64.94827,64.44827,0,12.1,0,0,0,0.0,0,72,159,73.6,0,0.0245459,0.0,85.0,55.0,0.0,69.3,66.1,1.0,2200.0,20,72.2,71.4,0,100.0,260.0,4,70.6,66.7,0,0.024160426,0,-12,72.4,67.2,0,0.0,0.0,1273,79.2,71.4,0,0.0,700,132,73.3,67.3,0,0.0,0.0,55,72.2,68.3,0,0.0,0.0,-1,72.8,68.6,0,0.0,0.0,52,71.7,71.3,0,0.0,0,42,72.9,68.7,0,0.0,0.0,4,71.8,71.7,0,99.908875,950,-1,0,69.6,0,0.0,0,-2,72.1,69.0,0,0.0,0,101,73.0,68.6,0,43.74737,100.0,199,69.9,68.7,0,33.238266,200,197,70.6,68.7,0,36.26937,200,191,74.5,68.1,0,23.389221,200.0,97,73.5,67.2,0,33.960377,100.0,200,72.0,67.6,0,32.869743,200,196,72.9,67.3,0,28.174686,200.0,97,71.7,68.0,0,30.962479,100,186,73.0,67.5,0,29.794376,200.0,96,70.4,67.7,0,34.91365,100,101,73.3,69.1,0,42.20812,100.0,94,72.0,68.7,0,40.925194,100,194,72.3,68.0,0,37.222397,200.0,94,73.2,67.6,0,26.227161,100.0,206,70.3,68.1,0,39.704235,200,189,73.0,67.1,0,36.07659,200.0,188,72.6,67.2,0,22.91527,200.0,91,71.4,78.4,0,33.651394,100,199,70.9,68.2,0,32.3884,200,201,70.7,68.6,0,22.330564,200,97,73.4,68.6,0,45.48951,100.0,196,72.3,69.0,0,40.881866,200,205,72.6,67.7,0,28.327803,200.0,0,73.4,68.6,0,0.0,0.0,199,72.9,68.4,0,29.559391,200.0,197,72.5,67.8,0,29.727072,200.0,196,73.4,67.1,0,31.84435,200.0,150,70.4,68.4,0,29.621464,150,203,73.2,67.9,0,31.355482,200.0,201,72.1,68.1,0,35.668125,200,100,73.5,68.9,0,45.411392,100.0,197,72.4,69.2,0,42.629482,200.0,200,72.8,68.0,0,36.521538,200.0,96,73.5,67.3,0,30.28528,100.0,202,72.0,69.4,0,29.94586,200,105,71.6,67.4,0,27.727547,100,105,73.1,67.6,0,34.15912,100.0,100,71.4,282.0,0,29.204723,100,191,73.2,67.5,0,30.504932,200.0,204,72.5,68.2,0,41.700203,200.0,91,73.9,67.5,0,33.943428,100.0,102,73.3,68.7,0,35.8359,100.0,197,72.8,68.7,0,29.200327,200.0,101,72.7,67.7,0,36.846863,100,199,69.9,68.8,0,49.20503,200,94,73.7,67.4,0,26.049747,100.0,110,72.4,67.7,0,29.686546,100.0,0,0,0,0,0,0,194,72.9,68.0,0,36.264423,200.0,193,70.6,68.7,0,45.37815,200,199,73.6,67.0,0,33.242477,200.0,200,72.2,67.7,0,31.712992,200.0,99,72.8,67.2,0,39.219982,100.0,94,73.2,67.5,0,24.512405,100.0,97,71.6,67.7,0,30.295885,100,201,71.0,68.1,0,22.975264,200,198,72.9,67.4,0,33.229847,200.0,99,69.6,67.9,0,40.84491,100,197,69.4,68.4,0,31.439219,200,79.6,78.0,85.7,143,100.4,115.4,1.2,-0.1,29.97
20180722,2315,80.4,98.9,43.69730927,20.21702833,1,57.6,57.8,4.45,77.8,78.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.45,7.5,200,76.2,73.3,71.7,0.0,0.0,0.0,58.8,0.0,0,65.5,0.0,59.8,0.8125,61.4,0,0,-0.1,1.5,0,0,0,73.5,74.2,71.4,30.0,15,80.7,62.36364,38.8,0,68,2.89,59.8,0.8125,66.7,0,0,94.9,84.9,11.5,4.3,2.0,15,15,100.0,77.45,100.0,100,100.0,0,79.6,1.05,64.94827,64.44827,0,12.2,0,0,0,0.0,0,72,158,74.2,0,0.0245459,0.0,85.0,55.0,0.0,69.3,66.2,1.0,2200.0,18,72.2,71.8,0,100.0,260.0,3,70.7,67.2,0,0.024160426,0,-11,72.5,67.6,0,0.0,0.0,1274,79.3,71.6,0,0.0,700,133,73.4,67.7,0,0.0,0.0,54,72.3,68.7,0,0.0,0.0,-1,72.9,69.1,0,0.0,0.0,53,71.7,71.6,0,0.0,0,41,72.9,69.1,0,0.0,0.0,4,71.8,72.1,0,99.908875,950,-1,0,70.0,0,0.0,0,-3,72.1,69.4,0,0.0,0,100,73.1,69.9,0,43.74737,100.0,198,70.2,70.0,0,33.238266,200,195,71.0,69.8,0,36.26937,200,191,74.5,69.3,0,23.389221,200.0,97,73.5,68.3,0,33.960377,100.0,200,72.1,68.9,0,32.869743,200,194,73.0,68.5,0,28.174686,200.0,97,71.9,69.1,0,30.962479,100,184,73.1,68.6,0,29.794376,200.0,97,70.5,68.8,0,34.91365,100,101,73.4,70.4,0,42.20812,100.0,93,72.1,70.0,0,40.925194,100,193,72.4,69.5,0,37.222397,200.0,96,73.2,68.7,0,26.227161,100.0,205,70.3,69.4,0,39.704235,200,191,73.1,68.2,0,36.07659,200.0,189,72.7,68.5,0,22.91527,200.0,101,71.6,78.4,0,33.651394,100,179,71.0,69.4,0,32.3884,200,203,70.9,69.8,0,22.330564,200,97,73.5,70.1,0,45.48951,100.0,196,72.4,70.3,0,40.881866,200,204,72.7,69.3,0,28.327803,200.0,0,73.4,68.3,0,0.0,0.0,202,73.0,69.5,0,29.559391,200.0,197,72.7,69.0,0,29.727072,200.0,196,73.4,68.4,0,31.84435,200.0,149,70.6,69.4,0,29.621464,150,205,73.3,69.2,0,31.355482,200.0,198,72.2,69.5,0,35.668125,200,100,73.6,70.2,0,45.411392,100.0,197,72.5,70.4,0,42.629482,200.0,200,72.9,69.3,0,36.521538,200.0,96,73.6,68.4,0,30.28528,100.0,205,72.1,70.4,0,29.94586,200,106,71.7,68.6,0,27.727547,100,105,73.2,68.8,0,34.15912,100.0,100,71.5,281.6,0,29.204723,100,196,73.3,68.7,0,30.504932,200.0,202,72.6,69.5,0,41.700203,200.0,91,73.9,68.5,0,33.943428,100.0,101,73.3,69.9,0,35.8359,100.0,194,72.8,69.9,0,29.200327,200.0,101,72.7,68.3,0,36.846863,100,195,70.3,70.0,0,49.20503,200,94,73.7,68.4,0,26.049747,100.0,113,72.5,68.9,0,29.686546,100.0,0,0,0,0,0,0,192,73.0,69.1,0,36.264423,200.0,191,70.8,69.9,0,45.37815,200,198,73.7,68.1,0,33.242477,200.0,199,72.4,68.8,0,31.712992,200.0,98,73.0,68.3,0,39.219982,100.0,94,73.3,68.6,0,24.512405,100.0,98,71.7,68.8,0,30.295885,100,201,71.1,69.3,0,22.975264,200,197,73.0,68.6,0,33.229847,200.0,99,69.8,69.4,0,40.84491,100,196,69.6,69.7,0,31.439219,200,79.6,78.1,85.9,144,100.4,115.5,1.2,0.1,29.97
20180722,2320,80.4,99.2,43.77398354,20.21702833,1,57.5,57.8,4.45,77.9,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.45,7.5,200,76.3,73.4,72.5,0.0,0.0,0.0,59.2,0.0,0,65.8,0.0,60.2,0.8125,61.2,0,0,-0.1,1.5,0,0,0,73.6,74.3,72.4,30.0,15,84.6,62.727272,40.5,0,68,2.89,60.2,0.8125,68.0,0,0,91.5,85.1,13.8,4.4,2.0,15,15,100.0,77.8,100.0,100,99.9,0,79.6,1.1,65.06896,64.56896,0,12.2,0,0,0,0.0,0,72,157,74.6,0,0.0245459,0.0,85.0,55.0,0.0,69.3,66.3,1.0,2200.0,17,72.3,72.0,0,100.0,260.0,4,70.7,67.6,0,0.024160426,0,-11,72.5,67.9,0,0.0,0.0,1274,79.3,71.7,0,0.0,700,133,73.5,68.1,0,0.0,0.0,54,72.4,69.1,0,0.0,0.0,-1,73.0,69.5,0,0.0,0.0,53,71.8,71.9,0,0.0,0,43,73.0,69.5,0,0.0,0.0,4,71.9,72.4,0,99.908875,950,-2,0,70.4,0,0.0,0,-2,72.2,69.8,0,0.0,0,100,73.2,71.1,0,43.74737,100.0,198,70.4,71.2,0,33.238266,200,195,71.2,71.0,0,36.26937,200,190,74.6,70.6,0,23.389221,200.0,96,73.6,69.1,0,33.960377,100.0,199,72.1,69.9,0,32.869743,200,197,73.1,69.6,0,28.75284,200.0,98,72.0,69.9,0,30.962479,100,185,73.2,69.5,0,29.794376,200.0,97,70.6,69.9,0,34.91365,100,101,73.5,71.6,0,42.20812,100.0,93,72.2,71.2,0,40.925194,100,193,72.6,70.7,0,37.222397,200.0,100,73.3,69.8,0,26.777462,100.0,204,70.4,70.5,0,39.704235,200,191,73.2,69.2,0,36.65716,200.0,186,72.8,69.6,0,23.485357,200.0,101,71.7,78.4,0,33.651394,100,179,71.2,70.7,0,32.3884,200,201,71.0,70.9,0,22.330564,200,96,73.5,71.4,0,45.48951,100.0,195,72.5,71.5,0,40.881866,200,204,72.8,70.6,0,28.327803,200.0,1,73.5,68.7,0,0.0,0.0,200,73.1,70.6,0,29.559391,200.0,197,72.8,69.9,0,29.727072,200.0,194,73.5,69.6,0,31.84435,200.0,148,70.8,70.4,0,29.621464,150,202,73.3,70.5,0,31.355482,200.0,196,72.3,70.7,0,35.668125,200,99,73.7,71.4,0,45.411392,100.0,195,72.7,71.6,0,42.629482,200.0,198,73.0,70.6,0,36.521538,200.0,96,73.6,69.5,0,30.28528,100.0,202,72.2,71.1,0,29.94586,200,106,71.9,69.7,0,27.727547,100,104,73.3,69.8,0,34.15912,100.0,99,71.7,281.6,0,29.204723,100,192,73.4,69.9,0,30.504932,200.0,204,72.7,70.7,0,41.700203,200.0,91,74.0,69.8,0,33.943428,100.0,101,73.3,71.1,0,35.8359,100.0,195,72.9,71.2,0,29.200327,200.0,100,72.7,69.1,0,36.846863,100,193,70.6,71.3,0,49.20503,200,94,73.7,69.2,0,26.049747,100.0,105,72.6,70.1,0,29.686546,100.0,0,0,0,0,0,0,188,73.0,70.4,0,36.264423,200.0,196,71.1,71.1,0,45.37815,200,199,73.8,69.0,0,33.242477,200.0,200,72.5,69.7,0,31.712992,200.0,98,73.1,69.3,0,39.219982,100.0,92,73.4,69.5,0,25.08944,100.0,98,71.8,69.9,0,30.295885,100,201,71.3,70.4,0,22.975264,200,197,73.0,70.0,0,33.229847,200.0,99,70.1,70.7,0,40.84491,100,195,69.7,70.9,0,31.439219,200,79.6,78.1,85.8,142,100.4,115.3,1.1,0.1,29.97
20180722,2325,80.4,99.0,43.72286551,20.21702833,1,57.6,57.8,4.4,78.0,78.9,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.4,7.5,200,76.5,73.7,72.95,0.0,0.0,0.0,59.2,0.0,0,66.3,0.0,60.2,0.8125,60.8,0,0,-0.1,1.5,0,0,0,73.7,74.3,73.5,30.0,15,89.1,62.727272,38.5,0,68,2.88,60.2,0.8125,68.8,0,0,87.8,85.1,11.0,4.7,1.5,15,15,100.0,78.25,100.0,100,99.4,0,79.6,1.15,65.06896,64.56896,0,12.7,0,0,0,0.0,0,72,157,75.0,0,0.0245459,0.0,85.0,55.0,0.0,69.4,66.5,1.0,2200.0,17,72.4,72.3,0,100.0,260.0,3,70.8,67.9,0,0.024160426,0,-10,72.6,68.2,0,0.0,0.0,1274,79.3,71.9,0,0.0,700,132,73.6,68.5,0,0.0,0.0,54,72.5,69.4,0,0.0,0.0,-1,73.1,69.9,0,0.0,0.0,55,71.8,72.1,0,0.0,0,43,73.0,69.9,0,0.0,0.0,4,72.0,72.7,0,99.908875,950,-2,0,70.8,0,0.0,0,-3,72.2,70.2,0,0.0,0,100,73.3,72.3,0,43.74737,100.0,197,70.7,72.3,0,33.238266,200,194,71.5,72.1,0,36.700455,200,191,74.6,71.8,0,23.389221,200.0,96,73.6,70.1,0,33.960377,100.0,199,72.2,71.1,0,32.869743,200,198,73.2,70.7,0,28.75284,200.0,98,72.2,70.6,0,30.962479,100,189,73.2,70.6,0,30.193033,200.0,96,70.8,71.0,0,34.91365,100,101,73.6,72.8,0,42.20812,100.0,92,72.3,72.4,0,41.435715,100,193,72.7,71.9,0,37.222397,200.0,99,73.3,70.8,0,26.777462,100.0,204,70.5,71.6,0,39.704235,200,190,73.3,70.1,0,36.65716,200.0,187,72.9,70.6,0,23.485357,200.0,101,71.9,78.4,0,33.651394,100,181,71.4,71.9,0,32.3884,200,196,71.1,71.9,0,22.330564,200,96,73.6,72.5,0,45.48951,100.0,196,72.6,72.6,0,41.253616,200,202,72.9,71.8,0,28.327803,200.0,0,73.5,69.0,0,0.0,0.0,199,73.2,71.7,0,29.559391,200.0,198,72.9,70.9,0,29.727072,200.0,194,73.6,70.7,0,31.84435,200.0,148,70.9,71.4,0,29.621464,150,201,73.4,71.7,0,31.355482,200.0,198,72.4,71.8,0,35.668125,200,100,73.8,72.5,0,45.411392,100.0,196,72.8,72.8,0,42.629482,200.0,198,73.0,71.8,0,36.521538,200.0,95,73.7,70.5,0,30.28528,100.0,201,72.3,71.7,0,29.94586,200,104,72.1,70.7,0,27.727547,100,104,73.3,70.7,0,34.15912,100.0,98,71.8,281.7,0,29.204723,100,194,73.4,71.1,0,30.504932,200.0,203,72.9,71.7,0,41.700203,200.0,90,74.1,71.1,0,33.943428,100.0,101,73.4,72.2,0,35.8359,100.0,195,73.0,72.3,0,29.200327,200.0,100,72.8,70.7,0,36.846863,100,193,70.9,72.5,0,49.20503,200,94,73.7,70.3,0,26.049747,100.0,103,72.7,71.4,0,29.686546,100.0,0,0,0,0,0,0,195,73.1,71.7,0,36.264423,200.0,192,71.3,72.3,0,45.37815,200,198,73.9,69.9,0,33.242477,200.0,199,72.6,70.9,0,31.712992,200.0,98,73.2,70.4,0,39.219982,100.0,94,73.6,70.6,0,25.08944,100.0,98,71.9,71.1,0,30.295885,100,199,71.4,71.5,0,22.975264,200,196,73.1,71.3,0,33.229847,200.0,99,70.4,71.9,0,40.84491,100,195,69.8,72.1,0,31.439219,200,79.7,78.1,85.7,144,100.4,115.5,1.2,1.6,29.97
20180722,2330,80.5,99.0,43.8305891,20.21702833,1,57.6,57.9,4.4,78.1,79.0,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.4,7.5,200,76.7,73.8,73.4,0.0,0.0,0.0,59.2,0.0,0,66.5,0.0,60.2,0.8125,60.6,0,0,-0.1,1.5,0,0,0,73.9,74.5,74.6,30.0,15,94.1,62.727272,40.7,0,68,2.89,60.2,0.8125,70.1,0,0,85.1,84.5,13.0,4.7,1.2,15,15,100.0,78.7,100.0,100,99.4,0,79.6,1.15,65.06896,64.56896,0,12.4,0,0,0,0.0,0,72,158,75.4,0,0.0245459,0.0,85.0,55.0,0.0,69.4,66.5,1.0,2200.0,17,72.4,72.5,0,100.0,260.0,3,70.8,68.3,0,0.024160426,0,-11,72.6,68.5,0,0.0,0.0,1274,79.3,72.0,0,0.0,700,131,73.6,68.8,0,0.0,0.0,54,72.5,69.7,0,0.0,0.0,-1,73.2,70.3,0,0.0,0.0,50,71.8,72.3,0,0.0,0,41,73.0,70.3,0,0.0,0.0,3,72.0,72.9,0,99.908875,950,-2,0,71.1,0,0.0,0,-3,72.3,70.5,0,0.0,0,100,73.4,73.4,0,43.74737,100.0,197,70.9,73.5,0,33.238266,200,196,71.8,73.2,0,36.700455,200,190,74.7,73.0,0,23.389221,200.0,96,73.7,71.3,0,33.960377,100.0,198,72.3,72.3,0,32.869743,200,198,73.3,71.8,0,28.75284,200.0,96,72.3,71.6,0,30.962479,100,188,73.3,71.8,0,30.193033,200.0,97,70.9,72.1,0,34.91365,100,101,73.7,73.8,0,42.20812,100.0,93,72.4,73.5,0,41.435715,100,190,72.8,73.0,0,37.222397,200.0,99,73.4,72.0,0,26.777462,100.0,204,70.6,72.8,0,39.704235,200,191,73.3,71.3,0,37.166428,200.0,184,73.0,71.8,0,25.11737,200.0,101,72.0,78.4,0,33.651394,100,182,71.6,73.1,0,32.3884,200,196,71.2,73.0,0,22.330564,200,96,73.7,73.6,0,45.48951,100.0,197,72.7,73.7,0,41.253616,200,201,73.0,73.0,0,28.327803,200.0,1,73.5,69.4,0,0.0,0.0,200,73.2,72.8,0,29.559391,200.0,197,73.1,71.9,0,29.727072,200.0,194,73.6,71.8,0,31.84435,200.0,148,71.1,72.6,0,29.621464,150,202,73.4,72.8,0,31.355482,200.0,196,72.4,72.9,0,35.668125,200,100,73.9,73.6,0,45.411392,100.0,196,72.9,73.9,0,42.629482,200.0,198,73.1,73.0,0,36.521538,200.0,95,73.7,71.7,0,30.28528,100.0,202,72.4,72.5,0,29.94586,200,105,72.2,71.8,0,27.727547,100,104,73.4,71.8,0,34.15912,100.0,98,71.9,281.9,0,29.204723,100,192,73.5,72.2,0,30.504932,200.0,201,73.0,72.8,0,41.700203,200.0,91,74.1,72.3,0,33.943428,100.0,102,73.4,73.2,0,35.8359,100.0,195,73.1,73.4,0,29.200327,200.0,100,72.8,72.1,0,36.846863,100,189,71.2,73.6,0,49.20503,200,93,73.7,71.6,0,26.049747,100.0,101,72.8,72.6,0,29.686546,100.0,0,0,0,0,0,0,193,73.2,72.9,0,36.264423,200.0,191,71.5,73.4,0,45.37815,200,197,74.0,71.1,0,33.242477,200.0,199,72.8,72.0,0,31.712992,200.0,98,73.3,71.6,0,39.219982,100.0,93,73.7,71.8,0,25.08944,100.0,97,72.1,72.3,0,30.295885,100,199,71.6,72.6,0,22.975264,200,195,73.1,72.6,0,33.229847,200.0,99,70.6,73.0,0,40.84491,100,195,70.0,73.3,0,31.439219,200,79.7,78.2,86.0,144,100.4,115.5,1.4,0.1,29.97
20180722,2335,80.5,99.1,43.8562378,20.21702833,1,57.6,57.9,4.4,78.1,79.0,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.4,7.5,200,76.8,74.0,73.55,0.0,0.0,0.0,59.2,0.0,0,66.9,0.0,60.2,0.8125,60.3,0,0,-0.1,1.5,0,0,0,74.0,74.8,75.65,30.0,15,99.7,62.727272,35.3,0,68,2.88,60.2,0.8125,70.5,0,0,82.5,84.5,10.2,4.4,1.9,15,15,100.0,79.15,100.0,100,99.9,0,79.6,1.2,65.06896,64.56896,0,12.6,0,0,0,0.0,0,72,158,75.7,0,0.0245459,0.0,85.0,55.0,0.0,69.4,66.6,1.0,2200.0,17,72.4,72.7,0,100.0,260.0,3,70.8,68.6,0,0.024160426,0,-11,72.7,68.7,0,0.0,0.0,1274,79.3,72.2,0,0.0,700,133,73.7,69.1,0,0.0,0.0,54,72.6,70.0,0,0.0,0.0,-1,73.2,70.6,0,0.0,0.0,54,71.9,72.5,0,0.0,0,42,73.1,70.6,0,0.0,0.0,4,72.1,73.2,0,99.908875,950,-2,0,71.3,0,0.0,0,-3,72.3,70.8,0,0.0,0,100,73.5,74.5,0,43.74737,100.0,196,71.2,74.5,0,33.238266,200,195,72.0,74.3,0,36.700455,200,196,74.8,74.0,0,23.82036,200.0,96,73.8,72.4,0,33.960377,100.0,199,72.4,73.3,0,32.869743,200,197,73.4,73.0,0,28.75284,200.0,97,72.4,72.7,0,30.962479,100,189,73.4,73.0,0,30.193033,200.0,96,71.1,73.3,0,34.91365,100,100,73.8,74.9,0,42.20812,100.0,92,72.5,74.5,0,41.435715,100,190,73.0,74.1,0,37.222397,200.0,100,73.4,73.1,0,26.777462,100.0,204,70.8,73.8,0,39.704235,200,190,73.4,72.5,0,37.166428,200.0,189,73.1,72.9,0,25.11737,200.0,100,72.1,78.4,0,33.651394,100,188,71.7,74.1,0,32.87716,200,201,71.3,74.2,0,22.330564,200,96,73.8,74.5,0,45.48951,100.0,195,72.7,74.7,0,41.253616,200,203,73.1,74.0,0,28.327803,200.0,1,73.6,69.8,0,0.0,0.0,199,73.3,74.0,0,29.559391,200.0,196,73.2,73.0,0,29.727072,200.0,192,73.8,73.0,0,31.84435,200.0,148,71.2,73.6,0,29.621464,150,203,73.5,73.9,0,31.355482,200.0,200,72.5,74.0,0,35.668125,200,100,74.0,74.6,0,45.411392,100.0,195,73.1,74.9,0,42.629482,200.0,199,73.2,74.0,0,36.521538,200.0,96,73.8,72.8,0,30.28528,100.0,200,72.5,73.3,0,29.94586,200,105,72.4,72.9,0,27.727547,100,103,73.5,73.0,0,34.15912,100.0,97,72.0,281.6,0,29.204723,100,191,73.6,73.2,0,30.504932,200.0,200,73.1,73.9,0,41.700203,200.0,93,74.2,73.4,0,34.53619,100.0,102,73.5,74.1,0,35.8359,100.0,192,73.2,74.4,0,29.200327,200.0,100,72.8,73.2,0,36.846863,100,190,71.5,74.6,0,49.20503,200,94,73.8,72.8,0,26.049747,100.0,99,72.9,73.7,0,29.686546,100.0,0,0,0,0,0,0,192,73.2,74.0,0,36.264423,200.0,193,71.7,74.5,0,45.37815,200,197,74.1,72.3,0,33.242477,200.0,198,72.9,73.2,0,31.712992,200.0,98,73.5,72.8,0,39.219982,100.0,93,73.9,73.0,0,25.08944,100.0,97,72.3,73.4,0,30.295885,100,197,71.8,73.6,0,22.975264,200,195,73.2,73.6,0,33.229847,200.0,99,70.8,74.1,0,40.84491,100,194,70.1,74.4,0,31.439219,200,79.7,78.2,85.9,143,100.4,115.9,1.2,-0.1,29.97
20180722,2340,80.5,99.1,43.8562378,20.21702833,1,57.7,58.0,4.3,78.1,79.0,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.3,7.5,200,76.8,74.3,73.7,0.0,0.0,0.0,59.2,0.0,0,67.3,0.0,60.2,0.8125,60.2,0,0,-0.1,1.5,0,0,0,74.1,74.7,76.7,30.0,15,100.0,62.727272,38.2,0,68,2.88,60.2,0.8125,71.1,0,0,79.4,84.6,13.5,4.7,1.6,15,15,98.8,79.6,100.0,100,99.8,0,79.6,1.25,65.06896,64.56896,0,12.8,0,0,0,0.0,0,72,158,75.9,0,0.0245459,0.0,85.0,55.0,0.0,69.4,66.7,1.0,2200.0,17,72.5,72.8,0,100.0,260.0,3,70.9,68.9,0,0.024160426,0,-11,72.7,68.9,0,0.0,0.0,1274,79.3,72.3,0,0.0,700,135,73.8,69.4,0,0.0,0.0,54,72.7,70.3,0,0.0,0.0,-1,73.3,71.0,0,0.0,0.0,51,71.9,72.7,0,0.0,0,42,73.1,70.9,0,0.0,0.0,4,72.1,73.4,0,99.908875,950,-2,0,71.6,0,0.0,0,-3,72.4,71.1,0,0.0,0,99,73.6,75.4,0,43.74737,100.0,196,71.4,75.5,0,33.238266,200,195,72.3,75.2,0,36.700455,200,195,74.8,75.0,0,23.82036,200.0,95,73.8,73.4,0,33.960377,100.0,198,72.5,74.4,0,32.869743,200,197,73.5,74.1,0,28.75284,200.0,97,72.5,73.6,0,30.962479,100,189,73.5,74.0,0,30.193033,200.0,94,71.2,74.3,0,34.91365,100,100,73.9,75.8,0,42.20812,100.0,92,72.5,75.5,0,41.435715,100,189,73.1,75.1,0,37.222397,200.0,99,73.5,74.1,0,26.777462,100.0,204,70.9,74.9,0,39.704235,200,190,73.5,73.5,0,37.166428,200.0,189,73.1,74.0,0,25.11737,200.0,100,72.2,78.4,0,33.651394,100,185,71.9,75.1,0,32.87716,200,198,71.4,75.1,0,22.330564,200,96,73.9,75.5,0,45.48951,100.0,194,72.8,75.7,0,41.253616,200,201,73.2,75.0,0,28.327803,200.0,1,73.6,70.3,0,0.0,0.0,197,73.4,75.0,0,29.559391,200.0,196,73.3,74.1,0,29.727072,200.0,191,73.8,74.0,0,31.84435,200.0,146,71.4,74.7,0,29.621464,150,206,73.6,74.9,0,31.355482,200.0,193,72.6,75.0,0,35.668125,200,98,74.1,75.5,0,45.411392,100.0,195,73.2,75.9,0,42.629482,200.0,201,73.3,75.0,0,36.521538,200.0,95,73.8,73.8,0,30.28528,100.0,200,72.6,73.9,0,29.94586,200,106,72.5,74.0,0,27.727547,100,103,73.5,74.0,0,34.15912,100.0,97,72.1,281.5,0,29.204723,100,190,73.6,74.2,0,30.504932,200.0,201,73.2,74.9,0,41.700203,200.0,95,74.2,74.4,0,34.53619,100.0,102,73.5,75.0,0,35.8359,100.0,193,73.3,75.4,0,29.200327,200.0,100,72.9,74.3,0,36.846863,100,183,71.7,75.6,0,49.20503,200,93,73.8,73.9,0,26.049747,100.0,91,73.0,74.7,0,29.686546,100.0,0,0,0,0,0,0,191,73.3,74.9,0,36.264423,200.0,184,71.9,75.5,0,45.37815,200,197,74.1,73.4,0,33.242477,200.0,199,73.0,74.2,0,31.712992,200.0,97,73.6,73.8,0,39.219982,100.0,98,74.0,74.0,0,25.504906,100.0,97,72.4,74.4,0,30.295885,100,199,71.9,74.5,0,22.975264,200,194,73.3,74.7,0,33.229847,200.0,99,71.0,75.1,0,40.84491,100,196,70.2,75.4,0,31.439219,200,79.7,78.2,86.0,142,100.4,115.6,1.2,1.2,29.97
20180722,2345,80.5,98.8,43.7792973,20.21702833,1,57.8,58.0,4.3,78.2,79.0,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.3,7.5,200,76.9,74.4,73.9,0.0,0.0,0.0,59.2,0.0,0,67.5,0.0,60.2,0.8125,59.9,0,0,-0.1,1.5,0,0,0,74.2,74.9,77.45,30.0,15,100.0,62.727272,38.0,0,68,2.87,60.2,0.8125,71.7,0,0,76.7,84.2,13.3,4.7,1.3,15,15,96.9,79.95,100.0,100,99.4,0,79.6,1.1,65.06896,64.56896,0,12.3,0,0,0,0.0,0,72,155,76.2,0,0.0245459,0.0,85.0,55.0,0.0,69.5,66.7,1.0,2200.0,18,72.5,73.0,0,100.0,260.0,3,70.9,69.1,0,0.024160426,0,-11,72.8,69.1,0,0.0,0.0,1274,79.3,72.5,0,0.0,700,133,73.8,69.7,0,0.0,0.0,54,72.7,70.5,0,0.0,0.0,-1,73.4,71.3,0,0.0,0.0,49,71.9,72.9,0,0.0,0,43,73.2,71.2,0,0.0,0.0,4,72.2,73.5,0,99.908875,950,-2,0,71.8,0,0.0,0,-3,72.4,71.3,0,0.0,0,99,73.7,76.4,0,43.74737,100.0,195,71.6,76.4,0,33.238266,200,194,72.5,76.1,0,36.700455,200,196,74.9,76.0,0,23.82036,200.0,94,73.9,74.4,0,33.960377,100.0,197,72.6,75.4,0,32.869743,200,195,73.5,75.1,0,28.75284,200.0,97,72.6,74.6,0,30.962479,100,189,73.5,74.9,0,30.193033,200.0,92,71.3,75.2,0,35.463646,100,100,73.9,76.7,0,42.20812,100.0,92,72.7,76.4,0,41.435715,100,187,73.2,76.0,0,37.222397,200.0,99,73.5,75.1,0,26.777462,100.0,205,71.0,75.9,0,39.704235,200,191,73.6,74.6,0,37.166428,200.0,187,73.2,75.0,0,25.11737,200.0,100,72.3,78.4,0,33.651394,100,184,72.0,76.1,0,32.87716,200,195,71.6,76.1,0,22.330564,200,96,74.0,76.4,0,45.48951,100.0,196,72.9,76.6,0,41.253616,200,202,73.3,76.0,0,28.327803,200.0,0,73.7,70.8,0,0.0,0.0,196,73.5,76.0,0,29.559391,200.0,196,73.4,75.0,0,29.727072,200.0,191,73.9,75.1,0,31.84435,200.0,147,71.5,75.7,0,29.621464,150,201,73.6,75.8,0,31.355482,200.0,195,72.7,76.0,0,35.668125,200,99,74.3,76.5,0,45.411392,100.0,195,73.4,76.8,0,42.629482,200.0,197,73.4,76.0,0,36.521538,200.0,95,73.9,74.8,0,30.28528,100.0,200,72.8,74.7,0,29.94586,200,104,72.7,74.9,0,27.727547,100,104,73.6,75.0,0,34.15912,100.0,96,72.3,281.7,0,29.204723,100,192,73.7,75.1,0,30.934418,200.0,199,73.3,75.8,0,41.700203,200.0,93,74.3,75.4,0,34.53619,100.0,101,73.6,75.9,0,35.8359,100.0,192,73.4,76.3,0,29.200327,200.0,100,72.9,75.2,0,36.846863,100,180,72.0,76.6,0,49.20503,200,93,73.8,74.8,0,26.049747,100.0,89,73.0,75.7,0,29.686546,100.0,0,0,0,0,0,0,191,73.4,75.8,0,36.264423,200.0,188,72.1,76.4,0,45.781948,200,195,74.3,74.4,0,33.242477,200.0,197,73.2,75.2,0,31.712992,200.0,97,73.7,74.8,0,39.219982,100.0,96,74.1,75.0,0,25.504906,100.0,97,72.6,75.4,0,30.295885,100,197,72.1,75.4,0,22.975264,200,193,73.3,75.6,0,33.229847,200.0,99,71.3,76.1,0,40.84491,100,192,70.4,76.3,0,31.439219,200,79.8,78.3,86.0,142,100.4,115.8,1.2,0.1,29.97
20180722,2350,80.5,98.8,43.7792973,20.21702833,182,57.7,57.8,4.45,78.5,78.9,-0.1,2.1,1,0,0,5,77,97,1,1,1,0,0,200,72,7.5,4.45,7.5,200,77.0,74.5,74.1,0.0,0.0,0.0,59.2,0.0,0,67.8,0.0,60.2,0.8125,59.8,0,0,-0.1,1.5,0,0,0,74.3,75.0,78.2,30.0,15,100.0,62.727272,35.5,0,68,2.88,60.2,0.8125,72.3,0,0,74.6,84.5,10.0,4.5,1.4,15,15,94.0,80.3,100.0,100,99.6,0,79.6,1.1,65.06896,64.56896,0,12.8,0,0,1,24.9,1,72,158,76.4,0,0.0245459,0.0,85.0,55.0,0.0,69.5,66.8,1.0,2200.0,17,72.6,73.1,0,100.0,260.0,3,70.9,69.3,0,0.024160426,0,-11,72.8,69.3,0,0.0,0.0,1275,79.3,72.6,0,0.0,700,134,73.9,69.9,0,0.0,0.0,54,72.8,70.8,0,0.0,0.0,-1,73.5,71.5,0,0.0,0.0,47,72.0,73.1,0,0.0,0,42,73.2,71.5,0,0.0,0.0,3,72.2,73.7,0,99.908875,950,-2,0,72.0,0,0.0,0,-3,72.4,71.5,0,0.0,0,99,73.8,77.2,0,43.74737,100.0,196,71.8,77.3,0,33.511585,200,194,72.7,76.9,0,36.700455,200,196,74.9,76.8,0,23.82036,200.0,95,74.0,75.3,0,33.960377,100.0,199,72.6,76.3,0,32.869743,200,194,73.6,76.0,0,28.75284,200.0,96,72.7,75.4,0,30.962479,100,190,73.6,75.8,0,30.193033,200.0,105,71.4,76.2,0,35.463646,100,100,74.0,77.5,0,42.20812,100.0,93,72.7,77.2,0,41.435715,100,189,73.3,76.9,0,37.222397,200.0,98,73.6,76.0,0,26.777462,100.0,204,71.1,76.8,0,39.704235,200,195,73.7,75.4,0,37.166428,200.0,192,73.3,75.9,0,25.530964,200.0,100,72.4,78.4,0,33.651394,100,200,72.1,76.9,0,32.87716,200,194,71.7,76.8,0,22.330564,200,96,74.1,77.3,0,45.48951,100.0,196,73.0,77.4,0,41.253616,200,202,73.4,76.8,0,28.327803,200.0,0,73.7,71.3,0,0.0,0.0,198,73.6,76.9,0,29.559391,200.0,196,73.5,75.9,0,29.727072,200.0,192,74.0,75.9,0,31.84435,200.0,146,71.7,76.5,0,29.621464,150,202,73.7,76.7,0,31.355482,200.0,198,72.8,76.8,0,35.668125,200,99,74.4,77.3,0,45.411392,100.0,195,73.5,77.6,0,42.629482,200.0,198,73.5,76.8,0,36.521538,200.0,96,73.9,75.7,0,30.28528,100.0,199,72.9,75.3,0,29.94586,200,103,72.9,75.8,0,27.727547,100,103,73.7,75.9,0,34.15912,100.0,96,72.4,281.7,0,29.204723,100,192,73.8,76.0,0,30.934418,200.0,200,73.4,76.6,0,41.700203,200.0,92,74.4,76.3,0,34.53619,100.0,102,73.6,76.6,0,35.8359,100.0,194,73.5,77.2,0,29.200327,200.0,100,72.9,76.1,0,36.846863,100,176,72.2,77.4,0,49.20503,200,93,73.9,75.7,0,26.049747,100.0,101,73.1,76.5,0,29.686546,100.0,0,0,0,0,0,0,193,73.5,76.6,0,36.264423,200.0,190,72.3,77.3,0,45.781948,200,196,74.4,75.3,0,33.242477,200.0,197,73.3,76.1,0,31.712992,200.0,97,73.9,75.7,0,39.219982,100.0,96,74.2,75.8,0,25.504906,100.0,96,72.7,76.3,0,30.295885,100,196,72.3,76.3,0,22.975264,200,192,73.4,76.5,0,33.229847,200.0,99,71.5,76.8,0,40.84491,100,195,70.4,77.2,0,31.439219,200,79.8,78.3,86.2,144,100.4,115.9,0.7,1.5,29.97
20180722,2355,80.6,99.2,43.9900555,20.21702833,261,56.0,49.1,4.45,86.1,80.0,-0.1,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.45,7.5,200,77.2,74.7,74.1,0.0,0.0,0.0,59.2,0.0,0,68.1,0.0,60.2,0.8125,59.7,0,0,-0.1,1.5,0,0,0,74.4,74.9,78.2,30.0,15,100.0,62.727272,36.0,0,68,2.94,60.2,0.8125,71.8,0,0,81.5,85.5,10.0,4.6,1.4,15,15,94.9,80.3,100.0,100,100.0,0,79.6,0.95,65.06896,64.56896,0,12.4,0,0,1,32.6,1,72,157,76.6,0,0.0245459,0.0,85.0,55.0,0.0,69.5,66.8,1.0,2200.0,17,72.6,73.2,0,100.0,260.0,3,71.0,69.6,0,0.024160426,0,-11,72.8,69.4,0,0.0,0.0,1275,79.4,72.7,0,0.0,700,133,74.0,70.2,0,0.0,0.0,54,72.9,71.0,0,0.0,0.0,-1,73.6,71.8,0,0.0,0.0,51,72.0,73.3,0,0.0,0,43,73.2,71.7,0,0.0,0.0,3,72.3,73.8,0,99.908875,950,-2,0,72.2,0,0.0,0,-3,72.5,71.7,0,0.0,0,101,73.9,72.4,0,43.74737,100.0,198,71.9,72.9,0,33.511585,200,197,72.8,71.9,0,36.700455,200,198,75.0,72.9,0,23.82036,200.0,95,74.0,73.7,0,33.960377,100.0,201,72.7,73.6,0,32.869743,200,199,73.7,73.6,0,28.75284,200.0,99,72.7,73.8,0,30.962479,100,192,73.7,73.6,0,30.193033,200.0,104,71.5,72.9,0,34.91365,100,102,74.1,71.6,0,42.20812,100.0,94,72.8,72.5,0,41.435715,100,191,73.4,72.9,0,37.222397,200.0,100,73.7,73.6,0,26.777462,100.0,209,71.1,73.2,0,39.704235,200,196,73.8,73.8,0,37.166428,200.0,194,73.4,73.1,0,25.530964,200.0,102,72.5,78.4,0,33.651394,100,214,72.3,72.3,0,32.87716,200,200,71.7,72.5,0,22.330564,200,98,74.2,72.0,0,45.48951,100.0,196,73.1,71.4,0,41.253616,200,205,73.5,72.8,0,28.327803,200.0,1,73.8,71.7,0,0.0,0.0,201,73.7,72.6,0,29.559391,200.0,200,73.7,73.7,0,29.727072,200.0,194,74.0,73.4,0,31.84435,200.0,150,71.8,73.1,0,29.621464,150,207,73.7,73.2,0,31.355482,200.0,198,72.8,72.6,0,35.668125,200,101,74.4,71.4,0,45.411392,100.0,198,73.7,71.0,0,42.629482,200.0,200,73.6,72.8,0,36.521538,200.0,96,74.1,73.4,0,30.28528,100.0,201,73.0,73.7,0,29.94586,200,107,73.0,73.5,0,27.727547,100,105,73.8,73.5,0,34.15912,100.0,100,72.5,281.6,0,29.204723,100,191,73.8,73.3,0,30.934418,200.0,203,73.5,72.4,0,41.700203,200.0,95,74.5,73.7,0,34.53619,100.0,103,73.7,72.3,0,35.8359,100.0,196,73.5,71.7,0,29.200327,200.0,100,73.0,73.8,0,36.846863,100,202,72.4,71.1,0,49.20503,200,94,73.9,73.7,0,26.049747,100.0,111,73.2,72.8,0,29.686546,100.0,0,0,0,0,0,0,193,73.6,73.0,0,36.264423,200.0,202,72.4,71.2,0,45.781948,200,199,74.4,74.3,0,33.242477,200.0,201,73.4,74.0,0,31.712992,200.0,98,74.0,74.2,0,39.219982,100.0,98,74.3,74.0,0,25.504906,100.0,98,72.9,73.9,0,30.295885,100,199,72.4,73.5,0,22.975264,200,194,73.5,73.3,0,33.229847,200.0,99,71.6,72.4,0,40.84491,100,196,70.5,71.9,0,31.439219,200,79.9,78.3,86.1,142,100.5,116.0,1.0,1.6,29.97
