Date' (yyyymmdd),Time' (min),Outdoor Air Temperature' (°F),Outdoor Air Relative Humidity' (%),Outdoor Air Enthalpy' (BTU/lb),Energy Usage Hour' (KWh),Sensor: Chilled Water Flowrate' (GPM),Sensor: Chilled Water Return Temperature' (°F),Sensor: Chilled Water Supply Temperature' (°F),Sensor: Cooling Water Delta Pressure' (psi),Sensor: Cooling Water Return Temperature' (°F),Sensor: Cooling Water Supply Temperature'(°F),Sensor: Cooling Water Valve Feedback' (%),Sensor: Chilled Water Supply Delta Pressure' (psi),"Control Chiller Status' (0 = Off, 1 = On)","Spare Pump Status' (0 = Off, 1 = On)","Bypass Valve Status' (0 = Closed, 1 = Open)",Control: Chilled Water Bypass Valve Output' (%),Control: Chilled Water Pump Vfd Output' (%),Control: Cooling Water Pump Vfd Output' (%),"Control: Chiller On/Off' (0 = Off, 1 = On)","Control: Chilled Water Pump On/Off' (0 = Off, 1 = On)","Control: Cooling Water Pump On/Off' (0 = Off, 1 = On)","Control: Spare Pump On/Off' (0 = Off, 1 = On)",Control: Cooling Water Bypass Setpoint' (%),Chilled Water Flowrate Setpoint' (GPM ),Bypass Valve Setpoint' (psi),Cooling Water Delta Pressure Setpoint' (psi),Sensor: Cooling Water Delta Pressure' (psi).1,Chilled Water Delta Pressure Setpoint' (psi),Chilled Water Flowrate Setpoint' (GPM),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Control: Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control: Return Fan Speed' (%),Sensor: Filter DP' (inches of water column  or in.  w.c.),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (inches of water column  or w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder).1,Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),×' (placeholder).2,Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Sensor: Return Air Temperature' (°F).1,Sensor: Mixed Air Temperature' (°F).1,Sensor: Supply Air Temperature' (°F).1,Supply Fan Speed' (%),Economizer Position' (%).1,Feedback: Cooling Coil Valve Position' (%).1,Economizer Setpoint' (%).1,Control Return Fan Speed' (%),×' (placeholder).3,Sensor: Between-coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F).1,Supply Air Static Pressure Setpoint' (in. w.c.).1,Sensor: Return Air Relative Humidity' (%).1,×' (placeholder).4,×' (placeholder).5,Sensor: Supply Air Humidity' (%),Sensor: Supply Air Fan Current' (Amperes).1,Sensor: Return Air Fan Current' (Amperes).1,Control: Steam Valve 1/3' (%).1,Control: Steam Valve 2/3' (%).1,Control: Relief Air Damper' (%),Control: Return Air Damper' (%),Sensor: Supply Air Humidity' (%).1,Sensor: Supply Air Temperature' (°F).2,Sf_vfd_output' (%),Economizer Position' (%).2,Feedback: Cooling Coil Valve Position' (%).2,×' (placeholder).6,Sensor: Between-Coil Temperature' (°F).1,Sensor: Supply Air Static Pressure' (in. w.c.).1,Supply Air Temperature Setpoint' (°F).2,Supply Air Temperature Setpoint' (in. w.c.),×' (Placeholder),Sensor: Supply Air Fan Current' (Amperes).2,Steam Valve 1/3' (%),Steam Valve 2/3' (%),"Cooling Tower Fan Status' Binary (0 = Off, 1 = On)",Damper Position' (%),"Cooling Tower Fan Start/Stop' (0 = Off, 1 = On)",Cooling Tower Variable Frequency Drive Setpoint' (%),Sensor: Flowrate' (GPM ),Sensor: Discharge Temperature' (°F),Control Signal for Hot Water Valve Position' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Cooling Setpoint' (°F),Heating Setpoint' (°F),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F).1,Control: Damper  Position' (%),Control: Flow Setpoint' (GPM).1,Sensor: Air Flow Rate' (CFM).1,Sensor: Zone Temperature' (°F).1,Sensor: Discharge Temperature' (°F).2,Control:Hot Water Valve' (%),Control: Damper Position' (%).1,Control: Flow Setpoint' (GPM).2,Sensor: Air Flow Rate' (CFM).2,Sensor: Zone Temperature' (°F).2,Sensor: Discharge Temperature' (°F).3,Control:Hot Water Valve' (%).1,Control: Damper Position' (%).2,Control: Flow Setpoint' (GPM).3,Sensor: Air Flow Rate' (CFM).3,Sensor: Zone Temperature' (°F).3,Sensor: Discharge Temperature' (°F).4,Control:Hot Water Valve' (%).2,Control: Damper Position' (%).3,Control: Flow Setpoint' (GPM).4,Sensor: Air Flow Rate' (CFM).4,Sensor: Zone Temperature' (°F).4,Sensor: Discharge Temperature' (°F).5,Control:Hot Water Valve' (%).3,Control: Damper Position' (%).4,Control: Flow Setpoint' (GPM).5,Sensor: Air Flow Rate' (CFM).5,Sensor: Zone Temperature' (°F).5,Sensor: Discharge Temperature' (°F).6,Control:Hot Water Valve' (%).4,Control: Damper Position' (%).5,Control: Flow Setpoint' (GPM).6,Sensor: Air Flow Rate' (CFM).6,Sensor: Zone Temperature' (°F).6,Sensor: Discharge Temperature' (°F).7,Control:Hot Water Valve' (%).5,Control: Damper Position' (%).6,Control: Flow Setpoint' (GPM).7,Sensor: Air Flow Rate' (CFM).7,Sensor: Zone Temperature' (°F).7,Sensor: Discharge Temperature' (°F).8,Control:Hot Water Valve' (%).6,Control: Damper Position' (%).7,Control: Flow Setpoint' (GPM).8,Sensor: Air Flow Rate' (CFM).8,Sensor: Zone Temperature' (°F).8,Sensor: Discharge Temperature' (°F).9,Control:Hot Water Valve' (%).7,Control: Damper Position' (%).8,Control: Flow Setpoint' (GPM).9,Sensor: Air Flow Rate' (CFM).9,Sensor: Zone Temperature' (°F).9,Sensor: Discharge Temperature' (°F).10,Control:Hot Water Valve' (%).8,Control: Damper Position' (%).9,Control: Flow Setpoint' (GPM).10,Sensor: Air Flow Rate' (CFM).10,Sensor: Zone Temperature' (°F).10,Sensor: Discharge Temperature' (°F).11,Control:Hot Water Valve' (%).9,Control: Damper Position' (%).10,Control: Flow Setpoint' (GPM).11,Sensor: Air Flow Rate' (CFM).11,×' (placeholder).7,Sensor: Discharge Temperature' (°F).12,Control:Hot Water Valve' (%).10,Control: Damper Position' (%).11,Control: Flow Setpoint' (GPM).12,Sensor: Air Flow Rate' (CFM).12,Sensor: Zone Temperature' (°F).11,Sensor: Discharge Temperature' (°F).13,Control:Hot Water Valve' (%).11,Control: Damper Position' (%).12,Control: Flow Setpoint' (GPM).13,Sensor: Air Flow Rate' (CFM).13,Sensor: Zone Temperature' (°F).12,Sensor: Discharge Temperature' (°F).14,Control:Hot Water Valve' (%).12,Control: Damper Position' (%).13,Control: Flow Setpoint' (GPM).14,Sensor: Air Flow Rate' (CFM).14,Sensor: Zone Temperature' (°F).13,Sensor: Discharge Temperature' (°F).15,Control:Hot Water Valve' (%).13,Control: Damper Position' (%).14,Control: Flow Setpoint' (GPM).15,Sensor: Air Flow Rate' (CFM).15,Sensor: Zone Temperature' (°F).14,Sensor: Discharge Temperature' (°F).16,Control:Hot Water Valve' (%).14,Control: Damper Position' (%).15,Control: Flow Setpoint' (GPM).16,Sensor: Air Flow Rate' (CFM).16,Sensor: Zone Temperature' (°F).15,Sensor: Discharge Temperature' (°F).17,Control:Hot Water Valve' (%).15,Control: Damper Position' (%).16,Control: Flow Setpoint' (GPM).17,Sensor: Air Flow Rate' (CFM).17,Sensor: Zone Temperature' (°F).16,Sensor: Discharge Temperature' (°F).18,Control:Hot Water Valve' (%).16,Control: Damper Position' (%).17,Control: Flow Setpoint' (GPM).18,Sensor: Air Flow Rate' (CFM).18,Sensor: Zone Temperature' (°F).17,Sensor: Discharge Temperature' (°F).19,Control:Hot Water Valve' (%).17,Control: Damper Position' (%).18,Control: Flow Setpoint' (GPM).19,Sensor: Air Flow Rate' (CFM).19,Sensor: Zone Temperature' (°F).18,Sensor: Discharge Temperature' (°F).20,Control:Hot Water Valve' (%).18,Control: Damper Position' (%).19,Control: Flow Setpoint' (GPM).20,Sensor: Air Flow Rate' (CFM).20,Sensor: Zone Temperature' (°F).19,Sensor: Discharge Temperature' (°F).21,Control:Hot Water Valve' (%).19,Control: Damper Position' (%).20,Control: Flow Setpoint' (GPM).21,Sensor: Air Flow Rate' (CFM).21,Sensor: Zone Temperature' (°F).20,Sensor: Discharge Temperature' (°F).22,Control:Hot Water Valve' (%).20,Control: Damper Position' (%).21,Control: Flow Setpoint' (GPM).22,Sensor: Air Flow Rate' (CFM).22,Sensor: Zone Temperature' (°F).21,Sensor: Discharge Temperature' (°F).23,Control:Hot Water Valve' (%).21,Control: Damper Position' (%).22,Control: Flow Setpoint' (GPM).23,Sensor: Air Flow Rate' (CFM).23,Sensor: Zone Temperature' (°F).22,Sensor: Discharge Temperature' (°F).24,Control:Hot Water Valve' (%).22,Control: Damper Position' (%).23,Control: Flow Setpoint' (GPM).24,Sensor: Air Flow Rate' (CFM).24,Sensor: Zone Temperature' (°F).23,Sensor: Discharge Temperature' (°F).25,Control:Hot Water Valve' (%).23,Control: Damper Position' (%).24,Control: Flow Setpoint' (GPM).25,Sensor: Air Flow Rate' (CFM).25,Sensor: Zone Temperature' (°F).24,Sensor: Discharge Temperature' (°F).26,Control:Hot Water Valve' (%).24,Control: Damper Position' (%).25,Control: Flow Setpoint' (GPM).26,Sensor: Air Flow Rate' (CFM).26,Sensor: Zone Temperature' (°F).25,Sensor: Discharge Temperature' (°F).27,Control:Hot Water Valve' (%).25,Control: Damper Position' (%).26,Control: Flow Setpoint' (GPM).27,Sensor: Air Flow Rate' (CFM).27,Sensor: Zone Temperature' (°F).26,Sensor: Discharge Temperature' (°F).28,Control:Hot Water Valve' (%).26,Control: Damper Position' (%).27,Control: Flow Setpoint' (GPM).28,Sensor: Air Flow Rate' (CFM).28,Sensor: Zone Temperature' (°F).27,Sensor: Discharge Temperature' (°F).29,Control:Hot Water Valve' (%).27,Control: Damper Position' (%).28,Control: Flow Setpoint' (GPM).29,Sensor: Air Flow Rate' (CFM).29,Sensor: Zone Temperature' (°F).28,Sensor: Discharge Temperature' (°F).30,Control:Hot Water Valve' (%).28,Control: Damper Position' (%).29,Control: Flow Setpoint' (GPM).30,Sensor: Air Flow Rate' (CFM).30,Sensor: Zone Temperature' (°F).29,Sensor: Discharge Temperature' (°F).31,Control:Hot Water Valve' (%).29,Control: Damper Position' (%).30,Control: Flow Setpoint' (GPM).31,Sensor: Air Flow Rate' (CFM).31,Sensor: Zone Temperature' (°F).30,Sensor: Discharge Temperature' (°F).32,Control:Hot Water Valve' (%).30,Control: Damper Position' (%).31,Control: Flow Setpoint' (GPM).32,Sensor: Air Flow Rate' (CFM).32,Sensor: Zone Temperature' (°F).31,Sensor: Discharge Temperature' (°F).33,Control:Hot Water Valve' (%).31,Control: Damper Position' (%).32,Control: Flow Setpoint' (GPM).33,Sensor: Air Flow Rate' (CFM).33,Sensor: Zone Temperature' (°F).32,Sensor: Discharge Temperature' (°F).34,Control:Hot Water Valve' (%).32,Control: Damper Position' (%).33,Control: Flow Setpoint' (GPM).34,Sensor: Air Flow Rate' (CFM).34,Sensor: Zone Temperature' (°F).33,Sensor: Discharge Temperature' (°F).35,Control:Hot Water Valve' (%).33,Control: Damper Position' (%).34,Control: Flow Setpoint' (GPM).35,Sensor: Air Flow Rate' (CFM).35,Sensor: Zone Temperature' (°F).34,Sensor: Discharge Temperature' (°F).36,Control:Hot Water Valve' (%).34,Control: Damper Position' (%).35,Control: Flow Setpoint' (GPM).36,Sensor: Air Flow Rate' (CFM).36,Sensor: Zone Temperature' (°F).35,Sensor: Discharge Temperature' (°F).37,Control:Hot Water Valve' (%).35,Control: Damper Position' (%).36,Control: Flow Setpoint' (GPM).37,Sensor: Air Flow Rate' (CFM).37,Sensor: Zone Temperature' (°F).36,Sensor: Discharge Temperature' (°F).38,Control:Hot Water Valve' (%).36,Control: Damper Position' (%).37,Control: Flow Setpoint' (GPM).38,Sensor: Air Flow Rate' (CFM).38,Sensor: Zone Temperature' (°F).37,Sensor: Discharge Temperature' (°F).39,Control:Hot Water Valve' (%).37,Control: Damper Position' (%).38,Control: Flow Setpoint' (GPM).39,Sensor: Air Flow Rate' (CFM).39,Sensor: Zone Temperature' (°F).38,Sensor: Discharge Temperature' (°F).40,Control:Hot Water Valve' (%).38,Control: Damper Position' (%).39,Control: Flow Setpoint' (GPM).40,Sensor: Air Flow Rate' (CFM).40,Sensor: Zone Temperature' (°F).39,Sensor: Discharge Temperature' (°F).41,Control:Hot Water Valve' (%).39,Control: Damper Position' (%).40,Control: Flow Setpoint' (GPM).41,Sensor: Air Flow Rate' (CFM).41,Sensor: Zone Temperature' (°F).40,Sensor: Discharge Temperature' (°F).42,Control:Hot Water Valve' (%).40,Control: Damper Position' (%).41,Control: Flow Setpoint' (GPM).42,Sensor: Air Flow Rate' (CFM).42,Sensor: Zone Temperature' (°F).41,Sensor: Discharge Temperature' (°F).43,Control:Hot Water Valve' (%).41,Control: Damper Position' (%).42,Control: Flow Setpoint' (GPM).43,Sensor: Air Flow Rate' (CFM).43,Sensor: Zone Temperature' (°F).42,Sensor: Discharge Temperature' (°F).44,Control:Hot Water Valve' (%).42,Control: Damper Position' (%).43,Control: Flow Setpoint' (GPM).44,Sensor: Air Flow Rate' (CFM).44,Sensor: Zone Temperature' (°F).43,Sensor: Discharge Temperature' (°F).45,Control:Hot Water Valve' (%).43,Control: Damper Position' (%).44,Control: Flow Setpoint' (GPM).45,Sensor: Air Flow Rate' (CFM).45,Sensor: Zone Temperature' (°F).44,Sensor: Discharge Temperature' (°F).46,Control:Hot Water Valve' (%).44,Control: Damper Position' (%).45,Control: Flow Setpoint' (GPM).46,Sensor: Air Flow Rate' (CFM).46,Sensor: Zone Temperature' (°F).45,Sensor: Discharge Temperature' (°F).47,Control:Hot Water Valve' (%).45,Control: Damper Position' (%).46,Control: Flow Setpoint' (GPM).47,Sensor: Air Flow Rate' (CFM).47,Sensor: Zone Temperature' (°F).46,Sensor: Discharge Temperature' (°F).48,Control:Hot Water Valve' (%).46,Control: Damper Position' (%).47,Control: Flow Setpoint' (GPM).48,Sensor: Air Flow Rate' (CFM).48,Sensor: Zone Temperature' (°F).47,Sensor: Discharge Temperature' (°F).49,Control:Hot Water Valve' (%).47,Control: Damper Position' (%).48,Control: Flow Setpoint' (GPM).49,Sensor: Air Flow Rate' (CFM).49,Sensor: Zone Temperature' (°F).48,Sensor: Discharge Temperature' (°F).50,Control:Hot Water Valve' (%).48,Control: Damper Position' (%).49,Control: Flow Setpoint' (GPM).50,Sensor: Air Flow Rate' (CFM).50,Sensor: Zone Temperature' (°F).49,Sensor: Discharge Temperature' (°F).51,Control:Hot Water Valve' (%).49,Control: Damper Position' (%).50,Control: Flow Setpoint' (GPM).51,Sensor: Air Flow Rate' (CFM).51,Sensor: Zone Temperature' (°F).50,Sensor: Discharge Temperature' (°F).52,Control:Hot Water Valve' (%).50,Control: Damper Position' (%).51,Control: Flow Setpoint' (GPM).52,Sensor: Air Flow Rate' (CFM).52,Sensor: Zone Temperature' (°F).51,Sensor: Discharge Temperature' (°F).53,Control:Hot Water Valve' (%).51,Control: Damper Position' (%).52,Control: Flow Setpoint' (GPM).53,Sensor: Air Flow Rate' (CFM).53,Sensor: Zone Temperature' (°F).52,Sensor: Discharge Temperature' (°F).54,Control:Hot Water Valve' (%).52,Control: Damper Position' (%).53,Control: Flow Setpoint' (GPM).54,Sensor: Air Flow Rate' (CFM).54,Sensor: Zone Temperature' (°F).53,Sensor: Discharge Temperature' (°F).55,Control:Hot Water Valve' (%).53,Control: Damper Position' (%).54,Control: Flow Setpoint' (GPM).55,Sensor: Air Flow Rate' (CFM).55,Sensor: Zone Temperature' (°F).54,Sensor: Discharge Temperature' (°F).56,Control:Hot Water Valve' (%).54,Control: Damper Position' (%).55,Control: Flow Setpoint' (GPM).56,Sensor: Air Flow Rate' (CFM).56,Sensor: Zone Temperature' (°F).55,Sensor: Discharge Temperature' (°F).57,Control:Hot Water Valve' (%).55,Control: Damper Position' (%).56,Control: Flow Setpoint' (GPM).57,Sensor: Air Flow Rate' (CFM).57,Sensor: Zone Temperature' (°F).56,Sensor: Discharge Temperature' (°F).58,Control:Hot Water Valve' (%).56,Control: Damper Position' (%).57,Control: Flow Setpoint' (GPM).58,Sensor: Air Flow Rate' (CFM).58,Sensor: Zone Temperature' (°F).57,Sensor: Discharge Temperature' (°F).59,Control:Hot Water Valve' (%).57,Control: Damper Position' (%).58,Control: Flow Setpoint' (GPM).59,Sensor: Air Flow Rate' (CFM).59,Sensor: Zone Temperature' (°F).58,Sensor: Discharge Temperature' (°F).60,Control:Hot Water Valve' (%).58,Control: Damper Position' (%).59,Control: Flow Setpoint' (GPM).60,Sensor: Air Flow Rate' (CFM).60,Sensor: Zone Temperature' (°F).59,Sensor: Discharge Temperature' (°F).61,Control:Hot Water Valve' (%).59,Control: Damper Position' (%).60,Control: Flow Setpoint' (GPM).61,Sensor: Air Flow Rate' (CFM).61,Sensor: Zone Temperature' (°F).60,Sensor: Discharge Temperature' (°F).62,Control:Hot Water Valve' (%).60,Control: Damper Position' (%).61,Control: Flow Setpoint' (GPM).62,Sensor: Air Flow Rate' (CFM).62,Sensor: Zone Temperature' (°F).61,Sensor: Discharge Temperature' (°F).63,Control:Hot Water Valve' (%).61,Control: Damper Position' (%).62,Control: Flow Setpoint' (GPM).63,Sensor: Air Flow Rate' (CFM).63,Sensor: Zone Temperature' (°F).62,Sensor: Discharge Temperature' (°F).64,Control:Hot Water Valve' (%).62,Control: Damper Position' (%).63,Control: Flow Setpoint' (GPM).64,Sensor: Air Flow Rate' (CFM).64,Sensor: Zone Temperature' (°F).63,Sensor: Discharge Temperature' (°F).65,Control:Hot Water Valve' (%).63,Control: Damper Position' (%).64,Control: Flow Setpoint' (GPM).65,Sensor: Air Flow Rate' (CFM).65,Sensor: Zone Temperature' (°F).64,Sensor: Discharge Temperature' (°F).66,Control:Hot Water Valve' (%).64,Control: Damper Position' (%).65,Control: Flow Setpoint' (GPM).66,Sensor: Air Flow Rate' (CFM).66,Sensor: Zone Temperature' (°F).65,Sensor: Discharge Temperature' (°F).67,Control:Hot Water Valve' (%).65,Control: Damper Position' (%).66,Control: Flow Setpoint' (GPM).67,Sensor: Air Flow Rate' (CFM).67,Sensor: Zone Temperature' (°F).66,Sensor: Discharge Temperature' (°F).68,Control:Hot Water Valve' (%).66,Control: Damper Position' (%).67,Control: Flow Setpoint' (GPM).68,Sensor: Air flow rate',Sensor: Zone temperature',Sensor: Discharge temperature',Control:HW valve',Control: Damper  Position',Control: Flow Stpt',Sensor: Air Flow Rate' (CFM).68,Sensor: Zone Temperature' (°F).67,Sensor: Discharge Temperature' (°F).69,Control:Hot Water Valve' (%).67,Control: Damper Position' (%).68,Control: Flow Setpoint' (GPM).69,Sensor: Air Flow Rate' (CFM).69,Sensor: Zone Temperature' (°F).68,Sensor: Discharge Temperature' (°F).70,Control:Hot Water Valve' (%).68,Control: Damper Position' (%).69,Control: Flow Setpoint' (GPM).70,Sensor: Air Flow Rate' (CFM).70,Sensor: Zone Temperature' (°F).69,Sensor: Discharge Temperature' (°F).71,Control:Hot Water Valve' (%).69,Control: Damper Position' (%).70,Control: Flow Setpoint' (GPM).71,Control: Flow Setpoint' (GPM).72,Control: Flow Setpoint' (GPM).73,Control: Flow Setpoint' (GPM).74,Control: Flow Setpoint' (GPM).75,Control: Flow Setpoint' (GPM).76,Control: Flow Setpoint' (GPM).77,Control: Flow Setpoint' (GPM).78,Control: Flow Setpoint' (GPM).79,Outdoor air Pressure' (inHg)
20180723,0,80.7,99.1,44.07265305,20.21702833,259,51.5,45.5,4.45,90.5,85.1,-0.1,3.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.45,7.5,200,77.2,75.0,74.3,0.0,0,0.0,59.2,0.0,0,68.5,0.0,60.2,0.8125,59.5,0,0,-0.1,1.5,0,0,0,74.3,74.9,62.0,30,15,98.9,62.727272,38.5,0,68,2.96,60.2,0.8125,70.7,0,0,82.5,86.5,10.9,4.4,2.0,15,15,95.7,64.7,100.0,100,99.9,0,60.0,0.8,65.06896,64.56896,0,11.2,0,0,1,45.8,1,72,158,76.7,0,0.0245459,0.0,85.0,55.0,0.0,69.5,66.9,1.0,2200.0,17,72.6,73.3,0,100.0,260,2,71.0,69.8,0,0.024160426,0,-11,72.9,69.6,0,0.0,0.0,1274,79.4,72.8,0,0,700,132,74.0,70.4,0,0.0,0.0,53,72.9,71.2,0,0.0,0.0,-1,73.6,72.0,0,0.0,0.0,54,72.0,73.4,0,0.0,0,43,73.2,72.0,0,0.0,0.0,4,72.3,73.9,0,99.908875,950,-3,0,72.4,0,0.0,0,-3,72.5,71.9,0,0.0,0,102,73.9,67.2,0,43.74737,100,200,71.8,67.8,0,33.511585,200,200,72.5,66.9,0,36.700455,200,199,75.0,68.2,0,23.82036,200.0,96,74.1,70.7,0,33.960377,100.0,204,72.8,69.5,0,32.869743,200,202,73.8,69.9,0,28.75284,200.0,99,72.8,70.7,0,30.962479,100,191,73.7,70.1,0,30.193033,200.0,107,71.6,68.8,0,34.91365,100,103,74.2,66.1,0,42.20812,100.0,98,72.9,67.2,0,41.435715,100,196,73.4,67.9,0,37.222397,200.0,100,73.7,69.9,0,26.777462,100.0,214,71.2,68.6,0,39.704235,200,200,73.9,70.7,0,37.166428,200.0,198,73.4,69.2,0,25.530964,200,104,72.6,0,0,33.651394,100,214,72.3,67.1,0,32.87716,200,208,71.8,67.6,0,22.330564,200,99,74.3,66.3,0,45.48951,100.0,201,73.2,65.9,0,41.253616,200,207,73.5,67.7,0,28.327803,200,0,73.8,71.8,0,0.0,0.0,204,73.8,67.7,0,29.559391,200.0,201,73.7,70.1,0,29.727072,200.0,198,74.1,69.5,0,31.84435,200.0,151,71.9,68.9,0,29.621464,150,207,73.8,68.5,0,31.355482,200.0,198,72.9,67.5,0,35.668125,200,101,74.4,65.8,0,45.411392,100.0,200,73.7,65.3,0,42.629482,200,203,73.6,67.9,0,36.521538,200,97,74.1,69.5,0,30.28528,100.0,206,73.0,71.0,0,29.94586,200.0,105,73.0,69.7,0,27.727547,100,107,73.8,69.9,0,34.15912,100,101,72.6,281.7,0,29.204723,100.0,191,73.9,69.1,0,30.934418,200.0,204,73.5,67.5,0,41.700203,200,97,74.5,69.3,0,34.53619,100.0,104,73.7,67.4,0,35.8359,100.0,198,73.6,66.3,0,29.200327,200.0,101,73.0,69.7,0,36.846863,100.0,208,72.4,65.4,0,49.20503,200.0,96,74.0,70.1,0,26.049747,100.0,115,73.3,68.2,0,29.686546,100,0,0,0,0,0,0,190,73.6,68.2,0,36.264423,200.0,204,72.5,65.7,0,45.781948,200,202,74.5,71.5,0,33.242477,200.0,202,73.5,70.3,0,31.712992,200,99,74.1,70.8,0,39.219982,100,98,74.3,70.5,0,25.504906,100.0,99,72.9,69.9,0,30.295885,100,199,72.5,69.1,0,22.975264,200,196,73.5,68.5,0,33.229847,200,99,71.6,67.1,0,40.84491,100,198,70.6,66.4,0,31.439219,200,79.9,78.4,86.1,144.0,100.5,115.8,3.1,-0.1,29.97
20180723,5,80.7,98.5,43.91769643,19.26404667,262,49.3,44.2,4.4,90.4,85.6,-0.2,3.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.4,7.5,200,77.3,75.1,74.65,0.0,0,0.0,59.2,0.0,0,68.5,0.0,60.2,0.8125,59.5,0,0,-0.1,1.5,0,0,0,74.2,74.7,59.75,30,15,95.6,62.727272,38.2,0,68,2.98,60.2,0.8125,69.1,0,0,86.5,87.0,9.6,4.7,1.4,15,15,98.4,62.35,100.0,100,92.8,0,60.0,0.8,65.06896,64.56896,0,10.8,0,0,1,59.6,1,72,156,76.9,0,0.0245459,0.0,85.0,55.0,0.0,69.6,67.1,1.0,2200.0,19,72.7,73.4,0,100.0,260,3,71.0,70.0,0,0.024160426,0,-11,72.9,69.7,0,0.0,0.0,1275,79.4,72.9,0,0,700,131,74.1,70.6,0,0.0,0.0,54,73.0,71.4,0,0.0,0.0,-1,73.7,72.2,0,0.0,0.0,52,72.1,73.5,0,0.0,0,42,73.3,72.2,0,0.0,0.0,4,72.3,74.1,0,99.908875,950,-3,0,72.6,0,0.0,0,-3,72.5,72.1,0,0.0,0,103,73.9,63.1,0,43.74737,100,200,71.4,63.8,0,33.511585,200,200,72.0,63.2,0,36.700455,200,201,75.0,64.2,0,23.82036,200.0,97,74.1,67.6,0,33.960377,100.0,205,72.8,65.9,0,32.869743,200,203,73.8,66.4,0,28.75284,200.0,99,72.8,67.6,0,30.962479,100,193,73.7,66.6,0,30.193033,200.0,106,71.5,65.2,0,34.91365,100,103,74.1,62.2,0,42.20812,100.0,98,72.9,63.2,0,41.435715,100,197,73.4,63.8,0,37.222397,200.0,100,73.7,66.5,0,26.777462,100.0,211,71.2,64.8,0,39.704235,200,200,73.9,67.5,0,37.166428,200.0,201,73.4,65.5,0,25.530964,200,104,72.6,0,0,33.651394,100,196,72.1,63.1,0,32.87716,200,209,71.8,63.8,0,22.330564,200,99,74.2,62.2,0,45.48951,100.0,202,73.1,62.1,0,41.253616,200,208,73.5,63.6,0,28.327803,200,1,73.9,71.6,0,0.0,0.0,202,73.8,63.8,0,29.559391,200.0,202,73.6,66.6,0,29.727072,200.0,199,74.1,65.8,0,31.84435,200.0,153,71.8,65.2,0,29.621464,150,208,73.8,64.4,0,31.355482,200.0,203,72.9,63.4,0,35.668125,200,100,74.3,61.9,0,45.411392,100.0,201,73.6,61.6,0,42.629482,200,207,73.6,63.9,0,36.521538,200,97,74.1,65.9,0,30.28528,100.0,205,73.0,68.8,0,29.94586,200.0,107,72.9,66.1,0,27.727547,100,106,73.8,66.5,0,34.15912,100,101,72.5,281.6,0,29.204723,100.0,192,73.9,65.2,0,30.934418,200.0,207,73.4,63.6,0,41.700203,200,98,74.6,65.3,0,34.53619,100.0,104,73.7,63.6,0,35.8359,100.0,199,73.6,62.3,0,29.200327,200.0,101,73.0,65.9,0,36.846863,100.0,218,72.0,61.5,0,49.20503,200.0,95,74.1,66.5,0,26.049747,100.0,122,73.3,64.2,0,29.247469,100,0,0,0,0,0,0,195,73.6,64.2,0,36.264423,200.0,208,72.4,61.8,0,45.781948,200,202,74.5,68.3,0,33.242477,200.0,202,73.5,66.7,0,31.712992,200,99,74.1,67.3,0,39.219982,100,99,74.3,66.9,0,25.504906,100.0,100,73.0,66.2,0,30.295885,100,201,72.4,65.2,0,22.975264,200,198,73.5,64.2,0,33.229847,200,100,71.3,63.1,0,40.84491,100,196,70.6,62.3,0,31.439219,200,79.9,78.4,86.2,143.0,100.5,115.8,2.6,-0.4,29.97
20180723,10,80.7,98.2,43.8402436,19.26404667,258,48.7,44.0,4.4,88.5,83.9,-0.1,3.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.4,7.5,200,77.3,75.3,75.0,0.0,0,0.0,59.2,0.0,0,68.7,0.0,60.2,0.8125,59.2,0,0,-0.1,1.5,0,0,0,74.0,74.6,57.5,30,15,91.7,62.727272,39.4,0,68,2.95,60.2,0.8125,67.7,0,0,89.5,87.0,13.7,4.2,1.7,15,15,99.9,60.0,100.0,100,80.7,0,60.0,0.85,65.06896,64.56896,0,10.9,0,0,1,71.8,1,72,156,77.1,0,0.0245459,0.0,85.0,55.0,0.0,69.6,67.2,1.0,2200.0,20,72.7,73.5,0,100.0,260,2,71.0,70.2,0,0.024160426,0,-11,72.9,69.8,0,0.0,0.0,1275,79.4,73.0,0,0,700,133,74.1,70.7,0,0.0,0.0,54,73.1,71.6,0,0.0,0.0,-1,73.8,72.4,0,0.0,0.0,51,72.1,73.6,0,0.0,0,42,73.3,72.4,0,0.0,0.0,4,72.4,74.2,0,99.908875,950,-2,0,72.7,0,0.0,0,-3,72.6,72.2,0,0.0,0,103,73.8,60.8,0,43.74737,100,199,71.0,61.4,0,33.511585,200,199,71.6,60.9,0,36.700455,200,200,75.0,61.6,0,23.82036,200.0,96,74.1,65.0,0,33.960377,100.0,204,72.7,63.1,0,32.869743,200,202,73.9,63.6,0,28.75284,200.0,99,72.7,65.2,0,30.962479,100,192,73.7,64.0,0,30.193033,200.0,105,71.3,62.7,0,34.91365,100,103,74.1,60.1,0,42.20812,100.0,97,72.8,60.9,0,41.435715,100,197,73.3,61.3,0,37.222397,200.0,99,73.7,63.9,0,26.777462,100.0,213,71.1,62.2,0,39.704235,200,200,73.8,64.9,0,37.166428,200.0,202,73.3,62.9,0,25.530964,200,104,72.5,0,0,33.651394,100,198,71.9,60.6,0,32.87716,200,205,71.5,61.5,0,21.174911,200,99,74.1,59.9,0,45.48951,100.0,200,73.0,59.9,0,41.253616,200,208,73.4,61.0,0,28.327803,200,0,73.9,72.0,0,0.0,0.0,203,73.8,61.3,0,29.559391,200.0,201,73.5,64.0,0,29.727072,200.0,198,74.1,63.1,0,31.84435,200.0,152,71.6,62.7,0,29.621464,150,207,73.7,61.7,0,31.355482,200.0,202,72.9,60.9,0,35.668125,200,102,74.2,59.8,0,45.411392,100.0,201,73.4,59.5,0,42.629482,200,206,73.6,61.3,0,36.521538,200,97,74.2,63.3,0,30.28528,100.0,204,72.9,66.9,0,29.94586,200.0,106,72.7,63.5,0,27.727547,100,106,73.8,64.0,0,34.15912,100,102,72.5,281.8,0,29.204723,100.0,192,73.8,62.5,0,30.934418,200.0,205,73.2,61.1,0,41.700203,200,99,74.6,62.5,0,34.53619,100.0,103,73.7,61.4,0,35.8359,100.0,199,73.5,60.0,0,29.200327,200.0,101,73.0,63.0,0,36.846863,100.0,217,71.4,59.4,0,49.20503,200.0,96,74.1,63.7,0,26.049747,100.0,121,73.2,61.5,0,29.247469,100,0,0,0,0,0,0,191,73.6,61.5,0,36.264423,200.0,209,72.1,59.7,0,45.781948,200,203,74.4,65.5,0,33.242477,200.0,202,73.4,64.0,0,31.712992,200,99,74.0,64.5,0,39.219982,100,98,74.2,64.1,0,25.504906,100.0,100,72.9,63.4,0,30.295885,100,200,72.3,62.5,0,22.975264,200,199,73.5,61.4,0,33.229847,200,100,71.0,60.5,0,40.84491,100,195,70.5,60.0,0,31.439219,200,80.0,78.4,86.2,144.0,100.5,116.1,1.1,0.1,29.97
20180723,15,80.6,98.1,43.7070023,19.26404667,259,48.3,43.7,4.4,86.5,82.0,-0.2,3.8,0,0,0,5,100,100,0,1,1,0,0,200,72,7.5,4.4,7.5,200,77.4,75.3,75.2,0.0,0,0.0,59.2,0.0,0,68.9,0.0,60.2,0.8125,59.0,0,0,-0.1,1.5,0,0,0,73.8,74.3,56.95,30,15,87.7,62.727272,38.8,0,68,2.95,60.2,0.8125,66.5,0,0,90.3,87.3,11.1,4.6,1.2,15,15,100.0,59.95,100.0,100,70.0,0,60.0,0.8,65.06896,64.56896,0,10.7,0,0,1,82.3,0,72,154,77.2,0,0.0245459,0.0,85.0,55.0,0.0,69.6,67.3,1.0,2200.0,17,72.8,73.6,0,100.0,260,3,71.1,70.3,0,0.024160426,0,-10,72.9,70.0,0,0.0,0.0,1275,79.4,73.1,0,0,700,134,74.2,70.9,0,0.0,0.0,54,73.1,71.7,0,0.0,0.0,-1,73.9,72.6,0,0.0,0.0,51,72.1,73.7,0,0.0,0,43,73.3,72.7,0,0.0,0.0,4,72.4,74.3,0,99.908875,950,-2,0,72.8,0,0.0,0,-4,72.6,72.3,0,0.0,0,103,73.7,59.4,0,43.74737,100,201,70.7,60.0,0,33.511585,200,200,71.2,59.7,0,36.700455,200,200,74.9,60.1,0,23.82036,200.0,97,74.1,63.2,0,33.960377,100.0,206,72.7,61.3,0,32.869743,200,203,73.8,61.7,0,28.75284,200.0,99,72.5,63.3,0,30.962479,100,193,73.7,62.1,0,30.193033,200.0,107,71.1,61.0,0,34.91365,100,103,74.0,59.0,0,42.20812,100.0,98,72.7,59.6,0,41.435715,100,198,73.2,59.8,0,37.222397,200.0,101,73.7,62.2,0,26.777462,100.0,212,70.9,60.7,0,39.704235,200,201,73.7,63.0,0,37.166428,200.0,201,73.3,61.2,0,25.530964,200,105,72.3,0,0,33.651394,100,214,71.7,59.2,0,32.87716,200,207,71.3,60.1,0,20.645239,200,99,74.0,58.7,0,45.48951,100.0,201,72.9,58.9,0,41.253616,200,208,73.3,59.5,0,28.327803,200,0,73.9,72.2,0,0.0,0.0,203,73.7,59.8,0,29.559391,200.0,202,73.3,62.3,0,29.727072,200.0,201,74.1,61.2,0,31.84435,200.0,153,71.4,61.1,0,29.621464,150,208,73.7,60.1,0,31.355482,200.0,204,72.8,59.5,0,35.668125,200,102,74.0,58.6,0,45.411392,100.0,201,73.2,58.5,0,42.629482,200,206,73.5,59.9,0,36.521538,200,97,74.2,61.6,0,30.28528,100.0,204,72.8,66.0,0,29.94586,200.0,108,72.4,61.7,0,27.727547,100,106,73.7,62.3,0,34.15912,100,103,72.4,281.6,0,29.204723,100.0,190,73.7,60.8,0,30.934418,200.0,207,73.1,59.8,0,41.700203,200,101,74.5,60.8,0,34.53619,100.0,104,73.7,60.2,0,35.8359,100.0,200,73.5,58.8,0,29.200327,200.0,101,72.9,61.2,0,36.846863,100.0,222,71.0,58.3,0,49.20503,200.0,96,74.1,61.9,0,26.049747,100.0,120,73.1,60.0,0,29.247469,100,0,0,0,0,0,0,192,73.6,60.0,0,36.264423,200.0,204,71.8,58.5,0,45.781948,200,203,74.3,63.5,0,33.242477,200.0,202,73.3,62.1,0,31.712992,200,100,73.9,62.5,0,39.219982,100,100,74.1,62.2,0,25.504906,100.0,100,72.9,61.6,0,30.295885,100,199,72.1,60.9,0,22.975264,200,200,73.5,59.7,0,33.229847,200,100,70.7,59.2,0,40.84491,100,197,70.4,58.8,0,31.439219,200,80.0,78.4,86.1,144.0,100.5,115.9,1.2,-0.1,29.97
20180723,20,80.5,98.0,43.57420451,19.26404667,252,52.7,52.4,4.15,80.0,81.2,-0.1,3.65,0,0,0,5,97,0,0,1,1,0,0,200,72,7.5,4.15,7.5,200,77.6,75.4,75.4,0.0,0,0.0,59.6,0.0,0,69.0,0.0,60.6,0.8125,58.9,0,0,-0.1,1.5,0,0,0,73.6,74.2,56.4,30,15,83.3,63.09091,38.7,0,68,2.97,60.6,0.8125,65.6,0,0,91.0,87.4,9.3,4.4,1.6,15,15,100.0,59.9,100.0,100,56.5,0,60.0,0.85,65.18965,64.68965,0,10.8,0,0,0,0.0,0,72,155,77.4,0,0.0245459,0.0,85.0,55.0,0.0,69.6,67.3,1.0,2200.0,19,72.8,73.7,0,100.0,260,2,71.1,70.5,0,0.024160426,0,-11,73.0,70.1,0,0.0,0.0,1275,79.4,73.2,0,0,700,133,74.2,71.1,0,0.0,0.0,54,73.2,71.9,0,0.0,0.0,-1,73.9,72.8,0,0.0,0.0,52,72.1,73.8,0,0.0,0,42,73.3,72.8,0,0.0,0.0,4,72.4,74.4,0,99.908875,950,-2,0,73.0,0,0.0,0,-3,72.7,72.5,0,0.0,0,104,73.6,58.6,0,43.74737,100,201,70.4,59.2,0,33.511585,200,199,70.9,58.9,0,36.700455,200,200,74.9,59.2,0,23.82036,200.0,97,74.1,61.8,0,33.960377,100.0,207,72.6,60.2,0,32.869743,200,203,73.7,60.4,0,28.75284,200.0,100,72.4,62.1,0,30.962479,100,191,73.6,60.9,0,30.193033,200.0,106,70.9,59.9,0,34.91365,100,104,73.9,58.4,0,42.20812,100.0,99,72.6,58.8,0,41.435715,100,199,73.1,58.9,0,37.222397,200.0,100,73.6,61.1,0,26.777462,100.0,205,70.8,59.6,0,39.19429,200,201,73.7,61.6,0,37.166428,200.0,200,73.2,60.0,0,25.530964,200,105,72.1,0,0,33.651394,100,197,71.5,58.3,0,32.87716,200,206,71.2,59.4,0,20.645239,200,100,73.9,58.1,0,45.48951,100.0,202,72.8,58.2,0,41.253616,200,207,73.3,58.7,0,27.904314,200,0,73.9,72.2,0,0.0,0.0,202,73.7,58.9,0,29.559391,200.0,202,73.2,61.1,0,29.727072,200.0,200,74.1,60.0,0,31.84435,200.0,153,71.3,60.0,0,29.621464,150,208,73.6,59.1,0,31.355482,200.0,204,72.7,58.6,0,35.668125,200,102,73.9,58.0,0,45.411392,100.0,202,73.0,57.9,0,42.629482,200,204,73.5,58.9,0,36.521538,200,97,74.2,60.4,0,30.28528,100.0,207,72.7,65.3,0,29.94586,200.0,106,72.2,60.5,0,27.727547,100,107,73.7,61.0,0,34.15912,100,103,72.2,282.0,0,29.204723,100.0,189,73.7,59.7,0,30.934418,200.0,207,73.0,58.9,0,41.700203,200,98,74.5,59.7,0,34.53619,100.0,104,73.7,59.5,0,35.8359,100.0,203,73.4,58.1,0,29.200327,200.0,101,72.9,60.1,0,36.846863,100.0,225,70.5,57.6,0,49.20503,200.0,97,74.1,60.6,0,26.049747,100.0,125,72.9,59.0,0,29.247469,100,0,0,0,0,0,0,196,73.5,59.0,0,36.264423,200.0,209,71.6,57.8,0,45.781948,200,204,74.2,62.0,0,33.242477,200.0,203,73.1,60.8,0,31.712992,200,100,73.8,61.2,0,39.219982,100,100,73.9,60.9,0,25.504906,100.0,101,72.7,60.5,0,30.295885,100,201,72.0,60.0,0,22.975264,200,200,73.5,58.7,0,33.229847,200,100,70.4,58.4,0,40.84491,100,197,70.4,58.0,0,31.439219,200,80.1,78.5,86.0,142.0,100.5,116.0,0.4,0.2,29.97
20180723,25,80.5,98.5,43.70237355,19.26404667,264,55.9,53.9,4.4,82.6,81.2,-0.2,3.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.4,7.5,200,77.5,75.7,75.5,0.0,0,0.0,59.6,0.0,0,69.2,0.0,60.6,0.8125,59.1,0,0,-0.1,1.5,0,0,0,73.5,74.1,58.75,30,15,81.5,63.09091,41.2,0,68,2.87,60.6,0.8125,65.1,0,0,99.9,87.4,13.8,4.4,2.0,15,15,100.0,62.3,100.0,100,55.9,0,60.0,0.85,65.18965,64.68965,0,10.7,0,0,1,30.1,1,72,156,77.5,0,0.0245459,0.0,85.0,55.0,0.0,69.7,67.3,1.0,2200.0,18,72.8,73.7,0,100.0,260,2,71.1,70.6,0,0.024160426,0,-11,73.0,70.2,0,0.0,0.0,1276,79.5,73.3,0,0,700,134,74.3,71.3,0,0.0,0.0,54,73.3,72.1,0,0.0,0.0,-1,74.0,73.0,0,0.0,0.0,52,72.2,73.9,0,0.0,0,42,73.4,73.0,0,0.0,0.0,3,72.5,74.6,0,99.908875,950,-3,0,73.1,0,0.0,0,-3,72.7,72.6,0,0.0,0,102,73.5,60.6,0,43.74737,100,199,70.2,60.9,0,33.511585,200,196,70.8,61.0,0,36.700455,200,198,74.8,60.6,0,23.82036,200.0,97,74.1,62.0,0,33.960377,100.0,202,72.5,61.0,0,32.869743,200,200,73.6,61.0,0,28.75284,200.0,98,72.3,62.5,0,30.962479,100,187,73.6,61.4,0,30.193033,200.0,105,70.8,61.1,0,34.506653,100,102,73.9,60.9,0,42.20812,100.0,95,72.6,60.7,0,41.435715,100,195,73.0,60.4,0,37.222397,200.0,99,73.6,61.7,0,26.777462,100.0,200,70.8,61.0,0,39.19429,200,196,73.6,61.7,0,37.166428,200.0,197,73.1,60.8,0,25.530964,200,102,71.9,0,0,33.651394,100,192,71.4,60.2,0,32.87716,200,200,71.1,61.1,0,20.645239,200,97,73.8,60.3,0,45.48951,100.0,201,72.7,60.8,0,41.253616,200,201,73.2,60.2,0,27.904314,200,0,73.9,72.2,0,0.0,0.0,201,73.6,60.7,0,29.559391,200.0,198,73.0,61.7,0,29.727072,200.0,197,74.1,60.7,0,31.84435,200.0,149,71.1,61.4,0,29.621464,150,202,73.6,60.4,0,31.355482,200.0,200,72.7,60.2,0,35.668125,200,171,73.8,60.5,0,52.712475,391.00012,197,72.8,60.8,0,42.629482,200,203,73.4,60.5,0,36.521538,200,96,74.2,61.1,0,30.28528,100.0,202,72.5,65.8,0,29.94586,200.0,107,72.0,61.1,0,27.727547,100,105,73.6,61.7,0,34.15912,100,100,72.1,281.8,0,29.204723,100.0,190,73.6,60.6,0,31.5148,200.0,204,72.9,60.6,0,41.700203,200,489,74.3,61.0,0,46.578617,500.0,98,73.7,61.3,0,35.8359,100.0,195,73.4,60.5,0,29.200327,200.0,166,72.9,60.9,0,41.64992,160.0,189,70.3,60.3,0,49.20503,200.0,94,74.1,61.2,0,26.049747,100.0,114,72.8,60.4,0,29.247469,100,0,0,0,0,0,0,191,73.4,60.5,0,36.264423,200.0,192,71.4,60.5,0,45.781948,200,199,74.2,61.8,0,33.242477,200.0,200,72.9,61.3,0,31.712992,200,98,73.7,61.4,0,39.219982,100,99,73.9,61.2,0,25.504906,100.0,188,72.4,60.9,0,35.91338,185,298,71.5,60.8,0,31.085508,300,199,73.5,59.9,0,33.229847,200,99,70.3,60.3,0,40.84491,100,194,70.2,60.3,0,31.439219,200,80.1,78.5,86.1,144.0,100.5,116.1,1.2,0.1,29.97
20180723,30,80.5,98.8,43.7792973,19.26404667,261,51.0,45.5,4.4,89.3,84.7,-0.2,3.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.4,7.5,200,77.5,76.0,75.6,0.0,0,0.0,59.6,0.0,0,69.4,0.0,60.6,0.8125,58.8,0,0,-0.1,1.5,0,0,0,73.4,74.1,61.1,30,15,80.1,63.09091,44.1,0,68,2.87,60.6,0.8125,64.8,0,0,89.3,88.6,14.3,4.7,1.5,15,15,100.0,64.7,100.0,100,56.4,0,60.0,0.85,65.18965,64.68965,0,10.9,0,0,1,42.5,1,72,156,77.6,0,0.0245459,0.0,85.0,55.0,0.0,69.7,67.3,1.0,2200.0,20,72.8,73.8,0,100.0,260,2,71.1,70.7,0,0.024160426,0,-11,73.0,70.3,0,0.0,0.0,1275,79.5,73.4,0,0,700,134,74.3,71.4,0,0.0,0.0,54,73.3,72.2,0,0.0,0.0,-1,74.1,73.1,0,0.0,0.0,50,72.2,74.0,0,0.0,0,42,73.4,73.1,0,0.0,0.0,3,72.5,74.7,0,99.908875,950,-4,0,73.2,0,0.0,0,-3,72.8,72.7,0,0.0,0,101,73.5,61.9,0,43.74737,100,199,70.2,62.3,0,33.511585,200,197,70.8,62.1,0,36.700455,200,199,74.8,61.9,0,23.82036,200.0,97,74.1,62.6,0,33.960377,100.0,201,72.4,62.1,0,32.869743,200,200,73.5,62.0,0,28.75284,200.0,98,72.2,63.2,0,30.962479,100,189,73.6,62.3,0,30.193033,200.0,106,70.8,62.0,0,34.506653,100,102,73.8,62.1,0,42.20812,100.0,96,72.5,62.1,0,41.435715,100,193,72.9,62.0,0,37.222397,200.0,99,73.6,62.6,0,26.777462,100.0,199,70.6,62.1,0,39.19429,200,196,73.5,62.5,0,37.166428,200.0,199,73.0,61.8,0,25.530964,200,103,71.8,0,0,33.651394,100,189,71.3,61.6,0,32.87716,200,196,71.0,62.3,0,20.645239,200,379,73.8,61.6,0,65.26755,391.00012,192,72.6,62.0,0,41.253616,200,201,73.2,61.7,0,27.904314,200,0,73.9,72.1,0,0.0,0.0,198,73.6,61.7,0,29.559391,200.0,196,73.0,62.7,0,29.727072,200.0,195,74.0,61.7,0,31.84435,200.0,197,71.0,62.2,0,33.602844,195,202,73.6,61.8,0,31.355482,200.0,199,72.6,61.7,0,35.668125,200,377,73.7,61.7,0,63.35895,377.49988,199,72.8,61.7,0,42.629482,200,201,73.4,61.9,0,36.521538,200,96,74.2,62.0,0,30.28528,100.0,203,72.5,66.8,0,29.94586,200.0,104,72.0,62.2,0,27.727547,100,105,73.6,62.5,0,34.15912,100,99,72.0,281.7,0,29.204723,100.0,191,73.6,61.8,0,31.5148,200.0,204,72.8,61.9,0,41.700203,200,490,73.8,61.7,0,46.578617,500.0,98,73.7,62.7,0,35.8359,100.0,197,73.3,61.7,0,29.200327,200.0,166,72.9,61.7,0,41.64992,160.0,189,70.3,61.4,0,49.20503,200.0,95,74.1,61.9,0,26.049747,100.0,111,72.8,61.6,0,29.247469,100,0,0,0,0,0,0,192,73.4,61.7,0,36.264423,200.0,198,71.3,61.3,0,45.781948,200,199,74.1,62.5,0,33.242477,200.0,199,72.8,62.2,0,31.712992,200,98,73.6,62.3,0,39.219982,100,99,73.8,62.2,0,25.504906,100.0,187,72.0,62.0,0,35.91338,185,304,71.2,61.8,0,31.085508,300,199,73.4,61.4,0,33.229847,200,99,70.3,61.6,0,40.84491,100,195,70.1,61.5,0,31.439219,200,80.1,78.6,86.3,143.0,100.6,116.1,2.5,-0.4,29.97
20180723,35,80.5,98.0,43.57420451,19.26404667,258,49.0,44.1,4.4,90.2,85.6,-0.2,3.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.4,7.5,200,77.6,76.0,75.65,0.0,0,0.0,59.6,0.0,0,69.6,0.0,60.6,0.8125,58.8,0,0,-0.1,1.5,0,0,0,73.4,74.1,59.3,30,15,76.2,63.09091,44.5,0,68,2.83,60.6,0.8125,64.4,0,0,90.0,90.3,12.4,4.7,1.5,15,15,100.0,63.7,100.0,100,49.6,0,60.0,0.85,65.18965,64.68965,0,10.9,0,0,1,56.1,1,72,156,77.7,0,0.0245459,0.0,85.0,55.0,0.0,69.7,67.3,1.0,2200.0,19,72.9,73.9,0,100.0,260,2,71.1,70.9,0,0.024160426,0,-11,73.0,70.4,0,0.0,0.0,1276,79.5,73.5,0,0,700,132,74.3,71.6,0,0.0,0.0,53,73.4,72.4,0,0.0,0.0,-1,74.1,73.3,0,0.0,0.0,48,72.2,74.1,0,0.0,0,41,73.4,73.3,0,0.0,0.0,3,72.5,74.8,0,99.908875,950,-3,0,73.3,0,0.0,0,-3,72.8,72.8,0,0.0,0,101,73.4,60.4,0,43.74737,100,198,70.1,60.8,0,33.511585,200,197,70.7,60.5,0,36.700455,200,197,74.8,60.7,0,23.82036,200.0,97,74.1,62.1,0,33.960377,100.0,198,72.4,61.2,0,32.869743,200,200,73.5,61.2,0,28.75284,200.0,97,72.2,62.5,0,30.962479,100,189,73.6,61.6,0,30.193033,200.0,105,70.8,61.0,0,34.506653,100,398,73.7,59.6,0,61.25718,391.00012,95,72.5,60.5,0,42.4776,100,187,72.9,60.6,0,37.222397,200.0,502,73.6,60.3,0,45.146378,490.59988,195,70.7,60.8,0,39.19429,200,194,73.5,61.8,0,37.166428,200.0,196,73.0,60.9,0,25.530964,200,197,71.8,0,0,37.867527,195,199,71.2,60.1,0,32.87716,200,203,70.9,60.9,0,20.645239,200,360,73.5,58.9,0,62.454678,363.99994,195,72.5,60.0,0,42.94713,200,200,73.2,60.4,0,27.904314,200,0,73.9,72.1,0,0.0,0.0,196,73.5,60.3,0,29.559391,200.0,199,73.0,61.9,0,30.181953,200.0,195,74.0,60.9,0,31.84435,200.0,198,70.8,60.9,0,32.990322,195,199,73.6,60.7,0,31.355482,200.0,197,72.6,60.3,0,35.668125,200,341,73.3,59.3,0,60.974236,337.00012,198,72.7,59.6,0,42.629482,200,200,73.4,60.6,0,36.521538,200,96,74.1,61.3,0,30.28528,100.0,202,72.4,66.3,0,29.94586,200.0,104,71.9,61.3,0,27.727547,100,104,73.6,61.6,0,34.15912,100,97,71.9,281.8,0,29.204723,100.0,188,73.5,60.9,0,31.5148,200.0,202,72.8,60.5,0,41.700203,200,466,73.5,59.1,0,45.78827,463.9999,98,73.7,61.3,0,35.8359,100.0,196,73.3,60.1,0,29.200327,200.0,166,72.8,60.5,0,41.64992,160.0,182,70.1,59.5,0,49.20503,200.0,93,74.1,61.4,0,26.049747,100.0,109,72.7,60.5,0,29.247469,100,0,0,0,0,0,0,199,73.4,60.6,0,36.78412,200.0,197,71.2,59.6,0,45.781948,200,199,74.1,62.1,0,33.242477,200.0,199,72.8,61.5,0,31.712992,200,98,73.5,61.7,0,39.219982,100,99,73.7,61.6,0,25.504906,100.0,187,71.9,60.7,0,35.91338,185,303,71.0,60.0,0,31.49215,300,197,73.5,60.4,0,33.229847,200,99,70.2,60.1,0,40.84491,100,194,70.1,59.8,0,31.439219,200,80.2,78.6,86.3,145.0,100.6,116.2,1.3,0.1,29.97
20180723,40,80.6,97.7,43.60413006,19.26404667,260,48.5,43.9,4.4,88.6,84.0,-0.1,4.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.4,7.5,200,77.7,76.1,75.7,0.0,0,0.0,59.6,0.0,0,69.8,0.0,60.6,0.8125,58.6,1,1,-0.1,1.5,0,0,0,73.3,73.9,57.5,30,15,72.3,63.09091,46.2,0,68,2.77,60.6,0.8125,63.9,0,0,92.4,93.6,11.8,4.7,1.6,15,15,100.0,62.7,100.0,100,45.7,0,60.0,0.85,65.18965,64.68965,0,11.2,0,0,1,68.3,1,72,157,77.8,0,0.0245459,0.0,85.0,55.0,0.0,69.7,67.4,1.0,2200.0,18,72.9,73.9,0,100.0,260,2,71.2,71.0,0,0.024160426,0,-11,73.1,70.5,0,0.0,0.0,1275,79.5,73.5,0,0,700,131,74.4,71.7,0,0.0,0.0,54,73.4,72.5,0,0.0,0.0,-1,74.2,73.4,0,0.0,0.0,49,72.2,74.2,0,0.0,0,42,73.4,73.4,0,0.0,0.0,3,72.6,74.9,0,99.908875,950,-3,0,73.4,0,0.0,0,-3,72.8,72.9,0,0.0,0,190,73.2,59.4,0,49.705757,175,192,70.0,59.9,0,35.63874,200,196,70.5,59.5,0,38.296635,200,190,74.7,59.7,0,23.82036,200.0,587,74.0,60.1,0,58.95537,540.0,334,72.3,59.7,0,38.598858,335,845,73.4,59.1,0,48.637207,820.8502,197,71.9,60.8,0,37.21588,195,186,73.5,60.9,0,30.193033,200.0,100,70.6,60.2,0,34.506653,100,367,73.5,58.6,0,59.776367,363.99994,93,72.4,59.5,0,42.4776,100,185,72.8,59.6,0,37.222397,200.0,443,73.4,59.3,0,42.207794,445.00012,193,70.6,59.8,0,39.19429,200,190,73.5,61.1,0,37.166428,200.0,187,73.0,59.9,0,25.530964,200,201,71.7,0,0,38.499947,195,179,71.2,59.2,0,33.49625,200,195,70.8,60.1,0,20.934153,200,322,73.2,58.1,0,60.32304,323.49988,196,72.5,59.0,0,43.31888,200,194,73.1,59.5,0,27.904314,200,0,73.9,72.1,0,0.0,0.0,193,73.5,59.5,0,29.559391,200.0,196,72.9,61.1,0,30.181953,200.0,192,74.0,60.0,0,31.84435,200.0,195,70.6,60.1,0,33.272083,195,198,73.6,59.8,0,31.355482,200.0,195,72.6,59.3,0,35.668125,200,306,73.1,58.4,0,59.301537,309.99994,195,72.6,58.8,0,42.629482,200,195,73.4,59.7,0,36.521538,200,95,74.1,60.5,0,30.28528,100.0,200,72.4,65.8,0,29.94586,200.0,104,71.8,60.5,0,27.727547,100,104,73.6,60.9,0,34.15912,100,94,71.8,281.7,0,29.204723,100.0,188,73.5,60.1,0,31.944284,200.0,200,72.7,59.6,0,41.700203,200,431,73.4,58.3,0,44.748337,428.0001,98,73.7,60.4,0,35.8359,100.0,194,73.3,59.1,0,29.200327,200.0,165,72.8,59.6,0,41.64992,160.0,205,70.0,58.6,0,49.651875,200.0,93,74.1,60.7,0,26.049747,100.0,96,72.6,59.6,0,29.247469,100,0,0,0,0,0,0,185,73.3,59.8,0,36.78412,200.0,182,71.1,58.7,0,45.781948,200,196,74.1,61.4,0,33.242477,200.0,196,72.7,60.7,0,31.712992,200,96,73.4,61.0,0,39.219982,100,97,73.6,60.8,0,25.504906,100.0,186,71.6,59.8,0,36.310036,185,304,70.8,59.0,0,31.910086,300,197,73.4,59.4,0,33.229847,200,99,70.2,59.2,0,40.84491,100,191,70.0,58.8,0,31.870052,200,80.2,78.7,86.3,142.0,100.6,116.2,2.2,0.1,29.97
20180723,45,80.5,95.9,43.03640198,19.26404667,256,48.3,43.8,4.35,86.6,82.1,-0.1,4.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.35,7.5,200,75.0,77.0,72.3,61.3,15,11.8,59.6,61.3,0,76.9,0.95,60.6,0.9375,64.9,1,1,33.0,10.6,0,0,0,73.2,73.9,57.25,30,15,68.4,63.09091,45.1,0,68,2.79,60.6,0.9375,63.4,0,0,92.8,91.7,12.1,4.6,1.3,15,15,100.0,63.55,100.0,100,42.2,0,60.0,0.95,65.18965,64.68965,0,11.5,0,0,1,78.8,1,72,160,76.6,0,0.0245459,0.0,85.0,55.0,0.0,69.8,70.6,1.0,2200.0,259,72.8,71.1,0,53.413437,260,126,71.2,71.3,0,58.87896,125,-1,73.1,70.5,0,0.0,0.0,829,79.5,73.7,0,0,700,136,74.4,71.2,0,2.666993,1200.0,54,73.5,72.9,0,0.0,0.0,-1,74.3,73.7,0,0.0,0.0,51,72.2,74.3,0,0.0,0,73,73.4,73.4,0,30.425716,650.0,498,72.5,74.2,0,99.908875,950,-3,0,73.3,0,0.0,0,509,72.9,71.6,0,35.840652,500,177,72.9,58.7,0,49.033207,175,205,69.8,59.4,0,35.63874,200,198,70.4,59.0,0,38.296635,200,202,74.6,59.2,0,24.33533,200.0,548,73.8,58.5,0,56.583954,540.0,354,72.2,59.0,0,38.15257,335,749,73.0,58.5,0,44.09457,335.0,198,71.6,60.0,0,37.21588,195,189,73.4,60.4,0,30.79102,200.0,102,70.5,59.7,0,34.506653,100,338,73.3,58.3,0,57.479603,323.50012,96,72.4,59.1,0,42.4776,100,187,72.7,59.1,0,37.222397,200.0,402,73.1,59.0,0,39.984592,376.59988,194,70.6,59.4,0,39.19429,200,192,73.4,60.5,0,37.166428,200.0,194,72.9,59.4,0,26.10105,200,203,71.5,0,0,38.499947,195,186,71.0,58.7,0,33.49625,200,197,70.7,59.7,0,20.934153,200,294,73.2,57.9,0,58.411163,296.49994,197,72.4,58.8,0,43.31888,200,196,73.1,59.0,0,27.904314,200,0,74.0,72.1,0,0.0,0.0,194,73.4,59.0,0,29.559391,200.0,196,72.8,60.7,0,30.181953,200.0,195,74.0,59.6,0,31.84435,200.0,197,70.4,59.7,0,33.272083,195,198,73.5,59.3,0,31.355482,200.0,192,72.5,58.9,0,35.668125,200,181,73.0,58.3,0,52.678574,175.0,195,72.5,58.5,0,42.629482,200,197,73.3,59.2,0,36.521538,200,96,74.1,60.1,0,30.28528,100.0,201,72.3,65.4,0,29.94586,200.0,104,71.7,60.1,0,27.727547,100,105,73.6,60.5,0,34.15912,100,96,71.8,281.8,0,29.204723,100.0,195,73.5,59.6,0,32.524666,200.0,201,72.7,59.2,0,41.700203,200,404,73.2,58.0,0,43.500416,373.99982,98,73.7,60.0,0,35.8359,100.0,196,73.2,58.7,0,29.200327,200.0,165,72.8,59.1,0,41.64992,160.0,209,69.8,58.2,0,49.651875,200.0,93,74.1,60.2,0,26.049747,100.0,99,72.5,59.2,0,29.247469,100,0,0,0,0,0,0,190,73.3,59.3,0,36.78412,200.0,188,71.0,58.3,0,45.781948,200,197,74.0,60.9,0,33.242477,200.0,197,72.6,60.2,0,31.712992,200,97,73.3,60.4,0,39.219982,100,98,73.6,60.3,0,25.504906,100.0,188,71.4,59.3,0,36.77101,185,304,70.6,58.7,0,31.49215,300,197,73.4,58.9,0,33.229847,200,99,70.0,58.7,0,40.84491,100,194,70.0,58.4,0,31.870052,200,80.3,78.7,86.2,143.0,100.6,116.1,1.2,-0.2,29.97
20180723,50,80.4,96.7,43.13553938,19.26404667,258,48.1,43.6,4.45,84.9,80.6,-0.2,4.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.45,7.5,200,73.7,76.4,68.9,67.8,15,22.8,59.6,67.8,0,76.4,0.95,60.6,0.9375,68.5,1,1,35.8,11.1,0,0,0,73.1,73.8,57.0,30,15,64.4,63.09091,46.8,0,68,2.83,60.6,0.9375,63.0,0,0,92.4,90.6,12.8,4.7,1.6,15,15,100.0,64.4,100.0,100,42.6,0,60.0,1.0,65.18965,64.68965,0,11.8,0,0,1,87.5,1,72,161,76.0,0,0.0245459,0.0,85.0,55.0,0.0,69.8,70.3,1.0,2200.0,264,72.9,70.5,0,52.81795,260,125,71.4,71.1,0,57.98502,125,0,73.1,70.8,0,0.0,0.0,817,79.4,74.0,0,0,700,1208,73.8,70.8,0,80.45021,1200.0,54,73.6,73.3,0,0.0,0.0,-1,74.3,74.0,0,0.0,0.0,56,72.3,74.3,0,0.0,0,174,73.5,73.1,0,100.0,650.0,417,72.4,73.7,0,99.908875,950,-3,0,73.2,0,0.0,0,510,72.9,71.4,0,35.840652,500,179,72.7,58.2,0,49.033207,175,206,69.6,59.0,0,33.85621,200,202,70.4,58.7,0,38.296635,200,207,74.6,58.8,0,24.33533,200.0,467,73.4,58.1,0,53.792274,471.6,354,72.0,58.6,0,37.560974,335,350,72.8,58.5,0,35.46356,335.0,201,71.4,59.5,0,37.21588,195,192,73.2,59.9,0,30.79102,200.0,105,70.4,59.2,0,34.506653,100,306,73.1,58.0,0,54.679153,296.49994,100,72.3,58.7,0,42.4776,100,192,72.7,58.7,0,37.222397,200.0,167,73.0,58.9,0,29.121727,160.0,199,70.5,59.0,0,39.19429,200,195,73.4,60.1,0,37.166428,200.0,198,72.9,59.0,0,26.10105,200,206,71.3,0,0,38.499947,195,202,70.9,58.3,0,33.49625,200,201,70.7,59.2,0,20.934153,200,283,73.1,57.5,0,57.565105,282.99994,203,72.4,58.4,0,43.31888,200,197,73.0,58.6,0,27.904314,200,0,74.0,72.1,0,0.0,0.0,196,73.4,58.6,0,29.559391,200.0,198,72.7,60.3,0,30.181953,200.0,194,74.0,59.1,0,31.84435,200.0,200,70.3,59.3,0,33.272083,195,202,73.5,58.9,0,31.355482,200.0,198,72.5,58.5,0,35.668125,200,183,72.9,57.9,0,52.678574,175.0,196,72.4,58.1,0,42.629482,200,203,73.3,58.8,0,36.521538,200,96,74.1,59.6,0,30.28528,100.0,203,72.2,64.9,0,29.94586,200.0,102,71.6,59.7,0,27.727547,100,105,73.5,60.1,0,34.15912,100,99,71.7,281.7,0,29.204723,100.0,197,73.4,59.2,0,32.524666,200.0,204,72.6,58.8,0,41.700203,200,355,73.2,57.7,0,41.89892,355.99982,98,73.7,59.7,0,35.8359,100.0,196,73.2,58.4,0,29.200327,200.0,165,72.7,58.6,0,41.64992,160.0,231,69.5,57.8,0,49.651875,200.0,94,74.1,59.7,0,26.049747,100.0,106,72.5,58.7,0,29.247469,100,0,0,0,0,0,0,196,73.3,58.9,0,36.78412,200.0,193,70.8,57.9,0,45.781948,200,199,74.0,60.5,0,33.242477,200.0,198,72.5,59.8,0,31.712992,200,98,73.3,60.0,0,39.219982,100,99,73.6,59.9,0,25.504906,100.0,189,71.2,58.9,0,36.77101,185,305,70.4,58.3,0,31.49215,300,198,73.3,58.5,0,33.229847,200,99,70.0,58.3,0,40.84491,100,195,69.9,58.0,0,31.870052,200,80.3,78.8,86.2,141.0,100.6,116.5,3.1,0.0,29.97
