20180723,55,80.4,95.9,42.93148084,19.26404667,259,48.4,43.8,4.5,83.9,79.6,-0.2,4.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.5,7.5,200,73.3,76.3,66.95,70.8,15,34.7,59.6,70.8,0,76.3,1.05,60.6,1.0625,69.9,1,1,37.3,11.4,0,0,0,73.0,73.7,57.05,30,15,60.2,63.09091,43.7,0,68,2.89,60.6,1.0625,62.5,0,0,92.7,89.1,11.9,4.7,1.1,15,15,100.0,64.7,100.0,100,41.3,0,60.0,0.95,65.18965,64.68965,0,11.7,0,0,1,95.3,1,72,164,75.3,0,0.0245459,0.0,85.0,55.0,0.0,69.8,69.8,1.0,2200.0,262,72.9,69.8,0,50.62739,260,126,71.5,70.4,0,55.64146,125,1,73.1,70.8,0,0.0,0.0,777,79.4,74.2,0,0,700,1090,73.3,70.0,0,68.42427,1092.0002,53,73.6,73.6,0,0.0,0.0,-1,74.2,74.2,0,0.0,0.0,51,72.4,74.4,0,0.0,0,185,73.6,72.2,0,100.0,650.0,447,72.4,72.6,0,99.908875,950,-3,0,73.3,0,0.0,0,508,73.0,70.7,0,34.360332,500,180,72.6,57.9,0,49.033207,175,209,69.5,58.7,0,33.85621,200,205,70.2,58.4,0,38.296635,200,209,74.5,58.4,0,24.33533,200.0,417,73.2,57.9,0,50.190117,403.19977,352,71.9,58.3,0,37.03166,335,352,72.7,58.2,0,35.46356,335.0,197,71.1,59.2,0,36.748234,195,193,73.2,59.5,0,30.79102,200.0,105,70.4,58.9,0,34.506653,100,283,73.1,57.8,0,53.772537,269.49994,104,72.3,58.4,0,42.4776,100,195,72.6,58.4,0,37.222397,200.0,167,73.1,58.9,0,29.121727,160.0,200,70.4,58.6,0,39.19429,200,196,73.3,59.8,0,37.166428,200.0,199,72.8,58.6,0,26.10105,200,206,71.1,0,0,38.089428,195,196,70.8,58.0,0,33.49625,200,199,70.6,58.9,0,20.934153,200,177,73.0,57.4,0,51.214153,175.0,206,72.3,58.1,0,43.31888,200,201,73.0,58.3,0,27.904314,200,0,73.9,72.0,0,0.0,0.0,199,73.3,58.3,0,29.559391,200.0,201,72.6,59.9,0,30.181953,200.0,199,73.9,58.8,0,31.84435,200.0,202,70.3,58.9,0,32.990322,195,206,73.5,58.5,0,31.355482,200.0,197,72.4,58.2,0,35.668125,200,101,72.9,57.7,0,45.27577,100.0,199,72.4,57.8,0,42.629482,200,199,73.3,58.5,0,36.521538,200,97,74.1,59.3,0,30.28528,100.0,208,72.2,64.6,0,29.94586,200.0,104,71.5,59.3,0,27.727547,100,107,73.5,59.7,0,34.15912,100,100,71.6,281.7,0,29.204723,100.0,198,73.4,58.8,0,32.524666,200.0,206,72.5,58.4,0,41.700203,200,91,73.2,57.9,0,32.768303,100.0,103,73.7,59.4,0,35.8359,100.0,199,73.1,58.0,0,29.200327,200.0,94,72.6,58.5,0,36.80667,100.0,233,69.3,57.5,0,48.820534,200.0,95,74.0,59.4,0,26.049747,100.0,109,72.4,58.4,0,29.247469,100,0,0,0,0,0,0,195,73.2,58.5,0,36.78412,200.0,208,70.7,57.6,0,45.781948,200,203,73.9,60.1,0,33.242477,200.0,201,72.4,59.4,0,31.712992,200,99,73.2,59.6,0,39.219982,100,100,73.5,59.5,0,25.504906,100.0,95,71.4,59.1,0,30.006432,100,199,70.6,58.9,0,25.403818,200,200,73.3,58.2,0,33.229847,200,100,69.9,58.0,0,40.84491,100,195,70.0,57.7,0,31.870052,200,80.3,78.8,86.4,143.0,100.6,116.5,1.2,0.0,29.97
20180723,100,80.4,96.4,43.0590036,19.26404667,261,49.4,44.2,4.65,83.6,78.9,-0.2,3.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.65,7.5,200,73.1,76.0,65.0,71.8,15,42.5,59.6,71.8,0,76.1,1.2,60.6,1.1875,70.5,1,1,37.9,11.5,0,0,0,73.0,73.6,57.1,30,15,56.1,63.09091,42.7,0,68,2.9,60.6,1.1875,62.4,0,0,93.3,88.7,12.0,4.7,1.9,15,15,100.0,65.0,100.0,100,42.7,0,60.0,1.0,65.18965,64.68965,0,11.7,0,0,1,100.0,1,72,161,74.3,0,0.0245459,0.0,85.0,55.0,0.0,69.8,67.9,1.0,2200.0,263,72.9,67.6,0,50.871967,260,127,71.5,68.6,0,55.387775,125,2,73.2,70.2,0,0.0,0.0,752,79.5,74.2,0,0,700,607,73.1,68.2,0,46.268658,600.0,54,73.6,73.7,0,0.0,0.0,-1,74.3,74.2,0,0.0,0.0,50,72.3,74.5,0,0.0,0,196,73.6,70.6,0,100.0,650.0,476,72.4,70.7,0,99.908875,950,-3,0,73.2,0,0.0,0,507,73.0,68.9,0,33.674328,500,180,72.5,58.0,0,49.033207,175,202,69.4,58.7,0,33.428402,200,204,70.0,58.4,0,38.296635,200,210,74.5,58.4,0,24.33533,200.0,362,73.1,58.0,0,48.74925,357.59988,353,71.7,58.3,0,37.03166,335,352,72.6,58.2,0,34.94735,335.0,198,70.9,59.1,0,36.748234,195,195,73.1,59.4,0,30.79102,200.0,104,70.4,58.8,0,34.506653,100,181,73.0,58.0,0,48.312683,175.0,106,72.2,58.4,0,42.4776,100,194,72.5,58.4,0,37.222397,200.0,168,73.1,58.9,0,29.121727,160.0,201,70.3,58.6,0,39.19429,200,197,73.3,59.6,0,37.166428,200.0,202,72.7,58.6,0,26.10105,200,206,71.0,0,0,38.089428,195,200,70.7,58.0,0,33.49625,200,200,70.5,58.9,0,20.934153,200,98,72.9,57.7,0,44.192947,100.0,205,72.2,58.1,0,42.49277,200,204,72.9,58.3,0,27.904314,200,0,73.9,72.0,0,0.0,0.0,202,73.3,58.2,0,29.559391,200.0,204,72.5,59.8,0,30.181953,200.0,199,73.9,58.6,0,31.84435,200.0,155,70.2,59.0,0,29.498959,150,203,73.4,58.5,0,31.355482,200.0,199,72.4,58.1,0,35.668125,200,100,73.0,57.9,0,45.27577,100.0,198,72.3,57.9,0,42.629482,200,206,73.2,58.4,0,36.521538,200,97,74.0,59.1,0,30.28528,100.0,206,72.1,64.3,0,29.94586,200.0,107,71.4,59.1,0,27.727547,100,106,73.5,59.5,0,34.15912,100,101,71.5,281.9,0,29.204723,100.0,199,73.3,58.7,0,32.524666,200.0,207,72.5,58.4,0,41.700203,200,90,73.5,58.3,0,32.768303,100.0,103,73.7,59.4,0,35.8359,100.0,201,73.1,58.1,0,29.200327,200.0,94,72.7,58.8,0,36.80667,100.0,234,69.1,57.6,0,48.820534,200.0,94,74.0,59.2,0,26.049747,100.0,120,72.3,58.3,0,29.247469,100,0,0,0,0,0,0,201,73.2,58.5,0,36.78412,200.0,202,70.6,57.8,0,45.781948,200,202,73.9,59.8,0,33.242477,200.0,201,72.3,59.3,0,31.712992,200,99,73.2,59.5,0,39.219982,100,100,73.4,59.4,0,25.504906,100.0,95,71.6,59.2,0,30.006432,100,197,70.7,59.2,0,25.403818,200,200,73.3,58.1,0,33.229847,200,100,69.8,58.0,0,40.84491,100,197,70.0,57.8,0,31.870052,200,80.4,78.7,86.3,141.0,100.6,116.2,1.2,-0.1,29.97
20180723,105,80.4,96.1,42.98248442,17.347,259,49.2,44.0,4.75,83.5,78.8,-0.2,3.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.75,7.5,200,72.9,75.9,63.6,77.8,15,47.0,59.6,77.8,0,75.9,1.35,60.6,1.3125,70.5,1,1,40.7,12.1,0,0,0,72.9,73.6,57.55,30,15,52.5,63.09091,41.9,0,68,2.91,60.6,1.3125,62.1,0,0,93.7,88.4,11.1,4.3,1.6,15,15,100.0,65.1,100.0,100,42.4,0,60.0,1.05,65.18965,64.68965,0,11.7,0,0,1,100.0,1,72,160,73.1,0,0.0245459,0.0,85.0,55.0,0.0,69.8,66.0,1.0,2200.0,266,72.9,65.6,0,48.692043,260,127,71.4,66.6,0,52.42812,125,5,73.2,69.1,0,0.0,0.0,707,79.5,74.1,0,0,700,614,73.1,66.5,0,44.421337,600.0,53,73.7,73.6,0,0.0,0.0,-1,74.4,74.0,0,0.0,0.0,48,72.2,74.5,0,0.0,0,210,73.6,68.7,0,100.0,650.0,514,72.3,68.7,0,99.908875,950,-3,0,73.0,0,0.0,0,510,73.0,67.0,0,33.22903,500,181,72.4,58.4,0,49.033207,175,204,69.3,59.0,0,33.428402,200,206,70.0,58.8,0,38.296635,200,208,74.4,58.7,0,23.892216,200.0,326,73.1,58.3,0,47.368423,334.79987,353,71.6,58.5,0,36.64764,335,353,72.5,58.4,0,34.431137,335.0,198,70.7,59.3,0,36.748234,195,192,73.1,59.5,0,30.79102,200.0,107,70.4,59.0,0,34.506653,100,95,73.0,58.6,0,41.220913,100.0,107,72.2,58.8,0,42.4776,100,197,72.5,58.7,0,37.222397,200.0,102,73.2,59.4,0,24.840414,100.0,204,70.2,58.9,0,39.19429,200,199,73.2,59.6,0,37.166428,200.0,201,72.6,58.7,0,26.10105,200,109,70.8,0,0,33.35182,100,205,70.6,58.3,0,33.49625,200,202,70.4,59.2,0,20.934153,200,98,73.0,58.3,0,44.192947,100.0,210,72.2,58.6,0,42.49277,200,203,72.9,58.5,0,27.904314,200,0,73.9,71.9,0,0.0,0.0,202,73.2,58.6,0,29.559391,200.0,204,72.4,59.9,0,30.181953,200.0,199,73.8,58.8,0,31.84435,200.0,155,70.2,59.3,0,29.057943,150,207,73.4,58.7,0,31.355482,200.0,201,72.3,58.4,0,35.668125,200,100,73.0,58.3,0,45.27577,100.0,199,72.2,58.3,0,42.629482,200,203,73.2,58.7,0,36.521538,200,97,74.0,59.2,0,30.28528,100.0,206,72.0,64.6,0,29.94586,200.0,107,71.3,59.3,0,27.727547,100,108,73.5,59.7,0,34.15912,100,102,71.4,281.8,0,29.204723,100.0,201,73.3,58.9,0,32.524666,200.0,206,72.4,58.7,0,41.700203,200,90,73.6,58.8,0,32.768303,100.0,104,73.7,59.7,0,35.8359,100.0,201,73.0,58.5,0,29.200327,200.0,95,72.7,59.1,0,36.80667,100.0,207,68.9,58.0,0,48.228203,200.0,96,73.9,59.4,0,26.049747,100.0,119,72.2,58.6,0,29.247469,100,0,0,0,0,0,0,200,73.1,58.7,0,36.78412,200.0,207,70.5,58.1,0,45.781948,200,203,73.8,59.9,0,33.242477,200.0,201,72.2,59.4,0,31.712992,200,99,73.1,59.5,0,39.219982,100,101,73.4,59.5,0,25.504906,100.0,95,71.7,59.4,0,30.006432,100,195,70.8,59.5,0,25.403818,200,201,73.3,58.3,0,33.229847,200,100,69.7,58.3,0,40.84491,100,199,69.9,58.2,0,31.870052,200,80.4,78.7,86.3,143.0,100.6,116.4,1.2,0.0,29.97
20180723,110,80.3,95.4,42.699784,17.347,260,49.4,44.2,4.9,83.4,78.7,-0.2,4.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.9,7.5,200,72.6,75.6,62.2,81.3,15,49.3,59.6,81.3,0,75.6,1.45,60.6,1.4375,70.3,1,1,42.6,12.5,0,0,0,72.9,73.5,58.0,30,15,48.9,63.09091,37.3,0,68,2.95,60.6,1.4375,61.6,0,0,93.0,87.1,10.4,4.6,0.8,15,15,100.0,65.2,100.0,100,45.1,0,60.0,1.0,65.18965,64.68965,0,11.7,0,0,1,100.0,1,72,161,71.8,0,0.0245459,0.0,85.0,55.0,0.0,69.8,64.5,1.0,2200.0,264,72.8,63.9,0,47.6393,260,127,71.2,65.0,0,51.37714,125,10,73.2,67.7,0,0.0,0.0,679,79.5,74.0,0,0,700,608,72.9,64.8,0,43.442623,600.0,54,73.7,73.6,0,0.0,0.0,-1,74.5,73.6,0,0.0,0.0,47,72.1,74.5,0,0.0,0,217,73.5,66.9,0,100.0,650.0,537,72.1,66.8,0,99.908875,950,-3,0,72.7,0,0.0,0,509,72.9,65.2,0,32.627274,500,114,72.4,58.8,0,41.530056,100,206,69.3,59.3,0,33.428402,200,207,70.0,59.2,0,37.86555,200,210,74.3,59.0,0,23.892216,200.0,106,73.1,59.2,0,35.241146,100.0,203,71.6,59.0,0,30.60716,200,198,72.5,59.0,0,25.39748,200.0,99,70.8,60.1,0,33.38771,100,197,73.0,59.7,0,30.79102,200.0,108,70.4,59.2,0,34.506653,100,96,73.0,59.1,0,41.220913,100.0,109,72.1,59.2,0,42.4776,100,198,72.4,59.0,0,37.222397,200.0,103,73.3,59.8,0,24.840414,100.0,203,70.2,59.2,0,39.19429,200,202,73.2,59.8,0,37.166428,200.0,206,72.6,59.0,0,26.10105,200,107,70.7,0,0,32.874737,100,202,70.6,58.6,0,33.083523,200,206,70.4,59.5,0,20.934153,200,99,73.0,58.7,0,44.192947,100.0,207,72.2,58.9,0,41.325897,200,207,72.8,58.8,0,27.904314,200,0,73.8,71.9,0,0.0,0.0,204,73.1,58.8,0,29.559391,200.0,204,72.4,60.1,0,29.727072,200.0,201,73.8,59.0,0,31.84435,200.0,156,70.2,59.5,0,29.057943,150,209,73.4,59.0,0,31.355482,200.0,205,72.3,58.7,0,35.668125,200,101,73.1,58.7,0,45.27577,100.0,200,72.1,58.7,0,42.629482,200,207,73.1,59.0,0,36.087315,200,98,74.0,59.5,0,30.28528,100.0,210,72.0,64.6,0,29.94586,200.0,106,71.2,59.5,0,27.727547,100,108,73.4,59.8,0,33.75532,100,105,71.4,282.0,0,29.204723,100.0,204,73.2,59.1,0,32.524666,200.0,209,72.4,59.0,0,41.700203,200,90,73.6,59.1,0,32.768303,100.0,104,73.7,60.0,0,35.8359,100.0,201,73.0,58.8,0,29.200327,200.0,95,72.7,59.4,0,36.80667,100.0,217,68.8,58.3,0,48.228203,200.0,98,73.9,59.5,0,26.049747,100.0,121,72.2,58.9,0,29.247469,100,0,0,0,0,0,0,199,73.1,59.0,0,36.78412,200.0,211,70.5,58.4,0,45.781948,200,204,73.8,60.0,0,33.242477,200.0,203,72.2,59.7,0,31.712992,200,100,73.1,59.7,0,39.219982,100,101,73.3,59.6,0,25.504906,100.0,96,71.7,59.7,0,30.006432,100,199,70.8,59.7,0,25.403818,200,201,73.2,58.6,0,33.229847,200,100,69.6,58.7,0,40.84491,100,200,69.9,58.5,0,31.870052,200,80.4,78.7,86.2,143.0,100.6,116.4,1.1,0.0,29.97
20180723,115,80.3,94.0,42.34435065,17.347,255,49.3,44.1,5.05,83.3,78.6,-0.1,4.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.05,7.5,200,72.3,75.4,60.95,84.3,0,50.3,59.6,84.3,0,75.2,1.55,60.6,1.5625,70.0,0,0,44.1,13.1,0,0,0,72.9,73.6,58.75,30,15,45.9,63.09091,37.2,0,68,2.93,60.6,1.5625,61.4,0,0,94.4,87.1,9.2,4.4,2.0,15,15,100.0,64.55,100.0,100,46.0,0,60.0,1.05,65.18965,64.68965,0,12.1,0,0,1,100.0,1,72,161,70.5,0,0.0245459,0.0,85.0,55.0,0.0,69.8,63.3,1.0,2200.0,262,72.9,62.9,0,46.65036,260,3,71.1,65.0,0,0.03614893,0,10,73.2,66.3,0,0.0,0.0,642,79.5,73.8,0,0,700,608,72.7,63.7,0,40.041595,0.0,53,73.8,73.4,0,0.0,0.0,-1,74.5,73.1,0,0.0,0.0,46,72.0,74.5,0,0.0,0,227,73.4,65.6,0,71.467155,0.0,563,71.9,65.5,0,99.908875,950,-2,0,72.4,0,0.0,0,-2,72.9,66.6,0,0.0,0,96,72.5,59.5,0,41.530056,100,206,69.2,59.9,0,33.428402,200,207,69.9,59.8,0,37.86555,200,211,74.3,59.6,0,23.892216,200.0,106,73.1,60.0,0,35.241146,100.0,202,71.7,59.6,0,30.60716,200,198,72.6,59.5,0,25.39748,200.0,99,70.9,60.8,0,33.38771,100,197,73.0,60.1,0,30.79102,200.0,106,70.4,59.7,0,34.506653,100,96,73.0,59.7,0,41.220913,100.0,109,72.1,59.7,0,42.4776,100,198,72.4,59.6,0,37.222397,200.0,104,73.4,60.3,0,24.840414,100.0,203,70.2,59.7,0,39.19429,200,201,73.1,60.1,0,37.166428,200.0,204,72.5,59.4,0,26.10105,200,107,70.7,0,0,32.874737,100,203,70.6,59.2,0,33.083523,200,203,70.4,60.1,0,20.934153,200,99,72.9,59.3,0,44.192947,100.0,207,72.1,59.6,0,41.325897,200,205,72.8,59.4,0,27.904314,200,0,73.8,71.8,0,0.0,0.0,203,73.1,59.4,0,29.559391,200.0,204,72.3,60.5,0,29.727072,200.0,200,73.8,59.5,0,31.84435,200.0,155,70.2,60.0,0,29.057943,150,206,73.3,59.5,0,31.355482,200.0,202,72.2,59.3,0,35.668125,200,101,73.1,59.3,0,45.27577,100.0,200,72.1,59.4,0,42.629482,200,202,73.1,59.6,0,36.087315,200,98,74.0,59.9,0,30.28528,100.0,208,71.9,64.7,0,29.94586,200.0,109,71.1,59.8,0,27.727547,100,107,73.4,60.2,0,33.75532,100,104,71.3,281.7,0,29.204723,100.0,202,73.2,59.6,0,32.524666,200.0,208,72.4,59.5,0,41.700203,200,90,73.6,59.7,0,32.768303,100.0,103,73.7,60.5,0,35.8359,100.0,200,72.9,59.4,0,29.200327,200.0,95,72.7,59.9,0,36.80667,100.0,215,68.7,59.1,0,48.228203,200.0,96,73.9,59.9,0,26.049747,100.0,129,72.1,59.4,0,29.247469,100,0,0,0,0,0,0,203,73.0,59.6,0,36.78412,200.0,209,70.4,59.1,0,45.781948,200,204,73.8,60.3,0,33.242477,200.0,203,72.2,60.0,0,31.712992,200,100,73.0,60.1,0,39.219982,100,102,73.3,60.1,0,25.504906,100.0,96,71.8,60.1,0,30.006432,100,198,70.9,60.2,0,25.403818,200,202,73.2,59.1,0,33.229847,200,100,69.7,59.2,0,40.84491,100,200,69.8,59.1,0,31.870052,200,80.4,78.6,86.4,143.0,100.6,116.5,-0.3,1.2,29.97
20180723,120,80.4,96.3,43.03349536,17.347,249,47.1,45.7,4.65,80.7,78.7,-0.2,5.35,0,0,0,5,99,4,0,1,0,0,0,200,72,7.5,4.65,7.5,200,73.3,74.5,59.7,0.0,0,0.0,59.6,0.0,0,70.2,0.0,60.6,0.8125,69.3,0,0,-0.1,1.5,0,0,0,72.9,73.5,59.5,30,15,43.1,63.09091,41.1,0,68,2.94,60.6,0.8125,61.3,0,0,94.4,87.1,11.5,4.7,1.6,15,15,100.0,63.9,100.0,100,46.6,0,60.0,1.05,65.18965,64.68965,0,11.8,0,0,0,0.0,0,72,160,71.9,0,0.0245459,0.0,85.0,55.0,0.0,69.9,63.7,1.0,2200.0,18,72.9,65.0,0,100.0,260,2,71.2,65.8,0,0.03614893,0,-11,73.2,66.5,0,0.0,0.0,1278,79.6,73.6,0,0,700,132,73.2,64.5,0,0.0,0.0,53,73.8,73.6,0,0.0,0.0,-1,74.6,73.4,0,0.0,0.0,45,72.1,74.5,0,0.0,0,40,73.4,66.3,0,0.0,0.0,3,72.1,67.4,0,99.908875,950,-2,0,72.7,0,0.0,0,-3,72.9,67.8,0,0.0,0,97,72.6,60.1,0,41.530056,100,205,69.2,60.5,0,33.428402,200,207,69.9,60.4,0,37.86555,200,212,74.3,60.2,0,23.892216,200.0,106,73.2,60.6,0,35.241146,100.0,205,71.7,60.2,0,30.60716,200,199,72.6,60.0,0,25.39748,200.0,99,71.0,61.3,0,33.38771,100,197,73.1,60.6,0,30.79102,200.0,107,70.4,60.2,0,34.506653,100,96,73.0,60.3,0,41.220913,100.0,109,72.0,60.3,0,42.4776,100,196,72.3,60.1,0,37.222397,200.0,103,73.4,60.8,0,24.840414,100.0,204,70.2,60.3,0,39.19429,200,200,73.0,60.6,0,37.166428,200.0,202,72.5,60.0,0,26.10105,200,107,70.7,0,0,32.874737,100,219,70.5,59.8,0,33.083523,200,207,70.3,60.6,0,20.934153,200,99,72.9,60.0,0,44.192947,100.0,207,72.1,60.2,0,41.325897,200,206,72.7,60.0,0,27.904314,200,0,73.8,71.7,0,0.0,0.0,202,73.1,60.0,0,29.559391,200.0,204,72.2,60.9,0,29.727072,200.0,199,73.8,59.9,0,31.84435,200.0,151,70.2,60.5,0,28.604681,150,209,73.3,60.1,0,31.355482,200.0,203,72.2,59.8,0,35.668125,200,101,73.1,59.9,0,45.27577,100.0,201,72.0,60.0,0,42.629482,200,202,73.1,60.1,0,36.087315,200,98,73.9,60.3,0,30.28528,100.0,210,71.9,65.2,0,29.94586,200.0,108,71.0,60.3,0,27.727547,100,106,73.4,60.7,0,33.75532,100,104,71.3,281.9,0,29.204723,100.0,201,73.2,60.1,0,32.524666,200.0,209,72.4,60.1,0,41.700203,200,90,73.6,60.2,0,32.768303,100.0,104,73.7,61.1,0,35.8359,100.0,202,72.9,60.0,0,29.200327,200.0,95,72.7,60.4,0,36.80667,100.0,220,68.7,59.6,0,48.228203,200.0,96,73.8,60.4,0,26.049747,100.0,128,72.1,59.9,0,29.247469,100,0,0,0,0,0,0,205,73.0,60.1,0,36.78412,200.0,211,70.4,59.8,0,45.781948,200,204,73.7,60.7,0,33.242477,200.0,202,72.1,60.5,0,31.712992,200,100,72.9,60.5,0,39.219982,100,102,73.2,60.5,0,25.504906,100.0,96,71.9,60.6,0,30.006432,100,198,70.9,60.7,0,25.403818,200,202,73.2,59.7,0,33.229847,200,100,69.6,59.8,0,40.84491,100,200,69.8,59.7,0,31.870052,200,80.4,78.6,86.3,143.0,100.6,116.6,1.2,0.0,29.97
20180723,125,80.4,96.2,43.00798897,17.347,233,54.1,53.9,4.85,77.0,78.6,-0.2,5.1,0,0,0,5,94,0,0,1,0,0,0,200,72,7.5,4.85,7.5,200,74.4,74.3,62.65,0.0,0,0.0,59.6,0.0,0,67.6,0.0,60.6,0.8125,67.7,0,0,-0.1,1.5,0,0,0,73.0,73.6,61.6,30,15,41.1,63.09091,41.3,0,68,2.94,60.6,0.8125,61.5,0,0,94.8,86.7,13.8,4.8,1.5,15,15,100.0,65.25,100.0,100,42.3,0,60.0,1.1,65.18965,64.68965,0,12.1,0,0,0,0.0,0,72,157,73.8,0,0.0245459,0.0,85.0,55.0,0.0,70.0,65.0,1.0,2200.0,19,73.0,67.9,0,100.0,260,3,71.2,66.5,0,0.03614893,0,-11,73.2,67.4,0,0.0,0.0,1277,79.6,73.6,0,0,700,132,73.7,65.6,0,0.0,0.0,53,73.8,73.7,0,0.0,0.0,-1,74.7,73.7,0,0.0,0.0,47,72.2,74.6,0,0.0,0,40,73.5,67.5,0,0.0,0.0,3,72.3,69.3,0,99.908875,950,-2,0,73.0,0,0.0,0,-2,72.9,68.3,0,0.0,0,96,72.7,61.2,0,41.530056,100,205,69.2,61.5,0,33.428402,200,207,69.9,61.4,0,37.86555,200,211,74.2,61.2,0,23.892216,200.0,106,73.3,61.3,0,35.241146,100.0,203,71.7,61.1,0,30.60716,200,197,72.7,60.9,0,25.39748,200.0,98,71.1,62.0,0,33.38771,100,196,73.2,61.3,0,30.79102,200.0,106,70.4,61.1,0,34.506653,100,96,73.0,61.4,0,41.220913,100.0,108,72.0,61.4,0,42.4776,100,196,72.3,61.1,0,37.222397,200.0,103,73.4,61.6,0,24.840414,100.0,202,70.2,61.3,0,39.19429,200,200,73.0,61.3,0,37.166428,200.0,201,72.5,60.8,0,26.10105,200,107,70.7,0,0,32.874737,100,203,70.5,60.8,0,33.083523,200,207,70.3,61.6,0,20.645239,200,98,73.0,61.1,0,44.192947,100.0,208,72.0,61.3,0,41.325897,200,206,72.7,60.9,0,27.904314,200,0,73.8,71.7,0,0.0,0.0,204,73.0,61.0,0,29.559391,200.0,204,72.2,61.7,0,29.727072,200.0,201,73.8,60.7,0,31.84435,200.0,151,70.2,61.5,0,28.604681,150,209,73.3,61.0,0,31.355482,200.0,202,72.2,60.8,0,35.668125,200,100,73.1,61.1,0,45.27577,100.0,200,72.0,61.2,0,42.629482,200,199,73.1,61.1,0,36.087315,200,98,73.9,61.1,0,30.28528,100.0,208,71.8,65.7,0,29.94586,200.0,105,71.0,61.1,0,27.727547,100,108,73.4,61.5,0,33.75532,100,104,71.2,281.7,0,29.204723,100.0,205,73.1,61.0,0,32.524666,200.0,209,72.4,61.1,0,41.700203,200,90,73.7,61.1,0,32.768303,100.0,104,73.7,62.0,0,35.8359,100.0,200,72.9,61.1,0,29.200327,200.0,96,72.6,61.2,0,36.80667,100.0,215,68.7,60.8,0,48.228203,200.0,95,73.8,61.1,0,26.049747,100.0,119,72.0,60.9,0,29.247469,100,0,0,0,0,0,0,198,73.0,61.1,0,36.78412,200.0,211,70.4,60.9,0,45.781948,200,205,73.7,61.3,0,33.242477,200.0,202,72.2,61.3,0,31.712992,200,100,72.9,61.2,0,39.219982,100,100,73.2,61.2,0,25.504906,100.0,96,71.9,61.5,0,30.006432,100,199,71.0,61.6,0,25.403818,200,201,73.2,60.6,0,33.229847,200,100,69.6,60.8,0,40.84491,100,201,69.8,60.8,0,31.870052,200,80.4,78.6,86.3,145.0,100.6,116.3,1.5,-0.2,29.97
20180723,130,80.4,96.6,43.11002561,17.347,59,57.3,57.2,4.85,77.0,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.85,7.5,200,75.2,74.1,65.6,0.0,0,0.0,59.6,0.0,0,66.9,0.0,60.6,0.8125,66.9,0,0,-0.1,1.5,0,0,0,73.1,73.6,63.7,30,15,40.6,63.09091,39.5,0,68,2.92,60.6,0.8125,62.4,0,0,98.0,86.3,11.1,4.5,1.2,15,15,100.0,66.6,100.0,100,44.9,0,60.0,1.05,65.18965,64.68965,0,12.2,0,0,0,0.0,0,72,157,75.0,0,0.0245459,0.0,85.0,55.0,0.0,70.0,66.0,1.0,2200.0,16,73.0,69.6,0,100.0,260,3,71.2,67.1,0,0.03614893,0,-12,73.3,68.1,0,0.0,0.0,1277,79.6,73.6,0,0,700,131,73.9,66.3,0,0.0,0.0,53,73.9,73.8,0,0.0,0.0,-1,74.8,73.8,0,0.0,0.0,48,72.2,74.7,0,0.0,0,40,73.5,68.3,0,0.0,0.0,5,72.4,70.4,0,99.908875,950,-3,0,73.2,0,0.0,0,-3,72.9,68.9,0,0.0,0,96,72.7,63.0,0,41.530056,100,203,69.2,63.2,0,33.428402,200,206,70.0,63.3,0,37.86555,200,210,74.2,62.8,0,23.892216,200.0,105,73.3,62.6,0,35.241146,100.0,201,71.7,62.6,0,30.60716,200,198,72.7,62.3,0,25.39748,200.0,98,71.2,63.3,0,33.38771,100,196,73.2,62.7,0,30.79102,200.0,106,70.4,62.7,0,34.506653,100,95,73.0,63.4,0,41.220913,100.0,106,72.0,63.2,0,42.4776,100,195,72.3,62.8,0,37.222397,200.0,102,73.4,63.0,0,24.840414,100.0,202,70.2,62.9,0,39.19429,200,198,73.0,62.5,0,37.166428,200.0,203,72.5,62.3,0,26.10105,200,106,70.8,0,0,32.874737,100,201,70.6,62.6,0,33.083523,200,201,70.4,63.2,0,20.645239,200,98,73.0,62.9,0,44.192947,100.0,205,72.0,63.3,0,41.325897,200,204,72.7,62.6,0,27.904314,200,0,73.7,71.7,0,0.0,0.0,203,73.0,62.8,0,29.559391,200.0,202,72.2,63.0,0,29.727072,200.0,199,73.7,62.2,0,31.84435,200.0,150,70.2,63.1,0,28.604681,150,207,73.3,62.6,0,31.355482,200.0,199,72.2,62.6,0,35.668125,200,100,73.2,63.1,0,45.27577,100.0,198,72.1,63.3,0,42.629482,200,201,73.1,62.8,0,36.087315,200,97,73.9,62.5,0,30.28528,100.0,206,71.8,66.5,0,29.94586,200.0,107,71.0,62.5,0,27.727547,100,105,73.4,62.8,0,33.75532,100,102,71.2,281.6,0,29.204723,100.0,202,73.1,62.5,0,32.524666,200.0,206,72.4,62.8,0,41.700203,200,90,73.7,62.6,0,32.768303,100.0,103,73.7,63.7,0,35.8359,100.0,198,72.9,63.0,0,29.200327,200.0,95,72.6,62.7,0,36.80667,100.0,206,68.8,62.9,0,48.228203,200.0,96,73.7,62.5,0,26.049747,100.0,119,72.0,62.5,0,29.247469,100,0,0,0,0,0,0,202,73.0,62.8,0,36.78412,200.0,206,70.4,63.0,0,45.781948,200,203,73.7,62.4,0,33.242477,200.0,201,72.2,62.6,0,31.712992,200,99,72.9,62.4,0,39.219982,100,101,73.2,62.6,0,25.504906,100.0,94,72.0,62.8,0,30.006432,100,200,71.0,63.1,0,25.403818,200,201,73.3,62.2,0,33.229847,200,100,69.7,62.6,0,40.84491,100,199,69.8,62.7,0,31.870052,200,80.5,78.6,86.2,144.0,100.6,116.4,1.2,0.0,29.97
20180723,135,80.4,96.3,43.03349536,17.347,1,57.4,57.5,4.8,77.2,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.8,7.5,200,75.9,74.4,67.35,0.0,0,0.0,59.6,0.0,0,67.0,0.0,60.6,0.8125,66.2,0,0,-0.1,1.5,0,0,0,73.1,73.9,67.1,30,15,43.0,63.09091,37.4,0,68,2.9,60.6,0.8125,63.1,0,0,99.8,85.6,11.3,4.4,1.7,15,15,100.0,71.3,100.0,100,73.2,0,60.0,0.75,65.18965,64.68965,0,10.3,0,0,0,0.0,0,72,159,75.8,0,0.0245459,0.0,85.0,55.0,0.0,70.1,66.5,1.0,2200.0,17,73.1,70.6,0,100.0,260,2,71.3,67.6,0,0.03614893,0,-11,73.3,68.6,0,0.0,0.0,1277,79.6,73.6,0,0,700,130,74.1,67.0,0,0.0,0.0,53,73.9,73.8,0,0.0,0.0,-1,74.8,74.0,0,0.0,0.0,49,72.3,74.7,0,0.0,0,42,73.6,69.0,0,0.0,0.0,3,72.5,71.2,0,99.908875,950,-3,0,73.3,0,0.0,0,-3,73.0,69.4,0,0.0,0,95,72.8,66.8,0,41.908367,100,202,69.4,67.0,0,33.428402,200,204,70.1,67.3,0,37.86555,200,207,74.2,66.5,0,23.892216,200.0,105,73.3,65.6,0,35.241146,100.0,199,71.7,65.8,0,30.60716,200,194,72.8,65.6,0,25.39748,200.0,94,71.3,66.2,0,33.38771,100,193,73.2,65.9,0,30.79102,200.0,106,70.4,66.2,0,34.506653,100,94,73.1,67.4,0,41.220913,100.0,104,72.0,67.1,0,42.4776,100,192,72.4,66.5,0,37.222397,200.0,102,73.3,66.1,0,24.840414,100.0,199,70.2,66.4,0,39.19429,200,196,73.0,65.4,0,37.166428,200.0,198,72.5,65.6,0,26.10105,200,104,70.9,0,0,32.874737,100,193,70.6,66.5,0,33.083523,200,197,70.4,66.8,0,20.645239,200,96,73.1,67.0,0,44.192947,100.0,204,72.0,67.4,0,41.325897,200,204,72.7,66.3,0,27.904314,200,0,73.7,71.6,0,0.0,0.0,201,73.0,66.7,0,29.559391,200.0,201,72.3,66.0,0,29.727072,200.0,197,73.7,65.5,0,31.84435,200.0,148,70.3,66.7,0,28.604681,150,205,73.3,66.4,0,31.355482,200.0,200,72.2,66.3,0,35.668125,200,99,73.3,67.2,0,45.27577,100.0,197,72.2,67.6,0,42.629482,200,192,73.1,66.5,0,36.169464,200,97,73.9,65.8,0,30.28528,100.0,204,71.8,68.3,0,29.94586,200.0,106,71.1,65.6,0,27.727547,100,102,73.4,66.0,0,33.75532,100,101,71.2,281.5,0,29.204723,100.0,202,73.2,65.9,0,32.524666,200.0,206,72.5,66.6,0,41.700203,200,90,73.7,66.0,0,32.768303,100.0,102,73.7,67.2,0,35.8359,100.0,197,72.9,67.0,0,29.200327,200.0,95,72.6,66.2,0,36.80667,100.0,195,69.0,67.2,0,48.228203,200.0,94,73.7,65.7,0,26.049747,100.0,114,72.1,66.2,0,29.247469,100,0,0,0,0,0,0,200,73.0,66.6,0,36.78412,200.0,201,70.5,67.3,0,45.781948,200,201,73.7,65.2,0,33.242477,200.0,200,72.3,65.9,0,31.712992,200,99,73.0,65.4,0,39.219982,100,100,73.3,65.6,0,25.504906,100.0,95,72.1,66.0,0,30.403086,100,198,71.1,66.5,0,25.403818,200,199,73.3,66.0,0,33.229847,200,99,69.8,66.5,0,40.84491,100,197,69.9,66.8,0,31.870052,200,80.5,78.6,86.3,145.0,100.6,116.5,1.2,0.0,29.97
20180723,140,80.3,96.4,42.95388441,17.347,1,57.2,57.5,4.75,77.3,78.6,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.75,7.5,200,76.2,75.3,69.1,0.0,0,0.0,59.6,0.0,0,67.6,0.0,60.6,0.8125,66.0,0,0,-0.1,1.5,0,0,0,73.3,74.0,70.5,30,15,46.0,63.09091,38.0,0,68,2.89,60.6,0.8125,64.4,0,0,95.8,85.5,13.1,4.5,1.4,15,15,100.0,76.0,100.0,100,99.6,0,60.0,0.85,65.18965,64.68965,0,10.9,0,0,0,0.0,0,72,159,76.4,0,0.0245459,0.0,85.0,55.0,0.0,70.1,66.8,1.0,2200.0,18,73.1,71.4,0,100.0,260,3,71.3,68.1,0,0.03614893,0,-11,73.3,69.1,0,0.0,0.0,1275,79.7,73.7,0,0,700,131,74.2,67.5,0,0.0,0.0,54,74.0,73.8,0,0.0,0.0,-1,74.9,74.0,0,0.0,0.0,47,72.3,74.7,0,0.0,0,42,73.6,69.5,0,0.0,0.0,3,72.5,71.8,0,99.908875,950,-3,0,73.4,0,0.0,0,-2,73.0,69.8,0,0.0,0,95,72.9,68.8,0,41.908367,100,202,69.7,68.9,0,33.428402,200,204,70.4,68.9,0,37.86555,200,207,74.3,68.3,0,23.892216,200.0,104,73.3,67.4,0,35.241146,100.0,199,71.8,67.8,0,30.60716,200,192,72.9,67.4,0,25.39748,200.0,95,71.5,68.1,0,33.38771,100,194,73.3,67.7,0,30.79102,200.0,105,70.6,67.9,0,34.506653,100,94,73.2,69.3,0,41.220913,100.0,104,72.1,69.0,0,42.4776,100,191,72.5,68.5,0,37.222397,200.0,100,73.3,67.9,0,24.840414,100.0,199,70.2,68.3,0,39.19429,200,195,73.0,67.2,0,37.166428,200.0,199,72.6,67.4,0,26.10105,200,103,71.1,0,0,32.874737,100,211,70.8,68.4,0,33.083523,200,201,70.6,68.8,0,20.645239,200,96,73.2,69.0,0,44.192947,100.0,203,72.1,69.3,0,41.325897,200,203,72.8,68.2,0,27.904314,200,0,73.7,71.6,0,0.0,0.0,200,73.1,68.5,0,29.559391,200.0,200,72.4,67.9,0,29.727072,200.0,197,73.8,67.3,0,31.84435,200.0,147,70.4,68.4,0,28.604681,150,206,73.3,68.1,0,31.355482,200.0,198,72.2,68.4,0,35.668125,200,98,73.4,69.2,0,45.27577,100.0,197,72.3,69.5,0,42.629482,200,194,73.1,68.3,0,36.169464,200,97,73.9,67.5,0,30.28528,100.0,203,71.9,69.7,0,29.94586,200.0,107,71.2,67.6,0,27.727547,100,104,73.4,67.8,0,33.75532,100,99,71.3,281.4,0,29.204723,100.0,202,73.2,67.8,0,32.524666,200.0,204,72.6,68.5,0,41.700203,200,89,73.7,67.6,0,32.768303,100.0,102,73.7,69.0,0,35.8359,100.0,196,72.9,68.9,0,29.200327,200.0,94,72.7,67.5,0,36.80667,100.0,195,69.5,69.0,0,48.228203,200.0,94,73.7,67.5,0,26.049747,100.0,107,72.2,67.9,0,29.247469,100,0,0,0,0,0,0,202,73.0,68.2,0,36.78412,200.0,202,70.7,68.9,0,45.781948,200,199,73.8,67.2,0,33.242477,200.0,199,72.3,67.8,0,31.712992,200,98,73.1,67.3,0,39.219982,100,99,73.3,67.6,0,25.504906,100.0,95,72.3,67.9,0,30.403086,100,199,71.2,68.3,0,25.403818,200,198,73.3,67.7,0,33.229847,200,99,70.0,68.3,0,40.84491,100,199,70.0,68.7,0,31.870052,200,80.5,78.6,86.2,143.0,100.6,116.4,1.2,-0.1,29.97
20180723,145,80.3,96.2,42.91121058,17.347,1,57.2,57.4,4.7,77.4,78.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.7,7.5,200,76.6,75.3,70.35,0.0,0,0.0,59.6,0.0,0,67.8,0.0,60.6,0.8125,65.6,0,0,-0.1,1.5,0,0,0,73.4,74.0,71.85,30,15,49.4,63.09091,38.8,0,68,2.89,60.6,0.8125,65.7,0,0,91.2,85.1,11.2,4.8,1.9,15,15,100.0,76.4,100.0,100,100.0,0,60.0,1.0,65.18965,64.68965,0,11.6,0,0,0,0.0,0,72,156,76.8,0,0.0245459,0.0,84.717735,55.0,0.0,70.2,67.1,1.0,2200.0,18,73.2,71.9,0,100.0,260,3,71.4,68.5,0,0.03614893,0,-12,73.3,69.4,0,0.0,0.0,1277,79.7,73.7,0,0,700,133,74.3,68.0,0,0.0,0.0,53,74.0,73.9,0,0.0,0.0,-1,74.9,74.1,0,0.0,0.0,48,72.4,74.8,0,0.0,0,42,73.6,70.0,0,0.0,0.0,4,72.6,72.3,0,99.908875,950,-2,0,73.5,0,0.0,0,-2,73.0,70.3,0,0.0,0,95,73.0,70.4,0,41.908367,100,202,70.0,70.5,0,33.428402,200,204,70.7,70.3,0,37.86555,200,206,74.3,69.9,0,23.892216,200.0,104,73.4,68.5,0,35.241146,100.0,199,71.9,69.2,0,30.60716,200,196,73.0,68.8,0,25.39748,200.0,97,71.7,69.1,0,33.38771,100,194,73.3,68.9,0,30.79102,200.0,105,70.7,69.2,0,34.506653,100,94,73.3,70.8,0,41.78503,100.0,104,72.2,70.5,0,42.4776,100,193,72.6,70.0,0,37.222397,200.0,101,73.4,69.1,0,24.840414,100.0,198,70.3,69.8,0,39.19429,200,194,73.1,68.4,0,37.166428,200.0,199,72.7,68.8,0,26.10105,200,104,71.3,0,0,32.874737,100,214,71.0,70.1,0,33.083523,200,198,70.8,70.2,0,20.645239,200,96,73.3,70.6,0,44.192947,100.0,203,72.2,70.8,0,41.325897,200,201,72.9,69.8,0,27.904314,200,0,73.7,71.2,0,0.0,0.0,200,73.1,69.9,0,29.559391,200.0,200,72.4,69.2,0,29.727072,200.0,196,73.8,68.8,0,31.84435,200.0,147,70.6,69.7,0,28.604681,150,204,73.4,69.8,0,31.355482,200.0,201,72.3,69.9,0,35.668125,200,99,73.5,70.7,0,45.27577,100.0,196,72.5,70.9,0,42.629482,200,198,73.2,69.9,0,36.169464,200,96,73.9,68.7,0,30.28528,100.0,204,72.0,70.6,0,29.94586,200.0,105,71.4,68.9,0,27.727547,100,103,73.5,69.0,0,33.75532,100,99,71.5,281.4,0,29.204723,100.0,200,73.2,69.2,0,32.524666,200.0,204,72.8,69.9,0,41.700203,200,88,73.8,69.0,0,32.768303,100.0,101,73.8,70.4,0,35.8359,100.0,196,73.0,70.5,0,29.200327,200.0,95,72.7,68.4,0,36.80667,100.0,191,69.9,70.6,0,48.228203,200.0,94,73.7,68.5,0,26.049747,100.0,110,72.3,69.4,0,29.247469,100,0,0,0,0,0,0,199,73.1,69.7,0,36.78412,200.0,202,70.9,70.4,0,45.781948,200,200,73.9,68.3,0,33.242477,200.0,200,72.4,69.0,0,31.712992,200,98,73.1,68.6,0,39.219982,100,100,73.4,68.8,0,25.504906,100.0,95,72.4,69.2,0,30.799744,100,197,71.4,69.6,0,25.889528,200,198,73.3,69.3,0,33.229847,200,99,70.2,70.0,0,40.84491,100,197,70.1,70.2,0,31.870052,200,80.6,78.7,86.3,143.0,100.6,116.7,1.1,0.0,29.96
20180723,150,80.3,96.3,42.93663609,17.347,1,57.1,57.4,4.65,77.5,78.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.65,7.5,200,77.1,75.1,71.6,0.0,0,0.0,59.6,0.0,0,67.7,0.0,60.6,0.8125,64.7,0,0,-0.1,1.5,0,0,0,73.6,74.3,73.2,30,15,53.7,63.09091,39.1,0,68,2.88,60.6,0.8125,67.2,0,0,87.0,85.3,11.6,4.3,1.7,15,15,100.0,76.8,100.0,100,99.9,0,60.0,1.1,65.18965,64.68965,0,12.4,0,0,0,0.0,0,72,157,77.2,0,0.0245459,0.0,84.15698,55.0,0.0,70.2,67.2,1.0,2200.0,18,73.2,72.2,0,100.0,260,3,71.4,68.8,0,0.03614893,0,-11,73.3,69.6,0,0.0,0.0,1275,79.7,73.8,0,0,700,132,74.4,68.4,0,0.0,0.0,53,74.1,73.9,0,0.0,0.0,-1,75.0,74.2,0,0.0,0.0,49,72.4,74.8,0,0.0,0,43,73.7,70.5,0,0.0,0.0,4,72.6,72.6,0,99.908875,950,-3,0,73.6,0,0.0,0,-3,73.0,70.7,0,0.0,0,95,73.1,71.7,0,41.908367,100,201,70.3,71.8,0,33.428402,200,203,71.0,71.7,0,37.86555,200,206,74.4,71.3,0,23.892216,200.0,104,73.5,69.8,0,35.241146,100.0,197,72.0,70.6,0,30.60716,200,192,73.1,70.1,0,25.39748,200.0,97,71.8,70.2,0,33.38771,100,192,73.4,70.3,0,30.79102,200.0,105,70.8,70.6,0,34.506653,100,94,73.3,72.2,0,41.78503,100.0,104,72.3,71.9,0,42.4776,100,190,72.7,71.4,0,37.222397,200.0,102,73.4,70.4,0,24.840414,100.0,197,70.4,71.1,0,39.19429,200,195,73.2,69.7,0,37.166428,200.0,198,72.8,70.2,0,26.10105,200,102,71.5,0,0,32.874737,100,191,71.1,71.4,0,33.083523,200,196,70.9,71.6,0,20.645239,200,96,73.4,72.0,0,44.192947,100.0,204,72.3,72.2,0,41.325897,200,201,72.9,71.3,0,27.904314,200,0,73.7,70.8,0,0.0,0.0,201,73.2,71.2,0,29.559391,200.0,200,72.6,70.4,0,29.727072,200.0,197,73.8,70.2,0,31.84435,200.0,146,70.8,71.0,0,28.604681,150,204,73.4,71.2,0,31.355482,200.0,195,72.4,71.3,0,35.668125,200,98,73.6,72.0,0,45.27577,100.0,196,72.6,72.3,0,42.629482,200,193,73.3,71.3,0,36.169464,200,96,74.0,70.1,0,30.28528,100.0,205,72.1,71.4,0,29.94586,200.0,106,71.6,70.2,0,27.727547,100,103,73.5,70.2,0,33.75532,100,99,71.6,281.8,0,29.204723,100.0,202,73.3,70.6,0,32.524666,200.0,204,72.9,71.3,0,41.700203,200,89,73.9,70.5,0,32.768303,100.0,102,73.8,71.7,0,35.8359,100.0,195,73.0,71.9,0,29.200327,200.0,95,72.7,70.1,0,36.80667,100.0,188,70.2,72.0,0,48.228203,200.0,94,73.6,69.8,0,26.049747,100.0,105,72.4,70.9,0,29.247469,100,0,0,0,0,0,0,201,73.1,71.3,0,36.78412,200.0,197,71.2,71.9,0,45.781948,200,200,74.0,69.5,0,33.242477,200.0,200,72.6,70.4,0,31.712992,200,98,73.2,70.0,0,39.219982,100,98,73.5,70.2,0,25.504906,100.0,95,72.5,70.6,0,30.799744,100,197,71.5,70.9,0,25.889528,200,197,73.3,70.8,0,33.229847,200,99,70.4,71.4,0,40.84491,100,200,70.3,71.7,0,31.870052,200,80.6,78.7,86.5,143.0,100.6,116.6,1.2,0.1,29.96
20180723,155,80.3,96.4,42.96206344,17.347,1,57.2,57.5,4.6,77.6,78.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.6,7.5,200,77.5,75.1,72.4,0.0,0,0.0,59.6,0.0,0,68.0,0.0,60.6,0.8125,64.1,0,0,-0.1,1.5,0,0,0,73.7,74.4,74.15,30,15,58.3,63.09091,38.9,0,68,2.88,60.6,0.8125,67.9,0,0,84.0,85.1,13.3,4.3,1.8,15,15,100.0,77.1,100.0,100,100.0,0,60.0,1.15,65.18965,64.68965,0,12.6,0,0,0,0.0,0,72,155,77.5,0,0.0245459,0.0,83.61067,55.0,0.0,70.2,67.3,1.0,2200.0,18,73.2,72.6,0,100.0,260,3,71.4,69.2,0,0.03614893,0,-11,73.3,69.9,0,0.0,0.0,1276,79.7,73.8,0,0,700,131,74.5,68.8,0,0.0,0.0,53,74.1,73.9,0,0.0,0.0,-1,75.0,74.2,0,0.0,0.0,46,72.4,74.8,0,0.0,0,43,73.7,70.9,0,0.0,0.0,4,72.7,73.0,0,99.908875,950,-2,0,73.6,0,0.0,0,-3,73.0,71.0,0,0.0,0,94,73.2,73.0,0,41.908367,100,201,70.5,73.1,0,33.428402,200,203,71.3,72.8,0,37.86555,200,206,74.5,72.6,0,23.892216,200.0,104,73.5,71.1,0,35.241146,100.0,196,72.1,71.9,0,30.60716,200,190,73.2,71.4,0,25.39748,200.0,96,72.0,71.2,0,33.38771,100,194,73.4,71.6,0,30.79102,200.0,104,71.0,71.9,0,34.506653,100,94,73.4,73.4,0,41.78503,100.0,103,72.4,73.1,0,42.4776,100,190,72.8,72.6,0,37.222397,200.0,101,73.4,71.6,0,24.840414,100.0,198,70.6,72.4,0,39.19429,200,196,73.3,70.9,0,37.166428,200.0,199,72.9,71.4,0,26.10105,200,104,71.6,0,0,32.874737,100,192,71.3,72.7,0,33.083523,200,197,71.0,72.8,0,20.645239,200,96,73.5,73.1,0,44.192947,100.0,202,72.4,73.3,0,41.325897,200,201,73.0,72.5,0,27.904314,200,0,73.8,70.4,0,0.0,0.0,197,73.3,72.5,0,29.559391,200.0,200,72.7,71.6,0,29.727072,200.0,195,73.9,71.5,0,31.84435,200.0,145,70.9,72.2,0,28.604681,150,202,73.5,72.5,0,31.355482,200.0,200,72.4,72.5,0,35.668125,200,98,73.8,73.2,0,45.27577,100.0,195,72.8,73.4,0,42.629482,200,196,73.3,72.6,0,36.169464,200,96,74.1,71.3,0,30.28528,100.0,201,72.2,72.3,0,29.94586,200.0,104,71.8,71.4,0,27.727547,100,102,73.5,71.5,0,33.75532,100,99,71.7,281.6,0,29.204723,100.0,199,73.4,71.9,0,32.524666,200.0,202,73.0,72.4,0,41.700203,200,88,73.9,71.8,0,32.768303,100.0,102,73.8,72.8,0,35.8359,100.0,196,73.1,73.0,0,29.200327,200.0,94,72.7,71.6,0,36.80667,100.0,182,70.5,73.2,0,48.228203,200.0,94,73.7,71.2,0,26.049747,100.0,100,72.5,72.2,0,29.247469,100,0,0,0,0,0,0,201,73.2,72.5,0,36.78412,200.0,196,71.4,73.0,0,45.781948,200,198,74.1,70.9,0,33.242477,200.0,199,72.8,71.7,0,31.712992,200,98,73.3,71.3,0,39.219982,100,100,73.6,71.5,0,25.504906,100.0,95,72.6,71.9,0,30.799744,100,200,71.7,72.2,0,26.533377,200,196,73.4,72.2,0,33.229847,200,99,70.7,72.7,0,40.84491,100,198,70.4,72.9,0,31.870052,200,80.6,78.8,86.3,146.0,100.6,116.6,1.2,0.1,29.96
20180723,200,80.3,96.5,42.98749263,17.347,1,57.2,57.6,4.55,77.7,78.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.55,7.5,200,77.7,75.2,73.2,0.0,0,0.0,59.6,0.0,0,68.3,0.0,60.6,0.8125,63.7,0,0,-0.1,1.5,0,0,0,73.8,74.4,75.1,30,15,63.3,63.09091,36.0,0,68,2.89,60.6,0.8125,68.6,0,0,80.7,84.9,9.8,4.6,1.3,15,15,100.0,77.4,100.0,100,99.6,0,60.0,1.2,65.18965,64.68965,0,12.7,0,0,0,0.0,0,72,155,77.7,0,0.0245459,0.0,83.07868,55.0,0.0,70.2,67.4,1.0,2200.0,16,73.2,72.8,0,100.0,260,3,71.4,69.4,0,0.03614893,0,-12,73.4,70.1,0,0.0,0.0,1276,79.7,73.9,0,0,700,133,74.5,69.1,0,0.0,0.0,53,74.1,74.0,0,0.0,0.0,-1,75.0,74.3,0,0.0,0.0,50,72.4,74.9,0,0.0,0,43,73.7,71.2,0,0.0,0.0,3,72.7,73.3,0,99.908875,950,-2,0,73.7,0,0.0,0,-2,73.0,71.3,0,0.0,0,94,73.3,74.0,0,41.908367,100,200,70.7,74.1,0,33.428402,200,203,71.6,73.8,0,37.86555,200,205,74.5,73.6,0,23.892216,200.0,103,73.6,72.2,0,35.241146,100.0,196,72.2,73.0,0,30.60716,200,192,73.3,72.6,0,25.39748,200.0,96,72.1,72.3,0,33.38771,100,195,73.5,72.7,0,30.79102,200.0,104,71.1,72.9,0,34.506653,100,95,73.5,74.3,0,42.157753,100.0,104,72.5,74.1,0,42.4776,100,191,73.0,73.6,0,37.222397,200.0,102,73.5,72.8,0,24.840414,100.0,196,70.6,73.5,0,39.19429,200,195,73.3,72.1,0,37.166428,200.0,198,73.0,72.5,0,26.10105,200,103,71.8,0,0,32.874737,100,195,71.5,73.7,0,33.083523,200,200,71.1,73.8,0,20.645239,200,96,73.6,74.1,0,44.192947,100.0,202,72.5,74.2,0,41.325897,200,201,73.1,73.6,0,27.904314,200,1,73.8,70.6,0,0.0,0.0,197,73.4,73.6,0,29.559391,200.0,200,72.9,72.7,0,29.727072,200.0,194,74.0,72.6,0,31.84435,200.0,146,71.1,73.3,0,28.604681,150,202,73.5,73.5,0,31.355482,200.0,197,72.5,73.6,0,35.668125,200,98,73.9,74.1,0,45.27577,100.0,196,72.9,74.4,0,42.629482,200,196,73.4,73.6,0,36.169464,200,96,74.1,72.5,0,30.28528,100.0,205,72.3,73.0,0,29.94586,200.0,106,71.9,72.5,0,27.727547,100,102,73.6,72.6,0,33.75532,100,97,71.8,281.6,0,29.204723,100.0,200,73.5,72.9,0,32.524666,200.0,201,73.1,73.4,0,41.700203,200,88,74.0,72.9,0,32.768303,100.0,102,73.9,73.7,0,35.8359,100.0,194,73.2,74.0,0,29.200327,200.0,94,72.7,72.7,0,36.80667,100.0,181,70.8,74.1,0,48.228203,200.0,93,73.7,72.4,0,26.049747,100.0,103,72.6,73.3,0,29.247469,100,0,0,0,0,0,0,199,73.3,73.5,0,36.78412,200.0,191,71.6,74.1,0,45.781948,200,198,74.1,72.0,0,33.242477,200.0,199,72.9,72.8,0,31.712992,200,98,73.5,72.4,0,39.219982,100,99,73.8,72.6,0,25.504906,100.0,95,72.7,73.0,0,30.799744,100,200,71.9,73.2,0,26.533377,200,195,73.5,73.2,0,33.229847,200,99,70.9,73.7,0,40.84491,100,199,70.4,73.9,0,31.870052,200,80.7,78.8,86.4,144.0,100.7,116.6,1.2,0.0,29.96
20180723,205,80.3,96.3,42.93663609,14.88297167,1,57.2,57.6,4.5,77.7,78.7,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.5,7.5,200,77.8,75.5,73.65,0.0,0,0.0,59.6,0.0,0,68.6,0.0,60.6,0.8125,63.7,0,0,-0.1,1.5,0,0,0,74.0,74.5,76.05,30,15,68.9,63.09091,39.4,0,68,2.88,60.6,0.8125,69.2,0,0,78.2,85.1,13.6,4.8,1.4,15,15,100.0,77.85,100.0,100,99.2,0,60.0,1.2,65.18965,64.68965,0,12.7,0,0,0,0.0,0,72,155,77.9,0,0.0245459,0.0,82.55745,55.0,0.0,70.2,67.5,1.0,2200.0,16,73.3,73.0,0,100.0,260,2,71.4,69.7,0,0.03614893,0,-11,73.4,70.3,0,0.0,0.0,1276,79.7,73.9,0,0,700,132,74.6,69.4,0,0.0,0.0,53,74.2,74.0,0,0.0,0.0,-1,75.1,74.3,0,0.0,0.0,49,72.5,74.9,0,0.0,0,42,73.8,71.5,0,0.0,0.0,4,72.7,73.6,0,99.908875,950,-3,0,73.8,0,0.0,0,-3,73.1,71.6,0,0.0,0,95,73.4,74.9,0,42.969738,100,199,71.0,75.0,0,33.428402,200,202,71.9,74.7,0,37.86555,200,204,74.6,74.6,0,23.892216,200.0,103,73.7,73.3,0,35.241146,100.0,198,72.3,73.9,0,30.60716,200,188,73.4,73.6,0,25.39748,200.0,97,72.2,73.3,0,33.38771,100,197,73.6,73.7,0,30.79102,200.0,103,71.2,73.9,0,34.506653,100,95,73.7,75.2,0,42.157753,100.0,103,72.6,75.0,0,42.4776,100,187,73.1,74.6,0,37.222397,200.0,101,73.5,73.8,0,24.840414,100.0,196,70.7,74.4,0,39.19429,200,193,73.4,73.2,0,37.166428,200.0,197,73.1,73.5,0,26.10105,200,102,71.9,0,0,32.874737,100,194,71.7,74.6,0,33.083523,200,194,71.2,74.7,0,20.645239,200,96,73.7,75.0,0,44.192947,100.0,200,72.6,75.1,0,41.325897,200,200,73.2,74.5,0,27.904314,200,1,73.8,70.9,0,0.0,0.0,199,73.5,74.5,0,29.559391,200.0,200,73.0,73.7,0,29.727072,200.0,193,74.1,73.6,0,31.84435,200.0,144,71.2,74.2,0,28.604681,150,205,73.6,74.4,0,31.355482,200.0,197,72.6,74.5,0,35.668125,200,97,74.0,75.0,0,45.27577,100.0,195,73.1,75.3,0,42.629482,200,196,73.5,74.5,0,36.169464,200,96,74.1,73.5,0,30.28528,100.0,200,72.4,73.7,0,29.94586,200.0,104,72.1,73.5,0,27.727547,100,101,73.7,73.6,0,33.75532,100,97,72.0,281.5,0,29.204723,100.0,201,73.5,73.8,0,32.524666,200.0,201,73.2,74.4,0,41.700203,200,87,74.1,73.8,0,32.768303,100.0,101,73.9,74.5,0,35.8359,100.0,192,73.3,74.9,0,29.200327,200.0,94,72.8,73.8,0,36.80667,100.0,180,71.1,75.0,0,48.228203,200.0,93,73.7,73.4,0,26.049747,100.0,100,72.7,74.2,0,29.247469,100,0,0,0,0,0,0,198,73.3,74.5,0,36.78412,200.0,195,71.8,75.0,0,45.781948,200,197,74.2,73.1,0,33.242477,200.0,199,73.0,73.9,0,31.712992,200,98,73.6,73.4,0,39.219982,100,98,73.9,73.6,0,25.504906,100.0,96,72.8,74.0,0,31.400085,100,197,72.1,74.1,0,26.533377,200,194,73.5,74.2,0,33.229847,200,99,71.1,74.6,0,40.84491,100,198,70.5,74.8,0,31.870052,200,80.7,78.8,86.5,143.0,100.7,116.6,1.2,0.1,29.96
20180723,210,80.3,96.0,42.86036503,14.88297167,1,57.3,57.7,4.5,77.8,78.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.5,7.5,200,78.0,75.7,74.1,0.0,0,0.0,59.6,0.0,0,68.7,0.0,60.6,0.8125,63.2,0,0,-0.1,1.5,0,0,0,74.1,74.7,77.0,30,15,75.0,63.09091,38.8,0,68,2.87,60.6,0.8125,70.0,0,0,75.3,84.6,11.0,4.6,1.4,15,15,100.0,78.3,100.0,100,100.0,0,60.0,1.2,65.18965,64.68965,0,12.6,0,0,0,0.0,0,72,155,78.2,0,0.0245459,0.0,82.0471,55.0,0.0,70.3,67.6,1.0,2200.0,17,73.3,73.2,0,100.0,260,3,71.4,70.0,0,0.03614893,0,-11,73.4,70.4,0,0.0,0.0,1276,79.7,74.0,0,0,700,133,74.7,69.7,0,0.0,0.0,53,74.3,74.0,0,0.0,0.0,-1,75.1,74.4,0,0.0,0.0,52,72.5,74.9,0,0.0,0,42,73.8,71.8,0,0.0,0.0,5,72.8,73.7,0,99.908875,950,-3,0,73.8,0,0.0,0,-3,73.1,71.8,0,0.0,0,95,73.5,75.8,0,42.969738,100,199,71.2,75.9,0,33.428402,200,201,72.1,75.6,0,37.86555,200,205,74.7,75.5,0,23.892216,200.0,102,73.7,74.2,0,35.241146,100.0,195,72.3,74.9,0,30.60716,200,186,73.5,74.6,0,25.39748,200.0,95,72.3,74.2,0,33.38771,100,195,73.6,74.5,0,30.79102,200.0,103,71.4,74.8,0,34.506653,100,95,73.8,76.1,0,42.157753,100.0,102,72.7,75.9,0,42.4776,100,188,73.2,75.5,0,37.222397,200.0,101,73.6,74.7,0,24.840414,100.0,197,70.9,75.4,0,39.19429,200,192,73.6,74.1,0,37.166428,200.0,198,73.1,74.5,0,26.10105,200,101,72.0,0,0,32.874737,100,195,71.8,75.5,0,33.083523,200,199,71.4,75.5,0,20.645239,200,96,73.8,75.9,0,44.192947,100.0,201,72.7,76.0,0,41.325897,200,199,73.3,75.4,0,27.904314,200,1,73.9,71.3,0,0.0,0.0,194,73.6,75.5,0,29.559391,200.0,199,73.1,74.6,0,29.727072,200.0,191,74.1,74.6,0,31.84435,200.0,145,71.4,75.1,0,28.604681,150,200,73.6,75.3,0,31.355482,200.0,196,72.7,75.4,0,35.668125,200,97,74.1,75.9,0,45.27577,100.0,195,73.2,76.2,0,42.629482,200,197,73.5,75.4,0,36.169464,200,96,74.2,74.4,0,30.28528,100.0,199,72.6,74.4,0,29.94586,200.0,106,72.3,74.5,0,27.727547,100,101,73.7,74.5,0,33.75532,100,96,72.1,281.8,0,29.204723,100.0,198,73.6,74.7,0,32.524666,200.0,199,73.3,75.3,0,41.700203,200,88,74.1,74.8,0,32.768303,100.0,102,73.9,75.4,0,35.8359,100.0,191,73.4,75.7,0,29.200327,200.0,94,72.8,74.6,0,36.80667,100.0,173,71.3,75.9,0,48.228203,200.0,93,73.7,74.3,0,26.049747,100.0,93,72.8,75.1,0,29.247469,100,0,0,0,0,0,0,201,73.4,75.3,0,36.78412,200.0,195,72.0,75.9,0,45.781948,200,196,74.3,74.0,0,33.242477,200.0,198,73.1,74.8,0,31.712992,200,97,73.7,74.4,0,39.219982,100,98,74.1,74.5,0,25.504906,100.0,95,72.9,74.9,0,31.400085,100,201,72.2,75.0,0,26.533377,200,193,73.6,75.1,0,33.229847,200,99,71.4,75.5,0,40.84491,100,197,70.7,75.8,0,31.870052,200,80.7,78.8,86.3,143.0,100.7,116.6,1.2,0.1,29.96
20180723,215,80.3,96.0,42.86036503,14.88297167,1,57.4,57.7,4.45,77.8,78.8,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.45,7.5,200,78.1,75.7,74.2,0.0,0,0.0,59.6,0.0,0,69.0,0.0,60.6,0.8125,63.1,0,0,-0.1,1.5,0,0,0,74.2,74.8,77.75,30,15,81.4,63.09091,39.7,0,68,2.86,60.6,0.8125,70.3,0,0,73.5,84.5,13.0,4.2,1.4,15,15,97.6,79.0,100.0,100,100.0,0,60.0,1.2,65.18965,64.68965,0,12.2,0,0,0,0.0,0,72,156,78.3,0,0.0245459,0.0,81.55101,55.0,0.0,70.3,67.6,1.0,2200.0,18,73.3,73.4,0,100.0,260,2,71.5,70.2,0,0.03614893,0,-11,73.4,70.6,0,0.0,0.0,1276,79.7,74.0,0,0,700,132,74.7,70.0,0,0.0,0.0,53,74.4,74.1,0,0.0,0.0,-1,75.1,74.4,0,0.0,0.0,51,72.5,75.0,0,0.0,0,42,73.8,72.1,0,0.0,0.0,3,72.8,73.9,0,99.908875,950,-3,0,73.9,0,0.0,0,-3,73.1,72.0,0,0.0,0,96,73.6,76.6,0,43.495167,100,199,71.4,76.7,0,33.428402,200,202,72.4,76.4,0,37.86555,200,203,74.7,76.3,0,23.892216,200.0,103,73.8,75.0,0,35.241146,100.0,196,72.4,75.7,0,30.60716,200,188,73.6,75.5,0,25.39748,200.0,96,72.4,75.0,0,33.38771,100,195,73.7,75.4,0,30.79102,200.0,103,71.5,75.7,0,34.506653,100,94,73.9,76.9,0,42.157753,100.0,103,72.8,76.7,0,42.4776,100,187,73.3,76.3,0,37.222397,200.0,101,73.6,75.5,0,24.840414,100.0,198,70.9,76.3,0,39.19429,200,192,73.7,75.0,0,37.166428,200.0,193,73.2,75.4,0,26.10105,200,101,72.1,0,0,32.874737,100,193,71.9,76.3,0,33.083523,200,194,71.5,76.4,0,20.645239,200,96,73.9,76.8,0,44.192947,100.0,200,72.8,76.8,0,41.325897,200,200,73.4,76.3,0,27.904314,200,1,73.9,71.8,0,0.0,0.0,196,73.7,76.4,0,29.559391,200.0,199,73.2,75.4,0,29.727072,200.0,192,74.2,75.5,0,31.84435,200.0,145,71.5,76.0,0,28.886436,150,202,73.7,76.2,0,31.355482,200.0,198,72.8,76.3,0,35.668125,200,97,74.2,76.8,0,45.27577,100.0,195,73.4,77.1,0,42.629482,200,196,73.7,76.3,0,36.169464,200,96,74.2,75.2,0,30.28528,100.0,199,72.7,74.9,0,29.94586,200.0,104,72.5,75.4,0,27.727547,100,98,73.8,75.4,0,33.75532,100,96,72.2,281.4,0,29.204723,100.0,200,73.7,75.6,0,32.524666,200.0,199,73.4,76.1,0,41.700203,200,89,74.2,75.6,0,32.768303,100.0,101,74.0,76.1,0,35.8359,100.0,191,73.5,76.6,0,29.200327,200.0,95,72.9,75.5,0,36.80667,100.0,170,71.6,76.8,0,48.228203,200.0,93,73.8,75.2,0,26.049747,100.0,90,72.8,75.9,0,29.247469,100,0,0,0,0,0,0,202,73.5,76.2,0,36.78412,200.0,192,72.2,76.7,0,45.781948,200,197,74.4,74.8,0,33.242477,200.0,198,73.3,75.7,0,31.712992,200,97,73.9,75.3,0,39.219982,100,97,74.2,75.4,0,25.504906,100.0,95,72.9,75.8,0,31.400085,100,196,72.4,75.9,0,26.533377,200,193,73.7,75.9,0,33.229847,200,99,71.6,76.3,0,40.84491,100,195,70.8,76.6,0,31.870052,200,80.8,78.8,86.4,143.0,100.7,116.9,1.0,-0.1,29.96
20180723,220,80.3,96.0,42.86036503,14.88297167,1,57.4,57.8,4.45,77.9,78.8,-0.1,0.05,0,0,0,5,0,0,1,1,1,0,0,200,72,7.5,4.45,7.5,200,78.1,76.1,74.3,0.0,0,0.0,59.6,0.0,0,69.3,0.0,60.6,0.8125,62.7,0,0,-0.1,1.5,0,0,0,74.3,74.8,78.5,30,15,88.2,63.09091,39.4,0,68,2.87,60.6,0.8125,70.7,0,0,71.9,84.7,11.4,4.6,0.9,15,15,95.0,79.7,100.0,100,100.0,0,60.0,1.2,65.18965,64.68965,0,12.6,0,0,0,0.0,1,72,155,78.4,0,0.0245459,0.0,81.06909,55.0,0.0,70.3,67.7,1.0,2200.0,16,73.3,73.5,0,100.0,260,2,71.5,70.4,0,0.03614893,0,-11,73.4,70.7,0,0.0,0.0,1276,79.7,74.1,0,0,700,133,74.8,70.2,0,0.0,0.0,53,74.5,74.1,0,0.0,0.0,-1,75.2,74.5,0,0.0,0.0,52,72.5,75.0,0,0.0,0,41,73.8,72.4,0,0.0,0.0,4,72.8,74.1,0,99.908875,950,-4,0,73.9,0,0.0,0,-3,73.1,72.2,0,0.0,0,96,73.7,77.4,0,43.495167,100,199,71.6,77.5,0,33.428402,200,202,72.5,77.2,0,37.86555,200,203,74.8,77.2,0,23.892216,200.0,103,73.9,75.8,0,35.241146,100.0,195,72.5,76.5,0,30.60716,200,188,73.7,76.3,0,25.39748,200.0,96,72.5,75.7,0,33.38771,100,198,73.7,76.1,0,30.79102,200.0,102,71.6,76.4,0,34.506653,100,94,73.9,77.7,0,42.157753,100.0,102,72.9,77.5,0,42.4776,100,188,73.4,77.2,0,37.222397,200.0,101,73.7,76.3,0,24.840414,100.0,198,71.1,77.1,0,39.19429,200,194,73.8,75.8,0,37.166428,200.0,196,73.3,76.2,0,26.10105,200,102,72.3,0,0,32.874737,100,194,72.1,77.2,0,33.083523,200,191,71.6,77.1,0,20.645239,200,96,74.1,77.5,0,44.192947,100.0,199,72.9,77.6,0,41.325897,200,199,73.5,77.1,0,27.904314,200,0,73.9,72.2,0,0.0,0.0,196,73.8,77.2,0,29.559391,200.0,199,73.4,76.2,0,29.727072,200.0,191,74.2,76.3,0,31.84435,200.0,146,71.7,76.8,0,28.886436,150,197,73.7,77.0,0,31.355482,200.0,198,72.9,77.1,0,35.668125,200,97,74.3,77.5,0,45.27577,100.0,194,73.5,77.8,0,42.629482,200,194,73.7,77.1,0,36.169464,200,95,74.3,76.0,0,30.28528,100.0,200,72.8,75.5,0,29.94586,200.0,102,72.7,76.1,0,27.727547,100,98,73.9,76.2,0,33.75532,100,96,72.3,281.7,0,29.204723,100.0,203,73.7,76.3,0,32.524666,200.0,199,73.5,76.9,0,41.700203,200,89,74.3,76.4,0,33.28827,100.0,101,74.0,76.8,0,35.8359,100.0,192,73.6,77.4,0,29.200327,200.0,95,72.9,76.2,0,36.80667,100.0,166,71.8,77.6,0,48.228203,200.0,94,73.9,75.9,0,26.049747,100.0,87,72.9,76.7,0,29.247469,100,0,0,0,0,0,0,201,73.6,76.9,0,36.78412,200.0,190,72.4,77.5,0,45.781948,200,197,74.5,75.6,0,33.242477,200.0,198,73.4,76.4,0,31.712992,200,97,74.0,76.1,0,39.219982,100,97,74.3,76.2,0,25.504906,100.0,96,73.0,76.6,0,31.400085,100,198,72.5,76.6,0,26.533377,200,192,73.8,76.7,0,33.229847,200,99,71.7,77.1,0,40.84491,100,194,70.9,77.4,0,31.870052,200,80.8,78.8,86.5,142.0,100.7,116.7,1.2,-0.1,29.96
