20180723,225,80.3,96.3,42.93663609,14.88297167,263,57.4,54.0,4.6,81.7,79.3,-0.1,3.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.6,7.5,200,78.2,76.1,74.6,0.0,0,0.0,59.6,0.0,0,69.6,0.0,60.6,0.8125,62.6,0,0,-0.1,1.5,0,0,0,74.4,75.0,71.7,30,15,92.4,63.09091,35.6,0,68,2.93,60.6,0.8125,70.8,0,0,70.4,85.5,9.0,4.3,1.3,15,15,86.7,73.4,100.0,100,99.8,0,60.0,1.1,65.18965,64.68965,0,12.4,0,0,1,29.1,1,72,157,78.5,0,0.0245459,0.0,80.59654,55.0,0.0,70.3,67.7,1.0,2200.0,16,73.3,73.7,0,100.0,260,2,71.5,70.6,0,0.03614893,0,-11,73.4,70.9,0,0.0,0.0,1276,79.7,74.1,0,0,700,134,74.8,70.5,0,0.0,0.0,53,74.6,74.2,0,0.0,0.0,-1,75.2,74.6,0,0.0,0.0,47,72.5,75.1,0,0.0,0,40,73.8,72.7,0,0.0,0.0,4,72.8,74.2,0,99.908875,950,-2,0,74.0,0,0.0,0,-3,73.2,72.4,0,0.0,0,98,73.8,75.7,0,43.495167,100,201,71.8,76.0,0,33.428402,200,204,72.7,75.1,0,37.86555,200,206,74.8,75.9,0,23.892216,200.0,103,74.0,75.6,0,35.241146,100.0,199,72.6,76.0,0,30.60716,200,192,73.8,75.9,0,25.39748,200.0,97,72.6,75.7,0,33.38771,100,200,73.8,75.8,0,30.79102,200.0,102,71.7,75.4,0,34.506653,100,96,74.0,75.2,0,42.157753,100.0,104,72.9,75.7,0,42.4776,100,190,73.5,75.9,0,37.222397,200.0,100,73.7,75.8,0,24.840414,100.0,202,71.2,76.0,0,39.19429,200,196,73.8,75.7,0,37.166428,200.0,198,73.4,75.6,0,26.10105,200,103,72.4,0,0,32.874737,100,220,72.2,75.4,0,33.083523,200,202,71.7,75.5,0,20.645239,200,97,74.1,75.5,0,44.192947,100.0,204,72.9,75.0,0,41.325897,200,203,73.6,75.9,0,27.904314,200,1,74.0,72.6,0,0.0,0.0,199,73.8,75.6,0,29.559391,200.0,201,73.5,75.8,0,29.727072,200.0,195,74.3,75.9,0,31.84435,200.0,149,71.8,75.7,0,28.886436,150,206,73.8,76.0,0,31.355482,200.0,199,72.9,75.7,0,35.668125,200,98,74.4,75.1,0,45.27577,100.0,199,73.7,74.5,0,42.629482,200,201,73.8,75.8,0,36.169464,200,96,74.3,75.6,0,30.28528,100.0,201,72.9,75.3,0,29.94586,200.0,106,72.8,75.8,0,27.727547,100,101,74.0,75.7,0,33.75532,100,99,72.4,281.7,0,29.204723,100.0,204,73.8,75.7,0,32.524666,200.0,202,73.6,75.5,0,41.700203,200,89,74.4,76.0,0,33.28827,100.0,103,74.1,75.3,0,35.8359,100.0,198,73.6,75.2,0,29.633532,200.0,95,72.9,75.9,0,36.80667,100.0,193,72.1,74.6,0,48.228203,200.0,95,73.9,75.7,0,26.049747,100.0,108,73.1,75.6,0,29.247469,100,0,0,0,0,0,0,202,73.6,75.7,0,36.78412,200.0,199,72.5,74.7,0,45.781948,200,200,74.6,75.9,0,33.242477,200.0,200,73.5,76.2,0,31.712992,200,98,74.1,76.0,0,39.219982,100,98,74.3,76.0,0,25.504906,100.0,97,73.1,76.2,0,31.400085,100,200,72.6,76.0,0,26.533377,200,195,73.8,76.0,0,33.229847,200,99,71.9,75.5,0,40.84491,100,197,71.0,75.4,0,31.870052,200,80.8,78.8,86.4,144.0,100.7,116.8,-0.2,1.5,29.96
20180723,230,80.2,96.8,42.95853661,14.88297167,263,52.6,46.2,4.6,88.4,82.7,-0.1,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.6,7.5,200,78.3,76.0,74.9,0.0,0,0.0,59.6,0.0,0,69.7,0.0,60.6,0.8125,62.6,0,0,-0.1,1.5,0,0,0,74.4,74.9,64.9,30,15,91.5,63.09091,37.0,0,68,2.95,60.6,0.8125,69.9,0,0,81.0,86.0,10.4,4.7,1.6,15,15,94.8,67.1,100.0,100,99.9,0,60.0,1.1,65.18965,64.68965,0,12.4,0,0,1,39.1,1,72,160,78.7,0,0.0245459,0.0,80.138145,55.0,0.0,70.3,67.8,1.0,2200.0,18,73.4,73.7,0,100.0,260,2,71.6,70.8,0,0.03614893,0,-11,73.5,71.0,0,0.0,0.0,1276,79.8,74.2,0,0,700,133,74.8,70.7,0,0.0,0.0,53,74.7,74.2,0,0.0,0.0,-2,75.2,74.6,0,0.0,0.0,52,72.5,75.1,0,0.0,0,42,73.9,72.9,0,0.0,0.0,4,72.9,74.3,0,99.908875,950,-3,0,74.0,0,0.0,0,-3,73.2,72.5,0,0.0,0,99,73.9,69.9,0,43.495167,100,203,71.8,70.4,0,33.428402,200,205,72.7,69.4,0,37.86555,200,206,74.9,70.7,0,23.892216,200.0,104,74.0,72.7,0,35.241146,100.0,200,72.7,71.9,0,30.60716,200,195,73.9,72.2,0,25.39748,200.0,98,72.7,72.7,0,33.38771,100,200,73.9,72.3,0,30.79102,200.0,104,71.8,71.1,0,34.506653,100,97,74.1,68.9,0,42.157753,100.0,108,73.0,69.8,0,42.4776,100,195,73.6,70.5,0,37.222397,200.0,102,73.8,72.1,0,24.840414,100.0,202,71.2,71.1,0,39.19429,200,195,73.9,72.8,0,37.166428,200.0,201,73.4,71.5,0,26.10105,200,106,72.5,0,0,32.874737,100,219,72.3,69.8,0,33.083523,200,203,71.8,70.2,0,20.645239,200,98,74.2,69.0,0,44.192947,100.0,203,73.0,68.6,0,41.325897,200,205,73.6,70.4,0,27.904314,200,0,74.0,72.9,0,0.0,0.0,199,73.9,70.3,0,29.559391,200.0,203,73.6,72.3,0,29.727072,200.0,195,74.4,71.9,0,31.84435,200.0,150,71.9,71.3,0,28.886436,150,206,73.8,71.1,0,31.355482,200.0,202,73.0,70.2,0,35.668125,200,99,74.5,68.6,0,45.27577,100.0,200,73.8,68.1,0,42.629482,200,201,73.9,70.5,0,36.169464,200,97,74.3,71.8,0,30.28528,100.0,208,73.0,72.6,0,29.94586,200.0,105,72.9,72.0,0,27.727547,100,103,74.0,72.1,0,33.75532,100,100,72.5,281.6,0,29.204723,100.0,203,73.9,71.4,0,32.524666,200.0,204,73.7,70.1,0,41.700203,200,91,74.5,71.9,0,33.28827,100.0,103,74.1,69.9,0,35.8359,100.0,199,73.7,69.0,0,29.633532,200.0,95,73.0,72.2,0,36.80667,100.0,196,72.2,68.2,0,48.228203,200.0,95,74.0,72.2,0,26.049747,100.0,107,73.2,70.7,0,29.247469,100,0,0,0,0,0,0,202,73.7,70.7,0,36.78412,200.0,202,72.6,68.4,0,45.781948,200,199,74.7,73.5,0,33.242477,200.0,202,73.6,72.6,0,31.712992,200,99,74.2,73.0,0,39.219982,100,99,74.4,72.8,0,25.504906,100.0,97,73.1,72.4,0,31.400085,100,200,72.7,71.6,0,26.533377,200,195,73.9,71.1,0,33.229847,200,99,72.0,69.8,0,40.84491,100,199,71.0,69.1,0,31.870052,200,80.9,78.9,86.5,142.0,100.7,116.8,1.2,-0.1,29.96
20180723,235,80.2,96.8,42.96672862,14.88297167,260,49.8,44.2,4.6,90.2,85.1,-0.1,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.6,7.5,200,78.5,76.2,74.75,0.0,0,0.0,59.6,0.0,0,69.9,0.0,60.6,0.8125,62.3,0,0,-0.1,1.5,0,0,0,74.2,74.8,61.3,30,15,88.3,63.09091,37.2,0,68,2.97,60.6,0.8125,68.5,0,0,84.4,87.0,9.6,4.3,1.8,15,15,97.8,63.9,100.0,100,98.0,0,60.0,1.1,65.18965,64.68965,0,12.3,0,0,1,52.2,1,72,159,78.7,0,0.0245459,0.0,79.69231,55.0,0.0,70.4,67.8,1.0,2200.0,17,73.4,73.8,0,100.0,260,2,71.6,71.0,0,0.03614893,0,-11,73.5,71.1,0,0.0,0.0,1276,79.8,74.2,0,0,700,132,74.9,70.9,0,0.0,0.0,53,74.8,74.3,0,0.0,0.0,-1,75.3,74.7,0,0.0,0.0,50,72.5,75.1,0,0.0,0,43,73.9,73.1,0,0.0,0.0,4,72.9,74.5,0,99.908875,950,-3,0,74.1,0,0.0,0,-3,73.2,72.6,0,0.0,0,100,73.9,64.9,0,43.495167,100,203,71.6,65.4,0,33.428402,200,206,72.2,64.6,0,37.86555,200,209,74.9,65.9,0,23.892216,200.0,104,74.1,69.0,0,35.241146,100.0,202,72.7,67.5,0,30.60716,200,198,73.9,68.2,0,25.39748,200.0,98,72.7,69.3,0,33.38771,100,199,73.9,68.4,0,30.79102,200.0,106,71.8,66.8,0,34.506653,100,97,74.1,63.8,0,42.157753,100.0,108,73.0,64.8,0,42.4776,100,197,73.5,65.5,0,37.222397,200.0,102,73.8,68.2,0,24.840414,100.0,206,71.2,66.6,0,39.19429,200,197,73.9,69.2,0,37.166428,200.0,203,73.5,67.3,0,26.10105,200,106,72.5,0,0,32.874737,100,221,72.2,64.7,0,33.083523,200,208,71.8,65.4,0,20.645239,200,98,74.2,63.7,0,44.192947,100.0,204,73.0,63.5,0,41.325897,200,204,73.7,65.4,0,27.904314,200,0,74.0,72.7,0,0.0,0.0,202,73.9,65.4,0,29.559391,200.0,204,73.6,68.4,0,29.727072,200.0,199,74.4,67.6,0,31.84435,200.0,151,71.9,66.9,0,28.886436,150,208,73.9,66.2,0,31.355482,200.0,200,73.0,65.1,0,35.668125,200,100,74.4,63.4,0,45.27577,100.0,201,73.8,63.0,0,42.629482,200,203,73.9,65.6,0,36.169464,200,97,74.3,67.7,0,30.28528,100.0,206,73.0,69.8,0,29.94586,200.0,104,72.8,67.9,0,27.727547,100,107,74.1,68.3,0,33.75532,100,102,72.6,281.6,0,29.204723,100.0,202,73.9,66.9,0,32.524666,200.0,206,73.6,65.2,0,41.700203,200,92,74.5,67.4,0,33.28827,100.0,104,74.1,65.1,0,35.8359,100.0,201,73.7,63.9,0,29.633532,200.0,94,73.0,67.9,0,36.80667,100.0,207,72.0,63.0,0,48.228203,200.0,96,74.0,68.3,0,26.049747,100.0,120,73.3,65.9,0,29.247469,100,0,0,0,0,0,0,204,73.7,65.9,0,36.78412,200.0,208,72.6,63.3,0,45.781948,200,202,74.7,70.2,0,33.242477,200.0,202,73.7,68.6,0,31.712992,200,100,74.2,69.2,0,39.219982,100,100,74.4,68.8,0,25.504906,100.0,98,73.1,68.1,0,31.400085,100,200,72.7,66.9,0,26.533377,200,197,73.9,66.1,0,33.229847,200,100,71.8,64.7,0,40.84491,100,200,71.0,63.9,0,31.870052,200,80.9,78.9,86.5,144.0,100.8,116.9,1.2,0.3,29.95
20180723,240,80.2,97.1,43.0428015,14.88297167,261,48.7,43.9,4.55,89.0,84.3,-0.2,3.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.55,7.5,200,78.4,77.2,74.6,0.0,0,0.0,59.6,0.0,0,70.6,0.0,60.6,0.8125,62.7,0,0,-0.1,1.5,0,0,0,74.0,74.5,57.7,30,15,84.2,63.09091,38.8,0,68,2.96,60.6,0.8125,67.1,0,0,88.2,87.1,11.0,4.7,2.0,15,15,99.7,60.7,100.0,100,89.0,0,60.0,0.95,65.18965,64.68965,0,11.5,0,0,1,65.2,1,72,158,78.8,0,0.0245459,0.0,79.259026,55.0,0.0,70.4,67.8,1.0,2200.0,18,73.4,73.9,0,100.0,260,2,71.6,71.1,0,0.03614893,0,-11,73.5,71.2,0,0.0,0.0,1277,79.8,74.3,0,0,700,132,74.9,71.0,0,0.0,0.0,53,74.9,74.3,0,0.0,0.0,-1,75.3,74.7,0,0.0,0.0,45,72.6,75.1,0,0.0,0,41,73.9,73.3,0,0.0,0.0,2,72.9,74.6,0,99.908875,950,-4,0,74.1,0,0.0,0,-3,73.2,72.8,0,0.0,0,100,73.8,61.6,0,43.495167,100,204,71.1,62.2,0,33.428402,200,207,71.7,61.6,0,37.86555,200,208,74.9,62.5,0,23.892216,200.0,104,74.1,65.8,0,35.241146,100.0,201,72.7,64.2,0,30.60716,200,198,73.9,64.8,0,25.39748,200.0,98,72.7,66.3,0,33.38771,100,201,73.9,65.1,0,30.79102,200.0,105,71.6,63.7,0,34.506653,100,98,74.1,60.8,0,42.157753,100.0,108,73.0,61.5,0,42.4776,100,197,73.4,62.2,0,37.222397,200.0,102,73.8,65.0,0,24.840414,100.0,206,71.2,63.2,0,39.19429,200,196,73.9,66.1,0,37.166428,200.0,205,73.4,64.0,0,26.10105,200,107,72.5,0,0,32.874737,100,202,72.1,61.4,0,33.083523,200,202,71.7,62.3,0,20.645239,200,98,74.1,60.5,0,44.192947,100.0,205,72.9,60.5,0,41.325897,200,204,73.6,61.9,0,27.904314,200,0,72.0,72.6,0,0.0,0.0,203,73.9,62.2,0,29.559391,200.0,204,73.5,65.1,0,29.727072,200.0,199,74.4,64.3,0,31.84435,200.0,152,71.7,63.7,0,28.886436,150,207,73.8,62.7,0,31.355482,200.0,204,73.0,61.8,0,35.668125,200,100,74.2,60.4,0,45.27577,100.0,201,73.6,60.1,0,42.629482,200,201,73.8,62.2,0,36.169464,200,97,74.4,64.4,0,30.28528,100.0,205,72.9,67.6,0,29.94586,200.0,106,72.7,64.7,0,27.727547,100,106,74.0,65.1,0,33.75532,100,101,72.5,281.7,0,29.204723,100.0,202,73.8,63.4,0,32.524666,200.0,205,73.4,62.0,0,41.700203,200,91,74.5,63.9,0,33.28827,100.0,104,74.1,62.1,0,35.8359,100.0,204,73.7,60.8,0,29.633532,200.0,95,73.0,64.4,0,36.80667,100.0,203,71.5,60.0,0,48.228203,200.0,95,74.1,64.9,0,26.049747,100.0,118,73.2,62.6,0,29.247469,100,0,0,0,0,0,0,200,73.7,62.4,0,36.78412,200.0,206,72.4,60.3,0,45.781948,200,201,74.6,66.9,0,33.242477,200.0,201,73.5,65.2,0,31.712992,200,100,74.2,65.8,0,39.219982,100,100,74.4,65.4,0,25.504906,100.0,99,73.1,64.6,0,31.400085,100,202,72.5,63.5,0,26.533377,200,199,73.9,62.4,0,33.229847,200,100,71.4,61.4,0,40.84491,100,198,71.0,60.8,0,31.870052,200,81.0,78.9,86.5,143.0,100.8,116.8,2.9,-0.2,29.95
20180723,245,80.2,97.1,43.0428015,14.88297167,259,48.5,44.1,4.55,86.8,82.5,-0.1,3.85,0,0,0,5,100,100,0,1,0,0,0,200,72,7.5,4.55,7.5,200,78.4,77.9,74.7,0.0,0,0.0,59.6,0.0,0,71.1,0.0,60.6,0.8125,62.4,0,0,-0.1,1.5,0,0,0,73.8,74.3,57.45,30,15,80.1,63.09091,38.5,0,68,2.96,60.6,0.8125,65.9,0,0,90.2,87.4,10.8,4.2,1.5,15,15,100.0,60.5,100.0,100,75.8,0,60.0,0.9,65.18965,64.68965,0,11.0,0,0,1,75.7,0,72,158,78.9,0,0.0245459,0.0,78.83831,55.0,0.0,70.4,67.9,1.0,2200.0,16,73.4,74.0,0,100.0,260,2,71.7,71.2,0,0.03614893,0,-10,73.5,71.3,0,0.0,0.0,1277,79.8,74.4,0,0,700,132,74.9,71.2,0,0.0,0.0,53,74.9,74.4,0,0.0,0.0,-1,75.3,74.7,0,0.0,0.0,48,72.6,75.2,0,0.0,0,43,73.9,73.5,0,0.0,0.0,4,72.9,74.7,0,99.908875,950,-3,0,74.2,0,0.0,0,-3,73.3,72.8,0,0.0,0,101,73.7,59.8,0,43.495167,100,204,70.7,60.4,0,33.428402,200,207,71.3,59.9,0,37.86555,200,208,74.8,60.5,0,23.892216,200.0,103,74.1,63.5,0,35.241146,100.0,205,72.6,61.9,0,30.60716,200,198,73.9,62.5,0,25.39748,200.0,98,72.6,64.1,0,33.38771,100,199,73.9,62.8,0,30.79102,200.0,105,71.4,61.6,0,34.506653,100,98,74.0,59.4,0,42.157753,100.0,109,72.9,59.8,0,42.4776,100,198,73.3,60.3,0,37.222397,200.0,102,73.7,62.9,0,24.840414,100.0,205,71.0,61.2,0,39.19429,200,198,73.8,63.8,0,37.166428,200.0,205,73.3,61.8,0,26.10105,200,106,72.4,0,0,32.874737,100,199,71.8,59.6,0,33.083523,200,201,71.4,60.5,0,20.645239,200,98,74.0,59.0,0,44.192947,100.0,206,72.8,59.1,0,41.325897,200,205,73.5,60.0,0,27.904314,200,0,74.1,72.7,0,0.0,0.0,202,73.9,60.3,0,29.559391,200.0,204,73.3,63.0,0,29.727072,200.0,198,74.4,62.0,0,31.84435,200.0,152,71.5,61.7,0,28.886436,150,210,73.8,60.6,0,31.355482,200.0,203,72.9,59.9,0,35.668125,200,101,74.0,58.9,0,45.27577,100.0,200,73.3,58.8,0,42.629482,200,201,73.8,60.3,0,36.169464,200,97,74.4,62.2,0,30.28528,100.0,204,72.8,66.4,0,29.94586,200.0,104,72.4,62.4,0,27.727547,100,107,73.9,63.0,0,33.75532,100,101,72.4,281.9,0,29.204723,100.0,200,73.8,61.2,0,32.524666,200.0,204,73.3,60.1,0,41.700203,200,92,74.5,61.6,0,33.28827,100.0,104,74.1,60.5,0,35.8359,100.0,202,73.6,59.2,0,29.633532,200.0,95,72.9,62.1,0,36.80667,100.0,206,71.0,58.5,0,48.228203,200.0,97,74.1,62.6,0,26.049747,100.0,120,73.1,60.5,0,29.247469,100,0,0,0,0,0,0,202,73.7,60.4,0,36.78412,200.0,209,72.1,58.8,0,45.781948,200,203,74.5,64.4,0,33.242477,200.0,202,73.5,62.8,0,31.712992,200,99,74.1,63.4,0,39.219982,100,100,74.2,63.0,0,25.504906,100.0,99,72.9,62.3,0,31.400085,100,202,72.3,61.4,0,26.533377,200,200,73.8,60.2,0,33.229847,200,100,71.1,59.6,0,40.84491,100,199,70.8,59.1,0,31.870052,200,81.0,78.9,86.6,144.0,100.8,117.0,1.2,-0.1,29.95
20180723,250,80.1,96.7,42.83643358,14.88297167,250,53.8,53.6,4.2,80.5,81.9,-0.1,3.6,0,0,0,5,96,0,0,1,0,0,0,200,72,7.5,4.2,7.5,200,78.5,77.4,74.8,0.0,0,0.0,59.6,0.0,0,70.8,0.0,60.6,0.8125,62.4,0,0,-0.1,1.4,0,0,0,73.6,74.1,57.2,30,15,76.0,63.09091,41.1,0,68,2.95,60.6,0.8125,65.1,0,0,93.3,87.3,11.1,4.8,1.5,15,15,100.0,60.3,100.0,100,63.2,0,77.6,0.95,65.18965,64.68965,0,11.3,0,0,0,0.0,0,72,156,79.0,0,0.0245459,0.0,78.43014,55.0,0.0,70.4,67.9,1.0,2200.0,14,73.5,74.0,0,100.0,260,2,71.7,71.4,0,0.03614893,0,-12,73.5,71.4,0,0.0,0.0,1277,79.8,74.4,0,0,700,133,74.9,71.4,0,0.0,0.0,53,75.0,74.4,0,0.0,0.0,-1,75.4,74.8,0,0.0,0.0,49,72.6,75.2,0,0.0,0,42,73.9,73.7,0,0.0,0.0,4,72.9,74.9,0,99.908875,950,-3,0,74.2,0,0.0,0,-3,73.3,72.9,0,0.0,0,100,73.6,59.0,0,43.495167,100,204,70.4,59.6,0,33.428402,200,206,70.9,59.3,0,37.86555,200,209,74.8,59.6,0,23.892216,200.0,105,74.1,62.0,0,35.241146,100.0,203,72.5,60.6,0,30.60716,200,199,73.8,61.0,0,25.39748,200.0,97,72.5,62.6,0,33.38771,100,200,73.9,61.4,0,30.79102,200.0,106,71.2,60.5,0,34.506653,100,98,73.9,58.8,0,42.157753,100.0,109,72.8,59.1,0,42.4776,100,198,73.2,59.4,0,37.222397,200.0,102,73.7,61.5,0,24.840414,100.0,207,70.9,60.1,0,39.19429,200,199,73.7,62.2,0,37.166428,200.0,204,73.2,60.5,0,26.10105,200,107,72.1,0,0,32.874737,100,204,71.6,58.8,0,33.083523,200,204,71.2,59.8,0,20.645239,200,99,73.9,58.4,0,44.192947,100.0,205,72.7,58.6,0,41.325897,200,203,73.4,59.1,0,27.904314,200,0,74.1,72.7,0,0.0,0.0,203,73.8,59.4,0,29.559391,200.0,204,73.2,61.6,0,29.727072,200.0,198,74.3,60.6,0,31.84435,200.0,151,71.3,60.6,0,28.886436,150,208,73.7,59.6,0,31.355482,200.0,205,72.9,59.0,0,35.668125,200,101,73.9,58.4,0,45.27577,100.0,200,73.1,58.4,0,42.629482,200,200,73.7,59.4,0,36.169464,200,97,74.4,60.9,0,30.28528,100.0,206,72.7,65.6,0,29.94586,200.0,106,72.2,61.0,0,27.727547,100,108,73.9,61.6,0,33.75532,100,101,72.3,281.7,0,29.204723,100.0,202,73.7,60.0,0,32.524666,200.0,206,73.1,59.3,0,41.700203,200,91,74.4,60.4,0,33.28827,100.0,104,74.1,59.9,0,35.8359,100.0,204,73.5,58.6,0,29.633532,200.0,95,72.9,60.8,0,36.80667,100.0,205,70.7,58.1,0,48.228203,200.0,96,74.1,61.1,0,26.049747,100.0,122,73.0,59.4,0,29.247469,100,0,0,0,0,0,0,200,73.6,59.4,0,36.78412,200.0,203,71.8,58.3,0,45.781948,200,202,74.4,62.7,0,33.242477,200.0,202,73.3,61.4,0,31.712992,200,99,74.0,61.8,0,39.219982,100,100,74.1,61.5,0,25.504906,100.0,98,72.7,61.0,0,31.400085,100,203,72.2,60.3,0,26.533377,200,200,73.8,59.1,0,33.229847,200,100,70.8,58.8,0,40.84491,100,198,70.7,58.4,0,31.870052,200,81.0,79.0,86.7,144.0,100.8,116.8,3.1,-1.1,29.95
20180723,255,80.0,96.8,42.75691985,14.88297167,235,57.3,57.2,4.2,80.5,81.9,-0.1,3.3,0,0,0,5,91,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,78.7,77.1,75.35,0.0,0,0.0,59.6,0.0,0,70.6,0.0,60.6,0.8125,61.7,0,0,-0.1,1.4,0,0,0,73.6,74.1,62.55,30,15,74.8,63.09091,38.1,0,68,2.93,60.6,0.8125,65.0,0,0,99.5,86.6,10.8,4.4,2.0,15,15,100.0,67.25,100.0,100,62.3,0,77.6,1.0,65.18965,64.68965,0,11.6,0,0,0,0.0,0,72,157,79.1,0,0.0245459,0.0,78.034546,55.0,0.0,70.4,67.9,1.0,2200.0,16,73.5,74.0,0,100.0,260,2,71.7,71.5,0,0.03614893,0,-10,73.5,71.5,0,0.0,0.0,1277,79.8,74.5,0,0,700,134,75.0,71.5,0,0.0,0.0,53,75.0,74.4,0,0.0,0.0,-1,75.4,74.9,0,0.0,0.0,49,72.6,75.2,0,0.0,0,40,73.9,73.8,0,0.0,0.0,3,72.9,75.0,0,99.908875,950,-2,0,74.3,0,0.0,0,-3,73.3,73.0,0,0.0,0,99,73.6,61.3,0,43.495167,100,202,70.2,61.7,0,33.428402,200,205,70.8,61.8,0,37.86555,200,207,74.7,61.4,0,23.892216,200.0,104,74.1,62.4,0,35.241146,100.0,201,72.5,61.7,0,30.60716,200,194,73.7,61.8,0,25.39748,200.0,97,72.3,63.2,0,33.38771,100,199,73.8,62.1,0,30.79102,200.0,106,71.0,61.9,0,34.506653,100,97,73.9,61.7,0,42.157753,100.0,107,72.7,61.5,0,42.4776,100,195,73.1,61.2,0,37.222397,200.0,101,73.7,62.4,0,24.840414,100.0,201,70.9,61.8,0,39.19429,200,195,73.7,62.5,0,37.166428,200.0,202,73.1,61.5,0,26.10105,200,106,71.9,0,0,32.874737,100,198,71.5,61.0,0,33.083523,200,204,71.1,61.8,0,20.645239,200,97,73.8,61.1,0,44.192947,100.0,205,72.6,61.5,0,41.325897,200,202,73.4,60.9,0,27.904314,200,0,74.1,72.6,0,0.0,0.0,202,73.7,61.5,0,29.559391,200.0,202,73.0,62.4,0,29.727072,200.0,198,74.3,61.5,0,31.84435,200.0,150,71.2,62.1,0,28.886436,150,203,73.7,61.2,0,31.355482,200.0,202,72.8,61.0,0,35.668125,200,99,73.9,61.2,0,45.27577,100.0,199,72.9,61.5,0,42.629482,200,197,73.7,61.2,0,36.169464,200,96,74.3,61.8,0,30.28528,100.0,202,72.6,66.2,0,29.94586,200.0,106,72.0,61.9,0,27.727547,100,105,73.9,62.4,0,33.75532,100,101,72.2,281.8,0,29.204723,100.0,201,73.6,61.3,0,32.524666,200.0,204,73.0,61.4,0,41.700203,200,90,74.3,61.5,0,33.28827,100.0,103,74.1,62.0,0,35.8359,100.0,201,73.5,61.2,0,29.633532,200.0,94,72.9,61.7,0,36.80667,100.0,195,70.3,61.1,0,48.228203,200.0,95,74.2,61.9,0,26.049747,100.0,119,72.8,61.0,0,29.247469,100,0,0,0,0,0,0,203,73.6,61.2,0,36.78412,200.0,197,71.6,61.3,0,45.781948,200,201,74.3,62.6,0,33.242477,200.0,201,73.1,62.1,0,31.712992,200,99,73.8,62.1,0,39.219982,100,99,74.0,62.0,0,25.504906,100.0,98,72.6,61.9,0,31.400085,100,201,72.0,61.8,0,26.533377,200,199,73.7,60.6,0,33.229847,200,100,70.6,61.0,0,40.84491,100,197,70.6,61.0,0,31.870052,200,81.1,79.0,86.6,146.0,100.8,117.1,1.7,-0.1,29.95
20180723,300,80.0,96.6,42.706571,14.88297167,1,58.7,58.8,4.2,80.7,81.9,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,78.7,77.0,75.9,0.0,0,0.0,59.6,0.0,0,70.7,0.0,60.6,0.8125,61.7,0,0,-0.1,1.4,0,0,0,73.5,74.1,67.9,30,15,76.6,63.09091,40.7,0,68,2.89,60.6,0.8125,65.1,0,0,99.9,85.8,13.7,4.4,1.5,15,15,100.0,74.2,100.0,100,83.1,0,77.6,1.0,65.18965,64.68965,0,11.4,0,0,0,0.0,0,72,160,79.1,0,0.0245459,0.0,77.65275,55.0,0.0,70.4,67.9,1.0,2200.0,16,73.5,74.1,0,100.0,260,2,71.7,71.6,0,0.03614893,0,-10,73.5,71.5,0,0.0,0.0,1277,79.8,74.5,0,0,700,132,75.0,71.7,0,0.0,0.0,53,75.0,74.5,0,0.0,0.0,-1,75.4,74.9,0,0.0,0.0,50,72.6,75.3,0,0.0,0,42,73.9,74.0,0,0.0,0.0,4,73.0,75.1,0,99.908875,950,-3,0,74.3,0,0.0,0,-3,73.3,73.1,0,0.0,0,98,73.5,66.1,0,43.495167,100,200,70.2,66.2,0,33.428402,200,203,70.8,66.4,0,37.86555,200,206,74.7,65.7,0,23.892216,200.0,103,74.0,65.0,0,35.241146,100.0,198,72.4,65.2,0,30.60716,200,192,73.7,64.9,0,25.39748,200.0,96,72.3,65.6,0,33.38771,100,197,73.7,65.1,0,30.79102,200.0,105,71.0,65.5,0,34.506653,100,96,73.8,66.7,0,42.157753,100.0,105,72.7,66.2,0,42.4776,100,191,73.1,65.7,0,37.222397,200.0,101,73.6,65.4,0,24.840414,100.0,199,70.8,65.7,0,39.19429,200,196,73.6,64.9,0,37.166428,200.0,202,73.1,65.0,0,26.10105,200,105,71.9,0,0,32.874737,100,217,71.5,65.7,0,33.083523,200,203,71.0,66.0,0,20.645239,200,96,73.8,66.2,0,44.192947,100.0,204,72.5,66.6,0,41.325897,200,202,73.3,65.5,0,27.904314,200,0,74.0,72.6,0,0.0,0.0,200,73.7,65.9,0,29.559391,200.0,200,73.0,65.3,0,29.727072,200.0,194,74.3,64.9,0,31.84435,200.0,147,71.2,65.9,0,28.886436,150,206,73.7,65.5,0,31.355482,200.0,201,72.8,65.6,0,35.668125,200,99,73.9,66.4,0,45.27577,100.0,197,72.9,66.8,0,42.629482,200,200,73.6,65.7,0,36.169464,200,96,74.3,65.0,0,30.28528,100.0,200,72.5,68.0,0,29.94586,200.0,105,72.0,65.0,0,27.727547,100,102,73.8,65.4,0,33.75532,100,98,72.1,281.7,0,29.204723,100.0,195,73.6,65.0,0,32.524666,200.0,202,73.0,65.8,0,41.700203,200,91,74.3,65.2,0,33.28827,100.0,102,74.1,66.3,0,35.8359,100.0,198,73.4,66.2,0,29.633532,200.0,94,72.9,65.3,0,36.80667,100.0,180,70.3,66.5,0,48.228203,200.0,94,74.2,64.9,0,26.049747,100.0,105,72.8,65.3,0,29.247469,100,0,0,0,0,0,0,200,73.5,65.7,0,36.78412,200.0,196,71.5,66.5,0,45.781948,200,200,74.3,64.6,0,33.242477,200.0,199,73.0,65.1,0,31.712992,200,98,73.8,64.7,0,39.219982,100,99,73.9,64.8,0,25.504906,100.0,97,72.5,65.2,0,31.400085,100,202,72.0,65.5,0,26.533377,200,198,73.8,65.1,0,33.229847,200,99,70.6,65.8,0,40.84491,100,196,70.6,66.1,0,31.870052,200,81.1,79.0,86.8,143.0,100.8,117.3,1.2,0.0,29.95
20180723,305,80.0,96.4,42.65622934,17.23762,1,58.5,58.8,4.15,80.9,82.0,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,78.8,76.9,75.95,0.0,0,0.0,59.6,0.0,0,70.8,0.0,60.6,0.8125,61.4,0,0,-0.1,1.4,0,0,0,73.7,74.3,69.55,30,15,79.6,63.09091,39.5,0,68,2.89,60.6,0.8125,66.5,0,0,99.0,85.3,13.5,4.3,1.8,15,15,100.0,75.3,100.0,100,100.0,0,77.6,1.05,65.18965,64.68965,0,11.8,0,0,0,0.0,0,72,157,79.2,0,0.0245459,0.0,77.28222,55.0,0.0,70.4,67.9,1.0,2200.0,17,73.5,74.2,0,100.0,260,2,71.7,71.8,0,0.03614893,0,-10,73.6,71.6,0,0.0,0.0,1277,79.9,74.6,0,0,700,134,75.0,71.8,0,0.0,0.0,53,75.0,74.5,0,0.0,0.0,-2,75.5,74.9,0,0.0,0.0,48,72.6,75.3,0,0.0,0,42,73.9,74.1,0,0.0,0.0,4,73.0,75.1,0,99.908875,950,-3,0,74.3,0,0.0,0,-3,73.3,73.2,0,0.0,0,98,73.5,68.5,0,43.495167,100,200,70.4,68.6,0,33.428402,200,204,71.1,68.8,0,37.86555,200,206,74.7,68.2,0,23.892216,200.0,103,74.0,67.5,0,35.241146,100.0,197,72.4,67.8,0,30.60716,200,193,73.7,67.4,0,25.39748,200.0,95,72.3,68.2,0,33.38771,100,198,73.7,67.8,0,30.79102,200.0,105,71.2,68.0,0,34.506653,100,96,73.9,69.1,0,42.157753,100.0,104,72.7,68.7,0,42.4776,100,192,73.1,68.0,0,37.222397,200.0,100,73.6,67.9,0,24.840414,100.0,198,70.8,68.2,0,39.19429,200,195,73.6,67.4,0,37.166428,200.0,199,73.1,67.5,0,26.10105,200,104,72.0,0,0,32.874737,100,192,71.6,68.2,0,33.083523,200,190,71.2,68.6,0,20.645239,200,96,73.8,68.5,0,44.192947,100.0,202,72.5,69.0,0,41.325897,200,201,73.4,67.8,0,27.904314,200,0,74.0,72.4,0,0.0,0.0,200,73.7,68.5,0,29.559391,200.0,199,73.0,67.9,0,29.727072,200.0,196,74.3,67.4,0,31.84435,200.0,147,71.2,68.5,0,28.886436,150,206,73.7,68.0,0,31.355482,200.0,200,72.8,68.0,0,35.668125,200,98,73.9,68.8,0,45.27577,100.0,197,73.0,69.2,0,42.629482,200,194,73.7,68.0,0,36.169464,200,96,74.3,67.6,0,30.28528,100.0,199,72.6,69.8,0,29.94586,200.0,105,72.0,67.6,0,27.727547,100,102,73.9,67.9,0,33.75532,100,98,72.1,281.6,0,29.204723,100.0,201,73.6,67.7,0,32.524666,200.0,203,73.1,68.3,0,41.700203,200,90,74.3,67.7,0,33.28827,100.0,103,74.1,68.7,0,35.8359,100.0,198,73.4,68.6,0,29.633532,200.0,94,72.9,67.9,0,36.80667,100.0,176,70.6,68.8,0,48.228203,200.0,94,74.2,67.6,0,26.049747,100.0,106,72.9,67.8,0,29.247469,100,0,0,0,0,0,0,198,73.5,68.2,0,36.78412,200.0,198,71.6,68.7,0,45.781948,200,198,74.3,67.2,0,33.242477,200.0,199,72.9,67.9,0,31.712992,200,98,73.8,67.4,0,39.219982,100,99,73.9,67.6,0,25.504906,100.0,96,72.6,67.9,0,31.400085,100,199,72.0,68.2,0,26.533377,200,198,73.8,67.5,0,33.229847,200,99,70.7,68.0,0,40.84491,100,197,70.6,68.5,0,31.870052,200,81.1,79.0,86.8,143.0,100.9,117.1,2.3,-0.2,29.95
20180723,310,80.0,96.6,42.706571,17.23762,69,58.5,58.7,4.4,81.0,82.0,-0.1,0.4,1,0,0,5,28,48,1,1,1,0,0,200,72,7.5,4.4,7.5,200,78.8,77.0,76.0,0.0,0,0.0,59.6,0.0,0,71.1,0.0,60.6,0.8125,61.6,0,0,-0.1,1.4,0,0,0,73.8,74.3,71.2,30,15,82.7,63.09091,39.7,0,68,2.89,60.6,0.8125,67.5,0,0,96.3,85.3,11.7,4.3,1.7,15,15,100.0,76.4,100.0,100,99.9,0,77.6,1.05,65.18965,64.68965,0,12.0,0,0,0,0.0,1,72,157,79.3,0,0.0245459,0.0,76.92308,55.0,0.0,70.4,68.0,1.0,2200.0,15,73.5,74.3,0,100.0,260,2,71.7,71.9,0,0.03614893,0,-11,73.6,71.7,0,0.0,0.0,1278,79.9,74.6,0,0,700,133,75.0,71.9,0,0.0,0.0,53,75.0,74.5,0,0.0,0.0,-1,75.5,75.0,0,0.0,0.0,48,72.6,75.3,0,0.0,0,43,73.9,74.3,0,0.0,0.0,3,73.0,75.2,0,99.908875,950,-3,0,74.4,0,0.0,0,-3,73.3,73.2,0,0.0,0,97,73.6,69.9,0,43.495167,100,200,70.6,70.0,0,33.428402,200,203,71.3,69.9,0,37.86555,200,206,74.8,69.5,0,23.892216,200.0,103,74.0,68.7,0,35.241146,100.0,197,72.5,69.0,0,30.60716,200,195,73.8,68.7,0,25.39748,200.0,96,72.4,69.4,0,33.38771,100,196,73.8,68.9,0,30.79102,200.0,105,71.3,69.1,0,34.506653,100,96,73.9,70.3,0,42.157753,100.0,105,72.7,70.0,0,42.4776,100,192,73.2,69.5,0,37.222397,200.0,101,73.6,69.0,0,24.840414,100.0,199,70.9,69.5,0,39.19429,200,195,73.6,68.6,0,37.166428,200.0,201,73.2,68.7,0,26.10105,200,104,72.1,0,0,32.874737,100,195,71.7,69.5,0,33.083523,200,196,71.3,69.9,0,20.645239,200,96,73.9,70.0,0,44.192947,100.0,201,72.6,70.2,0,41.325897,200,201,73.4,69.3,0,27.904314,200,1,74.0,72.1,0,0.0,0.0,201,73.7,69.6,0,29.559391,200.0,199,73.1,69.2,0,29.727072,200.0,194,74.3,68.6,0,31.84435,200.0,148,71.3,69.6,0,28.886436,150,203,73.7,69.3,0,31.355482,200.0,199,72.8,69.5,0,35.668125,200,98,74.0,70.1,0,45.27577,100.0,196,73.1,70.4,0,42.629482,200,199,73.7,69.4,0,36.169464,200,96,74.3,68.7,0,30.28528,100.0,201,72.6,70.6,0,29.94586,200.0,106,72.2,68.8,0,27.727547,100,102,73.9,69.0,0,33.75532,100,97,72.2,281.8,0,29.204723,100.0,201,73.6,68.9,0,32.524666,200.0,203,73.2,69.6,0,41.700203,200,90,74.3,68.7,0,33.28827,100.0,103,74.1,69.9,0,35.8359,100.0,199,73.5,69.8,0,29.633532,200.0,94,72.9,68.6,0,36.80667,100.0,181,70.9,70.0,0,48.228203,200.0,93,74.2,68.6,0,26.049747,100.0,100,72.9,69.0,0,29.247469,100,0,0,0,0,0,0,198,73.6,69.2,0,36.78412,200.0,197,71.7,69.8,0,45.781948,200,198,74.4,68.5,0,33.242477,200.0,199,73.0,69.0,0,31.712992,200,98,73.8,68.7,0,39.219982,100,99,74.0,68.9,0,25.504906,100.0,97,72.7,69.1,0,31.400085,100,202,72.1,69.5,0,26.533377,200,198,73.8,68.7,0,33.229847,200,99,70.9,69.4,0,40.84491,100,196,70.7,69.7,0,31.870052,200,81.2,79.1,87.0,143.0,100.9,117.0,1.2,0.0,29.95
20180723,315,80.1,97.4,43.01332311,17.23762,262,56.8,50.1,4.4,87.6,81.4,-0.1,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.4,7.5,200,78.8,77.3,76.0,0.0,0,0.0,59.6,0.0,0,71.2,0.0,60.6,0.8125,61.3,0,0,-0.1,1.4,0,0,0,73.8,74.4,66.65,30,15,83.5,63.09091,39.8,0,68,2.93,60.6,0.8125,67.9,0,0,88.9,86.3,11.7,4.7,1.9,15,15,100.0,70.5,100.0,100,99.9,0,77.6,1.1,65.18965,64.68965,0,12.3,0,0,1,35.0,1,72,156,79.3,0,0.0245459,0.0,76.57884,55.0,0.0,70.5,68.0,1.0,2200.0,14,73.5,74.4,0,100.0,260,2,71.8,71.9,0,0.03614893,0,-10,73.6,71.7,0,0.0,0.0,1277,79.9,74.7,0,0,700,133,75.0,72.1,0,0.0,0.0,53,75.0,74.6,0,0.0,0.0,-1,75.6,75.0,0,0.0,0.0,50,72.6,75.4,0,0.0,0,41,74.0,74.4,0,0.0,0.0,3,73.0,75.3,0,99.908875,950,-3,0,74.4,0,0.0,0,-3,73.4,73.3,0,0.0,0,99,73.6,68.4,0,43.495167,100,203,70.8,68.6,0,33.428402,200,205,71.5,68.0,0,37.86555,200,207,74.8,68.2,0,23.892216,200.0,104,74.0,67.9,0,35.241146,100.0,201,72.6,68.2,0,30.60716,200,194,73.9,67.9,0,25.39748,200.0,97,72.5,68.3,0,33.38771,100,201,73.8,68.1,0,30.79102,200.0,102,71.3,67.9,0,34.506653,100,97,73.9,68.3,0,42.157753,100.0,106,72.8,68.5,0,42.4776,100,195,73.3,68.3,0,37.222397,200.0,101,73.7,68.2,0,24.840414,100.0,200,71.0,68.3,0,39.19429,200,197,73.7,67.9,0,37.166428,200.0,203,73.2,67.8,0,26.10105,200,105,72.2,0,0,32.874737,100,197,71.8,68.0,0,33.083523,200,197,71.4,68.4,0,20.645239,200,97,73.9,68.3,0,44.192947,100.0,203,72.7,68.2,0,41.325897,200,202,73.5,68.2,0,27.904314,200,1,74.0,71.9,0,0.0,0.0,202,73.8,67.8,0,29.559391,200.0,201,73.2,68.3,0,29.727072,200.0,196,74.3,67.8,0,31.84435,200.0,150,71.4,68.1,0,28.886436,150,205,73.8,68.4,0,31.355482,200.0,204,72.9,68.1,0,35.668125,200,99,74.1,68.0,0,45.27577,100.0,198,73.2,67.8,0,42.629482,200,195,73.8,68.2,0,36.169464,200,97,74.3,67.8,0,30.28528,100.0,203,72.7,70.3,0,29.94586,200.0,107,72.3,68.0,0,27.727547,100,103,73.9,68.0,0,33.75532,100,100,72.3,281.6,0,29.204723,100.0,201,73.7,68.1,0,32.524666,200.0,204,73.3,68.1,0,41.700203,200,91,74.3,68.2,0,33.28827,100.0,103,74.1,68.6,0,35.8359,100.0,201,73.5,68.1,0,29.633532,200.0,94,72.9,67.6,0,36.80667,100.0,197,71.2,67.7,0,48.228203,200.0,95,74.2,67.5,0,26.049747,100.0,107,73.0,67.9,0,29.247469,100,0,0,0,0,0,0,202,73.6,68.1,0,36.78412,200.0,199,71.9,67.6,0,45.781948,200,201,74.4,68.0,0,33.242477,200.0,200,73.1,68.2,0,31.712992,200,98,73.8,68.1,0,39.219982,100,99,74.1,68.2,0,25.504906,100.0,97,72.8,68.4,0,31.400085,100,203,72.2,68.5,0,26.533377,200,197,73.9,68.0,0,33.229847,200,99,71.1,68.1,0,40.84491,100,198,70.8,67.9,0,31.870052,200,81.2,79.1,86.8,144.0,100.9,117.2,1.1,-0.1,29.95
20180723,320,80.1,97.8,43.11444267,17.23762,260,51.7,45.7,4.4,90.6,85.2,-0.1,3.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.4,7.5,200,78.9,77.1,76.0,0.0,0,0.0,60.0,0.0,0,71.2,0.0,61.0,0.8125,61.3,0,0,-0.1,1.4,0,0,0,73.8,74.3,62.1,30,15,81.4,63.454544,40.6,0,68,2.95,61.0,0.8125,67.4,0,0,83.9,86.7,13.7,4.7,1.3,15,15,98.1,64.6,100.0,100,99.9,0,77.6,1.15,65.31035,64.81035,0,12.4,0,0,1,47.5,1,72,158,79.4,0,0.0245459,0.0,76.60601,55.98077,0.0,70.5,68.1,1.0,2200.0,16,73.6,74.4,0,100.0,260,2,71.8,72.1,0,0.03614893,0,-10,73.6,71.8,0,0.0,0.0,1277,79.9,74.7,0,0,700,134,75.1,72.2,0,0.0,0.0,53,75.0,74.7,0,0.0,0.0,-1,75.6,75.1,0,0.0,0.0,48,72.7,75.4,0,0.0,0,42,74.0,74.5,0,0.0,0.0,2,73.0,75.4,0,99.908875,950,-4,0,74.4,0,0.0,0,-3,73.4,73.4,0,0.0,0,100,73.7,65.4,0,43.495167,100,204,70.8,65.8,0,33.428402,200,207,71.4,65.1,0,37.86555,200,208,74.8,65.8,0,23.892216,200.0,104,74.1,66.8,0,35.241146,100.0,204,72.6,66.3,0,30.60716,200,195,73.9,66.4,0,25.39748,200.0,98,72.6,67.0,0,33.38771,100,200,73.8,66.6,0,30.79102,200.0,103,71.4,65.9,0,34.506653,100,97,73.9,64.9,0,42.157753,100.0,109,72.8,65.4,0,42.4776,100,196,73.3,65.7,0,37.222397,200.0,101,73.7,66.6,0,24.840414,100.0,204,71.0,65.9,0,39.19429,200,197,73.7,66.8,0,37.166428,200.0,205,73.2,65.9,0,26.10105,200,105,72.3,0,0,32.874737,100,206,71.8,65.2,0,33.083523,200,199,71.3,65.9,0,20.645239,200,99,73.9,64.9,0,44.192947,100.0,205,72.7,64.7,0,41.325897,200,205,73.5,65.6,0,27.904314,200,0,74.0,72.2,0,0.0,0.0,201,73.8,65.2,0,29.559391,200.0,203,73.2,66.7,0,29.727072,200.0,197,74.3,66.1,0,31.84435,200.0,150,71.4,65.9,0,28.886436,150,207,73.8,66.0,0,31.355482,200.0,200,72.9,65.4,0,35.668125,200,101,74.1,64.6,0,45.27577,100.0,200,73.2,64.2,0,42.629482,200,200,73.8,65.7,0,36.169464,200,98,74.3,66.2,0,30.28528,100.0,204,72.7,69.0,0,29.94586,200.0,107,72.3,66.3,0,27.727547,100,106,73.9,66.4,0,33.75532,100,101,72.3,281.7,0,29.204723,100.0,203,73.7,66.1,0,32.524666,200.0,206,73.3,65.3,0,41.700203,200,91,74.4,66.4,0,33.28827,100.0,103,74.2,65.9,0,35.8359,100.0,203,73.6,64.9,0,29.633532,200.0,96,72.9,66.6,0,36.80667,100.0,203,71.1,64.1,0,48.228203,200.0,95,74.2,66.3,0,26.049747,100.0,121,73.0,65.6,0,29.247469,100,0,0,0,0,0,0,204,73.6,65.8,0,36.78412,200.0,209,71.9,64.2,0,45.781948,200,202,74.5,67.2,0,33.242477,200.0,202,73.2,66.7,0,31.712992,200,99,73.9,66.9,0,39.219982,100,100,74.1,66.8,0,25.504906,100.0,98,72.9,66.7,0,31.400085,100,201,72.2,66.3,0,26.533377,200,200,73.9,65.8,0,33.229847,200,100,71.1,65.2,0,40.84491,100,199,70.9,64.7,0,31.870052,200,81.2,79.1,86.6,144.0,101.0,117.1,1.2,0.0,29.95
20180723,325,80.1,97.5,43.03860028,17.23762,257,48.9,43.7,4.4,90.2,85.2,-0.1,3.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.4,7.5,200,78.9,77.5,76.2,0.0,0,0.0,60.0,0.0,0,71.5,0.0,61.0,0.8125,61.3,0,0,-0.1,1.4,0,0,0,73.7,74.2,59.65,30,15,77.6,63.454544,37.5,0,68,2.96,61.0,0.8125,66.5,0,0,87.3,87.1,9.3,4.7,2.1,15,15,100.0,62.6,100.0,100,93.4,0,77.6,1.1,65.31035,64.81035,0,12.6,0,0,1,60.8,1,72,156,79.4,0,0.0245459,0.0,76.258514,56.887547,0.0,70.5,68.1,1.0,2200.0,14,73.6,74.4,0,100.0,260,2,71.8,72.1,0,0.03614893,0,-10,73.6,71.9,0,0.0,0.0,1278,79.9,74.7,0,0,700,133,75.1,72.3,0,0.0,0.0,53,75.0,74.7,0,0.0,0.0,-1,75.6,75.1,0,0.0,0.0,45,72.7,75.4,0,0.0,0,41,74.0,74.6,0,0.0,0.0,3,73.0,75.4,0,99.908875,950,-2,0,74.5,0,0.0,0,-4,73.4,73.4,0,0.0,0,100,73.6,62.1,0,43.495167,100,204,70.6,62.6,0,33.428402,200,206,71.2,62.0,0,37.86555,200,209,74.8,62.8,0,23.892216,200.0,105,74.1,64.8,0,35.241146,100.0,202,72.6,63.7,0,30.60716,200,197,73.8,64.0,0,25.39748,200.0,99,72.6,65.1,0,33.38771,100,201,73.8,64.3,0,30.79102,200.0,105,71.3,63.3,0,34.506653,100,98,73.9,61.6,0,42.157753,100.0,109,72.8,62.2,0,42.4776,100,198,73.2,62.5,0,37.222397,200.0,102,73.7,64.3,0,24.840414,100.0,203,71.0,63.1,0,39.19429,200,199,73.7,64.8,0,37.166428,200.0,206,73.2,63.4,0,26.10105,200,107,72.2,0,0,32.874737,100,211,71.7,61.9,0,33.083523,200,207,71.2,63.0,0,20.645239,200,99,73.9,61.4,0,44.192947,100.0,205,72.7,61.3,0,41.325897,200,206,73.4,62.4,0,27.904314,200,0,74.0,72.4,0,0.0,0.0,205,73.8,62.3,0,29.559391,200.0,204,73.1,64.4,0,29.727072,200.0,200,74.3,63.5,0,31.84435,200.0,152,71.3,63.3,0,28.886436,150,208,73.8,62.8,0,31.355482,200.0,202,72.9,62.2,0,35.668125,200,100,74.0,61.2,0,45.27577,100.0,201,73.2,60.8,0,42.629482,200,203,73.8,62.6,0,36.169464,200,97,74.4,63.8,0,30.28528,100.0,204,72.7,67.4,0,29.94586,200.0,107,72.2,63.9,0,27.727547,100,106,73.9,64.2,0,33.75532,100,103,72.3,281.6,0,29.204723,100.0,202,73.7,63.3,0,32.524666,200.0,207,73.1,62.2,0,41.700203,200,92,74.4,63.7,0,33.28827,100.0,105,74.2,62.8,0,35.8359,100.0,202,73.5,61.5,0,29.633532,200.0,95,72.9,64.1,0,36.80667,100.0,205,70.8,60.7,0,48.228203,200.0,96,74.2,64.2,0,26.049747,100.0,120,73.0,62.7,0,29.247469,100,0,0,0,0,0,0,204,73.6,62.7,0,36.78412,200.0,210,71.8,61.0,0,45.781948,200,204,74.4,65.4,0,33.242477,200.0,202,73.2,64.3,0,31.712992,200,99,73.8,64.8,0,39.219982,100,101,74.0,64.5,0,25.504906,100.0,98,72.9,64.2,0,31.400085,100,201,72.2,63.5,0,26.036373,200,200,73.9,62.8,0,33.229847,200,100,71.0,62.0,0,40.84491,100,198,70.8,61.4,0,31.870052,200,81.3,79.2,86.7,144.0,101.0,117.3,1.2,0.0,29.95
20180723,330,80.1,97.4,43.01332311,17.23762,258,48.1,43.5,4.4,87.8,83.2,-0.1,3.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.4,7.5,200,79.1,77.4,76.4,0.0,0,0.0,60.0,0.0,0,71.5,0.0,61.0,0.8125,61.1,0,0,-0.1,1.4,0,0,0,73.6,74.1,57.2,30,15,73.2,63.454544,40.9,0,68,2.95,61.0,0.8125,65.2,0,0,90.1,87.2,14.0,4.6,1.0,15,15,100.0,60.6,100.0,100,82.8,0,77.6,1.1,65.31035,64.81035,0,12.5,0,0,1,73.0,1,72,154,79.5,0,0.0245459,0.0,75.92465,57.758766,0.0,70.5,68.1,1.0,2200.0,15,73.6,74.5,0,100.0,260,2,71.8,72.2,0,0.03614893,0,-10,73.6,71.9,0,0.0,0.0,1277,79.9,74.8,0,0,700,135,75.1,72.4,0,0.0,0.0,53,75.0,74.7,0,0.0,0.0,-1,75.6,75.1,0,0.0,0.0,47,72.7,75.5,0,0.0,0,42,74.0,74.7,0,0.0,0.0,4,73.0,75.5,0,99.908875,950,-3,0,74.5,0,0.0,0,-3,73.4,73.5,0,0.0,0,100,73.5,60.0,0,43.495167,100,204,70.4,60.5,0,33.428402,200,207,70.9,60.1,0,37.86555,200,209,74.7,60.6,0,23.892216,200.0,105,74.0,62.9,0,35.241146,100.0,202,72.6,61.7,0,30.60716,200,200,73.8,62.0,0,25.39748,200.0,99,72.5,63.3,0,33.38771,100,200,73.8,62.3,0,30.79102,200.0,106,71.2,61.3,0,34.506653,100,98,73.9,59.6,0,42.157753,100.0,108,72.7,60.0,0,42.4776,100,199,73.2,60.3,0,37.222397,200.0,102,73.7,62.4,0,24.840414,100.0,204,70.9,61.0,0,39.19429,200,197,73.6,62.9,0,37.166428,200.0,206,73.1,61.4,0,26.10105,200,107,72.0,0,0,32.874737,100,202,71.6,59.8,0,33.083523,200,202,71.1,60.9,0,20.645239,200,99,73.8,59.3,0,44.192947,100.0,206,72.6,59.3,0,41.325897,200,205,73.4,60.2,0,27.904314,200,0,74.0,72.4,0,0.0,0.0,201,73.7,60.2,0,29.559391,200.0,204,73.0,62.5,0,29.727072,200.0,201,74.3,61.5,0,31.84435,200.0,151,71.2,61.4,0,28.886436,150,210,73.7,60.7,0,31.355482,200.0,201,72.8,60.0,0,35.668125,200,101,73.9,59.1,0,45.27577,100.0,200,73.0,58.9,0,42.629482,200,201,73.7,60.4,0,36.169464,200,98,74.3,61.8,0,30.28528,100.0,205,72.6,66.2,0,29.94586,200.0,108,72.0,61.9,0,27.727547,100,106,73.9,62.3,0,33.75532,100,103,72.2,281.5,0,29.204723,100.0,203,73.6,61.1,0,32.524666,200.0,206,73.0,60.2,0,41.700203,200,93,74.4,61.5,0,33.28827,100.0,104,74.2,60.8,0,35.8359,100.0,204,73.5,59.5,0,29.633532,200.0,94,72.9,61.9,0,36.80667,100.0,209,70.5,58.8,0,48.228203,200.0,95,74.2,62.2,0,26.049747,100.0,118,72.9,60.6,0,29.247469,100,0,0,0,0,0,0,200,73.6,60.5,0,36.78412,200.0,210,71.6,59.0,0,45.781948,200,204,74.4,63.5,0,33.242477,200.0,202,73.2,62.3,0,31.712992,200,100,73.7,62.8,0,39.219982,100,100,74.0,62.5,0,25.504906,100.0,99,72.8,62.1,0,31.400085,100,200,72.1,61.4,0,26.036373,200,200,73.8,60.4,0,33.229847,200,100,70.8,59.8,0,40.84491,100,198,70.8,59.3,0,31.870052,200,81.3,79.2,86.8,144.0,101.0,117.3,1.2,0.1,29.95
20180723,335,80.0,97.6,42.95838713,17.23762,259,48.1,43.7,4.4,85.6,81.3,-0.2,4.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.4,7.5,200,79.1,77.4,76.7,0.0,0,0.0,60.0,0.0,0,71.6,0.0,61.0,0.8125,60.9,0,0,-0.2,1.4,0,0,0,73.5,74.1,56.85,30,15,68.6,63.454544,40.3,0,68,2.96,61.0,0.8125,64.6,0,0,91.3,87.4,13.7,4.2,1.7,15,15,100.0,60.65,100.0,100,71.6,0,77.6,1.15,65.31035,64.81035,0,12.2,0,0,1,82.4,1,72,155,79.6,0,0.0245459,0.0,75.60441,58.594418,0.0,70.5,68.2,1.0,2200.0,15,73.6,74.5,0,100.0,260,2,71.8,72.3,0,0.03614893,0,-10,73.6,71.9,0,0.0,0.0,1277,79.9,74.8,0,0,700,134,75.1,72.5,0,0.0,0.0,53,75.1,74.7,0,0.0,0.0,-1,75.7,75.1,0,0.0,0.0,46,72.7,75.5,0,0.0,0,42,74.0,74.8,0,0.0,0.0,3,73.1,75.6,0,99.908875,950,-3,0,74.5,0,0.0,0,-3,73.4,73.5,0,0.0,0,100,73.5,58.9,0,43.495167,100,205,70.1,59.4,0,33.428402,200,206,70.6,59.0,0,37.86555,200,210,74.7,59.4,0,23.892216,200.0,105,74.0,61.5,0,35.241146,100.0,201,72.5,60.3,0,30.60716,200,200,73.7,60.6,0,25.39748,200.0,98,72.4,62.1,0,33.38771,100,202,73.8,60.9,0,30.79102,200.0,108,71.0,60.1,0,34.506653,100,98,73.8,58.6,0,42.157753,100.0,109,72.7,59.0,0,42.4776,100,198,73.1,59.2,0,37.222397,200.0,102,73.7,61.1,0,24.840414,100.0,204,70.8,59.8,0,39.19429,200,199,73.6,61.5,0,37.166428,200.0,206,73.1,60.1,0,26.10105,200,107,71.8,0,0,32.874737,100,198,71.4,58.6,0,33.083523,200,203,71.0,59.8,0,20.645239,200,99,73.8,58.3,0,44.192947,100.0,205,72.5,58.4,0,41.325897,200,205,73.3,59.0,0,27.904314,200,0,74.0,72.4,0,0.0,0.0,202,73.7,59.1,0,29.559391,200.0,204,72.9,61.2,0,29.727072,200.0,200,74.3,60.1,0,31.84435,200.0,152,71.1,60.2,0,28.886436,150,208,73.7,59.4,0,31.355482,200.0,204,72.8,58.8,0,35.668125,200,100,73.8,58.2,0,45.27577,100.0,202,72.9,58.1,0,42.629482,200,202,73.7,59.2,0,36.169464,200,98,74.3,60.5,0,30.28528,100.0,205,72.5,65.2,0,29.94586,200.0,107,71.8,60.6,0,27.727547,100,106,73.8,61.0,0,33.75532,100,103,72.0,282.0,0,29.204723,100.0,203,73.6,59.8,0,32.524666,200.0,207,72.9,59.1,0,41.700203,200,92,74.4,60.2,0,33.28827,100.0,104,74.1,59.8,0,35.8359,100.0,205,73.4,58.4,0,29.633532,200.0,95,72.9,60.5,0,36.80667,100.0,213,70.2,57.8,0,48.228203,200.0,96,74.2,60.8,0,26.049747,100.0,123,72.8,59.3,0,29.247469,100,0,0,0,0,0,0,201,73.5,59.3,0,36.78412,200.0,209,71.4,58.0,0,45.781948,200,204,74.3,62.0,0,33.242477,200.0,203,73.0,60.9,0,31.712992,200,100,73.7,61.3,0,39.219982,100,102,73.9,61.1,0,25.504906,100.0,98,72.8,60.7,0,31.400085,100,201,72.0,60.2,0,26.036373,200,200,73.8,59.1,0,33.229847,200,100,70.6,58.6,0,40.84491,100,199,70.7,58.2,0,31.870052,200,81.4,79.2,86.9,143.0,101.0,117.3,1.2,-0.1,29.95
20180723,340,80.0,97.3,42.88282342,17.23762,256,48.1,43.9,4.4,84.1,80.0,-0.2,4.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.4,7.5,200,79.2,77.4,77.0,0.0,0,0.0,60.0,0.0,0,71.5,0.0,61.0,0.8125,60.8,0,0,-0.2,1.4,0,0,0,73.4,73.9,56.5,30,15,64.1,63.454544,41.9,0,68,2.96,61.0,0.8125,63.9,0,0,91.6,87.3,12.0,4.2,1.4,15,15,100.0,60.7,100.0,100,61.8,0,77.6,1.25,65.31035,64.81035,0,12.7,0,0,1,90.9,1,72,154,79.7,0,0.0245459,0.0,75.2978,59.394516,0.0,70.6,68.3,1.0,2200.0,14,73.6,74.5,0,100.0,260,2,71.8,72.4,0,0.03614893,0,-11,73.7,72.0,0,0.0,0.0,1277,79.9,74.9,0,0,700,133,75.2,72.6,0,0.0,0.0,53,75.1,74.8,0,0.0,0.0,-2,75.7,75.2,0,0.0,0.0,48,72.7,75.5,0,0.0,0,41,74.0,74.9,0,0.0,0.0,3,73.1,75.6,0,99.908875,950,-4,0,74.5,0,0.0,0,-3,73.4,73.6,0,0.0,0,100,73.4,58.4,0,43.495167,100,205,69.9,58.9,0,33.428402,200,207,70.4,58.6,0,37.86555,200,210,74.6,58.8,0,23.892216,200.0,105,74.0,60.6,0,35.241146,100.0,203,72.4,59.6,0,30.60716,200,199,73.6,59.7,0,25.39748,200.0,98,72.3,61.3,0,33.38771,100,199,73.7,60.1,0,30.79102,200.0,104,70.9,59.4,0,33.87966,100,99,73.8,58.3,0,42.157753,100.0,110,72.6,58.5,0,42.4776,100,199,73.0,58.6,0,37.222397,200.0,103,73.6,60.4,0,24.840414,100.0,205,70.7,59.1,0,39.19429,200,200,73.5,60.6,0,37.166428,200.0,206,73.0,59.3,0,26.10105,200,107,71.7,0,0,32.874737,100,203,71.3,58.1,0,33.083523,200,201,70.8,59.2,0,20.645239,200,99,73.7,57.9,0,44.192947,100.0,206,72.4,58.0,0,41.325897,200,207,73.3,58.4,0,27.904314,200,0,74.0,72.3,0,0.0,0.0,204,73.6,58.5,0,29.559391,200.0,204,72.8,60.4,0,29.727072,200.0,201,74.2,59.4,0,31.84435,200.0,152,71.0,59.5,0,28.886436,150,209,73.7,58.7,0,31.355482,200.0,204,72.7,58.3,0,35.668125,200,101,73.7,57.8,0,45.27577,100.0,201,72.7,57.7,0,42.629482,200,202,73.6,58.6,0,36.169464,200,98,74.3,59.7,0,30.28528,100.0,204,72.4,64.9,0,29.94586,200.0,106,71.7,59.8,0,27.727547,100,105,73.8,60.2,0,33.75532,100,104,71.9,281.4,0,29.204723,100.0,202,73.5,59.0,0,32.524666,200.0,208,72.8,58.5,0,41.700203,200,92,74.3,59.4,0,33.28827,100.0,105,74.1,59.4,0,35.8359,100.0,204,73.4,58.0,0,29.633532,200.0,95,72.9,59.7,0,36.80667,100.0,215,69.9,57.4,0,48.228203,200.0,97,74.1,59.9,0,26.049747,100.0,125,72.6,58.6,0,29.247469,100,0,0,0,0,0,0,204,73.5,58.6,0,36.78412,200.0,204,71.2,57.6,0,45.781948,200,205,74.2,61.0,0,33.242477,200.0,203,72.9,60.1,0,31.712992,200,99,73.6,60.4,0,39.219982,100,101,73.8,60.2,0,25.504906,100.0,99,72.7,59.9,0,31.400085,100,201,71.9,59.5,0,26.036373,200,201,73.8,58.3,0,33.229847,200,100,70.4,58.1,0,40.84491,100,199,70.6,57.8,0,31.870052,200,81.4,79.3,86.9,144.0,101.1,117.4,1.2,-1.0,29.95
20180723,345,80.0,97.4,42.90800952,17.23762,257,47.7,43.6,4.45,82.9,79.0,-0.1,4.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.45,7.5,200,79.3,77.7,77.1,0.0,0,0.0,60.0,0.0,0,71.7,0.0,61.0,0.8125,60.5,0,0,-0.2,1.4,0,0,0,73.3,73.9,56.6,30,15,59.7,63.454544,39.8,0,68,2.95,61.0,0.8125,63.3,0,0,92.4,87.4,13.7,4.3,1.9,15,15,99.9,61.4,100.0,100,48.5,0,77.6,0.75,65.31035,64.81035,0,9.6,0,0,1,98.2,1,72,154,79.7,0,0.0245459,0.0,75.00481,60.159054,0.0,70.6,68.3,1.0,2200.0,14,73.7,74.5,0,100.0,260,2,71.8,72.4,0,0.03614893,0,-10,73.7,72.1,0,0.0,0.0,1278,79.9,74.9,0,0,700,132,75.2,72.7,0,0.0,0.0,53,75.2,74.8,0,0.0,0.0,-2,75.7,75.2,0,0.0,0.0,51,72.7,75.6,0,0.0,0,43,74.0,75.0,0,0.0,0.0,3,73.1,75.7,0,99.908875,950,-4,0,74.6,0,0.0,0,-3,73.5,73.6,0,0.0,0,101,73.4,58.2,0,43.495167,100,205,69.7,58.6,0,33.428402,200,207,70.2,58.4,0,37.86555,200,209,74.6,58.5,0,23.892216,200.0,105,74.0,60.0,0,35.241146,100.0,201,72.4,59.1,0,30.60716,200,196,73.6,59.2,0,25.39748,200.0,98,72.2,60.8,0,33.38771,100,198,73.7,59.6,0,30.79102,200.0,106,70.8,59.0,0,33.87966,100,98,73.7,58.2,0,42.157753,100.0,109,72.5,58.3,0,42.4776,100,199,72.9,58.4,0,37.222397,200.0,102,73.6,59.9,0,24.840414,100.0,205,70.6,58.8,0,39.19429,200,201,73.4,60.1,0,37.166428,200.0,205,72.9,58.8,0,26.10105,200,107,71.6,0,0,32.874737,100,203,71.1,57.9,0,33.083523,200,203,70.7,58.8,0,20.645239,200,99,73.6,57.8,0,44.192947,100.0,205,72.4,57.9,0,41.325897,200,205,73.2,58.1,0,27.904314,200,0,74.0,72.2,0,0.0,0.0,201,73.5,58.2,0,29.559391,200.0,204,72.7,60.0,0,29.727072,200.0,200,74.2,58.8,0,31.84435,200.0,152,70.8,59.2,0,28.886436,150,208,73.6,58.4,0,31.355482,200.0,202,72.6,58.0,0,35.668125,200,101,73.6,57.8,0,45.27577,100.0,201,72.5,57.7,0,42.629482,200,202,73.6,58.4,0,36.169464,200,98,74.3,59.3,0,30.28528,100.0,206,72.3,64.5,0,29.94586,200.0,107,71.6,59.3,0,27.727547,100,107,73.8,59.8,0,33.75532,100,104,71.8,281.8,0,29.204723,100.0,200,73.4,58.7,0,32.524666,200.0,208,72.7,58.3,0,41.700203,200,94,74.3,59.0,0,33.28827,100.0,104,74.1,59.2,0,35.8359,100.0,203,73.3,57.9,0,29.633532,200.0,95,72.8,59.2,0,36.80667,100.0,207,69.6,57.3,0,48.228203,200.0,96,74.1,59.4,0,26.049747,100.0,121,72.5,58.3,0,29.247469,100,0,0,0,0,0,0,203,73.4,58.3,0,36.78412,200.0,207,71.1,57.5,0,45.781948,200,204,74.1,60.3,0,33.242477,200.0,202,72.7,59.6,0,31.712992,200,100,73.5,59.8,0,39.219982,100,100,73.7,59.6,0,25.504906,100.0,100,72.6,59.4,0,31.400085,100,203,71.8,59.2,0,26.036373,200,202,73.8,58.0,0,33.229847,200,100,70.3,57.9,0,40.84491,100,199,70.5,57.6,0,31.870052,200,81.5,79.3,86.8,145.0,101.1,117.3,1.2,0.0,29.95
20180723,350,80.0,97.6,42.95838713,17.23762,253,47.6,43.6,4.5,82.0,78.4,-0.2,4.4,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.5,7.5,200,79.3,77.7,77.2,0.0,0,0.0,60.0,0.0,0,71.7,0.0,61.0,0.8125,60.5,0,0,-0.2,1.4,0,0,0,73.2,73.8,56.7,30,15,55.3,63.454544,37.3,0,68,2.96,61.0,0.8125,63.0,0,0,92.5,87.6,9.0,4.4,1.3,15,15,100.0,62.1,100.0,100,41.4,0,77.6,0.8,65.31035,64.81035,0,10.4,0,0,1,100.0,1,72,155,79.7,0,0.0245459,0.0,74.72545,60.888027,0.0,70.6,68.3,1.0,2200.0,15,73.7,74.5,0,100.0,260,2,71.8,72.5,0,0.03614893,0,-11,73.7,72.1,0,0.0,0.0,1277,79.9,75.0,0,0,700,134,75.2,72.7,0,0.0,0.0,53,75.3,74.9,0,0.0,0.0,-1,75.8,75.3,0,0.0,0.0,45,72.7,75.6,0,0.0,0,41,74.0,75.1,0,0.0,0.0,3,73.1,75.8,0,99.908875,950,-4,0,74.6,0,0.0,0,-4,73.5,73.7,0,0.0,0,101,73.3,58.1,0,43.495167,100,205,69.6,58.6,0,33.428402,200,207,70.1,58.3,0,37.86555,200,212,74.5,58.3,0,23.892216,200.0,105,73.9,59.7,0,35.241146,100.0,204,72.3,58.9,0,30.60716,200,199,73.5,58.9,0,25.39748,200.0,99,72.1,60.4,0,33.38771,100,199,73.6,59.3,0,30.79102,200.0,105,70.8,58.8,0,33.87966,100,99,73.6,58.1,0,42.157753,100.0,109,72.4,58.3,0,42.4776,100,200,72.8,58.3,0,37.222397,200.0,102,73.6,59.7,0,24.840414,100.0,204,70.6,58.6,0,39.19429,200,201,73.4,59.7,0,37.166428,200.0,206,72.9,58.6,0,26.10105,200,108,71.5,0,0,32.874737,100,198,71.0,57.8,0,33.083523,200,205,70.6,58.7,0,20.645239,200,99,73.6,57.7,0,44.192947,100.0,199,72.3,57.9,0,40.809586,200,207,73.1,58.0,0,27.904314,200,0,74.0,72.2,0,0.0,0.0,204,73.5,58.1,0,29.559391,200.0,204,72.6,59.7,0,29.727072,200.0,201,74.2,58.6,0,31.84435,200.0,152,70.7,59.0,0,28.886436,150,209,73.6,58.3,0,31.355482,200.0,204,72.6,57.9,0,35.668125,200,101,73.5,57.7,0,45.27577,100.0,201,72.5,57.6,0,42.629482,200,205,73.5,58.2,0,36.169464,200,98,74.2,59.0,0,30.28528,100.0,208,72.2,64.4,0,29.94586,200.0,107,71.5,59.1,0,27.727547,100,107,73.7,59.5,0,33.75532,100,104,71.7,281.9,0,29.204723,100.0,201,73.4,58.5,0,32.524666,200.0,208,72.6,58.2,0,41.700203,200,92,74.3,58.8,0,33.28827,100.0,105,74.1,59.2,0,35.8359,100.0,205,73.2,57.9,0,29.633532,200.0,95,72.8,59.0,0,36.80667,100.0,216,69.4,57.3,0,48.228203,200.0,96,74.1,59.1,0,26.049747,100.0,127,72.4,58.1,0,29.247469,100,0,0,0,0,0,0,200,73.4,58.3,0,36.78412,200.0,211,70.9,57.5,0,45.781948,200,204,74.1,59.9,0,33.242477,200.0,203,72.5,59.3,0,31.712992,200,100,73.4,59.5,0,39.219982,100,102,73.6,59.3,0,25.504906,100.0,99,72.5,59.2,0,31.400085,100,204,71.7,59.0,0,26.036373,200,202,73.7,57.9,0,33.229847,200,100,70.2,57.8,0,40.84491,100,201,70.4,57.6,0,31.870052,200,81.5,79.3,87.0,143.0,101.1,117.6,0.7,0.1,29.95
