20180723,355,80.0,97.7,42.97536344,17.23762,254,47.4,43.7,4.5,81.5,78.1,-0.2,4.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.5,7.5,200,79.3,77.7,77.4,0.0,0,0.0,60.0,0.0,0,71.8,0.0,61.0,0.8125,60.4,0,0,-0.2,1.4,0,0,0,73.2,73.8,57.2,30,15,51.1,63.454544,41.2,0,68,2.96,61.0,0.8125,62.5,0,0,93.0,87.4,12.0,4.7,1.5,15,15,100.0,63.5,100.0,100,38.9,0,77.6,0.85,65.31035,64.81035,0,10.8,0,0,1,100.0,1,72,156,79.8,0,0.0245459,0.0,74.45972,61.58145,0.0,70.6,68.2,1.0,2200.0,16,73.7,74.6,0,100.0,260,2,71.8,72.6,0,0.03614893,0,-10,73.7,72.1,0,0.0,0.0,1277,80.0,75.0,0,0,700,134,75.2,72.8,0,0.0,0.0,52,75.3,74.9,0,0.0,0.0,-1,75.8,75.3,0,0.0,0.0,47,72.7,75.6,0,0.0,0,41,74.1,75.2,0,0.0,0.0,3,73.1,75.9,0,99.908875,950,-5,0,74.6,0,0.0,0,-3,73.5,73.7,0,0.0,0,101,73.3,58.2,0,43.495167,100,205,69.4,58.7,0,33.428402,200,207,70.0,58.5,0,37.86555,200,211,74.4,58.4,0,23.892216,200.0,106,73.9,59.6,0,35.241146,100.0,203,72.2,58.9,0,30.60716,200,199,73.4,58.8,0,25.39748,200.0,98,72.1,60.3,0,33.38771,100,199,73.5,59.3,0,30.79102,200.0,105,70.7,58.8,0,33.87966,100,99,73.5,58.3,0,42.157753,100.0,108,72.4,58.4,0,42.4776,100,201,72.7,58.4,0,37.222397,200.0,103,73.6,59.6,0,24.840414,100.0,205,70.5,58.7,0,39.19429,200,201,73.3,59.6,0,37.166428,200.0,208,72.8,58.6,0,26.10105,200,108,71.3,0,0,32.874737,100,225,70.9,57.9,0,33.083523,200,209,70.6,58.8,0,20.645239,200,99,73.5,57.9,0,44.192947,100.0,197,72.2,58.1,0,40.809586,200,207,73.1,58.1,0,27.904314,200,0,74.0,72.1,0,0.0,0.0,202,73.4,58.2,0,29.559391,200.0,205,72.5,59.6,0,29.727072,200.0,201,74.1,58.6,0,31.84435,200.0,153,70.6,59.0,0,28.886436,150,209,73.6,58.3,0,31.355482,200.0,204,72.5,58.0,0,35.668125,200,101,73.5,57.9,0,45.27577,100.0,200,72.4,57.9,0,42.629482,200,204,73.5,58.4,0,36.169464,200,98,74.2,59.0,0,30.28528,100.0,206,72.1,64.5,0,29.94586,200.0,108,71.4,59.0,0,27.727547,100,108,73.7,59.4,0,33.75532,100,104,71.6,281.6,0,29.204723,100.0,203,73.3,58.5,0,32.524666,200.0,208,72.6,58.3,0,41.700203,200,93,74.2,58.8,0,33.28827,100.0,105,74.1,59.3,0,35.8359,100.0,206,73.2,58.0,0,29.633532,200.0,95,72.8,59.0,0,36.80667,100.0,219,69.2,57.5,0,48.228203,200.0,96,74.1,59.1,0,26.049747,100.0,119,72.3,58.2,0,29.247469,100,0,0,0,0,0,0,202,73.3,58.4,0,36.78412,200.0,212,70.8,57.7,0,45.781948,200,205,74.0,59.7,0,33.242477,200.0,203,72.5,59.2,0,31.712992,200,100,73.3,59.4,0,39.219982,100,102,73.5,59.2,0,25.504906,100.0,100,72.5,59.2,0,31.400085,100,203,71.6,59.1,0,25.392523,200,203,73.7,58.0,0,33.229847,200,100,70.1,57.9,0,40.84491,100,200,70.4,57.7,0,31.870052,200,81.5,79.4,86.9,146.0,101.1,117.4,1.1,0.1,29.96
20180723,400,80.0,97.7,42.97536344,17.23762,252,47.1,43.8,4.55,80.9,77.9,-0.2,5.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.55,7.5,200,79.3,77.7,77.6,0.0,0,0.0,60.0,0.0,0,71.8,0.0,61.0,0.8125,60.5,0,0,-0.2,1.4,0,0,0,73.1,73.6,57.7,30,15,47.2,63.454544,41.4,0,68,2.96,61.0,0.8125,62.3,0,0,93.7,87.1,11.6,4.6,1.1,15,15,100.0,64.9,100.0,100,39.2,0,77.6,0.95,65.31035,64.81035,0,11.5,0,0,1,100.0,1,72,155,79.8,0,0.0245459,0.0,74.20843,62.23717,0.0,70.6,68.3,1.0,2200.0,15,73.7,74.6,0,100.0,260,2,71.8,72.6,0,0.03614893,0,-11,73.7,72.2,0,0.0,0.0,1277,80.0,75.0,0,0,700,134,75.2,72.9,0,0.0,0.0,52,75.4,74.9,0,0.0,0.0,-1,75.8,75.3,0,0.0,0.0,45,72.8,75.7,0,0.0,0,42,74.1,75.3,0,0.0,0.0,2,73.2,75.9,0,99.908875,950,-3,0,74.7,0,0.0,0,-3,73.5,73.8,0,0.0,0,101,73.2,58.6,0,43.495167,100,204,69.3,59.0,0,33.428402,200,207,69.9,58.9,0,37.86555,200,211,74.4,58.7,0,23.892216,200.0,105,73.9,59.8,0,35.241146,100.0,202,72.2,59.1,0,30.60716,200,199,73.4,59.0,0,25.39748,200.0,98,72.0,60.4,0,33.38771,100,198,73.5,59.5,0,30.79102,200.0,106,70.6,59.0,0,33.87966,100,99,73.5,58.7,0,42.157753,100.0,109,72.3,58.8,0,42.4776,100,200,72.6,58.7,0,37.222397,200.0,102,73.5,59.8,0,24.840414,100.0,205,70.4,58.9,0,39.19429,200,202,73.3,59.7,0,37.166428,200.0,206,72.7,58.8,0,26.10105,200,108,71.3,0,0,32.874737,100,207,70.8,58.3,0,33.083523,200,203,70.5,59.2,0,20.645239,200,99,73.4,58.4,0,44.192947,100.0,198,72.2,58.6,0,40.809586,200,207,73.0,58.5,0,27.904314,200,0,73.9,72.0,0,0.0,0.0,203,73.3,58.5,0,29.559391,200.0,204,72.4,59.8,0,29.727072,200.0,199,74.1,58.7,0,31.84435,200.0,152,70.5,59.3,0,28.886436,150,209,73.5,58.6,0,31.355482,200.0,205,72.5,58.3,0,35.668125,200,101,73.4,58.3,0,45.27577,100.0,201,72.3,58.3,0,42.629482,200,205,73.4,58.7,0,36.169464,200,98,74.2,59.2,0,30.28528,100.0,205,72.0,64.6,0,29.94586,200.0,108,71.2,59.2,0,27.727547,100,106,73.6,59.6,0,33.75532,100,104,71.5,281.7,0,29.204723,100.0,202,73.3,58.8,0,32.524666,200.0,209,72.5,58.6,0,41.700203,200,92,74.2,59.0,0,33.28827,100.0,103,74.1,59.6,0,35.8359,100.0,206,73.1,58.4,0,29.633532,200.0,94,72.8,59.2,0,36.80667,100.0,217,69.0,58.0,0,48.228203,200.0,97,74.0,59.2,0,26.049747,100.0,123,72.3,58.5,0,29.247469,100,0,0,0,0,0,0,201,73.2,58.7,0,36.78412,200.0,210,70.7,58.1,0,45.781948,200,204,73.9,59.8,0,33.242477,200.0,203,72.4,59.4,0,31.712992,200,100,73.2,59.5,0,39.219982,100,102,73.4,59.4,0,25.504906,100.0,100,72.5,59.4,0,31.400085,100,202,71.5,59.3,0,25.392523,200,203,73.7,58.2,0,33.229847,200,100,70.0,58.3,0,40.84491,100,198,70.4,58.1,0,31.870052,200,81.6,79.4,87.0,144.0,101.2,117.5,1.1,0.1,29.96
20180723,405,80.0,97.6,42.95018094,30.88585667,249,46.7,43.5,4.65,80.6,77.6,-0.1,5.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.65,7.5,200,79.5,77.7,77.7,0.0,0,0.0,60.0,0.0,0,71.8,0.0,61.0,0.8125,60.3,0,0,-0.2,1.4,0,0,0,73.1,73.7,58.95,30,15,44.0,63.454544,38.9,0,68,2.94,61.0,0.8125,62.1,0,0,94.6,87.0,10.7,4.2,1.6,15,15,100.0,64.8,100.0,100,39.5,0,77.6,1.15,65.31035,64.81035,0,12.5,0,0,1,100.0,1,72,154,79.9,0,0.0245459,0.0,73.96914,62.861603,0.0,70.7,68.3,1.0,2200.0,16,73.7,74.7,0,100.0,260,2,71.8,72.7,0,0.03614893,0,-10,73.7,72.2,0,0.0,0.0,1277,80.0,75.1,0,0,700,133,75.3,72.9,0,0.0,0.0,53,75.4,74.9,0,0.0,0.0,-1,75.8,75.4,0,0.0,0.0,45,72.8,75.7,0,0.0,0,41,74.1,75.3,0,0.0,0.0,3,73.2,76.0,0,99.908875,950,-4,0,74.7,0,0.0,0,-4,73.5,73.8,0,0.0,0,101,73.2,59.4,0,43.495167,100,205,69.3,59.8,0,33.428402,200,206,69.9,59.7,0,37.86555,200,210,74.3,59.5,0,23.892216,200.0,106,73.8,60.1,0,35.241146,100.0,202,72.1,59.7,0,30.60716,200,200,73.3,59.5,0,25.39748,200.0,98,72.0,60.9,0,33.38771,100,198,73.5,59.9,0,30.79102,200.0,106,70.6,59.6,0,33.87966,100,99,73.5,59.6,0,42.157753,100.0,108,72.3,59.6,0,42.4776,100,198,72.5,59.4,0,37.222397,200.0,102,73.5,60.2,0,24.840414,100.0,204,70.3,59.6,0,39.19429,200,199,73.2,60.0,0,37.166428,200.0,205,72.7,59.3,0,26.10105,200,107,71.2,0,0,32.874737,100,200,70.7,59.1,0,33.083523,200,208,70.4,59.9,0,20.645239,200,99,73.4,59.2,0,44.192947,100.0,200,72.1,59.4,0,40.809586,200,206,73.0,59.2,0,27.904314,200,0,73.9,71.9,0,0.0,0.0,203,73.3,59.2,0,29.559391,200.0,203,72.3,60.3,0,29.727072,200.0,200,74.0,59.3,0,31.84435,200.0,152,70.5,59.9,0,28.886436,150,209,73.5,59.3,0,31.355482,200.0,205,72.4,59.1,0,35.668125,200,101,73.4,59.2,0,45.27577,100.0,201,72.2,59.2,0,42.629482,200,204,73.4,59.4,0,36.169464,200,98,74.1,59.7,0,30.28528,100.0,207,72.0,64.7,0,29.94586,200.0,106,71.1,59.7,0,27.727547,100,108,73.6,60.1,0,33.75532,100,103,71.4,281.6,0,29.204723,100.0,201,73.2,59.4,0,32.524666,200.0,210,72.5,59.3,0,41.700203,200,93,74.1,59.6,0,33.28827,100.0,104,74.1,60.4,0,35.8359,100.0,206,73.1,59.2,0,29.633532,200.0,95,72.7,59.7,0,36.80667,100.0,216,68.9,58.9,0,48.228203,200.0,96,74.0,59.7,0,26.049747,100.0,123,72.2,59.2,0,29.247469,100,0,0,0,0,0,0,201,73.2,59.4,0,36.78412,200.0,208,70.6,59.0,0,45.781948,200,205,73.9,60.1,0,33.242477,200.0,203,72.3,59.8,0,31.712992,200,100,73.2,59.9,0,39.219982,100,102,73.4,59.9,0,25.504906,100.0,100,72.5,59.9,0,31.400085,100,203,71.4,60.0,0,25.392523,200,203,73.7,58.9,0,33.229847,200,100,69.9,59.0,0,40.84491,100,199,70.3,58.9,0,31.870052,200,81.6,79.4,87.1,143.0,101.2,117.6,2.1,-1.4,29.96
20180723,410,80.0,97.2,42.84946888,30.88585667,245,46.9,44.0,4.65,80.1,77.4,-0.2,5.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.65,7.5,200,79.5,77.7,77.8,0.0,0,0.0,60.0,0.0,0,71.8,0.0,61.0,0.8125,60.2,0,0,-0.2,1.4,0,0,0,73.1,73.7,60.2,30,15,41.5,63.454544,39.5,0,68,2.94,61.0,0.8125,61.9,0,0,95.3,86.7,11.4,4.5,1.8,15,15,100.0,64.7,100.0,100,40.5,0,77.6,1.25,65.31035,64.81035,0,13.0,0,0,1,100.0,1,72,153,79.9,0,0.0245459,0.0,73.74501,63.446445,0.0,70.7,68.3,1.0,2200.0,16,73.7,74.7,0,100.0,260,2,71.8,72.7,0,0.03614893,0,-10,73.7,72.3,0,0.0,0.0,1277,80.0,75.1,0,0,700,132,75.3,73.0,0,0.0,0.0,52,75.4,75.0,0,0.0,0.0,-1,75.9,75.4,0,0.0,0.0,47,72.8,75.7,0,0.0,0,41,74.1,75.4,0,0.0,0.0,2,73.2,76.0,0,99.908875,950,-3,0,74.7,0,0.0,0,-4,73.5,73.8,0,0.0,0,100,73.1,60.5,0,43.495167,100,204,69.3,60.8,0,33.428402,200,207,69.9,60.8,0,37.86555,200,211,74.3,60.5,0,23.892216,200.0,105,73.8,60.9,0,35.241146,100.0,203,72.1,60.5,0,30.60716,200,198,73.3,60.3,0,25.39748,200.0,97,71.9,61.6,0,33.38771,100,199,73.4,60.7,0,30.79102,200.0,103,70.6,60.5,0,33.87966,100,98,73.4,60.8,0,42.157753,100.0,107,72.2,60.7,0,42.4776,100,199,72.5,60.4,0,37.222397,200.0,103,73.5,61.1,0,24.840414,100.0,203,70.3,60.6,0,39.19429,200,198,73.2,60.7,0,37.166428,200.0,205,72.6,60.2,0,26.10105,200,107,71.2,0,0,32.874737,100,202,70.6,60.2,0,33.083523,200,203,70.4,61.0,0,20.645239,200,99,73.4,60.4,0,44.192947,100.0,198,72.1,60.7,0,40.809586,200,206,72.9,60.2,0,27.904314,200,0,73.9,71.8,0,0.0,0.0,202,73.2,60.3,0,29.559391,200.0,204,72.3,61.1,0,29.727072,200.0,201,74.0,60.1,0,31.84435,200.0,152,70.5,60.8,0,28.886436,150,207,73.5,60.4,0,31.355482,200.0,201,72.4,60.2,0,35.668125,200,100,73.4,60.5,0,45.27577,100.0,200,72.1,60.5,0,42.629482,200,201,73.3,60.4,0,36.169464,200,98,74.1,60.5,0,30.28528,100.0,204,71.9,65.4,0,29.94586,200.0,107,71.1,60.5,0,27.727547,100,107,73.6,60.9,0,33.75532,100,103,71.4,281.8,0,29.204723,100.0,205,73.2,60.3,0,32.524666,200.0,208,72.5,60.4,0,41.700203,200,93,74.1,60.5,0,33.28827,100.0,103,74.1,61.4,0,35.8359,100.0,205,73.0,60.4,0,29.633532,200.0,95,72.7,60.5,0,36.80667,100.0,216,68.9,60.1,0,48.228203,200.0,96,73.9,60.5,0,26.049747,100.0,121,72.2,60.2,0,29.247469,100,0,0,0,0,0,0,200,73.2,60.4,0,36.78412,200.0,206,70.6,60.3,0,45.781948,200,204,73.9,60.7,0,33.242477,200.0,202,72.3,60.7,0,31.712992,200,100,73.1,60.6,0,39.219982,100,102,73.3,60.6,0,25.504906,100.0,99,72.4,60.8,0,31.400085,100,204,71.5,60.9,0,25.392523,200,201,73.6,59.9,0,33.229847,200,100,69.9,60.2,0,40.84491,100,201,70.3,60.2,0,31.870052,200,81.7,79.5,87.1,145.0,101.2,117.6,1.2,0.1,29.96
20180723,415,80.0,97.3,42.8746442,30.88585667,247,46.6,43.7,4.7,79.9,77.3,-0.1,5.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.7,7.5,200,79.6,77.8,78.15,0.0,0,0.0,60.0,0.0,0,71.7,0.0,61.0,0.8125,60.2,0,0,-0.2,1.4,0,0,0,73.1,73.8,61.65,30,15,39.9,63.454544,36.4,0,68,2.93,61.0,0.8125,62.1,0,0,96.0,86.4,10.3,4.7,1.5,15,15,100.0,64.8,100.0,100,40.9,0,77.6,1.2,65.31035,64.81035,0,12.9,0,0,1,100.0,1,72,153,79.5,0,99.96319,2000.0,73.533745,63.997738,0.0,70.7,68.4,1.0,2200.0,14,73.8,74.7,0,100.0,260,2,71.8,72.8,0,0.03614893,0,-11,73.7,72.3,0,0.0,0.0,1278,80.0,75.2,0,0,700,135,75.3,73.0,0,0.0,0.0,53,75.4,75.0,0,0.0,0.0,-1,75.9,75.4,0,52.058823,250.0,45,72.8,75.8,0,0.0,0,42,74.1,75.5,0,0.0,0.0,3,73.2,76.0,0,99.908875,950,-5,0,74.8,0,0.0,0,-4,73.6,73.9,0,0.0,0,100,73.1,61.8,0,43.495167,100,204,69.3,62.1,0,33.428402,200,206,70.0,62.1,0,37.86555,200,210,74.3,61.7,0,23.892216,200.0,105,73.7,61.8,0,35.241146,100.0,199,72.1,61.7,0,30.60716,200,197,73.3,61.4,0,25.39748,200.0,98,71.9,62.5,0,33.38771,100,196,73.4,61.8,0,30.79102,200.0,106,70.6,61.6,0,33.87966,100,98,73.4,62.2,0,42.157753,100.0,107,72.2,62.1,0,42.4776,100,197,72.5,61.7,0,37.222397,200.0,102,73.5,62.1,0,24.840414,100.0,201,70.3,61.8,0,39.19429,200,197,73.2,61.7,0,37.166428,200.0,205,72.6,61.3,0,26.10105,200,106,71.2,0,0,32.874737,100,221,70.6,61.5,0,33.083523,200,204,70.4,62.2,0,20.645239,200,98,73.4,61.7,0,44.192947,100.0,199,72.1,62.0,0,40.809586,200,203,72.9,61.5,0,27.904314,200,0,73.9,71.8,0,0.0,0.0,203,73.2,61.6,0,29.559391,200.0,202,71.7,62.1,0,29.727072,200.0,199,74.0,61.2,0,31.84435,200.0,151,70.5,62.0,0,28.886436,150,207,73.4,61.6,0,31.355482,200.0,201,72.4,61.4,0,35.668125,200,101,73.4,61.8,0,45.27577,100.0,200,72.2,61.9,0,42.629482,200,206,73.3,61.7,0,36.169464,200,98,74.1,61.6,0,30.28528,100.0,206,71.9,66.1,0,29.94586,200.0,107,71.1,61.5,0,27.727547,100,107,73.6,61.9,0,33.75532,100,102,71.4,281.5,0,29.204723,100.0,204,73.2,61.5,0,32.524666,200.0,207,72.5,61.7,0,41.700203,200,92,74.1,61.6,0,33.28827,100.0,103,74.1,62.6,0,35.8359,100.0,204,73.0,61.7,0,29.633532,200.0,95,72.7,61.6,0,36.80667,100.0,208,68.9,61.5,0,48.228203,200.0,95,73.9,61.5,0,26.049747,100.0,117,72.1,61.4,0,29.247469,100,0,0,0,0,0,0,201,73.2,61.7,0,36.78412,200.0,205,70.6,61.6,0,45.781948,200,204,73.9,61.7,0,33.242477,200.0,202,72.3,61.7,0,31.712992,200,99,73.1,61.6,0,39.219982,100,103,73.3,61.7,0,25.504906,100.0,99,72.4,61.9,0,31.400085,100,202,71.5,62.1,0,25.392523,200,202,73.6,61.2,0,33.229847,200,100,70.0,61.5,0,40.84491,100,200,70.2,61.5,0,31.870052,200,81.7,79.5,87.2,144.0,101.3,117.5,1.2,-0.1,29.96
20180723,420,80.0,96.4,42.64813098,30.88585667,244,46.4,43.9,4.7,79.5,77.2,-0.2,5.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.7,7.5,200,79.7,77.8,78.5,0.0,0,0.0,60.0,0.0,0,71.6,0.0,61.0,0.8125,60.2,0,0,-0.2,1.4,0,0,0,73.2,73.9,63.1,30,15,38.8,63.454544,39.5,0,68,2.92,61.0,0.8125,62.6,0,0,95.4,86.2,13.5,4.2,2.3,15,15,100.0,64.9,100.0,100,39.4,0,77.6,1.25,65.31035,64.81035,0,13.0,0,0,1,100.0,1,72,154,78.5,0,99.96319,2000.0,73.336105,64.51347,0.0,70.7,68.4,1.0,2200.0,15,73.8,74.7,0,100.0,260,2,71.8,72.8,0,0.03614893,0,-11,73.8,72.3,0,0.0,0.0,1277,80.0,75.2,0,0,700,134,75.3,73.1,0,0.0,0.0,53,75.4,75.0,0,0.0,0.0,-1,75.9,75.4,0,100.0,250.0,46,72.8,75.7,0,0.0,0,42,74.1,75.5,0,0.0,0.0,4,73.2,76.1,0,99.908875,950,-4,0,74.8,0,0.0,0,-4,73.6,73.9,0,0.0,0,100,73.1,63.0,0,43.495167,100,204,69.4,63.3,0,33.428402,200,206,70.1,63.2,0,37.86555,200,210,74.3,62.9,0,23.892216,200.0,105,73.7,62.8,0,35.241146,100.0,200,72.1,62.7,0,30.60716,200,198,73.3,62.4,0,25.39748,200.0,99,71.9,63.4,0,33.38771,100,198,73.4,62.8,0,30.79102,200.0,104,70.6,62.7,0,33.87966,100,98,73.4,63.3,0,42.157753,100.0,107,72.2,63.2,0,42.4776,100,195,72.5,62.9,0,37.222397,200.0,102,73.4,63.1,0,24.840414,100.0,202,70.2,62.9,0,39.19429,200,197,73.1,62.6,0,37.166428,200.0,204,72.6,62.4,0,26.10105,200,106,71.2,0,0,32.874737,100,198,70.6,62.7,0,33.083523,200,197,70.4,63.3,0,20.645239,200,98,73.4,63.0,0,44.192947,100.0,199,72.1,63.2,0,40.809586,200,203,72.9,62.7,0,27.904314,200,0,73.8,71.7,0,0.0,0.0,203,73.2,62.8,0,29.559391,200.0,202,72.3,63.1,0,29.727072,200.0,198,74.0,62.3,0,31.84435,200.0,150,70.5,63.1,0,28.886436,150,206,73.4,62.7,0,31.355482,200.0,203,72.4,62.6,0,35.668125,200,100,73.4,63.0,0,45.27577,100.0,199,72.2,63.1,0,42.629482,200,202,73.3,62.9,0,36.169464,200,98,74.1,62.6,0,30.28528,100.0,204,71.9,66.5,0,29.94586,200.0,108,71.1,62.6,0,27.727547,100,106,73.6,62.9,0,33.75532,100,102,71.4,282.0,0,29.204723,100.0,202,73.2,62.6,0,32.524666,200.0,207,72.5,62.8,0,41.700203,200,91,74.1,62.7,0,33.28827,100.0,104,74.1,63.7,0,35.8359,100.0,203,73.0,63.0,0,29.633532,200.0,95,72.7,62.7,0,36.80667,100.0,203,69.0,62.8,0,48.228203,200.0,95,73.9,62.6,0,26.049747,100.0,110,72.1,62.5,0,29.247469,100,0,0,0,0,0,0,202,73.1,62.8,0,36.78412,200.0,205,70.6,62.8,0,45.781948,200,202,73.9,62.6,0,33.242477,200.0,201,72.3,62.8,0,31.712992,200,99,73.1,62.6,0,39.219982,100,101,73.3,62.7,0,25.504906,100.0,98,72.4,62.9,0,31.400085,100,202,71.5,63.2,0,25.392523,200,202,73.5,62.3,0,33.229847,200,100,70.0,62.7,0,40.84491,100,199,70.3,62.7,0,31.870052,200,81.7,79.6,87.2,145.9,101.3,117.6,1.1,-0.1,29.96
20180723,425,80.1,96.9,42.87879228,30.88585667,246,46.5,44.0,4.75,79.4,77.1,-0.1,6.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.75,7.5,200,79.6,77.8,78.65,0.0,0,0.0,60.0,0.0,0,71.7,0.0,61.0,0.8125,60.1,0,0,-0.2,1.4,0,0,0,73.2,73.8,63.75,30,15,37.9,63.454544,40.6,0,68,2.93,61.0,0.8125,62.9,0,0,93.9,86.4,11.5,4.8,1.5,15,15,100.0,64.8,100.0,100,40.0,0,77.6,1.2,65.31035,64.81035,0,12.8,0,0,1,100.0,1,72,157,77.7,0,99.96319,2000.0,73.15209,64.99365,0.0,70.7,68.4,1.0,2200.0,15,73.8,74.7,0,100.0,260,2,71.8,72.8,0,0.03614893,0,-11,73.8,72.4,0,0.0,0.0,1277,80.0,75.3,0,0,700,132,75.3,73.2,0,0.0,0.0,53,75.5,75.1,0,33.464134,500.0,-2,75.9,75.2,0,100.0,250.0,46,72.8,75.8,0,0.0,0,42,74.1,75.6,0,0.0,0.0,3,73.2,76.1,0,99.908875,950,-5,0,74.8,0,0.0,0,-3,73.6,74.0,0,0.0,0,99,73.1,63.8,0,43.495167,100,204,69.5,64.0,0,33.428402,200,205,70.2,63.9,0,37.86555,200,211,74.3,63.7,0,23.892216,200.0,105,73.7,63.6,0,35.241146,100.0,200,72.1,63.5,0,30.60716,200,198,73.3,63.2,0,25.39748,200.0,96,72.0,64.1,0,33.38771,100,199,73.4,63.6,0,30.79102,200.0,105,70.7,63.4,0,33.87966,100,98,73.5,64.0,0,42.157753,100.0,107,72.2,63.9,0,42.4776,100,194,72.5,63.6,0,37.222397,200.0,103,73.4,63.8,0,24.840414,100.0,202,70.3,63.6,0,39.19429,200,197,73.1,63.4,0,37.166428,200.0,203,72.6,63.1,0,26.10105,200,105,71.3,0,0,32.874737,100,207,70.6,63.4,0,33.083523,200,204,70.4,64.0,0,20.645239,200,98,73.4,63.7,0,44.192947,100.0,197,72.1,63.8,0,40.809586,200,204,72.9,63.5,0,27.904314,200,0,73.8,71.7,0,0.0,0.0,204,73.2,63.4,0,29.559391,200.0,202,72.3,63.8,0,29.727072,200.0,198,74.0,63.1,0,31.84435,200.0,151,70.5,63.8,0,28.886436,150,206,73.4,63.5,0,31.355482,200.0,202,72.4,63.4,0,35.668125,200,100,73.4,63.6,0,45.27577,100.0,200,72.2,63.7,0,42.629482,200,205,73.3,63.6,0,36.169464,200,98,74.1,63.4,0,30.28528,100.0,207,71.9,67.1,0,29.94586,200.0,106,71.1,63.4,0,27.727547,100,106,73.6,63.6,0,33.75532,100,103,71.4,281.8,0,29.204723,100.0,204,73.2,63.4,0,32.524666,200.0,207,72.5,63.5,0,41.700203,200,93,74.1,63.6,0,33.28827,100.0,104,74.1,64.3,0,35.8359,100.0,201,73.0,63.7,0,29.633532,200.0,95,72.7,63.5,0,36.80667,100.0,209,69.1,63.4,0,48.228203,200.0,95,73.8,63.4,0,26.049747,100.0,115,72.2,63.3,0,29.247469,100,0,0,0,0,0,0,202,73.1,63.6,0,36.78412,200.0,203,70.7,63.4,0,45.781948,200,203,73.9,63.4,0,33.242477,200.0,202,72.4,63.6,0,31.712992,200,99,73.1,63.4,0,39.219982,100,101,73.3,63.5,0,25.504906,100.0,99,72.5,63.8,0,31.400085,100,204,71.5,63.9,0,25.392523,200,202,73.6,63.2,0,33.229847,200,100,70.1,63.4,0,40.84491,100,201,70.3,63.4,0,31.870052,200,81.8,79.6,87.1,144.9,101.3,117.6,1.1,1.6,29.96
20180723,430,80.1,97.0,42.8958759,30.88585667,243,46.2,43.9,4.75,79.2,77.0,-0.1,6.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.75,7.5,200,79.6,77.8,78.8,0.0,0,0.0,60.0,0.0,0,71.6,0.0,61.0,0.8125,60.1,0,0,-0.2,1.4,0,0,0,73.2,73.8,64.4,30,15,37.4,63.454544,40.2,0,68,2.92,61.0,0.8125,63.3,0,0,94.5,86.5,13.6,4.7,1.5,15,15,100.0,64.7,100.0,100,41.0,0,77.6,1.1,65.31035,64.81035,0,12.3,0,0,1,100.0,1,72,157,77.3,0,99.96319,2000.0,72.981705,65.43827,0.0,70.8,68.4,1.0,2200.0,15,73.8,74.7,0,100.0,260,2,71.8,72.9,0,0.03614893,0,-11,73.8,72.4,0,0.0,0.0,1277,80.0,75.3,0,0,700,135,75.4,73.2,0,92.617455,1200.0,53,75.5,74.9,0,100.0,500.0,-2,76.0,75.2,0,100.0,250.0,48,72.8,75.8,0,0.0,0,42,74.1,75.6,0,0.0,0.0,3,73.2,76.1,0,99.908875,950,-3,0,74.8,0,0.0,0,-3,73.6,74.0,0,0.0,0,99,73.1,64.5,0,43.495167,100,204,69.6,64.7,0,33.428402,200,206,70.2,64.6,0,37.86555,200,209,74.3,64.4,0,23.892216,200.0,106,73.7,64.3,0,35.241146,100.0,201,72.1,64.3,0,30.60716,200,195,73.4,64.0,0,25.39748,200.0,97,72.0,64.8,0,33.38771,100,199,73.4,64.3,0,30.79102,200.0,105,70.8,64.2,0,33.87966,100,97,73.5,64.6,0,42.157753,100.0,106,72.2,64.6,0,42.4776,100,194,72.5,64.3,0,37.222397,200.0,102,73.4,64.5,0,24.840414,100.0,203,70.2,64.4,0,39.19429,200,195,73.1,64.1,0,37.166428,200.0,204,72.6,63.9,0,26.10105,200,105,71.3,0,0,32.874737,100,204,70.7,64.1,0,33.083523,200,205,70.5,64.7,0,20.645239,200,98,73.4,64.4,0,44.192947,100.0,198,72.1,64.6,0,40.809586,200,203,72.9,64.2,0,27.904314,200,0,73.8,71.7,0,0.0,0.0,201,73.2,64.2,0,29.559391,200.0,202,72.3,64.5,0,29.727072,200.0,198,74.0,63.8,0,31.84435,200.0,150,70.6,64.5,0,28.886436,150,206,73.4,64.3,0,31.355482,200.0,199,72.4,64.1,0,35.668125,200,100,73.5,64.4,0,45.27577,100.0,199,72.3,64.5,0,42.629482,200,197,73.3,64.3,0,36.169464,200,98,74.1,64.1,0,30.28528,100.0,206,71.9,67.5,0,29.94586,200.0,106,71.2,64.1,0,27.727547,100,106,73.6,64.3,0,33.75532,100,102,71.4,281.8,0,29.204723,100.0,203,73.2,64.1,0,32.524666,200.0,206,72.5,64.3,0,41.700203,200,91,74.1,64.3,0,33.28827,100.0,103,74.1,65.0,0,35.8359,100.0,203,73.0,64.3,0,29.633532,200.0,95,72.7,64.2,0,36.80667,100.0,203,69.2,64.2,0,48.228203,200.0,95,73.8,64.1,0,26.049747,100.0,118,72.2,64.0,0,29.247469,100,0,0,0,0,0,0,203,73.1,64.3,0,36.78412,200.0,202,70.8,64.2,0,45.781948,200,203,73.9,64.1,0,33.242477,200.0,201,72.5,64.3,0,31.712992,200,99,73.1,64.2,0,39.219982,100,102,73.4,64.3,0,25.504906,100.0,98,72.5,64.5,0,31.400085,100,201,71.5,64.6,0,25.392523,200,201,73.6,63.9,0,33.229847,200,100,70.2,64.1,0,40.84491,100,198,70.3,64.1,0,31.870052,200,81.8,79.6,87.3,142.9,101.4,117.6,0.0,0.7,29.97
20180723,435,80.1,97.2,42.94638151,30.88585667,245,46.7,44.3,4.75,79.0,76.9,-0.2,6.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.75,7.5,200,79.6,77.8,78.8,0.0,0,0.0,60.0,0.0,0,71.6,0.0,61.0,0.8125,60.1,0,0,-0.2,1.4,0,0,0,73.3,73.8,64.55,30,15,37.0,63.454544,39.3,0,68,2.92,61.0,0.8125,63.4,0,0,93.6,85.9,13.4,4.6,1.8,15,15,100.0,64.9,95.3,100,40.7,0,77.6,1.5,65.31035,64.81035,0,13.4,0,0,1,100.0,1,72,156,77.2,0,99.96319,2000.0,72.82495,65.84733,0.0,70.8,68.4,1.0,2200.0,14,73.8,74.7,0,100.0,260,2,71.8,72.9,0,0.03614893,0,-11,73.8,72.4,0,0.0,0.0,1278,80.0,75.3,0,0,700,132,75.4,73.4,0,100.0,1200.0,53,75.5,74.9,0,100.0,500.0,-2,76.0,75.2,0,100.0,250.0,46,72.8,75.8,0,0.0,0,41,74.1,75.7,0,0.0,0.0,2,73.2,76.2,0,99.908875,950,-4,0,74.8,0,0.0,0,-3,73.6,74.1,0,0.0,0,99,73.2,65.0,0,43.495167,100,203,69.7,65.2,0,33.428402,200,205,70.3,65.0,0,37.86555,200,209,74.3,64.9,0,23.892216,200.0,105,73.7,64.9,0,35.241146,100.0,201,72.1,64.8,0,30.60716,200,193,73.4,64.6,0,25.39748,200.0,99,72.0,65.4,0,33.38771,100,199,73.4,64.9,0,30.79102,200.0,105,70.8,64.7,0,33.87966,100,97,73.5,65.1,0,42.157753,100.0,107,72.2,65.1,0,42.4776,100,195,72.5,64.8,0,37.222397,200.0,103,73.4,65.1,0,24.840414,100.0,202,70.2,64.9,0,39.19429,200,197,73.1,64.7,0,37.166428,200.0,203,72.6,64.4,0,26.10105,200,105,71.4,0,0,32.874737,100,197,70.7,64.6,0,33.083523,200,207,70.6,65.2,0,20.645239,200,98,73.4,64.8,0,44.192947,100.0,196,72.1,65.0,0,40.809586,200,205,72.9,64.7,0,27.904314,200,0,73.8,71.7,0,0.0,0.0,202,73.2,64.7,0,29.559391,200.0,202,72.3,65.1,0,29.727072,200.0,198,74.0,64.4,0,31.84435,200.0,149,70.6,65.0,0,28.886436,150,207,73.4,64.8,0,31.355482,200.0,203,72.4,64.6,0,35.668125,200,100,73.5,64.8,0,45.27577,100.0,198,72.4,64.9,0,42.629482,200,201,73.3,64.8,0,36.169464,200,97,74.1,64.6,0,30.28528,100.0,204,72.0,67.8,0,29.94586,200.0,108,71.2,64.7,0,27.727547,100,106,73.6,64.9,0,33.75532,100,103,71.4,281.4,0,29.204723,100.0,204,73.2,64.7,0,32.524666,200.0,206,72.6,64.7,0,41.700203,200,91,74.1,64.8,0,33.28827,100.0,103,74.1,65.4,0,35.8359,100.0,201,73.0,64.8,0,29.633532,200.0,96,72.7,64.8,0,36.80667,100.0,201,69.4,64.6,0,48.228203,200.0,94,73.8,64.6,0,26.049747,100.0,116,72.3,64.6,0,29.247469,100,0,0,0,0,0,0,200,73.1,64.8,0,36.78412,200.0,201,70.8,64.6,0,45.781948,200,201,73.9,64.8,0,33.242477,200.0,201,72.5,64.9,0,31.712992,200,99,73.2,64.8,0,39.219982,100,101,73.4,64.9,0,25.504906,100.0,98,72.6,65.1,0,31.400085,100,202,71.6,65.2,0,25.392523,200,200,73.6,64.5,0,33.229847,200,100,70.3,64.6,0,40.84491,100,201,70.4,64.6,0,31.870052,200,81.9,79.6,87.2,143.9,101.4,117.6,3.1,-0.2,29.97
20180723,440,80.1,97.1,42.9211278,30.88585667,241,46.5,44.2,4.8,79.1,76.8,-0.1,6.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.8,7.5,200,79.4,78.0,78.8,0.0,0,0.0,60.0,0.0,0,71.7,0.0,61.0,0.8125,60.4,0,0,-0.2,1.4,0,0,0,73.3,73.9,64.7,30,15,36.7,63.454544,39.0,0,68,2.93,61.0,0.8125,63.7,0,0,93.9,86.1,11.0,4.6,1.5,15,15,100.0,65.1,89.4,100,39.5,0,77.6,1.5,65.31035,64.81035,0,13.6,0,0,1,100.0,1,72,158,77.5,0,0.036864094,0.0,72.681816,66.22201,0.0,70.8,68.4,1.0,2200.0,14,73.8,74.8,0,100.0,260,2,71.8,73.0,0,0.03614893,0,-10,73.8,72.5,0,0.0,0.0,1277,80.0,75.3,0,0,700,133,75.4,73.5,0,100.0,1200.0,53,75.5,74.9,0,100.0,500.0,-2,76.0,75.1,0,100.0,250.0,49,72.8,75.9,0,0.0,0,41,74.1,75.7,0,0.0,0.0,4,73.2,76.1,0,99.908875,950,-3,0,74.9,0,0.0,0,-3,73.6,74.1,0,0.0,0,99,73.2,65.2,0,43.495167,100,203,69.7,65.5,0,33.428402,200,205,70.4,65.3,0,37.86555,200,209,74.3,65.2,0,23.892216,200.0,105,73.7,65.3,0,35.241146,100.0,200,72.1,65.2,0,30.60716,200,195,73.4,65.0,0,25.39748,200.0,99,72.1,65.8,0,33.38771,100,198,73.5,65.3,0,30.79102,200.0,105,70.9,65.1,0,33.87966,100,97,73.5,65.3,0,42.157753,100.0,108,72.2,65.4,0,42.4776,100,195,72.6,65.1,0,37.222397,200.0,102,73.4,65.4,0,24.840414,100.0,201,70.3,65.3,0,39.19429,200,198,73.2,65.1,0,37.166428,200.0,201,72.7,64.8,0,26.10105,200,104,71.5,0,0,32.874737,100,200,70.8,64.9,0,33.083523,200,201,70.6,65.4,0,20.645239,200,98,73.4,65.1,0,44.192947,100.0,195,72.1,65.2,0,40.809586,200,205,72.9,65.0,0,27.904314,200,0,73.8,71.8,0,0.0,0.0,202,73.2,65.0,0,29.559391,200.0,202,72.4,65.5,0,29.727072,200.0,198,74.0,64.8,0,31.84435,200.0,151,70.6,65.4,0,28.886436,150,206,73.4,65.1,0,31.355482,200.0,200,72.4,64.9,0,35.668125,200,99,73.5,65.0,0,45.27577,100.0,198,72.4,65.1,0,42.629482,200,210,73.4,65.1,0,36.59195,200,97,74.1,65.0,0,30.28528,100.0,204,72.0,68.1,0,29.94586,200.0,106,71.2,65.0,0,27.727547,100,106,73.6,65.3,0,33.75532,100,102,71.4,281.4,0,29.204723,100.0,199,73.3,65.0,0,32.524666,200.0,207,72.6,65.0,0,41.700203,200,91,74.1,65.2,0,33.28827,100.0,103,74.1,65.7,0,35.8359,100.0,200,73.0,65.1,0,29.633532,200.0,96,72.7,65.2,0,36.80667,100.0,203,69.4,64.9,0,48.228203,200.0,94,73.7,65.1,0,26.049747,100.0,111,72.3,64.9,0,29.247469,100,0,0,0,0,0,0,204,73.2,65.2,0,36.78412,200.0,206,70.9,64.9,0,45.781948,200,202,73.9,65.2,0,33.242477,200.0,201,72.5,65.3,0,31.712992,200,99,73.2,65.2,0,39.219982,100,100,73.4,65.3,0,25.504906,100.0,98,72.7,65.4,0,31.400085,100,201,71.6,65.5,0,25.392523,200,200,73.6,64.8,0,33.229847,200,99,70.3,64.9,0,40.84491,100,199,70.4,64.9,0,31.870052,200,81.9,79.7,87.2,147.0,101.5,117.7,1.2,0.1,29.97
20180723,445,80.1,97.3,42.97163702,30.88585667,246,46.5,44.2,4.8,78.9,76.8,-0.1,6.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.8,7.5,200,79.6,77.9,78.8,0.0,0,0.0,60.0,0.0,0,71.6,0.0,61.0,0.8125,60.2,0,0,-0.2,1.4,0,0,0,73.3,73.9,65.05,30,15,36.6,63.454544,40.6,0,68,2.93,61.0,0.8125,64.4,0,0,93.5,86.2,11.5,4.2,1.9,15,15,100.0,63.8,85.3,100,40.6,0,77.6,1.45,65.31035,64.81035,0,12.7,0,0,1,100.0,1,72,156,78.5,0,0.036864094,0.0,72.5519,66.55982,0.0,70.8,68.5,1.0,2200.0,15,73.8,74.7,0,100.0,260,2,71.8,73.0,0,0.03614893,0,-11,73.8,72.5,0,0.0,0.0,1278,80.0,75.3,0,0,700,133,75.4,73.6,0,100.0,1200.0,53,75.5,74.9,0,100.0,500.0,-2,76.0,75.2,0,100.0,250.0,47,72.8,75.9,0,0.0,0,42,74.1,75.8,0,0.0,0.0,4,73.2,76.1,0,99.908875,950,-4,0,74.9,0,0.0,0,-3,73.6,74.1,0,0.0,0,100,73.2,65.6,0,43.495167,100,203,69.8,65.8,0,33.428402,200,205,70.4,65.6,0,37.86555,200,210,74.3,65.5,0,23.892216,200.0,105,73.7,65.6,0,35.241146,100.0,200,72.2,65.5,0,30.60716,200,196,73.5,65.4,0,25.39748,200.0,100,72.1,66.1,0,33.38771,100,196,73.5,65.6,0,30.79102,200.0,104,70.9,65.4,0,33.87966,100,97,73.6,65.6,0,42.157753,100.0,106,72.2,65.7,0,42.4776,100,195,72.6,65.5,0,37.222397,200.0,104,73.4,65.9,0,24.840414,100.0,202,70.3,65.6,0,39.19429,200,196,73.2,65.5,0,37.166428,200.0,207,72.7,65.2,0,26.10105,200,105,71.6,0,0,32.874737,100,199,70.8,65.2,0,33.083523,200,202,70.7,65.8,0,20.645239,200,98,73.5,65.4,0,44.192947,100.0,195,72.1,65.5,0,40.809586,200,202,72.9,65.3,0,27.904314,200,0,73.8,71.8,0,0.0,0.0,201,73.2,65.4,0,29.559391,200.0,202,72.4,65.9,0,29.727072,200.0,200,74.0,65.2,0,31.84435,200.0,150,70.7,65.7,0,28.886436,150,206,73.4,65.4,0,31.355482,200.0,200,72.4,65.2,0,35.668125,200,100,73.5,65.3,0,45.27577,100.0,198,72.4,65.4,0,42.629482,200,205,73.4,65.5,0,36.59195,200,97,74.1,65.4,0,30.28528,100.0,205,72.0,68.3,0,29.94586,200.0,108,71.2,65.4,0,27.727547,100,105,73.6,65.6,0,33.75532,100,102,71.5,281.5,0,29.204723,100.0,200,73.3,65.3,0,32.524666,200.0,206,72.6,65.4,0,41.700203,200,90,74.1,65.5,0,33.28827,100.0,103,74.1,66.0,0,35.8359,100.0,203,73.0,65.4,0,29.633532,200.0,95,72.7,65.5,0,36.80667,100.0,203,69.5,65.2,0,48.228203,200.0,95,73.7,65.4,0,26.049747,100.0,116,72.3,65.3,0,29.247469,100,0,0,0,0,0,0,203,73.2,65.5,0,36.78412,200.0,203,71.0,65.2,0,45.781948,200,202,73.9,65.6,0,33.242477,200.0,201,72.5,65.7,0,31.712992,200,99,73.2,65.6,0,39.219982,100,101,73.4,65.6,0,25.504906,100.0,98,72.7,65.8,0,31.400085,100,200,71.7,65.8,0,25.392523,200,200,73.6,65.2,0,33.229847,200,100,70.4,65.2,0,40.84491,100,199,70.4,65.2,0,31.870052,200,82.0,79.7,87.3,145.0,101.5,117.8,1.3,-0.2,29.97
20180723,450,80.1,97.6,43.04741441,30.88585667,242,46.6,44.3,4.8,78.9,76.8,-0.1,6.4,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.8,7.5,200,79.7,78.0,78.8,0.0,0,0.0,60.0,0.0,0,71.6,0.0,61.0,0.8125,60.0,0,0,-0.2,1.4,0,0,0,73.4,74.1,65.4,30,15,36.5,63.454544,39.8,0,68,2.92,61.0,0.8125,64.9,0,0,93.6,85.9,13.6,4.4,1.6,15,15,100.0,62.5,100.0,100,36.2,0,77.6,0.6,65.31035,64.81035,0,8.9,0,0,1,100.0,1,72,155,79.0,0,0.036864094,0.0,72.43607,66.86208,0.0,70.8,68.5,1.0,2200.0,15,73.9,74.8,0,100.0,260,1,71.8,73.0,0,0.03614893,0,-10,73.8,72.5,0,0.0,0.0,1278,80.0,75.4,0,0,700,131,75.4,73.7,0,100.0,1200.0,53,75.5,74.9,0,100.0,500.0,-2,76.1,75.2,0,100.0,250.0,50,72.8,75.9,0,0.0,0,41,74.1,75.8,0,0.0,0.0,3,73.2,76.2,0,99.908875,950,-5,0,74.9,0,0.0,0,-4,73.6,74.1,0,0.0,0,99,73.3,65.8,0,43.495167,100,203,69.9,66.0,0,33.428402,200,204,70.5,65.8,0,37.86555,200,209,74.4,65.8,0,23.892216,200.0,104,73.7,66.0,0,35.241146,100.0,199,72.1,65.8,0,30.60716,200,195,73.5,65.7,0,25.39748,200.0,97,72.2,66.4,0,33.38771,100,199,73.5,66.0,0,30.79102,200.0,103,71.0,65.7,0,33.87966,100,97,73.6,65.9,0,42.157753,100.0,106,72.3,65.9,0,42.4776,100,194,72.7,65.7,0,37.222397,200.0,102,73.4,66.1,0,24.840414,100.0,202,70.3,65.9,0,39.19429,200,195,73.2,65.8,0,37.166428,200.0,202,72.7,65.4,0,26.10105,200,105,71.6,0,0,32.874737,100,192,70.9,65.5,0,33.083523,200,200,70.7,66.0,0,20.645239,200,97,73.5,65.6,0,44.192947,100.0,196,72.2,65.8,0,40.809586,200,203,73.0,65.6,0,27.904314,200,0,73.8,71.8,0,0.0,0.0,202,73.3,65.6,0,29.559391,200.0,202,72.4,66.1,0,29.727072,200.0,197,74.0,65.5,0,31.84435,200.0,149,70.7,66.0,0,28.886436,150,207,73.4,65.7,0,31.355482,200.0,201,72.4,65.5,0,35.668125,200,100,73.6,65.6,0,45.27577,100.0,198,72.5,65.6,0,42.629482,200,202,73.4,65.7,0,36.59195,200,97,74.1,65.6,0,30.28528,100.0,204,72.0,68.5,0,29.94586,200.0,107,71.3,65.7,0,27.727547,100,105,73.6,65.9,0,33.75532,100,102,71.5,281.7,0,29.204723,100.0,204,73.3,65.6,0,32.524666,200.0,206,72.7,65.6,0,41.700203,200,91,74.1,65.8,0,33.28827,100.0,103,74.1,66.2,0,35.8359,100.0,202,73.0,65.6,0,29.633532,200.0,95,72.7,65.8,0,36.80667,100.0,200,69.6,65.4,0,48.228203,200.0,94,73.7,65.7,0,26.049747,100.0,112,72.4,65.5,0,29.247469,100,0,0,0,0,0,0,204,73.2,65.7,0,36.78412,200.0,199,71.0,65.4,0,45.781948,200,202,74.0,65.9,0,33.242477,200.0,201,72.6,66.0,0,31.712992,200,98,73.2,65.8,0,39.219982,100,100,73.5,65.9,0,25.504906,100.0,98,72.8,66.0,0,31.400085,100,201,71.7,66.1,0,25.392523,200,199,73.7,65.4,0,33.229847,200,99,70.4,65.5,0,40.84491,100,201,70.4,65.4,0,31.870052,200,82.0,79.8,87.3,147.0,101.5,117.8,0.2,0.0,29.97
20180723,455,80.1,97.5,43.02215347,30.88585667,244,46.3,44.1,4.8,78.8,76.8,-0.2,6.4,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.8,7.5,200,79.9,77.9,78.9,0.0,0,0.0,60.0,0.0,0,71.5,0.0,61.0,0.8125,59.8,0,0,-0.2,1.4,0,0,0,73.5,74.1,65.5,30,15,36.6,63.454544,39.9,0,68,2.92,61.0,0.8125,65.2,0,0,93.4,86.3,12.5,4.4,1.9,15,15,100.0,63.7,100.0,100,36.7,0,77.6,0.55,65.31035,64.81035,0,8.9,0,0,1,100.0,1,72,155,79.4,0,0.036864094,0.0,72.33418,67.12795,0.0,70.8,68.5,1.0,2200.0,15,73.9,74.8,0,100.0,260,1,71.8,73.1,0,0.03614893,0,-11,73.8,72.5,0,0.0,0.0,1277,80.1,75.4,0,0,700,132,75.4,73.8,0,100.0,1200.0,53,75.6,74.9,0,100.0,500.0,-2,76.1,75.2,0,100.0,250.0,43,72.9,75.9,0,0.0,0,41,74.1,75.9,0,0.0,0.0,4,73.3,76.2,0,99.908875,950,-5,0,74.9,0,0.0,0,-3,73.6,74.1,0,0.0,0,99,73.3,66.0,0,43.495167,100,203,70.0,66.2,0,33.428402,200,205,70.6,66.0,0,37.86555,200,224,74.4,66.0,0,25.30539,236.00455,105,73.7,66.2,0,35.241146,100.0,200,72.2,66.0,0,30.60716,200,195,73.6,65.9,0,25.39748,200.0,97,72.2,66.6,0,33.38771,100,200,73.6,66.1,0,30.79102,200.0,105,71.0,65.9,0,33.87966,100,97,73.6,66.0,0,42.157753,100.0,107,72.3,66.1,0,42.4776,100,193,72.7,65.9,0,37.222397,200.0,102,73.4,66.3,0,24.840414,100.0,201,70.4,66.1,0,39.19429,200,196,73.2,66.1,0,37.166428,200.0,201,72.7,65.6,0,26.10105,200,104,71.6,0,0,32.874737,100,197,70.9,65.6,0,33.083523,200,201,70.8,66.1,0,20.645239,200,98,73.6,65.8,0,44.192947,100.0,196,72.2,65.9,0,40.809586,200,203,73.0,65.7,0,27.904314,200,0,73.8,71.9,0,0.0,0.0,200,73.3,65.8,0,29.559391,200.0,202,72.5,66.3,0,29.727072,200.0,197,74.0,65.7,0,31.84435,200.0,150,70.7,66.2,0,28.886436,150,208,73.4,65.9,0,31.355482,200.0,200,72.4,65.7,0,35.668125,200,100,73.6,65.7,0,45.27577,100.0,198,72.5,65.8,0,42.629482,200,206,73.4,65.9,0,36.59195,200,97,74.1,65.9,0,30.28528,100.0,205,72.1,68.6,0,29.94586,200.0,107,71.3,65.9,0,27.727547,100,105,73.6,66.2,0,33.75532,100,102,71.6,281.8,0,29.204723,100.0,205,73.3,65.8,0,32.524666,200.0,205,72.7,65.8,0,41.700203,200,91,74.1,66.0,0,33.28827,100.0,103,74.1,66.3,0,35.8359,100.0,201,73.1,65.7,0,29.633532,200.0,95,72.7,66.0,0,36.80667,100.0,201,69.8,65.5,0,48.228203,200.0,95,73.7,65.9,0,26.049747,100.0,116,72.4,65.7,0,29.247469,100,0,0,0,0,0,0,202,73.2,65.9,0,36.78412,200.0,203,71.1,65.6,0,45.781948,200,202,74.0,66.2,0,33.242477,200.0,201,72.6,66.2,0,31.712992,200,99,73.3,66.1,0,39.219982,100,101,73.5,66.1,0,25.504906,100.0,98,72.8,66.2,0,31.400085,100,201,71.8,66.2,0,25.392523,200,199,73.7,65.6,0,33.229847,200,99,70.4,65.6,0,40.84491,100,198,70.5,65.6,0,31.870052,200,82.1,79.8,87.3,147.0,101.6,117.9,1.2,0.0,29.97
20180723,500,80.1,97.3,42.97163702,30.88585667,245,46.4,44.2,4.8,78.8,76.8,-0.1,6.55,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.8,7.5,200,79.9,77.9,79.0,0.0,0,0.0,60.0,0.0,0,71.4,0.0,61.0,0.8125,59.7,0,0,-0.2,1.4,0,0,0,73.6,74.2,65.6,30,15,36.6,63.454544,40.2,0,68,2.93,61.0,0.8125,65.5,0,0,93.4,86.0,11.4,4.3,1.8,15,15,100.0,64.9,100.0,100,36.2,0,77.6,0.6,65.31035,64.81035,0,9.2,0,0,1,100.0,1,72,156,79.6,0,0.036864094,0.0,72.24556,67.359215,0.0,70.8,68.6,1.0,2200.0,14,73.9,74.8,0,100.0,260,1,71.9,73.1,0,0.03614893,0,-11,73.8,72.6,0,0.0,0.0,1277,80.1,75.4,0,0,700,133,75.5,73.8,0,100.0,1200.0,53,75.6,75.0,0,100.0,500.0,-2,76.1,75.3,0,100.0,250.0,46,72.9,75.9,0,0.0,0,41,74.1,75.9,0,0.0,0.0,3,73.3,76.1,0,99.908875,950,-3,0,74.9,0,0.0,0,-4,73.6,74.1,0,0.0,0,99,73.3,66.1,0,43.495167,100,203,70.1,66.4,0,33.428402,200,205,70.6,66.1,0,37.86555,200,248,74.4,66.1,0,25.293413,253.98163,105,73.7,66.3,0,35.241146,100.0,200,72.2,66.2,0,30.60716,200,198,73.6,66.1,0,25.39748,200.0,98,72.3,66.8,0,33.38771,100,199,73.6,66.3,0,30.79102,200.0,103,71.0,66.1,0,33.87966,100,97,73.6,66.2,0,42.157753,100.0,107,72.3,66.2,0,42.4776,100,194,72.7,66.0,0,37.222397,200.0,102,73.4,66.5,0,24.840414,100.0,202,70.4,66.2,0,39.19429,200,197,73.3,66.3,0,37.166428,200.0,202,72.8,65.8,0,26.10105,200,105,71.7,0,0,32.874737,100,207,71.0,65.8,0,33.083523,200,197,70.8,66.3,0,20.645239,200,97,73.6,65.9,0,44.192947,100.0,197,72.2,66.0,0,40.809586,200,202,73.0,65.9,0,27.904314,200,0,73.8,71.9,0,0.0,0.0,199,73.3,66.0,0,29.559391,200.0,202,72.5,66.5,0,29.727072,200.0,198,74.0,65.8,0,31.84435,200.0,150,70.8,66.3,0,28.886436,150,204,73.4,66.0,0,31.355482,200.0,202,72.4,65.8,0,35.668125,200,99,73.7,65.9,0,45.27577,100.0,198,72.6,65.9,0,42.629482,200,200,73.4,66.0,0,36.59195,200,96,74.1,66.0,0,30.28528,100.0,204,72.1,68.7,0,29.94586,200.0,106,71.4,66.1,0,27.727547,100,104,73.6,66.3,0,33.75532,100,102,71.6,281.6,0,29.204723,100.0,201,73.3,65.9,0,32.524666,200.0,205,72.7,65.9,0,41.700203,200,91,74.2,66.1,0,33.28827,100.0,103,74.1,66.5,0,35.8359,100.0,200,73.1,65.9,0,29.633532,200.0,96,72.7,66.2,0,36.80667,100.0,201,69.9,65.7,0,48.228203,200.0,95,73.7,66.1,0,26.049747,100.0,115,72.4,65.8,0,29.247469,100,0,0,0,0,0,0,204,73.2,66.0,0,36.78412,200.0,205,71.2,65.7,0,45.781948,200,201,74.0,66.4,0,33.242477,200.0,200,72.6,66.4,0,31.712992,200,99,73.3,66.3,0,39.219982,100,100,73.5,66.3,0,25.504906,100.0,98,72.8,66.4,0,31.400085,100,201,71.8,66.4,0,25.392523,200,199,73.7,65.7,0,33.229847,200,99,70.5,65.8,0,40.84491,100,199,70.5,65.7,0,31.870052,200,82.1,79.8,87.2,145.0,101.6,117.7,1.2,0.7,29.97
20180723,505,80.1,97.3,42.97163702,31.43118,241,46.4,44.2,4.85,78.8,76.8,-0.2,6.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.85,7.5,200,79.9,78.2,78.95,0.0,0,0.0,60.0,0.0,0,71.5,0.0,61.0,0.8125,59.7,0,0,-0.2,1.4,0,0,0,73.6,74.1,65.65,30,15,36.7,63.454544,40.2,0,68,2.93,61.0,0.8125,65.9,0,0,93.3,86.0,11.3,4.7,1.4,15,15,100.0,65.0,100.0,100,36.6,0,77.6,0.7,65.31035,64.81035,0,10.0,0,0,1,100.0,1,72,154,79.8,0,0.036864094,0.0,72.17057,67.55491,0.0,70.9,68.6,1.0,2200.0,15,73.9,74.9,0,100.0,260,2,71.9,73.1,0,0.03614893,0,-11,73.8,72.6,0,0.0,0.0,1278,80.1,75.4,0,0,700,131,75.5,73.9,0,100.0,1200.0,53,75.6,74.9,0,100.0,500.0,-2,76.1,75.3,0,100.0,250.0,47,72.9,75.9,0,0.0,0,40,74.1,76.0,0,0.0,0.0,2,73.3,76.1,0,99.908875,950,-3,0,75.0,0,0.0,0,-4,73.6,74.2,0,0.0,0,99,73.3,66.2,0,43.495167,100,202,70.1,66.4,0,33.428402,200,205,70.6,66.2,0,37.86555,200,268,74.4,66.2,0,26.203594,271.92847,104,73.8,66.5,0,35.241146,100.0,201,72.2,66.3,0,30.60716,200,194,73.6,66.2,0,25.39748,200.0,97,72.3,66.9,0,33.38771,100,200,73.6,66.4,0,30.79102,200.0,102,71.1,66.2,0,33.87966,100,97,73.6,66.2,0,42.157753,100.0,106,72.3,66.3,0,42.4776,100,195,72.7,66.1,0,37.222397,200.0,102,73.4,66.6,0,24.840414,100.0,201,70.4,66.4,0,39.19429,200,195,73.3,66.4,0,37.166428,200.0,203,72.8,66.0,0,26.10105,200,106,71.7,0,0,32.874737,100,216,71.0,65.9,0,33.083523,200,201,70.8,66.4,0,20.645239,200,97,73.6,66.0,0,44.192947,100.0,196,72.2,66.1,0,40.809586,200,203,73.0,66.0,0,27.904314,200,0,73.8,71.9,0,0.0,0.0,203,73.3,66.1,0,29.559391,200.0,202,72.5,66.6,0,29.727072,200.0,198,74.1,66.0,0,31.84435,200.0,149,70.8,66.4,0,28.886436,150,209,73.5,66.2,0,31.355482,200.0,199,72.5,65.9,0,35.668125,200,100,73.7,65.9,0,45.27577,100.0,199,72.6,66.0,0,42.629482,200,202,73.4,66.1,0,36.59195,200,97,74.1,66.2,0,30.28528,100.0,204,72.1,68.8,0,29.94586,200.0,106,71.4,66.2,0,27.727547,100,104,73.7,66.4,0,33.75532,100,101,71.7,281.4,0,29.204723,100.0,202,73.3,66.0,0,32.524666,200.0,206,72.8,66.0,0,41.700203,200,91,74.2,66.2,0,33.28827,100.0,103,74.1,66.5,0,35.8359,100.0,200,73.1,66.0,0,29.633532,200.0,95,72.7,66.3,0,36.80667,100.0,199,70.0,65.8,0,48.228203,200.0,94,73.7,66.2,0,26.049747,100.0,112,72.5,66.0,0,29.247469,100,0,0,0,0,0,0,204,73.3,66.1,0,36.78412,200.0,207,71.2,65.8,0,45.781948,200,200,74.1,66.5,0,33.242477,200.0,201,72.7,66.5,0,31.712992,200,99,73.4,66.4,0,39.219982,100,100,73.6,66.4,0,25.504906,100.0,97,72.9,66.6,0,31.400085,100,200,71.9,66.5,0,25.392523,200,199,73.7,65.8,0,33.229847,200,99,70.6,65.8,0,40.84491,100,200,70.6,65.8,0,31.870052,200,82.1,79.8,87.4,144.0,101.6,118.0,1.2,0.3,29.97
20180723,510,80.1,97.8,43.0979417,31.43118,242,46.6,44.3,4.85,78.9,76.8,-0.1,6.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.85,7.5,200,79.9,78.2,78.9,0.0,0,0.0,60.0,0.0,0,71.5,0.0,61.0,0.8125,59.7,0,0,-0.2,1.4,0,0,0,73.6,74.1,65.7,30,15,36.8,63.454544,39.6,0,68,2.9,61.0,0.8125,65.9,0,0,93.2,86.3,11.0,4.7,1.6,15,15,100.0,65.1,100.0,100,37.7,0,77.6,0.75,65.31035,64.81035,0,10.3,0,0,1,100.0,1,72,155,79.9,0,0.036864094,0.0,72.10902,67.71552,0.0,70.9,68.6,1.0,2200.0,14,73.9,74.9,0,100.0,260,2,71.9,73.2,0,0.03614893,0,-10,73.8,72.6,0,0.0,0.0,1278,80.1,75.5,0,0,700,133,75.5,73.9,0,100.0,1200.0,53,75.6,75.0,0,100.0,500.0,-1,76.2,75.4,0,100.0,250.0,51,72.9,76.0,0,0.0,0,42,74.2,75.9,0,56.642925,226.05234,3,73.3,76.1,0,99.908875,950,-4,0,75.0,0,0.0,0,-3,73.6,74.2,0,0.0,0,99,73.3,66.3,0,43.495167,100,202,70.2,66.5,0,33.428402,200,205,70.7,66.3,0,37.86555,200,278,74.3,66.3,0,26.970058,281.8884,104,73.8,66.6,0,35.241146,100.0,199,72.3,66.4,0,30.60716,200,196,73.6,66.3,0,25.39748,200.0,98,72.3,67.1,0,33.38771,100,198,73.6,66.6,0,30.79102,200.0,103,71.1,66.3,0,33.87966,100,96,73.7,66.3,0,42.157753,100.0,106,72.3,66.3,0,42.4776,100,194,72.8,66.2,0,37.222397,200.0,101,73.5,66.7,0,24.840414,100.0,203,70.4,66.5,0,39.19429,200,195,73.3,66.5,0,37.166428,200.0,200,72.8,66.1,0,26.10105,200,105,71.8,0,0,32.874737,100,201,71.0,65.9,0,33.083523,200,202,70.9,66.5,0,20.645239,200,97,73.6,66.1,0,44.192947,100.0,197,72.3,66.2,0,40.809586,200,202,73.0,66.0,0,27.904314,200,0,73.8,71.9,0,0.0,0.0,202,73.3,66.2,0,29.559391,200.0,202,72.6,66.7,0,29.727072,200.0,197,74.1,66.1,0,31.84435,200.0,149,70.8,66.5,0,28.886436,150,204,73.5,66.2,0,31.355482,200.0,202,72.5,66.0,0,35.668125,200,99,73.7,66.0,0,45.27577,100.0,197,72.6,66.1,0,42.629482,200,206,73.5,66.2,0,36.59195,200,97,74.1,66.3,0,30.28528,100.0,205,72.2,68.9,0,29.94586,200.0,106,71.5,66.3,0,27.727547,100,104,73.7,66.6,0,33.75532,100,101,71.7,281.7,0,29.204723,100.0,204,73.4,66.2,0,32.524666,200.0,204,72.8,66.1,0,41.700203,200,239,74.1,66.0,0,40.037437,239.52783,102,74.1,66.6,0,35.8359,100.0,200,73.2,66.0,0,29.633532,200.0,95,72.8,66.4,0,36.80667,100.0,194,70.0,65.8,0,48.228203,200.0,95,73.7,66.3,0,26.049747,100.0,117,72.5,66.0,0,29.247469,100,0,0,0,0,0,0,203,73.3,66.2,0,36.78412,200.0,200,71.2,65.9,0,45.781948,200,203,74.1,66.6,0,33.242477,200.0,201,72.7,66.6,0,31.712992,200,99,73.4,66.6,0,39.219982,100,100,73.6,66.5,0,25.504906,100.0,98,72.9,66.7,0,31.400085,100,201,71.9,66.6,0,25.392523,200,199,73.7,65.9,0,33.229847,200,99,70.6,66.0,0,40.84491,100,200,70.6,65.9,0,31.870052,200,82.2,79.9,87.4,146.0,101.7,117.9,-0.5,0.1,29.97
20180723,515,80.0,98.8,43.2441812,31.43118,245,46.7,44.5,4.85,79.0,76.9,-0.1,6.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.85,7.5,200,80.0,78.3,78.9,0.0,0,0.0,60.0,0.0,0,71.5,0.0,61.0,0.8125,59.7,0,0,-0.2,1.4,0,0,0,73.6,74.1,65.85,30,15,37.0,63.454544,41.1,0,68,2.87,61.0,0.8125,65.8,0,0,93.4,86.8,11.6,4.3,1.6,15,15,100.0,65.1,100.0,100,37.7,0,77.6,0.75,65.31035,64.81035,0,10.5,0,0,1,100.0,1,72,154,80.0,0,0.036864094,0.0,72.061325,67.83998,0.0,70.9,68.6,1.0,2200.0,15,73.9,74.9,0,100.0,260,2,71.9,73.2,0,0.03614893,0,-10,73.8,72.7,0,0.0,0.0,1277,80.1,75.5,0,0,700,131,75.5,74.0,0,100.0,1200.0,53,75.6,75.0,0,100.0,500.0,-2,76.2,75.4,0,100.0,250.0,49,72.9,76.0,0,0.0,0,42,74.2,75.7,0,100.0,312.89838,3,73.3,75.8,0,99.908875,950,-4,0,75.0,0,0.0,0,-4,73.6,74.2,0,0.0,0,98,73.4,66.4,0,43.495167,100,202,70.2,66.6,0,33.428402,200,204,70.7,66.4,0,37.86555,200,297,74.3,66.3,0,25.508982,299.20746,104,73.8,66.7,0,35.241146,100.0,199,72.3,66.5,0,30.60716,200,190,73.7,66.5,0,25.39748,200.0,97,72.4,67.2,0,33.38771,100,199,73.6,66.7,0,30.79102,200.0,104,71.1,66.4,0,33.87966,100,97,73.7,66.4,0,42.157753,100.0,105,72.4,66.5,0,42.4776,100,194,72.8,66.3,0,37.222397,200.0,100,73.5,66.8,0,24.840414,100.0,199,70.5,66.6,0,39.19429,200,195,73.3,66.7,0,37.166428,200.0,200,72.9,66.2,0,26.10105,200,104,71.9,0,0,32.874737,100,193,71.1,66.1,0,33.083523,200,199,70.9,66.6,0,20.645239,200,97,73.7,66.2,0,44.192947,100.0,194,72.3,66.3,0,40.809586,200,201,73.1,66.2,0,27.904314,200,1,73.9,71.9,0,0.0,0.0,198,73.3,66.3,0,29.559391,200.0,201,72.6,66.8,0,29.727072,200.0,196,74.1,66.2,0,31.84435,200.0,148,70.9,66.7,0,28.886436,150,206,73.5,66.3,0,31.355482,200.0,200,72.5,66.1,0,35.668125,200,99,73.7,66.1,0,45.27577,100.0,197,72.7,66.2,0,42.629482,200,200,73.5,66.3,0,36.59195,200,96,74.1,66.4,0,30.28528,100.0,204,72.2,69.0,0,29.94586,200.0,107,71.5,66.5,0,27.727547,100,105,73.7,66.7,0,33.75532,100,100,71.7,281.7,0,29.204723,100.0,204,73.4,66.2,0,32.524666,200.0,205,72.8,66.2,0,41.700203,200,274,74.1,66.1,0,41.046173,261.41724,301,74.1,66.3,0,45.302563,304.00458,199,73.2,66.2,0,29.633532,200.0,95,72.8,66.5,0,36.80667,100.0,187,70.1,66.0,0,48.228203,200.0,93,73.7,66.4,0,26.049747,100.0,109,72.5,66.1,0,29.247469,100,0,0,0,0,0,0,200,73.3,66.3,0,36.78412,200.0,200,71.3,66.0,0,45.781948,200,354,73.9,66.6,0,36.491497,346.20654,198,72.8,66.7,0,31.712992,200,99,73.5,66.6,0,39.219982,100,101,73.6,66.7,0,25.504906,100.0,97,72.9,66.8,0,31.400085,100,200,72.0,66.7,0,25.392523,200,197,73.8,66.0,0,33.229847,200,99,70.7,66.1,0,40.84491,100,198,70.6,66.0,0,31.870052,200,82.2,79.9,87.5,147.0,101.7,117.8,0.9,0.1,29.97
20180723,520,79.7,99.6,43.12568477,31.43118,243,46.8,44.5,4.85,79.1,76.9,-0.2,6.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.85,7.5,200,80.0,78.3,78.9,0.0,0,0.0,60.0,0.0,0,71.5,0.0,61.0,0.8125,59.6,0,0,-0.2,1.4,0,0,0,73.6,74.2,66.0,30,15,37.3,63.454544,42.4,0,68,2.86,61.0,0.8125,66.0,0,0,93.6,87.0,14.2,4.3,1.9,15,15,100.0,65.1,100.0,100,38.1,0,77.6,0.8,65.31035,64.81035,0,10.5,0,0,1,100.0,1,72,155,80.1,0,0.036864094,0.0,72.02734,67.92864,0.0,70.9,68.6,1.0,2200.0,14,73.9,74.9,0,100.0,260,2,71.9,73.2,0,0.03614893,0,-11,73.9,72.7,0,0.0,0.0,1278,80.1,75.5,0,0,700,133,75.6,74.0,0,100.0,1200.0,53,75.6,75.0,0,100.0,500.0,-1,76.2,75.4,0,100.0,250.0,46,72.9,76.0,0,0.0,0,42,74.2,75.6,0,100.0,397.93338,3,73.3,75.7,0,99.908875,950,-3,0,75.0,0,0.0,0,-3,73.7,74.3,0,0.0,0,98,73.4,66.5,0,43.495167,100,201,70.2,66.7,0,33.428402,200,202,70.8,66.5,0,37.86555,200,322,74.3,66.5,0,28.227543,318.83435,104,73.9,66.8,0,35.241146,100.0,198,72.3,66.7,0,30.60716,200,194,73.7,66.5,0,25.39748,200.0,96,72.4,67.3,0,33.38771,100,198,73.6,66.8,0,30.79102,200.0,104,71.2,66.5,0,33.87966,100,96,73.7,66.5,0,42.157753,100.0,104,72.4,66.6,0,42.4776,100,193,72.8,66.4,0,37.222397,200.0,101,73.5,66.9,0,24.840414,100.0,198,70.5,66.7,0,39.19429,200,194,73.3,66.8,0,37.166428,200.0,199,72.9,66.3,0,26.10105,200,103,71.9,0,0,32.874737,100,188,71.1,66.2,0,33.083523,200,197,70.9,66.7,0,20.645239,200,96,73.7,66.3,0,44.192947,100.0,190,72.3,66.4,0,41.253616,200,200,73.1,66.3,0,27.904314,200,0,73.9,71.9,0,0.0,0.0,193,73.4,66.4,0,29.559391,200.0,200,72.6,66.9,0,29.727072,200.0,283,74.1,66.3,0,36.32196,272.7263,147,70.9,66.8,0,28.886436,150,205,73.5,66.5,0,31.355482,200.0,200,72.5,66.2,0,35.668125,200,98,73.7,66.2,0,45.27577,100.0,196,72.7,66.3,0,42.629482,200,201,73.5,66.4,0,36.59195,200,155,74.1,66.3,0,34.136024,158.17043,202,72.2,69.0,0,29.94586,200.0,106,71.6,66.5,0,27.727547,100,104,73.7,66.8,0,33.75532,100,99,71.8,281.9,0,29.204723,100.0,203,73.4,66.4,0,32.524666,200.0,204,72.8,66.3,0,41.700203,200,268,74.0,66.2,0,40.45341,261.41724,346,74.0,66.2,0,47.600002,343.32245,198,73.2,66.3,0,29.633532,200.0,95,72.8,66.6,0,36.80667,100.0,179,70.2,66.1,0,48.228203,200.0,93,73.7,66.5,0,26.049747,100.0,105,72.5,66.3,0,29.247469,100,0,0,0,0,0,0,201,73.3,66.4,0,36.78412,200.0,196,71.4,66.1,0,45.781948,200,296,73.9,66.7,0,33.84213,301.8274,198,72.9,66.8,0,31.712992,200,98,73.5,66.7,0,39.219982,100,100,73.6,66.7,0,25.504906,100.0,97,73.0,66.9,0,31.400085,100,198,72.0,66.8,0,25.392523,200,197,73.8,66.1,0,33.229847,200,99,70.7,66.2,0,40.84491,100,197,70.6,66.2,0,31.870052,200,82.3,80.0,87.3,145.0,101.8,117.8,1.2,0.0,29.97
