20180723,525,79.7,99.6,43.12568477,31.43118,243,46.9,44.6,4.85,79.2,77.0,-0.2,6.4,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.85,7.5,200,80.0,78.4,78.8,0.0,0,0.0,60.0,0.0,0,71.6,0.0,61.0,0.8125,59.5,0,0,-0.2,1.4,0,0,0,73.6,74.1,66.0,30,15,37.6,63.454544,40.6,0,68,2.85,61.0,0.8125,66.1,0,0,93.5,87.0,11.4,4.8,1.5,15,15,100.0,64.85,100.0,100,38.7,0,77.6,0.8,65.31035,64.81035,0,11.0,0,0,1,100.0,1,72,155,80.1,0,0.036864094,0.0,72.00681,67.98222,0.0,70.9,68.6,1.0,2200.0,14,73.9,75.0,0,100.0,260,2,71.9,73.3,0,0.03614893,0,-11,73.9,72.7,0,0.0,0.0,1278,80.1,75.5,0,0,700,133,75.6,74.1,0,100.0,1200.0,53,75.6,75.0,0,100.0,500.0,-1,76.2,75.4,0,100.0,250.0,43,72.9,76.0,0,0.0,0,42,74.2,75.6,0,100.0,439.33066,3,73.3,75.6,0,99.908875,950,-4,0,75.0,0,0.0,0,-3,73.7,74.3,0,0.0,0,98,73.4,66.6,0,43.495167,100,201,70.3,66.8,0,33.428402,200,203,70.8,66.6,0,37.86555,200,322,74.3,66.5,0,28.227543,328.38162,104,73.9,66.9,0,35.241146,100.0,199,72.4,66.7,0,30.60716,200,192,73.7,66.7,0,25.39748,200.0,97,72.4,67.4,0,33.38771,100,196,73.7,66.8,0,30.79102,200.0,104,71.2,66.6,0,33.87966,100,96,73.7,66.6,0,42.157753,100.0,105,72.4,66.7,0,42.4776,100,190,72.8,66.5,0,37.222397,200.0,101,73.5,67.0,0,24.840414,100.0,198,70.6,66.8,0,39.19429,200,195,73.4,66.9,0,37.166428,200.0,201,72.9,66.4,0,26.10105,200,104,71.9,0,0,32.874737,100,202,71.2,66.2,0,33.083523,200,199,71.0,66.8,0,20.645239,200,96,73.7,66.3,0,44.192947,100.0,194,72.3,66.5,0,41.253616,200,200,73.1,66.3,0,27.904314,200,0,73.9,71.9,0,0.0,0.0,194,73.4,66.5,0,29.559391,200.0,199,72.7,67.0,0,29.727072,200.0,305,74.1,66.2,0,38.539444,307.74213,147,70.9,66.8,0,28.886436,150,205,73.5,66.5,0,31.355482,200.0,197,72.5,66.3,0,35.668125,200,99,73.7,66.3,0,45.27577,100.0,197,72.7,66.4,0,42.629482,200,203,73.5,66.5,0,36.59195,200,190,74.1,66.3,0,35.958347,186.19316,198,72.2,69.1,0,29.94586,200.0,106,71.6,66.6,0,27.727547,100,103,73.7,66.9,0,33.75532,100,98,71.8,281.8,0,29.204723,100.0,199,73.4,66.4,0,32.524666,200.0,203,72.9,66.4,0,41.700203,200,267,73.9,66.3,0,40.45341,261.41724,345,73.9,66.2,0,47.600002,343.32245,198,73.2,66.3,0,29.633532,200.0,94,72.8,66.7,0,36.80667,100.0,174,70.3,66.1,0,48.228203,200.0,93,73.8,66.6,0,26.049747,100.0,114,72.5,66.3,0,29.247469,100,0,0,0,0,0,0,202,73.4,66.5,0,36.78412,200.0,194,71.4,66.2,0,45.781948,200,296,74.0,66.8,0,33.84213,301.8274,198,72.9,66.9,0,31.712992,200,98,73.5,66.8,0,39.219982,100,101,73.6,66.9,0,25.504906,100.0,96,73.0,67.0,0,31.400085,100,199,72.0,66.9,0,25.392523,200,197,73.8,66.2,0,33.229847,200,99,70.7,66.2,0,40.84491,100,196,70.7,66.2,0,31.870052,200,82.3,80.0,87.4,145.0,101.8,117.9,1.1,1.7,29.97
20180723,530,79.7,99.6,43.12568477,31.43118,246,46.9,44.6,4.9,79.2,77.0,-0.1,6.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.9,7.5,200,80.1,78.5,78.7,0.0,15,0.0,60.0,0.0,0,71.6,0.0,61.0,0.8125,59.5,1,1,-0.2,1.4,0,0,0,73.6,74.1,66.0,30,15,37.8,63.454544,40.4,0,68,2.84,61.0,0.8125,66.2,0,0,93.6,87.5,13.6,4.7,1.6,15,15,100.0,64.6,100.0,100,38.6,0,77.6,0.8,65.31035,64.81035,0,10.9,0,0,1,100.0,1,72,158,80.2,0,0.036864094,0.0,72.0,68.0,0.0,71.0,68.7,1.0,2200.0,14,73.9,75.0,0,100.0,260,2,71.9,73.3,0,0.03614893,0,-10,73.9,72.7,0,0.0,0.0,1278,80.1,75.5,0,0,700,133,75.6,74.1,0,100.0,1200.0,53,75.6,75.0,0,100.0,500.0,-2,76.2,75.5,0,100.0,250.0,47,72.9,76.0,0,0.0,0,41,74.2,75.6,0,100.0,519.832,3,73.3,75.5,0,99.908875,950,-4,0,75.0,0,0.0,0,-4,73.7,74.3,0,0.0,0,98,73.4,66.6,0,43.495167,100,200,70.3,66.9,0,33.428402,245,202,70.8,66.6,0,37.86555,200,343,74.3,66.5,0,28.107782,350.0,104,73.9,67.0,0,35.241146,100.0,197,72.4,66.8,0,30.60716,200,190,73.7,66.7,0,25.39748,200.0,95,72.5,67.4,0,33.38771,100,196,73.7,66.9,0,30.79102,200.0,103,71.2,66.7,0,33.87966,100,95,73.8,66.7,0,42.157753,175.0,105,72.4,66.7,0,42.4776,100,190,72.9,66.6,0,37.222397,200.0,101,73.5,67.1,0,24.840414,100.0,199,70.5,66.8,0,39.19429,200,192,73.4,66.9,0,37.166428,200.0,200,72.9,66.5,0,26.10105,200,103,72.0,0,0,32.874737,100,194,71.2,66.3,0,33.083523,380,198,71.0,66.8,0,20.645239,200,96,73.8,66.4,0,44.192947,100.0,189,72.4,66.6,0,41.842213,200,198,73.1,66.4,0,27.904314,200,0,73.9,71.9,0,0.0,0.0,189,73.4,66.5,0,29.968203,200.0,198,72.7,67.1,0,29.727072,200.0,383,74.1,66.2,0,41.172707,375.85867,144,70.9,66.9,0,28.886436,150,196,73.6,66.6,0,31.355482,200.0,197,72.6,66.3,0,35.668125,200,97,73.8,66.4,0,45.27577,100.0,197,72.8,66.4,0,42.629482,200,195,73.5,66.6,0,36.59195,200,243,74.1,66.3,0,37.40102,240.68842,201,72.3,69.2,0,29.94586,200.0,104,71.6,66.7,0,27.727547,100,103,73.7,66.9,0,33.75532,100,97,71.8,281.8,0,29.204723,100.0,195,73.4,66.5,0,32.524666,200.0,202,72.9,66.5,0,41.700203,200,265,73.9,66.3,0,40.45341,261.41724,341,73.9,66.3,0,47.600002,343.32245,198,73.3,66.4,0,29.633532,200.0,94,72.8,66.8,0,36.80667,160.0,168,70.3,66.2,0,48.228203,200.0,93,73.8,66.7,0,26.049747,100.0,101,72.6,66.4,0,29.247469,100,0,0,0,0,0,0,199,73.4,66.6,0,36.78412,200.0,185,71.4,66.2,0,45.781948,200,336,74.0,66.8,0,37.396423,344.83392,197,73.0,67.0,0,31.712992,200,98,73.5,66.9,0,39.219982,100,100,73.6,66.9,0,25.504906,100.0,97,73.0,67.0,0,31.400085,100,199,72.1,66.9,0,25.392523,300,196,73.8,66.3,0,33.229847,200,99,70.8,66.3,0,40.84491,100,196,70.7,66.3,0,31.870052,200,82.4,80.0,87.6,145.0,101.8,117.9,1.2,0.0,29.97
20180723,535,79.6,98.4,42.72138013,31.43118,243,46.9,44.6,4.9,79.3,77.0,-0.2,6.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.9,7.5,200,76.0,81.3,75.35,98.0,100,17.1,60.0,100.0,0,80.3,0.6,61.0,1.0,66.9,1,1,51.4,12.5,0,0,0,73.4,74.1,66.5,30,15,38.8,63.454544,60.5,0,68,2.24,61.0,1.0,66.1,0,0,94.9,99.5,16.3,4.7,1.5,15,15,100.0,64.85,100.0,100,39.5,0,77.6,0.9,65.31035,64.81035,0,11.2,0,0,1,100.0,1,72,1619,76.4,0,100.0,2000.0,72.0,68.0,4573.3335,71.0,74.7,100.0,9000.0,285,73.7,74.9,0,56.391216,260,159,71.9,74.4,0,81.720695,125,1177,73.9,75.2,0,45.017685,1000.0,913,80.1,75.6,0,0,700,1177,75.0,75.4,0,100.0,1200.0,548,75.0,76.3,0,75.44292,500.0,161,76.0,75.6,0,100.0,250.0,335,72.9,75.7,0,34.479053,330,154,74.2,75.6,0,100.0,650.0,326,73.1,76.6,0,99.908875,950,517,0,75.0,0,35.586506,500,516,73.6,74.7,0,38.114117,500,175,73.2,67.2,0,49.348465,175,251,70.3,67.5,0,38.300655,245,223,70.8,67.2,0,40.405453,220,358,74.3,67.2,0,29.880241,350.0,161,73.9,67.2,0,41.765057,160.0,342,72.4,67.2,0,37.07317,335,343,73.8,67.1,0,36.227547,335.0,195,72.3,67.5,0,39.58673,195,397,73.6,67.3,0,34.483845,380.0,250,71.0,67.1,0,44.560555,245,176,73.8,67.3,0,49.098415,175.0,253,72.5,67.3,0,50.48969,245,424,72.8,67.1,0,45.12564,420.0,164,73.5,67.4,0,31.49901,160.0,338,70.6,67.3,0,44.977055,335,307,73.3,67.2,0,41.658176,300.0,420,72.9,66.9,0,31.70132,400,197,72.0,0,0,38.222565,195,395,71.2,66.8,0,37.428047,380,340,71.0,67.3,0,29.216322,335,175,73.7,67.1,0,54.323704,175.0,245,72.4,67.2,0,47.521687,245,354,73.1,66.9,0,35.26382,350,162,73.9,67.5,0,29.602755,160.0,339,73.5,67.1,0,38.20123,335.0,237,72.7,67.5,0,33.64888,230.0,487,74.1,66.8,0,46.41791,489.60043,197,71.0,67.4,0,35.317898,195,399,73.6,67.1,0,36.970596,380.0,345,72.6,66.9,0,42.443195,335,178,73.5,67.0,0,53.09675,175.0,249,72.8,67.1,0,46.721222,245,429,73.5,67.1,0,44.865627,420,327,74.1,66.9,0,44.09372,327.1999,339,72.2,67.1,0,35.38236,335.0,94,71.7,67.1,0,27.727547,100,339,73.8,67.3,0,41.74397,335,202,71.9,281.9,0,34.818443,195.0,382,73.4,66.9,0,37.724895,380.0,337,72.8,67.0,0,48.460762,335,330,73.9,67.0,0,43.562813,321.06293,428,73.8,67.1,0,53.569233,429.51953,352,73.2,67.0,0,37.934666,350.0,163,72.8,67.1,0,42.071945,160.0,343,70.3,66.9,0,52.26021,335.0,231,73.8,67.0,0,34.596073,230.0,153,72.6,66.9,0,31.11355,150,0,0,0,0,0,0,383,73.4,67.1,0,42.00187,380.0,583,71.5,66.9,0,57.797665,575,453,73.9,67.1,0,42.09551,457.0984,251,73.0,67.4,0,37.457844,250,178,73.4,67.2,0,49.25504,175,192,73.6,67.2,0,30.040392,190.0,191,72.7,67.3,0,37.939537,185,309,71.7,67.2,0,31.740654,300,310,73.6,66.8,0,38.250725,300,212,70.3,66.9,0,52.734203,210,890,69.9,67.0,0,66.581276,880,82.4,80.0,87.4,143.0,101.9,117.8,1.9,-1.0,29.97
20180723,540,79.5,98.2,42.567019,31.43118,249,48.0,44.8,4.95,79.2,76.6,-0.1,5.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.95,7.5,200,75.0,78.4,72.0,100.0,15,38.6,60.0,100.0,0,78.7,0.7,61.0,1.1875,72.5,1,1,50.1,13.8,0,0,0,73.4,74.1,67.0,30,15,39.5,63.454544,61.5,0,68,2.25,61.0,1.1875,66.9,0,0,94.6,99.4,16.9,4.2,1.4,15,15,100.0,65.1,100.0,100,38.5,0,77.6,0.9,65.31035,64.81035,0,11.4,0,0,1,100.0,1,72,1692,75.4,0,99.97545,2000.0,72.0,68.0,4573.3335,71.2,75.3,100.0,9000.0,264,73.8,75.5,0,56.59277,260,126,72.2,75.8,0,61.69418,125,1077,74.2,75.8,0,40.858643,1059.4995,877,80.1,75.9,0,0,700,1199,74.7,75.5,0,91.78032,1200.0,506,75.2,75.9,0,69.78347,500.0,171,75.9,76.2,0,100.0,250.0,337,73.0,76.6,0,34.71536,330,162,74.2,77.2,0,100.0,650.0,351,73.0,78.4,0,99.908875,950,502,0,76.3,0,34.07372,500,507,73.9,76.1,0,36.828827,500,176,73.1,67.4,0,50.262714,175,250,70.3,67.7,0,38.300655,245,222,70.9,67.4,0,40.405453,220,358,74.3,67.4,0,29.880241,350.0,161,73.9,67.4,0,41.765057,160.0,340,72.4,67.4,0,37.07317,335,342,73.8,67.3,0,36.227547,335.0,203,72.2,67.7,0,39.651985,195,395,73.6,67.5,0,34.483845,380.0,250,70.8,67.3,0,44.560555,245,176,73.8,67.4,0,49.098415,175.0,252,72.5,67.4,0,50.48969,245,424,72.8,67.2,0,45.12564,420.0,163,73.5,67.6,0,31.49901,160.0,337,70.6,67.5,0,44.977055,335,307,73.3,67.4,0,41.658176,300.0,419,72.9,67.1,0,31.70132,400,196,72.0,0,0,38.222565,195,408,71.2,67.0,0,36.87412,380,341,71.1,67.5,0,29.216322,335,176,73.8,67.2,0,53.224922,175.0,249,72.4,67.4,0,46.045025,245,354,73.1,67.1,0,35.26382,350,161,73.9,67.4,0,29.602755,160.0,337,73.5,67.3,0,38.61004,335.0,236,72.7,67.7,0,33.64888,230.0,526,74.1,67.0,0,47.739872,517.5004,197,71.1,67.6,0,35.75891,195,393,73.6,67.3,0,36.970596,380.0,347,72.6,67.1,0,42.443195,335,177,73.4,67.2,0,53.09675,175.0,249,72.9,67.2,0,46.721222,245,427,73.4,67.2,0,44.865627,420,355,74.1,67.0,0,44.96149,349.99988,339,72.2,67.1,0,35.38236,335.0,94,71.8,67.3,0,27.727547,100,339,73.8,67.4,0,41.74397,335,202,71.9,281.7,0,34.818443,195.0,390,73.4,67.1,0,38.15438,380.0,337,72.8,67.1,0,48.460762,335,332,73.9,67.2,0,43.562813,321.06293,405,73.7,67.2,0,52.010258,399.6997,357,73.2,67.2,0,38.43812,350.0,163,72.8,67.3,0,42.071945,160.0,345,70.4,67.1,0,52.26021,335.0,232,73.8,67.3,0,34.596073,230.0,152,72.6,67.1,0,31.11355,150,0,0,0,0,0,0,389,73.4,67.3,0,42.00187,380.0,585,71.5,67.0,0,57.797665,575,457,73.9,67.3,0,42.09551,457.0984,251,73.0,67.6,0,37.457844,250,178,73.4,67.4,0,49.25504,175,190,73.6,67.4,0,30.040392,190.0,190,72.6,67.4,0,37.939537,185,308,71.5,67.3,0,31.740654,300,309,73.3,67.0,0,38.250725,300,213,70.2,67.1,0,52.734203,210,892,69.7,67.1,0,66.61621,880,82.4,80.0,87.5,144.0,101.8,117.7,1.2,0.0,29.97
20180723,545,79.6,99.2,42.92009752,31.43118,252,49.0,44.4,5.05,81.2,77.4,-0.2,5.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.05,7.5,200,74.6,77.5,68.05,100.0,15,47.1,60.0,100.0,0,77.8,0.7,61.0,1.375,73.7,1,1,50.4,13.7,0,0,0,73.4,74.0,67.1,30,15,40.4,63.454544,63.7,0,68,2.25,61.0,1.375,67.2,0,0,94.8,99.2,18.3,4.6,2.0,15,15,100.0,65.2,100.0,100,39.6,0,77.6,0.95,65.31035,64.81035,0,11.5,0,0,1,100.0,1,72,1691,69.6,0,99.97545,2000.0,72.0,68.0,4573.3335,71.4,69.6,100.0,9000.0,262,74.0,69.9,0,56.59277,260,126,72.3,71.6,0,61.69418,125,1101,74.2,70.0,0,41.931942,1110.5005,877,80.1,75.9,0,0,700,1199,74.6,69.6,0,91.768036,1200.0,506,75.0,69.9,0,69.67274,500.0,171,75.8,70.6,0,100.0,250.0,335,73.1,71.4,0,34.64017,330,163,74.2,74.1,0,100.0,650.0,353,73.2,74.0,0,99.908875,950,503,0,71.7,0,34.07372,500,508,74.0,71.9,0,36.828827,500,176,73.1,67.6,0,50.262714,175,250,70.4,67.9,0,38.300655,245,223,71.0,67.6,0,40.405453,220,357,74.3,67.5,0,29.880241,350.0,160,73.9,67.6,0,41.765057,160.0,342,72.3,67.6,0,37.07317,335,342,73.8,67.5,0,36.227547,335.0,203,72.2,67.9,0,39.651985,195,391,73.5,67.7,0,34.483845,380.0,248,70.8,67.5,0,44.560555,245,176,73.8,67.6,0,49.098415,175.0,252,72.5,67.6,0,50.48969,245,423,72.8,67.4,0,45.12564,420.0,163,73.5,67.8,0,31.49901,160.0,339,70.6,67.7,0,45.34421,335,307,73.3,67.6,0,41.658176,300.0,418,72.9,67.3,0,31.70132,400,195,72.1,0,0,38.633083,195,390,71.3,67.3,0,37.286846,380,337,71.1,67.7,0,29.216322,335,176,73.8,67.4,0,53.620483,175.0,250,72.5,67.5,0,46.045025,245,353,73.1,67.3,0,35.26382,350,161,74.0,67.6,0,29.602755,160.0,337,73.5,67.5,0,39.257324,335.0,236,72.8,67.9,0,33.64888,230.0,572,74.1,67.2,0,49.25373,573.3004,202,71.2,67.8,0,34.901382,195,383,73.6,67.5,0,37.352722,380.0,337,72.6,67.3,0,42.818428,335,178,73.4,67.4,0,53.09675,175.0,247,72.9,67.5,0,46.721222,245,425,73.4,67.4,0,44.865627,420,393,74.1,67.2,0,46.34993,395.59988,336,72.2,67.3,0,35.38236,335.0,94,71.9,67.5,0,27.727547,100,338,73.8,67.7,0,41.74397,335,202,72.0,281.9,0,34.818443,195.0,383,73.4,67.3,0,38.15438,380.0,345,72.7,67.4,0,48.460762,335,332,73.9,67.4,0,43.562813,321.06293,343,73.6,67.4,0,48.76923,345.09985,357,73.2,67.4,0,38.43812,350.0,163,72.8,67.5,0,42.071945,160.0,343,70.5,67.3,0,52.26021,335.0,231,73.8,67.5,0,34.596073,230.0,149,72.6,67.3,0,31.723381,150,0,0,0,0,0,0,381,73.4,67.5,0,42.00187,380.0,582,71.5,67.3,0,57.797665,575,455,74.0,67.5,0,42.09551,457.0984,257,73.0,67.7,0,37.9579,250,177,73.4,67.6,0,49.25504,175,198,73.5,67.6,0,30.040392,190.0,190,72.5,67.6,0,37.939537,185,309,71.5,67.5,0,31.740654,300,309,73.6,67.2,0,38.250725,300,213,70.1,67.3,0,52.734203,210,895,69.6,67.3,0,66.51141,880,82.5,80.1,87.8,144.0,101.9,117.9,1.2,-0.1,29.97
20180723,550,79.6,98.8,42.82072484,31.43118,253,49.3,44.1,5.1,82.4,77.9,-0.1,4.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.1,7.5,200,73.8,76.9,64.1,100.0,15,52.1,60.0,100.0,0,77.1,0.7,61.0,1.5625,73.4,1,1,50.8,13.9,0,0,0,73.4,74.1,67.2,30,15,41.3,63.454544,60.6,0,68,2.24,61.0,1.5625,67.8,0,0,94.6,99.1,16.0,4.3,1.9,15,15,100.0,65.3,100.0,100,40.3,0,77.6,1.0,65.31035,64.81035,0,12.1,0,0,1,100.0,1,72,1693,66.5,0,99.97545,2000.0,72.0,68.0,4573.3335,71.3,66.4,100.0,9000.0,262,74.0,66.5,0,56.59277,260,126,72.2,68.2,0,61.69418,125,1154,73.8,66.6,0,44.09074,1161.4995,878,80.1,75.8,0,0,700,1200,73.8,66.5,0,91.768036,1200.0,506,74.1,66.8,0,69.83268,500.0,170,75.2,67.3,0,100.0,250.0,333,73.0,68.2,0,34.575726,330,163,74.2,70.9,0,100.0,650.0,352,73.1,70.6,0,99.908875,950,504,0,68.3,0,34.07372,500,506,73.9,68.4,0,36.828827,500,176,73.1,67.7,0,50.262714,175,250,70.4,68.0,0,38.300655,245,223,71.0,67.7,0,40.405453,220,357,74.3,67.7,0,29.880241,350.0,161,73.9,67.8,0,41.765057,160.0,339,72.4,67.7,0,37.07317,335,339,73.8,67.7,0,36.227547,335.0,203,72.2,68.0,0,39.651985,195,394,73.5,67.8,0,34.483845,380.0,249,70.8,67.6,0,44.560555,245,176,73.8,67.7,0,49.098415,175.0,250,72.5,67.8,0,50.48969,245,423,72.8,67.5,0,45.12564,420.0,163,73.5,67.9,0,31.49901,160.0,338,70.6,67.8,0,45.34421,335,307,73.3,67.8,0,41.658176,300.0,417,72.9,67.4,0,31.70132,400,197,72.1,0,0,38.633083,195,387,71.3,67.4,0,37.286846,380,348,71.2,67.8,0,28.698689,335,175,73.8,67.5,0,54.246784,175.0,247,72.5,67.7,0,46.045025,245,354,73.1,67.4,0,35.687305,350,163,74.0,67.7,0,30.131596,160.0,344,73.6,67.6,0,39.666138,335.0,235,72.8,68.0,0,33.64888,230.0,638,74.1,67.3,0,51.556503,629.1003,199,71.2,67.9,0,34.901382,195,402,73.6,67.7,0,37.957756,380.0,345,72.7,67.4,0,43.412548,335,177,73.5,67.5,0,53.09675,175.0,246,73.0,67.6,0,46.721222,245,426,73.4,67.5,0,44.865627,420,449,74.1,67.3,0,49.235275,441.1999,347,72.2,67.4,0,35.788406,335.0,95,72.0,67.7,0,27.727547,100,340,73.8,67.8,0,42.21325,335,201,72.0,281.6,0,34.818443,195.0,386,73.4,67.4,0,38.572258,380.0,344,72.8,67.5,0,48.460762,335,330,73.9,67.5,0,43.562813,321.06293,291,73.8,67.6,0,46.153847,290.49973,357,73.2,67.5,0,38.43812,350.0,162,72.8,67.7,0,42.071945,160.0,341,70.6,67.4,0,52.26021,335.0,231,73.8,67.6,0,34.596073,230.0,171,72.6,67.5,0,31.723381,150,0,0,0,0,0,0,393,73.4,67.6,0,41.33666,380.0,580,71.5,67.4,0,57.797665,575,454,74.0,67.7,0,42.09551,457.0984,256,73.1,67.9,0,37.9579,250,177,73.3,67.8,0,49.25504,175,198,73.5,67.7,0,30.040392,190.0,190,72.5,67.8,0,37.939537,185,308,71.5,67.6,0,31.740654,300,309,73.8,67.4,0,38.250725,300,212,70.1,67.4,0,52.734203,210,893,69.6,67.4,0,66.523056,880,82.5,80.0,87.5,145.0,101.9,117.9,1.2,0.1,29.97
20180723,555,79.6,99.1,42.88703924,31.43118,257,49.5,44.1,5.2,83.1,78.3,-0.2,4.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.2,7.5,200,73.2,76.3,62.95,100.0,15,54.9,60.0,100.0,0,76.4,0.75,61.0,1.75,72.6,1,1,51.1,13.6,0,0,0,73.4,74.1,67.25,30,15,42.3,63.454544,63.1,0,68,2.23,61.0,1.75,68.2,0,0,94.7,99.3,16.9,4.3,1.4,15,15,100.0,65.35,100.0,100,42.7,0,77.6,1.05,65.31035,64.81035,0,12.1,0,0,1,100.0,1,72,1719,64.9,0,99.97545,2000.0,72.0,68.0,4825.798,71.2,64.7,100.0,9000.0,263,73.7,64.6,0,54.937946,260,127,72.0,66.1,0,60.47717,125,1002,73.4,64.9,0,37.407,1000.0,868,80.1,75.7,0,0,700,1109,73.3,64.7,0,78.007126,1092.0004,468,73.3,65.0,0,64.480804,446.00018,176,74.6,65.4,0,100.0,250.0,334,72.7,66.3,0,35.134266,330,166,74.2,68.7,0,100.0,650.0,362,72.8,68.4,0,99.908875,950,508,0,66.1,0,34.07372,500,510,73.7,66.2,0,36.828827,500,179,73.1,67.8,0,50.861706,175,249,70.4,68.1,0,38.300655,245,222,71.1,67.8,0,40.405453,220,355,74.3,67.8,0,29.880241,350.0,164,73.9,67.9,0,42.195316,160.0,338,72.4,67.8,0,37.07317,335,340,73.8,67.8,0,36.227547,335.0,202,72.2,68.1,0,39.651985,195,388,73.4,68.0,0,34.483845,380.0,248,70.8,67.7,0,44.560555,245,176,73.9,67.8,0,49.461067,175.0,250,72.6,67.9,0,50.48969,245,422,72.8,67.6,0,45.12564,420.0,163,73.6,68.0,0,31.49901,160.0,340,70.6,68.0,0,45.34421,335,306,73.3,67.9,0,41.658176,300.0,417,72.9,67.5,0,31.70132,400,195,72.1,0,0,38.633083,195,386,71.4,67.5,0,37.286846,380,337,71.3,67.9,0,28.698689,335,177,73.8,67.6,0,54.653336,175.0,248,72.5,67.8,0,46.933086,245,352,73.1,67.5,0,35.687305,350,162,74.0,67.8,0,30.131596,160.0,343,73.6,67.7,0,39.666138,335.0,233,72.8,68.1,0,33.64888,230.0,648,74.1,67.4,0,51.759064,657.00024,199,71.2,68.0,0,34.901382,195,399,73.6,67.8,0,37.957756,380.0,343,72.7,67.5,0,43.412548,335,176,73.5,67.6,0,53.09675,175.0,248,73.0,67.7,0,47.10886,245,422,73.4,67.6,0,44.865627,420,470,74.1,67.4,0,50.656254,463.99988,347,72.2,67.5,0,35.788406,335.0,92,72.1,67.8,0,27.727547,100,339,73.8,67.9,0,42.21325,335,201,72.0,281.7,0,34.818443,195.0,385,73.4,67.6,0,38.572258,380.0,343,72.7,67.6,0,48.460762,335,331,73.9,67.6,0,43.562813,321.06293,291,73.8,67.7,0,46.153847,290.49973,358,73.2,67.6,0,38.43812,350.0,162,72.8,67.8,0,42.071945,160.0,349,70.6,67.6,0,52.707058,335.0,232,73.8,67.8,0,34.858513,230.0,168,72.7,67.6,0,31.723381,150,0,0,0,0,0,0,392,73.4,67.7,0,41.33666,380.0,581,71.5,67.5,0,57.797665,575,508,74.1,67.8,0,43.589184,501.74976,255,73.2,68.0,0,37.9579,250,177,73.3,67.9,0,49.25504,175,198,73.6,67.9,0,30.040392,190.0,189,72.5,67.9,0,37.939537,185,303,71.4,67.7,0,31.740654,300,308,73.7,67.5,0,38.250725,300,212,70.1,67.6,0,52.734203,210,891,69.6,67.5,0,66.639496,880,82.5,80.0,87.7,146.0,101.9,118.0,2.6,0.0,29.98
20180723,600,79.6,99.2,42.91187617,31.43118,258,49.4,43.9,5.25,83.3,78.5,-0.1,4.5,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.25,7.5,200,72.6,75.8,61.8,100.0,15,56.2,60.0,100.0,0,76.0,0.85,61.0,1.8125,71.9,1,1,51.1,13.8,0,0,0,73.4,74.0,67.3,30,15,43.4,63.454544,62.3,0,68,2.21,61.0,1.8125,68.5,0,0,94.5,99.2,16.5,4.3,1.8,15,15,100.0,65.4,100.0,100,43.3,0,77.6,1.05,65.31035,64.81035,0,12.2,0,0,1,100.0,1,72,1775,63.9,0,99.97545,2000.0,72.0,68.0,5066.1655,71.0,63.5,100.0,9000.0,262,73.4,63.4,0,53.877163,260,126,71.8,64.6,0,58.29618,125,995,73.0,63.8,0,36.58983,1000.0,839,80.2,75.4,0,0,700,604,73.1,63.9,0,48.802063,600.0,202,73.4,64.3,0,40.31742,384.50012,193,73.9,64.3,0,100.0,250.0,335,72.3,65.1,0,32.08378,330,172,74.1,67.0,0,100.0,650.0,395,72.4,66.9,0,99.908875,950,513,0,64.7,0,33.629486,500,510,73.5,64.8,0,36.3003,500,178,73.1,67.9,0,50.861706,175,248,70.4,68.2,0,38.300655,245,221,71.1,67.9,0,40.405453,220,353,74.4,67.9,0,29.880241,350.0,164,74.0,68.0,0,42.195316,160.0,336,72.4,67.9,0,37.52984,335,340,73.9,67.9,0,36.227547,335.0,201,72.2,68.2,0,39.651985,195,391,73.5,68.0,0,34.483845,380.0,246,70.8,67.8,0,44.560555,245,181,73.9,67.9,0,49.53158,175.0,248,72.6,67.9,0,50.48969,245,425,72.8,67.8,0,45.64696,420.0,162,73.6,68.1,0,31.49901,160.0,339,70.7,68.0,0,45.34421,335,306,73.4,68.0,0,41.658176,300.0,415,72.9,67.6,0,31.70132,400,197,72.1,0,0,39.110176,195,395,71.4,67.6,0,37.90594,380,337,71.3,68.0,0,28.698689,335,180,73.8,67.6,0,55.12581,175.0,248,72.6,67.9,0,47.4494,245,352,73.1,67.6,0,36.099346,350,162,74.0,67.9,0,30.131596,160.0,340,73.6,67.8,0,39.666138,335.0,232,72.9,68.2,0,33.64888,230.0,709,74.1,67.5,0,53.955223,712.8004,196,71.2,68.1,0,34.901382,195,392,73.7,67.9,0,37.957756,380.0,340,72.7,67.6,0,43.412548,335,177,73.5,67.7,0,54.48689,175.0,246,73.0,67.8,0,47.10886,245,427,73.4,67.7,0,45.288113,420,515,74.1,67.5,0,52.749752,509.59988,346,72.2,67.6,0,35.788406,335.0,92,72.1,67.9,0,27.727547,100,336,73.9,68.0,0,42.21325,335,200,72.1,281.9,0,34.818443,195.0,383,73.4,67.6,0,38.572258,380.0,341,72.8,67.7,0,48.460762,335,332,73.9,67.7,0,43.562813,321.06293,289,73.9,67.8,0,46.153847,290.49973,356,73.3,67.7,0,38.43812,350.0,162,72.8,67.9,0,42.071945,160.0,344,70.8,67.6,0,52.707058,335.0,239,73.8,67.9,0,35.349155,230.0,166,72.7,67.7,0,31.723381,150,0,0,0,0,0,0,390,73.4,67.8,0,41.33666,380.0,577,71.5,67.5,0,57.797665,575,591,74.1,67.8,0,45.606194,588.74976,252,73.2,68.1,0,37.9579,250,175,73.3,68.0,0,49.25504,175,198,73.5,68.0,0,30.040392,190.0,187,72.4,67.9,0,37.939537,185,306,71.4,67.8,0,32.15859,300,306,73.8,67.5,0,38.250725,300,210,70.1,67.6,0,52.734203,210,886,69.6,67.5,0,67.04704,880,82.5,79.9,87.6,146.0,101.9,118.1,0.3,0.8,29.98
20180723,605,79.6,98.1,42.63876606,48.58600333,251,49.3,43.9,5.3,83.4,78.6,-0.1,4.4,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.3,7.5,200,72.2,75.6,61.45,100.0,15,57.0,60.0,100.0,0,75.6,0.85,61.0,1.8125,71.0,1,1,50.6,13.9,0,0,0,73.4,74.0,67.4,30,15,44.3,63.454544,61.6,0,68,2.19,61.0,1.8125,68.9,0,0,94.6,99.4,16.1,4.6,1.2,15,15,100.0,65.25,100.0,100,44.8,0,77.6,1.1,65.31035,64.81035,0,12.5,0,0,1,100.0,1,72,1778,63.3,0,99.97545,2000.0,72.0,68.0,4825.798,70.8,63.0,100.0,9000.0,262,73.0,62.7,0,53.877163,260,127,71.6,63.9,0,58.742016,125,1013,72.7,63.1,0,35.9678,1000.0,839,80.2,75.1,0,0,700,607,73.2,63.4,0,49.24438,600.0,202,73.2,63.7,0,38.804134,200.0,193,73.1,63.7,0,100.0,225.99997,336,72.0,64.4,0,33.48013,330,172,74.0,66.0,0,100.0,650.0,397,72.0,66.0,0,99.908875,950,513,0,63.9,0,33.629486,500,510,73.2,64.0,0,36.3003,500,177,73.1,67.9,0,50.861706,175,246,70.5,68.3,0,38.300655,245,222,71.2,68.0,0,40.824886,220,352,74.4,67.9,0,29.880241,350.0,163,74.0,68.0,0,42.195316,160.0,337,72.4,68.0,0,38.121433,335,336,73.8,67.9,0,36.227547,335.0,200,72.2,68.3,0,39.651985,195,382,73.5,68.1,0,34.483845,380.0,252,70.8,67.8,0,44.626556,245,179,73.9,67.9,0,49.53158,175.0,246,72.6,68.0,0,50.48969,245,423,72.9,67.8,0,45.64696,420.0,162,73.6,68.2,0,31.49901,160.0,342,70.7,68.1,0,45.782764,335,306,73.4,68.1,0,41.658176,300.0,415,72.9,67.7,0,31.70132,400,201,72.2,0,0,39.59836,195,390,71.4,67.6,0,37.90594,380,337,71.3,68.0,0,28.698689,335,178,73.8,67.7,0,55.12581,175.0,252,72.6,67.9,0,47.821148,245,353,73.2,67.6,0,36.602955,350,161,74.0,67.9,0,30.131596,160.0,347,73.6,67.8,0,39.813763,335.0,238,72.9,68.3,0,34.54635,230.0,746,74.1,67.5,0,55.57569,750.0,202,71.3,68.2,0,36.32243,195,392,73.7,67.9,0,37.957756,380.0,337,72.7,67.6,0,43.412548,335,180,73.5,67.7,0,54.905064,175.0,252,73.1,67.8,0,47.507267,245,422,73.4,67.8,0,45.288113,420,537,74.1,67.6,0,53.80193,540.0,344,72.2,67.6,0,35.788406,335.0,92,72.2,68.0,0,27.727547,100,343,73.9,68.0,0,42.835316,335,198,72.1,281.5,0,34.818443,195.0,396,73.4,67.7,0,38.641903,380.0,340,72.8,67.7,0,48.460762,335,329,73.9,67.7,0,43.562813,321.06293,287,73.9,67.8,0,46.153847,290.49973,354,73.3,67.7,0,38.43812,350.0,161,72.8,67.9,0,42.071945,160.0,365,70.8,67.7,0,52.842148,335.0,238,73.8,67.9,0,35.349155,230.0,160,72.7,67.8,0,31.723381,150,0,0,0,0,0,0,394,73.4,67.9,0,41.33666,380.0,580,71.6,67.6,0,58.20146,575,641,74.0,67.9,0,46.881813,632.24976,250,73.2,68.2,0,37.9579,250,175,73.3,68.0,0,48.060913,175,195,73.5,68.0,0,30.040392,190.0,186,72.4,68.0,0,37.939537,185,303,71.5,67.8,0,32.15859,300,305,73.7,67.6,0,38.250725,300,215,70.2,67.6,0,52.095474,210,887,69.6,67.6,0,67.536095,880,82.5,79.9,87.4,143.0,101.9,118.0,1.2,-0.1,29.98
20180723,610,79.6,99.3,42.93671485,48.58600333,255,49.3,43.9,5.45,83.4,78.6,-0.2,4.45,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.45,7.5,200,72.0,75.3,61.1,100.0,15,57.2,60.0,100.0,0,75.4,0.85,61.0,1.8125,70.4,1,1,51.3,13.9,0,0,0,73.4,74.1,67.5,30,15,45.4,63.454544,60.7,0,68,2.18,61.0,1.8125,69.2,0,0,94.7,99.3,14.3,4.3,1.7,15,15,100.0,65.1,100.0,100,45.7,0,77.6,1.1,65.31035,64.81035,0,12.8,0,0,1,100.0,1,72,1784,63.0,0,99.97545,2000.0,72.0,68.0,4825.798,70.6,62.6,100.0,9000.0,263,72.8,62.3,0,53.877163,260,127,71.4,63.3,0,57.85034,125,1008,72.5,62.8,0,35.39456,1000.0,835,80.2,74.7,0,0,700,608,73.1,63.0,0,49.07237,600.0,201,73.3,63.4,0,39.616142,200.0,126,73.0,63.4,0,59.79051,125.0,338,71.8,63.9,0,32.54565,330,173,73.9,65.4,0,100.0,650.0,402,71.6,65.5,0,99.908875,950,513,0,63.4,0,33.629486,500,510,73.0,63.5,0,36.3003,500,178,73.3,67.9,0,50.861706,175,246,70.6,68.2,0,38.573975,245,222,71.2,68.0,0,40.824886,220,352,74.4,68.0,0,29.880241,350.0,164,74.0,68.1,0,42.195316,160.0,338,72.4,68.0,0,38.121433,335,337,73.9,67.9,0,36.227547,335.0,200,72.2,68.3,0,39.651985,195,388,73.5,68.1,0,34.8825,380.0,253,70.9,67.9,0,44.626556,245,179,73.9,67.9,0,49.53158,175.0,245,72.6,68.0,0,50.48969,245,422,72.9,67.8,0,45.64696,420.0,161,73.6,68.2,0,31.49901,160.0,343,70.7,68.1,0,45.782764,335,306,73.4,68.1,0,41.658176,300.0,413,73.0,67.7,0,31.70132,400,200,72.2,0,0,39.59836,195,389,71.5,67.7,0,37.90594,380,347,71.4,68.1,0,29.156134,335,178,73.8,67.7,0,55.12581,175.0,254,72.6,67.9,0,47.4494,245,353,73.2,67.7,0,36.602955,350,164,74.0,68.0,0,30.734226,160.0,346,73.6,67.9,0,39.813763,335.0,238,72.9,68.3,0,34.103764,230.0,745,74.1,67.5,0,55.57569,750.0,201,71.4,68.2,0,36.32243,195,389,73.7,67.9,0,37.957756,380.0,337,72.7,67.7,0,43.412548,335,181,73.5,67.7,0,54.905064,175.0,252,73.1,67.9,0,47.507267,245,439,73.4,67.8,0,45.276375,420,535,74.1,67.5,0,53.80193,540.0,344,72.3,67.7,0,35.788406,335.0,91,72.2,68.0,0,27.727547,100,344,73.9,68.1,0,42.835316,335,198,72.1,281.8,0,34.818443,195.0,397,73.5,67.7,0,38.641903,380.0,338,72.8,67.7,0,48.460762,335,327,74.0,67.8,0,43.562813,321.06293,286,73.9,67.8,0,46.153847,290.49973,353,73.3,67.7,0,38.43812,350.0,162,72.8,67.9,0,42.071945,160.0,368,70.9,67.7,0,52.842148,335.0,237,73.9,67.9,0,35.349155,230.0,161,72.8,67.8,0,31.723381,150,0,0,0,0,0,0,394,73.5,67.9,0,41.33666,380.0,578,71.6,67.6,0,58.20146,575,640,74.0,67.9,0,46.881813,632.24976,256,73.2,68.2,0,38.039307,250,175,73.3,68.1,0,48.47721,175,196,73.5,68.1,0,30.040392,190.0,187,72.4,68.1,0,38.336193,185,305,71.4,67.9,0,32.644302,300,304,73.7,67.6,0,38.250725,300,214,70.1,67.7,0,52.095474,210,888,69.6,67.6,0,67.664185,880,82.5,79.8,87.7,145.0,101.9,118.0,1.8,-1.1,29.98
20180723,615,79.6,98.3,42.68840672,48.58600333,259,49.3,43.9,5.5,83.5,78.7,-0.2,4.4,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.5,7.5,200,71.8,75.3,60.95,100.0,15,57.2,60.0,100.0,0,75.3,0.9,61.0,1.8125,70.0,1,1,51.1,13.9,0,0,0,73.4,74.0,67.4,30,15,46.3,63.454544,65.6,0,68,2.18,61.0,1.8125,69.4,0,0,94.6,99.4,17.4,4.2,1.8,15,15,100.0,64.9,100.0,100,46.9,0,77.6,1.2,65.31035,64.81035,0,12.9,0,0,1,100.0,1,72,1783,62.7,0,99.97545,2000.0,72.0,68.0,4825.798,70.5,62.4,100.0,9000.0,261,72.6,62.1,0,54.269653,260,126,71.2,63.0,0,57.60935,125,1008,72.3,62.5,0,35.845833,1000.0,835,80.2,74.4,0,0,700,606,72.9,62.7,0,49.07237,600.0,203,73.3,63.2,0,40.145176,200.0,126,73.1,63.2,0,60.246456,125.0,339,71.6,63.7,0,32.54565,330,173,73.8,65.1,0,100.0,650.0,401,71.4,65.1,0,99.908875,950,514,0,63.1,0,33.629486,500,510,72.8,63.1,0,36.3003,500,177,73.2,67.9,0,50.861706,175,248,70.6,68.3,0,39.08497,245,221,71.2,68.0,0,40.824886,220,351,74.4,67.9,0,29.880241,350.0,164,74.0,68.1,0,42.195316,160.0,342,72.5,68.0,0,38.49507,335,350,73.9,68.0,0,36.81602,335.0,200,72.2,68.3,0,39.651985,195,387,73.5,68.1,0,34.8825,380.0,252,70.9,67.9,0,44.626556,245,179,73.9,67.9,0,49.53158,175.0,246,72.7,68.0,0,50.48969,245,422,72.8,67.8,0,45.64696,420.0,162,73.6,68.2,0,31.49901,160.0,343,70.7,68.1,0,45.782764,335,306,73.4,68.1,0,41.658176,300.0,415,73.0,67.7,0,31.70132,400,201,72.2,0,0,39.59836,195,410,71.5,67.7,0,37.90594,380,352,71.4,68.1,0,29.156134,335,177,73.8,67.7,0,55.12581,175.0,252,72.6,67.9,0,47.4494,245,352,73.2,67.7,0,36.602955,350,163,74.0,67.9,0,30.734226,160.0,346,73.7,67.8,0,39.813763,335.0,238,73.0,68.3,0,34.103764,230.0,742,74.0,67.6,0,55.57569,750.0,201,71.4,68.2,0,36.32243,195,392,73.7,67.9,0,37.957756,380.0,337,72.7,67.6,0,43.412548,335,180,73.5,67.7,0,54.905064,175.0,252,73.2,67.8,0,47.507267,245,437,73.4,67.8,0,45.276375,420,536,74.1,67.5,0,53.80193,540.0,342,72.3,67.7,0,35.788406,335.0,91,72.2,68.0,0,27.727547,100,345,73.9,68.1,0,42.835316,335,198,72.1,281.5,0,34.818443,195.0,397,73.5,67.7,0,38.641903,380.0,339,72.8,67.7,0,48.460762,335,327,74.0,67.8,0,43.562813,321.06293,287,73.9,67.8,0,46.153847,290.49973,353,73.3,67.7,0,38.43812,350.0,161,72.9,67.9,0,42.071945,160.0,367,70.9,67.7,0,52.842148,335.0,236,73.9,68.0,0,35.349155,230.0,163,72.8,67.8,0,31.723381,150,0,0,0,0,0,0,391,73.5,67.9,0,41.33666,380.0,592,71.6,67.6,0,58.81262,575,640,74.0,67.9,0,46.881813,632.24976,256,73.2,68.2,0,38.039307,250,176,73.3,68.1,0,49.101665,175,196,73.5,68.1,0,30.040392,190.0,188,72.3,68.0,0,38.336193,185,307,71.4,67.9,0,32.644302,300,304,73.8,67.6,0,38.250725,300,215,70.2,67.7,0,52.095474,210,888,69.6,67.6,0,67.57103,880,82.5,79.8,87.5,143.0,101.9,118.0,1.9,-0.8,29.98
20180723,620,79.6,98.5,42.73805437,48.58600333,256,49.4,44.0,5.55,83.4,78.6,-0.1,4.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.7,75.1,60.8,100.0,15,56.3,60.4,100.0,0,75.1,0.9,61.4,1.8125,69.4,1,1,51.3,13.9,0,0,0,73.4,74.0,67.3,30,15,47.1,63.818184,60.6,0,68,2.17,61.4,1.8125,69.5,0,0,94.6,99.2,15.3,4.3,1.8,15,15,100.0,64.7,100.0,100,46.4,0,77.6,1.2,65.43104,64.93104,0,12.6,0,0,1,100.0,1,72,1790,62.5,0,99.97545,2000.0,72.0,68.0,4825.798,70.4,62.2,100.0,9000.0,262,72.4,61.9,0,54.651535,260,126,71.1,62.8,0,58.211834,125,1012,72.1,62.3,0,35.845833,1000.0,834,80.2,74.0,0,0,700,607,72.7,62.5,0,49.07237,600.0,203,73.2,62.9,0,40.145176,200.0,126,72.9,63.0,0,60.35736,125.0,338,71.5,63.5,0,32.148228,330,173,73.7,64.8,0,100.0,650.0,402,71.2,64.8,0,99.908875,950,513,0,62.9,0,33.629486,500,510,72.6,62.9,0,36.3003,500,177,73.2,67.9,0,50.861706,175,248,70.6,68.2,0,39.08497,245,222,71.3,67.9,0,40.824886,220,351,74.4,67.9,0,29.880241,350.0,163,74.0,68.0,0,42.195316,160.0,341,72.5,68.0,0,38.49507,335,347,73.9,67.9,0,36.36176,335.0,200,72.3,68.3,0,39.651985,195,393,73.5,68.1,0,35.480488,380.0,253,70.9,67.8,0,44.626556,245,179,73.9,67.9,0,49.53158,175.0,254,72.7,67.9,0,50.5522,245,423,72.9,67.7,0,45.64696,420.0,161,73.6,68.1,0,31.49901,160.0,343,70.8,68.1,0,45.782764,335,306,73.4,68.1,0,41.658176,300.0,412,73.0,67.7,0,31.70132,400,200,72.2,0,0,39.59836,195,415,71.5,67.6,0,37.90594,380,350,71.4,68.0,0,29.156134,335,177,73.8,67.6,0,55.12581,175.0,253,72.7,67.9,0,47.4494,245,351,73.2,67.6,0,36.602955,350,163,74.0,67.9,0,30.734226,160.0,345,73.7,67.8,0,39.813763,335.0,238,73.0,68.3,0,34.103764,230.0,744,74.0,67.5,0,55.57569,750.0,199,71.4,68.1,0,36.32243,195,389,73.7,67.9,0,37.957756,380.0,349,72.7,67.6,0,43.923286,335,180,73.5,67.6,0,54.905064,175.0,251,73.2,67.8,0,47.507267,245,437,73.4,67.7,0,45.276375,420,536,74.1,67.5,0,53.80193,540.0,342,72.3,67.7,0,35.788406,335.0,88,72.3,68.1,0,28.161543,100,345,73.9,68.0,0,42.835316,335,197,72.2,281.4,0,34.818443,195.0,393,73.5,67.6,0,38.641903,380.0,339,72.8,67.7,0,48.460762,335,329,73.9,67.7,0,43.562813,321.06293,287,73.9,67.7,0,46.153847,290.49973,352,73.3,67.7,0,38.43812,350.0,161,72.9,67.9,0,42.071945,160.0,367,71.0,67.6,0,52.842148,335.0,236,73.9,67.9,0,35.349155,230.0,158,72.8,67.8,0,31.723381,150,0,0,0,0,0,0,391,73.5,67.9,0,41.33666,380.0,595,71.6,67.5,0,58.81262,575,638,74.0,67.9,0,46.881813,632.24976,256,73.2,68.1,0,38.039307,250,177,73.3,68.0,0,49.101665,175,196,73.5,68.0,0,30.040392,190.0,187,72.3,68.0,0,38.336193,185,307,71.4,67.8,0,32.644302,300,304,73.7,67.5,0,38.250725,300,214,70.2,67.6,0,52.095474,210,889,69.6,67.5,0,67.536095,880,82.5,79.7,87.3,144.0,101.9,117.6,0.6,0.2,29.98
20180723,625,79.5,97.9,42.48472518,48.58600333,259,49.4,44.0,5.6,83.3,78.5,-0.1,4.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,75.0,60.75,100.0,15,55.2,60.4,100.0,0,75.0,0.9,61.4,1.8125,69.1,1,1,51.0,14.0,0,0,0,73.4,74.0,67.15,30,15,47.9,63.818184,61.3,0,68,2.17,61.4,1.8125,69.8,0,0,94.4,99.5,16.1,4.7,2.1,15,15,100.0,64.7,100.0,100,46.4,0,77.6,1.25,65.43104,64.93104,0,12.9,0,0,1,100.0,1,72,1791,62.4,0,99.97545,2000.0,72.0,68.0,4825.798,70.3,62.0,100.0,9000.0,262,72.3,61.7,0,54.651535,260,126,71.0,62.6,0,58.211834,125,1019,71.9,62.1,0,36.284912,1000.0,834,80.2,73.7,0,0,700,606,72.4,62.3,0,49.07237,600.0,204,73.1,62.8,0,40.145176,200.0,126,72.8,62.8,0,60.271103,125.0,338,71.4,63.3,0,32.148228,330,173,73.6,64.6,0,100.0,650.0,404,71.0,64.7,0,99.908875,950,514,0,62.7,0,33.629486,500,510,72.4,62.7,0,36.3003,500,177,73.2,67.8,0,50.861706,175,247,70.6,68.2,0,39.08497,245,221,71.2,67.8,0,40.824886,220,353,74.4,67.8,0,30.311377,350.0,163,74.0,68.0,0,42.195316,160.0,340,72.5,68.0,0,38.49507,335,348,73.9,67.9,0,36.36176,335.0,200,72.3,68.3,0,39.651985,195,394,73.6,68.0,0,35.480488,380.0,252,70.9,67.8,0,44.626556,245,179,73.9,67.8,0,49.53158,175.0,253,72.7,67.9,0,50.5522,245,427,72.9,67.6,0,46.022312,420.0,161,73.6,68.1,0,31.49901,160.0,341,70.8,68.0,0,45.782764,335,306,73.4,68.0,0,41.658176,300.0,413,73.0,67.7,0,31.70132,400,199,72.2,0,0,39.59836,195,394,71.6,67.6,0,37.90594,380,339,71.4,68.0,0,29.156134,335,177,73.9,67.6,0,55.12581,175.0,252,72.7,67.8,0,47.4494,245,352,73.2,67.5,0,36.602955,350,163,74.0,67.9,0,30.734226,160.0,345,73.7,67.7,0,39.813763,335.0,237,73.0,68.3,0,34.103764,230.0,744,74.0,67.4,0,55.57569,750.0,200,71.4,68.1,0,36.32243,195,389,73.7,67.8,0,37.957756,380.0,348,72.8,67.5,0,43.923286,335,179,73.5,67.6,0,54.905064,175.0,251,73.2,67.7,0,47.507267,245,436,73.4,67.7,0,45.276375,420,535,74.1,67.4,0,53.80193,540.0,341,72.3,67.6,0,35.788406,335.0,90,72.3,68.0,0,28.161543,100,344,73.9,68.0,0,42.835316,335,197,72.2,281.9,0,34.818443,195.0,395,73.5,67.6,0,38.641903,380.0,339,72.9,67.6,0,48.460762,335,322,74.0,67.6,0,43.562813,321.06293,316,74.0,67.6,0,48.43077,317.8,353,73.3,67.6,0,38.43812,350.0,161,72.9,67.9,0,42.071945,160.0,364,71.0,67.6,0,52.842148,335.0,236,73.9,67.9,0,35.349155,230.0,160,72.8,67.7,0,31.723381,150,0,0,0,0,0,0,386,73.5,67.8,0,41.33666,380.0,595,71.6,67.4,0,58.81262,575,640,74.0,67.8,0,46.881813,632.24976,256,73.2,68.1,0,38.039307,250,176,73.3,68.0,0,49.101665,175,195,73.5,68.0,0,30.040392,190.0,187,72.3,67.9,0,38.336193,185,303,71.4,67.7,0,32.644302,300,305,73.8,67.5,0,38.250725,300,214,70.1,67.5,0,52.095474,210,885,69.6,67.4,0,67.536095,880,82.5,79.7,87.5,143.0,102.0,117.8,-0.1,0.0,29.98
20180723,630,79.4,97.6,42.30665691,48.58600333,256,49.5,44.1,5.65,83.2,78.4,-0.2,4.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.5,74.9,60.7,100.0,15,54.3,60.4,100.0,0,74.8,0.9,61.4,1.8125,68.8,1,1,51.2,13.6,0,0,0,73.4,74.0,67.0,30,15,48.4,63.818184,62.1,0,68,2.17,61.4,1.8125,69.9,0,0,94.8,99.4,16.5,4.4,1.5,15,15,100.0,64.7,100.0,100,46.2,0,77.6,1.25,65.43104,64.93104,0,12.9,0,0,1,100.0,1,72,1795,62.3,0,99.97545,2000.0,72.0,68.0,5066.1655,70.2,62.0,100.0,9000.0,262,72.2,61.7,0,54.651535,260,126,70.9,62.5,0,58.211834,125,1015,71.8,62.1,0,36.284912,1000.0,832,80.2,73.4,0,0,700,606,72.3,62.3,0,49.07237,600.0,204,72.9,62.7,0,40.145176,200.0,127,72.7,62.7,0,59.987675,125.0,338,71.3,63.3,0,32.148228,330,173,73.5,64.5,0,100.0,650.0,401,70.8,64.5,0,99.908875,950,514,0,62.7,0,33.629486,500,510,72.3,62.6,0,36.3003,500,177,73.2,67.6,0,50.861706,175,247,70.6,67.9,0,39.08497,245,222,71.3,67.7,0,40.824886,220,354,74.4,67.6,0,30.311377,350.0,163,74.0,67.8,0,42.195316,160.0,341,72.5,67.8,0,38.49507,335,349,73.9,67.7,0,36.36176,335.0,200,72.3,68.1,0,39.651985,195,393,73.6,67.9,0,35.480488,380.0,251,70.9,67.6,0,44.626556,245,179,73.9,67.6,0,49.53158,175.0,253,72.7,67.7,0,50.5522,245,429,72.9,67.4,0,46.022312,420.0,161,73.6,68.0,0,31.49901,160.0,342,70.7,67.8,0,45.782764,335,306,73.5,67.9,0,41.658176,300.0,414,73.0,67.5,0,31.70132,400,199,72.2,0,0,39.59836,195,388,71.6,67.4,0,37.90594,380,350,71.4,67.8,0,29.601542,335,177,73.9,67.3,0,55.12581,175.0,252,72.7,67.6,0,47.4494,245,351,73.2,67.3,0,36.602955,350,163,74.0,67.6,0,30.734226,160.0,343,73.7,67.5,0,39.813763,335.0,237,73.0,68.1,0,34.103764,230.0,755,73.9,67.2,0,55.63966,750.0,199,71.4,67.9,0,36.32243,195,388,73.7,67.7,0,37.957756,380.0,348,72.8,67.3,0,43.923286,335,179,73.5,67.4,0,54.905064,175.0,251,73.3,67.5,0,47.507267,245,436,73.3,67.5,0,45.276375,420,534,74.1,67.2,0,53.80193,540.0,341,72.4,67.4,0,35.788406,335.0,89,72.3,67.8,0,28.161543,100,344,73.9,67.8,0,42.835316,335,197,72.2,281.6,0,34.818443,195.0,393,73.5,67.4,0,38.641903,380.0,338,72.9,67.4,0,48.460762,335,326,74.0,67.4,0,43.562813,321.06293,317,73.9,67.4,0,48.43077,317.8,352,73.3,67.4,0,38.43812,350.0,161,72.9,67.7,0,42.071945,160.0,363,71.1,67.4,0,52.842148,335.0,236,73.9,67.8,0,35.349155,230.0,159,72.8,67.6,0,31.723381,150,0,0,0,0,0,0,390,73.5,67.6,0,41.33666,380.0,591,71.6,67.3,0,58.81262,575,639,74.1,67.6,0,46.881813,632.24976,256,73.1,68.0,0,38.039307,250,176,73.3,67.9,0,49.101665,175,195,73.5,67.8,0,30.040392,190.0,187,72.3,67.8,0,38.336193,185,315,71.4,67.5,0,32.633007,300,304,73.7,67.3,0,38.250725,300,214,70.2,67.3,0,52.095474,210,888,69.6,67.2,0,67.62925,880,82.5,79.6,87.6,147.0,102.0,117.7,1.2,-0.1,29.98
20180723,635,79.4,98.0,42.40520959,48.58600333,259,49.5,44.0,5.7,83.2,78.4,-0.1,4.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.4,74.8,60.6,100.0,15,52.9,60.4,100.0,0,74.8,0.85,61.4,1.8125,68.5,1,1,50.6,13.7,0,0,0,73.4,74.0,66.9,30,15,49.0,63.818184,61.7,0,68,2.17,61.4,1.8125,70.0,0,0,94.6,99.6,16.6,4.3,1.8,15,15,100.0,64.55,100.0,100,45.2,0,77.6,1.25,65.43104,64.93104,0,12.9,0,0,1,100.0,1,72,1792,62.2,0,99.97545,2000.0,72.0,68.0,5066.1655,70.2,61.8,100.0,9000.0,262,72.0,61.5,0,54.651535,260,126,70.8,62.4,0,58.211834,125,1015,71.7,61.9,0,36.284912,1000.0,834,80.2,73.1,0,0,700,607,72.2,62.1,0,49.07237,600.0,204,72.7,62.6,0,40.145176,200.0,127,72.6,62.6,0,60.271103,125.0,338,71.2,63.1,0,32.148228,330,173,73.4,64.3,0,100.0,650.0,401,70.7,64.4,0,99.908875,950,514,0,62.5,0,33.629486,500,510,72.1,62.5,0,36.3003,500,176,73.2,67.5,0,50.861706,175,248,70.6,67.9,0,39.08497,245,227,71.3,67.6,0,41.25597,220,353,74.4,67.5,0,30.311377,350.0,183,74.1,67.7,0,44.006405,182.79988,339,72.6,67.7,0,38.49507,335,347,73.9,67.6,0,36.36176,335.0,198,72.7,68.0,0,39.651985,195,389,73.5,67.8,0,35.480488,380.0,251,70.9,67.5,0,44.626556,245,178,73.9,67.5,0,49.53158,175.0,253,72.7,67.5,0,50.5522,245,427,72.9,67.3,0,46.022312,420.0,161,73.6,67.9,0,31.49901,160.0,339,70.8,67.8,0,45.782764,335,305,73.5,67.8,0,41.658176,300.0,412,73.0,67.4,0,31.70132,400,199,72.2,0,0,39.59836,195,411,71.6,67.3,0,37.90594,380,352,71.4,67.7,0,29.144096,335,175,73.9,67.2,0,55.12581,175.0,250,72.7,67.5,0,47.4494,245,360,73.2,67.2,0,36.671627,350,163,74.0,67.6,0,30.734226,160.0,343,73.7,67.5,0,39.813763,335.0,236,73.0,68.0,0,34.103764,230.0,750,73.9,67.1,0,55.63966,750.0,199,71.4,67.8,0,36.32243,195,388,73.7,67.6,0,37.957756,380.0,346,72.8,67.2,0,43.923286,335,179,73.5,67.3,0,54.905064,175.0,251,73.3,67.4,0,47.507267,245,437,73.3,67.3,0,45.276375,420,542,74.1,67.1,0,53.942944,540.0,342,72.4,67.3,0,35.788406,335.0,91,72.3,67.7,0,28.161543,100,343,73.9,67.7,0,42.835316,335,196,72.2,281.7,0,34.818443,195.0,391,73.5,67.3,0,38.641903,380.0,336,72.8,67.3,0,48.460762,335,323,74.0,67.3,0,43.562813,321.06293,317,73.9,67.3,0,48.43077,317.8,352,73.3,67.3,0,38.43812,350.0,161,72.9,67.6,0,42.071945,160.0,361,71.1,67.3,0,52.842148,335.0,236,73.9,67.7,0,35.349155,230.0,158,72.9,67.5,0,31.723381,150,0,0,0,0,0,0,387,73.5,67.5,0,41.33666,380.0,593,71.6,67.1,0,58.81262,575,680,74.0,67.5,0,48.157436,675.74976,255,73.1,67.8,0,38.039307,250,177,73.2,67.7,0,49.517967,175,195,73.5,67.7,0,30.040392,190.0,185,72.4,67.6,0,38.336193,185,307,71.4,67.4,0,32.147293,300,303,73.7,67.2,0,38.250725,300,213,70.1,67.2,0,52.095474,210,887,69.6,67.1,0,67.62925,880,82.5,79.6,87.6,143.0,102.0,117.7,3.0,-0.5,29.98
20180723,640,79.3,97.9,42.27666262,48.58600333,257,49.6,44.1,5.7,83.2,78.3,-0.2,4.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.4,74.8,60.5,100.0,15,51.8,60.4,100.0,0,74.7,0.85,61.4,1.8125,68.5,1,1,50.6,13.5,0,0,0,73.3,73.9,66.8,30,15,49.4,63.818184,63.7,0,68,2.16,61.4,1.8125,70.0,0,0,95.1,99.6,17.0,4.5,1.1,15,15,100.0,64.4,100.0,100,45.4,0,77.6,1.25,65.43104,64.93104,0,12.9,0,0,1,100.0,1,72,1789,62.2,0,99.97545,1855.9995,72.0,68.0,5066.1655,70.1,61.8,100.0,9000.0,262,72.0,61.5,0,54.651535,260,126,70.7,62.3,0,58.211834,125,1013,71.6,61.9,0,35.955605,1000.0,833,80.2,72.9,0,0,700,606,72.0,62.1,0,49.07237,600.0,204,72.6,62.6,0,40.145176,200.0,127,72.4,62.6,0,59.728897,125.0,338,71.1,63.1,0,32.148228,330,173,73.4,64.3,0,100.0,650.0,403,70.6,64.3,0,99.908875,950,514,0,62.5,0,33.629486,500,510,72.0,62.5,0,36.3003,500,177,73.2,67.3,0,50.861706,175,247,70.6,67.6,0,39.08497,245,227,71.3,67.4,0,41.25597,220,352,74.4,67.4,0,30.311377,350.0,206,74.1,67.4,0,45.177105,205.59988,340,72.6,67.5,0,38.49507,335,347,73.9,67.4,0,36.36176,335.0,199,72.4,67.9,0,39.651985,195,388,73.6,67.6,0,35.480488,380.0,251,70.9,67.3,0,44.626556,245,178,73.9,67.3,0,49.53158,175.0,252,72.7,67.3,0,50.5522,245,426,72.8,67.1,0,46.022312,420.0,161,73.6,67.7,0,31.49901,160.0,343,70.7,67.5,0,45.782764,335,305,73.5,67.6,0,41.658176,300.0,413,73.0,67.2,0,31.70132,400,200,72.2,0,0,39.59836,195,389,71.6,67.0,0,37.90594,380,349,71.4,67.5,0,29.144096,335,176,73.9,67.0,0,55.12581,175.0,252,72.7,67.3,0,47.4494,245,359,73.2,67.0,0,36.671627,350,163,74.0,67.4,0,30.734226,160.0,344,73.7,67.2,0,39.813763,335.0,236,73.1,67.8,0,34.103764,230.0,751,73.8,66.9,0,55.63966,750.0,198,71.4,67.6,0,36.32243,195,385,73.7,67.4,0,37.957756,380.0,345,72.8,67.0,0,43.923286,335,178,73.5,67.1,0,54.905064,175.0,250,73.3,67.1,0,47.507267,245,435,73.3,67.1,0,45.276375,420,542,74.0,66.9,0,53.942944,540.0,342,72.4,67.1,0,35.788406,335.0,89,72.4,67.6,0,28.161543,100,344,73.9,67.5,0,42.835316,335,196,72.2,281.6,0,34.818443,195.0,397,73.5,67.1,0,38.641903,380.0,338,72.8,67.1,0,48.460762,335,325,74.0,67.1,0,43.562813,321.06293,317,73.9,67.1,0,48.43077,317.8,353,73.3,67.1,0,38.43812,350.0,161,72.9,67.5,0,42.071945,160.0,360,71.1,67.0,0,52.842148,335.0,235,73.9,67.5,0,35.349155,230.0,157,72.9,67.3,0,31.723381,150,0,0,0,0,0,0,391,73.5,67.3,0,41.33666,380.0,591,71.6,66.9,0,58.81262,575,684,74.0,67.3,0,48.157436,675.74976,254,73.1,67.6,0,38.039307,250,177,73.2,67.6,0,49.517967,175,195,73.5,67.5,0,30.040392,190.0,186,72.3,67.5,0,38.336193,185,312,71.4,67.2,0,32.147293,300,302,73.7,66.9,0,38.250725,300,214,70.1,67.0,0,52.095474,210,886,69.5,66.9,0,67.62925,880,82.5,79.6,87.4,142.0,102.0,117.4,0.1,-0.1,29.98
20180723,645,79.3,96.0,41.81046923,48.58600333,259,49.5,44.0,5.75,83.1,78.3,-0.2,4.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,71.3,74.8,60.45,100.0,15,50.6,60.4,100.0,0,74.7,0.9,61.4,1.8125,68.4,1,1,50.7,13.7,0,0,0,73.3,74.0,66.6,30,15,49.9,63.818184,65.1,0,68,2.16,61.4,1.8125,70.1,0,0,95.4,99.5,18.5,4.6,2.0,15,15,100.0,64.65,100.0,100,42.8,0,77.6,1.25,65.43104,64.93104,0,12.9,0,0,1,100.0,1,72,1712,62.1,0,80.959984,1639.9995,72.0,68.0,5066.1655,70.1,61.8,100.0,9000.0,263,71.9,61.5,0,54.651535,260,127,70.7,62.3,0,58.211834,125,1020,71.5,61.9,0,35.955605,1000.0,830,80.2,72.6,0,0,700,607,71.9,62.0,0,49.07237,600.0,206,72.5,62.5,0,40.145176,200.0,127,72.3,62.5,0,59.728897,125.0,331,71.0,63.1,0,32.4812,330,173,73.3,64.2,0,100.0,650.0,403,70.5,64.3,0,99.908875,950,514,0,62.4,0,33.629486,500,510,71.9,62.4,0,36.3003,500,176,73.2,67.2,0,50.861706,175,247,70.6,67.6,0,39.08497,245,228,71.3,67.3,0,41.25597,220,351,74.4,67.3,0,30.311377,350.0,229,74.0,67.3,0,46.357815,228.39989,340,72.6,67.4,0,38.49507,335,347,73.9,67.3,0,36.36176,335.0,199,72.3,67.8,0,39.651985,195,391,73.6,67.5,0,35.480488,380.0,250,70.9,67.2,0,44.626556,245,178,73.9,67.2,0,49.53158,175.0,252,72.7,67.2,0,50.5522,245,427,72.8,67.0,0,46.022312,420.0,161,73.6,67.6,0,31.49901,160.0,340,70.7,67.4,0,45.782764,335,305,73.5,67.5,0,41.658176,300.0,413,73.0,67.1,0,31.70132,400,200,72.2,0,0,39.59836,195,391,71.6,66.9,0,37.90594,380,354,71.3,67.4,0,29.144096,335,176,73.9,67.0,0,55.12581,175.0,250,72.7,67.2,0,47.4494,245,360,73.2,66.9,0,36.671627,350,163,74.0,67.3,0,30.734226,160.0,342,73.7,67.1,0,39.813763,335.0,236,73.1,67.7,0,34.103764,230.0,749,73.8,66.8,0,55.63966,750.0,198,71.4,67.5,0,36.32243,195,386,73.7,67.3,0,37.957756,380.0,346,72.8,66.9,0,43.923286,335,179,73.6,67.0,0,54.905064,175.0,249,73.3,67.1,0,47.507267,245,435,73.3,67.1,0,45.276375,420,542,74.0,66.8,0,53.942944,540.0,340,72.4,67.0,0,35.788406,335.0,91,72.4,67.5,0,28.161543,100,344,73.9,67.5,0,42.835316,335,205,72.2,281.7,0,34.885277,195.0,392,73.5,67.0,0,38.641903,380.0,336,72.8,67.0,0,48.460762,335,320,74.0,67.0,0,43.562813,321.06293,317,73.9,67.0,0,48.43077,317.8,360,73.3,67.0,0,38.50837,350.0,161,72.9,67.3,0,42.071945,160.0,359,71.1,67.0,0,52.842148,335.0,237,73.9,67.4,0,35.349155,230.0,155,72.9,67.2,0,31.723381,150,0,0,0,0,0,0,386,73.5,67.2,0,41.33666,380.0,589,71.6,66.8,0,58.81262,575,680,74.1,67.2,0,48.157436,675.74976,253,73.1,67.5,0,38.039307,250,177,73.2,67.5,0,49.517967,175,196,73.5,67.4,0,30.040392,190.0,186,72.3,67.4,0,38.336193,185,311,71.4,67.1,0,32.147293,300,302,73.7,66.9,0,38.250725,300,213,70.0,66.9,0,52.095474,210,886,69.5,66.8,0,67.62925,880,82.5,79.5,87.5,145.0,102.0,117.7,1.1,0.0,29.98
20180723,650,79.3,96.9,42.03122081,48.58600333,255,49.4,43.9,5.75,83.0,78.2,-0.2,4.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,71.2,74.5,60.4,100.0,15,49.0,60.4,100.0,0,74.5,0.9,61.4,1.8125,67.7,1,1,50.6,13.5,0,0,0,73.3,74.0,66.4,30,15,50.3,63.818184,66.6,0,68,2.14,61.4,1.8125,70.0,0,0,95.0,99.6,18.8,4.4,2.1,15,15,100.0,64.9,100.0,100,42.6,0,77.6,1.25,65.43104,64.93104,0,12.9,0,0,1,100.0,1,72,1418,61.9,0,61.269337,1424.0005,72.0,68.0,5066.1655,70.0,61.6,100.0,9000.0,267,71.8,61.3,0,54.269653,260,128,70.6,62.2,0,57.24786,125,1029,71.4,61.7,0,34.809124,1000.0,816,80.2,72.4,0,0,700,614,71.8,61.9,0,48.617764,600.0,202,72.4,62.4,0,38.176674,200.0,127,72.2,62.4,0,58.669132,125.0,336,71.0,62.9,0,32.4812,330,174,73.3,64.1,0,100.0,650.0,414,70.4,64.2,0,99.908875,950,516,0,62.3,0,33.629486,500,510,71.8,62.3,0,35.783783,500,176,73.2,67.1,0,50.861706,175,253,70.6,67.5,0,39.679146,245,226,71.3,67.2,0,41.25597,220,362,74.4,67.1,0,30.467066,350.0,255,74.0,67.1,0,47.53852,251.19989,338,72.7,67.3,0,38.49507,335,344,73.9,67.2,0,36.36176,335.0,197,72.3,67.7,0,39.651985,195,395,73.6,67.4,0,35.480488,380.0,247,70.9,67.1,0,45.02255,245,177,73.9,67.1,0,49.53158,175.0,251,72.7,67.1,0,50.5522,245,425,72.8,66.9,0,46.022312,420.0,167,73.6,67.5,0,32.12635,160.0,339,70.8,67.3,0,45.782764,335,305,73.5,67.4,0,41.658176,300.0,411,73.0,67.0,0,31.70132,400,199,72.2,0,0,39.59836,195,417,71.6,66.8,0,38.307808,380,344,71.3,67.4,0,29.144096,335,181,73.9,66.8,0,55.59829,175.0,247,72.7,67.1,0,47.4494,245,358,73.2,66.8,0,36.671627,350,162,74.0,67.2,0,30.734226,160.0,340,73.7,67.0,0,39.813763,335.0,236,73.1,67.6,0,34.103764,230.0,749,73.8,66.7,0,55.63966,750.0,197,71.5,67.4,0,36.32243,195,384,73.8,67.2,0,37.957756,380.0,346,72.8,66.8,0,43.923286,335,178,73.5,66.9,0,54.905064,175.0,247,73.3,67.0,0,47.507267,245,434,73.3,66.9,0,45.276375,420,539,74.0,66.7,0,53.942944,540.0,340,72.4,66.9,0,35.788406,335.0,90,72.4,67.4,0,28.161543,100,340,73.9,67.3,0,42.835316,335,204,72.2,281.7,0,34.885277,195.0,391,73.5,66.9,0,38.641903,380.0,336,72.8,66.9,0,48.460762,335,322,74.0,66.9,0,43.562813,321.06293,315,73.9,66.9,0,48.43077,317.8,359,73.3,66.9,0,38.50837,350.0,166,72.9,67.2,0,42.574356,160.0,355,71.1,66.8,0,52.842148,335.0,235,73.9,67.3,0,35.349155,230.0,151,72.9,67.1,0,31.723381,150,0,0,0,0,0,0,385,73.5,67.1,0,41.33666,380.0,587,71.6,66.7,0,58.81262,575,801,74.5,67.1,0,51.221107,806.25,252,73.3,67.5,0,38.039307,250,175,73.1,67.4,0,49.517967,175,195,73.7,67.3,0,30.040392,190.0,193,72.3,67.2,0,38.947254,185,311,71.3,67.0,0,32.147293,300,301,73.7,66.8,0,38.250725,300,213,70.0,66.8,0,52.095474,210,881,69.4,66.6,0,67.62925,880,82.5,79.5,87.5,145.0,102.0,117.4,1.2,-0.1,29.98
