20180723,655,79.3,96.7,41.97424285,48.58600333,258,49.3,43.7,5.75,83.2,78.2,-0.1,4.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,71.1,74.6,60.5,100.0,15,47.4,60.4,100.0,0,74.5,0.95,61.4,1.8125,67.7,1,1,51.2,13.8,0,0,0,73.3,73.9,66.35,30,15,50.4,63.818184,65.6,0,68,2.14,61.4,1.8125,69.9,0,0,95.2,99.8,17.4,4.6,1.3,15,15,100.0,65.0,100.0,100,42.2,0,77.6,1.3,65.43104,64.93104,0,12.9,0,0,1,100.0,1,72,1219,61.9,0,52.995335,1208.0005,72.0,68.0,5066.1655,70.0,61.6,100.0,9000.0,268,71.8,61.3,0,53.20887,260,128,70.6,62.1,0,56.199543,125,1021,71.0,61.7,0,33.833393,1000.0,803,80.2,72.2,0,0,700,616,71.6,61.8,0,48.163162,600.0,206,72.2,62.3,0,38.176674,200.0,126,72.1,62.3,0,58.952557,125.0,342,70.9,62.8,0,32.08378,330,175,73.2,64.0,0,100.0,650.0,421,70.4,64.0,0,99.908875,950,515,0,62.2,0,33.19726,500,511,71.7,62.2,0,35.783783,500,180,73.2,66.9,0,51.240013,175,253,70.6,67.2,0,39.679146,245,226,71.3,66.9,0,41.25597,220,362,74.4,66.9,0,30.467066,350.0,255,74.0,66.9,0,47.53852,251.19989,341,72.7,67.1,0,38.629993,335,344,73.8,67.0,0,36.36176,335.0,198,72.2,67.5,0,39.651985,195,397,73.6,67.2,0,35.480488,380.0,248,70.8,66.9,0,45.02255,245,177,73.9,66.9,0,49.53158,175.0,250,72.7,66.9,0,50.5522,245,425,72.8,66.7,0,46.022312,420.0,167,73.6,67.3,0,32.12635,160.0,340,70.8,67.1,0,45.782764,335,305,73.5,67.3,0,41.658176,300.0,410,73.0,66.8,0,31.70132,400,199,72.2,0,0,39.59836,195,406,71.6,66.6,0,38.307808,380,345,71.3,67.1,0,29.144096,335,182,73.9,66.6,0,55.59829,175.0,248,72.7,66.9,0,47.4494,245,360,73.2,66.6,0,36.671627,350,162,74.0,66.9,0,30.734226,160.0,343,73.7,66.8,0,39.813763,335.0,236,73.1,67.4,0,34.103764,230.0,695,73.7,66.5,0,52.771854,694.2003,198,71.4,67.2,0,36.32243,195,391,73.8,67.0,0,37.957756,380.0,347,72.8,66.6,0,43.923286,335,177,73.5,66.6,0,54.905064,175.0,249,73.3,66.7,0,47.507267,245,432,73.3,66.7,0,45.276375,420,540,73.9,66.4,0,53.942944,540.0,338,72.4,66.7,0,35.788406,335.0,89,72.4,67.2,0,28.59554,100,341,73.9,67.1,0,42.835316,335,203,72.2,281.6,0,34.885277,195.0,393,73.5,66.7,0,38.641903,380.0,338,72.8,66.7,0,48.89336,335,322,73.9,66.6,0,43.562813,321.06293,315,73.9,66.7,0,48.43077,317.8,358,73.3,66.6,0,38.50837,350.0,166,72.9,67.0,0,42.574356,160.0,349,71.1,66.6,0,52.842148,335.0,234,73.9,67.1,0,35.349155,230.0,175,72.9,66.9,0,31.711185,150,0,0,0,0,0,0,389,73.5,66.8,0,41.33666,380.0,589,71.5,66.5,0,58.81262,575,899,74.6,66.8,0,53.837765,893.2498,254,73.5,67.2,0,38.45796,250,180,73.0,67.2,0,50.076687,175,194,73.7,67.1,0,30.040392,190.0,192,72.3,67.1,0,38.947254,185,310,71.3,66.8,0,32.147293,300,304,73.7,66.6,0,38.785995,300,212,70.0,66.6,0,52.095474,210,885,69.3,66.4,0,68.04844,880,82.5,79.5,87.4,145.0,102.0,117.2,2.3,-0.5,29.99
20180723,700,79.3,94.6,41.45962559,48.58600333,260,49.2,43.8,5.8,82.9,78.1,-0.1,4.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,71.1,74.6,60.6,100.0,15,46.0,60.4,100.0,0,74.5,1.05,61.4,1.8125,67.7,1,1,50.7,13.5,0,0,0,73.3,74.0,66.3,30,15,50.5,63.818184,61.7,0,68,2.14,61.4,1.8125,70.0,0,0,95.6,99.5,16.0,4.4,2.4,15,15,100.0,65.1,100.0,100,41.8,0,77.6,1.3,65.43104,64.93104,0,12.9,0,0,1,100.0,1,72,205,62.8,0,24.26958,200.0,72.0,68.0,5516.711,69.9,61.6,100.0,8864.002,265,71.7,61.4,0,51.087303,260,128,70.5,62.1,0,54.464394,125,1029,71.0,61.7,0,31.467253,1000.0,767,80.2,71.9,0,0,700,610,71.5,61.9,0,46.565918,600.0,205,72.1,62.4,0,37.204723,200.0,128,72.0,62.3,0,56.475662,125.0,340,70.8,62.9,0,30.612246,330,187,73.1,63.9,0,100.0,650.0,449,70.4,64.0,0,99.908875,950,514,0,62.3,0,32.152718,500,509,71.7,62.2,0,34.22222,500,180,73.2,66.8,0,51.240013,175,253,70.6,67.1,0,39.679146,245,226,71.3,66.9,0,41.25597,220,360,74.4,66.8,0,30.467066,350.0,255,74.0,66.8,0,47.53852,251.19989,341,72.7,67.0,0,38.629993,335,343,73.8,66.9,0,36.36176,335.0,197,72.2,67.3,0,39.651985,195,389,73.6,67.1,0,35.879143,380.0,253,70.8,66.8,0,45.02255,245,177,73.9,66.8,0,49.53158,175.0,251,72.7,66.8,0,50.5522,245,424,72.7,66.6,0,46.022312,420.0,167,73.6,67.1,0,32.12635,160.0,338,70.7,67.0,0,45.782764,335,305,73.5,67.1,0,41.658176,300.0,409,73.0,66.7,0,31.70132,400,198,72.2,0,0,39.59836,195,422,71.6,66.5,0,38.307808,380,345,71.3,67.0,0,29.144096,335,183,73.8,66.5,0,55.20272,175.0,250,72.7,66.8,0,47.4494,245,362,73.2,66.5,0,36.671627,350,163,74.0,66.8,0,30.734226,160.0,346,73.7,66.7,0,39.813763,335.0,237,73.1,67.3,0,34.103764,230.0,628,73.6,66.4,0,50.650322,638.40045,199,71.4,67.1,0,36.32243,195,389,73.8,66.8,0,37.957756,380.0,349,72.8,66.5,0,43.923286,335,178,73.5,66.5,0,54.905064,175.0,248,73.3,66.6,0,47.507267,245,433,73.3,66.6,0,45.276375,420,539,73.9,66.3,0,53.942944,540.0,338,72.4,66.6,0,35.788406,335.0,90,72.4,67.1,0,28.59554,100,342,73.9,67.0,0,42.835316,335,204,72.2,281.5,0,34.885277,195.0,390,73.4,66.6,0,38.641903,380.0,339,72.8,66.6,0,48.89336,335,322,73.9,66.5,0,43.562813,321.06293,314,73.9,66.6,0,48.43077,317.8,359,73.3,66.6,0,38.50837,350.0,166,72.9,66.9,0,42.574356,160.0,349,71.1,66.5,0,52.842148,335.0,233,73.9,67.0,0,35.349155,230.0,174,72.9,66.8,0,31.711185,150,0,0,0,0,0,0,385,73.5,66.7,0,41.33666,380.0,586,71.5,66.4,0,58.81262,575,983,74.6,66.7,0,56.17095,980.2498,252,73.5,67.1,0,38.45796,250,180,73.0,67.0,0,50.076687,175,195,73.8,67.0,0,30.040392,190.0,191,72.3,66.9,0,38.947254,185,311,71.3,66.7,0,32.147293,300,304,73.7,66.4,0,38.785995,300,212,69.9,66.5,0,52.095474,210,885,69.3,66.3,0,68.04844,880,82.5,79.4,87.5,143.0,102.0,117.2,1.1,-0.1,29.99
20180723,705,79.4,96.3,41.97864775,46.26437917,259,49.2,43.9,5.8,82.8,78.2,-0.2,4.4,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,71.0,74.6,60.85,100.0,15,45.0,60.4,100.0,0,74.4,1.05,61.4,1.8125,67.7,1,1,50.4,13.8,0,0,0,73.3,74.0,66.15,30,15,50.7,63.818184,64.2,0,68,2.12,61.4,1.8125,69.9,0,0,95.6,99.7,17.3,4.4,1.8,15,15,100.0,65.0,100.0,100,42.2,0,77.6,1.3,65.43104,64.93104,0,12.9,0,0,1,100.0,1,72,204,63.4,0,24.26958,200.0,72.0,68.0,5296.044,69.8,61.8,100.0,8728.004,264,71.6,61.5,0,51.087303,260,128,70.5,62.2,0,54.464394,125,1024,71.2,61.9,0,31.467253,1000.0,769,80.2,71.7,0,0,700,608,71.4,62.1,0,46.565918,600.0,204,72.0,62.5,0,37.204723,200.0,127,71.9,62.5,0,56.475662,125.0,340,70.8,63.0,0,30.612246,330,186,73.1,63.9,0,100.0,650.0,450,70.3,64.1,0,99.908875,950,513,0,62.4,0,32.152718,500,508,71.6,62.3,0,34.22222,500,179,73.2,66.7,0,51.240013,175,252,70.6,67.0,0,39.679146,245,226,71.2,66.7,0,41.25597,220,363,74.3,66.7,0,30.467066,350.0,255,74.0,66.7,0,47.53852,251.19989,341,72.7,66.8,0,38.629993,335,343,73.8,66.8,0,36.36176,335.0,197,72.2,67.3,0,39.651985,195,391,73.5,66.9,0,35.879143,380.0,251,70.8,66.6,0,45.02255,245,177,73.9,66.6,0,49.53158,175.0,249,72.7,66.7,0,50.5522,245,423,72.7,66.5,0,46.022312,420.0,167,73.6,67.0,0,32.12635,160.0,338,70.7,66.9,0,45.782764,335,304,73.4,67.0,0,41.658176,300.0,410,72.9,66.6,0,31.70132,400,197,72.2,0,0,39.59836,195,423,71.6,66.4,0,38.307808,380,348,71.3,66.9,0,29.144096,335,181,73.8,66.4,0,55.20272,175.0,249,72.7,66.7,0,47.4494,245,361,73.1,66.4,0,36.671627,350,162,74.0,66.7,0,30.734226,160.0,344,73.7,66.6,0,39.813763,335.0,237,73.1,67.2,0,34.103764,230.0,618,73.6,66.4,0,50.031982,610.5004,199,71.4,67.0,0,36.32243,195,391,73.8,66.8,0,37.957756,380.0,349,72.8,66.4,0,43.923286,335,177,73.4,66.5,0,54.905064,175.0,248,73.3,66.5,0,47.507267,245,431,73.2,66.5,0,45.276375,420,538,73.9,66.2,0,53.942944,540.0,338,72.4,66.5,0,35.788406,335.0,91,72.4,67.0,0,28.59554,100,340,73.9,66.9,0,42.835316,335,203,72.2,281.6,0,34.885277,195.0,392,73.4,66.5,0,38.641903,380.0,337,72.8,66.5,0,48.89336,335,323,73.9,66.5,0,43.562813,321.06293,314,73.9,66.5,0,48.43077,317.8,358,73.3,66.5,0,38.50837,350.0,166,72.9,66.8,0,42.574356,160.0,348,71.1,66.4,0,52.842148,335.0,234,73.9,66.8,0,35.349155,230.0,168,72.9,66.7,0,31.711185,150,0,0,0,0,0,0,391,73.5,66.7,0,41.845963,380.0,587,71.5,66.3,0,58.81262,575,1035,74.6,66.6,0,57.599216,1023.7498,251,73.5,66.9,0,38.45796,250,179,73.0,66.9,0,50.076687,175,193,73.8,66.9,0,30.040392,190.0,190,72.2,66.8,0,38.947254,185,306,71.2,66.5,0,32.147293,300,303,73.6,66.3,0,38.785995,300,212,69.9,66.3,0,52.095474,210,883,69.2,66.3,0,68.04844,880,82.5,79.4,87.3,143.0,102.0,117.4,3.1,-0.1,29.99
20180723,710,79.4,95.6,41.8064646,46.26437917,257,49.2,43.9,5.8,82.7,78.0,-0.2,4.45,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,71.0,74.6,61.1,100.0,15,44.4,60.4,100.0,0,74.5,1.05,61.4,1.8125,67.7,1,1,50.6,13.6,0,0,0,73.2,73.9,66.0,30,15,50.8,63.818184,64.4,0,68,2.13,61.4,1.8125,69.9,0,0,95.4,99.9,17.1,4.4,2.0,15,15,100.0,64.9,100.0,100,42.2,0,77.6,1.3,65.43104,64.93104,0,12.8,0,0,1,100.0,1,72,204,63.7,0,24.26958,200.0,72.0,68.0,5296.044,69.8,62.0,100.0,8728.004,261,71.6,61.7,0,51.479794,260,126,70.4,62.4,0,54.464394,125,1017,71.4,62.1,0,32.84547,1000.0,780,80.2,71.5,0,0,700,604,71.4,62.2,0,47.008232,600.0,201,71.9,62.7,0,37.204723,200.0,125,71.8,62.7,0,56.93161,125.0,334,70.8,63.2,0,30.612246,330,182,73.0,64.0,0,100.0,650.0,439,70.3,64.2,0,99.908875,950,512,0,62.6,0,32.152718,500,506,71.6,62.5,0,34.22222,500,180,73.2,66.6,0,51.240013,175,252,70.6,66.9,0,39.679146,245,226,71.3,66.7,0,41.25597,220,362,74.3,66.6,0,30.467066,350.0,254,73.9,66.6,0,47.53852,251.19989,341,72.7,66.8,0,38.629993,335,344,73.8,66.7,0,36.36176,335.0,197,72.2,67.2,0,39.651985,195,390,73.5,66.8,0,35.879143,380.0,252,70.8,66.6,0,45.02255,245,177,73.9,66.6,0,49.53158,175.0,251,72.7,66.6,0,50.5522,245,423,72.7,66.4,0,46.022312,420.0,167,73.6,66.9,0,32.12635,160.0,339,70.7,66.8,0,45.782764,335,304,73.4,66.9,0,41.658176,300.0,411,72.9,66.5,0,31.70132,400,198,72.1,0,0,39.59836,195,428,71.6,66.4,0,38.307808,380,348,71.3,66.8,0,29.144096,335,182,73.8,66.3,0,55.20272,175.0,251,72.7,66.6,0,47.4494,245,361,73.1,66.3,0,36.671627,350,163,74.0,66.7,0,30.734226,160.0,349,73.7,66.5,0,39.314102,335.0,238,73.1,67.2,0,34.103764,230.0,547,73.6,66.3,0,48.34755,554.70044,200,71.4,66.9,0,36.32243,195,393,73.8,66.6,0,37.957756,380.0,351,72.8,66.3,0,43.923286,335,177,73.3,66.4,0,54.905064,175.0,247,73.2,66.5,0,47.507267,245,433,73.2,66.4,0,45.276375,420,539,73.9,66.2,0,53.942944,540.0,338,72.4,66.4,0,35.788406,335.0,90,72.4,66.9,0,28.59554,100,343,73.9,66.8,0,42.835316,335,204,72.2,281.8,0,34.885277,195.0,392,73.4,66.4,0,38.641903,380.0,338,72.8,66.4,0,48.89336,335,323,73.9,66.4,0,43.562813,321.06293,315,73.9,66.4,0,48.43077,317.8,358,73.2,66.4,0,38.50837,350.0,166,72.9,66.7,0,42.574356,160.0,348,71.1,66.3,0,52.842148,335.0,234,73.9,66.8,0,35.349155,230.0,172,72.9,66.6,0,31.711185,150,0,0,0,0,0,0,389,73.5,66.6,0,41.845963,380.0,586,71.4,66.2,0,58.81262,575,1054,74.6,66.5,0,57.74095,1060.0,251,73.5,66.9,0,38.45796,250,179,73.0,66.8,0,50.076687,175,194,73.8,66.8,0,30.040392,190.0,191,72.2,66.7,0,38.947254,185,307,71.2,66.5,0,32.147293,300,304,73.7,66.3,0,38.785995,300,212,69.9,66.3,0,52.095474,210,883,69.2,66.2,0,68.04844,880,82.5,79.3,87.5,145.0,102.0,117.3,1.2,0.0,29.99
20180723,715,79.4,96.3,41.97864775,46.26437917,256,49.2,43.9,5.85,82.6,77.9,-0.1,4.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,71.1,74.8,61.1,100.0,15,44.0,60.4,100.0,0,74.6,1.0,61.4,1.8125,67.7,1,1,50.6,13.4,0,0,0,73.2,73.8,65.95,30,15,51.0,63.818184,64.0,0,68,2.14,61.4,1.8125,69.8,0,0,95.6,99.8,16.2,4.2,1.5,15,15,99.4,64.45,100.0,100,42.2,0,77.6,0.7,65.43104,64.93104,0,9.2,0,0,1,100.0,1,72,202,63.9,0,24.26958,200.0,72.0,68.0,5296.044,69.7,62.2,100.0,8728.004,263,71.6,61.9,0,52.540577,260,126,70.4,62.6,0,54.464394,125,1028,71.6,62.3,0,33.28455,1000.0,781,80.2,71.3,0,0,700,606,71.3,62.4,0,47.462833,600.0,202,71.8,62.8,0,37.204723,200.0,127,71.7,62.8,0,57.831173,125.0,333,70.9,63.3,0,30.612246,330,181,73.0,64.2,0,100.0,650.0,439,70.3,64.4,0,99.908875,950,512,0,62.8,0,32.152718,500,505,71.6,62.7,0,34.22222,500,180,73.2,66.6,0,51.240013,175,253,70.5,66.9,0,39.679146,245,226,71.2,66.6,0,41.25597,220,361,74.3,66.6,0,30.467066,350.0,255,73.9,66.6,0,47.53852,251.19989,344,72.7,66.7,0,38.629993,335,344,73.8,66.7,0,36.36176,335.0,197,72.1,67.2,0,39.651985,195,391,73.5,66.8,0,35.879143,380.0,254,70.8,66.5,0,45.02255,245,178,73.9,66.5,0,49.53158,175.0,251,72.6,66.6,0,50.5522,245,425,72.7,66.4,0,46.022312,420.0,167,73.6,66.9,0,32.12635,160.0,341,70.7,66.8,0,45.782764,335,305,73.4,66.9,0,41.658176,300.0,411,72.9,66.4,0,31.70132,400,198,72.1,0,0,39.59836,195,407,71.6,66.3,0,38.307808,380,343,71.3,66.8,0,29.144096,335,181,73.8,66.3,0,55.20272,175.0,252,72.7,66.6,0,47.4494,245,363,73.1,66.3,0,36.671627,350,163,74.0,66.6,0,30.734226,160.0,349,73.7,66.5,0,38.8258,335.0,238,73.1,67.2,0,34.103764,230.0,502,73.6,66.2,0,46.130066,498.90042,201,71.4,66.9,0,36.32243,195,406,73.8,66.6,0,37.501328,380.0,353,72.8,66.2,0,42.088806,335,178,73.3,66.3,0,54.905064,175.0,249,73.3,66.4,0,47.507267,245,433,73.2,66.4,0,45.276375,420,540,73.9,66.1,0,53.942944,540.0,341,72.4,66.4,0,35.788406,335.0,90,72.4,66.9,0,28.59554,100,342,73.9,66.8,0,42.835316,335,205,72.1,281.7,0,34.885277,195.0,396,73.4,66.4,0,38.641903,380.0,339,72.8,66.4,0,48.89336,335,321,73.9,66.3,0,43.562813,321.06293,317,73.9,66.4,0,48.43077,317.8,359,73.2,66.3,0,38.50837,350.0,167,72.8,66.6,0,42.574356,160.0,353,71.0,66.3,0,52.842148,335.0,234,73.9,66.7,0,35.349155,230.0,174,72.9,66.5,0,31.711185,150,0,0,0,0,0,0,388,73.5,66.5,0,41.845963,380.0,590,71.4,66.2,0,58.81262,575,1054,74.6,66.4,0,57.74095,1060.0,252,73.5,66.8,0,38.45796,250,179,73.1,66.7,0,50.076687,175,194,73.8,66.7,0,30.040392,190.0,192,72.1,66.7,0,38.947254,185,309,71.2,66.4,0,32.147293,300,304,73.7,66.2,0,38.785995,300,212,69.9,66.2,0,52.095474,210,885,69.2,66.1,0,68.04844,880,82.4,79.3,87.2,144.0,102.0,117.4,1.1,0.3,29.99
20180723,720,79.4,96.4,41.9953458,46.26437917,257,49.1,43.8,5.85,82.6,77.9,-0.2,4.5,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,71.0,74.6,61.1,100.0,15,44.3,60.0,100.0,0,74.5,1.0,61.0,1.8125,67.7,1,1,50.6,13.6,0,0,0,73.2,73.9,65.9,30,15,51.2,63.454544,62.7,0,68,2.14,61.0,1.8125,69.6,0,0,95.8,99.8,16.5,4.3,1.8,15,15,100.0,64.0,100.0,100,39.2,0,77.6,0.85,65.31035,64.81035,0,10.6,0,0,1,100.0,1,72,201,64.0,0,24.26958,200.0,72.0,68.0,5296.044,69.8,62.2,100.0,8592.004,263,71.6,61.9,0,52.540577,260,126,70.4,62.7,0,54.464394,125,1020,71.7,62.4,0,33.28455,1000.0,779,80.2,71.1,0,0,700,605,71.3,62.5,0,47.462833,600.0,202,71.8,62.9,0,37.204723,200.0,127,71.7,62.9,0,57.831173,125.0,334,70.8,63.4,0,30.612246,330,182,72.9,64.3,0,100.0,650.0,442,70.3,64.5,0,99.908875,950,511,0,62.8,0,32.152718,500,506,71.6,62.7,0,34.22222,500,180,73.2,66.5,0,51.240013,175,252,70.5,66.8,0,39.239456,245,227,71.2,66.6,0,41.25597,220,362,74.3,66.5,0,30.467066,350.0,255,73.9,66.5,0,47.53852,251.19989,344,72.6,66.7,0,38.629993,335,344,73.7,66.6,0,36.36176,335.0,198,72.1,67.1,0,39.651985,195,392,73.5,66.8,0,35.879143,380.0,253,70.7,66.5,0,45.02255,245,177,73.9,66.5,0,49.53158,175.0,252,72.6,66.6,0,50.5522,245,424,72.7,66.3,0,46.022312,420.0,167,73.6,66.9,0,32.12635,160.0,339,70.7,66.7,0,45.782764,335,305,73.4,66.8,0,41.658176,300.0,411,72.9,66.4,0,31.70132,400,199,72.1,0,0,39.59836,195,406,71.6,66.3,0,37.89508,380,340,71.2,66.8,0,29.144096,335,183,73.8,66.3,0,55.20272,175.0,251,72.7,66.5,0,47.4494,245,362,73.1,66.3,0,36.671627,350,163,73.9,66.6,0,30.734226,160.0,338,73.7,66.5,0,37.69021,335.0,239,73.1,67.1,0,34.103764,230.0,467,73.6,66.3,0,46.10874,471.00055,201,71.3,66.8,0,36.32243,195,405,73.8,66.5,0,37.501328,380.0,355,72.8,66.2,0,42.088806,335,178,73.3,66.3,0,54.905064,175.0,248,73.3,66.4,0,47.507267,245,434,73.2,66.4,0,45.276375,420,540,73.9,66.1,0,53.942944,540.0,339,72.4,66.3,0,35.788406,335.0,90,72.4,66.8,0,28.59554,100,343,73.9,66.7,0,42.835316,335,204,72.1,281.8,0,34.885277,195.0,390,73.4,66.4,0,38.641903,380.0,340,72.7,66.4,0,48.89336,335,325,73.9,66.3,0,43.562813,321.06293,316,73.9,66.4,0,48.43077,317.8,360,73.2,66.3,0,38.50837,350.0,166,72.8,66.6,0,42.574356,160.0,353,71.0,66.3,0,52.842148,335.0,236,73.9,66.7,0,35.349155,230.0,174,72.9,66.5,0,31.711185,150,0,0,0,0,0,0,389,73.5,66.5,0,41.845963,380.0,587,71.4,66.2,0,58.81262,575,1057,74.5,66.4,0,57.74095,1060.0,252,73.5,66.8,0,38.45796,250,179,73.1,66.7,0,50.076687,175,194,73.7,66.6,0,30.040392,190.0,191,72.0,66.6,0,38.947254,185,309,71.2,66.4,0,32.147293,300,303,73.6,66.2,0,38.785995,300,212,69.9,66.2,0,52.095474,210,885,69.1,66.1,0,68.04844,880,82.4,79.3,87.2,145.0,102.0,117.0,-0.5,1.0,30.0
20180723,725,79.5,96.7,42.17219471,46.26437917,257,49.4,44.3,5.85,82.4,77.9,-0.1,4.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,71.0,74.6,61.2,100.0,15,44.5,60.0,100.0,0,74.5,1.0,61.0,1.8125,67.7,1,1,51.0,13.8,0,0,0,73.2,73.9,65.65,30,15,51.4,63.454544,64.8,0,68,2.15,61.0,1.8125,69.6,0,0,94.6,99.8,17.3,4.2,1.0,15,15,100.0,64.85,100.0,100,37.5,0,77.6,0.9,65.31035,64.81035,0,11.2,0,0,1,100.0,1,72,203,64.0,0,24.26958,200.0,72.0,68.0,5296.044,69.7,62.2,100.0,7911.9956,262,71.6,61.9,0,52.540577,260,126,70.4,62.6,0,54.464394,125,1023,71.7,62.3,0,33.28455,1000.0,779,80.2,71.0,0,0,700,606,71.2,62.5,0,47.462833,600.0,201,71.7,62.9,0,37.487698,200.0,127,71.6,62.9,0,57.831173,125.0,334,70.8,63.3,0,30.612246,330,182,72.9,64.2,0,100.0,650.0,441,70.3,64.4,0,99.908875,950,511,0,62.8,0,32.152718,500,506,71.5,62.7,0,34.22222,500,180,73.2,66.4,0,51.240013,175,252,70.5,66.7,0,39.239456,245,227,71.2,66.4,0,41.25597,220,363,74.3,66.4,0,30.467066,350.0,256,73.9,66.4,0,47.53852,251.19989,344,72.6,66.5,0,38.629993,335,345,73.7,66.5,0,36.36176,335.0,198,72.1,66.9,0,39.651985,195,394,73.4,66.6,0,35.879143,380.0,253,70.7,66.3,0,45.02255,245,178,73.9,66.3,0,49.53158,175.0,252,72.6,66.4,0,50.5522,245,425,72.6,66.1,0,46.022312,420.0,167,73.6,66.7,0,32.12635,160.0,338,70.7,66.6,0,45.782764,335,305,73.4,66.7,0,41.658176,300.0,411,72.9,66.3,0,31.70132,400,199,72.1,0,0,39.59836,195,415,71.6,66.1,0,37.89508,380,349,71.2,66.6,0,29.144096,335,184,73.8,66.0,0,54.796177,175.0,253,72.7,66.3,0,47.4494,245,365,73.1,66.0,0,36.671627,350,163,73.9,66.5,0,30.734226,160.0,341,73.7,66.3,0,37.69021,335.0,239,73.1,67.0,0,34.103764,230.0,419,73.6,66.1,0,42.995735,415.20044,204,71.2,66.7,0,36.32243,195,408,73.8,66.4,0,37.501328,380.0,349,72.7,66.1,0,41.567646,335,178,73.3,66.1,0,54.905064,175.0,250,73.3,66.1,0,47.507267,245,434,73.1,66.2,0,45.276375,420,541,73.9,65.9,0,53.942944,540.0,338,72.4,66.2,0,35.788406,335.0,90,72.4,66.7,0,28.59554,100,344,73.9,66.6,0,42.835316,335,204,72.1,281.7,0,34.885277,195.0,393,73.4,66.2,0,38.641903,380.0,339,72.7,66.2,0,48.89336,335,323,73.9,66.1,0,43.562813,321.06293,316,73.8,66.1,0,48.43077,317.8,360,73.2,66.1,0,38.50837,350.0,166,72.8,66.5,0,42.132233,160.0,357,71.0,66.1,0,52.842148,335.0,235,73.9,66.6,0,35.349155,230.0,176,72.9,66.4,0,31.711185,150,0,0,0,0,0,0,391,73.5,66.3,0,41.845963,380.0,591,71.4,65.9,0,58.81262,575,1055,74.4,66.2,0,57.74095,1060.0,253,73.5,66.7,0,38.45796,250,179,73.2,66.6,0,50.076687,175,196,73.7,66.6,0,30.040392,190.0,191,71.9,66.5,0,38.947254,185,309,71.1,66.2,0,32.147293,300,304,73.6,66.0,0,38.785995,300,212,69.9,66.0,0,52.095474,210,888,69.1,65.8,0,68.04844,880,82.4,79.3,87.3,146.0,102.0,117.3,0.0,0.6,30.0
20180723,730,79.4,96.4,41.9953458,46.26437917,257,49.6,44.3,5.85,82.5,77.9,-0.1,4.45,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,71.0,74.8,61.3,100.0,15,45.0,60.0,100.0,0,74.6,1.0,61.0,1.8125,68.1,1,1,50.7,13.8,0,0,0,73.2,73.8,65.4,30,15,51.1,63.454544,62.6,0,68,2.16,61.0,1.8125,69.5,0,0,95.5,99.9,16.7,4.4,1.3,15,15,100.0,65.7,100.0,100,40.5,0,77.6,1.0,65.31035,64.81035,0,11.7,0,0,1,100.0,1,72,201,64.1,0,24.26958,200.0,72.0,68.0,5066.1655,69.7,62.3,100.0,7231.996,263,71.6,62.1,0,52.540577,260,126,70.4,62.7,0,54.74154,125,1022,71.7,62.4,0,33.28455,1000.0,778,80.2,70.8,0,0,700,605,71.2,62.6,0,47.462833,600.0,201,71.7,63.0,0,37.487698,200.0,128,71.6,63.0,0,57.831173,125.0,334,70.8,63.4,0,30.612246,330,182,72.9,64.3,0,100.0,650.0,441,70.3,64.5,0,99.908875,950,512,0,62.9,0,32.152718,500,506,71.5,62.8,0,34.22222,500,181,73.1,66.0,0,51.240013,175,251,70.5,66.4,0,39.239456,245,228,71.2,66.1,0,41.25597,220,363,74.3,66.0,0,30.467066,350.0,256,73.9,66.0,0,47.53852,251.19989,344,72.6,66.2,0,38.629993,335,346,73.7,66.1,0,36.36176,335.0,198,72.0,66.7,0,39.651985,195,392,73.4,66.3,0,35.879143,380.0,253,70.7,66.0,0,45.02255,245,178,73.9,65.9,0,49.53158,175.0,251,72.6,66.0,0,50.5522,245,426,72.6,65.8,0,46.022312,420.0,167,73.6,66.4,0,32.12635,160.0,339,70.7,66.2,0,45.782764,335,306,73.4,66.4,0,41.658176,300.0,413,72.9,65.9,0,31.70132,400,200,72.0,0,0,39.59836,195,406,71.5,65.7,0,37.89508,380,348,71.2,66.3,0,29.144096,335,184,73.8,65.6,0,54.16987,175.0,255,72.7,66.0,0,47.4494,245,362,73.0,65.7,0,36.248142,350,164,73.9,66.1,0,30.734226,160.0,343,73.6,65.9,0,37.69021,335.0,239,73.0,66.7,0,33.64888,230.0,349,73.6,65.8,0,40.99147,359.40042,204,71.2,66.4,0,35.869167,195,408,73.8,66.0,0,37.501328,380.0,353,72.7,65.7,0,41.567646,335,179,73.3,65.7,0,54.905064,175.0,249,73.3,65.8,0,47.507267,245,436,73.1,65.8,0,45.276375,420,542,73.9,65.5,0,53.942944,540.0,341,72.4,65.8,0,35.788406,335.0,92,72.4,66.4,0,28.59554,100,344,73.9,66.3,0,42.835316,335,205,72.1,281.6,0,34.885277,195.0,394,73.4,65.9,0,38.641903,380.0,340,72.7,65.8,0,48.89336,335,321,73.9,65.7,0,43.562813,321.06293,317,73.8,65.8,0,48.43077,317.8,360,73.2,65.7,0,38.50837,350.0,166,72.8,66.2,0,42.132233,160.0,359,71.0,65.7,0,52.842148,335.0,236,73.9,66.3,0,35.349155,230.0,177,72.9,66.1,0,31.711185,150,0,0,0,0,0,0,392,73.5,66.0,0,41.845963,380.0,592,71.3,65.6,0,58.81262,575,1059,74.4,65.9,0,57.74095,1060.0,252,73.4,66.3,0,38.45796,250,180,73.2,66.3,0,50.076687,175,195,73.7,66.2,0,30.040392,190.0,192,71.9,66.1,0,38.947254,185,310,71.1,65.8,0,32.147293,300,306,73.7,65.6,0,38.785995,300,213,69.8,65.6,0,52.095474,210,887,69.0,65.5,0,68.0368,880,82.4,79.2,87.2,144.0,102.0,117.6,1.2,-0.1,30.0
20180723,735,79.4,95.1,41.67573541,46.26437917,257,49.5,44.1,5.85,82.6,77.9,-0.2,4.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.9,74.7,61.3,100.0,15,45.4,60.0,100.0,0,74.5,1.0,61.0,1.8125,68.2,1,1,50.6,13.5,0,0,0,73.2,73.8,65.3,30,15,51.1,63.454544,64.2,0,68,2.16,61.0,1.8125,69.4,0,0,95.8,99.7,18.3,4.8,2.0,15,15,100.0,65.45,100.0,100,44.1,0,77.6,1.05,65.31035,64.81035,0,12.1,0,0,1,100.0,1,72,207,64.0,0,24.723791,200.0,72.0,68.0,5296.044,69.7,62.2,100.0,6551.996,264,71.6,62.0,0,52.540577,260,126,70.4,62.7,0,54.74154,125,1016,71.8,62.4,0,33.28455,1000.0,778,80.2,70.7,0,0,700,607,71.2,62.5,0,47.462833,600.0,201,71.6,62.9,0,37.487698,200.0,128,71.5,62.9,0,57.831173,125.0,334,70.8,63.4,0,30.612246,330,182,72.9,64.3,0,100.0,650.0,440,70.3,64.5,0,99.908875,950,512,0,62.9,0,32.152718,500,506,71.5,62.9,0,34.22222,500,181,73.1,65.9,0,51.240013,175,252,70.4,66.3,0,39.239456,245,227,71.2,66.0,0,41.25597,220,364,74.2,65.9,0,30.467066,350.0,256,73.8,65.9,0,47.53852,228.40024,343,72.6,66.1,0,38.629993,335,346,73.7,66.0,0,36.36176,335.0,199,72.0,66.5,0,39.651985,195,394,73.4,66.2,0,35.879143,380.0,253,70.7,65.9,0,45.02255,245,178,73.9,65.9,0,49.53158,175.0,252,72.5,65.9,0,50.5522,245,426,72.6,65.7,0,46.022312,420.0,167,73.5,66.3,0,32.12635,160.0,341,70.7,66.1,0,45.782764,335,306,73.4,66.3,0,41.658176,300.0,411,72.9,65.8,0,31.70132,400,199,72.0,0,0,39.59836,195,424,71.5,65.6,0,37.89508,380,348,71.2,66.1,0,29.144096,335,183,73.8,65.6,0,54.16987,175.0,255,72.6,65.9,0,47.4494,245,365,73.0,65.6,0,36.248142,350,164,73.9,66.0,0,30.734226,160.0,343,73.6,65.8,0,37.69021,335.0,239,73.0,66.6,0,33.64888,230.0,337,73.6,65.7,0,40.095947,331.50043,203,71.2,66.3,0,35.869167,195,409,73.8,65.9,0,37.501328,380.0,354,72.7,65.6,0,41.567646,335,179,73.3,65.7,0,54.905064,175.0,249,73.2,65.7,0,47.507267,245,434,73.1,65.7,0,45.276375,420,542,73.9,65.5,0,53.942944,540.0,342,72.4,65.7,0,35.788406,335.0,91,72.4,66.3,0,28.59554,100,342,73.9,66.2,0,42.835316,335,205,72.1,281.7,0,34.885277,195.0,391,73.4,65.8,0,38.641903,380.0,340,72.7,65.7,0,48.89336,335,326,73.8,65.7,0,43.562813,321.06293,316,73.8,65.8,0,48.43077,317.8,361,73.1,65.7,0,38.50837,350.0,166,72.8,66.0,0,42.132233,160.0,360,71.0,65.6,0,52.842148,335.0,236,73.8,66.1,0,35.349155,230.0,174,72.9,66.0,0,31.711185,150,0,0,0,0,0,0,388,73.5,65.9,0,41.845963,380.0,592,71.3,65.5,0,58.81262,575,1060,74.3,65.8,0,57.74095,1060.0,253,73.4,66.1,0,38.45796,250,180,73.1,66.2,0,50.076687,175,194,73.7,66.1,0,30.040392,190.0,192,71.9,66.0,0,38.947254,185,312,71.0,65.8,0,32.147293,300,305,73.6,65.5,0,38.785995,300,213,69.7,65.6,0,52.095474,210,888,69.0,65.4,0,68.0368,880,82.4,79.2,87.2,143.0,102.0,117.3,1.2,0.0,30.0
20180723,740,79.5,96.1,42.02409204,46.26437917,259,49.6,44.2,5.85,82.8,78.0,-0.1,4.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.9,74.5,61.3,100.0,15,45.8,60.0,100.0,0,74.4,1.0,61.0,1.8125,67.9,1,1,51.0,13.6,0,0,0,73.2,73.8,65.2,30,15,50.8,63.454544,65.2,0,68,2.16,61.0,1.8125,69.1,0,0,95.6,99.9,18.8,4.8,1.6,15,15,100.0,65.2,100.0,100,44.6,0,77.6,1.1,65.31035,64.81035,0,12.4,0,0,1,100.0,1,72,208,64.1,0,24.723791,200.0,72.0,68.0,5296.044,69.6,62.3,100.0,5735.998,263,71.6,62.0,0,52.540577,260,126,70.4,62.7,0,54.74154,125,1030,71.8,62.4,0,33.28455,1000.0,779,80.1,70.6,0,0,700,607,71.1,62.5,0,47.462833,600.0,201,71.6,62.9,0,37.487698,200.0,128,71.5,62.9,0,57.831173,125.0,334,70.8,63.4,0,30.612246,330,180,72.8,64.3,0,100.0,650.0,440,70.3,64.5,0,99.908875,950,512,0,62.9,0,32.152718,500,506,71.4,62.8,0,34.22222,500,181,73.1,65.8,0,51.240013,175,253,70.4,66.2,0,39.239456,245,228,71.1,65.9,0,41.25597,220,365,74.2,65.9,0,30.467066,350.0,230,73.8,65.9,0,44.91695,228.40024,345,72.6,66.0,0,38.629993,335,346,73.7,65.9,0,36.36176,335.0,199,72.0,66.5,0,39.651985,195,393,73.4,66.1,0,35.879143,380.0,255,70.6,65.8,0,45.02255,245,179,73.9,65.8,0,49.53158,175.0,252,72.5,65.9,0,50.5522,245,426,72.5,65.6,0,46.022312,420.0,167,73.5,66.2,0,32.12635,160.0,342,70.6,66.0,0,45.782764,335,306,73.3,66.2,0,41.658176,300.0,413,72.8,65.7,0,31.70132,400,201,72.0,0,0,39.59836,195,423,71.5,65.6,0,37.89508,380,351,71.1,66.1,0,29.144096,335,181,73.8,65.5,0,53.774307,175.0,257,72.6,65.8,0,46.8608,245,362,73.0,65.5,0,35.75598,350,164,73.9,65.9,0,30.291477,160.0,347,73.6,65.7,0,37.69021,335.0,237,73.0,66.5,0,32.49324,230.0,289,73.6,65.7,0,39.573563,285.0,205,71.1,66.2,0,35.42815,195,404,73.8,65.9,0,36.896294,380.0,347,72.7,65.5,0,41.181988,335,179,73.3,65.6,0,54.905064,175.0,250,73.2,65.7,0,47.507267,245,438,73.0,65.7,0,45.276375,420,543,73.9,65.4,0,53.942944,540.0,343,72.3,65.6,0,35.788406,335.0,91,72.4,66.2,0,28.59554,100,345,73.9,66.1,0,42.835316,335,205,72.1,281.7,0,34.885277,195.0,392,73.3,65.7,0,38.641903,380.0,339,72.7,65.7,0,48.89336,335,326,73.8,65.6,0,43.562813,321.06293,317,73.8,65.7,0,48.43077,317.8,361,73.1,65.6,0,38.50837,350.0,166,72.8,66.0,0,42.132233,160.0,364,71.0,65.6,0,52.842148,335.0,236,73.8,66.1,0,35.349155,230.0,179,72.8,65.9,0,31.711185,150,0,0,0,0,0,0,393,73.5,65.8,0,41.845963,380.0,592,71.2,65.4,0,58.81262,575,1063,74.1,65.7,0,57.74095,1060.0,253,73.4,66.1,0,38.45796,250,180,73.0,66.1,0,49.660385,175,197,73.7,66.0,0,30.040392,190.0,192,71.9,65.9,0,38.947254,185,312,71.0,65.7,0,32.147293,300,307,73.5,65.5,0,38.785995,300,213,69.7,65.5,0,52.095474,210,889,68.9,65.4,0,68.025154,880,82.4,79.2,87.3,144.0,102.0,117.3,1.1,-0.1,30.0
20180723,745,79.6,94.1,41.63189239,46.26437917,258,49.5,43.9,5.85,82.9,77.9,-0.2,4.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.9,74.6,61.2,100.0,15,46.3,60.0,100.0,0,74.4,1.0,61.0,1.8125,68.1,1,1,50.5,13.8,0,0,0,73.2,73.8,65.15,30,15,50.7,63.454544,65.1,0,68,2.17,61.0,1.8125,69.1,0,0,95.7,99.9,17.5,4.8,1.3,15,15,100.0,65.05,100.0,100,44.7,0,77.6,1.15,65.31035,64.81035,0,12.4,0,0,1,100.0,1,72,206,64.0,0,24.723791,200.0,72.0,68.0,5066.1655,69.6,62.3,96.8,5055.998,262,71.6,62.0,0,52.540577,260,126,70.4,62.7,0,54.74154,125,1011,71.8,62.4,0,33.28455,1000.0,780,80.1,70.5,0,0,700,603,71.1,62.5,0,47.462833,600.0,203,71.5,62.9,0,38.10285,200.0,127,71.5,63.0,0,57.831173,125.0,333,70.8,63.5,0,30.612246,330,181,72.8,64.3,0,100.0,650.0,438,70.3,64.4,0,99.908875,950,511,0,62.9,0,32.152718,500,505,71.4,62.8,0,34.22222,500,181,73.1,65.8,0,51.240013,175,252,70.4,66.2,0,39.239456,245,228,71.1,65.9,0,41.25597,220,366,74.2,65.8,0,30.467066,350.0,231,73.8,65.8,0,44.91695,228.40024,345,72.5,66.0,0,38.629993,335,347,73.6,65.9,0,36.36176,335.0,200,71.9,66.4,0,39.651985,195,401,73.4,66.1,0,35.480488,380.0,249,70.6,65.7,0,45.02255,245,179,73.8,65.8,0,49.53158,175.0,252,72.5,65.8,0,50.5522,245,429,72.5,65.6,0,46.022312,420.0,168,73.5,66.2,0,32.12635,160.0,343,70.6,66.0,0,45.782764,335,306,73.4,66.2,0,41.658176,300.0,413,72.8,65.7,0,31.70132,400,200,71.9,0,0,39.59836,195,424,71.5,65.5,0,37.89508,380,352,71.1,66.1,0,29.144096,335,182,73.7,65.5,0,53.774307,175.0,252,72.6,65.8,0,46.41677,245,363,73.0,65.5,0,35.75598,350,164,73.9,65.9,0,30.291477,160.0,343,73.6,65.7,0,37.2814,335.0,238,73.0,66.5,0,32.49324,230.0,289,73.7,65.6,0,39.573563,285.0,205,71.1,66.2,0,35.42815,195,404,73.8,65.8,0,36.896294,380.0,348,72.6,65.5,0,41.181988,335,179,73.2,65.6,0,54.905064,175.0,251,73.2,65.6,0,47.507267,245,436,73.0,65.6,0,45.276375,420,543,73.9,65.4,0,53.942944,540.0,341,72.3,65.6,0,35.788406,335.0,90,72.4,66.1,0,28.59554,100,343,73.9,66.0,0,42.835316,335,206,72.1,281.7,0,34.885277,195.0,392,73.3,65.7,0,38.641903,380.0,341,72.8,65.6,0,48.89336,335,322,73.8,65.6,0,43.562813,321.06293,290,73.7,65.7,0,46.369232,290.49973,360,73.1,65.6,0,38.07517,350.0,166,72.8,65.9,0,42.132233,160.0,363,70.9,65.5,0,52.842148,335.0,236,73.8,66.0,0,35.349155,230.0,178,72.8,65.8,0,31.711185,150,0,0,0,0,0,0,394,73.5,65.8,0,41.845963,380.0,595,71.2,65.4,0,58.81262,575,1066,74.1,65.6,0,57.74095,1060.0,253,73.4,66.0,0,38.45796,250,180,72.9,66.0,0,49.660385,175,197,73.7,66.0,0,30.040392,190.0,191,71.9,65.9,0,38.947254,185,309,70.9,65.7,0,32.147293,300,306,73.5,65.4,0,38.785995,300,213,69.6,65.5,0,52.095474,210,890,68.9,65.4,0,67.58267,880,82.3,79.2,87.2,144.0,102.0,117.3,1.2,0.0,30.0
20180723,750,79.7,94.1,41.73315948,46.26437917,255,49.4,44.6,5.85,84.2,78.0,-0.2,4.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.8,74.6,61.1,100.0,15,46.5,60.0,100.0,0,74.4,1.0,61.0,1.8125,68.0,1,1,50.8,13.6,0,0,0,73.2,73.9,65.1,30,15,50.5,63.454544,62.1,0,68,2.17,61.0,1.8125,69.0,0,0,95.8,99.6,16.6,4.3,1.9,15,15,100.0,64.9,100.0,100,45.3,0,77.6,1.2,65.31035,64.81035,0,12.8,0,0,1,100.0,1,72,207,64.0,0,24.723791,200.0,72.0,68.0,4825.798,69.6,62.1,78.4,4375.998,263,71.6,61.9,0,52.540577,260,126,70.4,62.6,0,54.74154,125,1028,71.8,62.3,0,33.28455,1000.0,778,80.1,70.4,0,0,700,605,71.1,62.5,0,47.462833,600.0,203,71.4,62.9,0,38.55807,200.0,128,71.4,62.9,0,57.831173,125.0,333,70.8,63.4,0,30.612246,330,181,72.8,64.3,0,100.0,650.0,440,70.3,64.4,0,99.908875,950,511,0,62.8,0,32.152718,500,505,71.4,62.8,0,34.22222,500,181,73.1,65.8,0,50.861706,175,253,70.4,66.1,0,39.239456,245,227,71.1,65.9,0,40.97635,220,367,74.2,65.8,0,30.467066,350.0,231,73.8,65.8,0,44.91695,228.40024,341,72.5,66.0,0,38.038403,335,347,73.6,65.9,0,36.36176,335.0,199,71.9,66.4,0,39.651985,195,403,73.4,66.1,0,35.480488,380.0,250,70.6,65.8,0,45.02255,245,179,73.8,65.8,0,49.53158,175.0,253,72.5,65.8,0,50.5522,245,427,72.5,65.6,0,46.022312,420.0,168,73.5,66.1,0,32.12635,160.0,343,70.6,66.0,0,45.782764,335,306,73.3,66.1,0,41.658176,300.0,414,72.8,65.6,0,31.70132,400,200,71.9,0,0,39.59836,195,405,71.5,65.5,0,37.89508,380,349,71.1,66.0,0,29.144096,335,182,73.7,65.5,0,53.774307,175.0,255,72.6,65.8,0,46.41677,245,362,72.9,65.5,0,35.75598,350,164,73.9,65.9,0,30.291477,160.0,342,73.6,65.8,0,37.2814,335.0,238,73.0,66.5,0,32.49324,230.0,290,73.7,65.6,0,39.573563,285.0,205,71.1,66.2,0,34.974888,195,403,73.8,65.8,0,36.896294,380.0,349,72.6,65.5,0,41.181988,335,180,73.2,65.6,0,54.905064,175.0,250,73.2,65.7,0,47.507267,245,438,73.0,65.6,0,45.276375,420,544,73.9,65.4,0,53.942944,540.0,345,72.3,65.6,0,35.788406,335.0,89,72.4,66.2,0,28.59554,100,344,73.9,66.0,0,42.835316,335,206,72.0,281.7,0,34.885277,195.0,395,73.3,65.6,0,38.641903,380.0,342,72.8,65.6,0,48.89336,335,313,73.7,65.6,0,42.096504,301.99982,264,73.8,65.7,0,44.953846,263.1997,361,73.0,65.6,0,38.07517,350.0,166,72.8,65.9,0,42.132233,160.0,367,70.8,65.5,0,52.842148,335.0,236,73.8,66.0,0,35.349155,230.0,184,72.8,65.8,0,31.711185,150,0,0,0,0,0,0,398,73.5,65.7,0,41.845963,380.0,596,71.2,65.4,0,58.81262,575,1065,74.1,65.6,0,57.74095,1060.0,254,73.3,66.0,0,38.45796,250,180,72.8,66.0,0,49.660385,175,195,73.6,65.9,0,30.040392,190.0,193,71.9,65.9,0,38.947254,185,309,71.0,65.7,0,32.147293,300,306,73.6,65.4,0,38.785995,300,213,69.6,65.5,0,52.095474,210,891,68.8,65.4,0,67.64089,880,82.3,79.1,87.2,143.0,102.0,117.4,1.9,-0.8,30.0
20180723,755,79.8,93.9,41.7770659,46.26437917,259,47.8,44.2,5.85,84.0,78.2,-0.2,4.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.8,74.6,60.65,100.0,15,45.7,60.0,100.0,0,74.4,1.0,61.0,1.8125,68.0,1,1,51.0,13.5,0,0,0,73.2,73.9,64.95,30,15,50.3,63.454544,62.2,0,68,2.18,61.0,1.8125,69.0,0,0,95.6,99.9,16.4,4.4,2.0,15,15,100.0,63.55,100.0,100,46.0,0,77.6,1.2,65.31035,64.81035,0,12.8,0,0,1,100.0,1,72,208,63.6,0,24.723791,200.0,72.0,68.0,3719.001,69.6,61.4,66.8,3695.998,264,71.6,61.4,0,52.540577,260,126,70.3,62.2,0,54.74154,125,1023,71.8,61.7,0,33.28455,1000.0,774,80.1,70.3,0,0,700,608,71.0,62.0,0,47.462833,600.0,205,71.4,62.4,0,38.55807,200.0,128,71.3,62.4,0,57.831173,125.0,335,70.8,62.9,0,30.612246,330,183,72.8,63.9,0,100.0,650.0,444,70.3,64.0,0,99.908875,950,512,0,62.4,0,32.152718,500,506,71.4,62.4,0,34.22222,500,181,73.1,65.8,0,50.861706,175,254,70.4,66.1,0,39.239456,245,228,71.1,65.9,0,40.97635,220,368,74.2,65.8,0,30.467066,350.0,231,73.8,65.8,0,44.91695,228.40024,341,72.5,65.9,0,38.038403,335,348,73.6,65.9,0,36.36176,335.0,200,71.9,66.3,0,39.651985,195,397,73.4,66.0,0,35.480488,380.0,250,70.6,65.7,0,45.02255,245,179,73.8,65.8,0,49.53158,175.0,253,72.5,65.8,0,50.5522,245,429,72.5,65.6,0,46.022312,420.0,168,73.5,66.1,0,32.12635,160.0,343,70.6,66.0,0,45.782764,335,306,73.3,66.1,0,41.658176,300.0,414,72.8,65.6,0,31.70132,400,200,71.9,0,0,39.59836,195,431,71.4,65.5,0,37.89508,380,345,71.1,66.0,0,28.68665,335,182,73.7,65.5,0,53.774307,175.0,252,72.6,65.8,0,46.41677,245,363,72.9,65.5,0,35.75598,350,164,73.9,65.9,0,30.291477,160.0,340,73.6,65.7,0,37.2814,335.0,238,73.0,66.4,0,32.49324,230.0,290,73.7,65.6,0,39.573563,285.0,205,71.1,66.1,0,34.974888,195,408,73.7,65.8,0,36.896294,380.0,348,72.6,65.5,0,41.181988,335,180,73.2,65.6,0,54.905064,175.0,252,73.2,65.6,0,47.507267,245,437,72.9,65.6,0,45.276375,420,544,73.9,65.4,0,53.942944,540.0,345,72.3,65.6,0,35.788406,335.0,90,72.4,66.1,0,28.59554,100,344,73.9,66.0,0,42.835316,335,206,72.0,281.7,0,34.885277,195.0,392,73.3,65.6,0,38.641903,380.0,341,72.8,65.6,0,48.89336,335,279,73.8,65.6,0,40.879784,283.99982,264,73.8,65.7,0,44.953846,263.1997,361,73.0,65.5,0,38.07517,350.0,167,72.8,65.9,0,42.132233,160.0,369,70.9,65.5,0,52.842148,335.0,237,73.7,66.0,0,35.349155,230.0,185,72.8,65.7,0,31.711185,150,0,0,0,0,0,0,394,73.5,65.7,0,41.845963,380.0,595,71.2,65.4,0,58.81262,575,1064,74.0,65.6,0,57.74095,1060.0,254,73.3,66.0,0,38.45796,250,181,72.8,65.9,0,49.660385,175,195,73.6,65.9,0,30.040392,190.0,193,72.0,65.9,0,38.947254,185,311,71.0,65.7,0,32.147293,300,307,73.6,65.4,0,38.785995,300,214,69.6,65.5,0,52.095474,210,891,68.8,65.3,0,67.61761,880,82.3,79.1,87.2,144.0,102.0,117.2,1.2,0.0,30.01
20180723,800,79.8,94.6,41.95136867,46.26437917,259,47.4,44.0,5.85,83.8,78.4,-0.2,4.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.7,74.5,60.2,100.0,15,44.4,60.0,100.0,0,74.3,1.05,61.0,1.8125,67.7,1,1,50.7,13.5,0,0,0,73.2,73.9,64.8,30,15,50.0,63.454544,64.7,0,68,2.18,61.0,1.8125,68.8,0,0,95.4,99.6,18.2,4.3,2.0,15,15,100.0,62.2,100.0,100,41.9,0,77.6,0.85,65.31035,64.81035,0,10.8,0,0,1,100.0,1,72,209,63.3,0,24.723791,200.0,72.0,68.0,3024.2644,69.5,61.1,60.3,2880.0,265,71.5,61.1,0,52.540577,260,127,70.3,61.9,0,54.74154,125,1024,71.7,61.4,0,32.83327,1000.0,771,80.1,70.3,0,0,700,611,70.9,61.6,0,47.462833,600.0,205,71.3,62.0,0,38.55807,200.0,129,71.2,62.1,0,57.547752,125.0,336,70.7,62.6,0,30.612246,330,184,72.7,63.6,0,100.0,650.0,445,70.2,63.6,0,99.908875,950,513,0,62.0,0,32.152718,500,507,71.4,61.9,0,34.22222,500,181,73.1,65.5,0,50.861706,175,254,70.4,65.9,0,39.239456,245,228,71.1,65.6,0,40.97635,220,367,74.2,65.6,0,30.467066,350.0,231,73.8,65.6,0,44.91695,228.40024,342,72.5,65.7,0,38.038403,335,346,73.5,65.7,0,36.36176,335.0,200,71.8,66.2,0,39.651985,195,393,73.4,65.8,0,35.480488,380.0,256,70.6,65.5,0,45.02255,245,179,73.8,65.5,0,49.53158,175.0,254,72.5,65.5,0,50.5522,245,430,72.4,65.3,0,46.022312,420.0,168,73.5,65.9,0,32.12635,160.0,340,70.6,65.7,0,45.782764,335,306,73.3,66.0,0,41.658176,300.0,414,72.8,65.4,0,31.70132,400,200,71.9,0,0,39.59836,195,408,71.4,65.3,0,37.89508,380,346,71.0,65.8,0,28.68665,335,183,73.7,65.1,0,53.774307,175.0,252,72.6,65.5,0,46.41677,245,364,72.9,65.3,0,35.75598,350,164,73.9,65.6,0,30.291477,160.0,341,73.6,65.5,0,37.2814,335.0,239,73.0,66.3,0,32.49324,230.0,291,73.8,65.4,0,39.573563,285.0,204,71.0,65.9,0,34.362366,195,408,73.7,65.6,0,36.896294,380.0,348,72.6,65.2,0,41.181988,335,179,73.2,65.3,0,54.48689,175.0,252,73.2,65.3,0,47.507267,245,438,72.9,65.4,0,45.276375,420,545,73.9,65.1,0,53.942944,540.0,344,72.3,65.3,0,35.788406,335.0,92,72.4,65.9,0,28.59554,100,346,73.9,65.8,0,42.835316,335,206,72.0,281.6,0,34.885277,195.0,393,73.3,65.4,0,38.641903,380.0,343,72.8,65.4,0,48.89336,335,278,73.8,65.3,0,40.879784,283.99982,253,73.7,65.4,0,44.841022,245.0,361,73.0,65.3,0,38.07517,350.0,166,72.8,65.7,0,42.132233,160.0,369,70.9,65.2,0,52.842148,335.0,237,73.8,65.8,0,35.349155,230.0,186,72.8,65.6,0,31.711185,150,0,0,0,0,0,0,392,73.5,65.5,0,41.845963,380.0,597,71.1,65.1,0,58.81262,575,1067,74.0,65.4,0,57.74095,1060.0,254,73.3,65.8,0,38.45796,250,181,72.7,65.8,0,49.660385,175,196,73.6,65.7,0,30.040392,190.0,193,72.0,65.7,0,38.947254,185,317,71.1,65.4,0,31.503445,300,306,73.6,65.2,0,38.785995,300,214,69.6,65.2,0,52.095474,210,888,68.8,65.0,0,68.025154,880,82.3,79.0,87.2,144.0,102.0,117.5,1.3,0.1,30.01
20180723,805,79.8,94.8,42.00118531,48.14425,256,47.0,43.9,5.85,83.6,78.4,-0.2,4.5,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.6,74.5,60.25,100.0,15,43.2,60.0,100.0,0,74.2,1.05,61.0,1.8125,67.7,1,1,50.6,13.5,0,0,0,73.1,73.8,64.55,30,15,49.5,63.454544,62.9,0,68,2.18,61.0,1.8125,68.6,0,0,95.4,99.8,17.8,4.8,1.1,15,15,100.0,63.75,100.0,100,38.5,0,77.6,1.05,65.31035,64.81035,0,11.9,0,0,1,100.0,1,72,210,63.1,0,24.723791,200.0,72.0,68.0,2123.706,69.5,61.2,58.1,2200.0,266,71.5,61.0,0,52.540577,260,127,70.2,61.7,0,54.74154,125,1027,71.7,61.4,0,32.83327,1000.0,769,80.1,70.1,0,0,700,611,70.8,61.5,0,47.462833,600.0,206,71.2,61.9,0,38.55807,200.0,129,71.1,61.9,0,57.547752,125.0,338,70.6,62.5,0,30.612246,330,185,72.7,63.4,0,100.0,650.0,448,70.1,63.5,0,99.908875,950,513,0,61.9,0,32.152718,500,507,71.3,61.8,0,34.22222,500,181,73.0,65.2,0,50.861706,175,253,70.4,65.6,0,39.239456,245,228,71.1,65.4,0,40.97635,220,367,74.1,65.3,0,30.467066,350.0,231,73.7,65.3,0,44.91695,228.40024,338,72.5,65.5,0,38.038403,335,347,73.5,65.4,0,36.36176,335.0,200,71.8,65.9,0,39.651985,195,392,73.3,65.6,0,35.480488,380.0,256,70.5,65.2,0,45.02255,245,179,73.8,65.2,0,49.53158,175.0,254,72.4,65.3,0,50.5522,245,430,72.4,65.0,0,46.022312,420.0,168,73.5,65.7,0,32.12635,160.0,341,70.5,65.5,0,45.782764,335,306,73.3,65.7,0,41.658176,300.0,414,72.8,65.2,0,31.70132,400,201,71.9,0,0,39.59836,195,411,71.4,65.0,0,37.89508,380,343,71.0,65.5,0,28.68665,335,182,73.7,64.9,0,53.774307,175.0,250,72.6,65.3,0,46.41677,245,364,72.9,65.0,0,35.75598,350,164,73.9,65.4,0,30.291477,160.0,340,73.6,65.2,0,37.2814,335.0,238,73.0,66.1,0,32.49324,230.0,291,73.8,65.2,0,39.573563,285.0,202,71.0,65.7,0,34.362366,195,407,73.7,65.3,0,36.896294,380.0,347,72.5,64.9,0,41.181988,335,178,73.2,65.0,0,54.48689,175.0,251,73.2,65.0,0,47.507267,245,437,72.9,65.1,0,45.276375,420,545,73.9,64.8,0,53.942944,540.0,345,72.3,65.1,0,35.788406,335.0,89,72.4,65.7,0,28.59554,100,345,73.9,65.6,0,42.835316,335,206,71.9,281.9,0,34.885277,195.0,394,73.3,65.2,0,38.641903,380.0,343,72.8,65.1,0,48.89336,335,273,73.8,65.1,0,40.879784,283.99982,252,73.7,65.2,0,44.841022,245.0,359,73.0,65.0,0,37.641964,350.0,166,72.8,65.4,0,42.132233,160.0,370,70.8,64.9,0,52.842148,335.0,237,73.8,65.6,0,35.349155,230.0,181,72.8,65.3,0,31.272108,150,0,0,0,0,0,0,395,73.5,65.3,0,41.845963,380.0,596,71.1,64.8,0,58.81262,575,1064,74.0,65.1,0,57.74095,1060.0,255,73.3,65.6,0,38.45796,250,181,72.7,65.5,0,49.660385,175,197,73.6,65.5,0,30.040392,190.0,193,72.0,65.4,0,38.947254,185,307,71.0,65.1,0,31.503445,300,306,73.5,64.9,0,38.785995,300,214,69.5,64.9,0,52.095474,210,889,68.7,64.7,0,68.08337,880,82.3,79.0,87.1,142.0,102.0,117.4,1.0,-0.1,30.01
20180723,810,79.9,94.4,42.00354552,48.14425,253,47.0,44.3,5.85,83.1,78.2,-0.1,4.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.6,74.7,60.3,100.0,15,42.1,60.0,100.0,0,74.3,1.05,61.0,1.8125,67.7,1,1,50.9,13.6,0,0,0,73.1,73.9,64.3,30,15,48.9,63.454544,61.7,0,68,2.19,61.0,1.8125,68.3,0,0,95.5,99.8,16.2,4.3,1.7,15,15,100.0,65.3,100.0,100,38.5,0,77.6,1.15,65.31035,64.81035,0,12.7,0,0,1,100.0,1,72,208,63.2,0,24.723791,200.0,72.0,68.0,2123.706,69.5,61.1,56.1,2200.0,266,71.4,61.1,0,52.540577,260,127,70.2,61.8,0,54.74154,125,1034,71.7,61.4,0,32.83327,1000.0,771,80.1,70.0,0,0,700,612,70.8,61.5,0,47.462833,600.0,205,71.1,62.0,0,38.55807,200.0,129,71.1,62.0,0,57.547752,125.0,336,70.6,62.5,0,30.612246,330,184,72.7,63.4,0,100.0,650.0,446,70.1,63.6,0,99.908875,950,512,0,61.9,0,32.152718,500,507,71.2,61.9,0,34.22222,500,181,73.0,65.1,0,50.861706,175,254,70.3,65.4,0,39.239456,245,229,71.0,65.2,0,40.97635,220,364,74.1,65.1,0,29.868263,350.0,204,73.8,65.2,0,43.53612,205.59976,342,72.5,65.3,0,38.038403,335,350,73.5,65.2,0,36.36176,335.0,200,71.8,65.8,0,39.651985,195,391,73.3,65.4,0,35.480488,380.0,253,70.5,65.0,0,44.626556,245,180,73.7,65.0,0,49.53158,175.0,255,72.5,65.1,0,50.5522,245,432,72.4,64.8,0,46.022312,420.0,168,73.4,65.5,0,32.12635,160.0,344,70.5,65.3,0,45.782764,335,307,73.3,65.5,0,41.658176,300.0,414,72.8,65.0,0,31.70132,400,201,71.8,0,0,39.59836,195,417,71.5,64.8,0,37.89508,380,351,71.0,65.3,0,28.68665,335,183,73.7,64.7,0,53.774307,175.0,256,72.6,65.0,0,46.41677,245,364,72.9,64.8,0,35.75598,350,164,73.8,65.2,0,30.291477,160.0,343,73.6,65.0,0,37.2814,335.0,239,72.9,65.9,0,32.49324,230.0,292,73.8,65.0,0,39.573563,285.0,204,71.0,65.5,0,34.362366,195,410,73.7,65.1,0,36.896294,380.0,352,72.5,64.8,0,41.181988,335,179,73.2,64.8,0,54.48689,175.0,253,73.1,64.9,0,47.507267,245,439,72.8,64.9,0,45.276375,420,539,73.8,64.6,0,53.725998,540.0,343,72.2,64.9,0,35.788406,335.0,92,72.4,65.5,0,28.59554,100,344,73.9,65.4,0,42.835316,335,207,71.9,281.9,0,34.885277,195.0,391,73.3,65.0,0,38.641903,380.0,343,72.8,64.9,0,48.89336,335,275,73.8,64.8,0,40.879784,283.99982,253,73.7,65.0,0,44.841022,245.0,360,73.0,64.8,0,37.641964,350.0,167,72.7,65.2,0,42.132233,160.0,375,70.7,64.8,0,52.842148,335.0,237,73.7,65.4,0,35.349155,230.0,177,72.7,65.1,0,30.820831,150,0,0,0,0,0,0,398,73.4,65.1,0,41.845963,380.0,598,71.0,64.7,0,58.81262,575,1072,73.9,65.0,0,57.74095,1060.0,255,73.2,65.4,0,38.45796,250,181,72.6,65.3,0,49.660385,175,198,73.5,65.3,0,30.040392,190.0,193,71.9,65.2,0,38.947254,185,315,71.0,64.9,0,31.503445,300,307,73.5,64.7,0,38.785995,300,214,69.5,64.7,0,52.095474,210,895,68.6,64.5,0,67.489525,880,82.2,79.0,87.1,142.0,102.0,117.6,1.2,-0.2,30.01
20180723,815,79.9,92.3,41.47912214,48.14425,255,46.3,43.5,5.85,83.1,78.1,-0.1,4.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.6,74.5,60.55,100.0,15,41.8,60.0,100.0,0,74.3,1.05,61.0,1.8125,67.7,1,1,51.1,13.8,0,0,0,73.1,73.8,64.7,30,15,48.8,63.454544,63.5,0,68,2.19,61.0,1.8125,68.5,0,0,96.2,99.8,16.9,4.6,1.2,15,15,100.0,64.95,100.0,100,39.6,0,77.6,1.15,65.31035,64.81035,0,12.7,0,0,1,100.0,1,72,208,63.3,0,24.723791,200.0,72.0,68.0,2123.706,69.5,61.5,60.3,2200.0,264,71.4,61.4,0,52.540577,260,127,70.2,62.0,0,54.74154,125,1025,71.7,61.7,0,32.83327,1000.0,770,80.1,69.9,0,0,700,611,70.7,61.9,0,47.462833,600.0,206,71.1,62.2,0,38.55807,200.0,129,71.0,62.3,0,57.547752,125.0,337,70.6,62.8,0,30.612246,330,184,72.6,63.6,0,100.0,650.0,446,70.0,63.8,0,99.908875,950,513,0,62.2,0,32.152718,500,507,71.2,62.1,0,34.22222,500,181,73.0,65.5,0,50.861706,175,254,70.3,65.8,0,39.239456,245,228,71.0,65.6,0,40.97635,220,363,74.1,65.5,0,29.868263,350.0,204,73.8,65.5,0,43.53612,205.59976,342,72.4,65.5,0,38.038403,335,347,73.5,65.5,0,36.36176,335.0,200,71.7,66.0,0,39.651985,195,392,73.3,65.7,0,35.480488,380.0,253,70.4,65.4,0,44.626556,245,180,73.7,65.5,0,49.53158,175.0,254,72.4,65.6,0,50.5522,245,432,72.3,65.4,0,46.022312,420.0,168,73.4,65.8,0,32.12635,160.0,344,70.5,65.7,0,45.782764,335,306,73.3,65.7,0,41.658176,300.0,415,72.8,65.3,0,31.70132,400,200,71.8,0,0,39.59836,195,414,71.5,65.2,0,37.89508,380,340,71.0,65.7,0,28.68665,335,183,73.7,65.3,0,53.774307,175.0,247,72.6,65.5,0,45.82817,245,365,72.8,65.2,0,35.75598,350,164,73.8,65.6,0,30.291477,160.0,344,73.6,65.4,0,37.2814,335.0,239,72.9,66.1,0,32.49324,230.0,290,73.8,65.3,0,39.573563,285.0,204,71.0,65.8,0,34.362366,195,408,73.7,65.5,0,36.896294,380.0,350,72.5,65.2,0,41.181988,335,179,73.2,65.3,0,54.48689,175.0,252,73.1,65.4,0,47.507267,245,438,72.8,65.4,0,45.276375,420,538,73.8,65.1,0,53.725998,540.0,345,72.2,65.2,0,35.788406,335.0,92,72.3,65.7,0,28.59554,100,346,73.9,65.7,0,42.835316,335,207,71.9,281.6,0,34.885277,195.0,392,73.3,65.3,0,38.641903,380.0,342,72.8,65.3,0,48.89336,335,277,73.8,65.4,0,40.879784,283.99982,253,73.7,65.5,0,44.841022,245.0,359,72.9,65.3,0,37.641964,350.0,166,72.7,65.5,0,42.132233,160.0,373,70.7,65.2,0,52.842148,335.0,237,73.7,65.6,0,35.349155,230.0,177,72.7,65.4,0,30.820831,150,0,0,0,0,0,0,395,73.4,65.4,0,41.845963,380.0,596,71.0,65.2,0,58.81262,575,1065,73.9,65.3,0,57.74095,1060.0,255,73.1,65.6,0,38.45796,250,181,72.6,65.6,0,49.660385,175,197,73.5,65.5,0,30.040392,190.0,193,71.9,65.5,0,38.947254,185,311,71.0,65.4,0,31.503445,300,307,73.5,65.1,0,38.785995,300,214,69.4,65.2,0,52.095474,210,888,68.6,65.2,0,68.06008,880,82.2,78.9,87.1,144.0,102.0,117.3,1.2,0.1,30.01
