20180723,820,80.0,92.8,41.70473095,48.14425,255,46.5,43.8,5.85,82.8,77.9,-0.1,4.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.6,74.6,60.8,100.0,15,42.1,59.6,100.0,0,74.3,1.05,60.6,1.8125,67.7,1,1,51.1,13.6,0,0,0,73.1,73.9,65.1,30,15,48.8,63.09091,63.0,0,68,2.19,60.6,1.8125,68.5,0,0,95.6,99.6,16.8,4.6,0.8,15,15,100.0,64.6,100.0,100,39.7,0,77.6,1.3,65.18965,64.68965,0,13.0,0,0,1,100.0,1,72,208,63.4,0,24.723791,200.0,72.0,68.0,2123.706,69.5,61.6,60.4,2200.0,265,71.4,61.4,0,52.540577,260,127,70.2,62.1,0,54.74154,125,1019,71.7,61.7,0,32.83327,1000.0,771,80.1,69.8,0,0,700,609,70.7,61.9,0,47.462833,600.0,205,71.0,62.3,0,38.55807,200.0,129,70.9,62.3,0,57.547752,125.0,337,70.6,62.8,0,30.612246,330,184,72.6,63.7,0,100.0,650.0,446,70.0,63.8,0,99.908875,950,513,0,62.2,0,32.152718,500,506,71.2,62.2,0,34.22222,500,181,73.0,65.7,0,50.861706,175,254,70.3,66.0,0,39.239456,245,228,71.0,65.8,0,40.97635,220,362,74.1,65.7,0,29.868263,350.0,181,73.8,65.7,0,42.36542,182.79977,342,72.4,65.7,0,38.038403,335,349,73.5,65.7,0,36.36176,335.0,200,71.7,66.1,0,39.651985,195,395,73.3,65.9,0,35.480488,380.0,254,70.4,65.6,0,44.626556,245,180,73.7,65.7,0,49.53158,175.0,254,72.4,65.7,0,50.5522,245,429,72.3,65.5,0,46.022312,420.0,168,73.4,66.0,0,32.12635,160.0,344,70.5,65.8,0,45.782764,335,306,73.3,65.9,0,41.658176,300.0,412,72.8,65.5,0,31.70132,400,201,71.8,0,0,39.59836,195,431,71.5,65.4,0,37.89508,380,350,71.0,65.9,0,28.68665,335,183,73.7,65.4,0,53.774307,175.0,248,72.5,65.7,0,45.82817,245,363,72.8,65.4,0,35.252373,350,164,73.8,65.7,0,30.291477,160.0,341,73.6,65.6,0,37.2814,335.0,238,72.9,66.3,0,32.49324,230.0,291,73.8,65.5,0,39.573563,285.0,204,71.0,66.0,0,34.362366,195,410,73.7,65.7,0,36.896294,380.0,350,72.5,65.4,0,41.181988,335,179,73.1,65.5,0,54.48689,175.0,253,73.1,65.6,0,47.507267,245,440,72.8,65.5,0,45.276375,420,539,73.8,65.3,0,53.725998,540.0,347,72.2,65.4,0,35.788406,335.0,90,72.4,65.9,0,28.59554,100,346,73.9,65.9,0,42.835316,335,205,71.9,281.7,0,34.885277,195.0,393,73.3,65.5,0,38.641903,380.0,343,72.9,65.5,0,48.89336,335,276,73.8,65.5,0,40.879784,283.99982,250,73.2,65.7,0,44.841022,245.0,361,72.9,65.5,0,37.641964,350.0,166,72.7,65.7,0,42.132233,160.0,371,70.7,65.4,0,52.842148,335.0,237,73.7,65.8,0,35.349155,230.0,175,72.7,65.6,0,30.820831,150,0,0,0,0,0,0,398,73.4,65.6,0,41.845963,380.0,598,71.0,65.4,0,58.81262,575,1068,74.1,65.5,0,57.74095,1060.0,254,73.2,65.8,0,38.45796,250,181,72.6,65.8,0,49.660385,175,197,73.5,65.7,0,30.040392,190.0,193,71.9,65.8,0,38.947254,185,311,70.9,65.6,0,31.503445,300,307,73.5,65.3,0,38.785995,300,214,69.4,65.4,0,52.095474,210,890,68.6,65.3,0,67.62925,880,82.2,79.0,87.1,144.0,102.0,117.3,1.2,-0.1,30.01
20180723,825,80.2,93.4,42.05848524,48.14425,255,46.5,43.8,5.85,82.8,78.0,-0.2,4.55,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.6,74.4,60.8,100.0,15,42.2,59.6,100.0,0,74.1,1.05,60.6,1.8125,67.7,1,1,51.1,13.5,0,0,0,73.1,74.0,65.25,30,15,48.9,63.09091,60.6,0,68,2.2,60.6,1.8125,68.5,0,0,95.6,99.8,15.6,4.3,1.2,15,15,100.0,64.65,100.0,100,39.8,0,77.6,1.3,65.18965,64.68965,0,13.0,0,0,1,100.0,1,72,208,63.4,0,24.723791,200.0,72.0,68.0,2123.706,69.5,61.6,60.5,2200.0,266,71.4,61.4,0,52.540577,260,127,70.1,62.1,0,54.74154,125,1026,71.7,61.8,0,32.83327,1000.0,768,80.1,69.7,0,0,700,613,70.7,61.9,0,47.462833,600.0,205,71.0,62.3,0,38.55807,200.0,129,70.9,62.3,0,57.547752,125.0,337,70.6,62.8,0,30.612246,330,184,72.6,63.7,0,100.0,650.0,447,70.0,63.9,0,99.908875,950,513,0,62.3,0,32.152718,500,508,71.2,62.2,0,34.22222,500,182,73.0,65.7,0,50.861706,175,254,70.4,66.0,0,39.239456,245,228,71.0,65.8,0,40.97635,220,365,74.1,65.7,0,29.868263,350.0,181,73.8,65.8,0,42.36542,182.79977,342,72.4,65.8,0,38.038403,335,349,73.5,65.7,0,36.36176,335.0,200,71.6,66.2,0,39.651985,195,393,73.3,65.9,0,35.480488,380.0,253,70.4,65.6,0,44.626556,245,180,73.7,65.7,0,49.53158,175.0,256,72.4,65.7,0,50.5522,245,430,72.3,65.5,0,46.022312,420.0,169,73.4,66.0,0,32.12635,160.0,342,70.5,65.9,0,45.782764,335,306,73.3,66.0,0,41.658176,300.0,415,72.8,65.5,0,31.70132,400,201,71.8,0,0,39.59836,195,418,71.6,65.4,0,37.89508,380,349,71.0,65.9,0,28.68665,335,183,73.7,65.4,0,53.774307,175.0,252,72.5,65.7,0,45.82817,245,361,72.8,65.4,0,35.252373,350,164,73.8,65.8,0,30.291477,160.0,343,73.6,65.6,0,37.2814,335.0,239,72.9,66.3,0,32.49324,230.0,291,73.8,65.5,0,39.573563,285.0,204,71.0,66.0,0,34.362366,195,407,73.7,65.7,0,36.896294,380.0,351,72.5,65.4,0,41.181988,335,180,73.1,65.5,0,54.48689,175.0,254,73.1,65.6,0,47.507267,245,439,72.8,65.6,0,45.276375,420,516,73.7,65.3,0,52.370106,517.19977,345,72.3,65.5,0,35.788406,335.0,90,72.4,66.0,0,28.59554,100,346,73.9,65.9,0,42.835316,335,207,71.9,281.4,0,34.885277,195.0,396,73.3,65.6,0,38.641903,380.0,343,72.9,65.5,0,48.89336,335,264,73.7,65.5,0,40.43261,265.99982,251,72.8,65.7,0,44.841022,245.0,360,72.9,65.5,0,37.641964,350.0,166,72.8,65.8,0,42.132233,160.0,374,70.7,65.4,0,52.842148,335.0,238,73.7,65.8,0,35.349155,230.0,174,72.7,65.6,0,30.820831,150,0,0,0,0,0,0,400,73.4,65.7,0,41.845963,380.0,601,71.0,65.4,0,58.81262,575,1069,73.9,65.5,0,57.74095,1060.0,255,73.1,65.9,0,38.45796,250,181,72.5,65.8,0,49.660385,175,197,73.5,65.8,0,30.040392,190.0,193,72.0,65.8,0,38.947254,185,310,71.0,65.6,0,31.503445,300,307,73.5,65.4,0,38.785995,300,214,69.5,65.4,0,52.095474,210,890,68.6,65.3,0,67.54774,880,82.2,78.9,87.1,143.0,102.0,117.3,1.3,0.0,30.01
20180723,830,80.4,92.0,41.90720223,48.14425,252,46.6,43.8,5.85,82.7,77.9,-0.1,4.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.6,74.5,60.8,100.0,15,42.5,59.6,100.0,0,74.2,1.05,60.6,1.8125,67.7,1,1,50.5,13.7,0,0,0,73.1,73.9,65.4,30,15,48.8,63.09091,63.0,0,68,2.2,60.6,1.8125,68.5,0,0,95.6,99.9,17.1,4.4,2.1,15,15,100.0,64.7,100.0,100,39.3,0,77.6,1.3,65.18965,64.68965,0,12.9,0,0,1,100.0,1,72,210,63.4,0,24.723791,200.0,72.0,68.0,2123.706,69.5,61.6,60.7,2200.0,267,71.3,61.5,0,52.540577,260,128,70.1,62.1,0,54.74154,125,1034,71.7,61.8,0,32.83327,1000.0,766,80.1,69.6,0,0,700,613,70.7,61.9,0,47.462833,600.0,207,70.9,62.4,0,38.55807,200.0,129,70.9,62.3,0,57.547752,125.0,338,70.6,62.9,0,30.612246,330,185,72.5,63.7,0,100.0,650.0,447,70.0,63.9,0,99.908875,950,513,0,62.3,0,32.152718,500,508,71.2,62.3,0,34.22222,500,182,73.0,65.8,0,50.861706,175,254,70.3,66.1,0,39.239456,245,228,71.0,65.8,0,40.97635,220,365,74.1,65.8,0,29.868263,350.0,181,73.8,65.9,0,42.36542,182.79977,342,72.4,65.9,0,38.038403,335,351,73.5,65.8,0,36.36176,335.0,201,71.7,66.3,0,39.651985,195,393,73.3,66.0,0,35.480488,380.0,254,70.4,65.7,0,44.626556,245,180,73.8,65.8,0,49.53158,175.0,255,72.4,65.8,0,50.5522,245,430,72.3,65.6,0,46.022312,420.0,168,73.4,66.1,0,32.12635,160.0,344,70.5,65.9,0,45.782764,335,306,73.3,66.0,0,41.658176,300.0,415,72.8,65.6,0,31.70132,400,202,71.7,0,0,39.59836,195,424,71.7,65.5,0,37.89508,380,350,71.0,66.0,0,28.68665,335,184,73.6,65.5,0,53.774307,175.0,251,72.5,65.8,0,45.82817,245,363,72.8,65.5,0,35.252373,350,164,73.8,65.8,0,30.291477,160.0,341,73.6,65.7,0,37.2814,335.0,239,72.9,66.4,0,32.49324,230.0,291,73.8,65.5,0,39.573563,285.0,204,71.0,66.1,0,34.362366,195,407,73.7,65.8,0,36.896294,380.0,351,72.5,65.5,0,41.181988,335,180,73.1,65.6,0,54.48689,175.0,255,73.2,65.6,0,47.507267,245,440,72.8,65.6,0,45.276375,420,487,73.7,65.4,0,51.263695,494.39978,346,72.3,65.5,0,35.788406,335.0,90,72.4,66.0,0,28.59554,100,346,73.9,66.0,0,42.835316,335,207,71.8,281.6,0,34.885277,195.0,397,73.3,65.6,0,38.641903,380.0,343,73.0,65.6,0,48.89336,335,243,73.8,65.6,0,39.631863,247.99982,252,72.7,65.7,0,44.841022,245.0,361,72.9,65.6,0,37.641964,350.0,167,72.8,65.8,0,42.132233,160.0,376,70.7,65.5,0,52.842148,335.0,238,73.7,65.9,0,35.349155,230.0,174,72.7,65.7,0,30.820831,150,0,0,0,0,0,0,396,73.5,65.7,0,41.845963,380.0,598,70.9,65.4,0,58.81262,575,1062,73.9,65.6,0,57.73005,1060.0,256,73.0,65.9,0,38.45796,250,182,72.5,65.9,0,49.660385,175,198,73.5,65.9,0,30.040392,190.0,193,72.0,65.9,0,38.947254,185,309,71.0,65.7,0,31.503445,300,307,73.5,65.4,0,38.785995,300,215,69.5,65.5,0,52.095474,210,891,68.6,65.4,0,67.477875,880,82.1,78.9,87.0,143.0,102.0,117.1,1.2,0.0,30.01
20180723,835,80.6,91.1,41.87997966,48.14425,254,46.6,43.8,5.9,82.7,77.8,-0.2,4.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.9,7.5,200,70.6,74.4,60.75,100.0,15,42.8,59.6,100.0,0,74.1,1.05,60.6,1.8125,67.7,1,1,51.2,13.6,0,0,0,73.1,74.0,65.2,30,15,48.8,63.09091,61.5,0,68,2.21,60.6,1.8125,68.5,0,0,95.4,99.7,16.2,4.5,1.4,15,15,100.0,64.8,100.0,100,39.8,0,77.6,1.3,65.18965,64.68965,0,12.9,0,0,1,100.0,1,72,209,63.4,0,24.723791,200.0,72.0,68.0,2123.706,69.4,61.6,59.8,2200.0,266,71.3,61.4,0,52.540577,260,127,70.1,62.1,0,54.74154,125,1037,71.7,61.8,0,32.83327,1000.0,769,80.0,69.6,0,0,700,612,70.6,61.9,0,47.462833,600.0,205,70.9,62.4,0,38.55807,200.0,129,70.8,62.4,0,57.547752,125.0,337,70.6,62.9,0,30.612246,330,185,72.5,63.7,0,100.0,650.0,448,70.0,63.8,0,99.908875,950,513,0,62.3,0,32.152718,500,508,71.2,62.2,0,34.22222,500,183,72.9,65.8,0,50.861706,175,256,70.4,66.1,0,38.645275,245,230,71.1,65.9,0,40.97635,220,365,74.1,65.8,0,29.868263,350.0,182,73.8,65.9,0,42.36542,182.79977,344,72.4,65.9,0,38.038403,335,350,73.6,65.8,0,36.36176,335.0,200,71.7,66.3,0,39.651985,195,399,73.4,66.0,0,35.480488,380.0,254,70.4,65.7,0,44.626556,245,181,73.8,65.8,0,49.53158,175.0,256,72.4,65.8,0,50.5522,245,433,72.3,65.6,0,46.022312,420.0,168,73.4,66.1,0,32.12635,160.0,345,70.5,65.9,0,45.782764,335,307,73.2,66.1,0,41.658176,300.0,414,72.8,65.6,0,31.70132,400,202,71.7,0,0,39.59836,195,418,71.7,65.5,0,37.89508,380,350,71.0,66.0,0,28.68665,335,177,73.6,65.5,0,53.158993,175.0,250,72.6,65.8,0,45.82817,245,364,72.8,65.5,0,35.252373,350,164,73.8,65.8,0,30.291477,160.0,344,73.6,65.7,0,37.2814,335.0,240,73.0,66.4,0,32.49324,230.0,293,73.8,65.6,0,39.573563,285.0,205,71.0,66.1,0,34.362366,195,404,73.7,65.8,0,36.503555,380.0,353,72.5,65.5,0,41.181988,335,181,73.1,65.6,0,54.48689,175.0,255,73.2,65.7,0,47.507267,245,440,72.8,65.6,0,45.276375,420,446,73.7,65.4,0,48.931553,448.79977,346,72.3,65.6,0,35.788406,335.0,92,72.4,66.1,0,28.59554,100,347,73.9,66.0,0,42.835316,335,209,71.8,281.7,0,34.885277,195.0,397,73.3,65.6,0,38.641903,380.0,344,73.0,65.6,0,48.89336,335,241,73.9,65.6,0,39.631863,247.99982,253,73.1,65.7,0,44.841022,245.0,361,72.9,65.6,0,37.641964,350.0,167,72.9,65.9,0,42.132233,160.0,355,70.7,65.5,0,52.26021,335.0,237,73.7,66.0,0,35.08672,230.0,179,72.7,65.8,0,30.820831,150,0,0,0,0,0,0,398,73.5,65.7,0,41.845963,380.0,599,70.9,65.4,0,58.40882,575,1065,73.8,65.6,0,57.73005,1060.0,256,73.0,66.0,0,38.45796,250,182,72.5,65.9,0,49.178352,175,197,73.5,65.9,0,30.040392,190.0,194,72.0,65.9,0,38.947254,185,310,71.0,65.7,0,31.503445,300,309,73.6,65.4,0,38.785995,300,215,69.5,65.5,0,52.095474,210,891,68.6,65.4,0,67.536095,880,82.1,78.9,87.0,143.0,102.0,117.0,1.2,-0.1,30.01
20180723,840,80.7,91.3,42.03224641,48.14425,253,46.5,43.8,5.9,82.7,77.9,-0.2,4.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.9,7.5,200,70.5,74.3,60.7,100.0,15,42.9,59.6,100.0,0,74.1,1.05,60.6,1.8125,67.7,1,1,51.2,13.8,0,0,0,73.1,74.0,65.0,30,15,48.9,63.09091,60.9,0,68,2.22,60.6,1.8125,68.5,0,0,95.6,99.5,16.0,4.4,2.0,15,15,100.0,64.9,94.2,100,40.5,0,77.6,1.5,65.18965,64.68965,0,13.6,0,0,1,100.0,1,72,208,63.4,0,24.723791,200.0,72.0,68.0,2611.5657,69.4,61.5,56.0,2200.0,267,71.3,61.4,0,52.540577,260,127,70.1,62.1,0,54.74154,125,1038,71.7,61.8,0,32.83327,1000.0,766,80.0,69.6,0,0,700,613,70.6,61.9,0,47.462833,600.0,207,70.8,62.3,0,38.55807,200.0,129,70.8,62.3,0,57.547752,125.0,337,70.6,62.8,0,30.612246,330,185,72.5,63.7,0,100.0,650.0,448,70.0,63.8,0,99.908875,950,513,0,62.3,0,32.152718,500,508,71.2,62.2,0,34.22222,500,182,72.9,65.7,0,50.861706,175,252,70.4,66.1,0,38.645275,245,229,71.1,65.9,0,40.97635,220,364,74.2,65.8,0,29.868263,350.0,182,73.9,65.9,0,42.36542,182.79977,345,72.4,65.9,0,38.038403,335,350,73.6,65.8,0,36.36176,335.0,201,71.7,66.3,0,39.651985,195,396,73.4,66.0,0,35.480488,380.0,254,70.4,65.7,0,44.626556,245,180,73.8,65.7,0,49.53158,175.0,256,72.4,65.8,0,50.5522,245,434,72.4,65.6,0,46.022312,420.0,168,73.4,66.1,0,32.12635,160.0,346,70.5,65.9,0,45.782764,335,306,73.2,66.1,0,41.658176,300.0,415,72.8,65.6,0,31.70132,400,203,71.7,0,0,39.59836,195,415,71.7,65.5,0,37.89508,380,343,71.0,66.0,0,28.68665,335,176,73.6,65.5,0,53.158993,175.0,249,72.6,65.8,0,45.82817,245,364,72.8,65.5,0,35.252373,350,164,73.7,65.8,0,30.291477,160.0,346,73.7,65.7,0,37.2814,335.0,239,73.0,66.4,0,32.49324,230.0,293,73.8,65.6,0,39.573563,285.0,205,71.0,66.1,0,34.362366,195,405,73.7,65.8,0,36.503555,380.0,350,72.4,65.4,0,41.181988,335,181,73.1,65.6,0,54.48689,175.0,255,73.2,65.6,0,47.507267,245,441,72.8,65.6,0,45.276375,420,422,73.7,65.4,0,47.575657,425.99976,345,72.3,65.6,0,35.788406,335.0,91,72.4,66.0,0,28.59554,100,348,73.9,66.0,0,42.835316,335,209,71.8,281.8,0,34.885277,195.0,397,73.4,65.7,0,38.641903,380.0,345,73.0,65.6,0,48.89336,335,242,73.9,65.6,0,39.631863,247.99982,253,73.1,65.7,0,44.841022,245.0,360,72.9,65.6,0,37.641964,350.0,166,72.9,65.9,0,42.132233,160.0,358,70.7,65.5,0,52.26021,335.0,237,73.7,66.0,0,35.08672,230.0,176,72.7,65.8,0,30.820831,150,0,0,0,0,0,0,394,73.5,65.7,0,41.845963,380.0,594,70.9,65.4,0,58.40882,575,1070,73.8,65.6,0,57.73005,1060.0,255,73.1,66.0,0,38.45796,250,179,72.4,65.9,0,48.542942,175,197,73.5,65.9,0,30.040392,190.0,192,72.0,65.9,0,38.550602,185,311,71.0,65.7,0,31.503445,300,308,73.5,65.4,0,38.785995,300,215,69.5,65.5,0,52.095474,210,892,68.6,65.4,0,67.536095,880,82.1,78.8,87.0,144.0,102.0,117.0,1.2,-0.1,30.01
20180723,845,80.8,90.0,41.79919108,48.14425,254,46.5,43.8,5.9,82.7,77.9,-0.2,4.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.9,7.5,200,70.5,74.4,60.7,100.0,15,43.1,59.6,100.0,0,74.1,1.05,60.6,1.8125,67.7,1,1,50.8,13.6,0,0,0,73.1,74.0,65.1,30,15,48.9,63.09091,63.2,0,68,2.22,60.6,1.8125,68.5,0,0,95.5,99.5,17.5,4.7,1.1,15,15,100.0,64.3,88.0,100,40.2,0,77.6,1.5,65.18965,64.68965,0,13.5,0,0,1,100.0,1,72,209,63.3,0,24.723791,200.0,72.0,68.0,2611.5657,69.4,61.5,55.2,2200.0,267,71.3,61.3,0,52.540577,260,127,70.1,62.1,0,54.74154,125,1028,71.7,61.7,0,32.83327,1000.0,768,80.0,69.5,0,0,700,611,70.6,61.8,0,47.462833,600.0,205,70.8,62.3,0,38.55807,200.0,129,70.8,62.3,0,57.547752,125.0,336,70.6,62.7,0,30.612246,330,185,72.5,63.6,0,100.0,650.0,445,70.0,63.8,0,99.908875,950,513,0,62.2,0,32.152718,500,507,71.2,62.2,0,34.22222,500,182,72.9,65.8,0,50.861706,175,254,70.4,66.1,0,38.645275,245,230,71.1,65.8,0,40.97635,220,364,74.2,65.8,0,29.868263,350.0,182,73.9,65.9,0,42.36542,182.79977,345,72.4,65.9,0,38.038403,335,350,73.6,65.8,0,36.36176,335.0,202,71.7,66.3,0,39.651985,195,395,73.4,66.0,0,35.480488,380.0,254,70.4,65.7,0,44.626556,245,181,73.7,65.7,0,49.53158,175.0,257,72.4,65.8,0,50.5522,245,433,72.4,65.6,0,46.022312,420.0,169,73.4,66.1,0,32.12635,160.0,346,70.5,65.9,0,45.782764,335,307,73.3,66.1,0,41.658176,300.0,417,72.8,65.6,0,31.70132,400,203,71.7,0,0,39.59836,195,409,71.7,65.5,0,37.89508,380,347,71.0,66.0,0,28.68665,335,176,73.7,65.5,0,53.158993,175.0,250,72.6,65.8,0,45.82817,245,365,72.8,65.5,0,35.252373,350,164,73.8,65.8,0,30.291477,160.0,344,73.7,65.7,0,37.2814,335.0,240,73.0,66.4,0,32.49324,230.0,291,73.8,65.6,0,39.040512,285.0,205,71.0,66.1,0,34.362366,195,407,73.7,65.8,0,36.503555,380.0,351,72.5,65.5,0,41.181988,335,181,73.1,65.6,0,54.48689,175.0,255,73.2,65.6,0,47.507267,245,439,72.8,65.6,0,44.85389,420,376,73.7,65.4,0,45.95943,380.39978,345,72.3,65.5,0,35.788406,335.0,93,72.4,66.0,0,28.59554,100,349,73.9,66.0,0,42.835316,335,208,71.8,281.7,0,34.484295,195.0,399,73.4,65.6,0,38.641903,380.0,344,73.0,65.6,0,48.89336,335,242,73.9,65.6,0,39.631863,247.99982,253,73.1,65.7,0,44.841022,245.0,360,72.9,65.6,0,37.13851,350.0,167,73.0,65.9,0,42.132233,160.0,359,70.7,65.5,0,52.26021,335.0,237,73.7,66.0,0,35.08672,230.0,177,72.7,65.7,0,30.820831,150,0,0,0,0,0,0,396,73.5,65.7,0,41.845963,380.0,600,70.9,65.4,0,58.40882,575,1073,73.8,65.6,0,57.73005,1060.0,257,73.1,66.0,0,38.45796,250,180,72.4,65.9,0,48.542942,175,198,73.5,65.9,0,30.040392,190.0,192,72.0,65.9,0,38.550602,185,315,71.0,65.7,0,31.503445,300,308,73.5,65.4,0,38.785995,300,215,69.5,65.4,0,51.69207,210,893,68.5,65.3,0,67.536095,880,82.0,78.9,86.9,144.0,102.0,117.0,2.7,-0.2,30.01
20180723,850,80.8,89.2,41.59353441,48.14425,256,46.6,43.8,5.9,82.7,77.8,-0.2,4.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.9,7.5,200,70.6,74.4,60.7,100.0,15,43.2,59.6,100.0,0,74.1,1.05,60.6,1.8125,68.0,1,1,50.6,13.6,0,0,0,73.2,74.1,65.2,30,15,49.0,63.09091,61.2,0,68,2.23,60.6,1.8125,68.5,0,0,95.5,99.5,16.1,4.2,1.9,15,15,100.0,63.7,86.0,100,40.7,0,77.6,1.25,65.18965,64.68965,0,11.5,0,0,1,100.0,1,72,208,63.3,0,24.723791,200.0,72.0,68.0,2123.706,69.4,61.5,60.2,2200.0,265,71.3,61.4,0,52.540577,260,127,70.0,62.1,0,54.74154,125,1027,71.7,61.7,0,32.83327,1000.0,769,80.0,69.5,0,0,700,610,70.6,61.9,0,47.462833,600.0,206,70.8,62.3,0,38.55807,200.0,129,70.7,62.3,0,57.547752,125.0,337,70.6,62.8,0,30.612246,330,184,72.5,63.6,0,100.0,650.0,446,70.0,63.8,0,99.908875,950,513,0,62.2,0,32.152718,500,507,71.1,62.1,0,34.22222,500,183,73.0,65.7,0,50.861706,175,253,70.5,66.1,0,38.645275,245,229,71.1,65.9,0,40.97635,220,366,74.2,65.8,0,29.868263,350.0,183,74.0,65.9,0,42.36542,182.79977,345,72.4,65.9,0,38.038403,335,349,73.7,65.8,0,36.36176,335.0,202,71.6,66.3,0,39.651985,195,398,73.5,66.0,0,35.480488,380.0,254,70.4,65.7,0,44.626556,245,181,73.7,65.8,0,49.53158,175.0,257,72.4,65.8,0,50.5522,245,434,72.4,65.6,0,46.022312,420.0,169,73.4,66.1,0,32.12635,160.0,347,70.5,65.9,0,45.782764,335,307,73.2,66.1,0,41.658176,300.0,417,72.8,65.6,0,31.70132,400,203,71.7,0,0,39.59836,195,412,71.7,65.5,0,37.89508,380,343,71.0,66.0,0,28.229204,335,177,73.6,65.5,0,53.158993,175.0,252,72.6,65.8,0,45.82817,245,364,72.8,65.5,0,35.252373,350,164,73.8,65.9,0,30.291477,160.0,346,73.7,65.7,0,37.2814,335.0,240,73.0,66.4,0,32.49324,230.0,290,73.8,65.5,0,39.040512,285.0,206,71.0,66.1,0,34.362366,195,406,73.7,65.8,0,36.503555,380.0,353,72.5,65.4,0,41.181988,335,182,73.1,65.5,0,53.921787,175.0,258,73.2,65.6,0,47.507267,245,439,72.8,65.6,0,44.85389,420,331,73.7,65.4,0,43.030697,334.79974,346,72.3,65.5,0,35.38236,335.0,93,72.4,66.1,0,28.59554,100,349,73.9,66.0,0,42.278732,335,209,71.8,281.9,0,34.484295,195.0,395,73.4,65.6,0,37.980267,380.0,347,73.1,65.6,0,48.89336,335,244,73.9,65.7,0,39.631863,247.99982,255,73.2,65.7,0,44.841022,245.0,360,72.9,65.6,0,37.13851,350.0,166,73.1,65.8,0,42.132233,160.0,358,70.6,65.5,0,52.26021,335.0,239,73.7,66.0,0,35.08672,230.0,180,72.7,65.7,0,30.820831,150,0,0,0,0,0,0,393,73.5,65.7,0,41.845963,380.0,599,70.9,65.4,0,58.40882,575,1071,73.8,65.6,0,57.73005,1060.0,257,73.0,65.9,0,38.45796,250,180,72.4,65.9,0,48.542942,175,196,73.5,65.9,0,30.040392,190.0,193,72.0,65.9,0,38.550602,185,312,71.0,65.6,0,31.503445,300,310,73.6,65.4,0,38.785995,300,215,69.4,65.4,0,51.69207,210,892,68.5,65.3,0,67.536095,880,82.0,78.8,86.9,143.0,102.0,117.2,1.7,-0.1,30.01
20180723,855,80.8,89.9,41.75808267,48.14425,252,46.2,43.5,5.9,82.5,77.7,-0.2,4.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.9,7.5,200,70.5,74.5,60.65,100.0,15,43.4,59.6,100.0,0,74.2,1.05,60.6,1.8125,67.7,1,1,50.9,13.6,0,0,0,73.2,74.1,65.1,30,15,48.9,63.09091,63.9,0,68,2.24,60.6,1.8125,68.3,0,0,95.3,99.5,17.3,4.2,1.8,15,15,100.0,64.0,100.0,100,35.9,0,77.6,0.6,65.18965,64.68965,0,9.2,0,0,1,100.0,1,72,207,63.3,0,24.723791,200.0,72.0,68.0,2123.706,69.4,61.4,60.3,2200.0,266,71.3,61.3,0,52.540577,260,127,70.0,62.0,0,54.74154,125,1026,71.7,61.7,0,32.83327,1000.0,768,80.0,69.4,0,0,700,611,70.6,61.8,0,47.462833,600.0,205,70.7,62.2,0,38.55807,200.0,129,70.7,62.2,0,57.547752,125.0,337,70.5,62.8,0,30.612246,330,184,72.5,63.6,0,100.0,650.0,446,70.0,63.8,0,99.908875,950,513,0,62.2,0,32.152718,500,508,71.1,62.1,0,34.22222,500,183,72.9,65.7,0,50.861706,175,253,70.5,66.1,0,38.205585,245,228,71.7,65.8,0,40.47536,220,367,74.2,65.7,0,29.868263,350.0,200,74.1,65.8,0,44.716827,205.59988,342,72.4,65.9,0,37.592113,335,352,73.7,65.8,0,36.36176,335.0,202,71.6,66.2,0,39.651985,195,397,73.6,66.0,0,35.480488,380.0,255,70.4,65.6,0,44.626556,245,181,73.7,65.7,0,49.53158,175.0,258,72.4,65.8,0,50.5522,245,434,72.4,65.5,0,46.022312,420.0,169,73.4,66.1,0,32.12635,160.0,345,70.5,65.9,0,45.415604,335,307,73.2,66.0,0,41.658176,300.0,417,72.9,65.6,0,31.70132,400,203,71.7,0,0,39.59836,195,428,71.7,65.5,0,37.89508,380,347,71.0,66.0,0,28.229204,335,177,73.6,65.4,0,53.158993,175.0,251,72.6,65.7,0,45.82817,245,361,72.8,65.5,0,34.760216,350,164,73.9,65.8,0,30.291477,160.0,346,73.7,65.6,0,37.2814,335.0,237,73.0,66.4,0,32.05065,230.0,292,73.8,65.5,0,39.040512,285.0,200,71.0,66.1,0,33.921352,195,410,73.7,65.7,0,36.503555,380.0,354,72.5,65.4,0,41.181988,335,181,73.1,65.5,0,53.017628,175.0,258,73.2,65.6,0,47.507267,245,440,72.7,65.6,0,44.85389,420,307,73.7,65.4,0,41.76158,311.99976,344,72.3,65.5,0,35.38236,335.0,91,72.4,66.0,0,28.59554,100,347,73.9,65.9,0,42.278732,335,204,71.8,281.5,0,34.00535,195.0,393,73.4,65.6,0,37.980267,380.0,346,73.1,65.5,0,48.89336,335,243,73.9,65.6,0,39.631863,247.99982,249,73.3,65.7,0,44.25641,245.0,360,72.9,65.5,0,37.13851,350.0,167,73.1,65.8,0,42.132233,160.0,362,70.6,65.5,0,52.26021,335.0,239,73.7,66.0,0,35.08672,230.0,181,72.7,65.7,0,30.820831,150,0,0,0,0,0,0,399,73.5,65.7,0,41.845963,380.0,600,70.9,65.3,0,58.40882,575,1069,73.8,65.5,0,57.63192,1060.0,257,73.0,65.9,0,38.45796,250,180,72.5,65.9,0,48.542942,175,199,73.5,65.8,0,30.040392,190.0,193,72.0,65.8,0,38.550602,185,311,71.0,65.6,0,31.085508,300,309,73.5,65.4,0,38.785995,300,215,69.4,65.4,0,51.69207,210,895,68.5,65.3,0,67.52445,880,82.0,78.8,87.0,142.0,102.0,117.1,1.1,0.0,30.03
20180723,900,80.7,89.6,41.58120307,48.14425,254,46.3,43.6,5.9,82.3,77.6,-0.2,4.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.9,7.5,200,70.5,74.5,60.6,100.0,15,43.4,59.6,100.0,0,74.2,1.05,60.6,1.8125,68.3,1,1,51.1,13.6,0,0,0,73.2,74.1,65.0,30,15,48.9,63.09091,62.6,0,68,2.23,60.6,1.8125,68.5,0,0,95.4,99.6,17.1,4.3,1.4,15,15,100.0,64.3,100.0,100,37.3,0,77.6,0.75,65.18965,64.68965,0,10.1,0,0,1,100.0,1,72,209,63.3,0,24.723791,200.0,72.0,68.0,2123.706,69.3,61.5,60.4,2200.0,265,71.3,61.3,0,52.540577,260,127,70.0,62.0,0,54.74154,125,1032,71.7,61.6,0,32.83327,1000.0,767,80.0,69.3,0,0,700,610,70.5,61.8,0,47.462833,600.0,206,70.7,62.2,0,38.55807,200.0,129,70.7,62.2,0,57.547752,125.0,337,70.6,62.7,0,30.612246,330,185,72.5,63.6,0,100.0,650.0,446,70.0,63.7,0,99.908875,950,513,0,62.2,0,32.152718,500,507,71.1,62.1,0,34.22222,500,183,72.9,65.7,0,50.861706,175,252,70.6,66.1,0,38.205585,245,227,72.2,65.8,0,40.47536,220,365,74.2,65.7,0,29.868263,350.0,256,74.1,65.8,0,47.328396,251.19989,340,72.4,65.8,0,37.592113,335,349,73.7,65.8,0,36.36176,335.0,202,71.7,66.3,0,39.651985,195,392,73.7,66.0,0,35.480488,380.0,256,70.4,65.7,0,44.626556,245,181,73.7,65.7,0,49.53158,175.0,252,72.4,65.8,0,49.958324,245,435,72.3,65.5,0,46.022312,420.0,169,73.4,66.0,0,32.12635,160.0,343,70.6,65.9,0,45.415604,335,307,73.2,66.0,0,41.658176,300.0,419,72.8,65.6,0,31.70132,400,203,71.7,0,0,39.59836,195,411,71.8,65.5,0,37.89508,380,340,71.0,66.0,0,28.229204,335,177,73.6,65.4,0,53.158993,175.0,249,72.6,65.7,0,45.82817,245,359,72.8,65.4,0,34.760216,350,164,73.9,65.8,0,30.291477,160.0,344,73.7,65.6,0,37.2814,335.0,236,73.0,66.4,0,32.05065,230.0,290,73.8,65.5,0,39.040512,285.0,200,71.0,66.1,0,33.921352,195,404,73.7,65.8,0,36.503555,380.0,353,72.5,65.4,0,41.181988,335,181,73.1,65.5,0,53.017628,175.0,255,73.2,65.6,0,47.10886,245,440,72.7,65.6,0,44.85389,420,259,73.8,65.4,0,40.64432,266.39978,345,72.3,65.5,0,35.38236,335.0,93,72.4,66.0,0,28.59554,100,349,73.9,66.0,0,42.278732,335,205,71.8,281.5,0,34.00535,195.0,398,73.4,65.6,0,37.980267,380.0,345,73.1,65.6,0,48.89336,335,264,74.0,65.6,0,41.680534,266.0,251,73.1,65.7,0,44.25641,245.0,359,72.9,65.5,0,37.13851,350.0,167,73.2,65.8,0,42.132233,160.0,360,70.6,65.4,0,52.26021,335.0,238,73.7,66.0,0,35.08672,230.0,178,72.7,65.7,0,30.820831,150,0,0,0,0,0,0,394,73.5,65.7,0,41.845963,380.0,598,70.9,65.4,0,58.40882,575,1067,73.8,65.5,0,57.63192,1060.0,257,73.0,65.9,0,38.45796,250,180,72.4,65.9,0,48.542942,175,199,73.6,65.8,0,30.040392,190.0,193,71.9,65.8,0,38.550602,185,313,70.9,65.6,0,31.085508,300,310,73.6,65.4,0,38.785995,300,214,69.4,65.4,0,51.69207,210,895,68.4,65.3,0,67.50116,880,82.0,78.8,87.0,143.0,102.0,116.7,1.2,1.4,30.03
20180723,905,80.7,89.5,41.55560525,50.73166417,255,46.3,43.7,5.9,82.3,77.5,-0.2,4.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.9,7.5,200,70.4,74.4,60.6,100.0,15,43.3,59.6,100.0,0,74.1,1.05,60.6,1.8125,68.0,1,1,50.6,13.8,0,0,0,73.2,74.1,65.05,30,15,48.9,63.09091,59.9,0,68,2.23,60.6,1.8125,68.4,0,0,95.4,99.8,15.8,4.3,2.0,15,15,100.0,64.5,100.0,100,37.0,0,77.6,0.8,65.18965,64.68965,0,10.5,0,0,1,100.0,1,72,207,63.2,0,24.723791,200.0,72.0,68.0,2123.706,69.3,61.4,60.6,2200.0,265,71.3,61.3,0,52.540577,260,127,70.0,61.9,0,54.74154,125,1021,71.7,61.6,0,32.83327,1000.0,768,80.0,69.3,0,0,700,612,70.6,61.7,0,47.462833,600.0,206,70.6,62.1,0,38.55807,200.0,129,70.6,62.2,0,57.547752,125.0,337,70.6,62.7,0,30.612246,330,184,72.5,63.6,0,100.0,650.0,447,70.0,63.7,0,99.908875,950,513,0,62.1,0,32.152718,500,507,71.1,62.1,0,34.22222,500,182,72.9,65.7,0,50.861706,175,253,70.8,66.1,0,38.205585,245,226,72.1,65.8,0,40.47536,220,364,74.1,65.7,0,29.868263,350.0,278,74.1,65.7,0,48.29898,273.99988,341,72.4,65.8,0,37.592113,335,349,73.7,65.7,0,36.36176,335.0,201,71.6,66.2,0,39.651985,195,396,73.6,66.0,0,35.480488,380.0,254,70.4,65.6,0,44.626556,245,181,73.7,65.7,0,49.53158,175.0,251,72.4,65.7,0,49.958324,245,433,72.3,65.5,0,46.022312,420.0,169,73.4,66.0,0,32.12635,160.0,345,70.5,65.9,0,45.415604,335,307,73.2,66.0,0,41.658176,300.0,416,72.8,65.5,0,31.70132,400,203,71.7,0,0,39.59836,195,412,71.8,65.5,0,37.89508,380,342,71.0,65.9,0,28.229204,335,177,73.6,65.4,0,53.158993,175.0,253,72.6,65.7,0,45.82817,245,361,72.8,65.4,0,34.760216,350,164,74.0,65.8,0,30.291477,160.0,346,73.7,65.6,0,37.2814,335.0,237,73.0,66.4,0,32.05065,230.0,291,73.9,65.5,0,39.040512,285.0,201,71.0,66.1,0,33.921352,195,402,73.7,65.7,0,36.503555,380.0,354,72.5,65.4,0,41.181988,335,178,73.2,65.5,0,52.531647,175.0,254,73.2,65.6,0,47.10886,245,438,72.7,65.6,0,44.85389,420,259,73.8,65.4,0,40.64432,266.39978,345,72.3,65.5,0,35.38236,335.0,93,72.4,66.0,0,28.59554,100,347,73.9,65.9,0,42.278732,335,205,71.8,281.9,0,34.00535,195.0,394,73.4,65.6,0,37.980267,380.0,346,73.2,65.5,0,48.89336,335,267,74.0,65.5,0,41.680534,266.0,249,72.9,65.6,0,44.25641,245.0,359,72.9,65.5,0,37.13851,350.0,167,73.3,65.8,0,42.132233,160.0,363,70.6,65.4,0,52.26021,335.0,238,73.7,65.9,0,35.08672,230.0,176,72.8,65.7,0,30.820831,150,0,0,0,0,0,0,399,73.5,65.7,0,41.845963,380.0,602,70.9,65.3,0,58.40882,575,1065,73.8,65.5,0,57.63192,1060.0,257,72.9,65.9,0,38.45796,250,180,72.4,65.8,0,48.542942,175,198,73.7,65.8,0,30.040392,190.0,192,71.8,65.8,0,38.550602,185,310,70.8,65.6,0,31.085508,300,309,73.6,65.3,0,38.785995,300,214,69.4,65.4,0,51.69207,210,894,68.4,65.3,0,67.50116,880,81.9,78.8,86.9,142.0,102.0,117.0,1.0,0.1,30.03
20180723,910,80.7,89.7,41.60680276,50.73166417,252,46.3,43.7,5.9,82.2,77.5,-0.1,4.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.9,7.5,200,70.4,74.4,60.6,100.0,15,43.2,59.6,100.0,0,74.1,1.05,60.6,1.8125,67.7,1,1,50.6,13.8,0,0,0,73.2,74.1,65.1,30,15,49.0,63.09091,59.4,0,68,2.23,60.6,1.8125,68.3,0,0,95.4,99.6,15.6,4.6,2.0,15,15,100.0,64.7,100.0,100,37.1,0,77.6,0.8,65.18965,64.68965,0,10.8,0,0,1,100.0,1,72,208,63.2,0,24.723791,200.0,72.0,68.0,2123.706,69.3,61.3,60.7,2200.0,265,71.3,61.2,0,52.540577,260,127,70.0,61.9,0,54.74154,125,1026,71.7,61.6,0,32.83327,1000.0,768,80.0,69.2,0,0,700,611,70.5,61.7,0,47.462833,600.0,205,70.6,62.1,0,38.55807,200.0,129,70.6,62.1,0,57.547752,125.0,336,70.6,62.6,0,30.612246,330,184,72.4,63.5,0,100.0,650.0,445,69.9,63.6,0,99.908875,950,513,0,62.1,0,32.152718,500,507,71.1,62.0,0,34.22222,500,183,72.9,65.7,0,50.861706,175,252,70.8,66.1,0,38.205585,245,228,72.2,65.8,0,40.47536,220,365,74.1,65.7,0,29.868263,350.0,328,74.1,65.7,0,50.240143,319.59988,342,72.4,65.9,0,37.592113,335,349,73.7,65.8,0,36.36176,335.0,202,71.6,66.2,0,39.651985,195,395,73.6,66.0,0,35.480488,380.0,255,70.4,65.7,0,44.626556,245,181,73.7,65.7,0,49.53158,175.0,252,72.4,65.7,0,49.958324,245,435,72.4,65.5,0,46.022312,420.0,169,73.4,66.0,0,32.12635,160.0,343,70.6,65.9,0,45.415604,335,307,73.2,66.0,0,41.658176,300.0,418,72.8,65.6,0,31.70132,400,203,71.7,0,0,39.59836,195,425,71.8,65.5,0,37.89508,380,345,71.0,65.9,0,28.229204,335,177,73.6,65.4,0,53.158993,175.0,251,72.6,65.7,0,45.82817,245,362,72.8,65.5,0,34.760216,350,164,74.0,65.8,0,30.291477,160.0,345,73.7,65.6,0,37.2814,335.0,237,73.0,66.4,0,32.05065,230.0,292,73.9,65.5,0,39.040512,285.0,200,71.0,66.1,0,33.921352,195,403,73.7,65.7,0,36.503555,380.0,351,72.5,65.4,0,41.181988,335,179,73.2,65.5,0,52.531647,175.0,254,73.2,65.6,0,47.10886,245,439,72.7,65.6,0,44.85389,420,258,73.8,65.4,0,40.83957,266.39978,344,72.3,65.5,0,35.38236,335.0,92,72.3,66.0,0,28.59554,100,347,73.9,66.0,0,42.278732,335,205,71.8,281.8,0,34.00535,195.0,393,73.4,65.6,0,37.980267,380.0,345,73.2,65.5,0,48.89336,335,268,74.0,65.6,0,41.680534,266.0,249,73.0,65.7,0,44.25641,245.0,360,72.9,65.5,0,37.13851,350.0,167,73.3,65.8,0,42.132233,160.0,362,70.7,65.4,0,52.26021,335.0,237,73.6,66.0,0,35.08672,230.0,178,72.8,65.7,0,30.820831,150,0,0,0,0,0,0,397,73.5,65.7,0,41.845963,380.0,599,70.9,65.3,0,58.40882,575,980,73.7,65.5,0,55.06978,980.2496,258,72.9,65.9,0,38.45796,250,181,72.4,65.9,0,48.542942,175,199,73.7,65.8,0,30.040392,190.0,193,71.8,65.8,0,38.550602,185,311,70.7,65.6,0,31.085508,300,310,73.6,65.4,0,38.785995,300,211,69.4,65.4,0,52.02824,210,894,68.4,65.3,0,67.32651,880,81.9,78.8,86.9,142.0,102.0,116.8,2.6,-0.1,30.03
20180723,915,80.7,90.1,41.7092201,50.73166417,255,46.3,43.7,5.9,82.3,77.6,-0.1,4.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.9,7.5,200,70.4,74.2,60.55,100.0,15,43.2,59.6,100.0,0,73.9,1.05,60.6,1.8125,67.7,1,1,50.9,13.4,0,0,0,73.2,74.1,65.05,30,15,48.9,63.09091,60.7,0,68,2.23,60.6,1.8125,68.2,0,0,95.2,99.5,16.3,4.6,1.6,15,15,100.0,65.15,100.0,100,36.9,0,77.6,0.95,65.18965,64.68965,0,11.8,0,0,1,100.0,1,72,209,63.2,0,24.723791,200.0,72.0,68.0,2123.706,69.3,61.3,59.8,2200.0,265,71.2,61.1,0,52.540577,260,127,70.0,61.9,0,54.74154,125,1031,71.7,61.5,0,32.83327,1000.0,768,80.0,69.2,0,0,700,612,70.4,61.7,0,47.462833,600.0,206,70.6,62.1,0,38.55807,200.0,129,70.6,62.1,0,57.547752,125.0,338,70.5,62.6,0,30.612246,330,184,72.4,63.5,0,100.0,650.0,447,69.9,63.6,0,99.908875,950,513,0,62.1,0,32.152718,500,507,71.1,62.0,0,34.22222,500,183,72.9,65.7,0,50.861706,175,252,70.9,66.1,0,38.205585,245,226,72.3,65.8,0,40.47536,220,365,74.1,65.7,0,29.868263,350.0,371,74.1,65.7,0,52.111267,365.1999,340,72.5,65.8,0,37.592113,335,349,73.7,65.7,0,36.36176,335.0,201,71.6,66.2,0,39.651985,195,399,73.7,65.9,0,35.480488,380.0,255,70.4,65.6,0,44.626556,245,181,73.7,65.7,0,49.53158,175.0,251,72.4,65.7,0,49.958324,245,434,72.5,65.5,0,46.022312,420.0,168,73.4,66.0,0,32.12635,160.0,341,70.5,65.9,0,45.415604,335,307,73.2,66.0,0,41.658176,300.0,417,72.8,65.5,0,31.70132,400,202,71.6,0,0,39.59836,195,419,71.8,65.4,0,37.89508,380,347,71.0,65.9,0,28.229204,335,177,73.6,65.4,0,53.158993,175.0,251,72.6,65.7,0,45.82817,245,361,72.8,65.4,0,34.760216,350,164,74.1,65.8,0,30.291477,160.0,343,73.8,65.7,0,37.2814,335.0,236,73.0,66.4,0,32.05065,230.0,292,73.9,65.5,0,39.040512,285.0,200,71.0,66.1,0,33.921352,195,405,73.7,65.7,0,36.503555,380.0,351,72.5,65.4,0,41.181988,335,179,73.1,65.5,0,52.531647,175.0,254,73.1,65.5,0,47.10886,245,441,72.7,65.5,0,44.85389,420,265,73.9,65.4,0,41.18668,266.39978,344,72.3,65.5,0,35.38236,335.0,92,72.3,66.0,0,28.59554,100,349,73.9,65.9,0,42.278732,335,205,71.8,282.1,0,34.00535,195.0,393,73.4,65.6,0,37.980267,380.0,345,73.2,65.5,0,48.89336,335,290,74.1,65.5,0,42.408485,283.9999,252,73.6,65.7,0,44.25641,245.0,360,72.9,65.5,0,37.13851,350.0,167,73.3,65.8,0,42.132233,160.0,359,71.0,65.4,0,52.26021,335.0,237,73.6,66.0,0,35.08672,230.0,182,72.8,65.7,0,30.820831,150,0,0,0,0,0,0,398,73.5,65.6,0,41.845963,380.0,601,71.0,65.3,0,58.40882,575,934,73.7,65.5,0,53.783257,936.7496,259,72.9,65.9,0,38.45796,250,181,72.4,65.9,0,48.542942,175,198,73.7,65.8,0,30.040392,190.0,194,71.8,65.8,0,38.550602,185,312,70.7,65.6,0,31.085508,300,309,73.4,65.3,0,38.785995,300,211,69.4,65.4,0,52.02824,210,889,68.4,65.2,0,67.233345,880,81.9,78.7,86.9,142.0,102.0,116.9,1.2,0.6,30.03
20180723,920,80.7,88.9,41.40205737,50.73166417,256,46.4,43.7,5.9,82.2,77.5,-0.1,4.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.9,7.5,200,70.4,74.4,60.5,100.0,15,43.7,59.2,100.0,0,74.0,1.05,60.2,1.8125,67.9,1,1,50.4,13.5,0,0,0,73.2,74.2,65.0,30,15,49.1,62.727272,63.7,0,68,2.23,60.2,1.8125,68.3,0,0,95.6,99.9,18.2,4.4,2.0,15,15,100.0,65.6,100.0,100,39.6,0,77.6,1.2,65.06896,64.56896,0,13.1,0,0,1,100.0,1,72,209,63.1,0,24.723791,200.0,72.0,68.0,2123.706,69.3,61.3,60.0,2200.0,265,71.2,61.2,0,52.540577,260,127,70.0,61.8,0,54.74154,125,1027,71.7,61.5,0,32.83327,1000.0,768,80.0,69.2,0,0,700,611,70.4,61.6,0,47.462833,600.0,207,70.5,62.1,0,38.55807,200.0,129,70.6,62.1,0,57.547752,125.0,337,70.4,62.6,0,30.612246,330,185,72.4,63.4,0,100.0,650.0,446,69.9,63.6,0,99.908875,950,513,0,62.0,0,32.152718,500,507,71.1,62.0,0,34.22222,500,182,73.0,65.7,0,50.861706,175,251,71.0,66.1,0,38.205585,245,226,72.4,65.8,0,40.47536,220,365,74.1,65.7,0,29.868263,350.0,393,74.1,65.6,0,52.941765,387.99988,340,72.5,65.8,0,37.592113,335,348,73.7,65.7,0,36.36176,335.0,201,71.6,66.2,0,39.651985,195,392,73.8,65.9,0,35.480488,380.0,254,70.4,65.6,0,44.626556,245,181,73.7,65.7,0,49.53158,175.0,251,72.4,65.7,0,49.958324,245,433,72.7,65.5,0,46.022312,420.0,169,73.5,66.0,0,32.12635,160.0,344,70.5,65.9,0,45.415604,335,307,73.2,66.0,0,41.658176,300.0,418,72.8,65.5,0,31.70132,400,203,71.6,0,0,39.59836,195,414,71.7,65.5,0,37.89508,380,345,71.0,65.9,0,28.229204,335,175,73.6,65.4,0,53.158993,175.0,250,72.6,65.7,0,45.82817,245,359,72.8,65.4,0,34.760216,350,214,74.1,65.7,0,33.858074,213.74963,343,73.8,65.6,0,37.2814,335.0,235,73.0,66.4,0,32.05065,230.0,290,73.9,65.5,0,39.040512,285.0,198,71.0,66.1,0,33.921352,195,402,73.7,65.7,0,36.503555,380.0,349,72.5,65.4,0,41.181988,335,178,73.1,65.5,0,52.531647,175.0,254,73.1,65.6,0,47.10886,245,441,72.7,65.5,0,44.85389,420,265,73.9,65.4,0,41.18668,266.39978,346,72.3,65.5,0,35.38236,335.0,93,72.4,66.0,0,28.59554,100,350,73.9,65.9,0,42.278732,335,204,71.8,281.6,0,34.00535,195.0,396,73.4,65.6,0,37.980267,380.0,345,73.2,65.5,0,48.89336,335,289,74.0,65.5,0,42.408485,283.9999,253,73.8,65.7,0,44.25641,245.0,359,72.9,65.5,0,37.13851,350.0,167,73.5,65.8,0,42.132233,160.0,362,71.5,65.5,0,52.26021,335.0,238,73.6,66.0,0,35.08672,230.0,182,72.8,65.7,0,30.820831,150,0,0,0,0,0,0,396,73.4,65.7,0,41.845963,380.0,599,71.0,65.3,0,58.40882,575,848,73.7,65.6,0,51.35194,849.7496,259,72.9,65.9,0,38.45796,250,179,72.4,65.9,0,48.126644,175,198,73.7,65.8,0,30.040392,190.0,193,71.8,65.8,0,38.550602,185,313,70.7,65.6,0,31.085508,300,311,73.5,65.3,0,38.785995,300,211,69.4,65.4,0,52.02824,210,888,68.4,65.3,0,67.233345,880,81.8,78.7,86.9,144.0,102.0,116.7,1.2,0.0,30.03
20180723,925,80.6,85.5,40.43731616,50.73166417,256,46.6,43.9,5.9,82.2,77.5,-0.1,4.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.9,7.5,200,70.4,74.4,60.55,100.0,15,44.3,59.2,100.0,0,74.1,1.05,60.2,1.8125,68.2,1,1,51.1,13.8,0,0,0,73.3,74.1,65.0,30,15,49.3,62.727272,63.0,0,68,2.24,60.2,1.8125,68.3,0,0,95.4,100.0,17.2,4.5,1.3,15,15,100.0,65.05,100.0,100,39.5,0,77.6,1.3,65.06896,64.56896,0,12.8,0,0,1,100.0,1,72,209,63.2,0,24.723791,200.0,72.0,68.0,2123.706,69.3,61.5,60.1,2200.0,265,71.2,61.3,0,52.540577,260,128,70.0,61.9,0,54.74154,125,1034,71.7,61.6,0,32.83327,1000.0,765,80.0,69.1,0,0,700,610,70.4,61.8,0,47.462833,600.0,206,70.5,62.2,0,38.55807,200.0,129,70.5,62.2,0,57.547752,125.0,338,70.4,62.7,0,30.612246,330,186,72.4,63.5,0,100.0,650.0,446,69.8,63.7,0,99.908875,950,513,0,62.1,0,32.152718,500,507,71.0,62.1,0,34.22222,500,183,72.9,65.7,0,50.861706,175,251,71.0,66.1,0,38.205585,245,226,72.5,65.8,0,40.47536,220,364,74.3,65.7,0,29.868263,350.0,432,74.2,65.6,0,54.312588,433.59988,340,72.5,65.8,0,37.592113,335,347,73.7,65.8,0,36.36176,335.0,201,71.6,66.2,0,39.651985,195,400,73.8,66.0,0,35.480488,380.0,254,70.4,65.7,0,44.626556,245,181,73.7,65.7,0,49.53158,175.0,252,72.4,65.8,0,49.958324,245,434,72.8,65.5,0,46.022312,420.0,169,73.5,66.1,0,32.12635,160.0,343,70.5,65.9,0,45.415604,335,307,73.2,66.0,0,41.658176,300.0,417,72.8,65.6,0,31.70132,400,203,71.6,0,0,39.59836,195,409,71.8,65.5,0,37.89508,380,341,71.0,65.9,0,28.229204,335,176,73.7,65.4,0,53.158993,175.0,251,72.6,65.7,0,45.82817,245,359,72.7,65.5,0,34.760216,350,242,74.1,65.7,0,36.20711,239.54965,343,73.8,65.6,0,37.2814,335.0,235,73.0,66.4,0,32.05065,230.0,290,73.9,65.6,0,39.040512,285.0,199,71.0,66.1,0,33.921352,195,405,73.7,65.7,0,36.503555,380.0,351,72.4,65.4,0,41.181988,335,178,73.1,65.5,0,52.531647,175.0,255,73.1,65.6,0,47.10886,245,440,72.7,65.6,0,44.85389,420,266,73.9,65.5,0,41.18668,266.39978,349,72.2,65.5,0,35.38236,335.0,92,72.4,66.0,0,28.59554,100,348,73.9,66.0,0,42.278732,335,205,71.8,281.7,0,34.00535,195.0,395,73.4,65.6,0,37.980267,380.0,346,73.2,65.6,0,48.89336,335,290,73.9,65.5,0,42.408485,283.9999,248,73.9,65.7,0,44.25641,245.0,360,72.9,65.5,0,37.13851,350.0,167,73.5,65.8,0,42.132233,160.0,360,71.7,65.5,0,52.26021,335.0,238,73.6,66.0,0,35.08672,230.0,181,72.8,65.7,0,30.820831,150,0,0,0,0,0,0,393,73.5,65.7,0,41.845963,380.0,601,71.0,65.4,0,58.40882,575,752,73.7,65.6,0,49.149586,762.7495,258,72.9,66.0,0,38.027676,250,179,72.4,65.9,0,48.126644,175,197,73.6,65.9,0,30.040392,190.0,194,71.8,65.8,0,38.550602,185,315,70.7,65.6,0,31.085508,300,311,73.5,65.4,0,38.785995,300,212,69.4,65.4,0,52.02824,210,888,68.6,65.3,0,67.22171,880,81.8,78.7,86.8,143.0,102.0,116.8,1.2,0.0,30.03
20180723,930,80.6,89.9,41.558168,50.73166417,254,46.4,43.7,5.9,82.3,77.4,-0.2,4.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.9,7.5,200,70.4,74.4,60.6,100.0,15,44.9,59.2,100.0,0,74.0,1.05,60.2,1.8125,67.7,1,1,50.8,13.5,0,0,0,73.3,74.1,65.0,30,15,49.6,62.727272,60.0,0,68,2.23,60.2,1.8125,68.3,0,0,95.3,99.8,14.2,4.7,2.1,15,15,100.0,64.5,100.0,100,39.7,0,77.6,1.3,65.06896,64.56896,0,12.9,0,0,1,100.0,1,72,208,63.2,0,24.723791,200.0,72.0,68.0,2123.706,69.2,61.4,60.2,2200.0,267,71.1,61.2,0,52.540577,260,127,70.0,61.9,0,54.74154,125,1040,71.7,61.5,0,32.83327,1000.0,768,80.0,69.1,0,0,700,612,70.4,61.7,0,47.462833,600.0,205,70.5,62.1,0,38.55807,200.0,129,70.5,62.1,0,57.547752,125.0,336,70.4,62.7,0,30.612246,330,184,72.4,63.5,0,100.0,650.0,445,69.8,63.7,0,99.908875,950,513,0,62.1,0,32.152718,500,508,71.0,62.0,0,34.22222,500,182,73.0,65.7,0,50.861706,175,252,71.0,66.1,0,38.205585,245,226,72.6,65.8,0,40.47536,220,365,74.3,65.8,0,29.868263,350.0,470,74.1,65.6,0,55.823494,479.19977,339,72.5,65.9,0,37.592113,335,348,73.8,65.8,0,36.36176,335.0,201,71.6,66.2,0,39.651985,195,393,73.9,66.0,0,35.480488,380.0,253,70.4,65.7,0,44.626556,245,181,73.7,65.7,0,49.53158,175.0,251,72.4,65.8,0,49.958324,245,432,72.9,65.6,0,46.022312,420.0,168,73.5,66.1,0,32.12635,160.0,342,70.5,65.9,0,45.415604,335,307,73.2,66.0,0,41.658176,300.0,416,72.8,65.6,0,31.70132,400,202,71.6,0,0,39.59836,195,426,71.8,65.5,0,37.89508,380,342,71.0,65.9,0,28.229204,335,177,73.7,65.5,0,54.180862,175.0,250,72.6,65.8,0,45.82817,245,358,72.8,65.5,0,34.760216,350,295,74.1,65.7,0,38.359364,291.14966,339,73.8,65.7,0,37.2814,335.0,235,73.0,66.4,0,32.05065,230.0,288,73.9,65.5,0,39.040512,285.0,197,71.0,66.1,0,33.921352,195,401,73.7,65.8,0,36.503555,380.0,349,72.4,65.4,0,41.181988,335,178,73.1,65.5,0,52.531647,175.0,254,73.1,65.6,0,47.10886,245,439,72.7,65.6,0,44.85389,420,264,73.9,65.5,0,41.18668,266.39978,346,72.2,65.5,0,35.38236,335.0,92,72.3,66.1,0,28.59554,100,347,73.9,66.0,0,42.278732,335,205,71.7,281.7,0,34.00535,195.0,395,73.3,65.6,0,37.980267,380.0,345,73.3,65.6,0,48.89336,335,290,73.9,65.6,0,42.408485,283.9999,250,74.1,65.7,0,44.25641,245.0,359,72.9,65.6,0,37.13851,350.0,167,73.6,65.9,0,42.132233,160.0,360,72.0,65.5,0,52.26021,335.0,238,73.6,66.0,0,35.08672,230.0,182,72.8,65.8,0,30.820831,150,0,0,0,0,0,0,398,73.5,65.7,0,41.845963,380.0,600,71.0,65.4,0,58.40882,575,712,73.7,65.6,0,48.09202,719.2495,259,72.9,66.0,0,38.027676,250,179,72.4,65.9,0,48.126644,175,199,73.6,65.9,0,30.040392,190.0,193,71.7,65.8,0,38.550602,185,312,70.6,65.6,0,31.085508,300,312,73.3,65.4,0,38.785995,300,212,69.4,65.4,0,52.02824,210,891,68.8,65.3,0,67.21006,880,81.8,78.7,86.7,144.0,102.0,117.0,1.2,0.0,30.03
20180723,935,80.7,89.5,41.55560525,50.73166417,255,46.4,43.7,5.9,82.4,77.6,-0.2,4.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.9,7.5,200,70.4,74.2,60.6,100.0,15,45.4,59.2,100.0,0,74.0,1.05,60.2,1.8125,67.7,1,1,50.9,13.9,0,0,0,73.3,74.2,65.1,30,15,49.7,62.727272,61.4,0,68,2.21,60.2,1.8125,68.3,0,0,95.4,99.8,15.9,4.4,1.9,15,15,100.0,64.65,96.6,100,39.7,0,77.6,1.55,65.06896,64.56896,0,13.5,0,0,1,100.0,1,72,207,63.1,0,24.723791,200.0,72.0,68.0,2123.706,69.2,61.4,60.3,2200.0,265,71.1,61.2,0,52.540577,260,127,70.0,61.9,0,54.74154,125,1034,71.7,61.5,0,32.83327,1000.0,767,80.0,69.0,0,0,700,609,70.4,61.7,0,47.462833,600.0,205,70.5,62.1,0,38.55807,200.0,128,70.5,62.1,0,57.547752,125.0,337,70.4,62.6,0,30.612246,330,184,72.4,63.5,0,100.0,650.0,446,69.8,63.6,0,99.908875,950,513,0,62.1,0,32.152718,500,508,71.0,62.1,0,34.22222,500,182,73.0,65.7,0,50.861706,175,251,71.0,66.1,0,38.205585,245,226,72.7,65.9,0,40.47536,220,363,74.3,65.8,0,29.868263,350.0,508,74.1,65.6,0,57.10426,501.99988,338,72.6,65.9,0,37.592113,335,348,73.8,65.8,0,36.36176,335.0,201,71.6,66.3,0,39.651985,195,393,73.9,66.0,0,35.480488,380.0,253,70.4,65.7,0,44.626556,245,181,73.7,65.7,0,49.53158,175.0,251,72.4,65.8,0,49.958324,245,434,72.9,65.6,0,46.022312,420.0,168,73.6,66.1,0,32.12635,160.0,343,70.5,65.9,0,45.415604,335,307,73.2,66.0,0,41.658176,300.0,415,72.9,65.6,0,31.70132,400,202,71.6,0,0,39.59836,195,418,71.8,65.5,0,37.89508,380,348,71.0,66.0,0,28.229204,335,177,73.7,65.5,0,54.57642,175.0,249,72.6,65.8,0,45.82817,245,355,72.8,65.5,0,34.760216,350,344,74.1,65.7,0,41.999756,342.74963,339,73.8,65.7,0,37.2814,335.0,234,73.0,66.5,0,32.05065,230.0,287,73.9,65.6,0,39.040512,285.0,196,70.9,66.2,0,33.921352,195,399,73.7,65.8,0,36.503555,380.0,348,72.4,65.4,0,41.181988,335,178,73.1,65.6,0,52.531647,175.0,254,73.1,65.6,0,47.10886,245,437,72.7,65.6,0,44.85389,420,264,74.0,65.5,0,41.18668,266.39978,343,72.3,65.6,0,35.38236,335.0,91,72.3,66.1,0,28.59554,100,344,73.9,66.0,0,42.278732,335,204,71.7,281.7,0,34.00535,195.0,395,73.3,65.6,0,37.980267,380.0,346,73.3,65.6,0,48.89336,335,286,74.0,65.6,0,42.408485,283.9999,301,74.2,65.7,0,47.45641,299.59985,359,72.9,65.6,0,37.13851,350.0,167,73.6,65.9,0,42.132233,160.0,353,72.3,65.5,0,52.26021,335.0,237,73.6,66.1,0,35.08672,230.0,181,72.8,65.8,0,30.820831,150,0,0,0,0,0,0,399,73.5,65.7,0,41.845963,380.0,599,71.1,65.4,0,58.40882,575,629,73.7,65.7,0,45.671608,632.2496,259,72.9,66.0,0,38.027676,250,178,72.4,65.9,0,48.126644,175,198,73.6,65.9,0,30.040392,190.0,194,71.7,65.9,0,38.550602,185,313,70.6,65.7,0,31.085508,300,312,73.4,65.4,0,38.785995,300,212,69.4,65.5,0,52.02824,210,890,69.0,65.3,0,67.175125,880,81.8,78.6,86.7,143.0,102.0,116.7,2.8,0.0,30.03
20180723,940,80.9,89.3,41.69605656,50.73166417,253,46.4,43.7,5.9,82.4,77.6,-0.2,4.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.9,7.5,200,70.4,74.3,60.6,100.0,15,45.9,59.2,100.0,0,74.0,1.05,60.2,1.8125,67.8,1,1,50.6,13.6,0,0,0,73.3,74.3,65.2,30,15,50.0,62.727272,62.9,0,68,2.2,60.2,1.8125,68.2,0,0,95.4,99.8,17.1,4.3,1.8,15,15,100.0,64.8,88.1,100,39.6,0,77.6,1.6,65.06896,64.56896,0,13.6,0,0,1,100.0,1,72,208,63.1,0,24.723791,200.0,72.0,68.0,2123.706,69.2,61.3,59.5,2200.0,266,71.2,61.2,0,52.540577,260,127,70.0,61.8,0,54.74154,125,1027,71.7,61.5,0,32.83327,1000.0,768,80.0,69.0,0,0,700,610,70.4,61.7,0,47.462833,600.0,206,70.4,62.1,0,38.55807,200.0,129,70.4,62.1,0,57.547752,125.0,337,70.4,62.6,0,30.612246,330,184,72.4,63.4,0,100.0,650.0,445,69.8,63.6,0,99.908875,950,513,0,62.0,0,32.152718,500,507,71.0,62.0,0,34.22222,500,181,73.0,65.8,0,50.861706,175,249,71.1,66.2,0,38.205585,245,224,72.9,65.9,0,40.47536,220,362,74.3,65.8,0,29.868263,350.0,543,74.2,65.7,0,58.274967,540.0,338,72.6,65.9,0,37.976128,335,346,73.8,65.8,0,36.36176,335.0,200,71.6,66.3,0,39.651985,195,392,73.9,66.0,0,35.480488,380.0,253,70.4,65.7,0,44.626556,245,180,73.7,65.8,0,49.53158,175.0,250,72.4,65.8,0,49.958324,245,430,73.0,65.6,0,46.022312,420.0,168,73.6,66.2,0,32.12635,160.0,338,70.5,66.0,0,45.415604,335,307,73.2,66.1,0,41.658176,300.0,416,72.9,65.6,0,31.70132,400,202,71.6,0,0,39.59836,195,414,71.9,65.5,0,37.89508,380,342,71.0,66.0,0,28.229204,335,176,73.7,65.5,0,54.57642,175.0,249,72.6,65.9,0,45.82817,245,354,72.8,65.5,0,34.760216,350,371,74.1,65.7,0,43.660065,368.54962,337,73.8,65.7,0,37.70157,335.0,232,73.1,66.5,0,32.05065,230.0,287,73.9,65.6,0,39.43497,285.0,196,70.9,66.2,0,34.37462,195,399,73.7,65.8,0,36.503555,380.0,345,72.4,65.5,0,41.181988,335,178,73.1,65.6,0,52.531647,175.0,254,73.2,65.6,0,47.10886,245,435,72.7,65.6,0,44.85389,420,264,74.0,65.5,0,41.18668,266.39978,344,72.5,65.6,0,35.38236,335.0,92,72.4,66.1,0,28.59554,100,346,73.9,66.0,0,42.278732,335,204,71.7,281.5,0,34.00535,195.0,391,73.4,65.7,0,37.980267,380.0,345,73.3,65.6,0,48.89336,335,283,73.9,65.6,0,42.408485,283.9999,357,74.2,65.7,0,50.205128,354.1997,358,72.9,65.6,0,37.13851,350.0,166,73.7,65.9,0,42.132233,160.0,349,72.4,65.5,0,52.26021,335.0,237,73.7,66.1,0,35.08672,230.0,173,72.8,65.8,0,30.820831,150,0,0,0,0,0,0,394,73.5,65.8,0,41.845963,380.0,597,71.1,65.4,0,58.40882,575,580,73.8,65.8,0,44.71217,588.7496,260,72.9,66.1,0,38.027676,250,179,72.4,66.0,0,48.126644,175,198,73.5,65.9,0,30.040392,190.0,193,71.7,65.9,0,38.550602,185,312,70.7,65.7,0,31.085508,300,311,73.3,65.4,0,38.785995,300,211,69.4,65.5,0,52.02824,210,890,69.2,65.4,0,67.16348,880,81.7,78.6,86.8,145.0,102.0,116.8,1.2,-0.7,30.04
20180723,945,81.0,89.2,41.77017893,50.73166417,255,46.5,43.8,5.9,82.5,77.7,-0.2,4.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.9,7.5,200,70.4,74.3,60.6,100.0,15,46.5,59.2,100.0,0,74.0,1.05,60.2,1.8125,67.9,1,1,50.8,13.6,0,0,0,73.3,74.3,65.1,30,15,50.2,62.727272,62.7,0,68,2.19,60.2,1.8125,68.2,0,0,95.4,99.7,16.8,4.4,2.3,15,15,100.0,64.3,87.0,100,39.1,0,77.6,1.25,65.06896,64.56896,0,11.7,0,0,1,100.0,1,72,209,63.1,0,24.723791,200.0,72.0,68.0,2123.706,69.2,61.4,60.6,2200.0,266,71.1,61.2,0,52.540577,260,128,70.0,61.9,0,54.74154,125,1030,71.7,61.5,0,32.83327,1000.0,766,80.0,69.0,0,0,700,612,70.4,61.7,0,47.462833,600.0,205,70.4,62.1,0,38.55807,200.0,129,70.4,62.1,0,57.547752,125.0,337,70.4,62.6,0,30.612246,330,185,72.3,63.4,0,100.0,650.0,449,69.8,63.6,0,99.908875,950,514,0,62.1,0,32.152718,500,508,71.0,62.0,0,34.22222,500,181,72.9,65.8,0,50.861706,175,250,71.1,66.2,0,38.205585,245,224,73.0,65.9,0,40.47536,220,361,74.4,65.9,0,29.868263,350.0,542,74.2,65.7,0,58.274967,540.0,341,72.8,65.9,0,38.49507,335,344,73.8,65.9,0,36.36176,335.0,199,71.6,66.3,0,39.651985,195,387,73.9,66.0,0,35.480488,380.0,253,70.4,65.7,0,44.626556,245,180,73.7,65.8,0,49.53158,175.0,249,72.4,65.8,0,49.958324,245,430,73.0,65.6,0,46.022312,420.0,168,73.6,66.2,0,32.12635,160.0,340,70.5,66.0,0,45.415604,335,306,73.2,66.1,0,41.658176,300.0,414,72.9,65.6,0,31.70132,400,201,71.6,0,0,39.59836,195,406,71.9,65.5,0,37.89508,380,344,71.0,66.0,0,28.68665,335,179,73.7,65.5,0,55.048897,175.0,248,72.6,65.9,0,45.82817,245,353,72.8,65.5,0,34.760216,350,422,74.1,65.7,0,46.168983,420.14966,339,73.8,65.7,0,38.61004,335.0,231,73.1,66.5,0,32.05065,230.0,294,73.9,65.6,0,40.031982,285.0,197,70.9,66.2,0,35.869167,195,397,73.7,65.8,0,36.503555,380.0,345,72.4,65.5,0,41.181988,335,176,73.1,65.6,0,52.531647,175.0,253,73.2,65.7,0,47.10886,245,435,72.7,65.7,0,44.85389,420,264,74.0,65.5,0,41.18668,266.39978,346,72.7,65.6,0,35.38236,335.0,90,72.3,66.1,0,28.59554,100,345,73.9,66.1,0,42.278732,335,203,71.8,281.8,0,34.00535,195.0,390,73.4,65.7,0,37.980267,380.0,343,73.3,65.6,0,48.89336,335,283,73.9,65.6,0,42.408485,283.9999,409,74.3,65.7,0,52.820515,408.8003,356,72.9,65.6,0,37.13851,350.0,166,73.7,65.9,0,42.132233,160.0,348,72.6,65.6,0,52.26021,335.0,236,73.7,66.1,0,35.08672,230.0,178,72.8,65.8,0,30.820831,150,0,0,0,0,0,0,393,73.6,65.8,0,41.845963,380.0,592,71.1,65.4,0,58.40882,575,578,73.8,65.8,0,44.71217,588.7496,259,72.9,66.1,0,38.027676,250,179,72.4,66.0,0,48.126644,175,199,73.5,65.9,0,30.040392,190.0,194,71.7,65.9,0,38.550602,185,309,70.7,65.8,0,31.085508,300,310,73.3,65.5,0,38.785995,300,211,69.4,65.5,0,52.02824,210,887,69.3,65.4,0,67.16348,880,81.7,78.6,86.8,143.0,102.0,116.8,3.0,-0.7,30.04
