20180723,950,81.1,86.2,41.09283715,50.73166417,253,46.3,43.6,5.85,82.4,77.7,-0.1,4.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.4,74.4,60.6,100.0,15,47.1,59.2,100.0,0,74.1,1.05,60.2,1.8125,67.8,1,1,50.6,13.6,0,0,0,73.3,74.3,65.0,30,15,50.4,62.727272,62.7,0,68,2.18,60.2,1.8125,68.2,0,0,95.4,99.7,16.7,4.4,2.1,15,15,100.0,63.8,100.0,100,36.0,0,77.6,0.65,65.06896,64.56896,0,9.5,0,0,1,100.0,1,72,207,63.1,0,24.723791,200.0,72.0,68.0,2123.706,69.2,61.3,60.7,2200.0,266,71.1,61.2,0,52.540577,260,127,70.0,61.9,0,54.74154,125,1035,71.7,61.5,0,32.83327,1000.0,767,79.9,68.9,0,0,700,612,70.4,61.7,0,47.462833,600.0,205,70.4,62.1,0,38.55807,200.0,129,70.4,62.1,0,57.547752,125.0,337,70.4,62.7,0,30.612246,330,184,72.3,63.5,0,100.0,650.0,449,69.8,63.6,0,99.908875,950,513,0,62.1,0,32.152718,500,507,71.0,62.0,0,34.22222,500,181,72.9,65.8,0,50.861706,175,249,71.2,66.2,0,38.205585,245,224,73.0,65.9,0,40.47536,220,360,74.5,65.8,0,29.868263,350.0,541,74.2,65.7,0,58.274967,540.0,341,72.8,65.9,0,38.49507,335,344,73.9,65.8,0,36.36176,335.0,199,71.6,66.3,0,39.651985,195,391,74.0,66.0,0,35.480488,380.0,252,70.4,65.7,0,44.626556,245,179,73.7,65.8,0,49.53158,175.0,248,72.4,65.8,0,49.958324,245,429,73.1,65.6,0,46.022312,420.0,168,73.7,66.2,0,32.12635,160.0,339,70.6,66.0,0,45.415604,335,306,73.2,66.1,0,41.658176,300.0,413,72.9,65.6,0,31.70132,400,200,71.6,0,0,39.59836,195,429,71.9,65.5,0,37.89508,380,348,71.0,66.0,0,28.68665,335,179,73.7,65.5,0,55.048897,175.0,246,72.6,65.8,0,45.82817,245,353,72.8,65.5,0,34.760216,350,472,74.1,65.6,0,49.31743,471.74966,340,73.9,65.7,0,39.098343,335.0,231,73.1,66.5,0,32.05065,230.0,293,73.9,65.6,0,40.031982,285.0,198,70.9,66.2,0,35.869167,195,382,73.7,65.9,0,36.503555,380.0,337,72.4,65.5,0,42.088806,335,175,73.2,65.6,0,52.531647,175.0,250,73.1,65.7,0,47.10886,245,435,72.7,65.6,0,44.85389,420,299,74.1,65.5,0,42.358173,289.1999,341,72.9,65.6,0,35.38236,335.0,91,72.3,66.1,0,28.59554,100,344,73.9,66.0,0,42.278732,335,202,71.7,281.7,0,34.00535,195.0,391,73.4,65.7,0,37.980267,380.0,344,73.3,65.6,0,48.89336,335,286,74.0,65.6,0,42.408485,283.9999,442,74.2,65.6,0,54.2359,436.10028,357,72.9,65.6,0,37.13851,350.0,166,73.8,65.9,0,42.132233,160.0,335,72.8,65.5,0,52.769405,335.0,236,73.7,66.1,0,35.08672,230.0,177,72.8,65.8,0,30.820831,150,0,0,0,0,0,0,391,73.6,65.8,0,41.845963,380.0,591,71.1,65.4,0,58.40882,575,575,73.9,65.8,0,44.71217,588.7496,259,73.0,66.1,0,38.027676,250,178,72.5,66.0,0,48.126644,175,196,73.6,66.0,0,30.040392,190.0,194,71.8,65.9,0,38.550602,185,311,70.6,65.7,0,31.085508,300,309,73.5,65.4,0,38.785995,300,210,69.4,65.5,0,52.02824,210,886,69.4,65.4,0,67.16348,880,81.7,78.6,86.7,144.0,102.0,116.6,1.4,0.0,30.04
20180723,955,81.2,87.8,41.6063516,50.73166417,254,46.4,44.0,5.85,82.2,77.7,-0.2,4.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.4,74.3,60.6,100.0,15,47.6,59.2,100.0,0,74.0,1.05,60.2,1.8125,68.2,1,1,51.2,13.8,0,0,0,73.3,74.3,65.15,30,15,50.7,62.727272,63.1,0,68,2.17,60.2,1.8125,68.3,0,0,95.5,100.1,16.9,4.2,1.6,15,15,100.0,64.4,100.0,100,37.7,0,77.6,0.75,65.06896,64.56896,0,10.4,0,0,1,100.0,1,72,206,63.1,0,24.723791,200.0,72.0,68.0,2611.5657,69.1,61.3,56.0,2200.0,265,71.2,61.2,0,52.540577,260,127,70.1,61.9,0,54.74154,125,1019,71.6,61.5,0,32.83327,1000.0,766,79.9,68.9,0,0,700,610,70.4,61.7,0,47.462833,600.0,205,70.4,62.1,0,38.55807,200.0,129,70.4,62.0,0,57.547752,125.0,338,70.4,62.6,0,30.612246,330,185,72.4,63.4,0,100.0,650.0,447,69.8,63.6,0,99.908875,950,513,0,62.0,0,32.152718,500,507,71.1,62.0,0,34.22222,500,180,72.9,65.8,0,50.861706,175,247,71.2,66.2,0,38.205585,245,223,73.1,65.9,0,40.47536,220,359,74.5,65.8,0,29.868263,350.0,539,74.2,65.7,0,58.274967,540.0,340,72.8,65.9,0,38.49507,335,342,73.8,65.8,0,36.36176,335.0,198,71.6,66.3,0,39.651985,195,389,74.0,66.0,0,35.480488,380.0,252,70.4,65.7,0,44.626556,245,179,73.7,65.8,0,49.53158,175.0,247,72.4,65.8,0,49.958324,245,428,73.2,65.6,0,46.022312,420.0,168,73.7,66.2,0,32.12635,160.0,338,70.6,66.0,0,45.415604,335,306,73.2,66.1,0,41.658176,300.0,413,72.9,65.6,0,31.70132,400,200,71.6,0,0,39.59836,195,429,71.9,65.5,0,37.89508,380,348,71.1,66.0,0,28.68665,335,178,73.7,65.5,0,55.048897,175.0,245,72.6,65.8,0,46.788517,245,353,72.8,65.6,0,36.168022,350,497,74.1,65.7,0,50.325912,497.54962,342,73.9,65.7,0,39.586647,335.0,232,73.1,66.5,0,33.390705,230.0,290,73.9,65.6,0,40.031982,285.0,200,70.9,66.2,0,36.32243,195,389,73.7,65.8,0,37.416412,380.0,341,72.4,65.5,0,43.047737,335,176,73.2,65.6,0,53.93309,175.0,250,73.2,65.7,0,47.10886,245,433,72.7,65.6,0,44.85389,420,318,74.1,65.5,0,43.844234,311.99988,341,72.9,65.6,0,35.38236,335.0,90,72.4,66.1,0,28.59554,100,341,73.9,66.0,0,42.278732,335,201,71.7,281.6,0,34.00535,195.0,390,73.4,65.7,0,37.980267,380.0,341,73.3,65.6,0,48.89336,335,283,74.0,65.7,0,42.408485,283.9999,488,74.2,65.6,0,55.641026,490.6997,355,72.9,65.6,0,37.13851,350.0,165,73.8,66.0,0,42.132233,160.0,344,72.9,65.6,0,52.769405,335.0,235,73.7,66.1,0,35.08672,230.0,173,72.8,65.8,0,30.820831,150,0,0,0,0,0,0,397,73.6,65.8,0,41.845963,380.0,588,71.1,65.4,0,58.40882,575,580,73.9,65.8,0,45.104668,588.7496,257,73.0,66.1,0,38.027676,250,177,72.5,66.0,0,48.126644,175,196,73.6,66.0,0,30.040392,190.0,193,71.7,65.9,0,38.550602,185,312,70.7,65.7,0,31.085508,300,309,73.5,65.5,0,38.785995,300,212,69.4,65.5,0,52.991932,210,883,69.5,65.4,0,67.16348,880,81.6,78.6,86.8,143.0,102.0,116.4,1.2,-0.1,30.04
20180723,1000,81.3,85.4,41.07982977,50.73166417,254,46.6,44.0,5.85,82.4,77.7,-0.1,4.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.4,74.3,60.6,100.0,15,48.3,59.2,100.0,0,74.0,1.05,60.2,1.8125,67.9,1,1,51.0,13.8,0,0,0,73.4,74.3,65.3,30,15,50.9,62.727272,63.3,0,68,2.15,60.2,1.8125,68.2,0,0,95.5,99.9,18.3,4.3,1.1,15,15,100.0,65.0,100.0,100,37.7,0,77.6,0.9,65.06896,64.56896,0,11.4,0,0,1,100.0,1,72,206,63.2,0,24.723791,200.0,72.0,68.0,2123.706,69.2,61.4,60.0,2200.0,266,71.2,61.2,0,52.540577,260,128,70.1,61.9,0,54.74154,125,1025,71.6,61.6,0,32.83327,1000.0,766,79.9,68.9,0,0,700,612,70.4,61.7,0,47.462833,600.0,206,70.4,62.2,0,38.55807,200.0,130,70.4,62.2,0,57.547752,125.0,336,70.5,62.7,0,30.612246,330,185,72.3,63.5,0,100.0,650.0,446,69.8,63.6,0,99.908875,950,513,0,62.1,0,32.152718,500,508,71.1,62.0,0,34.22222,500,180,72.9,65.8,0,50.861706,175,246,71.2,66.2,0,38.205585,245,223,73.2,66.0,0,40.47536,220,358,74.5,65.8,0,29.868263,350.0,537,74.2,65.7,0,58.274967,540.0,336,72.8,65.9,0,38.49507,335,343,73.8,65.9,0,36.36176,335.0,197,71.6,66.4,0,39.651985,195,390,74.0,66.1,0,35.480488,380.0,250,70.4,65.8,0,44.626556,245,178,73.7,65.8,0,49.53158,175.0,245,72.4,65.9,0,49.958324,245,426,73.3,65.6,0,46.022312,420.0,168,73.7,66.2,0,32.12635,160.0,337,70.5,66.0,0,45.415604,335,305,73.2,66.1,0,41.658176,300.0,413,72.9,65.7,0,31.70132,400,199,71.6,0,0,39.59836,195,411,72.0,65.6,0,37.89508,380,336,71.0,66.1,0,28.68665,335,176,73.7,65.5,0,55.048897,175.0,254,72.6,65.8,0,47.748863,245,353,72.8,65.6,0,36.168022,350,548,74.0,65.7,0,52.957813,549.14966,337,73.9,65.8,0,39.586647,335.0,231,73.1,66.5,0,33.390705,230.0,289,73.9,65.6,0,40.031982,285.0,199,70.9,66.2,0,36.32243,195,387,73.8,65.9,0,37.798534,380.0,337,72.4,65.5,0,43.047737,335,178,73.2,65.6,0,54.916363,175.0,248,73.1,65.7,0,47.10886,245,432,72.7,65.7,0,44.85389,420,363,74.1,65.5,0,45.916042,357.59988,341,73.0,65.6,0,35.38236,335.0,90,72.4,66.2,0,28.59554,100,341,73.9,66.1,0,42.278732,335,201,71.7,281.7,0,34.00535,195.0,387,73.4,65.7,0,37.980267,380.0,342,73.3,65.7,0,48.89336,335,282,74.0,65.7,0,42.408485,283.9999,515,74.1,65.6,0,56.051285,517.9999,354,72.9,65.7,0,37.13851,350.0,166,73.8,66.0,0,42.132233,160.0,339,73.0,65.6,0,52.769405,335.0,234,73.7,66.1,0,35.08672,230.0,166,72.8,65.9,0,30.820831,150,0,0,0,0,0,0,393,73.6,65.8,0,41.845963,380.0,588,71.1,65.5,0,58.40882,575,577,73.9,65.9,0,45.104668,588.7496,257,73.0,66.2,0,38.027676,250,177,72.4,66.0,0,48.126644,175,194,73.6,66.0,0,30.040392,190.0,193,71.8,65.9,0,38.550602,185,307,70.7,65.8,0,31.085508,300,308,73.5,65.5,0,38.785995,300,212,69.3,65.6,0,52.991932,210,880,69.6,65.4,0,67.16348,880,81.6,78.6,86.7,143.0,102.0,116.4,2.1,0.0,30.04
20180723,1005,81.3,86.7,41.41868584,51.02000833,255,46.7,43.9,5.85,82.6,77.7,-0.1,4.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.5,74.4,60.65,100.0,15,49.1,59.2,100.0,0,74.1,1.05,60.2,1.8125,68.3,1,1,50.9,13.7,0,0,0,73.4,74.3,65.15,30,15,51.2,62.727272,62.6,0,68,2.13,60.2,1.8125,68.3,0,0,95.4,99.9,16.5,4.6,1.2,15,15,100.0,64.95,100.0,100,39.6,0,77.6,1.15,65.06896,64.56896,0,12.7,0,0,1,100.0,1,72,207,63.2,0,24.723791,200.0,72.0,68.0,2611.5657,69.2,61.4,56.2,2200.0,267,71.2,61.3,0,52.540577,260,128,70.0,61.9,0,54.74154,125,1022,71.7,61.6,0,32.83327,1000.0,764,79.9,68.8,0,0,700,612,70.4,61.8,0,47.462833,600.0,206,70.4,62.2,0,38.55807,200.0,129,70.4,62.2,0,57.547752,125.0,338,70.5,62.7,0,30.612246,330,185,72.3,63.5,0,100.0,650.0,447,69.8,63.7,0,99.908875,950,514,0,62.1,0,32.152718,500,508,71.1,62.1,0,34.22222,500,179,72.9,65.9,0,50.861706,175,247,71.2,66.3,0,39.073082,245,223,73.3,66.0,0,40.47536,220,356,74.5,65.9,0,29.868263,350.0,536,74.2,65.7,0,58.274967,540.0,339,72.9,66.0,0,38.49507,335,342,73.9,65.9,0,36.36176,335.0,197,71.6,66.4,0,39.651985,195,386,74.0,66.1,0,35.480488,380.0,249,70.4,65.8,0,44.626556,245,178,73.7,65.9,0,49.53158,175.0,249,72.6,65.9,0,50.47927,245,424,73.3,65.7,0,46.022312,420.0,167,73.8,66.3,0,32.12635,160.0,335,70.6,66.1,0,45.782764,335,305,73.2,66.2,0,41.658176,300.0,411,72.9,65.7,0,31.70132,400,199,71.6,0,0,39.59836,195,428,71.9,65.6,0,37.89508,380,344,71.0,66.1,0,28.68665,335,176,73.7,65.6,0,55.048897,175.0,254,72.6,65.9,0,47.748863,245,354,72.8,65.6,0,36.168022,350,549,73.9,65.7,0,52.74874,549.14966,339,73.9,65.8,0,39.586647,335.0,232,73.1,66.5,0,33.919353,230.0,290,74.0,65.7,0,40.031982,285.0,198,71.0,66.2,0,36.32243,195,388,73.8,65.9,0,37.798534,380.0,338,72.4,65.6,0,43.047737,335,179,73.2,65.7,0,54.916363,175.0,247,73.2,65.7,0,47.10886,245,430,72.7,65.7,0,44.85389,420,408,74.1,65.5,0,47.53227,403.1999,337,73.1,65.7,0,35.38236,335.0,92,72.4,66.2,0,28.59554,100,341,73.9,66.1,0,42.278732,335,200,71.7,281.9,0,34.00535,195.0,384,73.4,65.8,0,37.980267,380.0,340,73.4,65.7,0,48.89336,335,280,74.0,65.7,0,42.408485,283.9999,541,74.0,65.6,0,56.912823,545.2998,352,72.9,65.7,0,37.13851,350.0,165,73.9,66.0,0,42.132233,160.0,361,73.2,65.6,0,53.288998,335.0,234,73.7,66.2,0,35.08672,230.0,163,72.8,65.9,0,30.820831,150,0,0,0,0,0,0,388,73.7,65.9,0,41.845963,380.0,580,71.2,65.5,0,58.40882,575,585,74.0,65.9,0,45.584385,588.7496,256,73.1,66.2,0,38.027676,250,177,72.4,66.1,0,48.126644,175,196,73.6,66.0,0,30.040392,190.0,192,71.8,66.0,0,38.550602,185,307,70.7,65.8,0,31.085508,300,308,73.5,65.5,0,38.785995,300,211,69.4,65.6,0,52.991932,210,889,69.6,65.5,0,67.73405,880,81.6,78.6,86.8,144.0,102.0,116.7,1.0,1.4,30.04
20180723,1010,81.4,87.9,41.8314038,51.02000833,254,47.0,44.1,5.85,82.8,77.9,-0.2,4.5,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.6,74.5,60.7,100.0,15,49.9,59.2,100.0,0,74.1,1.05,60.2,1.8125,68.4,1,1,51.0,13.5,0,0,0,73.4,74.4,65.0,30,15,51.3,62.727272,62.9,0,68,2.14,60.2,1.8125,68.3,0,0,94.5,100.1,16.6,4.4,1.5,15,15,100.0,64.9,100.0,100,40.1,0,77.6,1.25,65.06896,64.56896,0,13.1,0,0,1,100.0,1,72,206,63.2,0,24.723791,200.0,72.0,68.0,2123.706,69.3,61.5,60.2,2200.0,267,71.1,61.3,0,52.540577,260,127,70.0,62.0,0,54.74154,125,1029,71.7,61.6,0,32.83327,1000.0,765,79.9,68.8,0,0,700,613,70.4,61.8,0,47.462833,600.0,206,70.4,62.2,0,38.55807,200.0,129,70.3,62.2,0,57.547752,125.0,337,70.5,62.7,0,30.612246,330,184,72.3,63.5,0,100.0,650.0,446,69.9,63.7,0,99.908875,950,513,0,62.2,0,32.152718,500,508,71.1,62.1,0,34.22222,500,180,72.9,65.8,0,50.861706,175,248,71.3,66.2,0,39.073082,245,222,73.4,65.9,0,40.47536,220,357,74.6,65.8,0,29.868263,350.0,537,74.2,65.6,0,58.274967,540.0,338,72.9,66.0,0,38.49507,335,342,73.9,65.9,0,36.36176,335.0,197,71.6,66.3,0,39.651985,195,390,74.0,66.0,0,35.480488,380.0,250,70.4,65.7,0,44.626556,245,178,73.7,65.7,0,49.53158,175.0,248,72.7,65.8,0,50.47927,245,425,73.3,65.5,0,46.022312,420.0,167,73.8,66.2,0,32.12635,160.0,340,70.6,66.0,0,45.782764,335,305,73.2,66.2,0,41.658176,300.0,412,73.0,65.6,0,31.70132,400,200,71.6,0,0,39.59836,195,413,72.0,65.5,0,37.89508,380,344,71.1,66.0,0,28.68665,335,176,73.7,65.4,0,55.048897,175.0,255,72.6,65.8,0,47.748863,245,353,72.8,65.5,0,36.168022,350,548,73.9,65.5,0,52.74874,549.14966,340,73.9,65.6,0,39.586647,335.0,233,73.2,66.5,0,33.919353,230.0,289,74.0,65.6,0,40.031982,285.0,199,71.0,66.1,0,36.32243,195,389,73.8,65.8,0,37.798534,380.0,337,72.4,65.4,0,43.047737,335,179,73.2,65.5,0,54.916363,175.0,247,73.1,65.5,0,47.10886,245,432,72.7,65.6,0,44.85389,420,427,74.1,65.3,0,48.801388,425.99988,337,73.2,65.6,0,35.38236,335.0,90,72.4,66.2,0,28.59554,100,340,73.9,66.1,0,42.278732,335,200,71.7,281.8,0,34.00535,195.0,388,73.4,65.7,0,37.980267,380.0,341,73.4,65.6,0,48.89336,335,278,74.0,65.6,0,42.408485,283.9999,543,74.0,65.4,0,56.912823,545.2998,353,72.9,65.6,0,37.13851,350.0,165,73.9,66.0,0,42.132233,160.0,362,73.5,65.5,0,53.288998,335.0,234,73.8,66.2,0,35.08672,230.0,166,72.8,65.9,0,30.820831,150,0,0,0,0,0,0,394,73.8,65.8,0,41.845963,380.0,585,71.2,65.3,0,58.40882,575,584,74.0,65.8,0,45.584385,588.7496,256,73.1,66.1,0,38.027676,250,176,72.4,66.1,0,48.126644,175,195,73.7,66.0,0,30.040392,190.0,192,71.9,65.9,0,38.550602,185,310,70.8,65.7,0,31.085508,300,308,73.5,65.5,0,38.785995,300,211,69.5,65.5,0,52.991932,210,891,69.7,65.2,0,67.73405,880,81.5,78.6,86.8,142.0,102.0,116.4,1.2,-0.1,30.04
20180723,1015,81.4,87.9,41.8314038,51.02000833,257,47.0,43.9,5.85,83.2,78.0,-0.1,4.45,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.5,74.4,60.45,100.0,15,50.4,59.2,100.0,0,74.1,1.05,60.2,1.8125,68.2,1,1,50.8,13.8,0,0,0,73.4,74.4,64.75,30,15,51.2,62.727272,65.0,0,68,2.12,60.2,1.8125,68.2,0,0,95.4,99.9,17.1,4.2,1.8,15,15,100.0,64.5,100.0,100,40.6,0,77.6,1.3,65.06896,64.56896,0,12.8,0,0,1,100.0,1,72,207,63.1,0,24.723791,200.0,72.0,68.0,2123.706,69.4,61.3,60.4,2200.0,265,71.1,61.2,0,52.540577,260,127,70.0,61.9,0,54.74154,125,1040,71.7,61.5,0,32.83327,1000.0,765,79.9,68.8,0,0,700,613,70.4,61.7,0,47.462833,600.0,206,70.3,62.1,0,38.55807,200.0,129,70.3,62.1,0,57.547752,125.0,337,70.4,62.6,0,30.612246,330,185,72.4,63.5,0,100.0,650.0,446,69.8,63.6,0,99.908875,950,513,0,62.1,0,32.152718,500,508,71.1,62.0,0,34.22222,500,179,72.9,65.4,0,50.861706,175,254,71.3,65.9,0,39.66726,245,221,73.5,65.6,0,40.47536,220,356,74.7,65.5,0,29.868263,350.0,535,74.2,65.3,0,58.274967,540.0,340,72.9,65.6,0,39.01401,335,342,73.9,65.6,0,36.36176,335.0,197,71.5,66.1,0,39.651985,195,390,74.0,65.8,0,35.480488,380.0,250,70.4,65.4,0,44.626556,245,178,73.7,65.4,0,49.53158,175.0,247,72.8,65.4,0,50.47927,245,424,73.4,65.2,0,46.022312,420.0,167,73.8,65.9,0,32.12635,160.0,341,70.6,65.7,0,45.782764,335,305,73.2,65.9,0,41.658176,300.0,411,73.0,65.4,0,31.70132,400,198,71.6,0,0,39.59836,195,398,71.9,65.2,0,37.89508,380,345,71.1,65.7,0,29.132057,335,181,73.7,65.1,0,55.53236,175.0,251,72.7,65.4,0,47.748863,245,352,72.8,65.1,0,36.168022,350,546,73.9,65.2,0,52.957813,549.14966,337,73.9,65.3,0,39.586647,335.0,232,73.1,66.3,0,33.919353,230.0,288,74.0,65.3,0,40.031982,285.0,198,71.0,65.9,0,36.32243,195,388,73.8,65.6,0,37.798534,380.0,343,72.5,65.1,0,43.568897,335,177,73.1,65.2,0,54.916363,175.0,253,73.2,65.2,0,47.64725,245,430,72.7,65.3,0,44.85389,420,478,74.1,65.0,0,50.949127,471.59988,335,73.3,65.3,0,35.38236,335.0,92,72.4,65.9,0,29.041592,100,340,73.9,65.8,0,42.278732,335,199,71.7,281.9,0,34.00535,195.0,386,73.4,65.4,0,37.980267,380.0,339,73.4,65.3,0,48.89336,335,300,74.1,65.2,0,43.063644,301.9999,530,74.0,65.1,0,57.005127,545.2998,353,73.0,65.2,0,37.13851,350.0,165,73.9,65.7,0,42.132233,160.0,361,73.7,65.2,0,53.288998,335.0,233,73.8,65.9,0,35.08672,230.0,163,72.9,65.6,0,30.820831,150,0,0,0,0,0,0,390,73.9,65.5,0,41.845963,380.0,584,71.2,65.0,0,58.40882,575,586,74.0,65.6,0,45.584385,588.7496,256,73.2,65.9,0,38.027676,250,176,72.4,65.8,0,48.126644,175,194,73.6,65.7,0,30.040392,190.0,192,71.9,65.6,0,38.550602,185,308,70.8,65.4,0,31.085508,300,307,73.6,65.1,0,38.785995,300,211,69.4,65.1,0,52.991932,210,887,69.7,64.9,0,67.73405,880,81.5,78.6,86.7,143.0,102.0,116.3,1.3,-1.4,30.04
20180723,1020,81.5,87.2,41.74732772,51.02000833,256,47.1,43.9,5.85,83.3,78.2,-0.2,4.45,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.6,74.7,60.2,100.0,15,51.2,58.8,100.0,0,74.2,1.05,59.8,1.8125,67.7,1,1,50.6,13.7,0,0,0,73.4,74.3,64.5,30,15,51.4,62.36364,64.9,0,68,2.11,59.8,1.8125,68.1,0,0,95.6,100.1,18.1,4.7,1.4,15,15,100.0,64.1,100.0,100,41.0,0,77.6,1.3,64.94827,64.44827,0,12.7,0,0,1,100.0,1,72,206,63.0,0,24.723791,200.0,72.0,68.0,2123.706,69.4,61.1,60.5,2200.0,265,71.2,61.0,0,52.540577,260,127,70.0,61.7,0,54.74154,125,1029,71.7,61.3,0,32.83327,1000.0,765,79.9,68.8,0,0,700,611,70.4,61.6,0,47.462833,600.0,206,70.3,61.9,0,38.55807,200.0,130,70.3,61.9,0,57.547752,125.0,337,70.5,62.5,0,30.612246,330,185,72.3,63.4,0,100.0,650.0,447,69.9,63.5,0,99.908875,950,514,0,61.9,0,32.152718,500,507,71.1,61.9,0,34.22222,500,178,72.9,65.3,0,50.861706,175,252,71.3,65.8,0,39.66726,245,221,73.5,65.5,0,40.47536,220,355,74.6,65.4,0,29.868263,350.0,534,74.2,65.2,0,58.274967,540.0,341,72.9,65.5,0,39.01401,335,339,73.9,65.4,0,36.36176,335.0,196,71.5,66.0,0,39.651985,195,386,74.0,65.6,0,35.480488,380.0,249,70.4,65.3,0,44.626556,245,177,73.7,65.3,0,49.53158,175.0,247,72.8,65.4,0,50.47927,245,423,73.4,65.2,0,46.022312,420.0,167,74.0,65.8,0,32.12635,160.0,337,70.6,65.6,0,45.782764,335,304,73.2,65.8,0,41.658176,300.0,409,73.0,65.3,0,31.70132,400,198,71.6,0,0,39.59836,195,398,71.9,65.1,0,37.89508,380,351,71.0,65.6,0,29.577463,335,181,73.7,65.0,0,55.53236,175.0,250,72.6,65.4,0,47.748863,245,352,72.8,65.1,0,36.168022,350,547,73.9,65.2,0,53.080803,549.14966,338,73.9,65.2,0,39.586647,335.0,231,73.3,66.2,0,33.919353,230.0,288,74.0,65.2,0,40.031982,285.0,198,71.0,65.8,0,36.32243,195,385,73.8,65.4,0,37.798534,380.0,341,72.6,65.0,0,43.568897,335,177,73.2,65.1,0,54.916363,175.0,252,73.2,65.2,0,47.64725,245,428,72.7,65.2,0,44.85389,420,522,74.1,64.9,0,53.368042,517.1999,340,73.3,65.2,0,35.788406,335.0,90,72.4,65.8,0,29.041592,100,338,73.9,65.6,0,42.278732,335,198,71.7,281.7,0,34.00535,195.0,383,73.4,65.3,0,37.980267,380.0,339,73.4,65.2,0,48.89336,335,330,74.0,65.1,0,43.92679,337.9999,543,74.0,65.1,0,56.769226,545.2998,350,73.0,65.1,0,37.13851,350.0,165,73.9,65.5,0,42.132233,160.0,353,73.8,65.1,0,53.288998,335.0,233,73.8,65.8,0,35.08672,230.0,164,72.9,65.5,0,30.820831,150,0,0,0,0,0,0,391,73.9,65.4,0,41.845963,380.0,583,71.2,64.9,0,58.40882,575,645,74.1,65.4,0,47.2307,632.24976,254,73.2,65.7,0,38.027676,250,175,72.4,65.7,0,48.542942,175,194,73.6,65.6,0,30.040392,190.0,191,71.8,65.5,0,38.550602,185,305,70.8,65.2,0,31.085508,300,305,73.6,65.0,0,38.785995,300,210,69.4,65.0,0,52.991932,210,883,69.8,64.9,0,67.73405,880,81.5,78.5,86.6,142.0,102.0,116.3,1.2,0.0,30.04
20180723,1025,81.7,85.8,41.57629354,51.02000833,255,47.1,44.0,5.85,83.4,78.3,-0.1,4.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.5,74.5,60.15,100.0,15,51.6,58.8,100.0,0,74.1,1.05,59.8,1.8125,67.7,1,1,51.0,13.6,0,0,0,73.4,74.4,64.6,30,15,51.5,62.36364,65.1,0,68,2.09,59.8,1.8125,67.9,0,0,95.6,100.1,17.3,4.6,1.6,15,15,100.0,64.4,100.0,100,41.5,0,79.6,1.3,64.94827,64.44827,0,12.9,0,0,1,100.0,1,72,206,62.8,0,24.723791,200.0,72.0,68.0,2123.706,69.4,60.9,59.6,2200.0,266,71.1,60.8,0,52.540577,260,127,70.0,61.5,0,54.74154,125,1025,71.7,61.1,0,32.83327,1000.0,764,79.9,68.7,0,0,700,613,70.4,61.3,0,47.462833,600.0,206,70.3,61.7,0,38.55807,200.0,130,70.2,61.7,0,57.547752,125.0,337,70.4,62.3,0,30.612246,330,184,72.3,63.2,0,100.0,650.0,449,69.9,63.3,0,99.908875,950,513,0,61.7,0,32.152718,500,507,71.0,61.7,0,34.22222,500,178,72.9,65.3,0,50.861706,175,251,71.3,65.7,0,39.66726,245,222,73.6,65.4,0,40.906445,220,353,74.6,65.3,0,29.868263,350.0,531,74.2,65.2,0,58.274967,540.0,340,72.9,65.5,0,39.01401,335,337,73.8,65.4,0,36.36176,335.0,196,71.5,65.9,0,39.651985,195,383,74.0,65.6,0,35.480488,380.0,247,70.3,65.2,0,44.626556,245,176,73.7,65.3,0,49.53158,175.0,245,72.9,65.3,0,50.47927,245,423,73.5,65.1,0,46.022312,420.0,166,74.1,65.8,0,32.12635,160.0,352,70.6,65.5,0,45.843956,335,304,73.2,65.7,0,41.658176,300.0,410,73.0,65.2,0,31.70132,400,196,71.6,0,0,39.59836,195,403,71.8,65.0,0,37.89508,380,344,71.0,65.5,0,29.577463,335,180,73.7,65.0,0,55.53236,175.0,251,72.6,65.3,0,47.748863,245,354,72.8,65.0,0,36.591507,350,521,73.8,65.1,0,51.629566,523.35004,337,74.0,65.2,0,39.586647,335.0,231,73.9,66.1,0,33.919353,230.0,287,74.0,65.1,0,40.031982,285.0,196,71.1,65.7,0,36.32243,195,384,73.8,65.4,0,37.798534,380.0,341,72.8,64.9,0,43.568897,335,176,73.2,65.1,0,54.916363,175.0,251,73.2,65.1,0,47.64725,245,426,72.7,65.1,0,44.85389,420,542,74.0,64.8,0,54.42022,540.0,338,73.4,65.1,0,35.788406,335.0,91,72.4,65.7,0,29.041592,100,337,73.9,65.6,0,42.278732,335,197,71.7,282.0,0,34.00535,195.0,385,73.5,65.2,0,38.398144,380.0,337,73.4,65.1,0,48.89336,335,362,74.1,65.1,0,44.86273,355.9999,537,73.9,65.0,0,56.769226,545.2998,353,73.1,65.1,0,37.91125,350.0,164,74.0,65.5,0,42.132233,160.0,347,74.0,65.0,0,53.288998,335.0,230,73.8,65.7,0,35.08672,230.0,164,72.9,65.4,0,30.820831,150,0,0,0,0,0,0,385,73.9,65.3,0,41.845963,380.0,580,71.2,64.9,0,58.81262,575,719,74.1,65.3,0,49.542084,719.24976,252,73.3,65.7,0,38.027676,250,177,72.5,65.6,0,49.594654,175,193,73.6,65.5,0,30.040392,190.0,189,71.8,65.4,0,38.550602,185,303,70.8,65.2,0,31.085508,300,305,73.5,64.9,0,38.785995,300,215,69.4,65.0,0,53.473778,210,888,69.8,64.8,0,68.16488,880,81.4,78.5,86.5,143.0,102.0,116.5,1.2,-0.1,30.04
20180723,1030,81.9,86.0,41.827017,51.02000833,253,47.1,44.0,5.85,83.5,78.4,-0.2,4.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.5,74.3,60.1,100.0,15,52.1,58.8,100.0,0,74.0,1.05,59.8,1.8125,67.6,1,1,50.8,13.8,0,0,0,73.4,74.5,64.7,30,15,51.6,62.36364,64.5,0,68,2.07,59.8,1.8125,67.9,0,0,95.6,99.9,17.2,4.3,1.9,15,15,100.0,64.7,94.4,100,41.9,0,79.6,1.55,64.94827,64.44827,0,13.8,0,0,1,100.0,1,72,208,62.8,0,24.723791,200.0,72.0,68.0,2123.706,69.4,60.9,60.7,2200.0,267,71.0,60.8,0,52.540577,260,128,70.0,61.5,0,54.74154,125,1042,71.6,61.1,0,32.83327,1000.0,765,79.9,68.7,0,0,700,614,70.4,61.3,0,47.462833,600.0,207,70.3,61.6,0,38.55807,200.0,130,70.4,61.7,0,57.547752,125.0,337,70.4,62.2,0,30.612246,330,186,72.3,63.1,0,100.0,650.0,447,69.8,63.2,0,99.908875,950,513,0,61.6,0,32.152718,500,507,71.0,61.6,0,34.22222,500,176,72.8,65.3,0,50.861706,175,249,71.3,65.7,0,39.66726,245,225,73.7,65.5,0,41.325874,220,351,74.7,65.3,0,29.868263,350.0,537,74.2,65.2,0,58.825294,540.0,338,72.9,65.4,0,39.01401,335,337,73.8,65.4,0,36.36176,335.0,198,71.5,65.9,0,40.05438,195,387,74.0,65.6,0,35.868652,380.0,245,70.3,65.2,0,44.626556,245,176,73.7,65.3,0,50.035255,175.0,250,73.0,65.4,0,51.000206,245,437,73.5,65.1,0,46.011887,420.0,205,74.0,65.7,0,34.954876,205.59988,349,70.5,65.5,0,45.843956,335,303,73.2,65.7,0,41.658176,300.0,406,73.0,65.2,0,31.70132,400,207,71.6,0,0,39.110176,195,401,71.9,65.1,0,37.89508,380,342,71.0,65.6,0,29.577463,335,177,73.7,65.0,0,55.53236,175.0,247,72.6,65.3,0,47.748863,245,351,72.8,65.0,0,36.591507,350,524,73.8,65.1,0,51.59267,523.35004,348,74.0,65.2,0,40.222576,335.0,236,73.8,66.1,0,34.534054,230.0,295,73.9,65.1,0,40.02132,285.0,203,71.9,65.7,0,36.763443,195,403,73.8,65.4,0,38.40357,380.0,338,72.8,65.0,0,43.568897,335,180,73.2,65.1,0,55.32324,175.0,248,73.3,65.2,0,47.64725,245,423,72.7,65.2,0,44.85389,420,539,74.0,64.9,0,54.42022,540.0,350,73.4,65.1,0,36.273403,335.0,92,72.4,65.7,0,29.632309,100,337,73.9,65.6,0,42.8244,335,198,71.7,281.7,0,34.80731,195.0,388,73.5,65.2,0,38.897274,380.0,350,73.4,65.2,0,49.45674,335,371,74.0,65.1,0,45.309902,373.9999,536,73.9,65.1,0,57.138462,545.2998,353,73.2,65.1,0,38.414703,350.0,163,74.0,65.5,0,42.132233,160.0,362,74.1,65.1,0,53.663097,335.0,233,73.8,65.7,0,35.49749,230.0,154,72.9,65.4,0,30.820831,150,0,0,0,0,0,0,387,73.9,65.3,0,41.845963,380.0,589,71.2,64.9,0,59.2055,575,717,74.0,65.3,0,49.542084,719.24976,250,73.3,65.6,0,38.027676,250,177,72.5,65.6,0,49.594654,175,192,73.7,65.5,0,30.040392,190.0,189,71.8,65.4,0,38.550602,185,301,70.8,65.2,0,31.085508,300,303,73.5,64.9,0,38.785995,300,213,69.3,65.0,0,53.473778,210,883,69.8,64.9,0,68.16488,880,81.4,78.5,86.6,141.0,102.0,116.4,3.2,-0.2,30.04
20180723,1035,81.6,88.7,42.24246459,51.02000833,258,47.1,43.8,5.85,83.6,78.2,-0.1,4.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.6,74.5,59.85,100.0,15,52.0,58.8,100.0,0,74.1,1.05,59.8,1.8125,67.6,1,1,50.9,13.4,0,0,0,73.4,74.4,64.65,30,15,51.8,62.36364,65.4,0,68,2.06,59.8,1.8125,67.9,0,0,95.6,99.9,17.3,4.4,2.1,15,15,100.0,64.35,87.9,100,41.3,0,79.6,1.55,64.94827,64.44827,0,13.6,0,0,1,100.0,1,72,207,62.6,0,24.723791,200.0,72.0,68.0,2123.706,69.4,60.6,59.9,2200.0,267,71.0,60.5,0,52.540577,260,128,70.0,61.2,0,54.74154,125,1031,71.6,60.9,0,32.83327,1000.0,764,79.9,68.7,0,0,700,613,70.4,61.1,0,47.462833,600.0,205,70.2,61.4,0,38.55807,200.0,129,70.5,61.5,0,57.547752,125.0,337,70.4,62.0,0,30.612246,330,185,72.3,63.0,0,100.0,650.0,448,69.8,63.1,0,99.908875,950,514,0,61.5,0,32.152718,500,508,71.0,61.4,0,34.22222,500,176,72.9,65.4,0,50.861706,175,248,71.3,65.7,0,39.66726,245,225,73.8,65.5,0,41.325874,220,352,74.7,65.3,0,30.2994,350.0,534,74.2,65.2,0,58.825294,540.0,349,72.9,65.5,0,39.00363,335,338,73.9,65.4,0,36.743755,335.0,197,71.5,65.9,0,40.05438,195,403,74.0,65.6,0,36.466637,380.0,248,70.3,65.3,0,45.02255,245,175,73.7,65.3,0,50.035255,175.0,249,73.0,65.4,0,51.000206,245,434,73.5,65.1,0,46.011887,420.0,203,74.0,65.7,0,34.954876,205.59988,347,70.6,65.5,0,45.843956,335,303,73.2,65.7,0,41.658176,300.0,405,73.0,65.2,0,31.70132,400,200,71.6,0,0,38.633083,195,390,72.0,65.1,0,37.89508,380,362,71.0,65.6,0,30.034912,335,176,73.7,65.0,0,55.53236,175.0,254,72.6,65.4,0,48.192894,245,357,72.8,65.0,0,37.163784,350,516,73.9,65.2,0,52.77334,523.35004,361,74.1,65.2,0,41.09698,361.93353,235,73.7,66.1,0,34.534054,230.0,292,73.9,65.1,0,40.02132,285.0,201,71.7,65.7,0,36.763443,195,405,73.8,65.4,0,38.40357,380.0,336,72.8,65.0,0,43.568897,335,180,73.2,65.1,0,55.32324,175.0,247,73.2,65.2,0,47.64725,245,421,72.7,65.2,0,44.85389,420,537,73.9,64.9,0,54.42022,540.0,353,73.5,65.1,0,36.273403,335.0,91,72.4,65.7,0,30.066305,100,337,73.9,65.6,0,42.8244,335,197,71.7,281.5,0,34.80731,195.0,384,73.5,65.2,0,38.897274,380.0,348,73.3,65.2,0,49.45674,335,370,73.9,65.1,0,45.309902,373.9999,533,73.9,65.1,0,57.138462,545.2998,353,73.3,65.1,0,38.414703,350.0,163,74.1,65.5,0,42.132233,160.0,409,74.0,65.1,0,54.66071,398.12485,234,73.8,65.7,0,35.49749,230.0,151,72.9,65.4,0,30.820831,150,0,0,0,0,0,0,388,73.9,65.3,0,41.845963,380.0,590,71.3,64.9,0,59.2055,575,716,74.0,65.3,0,49.542084,719.24976,252,73.3,65.6,0,38.45796,250,176,72.6,65.6,0,49.594654,175,197,73.6,65.5,0,30.455858,190.0,188,71.8,65.4,0,38.550602,185,300,70.7,65.2,0,31.503445,300,303,73.5,65.0,0,38.785995,300,213,69.3,65.0,0,53.473778,210,886,69.9,64.8,0,68.584076,880,81.4,78.5,86.6,142.0,101.9,116.4,1.2,0.0,30.04
20180723,1040,81.7,87.9,42.13172407,51.02000833,257,47.0,43.8,5.85,83.7,78.5,-0.1,4.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.5,74.4,59.6,100.0,15,51.7,58.8,100.0,0,74.0,1.05,59.8,1.8125,67.2,1,1,50.7,13.6,0,0,0,73.4,74.5,64.6,30,15,51.9,62.36364,65.2,0,68,2.03,59.8,1.8125,67.7,0,0,95.6,99.9,17.1,4.3,2.1,15,15,100.0,64.0,84.5,100,42.2,0,79.6,1.4,64.94827,64.44827,0,12.4,0,0,1,100.0,1,72,208,62.4,0,24.723791,200.0,72.0,68.0,2611.5657,69.4,60.5,55.1,2200.0,266,71.0,60.4,0,52.540577,260,127,69.9,61.1,0,54.74154,125,1031,71.6,60.7,0,32.83327,1000.0,767,79.9,68.6,0,0,700,611,70.3,60.9,0,47.462833,600.0,206,70.2,61.3,0,38.55807,200.0,129,70.6,61.3,0,57.547752,125.0,336,70.3,61.8,0,30.612246,330,184,72.3,62.8,0,100.0,650.0,448,69.7,62.9,0,99.908875,950,513,0,61.3,0,32.152718,500,508,71.0,61.2,0,34.22222,500,176,73.0,65.3,0,51.240013,175,246,71.3,65.7,0,39.66726,245,223,73.9,65.4,0,41.325874,220,351,74.7,65.4,0,30.2994,350.0,532,74.3,65.2,0,58.825294,540.0,349,72.9,65.4,0,39.00363,335,337,73.8,65.4,0,36.743755,335.0,196,71.5,65.9,0,40.05438,195,408,74.0,65.6,0,36.466637,380.0,248,70.3,65.3,0,45.02255,245,182,73.7,65.3,0,50.528862,175.0,249,73.1,65.3,0,51.000206,245,433,73.5,65.1,0,46.011887,420.0,203,74.0,65.6,0,34.954876,205.59988,348,70.5,65.5,0,45.843956,335,302,73.2,65.7,0,41.658176,300.0,404,73.0,65.2,0,31.70132,400,201,71.6,0,0,38.633083,195,405,72.0,65.1,0,38.307808,380,357,71.0,65.6,0,29.577463,335,183,73.7,65.0,0,56.14768,175.0,253,72.6,65.3,0,48.192894,245,353,72.8,65.0,0,37.163784,350,528,73.9,65.2,0,52.662647,523.35004,400,74.1,65.2,0,41.48308,392.23355,233,73.7,66.1,0,34.534054,230.0,291,74.0,65.1,0,40.02132,285.0,200,71.6,65.7,0,36.763443,195,398,73.8,65.4,0,38.40357,380.0,340,72.9,65.0,0,43.944134,335,179,73.2,65.1,0,55.32324,175.0,256,73.3,65.2,0,48.03489,245,423,72.7,65.1,0,45.276375,420,536,73.9,64.9,0,54.42022,540.0,350,73.6,65.1,0,36.273403,335.0,89,72.4,65.7,0,30.066305,100,346,73.9,65.6,0,43.217285,335,196,71.7,281.5,0,34.80731,195.0,387,73.5,65.2,0,38.897274,380.0,347,73.3,65.2,0,49.45674,335,367,73.9,65.1,0,45.309902,373.9999,541,73.9,65.1,0,57.589745,545.2998,358,73.4,65.1,0,39.00012,350.0,183,74.1,65.4,0,44.222267,182.79988,406,74.0,65.1,0,54.66071,398.12485,232,73.8,65.7,0,35.49749,230.0,154,72.9,65.4,0,31.601414,150,0,0,0,0,0,0,388,73.9,65.3,0,42.220142,380.0,582,71.3,64.9,0,59.2055,575,715,74.0,65.3,0,49.542084,719.24976,251,73.5,65.6,0,38.45796,250,177,72.6,65.6,0,50.0,175,195,73.7,65.5,0,30.455858,190.0,187,71.9,65.4,0,38.550602,185,307,70.8,65.2,0,32.407093,300,312,73.4,65.0,0,39.192806,300,212,69.3,65.0,0,53.473778,210,884,69.9,64.8,0,68.584076,880,81.3,78.5,86.4,142.0,101.9,116.1,1.3,-1.5,30.04
20180723,1045,82.0,85.5,41.7927663,51.02000833,253,46.9,43.7,5.85,83.6,78.4,-0.1,4.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.4,74.4,59.5,100.0,15,51.3,58.8,100.0,0,74.0,1.05,59.8,1.8125,67.1,1,1,50.7,13.5,0,0,0,73.4,74.4,64.6,30,15,52.0,62.36364,64.1,0,68,1.98,59.8,1.8125,67.6,0,0,95.6,100.2,16.8,4.6,1.1,15,15,100.0,64.4,100.0,100,36.6,0,79.6,0.6,64.94827,64.44827,0,9.0,0,0,1,100.0,1,72,206,62.3,0,24.723791,200.0,72.0,68.0,2611.5657,69.5,60.4,55.3,2200.0,267,71.1,60.2,0,52.540577,260,127,69.9,61.0,0,54.74154,125,1029,71.6,60.6,0,32.83327,1000.0,765,79.9,68.6,0,0,700,612,70.3,60.8,0,47.462833,600.0,206,70.3,61.2,0,38.55807,200.0,129,70.4,61.2,0,57.547752,125.0,338,70.3,61.8,0,30.612246,330,185,72.3,62.7,0,100.0,650.0,448,69.7,62.8,0,99.908875,950,513,0,61.1,0,32.152718,500,507,71.0,61.1,0,34.22222,500,182,72.9,65.3,0,51.839005,175,252,71.2,65.7,0,40.106953,245,221,73.7,65.4,0,41.325874,220,351,74.8,65.3,0,30.886227,350.0,541,74.3,65.1,0,59.325592,540.0,346,72.9,65.4,0,39.00363,335,344,73.8,65.3,0,37.18769,335.0,205,71.5,65.8,0,40.587276,195,405,74.0,65.5,0,36.466637,380.0,257,70.3,65.2,0,45.572544,245,180,73.7,65.3,0,50.528862,175.0,245,73.2,65.3,0,51.187748,245,430,73.5,65.1,0,46.011887,420.0,201,74.0,65.6,0,34.954876,205.59988,343,70.5,65.4,0,45.843956,335,301,73.2,65.7,0,41.658176,300.0,404,72.9,65.2,0,32.11491,400,198,71.6,0,0,38.633083,195,389,72.0,65.0,0,38.307808,380,357,71.0,65.5,0,29.12002,335,179,73.7,64.9,0,56.14768,175.0,248,72.6,65.3,0,48.192894,245,362,72.8,65.0,0,37.575825,350,518,73.9,65.1,0,52.662647,523.35004,453,74.1,65.2,0,45.10561,452.83353,237,73.8,66.1,0,34.97664,230.0,289,73.9,65.1,0,40.02132,285.0,207,71.6,65.7,0,37.363712,195,394,73.8,65.3,0,38.40357,380.0,339,72.9,64.9,0,43.944134,335,176,73.2,65.0,0,55.32324,175.0,252,73.2,65.1,0,48.03489,245,424,72.7,65.1,0,45.69886,420,539,73.9,64.8,0,54.49615,540.0,347,73.7,65.1,0,36.273403,335.0,90,72.4,65.7,0,30.066305,100,340,73.9,65.5,0,43.217285,335,199,71.7,281.5,0,35.286255,195.0,384,73.5,65.2,0,38.897274,380.0,345,73.4,65.1,0,49.45674,335,363,73.9,65.0,0,45.309902,373.9999,558,73.9,65.0,0,58.1641,545.2998,355,73.5,65.0,0,39.00012,350.0,233,74.1,65.3,0,46.432877,228.39989,415,74.1,65.0,0,55.388134,428.42484,236,73.8,65.7,0,35.919674,230.0,170,72.9,65.3,0,32.19905,150,0,0,0,0,0,0,400,74.0,65.3,0,42.282505,380.0,576,71.3,64.9,0,59.2055,575,805,74.1,65.2,0,51.853466,806.24976,258,73.6,65.6,0,39.039425,250,175,72.7,65.5,0,50.0,175,194,73.8,65.5,0,30.455858,190.0,187,71.9,65.4,0,38.947254,185,306,70.8,65.2,0,32.892807,300,309,73.6,64.9,0,39.192806,300,210,69.3,65.0,0,53.473778,210,886,70.0,64.8,0,69.08477,880,81.3,78.5,86.5,142.0,101.9,116.5,3.2,-0.2,30.04
20180723,1050,82.4,84.5,41.91966972,51.02000833,257,46.6,43.5,5.85,83.5,78.4,-0.1,4.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.3,74.3,59.4,100.0,15,50.7,58.8,100.0,0,73.9,1.05,59.8,1.8125,67.0,1,1,50.7,13.7,0,0,0,73.4,74.6,64.6,30,15,52.0,62.36364,67.3,0,68,1.94,59.8,1.8125,67.6,0,0,95.8,100.2,18.0,4.4,2.1,15,15,100.0,64.8,100.0,100,37.0,0,79.6,0.8,64.94827,64.44827,0,10.4,0,0,1,100.0,1,72,208,62.2,0,24.723791,200.0,72.0,68.0,2123.706,69.5,60.2,60.3,2200.0,265,71.0,60.1,0,52.540577,260,127,69.8,60.9,0,54.74154,125,1020,71.6,60.4,0,32.83327,1000.0,766,79.8,68.5,0,0,700,612,70.2,60.7,0,47.462833,600.0,206,70.3,61.0,0,38.55807,200.0,129,70.2,61.1,0,57.547752,125.0,336,70.4,61.6,0,30.612246,330,184,72.3,62.6,0,100.0,650.0,445,69.7,62.7,0,99.908875,950,513,0,61.1,0,32.152718,500,507,71.0,61.0,0,34.22222,500,180,72.9,65.2,0,51.839005,175,251,71.2,65.7,0,40.106953,245,226,73.7,65.4,0,41.75696,220,362,74.8,65.3,0,31.317366,350.0,536,74.3,65.1,0,59.325592,540.0,340,72.9,65.4,0,39.00363,335,343,73.8,65.3,0,37.18769,335.0,202,71.4,65.9,0,40.587276,195,399,74.1,65.5,0,36.466637,413.0672,254,70.3,65.2,0,45.572544,245,178,73.7,65.2,0,50.528862,175.0,250,73.2,65.3,0,51.375286,245,422,73.5,65.1,0,46.011887,420.0,199,74.0,65.6,0,34.954876,205.59988,338,70.6,65.4,0,45.843956,335,308,73.2,65.6,0,42.238747,300.0,415,72.9,65.2,0,32.60675,400,195,71.6,0,0,38.633083,195,426,72.0,65.0,0,38.850872,380,353,71.0,65.5,0,29.12002,335,179,73.7,64.9,0,56.554222,175.0,257,72.6,65.3,0,48.337463,245,355,72.8,65.0,0,37.575825,350,518,73.9,65.1,0,53.314476,523.35004,518,74.1,65.1,0,47.819668,513.43353,233,73.8,66.0,0,34.97664,230.0,297,73.9,65.1,0,41.012794,285.0,201,71.6,65.6,0,37.363712,195,388,73.8,65.3,0,38.40357,380.0,347,72.9,64.9,0,44.52783,335,179,73.3,65.0,0,55.47016,175.0,247,73.2,65.1,0,48.03489,245,433,72.7,65.1,0,46.215233,420,534,73.9,64.8,0,54.485302,540.0,345,73.8,65.1,0,36.273403,335.0,89,72.4,65.6,0,30.066305,100,337,73.9,65.5,0,43.217285,335,197,71.7,281.5,0,35.286255,195.0,395,73.5,65.2,0,39.3964,380.0,341,73.3,65.1,0,49.45674,335,373,73.9,65.0,0,45.89226,373.9999,531,73.9,65.0,0,58.1641,545.2998,350,73.5,65.0,0,39.42161,350.0,275,74.1,65.2,0,47.859726,273.99988,504,74.1,65.0,0,57.331394,489.0247,234,73.8,65.7,0,35.919674,230.0,155,72.9,65.3,0,32.19905,150,0,0,0,0,0,0,392,74.0,65.3,0,42.282505,380.0,587,71.4,64.9,0,59.816654,575,851,74.1,65.2,0,53.34714,849.74976,253,73.6,65.6,0,39.039425,250,180,72.7,65.5,0,50.558723,175,192,73.9,65.4,0,30.455858,190.0,185,71.8,65.4,0,39.33319,185,315,70.8,65.1,0,33.389812,300,306,73.7,64.9,0,39.192806,300,214,69.3,64.9,0,53.955627,210,883,70.0,64.8,0,69.585464,880,81.3,78.5,86.5,142.0,101.9,116.3,2.7,0.0,30.04
20180723,1055,82.8,84.0,42.17234497,51.02000833,260,47.2,43.9,5.85,83.5,78.3,-0.1,4.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.2,74.2,59.45,100.0,15,50.1,58.8,100.0,0,73.8,1.05,59.8,1.8125,66.8,1,1,51.0,13.5,0,0,0,73.4,74.6,64.55,30,15,52.2,62.36364,66.1,0,68,1.88,59.8,1.8125,67.6,0,0,95.8,100.2,16.9,4.8,1.0,15,15,100.0,64.85,100.0,100,40.5,0,79.6,1.1,64.94827,64.44827,0,12.6,0,0,1,100.0,1,72,209,62.2,0,24.723791,200.0,72.0,68.0,2123.706,69.3,60.3,60.4,2200.0,268,71.0,60.1,0,52.540577,260,128,69.8,60.9,0,54.74154,125,1032,71.5,60.5,0,32.83327,1000.0,764,79.7,68.4,0,0,700,614,70.2,60.7,0,47.462833,600.0,206,70.2,61.1,0,38.55807,200.0,130,70.2,61.1,0,57.547752,125.0,338,70.4,61.6,0,30.612246,330,185,72.3,62.5,0,100.0,650.0,448,69.7,62.6,0,99.908875,950,514,0,61.0,0,32.152718,500,507,70.9,61.0,0,34.22222,500,177,72.9,65.2,0,51.839005,175,246,71.2,65.6,0,40.106953,245,224,73.7,65.4,0,41.75696,220,358,74.9,65.3,0,31.317366,350.0,542,74.3,65.1,0,59.81589,540.0,339,72.9,65.4,0,39.38765,335,339,73.8,65.3,0,37.18769,335.0,200,71.4,65.8,0,40.587276,195,491,74.1,65.4,0,39.561478,489.8672,250,70.3,65.2,0,45.572544,245,175,73.7,65.2,0,50.90158,175.0,247,73.3,65.3,0,51.375286,245,421,73.6,65.1,0,46.53321,420.0,196,74.0,65.6,0,34.954876,205.59988,339,70.6,65.5,0,46.28251,335,307,73.2,65.6,0,42.238747,300.0,412,72.9,65.1,0,32.60675,400,197,71.6,0,0,39.920116,195,413,72.0,65.0,0,38.850872,380,342,71.0,65.5,0,29.12002,335,180,73.7,64.9,0,57.026703,175.0,252,72.7,65.3,0,48.337463,245,367,72.8,64.9,0,38.148106,350,519,73.9,65.1,0,53.91711,523.35004,538,74.1,65.1,0,49.2278,543.7335,236,73.9,66.0,0,35.419228,230.0,295,73.9,65.0,0,41.012794,285.0,196,71.6,65.6,0,37.363712,195,395,73.8,65.3,0,38.78569,380.0,340,72.9,64.9,0,44.52783,335,177,73.3,65.0,0,55.47016,175.0,256,73.2,65.1,0,48.497902,245,432,72.7,65.1,0,46.215233,420,532,73.9,64.8,0,54.984272,540.0,340,73.9,65.0,0,36.273403,335.0,87,72.4,65.6,0,30.066305,100,351,73.9,65.5,0,43.83935,335,206,71.7,281.7,0,35.91,195.0,393,73.5,65.2,0,39.3964,380.0,338,73.3,65.1,0,49.45674,335,366,73.9,65.0,0,45.89226,373.9999,549,73.8,65.0,0,58.748714,545.2998,358,73.6,65.0,0,39.42161,350.0,300,74.1,65.2,0,49.517685,296.79987,515,74.2,64.9,0,57.84059,519.3247,239,73.9,65.7,0,36.330444,230.0,182,72.9,65.3,0,32.638126,150,0,0,0,0,0,0,389,74.1,65.3,0,42.282505,380.0,582,71.4,64.9,0,59.816654,575,937,74.1,65.1,0,55.985607,936.74976,256,73.7,65.5,0,39.458076,250,177,72.6,65.5,0,50.558723,175,197,74.0,65.4,0,30.882862,190.0,190,71.8,65.4,0,39.33319,185,308,70.8,65.1,0,33.389812,300,303,73.7,64.9,0,39.192806,300,212,69.4,64.9,0,53.955627,210,883,70.0,64.8,0,70.08617,880,81.2,78.4,86.5,144.0,101.9,116.3,1.2,-0.1,30.05
20180723,1100,83.0,81.0,41.5442417,51.02000833,258,47.2,43.9,5.85,83.6,78.3,-0.2,4.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.1,74.4,59.5,100.0,15,49.5,58.8,100.0,0,73.9,1.05,59.8,1.8125,67.1,1,1,51.3,13.6,0,0,0,73.4,74.7,64.5,30,15,52.2,62.36364,68.3,0,68,1.84,59.8,1.8125,67.6,0,0,94.9,100.2,17.7,4.4,1.9,15,15,100.0,64.9,100.0,100,41.1,0,79.6,1.2,64.94827,64.44827,0,12.8,0,0,1,100.0,1,72,205,62.1,0,24.723791,200.0,72.0,68.0,2123.706,69.2,60.3,60.5,2200.0,266,70.9,60.1,0,52.540577,260,128,69.8,60.8,0,54.74154,125,1030,71.5,60.4,0,32.83327,1000.0,763,79.8,68.4,0,0,700,612,70.2,60.6,0,47.462833,600.0,206,70.2,61.0,0,38.55807,200.0,129,70.1,61.0,0,57.547752,125.0,338,70.4,61.6,0,30.612246,330,186,72.3,62.5,0,100.0,650.0,448,69.6,62.6,0,99.908875,950,514,0,61.0,0,32.152718,500,508,70.9,60.9,0,34.22222,500,176,72.8,65.2,0,51.839005,175,252,71.1,65.6,0,40.53476,245,221,73.8,65.3,0,41.75696,220,354,74.9,65.2,0,31.317366,350.0,537,74.4,65.0,0,59.81589,540.0,352,72.9,65.3,0,39.44992,335,352,73.8,65.3,0,37.76585,335.0,198,71.4,65.8,0,40.587276,195,491,74.0,65.3,0,39.561478,489.8672,252,70.2,65.1,0,45.96854,245,180,73.7,65.2,0,51.032536,175.0,257,73.4,65.2,0,51.96916,245,435,73.5,65.0,0,46.90856,420.0,207,74.1,65.6,0,35.582214,205.59988,355,70.6,65.4,0,46.863846,335,306,73.2,65.6,0,42.238747,300.0,407,72.9,65.1,0,32.60675,400,204,71.5,0,0,40.3972,195,391,71.9,65.0,0,38.850872,380,339,71.0,65.5,0,29.12002,335,176,73.7,64.9,0,57.026703,175.0,248,72.7,65.2,0,48.719536,245,359,72.8,64.9,0,38.148106,350,524,73.9,65.0,0,54.67962,523.35004,599,74.1,65.0,0,53.12287,604.3335,232,74.0,66.0,0,35.419228,230.0,292,74.0,65.0,0,41.012794,285.0,201,71.5,65.6,0,37.829227,195,387,73.9,65.3,0,38.78569,380.0,346,72.9,64.9,0,45.038567,335,183,73.2,65.0,0,56.29521,175.0,252,73.3,65.0,0,48.497902,245,426,72.7,65.1,0,46.215233,420,537,73.9,64.7,0,55.39646,540.0,335,74.0,65.1,0,36.273403,335.0,94,72.4,65.6,0,30.58469,100,348,73.9,65.4,0,43.83935,335,204,71.7,281.6,0,35.91,195.0,387,73.5,65.1,0,39.3964,380.0,336,73.3,65.1,0,49.45674,335,373,74.0,64.9,0,46.339436,373.9999,539,73.8,64.9,0,58.748714,545.2998,354,73.7,65.0,0,39.42161,350.0,346,74.1,65.1,0,51.647907,342.3999,584,74.3,64.8,0,59.44092,579.9247,236,73.9,65.6,0,36.330444,230.0,170,72.9,65.3,0,32.638126,150,0,0,0,0,0,0,391,74.1,65.2,0,42.79181,380.0,585,71.4,64.8,0,60.22045,575,974,74.0,65.1,0,57.479286,980.24976,252,73.7,65.5,0,39.458076,250,180,72.6,65.4,0,50.96407,175,195,74.1,65.4,0,30.882862,190.0,188,71.8,65.3,0,39.33319,185,305,70.8,65.1,0,33.389812,300,313,73.7,64.8,0,39.66385,300,215,69.3,64.9,0,54.448677,210,890,70.1,64.6,0,71.09921,880,81.2,78.4,86.4,143.0,101.9,116.1,1.2,0.0,30.05
20180723,1105,83.6,81.6,42.29856207,53.44496167,260,47.4,44.0,5.85,83.7,78.4,-0.1,4.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.1,74.4,59.5,100.0,15,49.1,58.8,100.0,0,73.9,1.05,59.8,1.8125,66.8,1,1,51.1,13.8,0,0,0,73.4,74.7,64.35,30,15,52.1,62.36364,69.7,0,68,1.82,59.8,1.8125,67.5,0,0,95.6,100.0,18.9,4.8,1.3,15,15,100.0,64.9,100.0,100,41.0,0,79.6,1.25,64.94827,64.44827,0,12.9,0,0,1,100.0,1,72,207,62.1,0,24.723791,200.0,72.0,68.0,2611.5657,69.1,60.3,55.8,2200.0,266,70.9,60.2,0,52.540577,260,128,69.8,60.8,0,54.74154,125,1033,71.5,60.5,0,32.83327,1000.0,764,79.8,68.3,0,0,700,612,70.1,60.7,0,47.462833,600.0,205,70.2,61.1,0,38.55807,200.0,130,70.1,61.1,0,57.547752,125.0,337,70.3,61.6,0,30.612246,330,186,72.3,62.5,0,100.0,650.0,448,69.5,62.7,0,99.908875,950,514,0,61.0,0,32.152718,500,507,70.9,61.0,0,34.22222,500,181,72.8,64.9,0,52.364437,175,251,71.2,65.4,0,40.53476,245,230,73.9,65.1,0,42.257954,220,352,75.1,64.9,0,31.317366,350.0,532,74.3,64.8,0,59.81589,540.0,349,73.0,65.1,0,39.44992,335,351,73.8,65.0,0,37.76585,335.0,196,71.4,65.6,0,40.587276,195,481,74.1,65.1,0,39.561478,489.8672,249,70.2,64.8,0,45.96854,245,178,73.7,64.9,0,51.032536,175.0,254,73.4,65.0,0,51.96916,245,430,73.6,64.7,0,46.90856,420.0,224,74.0,65.2,0,36.64979,228.39989,352,70.6,65.1,0,46.863846,335,306,73.2,65.4,0,42.238747,300.0,406,72.9,64.9,0,32.60675,400,202,71.5,0,0,40.3972,195,413,71.9,64.7,0,38.850872,380,338,70.9,65.2,0,29.565426,335,179,73.6,64.6,0,57.499176,175.0,255,72.7,65.0,0,49.235855,245,356,72.8,64.6,0,38.148106,350,514,73.9,64.7,0,55.122368,523.35004,674,74.1,64.7,0,56.10947,664.93353,236,74.1,65.8,0,35.874107,230.0,288,73.9,64.8,0,41.012794,285.0,196,71.5,65.3,0,37.829227,195,384,73.9,65.1,0,38.78569,380.0,342,72.9,64.6,0,45.038567,335,181,73.1,64.7,0,56.29521,175.0,249,73.3,64.7,0,48.497902,245,423,72.7,64.8,0,46.215233,420,538,73.8,64.4,0,55.39646,540.0,351,74.1,64.8,0,36.758404,335.0,91,72.4,65.5,0,30.58469,100,345,73.9,65.2,0,43.83935,335,202,71.7,281.8,0,35.91,195.0,386,73.6,64.9,0,39.3964,380.0,348,73.3,64.8,0,49.889336,335,376,73.9,64.6,0,46.339436,373.9999,504,73.7,64.6,0,58.041023,517.99976,352,73.7,64.7,0,39.42161,350.0,343,74.0,64.8,0,51.647907,342.3999,642,74.4,64.5,0,60.82303,640.52515,234,73.9,65.4,0,36.330444,230.0,167,72.9,65.0,0,32.638126,150,0,0,0,0,0,0,389,74.1,65.0,0,42.79181,380.0,580,71.4,64.5,0,60.22045,575,967,74.0,64.8,0,57.479286,980.24976,258,73.7,65.2,0,39.88836,250,177,72.6,65.2,0,50.96407,175,210,74.1,65.1,0,31.990767,211.00006,186,71.9,65.1,0,39.33319,185,304,70.8,64.8,0,33.389812,300,311,73.7,64.5,0,39.66385,300,214,69.4,64.6,0,54.448677,210,882,70.2,64.3,0,71.09921,880,81.2,78.4,86.6,142.0,101.9,116.3,1.1,0.0,30.05
20180723,1110,84.2,79.9,42.407806,53.44496167,258,47.3,44.0,5.85,84.0,78.7,-0.1,4.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.1,74.5,59.5,100.0,15,48.5,58.8,100.0,0,74.0,1.05,59.8,1.8125,67.0,1,1,51.1,13.5,0,0,0,73.4,74.8,64.2,30,15,51.9,62.36364,68.2,0,68,1.77,59.8,1.8125,67.4,0,0,96.0,99.8,18.0,4.2,2.4,15,15,100.0,64.9,98.5,100,42.6,0,81.6,1.35,64.94827,64.44827,0,12.5,0,0,1,100.0,1,72,207,62.2,0,24.723791,200.0,72.0,68.0,2123.706,69.1,60.3,59.8,2200.0,266,70.9,60.1,0,52.540577,260,128,69.8,60.8,0,54.74154,125,1029,71.5,60.4,0,32.83327,1000.0,766,79.8,68.3,0,0,700,612,70.2,60.6,0,47.462833,600.0,205,70.2,61.0,0,38.55807,200.0,129,70.2,61.0,0,57.005543,125.0,336,70.4,61.6,0,30.612246,330,185,72.3,62.5,0,100.0,650.0,446,69.5,62.6,0,99.908875,950,514,0,61.0,0,32.152718,500,507,70.8,60.9,0,34.22222,500,179,72.9,64.9,0,52.364437,175,247,71.1,65.4,0,40.53476,245,227,73.8,65.1,0,42.257954,220,361,75.1,65.0,0,31.748503,350.0,536,74.2,64.8,0,60.246147,540.0,345,73.0,65.1,0,39.44992,335,348,73.8,65.0,0,37.76585,335.0,202,71.4,65.5,0,40.978794,195,569,74.1,65.1,0,41.61771,566.6672,246,70.2,64.9,0,45.96854,245,176,73.7,64.9,0,51.032536,175.0,250,73.5,65.0,0,51.96916,245,424,73.5,64.7,0,46.90856,420.0,222,74.1,65.2,0,36.64979,228.39989,347,70.6,65.1,0,46.863846,335,305,73.2,65.3,0,42.238747,300.0,402,72.9,64.8,0,32.60675,400,200,71.5,0,0,40.3972,195,382,71.9,64.7,0,38.850872,380,346,71.0,65.2,0,30.010834,335,181,73.7,64.6,0,58.114494,175.0,249,72.7,65.0,0,49.235855,245,359,72.8,64.6,0,38.560146,350,514,73.9,64.7,0,55.67581,523.35004,665,74.0,64.7,0,56.51828,664.93353,266,74.1,65.7,0,37.607574,262.19986,298,74.0,64.7,0,41.54584,285.0,199,71.4,65.3,0,38.282494,195,398,73.9,65.0,0,39.39072,380.0,338,72.9,64.6,0,45.038567,335,177,73.1,64.7,0,56.29521,175.0,258,73.3,64.8,0,48.97168,245,439,72.7,64.8,0,46.71987,420,534,73.8,64.5,0,55.450703,540.0,377,74.0,64.7,0,37.784798,374.89978,93,72.4,65.4,0,30.58469,100,341,73.9,65.2,0,43.83935,335,198,71.7,281.7,0,35.91,195.0,404,73.6,64.9,0,39.976784,380.0,345,73.3,64.8,0,49.889336,335,369,73.9,64.7,0,46.339436,373.9999,463,73.7,64.7,0,57.589745,463.39972,362,73.7,64.7,0,39.573822,350.0,339,73.9,64.8,0,51.647907,342.3999,711,74.3,64.6,0,62.41297,701.1253,233,73.9,65.4,0,36.330444,230.0,150,72.9,65.0,0,32.638126,150,0,0,0,0,0,0,408,74.2,64.9,0,43.592144,420.64023,589,71.3,64.5,0,60.831608,575,966,74.0,64.8,0,57.62102,980.24976,254,73.7,65.2,0,39.88836,250,180,72.6,65.1,0,51.4461,175,257,74.0,65.0,0,35.199078,253.00006,194,71.9,65.0,0,39.944252,185,316,70.8,64.8,0,33.875523,300,307,73.9,64.5,0,39.66385,300,211,69.4,64.6,0,54.448677,210,889,70.2,64.5,0,72.18211,880,81.1,78.4,86.5,143.0,101.8,116.2,1.2,0.9,30.05
