20180723,1115,84.5,79.9,42.70447456,53.44496167,259,47.3,44.0,5.85,84.0,78.6,-0.1,4.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.0,74.4,59.4,100.0,15,48.1,58.8,100.0,0,73.9,1.05,59.8,1.8125,66.7,1,1,51.0,13.7,0,0,0,73.5,74.9,64.2,30,15,51.9,62.36364,69.4,0,68,1.73,59.8,1.8125,67.4,0,0,95.9,100.1,19.5,4.5,1.8,15,15,100.0,64.75,98.2,100,44.6,0,81.6,1.3,64.94827,64.44827,0,12.8,0,0,1,100.0,1,72,208,62.1,0,24.723791,200.0,72.0,68.0,2123.706,69.0,60.3,59.9,2200.0,267,70.8,60.1,0,52.540577,260,128,69.7,60.8,0,54.74154,125,1028,71.5,60.5,0,32.83327,1000.0,764,79.8,68.2,0,0,700,615,70.2,60.7,0,47.462833,600.0,206,70.2,61.1,0,38.55807,200.0,129,70.4,61.1,0,57.005543,125.0,337,70.4,61.6,0,30.612246,330,186,72.2,62.5,0,100.0,650.0,448,69.5,62.7,0,99.908875,950,514,0,61.0,0,32.152718,500,507,70.8,61.0,0,34.22222,500,177,72.9,64.9,0,52.364437,175,256,71.1,65.3,0,41.128937,245,225,73.8,65.1,0,42.257954,220,358,75.1,65.0,0,31.748503,350.0,532,74.2,64.8,0,60.246147,540.0,342,73.0,65.1,0,39.44992,335,344,73.8,65.0,0,37.76585,335.0,200,71.4,65.5,0,40.978794,195,595,74.1,65.0,0,42.436005,605.0672,254,70.2,64.8,0,46.452534,245,180,73.7,64.9,0,51.536213,175.0,248,73.5,65.0,0,51.96916,245,446,73.7,64.7,0,47.502865,420.0,246,74.1,65.2,0,38.014526,251.19989,344,70.6,65.1,0,46.863846,335,304,73.2,65.4,0,42.238747,300.0,414,72.9,64.8,0,33.09859,400,197,71.5,0,0,40.3972,195,408,71.9,64.7,0,39.252743,380,347,70.9,65.2,0,30.010834,335,177,73.6,64.6,0,58.114494,175.0,257,72.7,65.0,0,49.741844,245,356,72.8,64.7,0,38.560146,350,518,73.8,64.7,0,56.069363,523.35004,659,74.0,64.7,0,56.575058,664.93353,321,74.2,65.6,0,41.40644,317.39972,289,74.0,64.7,0,41.54584,285.0,203,71.3,65.3,0,38.723507,195,392,73.9,65.0,0,39.39072,380.0,342,73.0,64.6,0,45.559727,335,182,73.1,64.7,0,56.792496,175.0,255,73.3,64.8,0,48.97168,245,435,72.7,64.8,0,46.71987,420,535,73.8,64.5,0,55.40731,540.0,374,74.0,64.7,0,37.784798,374.89978,91,72.4,65.4,0,30.58469,100,342,73.9,65.2,0,43.83935,335,197,71.7,281.8,0,35.91,195.0,401,73.7,64.9,0,39.976784,380.0,343,73.3,64.8,0,49.889336,335,367,73.9,64.7,0,46.339436,373.9999,461,73.8,64.7,0,57.589745,463.39972,361,73.8,64.7,0,39.573822,350.0,337,73.9,64.8,0,51.647907,342.3999,734,74.2,64.6,0,63.0053,731.4247,241,74.0,65.4,0,36.98083,230.0,175,72.9,65.0,0,33.0894,150,0,0,0,0,0,0,408,74.2,64.9,0,43.592144,420.64023,587,71.3,64.5,0,60.831608,575,968,74.0,64.8,0,58.06803,980.24976,252,73.8,65.2,0,39.88836,250,179,72.5,65.2,0,51.4461,175,256,73.9,64.9,0,35.199078,253.00006,192,71.8,65.0,0,39.944252,185,314,70.7,64.8,0,33.875523,300,306,73.9,64.6,0,39.66385,300,211,69.4,64.6,0,54.448677,210,884,70.5,64.4,0,72.18211,880,81.1,78.3,86.4,143.0,101.8,116.1,1.2,0.0,30.05
20180723,1120,84.7,78.6,42.52415756,53.44496167,258,47.1,43.7,5.8,84.1,78.6,-0.2,4.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.0,74.5,59.3,100.0,15,48.6,58.0,100.0,0,74.0,1.05,59.0,1.8125,66.7,1,1,51.1,13.9,0,0,0,73.5,74.9,64.2,30,15,52.2,61.636364,70.0,0,68,1.68,59.0,1.8125,67.3,0,0,96.0,99.9,19.9,4.4,2.1,15,15,100.0,64.6,97.6,100,43.4,0,81.6,1.3,64.706894,64.206894,0,12.5,0,0,1,100.0,1,72,205,62.1,0,24.723791,200.0,72.0,68.0,2123.706,68.9,60.2,60.0,2200.0,267,71.0,60.1,0,52.540577,260,128,69.7,60.8,0,54.74154,125,1033,71.5,60.4,0,33.723625,1000.0,764,79.8,68.1,0,0,700,615,70.2,60.6,0,47.462833,600.0,206,70.2,61.0,0,38.55807,200.0,128,70.5,61.1,0,56.475662,125.0,340,70.4,61.6,0,30.612246,330,185,72.2,62.5,0,100.0,650.0,448,69.7,62.6,0,99.908875,950,514,0,61.0,0,32.152718,500,507,71.0,60.9,0,34.22222,500,175,72.8,65.0,0,52.74275,175,252,71.1,65.3,0,41.128937,245,222,73.8,65.1,0,42.257954,220,353,75.0,65.0,0,31.748503,350.0,540,74.2,64.9,0,60.81649,540.0,337,73.0,65.1,0,39.44992,335,341,73.8,65.0,0,37.76585,335.0,197,71.4,65.6,0,40.978794,195,685,74.0,65.0,0,44.565674,681.8672,250,70.2,64.9,0,46.452534,245,178,73.7,64.9,0,51.536213,175.0,252,73.5,65.0,0,52.34424,245,438,73.7,64.8,0,47.502865,420.0,297,74.1,65.2,0,40.523884,296.79987,335,70.7,65.1,0,46.863846,335,302,73.2,65.3,0,42.238747,300.0,409,72.9,64.9,0,33.09859,400,206,71.5,0,0,40.474873,195,412,71.9,64.7,0,39.252743,380,369,70.9,65.2,0,30.456242,335,177,73.6,64.6,0,58.521046,175.0,251,72.7,65.0,0,49.741844,245,365,72.8,64.7,0,39.132423,350,516,73.8,64.8,0,56.598206,523.35004,663,73.9,64.8,0,57.27913,664.93353,349,74.1,65.5,0,43.262848,344.99988,296,74.0,64.8,0,41.929638,285.0,197,71.3,65.3,0,38.723507,195,387,73.9,65.0,0,39.39072,380.0,338,73.0,64.6,0,45.559727,335,178,73.1,64.7,0,56.792496,175.0,249,73.3,64.8,0,48.97168,245,427,72.7,64.8,0,46.71987,420,532,73.8,64.5,0,56.68728,540.0,371,74.0,64.7,0,37.784798,374.89978,90,72.5,65.4,0,30.58469,100,349,73.9,65.2,0,44.23224,335,201,71.7,281.7,0,36.32212,195.0,397,73.7,64.9,0,39.976784,380.0,339,73.3,64.8,0,49.889336,335,361,74.0,64.7,0,46.339436,373.9999,469,73.9,64.8,0,58.235897,463.39972,356,73.9,64.7,0,39.573822,350.0,336,73.9,64.8,0,52.21061,342.3999,795,74.2,64.6,0,64.81346,792.02466,238,74.0,65.4,0,36.98083,230.0,166,72.9,65.0,0,33.0894,150,0,0,0,0,0,0,451,74.3,64.9,0,45.81644,459.0411,581,71.3,64.6,0,61.235405,575,970,74.0,64.8,0,58.286087,980.24976,257,73.7,65.2,0,40.388416,250,177,72.5,65.2,0,51.4461,175,253,73.9,65.0,0,35.199078,253.00006,190,71.8,65.0,0,39.944252,185,312,70.7,64.9,0,33.875523,300,303,73.9,64.6,0,39.66385,300,214,69.4,64.6,0,54.51591,210,879,70.9,64.5,0,73.17187,880,81.1,78.3,86.3,143.0,101.8,116.2,1.1,0.4,30.05
20180723,1125,84.6,80.2,42.89109409,53.44496167,258,47.1,43.7,5.8,84.1,78.7,-0.2,4.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.0,74.4,59.3,100.0,15,49.1,58.0,100.0,0,73.9,1.05,59.0,1.8125,67.0,1,1,50.8,13.8,0,0,0,73.5,74.9,64.3,30,15,52.5,61.636364,68.4,0,68,1.66,59.0,1.8125,67.4,0,0,95.9,99.8,18.0,4.2,1.8,15,15,100.0,64.5,97.6,100,45.0,0,81.6,1.35,64.706894,64.206894,0,13.0,0,0,1,100.0,1,72,207,62.0,0,24.723791,200.0,72.0,68.0,2123.706,68.9,60.2,60.2,2200.0,267,71.1,60.0,0,52.540577,260,128,69.7,60.7,0,54.74154,125,1035,71.5,60.4,0,34.32126,1000.0,762,79.9,68.1,0,0,700,613,70.2,60.5,0,47.462833,600.0,207,70.1,60.9,0,38.55807,200.0,127,70.5,61.0,0,56.475662,125.0,338,70.5,61.5,0,30.612246,330,186,72.2,62.4,0,100.0,650.0,450,69.8,62.5,0,99.908875,950,514,0,60.9,0,32.152718,500,508,71.1,60.8,0,34.22222,500,179,72.8,65.0,0,52.74275,175,252,71.1,65.4,0,41.128937,245,221,73.7,65.1,0,42.257954,220,351,75.1,65.0,0,31.748503,350.0,538,74.3,64.8,0,60.81649,540.0,338,73.0,65.1,0,39.82356,335,340,73.8,65.0,0,37.76585,335.0,197,71.4,65.6,0,40.978794,195,685,73.9,65.0,0,44.565674,681.8672,248,70.1,64.9,0,46.452534,245,177,73.6,65.0,0,51.536213,175.0,252,73.6,65.0,0,52.34424,245,436,73.8,64.8,0,47.502865,420.0,295,74.0,65.2,0,40.523884,296.79987,337,70.7,65.2,0,46.863846,335,302,73.2,65.4,0,42.238747,300.0,412,72.8,64.9,0,33.09859,400,205,71.5,0,0,40.474873,195,413,71.9,64.7,0,39.252743,380,364,70.9,65.2,0,30.456242,335,179,73.7,64.7,0,58.99352,175.0,248,72.7,65.1,0,49.741844,245,361,72.8,64.7,0,39.132423,350,515,73.8,64.8,0,57.17624,523.35004,654,73.9,64.8,0,57.892345,664.93353,404,74.0,65.5,0,46.729774,400.19986,289,73.9,64.8,0,41.929638,285.0,205,71.2,65.3,0,39.323776,195,392,73.9,65.1,0,39.772846,380.0,341,73.0,64.7,0,45.93496,335,178,73.1,64.8,0,56.792496,175.0,248,73.3,64.9,0,48.97168,245,426,72.7,64.8,0,46.71987,420,537,73.8,64.6,0,56.296776,540.0,367,74.0,64.8,0,37.784798,374.89978,91,72.5,65.4,0,30.58469,100,347,73.9,65.2,0,44.23224,335,200,71.7,281.5,0,36.32212,195.0,397,73.7,64.9,0,39.976784,380.0,339,73.3,64.9,0,49.889336,335,373,73.9,64.7,0,46.932198,373.9999,465,73.8,64.8,0,58.235897,463.39972,354,73.9,64.7,0,39.573822,350.0,335,73.9,64.8,0,52.21061,342.3999,839,74.2,64.6,0,65.98774,840.0,237,74.0,65.4,0,36.98083,230.0,163,72.9,65.0,0,33.0894,150,0,0,0,0,0,0,449,74.3,64.9,0,45.81644,459.0411,581,71.3,64.6,0,61.235405,575,968,74.0,64.8,0,58.286087,980.24976,255,73.7,65.2,0,40.388416,250,176,72.5,65.2,0,51.4461,175,252,73.9,65.0,0,35.199078,253.00006,190,71.8,65.1,0,39.944252,185,307,70.7,64.9,0,33.875523,300,302,73.9,64.6,0,39.66385,300,213,69.4,64.6,0,54.51591,210,886,71.1,64.5,0,73.17187,880,81.0,78.3,86.4,142.0,101.8,115.9,0.2,0.1,30.05
20180723,1130,84.5,80.5,42.87843819,53.44496167,258,47.2,43.8,5.8,84.2,78.8,-0.2,4.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.0,74.2,59.3,100.0,15,49.7,58.0,100.0,0,73.8,1.05,59.0,1.8125,66.8,1,1,50.8,14.0,0,0,0,73.5,74.9,64.4,30,15,52.9,61.636364,67.7,0,68,1.65,59.0,1.8125,67.3,0,0,96.0,99.8,17.6,4.6,1.1,15,15,100.0,64.4,88.7,100,45.7,0,81.6,1.55,64.706894,64.206894,0,13.6,0,0,1,100.0,1,72,204,62.0,0,24.723791,200.0,72.0,68.0,2123.706,68.8,60.2,59.3,2200.0,267,71.1,60.0,0,52.540577,260,127,69.7,60.7,0,54.74154,125,1025,71.5,60.3,0,34.32126,1000.0,764,79.8,68.1,0,0,700,614,70.1,60.5,0,47.462833,600.0,206,70.2,60.9,0,38.55807,200.0,127,70.6,60.9,0,56.475662,125.0,337,70.6,61.5,0,30.612246,330,185,72.2,62.4,0,100.0,650.0,450,70.0,62.6,0,99.908875,950,514,0,60.9,0,32.152718,500,508,71.1,60.9,0,34.22222,500,179,72.9,65.0,0,52.74275,175,249,71.1,65.4,0,41.128937,245,219,73.7,65.2,0,42.75894,220,351,75.2,65.0,0,31.748503,350.0,536,74.3,64.9,0,60.81649,540.0,338,73.0,65.1,0,39.82356,335,339,73.8,65.0,0,37.76585,335.0,196,71.3,65.6,0,40.978794,195,680,73.9,65.0,0,44.565674,681.8672,248,70.2,64.9,0,46.452534,245,177,73.7,65.0,0,51.536213,175.0,250,73.6,65.0,0,52.34424,245,434,73.8,64.8,0,47.502865,420.0,295,74.0,65.2,0,40.523884,296.79987,353,70.7,65.2,0,47.37379,335,301,73.2,65.4,0,42.238747,300.0,410,72.8,64.9,0,33.09859,400,204,71.4,0,0,40.474873,195,386,71.9,64.7,0,39.252743,380,356,70.9,65.2,0,29.998796,335,178,73.7,64.7,0,58.99352,175.0,247,72.7,65.1,0,49.741844,245,359,72.8,64.7,0,39.132423,350,518,73.8,64.8,0,57.25003,523.35004,666,73.9,64.8,0,58.1876,664.93353,403,73.9,65.4,0,46.717484,400.19986,291,74.0,64.8,0,41.929638,285.0,204,71.2,65.3,0,39.323776,195,398,74.0,65.0,0,39.772846,380.0,341,73.0,64.6,0,45.93496,335,177,73.1,64.8,0,56.792496,175.0,247,73.3,64.8,0,48.97168,245,425,72.7,64.9,0,46.71987,420,535,73.9,64.5,0,56.296776,540.0,369,74.0,64.7,0,37.784798,374.89978,95,72.4,65.4,0,31.187462,100,346,73.9,65.3,0,44.23224,335,200,71.7,281.8,0,36.32212,195.0,391,73.7,64.9,0,39.976784,380.0,338,73.3,64.9,0,49.889336,335,373,73.9,64.7,0,46.932198,373.9999,458,73.9,64.8,0,58.235897,463.39972,352,74.0,64.7,0,39.573822,350.0,344,74.0,64.8,0,52.713024,342.3999,833,74.1,64.6,0,65.98774,840.0,236,74.0,65.4,0,36.98083,230.0,158,72.9,65.0,0,33.0894,150,0,0,0,0,0,0,501,74.3,64.9,0,46.980564,492.32123,592,71.3,64.6,0,61.70468,575,971,74.0,64.8,0,58.253376,980.24976,254,73.7,65.2,0,40.388416,250,175,72.5,65.2,0,51.4461,175,250,73.9,65.0,0,35.199078,253.00006,189,71.8,65.1,0,39.944252,185,309,70.7,64.9,0,33.875523,300,302,73.9,64.6,0,39.66385,300,213,69.4,64.7,0,54.51591,210,884,71.3,64.5,0,73.17187,880,81.0,78.3,86.2,143.0,101.8,115.9,1.2,-0.1,30.05
20180723,1135,84.6,78.8,42.48400671,53.44496167,257,47.2,43.8,5.8,84.3,78.9,-0.1,4.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.0,74.5,59.35,100.0,15,50.2,58.0,100.0,0,74.0,1.05,59.0,1.8125,67.0,1,1,50.7,14.0,0,0,0,73.5,74.9,64.2,30,15,53.2,61.636364,69.6,0,68,1.64,59.0,1.8125,67.3,0,0,96.1,100.2,18.2,4.7,2.4,15,15,100.0,63.9,84.4,100,45.5,0,81.6,1.45,64.706894,64.206894,0,12.9,0,0,1,100.0,1,72,207,62.0,0,24.723791,200.0,72.0,68.0,2611.5657,68.8,60.2,55.5,2200.0,266,71.1,60.1,0,52.540577,260,128,69.7,60.7,0,54.74154,125,1053,71.5,60.4,0,32.040493,1000.0,764,79.8,68.0,0,0,700,611,70.2,60.5,0,47.462833,600.0,207,70.1,61.0,0,38.55807,200.0,127,70.6,61.0,0,56.475662,125.0,338,70.6,61.5,0,30.612246,330,185,72.2,62.4,0,100.0,650.0,450,70.0,62.6,0,99.908875,950,513,0,61.0,0,32.152718,500,508,71.0,60.9,0,34.22222,500,178,72.8,64.9,0,52.74275,175,249,71.2,65.4,0,41.128937,245,228,73.8,65.1,0,42.75894,220,367,75.1,65.0,0,32.347305,350.0,534,74.4,64.8,0,60.81649,540.0,334,73.0,65.1,0,40.415154,335,338,73.8,65.0,0,37.76585,335.0,196,71.3,65.6,0,40.978794,195,678,73.8,65.0,0,44.565674,643.4678,250,70.2,64.9,0,46.452534,245,176,73.7,65.0,0,51.536213,175.0,249,73.6,65.0,0,52.34424,245,435,73.8,64.8,0,47.502865,420.0,293,74.0,65.2,0,40.523884,296.79987,351,70.7,65.1,0,47.37379,335,301,73.3,65.4,0,42.238747,300.0,408,72.8,64.9,0,33.09859,400,203,71.4,0,0,40.474873,195,428,71.9,64.7,0,39.882698,380,356,70.9,65.2,0,29.998796,335,177,73.7,64.7,0,58.99352,175.0,254,72.7,65.1,0,50.123917,245,359,72.8,64.7,0,39.132423,350,516,73.8,64.8,0,57.25003,523.35004,663,73.9,64.8,0,58.1876,664.93353,402,73.9,65.4,0,46.717484,400.19986,289,74.0,64.8,0,41.929638,285.0,204,71.4,65.3,0,39.323776,195,391,74.0,65.1,0,39.772846,380.0,340,72.9,64.6,0,45.93496,335,177,73.1,64.8,0,56.792496,175.0,263,73.3,64.8,0,49.574673,245,424,72.7,64.8,0,46.71987,420,535,73.9,64.5,0,56.296776,540.0,367,74.1,64.7,0,37.784798,374.89978,94,72.5,65.4,0,31.187462,100,345,73.9,65.2,0,44.23224,335,199,71.7,281.9,0,36.32212,195.0,393,73.7,64.9,0,39.976784,380.0,338,73.3,64.9,0,49.889336,335,337,71.7,64.7,0,44.21797,200.0,457,73.8,64.8,0,58.235897,463.39972,352,74.0,64.7,0,39.573822,350.0,344,74.0,64.8,0,52.713024,342.3999,830,74.1,64.6,0,65.98774,840.0,237,74.0,65.4,0,36.98083,230.0,159,72.9,65.0,0,33.0894,150,0,0,0,0,0,0,486,74.3,64.9,0,46.980564,492.32123,586,71.3,64.6,0,61.70468,575,966,74.0,64.8,0,58.27519,980.24976,254,73.7,65.2,0,40.388416,250,180,72.5,65.2,0,51.92813,175,249,73.9,65.0,0,35.199078,253.00006,189,71.9,65.1,0,39.944252,185,311,70.7,64.9,0,33.875523,300,316,73.9,64.6,0,40.27406,300,212,69.4,64.7,0,54.51591,210,887,71.4,64.5,0,73.6027,880,81.0,78.3,86.3,142.0,101.8,116.0,1.8,-0.1,30.05
20180723,1140,84.7,80.8,43.16618853,53.44496167,257,47.3,43.9,5.8,84.5,79.0,-0.1,4.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.9,74.3,59.4,100.0,15,50.9,58.0,100.0,0,73.8,1.05,59.0,1.8125,66.8,1,1,50.7,13.6,0,0,0,73.4,74.9,64.0,30,15,53.4,61.636364,68.9,0,68,1.66,59.0,1.8125,67.2,0,0,95.1,100.0,18.1,4.7,2.0,15,15,100.0,63.4,83.3,100,44.7,0,81.6,1.3,64.706894,64.206894,0,11.9,0,0,1,100.0,1,72,204,62.0,0,24.723791,200.0,72.0,68.0,2123.706,68.8,60.2,59.6,2200.0,267,71.3,60.1,0,52.540577,260,128,69.7,60.7,0,54.74154,125,1036,71.7,60.4,0,34.41883,1000.0,761,79.8,68.0,0,0,700,612,70.1,60.5,0,47.462833,600.0,206,70.1,61.0,0,38.55807,200.0,128,70.6,61.0,0,56.475662,125.0,339,70.7,61.5,0,30.612246,330,186,72.2,62.4,0,100.0,650.0,451,70.0,62.6,0,99.908875,950,514,0,60.9,0,32.152718,500,508,71.1,60.9,0,34.22222,500,179,72.8,64.9,0,52.74275,175,249,71.1,65.3,0,41.128937,245,228,73.8,65.1,0,42.75894,220,368,75.2,65.0,0,32.347305,350.0,534,74.3,64.8,0,60.81649,540.0,351,73.0,65.1,0,39.37727,335,340,73.8,65.0,0,37.76585,335.0,196,71.3,65.6,0,40.978794,195,640,73.9,65.0,0,42.9081,643.4678,249,70.1,64.8,0,46.452534,245,176,73.7,64.9,0,51.536213,175.0,249,73.7,65.0,0,52.34424,245,434,73.8,64.7,0,47.502865,420.0,294,74.0,65.2,0,40.523884,296.79987,354,70.6,65.1,0,47.37379,335,301,73.3,65.4,0,42.238747,300.0,410,72.8,64.9,0,33.09859,400,204,71.4,0,0,40.474873,195,439,71.9,64.7,0,39.882698,380,362,70.9,65.2,0,29.998796,335,179,73.7,64.6,0,58.99352,175.0,255,72.7,65.0,0,50.123917,245,359,72.8,64.6,0,39.132423,350,499,73.7,64.7,0,55.970974,497.5495,666,73.8,64.7,0,58.1876,664.93353,375,73.8,65.4,0,43.275143,372.60028,290,73.9,64.7,0,41.929638,285.0,205,71.7,65.3,0,39.323776,195,395,74.0,65.0,0,39.772846,380.0,342,72.9,64.6,0,45.93496,335,177,73.1,64.7,0,56.792496,175.0,261,73.3,64.7,0,49.574673,245,422,72.7,64.8,0,46.71987,420,535,73.9,64.4,0,56.296776,540.0,461,74.2,64.7,0,41.04444,454.6998,95,72.5,65.4,0,31.187462,100,347,73.9,65.2,0,44.23224,335,199,71.7,281.9,0,36.32212,195.0,392,73.7,64.9,0,39.976784,380.0,337,73.3,64.8,0,49.889336,335,327,73.9,64.7,0,45.101913,323.00018,440,73.7,64.7,0,57.025642,436.09973,381,74.1,64.7,0,40.943684,376.13345,343,74.0,64.7,0,52.713024,342.3999,833,74.1,64.5,0,65.98774,840.0,236,74.0,65.4,0,36.98083,230.0,163,72.9,65.0,0,33.0894,150,0,0,0,0,0,0,493,74.3,64.8,0,46.980564,492.32123,588,71.3,64.5,0,61.70468,575,966,74.1,64.8,0,58.242477,980.24976,254,73.8,65.2,0,40.388416,250,180,72.5,65.1,0,51.92813,175,248,73.8,64.9,0,35.199078,253.00006,190,71.9,65.0,0,39.944252,185,307,70.7,64.8,0,33.875523,300,317,73.9,64.6,0,40.27406,300,212,69.4,64.6,0,54.51591,210,888,71.5,64.3,0,73.6027,880,80.9,78.3,86.2,141.0,101.8,116.0,3.2,0.0,30.05
20180723,1145,84.6,81.4,43.24040026,53.44496167,259,47.4,43.9,5.8,84.6,79.1,-0.2,4.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.9,74.5,59.45,100.0,15,51.6,58.0,100.0,0,73.9,1.05,59.0,1.8125,67.0,1,1,50.8,13.6,0,0,0,73.4,74.9,63.8,30,15,53.4,61.636364,69.7,0,68,1.63,59.0,1.8125,67.0,0,0,95.6,99.9,18.4,4.4,1.9,15,15,100.0,64.35,100.0,100,37.3,0,81.6,0.6,64.706894,64.206894,0,9.1,0,0,1,100.0,1,72,205,62.0,0,24.723791,200.0,72.0,68.0,2123.706,68.7,60.2,60.7,2200.0,266,71.3,60.1,0,52.540577,260,128,69.8,60.8,0,54.74154,125,1038,71.8,60.4,0,34.41883,1000.0,763,79.8,67.9,0,0,700,614,70.1,60.6,0,47.462833,600.0,207,70.1,61.0,0,38.55807,200.0,127,70.6,61.1,0,56.475662,125.0,338,70.7,61.6,0,30.612246,330,185,72.2,62.4,0,100.0,650.0,451,70.1,62.6,0,99.908875,950,514,0,61.0,0,32.152718,500,508,71.2,60.9,0,34.22222,500,178,72.8,64.5,0,52.74275,175,248,71.3,65.0,0,41.128937,245,228,73.8,64.7,0,42.75894,220,368,75.1,64.6,0,32.347305,350.0,533,74.3,64.5,0,60.81649,540.0,350,73.0,64.8,0,39.37727,335,339,73.8,64.7,0,37.76585,335.0,195,71.3,65.3,0,41.598694,195,636,73.8,64.7,0,42.9081,643.4678,248,70.2,64.5,0,46.452534,245,175,73.7,64.5,0,51.536213,175.0,248,73.7,64.6,0,52.34424,245,433,73.8,64.3,0,47.502865,420.0,293,74.0,64.8,0,40.523884,296.79987,351,70.7,64.8,0,47.37379,335,301,73.5,65.1,0,42.238747,300.0,408,72.7,64.5,0,33.09859,400,202,71.4,0,0,40.474873,195,413,71.9,64.3,0,39.882698,380,352,70.8,64.8,0,29.998796,335,180,73.7,64.1,0,58.99352,175.0,254,72.7,64.6,0,50.123917,245,359,72.8,64.2,0,39.132423,350,471,73.8,64.3,0,54.273766,471.7495,667,73.8,64.3,0,58.1876,664.93353,340,73.7,65.2,0,41.7015,344.99973,292,74.0,64.4,0,41.929638,285.0,205,71.9,65.0,0,39.323776,195,394,74.0,64.7,0,39.772846,380.0,340,72.9,64.2,0,45.93496,335,182,73.1,64.3,0,57.278477,175.0,259,73.3,64.3,0,49.574673,245,420,72.7,64.4,0,47.294918,420,534,73.9,64.1,0,56.26424,540.0,539,74.2,64.3,0,43.13106,534.4996,95,72.4,65.1,0,31.187462,100,346,73.9,64.9,0,44.23224,335,197,71.6,281.7,0,36.32212,195.0,397,73.7,64.6,0,39.976784,380.0,351,73.4,64.5,0,50.462776,335,326,73.9,64.3,0,45.101913,323.00018,407,73.8,64.3,0,54.74872,408.79974,435,74.1,64.2,0,41.62276,434.93347,343,74.0,64.3,0,52.713024,342.3999,829,74.0,64.1,0,65.98774,840.0,235,74.0,65.2,0,36.98083,230.0,153,72.9,64.7,0,33.0894,150,0,0,0,0,0,0,529,74.2,64.4,0,47.770504,525.6014,587,71.2,64.0,0,61.70468,575,1033,74.1,64.4,0,60.564762,1023.74976,253,73.9,64.9,0,40.388416,250,179,72.6,64.9,0,51.92813,175,248,73.8,64.6,0,35.199078,253.00006,188,71.7,64.7,0,39.944252,185,308,70.6,64.4,0,33.875523,300,316,73.9,64.2,0,40.27406,300,211,69.4,64.2,0,54.51591,210,884,71.5,63.9,0,73.6027,880,80.9,78.3,86.3,142.0,101.7,115.9,1.2,-0.1,30.05
20180723,1150,84.2,82.7,43.2119675,53.44496167,259,47.3,43.9,5.8,84.6,79.2,-0.2,4.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.9,74.4,59.5,100.0,15,52.4,58.0,100.0,0,73.9,1.05,59.0,1.8125,67.1,1,1,50.6,13.6,0,0,0,73.4,74.8,63.6,30,15,53.3,61.636364,71.3,0,68,1.64,59.0,1.8125,67.0,0,0,96.1,99.9,18.9,4.4,1.3,15,15,100.0,65.3,100.0,100,39.4,0,81.6,0.8,64.706894,64.206894,0,10.1,0,0,1,100.0,1,72,206,62.0,0,24.723791,200.0,72.0,68.0,2123.706,68.7,60.3,59.8,2200.0,266,71.4,60.2,0,52.540577,260,128,69.8,60.8,0,54.74154,125,1042,71.7,60.5,0,34.41883,1000.0,763,79.8,67.9,0,0,700,611,70.1,60.7,0,47.462833,600.0,206,70.1,61.1,0,38.55807,200.0,127,70.6,61.1,0,56.475662,125.0,337,70.7,61.6,0,30.612246,330,186,72.2,62.5,0,100.0,650.0,450,70.1,62.7,0,99.908875,950,513,0,61.0,0,32.152718,500,508,71.2,61.0,0,34.22222,500,177,72.8,64.4,0,52.74275,175,247,71.4,64.9,0,41.128937,245,228,73.7,64.6,0,42.75894,220,368,75.0,64.5,0,32.347305,350.0,532,74.2,64.4,0,60.81649,540.0,349,73.0,64.6,0,39.37727,335,337,73.8,64.6,0,37.76585,335.0,205,71.3,65.2,0,41.054924,195,643,73.7,64.6,0,42.9081,643.4678,248,70.1,64.4,0,46.452534,245,180,73.6,64.4,0,51.89886,175.0,247,73.7,64.5,0,52.34424,245,431,73.8,64.3,0,47.502865,420.0,293,74.1,64.8,0,40.523884,296.79987,351,70.7,64.7,0,47.37379,335,306,73.7,65.0,0,42.60542,300.0,406,72.7,64.4,0,33.09859,400,203,71.4,0,0,40.474873,195,435,71.8,64.2,0,39.882698,380,359,70.8,64.8,0,29.998796,335,181,73.6,64.1,0,58.99352,175.0,256,72.7,64.6,0,50.123917,245,365,72.8,64.1,0,39.132423,350,444,73.7,64.3,0,52.2322,445.9495,628,73.7,64.3,0,55.201,634.6334,290,73.7,65.1,0,39.6238,289.7997,292,73.9,64.3,0,41.929638,285.0,208,72.0,64.9,0,39.323776,195,398,74.0,64.6,0,39.772846,380.0,345,72.9,64.1,0,45.93496,335,182,73.0,64.2,0,57.278477,175.0,256,73.3,64.3,0,49.574673,245,440,72.7,64.3,0,47.294918,420,533,73.9,64.0,0,56.296776,540.0,578,74.2,64.2,0,44.608616,574.3996,95,72.4,65.0,0,31.187462,100,346,73.9,64.8,0,44.23224,335,196,71.6,281.8,0,36.32212,195.0,392,73.6,64.4,0,39.976784,380.0,350,73.4,64.4,0,50.020123,335,330,73.9,64.3,0,45.101913,323.00018,405,73.8,64.3,0,54.74872,408.79974,465,74.1,64.1,0,43.402412,464.33347,342,74.0,64.3,0,52.713024,342.3999,823,74.0,64.1,0,65.98774,840.0,235,74.0,65.0,0,36.98083,230.0,156,72.9,64.6,0,33.0894,150,0,0,0,0,0,0,525,74.2,64.3,0,47.770504,525.6014,589,71.2,64.0,0,61.70468,575,1058,74.0,64.3,0,61.480595,1060.0,251,73.9,64.8,0,40.388416,250,177,72.5,64.7,0,51.92813,175,257,73.8,64.5,0,35.695328,253.00006,187,71.6,64.6,0,39.944252,185,307,70.5,64.4,0,33.875523,300,314,73.8,64.1,0,40.27406,300,210,69.3,64.1,0,54.51591,210,888,71.3,63.9,0,74.0219,880,80.9,78.2,86.1,143.0,101.7,116.0,1.2,0.1,30.05
20180723,1155,83.3,88.9,44.04149372,53.44496167,258,47.5,44.1,5.8,84.8,79.3,-0.2,4.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.0,74.2,59.45,100.0,15,53.4,58.0,100.0,0,73.8,1.05,59.0,1.8125,67.3,1,1,50.7,13.7,0,0,0,73.4,74.5,63.65,30,15,53.5,61.636364,73.3,0,68,1.62,59.0,1.8125,66.9,0,0,96.3,100.1,20.8,4.6,1.2,15,15,100.0,65.05,100.0,100,44.8,0,81.6,1.1,64.706894,64.206894,0,12.8,0,0,1,100.0,1,72,203,62.1,0,24.723791,200.0,72.0,68.0,2123.706,68.7,60.6,60.9,2200.0,267,71.5,60.4,0,52.540577,260,128,69.7,61.0,0,54.74154,125,1032,71.7,60.7,0,34.41883,1000.0,763,79.8,67.9,0,0,700,612,70.1,60.8,0,47.462833,600.0,207,70.1,61.2,0,38.55807,200.0,127,70.6,61.3,0,56.475662,125.0,338,70.8,61.8,0,30.612246,330,185,72.2,62.6,0,100.0,650.0,449,70.2,62.8,0,99.908875,950,513,0,61.2,0,32.152718,500,508,71.3,61.1,0,34.22222,500,178,72.9,64.5,0,52.74275,175,248,71.4,64.9,0,41.128937,245,227,73.6,64.7,0,42.75894,220,365,75.0,64.5,0,32.347305,350.0,531,74.1,64.4,0,60.81649,540.0,349,73.0,64.7,0,39.37727,335,338,73.8,64.6,0,37.76585,335.0,205,71.3,65.2,0,41.054924,195,573,73.7,64.6,0,40.642048,566.667,247,70.1,64.4,0,46.452534,245,180,73.6,64.4,0,51.89886,175.0,247,73.7,64.6,0,52.34424,245,431,73.8,64.3,0,47.502865,420.0,341,74.1,64.7,0,42.879154,342.3999,348,70.7,64.7,0,47.37379,335,306,73.7,64.9,0,42.60542,300.0,405,72.7,64.4,0,33.09859,400,202,71.4,0,0,40.474873,195,435,71.8,64.2,0,39.882698,380,358,70.8,64.8,0,29.998796,335,184,73.6,64.1,0,58.99352,175.0,255,72.7,64.6,0,50.123917,245,368,72.8,64.2,0,39.132423,350,391,73.8,64.3,0,49.182144,394.34952,599,73.7,64.3,0,53.474903,604.3334,264,73.8,65.2,0,38.35751,262.1997,295,73.9,64.3,0,41.929638,285.0,210,72.0,64.9,0,38.882767,195,404,73.9,64.6,0,39.772846,380.0,346,72.9,64.2,0,45.93496,335,181,72.9,64.3,0,57.278477,175.0,255,73.2,64.3,0,49.574673,245,441,72.7,64.3,0,47.294918,420,532,73.9,64.0,0,56.741512,540.0,653,74.1,64.1,0,47.49605,654.1996,94,72.4,65.0,0,31.187462,100,346,73.8,64.8,0,44.23224,335,196,71.6,281.7,0,36.32212,195.0,392,73.6,64.4,0,39.976784,380.0,348,73.4,64.4,0,50.020123,335,326,73.9,64.3,0,45.101913,323.00018,346,73.7,64.4,0,51.78462,354.19986,523,74.0,64.1,0,45.06498,523.1334,341,73.9,64.3,0,52.713024,342.3999,847,74.0,64.1,0,66.56967,840.0,235,74.0,65.0,0,36.98083,230.0,154,72.9,64.6,0,33.0894,150,0,0,0,0,0,0,527,74.1,64.4,0,47.770504,525.6014,585,71.2,64.1,0,61.70468,575,1057,73.9,64.3,0,61.480595,1060.0,250,73.9,64.7,0,40.888477,250,177,72.5,64.7,0,51.92813,175,256,73.8,64.5,0,35.695328,253.00006,186,71.6,64.6,0,39.944252,185,309,70.4,64.4,0,33.875523,300,314,73.8,64.1,0,40.27406,300,210,69.3,64.2,0,54.51591,210,889,71.3,64.0,0,74.0219,880,80.8,78.2,86.3,142.0,101.7,115.9,1.1,0.0,30.05
20180723,1200,82.3,90.1,43.32583126,53.44496167,259,47.6,43.9,5.8,85.1,79.3,-0.1,4.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.0,74.1,59.4,100.0,15,54.2,58.0,100.0,0,73.7,1.05,59.0,1.8125,67.5,1,1,50.7,13.8,0,0,0,73.4,74.5,63.7,30,15,53.5,61.636364,72.7,0,68,1.63,59.0,1.8125,66.8,0,0,96.2,99.8,20.7,4.7,1.6,15,15,100.0,64.8,100.0,100,46.2,0,79.6,1.3,64.706894,64.206894,0,13.0,0,0,1,100.0,1,72,206,62.1,0,24.723791,200.0,72.0,68.0,2611.5657,68.7,60.3,56.0,2200.0,267,71.5,60.2,0,52.540577,260,128,69.7,60.9,0,54.74154,125,1029,71.7,60.5,0,34.41883,1000.0,763,79.8,67.8,0,0,700,610,70.1,60.7,0,47.462833,600.0,207,70.1,61.1,0,38.55807,200.0,128,70.7,61.2,0,56.475662,125.0,337,70.8,61.7,0,30.612246,330,185,72.4,62.6,0,100.0,650.0,449,70.3,62.8,0,99.908875,950,513,0,61.1,0,32.152718,500,508,71.3,61.1,0,34.22222,500,178,72.8,64.5,0,52.74275,175,249,71.4,65.0,0,41.128937,245,228,73.5,64.7,0,42.75894,220,367,75.0,64.5,0,32.347305,350.0,533,74.2,64.3,0,60.81649,540.0,348,73.0,64.7,0,39.37727,335,339,73.8,64.6,0,37.76585,335.0,205,71.3,65.2,0,41.054924,195,532,73.8,64.7,0,39.49853,528.26697,247,70.1,64.4,0,46.452534,245,179,73.6,64.5,0,51.89886,175.0,246,73.7,64.6,0,52.34424,245,431,73.8,64.3,0,47.502865,420.0,389,74.1,64.7,0,45.09135,387.99988,349,70.7,64.7,0,47.37379,335,306,73.7,64.9,0,42.60542,300.0,406,72.7,64.4,0,33.09859,400,203,71.4,0,0,40.474873,195,439,71.8,64.2,0,39.882698,380,353,70.8,64.8,0,29.998796,335,185,73.6,64.2,0,58.99352,175.0,259,72.7,64.6,0,50.123917,245,368,72.8,64.2,0,38.70894,350,393,73.8,64.4,0,48.641003,394.34952,542,73.7,64.3,0,50.26119,543.7334,266,73.8,65.2,0,38.074745,262.1997,298,73.9,64.3,0,41.929638,285.0,210,72.1,64.9,0,37.90273,195,407,73.9,64.6,0,39.772846,380.0,351,72.8,64.2,0,45.93496,335,181,72.9,64.3,0,57.278477,175.0,253,73.2,64.3,0,49.574673,245,440,72.7,64.4,0,47.294918,420,533,73.9,64.0,0,56.774055,540.0,704,74.1,64.1,0,48.894653,694.09985,93,72.4,65.0,0,31.187462,100,347,73.8,64.8,0,44.23224,335,204,71.7,282.1,0,36.80107,195.0,390,73.6,64.5,0,39.976784,380.0,349,73.4,64.4,0,50.020123,335,327,73.9,64.3,0,45.101913,323.00018,322,73.8,64.4,0,50.574356,326.89972,524,74.0,64.2,0,45.06498,523.1334,343,73.9,64.3,0,52.713024,342.3999,852,74.0,64.1,0,66.56967,840.0,235,73.9,65.0,0,36.98083,230.0,154,72.8,64.6,0,33.0894,150,0,0,0,0,0,0,526,74.2,64.4,0,47.770504,525.6014,583,71.2,64.1,0,61.70468,575,1062,73.9,64.3,0,61.480595,1060.0,260,74.0,64.8,0,40.888477,250,178,72.5,64.7,0,51.92813,175,257,73.9,64.5,0,35.695328,253.00006,187,71.6,64.6,0,39.944252,185,308,70.4,64.4,0,33.875523,300,315,73.7,64.2,0,40.27406,300,211,69.2,64.2,0,54.51591,210,888,71.3,64.0,0,74.0219,880,80.8,78.2,86.0,142.0,101.7,115.7,1.2,0.0,30.05
20180723,1205,82.2,89.1,42.95238589,54.541425,259,47.7,43.9,5.8,85.1,79.4,-0.2,3.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.9,74.2,59.45,100.0,15,54.8,58.0,100.0,0,73.7,1.05,59.0,1.8125,67.6,1,1,51.0,13.8,0,0,0,73.4,74.5,63.8,30,15,53.7,61.636364,70.3,0,68,1.62,59.0,1.8125,66.8,0,0,96.4,99.9,19.4,4.7,0.9,15,15,100.0,64.6,99.3,100,47.4,0,79.6,1.45,64.706894,64.206894,0,13.5,0,0,1,100.0,1,72,206,62.0,0,24.723791,200.0,72.0,68.0,2123.706,68.6,60.2,60.2,2200.0,266,71.5,60.1,0,52.540577,260,128,69.7,60.8,0,54.74154,125,1041,71.8,60.4,0,33.967556,1000.0,764,79.8,67.8,0,0,700,613,70.1,60.6,0,47.462833,600.0,207,70.1,61.0,0,38.55807,200.0,128,70.6,61.0,0,56.475662,125.0,338,70.8,61.6,0,30.612246,330,185,72.5,62.5,0,100.0,650.0,449,70.3,62.7,0,99.908875,950,514,0,61.0,0,32.152718,500,508,71.4,60.9,0,34.22222,500,177,72.8,64.6,0,52.74275,175,247,71.4,65.0,0,41.128937,245,228,73.8,64.8,0,42.75894,220,366,75.0,64.6,0,32.347305,350.0,532,74.1,64.5,0,60.81649,540.0,349,73.0,64.7,0,39.37727,335,337,73.7,64.6,0,37.76585,335.0,205,71.2,65.2,0,41.054924,195,525,73.8,64.7,0,39.49853,528.26697,248,70.1,64.5,0,46.452534,245,179,73.6,64.6,0,51.89886,175.0,257,73.7,64.7,0,52.552616,245,430,73.8,64.4,0,47.502865,420.0,416,74.1,64.8,0,46.22496,410.79987,347,70.7,64.8,0,47.37379,335,306,73.7,65.0,0,42.60542,300.0,406,72.7,64.5,0,33.09859,400,202,71.3,0,0,40.474873,195,413,71.8,64.3,0,39.882698,380,351,70.8,64.8,0,29.998796,335,184,73.6,64.3,0,58.597958,175.0,260,72.7,64.7,0,50.123917,245,368,72.8,64.3,0,38.70894,350,393,73.8,64.5,0,48.628704,394.34952,478,73.7,64.5,0,47.04747,483.1334,266,73.9,65.3,0,38.35751,262.1997,296,73.9,64.4,0,41.929638,285.0,211,72.2,65.0,0,37.90273,195,407,73.9,64.7,0,39.772846,380.0,352,72.9,64.3,0,45.93496,335,180,73.0,64.4,0,57.278477,175.0,251,73.3,64.4,0,49.574673,245,439,72.7,64.5,0,47.294918,420,531,73.9,64.1,0,56.774055,540.0,735,74.0,64.2,0,50.214302,733.99976,94,72.4,65.0,0,31.187462,100,346,73.8,64.9,0,44.23224,335,203,71.9,281.7,0,36.80107,195.0,391,73.6,64.5,0,39.976784,380.0,349,73.5,64.5,0,50.020123,335,327,73.8,64.4,0,45.101913,323.00018,322,73.8,64.6,0,50.574356,326.89972,525,73.9,64.3,0,45.06498,523.1334,342,73.9,64.4,0,52.713024,342.3999,846,74.0,64.3,0,66.56967,840.0,235,73.9,65.1,0,36.98083,230.0,188,72.8,64.6,0,33.247955,150,0,0,0,0,0,0,560,74.2,64.5,0,48.778713,558.88074,581,71.1,64.2,0,61.70468,575,1057,73.9,64.4,0,61.480595,1060.0,259,73.8,64.8,0,40.888477,250,177,72.5,64.8,0,51.92813,175,257,73.9,64.6,0,35.695328,253.00006,187,71.6,64.7,0,39.944252,185,306,70.4,64.5,0,33.875523,300,314,73.9,64.2,0,40.27406,300,211,69.2,64.3,0,54.930527,210,886,71.3,64.1,0,74.0219,880,80.8,78.2,86.1,141.0,101.7,115.7,1.8,-0.7,30.05
20180723,1210,82.2,90.6,43.35690268,54.541425,259,47.7,43.9,5.8,85.2,79.4,-0.1,3.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.1,74.2,59.5,100.0,15,55.2,58.0,100.0,0,73.7,1.05,59.0,1.8125,68.5,1,1,50.9,13.6,0,0,0,73.5,74.6,63.9,30,15,53.8,61.636364,68.8,0,68,1.62,59.0,1.8125,66.8,0,0,96.5,99.8,18.3,4.2,1.7,15,15,100.0,64.4,90.9,100,48.4,0,79.6,1.55,64.706894,64.206894,0,13.8,0,0,1,100.0,1,72,205,61.9,0,24.723791,200.0,72.0,68.0,2123.706,68.6,60.2,60.3,2200.0,267,71.5,60.0,0,52.540577,260,128,69.7,60.7,0,54.74154,125,1042,72.0,60.4,0,33.967556,1000.0,762,79.8,67.8,0,0,700,612,70.2,60.5,0,47.462833,600.0,207,70.2,61.0,0,38.55807,200.0,128,70.7,61.0,0,56.475662,125.0,339,70.8,61.5,0,30.612246,330,185,72.5,62.4,0,100.0,650.0,447,70.3,62.6,0,99.908875,950,513,0,61.0,0,32.152718,500,508,71.6,60.9,0,34.22222,500,177,72.7,64.6,0,52.74275,175,248,71.4,65.1,0,41.128937,245,227,74.1,64.8,0,42.75894,220,366,75.2,64.7,0,32.347305,350.0,532,74.2,64.5,0,60.81649,540.0,350,73.0,64.8,0,39.37727,335,337,73.8,64.7,0,37.76585,335.0,205,71.2,65.3,0,41.054924,195,525,73.8,64.8,0,39.49853,528.26697,247,70.1,64.6,0,46.452534,245,179,73.6,64.7,0,51.89886,175.0,256,73.7,64.7,0,52.552616,245,431,73.7,64.5,0,47.502865,420.0,435,74.0,64.8,0,47.07242,433.59988,349,70.7,64.8,0,47.37379,335,306,73.7,65.0,0,42.60542,300.0,404,72.7,64.5,0,33.09859,400,202,71.3,0,0,40.474873,195,418,71.8,64.4,0,39.882698,380,358,70.8,64.9,0,29.998796,335,185,73.6,64.3,0,58.597958,175.0,262,72.7,64.7,0,50.123917,245,369,72.8,64.3,0,38.70894,350,396,73.8,64.5,0,48.628704,394.34952,447,73.7,64.5,0,46.695435,452.83337,266,73.9,65.3,0,38.332924,262.1997,299,73.9,64.5,0,41.929638,285.0,206,72.2,65.0,0,37.29021,195,410,74.0,64.7,0,39.772846,380.0,355,72.9,64.3,0,45.93496,335,181,73.1,64.4,0,57.278477,175.0,252,73.3,64.5,0,49.574673,245,438,72.7,64.5,0,47.294918,420,532,73.9,64.2,0,56.774055,540.0,741,74.0,64.2,0,50.214302,733.99976,93,72.4,65.1,0,31.187462,100,345,73.8,64.9,0,44.23224,335,204,72.1,281.7,0,36.80107,195.0,392,73.8,64.6,0,39.976784,380.0,348,73.5,64.5,0,50.020123,335,324,73.8,64.4,0,45.101913,323.00018,323,73.9,64.6,0,50.574356,326.89972,527,73.9,64.3,0,45.06498,523.1334,342,73.9,64.5,0,52.713024,342.3999,847,74.0,64.3,0,66.56967,840.0,234,73.9,65.1,0,36.98083,230.0,186,72.8,64.7,0,33.247955,150,0,0,0,0,0,0,561,74.2,64.5,0,48.778713,558.88074,579,71.1,64.2,0,61.70468,575,1058,73.9,64.4,0,61.480595,1060.0,259,73.9,64.9,0,40.888477,250,177,72.5,64.8,0,51.92813,175,258,74.0,64.6,0,35.695328,253.00006,187,71.6,64.7,0,39.944252,185,306,70.4,64.5,0,33.875523,300,314,73.9,64.3,0,40.27406,300,211,69.3,64.3,0,54.930527,210,885,71.3,64.2,0,74.0219,880,80.7,78.2,86.3,142.0,101.7,115.7,1.2,0.1,30.05
20180723,1215,82.9,90.1,43.95395293,54.541425,261,47.7,43.9,5.8,85.4,79.6,-0.1,3.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.9,74.2,59.3,100.0,15,55.8,58.0,100.0,0,73.7,1.05,59.0,1.8125,67.7,1,1,50.9,13.5,0,0,0,73.5,74.6,63.85,30,15,54.0,61.636364,68.9,0,68,1.62,59.0,1.8125,66.7,0,0,96.4,99.8,17.6,4.7,2.1,15,15,100.0,64.1,85.5,100,48.3,0,79.6,1.45,64.706894,64.206894,0,13.1,0,0,1,100.0,1,72,205,61.9,0,24.723791,200.0,72.0,68.0,3024.2644,68.7,60.1,59.9,2943.2417,266,71.6,60.0,0,52.540577,260,127,69.8,60.7,0,54.74154,125,1024,72.2,60.3,0,33.967556,1000.0,766,79.8,67.8,0,0,700,612,70.2,60.5,0,47.462833,600.0,205,70.2,60.9,0,38.55807,200.0,127,70.7,60.9,0,56.475662,125.0,336,70.9,61.5,0,30.612246,330,183,72.7,62.4,0,100.0,650.0,447,70.3,62.6,0,99.908875,950,513,0,61.0,0,32.152718,500,507,71.7,60.8,0,34.22222,500,178,72.9,64.7,0,52.74275,175,249,71.4,65.1,0,41.128937,245,228,74.1,64.8,0,42.75894,220,366,75.5,64.7,0,32.347305,350.0,533,74.2,64.5,0,60.81649,540.0,348,73.0,64.8,0,39.37727,335,339,73.8,64.7,0,37.76585,335.0,205,71.2,65.3,0,41.054924,195,498,73.8,64.8,0,38.6068,489.867,248,70.1,64.6,0,46.452534,245,179,73.6,64.7,0,51.89886,175.0,256,73.7,64.7,0,52.552616,245,432,73.7,64.5,0,47.502865,420.0,436,74.0,64.8,0,47.07242,433.59988,350,70.7,64.8,0,47.37379,335,306,73.7,65.1,0,42.60542,300.0,408,72.7,64.6,0,33.09859,400,203,71.3,0,0,40.474873,195,413,71.8,64.4,0,39.882698,380,354,70.8,64.9,0,29.998796,335,186,73.6,64.3,0,58.597958,175.0,260,72.7,64.8,0,50.123917,245,369,72.8,64.4,0,38.70894,350,394,73.8,64.6,0,48.604107,394.34952,415,73.8,64.5,0,44.333412,422.5334,294,74.1,65.4,0,39.427097,289.79987,299,73.9,64.5,0,41.929638,285.0,208,72.2,65.0,0,37.29021,195,411,74.0,64.7,0,39.772846,380.0,355,72.9,64.3,0,45.93496,335,180,73.2,64.5,0,57.278477,175.0,254,73.3,64.5,0,49.574673,245,439,72.7,64.5,0,47.294918,420,533,73.9,64.2,0,56.28593,540.0,742,74.0,64.3,0,50.214302,733.99976,95,72.5,65.1,0,31.187462,100,350,73.8,64.9,0,44.23224,335,204,72.3,281.8,0,36.80107,195.0,390,73.9,64.6,0,39.976784,380.0,348,73.4,64.5,0,50.020123,335,330,73.7,64.4,0,45.101913,323.00018,326,73.9,64.6,0,50.574356,326.89972,488,73.8,64.3,0,43.13312,493.73392,343,73.9,64.5,0,52.713024,342.3999,849,74.0,64.3,0,66.56967,840.0,236,73.9,65.1,0,36.98083,230.0,191,72.8,64.7,0,33.247955,150,0,0,0,0,0,0,590,74.2,64.5,0,49.36077,592.1609,585,71.1,64.3,0,61.70468,575,1058,73.9,64.5,0,61.480595,1060.0,260,73.9,64.9,0,40.888477,250,177,72.5,64.9,0,51.92813,175,258,73.9,64.7,0,35.695328,253.00006,188,71.6,64.8,0,39.944252,185,309,70.4,64.6,0,33.875523,300,314,73.9,64.4,0,40.27406,300,211,69.3,64.4,0,54.930527,210,888,71.4,64.2,0,74.0219,880,80.7,78.2,86.3,141.0,101.6,115.7,1.9,0.1,30.05
20180723,1220,84.3,86.3,44.35364905,54.541425,256,48.0,44.2,5.75,85.8,80.0,-0.2,3.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,69.8,74.2,59.1,100.0,15,57.2,57.2,100.0,0,73.7,1.0,58.2,1.8125,67.4,1,1,50.7,13.5,0,0,0,73.5,74.8,63.8,30,15,54.5,60.909092,70.6,0,68,1.63,58.2,1.8125,66.6,0,0,95.5,99.8,18.6,4.6,1.0,15,15,100.0,63.8,83.7,100,47.8,0,81.6,1.35,64.465515,63.965515,0,12.4,0,0,1,100.0,1,72,307,61.4,0,28.885344,308.0011,72.0,68.0,3388.784,68.6,60.0,68.2,3623.2417,265,71.5,59.8,0,52.540577,260,126,69.8,60.6,0,54.74154,125,1032,72.4,60.1,0,33.967556,1000.0,769,79.7,67.8,0,0,700,608,70.1,60.4,0,47.462833,600.0,205,70.2,60.8,0,38.55807,200.0,126,70.6,60.8,0,56.475662,125.0,335,70.9,61.4,0,30.612246,330,183,72.6,62.3,0,100.0,650.0,445,70.4,62.4,0,99.908875,950,513,0,60.8,0,32.152718,500,506,71.7,60.7,0,34.22222,500,178,72.9,64.5,0,52.74275,175,249,71.5,65.0,0,41.128937,245,228,74.1,64.7,0,42.75894,220,367,75.3,64.6,0,32.347305,350.0,532,74.2,64.4,0,60.81649,540.0,350,73.0,64.7,0,39.37727,335,339,73.8,64.6,0,37.76585,335.0,206,71.2,65.2,0,41.054924,195,531,74.0,64.7,0,40.99874,528.2674,249,70.1,64.5,0,46.452534,245,179,73.6,64.5,0,51.89886,175.0,257,73.8,64.6,0,52.552616,245,430,73.7,64.3,0,47.502865,420.0,436,74.0,64.6,0,47.07242,433.59988,348,70.6,64.7,0,47.37379,335,306,73.7,65.0,0,42.60542,300.0,406,72.7,64.5,0,33.09859,400,202,71.3,0,0,40.474873,195,409,71.9,64.3,0,39.882698,380,349,70.8,64.8,0,29.998796,335,185,73.6,64.1,0,58.597958,175.0,259,72.7,64.6,0,50.123917,245,370,72.8,64.2,0,38.70894,350,393,73.8,64.4,0,48.604107,394.34952,416,73.8,64.4,0,44.83307,422.5334,339,74.2,65.2,0,42.832554,344.99973,298,73.9,64.4,0,41.929638,285.0,207,72.2,64.9,0,37.29021,195,412,74.0,64.7,0,39.772846,380.0,352,72.9,64.2,0,45.93496,335,180,73.1,64.3,0,57.278477,175.0,252,73.3,64.3,0,49.574673,245,439,72.7,64.4,0,47.294918,420,542,73.9,64.0,0,57.121162,540.0,743,73.9,64.1,0,50.214302,733.99976,91,72.5,65.0,0,31.187462,100,347,73.8,64.9,0,44.23224,335,204,72.5,282.0,0,36.80107,195.0,391,74.0,64.5,0,39.976784,380.0,348,73.4,64.4,0,50.020123,335,289,73.7,64.4,0,42.845257,286.99982,325,74.0,64.4,0,50.574356,326.89972,487,73.8,64.2,0,43.121414,493.73392,342,73.9,64.4,0,52.713024,342.3999,850,74.1,64.1,0,66.56967,840.0,234,73.9,65.0,0,36.98083,230.0,187,72.8,64.7,0,33.247955,150,0,0,0,0,0,0,587,74.2,64.4,0,48.83068,592.1609,581,71.1,64.1,0,61.70468,575,1057,73.9,64.4,0,61.480595,1060.0,259,73.8,64.8,0,40.888477,250,177,72.5,64.8,0,51.92813,175,258,74.0,64.6,0,35.695328,253.00006,188,71.6,64.7,0,39.944252,185,307,70.4,64.4,0,33.875523,300,315,73.9,64.2,0,40.27406,300,211,69.3,64.2,0,54.930527,210,886,71.4,63.9,0,74.0219,880,80.7,78.1,86.2,143.0,101.6,115.8,1.2,0.0,30.05
20180723,1225,86.0,81.4,44.67733244,54.541425,257,48.2,44.2,5.75,86.3,80.3,-0.2,3.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,69.8,74.5,59.05,100.0,15,58.7,57.2,100.0,0,73.9,1.0,58.2,1.8125,67.1,1,1,51.1,13.9,0,0,0,73.5,75.0,63.7,30,15,54.7,60.909092,68.4,0,68,1.63,58.2,1.8125,66.5,0,0,96.3,99.8,18.0,4.4,1.9,15,15,100.0,62.65,84.2,100,48.0,0,81.6,1.2,64.465515,63.965515,0,11.2,0,0,1,100.0,1,72,525,61.1,0,33.05917,515.0004,72.0,68.0,4306.704,68.5,60.0,75.6,4439.2393,262,71.6,59.9,0,52.540577,260,126,69.8,60.6,0,55.801903,125,1021,72.6,60.3,0,33.967556,1000.0,779,79.7,67.8,0,0,700,605,70.2,60.4,0,47.905148,600.0,201,70.2,60.8,0,38.55807,200.0,126,70.6,60.9,0,57.831173,125.0,330,70.9,61.4,0,30.612246,330,180,72.7,62.3,0,100.0,650.0,437,70.4,62.5,0,99.908875,950,510,0,60.8,0,32.152718,500,505,71.7,60.7,0,34.22222,500,178,72.8,64.3,0,52.74275,175,248,71.5,64.8,0,41.128937,245,228,74.0,64.5,0,42.75894,220,366,75.2,64.4,0,32.347305,350.0,534,74.2,64.2,0,60.81649,540.0,352,73.1,64.5,0,39.37727,335,338,73.7,64.5,0,37.76585,335.0,205,71.2,65.1,0,41.054924,195,529,74.0,64.5,0,40.99874,528.2674,249,70.0,64.3,0,46.452534,245,179,73.6,64.3,0,51.89886,175.0,257,73.7,64.4,0,52.552616,245,430,73.7,64.1,0,47.502865,420.0,436,74.0,64.4,0,47.07242,433.59988,350,70.7,64.5,0,47.37379,335,306,73.7,64.9,0,42.60542,300.0,408,72.7,64.3,0,33.09859,400,202,71.3,0,0,40.474873,195,424,71.9,64.1,0,39.882698,380,354,70.7,64.6,0,29.998796,335,184,73.6,64.0,0,58.597958,175.0,259,72.7,64.4,0,50.123917,245,367,72.8,64.0,0,38.70894,350,394,73.8,64.2,0,48.604107,394.34952,415,73.9,64.2,0,45.321373,422.5334,378,74.0,65.0,0,44.160316,372.59985,295,73.9,64.2,0,41.929638,285.0,205,72.1,64.8,0,37.29021,195,410,74.0,64.5,0,39.772846,380.0,353,72.9,64.0,0,45.93496,335,181,73.1,64.1,0,57.278477,175.0,253,73.4,64.1,0,49.574673,245,441,72.7,64.2,0,47.294918,420,543,74.0,63.8,0,57.121162,540.0,686,73.7,63.9,0,47.85698,694.0996,92,72.6,64.9,0,31.187462,100,350,73.8,64.6,0,44.23224,335,203,72.7,281.9,0,36.80107,195.0,394,74.0,64.3,0,39.976784,380.0,350,73.5,64.2,0,50.020123,335,251,73.7,64.2,0,41.378952,250.99982,326,74.0,64.2,0,50.574356,326.89972,488,73.8,64.0,0,43.109707,493.73392,343,73.9,64.2,0,52.713024,342.3999,854,74.0,63.9,0,66.56967,840.0,236,74.0,64.9,0,36.98083,230.0,187,72.7,64.4,0,33.247955,150,0,0,0,0,0,0,587,74.2,64.2,0,48.83068,592.1609,586,71.0,63.9,0,61.70468,575,1062,73.9,64.2,0,61.480595,1060.0,260,73.8,64.6,0,40.888477,250,177,72.5,64.6,0,51.92813,175,258,73.9,64.4,0,35.695328,253.00006,186,71.6,64.5,0,39.944252,185,304,70.4,64.2,0,33.875523,300,314,74.0,64.0,0,40.27406,300,211,69.3,64.0,0,54.930527,210,887,71.4,63.8,0,74.0219,880,80.6,78.1,86.1,143.0,101.6,115.8,1.3,0.2,30.05
20180723,1230,87.1,76.9,44.41394028,54.541425,259,48.2,44.2,5.75,86.7,80.7,-0.1,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,69.8,74.7,59.0,100.0,15,59.9,57.2,100.0,0,74.0,0.95,58.2,1.8125,67.4,1,1,50.7,13.9,0,0,0,73.5,75.1,63.6,30,15,55.1,60.909092,70.7,0,68,1.66,58.2,1.8125,66.5,0,0,96.1,100.2,18.5,4.4,1.9,15,15,100.0,61.5,100.0,100,40.8,0,81.6,0.65,64.465515,63.965515,0,9.5,0,0,1,100.0,1,72,719,60.6,0,40.400196,730.9996,72.0,68.0,4825.798,68.5,59.9,88.8,5119.2393,265,71.4,59.7,0,53.527103,260,127,69.7,60.5,0,56.850224,125,995,72.7,60.1,0,35.29699,1000.0,787,79.7,67.8,0,0,700,607,70.2,60.3,0,48.519474,600.0,206,70.2,60.7,0,39.443897,200.0,128,70.5,60.7,0,58.903267,125.0,341,70.9,61.3,0,33.48013,330,176,72.6,62.3,0,100.0,650.0,429,70.4,62.4,0,99.908875,950,507,0,60.7,0,32.152718,500,501,71.6,60.7,0,34.22222,500,178,72.8,64.3,0,52.74275,175,248,71.5,64.8,0,41.128937,245,228,74.0,64.5,0,42.75894,220,367,75.1,64.3,0,32.347305,350.0,533,74.2,64.2,0,60.81649,540.0,351,73.1,64.5,0,39.37727,335,337,73.7,64.4,0,37.76585,335.0,206,71.1,65.0,0,41.054924,195,535,74.0,64.5,0,40.99874,528.2674,247,70.0,64.3,0,46.452534,245,180,73.6,64.3,0,51.89886,175.0,257,73.7,64.4,0,52.552616,245,431,73.6,64.1,0,47.502865,420.0,437,74.0,64.4,0,47.07242,433.59988,350,70.8,64.5,0,47.37379,335,307,73.7,64.8,0,42.60542,300.0,405,72.7,64.2,0,33.09859,400,202,71.3,0,0,40.474873,195,435,71.9,64.1,0,39.882698,380,361,70.7,64.6,0,29.998796,335,185,73.6,64.0,0,58.597958,175.0,260,72.7,64.4,0,50.123917,245,368,72.8,64.0,0,38.70894,350,394,73.8,64.2,0,48.604107,394.34952,417,73.9,64.2,0,45.321373,422.5334,346,73.8,64.9,0,41.67691,345.00027,298,73.9,64.2,0,41.929638,285.0,207,72.1,64.7,0,37.29021,195,410,74.0,64.4,0,39.772846,380.0,354,72.8,64.0,0,45.93496,335,181,73.1,64.1,0,57.278477,175.0,255,73.3,64.1,0,49.574673,245,442,72.7,64.2,0,47.294918,420,544,74.0,63.9,0,57.121162,540.0,647,73.7,63.9,0,46.68396,654.1996,94,72.6,64.8,0,31.187462,100,349,73.8,64.6,0,44.23224,335,205,72.9,282.0,0,36.80107,195.0,415,74.1,64.3,0,40.63842,418.40057,349,73.4,64.2,0,50.020123,335,232,73.8,64.2,0,40.588604,232.99982,327,74.0,64.2,0,50.574356,326.89972,460,73.7,64.0,0,41.646175,464.3333,343,73.8,64.2,0,52.713024,342.3999,855,74.0,63.9,0,66.56967,840.0,237,74.0,64.9,0,36.98083,230.0,191,72.7,64.4,0,33.247955,150,0,0,0,0,0,0,610,74.2,64.2,0,49.91165,625.44104,585,71.0,63.9,0,61.70468,575,1063,74.0,64.1,0,61.480595,1060.0,260,73.9,64.6,0,40.888477,250,178,72.5,64.6,0,51.92813,175,256,73.8,64.3,0,35.695328,253.00006,187,71.6,64.4,0,39.944252,185,305,70.4,64.2,0,33.875523,300,315,74.0,64.0,0,40.27406,300,211,69.2,64.0,0,54.930527,210,890,71.4,63.8,0,74.0219,880,80.6,78.1,86.1,140.0,101.6,115.7,1.1,0.1,30.05
20180723,1235,87.9,75.0,44.62172982,54.541425,258,48.0,44.3,5.75,86.6,80.7,-0.1,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,69.7,74.6,58.85,100.0,15,60.8,57.2,100.0,0,74.0,0.95,58.2,1.8125,66.9,1,1,51.3,13.5,0,0,0,73.5,75.2,63.5,30,15,55.3,60.909092,72.1,0,68,1.66,58.2,1.8125,66.3,0,0,96.1,99.9,19.1,4.4,2.6,15,15,100.0,63.7,100.0,100,39.7,0,83.6,0.8,64.465515,63.965515,0,10.9,0,0,1,100.0,1,72,946,60.3,0,46.366318,946.99963,72.0,68.0,5066.1655,68.5,59.8,100.0,5799.2393,262,71.2,59.5,0,53.527103,260,127,69.7,60.3,0,57.296062,125,1021,72.7,59.9,0,35.29699,1000.0,795,79.7,67.7,0,0,700,614,70.2,60.1,0,48.96179,600.0,202,70.2,60.5,0,39.443897,200.0,128,70.4,60.5,0,59.34689,125.0,336,70.8,61.1,0,33.48013,330,174,72.6,62.2,0,100.0,650.0,421,70.2,62.3,0,99.908875,950,505,0,60.6,0,32.152718,500,504,71.5,60.5,0,35.507507,500,178,72.8,64.2,0,52.74275,175,250,71.5,64.7,0,41.128937,245,229,74.0,64.4,0,42.75894,220,370,75.1,64.3,0,32.347305,350.0,535,74.2,64.1,0,60.81649,540.0,351,73.1,64.4,0,39.37727,335,341,73.7,64.3,0,37.76585,335.0,206,71.1,64.9,0,41.054924,195,533,74.0,64.4,0,40.99874,528.2674,252,70.0,64.2,0,46.452534,245,180,73.6,64.2,0,51.89886,175.0,258,73.6,64.3,0,52.552616,245,433,73.6,64.0,0,47.502865,420.0,438,74.0,64.3,0,47.07242,433.59988,350,70.8,64.4,0,47.37379,335,307,73.7,64.7,0,42.60542,300.0,408,72.6,64.2,0,33.09859,400,203,71.2,0,0,40.474873,195,435,71.8,64.0,0,39.882698,380,360,70.7,64.5,0,29.998796,335,186,73.6,63.9,0,58.597958,175.0,263,72.7,64.3,0,50.123917,245,371,72.8,64.0,0,38.70894,350,395,73.8,64.1,0,48.604107,394.34952,419,73.9,64.1,0,45.321373,422.5334,346,73.8,64.9,0,41.67691,345.00027,298,73.9,64.1,0,41.929638,285.0,207,72.0,64.7,0,37.29021,195,410,74.0,64.3,0,39.772846,380.0,354,72.8,63.9,0,45.93496,335,182,73.0,64.0,0,57.278477,175.0,259,73.3,64.1,0,49.574673,245,443,72.7,64.1,0,47.294918,420,543,73.9,63.8,0,57.045235,540.0,571,73.7,63.9,0,43.62734,574.3996,94,72.5,64.7,0,31.187462,100,347,73.8,64.5,0,44.23224,335,207,73.1,281.6,0,36.80107,195.0,447,74.1,64.1,0,41.996517,456.8006,350,73.4,64.1,0,50.020123,335,232,73.8,64.1,0,40.588604,232.99982,328,74.0,64.1,0,50.574356,326.89972,414,73.7,63.9,0,41.189556,405.53333,345,73.8,64.1,0,52.713024,342.3999,844,74.1,63.9,0,66.05009,840.0,237,74.0,64.8,0,36.98083,230.0,193,72.7,64.3,0,33.247955,150,0,0,0,0,0,0,627,74.2,64.1,0,49.91165,625.44104,588,71.0,63.8,0,61.70468,575,1063,74.0,64.1,0,61.480595,1060.0,261,74.0,64.5,0,40.888477,250,179,72.5,64.5,0,51.92813,175,258,73.8,64.2,0,35.695328,253.00006,188,71.6,64.4,0,39.944252,185,310,70.4,64.1,0,33.875523,300,318,74.0,63.9,0,40.27406,300,212,69.3,64.0,0,54.930527,210,891,71.4,63.7,0,74.0219,880,80.6,78.1,85.9,143.0,101.5,115.5,3.1,-0.2,30.05
