20180723,1240,88.9,74.5,45.4851975,54.541425,263,48.0,43.9,5.75,86.9,80.9,-0.2,3.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,69.8,74.9,58.7,100.0,15,61.7,57.2,100.0,0,74.3,0.9,58.2,1.8125,67.1,1,1,51.1,13.6,0,0,0,73.5,75.3,63.4,30,15,55.6,60.909092,72.0,0,68,1.66,58.2,1.8125,66.3,0,0,96.1,100.0,20.3,4.7,2.0,15,15,100.0,65.9,100.0,100,45.2,0,83.6,1.0,64.465515,63.965515,0,12.1,0,0,1,100.0,1,72,1155,60.1,0,52.83575,1162.9988,72.0,68.0,5066.1655,68.5,59.8,100.0,6479.2393,262,71.1,59.5,0,53.908985,260,127,69.7,60.3,0,57.741898,125,1032,72.8,59.8,0,35.90682,1000.0,803,79.7,67.7,0,0,700,604,70.1,60.1,0,48.96179,600.0,207,70.2,60.4,0,40.059055,200.0,126,70.5,60.5,0,59.34689,125.0,333,70.7,61.1,0,33.48013,330,174,72.5,62.1,0,100.0,650.0,414,70.1,62.2,0,99.908875,950,501,0,60.5,0,32.59695,500,502,71.4,60.4,0,35.507507,500,178,72.7,64.2,0,52.74275,175,250,71.5,64.7,0,41.128937,245,228,73.9,64.4,0,42.75894,220,369,75.5,64.3,0,32.347305,350.0,534,74.1,64.2,0,60.81649,540.0,352,73.1,64.4,0,39.37727,335,339,73.7,64.3,0,37.76585,335.0,206,71.1,64.9,0,41.054924,195,536,74.0,64.4,0,40.99874,528.2674,248,70.0,64.2,0,46.452534,245,180,73.6,64.2,0,51.89886,175.0,257,73.5,64.3,0,52.552616,245,432,73.6,64.0,0,47.502865,420.0,437,73.9,64.4,0,47.07242,433.59988,353,70.8,64.4,0,47.37379,335,307,73.7,64.7,0,42.60542,300.0,405,72.6,64.2,0,33.09859,400,203,71.2,0,0,40.474873,195,417,71.8,64.0,0,39.882698,380,355,70.7,64.5,0,29.998796,335,186,73.6,63.9,0,58.597958,175.0,260,72.7,64.3,0,50.123917,245,369,72.9,64.0,0,38.70894,350,394,73.8,64.1,0,48.604107,394.34952,418,74.0,64.1,0,45.321373,422.5334,347,73.8,64.9,0,41.67691,345.00027,298,73.9,64.1,0,41.929638,285.0,207,72.0,64.6,0,37.29021,195,410,74.0,64.3,0,39.772846,380.0,355,72.8,63.9,0,45.93496,335,182,73.0,64.0,0,57.278477,175.0,258,73.3,64.1,0,49.574673,245,443,72.7,64.1,0,47.294918,420,543,73.9,63.8,0,57.045235,540.0,495,73.6,63.9,0,41.202347,494.5998,94,72.6,64.7,0,31.187462,100,345,73.8,64.5,0,44.23224,335,206,73.2,281.9,0,36.80107,195.0,540,74.1,64.1,0,45.107372,533.6006,351,73.3,64.1,0,50.020123,335,232,73.8,64.1,0,40.588604,232.99982,329,74.0,64.1,0,50.574356,326.89972,350,73.7,64.0,0,38.37958,350.0,299,73.7,64.1,0,49.738747,296.79977,846,74.1,63.9,0,66.05009,840.0,237,74.1,64.8,0,36.98083,230.0,202,72.7,64.3,0,33.247955,150,0,0,0,0,0,0,665,74.2,64.1,0,51.127743,658.7211,591,70.9,63.8,0,61.70468,575,1063,74.0,64.1,0,61.480595,1060.0,260,74.0,64.5,0,40.888477,250,178,72.4,64.5,0,51.92813,175,237,73.7,64.3,0,32.90248,231.99994,188,71.6,64.3,0,39.944252,185,310,70.3,64.2,0,33.875523,300,316,73.9,63.9,0,40.27406,300,212,69.3,63.9,0,54.930527,210,890,71.4,63.8,0,74.0219,880,80.5,78.1,86.1,141.0,101.5,115.5,-0.2,0.1,30.05
20180723,1245,89.3,72.8,45.32426281,54.541425,264,48.5,44.1,5.7,87.3,80.9,-0.1,3.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.8,74.9,58.65,100.0,15,62.4,57.2,100.0,0,74.3,0.9,58.2,1.8125,66.7,1,1,51.0,13.7,0,0,0,73.5,75.3,63.1,30,15,55.6,60.909092,69.8,0,68,1.66,58.2,1.8125,66.2,0,0,95.6,99.9,18.5,4.2,1.6,15,15,100.0,65.25,100.0,100,48.2,0,83.6,1.1,64.465515,63.965515,0,12.1,0,0,1,100.0,1,72,1269,60.0,0,56.530815,1270.9989,72.0,68.0,5066.1655,68.5,59.7,100.0,7159.2393,265,71.0,59.4,0,54.513634,260,126,69.8,60.2,0,57.741898,125,1013,72.8,59.8,0,35.90682,1000.0,809,79.7,67.7,0,0,700,603,70.2,60.0,0,48.96179,600.0,206,70.3,60.4,0,40.059055,200.0,127,70.5,60.4,0,59.802837,125.0,332,70.6,61.0,0,33.48013,330,174,72.5,62.1,0,100.0,650.0,412,69.9,62.2,0,99.908875,950,501,0,60.4,0,33.629486,500,502,71.3,60.4,0,35.507507,500,179,72.7,63.9,0,52.74275,175,249,71.5,64.4,0,41.128937,245,229,73.9,64.1,0,42.75894,220,368,75.3,64.0,0,32.347305,350.0,535,74.1,63.8,0,60.81649,540.0,351,73.1,64.1,0,39.37727,335,340,73.7,64.1,0,37.76585,335.0,206,71.1,64.7,0,41.054924,195,530,74.0,64.1,0,40.99874,528.2674,248,70.0,63.8,0,46.452534,245,180,73.6,63.8,0,51.89886,175.0,258,73.5,63.9,0,52.552616,245,434,73.5,63.7,0,47.502865,420.0,437,73.9,64.0,0,47.07242,433.59988,351,70.8,64.1,0,47.37379,335,306,73.7,64.5,0,42.60542,300.0,407,72.6,63.9,0,33.09859,400,203,71.2,0,0,40.474873,195,415,71.8,63.7,0,39.882698,380,353,70.6,64.2,0,29.998796,335,186,73.6,63.5,0,58.597958,175.0,263,72.7,64.0,0,50.123917,245,369,72.9,63.6,0,38.70894,350,394,73.8,63.7,0,48.604107,394.34952,419,74.0,63.7,0,45.321373,422.5334,347,73.8,64.6,0,41.67691,345.00027,299,73.8,63.8,0,41.929638,285.0,206,72.0,64.3,0,37.29021,195,412,74.0,64.1,0,39.772846,380.0,355,72.9,63.5,0,45.93496,335,182,73.0,63.6,0,57.278477,175.0,258,73.4,63.7,0,49.574673,245,443,72.7,63.8,0,47.294918,420,543,73.9,63.4,0,57.045235,540.0,450,73.6,63.6,0,39.882698,454.7,95,72.5,64.5,0,31.187462,100,345,73.7,64.2,0,44.23224,335,206,73.3,281.7,0,36.80107,195.0,613,74.1,63.6,0,47.19675,610.4006,350,73.3,63.8,0,50.020123,335,233,73.8,63.7,0,40.588604,232.99982,331,73.9,63.8,0,50.574356,326.89972,353,73.7,63.6,0,38.812786,350.0,245,73.6,63.8,0,47.829582,251.19989,847,74.1,63.4,0,66.05009,840.0,258,74.1,64.5,0,38.08763,257.59985,194,72.7,64.0,0,33.247955,150,0,0,0,0,0,0,668,74.2,63.7,0,51.127743,658.7211,591,70.9,63.4,0,61.70468,575,1066,74.0,63.8,0,61.480595,1060.0,262,73.8,64.2,0,40.888477,250,179,72.4,64.3,0,51.92813,175,226,73.9,64.1,0,32.752453,231.99994,188,71.6,64.1,0,39.944252,185,310,70.3,63.8,0,33.875523,300,316,74.0,63.6,0,40.27406,300,212,69.3,63.6,0,54.930527,210,890,71.4,63.3,0,74.0219,880,80.5,78.1,86.1,141.0,101.5,115.5,1.5,-0.1,30.05
20180723,1250,88.5,77.0,45.90064971,54.541425,262,48.3,44.0,5.7,87.1,80.8,-0.2,3.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.8,74.7,58.6,100.0,15,63.0,57.2,100.0,0,74.1,0.9,58.2,1.8125,66.6,1,1,51.0,13.8,0,0,0,73.5,75.2,62.8,30,15,55.4,60.909092,69.3,0,68,1.67,58.2,1.8125,66.0,0,0,96.0,100.2,18.3,4.7,1.6,15,15,100.0,64.6,100.0,100,51.2,0,81.6,1.15,64.465515,63.965515,0,12.8,0,0,1,100.0,1,72,1477,59.9,0,65.737785,1487.0011,72.0,68.0,4825.798,68.4,59.6,100.0,7975.2373,263,71.0,59.3,0,54.513634,260,128,69.7,60.1,0,58.705868,125,1025,72.8,59.7,0,36.345898,1000.0,817,79.7,67.7,0,0,700,605,70.2,59.9,0,49.41639,600.0,204,70.3,60.3,0,40.059055,200.0,127,70.6,60.4,0,60.246456,125.0,336,70.5,61.0,0,33.86681,330,173,72.5,62.1,0,100.0,650.0,405,69.8,62.1,0,99.908875,950,503,0,60.4,0,34.66202,500,506,71.2,60.3,0,36.096096,500,179,72.7,63.7,0,52.74275,175,250,71.5,64.2,0,41.128937,245,230,73.8,63.9,0,42.75894,220,370,75.1,63.8,0,32.347305,350.0,535,74.1,63.6,0,60.81649,540.0,353,73.1,63.9,0,39.37727,335,340,73.7,63.9,0,37.76585,335.0,207,71.0,64.5,0,41.054924,195,531,74.0,63.9,0,40.99874,528.2674,251,70.0,63.7,0,46.452534,245,181,73.6,63.7,0,51.89886,175.0,259,73.4,63.8,0,52.552616,245,433,73.5,63.5,0,47.502865,420.0,438,73.9,63.9,0,47.07242,433.59988,352,70.8,63.9,0,47.37379,335,307,73.7,64.3,0,42.60542,300.0,409,72.6,63.7,0,33.09859,400,203,71.2,0,0,40.474873,195,430,71.8,63.5,0,39.882698,380,361,70.6,64.1,0,29.998796,335,185,73.6,63.4,0,58.597958,175.0,260,72.7,63.8,0,50.123917,245,368,72.8,63.4,0,38.70894,350,394,73.8,63.6,0,48.604107,394.34952,415,74.0,63.6,0,45.321373,422.5334,374,74.3,64.4,0,44.037376,400.20026,297,73.9,63.6,0,41.929638,285.0,206,72.0,64.2,0,37.29021,195,410,74.1,63.9,0,39.772846,380.0,356,72.9,63.4,0,45.93496,335,182,73.0,63.5,0,57.278477,175.0,262,73.3,63.5,0,49.574673,245,445,72.7,63.6,0,47.294918,420,546,73.8,63.3,0,57.045235,540.0,383,73.7,63.5,0,37.220844,374.89978,93,72.5,64.3,0,31.187462,100,345,73.7,64.1,0,44.23224,335,206,73.4,281.7,0,36.80107,195.0,614,74.0,63.4,0,47.19675,610.4006,350,73.2,63.6,0,50.020123,335,233,73.8,63.6,0,40.588604,232.99982,331,73.9,63.6,0,50.574356,326.89972,353,73.8,63.5,0,38.812786,350.0,200,73.5,63.7,0,44.995983,205.6,850,74.0,63.3,0,66.05009,840.0,291,74.0,64.3,0,38.829304,285.19986,200,72.7,63.9,0,33.247955,150,0,0,0,0,0,0,668,74.1,63.6,0,51.127743,658.7211,591,70.8,63.3,0,61.70468,575,1068,73.9,63.6,0,61.480595,1060.0,261,73.8,64.0,0,40.888477,250,179,72.4,64.1,0,51.92813,175,224,73.8,63.9,0,32.752453,231.99994,188,71.6,63.9,0,39.944252,185,312,70.3,63.6,0,33.875523,300,316,73.9,63.4,0,40.27406,300,212,69.2,63.4,0,54.930527,210,891,71.3,63.2,0,74.14998,880,80.5,78.1,86.1,143.0,101.5,115.6,0.1,1.0,30.05
20180723,1255,84.9,89.5,45.94488965,54.541425,262,48.4,43.9,5.7,87.5,81.1,-0.1,3.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.9,74.2,58.6,100.0,15,63.9,57.2,100.0,0,73.8,0.85,58.2,1.8125,67.1,1,1,50.7,13.9,0,0,0,73.5,74.6,62.9,30,15,55.5,60.909092,70.3,0,68,1.66,58.2,1.8125,65.8,0,0,96.0,100.2,18.6,4.8,2.0,15,15,100.0,64.5,100.0,100,50.6,0,81.6,1.3,64.465515,63.965515,0,13.0,0,0,1,100.0,1,72,1681,60.0,0,83.587036,1703.0011,72.0,68.0,4825.798,68.4,59.7,100.0,8655.237,261,70.9,59.4,0,54.895515,260,126,69.7,60.2,0,59.151703,125,1022,72.7,59.8,0,37.407,1000.0,829,79.7,67.7,0,0,700,612,70.2,60.0,0,50.030716,600.0,207,70.2,60.4,0,40.51427,200.0,127,70.7,60.5,0,60.862602,125.0,339,70.5,61.1,0,34.479053,330,173,72.5,62.1,0,100.0,650.0,395,69.7,62.2,0,99.908875,950,501,0,60.5,0,35.10626,500,502,71.1,60.4,0,36.096096,500,179,72.6,63.8,0,52.74275,175,251,71.4,64.3,0,41.128937,245,230,73.7,64.0,0,42.75894,220,370,75.1,63.9,0,32.347305,350.0,535,74.1,63.7,0,60.81649,540.0,352,73.1,64.0,0,39.37727,335,340,73.6,63.9,0,37.76585,335.0,206,71.0,64.5,0,41.054924,195,537,74.0,64.0,0,40.99874,528.2674,248,69.9,63.7,0,46.452534,245,180,73.6,63.8,0,51.89886,175.0,259,73.3,63.9,0,52.552616,245,433,73.6,63.6,0,47.502865,420.0,438,73.9,63.9,0,47.07242,433.59988,350,70.8,64.0,0,47.37379,335,307,73.6,64.3,0,42.60542,300.0,407,72.6,63.7,0,33.09859,400,203,71.2,0,0,40.474873,195,422,71.7,63.5,0,39.882698,380,351,70.6,64.1,0,29.998796,335,184,73.6,63.4,0,58.597958,175.0,258,72.7,63.9,0,50.123917,245,366,72.8,63.5,0,38.70894,350,395,73.8,63.7,0,48.50572,394.34952,418,74.0,63.6,0,45.96866,422.5334,462,74.4,64.3,0,48.696827,455.4001,295,73.9,63.7,0,41.929638,285.0,204,72.0,64.2,0,37.29021,195,437,74.1,63.9,0,41.23766,452.5336,347,72.9,63.4,0,45.4138,335,183,73.0,63.6,0,57.278477,175.0,261,73.3,63.6,0,49.574673,245,444,72.7,63.7,0,47.294918,420,545,73.8,63.3,0,57.045235,540.0,384,73.8,63.6,0,37.220844,374.89978,92,72.5,64.4,0,31.187462,100,347,73.6,64.1,0,44.23224,335,207,73.5,282.3,0,36.80107,195.0,616,74.0,63.5,0,47.19675,610.4006,350,73.2,63.6,0,50.020123,335,233,73.7,63.7,0,40.588604,232.99982,333,73.9,63.7,0,50.574356,326.89972,353,73.8,63.6,0,38.812786,350.0,166,73.5,63.9,0,42.423634,160.0,851,74.1,63.4,0,66.05009,840.0,290,73.9,64.3,0,38.829304,285.19986,198,72.7,63.9,0,32.625927,150,0,0,0,0,0,0,686,74.0,63.6,0,50.462532,658.7211,587,70.8,63.3,0,61.70468,575,1066,73.9,63.6,0,61.480595,1060.0,261,73.9,64.1,0,40.888477,250,179,72.4,64.1,0,51.92813,175,225,73.8,63.9,0,32.752453,231.99994,188,71.6,63.9,0,39.944252,185,309,70.3,63.7,0,33.875523,300,316,73.8,63.4,0,40.27406,300,212,69.2,63.5,0,54.930527,210,893,70.9,63.3,0,74.12669,880,80.4,78.1,85.9,140.0,101.4,115.4,3.0,-0.1,30.04
20180723,1300,83.4,92.8,45.25331484,54.541425,261,48.3,44.0,5.7,87.5,81.1,-0.2,3.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.9,74.2,58.6,100.0,15,64.5,57.2,100.0,0,73.7,0.85,58.2,1.8125,66.8,1,1,51.3,13.7,0,0,0,73.4,74.7,63.0,30,15,55.5,60.909092,68.9,0,68,1.68,58.2,1.8125,65.7,0,0,96.3,100.3,18.2,4.7,1.6,15,15,100.0,64.4,96.5,100,52.2,0,81.6,1.45,64.465515,63.965515,0,13.5,0,0,1,100.0,1,72,1771,60.0,0,99.951035,1811.0011,72.0,68.0,4825.798,68.4,59.7,100.0,9000.0,267,70.9,59.4,0,55.50016,260,126,69.6,60.1,0,59.151703,125,1007,72.7,59.7,0,37.407,1000.0,832,79.7,67.8,0,0,700,610,70.2,60.0,0,50.030716,600.0,205,70.2,60.4,0,40.51427,200.0,127,70.5,60.4,0,60.862602,125.0,338,70.6,61.0,0,34.479053,330,172,72.5,62.2,0,100.0,650.0,396,69.7,62.3,0,99.908875,950,501,0,60.4,0,35.10626,500,502,71.1,60.4,0,36.096096,500,179,72.7,63.8,0,52.74275,175,250,71.4,64.2,0,41.128937,245,229,73.6,64.0,0,42.75894,220,369,75.1,63.8,0,32.347305,350.0,535,74.1,63.6,0,60.81649,540.0,351,73.1,63.9,0,39.37727,335,340,73.6,63.9,0,37.76585,335.0,206,71.0,64.5,0,41.054924,195,533,73.9,63.9,0,40.99874,528.2674,251,69.9,63.7,0,46.452534,245,180,73.6,63.8,0,51.89886,175.0,259,73.3,63.9,0,52.552616,245,433,73.6,63.6,0,47.502865,420.0,438,73.9,63.9,0,47.07242,433.59988,353,70.8,63.9,0,47.37379,335,307,73.7,64.3,0,42.60542,300.0,408,72.5,63.7,0,33.09859,400,203,71.1,0,0,40.474873,195,437,71.7,63.5,0,39.882698,380,358,70.6,64.1,0,29.998796,335,182,73.5,63.5,0,58.597958,175.0,259,72.7,63.9,0,50.123917,245,365,72.8,63.5,0,38.70894,350,389,73.9,63.6,0,48.93617,394.34952,415,74.0,63.6,0,45.96866,422.5334,480,74.4,64.2,0,49.532825,483.00012,294,73.9,63.6,0,41.929638,285.0,203,72.0,64.2,0,37.29021,195,442,74.0,63.8,0,41.76839,452.5336,346,72.9,63.4,0,45.4138,335,183,73.0,63.6,0,57.278477,175.0,261,73.3,63.6,0,49.574673,245,442,72.6,63.6,0,47.294918,420,544,73.8,63.3,0,57.045235,540.0,384,73.9,63.5,0,37.220844,374.89978,94,72.5,64.3,0,31.187462,100,346,73.7,64.1,0,44.23224,335,207,73.6,281.3,0,36.80107,195.0,616,74.0,63.5,0,47.19675,610.4006,350,73.2,63.6,0,50.020123,335,213,73.8,63.7,0,39.715057,214.99982,333,73.9,63.7,0,50.574356,326.89972,354,73.9,63.5,0,38.812786,350.0,165,73.5,63.9,0,42.423634,160.0,852,73.9,63.4,0,66.05009,840.0,292,73.8,64.2,0,38.829304,285.19986,196,72.7,63.9,0,32.625927,150,0,0,0,0,0,0,645,73.9,63.6,0,50.25465,658.7211,592,70.8,63.3,0,61.70468,575,1062,73.9,63.6,0,61.480595,1060.0,262,73.9,64.0,0,40.888477,250,179,72.3,64.0,0,51.92813,175,228,73.8,63.9,0,32.752453,231.99994,188,71.6,63.9,0,39.944252,185,310,70.3,63.7,0,33.875523,300,318,73.8,63.4,0,40.27406,300,212,69.2,63.5,0,54.930527,210,892,70.6,63.3,0,74.10339,880,80.4,78.1,85.8,143.0,101.4,115.5,2.2,-0.6,30.04
20180723,1305,83.4,90.8,44.68975685,58.24743667,263,48.3,43.9,5.7,87.3,80.8,-0.2,3.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.8,74.1,58.55,100.0,15,65.0,57.2,100.0,0,73.7,0.85,58.2,1.8125,66.8,1,1,51.4,13.8,0,0,0,73.4,74.6,62.95,30,15,55.5,60.909092,67.4,0,68,1.68,58.2,1.8125,65.6,0,0,96.1,100.2,17.4,4.6,1.5,15,15,100.0,64.25,90.2,100,53.0,0,81.6,1.55,64.465515,63.965515,0,13.8,0,0,1,100.0,1,72,1768,59.8,0,99.951035,2000.0,72.0,68.0,4825.798,68.4,59.5,100.0,9000.0,265,70.8,59.2,0,55.50016,260,126,69.6,60.1,0,59.151703,125,1030,72.6,59.6,0,37.407,1000.0,832,79.7,67.8,0,0,700,608,70.2,59.8,0,50.030716,600.0,206,70.2,60.2,0,40.51427,200.0,126,70.4,60.3,0,60.862602,125.0,338,70.5,60.8,0,34.479053,330,172,72.5,62.1,0,100.0,650.0,395,69.7,62.1,0,99.908875,950,505,0,60.3,0,35.53848,500,506,71.1,60.2,0,36.540543,500,179,72.7,63.7,0,52.74275,175,249,71.3,64.2,0,41.128937,245,230,73.5,63.9,0,42.75894,220,369,75.1,63.8,0,32.347305,350.0,536,74.0,63.6,0,60.81649,540.0,353,73.1,63.9,0,39.37727,335,339,73.6,63.8,0,37.76585,335.0,206,71.0,64.4,0,41.054924,195,536,73.9,63.9,0,40.99874,528.2674,249,69.9,63.7,0,46.452534,245,181,73.6,63.7,0,51.89886,175.0,258,73.2,63.8,0,52.552616,245,434,73.6,63.6,0,47.502865,420.0,437,73.9,63.9,0,47.07242,433.59988,352,70.8,63.9,0,47.37379,335,307,73.8,64.2,0,42.60542,300.0,408,72.5,63.6,0,33.09859,400,203,71.1,0,0,40.474873,195,418,71.6,63.5,0,39.882698,380,351,70.6,64.0,0,29.998796,335,181,73.5,63.4,0,58.597958,175.0,259,72.7,63.9,0,50.123917,245,363,72.8,63.5,0,38.70894,350,390,73.8,63.6,0,49.182144,394.34952,453,74.1,63.6,0,48.09221,452.83353,510,74.1,64.1,0,51.893288,510.60013,294,73.9,63.6,0,41.929638,285.0,201,71.9,64.1,0,37.29021,195,441,74.0,63.8,0,41.76839,452.5336,347,72.8,63.4,0,45.4138,335,184,73.0,63.5,0,57.278477,175.0,262,73.3,63.6,0,49.574673,245,444,72.6,63.6,0,47.294918,420,494,73.7,63.3,0,54.19243,494.39978,383,73.9,63.5,0,37.220844,374.89978,94,72.5,64.3,0,31.187462,100,345,73.6,64.0,0,44.23224,335,206,73.7,281.8,0,36.80107,195.0,614,74.0,63.4,0,47.19675,610.4006,351,73.2,63.6,0,50.020123,335,214,73.8,63.7,0,39.715057,214.99982,332,73.9,63.6,0,50.574356,326.89972,353,73.9,63.5,0,38.812786,350.0,165,73.6,63.9,0,42.423634,160.0,852,73.9,63.3,0,66.05009,840.0,291,73.8,64.2,0,38.829304,285.19986,196,72.7,63.9,0,32.625927,150,0,0,0,0,0,0,668,73.9,63.5,0,50.25465,658.7211,586,70.8,63.3,0,61.70468,575,1069,73.9,63.6,0,61.480595,1060.0,261,73.9,64.0,0,40.888477,250,179,72.3,64.0,0,51.92813,175,216,73.8,63.8,0,31.298328,210.99994,189,71.6,63.9,0,39.944252,185,308,70.3,63.6,0,33.875523,300,316,73.8,63.4,0,40.27406,300,213,69.1,63.5,0,54.930527,210,891,70.2,63.2,0,74.09176,880,80.4,78.0,86.1,142.0,101.4,115.5,1.2,0.0,30.04
20180723,1310,84.2,88.4,44.86319005,58.24743667,263,48.3,43.9,5.6,87.5,81.1,-0.2,3.5,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,74.2,58.5,100.0,15,65.3,57.2,100.0,0,73.7,0.85,58.2,1.8125,66.3,1,1,51.3,13.9,0,0,0,73.4,74.8,62.9,30,15,55.5,60.909092,69.4,0,68,1.68,58.2,1.8125,65.4,0,0,96.4,100.0,18.2,4.7,1.9,15,15,100.0,64.1,85.5,100,51.7,0,81.6,1.45,64.465515,63.965515,0,13.1,0,0,1,100.0,1,72,1763,59.8,0,99.951035,2000.0,72.0,68.0,4825.798,68.4,59.5,100.0,9000.0,266,70.8,59.1,0,55.50016,260,126,69.6,60.0,0,59.151703,125,1005,72.5,59.5,0,37.407,1000.0,833,79.7,67.8,0,0,700,608,70.2,59.8,0,50.030716,600.0,205,70.1,60.2,0,40.51427,200.0,126,70.4,60.2,0,60.862602,125.0,338,70.5,60.8,0,34.479053,330,172,72.5,62.0,0,100.0,650.0,395,69.6,62.1,0,99.908875,950,505,0,60.2,0,35.53848,500,505,71.1,60.1,0,36.540543,500,178,72.6,63.8,0,52.74275,175,250,71.3,64.2,0,41.128937,245,229,73.4,64.0,0,42.75894,220,368,75.1,63.8,0,32.347305,350.0,535,74.0,63.6,0,60.81649,540.0,354,73.1,63.9,0,39.37727,335,339,73.6,63.9,0,37.76585,335.0,206,71.0,64.5,0,41.054924,195,535,73.9,63.9,0,40.99874,528.2674,252,69.9,63.7,0,46.452534,245,181,73.6,63.7,0,51.89886,175.0,258,73.2,63.8,0,52.552616,245,434,73.6,63.6,0,47.502865,420.0,438,73.8,63.9,0,47.07242,433.59988,349,70.8,64.0,0,47.37379,335,306,73.8,64.2,0,42.60542,300.0,407,72.5,63.7,0,33.09859,400,203,71.1,0,0,40.474873,195,437,71.6,63.5,0,39.882698,380,359,70.5,64.1,0,29.998796,335,180,73.5,63.5,0,58.597958,175.0,255,72.7,63.9,0,50.123917,245,361,72.8,63.5,0,38.70894,350,394,73.8,63.6,0,49.342026,394.34952,517,74.1,63.6,0,50.90847,513.43353,509,73.9,64.2,0,51.893288,510.60013,291,73.8,63.6,0,41.929638,285.0,200,71.9,64.1,0,37.29021,195,440,74.0,63.8,0,41.76839,452.5336,342,72.9,63.4,0,45.4138,335,183,73.0,63.6,0,57.278477,175.0,263,73.3,63.6,0,49.574673,245,446,72.6,63.7,0,47.294918,420,449,73.7,63.4,0,51.697582,448.79977,384,74.0,63.6,0,37.220844,374.89978,93,72.5,64.3,0,31.187462,100,346,73.7,64.1,0,44.23224,335,208,73.8,281.8,0,36.80107,195.0,614,74.0,63.5,0,47.19675,610.4006,351,73.1,63.6,0,50.020123,335,212,73.8,63.7,0,39.715057,214.99982,333,73.9,63.7,0,50.574356,326.89972,354,74.0,63.5,0,38.812786,350.0,166,73.6,64.0,0,42.423634,160.0,851,74.0,63.4,0,66.05009,840.0,292,73.8,64.2,0,38.829304,285.19986,198,72.6,63.8,0,32.625927,150,0,0,0,0,0,0,651,73.8,63.6,0,50.25465,658.7211,591,70.8,63.4,0,61.70468,575,1068,73.9,63.6,0,61.480595,1060.0,262,73.9,64.0,0,40.888477,250,179,72.3,64.0,0,51.92813,175,216,73.8,63.9,0,31.298328,210.99994,189,71.6,63.9,0,39.944252,185,308,70.2,63.7,0,33.875523,300,316,73.9,63.4,0,40.27406,300,213,69.1,63.5,0,54.930527,210,892,69.9,63.3,0,74.08011,880,80.4,78.0,86.0,142.0,101.4,115.3,2.2,0.1,30.04
20180723,1315,85.4,85.1,45.17381023,58.24743667,260,48.3,44.0,5.6,87.8,81.4,-0.1,3.55,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.6,74.4,58.35,100.0,15,65.7,57.2,100.0,0,73.8,0.85,58.2,1.8125,66.1,1,1,50.8,13.6,0,0,0,73.4,74.8,62.9,30,15,55.5,60.909092,67.5,0,68,1.69,58.2,1.8125,65.1,0,0,96.1,100.0,17.0,4.5,1.6,15,15,100.0,63.55,83.1,100,51.2,0,81.6,1.35,64.465515,63.965515,0,12.4,0,0,1,100.0,1,72,1766,59.7,0,99.951035,2000.0,72.0,68.0,4825.798,68.4,59.4,100.0,9000.0,266,70.7,59.1,0,55.50016,260,126,69.6,59.9,0,59.151703,125,1028,72.4,59.5,0,37.407,1000.0,834,79.7,67.8,0,0,700,607,70.1,59.7,0,50.030716,600.0,206,70.1,60.1,0,40.51427,200.0,126,70.3,60.2,0,60.862602,125.0,339,70.4,60.7,0,34.479053,330,173,72.5,61.9,0,100.0,650.0,397,69.5,62.0,0,99.908875,950,505,0,60.2,0,35.53848,500,506,71.0,60.1,0,36.540543,500,179,72.6,63.7,0,52.74275,175,250,71.2,64.2,0,41.128937,245,229,73.3,63.9,0,42.75894,220,369,75.0,63.8,0,32.347305,350.0,536,74.0,63.7,0,60.81649,540.0,350,73.1,63.9,0,39.37727,335,340,73.6,63.8,0,37.76585,335.0,206,70.9,64.4,0,41.054924,195,533,73.8,63.9,0,40.99874,528.2674,250,69.8,63.7,0,46.452534,245,181,73.6,63.7,0,51.89886,175.0,258,73.2,63.8,0,52.552616,245,433,73.7,63.6,0,47.502865,420.0,439,73.8,63.9,0,47.07242,433.59988,352,70.8,63.9,0,47.37379,335,307,73.9,64.2,0,42.60542,300.0,406,72.5,63.7,0,33.09859,400,203,71.1,0,0,40.474873,195,420,71.6,63.5,0,39.882698,380,358,70.5,64.1,0,29.998796,335,180,73.5,63.4,0,58.597958,175.0,256,72.7,63.9,0,50.123917,245,361,72.8,63.5,0,38.70894,350,392,73.8,63.6,0,49.342026,394.34952,548,74.1,63.5,0,52.62321,543.7335,508,73.9,64.2,0,51.893288,510.60013,292,73.9,63.6,0,41.929638,285.0,200,71.9,64.2,0,37.29021,195,439,74.0,63.8,0,41.76839,452.5336,340,72.9,63.4,0,45.4138,335,181,73.0,63.5,0,56.86031,175.0,264,73.3,63.6,0,49.574673,245,446,72.6,63.6,0,47.294918,420,421,73.7,63.3,0,50.059658,425.99976,385,74.0,63.5,0,37.220844,374.89978,94,72.5,64.3,0,31.187462,100,345,73.7,64.0,0,44.23224,335,208,73.9,281.7,0,36.80107,195.0,620,73.9,63.5,0,47.19675,610.4006,351,73.0,63.6,0,50.020123,335,215,73.7,63.7,0,39.715057,214.99982,334,73.9,63.7,0,50.574356,326.89972,352,74.0,63.5,0,38.812786,350.0,166,73.6,63.9,0,42.423634,160.0,820,73.6,63.4,0,65.17718,809.6997,292,73.8,64.3,0,38.829304,285.19986,195,72.6,63.8,0,32.625927,150,0,0,0,0,0,0,655,73.8,63.6,0,50.25465,658.7211,590,70.8,63.3,0,61.70468,575,1069,73.9,63.6,0,61.480595,1060.0,262,73.9,64.0,0,40.888477,250,179,72.2,64.0,0,51.92813,175,217,73.8,63.9,0,31.298328,210.99994,190,71.6,63.9,0,39.944252,185,305,70.3,63.7,0,33.875523,300,317,73.9,63.4,0,40.27406,300,213,69.1,63.5,0,54.930527,210,894,69.6,63.2,0,74.05682,880,80.3,78.0,86.0,143.0,101.4,115.1,1.7,0.0,30.04
20180723,1320,86.4,81.2,45.04298978,58.24743667,260,48.4,44.0,5.6,87.9,81.5,-0.2,3.55,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.6,74.5,58.2,100.0,15,67.6,56.0,100.0,0,73.8,0.85,57.0,1.8125,66.0,1,1,50.8,13.9,0,0,0,73.4,74.9,62.9,30,15,56.2,59.818184,71.2,0,68,1.69,57.0,1.8125,65.1,0,0,96.3,100.1,18.8,4.8,1.5,15,15,100.0,63.0,85.1,100,50.5,0,81.6,1.15,64.10345,63.603447,0,11.1,0,0,1,100.0,1,72,1769,59.7,0,99.951035,2000.0,72.0,68.0,4825.798,68.4,59.3,100.0,9000.0,266,70.7,59.0,0,55.50016,260,126,69.6,59.8,0,59.151703,125,1009,72.4,59.4,0,37.407,1000.0,832,79.7,67.8,0,0,700,608,70.2,59.6,0,50.030716,600.0,205,70.1,60.1,0,40.51427,200.0,126,70.3,60.1,0,60.862602,125.0,338,70.4,60.7,0,34.479053,330,172,72.4,61.9,0,100.0,650.0,395,69.5,62.0,0,99.908875,950,505,0,60.1,0,35.53848,500,506,71.0,60.0,0,36.540543,500,179,72.7,63.8,0,52.74275,175,250,71.2,64.2,0,41.128937,245,230,73.3,64.0,0,42.75894,220,369,75.0,63.8,0,32.347305,350.0,536,74.0,63.7,0,60.81649,540.0,353,73.1,64.0,0,39.37727,335,341,73.6,63.9,0,37.76585,335.0,207,70.9,64.5,0,41.054924,195,537,73.8,64.0,0,40.99874,528.2674,249,69.9,63.7,0,46.452534,245,181,73.6,63.8,0,51.89886,175.0,259,73.1,63.9,0,52.552616,245,434,73.8,63.6,0,47.502865,420.0,438,73.8,63.9,0,47.07242,433.59988,352,70.9,63.9,0,47.37379,335,307,73.9,64.2,0,42.60542,300.0,410,72.5,63.7,0,33.09859,400,204,71.1,0,0,40.474873,195,429,71.6,63.6,0,39.882698,380,364,70.5,64.1,0,29.998796,335,179,73.6,63.5,0,58.597958,175.0,256,72.7,63.9,0,50.123917,245,359,72.8,63.5,0,38.70894,350,391,73.8,63.7,0,49.342026,394.34952,602,74.0,63.6,0,55.689304,604.3335,539,74.0,64.2,0,53.909515,538.1998,289,73.8,63.6,0,41.929638,285.0,197,71.9,64.2,0,37.29021,195,439,74.0,63.9,0,41.76839,452.5336,339,72.9,63.4,0,45.4138,335,183,73.0,63.6,0,56.86031,175.0,265,73.3,63.7,0,49.574673,245,445,72.6,63.7,0,47.294918,420,398,73.8,63.4,0,48.931553,403.19977,381,74.1,63.6,0,36.80352,374.89978,94,72.6,64.3,0,31.187462,100,346,73.6,64.1,0,44.23224,335,208,74.0,281.7,0,36.80107,195.0,605,73.7,63.5,0,45.385952,572.00037,352,73.0,63.7,0,50.020123,335,211,73.7,63.7,0,39.67346,200.0,335,73.9,63.7,0,50.574356,326.89972,354,74.0,63.6,0,38.812786,350.0,166,73.6,64.0,0,42.423634,160.0,822,73.6,63.5,0,65.17718,809.6997,289,73.8,64.3,0,38.327248,285.19986,205,72.6,63.9,0,32.18685,150,0,0,0,0,0,0,610,73.7,63.6,0,48.95541,622.8812,595,70.8,63.4,0,61.70468,575,1071,73.9,63.6,0,61.480595,1060.0,263,73.9,64.0,0,40.888477,250,179,72.2,64.1,0,51.92813,175,216,73.8,63.9,0,31.298328,210.99994,190,71.5,63.9,0,39.944252,185,308,70.2,63.7,0,33.875523,300,318,73.8,63.4,0,40.27406,300,213,69.1,63.5,0,54.930527,210,896,69.5,63.3,0,73.6027,880,80.3,78.0,86.0,140.0,101.3,115.0,1.1,0.0,30.04
20180723,1325,87.6,78.7,45.51563037,58.24743667,265,48.6,44.2,5.6,88.0,81.5,-0.2,3.5,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,74.8,58.15,100.0,15,69.6,56.0,100.0,0,74.1,0.85,57.0,1.8125,66.0,1,1,51.1,13.8,0,0,0,73.4,75.1,62.75,30,15,56.7,59.818184,72.6,0,68,1.69,57.0,1.8125,65.1,0,0,95.6,100.2,20.2,4.6,1.5,15,15,100.0,63.45,100.0,100,42.5,0,81.6,0.65,64.10345,63.603447,0,10.0,0,0,1,100.0,1,72,1769,59.6,0,99.951035,2000.0,72.0,68.0,4825.798,68.3,59.3,100.0,9000.0,266,70.7,59.0,0,55.50016,260,126,69.5,59.8,0,59.151703,125,1025,72.3,59.4,0,37.407,1000.0,834,79.7,67.8,0,0,700,606,70.2,59.6,0,50.030716,600.0,205,70.1,60.0,0,40.51427,200.0,126,70.3,60.1,0,60.862602,125.0,339,70.5,60.7,0,34.479053,330,173,72.4,61.9,0,100.0,650.0,393,69.5,62.0,0,99.908875,950,505,0,60.1,0,35.53848,500,506,71.0,60.0,0,36.540543,500,179,72.6,63.5,0,52.74275,175,251,71.2,64.0,0,41.128937,245,229,73.3,63.7,0,42.75894,220,370,75.0,63.6,0,32.347305,350.0,538,74.0,63.4,0,60.81649,540.0,354,73.1,63.8,0,39.37727,335,341,73.5,63.7,0,37.76585,335.0,207,70.9,64.3,0,41.054924,195,537,73.8,63.7,0,40.99874,528.2674,250,69.8,63.5,0,46.452534,245,181,73.6,63.5,0,51.89886,175.0,259,73.1,63.6,0,52.552616,245,435,73.8,63.3,0,47.502865,420.0,439,73.8,63.7,0,47.07242,433.59988,356,70.9,63.8,0,47.37379,335,307,74.0,64.1,0,42.60542,300.0,410,72.5,63.5,0,33.09859,400,204,71.0,0,0,40.474873,195,417,71.5,63.3,0,39.882698,380,352,70.5,63.9,0,29.998796,335,179,73.5,63.2,0,58.597958,175.0,256,72.7,63.7,0,50.123917,245,359,72.8,63.3,0,38.70894,350,391,73.8,63.4,0,49.342026,394.34952,600,74.0,63.3,0,55.689304,604.3335,540,73.9,64.0,0,53.909515,538.1998,289,73.8,63.4,0,41.929638,285.0,197,71.9,64.0,0,37.29021,195,439,74.0,63.7,0,41.76839,452.5336,339,72.9,63.2,0,45.4138,335,183,72.9,63.3,0,56.86031,175.0,264,73.3,63.3,0,49.574673,245,443,72.6,63.4,0,46.872433,420,400,73.8,63.1,0,48.931553,403.19977,456,74.1,63.3,0,40.70607,454.6998,94,72.6,64.2,0,31.187462,100,349,73.6,63.9,0,44.23224,335,209,74.1,281.5,0,36.80107,195.0,531,73.7,63.3,0,42.83227,533.6004,353,73.0,63.4,0,50.020123,335,210,73.7,63.5,0,39.67346,200.0,327,73.8,63.4,0,50.205128,326.89972,356,74.0,63.3,0,38.812786,350.0,166,73.6,63.8,0,42.423634,160.0,785,73.7,63.1,0,64.16918,781.9247,287,73.8,64.1,0,38.327248,285.19986,186,72.6,63.7,0,32.18685,150,0,0,0,0,0,0,612,73.7,63.4,0,48.95541,622.8812,598,70.8,63.0,0,61.70468,575,1071,73.9,63.4,0,61.480595,1060.0,263,73.9,63.9,0,40.888477,250,180,72.2,63.9,0,51.92813,175,217,73.8,63.7,0,31.298328,210.99994,190,71.5,63.8,0,39.944252,185,309,70.2,63.5,0,33.875523,300,318,73.9,63.3,0,40.27406,300,213,69.1,63.3,0,54.930527,210,897,69.3,62.9,0,73.61435,880,80.3,78.0,85.8,140.0,101.3,115.1,1.3,0.0,30.04
20180723,1330,88.0,78.7,45.93902975,58.24743667,264,48.4,44.0,5.6,88.0,81.5,-0.1,3.45,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,74.9,58.1,100.0,15,71.1,56.0,100.0,0,74.2,0.85,57.0,1.8125,66.0,1,1,51.4,13.9,0,0,0,73.4,75.1,62.6,30,15,56.9,59.818184,67.6,0,68,1.72,57.0,1.8125,65.1,0,0,95.9,100.2,17.5,4.7,1.5,15,15,100.0,63.9,100.0,100,42.1,0,83.6,0.9,64.10345,63.603447,0,11.6,0,0,1,100.0,1,72,1771,59.4,0,99.951035,2000.0,72.0,68.0,4825.798,68.3,59.1,100.0,9000.0,265,70.7,58.8,0,55.50016,260,126,69.5,59.7,0,59.151703,125,1025,72.2,59.2,0,37.407,1000.0,836,79.7,67.8,0,0,700,606,70.2,59.4,0,50.030716,600.0,204,70.2,59.8,0,40.51427,200.0,127,70.3,59.9,0,61.318546,125.0,337,70.5,60.5,0,34.479053,330,172,72.4,61.7,0,100.0,650.0,393,69.5,61.8,0,99.908875,950,506,0,59.9,0,35.53848,500,506,70.9,59.8,0,36.540543,500,180,72.6,63.4,0,52.74275,175,252,71.1,63.8,0,41.128937,245,231,73.1,63.6,0,42.75894,220,369,75.1,63.5,0,31.90419,350.0,540,74.0,63.3,0,60.81649,540.0,354,73.1,63.6,0,39.37727,335,342,73.5,63.5,0,37.76585,335.0,208,70.9,64.2,0,41.054924,195,458,73.7,63.6,0,37.34788,451.46698,250,69.8,63.3,0,46.452534,245,182,73.5,63.4,0,51.89886,175.0,261,73.1,63.4,0,52.552616,245,438,73.8,63.2,0,47.502865,420.0,442,73.8,63.5,0,47.07242,433.59988,352,70.9,63.6,0,47.37379,335,307,74.0,64.0,0,42.60542,300.0,410,72.4,63.4,0,33.09859,400,206,71.0,0,0,40.474873,195,443,71.5,63.1,0,39.882698,380,363,70.4,63.7,0,29.998796,335,179,73.5,63.0,0,58.597958,175.0,257,72.7,63.5,0,50.123917,245,360,72.8,63.1,0,38.70894,350,392,73.8,63.2,0,49.342026,394.34952,604,74.0,63.1,0,55.689304,604.3335,540,73.8,63.8,0,53.82346,538.1998,289,73.8,63.3,0,41.929638,285.0,199,71.9,63.9,0,37.29021,195,440,74.0,63.5,0,41.76839,452.5336,341,72.9,63.0,0,45.4138,335,183,72.8,63.1,0,56.453438,175.0,259,73.2,63.2,0,49.03629,245,445,72.6,63.3,0,46.872433,420,401,73.8,63.0,0,48.931553,403.19977,505,74.0,63.1,0,42.10467,494.5998,94,72.6,64.0,0,31.187462,100,349,73.6,63.8,0,44.23224,335,209,74.1,281.6,0,36.80107,216.2999,453,73.7,63.2,0,40.719677,456.80038,354,73.0,63.3,0,50.020123,335,210,73.7,63.3,0,39.67346,200.0,327,73.8,63.3,0,50.205128,326.89972,356,74.0,63.1,0,38.812786,350.0,166,73.6,63.7,0,42.423634,160.0,789,73.8,63.0,0,64.16918,781.9247,291,73.8,64.0,0,38.327248,285.19986,194,72.6,63.6,0,32.18685,150,0,0,0,0,0,0,568,73.6,63.2,0,47.780895,584.4813,601,70.8,62.9,0,61.70468,575,1078,73.9,63.3,0,60.968166,1060.0,264,73.9,63.7,0,40.888477,250,180,72.2,63.7,0,51.92813,175,217,73.8,63.5,0,31.298328,210.99994,190,71.4,63.5,0,39.944252,185,314,70.2,63.3,0,33.875523,300,319,73.8,63.0,0,40.27406,300,213,69.0,63.1,0,54.930527,210,893,69.2,62.8,0,73.6027,880,80.2,78.0,85.7,143.0,101.3,115.1,3.2,0.0,30.04
20180723,1335,88.4,76.7,45.70439112,58.24743667,262,48.4,43.9,5.6,88.0,81.5,-0.1,3.45,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,74.9,57.95,100.0,15,72.5,56.0,100.0,0,74.2,0.85,57.0,1.8125,66.3,1,1,50.9,13.8,0,0,0,73.4,75.2,62.45,30,15,57.1,59.818184,70.6,0,68,1.72,57.0,1.8125,65.1,0,0,95.8,99.9,18.5,4.4,1.8,15,15,100.0,64.3,100.0,100,49.0,0,83.6,1.15,64.10345,63.603447,0,13.1,0,0,1,100.0,1,72,1762,59.3,0,99.951035,2000.0,72.0,68.0,4825.798,68.3,58.9,100.0,9000.0,266,70.7,58.6,0,55.50016,260,126,69.5,59.5,0,59.151703,125,1017,72.2,59.0,0,37.407,1000.0,835,79.7,67.8,0,0,700,605,70.1,59.3,0,50.030716,600.0,205,70.2,59.7,0,40.51427,200.0,128,70.2,59.7,0,61.318546,125.0,338,70.5,60.3,0,34.479053,330,172,72.4,61.6,0,100.0,650.0,392,69.5,61.6,0,99.908875,950,505,0,59.7,0,35.53848,500,506,70.9,59.7,0,36.540543,500,181,72.6,63.3,0,52.74275,175,253,71.0,63.8,0,41.128937,245,232,73.1,63.5,0,42.75894,220,372,75.1,63.4,0,31.90419,350.0,542,73.9,63.2,0,60.81649,540.0,353,73.1,63.5,0,38.84795,335,345,73.5,63.4,0,37.76585,335.0,209,70.9,64.1,0,41.054924,195,418,73.7,63.6,0,35.564415,413.067,256,69.7,63.3,0,46.452534,245,183,73.5,63.3,0,51.89886,175.0,263,73.0,63.3,0,52.552616,245,439,73.8,63.1,0,47.502865,420.0,441,73.8,63.4,0,46.67621,433.59988,355,70.9,63.5,0,47.37379,335,308,74.1,63.9,0,42.60542,300.0,411,72.4,63.3,0,33.09859,400,207,71.0,0,0,40.474873,195,428,71.5,63.0,0,39.882698,380,363,70.4,63.6,0,29.998796,335,182,73.5,62.9,0,58.597958,175.0,258,72.7,63.4,0,50.123917,245,363,72.8,63.0,0,38.70894,350,397,73.8,63.1,0,49.342026,394.34952,609,74.0,63.0,0,55.677944,604.3335,484,73.5,63.7,0,49.02877,482.99988,294,73.8,63.1,0,41.929638,285.0,201,71.9,63.7,0,37.29021,195,441,74.0,63.4,0,41.76839,452.5336,345,72.9,62.9,0,45.4138,335,180,72.8,63.1,0,54.82595,175.0,260,73.1,63.1,0,49.03629,245,447,72.6,63.2,0,46.872433,420,402,73.8,62.9,0,48.931553,403.19977,506,74.0,63.0,0,42.10467,494.5998,94,72.6,63.9,0,31.187462,100,350,73.6,63.6,0,44.23224,335,259,74.2,281.6,0,39.32947,258.8999,430,73.8,63.2,0,38.699944,418.4004,353,73.0,63.2,0,49.446682,335,202,73.7,63.2,0,39.153496,200.0,332,73.8,63.2,0,50.205128,326.89972,356,74.0,63.0,0,38.37958,350.0,161,73.6,63.6,0,41.86093,160.0,795,73.9,62.8,0,64.16918,781.9247,292,73.8,63.9,0,38.327248,285.19986,197,72.5,63.5,0,32.18685,150,0,0,0,0,0,0,580,73.7,63.1,0,48.227837,584.4813,605,70.8,62.8,0,61.70468,575,1064,73.9,63.1,0,60.848236,1060.0,265,73.8,63.6,0,40.888477,250,182,72.1,63.6,0,51.92813,175,217,73.8,63.4,0,31.298328,210.99994,191,71.4,63.4,0,39.944252,185,307,70.2,63.2,0,33.875523,300,318,73.8,62.9,0,39.72808,300,214,68.9,63.0,0,54.930527,210,896,69.0,62.7,0,73.521194,880,80.2,78.0,85.7,141.0,101.3,115.0,1.2,-0.1,30.04
20180723,1340,88.6,75.2,45.41592893,58.24743667,266,48.5,44.0,5.6,87.9,81.2,-0.1,3.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,74.7,57.8,100.0,15,73.7,56.0,100.0,0,74.1,0.85,57.0,1.8125,65.8,1,1,51.3,13.6,0,0,0,73.4,75.2,62.3,30,15,57.4,59.818184,67.9,0,68,1.73,57.0,1.8125,65.0,0,0,95.8,100.3,18.0,4.7,1.6,15,15,100.0,64.7,100.0,100,52.1,0,83.6,1.25,64.10345,63.603447,0,13.0,0,0,1,100.0,1,72,1768,59.2,0,99.951035,2000.0,72.0,68.0,4825.798,68.2,58.9,100.0,9000.0,266,70.6,58.5,0,55.50016,260,126,69.4,59.4,0,59.151703,125,1017,72.1,58.9,0,37.407,1000.0,833,79.7,67.8,0,0,700,608,70.2,59.2,0,50.030716,600.0,206,70.2,59.6,0,40.51427,200.0,128,70.2,59.6,0,61.318546,125.0,338,70.5,60.3,0,34.479053,330,172,72.4,61.5,0,100.0,650.0,395,69.4,61.6,0,99.908875,950,505,0,59.6,0,35.53848,500,505,71.0,59.6,0,36.540543,500,182,72.6,63.2,0,52.74275,175,255,71.0,63.7,0,41.128937,245,233,73.0,63.4,0,42.75894,220,372,75.0,63.3,0,31.90419,350.0,545,73.9,63.1,0,60.81649,540.0,356,73.1,63.4,0,38.84795,335,345,73.5,63.3,0,37.76585,335.0,209,70.8,64.0,0,41.054924,195,382,73.9,63.6,0,34.52581,380.0,257,69.7,63.2,0,46.452534,245,183,73.5,63.2,0,51.89886,175.0,264,73.0,63.3,0,52.552616,245,442,73.8,63.0,0,47.502865,420.0,407,73.7,63.4,0,44.155846,410.79974,358,70.8,63.4,0,47.37379,335,326,74.1,63.7,0,43.389694,325.3503,412,72.4,63.2,0,33.09859,400,207,71.0,0,0,40.474873,195,442,71.5,63.0,0,39.882698,380,361,70.4,63.6,0,29.54135,335,184,73.5,62.9,0,58.597958,175.0,261,72.7,63.3,0,50.123917,245,365,72.8,63.0,0,38.70894,350,394,73.8,63.1,0,49.09605,394.34952,607,74.0,63.0,0,54.1449,604.3335,429,73.3,63.7,0,46.13966,427.80014,296,73.7,63.1,0,41.929638,285.0,204,71.9,63.7,0,37.29021,195,442,74.0,63.3,0,41.76839,452.5336,346,72.9,62.9,0,45.4138,335,182,72.9,63.0,0,54.82595,175.0,261,73.2,63.0,0,49.03629,245,447,72.6,63.1,0,46.872433,420,380,73.7,62.8,0,48.367504,380.39978,501,73.9,62.9,0,41.687347,494.5998,96,72.7,63.8,0,31.187462,100,349,73.6,63.6,0,44.23224,335,304,74.2,281.7,0,41.267544,301.4998,429,73.9,63.1,0,38.699944,418.4004,353,73.0,63.1,0,49.446682,335,205,73.7,63.2,0,39.67346,200.0,331,73.8,63.1,0,50.205128,326.89972,358,74.0,63.0,0,38.37958,350.0,161,73.6,63.5,0,41.86093,160.0,799,73.9,62.8,0,64.16918,781.9247,284,73.8,63.8,0,37.836605,285.19986,196,72.5,63.4,0,32.18685,150,0,0,0,0,0,0,579,73.6,63.0,0,48.227837,584.4813,605,70.8,62.7,0,61.70468,575,1065,73.9,63.1,0,60.848236,1060.0,264,73.7,63.5,0,40.621002,250,182,72.1,63.5,0,51.92813,175,217,73.8,63.4,0,31.298328,210.99994,191,71.4,63.3,0,39.944252,185,313,70.1,63.1,0,33.875523,300,318,73.8,62.8,0,39.72808,300,215,68.9,62.9,0,54.930527,210,893,68.9,62.7,0,73.07871,880,80.2,78.0,85.6,142.0,101.2,115.1,1.2,0.0,30.04
20180723,1345,88.2,70.6,43.49687166,58.24743667,263,48.5,44.0,5.6,87.8,81.2,-0.1,3.4,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.6,74.6,57.7,100.0,15,74.6,56.0,100.0,0,74.0,0.85,57.0,1.8125,65.7,1,1,51.3,13.7,0,0,0,73.4,75.2,62.1,30,15,57.6,59.818184,71.6,0,68,1.74,57.0,1.8125,64.8,0,0,95.6,100.2,20.2,4.3,1.8,15,15,100.0,64.2,95.8,100,53.0,0,83.6,1.5,64.10345,63.603447,0,13.6,0,0,1,100.0,1,72,1766,59.0,0,99.951035,2000.0,72.0,68.0,4825.798,68.2,58.7,100.0,9000.0,266,70.6,58.4,0,55.50016,260,126,69.4,59.2,0,59.151703,125,1010,72.1,58.8,0,37.407,1000.0,834,79.7,67.8,0,0,700,607,70.2,59.0,0,50.030716,600.0,204,70.0,59.5,0,40.51427,200.0,128,70.2,59.5,0,61.318546,125.0,338,70.4,60.1,0,34.479053,330,173,72.4,61.4,0,100.0,650.0,393,69.4,61.4,0,99.908875,950,505,0,59.5,0,35.53848,500,505,70.9,59.4,0,36.540543,500,183,72.5,63.1,0,52.74275,175,257,71.0,63.6,0,41.128937,245,232,72.9,63.4,0,42.327858,220,375,74.9,63.2,0,31.90419,350.0,549,73.8,63.0,0,60.81649,540.0,355,73.1,63.3,0,38.463932,335,346,73.4,63.3,0,37.76585,335.0,206,70.8,63.9,0,39.651985,195,388,73.9,63.6,0,34.924465,380.0,259,69.7,63.1,0,46.452534,245,184,73.5,63.1,0,51.536213,175.0,257,73.0,63.2,0,51.95874,245,444,73.8,63.0,0,47.502865,420.0,364,73.7,63.3,0,42.24081,365.19977,358,70.8,63.3,0,47.37379,335,357,74.0,63.6,0,43.42025,348.7503,413,72.3,63.1,0,33.09859,400,208,71.0,0,0,40.474873,195,438,71.4,62.9,0,39.882698,380,361,70.4,63.5,0,29.54135,335,186,73.5,62.8,0,58.597958,175.0,264,72.7,63.3,0,49.741844,245,371,72.7,62.9,0,38.70894,350,399,73.8,63.0,0,49.09605,394.34952,612,73.9,62.9,0,54.1449,604.3335,366,73.3,63.7,0,42.78338,372.60028,299,73.8,63.0,0,41.929638,285.0,207,72.0,63.5,0,37.29021,195,442,73.9,63.2,0,41.76839,452.5336,350,72.9,62.8,0,45.4138,335,182,72.8,62.9,0,54.82595,175.0,263,73.3,63.0,0,49.03629,245,449,72.5,63.1,0,46.872433,420,359,73.7,62.8,0,46.718735,357.59976,463,73.7,62.9,0,39.97293,454.7004,96,72.7,63.7,0,31.187462,100,350,73.5,63.5,0,44.23224,335,343,74.2,281.8,0,43.127644,344.0998,429,73.9,63.1,0,38.699944,418.4004,355,73.0,63.0,0,49.446682,335,204,73.7,63.1,0,39.67346,200.0,302,73.7,63.1,0,48.379486,299.59973,358,74.0,63.0,0,37.946377,350.0,162,73.5,63.5,0,41.86093,160.0,785,73.9,62.7,0,63.576847,781.9247,286,73.8,63.7,0,37.836605,285.19986,178,72.5,63.3,0,31.747774,150,0,0,0,0,0,0,560,73.6,63.0,0,47.417107,551.20123,609,70.8,62.7,0,61.70468,575,1068,73.8,63.0,0,60.848236,1060.0,265,73.6,63.4,0,40.621002,250,182,72.1,63.5,0,51.92813,175,217,73.9,63.3,0,31.298328,210.99994,192,71.3,63.3,0,39.944252,185,315,70.1,63.1,0,33.875523,300,319,73.9,62.8,0,39.72808,300,216,68.9,62.9,0,54.930527,210,894,68.8,62.6,0,72.99721,880,80.2,78.0,85.8,142.0,101.2,115.3,1.2,1.7,30.04
20180723,1350,86.9,75.9,43.9041158,58.24743667,263,48.7,44.0,5.6,87.4,80.6,-0.1,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.6,74.6,57.6,100.0,15,75.5,56.0,100.0,0,73.9,0.85,57.0,1.8125,65.8,1,1,51.3,13.7,0,0,0,73.4,75.0,61.9,30,15,57.6,59.818184,68.3,0,68,1.8,57.0,1.8125,64.8,0,0,95.3,100.6,18.0,4.6,1.9,15,15,100.0,63.7,88.5,100,53.1,0,83.6,1.55,64.10345,63.603447,0,13.6,0,0,1,100.0,1,72,1770,59.0,0,99.951035,2000.0,72.0,68.0,4825.798,68.2,58.7,100.0,9000.0,266,70.6,58.3,0,55.50016,260,127,69.3,59.2,0,59.66984,125,1033,72.0,58.7,0,37.84608,1000.0,833,79.7,67.8,0,0,700,609,70.2,59.0,0,50.030716,600.0,205,70.0,59.4,0,40.51427,200.0,128,70.1,59.5,0,61.318546,125.0,338,70.4,60.1,0,34.479053,330,172,72.3,61.4,0,100.0,650.0,395,69.3,61.4,0,99.908875,950,506,0,59.5,0,35.53848,500,506,70.9,59.4,0,36.540543,500,184,72.5,62.8,0,52.74275,175,256,70.9,63.3,0,40.70113,245,232,72.8,63.0,0,42.327858,220,376,74.9,62.9,0,30.874252,350.0,548,73.9,62.7,0,60.31619,540.0,354,73.1,63.1,0,37.882717,335,350,73.5,63.0,0,37.76585,335.0,208,70.8,63.7,0,39.651985,195,392,74.0,63.3,0,34.924465,380.0,259,69.6,62.8,0,46.04554,245,185,73.5,62.7,0,51.10305,175.0,262,73.0,62.9,0,51.95874,245,447,73.8,62.6,0,47.044106,420.0,322,73.7,63.0,0,39.874535,319.59976,361,70.8,63.0,0,46.925037,335,359,74.0,63.3,0,42.47301,348.7503,418,72.3,62.8,0,33.09859,400,208,70.9,0,0,39.58726,195,434,71.4,62.6,0,39.882698,380,354,70.4,63.2,0,29.095942,335,185,73.5,62.4,0,57.169544,175.0,267,72.7,62.9,0,49.741844,245,372,72.7,62.5,0,38.05654,350,396,73.9,62.6,0,48.50572,394.34952,608,73.9,62.5,0,53.34999,604.3335,315,73.3,63.6,0,39.746742,317.40027,302,73.7,62.7,0,41.53518,285.0,207,71.9,63.3,0,36.849197,195,449,73.9,62.9,0,41.76839,452.5336,356,72.9,62.4,0,45.4138,335,181,72.8,62.6,0,54.419075,175.0,270,73.2,62.5,0,48.637882,245,447,72.5,62.7,0,46.35606,420,310,73.6,62.5,0,43.507973,311.99976,414,73.8,62.6,0,38.25852,414.7996,96,72.7,63.5,0,31.187462,100,355,73.5,63.2,0,44.23224,335,365,74.1,281.9,0,43.9853,365.3999,421,73.9,62.8,0,38.107952,418.4004,346,73.0,62.7,0,48.440643,335,206,73.7,62.8,0,39.67346,200.0,275,73.7,62.7,0,46.82051,272.2997,383,74.1,62.5,0,39.44503,376.13345,163,73.5,63.2,0,41.86093,160.0,716,73.4,62.3,0,61.030865,691.02515,288,73.8,63.4,0,37.836605,285.19986,181,72.5,63.0,0,31.747774,150,0,0,0,0,0,0,553,73.7,62.6,0,46.97017,551.20123,616,70.8,62.3,0,61.300884,575,1022,73.7,62.7,0,58.96206,1016.4996,264,73.7,63.1,0,39.958134,250,183,72.1,63.2,0,50.6135,175,218,73.8,63.0,0,31.298328,210.99994,194,71.3,63.0,0,39.944252,185,315,70.1,62.7,0,33.875523,300,320,73.9,62.5,0,39.32127,300,219,68.8,62.5,0,54.51591,210,894,68.7,62.1,0,72.39171,880,80.1,78.0,85.7,141.0,101.2,115.1,-0.3,0.4,30.04
20180723,1355,87.2,77.0,44.55607519,58.24743667,263,48.5,43.9,5.6,87.4,80.8,-0.1,3.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.6,74.7,57.55,100.0,15,76.5,56.0,100.0,0,74.0,0.85,57.0,1.8125,65.6,1,1,51.4,14.0,0,0,0,73.3,75.0,61.7,30,15,57.5,59.818184,66.8,0,68,1.82,57.0,1.8125,64.6,0,0,95.6,100.5,17.0,4.4,2.1,15,15,100.0,63.2,85.1,100,53.0,0,83.6,1.45,64.10345,63.603447,0,12.8,0,0,1,100.0,1,72,1769,59.0,0,99.951035,2000.0,72.0,68.0,4825.798,68.2,58.7,100.0,9000.0,265,70.6,58.3,0,55.50016,260,127,69.4,59.2,0,59.66984,125,1036,72.0,58.7,0,37.84608,1000.0,834,79.6,67.8,0,0,700,609,70.2,59.0,0,50.030716,600.0,205,69.9,59.4,0,40.51427,200.0,128,70.1,59.5,0,61.318546,125.0,338,70.4,60.1,0,34.479053,330,173,72.4,61.3,0,100.0,650.0,394,69.3,61.4,0,99.908875,950,506,0,59.5,0,35.53848,500,507,70.9,59.4,0,36.540543,500,185,72.6,62.7,0,52.35393,175,257,70.9,63.2,0,40.70113,245,235,72.8,62.9,0,42.327858,220,375,74.9,62.7,0,30.431137,350.0,551,73.8,62.6,0,60.31619,540.0,357,73.1,62.9,0,37.882717,335,351,73.4,62.8,0,37.76585,335.0,209,70.7,63.5,0,39.651985,195,395,74.0,63.1,0,34.924465,380.0,261,69.6,62.7,0,46.04554,245,182,73.5,62.6,0,50.528862,175.0,264,73.1,62.7,0,51.510735,245,451,73.8,62.4,0,47.044106,420.0,295,73.7,63.0,0,38.586838,296.79977,363,70.8,62.9,0,46.925037,335,344,74.0,63.2,0,41.89244,348.7503,420,72.3,62.7,0,33.09859,400,209,70.9,0,0,39.58726,195,452,71.3,62.4,0,39.46997,380,369,70.4,63.0,0,29.095942,335,186,73.5,62.3,0,57.169544,175.0,264,72.7,62.8,0,48.70921,245,368,72.7,62.4,0,37.060776,350,397,73.9,62.5,0,48.50572,394.34952,604,73.9,62.4,0,53.34999,604.3335,285,73.4,63.5,0,37.84116,289.8003,303,73.7,62.6,0,41.53518,285.0,206,71.9,63.2,0,36.849197,195,470,73.9,62.7,0,41.311962,452.5336,368,72.8,62.3,0,44.892643,335,182,72.7,62.4,0,54.419075,175.0,264,73.2,62.5,0,48.637882,245,452,72.5,62.6,0,46.35606,420,259,73.7,62.3,0,41.381927,266.39978,418,73.9,62.4,0,38.25852,414.7996,97,72.7,63.3,0,31.187462,100,356,73.5,63.0,0,43.828438,335,394,74.0,281.8,0,45.05458,386.6999,423,74.0,62.6,0,38.107952,418.4004,348,73.0,62.6,0,48.440643,335,210,73.6,62.6,0,39.67346,200.0,251,73.7,62.7,0,45.948715,245.0,429,74.1,62.4,0,41.669594,434.93347,164,73.5,63.0,0,41.86093,160.0,663,73.6,62.2,0,60.65676,660.7251,252,73.8,63.3,0,36.855316,257.59973,194,72.5,62.9,0,31.747774,150,0,0,0,0,0,0,558,73.7,62.5,0,46.97017,551.20123,616,70.8,62.2,0,60.897087,575,979,73.7,62.6,0,57.457478,980.2496,267,73.6,62.9,0,39.958134,250,182,72.1,63.0,0,50.131462,175,218,73.8,62.8,0,31.298328,210.99994,196,71.3,62.8,0,39.944252,185,316,70.0,62.5,0,33.457584,300,321,73.9,62.3,0,39.32127,300,221,68.8,62.4,0,54.51591,210,895,68.5,62.0,0,71.96088,880,80.1,78.0,85.7,140.0,101.2,114.9,3.2,0.0,30.04
20180723,1400,87.5,76.6,44.73643875,58.24743667,262,48.5,43.9,5.6,87.5,80.8,-0.1,3.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.6,74.6,57.5,100.0,15,77.1,56.0,100.0,0,73.9,0.85,57.0,1.8125,66.0,1,1,51.4,13.9,0,0,0,73.3,75.1,61.5,30,15,57.4,59.818184,69.7,0,68,1.88,57.0,1.8125,64.3,0,0,95.5,100.4,18.6,4.5,1.3,15,15,100.0,62.7,83.9,100,51.9,0,83.6,1.35,64.10345,63.603447,0,12.4,0,0,1,100.0,1,72,1768,58.9,0,99.951035,2000.0,72.0,68.0,4825.798,68.1,58.6,100.0,9000.0,265,70.6,58.2,0,55.50016,260,127,69.3,59.1,0,59.66984,125,1024,71.9,58.6,0,37.84608,1000.0,834,79.7,67.8,0,0,700,607,70.0,58.8,0,50.030716,600.0,205,69.9,59.3,0,40.51427,200.0,128,70.1,59.4,0,61.318546,125.0,338,70.5,60.0,0,34.479053,330,172,72.4,61.3,0,100.0,650.0,395,69.3,61.3,0,99.908875,950,505,0,59.4,0,35.53848,500,506,70.9,59.3,0,36.540543,500,186,72.6,62.5,0,51.43968,175,259,70.8,63.1,0,40.095066,245,234,72.8,62.8,0,41.465687,220,364,74.9,62.6,0,29.916168,350.0,550,73.8,62.4,0,59.81589,540.0,345,73.1,62.8,0,37.426052,335,356,73.4,62.7,0,37.76585,335.0,203,70.7,63.4,0,39.173462,195,401,74.0,63.0,0,34.52581,380.0,264,69.5,62.5,0,46.04554,245,185,73.5,62.5,0,50.528862,175.0,253,73.1,62.6,0,50.927277,245,445,73.8,62.3,0,46.449795,420.0,251,73.7,62.9,0,36.440678,251.19977,361,70.8,62.7,0,45.83376,335,386,74.1,63.0,0,44.58138,395.5503,423,72.2,62.5,0,33.09859,400,203,70.8,0,0,38.95484,195,455,71.3,62.3,0,39.46997,380,362,70.3,62.9,0,28.566269,335,185,73.5,62.2,0,56.543236,175.0,259,72.7,62.7,0,48.192894,245,373,72.7,62.3,0,36.637287,350,397,73.9,62.4,0,47.44804,394.34952,614,73.9,62.3,0,52.134907,604.3335,233,73.4,63.5,0,34.091465,234.60014,306,73.7,62.4,0,39.946697,285.0,205,71.9,63.0,0,36.236675,195,450,73.9,62.6,0,40.706932,452.5336,355,72.8,62.2,0,43.71482,335,176,72.7,62.3,0,54.19304,175.0,269,73.2,62.3,0,48.637882,245,445,72.4,62.4,0,45.85143,420,239,73.8,62.3,0,39.635536,243.59976,424,73.9,62.3,0,38.25852,414.7996,100,72.6,63.2,0,31.187462,100,357,73.5,62.9,0,43.828438,335,394,73.9,281.8,0,44.6536,386.6999,426,74.0,62.5,0,38.107952,418.4004,351,72.9,62.5,0,48.440643,335,210,73.6,62.5,0,39.67346,200.0,250,73.8,62.6,0,45.435898,245.0,500,74.1,62.2,0,43.27362,493.73346,165,73.5,62.9,0,41.86093,160.0,624,73.6,62.1,0,59.49288,630.4248,254,73.8,63.2,0,36.855316,257.59973,159,72.4,62.8,0,31.137943,150,0,0,0,0,0,0,521,73.6,62.4,0,45.75408,515.3611,611,70.8,62.1,0,60.275017,575,941,73.8,62.5,0,56.029217,936.7496,265,73.4,62.8,0,39.539482,250,179,72.0,62.9,0,49.50701,175,190,73.7,62.8,0,30.502018,190.0,198,71.2,62.7,0,39.944252,185,321,70.0,62.4,0,33.457584,300,320,73.6,62.2,0,38.700356,300,216,68.7,62.2,0,52.991932,210,894,68.4,61.9,0,71.37867,880,80.1,77.9,85.7,141.0,101.1,115.0,1.2,1.3,30.04
