20180723,1405,87.8,74.0,44.20465353,58.379225,268,48.5,43.9,5.6,87.3,80.6,-0.2,3.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,74.8,57.5,100.0,15,78.0,56.0,100.0,0,74.1,0.85,57.0,1.8125,66.3,1,1,51.1,13.8,0,0,0,73.3,75.1,61.5,30,15,57.2,59.818184,68.1,0,68,1.89,57.0,1.8125,64.2,0,0,95.3,100.9,18.1,4.6,1.2,15,15,100.0,61.55,82.7,100,48.8,0,83.6,1.35,64.10345,63.603447,0,12.4,0,0,1,100.0,1,72,1767,59.0,0,99.951035,2000.0,72.0,68.0,4825.798,68.1,58.6,100.0,9000.0,266,70.6,58.3,0,55.50016,260,127,69.3,59.1,0,59.66984,125,1022,71.9,58.7,0,37.84608,1000.0,834,79.7,67.8,0,0,700,618,70.0,58.9,0,50.47303,600.0,204,69.8,59.4,0,40.51427,200.0,128,70.0,59.4,0,61.318546,125.0,338,70.5,60.1,0,34.479053,330,173,72.4,61.3,0,100.0,650.0,393,69.4,61.4,0,99.908875,950,505,0,59.4,0,35.53848,500,505,70.9,59.3,0,36.540543,500,183,72.6,62.5,0,50.851196,175,257,70.8,62.9,0,39.66726,245,234,72.7,62.7,0,40.9647,220,369,74.8,62.5,0,29.916168,350.0,508,73.7,62.3,0,58.1649,517.19977,348,73.1,62.7,0,37.426052,335,357,73.4,62.6,0,37.76585,335.0,205,70.7,63.3,0,39.173462,195,399,74.0,62.9,0,34.52581,380.0,259,69.5,62.4,0,45.165546,245,186,73.5,62.4,0,50.528862,175.0,253,73.1,62.5,0,50.927277,245,449,73.8,62.3,0,46.449795,420.0,252,73.8,62.8,0,36.440678,251.19977,364,70.8,62.6,0,45.83376,335,424,74.1,62.9,0,44.041557,418.9503,424,72.2,62.4,0,33.09859,400,204,70.8,0,0,38.95484,195,445,71.3,62.2,0,39.46997,380,356,70.3,62.8,0,28.566269,335,182,73.5,62.1,0,56.14768,175.0,263,72.7,62.6,0,48.192894,245,359,72.7,62.2,0,36.065014,350,391,73.8,62.3,0,47.27586,394.34952,574,73.8,62.2,0,50.306606,574.034,234,73.5,63.5,0,35.443817,230.0,301,73.7,62.4,0,39.55224,285.0,207,71.9,63.0,0,36.236675,195,446,73.9,62.5,0,40.101902,452.5336,359,72.8,62.1,0,43.1207,335,178,72.6,62.2,0,54.19304,175.0,262,73.1,62.2,0,48.174866,245,446,72.4,62.3,0,45.85143,420,240,73.9,62.2,0,39.635536,243.59976,425,73.9,62.2,0,38.25852,414.7996,97,72.6,63.1,0,31.187462,100,361,73.5,62.8,0,43.828438,335,392,73.8,281.7,0,44.01871,386.6999,428,74.0,62.4,0,38.107952,418.4004,350,72.9,62.3,0,48.440643,335,214,73.6,62.4,0,39.153496,200.0,254,73.8,62.5,0,45.435898,245.0,527,74.1,62.1,0,43.378998,523.1334,165,73.5,62.7,0,41.86093,160.0,558,73.5,62.0,0,58.100384,569.8248,257,73.9,63.1,0,36.855316,257.59973,160,72.4,62.7,0,31.137943,150,0,0,0,0,0,0,519,73.6,62.3,0,45.75408,515.3611,612,70.8,62.0,0,60.275017,575,947,73.8,62.4,0,56.029217,936.7496,266,73.3,62.8,0,39.539482,250,180,72.0,62.8,0,49.50701,175,194,73.8,62.8,0,30.502018,190.0,196,71.2,62.6,0,39.397514,185,323,70.0,62.4,0,33.457584,300,321,73.6,62.1,0,38.700356,300,217,68.6,62.2,0,52.991932,210,890,68.3,61.9,0,70.78481,880,80.0,77.9,85.7,140.0,101.1,115.1,2.2,-1.6,30.04
20180723,1410,88.2,72.9,44.24883578,58.379225,263,48.3,43.8,5.6,87.1,80.5,-0.2,3.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,74.9,57.5,100.0,15,78.8,56.0,100.0,0,74.1,0.85,57.0,1.8125,66.2,1,1,51.4,13.8,0,0,0,73.3,75.1,61.5,30,15,57.1,59.818184,66.9,0,68,1.89,57.0,1.8125,64.0,0,0,95.4,100.3,17.9,4.6,1.2,15,15,100.0,60.4,100.0,100,41.8,0,83.6,0.55,64.10345,63.603447,0,9.1,0,0,1,100.0,1,72,1764,58.9,0,99.951035,2000.0,72.0,68.0,4825.798,68.0,58.6,100.0,9000.0,265,70.6,58.3,0,55.50016,260,127,69.3,59.1,0,59.66984,125,1025,71.9,58.6,0,37.84608,1000.0,836,79.7,67.8,0,0,700,614,70.0,58.9,0,50.47303,600.0,205,69.7,59.4,0,40.51427,200.0,127,70.2,59.4,0,61.318546,125.0,337,70.5,60.1,0,34.479053,330,172,72.4,61.4,0,100.0,650.0,393,69.4,61.4,0,99.908875,950,504,0,59.4,0,35.53848,500,505,70.9,59.3,0,36.540543,500,183,72.5,62.3,0,50.851196,175,257,70.8,62.9,0,39.66726,245,233,72.7,62.6,0,40.9647,220,369,74.9,62.4,0,29.916168,350.0,476,73.7,62.3,0,56.38383,471.59976,347,73.1,62.6,0,37.426052,335,355,73.4,62.5,0,37.23931,335.0,205,70.7,63.2,0,39.173462,195,396,74.1,62.8,0,34.52581,413.0672,260,69.5,62.4,0,45.165546,245,186,73.5,62.3,0,50.528862,175.0,253,73.1,62.4,0,50.927277,245,447,73.8,62.1,0,46.449795,420.0,253,73.8,62.7,0,36.440678,251.19977,365,70.8,62.6,0,45.83376,335,468,74.1,62.7,0,46.088818,465.7503,424,72.3,62.3,0,33.09859,400,204,70.8,0,0,38.95484,195,448,71.4,62.1,0,39.46997,380,364,70.3,62.8,0,28.566269,335,184,73.5,62.0,0,56.14768,175.0,261,72.7,62.5,0,48.192894,245,361,72.6,62.1,0,36.065014,350,396,73.8,62.2,0,47.27586,394.34952,578,73.8,62.1,0,50.306606,574.034,235,73.6,63.4,0,34.988937,230.0,303,73.6,62.2,0,39.55224,285.0,209,72.0,62.9,0,36.236675,195,442,73.9,62.4,0,40.101902,452.5336,347,72.8,62.0,0,43.1207,335,178,72.7,62.1,0,54.19304,175.0,263,73.1,62.1,0,48.174866,245,447,72.4,62.2,0,45.85143,420,275,74.0,62.1,0,42.086994,266.4,408,73.9,62.1,0,37.61561,414.7996,99,72.6,63.0,0,31.187462,100,357,73.4,62.7,0,43.28277,335,370,73.7,281.5,0,42.793495,365.39978,429,74.0,62.3,0,38.107952,418.4004,351,72.9,62.3,0,48.440643,335,211,73.5,62.3,0,39.153496,200.0,254,73.8,62.4,0,45.435898,245.0,556,74.0,62.0,0,44.99473,552.53345,165,73.5,62.6,0,41.86093,160.0,504,73.6,62.0,0,56.9469,509.225,258,73.9,63.0,0,36.855316,257.59973,164,72.4,62.6,0,31.137943,150,0,0,0,0,0,0,485,73.6,62.3,0,44.600353,482.08096,614,70.7,61.9,0,60.275017,575,947,73.9,62.3,0,56.029217,936.7496,267,73.3,62.7,0,39.539482,250,180,72.0,62.7,0,49.50701,175,194,73.9,62.6,0,30.502018,190.0,196,71.1,62.5,0,39.397514,185,321,69.9,62.2,0,33.039646,300,315,73.7,62.0,0,38.304253,300,217,68.6,62.1,0,52.991932,210,894,68.2,61.7,0,70.78481,880,80.0,77.9,85.6,141.0,101.1,115.0,1.2,0.0,30.04
20180723,1415,88.5,72.2,44.31947589,58.379225,261,48.1,43.6,5.6,86.9,80.4,-0.1,3.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.6,74.7,57.4,100.0,15,79.3,56.0,100.0,0,74.1,0.85,57.0,1.8125,65.7,1,1,51.5,13.8,0,0,0,73.3,75.3,61.4,30,15,56.8,59.818184,68.5,0,68,1.89,57.0,1.8125,63.8,0,0,95.6,100.6,19.2,4.7,1.5,15,15,100.0,62.55,100.0,100,41.0,0,83.6,0.7,64.10345,63.603447,0,10.0,0,0,1,100.0,1,72,1775,58.8,0,99.951035,2000.0,72.0,68.0,4825.798,68.0,58.4,100.0,9000.0,266,70.5,58.1,0,55.50016,260,127,69.3,59.0,0,59.66984,125,1025,71.9,58.5,0,37.84608,1000.0,832,79.6,67.8,0,0,700,618,69.9,58.8,0,50.47303,600.0,205,69.7,59.2,0,40.51427,200.0,128,70.4,59.2,0,61.318546,125.0,339,70.4,59.9,0,34.479053,330,173,72.1,61.2,0,100.0,650.0,393,69.3,61.3,0,99.908875,950,505,0,59.3,0,35.53848,500,507,70.8,59.2,0,36.540543,500,183,72.4,62.3,0,50.851196,175,255,70.7,62.8,0,39.66726,245,234,72.6,62.5,0,40.9647,220,369,74.9,62.4,0,29.916168,350.0,441,73.7,62.2,0,54.872925,448.79977,347,73.1,62.5,0,37.426052,335,357,73.3,62.4,0,37.23931,335.0,205,70.6,63.1,0,39.173462,195,494,74.0,62.6,0,39.603443,489.8672,258,69.4,62.3,0,45.165546,245,186,73.5,62.3,0,50.528862,175.0,253,73.0,62.4,0,50.927277,245,447,73.7,62.1,0,46.449795,420.0,231,73.7,62.7,0,35.3731,228.39978,364,70.8,62.5,0,45.83376,335,497,73.9,62.6,0,47.44347,489.1503,423,72.2,62.3,0,33.09859,400,204,70.8,0,0,38.95484,195,448,71.6,62.0,0,39.46997,380,356,70.3,62.7,0,28.566269,335,183,73.4,61.9,0,56.14768,175.0,262,72.7,62.4,0,48.192894,245,360,72.6,62.1,0,36.065014,350,368,73.7,62.2,0,45.40647,368.5495,575,73.8,62.1,0,50.306606,574.034,234,73.7,63.3,0,34.54635,230.0,299,73.5,62.2,0,39.55224,285.0,208,72.0,62.8,0,36.236675,195,440,73.7,62.3,0,38.18066,414.1334,365,72.7,61.9,0,43.1207,335,178,72.8,62.1,0,54.19304,175.0,264,73.0,62.1,0,48.174866,245,448,72.4,62.2,0,45.85143,420,273,74.0,62.0,0,41.60972,266.4,409,73.9,62.1,0,37.61561,414.7996,99,72.5,62.9,0,31.187462,100,359,73.4,62.7,0,43.28277,335,321,73.7,281.8,0,40.253956,322.79977,428,73.9,62.2,0,38.107952,418.4004,351,72.9,62.2,0,48.440643,335,211,73.6,62.2,0,39.153496,200.0,252,73.8,62.4,0,45.435898,245.0,557,73.9,61.9,0,44.99473,552.53345,165,73.5,62.6,0,41.86093,160.0,470,73.6,61.9,0,56.36496,478.92487,257,73.9,62.9,0,36.855316,257.59973,163,72.4,62.5,0,31.137943,150,0,0,0,0,0,0,481,73.6,62.2,0,44.600353,482.08096,617,70.7,61.8,0,60.275017,575,946,73.9,62.2,0,56.029217,936.7496,266,73.3,62.6,0,39.539482,250,180,72.0,62.6,0,49.50701,175,193,74.0,62.6,0,30.502018,190.0,196,71.0,62.4,0,39.397514,185,319,69.9,62.2,0,33.039646,300,316,73.6,61.9,0,38.304253,300,218,68.6,62.0,0,52.991932,210,893,68.1,61.7,0,70.78481,880,80.0,77.9,85.5,142.0,101.1,114.9,1.2,0.1,30.04
20180723,1420,88.7,71.7,44.35408483,58.379225,262,48.2,43.7,5.6,86.9,80.4,-0.1,3.4,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.6,75.0,57.3,100.0,15,78.6,56.8,100.0,0,74.1,0.85,57.8,1.8125,65.7,1,1,51.6,14.0,0,0,0,73.3,75.2,61.3,30,15,56.0,60.545456,66.8,0,68,1.95,57.8,1.8125,63.7,0,0,95.2,100.2,17.7,4.4,2.1,15,15,100.0,64.7,100.0,100,41.6,0,83.6,0.85,64.344826,63.844826,0,11.2,0,0,1,100.0,1,72,1764,58.7,0,99.951035,2000.0,72.0,68.0,4825.798,68.0,58.4,100.0,9000.0,265,70.6,58.0,0,55.50016,260,127,69.3,58.9,0,59.66984,125,1038,71.8,58.5,0,37.84608,1000.0,837,79.6,67.8,0,0,700,617,70.0,58.7,0,50.47303,600.0,205,69.6,59.1,0,40.51427,200.0,128,70.3,59.2,0,61.318546,125.0,338,70.4,59.8,0,34.479053,330,172,72.3,61.1,0,100.0,650.0,394,69.3,61.2,0,99.908875,950,505,0,59.2,0,35.53848,500,505,70.8,59.1,0,36.540543,500,185,72.4,62.1,0,50.851196,175,252,70.7,62.7,0,39.073082,245,228,72.6,62.4,0,40.300594,220,375,74.8,62.2,0,29.916168,350.0,397,73.6,62.1,0,52.921753,403.1999,355,73.1,62.4,0,37.426052,335,362,73.3,62.3,0,37.23931,335.0,208,70.6,63.0,0,39.173462,195,502,74.0,62.4,0,39.603443,489.8672,260,69.4,62.1,0,45.165546,245,184,73.5,62.1,0,50.095703,175.0,259,73.0,62.2,0,50.927277,245,445,73.7,61.9,0,46.074444,420.0,209,73.8,62.6,0,33.931324,205.59976,361,70.8,62.4,0,45.323814,335,456,73.6,62.5,0,45.386024,465.75018,427,72.2,62.2,0,32.67382,400,207,70.7,0,0,38.95484,195,451,71.7,61.9,0,39.46997,380,362,70.3,62.6,0,28.566269,335,184,73.4,61.8,0,55.52137,175.0,262,72.6,62.3,0,47.676582,245,373,72.6,61.9,0,36.065014,350,315,73.8,62.1,0,40.917477,316.94952,579,73.8,61.9,0,48.9439,574.034,231,73.7,63.3,0,33.14482,230.0,298,73.5,62.0,0,38.944565,285.0,210,72.1,62.7,0,35.783413,195,393,73.6,62.3,0,37.90468,380.0,345,72.7,61.8,0,42.537003,335,182,72.7,61.9,0,54.19304,175.0,269,73.1,62.0,0,48.174866,245,454,72.4,62.1,0,45.85143,420,265,74.0,61.9,0,40.525,266.4,413,73.9,62.0,0,37.61561,414.7996,101,72.5,62.8,0,31.187462,100,360,73.4,62.6,0,42.87897,335,280,73.6,281.5,0,38.093117,280.1999,432,73.9,62.1,0,38.107952,418.4004,342,73.1,62.1,0,47.867203,335,214,73.6,62.1,0,39.153496,200.0,250,73.8,62.2,0,44.994873,245.0,560,73.9,61.8,0,44.29224,552.53345,167,73.4,62.5,0,41.86093,160.0,415,73.7,61.8,0,54.899723,418.32483,261,73.9,62.9,0,36.855316,257.59973,172,72.3,62.4,0,31.137943,150,0,0,0,0,0,0,490,73.6,62.1,0,44.600353,482.08096,615,70.7,61.7,0,59.87122,575,952,73.9,62.1,0,55.538593,936.7496,264,73.3,62.5,0,39.109196,250,183,72.0,62.6,0,49.50701,175,195,74.1,62.5,0,30.502018,190.0,198,71.0,62.3,0,39.397514,185,321,69.8,62.0,0,32.553936,300,319,73.7,61.8,0,38.304253,300,220,68.5,61.8,0,52.991932,210,892,68.0,61.5,0,70.260826,880,79.9,77.9,85.6,141.0,101.0,114.9,2.9,0.3,30.04
20180723,1425,89.3,69.1,44.0775887,58.379225,261,48.2,43.8,5.6,86.9,80.5,-0.1,3.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.5,74.9,57.15,100.0,15,77.6,56.8,100.0,0,74.1,0.85,57.8,1.8125,65.6,1,1,51.3,13.7,0,0,0,73.3,75.2,61.6,30,15,55.3,60.545456,65.2,0,68,2.0,57.8,1.8125,63.4,0,0,95.4,100.5,15.7,4.6,1.6,15,15,100.0,64.75,100.0,100,46.6,0,85.6,1.0,64.344826,63.844826,0,12.0,0,0,1,100.0,1,72,1775,58.7,0,99.951035,2000.0,72.0,68.0,5066.1655,68.0,58.3,100.0,9000.0,265,70.5,58.0,0,55.50016,260,127,69.3,58.8,0,59.66984,125,1033,71.8,58.3,0,37.84608,1000.0,832,79.6,67.7,0,0,700,616,69.9,58.6,0,50.47303,600.0,205,69.6,59.1,0,40.51427,200.0,127,70.4,59.1,0,61.318546,125.0,338,70.4,59.8,0,34.479053,330,173,72.4,61.1,0,100.0,650.0,395,69.3,61.1,0,99.908875,950,505,0,59.1,0,35.53848,500,506,70.8,59.0,0,36.540543,500,181,72.4,62.1,0,50.325768,175,253,70.7,62.6,0,39.073082,245,231,72.1,62.3,0,40.300594,220,361,74.9,62.2,0,29.317364,350.0,356,73.7,62.0,0,51.18071,357.59988,337,73.0,62.3,0,37.218475,335,359,73.3,62.2,0,35.835228,335.0,198,70.5,62.9,0,38.564438,195,503,74.0,62.3,0,39.215275,489.8672,263,69.3,62.0,0,45.165546,245,186,73.5,62.1,0,50.095703,175.0,263,73.0,62.2,0,50.927277,245,450,73.7,61.8,0,46.074444,420.0,211,73.8,62.6,0,33.931324,205.59976,361,70.7,62.3,0,45.323814,335,415,73.6,62.5,0,45.029537,418.9503,429,72.3,62.0,0,32.67382,400,209,70.7,0,0,38.95484,195,455,71.8,61.8,0,39.46997,380,355,70.2,62.5,0,27.94029,335,187,73.4,61.7,0,55.52137,175.0,264,72.6,62.2,0,47.676582,245,366,72.6,61.8,0,35.65297,350,294,73.7,62.0,0,39.73681,291.1495,576,73.8,61.9,0,48.86441,574.034,234,73.7,63.2,0,33.14482,230.0,302,73.6,61.9,0,38.944565,285.0,206,72.1,62.6,0,35.3424,195,392,73.5,62.2,0,37.37395,380.0,350,72.7,61.7,0,42.537003,335,178,72.7,61.9,0,53.36799,175.0,260,73.0,61.9,0,47.561108,245,444,72.4,62.0,0,45.34679,420,267,74.0,61.8,0,40.525,266.4,421,73.9,61.9,0,37.61561,414.7996,102,72.4,62.7,0,31.187462,100,356,73.4,62.5,0,41.787624,335,257,73.7,281.6,0,37.012695,258.8999,424,73.9,62.0,0,37.678467,418.4004,345,73.1,62.0,0,47.867203,335,207,73.5,62.0,0,38.779118,200.0,251,73.8,62.1,0,44.994873,245.0,518,73.8,61.7,0,42.51259,523.1339,163,73.4,62.4,0,41.42886,160.0,419,74.0,61.8,0,54.899723,418.32483,265,73.9,62.8,0,36.433136,257.59973,180,72.3,62.3,0,31.137943,150,0,0,0,0,0,0,446,73.6,62.1,0,42.926933,448.80084,608,70.7,61.6,0,59.40194,575,934,73.9,62.0,0,55.28783,936.7496,266,73.2,62.4,0,39.109196,250,181,71.9,62.5,0,49.09071,175,237,74.0,62.3,0,33.629547,232.00006,199,71.0,62.2,0,39.397514,185,313,69.8,62.0,0,31.571218,300,322,73.6,61.7,0,38.304253,300,218,68.5,61.8,0,52.588524,210,893,67.9,61.5,0,69.655334,880,79.9,77.9,85.4,143.0,101.0,115.0,1.2,-0.1,30.04
20180723,1430,89.7,69.6,44.64503859,58.379225,265,47.8,43.6,5.6,86.7,80.4,-0.2,3.5,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,75.0,57.0,100.0,15,76.6,56.8,100.0,0,74.1,0.85,57.8,1.8125,64.9,1,1,51.5,13.7,0,0,0,73.3,75.3,61.9,30,15,55.0,60.545456,66.1,0,68,2.02,57.8,1.8125,63.4,0,0,96.1,100.6,17.4,4.3,1.7,15,15,100.0,64.8,100.0,100,47.9,0,85.6,1.1,64.344826,63.844826,0,12.4,0,0,1,100.0,1,72,1768,58.4,0,99.951035,2000.0,72.0,68.0,4825.798,68.0,58.1,100.0,9000.0,266,70.5,57.8,0,55.50016,260,127,69.2,58.7,0,59.66984,125,1036,71.8,58.2,0,37.84608,1000.0,836,79.6,67.7,0,0,700,617,69.9,58.5,0,50.47303,600.0,205,69.6,58.9,0,40.51427,200.0,128,70.4,59.0,0,61.318546,125.0,337,70.4,59.7,0,34.479053,330,173,72.4,61.0,0,100.0,650.0,395,69.2,61.0,0,99.908875,950,505,0,59.0,0,35.53848,500,506,70.7,58.9,0,36.540543,500,181,72.4,62.5,0,50.325768,175,255,70.7,63.0,0,39.073082,245,231,71.8,62.8,0,40.300594,220,362,74.9,62.6,0,29.317364,350.0,338,73.7,62.5,0,50.010006,334.79974,341,73.1,62.6,0,37.810066,335,360,73.3,62.5,0,35.835228,335.0,200,70.6,63.2,0,38.564438,195,507,74.0,62.7,0,39.215275,489.8672,267,69.3,62.4,0,44.538555,245,180,73.5,62.6,0,49.521507,175.0,253,73.1,62.7,0,50.406338,245,441,73.7,62.4,0,45.480137,420.0,168,73.7,62.9,0,30.717587,160.0,365,70.7,62.7,0,45.323814,335,388,73.6,62.8,0,41.89244,372.1503,430,72.2,62.3,0,32.67382,400,204,70.7,0,0,38.55542,195,455,71.8,62.2,0,39.46997,380,360,70.2,62.8,0,27.94029,335,184,73.4,62.3,0,55.12581,175.0,265,72.6,62.7,0,47.676582,245,369,72.5,62.3,0,35.65297,350,238,73.7,62.5,0,37.1787,239.5495,579,73.8,62.4,0,48.796276,574.034,235,73.7,63.4,0,33.14482,230.0,304,73.5,62.3,0,38.944565,285.0,209,72.1,62.9,0,35.3424,195,396,73.5,62.6,0,36.917526,380.0,352,72.7,62.2,0,42.537003,335,179,72.8,62.3,0,53.36799,175.0,264,73.0,62.4,0,47.561108,245,446,72.4,62.4,0,45.34679,420,268,74.1,62.3,0,40.525,266.4,421,73.9,62.3,0,37.61561,414.7996,102,72.4,62.9,0,31.187462,100,359,73.3,62.8,0,41.787624,335,219,73.8,282.1,0,35.074627,216.29979,423,73.9,62.4,0,37.678467,418.4004,345,73.1,62.4,0,47.867203,335,208,73.5,62.5,0,38.779118,200.0,253,73.8,62.7,0,44.994873,245.0,520,73.8,62.3,0,42.51259,523.1339,163,73.4,62.7,0,41.42886,160.0,427,74.0,62.2,0,54.899723,418.32483,266,73.9,63.0,0,36.433136,257.59973,183,72.3,62.6,0,31.137943,150,0,0,0,0,0,0,450,73.7,62.5,0,42.926933,448.80084,611,70.7,62.2,0,59.40194,575,938,73.8,62.3,0,55.28783,936.7496,267,73.1,62.7,0,39.109196,250,181,71.9,62.7,0,49.09071,175,237,73.9,62.5,0,33.629547,232.00006,199,70.9,62.5,0,39.397514,185,320,69.8,62.5,0,31.571218,300,311,73.7,62.1,0,37.833206,300,219,68.4,62.3,0,52.588524,210,896,67.8,62.1,0,69.655334,880,79.9,77.9,85.5,142.0,101.0,115.0,1.2,0.0,30.04
20180723,1435,89.9,69.3,44.74176703,58.379225,265,48.0,43.8,5.65,86.7,80.4,-0.1,3.45,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.3,74.7,57.0,100.0,15,75.4,56.8,100.0,0,73.8,0.85,57.8,1.8125,64.8,1,1,51.3,13.9,0,0,0,73.3,75.3,61.95,30,15,54.7,60.545456,67.3,0,68,2.04,57.8,1.8125,63.4,0,0,95.5,100.5,18.0,4.2,1.3,15,15,100.0,64.4,100.0,100,49.8,0,85.6,1.15,64.344826,63.844826,0,12.7,0,0,1,100.0,1,72,1772,58.4,0,99.951035,2000.0,72.0,68.0,4825.798,68.0,58.1,100.0,9000.0,266,70.4,57.8,0,55.50016,260,127,69.2,58.6,0,59.66984,125,1027,71.7,58.1,0,37.84608,1000.0,833,79.6,67.6,0,0,700,618,69.9,58.4,0,50.47303,600.0,205,69.5,58.9,0,40.51427,200.0,128,70.3,58.9,0,61.318546,125.0,337,70.4,59.5,0,34.479053,330,173,72.4,60.9,0,100.0,650.0,395,69.2,60.9,0,99.908875,950,505,0,58.9,0,35.53848,500,506,70.7,58.8,0,36.540543,500,183,72.5,62.8,0,50.325768,175,257,70.7,63.2,0,39.073082,245,232,71.7,63.0,0,40.300594,220,366,74.9,62.8,0,29.317364,350.0,281,73.8,62.7,0,47.508507,289.19977,342,73.1,62.9,0,37.810066,335,357,73.2,62.7,0,35.246746,335.0,201,70.5,63.4,0,38.564438,195,498,74.0,63.0,0,38.59631,489.8672,258,69.3,62.7,0,44.538555,245,181,73.5,62.8,0,49.521507,175.0,255,73.2,62.8,0,50.406338,245,441,73.7,62.6,0,45.480137,420.0,168,73.9,63.2,0,30.717587,160.0,366,70.7,62.9,0,45.323814,335,341,73.8,63.0,0,41.250767,348.75018,431,72.3,62.6,0,32.67382,400,205,70.7,0,0,38.55542,195,461,71.8,62.5,0,39.46997,380,367,70.3,63.1,0,27.94029,335,185,73.4,62.5,0,55.12581,175.0,269,72.6,62.9,0,47.676582,245,369,72.5,62.5,0,35.65297,350,214,73.8,62.8,0,35.260117,213.74951,569,73.8,62.6,0,48.001366,574.034,235,73.7,63.6,0,33.14482,230.0,306,73.5,62.6,0,38.944565,285.0,210,72.1,63.2,0,35.3424,195,398,73.4,62.8,0,37.235962,380.0,354,72.7,62.4,0,41.94288,335,180,72.9,62.6,0,53.36799,175.0,265,73.0,62.6,0,47.561108,245,447,72.3,62.7,0,45.34679,420,317,74.1,62.4,0,43.952705,311.99988,424,73.8,62.5,0,37.61561,414.7996,103,72.4,63.2,0,31.187462,100,356,73.3,63.0,0,41.787624,335,220,73.9,281.8,0,35.074627,216.29979,428,73.9,62.6,0,37.678467,418.4004,346,73.0,62.6,0,47.867203,335,210,73.5,62.7,0,38.779118,200.0,256,73.8,62.9,0,44.994873,245.0,523,73.8,62.5,0,42.51259,523.1339,163,73.4,62.9,0,41.42886,160.0,483,74.3,62.5,0,56.281822,509.2253,264,73.9,63.2,0,36.022366,257.59973,187,72.3,62.8,0,31.137943,150,0,0,0,0,0,0,428,73.6,62.7,0,42.1266,415.5207,614,70.7,62.4,0,59.40194,575,947,73.9,62.6,0,55.28783,936.7496,269,73.1,63.0,0,39.109196,250,182,71.9,62.9,0,49.09071,175,217,73.8,62.8,0,30.421236,211.00037,201,70.8,62.8,0,39.397514,185,318,69.7,62.7,0,31.571218,300,313,73.7,62.4,0,37.833206,300,220,68.4,62.5,0,52.588524,210,897,67.7,62.3,0,69.21285,880,79.9,77.9,85.5,140.0,101.0,115.0,-0.1,0.1,30.04
20180723,1440,90.2,67.3,44.34548972,58.379225,259,48.2,43.9,5.65,86.8,80.4,-0.1,3.45,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.3,74.8,57.0,100.0,15,74.5,56.8,100.0,0,74.0,0.85,57.8,1.8125,64.8,1,1,50.9,13.7,0,0,0,73.3,75.4,62.0,30,15,54.5,60.545456,67.9,0,68,2.02,57.8,1.8125,63.4,0,0,95.4,100.7,19.4,4.4,2.6,15,15,100.0,64.0,100.0,100,50.9,0,85.6,1.2,64.344826,63.844826,0,12.7,0,0,1,100.0,1,72,1768,58.5,0,99.951035,1891.9989,72.0,68.0,4825.798,67.9,58.2,100.0,9000.0,265,70.4,57.8,0,55.50016,260,127,69.2,58.7,0,59.66984,125,1031,71.7,58.2,0,37.84608,1000.0,836,79.6,67.6,0,0,700,617,69.8,58.5,0,50.47303,600.0,203,69.5,58.9,0,40.51427,200.0,128,70.3,59.0,0,61.318546,125.0,337,70.4,59.7,0,34.479053,330,172,72.4,60.9,0,100.0,650.0,393,69.1,61.0,0,99.908875,950,504,0,59.0,0,35.53848,500,505,70.7,58.9,0,36.540543,500,182,72.4,62.9,0,50.325768,175,255,70.7,63.3,0,39.073082,245,232,71.7,63.1,0,40.300594,220,365,75.0,62.9,0,29.317364,350.0,284,73.8,62.9,0,48.37903,289.19977,341,73.1,63.0,0,37.810066,335,358,73.2,62.9,0,35.246746,335.0,200,70.6,63.5,0,38.564438,195,497,74.0,63.0,0,38.59631,489.8672,257,69.3,62.8,0,44.538555,245,181,73.5,62.9,0,49.521507,175.0,254,73.2,62.9,0,50.406338,245,438,73.7,62.6,0,45.480137,420.0,168,73.9,63.3,0,30.717587,160.0,366,70.8,63.0,0,45.323814,335,370,74.0,63.2,0,43.848034,372.15042,430,72.3,62.7,0,32.67382,400,204,70.6,0,0,38.55542,195,465,71.8,62.6,0,39.46997,380,369,70.2,63.2,0,27.482847,335,187,73.3,62.5,0,55.12581,175.0,261,72.6,63.0,0,47.304832,245,371,72.6,62.6,0,35.65297,350,217,73.9,62.9,0,35.260117,213.74951,576,73.8,62.7,0,48.22848,574.034,236,73.8,63.7,0,32.86206,230.0,297,73.5,62.6,0,38.56077,285.0,202,72.2,63.3,0,34.81563,195,386,73.4,62.9,0,36.843224,380.0,341,72.7,62.5,0,41.94288,335,180,72.9,62.6,0,53.36799,175.0,263,73.0,62.7,0,47.561108,245,447,72.4,62.8,0,45.34679,420,315,74.1,62.5,0,44.158802,334.79987,421,73.8,62.6,0,37.61561,414.7996,104,72.4,63.3,0,31.187462,100,357,73.3,63.1,0,41.787624,335,219,73.9,281.8,0,35.074627,216.29979,427,74.0,62.7,0,37.678467,418.4004,346,72.9,62.7,0,47.867203,335,208,73.5,62.8,0,38.779118,200.0,254,73.8,62.9,0,45.876923,245.0,523,73.8,62.5,0,42.51259,523.1339,163,73.4,63.1,0,41.42886,160.0,546,74.2,62.5,0,57.591187,539.52527,265,73.9,63.3,0,36.022366,257.59973,186,72.2,63.0,0,31.137943,150,0,0,0,0,0,0,428,73.7,62.9,0,42.1266,415.5207,614,70.7,62.4,0,59.40194,575,945,73.8,62.7,0,55.28783,936.7496,268,73.0,63.1,0,39.109196,250,182,71.9,63.1,0,49.09071,175,216,74.0,62.9,0,30.421236,211.00037,200,70.8,62.9,0,39.011578,185,320,69.7,62.8,0,31.571218,300,313,73.6,62.5,0,37.833206,300,220,68.4,62.6,0,52.588524,210,896,67.7,62.3,0,69.63205,880,79.8,77.9,85.4,142.0,100.9,114.8,1.1,1.8,30.04
20180723,1445,89.9,67.2,44.01676814,58.379225,265,48.0,43.8,5.65,86.4,80.1,-0.1,3.45,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.4,74.9,56.95,100.0,15,73.3,56.8,100.0,0,74.1,0.85,57.8,1.8125,64.7,1,1,51.0,13.7,0,0,0,73.3,75.4,62.05,30,15,54.2,60.545456,64.8,0,68,2.02,57.8,1.8125,63.5,0,0,95.4,100.7,17.2,4.8,1.5,15,15,100.0,63.7,100.0,100,49.6,0,85.6,1.2,64.344826,63.844826,0,12.9,0,0,1,100.0,1,72,1735,58.4,0,89.215324,1666.9989,72.0,68.0,4825.798,67.9,58.1,100.0,9000.0,265,70.4,57.8,0,55.50016,260,127,69.2,58.6,0,59.66984,125,1040,71.7,58.1,0,37.84608,1000.0,837,79.6,67.6,0,0,700,617,69.9,58.4,0,50.47303,600.0,204,69.4,58.9,0,40.51427,200.0,128,70.4,58.9,0,61.318546,125.0,337,70.4,59.6,0,34.479053,330,172,72.4,60.9,0,100.0,650.0,395,69.1,60.9,0,99.908875,950,504,0,58.9,0,35.53848,500,505,70.7,58.8,0,36.540543,500,182,72.4,62.9,0,50.325768,175,254,70.7,63.4,0,39.073082,245,232,71.6,63.1,0,40.300594,220,364,75.1,63.0,0,29.317364,350.0,282,73.9,62.9,0,48.37903,289.19977,339,73.1,63.1,0,37.810066,335,356,73.2,62.9,0,35.246746,335.0,200,70.5,63.5,0,38.564438,195,504,74.0,63.0,0,38.59631,489.8672,252,69.3,62.8,0,44.538555,245,180,73.5,62.8,0,49.521507,175.0,253,73.3,62.9,0,50.406338,245,437,73.8,62.7,0,45.480137,420.0,168,74.0,63.4,0,30.717587,160.0,365,70.8,63.0,0,45.323814,335,402,74.1,63.2,0,44.326748,395.5503,430,72.2,62.7,0,32.67382,400,204,70.6,0,0,38.55542,195,456,71.7,62.6,0,39.46997,380,358,70.3,63.2,0,27.482847,335,184,73.3,62.5,0,55.12581,175.0,260,72.6,62.9,0,47.304832,245,369,72.6,62.6,0,35.65297,350,214,73.9,62.9,0,35.260117,213.74951,570,73.8,62.7,0,48.22848,574.034,234,73.8,63.8,0,32.86206,230.0,296,73.5,62.7,0,38.56077,285.0,198,72.1,63.3,0,34.81563,195,400,73.4,63.0,0,36.843224,380.0,352,72.7,62.5,0,41.94288,335,179,72.8,62.6,0,53.36799,175.0,262,73.1,62.7,0,47.561108,245,446,72.4,62.8,0,45.34679,420,358,74.1,62.5,0,45.547237,357.59988,421,73.8,62.6,0,37.61561,414.7996,104,72.4,63.4,0,31.187462,100,357,73.3,63.2,0,41.787624,335,227,74.0,281.7,0,36.834484,237.6,427,74.0,62.8,0,37.678467,418.4004,345,72.9,62.7,0,47.867203,335,207,73.5,62.8,0,38.779118,200.0,253,73.8,62.9,0,45.876923,245.0,491,73.8,62.6,0,41.131012,493.7333,163,73.4,63.1,0,41.42886,160.0,572,74.0,62.5,0,58.038033,569.8247,264,74.0,63.4,0,36.022366,257.59973,186,72.2,63.0,0,31.137943,150,0,0,0,0,0,0,428,73.7,62.9,0,42.1266,415.5207,612,70.7,62.4,0,59.40194,575,897,73.8,62.7,0,53.783257,893.2496,268,73.0,63.1,0,39.109196,250,181,71.9,63.1,0,49.09071,175,234,74.1,62.9,0,33.41027,232.00006,200,70.8,63.0,0,39.011578,185,317,69.7,62.8,0,31.571218,300,311,73.7,62.5,0,37.833206,300,219,68.5,62.6,0,52.588524,210,893,67.7,62.4,0,69.63205,880,79.8,77.8,85.5,141.0,100.9,115.1,1.7,-1.3,30.04
20180723,1450,89.3,69.5,44.21303977,58.379225,265,47.9,43.7,5.65,86.3,80.0,-0.1,3.45,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.3,74.6,56.9,100.0,15,72.0,56.8,100.0,0,73.9,0.85,57.8,1.8125,64.6,1,1,51.5,13.6,0,0,0,73.3,75.3,62.1,30,15,54.0,60.545456,67.0,0,68,2.02,57.8,1.8125,63.4,0,0,95.1,100.5,17.7,4.4,1.5,15,15,100.0,63.4,100.0,100,50.7,0,85.6,1.2,64.344826,63.844826,0,13.2,0,0,1,100.0,1,72,1570,58.2,0,72.77512,1558.9989,72.0,68.0,4825.798,67.9,58.0,100.0,9000.0,267,70.4,57.7,0,55.50016,260,128,69.2,58.5,0,59.66984,125,1039,71.7,58.0,0,37.84608,1000.0,829,79.6,67.5,0,0,700,615,69.7,58.3,0,50.01843,600.0,206,69.4,58.8,0,40.51427,200.0,128,70.5,58.8,0,61.318546,125.0,340,70.4,59.5,0,34.479053,330,173,72.3,60.8,0,100.0,650.0,397,69.1,60.8,0,99.908875,950,506,0,58.8,0,35.53848,500,507,70.7,58.8,0,36.540543,500,181,72.4,62.9,0,50.325768,175,254,70.7,63.4,0,39.073082,245,231,71.6,63.1,0,40.300594,220,362,75.1,63.0,0,29.317364,350.0,281,73.9,62.9,0,48.37903,289.19977,341,73.1,63.1,0,37.810066,335,355,73.2,63.0,0,35.246746,335.0,200,70.6,63.6,0,38.564438,195,499,74.0,63.1,0,38.59631,489.8672,253,69.3,62.8,0,44.538555,245,180,73.5,62.9,0,49.521507,175.0,253,73.5,63.0,0,50.406338,245,435,73.9,62.7,0,45.480137,420.0,167,74.0,63.4,0,30.717587,160.0,363,70.8,63.1,0,45.323814,335,449,74.1,63.2,0,45.14158,442.35016,430,72.2,62.8,0,32.67382,400,203,70.6,0,0,38.55542,195,457,71.5,62.6,0,39.46997,380,359,70.3,63.2,0,27.482847,335,185,73.3,62.6,0,55.12581,175.0,258,72.6,63.0,0,47.304832,245,369,72.6,62.7,0,35.65297,350,241,74.0,62.9,0,36.92043,239.54977,568,73.8,62.7,0,48.22848,574.034,235,73.8,63.8,0,32.86206,230.0,297,73.5,62.7,0,38.56077,285.0,199,71.9,63.4,0,34.81563,195,381,73.4,63.0,0,36.843224,380.0,339,72.6,62.6,0,41.94288,335,179,72.9,62.7,0,53.36799,175.0,261,73.1,62.7,0,47.561108,245,444,72.4,62.8,0,45.34679,420,407,74.1,62.5,0,48.204796,403.1999,419,73.9,62.7,0,37.61561,414.7996,103,72.4,63.4,0,31.187462,100,357,73.3,63.2,0,41.787624,335,237,74.1,282.0,0,37.19091,237.6,424,74.0,62.8,0,37.678467,418.4004,345,72.9,62.8,0,47.867203,335,206,73.5,62.8,0,38.779118,200.0,254,73.8,63.0,0,45.876923,245.0,490,73.9,62.6,0,41.131012,493.7333,163,73.4,63.2,0,41.42886,160.0,553,73.8,62.5,0,57.445705,539.52527,263,74.0,63.4,0,36.022366,257.59973,184,72.2,63.0,0,31.137943,150,0,0,0,0,0,0,427,73.7,62.9,0,42.1266,415.5207,609,70.8,62.4,0,59.40194,575,896,73.8,62.8,0,53.783257,893.2496,267,73.0,63.2,0,39.109196,250,181,71.9,63.2,0,49.09071,175,279,74.1,63.0,0,35.579918,274.00006,199,70.7,63.0,0,39.011578,185,315,69.7,62.8,0,31.571218,300,311,73.5,62.5,0,37.833206,300,219,68.5,62.6,0,52.588524,210,892,67.6,62.4,0,69.63205,880,79.8,77.8,85.4,141.0,100.9,115.0,2.6,0.1,30.04
20180723,1455,88.9,69.4,43.7855441,58.379225,263,47.6,43.5,5.65,86.0,79.8,-0.1,3.45,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.4,74.7,56.8,100.0,15,70.5,56.8,100.0,0,73.9,0.9,57.8,1.8125,64.6,1,1,51.3,13.7,0,0,0,73.3,75.4,62.35,30,15,54.0,60.545456,64.1,0,68,1.99,57.8,1.8125,63.5,0,0,96.0,100.3,16.9,4.7,1.2,15,15,100.0,63.4,100.0,100,49.6,0,85.6,1.3,64.344826,63.844826,0,12.8,0,0,1,100.0,1,72,1200,58.1,0,53.286816,1199.0005,72.0,68.0,5066.1655,67.8,57.9,100.0,9000.0,270,70.4,57.5,0,53.983242,260,130,69.4,58.4,0,58.33233,125,1048,71.3,57.9,0,35.638493,1000.0,810,79.6,67.5,0,0,700,620,69.8,58.2,0,49.035507,600.0,211,69.3,58.7,0,40.059055,200.0,130,70.4,58.7,0,59.802837,125.0,338,70.4,59.4,0,32.062298,330,174,72.3,60.7,0,100.0,650.0,412,69.2,60.8,0,99.908875,950,511,0,58.7,0,35.53848,500,509,70.7,58.6,0,36.540543,500,180,72.4,63.2,0,50.325768,175,253,70.7,63.6,0,39.073082,245,229,71.6,63.4,0,40.300594,220,360,75.1,63.2,0,29.317364,350.0,307,74.0,63.1,0,50.030018,312.0,339,73.1,63.3,0,37.810066,335,353,73.2,63.2,0,35.246746,335.0,198,70.6,63.8,0,38.564438,195,495,74.0,63.3,0,38.59631,489.8672,250,69.3,63.1,0,44.538555,245,179,73.4,63.2,0,49.521507,175.0,249,73.5,63.3,0,50.406338,245,431,73.9,63.0,0,45.480137,420.0,206,74.1,63.6,0,35.274048,205.59988,361,70.8,63.3,0,45.323814,335,471,74.0,63.4,0,46.567528,465.7503,427,72.3,63.0,0,32.67382,400,202,70.6,0,0,38.55542,195,463,71.4,62.9,0,39.46997,380,355,70.3,63.4,0,27.482847,335,184,73.4,62.9,0,55.12581,175.0,257,72.6,63.3,0,47.304832,245,368,72.6,63.0,0,35.65297,350,240,74.0,63.2,0,36.92043,239.54977,568,73.8,63.0,0,48.22848,574.034,234,73.8,64.0,0,32.86206,230.0,295,73.5,63.0,0,38.56077,285.0,199,71.8,63.6,0,34.81563,195,383,73.4,63.2,0,37.69239,380.0,335,72.6,62.9,0,41.94288,335,177,72.8,63.0,0,53.36799,175.0,256,73.0,63.1,0,47.561108,245,440,72.4,63.0,0,45.34679,420,456,74.1,62.8,0,50.721336,448.7999,415,73.9,62.9,0,37.61561,414.7996,100,72.4,63.6,0,31.187462,100,353,73.3,63.5,0,41.787624,335,278,74.1,282.0,0,39.195812,280.1999,423,73.9,63.1,0,37.678467,418.4004,343,72.9,63.1,0,47.867203,335,205,73.5,63.1,0,38.779118,200.0,252,73.8,63.3,0,45.876923,245.0,486,73.9,62.9,0,41.55251,493.7333,162,73.4,63.4,0,41.42886,160.0,548,73.8,62.9,0,57.445705,539.52527,261,74.0,63.6,0,36.022366,257.59973,176,72.2,63.2,0,31.137943,150,0,0,0,0,0,0,391,73.7,63.2,0,42.03305,380.0,605,70.8,62.8,0,59.40194,575,888,73.8,63.0,0,53.783257,893.2496,265,73.0,63.4,0,39.109196,250,180,71.9,63.3,0,49.09071,175,322,74.1,63.1,0,37.426426,316.00006,198,70.8,63.2,0,39.011578,185,315,69.7,63.1,0,31.571218,300,310,73.6,62.8,0,37.833206,300,217,68.5,62.9,0,52.588524,210,888,67.6,62.8,0,69.63205,880,79.7,77.8,85.3,142.0,100.8,115.0,1.2,0.1,30.04
20180723,1500,88.5,70.1,43.62623064,58.379225,262,47.6,43.5,5.65,85.9,79.7,-0.2,3.5,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.3,74.6,56.7,100.0,15,68.7,56.8,100.0,0,73.8,0.9,57.8,1.8125,64.7,1,1,51.0,13.6,0,0,0,73.3,75.3,62.6,30,15,54.1,60.545456,67.6,0,68,1.99,57.8,1.8125,63.6,0,0,95.4,100.8,18.0,4.4,1.9,15,15,100.0,63.4,100.0,100,48.7,0,85.6,1.3,64.344826,63.844826,0,12.7,0,0,1,100.0,1,72,993,58.2,0,46.57853,982.9989,72.0,68.0,5066.1655,67.7,57.7,100.0,9000.0,267,70.5,57.4,0,53.527103,260,129,69.4,58.3,0,57.284008,125,1032,71.2,57.8,0,34.57739,1000.0,802,79.6,67.5,0,0,700,620,69.7,58.1,0,49.035507,600.0,208,69.3,58.5,0,38.545765,200.0,130,70.4,58.6,0,59.34689,125.0,341,70.1,59.3,0,32.062298,330,174,72.3,60.6,0,100.0,650.0,420,69.2,60.6,0,99.908875,950,513,0,58.6,0,35.53848,500,510,70.9,58.5,0,36.540543,500,180,72.4,63.4,0,50.325768,175,252,70.7,63.8,0,39.073082,245,230,71.6,63.6,0,40.300594,220,361,75.2,63.4,0,29.317364,350.0,306,74.0,63.3,0,50.030018,312.0,336,73.1,63.5,0,37.810066,335,354,73.2,63.4,0,35.246746,335.0,199,70.6,64.0,0,38.564438,195,491,74.0,63.5,0,38.59631,489.8672,253,69.3,63.3,0,44.538555,245,178,73.5,63.4,0,49.521507,175.0,249,73.6,63.4,0,50.406338,245,431,73.9,63.2,0,45.480137,420.0,225,74.0,63.7,0,36.341625,228.39989,361,70.8,63.5,0,45.323814,335,471,73.9,63.5,0,46.567528,465.7503,427,72.3,63.2,0,32.67382,400,201,70.6,0,0,38.55542,195,452,71.4,63.1,0,39.46997,380,356,70.3,63.6,0,27.482847,335,184,73.4,63.1,0,55.12581,175.0,256,72.6,63.5,0,47.304832,245,368,72.6,63.2,0,35.65297,350,238,74.0,63.4,0,36.92043,239.54977,565,73.8,63.2,0,48.63729,574.034,234,73.8,64.2,0,32.86206,230.0,293,73.5,63.2,0,38.56077,285.0,199,71.7,63.8,0,34.81563,195,386,73.4,63.4,0,37.69239,380.0,336,72.6,63.0,0,41.94288,335,177,72.8,63.2,0,53.36799,175.0,256,73.0,63.2,0,47.561108,245,440,72.5,63.3,0,45.34679,420,475,74.1,63.0,0,51.57826,471.59988,414,73.9,63.1,0,37.61561,414.7996,103,72.4,63.8,0,31.187462,100,351,73.3,63.6,0,41.787624,335,322,74.1,281.5,0,41.055916,322.7999,422,73.9,63.3,0,37.678467,418.4004,342,72.9,63.2,0,47.867203,335,207,73.5,63.3,0,38.779118,200.0,253,73.8,63.4,0,45.876923,245.0,487,73.9,63.1,0,41.856926,493.7333,162,73.4,63.6,0,41.42886,160.0,548,73.9,63.0,0,57.445705,539.52527,263,74.0,63.8,0,36.022366,257.59973,179,72.2,63.4,0,31.137943,150,0,0,0,0,0,0,391,73.8,63.4,0,42.03305,380.0,607,70.8,63.0,0,59.40194,575,802,73.1,63.2,0,51.362843,806.2495,266,73.1,63.6,0,39.109196,250,180,71.9,63.5,0,49.09071,175,344,74.1,63.3,0,37.31102,337.00006,199,70.8,63.4,0,39.011578,185,316,69.7,63.3,0,31.571218,300,312,73.4,63.0,0,37.833206,300,217,68.5,63.1,0,52.588524,210,888,67.6,62.9,0,69.63205,880,79.7,77.8,85.4,140.0,100.8,114.9,1.2,0.1,30.04
20180723,1505,88.3,69.9,43.36542695,56.68856667,259,47.8,43.7,5.65,85.7,79.5,-0.1,3.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.3,74.7,56.75,100.0,15,67.2,56.8,100.0,0,73.9,0.95,57.8,1.8125,64.4,1,1,51.4,13.8,0,0,0,73.3,75.3,62.6,30,15,54.1,60.545456,68.5,0,68,2.02,57.8,1.8125,63.6,0,0,95.3,100.7,19.6,4.3,1.5,15,15,100.0,64.2,100.0,100,41.9,0,85.6,0.95,64.344826,63.844826,0,11.4,0,0,1,100.0,1,72,764,58.3,0,39.490757,766.9989,72.0,68.0,5066.1655,67.7,57.8,100.0,9000.0,267,70.6,57.5,0,52.92246,260,128,69.3,58.3,0,56.681526,125,1038,71.2,57.9,0,34.12611,1000.0,794,79.6,67.4,0,0,700,616,69.7,58.2,0,48.421185,600.0,206,69.3,58.6,0,38.09055,200.0,130,70.4,58.6,0,58.730743,125.0,334,70.3,59.3,0,31.460794,330,175,72.3,60.5,0,100.0,650.0,423,69.3,60.6,0,99.908875,950,514,0,58.6,0,35.53848,500,511,71.0,58.5,0,36.540543,500,182,72.4,63.3,0,50.325768,175,254,70.7,63.8,0,39.073082,245,231,71.6,63.6,0,40.300594,220,362,75.3,63.4,0,29.317364,350.0,308,74.1,63.3,0,50.030018,312.0,339,73.1,63.5,0,37.810066,335,354,73.2,63.4,0,35.246746,335.0,199,70.6,64.0,0,38.564438,195,496,74.0,63.5,0,38.59631,489.8672,254,69.3,63.3,0,44.538555,245,180,73.5,63.4,0,49.521507,175.0,250,73.6,63.4,0,50.406338,245,433,73.9,63.2,0,45.480137,420.0,226,74.0,63.7,0,36.341625,228.39989,363,70.8,63.5,0,45.323814,335,441,73.8,63.6,0,44.173965,442.35065,429,72.3,63.2,0,32.67382,400,203,70.7,0,0,38.55542,195,453,71.3,63.1,0,39.46997,380,353,70.3,63.7,0,27.482847,335,185,73.4,63.1,0,55.12581,175.0,256,72.6,63.5,0,47.304832,245,368,72.6,63.1,0,35.65297,350,240,74.0,63.4,0,36.92043,239.54977,568,73.8,63.2,0,48.217125,574.034,235,73.9,64.3,0,32.86206,230.0,297,73.5,63.2,0,38.56077,285.0,200,71.6,63.8,0,34.81563,195,389,73.4,63.5,0,37.69239,380.0,340,72.5,63.1,0,41.94288,335,177,72.8,63.2,0,53.36799,175.0,255,73.0,63.2,0,47.561108,245,443,72.5,63.2,0,45.34679,420,524,74.1,62.9,0,54.04057,517.1999,415,73.9,63.1,0,37.61561,414.7996,104,72.4,63.8,0,31.187462,100,355,73.3,63.6,0,41.787624,335,343,74.1,282.1,0,42.058365,344.09988,424,73.9,63.3,0,37.678467,418.4004,343,72.9,63.2,0,47.867203,335,207,73.5,63.3,0,38.779118,200.0,249,73.8,63.4,0,45.3641,245.0,490,73.9,63.1,0,41.856926,493.7333,163,73.4,63.6,0,41.42886,160.0,534,74.0,63.0,0,56.998856,539.52527,262,74.0,63.9,0,36.022366,257.59973,185,72.2,63.5,0,31.137943,150,0,0,0,0,0,0,392,73.8,63.4,0,42.03305,380.0,611,70.8,62.9,0,59.40194,575,658,73.4,63.5,0,49.705624,673.33374,262,73.4,63.7,0,38.027676,250,181,72.0,63.6,0,49.09071,175,383,74.1,63.3,0,38.395847,379.00006,193,70.9,63.5,0,38.400517,185,316,69.7,63.3,0,31.571218,300,313,73.5,63.0,0,37.833206,300,213,68.5,63.1,0,52.095474,210,884,67.6,62.8,0,68.53749,880,79.7,77.8,85.3,142.0,100.8,114.7,1.1,0.0,30.04
20180723,1510,88.5,70.0,43.59325285,56.68856667,261,47.5,43.6,5.65,85.6,79.6,-0.1,3.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.2,74.7,56.8,100.0,15,65.5,56.8,100.0,0,73.8,0.95,57.8,1.8125,64.1,1,1,51.3,13.6,0,0,0,73.4,75.3,62.6,30,15,54.1,60.545456,64.4,0,68,2.0,57.8,1.8125,63.7,0,0,95.6,100.3,16.6,4.7,1.4,15,15,100.0,65.0,96.6,100,43.7,0,85.6,1.45,64.344826,63.844826,0,13.3,0,0,1,100.0,1,72,664,58.4,0,35.096092,658.9989,72.0,68.0,5066.1655,67.7,57.8,100.0,9000.0,270,70.5,57.5,0,52.92246,260,128,69.3,58.3,0,56.24774,125,1026,71.4,57.8,0,33.51628,1000.0,790,79.6,67.3,0,0,700,621,69.7,58.1,0,48.421185,600.0,207,69.2,58.6,0,38.09055,200.0,129,70.4,58.6,0,58.28712,125.0,337,70.4,59.3,0,31.460794,330,176,72.0,60.5,0,100.0,650.0,427,69.2,60.6,0,99.908875,950,515,0,58.6,0,35.53848,500,514,70.9,58.5,0,36.096096,500,181,72.4,63.4,0,50.325768,175,253,70.7,63.9,0,39.073082,245,230,71.6,63.6,0,40.300594,220,360,75.4,63.5,0,29.317364,350.0,361,74.1,63.4,0,52.521515,357.59988,339,73.2,63.6,0,38.194084,335,352,73.2,63.4,0,35.246746,335.0,199,70.6,64.1,0,38.564438,195,495,74.0,63.6,0,38.59631,489.8672,254,69.3,63.3,0,44.538555,245,179,73.5,63.4,0,49.521507,175.0,250,73.7,63.5,0,50.406338,245,433,74.0,63.2,0,45.480137,420.0,225,74.0,63.8,0,36.341625,228.39989,365,70.8,63.6,0,45.323814,335,440,73.8,63.6,0,44.173965,442.35065,429,72.3,63.3,0,32.67382,400,202,71.0,0,0,38.55542,195,463,71.3,63.1,0,39.46997,380,357,70.3,63.7,0,27.482847,335,184,73.4,63.1,0,55.12581,175.0,258,72.6,63.5,0,47.304832,245,369,72.6,63.2,0,35.65297,350,262,74.0,63.4,0,38.580738,265.34964,567,73.8,63.2,0,48.78492,574.034,235,73.8,64.3,0,32.86206,230.0,293,73.5,63.3,0,38.56077,285.0,198,71.6,63.9,0,34.81563,195,387,73.6,63.5,0,37.69239,380.0,338,72.5,63.1,0,42.32854,335,177,72.8,63.2,0,53.774864,175.0,255,73.1,63.3,0,47.561108,245,441,72.5,63.3,0,45.34679,420,542,74.1,63.0,0,55.060204,540.0,414,73.9,63.2,0,37.61561,414.7996,101,72.4,63.8,0,31.187462,100,352,73.3,63.7,0,41.787624,335,391,74.1,282.1,0,43.95188,386.6999,422,74.0,63.3,0,37.678467,418.4004,344,73.0,63.3,0,47.867203,335,205,73.6,63.4,0,38.779118,200.0,249,73.9,63.5,0,45.3641,245.0,529,74.0,63.1,0,43.94099,523.1336,162,73.4,63.6,0,41.42886,160.0,533,74.0,63.1,0,56.998856,539.52527,261,74.0,63.9,0,36.022366,257.59973,181,72.2,63.5,0,31.137943,150,0,0,0,0,0,0,390,73.9,63.5,0,42.03305,380.0,610,70.9,63.0,0,59.40194,575,337,73.2,63.5,0,37.429134,335.0,264,73.5,63.7,0,38.027676,250,180,72.0,63.6,0,49.09071,175,405,74.0,63.3,0,39.81535,400.00006,196,70.9,63.5,0,38.400517,185,314,69.8,63.3,0,31.571218,300,313,73.6,63.0,0,37.833206,300,213,68.6,63.1,0,52.095474,210,896,67.5,62.9,0,69.538895,880,79.7,77.8,85.4,140.0,100.8,115.2,1.2,0.0,30.04
20180723,1515,88.2,70.2,43.36625846,56.68856667,265,47.6,43.7,5.65,85.6,79.5,-0.2,3.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.2,74.4,56.75,100.0,15,63.7,56.8,100.0,0,73.6,0.95,57.8,1.8125,64.0,1,1,51.2,13.9,0,0,0,73.4,75.2,62.55,30,15,54.1,60.545456,66.2,0,68,1.99,57.8,1.8125,63.7,0,0,95.2,100.7,17.4,4.3,1.9,15,15,100.0,64.6,90.0,100,47.9,0,85.6,1.6,64.344826,63.844826,0,13.7,0,0,1,100.0,1,72,428,58.5,0,30.689192,443.0011,72.0,68.0,5296.044,67.7,57.7,100.0,9000.0,270,70.4,57.4,0,52.92246,260,129,69.2,58.2,0,56.24774,125,1041,71.6,57.8,0,33.51628,1000.0,784,79.6,67.2,0,0,700,627,69.6,58.0,0,47.966583,600.0,210,69.2,58.5,0,38.09055,200.0,131,70.2,58.5,0,58.28712,125.0,340,70.3,59.2,0,31.460794,330,178,72.0,60.4,0,100.0,650.0,431,69.2,60.5,0,99.908875,950,516,0,58.5,0,35.53848,500,511,70.8,58.4,0,36.096096,500,180,72.4,63.4,0,50.325768,175,253,70.6,63.8,0,39.073082,245,230,71.6,63.6,0,40.300594,220,359,75.4,63.5,0,29.317364,350.0,409,74.1,63.3,0,54.022415,403.1999,337,73.2,63.6,0,38.194084,335,353,73.2,63.5,0,35.246746,335.0,197,70.6,64.1,0,38.564438,195,488,74.0,63.6,0,38.59631,489.8672,254,69.3,63.3,0,44.538555,245,178,73.5,63.4,0,49.521507,175.0,249,73.7,63.5,0,50.406338,245,430,74.0,63.2,0,45.480137,420.0,225,74.0,63.7,0,36.341625,228.39989,361,70.8,63.5,0,45.323814,335,439,73.8,63.7,0,44.173965,442.35065,427,72.3,63.3,0,32.67382,400,201,71.4,0,0,38.55542,195,464,71.3,63.1,0,39.46997,380,357,70.3,63.7,0,27.482847,335,183,73.4,63.1,0,55.12581,175.0,255,72.6,63.5,0,47.304832,245,367,72.6,63.2,0,35.65297,350,261,74.0,63.4,0,38.629932,265.34964,567,73.8,63.2,0,48.773563,574.034,233,73.8,64.3,0,32.86206,230.0,294,73.5,63.3,0,38.56077,285.0,197,71.5,63.9,0,34.81563,195,389,73.7,63.5,0,37.69239,380.0,337,72.5,63.1,0,42.32854,335,177,72.8,63.2,0,54.19304,175.0,252,73.1,63.2,0,47.561108,245,436,72.5,63.3,0,45.34679,420,540,74.1,62.9,0,55.060204,540.0,412,73.8,63.2,0,37.61561,414.7996,102,72.4,63.9,0,31.187462,100,349,73.3,63.7,0,41.787624,335,389,74.0,282.0,0,43.95188,386.6999,420,74.0,63.3,0,37.678467,418.4004,342,72.9,63.3,0,47.867203,335,206,73.6,63.4,0,38.779118,200.0,253,73.9,63.4,0,45.876923,245.0,530,73.9,63.1,0,43.964405,523.1336,162,73.5,63.7,0,41.42886,160.0,528,74.0,63.1,0,56.998856,539.52527,261,74.0,64.0,0,36.022366,257.59973,180,72.2,63.5,0,31.137943,150,0,0,0,0,0,0,392,73.9,63.4,0,42.03305,380.0,606,70.9,63.0,0,59.40194,575,500,73.2,63.5,0,42.65155,506.58392,260,73.5,63.7,0,38.027676,250,180,72.0,63.7,0,49.09071,175,400,73.8,63.4,0,38.85747,379.00037,194,70.9,63.5,0,38.400517,185,315,69.8,63.3,0,31.571218,300,311,73.6,63.0,0,37.833206,300,212,68.6,63.1,0,52.095474,210,891,67.6,62.9,0,69.538895,880,79.6,77.7,85.3,143.0,100.8,115.2,1.1,0.0,30.04
20180723,1520,87.4,71.0,42.84890866,56.68856667,259,47.6,43.7,5.7,85.3,79.2,-0.1,3.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.2,74.4,56.7,100.0,15,62.1,56.8,100.0,0,73.6,1.0,57.8,1.8125,64.1,1,1,51.5,13.8,0,0,0,73.4,75.1,62.5,30,15,54.1,60.545456,66.2,0,68,1.98,57.8,1.8125,63.8,0,0,95.3,100.3,17.3,4.8,1.5,15,15,100.0,64.2,84.8,100,47.8,0,85.6,1.45,64.344826,63.844826,0,13.1,0,0,1,100.0,1,72,490,58.6,0,30.995226,478.9989,72.0,68.0,5296.044,67.6,57.8,100.0,9000.0,266,70.4,57.5,0,52.392067,260,129,69.2,58.3,0,56.24774,125,1031,71.8,57.8,0,33.06501,1000.0,783,79.6,67.2,0,0,700,616,69.5,58.1,0,47.966583,600.0,210,69.1,58.5,0,38.09055,200.0,128,70.1,58.6,0,57.831173,125.0,339,70.3,59.3,0,31.460794,330,178,72.0,60.4,0,100.0,650.0,432,69.2,60.5,0,99.908875,950,515,0,58.5,0,35.53848,500,511,70.8,58.5,0,36.096096,500,180,72.4,63.3,0,50.325768,175,252,70.6,63.8,0,39.073082,245,229,71.6,63.6,0,40.300594,220,357,75.5,63.4,0,29.317364,350.0,423,74.1,63.3,0,54.792873,425.99988,341,73.2,63.6,0,38.7753,335,351,73.2,63.4,0,35.246746,335.0,198,70.6,64.1,0,38.564438,195,488,74.0,63.6,0,38.59631,489.8672,253,69.3,63.3,0,44.538555,245,178,73.5,63.4,0,49.521507,175.0,248,73.8,63.4,0,50.406338,245,429,74.0,63.2,0,45.480137,420.0,224,74.0,63.7,0,36.341625,228.39989,360,70.7,63.5,0,45.323814,335,439,73.7,63.7,0,44.173965,442.35065,428,72.3,63.3,0,32.67382,400,201,71.7,0,0,38.55542,195,463,71.3,63.1,0,39.46997,380,356,70.3,63.7,0,27.482847,335,182,73.4,63.0,0,55.12581,175.0,257,72.6,63.5,0,47.304832,245,364,72.6,63.1,0,35.65297,350,268,74.0,63.3,0,39.02349,265.34964,573,73.8,63.2,0,49.909153,574.034,232,73.8,64.3,0,32.86206,230.0,292,73.5,63.2,0,38.56077,285.0,196,71.4,63.9,0,35.09739,195,398,73.8,63.5,0,37.69239,380.0,348,72.5,63.0,0,42.32854,335,176,72.8,63.2,0,54.19304,175.0,252,73.1,63.2,0,47.561108,245,440,72.5,63.2,0,45.34679,420,540,74.0,62.9,0,55.060204,540.0,413,73.9,63.1,0,37.61561,414.7996,101,72.4,63.8,0,31.187462,100,352,73.3,63.7,0,41.787624,335,390,73.9,281.6,0,43.95188,386.6999,422,74.0,63.3,0,37.678467,418.4004,342,72.8,63.3,0,47.867203,335,207,73.6,63.3,0,38.779118,200.0,251,73.9,63.4,0,45.876923,245.0,528,73.9,63.0,0,43.952698,523.1336,162,73.5,63.6,0,41.42886,160.0,634,74.3,63.0,0,59.472095,630.4253,261,74.0,63.9,0,36.022366,257.59973,180,72.2,63.5,0,31.137943,150,0,0,0,0,0,0,396,74.0,63.5,0,42.625507,412.9607,606,71.0,63.0,0,59.40194,575,417,73.3,63.6,0,40.056694,419.58304,261,73.5,63.7,0,38.027676,250,181,72.0,63.7,0,49.09071,175,312,73.3,63.4,0,34.956722,316.00037,195,70.9,63.5,0,38.400517,185,315,69.8,63.3,0,31.571218,300,313,73.6,63.0,0,37.833206,300,212,68.6,63.1,0,52.095474,210,892,67.5,62.8,0,69.538895,880,79.6,77.7,85.4,141.0,100.7,114.9,1.2,0.0,30.04
20180723,1525,87.2,70.9,42.62486518,56.68856667,264,47.6,43.6,5.7,85.3,79.3,-0.1,3.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.2,74.5,56.85,100.0,15,60.7,56.8,100.0,0,73.7,1.0,57.8,1.8125,64.2,1,1,50.8,13.7,0,0,0,73.4,75.2,62.5,30,15,54.1,60.545456,67.6,0,68,1.98,57.8,1.8125,63.8,0,0,95.4,100.5,17.8,4.5,1.3,15,15,100.0,63.6,83.4,100,47.6,0,85.6,1.35,64.344826,63.844826,0,12.4,0,0,1,100.0,1,72,362,58.8,0,30.309708,370.9989,72.0,68.0,5066.1655,67.6,57.9,100.0,9000.0,268,70.4,57.5,0,52.392067,260,128,69.2,58.4,0,55.801903,125,1033,72.1,57.9,0,33.06501,1000.0,783,79.6,67.1,0,0,700,620,69.6,58.2,0,47.966583,600.0,211,69.1,58.6,0,38.09055,200.0,129,70.0,58.6,0,57.831173,125.0,341,70.3,59.3,0,31.460794,330,179,72.1,60.5,0,100.0,650.0,431,69.3,60.5,0,99.908875,950,515,0,58.6,0,35.53848,500,512,70.7,58.5,0,36.096096,500,180,72.4,63.4,0,50.325768,175,254,70.6,63.8,0,39.073082,245,230,71.6,63.6,0,40.300594,220,360,75.5,63.5,0,29.317364,350.0,464,74.1,63.3,0,56.443863,471.59988,342,72.8,63.6,0,38.7753,335,352,73.3,63.5,0,35.246746,335.0,198,70.6,64.1,0,38.564438,195,490,74.0,63.6,0,38.59631,489.8672,254,69.3,63.3,0,44.538555,245,179,73.5,63.4,0,49.521507,175.0,249,73.9,63.5,0,50.406338,245,432,74.0,63.2,0,45.480137,420.0,225,74.0,63.7,0,36.341625,228.39989,362,70.7,63.5,0,45.323814,335,390,73.8,63.7,0,42.809124,395.55017,429,72.3,63.3,0,32.67382,400,203,71.9,0,0,38.55542,195,456,71.4,63.1,0,39.46997,380,355,70.3,63.7,0,27.482847,335,182,73.4,63.1,0,55.12581,175.0,255,72.6,63.5,0,47.304832,245,364,72.6,63.2,0,35.65297,350,269,74.0,63.4,0,38.556145,265.34964,543,73.7,63.3,0,46.76357,543.7334,233,73.8,64.3,0,32.86206,230.0,293,73.6,63.3,0,38.56077,285.0,198,71.4,63.8,0,35.09739,195,403,73.8,63.5,0,37.69239,380.0,347,72.5,63.1,0,42.32854,335,178,72.8,63.2,0,54.19304,175.0,253,73.1,63.2,0,47.561108,245,439,72.5,63.3,0,45.34679,420,540,74.0,62.9,0,55.060204,540.0,414,73.9,63.2,0,37.61561,414.7996,102,72.5,63.8,0,31.187462,100,352,73.2,63.7,0,41.787624,335,390,73.9,281.6,0,43.95188,386.6999,422,74.0,63.3,0,37.678467,418.4004,343,72.8,63.3,0,47.867203,335,205,73.6,63.3,0,38.779118,200.0,250,73.9,63.4,0,45.876923,245.0,531,74.0,63.1,0,43.659992,523.1336,162,73.5,63.7,0,41.42886,160.0,703,74.5,63.0,0,60.646366,691.02515,261,74.0,63.9,0,36.022366,257.59973,182,72.2,63.5,0,31.137943,150,0,0,0,0,0,0,400,74.0,63.5,0,42.625507,412.9607,605,71.0,63.0,0,59.40194,575,368,73.5,63.7,0,39.64239,376.08392,264,73.6,63.8,0,38.027676,250,182,72.0,63.7,0,49.09071,175,271,73.2,63.5,0,33.17946,273.99994,196,70.9,63.5,0,38.400517,185,317,69.8,63.3,0,31.571218,300,314,73.6,63.0,0,37.833206,300,213,68.6,63.1,0,52.095474,210,895,67.5,62.9,0,69.538895,880,79.6,77.7,85.5,141.0,100.7,115.2,1.2,0.1,30.04
