20180723,1530,87.3,72.2,43.13297388,56.68856667,264,47.6,43.6,5.7,85.3,79.3,-0.1,3.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.2,74.6,57.0,100.0,15,59.6,56.8,100.0,0,73.8,1.0,57.8,1.8125,64.3,1,1,51.3,13.7,0,0,0,73.4,75.3,62.5,30,15,54.1,60.545456,66.5,0,68,1.97,57.8,1.8125,63.9,0,0,95.3,100.5,18.5,4.6,1.2,15,15,100.0,63.0,89.2,100,48.8,0,85.6,0.9,64.344826,63.844826,0,10.2,0,0,1,100.0,1,72,551,58.8,0,32.072468,550.9989,72.0,68.0,5296.044,67.5,58.0,100.0,9000.0,266,70.3,57.7,0,52.392067,260,128,69.1,58.5,0,55.801903,125,1035,72.3,58.1,0,33.06501,1000.0,784,79.6,67.0,0,0,700,616,69.5,58.3,0,47.966583,600.0,209,69.1,58.8,0,38.09055,200.0,128,70.0,58.8,0,57.831173,125.0,340,70.3,59.5,0,31.460794,330,178,72.1,60.6,0,100.0,650.0,432,69.2,60.7,0,99.908875,950,515,0,58.7,0,35.53848,500,511,70.7,58.7,0,36.096096,500,179,72.4,63.4,0,50.325768,175,252,70.6,63.8,0,39.073082,245,229,71.6,63.6,0,40.300594,220,358,75.6,63.5,0,29.317364,350.0,524,74.1,63.3,0,58.855312,517.1999,340,73.2,63.6,0,38.7753,335,350,73.3,63.5,0,35.246746,335.0,197,70.6,64.1,0,38.564438,195,483,74.0,63.6,0,38.59631,489.8672,253,69.3,63.3,0,44.538555,245,178,73.5,63.4,0,49.521507,175.0,248,73.9,63.5,0,50.406338,245,432,74.1,63.2,0,45.480137,420.0,225,74.0,63.8,0,36.341625,228.39989,362,70.7,63.6,0,45.323814,335,388,73.8,63.7,0,42.809124,395.55017,427,72.3,63.3,0,32.67382,400,200,72.1,0,0,38.55542,195,459,71.3,63.1,0,39.46997,380,351,70.3,63.7,0,27.482847,335,182,73.4,63.1,0,55.12581,175.0,256,72.6,63.5,0,47.304832,245,364,72.7,63.2,0,35.65297,350,263,74.1,63.4,0,38.285576,265.34964,505,73.8,63.3,0,46.979332,513.4334,232,73.8,64.3,0,32.86206,230.0,290,73.6,63.3,0,38.56077,285.0,196,71.3,63.9,0,35.09739,195,403,73.9,63.5,0,37.69239,380.0,348,72.5,63.1,0,42.32854,335,176,72.8,63.2,0,54.19304,175.0,251,73.2,63.2,0,47.561108,245,437,72.5,63.3,0,45.34679,420,539,74.0,63.0,0,55.060204,540.0,414,73.9,63.2,0,37.61561,414.7996,102,72.4,63.9,0,31.187462,100,350,73.3,63.7,0,41.787624,335,389,73.9,281.6,0,43.95188,386.6999,448,74.1,63.3,0,41.253628,456.8006,341,72.7,63.3,0,47.867203,335,203,73.6,63.4,0,38.779118,200.0,250,73.9,63.4,0,45.876923,245.0,529,74.0,63.1,0,44.05807,523.1336,162,73.6,63.7,0,41.42886,160.0,762,74.5,63.0,0,61.7479,751.625,259,74.0,63.9,0,36.022366,257.59973,177,72.3,63.5,0,31.137943,150,0,0,0,0,0,0,397,74.0,63.4,0,42.625507,412.9607,601,71.0,63.0,0,59.40194,575,336,73.7,63.7,0,37.298298,335.0,264,73.7,63.8,0,38.027676,250,181,72.1,63.7,0,49.09071,175,271,73.6,63.5,0,33.17946,273.99994,196,70.9,63.5,0,38.400517,185,314,69.8,63.4,0,31.571218,300,312,73.6,63.1,0,37.833206,300,212,68.6,63.1,0,52.095474,210,895,67.5,62.9,0,69.538895,880,79.5,77.6,85.3,141.0,100.7,115.0,1.1,-0.1,30.04
20180723,1535,87.3,71.6,42.94271849,56.68856667,263,47.5,43.6,5.7,85.4,79.4,-0.1,3.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.1,74.5,57.1,100.0,15,58.4,56.8,100.0,0,73.7,0.95,57.8,1.8125,64.0,1,1,51.3,13.5,0,0,0,73.4,75.2,62.5,30,15,54.1,60.545456,67.8,0,68,1.95,57.8,1.8125,63.7,0,0,95.4,100.6,18.3,4.5,1.2,15,15,100.0,63.3,100.0,100,41.0,0,85.6,0.65,64.344826,63.844826,0,9.3,0,0,1,100.0,1,72,816,58.6,0,42.098175,803.00037,72.0,68.0,5066.1655,67.6,58.0,100.0,9000.0,263,70.3,57.7,0,52.392067,260,127,69.1,58.5,0,55.801903,125,1032,72.3,58.1,0,35.00427,1000.0,792,79.6,66.9,0,0,700,608,69.5,58.3,0,47.966583,600.0,206,69.1,58.8,0,38.09055,200.0,126,70.2,58.8,0,57.831173,125.0,336,70.2,59.5,0,31.460794,330,175,72.1,60.6,0,100.0,650.0,425,69.2,60.7,0,99.908875,950,514,0,58.8,0,35.53848,500,510,70.6,58.7,0,36.096096,500,179,72.4,63.4,0,50.325768,175,250,70.6,63.8,0,39.073082,245,228,71.6,63.6,0,40.300594,220,356,75.6,63.4,0,29.317364,350.0,547,74.1,63.3,0,59.755856,540.0,340,73.2,63.6,0,38.7753,335,349,73.3,63.5,0,35.246746,335.0,196,70.7,64.1,0,38.564438,195,485,74.0,63.6,0,38.59631,489.8672,251,69.3,63.3,0,44.538555,245,177,73.5,63.4,0,49.521507,175.0,247,73.9,63.5,0,50.406338,245,428,74.1,63.2,0,45.480137,420.0,224,74.0,63.7,0,36.341625,228.39989,361,70.7,63.6,0,45.323814,335,388,73.9,63.7,0,42.809124,395.55017,427,72.3,63.3,0,32.67382,400,201,72.3,0,0,38.55542,195,460,71.2,63.1,0,39.46997,380,351,70.3,63.7,0,27.482847,335,181,73.4,63.1,0,55.12581,175.0,255,72.6,63.5,0,47.304832,245,364,72.7,63.2,0,35.65297,350,287,74.1,63.3,0,40.044273,291.14966,516,73.8,63.3,0,47.26323,513.4334,231,73.7,64.3,0,32.86206,230.0,289,73.6,63.3,0,38.56077,285.0,196,71.3,63.9,0,35.624157,195,398,73.9,63.5,0,37.69239,380.0,346,72.4,63.1,0,42.32854,335,180,72.8,63.2,0,55.6623,175.0,250,73.2,63.2,0,47.561108,245,436,72.6,63.3,0,45.34679,420,537,74.0,62.9,0,55.060204,540.0,408,73.9,63.1,0,37.61561,414.7996,100,72.5,63.8,0,31.187462,100,346,73.3,63.7,0,41.787624,335,386,73.9,281.7,0,43.95188,386.6999,526,74.0,63.2,0,43.72606,533.6006,340,72.7,63.3,0,47.867203,335,204,73.6,63.3,0,38.779118,200.0,248,73.9,63.4,0,45.876923,245.0,525,74.0,63.1,0,44.05807,523.1336,161,73.5,63.7,0,41.42886,160.0,785,74.5,63.0,0,62.329834,781.92487,258,74.0,64.0,0,36.022366,257.59973,172,72.2,63.5,0,31.137943,150,0,0,0,0,0,0,410,74.1,63.5,0,43.20757,412.9607,600,71.1,63.0,0,59.40194,575,336,73.9,63.8,0,37.298298,335.0,262,73.8,63.8,0,38.027676,250,180,72.1,63.7,0,49.09071,175,250,73.8,63.5,0,32.221584,252.99994,195,70.9,63.5,0,38.400517,185,316,69.8,63.3,0,31.571218,300,312,73.6,63.0,0,37.833206,300,211,68.6,63.1,0,52.095474,210,892,67.5,62.9,0,69.538895,880,79.5,77.6,85.2,139.0,100.6,114.9,1.2,0.0,30.04
20180723,1540,87.2,71.7,42.87753785,56.68856667,261,47.6,43.9,5.7,85.1,79.3,-0.2,3.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.1,74.5,57.2,100.0,15,57.5,56.8,100.0,0,73.7,0.95,57.8,1.8125,64.2,1,1,51.2,13.8,0,0,0,73.4,75.4,62.5,30,15,54.0,60.545456,67.3,0,68,1.94,57.8,1.8125,63.8,0,0,95.3,100.5,18.0,4.7,2.0,15,15,100.0,63.6,100.0,100,38.5,0,85.6,0.7,64.344826,63.844826,0,10.2,0,0,1,100.0,1,72,1018,58.7,0,48.475945,1019.0011,72.0,68.0,5066.1655,67.6,58.1,100.0,9000.0,261,70.3,57.8,0,52.392067,260,126,69.1,58.6,0,57.139416,125,1006,72.3,58.2,0,35.00427,1000.0,799,79.6,66.8,0,0,700,603,69.5,58.4,0,48.421185,600.0,205,69.1,58.9,0,38.09055,200.0,127,70.2,58.9,0,59.235985,125.0,332,70.2,59.6,0,31.460794,330,174,72.1,60.7,0,100.0,650.0,419,69.3,60.8,0,99.908875,950,513,0,58.9,0,35.53848,500,510,70.6,58.8,0,36.096096,500,178,72.4,63.3,0,50.325768,175,250,70.5,63.8,0,39.073082,245,227,71.5,63.5,0,40.300594,220,355,75.5,63.4,0,29.317364,350.0,547,74.1,63.2,0,59.755856,540.0,339,73.2,63.5,0,38.7753,335,348,73.3,63.4,0,35.246746,335.0,196,70.7,64.1,0,38.564438,195,490,74.0,63.5,0,38.59631,489.8672,248,69.3,63.2,0,44.538555,245,177,73.5,63.3,0,49.521507,175.0,246,73.9,63.4,0,50.406338,245,427,74.1,63.1,0,45.480137,420.0,250,74.1,63.6,0,37.629322,251.19989,358,70.7,63.5,0,45.323814,335,387,73.9,63.7,0,42.809124,395.55017,425,72.3,63.3,0,32.67382,400,200,72.5,0,0,38.55542,195,452,71.3,63.1,0,39.46997,380,353,70.3,63.6,0,27.482847,335,181,73.4,63.0,0,55.12581,175.0,256,72.6,63.4,0,47.304832,245,364,72.7,63.1,0,35.65297,350,316,74.1,63.3,0,41.32333,316.94965,515,73.8,63.2,0,47.26323,513.4334,232,73.7,64.3,0,32.86206,230.0,290,73.5,63.2,0,38.56077,285.0,198,71.2,63.8,0,36.236675,195,393,73.9,63.5,0,38.286804,380.0,335,72.4,63.0,0,42.912235,335,178,72.8,63.1,0,55.6623,175.0,248,73.3,63.2,0,47.561108,245,434,72.5,63.2,0,45.34679,420,536,74.0,62.9,0,55.060204,540.0,408,73.9,63.1,0,37.61561,414.7996,103,72.5,63.8,0,31.187462,100,348,73.3,63.6,0,41.787624,335,386,73.8,281.4,0,43.95188,386.6999,523,74.0,63.1,0,43.72606,533.6006,339,72.8,63.2,0,47.867203,335,204,73.6,63.3,0,38.779118,200.0,248,73.9,63.4,0,45.876923,245.0,524,73.9,63.0,0,44.05807,523.1336,161,73.6,63.6,0,41.42886,160.0,817,74.2,62.9,0,63.057255,812.225,260,73.9,63.9,0,36.022366,257.59973,167,72.3,63.5,0,31.137943,150,0,0,0,0,0,0,414,74.0,63.4,0,43.20757,412.9607,599,71.1,62.9,0,59.40194,575,335,73.9,63.8,0,37.298298,335.0,262,73.9,63.8,0,38.027676,250,180,72.2,63.7,0,49.09071,175,250,73.9,63.5,0,32.221584,252.99994,195,70.9,63.5,0,38.400517,185,316,69.8,63.2,0,31.571218,300,311,73.6,62.9,0,37.833206,300,211,68.6,63.0,0,52.095474,210,890,67.4,62.8,0,69.538895,880,79.5,77.6,85.2,141.0,100.6,115.0,1.2,0.0,30.04
20180723,1545,87.4,69.9,42.49937012,56.68856667,261,47.6,44.0,5.7,85.1,79.3,-0.2,3.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.1,74.5,57.3,100.0,15,56.7,56.8,100.0,0,73.7,0.9,57.8,1.8125,63.9,1,1,51.2,13.9,0,0,0,73.4,75.3,62.5,30,15,54.0,60.545456,66.1,0,68,1.93,57.8,1.8125,63.8,0,0,95.6,100.6,16.0,4.2,1.7,15,15,100.0,64.3,100.0,100,40.7,0,85.6,0.9,64.344826,63.844826,0,11.3,0,0,1,100.0,1,72,1126,58.6,0,51.90354,1127.001,72.0,68.0,5066.1655,67.6,58.3,100.0,9000.0,263,70.3,58.0,0,53.919594,260,126,69.2,58.7,0,57.5732,125,1007,72.3,58.3,0,35.443348,1000.0,803,79.5,66.8,0,0,700,608,69.5,58.5,0,48.8635,600.0,202,69.0,59.0,0,38.09055,200.0,126,70.2,59.0,0,59.235985,125.0,331,70.3,59.7,0,32.45972,330,174,72.1,60.8,0,100.0,650.0,417,69.3,60.9,0,99.908875,950,513,0,59.0,0,35.53848,500,509,70.6,58.9,0,36.096096,500,178,72.4,63.3,0,50.325768,175,248,70.5,63.8,0,39.073082,245,228,71.5,63.6,0,40.300594,220,355,75.5,63.4,0,29.317364,350.0,544,74.0,63.2,0,59.755856,540.0,338,73.2,63.5,0,38.7753,335,348,73.3,63.4,0,35.246746,335.0,196,70.7,64.1,0,38.955956,195,489,74.0,63.6,0,38.59631,489.8672,248,69.3,63.3,0,44.538555,245,176,73.5,63.3,0,49.521507,175.0,246,73.9,63.4,0,50.927277,245,425,74.1,63.2,0,45.480137,420.0,298,74.0,63.6,0,39.841515,296.79987,359,70.7,63.5,0,45.323814,335,385,73.9,63.7,0,42.809124,395.55017,425,72.3,63.3,0,32.67382,400,199,72.6,0,0,38.55542,195,450,71.2,63.1,0,39.46997,380,346,70.3,63.7,0,27.482847,335,180,73.4,63.0,0,55.12581,175.0,252,72.6,63.4,0,47.304832,245,361,72.7,63.1,0,35.65297,350,378,74.1,63.3,0,45.65244,368.54962,505,73.8,63.2,0,47.251873,513.4334,231,73.7,64.3,0,33.14482,230.0,289,73.6,63.2,0,39.488274,285.0,196,71.2,63.8,0,36.677692,195,390,73.9,63.5,0,38.286804,380.0,341,72.4,63.0,0,43.944134,335,177,72.8,63.1,0,55.6623,175.0,248,73.2,63.2,0,47.561108,245,432,72.6,63.2,0,45.34679,420,535,73.9,62.9,0,55.060204,540.0,406,73.9,63.1,0,37.61561,414.7996,100,72.5,63.8,0,31.187462,100,347,73.2,63.6,0,41.787624,335,384,73.8,281.8,0,43.95188,386.6999,524,73.9,63.1,0,43.72606,533.6006,338,72.9,63.2,0,47.867203,335,202,73.6,63.3,0,39.153496,200.0,255,73.9,63.4,0,46.246155,245.0,522,73.8,63.0,0,44.05807,523.1336,160,73.7,63.6,0,41.42886,160.0,831,74.1,63.0,0,63.504105,840.0,257,74.0,63.9,0,36.022366,257.59973,165,72.3,63.5,0,31.137943,150,0,0,0,0,0,0,409,74.1,63.4,0,43.20757,412.9607,593,71.1,62.9,0,59.40194,575,335,74.0,63.8,0,37.701702,335.0,262,74.0,63.8,0,38.027676,250,180,72.2,63.7,0,49.09071,175,248,73.9,63.5,0,32.221584,252.99994,194,70.8,63.5,0,38.400517,185,315,69.8,63.3,0,31.571218,300,311,73.6,63.0,0,37.833206,300,210,68.6,63.1,0,52.095474,210,888,67.4,62.9,0,69.538895,880,79.4,77.6,85.3,140.0,100.6,115.1,-0.6,0.9,30.04
20180723,1550,87.1,73.2,43.25350392,56.68856667,262,47.8,44.1,5.7,85.1,79.3,-0.2,3.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.2,74.4,57.4,100.0,15,56.1,56.8,100.0,0,73.7,0.9,57.8,1.8125,64.2,1,1,51.3,13.7,0,0,0,73.4,75.2,62.5,30,15,53.9,60.545456,67.6,0,68,1.92,57.8,1.8125,63.9,0,0,95.4,100.7,17.9,4.5,1.8,15,15,100.0,65.0,100.0,100,45.2,0,85.6,0.9,64.344826,63.844826,0,11.6,0,0,1,100.0,1,72,1330,58.7,0,58.758724,1343.0011,72.0,68.0,5066.1655,67.6,58.4,100.0,9000.0,263,70.3,58.1,0,54.301476,260,126,69.2,58.8,0,58.019035,125,1017,72.3,58.5,0,35.89462,1000.0,810,79.5,66.8,0,0,700,610,69.6,58.7,0,49.3181,600.0,201,69.0,59.1,0,38.988678,200.0,126,70.3,59.2,0,59.679604,125.0,336,70.2,59.8,0,33.85607,330,174,72.2,60.9,0,100.0,650.0,410,69.3,61.0,0,99.908875,950,510,0,59.1,0,35.53848,500,508,70.6,59.0,0,36.096096,500,177,72.4,63.3,0,50.325768,175,247,70.5,63.8,0,39.073082,245,226,71.5,63.6,0,40.300594,220,352,75.5,63.4,0,29.317364,350.0,542,74.0,63.2,0,59.755856,540.0,344,73.2,63.5,0,39.29424,335,345,73.3,63.4,0,35.246746,335.0,196,70.7,64.1,0,39.575855,195,533,74.0,63.5,0,40.25388,528.2672,246,69.3,63.3,0,44.538555,245,176,73.5,63.3,0,50.025185,175.0,248,73.9,63.4,0,51.302357,245,423,74.1,63.2,0,45.480137,420.0,296,74.0,63.6,0,39.841515,296.79987,357,70.7,63.5,0,45.323814,335,386,73.9,63.7,0,43.83785,395.55017,424,72.3,63.3,0,32.67382,400,198,72.7,0,0,38.55542,195,456,71.2,63.1,0,39.46997,380,345,70.3,63.7,0,27.482847,335,178,73.4,63.1,0,55.12581,175.0,250,72.7,63.5,0,47.304832,245,358,72.7,63.1,0,35.65297,350,422,74.1,63.2,0,48.247448,420.14966,507,73.8,63.2,0,47.80831,513.4334,232,73.7,64.3,0,34.66929,230.0,286,73.6,63.2,0,39.872066,285.0,198,71.2,63.8,0,37.13096,195,385,74.0,63.5,0,38.286804,380.0,339,72.4,63.0,0,43.944134,335,177,72.7,63.1,0,55.6623,175.0,246,73.1,63.2,0,47.561108,245,432,72.6,63.2,0,45.34679,420,543,73.9,62.9,0,55.277145,540.0,406,73.9,63.1,0,37.61561,414.7996,102,72.5,63.8,0,31.187462,100,344,73.3,63.7,0,41.787624,335,375,73.7,281.6,0,43.09423,365.39978,533,73.9,63.1,0,44.143936,533.6006,336,72.9,63.2,0,47.867203,335,204,73.6,63.3,0,39.67346,200.0,254,73.9,63.4,0,46.246155,245.0,518,73.9,63.0,0,44.05807,523.1336,162,73.7,63.6,0,42.363342,160.0,825,74.0,63.0,0,63.504105,840.0,256,74.0,63.9,0,36.022366,257.59973,168,72.3,63.5,0,31.137943,150,0,0,0,0,0,0,437,74.0,63.4,0,44.797836,446.24057,589,71.1,62.9,0,59.40194,575,336,74.0,63.8,0,38.17052,335.0,261,74.1,63.8,0,38.027676,250,179,72.2,63.7,0,49.09071,175,248,73.9,63.5,0,32.221584,252.99994,193,70.9,63.5,0,38.400517,185,312,69.8,63.3,0,31.571218,300,309,73.5,63.0,0,37.833206,300,210,68.6,63.1,0,52.913494,210,884,67.4,62.9,0,69.538895,880,79.4,77.6,85.2,140.0,100.6,114.9,1.1,-0.1,30.04
20180723,1555,87.1,71.0,42.56052942,56.68856667,259,47.9,44.2,5.7,85.1,79.3,-0.2,3.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.2,74.7,57.45,100.0,15,55.7,56.8,100.0,0,73.8,0.85,57.8,1.8125,64.6,1,1,51.4,13.9,0,0,0,73.4,75.3,62.55,30,15,54.0,60.545456,66.9,0,68,1.9,57.8,1.8125,64.0,0,0,95.5,100.2,17.7,4.5,1.8,15,15,100.0,64.55,100.0,100,46.1,0,85.6,1.0,64.344826,63.844826,0,11.9,0,0,1,100.0,1,72,1548,58.8,0,70.90219,1559.0011,72.0,68.0,5066.1655,67.6,58.5,100.0,9000.0,261,70.2,58.2,0,54.301476,260,125,69.2,58.9,0,58.23593,125,1017,72.2,58.6,0,36.50445,1000.0,819,79.5,66.8,0,0,700,601,69.6,58.8,0,49.3181,600.0,202,69.0,59.2,0,39.88681,200.0,126,70.4,59.2,0,60.135548,125.0,333,70.2,59.9,0,33.85607,330,173,72.2,61.0,0,100.0,650.0,406,69.3,61.2,0,99.908875,950,508,0,59.2,0,35.53848,500,507,70.6,59.1,0,36.096096,500,177,72.5,63.4,0,50.325768,175,247,70.5,63.8,0,39.073082,245,226,71.5,63.6,0,40.300594,220,352,75.2,63.5,0,29.748503,350.0,541,74.0,63.3,0,59.755856,540.0,345,73.1,63.6,0,39.29424,335,346,73.3,63.4,0,35.246746,335.0,196,70.7,64.1,0,39.967373,195,532,74.0,63.6,0,40.25388,528.2672,246,69.3,63.3,0,44.538555,245,175,73.5,63.4,0,50.025185,175.0,247,73.9,63.5,0,51.302357,245,434,74.2,63.2,0,46.658325,441.28003,296,74.0,63.7,0,39.841515,296.79987,354,70.7,63.6,0,45.323814,335,410,73.9,63.7,0,45.233242,418.95044,425,72.3,63.3,0,32.67382,400,198,72.9,0,0,38.55542,195,447,71.2,63.1,0,39.46997,380,341,70.3,63.7,0,27.482847,335,176,73.4,63.1,0,55.12581,175.0,247,72.7,63.5,0,47.304832,245,354,72.7,63.2,0,35.65297,350,449,74.0,63.3,0,49.784775,445.94965,515,73.8,63.3,0,48.353394,513.4334,231,73.7,64.3,0,34.66929,230.0,288,73.6,63.3,0,40.479744,285.0,197,71.1,63.9,0,37.13096,195,398,74.0,63.5,0,38.66893,380.0,341,72.4,63.1,0,44.319366,335,177,72.7,63.2,0,55.6623,175.0,246,73.2,63.2,0,47.561108,245,432,72.6,63.3,0,45.34679,420,542,73.9,62.9,0,55.277145,540.0,406,73.9,63.1,0,37.61561,414.7996,100,72.5,63.8,0,31.187462,100,345,73.3,63.7,0,41.787624,335,325,73.7,281.7,0,40.40989,322.79977,531,73.9,63.2,0,44.143936,533.6006,338,72.9,63.3,0,48.30986,335,204,73.6,63.3,0,39.67346,200.0,250,73.9,63.4,0,46.246155,245.0,519,74.0,63.1,0,44.05807,523.1336,162,73.6,63.7,0,42.363342,160.0,844,73.9,63.0,0,64.086044,840.0,255,74.0,63.9,0,36.022366,257.59973,163,72.3,63.5,0,31.137943,150,0,0,0,0,0,0,430,74.0,63.4,0,44.797836,446.24057,587,71.1,63.0,0,59.40194,575,336,74.0,63.8,0,38.17052,335.0,260,74.0,63.9,0,38.027676,250,178,72.2,63.7,0,49.09071,175,246,73.7,63.5,0,32.221584,252.99994,193,70.9,63.5,0,38.400517,185,315,69.8,63.3,0,31.571218,300,309,73.5,63.0,0,37.833206,300,210,68.6,63.1,0,53.406544,210,884,67.4,62.9,0,69.538895,880,79.4,77.6,85.0,142.0,100.5,114.6,1.1,0.0,30.04
20180723,1600,87.0,74.3,43.50125567,56.68856667,261,48.0,44.2,5.7,85.2,79.4,-0.1,3.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.2,74.2,57.5,100.0,15,55.4,56.8,100.0,0,73.5,0.85,57.8,1.8125,64.4,1,1,50.8,13.6,0,0,0,73.4,75.3,62.6,30,15,54.1,60.545456,70.0,0,68,1.89,57.8,1.8125,64.0,0,0,95.5,100.5,18.9,4.3,0.8,15,15,100.0,64.1,100.0,100,47.1,0,85.6,1.1,64.344826,63.844826,0,12.4,0,0,1,100.0,1,72,1643,58.8,0,79.17738,1667.0011,72.0,68.0,5066.1655,67.5,58.5,100.0,9000.0,263,70.3,58.2,0,54.906116,260,127,69.2,59.0,0,59.151703,125,1008,72.2,58.6,0,36.94353,1000.0,830,79.5,66.8,0,0,700,607,69.5,58.8,0,49.92014,600.0,206,69.0,59.3,0,40.50197,200.0,128,70.4,59.3,0,61.19532,125.0,339,70.1,60.0,0,34.468315,330,173,72.2,61.1,0,100.0,650.0,395,69.4,61.2,0,99.908875,950,506,0,59.3,0,35.53848,500,505,70.6,59.2,0,36.096096,500,176,72.5,63.4,0,50.325768,175,246,70.5,63.9,0,39.512775,245,225,71.5,63.7,0,40.300594,220,352,75.6,63.5,0,30.347305,350.0,539,74.0,63.3,0,59.755856,540.0,343,73.1,63.6,0,39.29424,335,345,73.3,63.5,0,35.246746,335.0,196,70.7,64.1,0,39.967373,195,523,73.9,63.6,0,40.25388,528.2672,248,69.3,63.4,0,45.418545,245,176,73.5,63.5,0,50.397903,175.0,256,73.9,63.5,0,51.885807,245,475,74.2,63.3,0,47.87822,463.11993,294,74.0,63.7,0,39.841515,296.79987,352,70.7,63.6,0,45.323814,335,410,73.9,63.7,0,45.233242,418.95044,423,72.3,63.4,0,32.67382,400,196,72.7,0,0,38.55542,195,445,71.2,63.2,0,39.46997,380,346,70.3,63.8,0,27.94029,335,176,73.4,63.2,0,55.52137,175.0,248,72.7,63.6,0,47.676582,245,355,72.8,63.3,0,35.65297,350,447,74.0,63.4,0,49.772476,445.94965,514,73.8,63.3,0,48.353394,513.4334,234,73.7,64.3,0,35.111877,230.0,286,73.5,63.3,0,40.479744,285.0,196,71.1,63.9,0,37.13096,195,395,73.9,63.6,0,38.66893,380.0,341,72.4,63.2,0,44.319366,335,181,72.7,63.3,0,56.148285,175.0,246,73.2,63.3,0,47.948746,245,430,72.6,63.3,0,45.34679,420,540,73.9,63.0,0,55.277145,540.0,405,73.9,63.2,0,38.032932,414.7996,101,72.5,63.9,0,31.187462,100,346,73.3,63.7,0,41.787624,335,323,73.8,281.6,0,40.40989,322.79977,532,73.9,63.2,0,44.143936,533.6006,338,72.9,63.3,0,48.87324,335,203,73.6,63.4,0,39.67346,200.0,252,73.9,63.5,0,46.246155,245.0,560,74.2,63.1,0,46.25922,581.9333,162,73.6,63.7,0,42.363342,160.0,841,74.0,63.1,0,64.086044,840.0,255,73.9,64.0,0,36.022366,257.59973,156,72.3,63.6,0,31.137943,150,0,0,0,0,0,0,440,74.0,63.5,0,44.797836,446.24057,584,71.2,63.1,0,59.40194,575,388,73.9,63.8,0,40.481903,376.08325,258,74.0,63.9,0,38.027676,250,179,72.2,63.8,0,49.09071,175,187,73.5,63.7,0,29.786497,190.00015,192,70.9,63.6,0,38.400517,185,314,69.8,63.4,0,31.571218,300,308,73.4,63.1,0,37.833206,300,213,68.5,63.2,0,53.888393,210,887,67.4,63.0,0,69.96973,880,79.4,77.5,85.3,143.0,100.5,114.6,1.2,-0.1,30.04
20180723,1605,86.7,75.5,43.57864379,55.09915833,259,48.0,44.2,5.7,85.4,79.5,-0.2,3.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.2,74.4,57.55,100.0,15,55.2,56.8,100.0,0,73.6,0.85,57.8,1.8125,64.4,1,1,50.8,13.7,0,0,0,73.4,75.2,62.65,30,15,54.2,60.545456,68.3,0,68,1.92,57.8,1.8125,63.8,0,0,95.5,100.7,18.2,4.4,2.4,15,15,100.0,63.95,100.0,100,47.7,0,85.6,1.15,64.344826,63.844826,0,12.7,0,0,1,100.0,1,72,1776,58.9,0,100.0,1882.9989,72.0,68.0,4825.798,67.6,58.6,100.0,9000.0,262,70.3,58.3,0,54.906116,260,126,69.2,59.1,0,59.151703,125,1032,72.2,58.7,0,37.394802,1000.0,831,79.5,66.8,0,0,700,607,69.5,58.9,0,49.92014,600.0,206,69.1,59.3,0,40.50197,200.0,128,70.4,59.4,0,61.19532,125.0,338,70.2,60.0,0,34.468315,330,172,72.2,61.2,0,100.0,650.0,396,69.5,61.3,0,99.908875,950,505,0,59.4,0,35.53848,500,505,70.7,59.3,0,36.096096,500,179,72.6,63.5,0,50.325768,175,250,70.5,64.0,0,39.512775,245,228,71.5,63.7,0,40.300594,220,359,75.7,63.6,0,30.347305,350.0,172,73.1,63.4,0,39.373623,160.0,349,73.1,63.7,0,39.29424,335,354,73.3,63.6,0,35.246746,335.0,200,70.6,64.2,0,39.967373,195,534,73.9,63.7,0,40.25388,528.2672,250,69.3,63.4,0,45.418545,245,178,73.5,63.5,0,50.397903,175.0,258,73.9,63.6,0,51.885807,245,477,74.2,63.3,0,46.90856,463.11993,298,74.0,63.7,0,39.841515,296.79987,356,70.7,63.7,0,45.323814,335,429,73.9,63.8,0,45.671215,418.95044,425,72.3,63.4,0,32.67382,400,199,72.5,0,0,38.55542,195,461,71.2,63.2,0,39.46997,380,352,70.3,63.8,0,27.94029,335,182,73.4,63.2,0,56.554222,175.0,254,72.7,63.6,0,48.120613,245,357,72.8,63.3,0,35.65297,350,451,74.0,63.4,0,49.083755,445.94965,522,73.8,63.3,0,47.933228,513.4334,236,73.7,64.4,0,35.111877,230.0,292,73.6,63.3,0,40.479744,285.0,207,71.1,64.0,0,37.571968,195,399,73.8,63.6,0,38.66893,380.0,342,72.4,63.2,0,44.319366,335,185,72.8,63.3,0,55.73011,175.0,250,73.2,63.4,0,47.948746,245,435,72.6,63.4,0,45.34679,420,546,73.8,63.1,0,55.277145,540.0,410,73.9,63.3,0,38.032932,414.7996,100,72.5,63.9,0,31.187462,100,347,73.3,63.8,0,41.787624,335,327,73.8,281.7,0,40.40989,322.79977,538,73.9,63.3,0,44.143936,533.6006,344,72.9,63.4,0,49.37626,335,209,73.5,63.5,0,40.193428,200.0,252,73.9,63.5,0,46.246155,245.0,611,74.2,63.2,0,46.34118,611.3333,162,73.6,63.7,0,42.363342,160.0,853,73.9,63.1,0,64.086044,840.0,256,74.0,64.0,0,36.022366,257.59973,165,72.3,63.6,0,31.137943,150,0,0,0,0,0,0,432,74.0,63.5,0,44.797836,446.24057,593,71.2,63.1,0,59.40194,575,337,74.0,63.9,0,37.62538,335.0,262,73.9,63.9,0,38.027676,250,179,72.2,63.9,0,49.09071,175,198,73.6,63.8,0,30.778996,190.0,195,71.0,63.7,0,38.400517,185,315,69.8,63.4,0,31.571218,300,311,73.5,63.2,0,37.833206,300,215,68.6,63.2,0,53.888393,210,895,67.3,63.0,0,69.96973,880,79.3,77.5,84.9,143.0,100.5,114.6,-0.7,0.2,30.04
20180723,1610,86.3,75.4,43.15077475,55.09915833,261,48.1,44.2,5.7,85.3,79.3,-0.2,3.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.3,74.4,57.6,100.0,15,55.0,56.8,100.0,0,73.6,0.85,57.8,1.8125,64.5,1,1,51.0,13.9,0,0,0,73.4,75.1,62.7,30,15,54.2,60.545456,68.2,0,68,1.89,57.8,1.8125,64.0,0,0,95.3,100.3,18.3,4.8,1.5,15,15,100.0,63.8,100.0,100,48.5,0,85.6,1.2,64.344826,63.844826,0,12.6,0,0,1,100.0,1,72,1770,59.0,0,100.0,2000.0,72.0,68.0,4825.798,67.5,58.7,100.0,9000.0,264,70.3,58.4,0,55.288006,260,126,69.2,59.2,0,59.151703,125,1018,72.1,58.7,0,37.394802,1000.0,833,79.5,66.9,0,0,700,605,69.5,59.0,0,49.92014,600.0,205,69.2,59.4,0,40.50197,200.0,128,70.4,59.5,0,61.19532,125.0,337,70.1,60.1,0,34.468315,330,173,72.2,61.3,0,100.0,650.0,394,69.5,61.4,0,99.908875,950,505,0,59.4,0,35.53848,500,506,70.6,59.4,0,36.096096,500,177,72.5,63.5,0,50.325768,175,248,70.6,64.0,0,39.512775,245,225,71.5,63.7,0,40.300594,220,353,75.9,63.6,0,30.347305,350.0,468,73.9,63.4,0,56.954174,461.46643,343,73.2,63.7,0,39.29424,335,346,73.3,63.6,0,35.246746,335.0,197,70.7,64.2,0,39.967373,195,528,73.9,63.7,0,40.25388,528.2672,249,69.3,63.5,0,45.418545,245,176,73.5,63.5,0,50.397903,175.0,256,73.9,63.6,0,51.885807,245,464,74.2,63.3,0,46.90856,463.11993,294,74.0,63.8,0,39.841515,296.79987,351,70.7,63.7,0,45.323814,335,423,73.8,63.8,0,45.294357,418.95044,423,72.3,63.4,0,32.67382,400,196,72.4,0,0,38.55542,195,459,71.2,63.3,0,39.46997,380,354,70.3,63.8,0,27.94029,335,179,73.4,63.2,0,56.554222,175.0,250,72.7,63.6,0,48.120613,245,355,72.8,63.3,0,35.65297,350,446,74.0,63.4,0,49.772476,445.94965,517,73.8,63.4,0,48.34204,513.4334,234,73.6,64.4,0,35.111877,230.0,286,73.6,63.4,0,40.479744,285.0,204,71.1,64.0,0,37.571968,195,397,73.7,63.6,0,38.66893,380.0,339,72.4,63.2,0,44.319366,335,180,72.8,63.3,0,55.73011,175.0,246,73.2,63.4,0,47.948746,245,432,72.6,63.4,0,45.34679,420,541,73.8,63.1,0,55.277145,540.0,408,73.9,63.3,0,38.032932,414.7996,101,72.5,64.0,0,31.187462,100,346,73.3,63.8,0,41.787624,335,324,73.9,281.7,0,40.40989,322.79977,499,73.8,63.3,0,41.68311,495.20117,342,72.9,63.4,0,49.37626,335,208,73.6,63.5,0,40.193428,200.0,250,73.9,63.6,0,46.246155,245.0,664,74.1,63.2,0,48.144245,670.1333,161,73.5,63.8,0,42.363342,160.0,838,73.8,63.1,0,64.086044,840.0,252,73.9,64.1,0,36.022366,257.59973,162,72.3,63.7,0,31.137943,150,0,0,0,0,0,0,433,74.0,63.5,0,44.797836,446.24057,586,71.2,63.1,0,59.40194,575,337,74.0,63.9,0,37.62538,335.0,259,73.8,64.0,0,38.027676,250,178,72.1,63.9,0,49.09071,175,197,73.6,63.9,0,30.778996,190.0,194,71.0,63.7,0,38.400517,185,319,69.8,63.4,0,31.571218,300,308,73.4,63.2,0,37.833206,300,213,68.6,63.3,0,53.888393,210,889,67.3,63.0,0,69.96973,880,79.3,77.5,85.1,141.1,100.5,114.7,1.2,-0.4,30.04
20180723,1615,86.2,73.1,42.34835632,55.09915833,261,48.0,44.1,5.7,85.3,79.3,-0.1,3.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.3,74.2,57.65,100.0,15,54.7,56.8,100.0,0,73.6,0.85,57.8,1.8125,64.8,1,1,50.8,13.8,0,0,0,73.4,75.1,62.65,30,15,54.4,60.545456,67.8,0,68,1.89,57.8,1.8125,64.1,0,0,95.3,100.4,17.8,4.7,1.5,15,15,100.0,63.55,100.0,100,49.5,0,85.6,1.25,64.344826,63.844826,0,12.9,0,0,1,100.0,1,72,1773,58.9,0,100.0,2000.0,72.0,68.0,4825.798,67.6,58.6,100.0,9000.0,265,70.3,58.3,0,55.288006,260,126,69.1,59.1,0,59.151703,125,1017,72.0,58.6,0,37.394802,1000.0,829,79.5,66.9,0,0,700,606,69.5,58.9,0,49.92014,600.0,206,69.2,59.3,0,40.50197,200.0,128,70.4,59.4,0,61.19532,125.0,339,70.2,60.0,0,34.468315,330,173,72.2,61.3,0,100.0,650.0,396,69.3,61.3,0,99.908875,950,506,0,59.4,0,35.53848,500,506,70.6,59.3,0,36.096096,500,177,72.5,63.5,0,50.325768,175,247,70.6,63.9,0,39.512775,245,225,71.4,63.7,0,40.300594,220,354,76.0,63.6,0,30.347305,350.0,468,73.9,63.4,0,56.954174,461.46643,343,73.1,63.7,0,39.29424,335,347,73.3,63.6,0,35.246746,335.0,197,70.7,64.2,0,39.967373,195,530,74.0,63.7,0,40.25388,528.2672,248,69.3,63.4,0,45.418545,245,176,73.5,63.5,0,50.397903,175.0,255,73.9,63.5,0,51.885807,245,483,74.2,63.3,0,48.086746,484.96002,293,74.0,63.7,0,39.841515,296.79987,351,70.6,63.7,0,45.323814,335,398,73.8,63.8,0,43.318394,395.55017,423,72.3,63.4,0,32.67382,400,197,72.4,0,0,38.55542,195,446,71.2,63.2,0,39.46997,380,350,70.3,63.8,0,27.94029,335,178,73.4,63.1,0,56.554222,175.0,251,72.7,63.6,0,48.120613,245,354,72.8,63.3,0,35.65297,350,445,73.9,63.4,0,49.772476,445.94965,515,73.8,63.3,0,48.34204,513.4334,233,73.6,64.4,0,35.111877,230.0,288,73.6,63.3,0,40.479744,285.0,204,71.0,64.0,0,37.571968,195,395,73.7,63.6,0,38.66893,380.0,342,72.4,63.2,0,44.319366,335,180,72.8,63.3,0,55.73011,175.0,248,73.2,63.3,0,47.948746,245,430,72.6,63.4,0,45.34679,420,542,73.8,63.0,0,55.277145,540.0,408,73.9,63.2,0,38.032932,414.7996,102,72.5,64.0,0,31.187462,100,345,73.3,63.8,0,41.787624,335,324,73.9,282.0,0,40.40989,322.79977,495,73.8,63.3,0,41.68311,495.20117,342,72.9,63.4,0,49.37626,335,209,73.6,63.4,0,40.193428,200.0,248,73.9,63.5,0,46.246155,245.0,699,74.0,63.1,0,49.010654,699.53345,161,73.6,63.8,0,42.363342,160.0,822,73.7,63.1,0,63.49371,809.6997,254,73.9,64.0,0,36.022366,257.59973,161,72.3,63.6,0,31.137943,150,0,0,0,0,0,0,431,74.0,63.5,0,44.797836,446.24057,585,71.2,63.1,0,59.40194,575,337,74.0,63.9,0,37.62538,335.0,259,73.8,64.0,0,38.027676,250,178,72.1,63.9,0,49.09071,175,196,73.6,63.8,0,30.778996,190.0,194,71.0,63.6,0,38.400517,185,311,69.9,63.5,0,31.571218,300,309,73.4,63.1,0,37.833206,300,213,68.6,63.2,0,53.888393,210,889,67.3,63.0,0,69.96973,880,79.3,77.5,85.0,140.1,100.4,114.5,1.2,0.1,30.04
20180723,1620,86.1,73.5,42.37426439,55.09915833,261,47.8,44.0,5.7,85.0,79.0,-0.1,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.3,74.3,57.7,100.0,15,53.2,57.6,100.0,0,73.6,0.85,58.6,1.8125,64.8,1,1,51.3,13.8,0,0,0,73.3,75.0,62.6,30,15,53.9,61.272728,68.3,0,68,1.89,58.6,1.8125,64.0,0,0,95.2,100.4,19.3,4.8,1.5,15,15,100.0,63.3,100.0,100,46.7,0,85.6,1.3,64.586205,64.086205,0,13.3,0,0,1,100.0,1,72,1769,59.0,0,100.0,2000.0,72.0,68.0,4825.798,67.6,58.6,100.0,9000.0,264,70.3,58.3,0,55.288006,260,126,69.2,59.1,0,59.151703,125,1030,71.9,58.7,0,37.394802,1000.0,832,79.5,67.0,0,0,700,606,69.5,58.9,0,49.92014,600.0,205,69.2,59.4,0,40.50197,200.0,127,70.5,59.4,0,61.19532,125.0,338,70.1,60.0,0,34.468315,330,173,72.2,61.3,0,100.0,650.0,395,69.2,61.3,0,99.908875,950,504,0,59.4,0,35.53848,500,505,70.5,59.3,0,36.096096,500,177,72.5,63.4,0,50.325768,175,247,70.7,63.9,0,39.512775,245,226,71.4,63.6,0,40.300594,220,354,76.1,63.5,0,30.347305,350.0,468,73.9,63.3,0,56.954174,461.46643,344,73.1,63.6,0,39.29424,335,347,73.3,63.5,0,35.246746,335.0,197,70.7,64.1,0,39.967373,195,532,74.0,63.6,0,40.25388,528.2672,247,69.3,63.3,0,45.418545,245,176,73.5,63.4,0,50.397903,175.0,256,74.0,63.5,0,51.885807,245,484,74.2,63.2,0,48.086746,484.96002,295,74.0,63.7,0,39.841515,296.79987,353,70.6,63.6,0,45.323814,335,398,73.8,63.7,0,43.318394,395.55017,423,72.3,63.3,0,32.67382,400,197,72.3,0,0,38.55542,195,444,71.2,63.2,0,39.46997,380,342,70.3,63.7,0,27.94029,335,178,73.5,63.1,0,56.554222,175.0,248,72.7,63.6,0,48.120613,245,354,72.8,63.2,0,35.65297,350,446,73.9,63.3,0,49.772476,445.94965,519,73.8,63.3,0,48.34204,513.4334,234,73.6,64.4,0,35.111877,230.0,288,73.6,63.3,0,40.479744,285.0,204,71.0,63.9,0,37.571968,195,399,73.6,63.6,0,38.66893,380.0,341,72.4,63.1,0,44.319366,335,180,72.7,63.2,0,55.73011,175.0,247,73.2,63.2,0,47.948746,245,430,72.6,63.3,0,45.34679,420,541,73.8,62.9,0,55.277145,540.0,405,73.9,63.2,0,38.032932,414.7996,102,72.5,63.9,0,31.187462,100,347,73.3,63.7,0,41.787624,335,324,73.9,281.8,0,40.40989,322.79977,497,73.8,63.3,0,41.68311,495.20117,341,73.0,63.3,0,49.37626,335,209,73.6,63.4,0,40.193428,200.0,251,73.9,63.4,0,46.246155,245.0,701,73.9,63.0,0,49.010654,699.53345,161,73.7,63.7,0,42.363342,160.0,751,73.6,63.0,0,61.831028,751.6249,253,74.0,64.0,0,36.022366,257.59973,165,72.3,63.6,0,31.137943,150,0,0,0,0,0,0,431,74.0,63.4,0,44.797836,446.24057,584,71.2,62.9,0,59.40194,575,338,74.1,63.9,0,40.63454,376.08325,260,73.8,63.9,0,38.027676,250,179,72.1,63.9,0,49.09071,175,195,73.7,63.8,0,30.778996,190.0,193,71.0,63.6,0,38.400517,185,311,69.8,63.4,0,31.571218,300,308,73.4,63.1,0,37.833206,300,213,68.5,63.1,0,53.888393,210,890,67.3,62.9,0,69.96973,880,79.2,77.5,85.1,141.1,100.4,114.6,1.2,0.0,30.04
20180723,1625,85.9,73.7,42.24267292,55.09915833,261,47.8,43.9,5.7,84.7,78.7,-0.1,3.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.3,74.3,57.75,100.0,15,51.9,57.6,100.0,0,73.6,0.85,58.6,1.8125,65.0,1,1,50.9,13.5,0,0,0,73.3,75.1,62.45,30,15,53.5,61.272728,68.6,0,68,1.9,58.6,1.8125,64.1,0,0,95.3,100.5,18.4,4.4,2.1,15,15,100.0,63.3,98.2,100,44.3,0,83.6,1.3,64.586205,64.086205,0,12.3,0,0,1,100.0,1,72,1775,59.0,0,100.0,2000.0,72.0,68.0,4825.798,67.6,58.7,100.0,9000.0,265,70.3,58.4,0,55.288006,260,126,69.3,59.2,0,59.151703,125,1022,71.9,58.8,0,37.394802,1000.0,831,79.5,67.0,0,0,700,605,69.5,59.0,0,49.92014,600.0,206,69.2,59.4,0,40.50197,200.0,128,70.5,59.5,0,61.19532,125.0,337,70.1,60.1,0,34.468315,330,173,72.2,61.3,0,100.0,650.0,395,69.2,61.4,0,99.908875,950,506,0,59.5,0,35.53848,500,505,70.6,59.4,0,36.096096,500,177,72.4,63.3,0,50.325768,175,248,70.7,63.8,0,39.512775,245,226,71.4,63.5,0,40.300594,220,353,76.2,63.4,0,30.347305,350.0,469,74.0,63.2,0,56.954174,461.46643,344,73.1,63.5,0,39.29424,335,346,73.4,63.4,0,35.246746,335.0,197,70.7,64.1,0,39.967373,195,529,74.0,63.5,0,40.25388,528.2672,248,69.3,63.3,0,45.418545,245,176,73.5,63.3,0,50.397903,175.0,256,74.0,63.4,0,51.885807,245,517,74.2,63.1,0,48.493378,506.8001,295,74.0,63.6,0,39.841515,296.79987,354,70.7,63.5,0,45.323814,335,398,73.9,63.7,0,43.318394,395.55017,425,72.3,63.3,0,32.67382,400,196,72.2,0,0,38.55542,195,444,71.2,63.1,0,39.46997,380,344,70.3,63.7,0,27.94029,335,179,73.4,63.0,0,56.554222,175.0,250,72.7,63.4,0,48.120613,245,356,72.9,63.1,0,35.65297,350,447,73.9,63.2,0,49.772476,445.94965,514,73.8,63.2,0,48.34204,513.4334,234,73.6,64.3,0,35.111877,230.0,287,73.6,63.2,0,40.479744,285.0,204,71.0,63.8,0,37.571968,195,398,73.6,63.5,0,38.66893,380.0,340,72.4,63.0,0,44.319366,335,181,72.7,63.1,0,55.73011,175.0,247,73.2,63.2,0,47.948746,245,431,72.7,63.2,0,45.34679,420,542,73.8,62.8,0,55.277145,540.0,411,73.9,63.1,0,38.032932,414.7996,101,72.5,63.8,0,31.187462,100,343,73.3,63.6,0,41.787624,335,324,74.0,282.0,0,40.40989,322.79977,497,73.8,63.1,0,41.68311,495.20117,341,73.1,63.2,0,49.37626,335,210,73.6,63.3,0,40.193428,200.0,251,73.9,63.3,0,46.246155,245.0,701,73.8,62.9,0,49.010654,699.53345,161,73.7,63.6,0,42.363342,160.0,714,73.7,62.9,0,61.16596,721.3248,254,74.0,63.8,0,36.022366,257.59973,164,72.3,63.5,0,31.137943,150,0,0,0,0,0,0,433,74.0,63.3,0,44.797836,446.24057,584,71.2,62.9,0,59.40194,575,384,74.0,63.7,0,40.63454,376.08325,258,73.8,63.8,0,38.027676,250,178,72.1,63.8,0,49.09071,175,195,73.7,63.7,0,30.778996,190.0,193,71.0,63.5,0,38.400517,185,310,69.9,63.3,0,31.571218,300,309,73.4,63.0,0,37.833206,300,213,68.5,63.0,0,53.888393,210,889,67.2,62.8,0,69.96973,880,79.2,77.5,85.1,142.1,100.4,114.9,1.6,-1.4,30.04
20180723,1630,85.8,72.3,41.72461605,55.09915833,261,47.6,43.8,5.7,84.5,78.6,-0.2,3.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.3,74.4,57.8,100.0,15,50.7,57.6,100.0,0,73.7,0.85,58.6,1.8125,64.9,1,1,51.3,13.7,0,0,0,73.3,75.1,62.3,30,15,53.0,61.272728,66.2,0,68,1.91,58.6,1.8125,64.0,0,0,95.1,100.7,17.4,4.2,1.0,15,15,100.0,63.3,96.7,100,41.4,0,83.6,1.35,64.586205,64.086205,0,12.7,0,0,1,100.0,1,72,1766,59.1,0,100.0,2000.0,72.0,68.0,4825.798,67.5,58.8,100.0,9000.0,264,70.3,58.5,0,55.288006,260,126,69.2,59.3,0,59.151703,125,1018,71.8,58.8,0,37.394802,1000.0,834,79.5,67.1,0,0,700,606,69.5,59.1,0,49.92014,600.0,204,69.2,59.5,0,40.50197,200.0,127,70.5,59.6,0,61.19532,125.0,337,70.2,60.2,0,34.468315,330,173,72.3,61.4,0,100.0,650.0,393,69.2,61.5,0,99.908875,950,505,0,59.6,0,35.53848,500,504,70.6,59.5,0,36.096096,500,177,72.4,63.2,0,50.325768,175,248,70.7,63.7,0,39.512775,245,226,71.4,63.5,0,40.300594,220,354,76.2,63.3,0,30.347305,350.0,470,73.9,63.1,0,56.954174,461.46643,344,73.1,63.4,0,39.29424,335,348,73.3,63.3,0,35.246746,335.0,197,70.7,64.0,0,39.967373,195,531,74.0,63.4,0,40.25388,528.2672,248,69.3,63.2,0,45.418545,245,177,73.5,63.2,0,50.397903,175.0,257,74.0,63.3,0,51.885807,245,507,74.1,63.0,0,47.9095,506.8001,295,74.0,63.5,0,39.841515,296.79987,352,70.6,63.4,0,45.323814,335,398,73.9,63.6,0,43.318394,395.55017,423,72.3,63.1,0,32.67382,400,197,72.1,0,0,38.55542,195,449,71.2,62.9,0,39.46997,380,341,70.3,63.6,0,27.94029,335,180,73.5,62.8,0,56.554222,175.0,250,72.7,63.3,0,48.120613,245,355,72.9,63.0,0,35.65297,350,448,73.9,63.1,0,49.772476,445.94965,516,73.8,63.0,0,48.34204,513.4334,234,73.6,64.2,0,35.111877,230.0,289,73.6,63.1,0,40.479744,285.0,204,71.0,63.7,0,37.571968,195,398,73.6,63.4,0,38.66893,380.0,341,72.4,62.9,0,44.319366,335,181,72.9,63.0,0,55.73011,175.0,247,73.2,63.0,0,47.948746,245,433,72.7,63.1,0,45.34679,420,542,73.8,62.7,0,55.277145,540.0,409,73.9,63.0,0,38.032932,414.7996,100,72.5,63.8,0,31.187462,100,347,73.3,63.6,0,41.787624,335,325,74.0,281.8,0,40.40989,322.79977,502,73.8,63.0,0,41.68311,495.20117,342,73.2,63.1,0,49.37626,335,210,73.6,63.2,0,40.193428,200.0,252,73.9,63.2,0,46.246155,245.0,653,73.7,62.8,0,46.493385,640.7333,162,73.7,63.5,0,42.363342,160.0,656,73.6,62.9,0,59.981293,660.72485,255,74.0,63.7,0,36.022366,257.59973,163,72.3,63.4,0,31.137943,150,0,0,0,0,0,0,435,74.0,63.2,0,44.797836,446.24057,588,71.1,62.8,0,59.40194,575,385,73.9,63.7,0,40.63454,376.08325,260,73.8,63.7,0,38.027676,250,179,72.1,63.7,0,49.09071,175,197,73.7,63.6,0,30.778996,190.0,193,71.0,63.4,0,38.400517,185,312,69.8,63.1,0,31.571218,300,308,73.4,62.9,0,37.833206,300,213,68.5,62.9,0,53.888393,210,891,67.2,62.7,0,69.96973,880,79.2,77.5,84.9,142.1,100.4,114.9,2.7,-1.0,30.04
20180723,1635,86.1,71.0,41.61319335,55.09915833,259,47.2,43.5,5.7,84.2,78.4,-0.1,4.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.2,74.5,57.85,100.0,15,49.6,57.6,100.0,0,73.7,0.85,58.6,1.8125,65.0,1,1,51.2,13.9,0,0,0,73.3,75.1,62.55,30,15,52.7,61.272728,66.5,0,68,1.91,58.6,1.8125,64.0,0,0,96.2,100.6,17.6,4.4,2.0,15,15,100.0,63.7,91.9,100,41.5,0,83.6,1.55,64.586205,64.086205,0,13.7,0,0,1,100.0,1,72,1781,59.2,0,100.0,2000.0,72.0,68.0,4825.798,67.6,58.8,100.0,9000.0,265,70.2,58.5,0,55.288006,260,126,69.2,59.3,0,59.151703,125,1019,71.8,58.9,0,37.394802,1000.0,830,79.5,67.1,0,0,700,609,69.5,59.1,0,49.92014,600.0,206,69.2,59.6,0,40.50197,200.0,128,70.4,59.6,0,61.19532,125.0,338,70.0,60.3,0,34.468315,330,173,72.3,61.4,0,100.0,650.0,396,69.2,61.5,0,99.908875,950,506,0,59.6,0,35.53848,500,505,70.6,59.5,0,36.096096,500,177,72.5,63.3,0,50.325768,175,248,70.7,63.8,0,39.512775,245,226,71.4,63.6,0,40.300594,220,355,76.2,63.4,0,30.347305,350.0,469,74.0,63.3,0,56.88413,461.46643,346,73.1,63.5,0,39.29424,335,348,73.4,63.4,0,35.246746,335.0,198,70.7,64.0,0,39.967373,195,532,74.1,63.6,0,40.25388,528.2672,249,69.3,63.3,0,45.418545,245,177,73.5,63.4,0,50.397903,175.0,257,73.9,63.5,0,51.885807,245,508,74.0,63.2,0,47.9095,506.8001,296,74.0,63.6,0,39.841515,296.79987,354,70.6,63.5,0,45.323814,335,399,73.9,63.6,0,43.318394,395.55017,423,72.3,63.2,0,32.67382,400,198,72.0,0,0,38.55542,195,448,71.1,63.1,0,39.46997,380,344,70.3,63.6,0,27.94029,335,180,73.4,63.1,0,56.554222,175.0,251,72.7,63.5,0,48.120613,245,356,72.9,63.1,0,35.65297,350,448,73.9,63.3,0,49.772476,445.94965,520,73.8,63.2,0,48.34204,513.4334,235,73.6,64.2,0,35.111877,230.0,289,73.6,63.2,0,40.479744,285.0,205,70.9,63.8,0,37.571968,195,399,73.6,63.4,0,38.66893,380.0,342,72.4,63.0,0,44.319366,335,182,72.9,63.2,0,55.73011,175.0,249,73.2,63.3,0,47.948746,245,434,72.7,63.2,0,45.34679,420,512,73.7,63.0,0,53.62838,517.19977,408,73.9,63.1,0,38.032932,414.7996,101,72.5,63.8,0,31.187462,100,349,73.3,63.6,0,41.787624,335,325,74.0,281.7,0,40.40989,322.79977,502,73.8,63.1,0,41.68311,495.20117,343,73.2,63.3,0,49.37626,335,211,73.6,63.3,0,40.193428,200.0,254,73.9,63.4,0,46.246155,245.0,636,73.8,63.0,0,47.149048,640.7333,162,73.7,63.6,0,42.363342,160.0,621,73.7,63.0,0,59.253872,630.4248,257,73.9,63.8,0,36.022366,257.59973,164,72.3,63.4,0,31.137943,150,0,0,0,0,0,0,436,74.0,63.3,0,44.797836,446.24057,591,71.1,63.0,0,59.40194,575,385,73.9,63.6,0,40.63454,376.08325,260,73.8,63.7,0,38.027676,250,179,72.1,63.7,0,49.09071,175,196,73.7,63.6,0,30.778996,190.0,194,71.0,63.5,0,38.400517,185,314,69.8,63.3,0,31.571218,300,310,73.5,63.0,0,37.833206,300,213,68.5,63.0,0,53.888393,210,892,67.2,63.0,0,69.96973,880,79.2,77.4,85.1,143.1,100.3,114.9,1.2,0.4,30.04
20180723,1640,85.7,73.2,41.90070051,55.09915833,260,47.4,44.0,5.7,83.8,78.3,-0.2,3.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.3,74.2,57.9,100.0,15,48.5,57.6,100.0,0,73.5,0.85,58.6,1.8125,65.0,1,1,51.4,13.9,0,0,0,73.3,75.0,62.8,30,15,52.6,61.272728,70.0,0,68,1.92,58.6,1.8125,64.0,0,0,95.3,100.3,19.9,4.2,1.7,15,15,100.0,64.1,85.4,100,41.8,0,83.6,1.5,64.586205,64.086205,0,13.2,0,0,1,100.0,1,72,1775,59.2,0,100.0,2000.0,72.0,68.0,4825.798,67.6,58.9,100.0,9000.0,265,70.2,58.6,0,55.288006,260,126,69.2,59.3,0,59.151703,125,1012,71.8,58.9,0,37.394802,1000.0,829,79.5,67.1,0,0,700,605,69.5,59.1,0,49.92014,600.0,205,69.3,59.6,0,40.50197,200.0,127,70.3,59.6,0,61.19532,125.0,338,70.0,60.3,0,34.468315,330,173,72.2,61.4,0,100.0,650.0,395,69.2,61.6,0,99.908875,950,505,0,59.6,0,35.53848,500,505,70.6,59.5,0,36.096096,500,178,72.5,63.6,0,50.325768,175,248,70.7,64.0,0,39.512775,245,226,71.4,63.8,0,40.300594,220,356,76.2,63.6,0,30.347305,350.0,469,73.9,63.5,0,56.88413,461.46643,344,73.1,63.7,0,39.29424,335,347,73.4,63.6,0,35.246746,335.0,198,70.7,64.2,0,39.967373,195,600,74.1,63.7,0,42.037346,605.067,249,69.3,63.5,0,45.418545,245,177,73.5,63.6,0,50.397903,175.0,258,73.8,63.7,0,51.885807,245,457,73.7,63.5,0,47.440308,444.6403,295,74.0,63.8,0,39.841515,296.79987,355,70.6,63.7,0,45.323814,335,399,73.9,63.8,0,43.318394,395.55017,425,72.3,63.4,0,32.67382,400,198,71.9,0,0,38.55542,195,451,71.1,63.3,0,39.46997,380,348,70.3,63.9,0,27.94029,335,180,73.4,63.3,0,56.554222,175.0,250,72.7,63.7,0,48.120613,245,356,72.9,63.4,0,35.65297,350,447,73.9,63.5,0,49.760178,445.94965,520,73.8,63.5,0,48.34204,513.4334,235,73.6,64.4,0,35.111877,230.0,290,73.6,63.4,0,40.479744,285.0,205,70.9,64.0,0,37.571968,195,400,73.6,63.7,0,38.66893,380.0,340,72.4,63.3,0,44.319366,335,182,72.9,63.4,0,55.73011,175.0,250,73.2,63.5,0,47.948746,245,434,72.7,63.5,0,45.34679,420,511,73.8,63.2,0,53.61753,517.19977,406,73.9,63.3,0,38.032932,414.7996,102,72.5,64.0,0,31.187462,100,347,73.4,63.8,0,41.787624,335,326,74.0,281.9,0,40.40989,322.79977,501,73.8,63.4,0,41.68311,495.20117,344,73.1,63.5,0,49.37626,335,211,73.6,63.5,0,40.193428,200.0,252,73.9,63.7,0,46.246155,245.0,639,73.8,63.3,0,47.149048,640.7333,162,73.7,63.8,0,42.363342,160.0,567,73.7,63.3,0,58.141953,569.8247,256,73.9,64.0,0,36.022366,257.59973,168,72.3,63.7,0,31.137943,150,0,0,0,0,0,0,432,74.0,63.6,0,44.797836,446.24057,591,71.1,63.2,0,59.40194,575,385,73.9,63.8,0,40.63454,376.08325,260,73.7,63.9,0,38.027676,250,180,72.1,63.9,0,49.09071,175,196,73.7,63.8,0,30.778996,190.0,194,71.0,63.7,0,38.400517,185,318,69.8,63.5,0,31.571218,300,310,73.4,63.2,0,37.833206,300,214,68.5,63.3,0,53.888393,210,893,67.2,63.1,0,69.96973,880,79.1,77.4,84.9,143.1,100.3,115.2,1.2,-0.1,30.04
20180723,1645,85.5,73.3,41.74076495,55.09915833,261,47.4,43.9,5.7,83.8,78.2,-0.1,4.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.3,74.3,58.05,100.0,15,47.7,57.6,100.0,0,73.7,0.85,58.6,1.8125,65.2,1,1,51.4,13.6,0,0,0,73.3,75.0,62.85,30,15,52.4,61.272728,68.4,0,68,1.92,58.6,1.8125,64.2,0,0,95.5,100.5,18.1,4.6,2.0,15,15,100.0,63.25,83.5,100,42.6,0,83.6,1.4,64.586205,64.086205,0,12.6,0,0,1,100.0,1,72,1770,59.4,0,100.0,2000.0,72.0,68.0,4825.798,67.5,59.0,100.0,9000.0,264,70.2,58.7,0,55.288006,260,126,69.2,59.5,0,59.151703,125,1022,71.8,59.1,0,37.394802,1000.0,832,79.5,67.2,0,0,700,606,69.5,59.4,0,49.92014,600.0,205,69.4,59.7,0,40.50197,200.0,127,70.3,59.8,0,61.19532,125.0,338,70.0,60.4,0,34.468315,330,173,72.2,61.6,0,100.0,650.0,396,69.2,61.7,0,99.908875,950,506,0,59.8,0,35.53848,500,505,70.6,59.7,0,36.096096,500,177,72.4,63.7,0,50.325768,175,248,70.6,64.1,0,39.512775,245,226,71.4,63.9,0,40.300594,220,354,76.2,63.7,0,30.347305,350.0,469,73.9,63.6,0,56.88413,461.46643,344,73.1,63.8,0,39.29424,335,347,73.4,63.7,0,35.246746,335.0,197,70.6,64.3,0,39.967373,195,655,74.0,63.8,0,43.27528,643.46716,248,69.3,63.6,0,45.418545,245,177,73.5,63.7,0,50.397903,175.0,258,73.8,63.8,0,51.885807,245,461,73.9,63.5,0,47.502865,468.16055,297,74.0,63.9,0,39.841515,296.79987,356,70.7,63.8,0,45.323814,335,399,73.9,63.9,0,43.318394,395.55017,425,72.3,63.5,0,32.67382,400,197,71.9,0,0,38.55542,195,446,71.1,63.4,0,39.46997,380,348,70.3,64.0,0,27.94029,335,180,73.4,63.4,0,56.554222,175.0,248,72.7,63.8,0,48.120613,245,358,72.9,63.5,0,35.65297,350,446,73.9,63.6,0,49.760178,445.94965,517,73.8,63.5,0,48.34204,513.4334,234,73.6,64.5,0,35.111877,230.0,289,73.6,63.5,0,40.479744,285.0,205,70.8,64.1,0,37.571968,195,401,73.5,63.8,0,38.66893,380.0,342,72.4,63.4,0,44.319366,335,182,72.9,63.5,0,55.73011,175.0,249,73.2,63.5,0,47.948746,245,432,72.7,63.6,0,45.34679,420,511,73.8,63.2,0,53.60668,517.19977,410,73.8,63.4,0,38.032932,414.7996,102,72.5,64.1,0,31.187462,100,346,73.3,63.9,0,41.787624,335,339,73.9,281.7,0,41.969257,344.09988,502,73.8,63.5,0,41.68311,495.20117,345,73.1,63.5,0,49.37626,335,211,73.6,63.6,0,40.193428,200.0,254,73.9,63.7,0,46.246155,245.0,611,73.7,63.4,0,45.767475,611.3333,162,73.7,63.9,0,42.363342,160.0,531,73.7,63.4,0,57.030033,509.2247,256,73.9,64.1,0,36.022366,257.59973,167,72.3,63.7,0,31.137943,150,0,0,0,0,0,0,433,74.0,63.7,0,44.797836,446.24057,590,71.1,63.3,0,59.40194,575,386,73.9,63.9,0,40.63454,376.08325,260,73.7,64.0,0,38.027676,250,179,72.1,64.0,0,49.09071,175,196,73.7,63.9,0,30.778996,190.0,194,71.0,63.8,0,38.400517,185,314,69.8,63.6,0,31.571218,300,310,73.4,63.3,0,37.833206,300,214,68.5,63.4,0,53.888393,210,893,67.1,63.2,0,69.96973,880,79.1,77.4,85.0,142.1,100.3,114.9,1.2,-0.1,30.04
20180723,1650,85.4,73.4,41.6758396,55.09915833,257,47.3,43.8,5.7,83.7,78.3,-0.2,4.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.3,74.2,58.2,100.0,15,47.1,57.6,100.0,0,73.5,0.85,58.6,1.8125,65.3,1,1,51.4,13.6,0,0,0,73.3,74.9,62.9,30,15,52.2,61.272728,68.3,0,68,1.93,58.6,1.8125,64.2,0,0,95.1,100.5,18.2,4.3,1.7,15,15,100.0,62.4,99.7,100,36.7,0,83.6,0.65,64.586205,64.086205,0,9.4,0,0,1,100.0,1,72,1776,59.4,0,100.0,2000.0,72.0,68.0,4825.798,67.5,59.1,100.0,9000.0,265,70.2,58.7,0,55.288006,260,126,69.1,59.5,0,59.151703,125,1036,71.7,59.2,0,37.394802,1000.0,833,79.5,67.2,0,0,700,606,69.5,59.4,0,49.92014,600.0,206,69.4,59.8,0,40.50197,200.0,128,70.3,59.8,0,61.19532,125.0,338,70.1,60.4,0,34.468315,330,173,72.3,61.6,0,100.0,650.0,394,69.2,61.7,0,99.908875,950,506,0,59.8,0,35.53848,500,505,70.6,59.7,0,36.096096,500,177,72.4,63.6,0,50.325768,175,249,70.6,64.1,0,39.512775,245,226,71.4,63.9,0,40.300594,220,355,76.2,63.7,0,30.347305,350.0,470,74.0,63.6,0,56.88413,461.46643,346,73.1,63.8,0,39.29424,335,347,73.4,63.7,0,35.246746,335.0,198,70.7,64.4,0,39.967373,195,659,73.9,63.7,0,43.27528,643.46716,250,69.3,63.6,0,45.418545,245,177,73.5,63.7,0,50.397903,175.0,258,73.7,63.7,0,51.885807,245,459,73.8,63.5,0,47.502865,468.16055,296,73.9,63.9,0,39.841515,296.79987,356,70.6,63.8,0,45.323814,335,400,73.9,63.9,0,43.318394,395.55017,423,72.3,63.5,0,32.67382,400,197,71.9,0,0,38.55542,195,455,71.1,63.4,0,39.46997,380,346,70.3,64.0,0,27.94029,335,180,73.4,63.3,0,56.554222,175.0,251,72.7,63.8,0,48.120613,245,356,72.9,63.5,0,35.65297,350,448,73.9,63.5,0,49.760178,445.94965,517,73.8,63.5,0,48.34204,513.4334,234,73.5,64.5,0,35.111877,230.0,290,73.6,63.5,0,40.479744,285.0,206,70.8,64.1,0,37.571968,195,397,73.5,63.8,0,38.66893,380.0,342,72.5,63.3,0,44.319366,335,183,73.0,63.4,0,55.73011,175.0,251,73.1,63.5,0,47.948746,245,432,72.7,63.6,0,45.34679,420,512,73.8,63.2,0,53.60668,517.19977,410,73.8,63.4,0,38.032932,414.7996,100,72.5,64.1,0,31.187462,100,348,73.4,63.9,0,41.787624,335,327,73.7,282.0,0,40.476723,322.79977,501,73.8,63.5,0,41.68311,495.20117,344,73.2,63.5,0,49.37626,335,214,73.6,63.6,0,40.193428,200.0,257,74.0,63.7,0,46.246155,245.0,550,73.6,63.3,0,44.83082,552.53345,163,73.7,64.0,0,42.363342,160.0,517,73.8,63.3,0,57.030033,509.2247,258,73.9,64.1,0,36.022366,257.59973,170,72.3,63.8,0,31.137943,150,0,0,0,0,0,0,438,74.0,63.6,0,44.797836,446.24057,593,71.1,63.3,0,59.40194,575,387,73.9,63.9,0,40.63454,376.08325,260,73.7,64.0,0,38.027676,250,180,72.2,64.0,0,49.09071,175,197,73.7,64.0,0,30.778996,190.0,194,71.0,63.8,0,38.400517,185,316,69.9,63.6,0,31.571218,300,310,73.5,63.3,0,37.833206,300,214,68.5,63.4,0,53.888393,210,895,67.2,63.1,0,69.96973,880,79.1,77.4,84.9,140.1,100.3,114.8,1.2,0.2,30.04
