20180723,1655,85.3,74.4,41.87787665,55.09915833,260,47.1,43.9,5.7,83.4,78.1,-0.2,4.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.2,74.1,58.3,100.0,15,46.4,57.6,100.0,0,73.5,0.85,58.6,1.8125,65.3,1,1,51.0,13.9,0,0,0,73.3,74.9,62.75,30,15,51.8,61.272728,68.7,0,68,1.94,58.6,1.8125,64.2,0,0,95.4,100.4,18.4,4.8,1.5,15,15,100.0,63.6,100.0,100,38.2,0,83.6,0.75,64.586205,64.086205,0,9.9,0,0,1,100.0,1,72,1771,59.4,0,100.0,2000.0,72.0,68.0,4825.798,67.5,59.1,100.0,9000.0,265,70.3,58.8,0,55.288006,260,126,69.1,59.6,0,59.151703,125,1014,71.7,59.2,0,37.394802,1000.0,833,79.5,67.2,0,0,700,606,69.5,59.4,0,49.92014,600.0,205,69.4,59.8,0,40.50197,200.0,128,70.4,59.8,0,61.19532,125.0,338,70.0,60.5,0,34.468315,330,173,72.2,61.6,0,100.0,650.0,396,69.2,61.8,0,99.908875,950,505,0,59.8,0,35.53848,500,505,70.6,59.8,0,36.096096,500,178,72.4,63.6,0,50.325768,175,249,70.6,64.1,0,39.512775,245,226,71.4,63.8,0,40.300594,220,356,76.1,63.7,0,30.347305,350.0,468,74.0,63.5,0,56.513905,461.46643,347,73.1,63.8,0,39.29424,335,348,73.3,63.7,0,35.246746,335.0,198,70.7,64.3,0,39.967373,195,654,73.8,63.7,0,42.72975,643.46716,251,69.3,63.6,0,45.418545,245,177,73.5,63.6,0,50.397903,175.0,259,73.6,63.7,0,51.885807,245,461,73.7,63.4,0,47.502865,468.16055,297,73.9,63.9,0,39.841515,296.79987,357,70.6,63.8,0,45.323814,335,400,73.9,63.9,0,43.318394,395.55017,425,72.3,63.5,0,32.67382,400,198,71.8,0,0,38.55542,195,454,71.1,63.3,0,39.46997,380,351,70.3,63.9,0,27.94029,335,181,73.4,63.3,0,56.554222,175.0,252,72.7,63.7,0,48.120613,245,357,72.9,63.4,0,35.65297,350,446,73.9,63.5,0,49.772476,445.94965,521,73.8,63.5,0,48.34204,513.4334,236,73.5,64.5,0,35.111877,230.0,290,73.6,63.5,0,40.479744,285.0,206,70.7,64.1,0,37.571968,195,400,73.5,63.7,0,38.66893,380.0,344,72.5,63.3,0,44.319366,335,183,72.9,63.4,0,55.73011,175.0,251,73.1,63.5,0,47.948746,245,435,72.6,63.5,0,45.34679,420,514,73.8,63.2,0,53.60668,517.19977,410,73.8,63.4,0,38.032932,414.7996,104,72.5,64.1,0,31.187462,100,350,73.4,63.9,0,41.787624,335,280,73.5,281.7,0,38.315884,280.2,505,73.8,63.4,0,41.68311,495.20117,343,73.2,63.5,0,49.37626,335,209,73.6,63.6,0,40.193428,200.0,258,74.0,63.6,0,46.246155,245.0,491,73.6,63.3,0,43.097996,493.73346,162,73.8,63.9,0,42.363342,160.0,520,73.8,63.3,0,57.030033,509.2247,257,73.9,64.1,0,36.022366,257.59973,172,72.3,63.7,0,31.137943,150,0,0,0,0,0,0,442,74.0,63.6,0,44.797836,446.24057,595,71.1,63.2,0,59.40194,575,387,73.8,63.9,0,40.63454,376.08325,261,73.7,64.0,0,38.027676,250,180,72.2,64.0,0,49.09071,175,196,73.7,63.9,0,30.778996,190.0,194,71.0,63.8,0,38.400517,185,315,69.9,63.5,0,31.571218,300,311,73.4,63.3,0,37.833206,300,214,68.5,63.3,0,53.888393,210,896,67.2,63.1,0,69.96973,880,79.1,77.4,85.0,141.1,100.3,114.9,1.1,0.0,30.04
20180723,1700,85.2,73.6,41.54602421,55.09915833,259,47.2,43.9,5.7,83.4,78.1,-0.1,4.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.2,74.4,58.4,100.0,15,45.9,57.6,100.0,0,73.7,0.85,58.6,1.8125,65.4,1,1,51.2,13.9,0,0,0,73.3,74.9,62.6,30,15,51.6,61.272728,68.1,0,68,1.96,58.6,1.8125,64.2,0,0,95.3,100.6,18.0,4.3,1.9,15,15,100.0,64.8,100.0,100,40.2,0,83.6,0.9,64.586205,64.086205,0,11.0,0,0,1,100.0,1,72,1777,59.6,0,100.0,1891.9989,72.0,68.0,4825.798,67.5,59.3,100.0,9000.0,265,70.2,58.9,0,55.288006,260,127,69.1,59.7,0,59.151703,125,1029,71.7,59.3,0,37.394802,1000.0,831,79.5,67.2,0,0,700,609,69.5,59.5,0,49.92014,600.0,206,69.4,59.9,0,40.50197,200.0,128,70.4,60.0,0,61.19532,125.0,338,70.0,60.6,0,34.468315,330,173,72.2,61.7,0,100.0,650.0,396,69.2,61.8,0,99.908875,950,507,0,59.9,0,35.53848,500,505,70.6,59.9,0,36.096096,500,178,72.4,63.5,0,50.325768,175,249,70.6,64.0,0,39.512775,245,228,71.4,63.8,0,40.300594,220,358,76.0,63.6,0,30.347305,350.0,469,74.0,63.5,0,56.513905,461.46643,347,73.1,63.7,0,39.29424,335,349,73.3,63.6,0,35.246746,335.0,199,70.7,64.3,0,39.967373,195,656,73.8,63.7,0,42.72975,643.46716,250,69.3,63.5,0,45.418545,245,178,73.5,63.6,0,50.397903,175.0,260,73.6,63.7,0,51.885807,245,453,73.6,63.4,0,46.53321,446.32013,298,73.9,63.8,0,39.841515,296.79987,359,70.5,63.7,0,45.323814,335,400,73.8,63.9,0,43.318394,395.55017,426,72.3,63.5,0,32.67382,400,199,71.8,0,0,38.55542,195,448,71.1,63.3,0,39.46997,380,350,70.3,63.9,0,27.94029,335,182,73.5,63.3,0,56.554222,175.0,253,72.7,63.7,0,48.120613,245,360,72.9,63.4,0,35.65297,350,451,73.9,63.4,0,48.973064,445.94965,520,73.8,63.4,0,48.33068,513.4334,236,73.5,64.5,0,35.111877,230.0,292,73.7,63.4,0,40.479744,285.0,208,70.6,64.0,0,37.571968,195,401,73.5,63.7,0,38.66893,380.0,343,72.5,63.2,0,44.319366,335,184,72.9,63.4,0,55.73011,175.0,254,73.2,63.4,0,47.948746,245,436,72.6,63.4,0,45.34679,420,516,73.8,63.1,0,53.60668,517.19977,378,73.7,63.4,0,36.0591,374.8996,103,72.5,64.1,0,31.187462,100,351,73.4,63.9,0,41.787624,335,240,73.4,281.5,0,36.37781,237.60011,504,73.8,63.4,0,41.68311,495.20117,345,73.1,63.4,0,49.37626,335,214,73.6,63.5,0,40.193428,200.0,257,74.0,63.6,0,46.246155,245.0,430,73.6,63.3,0,39.42161,434.93347,163,73.8,63.8,0,42.363342,160.0,524,73.8,63.2,0,57.030033,509.2247,259,73.8,64.1,0,36.022366,257.59973,171,72.3,63.7,0,31.137943,150,0,0,0,0,0,0,447,73.9,63.6,0,44.797836,446.24057,596,71.1,63.2,0,59.40194,575,386,73.8,63.9,0,40.23114,376.08325,261,73.6,64.0,0,38.027676,250,181,72.2,63.9,0,49.09071,175,197,73.7,63.9,0,30.778996,190.0,196,71.0,63.8,0,38.400517,185,318,69.9,63.5,0,31.571218,300,312,73.4,63.2,0,37.833206,300,215,68.5,63.2,0,53.888393,210,898,67.2,63.0,0,69.96973,880,79.0,77.4,85.0,140.1,100.2,114.9,1.1,0.0,30.04
20180723,1705,84.6,74.8,41.33069544,53.745375,259,47.2,43.9,5.7,83.2,77.8,-0.2,4.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.4,74.1,58.35,100.0,15,45.8,57.6,100.0,0,73.5,0.85,58.6,1.8125,65.7,1,1,50.8,13.9,0,0,0,73.3,74.7,63.05,30,15,51.3,61.272728,68.8,0,68,1.99,58.6,1.8125,64.3,0,0,95.4,100.2,18.4,4.8,1.5,15,15,100.0,64.65,100.0,100,41.8,0,83.6,1.05,64.586205,64.086205,0,12.1,0,0,1,100.0,1,72,1741,59.7,0,89.03825,1666.9989,72.0,68.0,4825.798,67.5,59.4,100.0,9000.0,264,70.3,59.1,0,55.288006,260,126,69.1,59.8,0,59.151703,125,1009,71.7,59.4,0,37.394802,1000.0,833,79.5,67.3,0,0,700,608,69.5,59.7,0,49.92014,600.0,205,69.6,60.1,0,40.50197,200.0,128,70.4,60.1,0,61.19532,125.0,338,70.0,60.7,0,34.468315,330,173,72.2,61.8,0,100.0,650.0,395,69.2,62.0,0,99.908875,950,505,0,60.1,0,35.53848,500,505,70.6,60.0,0,36.096096,500,179,72.4,63.5,0,50.325768,175,252,70.5,64.0,0,39.512775,245,228,71.4,63.8,0,40.300594,220,360,75.9,63.6,0,30.347305,350.0,468,73.9,63.4,0,56.31379,461.46643,348,73.1,63.7,0,39.29424,335,351,73.3,63.6,0,35.246746,335.0,200,70.6,64.2,0,39.967373,195,659,73.8,63.6,0,42.72975,643.46716,252,69.3,63.5,0,45.418545,245,180,73.5,63.5,0,50.397903,175.0,262,73.5,63.6,0,51.885807,245,426,73.5,63.4,0,45.29246,420.0,300,73.9,63.8,0,39.841515,296.79987,360,70.5,63.7,0,45.323814,335,404,73.8,63.8,0,43.318394,395.55017,425,72.2,63.4,0,32.67382,400,200,71.7,0,0,38.55542,195,458,71.1,63.3,0,39.46997,380,355,70.2,63.9,0,27.94029,335,183,73.5,63.2,0,56.554222,175.0,255,72.7,63.7,0,48.120613,245,360,72.9,63.3,0,35.65297,350,451,73.9,63.4,0,49.083755,445.94965,524,73.8,63.4,0,47.3995,513.4334,237,73.5,64.5,0,35.111877,230.0,293,73.6,63.4,0,40.479744,285.0,209,70.6,64.0,0,37.571968,195,404,73.5,63.7,0,38.66893,380.0,345,72.4,63.2,0,44.319366,335,183,72.9,63.3,0,53.774864,175.0,256,73.2,63.4,0,47.948746,245,439,72.6,63.4,0,45.34679,420,520,73.8,63.1,0,53.60668,517.19977,341,73.6,63.4,0,34.502594,335.0,100,72.5,64.0,0,31.187462,100,353,73.4,63.9,0,41.787624,335,198,73.3,281.8,0,34.139008,195.0,506,73.7,63.3,0,41.021477,495.20117,345,73.1,63.5,0,49.37626,335,216,73.7,63.5,0,40.193428,200.0,260,74.0,63.6,0,46.246155,245.0,378,73.5,63.3,0,37.79417,376.1336,163,73.8,63.8,0,42.363342,160.0,501,73.8,63.2,0,56.437702,509.2247,261,73.8,64.0,0,36.022366,257.59973,180,72.3,63.7,0,31.137943,150,0,0,0,0,0,0,442,73.9,63.5,0,44.797836,446.24057,605,71.0,63.1,0,59.40194,575,337,73.8,63.9,0,37.440033,335.0,263,73.5,63.9,0,38.027676,250,181,72.2,63.9,0,49.09071,175,198,73.6,63.9,0,30.778996,190.0,196,71.0,63.7,0,38.400517,185,318,69.9,63.5,0,31.571218,300,313,73.3,63.2,0,37.833206,300,216,68.5,63.3,0,53.888393,210,898,67.1,63.0,0,69.538895,880,79.0,77.4,84.9,144.1,100.2,114.8,-0.5,1.0,30.04
20180723,1710,84.4,75.7,41.4014544,53.745375,257,47.0,43.8,5.7,83.0,77.8,-0.1,4.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.3,74.1,58.3,100.0,15,45.4,57.6,100.0,0,73.5,0.85,58.6,1.8125,65.8,1,1,50.8,13.9,0,0,0,73.2,74.7,63.5,30,15,51.5,61.272728,65.5,0,68,2.01,58.6,1.8125,64.4,0,0,95.7,100.2,17.4,4.6,1.6,15,15,100.0,64.5,100.0,100,43.3,0,83.6,1.05,64.586205,64.086205,0,11.9,0,0,1,100.0,1,72,1571,59.6,0,71.91739,1558.9989,72.0,68.0,4825.798,67.5,59.4,100.0,9000.0,267,70.3,59.0,0,55.288006,260,127,69.1,59.8,0,59.151703,125,1022,71.7,59.4,0,37.394802,1000.0,824,79.5,67.3,0,0,700,610,69.4,59.7,0,49.92014,600.0,208,69.6,60.1,0,40.50197,200.0,129,70.2,60.1,0,61.19532,125.0,340,70.1,60.7,0,34.468315,330,173,72.3,61.9,0,100.0,650.0,399,69.3,62.0,0,99.908875,950,508,0,60.1,0,35.53848,500,507,70.6,60.0,0,36.096096,500,180,72.4,64.0,0,50.325768,175,253,70.4,64.4,0,39.512775,245,230,71.3,64.2,0,40.300594,220,361,75.8,64.1,0,30.347305,350.0,468,73.9,63.9,0,56.31379,461.46643,351,73.0,64.1,0,39.29424,335,352,73.3,64.0,0,35.246746,335.0,201,70.6,64.6,0,39.967373,195,593,73.7,64.1,0,40.54763,605.067,253,69.3,63.9,0,45.418545,245,180,73.5,64.1,0,50.397903,175.0,264,73.4,64.1,0,51.885807,245,429,73.5,63.9,0,45.29246,420.0,301,73.9,64.2,0,39.841515,296.79987,362,70.5,64.1,0,45.323814,335,406,73.8,64.2,0,43.318394,395.55017,426,72.2,63.8,0,32.67382,400,202,71.7,0,0,38.55542,195,463,71.1,63.7,0,39.46997,380,358,70.3,64.2,0,27.94029,335,184,73.5,63.8,0,56.554222,175.0,254,72.7,64.1,0,48.120613,245,362,72.9,63.8,0,35.65297,350,448,73.9,63.9,0,48.259747,445.94965,514,73.7,63.9,0,46.263912,513.4334,238,73.4,64.7,0,35.111877,230.0,293,73.6,63.8,0,40.479744,285.0,210,70.6,64.3,0,37.571968,195,405,73.5,64.0,0,38.66893,380.0,348,72.5,63.7,0,44.319366,335,176,72.9,63.8,0,53.288876,175.0,259,73.1,63.9,0,47.948746,245,440,72.6,63.9,0,45.34679,420,516,73.8,63.6,0,53.530754,517.19977,342,73.5,63.8,0,34.502594,335.0,103,72.5,64.3,0,31.187462,100,354,73.4,64.2,0,41.787624,335,199,73.2,282.1,0,34.139008,195.0,425,73.7,63.8,0,37.701683,418.4004,350,73.0,63.9,0,49.37626,335,216,73.7,63.9,0,40.193428,200.0,263,74.0,64.1,0,46.246155,245.0,356,73.6,63.8,0,39.070366,350.0,164,73.8,64.1,0,42.363342,160.0,510,73.9,63.7,0,56.437702,509.2247,263,73.9,64.3,0,36.022366,257.59973,181,72.3,64.0,0,31.137943,150,0,0,0,0,0,0,447,73.9,64.0,0,44.797836,446.24057,608,71.0,63.7,0,59.40194,575,337,73.9,64.2,0,37.440033,335.0,266,73.5,64.3,0,38.027676,250,181,72.2,64.2,0,49.09071,175,198,73.6,64.2,0,30.35199,190.0,197,71.0,64.1,0,38.400517,185,318,69.9,63.9,0,31.571218,300,315,73.3,63.6,0,37.833206,300,217,68.5,63.7,0,53.888393,210,904,67.1,63.6,0,69.538895,880,79.0,77.4,84.8,140.1,100.2,115.0,1.2,-0.1,30.04
20180723,1715,84.5,75.5,41.43861585,53.745375,257,46.9,43.8,5.7,82.9,77.8,-0.1,4.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.3,73.8,58.5,100.0,15,45.1,57.6,100.0,0,73.3,0.9,58.6,1.8125,65.6,1,1,50.7,13.7,0,0,0,73.2,74.8,63.4,30,15,51.7,61.272728,68.1,0,68,2.04,58.6,1.8125,64.4,0,0,95.2,100.6,18.0,4.3,2.5,15,15,100.0,64.0,100.0,100,43.3,0,83.6,1.0,64.586205,64.086205,0,11.5,0,0,1,100.0,1,72,1255,59.7,0,55.85971,1271.0006,72.0,68.0,5066.1655,67.5,59.4,100.0,9000.0,271,70.4,59.0,0,55.288006,260,129,69.2,59.8,0,59.151703,125,1037,71.4,59.4,0,35.345776,1000.0,812,79.5,67.3,0,0,700,623,69.5,59.7,0,49.92014,600.0,212,69.6,60.1,0,40.50197,200.0,129,70.2,60.1,0,59.679604,125.0,340,70.2,60.7,0,32.37379,330,174,72.3,61.8,0,100.0,650.0,409,69.3,62.0,0,99.908875,950,511,0,60.1,0,35.53848,500,509,70.7,60.1,0,36.096096,500,182,72.5,64.1,0,50.325768,175,255,70.4,64.6,0,39.512775,245,231,71.3,64.3,0,40.300594,220,365,75.7,64.2,0,30.347305,350.0,470,73.9,64.0,0,55.943565,461.46643,356,73.1,64.2,0,39.29424,335,355,73.3,64.1,0,35.246746,335.0,203,70.7,64.7,0,39.967373,195,531,73.7,64.2,0,38.564835,528.26697,259,69.3,64.0,0,45.418545,245,182,73.5,64.1,0,50.397903,175.0,266,73.4,64.2,0,51.885807,245,431,73.5,64.0,0,45.29246,420.0,305,73.9,64.3,0,39.841515,296.79987,367,70.5,64.3,0,45.323814,335,390,73.8,64.3,0,42.73783,395.55017,429,72.2,63.9,0,32.67382,400,203,71.6,0,0,38.55542,195,457,71.1,63.9,0,39.46997,380,352,70.2,64.4,0,27.94029,335,187,73.5,63.9,0,56.554222,175.0,260,72.7,64.3,0,48.120613,245,368,72.9,63.9,0,35.65297,350,442,73.9,64.0,0,48.85008,445.94965,445,73.7,64.0,0,44.378834,452.83337,241,73.4,64.9,0,34.829113,230.0,297,73.6,63.9,0,40.479744,285.0,212,70.6,64.5,0,37.24121,195,411,73.6,64.2,0,38.66893,380.0,353,72.5,63.8,0,44.319366,335,179,72.9,64.0,0,53.288876,175.0,264,73.2,64.0,0,47.948746,245,446,72.6,64.0,0,45.34679,420,520,73.8,63.7,0,53.530754,517.19977,344,73.5,64.0,0,34.502594,335.0,104,72.5,64.5,0,31.187462,100,357,73.4,64.4,0,41.787624,335,202,73.2,281.8,0,34.139008,195.0,384,73.8,64.0,0,36.343586,380.0004,350,73.1,64.0,0,49.37626,335,217,73.7,64.1,0,40.193428,200.0,261,74.0,64.2,0,45.876923,245.0,358,73.5,63.9,0,38.63716,350.0,165,73.8,64.3,0,42.363342,160.0,444,73.6,63.8,0,55.045204,448.62485,265,74.0,64.5,0,36.022366,257.59973,186,72.3,64.2,0,31.137943,150,0,0,0,0,0,0,452,73.8,64.1,0,44.797836,446.24057,614,71.0,63.8,0,59.40194,575,337,73.9,64.4,0,37.440033,335.0,267,73.4,64.5,0,38.027676,250,184,72.3,64.3,0,49.09071,175,200,73.6,64.3,0,30.35199,190.0,198,71.1,64.2,0,38.400517,185,322,69.9,64.0,0,31.571218,300,317,73.3,63.8,0,37.833206,300,219,68.5,63.8,0,53.888393,210,903,67.2,63.7,0,69.108055,880,79.0,77.4,84.8,140.1,100.2,114.9,0.9,1.6,30.04
20180723,1720,84.3,76.4,41.50766547,53.745375,257,46.9,43.7,5.7,82.9,77.7,-0.1,4.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.3,74.2,58.7,100.0,15,44.6,58.0,100.0,0,73.6,0.9,59.0,1.8125,66.0,1,1,51.5,14.0,0,0,0,73.2,74.7,63.3,30,15,51.5,61.636364,64.7,0,68,2.05,59.0,1.8125,64.6,0,0,95.4,100.6,17.0,4.8,1.5,15,15,100.0,63.5,100.0,100,42.4,0,83.6,1.0,64.706894,64.206894,0,11.5,0,0,1,100.0,1,72,1055,59.9,0,48.894047,1055.0011,72.0,68.0,5066.1655,67.5,59.6,100.0,9000.0,274,70.3,59.2,0,54.895515,260,130,69.2,60.0,0,57.5732,125,1025,71.3,59.6,0,34.8945,1000.0,805,79.5,67.3,0,0,700,629,69.5,59.8,0,49.92014,600.0,213,69.6,60.2,0,40.50197,200.0,131,70.1,60.2,0,59.679604,125.0,343,70.1,60.8,0,32.37379,330,174,72.3,61.9,0,100.0,650.0,414,69.3,62.1,0,99.908875,950,512,0,60.2,0,35.53848,500,509,70.6,60.2,0,36.096096,500,182,72.5,64.2,0,50.325768,175,256,70.3,64.6,0,39.512775,245,231,71.3,64.4,0,40.300594,220,367,75.7,64.2,0,30.347305,350.0,467,73.8,64.1,0,55.813484,461.46643,354,73.1,64.3,0,39.29424,335,355,73.4,64.2,0,35.246746,335.0,203,70.7,64.8,0,39.967373,195,486,73.7,64.3,0,37.3269,489.867,256,69.3,64.1,0,45.418545,245,182,73.5,64.2,0,50.397903,175.0,267,73.3,64.3,0,51.885807,245,415,73.5,64.0,0,45.813786,420.0,305,73.8,64.4,0,39.841515,296.79987,365,70.5,64.3,0,45.323814,335,392,73.9,64.4,0,42.73783,395.55017,428,72.2,64.0,0,32.67382,400,204,71.6,0,0,38.55542,195,458,71.1,63.9,0,39.46997,380,352,70.3,64.4,0,27.94029,335,188,73.5,63.9,0,56.554222,175.0,259,72.7,64.3,0,48.120613,245,368,72.9,64.0,0,35.65297,350,448,74.0,64.1,0,48.296642,445.94965,419,73.8,64.1,0,42.618668,422.5334,240,73.4,65.0,0,34.829113,230.0,299,73.6,64.0,0,40.479744,285.0,214,70.6,64.6,0,36.787945,195,412,73.7,64.3,0,37.74546,380.0,360,72.5,63.9,0,44.319366,335,179,72.9,64.0,0,53.288876,175.0,264,73.2,64.1,0,47.948746,245,445,72.6,64.1,0,45.34679,420,521,73.9,63.8,0,53.530754,517.19977,346,73.5,64.0,0,34.502594,335.0,103,72.5,64.6,0,31.187462,100,358,73.4,64.4,0,41.787624,335,203,73.1,281.7,0,34.139008,195.0,390,73.8,64.1,0,36.343586,380.0004,352,73.2,64.1,0,49.37626,335,218,73.8,64.2,0,40.193428,200.0,263,74.0,64.2,0,45.876923,245.0,357,73.5,64.0,0,38.203957,350.0,165,73.8,64.4,0,42.363342,160.0,405,73.4,63.9,0,53.870934,388.025,266,74.0,64.6,0,36.022366,257.59973,190,72.4,64.2,0,31.137943,150,0,0,0,0,0,0,451,73.8,64.2,0,44.797836,446.24057,614,71.0,63.9,0,59.40194,575,387,73.8,64.4,0,40.449192,376.0835,267,73.4,64.6,0,38.027676,250,184,72.3,64.5,0,49.09071,175,200,73.6,64.4,0,30.35199,190.0,199,71.1,64.3,0,38.400517,185,319,69.9,64.1,0,31.571218,300,316,73.4,63.9,0,37.833206,300,220,68.5,63.9,0,53.888393,210,895,67.2,63.7,0,68.59571,880,78.9,77.3,84.8,142.1,100.2,114.8,1.2,0.0,30.04
20180723,1725,84.2,76.5,41.44106844,53.745375,258,46.9,43.7,5.7,83.0,77.8,-0.1,4.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.3,73.8,58.85,100.0,15,44.0,58.0,100.0,0,73.3,0.95,59.0,1.8125,66.0,1,1,51.3,13.9,0,0,0,73.2,74.6,63.45,30,15,51.5,61.636364,66.3,0,68,2.07,59.0,1.8125,64.7,0,0,95.1,100.5,17.5,4.5,1.6,15,15,100.0,63.8,100.0,100,39.1,0,83.6,1.05,64.706894,64.206894,0,12.1,0,0,1,100.0,1,72,835,60.0,0,43.3093,839.0011,72.0,68.0,5066.1655,67.5,59.5,100.0,9000.0,274,70.3,59.2,0,53.834732,260,128,69.2,60.0,0,56.970722,125,1039,71.2,59.6,0,34.443222,1000.0,797,79.5,67.3,0,0,700,631,69.4,59.8,0,49.47782,600.0,215,69.5,60.2,0,40.059055,200.0,130,70.0,60.3,0,59.063465,125.0,341,70.0,60.9,0,31.98711,330,174,72.3,62.0,0,100.0,650.0,418,69.2,62.1,0,99.908875,950,513,0,60.3,0,35.53848,500,510,70.6,60.2,0,36.096096,500,183,72.5,64.2,0,50.325768,175,258,70.3,64.7,0,39.512775,245,233,71.3,64.4,0,40.300594,220,366,75.7,64.3,0,30.347305,350.0,470,73.8,64.1,0,55.813484,461.46643,356,73.1,64.4,0,39.29424,335,356,73.5,64.3,0,35.246746,335.0,204,70.7,64.8,0,39.967373,195,457,73.8,64.4,0,36.288292,451.46698,256,69.4,64.2,0,45.418545,245,183,73.4,64.2,0,50.397903,175.0,263,73.3,64.3,0,51.36487,245,425,73.4,64.1,0,45.813786,420.0,304,73.8,64.4,0,39.4453,296.79987,359,70.5,64.3,0,44.946457,335,393,73.9,64.5,0,42.73783,395.55017,430,72.2,64.1,0,32.67382,400,205,71.6,0,0,38.55542,195,466,71.1,63.9,0,39.46997,380,361,70.3,64.5,0,27.94029,335,188,73.5,63.9,0,56.554222,175.0,262,72.7,64.4,0,48.120613,245,367,72.9,64.0,0,35.65297,350,443,74.0,64.1,0,48.800884,445.94965,418,73.8,64.1,0,42.618668,422.5334,241,73.4,65.0,0,34.829113,230.0,297,73.6,64.1,0,40.479744,285.0,210,70.5,64.6,0,35.734413,195,411,73.8,64.3,0,36.896294,380.0,364,72.5,63.9,0,44.319366,335,180,72.9,64.0,0,53.288876,175.0,265,73.2,64.1,0,47.948746,245,447,72.6,64.1,0,45.34679,420,523,73.9,63.8,0,53.530754,517.19977,346,73.4,64.0,0,34.502594,335.0,105,72.5,64.6,0,31.187462,100,358,73.4,64.5,0,41.787624,335,203,73.0,281.5,0,34.139008,195.0,386,73.9,64.2,0,36.343586,380.0004,352,73.1,64.1,0,49.37626,335,216,73.7,64.2,0,39.746258,200.0,265,73.9,64.3,0,45.876923,245.0,358,73.5,64.1,0,38.203957,350.0,166,73.8,64.4,0,42.363342,160.0,348,73.4,64.0,0,52.707058,335.0,257,74.0,64.6,0,35.52031,257.59973,190,72.4,64.3,0,31.137943,150,0,0,0,0,0,0,450,73.8,64.2,0,44.797836,446.24057,617,71.0,63.9,0,59.40194,575,385,73.8,64.5,0,40.04579,376.0835,268,73.5,64.6,0,38.027676,250,179,72.2,64.5,0,48.608677,175,200,73.6,64.5,0,30.35199,190.0,198,71.2,64.4,0,38.400517,185,304,69.9,64.1,0,30.927368,300,317,73.3,63.9,0,37.833206,300,220,68.5,64.0,0,53.888393,210,898,67.2,63.7,0,68.59571,880,78.9,77.3,84.7,141.1,100.1,114.9,1.2,0.2,30.04
20180723,1730,84.1,74.2,40.69063072,53.745375,258,46.8,43.7,5.7,83.0,77.8,-0.2,4.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.3,74.3,59.0,100.0,15,43.7,58.0,100.0,0,73.6,0.95,59.0,1.8125,66.0,1,1,50.7,13.9,0,0,0,73.2,74.7,63.6,30,15,51.3,61.636364,66.2,0,68,2.07,59.0,1.8125,64.8,0,0,95.1,100.5,17.7,4.8,1.3,15,15,100.0,64.1,100.0,100,40.0,0,83.6,1.1,64.706894,64.206894,0,12.5,0,0,1,100.0,1,72,619,60.2,0,34.033974,622.9989,72.0,68.0,5066.1655,67.5,59.7,100.0,9000.0,272,70.2,59.4,0,53.31495,260,129,69.2,60.1,0,56.524883,125,1044,71.2,59.7,0,33.74802,1000.0,788,79.5,67.3,0,0,700,624,69.5,59.9,0,48.494904,600.0,217,69.5,60.3,0,39.60384,200.0,130,70.0,60.4,0,58.61984,125.0,335,70.0,60.9,0,31.374866,330,176,72.3,62.0,0,100.0,650.0,427,69.2,62.2,0,99.908875,950,515,0,60.3,0,35.53848,500,510,70.6,60.3,0,36.096096,500,183,72.5,64.2,0,50.325768,175,256,70.3,64.6,0,39.512775,245,232,71.3,64.4,0,40.300594,220,367,75.7,64.3,0,30.347305,350.0,469,73.8,64.1,0,55.813484,461.46643,354,73.1,64.4,0,38.7753,335,356,73.5,64.3,0,35.246746,335.0,204,70.7,64.9,0,39.967373,195,455,73.8,64.4,0,36.288292,451.46698,259,69.4,64.1,0,45.418545,245,183,73.4,64.2,0,50.397903,175.0,263,73.2,64.3,0,51.36487,245,424,73.4,64.0,0,45.813786,420.0,304,73.8,64.4,0,39.4453,296.79987,357,70.5,64.4,0,44.946457,335,392,73.9,64.5,0,42.73783,395.55017,429,72.2,64.1,0,32.67382,400,204,71.6,0,0,38.55542,195,458,71.1,63.9,0,39.46997,380,357,70.3,64.5,0,27.94029,335,188,73.5,63.9,0,56.004833,175.0,264,72.7,64.3,0,48.120613,245,368,72.9,64.0,0,35.65297,350,474,74.1,64.1,0,50.37511,471.74966,419,73.8,64.1,0,42.618668,422.5334,241,73.4,65.0,0,34.829113,230.0,296,73.6,64.0,0,40.479744,285.0,210,70.6,64.6,0,35.734413,195,400,73.8,64.3,0,36.896294,380.0,354,72.5,63.9,0,44.319366,335,180,72.9,64.0,0,53.288876,175.0,264,73.2,64.1,0,47.948746,245,447,72.6,64.1,0,45.34679,420,522,73.9,63.8,0,53.519905,517.19977,338,73.4,64.0,0,35.4162,335.0,104,72.5,64.6,0,31.187462,100,360,73.4,64.5,0,41.787624,335,203,73.0,281.7,0,34.139008,195.0,388,73.9,64.2,0,36.343586,380.0004,352,73.1,64.1,0,49.37626,335,216,73.8,64.2,0,39.746258,200.0,263,74.0,64.3,0,45.876923,245.0,357,73.5,64.0,0,38.203957,350.0,166,73.8,64.4,0,42.363342,160.0,345,73.3,64.0,0,52.707058,335.0,257,74.0,64.7,0,35.52031,257.59973,193,72.4,64.3,0,31.137943,150,0,0,0,0,0,0,453,73.8,64.2,0,44.797836,446.24057,619,71.0,63.8,0,59.40194,575,385,73.8,64.5,0,40.04579,376.0835,268,73.4,64.6,0,38.027676,250,180,72.2,64.6,0,48.608677,175,200,73.6,64.5,0,30.35199,190.0,199,71.1,64.3,0,38.400517,185,305,70.0,64.2,0,30.927368,300,316,73.3,63.9,0,37.833206,300,221,68.6,63.9,0,53.888393,210,896,67.2,63.8,0,68.59571,880,78.9,77.3,84.7,141.1,100.1,114.8,1.1,-0.1,30.04
20180723,1735,84.0,76.0,41.10901304,53.745375,258,46.8,43.7,5.7,82.9,77.8,-0.1,4.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.3,74.1,59.05,100.0,15,43.8,58.0,100.0,0,73.5,1.0,59.0,1.8125,66.2,1,1,51.3,13.8,0,0,0,73.2,74.6,63.55,30,15,51.2,61.636364,63.7,0,68,2.07,59.0,1.8125,64.9,0,0,95.1,100.2,16.5,4.8,1.5,15,15,100.0,63.9,100.0,100,39.6,0,83.6,1.1,64.706894,64.206894,0,12.6,0,0,1,100.0,1,72,398,60.5,0,31.113285,406.9989,72.0,68.0,5296.044,67.4,59.9,100.0,9000.0,274,70.2,59.5,0,53.31495,260,129,69.1,60.3,0,56.091095,125,1044,71.2,59.9,0,33.29674,1000.0,782,79.5,67.3,0,0,700,629,69.5,60.1,0,48.494904,600.0,213,69.5,60.5,0,38.45965,200.0,130,70.0,60.5,0,58.163895,125.0,338,70.0,61.1,0,31.374866,330,179,72.3,62.1,0,100.0,650.0,433,69.2,62.3,0,99.908875,950,516,0,60.5,0,35.53848,500,512,70.5,60.4,0,36.096096,500,183,72.4,64.2,0,50.325768,175,257,70.2,64.6,0,39.512775,245,233,71.3,64.3,0,40.300594,220,369,75.6,64.2,0,30.347305,350.0,469,73.8,64.1,0,55.813484,461.46643,354,73.1,64.3,0,38.7753,335,357,73.5,64.2,0,35.246746,335.0,204,70.8,64.9,0,39.967373,195,457,73.8,64.4,0,36.288292,451.46698,260,69.3,64.1,0,45.418545,245,183,73.5,64.2,0,50.397903,175.0,264,73.2,64.3,0,51.36487,245,425,73.4,64.0,0,45.813786,420.0,305,73.8,64.4,0,39.4453,296.79987,358,70.5,64.3,0,44.946457,335,367,73.7,64.4,0,41.953556,372.15018,431,72.2,64.1,0,32.67382,400,205,71.5,0,0,38.55542,195,459,71.1,63.9,0,39.46997,380,362,70.3,64.4,0,27.94029,335,188,73.5,63.9,0,56.004833,175.0,262,72.7,64.3,0,48.120613,245,368,72.9,63.9,0,35.65297,350,505,74.0,64.1,0,50.928543,497.54962,417,73.8,64.1,0,42.618668,422.5334,241,73.4,65.0,0,34.829113,230.0,297,73.6,64.0,0,40.479744,285.0,210,70.6,64.6,0,35.734413,195,400,73.9,64.3,0,36.896294,380.0,354,72.4,63.9,0,44.319366,335,181,72.9,64.0,0,53.288876,175.0,267,73.2,64.0,0,47.948746,245,448,72.6,64.1,0,45.34679,420,488,73.9,63.8,0,51.57826,494.39987,339,73.3,64.0,0,35.4162,335.0,102,72.4,64.6,0,31.187462,100,360,73.4,64.5,0,41.787624,335,203,72.9,281.9,0,34.139008,195.0,390,73.9,64.2,0,36.343586,380.0004,352,73.2,64.0,0,49.37626,335,217,73.8,64.1,0,39.746258,200.0,266,73.9,64.2,0,45.876923,245.0,355,73.5,64.0,0,37.700504,350.0,165,73.8,64.4,0,42.363342,160.0,343,73.2,63.9,0,52.707058,335.0,258,74.0,64.7,0,35.52031,257.59973,192,72.4,64.3,0,31.137943,150,0,0,0,0,0,0,444,73.8,64.2,0,44.3509,446.24057,617,71.0,63.8,0,59.40194,575,385,73.8,64.5,0,40.04579,376.0835,268,73.4,64.6,0,38.027676,250,180,72.2,64.5,0,48.608677,175,200,73.6,64.5,0,29.936525,190.0,199,71.1,64.3,0,38.400517,185,310,70.0,64.1,0,30.927368,300,318,73.4,63.8,0,37.833206,300,221,68.6,63.9,0,53.888393,210,899,67.2,63.7,0,68.59571,880,78.9,77.3,84.8,142.1,100.1,114.8,1.2,-0.1,30.04
20180723,1740,83.7,77.4,41.2209806,53.745375,257,46.8,43.7,5.7,82.7,77.6,-0.1,4.4,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.4,74.2,59.1,100.0,15,44.0,58.0,100.0,0,73.6,1.0,59.0,1.8125,66.4,1,1,51.3,13.8,0,0,0,73.2,74.6,63.5,30,15,51.1,61.636364,65.8,0,68,2.07,59.0,1.8125,65.1,0,0,95.1,100.3,18.6,4.5,1.0,15,15,100.0,63.7,100.0,100,38.2,0,83.6,1.0,64.706894,64.206894,0,12.0,0,0,1,100.0,1,72,289,60.8,0,28.388123,298.9989,72.0,68.0,5296.044,67.4,60.0,100.0,9000.0,272,70.2,59.7,0,52.8482,260,129,69.1,60.3,0,56.091095,125,1028,71.3,60.0,0,32.857666,1000.0,779,79.5,67.3,0,0,700,631,69.5,60.2,0,48.494904,600.0,214,69.5,60.6,0,38.45965,200.0,131,69.9,60.6,0,58.163895,125.0,338,70.0,61.2,0,31.374866,330,179,72.2,62.2,0,100.0,650.0,434,69.2,62.4,0,99.908875,950,516,0,60.6,0,35.53848,500,511,70.5,60.5,0,36.096096,500,183,72.5,64.2,0,50.325768,175,257,70.2,64.6,0,39.512775,245,233,71.3,64.4,0,40.300594,220,368,75.5,64.2,0,30.347305,350.0,470,73.8,64.1,0,55.813484,461.46643,352,73.1,64.4,0,38.7753,335,356,73.5,64.3,0,35.246746,335.0,205,70.8,64.8,0,39.967373,195,456,73.8,64.4,0,36.288292,451.46698,261,69.3,64.1,0,45.418545,245,183,73.5,64.2,0,50.397903,175.0,265,73.2,64.3,0,51.36487,245,425,73.3,64.0,0,45.813786,420.0,306,73.8,64.4,0,39.4453,296.79987,356,70.5,64.3,0,44.946457,335,339,73.7,64.5,0,41.67855,348.75018,430,72.2,64.1,0,32.67382,400,205,71.5,0,0,38.55542,195,461,71.1,63.9,0,39.46997,380,359,70.3,64.5,0,27.94029,335,188,73.5,63.9,0,56.004833,175.0,261,72.7,64.3,0,48.120613,245,370,72.9,64.0,0,35.65297,350,494,74.0,64.1,0,50.89165,497.54962,419,73.8,64.1,0,42.618668,422.5334,242,73.4,65.0,0,34.829113,230.0,297,73.7,64.1,0,40.479744,285.0,212,70.5,64.6,0,35.734413,195,399,73.9,64.3,0,36.896294,380.0,353,72.4,63.9,0,44.319366,335,181,72.9,64.0,0,53.288876,175.0,266,73.2,64.0,0,47.948746,245,449,72.5,64.1,0,45.34679,420,489,73.9,63.8,0,51.64335,494.39987,340,73.3,64.0,0,35.4162,335.0,104,72.5,64.6,0,31.187462,100,359,73.4,64.5,0,41.787624,335,203,72.8,281.8,0,34.139008,195.0,392,73.9,64.2,0,38.282066,380.0004,353,73.2,64.1,0,49.37626,335,217,73.9,64.1,0,39.746258,200.0,262,73.9,64.2,0,45.876923,245.0,356,73.5,64.0,0,37.700504,350.0,166,73.8,64.4,0,42.363342,160.0,349,73.1,63.9,0,52.707058,335.0,257,74.0,64.6,0,35.52031,257.59973,193,72.4,64.3,0,31.137943,150,0,0,0,0,0,0,454,73.8,64.2,0,44.3509,446.24057,621,71.0,63.8,0,59.40194,575,336,73.8,64.5,0,37.112953,335.0,263,73.3,64.6,0,37.515987,250,179,72.3,64.6,0,48.608677,175,200,73.6,64.5,0,29.936525,190.0,200,71.1,64.3,0,38.400517,185,305,70.0,64.1,0,30.927368,300,318,73.4,63.9,0,37.833206,300,221,68.6,63.9,0,53.888393,210,901,67.2,63.7,0,68.59571,880,78.9,77.3,84.9,142.1,100.1,114.8,1.2,1.1,30.04
20180723,1745,83.7,77.6,41.27728182,53.745375,257,46.7,43.6,5.7,82.7,77.6,-0.2,4.45,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.3,74.1,59.1,100.0,15,44.0,58.0,100.0,0,73.4,1.0,59.0,1.8125,66.3,1,1,51.2,13.6,0,0,0,73.2,74.6,63.4,30,15,51.0,61.636364,63.7,0,68,2.09,59.0,1.8125,65.1,0,0,95.2,100.4,17.2,4.5,1.4,15,15,100.0,64.25,100.0,100,39.0,0,83.6,1.15,64.706894,64.206894,0,12.4,0,0,1,100.0,1,72,200,61.1,0,24.000977,200.0,72.0,68.0,5296.044,67.5,59.9,100.0,9000.0,273,70.2,59.5,0,52.8482,260,129,69.1,60.3,0,55.56091,125,1019,71.4,59.9,0,32.321014,1000.0,777,79.5,67.3,0,0,700,622,69.5,60.1,0,47.954292,600.0,215,69.4,60.4,0,38.45965,200.0,128,69.8,60.5,0,57.461487,125.0,341,70.0,61.2,0,31.374866,330,181,72.2,62.1,0,100.0,650.0,438,69.2,62.3,0,99.908875,950,516,0,60.5,0,35.53848,500,511,70.5,60.5,0,35.663666,500,184,72.4,64.1,0,50.325768,175,259,70.2,64.6,0,39.512775,245,233,71.2,64.3,0,40.300594,220,370,75.5,64.2,0,30.347305,350.0,441,73.7,64.0,0,54.13248,438.66666,355,73.1,64.3,0,38.7753,335,356,73.5,64.2,0,35.246746,335.0,205,70.8,64.8,0,39.967373,195,456,73.7,64.3,0,36.288292,451.46698,261,69.4,64.1,0,45.418545,245,184,73.4,64.1,0,50.397903,175.0,266,73.1,64.2,0,51.36487,245,427,73.3,64.0,0,45.813786,420.0,304,73.8,64.3,0,39.03808,296.79987,358,70.5,64.3,0,44.946457,335,312,73.7,64.5,0,40.588715,300.0,431,72.2,64.0,0,32.67382,400,206,71.4,0,0,38.55542,195,466,71.1,63.9,0,39.46997,380,363,70.3,64.4,0,27.494884,335,188,73.5,63.9,0,56.004833,175.0,265,72.7,64.3,0,48.120613,245,369,72.9,63.9,0,35.65297,350,490,74.0,64.0,0,51.408188,497.54962,421,73.8,64.0,0,42.618668,422.5334,241,73.4,65.0,0,34.21441,230.0,299,73.6,64.0,0,40.479744,285.0,211,70.5,64.6,0,35.734413,195,401,73.9,64.3,0,36.896294,380.0,357,72.4,63.8,0,44.319366,335,181,72.9,64.0,0,53.288876,175.0,267,73.2,64.0,0,47.948746,245,451,72.5,64.0,0,45.34679,420,490,73.9,63.8,0,51.64335,494.39987,342,73.3,64.0,0,35.4162,335.0,105,72.4,64.6,0,31.187462,100,359,73.4,64.4,0,41.787624,335,204,72.8,281.8,0,34.139008,195.0,389,73.9,64.1,0,37.85258,380.0004,354,73.2,64.0,0,49.37626,335,216,73.9,64.1,0,39.746258,200.0,266,73.9,64.2,0,45.876923,245.0,356,73.4,64.0,0,37.700504,350.0,166,73.8,64.4,0,42.363342,160.0,351,73.0,63.9,0,52.707058,335.0,257,73.9,64.6,0,35.52031,257.59973,193,72.4,64.3,0,31.137943,150,0,0,0,0,0,0,455,73.8,64.1,0,44.3509,446.24057,601,71.0,63.8,0,58.768963,575,336,73.9,64.6,0,37.112953,335.0,263,73.2,64.6,0,37.515987,250,180,72.2,64.5,0,48.608677,175,201,73.6,64.4,0,29.936525,190.0,200,71.0,64.3,0,38.400517,185,307,70.0,64.1,0,30.927368,300,319,73.2,63.8,0,37.833206,300,221,68.5,63.9,0,53.888393,210,902,67.2,63.7,0,68.59571,880,78.8,77.3,84.7,143.1,100.1,114.5,1.2,0.1,30.04
20180723,1750,83.7,76.4,40.93960947,53.745375,256,46.7,43.6,5.7,82.7,77.5,-0.1,4.4,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.3,74.1,59.1,100.0,15,44.1,58.0,100.0,0,73.5,1.0,59.0,1.8125,66.5,1,1,50.7,13.8,0,0,0,73.2,74.6,63.3,30,15,50.9,61.636364,63.8,0,68,2.1,59.0,1.8125,65.1,0,0,95.1,100.5,16.8,4.6,1.5,15,15,100.0,64.8,100.0,100,41.4,0,83.6,1.2,64.706894,64.206894,0,12.9,0,0,1,100.0,1,72,201,61.4,0,24.000977,200.0,72.0,68.0,5296.044,67.4,59.9,100.0,9000.0,275,70.2,59.6,0,52.8482,260,129,69.1,60.3,0,55.56091,125,1031,71.5,60.0,0,32.321014,1000.0,776,79.5,67.3,0,0,700,625,69.5,60.2,0,47.954292,600.0,216,69.4,60.5,0,38.45965,200.0,129,69.8,60.6,0,57.461487,125.0,342,70.0,61.2,0,31.374866,330,181,72.2,62.2,0,100.0,650.0,438,69.2,62.3,0,99.908875,950,516,0,60.6,0,35.53848,500,511,70.5,60.5,0,35.663666,500,184,72.4,64.1,0,50.325768,175,260,70.2,64.6,0,39.512775,245,234,71.3,64.3,0,40.300594,220,372,75.6,64.2,0,30.347305,350.0,412,73.8,64.1,0,53.892338,415.86642,356,73.0,64.3,0,38.7753,335,358,73.5,64.2,0,35.246746,335.0,206,70.8,64.8,0,39.967373,195,424,73.8,64.4,0,34.6517,413.067,264,69.3,64.1,0,45.418545,245,185,73.5,64.2,0,50.397903,175.0,267,73.1,64.2,0,51.36487,245,429,73.4,64.0,0,45.813786,420.0,305,73.8,64.4,0,39.03808,296.79987,360,70.4,64.3,0,44.946457,335,308,73.7,64.6,0,40.079445,300.0,431,72.2,64.0,0,32.67382,400,206,71.4,0,0,38.55542,195,462,71.0,63.9,0,39.46997,380,366,70.3,64.4,0,27.494884,335,187,73.5,63.9,0,55.12581,175.0,265,72.7,64.2,0,48.120613,245,372,72.9,63.9,0,35.65297,350,493,74.0,64.0,0,50.953144,497.54962,425,73.8,64.1,0,42.618668,422.5334,243,73.4,65.0,0,33.75953,230.0,301,73.6,64.0,0,40.479744,285.0,209,70.5,64.6,0,35.281147,195,403,73.9,64.3,0,36.896294,380.0,355,72.3,63.8,0,44.319366,335,182,72.9,64.0,0,53.288876,175.0,269,73.2,64.0,0,47.948746,245,452,72.5,64.1,0,45.34679,420,490,73.9,63.8,0,51.64335,494.39987,340,73.3,64.0,0,35.4162,335.0,105,72.4,64.6,0,31.187462,100,355,73.4,64.5,0,41.383827,335,198,72.7,281.6,0,34.473156,195.0,394,73.9,64.2,0,37.85258,380.0004,355,73.2,64.0,0,49.37626,335,219,73.9,64.1,0,39.746258,200.0,260,73.9,64.2,0,45.29231,245.0,358,73.5,64.0,0,37.700504,350.0,166,73.8,64.4,0,42.363342,160.0,351,73.1,63.9,0,53.153904,335.0,260,73.9,64.6,0,35.52031,257.59973,203,72.4,64.3,0,31.137943,150,0,0,0,0,0,0,456,73.8,64.1,0,44.3509,446.24057,603,71.0,63.8,0,58.768963,575,337,74.0,64.6,0,37.112953,335.0,264,73.2,64.6,0,37.515987,250,181,72.2,64.5,0,48.608677,175,200,73.6,64.4,0,28.944027,190.0,201,71.0,64.3,0,38.400517,185,309,70.0,64.1,0,30.927368,300,319,73.3,63.8,0,37.833206,300,223,68.5,63.9,0,53.888393,210,895,67.2,63.7,0,68.013504,880,78.8,77.3,84.6,142.1,100.0,114.8,2.0,0.0,30.04
20180723,1755,83.7,72.5,39.83088267,53.745375,257,46.8,43.7,5.7,82.7,77.5,-0.2,4.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.3,74.1,59.1,100.0,15,44.2,58.0,100.0,0,73.4,1.0,59.0,1.8125,66.4,1,1,50.8,13.8,0,0,0,73.2,74.6,63.25,30,15,50.7,61.636364,63.0,0,68,2.1,59.0,1.8125,65.1,0,0,95.1,100.6,16.4,4.2,1.8,15,15,100.0,64.25,100.0,100,41.2,0,83.6,1.1,64.706894,64.206894,0,12.2,0,0,1,100.0,1,72,203,61.4,0,24.000977,200.0,72.0,68.0,5296.044,67.4,59.9,100.0,9000.0,275,70.2,59.6,0,52.8482,260,129,69.1,60.3,0,55.56091,125,1025,71.6,60.0,0,32.321014,1000.0,775,79.5,67.3,0,0,700,624,69.5,60.2,0,47.954292,600.0,216,69.4,60.6,0,38.45965,200.0,129,69.8,60.6,0,57.461487,125.0,340,70.0,61.2,0,31.374866,330,181,72.2,62.2,0,100.0,650.0,439,69.2,62.3,0,99.908875,950,516,0,60.6,0,35.53848,500,511,70.5,60.5,0,35.663666,500,185,72.4,64.1,0,50.325768,175,259,70.2,64.5,0,39.512775,245,234,71.2,64.3,0,40.300594,220,371,75.6,64.2,0,30.347305,350.0,412,73.8,64.1,0,53.892338,415.86642,352,73.0,64.3,0,38.24598,335,361,73.5,64.2,0,35.246746,335.0,206,70.7,64.8,0,39.967373,195,424,73.8,64.4,0,34.6517,413.067,264,69.3,64.1,0,45.418545,245,185,73.5,64.1,0,50.397903,175.0,268,73.0,64.2,0,51.36487,245,429,73.3,63.9,0,45.813786,420.0,305,73.8,64.3,0,39.03808,296.79987,361,70.4,64.3,0,44.946457,335,308,73.7,64.5,0,40.079445,300.0,432,72.2,64.0,0,32.67382,400,207,71.4,0,0,38.55542,195,460,71.0,63.8,0,39.46997,380,360,70.3,64.4,0,27.494884,335,187,73.5,63.8,0,55.12581,175.0,264,72.7,64.2,0,48.120613,245,371,72.9,63.9,0,35.65297,350,494,74.0,64.0,0,50.953144,497.54962,423,73.8,64.0,0,42.618668,422.5334,242,73.3,65.0,0,33.75953,230.0,301,73.6,64.0,0,40.479744,285.0,209,70.5,64.6,0,35.281147,195,402,74.0,64.2,0,36.896294,380.0,358,72.3,63.8,0,44.319366,335,182,72.9,63.9,0,53.288876,175.0,269,73.2,64.0,0,47.948746,245,451,72.5,64.0,0,45.34679,420,492,73.9,63.7,0,51.64335,494.39987,343,73.3,64.0,0,35.4162,335.0,104,72.4,64.6,0,31.187462,100,355,73.5,64.4,0,41.383827,335,198,72.6,281.8,0,34.473156,195.0,394,73.9,64.1,0,37.85258,380.0004,356,73.2,64.0,0,49.37626,335,219,73.9,64.1,0,39.746258,200.0,259,73.9,64.2,0,45.29231,245.0,357,73.4,63.9,0,37.700504,350.0,167,73.8,64.4,0,42.363342,160.0,349,73.0,63.9,0,53.153904,335.0,260,73.9,64.6,0,35.52031,257.59973,167,72.4,64.3,0,30.68667,150,0,0,0,0,0,0,459,73.8,64.1,0,44.3509,446.24057,606,71.0,63.7,0,58.768963,575,336,74.0,64.5,0,37.112953,335.0,264,73.1,64.6,0,37.515987,250,181,72.2,64.5,0,48.608677,175,201,73.6,64.4,0,28.944027,190.0,201,71.0,64.3,0,38.400517,185,308,70.0,64.1,0,30.927368,300,320,73.4,63.8,0,37.833206,300,223,68.5,63.8,0,53.888393,210,895,67.2,63.6,0,68.013504,880,78.8,77.3,84.6,141.1,100.0,114.6,1.2,0.7,30.06
20180723,1800,83.6,75.7,40.63542695,53.745375,258,46.8,43.6,5.7,82.5,77.3,-0.1,4.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.3,74.3,59.1,100.0,15,44.2,58.0,100.0,0,73.6,1.0,59.0,1.8125,66.5,1,1,51.3,13.8,0,0,0,73.1,74.6,63.2,30,15,50.6,61.636364,64.9,0,68,2.1,59.0,1.8125,65.1,0,0,95.2,100.2,17.2,4.4,2.0,15,15,100.0,63.7,100.0,100,41.3,0,83.6,1.1,64.706894,64.206894,0,12.4,0,0,1,100.0,1,72,203,61.4,0,24.453135,200.0,72.0,68.0,5296.044,67.4,59.9,100.0,9000.0,275,70.2,59.6,0,52.8482,260,128,69.1,60.3,0,55.56091,125,1021,71.7,60.0,0,32.321014,1000.0,772,79.5,67.3,0,0,700,624,69.5,60.2,0,47.954292,600.0,215,69.4,60.6,0,38.45965,200.0,129,69.7,60.6,0,57.461487,125.0,341,70.0,61.2,0,31.374866,330,183,72.2,62.1,0,100.0,650.0,441,69.1,62.3,0,99.908875,950,516,0,60.6,0,35.53848,500,515,70.5,60.5,0,35.663666,500,185,72.5,64.1,0,50.325768,175,259,70.2,64.5,0,39.512775,245,234,71.2,64.3,0,40.300594,220,372,75.6,64.2,0,30.347305,350.0,412,73.8,64.1,0,53.892338,415.86642,351,73.0,64.3,0,38.24598,335,362,73.4,64.2,0,35.246746,335.0,206,70.8,64.8,0,39.967373,195,423,73.8,64.4,0,34.6517,413.067,265,69.3,64.0,0,45.418545,245,185,73.5,64.1,0,50.397903,175.0,268,73.0,64.2,0,51.36487,245,430,73.3,63.9,0,45.813786,420.0,304,73.8,64.3,0,38.41074,296.79987,363,70.4,64.3,0,44.946457,335,308,73.7,64.5,0,40.079445,300.0,431,72.2,64.0,0,32.67382,400,206,71.3,0,0,38.55542,195,464,71.1,63.8,0,39.46997,380,355,70.3,64.4,0,26.868906,335,187,73.5,63.8,0,55.12581,175.0,267,72.7,64.2,0,48.120613,245,372,72.9,63.9,0,35.65297,350,495,74.0,64.0,0,50.953144,497.54962,424,73.8,64.0,0,42.618668,422.5334,240,73.3,64.9,0,33.31694,230.0,301,73.6,64.0,0,40.479744,285.0,209,70.5,64.5,0,35.281147,195,401,74.0,64.2,0,36.896294,380.0,359,72.3,63.8,0,44.319366,335,183,72.9,63.9,0,53.288876,175.0,269,73.2,64.0,0,47.948746,245,452,72.5,64.0,0,45.34679,420,492,73.9,63.7,0,51.64335,494.39987,342,73.2,63.9,0,35.4162,335.0,105,72.4,64.6,0,31.187462,100,355,73.5,64.4,0,41.383827,335,198,72.6,281.8,0,34.473156,195.0,390,73.9,64.1,0,37.85258,380.0004,356,73.3,64.0,0,49.37626,335,218,73.9,64.0,0,39.746258,200.0,262,73.9,64.2,0,45.29231,245.0,358,73.4,63.9,0,37.11509,350.0,166,73.7,64.3,0,42.363342,160.0,348,72.8,63.8,0,53.153904,335.0,260,73.9,64.5,0,35.52031,257.59973,166,72.4,64.3,0,30.68667,150,0,0,0,0,0,0,462,73.8,64.1,0,44.3509,446.24057,603,71.0,63.7,0,58.768963,575,336,73.9,64.5,0,37.112953,335.0,264,73.1,64.5,0,37.515987,250,181,72.2,64.5,0,48.608677,175,199,73.6,64.4,0,28.944027,190.0,201,70.9,64.2,0,37.939537,185,305,70.0,64.0,0,30.927368,300,320,73.3,63.8,0,37.833206,300,223,68.5,63.8,0,53.888393,210,895,67.2,63.6,0,68.013504,880,78.8,77.3,84.7,141.1,100.0,114.7,2.9,-0.3,30.06
20180723,1805,83.5,76.4,40.73777029,53.591225,258,48.1,43.8,5.7,80.7,77.3,-0.2,4.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.3,74.1,59.6,100.0,15,44.2,58.0,100.0,0,73.5,1.0,59.0,1.8125,66.3,1,1,51.0,13.9,0,0,0,73.1,74.5,63.3,30,15,50.5,61.636364,65.1,0,68,2.11,59.0,1.8125,65.1,0,0,95.1,100.6,17.2,4.6,1.2,15,15,100.0,64.1,100.0,100,39.7,0,81.6,1.0,64.706894,64.206894,0,11.8,0,0,1,100.0,1,72,205,61.5,0,24.917511,200.0,72.0,68.0,5296.044,67.4,60.0,100.0,9000.0,274,70.1,59.7,0,52.8482,260,128,69.1,60.3,0,55.56091,125,1019,71.8,60.0,0,32.321014,1000.0,778,79.5,67.2,0,0,700,625,69.5,60.2,0,47.954292,600.0,216,69.4,60.6,0,38.45965,200.0,128,69.7,60.6,0,57.461487,125.0,341,70.0,61.2,0,31.374866,330,180,72.1,62.1,0,100.0,650.0,436,69.1,62.3,0,99.908875,950,516,0,60.6,0,35.53848,500,510,70.4,60.5,0,35.663666,500,185,72.4,64.1,0,50.325768,175,260,70.2,64.5,0,39.512775,245,236,71.2,64.3,0,39.869507,220,373,75.5,64.1,0,30.347305,350.0,413,73.8,64.0,0,53.892338,415.86642,354,73.0,64.3,0,38.24598,335,354,73.4,64.2,0,34.80281,335.0,207,70.8,64.8,0,39.967373,195,421,73.8,64.3,0,34.6517,413.067,265,69.3,64.0,0,45.418545,245,185,73.4,64.1,0,50.397903,175.0,268,73.0,64.2,0,51.36487,245,430,73.3,63.9,0,45.813786,420.0,306,73.8,64.3,0,38.41074,296.79987,364,70.4,64.3,0,44.946457,335,308,73.6,64.5,0,40.079445,300.0,432,72.2,64.0,0,32.67382,400,208,71.3,0,0,38.55542,195,462,71.0,63.8,0,39.46997,380,353,70.3,64.4,0,26.868906,335,188,73.5,63.8,0,55.12581,175.0,267,72.7,64.2,0,48.120613,245,357,72.9,63.9,0,35.080692,350,496,74.0,63.9,0,50.953144,497.54962,424,73.8,63.9,0,42.618668,422.5334,241,73.4,64.9,0,33.31694,230.0,303,73.5,63.9,0,40.479744,285.0,209,70.5,64.5,0,35.281147,195,404,74.0,64.2,0,36.896294,380.0,358,72.2,63.7,0,44.319366,335,183,72.9,63.9,0,53.288876,175.0,270,73.1,63.9,0,47.948746,245,453,72.5,64.0,0,45.34679,420,494,73.9,63.7,0,51.64335,494.39987,346,73.2,63.9,0,35.4162,335.0,105,72.4,64.5,0,31.187462,100,355,73.5,64.4,0,41.383827,335,199,72.5,281.8,0,34.473156,195.0,393,73.9,64.1,0,37.85258,380.0004,357,73.3,63.9,0,49.37626,335,219,73.8,64.0,0,39.746258,200.0,263,73.9,64.1,0,45.29231,245.0,356,73.4,63.9,0,36.68189,350.0,167,73.7,64.3,0,42.363342,160.0,356,72.6,63.8,0,53.153904,335.0,262,73.9,64.5,0,35.52031,257.59973,172,72.4,64.2,0,30.68667,150,0,0,0,0,0,0,412,73.8,64.1,0,41.170357,402.7204,607,71.0,63.7,0,58.768963,575,337,74.0,64.5,0,37.112953,335.0,265,73.0,64.5,0,37.515987,250,181,72.2,64.4,0,48.608677,175,201,73.6,64.4,0,28.944027,190.0,194,70.9,64.2,0,37.939537,185,309,70.0,64.0,0,30.927368,300,320,73.3,63.7,0,37.833206,300,223,68.5,63.8,0,53.473778,210,896,67.2,63.6,0,68.013504,880,78.8,77.2,84.6,141.1,100.0,114.7,1.2,0.2,30.06
20180723,1810,83.3,75.5,40.30168395,53.591225,253,48.9,43.9,5.7,81.2,77.0,-0.1,4.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.3,74.2,60.1,100.0,15,46.1,58.0,100.0,0,73.6,1.0,59.0,1.8125,67.0,1,1,50.6,13.9,0,0,0,73.1,74.5,63.4,30,15,50.3,61.636364,65.0,0,68,2.12,59.0,1.8125,65.1,0,0,95.4,100.5,17.4,4.2,2.0,15,15,100.0,64.5,100.0,100,38.5,0,81.6,1.3,64.706894,64.206894,0,13.1,0,0,1,100.0,1,72,204,62.0,0,24.917511,200.0,72.0,68.0,5296.044,67.4,60.8,100.0,9000.0,273,70.1,60.4,0,52.8482,260,128,69.1,61.0,0,55.56091,125,1032,71.9,60.7,0,32.321014,1000.0,775,79.5,67.2,0,0,700,623,69.5,60.9,0,47.954292,600.0,215,69.5,61.3,0,38.45965,200.0,129,69.7,61.3,0,57.461487,125.0,340,69.9,61.8,0,31.374866,330,180,72.1,62.6,0,100.0,650.0,439,69.1,62.8,0,99.908875,950,516,0,61.2,0,35.53848,500,511,70.5,61.1,0,35.663666,500,185,72.4,64.0,0,50.325768,175,259,70.2,64.5,0,39.512775,245,228,71.2,64.2,0,39.869507,220,372,75.5,64.1,0,30.347305,350.0,392,73.7,64.0,0,52.011204,393.0664,354,73.0,64.3,0,38.24598,335,356,73.3,64.1,0,34.80281,335.0,207,70.7,64.7,0,39.967373,195,420,73.8,64.3,0,34.6517,413.067,263,69.3,64.0,0,45.418545,245,185,73.4,64.1,0,50.397903,175.0,269,72.9,64.1,0,51.36487,245,429,73.2,63.9,0,45.813786,420.0,306,73.8,64.3,0,38.41074,296.79987,362,70.4,64.2,0,44.946457,335,308,73.6,64.5,0,40.079445,300.0,431,72.2,63.9,0,32.260227,400,206,71.3,0,0,38.55542,195,466,71.0,63.8,0,39.46997,380,361,70.3,64.3,0,26.868906,335,188,73.5,63.8,0,55.12581,175.0,264,72.7,64.2,0,48.120613,245,358,72.9,63.8,0,35.080692,350,497,73.9,63.9,0,50.953144,497.54962,426,73.8,63.9,0,42.618668,422.5334,241,73.3,64.9,0,33.31694,230.0,303,73.5,63.9,0,40.479744,285.0,210,70.4,64.5,0,35.281147,195,404,74.0,64.2,0,36.896294,380.0,358,72.1,63.7,0,44.319366,335,183,72.9,63.9,0,53.288876,175.0,270,73.2,63.9,0,47.948746,245,436,72.5,64.0,0,44.830418,420,494,73.9,63.7,0,51.64335,494.39987,344,73.1,63.9,0,35.4162,335.0,105,72.3,64.5,0,31.187462,100,357,73.4,64.4,0,41.383827,335,199,72.5,281.6,0,34.473156,195.0,413,74.0,64.0,0,39.315147,418.4008,356,73.2,63.9,0,49.37626,335,217,73.9,64.0,0,39.746258,200.0,263,73.9,64.1,0,45.29231,245.0,355,73.4,63.9,0,36.68189,350.0,167,73.6,64.3,0,42.363342,160.0,356,72.6,63.8,0,53.153904,335.0,261,73.9,64.5,0,35.52031,257.59973,170,72.3,64.2,0,30.68667,150,0,0,0,0,0,0,419,73.8,64.1,0,41.170357,402.7204,607,71.0,63.7,0,58.768963,575,337,74.0,64.5,0,37.112953,335.0,265,73.0,64.5,0,37.515987,250,180,72.2,64.4,0,48.608677,175,200,73.6,64.4,0,28.944027,190.0,195,70.9,64.2,0,37.939537,185,312,70.0,64.0,0,30.927368,300,320,73.3,63.7,0,37.833206,300,222,68.5,63.8,0,53.473778,210,896,67.2,63.6,0,68.013504,880,78.7,77.2,84.7,142.1,99.9,114.6,1.2,-0.3,30.06
20180723,1815,83.1,76.7,40.44781653,53.591225,258,49.1,44.0,5.7,81.3,76.8,-0.1,4.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.4,74.2,60.1,100.0,15,47.6,58.0,100.0,0,73.6,1.0,59.0,1.8125,67.1,1,1,51.3,13.6,0,0,0,73.1,74.5,63.7,30,15,50.4,61.636364,63.3,0,68,2.12,59.0,1.8125,65.1,0,0,95.6,100.5,16.5,4.7,2.1,15,15,100.0,65.15,95.4,100,41.6,0,81.6,1.5,64.706894,64.206894,0,13.6,0,0,1,100.0,1,72,205,62.2,0,24.917511,200.0,72.0,68.0,5296.044,67.4,60.8,100.0,9000.0,274,70.2,60.5,0,52.8482,260,129,69.2,61.1,0,55.56091,125,1030,72.0,60.8,0,32.321014,1000.0,775,79.5,67.3,0,0,700,623,69.6,61.0,0,47.954292,600.0,215,69.6,61.4,0,38.45965,200.0,128,69.6,61.5,0,57.461487,125.0,341,70.0,62.0,0,31.374866,330,181,72.1,62.8,0,100.0,650.0,437,69.2,63.1,0,99.908875,950,516,0,61.4,0,35.53848,500,511,70.5,61.4,0,35.663666,500,185,72.4,64.3,0,50.325768,175,261,70.1,64.7,0,39.512775,245,229,71.2,64.5,0,39.869507,220,374,75.4,64.4,0,30.347305,350.0,350,73.7,64.3,0,50.23014,347.46643,354,73.0,64.4,0,38.24598,335,357,73.3,64.3,0,34.80281,335.0,207,70.7,64.9,0,39.967373,195,423,73.8,64.5,0,34.6517,413.067,265,69.3,64.3,0,45.418545,245,185,73.4,64.4,0,50.397903,175.0,268,72.9,64.5,0,51.36487,245,433,73.2,64.2,0,45.813786,420.0,300,73.8,64.6,0,37.860443,296.79987,362,70.3,64.5,0,44.946457,335,309,73.6,64.7,0,40.079445,300.0,431,72.2,64.2,0,32.260227,400,207,71.3,0,0,38.55542,195,467,71.0,64.1,0,39.46997,380,365,70.3,64.6,0,26.868906,335,188,73.5,64.1,0,55.12581,175.0,267,72.7,64.5,0,48.120613,245,357,72.9,64.2,0,35.080692,350,497,73.9,64.3,0,50.953144,497.54962,425,73.8,64.3,0,42.618668,422.5334,241,73.3,65.1,0,33.31694,230.0,301,73.5,64.1,0,40.479744,285.0,210,70.5,64.7,0,35.281147,195,405,74.0,64.4,0,36.896294,380.0,361,72.1,64.1,0,44.319366,335,183,72.9,64.2,0,53.288876,175.0,270,73.1,64.3,0,47.948746,245,436,72.5,64.3,0,44.830418,420,493,73.9,64.0,0,51.64335,494.39987,344,73.1,64.1,0,35.4162,335.0,106,72.3,64.7,0,31.187462,100,357,73.5,64.6,0,41.383827,335,199,72.4,282.1,0,34.473156,195.0,413,74.0,64.2,0,39.315147,418.4008,358,73.3,64.2,0,49.37626,335,217,73.8,64.3,0,39.746258,200.0,263,73.9,64.4,0,45.29231,245.0,357,73.3,64.2,0,36.68189,350.0,167,73.6,64.5,0,42.363342,160.0,356,72.5,64.1,0,53.153904,335.0,261,73.9,64.7,0,35.52031,257.59973,172,72.3,64.4,0,30.68667,150,0,0,0,0,0,0,417,73.8,64.3,0,41.170357,402.7204,610,70.9,64.1,0,58.768963,575,337,73.9,64.6,0,37.112953,335.0,265,73.0,64.7,0,37.515987,250,181,72.2,64.6,0,48.608677,175,202,73.6,64.5,0,28.944027,190.0,195,70.8,64.4,0,37.939537,185,307,70.0,64.3,0,30.927368,300,321,73.2,64.0,0,37.833206,300,223,68.5,64.1,0,53.473778,210,897,67.2,64.0,0,68.013504,880,78.7,77.2,84.6,140.1,99.9,114.7,-0.7,0.0,30.06
