20180723,1820,83.1,78.3,40.88865512,53.591225,258,49.3,44.1,5.7,81.3,76.8,-0.2,4.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.4,74.2,60.1,100.0,15,48.7,58.4,100.0,0,73.6,1.0,59.4,1.8125,67.1,1,1,51.2,13.9,0,0,0,73.1,74.4,64.0,30,15,50.4,62.0,68.2,0,68,2.13,59.4,1.8125,65.1,0,0,95.4,100.5,19.4,4.4,2.0,15,15,100.0,65.8,88.3,100,45.6,0,81.6,1.55,64.82758,64.32758,0,13.6,0,0,1,100.0,1,72,206,62.3,0,24.917511,200.0,72.0,68.0,5296.044,67.5,60.9,100.0,9000.0,275,70.1,60.6,0,52.8482,260,129,69.2,61.3,0,55.56091,125,1029,72.0,61.0,0,32.321014,1000.0,776,79.5,67.3,0,0,700,623,69.6,61.1,0,47.954292,600.0,215,69.7,61.5,0,38.45965,200.0,128,69.9,61.5,0,57.461487,125.0,341,70.0,62.1,0,31.374866,330,180,72.1,62.9,0,100.0,650.0,437,69.1,63.2,0,99.908875,950,516,0,61.5,0,35.53848,500,510,70.5,61.5,0,35.663666,500,186,72.4,64.6,0,50.325768,175,261,70.2,65.0,0,39.512775,245,229,71.2,64.8,0,39.869507,220,375,75.4,64.6,0,30.347305,350.0,295,73.7,64.6,0,47.878727,301.86642,355,73.0,64.7,0,38.24598,335,358,73.3,64.6,0,34.80281,335.0,207,70.8,65.1,0,39.967373,195,386,73.7,64.8,0,33.623585,380.0,266,69.3,64.5,0,45.418545,245,186,73.4,64.6,0,50.397903,175.0,270,72.9,64.7,0,51.36487,245,434,73.1,64.4,0,45.813786,420.0,302,73.8,64.8,0,37.860443,296.79987,362,70.4,64.8,0,44.946457,335,309,73.6,64.8,0,40.079445,300.0,432,72.2,64.3,0,32.260227,400,208,71.2,0,0,38.55542,195,467,71.0,64.3,0,39.46997,380,361,70.4,64.8,0,26.868906,335,189,73.5,64.4,0,55.12581,175.0,265,72.7,64.7,0,48.120613,245,360,72.9,64.4,0,35.080692,350,500,73.9,64.5,0,50.953144,497.54962,425,73.8,64.5,0,42.618668,422.5334,242,73.3,65.3,0,33.31694,230.0,304,73.5,64.3,0,40.479744,285.0,211,70.5,64.9,0,35.281147,195,402,74.0,64.6,0,36.896294,380.0,361,72.1,64.3,0,44.319366,335,183,73.0,64.4,0,53.288876,175.0,270,73.1,64.5,0,47.948746,245,438,72.5,64.5,0,44.830418,420,495,73.9,64.2,0,51.64335,494.39987,345,73.0,64.4,0,35.4162,335.0,107,72.3,64.9,0,31.187462,100,355,73.5,64.8,0,41.383827,335,200,72.4,281.5,0,34.473156,195.0,413,73.9,64.5,0,39.315147,418.4008,357,73.2,64.4,0,49.37626,335,220,73.9,64.5,0,39.746258,200.0,263,73.9,64.6,0,45.29231,245.0,356,73.3,64.4,0,36.68189,350.0,167,73.5,64.7,0,42.363342,160.0,350,72.5,64.3,0,52.63431,335.0,261,73.9,64.8,0,35.52031,257.59973,175,72.3,64.6,0,30.68667,150,0,0,0,0,0,0,407,73.8,64.6,0,40.577904,402.7204,611,70.9,64.3,0,58.768963,575,337,73.9,64.8,0,37.112953,335.0,266,73.0,64.9,0,37.515987,250,181,72.2,64.8,0,48.608677,175,197,73.6,64.7,0,28.447777,190.0,195,70.8,64.7,0,37.939537,185,308,70.0,64.5,0,30.927368,300,322,73.2,64.2,0,37.833206,300,223,68.5,64.3,0,53.473778,210,899,67.2,64.2,0,68.013504,880,78.7,77.2,84.6,140.1,99.9,114.5,0.1,0.1,30.06
20180723,1825,83.2,78.0,40.9003067,53.591225,259,49.4,44.1,5.7,81.5,76.9,-0.1,4.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.4,74.2,60.1,100.0,15,49.8,58.4,100.0,0,73.6,1.0,59.4,1.8125,67.5,1,1,51.2,13.6,0,0,0,73.1,74.4,64.1,30,15,50.4,62.0,65.9,0,68,2.14,59.4,1.8125,65.5,0,0,95.2,100.5,17.5,4.7,1.0,15,15,100.0,64.85,83.9,100,45.3,0,81.6,1.45,64.82758,64.32758,0,12.9,0,0,1,100.0,1,72,204,62.4,0,24.917511,200.0,72.0,68.0,5296.044,67.5,60.9,100.0,9000.0,273,70.1,60.6,0,52.8482,260,128,69.2,61.3,0,55.56091,125,1012,72.1,61.0,0,32.321014,1000.0,776,79.5,67.3,0,0,700,622,69.6,61.2,0,47.954292,600.0,215,69.6,61.5,0,38.45965,200.0,128,69.9,61.5,0,57.461487,125.0,340,70.0,62.1,0,31.374866,330,180,72.1,63.0,0,100.0,650.0,438,69.2,63.2,0,99.908875,950,516,0,61.5,0,35.53848,500,511,70.5,61.5,0,35.663666,500,186,72.5,64.7,0,50.325768,175,261,70.2,65.1,0,39.512775,245,230,71.2,64.9,0,39.869507,220,377,75.4,64.8,0,30.347305,350.0,272,73.7,64.7,0,46.908146,279.0664,357,72.9,64.8,0,38.24598,335,358,73.2,64.8,0,34.80281,335.0,208,70.7,65.2,0,39.967373,195,391,73.8,65.0,0,34.01175,380.0,268,69.3,64.7,0,45.418545,245,186,73.4,64.7,0,50.397903,175.0,270,72.8,64.8,0,51.36487,245,429,73.1,64.6,0,45.29246,420.0,301,73.8,64.9,0,37.860443,296.79987,362,70.3,64.9,0,44.946457,335,309,73.5,65.0,0,40.079445,300.0,432,72.2,64.6,0,32.260227,400,209,71.2,0,0,38.55542,195,463,71.0,64.4,0,39.46997,380,359,70.4,64.9,0,26.868906,335,189,73.5,64.5,0,55.12581,175.0,268,72.7,64.8,0,48.120613,245,360,72.9,64.5,0,35.080692,350,499,73.9,64.6,0,50.953144,497.54962,425,73.8,64.6,0,42.618668,422.5334,242,73.3,65.4,0,33.31694,230.0,303,73.5,64.5,0,40.479744,285.0,211,70.4,65.1,0,35.281147,195,405,73.9,64.8,0,36.896294,380.0,361,72.1,64.4,0,44.319366,335,177,72.9,64.6,0,52.80289,175.0,272,73.1,64.6,0,47.948746,245,439,72.5,64.6,0,44.830418,420,504,74.0,64.4,0,52.717216,517.2,345,73.0,64.5,0,35.4162,335.0,106,72.2,65.0,0,31.187462,100,358,73.5,65.0,0,41.383827,335,200,72.4,281.9,0,34.473156,195.0,412,74.0,64.6,0,39.315147,418.4008,357,73.2,64.6,0,49.37626,335,218,73.9,64.7,0,39.746258,200.0,263,73.9,64.8,0,45.29231,245.0,358,73.3,64.6,0,36.68189,350.0,167,73.5,64.8,0,42.363342,160.0,349,72.4,64.5,0,52.63431,335.0,262,73.8,65.0,0,35.52031,257.59973,172,72.3,64.7,0,30.68667,150,0,0,0,0,0,0,405,73.8,64.7,0,40.577904,402.7204,610,71.0,64.4,0,58.768963,575,337,73.9,64.9,0,37.112953,335.0,266,73.0,65.0,0,37.515987,250,182,72.2,64.9,0,48.608677,175,197,73.6,64.9,0,28.447777,190.0,195,70.8,64.8,0,37.939537,185,313,70.0,64.7,0,30.927368,300,321,73.3,64.3,0,37.833206,300,224,68.5,64.4,0,53.473778,210,900,67.3,64.3,0,68.013504,880,78.7,77.2,84.5,142.1,99.9,114.5,0.1,0.1,30.06
20180723,1830,83.1,78.4,40.91622588,53.591225,258,49.4,44.0,5.7,81.8,77.1,-0.2,4.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.4,74.1,60.1,100.0,15,51.1,58.4,100.0,0,73.5,1.0,59.4,1.8125,67.6,1,1,50.5,13.9,0,0,0,73.1,74.4,64.2,30,15,50.6,62.0,64.0,0,68,2.14,59.4,1.8125,65.6,0,0,95.1,100.6,17.0,4.8,1.5,15,15,100.0,63.9,82.2,100,45.1,0,81.6,1.35,64.82758,64.32758,0,12.3,0,0,1,100.0,1,72,318,62.3,0,26.677258,298.99945,72.0,68.0,5296.044,67.5,61.0,100.0,9000.0,272,70.1,60.7,0,52.8482,260,127,69.2,61.4,0,55.56091,125,1004,72.1,61.0,0,32.321014,1000.0,778,79.5,67.4,0,0,700,619,69.6,61.2,0,47.954292,600.0,214,69.6,61.6,0,38.45965,200.0,127,70.0,61.6,0,57.461487,125.0,338,70.0,62.2,0,31.374866,330,181,72.1,63.0,0,100.0,650.0,436,69.3,63.3,0,99.908875,950,516,0,61.6,0,35.53848,500,510,70.5,61.5,0,35.663666,500,186,72.5,64.8,0,50.325768,175,260,70.2,65.2,0,39.512775,245,230,71.2,65.0,0,39.869507,220,377,75.5,64.8,0,30.347305,350.0,231,73.7,64.8,0,45.097057,233.46642,355,72.8,64.9,0,38.24598,335,358,73.2,64.8,0,34.80281,335.0,208,70.8,65.3,0,39.967373,195,393,73.8,65.0,0,35.08183,380.0,267,69.3,64.7,0,45.418545,245,186,73.4,64.8,0,50.397903,175.0,271,72.8,64.9,0,51.36487,245,429,73.1,64.6,0,45.29246,420.0,302,73.8,65.0,0,37.860443,296.79987,364,70.4,65.0,0,44.946457,335,309,73.5,65.1,0,40.079445,300.0,431,72.2,64.6,0,31.678963,400,209,71.2,0,0,38.55542,195,463,71.0,64.5,0,39.46997,380,359,70.4,65.0,0,26.868906,335,182,73.5,64.5,0,54.51049,175.0,265,72.7,64.9,0,48.120613,245,359,72.9,64.6,0,35.080692,350,500,73.8,64.7,0,50.953144,497.54962,427,73.8,64.7,0,42.618668,422.5334,242,73.3,65.5,0,33.31694,230.0,303,73.5,64.6,0,40.479744,285.0,211,70.4,65.2,0,35.281147,195,407,73.9,64.9,0,36.896294,380.0,360,72.1,64.5,0,44.319366,335,176,73.0,64.6,0,52.80289,175.0,272,73.1,64.7,0,47.948746,245,440,72.5,64.7,0,44.830418,420,518,74.0,64.4,0,53.129406,517.2,345,73.0,64.6,0,35.4162,335.0,108,72.2,65.1,0,31.187462,100,355,73.5,65.0,0,41.383827,335,199,72.3,281.8,0,34.473156,195.0,411,74.1,64.7,0,39.315147,418.4008,356,73.2,64.6,0,49.37626,335,220,73.8,64.7,0,39.746258,200.0,263,73.9,64.8,0,45.29231,245.0,356,73.3,64.6,0,36.68189,350.0,167,73.4,64.9,0,42.363342,160.0,353,72.3,64.6,0,52.63431,335.0,262,73.8,65.1,0,35.52031,257.59973,172,72.4,64.8,0,30.68667,150,0,0,0,0,0,0,404,73.8,64.8,0,40.577904,402.7204,610,71.0,64.4,0,58.768963,575,337,73.9,65.0,0,37.112953,335.0,266,73.0,65.1,0,37.515987,250,182,72.2,65.0,0,48.608677,175,197,73.6,65.0,0,28.447777,190.0,195,70.9,64.9,0,37.939537,185,310,70.0,64.7,0,30.927368,300,321,73.3,64.4,0,37.833206,300,223,68.6,64.5,0,53.473778,210,900,67.3,64.4,0,68.013504,880,78.6,77.2,84.6,140.1,99.9,114.5,1.2,0.0,30.06
20180723,1835,83.0,79.5,41.12407804,53.591225,259,49.4,44.0,5.7,81.8,77.1,-0.1,4.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.4,74.2,60.05,100.0,15,52.2,58.4,100.0,0,73.6,1.0,59.4,1.8125,67.7,1,1,51.3,13.7,0,0,0,73.1,74.3,64.25,30,15,50.6,62.0,65.1,0,68,2.15,59.4,1.8125,65.7,0,0,95.1,100.6,17.5,4.6,1.2,15,15,100.0,63.55,91.9,100,42.2,0,81.6,0.6,64.82758,64.32758,0,8.6,0,0,1,100.0,1,72,410,61.9,0,30.428938,406.99945,72.0,68.0,5296.044,67.5,61.0,100.0,9000.0,271,70.2,60.7,0,52.8482,260,127,69.2,61.3,0,55.56091,125,1010,72.2,61.0,0,32.77229,1000.0,780,79.5,67.4,0,0,700,617,69.7,61.2,0,47.954292,600.0,214,69.6,61.6,0,38.45965,200.0,127,68.9,61.6,0,57.461487,125.0,338,69.9,62.2,0,31.374866,330,179,72.1,63.0,0,100.0,650.0,433,69.3,63.2,0,99.908875,950,516,0,61.6,0,35.53848,500,510,70.5,61.5,0,35.663666,500,186,72.5,64.8,0,50.325768,175,262,70.2,65.2,0,39.512775,245,230,71.2,65.0,0,39.869507,220,378,75.4,64.9,0,30.347305,350.0,188,73.7,64.9,0,42.955772,187.86642,355,72.8,65.0,0,37.727036,335,361,73.2,64.9,0,34.80281,335.0,209,70.8,65.4,0,39.967373,195,399,73.8,65.1,0,35.08183,380.0,267,69.4,64.8,0,45.418545,245,186,73.4,64.8,0,50.397903,175.0,271,72.8,64.9,0,51.36487,245,429,73.1,64.6,0,45.29246,420.0,302,73.8,65.0,0,37.860443,296.79987,366,70.4,65.0,0,44.946457,335,309,73.5,65.2,0,40.079445,300.0,431,72.2,64.7,0,31.678963,400,209,71.2,0,0,38.55542,195,463,71.0,64.6,0,39.46997,380,358,70.4,65.1,0,26.868906,335,182,73.5,64.6,0,54.51049,175.0,267,72.7,64.9,0,48.120613,245,360,72.9,64.6,0,35.080692,350,500,73.8,64.7,0,50.953144,497.54962,426,73.8,64.7,0,42.618668,422.5334,236,73.3,65.6,0,32.702236,230.0,304,73.5,64.6,0,40.479744,285.0,212,70.4,65.2,0,35.281147,195,410,73.9,64.9,0,36.896294,380.0,363,72.1,64.5,0,44.319366,335,177,73.0,64.7,0,52.80289,175.0,272,73.1,64.7,0,47.948746,245,437,72.5,64.7,0,44.830418,420,519,74.0,64.4,0,53.129406,517.2,345,73.0,64.7,0,35.4162,335.0,107,72.2,65.2,0,31.187462,100,356,73.5,65.1,0,41.383827,335,200,72.3,281.8,0,34.473156,195.0,414,74.0,64.8,0,39.315147,418.4008,357,73.2,64.7,0,49.37626,335,221,73.8,64.8,0,39.746258,200.0,264,73.9,64.8,0,45.29231,245.0,357,73.3,64.6,0,36.68189,350.0,167,73.4,64.9,0,42.363342,160.0,354,72.3,64.6,0,52.63431,335.0,262,73.8,65.2,0,35.52031,257.59973,177,72.4,64.8,0,30.68667,150,0,0,0,0,0,0,405,73.8,64.9,0,40.577904,402.7204,612,71.0,64.5,0,58.768963,575,337,74.0,65.1,0,37.112953,335.0,266,72.9,65.2,0,37.515987,250,182,72.3,65.1,0,48.608677,175,198,73.6,65.0,0,28.447777,190.0,195,70.9,64.9,0,37.939537,185,308,70.0,64.8,0,30.927368,300,322,73.2,64.5,0,37.833206,300,224,68.6,64.5,0,53.473778,210,901,67.3,64.4,0,68.013504,880,78.6,77.2,84.5,142.1,99.9,114.5,1.3,-1.4,30.06
20180723,1840,82.8,80.6,41.23413053,53.591225,259,49.2,43.9,5.7,81.8,77.1,-0.2,4.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,69.4,74.2,60.0,100.0,15,53.1,58.4,100.0,0,73.6,0.95,59.4,1.8125,67.7,1,1,50.8,13.7,0,0,0,73.1,74.4,64.3,30,15,50.8,62.0,64.6,0,68,2.14,59.4,1.8125,65.8,0,0,94.9,100.1,18.2,4.2,1.8,15,15,100.0,63.2,100.0,100,37.5,0,81.6,0.65,64.82758,64.32758,0,9.5,0,0,1,100.0,1,72,631,61.6,0,34.901627,622.99945,72.0,68.0,5066.1655,67.5,60.9,100.0,9000.0,270,70.2,60.6,0,52.8482,260,126,69.2,61.3,0,55.56091,125,1013,72.1,61.0,0,34.10172,1000.0,784,79.5,67.4,0,0,700,612,69.7,61.2,0,47.954292,600.0,213,69.6,61.5,0,38.45965,200.0,126,69.8,61.6,0,57.461487,125.0,336,69.9,62.1,0,31.374866,330,178,72.1,63.0,0,100.0,650.0,430,69.3,63.2,0,99.908875,950,515,0,61.5,0,35.53848,500,510,70.5,61.5,0,35.663666,500,187,72.5,64.9,0,50.325768,175,262,70.2,65.3,0,39.512775,245,231,71.2,65.0,0,39.869507,220,379,75.3,64.9,0,30.347305,350.0,167,73.7,65.0,0,41.574947,160.0,355,72.8,65.0,0,37.343018,335,350,73.2,64.9,0,34.224655,335.0,208,70.8,65.4,0,39.967373,195,392,73.8,65.2,0,35.08183,380.0,268,69.4,64.8,0,45.418545,245,187,73.5,64.8,0,50.397903,175.0,271,72.8,64.9,0,51.36487,245,429,73.1,64.7,0,45.29246,420.0,301,73.8,65.1,0,37.860443,296.79987,365,70.4,65.0,0,44.946457,335,309,73.5,65.2,0,40.079445,300.0,431,72.2,64.7,0,31.678963,400,209,71.2,0,0,38.55542,195,464,71.0,64.6,0,39.46997,380,359,70.4,65.1,0,26.868906,335,180,73.5,64.6,0,54.51049,175.0,267,72.7,64.9,0,48.120613,245,358,72.9,64.7,0,35.080692,350,496,73.8,64.7,0,50.953144,497.54962,427,73.8,64.8,0,42.618668,422.5334,235,73.3,65.6,0,32.702236,230.0,300,73.5,64.7,0,40.479744,285.0,210,70.4,65.3,0,35.281147,195,419,73.9,64.9,0,36.896294,380.0,378,72.1,64.6,0,43.944134,335,177,73.0,64.7,0,52.80289,175.0,274,73.2,64.7,0,47.948746,245,439,72.5,64.7,0,44.830418,420,519,74.0,64.4,0,53.129406,517.2,347,73.0,64.7,0,35.4162,335.0,107,72.2,65.2,0,31.187462,100,357,73.5,65.1,0,41.383827,335,200,72.3,282.0,0,34.473156,195.0,413,74.0,64.8,0,39.315147,418.4008,358,73.2,64.7,0,49.37626,335,219,73.8,64.8,0,39.746258,200.0,262,73.9,64.9,0,45.29231,245.0,351,73.3,64.7,0,37.96979,350.0,167,73.3,65.0,0,42.363342,160.0,351,72.2,64.6,0,52.63431,335.0,262,73.8,65.2,0,35.52031,257.59973,177,72.4,64.9,0,30.68667,150,0,0,0,0,0,0,408,73.8,64.9,0,40.577904,402.7204,614,71.0,64.5,0,58.768963,575,337,73.9,65.2,0,37.112953,335.0,267,72.9,65.2,0,37.515987,250,183,72.3,65.1,0,48.608677,175,197,73.6,65.1,0,28.447777,190.0,196,70.9,65.0,0,37.939537,185,311,70.0,64.8,0,30.927368,300,321,73.2,64.5,0,37.833206,300,224,68.6,64.6,0,53.473778,210,901,67.3,64.4,0,68.013504,880,78.6,77.2,84.7,141.1,99.8,114.6,2.5,-0.4,30.06
20180723,1845,82.8,78.9,40.76977421,53.591225,259,49.1,43.8,5.6,81.9,77.3,-0.1,4.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,74.0,59.9,100.0,15,53.6,58.4,100.0,0,73.5,0.95,59.4,1.8125,67.6,1,1,51.0,13.8,0,0,0,73.1,74.3,64.25,30,15,50.9,62.0,64.1,0,68,2.15,59.4,1.8125,65.9,0,0,95.1,100.2,16.9,4.5,1.2,15,15,100.0,64.4,100.0,100,39.5,0,81.6,0.9,64.82758,64.32758,0,11.3,0,0,1,100.0,1,72,843,61.2,0,43.28486,838.99945,72.0,68.0,5066.1655,67.5,60.7,100.0,9000.0,266,70.2,60.4,0,52.8482,260,125,69.2,61.1,0,56.452583,125,1025,72.1,60.7,0,35.236004,1000.0,792,79.5,67.4,0,0,700,605,69.7,61.0,0,47.954292,600.0,210,69.5,61.3,0,38.45965,200.0,126,69.8,61.4,0,58.903267,125.0,332,69.9,61.9,0,31.374866,330,175,72.1,62.9,0,100.0,650.0,423,69.2,63.0,0,99.908875,950,514,0,61.3,0,35.53848,500,509,70.4,61.3,0,35.663666,500,187,72.6,64.9,0,50.325768,175,262,70.2,65.3,0,39.512775,245,230,71.2,65.1,0,39.869507,220,379,75.2,64.9,0,30.347305,350.0,167,73.7,65.1,0,41.574947,160.0,355,72.7,65.0,0,37.343018,335,348,73.2,64.9,0,34.224655,335.0,209,70.8,65.4,0,39.967373,195,388,73.8,65.2,0,35.08183,380.0,269,69.4,64.8,0,45.418545,245,187,73.4,64.9,0,50.397903,175.0,271,72.8,65.0,0,51.36487,245,431,73.0,64.7,0,45.29246,420.0,303,73.8,65.1,0,37.860443,296.79987,364,70.4,65.1,0,44.946457,335,309,73.5,65.2,0,40.079445,300.0,431,72.2,64.7,0,31.26537,400,209,71.3,0,0,38.55542,195,468,71.0,64.6,0,39.46997,380,364,70.4,65.1,0,26.868906,335,182,73.5,64.6,0,54.51049,175.0,268,72.7,65.0,0,48.120613,245,361,72.9,64.7,0,35.080692,350,501,73.8,64.8,0,50.953144,497.54962,427,73.8,64.8,0,42.618668,422.5334,237,73.3,65.6,0,32.702236,230.0,303,73.5,64.7,0,40.479744,285.0,212,70.4,65.3,0,35.281147,195,407,74.0,65.0,0,36.896294,380.0,360,72.1,64.6,0,43.944134,335,178,73.1,64.7,0,52.80289,175.0,274,73.2,64.8,0,47.948746,245,441,72.5,64.8,0,44.830418,420,519,74.0,64.5,0,53.129406,517.2,347,72.9,64.7,0,35.4162,335.0,109,72.2,65.2,0,31.187462,100,357,73.5,65.2,0,41.383827,335,201,72.2,281.8,0,34.473156,195.0,413,74.0,64.8,0,39.315147,418.4008,356,73.2,64.7,0,48.943665,335,220,73.9,64.8,0,39.746258,200.0,262,73.9,64.9,0,45.29231,245.0,355,73.3,64.7,0,38.555206,350.0,167,73.3,65.0,0,42.363342,160.0,354,72.2,64.6,0,52.63431,335.0,263,73.8,65.2,0,35.52031,257.59973,175,72.4,64.9,0,30.68667,150,0,0,0,0,0,0,406,73.8,64.9,0,40.577904,402.7204,613,71.0,64.5,0,58.768963,575,337,73.9,65.2,0,37.112953,335.0,267,72.9,65.2,0,37.515987,250,182,72.3,65.2,0,48.608677,175,197,73.6,65.1,0,28.447777,190.0,195,70.9,65.0,0,37.939537,185,308,70.1,64.8,0,30.927368,300,306,73.2,64.5,0,37.21229,300,224,68.6,64.6,0,53.473778,210,900,67.3,64.5,0,68.013504,880,78.6,77.2,84.5,142.1,99.8,114.6,1.2,-0.3,30.06
20180723,1850,82.6,81.8,41.36831061,53.591225,261,49.4,44.0,5.6,81.9,77.2,-0.1,4.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,73.8,59.8,100.0,15,54.4,58.4,100.0,0,73.4,0.95,59.4,1.8125,67.7,1,1,50.9,13.8,0,0,0,73.1,74.2,64.2,30,15,51.0,62.0,63.7,0,68,2.16,59.4,1.8125,66.0,0,0,95.1,100.1,16.9,4.7,1.6,15,15,100.0,65.6,100.0,100,43.4,0,81.6,1.05,64.82758,64.32758,0,12.2,0,0,1,100.0,1,72,951,61.1,0,46.926556,946.99945,72.0,68.0,5066.1655,67.5,60.7,100.0,9000.0,265,70.2,60.4,0,52.8482,260,125,69.2,61.1,0,56.898422,125,1020,71.9,60.8,0,35.236004,1000.0,798,79.5,67.4,0,0,700,602,69.7,61.0,0,48.23688,600.0,209,69.5,61.3,0,38.45965,200.0,125,69.8,61.4,0,59.34689,125.0,330,69.9,62.0,0,31.77229,330,174,72.1,62.8,0,100.0,650.0,420,69.2,63.0,0,99.908875,950,513,0,61.4,0,35.53848,500,508,70.5,61.3,0,35.663666,500,182,72.6,64.9,0,49.936947,175,263,70.2,65.3,0,39.512775,245,231,71.2,65.1,0,39.869507,220,378,75.2,64.9,0,30.347305,350.0,167,73.7,65.1,0,41.574947,160.0,349,72.7,65.1,0,36.751427,335,350,73.2,65.0,0,34.224655,335.0,209,70.9,65.5,0,39.967373,195,400,73.8,65.2,0,35.08183,380.0,268,69.4,64.9,0,45.02255,245,188,73.4,64.9,0,50.397903,175.0,272,72.7,65.0,0,51.36487,245,429,73.0,64.7,0,45.29246,420.0,272,73.7,65.1,0,36.57275,273.99976,367,70.4,65.1,0,44.946457,335,309,73.4,65.3,0,40.079445,300.0,432,72.2,64.8,0,31.26537,400,209,71.2,0,0,38.55542,195,466,71.0,64.6,0,38.840015,380,362,70.4,65.2,0,26.868906,335,183,73.5,64.7,0,54.51049,175.0,269,72.7,65.0,0,48.120613,245,362,72.9,64.7,0,35.080692,350,495,73.8,64.8,0,50.79326,497.54962,430,73.8,64.8,0,42.618668,422.5334,237,73.3,65.7,0,32.702236,230.0,304,73.5,64.7,0,40.479744,285.0,202,70.4,65.3,0,34.66863,195,408,74.0,65.0,0,36.896294,380.0,361,72.1,64.6,0,43.944134,335,177,73.0,64.7,0,52.80289,175.0,269,73.2,64.8,0,47.55034,245,440,72.5,64.8,0,44.830418,420,520,74.0,64.5,0,53.129406,517.2,346,72.9,64.7,0,35.4162,335.0,106,72.2,65.3,0,31.187462,100,359,73.5,65.2,0,41.383827,335,202,72.2,281.6,0,34.473156,195.0,413,74.0,64.8,0,39.315147,418.4008,356,73.2,64.8,0,48.943665,335,220,73.8,64.8,0,39.746258,200.0,265,73.9,64.9,0,45.29231,245.0,357,73.2,64.7,0,38.555206,350.0,167,73.3,65.0,0,42.363342,160.0,356,72.2,64.7,0,52.63431,335.0,264,73.8,65.2,0,35.52031,257.59973,176,72.4,64.9,0,30.68667,150,0,0,0,0,0,0,406,73.8,64.9,0,40.577904,402.7204,614,71.0,64.6,0,58.768963,575,337,73.9,65.2,0,37.112953,335.0,267,72.9,65.3,0,37.515987,250,183,72.3,65.2,0,48.608677,175,197,73.5,65.2,0,28.447777,190.0,195,70.9,65.0,0,37.939537,185,310,70.1,64.9,0,30.927368,300,307,73.1,64.5,0,37.21229,300,225,68.6,64.6,0,53.473778,210,898,67.3,64.5,0,67.58267,880,78.6,77.1,84.4,140.1,99.8,114.4,1.2,0.0,30.06
20180723,1855,82.2,83.1,41.33152524,53.591225,257,49.6,44.2,5.6,82.1,77.3,-0.2,4.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,73.9,59.75,100.0,15,54.9,58.4,100.0,0,73.4,0.95,59.4,1.8125,67.7,1,1,51.0,14.0,0,0,0,73.1,74.3,64.35,30,15,51.2,62.0,65.8,0,68,2.17,59.4,1.8125,66.1,0,0,95.3,100.1,19.0,4.8,1.5,15,15,100.0,65.05,100.0,100,44.6,0,81.6,1.1,64.82758,64.32758,0,12.6,0,0,1,100.0,1,72,951,61.0,0,46.926556,946.99945,72.0,68.0,5066.1655,67.5,60.6,100.0,9000.0,264,70.2,60.4,0,52.8482,260,127,69.2,61.1,0,57.332207,125,1007,71.8,60.7,0,35.236004,1000.0,796,79.5,67.4,0,0,700,602,69.8,60.9,0,48.23688,600.0,208,69.5,61.3,0,38.45965,200.0,127,69.7,61.3,0,59.34689,125.0,331,69.9,61.9,0,32.234158,330,174,72.1,62.8,0,100.0,650.0,422,69.2,63.0,0,99.908875,950,513,0,61.3,0,35.53848,500,509,70.5,61.3,0,35.663666,500,183,72.6,65.0,0,49.936947,175,263,70.2,65.4,0,39.073082,245,232,71.2,65.1,0,39.869507,220,380,75.1,65.0,0,30.347305,350.0,167,73.7,65.1,0,41.574947,160.0,351,72.7,65.1,0,36.751427,335,350,73.2,65.1,0,34.224655,335.0,209,70.9,65.5,0,39.967373,195,392,73.8,65.2,0,34.693665,380.0,268,69.4,64.9,0,45.02255,245,188,73.4,65.0,0,50.397903,175.0,270,72.7,65.0,0,50.989788,245,433,73.0,64.8,0,45.29246,420.0,228,73.7,65.2,0,34.42659,228.39978,348,70.4,65.2,0,44.36512,335,309,73.4,65.3,0,40.079445,300.0,431,72.2,64.8,0,30.695284,400,201,71.3,0,0,38.07833,195,463,71.0,64.7,0,38.840015,380,354,70.4,65.2,0,26.868906,335,184,73.5,64.7,0,54.51049,175.0,270,72.7,65.1,0,48.120613,245,363,72.9,64.7,0,35.080692,350,498,73.8,64.9,0,50.79326,497.54962,430,73.8,64.9,0,42.209858,422.5334,238,73.3,65.7,0,32.702236,230.0,306,73.5,64.8,0,40.479744,285.0,203,70.5,65.4,0,34.66863,195,408,73.9,65.0,0,36.896294,380.0,363,72.1,64.7,0,43.944134,335,178,73.0,64.8,0,52.80289,175.0,271,73.2,64.9,0,47.55034,245,440,72.5,64.9,0,44.830418,420,522,74.0,64.6,0,53.129406,517.2,346,72.9,64.8,0,35.4162,335.0,107,72.2,65.3,0,31.187462,100,359,73.5,65.2,0,41.383827,335,202,72.2,281.9,0,34.473156,195.0,414,74.0,64.9,0,39.315147,418.4008,357,73.2,64.8,0,48.943665,335,220,73.9,64.9,0,39.746258,200.0,266,73.9,65.0,0,45.29231,245.0,357,73.2,64.8,0,38.555206,350.0,168,73.3,65.1,0,42.363342,160.0,346,72.1,64.7,0,52.24982,335.0,233,73.8,65.3,0,35.235054,230.0,179,72.4,65.0,0,30.68667,150,0,0,0,0,0,0,408,73.8,65.0,0,40.577904,402.7204,616,71.0,64.6,0,58.768963,575,337,73.9,65.3,0,37.112953,335.0,268,72.9,65.3,0,37.515987,250,183,72.3,65.2,0,48.608677,175,197,73.5,65.2,0,28.447777,190.0,196,70.9,65.1,0,37.939537,185,312,70.1,64.9,0,30.927368,300,308,73.1,64.6,0,37.21229,300,225,68.6,64.7,0,53.473778,210,898,67.4,64.6,0,67.58267,880,78.6,77.2,84.7,142.1,99.8,114.4,1.3,-0.1,30.06
20180723,1900,82.0,83.6,41.27098713,53.591225,258,49.6,44.2,5.6,82.2,77.4,-0.2,4.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,73.9,59.7,100.0,15,55.4,58.4,100.0,0,73.4,0.95,59.4,1.8125,67.7,1,1,51.2,13.9,0,0,0,73.1,74.2,64.5,30,15,51.5,62.0,63.5,0,68,2.17,59.4,1.8125,66.3,0,0,95.3,100.2,16.8,4.2,1.8,15,15,100.0,64.5,100.0,100,45.8,0,81.6,1.1,64.82758,64.32758,0,12.3,0,0,1,100.0,1,72,800,61.1,0,40.804108,802.9989,72.0,68.0,5066.1655,67.5,60.6,100.0,9000.0,266,70.1,60.3,0,52.8482,260,127,69.2,61.0,0,57.332207,125,1041,71.7,60.7,0,35.236004,1000.0,793,79.5,67.4,0,0,700,608,69.8,60.9,0,48.23688,600.0,210,69.4,61.2,0,38.45965,200.0,129,69.6,61.3,0,59.34689,125.0,332,69.9,61.8,0,32.234158,330,175,72.1,62.8,0,100.0,650.0,424,69.2,62.9,0,99.908875,950,514,0,61.2,0,35.53848,500,509,70.5,61.2,0,35.663666,500,183,72.6,65.0,0,49.936947,175,264,70.2,65.4,0,39.073082,245,231,71.2,65.2,0,39.869507,220,380,75.1,65.1,0,30.347305,350.0,167,73.8,65.2,0,41.574947,160.0,348,72.7,65.2,0,36.751427,335,350,73.2,65.1,0,34.224655,335.0,209,70.8,65.6,0,39.967373,195,393,73.8,65.3,0,34.693665,380.0,268,69.4,65.0,0,45.02255,245,188,72.6,65.1,0,50.397903,175.0,271,72.7,65.1,0,50.989788,245,433,72.9,64.9,0,45.29246,420.0,183,73.7,65.3,0,32.07132,182.79977,347,70.4,65.2,0,44.36512,335,309,73.4,65.4,0,40.079445,300.0,431,72.2,64.9,0,30.695284,400,202,71.2,0,0,38.07833,195,462,71.0,64.8,0,38.840015,380,360,70.4,65.3,0,26.868906,335,184,73.5,64.8,0,54.51049,175.0,267,72.7,65.1,0,48.120613,245,363,72.9,64.8,0,35.080692,350,498,73.8,64.9,0,50.79326,497.54962,431,73.7,65.0,0,42.209858,422.5334,238,73.3,65.8,0,32.702236,230.0,305,73.6,64.8,0,40.479744,285.0,203,70.5,65.5,0,34.66863,195,410,73.9,65.1,0,36.896294,380.0,366,72.0,64.7,0,43.944134,335,179,73.0,64.9,0,52.80289,175.0,269,73.2,64.9,0,47.55034,245,442,72.5,64.9,0,44.830418,420,522,74.0,64.7,0,53.129406,517.2,346,72.9,64.8,0,35.4162,335.0,109,72.2,65.3,0,31.187462,100,359,73.5,65.3,0,41.383827,335,202,72.2,281.8,0,34.473156,195.0,418,74.0,64.9,0,39.315147,418.4008,359,73.2,64.9,0,48.943665,335,222,73.9,64.9,0,39.746258,200.0,266,73.9,65.1,0,45.29231,245.0,357,73.2,64.9,0,38.555206,350.0,168,73.2,65.2,0,42.363342,160.0,341,72.0,64.8,0,52.24982,335.0,236,73.8,65.3,0,35.235054,230.0,178,72.4,65.1,0,30.68667,150,0,0,0,0,0,0,405,73.8,65.1,0,40.577904,402.7204,617,71.0,64.7,0,58.768963,575,337,73.9,65.3,0,37.112953,335.0,268,72.9,65.4,0,37.515987,250,183,72.3,65.3,0,48.608677,175,197,73.6,65.3,0,28.447777,190.0,196,70.9,65.2,0,37.939537,185,312,70.1,65.0,0,30.927368,300,307,73.1,64.7,0,37.21229,300,225,68.6,64.8,0,53.473778,210,897,67.4,64.7,0,67.58267,880,78.5,77.2,84.5,141.1,99.8,114.4,1.4,-1.4,30.06
20180723,1905,81.9,83.7,41.20054482,51.77873333,259,49.6,44.2,5.6,82.2,77.4,-0.2,4.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,74.0,59.65,100.0,15,55.8,58.4,100.0,0,73.4,0.95,59.4,1.8125,67.7,1,1,50.7,13.8,0,0,0,73.1,74.2,64.5,30,15,51.6,62.0,64.9,0,68,2.18,59.4,1.8125,66.5,0,0,95.2,100.0,18.2,4.7,1.6,15,15,100.0,64.3,100.0,100,45.7,0,81.6,1.05,64.82758,64.32758,0,12.0,0,0,1,100.0,1,72,582,61.2,0,34.98717,586.9989,72.0,68.0,5296.044,67.5,60.6,100.0,9000.0,269,70.1,60.3,0,52.8482,260,129,69.2,61.0,0,57.332207,125,1039,71.7,60.6,0,33.723625,1000.0,785,79.5,67.5,0,0,700,616,69.8,60.9,0,48.23688,600.0,213,69.4,61.2,0,38.45965,200.0,130,69.6,61.2,0,59.01417,125.0,336,69.8,61.8,0,32.234158,330,176,72.1,62.7,0,100.0,650.0,430,69.2,62.9,0,99.908875,950,515,0,61.2,0,35.53848,500,510,70.5,61.2,0,35.663666,500,183,72.6,65.1,0,49.936947,175,265,70.2,65.5,0,39.073082,245,232,71.2,65.2,0,39.869507,220,379,75.0,65.2,0,29.916168,350.0,168,73.8,65.3,0,41.574947,160.0,349,72.7,65.2,0,36.751427,335,352,73.2,65.2,0,34.224655,335.0,210,70.9,65.6,0,39.967373,195,394,73.7,65.3,0,34.693665,380.0,269,69.4,65.1,0,45.02255,245,188,73.4,65.1,0,50.025185,175.0,267,72.7,65.2,0,50.39592,245,437,72.9,65.0,0,45.29246,420.0,166,73.7,65.5,0,30.22232,160.0,349,70.4,65.3,0,44.36512,335,309,73.4,65.4,0,40.079445,300.0,431,72.2,64.9,0,30.28169,400,201,71.2,0,0,38.07833,195,461,71.0,64.8,0,38.840015,380,364,70.4,65.3,0,26.868906,335,186,73.5,64.8,0,54.51049,175.0,271,72.7,65.2,0,47.748863,245,364,72.9,64.9,0,35.080692,350,502,73.8,65.0,0,50.79326,497.54962,392,73.8,65.0,0,41.96003,392.2334,240,73.3,65.8,0,32.702236,230.0,306,73.6,64.9,0,40.479744,285.0,205,70.5,65.5,0,34.66863,195,393,73.9,65.2,0,36.291267,380.0,362,72.0,64.8,0,43.35001,335,179,73.0,64.9,0,52.80289,175.0,271,73.2,65.0,0,47.55034,245,443,72.5,65.0,0,44.830418,420,524,74.0,64.7,0,53.129406,517.2,346,72.9,64.9,0,34.998875,335.0,107,72.1,65.4,0,31.187462,100,360,73.5,65.4,0,41.383827,335,202,72.1,281.8,0,34.473156,195.0,417,74.0,65.0,0,39.315147,418.4008,359,73.2,64.9,0,48.943665,335,222,73.8,65.0,0,39.746258,200.0,264,73.9,65.1,0,44.923077,245.0,359,73.2,64.9,0,38.555206,350.0,168,73.2,65.2,0,42.363342,160.0,351,71.9,64.9,0,52.24982,335.0,235,73.8,65.4,0,35.235054,230.0,183,72.4,65.1,0,30.68667,150,0,0,0,0,0,0,403,73.8,65.1,0,40.577904,402.7204,616,71.0,64.7,0,58.768963,575,337,73.9,65.4,0,37.112953,335.0,260,72.9,65.5,0,37.015934,250,184,72.3,65.4,0,48.608677,175,198,73.5,65.3,0,28.447777,190.0,196,71.0,65.2,0,37.939537,185,313,70.1,65.0,0,30.927368,300,308,73.1,64.7,0,37.21229,300,226,68.6,64.8,0,53.473778,210,900,67.4,64.7,0,67.58267,880,78.5,77.1,84.4,141.1,99.8,114.4,0.2,0.1,30.06
20180723,1910,81.8,83.8,41.13014349,51.77873333,258,49.6,44.2,5.6,82.1,77.4,-0.1,4.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,74.0,59.6,100.0,15,56.0,58.4,100.0,0,73.5,1.0,59.4,1.8125,67.7,1,1,50.9,13.8,0,0,0,73.1,74.2,64.5,30,15,52.0,62.0,61.5,0,68,2.19,59.4,1.8125,66.5,0,0,95.1,100.2,12.8,4.4,1.9,15,15,100.0,64.1,100.0,100,44.7,0,81.6,1.1,64.82758,64.32758,0,12.1,0,0,1,100.0,1,72,363,61.2,0,30.600023,370.99945,72.0,68.0,5066.1655,67.5,60.5,100.0,9000.0,271,70.1,60.2,0,52.8482,260,130,69.2,60.9,0,56.53693,125,1033,71.6,60.5,0,33.19917,1000.0,782,79.5,67.5,0,0,700,619,69.7,60.8,0,48.23688,600.0,214,69.3,61.1,0,38.45965,200.0,131,69.5,61.2,0,58.558228,125.0,340,69.8,61.7,0,32.234158,330,178,72.1,62.7,0,100.0,650.0,432,69.2,62.8,0,99.908875,950,516,0,61.1,0,35.53848,500,510,70.4,61.1,0,35.663666,500,184,72.6,65.2,0,49.936947,175,264,70.2,65.5,0,39.073082,245,232,71.2,65.3,0,39.869507,220,381,75.0,65.2,0,29.916168,350.0,168,73.8,65.4,0,41.574947,160.0,351,72.6,65.3,0,36.751427,335,353,73.2,65.2,0,34.224655,335.0,210,70.9,65.7,0,39.967373,195,397,73.7,65.4,0,34.693665,380.0,270,69.5,65.1,0,45.02255,245,189,73.4,65.2,0,50.025185,175.0,267,72.6,65.2,0,50.39592,245,435,72.9,65.0,0,45.29246,420.0,166,73.7,65.5,0,30.22232,160.0,349,70.4,65.3,0,44.36512,335,309,73.3,65.5,0,40.079445,300.0,431,72.2,65.0,0,30.28169,400,202,71.3,0,0,38.07833,195,462,71.0,64.9,0,38.840015,380,354,70.4,65.4,0,25.966055,335,187,73.5,64.9,0,54.51049,175.0,271,72.7,65.2,0,47.748863,245,366,72.9,64.9,0,35.080692,350,505,73.8,65.0,0,50.338215,497.54962,356,73.7,65.1,0,38.678177,361.93338,240,73.3,65.8,0,32.702236,230.0,308,73.6,65.0,0,40.479744,285.0,206,70.5,65.5,0,34.66863,195,394,73.9,65.2,0,36.291267,380.0,364,72.0,64.8,0,43.35001,335,179,73.0,65.0,0,52.80289,175.0,270,73.2,65.0,0,47.55034,245,442,72.5,65.0,0,44.830418,420,524,74.0,64.8,0,53.118557,517.2,346,72.8,65.0,0,34.998875,335.0,107,72.1,65.5,0,31.187462,100,361,73.6,65.4,0,41.383827,335,203,72.1,281.7,0,34.473156,195.0,419,74.0,65.1,0,39.315147,418.4008,360,73.2,65.0,0,48.943665,335,222,73.8,65.1,0,39.746258,200.0,264,73.9,65.2,0,44.923077,245.0,360,73.2,65.0,0,38.555206,350.0,168,73.2,65.2,0,42.363342,160.0,352,71.8,64.9,0,52.24982,335.0,237,73.8,65.4,0,35.235054,230.0,178,72.4,65.2,0,30.68667,150,0,0,0,0,0,0,406,73.8,65.2,0,40.577904,402.7204,606,71.0,64.8,0,58.365166,575,337,73.9,65.4,0,37.112953,335.0,261,72.9,65.5,0,37.015934,250,184,72.3,65.4,0,48.608677,175,199,73.5,65.4,0,28.447777,190.0,197,70.9,65.2,0,37.939537,185,313,70.1,65.1,0,30.927368,300,308,73.1,64.8,0,37.21229,300,227,68.6,64.9,0,53.473778,210,900,67.4,64.7,0,67.58267,880,78.5,77.1,84.5,140.1,99.7,114.6,1.2,-0.1,30.06
20180723,1915,81.8,84.8,41.39486478,51.77873333,260,49.7,44.2,5.6,82.2,77.4,-0.1,4.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,73.8,59.55,100.0,15,56.2,58.4,100.0,0,73.3,1.0,59.4,1.8125,67.7,1,1,50.8,13.9,0,0,0,73.1,74.2,64.55,30,15,52.2,62.0,61.2,0,68,2.19,59.4,1.8125,66.6,0,0,95.1,99.8,16.0,4.3,1.7,15,15,100.0,64.3,100.0,100,46.1,0,81.6,1.1,64.82758,64.32758,0,12.4,0,0,1,100.0,1,72,205,61.6,0,22.852255,200.0,72.0,68.0,5296.044,67.5,60.5,100.0,9000.0,274,70.1,60.2,0,52.8482,260,129,69.1,60.9,0,55.9224,125,1033,71.7,60.5,0,32.57714,1000.0,775,79.5,67.4,0,0,700,626,69.7,60.7,0,48.23688,600.0,215,69.3,61.1,0,38.45965,200.0,131,69.5,61.1,0,57.94208,125.0,341,69.8,61.7,0,32.234158,330,180,72.1,62.6,0,100.0,650.0,436,69.1,62.8,0,99.908875,950,516,0,61.1,0,35.53848,500,511,70.4,61.1,0,35.663666,500,184,72.6,65.2,0,49.936947,175,265,70.2,65.5,0,39.073082,245,233,71.2,65.3,0,39.869507,220,381,74.9,65.2,0,29.916168,350.0,168,73.8,65.4,0,41.574947,160.0,352,72.6,65.3,0,36.751427,335,351,73.2,65.2,0,34.224655,335.0,211,70.9,65.7,0,39.967373,195,397,73.7,65.4,0,34.693665,380.0,270,69.5,65.1,0,45.02255,245,189,73.4,65.2,0,50.025185,175.0,267,72.6,65.2,0,50.39592,245,433,72.9,65.0,0,44.77114,420.0,167,73.7,65.6,0,30.22232,160.0,350,70.4,65.3,0,44.36512,335,309,73.3,65.5,0,40.079445,300.0,431,72.2,65.0,0,30.28169,400,203,71.3,0,0,38.07833,195,467,71.0,64.9,0,38.840015,380,357,70.4,65.4,0,25.966055,335,187,73.5,64.9,0,54.51049,175.0,271,72.7,65.2,0,47.294506,245,366,72.9,64.9,0,35.080692,350,503,73.8,65.1,0,50.76866,497.54962,338,73.7,65.1,0,39.473087,335.0,241,73.2,65.9,0,32.702236,230.0,308,73.6,65.0,0,40.479744,285.0,207,70.5,65.6,0,34.66863,195,393,73.9,65.2,0,36.291267,380.0,365,72.0,64.9,0,43.35001,335,180,73.0,65.0,0,52.80289,175.0,272,73.2,65.0,0,47.55034,245,442,72.5,65.1,0,44.830418,420,523,74.0,64.8,0,53.031784,517.2,346,72.8,65.0,0,34.998875,335.0,106,72.1,65.5,0,31.187462,100,361,73.6,65.4,0,41.383827,335,203,72.1,281.6,0,34.473156,195.0,418,74.0,65.1,0,39.315147,418.4008,360,73.2,65.0,0,48.943665,335,223,73.8,65.1,0,39.746258,200.0,264,73.8,65.1,0,44.923077,245.0,359,73.2,65.0,0,38.555206,350.0,168,73.2,65.3,0,42.363342,160.0,352,71.8,64.9,0,52.24982,335.0,237,73.8,65.5,0,35.235054,230.0,182,72.4,65.2,0,30.68667,150,0,0,0,0,0,0,406,73.8,65.2,0,40.577904,402.7204,610,71.1,64.8,0,58.365166,575,337,73.9,65.4,0,37.112953,335.0,261,72.9,65.5,0,37.015934,250,184,72.3,65.4,0,48.608677,175,199,73.5,65.4,0,28.447777,190.0,197,71.0,65.3,0,37.939537,185,315,70.1,65.1,0,30.927368,300,308,73.1,64.8,0,37.21229,300,226,68.6,64.9,0,53.070374,210,900,67.4,64.8,0,67.58267,880,78.5,77.1,84.5,141.1,99.7,114.6,0.3,0.1,30.06
20180723,1920,81.7,85.5,41.48198743,51.77873333,258,49.5,44.0,5.6,82.3,77.4,-0.2,4.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,73.8,59.5,100.0,15,55.8,58.8,100.0,0,73.3,1.0,59.8,1.8125,67.7,1,1,50.8,13.4,0,0,0,73.1,74.2,64.6,30,15,52.3,62.36364,65.0,0,68,2.2,59.8,1.8125,66.8,0,0,95.2,100.1,17.3,4.3,2.5,15,15,100.0,64.5,100.0,100,44.1,0,81.6,1.2,64.94827,64.44827,0,12.6,0,0,1,100.0,1,72,208,61.8,0,22.852255,200.0,72.0,68.0,5296.044,67.4,60.5,100.0,9000.0,276,70.0,60.1,0,52.8482,260,129,69.1,60.9,0,55.9224,125,1036,71.7,60.5,0,32.57714,1000.0,773,79.5,67.4,0,0,700,625,69.7,60.7,0,48.23688,600.0,215,69.2,61.1,0,38.45965,200.0,128,69.5,61.1,0,57.498463,125.0,340,69.8,61.7,0,32.234158,330,181,72.1,62.6,0,100.0,650.0,439,69.1,62.8,0,99.908875,950,516,0,61.1,0,35.53848,500,510,70.4,61.1,0,35.663666,500,184,72.6,65.2,0,49.936947,175,266,70.2,65.6,0,39.073082,245,233,71.2,65.4,0,39.869507,220,381,74.9,65.2,0,29.916168,350.0,168,73.8,65.4,0,41.574947,160.0,351,72.6,65.4,0,36.751427,335,353,73.2,65.3,0,34.224655,335.0,211,70.9,65.8,0,39.967373,195,396,73.7,65.5,0,34.693665,380.0,272,69.5,65.2,0,45.02255,245,189,73.4,65.2,0,50.025185,175.0,268,72.6,65.3,0,50.39592,245,434,72.9,65.1,0,44.77114,420.0,166,73.7,65.6,0,30.22232,160.0,351,70.4,65.4,0,44.36512,335,309,73.3,65.5,0,40.079445,300.0,431,72.2,65.1,0,30.28169,400,202,71.3,0,0,38.07833,195,463,71.0,64.9,0,38.840015,380,356,70.4,65.4,0,25.966055,335,188,73.5,64.9,0,54.51049,175.0,272,72.7,65.3,0,47.294506,245,369,72.9,65.0,0,35.080692,350,445,73.7,65.1,0,47.521828,445.9495,340,73.7,65.2,0,39.473087,335.0,241,73.2,65.9,0,32.702236,230.0,310,73.6,65.1,0,40.479744,285.0,208,70.5,65.6,0,34.66863,195,399,73.9,65.3,0,36.291267,380.0,363,72.0,64.9,0,42.443195,335,180,73.0,65.0,0,52.80289,175.0,272,73.2,65.1,0,47.55034,245,441,72.5,65.1,0,44.830418,420,523,73.9,64.8,0,53.031784,517.2,346,72.8,65.0,0,34.998875,335.0,107,72.1,65.5,0,31.187462,100,361,73.6,65.5,0,41.383827,335,204,72.1,281.9,0,34.473156,195.0,416,74.0,65.1,0,39.315147,418.4008,359,73.1,65.1,0,48.943665,335,224,73.8,65.1,0,39.746258,200.0,265,73.8,65.2,0,44.923077,245.0,359,73.2,65.0,0,38.555206,350.0,168,73.1,65.3,0,42.363342,160.0,353,71.8,65.0,0,52.24982,335.0,236,73.7,65.5,0,35.235054,230.0,184,72.5,65.2,0,30.68667,150,0,0,0,0,0,0,408,73.8,65.2,0,40.577904,402.7204,610,71.1,64.9,0,58.365166,575,337,73.8,65.5,0,37.112953,335.0,261,72.9,65.6,0,37.015934,250,179,72.3,65.5,0,48.11569,175,198,73.5,65.4,0,28.447777,190.0,197,71.0,65.3,0,37.939537,185,314,70.1,65.2,0,30.927368,300,308,73.1,64.8,0,37.21229,300,226,68.6,65.0,0,52.577316,210,902,67.5,64.8,0,67.58267,880,78.5,77.1,84.4,141.1,99.7,114.2,1.2,-0.1,30.06
20180723,1925,81.7,85.2,41.4027856,51.77873333,260,49.6,44.0,5.6,82.5,77.6,-0.2,4.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,73.9,59.45,100.0,15,55.3,58.8,100.0,0,73.3,1.0,59.8,1.8125,67.7,1,1,50.8,13.9,0,0,0,73.1,74.2,64.65,30,15,52.4,62.36364,63.7,0,68,2.21,59.8,1.8125,66.8,0,0,95.1,100.2,17.0,4.5,1.4,15,15,100.0,63.9,100.0,100,45.2,0,81.6,1.3,64.94827,64.44827,0,12.7,0,0,1,100.0,1,72,208,61.9,0,22.852255,200.0,72.0,68.0,5066.1655,67.5,60.4,100.0,9000.0,274,70.0,60.1,0,52.8482,260,129,69.1,60.8,0,55.9224,125,1038,71.9,60.5,0,32.57714,1000.0,776,79.5,67.4,0,0,700,627,69.7,60.6,0,48.23688,600.0,216,69.2,61.0,0,38.45965,200.0,128,69.4,61.0,0,57.498463,125.0,341,69.7,61.6,0,32.234158,330,181,72.1,62.5,0,100.0,650.0,438,69.1,62.7,0,99.908875,950,516,0,61.0,0,35.53848,500,511,70.4,61.0,0,35.663666,500,185,72.6,65.2,0,49.936947,175,265,70.2,65.6,0,39.073082,245,233,71.2,65.4,0,39.869507,220,383,74.8,65.3,0,29.916168,350.0,168,73.8,65.4,0,41.574947,160.0,352,72.5,65.4,0,36.751427,335,353,73.2,65.3,0,34.224655,335.0,211,70.9,65.8,0,39.967373,195,402,73.7,65.5,0,34.693665,380.0,270,69.5,65.2,0,44.615555,245,189,73.4,65.2,0,50.025185,175.0,268,72.6,65.3,0,50.39592,245,436,72.8,65.1,0,44.77114,420.0,167,73.7,65.6,0,30.22232,160.0,351,70.4,65.4,0,44.36512,335,309,73.3,65.5,0,40.079445,300.0,431,72.2,65.1,0,30.28169,400,202,71.3,0,0,38.07833,195,463,71.0,64.9,0,38.840015,380,356,70.4,65.5,0,25.966055,335,183,73.5,65.0,0,54.103947,175.0,264,72.7,65.3,0,46.716232,245,367,72.9,65.0,0,35.080692,350,418,73.7,65.2,0,46.009098,420.1495,339,73.7,65.2,0,39.473087,335.0,235,73.2,65.9,0,32.247356,230.0,310,73.6,65.0,0,40.479744,285.0,208,70.5,65.6,0,34.66863,195,412,73.9,65.3,0,36.291267,380.0,364,72.0,64.9,0,41.859497,335,180,73.0,65.1,0,52.80289,175.0,272,73.2,65.1,0,47.55034,245,444,72.5,65.1,0,44.830418,420,523,73.9,64.8,0,53.053474,517.2,347,72.8,65.1,0,34.998875,335.0,108,72.1,65.6,0,31.187462,100,350,73.6,65.5,0,40.914547,335,204,72.1,282.0,0,34.473156,195.0,417,73.9,65.1,0,39.315147,418.4008,360,73.0,65.1,0,48.943665,335,221,73.8,65.1,0,39.153496,200.0,265,73.8,65.2,0,44.923077,245.0,360,73.2,65.0,0,38.121998,350.0,168,73.1,65.4,0,41.93127,160.0,357,71.8,64.9,0,52.24982,335.0,236,73.7,65.5,0,35.235054,230.0,180,72.5,65.3,0,30.68667,150,0,0,0,0,0,0,408,73.7,65.3,0,40.577904,402.7204,604,71.1,64.9,0,58.365166,575,337,73.8,65.5,0,37.112953,335.0,261,72.9,65.6,0,37.015934,250,179,72.3,65.5,0,48.11569,175,200,73.5,65.5,0,28.447777,190.0,197,71.0,65.3,0,37.939537,185,314,70.1,65.2,0,30.927368,300,309,73.0,64.9,0,37.21229,300,227,68.6,64.9,0,52.577316,210,892,67.5,64.8,0,67.000465,880,78.5,77.1,84.4,141.1,99.7,114.6,1.2,0.0,30.06
20180723,1930,81.5,85.2,41.20742069,51.77873333,260,49.4,43.8,5.6,82.5,77.7,-0.1,4.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,73.7,59.4,100.0,15,54.7,58.8,100.0,0,73.3,1.0,59.8,1.8125,67.7,1,1,50.8,13.8,0,0,0,73.1,74.1,64.7,30,15,52.6,62.36364,63.0,0,68,2.21,59.8,1.8125,66.8,0,0,95.4,99.9,17.1,4.7,1.5,15,15,100.0,63.3,100.0,100,43.8,0,81.6,0.95,64.94827,64.44827,0,11.5,0,0,1,100.0,1,72,209,61.8,0,22.852255,200.0,72.0,68.0,5296.044,67.5,60.3,100.0,9000.0,274,70.0,60.0,0,52.8482,260,129,69.1,60.7,0,55.9224,125,1036,72.0,60.4,0,32.57714,1000.0,776,79.5,67.4,0,0,700,624,69.6,60.6,0,48.23688,600.0,215,69.1,60.9,0,38.45965,200.0,129,69.4,61.0,0,57.498463,125.0,342,69.7,61.5,0,32.234158,330,182,72.1,62.4,0,100.0,650.0,437,69.1,62.6,0,99.908875,950,516,0,61.0,0,35.53848,500,511,70.4,60.9,0,35.663666,500,185,72.6,65.2,0,49.936947,175,265,70.2,65.6,0,39.073082,245,234,71.2,65.4,0,39.869507,220,383,74.8,65.3,0,29.916168,350.0,168,73.8,65.4,0,41.574947,160.0,352,72.5,65.4,0,36.751427,335,353,73.2,65.3,0,34.224655,335.0,211,70.9,65.8,0,39.967373,195,392,73.6,65.5,0,34.693665,380.0,271,69.5,65.2,0,44.615555,245,189,73.4,65.2,0,50.025185,175.0,268,72.6,65.3,0,50.39592,245,435,72.8,65.1,0,44.77114,420.0,167,73.7,65.7,0,30.22232,160.0,351,70.4,65.4,0,44.36512,335,309,73.3,65.5,0,40.079445,300.0,431,72.2,65.1,0,30.28169,400,203,71.3,0,0,38.07833,195,462,71.0,65.0,0,38.840015,380,353,70.4,65.4,0,25.966055,335,183,73.5,65.0,0,54.103947,175.0,266,72.7,65.3,0,46.716232,245,369,72.9,65.0,0,35.080692,350,395,73.7,65.2,0,44.213505,394.34952,340,73.7,65.2,0,39.473087,335.0,235,73.2,65.9,0,32.247356,230.0,309,73.6,65.1,0,40.479744,285.0,208,70.5,65.6,0,34.66863,195,416,73.9,65.3,0,36.291267,380.0,364,72.0,64.9,0,41.859497,335,181,73.0,65.1,0,52.80289,175.0,273,73.2,65.1,0,47.55034,245,444,72.5,65.1,0,44.830418,420,525,73.9,64.9,0,52.53281,517.2,350,72.8,65.1,0,34.998875,335.0,109,72.1,65.6,0,31.187462,100,351,73.6,65.5,0,40.914547,335,204,72.1,281.8,0,34.473156,195.0,419,73.9,65.1,0,39.315147,418.4008,361,73.0,65.1,0,48.943665,335,222,73.9,65.1,0,39.153496,200.0,254,73.8,65.2,0,44.338463,245.0,359,73.1,65.1,0,38.121998,350.0,168,73.1,65.4,0,41.93127,160.0,357,71.7,65.0,0,52.24982,335.0,237,73.7,65.5,0,35.235054,230.0,180,72.5,65.3,0,30.68667,150,0,0,0,0,0,0,411,73.7,65.3,0,40.577904,402.7204,610,71.1,64.9,0,58.365166,575,337,73.9,65.5,0,37.112953,335.0,262,72.9,65.6,0,37.015934,250,179,72.3,65.5,0,48.11569,175,199,73.5,65.5,0,28.447777,190.0,198,71.0,65.4,0,37.939537,185,316,70.1,65.2,0,30.927368,300,310,73.1,64.9,0,37.21229,300,223,68.7,65.0,0,52.095474,210,893,67.5,64.8,0,67.000465,880,78.4,77.1,84.5,141.1,99.7,114.3,1.2,-0.1,30.06
20180723,1935,81.3,83.8,40.64871494,51.77873333,262,49.4,43.8,5.6,82.5,77.6,-0.2,4.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,73.9,59.4,100.0,15,54.2,58.8,100.0,0,73.3,1.0,59.8,1.8125,67.7,1,1,51.2,13.6,0,0,0,73.0,74.1,64.65,30,15,52.6,62.36364,62.4,0,68,2.21,59.8,1.8125,67.0,0,0,95.1,99.8,16.8,4.4,2.1,15,15,100.0,64.0,100.0,100,43.5,0,79.6,1.3,64.94827,64.44827,0,13.2,0,0,1,100.0,1,72,208,61.8,0,22.852255,200.0,72.0,68.0,5296.044,67.5,60.3,100.0,9000.0,273,70.0,60.1,0,52.8482,260,129,69.1,60.7,0,55.9224,125,1036,72.0,60.4,0,32.57714,1000.0,775,79.5,67.4,0,0,700,625,69.6,60.6,0,48.23688,600.0,215,69.1,60.9,0,38.45965,200.0,128,69.3,61.0,0,57.498463,125.0,342,69.7,61.5,0,32.234158,330,180,72.0,62.4,0,100.0,650.0,438,69.1,62.6,0,99.908875,950,516,0,60.9,0,35.53848,500,510,70.4,60.9,0,35.663666,500,185,72.6,65.2,0,49.936947,175,259,70.2,65.6,0,38.633392,245,234,71.1,65.4,0,39.869507,220,384,74.8,65.3,0,29.916168,350.0,168,73.8,65.4,0,41.574947,160.0,351,72.5,65.4,0,36.751427,335,355,73.2,65.3,0,34.224655,335.0,211,70.9,65.8,0,39.967373,195,391,73.7,65.5,0,34.693665,380.0,271,69.5,65.2,0,44.615555,245,189,73.4,65.2,0,50.025185,175.0,269,72.6,65.3,0,50.39592,245,435,72.8,65.0,0,44.77114,420.0,167,73.7,65.6,0,30.22232,160.0,351,70.3,65.4,0,44.36512,335,309,73.3,65.5,0,40.079445,300.0,432,72.2,65.1,0,30.28169,400,203,71.4,0,0,38.07833,195,469,71.0,64.9,0,38.840015,380,361,70.4,65.5,0,25.966055,335,185,73.5,64.9,0,54.103947,175.0,267,72.7,65.3,0,46.716232,245,370,72.9,65.0,0,35.080692,350,364,73.8,65.1,0,43.62317,368.5495,341,73.7,65.2,0,39.052917,335.0,235,73.2,65.9,0,32.247356,230.0,311,73.7,65.0,0,40.479744,285.0,210,70.5,65.6,0,34.66863,195,412,73.9,65.3,0,36.291267,380.0,365,72.0,64.9,0,41.859497,335,181,73.0,65.1,0,52.80289,175.0,273,73.2,65.1,0,47.55034,245,445,72.5,65.1,0,44.830418,420,525,73.9,64.8,0,52.641285,517.2,347,72.8,65.0,0,34.998875,335.0,108,72.1,65.6,0,31.187462,100,353,73.7,65.5,0,40.914547,335,204,72.1,281.6,0,34.473156,195.0,419,73.9,65.1,0,39.315147,418.4008,362,72.9,65.1,0,48.943665,335,224,73.8,65.1,0,39.153496,200.0,253,73.8,65.2,0,44.338463,245.0,359,73.1,65.0,0,38.121998,350.0,168,73.1,65.3,0,41.93127,160.0,362,71.7,65.0,0,52.24982,335.0,237,73.7,65.5,0,34.81287,230.0,186,72.5,65.2,0,30.68667,150,0,0,0,0,0,0,383,73.7,65.3,0,39.777573,380.0,614,71.1,64.8,0,58.365166,575,337,73.8,65.5,0,37.112953,335.0,262,72.9,65.6,0,37.015934,250,179,72.3,65.5,0,48.11569,175,199,73.5,65.4,0,28.447777,190.0,198,71.0,65.3,0,37.939537,185,312,70.2,65.2,0,30.927368,300,311,73.1,64.9,0,37.21229,300,223,68.7,64.9,0,52.095474,210,894,67.5,64.8,0,67.000465,880,78.4,77.1,84.5,142.1,99.6,114.3,1.3,-1.4,30.06
20180723,1940,81.3,85.7,41.14313998,51.77873333,258,49.3,43.8,5.6,82.3,77.5,-0.2,4.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,73.8,59.4,100.0,15,53.5,58.8,100.0,0,73.3,1.0,59.8,1.8125,67.6,1,1,51.1,13.6,0,0,0,73.0,74.1,64.6,30,15,52.7,62.36364,64.1,0,68,2.22,59.8,1.8125,67.0,0,0,95.2,100.2,17.1,4.4,2.0,15,15,100.0,64.7,96.2,100,43.0,0,79.6,1.45,64.94827,64.44827,0,13.5,0,0,1,100.0,1,72,295,61.8,0,28.730293,298.99945,72.0,68.0,5066.1655,67.5,60.3,100.0,9000.0,272,70.0,60.0,0,52.8482,260,129,69.1,60.7,0,55.9224,125,1016,72.1,60.3,0,32.57714,1000.0,779,79.5,67.3,0,0,700,622,69.6,60.5,0,48.23688,600.0,215,69.1,60.9,0,38.45965,200.0,128,69.3,60.9,0,57.498463,125.0,341,69.6,61.5,0,32.234158,330,179,72.0,62.4,0,100.0,650.0,435,69.0,62.6,0,99.908875,950,516,0,60.9,0,35.53848,500,511,70.4,60.9,0,35.663666,500,185,72.6,65.2,0,49.936947,175,260,70.2,65.6,0,38.633392,245,234,71.1,65.4,0,39.869507,220,384,74.7,65.2,0,29.916168,350.0,168,73.8,65.4,0,41.574947,160.0,353,72.4,65.4,0,36.751427,335,354,73.2,65.3,0,34.224655,335.0,212,70.9,65.8,0,39.967373,195,392,73.6,65.5,0,34.693665,380.0,269,69.5,65.1,0,44.615555,245,190,73.5,65.2,0,50.025185,175.0,270,72.6,65.3,0,50.39592,245,436,72.7,65.0,0,44.77114,420.0,167,73.7,65.6,0,30.22232,160.0,352,70.3,65.4,0,44.36512,335,309,73.3,65.5,0,40.079445,300.0,431,72.2,65.1,0,30.28169,400,203,71.4,0,0,38.07833,195,465,71.0,64.9,0,38.840015,380,358,70.4,65.5,0,25.966055,335,185,73.5,64.9,0,54.103947,175.0,266,72.7,65.3,0,46.716232,245,371,72.9,65.0,0,35.080692,350,365,73.8,65.2,0,43.3403,368.5495,342,73.7,65.2,0,39.052917,335.0,235,73.2,65.9,0,32.247356,230.0,311,73.6,65.1,0,40.479744,285.0,209,70.6,65.6,0,34.66863,195,413,73.9,65.2,0,36.291267,380.0,365,72.0,64.9,0,41.859497,335,181,73.1,65.0,0,52.80289,175.0,274,73.1,65.1,0,47.55034,245,446,72.4,65.1,0,44.830418,420,526,73.8,64.8,0,52.51112,517.2,349,72.7,65.0,0,34.998875,335.0,109,72.1,65.6,0,31.187462,100,352,73.7,65.5,0,40.914547,335,205,72.0,281.7,0,34.473156,195.0,420,73.9,65.1,0,39.315147,418.4008,362,72.9,65.0,0,48.943665,335,223,73.8,65.1,0,39.153496,200.0,253,73.8,65.2,0,44.338463,245.0,359,73.1,65.0,0,38.121998,350.0,168,73.0,65.3,0,41.93127,160.0,363,71.7,64.9,0,52.24982,335.0,237,73.7,65.5,0,34.81287,230.0,185,72.5,65.2,0,30.68667,150,0,0,0,0,0,0,388,73.7,65.3,0,40.162148,380.0,612,71.1,64.9,0,58.365166,575,337,73.8,65.5,0,37.112953,335.0,262,72.9,65.6,0,37.015934,250,179,72.3,65.5,0,48.11569,175,200,73.5,65.5,0,28.447777,190.0,198,71.0,65.3,0,37.939537,185,316,70.2,65.2,0,30.927368,300,310,73.0,64.9,0,37.21229,300,224,68.7,64.9,0,52.095474,210,894,67.5,64.8,0,67.000465,880,78.4,77.1,84.2,140.1,99.6,114.4,1.2,0.0,30.06
