20180723,1945,81.3,82.9,40.40043236,51.77873333,260,49.3,43.8,5.6,82.4,77.6,-0.2,4.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.2,73.8,59.4,100.0,15,52.8,58.8,100.0,0,73.3,1.0,59.8,1.8125,67.6,1,1,50.8,13.6,0,0,0,73.0,74.0,64.65,30,15,52.9,62.36364,63.3,0,68,2.22,59.8,1.8125,67.1,0,0,95.2,99.9,17.3,4.7,2.4,15,15,100.0,64.55,87.7,100,43.3,0,79.6,1.55,64.94827,64.44827,0,13.6,0,0,1,100.0,1,72,415,61.2,0,29.610167,406.99945,72.0,68.0,5066.1655,67.5,60.3,100.0,9000.0,272,70.0,60.0,0,52.8482,260,128,69.1,60.6,0,55.9224,125,1006,72.1,60.3,0,32.57714,1000.0,778,79.5,67.3,0,0,700,619,69.6,60.5,0,48.23688,600.0,214,69.1,60.9,0,38.45965,200.0,128,69.2,60.9,0,57.498463,125.0,339,69.6,61.4,0,32.234158,330,180,72.0,62.4,0,100.0,650.0,435,69.0,62.6,0,99.908875,950,516,0,60.9,0,35.53848,500,510,70.4,60.8,0,35.663666,500,185,72.6,65.2,0,49.936947,175,259,70.2,65.6,0,38.633392,245,234,71.1,65.3,0,39.869507,220,382,74.7,65.2,0,29.916168,350.0,168,73.8,65.4,0,41.574947,160.0,353,72.4,65.3,0,36.751427,335,353,73.2,65.3,0,34.224655,335.0,212,70.9,65.7,0,39.967373,195,395,73.6,65.5,0,34.693665,380.0,269,69.5,65.1,0,44.615555,245,189,73.4,65.2,0,50.025185,175.0,268,72.6,65.3,0,50.39592,245,436,72.7,65.0,0,44.77114,420.0,167,73.7,65.6,0,30.22232,160.0,350,70.3,65.4,0,44.36512,335,309,73.3,65.5,0,40.079445,300.0,428,72.2,65.1,0,29.711605,400,203,71.3,0,0,38.07833,195,464,71.0,64.9,0,38.840015,380,349,70.4,65.4,0,25.966055,335,185,73.5,64.9,0,54.103947,175.0,266,72.6,65.3,0,46.716232,245,369,72.8,65.0,0,35.080692,350,366,73.9,65.1,0,42.946747,368.5495,343,73.7,65.1,0,39.052917,335.0,235,73.2,65.9,0,32.247356,230.0,312,73.6,65.0,0,40.479744,285.0,210,70.5,65.6,0,34.66863,195,415,73.9,65.2,0,36.291267,380.0,362,72.0,64.9,0,41.859497,335,182,73.1,65.0,0,52.80289,175.0,274,73.1,65.0,0,47.55034,245,446,72.4,65.1,0,44.830418,420,524,73.8,64.8,0,53.14025,517.2,350,72.7,65.0,0,34.998875,335.0,106,72.1,65.5,0,31.187462,100,351,73.7,65.5,0,40.914547,335,204,72.0,281.6,0,34.473156,195.0,418,73.9,65.1,0,39.315147,418.4008,362,72.9,65.0,0,48.943665,335,223,73.8,65.1,0,39.153496,200.0,252,73.8,65.2,0,44.338463,245.0,359,73.1,65.0,0,38.121998,350.0,168,73.0,65.3,0,41.93127,160.0,363,71.6,64.9,0,52.24982,335.0,236,73.7,65.5,0,34.81287,230.0,184,72.5,65.2,0,30.68667,150,0,0,0,0,0,0,388,73.7,65.2,0,40.162148,380.0,612,71.1,64.8,0,58.365166,575,337,73.8,65.5,0,37.112953,335.0,261,72.8,65.6,0,37.015934,250,179,72.3,65.5,0,48.11569,175,199,73.5,65.4,0,28.447777,190.0,198,71.0,65.3,0,37.939537,185,311,70.2,65.1,0,30.927368,300,311,73.1,64.9,0,37.21229,300,223,68.6,64.9,0,52.095474,210,893,67.5,64.7,0,67.000465,880,78.4,77.1,84.5,140.1,99.6,114.2,1.2,0.0,30.08
20180723,1950,81.2,87.4,41.47211605,51.77873333,260,49.3,43.8,5.6,82.4,77.6,-0.2,4.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.2,73.6,59.4,100.0,15,52.3,58.8,100.0,0,73.1,0.95,59.8,1.8125,67.4,1,1,50.8,13.9,0,0,0,73.0,74.2,64.7,30,15,52.9,62.36364,61.2,0,68,2.21,59.8,1.8125,67.1,0,0,95.4,99.8,17.0,4.4,2.5,15,15,100.0,64.4,83.0,100,44.6,0,79.6,1.45,64.94827,64.44827,0,12.9,0,0,1,100.0,1,72,629,61.0,0,35.219357,622.99945,72.0,68.0,5066.1655,67.5,60.3,100.0,9000.0,270,70.0,59.9,0,52.8482,260,128,69.1,60.7,0,55.9224,125,1010,72.1,60.3,0,33.467495,1000.0,785,79.5,67.3,0,0,700,617,69.6,60.5,0,48.23688,600.0,213,69.0,60.9,0,38.45965,200.0,126,69.2,60.9,0,57.498463,125.0,338,69.6,61.5,0,32.234158,330,178,72.0,62.4,0,100.0,650.0,429,69.0,62.6,0,99.908875,950,515,0,60.9,0,35.53848,500,510,70.3,60.8,0,35.663666,500,185,72.6,65.2,0,49.936947,175,259,70.2,65.6,0,38.633392,245,234,71.1,65.3,0,39.869507,220,383,74.6,65.2,0,29.916168,350.0,168,73.8,65.4,0,41.574947,160.0,354,72.4,65.3,0,36.751427,335,352,73.2,65.3,0,34.224655,335.0,211,70.9,65.7,0,39.967373,195,389,73.6,65.5,0,34.693665,380.0,269,69.5,65.1,0,44.615555,245,189,73.4,65.2,0,50.025185,175.0,269,72.6,65.2,0,50.39592,245,435,72.7,65.0,0,44.77114,420.0,167,73.7,65.6,0,30.22232,160.0,349,70.4,65.4,0,44.36512,335,309,73.3,65.5,0,40.079445,300.0,429,72.2,65.0,0,29.711605,400,204,71.3,0,0,38.07833,195,465,71.0,64.9,0,38.438145,380,360,70.4,65.4,0,25.966055,335,184,73.5,64.9,0,54.103947,175.0,263,72.6,65.3,0,46.716232,245,370,72.8,64.9,0,35.080692,350,363,73.9,65.1,0,43.46329,368.5495,340,73.7,65.2,0,39.052917,335.0,236,73.2,65.9,0,32.247356,230.0,310,73.6,65.0,0,40.479744,285.0,210,70.5,65.6,0,34.66863,195,414,73.9,65.2,0,36.291267,380.0,366,72.0,64.9,0,41.859497,335,181,73.1,65.0,0,52.80289,175.0,275,73.1,65.1,0,47.55034,245,444,72.4,65.1,0,44.830418,420,526,73.8,64.8,0,52.53281,517.2,348,72.7,65.0,0,34.998875,335.0,106,72.1,65.6,0,31.187462,100,353,73.7,65.4,0,40.914547,335,204,72.0,281.8,0,34.473156,195.0,420,73.8,65.1,0,39.315147,418.4008,362,72.9,65.0,0,48.943665,335,220,73.8,65.1,0,39.153496,200.0,251,73.8,65.2,0,44.338463,245.0,359,73.1,65.0,0,38.121998,350.0,168,73.0,65.3,0,41.93127,160.0,360,71.6,64.9,0,52.24982,335.0,237,73.7,65.5,0,34.81287,230.0,187,72.5,65.2,0,30.68667,150,0,0,0,0,0,0,389,73.7,65.2,0,40.162148,380.0,610,71.0,64.8,0,58.365166,575,337,73.8,65.5,0,37.112953,335.0,262,72.8,65.6,0,37.015934,250,179,72.3,65.5,0,48.11569,175,200,73.5,65.4,0,28.447777,190.0,198,71.0,65.3,0,37.939537,185,316,70.2,65.1,0,30.927368,300,310,73.0,64.9,0,37.21229,300,223,68.7,64.9,0,52.095474,210,894,67.5,64.8,0,67.000465,880,78.4,77.0,84.5,140.1,99.6,114.3,1.2,0.0,30.08
20180723,1955,81.2,86.3,41.18662939,51.77873333,263,49.3,43.8,5.6,82.5,77.6,-0.2,4.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.2,73.6,59.35,100.0,15,51.5,58.8,100.0,0,73.2,0.95,59.8,1.8125,67.4,1,1,50.9,13.9,0,0,0,73.0,74.0,64.65,30,15,53.1,62.36364,63.0,0,68,2.21,59.8,1.8125,67.1,0,0,95.2,99.9,17.5,4.5,1.3,15,15,100.0,63.35,82.1,100,45.0,0,79.6,1.35,64.94827,64.44827,0,12.2,0,0,1,100.0,1,72,850,60.7,0,43.187096,838.99945,72.0,68.0,5066.1655,67.5,60.2,100.0,9000.0,267,69.9,59.9,0,52.8482,260,126,69.1,60.6,0,55.9224,125,1012,72.0,60.2,0,34.516403,1000.0,792,79.4,67.3,0,0,700,608,69.6,60.5,0,48.23688,600.0,210,69.0,60.8,0,38.45965,200.0,126,69.2,60.9,0,58.841652,125.0,332,69.6,61.4,0,32.234158,330,175,72.0,62.4,0,100.0,650.0,424,68.9,62.5,0,99.908875,950,514,0,60.8,0,35.53848,500,510,70.4,60.8,0,35.663666,500,185,72.6,65.2,0,49.936947,175,260,70.2,65.6,0,38.633392,245,233,71.1,65.3,0,39.869507,220,383,74.6,65.3,0,29.916168,350.0,168,73.7,65.4,0,41.574947,160.0,353,72.4,65.4,0,36.751427,335,352,73.2,65.3,0,34.224655,335.0,211,70.9,65.8,0,39.967373,195,396,73.6,65.5,0,34.693665,380.0,271,69.5,65.2,0,44.615555,245,190,73.4,65.2,0,50.025185,175.0,269,72.5,65.3,0,50.39592,245,436,72.7,65.1,0,44.77114,420.0,167,73.7,65.6,0,30.22232,160.0,350,70.4,65.4,0,44.36512,335,309,73.2,65.5,0,40.079445,300.0,428,72.2,65.1,0,29.711605,400,204,71.3,0,0,38.07833,195,465,71.0,64.9,0,38.438145,380,361,70.4,65.5,0,25.966055,335,186,73.5,64.9,0,54.103947,175.0,267,72.6,65.3,0,46.716232,245,361,72.8,65.0,0,34.657204,350,366,73.9,65.1,0,43.3526,368.5495,342,73.7,65.2,0,39.052917,335.0,238,73.2,65.9,0,32.247356,230.0,314,73.6,65.1,0,40.479744,285.0,212,70.6,65.6,0,34.66863,195,402,73.9,65.3,0,36.291267,380.0,353,72.0,64.9,0,41.859497,335,182,73.1,65.0,0,52.80289,175.0,274,73.1,65.1,0,47.55034,245,446,72.4,65.1,0,44.830418,420,524,73.8,64.8,0,52.630436,517.2,348,72.7,65.0,0,34.998875,335.0,107,72.1,65.5,0,31.187462,100,352,73.6,65.5,0,40.914547,335,204,72.0,281.7,0,34.473156,195.0,419,73.8,65.1,0,39.315147,418.4008,362,72.9,65.1,0,48.943665,335,223,73.8,65.1,0,39.153496,200.0,252,73.8,65.2,0,44.338463,245.0,360,73.0,65.0,0,38.121998,350.0,168,73.0,65.3,0,41.93127,160.0,362,71.5,64.9,0,52.24982,335.0,236,73.7,65.5,0,34.81287,230.0,185,72.5,65.2,0,30.68667,150,0,0,0,0,0,0,388,73.7,65.3,0,40.162148,380.0,614,71.0,64.9,0,58.365166,575,337,73.8,65.5,0,37.112953,335.0,262,72.8,65.6,0,37.015934,250,179,72.3,65.5,0,48.11569,175,199,73.5,65.5,0,28.447777,190.0,198,71.0,65.3,0,37.939537,185,311,70.2,65.2,0,30.927368,300,310,73.1,64.9,0,37.21229,300,223,68.6,64.9,0,52.095474,210,893,67.6,64.8,0,67.000465,880,78.4,77.0,84.5,142.1,99.5,114.4,1.2,0.1,30.08
20180723,2000,81.1,86.4,41.11486918,51.77873333,259,49.3,43.8,5.6,82.5,77.6,-0.1,4.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.2,73.7,59.3,100.0,15,50.8,58.8,100.0,0,73.2,0.95,59.8,1.8125,67.3,1,1,50.8,13.7,0,0,0,73.0,73.9,64.6,30,15,53.1,62.36364,62.3,0,68,2.22,59.8,1.8125,67.2,0,0,95.2,100.1,17.3,4.7,1.6,15,15,100.0,62.3,97.9,100,40.6,0,79.6,0.55,64.94827,64.44827,0,8.9,0,0,1,100.0,1,72,958,60.6,0,46.98766,946.99945,72.0,68.0,5066.1655,67.4,60.2,100.0,9000.0,264,69.9,59.9,0,52.8482,260,127,69.1,60.6,0,57.344257,125,1014,71.9,60.2,0,34.955482,1000.0,796,79.5,67.3,0,0,700,604,69.6,60.4,0,48.23688,600.0,208,69.0,60.8,0,38.45965,200.0,125,69.1,60.9,0,58.841652,125.0,332,69.6,61.4,0,32.234158,330,174,72.0,62.4,0,100.0,650.0,419,68.9,62.5,0,99.908875,950,513,0,60.8,0,35.53848,500,509,70.3,60.8,0,35.663666,500,185,72.6,65.2,0,49.936947,175,258,70.2,65.6,0,38.633392,245,234,71.1,65.3,0,39.869507,220,384,74.6,65.2,0,29.916168,350.0,168,73.7,65.4,0,41.574947,160.0,353,72.4,65.3,0,36.751427,335,353,73.2,65.3,0,34.224655,335.0,212,70.9,65.7,0,39.967373,195,398,73.6,65.5,0,34.693665,380.0,271,69.5,65.1,0,44.615555,245,190,73.4,65.2,0,50.025185,175.0,269,72.5,65.3,0,50.39592,245,435,72.7,65.0,0,44.77114,420.0,167,73.7,65.6,0,30.22232,160.0,351,70.3,65.4,0,44.36512,335,309,73.2,65.5,0,40.079445,300.0,429,72.2,65.0,0,29.711605,400,204,71.3,0,0,38.07833,195,466,71.0,64.9,0,38.438145,380,357,70.5,65.4,0,25.966055,335,186,73.6,64.9,0,54.103947,175.0,268,72.6,65.3,0,46.716232,245,362,72.8,65.0,0,34.657204,350,366,73.9,65.1,0,42.946747,368.5495,344,73.7,65.1,0,39.052917,335.0,237,73.1,65.9,0,32.247356,230.0,314,73.6,65.0,0,40.479744,285.0,211,70.6,65.6,0,34.66863,195,402,73.9,65.2,0,36.291267,380.0,354,72.0,64.9,0,41.859497,335,182,73.0,65.0,0,52.80289,175.0,274,73.1,65.1,0,47.55034,245,444,72.4,65.1,0,44.830418,420,526,73.8,64.8,0,52.51112,517.2,348,72.7,65.0,0,34.998875,335.0,107,72.1,65.5,0,31.187462,100,353,73.6,65.5,0,40.914547,335,205,72.0,281.5,0,34.473156,195.0,421,73.8,65.0,0,39.315147,418.4008,361,72.9,65.0,0,48.943665,335,223,73.8,65.1,0,39.153496,200.0,253,73.8,65.2,0,44.338463,245.0,360,73.0,65.0,0,38.121998,350.0,168,73.0,65.3,0,41.93127,160.0,363,71.5,64.9,0,52.24982,335.0,238,73.7,65.5,0,34.81287,230.0,186,72.5,65.2,0,30.68667,150,0,0,0,0,0,0,386,73.7,65.2,0,40.162148,380.0,610,71.0,64.8,0,58.365166,575,337,73.8,65.5,0,37.112953,335.0,262,72.8,65.6,0,37.015934,250,179,72.4,65.5,0,48.11569,175,199,73.4,65.4,0,28.447777,190.0,198,71.0,65.3,0,37.939537,185,314,70.2,65.2,0,30.927368,300,309,73.0,64.8,0,37.21229,300,223,68.6,64.9,0,52.095474,210,894,67.6,64.8,0,67.000465,880,78.3,77.0,84.2,142.1,99.5,114.5,1.2,0.0,30.08
20180723,2005,81.0,88.1,41.45564671,50.32603333,258,49.1,43.7,5.6,82.4,77.6,-0.1,4.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.2,73.5,59.3,100.0,15,49.9,58.8,100.0,0,73.1,0.95,59.8,1.8125,67.4,1,1,51.1,13.9,0,0,0,73.0,74.0,64.5,30,15,53.1,62.36364,62.3,0,68,2.22,59.8,1.8125,67.1,0,0,95.2,100.2,16.6,4.2,1.9,15,15,100.0,63.95,100.0,100,36.9,0,79.6,0.6,64.94827,64.44827,0,9.2,0,0,1,100.0,1,72,946,60.5,0,46.27887,946.99945,72.0,68.0,5066.1655,67.4,60.2,100.0,9000.0,265,69.9,59.8,0,52.8482,260,127,69.1,60.5,0,57.344257,125,1013,71.8,60.2,0,34.955482,1000.0,796,79.5,67.3,0,0,700,602,69.6,60.4,0,48.23688,600.0,209,68.9,60.8,0,38.45965,200.0,127,69.1,60.8,0,59.297596,125.0,330,69.6,61.4,0,32.846405,330,174,72.0,62.3,0,100.0,650.0,418,68.9,62.5,0,99.908875,950,513,0,60.8,0,35.53848,500,509,70.3,60.7,0,35.663666,500,185,72.6,65.2,0,49.936947,175,260,70.2,65.5,0,38.633392,245,233,71.0,65.3,0,39.869507,220,382,74.5,65.2,0,29.916168,350.0,168,73.7,65.4,0,41.574947,160.0,353,72.3,65.3,0,36.751427,335,354,73.2,65.2,0,34.224655,335.0,211,70.9,65.7,0,39.967373,195,398,73.5,65.4,0,34.693665,380.0,272,69.5,65.1,0,44.615555,245,190,73.4,65.1,0,50.025185,175.0,268,72.5,65.2,0,50.39592,245,436,72.6,65.0,0,44.77114,420.0,167,73.6,65.5,0,30.22232,160.0,352,70.3,65.3,0,44.36512,335,309,73.2,65.5,0,40.079445,300.0,428,72.2,65.0,0,29.711605,400,203,71.3,0,0,38.07833,195,463,71.0,64.8,0,38.438145,380,358,70.4,65.4,0,25.966055,335,185,73.5,64.9,0,54.103947,175.0,266,72.6,65.2,0,46.716232,245,358,72.8,64.9,0,34.657204,350,363,73.8,65.1,0,43.315704,368.5495,342,73.7,65.1,0,39.052917,335.0,235,73.2,65.8,0,32.247356,230.0,309,73.6,65.0,0,40.010662,285.0,209,70.5,65.5,0,34.66863,195,417,73.9,65.2,0,36.291267,380.0,368,72.0,64.9,0,41.859497,335,181,73.0,65.0,0,52.80289,175.0,275,73.1,65.0,0,47.55034,245,443,72.4,65.0,0,44.830418,420,523,73.8,64.7,0,53.1511,517.2,349,72.6,65.0,0,34.998875,335.0,109,72.1,65.5,0,31.187462,100,352,73.6,65.4,0,40.914547,335,205,72.0,282.0,0,34.473156,195.0,421,73.8,65.0,0,39.315147,418.4008,362,72.8,65.0,0,48.943665,335,221,73.8,65.1,0,39.153496,200.0,252,73.8,65.1,0,44.338463,245.0,360,73.0,65.0,0,38.121998,350.0,168,73.0,65.3,0,41.93127,160.0,361,71.5,64.9,0,52.24982,335.0,237,73.7,65.4,0,34.81287,230.0,188,72.5,65.2,0,30.68667,150,0,0,0,0,0,0,384,73.7,65.2,0,40.162148,380.0,611,71.0,64.8,0,58.365166,575,337,73.8,65.5,0,37.112953,335.0,262,72.8,65.6,0,37.015934,250,180,72.4,65.5,0,48.11569,175,199,73.4,65.4,0,28.447777,190.0,198,71.0,65.3,0,37.939537,185,314,70.2,65.1,0,30.927368,300,310,73.0,64.8,0,37.21229,300,223,68.6,64.8,0,52.095474,210,894,67.6,64.7,0,67.000465,880,78.3,77.0,84.3,140.1,99.5,114.7,1.2,0.0,30.08
20180723,2010,81.0,88.0,41.42985193,50.32603333,254,49.0,43.6,5.6,82.3,77.6,-0.1,4.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.1,73.5,59.3,100.0,15,49.1,58.8,100.0,0,73.0,0.95,59.8,1.8125,67.3,1,1,51.1,13.8,0,0,0,73.0,74.0,64.4,30,15,53.2,62.36364,64.9,0,68,2.22,59.8,1.8125,67.1,0,0,95.3,99.9,18.5,4.6,1.5,15,15,100.0,65.6,100.0,100,38.2,0,79.6,0.8,64.94827,64.44827,0,11.0,0,0,1,100.0,1,72,794,60.6,0,40.620796,802.9989,72.0,68.0,5066.1655,67.4,60.2,100.0,9000.0,267,69.9,59.9,0,52.8482,260,128,69.1,60.5,0,57.344257,125,1028,71.7,60.2,0,34.955482,1000.0,790,79.4,67.3,0,0,700,609,69.6,60.4,0,48.23688,600.0,211,68.9,60.8,0,38.45965,200.0,128,69.1,60.8,0,59.297596,125.0,335,69.6,61.4,0,32.846405,330,175,72.0,62.3,0,100.0,650.0,425,68.9,62.5,0,99.908875,950,514,0,60.8,0,35.53848,500,510,70.3,60.7,0,35.663666,500,185,72.6,65.1,0,49.936947,175,259,70.2,65.5,0,38.633392,245,234,71.0,65.3,0,39.869507,220,379,74.5,65.1,0,29.317364,350.0,168,73.7,65.3,0,41.574947,160.0,354,72.3,65.3,0,36.751427,335,354,73.2,65.2,0,34.224655,335.0,212,70.9,65.7,0,39.967373,195,394,73.5,65.4,0,34.693665,380.0,261,69.5,65.1,0,44.14256,245,190,73.4,65.1,0,50.025185,175.0,269,72.5,65.2,0,50.39592,245,436,72.6,64.9,0,44.77114,420.0,167,73.6,65.5,0,30.22232,160.0,353,70.3,65.3,0,44.36512,335,309,73.2,65.4,0,40.079445,300.0,429,72.2,65.0,0,29.711605,400,204,71.3,0,0,38.07833,195,459,71.1,64.9,0,38.438145,380,354,70.4,65.3,0,25.966055,335,185,73.5,64.8,0,54.103947,175.0,267,72.6,65.2,0,46.716232,245,358,72.8,64.9,0,34.657204,350,368,73.8,65.1,0,43.057434,368.5495,342,73.7,65.1,0,39.052917,335.0,236,73.1,65.8,0,32.247356,230.0,309,73.6,65.0,0,40.010662,285.0,211,70.5,65.5,0,34.66863,195,414,73.9,65.2,0,36.291267,380.0,368,72.0,64.8,0,41.859497,335,181,73.0,64.9,0,52.80289,175.0,275,73.1,65.0,0,47.55034,245,446,72.4,65.0,0,44.830418,420,467,73.7,64.7,0,49.97288,471.59976,347,72.6,64.9,0,34.998875,335.0,109,72.1,65.5,0,31.187462,100,354,73.6,65.4,0,40.914547,335,205,72.0,281.6,0,34.473156,195.0,420,73.8,65.0,0,39.315147,418.4008,364,72.8,64.9,0,48.943665,335,223,73.8,65.0,0,39.153496,200.0,253,73.8,65.1,0,44.338463,245.0,360,73.0,64.9,0,38.121998,350.0,168,73.0,65.2,0,41.93127,160.0,346,71.4,64.9,0,52.55118,335.0,235,73.6,65.4,0,34.81287,230.0,186,72.5,65.1,0,30.68667,150,0,0,0,0,0,0,384,73.7,65.1,0,40.162148,380.0,613,70.9,64.7,0,58.365166,575,337,73.8,65.5,0,37.112953,335.0,263,72.8,65.5,0,37.015934,250,180,72.4,65.4,0,48.11569,175,200,73.4,65.4,0,28.447777,190.0,198,71.0,65.2,0,37.939537,185,314,70.2,65.0,0,30.927368,300,311,73.0,64.8,0,37.21229,300,223,68.6,64.8,0,52.095474,210,895,67.6,64.7,0,67.000465,880,78.3,77.0,84.3,139.1,99.5,114.4,0.8,1.5,30.08
20180723,2015,80.7,89.3,41.46642737,50.32603333,260,49.1,43.7,5.6,82.3,77.6,-0.2,4.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.2,73.5,59.45,100.0,15,48.4,58.8,100.0,0,73.0,0.95,59.8,1.8125,67.3,1,1,51.4,13.7,0,0,0,73.0,73.9,64.35,30,15,53.2,62.36364,62.6,0,68,2.23,59.8,1.8125,67.2,0,0,95.4,99.9,18.0,4.4,2.0,15,15,100.0,65.4,100.0,100,41.8,0,79.6,0.9,64.94827,64.44827,0,11.4,0,0,1,100.0,1,72,577,60.9,0,34.48613,586.9989,72.0,68.0,5066.1655,67.4,60.3,100.0,9000.0,269,69.9,59.9,0,52.8482,260,129,69.1,60.6,0,57.344257,125,1032,71.7,60.3,0,33.540676,1000.0,786,79.5,67.2,0,0,700,613,69.6,60.5,0,48.23688,600.0,213,68.9,60.8,0,38.45965,200.0,130,69.1,60.9,0,58.964878,125.0,337,69.6,61.4,0,32.846405,330,177,72.0,62.3,0,100.0,650.0,429,69.0,62.5,0,99.908875,950,515,0,60.8,0,35.53848,500,510,70.3,60.8,0,35.663666,500,186,72.5,65.1,0,49.936947,175,260,70.2,65.5,0,38.633392,245,234,71.0,65.2,0,39.869507,220,381,74.5,65.2,0,29.317364,350.0,168,73.7,65.3,0,41.574947,160.0,354,72.3,65.3,0,36.751427,335,354,73.2,65.2,0,34.224655,335.0,212,70.9,65.7,0,39.575855,195,399,73.5,65.4,0,34.693665,380.0,261,69.6,65.1,0,44.14256,245,190,73.4,65.1,0,50.025185,175.0,269,72.5,65.2,0,50.39592,245,437,72.6,65.0,0,44.77114,420.0,167,73.6,65.5,0,30.22232,160.0,352,70.3,65.3,0,44.36512,335,309,73.2,65.4,0,40.079445,300.0,429,72.2,65.0,0,29.711605,400,204,71.3,0,0,38.07833,195,460,71.1,64.8,0,38.438145,380,352,70.4,65.3,0,25.966055,335,185,73.5,64.9,0,54.103947,175.0,269,72.6,65.2,0,46.716232,245,360,72.8,64.9,0,34.657204,350,365,73.8,65.1,0,43.241917,368.5495,343,73.7,65.1,0,39.052917,335.0,236,73.1,65.8,0,32.247356,230.0,310,73.6,65.0,0,40.010662,285.0,210,70.5,65.5,0,34.66863,195,415,73.8,65.2,0,36.291267,380.0,370,72.0,64.8,0,41.859497,335,182,72.9,64.9,0,52.80289,175.0,276,73.1,65.0,0,47.55034,245,448,72.4,65.0,0,44.830418,420,443,73.7,64.7,0,48.692917,448.79977,350,72.6,64.9,0,34.998875,335.0,108,72.1,65.5,0,31.187462,100,353,73.5,65.4,0,40.914547,335,206,71.9,281.6,0,34.473156,195.0,390,73.7,65.0,0,36.157864,380.0004,362,72.8,65.0,0,48.37022,335,223,73.8,65.0,0,39.153496,200.0,253,73.8,65.1,0,44.338463,245.0,360,73.0,64.9,0,38.121998,350.0,168,72.9,65.2,0,41.93127,160.0,345,71.4,64.8,0,52.55118,335.0,237,73.6,65.4,0,34.81287,230.0,187,72.5,65.2,0,30.68667,150,0,0,0,0,0,0,387,73.7,65.2,0,40.162148,380.0,612,70.9,64.7,0,58.365166,575,337,73.7,65.5,0,37.112953,335.0,263,72.8,65.5,0,37.015934,250,179,72.4,65.4,0,48.11569,175,200,73.4,65.4,0,28.447777,190.0,198,71.0,65.3,0,37.939537,185,315,70.2,65.1,0,30.927368,300,311,73.0,64.8,0,37.21229,300,223,68.7,64.9,0,52.095474,210,897,67.6,64.7,0,67.000465,880,78.3,77.0,84.3,139.1,99.5,114.2,-0.1,0.1,30.08
20180723,2020,80.5,90.2,41.49671931,50.32603333,258,49.3,43.9,5.6,82.3,77.6,-0.1,4.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.2,73.3,59.6,100.0,15,47.4,59.2,100.0,0,72.9,1.0,60.2,1.8125,67.5,1,1,51.1,13.8,0,0,0,72.9,73.8,64.3,30,15,53.0,62.727272,64.1,0,68,2.23,60.2,1.8125,67.3,0,0,95.4,99.8,18.3,4.8,1.5,15,15,100.0,65.2,100.0,100,43.9,0,79.6,1.0,65.06896,64.56896,0,11.9,0,0,1,100.0,1,72,369,61.1,0,30.612246,370.99945,72.0,68.0,5296.044,67.4,60.4,100.0,9000.0,270,69.9,60.1,0,52.8482,260,129,69.0,60.7,0,56.452583,125,1034,71.6,60.4,0,33.0894,1000.0,783,79.4,67.2,0,0,700,618,69.6,60.6,0,48.23688,600.0,213,68.8,61.0,0,38.45965,200.0,129,69.0,61.0,0,57.89279,125.0,339,69.6,61.5,0,32.846405,330,179,72.0,62.4,0,100.0,650.0,432,69.0,62.6,0,99.908875,950,516,0,60.9,0,35.53848,500,510,70.3,60.9,0,35.663666,500,186,72.5,65.1,0,49.936947,175,260,70.2,65.5,0,38.633392,245,234,71.0,65.2,0,39.869507,220,381,74.5,65.1,0,29.317364,350.0,168,73.7,65.3,0,41.574947,160.0,354,72.3,65.3,0,36.751427,335,356,73.3,65.2,0,34.224655,335.0,212,70.9,65.7,0,39.575855,195,394,73.5,65.4,0,34.693665,380.0,263,69.5,65.1,0,44.14256,245,191,73.4,65.1,0,50.025185,175.0,270,72.4,65.2,0,50.39592,245,423,72.6,65.0,0,45.282036,420.0,167,73.6,65.5,0,30.22232,160.0,353,70.3,65.3,0,44.36512,335,309,73.2,65.4,0,40.079445,300.0,429,72.2,65.0,0,29.711605,400,204,71.3,0,0,38.07833,195,459,71.0,64.8,0,38.438145,380,360,70.4,65.3,0,25.966055,335,186,73.5,64.8,0,54.103947,175.0,269,72.6,65.2,0,46.716232,245,360,72.8,64.9,0,34.657204,350,365,73.8,65.1,0,43.3649,368.5495,343,73.7,65.1,0,39.052917,335.0,237,73.1,65.8,0,32.247356,230.0,310,73.6,64.9,0,40.010662,285.0,211,70.5,65.5,0,34.66863,195,402,73.8,65.2,0,35.898525,380.0,368,71.9,64.8,0,41.859497,335,183,73.0,64.9,0,52.80289,175.0,277,73.0,65.0,0,47.55034,245,448,72.4,65.0,0,44.830418,420,398,73.7,64.8,0,46.360775,403.19977,350,72.5,64.9,0,34.581547,335.0,108,72.0,65.4,0,31.187462,100,355,73.5,65.4,0,40.914547,335,206,71.9,281.7,0,34.473156,195.0,383,73.8,65.0,0,37.585606,380.0,362,72.8,64.9,0,48.37022,335,224,73.8,65.0,0,39.153496,200.0,252,73.8,65.1,0,44.338463,245.0,361,72.9,64.9,0,38.121998,350.0,168,72.9,65.2,0,41.93127,160.0,348,71.4,64.9,0,52.55118,335.0,236,73.6,65.4,0,34.81287,230.0,188,72.5,65.1,0,30.68667,150,0,0,0,0,0,0,388,73.6,65.2,0,40.162148,380.0,616,70.9,64.8,0,58.365166,575,337,73.7,65.4,0,37.112953,335.0,263,72.8,65.5,0,37.015934,250,180,72.4,65.4,0,48.11569,175,200,73.4,65.4,0,28.447777,190.0,199,70.9,65.2,0,37.939537,185,314,70.1,65.0,0,30.927368,300,312,72.9,64.7,0,37.21229,300,224,68.6,64.8,0,52.095474,210,897,67.6,64.7,0,67.000465,880,78.3,77.0,84.3,141.1,99.5,114.3,1.2,0.0,30.08
20180723,2025,80.3,90.9,41.47443966,50.32603333,259,49.3,43.9,5.6,82.4,77.6,-0.2,4.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.2,73.3,59.7,100.0,15,46.6,59.2,100.0,0,72.9,1.0,60.2,1.8125,67.4,1,1,50.8,13.7,0,0,0,72.9,73.8,64.5,30,15,52.9,62.727272,61.9,0,68,2.24,60.2,1.8125,67.3,0,0,95.4,100.1,16.4,4.6,1.2,15,15,100.0,64.9,100.0,100,44.9,0,79.6,1.05,65.06896,64.56896,0,12.3,0,0,1,100.0,1,72,211,61.6,0,23.047783,200.0,72.0,68.0,5296.044,67.4,60.5,100.0,9000.0,276,69.8,60.2,0,52.8482,260,128,69.0,60.8,0,55.476562,125,1021,71.7,60.5,0,32.467373,1000.0,774,79.4,67.2,0,0,700,622,69.6,60.7,0,48.23688,600.0,214,68.8,61.0,0,38.45965,200.0,130,69.0,61.1,0,57.89279,125.0,341,69.6,61.6,0,32.846405,330,181,72.0,62.5,0,100.0,650.0,437,68.9,62.7,0,99.908875,950,516,0,61.0,0,35.53848,500,511,70.2,61.0,0,35.663666,500,186,72.5,65.1,0,49.936947,175,261,70.2,65.5,0,38.633392,245,235,71.0,65.2,0,39.869507,220,382,74.4,65.1,0,29.317364,350.0,168,73.7,65.3,0,41.574947,160.0,355,72.3,65.3,0,36.751427,335,355,73.3,65.2,0,34.224655,335.0,212,70.9,65.7,0,39.575855,195,401,73.5,65.4,0,34.693665,380.0,261,69.6,65.1,0,44.14256,245,191,73.4,65.1,0,50.025185,175.0,271,72.4,65.2,0,50.39592,245,425,72.5,64.9,0,45.282036,420.0,168,73.6,65.5,0,30.22232,160.0,354,70.3,65.3,0,44.36512,335,309,73.1,65.4,0,40.079445,300.0,429,72.2,65.0,0,29.711605,400,205,71.3,0,0,38.07833,195,466,71.0,64.8,0,38.438145,380,363,70.4,65.3,0,25.966055,335,186,73.5,64.8,0,54.103947,175.0,267,72.6,65.2,0,46.716232,245,361,72.7,64.9,0,34.657204,350,368,73.9,65.1,0,42.897552,368.5495,345,73.7,65.1,0,39.052917,335.0,238,73.1,65.8,0,32.247356,230.0,312,73.6,64.9,0,40.010662,285.0,211,70.5,65.5,0,34.66863,195,401,73.8,65.2,0,35.898525,380.0,367,71.9,64.8,0,41.859497,335,183,72.9,64.9,0,52.80289,175.0,277,73.0,65.0,0,47.55034,245,450,72.3,65.0,0,44.830418,420,382,73.8,64.8,0,46.382473,380.39978,348,72.5,64.9,0,34.581547,335.0,110,72.0,65.4,0,31.187462,100,354,73.5,65.4,0,40.914547,335,207,71.9,281.7,0,34.072174,195.0,385,73.7,65.0,0,37.585606,380.0,363,72.8,65.0,0,48.37022,335,219,73.8,65.0,0,38.643925,200.0,255,73.7,65.1,0,44.338463,245.0,360,72.9,64.9,0,37.60684,350.0,169,72.9,65.2,0,41.93127,160.0,355,71.3,64.9,0,52.55118,335.0,238,73.6,65.4,0,34.81287,230.0,195,72.5,65.1,0,30.68667,150,0,0,0,0,0,0,388,73.6,65.1,0,40.162148,380.0,617,70.9,64.8,0,58.365166,575,337,73.7,65.4,0,37.112953,335.0,263,72.8,65.5,0,37.015934,250,180,72.3,65.4,0,48.11569,175,200,73.4,65.3,0,28.447777,190.0,199,70.9,65.2,0,37.939537,185,314,70.2,65.0,0,30.927368,300,312,73.0,64.8,0,37.21229,300,225,68.6,64.8,0,52.095474,210,898,67.6,64.7,0,67.000465,880,78.3,77.0,84.3,142.1,99.4,114.4,1.2,-0.1,30.08
20180723,2030,80.3,90.6,41.39878727,50.32603333,256,49.3,43.9,5.6,82.3,77.6,-0.1,4.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.2,73.2,59.8,100.0,15,46.0,59.2,100.0,0,72.9,1.0,60.2,1.8125,67.4,1,1,50.7,13.9,0,0,0,72.9,73.8,64.7,30,15,52.7,62.727272,61.1,0,68,2.25,60.2,1.8125,67.2,0,0,95.4,99.8,16.2,4.6,1.2,15,15,100.0,64.6,100.0,100,45.6,0,79.6,1.05,65.06896,64.56896,0,12.3,0,0,1,100.0,1,72,210,61.9,0,23.047783,200.0,72.0,68.0,5296.044,67.4,60.6,100.0,9000.0,273,69.9,60.3,0,52.8482,260,128,69.0,60.9,0,55.476562,125,1032,71.7,60.6,0,32.467373,1000.0,776,79.4,67.2,0,0,700,624,69.6,60.8,0,48.23688,600.0,215,68.8,61.2,0,38.45965,200.0,128,69.0,61.2,0,57.44917,125.0,341,69.5,61.7,0,32.846405,330,181,72.0,62.6,0,100.0,650.0,437,68.9,62.8,0,99.908875,950,516,0,61.1,0,35.53848,500,510,70.2,61.1,0,35.663666,500,186,72.5,65.1,0,49.936947,175,261,70.2,65.5,0,38.633392,245,235,71.0,65.2,0,39.869507,220,381,74.4,65.1,0,29.317364,350.0,168,73.7,65.4,0,41.574947,160.0,356,72.2,65.3,0,36.751427,335,355,73.3,65.2,0,34.224655,335.0,212,70.8,65.7,0,39.575855,195,398,73.5,65.4,0,34.085186,380.0,263,69.6,65.1,0,44.14256,245,190,73.4,65.1,0,49.592022,175.0,272,72.4,65.2,0,50.39592,245,424,72.5,64.9,0,45.282036,420.0,168,73.6,65.5,0,30.22232,160.0,354,70.3,65.3,0,44.36512,335,309,73.1,65.4,0,40.079445,300.0,429,72.2,65.0,0,29.711605,400,205,71.3,0,0,38.07833,195,464,71.0,64.8,0,38.438145,380,365,70.4,65.3,0,25.966055,335,187,73.5,64.9,0,54.103947,175.0,268,72.6,65.2,0,46.716232,245,363,72.7,64.9,0,34.657204,350,368,73.8,65.1,0,42.799164,368.5495,344,73.7,65.1,0,37.985466,335.0,239,73.0,65.8,0,32.247356,230.0,313,73.6,64.9,0,40.010662,285.0,205,70.5,65.5,0,34.22761,195,389,73.8,65.2,0,35.898525,380.0,357,71.9,64.8,0,41.859497,335,183,73.0,65.0,0,52.80289,175.0,277,73.0,65.0,0,47.55034,245,448,72.3,65.0,0,44.830418,420,382,73.8,64.8,0,46.382473,380.39978,349,72.5,65.0,0,34.581547,335.0,109,72.0,65.4,0,31.187462,100,354,73.4,65.4,0,40.914547,335,207,71.9,281.8,0,34.072174,195.0,387,73.7,65.0,0,38.003483,380.0,364,72.7,65.0,0,48.37022,335,218,73.8,65.0,0,38.643925,200.0,255,73.7,65.1,0,44.338463,245.0,359,72.9,64.9,0,37.60684,350.0,168,72.9,65.2,0,41.93127,160.0,353,71.2,64.8,0,52.55118,335.0,238,73.6,65.4,0,34.81287,230.0,191,72.5,65.1,0,30.68667,150,0,0,0,0,0,0,384,73.6,65.1,0,40.162148,380.0,618,70.8,64.7,0,58.365166,575,337,73.7,65.5,0,37.112953,335.0,263,72.8,65.5,0,37.015934,250,181,72.3,65.4,0,48.11569,175,201,73.4,65.3,0,28.447777,190.0,198,70.9,65.2,0,37.939537,185,313,70.2,65.1,0,30.927368,300,311,72.9,64.8,0,37.21229,300,225,68.6,64.8,0,52.095474,210,899,67.6,64.7,0,67.000465,880,78.2,77.0,84.3,141.1,99.4,114.3,1.2,0.0,30.08
20180723,2035,80.2,89.5,41.02311509,50.32603333,258,49.3,43.8,5.6,82.3,77.6,-0.1,4.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.2,73.4,59.9,100.0,15,45.4,59.2,100.0,0,73.0,1.0,60.2,1.8125,67.6,1,1,51.3,13.6,0,0,0,72.9,73.7,64.65,30,15,52.6,62.727272,64.8,0,68,2.25,60.2,1.8125,67.2,0,0,95.3,100.0,18.5,4.7,1.5,15,15,100.0,64.45,100.0,100,45.6,0,79.6,1.05,65.06896,64.56896,0,12.5,0,0,1,100.0,1,72,209,62.0,0,23.047783,200.0,72.0,68.0,5296.044,67.4,60.6,100.0,9000.0,274,69.8,60.4,0,52.8482,260,128,69.1,61.0,0,55.476562,125,1024,71.9,60.7,0,32.467373,1000.0,774,79.4,67.2,0,0,700,624,69.6,60.9,0,48.23688,600.0,215,68.8,61.2,0,38.45965,200.0,128,68.9,61.3,0,57.44917,125.0,343,69.6,61.8,0,32.846405,330,181,72.0,62.7,0,100.0,650.0,437,68.9,62.8,0,99.908875,950,516,0,61.2,0,35.53848,500,512,70.3,61.2,0,35.663666,500,186,72.5,65.1,0,49.936947,175,261,70.2,65.5,0,38.633392,245,235,71.0,65.3,0,39.869507,220,381,74.3,65.1,0,29.317364,350.0,168,73.7,65.3,0,41.574947,160.0,357,72.2,65.3,0,36.751427,335,354,73.4,65.2,0,34.224655,335.0,212,70.8,65.7,0,39.575855,195,396,73.4,65.4,0,34.085186,380.0,261,69.6,65.1,0,44.14256,245,190,73.4,65.1,0,49.592022,175.0,270,72.4,65.2,0,50.39592,245,425,72.5,65.0,0,45.282036,420.0,168,73.6,65.5,0,30.22232,160.0,354,70.3,65.3,0,44.36512,335,309,73.1,65.5,0,40.079445,300.0,429,72.1,65.0,0,29.711605,400,204,71.3,0,0,38.07833,195,461,71.0,64.8,0,38.438145,380,359,70.4,65.3,0,25.966055,335,187,73.6,64.9,0,54.103947,175.0,268,72.6,65.2,0,46.716232,245,359,72.7,64.9,0,34.657204,350,367,73.8,65.1,0,42.959045,368.5495,343,73.7,65.1,0,37.985466,335.0,238,73.0,65.8,0,32.247356,230.0,311,73.6,65.0,0,40.010662,285.0,204,70.6,65.5,0,34.22761,195,400,73.8,65.2,0,35.898525,380.0,372,71.9,64.8,0,41.859497,335,183,73.0,64.9,0,52.80289,175.0,277,73.0,65.0,0,47.55034,245,450,72.3,65.0,0,44.830418,420,383,73.8,64.8,0,46.382473,380.39978,350,72.5,65.0,0,34.581547,335.0,111,72.0,65.4,0,31.187462,100,355,73.5,65.4,0,40.914547,335,207,71.9,281.6,0,34.072174,195.0,390,73.7,65.0,0,38.003483,380.0,364,72.7,65.0,0,48.37022,335,216,73.8,65.0,0,38.643925,200.0,255,73.7,65.1,0,44.338463,245.0,359,72.9,64.9,0,37.60684,350.0,169,72.9,65.2,0,41.93127,160.0,353,71.2,64.9,0,52.55118,335.0,238,73.6,65.4,0,34.81287,230.0,194,72.5,65.1,0,30.68667,150,0,0,0,0,0,0,388,73.6,65.1,0,40.162148,380.0,615,70.8,64.8,0,58.365166,575,337,73.7,65.4,0,37.112953,335.0,264,72.8,65.5,0,37.015934,250,181,72.3,65.4,0,48.11569,175,200,73.3,65.4,0,28.447777,190.0,199,70.9,65.2,0,37.939537,185,315,70.2,65.1,0,30.927368,300,312,72.9,64.8,0,37.21229,300,225,68.6,64.8,0,52.095474,210,899,67.6,64.7,0,67.000465,880,78.2,76.9,84.4,139.1,99.4,114.2,2.2,-1.6,30.08
20180723,2040,80.1,91.6,41.45070357,50.32603333,260,49.2,43.7,5.6,82.3,77.5,-0.1,4.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.2,73.4,60.0,100.0,15,45.0,59.2,100.0,0,72.9,1.0,60.2,1.8125,67.6,1,1,51.2,13.9,0,0,0,72.9,73.7,64.6,30,15,52.4,62.727272,62.7,0,68,2.25,60.2,1.8125,67.2,0,0,95.2,99.9,16.9,4.2,1.8,15,15,100.0,64.3,100.0,100,46.5,0,79.6,1.05,65.06896,64.56896,0,12.3,0,0,1,100.0,1,72,210,62.2,0,23.047783,200.0,72.0,68.0,5296.044,67.4,60.8,100.0,9000.0,273,69.8,60.5,0,52.8482,260,128,69.1,61.1,0,55.476562,125,1036,72.0,60.8,0,32.467373,1000.0,775,79.4,67.2,0,0,700,624,69.6,61.0,0,48.23688,600.0,215,68.8,61.3,0,38.45965,200.0,128,68.9,61.4,0,57.44917,125.0,342,69.6,61.9,0,32.846405,330,181,71.9,62.7,0,100.0,650.0,439,69.0,62.9,0,99.908875,950,516,0,61.3,0,35.53848,500,511,70.2,61.3,0,35.663666,500,186,72.5,65.1,0,49.936947,175,261,70.2,65.4,0,38.633392,245,235,71.0,65.2,0,39.869507,220,381,74.3,65.1,0,29.317364,350.0,168,73.7,65.3,0,41.574947,160.0,356,72.2,65.2,0,36.751427,335,355,73.4,65.2,0,34.224655,335.0,212,70.9,65.6,0,39.575855,195,396,73.4,65.3,0,34.085186,380.0,262,69.6,65.0,0,44.14256,245,190,73.4,65.1,0,49.592022,175.0,271,72.4,65.1,0,50.39592,245,425,72.5,64.9,0,45.282036,420.0,168,73.6,65.5,0,30.22232,160.0,355,70.2,65.3,0,44.36512,335,309,73.1,65.4,0,40.079445,300.0,428,72.2,64.9,0,29.711605,400,205,71.2,0,0,38.07833,195,460,71.0,64.8,0,38.438145,380,356,70.5,65.3,0,25.966055,335,187,73.6,64.8,0,54.103947,175.0,268,72.6,65.1,0,46.716232,245,360,72.7,64.8,0,34.657204,350,367,73.8,65.0,0,42.959045,368.5495,343,73.6,65.0,0,37.985466,335.0,238,73.0,65.8,0,32.247356,230.0,312,73.6,64.9,0,40.010662,285.0,204,70.6,65.5,0,34.22761,195,400,73.8,65.1,0,35.898525,380.0,365,71.9,64.8,0,41.859497,335,183,73.0,64.9,0,52.80289,175.0,279,73.0,64.9,0,47.55034,245,449,72.3,64.9,0,44.830418,420,382,73.8,64.8,0,46.382473,380.39978,353,72.5,64.9,0,34.581547,335.0,109,72.0,65.4,0,31.187462,100,355,73.5,65.3,0,40.914547,335,207,71.9,281.7,0,34.072174,195.0,386,73.7,65.0,0,38.003483,380.0,363,72.7,64.9,0,48.37022,335,216,73.8,65.0,0,38.643925,200.0,256,73.7,65.0,0,44.338463,245.0,360,72.9,64.9,0,37.60684,350.0,169,72.9,65.2,0,41.93127,160.0,351,71.2,64.8,0,52.55118,335.0,236,73.6,65.4,0,34.81287,230.0,190,72.5,65.1,0,30.68667,150,0,0,0,0,0,0,384,73.6,65.1,0,40.162148,380.0,616,70.8,64.7,0,58.365166,575,337,73.7,65.4,0,37.112953,335.0,263,72.7,65.5,0,37.015934,250,181,72.3,65.4,0,48.11569,175,201,73.4,65.3,0,28.447777,190.0,199,70.9,65.2,0,37.939537,185,316,70.1,65.0,0,30.927368,300,311,72.9,64.7,0,37.21229,300,225,68.6,64.8,0,52.095474,210,898,67.6,64.6,0,67.000465,880,78.2,76.9,84.1,140.1,99.4,114.2,1.2,0.1,30.08
20180723,2045,79.9,91.0,41.10207796,50.32603333,257,49.2,43.7,5.6,82.2,77.4,-0.2,4.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.2,73.4,60.1,100.0,15,45.0,59.2,100.0,0,73.0,1.0,60.2,1.8125,67.7,1,1,51.1,13.6,0,0,0,72.9,73.8,64.6,30,15,52.2,62.727272,61.4,0,68,2.24,60.2,1.8125,67.4,0,0,95.4,100.0,16.3,4.3,1.6,15,15,100.0,64.45,100.0,100,45.2,0,79.6,1.15,65.06896,64.56896,0,12.7,0,0,1,100.0,1,72,210,62.3,0,23.047783,200.0,72.0,68.0,5296.044,67.4,60.9,100.0,9000.0,274,69.8,60.6,0,52.8482,260,128,69.1,61.3,0,55.476562,125,1038,72.1,60.9,0,32.467373,1000.0,776,79.4,67.2,0,0,700,625,69.5,61.1,0,48.23688,600.0,215,68.8,61.5,0,38.45965,200.0,129,68.9,61.5,0,57.44917,125.0,342,69.6,62.1,0,32.846405,330,180,71.9,62.8,0,100.0,650.0,437,69.0,63.1,0,99.908875,950,516,0,61.5,0,35.53848,500,510,70.2,61.4,0,35.663666,500,186,72.6,65.1,0,49.936947,175,261,70.2,65.4,0,38.633392,245,235,71.0,65.2,0,39.869507,220,381,74.3,65.1,0,29.317364,350.0,168,73.7,65.3,0,41.574947,160.0,355,72.2,65.2,0,36.751427,335,356,73.4,65.1,0,34.224655,335.0,212,70.9,65.6,0,39.575855,195,400,73.4,65.3,0,34.085186,380.0,262,69.6,65.0,0,44.14256,245,189,73.4,65.0,0,49.592022,175.0,271,72.4,65.1,0,50.39592,245,425,72.5,64.9,0,45.282036,420.0,168,73.5,65.5,0,30.22232,160.0,354,70.2,65.2,0,44.36512,335,309,73.0,65.4,0,40.079445,300.0,430,72.1,64.9,0,29.711605,400,205,71.3,0,0,38.07833,195,466,71.0,64.8,0,38.438145,380,363,70.4,65.3,0,25.966055,335,186,73.5,64.8,0,54.103947,175.0,269,72.5,65.1,0,46.716232,245,360,72.7,64.8,0,34.657204,350,368,73.8,65.0,0,42.959045,368.5495,341,73.6,65.0,0,37.985466,335.0,237,73.0,65.8,0,32.247356,230.0,312,73.6,64.9,0,40.010662,285.0,204,70.5,65.4,0,34.22761,195,403,73.8,65.1,0,35.898525,380.0,370,71.9,64.8,0,41.859497,335,181,73.0,64.9,0,54.59991,175.0,278,72.9,64.9,0,47.55034,245,450,72.3,64.9,0,44.830418,420,383,73.8,64.7,0,46.382473,380.39978,350,72.4,64.9,0,34.581547,335.0,110,72.0,65.4,0,31.187462,100,355,73.5,65.3,0,40.914547,335,207,71.9,281.8,0,34.072174,195.0,391,73.7,65.0,0,38.003483,380.0,361,72.7,64.9,0,47.937626,335,217,73.8,65.0,0,38.643925,200.0,254,73.7,65.1,0,44.338463,245.0,358,72.9,64.9,0,37.60684,350.0,169,72.9,65.2,0,41.93127,160.0,351,71.2,64.8,0,52.55118,335.0,238,73.5,65.3,0,34.81287,230.0,191,72.5,65.1,0,30.68667,150,0,0,0,0,0,0,389,73.6,65.1,0,40.162148,380.0,618,70.8,64.7,0,58.365166,575,337,73.7,65.4,0,37.112953,335.0,263,72.7,65.5,0,37.015934,250,180,72.3,65.4,0,48.11569,175,199,73.4,65.3,0,28.447777,190.0,199,70.9,65.2,0,37.939537,185,312,70.1,65.0,0,30.927368,300,311,72.9,64.7,0,37.21229,300,224,68.6,64.8,0,52.095474,210,898,67.6,64.6,0,67.000465,880,78.2,76.9,84.1,140.1,99.4,114.0,3.1,0.0,30.08
20180723,2050,79.8,91.7,41.17678083,50.32603333,258,49.2,43.8,5.6,82.2,77.4,-0.1,4.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,73.5,60.2,100.0,15,45.1,59.2,100.0,0,73.0,1.0,60.2,1.8125,67.7,1,1,50.9,13.6,0,0,0,72.9,73.6,64.6,30,15,52.1,62.727272,60.3,0,68,2.25,60.2,1.8125,67.4,0,0,95.4,99.8,15.9,4.5,1.2,15,15,100.0,64.6,100.0,100,45.0,0,79.6,1.2,65.06896,64.56896,0,12.9,0,0,1,100.0,1,72,305,62.4,0,28.913603,298.99945,72.0,68.0,5066.1655,67.4,61.0,100.0,9000.0,272,69.8,60.7,0,52.8482,260,127,69.1,61.4,0,55.476562,125,1010,72.1,61.0,0,32.467373,1000.0,779,79.4,67.2,0,0,700,620,69.6,61.2,0,48.23688,600.0,214,68.8,61.6,0,38.45965,200.0,127,68.9,61.6,0,57.44917,125.0,340,69.6,62.1,0,32.846405,330,180,71.9,63.0,0,100.0,650.0,435,69.0,63.2,0,99.908875,950,516,0,61.6,0,35.53848,500,511,70.2,61.5,0,35.663666,500,186,72.6,65.0,0,49.936947,175,261,70.1,65.4,0,38.633392,245,227,70.9,65.2,0,39.450077,220,382,74.3,65.1,0,29.317364,350.0,168,73.7,65.3,0,41.574947,160.0,355,72.2,65.2,0,36.751427,335,355,73.3,65.1,0,34.224655,335.0,212,70.8,65.6,0,39.575855,195,392,73.4,65.3,0,33.68653,380.0,262,69.6,65.0,0,44.14256,245,190,73.4,65.0,0,49.592022,175.0,271,72.3,65.1,0,50.39592,245,426,72.4,64.9,0,45.282036,420.0,168,73.5,65.5,0,30.22232,160.0,354,70.2,65.2,0,44.36512,335,309,73.0,65.4,0,40.079445,300.0,428,72.1,64.9,0,29.711605,400,204,71.3,0,0,38.07833,195,464,71.0,64.7,0,38.438145,380,361,70.4,65.3,0,25.966055,335,186,73.5,64.8,0,54.103947,175.0,269,72.5,65.1,0,46.716232,245,361,72.7,64.8,0,34.657204,350,367,73.8,65.0,0,42.959045,368.5495,341,73.6,65.0,0,37.985466,335.0,238,73.0,65.8,0,32.247356,230.0,311,73.6,64.9,0,40.010662,285.0,204,70.5,65.5,0,34.22761,195,405,73.8,65.1,0,35.898525,380.0,370,71.9,64.7,0,41.859497,335,180,73.1,64.9,0,54.59991,175.0,278,73.0,64.9,0,47.55034,245,450,72.3,64.9,0,44.830418,420,383,73.9,64.7,0,46.382473,380.39978,349,72.4,64.9,0,34.581547,335.0,108,72.0,65.4,0,31.187462,100,356,73.5,65.3,0,40.914547,335,206,71.8,281.8,0,34.072174,195.0,387,73.8,64.9,0,38.003483,380.0,363,72.7,64.9,0,47.937626,335,218,73.8,64.9,0,38.643925,200.0,254,73.7,65.0,0,44.338463,245.0,360,72.9,64.9,0,37.60684,350.0,169,72.8,65.2,0,41.93127,160.0,353,71.1,64.8,0,52.55118,335.0,237,73.5,65.3,0,34.81287,230.0,195,72.5,65.1,0,30.68667,150,0,0,0,0,0,0,386,73.5,65.1,0,40.162148,380.0,616,70.8,64.7,0,58.365166,575,337,73.6,65.4,0,37.112953,335.0,264,72.7,65.4,0,37.015934,250,180,72.3,65.3,0,48.11569,175,200,73.3,65.3,0,28.447777,190.0,198,70.9,65.2,0,37.939537,185,314,70.1,65.0,0,30.927368,300,311,72.9,64.7,0,37.21229,300,224,68.6,64.8,0,52.095474,210,899,67.5,64.6,0,67.000465,880,78.2,76.9,84.1,140.1,99.3,114.5,1.2,0.1,30.08
20180723,2055,79.8,92.3,41.31036431,50.32603333,259,49.2,43.8,5.6,82.2,77.5,-0.2,4.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.2,73.4,60.2,100.0,15,45.1,59.2,100.0,0,73.0,1.0,60.2,1.8125,67.8,1,1,50.8,13.5,0,0,0,72.9,73.7,64.45,30,15,51.9,62.727272,60.5,0,68,2.26,60.2,1.8125,67.4,0,0,95.4,99.9,14.0,4.2,1.6,15,15,100.0,64.6,100.0,100,45.6,0,79.6,1.2,65.06896,64.56896,0,12.8,0,0,1,100.0,1,72,409,61.9,0,29.63461,406.99945,72.0,68.0,5296.044,67.4,61.0,100.0,9000.0,271,69.8,60.7,0,52.8482,260,126,69.1,61.4,0,55.476562,125,1013,72.2,61.0,0,32.467373,1000.0,782,79.4,67.2,0,0,700,619,69.6,61.2,0,48.23688,600.0,214,68.9,61.6,0,38.45965,200.0,127,68.9,61.6,0,57.44917,125.0,340,69.6,62.1,0,32.846405,330,179,72.0,63.0,0,100.0,650.0,431,69.0,63.2,0,99.908875,950,516,0,61.6,0,35.53848,500,510,70.2,61.6,0,35.663666,500,186,72.5,65.0,0,49.936947,175,263,70.2,65.4,0,38.633392,245,228,71.0,65.2,0,39.450077,220,381,74.3,65.1,0,29.317364,350.0,168,73.7,65.2,0,41.574947,160.0,356,72.2,65.2,0,36.751427,335,357,73.3,65.1,0,34.224655,335.0,213,70.8,65.6,0,39.575855,195,395,73.4,65.3,0,33.68653,380.0,262,69.6,65.0,0,44.14256,245,190,73.4,65.0,0,49.592022,175.0,272,72.3,65.1,0,50.39592,245,426,72.4,64.9,0,45.282036,420.0,168,73.5,65.4,0,30.22232,160.0,354,70.2,65.2,0,44.36512,335,309,73.0,65.3,0,40.079445,300.0,430,72.1,64.9,0,29.711605,400,206,71.3,0,0,38.07833,195,464,71.0,64.7,0,38.438145,380,359,70.4,65.3,0,25.966055,335,186,73.5,64.8,0,54.103947,175.0,268,72.5,65.1,0,46.716232,245,361,72.6,64.8,0,34.657204,350,369,73.8,65.0,0,42.959045,368.5495,341,73.6,65.0,0,37.985466,335.0,238,73.0,65.7,0,32.247356,230.0,313,73.6,64.9,0,40.010662,285.0,204,70.5,65.5,0,34.22761,195,406,73.8,65.1,0,35.898525,380.0,371,71.9,64.7,0,41.859497,335,181,73.0,64.9,0,54.59991,175.0,278,72.9,64.9,0,47.55034,245,449,72.3,64.9,0,44.830418,420,383,73.9,64.7,0,46.382473,380.39978,348,72.4,64.9,0,34.581547,335.0,109,71.9,65.4,0,31.187462,100,353,73.5,65.3,0,40.914547,335,207,71.8,281.7,0,34.072174,195.0,389,73.8,64.9,0,38.003483,380.0,362,72.7,64.9,0,47.937626,335,215,73.8,65.0,0,38.643925,200.0,254,73.7,65.0,0,44.338463,245.0,361,72.8,64.8,0,37.60684,350.0,169,72.8,65.2,0,41.93127,160.0,356,71.1,64.8,0,52.55118,335.0,237,73.5,65.3,0,34.81287,230.0,193,72.4,65.0,0,30.68667,150,0,0,0,0,0,0,391,73.5,65.1,0,40.162148,380.0,616,70.8,64.7,0,58.365166,575,337,73.6,65.4,0,37.112953,335.0,264,72.7,65.4,0,37.015934,250,180,72.3,65.3,0,48.11569,175,200,73.3,65.3,0,28.447777,190.0,199,70.9,65.2,0,37.939537,185,315,70.1,65.0,0,30.927368,300,311,72.9,64.7,0,37.21229,300,225,68.6,64.7,0,52.095474,210,899,67.6,64.6,0,67.000465,880,78.2,76.9,84.1,142.1,99.3,114.1,3.2,0.0,30.1
20180723,2100,79.8,91.2,41.03781358,50.32603333,259,49.2,43.8,5.6,82.3,77.5,-0.1,4.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,73.4,60.2,100.0,15,45.1,59.2,100.0,0,73.0,0.95,60.2,1.8125,67.8,0,0,51.2,13.8,0,0,0,72.9,73.7,64.3,30,15,51.7,62.727272,64.9,0,68,2.25,60.2,1.8125,67.3,0,0,95.3,99.9,17.8,4.2,1.8,15,15,100.0,64.6,100.0,100,45.5,0,79.6,1.2,65.06896,64.56896,0,12.6,0,0,1,100.0,1,72,633,61.7,0,36.08701,0.0,85.0,55.0,5066.1655,67.4,61.0,1.0,9000.0,268,69.9,60.7,0,52.8482,260,126,69.1,61.4,0,55.476562,125,998,72.1,61.1,0,33.357727,1000.0,784,79.4,67.2,0,0,700,614,69.6,61.2,0,48.23688,600.0,213,69.0,61.6,0,38.45965,200.0,126,68.9,61.6,0,57.44917,0.0,337,69.5,62.2,0,32.846405,330,177,72.0,63.0,0,100.0,650.0,429,68.9,63.2,0,99.908875,950,515,0,61.6,0,35.53848,0,510,70.2,61.6,0,35.663666,500,186,72.5,65.0,0,49.936947,175,262,70.1,65.4,0,38.633392,245,228,71.0,65.1,0,39.450077,220,383,74.2,65.0,0,29.317364,350.0,168,73.7,65.2,0,41.574947,160.0,356,72.1,65.2,0,36.751427,335,355,73.3,65.1,0,34.224655,335.0,213,70.8,65.5,0,39.575855,195,396,73.4,65.3,0,33.68653,380.0,263,69.6,65.0,0,44.14256,245,190,73.3,65.0,0,49.592022,175.0,270,72.3,65.1,0,50.39592,245,424,72.4,64.8,0,45.282036,200.0,168,73.5,65.4,0,30.22232,160.0,355,70.2,65.2,0,44.36512,335,310,73.0,65.3,0,40.079445,200.0,429,72.1,64.9,0,29.711605,200,205,71.2,0,0,38.07833,195,462,71.0,64.7,0,38.438145,380,360,70.4,65.2,0,25.966055,200,186,73.5,64.7,0,54.103947,100.0,268,72.5,65.1,0,46.716232,245,361,72.7,64.8,0,34.657204,350,367,73.8,64.9,0,42.959045,0.0,341,73.6,64.9,0,37.985466,335.0,238,73.0,65.7,0,32.247356,230.0,312,73.6,64.9,0,40.010662,285.0,203,70.5,65.4,0,34.22761,195,407,73.8,65.1,0,35.898525,380.0,370,71.9,64.7,0,41.859497,335,181,73.0,64.9,0,54.59991,100.0,279,72.9,64.9,0,47.55034,245,451,72.3,64.9,0,44.830418,200,382,73.9,64.7,0,46.382473,380.39978,351,72.4,64.8,0,34.581547,335.0,109,71.9,65.3,0,31.187462,100,356,73.5,65.3,0,40.914547,100,207,71.8,281.7,0,34.072174,195.0,392,73.8,64.9,0,38.003483,380.0,361,72.6,64.8,0,47.937626,335,219,73.9,64.9,0,38.643925,200.0,254,73.7,65.0,0,44.338463,245.0,360,72.8,64.8,0,37.60684,350.0,168,72.8,65.1,0,41.93127,160.0,353,71.1,64.7,0,52.55118,335.0,238,73.5,65.3,0,34.81287,230.0,191,72.4,65.0,0,30.68667,150,0,0,0,0,0,0,388,73.5,65.0,0,40.162148,200.0,615,70.8,64.6,0,58.365166,575,337,73.6,65.3,0,37.112953,200.0,264,72.7,65.4,0,37.015934,250,181,72.3,65.3,0,48.11569,175,200,73.3,65.3,0,28.447777,190.0,199,70.9,65.2,0,37.939537,185,316,70.1,64.9,0,30.927368,300,312,72.9,64.7,0,37.21229,300,224,68.6,64.7,0,52.095474,210,899,67.6,64.6,0,67.000465,880,78.2,76.9,84.2,140.1,99.3,114.6,1.1,-0.1,30.1
20180723,2105,79.7,92.8,41.33422331,46.35471667,248,47.5,44.4,5.6,80.3,77.6,-0.2,5.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.1,72.1,60.4,0.0,0,0.0,59.2,0.0,0,68.6,0.0,60.2,0.8125,67.6,0,0,-0.1,1.5,0,0,0,73.0,73.6,63.15,30,15,50.1,62.727272,38.2,0,68,2.97,60.2,0.8125,66.9,0,0,90.4,86.3,11.6,4.6,1.2,15,15,100.0,64.05,100.0,100,43.4,0,79.6,1.25,65.06896,64.56896,0,12.8,0,0,1,100.0,1,72,158,63.6,0,0.0,0.0,85.0,55.0,0.0,67.4,60.6,1.0,2200.0,20,70.3,62.2,0,100.0,260,6,69.2,61.8,0,0.036109775,0,-11,72.2,61.4,0,0.0,0.0,1270,79.5,67.7,0,0,700,131,70.1,61.9,0,0.0,0.0,56,69.4,62.5,0,0.0,0.0,-1,69.4,62.5,0,0.0,0.0,53,69.9,64.3,0,0.0,0,43,72.0,63.3,0,0.049085774,0.0,8,69.3,64.5,0,99.908875,950,1,0,62.7,0,0.0,0,-1,70.4,63.2,0,0.0,0,97,72.8,63.8,0,41.582596,100,200,70.2,64.2,0,33.202614,200,195,71.0,63.8,0,36.39753,200,191,74.3,64.1,0,23.401197,200.0,103,73.7,64.9,0,35.091053,100.0,194,72.2,64.5,0,32.703686,200,196,73.3,64.5,0,25.056782,200.0,96,71.1,65.3,0,33.300705,100,211,73.5,64.6,0,28.692823,200.0,97,69.9,64.2,0,34.330658,100,96,73.4,63.6,0,41.271282,100.0,93,72.3,64.0,0,42.092102,100,199,72.5,63.9,0,38.483994,200.0,104,73.5,64.8,0,24.862425,100.0,205,70.2,64.2,0,40.62213,200,194,73.1,64.9,0,37.594215,200.0,207,72.3,64.1,0,23.082941,200,93,71.2,0,0,32.34217,100,213,71.0,63.6,0,33.952427,200,206,70.4,64.3,0,19.573854,200,96,73.5,63.6,0,45.049995,100.0,195,72.5,63.5,0,41.119373,200,193,72.7,63.9,0,28.04166,200,1,73.8,65.5,0,0.0,0.0,196,73.6,63.8,0,30.740404,200.0,198,73.0,65.1,0,28.15343,200.0,194,73.6,64.2,0,34.00853,200.0,153,70.6,64.5,0,29.51121,150,186,73.8,64.2,0,30.983973,200.0,197,71.9,63.7,0,34.646652,200,103,73.3,63.3,0,47.875225,100.0,196,72.9,63.2,0,42.40336,200,195,72.3,63.9,0,36.1812,200,101,73.9,64.2,0,30.415445,100.0,211,72.4,66.2,0,28.231445,200.0,105,71.9,64.6,0,27.60699,100,105,73.5,64.7,0,29.55364,100,105,71.7,282.0,0,28.4139,100.0,192,73.8,64.2,0,29.982588,200.0,209,72.7,63.8,0,41.820927,200,95,73.9,64.3,0,32.99709,100.0,105,73.7,64.2,0,35.91795,100.0,199,72.9,63.5,0,31.986887,200.0,102,72.8,64.6,0,37.067924,100.0,169,71.0,63.1,0,48.113895,200.0,95,73.6,64.7,0,27.225012,100.0,93,72.5,64.0,0,28.149775,100,0,0,0,0,0,0,198,73.5,64.0,0,34.35194,200.0,209,70.8,63.1,0,45.62916,200,198,73.8,65.0,0,31.487135,200.0,203,72.7,64.8,0,31.806025,200,101,72.4,64.8,0,41.09334,100,94,73.5,64.8,0,22.654356,100.0,102,71.3,64.6,0,30.381647,100,201,70.5,64.4,0,23.155993,200,191,73.0,63.8,0,32.37341,200,96,69.1,63.5,0,40.519947,100,194,68.3,63.3,0,31.2762,200,78.2,76.9,84.0,141.1,99.3,114.3,1.2,0.0,30.1
20180723,2110,79.6,93.0,41.28360822,46.35471667,247,46.9,44.1,5.45,79.4,76.9,-0.2,5.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.45,7.5,200,70.7,71.9,60.6,0.0,0,0.0,59.2,0.0,0,65.9,0.0,60.2,0.8125,66.4,0,0,-0.1,1.5,0,0,0,73.0,73.7,62.0,30,15,48.7,62.727272,38.1,0,68,2.97,60.2,0.8125,66.5,0,0,92.2,86.0,10.7,4.4,2.0,15,15,100.0,63.5,100.0,100,39.7,0,79.6,1.3,65.06896,64.56896,0,13.1,0,0,1,100.0,1,72,160,66.3,0,0.0,0.0,85.0,55.0,0.0,67.5,62.2,1.0,2200.0,21,70.4,65.1,0,100.0,260,6,69.4,62.5,0,0.036109775,0,-11,72.5,62.6,0,0.0,0.0,1270,79.5,68.2,0,0,700,131,70.7,62.9,0,0.0,0.0,55,69.8,63.6,0,0.0,0.0,-1,70.0,63.6,0,0.0,0.0,50,70.3,66.5,0,0.0,0,42,72.2,64.1,0,0.049085774,0.0,9,69.8,66.6,0,99.908875,950,0,0,64.0,0,0.0,0,-1,70.6,64.2,0,0.0,0,97,72.9,63.4,0,41.582596,100,200,70.2,63.7,0,33.202614,200,194,70.9,63.5,0,36.39753,200,191,74.4,63.6,0,23.401197,200.0,104,73.7,64.5,0,35.091053,100.0,196,72.2,64.1,0,32.703686,200,195,73.3,64.0,0,25.056782,200.0,96,71.2,65.0,0,33.300705,100,212,73.7,64.2,0,28.692823,200.0,98,70.0,63.8,0,34.94665,100,96,73.4,63.3,0,41.271282,100.0,93,72.4,63.5,0,42.092102,100,201,72.5,63.4,0,38.483994,200.0,103,73.5,64.4,0,24.862425,100.0,207,70.3,63.8,0,40.62213,200,195,73.1,64.5,0,37.594215,200.0,205,72.3,63.7,0,23.082941,200,94,71.3,0,0,32.34217,100,192,71.0,63.1,0,33.952427,200,207,70.4,63.9,0,19.573854,200,96,73.6,63.1,0,45.049995,100.0,196,72.5,63.2,0,41.119373,200,193,72.7,63.4,0,28.04166,200,1,74.0,66.6,0,0.0,0.0,195,73.6,63.4,0,30.740404,200.0,198,73.0,64.6,0,28.15343,200.0,196,73.6,63.8,0,34.00853,200.0,153,70.6,64.1,0,29.51121,150,187,73.8,63.6,0,31.37671,200.0,197,71.9,63.2,0,34.646652,200,103,73.4,62.9,0,47.875225,100.0,196,72.8,63.0,0,42.40336,200,192,72.4,63.5,0,36.1812,200,100,73.9,63.9,0,30.415445,100.0,210,72.5,66.6,0,28.231445,200.0,104,71.9,64.1,0,27.60699,100,105,73.6,64.3,0,29.55364,100,104,71.7,281.9,0,28.4139,100.0,188,73.8,63.7,0,29.982588,200.0,210,72.7,63.4,0,41.820927,200,96,74.0,63.8,0,32.99709,100.0,104,73.7,63.9,0,35.91795,100.0,199,72.9,63.1,0,31.986887,200.0,102,72.8,64.0,0,37.067924,100.0,169,70.9,62.7,0,48.113895,200.0,95,73.7,64.2,0,27.225012,100.0,98,72.5,63.5,0,28.149775,100,0,0,0,0,0,0,190,73.5,63.5,0,34.35194,200.0,206,70.8,62.8,0,45.62916,200,199,73.9,64.6,0,31.487135,200.0,203,72.7,64.3,0,31.806025,200,101,72.5,64.3,0,41.09334,100,95,73.5,64.3,0,22.654356,100.0,102,71.4,64.1,0,30.381647,100,204,70.6,64.0,0,23.155993,200,192,73.1,63.2,0,32.37341,200,96,69.4,63.1,0,40.519947,100,194,68.6,62.9,0,31.2762,200,78.2,76.9,84.2,141.1,99.3,114.4,1.2,0.0,30.1
