20180723,2115,79.6,92.9,41.25898433,46.35471667,242,46.8,44.0,5.4,78.7,76.1,-0.2,5.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.4,7.5,200,71.5,71.5,62.75,0.0,0,0.0,59.2,0.0,0,64.7,0.0,60.2,0.8125,65.4,0,0,-0.1,1.5,0,0,0,73.1,73.8,62.6,30,15,47.7,62.727272,41.6,0,68,2.96,60.2,0.8125,66.3,0,0,93.2,86.0,13.9,4.6,1.5,15,15,100.0,64.25,99.8,100,39.8,0,79.6,1.35,65.06896,64.56896,0,13.2,0,0,1,100.0,1,72,157,68.3,0,0.0,0.0,85.0,55.0,0.0,67.7,63.3,1.0,2200.0,16,70.6,66.8,0,100.0,260,6,69.6,63.3,0,0.036109775,0,-11,72.8,63.7,0,0.0,0.0,1270,79.5,68.5,0,0,700,131,71.1,63.8,0,0.0,0.0,56,70.1,64.7,0,0.0,0.0,-1,70.4,64.6,0,0.0,0.0,58,70.5,67.9,0,0.0,0,42,72.4,64.8,0,0.049085774,0.0,9,70.1,68.0,0,99.908875,950,0,0,65.2,0,0.0,0,-2,70.7,65.2,0,0.0,0,97,73.0,63.5,0,41.582596,100,200,70.2,63.8,0,33.202614,200,193,70.9,63.6,0,36.89852,200,191,74.4,63.7,0,23.401197,200.0,103,73.7,64.4,0,35.091053,100.0,193,72.3,64.0,0,32.703686,200,196,73.3,63.9,0,25.056782,200.0,96,71.3,64.9,0,33.300705,100,211,73.7,64.1,0,28.692823,200.0,98,70.1,63.8,0,34.94665,100,95,73.4,63.5,0,41.271282,100.0,93,72.3,63.6,0,42.092102,100,201,72.5,63.5,0,38.483994,200.0,103,73.5,64.4,0,24.862425,100.0,204,70.2,63.9,0,40.62213,200,193,73.2,64.4,0,37.594215,200.0,207,72.3,63.6,0,23.082941,200,93,71.3,0,0,32.34217,100,192,71.0,63.2,0,33.952427,200,207,70.4,63.9,0,19.573854,200,96,73.6,63.2,0,45.049995,100.0,196,72.5,63.4,0,41.707973,200,193,72.8,63.4,0,28.04166,200,0,74.0,67.9,0,0.0,0.0,197,73.6,63.5,0,30.740404,200.0,198,72.9,64.5,0,28.15343,200.0,194,73.6,63.7,0,34.00853,200.0,153,70.6,64.1,0,29.51121,150,192,73.8,63.6,0,31.37671,200.0,195,72.0,63.3,0,34.646652,200,103,73.4,63.2,0,47.875225,100.0,196,72.8,63.3,0,42.40336,200,190,72.4,63.6,0,36.1812,200,101,73.9,63.9,0,30.415445,100.0,212,72.5,66.9,0,28.231445,200.0,106,71.8,64.0,0,27.60699,100,105,73.6,64.3,0,29.55364,100,104,71.6,282.2,0,28.4139,100.0,188,73.9,63.6,0,29.982588,200.0,210,72.8,63.4,0,41.820927,200,97,74.0,63.7,0,32.99709,100.0,104,73.8,64.0,0,35.91795,100.0,200,72.9,63.3,0,31.986887,200.0,101,72.8,63.9,0,37.067924,100.0,179,70.9,63.0,0,48.488,200.0,94,73.7,64.1,0,27.225012,100.0,93,72.5,63.5,0,28.149775,100,0,0,0,0,0,0,194,73.5,63.5,0,34.35194,200.0,210,70.8,63.0,0,45.62916,200,199,73.9,64.4,0,31.487135,200.0,203,72.7,64.2,0,31.806025,200,101,72.5,64.2,0,41.09334,100,94,73.6,64.2,0,22.654356,100.0,100,71.5,64.1,0,30.381647,100,202,70.7,64.0,0,23.155993,200,191,73.0,63.2,0,32.37341,200,96,69.5,63.2,0,40.519947,100,194,68.8,63.1,0,31.2762,200,78.2,77.0,84.1,140.1,99.3,114.5,1.7,-1.3,30.1
20180723,2120,79.6,92.8,41.23436215,46.35471667,247,47.1,46.7,5.15,75.6,75.9,-0.2,5.85,0,0,0,5,99,0,0,1,0,0,0,200,72,7.5,5.15,7.5,200,72.1,71.5,64.9,0.0,0,0.0,59.6,0.0,0,64.4,0.0,60.6,0.8125,64.5,0,0,-0.1,1.5,0,0,0,73.1,73.7,63.2,30,15,46.9,63.09091,35.6,0,68,2.96,60.6,0.8125,66.0,0,0,93.9,85.9,9.5,4.8,1.3,15,15,100.0,65.0,94.5,100,39.9,0,79.6,1.6,65.18965,64.68965,0,13.9,0,0,0,0.0,0,72,158,69.7,0,0.0,0.0,85.0,55.0,0.0,67.7,64.0,1.0,2200.0,17,70.9,68.0,0,100.0,260,6,69.7,64.0,0,0.036109775,0,-10,73.0,64.6,0,0.0,0.0,1269,79.5,68.8,0,0,700,132,71.4,64.6,0,0.0,0.0,56,70.4,65.5,0,0.0,0.0,-1,70.6,65.4,0,0.0,0.0,56,70.7,68.9,0,0.0,0,42,72.5,65.4,0,0.049085774,0.0,7,70.4,69.0,0,99.908875,950,0,0,66.3,0,0.0,0,-2,70.9,66.1,0,0.0,0,97,73.0,63.9,0,41.582596,100,199,70.2,64.2,0,33.202614,200,194,70.9,64.0,0,36.89852,200,189,74.5,63.9,0,23.401197,200.0,103,73.7,64.5,0,35.091053,100.0,195,72.3,64.2,0,32.703686,200,196,73.3,64.1,0,25.056782,200.0,95,71.4,65.0,0,33.300705,100,213,73.7,64.3,0,28.692823,200.0,97,70.2,64.1,0,34.94665,100,95,73.4,63.9,0,41.271282,100.0,93,72.3,64.0,0,42.092102,100,201,72.5,63.8,0,38.483994,200.0,103,73.5,64.6,0,24.862425,100.0,205,70.3,64.1,0,40.62213,200,193,73.2,64.5,0,37.594215,200.0,205,72.4,63.9,0,23.082941,200,93,71.3,0,0,32.34217,100,192,71.0,63.6,0,33.952427,200,205,70.4,64.2,0,19.573854,200,96,73.6,63.6,0,45.049995,100.0,195,72.4,63.9,0,41.707973,200,192,72.8,63.7,0,28.04166,200,0,74.1,68.9,0,0.0,0.0,196,73.6,63.9,0,30.740404,200.0,197,72.9,64.7,0,28.15343,200.0,195,73.6,63.9,0,34.00853,200.0,153,70.6,64.3,0,29.51121,150,187,73.8,63.9,0,31.37671,200.0,193,72.0,63.6,0,34.646652,200,103,73.5,63.6,0,47.875225,100.0,196,72.8,63.7,0,42.40336,200,196,72.5,63.9,0,36.1812,200,100,74.0,64.0,0,30.415445,100.0,210,72.5,67.3,0,28.231445,200.0,106,71.8,64.2,0,27.60699,100,103,73.6,64.5,0,29.55364,100,104,71.6,281.8,0,28.4139,100.0,190,73.9,63.9,0,30.493324,200.0,211,72.8,63.8,0,41.820927,200,96,74.0,64.0,0,32.99709,100.0,104,73.8,64.3,0,35.91795,100.0,198,72.9,63.6,0,31.986887,200.0,101,72.8,64.0,0,37.067924,100.0,177,70.8,63.4,0,48.488,200.0,94,73.7,64.3,0,27.225012,100.0,92,72.5,63.7,0,28.149775,100,0,0,0,0,0,0,199,73.5,63.8,0,34.35194,200.0,205,70.9,63.5,0,45.62916,200,199,74.0,64.5,0,31.487135,200.0,202,72.7,64.3,0,31.806025,200,101,72.5,64.3,0,41.09334,100,95,73.6,64.3,0,22.654356,100.0,102,71.6,64.3,0,30.381647,100,202,70.8,64.3,0,23.155993,200,192,73.0,63.4,0,32.37341,200,96,69.6,63.6,0,40.519947,100,192,68.9,63.5,0,31.2762,200,78.2,77.1,84.2,140.1,99.3,114.3,1.2,-1.2,30.1
20180723,2125,79.5,93.0,41.18380921,46.35471667,233,53.9,53.7,5.05,74.2,75.9,-0.1,5.3,0,0,0,5,94,0,0,1,0,0,0,200,72,7.5,5.05,7.5,200,72.7,71.7,66.3,0.0,0,0.0,59.6,0.0,0,64.4,0.0,60.6,0.8125,64.2,0,0,-0.1,1.5,0,0,0,73.1,73.6,64.25,30,15,46.3,63.09091,38.8,0,68,2.96,60.6,0.8125,66.0,0,0,94.7,86.0,11.3,4.7,2.3,15,15,100.0,66.1,85.5,100,39.4,0,77.6,1.55,65.18965,64.68965,0,13.4,0,0,0,0.0,0,72,155,70.8,0,0.0,0.0,85.0,55.0,0.0,67.8,64.4,1.0,2200.0,18,71.1,68.9,0,100.0,260,5,69.8,64.6,0,0.036109775,0,-11,73.2,65.4,0,0.0,0.0,1269,79.5,69.1,0,0,700,130,71.6,65.3,0,0.0,0.0,56,70.6,66.3,0,0.0,0.0,-1,70.8,66.1,0,0.0,0.0,52,70.8,69.6,0,0.0,0,42,72.6,66.0,0,0.049085774,0.0,8,70.6,69.7,0,99.908875,950,0,0,67.2,0,0.0,0,-2,71.0,66.9,0,0.0,0,97,73.1,64.3,0,41.582596,100,198,70.2,64.6,0,33.202614,200,194,70.8,64.4,0,36.89852,200,191,74.5,64.3,0,23.401197,200.0,103,73.7,64.7,0,35.091053,100.0,194,72.3,64.5,0,32.703686,200,196,73.3,64.3,0,25.056782,200.0,96,71.5,65.3,0,33.300705,100,210,73.7,64.6,0,28.692823,200.0,99,70.2,64.3,0,34.94665,100,95,73.4,64.4,0,41.271282,100.0,93,72.3,64.4,0,42.092102,100,201,72.6,64.2,0,38.483994,200.0,104,73.5,64.8,0,24.862425,100.0,204,70.3,64.5,0,40.62213,200,193,73.2,64.7,0,37.594215,200.0,207,72.4,64.1,0,23.082941,200,93,71.3,0,0,32.34217,100,190,71.0,64.0,0,33.952427,200,205,70.4,64.6,0,19.573854,200,96,73.6,64.1,0,45.049995,100.0,196,72.4,64.3,0,41.707973,200,193,72.8,64.1,0,28.04166,200,1,74.1,69.8,0,0.0,0.0,195,73.6,64.2,0,30.740404,200.0,197,72.9,64.9,0,28.15343,200.0,194,73.6,64.2,0,34.00853,200.0,152,70.5,64.7,0,29.51121,150,189,73.8,64.2,0,31.37671,200.0,195,72.0,64.0,0,34.646652,200,103,73.5,64.1,0,47.875225,100.0,195,72.8,64.2,0,42.40336,200,196,72.5,64.3,0,36.1812,200,100,74.1,64.4,0,30.415445,100.0,209,72.5,67.6,0,28.231445,200.0,105,71.8,64.4,0,27.60699,100,104,73.6,64.7,0,29.55364,100,104,71.6,281.8,0,28.4139,100.0,193,73.9,64.2,0,30.493324,200.0,210,72.8,64.2,0,41.820927,200,96,74.0,64.3,0,32.99709,100.0,104,73.8,64.7,0,35.91795,100.0,200,72.9,64.1,0,31.986887,200.0,102,72.8,64.3,0,37.067924,100.0,177,70.8,63.9,0,48.488,200.0,94,73.7,64.5,0,27.225012,100.0,97,72.4,64.1,0,28.149775,100,0,0,0,0,0,0,198,73.5,64.2,0,34.35194,200.0,201,70.9,64.0,0,45.62916,200,198,74.0,64.7,0,31.487135,200.0,202,72.7,64.6,0,31.806025,200,101,72.5,64.5,0,41.09334,100,95,73.6,64.6,0,22.654356,100.0,102,71.6,64.6,0,30.381647,100,201,70.8,64.6,0,23.155993,200,192,73.0,63.8,0,32.37341,200,96,69.7,64.0,0,40.519947,100,193,69.1,63.9,0,31.707033,200,78.2,77.1,84.3,140.1,99.4,114.7,1.2,0.1,30.1
20180723,2130,79.6,92.4,41.13589068,46.35471667,1,57.0,56.9,4.95,74.2,75.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.95,7.5,200,73.0,71.9,67.7,0.0,0,0.0,59.6,0.0,0,64.4,0.0,60.6,0.8125,63.6,0,0,-0.1,1.5,0,0,0,73.1,73.8,65.3,30,15,46.3,63.09091,39.2,0,68,2.94,60.6,0.8125,66.1,0,0,96.5,85.7,11.8,4.4,2.1,15,15,100.0,67.2,82.5,100,43.7,0,77.6,1.4,65.18965,64.68965,0,12.6,0,0,0,0.0,0,72,158,71.7,0,0.0,0.0,85.0,55.0,0.0,67.9,64.7,1.0,2200.0,19,71.2,69.5,0,100.0,260,5,69.9,65.2,0,0.036109775,0,-11,73.3,66.1,0,0.0,0.0,1271,79.5,69.4,0,0,700,133,71.8,65.9,0,0.0,0.0,56,70.8,66.9,0,0.0,0.0,-1,71.0,66.7,0,0.0,0.0,54,71.0,70.1,0,0.0,0,43,72.7,66.6,0,0.049085774,0.0,8,70.8,70.4,0,99.908875,950,-1,0,68.1,0,0.0,0,-2,71.2,67.6,0,0.0,0,97,73.1,65.2,0,41.582596,100,199,70.2,65.4,0,33.202614,200,195,70.9,65.3,0,37.411163,200,190,74.5,65.1,0,23.401197,200.0,103,73.7,65.2,0,35.091053,100.0,194,72.2,65.2,0,32.703686,200,194,73.4,64.9,0,25.056782,200.0,95,71.5,65.8,0,33.300705,100,212,73.7,65.2,0,28.692823,200.0,98,70.3,65.1,0,34.94665,100,95,73.4,65.4,0,41.271282,100.0,92,72.4,65.3,0,42.092102,100,199,72.6,65.0,0,38.483994,200.0,102,73.5,65.4,0,24.862425,100.0,204,70.3,65.2,0,40.62213,200,192,73.2,65.2,0,37.594215,200.0,204,72.4,64.7,0,23.082941,200,92,71.4,0,0,32.34217,100,205,71.0,64.8,0,33.952427,200,206,70.4,65.4,0,19.573854,200,96,73.6,65.0,0,45.049995,100.0,196,72.4,65.3,0,41.707973,200,193,72.8,64.9,0,28.04166,200,0,74.2,70.3,0,0.0,0.0,194,73.6,65.1,0,30.740404,200.0,196,72.9,65.5,0,28.15343,200.0,194,73.6,64.8,0,34.00853,200.0,151,70.6,65.4,0,29.51121,150,189,73.8,65.0,0,31.37671,200.0,197,72.0,64.9,0,34.646652,200,103,73.5,65.1,0,47.875225,100.0,194,72.8,65.3,0,42.40336,200,193,72.6,65.0,0,36.1812,200,100,74.1,65.0,0,30.415445,100.0,207,72.5,68.0,0,28.231445,200.0,103,71.8,65.0,0,27.60699,100,103,73.6,65.3,0,29.55364,100,103,71.6,281.4,0,28.4139,100.0,190,74.0,64.9,0,30.493324,200.0,209,72.8,65.0,0,41.820927,200,94,74.0,65.0,0,32.99709,100.0,104,73.8,65.6,0,35.91795,100.0,199,73.0,65.0,0,31.986887,200.0,101,72.8,65.0,0,37.067924,100.0,165,70.8,64.9,0,48.488,200.0,94,73.7,65.1,0,27.225012,100.0,91,72.4,64.8,0,28.601051,100,0,0,0,0,0,0,194,73.5,65.0,0,34.35194,200.0,196,71.0,65.0,0,45.62916,200,198,74.0,65.1,0,31.487135,200.0,202,72.7,65.2,0,31.806025,200,101,72.6,65.0,0,41.09334,100,94,73.7,65.1,0,22.654356,100.0,101,71.7,65.2,0,30.381647,100,202,70.9,65.3,0,23.155993,200,191,73.0,64.6,0,32.37341,200,95,69.7,64.8,0,40.519947,100,195,69.1,64.9,0,31.707033,200,78.2,77.2,84.2,141.1,99.4,114.6,1.2,-0.9,30.1
20180723,2135,79.6,92.8,41.23436215,46.35471667,1,56.9,57.1,4.9,74.4,75.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.9,7.5,200,73.3,72.5,68.55,0.0,0,0.0,59.6,0.0,0,64.7,0.0,60.6,0.8125,62.9,0,0,-0.1,1.5,0,0,0,73.2,73.8,68.5,30,15,49.3,63.09091,39.7,0,68,2.92,60.6,0.8125,67.1,0,0,99.3,85.0,11.3,4.6,1.6,15,15,100.0,70.7,100.0,100,69.3,0,77.6,0.6,65.18965,64.68965,0,9.0,0,0,0,0.0,0,72,157,72.4,0,0.0,0.0,85.0,55.0,0.0,68.0,65.0,1.0,2200.0,19,71.3,70.0,0,100.0,260,5,70.0,65.7,0,0.036109775,0,-11,73.5,66.6,0,0.0,0.0,1270,79.5,69.6,0,0,700,132,72.0,66.5,0,0.0,0.0,55,71.1,67.5,0,0.0,0.0,-1,71.2,67.3,0,0.0,0.0,53,71.1,70.5,0,0.0,0,43,72.8,67.1,0,0.049085774,0.0,7,70.9,70.9,0,99.908875,950,-1,0,68.7,0,0.0,0,-2,71.3,68.2,0,0.0,0,96,73.2,68.1,0,41.582596,100,198,70.3,68.3,0,33.202614,200,194,71.0,68.4,0,37.411163,200,189,74.5,67.8,0,23.401197,200.0,103,73.8,67.3,0,35.091053,100.0,190,72.3,67.5,0,32.703686,200,193,73.4,67.2,0,25.056782,200.0,95,71.6,67.9,0,33.300705,100,212,73.8,67.5,0,28.692823,200.0,98,70.4,67.7,0,34.94665,100,95,73.5,68.6,0,41.714516,100.0,107,72.4,68.3,0,42.675556,100,198,72.7,67.8,0,38.483994,200.0,102,73.5,67.6,0,24.862425,100.0,201,70.3,67.9,0,40.62213,200,191,73.2,67.1,0,37.594215,200.0,203,72.4,67.1,0,23.082941,200,94,71.4,0,0,32.896927,100,188,71.1,67.8,0,33.952427,200,200,70.5,68.1,0,19.573854,200,96,73.6,68.1,0,45.049995,100.0,195,72.5,68.5,0,41.707973,200,191,72.9,67.6,0,28.04166,200,0,74.2,70.4,0,0.0,0.0,193,73.6,68.1,0,30.740404,200.0,196,73.0,67.6,0,28.596016,200.0,199,73.6,67.1,0,34.466953,200.0,151,70.6,68.1,0,29.51121,150,190,73.8,67.6,0,31.37671,200.0,195,72.1,67.7,0,34.646652,200,102,73.6,68.4,0,47.875225,100.0,193,72.8,68.8,0,42.40336,200,207,72.7,67.8,0,36.685837,200,99,74.1,67.4,0,30.415445,100.0,207,72.6,69.4,0,28.231445,200.0,105,71.8,67.3,0,27.60699,100,104,73.6,67.6,0,29.55364,100,102,71.7,281.6,0,28.4139,100.0,190,74.0,67.4,0,30.493324,200.0,206,72.9,67.9,0,41.820927,200,94,74.0,67.4,0,32.99709,100.0,103,73.8,68.4,0,35.91795,100.0,197,73.0,68.2,0,31.986887,200.0,102,72.8,67.5,0,37.067924,100.0,195,70.9,68.4,0,49.06994,200.0,93,73.7,67.3,0,27.225012,100.0,74,72.5,67.4,0,28.601051,100,0,0,0,0,0,0,195,73.6,67.8,0,34.35194,200.0,195,71.1,68.4,0,45.62916,200,196,74.0,66.9,0,31.487135,200.0,200,72.7,67.5,0,31.806025,200,101,72.7,67.1,0,41.09334,100,94,73.7,67.2,0,22.654356,100.0,100,71.8,67.5,0,30.381647,100,201,71.0,67.9,0,23.155993,200,191,73.1,67.2,0,32.37341,200,95,69.8,67.7,0,40.519947,100,193,69.2,68.1,0,31.707033,200,78.2,77.3,84.4,141.1,99.4,114.6,1.2,0.1,30.1
20180723,2140,79.6,92.5,41.16050597,46.35471667,1,56.8,57.0,4.9,74.5,76.0,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.9,7.5,200,73.7,73.5,69.4,0.0,0,0.0,59.6,0.0,0,65.5,0.0,60.6,0.8125,62.5,0,0,-0.1,1.5,0,0,0,73.4,73.9,71.7,30,15,52.9,63.09091,37.2,0,68,2.91,60.6,0.8125,68.1,0,0,92.2,85.0,11.2,4.4,0.9,15,15,100.0,74.2,100.0,100,92.6,0,77.6,0.6,65.18965,64.68965,0,9.2,0,0,0,0.0,0,72,155,73.0,0,0.0,0.0,85.0,55.0,0.0,68.0,65.1,1.0,2200.0,19,71.4,70.4,0,100.0,260,5,70.1,66.1,0,0.036109775,0,-11,73.6,67.1,0,0.0,0.0,1270,79.5,69.8,0,0,700,132,72.1,67.0,0,0.0,0.0,56,71.3,68.0,0,0.0,0.0,-1,71.3,67.8,0,0.0,0.0,54,71.2,70.9,0,0.0,0,43,72.9,67.6,0,0.049085774,0.0,6,71.1,71.3,0,99.908875,950,-1,0,69.3,0,0.0,0,-3,71.4,68.7,0,0.0,0,95,73.3,70.1,0,41.582596,100,197,70.4,70.2,0,33.202614,200,193,71.3,70.1,0,37.411163,200,200,74.5,69.6,0,23.988024,200.0,102,73.8,68.6,0,35.091053,100.0,192,72.3,69.1,0,32.703686,200,192,73.5,68.7,0,25.056782,200.0,95,71.7,69.1,0,33.300705,100,211,73.9,69.0,0,28.692823,200.0,97,70.4,69.2,0,34.94665,100,98,73.5,70.6,0,42.278637,100.0,107,72.4,70.3,0,42.675556,100,197,72.8,69.8,0,38.483994,200.0,102,73.5,69.1,0,24.862425,100.0,201,70.4,69.6,0,40.62213,200,191,73.3,68.5,0,37.594215,200.0,202,72.5,68.8,0,23.082941,200,92,71.5,0,0,32.896927,100,185,71.2,69.7,0,33.952427,200,198,70.6,70.0,0,19.573854,200,96,73.7,70.2,0,45.049995,100.0,197,72.5,70.6,0,42.22429,200,189,72.9,69.5,0,28.04166,200,1,74.2,69.8,0,0.0,0.0,195,73.7,69.8,0,31.160572,200.0,196,73.1,69.2,0,29.136955,200.0,198,73.7,68.7,0,34.466953,200.0,150,70.7,69.6,0,29.51121,150,188,73.9,69.4,0,31.37671,200.0,194,72.1,69.6,0,34.646652,200,102,73.7,70.4,0,47.875225,100.0,193,72.9,70.8,0,42.40336,200,206,72.7,69.7,0,36.685837,200,100,74.2,68.8,0,30.415445,100.0,205,72.7,70.5,0,28.231445,200.0,101,71.9,68.8,0,27.60699,100,102,73.7,69.0,0,29.55364,100,102,71.8,281.7,0,28.4139,100.0,195,74.0,69.0,0,30.493324,200.0,206,73.0,69.8,0,41.820927,200,95,74.1,69.0,0,32.99709,100.0,103,73.9,70.1,0,35.91795,100.0,197,73.1,70.2,0,31.986887,200.0,102,72.9,68.6,0,37.067924,100.0,192,71.2,70.4,0,49.06994,200.0,93,73.8,68.6,0,27.225012,100.0,86,72.5,69.2,0,29.040129,100,0,0,0,0,0,0,196,73.6,69.4,0,34.35194,200.0,200,71.2,70.2,0,45.62916,200,194,74.1,68.2,0,31.487135,200.0,200,72.8,68.9,0,31.806025,200,100,72.8,68.5,0,41.09334,100,93,73.8,68.7,0,22.654356,100.0,99,71.9,69.1,0,30.381647,100,200,71.1,69.5,0,23.155993,200,192,73.2,69.0,0,32.76951,200,95,70.0,69.6,0,40.519947,100,195,69.4,69.9,0,31.707033,200,78.2,77.4,84.4,141.1,99.4,114.6,1.2,0.2,30.1
20180723,2145,79.6,92.9,41.25898433,46.35471667,1,56.7,57.0,4.8,74.6,76.0,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.8,7.5,200,73.8,73.0,70.1,0.0,0,0.0,59.6,0.0,0,65.4,0.0,60.6,0.8125,62.4,0,0,-0.1,1.5,0,0,0,73.5,74.1,73.0,30,15,57.2,63.09091,38.0,0,68,2.9,60.6,0.8125,68.9,0,0,85.7,84.7,10.7,4.7,1.3,15,15,100.0,74.55,100.0,100,100.0,0,77.6,0.7,65.18965,64.68965,0,9.8,0,0,0,0.0,0,72,154,73.4,0,0.0,0.0,85.0,55.0,0.0,68.1,65.3,1.0,2200.0,18,71.5,70.9,0,100.0,260,4,70.2,66.6,0,0.036109775,0,-11,73.7,67.5,0,0.0,0.0,1271,79.5,70.1,0,0,700,133,72.3,67.4,0,0.0,0.0,55,71.5,68.4,0,0.0,0.0,-1,71.5,68.4,0,0.0,0.0,53,71.2,71.2,0,0.0,0,44,72.9,68.1,0,0.049085774,0.0,7,71.2,71.7,0,99.908875,950,-1,0,69.7,0,0.0,0,-3,71.5,69.2,0,0.0,0,96,73.3,71.8,0,41.971416,100,197,70.6,71.9,0,33.202614,200,194,71.5,71.7,0,37.411163,200,200,74.6,71.3,0,23.988024,200.0,102,73.8,70.0,0,35.091053,100.0,195,72.4,70.7,0,33.149975,200,191,73.6,70.3,0,25.056782,200.0,95,71.8,70.3,0,33.300705,100,208,73.9,70.5,0,28.692823,200.0,98,70.5,70.7,0,34.94665,100,97,73.6,72.3,0,42.278637,100.0,107,72.5,72.0,0,42.675556,100,197,72.9,71.4,0,38.483994,200.0,103,73.6,70.6,0,24.862425,100.0,201,70.5,71.2,0,40.62213,200,190,73.3,69.9,0,37.594215,200.0,202,72.6,70.3,0,23.082941,200,93,71.6,0,0,32.896927,100,189,71.4,71.5,0,33.952427,200,195,70.7,71.7,0,19.573854,200,96,73.8,72.0,0,45.049995,100.0,194,72.6,72.3,0,42.22429,200,195,73.0,71.3,0,28.545267,200,1,74.3,69.7,0,0.0,0.0,193,73.8,71.4,0,31.160572,200.0,196,73.2,70.6,0,29.136955,200.0,198,73.7,70.3,0,34.466953,200.0,150,70.8,71.1,0,29.51121,150,190,73.9,71.2,0,31.981743,200.0,192,72.2,71.4,0,34.646652,200,102,73.8,72.2,0,47.875225,100.0,192,73.0,72.4,0,42.40336,200,207,72.8,71.5,0,36.685837,200,100,74.2,70.3,0,30.415445,100.0,207,72.8,71.5,0,28.231445,200.0,103,72.1,70.3,0,27.60699,100,101,73.8,70.4,0,29.55364,100,101,71.9,281.7,0,28.4139,100.0,189,74.1,70.6,0,30.493324,200.0,206,73.2,71.4,0,41.820927,200,95,74.1,70.7,0,32.99709,100.0,103,73.9,71.7,0,35.91795,100.0,196,73.1,71.9,0,31.986887,200.0,102,72.9,70.3,0,37.067924,100.0,191,71.6,72.1,0,49.06994,200.0,93,73.8,70.1,0,27.225012,100.0,101,72.6,71.0,0,29.491402,100,0,0,0,0,0,0,193,73.7,71.2,0,34.35194,200.0,199,71.4,71.9,0,45.62916,200,195,74.2,69.6,0,31.487135,200.0,200,72.9,70.5,0,31.806025,200,100,72.9,70.0,0,41.09334,100,92,73.9,70.1,0,22.654356,100.0,100,72.0,70.7,0,30.381647,100,204,71.3,71.0,0,23.155993,200,191,73.2,70.7,0,32.76951,200,95,70.2,71.4,0,40.519947,100,193,69.5,71.7,0,31.707033,200,78.2,77.5,84.3,142.1,99.4,114.5,1.1,0.0,30.1
20180723,2150,79.5,92.8,41.13473665,46.35471667,1,56.7,57.0,4.75,74.7,76.0,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.75,7.5,200,74.0,73.0,70.8,0.0,0,0.0,59.6,0.0,0,65.5,0.0,60.6,0.8125,62.0,0,0,-0.1,1.5,0,0,0,73.6,74.3,74.3,30,15,61.9,63.09091,37.2,0,68,2.89,60.6,0.8125,69.5,0,0,82.7,84.8,13.1,4.3,2.0,15,15,100.0,74.9,100.0,100,99.9,0,77.6,0.8,65.18965,64.68965,0,10.6,0,0,0,0.0,0,72,157,73.8,0,0.0,0.0,85.0,55.0,0.0,68.1,65.4,1.0,2200.0,16,71.6,71.2,0,100.0,260,4,70.3,67.0,0,0.036109775,0,-10,73.8,67.9,0,0.0,0.0,1271,79.5,70.3,0,0,700,132,72.4,67.9,0,0.0,0.0,56,71.6,68.8,0,0.0,0.0,-1,71.6,68.8,0,0.0,0.0,54,71.3,71.5,0,0.0,0,42,73.0,68.5,0,0.049085774,0.0,7,71.3,72.1,0,99.908875,950,-2,0,70.1,0,0.0,0,-3,71.6,69.6,0,0.0,0,96,73.4,73.1,0,41.971416,100,195,70.9,73.2,0,33.202614,200,198,71.8,73.0,0,37.91215,200,198,74.6,72.7,0,23.988024,200.0,102,73.9,71.3,0,35.091053,100.0,195,72.5,72.0,0,33.149975,200,189,73.7,71.7,0,25.056782,200.0,95,71.9,71.5,0,33.300705,100,210,74.0,71.8,0,28.692823,200.0,96,70.7,72.0,0,34.94665,100,97,73.7,73.6,0,42.278637,100.0,106,72.6,73.3,0,42.675556,100,196,73.0,72.8,0,38.483994,200.0,102,73.6,71.9,0,24.862425,100.0,201,70.6,72.6,0,40.62213,200,190,73.4,71.2,0,37.594215,200.0,197,72.7,71.7,0,23.082941,200,95,71.7,0,0,33.29635,100,188,71.5,72.8,0,33.952427,200,201,70.9,72.9,0,19.573854,200,96,73.9,73.3,0,45.049995,100.0,195,72.7,73.5,0,42.22429,200,196,73.1,72.7,0,28.545267,200,0,74.3,70.1,0,0.0,0.0,193,73.8,72.7,0,31.160572,200.0,196,73.3,71.9,0,29.136955,200.0,197,73.8,71.7,0,34.466953,200.0,149,71.0,72.5,0,29.51121,150,194,73.9,72.6,0,31.981743,200.0,193,72.3,72.7,0,34.646652,200,102,73.9,73.4,0,47.875225,100.0,191,73.2,73.6,0,42.40336,200,203,72.9,72.7,0,36.685837,200,100,74.3,71.7,0,30.415445,100.0,205,72.9,72.4,0,28.231445,200.0,101,72.3,71.7,0,27.60699,100,101,73.8,71.8,0,29.55364,100,101,72.0,281.5,0,28.4139,100.0,191,74.2,71.9,0,30.493324,200.0,206,73.3,72.7,0,41.820927,200,95,74.1,72.1,0,32.99709,100.0,103,73.9,73.0,0,35.91795,100.0,197,73.2,73.2,0,31.986887,200.0,101,72.9,71.9,0,37.067924,100.0,179,71.8,73.3,0,49.06994,200.0,93,73.8,71.5,0,27.225012,100.0,103,72.7,72.3,0,29.491402,100,0,0,0,0,0,0,192,73.7,72.6,0,34.35194,200.0,199,71.6,73.2,0,45.62916,200,194,74.2,71.0,0,31.487135,200.0,199,73.0,71.8,0,31.806025,200,99,73.0,71.4,0,41.09334,100,92,74.0,71.6,0,22.654356,100.0,100,72.1,72.1,0,30.381647,100,201,71.4,72.3,0,23.155993,200,191,73.2,72.2,0,32.76951,200,95,70.4,72.7,0,40.93456,100,193,69.7,73.0,0,31.707033,200,78.3,77.5,84.3,141.1,99.4,114.8,3.1,-0.1,30.1
20180723,2155,79.4,93.1,41.09358161,46.35471667,1,56.7,57.0,4.7,74.8,76.0,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.7,7.5,200,74.2,73.4,71.3,0.0,0,0.0,59.6,0.0,0,65.9,0.0,60.6,0.8125,61.7,0,0,-0.1,1.5,0,0,0,73.7,74.2,75.15,30,15,67.0,63.09091,38.7,0,68,2.9,60.6,0.8125,70.1,0,0,80.3,84.8,11.0,4.7,1.4,15,15,100.0,75.45,100.0,100,99.9,0,77.6,0.85,65.18965,64.68965,0,10.5,0,0,0,0.0,0,72,155,74.2,0,0.0,0.0,85.0,55.0,0.0,68.2,65.6,1.0,2200.0,19,71.7,71.5,0,100.0,260,4,70.4,67.4,0,0.036109775,0,-11,73.9,68.2,0,0.0,0.0,1270,79.6,70.5,0,0,700,134,72.5,68.3,0,0.0,0.0,55,71.6,69.1,0,0.0,0.0,-1,71.8,69.2,0,0.0,0.0,55,71.4,71.8,0,0.0,0,44,73.1,69.0,0,0.049085774,0.0,6,71.4,72.4,0,99.908875,950,-2,0,70.5,0,0.0,0,-2,71.7,69.9,0,0.0,0,96,73.5,74.0,0,41.971416,100,196,71.1,74.1,0,33.202614,200,198,72.0,73.8,0,37.91215,200,200,74.7,73.7,0,23.988024,200.0,102,73.9,72.4,0,35.091053,100.0,196,72.6,73.1,0,33.149975,200,190,73.8,72.8,0,25.056782,200.0,95,72.1,72.5,0,33.300705,100,207,74.0,72.9,0,28.692823,200.0,97,70.8,73.0,0,34.94665,100,97,73.7,74.4,0,42.278637,100.0,107,72.7,74.2,0,42.675556,100,196,73.1,73.8,0,38.483994,200.0,103,73.7,72.9,0,24.862425,100.0,200,70.7,73.6,0,40.62213,200,190,73.5,72.3,0,37.594215,200.0,197,72.8,72.7,0,23.082941,200,96,71.8,0,0,33.29635,100,194,71.7,73.7,0,33.952427,200,196,71.0,73.8,0,19.573854,200,96,73.9,74.1,0,45.049995,100.0,198,72.8,74.3,0,42.80256,200,192,73.2,73.7,0,28.545267,200,1,74.3,70.5,0,0.0,0.0,195,73.9,73.8,0,31.160572,200.0,196,73.4,72.9,0,29.136955,200.0,196,73.9,72.8,0,34.466953,200.0,149,71.1,73.4,0,29.51121,150,192,74.0,73.6,0,31.981743,200.0,191,72.4,73.6,0,34.646652,200,102,74.1,74.2,0,47.875225,100.0,191,73.3,74.4,0,42.40336,200,207,73.0,73.7,0,36.685837,200,99,74.3,72.7,0,30.415445,100.0,206,73.0,73.1,0,28.231445,200.0,102,72.4,72.7,0,27.60699,100,99,73.9,72.8,0,29.55364,100,100,72.1,281.5,0,28.4139,100.0,193,74.2,73.0,0,30.493324,200.0,205,73.4,73.6,0,41.820927,200,93,74.2,73.1,0,32.99709,100.0,103,74.0,73.8,0,35.91795,100.0,196,73.3,74.1,0,31.986887,200.0,101,72.9,72.9,0,37.067924,100.0,183,72.1,74.2,0,49.06994,200.0,92,73.8,72.6,0,27.225012,100.0,97,72.8,73.3,0,29.491402,100,0,0,0,0,0,0,193,73.8,73.6,0,34.35194,200.0,199,71.8,74.1,0,45.62916,200,193,74.3,72.1,0,31.487135,200.0,200,73.1,73.0,0,31.806025,200,100,73.1,72.5,0,41.09334,100,92,74.1,72.7,0,23.06982,100.0,99,72.2,73.1,0,30.381647,100,201,71.6,73.3,0,23.155993,200,190,73.3,73.2,0,32.76951,200,95,70.6,73.7,0,40.93456,100,193,69.8,74.0,0,31.707033,200,78.3,77.6,84.4,142.1,99.4,114.5,-0.1,0.2,30.12
20180723,2200,79.4,93.0,41.06914654,46.35471667,1,56.8,57.0,4.65,74.9,76.0,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.65,7.5,200,74.2,73.9,71.8,0.0,0,0.0,59.6,0.0,0,66.6,0.0,60.6,0.8125,61.7,0,0,-0.1,1.5,0,0,0,73.8,74.3,76.0,30,15,72.5,63.09091,38.1,0,68,2.89,60.6,0.8125,70.5,0,0,78.2,84.7,11.0,4.6,1.3,15,15,100.0,76.0,100.0,100,100.0,0,77.6,0.95,65.18965,64.68965,0,11.4,0,0,0,0.0,0,72,156,74.5,0,0.0,0.0,85.0,55.0,0.0,68.2,65.7,1.0,2200.0,17,71.7,71.7,0,100.0,260,4,70.4,67.7,0,0.036109775,0,-10,74.0,68.5,0,0.0,0.0,1270,79.6,70.7,0,0,700,133,72.6,68.6,0,0.0,0.0,55,71.7,69.4,0,0.0,0.0,-1,71.9,69.6,0,0.0,0.0,53,71.4,72.1,0,0.0,0,43,73.1,69.4,0,0.049085774,0.0,7,71.5,72.7,0,99.908875,950,-2,0,70.8,0,0.0,0,-3,71.7,70.3,0,0.0,0,95,73.6,74.9,0,41.971416,100,195,71.4,74.9,0,33.202614,200,198,72.3,74.6,0,37.91215,200,198,74.8,74.5,0,23.988024,200.0,101,73.9,73.3,0,35.091053,100.0,196,72.7,74.0,0,33.149975,200,188,73.8,73.7,0,25.056782,200.0,94,72.2,73.3,0,33.300705,100,209,74.1,73.7,0,28.692823,200.0,99,71.0,73.9,0,34.94665,100,97,73.8,75.1,0,42.278637,100.0,106,72.8,74.9,0,42.675556,100,196,73.3,74.6,0,38.483994,200.0,102,73.7,73.8,0,24.862425,100.0,201,70.8,74.4,0,40.62213,200,199,73.6,73.2,0,38.17478,200.0,198,72.9,73.6,0,23.082941,200,96,71.9,0,0,33.29635,100,191,71.9,74.5,0,33.952427,200,198,71.1,74.6,0,19.573854,200,96,74.0,74.9,0,45.049995,100.0,199,72.9,75.0,0,42.80256,200,194,73.3,74.4,0,28.545267,200,1,74.3,71.0,0,0.0,0.0,193,73.9,74.6,0,31.160572,200.0,196,73.5,73.8,0,29.136955,200.0,196,73.9,73.7,0,34.466953,200.0,149,71.3,74.3,0,29.51121,150,192,74.0,74.4,0,31.981743,200.0,195,72.5,74.5,0,35.094852,200,102,74.2,74.9,0,47.875225,100.0,192,73.4,75.2,0,42.40336,200,204,73.1,74.5,0,36.685837,200,99,74.3,73.6,0,30.415445,100.0,204,73.2,73.8,0,28.231445,200.0,102,72.5,73.6,0,27.60699,100,101,73.9,73.7,0,29.55364,100,100,72.2,281.5,0,28.4139,100.0,192,74.3,73.8,0,30.493324,200.0,205,73.5,74.4,0,41.820927,200,94,74.2,74.0,0,32.99709,100.0,103,74.0,74.5,0,35.91795,100.0,193,73.4,74.8,0,31.986887,200.0,101,73.0,73.8,0,37.067924,100.0,179,72.3,75.0,0,49.06994,200.0,93,73.9,73.5,0,27.225012,100.0,99,72.8,74.2,0,29.491402,100,0,0,0,0,0,0,198,73.8,74.4,0,34.35194,200.0,196,72.0,74.9,0,45.62916,200,193,74.4,73.1,0,31.487135,200.0,199,73.2,73.9,0,31.806025,200,99,73.2,73.5,0,41.09334,100,94,74.2,73.6,0,24.143105,100.0,100,72.3,74.0,0,30.381647,100,200,71.7,74.1,0,23.155993,200,197,73.3,74.1,0,33.39043,200,95,70.8,74.5,0,41.416405,100,193,69.9,74.8,0,31.707033,200,78.3,77.6,84.2,143.1,99.4,114.4,3.0,0.0,30.12
20180723,2205,79.3,93.4,41.06727704,29.0426,1,56.8,57.1,4.55,75.0,76.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.55,7.5,200,74.3,73.5,72.25,0.0,0,0.0,59.6,0.0,0,66.4,0.0,60.6,0.8125,61.7,0,0,-0.1,1.5,0,0,0,73.9,74.5,76.95,30,15,78.4,63.09091,37.3,0,68,2.89,60.6,0.8125,70.9,0,0,75.4,84.9,10.9,4.6,1.9,15,15,100.0,77.05,100.0,100,99.4,0,77.6,1.05,65.18965,64.68965,0,11.7,0,0,0,0.0,0,72,156,74.7,0,0.0,0.0,85.0,55.0,0.0,68.3,65.8,1.0,2200.0,19,71.8,71.9,0,100.0,260,4,70.5,68.0,0,0.036109775,0,-10,74.0,68.7,0,0.0,0.0,1271,79.6,70.9,0,0,700,133,72.7,68.9,0,0.0,0.0,54,71.8,69.7,0,0.0,0.0,-1,72.0,70.0,0,0.0,0.0,53,71.5,72.4,0,0.0,0,43,73.2,69.8,0,0.049085774,0.0,7,71.6,73.0,0,99.908875,950,-2,0,71.1,0,0.0,0,-3,71.8,70.6,0,0.0,0,95,73.6,75.7,0,41.971416,100,195,71.6,75.7,0,33.202614,200,198,72.5,75.5,0,37.91215,200,199,74.8,75.4,0,23.988024,200.0,101,74.0,74.1,0,35.091053,100.0,194,72.8,74.8,0,33.149975,200,187,73.9,74.6,0,25.056782,200.0,95,72.2,74.2,0,33.300705,100,211,74.2,74.6,0,28.692823,200.0,97,71.1,74.8,0,34.94665,100,96,73.9,76.0,0,42.278637,100.0,106,72.9,75.8,0,42.675556,100,195,73.4,75.4,0,38.483994,200.0,102,73.8,74.7,0,24.862425,100.0,201,70.9,75.3,0,40.62213,200,201,73.7,74.1,0,38.17478,200.0,198,73.0,74.5,0,23.082941,200,95,72.0,0,0,33.29635,100,187,72.0,75.4,0,33.952427,200,199,71.2,75.4,0,19.573854,200,96,74.1,75.7,0,45.049995,100.0,199,73.0,75.9,0,42.80256,200,194,73.4,75.3,0,28.545267,200,1,74.3,71.4,0,0.0,0.0,193,74.1,75.5,0,31.160572,200.0,196,73.6,74.6,0,29.136955,200.0,195,74.0,74.6,0,34.466953,200.0,149,71.4,75.1,0,29.51121,150,191,74.0,75.2,0,31.981743,200.0,196,72.6,75.3,0,35.094852,200,102,74.3,75.8,0,47.875225,100.0,192,73.6,76.1,0,42.952515,200,201,73.2,75.4,0,36.685837,200,99,74.4,74.5,0,30.415445,100.0,204,73.3,74.4,0,28.231445,200.0,103,72.7,74.5,0,27.60699,100,100,74.0,74.6,0,29.55364,100,99,72.3,281.9,0,28.4139,100.0,197,74.4,74.7,0,30.493324,200.0,205,73.6,75.2,0,41.820927,200,93,74.3,74.8,0,32.99709,100.0,102,74.1,75.2,0,35.91795,100.0,194,73.5,75.6,0,31.986887,200.0,101,73.0,74.7,0,37.067924,100.0,183,72.5,75.8,0,49.06994,200.0,92,73.9,74.3,0,27.225012,100.0,100,72.9,75.0,0,29.491402,100,0,0,0,0,0,0,191,73.9,75.2,0,34.35194,200.0,188,72.2,75.7,0,45.62916,200,193,74.5,73.9,0,31.487135,200.0,200,73.3,74.7,0,31.806025,200,100,73.3,74.3,0,41.09334,100,94,74.4,74.4,0,24.143105,100.0,99,72.4,74.9,0,30.381647,100,200,71.9,74.9,0,23.155993,200,196,73.4,75.0,0,33.39043,200,95,71.0,75.3,0,41.416405,100,192,70.0,75.6,0,32.20773,200,78.3,77.7,84.5,141.1,99.4,114.6,1.2,-0.2,30.12
20180723,2210,79.3,94.6,41.35965652,29.0426,1,56.8,57.2,4.55,75.1,76.1,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.55,7.5,200,74.5,73.6,72.7,0.0,0,0.0,59.6,0.0,0,66.7,0.0,60.6,0.8125,61.2,0,0,-0.1,1.5,0,0,0,74.0,74.5,77.9,30,15,84.9,63.09091,37.0,0,68,2.88,60.6,0.8125,71.1,0,0,73.2,84.6,13.3,4.8,1.5,15,15,96.8,78.1,100.0,100,98.9,0,77.6,1.05,65.18965,64.68965,0,11.7,0,0,0,0.0,0,72,154,75.0,0,0.0,0.0,85.0,55.0,0.0,68.3,65.9,1.0,2200.0,17,71.9,72.1,0,100.0,260,3,70.5,68.4,0,0.036109775,0,-11,74.1,68.9,0,0.0,0.0,1271,79.6,71.0,0,0,700,135,72.8,69.3,0,0.0,0.0,55,71.9,69.9,0,0.0,0.0,-1,72.2,70.3,0,0.0,0.0,56,71.5,72.6,0,0.0,0,42,73.3,70.1,0,0.049085774,0.0,7,71.7,73.2,0,99.908875,950,-2,0,71.3,0,0.0,0,-3,71.9,70.9,0,0.0,0,95,73.7,76.5,0,41.971416,100,195,71.8,76.6,0,33.642303,200,197,72.7,76.3,0,37.91215,200,197,74.9,76.2,0,23.988024,200.0,101,74.1,75.0,0,35.091053,100.0,196,72.8,75.7,0,33.149975,200,187,73.9,75.4,0,25.056782,200.0,95,72.3,75.0,0,33.300705,100,209,74.3,75.4,0,28.692823,200.0,96,71.2,75.6,0,34.94665,100,96,74.0,76.8,0,42.278637,100.0,105,73.0,76.6,0,42.675556,100,194,73.5,76.3,0,38.483994,200.0,103,73.8,75.5,0,24.862425,100.0,200,71.0,76.2,0,40.62213,200,200,73.8,75.0,0,38.17478,200.0,194,73.1,75.4,0,23.082941,200,95,72.1,0,0,33.29635,100,188,72.1,76.3,0,33.952427,200,195,71.3,76.2,0,19.573854,200,96,74.1,76.6,0,45.049995,100.0,197,73.1,76.8,0,42.80256,200,193,73.5,76.1,0,28.545267,200,1,74.3,71.8,0,0.0,0.0,192,74.1,76.4,0,31.160572,200.0,198,73.7,75.4,0,29.75166,200.0,195,74.0,75.5,0,34.466953,200.0,149,71.5,76.0,0,29.51121,150,193,74.1,76.1,0,31.981743,200.0,195,72.6,76.2,0,35.094852,200,102,74.5,76.6,0,47.875225,100.0,191,73.7,77.1,0,42.952515,200,202,73.3,76.2,0,36.685837,200,99,74.5,75.3,0,30.415445,100.0,201,73.4,75.0,0,28.231445,200.0,99,72.9,75.4,0,27.60699,100,100,74.0,75.4,0,29.55364,100,99,72.4,281.7,0,28.4139,100.0,192,74.4,75.5,0,30.493324,200.0,202,73.7,76.1,0,41.820927,200,92,74.4,75.7,0,32.99709,100.0,103,74.1,76.0,0,35.91795,100.0,193,73.6,76.5,0,31.986887,200.0,101,73.0,75.5,0,37.067924,100.0,174,72.8,76.7,0,49.06994,200.0,92,74.0,75.2,0,27.225012,100.0,98,73.0,75.9,0,29.491402,100,0,0,0,0,0,0,197,74.0,76.0,0,34.35194,200.0,189,72.4,76.6,0,45.62916,200,192,74.6,74.8,0,31.487135,200.0,199,73.4,75.6,0,31.806025,200,99,73.5,75.2,0,41.09334,100,93,74.5,75.3,0,24.143105,100.0,100,72.4,75.7,0,30.381647,100,199,72.0,75.8,0,23.155993,200,195,73.5,75.9,0,33.39043,200,95,71.2,76.2,0,41.416405,100,196,70.2,76.5,0,32.87145,200,78.3,77.7,84.4,142.1,99.4,114.9,1.2,-0.1,30.12
20180723,2215,78.9,96.5,41.41633305,29.0426,1,56.9,57.2,4.5,75.1,76.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.5,7.5,200,74.6,73.7,73.0,0.0,0,0.0,59.6,0.0,0,67.1,0.0,60.6,0.8125,61.2,0,0,-0.1,1.5,0,0,0,74.1,74.7,78.45,30,15,91.6,63.09091,35.0,0,68,2.87,60.6,0.8125,71.5,0,0,72.3,84.8,10.2,4.7,1.9,15,15,94.2,78.75,100.0,100,100.0,0,77.6,1.1,65.18965,64.68965,0,11.7,0,0,0,0.0,0,72,154,75.2,0,0.0,0.0,85.0,55.0,0.0,68.4,66.0,1.0,2200.0,17,71.9,72.3,0,100.0,260,3,70.6,68.6,0,0.036109775,0,-11,74.1,69.1,0,0.0,0.0,1271,79.6,71.2,0,0,700,132,72.9,69.6,0,0.0,0.0,55,71.9,70.2,0,0.0,0.0,-1,72.3,70.6,0,0.0,0.0,53,71.6,72.8,0,0.0,0,42,73.3,70.4,0,0.049085774,0.0,6,71.7,73.4,0,99.908875,950,-3,0,71.6,0,0.0,0,-3,71.9,71.1,0,0.0,0,95,73.8,77.3,0,41.971416,100,194,71.9,77.4,0,33.642303,200,196,72.9,77.1,0,37.91215,200,196,74.9,77.0,0,23.988024,200.0,101,74.1,75.7,0,35.091053,100.0,194,72.9,76.4,0,33.149975,200,187,74.0,76.2,0,25.056782,200.0,94,72.4,75.7,0,33.300705,100,210,74.3,76.2,0,28.692823,200.0,97,71.3,76.4,0,34.94665,100,96,74.0,77.6,0,42.278637,100.0,105,73.1,77.5,0,42.675556,100,193,73.6,77.1,0,38.483994,200.0,102,73.9,76.3,0,24.862425,100.0,198,71.1,77.0,0,40.62213,200,199,73.9,75.8,0,38.17478,200.0,198,73.1,76.1,0,23.082941,200,94,72.2,0,0,33.29635,100,186,72.3,77.1,0,33.952427,200,194,71.4,76.9,0,19.573854,200,96,74.2,77.4,0,45.049995,100.0,197,73.2,77.6,0,42.80256,200,192,73.6,76.9,0,28.545267,200,1,74.3,72.3,0,0.0,0.0,192,74.2,77.2,0,31.160572,200.0,198,73.9,76.2,0,29.75166,200.0,194,74.1,76.2,0,34.466953,200.0,148,71.7,76.8,0,29.51121,150,192,74.2,76.9,0,31.981743,200.0,195,72.7,77.0,0,35.094852,200,102,74.6,77.4,0,47.875225,100.0,191,73.9,77.8,0,42.952515,200,205,73.4,77.0,0,36.685837,200,99,74.5,76.1,0,30.415445,100.0,201,73.5,75.6,0,28.231445,200.0,102,73.0,76.1,0,27.60699,100,100,74.1,76.2,0,29.55364,100,98,72.5,281.6,0,28.4139,100.0,190,74.5,76.3,0,30.992455,200.0,202,73.8,76.9,0,41.820927,200,93,74.4,76.4,0,32.99709,100.0,102,74.1,76.7,0,35.91795,100.0,192,73.7,77.3,0,31.986887,200.0,101,73.1,76.3,0,37.067924,100.0,174,73.0,77.5,0,49.06994,200.0,102,74.0,75.9,0,27.715656,100.0,91,73.1,76.6,0,29.491402,100,0,0,0,0,0,0,193,74.1,76.8,0,34.35194,200.0,190,72.5,77.4,0,45.62916,200,192,74.7,75.5,0,31.487135,200.0,199,73.5,76.4,0,31.806025,200,99,73.6,76.0,0,41.09334,100,93,74.6,76.1,0,24.143105,100.0,98,72.5,76.5,0,30.381647,100,199,72.1,76.5,0,23.155993,200,195,73.5,76.6,0,33.39043,200,96,71.4,77.0,0,42.055134,100,196,70.3,77.4,0,32.87145,200,78.4,77.7,84.4,142.1,99.4,114.6,0.9,0.1,30.12
20180723,2220,78.8,96.8,41.38719287,29.0426,1,57.0,57.3,4.5,75.2,76.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.5,7.5,200,74.7,74.1,73.3,0.0,0,0.0,59.6,0.0,0,67.4,0.0,60.6,0.8125,61.0,0,0,-0.1,1.5,0,0,0,74.2,74.9,79.0,30,15,98.6,63.09091,37.3,0,68,2.87,60.6,0.8125,71.7,0,0,71.4,84.5,13.1,4.4,2.2,15,15,91.9,79.4,100.0,100,99.6,0,77.6,1.05,65.18965,64.68965,0,12.0,0,0,0,0.0,0,72,156,75.4,0,0.0,0.0,85.0,55.0,0.0,68.4,66.1,1.0,2200.0,17,72.0,72.4,0,100.0,260,3,70.6,68.9,0,0.036109775,0,-11,74.2,69.3,0,0.0,0.0,1273,79.6,71.4,0,0,700,134,73.0,69.8,0,0.0,0.0,55,72.0,70.4,0,0.0,0.0,-1,72.4,70.9,0,0.0,0.0,55,71.6,73.0,0,0.0,0,42,73.4,70.8,0,0.049085774,0.0,5,71.8,73.6,0,99.908875,950,-2,0,71.8,0,0.0,0,-3,72.0,71.4,0,0.0,0,95,73.9,77.9,0,41.971416,100,193,72.1,78.0,0,33.642303,200,197,73.1,77.6,0,37.91215,200,196,75.0,77.6,0,23.988024,200.0,101,74.1,76.3,0,35.091053,100.0,193,73.0,77.1,0,33.149975,200,186,74.1,76.8,0,25.056782,200.0,102,72.5,76.3,0,33.92061,100,210,74.4,76.8,0,28.692823,200.0,98,71.4,77.1,0,34.94665,100,96,74.1,78.2,0,42.278637,100.0,104,73.2,78.0,0,42.675556,100,192,73.8,77.7,0,38.483994,200.0,101,73.9,76.9,0,24.862425,100.0,198,71.2,77.7,0,40.62213,200,199,74.0,76.5,0,38.17478,200.0,193,73.2,76.8,0,23.082941,200,94,72.3,0,0,33.29635,100,184,72.4,77.7,0,33.952427,200,195,71.5,77.6,0,19.573854,200,96,74.3,78.0,0,45.049995,100.0,197,73.3,78.1,0,42.80256,200,193,73.7,77.6,0,28.545267,200,1,74.3,72.8,0,0.0,0.0,198,74.3,77.8,0,31.648874,200.0,198,74.0,76.8,0,29.75166,200.0,193,74.1,76.9,0,34.466953,200.0,147,71.8,77.4,0,29.51121,150,189,74.2,77.6,0,31.981743,200.0,197,72.8,77.6,0,35.094852,200,102,74.7,78.0,0,47.875225,100.0,192,74.1,78.3,0,42.952515,200,203,73.5,77.6,0,36.685837,200,99,74.6,76.8,0,30.415445,100.0,203,73.6,76.1,0,28.231445,200.0,99,73.2,76.8,0,27.60699,100,99,74.1,76.9,0,29.55364,100,98,72.6,281.5,0,28.4139,100.0,193,74.6,76.9,0,30.992455,200.0,201,73.9,77.5,0,41.820927,200,91,74.5,77.1,0,32.99709,100.0,102,74.2,77.3,0,35.91795,100.0,191,73.8,77.8,0,31.986887,200.0,100,73.1,76.9,0,37.067924,100.0,165,73.2,78.0,0,49.06994,200.0,102,74.1,76.6,0,27.715656,100.0,89,73.2,77.3,0,29.491402,100,0,0,0,0,0,0,195,74.2,77.4,0,34.35194,200.0,188,72.7,78.0,0,45.62916,200,192,74.8,76.2,0,31.487135,200.0,198,73.7,77.1,0,31.806025,200,99,73.7,76.6,0,41.09334,100,92,74.7,76.7,0,24.143105,100.0,98,72.6,77.2,0,30.381647,100,197,72.2,77.2,0,23.155993,200,194,73.6,77.3,0,33.39043,200,97,71.6,77.6,0,42.055134,100,195,70.4,77.9,0,32.87145,200,78.4,77.7,84.5,141.1,99.4,114.6,1.3,0.2,30.12
20180723,2225,78.8,96.6,41.33922877,29.0426,1,57.0,57.3,4.45,75.2,76.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.45,7.5,200,74.8,74.5,73.45,0.0,0,0.0,59.6,0.0,0,67.7,0.0,60.6,0.8125,61.2,0,0,-0.1,1.5,0,0,0,74.3,74.8,79.1,30,15,100.0,63.09091,40.0,0,68,2.87,60.6,0.8125,71.9,0,0,71.4,84.3,13.5,4.4,2.1,15,15,90.6,79.65,100.0,100,99.4,0,77.6,1.05,65.18965,64.68965,0,11.7,0,0,0,0.0,0,72,156,75.5,0,0.0,0.0,85.0,55.0,0.0,68.4,66.1,1.0,2200.0,17,72.0,72.6,0,100.0,260,4,70.7,69.1,0,0.036109775,0,-11,74.3,69.4,0,0.0,0.0,1273,79.6,71.5,0,0,700,134,73.1,70.1,0,0.0,0.0,54,72.1,70.6,0,0.0,0.0,-1,72.5,71.2,0,0.0,0.0,53,71.6,73.1,0,0.0,0,41,73.5,71.0,0,0.049085774,0.0,7,71.9,73.8,0,99.908875,950,-2,0,72.0,0,0.0,0,-3,72.0,71.6,0,0.0,0,94,73.9,78.3,0,41.971416,100,194,72.3,78.4,0,33.642303,200,196,73.2,78.0,0,37.91215,200,196,75.0,78.0,0,23.988024,200.0,101,74.2,76.9,0,35.091053,100.0,193,73.1,77.6,0,33.149975,200,188,74.1,77.4,0,25.500723,200.0,102,72.6,76.8,0,33.92061,100,210,74.4,77.3,0,28.692823,200.0,96,71.5,77.5,0,34.94665,100,96,74.2,78.5,0,42.278637,100.0,105,73.3,78.4,0,42.675556,100,193,73.9,78.1,0,38.483994,200.0,101,73.9,77.4,0,24.862425,100.0,201,71.4,78.1,0,40.62213,200,199,74.0,77.0,0,38.17478,200.0,195,73.3,77.3,0,23.082941,200,94,72.4,0,0,33.29635,100,208,72.5,78.0,0,34.017597,200,195,71.6,78.0,0,19.573854,200,96,74.3,78.3,0,45.049995,100.0,198,73.3,78.4,0,42.80256,200,193,73.8,78.0,0,28.545267,200,1,74.3,73.3,0,0.0,0.0,195,74.4,78.2,0,31.648874,200.0,198,74.1,77.4,0,29.75166,200.0,194,74.2,77.5,0,34.466953,200.0,147,72.0,77.8,0,29.51121,150,191,74.3,78.0,0,31.981743,200.0,195,72.9,78.0,0,35.094852,200,101,74.7,78.3,0,47.875225,100.0,191,74.2,78.6,0,42.952515,200,207,73.6,78.1,0,36.685837,200,99,74.6,77.3,0,30.415445,100.0,201,73.7,76.4,0,28.231445,200.0,101,73.3,77.3,0,27.60699,100,98,74.2,77.4,0,29.55364,100,97,72.7,281.6,0,28.4139,100.0,188,74.6,77.4,0,30.992455,200.0,200,74.0,77.9,0,41.820927,200,93,74.6,77.6,0,33.381863,100.0,103,74.2,77.6,0,35.91795,100.0,193,73.9,78.2,0,31.986887,200.0,101,73.1,77.4,0,37.067924,100.0,203,73.4,78.4,0,49.51678,200.0,101,74.2,77.1,0,27.715656,100.0,108,73.3,77.7,0,30.015856,100,0,0,0,0,0,0,193,74.2,77.8,0,34.35194,200.0,188,72.8,78.3,0,45.62916,200,192,74.8,76.8,0,31.487135,200.0,199,73.8,77.6,0,31.806025,200,98,73.8,77.2,0,41.09334,100,93,74.7,77.3,0,24.143105,100.0,99,72.7,77.6,0,30.381647,100,196,72.3,77.6,0,23.155993,200,194,73.7,77.8,0,33.39043,200,97,71.7,78.0,0,42.055134,100,194,70.5,78.3,0,32.87145,200,78.4,77.8,84.5,142.1,99.4,114.9,1.2,0.0,30.12
20180723,2230,78.9,96.2,41.34414878,29.0426,1,57.0,57.5,4.45,75.3,76.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.45,7.5,200,74.9,74.9,73.6,0.0,0,0.0,59.6,0.0,0,68.1,0.0,60.6,0.8125,60.9,0,0,-0.1,1.5,0,0,0,74.4,74.8,79.2,30,15,100.0,63.09091,37.5,0,68,2.87,60.6,0.8125,72.0,0,0,71.2,84.7,13.3,4.8,2.2,15,15,89.9,79.9,100.0,100,99.9,0,77.6,1.1,65.18965,64.68965,0,11.8,0,0,0,0.0,0,72,155,75.7,0,0.0,0.0,85.0,55.0,0.0,68.5,66.2,1.0,2200.0,18,72.0,72.7,0,100.0,260,3,70.7,69.3,0,0.036109775,0,-10,74.3,69.6,0,0.0,0.0,1272,79.6,71.7,0,0,700,133,73.2,70.3,0,0.0,0.0,54,72.2,70.8,0,0.0,0.0,-1,72.6,71.4,0,0.0,0.0,49,71.7,73.3,0,0.0,0,42,73.5,71.3,0,0.049085774,0.0,5,71.9,74.0,0,99.908875,950,-3,0,72.2,0,0.0,0,-3,72.1,71.8,0,0.0,0,94,74.0,78.5,0,41.971416,100,193,72.4,78.6,0,33.642303,200,196,73.4,78.2,0,37.91215,200,195,75.1,78.3,0,23.988024,200.0,101,74.2,77.3,0,35.091053,100.0,194,73.2,77.9,0,33.149975,200,186,74.2,77.8,0,25.500723,200.0,101,72.6,77.3,0,33.92061,100,209,74.5,77.7,0,28.692823,200.0,96,71.6,77.8,0,34.94665,100,95,74.2,78.7,0,42.278637,100.0,104,73.3,78.6,0,42.675556,100,192,74.0,78.3,0,38.483994,200.0,101,74.0,77.7,0,24.862425,100.0,198,71.5,78.4,0,40.62213,200,199,74.1,77.4,0,38.17478,200.0,195,73.3,77.6,0,23.082941,200,94,72.5,0,0,33.29635,100,205,72.6,78.3,0,34.017597,200,195,71.7,78.2,0,19.573854,200,96,74.4,78.6,0,45.445557,100.0,198,73.4,78.6,0,42.80256,200,194,73.9,78.2,0,28.545267,200,2,74.4,73.7,0,0.0,0.0,194,74.5,78.5,0,31.648874,200.0,197,74.2,77.7,0,29.75166,200.0,193,74.3,77.8,0,34.466953,200.0,148,72.1,78.1,0,29.51121,150,191,74.3,78.3,0,31.981743,200.0,194,73.0,78.3,0,35.094852,200,101,74.8,78.5,0,47.875225,100.0,191,74.3,78.8,0,42.952515,200,203,73.7,78.3,0,36.685837,200,98,74.6,77.6,0,30.415445,100.0,201,73.9,76.7,0,28.231445,200.0,101,73.5,77.7,0,27.60699,100,99,74.3,77.8,0,29.55364,100,98,72.8,281.6,0,28.4139,100.0,191,74.6,77.7,0,30.992455,200.0,200,74.1,78.1,0,41.820927,200,92,74.6,77.9,0,33.381863,100.0,103,74.3,77.8,0,35.91795,100.0,193,73.9,78.4,0,31.986887,200.0,100,73.2,77.7,0,37.067924,100.0,203,73.6,78.6,0,49.51678,200.0,99,74.2,77.5,0,27.715656,100.0,116,73.3,77.9,0,30.015856,100,0,0,0,0,0,0,195,74.3,78.1,0,34.35194,200.0,187,73.0,78.5,0,45.62916,200,191,74.9,77.3,0,31.487135,200.0,198,73.9,78.0,0,31.806025,200,99,73.9,77.6,0,41.09334,100,92,74.8,77.7,0,24.143105,100.0,98,72.8,78.0,0,30.381647,100,196,72.4,77.9,0,23.155993,200,194,73.8,78.0,0,33.39043,200,96,71.9,78.2,0,42.055134,100,195,70.6,78.5,0,32.87145,200,78.4,77.8,84.6,142.1,99.4,114.9,2.5,-1.3,30.12
20180723,2235,78.9,95.4,41.15172973,29.0426,1,57.1,57.5,4.4,75.3,76.2,-0.2,0.1,0,0,0,5,0,0,0,0,1,0,0,200,72,7.5,4.4,7.5,200,75.0,74.5,73.95,0.0,0,0.0,59.6,0.0,0,68.3,0.0,60.6,0.8125,60.9,0,0,-0.1,1.5,0,0,0,74.5,75.0,78.5,30,15,100.0,63.09091,36.5,0,68,2.87,60.6,0.8125,72.3,0,0,71.0,84.6,10.5,4.4,2.0,15,15,89.7,79.0,100.0,100,99.9,0,77.6,1.05,65.18965,64.68965,0,11.7,0,0,0,0.0,0,72,155,75.8,0,0.0,0.0,85.0,55.0,0.0,68.5,66.3,1.0,2200.0,17,72.1,72.9,0,100.0,260,3,70.8,69.5,0,0.036109775,0,-10,74.3,69.7,0,0.0,0.0,1272,79.6,71.8,0,0,700,133,73.3,70.5,0,0.0,0.0,54,72.2,70.9,0,0.0,0.0,-1,72.7,71.7,0,0.0,0.0,53,71.7,73.4,0,0.0,0,43,73.5,71.6,0,0.049085774,0.0,5,72.0,74.1,0,99.908875,950,-3,0,72.3,0,0.0,0,-3,72.2,71.9,0,0.0,0,94,74.1,78.7,0,41.971416,100,193,72.6,78.8,0,33.642303,200,196,73.6,78.4,0,37.91215,200,195,75.1,78.5,0,23.988024,200.0,100,74.3,77.6,0,35.091053,100.0,194,73.3,78.2,0,33.149975,200,186,74.2,78.0,0,25.500723,200.0,101,72.7,77.6,0,33.92061,100,211,74.5,78.0,0,28.692823,200.0,95,71.7,78.1,0,34.94665,100,96,74.3,78.8,0,42.278637,100.0,104,73.4,78.8,0,42.675556,100,191,74.1,78.5,0,38.483994,200.0,101,74.0,78.0,0,24.862425,100.0,198,71.6,78.6,0,40.62213,200,199,74.2,77.8,0,38.17478,200.0,196,73.4,77.9,0,23.082941,200,94,72.6,0,0,33.29635,100,194,72.8,78.5,0,33.45281,200,192,71.8,78.4,0,19.573854,200,96,74.4,78.7,0,45.445557,100.0,196,73.5,78.8,0,42.80256,200,194,74.0,78.4,0,28.545267,200,1,74.4,74.1,0,0.0,0.0,193,74.5,78.8,0,31.648874,200.0,197,74.3,78.0,0,29.75166,200.0,192,74.3,78.1,0,34.466953,200.0,147,72.2,78.4,0,29.51121,150,191,74.3,78.5,0,31.981743,200.0,195,73.0,78.5,0,35.094852,200,100,74.9,78.7,0,47.875225,100.0,191,74.4,79.0,0,42.952515,200,202,73.8,78.5,0,36.685837,200,97,74.7,77.9,0,30.415445,100.0,201,74.0,76.9,0,28.231445,200.0,101,73.6,77.9,0,27.60699,100,98,74.3,78.0,0,29.55364,100,97,72.9,281.7,0,28.4139,100.0,192,74.6,78.0,0,30.992455,200.0,200,74.2,78.4,0,41.820927,200,94,74.7,78.1,0,33.381863,100.0,102,74.3,78.0,0,35.91795,100.0,193,74.0,78.5,0,31.986887,200.0,100,73.2,77.9,0,37.067924,100.0,199,73.8,78.7,0,49.51678,200.0,100,74.3,77.8,0,27.715656,100.0,113,73.4,78.2,0,30.015856,100,0,0,0,0,0,0,192,74.4,78.4,0,34.35194,200.0,185,73.1,78.7,0,45.62916,200,189,75.0,77.6,0,31.487135,200.0,198,74.0,78.2,0,31.806025,200,99,74.0,77.9,0,41.09334,100,92,74.9,78.0,0,24.143105,100.0,98,72.9,78.2,0,30.381647,100,198,72.4,78.2,0,23.155993,200,193,73.8,78.2,0,33.39043,200,96,72.0,78.4,0,42.055134,100,194,70.7,78.7,0,32.87145,200,78.5,77.8,84.8,142.1,99.4,115.0,-0.5,0.2,30.12
20180723,2240,79.0,96.0,41.39693244,29.0426,265,56.6,55.7,4.55,76.6,75.9,-0.1,3.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.55,7.5,200,75.0,74.3,74.3,0.0,0,0.0,59.6,0.0,0,68.4,0.0,60.6,0.8125,60.8,0,0,-0.1,1.5,0,0,0,74.6,75.1,77.8,30,15,100.0,63.09091,38.2,0,68,2.91,60.6,0.8125,72.6,0,0,71.1,85.2,11.1,4.6,1.6,15,15,86.2,78.1,100.0,100,99.8,0,77.6,1.05,65.18965,64.68965,0,11.9,0,0,1,23.8,1,72,155,76.0,0,0.0,0.0,85.0,55.0,0.0,68.5,66.3,1.0,2200.0,17,72.1,73.0,0,100.0,260,4,70.8,69.7,0,0.036109775,0,-10,74.4,69.8,0,0.0,0.0,1273,79.6,71.9,0,0,700,133,73.3,70.7,0,0.0,0.0,54,72.3,71.1,0,0.0,0.0,-1,72.8,71.9,0,0.0,0.0,52,71.8,73.5,0,0.0,0,43,73.6,71.8,0,0.049085774,0.0,6,72.0,74.2,0,99.908875,950,-2,0,72.5,0,0.0,0,-3,72.2,72.1,0,0.0,0,95,74.1,78.6,0,41.971416,100,195,72.7,78.7,0,34.070114,200,198,73.7,78.3,0,37.91215,200,198,75.2,78.5,0,23.988024,200.0,100,74.3,77.8,0,35.091053,100.0,195,73.3,78.3,0,33.149975,200,188,74.3,78.2,0,25.500723,200.0,103,72.8,77.8,0,33.92061,100,212,74.6,78.1,0,28.692823,200.0,96,71.8,78.1,0,34.94665,100,96,74.3,78.6,0,42.278637,100.0,107,73.5,78.6,0,42.675556,100,195,74.2,78.5,0,38.483994,200.0,100,74.1,78.1,0,24.862425,100.0,201,71.6,78.7,0,40.62213,200,201,74.2,77.9,0,38.17478,200.0,195,73.5,78.0,0,23.082941,200,96,72.7,0,0,33.29635,100,200,72.9,78.3,0,33.45281,200,196,71.9,78.3,0,20.0313,200,97,74.5,78.5,0,45.445557,100.0,200,73.5,78.4,0,42.80256,200,193,74.0,78.4,0,28.545267,200,1,74.4,74.5,0,0.0,0.0,196,74.6,78.7,0,31.648874,200.0,199,74.4,78.1,0,29.75166,200.0,210,74.4,78.2,0,34.605545,200.0,149,72.4,78.4,0,29.51121,150,191,74.4,78.6,0,31.981743,200.0,194,73.1,78.4,0,35.094852,200,102,74.9,78.4,0,47.875225,100.0,193,74.5,78.4,0,42.952515,200,204,73.9,78.4,0,36.685837,200,98,74.7,78.0,0,30.415445,100.0,203,74.1,77.1,0,28.231445,200.0,100,73.8,78.1,0,27.60699,100,100,74.4,78.1,0,29.55364,100,99,73.0,281.7,0,28.4139,100.0,194,74.6,78.0,0,31.491583,200.0,202,74.3,78.2,0,41.820927,200,96,74.8,78.2,0,33.381863,100.0,103,74.4,77.8,0,35.91795,100.0,193,74.1,78.3,0,31.986887,200.0,101,73.2,78.1,0,37.067924,100.0,217,74.0,78.3,0,49.51678,200.0,101,74.4,77.9,0,27.715656,100.0,122,73.5,78.1,0,30.015856,100,0,0,0,0,0,0,198,74.4,78.3,0,34.35194,200.0,191,73.2,78.3,0,45.62916,200,193,75.0,77.9,0,31.487135,200.0,200,74.1,78.4,0,31.806025,200,99,74.1,78.1,0,41.09334,100,92,74.9,78.1,0,24.720139,100.0,99,72.9,78.4,0,30.381647,100,197,72.5,78.2,0,23.155993,200,195,73.9,78.3,0,33.39043,200,97,72.2,78.3,0,42.055134,100,196,70.8,78.5,0,32.87145,200,78.5,77.9,84.8,142.1,99.5,115.1,1.1,0.0,30.12
