20180723,2245,79.1,96.2,41.54652779,29.0426,259,53.4,46.4,4.55,85.0,79.3,-0.1,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.55,7.5,200,75.2,74.7,74.4,0.0,0,0.0,59.6,0.0,0,68.6,0.0,60.6,0.8125,60.7,0,0,-0.1,1.5,0,0,0,74.6,75.1,69.1,30,15,100.0,63.09091,37.9,0,68,2.96,60.6,0.8125,71.7,0,0,80.1,85.8,10.9,4.3,1.9,15,15,93.0,70.25,100.0,100,99.6,0,77.6,1.0,65.18965,64.68965,0,11.5,0,0,1,28.8,1,72,156,76.1,0,0.0,0.0,85.0,55.0,0.0,68.6,66.3,1.0,2200.0,17,72.2,73.1,0,100.0,260,3,70.8,69.9,0,0.036109775,0,-10,74.5,69.9,0,0.0,0.0,1272,79.6,72.1,0,0,700,135,73.4,70.9,0,0.0,0.0,54,72.4,71.3,0,0.0,0.0,-1,72.9,72.1,0,0.0,0.0,52,71.8,73.6,0,0.0,0,41,73.6,72.0,0,0.049085774,0.0,5,72.1,74.4,0,99.908875,950,-3,0,72.7,0,0.0,0,-4,72.3,72.2,0,0.0,0,98,74.1,72.0,0,41.971416,100,199,72.7,72.5,0,34.070114,200,202,73.8,71.4,0,37.91215,200,198,75.3,72.7,0,23.988024,200.0,101,74.4,74.7,0,35.091053,100.0,199,73.4,73.9,0,33.149975,200,192,74.3,74.3,0,25.500723,200.0,104,72.8,74.6,0,33.92061,100,212,74.6,74.1,0,28.692823,200.0,96,71.9,73.2,0,34.94665,100,98,74.4,70.8,0,42.278637,100.0,107,73.6,71.8,0,42.30048,100,197,74.3,72.6,0,38.483994,200.0,102,74.1,74.1,0,24.862425,100.0,205,71.7,73.3,0,40.62213,200,204,74.3,74.8,0,38.17478,200.0,203,73.6,73.6,0,23.082941,200,97,72.7,0,0,33.29635,100,206,72.9,71.8,0,33.45281,200,199,72.0,72.2,0,20.0313,200,99,74.5,71.2,0,45.445557,100.0,201,73.6,70.6,0,42.80256,200,197,74.1,72.6,0,28.545267,200,1,74.4,74.6,0,0.0,0.0,198,74.7,72.4,0,31.648874,200.0,202,74.5,74.3,0,29.75166,200.0,210,74.5,73.9,0,34.00853,200.0,152,72.5,73.3,0,29.51121,150,197,74.4,73.3,0,31.981743,200.0,199,73.2,72.3,0,35.094852,200,103,74.9,70.6,0,47.875225,100.0,196,74.6,70.1,0,42.952515,200,208,73.9,72.5,0,36.685837,200,99,74.7,73.9,0,30.415445,100.0,205,74.1,74.0,0,28.231445,200.0,101,73.9,74.1,0,27.60699,100,103,74.5,74.2,0,29.55364,100,102,73.1,281.9,0,28.4139,100.0,193,74.7,73.6,0,31.491583,200.0,206,74.3,72.1,0,41.820927,200,97,74.8,73.9,0,33.381863,100.0,104,74.4,71.7,0,35.91795,100.0,197,74.2,71.0,0,31.986887,200.0,101,73.3,74.1,0,37.067924,100.0,227,74.1,70.2,0,49.14268,200.0,103,74.5,74.3,0,27.715656,100.0,126,73.6,72.7,0,29.67435,100,0,0,0,0,0,0,196,74.5,72.8,0,34.35194,200.0,201,73.3,70.4,0,45.62916,200,196,75.1,75.5,0,31.487135,200.0,202,74.1,74.7,0,31.806025,200,100,74.2,75.0,0,41.09334,100,93,75.0,74.9,0,24.720139,100.0,99,73.0,74.3,0,30.381647,100,199,72.6,73.6,0,23.155993,200,196,73.9,73.2,0,33.39043,200,97,72.3,71.9,0,42.055134,100,198,70.9,71.2,0,32.87145,200,78.5,77.9,84.7,143.1,99.5,115.1,1.2,0.1,30.12
20180723,2250,79.2,96.4,41.69671473,29.0426,261,50.1,44.3,4.55,88.7,83.6,-0.1,3.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.55,7.5,200,75.2,75.2,74.5,0.0,0,0.0,59.6,0.0,0,69.0,0.0,60.6,0.8125,60.7,0,0,-0.1,1.5,0,0,0,74.4,74.7,60.4,30,15,97.6,63.09091,37.6,0,68,2.98,60.6,0.8125,70.2,0,0,82.3,86.4,10.4,4.6,2.0,15,15,96.3,62.4,100.0,100,97.0,0,77.6,1.0,65.18965,64.68965,0,11.9,0,0,1,41.2,1,72,156,76.2,0,0.0,0.0,85.0,55.0,0.0,68.6,66.4,1.0,2200.0,16,72.2,73.2,0,100.0,260,3,70.8,70.1,0,0.036109775,0,-10,74.5,70.0,0,0.0,0.0,1273,79.7,72.2,0,0,700,131,73.5,71.1,0,0.0,0.0,55,72.4,71.4,0,0.0,0.0,-1,73.0,72.3,0,0.0,0.0,53,71.8,73.8,0,0.0,0,43,73.7,72.2,0,0.049085774,0.0,6,72.1,74.5,0,99.908875,950,-2,0,72.8,0,0.0,0,-4,72.3,72.4,0,0.0,0,98,74.1,66.2,0,41.971416,100,200,72.5,66.8,0,34.070114,200,203,73.3,65.9,0,37.91215,200,201,75.3,67.3,0,23.988024,200.0,102,74.4,70.7,0,35.091053,100.0,200,73.4,69.2,0,33.149975,200,194,74.4,69.8,0,25.500723,200.0,105,72.9,70.8,0,33.92061,100,215,74.7,69.7,0,28.692823,200.0,101,71.9,68.5,0,34.94665,100,99,74.4,65.0,0,42.278637,100.0,108,73.6,66.0,0,42.30048,100,201,74.2,67.0,0,38.483994,200.0,103,74.1,69.7,0,24.862425,100.0,209,71.7,68.0,0,40.62213,200,207,74.4,70.9,0,38.17478,200.0,204,73.6,69.0,0,23.082941,200,99,72.8,0,0,33.29635,100,221,72.9,66.2,0,33.050938,200,210,72.0,66.7,0,20.0313,200,100,74.5,65.1,0,45.445557,100.0,203,73.6,64.7,0,42.80256,200,198,74.1,66.9,0,28.545267,200,2,74.5,74.3,0,0.0,0.0,202,74.7,66.9,0,31.648874,200.0,203,74.4,69.9,0,29.75166,200.0,208,74.5,69.2,0,32.547974,200.0,154,72.5,68.4,0,29.51121,150,197,74.5,68.0,0,31.981743,200.0,200,73.2,66.6,0,35.094852,200,103,74.8,64.6,0,47.875225,100.0,197,74.6,64.1,0,42.952515,200,209,74.0,67.0,0,36.685837,200,100,74.7,69.2,0,30.415445,100.0,206,74.1,70.8,0,28.231445,200.0,102,73.8,69.7,0,27.60699,100,105,74.5,69.9,0,29.55364,100,104,73.2,281.5,0,28.4139,100.0,195,74.7,68.6,0,31.491583,200.0,207,74.3,66.6,0,41.820927,200,98,74.9,68.8,0,33.381863,100.0,105,74.5,66.3,0,35.91795,100.0,199,74.2,65.1,0,31.986887,200.0,103,73.3,69.3,0,37.067924,100.0,226,73.8,64.2,0,48.68544,200.0,105,74.5,69.9,0,27.715656,100.0,123,73.7,67.3,0,28.625444,100,0,0,0,0,0,0,197,74.5,67.4,0,34.35194,200.0,204,73.3,64.5,0,45.62916,200,197,75.1,71.9,0,31.487135,200.0,203,74.2,70.3,0,31.806025,200,101,74.2,70.9,0,41.09334,100,94,75.0,70.6,0,24.720139,100.0,101,73.0,69.6,0,30.381647,100,200,72.6,68.4,0,23.155993,200,198,74.0,67.6,0,33.39043,200,98,72.2,66.2,0,42.055134,100,199,71.0,65.3,0,32.87145,200,78.6,77.9,84.5,141.1,99.5,114.8,2.9,-0.1,30.12
20180723,2255,79.3,96.3,41.77427683,29.0426,261,48.7,43.9,4.45,88.8,84.2,-0.1,3.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.45,7.5,200,75.3,75.2,74.85,0.0,0,0.0,59.6,0.0,0,69.0,0.0,60.6,0.8125,60.5,0,0,-0.1,1.5,0,0,0,74.2,74.7,58.7,30,15,93.7,63.09091,39.6,0,68,2.98,60.6,0.8125,68.7,0,0,87.5,87.1,13.6,4.3,2.0,15,15,99.7,61.3,100.0,100,86.1,0,77.6,0.95,65.18965,64.68965,0,11.8,0,0,1,53.6,1,72,155,76.3,0,0.0,0.0,85.0,55.0,0.0,68.6,66.5,1.0,2200.0,16,72.3,73.3,0,100.0,260,3,70.9,70.3,0,0.036109775,0,-11,74.5,70.1,0,0.0,0.0,1273,79.7,72.4,0,0,700,134,73.6,71.3,0,0.0,0.0,54,72.5,71.6,0,0.0,0.0,-1,73.1,72.5,0,0.0,0.0,55,71.9,73.9,0,0.0,0,43,73.7,72.5,0,0.049085774,0.0,3,72.2,74.7,0,99.908875,950,-3,0,72.9,0,0.0,0,-3,72.4,72.5,0,0.0,0,99,74.1,62.3,0,41.971416,100,201,72.0,62.9,0,34.070114,200,202,72.6,62.3,0,37.91215,200,201,75.3,63.3,0,23.988024,200.0,103,74.4,67.0,0,35.091053,100.0,201,73.4,65.2,0,33.149975,200,196,74.4,65.9,0,25.500723,200.0,105,72.9,67.3,0,33.92061,100,215,74.7,65.9,0,28.692823,200.0,99,71.8,64.8,0,34.94665,100,100,74.3,61.4,0,42.278637,100.0,109,73.6,62.2,0,42.30048,100,203,74.1,62.9,0,38.483994,200.0,103,74.1,66.0,0,24.862425,100.0,209,71.6,64.1,0,40.62213,200,207,74.4,67.2,0,38.17478,200.0,203,73.6,65.0,0,23.082941,200,100,72.8,0,0,33.29635,100,219,72.7,62.2,0,33.050938,200,212,71.9,63.0,0,20.0313,200,100,74.4,61.2,0,45.445557,100.0,204,73.5,61.1,0,42.80256,200,198,74.1,62.8,0,28.545267,200,0,74.5,73.8,0,0.0,0.0,204,74.7,63.0,0,31.648874,200.0,203,74.3,66.2,0,29.75166,200.0,208,74.5,65.2,0,32.547974,200.0,154,72.3,64.6,0,29.51121,150,196,74.5,63.8,0,31.981743,200.0,201,73.2,62.6,0,35.094852,200,103,74.6,60.9,0,47.875225,100.0,199,74.4,60.7,0,42.952515,200,208,73.9,63.0,0,36.415913,200,100,74.7,65.3,0,30.415445,100.0,207,74.0,68.3,0,28.231445,200.0,103,73.6,65.8,0,27.60699,100,105,74.5,66.2,0,29.55364,100,103,73.2,281.7,0,28.4139,100.0,196,74.7,64.5,0,31.491583,200.0,207,74.2,62.7,0,41.820927,200,97,74.8,64.6,0,33.381863,100.0,104,74.4,62.7,0,35.91795,100.0,202,74.1,61.3,0,31.986887,200.0,102,73.3,65.1,0,37.067924,100.0,228,73.3,60.6,0,48.68544,200.0,105,74.6,66.0,0,27.715656,100.0,115,73.6,63.4,0,28.625444,100,0,0,0,0,0,0,194,74.5,63.3,0,34.35194,200.0,207,73.1,60.9,0,45.62916,200,198,75.1,68.3,0,31.487135,200.0,203,74.1,66.3,0,31.806025,200,102,74.2,67.0,0,41.09334,100,96,75.0,66.7,0,24.720139,100.0,101,73.0,65.6,0,30.381647,100,201,72.6,64.4,0,23.155993,200,200,74.0,63.3,0,33.39043,200,98,71.8,62.2,0,42.055134,100,199,70.9,61.4,0,32.87145,200,78.6,78.0,84.5,141.1,99.5,115.2,2.1,-0.7,30.12
20180723,2300,79.3,95.9,41.67667518,29.0426,258,48.3,43.7,4.4,87.4,82.8,-0.1,3.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.4,7.5,200,75.5,75.1,75.2,0.0,0,0.0,59.6,0.0,0,68.9,0.0,60.6,0.8125,60.7,0,0,-0.1,1.5,0,0,0,74.0,74.4,57.0,30,15,89.5,63.09091,40.4,0,68,2.98,60.6,0.8125,67.6,0,0,89.6,87.5,13.7,4.7,1.6,15,15,100.0,60.2,100.0,100,73.9,0,77.6,1.05,65.18965,64.68965,0,12.3,0,0,1,64.8,1,72,154,76.5,0,0.0,0.0,85.0,55.0,0.0,68.7,66.4,1.0,2200.0,15,72.3,73.3,0,100.0,260,3,70.9,70.4,0,0.036109775,0,-10,74.6,70.2,0,0.0,0.0,1273,79.7,72.5,0,0,700,134,73.6,71.4,0,0.0,0.0,54,72.5,71.7,0,0.0,0.0,-1,73.2,72.6,0,0.0,0.0,54,71.9,74.0,0,0.0,0,43,73.7,72.6,0,0.049085774,0.0,4,72.2,74.8,0,99.908875,950,-3,0,73.0,0,0.0,0,-3,72.4,72.6,0,0.0,0,99,73.9,60.2,0,41.971416,100,201,71.5,60.8,0,34.070114,200,203,72.1,60.4,0,37.91215,200,202,75.3,61.0,0,23.988024,200.0,103,74.4,64.3,0,35.091053,100.0,203,73.3,62.6,0,33.149975,200,193,74.4,63.3,0,25.500723,200.0,106,72.8,64.8,0,33.92061,100,215,74.6,63.3,0,28.692823,200.0,98,71.5,62.4,0,34.94665,100,100,74.3,59.7,0,42.278637,100.0,109,73.5,60.2,0,42.30048,100,204,74.0,60.7,0,38.483994,200.0,103,74.1,63.5,0,24.862425,100.0,209,71.6,61.7,0,40.62213,200,208,74.3,64.6,0,38.17478,200.0,203,73.5,62.5,0,23.082941,200,100,72.7,0,0,33.29635,100,194,72.4,60.0,0,33.050938,200,205,71.7,60.9,0,20.0313,200,100,74.3,59.3,0,45.445557,100.0,202,73.4,59.4,0,42.80256,200,200,74.0,60.5,0,28.545267,200,1,74.5,73.6,0,0.0,0.0,200,74.6,60.8,0,31.648874,200.0,203,74.1,63.7,0,29.75166,200.0,207,74.5,62.6,0,32.547974,200.0,155,72.1,62.3,0,29.51121,150,199,74.4,61.2,0,31.981743,200.0,203,73.1,60.4,0,35.094852,200,104,74.4,59.2,0,47.875225,100.0,199,74.1,59.0,0,42.952515,200,211,73.9,60.7,0,36.415913,200,100,74.7,62.8,0,30.415445,100.0,209,73.8,66.7,0,28.231445,200.0,103,73.3,63.2,0,27.60699,100,105,74.5,63.7,0,29.55364,100,104,73.1,281.8,0,28.4139,100.0,191,74.6,62.0,0,31.491583,200.0,209,73.9,60.6,0,41.820927,200,100,74.8,61.9,0,33.381863,100.0,106,74.4,60.8,0,35.91795,100.0,203,74.1,59.4,0,31.986887,200.0,103,73.2,62.4,0,37.067924,100.0,228,72.7,58.8,0,48.68544,200.0,106,74.6,63.4,0,27.715656,100.0,125,73.5,61.0,0,28.625444,100,0,0,0,0,0,0,195,74.5,60.9,0,34.35194,200.0,205,72.8,59.1,0,45.62916,200,199,75.1,65.4,0,31.487135,200.0,203,74.0,63.6,0,31.806025,200,102,74.1,64.2,0,41.09334,100,97,74.9,63.9,0,24.720139,100.0,102,72.9,62.9,0,30.381647,100,201,72.4,61.9,0,23.155993,200,201,74.0,60.7,0,33.39043,200,98,71.5,60.1,0,42.055134,100,198,70.8,59.4,0,32.87145,200,78.6,78.0,84.8,143.1,99.5,115.4,1.2,0.1,30.12
20180723,2305,79.4,95.3,41.63158282,22.71600583,258,50.3,49.7,4.15,80.9,81.6,-0.2,3.7,0,0,0,5,98,0,0,1,0,0,0,200,72,7.5,4.15,7.5,200,75.6,75.1,75.55,0.0,0,0.0,59.6,0.0,0,68.9,0.0,60.6,0.8125,60.5,0,0,-0.1,1.5,0,0,0,73.8,74.2,58.3,30,15,85.2,63.09091,39.0,0,68,2.97,60.6,0.8125,66.5,0,0,90.7,87.6,10.8,4.3,1.3,15,15,100.0,61.9,100.0,100,63.1,0,77.6,1.05,65.18965,64.68965,0,12.1,0,0,0,0.0,0,72,153,76.6,0,0.0,0.0,85.0,55.0,0.0,68.7,66.4,1.0,2200.0,16,72.3,73.4,0,100.0,260,3,70.9,70.5,0,0.036109775,0,-11,74.6,70.3,0,0.0,0.0,1274,79.7,72.5,0,0,700,134,73.7,71.6,0,0.0,0.0,54,72.6,71.9,0,0.0,0.0,-1,73.3,72.8,0,0.0,0.0,55,71.9,74.1,0,0.0,0,42,73.8,72.8,0,0.049085774,0.0,5,72.2,74.9,0,99.908875,950,-3,0,73.1,0,0.0,0,-3,72.4,72.7,0,0.0,0,99,73.8,59.1,0,41.971416,100,201,71.1,59.6,0,34.070114,200,202,71.7,59.3,0,37.91215,200,203,75.3,59.7,0,23.988024,200.0,102,74.4,62.5,0,35.091053,100.0,201,73.2,61.0,0,33.149975,200,199,74.3,61.4,0,25.500723,200.0,105,72.7,63.0,0,33.92061,100,213,74.5,61.5,0,28.692823,200.0,102,71.3,60.8,0,34.94665,100,100,74.1,58.7,0,42.278637,100.0,107,73.4,59.1,0,41.706608,100,205,73.8,59.5,0,38.483994,200.0,103,74.1,61.8,0,24.862425,100.0,207,71.4,60.3,0,40.62213,200,207,74.2,62.6,0,38.17478,200.0,205,73.4,60.8,0,23.082941,200,100,72.6,0,0,33.29635,100,222,72.2,58.8,0,33.050938,200,207,71.5,59.8,0,19.573854,200,100,74.2,58.4,0,45.445557,100.0,204,73.3,58.5,0,42.80256,200,201,73.9,59.2,0,28.545267,200,1,74.5,73.5,0,0.0,0.0,204,74.6,59.4,0,31.648874,200.0,204,73.9,62.0,0,29.75166,200.0,209,74.5,60.9,0,32.547974,200.0,155,71.9,60.7,0,29.51121,150,199,74.4,59.8,0,31.981743,200.0,204,73.1,59.1,0,35.094852,200,103,74.2,58.3,0,47.875225,100.0,197,73.9,58.2,0,42.952515,200,210,73.8,59.4,0,36.415913,200,100,74.7,61.1,0,30.415445,100.0,209,73.6,65.9,0,28.231445,200.0,103,73.0,61.5,0,27.60699,100,106,74.4,62.0,0,29.55364,100,104,72.9,282.0,0,28.4139,100.0,193,74.6,60.4,0,31.491583,200.0,209,73.8,59.4,0,41.820927,200,96,74.7,60.4,0,33.381863,100.0,105,74.4,59.8,0,35.91795,100.0,201,74.0,58.5,0,31.986887,200.0,102,73.2,60.8,0,37.067924,100.0,232,72.3,57.9,0,48.68544,200.0,105,74.7,61.5,0,27.715656,100.0,120,73.3,59.5,0,28.625444,100,0,0,0,0,0,0,197,74.4,59.6,0,34.35194,200.0,206,72.4,58.1,0,45.62916,200,200,75.0,63.3,0,31.487135,200.0,203,73.9,61.7,0,31.806025,200,102,73.9,62.2,0,41.09334,100,96,74.7,62.0,0,24.720139,100.0,102,72.7,61.2,0,30.381647,100,203,72.2,60.5,0,23.155993,200,202,74.0,59.3,0,33.39043,200,99,71.2,58.9,0,42.055134,100,198,70.6,58.4,0,32.87145,200,78.7,78.1,84.6,141.1,99.5,115.8,1.2,-0.1,30.12
20180723,2310,79.4,95.7,41.7294896,22.71600583,243,55.3,55.3,4.15,80.2,81.6,-0.2,3.35,0,0,0,5,93,0,0,1,0,0,0,200,72,7.5,4.15,7.5,200,75.7,75.6,75.9,0.0,0,0.0,59.6,0.0,0,69.0,0.0,60.6,0.8125,60.6,0,0,-0.1,1.5,0,0,0,73.6,74.1,59.6,30,15,82.3,63.09091,38.1,0,68,2.94,60.6,0.8125,65.8,0,0,99.4,86.7,10.8,4.8,1.4,15,15,100.0,63.6,100.0,100,58.0,0,77.6,1.05,65.18965,64.68965,0,12.3,0,0,0,0.0,0,72,154,76.7,0,0.0,0.0,85.0,55.0,0.0,68.7,66.5,1.0,2200.0,16,72.3,73.5,0,100.0,260,3,70.9,70.6,0,0.036109775,0,-10,74.7,70.4,0,0.0,0.0,1274,79.7,72.7,0,0,700,135,73.8,71.7,0,0.0,0.0,54,72.6,72.1,0,0.0,0.0,-1,73.4,72.9,0,0.0,0.0,49,71.9,74.2,0,0.0,0,41,73.8,73.0,0,0.049085774,0.0,4,72.3,75.0,0,99.908875,950,-3,0,73.2,0,0.0,0,-3,72.5,72.8,0,0.0,0,98,73.8,59.9,0,41.971416,100,200,70.8,60.3,0,34.070114,200,200,71.4,60.4,0,37.91215,200,202,75.2,60.2,0,23.988024,200.0,103,74.3,61.9,0,35.091053,100.0,199,73.1,60.8,0,33.149975,200,194,74.2,61.0,0,25.500723,200.0,104,72.5,62.6,0,33.92061,100,214,74.5,61.2,0,28.692823,200.0,100,71.2,60.9,0,34.94665,100,99,74.0,60.1,0,42.278637,100.0,105,73.3,60.1,0,41.706608,100,199,73.7,59.9,0,38.483994,200.0,103,74.0,61.6,0,24.862425,100.0,205,71.2,60.6,0,40.62213,200,206,74.1,62.0,0,38.17478,200.0,204,73.2,60.7,0,23.082941,200,99,72.4,0,0,33.29635,100,188,72.0,59.6,0,33.050938,200,203,71.4,60.5,0,19.573854,200,99,74.2,59.6,0,45.445557,100.0,203,73.1,59.9,0,42.80256,200,198,73.8,59.7,0,28.545267,200,0,74.4,73.3,0,0.0,0.0,202,74.5,60.2,0,31.648874,200.0,202,73.7,61.7,0,29.75166,200.0,208,74.4,60.6,0,32.547974,200.0,153,71.6,61.1,0,29.51121,150,195,74.3,60.1,0,31.981743,200.0,202,73.0,59.7,0,35.094852,200,103,74.1,59.6,0,47.875225,100.0,197,73.7,59.9,0,42.952515,200,207,73.7,60.0,0,36.415913,200,101,74.7,61.0,0,30.415445,100.0,207,73.5,65.8,0,28.231445,200.0,104,72.7,61.1,0,27.60699,100,104,74.4,61.7,0,29.55364,100,104,72.7,281.7,0,28.4139,100.0,193,74.5,60.3,0,31.491583,200.0,209,73.7,60.1,0,41.820927,200,97,74.6,60.4,0,33.381863,100.0,105,74.4,60.7,0,35.91795,100.0,200,73.9,59.7,0,31.986887,200.0,101,73.2,60.6,0,37.067924,100.0,221,71.8,59.5,0,48.68544,200.0,105,74.7,61.1,0,27.715656,100.0,119,73.2,59.9,0,28.625444,100,0,0,0,0,0,0,186,74.3,60.1,0,34.35194,200.0,200,72.2,59.8,0,45.62916,200,197,74.8,62.3,0,31.487135,200.0,202,73.6,61.3,0,31.806025,200,101,73.7,61.5,0,41.09334,100,96,74.6,61.4,0,24.720139,100.0,101,72.6,61.0,0,30.381647,100,203,72.1,60.7,0,23.155993,200,202,73.9,59.5,0,33.39043,200,98,70.9,59.6,0,42.055134,100,198,70.5,59.5,0,32.87145,200,78.7,78.1,84.7,141.1,99.5,115.6,1.5,-0.1,30.12
20180723,2315,79.4,95.2,41.60711038,22.71600583,1,58.6,58.5,4.1,80.3,81.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,75.9,75.4,75.95,0.0,0,0.0,59.6,0.0,0,69.1,0.0,60.6,0.8125,60.3,0,0,-0.1,1.5,0,0,0,73.5,74.1,64.7,30,15,82.2,63.09091,42.2,0,68,2.91,60.6,0.8125,65.8,0,0,99.8,86.2,14.1,4.3,1.2,15,15,100.0,69.2,100.0,100,66.7,0,77.6,1.0,65.18965,64.68965,0,11.8,0,0,0,0.0,0,72,155,76.8,0,0.0,0.0,85.0,55.0,0.0,68.8,66.5,1.0,2200.0,15,72.4,73.5,0,100.0,260,3,71.0,70.8,0,0.036109775,0,-10,74.7,70.5,0,0.0,0.0,1274,79.7,72.8,0,0,700,133,73.8,71.8,0,0.0,0.0,54,72.7,72.2,0,0.0,0.0,-1,73.5,73.1,0,0.0,0.0,52,72.0,74.3,0,0.0,0,43,73.8,73.1,0,0.049085774,0.0,6,72.3,75.1,0,99.908875,950,-2,0,73.3,0,0.0,0,-3,72.5,72.9,0,0.0,0,97,73.7,63.1,0,41.971416,100,199,70.6,63.3,0,34.070114,200,199,71.4,63.6,0,37.91215,200,199,75.2,62.9,0,23.988024,200.0,103,74.3,63.2,0,35.091053,100.0,199,73.0,62.8,0,33.149975,200,194,74.1,62.7,0,25.500723,200.0,103,72.3,63.8,0,33.92061,100,211,74.4,63.0,0,28.692823,200.0,99,71.1,63.1,0,34.94665,100,98,73.9,63.7,0,42.278637,100.0,104,73.2,63.3,0,41.706608,100,200,73.6,62.8,0,38.483994,200.0,101,74.0,63.3,0,24.862425,100.0,202,71.2,63.1,0,40.62213,200,205,74.0,63.1,0,38.17478,200.0,201,73.2,62.6,0,23.082941,200,98,72.3,0,0,33.29635,100,191,71.8,62.7,0,33.050938,200,200,71.3,63.3,0,19.573854,200,98,74.1,63.1,0,45.445557,100.0,199,73.1,63.7,0,42.80256,200,197,73.7,62.6,0,28.545267,200,0,74.4,73.2,0,0.0,0.0,198,74.4,63.0,0,31.648874,200.0,201,73.6,63.2,0,29.75166,200.0,206,74.3,62.5,0,32.547974,200.0,152,71.5,63.3,0,29.51121,150,196,74.3,62.6,0,31.981743,200.0,200,72.9,62.6,0,35.094852,200,103,74.0,63.3,0,47.875225,100.0,195,73.5,63.8,0,42.952515,200,205,73.6,62.8,0,36.415913,200,99,74.6,62.8,0,30.415445,100.0,206,73.4,66.9,0,28.231445,200.0,102,72.7,62.8,0,27.60699,100,102,74.3,63.4,0,29.55364,100,102,72.6,281.8,0,28.4139,100.0,190,74.4,62.5,0,31.491583,200.0,205,73.6,63.0,0,41.820927,200,97,74.5,62.6,0,33.381863,100.0,104,74.4,63.6,0,35.91795,100.0,198,73.8,63.1,0,31.986887,200.0,101,73.1,62.7,0,37.067924,100.0,208,71.6,63.4,0,48.68544,200.0,103,74.6,62.7,0,27.715656,100.0,113,73.1,62.5,0,28.625444,100,0,0,0,0,0,0,191,74.2,62.8,0,34.35194,200.0,196,72.0,63.4,0,45.62916,200,197,74.8,63.0,0,31.487135,200.0,201,73.5,62.8,0,31.806025,200,101,73.6,62.8,0,41.09334,100,96,74.6,62.8,0,24.720139,100.0,101,72.5,62.8,0,30.381647,100,201,71.9,63.0,0,23.155993,200,201,73.9,62.1,0,33.39043,200,98,70.8,62.8,0,42.055134,100,198,70.5,62.9,0,32.87145,200,78.7,78.2,84.8,141.1,99.6,115.7,1.9,-1.2,30.12
20180723,2320,79.5,94.9,41.63485731,22.71600583,1,58.5,58.7,4.1,80.4,81.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,75.9,75.6,76.0,0.0,0,0.0,60.0,0.0,0,69.5,0.0,61.0,0.8125,60.5,0,0,-0.1,1.5,0,0,0,73.6,74.2,69.8,30,15,85.1,63.454544,38.2,0,68,2.9,61.0,0.8125,66.8,0,0,99.9,85.6,12.0,4.2,1.8,15,15,100.0,74.8,100.0,100,93.7,0,77.6,0.95,65.31035,64.81035,0,11.8,0,0,0,0.0,0,72,156,76.9,0,0.0,0.0,85.0,55.0,0.0,68.8,66.6,1.0,2200.0,16,72.4,73.6,0,100.0,260,3,71.0,70.9,0,0.036109775,0,-10,74.8,70.6,0,0.0,0.0,1273,79.7,72.8,0,0,700,133,73.9,71.9,0,0.0,0.0,54,72.7,72.4,0,0.0,0.0,-1,73.6,73.2,0,0.0,0.0,49,72.0,74.4,0,0.0,0,42,73.8,73.3,0,0.049085774,0.0,4,72.4,75.2,0,99.908875,950,-2,0,73.4,0,0.0,0,-3,72.5,73.0,0,0.0,0,96,73.7,67.6,0,41.971416,100,199,70.8,67.8,0,34.070114,200,198,71.5,68.1,0,37.91215,200,199,75.2,67.4,0,23.988024,200.0,102,74.3,66.7,0,35.091053,100.0,197,73.0,66.8,0,33.149975,200,193,74.1,66.6,0,25.500723,200.0,103,72.3,67.3,0,33.92061,100,210,74.4,66.9,0,28.692823,200.0,98,71.1,67.1,0,34.94665,100,98,73.9,68.3,0,42.278637,100.0,103,73.2,67.8,0,41.706608,100,197,73.6,67.3,0,38.483994,200.0,102,73.9,67.0,0,24.862425,100.0,204,71.2,67.4,0,40.62213,200,203,74.0,66.5,0,38.17478,200.0,200,73.2,66.6,0,23.082941,200,96,72.2,0,0,33.29635,100,185,71.8,67.4,0,33.050938,200,196,71.3,67.6,0,19.573854,200,97,74.1,67.7,0,45.445557,100.0,199,73.0,68.2,0,42.80256,200,196,73.7,67.1,0,28.545267,200,0,74.4,73.0,0,0.0,0.0,201,74.3,67.6,0,31.648874,200.0,199,73.5,67.0,0,29.75166,200.0,206,74.3,66.5,0,32.547974,200.0,150,71.4,67.7,0,29.51121,150,194,74.3,67.3,0,31.981743,200.0,198,72.9,67.2,0,35.094852,200,102,74.1,67.9,0,47.875225,100.0,194,73.6,68.5,0,42.952515,200,203,73.7,67.3,0,36.415913,200,99,74.6,66.8,0,30.415445,100.0,205,73.4,69.2,0,28.231445,200.0,103,72.6,66.7,0,27.60699,100,100,74.3,67.0,0,29.55364,100,101,72.5,281.7,0,28.4139,100.0,191,74.4,66.8,0,31.491583,200.0,204,73.7,67.5,0,41.820927,200,98,74.5,67.0,0,33.381863,100.0,103,74.4,67.9,0,35.91795,100.0,197,73.8,67.8,0,31.986887,200.0,101,73.1,67.2,0,37.067924,100.0,201,71.7,68.0,0,48.68544,200.0,101,74.6,66.7,0,27.715656,100.0,107,73.1,67.0,0,28.625444,100,0,0,0,0,0,0,193,74.2,67.5,0,34.35194,200.0,197,72.0,68.1,0,45.62916,200,194,74.8,66.2,0,31.487135,200.0,200,73.4,66.9,0,31.806025,200,100,73.6,66.4,0,41.09334,100,95,74.5,66.6,0,24.720139,100.0,99,72.5,67.0,0,30.381647,100,201,71.9,67.4,0,23.155993,200,200,74.0,66.9,0,33.39043,200,97,70.8,67.4,0,42.055134,100,196,70.5,67.7,0,32.87145,200,78.8,78.2,84.9,143.1,99.6,115.7,1.2,0.0,30.12
20180723,2325,79.5,95.0,41.6594113,22.71600583,1,58.4,58.6,4.1,80.5,81.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,75.9,75.6,76.0,0.0,0,0.0,60.0,0.0,0,69.5,0.0,61.0,0.8125,60.4,0,0,-0.1,1.5,0,0,0,73.7,74.3,70.7,30,15,88.0,63.454544,39.6,0,68,2.91,61.0,0.8125,68.1,0,0,97.3,85.2,11.2,4.4,2.1,15,15,100.0,75.45,100.0,100,99.9,0,77.6,1.2,65.31035,64.81035,0,12.5,0,0,0,0.0,0,72,154,77.0,0,0.0,0.0,85.0,55.0,0.0,68.8,66.6,1.0,2200.0,16,72.4,73.8,0,100.0,260,2,71.0,71.0,0,0.036109775,0,-9,74.8,70.7,0,0.0,0.0,1275,79.7,73.0,0,0,700,133,73.9,72.1,0,0.0,0.0,54,72.8,72.5,0,0.0,0.0,-1,73.7,73.3,0,0.0,0.0,52,72.0,74.4,0,0.0,0,43,73.9,73.4,0,0.049085774,0.0,4,72.4,75.2,0,99.908875,950,-3,0,73.5,0,0.0,0,-3,72.6,73.0,0,0.0,0,97,73.7,69.3,0,41.971416,100,199,71.0,69.5,0,34.070114,200,199,71.8,69.5,0,37.91215,200,200,75.2,68.9,0,23.988024,200.0,102,74.2,68.3,0,35.091053,100.0,197,73.0,68.6,0,33.149975,200,191,74.1,68.2,0,25.500723,200.0,103,72.4,69.0,0,33.92061,100,211,74.4,68.6,0,28.692823,200.0,98,71.2,68.7,0,34.94665,100,98,74.0,69.8,0,42.278637,100.0,103,73.2,69.5,0,41.706608,100,198,73.7,69.0,0,38.483994,200.0,101,73.9,68.7,0,24.862425,100.0,203,71.2,69.0,0,40.62213,200,203,74.0,68.1,0,38.17478,200.0,200,73.2,68.2,0,23.082941,200,97,72.3,0,0,33.29635,100,194,72.0,69.0,0,33.050938,200,200,71.3,69.2,0,19.573854,200,98,74.1,69.4,0,45.445557,100.0,202,73.0,69.8,0,42.80256,200,197,73.7,68.6,0,28.545267,200,0,74.3,72.8,0,0.0,0.0,199,74.4,69.2,0,31.648874,200.0,199,73.6,68.7,0,29.75166,200.0,206,74.4,68.1,0,32.547974,200.0,150,71.5,69.2,0,29.51121,150,192,74.3,68.7,0,31.981743,200.0,201,72.9,69.0,0,35.094852,200,102,74.2,69.7,0,47.875225,100.0,194,73.7,70.0,0,42.952515,200,204,73.7,68.8,0,36.415913,200,99,74.6,68.3,0,30.415445,100.0,205,73.4,70.3,0,28.231445,200.0,102,72.7,68.3,0,27.60699,100,102,74.4,68.6,0,29.55364,100,101,72.6,281.5,0,28.4139,100.0,194,74.4,68.4,0,31.491583,200.0,205,73.8,69.1,0,41.820927,200,96,74.5,68.3,0,33.381863,100.0,104,74.4,69.4,0,35.91795,100.0,197,73.8,69.3,0,31.986887,200.0,101,73.1,68.4,0,37.067924,100.0,199,72.1,69.6,0,48.68544,200.0,102,74.6,68.3,0,27.715656,100.0,100,73.2,68.5,0,28.625444,100,0,0,0,0,0,0,195,74.2,68.8,0,34.35194,200.0,197,72.1,69.4,0,45.62916,200,196,74.8,68.0,0,31.487135,200.0,200,73.3,68.6,0,31.806025,200,100,73.6,68.2,0,41.09334,100,96,74.5,68.4,0,24.720139,100.0,100,72.6,68.6,0,30.381647,100,199,72.0,69.1,0,23.155993,200,200,74.0,68.1,0,33.39043,200,97,71.0,68.8,0,42.055134,100,199,70.6,69.2,0,32.87145,200,78.8,78.2,85.0,145.1,99.6,115.7,0.3,0.8,30.12
20180723,2330,79.5,94.6,41.56120562,22.71600583,1,58.3,58.6,4.05,80.6,81.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,76.0,76.0,76.0,0.0,0,0.0,60.0,0.0,0,69.8,0.0,61.0,0.8125,60.5,0,0,-0.1,1.5,0,0,0,73.8,74.4,71.6,30,15,91.2,63.454544,38.5,0,68,2.89,61.0,0.8125,69.2,0,0,95.6,85.4,13.5,4.3,2.5,15,15,100.0,76.1,100.0,100,99.7,0,77.6,1.2,65.31035,64.81035,0,12.9,0,0,0,0.0,0,72,156,77.1,0,0.0,0.0,85.0,55.0,0.0,68.9,66.7,1.0,2200.0,16,72.5,73.8,0,100.0,260,3,71.0,71.1,0,0.036109775,0,-11,74.8,70.7,0,0.0,0.0,1274,79.8,73.0,0,0,700,135,74.0,72.2,0,0.0,0.0,54,72.8,72.6,0,0.0,0.0,-1,73.7,73.4,0,0.0,0.0,52,72.0,74.5,0,0.0,0,42,73.9,73.6,0,0.049085774,0.0,4,72.4,75.3,0,99.908875,950,-3,0,73.6,0,0.0,0,-3,72.6,73.1,0,0.0,0,96,73.7,70.4,0,41.971416,100,197,71.2,70.5,0,34.070114,200,198,72.0,70.4,0,37.91215,200,198,75.2,70.0,0,23.988024,200.0,102,74.2,69.1,0,35.091053,100.0,196,73.1,69.6,0,33.149975,200,190,74.2,69.3,0,25.500723,200.0,103,72.4,69.8,0,33.92061,100,211,74.5,69.5,0,28.692823,200.0,97,71.4,69.6,0,34.94665,100,97,74.0,70.9,0,42.278637,100.0,101,73.3,70.6,0,41.706608,100,197,73.7,70.1,0,38.483994,200.0,101,73.9,69.6,0,24.862425,100.0,202,71.3,70.1,0,40.62213,200,202,74.0,69.0,0,38.17478,200.0,201,73.2,69.3,0,23.082941,200,97,72.3,0,0,33.29635,100,186,72.1,70.1,0,33.050938,200,202,71.4,70.4,0,19.573854,200,97,74.2,70.6,0,45.445557,100.0,200,73.1,70.8,0,42.80256,200,195,73.8,69.9,0,28.545267,200,0,74.3,72.5,0,0.0,0.0,201,74.4,70.2,0,31.648874,200.0,199,73.7,69.7,0,29.75166,200.0,204,74.4,69.2,0,32.547974,200.0,150,71.6,70.1,0,29.51121,150,190,74.3,69.9,0,31.981743,200.0,199,72.9,70.1,0,35.094852,200,102,74.3,70.7,0,47.875225,100.0,194,73.8,70.9,0,42.952515,200,206,73.7,70.0,0,36.415913,200,99,74.6,69.2,0,30.415445,100.0,204,73.5,71.1,0,28.231445,200.0,102,72.8,69.4,0,27.60699,100,102,74.4,69.5,0,29.55364,100,101,72.7,281.6,0,28.4139,100.0,194,74.5,69.5,0,31.491583,200.0,204,73.9,70.2,0,41.820927,200,97,74.5,69.5,0,33.381863,100.0,103,74.5,70.5,0,35.91795,100.0,196,73.9,70.4,0,31.986887,200.0,101,73.1,68.9,0,37.067924,100.0,202,72.4,70.5,0,48.68544,200.0,102,74.6,69.2,0,27.715656,100.0,102,73.3,69.6,0,28.625444,100,0,0,0,0,0,0,190,74.3,69.8,0,34.35194,200.0,195,72.3,70.4,0,45.62916,200,196,74.9,69.0,0,31.487135,200.0,200,73.4,69.5,0,31.806025,200,100,73.6,69.1,0,41.09334,100,96,74.6,69.3,0,24.720139,100.0,100,72.7,69.7,0,30.381647,100,201,72.1,70.1,0,23.155993,200,199,74.0,69.4,0,33.39043,200,97,71.2,70.0,0,42.055134,100,197,70.8,70.3,0,32.87145,200,78.8,78.3,84.7,143.1,99.6,115.8,1.2,0.1,30.12
20180723,2335,79.5,94.4,41.51211306,22.71600583,1,58.3,58.5,4.05,80.7,81.6,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,76.2,76.0,75.95,0.0,0,0.0,60.0,0.0,0,70.1,0.0,61.0,0.8125,60.2,0,0,-0.1,1.5,0,0,0,73.9,74.4,72.25,30,15,94.7,63.454544,34.9,0,68,2.91,61.0,0.8125,70.3,0,0,94.2,85.4,8.5,4.4,2.0,15,15,100.0,76.55,97.3,100,99.9,0,77.6,1.4,65.31035,64.81035,0,12.9,0,0,0,0.0,0,72,154,77.2,0,0.0,0.0,85.0,55.0,0.0,68.9,66.7,1.0,2200.0,15,72.5,73.8,0,100.0,260,2,71.0,71.2,0,0.036109775,0,-10,74.9,70.8,0,0.0,0.0,1275,79.8,73.1,0,0,700,134,74.0,72.3,0,0.0,0.0,54,72.9,72.7,0,0.0,0.0,-1,73.8,73.5,0,0.0,0.0,51,72.1,74.6,0,0.0,0,42,73.9,73.6,0,0.049085774,0.0,3,72.4,75.4,0,99.908875,950,-2,0,73.7,0,0.0,0,-3,72.6,73.2,0,0.0,0,96,73.7,71.4,0,41.971416,100,198,71.4,71.5,0,34.070114,200,198,72.2,71.3,0,37.91215,200,199,75.3,70.9,0,23.988024,200.0,102,74.3,70.0,0,35.091053,100.0,197,73.1,70.5,0,33.149975,200,189,74.2,70.2,0,25.500723,200.0,103,72.5,70.5,0,33.92061,100,210,74.5,70.4,0,28.692823,200.0,97,71.5,70.5,0,34.94665,100,97,74.1,71.7,0,42.278637,100.0,102,73.3,71.5,0,41.706608,100,196,73.8,71.1,0,38.483994,200.0,102,74.0,70.4,0,24.862425,100.0,202,71.3,70.9,0,40.62213,200,202,74.1,69.9,0,38.17478,200.0,199,73.3,70.1,0,23.082941,200,96,72.4,0,0,33.29635,100,184,72.2,71.0,0,33.050938,200,196,71.5,71.2,0,19.573854,200,97,74.2,71.5,0,45.445557,100.0,197,73.2,71.7,0,42.80256,200,198,73.8,70.9,0,28.545267,200,0,74.3,71.9,0,0.0,0.0,198,74.4,71.0,0,31.648874,200.0,199,73.8,70.5,0,29.75166,200.0,204,74.4,70.2,0,32.547974,200.0,150,71.7,70.9,0,29.51121,150,195,74.3,71.0,0,31.981743,200.0,196,73.0,71.0,0,35.094852,200,102,74.3,71.5,0,47.875225,100.0,194,73.9,71.7,0,42.952515,200,202,73.8,71.0,0,36.415913,200,100,74.6,70.2,0,30.415445,100.0,203,73.6,71.7,0,28.231445,200.0,101,72.9,70.2,0,27.60699,100,103,74.4,70.3,0,29.55364,100,101,72.7,281.8,0,28.4139,100.0,192,74.5,70.5,0,31.491583,200.0,205,73.9,71.0,0,41.820927,200,97,74.5,70.6,0,33.381863,100.0,104,74.5,71.4,0,35.91795,100.0,197,73.9,71.4,0,31.986887,200.0,101,73.1,69.9,0,37.067924,100.0,200,72.6,71.4,0,48.68544,200.0,102,74.6,69.9,0,27.715656,100.0,100,73.3,70.5,0,28.625444,100,0,0,0,0,0,0,195,74.3,70.9,0,34.35194,200.0,195,72.4,71.3,0,45.62916,200,195,75.0,69.8,0,31.487135,200.0,200,73.6,70.4,0,31.806025,200,99,73.7,70.0,0,41.09334,100,95,74.7,70.2,0,24.720139,100.0,100,72.7,70.6,0,30.381647,100,201,72.2,70.9,0,23.155993,200,198,74.1,70.5,0,33.39043,200,97,71.3,71.0,0,42.055134,100,198,71.0,71.2,0,32.87145,200,78.9,78.3,84.8,142.1,99.6,115.8,1.2,0.1,30.12
20180723,2340,79.6,94.4,41.61307346,22.71600583,1,58.3,58.6,4.05,80.7,81.6,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,76.2,76.1,75.9,0.0,0,0.0,60.0,0.0,0,70.4,0.0,61.0,0.8125,60.4,0,0,-0.1,1.5,0,0,0,74.0,74.5,72.9,30,15,98.4,63.454544,37.7,0,68,2.9,61.0,0.8125,71.1,0,0,92.4,85.4,11.2,4.7,1.4,15,15,100.0,77.0,96.4,100,100.0,0,77.6,1.3,65.31035,64.81035,0,12.6,0,0,0,0.0,0,72,155,77.3,0,0.0,0.0,85.0,55.0,0.0,68.9,66.8,1.0,2200.0,15,72.5,73.9,0,100.0,260,2,71.1,71.2,0,0.036109775,0,-10,74.9,70.9,0,0.0,0.0,1275,79.8,73.2,0,0,700,133,74.1,72.4,0,0.0,0.0,54,72.9,72.8,0,0.0,0.0,-1,73.9,73.6,0,0.0,0.0,51,72.1,74.7,0,0.0,0,41,73.9,73.8,0,0.049085774,0.0,3,72.4,75.4,0,99.908875,950,-3,0,73.7,0,0.0,0,-3,72.7,73.2,0,0.0,0,96,73.8,72.2,0,41.971416,100,197,71.6,72.3,0,34.070114,200,199,72.5,72.1,0,37.91215,200,198,75.3,71.8,0,23.988024,200.0,102,74.3,70.8,0,35.091053,100.0,198,73.2,71.4,0,33.149975,200,190,74.3,71.0,0,25.500723,200.0,104,72.6,71.2,0,33.92061,100,211,74.5,71.3,0,28.692823,200.0,99,71.6,71.4,0,34.94665,100,98,74.1,72.5,0,42.278637,100.0,102,73.4,72.3,0,41.706608,100,196,73.9,71.9,0,38.483994,200.0,101,74.0,71.3,0,24.862425,100.0,201,71.4,71.8,0,40.62213,200,201,74.1,70.8,0,38.17478,200.0,198,73.4,70.9,0,23.082941,200,97,72.4,0,0,33.29635,100,188,72.3,71.9,0,33.050938,200,200,71.6,72.0,0,19.573854,200,97,74.2,72.3,0,45.445557,100.0,201,73.2,72.4,0,42.80256,200,198,73.9,71.8,0,28.545267,200,1,74.3,71.7,0,0.0,0.0,198,74.5,71.8,0,31.648874,200.0,199,73.9,71.3,0,29.75166,200.0,205,74.4,71.0,0,32.547974,200.0,150,71.8,71.7,0,29.51121,150,194,74.4,71.8,0,31.981743,200.0,199,73.0,71.8,0,35.094852,200,102,74.4,72.3,0,47.875225,100.0,193,73.9,72.5,0,42.952515,200,202,73.8,71.9,0,36.415913,200,100,74.6,71.0,0,30.415445,100.0,206,73.7,72.2,0,28.231445,200.0,102,73.0,71.1,0,27.60699,100,102,74.5,71.1,0,29.55364,100,100,72.8,281.6,0,28.4139,100.0,192,74.5,71.4,0,31.491583,200.0,204,74.0,71.8,0,41.820927,200,96,74.5,71.4,0,33.381863,100.0,103,74.5,72.1,0,35.91795,100.0,196,74.0,72.2,0,31.986887,200.0,101,73.1,71.1,0,37.067924,100.0,203,72.8,72.2,0,48.68544,200.0,102,74.6,70.9,0,27.715656,100.0,93,73.3,71.4,0,28.625444,100,0,0,0,0,0,0,193,74.3,71.8,0,34.35194,200.0,194,72.5,72.1,0,45.62916,200,195,75.0,70.7,0,31.487135,200.0,199,73.7,71.3,0,31.806025,200,100,73.7,71.0,0,41.09334,100,95,74.7,71.2,0,24.720139,100.0,100,72.8,71.5,0,30.381647,100,198,72.3,71.7,0,23.155993,200,197,74.1,71.4,0,33.39043,200,97,71.5,71.9,0,42.055134,100,198,71.1,72.1,0,32.87145,200,78.9,78.4,85.0,144.1,99.6,115.6,3.0,0.0,30.12
20180723,2345,79.6,94.2,41.55611429,22.71600583,1,58.4,58.6,4.05,80.7,81.6,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,76.2,76.0,75.8,0.0,0,0.0,60.0,0.0,0,70.4,0.0,61.0,0.8125,60.3,0,0,-0.1,1.5,0,0,0,74.1,74.5,73.9,30,15,100.0,63.454544,37.2,0,68,2.89,61.0,0.8125,71.9,0,0,89.3,85.2,10.4,4.6,1.2,15,15,100.0,77.65,95.7,100,99.4,0,77.6,1.3,65.31035,64.81035,0,12.6,0,0,0,0.0,0,72,155,77.4,0,0.0,0.0,85.0,55.0,0.0,68.9,66.8,1.0,2200.0,17,72.5,73.9,0,100.0,260,3,71.1,71.3,0,0.036109775,0,-10,74.9,71.0,0,0.0,0.0,1275,79.8,73.3,0,0,700,135,74.1,72.5,0,0.0,0.0,54,73.0,72.9,0,0.0,0.0,-1,73.9,73.7,0,0.0,0.0,48,72.1,74.7,0,0.0,0,42,73.9,73.9,0,0.049085774,0.0,4,72.5,75.4,0,99.908875,950,-3,0,73.8,0,0.0,0,-4,72.7,73.3,0,0.0,0,96,73.9,73.1,0,41.971416,100,198,71.8,73.2,0,34.070114,200,199,72.6,72.9,0,37.91215,200,198,75.3,72.8,0,23.988024,200.0,102,74.3,71.8,0,35.091053,100.0,195,73.2,72.3,0,33.149975,200,191,74.3,71.9,0,25.500723,200.0,102,72.7,71.9,0,33.92061,100,209,74.6,72.2,0,28.692823,200.0,95,71.7,72.3,0,34.94665,100,97,74.2,73.4,0,42.278637,100.0,101,73.4,73.2,0,41.706608,100,196,74.0,72.8,0,38.483994,200.0,103,74.1,72.2,0,24.862425,100.0,202,71.5,72.6,0,40.62213,200,202,74.2,71.7,0,38.17478,200.0,198,73.5,71.8,0,23.082941,200,95,72.5,0,0,33.29635,100,191,72.5,72.8,0,33.050938,200,197,71.7,72.9,0,19.573854,200,97,74.2,73.1,0,45.445557,100.0,201,73.3,73.2,0,42.80256,200,196,73.9,72.7,0,28.545267,200,1,74.3,71.7,0,0.0,0.0,198,74.5,72.7,0,31.648874,200.0,199,74.0,72.1,0,29.75166,200.0,203,74.5,71.9,0,32.547974,200.0,150,71.9,72.5,0,29.51121,150,193,74.4,72.7,0,31.981743,200.0,198,73.1,72.7,0,35.094852,200,102,74.5,73.1,0,47.875225,100.0,193,74.0,73.4,0,42.952515,200,201,73.9,72.7,0,36.415913,200,100,74.6,71.9,0,30.415445,100.0,203,73.8,72.7,0,28.231445,200.0,101,73.1,71.9,0,27.60699,100,102,74.5,72.0,0,29.55364,100,101,72.9,281.6,0,28.4139,100.0,195,74.6,72.2,0,31.491583,200.0,204,74.1,72.6,0,41.820927,200,93,74.6,72.3,0,33.381863,100.0,103,74.5,72.9,0,35.91795,100.0,197,74.0,73.0,0,31.986887,200.0,101,73.1,72.1,0,37.067924,100.0,199,73.0,73.1,0,48.68544,200.0,101,74.6,71.9,0,27.715656,100.0,102,73.4,72.4,0,28.625444,100,0,0,0,0,0,0,193,74.4,72.7,0,34.35194,200.0,191,72.7,73.0,0,45.62916,200,195,75.0,71.6,0,31.487135,200.0,199,73.8,72.2,0,31.806025,200,99,73.8,71.9,0,41.09334,100,95,74.8,72.0,0,24.720139,100.0,99,72.9,72.4,0,30.381647,100,201,72.4,72.5,0,23.155993,200,198,74.1,72.3,0,33.39043,200,97,71.7,72.8,0,42.055134,100,197,71.2,72.9,0,32.87145,200,79.0,78.4,84.9,142.1,99.7,115.8,1.2,-0.2,30.13
20180723,2350,79.6,94.0,41.50687916,22.71600583,1,58.4,58.7,4.0,80.7,81.6,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.0,7.5,200,76.3,76.8,75.7,0.0,0,0.0,60.0,0.0,0,70.9,0.0,61.0,0.8125,60.3,0,0,-0.1,1.5,0,0,0,74.2,74.7,74.9,30,15,100.0,63.454544,35.1,0,68,2.89,61.0,0.8125,72.5,0,0,85.8,85.1,9.6,4.3,1.8,15,15,96.9,78.3,97.0,100,99.7,0,77.6,1.25,65.31035,64.81035,0,12.3,0,0,0,0.0,0,72,153,77.4,0,0.0,0.0,85.0,55.0,0.0,69.0,66.8,1.0,2200.0,16,72.6,74.0,0,100.0,260,2,71.1,71.4,0,0.036109775,0,-10,75.0,71.0,0,0.0,0.0,1275,79.8,73.4,0,0,700,132,74.2,72.6,0,0.0,0.0,54,73.0,73.0,0,0.0,0.0,-1,74.0,73.8,0,0.0,0.0,50,72.1,74.8,0,0.0,0,42,73.9,74.0,0,0.049085774,0.0,3,72.5,75.5,0,99.908875,950,-3,0,73.8,0,0.0,0,-3,72.7,73.3,0,0.0,0,95,73.9,74.0,0,41.971416,100,197,71.9,74.1,0,34.070114,200,198,72.8,73.8,0,37.91215,200,198,75.4,73.7,0,23.988024,200.0,102,74.4,72.7,0,35.091053,100.0,195,73.3,73.2,0,33.149975,200,188,74.4,72.9,0,25.500723,200.0,103,72.8,72.8,0,33.92061,100,209,74.6,73.1,0,28.692823,200.0,98,71.8,73.2,0,34.94665,100,97,74.2,74.3,0,42.278637,100.0,100,73.5,74.1,0,41.706608,100,194,74.1,73.7,0,38.483994,200.0,101,74.1,73.0,0,24.862425,100.0,201,71.5,73.6,0,40.62213,200,200,74.2,72.6,0,38.17478,200.0,197,73.5,72.8,0,23.082941,200,96,72.6,0,0,33.29635,100,191,72.6,73.7,0,33.050938,200,196,71.8,73.7,0,19.573854,200,97,74.3,74.0,0,45.445557,100.0,199,73.4,74.2,0,42.80256,200,195,74.0,73.6,0,28.545267,200,1,74.4,71.9,0,0.0,0.0,199,74.6,73.7,0,31.648874,200.0,199,74.0,73.0,0,29.75166,200.0,203,74.5,72.8,0,32.547974,200.0,150,72.0,73.4,0,29.51121,150,192,74.4,73.6,0,31.981743,200.0,200,73.2,73.6,0,35.094852,200,102,74.5,74.0,0,47.875225,100.0,193,74.1,74.3,0,42.952515,200,202,73.9,73.6,0,36.415913,200,100,74.6,72.7,0,30.415445,100.0,203,73.9,73.4,0,28.231445,200.0,102,73.2,72.8,0,27.60699,100,100,74.5,72.9,0,29.55364,100,99,72.9,281.4,0,28.4139,100.0,191,74.6,73.1,0,31.491583,200.0,203,74.2,73.5,0,41.820927,200,95,74.6,73.2,0,33.381863,100.0,102,74.6,73.7,0,35.91795,100.0,194,74.1,73.9,0,31.986887,200.0,101,73.2,73.0,0,37.067924,100.0,195,73.2,74.1,0,48.68544,200.0,101,74.6,72.8,0,27.715656,100.0,88,73.5,73.3,0,28.625444,100,0,0,0,0,0,0,193,74.4,73.6,0,34.35194,200.0,186,72.8,74.0,0,45.62916,200,194,75.1,72.5,0,31.487135,200.0,200,73.9,73.1,0,31.806025,200,99,73.9,72.8,0,41.09334,100,93,74.9,73.0,0,24.720139,100.0,98,73.0,73.3,0,30.381647,100,199,72.5,73.3,0,23.155993,200,197,74.1,73.3,0,33.39043,200,97,71.9,73.7,0,42.055134,100,196,71.3,73.9,0,32.87145,200,79.0,78.4,85.1,141.1,99.7,115.7,1.2,0.1,30.13
20180723,2355,79.6,93.8,41.45765092,22.71600583,1,58.5,58.7,4.0,80.8,81.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.0,7.5,200,76.3,76.7,75.7,0.0,0,0.0,60.0,0.0,0,71.1,0.0,61.0,0.8125,60.4,0,0,-0.1,1.5,0,0,0,74.3,74.7,74.9,30,15,100.0,63.454544,36.2,0,68,2.89,61.0,0.8125,72.9,0,0,82.4,84.8,9.7,4.7,2.5,15,15,94.7,78.3,100.0,100,99.9,0,77.6,0.8,65.31035,64.81035,0,9.9,0,0,0,0.0,0,72,155,77.4,0,0.0,0.0,85.0,55.0,0.0,69.0,66.9,1.0,2200.0,15,72.6,74.0,0,100.0,260,3,71.1,71.5,0,0.036109775,0,-11,75.0,71.1,0,0.0,0.0,1275,79.9,73.4,0,0,700,133,74.2,72.7,0,0.0,0.0,54,73.1,73.1,0,0.0,0.0,-1,74.1,73.9,0,0.0,0.0,51,72.2,74.9,0,0.0,0,42,74.0,74.1,0,0.049085774,0.0,4,72.5,75.5,0,99.908875,950,-3,0,73.8,0,0.0,0,-3,72.8,73.4,0,0.0,0,95,74.0,74.9,0,41.971416,100,198,72.1,75.0,0,34.070114,200,198,72.9,74.7,0,37.91215,200,198,75.4,74.6,0,23.988024,200.0,101,74.4,73.6,0,35.091053,100.0,195,73.3,74.1,0,33.149975,200,188,74.4,73.8,0,25.500723,200.0,103,72.9,73.6,0,33.92061,100,212,74.7,74.0,0,28.692823,200.0,97,72.0,74.1,0,34.94665,100,97,74.3,75.2,0,42.278637,100.0,100,73.6,75.0,0,41.706608,100,196,74.1,74.6,0,38.483994,200.0,101,74.1,74.0,0,24.862425,100.0,202,71.6,74.5,0,40.62213,200,201,74.3,73.5,0,38.17478,200.0,198,73.6,73.7,0,23.082941,200,96,72.7,0,0,33.29635,100,181,72.7,74.6,0,33.050938,200,194,71.9,74.6,0,19.573854,200,97,74.4,75.0,0,45.445557,100.0,197,73.5,75.1,0,42.80256,200,195,74.1,74.5,0,28.545267,200,1,74.4,72.2,0,0.0,0.0,198,74.7,74.6,0,31.648874,200.0,199,74.1,73.9,0,29.75166,200.0,202,74.6,73.8,0,32.547974,200.0,149,72.1,74.3,0,29.51121,150,194,74.5,74.5,0,31.981743,200.0,196,73.2,74.5,0,35.094852,200,102,74.6,75.0,0,47.875225,100.0,193,74.2,75.3,0,42.952515,200,203,74.0,74.5,0,36.415913,200,100,74.6,73.7,0,30.415445,100.0,202,74.0,73.9,0,28.231445,200.0,101,73.3,73.7,0,27.60699,100,100,74.6,73.8,0,29.55364,100,99,73.0,281.6,0,28.4139,100.0,191,74.7,73.9,0,31.491583,200.0,204,74.3,74.4,0,41.820927,200,95,74.7,74.1,0,33.381863,100.0,103,74.6,74.5,0,35.91795,100.0,195,74.1,74.8,0,31.986887,200.0,101,73.2,73.9,0,37.067924,100.0,194,73.4,75.0,0,48.68544,200.0,101,74.7,73.7,0,27.715656,100.0,88,73.5,74.2,0,28.625444,100,0,0,0,0,0,0,194,74.5,74.5,0,34.35194,200.0,190,72.9,74.9,0,45.62916,200,194,75.1,73.4,0,31.487135,200.0,199,74.0,74.1,0,31.806025,200,99,74.0,73.7,0,41.09334,100,95,75.0,73.8,0,24.720139,100.0,99,73.0,74.2,0,30.381647,100,197,72.7,74.2,0,23.155993,200,196,74.2,74.2,0,33.39043,200,97,72.1,74.6,0,42.055134,100,199,71.4,74.8,0,32.87145,200,79.0,78.5,85.0,143.1,99.7,115.9,1.2,-0.1,30.13
