Date' (yyyymmdd),Time' (min),Outdoor Air Temperature' (°F),Outdoor Air Relative Humidity' (%),Outdoor Air Enthalpy' (BTU/lb),Energy Usage Hour' (KWh),Sensor: Chilled Water Flowrate' (GPM),Sensor: Chilled Water Return Temperature' (°F),Sensor: Chilled Water Supply Temperature' (°F),Sensor: Cooling Water Delta Pressure' (psi),Sensor: Cooling Water Return Temperature' (°F),Sensor: Cooling Water Supply Temperature'(°F),Sensor: Cooling Water Valve Feedback' (%),Sensor: Chilled Water Supply Delta Pressure' (psi),"Control Chiller Status' (0 = Off, 1 = On)","Spare Pump Status' (0 = Off, 1 = On)","Bypass Valve Status' (0 = Closed, 1 = Open)",Control: Chilled Water Bypass Valve Output' (%),Control: Chilled Water Pump Vfd Output' (%),Control: Cooling Water Pump Vfd Output' (%),"Control: Chiller On/Off' (0 = Off, 1 = On)","Control: Chilled Water Pump On/Off' (0 = Off, 1 = On)","Control: Cooling Water Pump On/Off' (0 = Off, 1 = On)","Control: Spare Pump On/Off' (0 = Off, 1 = On)",Control: Cooling Water Bypass Setpoint' (%),Chilled Water Flowrate Setpoint' (GPM ),Bypass Valve Setpoint' (psi),Cooling Water Delta Pressure Setpoint' (psi),Sensor: Cooling Water Delta Pressure' (psi),Chilled Water Delta Pressure Setpoint' (psi),Chilled Water Flowrate Setpoint' (GPM),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Control: Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control: Return Fan Speed' (%),Sensor: Filter DP' (inches of water column  or in.  w.c.),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (inches of water column  or w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder),Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),×' (placeholder),Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control Return Fan Speed' (%),×' (placeholder),Sensor: Between-coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder),Sensor: Supply Air Humidity' (%),Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Control: Relief Air Damper' (%),Control: Return Air Damper' (%),Sensor: Supply Air Humidity' (%),Sensor: Supply Air Temperature' (°F),Sf_vfd_output' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),×' (placeholder),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Temperature Setpoint' (in. w.c.),×' (Placeholder),Sensor: Supply Air Fan Current' (Amperes),Steam Valve 1/3' (%),Steam Valve 2/3' (%),"Cooling Tower Fan Status' Binary (0 = Off, 1 = On)",Damper Position' (%),"Cooling Tower Fan Start/Stop' (0 = Off, 1 = On)",Cooling Tower Variable Frequency Drive Setpoint' (%),Sensor: Flowrate' (GPM ),Sensor: Discharge Temperature' (°F),Control Signal for Hot Water Valve Position' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Cooling Setpoint' (°F),Heating Setpoint' (°F),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control: Damper  Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),×' (placeholder),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air flow rate',Sensor: Zone temperature',Sensor: Discharge temperature',Control:HW valve',Control: Damper  Position',Control: Flow Stpt',Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Outdoor air Pressure' (inHg)
20160601,0,76.2,83.3,35.97373727,50.825125,268,54.7,48.3,5.7,85.7,80.3,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,72.1,74.1,58.2,79.8,15,95.1,60.4,79.8,0,75,1.8,61.4,1.8125,63.7,0,0,42.3,12.2,0,0,0,73.1,73,61.5,66.5,15,99.6,61.2,56,0,73,0.98,61.4,1.8125,63.7,0,0,90.2,73.6,17,4.2,1.8,15,15,92.2,63,81.5,100,99,0,73,1.35,59.63793,59.13793,0,12.3,0,0,1,31.9,1,72,213,65.6,0,33.660732,200,72,68,6694.7363,70.7,60.6,100,9000,262,71.6,61.5,0,37.762566,260,128,69.6,63.5,0,51.43718,125,1027,71,63.9,0,37.82677,1000,525,73.9,62.2,0,34.803314,520,622,71.7,64.6,0,46.897915,600,215,69.8,63.3,0,38.69581,200,132,70.8,63.6,0,53.76557,125,351,69.8,63.6,0,37.94038,330,333,70.9,64.8,0,100,650,845,70,64.6,0,100,950,512,0,63.7,0,43.024494,500,509,70.4,63.5,0,41.360916,500,180,72.4,65.5,0,56.102203,175,260,70.3,66.1,0,47.121395,245,227,71.1,65.4,0,45.051582,220,363,72.6,65.6,0,40.459343,350,162,72.4,67,0,37.48531,160,351,72.1,66.9,0,42.24297,335,344,72.4,66.9,0,28.18059,335,205,70.6,67.8,0,42.21224,195,400,72.9,66.5,0,34.923954,380,256,69.6,65.8,0,53.055084,245,181,73.3,64.5,0,50.538998,175,265,71.7,65.1,0,55.436092,245,428,72,64.7,0,44.313366,420,163,72.7,67,0,27.254099,160,351,70.5,66.4,0,48.80354,335,307,73.3,68,0,32.185448,300,416,72.2,66.5,0,38.718304,400,204,73.2,67.4,0,38.30225,195,414,71.5,65.7,0,36.46638,380,359,70.6,66,0,42.391525,335,183,73.3,63.7,0,61.639126,175,250,72.6,65.3,0,50.56203,245,363,72.3,64.7,0,42.847458,350,163,73.3,66.1,0,36.0262,160,343,73.9,65.6,0,44.39189,335,234,72.9,68.2,0,38.146736,230,330,72.9,66.6,0,50.19149,285,198,71.5,66.9,0,50.78318,195,425,73.1,66.5,0,44.807537,380,371,72.1,64.8,0,38.832924,335,179,72.9,64.9,0,56.88713,175,260,72.6,64.3,0,47.07508,245,430,72.4,65.2,0,50.20276,420,164,72.7,65.6,0,44.787567,160,343,72,66,0,43.449574,335,93,72.1,68.2,0,36.222588,100,355,72,66.9,0,50.159645,335,201,71.4,272.3,0,43.274853,195,400,72.7,66.3,0,38.658802,380,345,71,65.4,0,45.363976,335,214,73.5,65.5,0,41.97024,200,251,73.3,64.4,0,50.238556,245,354,72.2,65.3,0,42.36175,350,165,71.7,66.6,0,35.829006,160,352,71.5,65.2,0,51.160442,335,238,73.6,68.2,0,45.72179,230,177,71.6,66.9,0,34.440086,150,201,73.2,67.6,0,43.57524,195,401,72,66,0,43.69889,380,587,70.1,63.6,0,65.85803,575,337,73.5,68.7,0,36.290325,335,267,72.8,68,0,51.087498,250,178,72.9,68.4,0,57.018887,175,195,73.2,67.8,0,33.16216,190,197,70.5,66.6,0,43.735424,185,307,70.1,64.9,0,42.31343,300,310,71.9,65.2,0,44.648224,300,213,69.3,64.8,0,53.949993,210,904,68,63.1,0,87.53653,880,77.4,76.7,77.7,0,72.8,77.6,0.9,-0.5,29.99
20160601,5,76.2,83.3,35.97373727,50.825125,275,52.4,46.6,5.7,88.2,82.8,-0.2,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.7,73.7,56.9,80.3,15,88.4,60.4,80.3,0,74.7,1.8,61.4,1.8125,62.8,0,0,42.5,12.2,0,0,0,73,73,58.8,66.1,15,97.1,61.2,55.6,0,72.9,0.98,61.4,1.8125,63.2,0,0,94.2,71.5,17.4,3.8,0.6,15,15,94.3,61,80.8,100,100,0,73,1.3,59.63793,59.13793,0,12.2,0,0,1,43.2,1,72,214,63.4,0,33.660732,200,72,68,6872.178,70.4,59.1,100,9000,264,71.3,59.4,0,37.762566,260,129,69.4,60.9,0,51.43718,125,1036,70.7,60.9,0,37.82677,1000,485,73.5,60.3,0,33.550724,473.59363,621,71.3,61.7,0,46.897915,600,216,69.6,60.9,0,38.69581,200,133,70.4,61.2,0,53.76557,125,352,69.5,61.4,0,37.94038,330,335,70.7,62.3,0,100,650,849,69.6,62.3,0,100,950,513,0,61.2,0,43.024494,500,509,70.1,61,0,41.360916,500,180,72.3,62.1,0,56.102203,175,259,70,62.7,0,47.121395,245,226,70.7,62.2,0,45.051582,220,361,72.5,62.2,0,40.459343,350,162,72.4,63.7,0,37.48531,160,349,72.1,63.5,0,42.24297,335,345,72.4,63.6,0,28.18059,335,204,70.6,64.7,0,42.21224,195,399,72.8,63.3,0,34.923954,380,255,69.3,62.5,0,53.055084,245,181,73.3,61.3,0,50.538998,175,264,71.7,61.7,0,55.436092,245,427,71.9,61.3,0,44.313366,420,163,72.7,63.8,0,27.254099,160,350,70.5,63,0,48.80354,335,307,73.2,65,0,32.185448,300,415,72.1,63.3,0,38.718304,400,203,73.2,64.3,0,38.30225,195,410,71.4,62.2,0,36.46638,380,359,70.6,62.6,0,42.391525,335,182,73.2,60.5,0,61.639126,175,248,72.6,61.9,0,50.56203,245,361,72.2,61.2,0,42.847458,350,163,73.3,62.7,0,36.0262,160,343,74,62.2,0,44.39189,335,234,72.9,65.1,0,38.146736,230,329,72.9,63.2,0,50.19149,285,197,71.4,63.6,0,50.78318,195,426,73.1,62.8,0,44.807537,380,370,72.1,61.3,0,38.832924,335,179,72.8,61.4,0,56.88713,175,259,72.5,61.1,0,47.07508,245,431,72.3,61.7,0,50.20276,420,164,72.7,62.3,0,44.787567,160,345,71.9,62.6,0,43.449574,335,92,72.1,65,0,36.222588,100,357,72,63.6,0,50.159645,335,201,71.4,271.9,0,43.274853,195,404,72.6,62.8,0,38.658802,380,344,70.9,62,0,45.363976,335,212,73.5,61.9,0,41.97024,200,251,73.3,61.2,0,50.238556,245,354,72.1,61.9,0,42.36175,350,165,71.7,63.2,0,35.829006,160,349,71.3,61.9,0,51.160442,335,236,73.6,65.2,0,45.72179,230,183,71.6,63.7,0,34.440086,150,201,73.2,64.4,0,43.57524,195,397,72,62.4,0,43.69889,380,583,69.9,60.5,0,65.85803,575,337,73.5,65.6,0,36.290325,335,267,72.7,64.6,0,51.087498,250,177,72.9,65.2,0,57.018887,175,195,73.2,64.4,0,33.16216,190,196,70.4,63.1,0,43.735424,185,311,69.7,61.5,0,42.31343,300,310,71.8,61.6,0,44.648224,300,213,69,61.4,0,53.949993,210,900,67.5,60.1,0,87.53653,880,77.4,76.7,77.7,0,72.8,77.6,1.2,0,29.99
20160601,10,76.1,82.5,35.71521254,50.825125,273,51.1,45.5,5.7,88,82.6,-0.1,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.3,73.4,55.8,79.8,15,80,60.4,79.8,0,74.4,1.8,61.4,1.8125,61.7,0,0,42.3,12.2,0,0,0,72.9,72.8,57.5,66.2,15,94.1,61.2,53.2,0,72.9,0.99,61.4,1.8125,62.6,0,0,95.6,72,12.3,4.1,0.6,15,15,95.4,61,80.8,100,99.7,0,73,1.3,59.63793,59.13793,0,12.3,0,0,1,54.2,1,72,214,62,0,33.660732,200,72,68,6694.7363,70,58,100,9000,264,70.9,58,0,37.762566,260,129,69.2,59.4,0,51.43718,125,1031,70.5,59.1,0,37.82677,1000,430,73.3,59,0,31.242237,430.39386,620,70.8,60,0,46.897915,600,216,69.3,59.4,0,38.69581,200,132,69.9,59.7,0,53.76557,125,351,69,60,0,37.94038,330,334,70.4,60.8,0,100,650,846,69.3,60.8,0,100,950,512,0,59.6,0,43.024494,500,510,69.7,59.4,0,41.360916,500,180,72.2,60,0,56.102203,175,261,69.7,60.7,0,47.121395,245,226,70.4,60.3,0,45.051582,220,364,72.3,60.2,0,40.459343,350,163,72.3,61.5,0,37.48531,160,351,72,61.2,0,42.24297,335,345,72.3,61.4,0,28.18059,335,205,70.4,62.5,0,42.21224,195,403,72.7,61.1,0,34.923954,380,254,68.9,60.4,0,53.055084,245,181,73.2,59.5,0,50.538998,175,265,71.6,59.8,0,55.436092,245,429,71.7,59.4,0,44.313366,420,163,72.7,61.6,0,27.254099,160,351,70.4,60.9,0,48.80354,335,307,73.1,62.6,0,32.185448,300,416,72,61,0,38.718304,400,203,73,62.1,0,38.30225,195,426,71.3,60.1,0,36.46638,380,367,70.4,60.6,0,42.391525,335,183,73.1,58.8,0,61.639126,175,249,72.5,60,0,50.56203,245,363,72.1,59.3,0,42.847458,350,163,73.3,60.6,0,36.0262,160,341,73.9,60.1,0,44.39189,335,234,72.7,62.9,0,38.146736,230,328,72.8,60.9,0,50.19149,285,198,71.3,61.5,0,50.78318,195,423,73.1,60.6,0,44.807537,380,370,72.1,59.4,0,38.832924,335,179,72.7,59.5,0,56.88713,175,260,72.4,59.2,0,47.07508,245,433,72.2,59.7,0,50.20276,420,165,72.6,60.2,0,44.787567,160,343,71.7,60.4,0,43.449574,335,92,71.9,62.7,0,36.222588,100,358,71.9,61.4,0,50.159645,335,201,71.3,272.1,0,43.274853,195,397,72.6,60.6,0,38.658802,380,344,70.7,60,0,45.363976,335,211,73.4,59.8,0,41.97024,200,250,73.2,59.4,0,50.238556,245,354,72,59.8,0,42.36175,350,165,71.6,61,0,35.829006,160,351,71,59.9,0,51.160442,335,237,73.5,62.9,0,45.72179,230,182,71.6,61.5,0,34.440086,150,201,73.1,62.3,0,43.57524,195,396,72,60.3,0,43.69889,380,584,69.6,58.8,0,65.85803,575,337,73.4,63.1,0,36.290325,335,267,72.5,62.3,0,51.087498,250,178,72.8,62.7,0,57.018887,175,195,73.1,62.1,0,33.16216,190,197,70.1,60.9,0,43.735424,185,308,69.3,59.6,0,42.31343,300,311,71.7,59.6,0,44.648224,300,213,68.6,59.5,0,53.949993,210,901,67.1,58.4,0,87.53653,880,77.4,76.7,77.7,0,72.9,77.6,1.6,-1.3,29.99
20160601,15,76.1,82.7,35.75860544,50.825125,270,50.5,45,5.7,86.3,80.9,-0.1,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71,73.2,55.3,79.8,15,70.8,60.4,79.8,0,74.2,1.85,61.4,1.8125,60.7,0,0,41.5,12.2,0,0,0,72.7,72.7,56.6,66.3,15,90.7,61.2,54.8,0,72.7,1.03,61.4,1.8125,61.9,0,0,96.7,71.9,12.7,4.3,1.4,15,15,96.4,59,80.8,100,100,0,73,1.3,59.63793,59.13793,0,12.3,0,0,1,63.6,1,72,218,61.2,0,33.660732,200,72,68,6872.178,69.8,57.4,100,8728.004,264,70.6,57.3,0,37.762566,260,130,69,58.5,0,51.43718,125,1038,70.4,58.2,0,37.82677,1000,384,73.3,58.5,0,27.939957,387.19397,623,70.4,59,0,46.897915,600,216,69,58.6,0,38.69581,200,133,69.6,58.8,0,53.76557,125,352,68.7,59.1,0,37.94038,330,335,70.2,59.8,0,100,650,849,68.9,59.9,0,100,950,514,0,58.7,0,43.024494,500,510,68.8,58.5,0,41.360916,500,181,72,58.8,0,56.102203,175,262,69.5,59.4,0,47.121395,245,228,70.1,59.1,0,45.051582,220,364,72.1,58.8,0,40.459343,350,163,72.2,59.9,0,37.48531,160,352,71.8,59.7,0,42.24297,335,347,72.2,59.8,0,28.18059,335,207,70.2,60.9,0,42.21224,195,401,72.5,59.6,0,34.923954,380,257,68.7,59.1,0,53.055084,245,183,73.1,58.4,0,50.538998,175,267,71.5,58.7,0,55.436092,245,432,71.4,58.3,0,44.313366,420,163,72.7,60.2,0,27.254099,160,354,70.3,59.4,0,48.80354,335,308,73,61,0,32.185448,300,419,71.8,59.6,0,38.718304,400,205,72.7,60.6,0,38.30225,195,413,71.1,58.8,0,36.46638,380,364,70.4,59.3,0,42.391525,335,183,73,57.8,0,61.639126,175,249,72.5,58.8,0,50.56203,245,365,72,58.1,0,42.847458,350,163,73.3,59.2,0,36.0262,160,343,73.8,58.8,0,44.39189,335,235,72.6,61.2,0,38.146736,230,330,72.7,59.4,0,50.19149,285,200,71.1,60,0,50.78318,195,426,73,59.2,0,44.807537,380,373,72,58.1,0,38.832924,335,180,72.5,58.4,0,56.88713,175,261,72.3,58.1,0,47.07508,245,434,72,58.5,0,50.20276,420,166,72.5,58.8,0,44.787567,160,346,71.6,59,0,43.449574,335,93,71.8,61,0,36.222588,100,359,71.8,59.9,0,50.159645,335,202,71.2,271.9,0,43.274853,195,403,72.5,59.2,0,38.658802,380,346,70.5,58.8,0,45.363976,335,214,73.4,58.6,0,41.97024,200,254,73.2,58.3,0,50.238556,245,356,71.9,58.5,0,42.36175,350,165,71.6,59.5,0,35.829006,160,361,70.7,58.6,0,51.160442,335,239,73.4,61.2,0,45.72179,230,182,71.5,60,0,34.440086,150,202,72.8,60.8,0,43.57524,195,397,71.9,58.9,0,43.69889,380,588,69.3,57.7,0,65.85803,575,337,73.3,61.3,0,36.290325,335,267,72.4,60.6,0,51.087498,250,179,72.7,61,0,57.018887,175,196,72.9,60.4,0,33.16216,190,198,69.8,59.4,0,43.735424,185,311,68.8,58.4,0,42.31343,300,312,71.5,58.3,0,44.648224,300,214,68.1,58.3,0,53.949993,210,904,66.7,57.5,0,87.53653,880,77.4,76.7,77.7,0,72.9,77.6,1.1,0,29.99
20160601,20,75.9,83.9,35.84888414,50.825125,271,50.2,45,5.7,84,79,-0.1,3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,70.8,73,55.1,79.8,15,61.2,60.4,79.8,0,74,1.85,61.4,1.8125,59.8,0,0,41.6,12.2,0,0,0,72.6,72.6,56.1,66.5,15,87.2,61.2,54.4,0,72.5,1,61.4,1.8125,61.3,0,0,97.2,72.5,13.9,4.2,1.3,15,15,96.6,59,80.6,100,100,0,73,1.3,59.63793,59.13793,0,12.3,0,0,1,70.7,1,72,217,60.7,0,33.660732,200,72,68,6872.178,69.6,57.1,100,8066.2236,265,70.3,56.9,0,37.762566,260,130,68.8,57.9,0,51.43718,125,1043,70.2,57.6,0,37.82677,1000,362,73.4,58.1,0,26.09731,365.59396,623,70.2,58.4,0,46.897915,600,216,68.8,58.2,0,38.69581,200,132,69.2,58.3,0,53.76557,125,352,68.5,58.7,0,37.94038,330,335,70,59.3,0,100,650,849,68.6,59.4,0,100,950,513,0,58.2,0,43.024494,500,510,69.1,58,0,41.360916,500,181,72,58,0,56.102203,175,263,69.2,58.5,0,47.121395,245,228,69.9,58.3,0,45.051582,220,364,71.9,58,0,40.459343,350,163,72.2,58.8,0,37.48531,160,353,71.7,58.7,0,42.24297,335,347,72.1,58.7,0,28.18059,335,206,69.9,59.8,0,42.21224,195,404,72.4,58.6,0,34.923954,380,258,68.4,58.2,0,53.055084,245,182,73,57.7,0,50.538998,175,266,71.3,57.9,0,55.436092,245,430,71.2,57.5,0,44.313366,420,163,72.7,59.2,0,27.254099,160,355,70.2,58.5,0,48.80354,335,307,72.9,59.8,0,32.185448,300,419,71.6,58.6,0,38.718304,400,205,72.4,59.7,0,38.30225,195,408,70.9,57.8,0,36.46638,380,365,70.3,58.4,0,42.391525,335,183,72.9,57.1,0,61.639126,175,250,72.4,58,0,50.56203,245,362,71.8,57.4,0,42.847458,350,163,73.3,58.3,0,36.0262,160,343,73.7,57.9,0,44.39189,335,236,72.5,60.1,0,38.146736,230,331,72.6,58.5,0,50.19149,285,199,70.9,59,0,50.78318,195,425,72.9,58.2,0,44.807537,380,374,71.8,57.4,0,38.832924,335,181,72.4,57.6,0,56.88713,175,262,72.2,57.4,0,47.07508,245,433,71.8,57.7,0,50.20276,420,167,72.4,58,0,44.787567,160,347,71.4,58.1,0,43.449574,335,95,71.6,59.8,0,36.222588,100,357,71.7,58.9,0,50.159645,335,203,71,272,0,43.274853,195,403,72.4,58.3,0,38.658802,380,345,70.4,57.9,0,45.363976,335,213,73.3,57.7,0,41.97024,200,254,73.1,57.7,0,50.238556,245,357,71.8,57.7,0,42.36175,350,165,71.6,58.5,0,35.829006,160,360,70.4,57.7,0,51.160442,335,238,73.3,60,0,45.72179,230,187,71.4,58.9,0,34.440086,150,202,72.6,59.8,0,43.57524,195,394,71.8,58,0,43.69889,380,588,69,57,0,65.85803,575,337,73.2,60,0,36.290325,335,268,72.2,59.5,0,51.087498,250,179,72.5,59.8,0,57.018887,175,196,72.8,59.3,0,33.16216,190,198,69.6,58.5,0,43.735424,185,312,68.6,57.6,0,42.31343,300,312,71.4,57.5,0,44.648224,300,214,67.7,57.5,0,53.949993,210,906,66.4,56.7,0,87.53653,880,77.4,76.7,77.7,0,72.9,77.6,1.7,-1.1,29.99
20160601,25,75.7,84.3,35.76509747,50.825125,272,49.9,44.7,5.7,82.3,77.4,-0.1,3.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,70.7,72.8,55.2,79.8,15,51.9,60.4,79.8,0,73.8,1.8,61.4,1.8125,59.2,0,0,42.2,12.2,0,0,0,72.4,72.4,55.6,66.6,15,83.3,61.2,54.4,0,72.4,0.99,61.4,1.8125,60.6,0,0,97.6,74.1,15.6,4.1,0.6,15,15,97.1,59,80.6,100,99.6,0,73,1.3,59.63793,59.13793,0,12.3,0,0,1,76.3,1,72,216,60.7,0,33.660732,200,72,68,6872.178,69.4,57.3,100,7114.228,264,70.1,56.9,0,37.762566,260,130,68.7,57.9,0,51.43718,125,1073,70.1,57.5,0,37.82677,1000,322,73.5,58.4,0,18.178053,322.39386,622,69.9,58.2,0,46.897915,600,215,68.5,58.1,0,38.69581,200,133,69,58.2,0,53.76557,125,352,68.3,58.6,0,37.94038,330,335,69.8,59.2,0,100,650,848,68.3,59.4,0,100,950,513,0,58.1,0,43.024494,500,510,68.9,58,0,41.360916,500,181,71.9,57.4,0,56.102203,175,262,69,58,0,47.121395,245,228,69.7,57.7,0,45.051582,220,365,71.7,57.5,0,40.459343,350,163,72.1,58.2,0,37.48531,160,352,71.5,58,0,42.24297,335,347,71.9,58,0,28.18059,335,205,69.8,59.1,0,42.21224,195,392,72.2,58,0,34.923954,380,259,68.1,57.6,0,53.055084,245,182,72.9,57.3,0,50.538998,175,265,71.1,57.4,0,55.436092,245,430,71,57.1,0,44.313366,420,163,72.6,58.6,0,27.254099,160,355,70.1,57.9,0,48.80354,335,307,72.8,59,0,32.185448,300,417,71.5,57.9,0,38.718304,400,204,72.1,58.9,0,38.30225,195,428,70.8,57.3,0,36.46638,380,364,70.1,57.9,0,42.391525,335,183,72.9,56.6,0,61.639126,175,250,72.3,57.6,0,50.56203,245,362,71.7,56.9,0,42.847458,350,163,73.2,57.7,0,36.0262,160,342,73.6,57.4,0,44.39189,335,235,72.4,59.4,0,38.146736,230,330,72.5,57.7,0,50.19149,285,199,70.7,58.4,0,50.78318,195,422,72.9,57.6,0,44.807537,380,372,71.6,56.9,0,38.832924,335,181,72.3,57.1,0,56.88713,175,261,72.1,56.9,0,47.07508,245,431,71.6,57.2,0,50.20276,420,166,72.3,57.4,0,44.787567,160,346,71.2,57.5,0,43.449574,335,92,71.5,59,0,36.222588,100,358,71.6,58.3,0,50.159645,335,202,70.8,271.7,0,43.274853,195,397,72.3,57.6,0,38.658802,380,344,70.2,57.4,0,45.363976,335,211,73.2,57.2,0,41.97024,200,252,73,57.3,0,50.238556,245,355,71.7,57.1,0,42.36175,350,165,71.5,57.9,0,35.829006,160,355,70.2,57.1,0,51.160442,335,237,73.1,59.1,0,45.72179,230,180,71.4,58.2,0,34.440086,150,201,72.4,59.2,0,43.57524,195,397,71.7,57.5,0,43.69889,380,585,68.7,56.5,0,65.85803,575,337,73.1,59.2,0,36.290325,335,267,72,58.7,0,51.087498,250,178,72.3,59,0,57.018887,175,196,72.6,58.6,0,33.16216,190,197,69.4,57.8,0,43.735424,185,310,68.3,57.1,0,42.31343,300,312,71.2,56.9,0,44.648224,300,213,67.4,57,0,53.949993,210,902,66.1,56.3,0,87.53653,880,77.4,76.7,77.7,0,72.9,77.6,1.1,0,29.99
20160601,30,75.7,83.2,35.52962391,50.825125,268,49.8,44.9,5.7,80.8,76.1,-0.1,3.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,70.5,72.7,56.1,79.3,15,43.8,60.4,79.3,0,73.8,1.85,61.4,1.8125,58.8,0,0,41.2,12.1,0,0,0,72.3,72.4,55.4,66.4,15,79.4,61.2,56.6,0,72.3,1,61.4,1.8125,60.2,0,0,97.8,72.1,17.3,3.8,1.7,15,15,97.1,59,80.6,100,95,0,73,1.3,59.63793,59.13793,0,12.3,0,0,1,80.6,1,72,214,61,0,33.660732,200,72,68,6694.7363,69.4,57.9,93.7,6434.228,266,70,57.4,0,37.762566,260,130,68.6,58.2,0,51.43718,125,1077,70,57.8,0,37.82677,1000,307,73.7,58.9,0,7.7122154,300.79364,623,69.7,58.5,0,46.897915,600,217,68.3,58.5,0,38.69581,200,133,68.8,58.5,0,53.76557,125,352,68.2,59,0,37.94038,330,336,69.7,59.5,0,100,650,848,68.1,59.7,0,100,950,514,0,58.4,0,43.024494,500,510,68.8,58.3,0,41.360916,500,181,71.7,57,0,56.102203,175,263,68.8,57.6,0,47.121395,245,228,69.5,57.3,0,45.051582,220,366,71.5,57.1,0,40.459343,350,163,71.9,57.7,0,37.48531,160,352,71.4,57.5,0,42.24297,335,347,71.8,57.5,0,28.18059,335,206,69.6,58.6,0,42.21224,195,406,72,57.5,0,34.923954,380,257,68,57.1,0,53.055084,245,182,72.8,56.9,0,50.538998,175,266,70.9,57,0,55.436092,245,432,70.8,56.6,0,44.313366,420,163,72.5,58,0,27.254099,160,354,70,57.5,0,48.80354,335,307,72.6,58.4,0,32.185448,300,420,71.4,57.4,0,38.718304,400,204,71.8,58.4,0,38.30225,195,415,70.7,56.9,0,36.46638,380,362,70,57.5,0,42.391525,335,186,72.8,56.3,0,61.639126,175,254,72.3,57.2,0,50.56203,245,368,71.6,56.5,0,42.847458,350,164,73.1,57.3,0,36.0262,160,346,73.5,57,0,44.39189,335,238,72.2,58.8,0,38.146736,230,335,72.4,57.2,0,50.19149,285,202,70.5,57.9,0,50.78318,195,416,72.8,57.2,0,44.807537,380,359,71.4,56.5,0,38.832924,335,181,72.2,56.7,0,56.88713,175,260,72,56.6,0,47.07508,245,432,71.4,56.8,0,50.20276,420,166,72.3,56.9,0,44.787567,160,349,71.1,57,0,43.449574,335,92,71.4,58.4,0,36.222588,100,360,71.5,57.8,0,50.159645,335,202,70.7,271.3,0,43.274853,195,399,72.2,57.2,0,38.658802,380,346,70,57,0,45.363976,335,213,73.1,56.8,0,41.97024,200,251,72.9,56.9,0,50.238556,245,356,71.6,56.7,0,42.36175,350,165,71.4,57.4,0,35.829006,160,359,70,56.7,0,51.160442,335,237,73,58.5,0,45.72179,230,185,71.2,57.7,0,34.440086,150,202,72.2,58.6,0,43.57524,195,401,71.6,57.1,0,43.69889,380,589,68.4,56.1,0,65.85803,575,337,73,58.5,0,36.290325,335,268,71.9,58.1,0,51.087498,250,178,72.1,58.4,0,57.018887,175,196,72.4,58,0,33.16216,190,198,69.1,57.4,0,43.735424,185,311,68.1,56.7,0,42.31343,300,313,71,56.6,0,44.648224,300,214,67.1,56.6,0,53.949993,210,902,65.8,56,0,87.53653,880,77.4,76.7,77.7,0,72.9,77.6,3,1.6,29.99
20160601,35,75.6,83.7,35.55235686,50.825125,270,49.4,44.5,5.7,79.8,75.2,-0.1,3.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,70.5,72.7,57.8,78.4,15,39.4,60.4,78.4,0,73.7,1.9,61.4,1.8125,58.8,0,0,40.3,12,0,0,0,72.2,72.2,55.1,66.5,15,75.3,61.2,53.5,0,72.2,1.02,61.4,1.8125,59.7,0,0,98,72.8,14.6,3.9,0.9,15,15,97.3,59,80.6,100,93.1,0,73,1.3,59.63793,59.13793,0,12.3,0,0,1,83.9,1,72,217,61.9,0,33.660732,200,72,68,4306.704,69.3,59.4,19.9,2200,270,69.9,58.7,0,37.762566,260,132,68.5,59.2,0,51.43718,125,1073,70,58.7,0,37.375328,1000,282,74,60,0,4.8949604,300.79364,631,69.6,59.3,0,46.897915,600,220,68.2,59.7,0,38.69581,200,135,68.7,59.6,0,53.334885,125,359,68.2,60.1,0,37.94038,330,340,69.6,60.4,0,100,650,859,68.1,60.9,0,100,950,515,0,59.5,0,43.024494,500,511,68.6,59.4,0,41.360916,500,181,71.7,56.7,0,56.102203,175,263,68.7,57.3,0,47.121395,245,228,69.3,57.1,0,45.051582,220,364,71.4,56.7,0,40.459343,350,163,71.9,57.3,0,37.48531,160,352,71.3,57.2,0,42.24297,335,348,71.7,57.1,0,28.18059,335,205,69.4,58.2,0,42.21224,195,399,71.9,57.2,0,34.923954,380,258,67.9,56.8,0,53.055084,245,182,72.7,56.6,0,50.538998,175,266,70.8,56.7,0,55.436092,245,431,70.7,56.4,0,44.313366,420,162,72.5,57.7,0,27.254099,160,355,69.8,57.1,0,48.80354,335,307,72.5,58,0,32.185448,300,417,71.3,57,0,38.718304,400,204,71.6,58.1,0,38.30225,195,412,70.5,56.6,0,36.46638,380,358,69.9,57.2,0,42.391525,335,184,72.7,56,0,61.639126,175,250,72.2,56.9,0,50.56203,245,362,71.5,56.3,0,42.847458,350,163,73,57,0,36.0262,160,343,73.5,56.6,0,44.39189,335,235,72.1,58.4,0,38.146736,230,331,72.3,56.9,0,50.19149,285,199,70.4,57.6,0,50.78318,195,426,72.7,56.9,0,44.807537,380,373,71.2,56.2,0,38.832924,335,181,72.1,56.4,0,56.88713,175,262,71.9,56.3,0,47.07508,245,431,71.3,56.5,0,50.20276,420,165,72.3,56.6,0,44.787567,160,347,71,56.7,0,43.449574,335,94,71.3,58,0,36.222588,100,357,71.4,57.4,0,50.159645,335,202,70.6,271.1,0,43.274853,195,401,72.1,56.9,0,38.658802,380,346,69.9,56.7,0,45.363976,335,213,73,56.6,0,41.97024,200,254,72.9,56.7,0,50.238556,245,357,71.4,56.4,0,42.36175,350,165,71.4,57.1,0,35.829006,160,361,69.9,56.4,0,51.160442,335,238,72.9,58.1,0,45.72179,230,184,71.2,57.3,0,34.440086,150,202,72.1,58.4,0,43.57524,195,394,71.6,56.8,0,43.69889,380,592,68.2,55.9,0,65.85803,575,337,72.9,58.1,0,36.290325,335,269,71.7,57.8,0,51.087498,250,179,71.9,58,0,57.018887,175,197,72.3,57.7,0,33.16216,190,197,69,57.1,0,43.735424,185,313,67.9,56.5,0,42.31343,300,314,70.9,56.3,0,44.648224,300,214,67,56.3,0,53.949993,210,906,65.6,55.8,0,87.53653,880,77.4,76.7,77.7,0,72.9,77.6,0,1.6,29.99
20160601,40,75.5,84.3,35.59581671,50.825125,267,49,44.7,5.7,78.5,74.3,-0.2,3.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,70.7,72.4,58.7,75.4,15,34.3,60.4,75.4,0,73.6,1.75,61.4,1.8125,58.8,0,0,38.8,11.7,0,0,0,72.1,72.1,55,66.5,15,71.1,61.2,55,0,72.2,1,61.4,1.8125,59.3,0,0,98.3,72.7,15.5,4.1,0.8,15,15,97.5,59,80.6,100,90.7,0,73,1.3,59.63793,59.13793,0,12.3,0,0,1,86.4,1,72,214,62.5,0,33.660732,200,72,68,4573.3335,69.5,60.3,22.7,4352.631,271,69.9,59.5,0,38.77744,260,129,68.5,60,0,51.43718,125,1067,70,59.5,0,37.375328,1000,315,74.1,60.8,0,17.4273,343.99365,630,69.6,60.1,0,47.398438,600,215,68.1,60.3,0,38.69581,200,132,68.7,60.3,0,53.334885,125,352,68.2,60.8,0,37.94038,330,333,69.5,61,0,100,650,846,68.1,61.4,0,100,950,514,0,60.1,0,43.024494,500,510,68.6,60.1,0,41.360916,500,182,71.6,56.5,0,56.102203,175,262,68.5,57.1,0,47.121395,245,228,69.2,56.8,0,45.051582,220,368,71.2,56.5,0,40.459343,350,163,71.8,57,0,37.48531,160,353,71.2,56.9,0,42.24297,335,350,71.5,56.8,0,28.18059,335,206,69.3,57.9,0,42.21224,195,406,71.7,57,0,34.923954,380,257,67.7,56.5,0,53.055084,245,183,72.6,56.4,0,50.538998,175,267,70.7,56.5,0,55.436092,245,433,70.5,56.1,0,44.313366,420,163,72.4,57.4,0,27.254099,160,355,69.8,56.8,0,48.80354,335,308,72.4,57.7,0,32.185448,300,420,71.2,56.7,0,38.718304,400,206,71.3,57.7,0,38.30225,195,427,70.4,56.3,0,36.46638,380,365,69.8,56.9,0,42.391525,335,184,72.6,55.8,0,61.639126,175,251,72.1,56.7,0,50.56203,245,364,71.3,56,0,42.847458,350,163,73,56.7,0,36.0262,160,345,73.4,56.4,0,44.39189,335,236,72,58.1,0,38.146736,230,331,72.2,56.5,0,50.19149,285,200,70.3,57.3,0,50.78318,195,426,72.7,56.6,0,44.807537,380,376,71.1,55.9,0,38.832924,335,182,72.1,56.2,0,56.88713,175,262,71.8,56,0,47.07508,245,434,71.2,56.2,0,50.20276,420,167,72.2,56.3,0,44.787567,160,350,70.9,56.4,0,43.449574,335,95,71.1,57.7,0,36.222588,100,363,71.4,57.2,0,50.159645,335,204,70.4,271.1,0,43.274853,195,401,72,56.6,0,38.658802,380,346,69.8,56.4,0,45.363976,335,213,72.9,56.3,0,41.97024,200,252,72.8,56.4,0,50.238556,245,357,71.4,56.2,0,42.36175,350,165,71.3,56.7,0,35.829006,160,361,69.7,56.1,0,51.160442,335,238,72.8,57.7,0,45.72179,230,185,71.1,57,0,34.440086,150,201,71.9,58,0,43.57524,195,397,71.5,56.5,0,43.69889,380,589,68,55.7,0,65.85803,575,337,72.8,57.7,0,36.290325,335,268,71.6,57.4,0,51.087498,250,179,71.8,57.7,0,57.018887,175,197,72.2,57.4,0,33.16216,190,198,68.8,56.8,0,43.735424,185,315,67.7,56.2,0,42.31343,300,313,70.8,56,0,44.648224,300,214,66.7,56.1,0,53.949993,210,905,65.4,55.5,0,87.53653,880,77.4,76.7,77.7,0,72.9,77.7,1.1,0.1,29.99
20160601,45,75.4,85.7,35.80820994,50.825125,264,49,44.8,5.7,77.8,73.8,-0.1,3.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,70.8,72.6,59.7,75.4,15,32.3,60.4,75.4,0,73.8,1.8,61.4,1.8125,59.4,0,0,38.7,11.7,0,0,0,72,72.1,54.9,66.3,15,66.9,61.2,55.2,0,72,1,61.4,1.8125,58.8,0,0,98.1,72.5,15.1,3.8,0.5,15,15,97.5,59,80.6,100,86.7,0,73,1.3,59.63793,59.13793,0,12.3,0,0,1,88.2,1,72,212,63.6,0,33.660732,200,72,68,4023.1768,69.6,61.2,18.9,3808.6284,273,69.9,60.6,0,38.77744,260,130,68.4,61.2,0,51.43718,125,1034,70,60.7,0,37.375328,1000,369,74,61.7,0,26.772224,365.59363,630,69.6,61.1,0,47.398438,600,215,68.1,61.5,0,38.69581,200,132,68.8,61.5,0,53.334885,125,352,68.3,61.9,0,37.94038,330,334,69.6,62.2,0,100,650,848,68.2,62.6,0,100,950,513,0,61.3,0,43.024494,500,510,68.6,61.3,0,41.360916,500,181,71.5,56.4,0,56.102203,175,262,68.4,56.9,0,47.121395,245,228,69.1,56.6,0,45.051582,220,365,71.1,56.3,0,40.459343,350,163,71.7,56.9,0,37.48531,160,352,71.1,56.7,0,42.24297,335,346,71.4,56.6,0,28.18059,335,205,69.1,57.7,0,42.21224,195,398,71.6,56.8,0,34.923954,380,257,67.6,56.4,0,53.055084,245,182,72.6,56.3,0,50.538998,175,267,70.6,56.4,0,55.436092,245,431,70.4,56,0,44.313366,420,163,72.4,57.2,0,27.254099,160,355,69.7,56.6,0,48.80354,335,307,72.3,57.5,0,32.185448,300,418,71.1,56.5,0,38.718304,400,204,71.1,57.5,0,38.30225,195,424,70.4,56.1,0,36.46638,380,368,69.7,56.8,0,42.391525,335,183,72.6,55.7,0,61.639126,175,250,72.1,56.6,0,50.56203,245,362,71.2,55.9,0,42.847458,350,163,72.9,56.5,0,36.0262,160,343,73.3,56.2,0,44.39189,335,235,71.9,57.9,0,38.146736,230,331,72.1,56.3,0,50.19149,285,199,70.2,57.1,0,50.78318,195,425,72.6,56.4,0,44.807537,380,373,70.9,55.8,0,38.832924,335,180,71.9,56.1,0,56.88713,175,259,71.7,56,0,47.07508,245,433,71.1,56.1,0,50.20276,420,165,72.1,56.2,0,44.787567,160,347,70.7,56.3,0,43.449574,335,96,71,57.4,0,36.222588,100,360,71.3,56.9,0,50.159645,335,202,70.3,270.8,0,43.274853,195,402,71.9,56.4,0,38.658802,380,345,69.7,56.3,0,45.363976,335,213,72.8,56.2,0,41.97024,200,251,72.7,56.3,0,50.238556,245,357,71.3,56,0,42.36175,350,165,71.2,56.5,0,35.829006,160,361,69.5,56,0,51.160442,335,239,72.7,57.5,0,45.72179,230,184,71,56.8,0,34.440086,150,202,71.8,57.8,0,43.57524,195,398,71.4,56.3,0,43.69889,380,589,67.8,55.5,0,65.85803,575,337,72.6,57.5,0,36.290325,335,269,71.5,57.2,0,51.087498,250,179,71.6,57.4,0,57.018887,175,196,72,57.2,0,33.16216,190,198,68.7,56.6,0,43.735424,185,314,67.6,56.1,0,42.31343,300,313,70.7,55.9,0,44.648224,300,214,66.6,55.9,0,53.949993,210,905,65.2,55.4,0,87.53653,880,77.4,76.7,77.7,0,72.9,77.7,1,1.5,29.99
20160601,50,75.4,85.5,35.76580163,50.825125,265,48.8,44.7,5.7,77.3,73.4,-0.1,4.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71,72.7,60.2,74.4,15,30.4,60.4,74.4,0,73.9,1.85,61.4,1.8125,59.8,0,0,38,11.6,0,0,0,72,72,54.7,66.6,15,62.6,61.2,57,0,71.9,1,61.4,1.8125,58.5,0,0,98.3,72.7,15.9,4.2,0.9,15,15,97.5,59,80.6,100,82.6,0,73,1.3,59.63793,59.13793,0,12.3,0,0,1,89.8,1,72,212,64,0,33.660732,200,72,68,3388.784,69.8,61.7,20.4,3536.6348,273,70,61.1,0,38.77744,260,130,68.5,61.7,0,51.43718,125,1029,70,61.3,0,37.375328,1000,347,73.9,62.1,0,23.615854,343.99396,628,69.7,61.7,0,47.398438,600,216,68.1,61.9,0,38.69581,200,132,68.9,61.9,0,53.334885,125,353,68.3,62.3,0,37.94038,330,335,69.6,62.6,0,100,650,847,68.1,63,0,100,950,513,0,61.8,0,43.024494,500,510,68.7,61.8,0,41.360916,500,182,71.4,56.2,0,56.102203,175,263,68.3,56.8,0,47.121395,245,229,68.9,56.6,0,45.051582,220,366,71,56.2,0,40.459343,350,163,71.6,56.6,0,37.48531,160,352,71,56.5,0,42.24297,335,348,71.3,56.4,0,28.18059,335,206,69,57.6,0,42.21224,195,402,71.5,56.7,0,34.923954,380,258,67.5,56.2,0,53.055084,245,182,72.5,56.2,0,50.538998,175,267,70.5,56.3,0,55.436092,245,432,70.4,55.9,0,44.313366,420,163,72.3,57.1,0,27.254099,160,354,69.6,56.5,0,48.80354,335,308,72.2,57.3,0,32.185448,300,420,71,56.4,0,38.718304,400,205,70.9,57.3,0,38.30225,195,422,70.3,56,0,36.46638,380,366,69.6,56.7,0,42.391525,335,184,72.5,55.6,0,61.639126,175,251,72,56.5,0,50.56203,245,365,71.2,55.8,0,42.847458,350,164,72.9,56.4,0,36.0262,160,344,73.2,56.1,0,44.39189,335,236,71.8,57.8,0,38.146736,230,332,72,56.2,0,50.19149,285,200,70.1,57,0,50.78318,195,427,72.5,56.3,0,44.807537,380,374,70.8,55.7,0,38.832924,335,181,71.8,56,0,56.88713,175,262,71.7,55.8,0,47.07508,245,437,70.9,56,0,50.20276,420,167,72.1,56.1,0,44.787567,160,349,70.7,56.1,0,43.449574,335,96,70.8,57.3,0,36.222588,100,360,71.2,56.8,0,50.159645,335,203,70.2,270.5,0,43.274853,195,403,71.9,56.3,0,38.658802,380,347,69.6,56.2,0,45.363976,335,214,72.8,56.1,0,41.97024,200,253,72.6,56.2,0,50.238556,245,358,71.2,56,0,42.36175,350,165,71.2,56.4,0,35.829006,160,362,69.3,55.8,0,51.160442,335,238,72.6,57.4,0,45.72179,230,189,70.9,56.6,0,34.440086,150,202,71.6,57.7,0,43.57524,195,399,71.3,56.2,0,43.69889,380,592,67.6,55.4,0,65.85803,575,337,72.5,57.3,0,36.290325,335,269,71.4,57.1,0,51.087498,250,178,71.5,57.3,0,57.018887,175,197,71.9,57,0,33.16216,190,198,68.6,56.5,0,43.735424,185,312,67.4,56,0,42.31343,300,314,70.6,55.8,0,44.648224,300,214,66.4,55.8,0,53.949993,210,907,65,55.4,0,87.53653,880,77.4,76.7,77.7,0,72.9,77.7,1.1,1.5,29.99
20160601,55,75.3,87,35.99779282,50.825125,257,52.1,51.8,4.15,72.2,73.3,-0.1,4.1,0,0,0,5,97,0,0,1,0,0,0,200,72,7.5,4.15,7.5,200,71.1,72.8,61,74.9,15,29.1,60.4,74.9,0,74,1.85,61.4,1.8125,60.4,0,0,38.4,11.7,0,0,0,71.9,72,55,66.6,15,58.6,61.2,54.8,0,71.9,1.01,61.4,1.8125,58.2,0,0,98.8,73.1,15.7,3.9,1.4,15,15,97.6,59,80.6,100,77.1,0,73,1.3,59.63793,59.13793,0,12.3,0,0,0,0,0,72,211,64.3,0,33.660732,200,72,68,3719.001,69.9,62.2,19.3,3672.6328,273,70,61.5,0,38.77744,260,130,68.5,62.1,0,51.43718,125,1035,70,61.8,0,37.375328,1000,341,73.9,62.6,0,23.470972,343.99396,632,69.8,62.2,0,47.398438,600,218,68.1,62.3,0,38.69581,200,133,68.9,62.4,0,53.334885,125,352,68.3,62.7,0,37.94038,330,335,69.7,62.9,0,100,650,848,68.1,63.4,0,100,950,514,0,62.2,0,43.024494,500,510,68.7,62.2,0,41.360916,500,182,71.3,56.3,0,56.102203,175,262,68.2,56.9,0,47.121395,245,228,68.9,56.6,0,45.051582,220,367,70.9,56.3,0,40.459343,350,164,71.6,56.6,0,37.48531,160,352,70.9,56.6,0,42.24297,335,348,71.2,56.4,0,28.18059,335,206,68.9,57.5,0,42.21224,195,397,71.4,56.7,0,34.923954,380,258,67.3,56.3,0,53.055084,245,183,72.5,56.3,0,50.538998,175,267,70.4,56.3,0,55.436092,245,433,70.2,56,0,44.313366,420,163,72.2,57.1,0,27.254099,160,355,69.5,56.6,0,48.80354,335,308,72.1,57.2,0,32.185448,300,418,70.9,56.4,0,38.718304,400,205,70.7,57.3,0,38.30225,195,417,70.2,56.1,0,36.46638,380,367,69.5,56.7,0,42.391525,335,184,72.4,55.8,0,61.639126,175,251,71.9,56.5,0,50.56203,245,364,71,55.9,0,42.847458,350,163,72.8,56.5,0,36.0262,160,344,73.1,56.1,0,44.39189,335,236,71.7,57.7,0,38.146736,230,332,71.9,56.2,0,50.19149,285,200,70,57,0,50.78318,195,426,72.5,56.3,0,44.807537,380,373,70.6,55.8,0,38.832924,335,181,71.7,56.1,0,56.88713,175,262,71.6,56,0,47.07508,245,432,70.8,56.1,0,50.20276,420,166,72,56.1,0,44.787567,160,349,70.6,56.1,0,43.449574,335,96,70.8,57.2,0,36.222588,100,362,71.1,56.8,0,50.159645,335,203,70.1,270.4,0,43.274853,195,403,71.8,56.3,0,38.658802,380,346,69.5,56.3,0,45.363976,335,213,72.7,56.1,0,41.97024,200,252,72.5,56.3,0,50.238556,245,357,71,56,0,42.36175,350,165,71.1,56.5,0,35.829006,160,362,69.1,55.9,0,51.160442,335,238,72.5,57.3,0,45.72179,230,184,70.8,56.6,0,34.440086,150,202,71.6,57.7,0,43.57524,195,399,71.3,56.3,0,43.69889,380,590,67.5,55.6,0,65.85803,575,337,72.5,57.2,0,36.290325,335,268,71.3,57,0,51.087498,250,179,71.4,57.2,0,57.018887,175,197,71.9,57,0,33.16216,190,198,68.4,56.5,0,43.735424,185,313,67.3,56,0,42.31343,300,313,70.5,55.8,0,44.648224,300,214,66.3,55.9,0,53.949993,210,905,64.9,55.5,0,87.53653,880,77.4,76.7,77.7,0,72.9,77.7,0.9,0,29.99
