20160601,100,75.1,87.7,35.97299372,50.825125,241,56.4,56.3,4.15,72.1,73.4,-0.1,3.7,0,0,0,5,92,0,0,1,0,0,0,200,72,7.5,4.15,7.5,200,71.2,72.9,63.1,74.9,15,30.9,60.8,74.9,0,74,1.8,61.8,1.8125,61.2,0,0,38.4,11.6,0,0,0,71.9,71.8,58,66.5,15,55.9,61.4,56.2,0,71.8,1,61.8,1.8125,58.2,0,0,99.7,72.5,16,4.2,0.8,15,15,99.9,61,81.3,100,75.6,0,73.3,1.3,59.896553,59.396553,0,12.3,0,0,0,0,0,72,210,65.7,0,33.660732,200,72,68,3719.001,70,64.1,22.6,3808.6309,272,70.1,63.3,0,38.77744,260,129,68.6,63.6,0,51.43718,125,1027,70.1,63.1,0,37.375328,1000,341,73.9,64.1,0,22.467142,343.99396,628,69.8,63.5,0,47.398438,600,215,68.2,63.9,0,38.69581,200,132,69,63.8,0,53.334885,125,351,68.4,64.2,0,37.94038,330,332,69.7,64.3,0,100,650,845,68.2,64.9,0,100,950,513,0,63.7,0,43.024494,500,510,68.8,63.7,0,41.360916,500,181,71.3,58,0,56.102203,175,261,68.1,58.4,0,47.121395,245,228,68.8,58.4,0,45.051582,220,364,70.8,57.9,0,40.459343,350,163,71.5,57.9,0,37.48531,160,351,70.8,57.8,0,42.24297,335,347,71.2,57.7,0,28.18059,335,206,68.8,58.6,0,42.21224,195,401,71.3,58.1,0,34.923954,380,256,67.3,57.9,0,53.055084,245,182,72.4,58.3,0,50.538998,175,265,70.4,58.2,0,55.436092,245,430,70.1,58,0,44.313366,420,163,72.2,58.3,0,27.254099,160,354,69.4,58.1,0,48.80354,335,307,72,58.1,0,32.185448,300,417,70.8,57.7,0,38.718304,400,204,70.5,58.5,0,38.30225,195,421,70.1,57.6,0,36.46638,380,365,69.4,58.2,0,42.391525,335,182,72.4,58.1,0,61.639126,175,250,71.9,58.2,0,50.56203,245,362,70.9,57.8,0,42.847458,350,163,72.8,58,0,36.0262,160,342,73.1,57.9,0,44.39189,335,235,71.7,58.6,0,38.146736,230,331,71.8,57.5,0,50.19149,285,198,69.9,58.4,0,50.78318,195,430,72.4,57.7,0,44.807537,380,371,70.5,57.6,0,38.832924,335,180,71.7,57.9,0,56.88713,175,261,71.5,58.2,0,47.07508,245,432,70.7,57.8,0,50.20276,420,165,71.9,57.8,0,44.787567,160,345,70.5,57.6,0,43.449574,335,95,70.7,58.1,0,36.222588,100,361,71,58.2,0,50.159645,335,202,70,270.3,0,43.274853,195,400,71.7,57.7,0,38.658802,380,346,69.4,58,0,45.363976,335,213,72.6,57.8,0,41.97024,200,252,72.5,58.3,0,50.238556,245,356,71,57.7,0,42.36175,350,164,71.1,57.8,0,35.829006,160,357,68.9,57.7,0,51.160442,335,238,72.4,58.1,0,45.72179,230,183,70.7,57.7,0,34.440086,150,201,71.5,58.8,0,43.57524,195,397,71.2,57.9,0,43.69889,380,587,67.3,58.1,0,65.85803,575,337,72.4,57.9,0,36.290325,335,267,71.2,58.1,0,51.087498,250,178,71.3,58,0,57.018887,175,196,71.8,58,0,33.16216,190,198,68.4,57.9,0,43.735424,185,312,67.1,58,0,42.31343,300,314,70.4,57.6,0,44.648224,300,213,66.2,57.8,0,53.949993,210,904,64.7,58.1,0,87.53653,880,77.4,76.8,77.7,0,72.9,77.7,0.3,0,29.99
20160601,105,75,87.7,35.88685706,41.10937,1,58.4,58.3,4.15,72.2,73.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,71.3,73.1,65.8,75.4,15,35.6,60.8,75.4,0,74.1,1.8,61.8,1.8125,62.1,0,0,38.5,11.7,0,0,0,71.9,71.8,61.9,66.8,15,55.4,61.4,57.7,0,71.9,1.01,61.8,1.8125,58.5,0,0,99.7,72.5,16.3,4.2,0.9,15,15,100,69,81,100,89.5,0,73.3,1.3,59.896553,59.396553,0,12.2,0,0,0,0,0,72,212,67,0,33.660732,200,72,68,4023.1768,70,66,20.1,3808.6309,273,70.3,64.9,0,38.77744,260,130,68.6,65.1,0,51.43718,125,1033,70.1,64.5,0,37.375328,1000,342,74,65.6,0,23.781433,343.99396,631,70,64.8,0,47.398438,600,216,68.3,65.4,0,38.69581,200,132,69.2,65.2,0,53.334885,125,351,68.5,65.6,0,37.94038,330,335,69.9,65.5,0,100,650,847,68.4,66.1,0,100,950,513,0,65,0,43.024494,500,510,69,65.1,0,41.360916,500,181,71.2,61.2,0,56.102203,175,261,68.1,61.4,0,47.121395,245,228,68.9,61.4,0,45.051582,220,364,70.8,61,0,40.459343,350,163,71.5,60.5,0,37.48531,160,350,70.8,60.6,0,42.24297,335,347,71.1,60.4,0,28.18059,335,205,68.8,60.9,0,42.21224,195,406,71.3,60.9,0,34.923954,380,257,67.3,61,0,53.055084,245,182,72.4,61.7,0,50.538998,175,265,70.4,61.4,0,55.436092,245,429,70.1,61.3,0,44.313366,420,163,72.1,60.9,0,27.254099,160,354,69.3,61,0,48.80354,335,307,72,60.4,0,32.185448,300,418,70.8,60.4,0,38.718304,400,204,70.5,60.9,0,38.30225,195,411,70,60.7,0,36.46638,380,361,69.4,61.2,0,42.391525,335,183,72.4,61.7,0,61.639126,175,249,71.8,61.4,0,50.56203,245,363,70.9,61.1,0,42.847458,350,163,72.7,60.9,0,36.0262,160,343,73,61,0,44.39189,335,234,71.6,60.8,0,38.146736,230,330,71.8,60.4,0,50.19149,285,199,69.9,61.1,0,50.78318,195,426,72.4,60.7,0,44.807537,380,372,70.5,61,0,38.832924,335,180,71.7,61.2,0,56.88713,175,260,71.5,61.6,0,47.07508,245,433,70.7,61.1,0,50.20276,420,165,71.9,60.8,0,44.787567,160,348,70.4,60.5,0,43.449574,335,95,70.7,60.3,0,36.222588,100,360,71,60.8,0,50.159645,335,202,70,270.5,0,43.274853,195,403,71.7,60.6,0,38.658802,380,344,69.4,61.1,0,45.363976,335,213,72.6,61.1,0,41.97024,200,252,72.5,61.6,0,50.238556,245,356,70.9,60.9,0,42.36175,350,165,71,60.7,0,35.829006,160,360,68.9,60.9,0,51.160442,335,238,72.4,60.3,0,45.72179,230,186,70.7,60.2,0,34.440086,150,201,71.5,61.2,0,43.57524,195,394,71.1,61,0,43.69889,380,588,67.4,61.7,0,65.85803,575,337,72.4,60,0,36.290325,335,268,71.2,60.5,0,51.087498,250,179,71.3,60.2,0,57.018887,175,197,71.7,60.4,0,33.16216,190,198,68.4,60.7,0,43.735424,185,312,67.2,61.3,0,42.31343,300,314,70.4,60.8,0,44.648224,300,213,66.3,61.2,0,53.949993,210,908,64.8,61.9,0,87.53653,880,77.4,76.8,77.7,0,72.9,77.7,-0.4,0.4,29.99
20160601,110,74.9,88,35.86349207,41.10937,1,58.3,58.4,4.15,72.4,73.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,71.5,73.3,69.6,76.4,15,47.3,60.8,76.4,0,74.3,1.8,61.8,1.8125,63.3,0,0,39.2,11.8,0,0,0,72,72,64.8,66.9,15,56.6,61.4,54.5,0,72,1.01,61.8,1.8125,59.7,0,0,99.8,72.3,15.7,3.9,1.1,15,15,100,69,81,100,100,0,73.3,1.3,59.896553,59.396553,0,12.2,0,0,0,0,0,72,208,69.2,0,33.660732,200,72,68,4573.3335,70.2,69.1,28.1,4760.6265,272,70.4,67.7,0,38.77744,260,130,68.8,67.5,0,51.43718,125,1033,70.2,66.8,0,37.375328,1000,341,74.1,68,0,23.326088,365.59363,628,70.2,67,0,47.398438,600,216,68.5,67.7,0,38.69581,200,131,69.5,67.5,0,53.334885,125,351,68.8,67.9,0,37.94038,330,333,70,67.5,0,100,650,843,68.5,68.1,0,100,950,512,0,67.3,0,43.024494,500,509,69.2,67.5,0,41.360916,500,180,71.3,63.7,0,56.102203,175,260,68.3,64,0,47.121395,245,227,69.1,64.1,0,45.051582,220,363,70.9,63.6,0,40.459343,350,163,71.5,63.2,0,37.48531,160,351,70.8,63.2,0,42.24297,335,346,71.1,63.1,0,28.18059,335,205,68.9,63.6,0,42.21224,195,397,71.3,63.6,0,34.923954,380,257,67.5,63.6,0,53.055084,245,181,72.4,64.3,0,50.538998,175,266,70.4,64,0,55.436092,245,429,70.2,63.9,0,44.313366,420,163,72.1,63.5,0,27.254099,160,353,69.4,63.6,0,48.80354,335,307,72.1,63,0,32.185448,300,418,70.8,63,0,38.718304,400,204,70.6,63.5,0,38.30225,195,425,70.1,63.3,0,36.46638,380,361,69.4,63.7,0,42.391525,335,183,72.4,64.2,0,61.639126,175,250,71.8,63.9,0,50.56203,245,363,70.9,63.6,0,42.847458,350,163,72.7,63.6,0,36.0262,160,342,73,63.6,0,44.39189,335,235,71.7,63.5,0,38.146736,230,331,71.7,62.9,0,50.19149,285,198,69.9,63.8,0,50.78318,195,426,72.4,63.3,0,44.807537,380,372,70.6,63.6,0,38.832924,335,180,71.8,63.7,0,56.88713,175,259,71.6,64.1,0,47.07508,245,433,70.8,63.5,0,50.20276,420,165,71.9,63.4,0,44.787567,160,349,70.5,63.1,0,43.449574,335,96,70.8,63,0,36.222588,100,361,71,63.4,0,50.159645,335,203,70,271,0,43.274853,195,403,71.7,63.3,0,38.658802,380,345,69.6,63.6,0,45.363976,335,211,72.6,63.5,0,41.97024,200,253,72.5,64.1,0,50.238556,245,356,70.9,63.3,0,42.36175,350,165,71.1,63.3,0,35.829006,160,361,69.1,63.4,0,51.160442,335,239,72.4,63,0,45.72179,230,187,70.8,62.9,0,34.440086,150,202,71.6,63.9,0,43.57524,195,396,71.1,63.5,0,43.69889,380,586,67.6,64.1,0,65.85803,575,337,72.4,62.8,0,36.290325,335,269,71.2,63.3,0,51.087498,250,178,71.4,62.9,0,57.018887,175,196,71.7,63.1,0,33.16216,190,197,68.5,63.4,0,43.735424,185,313,67.4,63.9,0,42.31343,300,314,70.4,63.2,0,44.648224,300,214,66.6,63.5,0,53.949993,210,907,65.1,64.3,0,87.53653,880,77.4,76.8,77.7,0,72.9,77.7,2.5,-0.3,29.99
20160601,115,74.9,88,35.86349207,41.10937,1,58.2,58.4,4.15,72.6,73.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,71.7,73.6,71.6,78.4,15,61.8,60.8,78.4,0,74.6,1.8,61.8,1.8125,64.6,0,0,40.3,12,0,0,0,72.1,72.2,66.7,67,15,58.5,61.4,55.4,0,72.1,1.02,61.8,1.8125,61.1,0,0,91.7,72.3,15.1,3.9,1.6,15,15,98.5,69,81,100,100,0,73.3,1.3,59.896553,59.396553,0,12.2,0,0,0,0,0,72,209,71,0,33.660732,200,72,68,5066.1655,70.2,71.3,37.4,5440.6265,273,70.7,69.7,0,38.77744,260,129,69,69.4,0,51.43718,125,1029,70.4,69,0,37.375328,1000,390,74.1,69.9,0,28.500465,387.19363,629,70.4,69,0,47.398438,600,215,68.8,69.5,0,38.69581,200,132,69.8,69.3,0,53.334885,125,353,69.1,69.6,0,37.94038,330,333,70.2,68.9,0,100,650,846,68.8,69.5,0,100,950,512,0,69.1,0,43.024494,500,510,69.3,69.3,0,41.360916,500,180,71.4,65.5,0,56.102203,175,261,68.5,65.5,0,47.121395,245,227,69.4,65.5,0,45.051582,220,363,71.1,65.3,0,40.459343,350,163,71.6,64.4,0,37.48531,160,352,70.9,64.7,0,42.24297,335,345,71.2,64.4,0,28.18059,335,204,69.1,64.8,0,42.21224,195,400,71.5,64.9,0,34.923954,380,256,67.8,65.1,0,53.055084,245,181,72.4,66.1,0,50.538998,175,265,70.5,65.8,0,55.436092,245,428,70.3,65.7,0,44.313366,420,163,72.1,64.8,0,27.254099,160,353,69.4,65.1,0,48.80354,335,307,72.2,64.2,0,32.185448,300,418,70.9,64.3,0,38.718304,400,203,70.6,64.7,0,38.30225,195,426,70.2,64.9,0,36.46638,380,364,69.5,65.4,0,42.391525,335,183,72.4,66.1,0,61.639126,175,248,71.9,65.7,0,50.56203,245,362,71,65.6,0,42.847458,350,163,72.7,65.1,0,36.0262,160,342,73.1,65.3,0,44.39189,335,234,71.8,64.8,0,38.146736,230,329,71.8,64.4,0,50.19149,285,198,70,65.1,0,50.78318,195,426,72.4,64.9,0,44.807537,380,372,70.6,65.4,0,38.832924,335,180,72,65.5,0,56.88713,175,260,71.7,65.8,0,47.07508,245,429,70.9,65.3,0,50.20276,420,165,71.9,64.8,0,44.787567,160,347,70.6,64.6,0,43.449574,335,94,70.9,64,0,36.222588,100,359,71.1,64.7,0,50.159645,335,202,70.1,271.5,0,43.274853,195,402,71.8,64.6,0,38.658802,380,345,69.7,65.3,0,45.363976,335,211,72.7,65,0,41.97024,200,252,72.6,65.8,0,50.238556,245,354,71,64.9,0,42.36175,350,165,71.1,64.1,0,35.829006,160,362,69.3,65,0,51.160442,335,239,72.5,63.9,0,45.72179,230,181,70.8,64.2,0,34.440086,150,201,71.7,65.1,0,43.57524,195,399,71.2,64.8,0,43.69889,380,589,67.9,65.6,0,65.85803,575,337,72.5,63.7,0,36.290325,335,268,71.3,64.3,0,51.087498,250,179,71.5,63.9,0,57.018887,175,197,71.9,64.3,0,33.16216,190,198,68.8,64.7,0,43.735424,185,311,67.7,65.3,0,42.31343,300,313,70.5,64.8,0,44.648224,300,214,67,65.3,0,53.949993,210,907,65.5,66,0,87.53653,880,77.4,76.8,77.7,0,72.9,77.7,3.1,0.3,29.99
20160601,120,74.9,87.8,35.82177273,41.10937,1,58.1,58.4,4.15,72.7,73.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,71.9,73.8,72.9,79.9,15,78.1,60.8,79.9,0,74.8,1.8,61.8,1.8125,65.7,0,0,41.4,12.2,0,0,0,72.2,72.2,68.7,67.2,15,61.3,61.4,55.5,0,72.2,1.01,61.8,1.8125,62.3,0,0,83.5,72.4,15.7,3.9,1.4,15,15,94.7,71,81,100,99.8,0,73.3,1.3,59.896553,59.396553,0,12.2,0,0,0,0,0,72,207,72.5,0,33.660732,200,72,68,5729.206,70.3,72.9,50.5,6256.635,273,70.8,71.4,0,38.77744,260,129,69.1,71.1,0,51.43718,125,1021,70.5,70.7,0,37.375328,1000,408,74.1,71.5,0,30.073475,408.79364,632,70.7,70.6,0,47.398438,600,216,69,71,0,38.69581,200,132,70.1,70.9,0,53.334885,125,351,69.3,71,0,37.94038,330,333,70.4,70.3,0,100,650,848,69.1,70.8,0,100,950,513,0,70.6,0,43.024494,500,510,69.6,70.9,0,41.360916,500,180,71.5,67.5,0,56.102203,175,260,68.7,67.5,0,47.121395,245,227,69.6,67.3,0,45.051582,220,362,71.2,67.3,0,40.459343,350,162,71.6,66.3,0,37.48531,160,351,71,66.5,0,42.24297,335,346,71.3,66.2,0,28.18059,335,205,69.2,66.2,0,42.21224,195,400,71.6,66.9,0,34.923954,380,256,68,67.1,0,53.055084,245,181,72.5,68,0,50.538998,175,265,70.6,67.8,0,55.436092,245,428,70.4,67.7,0,44.313366,420,163,72.1,66.7,0,27.254099,160,354,69.4,67,0,48.80354,335,307,72.2,65.9,0,32.185448,300,419,71,66.2,0,38.718304,400,204,70.7,66.2,0,38.30225,195,427,70.3,66.9,0,36.46638,380,362,69.6,67.3,0,42.391525,335,183,72.5,68,0,61.639126,175,251,71.9,67.7,0,50.56203,245,364,71.1,67.5,0,42.847458,350,163,72.7,67,0,36.0262,160,343,73.1,67.1,0,44.39189,335,235,71.9,66.3,0,38.146736,230,331,71.9,66.2,0,50.19149,285,199,70.2,66.8,0,50.78318,195,424,72.4,66.9,0,44.807537,380,372,70.7,67.3,0,38.832924,335,180,72,67.5,0,56.88713,175,260,71.7,67.8,0,47.07508,245,434,71,67.3,0,50.20276,420,165,71.9,66.6,0,44.787567,160,346,70.8,66.5,0,43.449574,335,95,71,65.6,0,36.222588,100,360,71.2,66.5,0,50.159645,335,203,70.2,271.1,0,43.274853,195,402,71.8,66.5,0,38.658802,380,347,69.9,67.1,0,45.363976,335,212,72.8,67.1,0,41.97024,200,254,72.6,67.6,0,50.238556,245,356,71,66.9,0,42.36175,350,165,71.2,66.2,0,35.829006,160,364,69.5,66.8,0,51.160442,335,238,72.6,65.4,0,45.72179,230,180,70.9,65.8,0,34.440086,150,202,71.9,66.4,0,43.57524,195,401,71.2,66.9,0,43.69889,380,590,68.1,67.8,0,65.85803,575,337,72.6,65.2,0,36.290325,335,269,71.5,66,0,51.087498,250,179,71.7,65.5,0,57.018887,175,196,72,66,0,33.16216,190,199,69.1,66.6,0,43.735424,185,313,68,67.3,0,42.31343,300,314,70.7,66.9,0,44.648224,300,214,67.3,67.3,0,53.949993,210,908,65.9,68,0,87.53653,880,77.4,76.8,77.7,0,72.8,77.7,1.1,-0.6,29.99
20160601,125,74.7,87.7,35.62961199,41.10937,1,58.1,58.4,4.15,72.9,73.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,72.1,74.1,73.8,80.9,15,96.1,60.8,80.9,0,75,1.85,61.8,1.8125,66.3,0,0,42.1,12.3,0,0,0,72.3,72.1,70.5,67.2,15,65.1,61.4,52.5,0,72.2,1,61.8,1.8125,63.2,0,0,77.8,72.6,14.8,4.3,1.4,15,15,92.1,71,81,100,100,0,73.3,1.3,59.896553,59.396553,0,12.2,0,0,0,0,0,72,208,73.7,0,33.660732,200,72,68,6512.6553,70.4,74.1,72.5,7072.6323,271,71.1,72.8,0,38.77744,260,130,69.3,72.5,0,51.43718,125,1035,70.7,72.2,0,37.375328,1000,427,74.1,72.9,0,31.28428,430.39365,631,71.1,72,0,47.398438,600,217,69.2,72.5,0,38.69581,200,132,70.3,72.3,0,53.334885,125,352,69.5,72.4,0,37.94038,330,334,70.5,71.7,0,100,650,849,69.4,72.1,0,100,950,513,0,72,0,43.024494,500,510,69.9,72.3,0,41.360916,500,179,71.6,69.4,0,56.102203,175,258,68.9,69.4,0,47.121395,245,225,69.8,69.1,0,45.051582,220,362,71.4,69.2,0,40.459343,350,162,71.7,68.2,0,37.48531,160,350,71.1,68.4,0,42.24297,335,343,71.4,68.1,0,28.18059,335,203,69.4,68.1,0,42.21224,195,398,71.7,68.8,0,34.923954,380,254,68.2,69,0,53.055084,245,180,72.6,69.8,0,50.538998,175,263,70.8,69.6,0,55.436092,245,425,70.6,69.5,0,44.313366,420,164,72.1,68.6,0,27.254099,160,350,69.5,68.9,0,48.80354,335,307,72.3,67.7,0,32.185448,300,416,71.2,68.1,0,38.718304,400,202,70.8,67.9,0,38.30225,195,420,70.4,68.8,0,36.46638,380,358,69.7,69.1,0,42.391525,335,182,72.6,69.9,0,61.639126,175,247,72,69.4,0,50.56203,245,361,71.2,69.4,0,42.847458,350,163,72.7,68.9,0,36.0262,160,342,73.2,69,0,44.39189,335,233,72,68.1,0,38.146736,230,328,72,68.2,0,50.19149,285,196,70.3,68.7,0,50.78318,195,424,72.5,68.8,0,44.807537,380,369,70.8,69.2,0,38.832924,335,179,72.2,69.3,0,56.88713,175,259,71.8,69.6,0,47.07508,245,427,71.2,69.2,0,50.20276,420,164,72,68.5,0,44.787567,160,347,70.9,68.4,0,43.449574,335,94,71.1,67.5,0,36.222588,100,358,71.3,68.4,0,50.159645,335,201,70.4,271.7,0,43.274853,195,399,71.9,68.4,0,38.658802,380,344,70,69,0,45.363976,335,211,72.9,69,0,41.97024,200,251,72.7,69.4,0,50.238556,245,353,71.1,68.9,0,42.36175,350,165,71.2,68.2,0,35.829006,160,352,69.7,68.7,0,51.160442,335,238,72.6,67.2,0,45.72179,230,176,71,67.6,0,34.440086,150,201,72.1,68.1,0,43.57524,195,396,71.3,68.8,0,43.69889,380,583,68.4,69.6,0,65.85803,575,337,72.7,67.2,0,36.290325,335,268,71.7,67.9,0,51.087498,250,178,71.8,67.5,0,57.018887,175,195,72.1,67.9,0,33.16216,190,197,69.4,68.6,0,43.735424,185,308,68.3,69.2,0,42.31343,300,310,70.7,68.8,0,44.648224,300,213,67.6,69.2,0,53.949993,210,902,66.3,69.8,0,87.53653,880,77.4,76.8,77.8,0,72.8,77.7,1.1,-0.1,29.99
20160601,130,74.5,88,35.52077304,41.10937,1,58.1,58.4,4.15,73,73.7,-0.1,0.1,0,0,0,5,0,0,1,1,1,0,0,200,72,7.5,4.15,7.5,200,72.2,74.2,74.4,80.4,15,100,60.8,80.4,0,75.2,1.8,61.8,1.8125,66.8,0,0,41.7,12.3,0,0,0,72.4,72.3,71.6,67,15,69.3,61.4,57.6,0,72.2,1.01,61.8,1.8125,63.8,0,0,74.5,72.3,16.2,4,0.8,15,15,90.7,71,81,100,99.5,0,73.3,1.3,59.896553,59.396553,0,12.2,0,0,0,0,0,72,205,74.6,0,33.660732,200,72,68,6872.178,70.6,74.9,100,8024.6294,270,71.3,73.7,0,38.77744,260,129,69.4,73.5,0,51.43718,125,1023,70.9,73.3,0,37.375328,1000,461,74.1,73.8,0,32.236366,451.99365,627,71.4,73.1,0,47.398438,600,215,69.5,73.5,0,38.69581,200,131,70.6,73.4,0,53.334885,125,350,69.7,73.4,0,37.94038,330,332,70.7,72.8,0,100,650,843,69.6,73.3,0,100,950,512,0,73.1,0,43.024494,500,509,70.1,73.4,0,41.360916,500,179,71.7,70.8,0,56.102203,175,259,69.2,70.8,0,47.121395,245,227,70,70.6,0,45.051582,220,361,71.6,70.6,0,40.459343,350,162,71.8,69.8,0,37.48531,160,348,71.2,70,0,42.24297,335,344,71.5,69.8,0,28.18059,335,204,69.6,69.7,0,42.21224,195,396,71.9,70.3,0,34.923954,380,255,68.5,70.4,0,53.055084,245,180,72.7,71.2,0,50.538998,175,264,70.9,71,0,55.436092,245,427,70.8,70.9,0,44.313366,420,163,72.2,70,0,27.254099,160,351,69.6,70.4,0,48.80354,335,307,72.4,69.3,0,32.185448,300,415,71.3,69.6,0,38.718304,400,203,71,69.5,0,38.30225,195,400,70.5,70.3,0,36.46638,380,349,69.8,70.6,0,42.391525,335,182,72.7,71.2,0,61.639126,175,248,72.1,70.8,0,50.56203,245,361,71.3,70.8,0,42.847458,350,163,72.7,70.3,0,36.0262,160,342,73.2,70.5,0,44.39189,335,234,72.1,69.6,0,38.146736,230,329,72.1,69.7,0,50.19149,285,198,70.4,70.2,0,50.78318,195,426,72.5,70.3,0,44.807537,380,369,70.9,70.6,0,38.832924,335,180,72.3,70.7,0,56.88713,175,258,71.9,71.1,0,47.07508,245,433,71.3,70.6,0,50.20276,420,165,72.1,70,0,44.787567,160,345,71,69.9,0,43.449574,335,95,71.2,69.2,0,36.222588,100,357,71.4,70,0,50.159645,335,201,70.4,271.7,0,43.274853,195,401,72,69.9,0,38.658802,380,344,70.2,70.4,0,45.363976,335,211,73,70.5,0,41.97024,200,252,72.7,70.7,0,50.238556,245,355,71.2,70.4,0,42.36175,350,165,71.2,69.7,0,35.829006,160,359,69.9,70.2,0,51.160442,335,237,72.7,68.9,0,45.72179,230,181,71,69.2,0,34.440086,150,202,72.3,69.7,0,43.57524,195,395,71.4,70.3,0,43.69889,380,585,68.7,71,0,65.85803,575,337,72.7,68.9,0,36.290325,335,268,71.9,69.6,0,51.087498,250,179,72,69.2,0,57.018887,175,196,72.3,69.5,0,33.16216,190,197,69.6,70.1,0,43.735424,185,310,68.6,70.7,0,42.31343,300,311,70.9,70.3,0,44.648224,300,213,68,70.6,0,53.949993,210,906,66.7,71.1,0,87.53653,880,77.4,76.9,77.8,0,72.9,77.7,-0.1,0.7,29.99
20160601,135,74.4,88.1,35.45606935,41.10937,278,60.9,58.9,5.65,75.5,74,-0.1,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.3,74.2,65.4,79.9,15,100,60.8,79.9,0,75.2,1.8,61.8,1.8125,66.8,0,0,41.9,12.2,0,0,0,72.6,72.4,68.6,66.7,15,72.4,61.4,56.5,0,72.3,1.01,61.8,1.8125,64.1,0,0,76.5,72.3,15.5,3.7,1.1,15,15,86.2,67,81,100,99.5,0,73.3,1.3,59.896553,59.396553,0,12.3,0,0,1,21.9,1,72,204,72.7,0,33.660732,200,72,68,6872.178,70.8,68.3,100,9000,271,71.6,70.2,0,38.77744,260,129,69.6,71.6,0,51.43718,125,1021,71.1,72.4,0,37.375328,1000,504,74.2,70.3,0,34.668324,495.19354,628,71.7,72.2,0,47.398438,600,215,69.8,71.2,0,38.69581,200,132,70.8,71.7,0,53.334885,125,350,69.9,71.4,0,37.94038,330,333,70.9,72.1,0,100,650,846,69.9,72,0,100,950,512,0,71.4,0,43.024494,500,509,70.3,71.6,0,41.360916,500,181,71.8,70.6,0,56.102203,175,261,69.4,70.8,0,47.121395,245,228,70.3,70.3,0,45.051582,220,364,71.7,70.6,0,40.459343,350,163,71.9,70.3,0,37.48531,160,351,71.3,70.4,0,42.24297,335,345,71.7,70.2,0,28.18059,335,206,69.8,70.3,0,42.21224,195,395,72,70.4,0,34.923954,380,259,68.8,70.2,0,53.055084,245,182,72.8,70.3,0,50.538998,175,267,71,70.5,0,55.436092,245,430,71,70.3,0,44.313366,420,164,72.2,70.4,0,27.254099,160,353,69.8,70.6,0,48.80354,335,307,72.5,70.1,0,32.185448,300,418,71.5,70,0,38.718304,400,204,71.1,70.1,0,38.30225,195,426,70.7,70.4,0,36.46638,380,365,69.9,70.6,0,42.391525,335,183,72.8,69.9,0,61.639126,175,249,72.1,70.5,0,50.56203,245,366,71.4,70.3,0,42.847458,350,164,72.8,70.3,0,36.0262,160,343,73.3,70.5,0,44.39189,335,235,72.2,70.4,0,38.146736,230,331,72.2,70.2,0,50.19149,285,199,70.6,70.5,0,50.78318,195,426,72.6,70.7,0,44.807537,380,374,71,70.2,0,38.832924,335,181,72.4,70.4,0,56.88713,175,261,72,70,0,47.07508,245,432,71.4,70.4,0,50.20276,420,165,72.2,70,0,44.787567,160,349,71.2,70.1,0,43.449574,335,95,71.2,70,0,36.222588,100,359,71.4,70.3,0,50.159645,335,203,70.5,272,0,43.274853,195,412,72.1,70.2,0,38.658802,380,345,70.4,70.2,0,45.363976,335,215,73.1,70.5,0,41.97024,200,252,72.8,70,0,50.238556,245,357,71.3,70.3,0,42.36175,350,166,71.3,70.1,0,35.829006,160,366,70.2,69.9,0,51.160442,335,240,72.9,69.8,0,45.72179,230,184,71.1,69.7,0,34.440086,150,203,72.4,70.3,0,43.57524,195,401,71.4,70.4,0,43.69889,380,593,69,69.5,0,65.85803,575,337,72.8,69.9,0,36.290325,335,269,72.1,70.3,0,51.087498,250,179,72.1,70.1,0,57.018887,175,198,72.4,70.2,0,33.16216,190,198,69.8,70.5,0,43.735424,185,313,69.1,70.2,0,42.31343,300,313,71.1,70.3,0,44.648224,300,214,68.3,70.3,0,53.949993,210,908,67.1,69.1,0,87.53653,880,77.4,76.9,77.8,0,72.9,77.7,-0.6,1.1,29.99
20160601,140,74.3,89,35.5548304,41.10937,269,54.6,47.9,5.7,83.2,77.4,-0.1,3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,72.2,74,58.7,79.9,15,97,60.8,79.9,0,75.1,1.85,61.8,1.8125,65.9,0,0,42.1,12.2,0,0,0,72.6,72.3,63.4,66.6,15,71.5,61.4,56.5,0,72.2,1.01,61.8,1.8125,64.2,0,0,90,72.3,15.6,4.1,1.4,15,15,93.3,65,81,100,99.8,0,73.3,1.3,59.896553,59.396553,0,12.3,0,0,1,25.8,1,72,214,66.9,0,33.660732,200,72,68,6694.7363,70.8,61.5,100,9000,272,71.6,62.8,0,38.77744,260,129,69.6,65,0,51.43718,125,1031,71.1,65.8,0,37.375328,1000,524,74,63.3,0,35.579014,520,630,71.7,66.3,0,47.398438,600,216,69.9,64.6,0,38.69581,200,132,70.9,65.1,0,53.334885,125,350,69.9,64.9,0,37.94038,330,335,71,66.3,0,100,650,847,70,65.8,0,100,950,513,0,65.2,0,43.024494,500,510,70.4,65,0,41.360916,500,181,71.9,66.4,0,56.102203,175,261,69.5,66.8,0,47.121395,245,228,70.3,66.2,0,45.051582,220,364,71.9,66.4,0,40.459343,350,163,72,67.2,0,37.48531,160,352,71.4,67.1,0,42.24297,335,346,71.8,67,0,28.18059,335,206,70,67.7,0,42.21224,195,395,72.1,67.1,0,34.923954,380,259,68.8,66.4,0,53.055084,245,182,72.8,65.7,0,50.538998,175,266,71.1,66,0,55.436092,245,429,71.1,65.7,0,44.313366,420,164,72.2,67.3,0,27.254099,160,353,69.8,66.9,0,48.80354,335,307,72.6,67.7,0,32.185448,300,417,71.5,66.8,0,38.718304,400,204,71.2,67.4,0,38.30225,195,413,70.8,66.4,0,36.46638,380,362,70,66.6,0,42.391525,335,184,72.8,65,0,61.639126,175,251,72.2,66.3,0,50.56203,245,364,71.6,65.7,0,42.847458,350,164,72.9,66.6,0,36.0262,160,343,73.4,66.4,0,44.39189,335,235,72.3,68,0,38.146736,230,330,72.3,66.8,0,50.19149,285,199,70.7,67.2,0,50.78318,195,424,72.6,67,0,44.807537,380,371,71.1,65.7,0,38.832924,335,180,72.5,65.9,0,56.88713,175,261,72.1,65.5,0,47.07508,245,433,71.5,66.1,0,50.20276,420,166,72.3,66.2,0,44.787567,160,347,71.2,66.5,0,43.449574,335,95,71.3,67.8,0,36.222588,100,357,71.5,67.2,0,50.159645,335,202,70.6,271.7,0,43.274853,195,403,72.1,66.7,0,38.658802,380,345,70.4,66.1,0,45.363976,335,214,73.1,66.2,0,41.97024,200,251,72.8,65.5,0,50.238556,245,355,71.4,66.1,0,42.36175,350,165,71.4,66.9,0,35.829006,160,361,70.4,65.9,0,51.160442,335,239,72.9,67.7,0,45.72179,230,182,71.1,66.9,0,34.440086,150,202,72.6,67.6,0,43.57524,195,395,71.5,66.6,0,43.69889,380,586,69.2,64.9,0,65.85803,575,337,72.9,68.1,0,36.290325,335,268,72.2,67.8,0,51.087498,250,178,72.3,68,0,57.018887,175,196,72.5,67.7,0,33.16216,190,197,70,67,0,43.735424,185,314,68,65.9,0,42.31343,300,312,71.2,66,0,44.648224,300,214,68.4,65.8,0,53.949993,210,907,67.1,64.5,0,87.53653,880,77.4,76.9,77.8,0,72.9,77.7,2.8,-0.2,29.99
20160601,145,74.3,90,35.75920979,41.10937,274,52.5,46.5,5.7,86.7,81.3,-0.1,3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.8,73.6,57.1,79.9,15,89.8,60.8,79.9,0,74.7,1.8,61.8,1.8125,64.6,0,0,42,12.2,0,0,0,72.6,72.3,59.2,66.5,15,68.9,61.4,56.7,0,72.3,1.01,61.8,1.8125,63.9,0,0,92.9,72.6,15.8,3.7,1,15,15,93.9,61,80.8,100,100,0,73.3,1.3,59.896553,59.396553,0,12.4,0,0,1,34.9,1,72,213,63.8,0,33.660732,200,72,68,6694.7363,70.5,59.4,100,9000,270,71.3,59.7,0,38.77744,260,129,69.5,61.4,0,51.43718,125,1027,70.8,61.5,0,37.375328,1000,494,73.6,60.6,0,33.592052,498.39978,628,71.4,62.3,0,47.398438,600,215,69.8,61.3,0,38.69581,200,132,70.5,61.6,0,53.334885,125,351,69.5,61.7,0,37.94038,330,333,70.9,62.7,0,100,650,846,69.8,62.6,0,100,950,512,0,61.7,0,43.024494,500,510,70.2,61.4,0,41.360916,500,181,71.9,62.6,0,56.102203,175,262,69.5,63.2,0,47.121395,245,228,70,62.6,0,45.051582,220,365,71.8,62.7,0,40.459343,350,163,72,64,0,37.48531,160,354,71.5,63.8,0,42.24297,335,347,71.9,63.9,0,28.18059,335,206,70,64.8,0,42.21224,195,395,72.2,63.5,0,34.923954,380,260,68.7,62.8,0,53.055084,245,182,72.8,61.8,0,50.538998,175,268,71.1,62.2,0,55.436092,245,431,71,61.8,0,44.313366,420,164,72.2,64,0,27.254099,160,354,69.9,63.4,0,48.80354,335,307,72.6,65,0,32.185448,300,416,71.5,63.5,0,38.718304,400,204,71.3,64.3,0,38.30225,195,425,70.8,62.7,0,36.46638,380,363,70.1,63.1,0,42.391525,335,184,72.8,61,0,61.639126,175,251,72.2,62.5,0,50.56203,245,365,71.6,61.8,0,42.847458,350,164,72.9,63.1,0,36.0262,160,345,73.4,62.7,0,44.39189,335,236,72.3,65.2,0,38.146736,230,331,72.3,63.4,0,50.19149,285,200,70.8,63.9,0,50.78318,195,425,72.6,63.3,0,44.807537,380,373,71.1,61.8,0,38.832924,335,181,72.4,62,0,56.88713,175,261,72.1,61.6,0,47.07508,245,434,71.5,62.3,0,50.20276,420,166,72.3,62.7,0,44.787567,160,348,71.3,63,0,43.449574,335,93,71.4,65.1,0,36.222588,100,361,71.5,63.9,0,50.159645,335,203,70.7,271.1,0,43.274853,195,404,72.1,63.3,0,38.658802,380,345,70.4,62.5,0,45.363976,335,213,73.2,62.5,0,41.97024,200,253,72.9,61.7,0,50.238556,245,358,71.4,62.4,0,42.36175,350,165,71.4,63.6,0,35.829006,160,363,70.3,62.3,0,51.160442,335,239,72.9,65.2,0,45.72179,230,182,71.2,63.9,0,34.440086,150,202,72.6,64.6,0,43.57524,195,394,71.5,63,0,43.69889,380,587,69.1,61,0,65.85803,575,337,72.9,65.5,0,36.290325,335,268,72.2,64.8,0,51.087498,250,179,72.3,65.2,0,57.018887,175,196,72.5,64.7,0,33.16216,190,198,70,63.5,0,43.735424,185,312,68.9,62.1,0,42.31343,300,311,71.2,62.2,0,44.648224,300,214,68.2,62,0,53.949993,210,905,66.7,60.5,0,87.53653,880,77.4,76.9,77.8,0,73,77.7,1.1,0.1,29.99
20160601,150,74.2,90.9,35.85632966,41.10937,272,51,45.4,5.8,87.8,82.6,-0.2,3.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,71.4,73.3,56.1,79.9,15,81.3,60.8,79.9,0,74.4,1.8,61.8,1.8125,63.4,0,0,42,12.2,0,0,0,72.5,72.3,57.8,66,15,66,61.4,54.9,0,72.1,0.99,61.8,1.8125,63.4,0,0,96.1,71.9,15,3.8,1.4,15,15,96,59,80.8,100,99.6,0,73.3,1.3,59.896553,59.396553,0,12.3,0,0,1,46.1,1,72,214,62.3,0,33.660732,200,72,68,6872.178,70.1,58.3,100,9000,270,71,58.3,0,38.77744,260,129,69.2,59.7,0,51.43718,125,1022,70.6,59.5,0,37.375328,1000,454,73.5,59.3,0,32.112183,451.99374,629,71,60.3,0,47.398438,600,215,69.5,59.8,0,38.69581,200,132,70,60,0,53.334885,125,351,69.1,60.2,0,37.94038,330,332,70.6,61.1,0,100,650,847,69.4,61.1,0,100,950,513,0,59.9,0,43.024494,500,510,69.7,59.8,0,41.360916,500,181,71.8,60.4,0,56.102203,175,262,69.2,61,0,47.121395,245,227,69.9,60.6,0,45.051582,220,362,71.7,60.5,0,40.459343,350,163,72,61.7,0,37.48531,160,351,71.4,61.5,0,42.24297,335,346,71.9,61.6,0,28.18059,335,205,70,62.6,0,42.21224,195,395,72.1,61.3,0,34.923954,380,260,68.4,60.7,0,53.055084,245,182,72.8,59.9,0,50.538998,175,266,71.1,60.2,0,55.436092,245,427,70.9,59.8,0,44.313366,420,163,72.2,61.8,0,27.254099,160,353,69.8,61.1,0,48.80354,335,307,72.5,62.8,0,32.185448,300,418,71.4,61.3,0,38.718304,400,203,71.2,62.2,0,38.30225,195,399,70.7,60.4,0,36.46638,380,357,70,60.9,0,42.391525,335,183,72.8,59.2,0,61.639126,175,249,72.2,60.3,0,50.56203,245,363,71.5,59.7,0,42.847458,350,163,72.9,60.9,0,36.0262,160,344,73.4,60.5,0,44.39189,335,235,72.2,63,0,38.146736,230,330,72.3,61.2,0,50.19149,285,198,70.7,61.7,0,50.78318,195,423,72.6,60.9,0,44.807537,380,370,71,59.7,0,38.832924,335,179,72.4,59.9,0,56.88713,175,260,72,59.6,0,47.07508,245,430,71.4,60.1,0,50.20276,420,165,72.2,60.5,0,44.787567,160,346,71.2,60.7,0,43.449574,335,94,71.3,62.8,0,36.222588,100,359,71.5,61.7,0,50.159645,335,202,70.7,271.3,0,43.274853,195,404,72.1,60.9,0,38.658802,380,345,70.3,60.3,0,45.363976,335,213,73.2,60.2,0,41.97024,200,252,72.8,59.8,0,50.238556,245,355,71.4,60.2,0,42.36175,350,165,71.4,61.3,0,35.829006,160,355,70.2,60.2,0,51.160442,335,238,72.9,62.9,0,45.72179,230,187,71.2,61.7,0,34.440086,150,201,72.6,62.5,0,43.57524,195,398,71.5,60.6,0,43.69889,380,587,69,59.2,0,65.85803,575,337,72.9,63.2,0,36.290325,335,267,72.2,62.4,0,51.087498,250,178,72.3,62.8,0,57.018887,175,196,72.5,62.2,0,33.16216,190,197,69.7,61.2,0,43.735424,185,315,68.7,60,0,42.31343,300,311,71.1,59.9,0,44.648224,300,213,67.9,59.8,0,53.949993,210,905,66.4,58.8,0,87.53653,880,77.4,76.9,77.8,0,73,77.8,-0.8,0.8,29.99
20160601,155,74.2,89.7,35.61183346,41.10937,268,50.4,45.1,5.7,86.6,81.5,-0.1,3.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.1,73,55.6,79.9,15,72.2,60.8,79.9,0,74.2,1.8,61.8,1.8125,62.3,0,0,42,12.2,0,0,0,72.4,72.2,57.2,66.7,15,62.8,61.4,55.5,0,72,1.01,61.8,1.8125,62.7,0,0,97.1,72.7,15.6,3.8,0.4,15,15,96.6,59,80.8,100,100,0,73.3,1.3,59.896553,59.396553,0,12.3,0,0,1,56.2,1,72,217,61.4,0,33.660732,200,72,68,6694.7363,69.8,57.7,100,8728.004,273,70.6,57.6,0,38.77744,260,130,69,58.8,0,51.43718,125,1026,70.4,58.5,0,37.375328,1000,406,73.4,58.7,0,29.286972,408.79385,631,70.4,59.3,0,47.398438,600,216,69.2,58.9,0,38.69581,200,131,69.6,59.1,0,53.334885,125,351,68.7,59.4,0,37.94038,330,334,70.4,60.1,0,100,650,848,69,60.2,0,100,950,513,0,59,0,43.024494,500,510,69.3,58.9,0,41.360916,500,181,71.7,59.2,0,56.102203,175,261,69,59.8,0,47.121395,245,228,69.6,59.5,0,45.051582,220,366,71.5,59.3,0,40.459343,350,163,71.9,60.3,0,37.48531,160,353,71.3,60.1,0,42.24297,335,349,71.8,60.1,0,28.18059,335,206,69.8,61.2,0,42.21224,195,395,72,59.9,0,34.923954,380,261,68.2,59.5,0,53.055084,245,182,72.8,58.9,0,50.538998,175,266,71,59.1,0,55.436092,245,432,70.7,58.8,0,44.313366,420,164,72.2,60.5,0,27.254099,160,354,69.7,59.9,0,48.80354,335,307,72.5,61.2,0,32.185448,300,418,71.4,59.9,0,38.718304,400,205,71,60.9,0,38.30225,195,411,70.6,59.2,0,36.46638,380,361,69.8,59.7,0,42.391525,335,184,72.7,58.3,0,61.639126,175,250,72.1,59.3,0,50.56203,245,364,71.4,58.6,0,42.847458,350,163,72.9,59.6,0,36.0262,160,343,73.4,59.3,0,44.39189,335,235,72.2,61.5,0,38.146736,230,331,72.2,59.8,0,50.19149,285,200,70.6,60.4,0,50.78318,195,425,72.5,59.5,0,44.807537,380,372,70.9,58.7,0,38.832924,335,181,72.3,58.8,0,56.88713,175,262,71.9,58.7,0,47.07508,245,434,71.3,59,0,50.20276,420,165,72.1,59.3,0,44.787567,160,350,71.1,59.4,0,43.449574,335,95,71.1,61.2,0,36.222588,100,359,71.5,60.3,0,50.159645,335,203,70.6,271.2,0,43.274853,195,399,72,59.6,0,38.658802,380,346,70.1,59.2,0,45.363976,335,212,73.1,59,0,41.97024,200,253,72.8,58.8,0,50.238556,245,357,71.3,59,0,42.36175,350,166,71.3,59.9,0,35.829006,160,365,70,59.1,0,51.160442,335,238,72.9,61.4,0,45.72179,230,185,71.1,60.3,0,34.440086,150,202,72.5,61.2,0,43.57524,195,392,71.4,59.4,0,43.69889,380,586,68.7,58.3,0,65.85803,575,337,72.8,61.5,0,36.290325,335,268,72,60.9,0,51.087498,250,179,72.2,61.3,0,57.018887,175,197,72.4,60.7,0,33.16216,190,198,69.4,59.8,0,43.735424,185,310,68.4,58.9,0,42.31343,300,312,71.1,58.7,0,44.648224,300,214,67.6,58.7,0,53.949993,210,906,66.1,58,0,87.53653,880,77.4,76.9,77.8,0,73,77.8,1,-0.1,29.99
20160601,200,74.1,88.1,35.20140921,41.10937,272,50.1,45.1,5.7,84.8,79.9,-0.2,3.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,70.8,72.8,55.3,79.9,15,61.6,61.2,79.9,0,73.9,1.8,62.2,1.8125,61.3,0,0,41.9,12.2,0,0,0,72.3,72.1,57.1,66.6,15,59.6,61.6,54,0,71.9,0.99,62.2,1.8125,62,0,0,97.9,72.6,16,3.8,1.8,15,15,96.9,59,80.8,100,97.5,0,73.3,1.3,60.155174,59.655174,0,12.3,0,0,1,64.4,1,72,216,60.9,0,33.660732,200,72,68,6872.178,69.6,57.4,100,8024.629,273,70.3,57.1,0,38.77744,260,130,68.9,58.3,0,51.43718,125,1030,70.2,57.9,0,37.375328,1000,364,73.4,58.4,0,25.39584,365.59387,630,70.1,58.7,0,47.398438,600,216,69,58.4,0,38.69581,200,132,69.3,58.6,0,53.334885,125,352,68.5,58.9,0,37.94038,330,334,70.1,59.6,0,100,650,846,68.7,59.7,0,100,950,513,0,58.4,0,43.024494,500,510,69,58.3,0,41.360916,500,182,71.7,58.7,0,56.102203,175,262,68.8,59.2,0,47.121395,245,228,69.5,59,0,45.051582,220,364,71.3,58.7,0,40.459343,350,163,71.8,59.5,0,37.48531,160,352,71.2,59.3,0,42.24297,335,348,71.7,59.3,0,28.18059,335,206,69.6,60.4,0,42.21224,195,393,71.8,59.3,0,34.923954,380,260,68,58.9,0,53.055084,245,182,72.7,58.5,0,50.538998,175,267,70.9,58.7,0,55.436092,245,430,70.5,58.4,0,44.313366,420,164,72.2,59.8,0,27.254099,160,355,69.7,59.2,0,48.80354,335,307,72.4,60.3,0,32.185448,300,418,71.3,59.2,0,38.718304,400,205,70.9,60.1,0,38.30225,195,414,70.5,58.6,0,36.46638,380,368,69.8,59.1,0,42.391525,335,184,72.7,58,0,61.639126,175,251,72,58.8,0,50.56203,245,364,71.3,58.2,0,42.847458,350,163,72.9,59,0,36.0262,160,346,73.3,58.7,0,44.39189,335,236,72.1,60.6,0,38.146736,230,331,72.1,59,0,50.19149,285,200,70.4,59.7,0,50.78318,195,427,72.5,58.9,0,44.807537,380,374,70.7,58.2,0,38.832924,335,181,72.3,58.4,0,56.88713,175,262,71.8,58.3,0,47.07508,245,433,71.2,58.5,0,50.20276,420,165,72.1,58.7,0,44.787567,160,348,70.9,58.8,0,43.449574,335,97,71,60.3,0,36.222588,100,359,71.4,59.5,0,50.159645,335,203,70.5,271,0,43.274853,195,400,72,58.9,0,38.658802,380,346,70,58.7,0,45.363976,335,213,73.1,58.5,0,41.97024,200,253,72.8,58.4,0,50.238556,245,358,71.2,58.4,0,42.36175,350,165,71.3,59.2,0,35.829006,160,362,69.8,58.5,0,51.160442,335,238,72.8,60.4,0,45.72179,230,186,71.1,59.5,0,34.440086,150,202,72.3,60.4,0,43.57524,195,401,71.4,58.7,0,43.69889,380,588,68.4,57.9,0,65.85803,575,337,72.8,60.5,0,36.290325,335,268,71.8,60,0,51.087498,250,178,72.1,60.3,0,57.018887,175,196,72.3,59.8,0,33.16216,190,198,69.2,59.1,0,43.735424,185,311,68.2,58.4,0,42.31343,300,312,70.9,58.2,0,44.648224,300,214,67.3,58.3,0,53.949993,210,905,65.8,57.7,0,87.53653,880,77.5,76.9,77.8,0,73,77.8,1.1,-0.4,29.99
20160601,205,74.1,89.2,35.42451812,42.57478333,268,49.8,44.9,5.7,82.8,78.1,-0.1,3.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,70.7,72.7,55.6,79.9,15,51.5,61.2,79.9,0,73.8,1.8,62.2,1.8125,60.6,0,0,41.9,12.2,0,0,0,72.2,71.9,57.2,66.5,15,56.3,61.6,53.5,0,71.8,1,62.2,1.8125,61.6,0,0,98.3,72.4,14.8,4.2,1.3,15,15,97.2,59,80.8,100,91,0,73.3,1.3,60.155174,59.655174,0,12.3,0,0,1,70.6,1,72,215,60.9,0,33.660732,200,72,68,6872.178,69.5,57.6,100,7208.631,273,70.1,57.2,0,38.77744,260,130,68.7,58.2,0,51.43718,125,1033,70.1,57.7,0,37.375328,1000,346,73.5,58.5,0,23.419228,343.99384,630,69.9,58.4,0,47.398438,600,216,68.7,58.4,0,38.69581,200,132,69.1,58.5,0,53.334885,125,351,68.3,58.9,0,37.94038,330,333,69.9,59.4,0,100,650,847,68.5,59.6,0,100,950,513,0,58.3,0,43.024494,500,510,68.8,58.2,0,41.360916,500,181,71.6,58.5,0,56.102203,175,262,68.7,59,0,47.121395,245,229,69.3,58.7,0,45.051582,220,364,71.2,58.5,0,40.459343,350,163,71.7,59.1,0,37.48531,160,353,71.1,58.9,0,42.24297,335,349,71.6,58.9,0,28.18059,335,206,69.4,59.9,0,42.21224,195,393,71.7,59,0,34.923954,380,260,67.9,58.6,0,53.055084,245,182,72.6,58.4,0,50.538998,175,266,70.8,58.5,0,55.436092,245,430,70.4,58.1,0,44.313366,420,163,72.1,59.4,0,27.254099,160,354,69.6,58.9,0,48.80354,335,308,72.3,59.8,0,32.185448,300,419,71.2,58.8,0,38.718304,400,205,70.7,59.7,0,38.30225,195,410,70.4,58.3,0,36.46638,380,356,69.7,58.9,0,42.391525,335,184,72.6,57.9,0,61.639126,175,250,72,58.6,0,50.56203,245,364,71.2,58,0,42.847458,350,163,72.8,58.7,0,36.0262,160,343,73.3,58.4,0,44.39189,335,235,72,60.2,0,38.146736,230,331,72.1,58.6,0,50.19149,285,200,70.4,59.3,0,50.78318,195,425,72.4,58.6,0,44.807537,380,373,70.6,58,0,38.832924,335,181,72.1,58.2,0,56.88713,175,260,71.8,58.1,0,47.07508,245,430,71,58.3,0,50.20276,420,165,72,58.4,0,44.787567,160,346,70.8,58.4,0,43.449574,335,93,71,59.7,0,36.222588,100,361,71.3,59.2,0,50.159645,335,202,70.4,270.9,0,43.274853,195,407,71.9,58.6,0,38.658802,380,346,69.9,58.4,0,45.363976,335,213,73,58.3,0,41.97024,200,252,72.7,58.3,0,50.238556,245,357,71.1,58.2,0,42.36175,350,165,71.2,58.8,0,35.829006,160,362,69.6,58.2,0,51.160442,335,238,72.7,59.8,0,45.72179,230,187,71,59,0,34.440086,150,202,72.2,60,0,43.57524,195,395,71.3,58.5,0,43.69889,380,585,68.2,57.7,0,65.85803,575,337,72.7,59.8,0,36.290325,335,268,71.7,59.5,0,51.087498,250,178,71.9,59.7,0,57.018887,175,196,72.2,59.4,0,33.16216,190,198,69,58.8,0,43.735424,185,311,68,58.2,0,42.31343,300,314,70.8,58,0,44.648224,300,214,67,58.1,0,53.949993,210,904,65.6,57.6,0,87.53653,880,77.5,76.9,77.8,0,73,77.8,1.1,-0.1,29.99
20160601,210,74,90.9,35.6830747,42.57478333,270,49.4,44.8,5.7,81,76.6,-0.1,4.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,70.6,72.6,56.6,79.9,15,42.6,61.2,79.9,0,73.7,1.85,62.2,1.8125,60.1,0,0,41.9,12.2,0,0,0,72.1,71.9,57.4,66.5,15,53.1,61.6,54.6,0,71.7,1,62.2,1.8125,61.1,0,0,98.8,72.5,14.9,3.7,1.1,15,15,97.2,57,80.8,100,85.2,0,73.3,1.3,60.155174,59.655174,0,12.3,0,0,1,75.5,1,72,217,61.2,0,33.660732,200,72,68,6872.178,69.3,58.3,91.9,6256.635,275,69.9,57.7,0,38.77744,260,130,68.6,58.5,0,51.43718,125,1068,70,58,0,37.375328,1000,311,73.7,59.1,0,13.774191,300.79364,633,69.7,58.7,0,47.398438,600,215,68.5,58.8,0,38.69581,200,132,68.9,58.8,0,53.334885,125,355,68.2,59.3,0,37.94038,330,335,69.8,59.7,0,100,650,849,68.2,60,0,100,950,514,0,58.7,0,43.024494,500,510,68.6,58.6,0,41.360916,500,181,71.5,58.4,0,56.102203,175,262,68.5,58.9,0,47.121395,245,227,69.2,58.7,0,45.051582,220,364,71.1,58.4,0,40.459343,350,163,71.7,58.9,0,37.48531,160,352,71,58.8,0,42.24297,335,348,71.4,58.7,0,28.18059,335,206,69.3,59.7,0,42.21224,195,393,71.6,58.8,0,34.923954,380,260,67.8,58.5,0,53.055084,245,181,72.6,58.4,0,50.538998,175,266,70.7,58.4,0,55.436092,245,431,70.4,58.1,0,44.313366,420,164,72.1,59.2,0,27.254099,160,353,69.5,58.7,0,48.80354,335,307,72.2,59.5,0,32.185448,300,418,71.1,58.6,0,38.718304,400,204,70.5,59.5,0,38.30225,195,404,70.3,58.2,0,36.46638,380,355,69.6,58.8,0,42.391525,335,184,72.6,57.9,0,61.639126,175,252,71.9,58.6,0,50.56203,245,362,71.1,58,0,42.847458,350,163,72.8,58.6,0,36.0262,160,343,73.2,58.4,0,44.39189,335,235,71.9,59.9,0,38.146736,230,330,72,58.5,0,50.19149,285,199,70.3,59.1,0,50.78318,195,425,72.4,58.5,0,44.807537,380,372,70.5,57.9,0,38.832924,335,180,72,58.2,0,56.88713,175,260,71.7,58.1,0,47.07508,245,434,70.9,58.2,0,50.20276,420,166,71.9,58.3,0,44.787567,160,346,70.8,58.3,0,43.449574,335,96,71,59.5,0,36.222588,100,358,71.2,59,0,50.159645,335,202,70.3,270.8,0,43.274853,195,405,71.8,58.5,0,38.658802,380,346,69.8,58.4,0,45.363976,335,213,72.9,58.2,0,41.97024,200,253,72.7,58.3,0,50.238556,245,356,71.1,58.1,0,42.36175,350,165,71.2,58.7,0,35.829006,160,359,69.4,58.1,0,51.160442,335,238,72.6,59.5,0,45.72179,230,187,70.9,58.8,0,34.440086,150,202,72,59.8,0,43.57524,195,399,71.3,58.4,0,43.69889,380,586,68,57.8,0,65.85803,575,337,72.6,59.5,0,36.290325,335,267,71.6,59.3,0,51.087498,250,178,71.8,59.4,0,57.018887,175,196,72.1,59.2,0,33.16216,190,198,68.9,58.6,0,43.735424,185,312,67.8,58.2,0,42.31343,300,313,70.7,57.9,0,44.648224,300,214,66.8,58.1,0,53.949993,210,904,65.4,57.7,0,87.53653,880,77.5,76.9,77.9,0,73.1,77.8,1.1,0,29.99
20160601,215,73.8,90.4,35.41015734,42.57478333,261,48.7,44.5,5.7,79.4,75.3,-0.2,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,70.6,72.6,58.7,79.4,15,36.9,61.2,79.4,0,73.7,1.8,62.2,1.8125,60.1,0,0,41.6,12.1,0,0,0,72,71.7,57.6,66.4,15,50.2,61.6,54.1,0,71.7,1,62.2,1.8125,60.9,0,0,99.1,72.1,14.8,4.2,1.4,15,15,97.5,57,80.8,100,78.1,0,73.3,1.3,60.155174,59.655174,0,12.3,0,0,1,78.8,1,72,214,62.5,0,33.660732,200,72,68,6325.547,69.3,60.2,65.4,5576.635,273,69.8,59.4,0,38.77744,260,130,68.5,59.9,0,51.43718,125,1066,70,59.3,0,37.375328,1000,310,74,60.1,0,0,300.79364,631,69.6,59.9,0,47.398438,600,217,68.3,60.3,0,38.69581,200,132,68.8,60.3,0,53.334885,125,352,68.1,60.8,0,37.94038,330,333,69.7,61,0,100,650,847,68.2,61.5,0,100,950,514,0,60.1,0,43.024494,500,510,68.5,60,0,41.360916,500,181,71.5,58.7,0,56.102203,175,261,68.4,59.1,0,47.121395,245,227,69.1,58.9,0,45.051582,220,363,71,58.7,0,40.459343,350,163,71.6,59,0,37.48531,160,351,70.9,58.8,0,42.24297,335,346,71.3,58.8,0,28.18059,335,205,69.2,59.7,0,42.21224,195,394,71.5,59,0,34.923954,380,259,67.7,58.7,0,53.055084,245,182,72.5,58.7,0,50.538998,175,266,70.5,58.7,0,55.436092,245,429,70.2,58.4,0,44.313366,420,163,72,59.3,0,27.254099,160,355,69.4,58.9,0,48.80354,335,307,72.1,59.5,0,32.185448,300,418,71,58.7,0,38.718304,400,203,70.4,59.6,0,38.30225,195,425,70.3,58.4,0,36.46638,380,364,69.5,59,0,42.391525,335,183,72.5,58.3,0,61.639126,175,250,71.9,58.8,0,50.56203,245,362,71,58.3,0,42.847458,350,164,72.8,58.8,0,36.0262,160,342,73.1,58.6,0,44.39189,335,235,71.8,59.9,0,38.146736,230,330,71.9,58.6,0,50.19149,285,199,70.2,59.3,0,50.78318,195,425,72.3,58.7,0,44.807537,380,371,70.5,58.2,0,38.832924,335,180,71.9,58.5,0,56.88713,175,260,71.6,58.4,0,47.07508,245,430,70.8,58.4,0,50.20276,420,165,71.9,58.4,0,44.787567,160,346,70.7,58.5,0,43.449574,335,94,70.9,59.5,0,36.222588,100,360,71.2,59.1,0,50.159645,335,201,70.2,270.8,0,43.274853,195,399,71.8,58.6,0,38.658802,380,346,69.7,58.6,0,45.363976,335,214,72.9,58.5,0,41.97024,200,251,72.6,58.6,0,50.238556,245,354,71,58.4,0,42.36175,350,165,71.1,58.7,0,35.829006,160,357,69.3,58.3,0,51.160442,335,237,72.5,59.5,0,45.72179,230,182,70.9,58.9,0,34.440086,150,201,72,59.8,0,43.57524,195,393,71.2,58.6,0,43.69889,380,588,67.9,58.1,0,65.85803,575,337,72.5,59.4,0,36.290325,335,268,71.5,59.3,0,51.087498,250,179,71.7,59.4,0,57.018887,175,196,71.9,59.2,0,33.16216,190,197,68.8,58.8,0,43.735424,185,311,67.7,58.5,0,42.31343,300,314,70.7,58.2,0,44.648224,300,213,66.7,58.3,0,53.949993,210,904,65.3,58,0,87.53653,880,77.5,76.9,77.9,0,73.1,77.8,1.1,1.8,29.99
20160601,220,73.7,91,35.44468744,42.57478333,258,48.4,45,5.7,77.5,74.1,-0.1,4.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,70.7,72.6,60.3,78.9,15,34,61.2,78.9,0,73.8,1.8,62.2,1.8125,60.7,0,0,41.2,12.1,0,0,0,71.9,71.7,58.7,66.5,15,47.8,61.6,54,0,71.7,1,62.2,1.8125,60.8,0,0,99.8,72.1,14.7,3.8,1,15,15,97.5,57,80.8,100,70.6,0,73.3,1.3,60.155174,59.655174,0,12.3,0,0,1,81.3,1,72,212,63.8,0,33.660732,200,72,68,5729.206,69.3,61.7,38.4,4896.635,274,69.8,61.1,0,38.77744,260,130,68.5,61.5,0,51.43718,125,1060,70,61,0,37.375328,1000,344,74.2,61.8,0,23.869633,343.99353,630,69.6,61.4,0,47.398438,600,216,68.3,61.9,0,38.69581,200,132,68.9,61.9,0,53.334885,125,351,68.3,62.3,0,37.94038,330,335,69.6,62.6,0,100,650,848,68.2,63,0,100,950,514,0,61.7,0,43.024494,500,510,68.5,61.6,0,41.360916,500,181,71.5,59.4,0,56.102203,175,261,68.4,59.8,0,47.121395,245,227,69.1,59.7,0,45.051582,220,364,70.9,59.4,0,40.459343,350,162,71.6,59.5,0,37.48531,160,350,70.9,59.4,0,42.24297,335,346,71.3,59.3,0,28.18059,335,205,69.1,60.2,0,42.21224,195,393,71.4,59.6,0,34.923954,380,260,67.6,59.4,0,53.055084,245,181,72.5,59.5,0,50.538998,175,266,70.5,59.5,0,55.436092,245,430,70.2,59.2,0,44.313366,420,163,72,59.8,0,27.254099,160,355,69.4,59.6,0,48.80354,335,307,72.1,59.9,0,32.185448,300,419,70.9,59.2,0,38.718304,400,203,70.4,60,0,38.30225,195,423,70.2,59.1,0,36.46638,380,363,69.5,59.7,0,42.391525,335,183,72.5,59.2,0,61.639126,175,251,71.8,59.6,0,50.56203,245,364,71,59.1,0,42.847458,350,163,72.7,59.4,0,36.0262,160,344,73.1,59.3,0,44.39189,335,235,71.8,60.3,0,38.146736,230,330,71.9,59.1,0,50.19149,285,199,70.1,59.9,0,50.78318,195,426,72.3,59.3,0,44.807537,380,371,70.4,59,0,38.832924,335,180,71.9,59.3,0,56.88713,175,260,71.6,59.3,0,47.07508,245,432,70.7,59.2,0,50.20276,420,165,71.8,59.2,0,44.787567,160,345,70.6,59.1,0,43.449574,335,96,70.9,59.8,0,36.222588,100,360,71.1,59.7,0,50.159645,335,202,70.2,270.8,0,43.274853,195,403,71.7,59.2,0,38.658802,380,345,69.7,59.3,0,45.363976,335,215,72.8,59.2,0,41.97024,200,252,72.6,59.5,0,50.238556,245,356,70.9,59.1,0,42.36175,350,165,71.1,59.3,0,35.829006,160,360,69.2,59.1,0,51.160442,335,237,72.5,59.8,0,45.72179,230,188,70.8,59.4,0,34.440086,150,201,71.9,60.4,0,43.57524,195,396,71.2,59.3,0,43.69889,380,586,67.8,59.1,0,65.85803,575,337,72.4,59.7,0,36.290325,335,268,71.5,59.8,0,51.087498,250,179,71.6,59.8,0,57.018887,175,195,71.9,59.6,0,33.16216,190,197,68.8,59.4,0,43.735424,185,313,67.6,59.3,0,42.31343,300,314,70.6,58.9,0,44.648224,300,213,66.6,59.1,0,53.949993,210,904,65.2,59,0,87.53653,880,77.5,76.9,77.9,0,73.1,77.8,1.1,0.7,29.99
20160601,225,73.7,91.1,35.46471018,42.57478333,257,47.9,44.6,5.65,76.5,73.3,-0.1,5.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.9,72.7,60.7,77.4,15,31.9,61.2,77.4,0,74,1.8,62.2,1.8125,61.3,0,0,40,11.9,0,0,0,71.9,71.6,59.6,66.5,15,45.9,61.6,57.7,0,71.7,1.02,62.2,1.8125,60.9,0,0,99.7,72.3,15.8,4.2,0.9,15,15,98,57,80.8,100,63.6,0,73.3,1.3,60.155174,59.655174,0,12.3,0,0,1,82.6,1,72,210,64.5,0,33.660732,200,72,68,4825.798,69.5,62.2,24.7,4488.631,272,69.9,61.7,0,38.77744,260,129,68.5,62.3,0,51.43718,125,1044,70.1,61.9,0,37.375328,1000,369,74,62.7,0,25.732023,365.59363,628,69.7,62.3,0,47.398438,600,215,68.3,62.5,0,38.69581,200,132,69,62.5,0,53.334885,125,352,68.3,62.9,0,37.94038,330,332,69.7,63.2,0,100,650,847,68.3,63.6,0,100,950,513,0,62.4,0,43.024494,500,510,68.6,62.4,0,41.360916,500,181,71.4,60.2,0,56.102203,175,262,68.4,60.5,0,47.121395,245,228,69.1,60.4,0,45.051582,220,364,70.8,60.1,0,40.459343,350,163,71.6,60.1,0,37.48531,160,352,70.8,60.1,0,42.24297,335,348,71.2,60,0,28.18059,335,206,69.1,60.8,0,42.21224,195,395,71.4,60.3,0,34.923954,380,261,67.6,60.1,0,53.055084,245,182,72.4,60.3,0,50.538998,175,267,70.5,60.3,0,55.436092,245,431,70.2,60,0,44.313366,420,163,71.9,60.5,0,27.254099,160,355,69.3,60.3,0,48.80354,335,308,72,60.4,0,32.185448,300,419,70.9,59.9,0,38.718304,400,205,70.3,60.6,0,38.30225,195,418,70.2,59.9,0,36.46638,380,364,69.4,60.4,0,42.391525,335,183,72.5,60,0,61.639126,175,249,71.8,60.3,0,50.56203,245,364,70.9,59.9,0,42.847458,350,163,72.7,60.2,0,36.0262,160,345,73.1,60,0,43.98649,335,235,71.7,60.8,0,38.146736,230,332,71.8,59.8,0,50.19149,285,200,70.1,60.5,0,50.78318,195,427,72.3,60.1,0,44.807537,380,376,70.4,59.8,0,38.832924,335,181,71.8,60,0,56.88713,175,262,71.6,60.1,0,47.07508,245,435,70.7,60,0,50.20276,420,166,71.8,59.9,0,44.787567,160,348,70.6,59.8,0,43.449574,335,95,70.8,60.4,0,36.222588,100,361,71.1,60.3,0,50.159645,335,202,70.2,271,0,43.274853,195,405,71.7,60,0,38.658802,380,346,69.6,60.1,0,45.363976,335,214,72.8,60,0,41.97024,200,253,72.5,60.2,0,50.238556,245,357,70.9,59.8,0,42.36175,350,165,71.1,60,0,35.829006,160,365,69.2,59.8,0,51.160442,335,239,72.4,60.4,0,45.72179,230,182,70.8,60,0,34.440086,150,202,71.9,60.9,0,43.57524,195,397,71.1,60.1,0,43.69889,380,586,67.8,59.9,0,65.85803,575,337,72.4,60.3,0,36.290325,335,269,71.4,60.4,0,51.087498,250,179,71.6,60.3,0,57.018887,175,197,71.8,60.3,0,33.16216,190,199,68.7,60.1,0,43.735424,185,313,67.6,60.1,0,42.31343,300,315,70.6,59.7,0,44.648224,300,214,66.6,59.9,0,53.949993,210,904,65.2,59.8,0,87.53653,880,77.5,76.9,77.9,0,73.1,77.8,1,0.4,29.99
