20160601,230,73.6,91.7,35.4985534,42.57478333,258,47.7,44.6,5.65,75.7,72.7,-0.1,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71,72.8,61,75.9,15,29.9,61.2,75.9,0,74,1.8,62.2,1.8125,62,0,0,39,11.7,0,0,0,71.9,71.7,60.1,66.7,15,44.1,61.6,54.8,0,71.7,1,62.2,1.8125,61.1,0,0,99.3,72.6,15.8,4.2,1.3,15,15,98.1,57,80.8,100,56.6,0,73.3,1.3,60.155174,59.655174,0,12.3,0,0,1,83.5,1,72,211,64.7,0,33.660732,200,72,68,4306.704,69.6,62.5,18.4,3944.6284,272,70.1,61.9,0,38.77744,260,130,68.6,62.5,0,51.43718,125,1028,70.1,62.2,0,37.375328,1000,368,73.9,62.9,0,26.683912,365.59363,630,69.8,62.6,0,47.398438,600,217,68.4,62.8,0,38.69581,200,132,69.1,62.8,0,53.334885,125,352,68.4,63.1,0,37.94038,330,334,69.8,63.4,0,100,650,846,68.4,63.8,0,100,950,513,0,62.7,0,43.024494,500,510,68.7,62.6,0,41.360916,500,182,71.4,60.7,0,56.102203,175,262,68.4,61.1,0,47.121395,245,229,69.1,60.9,0,45.051582,220,365,70.9,60.7,0,40.459343,350,163,71.6,60.7,0,37.48531,160,352,70.8,60.6,0,42.24297,335,348,71.2,60.5,0,28.18059,335,207,69.1,61.2,0,42.21224,195,395,71.4,60.8,0,34.923954,380,261,67.6,60.6,0,53.055084,245,182,72.4,60.8,0,50.538998,175,267,70.5,60.8,0,55.436092,245,433,70.1,60.6,0,44.313366,420,163,71.9,61,0,27.254099,160,355,69.3,60.8,0,48.80354,335,308,72,60.9,0,32.185448,300,418,70.8,60.4,0,38.718304,400,204,70.3,61.1,0,38.30225,195,431,70.1,60.4,0,36.46638,380,370,69.4,60.9,0,42.391525,335,185,72.5,60.5,0,61.639126,175,252,71.8,60.9,0,50.56203,245,366,70.9,60.5,0,42.847458,350,164,72.7,60.7,0,36.0262,160,345,73,60.6,0,43.98649,335,237,71.7,61.4,0,38.146736,230,332,71.8,60.4,0,50.19149,285,201,70.1,61,0,50.78318,195,426,72.2,60.6,0,44.807537,380,370,70.4,60.3,0,38.832924,335,182,71.8,60.6,0,56.88713,175,263,71.6,60.6,0,47.07508,245,435,70.7,60.5,0,50.20276,420,166,71.8,60.4,0,44.787567,160,347,70.6,60.3,0,43.449574,335,96,70.8,60.9,0,36.222588,100,361,71.1,60.8,0,50.159645,335,203,70.1,270.9,0,43.274853,195,404,71.7,60.5,0,38.658802,380,347,69.6,60.6,0,45.363976,335,213,72.7,60.6,0,41.97024,200,252,72.5,60.8,0,50.238556,245,357,70.9,60.4,0,42.36175,350,166,71.1,60.5,0,35.829006,160,368,69.2,60.3,0,51.160442,335,239,72.4,60.9,0,45.72179,230,186,70.8,60.5,0,34.440086,150,203,71.9,61.4,0,43.57524,195,399,71.1,60.6,0,43.69889,380,591,67.8,60.4,0,65.85803,575,337,72.4,60.8,0,36.290325,335,269,71.4,60.9,0,51.087498,250,180,71.5,60.9,0,57.018887,175,198,71.8,60.8,0,33.16216,190,198,68.7,60.7,0,43.735424,185,314,67.6,60.6,0,42.31343,300,314,70.6,60.3,0,44.648224,300,215,66.7,60.5,0,53.949993,210,909,65.2,60.3,0,87.53653,880,77.5,76.9,77.9,0,73.1,77.8,1.1,0,29.99
20160601,235,73.6,91.5,35.45863827,42.57478333,252,47.9,47.5,4.2,72.4,72.4,-0.1,5.75,0,0,0,5,99,0,0,1,0,0,0,200,72,7.5,4.2,7.5,200,71.1,72.8,61.5,75.4,15,28.6,61.2,75.4,0,74.1,1.8,62.2,1.8125,62.4,0,0,38.6,11.7,0,0,0,72,71.7,60.4,66.8,15,42.7,61.6,55.3,0,71.7,1,62.2,1.8125,61.4,0,0,99,72.7,15.3,4.3,0.8,15,15,98.4,57,80.8,100,50.6,0,73.3,1.3,60.155174,59.655174,0,12.3,0,0,0,0,0,72,213,65,0,33.660732,200,72,68,4023.1768,69.8,62.8,20.3,3808.6348,272,70.2,62.2,0,38.77744,260,129,68.6,62.8,0,51.43718,125,1028,70.2,62.5,0,37.375328,1000,367,73.8,63.2,0,25.659597,365.59363,630,69.9,62.8,0,47.398438,600,216,68.4,63,0,38.69581,200,132,69.1,63,0,53.334885,125,352,68.4,63.4,0,37.94038,330,333,69.8,63.6,0,100,650,846,68.4,64,0,100,950,513,0,62.9,0,43.024494,500,510,68.8,62.9,0,41.360916,500,181,71.4,61.2,0,56.102203,175,261,68.4,61.5,0,47.121395,245,228,69.1,61.3,0,45.051582,220,364,70.9,61.1,0,40.459343,350,163,71.6,61.1,0,37.48531,160,351,70.8,61.1,0,42.24297,335,345,71.2,61,0,28.18059,335,205,69.1,61.7,0,42.21224,195,391,71.4,61.3,0,34.923954,380,259,67.7,61.1,0,53.055084,245,181,72.4,61.3,0,50.538998,175,266,70.5,61.3,0,55.436092,245,430,70.1,61,0,44.313366,420,163,71.9,61.5,0,27.254099,160,352,69.3,61.2,0,48.80354,335,307,72,61.4,0,32.185448,300,418,70.8,60.9,0,38.718304,400,204,70.3,61.5,0,38.30225,195,407,70.1,60.9,0,36.46638,380,359,69.4,61.4,0,42.391525,335,183,72.5,60.9,0,61.639126,175,250,71.8,61.3,0,50.56203,245,364,70.9,60.9,0,42.847458,350,163,72.6,61.2,0,36.0262,160,343,73,61,0,43.98649,335,234,71.7,61.8,0,38.146736,230,332,71.8,60.8,0,50.19149,285,198,70.1,61.5,0,50.78318,195,426,72.2,61.1,0,44.807537,380,371,70.4,60.8,0,38.832924,335,180,71.9,61,0,56.88713,175,260,71.6,61.1,0,47.07508,245,433,70.7,61,0,50.20276,420,165,71.7,60.8,0,44.787567,160,347,70.6,60.8,0,43.449574,335,94,70.8,61.3,0,36.222588,100,360,71.1,61.3,0,50.159645,335,202,70.2,271.4,0,43.274853,195,406,71.7,61,0,38.658802,380,346,69.6,61.1,0,45.363976,335,212,72.7,61,0,41.97024,200,252,72.5,61.2,0,50.238556,245,357,70.9,60.9,0,42.36175,350,165,71.1,61,0,35.829006,160,357,69.2,60.8,0,51.160442,335,238,72.4,61.3,0,45.72179,230,184,70.8,61,0,34.440086,150,202,71.9,61.8,0,43.57524,195,397,71.1,61.1,0,43.69889,380,586,67.8,60.8,0,65.85803,575,337,72.4,61.2,0,36.290325,335,268,71.3,61.4,0,51.087498,250,178,71.6,61.3,0,57.018887,175,196,71.8,61.3,0,33.16216,190,198,68.7,61.2,0,43.735424,185,312,67.6,61.1,0,42.31343,300,313,70.5,60.7,0,44.648224,300,214,66.7,60.9,0,53.949993,210,903,65.3,60.8,0,87.53653,880,77.5,76.9,77.9,0,73.1,77.8,1.1,-0.1,29.99
20160601,240,73.5,92.3,35.53177736,42.57478333,235,54.7,54.5,4.2,71.2,72.5,-0.1,5.2,0,0,0,5,94,0,0,1,0,0,0,200,72,7.5,4.2,7.5,200,71.2,72.9,63.1,75.9,15,29.5,61.2,75.9,0,74.1,1.85,62.2,1.8125,63,0,0,38.9,11.7,0,0,0,72,71.7,61.2,66.5,15,41.5,61.6,57.2,0,71.7,0.99,62.2,1.8125,61.8,0,0,98.8,72.3,15.8,4.1,0.2,15,15,99.1,59,80.8,100,45.7,0,73.3,1.3,60.155174,59.655174,0,12.3,0,0,0,0,0,72,211,65.8,0,33.660732,200,72,68,4023.1768,69.9,64.1,21.5,3944.6328,273,70.3,63.4,0,38.77744,260,130,68.7,63.8,0,51.43718,125,1034,70.2,63.3,0,37.375328,1000,360,73.8,64.3,0,25.659597,365.59363,633,70,63.7,0,47.398438,600,216,68.5,64.1,0,38.69581,200,132,69.2,64,0,53.334885,125,353,68.4,64.3,0,37.94038,330,335,69.9,64.5,0,100,650,849,68.4,65,0,100,950,514,0,63.9,0,43.024494,500,510,68.9,63.9,0,41.360916,500,181,71.4,61.7,0,56.102203,175,262,68.4,62.1,0,47.121395,245,228,69.2,61.9,0,45.051582,220,365,70.9,61.6,0,40.459343,350,163,71.6,61.6,0,37.48531,160,351,70.8,61.7,0,42.24297,335,346,71.2,61.5,0,28.18059,335,206,69.1,62.2,0,42.21224,195,393,71.4,61.9,0,34.923954,380,260,67.7,61.6,0,53.055084,245,182,72.4,61.8,0,50.538998,175,266,70.5,61.8,0,55.436092,245,429,70.2,61.6,0,44.313366,420,163,71.9,62,0,27.254099,160,354,69.3,61.8,0,48.80354,335,307,72,61.9,0,32.185448,300,418,70.9,61.4,0,38.718304,400,204,70.2,62,0,38.30225,195,404,70.1,61.5,0,36.46638,380,358,69.4,61.9,0,42.391525,335,183,72.5,61.5,0,61.639126,175,251,71.8,61.9,0,50.56203,245,363,70.9,61.4,0,42.847458,350,164,72.6,61.7,0,36.0262,160,341,73,61.6,0,43.98649,335,235,71.7,62.3,0,38.146736,230,330,71.8,61.4,0,50.19149,285,200,70.1,62,0,50.78318,195,424,72.2,61.6,0,44.807537,380,372,70.4,61.4,0,38.832924,335,180,71.9,61.6,0,56.88713,175,261,71.6,61.6,0,47.07508,245,433,70.7,61.6,0,50.20276,420,166,71.7,61.4,0,44.787567,160,348,70.6,61.4,0,43.449574,335,94,70.8,61.8,0,36.222588,100,358,71.1,61.8,0,50.159645,335,202,70.2,271.1,0,43.274853,195,402,71.7,61.5,0,38.658802,380,346,69.7,61.6,0,45.363976,335,213,72.8,61.5,0,41.97024,200,252,72.5,61.7,0,50.238556,245,356,70.8,61.4,0,42.36175,350,165,71.1,61.5,0,35.829006,160,359,69.2,61.4,0,51.160442,335,239,72.4,61.8,0,45.72179,230,182,70.8,61.5,0,34.440086,150,202,71.9,62.4,0,43.57524,195,396,71.1,61.6,0,43.69889,380,589,67.9,61.4,0,65.85803,575,337,72.4,61.7,0,36.290325,335,268,71.3,61.9,0,51.087498,250,179,71.6,61.8,0,57.018887,175,197,71.8,61.8,0,33.16216,190,198,68.8,61.7,0,43.735424,185,314,67.7,61.6,0,42.31343,300,313,70.5,61.3,0,44.648224,300,214,66.8,61.5,0,53.949993,210,908,65.3,61.4,0,87.53653,880,77.5,77,77.9,0,73.1,77.8,1.3,-0.1,29.99
20160601,245,73.5,93.1,35.69096758,42.57478333,1,57.6,57.6,4.2,71.3,72.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,71.3,73,64.8,75.9,15,32.9,61.2,75.9,0,74.1,1.8,62.2,1.8125,63.8,0,0,38.9,11.7,0,0,0,72,71.8,62.1,66.9,15,40.8,61.6,56,0,71.7,1,62.2,1.8125,62.2,0,0,99.4,72.8,15.4,3.9,1.4,15,15,99.9,67,80.8,100,44.7,0,73.3,1.3,60.155174,59.655174,0,12.2,0,0,0,0,0,72,211,66.9,0,33.660732,200,72,68,4023.1768,70,65.4,24.3,4080.6309,272,70.4,64.7,0,38.77744,260,130,68.8,65,0,51.43718,125,1030,70.2,64.5,0,37.375328,1000,365,73.9,65.5,0,25.659597,365.59363,633,70.1,64.8,0,47.398438,600,216,68.6,65.3,0,38.69581,200,132,69.3,65.2,0,53.334885,125,352,68.6,65.5,0,37.94038,330,334,70,65.6,0,100,650,849,67.6,66.1,0,100,950,513,0,65,0,43.024494,500,510,69,65.1,0,41.360916,500,181,71.4,62.4,0,56.102203,175,262,68.5,62.7,0,47.121395,245,228,69.2,62.6,0,45.051582,220,364,70.9,62.3,0,40.459343,350,163,71.6,62.3,0,37.48531,160,352,70.8,62.3,0,42.24297,335,348,71.2,62.1,0,28.18059,335,206,69.1,62.7,0,42.21224,195,397,71.4,62.5,0,34.923954,380,260,67.8,62.3,0,53.055084,245,182,72.4,62.6,0,50.538998,175,267,70.5,62.5,0,55.436092,245,431,70.2,62.3,0,44.313366,420,164,71.9,62.6,0,27.254099,160,354,69.2,62.4,0,48.80354,335,307,72,62.4,0,32.185448,300,417,70.9,62,0,38.718304,400,206,70.3,62.6,0,38.30225,195,412,70.1,62.1,0,36.46638,380,366,69.4,62.5,0,42.391525,335,183,72.5,62.4,0,61.639126,175,251,71.8,62.5,0,50.56203,245,364,70.9,62.2,0,42.847458,350,163,72.6,62.3,0,36.0262,160,343,73,62.3,0,43.98649,335,236,71.7,62.8,0,38.146736,230,330,71.8,62,0,50.19149,285,200,70.1,62.6,0,50.78318,195,425,72.2,62.2,0,44.807537,380,372,70.4,62.1,0,38.832924,335,181,72,62.3,0,56.88713,175,261,71.6,62.4,0,47.07508,245,434,70.7,62.2,0,50.20276,420,166,71.7,62.1,0,44.787567,160,347,70.6,62,0,43.449574,335,94,70.8,62.4,0,36.222588,100,360,71.1,62.5,0,50.159645,335,203,70.2,271.4,0,43.274853,195,409,71.7,62.1,0,38.658802,380,345,69.7,62.3,0,45.363976,335,213,72.8,62.2,0,41.97024,200,253,72.5,62.5,0,50.238556,245,356,70.8,62.1,0,42.36175,350,166,71.1,62.2,0,35.829006,160,365,69.2,62,0,51.160442,335,238,72.4,62.3,0,45.72179,230,182,70.8,62,0,34.440086,150,202,72,62.9,0,43.57524,195,395,71.1,62.3,0,43.69889,380,587,67.9,62.3,0,65.85803,575,337,72.4,62.3,0,36.290325,335,268,71.4,62.5,0,51.087498,250,180,71.6,62.3,0,57.018887,175,197,71.9,62.4,0,33.16216,190,198,68.8,62.3,0,43.735424,185,314,67.7,62.3,0,42.31343,300,314,70.5,62,0,44.648224,300,214,66.9,62.2,0,53.949993,210,907,65.4,62.3,0,87.53653,880,77.5,77,77.9,0,73.1,77.8,1.1,-0.1,29.99
20160601,250,73.4,93.4,35.66354858,42.57478333,1,57.5,57.8,4.2,71.5,72.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,71.5,73.2,68.8,76.4,15,42.5,61.2,76.4,0,74.3,1.8,62.2,1.8125,65,0,0,39.1,11.8,0,0,0,72,71.8,66.4,67,15,42.7,61.6,53.3,0,71.7,0.99,62.2,1.8125,63,0,0,97,72.1,14.6,4.2,0.9,15,15,100,69,81,100,71.3,0,73.3,1.3,60.155174,59.655174,0,12.2,0,0,0,0,0,72,212,69,0,33.660732,200,72,68,4306.704,70,68.6,23.8,4080.6309,273,70.5,67.4,0,38.77744,260,129,68.9,67.3,0,51.43718,125,1027,70.3,66.6,0,37.375328,1000,361,73.9,67.9,0,25.659597,365.59363,632,70.2,66.8,0,47.398438,600,216,68.8,67.6,0,38.69581,200,132,69.6,67.4,0,53.334885,125,354,68.8,67.7,0,37.94038,330,333,70.1,67.5,0,100,650,848,68.7,68.2,0,100,950,513,0,67.3,0,43.024494,500,510,69.2,67.4,0,41.360916,500,179,71.4,65.1,0,56.102203,175,260,68.6,65.3,0,47.121395,245,227,69.3,65.2,0,45.051582,220,362,71,65,0,40.459343,350,163,71.6,64.4,0,37.48531,160,350,70.9,64.5,0,42.24297,335,343,71.2,64.3,0,28.18059,335,204,69.2,64.8,0,42.21224,195,392,71.4,64.9,0,34.923954,380,258,67.8,64.9,0,53.055084,245,181,72.5,65.6,0,50.538998,175,264,70.6,65.4,0,55.436092,245,427,70.2,65.2,0,44.313366,420,164,71.9,64.7,0,27.254099,160,351,69.3,64.9,0,48.80354,335,307,72,64.3,0,32.185448,300,415,70.9,64.2,0,38.718304,400,203,70.3,64.6,0,38.30225,195,421,70.2,64.6,0,36.46638,380,354,69.4,65,0,42.391525,335,182,72.5,65.6,0,61.639126,175,250,71.8,65.2,0,50.56203,245,362,70.9,65,0,42.847458,350,163,72.6,64.8,0,36.0262,160,345,73,64.9,0,43.98649,335,235,71.8,64.6,0,38.146736,230,329,71.8,64.2,0,50.19149,285,198,70.1,64.9,0,50.78318,195,425,72.2,64.6,0,44.807537,380,371,70.4,64.9,0,38.832924,335,179,72,65,0,56.88713,175,260,71.6,65.4,0,47.07508,245,430,70.8,64.9,0,50.20276,420,164,71.8,64.6,0,44.787567,160,347,70.7,64.3,0,43.449574,335,97,70.8,64.1,0,36.222588,100,356,71.1,64.6,0,50.159645,335,202,70.2,271.3,0,43.274853,195,401,71.7,64.4,0,38.658802,380,345,69.7,64.9,0,45.363976,335,212,72.8,64.7,0,41.97024,200,252,72.6,65.3,0,50.238556,245,353,70.8,64.6,0,42.36175,350,165,71.1,64.3,0,35.829006,160,357,69.3,64.7,0,51.160442,335,238,72.4,64.1,0,45.72179,230,180,70.8,64.1,0,34.440086,150,202,72,64.9,0,43.57524,195,397,71.1,64.7,0,43.69889,380,585,68,65.4,0,65.85803,575,337,72.4,63.9,0,36.290325,335,267,71.5,64.4,0,51.087498,250,178,71.6,64.1,0,57.018887,175,198,71.9,64.3,0,33.16216,190,197,68.9,64.6,0,43.735424,185,311,67.8,65.1,0,42.31343,300,312,70.5,64.5,0,44.648224,300,213,67,64.8,0,53.949993,210,903,65.6,65.6,0,87.53653,880,77.5,77,77.9,0,73.1,77.8,1.1,0,29.99
20160601,255,73.4,93.7,35.716864,42.57478333,1,57.4,57.7,4.2,71.7,72.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,71.7,73.4,70.8,76.4,15,55.2,61.2,76.4,0,74.5,1.8,62.2,1.8125,66.1,0,0,39.1,11.8,0,0,0,72.1,71.9,68.7,67.1,15,45.5,61.6,55.4,0,71.8,1,62.2,1.8125,63.9,0,0,85.6,72.3,16,3.9,1.8,15,15,100,69,81.2,100,96.2,0,73.3,1.3,60.155174,59.655174,0,12.2,0,0,0,0,0,72,209,70.5,0,33.660732,200,72,68,4306.704,70.1,70.5,25.4,4352.629,272,70.7,69.2,0,38.77744,260,129,69,69,0,51.43718,125,1027,70.4,68.6,0,37.375328,1000,363,74.1,69.5,0,25.659597,365.59363,630,70.4,68.7,0,47.398438,600,216,69,69.1,0,38.69581,200,131,69.9,69,0,53.334885,125,352,69.1,69.2,0,37.94038,330,334,70.3,68.8,0,100,650,846,68.9,69.3,0,100,950,512,0,68.8,0,43.024494,500,510,69.4,69,0,41.360916,500,179,71.5,67.4,0,56.102203,175,259,68.7,67.5,0,47.121395,245,226,69.5,67.3,0,45.051582,220,362,71.1,67.3,0,40.459343,350,162,71.7,66.4,0,37.48531,160,350,70.9,66.6,0,42.24297,335,345,71.3,66.3,0,28.18059,335,205,69.3,66.4,0,42.21224,195,389,71.6,67,0,34.923954,380,258,68.1,67,0,53.055084,245,180,72.5,67.9,0,50.538998,175,264,70.7,67.7,0,55.436092,245,428,70.4,67.6,0,44.313366,420,163,71.9,66.7,0,27.254099,160,352,69.4,67,0,48.80354,335,307,72.1,66,0,32.185448,300,415,71,66.3,0,38.718304,400,203,70.4,66.3,0,38.30225,195,418,70.3,66.8,0,36.46638,380,366,69.6,67.2,0,42.391525,335,183,72.5,68,0,61.639126,175,249,71.8,67.6,0,50.56203,245,361,71,67.4,0,42.847458,350,163,72.6,67,0,36.0262,160,342,73.1,67.1,0,43.98649,335,235,71.8,66.4,0,38.146736,230,329,71.9,66.3,0,50.19149,285,199,70.2,66.9,0,50.78318,195,423,72.2,66.8,0,44.807537,380,370,70.5,67.3,0,38.832924,335,179,72.1,67.4,0,56.88713,175,259,71.7,67.8,0,47.07508,245,431,70.9,67.2,0,50.20276,420,165,71.8,66.7,0,44.787567,160,347,70.8,66.5,0,43.449574,335,93,70.9,65.8,0,36.222588,100,359,71.2,66.6,0,50.159645,335,202,70.3,271.5,0,43.274853,195,402,71.7,66.5,0,38.658802,380,345,69.9,67.1,0,45.363976,335,214,72.9,67,0,41.97024,200,251,72.6,67.6,0,50.238556,245,356,70.9,66.9,0,42.36175,350,165,71.1,66.3,0,35.829006,160,358,69.5,66.9,0,51.160442,335,238,72.5,65.7,0,45.72179,230,181,70.9,66,0,34.440086,150,201,72.1,66.6,0,43.57524,195,395,71.1,66.8,0,43.69889,380,585,68.3,67.7,0,65.85803,575,337,72.4,65.5,0,36.290325,335,268,71.6,66.1,0,51.087498,250,179,71.7,65.8,0,57.018887,175,196,72,66.1,0,33.16216,190,197,69.1,66.6,0,43.735424,185,312,68.1,67.3,0,42.31343,300,311,70.6,66.8,0,44.648224,300,214,67.3,67.2,0,53.949993,210,906,65.9,68,0,87.53653,880,77.5,77,77.9,0,73.1,77.8,1.1,0,30
20160601,300,73.3,92,35.29396236,42.57478333,1,57.4,57.7,4.2,71.8,72.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,71.9,74,73.3,77.9,70.1,0,62,77.9,0,75.1,1.8,63,1.8125,67.2,0,0,39.8,11.6,0,0,0,72.2,71.9,70.6,67,15,48.9,62,53.2,0,71.8,0.98,63,1.8125,64.6,0,0,79.1,72.2,15.3,4.3,0.9,15,15,99.1,69,81.2,100,99.5,0,73.3,1.3,60.672413,60.172413,0,12.3,0,0,0,0,0,72,205,72.4,0,33.660732,200,72,68,4825.798,70.1,73,32.4,5032.629,270,70.9,71.4,0,38.77744,260,129,69.2,71,0,51.43718,125,1020,70.6,70.5,0,37.375328,1000,407,74.2,71.8,0,30.067253,408.79352,629,70.7,70.4,0,47.398438,600,215,69.2,71.2,0,38.69581,200,131,70.1,70.9,0,53.334885,125,352,69.3,71.2,0,37.94038,330,333,70.4,70.5,0,100,650,845,69.2,71.2,0,100,950,512,0,70.7,0,43.024494,500,509,69.6,71,0,41.360916,500,179,71.6,69.4,0,56.102203,175,260,68.9,69.4,0,47.121395,245,226,69.7,69.2,0,45.051582,220,361,71.3,69.2,0,40.459343,350,162,71.7,68.4,0,37.48531,160,349,71,68.6,0,42.24297,335,343,71.4,68.3,0,28.18059,335,204,69.5,68.3,0,42.21224,195,395,71.7,68.9,0,34.923954,380,256,68.3,69,0,53.055084,245,180,72.6,69.9,0,50.538998,175,264,70.8,69.6,0,55.436092,245,428,70.5,69.6,0,44.313366,420,163,71.9,68.6,0,27.254099,160,353,69.4,69,0,48.80354,335,307,72.2,67.9,0,32.185448,300,415,71.1,68.3,0,38.718304,400,202,70.5,68.2,0,38.30225,195,426,70.4,68.9,0,36.46638,380,362,69.7,69.2,0,42.391525,335,182,72.6,69.9,0,61.639126,175,248,71.9,69.5,0,50.56203,245,362,71.1,69.4,0,42.847458,350,163,72.7,68.9,0,36.0262,160,342,73.2,69.1,0,43.98649,335,234,71.9,68.2,0,38.146736,230,329,72,68.3,0,50.19149,285,198,70.4,68.8,0,50.78318,195,424,72.3,68.9,0,44.807537,380,369,70.6,69.3,0,38.832924,335,179,72.2,69.4,0,56.88713,175,258,71.7,69.7,0,47.07508,245,432,71,69.2,0,50.20276,420,164,71.9,68.7,0,44.787567,160,346,70.8,68.5,0,43.449574,335,94,71,67.7,0,36.222588,100,359,71.3,68.6,0,50.159645,335,202,70.4,271.9,0,43.274853,195,407,71.8,68.5,0,38.658802,380,344,70,69,0,45.363976,335,212,72.9,69.1,0,41.97024,200,253,72.6,69.5,0,50.238556,245,355,71,68.9,0,42.36175,350,165,71.2,68.3,0,35.829006,160,355,69.7,68.9,0,51.160442,335,238,72.6,67.5,0,45.72179,230,176,71,67.8,0,34.440086,150,202,72.3,68.3,0,43.57524,195,399,71.2,68.9,0,43.69889,380,586,68.5,69.7,0,65.85803,575,337,72.5,67.4,0,36.290325,335,268,71.8,68.2,0,51.087498,250,178,71.9,67.7,0,57.018887,175,196,72.2,68,0,33.16216,190,197,69.4,68.7,0,43.735424,185,313,68.4,69.2,0,42.31343,300,312,70.7,68.9,0,44.648224,300,213,67.6,69.3,0,53.949993,210,906,66.4,69.9,0,87.53653,880,77.5,77,77.9,0,73.1,77.8,1,-0.1,30
20160601,305,73.6,87.6,34.6753902,39.45809417,1,57.4,57.7,4.2,72,72.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,72.2,73.7,74.3,79.4,100,20,62,79.4,0,74.4,1.8,63,1.8125,69,0,0,41,12.1,0,0,0,72.4,72,71.8,67.3,15,53,62,54.1,0,72.1,0.99,63,1.8125,65.1,0,0,75.7,72.4,15,4.1,0.9,15,15,98,69,81.2,100,99.7,0,73.3,1.3,60.672413,60.172413,0,12.3,0,0,0,0,0,72,207,74.2,0,33.660732,200,72,68,5516.711,70.3,74.3,43.7,5984.635,272,71.2,73.4,0,38.77744,260,129,69.4,73.1,0,51.43718,125,1024,70.8,72.8,0,37.375328,1000,430,74.2,73.6,0,31.69167,451.99353,630,71.2,72.7,0,47.398438,600,216,69.5,73.2,0,38.69581,200,132,70.4,73.1,0,53.334885,125,352,69.5,73.2,0,37.94038,330,332,70.7,72.7,0,100,650,847,69.5,73.4,0,100,950,513,0,72.8,0,43.024494,500,510,69.9,73.1,0,41.360916,500,179,71.7,70.9,0,56.102203,175,259,69.2,70.9,0,47.121395,245,226,70,70.6,0,45.051582,220,361,71.4,70.7,0,40.459343,350,162,71.8,69.9,0,37.48531,160,348,71.1,70.1,0,42.24297,335,343,71.6,69.9,0,28.18059,335,204,69.7,69.8,0,42.21224,195,388,71.9,70.4,0,34.923954,380,258,68.5,70.5,0,53.055084,245,180,72.7,71.3,0,50.538998,175,263,70.8,71.1,0,55.436092,245,425,70.6,71,0,44.313366,420,164,72,70.1,0,27.254099,160,351,69.5,70.5,0,48.80354,335,307,72.3,69.5,0,32.185448,300,414,71.3,69.8,0,38.718304,400,203,70.6,69.7,0,38.30225,195,407,70.5,70.4,0,36.46638,380,355,69.8,70.7,0,42.391525,335,182,72.7,71.2,0,61.639126,175,248,71.9,70.9,0,50.56203,245,362,71.2,70.9,0,42.847458,350,163,72.7,70.5,0,36.0262,160,342,73.3,70.7,0,43.98649,335,234,72,69.7,0,38.146736,230,329,72.1,69.9,0,50.19149,285,198,70.5,70.4,0,50.78318,195,425,72.3,70.4,0,44.807537,380,369,70.7,70.8,0,38.832924,335,179,72.3,70.8,0,56.88713,175,259,71.8,71.1,0,47.07508,245,429,71.1,70.7,0,50.20276,420,164,72.1,70.1,0,44.787567,160,344,71,70,0,43.449574,335,92,71.1,69.3,0,36.222588,100,359,71.3,70.1,0,50.159645,335,202,70.4,272,0,43.274853,195,402,71.9,70,0,38.658802,380,344,70.2,70.5,0,45.363976,335,213,73,70.6,0,41.97024,200,252,72.7,70.8,0,50.238556,245,356,71.1,70.4,0,42.36175,350,165,71.2,69.9,0,35.829006,160,358,69.9,70.4,0,51.160442,335,238,72.7,69.1,0,45.72179,230,181,71,69.4,0,34.440086,150,201,72.4,69.8,0,43.57524,195,398,71.3,70.4,0,43.69889,380,584,68.8,71.1,0,65.85803,575,337,72.7,69,0,36.290325,335,268,71.9,69.8,0,51.087498,250,178,72,69.3,0,57.018887,175,197,72.3,69.6,0,33.16216,190,197,69.6,70.2,0,43.735424,185,309,68.7,70.7,0,42.31343,300,312,70.7,70.4,0,44.648224,300,213,68,70.7,0,53.949993,210,904,66.8,71.2,0,87.53653,880,77.5,77,77.9,0,73.2,77.8,1.2,-1.4,30
20160601,310,74,87.3,34.94943329,39.45809417,55,57.4,57.7,4.2,72.1,72.9,-0.1,0.45,0,0,0,5,15,35,1,1,1,0,0,200,72,7.5,4.2,7.5,200,72.5,73.5,74.8,80.4,100,37.8,62,80.4,0,74.2,1.8,63,1.8125,70.5,0,0,41.7,12.2,0,0,0,72.5,72.2,72.4,67.3,15,57.3,62,51.3,0,72.1,1.01,63,1.8125,65.5,0,0,73.4,72.4,14,3.9,0.7,15,15,96.8,69,81.2,100,98.8,0,73.3,1.3,60.672413,60.172413,0,12.3,0,0,0,0,1,72,207,74.9,0,33.660732,200,72,68,6132.9624,70.4,74.8,65.3,6800.6323,269,71.5,74,0,38.77744,260,129,69.6,73.8,0,51.43718,125,1022,71.1,73.7,0,37.375328,1000,479,74.2,74.2,0,33.80238,473.59354,631,71.6,73.5,0,47.398438,600,214,69.8,73.9,0,38.69581,200,131,70.8,73.8,0,53.334885,125,351,69.8,73.8,0,37.94038,330,331,70.9,73.4,0,100,650,845,69.9,74,0,100,950,512,0,73.6,0,43.024494,500,509,70.2,73.8,0,41.360916,500,180,71.8,71.8,0,56.102203,175,260,69.5,71.9,0,47.121395,245,228,70.3,71.6,0,45.051582,220,361,71.6,71.7,0,40.459343,350,162,71.9,71,0,37.48531,160,348,71.3,71.2,0,42.24297,335,345,71.7,71,0,28.18059,335,205,69.8,70.9,0,42.21224,195,389,72,71.5,0,34.923954,380,258,68.8,71.5,0,53.055084,245,180,72.8,72.1,0,50.538998,175,264,71,72,0,55.436092,245,426,70.8,71.9,0,44.313366,420,163,72,71.2,0,27.254099,160,352,69.6,71.6,0,48.80354,335,307,72.4,70.7,0,32.185448,300,416,71.4,70.9,0,38.718304,400,203,70.8,70.7,0,38.30225,195,416,70.6,71.4,0,36.46638,380,361,69.9,71.6,0,42.391525,335,182,72.9,72,0,61.639126,175,248,72,71.8,0,50.56203,245,363,71.4,71.8,0,42.847458,350,163,72.8,71.4,0,36.0262,160,342,73.3,71.7,0,43.98649,335,234,72.2,70.9,0,38.146736,230,329,72.2,71,0,50.19149,285,198,70.6,71.4,0,50.78318,195,426,72.4,71.5,0,44.807537,380,368,70.8,71.7,0,38.832924,335,179,72.4,71.7,0,56.88713,175,260,71.9,72,0,47.07508,245,434,71.3,71.6,0,50.20276,420,164,72.1,71.2,0,44.787567,160,346,71.1,71,0,43.449574,335,92,71.2,70.5,0,36.222588,100,358,71.5,71.2,0,50.159645,335,202,70.6,271.7,0,43.274853,195,399,72,71,0,38.658802,380,344,70.4,71.5,0,45.363976,335,212,73.1,71.6,0,41.97024,200,252,72.7,71.7,0,50.238556,245,356,71.2,71.4,0,42.36175,350,165,71.3,70.9,0,35.829006,160,359,70.2,71.3,0,51.160442,335,238,72.8,70.3,0,45.72179,230,177,71.1,70.5,0,34.440086,150,201,72.6,70.9,0,43.57524,195,392,71.3,71.4,0,43.69889,380,584,69.1,71.9,0,65.85803,575,337,72.7,70.2,0,36.290325,335,268,72.1,70.9,0,51.087498,250,179,72.2,70.5,0,57.018887,175,196,72.4,70.8,0,33.16216,190,197,69.8,71.3,0,43.735424,185,311,69.2,71.7,0,42.31343,300,312,70.8,71.4,0,44.648224,300,213,68.3,71.6,0,53.949993,210,907,67.3,72,0,87.53653,880,77.5,77,78,0,73.2,77.8,1.1,0.9,30
20160601,315,74.1,87.5,35.07386178,39.45809417,265,55.8,48.7,5.65,78.9,72.5,-0.1,4.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.7,73.2,67,80.4,100,44.9,62,80.4,0,73.8,1.8,63,1.8125,71.2,0,0,42,12.1,0,0,0,72.6,72.2,64.6,66.8,15,57,62,54.7,0,72.1,1.01,63,1.8125,65.4,0,0,89.2,72.4,15.8,4.1,1,15,15,96.4,65,81,100,99.4,0,71.3,1.3,60.672413,60.172413,0,12.4,0,0,1,21.4,1,72,207,72.6,0,33.660732,200,72,68,6694.7363,70.6,69.1,98.7,7752.6294,270,71.8,70.2,0,38.77744,260,129,69.8,71.4,0,51.43718,125,1026,71.3,71.9,0,37.375328,1000,522,74.3,70.4,0,36.109673,520,633,71.9,71.9,0,47.398438,600,216,70.1,71.1,0,38.69581,200,132,71,71.4,0,53.334885,125,352,70,71.2,0,37.94038,330,332,71.2,71.8,0,100,650,847,70.2,71.9,0,100,950,513,0,71.3,0,43.024494,500,510,70.5,71.4,0,41.360916,500,180,71.9,68,0,56.102203,175,261,69.6,68.4,0,47.121395,245,227,70.4,67.7,0,45.051582,220,363,71.7,68,0,40.459343,350,163,71.9,68.7,0,37.48531,160,351,71.4,68.7,0,42.24297,335,346,71.8,68.5,0,28.18059,335,205,70,69.1,0,42.21224,195,390,72.2,68.5,0,34.923954,380,259,69,67.8,0,53.055084,245,181,72.8,67,0,50.538998,175,265,71.1,67.5,0,55.436092,245,427,71,67.2,0,44.313366,420,164,72,68.8,0,27.254099,160,351,69.8,68.4,0,48.80354,335,307,72.5,69.1,0,32.185448,300,416,71.5,68.3,0,38.718304,400,203,70.9,68.8,0,38.30225,195,409,70.8,68,0,36.46638,380,358,70,68.2,0,42.391525,335,183,72.9,66.2,0,61.639126,175,250,72.1,67.8,0,50.56203,245,362,71.5,67.3,0,42.203392,350,163,72.8,68.2,0,36.0262,160,344,73.4,67.9,0,43.98649,335,235,72.3,69.4,0,38.146736,230,330,72.3,68.4,0,50.19149,285,199,70.8,68.6,0,50.78318,195,426,72.5,68.7,0,44.807537,380,370,70.9,67.3,0,38.832924,335,180,72.5,67.6,0,56.88713,175,260,72,66.7,0,47.07508,245,433,71.4,67.7,0,50.20276,420,165,72.2,67.7,0,44.787567,160,346,71.2,68,0,43.449574,335,96,71.3,69.3,0,36.222588,100,359,71.6,68.7,0,50.159645,335,202,70.7,271.7,0,43.274853,195,402,72.1,68.4,0,38.658802,380,345,70.6,67.7,0,45.363976,335,211,73.2,68.1,0,41.97024,200,252,72.8,66.8,0,50.238556,245,357,71.3,67.7,0,42.36175,350,165,71.3,68.5,0,35.829006,160,361,70.4,67.4,0,51.160442,335,239,72.8,69.1,0,45.72179,230,181,71.2,68.4,0,34.440086,150,202,72.7,69,0,43.57524,195,398,71.4,68.2,0,43.69889,380,585,69.4,66.1,0,65.85803,575,337,72.8,69.5,0,36.290325,335,268,72.2,69.3,0,51.087498,250,176,72.3,69.4,0,56.49821,175,196,72.6,69.2,0,33.16216,190,198,70,68.6,0,43.735424,185,311,69.5,67.4,0,42.31343,300,312,71,67.8,0,44.648224,300,214,68.5,67.4,0,53.949993,210,907,67.5,65.5,0,87.53653,880,77.5,77,78,0,73.2,77.8,1.2,0.1,30
20160601,320,74.1,87.4,35.05360039,39.45809417,262,50.9,45.5,5.7,82.7,78.3,-0.2,4.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,72.5,73.4,63.8,80.4,100,45.1,62,80.4,0,74.1,1.8,63,1.8125,70.8,0,0,42.1,12.1,0,0,0,72.6,72.2,61.3,66.5,15,55.6,62,56.2,0,72.1,1,63,1.8125,65.1,0,0,91.5,72.4,16.8,3.7,1,15,15,93.2,61,81,100,100,0,71.3,1.3,60.672413,60.172413,0,12.5,0,0,1,26.8,1,72,210,69.2,0,33.660732,200,72,68,6872.178,70.6,65.6,100,8432.629,271,71.8,66.1,0,38.77744,260,129,69.8,67.5,0,51.43718,125,1027,71.2,67.8,0,37.375328,1000,524,74.2,66.7,0,36.099327,520,630,72,68.1,0,47.398438,600,215,70.3,67.3,0,38.69581,200,132,71.1,67.5,0,53.334885,125,351,70,67.5,0,37.94038,330,335,71.2,68.2,0,100,650,847,70.3,68.2,0,100,950,513,0,67.5,0,43.024494,500,509,70.6,67.5,0,41.360916,500,181,72,64.7,0,56.102203,175,261,69.6,65.2,0,47.121395,245,227,70.2,64.6,0,45.051582,220,365,71.8,64.8,0,40.459343,350,163,72,65.8,0,37.48531,160,352,71.5,65.7,0,42.24297,335,345,71.9,65.7,0,28.18059,335,205,70.1,66.6,0,42.21224,195,392,72.2,65.5,0,34.923954,380,259,68.9,64.9,0,53.055084,245,182,72.9,63.9,0,50.538998,175,266,71.1,64.3,0,55.436092,245,430,71,64,0,44.313366,420,163,72.1,65.9,0,27.254099,160,352,69.8,65.4,0,48.80354,335,307,72.5,66.7,0,32.185448,300,415,71.6,65.4,0,38.718304,400,204,71,66.1,0,38.30225,195,427,70.8,64.8,0,36.46638,380,359,70.1,65.1,0,42.391525,335,183,72.9,63.1,0,61.639126,175,250,72.2,64.5,0,50.56203,245,361,71.6,63.9,0,42.203392,350,163,72.9,65.1,0,36.0262,160,343,73.5,64.7,0,43.98649,335,235,72.4,66.9,0,38.146736,230,330,72.3,65.4,0,50.19149,285,199,70.9,65.8,0,50.78318,195,426,72.5,65.4,0,44.807537,380,372,71,64,0,38.832924,335,180,72.5,64.1,0,56.88713,175,260,72.1,63.7,0,47.07508,245,433,71.5,64.3,0,50.20276,420,165,72.2,64.7,0,44.787567,160,347,71.3,65,0,43.449574,335,95,71.4,66.8,0,36.222588,100,359,71.6,65.8,0,50.159645,335,202,70.8,271.9,0,43.274853,195,405,72.1,65.2,0,38.658802,380,344,70.5,64.5,0,45.363976,335,212,73.3,64.6,0,41.97024,200,251,72.8,63.7,0,50.238556,245,355,71.4,64.5,0,42.36175,350,165,71.4,65.4,0,35.829006,160,358,70.4,64.3,0,51.160442,335,238,72.9,66.8,0,45.72179,230,185,71.2,65.7,0,34.440086,150,202,72.8,66.4,0,43.57524,195,400,71.5,65,0,43.69889,380,587,69.4,63,0,65.85803,575,337,72.9,67.2,0,36.290325,335,268,72.3,66.6,0,51.087498,250,176,72.4,66.9,0,56.886166,175,196,72.6,66.4,0,33.16216,190,198,70,65.5,0,43.735424,185,311,69.3,64.1,0,42.31343,300,310,71.1,64.3,0,44.648224,300,214,68.4,64,0,53.949993,210,904,67.1,62.6,0,87.53653,880,77.6,77,78,0,73.2,77.7,2.7,-1,30
20160601,325,74.1,87.5,35.07386178,39.45809417,262,49.6,44.6,5.7,85.2,80.8,-0.2,4.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,72.1,73.5,63.4,80.4,100,45.8,62,80.4,0,74,1.8,63,1.8125,70.2,0,0,42.1,12.1,0,0,0,72.5,72.2,59.5,66.4,15,53,62,52.3,0,72.1,0.97,63,1.8125,64.9,0,0,96.4,72.3,14.3,4,0.8,15,15,95.9,59,81,100,98,0,71.3,1.3,60.672413,60.172413,0,12.4,0,0,1,35.6,1,72,211,68.1,0,33.660732,200,72,68,6872.178,70.4,65.1,100,8840.633,270,71.7,65.1,0,38.77744,260,129,69.8,66.2,0,51.43718,125,1032,71.1,66.1,0,37.375328,1000,523,74.1,65.9,0,36.08898,520,630,71.8,66.6,0,47.398438,600,215,70.3,66.2,0,38.69581,200,132,70.9,66.3,0,53.334885,125,351,69.9,66.4,0,37.94038,330,334,71.2,67,0,100,650,846,70.1,67.2,0,100,950,512,0,66.3,0,43.024494,500,510,70.5,66.3,0,41.360916,500,180,71.9,62,0,56.102203,175,261,69.4,62.5,0,47.121395,245,227,70,62.1,0,45.051582,220,361,71.7,62.1,0,40.459343,350,163,72.1,63.3,0,37.48531,160,350,71.4,63.1,0,42.24297,335,345,71.9,63.2,0,28.18059,335,205,70.1,64.1,0,42.21224,195,393,72.2,62.9,0,34.923954,380,259,68.7,62.3,0,53.055084,245,181,72.9,61.5,0,50.538998,175,266,71.1,61.7,0,55.436092,245,429,70.8,61.4,0,44.313366,420,163,72.1,63.4,0,27.254099,160,352,69.7,62.7,0,48.80354,335,307,72.5,64.3,0,32.185448,300,417,71.5,62.8,0,38.718304,400,203,71,63.7,0,38.30225,195,412,70.7,62,0,36.46638,380,359,70,62.4,0,42.391525,335,182,72.9,60.8,0,61.639126,175,249,72.1,61.9,0,50.56203,245,359,71.5,61.2,0,42.203392,350,163,72.9,62.4,0,36.0262,160,341,73.5,62.1,0,43.98649,335,235,72.3,64.5,0,38.146736,230,329,72.3,62.8,0,50.19149,285,198,70.9,63.3,0,50.78318,195,425,72.5,62.5,0,44.807537,380,369,71,61.3,0,38.832924,335,179,72.4,61.5,0,56.88713,175,259,72,61.2,0,47.07508,245,431,71.4,61.7,0,50.20276,420,164,72.2,62.1,0,44.787567,160,345,71.3,62.3,0,43.449574,335,92,71.3,64.3,0,36.222588,100,355,71.6,63.2,0,50.159645,335,202,70.8,271.7,0,43.274853,195,403,72.1,62.5,0,38.658802,380,343,70.4,61.9,0,45.363976,335,211,73.3,61.8,0,41.97024,200,250,72.8,61.3,0,50.238556,245,355,71.3,61.8,0,42.36175,350,165,71.4,62.8,0,35.829006,160,353,70.3,61.8,0,51.160442,335,237,72.9,64.4,0,45.72179,230,180,71.2,63.2,0,34.440086,150,201,72.8,64,0,43.57524,195,392,71.5,62.2,0,43.69889,380,584,69.2,60.8,0,65.85803,575,337,72.9,64.7,0,36.290325,335,267,72.2,64.1,0,51.087498,250,177,72.4,64.4,0,57.98877,175,195,72.6,63.8,0,33.16216,190,197,69.9,62.7,0,43.735424,185,312,69,61.6,0,42.31343,300,310,71,61.5,0,44.648224,300,213,68.2,61.4,0,53.949993,210,903,66.7,60.4,0,87.53653,880,77.6,77,78,0,73.2,77.7,1.1,0.1,30
20160601,330,74,89,35.29279054,39.45809417,262,49,44.6,5.7,85.5,81.4,-0.1,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.9,72.8,63.1,80.4,100,45.9,62,80.4,0,73.6,1.8,63,1.8125,69.8,0,0,42.1,12.1,0,0,0,72.4,72,59.8,66.4,15,50.8,62,55.3,0,72,1,63,1.8125,64.5,0,0,98.6,72.2,15.1,4.1,0.6,15,15,96.6,57,81,100,91.2,0,71.3,1.3,60.672413,60.172413,0,12.4,0,0,1,45.4,1,72,210,67.5,0,33.660732,200,72,68,6694.7363,70.3,64.8,100,9000,271,71.6,64.6,0,38.77744,260,129,69.7,65.5,0,51.43718,125,1024,70.9,65.3,0,37.375328,1000,523,73.9,65.4,0,36.099327,520,629,71.6,65.8,0,47.398438,600,215,70.2,65.6,0,38.69581,200,131,70.7,65.7,0,53.334885,125,352,69.7,65.8,0,37.94038,330,333,71,66.3,0,100,650,844,69.9,66.6,0,100,950,512,0,65.6,0,43.024494,500,509,70.4,65.6,0,41.360916,500,181,71.9,61.3,0,56.102203,175,261,69.3,61.8,0,47.121395,245,228,69.8,61.5,0,45.051582,220,363,71.5,61.3,0,40.459343,350,163,72.1,62.2,0,37.48531,160,351,71.4,62,0,42.24297,335,346,71.9,62.1,0,28.18059,335,205,69.9,63,0,42.21224,195,391,72.1,62,0,34.923954,380,259,68.5,61.5,0,53.055084,245,181,72.8,61.1,0,50.538998,175,266,71.1,61.2,0,55.436092,245,430,70.7,60.9,0,44.313366,420,163,72.1,62.4,0,27.254099,160,352,69.7,61.8,0,48.80354,335,307,72.5,63,0,32.185448,300,416,71.4,61.8,0,38.718304,400,203,70.9,62.7,0,38.30225,195,423,70.6,61.2,0,36.46638,380,364,70,61.7,0,42.391525,335,183,72.8,60.5,0,61.639126,175,250,72.1,61.3,0,50.56203,245,362,71.5,60.7,0,42.203392,350,164,72.9,61.6,0,36.0262,160,344,73.5,61.3,0,43.98649,335,235,72.2,63.3,0,38.146736,230,332,72.3,61.7,0,50.19149,285,199,70.7,62.3,0,50.78318,195,426,72.5,61.5,0,44.807537,380,370,70.8,60.7,0,38.832924,335,180,72.3,60.9,0,56.88713,175,260,72,60.8,0,47.07508,245,433,71.3,61,0,50.20276,420,165,72.1,61.3,0,44.787567,160,345,71.2,61.4,0,43.449574,335,94,71.2,63,0,36.222588,100,358,71.6,62.2,0,50.159645,335,202,70.7,271.2,0,43.274853,195,404,72,61.5,0,38.658802,380,344,70.3,61.2,0,45.363976,335,213,73.2,61.1,0,41.97024,200,252,72.8,60.9,0,50.238556,245,355,71.3,61,0,42.36175,350,165,71.4,61.8,0,35.829006,160,356,70.2,61.1,0,51.160442,335,238,72.9,63.1,0,45.72179,230,182,71.2,62.1,0,34.440086,150,202,72.7,62.9,0,43.57524,195,395,71.4,61.4,0,43.69889,380,585,69,60.6,0,65.85803,575,337,72.8,63.2,0,36.290325,335,269,72.1,62.7,0,51.087498,250,176,72.3,63,0,57.98877,175,196,72.5,62.5,0,33.16216,190,198,69.6,61.7,0,43.735424,185,310,68.7,61,0,42.31343,300,312,70.9,60.7,0,44.648224,300,213,67.8,60.8,0,53.949993,210,905,66.4,60.3,0,87.53653,880,77.6,77,78,0,73.2,77.7,1.2,0.1,30
20160601,335,73.9,88.8,35.16758065,39.45809417,260,48.7,44.9,5.7,83.9,80.2,-0.1,4.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.7,72.6,62.8,80.4,100,45.6,62,80.4,0,73.2,1.8,63,1.8125,69.4,0,0,42.1,12.1,0,0,0,72.4,71.9,60.2,66.4,15,49,62,55.7,0,71.9,1,63,1.8125,64.2,0,0,99.3,71.9,15.4,4.1,0.7,15,15,97.2,57,81,100,83.2,0,71.3,1.3,60.672413,60.172413,0,12.4,0,0,1,53.9,1,72,210,67.2,0,33.660732,200,72,68,6872.178,70.1,64.6,100,9000,270,71.4,64.3,0,38.77744,260,129,69.6,65.1,0,51.43718,125,1023,70.8,64.8,0,37.375328,1000,496,73.7,65,0,33.812725,498.39978,628,71.3,65.3,0,47.398438,600,216,70.1,65.2,0,38.69581,200,131,70.5,65.3,0,53.334885,125,349,69.6,65.5,0,37.94038,330,334,70.9,65.9,0,100,650,844,69.8,66.2,0,100,950,512,0,65.2,0,43.024494,500,509,70.2,65.2,0,41.360916,500,180,71.8,61.4,0,56.102203,175,260,69.1,61.8,0,47.121395,245,227,69.7,61.6,0,45.051582,220,363,71.4,61.4,0,40.459343,350,163,72,61.9,0,37.48531,160,349,71.3,61.8,0,42.24297,335,346,71.8,61.8,0,28.18059,335,205,69.9,62.6,0,42.21224,195,396,72,61.8,0,34.923954,380,260,68.4,61.5,0,53.055084,245,182,72.8,61.3,0,50.538998,175,266,71.1,61.4,0,55.436092,245,429,70.6,61.1,0,44.313366,420,162,72,62.1,0,27.254099,160,354,69.7,61.7,0,48.80354,335,307,72.4,62.5,0,32.185448,300,418,71.4,61.6,0,38.718304,400,204,70.8,62.4,0,38.30225,195,425,70.5,61.2,0,36.46638,380,363,69.9,61.7,0,42.391525,335,183,72.8,60.9,0,61.639126,175,251,72,61.4,0,50.56203,245,362,71.4,60.9,0,42.203392,350,163,72.8,61.6,0,36.0262,160,343,73.5,61.4,0,43.98649,335,235,72.1,62.8,0,38.146736,230,331,72.2,61.5,0,50.19149,285,200,70.7,62.1,0,50.78318,195,424,72.4,61.4,0,44.807537,380,372,70.7,60.9,0,38.832924,335,181,72.3,61.1,0,56.88713,175,259,71.9,61.1,0,47.07508,245,431,71.2,61.1,0,50.20276,420,165,72,61.2,0,44.787567,160,346,71.1,61.3,0,43.449574,335,94,71.2,62.4,0,36.222588,100,360,71.5,61.9,0,50.159645,335,202,70.7,271.1,0,43.274853,195,398,72,61.4,0,38.658802,380,345,70.2,61.3,0,45.363976,335,214,73.2,61.1,0,41.97024,200,252,72.8,61.2,0,50.238556,245,356,71.2,61.1,0,42.36175,350,166,71.3,61.6,0,35.829006,160,358,70,61.1,0,51.160442,335,238,72.8,62.5,0,45.72179,230,188,71.2,61.9,0,34.440086,150,201,72.6,62.7,0,43.57524,195,395,71.4,61.3,0,43.69889,380,589,68.8,60.8,0,65.85803,575,337,72.8,62.6,0,36.290325,335,268,72,62.3,0,51.087498,250,177,72.2,62.5,0,57.98877,175,196,72.4,62.1,0,33.16216,190,198,69.4,61.6,0,43.735424,185,312,68.5,61.2,0,42.31343,300,311,70.8,60.9,0,44.648224,300,214,67.6,61,0,53.949993,210,905,66.3,60.7,0,87.53653,880,77.6,77,78,0,73.2,77.7,1.1,0,30
20160601,340,73.7,88.1,34.85865699,39.45809417,259,48.8,44.9,5.7,82.2,78.4,-0.1,5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.6,72.9,62.8,80.9,100,45.4,62,80.9,0,73.3,1.85,63,1.8125,69.2,0,0,42.2,12.2,0,0,0,72.3,71.9,60.7,66.6,15,47.4,62,56.9,0,71.8,1.01,63,1.8125,64,0,0,99,72.3,16.1,4.2,0.9,15,15,97.6,57,81,100,74.9,0,71.3,1.3,60.672413,60.172413,0,12.4,0,0,1,60.8,1,72,212,67,0,33.660732,200,72,68,6694.7363,70,64.5,100,9000,272,71.3,64.2,0,38.77744,260,129,69.6,65,0,51.43718,125,1036,70.7,64.7,0,37.375328,1000,474,73.7,65,0,33.936886,473.59354,629,71.2,65.1,0,47.398438,600,216,70.1,65.1,0,38.69581,200,131,70.4,65.2,0,53.334885,125,351,69.5,65.4,0,37.94038,330,334,70.8,65.7,0,100,650,847,69.6,66.1,0,100,950,513,0,65,0,43.024494,500,510,70,65,0,41.360916,500,180,71.7,61.7,0,56.102203,175,260,69,62.1,0,47.121395,245,227,69.6,61.8,0,45.051582,220,363,71.3,61.6,0,40.459343,350,163,72,61.9,0,37.48531,160,351,71.2,61.9,0,42.24297,335,346,71.8,61.8,0,28.18059,335,205,69.7,62.6,0,42.21224,195,393,71.9,62,0,34.923954,380,258,68.2,61.7,0,53.055084,245,181,72.7,61.7,0,50.538998,175,265,71,61.7,0,55.436092,245,430,70.5,61.4,0,44.313366,420,163,72,62.2,0,27.254099,160,352,69.6,61.9,0,48.80354,335,307,72.3,62.4,0,32.185448,300,417,71.3,61.7,0,38.718304,400,204,70.7,62.4,0,38.30225,195,427,70.5,61.4,0,36.46638,380,365,69.8,61.9,0,42.391525,335,182,72.8,61.3,0,61.639126,175,250,72,61.7,0,50.56203,245,362,71.3,61.3,0,42.203392,350,163,72.8,61.8,0,36.0262,160,342,73.4,61.6,0,43.98649,335,235,72.1,62.7,0,38.146736,230,331,72.2,61.6,0,50.19149,285,199,70.6,62.2,0,50.78318,195,424,72.4,61.6,0,44.807537,380,370,70.7,61.2,0,38.832924,335,179,72.2,61.4,0,56.88713,175,260,71.9,61.5,0,47.07508,245,433,71.1,61.4,0,50.20276,420,165,72,61.4,0,44.787567,160,347,71,61.5,0,43.449574,335,94,71.2,62.4,0,36.222588,100,359,71.5,62,0,50.159645,335,202,70.6,270.9,0,43.274853,195,403,71.9,61.6,0,38.658802,380,345,70.1,61.6,0,45.363976,335,213,73.2,61.5,0,41.97024,200,252,72.8,61.5,0,50.238556,245,355,71.2,61.4,0,42.36175,350,165,71.3,61.7,0,35.829006,160,358,69.9,61.4,0,51.160442,335,237,72.7,62.4,0,45.72179,230,181,71.1,61.9,0,34.440086,150,201,72.5,62.7,0,43.57524,195,397,71.4,61.6,0,43.69889,380,585,68.7,61.2,0,65.85803,575,337,72.7,62.4,0,36.290325,335,267,71.9,62.3,0,51.087498,250,177,72.2,62.4,0,57.98877,175,196,72.3,62.1,0,33.16216,190,197,69.3,61.8,0,43.735424,185,310,68.4,61.5,0,42.31343,300,312,70.7,61.2,0,44.648224,300,214,67.5,61.3,0,53.949993,210,905,66.1,61.1,0,87.53653,880,77.6,77,78,0,73.2,77.7,1.1,-0.1,30
20160601,345,73.7,88.6,34.95858083,39.45809417,258,48.3,44.5,5.7,80.4,76.9,-0.2,5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.6,72.6,62.5,80.9,100,44.7,62,80.9,0,73.3,1.8,63,1.8125,69,0,0,42.3,12.2,0,0,0,72.2,71.8,61.4,66.7,15,46,62,55.8,0,71.8,0.98,63,1.8125,64,0,0,99.1,72.7,15.3,4.1,0.8,15,15,97.8,57,81,100,65.9,0,71.3,1.3,60.672413,60.172413,0,12.4,0,0,1,65.9,1,72,212,66.8,0,33.660732,200,72,68,6694.7363,69.9,64.1,100,8864.002,270,71.2,63.9,0,38.77744,260,129,69.5,64.7,0,51.43718,125,1029,70.6,64.5,0,37.375328,1000,430,73.7,64.7,0,30.408691,430.39352,630,71.1,64.9,0,47.398438,600,216,70,64.8,0,38.69581,200,131,70.4,64.9,0,53.334885,125,350,69.4,65.1,0,37.94038,330,334,70.8,65.5,0,100,650,848,69.6,65.8,0,100,950,513,0,64.8,0,43.024494,500,510,69.9,64.7,0,41.360916,500,180,71.7,62.1,0,56.102203,175,261,69,62.4,0,47.121395,245,227,69.3,62.3,0,45.051582,220,363,71.3,62,0,40.459343,350,163,72,62.2,0,37.48531,160,351,71.2,62.2,0,42.24297,335,347,71.7,62.1,0,28.18059,335,205,69.7,62.8,0,42.21224,195,395,71.9,62.3,0,34.923954,380,259,68.2,62.1,0,53.055084,245,181,72.7,62.1,0,50.538998,175,265,71,62.1,0,55.436092,245,428,70.5,61.9,0,44.313366,420,163,72,62.5,0,27.254099,160,354,69.6,62.3,0,48.80354,335,307,72.3,62.6,0,32.185448,300,416,71.3,61.9,0,38.718304,400,203,70.6,62.7,0,38.30225,195,426,70.4,61.8,0,36.46638,380,361,69.8,62.3,0,42.391525,335,184,72.7,61.8,0,61.639126,175,249,72,62.2,0,50.56203,245,362,71.3,61.7,0,42.203392,350,163,72.8,62.1,0,36.0262,160,347,73.4,62,0,43.98649,335,235,72.1,63,0,38.146736,230,331,72.2,61.9,0,50.19149,285,199,70.5,62.5,0,50.78318,195,426,72.4,62,0,44.807537,380,369,70.6,61.7,0,38.832924,335,180,72.2,61.9,0,56.88713,175,260,71.9,61.9,0,47.07508,245,434,71.1,61.9,0,50.20276,420,165,72,61.8,0,44.787567,160,349,71,61.8,0,43.449574,335,94,71.2,62.6,0,36.222588,100,357,71.5,62.3,0,50.159645,335,202,70.6,271.1,0,43.274853,195,398,71.9,61.9,0,38.658802,380,343,70.1,61.9,0,45.363976,335,211,73.1,61.9,0,41.97024,200,252,72.8,62,0,50.238556,245,356,71.1,61.8,0,42.36175,350,165,71.2,62,0,35.829006,160,357,69.9,61.7,0,51.160442,335,238,72.7,62.5,0,45.72179,230,178,71.1,62.1,0,34.440086,150,202,72.4,62.9,0,43.57524,195,395,71.3,62,0,43.69889,380,584,68.6,61.7,0,65.85803,575,337,72.7,62.5,0,36.290325,335,268,71.9,62.5,0,51.087498,250,177,72.1,62.5,0,57.98877,175,197,72.3,62.4,0,33.16216,190,197,69.2,62.1,0,43.735424,185,313,68.3,61.9,0,42.31343,300,311,70.7,61.6,0,44.648224,300,214,67.5,61.8,0,53.949993,210,902,66.1,61.6,0,87.53653,880,77.6,77,78,0,73.2,77.6,1.2,0,30
20160601,350,73.7,87.3,34.69883839,39.45809417,257,48.7,45.2,5.65,78.9,75.4,-0.2,5.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.5,72.4,62.5,80.9,100,44,62,80.9,0,73,1.8,63,1.8125,68.8,0,0,42.4,12.1,0,0,0,72.2,71.9,61.7,67.2,15,44.9,62,58.9,0,71.8,1,63,1.8125,64.1,0,0,98.3,73,16.4,3.7,1.1,15,15,97.9,57,81,100,56.9,0,71.3,1.3,60.672413,60.172413,0,12.3,0,0,1,69.7,1,72,211,66.7,0,33.660732,200,72,68,6694.7363,69.9,64.1,100,8864.002,271,71.1,63.8,0,38.77744,260,129,69.5,64.5,0,51.43718,125,1026,70.6,64.3,0,37.375328,1000,408,73.8,64.6,0,29.653389,408.79352,630,71.1,64.6,0,47.398438,600,216,70,64.6,0,38.69581,200,132,70.4,64.7,0,53.334885,125,351,69.3,64.9,0,37.94038,330,334,70.7,65.3,0,100,650,847,69.5,65.6,0,100,950,513,0,64.6,0,43.024494,500,510,69.8,64.6,0,41.360916,500,181,71.7,62.4,0,56.102203,175,263,68.9,62.7,0,47.121395,245,228,69.6,62.5,0,45.051582,220,367,71.2,62.3,0,40.459343,350,163,72,62.4,0,37.48531,160,353,71.1,62.4,0,42.24297,335,347,71.7,62.3,0,28.18059,335,206,69.6,63,0,42.21224,195,390,71.9,62.6,0,34.923954,380,260,68.2,62.3,0,53.055084,245,182,72.7,62.4,0,50.538998,175,267,71,62.4,0,55.436092,245,432,70.4,62.2,0,44.313366,420,164,72,62.7,0,27.254099,160,356,69.6,62.5,0,48.80354,335,308,72.3,62.8,0,32.185448,300,419,71.2,62.2,0,38.718304,400,205,70.6,62.9,0,38.30225,195,426,70.4,62.1,0,36.46638,380,362,69.8,62.6,0,42.391525,335,184,72.7,62,0,61.639126,175,252,71.9,62.5,0,50.56203,245,363,71.3,62,0,42.203392,350,164,72.8,62.4,0,36.0262,160,344,73.3,62.3,0,43.98649,335,236,72,63.1,0,38.146736,230,334,72.2,62.1,0,50.19149,285,200,70.5,62.8,0,50.78318,195,425,72.4,62.3,0,44.807537,380,377,70.6,62,0,38.832924,335,181,72.2,62.2,0,56.88713,175,262,71.9,62.2,0,47.07508,245,430,71,62.2,0,50.20276,420,166,71.9,62.1,0,44.787567,160,348,71,62.1,0,43.449574,335,94,71.2,62.7,0,36.222588,100,360,71.5,62.6,0,50.159645,335,203,70.6,270.5,0,43.274853,195,402,71.9,62.2,0,38.658802,380,347,70.1,62.2,0,45.363976,335,212,73.1,62.2,0,41.97024,200,254,72.7,62.3,0,50.238556,245,358,71.1,62,0,42.36175,350,166,71.2,62.3,0,35.829006,160,366,69.8,62,0,51.160442,335,239,72.7,62.7,0,45.72179,230,179,71.1,62.3,0,34.440086,150,203,72.4,63.1,0,43.57524,195,397,71.3,62.3,0,43.69889,380,592,68.6,62,0,65.85803,575,337,72.7,62.7,0,36.290325,335,269,71.8,62.7,0,51.087498,250,178,72,62.7,0,57.98877,175,197,72.2,62.6,0,33.16216,190,198,69.2,62.4,0,43.735424,185,313,68.3,62.2,0,42.31343,300,314,70.7,61.9,0,44.648224,300,215,67.4,62.1,0,53.949993,210,906,66.1,61.9,0,87.53653,880,77.6,77,78,0,73.2,77.6,0.7,-0.1,30
20160601,355,73.7,88.5,34.93859377,39.45809417,260,48.2,44.7,5.65,77.8,74.5,-0.2,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.4,73.1,62.3,80.9,100,43,62,80.9,0,73.5,1.8,63,1.8125,68.6,0,0,42.3,12.1,0,0,0,72.2,71.9,61.9,66.9,15,43.9,62,53.3,0,71.8,1.02,63,1.8125,64.3,0,0,97.8,72.7,14.6,3.8,1.1,15,15,98.8,57,81,100,50.8,0,71.3,1.3,60.672413,60.172413,0,12.3,0,0,1,72.3,1,72,212,66.5,0,33.660732,200,72,68,6872.178,69.8,64,100,8728.004,270,71.1,63.6,0,38.77744,260,129,69.5,64.4,0,51.43718,125,1022,70.5,64.1,0,37.375328,1000,410,73.9,64.5,0,29.653389,408.79352,629,71,64.5,0,47.398438,600,214,69.9,64.5,0,38.69581,200,132,70.3,64.5,0,53.334885,125,350,69.2,64.8,0,37.94038,330,333,70.6,65.1,0,100,650,847,69.4,65.4,0,100,950,513,0,64.4,0,43.024494,500,509,69.7,64.4,0,41.360916,500,181,71.7,62.7,0,56.102203,175,261,68.9,63,0,47.121395,245,228,68.9,62.8,0,45.051582,220,364,71.2,62.6,0,40.459343,350,163,72,62.7,0,37.48531,160,351,71.1,62.7,0,42.24297,335,346,71.7,62.6,0,28.18059,335,205,69.6,63.3,0,42.21224,195,395,71.8,62.9,0,34.923954,380,259,68.2,62.6,0,53.055084,245,182,72.7,62.8,0,50.538998,175,266,70.9,62.7,0,55.436092,245,431,70.4,62.5,0,44.313366,420,163,72,63,0,27.254099,160,354,69.6,62.8,0,48.80354,335,307,72.3,63,0,32.185448,300,418,71.2,62.4,0,38.718304,400,204,70.5,63.1,0,38.30225,195,429,70.4,62.4,0,36.46638,380,364,69.7,62.9,0,42.391525,335,183,72.7,62.4,0,61.639126,175,252,71.9,62.8,0,50.56203,245,363,71.2,62.4,0,42.203392,350,163,72.8,62.6,0,36.0262,160,344,73.3,62.6,0,43.98649,335,235,72,63.3,0,38.146736,230,331,72.1,62.4,0,50.19149,285,199,70.5,63.1,0,50.78318,195,423,72.4,62.6,0,44.807537,380,371,70.6,62.3,0,38.832924,335,180,72.2,62.5,0,56.88713,175,261,71.8,62.5,0,47.07508,245,431,71,62.5,0,50.20276,420,166,71.9,62.4,0,44.787567,160,347,71,62.3,0,43.449574,335,96,71.2,63,0,36.222588,100,358,71.5,62.8,0,50.159645,335,202,70.6,270.9,0,43.274853,195,400,71.9,62.5,0,38.658802,380,345,70,62.6,0,45.363976,335,213,73.1,62.5,0,41.97024,200,253,72.7,62.6,0,50.238556,245,355,71.1,62.4,0,42.36175,350,165,71.2,62.6,0,35.829006,160,361,69.8,62.3,0,51.160442,335,239,72.7,63,0,45.72179,230,186,71.1,62.6,0,34.440086,150,202,72.3,63.4,0,43.57524,195,397,71.3,62.6,0,43.69889,380,588,68.6,62.3,0,65.85803,575,337,72.6,62.9,0,36.290325,335,268,71.8,63,0,51.087498,250,178,72,63,0,57.98877,175,197,72.2,62.8,0,33.16216,190,199,69.2,62.7,0,43.735424,185,314,68.3,62.5,0,42.31343,300,313,70.7,62.2,0,44.648224,300,214,67.4,62.4,0,53.949993,210,906,66.1,62.2,0,87.53653,880,77.6,77,78,0,73.2,77.6,-0.7,0.2,30
