20160601,400,73.5,90.1,35.08841091,39.45809417,258,48.2,44.8,5.65,76.9,73.6,-0.2,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.4,73,62.4,80.9,100,41.4,62.4,80.9,0,73.5,1.8,63.4,1.8125,68.5,0,0,42.3,12.2,0,0,0,72.2,71.8,62.2,66.6,15,43,62.199997,53.2,0,71.7,0.99,63.4,1.8125,64.4,0,0,97.3,72.4,15.7,3.7,1,15,15,99.1,57,80.8,100,43.6,0,71.3,1.3,60.931034,60.431034,0,12.3,0,0,1,74.1,1,72,212,66.4,0,33.660732,200,72,68,6872.178,69.8,64,100,8728.004,271,71,63.6,0,38.77744,260,129,69.4,64.3,0,51.43718,125,1026,70.5,64,0,37.375328,1000,408,73.9,64.4,0,29.653389,408.79352,632,71,64.4,0,47.398438,600,215,69.8,64.4,0,38.69581,200,131,70.3,64.5,0,53.334885,125,351,69.2,64.7,0,37.94038,330,334,70.6,65,0,100,650,847,69.3,65.3,0,100,950,513,0,64.4,0,43.024494,500,509,69.6,64.4,0,41.360916,500,181,71.7,63,0,56.102203,175,261,68.9,63.3,0,47.121395,245,227,69.6,63.1,0,45.051582,220,363,71.2,62.9,0,40.459343,350,163,72,63,0,37.48531,160,352,71.1,63,0,42.24297,335,346,71.6,62.9,0,28.18059,335,205,69.6,63.5,0,42.21224,195,395,71.8,63.1,0,34.923954,380,260,68.2,62.9,0,53.055084,245,182,72.6,63,0,50.538998,175,266,70.9,63,0,55.436092,245,430,70.4,62.8,0,44.313366,420,163,72,63.2,0,27.254099,160,354,69.5,63.1,0,48.80354,335,307,72.3,63.3,0,32.185448,300,417,71.2,62.7,0,38.718304,400,204,70.5,63.3,0,38.30225,195,427,70.4,62.7,0,36.46638,380,370,69.7,63.1,0,42.391525,335,183,72.7,62.6,0,61.639126,175,250,71.9,63.1,0,50.56203,245,360,71.2,62.6,0,42.203392,350,164,72.8,63,0,36.0262,160,342,73.3,62.9,0,43.98649,335,235,72,63.6,0,38.146736,230,331,72.1,62.7,0,50.19149,285,199,70.5,63.3,0,50.78318,195,427,72.3,62.9,0,44.807537,380,374,70.6,62.6,0,38.832924,335,180,72.1,62.8,0,56.88713,175,261,71.8,62.8,0,47.07508,245,432,71,62.7,0,50.20276,420,166,71.9,62.6,0,44.787567,160,347,71,62.6,0,43.449574,335,95,71.2,63.2,0,36.222588,100,360,71.5,63.1,0,50.159645,335,203,70.6,271,0,43.274853,195,399,71.9,62.8,0,38.658802,380,344,70,62.8,0,45.363976,335,213,73.1,62.8,0,41.97024,200,252,72.7,62.8,0,50.238556,245,356,71.1,62.6,0,42.36175,350,165,71.2,62.8,0,35.829006,160,360,69.8,62.6,0,51.160442,335,238,72.7,63.2,0,45.72179,230,182,71.1,62.8,0,34.440086,150,202,72.3,63.6,0,43.57524,195,395,71.3,62.9,0,43.69889,380,589,68.6,62.6,0,65.85803,575,337,72.6,63.2,0,36.290325,335,268,71.7,63.2,0,51.087498,250,177,72,63.2,0,57.98877,175,196,72.2,63.1,0,33.16216,190,198,69.2,63,0,43.735424,185,310,68.3,62.8,0,42.31343,300,312,70.6,62.5,0,44.648224,300,214,67.5,62.7,0,53.949993,210,908,66.1,62.5,0,87.53653,880,77.6,77,78,0,73.2,77.6,2.7,0,30
20160601,405,73.1,91.4,35.00511865,41.73018667,258,48.1,44.7,5.65,76.3,73.1,-0.2,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.3,72.4,62.3,80.8,100,39.5,62.4,80.8,0,73,1.85,63.4,1.8125,68.5,0,0,41.9,12.2,0,0,0,72.2,71.7,62.3,66.6,15,42,62.199997,54.3,0,71.7,1,63.4,1.8125,64.6,0,0,96.9,72.7,15.2,4.2,0.9,15,15,99.6,59,80.8,100,40.7,0,71.3,1.3,60.931034,60.431034,0,12.3,0,0,1,75.7,1,72,211,66.4,0,33.660732,200,72,68,6872.178,69.7,63.9,100,8432.627,271,70.9,63.5,0,38.77744,260,129,69.4,64.2,0,51.43718,125,1034,70.5,64,0,37.375328,1000,406,73.9,64.3,0,29.580963,408.79352,631,70.9,64.3,0,47.398438,600,216,69.8,64.3,0,38.69581,200,132,70.2,64.4,0,53.334885,125,351,69.1,64.6,0,37.94038,330,334,70.5,64.9,0,100,650,848,69.2,65.2,0,100,950,513,0,64.3,0,43.024494,500,510,69.5,64.2,0,41.360916,500,180,71.7,63.1,0,56.102203,175,260,69,63.4,0,47.121395,245,227,69.6,63.2,0,45.051582,220,363,71.2,63.1,0,40.459343,350,162,72,63.2,0,37.48531,160,350,71.1,63.1,0,42.24297,335,345,71.6,63,0,28.18059,335,205,69.6,63.7,0,42.21224,195,395,71.8,63.3,0,34.923954,380,258,68.3,63,0,53.055084,245,181,72.6,63.1,0,50.538998,175,265,70.9,63.1,0,55.436092,245,427,70.4,62.9,0,44.313366,420,163,72,63.4,0,27.254099,160,352,69.5,63.2,0,48.80354,335,307,72.3,63.4,0,32.185448,300,417,71.2,62.9,0,38.718304,400,203,70.5,63.5,0,38.30225,195,419,70.4,62.8,0,36.46638,380,367,69.7,63.3,0,42.391525,335,182,72.7,62.7,0,61.639126,175,250,71.9,63.2,0,50.56203,245,361,71.2,62.7,0,42.203392,350,163,72.7,63.1,0,36.0262,160,341,73.3,63,0,43.98649,335,234,72,63.7,0,38.146736,230,330,72.1,62.8,0,50.19149,285,198,70.5,63.4,0,50.78318,195,423,72.3,63,0,44.807537,380,371,70.6,62.7,0,38.832924,335,179,72.1,62.9,0,56.88713,175,261,71.8,62.9,0,47.07508,245,431,71,62.9,0,50.20276,420,165,72,62.7,0,44.787567,160,347,70.9,62.8,0,43.449574,335,94,71.2,63.4,0,36.222588,100,356,71.5,63.3,0,50.159645,335,202,70.6,271.4,0,43.274853,195,402,71.9,62.9,0,38.658802,380,344,70.1,62.9,0,45.363976,335,213,73,62.9,0,41.97024,200,251,72.7,62.9,0,50.238556,245,355,71.1,62.7,0,42.36175,350,164,71.2,63,0,35.829006,160,351,69.8,62.7,0,51.160442,335,237,72.6,63.3,0,45.72179,230,182,71.1,62.9,0,34.440086,150,201,72.3,63.8,0,43.57524,195,395,71.3,63,0,43.69889,380,581,68.6,62.6,0,65.85803,575,337,72.6,63.3,0,36.290325,335,267,71.8,63.4,0,51.087498,250,176,72,63.4,0,57.98877,175,197,72.2,63.3,0,33.16216,190,197,69.3,63.1,0,43.735424,185,312,68.3,62.9,0,42.31343,300,312,70.7,62.7,0,44.648224,300,213,67.5,62.8,0,53.949993,210,902,66.1,62.6,0,87.53653,880,77.6,76.9,78,0,73.2,77.6,1,0,30
20160601,410,73,91,34.84211295,41.73018667,257,48,44.6,5.65,75.8,72.6,-0.1,5.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.3,72.6,62.5,80.8,100,38.1,62.4,80.8,0,73.3,1.8,63.4,1.8125,68.4,0,0,42.5,12.1,0,0,0,72.2,71.7,62.4,66.5,15,41.1,62.199997,56.9,0,71.7,1.01,63.4,1.8125,64.8,0,0,97,72.1,17.5,4.3,0.8,15,15,99.2,59,80.8,100,39.3,0,71.3,1.3,60.931034,60.431034,0,12.3,0,0,1,76.4,1,72,210,66.4,0,33.660732,200,72,68,6694.7363,69.7,64,100,7752.6265,272,70.9,63.6,0,38.77744,260,129,69.4,64.3,0,51.43718,125,1029,70.4,64,0,37.375328,1000,411,73.8,64.4,0,29.653389,408.79352,630,70.9,64.3,0,47.398438,600,214,69.7,64.4,0,38.69581,200,131,70.2,64.4,0,53.334885,125,350,69.1,64.7,0,37.94038,330,333,70.5,65,0,100,650,844,69.2,65.3,0,100,950,513,0,64.3,0,43.024494,500,510,69.5,64.3,0,41.360916,500,180,71.7,63.2,0,56.102203,175,260,69,63.6,0,47.121395,245,227,69.6,63.3,0,45.051582,220,362,71.2,63.2,0,40.459343,350,162,72,63.3,0,37.48531,160,350,71.1,63.3,0,42.24297,335,345,71.6,63.2,0,28.18059,335,204,69.6,63.8,0,42.21224,195,391,71.8,63.4,0,34.923954,380,258,68.3,63.2,0,53.055084,245,180,72.6,63.2,0,50.538998,175,264,70.9,63.3,0,55.436092,245,426,70.4,63,0,44.313366,420,163,72,63.5,0,27.254099,160,351,69.5,63.3,0,48.80354,335,307,72.3,63.5,0,32.185448,300,416,71.2,63,0,38.718304,400,203,70.5,63.6,0,38.30225,195,421,70.4,63,0,36.46638,380,358,69.7,63.4,0,42.391525,335,182,72.7,62.9,0,61.639126,175,251,71.9,63.3,0,50.56203,245,359,71.2,62.9,0,42.203392,350,163,72.7,63.2,0,36.0262,160,341,73.3,63.1,0,43.98649,335,234,72,63.9,0,38.146736,230,329,72.1,63,0,50.19149,285,198,70.5,63.6,0,50.78318,195,424,72.3,63.2,0,44.807537,380,370,70.6,62.8,0,38.832924,335,179,72.1,63,0,56.88713,175,259,71.8,63,0,47.07508,245,430,71,63,0,50.20276,420,164,72,62.9,0,44.787567,160,346,71,62.9,0,43.449574,335,96,71.1,63.5,0,36.222588,100,359,71.5,63.4,0,50.159645,335,201,70.6,271,0,43.274853,195,403,71.9,63,0,38.658802,380,344,70.1,63.1,0,45.363976,335,214,73.1,63,0,41.97024,200,252,72.7,63.1,0,50.238556,245,356,71.1,62.9,0,42.36175,350,165,71.2,63.1,0,35.829006,160,353,69.8,62.9,0,51.160442,335,238,72.6,63.5,0,45.72179,230,178,71.1,63.1,0,34.440086,150,202,72.3,63.8,0,43.57524,195,395,71.3,63.1,0,43.69889,380,584,68.6,62.8,0,65.85803,575,337,72.6,63.4,0,36.290325,335,267,71.8,63.5,0,51.087498,250,176,72,63.5,0,57.98877,175,196,72.2,63.4,0,33.16216,190,197,69.3,63.3,0,43.735424,185,310,68.3,63,0,42.31343,300,312,70.7,62.8,0,44.648224,300,213,67.5,62.9,0,53.949993,210,904,66.1,62.7,0,87.53653,880,77.6,76.9,78,0,73.2,77.6,1.3,1,30
20160601,415,72.9,91,34.75766785,41.73018667,256,48.2,45,5.65,75.3,72.2,-0.1,5.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.3,72.8,62.9,80.8,100,37.1,62.4,80.8,0,73.4,1.85,63.4,1.8125,68.5,0,0,41.8,12.1,0,0,0,72.2,71.8,62.6,66.6,15,40.3,62.199997,54.5,0,71.7,1,63.4,1.8125,64.9,0,0,96.4,72.4,15.8,3.8,1.1,15,15,98.7,59,80.8,100,40.4,0,71.3,1.3,60.931034,60.431034,0,12.3,0,0,1,76.8,1,72,213,66.6,0,33.660732,200,72,68,6694.7363,69.7,64.3,100,7072.6265,271,70.9,63.8,0,38.77744,260,129,69.3,64.5,0,51.43718,125,1030,70.4,64.1,0,37.375328,1000,407,73.8,64.7,0,29.580963,408.79352,633,70.9,64.5,0,47.398438,600,216,69.7,64.6,0,38.69581,200,132,70.1,64.6,0,53.334885,125,353,69.1,64.9,0,37.94038,330,334,70.5,65.2,0,100,650,848,69.2,65.5,0,100,950,513,0,64.5,0,43.024494,500,510,69.5,64.5,0,41.360916,500,181,71.7,63.4,0,56.102203,175,261,69,63.7,0,47.121395,245,227,69.6,63.5,0,45.051582,220,363,71.2,63.3,0,40.459343,350,163,72,63.4,0,37.48531,160,351,71.1,63.4,0,42.24297,335,345,71.7,63.3,0,28.18059,335,205,69.6,63.9,0,42.21224,195,395,71.8,63.6,0,34.923954,380,258,68.3,63.3,0,53.055084,245,182,72.6,63.4,0,50.538998,175,265,70.9,63.4,0,55.436092,245,429,70.4,63.2,0,44.313366,420,162,71.9,63.7,0,27.254099,160,352,69.5,63.5,0,48.80354,335,307,72.3,63.7,0,32.185448,300,416,71.2,63.1,0,38.718304,400,203,70.4,63.7,0,38.30225,195,409,70.4,63.1,0,36.46638,380,356,69.7,63.5,0,42.391525,335,182,72.7,63.1,0,61.639126,175,250,71.9,63.4,0,50.56203,245,362,71.3,63,0,42.203392,350,163,72.7,63.3,0,36.0262,160,343,73.3,63.3,0,43.98649,335,234,72,64,0,38.146736,230,329,72.1,63.1,0,50.19149,285,199,70.5,63.7,0,50.78318,195,426,72.3,63.3,0,44.807537,380,370,70.6,63,0,38.832924,335,180,72.1,63.2,0,56.88713,175,259,71.8,63.2,0,47.07508,245,433,71,63.2,0,50.20276,420,165,71.9,63,0,44.787567,160,346,71,63,0,43.449574,335,96,71,63.6,0,36.222588,100,361,71.5,63.5,0,50.159645,335,202,70.6,271,0,43.274853,195,399,71.9,63.2,0,38.658802,380,344,70.1,63.2,0,45.363976,335,214,73.1,63.2,0,41.97024,200,253,72.7,63.2,0,50.238556,245,356,71.1,63.1,0,42.36175,350,165,71.2,63.3,0,35.829006,160,358,69.8,63,0,51.160442,335,237,72.6,63.6,0,45.72179,230,181,71.1,63.2,0,34.440086,150,202,72.3,64,0,43.57524,195,397,71.3,63.3,0,43.69889,380,586,68.6,62.9,0,65.85803,575,337,72.6,63.6,0,36.290325,335,267,71.8,63.7,0,51.087498,250,177,72,63.6,0,57.98877,175,197,72.2,63.5,0,33.16216,190,197,69.3,63.4,0,43.735424,185,311,68.3,63.2,0,42.31343,300,312,70.7,62.9,0,44.648224,300,213,67.5,63.1,0,53.949993,210,904,66.1,62.8,0,87.53653,880,77.6,76.9,78,0,73.2,77.5,1,0,30
20160601,420,73,90.8,34.80307487,41.73018667,255,48,44.7,5.65,75.1,72,-0.2,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.3,72.7,63,81.3,100,36.4,62.4,81.3,0,73.3,1.8,63.4,1.8125,68.5,0,0,42.6,12.2,0,0,0,72.2,71.7,62.6,66.7,15,39.5,62.199997,52.2,0,71.7,1.01,63.4,1.8125,65.1,0,0,96.2,72.4,11.7,4.2,1.3,15,15,98.8,59,80.8,100,38.4,0,71.3,1.3,60.931034,60.431034,0,12.3,0,0,1,76.7,1,72,212,66.7,0,33.660732,200,72,68,6694.7363,69.6,64.4,90.2,6256.629,272,70.9,63.9,0,38.77744,260,129,69.3,64.6,0,51.43718,125,1031,70.4,64.2,0,37.375328,1000,407,73.8,64.7,0,29.653389,408.79352,631,70.8,64.6,0,47.398438,600,216,69.7,64.7,0,38.69581,200,132,70.1,64.7,0,53.334885,125,351,69.1,64.9,0,37.94038,330,334,70.4,65.2,0,100,650,848,69.2,65.5,0,100,950,513,0,64.6,0,43.024494,500,510,69.5,64.5,0,41.360916,500,180,71.7,63.5,0,56.102203,175,260,69,63.8,0,47.121395,245,228,69.6,63.6,0,45.051582,220,362,71.2,63.5,0,40.459343,350,162,72,63.5,0,37.48531,160,352,71.1,63.5,0,42.24297,335,344,71.6,63.5,0,28.18059,335,204,69.6,64,0,42.21224,195,391,71.8,63.7,0,34.923954,380,259,68.3,63.4,0,53.055084,245,181,72.6,63.5,0,50.538998,175,265,70.9,63.5,0,55.436092,245,428,70.4,63.3,0,44.313366,420,163,71.9,63.8,0,27.254099,160,351,69.5,63.6,0,48.80354,335,307,72.3,63.8,0,32.185448,300,416,71.2,63.3,0,38.718304,400,203,70.4,63.9,0,38.30225,195,413,70.4,63.3,0,36.46638,380,363,69.7,63.6,0,42.391525,335,183,72.7,63.2,0,61.639126,175,250,71.9,63.5,0,50.56203,245,361,71.2,63.2,0,42.203392,350,163,72.7,63.4,0,36.0262,160,343,73.3,63.4,0,43.98649,335,234,72,64.1,0,38.146736,230,329,72.1,63.3,0,50.19149,285,199,70.5,63.8,0,50.78318,195,424,72.3,63.5,0,44.807537,380,370,70.6,63.1,0,38.832924,335,180,72.2,63.3,0,56.88713,175,259,71.8,63.3,0,47.07508,245,430,71,63.3,0,50.20276,420,165,72,63.2,0,44.787567,160,346,70.9,63.2,0,43.449574,335,95,71,63.7,0,36.222588,100,359,71.5,63.6,0,50.159645,335,201,70.6,270.9,0,43.274853,195,398,71.9,63.3,0,38.658802,380,344,70.1,63.3,0,45.363976,335,212,73.1,63.3,0,41.97024,200,252,72.7,63.3,0,50.238556,245,355,71.1,63.2,0,42.36175,350,165,71.2,63.4,0,35.829006,160,356,69.8,63.1,0,51.160442,335,238,72.6,63.8,0,45.72179,230,180,71.1,63.4,0,34.440086,150,201,72.3,64.1,0,43.57524,195,392,71.3,63.4,0,43.69889,380,584,68.7,63,0,65.85803,575,337,72.6,63.7,0,36.290325,335,268,71.8,63.8,0,51.087498,250,176,72,63.7,0,57.98877,175,196,72.2,63.6,0,33.16216,190,197,69.3,63.5,0,43.735424,185,312,68.4,63.3,0,42.31343,300,312,70.6,63.1,0,44.648224,300,213,67.5,63.2,0,53.949993,210,903,66.2,63,0,87.53653,880,77.6,76.9,78,0,73.2,77.5,-0.1,1.8,30
20160601,425,73,89.3,34.51042855,41.73018667,254,48,45,5.65,74.7,71.9,-0.1,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.3,72.6,63.3,80.8,100,36.4,62.4,80.8,0,73.3,1.8,63.4,1.8125,68.6,0,0,42.5,12.1,0,0,0,72.2,71.8,62.8,66.7,15,38.9,62.199997,54,0,71.7,1,63.4,1.8125,65.1,0,0,96.1,72.4,12.2,3.9,1.4,15,15,98.6,59,80.8,100,38.2,0,71.3,1.3,60.931034,60.431034,0,12.3,0,0,1,76.7,1,72,211,66.9,0,33.660732,200,72,68,6325.547,69.7,64.6,66.9,5712.6265,270,70.9,64.3,0,38.77744,260,129,69.3,64.9,0,51.43718,125,1031,70.4,64.6,0,37.375328,1000,412,73.8,65.1,0,29.653389,408.79352,630,70.9,64.9,0,47.398438,600,216,69.7,65,0,38.69581,200,131,70.1,65,0,53.334885,125,351,69.1,65.3,0,37.94038,330,332,70.5,65.5,0,100,650,845,69.2,65.9,0,100,950,513,0,64.9,0,43.024494,500,509,69.5,64.9,0,41.360916,500,180,71.7,63.6,0,56.102203,175,260,69,63.9,0,47.121395,245,227,69.6,63.7,0,45.051582,220,363,71.2,63.6,0,40.459343,350,162,72,63.6,0,37.48531,160,349,71.1,63.6,0,42.24297,335,344,71.7,63.5,0,28.18059,335,205,69.6,64.1,0,42.21224,195,395,71.8,63.8,0,34.923954,380,259,68.3,63.5,0,53.055084,245,181,72.7,63.6,0,50.538998,175,266,70.9,63.6,0,55.436092,245,429,70.4,63.4,0,44.313366,420,163,71.9,63.9,0,27.254099,160,351,69.5,63.7,0,48.80354,335,307,72.3,63.9,0,32.185448,300,418,71.2,63.4,0,38.718304,400,204,70.5,63.9,0,38.30225,195,410,70.4,63.4,0,36.46638,380,361,69.7,63.8,0,42.391525,335,182,72.7,63.3,0,61.639126,175,249,71.9,63.6,0,50.56203,245,362,71.2,63.2,0,42.203392,350,163,72.7,63.6,0,36.0262,160,344,73.3,63.5,0,43.98649,335,233,72,64.2,0,38.146736,230,328,72.2,63.4,0,50.19149,285,198,70.5,63.9,0,50.78318,195,425,72.3,63.5,0,44.807537,380,370,70.6,63.2,0,38.832924,335,180,72.2,63.4,0,56.88713,175,259,71.8,63.4,0,47.07508,245,429,71,63.4,0,50.20276,420,165,72,63.3,0,44.787567,160,346,71,63.3,0,43.449574,335,92,71,63.9,0,36.222588,100,358,71.5,63.7,0,50.159645,335,201,70.6,270.9,0,43.274853,195,398,71.9,63.4,0,38.658802,380,344,70.1,63.4,0,45.363976,335,213,73.1,63.4,0,41.97024,200,252,72.7,63.4,0,50.238556,245,355,71.1,63.3,0,42.36175,350,165,71.2,63.5,0,35.829006,160,354,69.8,63.2,0,51.160442,335,237,72.6,63.8,0,45.72179,230,181,71.1,63.5,0,34.440086,150,202,72.4,64.2,0,43.57524,195,395,71.3,63.5,0,43.69889,380,588,68.7,63.1,0,65.85803,575,337,72.6,63.8,0,36.290325,335,268,71.8,63.9,0,51.087498,250,176,72,63.9,0,57.98877,175,196,72.2,63.8,0,33.16216,190,197,69.3,63.6,0,43.735424,185,310,68.4,63.4,0,42.31343,300,312,70.6,63.1,0,44.648224,300,214,67.6,63.2,0,53.949993,210,904,66.2,63.1,0,87.53653,880,77.6,76.9,78,0,73.2,77.5,1.1,0,30
20160601,430,73,89.8,34.60795003,41.73018667,255,48.1,45,5.7,74.6,71.7,-0.1,5.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.3,72.7,63.2,79.8,100,36.1,62.4,79.8,0,73.3,1.85,63.4,1.8125,68.8,0,0,41.1,12,0,0,0,72.2,71.7,63,66.7,15,38.3,62.199997,56.4,0,71.7,1,63.4,1.8125,65.1,0,0,95.8,71.7,17.4,4.1,1.2,15,15,98.7,59,80.8,100,37.9,0,71.3,1.3,60.931034,60.431034,0,12.3,0,0,1,76.4,1,72,213,67,0,33.660732,200,72,68,5729.206,69.7,64.6,39.9,5032.6265,271,70.9,64.3,0,38.77744,260,129,69.3,64.9,0,51.43718,125,1028,70.4,64.7,0,37.375328,1000,409,73.8,65.1,0,29.653389,408.79352,631,70.9,64.9,0,47.398438,600,215,69.7,65,0,38.69581,200,132,70.1,65.1,0,53.334885,125,351,69.2,65.3,0,37.94038,330,334,70.5,65.6,0,100,650,847,69.2,65.9,0,100,950,513,0,64.9,0,43.024494,500,510,69.5,64.9,0,41.360916,500,180,71.7,63.7,0,56.102203,175,260,69,64,0,47.121395,245,227,69.7,63.8,0,45.051582,220,363,71.3,63.7,0,40.459343,350,162,72,63.8,0,37.48531,160,349,71.1,63.7,0,42.24297,335,345,71.7,63.7,0,28.18059,335,204,69.6,64.2,0,42.21224,195,392,71.8,63.9,0,34.923954,380,258,68.3,63.7,0,53.055084,245,180,72.7,63.7,0,50.538998,175,265,71,63.7,0,55.436092,245,429,70.5,63.5,0,44.313366,420,163,71.9,64,0,27.254099,160,351,69.5,63.8,0,48.80354,335,307,72.3,64,0,32.185448,300,416,71.2,63.5,0,38.718304,400,203,70.4,64,0,38.30225,195,423,70.4,63.4,0,36.46638,380,361,69.7,63.9,0,42.391525,335,182,72.7,63.4,0,61.639126,175,249,71.9,63.8,0,50.56203,245,360,71.2,63.4,0,42.203392,350,163,72.7,63.7,0,36.0262,160,345,73.3,63.6,0,43.98649,335,234,72,64.3,0,38.146736,230,329,72.2,63.5,0,50.19149,285,197,70.6,64,0,50.78318,195,425,72.3,63.6,0,44.807537,380,372,70.6,63.3,0,38.832924,335,179,72.2,63.5,0,56.88713,175,260,71.8,63.5,0,47.07508,245,429,71,63.5,0,50.20276,420,165,72,63.4,0,44.787567,160,345,71,63.4,0,43.449574,335,96,71.1,64,0,36.222588,100,355,71.5,63.9,0,50.159645,335,201,70.6,271.1,0,43.274853,195,400,71.9,63.5,0,38.658802,380,344,70.1,63.5,0,45.363976,335,213,73.1,63.5,0,41.97024,200,252,72.7,63.5,0,50.238556,245,355,71.1,63.4,0,42.36175,350,165,71.2,63.6,0,35.829006,160,350,69.9,63.3,0,51.160442,335,237,72.6,63.9,0,45.72179,230,178,71.1,63.6,0,34.440086,150,201,72.4,64.3,0,43.57524,195,395,71.3,63.6,0,43.69889,380,583,68.7,63.3,0,65.85803,575,337,72.6,63.9,0,36.290325,335,267,71.8,64,0,51.087498,250,176,72,63.9,0,57.98877,175,196,72.3,63.9,0,33.16216,190,197,69.4,63.7,0,43.735424,185,311,68.4,63.5,0,42.31343,300,311,70.7,63.3,0,44.648224,300,213,67.6,63.4,0,53.949993,210,904,66.2,63.2,0,87.53653,880,77.6,76.9,78,0,73.2,77.5,1.1,0,30
20160601,435,73,89.6,34.56893816,41.73018667,257,48.1,45,5.7,74.5,71.6,-0.2,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.3,72.3,62.8,77.8,100,35.2,62.4,77.8,0,73,1.85,63.4,1.8125,69,0,0,39.6,11.9,0,0,0,72.2,71.6,63,66.7,15,37.6,62.199997,54.7,0,71.7,1,63.4,1.8125,65.1,0,0,95.6,71.4,13.8,4.1,0.9,15,15,98.6,59,80.8,100,38.6,0,71.3,1.3,60.931034,60.431034,0,12.3,0,0,1,76.2,1,72,211,66.7,0,33.660732,200,72,68,4573.3335,69.7,64.1,24.7,4352.6265,273,70.9,63.9,0,38.77744,260,130,69.3,64.6,0,51.43718,125,1039,70.4,64.4,0,37.375328,1000,406,73.9,64.7,0,30.450079,408.79352,633,70.9,64.7,0,47.398438,600,216,69.7,64.7,0,38.69581,200,133,70.1,64.8,0,53.334885,125,354,69.1,65,0,37.94038,330,337,70.5,65.3,0,100,650,851,69.2,65.6,0,100,950,513,0,64.7,0,43.024494,500,510,69.5,64.7,0,41.360916,500,180,71.7,63.8,0,56.102203,175,260,69,64.1,0,47.121395,245,227,69.7,63.8,0,45.051582,220,363,71.3,63.7,0,40.459343,350,163,72,63.8,0,37.48531,160,352,71.1,63.9,0,42.24297,335,346,71.6,63.7,0,28.18059,335,204,69.7,64.3,0,42.21224,195,390,71.8,63.9,0,34.923954,380,259,68.4,63.7,0,53.055084,245,181,72.7,63.7,0,50.538998,175,265,71,63.8,0,55.436092,245,428,70.5,63.6,0,44.313366,420,163,71.9,64.1,0,27.254099,160,354,69.5,63.9,0,48.80354,335,307,72.3,64.1,0,32.185448,300,418,71.2,63.6,0,38.718304,400,203,70.5,64.1,0,38.30225,195,412,70.4,63.5,0,36.46638,380,360,69.7,63.9,0,42.391525,335,183,72.7,63.4,0,61.639126,175,250,71.9,63.8,0,50.56203,245,360,71.3,63.4,0,42.203392,350,163,72.7,63.7,0,36.0262,160,343,73.3,63.6,0,43.98649,335,235,72,64.4,0,38.146736,230,330,72.2,63.6,0,50.19149,285,198,70.5,64.1,0,50.78318,195,424,72.3,63.7,0,44.807537,380,371,70.6,63.4,0,38.832924,335,180,72.2,63.6,0,56.88713,175,260,71.8,63.6,0,47.07508,245,430,71,63.5,0,50.20276,420,165,72,63.5,0,44.787567,160,346,71,63.4,0,43.449574,335,93,71.2,64,0,36.222588,100,359,71.5,63.9,0,50.159645,335,202,70.6,271.5,0,43.274853,195,403,71.9,63.5,0,38.658802,380,346,70.1,63.6,0,45.363976,335,210,73.1,63.5,0,41.97024,200,252,72.7,63.5,0,50.238556,245,356,71.1,63.4,0,42.36175,350,165,71.2,63.6,0,35.829006,160,357,69.8,63.4,0,51.160442,335,238,72.6,64,0,45.72179,230,179,71.1,63.6,0,34.440086,150,201,72.4,64.4,0,43.57524,195,390,71.3,63.6,0,43.69889,380,586,68.7,63.3,0,65.85803,575,337,72.6,64,0,36.290325,335,269,71.8,64.1,0,51.087498,250,177,72,64,0,57.98877,175,197,72.2,63.9,0,33.16216,190,198,69.4,63.8,0,43.735424,185,313,68.4,63.5,0,42.31343,300,312,70.7,63.3,0,44.648224,300,213,67.6,63.4,0,53.949993,210,906,66.2,63.2,0,87.53653,880,77.6,76.9,78,0,73.3,77.5,-0.1,0.1,30
20160601,440,72.8,90.3,34.53777423,41.73018667,255,47.6,44.7,5.65,74.4,71.6,-0.1,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.4,72.4,63.1,77.8,100,34.9,62.4,77.8,0,73,1.8,63.4,1.8125,69,0,0,40.3,11.9,0,0,0,72.2,71.6,63.1,66.6,15,37.2,62.199997,56.5,0,71.6,0.99,63.4,1.8125,65.4,0,0,95.4,72.7,17.3,4.1,0.6,15,15,98.5,59,80.8,100,39,0,71.3,1.3,60.931034,60.431034,0,12.3,0,0,1,75.7,1,72,210,66.8,0,33.660732,200,72,68,4573.3335,69.8,64.5,22.7,4488.635,271,70.9,64.1,0,38.77744,260,129,69.3,64.7,0,51.43718,125,1023,70.4,64.4,0,37.375328,1000,409,73.8,64.9,0,29.570616,408.79352,630,70.8,64.7,0,47.398438,600,215,69.7,64.8,0,38.69581,200,131,70.1,64.9,0,53.334885,125,352,69.2,65.1,0,37.94038,330,332,70.5,65.3,0,100,650,847,69.1,65.7,0,100,950,513,0,64.7,0,43.024494,500,510,69.5,64.7,0,41.360916,500,180,71.7,63.9,0,56.102203,175,261,69,64.2,0,47.121395,245,227,69.7,64,0,45.051582,220,363,71.3,63.8,0,40.459343,350,163,72,64,0,37.48531,160,352,71.1,63.9,0,42.24297,335,345,71.6,63.9,0,28.18059,335,204,69.7,64.4,0,42.21224,195,386,71.8,64.1,0,34.923954,380,258,68.4,63.8,0,53.055084,245,181,72.7,63.9,0,50.538998,175,265,71,63.9,0,55.436092,245,428,70.5,63.7,0,44.313366,420,162,71.9,64.2,0,27.254099,160,354,69.5,64,0,48.80354,335,307,72.3,64.2,0,32.185448,300,415,71.2,63.7,0,38.718304,400,202,70.4,64.2,0,38.30225,195,406,70.4,63.6,0,36.46638,380,355,69.8,64,0,42.391525,335,183,72.7,63.6,0,61.639126,175,250,71.9,64,0,50.56203,245,361,71.3,63.6,0,42.203392,350,163,72.7,63.9,0,36.0262,160,343,73.3,63.8,0,43.98649,335,235,72,64.5,0,38.146736,230,330,72.1,63.7,0,50.19149,285,199,70.6,64.3,0,50.78318,195,424,72.3,63.9,0,44.807537,380,369,70.6,63.5,0,38.832924,335,179,72.2,63.7,0,56.88713,175,259,71.8,63.7,0,47.07508,245,430,71,63.7,0,50.20276,420,164,72,63.6,0,44.787567,160,346,71,63.6,0,43.449574,335,95,71.2,64.1,0,36.222588,100,357,71.5,64,0,50.159645,335,201,70.6,271.1,0,43.274853,195,399,71.9,63.7,0,38.658802,380,344,70.1,63.7,0,45.363976,335,213,73.1,63.7,0,41.97024,200,252,72.7,63.7,0,50.238556,245,355,71.1,63.6,0,42.36175,350,165,71.2,63.8,0,35.829006,160,355,69.8,63.5,0,51.160442,335,238,72.6,64.1,0,45.72179,230,183,71.1,63.7,0,34.440086,150,201,72.4,64.5,0,43.57524,195,400,71.3,63.8,0,43.69889,380,583,68.7,63.5,0,65.85803,575,337,72.6,64.1,0,36.290325,335,267,71.8,64.2,0,51.087498,250,177,72,64.1,0,57.98877,175,196,72.2,64,0,33.16216,190,198,69.4,63.9,0,43.735424,185,311,68.4,63.7,0,42.31343,300,310,70.7,63.4,0,44.648224,300,213,67.6,63.5,0,53.949993,210,902,66.3,63.4,0,87.53653,880,77.6,76.9,78,0,73.3,77.5,2.5,-1.2,30
20160601,445,72.6,91.4,34.58245249,41.73018667,253,47.6,44.7,5.6,74.2,71.4,-0.1,5.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,72.3,63,77.8,100,34.2,62.4,77.8,0,72.8,1.8,63.4,1.8125,69,0,0,40.2,11.9,0,0,0,72.2,71.6,63.2,66.8,15,36.7,62.199997,53.3,0,71.6,1.01,63.4,1.8125,65.6,0,0,95.1,74.5,13.9,4,0.9,15,15,98.5,59,80.8,100,38.6,0,71.3,1.3,60.931034,60.431034,0,12.3,0,0,1,75.2,1,72,211,66.7,0,33.660732,200,72,68,4573.3335,69.9,64.4,26.5,4624.633,271,70.9,63.9,0,38.77744,260,130,69.3,64.7,0,51.43718,125,1027,70.4,64.4,0,37.375328,1000,407,73.8,64.8,0,29.643042,408.79352,632,70.8,64.7,0,47.398438,600,216,69.7,64.7,0,38.69581,200,132,70.1,64.8,0,53.334885,125,351,69.2,65,0,37.94038,330,334,70.4,65.2,0,100,650,849,69.1,65.6,0,100,950,513,0,64.6,0,43.024494,500,510,69.5,64.6,0,41.360916,500,180,71.7,64,0,56.102203,175,260,69.1,64.3,0,47.121395,245,227,69.7,64,0,45.051582,220,361,71.3,63.9,0,40.459343,350,162,72,64.1,0,37.48531,160,349,71.1,64.1,0,42.24297,335,345,71.7,63.9,0,28.18059,335,205,69.7,64.5,0,42.21224,195,394,71.8,64.2,0,34.923954,380,258,68.4,63.9,0,53.055084,245,182,72.7,64,0,50.538998,175,264,71,64,0,55.436092,245,429,70.5,63.8,0,44.313366,420,163,71.9,64.3,0,27.254099,160,352,69.5,64.1,0,48.80354,335,307,72.3,64.3,0,32.185448,300,416,71.2,63.8,0,38.718304,400,203,70.4,64.3,0,38.30225,195,408,70.4,63.7,0,36.46638,380,364,69.8,64.2,0,42.391525,335,183,72.7,63.6,0,61.639126,175,250,71.9,64,0,50.56203,245,361,71.3,63.6,0,42.203392,350,164,72.7,64,0,36.0262,160,342,73.3,63.9,0,43.98649,335,235,72,64.6,0,38.146736,230,331,72.2,63.7,0,50.19149,285,199,70.6,64.3,0,50.78318,195,425,72.3,63.9,0,44.807537,380,367,70.6,63.6,0,38.832924,335,180,72.2,63.8,0,56.88713,175,260,71.9,63.8,0,47.07508,245,432,71,63.8,0,50.20276,420,165,72,63.6,0,44.787567,160,345,71,63.7,0,43.449574,335,93,71.2,64.3,0,36.222588,100,358,71.5,64.1,0,50.159645,335,202,70.6,271.4,0,43.274853,195,398,71.9,63.8,0,38.658802,380,343,70.1,63.8,0,45.363976,335,211,73.1,63.8,0,41.97024,200,253,72.8,63.8,0,50.238556,245,355,71.1,63.6,0,42.36175,350,165,71.2,63.9,0,35.829006,160,352,69.9,63.6,0,51.160442,335,237,72.7,64.2,0,45.72179,230,182,71.1,63.8,0,34.440086,150,201,72.4,64.6,0,43.57524,195,398,71.3,63.9,0,43.69889,380,586,68.7,63.5,0,65.85803,575,337,72.6,64.2,0,36.290325,335,268,71.8,64.3,0,51.087498,250,177,72.1,64.2,0,57.98877,175,196,72.2,64.1,0,33.16216,190,198,69.4,64,0,43.735424,185,309,68.4,63.8,0,42.31343,300,311,70.7,63.5,0,44.648224,300,214,67.6,63.6,0,53.949993,210,900,66.2,63.5,0,87.53653,880,77.6,76.9,78,0,73.3,77.5,1,0,30
20160601,450,72.5,92.3,34.67113384,41.73018667,256,47.5,44.6,5.6,74,71.3,-0.1,5.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,72.3,63.5,78.3,100,34.3,62.4,78.3,0,72.8,1.8,63.4,1.8125,69.1,0,0,40.8,11.9,0,0,0,72.2,71.7,63.4,67.1,15,36.3,62.199997,55.8,0,71.5,1.02,63.4,1.8125,65.7,0,0,95.3,74.4,16.5,4.3,0.8,15,15,98.3,59,80.8,100,38.5,0,71.3,1.3,60.931034,60.431034,0,12.3,0,0,1,74.5,1,72,211,66.9,0,33.660732,200,72,68,4573.3335,69.9,64.8,27.1,4624.633,271,71,64.3,0,38.77744,260,129,69.3,64.8,0,51.43718,125,1030,70.4,64.5,0,37.375328,1000,404,73.8,65.2,0,29.570616,408.79352,634,70.8,64.9,0,47.398438,600,216,69.7,65,0,38.69581,200,132,70.1,65.1,0,53.334885,125,351,69.2,65.3,0,37.94038,330,334,70.4,65.4,0,100,650,849,69.1,65.8,0,100,950,514,0,64.9,0,43.024494,500,510,69.6,64.9,0,41.360916,500,180,71.7,64,0,56.102203,175,259,69.1,64.3,0,47.121395,245,227,69.7,64.1,0,45.051582,220,363,71.3,64,0,40.459343,350,162,72,64.1,0,37.48531,160,349,71.2,64.1,0,42.24297,335,346,71.7,64,0,28.18059,335,204,69.7,64.6,0,42.21224,195,393,71.8,64.2,0,34.923954,380,259,68.4,64,0,53.055084,245,181,72.7,64,0,50.538998,175,265,71,64,0,55.436092,245,428,70.5,63.8,0,44.313366,420,163,71.9,64.3,0,27.254099,160,354,69.5,64.1,0,48.80354,335,307,72.3,64.3,0,32.185448,300,417,71.2,63.9,0,38.718304,400,203,70.4,64.3,0,38.30225,195,421,70.4,63.8,0,36.46638,380,359,69.8,64.2,0,42.391525,335,182,72.7,63.7,0,61.639126,175,250,71.9,64.1,0,50.56203,245,362,71.3,63.7,0,42.203392,350,163,72.7,64,0,36.0262,160,342,73.3,63.9,0,43.98649,335,234,72,64.7,0,38.146736,230,330,72.2,63.8,0,50.19149,285,198,70.6,64.3,0,50.78318,195,426,72.3,64,0,44.807537,380,371,70.6,63.6,0,38.832924,335,180,72.3,63.8,0,56.88713,175,259,71.9,63.8,0,47.07508,245,430,71.1,63.8,0,50.20276,420,165,72,63.7,0,44.787567,160,345,71,63.7,0,43.449574,335,93,71.2,64.3,0,36.222588,100,360,71.5,64.2,0,50.159645,335,201,70.6,271.3,0,43.274853,195,403,71.9,63.8,0,38.658802,380,345,70.2,63.8,0,45.363976,335,212,73.2,63.8,0,41.97024,200,252,72.8,63.8,0,50.238556,245,355,71.1,63.7,0,42.36175,350,165,71.2,63.9,0,35.829006,160,357,69.8,63.7,0,51.160442,335,237,72.6,64.2,0,45.72179,230,181,71.2,63.9,0,34.440086,150,201,72.4,64.6,0,43.57524,195,394,71.3,63.9,0,43.69889,380,587,68.8,63.6,0,65.85803,575,337,72.7,64.3,0,36.290325,335,268,71.9,64.3,0,51.087498,250,177,72.1,64.3,0,57.98877,175,196,72.3,64.2,0,33.16216,190,198,69.4,64,0,43.735424,185,315,68.5,63.8,0,42.31343,300,312,70.7,63.6,0,44.648224,300,214,67.6,63.7,0,53.949993,210,906,66.3,63.5,0,87.53653,880,77.6,76.9,78,0,73.3,77.5,1.1,0,30
20160601,455,72.5,91,34.41016473,41.73018667,254,48,45.5,5.6,73.6,71.1,-0.1,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,71.8,63.8,77.8,100,34.9,62.4,77.8,0,72.6,1.85,63.4,1.8125,69.2,0,0,39.6,11.9,0,0,0,72.2,71.7,63.5,66.6,15,36,62.199997,58.7,0,71.5,1.01,63.4,1.8125,65.8,0,0,94.9,71.6,17.8,3.7,0.7,15,15,98.4,59,80.8,100,38.4,0,71.3,1.3,60.931034,60.431034,0,12.3,0,0,1,73.9,1,72,209,67.2,0,33.660732,200,72,68,4573.3335,69.9,65,30.7,4624.633,271,71,64.6,0,38.77744,260,130,69.3,65.1,0,51.43718,125,1033,70.4,64.8,0,37.375328,1000,408,73.8,65.3,0,29.632696,408.79352,633,70.8,65.1,0,47.398438,600,216,69.7,65.3,0,38.69581,200,132,70.1,65.3,0,53.334885,125,352,69.2,65.5,0,37.94038,330,333,70.4,65.7,0,100,650,849,69.1,66.1,0,100,950,514,0,65.1,0,43.024494,500,510,69.6,65.2,0,41.360916,500,181,71.7,64.1,0,56.102203,175,261,69.1,64.4,0,47.121395,245,227,69.7,64.2,0,45.051582,220,363,71.3,64.1,0,40.459343,350,162,72,64.2,0,37.48531,160,352,71.2,64.2,0,42.24297,335,346,71.7,64.1,0,28.18059,335,205,69.7,64.7,0,42.21224,195,391,71.8,64.3,0,34.923954,380,259,68.4,64.1,0,53.055084,245,182,72.7,64.1,0,50.538998,175,266,71,64.2,0,55.436092,245,430,70.5,63.9,0,44.313366,420,163,71.9,64.4,0,27.254099,160,353,69.5,64.2,0,48.80354,335,307,72.3,64.4,0,32.185448,300,416,71.3,63.9,0,38.718304,400,204,70.4,64.4,0,38.30225,195,426,70.4,63.9,0,36.46638,380,362,69.8,64.3,0,42.391525,335,184,72.7,63.8,0,61.639126,175,250,71.9,64.2,0,50.56203,245,363,71.3,63.8,0,42.203392,350,163,72.7,64.1,0,36.0262,160,343,73.3,64,0,43.98649,335,235,72,64.7,0,38.146736,230,330,72.2,63.9,0,50.19149,285,200,70.6,64.4,0,50.78318,195,426,72.3,64.1,0,44.807537,380,370,70.6,63.7,0,38.832924,335,180,72.3,63.9,0,56.88713,175,259,71.9,63.9,0,47.07508,245,434,71.1,63.9,0,50.20276,420,165,72,63.8,0,44.787567,160,345,71,63.8,0,43.449574,335,96,71.2,64.3,0,36.222588,100,361,71.5,64.3,0,50.159645,335,202,70.6,271.1,0,43.274853,195,403,71.9,63.9,0,38.658802,380,345,70.2,63.9,0,45.363976,335,213,73.2,63.9,0,41.97024,200,252,72.8,63.9,0,50.238556,245,357,71.1,63.8,0,42.36175,350,165,71.2,64,0,35.829006,160,358,69.9,63.7,0,51.160442,335,237,72.6,64.3,0,45.72179,230,180,71.2,63.9,0,34.440086,150,202,72.4,64.7,0,43.57524,195,399,71.3,64,0,43.69889,380,587,68.8,63.7,0,65.85803,575,337,72.7,64.3,0,36.290325,335,268,72,64.4,0,51.087498,250,177,72.1,64.3,0,57.98877,175,197,72.3,64.3,0,33.16216,190,198,69.4,64.1,0,43.735424,185,311,68.5,63.9,0,42.31343,300,313,70.7,63.7,0,44.648224,300,214,67.7,63.8,0,53.949993,210,907,66.3,63.6,0,87.53653,880,77.6,76.9,78,0,73.3,77.5,1.2,-1.2,30.02
20160601,500,72.5,91.7,34.54431139,41.73018667,247,48.2,45.5,5.65,73.6,71.1,-0.1,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.5,72.5,63.9,78.3,100,35.6,62.4,78.3,0,73,1.8,63.4,1.8125,69.4,0,0,40.8,11.9,0,0,0,72.2,71.7,63.4,66.7,15,35.6,62.199997,54.6,0,71.7,1,63.4,1.8125,65.8,0,0,94.8,71.7,16.7,4.1,1,15,15,98.4,59,80.8,100,38.5,0,71.3,1.3,60.931034,60.431034,0,12.3,0,0,1,72.9,1,72,210,67.3,0,33.660732,200,72,68,4573.3335,69.9,65.1,31.2,4624.633,271,71,64.7,0,38.77744,260,129,69.3,65.3,0,51.43718,125,1032,70.4,65,0,37.375328,1000,408,73.9,65.5,0,29.632696,408.79352,633,70.8,65.3,0,47.398438,600,216,69.7,65.5,0,38.69581,200,132,70.1,65.5,0,53.334885,125,353,69.2,65.7,0,37.94038,330,334,70.5,65.9,0,100,650,849,69.1,66.2,0,100,950,514,0,65.3,0,43.024494,500,510,69.6,65.3,0,41.360916,500,180,71.7,64.2,0,56.102203,175,260,69.1,64.5,0,47.121395,245,228,69.7,64.2,0,45.051582,220,363,71.3,64.1,0,40.459343,350,162,72,64.2,0,37.48531,160,352,71.2,64.2,0,42.24297,335,346,71.7,64.2,0,28.18059,335,205,69.7,64.7,0,42.21224,195,394,71.8,64.3,0,34.923954,380,259,68.4,64.1,0,53.055084,245,181,72.7,64.2,0,50.538998,175,265,71,64.2,0,55.436092,245,429,70.5,63.9,0,44.313366,420,163,71.9,64.4,0,27.254099,160,353,69.5,64.3,0,48.80354,335,307,72.3,64.5,0,32.185448,300,416,71.3,64,0,38.718304,400,204,70.4,64.5,0,38.30225,195,411,70.4,63.9,0,36.46638,380,355,69.8,64.3,0,42.391525,335,185,72.7,63.8,0,61.639126,175,252,71.9,64.2,0,50.56203,245,364,71.3,63.8,0,42.203392,350,164,72.7,64.1,0,36.0262,160,344,73.3,64,0,43.98649,335,236,72,64.8,0,38.146736,230,331,72.2,64,0,50.19149,285,201,70.6,64.5,0,50.78318,195,416,72.3,64.1,0,44.807537,380,360,70.6,63.8,0,38.832924,335,180,72.3,63.9,0,56.88713,175,260,71.9,63.9,0,47.07508,245,433,71.1,64,0,50.20276,420,165,72,63.8,0,44.787567,160,346,71,63.8,0,43.449574,335,95,71.2,64.4,0,36.222588,100,358,71.5,64.3,0,50.159645,335,202,70.6,271.2,0,43.274853,195,402,71.9,63.9,0,38.658802,380,344,70.2,64,0,45.363976,335,214,73.2,64,0,41.97024,200,252,72.8,63.9,0,50.238556,245,355,71.1,63.9,0,42.36175,350,165,71.2,64.1,0,35.829006,160,358,69.9,63.8,0,51.160442,335,237,72.6,64.4,0,45.72179,230,182,71.2,64,0,34.440086,150,202,72.5,64.7,0,43.57524,195,399,71.3,64,0,43.69889,380,585,68.8,63.7,0,65.85803,575,337,72.8,64.4,0,36.290325,335,268,72,64.5,0,51.087498,250,177,72.1,64.4,0,57.98877,175,197,72.2,64.3,0,33.16216,190,197,69.5,64.2,0,43.735424,185,311,68.4,64,0,42.31343,300,312,70.8,63.7,0,44.648224,300,214,67.7,63.8,0,53.949993,210,907,66.3,63.7,0,87.53653,880,77.6,76.9,78,0,73.3,77.5,1.1,-0.8,30.02
20160601,505,72.7,90.6,34.50045819,54.34876667,250,48.2,45.6,5.65,73.7,71.2,-0.2,5.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.5,72.6,64,78.3,100,36.4,62.4,78.3,0,73.1,1.8,63.4,1.8125,69.5,0,0,40.7,11.9,0,0,0,72.2,71.7,63.4,66.6,15,35.3,62.199997,58.1,0,71.7,0.99,63.4,1.8125,66,0,0,94.8,70.7,16.6,3.8,1.3,15,15,98.7,59,80.8,100,39,0,71.3,1.3,60.931034,60.431034,0,12.3,0,0,1,72,1,72,210,67.4,0,33.660732,200,72,68,4573.3335,69.9,65.1,28.7,4624.633,271,71,64.8,0,38.77744,260,129,69.4,65.4,0,51.43718,125,1030,70.5,65.2,0,37.375328,1000,407,73.9,65.6,0,29.632696,408.79352,629,70.9,65.4,0,47.398438,600,216,69.7,65.6,0,38.69581,200,132,70.2,65.6,0,53.334885,125,351,69.3,65.7,0,37.94038,330,333,70.5,66,0,100,650,849,69.2,66.4,0,100,950,513,0,65.4,0,43.024494,500,510,69.6,65.5,0,41.360916,500,180,71.7,64.2,0,56.102203,175,260,69.1,64.6,0,47.121395,245,227,69.7,64.3,0,45.051582,220,364,71.3,64.2,0,40.459343,350,162,72,64.3,0,37.48531,160,350,71.2,64.3,0,42.24297,335,345,71.7,64.2,0,28.18059,335,205,69.8,64.8,0,42.21224,195,391,71.8,64.4,0,34.923954,380,258,68.4,64.2,0,53.055084,245,181,72.7,64.2,0,50.538998,175,265,71,64.3,0,55.436092,245,429,70.5,64.1,0,44.313366,420,163,71.9,64.5,0,27.254099,160,353,69.5,64.4,0,48.80354,335,307,72.3,64.6,0,32.185448,300,419,71.3,64,0,38.718304,400,204,70.4,64.5,0,38.30225,195,405,70.5,64,0,36.46638,380,356,69.8,64.4,0,42.391525,335,183,72.7,63.9,0,61.639126,175,249,71.9,64.3,0,50.56203,245,362,71.3,63.9,0,42.203392,350,163,72.7,64.2,0,36.0262,160,341,73.3,64.1,0,43.98649,335,235,72,64.8,0,38.146736,230,330,72.2,64,0,50.19149,285,198,70.6,64.6,0,50.78318,195,427,72.3,64.2,0,44.807537,380,370,70.6,63.9,0,38.832924,335,180,72.2,64,0,56.88713,175,260,71.9,64,0,47.07508,245,432,71.1,64,0,50.20276,420,166,72,63.9,0,44.787567,160,346,71,63.9,0,43.449574,335,92,71.2,64.5,0,36.222588,100,360,71.6,64.4,0,50.159645,335,202,70.6,271.7,0,43.274853,195,405,71.9,64,0,38.658802,380,345,70.2,64.1,0,45.363976,335,211,73.2,64,0,41.97024,200,252,72.8,64,0,50.238556,245,356,71.1,63.9,0,42.36175,350,165,71.3,64.1,0,35.829006,160,357,69.9,63.9,0,51.160442,335,238,72.6,64.4,0,45.72179,230,179,71.2,64.1,0,34.440086,150,202,72.5,64.8,0,43.57524,195,389,71.3,64.1,0,43.69889,380,586,68.8,63.8,0,65.85803,575,337,72.8,64.4,0,36.290325,335,269,72.1,64.5,0,51.087498,250,177,72.1,64.5,0,57.98877,175,195,72.3,64.4,0,33.16216,190,197,69.5,64.2,0,43.735424,185,312,68.5,64,0,42.31343,300,314,70.8,63.8,0,44.648224,300,214,67.7,63.9,0,53.949993,210,907,66.3,63.7,0,87.53653,880,77.6,76.9,78,0,73.4,77.4,3,-0.1,30.02
20160601,510,72.8,90.4,34.54547973,54.34876667,253,48.2,45.6,5.65,73.8,71.2,-0.2,5.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.5,72.5,63.9,77.8,100,37.2,62.4,77.8,0,73,1.8,63.4,1.8125,69.7,0,0,40.3,11.9,0,0,0,72.2,71.7,63.8,66.7,15,35.1,62.199997,55.1,0,71.7,1,63.4,1.8125,66,0,0,94.6,72.9,15.5,4.2,1.4,15,15,98.6,59,80.8,100,39,0,71.3,1.3,60.931034,60.431034,0,12.3,0,0,1,71.2,1,72,209,67.4,0,33.660732,200,72,68,4573.3335,69.9,65.1,29.8,4624.633,270,71,64.8,0,38.77744,260,129,69.4,65.4,0,51.43718,125,1026,70.5,65.2,0,37.375328,1000,414,73.9,65.6,0,29.632696,408.79352,627,70.9,65.5,0,47.398438,600,214,69.8,65.5,0,38.69581,200,131,70.2,65.6,0,53.334885,125,350,69.3,65.7,0,37.94038,330,332,70.5,66,0,100,650,842,69.2,66.3,0,100,950,512,0,65.4,0,43.024494,500,510,69.7,65.4,0,41.360916,500,180,71.8,64.4,0,56.102203,175,262,69.1,64.7,0,47.121395,245,228,69.7,64.4,0,45.051582,220,363,71.3,64.3,0,40.459343,350,162,72,64.4,0,37.48531,160,350,71.2,64.4,0,42.24297,335,346,71.7,64.3,0,28.18059,335,206,69.8,64.9,0,42.21224,195,396,71.8,64.5,0,34.923954,380,259,68.5,64.3,0,53.055084,245,182,72.7,64.4,0,50.538998,175,264,71,64.4,0,55.436092,245,429,70.5,64.2,0,44.313366,420,163,71.9,64.6,0,27.254099,160,353,69.5,64.5,0,48.80354,335,307,72.3,64.7,0,32.185448,300,415,71.3,64.2,0,38.718304,400,203,70.5,64.7,0,38.30225,195,410,70.5,64.1,0,36.46638,380,360,69.9,64.5,0,42.391525,335,182,72.7,64.1,0,61.639126,175,248,72,64.4,0,50.56203,245,362,71.3,64.1,0,42.203392,350,163,72.7,64.3,0,36.0262,160,344,73.2,64.3,0,43.98649,335,235,72,65,0,38.146736,230,331,72.2,64.1,0,50.19149,285,199,70.6,64.7,0,50.78318,195,426,72.3,64.3,0,44.807537,380,375,70.6,64,0,38.832924,335,180,72.2,64.2,0,56.88713,175,260,71.9,64.2,0,47.07508,245,434,71.1,64.2,0,50.20276,420,165,72,64,0,44.787567,160,347,71,64,0,43.449574,335,96,71.3,64.6,0,36.222588,100,359,71.6,64.5,0,50.159645,335,203,70.7,271.9,0,43.274853,195,402,71.9,64.1,0,38.658802,380,344,70.2,64.2,0,45.363976,335,215,73.1,64.2,0,41.97024,200,254,72.8,64.2,0,50.238556,245,356,71.1,64,0,42.36175,350,165,71.3,64.2,0,35.829006,160,362,69.9,64,0,51.160442,335,238,72.6,64.5,0,45.72179,230,180,71.2,64.2,0,34.440086,150,202,72.5,64.9,0,43.57524,195,398,71.3,64.2,0,43.69889,380,587,68.8,63.9,0,65.85803,575,337,72.9,64.5,0,36.290325,335,268,72.1,64.6,0,51.087498,250,177,72.1,64.6,0,57.98877,175,196,72.3,64.5,0,33.16216,190,198,69.5,64.4,0,43.735424,185,308,68.5,64.2,0,42.31343,300,312,70.8,63.9,0,44.648224,300,214,67.7,64,0,53.949993,210,905,66.4,63.9,0,87.53653,880,77.6,76.9,78,0,73.4,77.4,1,-0.9,30.02
20160601,515,72.7,90.1,34.40400307,54.34876667,254,48.2,45.6,5.65,73.8,71.3,-0.2,5.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.5,72.4,63.8,78.3,100,37.8,62.4,78.3,0,72.9,1.8,63.4,1.8125,69.9,0,0,40.7,11.9,0,0,0,72.2,71.7,63.9,67,15,34.9,62.199997,55.6,0,71.7,1.02,63.4,1.8125,66.1,0,0,94.2,72.7,16.9,4.2,0.9,15,15,98.4,59,80.8,100,38.6,0,71.3,1.3,60.931034,60.431034,0,12.3,0,0,1,70.4,1,72,210,67.4,0,33.660732,200,72,68,4825.798,70,65.1,30,4760.631,271,71.1,64.7,0,38.77744,260,129,69.4,65.3,0,51.43718,125,1029,70.5,65.1,0,37.375328,1000,410,73.9,65.5,0,29.570616,408.79352,628,70.9,65.4,0,47.398438,600,216,69.8,65.4,0,38.69581,200,132,70.2,65.5,0,53.334885,125,352,69.3,65.6,0,37.94038,330,333,70.5,65.9,0,100,650,849,69.2,66.2,0,100,950,513,0,65.3,0,43.024494,500,510,69.7,65.3,0,41.360916,500,180,71.8,64.5,0,56.102203,175,260,69.1,64.8,0,47.121395,245,227,69.7,64.5,0,45.051582,220,363,71.3,64.4,0,40.459343,350,163,72,64.5,0,37.48531,160,351,71.2,64.5,0,42.24297,335,345,71.7,64.5,0,28.18059,335,205,69.8,65,0,42.21224,195,395,71.8,64.7,0,34.923954,380,259,68.5,64.4,0,53.055084,245,181,72.7,64.5,0,50.538998,175,266,71,64.5,0,55.436092,245,429,70.5,64.3,0,44.313366,420,163,71.9,64.8,0,27.254099,160,355,69.6,64.6,0,48.80354,335,307,72.3,64.8,0,32.185448,300,418,71.3,64.3,0,38.718304,400,204,70.5,64.8,0,38.30225,195,410,70.5,64.2,0,36.46638,380,370,69.9,64.6,0,42.391525,335,184,72.7,64.2,0,61.639126,175,251,72,64.6,0,50.56203,245,363,71.3,64.2,0,42.203392,350,163,72.7,64.5,0,36.0262,160,347,73.3,64.4,0,43.98649,335,235,72.1,65.1,0,38.146736,230,329,72.2,64.2,0,50.19149,285,200,70.6,64.8,0,50.78318,195,427,72.3,64.4,0,44.807537,380,370,70.6,64.1,0,38.832924,335,180,72.2,64.3,0,56.88713,175,260,71.9,64.3,0,47.07508,245,433,71.1,64.3,0,50.20276,420,165,72,64.2,0,44.787567,160,347,71.1,64.2,0,43.449574,335,95,71.2,64.7,0,36.222588,100,358,71.6,64.6,0,50.159645,335,203,70.7,271.4,0,43.274853,195,402,71.9,64.3,0,38.658802,380,346,70.2,64.3,0,45.363976,335,213,73.1,64.3,0,41.97024,200,253,72.8,64.3,0,50.238556,245,357,71.1,64.2,0,42.36175,350,165,71.3,64.3,0,35.829006,160,360,69.9,64.1,0,51.160442,335,238,72.7,64.6,0,45.72179,230,182,71.2,64.3,0,34.440086,150,202,72.5,65,0,43.57524,195,394,71.3,64.4,0,43.69889,380,589,68.9,64.1,0,65.85803,575,337,72.9,64.6,0,36.290325,335,269,72.2,64.8,0,51.087498,250,177,72.1,64.7,0,57.98877,175,197,72.3,64.6,0,33.16216,190,198,69.5,64.5,0,43.735424,185,313,68.5,64.3,0,42.31343,300,313,70.8,64,0,44.648224,300,214,67.7,64.2,0,53.949993,210,906,66.4,64,0,87.53653,880,77.6,76.9,78,0,73.4,77.4,1,-0.1,30.02
20160601,520,72.9,89.1,34.37677357,54.34876667,252,48.2,45.6,5.65,73.9,71.3,-0.1,5.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.5,72.4,63.9,78.3,100,38.6,62.4,78.3,0,73,1.8,63.4,1.8125,70,0,0,40.9,11.9,0,0,0,72.2,71.7,63.9,66.9,15,34.8,62.199997,57.2,0,71.7,0.99,63.4,1.8125,66.3,0,0,94.1,75.3,16.2,4,1.7,15,15,98.5,59,80.8,100,39,0,71.3,1.3,60.931034,60.431034,0,12.3,0,0,1,69.8,1,72,208,67.4,0,33.660732,200,72,68,4825.798,70,65.1,29.4,4760.631,271,71.1,64.7,0,38.77744,260,129,69.4,65.4,0,51.43718,125,1024,70.5,65.1,0,37.375328,1000,410,73.9,65.5,0,29.560268,408.79352,629,70.9,65.4,0,47.398438,600,216,69.8,65.5,0,38.69581,200,132,70.2,65.5,0,53.334885,125,352,69.3,65.6,0,37.94038,330,333,70.5,65.9,0,100,650,847,69.2,66.2,0,100,950,513,0,65.3,0,43.024494,500,510,69.7,65.4,0,41.360916,500,181,71.8,64.6,0,56.102203,175,262,69.1,64.9,0,47.121395,245,228,69.8,64.6,0,45.051582,220,364,71.4,64.5,0,40.459343,350,162,72,64.6,0,37.48531,160,351,71.2,64.6,0,42.24297,335,346,71.7,64.5,0,28.18059,335,206,69.8,65.1,0,42.21224,195,395,71.8,64.7,0,34.923954,380,259,68.5,64.5,0,53.055084,245,182,72.7,64.6,0,50.538998,175,264,71,64.6,0,55.436092,245,430,70.6,64.4,0,44.313366,420,163,71.9,64.9,0,27.254099,160,354,69.6,64.7,0,48.80354,335,307,72.3,64.8,0,32.185448,300,417,71.3,64.3,0,38.718304,400,204,70.5,64.8,0,38.30225,195,426,70.5,64.3,0,36.46638,380,369,69.9,64.7,0,42.391525,335,183,72.8,64.2,0,61.639126,175,250,72,64.6,0,50.56203,245,363,71.3,64.2,0,42.203392,350,163,72.7,64.5,0,36.0262,160,342,73.3,64.5,0,43.98649,335,235,72.1,65.1,0,38.146736,230,330,72.3,64.3,0,50.19149,285,200,70.6,64.9,0,50.78318,195,427,72.3,64.5,0,44.807537,380,372,70.6,64.2,0,38.832924,335,181,72.3,64.3,0,56.88713,175,261,71.9,64.4,0,47.07508,245,433,71.1,64.3,0,50.20276,420,166,72,64.3,0,44.787567,160,346,71.1,64.2,0,43.449574,335,93,71.2,64.8,0,36.222588,100,361,71.6,64.7,0,50.159645,335,202,70.7,271.8,0,43.274853,195,401,71.9,64.3,0,38.658802,380,347,70.2,64.4,0,45.363976,335,212,73.2,64.3,0,41.97024,200,252,72.8,64.3,0,50.238556,245,357,71.1,64.2,0,42.36175,350,165,71.3,64.4,0,35.829006,160,364,69.9,64.2,0,51.160442,335,238,72.7,64.7,0,45.72179,230,180,71.2,64.4,0,34.440086,150,202,72.4,65.1,0,43.57524,195,400,71.4,64.4,0,43.69889,380,591,68.9,64.2,0,65.85803,575,337,73,64.7,0,36.290325,335,269,72.2,64.9,0,51.087498,250,178,72.1,64.8,0,57.98877,175,197,72.3,64.7,0,33.16216,190,198,69.6,64.6,0,43.735424,185,312,68.6,64.3,0,42.31343,300,312,70.8,64.1,0,44.648224,300,214,67.7,64.2,0,53.949993,210,905,66.4,64.1,0,87.53653,880,77.6,76.8,78,0,73.4,77.4,1.1,-0.2,30.02
20160601,525,73,87.7,34.18715913,54.34876667,252,47.8,45,5.65,74.1,71.4,-0.2,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.5,72.3,63.8,77.8,100,39.1,62.4,77.8,0,73,1.8,63.4,1.8125,70,0,0,40.4,11.9,0,0,0,72.2,71.7,63.9,66.6,15,34.6,62.199997,54.9,0,71.6,1,63.4,1.8125,66.3,0,0,94.1,70.4,17.1,4,0.6,15,15,98.4,59,80.8,100,38.9,0,71.3,1.3,60.931034,60.431034,0,12.3,0,0,1,69.1,1,72,210,67.3,0,33.660732,200,72,68,4825.798,70,65.1,30.8,4760.631,270,71.1,64.6,0,38.77744,260,129,69.4,65.3,0,51.43718,125,1019,70.5,65.1,0,37.375328,1000,415,73.9,65.4,0,29.49819,408.79352,628,70.9,65.3,0,47.398438,600,214,69.8,65.4,0,38.69581,200,131,70.2,65.5,0,53.334885,125,349,69.3,65.6,0,37.94038,330,332,70.5,65.8,0,100,650,845,69.2,66.2,0,100,950,512,0,65.3,0,43.024494,500,510,69.7,65.3,0,41.360916,500,180,71.8,64.6,0,56.102203,175,260,69.2,64.9,0,47.121395,245,227,69.8,64.7,0,45.051582,220,363,71.4,64.6,0,40.459343,350,162,72.1,64.7,0,37.48531,160,350,71.2,64.7,0,42.24297,335,345,71.8,64.6,0,28.18059,335,205,69.8,65.1,0,42.21224,195,405,71.8,64.8,0,34.923954,380,255,68.5,64.6,0,53.055084,245,181,72.7,64.6,0,50.538998,175,265,71,64.7,0,55.436092,245,428,70.6,64.4,0,44.313366,420,163,71.9,64.9,0,27.254099,160,352,69.5,64.8,0,48.80354,335,307,72.3,64.9,0,32.185448,300,416,71.3,64.4,0,38.718304,400,204,70.5,64.9,0,38.30225,195,416,70.5,64.3,0,36.46638,380,364,69.9,64.7,0,42.391525,335,183,72.8,64.3,0,61.639126,175,250,72,64.7,0,50.56203,245,361,71.4,64.3,0,42.203392,350,163,72.7,64.6,0,36.0262,160,343,73.3,64.5,0,43.98649,335,236,72,65.2,0,38.146736,230,331,72.3,64.4,0,50.19149,285,199,70.6,64.9,0,50.78318,195,425,72.3,64.6,0,44.807537,380,372,70.7,64.2,0,38.832924,335,179,72.3,64.4,0,56.88713,175,259,71.9,64.4,0,47.07508,245,434,71.1,64.4,0,50.20276,420,165,72,64.3,0,44.787567,160,350,71.1,64.3,0,43.449574,335,94,71.2,64.8,0,36.222588,100,358,71.6,64.8,0,50.159645,335,202,70.7,271.8,0,43.274853,195,407,71.9,64.4,0,38.658802,380,345,70.2,64.4,0,45.363976,335,214,73.2,64.4,0,41.97024,200,253,72.8,64.4,0,50.238556,245,356,71.1,64.3,0,42.36175,350,165,71.3,64.5,0,35.829006,160,359,69.9,64.2,0,51.160442,335,238,72.7,64.8,0,45.72179,230,184,71.2,64.4,0,34.440086,150,202,72.4,65.2,0,43.57524,195,395,71.4,64.5,0,43.69889,380,585,68.9,64.1,0,65.85803,575,337,73.1,64.8,0,36.290325,335,267,72.2,64.9,0,51.087498,250,177,72.1,64.8,0,57.98877,175,197,72.3,64.7,0,33.16216,190,197,69.6,64.6,0,43.735424,185,311,68.6,64.4,0,42.31343,300,312,70.8,64.1,0,44.648224,300,214,67.8,64.3,0,53.949993,210,906,66.4,64.1,0,87.53653,880,77.6,76.8,78,0,73.4,77.4,1.1,1.5,30.02
