20160601,530,73.1,87.7,34.26944843,54.34876667,257,47.8,45,5.65,74.1,71.5,-0.1,5.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.5,72.3,63.6,78.3,100,39.4,62.4,78.3,0,72.9,1.8,63.4,1.8125,70,0,0,40.7,12,0,0,0,72.2,71.8,63.9,66.7,15,34.5,62.199997,54.6,0,71.7,0.98,63.4,1.8125,66.4,0,0,93.9,72.4,14.7,3.9,1.4,15,15,98.3,59,80.8,100,38.5,0,71.3,1.3,60.931034,60.431034,0,12.3,0,0,1,68.5,1,72,210,67.2,0,33.660732,200,72,68,4573.3335,69.9,64.9,29.3,4624.633,272,71,64.5,0,38.77744,260,129,69.5,65.2,0,51.43718,125,1027,70.5,64.9,0,37.375328,1000,408,73.9,65.3,0,29.49819,408.79352,631,70.9,65.3,0,47.398438,600,216,69.8,65.3,0,38.69581,200,132,70.2,65.3,0,53.334885,125,354,69.3,65.5,0,37.94038,330,334,70.5,65.7,0,100,650,847,69.2,66,0,100,950,513,0,65.2,0,43.024494,500,510,69.7,65.2,0,41.360916,500,181,71.8,64.6,0,56.102203,175,260,69.2,65,0,47.121395,245,228,69.8,64.7,0,45.051582,220,363,71.3,64.6,0,40.459343,350,163,72.1,64.7,0,37.48531,160,350,71.2,64.7,0,42.24297,335,345,71.8,64.6,0,28.18059,335,205,69.8,65.2,0,42.21224,195,400,71.9,64.8,0,34.923954,380,256,68.6,64.6,0,53.055084,245,182,72.7,64.7,0,50.538998,175,266,71,64.7,0,55.436092,245,430,70.6,64.4,0,44.313366,420,163,72,64.9,0,27.254099,160,353,69.6,64.8,0,48.80354,335,307,72.3,65,0,32.185448,300,418,71.3,64.4,0,38.718304,400,205,70.5,64.9,0,38.30225,195,427,70.5,64.4,0,36.46638,380,364,69.9,64.8,0,42.391525,335,184,72.8,64.3,0,61.639126,175,253,72,64.7,0,50.56203,245,363,71.4,64.3,0,42.203392,350,163,72.7,64.6,0,36.0262,160,342,73.3,64.5,0,43.98649,335,235,72.1,65.3,0,38.146736,230,331,72.3,64.4,0,50.19149,285,200,70.7,65,0,50.78318,195,426,72.3,64.6,0,44.807537,380,372,70.7,64.3,0,38.832924,335,180,72.3,64.4,0,56.88713,175,262,71.9,64.4,0,47.07508,245,432,71.1,64.4,0,50.20276,420,166,72.1,64.3,0,44.787567,160,349,71.1,64.3,0,43.449574,335,94,71.3,64.9,0,36.222588,100,360,71.6,64.8,0,50.159645,335,203,70.7,271.7,0,43.274853,195,401,71.9,64.4,0,38.658802,380,346,70.3,64.5,0,45.363976,335,214,73.2,64.5,0,41.97024,200,252,72.8,64.4,0,50.238556,245,358,71.1,64.3,0,42.36175,350,166,71.3,64.5,0,35.829006,160,366,70,64.3,0,51.160442,335,238,72.7,64.8,0,45.72179,230,181,71.2,64.5,0,34.440086,150,202,72.3,65.2,0,43.57524,195,401,71.4,64.5,0,43.69889,380,587,68.9,64.2,0,65.85803,575,337,73.1,64.9,0,36.290325,335,269,72.3,65,0,51.087498,250,178,72.2,64.9,0,57.98877,175,197,72.3,64.8,0,33.16216,190,198,69.7,64.6,0,43.735424,185,312,68.6,64.4,0,42.31343,300,312,70.8,64.2,0,44.648224,300,214,67.8,64.3,0,53.949993,210,905,66.5,64.1,0,87.53653,880,77.6,76.8,78,0,73.5,77.4,1.1,-0.1,30.02
20160601,535,73,88.3,34.30400174,54.34876667,254,47.8,45.1,5.65,74.1,71.5,-0.2,5.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.4,72.3,63.6,77.8,100,39.7,62.4,77.8,0,73,1.8,63.4,1.8125,70.2,0,0,40.3,11.9,0,0,0,72.2,71.8,63.9,66.8,15,34.3,62.199997,53.6,0,71.6,0.98,63.4,1.8125,66.5,0,0,93.9,73.8,12.4,3.9,1.2,15,15,98.2,59,80.8,100,38.2,0,71.3,1.3,60.931034,60.431034,0,12.3,0,0,1,67.9,1,72,210,67.1,0,33.660732,200,72,68,4825.798,70,64.9,30.1,4760.631,270,71.1,64.5,0,38.77744,260,129,69.5,65.1,0,51.43718,125,1023,70.5,64.9,0,37.375328,1000,414,73.9,65.3,0,29.560268,408.79352,627,70.9,65.2,0,47.398438,600,215,69.8,65.2,0,38.69581,200,131,70.2,65.3,0,53.334885,125,351,69.3,65.4,0,37.94038,330,332,70.5,65.6,0,100,650,844,69.2,66,0,100,950,512,0,65.1,0,43.024494,500,509,69.7,65.1,0,41.360916,500,180,71.8,64.7,0,56.102203,175,261,69.2,65,0,47.121395,245,227,69.8,64.7,0,45.051582,220,362,71.4,64.7,0,40.459343,350,162,72.1,64.7,0,37.48531,160,349,71.2,64.7,0,42.24297,335,345,71.8,64.7,0,28.18059,335,205,69.9,65.3,0,42.21224,195,402,71.8,64.9,0,34.923954,380,255,68.6,64.6,0,53.055084,245,180,72.7,64.7,0,50.538998,175,264,71.1,64.7,0,55.436092,245,427,70.6,64.5,0,44.313366,420,163,72,64.9,0,27.254099,160,353,69.5,64.8,0,48.80354,335,307,72.4,65,0,32.185448,300,416,71.3,64.5,0,38.718304,400,203,70.6,65,0,38.30225,195,422,70.5,64.4,0,36.46638,380,363,69.9,64.8,0,42.391525,335,182,72.8,64.3,0,61.639126,175,250,72,64.7,0,50.56203,245,361,71.4,64.3,0,42.203392,350,163,72.7,64.6,0,36.0262,160,344,73.3,64.6,0,43.98649,335,235,72.1,65.3,0,38.146736,230,330,72.3,64.4,0,50.19149,285,198,70.7,65,0,50.78318,195,424,72.3,64.6,0,44.807537,380,370,70.7,64.3,0,38.832924,335,179,72.3,64.4,0,56.88713,175,260,71.9,64.4,0,47.07508,245,429,71.1,64.4,0,50.20276,420,164,72.1,64.3,0,44.787567,160,346,71.1,64.4,0,43.449574,335,95,71.3,64.9,0,36.222588,100,360,71.6,64.8,0,50.159645,335,202,70.7,271.6,0,43.274853,195,401,71.9,64.4,0,38.658802,380,345,70.3,64.5,0,45.363976,335,213,73.2,64.5,0,41.97024,200,253,72.8,64.4,0,50.238556,245,355,71.1,64.3,0,42.36175,350,165,71.3,64.6,0,35.829006,160,356,70,64.3,0,51.160442,335,238,72.7,64.9,0,45.72179,230,180,71.2,64.5,0,34.440086,150,202,72.1,65.2,0,43.57524,195,397,71.4,64.5,0,43.69889,380,586,68.9,64.2,0,65.85803,575,337,73.2,64.9,0,36.290325,335,268,72.3,65,0,51.087498,250,177,72.2,64.9,0,57.98877,175,197,72.3,64.8,0,33.16216,190,198,69.6,64.7,0,43.735424,185,311,68.6,64.4,0,42.31343,300,312,70.8,64.2,0,44.648224,300,214,67.8,64.3,0,53.949993,210,902,66.5,64.1,0,87.53653,880,77.6,76.8,78,0,73.5,77.4,1.1,0,30.02
20160601,540,73,88.1,34.26504985,54.34876667,252,47.9,45.1,5.7,74.1,71.5,-0.1,5.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.4,72.4,63.6,78.3,100,40,62.4,78.3,0,73,1.8,63.4,1.8125,70.2,0,0,40.9,11.9,0,0,0,72.2,71.7,63.9,66.7,15,34.2,62.199997,57.2,0,71.7,1,63.4,1.8125,66.6,0,0,94,70.6,17.6,4.2,1.2,15,15,98.3,59,80.8,100,38.5,0,71.3,1.3,60.931034,60.431034,0,12.3,0,0,1,67.5,1,72,211,67.1,0,33.660732,200,72,68,4825.798,69.9,64.8,28.1,4624.633,270,71,64.4,0,38.77744,260,129,69.5,65.1,0,51.43718,125,1022,70.5,64.8,0,37.375328,1000,408,73.9,65.2,0,28.98086,408.79352,633,70.9,65.2,0,47.398438,600,215,69.8,65.2,0,38.69581,200,132,70.2,65.2,0,53.334885,125,352,69.3,65.4,0,37.94038,330,333,70.5,65.6,0,100,650,848,69.2,65.9,0,100,950,513,0,65.1,0,43.024494,500,510,69.7,65.1,0,41.360916,500,181,71.8,64.6,0,56.102203,175,262,69.2,64.9,0,47.121395,245,227,69.8,64.7,0,45.051582,220,365,71.4,64.6,0,40.459343,350,163,72.2,64.7,0,37.48531,160,352,71.2,64.8,0,42.24297,335,347,71.8,64.7,0,28.18059,335,205,69.9,65.2,0,42.21224,195,401,71.9,64.8,0,34.923954,380,255,68.6,64.6,0,53.055084,245,182,72.7,64.6,0,50.538998,175,266,71.1,64.7,0,55.436092,245,432,70.6,64.4,0,44.313366,420,163,71.9,64.9,0,27.254099,160,355,69.6,64.8,0,48.80354,335,307,72.4,65,0,32.185448,300,417,71.3,64.4,0,38.718304,400,204,70.6,65,0,38.30225,195,408,70.6,64.4,0,36.46638,380,364,70,64.8,0,42.391525,335,184,72.8,64.3,0,61.639126,175,250,72,64.7,0,50.56203,245,365,71.4,64.3,0,42.203392,350,163,72.8,64.6,0,36.0262,160,344,73.3,64.5,0,43.98649,335,236,72.1,65.3,0,38.146736,230,332,72.3,64.4,0,50.19149,285,201,70.7,65,0,50.78318,195,426,72.3,64.6,0,44.807537,380,373,70.7,64.2,0,38.832924,335,181,72.3,64.4,0,56.88713,175,263,71.9,64.4,0,47.07508,245,430,71.2,64.4,0,50.20276,420,166,72.1,64.3,0,44.787567,160,349,71.2,64.3,0,43.449574,335,94,71.3,64.9,0,36.222588,100,360,71.6,64.8,0,50.159645,335,204,70.7,271.6,0,43.274853,195,401,71.9,64.5,0,38.658802,380,347,70.3,64.4,0,45.363976,335,216,73.2,64.4,0,41.97024,200,252,72.8,64.4,0,50.238556,245,357,71.2,64.3,0,42.36175,350,166,71.3,64.5,0,35.829006,160,364,70,64.3,0,51.160442,335,239,72.7,64.9,0,45.72179,230,183,71.2,64.5,0,34.440086,150,203,72,65.2,0,43.57524,195,402,71.4,64.5,0,43.69889,380,591,69,64.1,0,65.85803,575,337,73.2,64.8,0,36.290325,335,269,72.3,65,0,51.087498,250,177,72.2,64.9,0,57.98877,175,198,72.3,64.8,0,33.16216,190,198,69.6,64.6,0,43.735424,185,312,68.7,64.4,0,42.31343,300,313,70.8,64.2,0,44.648224,300,214,67.8,64.3,0,53.949993,210,908,66.5,64.1,0,87.53653,880,77.6,76.8,78,0,73.5,77.4,1.1,0,30.02
20160601,545,73.1,87.1,34.15222688,54.34876667,255,47.9,45.2,5.6,74.4,71.7,-0.1,5.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,72.5,63.5,78.3,100,40,62.4,78.3,0,73.1,1.8,63.4,1.8125,70.2,0,0,40.8,11.9,0,0,0,72.2,71.8,63.9,66.6,15,34,62.199997,54.9,0,71.7,1,63.4,1.8125,66.6,0,0,93.9,71.1,16.9,3.7,0.8,15,15,98.1,59,80.8,100,38.4,0,71.3,1.3,60.931034,60.431034,0,12.3,0,0,1,67,1,72,210,67.1,0,33.660732,200,72,68,4825.798,70,64.8,29.7,4760.631,272,71,64.4,0,38.77744,260,129,69.5,65,0,51.43718,125,1028,70.5,64.8,0,37.375328,1000,407,73.9,65.1,0,28.98086,408.79352,632,70.9,65.1,0,47.398438,600,216,69.8,65.1,0,38.69581,200,132,70.2,65.2,0,53.334885,125,352,69.3,65.3,0,37.94038,330,334,70.5,65.5,0,100,650,848,69.1,65.9,0,100,950,513,0,65,0,43.024494,500,510,69.6,65,0,41.360916,500,180,71.8,64.6,0,56.102203,175,261,69.2,64.9,0,47.121395,245,228,69.8,64.7,0,45.051582,220,363,71.4,64.6,0,40.459343,350,163,72.3,64.7,0,37.48531,160,349,71.3,64.7,0,42.24297,335,345,71.8,64.6,0,28.18059,335,205,69.9,65.2,0,42.21224,195,399,71.9,64.8,0,34.923954,380,255,68.6,64.6,0,53.055084,245,181,72.7,64.6,0,50.538998,175,266,71.1,64.6,0,55.436092,245,429,70.6,64.4,0,44.313366,420,163,72,64.9,0,27.254099,160,354,69.6,64.8,0,48.80354,335,307,72.4,65,0,32.185448,300,416,71.3,64.4,0,38.718304,400,204,70.6,64.9,0,38.30225,195,425,70.6,64.3,0,36.46638,380,365,70,64.8,0,42.391525,335,183,72.8,64.3,0,61.639126,175,250,72,64.7,0,50.56203,245,362,71.4,64.3,0,42.203392,350,163,72.9,64.6,0,36.0262,160,343,73.3,64.6,0,43.98649,335,235,72.1,65.3,0,38.146736,230,329,72.3,64.4,0,50.19149,285,198,70.7,65,0,50.78318,195,426,72.4,64.6,0,44.807537,380,373,70.7,64.2,0,38.832924,335,180,72.3,64.4,0,56.88713,175,260,71.9,64.4,0,47.07508,245,431,71.2,64.4,0,50.20276,420,165,72.1,64.3,0,44.787567,160,347,71.1,64.3,0,43.449574,335,95,71.3,64.9,0,36.222588,100,359,71.6,64.8,0,50.159645,335,202,70.8,271.6,0,43.274853,195,402,71.9,64.4,0,38.658802,380,344,70.3,64.4,0,45.363976,335,211,73.2,64.4,0,41.97024,200,252,72.8,64.4,0,50.238556,245,356,71.2,64.3,0,42.36175,350,165,71.3,64.5,0,35.829006,160,353,70,64.3,0,51.160442,335,239,72.7,64.9,0,45.72179,230,182,71.2,64.5,0,34.440086,150,202,72,65.2,0,43.57524,195,397,71.4,64.5,0,43.69889,380,584,69,64.1,0,65.85803,575,337,73.2,64.9,0,36.290325,335,268,72.3,65,0,51.087498,250,177,72.2,64.9,0,57.98877,175,197,72.4,64.8,0,33.16216,190,198,69.6,64.6,0,43.735424,185,310,68.7,64.4,0,42.31343,300,312,70.8,64.1,0,44.648224,300,214,67.8,64.3,0,53.949993,210,904,66.5,64.1,0,87.53653,880,77.6,76.8,78,0,73.5,77.4,1.1,-0.2,30.02
20160601,550,73.1,87.1,34.15222688,54.34876667,252,47.8,45,5.6,74.2,71.5,-0.1,6.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,72.6,63.3,77.8,100,39.8,62.4,77.8,0,73.2,1.8,63.4,1.8125,70.2,0,0,40.4,11.9,0,0,0,72.2,71.8,63.9,66.5,15,34,62.199997,52.9,0,71.7,1.01,63.4,1.8125,66.7,0,0,93.8,70.5,11.8,4.1,0.9,15,15,98.8,59,80.8,100,36.9,0,71.3,1.3,60.931034,60.431034,0,12.3,0,0,1,66.6,1,72,209,66.9,0,33.660732,200,72,68,4825.798,70,64.6,30.1,4760.631,270,71,64.2,0,38.77744,260,129,69.5,64.9,0,51.43718,125,1018,70.5,64.6,0,37.375328,1000,412,73.9,65,0,28.908432,408.79352,626,70.9,65,0,47.398438,600,214,69.8,64.9,0,38.69581,200,131,70.1,65,0,53.334885,125,351,69.3,65.2,0,37.94038,330,332,70.5,65.4,0,100,650,844,69.1,65.7,0,100,950,512,0,64.8,0,43.024494,500,509,69.6,64.9,0,41.360916,500,180,71.8,64.7,0,56.102203,175,260,69.2,65,0,47.121395,245,226,69.9,64.8,0,45.051582,220,364,71.4,64.7,0,40.459343,350,162,72.3,64.8,0,37.48531,160,350,71.3,64.8,0,42.24297,335,345,71.8,64.7,0,28.18059,335,205,69.9,65.2,0,42.21224,195,399,71.9,64.9,0,34.923954,380,256,68.6,64.7,0,53.055084,245,181,72.7,64.7,0,50.538998,175,265,71.1,64.7,0,55.436092,245,427,70.6,64.5,0,44.313366,420,163,72,65,0,27.254099,160,353,69.6,64.8,0,48.80354,335,307,72.4,65,0,32.185448,300,417,71.3,64.5,0,38.718304,400,203,70.6,65,0,38.30225,195,426,70.6,64.4,0,36.46638,380,361,70,64.8,0,42.391525,335,183,72.8,64.4,0,61.639126,175,251,72,64.8,0,50.56203,245,362,71.4,64.3,0,42.203392,350,163,72.9,64.7,0,36.0262,160,344,73.3,64.6,0,43.98649,335,235,72.1,65.3,0,38.146736,230,329,72.3,64.4,0,50.19149,285,199,70.7,65,0,50.78318,195,423,72.4,64.7,0,44.807537,380,372,70.7,64.3,0,38.832924,335,179,72.3,64.5,0,56.88713,175,260,72,64.5,0,47.07508,245,431,71.2,64.5,0,50.20276,420,165,72.1,64.3,0,44.787567,160,346,71.1,64.4,0,43.449574,335,94,71.4,64.9,0,36.222588,100,357,71.6,64.8,0,50.159645,335,202,70.8,271.6,0,43.274853,195,405,71.9,64.5,0,38.658802,380,345,70.3,64.5,0,45.363976,335,211,73.2,64.5,0,41.97024,200,251,72.8,64.4,0,50.238556,245,355,71.2,64.4,0,42.36175,350,165,71.3,64.5,0,35.829006,160,355,70,64.3,0,51.160442,335,238,72.7,64.9,0,45.72179,230,177,71.3,64.5,0,34.440086,150,202,71.9,65.2,0,43.57524,195,398,71.4,64.5,0,43.69889,380,584,69,64.3,0,65.85803,575,337,73.2,64.9,0,36.290325,335,268,72.3,65,0,51.087498,250,177,72.2,65,0,57.98877,175,196,72.4,64.8,0,33.16216,190,198,69.6,64.7,0,43.735424,185,311,68.7,64.4,0,42.31343,300,311,70.9,64.2,0,44.648224,300,213,67.8,64.4,0,53.949993,210,907,66.5,64.2,0,87.53653,880,77.6,76.8,78,0,73.5,77.4,1.3,-1.4,30.02
20160601,555,73.1,87.4,34.19946456,54.34876667,256,47.7,45,5.6,74.1,71.5,-0.2,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,72.7,63.2,77.8,100,39.5,62.4,77.8,0,73.2,1.8,63.4,1.8125,70.2,0,0,40.5,11.9,0,0,0,72.2,71.8,64.1,66.8,15,33.9,62.199997,56.4,0,71.8,1.01,63.4,1.8125,66.8,0,0,93.6,73.1,17.1,4.1,0.9,15,15,98.7,59,80.8,100,37.4,0,71.3,1.3,60.931034,60.431034,0,12.3,0,0,1,66.2,1,72,210,66.8,0,33.660732,200,72,68,4573.3335,69.9,64.6,29.3,4624.633,271,71,64.1,0,38.77744,260,129,69.5,64.8,0,51.43718,125,1036,70.4,64.5,0,37.375328,1000,410,73.9,64.9,0,28.98086,408.79352,629,70.8,64.8,0,47.398438,600,215,69.8,64.9,0,38.69581,200,131,70.1,64.9,0,53.334885,125,351,69.3,65.1,0,37.94038,330,333,70.5,65.3,0,100,650,847,69.1,65.6,0,100,950,513,0,64.8,0,43.024494,500,510,69.6,64.8,0,41.360916,500,180,71.8,64.8,0,56.102203,175,262,69.2,65.1,0,47.121395,245,227,69.9,64.8,0,45.051582,220,363,71.4,64.8,0,40.459343,350,162,72.4,64.8,0,37.48531,160,351,71.3,64.8,0,42.24297,335,345,71.8,64.8,0,28.18059,335,205,69.9,65.3,0,42.21224,195,403,71.9,65,0,34.923954,380,255,68.7,64.7,0,53.055084,245,181,72.7,64.8,0,50.538998,175,265,71.1,64.8,0,55.436092,245,428,70.6,64.6,0,44.313366,420,163,71.9,65,0,27.254099,160,353,69.6,64.9,0,48.80354,335,307,72.4,65.1,0,32.185448,300,417,71.3,64.5,0,38.718304,400,203,70.6,65,0,38.30225,195,410,70.6,64.5,0,36.46638,380,354,70,64.9,0,42.391525,335,182,72.8,64.5,0,61.639126,175,249,72,64.8,0,50.56203,245,361,71.4,64.4,0,42.203392,350,163,72.9,64.8,0,36.0262,160,342,73.3,64.7,0,43.98649,335,235,72.1,65.3,0,38.146736,230,329,72.3,64.6,0,50.19149,285,198,70.7,65.1,0,50.78318,195,424,72.4,64.7,0,44.807537,380,374,70.7,64.4,0,38.832924,335,180,72.3,64.6,0,56.88713,175,259,72,64.6,0,47.07508,245,432,71.2,64.5,0,50.20276,420,165,72.1,64.4,0,44.787567,160,344,71.1,64.4,0,43.449574,335,94,71.4,65,0,36.222588,100,359,71.6,64.9,0,50.159645,335,202,70.8,271.8,0,43.274853,195,403,71.9,64.5,0,38.658802,380,346,70.3,64.6,0,45.363976,335,215,73.2,64.6,0,41.97024,200,252,72.9,64.5,0,50.238556,245,355,71.2,64.4,0,42.36175,350,165,71.3,64.6,0,35.829006,160,357,70,64.4,0,51.160442,335,237,72.7,64.9,0,45.72179,230,182,71.3,64.6,0,34.440086,150,202,71.8,65.3,0,43.57524,195,391,71.4,64.6,0,43.69889,380,586,69,64.3,0,65.85803,575,337,73.3,64.9,0,36.290325,335,268,72.3,65,0,51.087498,250,177,72.2,65,0,57.98877,175,196,72.4,64.8,0,33.16216,190,198,69.6,64.7,0,43.735424,185,312,68.7,64.5,0,42.31343,300,311,70.9,64.3,0,44.648224,300,213,67.9,64.4,0,53.949993,210,905,66.5,64.3,0,87.53653,880,77.6,76.8,78,0,73.5,77.4,1.1,0.1,30.04
20160601,600,73.1,88.1,34.33615433,54.34876667,252,47.7,45.1,5.6,74.1,71.5,-0.2,6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,72.6,63.3,77.8,100,39.4,62.4,77.8,0,73.2,1.8,63.4,1.8125,70.1,0,0,40.3,11.8,0,0,0,72.2,71.8,64.2,66.8,15,33.9,62.199997,55.6,0,71.7,1,63.4,1.8125,66.8,0,0,93.7,73.1,15.4,3.8,1.3,15,15,98.6,59,80.8,100,36.8,0,71.3,1.3,60.931034,60.431034,0,12.3,0,0,1,65.7,1,72,211,66.8,0,33.660732,200,72,68,4573.3335,69.9,64.6,28.3,4624.633,271,71,64.2,0,38.77744,260,129,69.5,64.8,0,51.43718,125,1024,70.4,64.5,0,37.375328,1000,412,73.9,65,0,29.560268,408.79352,631,70.8,64.9,0,47.398438,600,215,69.8,64.9,0,38.69581,200,132,70.1,65,0,53.334885,125,350,69.3,65.1,0,37.94038,330,333,70.4,65.3,0,100,650,846,69.1,65.6,0,100,950,513,0,64.8,0,43.024494,500,510,69.6,64.8,0,41.360916,500,180,71.8,64.8,0,56.102203,175,260,69.2,65.1,0,47.121395,245,227,69.9,64.9,0,45.051582,220,363,71.4,64.8,0,40.459343,350,162,72.4,64.9,0,37.48531,160,350,71.3,64.9,0,42.24297,335,344,71.8,64.8,0,28.18059,335,204,69.9,65.3,0,42.21224,195,397,71.9,65,0,34.923954,380,254,68.7,64.7,0,53.055084,245,181,72.7,64.8,0,50.538998,175,265,71.1,64.8,0,55.436092,245,428,70.6,64.6,0,44.313366,420,163,72,65.1,0,27.254099,160,352,69.6,64.9,0,48.80354,335,307,72.4,65.1,0,32.185448,300,416,71.3,64.6,0,38.718304,400,203,70.6,65.1,0,38.30225,195,411,70.6,64.5,0,36.46638,380,362,70,64.9,0,42.391525,335,183,72.8,64.5,0,61.639126,175,251,72,64.8,0,50.56203,245,362,71.4,64.4,0,42.203392,350,163,72.8,64.8,0,36.0262,160,342,73.3,64.7,0,43.98649,335,235,72.1,65.4,0,38.146736,230,329,72.3,64.6,0,50.19149,285,198,70.7,65.1,0,50.78318,195,426,72.4,64.7,0,44.807537,380,373,70.7,64.4,0,38.832924,335,179,72.3,64.6,0,56.88713,175,260,72,64.6,0,47.07508,245,431,71.2,64.6,0,50.20276,420,164,72.1,64.5,0,44.787567,160,347,71.2,64.5,0,43.449574,335,94,71.4,65,0,36.222588,100,358,71.6,64.9,0,50.159645,335,202,70.8,271.7,0,43.274853,195,400,72,64.6,0,38.658802,380,344,70.3,64.6,0,45.363976,335,212,73.2,64.6,0,41.97024,200,250,72.9,64.6,0,50.238556,245,354,71.2,64.4,0,42.36175,350,165,71.3,64.7,0,35.829006,160,356,70,64.4,0,51.160442,335,237,72.7,65,0,45.72179,230,183,71.3,64.6,0,34.440086,150,202,71.8,65.3,0,43.57524,195,394,71.4,64.7,0,43.69889,380,585,69,64.3,0,65.85803,575,337,73.3,65,0,36.290325,335,268,72.3,65.1,0,51.087498,250,176,72.2,65,0,57.98877,175,196,72.4,64.9,0,33.16216,190,197,69.7,64.8,0,43.735424,185,314,68.7,64.6,0,42.31343,300,311,70.9,64.3,0,44.648224,300,214,67.9,64.4,0,53.949993,210,905,66.6,64.3,0,87.53653,880,77.6,76.8,78,0,73.5,77.4,3.1,0,30.04
20160601,605,73.1,89,34.51197716,70.23207083,253,47.8,45.2,5.65,74.2,71.6,-0.1,5.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.4,72.6,63.4,77.8,100,38.6,62.8,77.8,0,73.2,1.8,63.8,1.8125,70,0,0,40.3,11.8,0,0,0,72.2,71.8,64.2,66.8,15,33.7,62.4,52.6,0,71.8,1,63.8,1.8125,66.8,0,0,93.7,73.3,12.3,4.3,0.8,15,15,98.6,59,80.8,100,38.8,0,71.3,1.3,61.189655,60.689655,0,12.3,0,0,1,65.2,1,72,210,66.9,0,33.660732,200,72,68,4573.3335,69.9,64.6,29.4,4624.633,271,71,64.3,0,38.77744,260,129,69.5,64.9,0,51.43718,125,1032,70.4,64.6,0,37.375328,1000,411,73.9,65.1,0,29.560268,408.79352,630,70.8,64.9,0,47.398438,600,215,69.7,65,0,38.69581,200,131,70.1,65.1,0,53.334885,125,352,69.3,65.2,0,37.94038,330,333,70.4,65.4,0,100,650,848,69.1,65.8,0,100,950,513,0,64.9,0,43.024494,500,510,69.6,64.9,0,41.360916,500,180,71.9,64.9,0,56.102203,175,259,69.3,65.1,0,47.121395,245,226,69.9,64.9,0,45.051582,220,362,71.4,64.8,0,40.459343,350,162,72.4,64.9,0,37.48531,160,349,71.3,64.9,0,42.24297,335,343,71.8,64.8,0,28.18059,335,204,69.9,65.3,0,42.21224,195,398,71.9,65,0,34.923954,380,254,68.7,64.8,0,53.055084,245,181,72.7,64.8,0,50.538998,175,265,71.1,64.9,0,55.436092,245,427,70.6,64.6,0,44.313366,420,163,72,65.1,0,27.254099,160,352,69.7,65,0,48.80354,335,307,72.4,65.1,0,32.185448,300,417,71.3,64.6,0,38.718304,400,203,70.6,65.1,0,38.30225,195,407,70.6,64.6,0,36.46638,380,359,70,64.9,0,42.391525,335,182,72.8,64.5,0,61.639126,175,249,72,64.9,0,50.56203,245,362,71.4,64.5,0,42.203392,350,163,72.8,64.8,0,36.0262,160,341,73.3,64.7,0,43.98649,335,234,72.1,65.4,0,38.146736,230,330,72.3,64.6,0,50.19149,285,198,70.8,65.1,0,50.78318,195,425,72.4,64.8,0,44.807537,380,367,70.8,64.4,0,38.832924,335,179,72.3,64.6,0,56.88713,175,259,72,64.6,0,47.07508,245,430,71.2,64.6,0,50.20276,420,165,72.1,64.5,0,44.787567,160,346,71.2,64.5,0,43.449574,335,94,71.5,65.1,0,36.222588,100,358,71.6,65,0,50.159645,335,201,70.8,271.7,0,43.274853,195,403,72,64.6,0,38.658802,380,343,70.4,64.6,0,45.363976,335,211,73.2,64.6,0,41.97024,200,253,72.9,64.6,0,50.238556,245,355,71.2,64.5,0,42.36175,350,165,71.3,64.7,0,35.829006,160,355,70.1,64.5,0,51.160442,335,237,72.7,65,0,45.72179,230,177,71.3,64.6,0,34.440086,150,201,71.7,65.3,0,43.57524,195,392,71.4,64.7,0,43.69889,380,585,69.1,64.3,0,65.85803,575,337,73.3,65,0,36.290325,335,267,72.3,65.1,0,51.087498,250,176,72.2,65.1,0,57.98877,175,197,72.4,65,0,33.16216,190,197,69.7,64.8,0,43.735424,185,309,68.7,64.6,0,42.31343,300,310,71,64.3,0,44.648224,300,213,67.9,64.4,0,53.949993,210,905,66.6,64.3,0,87.53653,880,77.6,76.8,78,0,73.5,77.4,1,0.6,30.04
20160601,610,73.1,89,34.51197716,70.23207083,254,48.1,45.4,5.65,74.3,71.8,-0.1,5.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.4,72.7,63.6,77.8,100,38.3,62.8,77.8,0,73.3,1.8,63.8,1.8125,70.2,0,0,40.3,11.8,0,0,0,72.2,71.8,64.1,66.8,15,33.6,62.4,52.9,0,71.7,1.02,63.8,1.8125,66.8,0,0,93.8,75,12.5,4.2,0.9,15,15,98.2,59,80.8,100,38.5,0,71.3,1.3,61.189655,60.689655,0,12.3,0,0,1,64.8,1,72,210,67,0,33.660732,200,72,68,4573.3335,69.9,64.8,26.9,4624.633,272,71,64.3,0,38.77744,260,129,69.5,65,0,51.43718,125,1027,70.4,64.7,0,37.375328,1000,411,73.9,65.2,0,29.560268,408.79352,628,70.8,65,0,47.398438,600,215,69.8,65.1,0,38.69581,200,132,70.1,65.2,0,53.334885,125,351,69.3,65.3,0,37.94038,330,334,70.4,65.5,0,100,650,845,69.1,65.9,0,100,950,513,0,65,0,43.024494,500,510,69.6,65,0,41.360916,500,180,71.9,64.8,0,56.102203,175,261,69.3,65.2,0,47.121395,245,227,70,64.9,0,45.051582,220,362,71.5,64.9,0,40.459343,350,162,72.5,64.9,0,37.48531,160,351,71.3,65,0,42.24297,335,345,71.8,64.9,0,28.18059,335,205,69.9,65.4,0,42.21224,195,400,71.9,65,0,34.923954,380,255,68.7,64.8,0,53.055084,245,181,72.8,64.8,0,50.538998,175,264,71.2,64.9,0,55.436092,245,427,70.7,64.6,0,44.313366,420,163,72,65.1,0,27.254099,160,352,69.7,65,0,48.80354,335,307,72.4,65.2,0,32.185448,300,415,71.3,64.6,0,38.718304,400,204,70.6,65.1,0,38.30225,195,420,70.6,64.6,0,36.46638,380,359,70,65,0,42.391525,335,182,72.8,64.5,0,61.639126,175,249,72,64.9,0,50.56203,245,360,71.4,64.5,0,42.203392,350,163,72.8,64.8,0,36.0262,160,341,73.3,64.8,0,43.98649,335,235,72.1,65.4,0,38.146736,230,330,72.3,64.6,0,50.19149,285,198,70.8,65.2,0,50.78318,195,426,72.4,64.8,0,44.807537,380,372,70.8,64.4,0,38.832924,335,180,72.3,64.6,0,56.88713,175,259,72,64.7,0,47.07508,245,432,71.2,64.6,0,50.20276,420,166,72.1,64.5,0,44.787567,160,346,71.2,64.5,0,43.449574,335,92,71.5,65.1,0,36.222588,100,358,71.7,65,0,50.159645,335,202,70.8,271.7,0,43.274853,195,400,72,64.6,0,38.658802,380,344,70.4,64.7,0,45.363976,335,211,73.2,64.7,0,41.97024,200,251,72.9,64.6,0,50.238556,245,355,71.2,64.5,0,42.36175,350,166,71.3,64.7,0,35.829006,160,358,70.1,64.5,0,51.160442,335,237,72.7,65,0,45.72179,230,179,71.3,64.7,0,34.440086,150,202,71.6,65.4,0,43.57524,195,395,71.5,64.7,0,43.69889,380,585,69.1,64.4,0,65.85803,575,337,73.4,65,0,36.290325,335,268,72.3,65.1,0,51.087498,250,176,72.2,65.1,0,57.98877,175,195,72.4,65,0,33.16216,190,197,69.7,64.8,0,43.735424,185,311,68.7,64.6,0,42.31343,300,311,70.9,64.3,0,44.648224,300,213,67.9,64.5,0,53.949993,210,906,66.6,64.3,0,87.53653,880,77.6,76.7,78,0,73.6,77.4,1.1,-0.1,30.04
20160601,615,73.2,88,34.39926609,70.23207083,252,48.2,45.5,5.65,74.5,71.9,-0.1,6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.4,73.2,63.7,77.8,100,38.2,62.8,77.8,0,73.5,1.85,63.8,1.8125,70.2,0,0,39.6,11.9,0,0,0,72.3,71.8,64.1,66.6,15,33.5,62.4,52.7,0,71.8,1.01,63.8,1.8125,66.9,0,0,93.8,71.8,15,4.1,1,15,15,98.4,59,80.8,100,38.2,0,71.3,1.3,61.189655,60.689655,0,12.3,0,0,1,64.4,1,72,213,67.1,0,33.660732,200,72,68,4573.3335,69.9,64.9,30.9,4624.633,274,71,64.5,0,38.77744,260,130,69.5,65.1,0,51.43718,125,1029,70.4,64.9,0,37.375328,1000,406,73.8,65.3,0,29.560268,408.79352,632,70.8,65.1,0,47.398438,600,217,69.7,65.2,0,38.69581,200,132,70.1,65.3,0,53.334885,125,352,69.3,65.4,0,37.94038,330,335,70.4,65.6,0,100,650,847,69.1,66,0,100,950,513,0,65.1,0,43.024494,500,510,69.6,65.1,0,41.360916,500,181,71.8,64.9,0,56.102203,175,261,69.3,65.2,0,47.121395,245,227,70,65,0,45.051582,220,363,71.5,64.9,0,40.459343,350,163,72.5,65,0,37.48531,160,350,71.3,65,0,42.24297,335,346,71.9,64.9,0,28.18059,335,206,69.9,65.4,0,42.21224,195,404,71.9,65.1,0,34.923954,380,255,68.7,64.8,0,53.055084,245,182,72.8,64.9,0,50.538998,175,264,71.2,64.9,0,55.436092,245,428,70.7,64.7,0,44.313366,420,163,72,65.2,0,27.254099,160,353,69.7,65,0,48.80354,335,307,72.4,65.2,0,32.185448,300,417,71.3,64.7,0,38.718304,400,203,70.6,65.2,0,38.30225,195,414,70.6,64.7,0,36.46638,380,366,70,65,0,42.391525,335,184,72.8,64.6,0,61.639126,175,249,72,64.9,0,50.56203,245,363,71.5,64.5,0,42.203392,350,164,72.8,64.9,0,36.0262,160,344,73.4,64.8,0,43.98649,335,236,72.1,65.5,0,38.146736,230,331,72.4,64.7,0,50.19149,285,201,70.8,65.2,0,50.78318,195,423,72.4,64.8,0,44.807537,380,362,70.8,64.5,0,38.832924,335,180,72.4,64.7,0,56.88713,175,260,72,64.7,0,47.07508,245,435,71.2,64.7,0,50.20276,420,165,72.1,64.5,0,44.787567,160,346,71.2,64.6,0,43.449574,335,97,71.5,65.1,0,36.222588,100,359,71.7,65,0,50.159645,335,203,70.8,271.7,0,43.274853,195,399,72,64.6,0,38.658802,380,345,70.4,64.7,0,45.363976,335,212,73.3,64.7,0,41.97024,200,254,72.9,64.6,0,50.238556,245,357,71.2,64.6,0,42.36175,350,165,71.4,64.7,0,35.829006,160,361,70.1,64.5,0,51.160442,335,238,72.7,65.1,0,45.72179,230,181,71.3,64.7,0,34.440086,150,202,71.6,65.4,0,43.57524,195,400,71.5,64.7,0,43.69889,380,590,69.1,64.4,0,65.85803,575,337,73.4,65.1,0,36.290325,335,268,72.3,65.2,0,51.087498,250,178,72.2,65.1,0,57.98877,175,196,72.4,65,0,33.16216,190,198,69.7,64.9,0,43.735424,185,312,68.7,64.7,0,42.31343,300,311,71,64.4,0,44.648224,300,214,67.9,64.5,0,53.949993,210,904,66.6,64.4,0,87.53653,880,77.6,76.7,78,0,73.6,77.4,1.1,-0.2,30.04
20160601,620,73.4,88,34.56510613,70.23207083,253,48,45.3,5.65,74.6,72,-0.1,6.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.4,73.4,63.7,78.3,100,38.1,62.8,78.3,0,73.7,1.8,63.8,1.8125,70.2,0,0,40.6,12,0,0,0,72.3,71.9,64.3,66.7,15,33.5,62.4,56.2,0,71.9,1,63.8,1.8125,66.9,0,0,93.6,72.7,17.1,4.3,0.8,15,15,99.2,61,80.8,100,38,0,71.3,1.3,61.189655,60.689655,0,12.3,0,0,1,64.6,1,72,211,67.1,0,33.660732,200,72,68,4825.798,69.9,64.9,28.4,4624.633,274,71,64.5,0,38.77744,260,130,69.5,65.1,0,51.43718,125,1027,70.4,64.9,0,37.375328,1000,406,73.9,65.3,0,29.560268,408.79352,634,70.8,65.2,0,47.398438,600,216,69.7,65.2,0,38.69581,200,132,70.1,65.3,0,53.334885,125,352,69.3,65.4,0,37.94038,330,335,70.4,65.7,0,100,650,849,69.1,66,0,100,950,513,0,65.1,0,43.024494,500,510,69.6,65.1,0,41.360916,500,180,71.9,64.9,0,56.102203,175,261,69.3,65.2,0,47.121395,245,227,70,65,0,45.051582,220,363,71.5,64.9,0,40.459343,350,162,72.5,65,0,37.48531,160,350,71.3,65,0,42.24297,335,345,71.9,64.9,0,28.18059,335,205,70,65.4,0,42.21224,195,392,71.9,65.1,0,34.923954,380,258,68.7,64.9,0,53.055084,245,181,72.7,64.9,0,50.538998,175,266,71.2,64.9,0,55.436092,245,428,70.7,64.7,0,44.313366,420,163,72,65.2,0,27.254099,160,355,69.7,65.1,0,48.80354,335,307,72.4,65.2,0,32.185448,300,416,71.3,64.7,0,38.718304,400,204,70.6,65.2,0,38.30225,195,407,70.6,64.7,0,36.46638,380,364,70,65,0,42.391525,335,183,72.9,64.6,0,61.639126,175,250,72,65,0,50.56203,245,362,71.5,64.6,0,42.203392,350,163,72.8,64.9,0,36.0262,160,345,73.4,64.8,0,43.98649,335,235,72.1,65.5,0,38.146736,230,330,72.4,64.7,0,50.19149,285,199,70.8,65.2,0,50.78318,195,423,72.4,64.9,0,44.807537,380,372,70.8,64.6,0,38.832924,335,180,72.4,64.7,0,56.88713,175,260,72,64.7,0,47.07508,245,433,71.3,64.7,0,50.20276,420,165,72.1,64.6,0,44.787567,160,348,71.2,64.6,0,43.449574,335,95,71.5,65.1,0,36.222588,100,359,71.7,65,0,50.159645,335,202,70.8,271.6,0,43.274853,195,402,72,64.7,0,38.658802,380,344,70.4,64.7,0,45.363976,335,212,73.2,64.7,0,41.97024,200,253,72.9,64.7,0,50.238556,245,356,71.2,64.6,0,42.36175,350,165,71.3,64.8,0,35.829006,160,359,70.1,64.6,0,51.160442,335,238,72.7,65.1,0,45.72179,230,182,71.3,64.7,0,34.440086,150,202,71.6,65.4,0,43.57524,195,401,71.5,64.8,0,43.69889,380,590,69.1,64.5,0,65.85803,575,337,73.4,65.1,0,36.290325,335,268,72.3,65.2,0,51.087498,250,177,72.2,65.1,0,57.98877,175,196,72.4,65.1,0,33.16216,190,198,69.7,64.9,0,43.735424,185,307,68.7,64.7,0,42.31343,300,311,71,64.5,0,44.648224,300,213,68,64.6,0,53.949993,210,902,66.6,64.4,0,87.53653,880,77.6,76.7,78,0,73.6,77.4,1,0.1,30.04
20160601,625,73.6,88.1,34.75157303,70.23207083,255,47.9,45.2,5.65,74.7,72.2,-0.2,5.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.4,73.5,63.7,77.8,100,37.8,62.8,77.8,0,73.8,1.8,63.8,1.8125,70.3,0,0,40.3,11.8,0,0,0,72.2,71.9,64.4,66.8,15,33.4,62.4,55,0,71.9,0.99,63.8,1.8125,67.1,0,0,93.7,72.3,16.8,4.2,0.7,15,15,98.7,61,80.8,100,38.9,0,71.3,1.3,61.189655,60.689655,0,12.3,0,0,1,64.6,1,72,211,67.1,0,33.660732,200,72,68,4573.3335,69.9,64.9,30.5,4624.633,270,71,64.5,0,38.77744,260,129,69.5,65.1,0,51.43718,125,1022,70.4,64.9,0,37.375328,1000,412,73.8,65.3,0,29.560268,408.79352,628,70.8,65.1,0,47.398438,600,215,69.8,65.2,0,38.69581,200,132,70.1,65.3,0,53.334885,125,352,69.3,65.4,0,37.94038,330,333,70.5,65.6,0,100,650,846,69.1,66,0,100,950,513,0,65.1,0,43.024494,500,510,69.6,65.1,0,41.360916,500,180,71.9,65,0,56.102203,175,260,69.4,65.3,0,47.121395,245,226,70,65.1,0,45.051582,220,362,71.6,65,0,40.459343,350,163,72.6,65.1,0,37.48531,160,350,71.3,65.1,0,42.24297,335,344,71.9,65,0,28.18059,335,205,69.9,65.5,0,42.21224,195,392,72,65.2,0,34.923954,380,259,68.7,65,0,53.055084,245,181,72.8,65,0,50.538998,175,266,71.2,65,0,55.436092,245,428,70.7,64.8,0,44.313366,420,164,72,65.2,0,27.254099,160,352,69.7,65.1,0,48.80354,335,307,72.5,65.3,0,32.185448,300,418,71.4,64.7,0,38.718304,400,204,70.6,65.3,0,38.30225,195,411,70.6,64.7,0,36.46638,380,359,70,65.1,0,42.391525,335,183,72.9,64.7,0,61.639126,175,249,72.1,65,0,50.56203,245,362,71.5,64.6,0,42.203392,350,163,72.8,64.9,0,36.0262,160,341,73.4,64.9,0,43.98649,335,235,72.2,65.5,0,38.146736,230,329,72.4,64.7,0,50.19149,285,198,70.8,65.3,0,50.78318,195,429,72.4,64.9,0,44.807537,380,372,70.8,64.6,0,38.832924,335,180,72.4,64.8,0,56.88713,175,259,72.1,64.8,0,47.07508,245,431,71.3,64.7,0,50.20276,420,165,72.1,64.7,0,44.787567,160,348,71.2,64.7,0,43.449574,335,96,71.5,65.2,0,36.222588,100,359,71.7,65.1,0,50.159645,335,201,70.8,271.7,0,43.274853,195,405,72,64.8,0,38.658802,380,345,70.4,64.8,0,45.363976,335,212,73.2,64.8,0,41.97024,200,252,73,64.7,0,50.238556,245,356,71.2,64.6,0,42.36175,350,165,71.4,64.8,0,35.829006,160,359,70.1,64.6,0,51.160442,335,238,72.7,65.2,0,45.72179,230,180,71.4,64.8,0,34.440086,150,201,71.6,65.5,0,43.57524,195,397,71.5,64.9,0,43.69889,380,587,69.1,64.5,0,65.85803,575,337,73.5,65.2,0,36.290325,335,267,72.3,65.3,0,51.087498,250,177,72.2,65.2,0,57.98877,175,196,72.4,65.1,0,33.16216,190,198,69.8,64.9,0,43.735424,185,311,68.8,64.8,0,42.31343,300,312,71,64.5,0,44.648224,300,213,68,64.6,0,53.949993,210,906,66.6,64.5,0,87.53653,880,77.6,76.7,78,0,73.6,77.4,2.8,0,30.04
20160601,630,73.6,86.9,34.51306021,70.23207083,251,48.1,45.4,5.65,74.8,72.2,-0.1,5.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.4,73.5,63.8,77.8,100,37.8,62.8,77.8,0,73.9,1.85,63.8,1.8125,70.4,0,0,39.4,11.9,0,0,0,72.3,71.9,64.2,66.8,15,33.4,62.4,52.9,0,72,1,63.8,1.8125,67.1,0,0,93.6,74.3,16.5,4,1.6,15,15,98,61,80.8,100,38.4,0,71.3,1.3,61.189655,60.689655,0,12.4,0,0,1,64.9,1,72,211,67.2,0,33.660732,200,72,68,4825.798,69.9,65,28.5,4624.633,272,71,64.6,0,38.77744,260,130,69.5,65.2,0,51.43718,125,1029,70.4,64.9,0,37.375328,1000,404,73.9,65.4,0,29.560268,408.79352,634,70.8,65.2,0,47.398438,600,217,69.7,65.3,0,38.69581,200,132,70.1,65.3,0,53.334885,125,352,69.3,65.5,0,37.94038,330,335,70.5,65.7,0,100,650,849,69.1,66,0,100,950,514,0,65.2,0,43.024494,500,510,69.7,65.2,0,41.360916,500,180,71.9,65,0,56.102203,175,260,69.4,65.3,0,47.121395,245,226,70,65.1,0,45.051582,220,360,71.6,65,0,40.459343,350,162,72.5,65.1,0,37.48531,160,349,71.3,65.1,0,42.24297,335,344,71.9,65.1,0,28.18059,335,205,70,65.5,0,42.21224,195,387,72,65.2,0,34.923954,380,257,68.8,65,0,53.055084,245,181,72.8,65,0,50.538998,175,264,71.2,65.1,0,55.436092,245,427,70.8,64.8,0,44.313366,420,162,72,65.3,0,27.254099,160,352,69.7,65.2,0,48.80354,335,307,72.5,65.3,0,32.185448,300,415,71.4,64.8,0,38.718304,400,203,70.6,65.3,0,38.30225,195,423,70.6,64.8,0,36.46638,380,360,70,65.1,0,42.391525,335,182,72.9,64.7,0,61.639126,175,249,72.1,65.1,0,50.56203,245,359,71.5,64.7,0,42.203392,350,163,72.8,65,0,36.0262,160,340,73.4,65,0,43.98649,335,234,72.2,65.6,0,38.146736,230,329,72.4,64.8,0,50.19149,285,198,70.8,65.4,0,50.78318,195,424,72.4,65,0,44.807537,380,370,70.8,64.7,0,38.832924,335,179,72.4,64.8,0,56.88713,175,260,72.1,64.8,0,47.07508,245,428,71.3,64.8,0,50.20276,420,165,72.1,64.7,0,44.787567,160,345,71.2,64.7,0,43.449574,335,92,71.5,65.2,0,36.222588,100,358,71.7,65.2,0,50.159645,335,201,70.8,271.5,0,43.274853,195,404,72,64.8,0,38.658802,380,343,70.4,64.8,0,45.363976,335,214,73.3,64.8,0,41.97024,200,252,73,64.8,0,50.238556,245,354,71.2,64.7,0,42.36175,350,165,71.4,64.9,0,35.829006,160,352,70.1,64.7,0,51.160442,335,237,72.7,65.2,0,45.72179,230,185,71.4,64.8,0,34.440086,150,201,71.5,65.6,0,43.57524,195,397,71.5,64.9,0,43.69889,380,582,69.1,64.6,0,65.85803,575,337,73.5,65.2,0,36.290325,335,268,72.3,65.3,0,51.087498,250,177,72.2,65.2,0,57.98877,175,196,72.5,65.1,0,33.16216,190,197,69.8,65,0,43.735424,185,309,68.8,64.8,0,42.31343,300,310,71,64.6,0,44.648224,300,213,68,64.6,0,53.949993,210,902,66.7,64.5,0,87.53653,880,77.6,76.7,78,0,73.6,77.3,1.1,-0.1,30.04
20160601,635,73.6,88.9,34.91067227,70.23207083,256,48.2,45.6,5.7,74.9,72.3,-0.1,5.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.4,73.5,63.8,77.8,100,37.7,62.8,77.8,0,73.9,1.8,63.8,1.8125,70.5,0,0,40.2,11.8,0,0,0,72.3,71.9,64.3,66.6,15,33.4,62.4,54.1,0,71.9,0.98,63.8,1.8125,67.1,0,0,93.6,73,12.2,4,0.6,15,15,98.3,61,80.8,100,39,0,71.3,1.3,61.189655,60.689655,0,12.3,0,0,1,65.1,1,72,209,67.2,0,33.660732,200,72,68,4573.3335,69.9,65.1,30.1,4624.633,272,71,64.6,0,38.77744,260,129,69.4,65.2,0,51.43718,125,1028,70.4,65,0,37.375328,1000,411,73.8,65.4,0,29.560268,408.79352,630,70.8,65.3,0,47.398438,600,215,69.8,65.3,0,38.69581,200,131,70.1,65.4,0,53.334885,125,351,69.3,65.5,0,37.94038,330,332,70.5,65.7,0,100,650,846,69.1,66.1,0,100,950,513,0,65.2,0,43.024494,500,510,69.6,65.2,0,41.360916,500,180,71.9,65,0,56.102203,175,261,69.4,65.3,0,47.121395,245,226,70.1,65.1,0,45.051582,220,361,71.6,65.1,0,40.459343,350,162,72.5,65.1,0,37.48531,160,349,71.4,65.1,0,42.24297,335,345,71.9,65,0,28.18059,335,205,70,65.5,0,42.21224,195,392,72,65.2,0,34.923954,380,258,68.8,65,0,53.055084,245,181,72.8,65,0,50.538998,175,265,71.2,65.1,0,55.436092,245,427,70.8,64.9,0,44.313366,420,163,72,65.3,0,27.254099,160,354,69.8,65.2,0,48.80354,335,307,72.5,65.3,0,32.185448,300,415,71.4,64.8,0,38.718304,400,203,70.6,65.3,0,38.30225,195,406,70.7,64.8,0,36.46638,380,360,70,65.2,0,42.391525,335,182,72.9,64.7,0,61.639126,175,250,72.1,65.1,0,50.56203,245,359,71.5,64.7,0,42.203392,350,163,72.8,65,0,36.0262,160,342,73.4,64.9,0,43.98649,335,234,72.2,65.6,0,38.146736,230,330,72.4,64.8,0,50.19149,285,198,70.8,65.4,0,50.78318,195,426,72.5,65,0,44.807537,380,372,70.8,64.6,0,38.832924,335,180,72.5,64.8,0,56.88713,175,261,72.1,64.8,0,47.07508,245,433,71.3,64.8,0,50.20276,420,165,72.1,64.7,0,44.787567,160,346,71.3,64.7,0,43.449574,335,95,71.5,65.3,0,36.222588,100,357,71.7,65.2,0,50.159645,335,202,70.9,271.5,0,43.274853,195,399,72,64.8,0,38.658802,380,344,70.4,64.9,0,45.363976,335,212,73.3,64.8,0,41.97024,200,251,73,64.8,0,50.238556,245,355,71.2,64.7,0,42.36175,350,165,71.4,64.9,0,35.829006,160,359,70.2,64.7,0,51.160442,335,237,72.8,65.2,0,45.72179,230,177,71.4,64.9,0,34.440086,150,202,71.5,65.6,0,43.57524,195,398,71.5,64.9,0,43.69889,380,584,69.1,64.6,0,65.85803,575,337,73.5,65.2,0,36.290325,335,268,72.4,65.3,0,51.087498,250,176,72.2,65.3,0,57.98877,175,196,72.5,65.1,0,33.16216,190,197,69.8,65,0,43.735424,185,313,68.8,64.8,0,42.31343,300,311,71,64.6,0,44.648224,300,213,68,64.7,0,53.949993,210,902,66.7,64.5,0,87.53653,880,77.6,76.7,78,0,73.6,77.3,2.8,-0.1,30.04
20160601,640,73.5,90.7,35.18360981,70.23207083,255,48.3,45.6,5.6,75.1,72.5,-0.1,5.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,73.7,64,78.3,100,38.1,62.8,78.3,0,74,1.8,63.8,1.8125,70.5,0,0,40.8,11.9,0,0,0,72.3,71.9,64.4,66.9,15,33.4,62.4,55.4,0,71.9,0.99,63.8,1.8125,67.2,0,0,93.7,72.6,16.8,4.2,0.8,15,15,98.4,61,80.8,100,39.9,0,71.3,1.3,61.189655,60.689655,0,12.4,0,0,1,65.6,1,72,213,67.4,0,33.660732,200,72,68,4573.3335,69.9,65.1,31,4624.633,272,71.1,64.8,0,38.77744,260,130,69.5,65.4,0,51.43718,125,1035,70.4,65.1,0,37.375328,1000,405,73.9,65.6,0,29.560268,408.79352,633,70.9,65.4,0,47.398438,600,217,69.8,65.5,0,38.69581,200,133,70.2,65.5,0,53.334885,125,353,69.4,65.7,0,37.94038,330,335,70.5,65.9,0,100,650,849,69.1,66.2,0,100,950,514,0,65.4,0,43.024494,500,510,69.7,65.4,0,41.360916,500,180,71.9,65,0,56.102203,175,260,69.4,65.3,0,47.121395,245,227,70.1,65.1,0,45.051582,220,362,71.7,65.1,0,40.459343,350,162,72.5,65.1,0,37.48531,160,349,71.4,65.2,0,42.24297,335,345,71.9,65.1,0,28.18059,335,205,70,65.5,0,42.21224,195,392,72,65.3,0,34.923954,380,260,68.8,65,0,53.055084,245,181,72.8,65,0,50.538998,175,266,71.3,65.1,0,55.436092,245,430,70.8,64.9,0,44.313366,420,163,72,65.3,0,27.254099,160,352,69.8,65.2,0,48.80354,335,307,72.5,65.4,0,32.185448,300,417,71.4,64.8,0,38.718304,400,203,70.7,65.4,0,38.30225,195,417,70.7,64.8,0,36.46638,380,366,70,65.2,0,42.391525,335,183,72.9,64.7,0,61.639126,175,250,72.1,65.1,0,50.56203,245,362,71.5,64.7,0,42.203392,350,163,72.8,65,0,36.0262,160,342,73.5,65,0,43.98649,335,235,72.2,65.6,0,38.146736,230,330,72.4,64.8,0,50.19149,285,199,70.8,65.4,0,50.78318,195,423,72.5,65,0,44.807537,380,372,70.8,64.7,0,38.832924,335,179,72.5,64.8,0,56.88713,175,260,72.1,64.9,0,47.07508,245,431,71.4,64.9,0,50.20276,420,166,72.1,64.7,0,44.787567,160,346,71.3,64.7,0,43.449574,335,94,71.5,65.3,0,36.222588,100,358,71.7,65.2,0,50.159645,335,202,70.9,271.6,0,43.274853,195,400,72,64.8,0,38.658802,380,345,70.4,64.9,0,45.363976,335,214,73.3,64.9,0,41.97024,200,251,73,64.8,0,50.238556,245,354,71.3,64.7,0,42.36175,350,166,71.4,64.9,0,35.829006,160,357,70.2,64.7,0,51.160442,335,238,72.8,65.2,0,45.72179,230,184,71.4,64.9,0,34.440086,150,202,71.5,65.6,0,43.57524,195,390,71.6,64.9,0,43.69889,380,584,69.1,64.6,0,65.85803,575,337,73.6,65.2,0,36.290325,335,267,72.4,65.4,0,51.087498,250,177,72.3,65.3,0,57.98877,175,196,72.5,65.2,0,33.16216,190,198,69.8,65.1,0,43.735424,185,311,68.8,64.8,0,42.31343,300,312,71.1,64.6,0,44.648224,300,214,68,64.7,0,53.949993,210,906,66.7,64.6,0,87.53653,880,77.6,76.7,77.9,0,73.6,77.3,1.1,-0.2,30.04
20160601,645,73.6,89.9,35.10964844,70.23207083,253,48.1,45.2,5.6,75.3,72.5,-0.2,5.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,73.5,64.1,78.3,100,38.6,62.8,78.3,0,74,1.8,63.8,1.8125,70.7,0,0,40.7,11.8,0,0,0,72.3,71.9,64.4,66.7,15,33.4,62.4,54.9,0,71.9,1,63.8,1.8125,67.2,0,0,93.8,70.5,13,4.2,0.9,15,15,98.6,61,80.8,100,39,0,71.3,1.3,61.189655,60.689655,0,12.3,0,0,1,66.1,1,72,211,67.5,0,33.660732,200,72,68,4573.3335,69.9,65.3,29.1,4624.633,272,71.1,64.9,0,38.77744,260,130,69.5,65.5,0,51.43718,125,1029,70.5,65.2,0,37.375328,1000,406,73.9,65.7,0,29.560268,408.79352,633,70.9,65.5,0,47.398438,600,215,69.8,65.6,0,38.69581,200,132,70.2,65.6,0,53.334885,125,354,69.4,65.8,0,37.94038,330,335,70.5,66,0,100,650,850,69.1,66.3,0,100,950,513,0,65.5,0,43.024494,500,510,69.7,65.5,0,41.360916,500,181,71.9,65.1,0,56.102203,175,262,69.4,65.4,0,47.121395,245,227,70.1,65.2,0,45.051582,220,363,71.7,65.1,0,40.459343,350,162,72.5,65.2,0,37.48531,160,352,71.4,65.2,0,42.24297,335,346,71.9,65.1,0,28.18059,335,206,70,65.6,0,42.21224,195,393,72.1,65.3,0,34.923954,380,260,68.8,65,0,53.055084,245,181,72.8,65.1,0,50.538998,175,267,71.3,65.1,0,55.436092,245,431,70.8,64.9,0,44.313366,420,164,72,65.3,0,27.254099,160,353,69.8,65.3,0,48.80354,335,308,72.5,65.4,0,32.185448,300,417,71.4,64.9,0,38.718304,400,204,70.7,65.4,0,38.30225,195,424,70.7,64.8,0,36.46638,380,367,70,65.2,0,42.391525,335,184,72.9,64.8,0,61.639126,175,251,72.1,65.1,0,50.56203,245,363,71.5,64.8,0,42.203392,350,163,72.8,65.1,0,36.0262,160,344,73.5,65,0,43.98649,335,236,72.2,65.7,0,38.146736,230,330,72.4,64.9,0,50.19149,285,199,70.8,65.4,0,50.78318,195,426,72.5,65.1,0,44.807537,380,372,70.8,64.7,0,38.832924,335,181,72.4,64.9,0,56.88713,175,262,72.1,64.9,0,47.07508,245,432,71.4,64.9,0,50.20276,420,166,72.1,64.8,0,44.787567,160,349,71.3,64.8,0,43.449574,335,95,71.6,65.3,0,36.222588,100,359,71.7,65.2,0,50.159645,335,202,70.9,271.3,0,43.274853,195,403,72.1,64.9,0,38.658802,380,347,70.4,64.9,0,45.363976,335,210,73.3,64.9,0,41.97024,200,254,73,64.8,0,50.238556,245,355,71.3,64.7,0,42.36175,350,165,71.4,65,0,35.829006,160,364,70.2,64.7,0,51.160442,335,239,72.8,65.3,0,45.72179,230,178,71.4,64.9,0,34.440086,150,202,71.4,65.6,0,43.57524,195,398,71.6,65,0,43.69889,380,587,69.2,64.6,0,65.85803,575,337,73.6,65.3,0,36.290325,335,269,72.4,65.4,0,51.087498,250,177,72.3,65.3,0,57.98877,175,196,72.5,65.2,0,33.16216,190,198,69.8,65.1,0,43.735424,185,314,68.8,64.9,0,42.31343,300,314,71.1,64.6,0,44.648224,300,214,68.1,64.7,0,53.949993,210,910,66.7,64.6,0,87.53653,880,77.6,76.7,77.9,0,73.6,77.3,1,0.5,30.04
20160601,650,73.8,87.8,34.85897821,70.23207083,254,47.8,44.9,5.65,75.4,72.7,-0.1,5.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.4,73.7,64,78.3,100,38.8,62.8,78.3,0,74,1.8,63.8,1.8125,70.8,0,0,40.7,11.9,0,0,0,72.3,72,64.5,67,15,33.5,62.4,54.3,0,71.9,1.01,63.8,1.8125,67.4,0,0,93.7,73.1,13.1,3.8,1.3,15,15,98.6,61,80.8,100,39.1,0,71.3,1.3,61.189655,60.689655,0,12.3,0,0,1,66.6,1,72,210,67.4,0,33.660732,200,72,68,4573.3335,69.9,65.3,28.6,4624.633,271,71.1,64.9,0,38.77744,260,130,69.5,65.5,0,51.43718,125,1028,70.5,65.2,0,37.375328,1000,406,73.9,65.6,0,29.560268,408.79352,634,70.9,65.5,0,47.398438,600,215,69.8,65.6,0,38.69581,200,132,70.2,65.6,0,53.334885,125,353,69.4,65.8,0,37.94038,330,335,70.5,66,0,100,650,848,69.2,66.3,0,100,950,513,0,65.5,0,43.024494,500,510,69.7,65.5,0,41.360916,500,180,71.9,65.2,0,56.102203,175,260,69.5,65.4,0,47.121395,245,226,70.2,65.2,0,45.051582,220,362,71.7,65.1,0,40.459343,350,162,72.5,65.2,0,37.48531,160,350,71.4,65.2,0,42.24297,335,345,72,65.1,0,28.18059,335,204,70,65.6,0,42.21224,195,395,72.1,65.3,0,34.923954,380,258,68.8,65.1,0,53.055084,245,181,72.8,65.1,0,50.538998,175,266,71.3,65.2,0,55.436092,245,430,70.8,64.9,0,44.313366,420,163,72,65.4,0,27.254099,160,353,69.8,65.3,0,48.80354,335,307,72.5,65.4,0,32.185448,300,416,71.4,64.9,0,38.718304,400,203,70.7,65.4,0,38.30225,195,419,70.7,64.9,0,36.46638,380,361,70.1,65.3,0,42.391525,335,182,72.9,64.8,0,61.639126,175,249,72.1,65.2,0,50.56203,245,361,71.6,64.8,0,42.203392,350,163,72.8,65.1,0,36.0262,160,344,73.5,65.1,0,43.98649,335,234,72.3,65.7,0,38.146736,230,329,72.4,64.9,0,50.19149,285,197,70.9,65.4,0,50.78318,195,425,72.5,65.1,0,44.807537,380,370,70.9,64.8,0,38.832924,335,179,72.5,64.9,0,56.88713,175,260,72.2,64.9,0,47.07508,245,428,71.4,64.9,0,50.20276,420,165,72.2,64.8,0,44.787567,160,346,71.3,64.8,0,43.449574,335,90,71.6,65.3,0,36.222588,100,358,71.7,65.3,0,50.159645,335,201,70.9,271.9,0,43.274853,195,405,72.1,64.9,0,38.658802,380,345,70.4,65,0,45.363976,335,210,73.3,64.9,0,41.97024,200,252,73.1,64.9,0,50.238556,245,354,71.3,64.8,0,42.36175,350,165,71.4,65,0,35.829006,160,353,70.2,64.8,0,51.160442,335,238,72.8,65.3,0,45.72179,230,177,71.4,64.9,0,34.440086,150,201,71.4,65.6,0,43.57524,195,398,71.6,65,0,43.69889,380,585,69.2,64.7,0,65.85803,575,337,73.6,65.3,0,36.290325,335,268,72.4,65.4,0,51.087498,250,177,72.3,65.4,0,57.98877,175,196,72.5,65.3,0,33.16216,190,197,69.8,65.1,0,43.735424,185,311,68.8,64.9,0,42.31343,300,312,71.1,64.7,0,44.648224,300,213,68.1,64.8,0,53.949993,210,905,66.7,64.6,0,87.53653,880,77.6,76.7,77.9,0,73.7,77.3,1,-0.1,30.04
20160601,655,74.1,87.4,35.02413751,70.23207083,253,47.8,45,5.65,75.4,72.7,-0.2,5.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.4,73.6,64.1,77.8,100,39.4,62.8,77.8,0,74,1.85,63.8,1.8125,70.9,0,0,39.6,11.9,0,0,0,72.3,72.1,64.5,66.6,15,33.5,62.4,55.4,0,71.9,1.01,63.8,1.8125,67.4,0,0,93.8,70.8,15.8,3.7,0.9,15,15,98.4,61,80.8,100,38.6,0,71.3,1.3,61.189655,60.689655,0,12.3,0,0,1,67.1,1,72,210,67.5,0,33.660732,200,72,68,4573.3335,69.9,65.3,27.7,4624.633,273,71.1,64.9,0,38.77744,260,130,69.5,65.5,0,51.43718,125,1030,70.5,65.3,0,37.375328,1000,405,73.9,65.6,0,29.560268,408.79352,635,70.9,65.5,0,47.398438,600,217,69.8,65.6,0,38.69581,200,132,70.2,65.6,0,53.334885,125,354,69.4,65.8,0,37.94038,330,335,70.5,66,0,100,650,851,69.2,66.3,0,100,950,514,0,65.5,0,43.024494,500,510,69.7,65.5,0,41.360916,500,181,71.9,65.2,0,56.102203,175,261,69.5,65.5,0,47.121395,245,227,70.2,65.2,0,45.051582,220,364,71.8,65.2,0,40.459343,350,163,72.5,65.3,0,37.48531,160,352,71.4,65.3,0,42.24297,335,348,71.9,65.2,0,28.18059,335,206,70,65.7,0,42.21224,195,394,72.2,65.4,0,34.923954,380,258,68.8,65.1,0,53.055084,245,181,72.8,65.2,0,50.538998,175,265,71.4,65.2,0,55.436092,245,430,70.9,65,0,44.313366,420,164,72,65.4,0,27.254099,160,354,69.8,65.3,0,48.80354,335,307,72.5,65.5,0,32.185448,300,417,71.4,64.9,0,38.718304,400,204,70.7,65.4,0,38.30225,195,420,70.7,64.9,0,36.46638,380,357,70.1,65.3,0,42.391525,335,183,72.9,64.9,0,61.639126,175,251,72.1,65.2,0,50.56203,245,361,71.6,64.8,0,42.203392,350,164,72.8,65.2,0,36.0262,160,345,73.5,65.1,0,43.98649,335,235,72.3,65.7,0,38.146736,230,330,72.4,64.9,0,50.19149,285,200,70.8,65.5,0,50.78318,195,425,72.5,65.1,0,44.807537,380,374,70.9,64.8,0,38.832924,335,181,72.5,64.9,0,56.88713,175,262,72.2,65,0,47.07508,245,433,71.5,65,0,50.20276,420,165,72.2,64.8,0,44.787567,160,347,71.4,64.9,0,43.449574,335,96,71.6,65.4,0,36.222588,100,361,71.7,65.3,0,50.159645,335,203,70.9,271.7,0,43.274853,195,404,72.1,64.9,0,38.658802,380,345,70.4,65,0,45.363976,335,211,73.3,65,0,41.97024,200,253,73.1,64.9,0,50.238556,245,357,71.3,64.8,0,42.36175,350,165,71.4,65,0,35.829006,160,365,70.2,64.8,0,51.160442,335,239,72.8,65.3,0,45.72179,230,185,71.4,65,0,34.440086,150,202,71.4,65.7,0,43.57524,195,399,71.7,65,0,43.69889,380,592,69.2,64.8,0,65.85803,575,337,73.7,65.3,0,36.290325,335,269,72.4,65.5,0,51.087498,250,178,72.4,65.4,0,57.98877,175,197,72.5,65.3,0,33.16216,190,198,70,65.2,0,43.735424,185,313,68.8,65,0,42.31343,300,312,71.1,64.7,0,44.648224,300,214,68.1,64.8,0,53.949993,210,907,66.7,64.7,0,87.53653,880,77.6,76.7,77.9,0,73.7,77.3,-0.6,1.4,30.05
