20160601,700,74.2,86.9,35.006727,70.23207083,253,47.9,45,5.65,75.4,72.7,-0.2,6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.4,73.8,64.1,77.8,100,39.8,62.8,77.8,0,74,1.85,63.8,1.8125,70.9,0,0,39.6,11.9,0,0,0,72.3,72.1,64.4,66.9,15,33.6,62.4,55.8,0,72,1,63.8,1.8125,67.5,0,0,93.8,72.5,14.5,4.1,0.9,15,15,98.3,61,80.8,100,39.6,0,71.3,1.3,61.189655,60.689655,0,12.3,0,0,1,67.9,1,72,212,67.4,0,33.660732,200,72,68,4573.3335,70,65.3,31.2,4760.631,274,71.1,64.9,0,38.77744,260,130,69.5,65.5,0,51.43718,125,1035,70.5,65.3,0,37.375328,1000,406,73.9,65.7,0,29.560268,408.79352,635,71,65.5,0,47.398438,600,216,69.8,65.6,0,38.69581,200,132,70.3,65.6,0,53.334885,125,353,69.5,65.8,0,37.94038,330,335,70.5,66,0,100,650,849,69.2,66.3,0,100,950,514,0,65.5,0,43.024494,500,510,69.7,65.5,0,41.360916,500,181,71.9,65.2,0,56.102203,175,262,69.5,65.5,0,47.121395,245,228,70.2,65.3,0,45.051582,220,365,71.8,65.2,0,40.459343,350,163,72.6,65.2,0,37.48531,160,351,71.5,65.3,0,42.24297,335,347,71.9,65.2,0,28.18059,335,206,70,65.7,0,42.21224,195,396,72.2,65.4,0,34.923954,380,260,68.8,65.1,0,53.055084,245,182,72.8,65.2,0,50.538998,175,265,71.4,65.2,0,55.436092,245,430,70.9,65,0,44.313366,420,164,72,65.4,0,27.254099,160,353,69.9,65.3,0,48.80354,335,307,72.5,65.5,0,32.185448,300,418,71.4,65,0,38.718304,400,204,70.7,65.5,0,38.30225,195,421,70.8,64.9,0,36.46638,380,367,70.1,65.3,0,42.391525,335,184,72.9,64.8,0,61.639126,175,251,72.2,65.2,0,50.56203,245,363,71.6,64.8,0,42.203392,350,163,72.8,65.2,0,36.0262,160,344,73.5,65.1,0,43.98649,335,236,72.3,65.7,0,38.146736,230,331,72.4,65,0,50.19149,285,200,70.9,65.5,0,50.78318,195,425,72.5,65.2,0,44.807537,380,372,70.9,64.8,0,38.832924,335,180,72.4,64.9,0,56.88713,175,261,72.2,65,0,47.07508,245,436,71.5,65,0,50.20276,420,166,72.2,64.8,0,44.787567,160,348,71.4,64.9,0,43.449574,335,95,71.5,65.4,0,36.222588,100,361,71.7,65.3,0,50.159645,335,203,70.9,271.8,0,43.274853,195,404,72.1,65,0,38.658802,380,345,70.4,65,0,45.363976,335,215,73.3,65,0,41.97024,200,253,73.1,64.9,0,50.238556,245,356,71.4,64.9,0,42.36175,350,166,71.4,65.1,0,35.829006,160,367,70.2,64.8,0,51.160442,335,239,72.8,65.4,0,45.72179,230,181,71.4,65,0,34.440086,150,202,71.4,65.7,0,43.57524,195,398,71.7,65.1,0,43.69889,380,589,69.2,64.7,0,65.85803,575,337,73.7,65.4,0,36.290325,335,269,72.4,65.5,0,51.087498,250,177,72.3,65.4,0,57.98877,175,197,72.5,65.3,0,33.16216,190,199,70.1,65.2,0,43.735424,185,311,68.9,65,0,42.31343,300,312,71.2,64.7,0,44.648224,300,214,68.1,64.8,0,53.949993,210,909,66.8,64.7,0,87.53653,880,77.6,76.7,77.9,0,73.7,77.3,1.1,0,30.05
20160601,705,74.5,86.5,35.17693244,67.89238333,249,47.9,45.1,5.65,75.4,72.7,-0.2,5.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.4,73.8,64.1,78.3,100,40.3,62.8,78.3,0,74.2,1.8,63.8,1.8125,71,0,0,40.8,12,0,0,0,72.3,72.2,64.4,66.8,15,33.6,62.4,54.9,0,72,0.99,63.8,1.8125,67.5,0,0,94,72,16.8,3.9,1.3,15,15,98.4,61,80.8,100,37.9,0,71.3,1.3,61.189655,60.689655,0,12.3,0,0,1,68.6,1,72,211,67.5,0,33.660732,200,72,68,4573.3335,69.9,65.3,29.2,4624.633,272,71.1,64.9,0,38.77744,260,130,69.5,65.5,0,51.43718,125,1034,70.5,65.3,0,37.375328,1000,406,73.9,65.7,0,29.560268,408.79352,632,71,65.5,0,47.398438,600,216,69.9,65.6,0,38.69581,200,132,70.3,65.7,0,53.334885,125,353,69.5,65.8,0,37.94038,330,335,70.5,66,0,100,650,848,69.2,66.4,0,100,950,513,0,65.5,0,43.024494,500,510,69.7,65.5,0,41.360916,500,180,72,65.2,0,56.102203,175,260,69.5,65.4,0,47.121395,245,226,70.2,65.2,0,45.051582,220,362,71.9,65.1,0,40.459343,350,162,72.6,65.3,0,37.48531,160,349,71.5,65.3,0,42.24297,335,344,72,65.2,0,28.18059,335,204,70,65.7,0,42.21224,195,390,72.2,65.4,0,34.923954,380,259,68.8,65.1,0,53.055084,245,180,72.8,65.2,0,50.538998,175,265,71.5,65.2,0,55.436092,245,426,71,65,0,44.313366,420,163,72,65.4,0,27.254099,160,353,69.9,65.3,0,48.80354,335,307,72.5,65.5,0,32.185448,300,416,71.4,65,0,38.718304,400,202,70.7,65.4,0,38.30225,195,400,70.8,64.9,0,36.46638,380,352,70.1,65.3,0,42.391525,335,182,72.9,64.8,0,61.639126,175,247,72.2,65.2,0,50.56203,245,360,71.6,64.8,0,42.203392,350,163,72.8,65.1,0,36.0262,160,344,73.6,65.1,0,43.98649,335,234,72.3,65.8,0,38.146736,230,329,72.4,64.9,0,50.19149,285,197,70.9,65.4,0,50.78318,195,426,72.6,65.1,0,44.807537,380,369,70.9,64.8,0,38.832924,335,179,72.5,64.9,0,56.88713,175,259,72.2,65,0,47.07508,245,428,71.6,65,0,50.20276,420,165,72.2,64.8,0,44.787567,160,345,71.4,64.8,0,43.449574,335,95,71.5,65.4,0,36.222588,100,356,71.7,65.3,0,50.159645,335,201,70.9,271.6,0,43.274853,195,398,72.2,64.9,0,38.658802,380,344,70.4,65,0,45.363976,335,213,73.3,65,0,41.97024,200,252,73.2,64.9,0,50.238556,245,356,71.4,64.8,0,42.36175,350,165,71.4,65,0,35.829006,160,350,70.2,64.8,0,51.160442,335,238,72.8,65.4,0,45.72179,230,185,71.4,65,0,34.440086,150,201,71.4,65.7,0,43.57524,195,393,71.7,65,0,43.69889,380,584,69.2,64.7,0,65.85803,575,337,73.7,65.4,0,36.290325,335,268,72.4,65.5,0,51.087498,250,176,72.4,65.4,0,57.98877,175,197,72.6,65.3,0,33.16216,190,197,70.1,65.2,0,43.735424,185,307,68.9,64.9,0,42.31343,300,312,71.2,64.7,0,44.648224,300,213,68.2,64.8,0,53.949993,210,906,66.8,64.6,0,87.53653,880,77.6,76.6,77.9,0,73.7,77.3,1.3,0.1,30.05
20160601,710,74.6,88.4,35.65229353,67.89238333,257,47.9,45.1,5.65,75.5,72.7,-0.2,5.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.5,74.1,64.2,78.3,100,40.9,62.8,78.3,0,74.4,1.8,63.8,1.8125,71.2,0,0,40.8,12,0,0,0,72.3,72.1,64.4,66.7,15,33.6,62.4,53.5,0,72.1,1,63.8,1.8125,67.5,0,0,94.1,72.1,13.4,4.1,0.6,15,15,98.4,61,80.8,100,38.2,0,71.3,1.3,61.189655,60.689655,0,12.3,0,0,1,69.3,1,72,210,67.6,0,33.660732,200,72,68,4573.3335,69.9,65.4,28.3,4624.633,273,71.2,65,0,38.77744,260,130,69.5,65.6,0,51.43718,125,1031,70.5,65.3,0,37.375328,1000,406,73.9,65.8,0,29.560268,408.79352,631,71,65.6,0,47.398438,600,217,69.9,65.7,0,38.69581,200,132,70.3,65.7,0,53.334885,125,353,69.5,65.9,0,37.94038,330,334,70.5,66.1,0,100,650,849,69.2,66.4,0,100,950,514,0,65.6,0,43.024494,500,510,69.7,65.6,0,41.360916,500,180,72,65.2,0,56.102203,175,260,69.6,65.5,0,47.121395,245,227,70.3,65.2,0,45.051582,220,363,71.9,65.2,0,40.459343,350,162,72.7,65.3,0,37.48531,160,350,71.5,65.3,0,42.24297,335,345,72,65.2,0,28.18059,335,205,70,65.7,0,42.21224,195,394,72.2,65.3,0,34.923954,380,259,68.9,65.1,0,53.055084,245,181,72.8,65.1,0,50.538998,175,266,71.5,65.2,0,55.436092,245,429,71,65,0,44.313366,420,164,72,65.4,0,27.254099,160,352,69.9,65.3,0,48.80354,335,307,72.5,65.5,0,32.185448,300,417,71.4,65,0,38.718304,400,203,70.7,65.5,0,38.30225,195,426,70.8,64.9,0,36.46638,380,362,70.1,65.3,0,42.391525,335,183,72.9,64.8,0,61.639126,175,251,72.2,65.2,0,50.56203,245,362,71.6,64.8,0,42.203392,350,163,72.8,65.2,0,36.0262,160,343,73.6,65.1,0,43.98649,335,235,72.4,65.8,0,38.146736,230,329,72.4,64.9,0,50.19149,285,198,70.9,65.5,0,50.78318,195,428,72.6,65.1,0,44.807537,380,370,70.9,64.8,0,38.832924,335,180,72.5,64.9,0,56.88713,175,260,72.3,64.9,0,47.07508,245,430,71.6,65,0,50.20276,420,165,72.2,64.9,0,44.787567,160,348,71.4,64.8,0,43.449574,335,93,71.5,65.4,0,36.222588,100,359,71.7,65.4,0,50.159645,335,202,70.9,271.7,0,43.274853,195,405,72.2,64.9,0,38.658802,380,345,70.4,65,0,45.363976,335,211,73.3,65,0,41.97024,200,252,73.2,64.9,0,50.238556,245,355,71.4,64.8,0,42.36175,350,165,71.4,65,0,35.829006,160,361,70.3,64.8,0,51.160442,335,238,72.8,65.4,0,45.72179,230,180,71.4,65,0,34.440086,150,202,71.3,65.7,0,43.57524,195,395,71.8,65,0,43.69889,380,585,69.2,64.7,0,65.85803,575,337,73.8,65.4,0,36.290325,335,268,72.5,65.5,0,51.087498,250,177,72.4,65.4,0,57.98877,175,196,72.6,65.3,0,33.16216,190,198,70.1,65.2,0,43.735424,185,314,68.9,64.9,0,42.31343,300,312,71.2,64.7,0,44.648224,300,214,68.2,64.8,0,53.949993,210,906,66.8,64.7,0,87.53653,880,77.6,76.6,77.9,0,73.7,77.3,1,0,30.05
20160601,715,74.7,88.2,35.69669447,67.89238333,254,48.1,45.2,5.65,75.5,72.8,-0.1,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.5,74.1,64.2,77.8,100,41.5,62.8,77.8,0,74.5,1.8,63.8,1.8125,71.2,0,0,40.4,11.9,0,0,0,72.4,72.1,64.6,66.8,15,33.7,62.4,56.2,0,72.1,0.99,63.8,1.8125,67.5,0,0,94.1,72.9,12.8,4.1,1.3,15,15,98.6,61,80.8,100,39,0,71.3,1.3,61.189655,60.689655,0,12.3,0,0,1,70,1,72,209,67.5,0,33.660732,200,72,68,4573.3335,70,65.4,31.8,4760.631,270,71.2,65,0,38.77744,260,129,69.5,65.6,0,51.43718,125,1026,70.5,65.4,0,37.375328,1000,412,73.9,65.7,0,29.560268,408.79352,627,71,65.6,0,47.398438,600,215,69.9,65.7,0,38.69581,200,131,70.3,65.7,0,53.334885,125,351,69.5,65.9,0,37.94038,330,332,70.5,66.1,0,100,650,846,69.2,66.4,0,100,950,512,0,65.6,0,43.024494,500,510,69.8,65.6,0,41.360916,500,181,72,65.2,0,56.102203,175,261,69.6,65.5,0,47.121395,245,228,70.3,65.3,0,45.051582,220,364,72,65.2,0,40.459343,350,163,72.7,65.3,0,37.48531,160,352,71.5,65.3,0,42.24297,335,347,72,65.2,0,28.18059,335,206,70.1,65.7,0,42.21224,195,396,72.3,65.4,0,34.923954,380,259,68.9,65.1,0,53.055084,245,182,72.8,65.2,0,50.538998,175,265,71.5,65.2,0,55.436092,245,430,71,65,0,44.313366,420,163,72,65.5,0,27.254099,160,355,69.9,65.3,0,48.80354,335,307,72.6,65.5,0,32.185448,300,417,71.4,65,0,38.718304,400,205,70.7,65.5,0,38.30225,195,413,70.8,64.9,0,36.46638,380,359,70.1,65.3,0,42.391525,335,186,72.9,64.9,0,61.639126,175,253,72.2,65.2,0,50.56203,245,366,71.7,64.9,0,42.203392,350,164,72.8,65.2,0,36.0262,160,345,73.6,65.1,0,43.98649,335,237,72.4,65.8,0,38.146736,230,334,72.4,65,0,50.19149,285,203,70.9,65.5,0,50.78318,195,421,72.6,65.2,0,44.807537,380,358,70.9,64.8,0,38.832924,335,181,72.5,65,0,56.88713,175,261,72.3,65,0,47.07508,245,436,71.6,65,0,50.20276,420,166,72.2,64.9,0,44.787567,160,350,71.4,64.9,0,43.449574,335,95,71.5,65.4,0,36.222588,100,362,71.7,65.3,0,50.159645,335,203,70.9,271.5,0,43.274853,195,402,72.2,65,0,38.658802,380,345,70.4,65,0,45.363976,335,213,73.3,65,0,41.97024,200,254,73.2,64.9,0,50.238556,245,356,71.4,64.9,0,42.36175,350,165,71.4,65,0,35.829006,160,366,70.3,64.8,0,51.160442,335,238,72.8,65.4,0,45.72179,230,185,71.4,65,0,34.440086,150,202,71.3,65.7,0,43.57524,195,403,71.8,65.1,0,43.69889,380,589,69.2,64.8,0,65.85803,575,337,73.8,65.4,0,36.290325,335,268,72.5,65.5,0,51.087498,250,178,72.4,65.5,0,57.98877,175,197,72.6,65.3,0,33.16216,190,198,70.1,65.2,0,43.735424,185,313,68.9,65,0,42.31343,300,312,71.2,64.7,0,44.648224,300,214,68.3,64.8,0,53.949993,210,908,66.8,64.7,0,87.53653,880,77.6,76.6,77.9,0,73.7,77.3,1.1,0,30.05
20160601,720,74.9,88.2,35.86847651,67.89238333,256,48.2,45.3,5.65,75.6,72.9,-0.1,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.5,74.1,64.2,78.3,100,42.1,62.8,78.3,0,74.4,1.8,63.8,1.8125,71.2,0,0,40.8,12,0,0,0,72.4,72.1,64.6,66.8,15,33.8,62.4,54.4,0,72.1,1,63.8,1.8125,67.6,0,0,94.1,72.4,16.8,3.9,0.7,15,15,98.6,61,80.8,100,38.5,0,71.3,1.3,61.189655,60.689655,0,12.3,0,0,1,70.9,1,72,211,67.6,0,33.660732,200,72,68,4825.798,70,65.4,29.3,4760.631,271,71.2,65,0,38.77744,260,129,69.5,65.6,0,51.43718,125,1037,70.5,65.4,0,37.375328,1000,406,73.9,65.8,0,29.560268,408.79352,633,71,65.6,0,47.398438,600,216,69.9,65.7,0,38.69581,200,132,70.3,65.8,0,53.334885,125,352,69.5,65.9,0,37.94038,330,334,70.5,66.1,0,100,650,848,69.2,66.5,0,100,950,514,0,65.6,0,43.024494,500,510,69.8,65.6,0,41.360916,500,180,72,65.2,0,56.102203,175,260,69.6,65.5,0,47.121395,245,226,70.3,65.3,0,45.051582,220,363,72,65.2,0,40.459343,350,162,72.7,65.3,0,37.48531,160,349,71.5,65.3,0,42.24297,335,343,72,65.2,0,28.18059,335,204,70.1,65.7,0,42.21224,195,392,72.3,65.4,0,34.923954,380,258,68.9,65.2,0,53.055084,245,180,72.8,65.2,0,50.538998,175,265,71.5,65.2,0,55.436092,245,427,71,65,0,44.313366,420,162,72,65.5,0,27.254099,160,352,70,65.4,0,48.80354,335,307,72.6,65.5,0,32.185448,300,418,71.5,65,0,38.718304,400,203,70.7,65.5,0,38.30225,195,405,70.8,64.9,0,36.46638,380,361,70.1,65.3,0,42.391525,335,182,72.9,64.9,0,61.639126,175,248,72.2,65.3,0,50.56203,245,361,71.7,64.9,0,42.203392,350,163,72.8,65.2,0,36.0262,160,342,73.7,65.1,0,43.98649,335,234,72.4,65.8,0,38.146736,230,330,72.4,65,0,50.19149,285,197,70.9,65.5,0,50.78318,195,425,72.6,65.2,0,44.807537,380,369,70.9,64.8,0,38.832924,335,179,72.5,65,0,56.88713,175,258,72.3,65,0,47.07508,245,431,71.6,65,0,50.20276,420,165,72.2,64.9,0,44.787567,160,344,71.4,64.9,0,43.449574,335,95,71.5,65.4,0,36.222588,100,358,71.7,65.4,0,50.159645,335,201,70.9,272,0,43.274853,195,402,72.3,65,0,38.658802,380,344,70.4,65,0,45.363976,335,212,73.4,65,0,41.97024,200,251,73.2,65,0,50.238556,245,356,71.5,64.9,0,42.36175,350,165,71.4,65.1,0,35.829006,160,355,70.3,64.8,0,51.160442,335,238,72.9,65.4,0,45.72179,230,175,71.4,65,0,34.440086,150,201,71.3,65.7,0,43.57524,195,397,71.9,65.1,0,43.69889,380,586,69.3,64.8,0,65.85803,575,337,73.9,65.4,0,36.290325,335,268,72.5,65.5,0,51.087498,250,176,72.4,65.4,0,57.98877,175,196,72.7,65.4,0,33.16216,190,197,70.1,65.2,0,43.735424,185,308,69,65,0,42.31343,300,311,71.3,64.7,0,44.648224,300,214,68.3,64.9,0,53.949993,210,904,66.8,64.7,0,87.53653,880,77.6,76.6,77.9,0,73.8,77.3,2.6,0,30.05
20160601,725,75,87.2,35.74578431,67.89238333,256,48.4,45.5,5.65,75.7,72.9,-0.2,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.5,74.6,63.9,78.3,100,42.1,62.8,78.3,0,74.8,1.8,63.8,1.8125,71.2,0,0,40.9,11.9,0,0,0,72.4,72.1,64.6,66.9,15,33.9,62.4,53,0,72.2,1.01,63.8,1.8125,67.7,0,0,94.2,73.3,12.2,3.8,1,15,15,98.5,61,80.8,100,39.8,0,71.3,1.3,61.189655,60.689655,0,12.3,0,0,1,71.7,1,72,209,67.4,0,33.660732,200,72,68,4825.798,70,65.1,29.3,4760.631,271,71.2,64.7,0,38.77744,260,129,69.5,65.3,0,51.43718,125,1027,70.5,65.2,0,37.375328,1000,408,73.9,65.5,0,29.560268,408.79352,631,71,65.4,0,47.398438,600,216,69.9,65.5,0,38.69581,200,132,70.4,65.5,0,53.334885,125,352,69.5,65.6,0,37.94038,330,335,70.5,65.9,0,100,650,849,69.3,66.2,0,100,950,513,0,65.3,0,43.024494,500,510,69.8,65.3,0,41.360916,500,181,72,65.2,0,56.102203,175,261,69.6,65.5,0,47.121395,245,228,70.4,65.3,0,45.051582,220,364,72,65.3,0,40.459343,350,162,72.7,65.3,0,37.48531,160,351,71.5,65.3,0,42.24297,335,346,72,65.2,0,28.18059,335,205,70.1,65.7,0,42.21224,195,396,72.3,65.4,0,34.923954,380,260,68.9,65.2,0,53.055084,245,182,72.8,65.3,0,50.538998,175,266,71.5,65.3,0,55.436092,245,430,71.1,65,0,44.313366,420,164,72,65.5,0,27.254099,160,354,70,65.4,0,48.80354,335,308,72.6,65.5,0,32.185448,300,417,71.5,65,0,38.718304,400,204,70.7,65.5,0,38.30225,195,427,70.8,65,0,36.46638,380,368,70.1,65.3,0,42.391525,335,183,72.9,64.9,0,61.639126,175,250,72.2,65.3,0,50.56203,245,363,71.7,64.9,0,42.203392,350,163,72.8,65.2,0,36.0262,160,345,73.7,65.2,0,43.98649,335,236,72.4,65.9,0,38.146736,230,330,72.5,65,0,50.19149,285,200,70.9,65.5,0,50.78318,195,425,72.7,65.2,0,44.807537,380,371,70.9,64.9,0,38.832924,335,181,72.5,65,0,56.88713,175,260,72.3,65,0,47.07508,245,436,71.6,65,0,50.20276,420,165,72.2,64.9,0,44.787567,160,346,71.5,64.9,0,43.449574,335,94,71.5,65.5,0,36.222588,100,360,71.8,65.4,0,50.159645,335,203,71,271.5,0,43.274853,195,401,72.3,65,0,38.658802,380,345,70.4,65.1,0,45.363976,335,214,73.3,65.1,0,41.97024,200,253,73.3,65,0,50.238556,245,357,71.5,64.9,0,42.36175,350,165,71.4,65.1,0,35.829006,160,362,70.3,64.9,0,51.160442,335,239,72.9,65.4,0,45.72179,230,179,71.4,65.1,0,34.440086,150,202,71.2,65.8,0,43.57524,195,395,71.9,65.1,0,43.69889,380,588,69.3,64.8,0,65.85803,575,337,73.9,65.4,0,36.290325,335,268,72.5,65.6,0,51.087498,250,177,72.4,65.5,0,57.98877,175,197,72.7,65.4,0,33.16216,190,198,70.1,65.2,0,43.735424,185,310,69,65,0,42.31343,300,314,71.3,64.8,0,44.648224,300,214,68.3,64.9,0,53.949993,210,907,66.9,64.8,0,87.53653,880,77.6,76.6,77.9,0,73.8,77.3,1.2,-0.1,30.05
20160601,730,75.1,89.1,36.22980232,67.89238333,257,48.4,45.5,5.7,75.8,73,-0.1,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.5,74.8,64,78.3,100,42.4,62.8,78.3,0,75,1.8,63.8,1.8125,71.3,0,0,40.8,11.9,0,0,0,72.4,72.2,64.6,66.7,15,34.1,62.4,53.1,0,72.1,1,63.8,1.8125,67.8,0,0,94.4,72.8,12.5,4.2,0.9,15,15,98.6,61,80.8,100,41.6,0,71.3,1.3,61.189655,60.689655,0,12.3,0,0,1,72.7,1,72,213,67.4,0,33.660732,200,72,68,4825.798,69.9,65.1,26.8,4624.633,272,71.2,64.8,0,38.77744,260,129,69.5,65.4,0,51.43718,125,1028,70.5,65.1,0,37.375328,1000,408,73.9,65.6,0,29.560268,408.79352,633,71,65.5,0,47.398438,600,215,69.9,65.5,0,38.69581,200,132,70.4,65.5,0,53.334885,125,351,69.5,65.7,0,37.94038,330,334,70.5,65.9,0,100,650,849,69.3,66.2,0,100,950,513,0,65.4,0,43.024494,500,510,69.9,65.4,0,41.360916,500,181,72,65.3,0,56.102203,175,262,69.7,65.6,0,47.121395,245,227,70.4,65.4,0,45.051582,220,363,72.1,65.3,0,40.459343,350,163,72.7,65.4,0,37.48531,160,352,71.5,65.4,0,42.24297,335,346,72,65.3,0,28.18059,335,206,70.1,65.8,0,42.21224,195,396,72.4,65.5,0,34.923954,380,256,68.9,65.2,0,53.055084,245,182,72.9,65.3,0,50.538998,175,264,71.6,65.3,0,55.436092,245,431,71.1,65.1,0,44.313366,420,163,72,65.5,0,27.254099,160,353,70,65.4,0,48.80354,335,307,72.5,65.6,0,32.185448,300,415,71.5,65.1,0,38.718304,400,204,70.7,65.5,0,38.30225,195,426,70.9,65,0,36.46638,380,366,70.2,65.4,0,42.391525,335,184,72.9,65,0,61.639126,175,250,72.3,65.3,0,50.56203,245,362,71.7,65,0,42.203392,350,164,72.8,65.3,0,36.0262,160,344,73.7,65.2,0,43.98649,335,235,72.4,65.9,0,38.146736,230,330,72.5,65.1,0,50.19149,285,200,70.9,65.6,0,50.78318,195,426,72.7,65.2,0,44.807537,380,375,70.9,64.9,0,38.832924,335,181,72.5,65.1,0,56.88713,175,262,72.4,65.1,0,47.07508,245,433,71.7,65.1,0,50.20276,420,166,72.2,65,0,44.787567,160,347,71.5,65,0,43.449574,335,94,71.6,65.5,0,36.222588,100,361,71.8,65.4,0,50.159645,335,203,71,271.5,0,43.274853,195,402,72.3,65.1,0,38.658802,380,345,70.5,65.1,0,45.363976,335,214,73.4,65.1,0,41.97024,200,253,73.3,65.1,0,50.238556,245,357,71.5,65,0,42.36175,350,166,71.4,65.2,0,35.829006,160,364,70.3,64.9,0,51.160442,335,238,72.9,65.5,0,45.72179,230,184,71.4,65.1,0,34.440086,150,203,71.3,65.8,0,43.57524,195,398,71.9,65.2,0,43.69889,380,589,69.3,64.9,0,65.85803,575,337,73.9,65.5,0,36.290325,335,269,72.6,65.6,0,51.087498,250,178,72.4,65.5,0,57.98877,175,197,72.7,65.4,0,33.16216,190,198,70.1,65.3,0,43.735424,185,312,69,65.1,0,42.31343,300,311,71.3,64.8,0,44.648224,300,214,68.3,64.9,0,53.949993,210,907,66.9,64.8,0,87.53653,880,77.6,76.6,77.9,0,73.8,77.3,1,0.1,30.05
20160601,735,75.2,88.1,36.10656942,67.89238333,252,48.6,45.5,5.7,76.1,73.1,-0.1,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.5,74.5,64,77.8,100,42.6,62.8,77.8,0,74.7,1.8,63.8,1.8125,71.3,0,0,40.4,11.9,0,0,0,72.4,72.2,64.8,66.8,15,34.2,62.4,55.6,0,72.2,1.01,63.8,1.8125,67.9,0,0,94.1,71.3,17.1,4,0.6,15,15,98.1,61,80.8,100,41.6,0,71.3,1.3,61.189655,60.689655,0,12.3,0,0,1,73.7,1,72,210,67.4,0,33.660732,200,72,68,4573.3335,69.9,65.3,28.8,4624.633,272,71.3,64.8,0,38.77744,260,129,69.5,65.4,0,51.43718,125,1027,70.5,65.2,0,37.375328,1000,414,73.9,65.6,0,29.560268,408.79352,629,71,65.5,0,47.398438,600,214,69.9,65.5,0,38.69581,200,131,70.4,65.6,0,53.334885,125,350,69.5,65.7,0,37.94038,330,332,70.5,65.9,0,100,650,845,69.4,66.3,0,100,950,512,0,65.4,0,43.024494,500,509,70,65.4,0,41.360916,500,180,72,65.3,0,56.102203,175,260,69.7,65.6,0,47.121395,245,227,70.4,65.4,0,45.051582,220,362,72.1,65.3,0,40.459343,350,163,72.6,65.4,0,37.48531,160,351,71.5,65.4,0,42.24297,335,345,72,65.3,0,28.18059,335,205,70.1,65.8,0,42.21224,195,401,72.4,65.5,0,34.923954,380,255,68.9,65.3,0,53.055084,245,181,72.9,65.3,0,50.538998,175,266,71.6,65.4,0,55.436092,245,428,71.1,65.2,0,44.313366,420,163,72,65.6,0,27.254099,160,354,70.1,65.5,0,48.80354,335,307,72.6,65.6,0,32.185448,300,417,71.5,65.1,0,38.718304,400,205,70.7,65.6,0,38.30225,195,408,70.9,65.1,0,36.46638,380,358,70.2,65.5,0,42.391525,335,183,72.9,65,0,61.639126,175,251,72.3,65.4,0,50.56203,245,362,71.7,65,0,42.203392,350,163,72.8,65.3,0,36.0262,160,343,73.8,65.3,0,43.98649,335,235,72.4,66,0,38.146736,230,331,72.5,65.1,0,50.19149,285,199,70.9,65.7,0,50.78318,195,428,72.7,65.3,0,44.807537,380,371,71,65,0,38.832924,335,179,72.6,65.1,0,56.88713,175,260,72.4,65.2,0,47.07508,245,431,71.7,65.1,0,50.20276,420,165,72.2,65,0,44.787567,160,347,71.6,65,0,43.449574,335,95,71.6,65.5,0,36.222588,100,358,71.8,65.5,0,50.159645,335,202,71,271.7,0,43.274853,195,404,72.4,65.1,0,38.658802,380,345,70.5,65.1,0,45.363976,335,212,73.4,65.1,0,41.97024,200,253,73.3,65.1,0,50.238556,245,355,71.5,65,0,42.36175,350,166,71.4,65.2,0,35.829006,160,361,70.4,65,0,51.160442,335,238,72.9,65.5,0,45.72179,230,180,71.5,65.2,0,34.440086,150,202,71.2,65.8,0,43.57524,195,397,72,65.2,0,43.69889,380,587,69.3,64.9,0,65.85803,575,337,74,65.5,0,36.290325,335,268,72.6,65.6,0,51.087498,250,177,72.4,65.5,0,57.98877,175,197,72.8,65.4,0,33.16216,190,198,70,65.3,0,43.735424,185,313,69,65.1,0,42.31343,300,313,71.5,64.9,0,44.648224,300,213,68.4,65,0,53.949993,210,907,66.9,64.9,0,87.53653,880,77.6,76.6,77.9,0,73.8,77.3,1.1,-0.1,30.05
20160601,740,75.4,86.4,35.92008391,67.89238333,250,48.1,45,5.6,76.4,73.5,-0.1,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,74.5,63.9,78.3,100,42.7,62.8,78.3,0,74.6,1.8,63.8,1.8125,71.2,0,0,40.8,12,0,0,0,72.4,72.3,64.8,66.5,15,34.3,62.4,56.9,0,72.3,1.01,63.8,1.8125,68,0,0,94.2,70.9,15.6,3.8,1.1,15,15,98.1,61,80.8,100,41.6,0,71.3,1.3,61.189655,60.689655,0,12.3,0,0,1,75.1,1,72,211,67.4,0,33.660732,200,72,68,4573.3335,69.9,65.1,29.8,4624.633,272,71.4,64.7,0,38.77744,260,130,69.5,65.3,0,51.43718,125,1033,70.5,65.1,0,37.375328,1000,407,73.9,65.5,0,29.560268,408.79352,633,71,65.4,0,47.398438,600,216,69.9,65.4,0,38.69581,200,132,70.4,65.5,0,53.334885,125,354,69.6,65.6,0,37.94038,330,334,70.5,65.8,0,100,650,849,69.6,66.1,0,100,950,514,0,65.3,0,43.024494,500,510,70.1,65.3,0,41.360916,500,181,72,65.4,0,56.102203,175,260,69.7,65.7,0,47.121395,245,227,70.4,65.5,0,45.051582,220,364,72.1,65.4,0,40.459343,350,163,72.6,65.5,0,37.48531,160,350,71.5,65.5,0,42.24297,335,347,72,65.4,0,28.18059,335,206,70.1,65.9,0,42.21224,195,405,72.5,65.6,0,34.923954,380,256,69,65.3,0,53.055084,245,181,72.9,65.4,0,50.538998,175,265,71.6,65.4,0,55.436092,245,429,71.2,65.2,0,44.313366,420,163,72.1,65.6,0,27.254099,160,353,70.1,65.6,0,48.80354,335,307,72.6,65.7,0,32.185448,300,417,71.5,65.2,0,38.718304,400,203,70.7,65.7,0,38.30225,195,410,71,65.1,0,36.46638,380,363,70.2,65.5,0,42.391525,335,184,72.9,65.1,0,61.639126,175,252,72.3,65.4,0,50.56203,245,363,71.7,65.1,0,42.203392,350,163,72.8,65.4,0,36.0262,160,343,73.8,65.4,0,43.98649,335,235,72.4,66,0,38.146736,230,330,72.5,65.2,0,50.19149,285,199,70.9,65.7,0,50.78318,195,426,72.7,65.4,0,44.807537,380,374,71,65,0,38.832924,335,180,72.6,65.2,0,56.88713,175,260,72.4,65.2,0,47.07508,245,432,71.7,65.2,0,50.20276,420,165,72.3,65.1,0,44.787567,160,347,71.6,65.1,0,43.449574,335,94,71.6,65.6,0,36.222588,100,359,71.8,65.5,0,50.159645,335,203,71,272.2,0,43.274853,195,404,72.4,65.2,0,38.658802,380,346,70.5,65.2,0,45.363976,335,212,73.4,65.2,0,41.97024,200,252,73.4,65.2,0,50.238556,245,357,71.5,65.1,0,42.36175,350,166,71.4,65.2,0,35.829006,160,364,70.4,65.1,0,51.160442,335,238,72.9,65.5,0,45.72179,230,178,71.5,65.2,0,34.440086,150,202,71.2,65.9,0,43.57524,195,398,72,65.3,0,43.69889,380,587,69.3,65,0,65.85803,575,337,74,65.6,0,36.290325,335,269,72.7,65.7,0,51.087498,250,178,72.4,65.6,0,57.98877,175,197,72.7,65.5,0,33.16216,190,198,70,65.4,0,43.735424,185,313,69,65.2,0,42.31343,300,313,71.5,65,0,44.648224,300,214,68.4,65.1,0,53.949993,210,907,66.9,64.9,0,87.53653,880,77.6,76.6,77.9,0,73.8,77.3,1,1.8,30.05
20160601,745,75.6,86.5,36.11321655,67.89238333,255,48.2,45.1,5.65,76.3,73.4,-0.1,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.5,74.6,63.9,77.8,100,42.9,62.8,77.8,0,74.8,1.8,63.8,1.8125,71.2,0,0,40.3,11.8,0,0,0,72.4,72.3,64.7,66.7,15,34.6,62.4,54.4,0,72.2,1,63.8,1.8125,68,0,0,94.1,72.8,15.8,3.8,1.7,15,15,98.1,61,80.8,100,41,0,71.3,1.3,61.189655,60.689655,0,12.3,0,0,1,76.6,1,72,209,67.4,0,33.660732,200,72,68,4573.3335,70,65.1,31.6,4760.631,269,71.4,64.7,0,38.77744,260,129,69.5,65.4,0,51.43718,125,1017,70.5,65.2,0,37.375328,1000,414,73.9,65.5,0,29.560268,408.79352,628,71,65.4,0,47.398438,600,215,69.9,65.5,0,38.69581,200,131,70.4,65.5,0,53.334885,125,350,69.6,65.7,0,37.94038,330,332,70.5,65.9,0,100,650,844,69.7,66.2,0,100,950,513,0,65.4,0,43.024494,500,510,70,65.4,0,41.360916,500,180,72,65.5,0,56.102203,175,261,69.7,65.7,0,47.121395,245,227,70.4,65.5,0,45.051582,220,362,72.2,65.4,0,40.459343,350,162,72.6,65.5,0,37.48531,160,350,71.5,65.5,0,42.24297,335,345,72,65.4,0,28.18059,335,205,70.1,65.9,0,42.21224,195,400,72.5,65.6,0,34.923954,380,256,68.9,65.4,0,53.055084,245,181,72.9,65.5,0,50.538998,175,265,71.7,65.5,0,55.436092,245,428,71.2,65.3,0,44.313366,420,163,72.1,65.7,0,27.254099,160,352,70.1,65.6,0,48.80354,335,307,72.6,65.7,0,32.185448,300,416,71.6,65.2,0,38.718304,400,204,70.8,65.7,0,38.30225,195,408,71.1,65.2,0,36.46638,380,357,70.2,65.6,0,42.391525,335,183,73,65.1,0,61.639126,175,249,72.3,65.5,0,50.56203,245,362,71.7,65.1,0,42.203392,350,163,72.8,65.4,0,36.0262,160,342,73.9,65.4,0,43.98649,335,235,72.5,66.1,0,38.146736,230,331,72.5,65.2,0,50.19149,285,199,71,65.8,0,50.78318,195,429,72.7,65.4,0,44.807537,380,371,71,65.1,0,38.832924,335,180,72.6,65.2,0,56.88713,175,260,72.4,65.3,0,47.07508,245,435,71.8,65.2,0,50.20276,420,165,72.3,65.1,0,44.787567,160,347,71.6,65.1,0,43.449574,335,93,71.6,65.6,0,36.222588,100,358,71.8,65.6,0,50.159645,335,202,71,271.9,0,43.274853,195,400,72.4,65.2,0,38.658802,380,344,70.5,65.2,0,45.363976,335,213,73.4,65.3,0,41.97024,200,252,73.4,65.2,0,50.238556,245,356,71.5,65.1,0,42.36175,350,165,71.4,65.3,0,35.829006,160,359,70.4,65.1,0,51.160442,335,238,72.9,65.6,0,45.72179,230,180,71.5,65.3,0,34.440086,150,202,71.2,66,0,43.57524,195,398,72.1,65.3,0,43.69889,380,588,69.3,65,0,65.85803,575,337,74,65.6,0,36.290325,335,268,72.7,65.7,0,51.087498,250,177,72.4,65.6,0,57.98877,175,196,72.7,65.6,0,33.16216,190,198,70,65.4,0,43.735424,185,309,69,65.2,0,42.31343,300,312,71.5,65,0,44.648224,300,214,68.6,65.1,0,53.949993,210,903,66.9,65,0,87.53653,880,77.6,76.6,77.9,0,73.8,77.3,1.1,-0.1,30.05
20160601,750,75.9,87.7,36.63131589,67.89238333,256,48.2,45.1,5.65,76.3,73.3,-0.1,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.5,75.1,64,78.3,100,43.2,62.8,78.3,0,75.1,1.8,63.8,1.8125,71.2,0,0,40.8,11.9,0,0,0,72.4,72.4,64.8,66.9,15,34.7,62.4,54.4,0,72.3,1.01,63.8,1.8125,68.1,0,0,94.1,73.2,16.7,3.8,1.1,15,15,98.8,61,80.8,100,40.7,0,71.3,1.3,61.189655,60.689655,0,12.3,0,0,1,78,1,72,212,67.4,0,33.660732,200,72,68,4825.798,70,65.3,30,4760.631,272,71.4,64.8,0,38.77744,260,129,69.6,65.5,0,51.43718,125,1023,70.5,65.2,0,37.375328,1000,411,73.9,65.6,0,29.560268,408.79352,628,71,65.5,0,47.398438,600,215,70,65.5,0,38.69581,200,131,70.4,65.6,0,53.334885,125,351,69.7,65.8,0,37.94038,330,333,70.5,65.9,0,100,650,847,69.7,66.3,0,100,950,513,0,65.4,0,43.024494,500,510,70,65.4,0,41.360916,500,181,72,65.5,0,56.102203,175,261,69.8,65.8,0,47.121395,245,227,70.4,65.6,0,45.051582,220,362,72.2,65.5,0,40.459343,350,162,72.6,65.5,0,37.48531,160,349,71.6,65.6,0,42.24297,335,346,72,65.5,0,28.18059,335,206,70.1,65.9,0,42.21224,195,393,72.5,65.6,0,34.923954,380,256,69,65.4,0,53.055084,245,181,72.9,65.5,0,50.538998,175,265,71.7,65.5,0,55.436092,245,427,71.2,65.3,0,44.313366,420,163,72.2,65.7,0,27.254099,160,353,70.2,65.6,0,48.80354,335,307,72.6,65.8,0,32.185448,300,414,71.6,65.3,0,38.718304,400,204,70.8,65.8,0,38.30225,195,421,71.1,65.3,0,36.46638,380,361,70.2,65.6,0,42.391525,335,183,73,65.1,0,61.639126,175,249,72.4,65.5,0,50.56203,245,361,71.8,65.2,0,42.203392,350,164,72.8,65.5,0,36.0262,160,341,73.9,65.4,0,43.98649,335,235,72.5,66.1,0,38.146736,230,330,72.5,65.2,0,50.19149,285,199,71,65.8,0,50.78318,195,428,72.8,65.4,0,44.807537,380,372,71,65.1,0,38.832924,335,180,72.6,65.3,0,56.88713,175,261,72.4,65.3,0,47.07508,245,432,71.8,65.3,0,50.20276,420,165,72.3,65.2,0,44.787567,160,346,71.6,65.1,0,43.449574,335,94,71.6,65.7,0,36.222588,100,358,71.8,65.6,0,50.159645,335,203,71,271.5,0,43.274853,195,402,72.4,65.3,0,38.658802,380,345,70.5,65.3,0,45.363976,335,211,73.4,65.3,0,41.97024,200,253,73.4,65.3,0,50.238556,245,355,71.6,65.2,0,42.36175,350,165,71.4,65.3,0,35.829006,160,365,70.5,65.1,0,51.160442,335,238,73,65.6,0,45.72179,230,183,71.5,65.3,0,34.440086,150,202,71.2,66,0,43.57524,195,399,72.1,65.3,0,43.69889,380,585,69.4,65,0,65.85803,575,386,74.1,65.6,0,38.581112,378.844,267,72.7,65.8,0,51.087498,250,177,72.4,65.7,0,57.98877,175,195,72.8,65.6,0,33.16216,190,197,70.1,65.5,0,43.735424,185,310,69.1,65.3,0,42.31343,300,312,71.4,65.1,0,44.648224,300,213,68.8,65.1,0,53.949993,210,902,67,65,0,87.53653,880,77.6,76.6,77.9,0,73.8,77.3,2.8,0,30.05
20160601,755,76.2,85.1,36.31667841,67.89238333,256,48.3,45.2,5.65,76.3,73.3,-0.2,5.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.5,78.1,63.7,78.3,100,42.8,62.8,78.3,0,77.3,1.8,63.8,1.8125,71.2,0,0,40.8,11.9,0,0,0,72.5,72.4,64.8,67,15,35,62.4,56.7,0,72.4,1.01,63.8,1.8125,68.1,0,0,94.3,72.8,13.3,4.2,0.9,15,15,98.7,61,80.8,100,40.7,0,73.3,1.3,61.189655,60.689655,0,12.3,0,0,1,79.4,1,72,211,67.2,0,33.660732,200,72,68,4573.3335,70,64.9,27.4,4760.631,271,71.4,64.6,0,38.77744,260,129,69.7,65.2,0,51.43718,125,1025,70.5,65,0,37.375328,1000,410,73.9,65.3,0,29.560268,408.79352,631,71,65.3,0,47.398438,600,216,70,65.3,0,38.69581,200,131,70.4,65.3,0,53.334885,125,352,69.7,65.5,0,37.94038,330,333,70.5,65.7,0,100,650,848,69.7,66,0,100,950,513,0,65.2,0,43.024494,500,510,70,65.2,0,41.360916,500,180,72,65.5,0,56.102203,175,260,69.8,65.8,0,47.121395,245,227,70.5,65.6,0,45.051582,220,364,72.2,65.5,0,40.459343,350,163,72.6,65.5,0,37.48531,160,352,71.6,65.6,0,42.24297,335,345,72,65.5,0,28.18059,335,205,70.2,66,0,42.21224,195,406,72.5,65.7,0,34.923954,380,256,69,65.4,0,53.055084,245,181,72.9,65.5,0,50.538998,175,266,71.7,65.5,0,55.436092,245,428,71.2,65.3,0,44.313366,420,163,72.2,65.8,0,27.254099,160,353,70.2,65.6,0,48.80354,335,307,72.6,65.8,0,32.185448,300,418,71.7,65.3,0,38.718304,400,203,70.8,65.8,0,38.30225,195,412,71.2,65.3,0,36.46638,380,355,70.2,65.6,0,42.391525,335,183,73,65.2,0,61.639126,175,251,72.4,65.5,0,50.56203,245,362,71.8,65.2,0,42.203392,350,163,72.9,65.5,0,36.0262,160,343,73.9,65.4,0,43.98649,335,235,72.5,66.1,0,38.146736,230,329,72.5,65.3,0,50.19149,285,198,71,65.8,0,50.78318,195,424,72.8,65.5,0,44.807537,380,373,71,65.1,0,38.832924,335,179,72.6,65.3,0,56.88713,175,260,72.5,65.3,0,47.07508,245,431,71.8,65.3,0,50.20276,420,165,72.3,65.2,0,44.787567,160,347,71.7,65.1,0,43.449574,335,95,71.7,65.7,0,36.222588,100,360,71.8,65.6,0,50.159645,335,202,71,271.7,0,43.274853,195,408,72.5,65.3,0,38.658802,380,345,70.5,65.3,0,45.363976,335,212,73.4,65.3,0,41.97024,200,251,73.5,65.3,0,50.238556,245,356,71.5,65.2,0,42.36175,350,165,71.4,65.4,0,35.829006,160,360,70.6,65.2,0,51.160442,335,239,73,65.6,0,45.72179,230,182,71.5,65.3,0,34.440086,150,202,71.4,66,0,43.57524,195,398,72.2,65.4,0,43.69889,380,583,69.4,65.1,0,65.85803,575,471,74.1,65.6,0,43.151005,465.844,265,72.7,65.8,0,51.087498,250,177,72.4,65.7,0,57.98877,175,195,72.8,65.6,0,33.16216,190,195,70.1,65.5,0,43.735424,185,311,69.1,65.3,0,42.31343,300,311,71.7,65.1,0,44.648224,300,214,68.9,65.2,0,53.949993,210,901,67,65,0,87.53653,880,77.6,76.6,77.9,0,73.8,77.3,0.3,1.7,30.07
20160601,800,76.6,86.4,36.9500008,67.89238333,258,48.4,45.1,5.65,76.4,73.3,-0.2,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.4,78.3,63.9,78.3,100,43,62.8,78.3,0,77.4,1.8,63.8,1.8125,71.3,0,0,40.7,11.9,0,0,0,72.5,72.5,65,67.1,15,35.2,62.4,57.2,0,72.5,1,63.8,1.8125,68.1,0,0,94.2,71.1,15.6,3.8,1,15,15,98.6,61,80.8,100,40.6,0,73.3,1.3,61.189655,60.689655,0,12.3,0,0,1,80.6,1,72,210,67.3,0,33.660732,200,72,68,4825.798,70,65.1,28.8,4760.631,272,71.4,64.7,0,38.77744,260,130,69.7,65.3,0,51.43718,125,1033,70.5,65.1,0,37.375328,1000,407,73.9,65.5,0,29.560268,408.79352,634,71,65.3,0,47.398438,600,216,70,65.4,0,38.69581,200,132,70.4,65.5,0,53.334885,125,353,69.6,65.6,0,37.94038,330,334,70.6,65.8,0,100,650,848,69.7,66.2,0,100,950,513,0,65.3,0,43.024494,500,510,70.1,65.3,0,41.360916,500,180,72,65.5,0,56.102203,175,259,69.8,65.9,0,47.121395,245,228,70.5,65.6,0,45.051582,220,364,72.3,65.5,0,40.459343,350,163,72.5,65.6,0,37.48531,160,350,71.6,65.6,0,42.24297,335,345,72.1,65.5,0,28.18059,335,205,70.2,66,0,42.21224,195,403,72.6,65.7,0,34.923954,380,256,69,65.5,0,53.055084,245,181,72.9,65.5,0,50.538998,175,266,71.7,65.6,0,55.436092,245,430,71.2,65.4,0,44.313366,420,163,72.3,65.8,0,27.254099,160,354,70.2,65.7,0,48.80354,335,308,72.6,65.9,0,32.185448,300,418,71.7,65.3,0,38.718304,400,204,70.8,65.8,0,38.30225,195,408,71.3,65.3,0,36.46638,380,356,70.2,65.6,0,42.391525,335,184,73,65.2,0,61.639126,175,251,72.4,65.6,0,50.56203,245,361,71.8,65.2,0,42.203392,350,163,72.9,65.5,0,36.0262,160,346,73.9,65.5,0,43.98649,335,235,72.5,66.1,0,38.146736,230,330,72.5,65.3,0,50.19149,285,199,71,65.8,0,50.78318,195,429,72.8,65.5,0,44.807537,380,373,71,65.2,0,38.832924,335,180,72.6,65.3,0,56.88713,175,261,72.5,65.3,0,47.07508,245,432,71.8,65.3,0,50.20276,420,166,72.3,65.2,0,44.787567,160,348,71.9,65.2,0,43.449574,335,94,71.7,65.7,0,36.222588,100,360,71.8,65.6,0,50.159645,335,202,71,271.8,0,43.274853,195,402,72.5,65.3,0,38.658802,380,346,70.5,65.3,0,45.363976,335,212,73.4,65.4,0,41.97024,200,252,73.5,65.3,0,50.238556,245,355,71.6,65.2,0,42.36175,350,166,71.5,65.4,0,35.829006,160,363,70.7,65.2,0,51.160442,335,239,73,65.7,0,45.72179,230,191,71.5,65.3,0,34.440086,150,203,71.4,66,0,43.57524,195,401,72.3,65.4,0,43.69889,380,590,69.4,65.1,0,65.85803,575,514,74,65.5,0,44.810658,509.344,264,72.7,65.8,0,51.087498,250,177,72.4,65.7,0,57.98877,175,195,72.8,65.6,0,33.16216,190,195,70.1,65.5,0,43.735424,185,309,69.1,65.3,0,42.31343,300,311,71.8,65.1,0,44.648224,300,213,69,65.2,0,53.949993,210,902,67,65,0,87.53653,880,77.6,76.5,77.9,0,73.8,77.3,0.8,1.8,30.07
20160601,805,77,85.4,37.07988819,75.10941667,257,48.6,45.3,5.65,76.5,73.4,-0.1,5.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.4,78.8,63.9,78.3,100,44.3,62.4,78.3,0,78,1.8,63.4,1.8125,71.4,0,0,40.7,12,0,0,0,72.5,72.5,64.8,67,15,35.7,62.199997,55.5,0,72.5,1,63.4,1.8125,68.2,0,0,94.1,72.1,14.6,4.2,0.9,15,15,98.3,61,80.8,100,41.4,0,73.3,1.3,60.931034,60.431034,0,12.3,0,0,1,81.9,1,72,210,67.5,0,33.660732,200,72,68,4573.3335,70,65.3,28.7,4760.631,273,71.4,65,0,38.77744,260,130,69.7,65.6,0,51.43718,125,1031,70.5,65.3,0,37.375328,1000,407,73.9,65.8,0,29.560268,408.79352,636,71,65.6,0,47.398438,600,216,70,65.7,0,38.69581,200,132,70.4,65.7,0,53.334885,125,353,69.6,65.9,0,37.94038,330,334,70.7,66.1,0,100,650,850,69.7,66.5,0,100,950,513,0,65.6,0,43.024494,500,510,70.1,65.6,0,41.360916,500,180,72,65.6,0,56.102203,175,261,69.8,65.9,0,47.121395,245,227,70.5,65.6,0,45.051582,220,362,72.3,65.6,0,40.459343,350,163,72.6,65.6,0,37.48531,160,350,71.6,65.6,0,42.24297,335,346,72.1,65.6,0,28.18059,335,205,70.2,66,0,42.21224,195,394,72.6,65.7,0,34.923954,380,259,69,65.5,0,53.055084,245,181,72.9,65.6,0,50.538998,175,266,71.7,65.6,0,55.436092,245,429,71.3,65.4,0,44.313366,420,163,72.3,65.9,0,27.254099,160,354,70.3,65.7,0,48.80354,335,307,72.7,65.9,0,32.185448,300,416,71.7,65.3,0,38.718304,400,203,70.8,65.9,0,38.30225,195,409,71.3,65.3,0,36.46638,380,358,70.2,65.7,0,42.391525,335,183,73,65.2,0,61.639126,175,249,72.4,65.6,0,50.56203,245,361,71.8,65.2,0,42.203392,350,163,73,65.6,0,36.0262,160,342,74,65.5,0,43.98649,335,234,72.5,66.2,0,38.146736,230,329,72.5,65.3,0,50.19149,285,198,71,65.9,0,50.78318,195,424,72.8,65.5,0,44.807537,380,372,71,65.2,0,38.832924,335,180,72.7,65.3,0,56.88713,175,261,72.6,65.4,0,47.07508,245,428,71.9,65.4,0,50.20276,420,166,72.3,65.2,0,44.787567,160,348,72,65.2,0,43.449574,335,92,71.7,65.8,0,36.222588,100,358,71.8,65.7,0,50.159645,335,202,71,272,0,43.274853,195,402,72.6,65.3,0,38.658802,380,345,70.5,65.4,0,45.363976,335,212,73.5,65.4,0,41.97024,200,252,73.5,65.3,0,50.238556,245,356,71.6,65.2,0,42.36175,350,165,71.5,65.4,0,35.829006,160,359,70.8,65.2,0,51.160442,335,238,73,65.8,0,45.72179,230,181,71.5,65.4,0,34.440086,150,202,71.5,66,0,43.57524,195,399,72.4,65.5,0,43.69889,380,588,69.4,65.2,0,65.85803,575,514,74,65.6,0,44.810658,509.344,262,72.8,65.8,0,51.087498,250,176,72.4,65.8,0,57.98877,175,194,72.8,65.7,0,33.16216,190,195,70.1,65.6,0,43.735424,185,309,69.1,65.4,0,42.31343,300,311,72,65.2,0,44.648224,300,213,69.1,65.3,0,53.949993,210,899,67,65.1,0,87.53653,880,77.5,76.5,77.9,0,73.7,77.2,1.1,-0.1,30.07
20160601,810,77.4,83.4,36.98007774,75.10941667,254,48.6,45,5.65,76.8,73.4,-0.2,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.4,78.7,63.6,77.8,100,44.8,62.4,77.8,0,77.6,1.8,63.4,1.8125,71.5,0,0,40.3,11.9,0,0,0,72.5,72.6,65,67,15,36.1,62.199997,54.8,0,72.6,1.01,63.4,1.8125,68.2,0,0,94.2,73.3,12.5,3.8,0.3,15,15,98.3,61,80.8,100,42.7,0,73.3,1.3,60.931034,60.431034,0,12.3,0,0,1,83.4,1,72,210,67.3,0,33.660732,200,72,68,4573.3335,70,65.1,30.7,4760.631,271,71.4,64.7,0,38.77744,260,129,69.7,65.4,0,51.43718,125,1026,70.5,65.2,0,37.375328,1000,413,73.9,65.5,0,29.560268,408.79352,627,71.1,65.4,0,47.398438,600,215,70,65.5,0,38.69581,200,131,70.4,65.5,0,53.334885,125,351,69.7,65.6,0,37.94038,330,334,70.7,65.9,0,100,650,846,69.7,66.2,0,100,950,512,0,65.4,0,43.024494,500,510,70.1,65.4,0,41.360916,500,180,72,65.6,0,56.102203,175,262,69.9,65.9,0,47.121395,245,228,70.6,65.7,0,45.051582,220,362,72.3,65.6,0,40.459343,350,162,72.6,65.6,0,37.48531,160,351,71.7,65.7,0,42.24297,335,346,72.1,65.6,0,28.18059,335,205,70.1,66.1,0,42.21224,195,394,72.6,65.8,0,34.923954,380,259,69,65.6,0,53.055084,245,181,72.9,65.6,0,50.538998,175,264,71.7,65.7,0,55.436092,245,429,71.3,65.5,0,44.313366,420,163,72.4,65.9,0,27.254099,160,353,70.3,65.8,0,48.80354,335,307,72.7,66,0,32.185448,300,418,71.8,65.4,0,38.718304,400,203,70.8,65.9,0,38.30225,195,411,71.4,65.4,0,36.46638,380,367,70.3,65.7,0,42.391525,335,183,73,65.3,0,61.639126,175,251,72.4,65.7,0,50.56203,245,362,71.8,65.3,0,42.203392,350,163,73,65.6,0,36.0262,160,343,74,65.5,0,43.98649,335,235,72.5,66.2,0,38.146736,230,330,72.6,65.4,0,50.19149,285,199,71,66,0,50.78318,195,425,72.9,65.6,0,44.807537,380,374,71.1,65.3,0,38.832924,335,179,72.7,65.4,0,56.88713,175,260,72.6,65.5,0,47.07508,245,433,71.9,65.4,0,50.20276,420,166,72.3,65.3,0,44.787567,160,346,72.1,65.3,0,43.449574,335,95,71.7,65.8,0,36.222588,100,358,71.9,65.7,0,50.159645,335,202,71.1,271.7,0,43.274853,195,399,72.6,65.4,0,38.658802,380,345,70.6,65.5,0,45.363976,335,214,73.5,65.4,0,41.97024,200,253,73.5,65.4,0,50.238556,245,357,71.7,65.3,0,42.36175,350,165,71.5,65.5,0,35.829006,160,362,70.8,65.3,0,51.160442,335,238,73,65.8,0,45.72179,230,180,71.5,65.4,0,34.440086,150,202,71.6,66.1,0,43.57524,195,398,72.6,65.5,0,43.69889,380,587,69.4,65.2,0,65.85803,575,562,74,65.6,0,46.14306,552.844,261,72.8,65.9,0,51.087498,250,176,72.5,65.8,0,57.98877,175,194,72.9,65.7,0,33.16216,190,194,70.2,65.6,0,43.735424,185,306,69.1,65.4,0,42.31343,300,310,72.1,65.2,0,44.648224,300,213,69.2,65.3,0,53.949993,210,898,67,65.2,0,87.53653,880,77.5,76.5,77.9,0,73.7,77.2,1.1,-0.1,30.07
20160601,815,77.8,80.3,36.61880101,75.10941667,258,48.5,45,5.65,76.8,73.5,-0.1,5.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.4,78.6,63.3,78.3,100,44.5,62.4,78.3,0,78,1.8,63.4,1.8125,71.5,0,0,40.8,12,0,0,0,72.5,72.7,65,67.1,15,36.5,62.199997,55.3,0,72.7,1.01,63.4,1.8125,68.3,0,0,93.5,73.2,12.7,3.7,1.1,15,15,97.8,61,80.8,100,44.6,0,73.3,1.3,60.931034,60.431034,0,12.3,0,0,1,84.8,1,72,211,67,0,33.660732,200,72,68,4573.3335,70,64.8,31.6,4760.631,272,71.4,64.4,0,38.77744,260,129,69.7,65.1,0,51.43718,125,1034,70.5,64.9,0,37.375328,1000,407,73.9,65.2,0,29.560268,408.79352,631,71.1,65.2,0,47.398438,600,217,70,65.2,0,38.69581,200,132,70.4,65.2,0,53.334885,125,353,69.7,65.4,0,37.94038,330,335,70.7,65.6,0,100,650,849,69.7,65.9,0,100,950,513,0,65.1,0,43.024494,500,510,70.2,65.1,0,41.360916,500,181,72,65.7,0,56.102203,175,262,69.9,66,0,47.121395,245,228,70.6,65.7,0,45.051582,220,363,72.3,65.7,0,40.459343,350,163,72.7,65.7,0,37.48531,160,353,71.7,65.7,0,42.24297,335,346,72.2,65.6,0,28.18059,335,206,70.2,66.1,0,42.21224,195,395,72.7,65.8,0,34.923954,380,258,69.1,65.6,0,53.055084,245,182,72.9,65.7,0,50.538998,175,265,71.7,65.7,0,55.436092,245,430,71.3,65.5,0,44.313366,420,163,72.4,66,0,27.254099,160,354,70.4,65.8,0,48.80354,335,307,72.7,66,0,32.185448,300,416,71.7,65.5,0,38.718304,400,205,70.8,66,0,38.30225,195,427,71.5,65.4,0,36.46638,380,359,70.3,65.8,0,42.391525,335,184,73,65.3,0,61.639126,175,250,72.4,65.7,0,50.56203,245,363,71.9,65.3,0,42.203392,350,164,73,65.7,0,36.0262,160,343,74.1,65.6,0,43.98649,335,236,72.6,66.3,0,38.146736,230,332,72.6,65.4,0,50.19149,285,200,71,66,0,50.78318,195,426,72.9,65.6,0,44.807537,380,373,71.1,65.3,0,38.832924,335,181,72.7,65.5,0,56.88713,175,261,72.6,65.5,0,47.07508,245,431,71.9,65.5,0,50.20276,420,166,72.3,65.3,0,44.787567,160,349,72.2,65.3,0,43.449574,335,92,71.8,65.9,0,36.222588,100,358,71.9,65.8,0,50.159645,335,204,71.1,272.1,0,43.274853,195,401,72.9,65.4,0,38.658802,380,346,70.6,65.5,0,45.363976,335,214,73.5,65.5,0,41.97024,200,253,73.5,65.4,0,50.238556,245,358,71.7,65.3,0,42.36175,350,166,71.5,65.5,0,35.829006,160,367,70.9,65.3,0,51.160442,335,238,73,65.9,0,45.72179,230,186,71.5,65.5,0,34.440086,150,203,71.7,66.1,0,43.57524,195,400,72.8,65.6,0,43.69889,380,590,69.5,65.2,0,65.85803,575,554,74.1,65.6,0,45.9093,552.844,262,72.8,65.9,0,51.087498,250,177,72.5,65.8,0,57.98877,175,196,72.9,65.8,0,33.16216,190,195,70.2,65.7,0,43.735424,185,306,69.1,65.5,0,42.31343,300,310,72.3,65.3,0,44.648224,300,213,69.3,65.4,0,53.949993,210,901,67.1,65.2,0,87.53653,880,77.5,76.5,77.9,0,73.7,77.2,1.1,-0.1,30.07
20160601,820,77.9,80,36.63537106,75.10941667,251,48.5,45,5.65,76.4,73.1,-0.1,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.3,78.7,62.9,78.3,100,43.7,62.4,78.3,0,78,1.8,63.4,1.8125,71.4,0,0,40.9,11.9,0,0,0,72.6,72.7,65,67.1,15,36.9,62.199997,57.4,0,72.7,1.01,63.4,1.8125,68.3,0,0,93.8,72.4,17.6,3.8,1.1,15,15,97.8,61,80.8,100,43.9,0,73.3,1.3,60.931034,60.431034,0,12.3,0,0,1,86.3,1,72,211,66.7,0,33.660732,200,72,68,4825.798,70,64.4,28.5,4760.631,272,71.4,64,0,38.77744,260,130,69.7,64.7,0,51.43718,125,1028,70.5,64.6,0,37.375328,1000,408,73.9,64.8,0,29.560268,408.79352,633,71,64.8,0,47.398438,600,215,70,64.8,0,38.69581,200,131,70.4,64.9,0,53.334885,125,352,69.6,65,0,37.94038,330,335,70.6,65.2,0,100,650,849,69.7,65.5,0,100,950,513,0,64.7,0,43.024494,500,510,70.2,64.7,0,41.360916,500,180,72,65.6,0,56.102203,175,260,70,65.9,0,47.121395,245,227,70.6,65.7,0,45.051582,220,362,72.4,65.6,0,40.459343,350,162,72.8,65.7,0,37.48531,160,352,71.8,65.7,0,42.24297,335,345,72.2,65.6,0,28.18059,335,205,70.2,66.1,0,42.21224,195,399,72.7,65.8,0,34.923954,380,256,69.1,65.6,0,53.055084,245,181,72.9,65.6,0,50.538998,175,265,71.7,65.7,0,55.436092,245,430,71.4,65.4,0,44.313366,420,164,72.5,65.9,0,27.254099,160,353,70.4,65.8,0,48.80354,335,307,72.7,66,0,32.185448,300,416,71.8,65.4,0,38.718304,400,204,70.8,66,0,38.30225,195,407,71.5,65.4,0,36.46638,380,355,70.3,65.8,0,42.391525,335,182,73,65.3,0,61.639126,175,249,72.4,65.7,0,50.56203,245,363,71.9,65.3,0,42.203392,350,163,73,65.6,0,36.0262,160,363,74.1,65.5,0,45.945946,363.98474,234,72.6,66.3,0,38.146736,230,328,72.6,65.5,0,50.19149,285,198,71,66,0,50.78318,195,428,72.9,65.6,0,44.807537,380,373,71.1,65.3,0,38.832924,335,180,72.7,65.4,0,56.88713,175,260,72.7,65.4,0,47.07508,245,430,71.9,65.4,0,50.20276,420,165,72.3,65.3,0,44.787567,160,346,72.3,65.3,0,43.449574,335,92,71.8,65.9,0,36.222588,100,358,71.9,65.7,0,50.159645,335,203,71.1,271.7,0,43.274853,195,400,73,65.4,0,38.658802,380,346,70.6,65.4,0,45.363976,335,212,73.4,65.4,0,41.97024,200,252,73.6,65.4,0,50.238556,245,357,71.7,65.3,0,42.36175,350,165,71.6,65.5,0,35.829006,160,363,71,65.3,0,51.160442,335,239,73.1,65.9,0,45.72179,230,183,71.5,65.4,0,34.440086,150,202,71.7,66.1,0,43.57524,195,399,73,65.5,0,43.69889,380,589,69.5,65.2,0,65.85803,575,648,74,65.6,0,49.684433,639.844,261,72.8,65.9,0,51.087498,250,177,72.5,65.8,0,58.376724,175,195,72.9,65.7,0,33.16216,190,193,70.2,65.6,0,43.735424,185,308,69.1,65.4,0,42.31343,300,309,72.5,65.2,0,44.648224,300,213,69.4,65.3,0,53.949993,210,896,67.1,65.1,0,87.53653,880,77.5,76.5,77.8,0,73.7,77.2,0.4,0,30.07
20160601,825,78.1,77.1,36.13521664,75.10941667,256,48.4,44.9,5.6,76.1,72.9,-0.1,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.2,78.7,62.4,77.8,100,42.2,62.4,77.8,0,78,1.8,63.4,1.8125,71.2,0,0,40.4,11.9,0,0,0,72.6,72.7,64.8,66.9,15,37.2,62.199997,57.7,0,72.8,1,63.4,1.8125,68.3,0,0,93.6,72,17.9,4.1,0.3,15,15,97.7,61,80.8,100,43.8,0,73.3,1.3,60.931034,60.431034,0,12.3,0,0,1,87.1,1,72,210,66.3,0,33.660732,200,72,68,4573.3335,69.9,63.9,27.9,4624.633,271,71.4,63.5,0,38.77744,260,129,69.6,64.3,0,51.43718,125,1027,70.5,64.1,0,37.375328,1000,411,73.9,64.3,0,29.560268,408.79352,631,71,64.4,0,47.398438,600,215,69.9,64.3,0,38.69581,200,132,70.4,64.4,0,53.334885,125,350,69.7,64.6,0,37.94038,330,333,70.6,64.8,0,100,650,848,69.6,65.1,0,100,950,513,0,64.3,0,43.024494,500,510,70.1,64.3,0,41.360916,500,180,71.9,65.6,0,56.102203,175,261,70,65.9,0,47.121395,245,227,70.6,65.6,0,45.051582,220,362,72.4,65.6,0,40.459343,350,162,72.8,65.7,0,37.48531,160,349,71.8,65.7,0,42.24297,335,345,72.3,65.6,0,28.18059,335,205,70.2,66.1,0,42.21224,195,400,72.7,65.8,0,34.923954,380,256,69.1,65.5,0,53.055084,245,182,73,65.5,0,50.538998,175,264,71.7,65.6,0,55.436092,245,428,71.4,65.4,0,44.313366,420,163,72.5,65.9,0,27.254099,160,355,70.4,65.8,0,48.80354,335,307,72.7,65.9,0,32.185448,300,415,71.8,65.4,0,38.718304,400,203,70.8,65.9,0,38.30225,195,424,71.5,65.3,0,36.46638,380,366,70.3,65.7,0,42.391525,335,182,73.1,65.2,0,61.639126,175,247,72.4,65.6,0,50.56203,245,359,71.9,65.3,0,42.203392,350,163,73.1,65.6,0,36.0262,160,396,74.1,65.5,0,47.657658,394.28476,234,72.6,66.2,0,38.146736,230,329,72.6,65.4,0,50.19149,285,197,71,66,0,50.78318,195,424,73,65.6,0,44.807537,380,367,71.1,65.2,0,38.832924,335,180,72.7,65.3,0,56.88713,175,259,72.6,65.4,0,47.07508,245,435,72,65.4,0,50.20276,420,165,72.4,65.3,0,44.787567,160,345,72.3,65.3,0,43.449574,335,91,71.8,65.8,0,36.222588,100,360,71.9,65.7,0,50.159645,335,201,71.1,272,0,43.274853,195,397,73.2,65.4,0,38.658802,380,345,70.6,65.4,0,45.363976,335,213,73.5,65.4,0,41.97024,200,253,73.6,65.3,0,50.238556,245,355,71.7,65.3,0,42.36175,350,165,71.6,65.5,0,35.829006,160,360,71.4,65.2,0,51.160442,335,238,73.1,65.9,0,45.72179,230,184,71.6,65.4,0,34.440086,150,202,71.7,66.1,0,43.57524,195,394,73.1,65.5,0,43.69889,380,585,69.5,65.1,0,65.85803,575,643,74,65.5,0,49.672745,639.844,259,72.8,65.8,0,51.087498,250,176,72.4,65.8,0,58.376724,175,194,72.9,65.7,0,33.16216,190,193,70.2,65.6,0,43.735424,185,308,69.1,65.4,0,42.31343,300,309,72.5,65.2,0,44.648224,300,212,69.5,65.3,0,53.949993,210,894,67.1,65.1,0,87.53653,880,77.5,76.5,77.8,0,73.6,77.2,1,0.1,30.07
