20160601,830,78.3,75.9,36.02315386,75.10941667,257,48.2,44.8,5.6,75.7,72.6,-0.2,5.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.2,77.9,62.1,77.8,100,40.1,62.4,77.8,0,77.4,1.85,63.4,1.8125,70.9,0,0,39.7,11.9,0,0,0,72.6,72.8,64.8,67.2,15,37.5,62.199997,54.4,0,72.8,1,63.4,1.8125,68.2,0,0,93.7,71.4,14.7,3.9,1.2,15,15,98.1,61,80.8,100,41.4,0,73.3,1.3,60.931034,60.431034,0,12.3,0,0,1,87.9,1,72,211,65.9,0,33.660732,200,72,68,4825.798,69.9,63.5,25.4,4624.633,273,71.3,63.1,0,38.77744,260,130,69.6,63.9,0,51.43718,125,1038,70.4,63.7,0,37.375328,1000,403,73.8,64,0,29.560268,408.79352,634,71,64,0,47.398438,600,216,69.9,63.9,0,38.69581,200,132,70.3,64,0,53.334885,125,354,69.6,64.2,0,37.94038,330,336,70.7,64.4,0,100,650,853,69.6,64.7,0,100,950,514,0,63.8,0,43.024494,500,510,70.2,63.8,0,41.360916,500,181,71.9,65.5,0,56.102203,175,260,70,65.9,0,47.121395,245,226,70.7,65.6,0,45.051582,220,365,72.4,65.5,0,40.459343,350,162,72.9,65.6,0,37.48531,160,352,71.8,65.6,0,42.24297,335,345,72.4,65.6,0,28.18059,335,205,70.2,66,0,42.21224,195,391,72.8,65.7,0,34.923954,380,260,69.1,65.5,0,53.055084,245,181,73,65.5,0,50.538998,175,266,71.8,65.6,0,55.436092,245,428,71.4,65.3,0,44.313366,420,163,72.5,65.9,0,27.254099,160,354,70.5,65.7,0,48.80354,335,307,72.7,65.9,0,32.185448,300,417,71.8,65.4,0,38.718304,400,204,70.8,65.9,0,38.30225,195,403,71.6,65.3,0,36.46638,380,358,70.4,65.7,0,42.391525,335,181,73.1,65.2,0,61.639126,175,250,72.4,65.6,0,50.56203,245,359,71.9,65.2,0,42.203392,350,163,73.2,65.6,0,36.0262,160,455,74.1,65.4,0,50.529278,454.88477,233,72.6,66.2,0,38.146736,230,328,72.6,65.4,0,50.19149,285,196,71,65.9,0,51.164467,195,421,73,65.5,0,44.807537,380,368,71.1,65.2,0,38.832924,335,180,72.7,65.3,0,56.88713,175,260,72.6,65.4,0,47.07508,245,432,72,65.4,0,50.20276,420,165,72.4,65.2,0,44.787567,160,346,72.4,65.3,0,43.449574,335,93,71.9,65.9,0,36.222588,100,360,71.9,65.7,0,50.159645,335,202,71.1,272.1,0,43.274853,195,402,73.3,65.3,0,38.658802,380,345,70.6,65.4,0,45.363976,335,212,73.5,65.3,0,41.97024,200,252,73.6,65.3,0,50.238556,245,354,71.7,65.2,0,42.36175,350,166,71.7,65.5,0,35.829006,160,362,71.8,65.2,0,51.160442,335,239,73.1,65.8,0,45.72179,230,178,71.6,65.4,0,34.440086,150,202,71.6,66.1,0,43.57524,195,398,73.3,65.5,0,43.69889,380,588,69.5,65.1,0,65.85803,575,647,74,65.5,0,49.64937,639.844,260,72.7,65.8,0,51.087498,250,176,72.5,65.8,0,58.376724,175,193,72.9,65.7,0,33.16216,190,193,70.3,65.5,0,43.735424,185,307,69.2,65.3,0,42.31343,300,310,72.5,65.2,0,44.648224,300,213,69.6,65.2,0,53.949993,210,896,67.1,65,0,87.53653,880,77.5,76.5,77.8,0,73.6,77.1,2.4,-0.3,30.07
20160601,835,78.5,75.6,36.11898232,75.10941667,258,48.1,44.7,5.6,75.5,72.2,-0.1,5.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,79.2,62.1,77.8,100,38.2,62.4,77.8,0,78.1,1.85,63.4,1.8125,70.7,0,0,39.7,11.9,0,0,0,72.6,72.8,64.8,67.3,15,37.8,62.199997,54.6,0,72.9,1.01,63.4,1.8125,68.2,0,0,93.6,71.4,12.9,4.1,0.7,15,15,98.4,61,80.8,100,40.1,0,73.3,1.3,60.931034,60.431034,0,12.3,0,0,1,88.3,1,72,210,65.8,0,33.660732,200,72,68,4573.3335,69.9,63.5,29,4624.633,272,71.3,63,0,38.77744,260,130,69.5,63.7,0,51.43718,125,1027,70.4,63.5,0,37.375328,1000,404,73.8,63.9,0,29.560268,408.79352,635,70.9,63.8,0,47.398438,600,216,69.8,63.8,0,38.69581,200,132,70.2,63.9,0,53.334885,125,353,69.6,64.1,0,37.94038,330,335,70.6,64.3,0,100,650,850,69.5,64.6,0,100,950,514,0,63.8,0,43.024494,500,510,70.2,63.7,0,41.360916,500,181,71.9,65.5,0,56.102203,175,261,70,65.8,0,47.121395,245,227,70.7,65.6,0,45.051582,220,364,72.4,65.5,0,40.459343,350,163,73,65.6,0,37.48531,160,351,71.8,65.6,0,42.24297,335,347,72.4,65.5,0,28.18059,335,205,70.2,66,0,42.21224,195,399,73,65.7,0,34.923954,380,259,69.1,65.4,0,53.055084,245,182,73,65.5,0,50.538998,175,267,71.8,65.6,0,55.436092,245,429,71.4,65.3,0,44.313366,420,163,72.6,65.8,0,27.254099,160,355,70.5,65.7,0,48.80354,335,307,72.7,65.9,0,32.185448,300,418,71.8,65.3,0,38.718304,400,205,70.9,65.8,0,38.30225,195,423,71.7,65.3,0,36.46638,380,361,70.4,65.6,0,42.391525,335,182,73.1,65.2,0,61.639126,175,251,72.4,65.6,0,50.56203,245,361,71.9,65.2,0,42.203392,350,163,73.2,65.5,0,36.0262,160,518,74.1,65.4,0,53.468468,515.48474,235,72.6,66.2,0,38.146736,230,329,72.6,65.3,0,50.19149,285,200,71,65.9,0,51.751854,195,408,73.1,65.5,0,44.807537,380,346,71.1,65.2,0,38.832924,335,181,72.7,65.3,0,56.88713,175,261,72.6,65.3,0,47.07508,245,436,72,65.3,0,50.20276,420,166,72.4,65.2,0,44.787567,160,349,72.5,65.2,0,43.449574,335,95,72.1,65.8,0,36.222588,100,359,71.9,65.7,0,50.159645,335,203,71.1,271.7,0,43.274853,195,404,73.5,65.3,0,38.658802,380,346,70.6,65.3,0,45.363976,335,212,73.5,65.3,0,41.97024,200,253,73.6,65.3,0,50.238556,245,358,71.7,65.2,0,42.36175,350,166,71.8,65.4,0,35.829006,160,365,72.1,65.2,0,51.160442,335,239,73.2,65.8,0,45.72179,230,184,71.6,65.4,0,34.440086,150,203,71.6,66.1,0,43.57524,195,396,73.4,65.4,0,43.69889,380,587,69.5,65.1,0,65.85803,575,644,74,65.4,0,49.64937,639.844,261,72.7,65.8,0,51.087498,250,177,72.4,65.7,0,58.376724,175,195,72.9,65.6,0,33.16216,190,193,70.3,65.5,0,43.735424,185,309,69.2,65.3,0,42.31343,300,311,72.6,65.1,0,44.648224,300,213,69.6,65.2,0,53.949993,210,899,67.1,65,0,87.53653,880,77.5,76.4,77.8,0,73.6,77.1,1.1,0,30.07
20160601,840,78.6,74.6,35.96698592,75.10941667,255,48,44.9,5.6,75,72,-0.1,5.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,78.6,62.2,77.8,100,36.3,62.4,77.8,0,77.8,1.8,63.4,1.8125,70.5,0,0,40.4,11.9,0,0,0,72.7,72.9,64.7,67.6,15,38.2,62.199997,55.6,0,72.9,1.01,63.4,1.8125,68.2,0,0,93.8,74.3,13.6,3.7,1.4,15,15,98.6,61,80.6,100,39.5,0,73.3,1.3,60.931034,60.431034,0,12.3,0,0,1,88.3,1,72,212,65.8,0,33.660732,200,72,68,4573.3335,69.8,63.6,25.4,4488.635,272,71.3,63.1,0,38.77744,260,130,69.5,63.7,0,51.43718,125,1024,70.4,63.4,0,37.375328,1000,407,73.7,63.9,0,29.560268,408.79352,631,70.8,63.8,0,47.398438,600,216,69.7,63.8,0,38.69581,200,132,70.2,63.9,0,53.334885,125,351,69.5,64.1,0,37.94038,330,333,70.5,64.2,0,100,650,848,69.5,64.6,0,100,950,514,0,63.7,0,43.024494,500,510,70.1,63.7,0,41.360916,500,181,72,65.5,0,56.102203,175,262,70,65.8,0,47.121395,245,227,70.7,65.6,0,45.051582,220,363,72.4,65.5,0,40.459343,350,163,73.1,65.6,0,37.48531,160,352,71.9,65.6,0,42.24297,335,346,72.4,65.5,0,28.18059,335,205,70.2,66,0,42.21224,195,393,73,65.7,0,34.923954,380,259,69.1,65.4,0,53.055084,245,181,73,65.5,0,50.538998,175,266,71.8,65.5,0,55.436092,245,429,71.4,65.3,0,44.313366,420,163,72.6,65.8,0,27.254099,160,354,70.6,65.7,0,48.80354,335,307,72.7,65.9,0,32.185448,300,416,71.8,65.3,0,38.718304,400,204,70.8,65.8,0,38.30225,195,416,71.7,65.3,0,36.46638,380,363,70.4,65.6,0,42.391525,335,180,73.1,65.2,0,61.639126,175,248,72.5,65.5,0,50.56203,245,358,71.9,65.2,0,42.203392,350,162,73.3,65.5,0,36.0262,160,547,74.1,65.3,0,55.02252,545.7848,232,72.6,66.2,0,38.146736,230,329,72.6,65.3,0,50.19149,285,198,71.1,65.8,0,51.751854,195,415,73.2,65.5,0,44.807537,380,347,71.1,65.1,0,38.832924,335,179,72.7,65.3,0,56.88713,175,260,72.6,65.3,0,47.07508,245,434,72,65.3,0,50.20276,420,166,72.4,65.2,0,44.787567,160,347,72.5,65.2,0,43.449574,335,92,72.1,65.8,0,36.222588,100,362,71.9,65.6,0,50.159645,335,202,71.1,271.9,0,43.274853,195,401,73.6,65.3,0,38.658802,380,345,70.6,65.3,0,45.363976,335,213,73.5,65.3,0,41.97024,200,252,73.6,65.3,0,50.238556,245,356,71.7,65.2,0,42.36175,350,165,71.9,65.4,0,35.829006,160,361,72.4,65.2,0,51.160442,335,238,73.2,65.8,0,45.72179,230,185,71.6,65.4,0,34.440086,150,202,71.5,66.1,0,43.57524,195,402,73.5,65.4,0,43.69889,380,589,69.5,65,0,65.85803,575,646,74,65.4,0,49.707806,639.844,261,72.7,65.7,0,51.087498,250,177,72.5,65.7,0,58.376724,175,194,72.9,65.6,0,33.16216,190,192,70.3,65.5,0,43.735424,185,308,69.2,65.3,0,42.31343,300,309,72.7,65.1,0,44.648224,300,213,69.7,65.2,0,53.949993,210,897,67.1,65,0,87.53653,880,77.5,76.4,77.8,0,73.6,77.1,2,0,30.07
20160601,845,79.3,71.3,35.75414368,75.10941667,254,47.9,44.7,5.65,74.9,71.9,-0.1,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.1,78.7,62.5,77.3,100,35.2,62.4,77.3,0,77.9,1.8,63.4,1.8125,70.5,0,0,40.1,11.8,0,0,0,72.7,73,64.7,67.6,15,38.4,62.199997,55.2,0,72.9,0.98,63.4,1.8125,68.2,0,0,93.7,75.9,14.1,3.8,0.7,15,15,98.1,61,80.6,100,39.4,0,73.3,1.3,60.931034,60.431034,0,12.3,0,0,1,88.2,1,72,209,66,0,33.660732,200,72,68,4573.3335,69.8,63.8,22,4488.635,272,71.3,63.4,0,38.77744,260,129,69.5,64,0,51.43718,125,1032,70.4,63.7,0,37.375328,1000,385,73.8,64.3,0,28.235903,387.19354,632,70.8,64,0,47.398438,600,215,69.7,64.1,0,38.69581,200,132,70.2,64.2,0,53.334885,125,353,69.5,64.4,0,37.94038,330,335,70.5,64.6,0,100,650,849,69.5,64.9,0,100,950,513,0,64,0,43.024494,500,510,70.1,64,0,41.360916,500,180,72,65.5,0,56.102203,175,261,70.1,65.8,0,47.121395,245,227,70.7,65.5,0,45.051582,220,361,72.4,65.5,0,40.459343,350,162,73.1,65.6,0,37.48531,160,348,72,65.6,0,42.24297,335,345,72.4,65.5,0,28.18059,335,204,70.2,66,0,42.21224,195,390,73.1,65.6,0,34.923954,380,259,69.1,65.4,0,53.055084,245,181,73,65.4,0,50.538998,175,264,71.8,65.5,0,55.436092,245,427,71.5,65.3,0,44.313366,420,163,72.6,65.8,0,27.254099,160,353,70.6,65.7,0,48.80354,335,307,72.8,65.9,0,32.185448,300,417,71.8,65.3,0,38.718304,400,203,70.8,65.8,0,38.30225,195,426,71.8,65.2,0,36.46638,380,361,70.4,65.6,0,42.391525,335,179,73.1,65.1,0,61.639126,175,247,72.5,65.5,0,50.56203,245,356,71.9,65.2,0,42.203392,350,162,73.3,65.5,0,36.0262,160,597,74.1,65.3,0,58.11937,606.38477,231,72.7,66.1,0,38.146736,230,327,72.6,65.3,0,50.19149,285,201,71,65.8,0,52.256798,195,398,73.2,65.5,0,44.807537,380,342,71.1,65.1,0,38.832924,335,179,72.7,65.2,0,56.88713,175,258,72.6,65.3,0,47.07508,245,429,72,65.3,0,50.20276,420,165,72.4,65.2,0,44.787567,160,347,72.6,65.2,0,43.449574,335,94,72.2,65.8,0,36.222588,100,357,71.9,65.6,0,50.159645,335,201,71.1,271.8,0,43.274853,195,402,73.7,65.3,0,38.658802,380,344,70.6,65.3,0,45.363976,335,211,73.5,65.3,0,41.97024,200,252,73.7,65.3,0,50.238556,245,355,71.8,65.2,0,42.36175,350,165,71.9,65.4,0,35.829006,160,355,72.6,65.2,0,51.160442,335,237,73.2,65.8,0,45.72179,230,174,71.6,65.4,0,34.440086,150,201,71.5,66.1,0,43.57524,195,394,73.7,65.4,0,43.69889,380,586,69.6,65,0,65.85803,575,686,74.1,65.4,0,51.62459,683.344,258,72.7,65.7,0,51.087498,250,176,72.5,65.7,0,58.376724,175,191,72.9,65.6,0,33.16216,190,192,70.3,65.5,0,43.735424,185,305,69.2,65.3,0,42.31343,300,307,72.9,65.1,0,44.648224,300,212,69.7,65.2,0,53.949993,210,893,67.1,65,0,87.53653,880,77.5,76.4,77.8,0,73.6,77.1,1,0.1,30.07
20160601,850,81.1,67.5,36.26786555,75.10941667,254,47.7,44.6,5.65,74.6,71.7,-0.2,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.1,78.8,62.8,76.8,100,34.3,62.4,76.8,0,77.7,1.8,63.4,1.8125,70.3,0,0,39.6,11.8,0,0,0,72.7,72.9,64.6,67.7,15,38.7,62.199997,58.6,0,73,1.01,63.4,1.8125,68.2,0,0,93.8,73.4,17.8,4.2,0.9,15,15,98.1,61,80.6,100,39.1,0,75.3,1.3,60.931034,60.431034,0,12.3,0,0,1,88.1,1,72,212,66.1,0,33.660732,200,72,68,4306.704,69.8,64,18.7,4216.635,271,71.3,63.6,0,38.77744,260,129,69.5,64.1,0,51.43718,125,1032,70.4,63.9,0,37.375328,1000,390,73.8,64.4,0,28.09105,387.19354,631,70.8,64.2,0,47.398438,600,216,69.6,64.3,0,38.69581,200,132,70.2,64.3,0,53.334885,125,352,69.6,64.5,0,37.94038,330,334,70.5,64.7,0,100,650,849,69.5,65,0,100,950,513,0,64.2,0,43.024494,500,510,70.1,64.2,0,41.360916,500,181,72,65.4,0,56.102203,175,261,70.1,65.7,0,47.121395,245,228,70.8,65.5,0,45.051582,220,363,72.5,65.4,0,40.459343,350,162,73.2,65.5,0,37.48531,160,352,72.1,65.5,0,42.24297,335,345,72.5,65.4,0,28.18059,335,206,70.2,65.9,0,42.21224,195,392,73.2,65.6,0,34.923954,380,259,69.1,65.4,0,53.055084,245,182,73,65.4,0,50.538998,175,266,71.9,65.5,0,55.436092,245,430,71.7,65.2,0,44.313366,420,163,72.7,65.8,0,27.254099,160,356,70.6,65.6,0,48.80354,335,307,72.8,65.8,0,32.185448,300,417,71.8,65.3,0,38.718304,400,204,70.8,65.8,0,38.30225,195,405,71.9,65.2,0,36.46638,380,360,70.4,65.5,0,42.391525,335,178,73.2,65.1,0,62.116005,175,249,72.5,65.5,0,50.94359,245,357,72,65.1,0,43.107346,350,162,73.3,65.5,0,36.0262,160,668,74.1,65.3,0,61.14865,666.98474,234,72.7,66.1,0,39.94101,230,329,72.6,65.2,0,50.19149,285,202,71.1,65.8,0,52.256798,195,396,73.3,65.5,0,44.807537,380,339,71.1,65.1,0,38.832924,335,181,72.8,65.2,0,56.88713,175,261,72.7,65.2,0,47.07508,245,432,72.1,65.2,0,50.20276,420,166,72.4,65.1,0,44.787567,160,346,72.7,65.1,0,43.449574,335,95,72.2,65.7,0,36.222588,100,359,71.9,65.6,0,50.159645,335,202,71.1,271.7,0,43.274853,195,406,73.9,65.3,0,38.658802,380,345,70.6,65.2,0,45.363976,335,213,73.5,65.2,0,41.97024,200,254,73.7,65.2,0,50.238556,245,356,71.8,65.1,0,42.36175,350,165,72,65.4,0,35.829006,160,365,72.9,65.1,0,51.160442,335,238,73.3,65.8,0,45.72179,230,180,71.6,65.3,0,34.440086,150,202,71.5,66,0,43.57524,195,397,73.8,65.3,0,43.69889,380,592,69.6,65,0,65.85803,575,694,74,65.3,0,51.180458,683.344,260,72.7,65.7,0,51.087498,250,181,72.5,65.7,0,58.43798,175,194,72.9,65.5,0,33.16216,190,193,70.4,65.4,0,43.735424,185,310,69.2,65.2,0,42.31343,300,308,72.9,65,0,44.648224,300,213,69.8,65.1,0,53.949993,210,898,67.1,64.9,0,87.53653,880,77.5,76.4,77.8,0,73.6,77.1,1.1,-0.1,30.07
20160601,855,83,62.8,36.54434085,75.10941667,251,48.1,45.2,5.65,74.3,71.6,-0.1,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.1,79.3,63.4,76.8,100,34.4,62.4,76.8,0,78.3,1.8,63.4,1.8125,70.3,0,0,39.7,11.8,0,0,0,72.7,73.1,64.7,67.5,15,38.9,62.199997,56.5,0,73.2,0.99,63.4,1.8125,68,0,0,93.8,73.1,15.7,4.3,0.8,15,15,97.9,61,80.6,100,39.2,0,75.3,1.3,60.931034,60.431034,0,12.3,0,0,1,88,1,72,210,66.5,0,33.660732,200,72,68,4306.704,69.8,64.6,23.6,4216.635,272,71.2,64,0,38.77744,260,130,69.5,64.6,0,51.43718,125,1022,70.4,64.3,0,37.375328,1000,385,73.8,64.9,0,28.09105,387.19354,631,70.9,64.6,0,47.398438,600,216,69.6,64.7,0,38.69581,200,132,70.2,64.8,0,53.334885,125,351,69.5,65,0,37.94038,330,334,70.4,65.1,0,100,650,848,69.5,65.5,0,100,950,513,0,64.6,0,43.024494,500,510,70.1,64.6,0,41.360916,500,180,71.9,65.4,0,56.102203,175,260,70.1,65.7,0,47.121395,245,227,70.8,65.5,0,45.051582,220,363,72.5,65.4,0,40.459343,350,162,73.2,65.5,0,37.48531,160,349,72.2,65.5,0,42.24297,335,344,72.5,65.4,0,28.18059,335,204,70.2,65.9,0,42.21224,195,394,73.3,65.6,0,34.923954,380,258,69.1,65.3,0,53.055084,245,181,73,65.4,0,50.538998,175,266,71.9,65.4,0,55.436092,245,427,71.7,65.2,0,44.313366,420,162,72.8,65.7,0,27.254099,160,353,70.6,65.6,0,48.80354,335,307,72.8,65.8,0,32.185448,300,417,71.8,65.2,0,38.718304,400,204,70.9,65.7,0,38.30225,195,421,72,65.1,0,36.46638,380,360,70.4,65.5,0,42.391525,335,177,73.2,65,0,62.116005,175,247,72.5,65.4,0,50.94359,245,356,72,65.1,0,43.107346,350,161,73.4,65.4,0,36.0262,160,699,74,65.2,0,62.86036,697.2848,232,72.7,66.1,0,39.94101,230,325,72.6,65.2,0,50.19149,285,200,71.1,65.7,0,52.256798,195,396,73.4,65.4,0,44.807537,380,334,71.1,65,0,40.061424,335,179,72.8,65.1,0,56.88713,175,260,72.8,65.2,0,47.07508,245,433,72.1,65.2,0,50.20276,420,165,72.4,65.1,0,44.787567,160,345,72.7,65.1,0,43.449574,335,93,72.1,65.7,0,36.222588,100,359,71.9,65.5,0,50.159645,335,201,71.1,271.7,0,43.274853,195,403,74,65.2,0,38.658802,380,345,70.6,65.2,0,45.363976,335,212,73.5,65.2,0,41.97024,200,251,73.7,65.2,0,50.238556,245,354,71.8,65.1,0,42.36175,350,165,72,65.3,0,35.829006,160,359,73,65.1,0,51.160442,335,238,73.4,65.8,0,45.72179,230,179,71.6,65.3,0,34.440086,150,202,71.4,66,0,43.57524,195,399,73.9,65.3,0,43.69889,380,587,69.7,64.9,0,65.85803,575,688,74,65.3,0,51.566154,683.344,259,72.7,65.6,0,51.087498,250,181,72.6,65.6,0,58.43798,175,193,73,65.5,0,33.16216,190,192,70.4,65.4,0,43.735424,185,309,69.2,65.2,0,42.31343,300,308,73,65,0,44.648224,300,212,69.8,65.1,0,53.949993,210,892,67.2,64.8,0,87.53653,880,77.5,76.4,77.8,0,73.5,77.1,0.7,-0.1,30.09
20160601,900,84.2,58.2,36.21530233,75.10941667,254,48.2,45.3,5.6,74.4,71.5,-0.1,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,79.8,63.4,76.3,100,34.4,62.4,76.3,0,78.7,1.8,63.4,1.8125,70.4,0,0,39.4,11.8,0,0,0,72.7,73.2,64.7,67.8,15,39.2,62.199997,56.4,0,73.2,1.01,63.4,1.8125,68.1,0,0,93.7,74.3,17.2,3.9,1.3,15,15,97.6,61,80.6,100,39.5,0,75.3,1.3,60.931034,60.431034,0,12.3,0,0,1,87.4,1,72,208,66.6,0,33.660732,200,72,68,4023.1768,69.8,64.6,24.4,4216.635,272,71.3,64.1,0,38.77744,260,129,69.5,64.7,0,51.43718,125,1024,70.4,64.5,0,37.375328,1000,391,73.9,64.9,0,28.09105,387.19354,628,71.2,64.7,0,47.398438,600,215,69.6,64.8,0,38.69581,200,131,70.3,64.9,0,53.334885,125,351,69.7,65.1,0,37.94038,330,333,70.4,65.2,0,100,650,844,69.5,65.6,0,100,950,512,0,64.7,0,43.024494,500,510,70.2,64.7,0,41.360916,500,180,72,65.4,0,56.102203,175,261,70.2,65.6,0,47.121395,245,227,70.8,65.4,0,45.051582,220,363,72.5,65.4,0,40.459343,350,162,73.2,65.5,0,37.48531,160,351,72.3,65.5,0,42.24297,335,346,72.5,65.4,0,28.18059,335,205,70.2,65.9,0,42.21224,195,393,73.7,65.6,0,34.923954,380,259,69.1,65.3,0,53.055084,245,181,73,65.3,0,50.538998,175,265,71.9,65.4,0,55.436092,245,428,71.7,65.2,0,44.313366,420,163,72.8,65.7,0,27.254099,160,353,70.7,65.5,0,48.80354,335,307,72.8,65.8,0,32.185448,300,417,71.8,65.2,0,38.718304,400,203,70.8,65.7,0,38.30225,195,404,72.1,65.2,0,36.46638,380,360,70.4,65.5,0,42.391525,335,177,73.2,65,0,62.116005,175,247,72.5,65.4,0,50.94359,245,356,72,65,0,43.107346,350,161,73.4,65.3,0,36.0262,160,700,74,65.2,0,62.86036,697.2848,232,72.7,66,0,39.94101,230,328,72.7,65.1,0,50.19149,285,200,71.1,65.7,0,52.256798,195,395,73.5,65.4,0,44.807537,380,339,71.2,65,0,40.061424,335,179,72.8,65.1,0,56.88713,175,260,72.8,65.2,0,47.07508,245,429,72.1,65.2,0,50.20276,420,165,72.4,65,0,44.787567,160,346,72.8,65,0,43.449574,335,91,72.1,65.7,0,36.222588,100,358,71.9,65.5,0,50.159645,335,202,71.1,271.9,0,43.274853,195,428,74.1,65.2,0,39.417286,418.3998,343,70.6,65.2,0,45.363976,335,212,73.5,65.2,0,41.97024,200,252,73.7,65.2,0,50.238556,245,356,71.8,65.1,0,42.36175,350,166,72,65.3,0,35.829006,160,357,73.3,65,0,51.160442,335,238,72.9,65.8,0,45.72179,230,182,71.6,65.3,0,34.440086,150,202,71.4,66,0,43.57524,195,396,74,65.3,0,43.69889,380,582,69.7,64.9,0,65.85803,575,694,73.9,65.2,0,51.110332,683.344,258,72.7,65.6,0,51.087498,250,181,72.6,65.6,0,58.43798,175,193,73,65.5,0,33.16216,190,192,70.5,65.4,0,43.735424,185,308,69.2,65.1,0,42.31343,300,309,73,65,0,44.648224,300,212,69.9,65,0,53.949993,210,893,67.2,64.8,0,87.53653,880,77.5,76.3,77.7,0,73.5,77.1,-0.6,0.2,30.09
20160601,905,84.5,58.1,36.41944579,72.81308333,254,48,45.1,5.65,74,71.1,-0.1,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.1,72.8,61.4,76.3,15,34.6,60.8,76.3,0,73.5,1.85,61.8,1.8125,70.5,0,0,38.8,11.8,0,0,0,72.8,73.2,64.6,67.9,15,40,61.4,58.1,0,73.3,0.99,61.8,1.8125,68,0,0,93.4,74.2,13.4,3.8,1.3,15,15,97.4,61,80.4,100,40.7,0,75.3,1.3,59.896553,59.396553,0,12.3,0,0,1,86.9,1,72,209,65.6,0,33.660732,200,72,68,4306.704,69.8,62.9,23.2,4216.635,274,71.2,62.6,0,38.77744,260,130,69.5,63.6,0,51.43718,125,1039,70.4,63.5,0,37.375328,1000,384,73.8,63.5,0,28.680807,387.19354,634,71.6,63.8,0,47.398438,600,216,69.6,63.5,0,38.69581,200,133,70.2,63.6,0,53.334885,125,353,69.7,63.8,0,37.94038,330,334,70.4,64.1,0,100,650,850,69.6,64.2,0,100,950,514,0,63.5,0,43.024494,500,510,70.2,63.5,0,41.360916,500,180,72,65.3,0,56.102203,175,262,70.2,65.7,0,47.121395,245,227,70.8,65.4,0,45.051582,220,362,72.5,65.4,0,40.459343,350,162,73.2,65.5,0,37.48531,160,350,72.3,65.5,0,42.24297,335,347,72.5,65.4,0,28.18059,335,205,70.2,65.9,0,42.21224,195,390,73.9,65.6,0,34.923954,380,259,69.1,65.3,0,53.055084,245,181,73,65.3,0,50.538998,175,266,71.9,65.4,0,55.436092,245,429,71.7,65.1,0,44.313366,420,163,72.8,65.7,0,27.254099,160,353,70.7,65.5,0,48.80354,335,307,72.8,65.7,0,32.185448,300,416,71.8,65.2,0,38.718304,400,203,70.9,65.7,0,38.30225,195,419,72.2,65.1,0,36.46638,380,361,70.4,65.5,0,42.391525,335,178,73.3,65,0,62.116005,175,247,72.5,65.4,0,50.94359,245,357,72,65,0,43.107346,350,162,73.4,65.3,0,36.0262,160,702,74,65.2,0,62.86036,697.2848,233,72.7,66,0,39.94101,230,326,72.7,65.2,0,50.19149,285,201,71,65.7,0,52.256798,195,393,73.6,65.4,0,44.807537,380,337,71.2,65,0,40.061424,335,179,72.8,65.1,0,56.88713,175,260,72.8,65.1,0,47.07508,245,431,72.1,65.2,0,50.20276,420,164,72.4,65,0,44.787567,160,348,72.8,65,0,43.449574,335,92,72.1,65.6,0,36.222588,100,357,71.9,65.5,0,50.159645,335,202,71.1,271.7,0,43.274853,195,502,74.3,65.1,0,43.20973,495.20038,344,70.7,65.2,0,45.363976,335,213,73.5,65.1,0,41.97024,200,253,73.7,65.1,0,50.238556,245,357,71.8,65,0,42.36175,350,165,72.1,65.3,0,35.829006,160,361,73.5,65,0,51.160442,335,238,73.5,65.8,0,45.72179,230,180,71.6,65.3,0,34.440086,150,202,71.4,66,0,43.57524,195,391,74.2,65.3,0,43.69889,380,588,69.8,64.9,0,65.85803,575,693,73.9,65.2,0,51.16877,683.344,259,72.7,65.6,0,51.087498,250,181,72.6,65.5,0,58.43798,175,194,73,65.5,0,33.16216,190,192,70.5,65.3,0,43.735424,185,305,69.2,65.1,0,42.31343,300,309,73.1,65,0,44.648224,300,212,69.9,65,0,53.949993,210,897,67.1,64.8,0,87.53653,880,77.4,76.3,77.7,0,73.5,77.1,1,0,30.09
20160601,910,84.8,56.7,36.25124073,72.81308333,255,47.9,45.1,5.6,73.8,71,-0.2,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,72.7,61.2,76.3,15,33.7,60.8,76.3,0,73.3,1.8,61.8,1.8125,70,0,0,39.7,11.8,0,0,0,72.8,73.2,64.5,68,15,40.6,61.4,54.1,0,73.4,0.98,61.8,1.8125,67.9,0,0,93.6,73.8,12.1,4.2,0.9,15,15,97.4,61,80.4,100,40.1,0,75.3,1.3,59.896553,59.396553,0,12.3,0,0,1,85.7,1,72,210,65.1,0,33.660732,200,72,68,4023.1768,69.8,62.7,23,4216.635,272,71.3,62.2,0,38.77744,260,129,69.5,63,0,51.43718,125,1029,70.4,62.8,0,37.375328,1000,390,73.8,63.1,0,28.297981,387.19354,628,71.8,63.2,0,47.398438,600,216,69.6,63,0,38.69581,200,131,70.2,63.1,0,53.334885,125,352,69.7,63.3,0,37.94038,330,333,70.4,63.6,0,100,650,848,69.5,63.8,0,100,950,513,0,63,0,43.024494,500,510,70.2,63,0,41.360916,500,180,72,65.3,0,56.102203,175,259,70.3,65.6,0,47.121395,245,227,70.8,65.4,0,45.051582,220,361,72.5,65.3,0,40.459343,350,162,73.3,65.4,0,37.48531,160,350,72.3,65.4,0,42.24297,335,346,72.6,65.3,0,28.18059,335,204,70.2,65.8,0,42.21224,195,393,74.2,65.5,0,34.923954,418.4001,258,69.1,65.2,0,53.055084,245,181,73,65.3,0,50.538998,175,265,71.9,65.3,0,55.436092,245,427,71.7,65.1,0,44.313366,420,163,72.8,65.6,0,27.254099,160,350,70.8,65.4,0,48.80354,335,307,72.8,65.7,0,32.185448,300,417,71.8,65.1,0,38.718304,400,202,70.8,65.7,0,38.30225,195,427,72.2,65.1,0,36.46638,380,367,70.4,65.4,0,42.391525,335,177,73.3,64.9,0,62.116005,175,253,72.5,65.3,0,51.521088,245,357,72,65,0,43.107346,350,161,73.4,65.3,0,36.0262,160,696,73.9,65.1,0,62.86036,697.2848,232,72.7,66,0,39.94101,230,326,72.7,65.1,0,50.19149,285,200,71.1,65.6,0,52.256798,195,389,73.7,65.4,0,44.807537,380,339,71.3,64.9,0,40.58968,335,178,72.8,65.1,0,56.88713,175,258,72.7,65.1,0,47.07508,245,426,72.1,65.1,0,50.20276,420,164,72.5,65,0,44.787567,160,345,72.9,65,0,43.449574,335,92,72.1,65.6,0,36.222588,100,355,71.9,65.4,0,50.159645,335,200,71.1,271.9,0,43.274853,195,580,74.3,65,0,46.17144,572.00037,341,70.6,65.1,0,45.363976,335,212,73.5,65.1,0,41.97024,200,251,73.7,65.1,0,50.238556,245,355,71.8,65,0,42.36175,350,165,72.1,65.2,0,35.829006,160,350,73.8,65,0,51.160442,335,238,73.6,65.7,0,45.72179,230,181,71.6,65.2,0,34.440086,150,201,71.4,65.9,0,43.57524,195,395,74.3,65.2,0,43.69889,380,584,69.9,64.9,0,65.85803,575,689,73.9,65.2,0,51.554466,683.344,259,72.8,65.5,0,51.087498,250,181,72.6,65.5,0,58.43798,175,192,73,65.4,0,33.16216,190,191,70.6,65.3,0,43.735424,185,306,69.2,65.1,0,42.31343,300,308,73,64.9,0,44.648224,300,211,69.9,65,0,53.949993,210,892,67.2,64.8,0,87.53653,880,77.4,76.3,77.7,0,73.6,77.2,1.1,0,30.09
20160601,915,84.2,59,36.44056204,72.81308333,253,47.9,45,5.6,73.6,70.9,-0.1,5.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71,72.7,61.3,76.3,15,32.9,60.8,76.3,0,73.4,1.8,61.8,1.8125,69.7,0,0,39.6,11.8,0,0,0,72.8,73.3,64.6,68.3,15,41.2,61.4,57.5,0,73.4,0.99,61.8,1.8125,67.9,0,0,93.3,73.8,17.6,3.7,1.2,15,15,97.5,61,80.4,100,40.7,0,75.3,1.3,59.896553,59.396553,0,12.3,0,0,1,84.7,1,72,211,65,0,33.660732,200,72,68,4306.704,69.8,62.7,22.8,4216.635,273,71.3,62.1,0,38.77744,260,129,69.4,62.8,0,51.43718,125,1036,70.4,62.6,0,37.375328,1000,388,73.7,63,0,28.297981,387.19354,632,72,63,0,47.398438,600,216,69.5,62.9,0,38.69581,200,132,70.1,63,0,53.334885,125,352,69.6,63.2,0,37.94038,330,334,70.4,63.4,0,100,650,848,69.4,63.7,0,100,950,513,0,62.8,0,43.024494,500,510,70.2,62.8,0,41.360916,500,180,72,65.3,0,56.102203,175,260,70.3,65.6,0,47.121395,245,226,70.8,65.4,0,45.051582,220,361,72.5,65.3,0,40.459343,350,162,73.3,65.4,0,37.48531,160,351,72.4,65.4,0,42.24297,335,344,72.6,65.4,0,28.18059,335,204,70.2,65.9,0,42.21224,195,472,74.3,65.5,0,39.208176,495.20087,258,69.1,65.3,0,53.055084,245,180,73,65.3,0,50.538998,175,265,71.9,65.4,0,55.436092,245,427,71.7,65.1,0,44.313366,420,162,72.8,65.7,0,27.254099,160,352,70.9,65.5,0,48.80354,335,307,72.8,65.7,0,32.185448,300,415,71.8,65.2,0,38.718304,400,203,70.9,65.7,0,38.30225,195,411,72.3,65.1,0,36.46638,380,360,70.4,65.5,0,42.391525,335,176,73.3,65,0,62.116005,175,256,72.5,65.4,0,51.521088,245,355,72,65,0,43.107346,350,162,73.5,65.3,0,36.0262,160,700,74,65.2,0,62.86036,697.2848,232,72.7,66,0,39.94101,230,324,72.7,65.1,0,50.19149,285,199,71.2,65.7,0,52.256798,195,390,73.8,65.4,0,44.807537,380,338,71.4,65,0,40.58968,335,177,72.8,65.1,0,56.88713,175,259,72.7,65.2,0,47.07508,245,427,72.1,65.1,0,50.20276,420,164,72.6,65,0,44.787567,160,345,73,65,0,43.449574,335,90,72.1,65.6,0,36.222588,100,355,72,65.5,0,50.159645,335,200,71.2,271.7,0,43.274853,195,656,74.3,65,0,47.736576,648.8002,341,70.7,65.2,0,45.363976,335,214,73.5,65.1,0,41.97024,200,252,73.7,65.1,0,50.238556,245,356,71.8,65,0,42.36175,350,165,72.1,65.3,0,35.829006,160,354,74,65,0,51.160442,335,238,73.7,65.7,0,45.72179,230,177,71.6,65.2,0,34.440086,150,202,71.3,65.9,0,43.57524,195,400,74.3,65.3,0,43.69889,380,585,69.9,64.9,0,65.85803,575,691,73.9,65.2,0,51.542778,683.344,259,72.8,65.6,0,51.087498,250,181,72.6,65.5,0,58.43798,175,194,73,65.4,0,33.16216,190,192,70.7,65.4,0,43.735424,185,306,69.3,65.1,0,42.31343,300,309,73,65,0,44.648224,300,212,70,65,0,53.949993,210,892,67.2,64.9,0,87.53653,880,77.4,76.3,77.7,0,73.6,77.2,1,0.4,30.09
20160601,920,84.3,58.5,36.3774123,72.81308333,254,47.8,45,5.6,73.6,70.9,-0.2,5.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71,72.6,61.4,75.8,15,32.4,60.8,75.8,0,73.4,1.85,61.8,1.8125,69.5,0,0,38.4,11.8,0,0,0,72.9,73.3,64.4,68.3,15,41.8,61.4,58.5,0,73.4,1,61.8,1.8125,67.7,0,0,93.5,75.4,17.9,3.7,1.2,15,15,97.5,61,80.4,100,40.1,0,75.3,1.3,59.896553,59.396553,0,12.3,0,0,1,83.5,1,72,212,65,0,33.660732,200,72,68,4023.1768,69.7,62.8,18.9,3808.6265,273,71.3,62.2,0,38.77744,260,130,69.4,62.9,0,51.43718,125,1035,70.4,62.6,0,37.375328,1000,357,73.8,63.2,0,26.414898,365.59354,639,72.2,63.1,0,47.398438,600,216,69.5,63,0,38.69581,200,132,70.2,63.1,0,53.334885,125,355,69.6,63.4,0,37.94038,330,335,70.4,63.5,0,100,650,852,69.3,63.8,0,100,950,514,0,62.9,0,43.024494,500,510,70.2,62.9,0,41.360916,500,180,71.9,65.2,0,56.102203,175,260,70.3,65.6,0,47.121395,245,226,70.9,65.3,0,45.051582,220,361,72.5,65.2,0,40.459343,350,162,73.3,65.4,0,37.48531,160,349,72.4,65.4,0,42.24297,335,344,72.6,65.3,0,28.18059,335,205,70.2,65.8,0,42.21224,195,531,74.3,65.4,0,39.4636,533.6009,254,69.1,65.2,0,53.055084,245,181,73,65.2,0,50.538998,175,265,71.9,65.3,0,55.436092,245,426,71.8,65,0,44.313366,420,162,72.8,65.6,0,27.254099,160,350,71.1,65.4,0,48.80354,335,307,72.8,65.7,0,32.185448,300,416,71.8,65.1,0,38.718304,400,203,71,65.6,0,38.30225,195,424,72.3,65,0,36.46638,380,363,70.4,65.3,0,42.391525,335,176,73.4,64.9,0,62.116005,175,254,72.5,65.3,0,51.521088,245,354,72,64.9,0,43.107346,350,161,73.5,65.2,0,36.0262,160,697,74,65,0,62.86036,697.2848,231,72.7,66,0,39.94101,230,326,72.8,65.1,0,50.19149,285,198,71.3,65.6,0,52.256798,195,391,73.9,65.3,0,44.807537,380,340,71.4,64.9,0,40.58968,335,178,72.8,65,0,56.88713,175,258,72.7,65,0,47.07508,245,429,72.1,65,0,50.20276,420,165,72.6,64.9,0,44.787567,160,344,73.1,64.9,0,43.449574,335,92,72.1,65.6,0,36.222588,100,357,72,65.4,0,50.159645,335,201,71.2,271.9,0,43.274853,195,680,74.3,64.9,0,49.385986,687.2004,341,70.7,65.1,0,45.363976,335,212,73.5,65,0,41.97024,200,253,73.8,65,0,50.238556,245,355,71.9,65,0,42.36175,350,165,72.2,65.2,0,35.829006,160,355,74.1,64.9,0,51.160442,335,238,73.8,65.7,0,45.72179,230,178,71.7,65.2,0,34.440086,150,201,71.3,65.9,0,43.57524,195,394,74.4,65.2,0,43.69889,380,586,70,64.8,0,65.85803,575,687,73.9,65.2,0,51.683025,683.344,258,72.8,65.5,0,51.087498,250,181,72.6,65.5,0,58.43798,175,193,73,65.4,0,33.16216,190,192,70.8,65.3,0,43.735424,185,304,69.2,65,0,42.31343,300,307,73,64.9,0,44.648224,300,212,70,65,0,53.949993,210,891,67.2,64.7,0,87.53653,880,77.4,76.3,77.7,0,73.7,77.3,1,0,30.09
20160601,925,84.9,56.9,36.38569399,72.81308333,252,47.7,44.9,5.6,73.5,70.9,-0.1,5.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71,72.5,61.4,74.3,15,31.6,60.8,74.3,0,73.3,1.8,61.8,1.8125,69.2,0,0,37.5,11.6,0,0,0,72.9,73.3,64.4,68.7,15,42.2,61.4,58.1,0,73.5,1,61.8,1.8125,67.6,0,0,93.7,74.2,15.3,4.3,0.9,15,15,97.7,61,80.4,100,40.6,0,75.3,1.3,59.896553,59.396553,0,12.3,0,0,1,82.4,1,72,210,65,0,33.660732,200,72,68,3388.784,69.8,62.8,19.4,3536.6348,273,71.3,62.2,0,38.77744,260,129,69.3,62.9,0,51.43718,125,1029,70.4,62.6,0,37.375328,1000,370,73.8,63.1,0,26.828762,365.59354,631,72.3,63,0,47.398438,600,216,69.4,63,0,38.69581,200,132,70.3,63,0,53.334885,125,353,69.6,63.3,0,37.94038,330,333,70.4,63.4,0,100,650,848,69.2,63.7,0,100,950,513,0,62.9,0,43.024494,500,510,70.2,62.8,0,41.360916,500,180,72,65.2,0,56.102203,175,260,70.3,65.5,0,47.121395,245,227,70.8,65.3,0,45.051582,220,361,72.5,65.2,0,40.459343,350,162,73.3,65.3,0,37.48531,160,349,72.4,65.4,0,42.24297,335,344,72.6,65.2,0,28.18059,335,204,70.2,65.8,0,42.21224,195,605,74.3,65.3,0,42.679672,610.4009,253,69.1,65.1,0,53.055084,245,181,73,65.2,0,50.538998,175,264,71.9,65.2,0,55.436092,245,429,71.8,65,0,44.313366,420,163,72.8,65.6,0,27.254099,160,353,71.4,65.4,0,48.80354,335,307,72.8,65.6,0,32.185448,300,417,71.8,65.1,0,38.718304,400,204,71,65.6,0,38.30225,195,413,72.4,65,0,36.46638,380,368,70.4,65.3,0,42.391525,335,176,73.3,64.8,0,62.737053,175,255,72.5,65.3,0,51.521088,245,353,72,64.9,0,43.107346,350,161,73.5,65.2,0,36.0262,160,756,74.1,65,0,65.87838,757.88477,233,72.7,65.9,0,40.555485,230,324,72.7,65,0,50.19149,285,197,71.3,65.5,0,52.256798,195,388,73.9,65.3,0,44.807537,380,338,71.5,64.8,0,40.58968,335,178,72.8,65,0,56.88713,175,257,72.7,65,0,47.07508,245,426,72.1,65,0,50.20276,420,164,72.6,64.9,0,44.787567,160,345,73.1,64.9,0,43.449574,335,94,72.1,65.6,0,36.222588,100,357,72,65.4,0,50.159645,335,200,71.2,272.1,0,43.274853,195,764,74.3,64.9,0,51.986515,764.00037,341,70.7,65,0,45.363976,335,212,73.5,65,0,41.97024,200,252,73.8,65,0,50.238556,245,356,71.9,64.9,0,42.36175,350,165,72.2,65.2,0,35.829006,160,387,74.3,64.9,0,52.02377,395.25348,238,73.8,65.7,0,45.72179,230,180,71.7,65.2,0,34.440086,150,202,71.3,65.9,0,43.57524,195,395,74.5,65.2,0,43.69889,380,589,70,64.8,0,65.85803,575,690,73.9,65.1,0,51.58953,683.344,259,72.8,65.4,0,51.087498,250,181,72.6,65.4,0,58.43798,175,194,73,65.3,0,33.16216,190,192,70.8,65.2,0,43.735424,185,305,69.3,65,0,42.31343,300,309,73,64.8,0,44.648224,300,213,70,64.9,0,53.949993,210,895,67.2,64.7,0,87.53653,880,77.4,76.3,77.7,0,73.7,77.3,1,0.1,30.09
20160601,930,85.5,56.6,36.76325363,72.81308333,253,47.8,45,5.6,73.7,71.1,-0.1,5.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71,72.6,61.4,74.8,15,31,60.8,74.8,0,73.3,1.8,61.8,1.8125,69,0,0,38.6,11.7,0,0,0,72.9,73.5,64.3,69.3,15,42.7,61.4,61.1,0,73.7,0.99,61.8,1.8125,67.6,0,0,94,76.6,18.3,3.9,1.3,15,15,98.6,61,80.4,100,40.6,0,77.3,1.3,59.896553,59.396553,0,12.3,0,0,1,81.3,1,72,212,65,0,33.660732,200,72,68,3719.001,69.8,62.8,17.4,3536.6348,272,71.2,62.2,0,38.77744,260,129,69.3,62.9,0,51.43718,125,1023,70.4,62.6,0,37.375328,1000,372,73.8,63.1,0,25.794104,365.59354,629,72.3,63,0,47.398438,600,216,69.3,63,0,38.69581,200,131,70.4,63,0,53.334885,125,352,69.6,63.3,0,37.94038,330,333,70.4,63.5,0,100,650,848,69.2,63.7,0,100,950,513,0,62.9,0,43.024494,500,509,70.3,62.9,0,41.360916,500,180,72,65.1,0,56.102203,175,259,70.3,65.5,0,47.121395,245,226,70.9,65.3,0,45.051582,220,362,72.5,65.2,0,40.459343,350,162,73.3,65.3,0,37.48531,160,349,72.4,65.3,0,42.24297,335,344,72.7,65.2,0,28.18059,335,204,70.2,65.7,0,42.21224,195,657,74.2,65.2,0,43.898758,648.8001,254,69.1,65,0,53.055084,245,182,73,65.1,0,50.538998,175,265,71.9,65.2,0,55.436092,245,428,71.8,65,0,44.313366,420,163,72.8,65.5,0,27.254099,160,352,71.5,65.4,0,48.80354,335,307,72.8,65.6,0,32.185448,300,416,71.8,65,0,38.718304,400,203,71,65.6,0,38.30225,195,402,72.4,65,0,36.46638,380,358,70.4,65.3,0,42.391525,335,177,73.3,64.8,0,63.1363,175,252,72.5,65.2,0,51.521088,245,360,72,64.8,0,43.75141,350,161,73.5,65.2,0,37.433285,160,817,74.2,65,0,69.065315,818.4846,231,72.7,65.9,0,40.555485,230,320,72.7,65,0,50.19149,285,202,71.4,65.5,0,52.772053,195,381,74,65.3,0,44.807537,380,338,71.6,64.8,0,41.20393,335,178,72.8,64.9,0,56.88713,175,259,72.7,64.9,0,47.07508,245,429,72.1,65,0,50.20276,420,164,72.7,64.9,0,44.787567,160,346,73.2,64.9,0,43.449574,335,91,72.1,65.6,0,36.222588,100,357,72,65.3,0,50.159645,335,200,71.2,271.6,0,43.274853,195,804,74.2,64.8,0,53.154343,802.4004,340,70.7,65,0,45.363976,335,211,73.5,65,0,41.97024,200,253,73.8,64.9,0,50.238556,245,355,71.9,64.8,0,42.36175,350,165,72.2,65.1,0,35.829006,160,460,74.5,64.8,0,54.198902,455.85388,237,73.8,65.7,0,45.72179,230,178,71.7,65.1,0,34.440086,150,201,71.3,65.8,0,43.57524,195,393,74.4,65.1,0,43.69889,380,585,70,64.7,0,65.85803,575,692,73.9,65.1,0,51.145393,683.344,259,72.8,65.4,0,51.087498,250,182,72.6,65.3,0,58.43798,175,195,73,65.3,0,33.16216,190,192,70.8,65.2,0,43.735424,185,308,69.3,64.9,0,42.31343,300,309,73.1,64.8,0,44.648224,300,212,70,64.9,0,53.949993,210,894,67.2,64.6,0,87.53653,880,77.4,76.3,77.7,0,73.7,77.3,1,0.1,30.09
20160601,935,85.5,54.8,36.23480749,72.81308333,257,47.6,45,5.65,73.7,71.2,-0.2,5.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.1,72.6,61.5,74.8,15,30.5,60.8,74.8,0,73.3,1.8,61.8,1.8125,68.9,0,0,38.5,11.6,0,0,0,73,73.5,64.5,70,15,43.2,61.4,59.1,0,73.7,0.99,61.8,1.8125,67.5,0,0,93.7,78.3,13.6,4.2,0.4,15,15,97.2,61,80.4,100,40.5,0,77.3,1.3,59.896553,59.396553,0,12.3,0,0,1,80.2,1,72,209,65,0,33.660732,200,72,68,3719.001,69.8,62.9,17.4,3536.6348,272,71.2,62.2,0,38.77744,260,129,69.3,62.9,0,51.43718,125,1027,70.4,62.6,0,37.375328,1000,372,73.9,63.2,0,25.794104,365.59354,630,72.4,63,0,47.398438,600,215,69.3,63,0,38.69581,200,131,70.4,63,0,53.334885,125,351,69.5,63.4,0,37.94038,330,333,70.4,63.5,0,100,650,847,69.2,63.8,0,100,950,513,0,62.9,0,43.024494,500,510,70.2,62.9,0,41.360916,500,180,71.9,65.1,0,56.102203,175,260,70.3,65.5,0,47.121395,245,226,70.9,65.3,0,45.051582,220,360,72.6,65.1,0,40.459343,350,162,73.3,65.3,0,37.48531,160,348,72.5,65.3,0,42.24297,335,344,72.7,65.2,0,28.18059,335,204,70.2,65.7,0,42.21224,195,731,74.1,65.2,0,46.25566,725.6003,254,69.1,65.1,0,53.055084,245,181,73,65.1,0,50.538998,175,265,71.9,65.2,0,55.436092,245,427,71.8,65,0,44.313366,420,163,72.8,65.5,0,27.254099,160,353,71.6,65.3,0,48.80354,335,307,72.8,65.6,0,32.185448,300,417,71.8,65,0,38.718304,400,203,71,65.5,0,38.30225,195,409,72.5,65,0,36.46638,380,362,70.4,65.3,0,42.391525,335,176,73.4,64.8,0,63.1363,175,251,72.5,65.2,0,51.521088,245,359,72,64.8,0,43.75141,350,161,73.5,65.2,0,37.433285,160,840,74.1,64.9,0,70.22523,840,233,72.7,65.8,0,41.0102,230,317,72.7,65,0,50.19149,285,201,71.4,65.5,0,52.772053,195,409,74.1,65.3,0,46.15076,418.39975,337,71.9,64.8,0,41.20393,335,178,72.8,64.9,0,56.88713,175,256,72.7,65,0,47.07508,245,428,72.1,65,0,50.20276,420,163,72.7,64.9,0,44.787567,160,344,73.3,64.9,0,43.449574,335,93,72.1,65.5,0,36.222588,100,358,72,65.3,0,50.159645,335,200,71.2,271.9,0,43.274853,195,876,74.2,64.8,0,55.730797,879.1996,340,70.8,65,0,45.363976,335,211,73.5,64.9,0,41.97024,200,250,73.8,65,0,50.238556,245,353,71.9,64.9,0,42.36175,350,165,72.2,65.1,0,35.829006,160,518,74.6,64.8,0,55.94798,516.4538,237,73.9,65.6,0,45.72179,230,173,71.7,65.1,0,34.440086,150,201,71.2,65.8,0,43.57524,195,394,74.2,65.1,0,43.69889,380,586,70.1,64.7,0,65.85803,575,693,73.9,65,0,51.086956,683.344,259,72.8,65.4,0,51.087498,250,181,72.6,65.3,0,57.9173,175,194,73,65.3,0,33.16216,190,192,70.9,65.2,0,43.735424,185,308,69.3,64.9,0,42.31343,300,309,73.2,64.8,0,44.648224,300,213,70.1,64.9,0,53.949993,210,896,67.2,64.6,0,87.53653,880,77.4,76.3,77.7,0,73.8,77.3,0.7,1.6,30.09
20160601,940,86,54.6,36.55713572,72.81308333,252,48.4,45.7,5.65,73.6,71.1,-0.1,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.1,72.6,61.6,74.8,15,30.2,60.8,74.8,0,73.3,1.8,61.8,1.8125,68.6,0,0,38.6,11.6,0,0,0,73,73.5,64.3,70.1,15,43.7,61.4,59.9,0,73.6,1,61.8,1.8125,67.4,0,0,93.4,77.8,13.8,4.3,0.8,15,15,97.5,61,80.4,100,40.5,0,77.3,1.3,59.896553,59.396553,0,12.3,0,0,1,79.4,1,72,210,65.1,0,33.660732,200,72,68,3388.784,69.8,63,18.7,3536.6348,271,71.3,62.3,0,38.77744,260,129,69.3,63,0,51.43718,125,1023,70.4,62.7,0,37.375328,1000,391,73.9,63.2,0,28.049664,387.19373,629,72.5,63.1,0,47.398438,600,215,68.8,63.1,0,38.69581,200,131,70.5,63.2,0,53.334885,125,350,69.6,63.5,0,37.94038,330,333,70.4,63.6,0,100,650,847,69.2,63.9,0,100,950,513,0,63,0,43.024494,500,509,70.3,63,0,41.360916,500,180,71.9,65.1,0,56.102203,175,261,70.3,65.4,0,47.121395,245,227,70.9,65.2,0,45.051582,220,362,72.6,65.1,0,40.459343,350,162,73.3,65.2,0,37.48531,160,351,72.5,65.3,0,42.24297,335,346,72.7,65.2,0,28.18059,335,205,70.1,65.7,0,42.21224,195,764,74.1,65.2,0,46.940674,764.00024,253,69.1,65,0,53.055084,245,182,73,65.1,0,50.538998,175,265,71.9,65.2,0,55.436092,245,428,71.8,65,0,44.313366,420,163,72.8,65.5,0,27.254099,160,355,71.7,65.3,0,48.80354,335,307,72.8,65.6,0,32.185448,300,418,71.9,65,0,38.718304,400,204,71.1,65.5,0,38.30225,195,428,72.5,64.9,0,36.46638,380,364,70.4,65.3,0,42.391525,335,177,73.3,64.8,0,63.624264,175,249,72.5,65.2,0,51.521088,245,356,72.1,64.8,0,43.75141,350,162,73.5,65.2,0,37.869965,160,844,74.1,64.9,0,71.23874,840,234,72.8,65.8,0,41.45262,230,316,72.7,64.9,0,50.19149,285,198,71.4,65.5,0,52.772053,195,489,74.2,65.2,0,50.68164,495.19955,338,71.9,64.8,0,41.658478,335,178,72.9,64.9,0,56.88713,175,259,72.7,64.9,0,47.07508,245,429,72.2,65,0,50.20276,420,163,72.8,64.8,0,44.787567,160,346,73.3,64.9,0,43.449574,335,92,72.1,65.5,0,36.222588,100,359,72,65.3,0,50.159645,335,201,71.2,271.9,0,43.274853,195,921,74,64.7,0,57.139416,917.5998,340,70.9,65,0,45.363976,335,210,73.6,65,0,41.97024,200,252,73.8,65,0,50.238556,245,355,71.9,64.9,0,42.36175,350,165,72.2,65.1,0,35.829006,160,577,74.6,64.8,0,57.52887,577.0537,237,73.9,65.6,0,45.72179,230,182,71.7,65.1,0,34.440086,150,199,71.2,65.8,0,43.57524,195,398,74.2,65.1,0,43.69889,380,588,70.1,64.7,0,65.85803,575,684,73.9,65,0,50.841515,683.344,260,72.8,65.4,0,51.087498,250,181,72.5,65.3,0,57.9173,175,195,73.1,65.3,0,33.16216,190,192,70.9,65.2,0,43.735424,185,309,69.3,64.9,0,42.31343,300,309,73.2,64.8,0,44.648224,300,213,70.1,64.9,0,53.949993,210,897,67.2,64.6,0,87.53653,880,77.4,76.3,77.7,0,73.8,77.3,1.1,0,30.09
20160601,945,87.3,52.8,37.00552728,72.81308333,254,47.9,44.8,5.65,74.1,71.3,-0.1,5.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.1,72.6,61.6,75.3,15,29.9,60.8,75.3,0,73.3,1.8,61.8,1.8125,68.5,0,0,38.8,11.7,0,0,0,73,73.6,64.2,70.6,15,44.1,61.4,59.1,0,73.7,1,61.8,1.8125,67.3,0,0,93.8,76.2,13.4,3.8,1.2,15,15,97.9,61,80.4,100,40.5,0,77.3,1.3,59.896553,59.396553,0,12.3,0,0,1,78.5,1,72,212,65.2,0,33.660732,200,72,68,3719.001,69.9,63,19.2,3672.6328,272,71.3,62.4,0,38.77744,260,130,69.4,63,0,51.43718,125,1030,70.4,62.8,0,37.375328,1000,386,73.9,63.3,0,28.049664,387.19373,634,72.6,63.2,0,47.398438,600,216,69.3,63.2,0,38.69581,200,132,70.5,63.3,0,53.334885,125,353,69.6,63.5,0,37.94038,330,336,70.4,63.6,0,100,650,849,69.2,63.9,0,100,950,513,0,63.1,0,43.024494,500,510,70.4,63,0,41.360916,500,180,71.9,65.1,0,56.102203,175,261,70.3,65.4,0,47.121395,245,227,70.9,65.2,0,45.051582,220,363,72.6,65.1,0,40.459343,350,163,73.4,65.2,0,37.48531,160,352,72.6,65.2,0,42.24297,335,345,72.7,65.1,0,28.18059,335,205,70.2,65.6,0,42.21224,195,773,74,65.1,0,46.940674,764.00024,257,69.2,65,0,53.055084,245,182,73,65,0,50.538998,175,268,72,65.1,0,55.436092,245,431,71.9,64.9,0,44.313366,420,164,72.8,65.5,0,27.254099,160,355,71.8,65.3,0,48.80354,335,307,72.9,65.5,0,32.185448,300,417,71.8,64.9,0,38.718304,400,205,71.1,65.5,0,38.30225,195,419,72.6,64.9,0,36.46638,380,365,70.4,65.2,0,42.391525,335,181,73.3,64.7,0,64.245316,175,257,72.6,65.2,0,52.036713,245,360,72,64.8,0,44.16949,350,161,73.5,65.1,0,37.869965,160,842,74.1,64.9,0,72.02703,840,236,72.8,65.8,0,41.895046,230,311,72.7,64.9,0,50.19149,285,200,71.4,65.4,0,53.143036,195,571,74.2,65.1,0,54.06977,571.9996,344,71.9,64.7,0,42.100735,335,179,72.9,64.9,0,56.88713,175,257,72.8,64.9,0,47.07508,245,428,72.2,64.9,0,50.20276,420,164,72.8,64.8,0,44.787567,160,347,73.3,64.8,0,43.449574,335,95,72.1,65.5,0,36.222588,100,356,72.1,65.3,0,50.159645,335,201,71.2,271.9,0,43.274853,195,919,73.9,64.7,0,57.139416,917.5998,341,71,64.9,0,45.363976,335,213,73.6,64.9,0,41.97024,200,253,73.8,64.9,0,50.238556,245,355,71.9,64.8,0,42.36175,350,165,72.3,65.1,0,35.829006,160,645,74.7,64.7,0,59.020073,637.65344,238,74,65.6,0,45.72179,230,178,71.7,65.1,0,34.440086,150,201,71.2,65.8,0,43.57524,195,395,74.2,65.1,0,43.69889,380,586,70.2,64.7,0,65.85803,575,686,73.9,65,0,50.841515,683.344,262,72.8,65.3,0,51.087498,250,183,72.5,65.3,0,57.67228,175,195,73.1,65.2,0,33.16216,190,193,71,65.1,0,43.735424,185,308,69.3,64.9,0,42.31343,300,311,73.3,64.7,0,44.648224,300,213,70.2,64.8,0,53.949993,210,903,67.2,64.5,0,87.53653,880,77.4,76.3,77.7,0,73.8,77.3,1,0.1,30.09
20160601,950,88.7,49.4,36.98852966,72.81308333,254,47.8,45,5.65,74.3,71.7,-0.1,5.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.1,72.6,61.5,75.3,15,29.4,60.8,75.3,0,73.3,1.8,61.8,1.8125,68.5,0,0,38.8,11.7,0,0,0,73.1,73.9,64.6,70.7,15,44.8,61.4,61.4,0,73.9,1,61.8,1.8125,67.3,0,0,93.6,75.5,18.3,3.7,1.3,15,15,98,61,80.4,100,40.3,0,77.3,1.3,59.896553,59.396553,0,12.3,0,0,1,78.2,1,72,210,65.1,0,33.660732,200,72,68,3719.001,70,62.9,22.1,3808.6309,271,71.4,62.3,0,38.77744,260,130,69.3,63,0,51.43718,125,1032,70.4,62.7,0,37.375328,1000,388,73.9,63.2,0,28.566996,387.19373,630,72.7,63.1,0,47.398438,600,216,69.2,63.1,0,38.69581,200,132,70.5,63.1,0,53.334885,125,352,69.7,63.4,0,37.94038,330,334,70.4,63.5,0,100,650,849,69.2,63.8,0,100,950,514,0,63,0,43.024494,500,510,70.3,63,0,41.360916,500,181,71.9,65.2,0,56.102203,175,262,70.4,65.5,0,47.121395,245,228,70.9,65.3,0,45.051582,220,364,72.6,65.2,0,40.459343,350,163,73.4,65.3,0,37.48531,160,352,72.6,65.3,0,42.24297,335,348,72.8,65.2,0,28.18059,335,206,70.6,65.7,0,42.21224,195,768,74,65.2,0,46.859398,764.00024,256,69.1,65.1,0,53.055084,245,182,73,65.2,0,50.538998,175,268,72,65.3,0,55.436092,245,432,71.9,65,0,44.313366,420,164,72.9,65.6,0,27.254099,160,355,71.9,65.4,0,48.80354,335,308,72.9,65.6,0,32.185448,300,418,71.9,65,0,38.718304,400,205,71,65.5,0,38.30225,195,411,72.7,65,0,36.46638,380,364,70.4,65.3,0,42.391525,335,182,73.4,64.9,0,64.64456,175,250,72.6,65.3,0,52.036713,245,354,72.1,64.9,0,44.16949,350,162,73.5,65.2,0,38.31878,160,841,74.1,65,0,72.87162,840,234,72.8,65.8,0,41.895046,230,310,72.7,65,0,50.19149,285,199,71.5,65.5,0,51.834297,195,621,74.2,65.1,0,55.0421,610.39954,356,71.9,64.8,0,42.542995,335,179,72.8,65,0,56.88713,175,261,72.8,65,0,47.07508,245,431,72.2,65,0,50.20276,420,165,72.8,64.9,0,44.787567,160,345,73.3,64.9,0,43.449574,335,91,72.1,65.5,0,36.222588,100,360,72.1,65.3,0,50.159645,335,202,71.2,271.8,0,43.274853,195,922,73.9,64.8,0,57.139416,917.5998,342,71,65,0,45.363976,335,211,73.6,65,0,41.97024,200,253,73.8,65.1,0,50.238556,245,356,71.9,64.9,0,42.36175,350,166,72.3,65.2,0,35.829006,160,712,74.7,64.8,0,60.679447,698.2541,239,74,65.6,0,45.72179,230,177,71.8,65.1,0,34.440086,150,201,71.2,65.8,0,43.57524,195,399,74.1,65.2,0,43.69889,380,592,70.2,64.8,0,65.85803,575,690,73.9,65,0,50.841515,683.344,262,72.8,65.4,0,51.087498,250,182,72.5,65.3,0,57.53956,175,195,73.1,65.3,0,33.16216,190,194,71,65.2,0,43.735424,185,313,69.3,65,0,42.31343,300,311,73.5,64.8,0,44.648224,300,214,70.2,64.9,0,53.949993,210,904,67.2,64.7,0,87.53653,880,77.4,76.3,77.6,0,73.8,77.3,1.1,0.1,30.09
20160601,955,88.4,51.5,37.44546737,72.81308333,252,48,45.2,5.6,74.5,71.8,-0.1,6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,72.7,62.2,75.8,15,30.2,60.8,75.8,0,73.3,1.8,61.8,1.8125,68.5,0,0,39.2,11.8,0,0,0,73.1,73.8,64.2,71,15,45.2,61.4,58.6,0,74,1,61.8,1.8125,67.3,0,0,93.7,78.3,13.4,3.8,1.2,15,15,97.1,61,80.4,100,41.6,0,77.3,1.3,59.896553,59.396553,0,12.3,0,0,1,77.7,1,72,212,65.4,0,33.660732,200,72,68,3719.001,70,63.4,23.9,3808.6309,272,71.6,62.8,0,38.77744,260,130,69.3,63.3,0,51.43718,125,1035,70.4,63,0,37.375328,1000,389,74,63.6,0,28.566996,387.19373,633,72.7,63.4,0,47.398438,600,216,69.2,63.5,0,38.69581,200,132,70.6,63.5,0,53.334885,125,354,69.8,63.8,0,37.94038,330,334,70.3,63.9,0,100,650,849,69.4,64.3,0,100,950,514,0,63.3,0,43.024494,500,510,70.4,63.4,0,41.360916,500,180,71.9,65.1,0,56.102203,175,260,70.4,65.4,0,47.121395,245,227,70.9,65.2,0,45.051582,220,362,72.6,65.1,0,40.459343,350,162,73.4,65.3,0,37.48531,160,349,72.6,65.2,0,42.24297,335,346,72.7,65.2,0,28.18059,335,204,71,65.7,0,42.21224,195,766,74,65.1,0,46.859398,764.00024,253,69.1,65,0,53.055084,245,182,73,65.1,0,50.538998,175,267,72,65.2,0,55.436092,245,431,71.9,64.9,0,44.313366,420,164,72.9,65.5,0,27.254099,160,354,72,65.3,0,48.80354,335,308,72.9,65.6,0,32.185448,300,419,71.9,65,0,38.718304,400,204,71.1,65.5,0,38.30225,195,425,72.7,64.9,0,36.46638,380,364,70.4,65.3,0,42.391525,335,176,73.4,64.8,0,64.64456,175,247,72.6,65.2,0,52.036713,245,362,72.1,64.8,0,44.734463,350,161,73.5,65.2,0,38.31878,160,834,74.1,64.9,0,72.939186,840,235,72.8,65.8,0,42.4235,230,304,72.8,65,0,50.19149,285,202,71.6,65.5,0,53.751026,195,675,74.3,65,0,57.03689,687.1996,366,72,64.7,0,42.542995,335,179,72.8,64.9,0,56.88713,175,259,72.8,64.9,0,47.07508,245,430,72.2,64.9,0,50.20276,420,164,72.9,64.8,0,44.787567,160,345,73.4,64.9,0,43.449574,335,94,72.2,65.5,0,36.222588,100,360,72.2,65.3,0,50.159645,335,202,71.2,272.3,0,43.274853,195,918,74,64.7,0,57.139416,917.5998,339,71.1,64.9,0,45.363976,335,211,73.5,65,0,41.97024,200,252,73.8,64.9,0,50.238556,245,354,71.9,64.8,0,42.36175,350,165,72.3,65.1,0,35.829006,160,724,74.7,64.7,0,61.161568,728.5541,238,74.1,65.6,0,45.72179,230,176,71.8,65.1,0,34.440086,150,201,71.2,65.8,0,43.57524,195,399,74.2,65.1,0,43.69889,380,590,70.2,64.7,0,65.85803,575,687,73.9,65,0,50.841515,683.344,261,72.8,65.4,0,51.087498,250,181,72.5,65.3,0,57.53956,175,195,73.1,65.2,0,33.16216,190,193,71,65.2,0,43.735424,185,310,69.3,64.9,0,42.31343,300,310,73.5,64.8,0,44.648224,300,213,70.2,64.8,0,53.949993,210,901,67.2,64.6,0,87.53653,880,77.4,76.3,77.6,0,73.7,77.3,1,-0.1,30.08
