20160601,1000,89.2,48.5,37.07475169,72.81308333,255,48.1,45.1,5.6,74.7,72,-0.1,5.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.2,72.8,62.3,75.3,15,31,60.8,75.3,0,73.4,1.85,61.8,1.8125,68.5,0,0,38.1,11.7,0,0,0,73.1,74,64.3,71.1,15,45.6,61.4,63.5,0,74.1,1.01,61.8,1.8125,67.1,0,0,93.9,76.8,17.4,3.9,0.8,15,15,97.4,61,80.4,100,41.5,0,77.3,1.3,59.896553,59.396553,0,12.3,0,0,1,77.9,1,72,211,65.6,0,33.660732,200,72,68,3719.001,70,63.5,22.6,3808.6309,274,71.7,63,0,38.77744,260,130,69.4,63.6,0,51.43718,125,1036,71,63.3,0,37.375328,1000,386,74,63.8,0,28.566996,387.19373,632,72.8,63.6,0,47.398438,600,217,69.2,63.7,0,38.69581,200,133,70.7,63.7,0,53.334885,125,354,69.8,64,0,37.94038,330,336,70.3,64.1,0,100,650,850,69.5,64.5,0,100,950,514,0,63.6,0,43.024494,500,510,70.5,63.6,0,41.360916,500,181,71.9,65,0,56.102203,175,261,70.4,65.4,0,47.121395,245,228,70.9,65.2,0,45.051582,220,363,72.6,65.1,0,40.459343,350,162,73.5,65.2,0,37.48531,160,352,72.7,65.2,0,42.24297,335,347,72.8,65.1,0,28.18059,335,205,71.2,65.6,0,42.21224,195,767,74,65.1,0,46.859398,764.00024,254,69.1,64.9,0,53.055084,245,182,73,65,0,50.538998,175,267,72,65.1,0,55.436092,245,431,71.9,64.8,0,44.313366,420,163,72.9,65.4,0,27.254099,160,355,72.2,65.2,0,48.80354,335,307,72.9,65.5,0,32.185448,300,418,71.9,64.9,0,38.718304,400,205,71.1,65.4,0,38.30225,195,412,72.8,64.8,0,36.46638,380,363,70.4,65.2,0,42.391525,335,179,73.4,64.7,0,65.12144,175,252,72.6,65.1,0,52.56265,245,357,72.1,64.7,0,44.734463,350,162,73.5,65.1,0,38.925278,160,831,74.1,64.8,0,73.08559,840,233,72.8,65.8,0,42.4235,230,303,72.8,64.9,0,50.19149,285,199,71.6,65.4,0,53.751026,195,758,74.3,64.9,0,60.555332,764.00037,363,72,64.7,0,42.542995,335,179,72.8,64.8,0,56.88713,175,260,72.8,64.9,0,47.07508,245,431,72.2,64.9,0,50.20276,420,165,72.9,64.8,0,44.787567,160,348,73.4,64.8,0,43.449574,335,93,72.3,65.4,0,36.222588,100,359,72.2,65.3,0,50.159645,335,202,71.2,272.1,0,43.274853,195,922,74,64.7,0,57.139416,917.5998,340,71.1,64.9,0,45.363976,335,211,73.5,64.9,0,41.97024,200,251,73.9,64.9,0,50.238556,245,356,72,64.8,0,42.36175,350,165,72.3,65,0,35.829006,160,789,74.7,64.7,0,62.955486,789.15344,282,74.1,65.6,0,49.075665,287.4046,178,71.7,65,0,34.440086,150,201,71.2,65.8,0,43.57524,195,392,74.3,65.1,0,43.69889,380,584,70.3,64.6,0,65.85803,575,688,73.9,65,0,50.841515,683.344,262,72.8,65.3,0,51.087498,250,181,72.5,65.3,0,57.53956,175,196,73.1,65.2,0,33.16216,190,194,71,65.1,0,43.735424,185,310,69.4,64.9,0,42.31343,300,311,73.5,64.7,0,44.648224,300,214,70.2,64.8,0,53.949993,210,901,67.3,64.5,0,87.53653,880,77.4,76.3,77.6,0,73.7,77.3,1.1,-0.5,30.08
20160601,1005,88.5,51.3,37.45792814,78.14376667,252,48,45,5.6,74.8,72,-0.1,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.2,73,62.4,75.3,15,32.7,60.4,75.3,0,73.6,1.8,61.4,1.8125,68.5,0,0,38.9,11.7,0,0,0,73.1,73.9,64.2,71.9,15,46.2,61.2,60.8,0,74.2,1,61.4,1.8125,67.1,0,0,93.4,79.8,18.2,3.8,0.6,15,15,97.5,61,80.4,100,41,0,77.3,1.3,59.63793,59.13793,0,12.3,0,0,1,77.9,1,72,211,65.7,0,33.660732,200,72,68,3719.001,70,63.6,22.5,3808.6309,271,71.5,63.1,0,38.77744,260,129,69.4,63.7,0,51.43718,125,1026,71.8,63.4,0,37.375328,1000,392,74,63.9,0,28.566996,387.19373,629,73,63.8,0,47.398438,600,216,69.3,63.8,0,38.69581,200,131,70.7,63.8,0,53.334885,125,351,69.8,64.1,0,37.94038,330,333,70.3,64.2,0,100,650,845,69.9,64.6,0,100,950,513,0,63.7,0,43.024494,500,510,70.6,63.7,0,41.360916,500,181,71.9,65,0,56.102203,175,261,70.4,65.3,0,47.121395,245,227,71,65.1,0,45.051582,220,360,72.6,65.1,0,40.459343,350,162,73.5,65.2,0,37.48531,160,350,72.7,65.2,0,42.24297,335,345,72.8,65.1,0,28.18059,335,205,71.5,65.6,0,42.21224,195,770,74,65.1,0,46.859398,764.00024,254,69.1,65,0,53.055084,245,182,73,65,0,50.538998,175,267,72.1,65.1,0,55.436092,245,430,71.9,64.9,0,44.313366,420,163,72.9,65.4,0,27.254099,160,355,72.2,65.2,0,48.80354,335,308,72.9,65.5,0,32.185448,300,418,71.9,64.9,0,38.718304,400,205,71.1,65.4,0,38.30225,195,429,72.8,64.8,0,36.46638,380,365,70.4,65.2,0,42.391525,335,177,73.4,64.7,0,65.12144,175,248,72.6,65.1,0,52.56265,245,355,72.1,64.7,0,44.734463,350,162,73.6,65.1,0,38.925278,160,823,74.1,64.8,0,73.63739,840,232,72.8,65.7,0,42.4235,230,301,72.9,64.9,0,50.19149,285,196,71.7,65.4,0,53.751026,195,828,74.3,64.9,0,63.773052,840.8003,356,72,64.7,0,42.542995,335,180,72.8,64.8,0,56.88713,175,259,72.8,64.8,0,47.07508,245,432,72.2,64.9,0,50.20276,420,165,72.9,64.8,0,44.787567,160,345,73.4,64.8,0,43.449574,335,92,72.4,65.5,0,36.222588,100,359,72.2,65.3,0,50.159645,335,202,71.2,271.9,0,43.274853,195,921,74,64.6,0,57.139416,917.5998,340,71.2,64.9,0,45.363976,335,208,73.6,64.9,0,41.97024,200,248,73.9,64.9,0,50.238556,245,353,72,64.8,0,42.36175,350,165,72.3,65,0,35.829006,160,835,74.7,64.7,0,64.4579,840,314,74.1,65.6,0,50.611176,315.0046,173,71.7,65,0,34.440086,150,201,71.2,65.8,0,43.57524,195,398,74.5,65.1,0,43.69889,380,588,70.3,64.6,0,65.85803,575,690,73.9,65,0,50.841515,683.344,262,72.8,65.3,0,51.087498,250,181,72.5,65.3,0,57.53956,175,196,73.1,65.2,0,33.16216,190,194,71.1,65.1,0,43.735424,185,311,69.3,64.9,0,42.31343,300,311,73.5,64.7,0,44.648224,300,214,70.2,64.8,0,53.949993,210,902,67.2,64.5,0,87.53653,880,77.4,76.3,77.6,0,73.7,77.3,0.3,1.8,30.08
20160601,1010,89.3,49,37.31569053,78.14376667,256,48.3,45.3,5.65,74.9,72.1,-0.2,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.3,73.2,62.5,76.3,15,34.3,60.4,76.3,0,73.7,1.8,61.4,1.8125,68.5,0,0,39.6,11.8,0,0,0,73.1,74,64,71.6,15,46.6,61.2,64.5,0,74.2,0.98,61.4,1.8125,67.1,0,0,94.2,77,18.9,4.1,0.6,15,15,97.5,61,80.4,100,41,0,77.3,1.3,59.63793,59.13793,0,12.3,0,0,1,77.9,1,72,212,65.8,0,33.660732,200,72,68,4306.704,70.1,63.7,27.6,4488.629,273,71.6,63.2,0,38.77744,260,130,69.4,63.8,0,51.43718,125,1032,72.3,63.5,0,37.375328,1056.4905,382,74,64,0,27.553028,387.19373,630,73.1,63.9,0,47.398438,600,216,69.4,63.9,0,38.69581,200,132,70.6,63.9,0,53.334885,125,352,69.9,64.2,0,37.94038,330,335,70.4,64.3,0,100,650,848,69.8,64.7,0,100,950,513,0,63.8,0,43.024494,500,510,70.5,63.8,0,41.360916,500,181,71.9,64.9,0,56.102203,175,261,70.5,65.2,0,47.121395,245,227,71,65,0,45.051582,220,362,72.6,64.9,0,40.459343,350,163,73.5,65,0,37.48531,160,350,72.7,65,0,42.24297,335,345,72.8,64.9,0,28.18059,335,205,71.4,65.5,0,42.21224,195,763,74,64.9,0,46.859398,764.00024,254,69.1,64.8,0,53.055084,245,182,73,64.8,0,50.538998,175,268,72.1,64.9,0,55.436092,245,430,71.9,64.7,0,44.313366,420,164,72.9,65.3,0,27.254099,160,356,72.1,65.1,0,48.80354,335,308,72.9,65.4,0,32.185448,300,417,72,64.8,0,38.718304,400,205,71.1,65.3,0,38.30225,195,408,72.8,64.7,0,36.46638,380,357,70.4,65,0,42.391525,335,181,73.3,64.5,0,65.59831,175,250,72.6,65,0,52.56265,245,355,72.1,64.6,0,44.734463,350,162,73.6,64.9,0,38.925278,160,837,74.1,64.6,0,73.693695,840,236,72.8,65.6,0,42.878212,230,299,72.9,64.8,0,50.19149,285,203,71.7,65.3,0,53.812862,195,851,74.3,64.6,0,66.57979,879.2003,348,72.1,64.5,0,42.542995,335,180,72.7,64.6,0,56.88713,175,258,72.9,64.7,0,47.07508,245,428,72.2,64.7,0,50.20276,420,166,73,64.6,0,44.787567,160,346,73.5,64.6,0,43.449574,335,93,72.4,65.3,0,36.222588,100,357,72.3,65.1,0,50.159645,335,202,71.2,272,0,43.274853,195,921,74,64.5,0,57.12738,917.5998,340,71.2,64.7,0,45.363976,335,210,73.6,64.7,0,41.97024,200,249,73.9,64.7,0,50.238556,245,354,72,64.6,0,42.36175,350,164,72.4,64.9,0,35.829006,160,835,74.8,64.5,0,64.4579,840,340,74,65.4,0,51.803215,342.6046,173,71.7,64.9,0,34.440086,150,200,71.2,65.6,0,43.57524,195,394,74.6,64.9,0,43.69889,380,585,70.3,64.4,0,65.85803,575,683,73.9,64.8,0,50.759705,683.344,262,72.8,65.2,0,51.087498,250,182,72.5,65.2,0,57.53956,175,196,73.2,65.1,0,33.16216,190,194,71.1,65,0,43.735424,185,314,69.3,64.7,0,42.31343,300,312,73.5,64.5,0,44.648224,300,214,70.2,64.6,0,53.949993,210,905,67.2,64.3,0,87.53653,880,77.4,76.3,77.6,0,73.7,77.3,1.1,0,30.08
20160601,1015,89.8,48.4,37.49413041,78.14376667,255,48.3,45.2,5.65,75.1,72.2,-0.1,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.3,73.6,62.8,78.8,15,36.5,60.4,78.8,0,73.9,1.8,61.4,1.8125,68.5,0,0,41.3,12.1,0,0,0,73.2,74.1,63.9,72.1,15,46.9,61.2,60.7,0,74.2,1.01,61.4,1.8125,66.9,0,0,94.4,79.4,13.9,3.8,0.9,15,15,97.5,61,80.2,100,41.5,0,77.3,1.3,59.63793,59.13793,0,12.3,0,0,1,77.9,1,72,395,65.5,0,37.866882,380,72,68,5066.1655,70.1,64,34.1,5168.629,270,71.6,63.5,0,38.77744,260,129,69.4,64.1,0,51.43718,125,1223,72.7,63.8,0,40.934383,1209.4897,383,74,64.3,0,27.553028,387.19373,629,73.2,64.1,0,47.398438,600,216,69.5,64.2,0,38.69581,200,131,70.7,64.2,0,53.334885,125,352,69.9,64.4,0,37.94038,330,332,70.4,64.6,0,100,650,847,69.7,64.9,0,100,950,513,0,64,0,43.024494,500,510,70.5,64.1,0,41.360916,500,181,71.9,64.8,0,56.102203,175,262,70.6,65.1,0,47.121395,245,228,71,64.9,0,45.051582,220,365,72.7,64.8,0,40.459343,350,163,73.5,64.9,0,37.48531,160,351,72.8,64.9,0,42.24297,335,348,72.8,64.9,0,28.18059,335,205,71.6,65.4,0,42.21224,195,767,73.9,64.8,0,46.859398,764.00024,255,69.1,64.7,0,53.055084,245,182,73,64.8,0,50.538998,175,268,72.1,64.8,0,55.436092,245,431,71.9,64.6,0,44.313366,420,164,72.9,65.2,0,27.254099,160,356,72.2,65,0,48.80354,335,308,72.9,65.3,0,32.185448,300,418,71.9,64.7,0,38.718304,400,205,71.1,65.2,0,38.30225,195,425,72.9,64.6,0,36.46638,380,366,70.4,64.9,0,42.391525,335,177,73.3,64.4,0,65.59831,175,251,72.7,64.9,0,52.933895,245,356,72.1,64.5,0,45.141243,350,161,73.6,64.8,0,38.925278,160,831,74.1,64.6,0,74.33559,840,232,72.8,65.6,0,42.878212,230,294,72.9,64.7,0,50.19149,285,199,71.8,65.2,0,53.812862,195,932,74.2,64.6,0,70.980354,955.9996,349,72.1,64.4,0,42.542995,335,180,72.7,64.6,0,56.88713,175,260,72.9,64.6,0,47.07508,245,433,72.2,64.6,0,50.20276,420,165,73,64.6,0,44.787567,160,347,73.5,64.5,0,43.449574,335,93,72.5,65.3,0,36.222588,100,358,72.3,65,0,50.159645,335,202,71.3,272,0,43.274853,195,920,73.9,64.4,0,57.11534,917.5998,340,71.2,64.6,0,45.363976,335,208,73.6,64.6,0,41.97024,200,251,73.9,64.7,0,50.238556,245,354,72,64.5,0,42.36175,350,164,72.4,64.8,0,35.829006,160,840,74.9,64.4,0,64.4579,840,340,74,65.3,0,51.803215,342.6046,173,71.8,64.8,0,34.440086,150,201,71.2,65.6,0,43.57524,195,399,74.7,64.8,0,43.69889,380,587,70.3,64.4,0,65.85803,575,684,74,64.7,0,50.759705,683.344,262,72.9,65.1,0,51.087498,250,182,72.5,65.1,0,57.53956,175,196,73.2,65,0,33.16216,190,194,71.1,64.9,0,43.735424,185,312,69.3,64.6,0,42.31343,300,312,73.6,64.4,0,44.648224,300,214,70.2,64.5,0,53.949993,210,904,67.2,64.3,0,87.53653,880,77.4,76.3,77.6,0,73.7,77.3,1,0,30.08
20160601,1020,89.6,48.8,37.47667586,78.14376667,256,48.3,45.2,5.65,75.3,72.4,-0.2,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.3,73.9,62.7,80.8,15,38.6,60.4,80.8,0,74.1,1.75,61.4,1.8125,68.8,0,0,43.8,12.4,0,0,0,73.2,74.2,64,72.1,15,47.3,61.2,63.4,0,74.3,1.03,61.4,1.8125,66.9,0,0,94.2,79,17.7,3.9,1.4,15,15,97.6,61,80.2,100,42.3,0,79.3,1.3,59.63793,59.13793,0,12.4,0,0,1,78.3,1,72,1108,65.2,0,53.89415,2000,72,68,5516.711,70.1,64,44.8,5848.629,263,71.6,63.5,0,38.77744,260,126,69.4,64.2,0,51.43718,125,1705,73,63.9,0,53.322834,1850,413,74,64.3,0,26.549404,387.19373,614,73.2,64.3,0,47.398438,600,211,69.7,64.2,0,38.69581,200,128,70.7,64.3,0,53.334885,125,344,69.9,64.5,0,37.94038,330,327,70.4,64.7,0,100,650,828,69.6,65,0,100,950,508,0,64.1,0,43.024494,500,507,70.5,64.1,0,41.360916,500,182,71.9,64.8,0,56.102203,175,264,70.6,65.2,0,47.121395,245,229,70.9,64.9,0,45.051582,220,366,72.7,64.8,0,40.459343,350,163,73.5,65,0,37.48531,160,353,72.8,64.9,0,42.24297,335,348,72.8,64.9,0,28.18059,335,207,71.7,65.4,0,42.21224,195,771,73.9,64.8,0,46.836178,764.00024,255,69.1,64.7,0,53.055084,245,183,73,64.8,0,50.538998,175,269,72.1,64.9,0,55.436092,245,433,71.9,64.6,0,44.313366,420,164,72.9,65.2,0,27.254099,160,357,72.2,65,0,48.80354,335,308,72.9,65.3,0,32.185448,300,420,72,64.7,0,38.718304,400,206,71.1,65.2,0,38.30225,195,417,72.9,64.6,0,36.46638,380,358,70.5,65,0,42.391525,335,182,73.3,64.5,0,66.23045,175,250,72.8,64.9,0,52.933895,245,355,72.1,64.5,0,45.141243,350,163,73.6,64.9,0,39.36196,160,828,74.1,64.6,0,74.313065,840,233,72.9,65.5,0,42.878212,230,295,73,64.7,0,50.19149,285,196,71.8,65.2,0,54.18384,195,991,74.2,64.6,0,74.067764,994.39954,348,72.2,64.4,0,42.542995,335,181,72.7,64.6,0,56.88713,175,261,72.9,64.7,0,47.07508,245,433,72.2,64.6,0,50.20276,420,166,73,64.6,0,44.787567,160,348,73.6,64.6,0,43.449574,335,94,72.5,65.3,0,36.222588,100,361,72.3,65,0,50.159645,335,203,71.4,271.8,0,43.274853,195,927,73.9,64.4,0,57.07922,917.5998,343,71.3,64.6,0,45.363976,335,212,73.6,64.6,0,41.97024,200,251,73.9,64.7,0,50.238556,245,355,72,64.5,0,42.36175,350,165,72.5,64.8,0,35.829006,160,840,74.9,64.5,0,64.4579,840,343,74,65.3,0,51.803215,342.6046,179,71.8,64.8,0,34.440086,150,201,71.2,65.5,0,43.57524,195,401,74.7,64.8,0,43.69889,380,590,70.3,64.4,0,65.85803,575,687,73.9,64.7,0,50.759705,683.344,263,72.8,65.1,0,51.087498,250,183,72.5,65,0,57.53956,175,196,73.1,64.9,0,33.16216,190,194,71.1,64.9,0,43.735424,185,312,69.3,64.6,0,42.31343,300,312,73.6,64.5,0,44.648224,300,215,70.2,64.6,0,53.949993,210,904,67.1,64.3,0,87.53653,880,77.3,76.3,77.6,0,73.7,77.3,1,0.1,30.08
20160601,1025,88.7,50.5,37.35180321,78.14376667,255,49,45.6,5.65,75.7,72.5,-0.1,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.3,74.3,63.4,87.8,15,41.9,60.4,87.8,0,74.4,1.8,61.4,1.8125,69,0,0,46.8,13.4,0,0,0,73.1,74,63.5,71.7,15,47.5,61.2,62.5,0,74.2,1.01,61.4,1.8125,66.8,0,0,94.9,77.3,14.1,3.9,1.3,15,15,97.6,61,80.2,100,43.8,0,79.3,1.3,59.63793,59.13793,0,12.4,0,0,1,78.9,1,72,2005,65,0,71.93205,2000,72,68,6325.547,70.1,64.6,56.9,6528.629,272,71.5,64,0,39.35568,260,132,69.4,64.5,0,52.79323,125,1870,72.9,64.3,0,53.81627,1850,411,74.1,64.7,0,30.056906,408.79364,629,73.3,64.6,0,47.398438,600,215,69.8,64.6,0,38.69581,200,132,70.8,64.7,0,53.334885,125,351,69.9,64.9,0,37.94038,330,335,70.4,65,0,100,650,847,69.6,65.4,0,100,950,512,0,64.5,0,43.024494,500,510,70.4,64.5,0,41.360916,500,181,71.9,64.5,0,56.102203,175,263,70.7,64.9,0,47.121395,245,228,70.9,64.7,0,45.051582,220,364,72.8,64.5,0,40.459343,350,163,73.5,64.8,0,37.48531,160,352,72.8,64.7,0,42.24297,335,347,72.8,64.6,0,28.18059,335,206,71.9,65.2,0,42.21224,195,769,73.8,64.6,0,46.836178,764.00024,256,69.1,64.5,0,53.055084,245,182,73,64.5,0,50.538998,175,269,72.1,64.6,0,55.436092,245,434,71.9,64.3,0,44.313366,420,164,72.9,65,0,27.254099,160,355,72.2,64.8,0,48.80354,335,308,72.9,65.1,0,32.185448,300,420,71.9,64.5,0,38.718304,400,205,71.1,65.1,0,38.30225,195,412,72.9,64.4,0,36.46638,380,360,70.5,64.7,0,42.391525,335,179,73.3,64.1,0,66.23045,175,246,72.9,64.7,0,52.933895,245,352,72.1,64.2,0,45.141243,350,162,73.6,64.6,0,39.36196,160,828,74.1,64.3,0,74.85361,840,234,73,65.4,0,43.406662,230,289,73,64.5,0,50.19149,285,201,71.8,64.9,0,54.637264,195,1026,74.2,64.2,0,76.38332,1020,344,72.3,64.1,0,42.542995,335,180,72.7,64.3,0,56.88713,175,260,72.9,64.3,0,47.07508,245,430,72.2,64.3,0,50.20276,420,166,73,64.3,0,44.787567,160,348,73.6,64.3,0,43.449574,335,94,72.6,65.1,0,36.222588,100,359,72.4,64.9,0,50.159645,335,202,71.5,271.7,0,43.274853,195,921,73.9,64.1,0,57.07922,917.5998,342,71.4,64.4,0,45.363976,335,209,73.6,64.4,0,41.97024,200,249,73.9,64.4,0,50.238556,245,354,72,64.3,0,42.36175,350,165,72.6,64.6,0,35.829006,160,838,74.7,64.1,0,64.4579,840,338,74,65.1,0,51.803215,342.6046,174,71.7,64.6,0,34.440086,150,201,71.2,65.4,0,43.57524,195,399,74.7,64.6,0,43.69889,380,588,70.3,64.1,0,65.85803,575,683,73.9,64.5,0,50.759705,683.344,262,72.8,64.9,0,51.087498,250,182,72.5,64.9,0,57.53956,175,196,73.2,64.8,0,33.16216,190,194,71.1,64.7,0,43.735424,185,313,69.3,64.4,0,42.31343,300,313,73.6,64.2,0,44.648224,300,214,70.2,64.3,0,53.949993,210,905,67.1,63.9,0,87.53653,880,77.3,76.3,77.6,0,73.7,77.3,1.1,1.1,30.08
20160601,1030,87.5,52.3,37.0082083,78.14376667,258,48.5,44.7,5.65,76.1,72.5,-0.1,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.3,74.2,62.4,88.8,15,43.5,60.4,88.8,0,74.4,1.8,61.4,1.8125,69,0,0,47.3,13.4,0,0,0,73.1,73.9,63.5,71.9,15,47.6,61.2,63.3,0,74.1,0.99,61.4,1.8125,66.8,0,0,95.1,77.8,18.1,3.8,0.9,15,15,97.4,61,80.2,100,44.9,0,79.3,1.3,59.63793,59.13793,0,12.4,0,0,1,79.4,1,72,2014,64.2,0,71.90894,2000,72,68,6694.7363,70.2,63.9,78.4,7344.6265,273,71.6,63.5,0,39.35568,260,132,69.5,64.2,0,52.79323,125,1868,72.6,63.8,0,54.21522,1714.9147,430,74,64.1,0,31.091568,430.39365,631,73.3,64.4,0,47.398438,600,216,69.9,64.2,0,38.69581,200,132,70.8,64.3,0,53.334885,125,351,69.9,64.5,0,37.94038,330,335,70.4,64.8,0,100,650,850,69.6,65,0,100,950,513,0,64.2,0,43.024494,500,510,70.5,64.2,0,41.360916,500,181,71.9,64.4,0,56.102203,175,264,70.7,64.8,0,47.121395,245,228,70.8,64.6,0,45.051582,220,363,72.9,64.4,0,40.459343,350,163,73.5,64.7,0,37.48531,160,353,72.8,64.6,0,42.24297,335,349,72.8,64.5,0,28.18059,335,206,72,65.1,0,42.21224,195,770,73.8,64.4,0,46.82457,764.00024,255,69.1,64.3,0,53.055084,245,183,73,64.3,0,50.538998,175,268,72.1,64.4,0,55.436092,245,433,71.9,64.2,0,44.313366,420,163,72.9,64.9,0,27.254099,160,357,72.3,64.6,0,48.80354,335,308,72.9,65,0,32.185448,300,419,71.9,64.3,0,38.718304,400,206,71.1,64.9,0,38.30225,195,426,73.2,64.3,0,36.46638,380,370,70.5,64.6,0,42.391525,335,180,73.3,64,0,66.23045,175,247,72.9,64.5,0,52.933895,245,361,72.1,64.1,0,45.706215,350,162,73.6,64.5,0,39.36196,160,830,74.1,64.2,0,74.85361,840,236,73.1,65.2,0,43.406662,230,289,73,64.3,0,50.19149,285,201,71.8,64.8,0,54.637264,195,1018,74.2,64.1,0,76.38332,1020,344,72.3,64,0,42.542995,335,181,72.7,64.2,0,56.88713,175,260,72.9,64.2,0,47.07508,245,431,72.2,64.2,0,50.20276,420,165,73,64.2,0,44.787567,160,348,73.7,64.2,0,43.449574,335,93,72.6,65,0,36.222588,100,360,72.4,64.7,0,50.159645,335,202,71.6,271.7,0,43.274853,195,923,73.9,64,0,57.055138,917.5998,342,71.4,64.3,0,45.363976,335,211,73.6,64.3,0,41.97024,200,250,73.9,64.3,0,50.238556,245,354,72,64.2,0,42.36175,350,165,72.7,64.4,0,35.829006,160,839,74.9,64,0,64.4579,840,341,74,65,0,51.803215,342.6046,173,71.8,64.5,0,34.440086,150,201,71.1,65.2,0,43.57524,195,397,74.7,64.5,0,43.69889,380,586,70.4,64,0,65.85803,575,687,73.9,64.4,0,50.759705,683.344,262,72.8,64.8,0,51.087498,250,182,72.5,64.7,0,57.53956,175,196,73.2,64.6,0,33.16216,190,195,71.1,64.5,0,43.735424,185,310,69.3,64.2,0,42.31343,300,311,73.5,64.1,0,44.648224,300,214,70.1,64.1,0,53.949993,210,903,67.1,63.8,0,87.53653,880,77.3,76.3,77.6,0,73.7,77.3,1.9,0,30.08
20160601,1035,87.3,52.5,36.91761557,78.14376667,260,48.8,45.3,5.6,76,72.8,-0.1,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.2,74.1,61.7,87.8,15,44.1,60.4,87.8,0,74.3,1.8,61.4,1.8125,69,0,0,46.9,13.4,0,0,0,73.1,74,63.5,71.9,15,47.7,61.2,64.1,0,74.1,1,61.4,1.8125,66.8,0,0,95.1,77.2,19.1,3.7,1.2,15,15,97.2,61,80.2,100,45.6,0,79.3,1.3,59.63793,59.13793,0,12.3,0,0,1,79.9,1,72,2001,63.6,0,71.82806,2000,72,68,7045.323,70.1,63.2,100,7888.629,272,71.5,62.8,0,39.35568,260,131,69.5,63.6,0,52.79323,125,1768,72.5,63.1,0,50.677162,1765.9147,437,74,63.5,0,30.429384,430.39365,629,73.3,63.9,0,47.398438,600,215,69.8,63.6,0,38.69581,200,132,70.9,63.7,0,53.334885,125,351,69.9,63.9,0,37.94038,330,333,70.4,64.2,0,100,650,846,69.6,64.4,0,100,950,512,0,63.6,0,43.024494,500,509,70.5,63.6,0,41.360916,500,182,72,64.4,0,56.102203,175,263,70.7,64.8,0,47.121395,245,229,70.9,64.6,0,45.051582,220,366,73,64.4,0,40.459343,350,163,73.5,64.6,0,37.48531,160,355,72.9,64.6,0,42.24297,335,349,72.8,64.4,0,28.18059,335,207,72.1,65.1,0,42.21224,195,774,73.8,64.4,0,46.82457,764.00024,256,69,64.3,0,53.055084,245,183,73,64.3,0,50.538998,175,270,72.3,64.4,0,55.436092,245,436,71.9,64.2,0,44.313366,420,164,73,64.9,0,27.254099,160,356,72.4,64.6,0,48.80354,335,308,72.9,64.9,0,32.185448,300,420,72,64.3,0,38.718304,400,206,71.1,64.8,0,38.30225,195,417,73.4,64.2,0,36.46638,380,366,70.5,64.5,0,42.391525,335,180,73.3,64,0,66.23045,175,248,72.9,64.6,0,52.933895,245,363,72.1,64.1,0,45.706215,350,162,73.6,64.4,0,39.36196,160,835,74.1,64.2,0,74.85361,840,236,73.2,65.2,0,43.406662,230,289,73,64.3,0,50.19149,285,202,71.9,64.8,0,54.637264,195,1012,74.1,64.1,0,76.74419,1020,344,72.3,64,0,42.542995,335,181,72.7,64.2,0,56.88713,175,261,72.9,64.2,0,47.07508,245,434,72.2,64.2,0,50.20276,420,166,73,64.2,0,44.787567,160,347,73.7,64.2,0,43.449574,335,91,72.7,64.9,0,36.222588,100,360,72.4,64.6,0,50.159645,335,204,71.7,272.2,0,43.274853,195,928,73.9,64,0,56.766193,917.5998,342,71.4,64.2,0,45.363976,335,210,73.6,64.3,0,41.97024,200,251,73.9,64.3,0,50.238556,245,355,72,64.1,0,42.36175,350,165,72.8,64.4,0,35.829006,160,841,74.8,64,0,64.4579,840,343,73.9,64.9,0,51.803215,342.6046,177,71.8,64.4,0,34.440086,150,201,71.1,65.2,0,43.57524,195,396,74.7,64.4,0,43.69889,380,589,70.4,64,0,65.85803,575,686,73.9,64.3,0,50.759705,683.344,263,72.8,64.7,0,51.087498,250,182,72.5,64.7,0,57.53956,175,196,73.2,64.6,0,33.16216,190,195,71.1,64.5,0,43.735424,185,315,69.3,64.3,0,42.31343,300,314,73.5,64,0,44.648224,300,215,70.1,64.1,0,53.949993,210,906,67.1,63.8,0,87.53653,880,77.3,76.3,77.6,0,73.7,77.3,1.6,-1.3,30.08
20160601,1040,87.3,52.3,36.85538011,78.14376667,259,49,45.3,5.6,76.2,72.8,-0.2,5.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,74.1,61.6,88.3,15,44.3,60.4,88.3,0,74.2,1.85,61.4,1.8125,68.6,0,0,46.5,13.4,0,0,0,73.1,74.1,63.4,72,15,47.9,61.2,63.2,0,74.2,1.01,61.4,1.8125,66.8,0,0,95.1,80,16.5,3.9,1,15,15,97.1,61,80.2,100,47,0,79.3,1.3,59.63793,59.13793,0,12.3,0,0,1,80.8,1,72,2017,63.3,0,71.82806,2000,72,68,7214.474,70.1,63,100,8568.629,275,71.4,62.5,0,39.35568,260,132,69.4,63.3,0,52.79323,125,1829,72.3,62.8,0,52.33596,1850,427,73.9,63.3,0,30.894983,430.39365,632,73.4,63.5,0,47.398438,600,216,69.8,63.3,0,38.69581,200,133,70.8,63.4,0,53.334885,125,353,69.8,63.6,0,37.94038,330,337,70.4,63.9,0,100,650,850,69.6,64.1,0,100,950,514,0,63.3,0,43.024494,500,510,70.5,63.2,0,41.360916,500,181,72,64.3,0,56.102203,175,262,70.7,64.7,0,47.121395,245,227,70.9,64.5,0,45.051582,220,365,73.1,64.3,0,40.459343,350,163,73.5,64.5,0,37.48531,160,353,73,64.5,0,42.24297,335,348,72.8,64.4,0,28.18059,335,207,72.2,65,0,42.21224,195,687,73.7,64.4,0,43.968422,687.2001,257,69,64.3,0,53.055084,245,183,73,64.3,0,50.538998,175,268,72.4,64.4,0,55.436092,245,433,72,64.1,0,44.313366,420,164,73,64.8,0,27.254099,160,356,72.4,64.6,0,48.80354,335,308,72.9,64.9,0,32.185448,300,419,72,64.2,0,38.718304,400,206,71.1,64.8,0,38.30225,195,425,73.7,64.2,0,36.46638,380,369,70.5,64.5,0,42.391525,335,179,73.3,64,0,66.23045,175,247,73,64.5,0,52.933895,245,362,72.1,64,0,45.706215,350,162,73.6,64.4,0,39.36196,160,831,74.1,64.1,0,74.84234,840,236,73.4,65.1,0,43.406662,230,288,73,64.2,0,50.19149,285,201,71.8,64.7,0,54.637264,195,1013,74.1,64.1,0,76.74419,1020,344,72.3,63.9,0,42.542995,335,180,72.7,64.1,0,56.88713,175,260,72.9,64.2,0,47.07508,245,431,72.2,64.2,0,50.20276,420,165,73,64.1,0,44.787567,160,347,73.7,64.1,0,43.449574,335,94,72.7,64.9,0,36.222588,100,360,72.4,64.6,0,50.159645,335,202,71.8,272,0,43.274853,195,922,73.8,63.9,0,57.0431,917.5998,342,71.4,64.2,0,45.363976,335,208,73.6,64.2,0,41.97024,200,249,73.9,64.3,0,50.238556,245,354,72.1,64.1,0,42.36175,350,165,72.8,64.3,0,35.829006,160,837,74.7,63.9,0,64.4579,840,340,73.9,64.9,0,51.803215,342.6046,174,71.7,64.3,0,34.440086,150,200,71.1,65.2,0,43.57524,195,401,74.7,64.3,0,43.69889,380,589,70.3,63.9,0,65.85803,575,683,73.9,64.3,0,50.759705,683.344,262,72.8,64.6,0,51.087498,250,182,72.5,64.7,0,57.53956,175,195,73.2,64.5,0,33.16216,190,194,71.1,64.4,0,43.735424,185,312,69.3,64.1,0,42.31343,300,312,73.6,64,0,44.648224,300,214,70.1,64.1,0,53.949993,210,901,67.1,63.8,0,87.53653,880,77.3,76.3,77.6,0,73.7,77.3,1.1,-1.2,30.08
20160601,1045,87.1,53.4,37.0433052,78.14376667,258,48.8,45.1,5.6,76.3,72.9,-0.2,5.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,74,61.4,88.3,15,44.3,60.4,88.3,0,74.2,1.85,61.4,1.8125,68.5,0,0,46.5,13.4,0,0,0,73.1,74.1,63.6,71.6,15,48.1,61.2,61.6,0,74.3,1,61.4,1.8125,66.6,0,0,95.2,78.4,14.7,3.8,1,15,15,97.5,61,80.2,100,46.5,0,79.3,1.3,59.63793,59.13793,0,12.3,0,0,1,81.6,1,72,2033,63.2,0,71.31962,2000,72,68,7214.474,70,62.9,100,8704.631,276,71.4,62.4,0,39.35568,260,132,69.4,63.1,0,52.79323,125,1845,72.1,62.7,0,51.905514,1850,432,73.9,63.1,0,30.957062,430.39365,631,73.4,63.3,0,47.398438,600,216,69.8,63.2,0,38.69581,200,133,70.8,63.2,0,53.334885,125,353,69.8,63.5,0,37.94038,330,336,70.3,63.7,0,100,650,850,69.5,63.9,0,100,950,513,0,63.1,0,43.024494,500,510,70.4,63.1,0,41.360916,500,181,72,64.3,0,56.102203,175,263,70.7,64.7,0,47.121395,245,229,70.9,64.5,0,45.051582,220,365,73.1,64.3,0,40.459343,350,163,73.5,64.5,0,37.48531,160,353,73,64.5,0,42.24297,335,347,72.8,64.4,0,28.18059,335,206,72.3,65,0,42.21224,195,658,73.7,64.4,0,43.52723,648.8001,256,69,64.3,0,53.055084,245,183,73,64.3,0,50.538998,175,268,72.6,64.4,0,55.436092,245,433,72,64.1,0,44.313366,420,164,73,64.8,0,27.254099,160,357,72.4,64.6,0,48.80354,335,308,72.9,64.9,0,32.185448,300,419,72,64.2,0,38.718304,400,206,71,64.8,0,38.30225,195,425,73.7,64.2,0,36.46638,380,363,70.5,64.5,0,42.391525,335,180,73.3,64,0,66.23045,175,249,73,64.5,0,52.933895,245,363,72.3,64.1,0,45.706215,350,162,73.6,64.4,0,39.36196,160,834,74.1,64.2,0,74.84234,840,236,73.8,65.1,0,43.406662,230,290,73,64.2,0,50.19149,285,201,71.9,64.7,0,54.637264,195,1020,74.1,64.1,0,76.74419,1020,344,72.4,64,0,42.542995,335,180,72.8,64.1,0,56.88713,175,260,72.9,64.2,0,47.07508,245,432,72.2,64.2,0,50.20276,420,165,73,64.1,0,44.787567,160,346,73.7,64.1,0,43.449574,335,93,72.7,64.9,0,36.222588,100,359,72.5,64.6,0,50.159645,335,202,71.9,271.9,0,43.274853,195,927,73.8,64,0,57.11534,917.5998,340,71.4,64.2,0,45.363976,335,209,73.6,64.2,0,41.97024,200,250,73.9,64.3,0,50.238556,245,355,72.2,64.1,0,42.36175,350,165,72.9,64.3,0,35.829006,160,837,74.7,64,0,64.4579,840,341,73.9,64.8,0,51.803215,342.6046,176,71.7,64.4,0,34.440086,150,200,71.1,65.2,0,43.57524,195,398,74.7,64.4,0,43.69889,380,586,70.3,63.9,0,65.85803,575,685,73.9,64.3,0,50.759705,683.344,263,72.8,64.6,0,51.087498,250,182,72.5,64.6,0,57.53956,175,195,73.2,64.5,0,33.16216,190,194,71.1,64.5,0,43.735424,185,312,69.3,64.2,0,42.31343,300,312,73.6,64,0,44.648224,300,214,70,64.1,0,53.949993,210,904,67,63.8,0,87.53653,880,77.3,76.3,77.5,0,73.7,77.3,3,-0.1,30.08
20160601,1050,87.7,52,37.06706162,78.14376667,261,49,45.3,5.65,76.4,73,-0.1,5.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.9,74,61.4,88.3,15,44.4,60.4,88.3,0,74.1,1.85,61.4,1.8125,68.3,0,0,46.5,13.4,0,0,0,73.1,74.2,63.2,71.7,15,48.1,61.2,62.3,0,74.4,1.02,61.4,1.8125,66.6,0,0,95.1,78.2,18,4.1,1.1,15,15,97.5,61,80.2,100,47.4,0,79.3,1.3,59.63793,59.13793,0,12.3,0,0,1,82.6,1,72,2014,63.1,0,71.79339,2000,72,68,7045.323,69.9,62.8,100,8568.633,275,71.4,62.3,0,39.35568,260,132,69.4,63,0,52.79323,125,1827,71.9,62.6,0,52.304466,1850,426,73.9,63.1,0,31.029488,430.39365,635,73.4,63.2,0,47.398438,600,217,69.7,63.1,0,38.69581,200,133,70.7,63.2,0,53.334885,125,353,69.7,63.4,0,37.94038,330,336,70.3,63.7,0,100,650,850,69.4,63.9,0,100,950,513,0,63,0,43.024494,500,510,70.4,63,0,41.360916,500,182,72,64.2,0,56.102203,175,263,70.7,64.6,0,47.121395,245,229,70.8,64.4,0,45.051582,220,367,73.3,64.3,0,40.459343,350,163,73.5,64.5,0,37.48531,160,356,73.1,64.4,0,42.24297,335,349,72.8,64.3,0,28.18059,335,208,72.3,64.9,0,42.21224,195,606,73.8,64.4,0,42.110764,610.4001,258,69,64.2,0,53.055084,245,183,73,64.2,0,50.538998,175,269,72.7,64.3,0,55.436092,245,435,72,64.1,0,44.313366,420,164,73,64.7,0,27.254099,160,357,72.4,64.4,0,48.80354,335,308,72.9,64.8,0,32.185448,300,420,72,64.2,0,38.718304,400,206,71,64.7,0,38.30225,195,410,73.4,64.1,0,36.46638,380,363,70.5,64.4,0,42.391525,335,180,73.3,63.8,0,66.23045,175,250,73.1,64.4,0,52.933895,245,363,72.4,64,0,45.706215,350,162,73.6,64.3,0,39.36196,160,832,74.2,64,0,74.84234,840,236,74,65.1,0,43.406662,230,290,72.9,64.2,0,50.19149,285,202,71.9,64.7,0,54.637264,195,1024,74.2,63.9,0,76.74419,1020,347,72.4,63.8,0,42.542995,335,182,72.7,64,0,56.88713,175,261,72.9,64,0,47.07508,245,434,72.2,64.1,0,50.20276,420,166,73,64,0,44.787567,160,344,73.8,64,0,43.449574,335,92,72.7,64.8,0,36.222588,100,361,72.5,64.5,0,50.159645,335,204,71.9,271.9,0,43.274853,195,927,73.8,63.8,0,57.103302,917.5998,344,71.5,64.1,0,45.363976,335,212,73.6,64.1,0,41.97024,200,252,73.9,64.2,0,50.238556,245,355,72.4,64,0,42.36175,350,165,72.9,64.3,0,35.829006,160,839,74.8,63.8,0,64.4579,840,342,74,64.8,0,51.803215,342.6046,175,71.8,64.3,0,34.440086,150,201,71.1,65.1,0,43.57524,195,400,74.6,64.3,0,43.69889,380,590,70.3,63.8,0,65.85803,575,685,73.9,64.2,0,50.759705,683.344,262,72.8,64.6,0,51.087498,250,182,72.5,64.6,0,57.53956,175,196,73.2,64.5,0,33.16216,190,195,71.1,64.4,0,43.735424,185,312,69.3,64.1,0,42.31343,300,312,73.6,63.9,0,44.648224,300,215,70,64,0,53.949993,210,905,67,63.6,0,87.53653,880,77.3,76.3,77.5,0,73.7,77.3,0.6,1.5,30.08
20160601,1055,87.8,52.5,37.30742785,78.14376667,258,49.1,45.5,5.65,76.5,73.1,-0.2,5.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71,73.9,61.5,88.8,15,44.5,60.4,88.8,0,74.1,1.85,61.4,1.8125,68,0,0,47.3,13.4,0,0,0,73.1,74.2,63.2,71.5,15,48.1,61.2,60.6,0,74.4,1,61.4,1.8125,66.6,0,0,95.9,77.4,13.6,3.7,0.8,15,15,97.5,61,80.2,100,48.9,0,79.3,1.3,59.63793,59.13793,0,12.3,0,0,1,83.6,1,72,2031,63.2,0,71.25029,2000,72,68,7045.323,69.9,62.8,100,8568.633,274,71.4,62.3,0,39.35568,260,132,69.4,63,0,52.79323,125,1852,71.8,62.6,0,51.863514,1850,427,73.8,63.1,0,30.884636,430.39365,632,73.4,63.2,0,47.398438,600,217,69.6,63.1,0,38.69581,200,132,70.6,63.1,0,53.334885,125,353,69.7,63.4,0,37.94038,330,336,70.2,63.7,0,100,650,849,69.5,63.9,0,100,950,513,0,63,0,43.024494,500,510,70.4,63,0,41.360916,500,182,72,64.1,0,56.102203,175,263,70.8,64.4,0,47.121395,245,230,70.8,64.2,0,45.051582,220,366,73.4,64.1,0,40.459343,350,163,73.5,64.3,0,37.48531,160,355,73.1,64.3,0,42.24297,335,348,72.8,64.2,0,28.18059,335,207,72.4,64.8,0,42.21224,195,612,73.9,64.2,0,42.110764,610.4001,259,68.9,64,0,53.055084,245,183,73,64.1,0,50.538998,175,268,72.6,64.1,0,55.436092,245,434,72.1,63.9,0,44.313366,420,164,73,64.6,0,27.254099,160,356,72.4,64.3,0,48.80354,335,308,72.9,64.7,0,32.185448,300,419,72,64,0,38.718304,400,206,71,64.6,0,38.30225,195,416,73.3,63.9,0,36.46638,380,365,70.6,64.3,0,42.391525,335,178,73.3,63.7,0,66.23045,175,247,73.1,64.2,0,52.933895,245,361,72.5,63.8,0,45.706215,350,162,73.6,64.2,0,39.36196,160,822,74.3,63.9,0,75.48424,840,264,74.2,64.9,0,46.184097,261.94443,287,73,64,0,50.19149,285,200,71.9,64.5,0,54.637264,195,1024,74.2,63.8,0,76.74419,1020,345,72.5,63.7,0,42.542995,335,181,72.7,63.9,0,56.88713,175,260,72.9,63.9,0,47.07508,245,432,72.2,63.9,0,50.20276,420,165,73.1,63.9,0,44.787567,160,346,73.8,63.9,0,43.449574,335,93,72.8,64.7,0,36.222588,100,361,72.5,64.4,0,50.159645,335,203,72,271.9,0,43.274853,195,886,73.7,63.7,0,54.936188,879.1996,343,71.5,63.9,0,45.363976,335,210,73.5,63.9,0,41.97024,200,250,73.9,64,0,50.238556,245,355,72.5,63.9,0,42.36175,350,165,73,64.2,0,35.829006,160,838,74.8,63.7,0,64.4579,840,341,74,64.7,0,51.803215,342.6046,176,71.7,64.2,0,34.440086,150,201,71,65,0,43.57524,195,393,74.6,64.1,0,43.69889,380,586,70.3,63.6,0,65.85803,575,684,73.9,64,0,50.759705,683.344,262,72.8,64.4,0,51.087498,250,179,72.5,64.4,0,56.947422,175,196,73.2,64.3,0,33.16216,190,194,71.1,64.2,0,43.735424,185,311,69.3,63.9,0,42.31343,300,313,73.6,63.7,0,44.648224,300,214,70,63.8,0,53.949993,210,904,67,63.5,0,87.53653,880,77.3,76.3,77.5,0,73.7,77.2,2.1,-0.6,30.07
20160601,1100,89.1,49.4,37.30168965,78.14376667,261,49.1,45.4,5.65,76.7,73.2,-0.2,5.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.9,74,61.4,87.8,15,44.5,60.4,87.8,0,74.1,1.8,61.4,1.8125,67.7,0,0,46.9,13.4,0,0,0,73.2,74.3,63.1,71.4,15,48,61.2,63.5,0,74.5,1.01,61.4,1.8125,66.5,0,0,95.8,77.7,17.7,3.8,1.2,15,15,97.6,61,80.2,100,48.3,0,79.3,1.3,59.63793,59.13793,0,12.3,0,0,1,84.8,1,72,2022,63.1,0,71.79339,2000,72,68,7045.323,69.8,62.7,100,8432.635,273,71.4,62.2,0,39.35568,260,132,69.4,62.9,0,52.79323,125,1741,71.7,62.6,0,49.207348,1748.9143,435,73.8,63,0,30.884636,430.39365,629,73.4,63.1,0,47.398438,600,214,69.6,63.1,0,38.69581,200,132,70.6,63.1,0,53.334885,125,352,69.7,63.4,0,37.94038,330,335,70.2,63.6,0,100,650,844,69.4,63.8,0,100,950,512,0,63,0,43.024494,500,509,70.4,63,0,41.360916,500,181,72,64,0,56.102203,175,262,70.8,64.4,0,47.121395,245,229,70.9,64.2,0,45.051582,220,365,73.6,64.1,0,40.459343,350,163,73.5,64.2,0,37.48531,160,353,73.1,64.2,0,42.24297,335,346,72.8,64.1,0,28.18059,335,206,72.6,64.7,0,42.21224,195,602,73.9,64.2,0,42.110764,610.4001,256,69,64,0,53.055084,245,183,73,64,0,50.538998,175,267,72.6,64.1,0,55.436092,245,431,72.1,63.9,0,44.313366,420,164,73,64.5,0,27.254099,160,354,72.4,64.2,0,48.80354,335,308,72.9,64.6,0,32.185448,300,418,72,64,0,38.718304,400,205,71,64.6,0,38.30225,195,430,73.2,63.9,0,36.46638,380,371,70.6,64.2,0,42.391525,335,175,73.3,63.7,0,66.23045,175,252,73.2,64.2,0,53.52171,245,357,72.5,63.8,0,45.706215,350,161,73.6,64.1,0,39.36196,160,824,74.2,63.8,0,76.047295,840,312,74.2,64.7,0,50.94015,317.14444,294,73,63.9,0,50.695427,285,196,72,64.4,0,54.637264,195,1014,74.3,63.8,0,78.08741,1020,341,72.5,63.7,0,42.542995,335,180,72.7,63.8,0,56.88713,175,260,72.9,63.9,0,47.07508,245,431,72.2,63.9,0,50.20276,420,165,73.1,63.8,0,44.787567,160,345,73.9,63.8,0,43.449574,335,92,72.8,64.6,0,36.222588,100,358,72.5,64.3,0,50.159645,335,202,72.1,272,0,43.274853,195,834,73.8,63.7,0,53.250664,840.79956,341,71.5,63.9,0,45.363976,335,208,73.5,63.9,0,41.97024,200,248,73.9,64,0,50.238556,245,354,72.6,63.8,0,42.36175,350,164,73,64.1,0,35.829006,160,833,74.9,63.7,0,64.4579,840,341,73.9,64.6,0,51.803215,342.6046,174,71.7,64.1,0,34.440086,150,200,71,64.9,0,43.57524,195,397,74.6,64.1,0,43.69889,380,587,70.3,63.6,0,65.85803,575,682,73.9,64,0,50.759705,683.344,262,72.8,64.4,0,51.087498,250,179,72.5,64.3,0,56.947422,175,195,73.2,64.3,0,33.16216,190,193,71.1,64.1,0,43.735424,185,308,69.2,63.9,0,42.31343,300,312,73.6,63.7,0,44.648224,300,214,70,63.8,0,53.949993,210,902,66.9,63.5,0,87.53653,880,77.3,76.3,77.5,0,73.7,77.2,1.1,0.1,30.07
20160601,1105,90,48.9,37.82135379,85.20916667,258,49.4,45.4,5.65,77.1,73.4,-0.1,4.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.8,73.7,60.4,86.8,15,47.2,58.4,86.8,0,73.9,1.8,59.4,1.8125,67.7,0,0,46.3,13.3,0,0,0,73.2,74.2,63.4,71.5,15,48.9,60.2,62.1,0,74.4,1.02,59.4,1.8125,66.4,0,0,95.6,78.2,14.2,4.2,1.2,15,15,96.9,59,80.2,100,53.1,0,79.3,1.3,58.344826,57.844826,0,12.3,0,0,1,85.9,1,72,1743,62.3,0,65.12595,1748.0002,72,68,7045.323,69.7,61.9,100,7616.6265,276,71.4,61.5,0,39.35568,260,132,69.4,62.4,0,52.79323,125,1621,71.5,61.9,0,48.020996,1646.9148,410,73.8,62.3,0,29.042938,408.79352,630,73.4,62.6,0,47.398438,600,216,69.7,62.4,0,38.69581,200,132,70.6,62.5,0,53.334885,125,353,69.7,62.8,0,37.94038,330,334,70.2,63.1,0,100,650,848,69.4,63.2,0,100,950,513,0,62.4,0,43.024494,500,510,70.5,62.3,0,41.360916,500,182,72,64.1,0,56.102203,175,263,70.8,64.5,0,47.121395,245,229,70.9,64.2,0,45.051582,220,366,73.7,64.1,0,40.459343,350,163,73.6,64.3,0,37.48531,160,354,73.2,64.2,0,42.24297,335,350,72.8,64.1,0,28.18059,335,207,72.5,64.7,0,42.21224,195,605,73.9,64.2,0,42.110764,610.4001,257,69,64,0,53.055084,245,183,73,64.1,0,50.538998,175,268,72.7,64.1,0,55.436092,245,433,72.1,64,0,44.313366,420,164,73,64.6,0,27.254099,160,356,72.5,64.3,0,48.80354,335,308,72.9,64.6,0,32.185448,300,419,72,64,0,38.718304,400,206,71,64.6,0,38.30225,195,399,73.2,63.9,0,36.46638,380,357,70.7,64.3,0,42.391525,335,178,73.3,63.7,0,66.6297,175,253,73.2,64.2,0,53.52171,245,357,72.6,63.8,0,45.706215,350,163,73.6,64.1,0,39.79864,160,831,74.1,63.9,0,76.34009,840,320,73.9,64.7,0,49.981564,317.14444,291,73,64,0,50.695427,285,204,72.1,64.5,0,55.214344,195,1005,74.2,63.8,0,78.08741,1020,340,72.5,63.7,0,42.542995,335,181,72.7,63.9,0,56.88713,175,260,72.9,63.9,0,47.07508,245,437,72.2,63.9,0,50.20276,420,166,73.1,63.9,0,44.787567,160,348,73.9,63.9,0,43.449574,335,94,72.8,64.6,0,36.222588,100,360,72.5,64.3,0,50.159645,335,203,72.2,272,0,43.274853,195,831,73.8,63.7,0,53.29882,840.79956,343,71.5,64,0,45.363976,335,210,73.5,64,0,41.97024,200,251,74,64,0,50.238556,245,354,72.7,63.9,0,42.36175,350,165,73,64.1,0,35.829006,160,834,74.9,63.7,0,64.4579,840,342,74,64.6,0,51.803215,342.6046,177,71.7,64.1,0,34.440086,150,201,71,64.9,0,43.57524,195,396,74.6,64.1,0,43.69889,380,591,70.3,63.7,0,65.85803,575,688,73.9,64,0,50.759705,683.344,263,72.7,64.4,0,51.087498,250,180,72.5,64.4,0,56.947422,175,196,73.2,64.3,0,33.16216,190,194,71.1,64.2,0,43.735424,185,311,69.2,63.9,0,42.31343,300,312,73.7,63.8,0,44.648224,300,215,70,63.8,0,53.949993,210,903,66.9,63.6,0,87.53653,880,77.2,76.3,77.5,0,73.7,77.2,1.1,0.1,30.07
20160601,1110,90.6,48,37.97293561,85.20916667,263,49.3,45.3,5.7,77.4,73.6,-0.2,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,70.7,73.6,59.4,86.3,15,47.1,58.4,86.3,0,73.8,1.8,59.4,1.8125,67.4,0,0,46,13.2,0,0,0,73.2,74.2,63.1,71.5,15,49.3,60.2,60,0,74.5,0.98,59.4,1.8125,66.3,0,0,95.7,78.6,13.5,4.2,1.3,15,15,97.3,59,80.2,100,55.9,0,79.3,1.3,58.344826,57.844826,0,12.3,0,0,1,87.5,1,72,1635,61.4,0,62.641556,1640.0002,72,68,7045.323,69.5,61,93.3,6664.631,276,71.4,60.6,0,39.35568,260,132,69.4,61.5,0,52.79323,125,1539,71.3,61,0,45.82677,1544.9153,403,73.8,61.4,0,29.105019,408.79352,634,73.3,61.9,0,47.398438,600,216,69.6,61.5,0,38.69581,200,132,70.7,61.7,0,53.334885,125,354,69.7,61.9,0,37.94038,330,335,70.2,62.3,0,100,650,850,69.3,62.4,0,100,950,513,0,61.5,0,43.024494,500,510,70.5,61.5,0,41.360916,500,181,72,64.1,0,56.102203,175,263,70.8,64.4,0,47.121395,245,229,70.9,64.2,0,45.051582,220,365,73.7,64.1,0,40.459343,350,163,73.6,64.3,0,37.48531,160,352,73.3,64.2,0,42.24297,335,348,72.8,64.1,0,28.18059,335,207,72.6,64.7,0,42.21224,195,606,73.9,64.1,0,42.110764,610.4001,256,68.9,64,0,53.055084,245,183,73,64,0,50.538998,175,267,72.7,64.1,0,55.436092,245,435,72,63.8,0,44.313366,420,164,73,64.5,0,27.254099,160,357,72.5,64.2,0,48.80354,335,308,72.9,64.6,0,32.185448,300,421,72,63.9,0,38.718304,400,206,71,64.5,0,38.30225,195,425,73.2,63.9,0,36.46638,380,367,70.7,64.2,0,42.391525,335,178,73.3,63.6,0,66.6297,175,252,73.4,64.2,0,53.52171,245,356,72.6,63.8,0,45.706215,350,163,73.6,64.1,0,39.79864,160,830,74.2,63.8,0,76.34009,840,317,73.8,64.6,0,49.809513,317.14444,290,73,63.9,0,50.695427,285,203,72.3,64.4,0,55.214344,195,1016,74.1,63.7,0,78.64876,1020,342,72.5,63.6,0,42.542995,335,180,72.7,63.8,0,56.88713,175,261,72.9,63.8,0,47.07508,245,434,72.2,63.9,0,50.20276,420,166,73.1,63.8,0,44.787567,160,346,73.9,63.8,0,43.449574,335,93,72.9,64.6,0,36.222588,100,358,72.5,64.3,0,50.159645,335,203,72.2,271.7,0,43.274853,195,827,73.8,63.6,0,53.286777,840.79956,343,71.5,63.9,0,45.363976,335,210,73.5,63.9,0,41.97024,200,249,74,63.9,0,50.238556,245,355,72.8,63.8,0,42.36175,350,164,73.1,64.1,0,35.829006,160,835,75,63.6,0,64.4579,840,342,74,64.6,0,51.803215,342.6046,178,71.7,64.1,0,34.440086,150,201,71,64.9,0,43.57524,195,394,74.7,64.1,0,43.69889,380,585,70.3,63.6,0,65.85803,575,686,73.9,64,0,50.759705,683.344,262,72.8,64.4,0,51.087498,250,179,72.5,64.3,0,56.947422,175,194,73.2,64.2,0,33.16216,190,195,71.1,64.1,0,43.735424,185,315,69.2,63.8,0,42.31343,300,312,73.7,63.7,0,44.648224,300,214,70,63.7,0,53.949993,210,900,66.9,63.4,0,87.53653,880,77.2,76.2,77.5,0,73.6,77.2,1.9,-1.4,30.07
20160601,1115,91.1,47.4,38.14695969,85.20916667,263,49.5,45.5,5.6,77.5,73.8,-0.1,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.6,73.3,58.6,79.8,15,46.1,58.4,79.8,0,73.5,1.85,59.4,1.8125,67,0,0,41.6,12.2,0,0,0,73.2,74.5,63.1,71.5,15,49.7,60.2,63.5,0,74.7,1,59.4,1.8125,66.3,0,0,96,77.9,16.6,4.3,1.4,15,15,97.4,59,80.2,100,56.8,0,81.3,1.3,58.344826,57.844826,0,12.1,0,0,1,89,1,72,172,61.4,0,31.291887,200,72,68,6512.6553,69.4,60.3,69.2,5848.633,270,71.4,60,0,37.25513,260,130,69.3,60.9,0,51.35605,125,1004,70.9,60.6,0,37.553806,1000,415,73.8,60.8,0,29.912054,408.79352,620,73.4,61.2,0,46.46723,600,217,69.5,61,0,38.69581,200,130,70.6,61.1,0,52.415318,125,355,69.6,61.4,0,37.94038,330,337,70.1,61.8,0,100,650,851,69.3,61.9,0,100,950,514,0,61,0,43.024494,500,510,70.5,60.9,0,41.360916,500,182,71.9,64,0,56.102203,175,263,70.8,64.3,0,47.121395,245,229,70.9,64.2,0,45.051582,220,366,73.6,64,0,40.459343,350,163,73.6,64.2,0,37.48531,160,354,73.3,64.1,0,42.24297,335,349,72.8,64,0,28.18059,335,207,72.6,64.7,0,42.21224,195,605,73.9,64.1,0,42.110764,610.4001,257,68.9,63.9,0,53.055084,245,183,73,63.9,0,50.538998,175,270,72.7,64,0,55.436092,245,433,72,63.8,0,44.313366,420,164,73.1,64.4,0,27.254099,160,357,72.6,64.2,0,48.80354,335,308,72.9,64.5,0,32.185448,300,420,72,63.9,0,38.718304,400,207,71,64.5,0,38.30225,195,419,73.2,63.8,0,36.46638,380,351,70.8,64.2,0,41.80547,335,178,73.3,63.6,0,66.6297,175,253,73.6,64.1,0,53.52171,245,356,72.7,63.7,0,45.706215,350,163,73.7,64,0,39.79864,160,833,74.2,63.7,0,76.34009,840,318,73.8,64.6,0,49.809513,317.14444,292,73,63.9,0,50.695427,285,203,72.3,64.3,0,55.214344,195,1029,74.1,63.6,0,78.64876,1020,340,72.5,63.6,0,42.542995,335,181,72.7,63.8,0,56.88713,175,261,72.9,63.7,0,47.07508,245,434,72.2,63.8,0,50.20276,420,166,73.1,63.7,0,44.787567,160,346,73.9,63.7,0,43.449574,335,95,72.9,64.5,0,36.222588,100,361,72.6,64.2,0,50.159645,335,203,72.3,271.8,0,43.274853,195,769,73.7,63.6,0,50.541775,763.99963,345,71.6,63.8,0,45.363976,335,210,73.5,63.8,0,41.97024,200,250,74,63.9,0,50.238556,245,354,72.8,63.7,0,42.36175,350,165,73.1,64,0,35.829006,160,837,74.9,63.6,0,64.4579,840,340,74,64.5,0,51.803215,342.6046,179,71.7,64,0,34.440086,150,201,71,64.8,0,43.57524,195,396,74.7,64,0,43.69889,380,590,70.3,63.5,0,65.85803,575,686,73.9,63.9,0,50.759705,683.344,263,72.8,64.3,0,51.087498,250,179,72.5,64.3,0,56.947422,175,197,73.2,64.2,0,33.16216,190,195,71.1,64.1,0,43.735424,185,311,69.2,63.8,0,42.31343,300,314,73.7,63.6,0,44.648224,300,215,69.9,63.7,0,53.949993,210,905,66.9,63.4,0,87.53653,880,77.2,76.2,77.5,0,73.6,77.2,2.8,-0.1,30.07
20160601,1120,91.3,48.3,38.61944561,85.20916667,259,49,44.9,5.65,77.5,73.7,-0.1,4.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.6,73.1,57.9,79.3,15,43.6,58.4,79.3,0,73.3,1.8,59.4,1.8125,66.4,0,0,41.9,12.1,0,0,0,73.3,74.5,63.1,71.4,15,50.1,60.2,61.8,0,74.7,1,59.4,1.8125,66.2,0,0,96.2,76.3,16.4,3.8,1.2,15,15,97.2,59,80.2,100,60,0,81.3,1.3,58.344826,57.844826,0,12,0,0,1,91,1,72,211,61.8,0,34.504276,200,72,68,5729.206,69.3,59.4,43,5032.635,269,71.2,59.2,0,37.25513,260,129,69.2,60.1,0,51.35605,125,1017,70.7,59.9,0,37.09186,1000,438,74,60.1,0,31.070873,430.39374,619,73.2,60.5,0,46.46723,600,215,69.4,60.2,0,38.69581,200,128,70.4,60.3,0,52.415318,125,353,69.6,60.6,0,37.94038,330,334,70,61,0,100,650,845,69.3,61,0,100,950,513,0,60.1,0,43.024494,500,510,70.4,60.1,0,41.360916,500,182,72,63.9,0,56.102203,175,263,70.8,64.4,0,47.121395,245,229,70.9,64.1,0,45.051582,220,366,73.6,64,0,40.459343,350,163,73.6,64.1,0,37.48531,160,355,73.3,64.1,0,42.24297,335,350,72.8,64,0,28.18059,335,207,72.7,64.7,0,42.21224,195,612,73.8,64,0,42.110764,610.4001,260,68.9,63.9,0,53.055084,245,183,73,63.9,0,50.538998,175,270,72.8,64,0,55.436092,245,435,72.1,63.8,0,44.313366,420,164,73.1,64.4,0,27.254099,160,356,72.5,64.2,0,48.80354,335,308,72.9,64.5,0,32.185448,300,421,72,63.9,0,38.718304,400,206,71,64.5,0,38.30225,195,417,73.1,63.8,0,36.46638,380,358,70.8,64.2,0,41.80547,335,179,73.3,63.6,0,66.6297,175,252,73.8,64.2,0,53.52171,245,356,72.8,63.7,0,45.706215,350,163,73.7,64,0,39.79864,160,837,74.2,63.7,0,76.34009,840,320,73.8,64.6,0,49.809513,317.14444,292,73,63.9,0,50.695427,285,203,72.3,64.4,0,55.214344,195,1015,74.1,63.7,0,78.64876,1020,340,72.5,63.6,0,42.542995,335,181,72.7,63.8,0,56.88713,175,262,72.9,63.8,0,47.07508,245,436,72.2,63.8,0,50.20276,420,167,73.1,63.7,0,44.787567,160,350,73.9,63.7,0,43.449574,335,95,72.9,64.5,0,36.222588,100,360,72.6,64.2,0,50.159645,335,203,72.4,271.8,0,43.274853,195,734,73.7,63.6,0,50.469543,725.5996,344,71.6,63.8,0,45.363976,335,208,73.5,63.8,0,41.97024,200,250,74,63.9,0,50.238556,245,354,72.8,63.7,0,42.36175,350,165,73.2,64,0,35.829006,160,841,75,63.6,0,64.4579,840,343,74,64.5,0,51.803215,342.6046,177,71.7,64,0,34.440086,150,201,71,64.8,0,43.57524,195,397,74.7,64,0,43.69889,380,587,70.3,63.5,0,65.85803,575,687,73.9,63.9,0,50.759705,683.344,263,72.7,64.3,0,51.087498,250,179,72.4,64.3,0,56.947422,175,196,73.2,64.1,0,33.16216,190,194,71.1,64.1,0,43.735424,185,311,69.2,63.8,0,42.31343,300,314,73.7,63.6,0,44.648224,300,215,69.9,63.7,0,53.949993,210,905,66.9,63.4,0,87.53653,880,77.2,76.2,77.4,0,73.6,77.2,1.1,-0.1,30.07
20160601,1125,92.3,45.4,38.34749363,85.20916667,265,49.1,45.1,5.65,77.6,73.8,-0.2,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.5,72.8,57.6,77.3,15,40.9,58.4,77.3,0,73.1,1.8,59.4,1.8125,65.8,0,0,40.3,12,0,0,0,73.3,74.5,62.6,71.5,15,50.4,60.2,62.4,0,74.6,1.02,59.4,1.8125,66.2,0,0,95.9,79.5,18.2,3.7,1,15,15,97.2,59,80.2,100,59.7,0,81.3,1.3,58.344826,57.844826,0,12,0,0,1,92.8,1,72,211,61.8,0,34.504276,200,72,68,4825.798,69.3,59.1,23.1,4352.635,270,71.2,58.8,0,37.25513,260,129,69.1,59.7,0,51.35605,125,1016,70.7,59.5,0,37.09186,1000,453,74,59.7,0,32.75737,451.99365,619,73.1,60,0,46.46723,600,216,69.3,59.8,0,38.69581,200,129,70.4,59.9,0,52.415318,125,352,69.5,60.2,0,37.94038,330,335,69.9,60.6,0,100,650,848,69.3,60.8,0,100,950,513,0,59.8,0,43.024494,500,510,70.4,59.7,0,41.360916,500,181,72,63.8,0,56.102203,175,263,70.8,64.2,0,47.121395,245,229,70.9,63.9,0,45.051582,220,364,73.6,63.8,0,40.459343,350,163,73.7,64,0,37.48531,160,352,73.4,63.9,0,42.24297,335,348,72.8,63.9,0,28.18059,335,207,72.7,64.5,0,42.21224,195,602,73.7,63.9,0,40.961338,572.0001,258,68.9,63.7,0,53.055084,245,183,73,63.7,0,50.538998,175,268,72.8,63.8,0,55.436092,245,434,72.1,63.5,0,44.313366,420,164,73.1,64.3,0,27.254099,160,356,72.6,64,0,48.80354,335,308,72.9,64.4,0,32.185448,300,420,72,63.7,0,38.718304,400,206,71,64.3,0,38.30225,195,430,73.1,63.6,0,36.46638,380,357,70.8,64,0,41.80547,335,178,73.3,63.3,0,66.6297,175,251,74,63.9,0,53.52171,245,355,72.9,63.5,0,45.706215,350,163,73.7,63.8,0,39.79864,160,837,74.2,63.5,0,76.34009,840,318,73.8,64.4,0,49.809513,317.14444,294,73,63.7,0,50.695427,285,203,72.4,64.2,0,55.214344,195,1006,74.2,63.4,0,78.64876,1020,339,72.6,63.3,0,42.542995,335,182,72.7,63.6,0,56.88713,175,261,72.9,63.5,0,47.07508,245,436,72.2,63.6,0,50.20276,420,166,73.1,63.6,0,44.787567,160,349,74,63.6,0,43.449574,335,94,72.9,64.4,0,36.222588,100,359,72.6,64.1,0,50.159645,335,203,72.4,271.9,0,43.274853,195,657,73.7,63.5,0,46.905853,648.7996,345,71.6,63.6,0,45.363976,335,210,73.5,63.6,0,41.97024,200,248,74,63.7,0,50.238556,245,355,73,63.5,0,42.36175,350,165,73.2,63.9,0,35.829006,160,835,74.8,63.3,0,64.4579,840,341,74,64.3,0,51.803215,342.6046,175,71.7,63.9,0,34.440086,150,200,71,64.6,0,43.57524,195,400,74.7,63.8,0,43.69889,380,591,70.3,63.3,0,65.85803,575,685,73.9,63.8,0,50.759705,683.344,262,72.7,64.1,0,51.087498,250,179,72.3,64.2,0,56.947422,175,196,73.3,64,0,33.16216,190,194,71,63.9,0,43.735424,185,311,69.2,63.5,0,42.31343,300,312,73.7,63.4,0,44.648224,300,214,69.9,63.5,0,53.949993,210,902,66.9,63.1,0,87.53653,880,77.2,76.2,77.4,0,73.6,77.2,1.1,0,30.07
