20160601,1130,93.8,41.3,37.93774298,85.20916667,261,48.8,44.8,5.65,77.5,73.7,-0.1,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.5,72.4,57.5,74.8,15,38,58.4,74.8,0,72.8,1.85,59.4,1.8125,65.2,0,0,38,11.6,0,0,0,73.3,74.7,62.4,71,15,50.4,60.2,63.6,0,74.8,1,59.4,1.8125,66,0,0,96.4,77.7,18.7,3.8,0.7,15,15,97.2,59,80.2,100,60,0,83.3,1.3,58.344826,57.844826,0,12,0,0,1,94.6,1,72,216,61.7,0,34.504276,200,72,68,3719.001,69.4,59.1,16.7,3808.6328,271,71.1,58.6,0,37.25513,260,130,69.1,59.4,0,51.35605,125,1031,70.7,59.1,0,37.09186,1000,453,74,59.4,0,32.684944,451.99365,622,73.1,59.7,0,46.46723,600,218,69.2,59.5,0,38.69581,200,130,70.3,59.7,0,52.415318,125,354,69.4,60,0,37.94038,330,336,69.8,60.3,0,100,650,851,69.2,60.5,0,100,950,514,0,59.5,0,43.024494,500,510,70.3,59.4,0,41.360916,500,182,72,63.5,0,56.102203,175,263,70.8,63.9,0,47.121395,245,229,70.9,63.7,0,45.051582,220,367,73.6,63.6,0,40.459343,350,163,73.7,63.8,0,37.48531,160,354,73.4,63.8,0,42.24297,335,348,72.8,63.7,0,28.18059,335,207,72.8,64.3,0,42.21224,195,567,73.8,63.7,0,39.811913,572.0001,258,68.9,63.5,0,53.055084,245,183,73,63.5,0,50.538998,175,269,72.8,63.6,0,55.436092,245,435,72.1,63.3,0,44.313366,420,164,73.2,64.1,0,27.254099,160,356,72.6,63.8,0,48.80354,335,308,72.9,64.2,0,32.185448,300,420,71.9,63.5,0,38.718304,400,206,71,64.1,0,38.30225,195,415,73.1,63.4,0,36.46638,380,361,70.9,63.7,0,41.80547,335,179,73.3,63.1,0,66.6297,175,253,74,63.7,0,53.52171,245,357,72.9,63.2,0,45.706215,350,163,73.7,63.6,0,39.79864,160,840,74.2,63.3,0,76.34009,840,285,73.7,64.2,0,46.90918,289.54443,295,72.9,63.5,0,50.695427,285,204,72.4,64,0,55.214344,195,1020,74.1,63.2,0,78.64876,1020,340,72.6,63.1,0,42.542995,335,182,72.7,63.3,0,56.88713,175,263,72.9,63.3,0,47.07508,245,433,72.3,63.4,0,50.20276,420,167,73.2,63.3,0,44.787567,160,350,74,63.4,0,43.449574,335,93,72.9,64.2,0,36.222588,100,359,72.6,63.9,0,50.159645,335,203,72.5,271.9,0,43.274853,195,562,73.7,63.3,0,44.31736,571.99963,346,71.6,63.4,0,45.363976,335,210,73.5,63.4,0,41.97024,200,249,74,63.5,0,50.238556,245,355,73.1,63.3,0,42.36175,350,164,73.2,63.7,0,35.829006,160,838,74.6,63.1,0,64.4579,840,341,74,64.2,0,51.803215,342.6046,177,71.7,63.6,0,34.440086,150,201,71.2,64.5,0,43.57524,195,392,74.5,63.6,0,43.69889,380,585,70.2,63,0,65.85803,575,686,73.9,63.6,0,50.759705,683.344,263,72.7,63.9,0,51.087498,250,179,72.3,63.9,0,56.947422,175,196,73.3,63.8,0,33.16216,190,194,71,63.7,0,43.735424,185,311,69.2,63.3,0,42.31343,300,312,73.7,63.2,0,44.648224,300,214,69.7,63.2,0,53.949993,210,901,66.8,62.9,0,87.53653,880,77.2,76.2,77.4,0,73.6,77.2,1,-0.1,30.07
20160601,1135,94.1,42.5,38.62145868,85.20916667,260,48.6,44.7,5.7,77,73.4,-0.2,5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,70.5,72.2,58.2,74.3,15,36.3,58.4,74.3,0,72.7,1.8,59.4,1.8125,65,0,0,38.4,11.6,0,0,0,73.3,74.6,62.3,70.8,15,50.5,60.2,60.6,0,74.8,1.01,59.4,1.8125,65.9,0,0,96.4,75.2,13.7,3.9,1.4,15,15,97.1,59,80.2,100,60.8,0,83.3,1.3,58.344826,57.844826,0,12,0,0,1,96.4,1,72,211,62.1,0,34.504276,200,72,68,3388.784,69.5,59.6,13.4,3264.6309,270,71.2,59,0,37.25513,260,129,69,59.7,0,51.35605,125,1017,70.8,59.4,0,37.09186,1000,451,74,59.8,0,31.81583,451.99365,618,73,60,0,46.46723,600,216,69.2,59.9,0,38.69581,200,129,70.1,60,0,52.415318,125,352,69.4,60.3,0,37.94038,330,334,69.7,60.6,0,100,650,848,69.1,60.9,0,100,950,513,0,59.8,0,43.024494,500,510,70.3,59.7,0,41.360916,500,182,72,63.4,0,56.102203,175,263,70.8,63.8,0,47.121395,245,228,70.9,63.6,0,45.051582,220,367,73.7,63.4,0,40.459343,350,163,73.7,63.7,0,37.48531,160,355,73.4,63.6,0,42.24297,335,348,72.8,63.5,0,28.18059,335,207,72.8,64.2,0,42.21224,195,564,73.9,63.5,0,39.811913,572.0001,258,68.8,63.3,0,53.055084,245,183,73,63.4,0,50.538998,175,269,72.9,63.4,0,55.436092,245,434,72.1,63.2,0,44.313366,420,164,73.3,64,0,27.254099,160,356,72.7,63.6,0,48.80354,335,308,72.9,64.1,0,32.185448,300,420,71.9,63.4,0,38.718304,400,207,71,64,0,38.30225,195,414,73.1,63.2,0,36.46638,380,355,70.9,63.6,0,41.80547,335,178,73.3,62.9,0,66.6297,175,278,74.1,63.6,0,55.563576,275.33328,355,73,63.1,0,45.706215,350,163,73.7,63.5,0,39.79864,160,838,74.2,63.1,0,76.34009,840,247,73.7,64.2,0,41.35431,234.34444,291,73,63.4,0,50.695427,285,202,72.4,63.8,0,54.18384,195,1030,74,63.1,0,78.287895,1020,340,72.7,63,0,42.542995,335,182,72.7,63.2,0,56.88713,175,262,72.9,63.2,0,47.07508,245,434,72.3,63.3,0,50.20276,420,166,73.2,63.2,0,44.787567,160,368,74,63.2,0,44.31878,368.81772,94,73,64.1,0,36.222588,100,361,72.6,63.7,0,50.159645,335,204,72.5,271.7,0,43.274853,195,528,73.7,63.2,0,43.065254,533.5996,346,71.6,63.3,0,45.363976,335,210,73.5,63.3,0,41.97024,200,250,74,63.3,0,50.238556,245,354,73.2,63.2,0,42.36175,350,165,73.1,63.5,0,35.829006,160,840,74.6,63,0,64.4579,840,341,74,64,0,51.803215,342.6046,177,71.7,63.5,0,34.440086,150,201,71.3,64.3,0,43.57524,195,398,74.4,63.4,0,43.69889,380,588,70.2,62.9,0,65.85803,575,686,73.9,63.4,0,50.759705,683.344,262,72.7,63.8,0,51.087498,250,179,72.2,63.8,0,56.947422,175,197,73.3,63.7,0,33.16216,190,194,70.9,63.5,0,43.735424,185,313,69.2,63.2,0,42.31343,300,312,73.7,63.1,0,44.648224,300,215,69.8,63.1,0,53.949993,210,904,66.8,62.8,0,87.53653,880,77.2,76.2,77.4,0,73.6,77.2,2.5,-0.4,30.07
20160601,1140,94.6,39.2,37.7066362,85.20916667,262,48.4,44.9,5.6,76.8,73.4,-0.1,5.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.6,72.2,59,73.8,15,35.6,58.4,73.8,0,72.7,1.85,59.4,1.8125,64.8,0,0,37,11.5,0,0,0,73.3,74.7,62.2,71.2,15,50.6,60.2,62.6,0,74.9,1,59.4,1.8125,65.7,0,0,96.5,79.1,18.6,3.8,1.5,15,15,97.1,59,80.2,100,60.9,0,83.3,1.3,58.344826,57.844826,0,12,0,0,1,97.4,1,72,212,62.6,0,34.504276,200,72,68,3024.2644,69.7,60.4,11.2,2856.6265,272,71.2,59.7,0,37.25513,260,130,69,60.3,0,51.35605,125,1019,70.8,59.9,0,37.09186,1000,448,74,60.6,0,31.81583,451.99365,618,72.7,60.4,0,46.46723,600,218,69.1,60.5,0,38.69581,200,129,70.2,60.6,0,52.415318,125,355,69.5,61,0,37.94038,330,337,69.7,61.1,0,100,650,850,69.1,61.5,0,100,950,514,0,60.4,0,43.024494,500,510,70.3,60.3,0,41.360916,500,181,72,63.3,0,56.102203,175,263,70.8,63.7,0,47.121395,245,228,71.2,63.5,0,45.051582,220,366,73.6,63.3,0,40.459343,350,163,73.7,63.6,0,37.48531,160,354,73.4,63.5,0,42.24297,335,347,72.8,63.4,0,28.18059,335,206,73,64,0,42.21224,195,564,73.9,63.4,0,40.09056,572.0001,257,68.8,63.2,0,53.055084,245,183,72.9,63.2,0,50.538998,175,269,72.9,63.3,0,55.436092,245,433,72.2,63,0,44.313366,420,164,73.2,63.9,0,27.254099,160,356,72.9,63.5,0,48.80354,335,308,72.9,63.9,0,32.185448,300,420,71.9,63.2,0,38.718304,400,206,71,63.9,0,38.30225,195,424,73.1,63.1,0,36.46638,380,358,70.9,63.5,0,41.80547,335,178,73.3,62.8,0,66.6297,175,324,74.1,63.4,0,59.66794,329.9333,356,73,63,0,45.706215,350,163,73.8,63.3,0,39.79864,160,842,74.1,63,0,76.34009,840,231,73.7,64.1,0,42.86592,230,293,73.1,63.2,0,50.695427,285,203,72.5,63.7,0,54.18384,195,1016,74.1,62.9,0,78.287895,1020,341,72.7,62.8,0,42.542995,335,181,72.7,63,0,56.88713,175,262,72.9,63,0,47.07508,245,433,72.3,63.1,0,50.20276,420,167,73.2,63,0,44.787567,160,369,74,63,0,44.31878,368.81772,94,73,63.9,0,36.222588,100,360,72.6,63.6,0,50.159645,335,203,72.5,271.8,0,43.274853,195,496,73.8,63.1,0,41.656635,495.19962,345,71.7,63.2,0,45.363976,335,211,73.5,63.1,0,41.97024,200,272,74.1,63.2,0,51.537914,273.81644,353,73.2,63,0,42.36175,350,164,73,63.4,0,35.829006,160,835,74.5,62.8,0,64.4579,840,340,73.9,63.9,0,51.803215,342.6046,176,71.7,63.4,0,34.440086,150,201,71.5,64.2,0,43.57524,195,395,74.3,63.3,0,43.69889,380,585,70.2,62.7,0,65.85803,575,684,73.9,63.3,0,50.759705,683.344,262,72.7,63.6,0,51.087498,250,179,72.2,63.7,0,56.947422,175,196,73.3,63.5,0,33.16216,190,193,70.9,63.4,0,43.735424,185,315,69.1,63,0,42.31343,300,312,73.6,62.9,0,44.648224,300,214,69.7,63,0,53.949993,210,904,66.8,62.6,0,87.53653,880,77.1,76.2,77.4,0,73.6,77.2,1.1,-0.1,30.07
20160601,1145,95.3,39.1,38.17249493,85.20916667,259,48.4,44.8,5.65,76.3,72.9,-0.1,5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.7,72.2,58.9,73.3,15,34.9,58.4,73.3,0,72.7,1.8,59.4,1.8125,64.7,0,0,37.5,11.5,0,0,0,73.3,74.9,62.2,71.2,15,50.4,60.2,60.8,0,75.1,1,59.4,1.8125,65.5,0,0,96.6,76.6,15.6,3.9,1.4,15,15,97.5,59,80.2,100,59.5,0,83.3,1.3,58.344826,57.844826,0,11.9,0,0,1,98.3,1,72,211,62.9,0,34.504276,200,72,68,2611.5657,69.8,60.5,11,2584.6348,270,71.2,60,0,37.25513,260,129,69,60.7,0,51.35605,125,1014,70.8,60.3,0,37.09186,1000,448,74,60.8,0,31.929642,451.99365,618,72.6,60.8,0,46.46723,600,217,69,60.8,0,38.69581,200,129,70.2,61,0,52.415318,125,353,69.5,61.3,0,37.94038,330,335,69.6,61.5,0,100,650,848,69.1,61.8,0,100,950,514,0,60.7,0,43.024494,500,510,70.2,60.7,0,41.360916,500,182,72,63.2,0,56.102203,175,263,70.7,63.6,0,47.121395,245,229,71.7,63.4,0,45.051582,220,368,73.6,63.2,0,40.459343,350,163,73.7,63.5,0,37.48531,160,353,73.4,63.4,0,42.24297,335,348,72.8,63.3,0,28.18059,335,207,73,64,0,42.21224,195,566,73.8,63.3,0,40.613026,572.0001,259,68.8,63.1,0,53.055084,245,183,72.9,63.1,0,50.538998,175,270,73,63.2,0,55.436092,245,434,72.2,63,0,44.313366,420,164,73.3,63.8,0,27.254099,160,357,73,63.4,0,48.80354,335,308,72.9,63.8,0,32.185448,300,422,71.9,63.1,0,38.718304,400,207,71,63.7,0,38.30225,195,430,73.1,63,0,36.46638,380,358,71,63.4,0,41.80547,335,177,73.3,62.7,0,66.6297,175,377,74.2,63.2,0,63.55574,384.53314,355,73,62.9,0,45.706215,350,162,73.8,63.3,0,39.79864,160,834,74,62.9,0,76.34009,840,232,73.8,64.1,0,43.308346,230,292,73.2,63.1,0,50.695427,285,201,72.5,63.6,0,54.18384,195,1021,74.1,62.8,0,78.64876,1020,344,72.6,62.7,0,43.157246,335,181,72.7,63,0,56.88713,175,263,72.9,63,0,47.07508,245,436,72.2,63,0,50.20276,420,168,73.2,63,0,44.787567,160,369,74,63,0,44.31878,368.81772,95,73,63.8,0,36.222588,100,361,72.6,63.5,0,50.159645,335,203,72.6,272.3,0,43.274853,195,498,73.8,63,0,41.656635,495.19962,346,71.7,63,0,45.363976,335,209,73.5,63,0,41.97024,200,333,74.1,63.1,0,55.679626,328.41644,354,73.3,63,0,42.36175,350,165,73,63.2,0,35.829006,160,838,74.4,62.8,0,64.4579,840,341,73.9,63.7,0,51.803215,342.6046,174,71.7,63.3,0,34.440086,150,200,71.6,64.1,0,43.57524,195,395,74.3,63.2,0,43.69889,380,586,70.2,62.7,0,65.85803,575,683,73.9,63.2,0,50.759705,683.344,263,72.7,63.5,0,51.087498,250,179,72.2,63.6,0,56.947422,175,197,73.3,63.4,0,33.16216,190,195,70.9,63.3,0,43.735424,185,313,69.1,62.9,0,42.31343,300,313,73.6,62.8,0,44.648224,300,215,69.7,62.9,0,53.949993,210,904,66.7,62.6,0,87.53653,880,77.1,76.2,77.4,0,73.6,77.2,1,0,30.07
20160601,1150,95.7,39.1,38.46407622,85.20916667,258,48.4,44.8,5.65,76.1,72.7,-0.2,5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.8,72.3,59,73.3,15,34.4,58.4,73.3,0,72.8,1.8,59.4,1.8125,64.9,0,0,37.5,11.5,0,0,0,73.4,74.8,62.3,71.6,15,50.4,60.2,61.2,0,75,1.02,59.4,1.8125,65.1,0,0,96.6,78,13.9,3.9,1.4,15,15,97.2,59,80.2,100,59.2,0,83.3,1.3,58.344826,57.844826,0,11.9,0,0,1,99.2,1,72,212,63.1,0,34.504276,200,72,68,2611.5657,69.9,60.6,15.9,2720.6328,270,71.2,60.1,0,37.25513,260,129,69,60.7,0,51.35605,125,1015,70.8,60.5,0,37.09186,1000,489,74.1,60.8,0,35.364716,495.19363,618,72.4,61,0,46.46723,600,217,68.9,60.9,0,38.69581,200,129,70.3,61,0,52.415318,125,352,69.7,61.3,0,37.94038,330,337,69.6,61.6,0,100,650,848,69.1,61.9,0,100,950,513,0,60.8,0,43.024494,500,510,70.3,60.8,0,41.360916,500,183,72,63.2,0,56.102203,175,265,70.6,63.5,0,47.121395,245,230,72,63.3,0,45.051582,220,369,73.6,63.2,0,40.06749,350,164,73.7,63.4,0,37.48531,160,355,73.4,63.3,0,42.24297,335,350,72.8,63.2,0,28.18059,335,209,72.9,63.9,0,42.21224,195,569,73.8,63.3,0,40.613026,572.0001,259,68.7,63.1,0,53.055084,245,185,72.9,63.1,0,50.538998,175,271,73,63.2,0,55.436092,245,435,72.3,62.9,0,44.313366,420,165,73.3,63.7,0,27.254099,160,357,73.1,63.4,0,48.80354,335,308,72.9,63.8,0,32.185448,300,421,71.9,63.1,0,38.718304,400,208,70.9,63.7,0,38.30225,195,434,73.1,63,0,36.46638,380,362,71,63.4,0,41.80547,335,180,73.3,62.7,0,67.106575,175,414,74.2,63.2,0,65.90698,411.83313,352,72.9,62.9,0,45.706215,350,162,73.8,63.3,0,39.79864,160,833,74,62.9,0,76.32883,840,233,73.9,64,0,43.763058,230,291,73.3,63.1,0,50.695427,285,199,72.5,63.6,0,54.18384,195,1003,74.2,62.8,0,79.22013,1020,344,72.6,62.7,0,43.157246,335,183,72.6,62.9,0,56.236195,175,264,72.9,62.9,0,47.07508,245,437,72.2,63,0,50.20276,420,168,73.2,62.9,0,44.787567,160,369,74,62.9,0,44.31878,368.81772,95,73,63.8,0,36.222588,100,362,72.6,63.5,0,50.159645,335,205,72.6,271.5,0,43.274853,195,500,73.9,63,0,41.656635,495.19962,348,71.6,63,0,45.363976,335,208,73.5,63,0,41.97024,200,356,74.1,63,0,56.53233,355.71643,356,73.4,62.9,0,42.36175,350,165,72.9,63.2,0,35.829006,160,840,74.4,62.7,0,64.4579,840,343,73.9,63.7,0,51.803215,342.6046,181,71.7,63.2,0,34.440086,150,201,71.7,64.1,0,43.57524,195,395,74.4,63.2,0,43.69889,380,593,70.1,62.7,0,65.85803,575,689,73.9,63.1,0,50.759705,683.344,264,72.7,63.4,0,51.087498,250,180,72.1,63.5,0,56.947422,175,196,73.3,63.4,0,33.16216,190,195,70.9,63.3,0,43.735424,185,314,69.1,62.9,0,42.31343,300,313,73.6,62.8,0,44.648224,300,215,69.6,62.9,0,53.949993,210,907,66.6,62.5,0,87.53653,880,77.1,76.2,77.4,0,73.6,77.2,1,0,30.07
20160601,1155,96.1,37.4,38.06573728,85.20916667,259,48.3,44.7,5.65,76.1,72.7,-0.1,5.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71,72.5,59.4,73.8,15,34.4,58.4,73.8,0,72.9,1.8,59.4,1.8125,64.9,0,0,37.8,11.6,0,0,0,73.4,75,62.1,71.6,15,50.5,60.2,61.4,0,75.3,0.99,59.4,1.8125,65.1,0,0,96.5,78.5,17.4,4.3,0.9,15,15,97.2,59,80.2,100,57.3,0,83.3,1.3,58.344826,57.844826,0,11.9,0,0,1,100,1,72,211,63.3,0,34.504276,200,72,68,3024.2644,69.9,60.9,10.6,2720.6328,268,71.3,60.4,0,37.25513,260,129,69,61,0,51.35605,125,1011,70.9,60.7,0,37.09186,1000,494,74,61.1,0,34.505947,495.19363,618,72.4,61.1,0,46.46723,600,216,68.9,61.2,0,38.69581,200,129,70.3,61.3,0,52.415318,125,352,69.8,61.6,0,37.94038,330,335,69.7,61.8,0,100,650,849,69.1,62.2,0,100,950,513,0,61.1,0,43.024494,500,510,70.4,61,0,41.360916,500,183,72,63.1,0,56.102203,175,264,70.6,63.5,0,47.121395,245,230,72.2,63.4,0,45.051582,220,368,73.8,63.2,0,40.06749,350,163,73.7,63.4,0,37.48531,160,356,73.4,63.3,0,42.24297,335,349,72.8,63.2,0,28.18059,335,208,72.8,63.9,0,42.21224,195,565,73.8,63.3,0,40.613026,572.0001,258,68.7,63.1,0,53.055084,245,184,72.9,63.1,0,50.538998,175,269,73,63.2,0,55.436092,245,435,72.3,62.9,0,44.313366,420,165,73.3,63.7,0,27.254099,160,358,73.1,63.4,0,48.80354,335,308,73,63.8,0,32.185448,300,420,71.9,63.1,0,38.718304,400,207,71,63.7,0,38.30225,195,432,73,63,0,36.46638,380,363,71,63.4,0,41.80547,335,181,73.2,62.7,0,67.58345,175,461,74.2,63.2,0,69.64009,466.43317,354,73,62.9,0,46.112995,350,161,73.8,63.2,0,39.79864,160,835,74.1,62.9,0,77.74775,840,231,73.9,64,0,43.812214,230,296,73.3,63.1,0,51.189274,285,197,72.6,63.5,0,55.08038,195,1008,74.2,62.8,0,80.35285,1020,340,72.6,62.7,0,43.157246,335,183,72.7,62.9,0,56.236195,175,263,72.9,62.9,0,47.07508,245,438,72.3,63,0,50.20276,420,167,73.2,62.9,0,44.787567,160,392,74.1,62.9,0,46.19332,408.71774,96,73.1,63.8,0,36.222588,100,362,72.6,63.4,0,50.159645,335,204,72.6,271.6,0,43.274853,195,494,73.9,63,0,42.776306,495.19962,348,71.7,63,0,45.363976,335,206,73.5,63,0,41.97024,200,412,74,62.9,0,60.765404,410.31644,352,73.4,62.9,0,42.36175,350,165,72.9,63.2,0,35.829006,160,834,74.4,62.7,0,64.4579,840,342,74.1,63.7,0,51.803215,342.6046,176,71.6,63.2,0,34.440086,150,200,71.8,64,0,43.57524,195,394,74.4,63.2,0,43.69889,380,588,70.1,62.7,0,65.85803,575,685,73.9,63.1,0,50.759705,683.344,262,72.6,63.5,0,51.087498,250,179,72.2,63.5,0,56.947422,175,197,73.3,63.3,0,33.16216,190,195,70.8,63.2,0,43.735424,185,312,69,62.9,0,42.31343,300,313,73.6,62.8,0,44.648224,300,215,69.6,62.9,0,53.949993,210,904,66.6,62.5,0,87.53653,880,77.1,76.1,77.3,0,73.6,77.2,3,0,30.06
20160601,1200,96.3,36.5,37.83790551,85.20916667,260,48.3,44.7,5.65,75.8,72.4,-0.1,5.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.3,72.7,59.8,74.3,15,34.9,58.4,74.3,0,73.1,1.85,59.4,1.8125,64.8,0,0,37.4,11.6,0,0,0,73.4,74.8,62,71.9,15,50.4,60.2,63.6,0,75.1,1,59.4,1.8125,65.1,0,0,96.1,78.6,17.2,4.1,0.5,15,15,96.9,59,80.2,100,56.2,0,83.3,1.3,58.344826,57.844826,0,11.9,0,0,1,100,1,72,209,63.6,0,34.504276,200,72,68,3388.784,70.3,61.1,21.3,3672.6348,269,71.5,60.5,0,37.25513,260,130,69,61.2,0,51.35605,125,1014,70.9,60.9,0,37.09186,1000,489,74,61.4,0,34.505947,495.19363,618,72.3,61.4,0,46.46723,600,217,68.8,61.4,0,38.69581,200,129,70.3,61.5,0,52.415318,125,354,70,61.8,0,37.94038,330,336,69.7,62,0,100,650,850,69.3,62.4,0,100,950,514,0,61.3,0,43.024494,500,510,70.6,61.2,0,41.360916,500,183,72,63.1,0,56.102203,175,264,70.6,63.5,0,47.121395,245,230,72.2,63.3,0,45.051582,220,360,73.9,63.2,0,39.457928,350,164,73.8,63.3,0,37.48531,160,354,73.4,63.3,0,42.24297,335,349,72.8,63.2,0,28.18059,335,208,72.8,63.8,0,42.21224,195,563,73.8,63.2,0,40.613026,572.0001,259,68.7,63,0,53.055084,245,183,72.9,63.1,0,50.538998,175,269,73,63.2,0,55.436092,245,435,72.4,62.9,0,44.313366,420,164,73.3,63.6,0,27.254099,160,358,73.1,63.3,0,48.80354,335,308,73,63.7,0,32.185448,300,419,71.9,63,0,38.718304,400,207,70.9,63.6,0,38.30225,195,429,73,62.9,0,36.46638,380,361,71,63.3,0,41.80547,335,177,73.2,62.7,0,67.58345,175,522,74.2,63.1,0,74.342575,521.03314,350,72.9,62.9,0,46.112995,350,163,73.7,63.2,0,40.405144,160,830,74.2,62.8,0,77.73649,840,230,74,64,0,42.779896,230,293,73.3,63,0,51.189274,285,200,72.7,63.5,0,55.65746,195,1013,74.2,62.7,0,82.26744,1020,342,72.7,62.7,0,43.611794,335,182,72.6,62.9,0,56.236195,175,262,72.9,62.9,0,47.07508,245,434,72.2,62.9,0,50.20276,420,167,73.2,62.9,0,44.787567,160,416,74,62.8,0,46.19332,408.71774,94,73.2,63.7,0,36.222588,100,360,72.6,63.4,0,50.159645,335,204,72.7,271.7,0,43.274853,195,494,73.9,62.9,0,42.776306,495.19962,347,71.7,63,0,45.363976,335,209,73.7,62.9,0,41.97024,200,410,73.9,62.8,0,59.9127,410.31644,353,73.5,62.8,0,42.36175,350,164,72.9,63.2,0,35.829006,160,831,74.4,62.7,0,64.4579,840,394,74.1,63.6,0,54.581272,397.80463,175,71.6,63.1,0,34.440086,150,200,71.9,64,0,43.57524,195,393,74.4,63.1,0,43.69889,380,582,70,62.6,0,65.85803,575,685,73.9,63,0,50.759705,683.344,263,72.6,63.4,0,51.087498,250,180,72.2,63.4,0,56.947422,175,197,73.3,63.3,0,33.16216,190,195,70.8,63.2,0,43.735424,185,312,69,62.9,0,42.31343,300,312,73.5,62.7,0,44.648224,300,215,69.6,62.8,0,53.949993,210,907,66.6,62.5,0,87.53653,880,77.1,76.1,77.3,0,73.6,77.2,1.2,-1.5,30.06
20160601,1205,96.5,35.9,37.7305244,87.50525833,260,48.3,44.7,5.65,75.6,72.3,-0.1,5.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.7,73.3,60.2,76.8,15,38.6,57.2,76.8,0,73.5,1.8,58.2,1.8125,65,0,0,39.9,11.9,0,0,0,73.4,74.9,62.2,72.2,15,50.8,59.6,64.2,0,75.2,1.01,58.2,1.8125,64.9,0,0,96,78.4,18.7,4.3,1.3,15,15,97.2,57,80.2,100,56.1,0,83.3,1.3,57.568966,57.068966,0,11.9,0,0,1,100,1,72,210,63.9,0,34.504276,200,72,68,4573.3335,70.6,61.6,29.5,4760.629,267,71.5,61.1,0,37.25513,260,129,69.1,61.7,0,51.35605,125,1010,71,61.3,0,37.09186,1000,523,74,61.8,0,35.57165,520,618,72.3,61.8,0,46.46723,600,216,68.8,61.9,0,38.69581,200,128,70.4,61.9,0,52.415318,125,350,70,62.3,0,37.94038,330,334,69.7,62.4,0,100,650,846,69.5,62.8,0,100,950,513,0,61.7,0,43.024494,500,510,70.6,61.7,0,41.360916,500,183,72,63,0,56.102203,175,264,70.6,63.5,0,46.57309,245,230,71.7,63.3,0,45.051582,220,361,73.9,63.1,0,39.457928,350,164,73.8,63.3,0,37.48531,160,356,73.4,63.2,0,42.24297,335,351,72.8,63.2,0,28.18059,335,208,72.7,63.8,0,42.21224,195,565,73.8,63.2,0,40.613026,572.0001,260,68.7,63,0,53.055084,245,180,72.9,63,0,50.021137,175,270,73.1,63.1,0,55.436092,245,436,72.4,62.9,0,44.313366,420,165,73.4,63.6,0,27.254099,160,357,73,63.3,0,48.80354,335,308,73,63.7,0,32.185448,300,421,72,63,0,38.718304,400,208,70.9,63.6,0,38.30225,195,423,73,62.9,0,36.46638,380,360,71.1,63.3,0,41.80547,335,181,73.2,62.7,0,68.21559,175,555,74.1,63.1,0,76.15758,548.3331,357,72.9,62.8,0,46.59887,350,162,73.8,63.2,0,40.405144,160,834,74.4,62.8,0,78.36712,840,233,74,63.9,0,44.365246,230,291,73.3,63,0,51.189274,285,199,72.7,63.5,0,55.65746,195,1016,74.2,62.8,0,83.53047,1020,342,72.7,62.6,0,44.054054,335,182,72.6,62.8,0,56.236195,175,262,72.9,62.9,0,47.07508,245,435,72.2,62.9,0,50.20276,420,167,73.2,62.8,0,44.787567,160,488,74.1,62.8,0,48.62289,488.51773,95,73.2,63.7,0,36.222588,100,362,72.6,63.4,0,50.159645,335,204,72.7,271.5,0,43.274853,195,494,73.9,62.9,0,42.776306,495.19962,347,71.7,62.9,0,45.363976,335,209,73.7,62.9,0,41.97024,200,411,73.9,62.8,0,59.9127,410.31644,355,73.5,62.8,0,42.36175,350,165,72.9,63.1,0,35.829006,160,837,74.4,62.6,0,64.4579,840,373,73.7,63.4,0,52.62148,370.20447,174,71.6,63.1,0,34.440086,150,200,72.2,64,0,43.57524,195,392,74.3,63.1,0,43.69889,380,586,70,62.6,0,65.85803,575,688,73.9,63,0,50.759705,683.344,263,72.6,63.4,0,51.087498,250,180,72.2,63.4,0,56.947422,175,196,73.3,63.2,0,33.16216,190,195,70.8,63.2,0,43.735424,185,313,69,62.9,0,42.31343,300,313,73.5,62.7,0,44.648224,300,216,69.5,62.8,0,53.949993,210,910,66.5,62.5,0,87.53653,880,77.1,76.1,77.3,0,73.6,77.2,1.1,-0.1,30.06
20160601,1210,96.5,35,37.35769299,87.50525833,258,48.5,44.9,5.6,75.5,72,-0.2,5.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,74.2,61,80.8,15,42.8,57.2,80.8,0,74.1,1.8,58.2,1.8125,65,0,0,42.7,12.3,0,0,0,73.4,75,62.2,72.4,15,51,59.6,64.4,0,75.3,0.99,58.2,1.8125,64.8,0,0,95.9,81.4,18.8,4.1,0.3,15,15,96.8,57,80.2,100,55.6,0,83.3,1.3,57.568966,57.068966,0,11.9,0,0,1,100,1,72,211,64.5,0,34.504276,200,72,68,6872.178,70.9,62.4,100,9000,270,71.4,61.7,0,37.25513,260,130,69.1,62.3,0,51.35605,125,1026,71,61.9,0,37.921257,1000,514,73.9,62.5,0,36.151062,520,621,72.3,62.3,0,46.46723,600,217,68.8,62.5,0,38.69581,200,129,70.6,62.5,0,52.415318,125,354,69.9,62.9,0,37.94038,330,334,69.8,63,0,100,650,849,69.5,63.4,0,100,950,513,0,62.4,0,43.024494,500,510,70.5,62.3,0,41.360916,500,182,72,63,0,56.102203,175,262,70.6,63.5,0,46.57309,245,229,71.4,63.3,0,45.051582,220,360,74.1,63.1,0,39.457928,350,164,73.7,63.3,0,37.48531,160,354,73.5,63.2,0,42.24297,335,346,72.7,63.1,0,27.640781,335,208,72.2,63.8,0,42.21224,195,564,73.8,63.2,0,40.613026,572.0001,258,68.7,63,0,53.055084,245,180,72.9,63,0,50.021137,175,269,73.1,63.1,0,55.436092,245,433,72.4,62.8,0,44.313366,420,165,73.4,63.6,0,27.254099,160,357,73.1,63.3,0,48.80354,335,308,73,63.7,0,32.185448,300,420,71.9,63,0,38.718304,400,206,70.9,63.6,0,38.30225,195,416,73,62.9,0,36.46638,380,359,71.1,63.3,0,41.80547,335,174,73.3,62.7,0,68.61484,175,593,74.1,63.2,0,82.54099,602.9333,350,72.9,62.8,0,46.59887,350,161,73.8,63.1,0,40.405144,160,823,74.5,62.8,0,79.189186,840,259,74.1,63.9,0,48.445374,261.94458,292,73.3,63,0,51.693207,285,198,72.6,63.5,0,56.17271,195,1009,74.2,62.8,0,87.47995,1020,356,72.7,62.6,0,45.56511,335,182,72.6,62.8,0,56.236195,175,260,72.9,62.9,0,47.07508,245,433,72.2,62.9,0,50.20276,420,166,73.2,62.8,0,44.787567,160,486,73.9,62.7,0,48.62289,488.51773,94,73.1,63.6,0,36.222588,100,359,72.6,63.4,0,50.159645,335,203,72.6,271.7,0,43.274853,195,539,74,62.9,0,44.16085,533.6,346,71.7,63,0,45.363976,335,210,73.7,62.9,0,41.97024,200,409,73.8,62.8,0,59.9127,410.31644,353,73.6,62.8,0,42.36175,350,164,72.9,63.1,0,35.829006,160,835,74.6,62.7,0,64.4579,840,317,73.6,63.6,0,49.90403,315.0046,174,71.6,63.1,0,34.440086,150,200,72.8,64,0,43.57524,195,397,74.3,63.1,0,43.69889,380,585,69.9,62.6,0,65.85803,575,686,73.9,63,0,50.759705,683.344,263,72.6,63.3,0,51.087498,250,180,72.2,63.4,0,56.947422,175,196,73.3,63.2,0,33.16216,190,194,70.8,63.2,0,43.735424,185,313,69,62.8,0,42.31343,300,312,73.5,62.7,0,44.648224,300,215,69.4,62.8,0,53.949993,210,903,66.5,62.5,0,87.53653,880,77.1,76.1,77.3,0,73.6,77.2,1,0,30.06
20160601,1215,96.7,32.7,36.53846867,87.50525833,260,49.1,45.4,5.65,75.3,71.8,-0.1,4.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.9,74.4,59.9,80.3,15,45.5,57.2,80.3,0,74.4,1.85,58.2,1.8125,65,0,0,41.8,12.2,0,0,0,73.3,74.8,62,72.3,15,51.3,59.6,66.5,0,75,1.01,58.2,1.8125,64.9,0,0,95.5,78.6,19.4,3.8,1.2,15,15,96.6,57,80.2,100,56,0,83.3,1.3,57.568966,57.068966,0,11.9,0,0,1,100,1,72,213,64.2,0,34.504276,200,72,68,6872.178,71.1,61.5,100,9000,270,71.4,61.3,0,37.25513,260,129,69.1,62.1,0,51.35605,125,1021,71,61.9,0,37.53281,1000,515,74,61.9,0,35.685463,520,621,72.4,62.3,0,46.46723,600,217,68.9,62.1,0,38.69581,200,129,70.8,62.3,0,52.415318,125,354,70,62.5,0,37.94038,330,335,69.8,62.9,0,100,650,849,69.6,63.1,0,100,950,513,0,62.1,0,43.024494,500,510,70.5,62.1,0,41.360916,500,182,72,63,0,56.102203,175,263,70.6,63.4,0,46.57309,245,229,71.3,63.2,0,45.051582,220,410,74.2,63,0,42.342438,408.63046,164,73.7,63.3,0,37.48531,160,354,73.4,63.2,0,42.24297,335,347,72.7,63.1,0,27.640781,335,207,71.9,63.8,0,42.21224,195,565,73.9,63.2,0,40.613026,572.0001,258,68.6,63,0,53.055084,245,179,72.9,63,0,50.021137,175,269,73.1,63.1,0,55.436092,245,436,72.4,62.8,0,44.313366,420,164,73.4,63.5,0,27.254099,160,358,73,63.3,0,48.80354,335,308,73,63.6,0,32.185448,300,420,71.9,62.9,0,38.718304,400,207,70.9,63.5,0,38.30225,195,428,73,62.9,0,36.46638,380,362,71.2,63.3,0,41.80547,335,176,73.2,62.6,0,69.09171,175,634,74.1,63.1,0,88.181915,630.2333,360,72.9,62.8,0,47.728813,350,161,73.9,63.1,0,40.853954,160,817,74.6,62.8,0,80.73198,840,290,74.1,63.8,0,50.890995,289.5446,292,73.2,63,0,52.18706,285,195,72.6,63.4,0,56.19332,195,1021,74.2,62.8,0,94.68725,1020,374,72.7,62.6,0,47.530712,335,181,72.6,62.8,0,56.236195,175,261,73,62.8,0,47.07508,245,433,72.3,62.9,0,50.20276,420,166,73.3,62.8,0,44.787567,160,487,73.9,62.7,0,48.62289,488.51773,94,73.2,63.6,0,36.222588,100,359,72.6,63.4,0,50.159645,335,203,72.4,271.5,0,43.274853,195,573,74.1,62.8,0,45.810257,571.9998,346,71.7,62.9,0,45.363976,335,209,73.6,62.9,0,41.97024,200,409,73.8,62.8,0,59.9127,410.31644,353,73.6,62.7,0,42.36175,350,165,72.9,63.1,0,35.829006,160,837,74.6,62.6,0,64.4579,840,288,73.7,63.6,0,48.50995,287.40448,173,71.6,63,0,34.440086,150,201,73.4,63.9,0,43.57524,195,396,74.3,63.1,0,43.69889,380,587,69.8,62.6,0,65.85803,575,686,73.9,62.9,0,50.759705,683.344,263,72.6,63.3,0,51.087498,250,180,72.2,63.3,0,56.947422,175,196,73.3,63.2,0,33.16216,190,194,70.7,63.1,0,43.735424,185,314,68.9,62.8,0,42.31343,300,314,73.4,62.6,0,44.648224,300,215,69.4,62.7,0,53.949993,210,905,66.5,62.4,0,87.53653,880,77.1,76.1,77.3,0,73.6,77.2,0.8,1.6,30.06
20160601,1220,97.7,32.9,37.29025733,87.50525833,262,49.3,45.4,5.65,75.5,71.9,-0.1,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.9,74.4,59.3,80.8,15,47,57.2,80.8,0,74.5,1.85,58.2,1.8125,64.9,0,0,42.8,12.3,0,0,0,73.2,74.8,61.9,72.2,15,51.6,59.6,64.8,0,75.1,0.99,58.2,1.8125,64.9,0,0,95,79.6,19.2,3.8,1.1,15,15,97.2,57,80.2,100,56.2,0,83.3,1.3,57.568966,57.068966,0,11.9,0,0,1,99.6,1,72,213,63.7,0,34.504276,200,72,68,6872.178,71.2,60.8,100,9000,270,71.5,60.5,0,37.25513,260,130,69.1,61.4,0,51.35605,125,1018,71,61.2,0,37.53281,1000,517,74,61.2,0,35.675117,520,621,72.5,61.6,0,46.46723,600,218,68.8,61.4,0,38.69581,200,129,71,61.5,0,52.415318,125,353,69.9,61.8,0,37.94038,330,336,69.8,62.2,0,100,650,851,69.6,62.3,0,100,950,514,0,61.3,0,43.024494,500,510,70.5,61.3,0,41.360916,500,178,71.9,63,0,55.170338,175,261,70.6,63.4,0,46.57309,245,228,71.2,63.2,0,45.051582,220,468,74.1,63,0,44.312614,467.43106,163,73.7,63.2,0,37.48531,160,353,73.4,63.2,0,42.24297,335,345,72.7,63.1,0,27.640781,335,207,71.7,63.8,0,42.21224,195,564,73.8,63.1,0,40.613026,572.0001,258,68.6,62.9,0,53.055084,245,179,72.9,63,0,50.021137,175,269,73.1,63.1,0,55.436092,245,430,72.4,62.8,0,43.889587,420,164,73.4,63.5,0,27.254099,160,357,73,63.3,0,48.80354,335,308,73,63.6,0,32.185448,300,419,71.9,62.9,0,38.718304,400,203,70.9,63.6,0,37.248726,195,409,73,62.8,0,36.46638,380,359,71.2,63.2,0,41.80547,335,161,73.1,62.6,0,66.57425,175,651,74,63.1,0,89.47097,684.83325,322,72.9,62.8,0,45.706215,350,154,73.9,63.1,0,39.54391,160,767,74.7,62.7,0,75.50676,840,306,74,63.7,0,52.083076,317.1446,292,73.1,62.9,0,50.050396,285,189,72.5,63.4,0,55.842953,195,965,74.3,62.9,0,78.94027,1020,351,72.7,62.6,0,44.55774,335,178,72.9,62.8,0,54.806465,175,257,73,62.8,0,46.660526,245,430,72.3,62.9,0,50.20276,420,165,73.4,62.8,0,44.787567,160,444,73.9,62.7,0,46.371346,448.61835,92,73.2,63.6,0,36.222588,100,357,72.6,63.3,0,50.159645,335,202,72.3,271.4,0,42.898914,195,602,74,62.8,0,45.49723,610.3998,344,71.7,62.9,0,45.363976,335,208,73.5,62.9,0,41.97024,200,413,73.8,62.8,0,60.21724,410.31644,354,73.7,62.7,0,42.36175,350,164,72.9,63,0,35.829006,160,838,74.5,62.6,0,64.4579,840,263,73.8,63.7,0,47.257298,259.80447,174,71.5,63,0,34.440086,150,200,73.9,63.9,0,43.57524,195,391,74.2,63,0,43.69889,380,584,69.8,62.5,0,65.85803,575,683,73.9,63,0,50.759705,683.344,263,72.5,63.3,0,51.087498,250,179,72.2,63.3,0,56.947422,175,196,73.3,63.2,0,33.16216,190,194,70.6,63.1,0,43.735424,185,312,68.9,62.8,0,42.31343,300,313,73.4,62.6,0,44.648224,300,214,69.3,62.7,0,53.949993,210,904,66.5,62.4,0,87.53653,880,77,76.1,77.3,0,73.6,77.2,1.1,0,30.06
20160601,1225,98.2,32.3,37.36754518,87.50525833,262,49.5,45.1,5.65,76.2,72.2,-0.2,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.9,74.4,58.6,80.3,15,47.5,57.2,80.3,0,74.5,1.8,58.2,1.8125,64.4,0,0,42.4,12.3,0,0,0,73.2,75,61.7,72.4,15,51.6,59.6,65.4,0,75.4,1.01,58.2,1.8125,64.7,0,0,95.8,79.7,19.3,4.2,0.5,15,15,97,57,80.2,100,56,0,85.3,1.3,57.568966,57.068966,0,11.9,0,0,1,99.3,1,72,209,63.2,0,34.504276,200,72,68,6694.7363,71.3,60.2,100,9000,268,71.6,59.9,0,37.25513,260,129,69.1,60.8,0,51.35605,125,1018,71,60.6,0,37.53281,1000,522,74,60.6,0,35.66477,520,618,72.4,61.1,0,46.46723,600,217,68.8,60.8,0,38.69581,200,129,70.9,61,0,52.415318,125,352,69.9,61.3,0,37.94038,330,333,69.8,61.6,0,100,650,845,69.6,61.8,0,100,950,513,0,60.8,0,43.024494,500,510,70.5,60.8,0,41.360916,500,179,71.9,62.8,0,55.170338,175,262,70.6,63.3,0,46.57309,245,229,71.2,63,0,45.051582,220,469,74,62.8,0,44.312614,467.43106,163,73.7,63.1,0,37.48531,160,355,73.4,63,0,42.24297,335,346,72.7,62.9,0,27.640781,335,207,71.6,63.6,0,42.21224,195,564,73.8,62.9,0,40.613026,572.0001,258,68.6,62.8,0,53.055084,245,179,72.9,62.8,0,50.021137,175,270,73.1,62.9,0,55.436092,245,433,72.5,62.6,0,43.889587,420,164,73.4,63.4,0,27.254099,160,357,73.1,63.1,0,48.80354,335,308,73,63.5,0,32.185448,300,420,71.9,62.8,0,38.718304,400,203,70.9,63.4,0,37.248726,195,423,73.1,62.7,0,36.46638,380,360,71.2,63.1,0,41.80547,335,180,73.2,62.4,0,69.590775,175,657,73.7,62.9,0,92.74617,657.5337,352,72.8,62.6,0,47.288136,350,161,73.9,62.9,0,41.035904,160,807,74.8,62.5,0,80.28153,840,316,73.9,63.5,0,53.299744,317.1446,288,73.1,62.8,0,51.985485,285,197,72.5,63.3,0,56.760098,195,1016,74.3,62.6,0,100,1020,371,72.8,62.4,0,46.00737,335,178,72.8,62.6,0,54.806465,175,258,73,62.6,0,46.660526,245,434,72.3,62.7,0,50.20276,420,166,73.3,62.6,0,44.787567,160,444,74,62.6,0,46.371346,448.61835,95,73.2,63.5,0,36.222588,100,361,72.6,63.2,0,50.159645,335,203,72.2,271.8,0,42.898914,195,610,73.9,62.5,0,45.49723,610.3998,346,71.8,62.7,0,45.363976,335,208,73.5,62.7,0,41.97024,200,353,73.7,62.6,0,56.59324,355.7163,354,73.7,62.5,0,42.36175,350,165,72.9,62.9,0,35.829006,160,842,74.5,62.4,0,64.4579,840,265,73.9,63.6,0,47.257298,259.80447,177,71.5,62.9,0,34.440086,150,201,74.1,63.8,0,43.57524,195,400,74.2,62.8,0,43.69889,380,590,69.7,62.3,0,65.85803,575,686,73.8,62.8,0,50.759705,683.344,263,72.6,63.2,0,51.087498,250,180,72.2,63.2,0,56.947422,175,197,73.4,63,0,33.16216,190,195,70.5,62.9,0,43.735424,185,314,68.9,62.6,0,42.31343,300,313,73.4,62.4,0,44.648224,300,215,69.3,62.5,0,53.949993,210,905,66.4,62.1,0,87.53653,880,77,76.1,77.3,0,73.6,77.2,-0.6,1.1,30.06
20160601,1230,98.1,32,37.1700583,87.50525833,258,49.3,45.2,5.7,76.2,72.3,-0.1,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.9,74.5,58.4,80.3,15,47.7,57.2,80.3,0,74.6,1.8,58.2,1.8125,63.9,0,0,42.5,12.3,0,0,0,73.2,75.1,61.7,72.4,15,51.7,59.6,64.9,0,75.3,1.01,58.2,1.8125,64.6,0,0,95.8,80.5,17,3.9,1.1,15,15,96.3,57,80.2,100,55.4,0,85.3,1.3,57.568966,57.068966,0,11.9,0,0,1,100,1,72,211,62.9,0,34.504276,200,72,68,6872.178,71.3,60,100,9000,269,71.7,59.6,0,37.25513,260,129,69.1,60.4,0,51.35605,125,1019,71,60.1,0,37.53281,1000,523,74,60.3,0,35.654423,520,616,72.3,60.7,0,46.46723,600,215,68.7,60.5,0,38.69581,200,128,70.9,60.6,0,52.415318,125,351,70,60.9,0,37.94038,330,334,69.8,61.3,0,100,650,846,69.7,61.4,0,100,950,512,0,60.5,0,43.024494,500,510,70.6,60.4,0,41.360916,500,178,71.9,62.8,0,55.170338,175,261,70.6,63.2,0,46.57309,245,230,71.1,63,0,45.051582,220,468,73.9,62.7,0,44.312614,467.43106,163,73.7,63,0,37.48531,160,354,73.5,63,0,42.24297,335,346,72.7,62.9,0,27.640781,335,207,71.5,63.6,0,42.21224,195,563,73.8,62.9,0,40.613026,572.0001,258,68.6,62.7,0,53.055084,245,179,72.9,62.7,0,50.021137,175,269,73.2,62.8,0,55.436092,245,433,72.5,62.6,0,43.889587,420,164,73.4,63.3,0,27.254099,160,358,73.2,63,0,48.80354,335,308,73,63.4,0,32.185448,300,419,71.9,62.7,0,38.718304,400,203,70.9,63.4,0,37.248726,195,421,73.1,62.6,0,36.46638,380,360,71.2,63,0,41.80547,335,182,73.2,62.3,0,67.91616,175,576,73.5,62.9,0,79.61724,575.6334,357,72.8,62.5,0,45.694916,350,162,73.8,62.9,0,41.035904,160,827,74.9,62.5,0,80.76576,840,318,73.8,63.5,0,52.894188,317.1446,296,73.1,62.7,0,51.985485,285,202,72.5,63.2,0,56.646748,195,1014,74.2,62.5,0,100,1020,360,72.9,62.4,0,45.83538,335,179,72.9,62.5,0,54.806465,175,257,73,62.6,0,46.660526,245,432,72.3,62.7,0,50.20276,420,166,73.3,62.5,0,44.787567,160,444,74,62.5,0,46.371346,448.61835,95,73.1,63.4,0,36.222588,100,363,72.6,63.1,0,50.159645,335,203,72.2,271.5,0,42.898914,195,606,73.8,62.5,0,46.01493,610.3998,345,71.8,62.7,0,45.363976,335,210,73.5,62.6,0,41.97024,200,330,73.7,62.6,0,55.4563,328.4163,355,73.7,62.5,0,42.36175,350,165,72.9,62.8,0,35.829006,160,838,74.4,62.4,0,64.4579,840,265,74,63.5,0,47.257298,259.80447,177,71.5,62.9,0,34.440086,150,245,74.6,63.6,0,48.014942,259.41223,393,74.2,62.8,0,43.69889,380,587,69.6,62.3,0,65.85803,575,685,73.9,62.7,0,50.759705,683.344,263,72.5,63.1,0,51.087498,250,180,72.3,63.1,0,56.947422,175,196,73.4,63,0,33.16216,190,195,70.4,62.8,0,43.735424,185,310,68.8,62.5,0,42.31343,300,312,73.4,62.4,0,44.648224,300,215,69.2,62.5,0,53.949993,210,905,66.5,62.2,0,87.53653,880,77,76.1,77.2,0,73.7,77.3,1,0.1,30.06
20160601,1235,97.8,30.1,36.15420028,87.50525833,262,49.4,45.1,5.6,76.2,72.2,-0.1,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,74.5,58.2,80.3,15,47.8,57.2,80.3,0,74.6,1.85,58.2,1.8125,63.5,0,0,41.9,12.3,0,0,0,73.2,75.2,61.5,72.2,15,51.6,59.6,62.4,0,75.7,1.01,58.2,1.8125,64.5,0,0,95.3,79.8,18.6,4,0.6,15,15,95.2,57,80.2,100,55.6,0,85.3,1.3,57.568966,57.068966,0,11.9,0,0,1,100,1,72,214,62.7,0,34.504276,200,72,68,6872.178,71.4,59.8,100,9000,270,71.7,59.4,0,37.25513,260,129,69,60.2,0,51.35605,125,1026,71,60,0,37.53281,1000,517,73.9,60.2,0,35.644073,520,620,72.2,60.5,0,46.46723,600,217,68.7,60.4,0,38.69581,200,129,71.1,60.5,0,52.415318,125,354,70,60.8,0,37.94038,330,336,69.8,61.2,0,100,650,850,69.9,61.3,0,100,950,514,0,60.3,0,43.024494,500,510,70.6,60.3,0,41.360916,500,179,72,62.6,0,55.170338,175,263,70.5,63.1,0,46.57309,245,230,71.1,62.8,0,45.051582,220,470,73.8,62.6,0,44.312614,467.43106,163,73.6,62.9,0,37.48531,160,355,73.5,62.8,0,42.24297,335,346,72.7,62.7,0,27.640781,335,207,71.3,63.5,0,42.21224,195,526,73.7,62.8,0,38.546383,533.6001,258,68.6,62.6,0,53.055084,245,180,72.9,62.6,0,50.021137,175,268,73.2,62.7,0,55.436092,245,433,72.5,62.4,0,43.889587,420,164,73.5,63.2,0,27.254099,160,358,73.3,62.9,0,48.80354,335,308,73.1,63.3,0,32.185448,300,421,71.9,62.6,0,38.718304,400,204,70.9,63.3,0,37.248726,195,424,73.1,62.5,0,36.46638,380,361,71.2,62.9,0,41.80547,335,179,73.2,62.2,0,67.37274,175,535,73.4,62.7,0,75.090034,521.03357,352,72.8,62.3,0,45.129944,350,163,73.8,62.8,0,41.035904,160,831,74.9,62.4,0,80.76576,840,267,73.7,63.4,0,45.58191,261.94443,294,73.1,62.6,0,51.985485,285,202,72.4,63.1,0,55.853252,195,1013,74.2,62.3,0,100,1020,371,73,62.2,0,45.67568,335,178,72.8,62.4,0,54.806465,175,257,73,62.4,0,46.660526,245,435,72.3,62.5,0,50.20276,420,166,73.3,62.4,0,44.787567,160,445,73.9,62.4,0,46.371346,448.61835,95,73.1,63.3,0,36.222588,100,362,72.6,63,0,50.159645,335,203,72.1,271.8,0,42.898914,195,605,73.8,62.4,0,46.01493,610.3998,346,71.8,62.5,0,45.363976,335,210,73.6,62.4,0,41.97024,200,299,73.8,62.5,0,52.61395,301.1163,354,73.8,62.4,0,42.36175,350,164,72.9,62.7,0,35.829006,160,835,74.5,62.2,0,64.4579,840,282,74.1,63.4,0,49.085766,287.4046,180,71.5,62.7,0,34.440086,150,304,74.8,63.3,0,50.37353,302.01245,398,74.1,62.7,0,43.69889,380,590,69.6,62.1,0,65.85803,575,687,73.9,62.6,0,50.759705,683.344,263,72.5,63,0,51.087498,250,180,72.4,63,0,56.947422,175,197,73.4,62.9,0,33.16216,190,195,70.4,62.7,0,43.735424,185,310,68.8,62.4,0,42.31343,300,313,73.3,62.2,0,44.648224,300,215,69.2,62.3,0,53.949993,210,904,66.4,62,0,87.53653,880,77,76.1,77.2,0,73.7,77.3,2.8,-0.1,30.06
20160601,1240,97.7,31.4,36.64702448,87.50525833,262,49.2,44.9,5.6,75.5,71.5,-0.1,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,74.5,58.1,80.8,15,47.6,57.2,80.8,0,74.6,1.85,58.2,1.8125,63.2,0,0,42.9,12.4,0,0,0,73.2,75.3,61.5,72,15,51.6,59.6,64.7,0,75.6,1.01,58.2,1.8125,64.2,0,0,95.5,78,17.3,4.1,0.6,15,15,96.5,57,80.2,100,56.2,0,85.3,1.3,57.568966,57.068966,0,11.9,0,0,1,99.7,1,72,215,62.6,0,34.504276,200,72,68,6872.178,71.4,59.7,100,9000,270,71.7,59.2,0,37.25513,260,129,69,60.1,0,51.35605,125,1025,71,59.8,0,37.53281,1000,519,73.9,60,0,35.57165,520,619,72.2,60.3,0,46.46723,600,216,68.6,60.2,0,38.69581,200,130,71,60.3,0,52.415318,125,352,70,60.6,0,37.94038,330,336,69.7,61,0,100,650,849,69.8,61.1,0,100,950,513,0,60.1,0,43.024494,500,510,70.5,60.1,0,41.360916,500,179,72,62.6,0,55.170338,175,263,70.5,63,0,46.57309,245,230,71,62.8,0,45.051582,220,411,73.8,62.5,0,41.145096,408.63046,164,73.7,62.8,0,37.48531,160,356,73.4,62.8,0,42.24297,335,347,72.7,62.7,0,27.640781,335,208,71.2,63.4,0,42.21224,195,499,73.7,62.8,0,37.257633,456.8001,259,68.5,62.5,0,53.055084,245,181,72.9,62.5,0,50.021137,175,270,73.2,62.6,0,55.436092,245,435,72.5,62.3,0,43.889587,420,164,73.5,63.1,0,27.254099,160,359,73.4,62.8,0,48.80354,335,308,73.1,63.3,0,32.185448,300,422,71.9,62.5,0,38.718304,400,204,70.9,63.2,0,37.248726,195,430,73,62.4,0,36.46638,380,363,71.2,62.8,0,41.80547,335,183,73.2,62.1,0,67.37274,175,487,73.4,62.6,0,72.25023,493.73355,361,72.8,62.3,0,45.129944,350,164,73.8,62.7,0,41.035904,160,853,74.8,62.3,0,80.76576,840,231,73.6,63.4,0,43.345215,230,300,73,62.5,0,51.985485,285,202,72.4,63,0,54.822754,195,1068,74.1,62.3,0,95.967545,1020,373,73,62.1,0,44.77887,335,180,72.6,62.3,0,54.806465,175,260,73,62.4,0,46.660526,245,435,72.3,62.4,0,50.20276,420,167,73.4,62.3,0,44.787567,160,448,73.9,62.3,0,46.371346,448.61835,96,73.1,63.2,0,36.222588,100,364,72.6,62.9,0,50.159645,335,205,72,271.7,0,42.898914,195,527,73.7,62.3,0,42.499397,533.5996,348,71.7,62.5,0,45.363976,335,210,73.5,62.4,0,41.97024,200,299,73.8,62.5,0,52.61395,301.1163,356,73.8,62.3,0,42.36175,350,165,72.9,62.7,0,35.829006,160,836,74.4,62.1,0,64.4579,840,316,74,63.3,0,50.621277,315.0046,176,71.5,62.6,0,34.440086,150,344,74.9,63.2,0,52.518677,344.61246,399,74.1,62.6,0,43.69889,380,590,69.5,62.1,0,65.85803,575,687,73.9,62.6,0,50.759705,683.344,264,72.5,62.9,0,51.087498,250,180,72.5,62.9,0,56.947422,175,197,73.4,62.8,0,33.16216,190,195,70.4,62.7,0,43.735424,185,313,68.8,62.4,0,42.31343,300,315,73.2,62.2,0,44.648224,300,216,69.2,62.3,0,53.949993,210,909,66.4,61.9,0,87.53653,880,77,76.1,77.2,0,73.7,77.3,1.1,-0.1,30.06
20160601,1245,96.6,34,37.01145517,87.50525833,261,49.1,44.9,5.65,75.9,72,-0.1,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.9,74.4,58,80.3,15,47.3,57.2,80.3,0,74.5,1.8,58.2,1.8125,62.9,0,0,42.6,12.3,0,0,0,73.2,75.2,61.6,72.2,15,51.6,59.6,64.6,0,75.5,0.99,58.2,1.8125,64.1,0,0,95.6,81.6,19,4.1,0.6,15,15,96.1,57,80.2,100,56.4,0,85.3,1.3,57.568966,57.068966,0,11.9,0,0,1,99.5,1,72,212,62.5,0,34.504276,200,72,68,6872.178,71.3,59.6,100,9000,268,71.5,59.2,0,37.25513,260,129,69,60,0,51.35605,125,1022,71,59.7,0,37.53281,1000,521,73.9,59.9,0,35.63373,520,616,72.1,60.2,0,46.46723,600,216,68.5,60.1,0,38.69581,200,129,71,60.2,0,52.415318,125,353,69.9,60.6,0,37.94038,330,333,69.7,60.9,0,100,650,847,69.8,61.1,0,100,950,513,0,60.1,0,43.024494,500,510,70.6,60,0,41.360916,500,179,72,62.6,0,55.170338,175,263,70.4,62.9,0,46.57309,245,230,71,62.8,0,45.051582,220,409,73.8,62.5,0,41.145096,408.63046,163,73.6,62.8,0,37.48531,160,355,73.4,62.7,0,42.24297,335,347,72.6,62.6,0,27.640781,335,207,71.1,63.4,0,42.21224,195,415,73.7,62.8,0,33.751305,418.4001,259,68.5,62.5,0,53.055084,245,180,72.9,62.5,0,50.021137,175,269,73.1,62.6,0,55.436092,245,434,72.5,62.4,0,43.889587,420,164,73.5,63.1,0,27.254099,160,360,73.3,62.8,0,48.80354,335,308,73.1,63.2,0,32.185448,300,421,71.9,62.5,0,38.718304,400,204,70.9,63.1,0,37.248726,195,433,73,62.4,0,36.46638,380,360,71.2,62.8,0,41.80547,335,184,73.2,62.2,0,67.37274,175,439,73.4,62.6,0,67.85677,439.1337,365,72.8,62.3,0,45.129944,350,164,73.8,62.6,0,41.035904,160,853,74.8,62.3,0,80.76576,840,233,73.8,63.5,0,42.730736,230,303,73,62.5,0,51.985485,285,203,72.4,63,0,54.822754,195,1057,74.1,62.3,0,86.796165,1020,369,73,62.1,0,44.32432,335,179,72.7,62.3,0,54.806465,175,260,73,62.4,0,46.660526,245,435,72.3,62.5,0,50.20276,420,167,73.4,62.3,0,44.787567,160,447,73.8,62.3,0,46.371346,448.61835,96,73,63.2,0,36.222588,100,364,72.5,62.9,0,50.159645,335,204,71.9,271.9,0,42.898914,195,495,73.7,62.4,0,41.5242,495.19962,348,71.7,62.5,0,45.363976,335,209,73.5,62.4,0,41.97024,200,276,73.5,62.5,0,50.78672,273.8166,355,73.8,62.3,0,42.36175,350,164,72.9,62.6,0,35.829006,160,828,74.4,62.1,0,64.4579,840,316,74,63.2,0,50.621277,315.0046,172,71.5,62.6,0,34.440086,150,392,75,63.1,0,55.314835,550,395,74,62.6,0,43.69889,380,587,69.4,62.1,0,65.85803,575,688,73.9,62.5,0,50.759705,683.344,264,72.5,62.9,0,51.087498,250,180,72.6,62.9,0,56.947422,175,196,73.4,62.8,0,33.16216,190,195,70.4,62.6,0,43.735424,185,311,68.7,62.3,0,42.31343,300,313,73.3,62.2,0,44.648224,300,216,69.2,62.3,0,53.949993,210,906,66.4,61.9,0,87.53653,880,77,76.1,77.2,0,73.7,77.3,1,-0.1,30.06
20160601,1250,96.8,30.6,35.7301118,87.50525833,266,49.1,44.9,5.65,75.7,71.9,-0.1,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.9,74.5,58,80.3,15,47,57.2,80.3,0,74.6,1.85,58.2,1.8125,62.6,0,0,41.9,12.2,0,0,0,73.2,75.1,61.5,72.4,15,51.5,59.6,63.2,0,75.4,1,58.2,1.8125,64,0,0,95.3,80.4,16.3,3.7,0.4,15,15,96.1,57,80.2,100,55.2,0,85.3,1.3,57.568966,57.068966,0,11.9,0,0,1,99.5,1,72,211,62.5,0,34.504276,200,72,68,6872.178,71.3,59.6,100,9000,270,71.5,59.1,0,37.25513,260,130,68.9,59.9,0,51.35605,125,1028,71,59.6,0,37.53281,1000,514,73.9,59.9,0,36.00621,520,622,72,60.2,0,46.46723,600,217,68.5,60.1,0,38.69581,200,130,71.1,60.2,0,52.415318,125,353,69.9,60.5,0,37.94038,330,336,69.8,60.8,0,100,650,850,69.8,61,0,100,950,514,0,60,0,43.024494,500,510,70.5,59.9,0,41.360916,500,180,72,62.5,0,55.170338,175,265,70.4,62.9,0,46.57309,245,231,70.9,62.8,0,45.051582,220,413,73.9,62.5,0,41.145096,408.63046,164,73.6,62.7,0,37.48531,160,357,73.4,62.7,0,42.24297,335,347,72.6,62.6,0,27.640781,335,209,71,63.3,0,42.21224,195,389,73.8,62.8,0,34.26216,380,260,68.5,62.5,0,53.055084,245,181,72.9,62.5,0,50.021137,175,271,73.1,62.6,0,55.436092,245,437,72.5,62.3,0,43.889587,420,165,73.5,63.1,0,27.254099,160,361,73.3,62.7,0,48.80354,335,308,73.1,63.2,0,32.185448,300,420,71.9,62.5,0,38.718304,400,205,70.8,63.1,0,37.248726,195,427,73,62.3,0,35.878216,380,369,71.2,62.8,0,41.80547,335,188,73.2,62.1,0,67.37274,175,389,73.4,62.5,0,63.1958,384.53357,363,72.8,62.2,0,44.723164,350,165,73.8,62.6,0,41.035904,160,869,74.8,62.3,0,80.76576,840,233,73.9,63.4,0,42.484943,230,305,73,62.4,0,51.985485,285,201,72.3,63,0,54.245674,195,1067,74.1,62.2,0,84.58323,1020,380,72.9,62.1,0,44.32432,335,181,72.7,62.3,0,54.806465,175,262,73,62.3,0,46.660526,245,440,72.3,62.4,0,50.20276,420,169,73.4,62.3,0,44.787567,160,452,73.8,62.2,0,46.371346,448.61835,96,72.9,63.2,0,36.222588,100,364,72.5,62.9,0,50.159645,335,206,71.8,271.8,0,42.898914,195,451,73.8,62.4,0,39.53768,456.79962,351,71.7,62.4,0,45.363976,335,207,73.5,62.3,0,41.97024,200,274,73.8,62.5,0,51.588673,273.8166,353,73.7,62.3,0,42.36175,350,164,72.9,62.6,0,35.829006,160,844,74.4,62,0,65.16425,840,313,74,63.1,0,50.621277,315.0046,175,71.4,62.6,0,34.440086,150,559,74.7,62.9,0,64.48239,550,401,74,62.6,0,43.69889,380,591,69.4,62,0,65.85803,575,692,73.9,62.5,0,50.327255,683.344,264,72.5,62.8,0,51.087498,250,181,72.6,62.9,0,56.947422,175,199,73.4,62.8,0,33.16216,190,196,70.5,62.6,0,43.735424,185,315,68.7,62.3,0,42.31343,300,315,73.3,62.1,0,44.648224,300,217,69.2,62.2,0,53.949993,210,911,66.3,61.9,0,87.53653,880,77,76.1,77.2,0,73.7,77.3,0.7,0,30.06
20160601,1255,97.4,29.4,35.60365893,87.50525833,262,49.1,44.8,5.65,75.5,71.5,-0.1,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.2,74.8,57.9,80.3,15,46.5,57.2,80.3,0,74.9,1.8,58.2,1.8125,61.5,0,0,42.5,12.3,0,0,0,73.2,75.2,61.4,72.2,15,51.4,59.6,63.9,0,75.6,1.02,58.2,1.8125,63.7,0,0,95.3,79.2,19,4.1,0.7,15,15,95.8,57,79.4,100,54.7,0,85.3,1.3,57.568966,57.068966,0,11.8,0,0,1,99.5,1,72,211,62.4,0,34.504276,200,72,68,6694.7363,71.6,59.5,100,9000,269,71.7,59.1,0,37.25513,260,129,68.9,59.9,0,51.35605,125,1021,70.9,59.6,0,37.53281,1000,523,73.9,59.9,0,35.685463,520,616,72,60.1,0,46.46723,600,216,68.4,60,0,38.69581,200,128,71,60.1,0,52.415318,125,351,70.2,60.5,0,37.94038,330,335,69.8,60.8,0,100,650,846,70.3,61,0,100,950,513,0,60,0,43.024494,500,510,70.7,59.9,0,41.360916,500,179,72,62.4,0,55.170338,175,260,70.4,62.8,0,46.167343,245,230,70.9,62.6,0,45.051582,220,410,73.9,62.4,0,41.145096,408.63046,163,73.6,62.7,0,37.48531,160,355,73.4,62.6,0,42.24297,335,347,72.6,62.5,0,27.640781,335,208,70.9,63.2,0,42.21224,195,389,73.8,62.8,0,34.26216,380,260,68.4,62.4,0,53.055084,245,181,72.9,62.4,0,50.021137,175,271,73.1,62.5,0,55.436092,245,437,72.6,62.2,0,43.889587,420,165,73.5,63,0,27.254099,160,359,73.4,62.7,0,48.80354,335,308,73.1,63.1,0,32.185448,300,422,71.8,62.4,0,38.718304,400,204,70.8,63,0,37.248726,195,407,73,62.3,0,35.878216,380,362,71.3,62.7,0,41.80547,335,187,73.2,62,0,66.973495,175,356,73.4,62.5,0,61.72446,357.23358,358,72.8,62.2,0,44.23729,350,165,73.8,62.5,0,41.035904,160,866,74.8,62.2,0,78.88514,840,232,74,63.4,0,43.345215,230,309,73,62.4,0,51.985485,285,203,72.3,62.9,0,54.245674,195,1064,74.1,62.1,0,82.01377,1020,375,72.9,62,0,43.882065,335,181,72.7,62.2,0,54.806465,175,262,73,62.2,0,46.660526,245,437,72.3,62.3,0,50.20276,420,168,73.4,62.2,0,44.787567,160,447,73.8,62.2,0,46.371346,448.61835,96,72.9,63.1,0,36.222588,100,365,72.5,62.8,0,50.159645,335,206,71.7,271.8,0,42.898914,195,450,73.8,62.3,0,39.53768,456.79962,348,71.7,62.3,0,45.363976,335,208,73.5,62.2,0,41.97024,200,274,73.8,62.4,0,51.588673,273.8166,355,73.7,62.2,0,42.36175,350,164,72.9,62.5,0,35.829006,160,850,74.4,61.9,0,65.16425,840,317,74,63.1,0,50.621277,315.0046,177,71.4,62.5,0,34.440086,150,472,74.6,62.8,0,60.437565,485.12997,395,73.9,62.5,0,43.69889,380,589,69.4,61.9,0,65.85803,575,690,73.9,62.4,0,50.759705,683.344,264,72.5,62.8,0,51.087498,250,181,72.7,62.8,0,56.947422,175,197,73.4,62.7,0,33.16216,190,195,70.4,62.6,0,43.735424,185,318,68.7,62.2,0,42.31343,300,315,73.2,62,0,44.648224,300,216,69.1,62.1,0,53.949993,210,910,66.3,61.8,0,87.53653,880,77,76.1,77.2,0,73.7,77.4,1.2,0.1,30.06
