20160601,1300,97.7,30.5,36.26165128,87.50525833,262,49,44.7,5.6,75.5,71.6,-0.2,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.8,74.6,57.8,80.8,15,45.9,57.2,80.8,0,74.7,1.8,58.2,1.8125,61.7,0,0,43,12.4,0,0,0,73.2,75.1,61.3,72,15,51.3,59.6,63.2,0,75.5,0.99,58.2,1.8125,63.7,0,0,95.4,78.3,18.9,4.1,0.9,15,15,96,57,80,100,53.7,0,87.3,1.3,57.568966,57.068966,0,11.9,0,0,1,98.6,1,72,213,62.3,0,34.504276,200,72,68,6872.178,71.3,59.4,100,9000,270,71.7,59,0,37.25513,260,129,68.9,59.8,0,51.35605,125,1026,70.9,59.5,0,37.53281,1000,517,73.8,59.7,0,35.685463,520,622,71.8,60,0,46.46723,600,217,68.4,59.9,0,38.69581,200,130,71.2,60,0,52.415318,125,354,70.3,60.4,0,37.94038,330,336,69.8,60.7,0,100,650,848,70.3,60.9,0,100,950,514,0,59.8,0,43.024494,500,510,70.8,59.8,0,41.360916,500,179,72,62.4,0,55.170338,175,260,70.4,62.8,0,46.167343,245,229,70.9,62.6,0,45.051582,220,409,73.8,62.4,0,41.145096,408.63046,164,73.6,62.6,0,37.48531,160,355,73.4,62.6,0,42.24297,335,345,72.6,62.5,0,27.640781,335,206,70.8,63.2,0,42.21224,195,376,73.9,62.7,0,34.54081,380,264,68.4,62.4,0,53.055084,245,180,72.9,62.4,0,50.021137,175,270,73,62.5,0,55.436092,245,435,72.6,62.2,0,43.889587,420,164,73.5,63,0,27.254099,160,359,73.5,62.6,0,48.80354,335,308,73.1,63.1,0,32.185448,300,422,71.9,62.3,0,38.718304,400,204,70.9,63,0,37.248726,195,421,73,62.2,0,35.878216,380,369,71.3,62.6,0,41.80547,335,184,73.2,62,0,66.341354,175,296,73.5,62.5,0,56.98117,302.63358,361,73,62.1,0,44.23729,350,165,73.7,62.5,0,41.035904,160,866,74.7,62.2,0,78.38964,840,233,74,63.4,0,42.90279,230,310,73,62.3,0,51.985485,285,200,72.3,62.9,0,53.730423,195,1065,74.1,62.1,0,79.18613,1020,371,72.9,61.9,0,43.35381,335,180,72.8,62.2,0,54.806465,175,260,73,62.2,0,46.660526,245,434,72.3,62.2,0,50.20276,420,168,73.4,62.2,0,44.787567,160,446,73.8,62.1,0,46.371346,448.61835,94,72.9,63,0,36.222588,100,363,72.5,62.7,0,50.159645,335,205,71.7,271.7,0,42.898914,195,451,73.8,62.3,0,39.53768,456.79962,349,71.9,62.3,0,45.363976,335,208,73.5,62.2,0,41.97024,200,271,73.8,62.4,0,51.588673,273.8166,355,73.8,62.2,0,42.36175,350,164,72.8,62.5,0,35.829006,160,840,74.4,61.9,0,65.16425,840,339,74.1,63,0,51.873928,342.6046,173,71.4,62.5,0,34.440086,150,510,74.5,62.7,0,61.985058,506.42996,396,73.9,62.5,0,43.69889,380,588,69.3,61.9,0,65.85803,575,687,73.9,62.4,0,50.759705,683.344,265,72.5,62.7,0,51.087498,250,180,72.7,62.8,0,56.947422,175,196,73.4,62.6,0,33.16216,190,195,70.4,62.5,0,43.735424,185,313,68.6,62.2,0,42.31343,300,315,73.1,62,0,44.648224,300,215,69.1,62.1,0,53.949993,210,906,66.2,61.8,0,87.53653,880,77,76.1,77.2,0,73.7,77.4,-0.6,1.8,30.06
20160601,1305,98,28.8,35.72094438,88.73766667,260,49.1,45,5.6,75.3,71.4,-0.1,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,74.5,57.7,80.8,15,47.7,56,80.8,0,74.6,1.8,57,1.8125,61.7,0,0,42.8,12.3,0,0,0,73.2,75.3,61.2,72.7,15,51.6,59,62.9,0,75.7,1,57,1.8125,63.6,0,0,95.1,81,16,3.8,1.7,15,15,95.2,57,79.8,100,54.2,0,87.3,1.3,56.793102,56.293102,0,11.9,0,0,1,98,1,72,214,62.3,0,34.504276,200,72,68,6872.178,71,59.4,100,9000,269,71.5,58.9,0,37.25513,260,130,68.9,59.7,0,51.35605,125,1028,70.9,59.4,0,37.53281,1000,516,73.8,59.7,0,35.675117,520,620,71.7,59.9,0,46.46723,600,216,68.3,59.9,0,38.69581,200,129,71.1,59.9,0,52.415318,125,353,70.1,60.3,0,37.94038,330,336,69.7,60.7,0,100,650,850,70.1,60.8,0,100,950,514,0,59.8,0,43.024494,500,510,70.6,59.7,0,41.360916,500,180,71.9,62.3,0,55.170338,175,261,70.4,62.8,0,46.167343,245,230,70.9,62.6,0,45.051582,220,412,73.8,62.3,0,41.145096,408.63046,164,73.6,62.6,0,37.48531,160,357,73.4,62.5,0,42.24297,335,349,72.6,62.4,0,27.640781,335,207,70.7,63.1,0,42.21224,195,427,74.1,62.6,0,35.04006,418.4003,262,68.4,62.3,0,52.61363,245,181,72.9,62.3,0,50.021137,175,272,73,62.4,0,55.436092,245,438,72.6,62.1,0,43.889587,420,165,73.6,62.9,0,27.254099,160,362,73.6,62.6,0,48.80354,335,309,73.1,63,0,32.185448,300,423,71.9,62.3,0,38.718304,400,205,70.8,63,0,37.248726,195,422,72.9,62.2,0,35.878216,380,368,71.3,62.6,0,41.80547,335,187,73.1,61.9,0,66.341354,175,251,73.4,62.5,0,51.404465,248.03357,365,73.1,62.1,0,44.23729,350,165,73.8,62.4,0,41.035904,160,870,74.6,62.1,0,77.9054,840,234,74,63.3,0,41.759865,230,313,72.9,62.3,0,51.985485,285,204,72.3,62.8,0,53.730423,195,1064,74.1,62,0,77.76002,1020,370,72.8,61.9,0,42.89926,335,182,72.7,62.1,0,54.806465,175,262,73,62.1,0,46.660526,245,440,72.4,62.2,0,50.20276,420,168,73.4,62.1,0,44.787567,160,447,73.8,62.1,0,46.371346,448.61835,94,72.8,63,0,36.222588,100,363,72.5,62.7,0,50.159645,335,206,71.6,271.5,0,42.898914,195,451,73.8,62.2,0,39.53768,456.79962,348,72,62.2,0,45.363976,335,210,73.6,62.2,0,41.97024,200,273,73.8,62.3,0,51.588673,273.8166,354,73.8,62.1,0,42.36175,350,164,72.8,62.4,0,35.829006,160,847,74.5,61.9,0,65.16425,840,341,74,62.9,0,51.873928,342.6046,174,71.4,62.4,0,34.440086,150,535,74.3,62.7,0,62.83885,527.7301,398,73.9,62.4,0,43.69889,380,590,69.3,61.8,0,65.85803,575,690,73.9,62.3,0,50.759705,683.344,265,72.5,62.7,0,51.087498,250,181,72.7,62.7,0,56.947422,175,198,73.5,62.6,0,33.16216,190,196,70.4,62.4,0,43.735424,185,313,68.7,62.1,0,42.31343,300,316,73.1,61.9,0,44.648224,300,216,69,62,0,53.949993,210,912,66.2,61.7,0,87.53653,880,76.9,76.1,77.2,0,73.7,77.4,1,0.1,30.06
20160601,1310,98.9,25.4,34.77962029,88.73766667,262,49.2,45,5.6,74.9,71,-0.1,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,74.7,57.3,80.3,15,48.4,56,80.3,0,74.7,1.8,57,1.8125,61.5,0,0,42.6,12.3,0,0,0,73.2,75.3,61.3,72.3,15,51.8,59,64.5,0,75.6,1,57,1.8125,63.3,0,0,94.7,79.7,18.9,4.1,0.8,15,15,94,57,79.8,100,55,0,87.3,1.3,56.793102,56.293102,0,11.9,0,0,1,97,1,72,211,62.1,0,34.504276,200,72,68,6872.178,70.8,59,100,9000,269,71.4,58.7,0,37.25513,260,129,68.8,59.5,0,51.35605,125,1016,70.9,59.3,0,37.53281,1000,521,73.8,59.4,0,35.66477,520,617,71.7,59.8,0,46.46723,600,217,68.3,59.6,0,38.69581,200,129,71.2,59.8,0,52.415318,125,351,70,60.1,0,37.94038,330,333,69.6,60.5,0,100,650,848,69.9,60.7,0,100,950,513,0,59.6,0,43.024494,500,510,70.6,59.5,0,41.360916,500,180,71.9,62.3,0,55.170338,175,259,70.4,62.7,0,46.167343,245,229,70.9,62.5,0,45.051582,220,411,73.7,62.3,0,41.145096,408.63046,163,73.5,62.5,0,37.48531,160,356,73.4,62.5,0,42.24297,335,347,72.6,62.4,0,27.640781,335,207,70.7,63.1,0,42.21224,195,455,74,62.6,0,37.16475,456.8003,260,68.4,62.3,0,52.61363,245,181,72.9,62.3,0,50.021137,175,271,73,62.3,0,55.436092,245,437,72.6,62.1,0,43.889587,420,165,73.5,62.9,0,27.254099,160,361,73.8,62.5,0,48.80354,335,308,73.2,63,0,32.185448,300,422,71.8,62.2,0,38.718304,400,205,70.8,62.9,0,37.248726,195,413,72.9,62.1,0,35.878216,380,370,71.2,62.5,0,41.80547,335,187,73.2,61.8,0,66.341354,175,250,73.4,62.5,0,52.536266,245,367,73.2,62,0,44.23729,350,166,73.8,62.4,0,41.035904,160,865,74.6,62,0,77.27477,840,231,74,63.2,0,41.31744,230,315,73,62.2,0,51.985485,285,203,72.2,62.7,0,53.730423,195,1057,74,61.9,0,77.14532,1020,374,72.8,61.8,0,42.89926,335,180,72.7,62.1,0,54.806465,175,262,73,62.1,0,46.660526,245,439,72.4,62.1,0,50.20276,420,168,73.4,62.1,0,44.787567,160,450,73.8,62,0,46.371346,448.61835,96,72.8,63,0,36.222588,100,364,72.5,62.6,0,50.159645,335,205,71.5,271.5,0,42.898914,195,450,73.8,62.2,0,39.53768,456.79962,349,72,62.2,0,45.363976,335,209,73.6,62.1,0,41.97024,200,274,73.8,62.2,0,51.588673,273.8166,355,73.8,62,0,42.36175,350,164,72.8,62.4,0,35.829006,160,841,74.5,61.8,0,65.16425,840,339,74,62.9,0,51.873928,342.6046,174,71.4,62.3,0,34.440086,150,550,74.2,62.7,0,64.47172,550,397,73.8,62.3,0,43.69889,380,590,69.2,61.8,0,65.85803,575,687,73.9,62.2,0,50.759705,683.344,264,72.5,62.6,0,51.087498,250,181,72.7,62.7,0,56.947422,175,197,73.5,62.5,0,33.16216,190,196,70.4,62.4,0,43.735424,185,314,68.6,62.1,0,42.31343,300,314,73.1,61.9,0,44.254482,300,217,69,62,0,53.949993,210,910,66.2,61.7,0,87.53653,880,76.9,76.1,77.1,0,73.7,77.4,1,0.1,30.06
20160601,1315,99.4,25.2,34.98294394,88.73766667,263,49.3,45,5.65,74.6,70.7,-0.1,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.5,74.5,57.1,80.3,15,48.5,56,80.3,0,74.6,1.8,57,1.8125,61.3,0,0,42.7,12.3,0,0,0,73.2,75.5,61.4,72.6,15,51.9,59,62.3,0,75.8,1.01,57,1.8125,63.1,0,0,94.4,80.3,17,3.8,0.8,15,15,94.1,57,79.8,100,53.3,0,87.3,1.3,56.793102,56.293102,0,11.9,0,0,1,96,1,72,212,61.9,0,34.504276,200,72,68,6872.178,70.7,58.8,100,9000,268,71.4,58.4,0,37.25513,260,129,68.8,59.2,0,51.35605,125,1024,70.9,59,0,37.53281,1000,490,73.8,59.2,0,33.7403,495.19354,616,71.6,59.5,0,46.46723,600,216,68.3,59.4,0,38.69581,200,129,71.2,59.5,0,52.415318,125,352,69.9,59.9,0,37.94038,330,334,69.6,60.2,0,100,650,848,69.7,60.4,0,100,950,513,0,59.3,0,43.024494,500,510,70.6,59.3,0,41.360916,500,180,71.9,62.3,0,55.170338,175,260,70.4,62.7,0,46.167343,245,231,70.9,62.5,0,45.051582,220,382,73.8,62.3,0,40.089256,379.23047,164,73.5,62.5,0,37.48531,160,357,73.4,62.5,0,42.24297,335,349,72.6,62.3,0,27.640781,335,208,70.6,63.1,0,42.21224,195,454,73.9,62.5,0,37.16475,456.8003,263,68.4,62.3,0,52.61363,245,181,72.9,62.3,0,50.021137,175,271,72.9,62.3,0,54.873394,245,439,72.5,62,0,43.889587,420,165,73.5,62.8,0,27.254099,160,360,73.7,62.5,0,48.80354,335,309,73.2,63,0,32.185448,300,422,71.8,62.2,0,38.718304,400,205,70.8,62.8,0,37.248726,195,403,72.9,62.1,0,35.878216,380,363,71.3,62.5,0,41.80547,335,184,73.2,61.9,0,65.94211,175,246,73.5,62.5,0,52.18644,245,355,73.2,62,0,43.59322,350,166,73.8,62.3,0,41.035904,160,868,74.5,62,0,77.27477,840,247,74.1,63.2,0,45.495884,261.94458,316,72.9,62.2,0,51.985485,285,203,72.2,62.7,0,53.730423,195,1061,73.8,61.9,0,77.14532,1020,371,72.7,61.8,0,42.89926,335,181,72.6,62,0,54.806465,175,263,73,62.1,0,46.660526,245,438,72.4,62.1,0,50.20276,420,168,73.4,62.1,0,44.787567,160,447,73.8,62,0,46.371346,448.61835,96,72.7,62.9,0,36.222588,100,365,72.5,62.7,0,50.159645,335,206,71.5,271.4,0,42.898914,195,451,73.8,62.2,0,39.53768,456.79962,350,72,62.2,0,45.363976,335,211,73.7,62.1,0,41.97024,200,274,73.8,62.3,0,51.588673,273.8166,356,73.8,62,0,42.36175,350,164,72.9,62.3,0,35.829006,160,844,74.5,61.8,0,65.16425,840,339,74.1,62.8,0,51.873928,342.6046,167,71.4,62.3,0,34.440086,150,551,74.1,62.6,0,64.47172,550,397,73.8,62.3,0,43.69889,380,591,69.2,61.8,0,65.85803,575,690,73.9,62.2,0,50.748016,683.344,265,72.5,62.6,0,51.087498,250,181,72.7,62.6,0,56.947422,175,198,73.5,62.5,0,33.16216,190,196,70.4,62.4,0,43.735424,185,315,68.6,62,0,42.31343,300,313,73,61.9,0,44.254482,300,217,68.9,62,0,53.949993,210,914,66.1,61.7,0,87.53653,880,76.9,76.1,77.1,0,73.7,77.4,1.1,0,30.06
20160601,1320,99.5,26.7,35.71738163,88.73766667,264,49.3,45,5.65,74.9,71.1,-0.2,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.4,74.7,57.1,80.3,15,48.7,56,80.3,0,74.7,1.85,57,1.8125,61,0,0,42,12.2,0,0,0,73.2,75.3,61.4,72.5,15,52,59,62,0,75.7,1,57,1.8125,63.1,0,0,94.3,81,14.5,4.2,0.8,15,15,94.7,57,79.8,100,53.5,0,87.3,1.3,56.793102,56.293102,0,11.9,0,0,1,94.6,1,72,212,61.8,0,34.504276,200,72,68,6872.178,70.5,58.8,100,9000,271,71.3,58.3,0,37.25513,260,129,68.8,59.2,0,51.35605,125,1028,70.9,58.9,0,37.53281,1000,491,73.7,59.1,0,34.599068,495.19354,621,71.5,59.4,0,46.46723,600,217,68.2,59.3,0,38.69581,200,130,71.3,59.4,0,52.415318,125,354,69.8,59.8,0,37.94038,330,336,69.6,60.1,0,100,650,851,69.6,60.3,0,100,950,514,0,59.2,0,43.024494,500,510,70.4,59.2,0,41.360916,500,180,71.9,62.3,0,55.170338,175,260,70.3,62.7,0,46.167343,245,230,70.8,62.6,0,45.051582,220,382,73.9,62.4,0,40.089256,379.23047,163,73.6,62.5,0,37.48531,160,354,73.4,62.5,0,42.24297,335,347,72.6,62.4,0,27.640781,335,207,70.6,63.1,0,42.21224,195,454,73.9,62.6,0,37.16475,456.8003,259,68.4,62.3,0,52.61363,245,181,72.9,62.3,0,50.021137,175,269,72.9,62.4,0,54.873394,245,436,72.6,62.1,0,43.889587,420,164,73.6,62.9,0,27.254099,160,359,73.6,62.5,0,48.80354,335,309,73.2,63,0,32.185448,300,422,71.8,62.3,0,38.718304,400,205,70.8,62.9,0,37.248726,195,425,72.9,62.1,0,35.878216,380,366,71.3,62.6,0,41.80547,335,186,73.2,61.9,0,65.94211,175,248,73.5,62.5,0,52.25846,245,355,73.3,62.1,0,43.59322,350,166,73.9,62.4,0,41.035904,160,864,74.5,62.1,0,77.27477,840,291,74,63.2,0,48.531403,289.5446,315,72.9,62.2,0,51.985485,285,196,72.2,62.7,0,53.21517,195,985,73.7,62,0,70.666336,981.5996,374,72.7,61.9,0,42.89926,335,181,72.6,62.1,0,54.806465,175,260,73,62.1,0,46.660526,245,437,72.4,62.2,0,50.20276,420,169,73.4,62.1,0,44.787567,160,448,73.8,62,0,46.371346,448.61835,94,71.7,63,0,36.222588,100,363,72.5,62.7,0,50.159645,335,206,71.4,271.9,0,42.898914,195,450,73.8,62.2,0,39.53768,456.79962,348,72,62.2,0,45.363976,335,209,73.6,62.2,0,41.97024,200,272,73.8,62.3,0,51.588673,273.8166,354,73.9,62.1,0,42.36175,350,163,72.9,62.4,0,35.829006,160,837,74.5,61.9,0,65.16425,840,369,74,62.8,0,53.39933,370.20462,174,71.3,62.4,0,34.440086,150,550,74.1,62.7,0,64.47172,550,397,73.8,62.4,0,43.69889,380,589,69.1,61.9,0,65.85803,575,688,74,62.2,0,50.81814,683.344,264,72.4,62.6,0,51.087498,250,181,72.8,62.7,0,56.947422,175,198,73.5,62.5,0,33.16216,190,196,70.4,62.4,0,43.735424,185,311,68.6,62.1,0,42.31343,300,313,73,61.9,0,44.254482,300,217,68.9,62,0,53.949993,210,910,66.1,61.7,0,87.53653,880,76.9,76.1,77.1,0,73.8,77.4,3,-0.7,30.06
20160601,1325,98.9,26.4,35.22167507,88.73766667,266,49.3,45.1,5.65,74.9,71,-0.2,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.4,74.5,57,80.3,15,48.7,56,80.3,0,74.6,1.85,57,1.8125,60.8,0,0,41.9,12.3,0,0,0,73.2,75.6,61.2,72.2,15,52.1,59,64.3,0,76,1,57,1.8125,62.8,0,0,94,80.1,18.9,4.1,0.7,15,15,94,57,79.8,100,53.1,0,87.3,1.3,56.793102,56.293102,0,11.9,0,0,1,93.3,1,72,213,61.7,0,34.504276,200,72,68,6872.178,70.5,58.7,100,9000,271,71.2,58.2,0,37.25513,260,130,68.8,59.1,0,51.35605,125,1031,70.9,58.7,0,37.53281,1000,491,73.8,59,0,34.671494,495.19354,620,71.5,59.4,0,46.46723,600,216,68.1,59.2,0,38.69581,200,129,71.3,59.3,0,52.415318,125,355,69.9,59.7,0,37.94038,330,336,69.5,60.1,0,100,650,851,69.6,60.2,0,100,950,514,0,59.1,0,43.024494,500,510,70.4,59.1,0,41.360916,500,180,71.9,62.3,0,55.170338,175,261,70.3,62.7,0,46.167343,245,230,70.8,62.6,0,45.051582,220,382,73.9,62.4,0,40.089256,379.23047,164,73.6,62.5,0,37.48531,160,356,73.5,62.5,0,42.24297,335,349,72.6,62.4,0,27.640781,335,208,70.6,63.1,0,42.21224,195,455,73.9,62.5,0,37.16475,456.8003,258,68.3,62.3,0,52.61363,245,182,72.9,62.3,0,50.021137,175,270,72.9,62.4,0,54.873394,245,439,72.7,62.1,0,43.889587,420,165,73.6,62.9,0,27.254099,160,359,73.6,62.5,0,48.80354,335,308,73.2,63,0,32.185448,300,422,71.9,62.3,0,38.718304,400,205,71,62.9,0,37.248726,195,427,72.9,62.2,0,35.878216,380,373,71.3,62.6,0,41.80547,335,185,73.1,61.9,0,65.94211,175,249,73.4,62.6,0,52.25846,245,358,73.4,62.1,0,43.59322,350,166,73.8,62.4,0,41.035904,160,868,74.5,62,0,77.27477,840,290,73.9,63.1,0,48.531403,289.5446,316,72.9,62.2,0,51.985485,285,198,72.2,62.8,0,53.21517,195,956,73.6,62,0,67.78953,943.19977,373,72.7,61.9,0,42.89926,335,180,72.6,62.1,0,54.806465,175,263,73,62.1,0,46.660526,245,437,72.4,62.2,0,50.20276,420,168,73.4,62.1,0,44.787567,160,446,73.8,62,0,46.371346,448.61835,94,72.6,63,0,36.222588,100,363,72.5,62.6,0,50.159645,335,205,71.3,271.7,0,42.898914,195,450,73.8,62.2,0,39.53768,456.79962,350,72,62.2,0,45.363976,335,208,73.6,62.1,0,41.97024,200,273,73.8,62.3,0,51.588673,273.8166,354,73.9,62.1,0,42.36175,350,164,72.9,62.4,0,35.829006,160,838,74.5,61.9,0,65.16425,840,367,74,62.8,0,53.39933,370.20462,171,71.3,62.4,0,34.440086,150,549,74.1,62.7,0,64.47172,550,395,73.7,62.3,0,43.69889,380,590,69.1,61.8,0,65.85803,575,688,74,62.3,0,50.81814,683.344,264,72.4,62.6,0,51.087498,250,181,72.7,62.7,0,56.947422,175,198,73.5,62.5,0,33.16216,190,196,70.3,62.4,0,43.735424,185,314,68.5,62.1,0,42.31343,300,313,73,61.9,0,44.254482,300,216,68.9,62,0,53.949993,210,908,66.1,61.7,0,87.53653,880,76.9,76.1,77.1,0,73.8,77.4,1.1,0,30.06
20160601,1330,97.5,31.5,36.55900416,88.73766667,260,49.3,45.1,5.65,75.3,71.4,-0.1,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.3,74.6,57.1,80.8,15,48.8,56,80.8,0,74.6,1.8,57,1.8125,60.6,0,0,43,12.4,0,0,0,73.2,75.3,61.5,72.2,15,52.3,59,61.3,0,75.7,1,57,1.8125,62.9,0,0,94.6,79.4,17.2,4.3,0.9,15,15,96.3,57,79.8,100,53.1,0,87.3,1.3,56.793102,56.293102,0,11.9,0,0,1,92.4,1,72,213,61.7,0,34.504276,200,72,68,6872.178,70.4,58.7,100,9000,270,71.1,58.2,0,37.25513,260,130,68.8,59,0,51.35605,125,1027,70.9,58.7,0,37.53281,1000,496,73.8,59,0,34.599068,495.19354,620,71.5,59.3,0,46.46723,600,218,68.1,59.2,0,38.69581,200,129,71.2,59.3,0,52.415318,125,353,69.8,59.7,0,37.94038,330,335,69.5,60.1,0,100,650,850,69.4,60.2,0,100,950,514,0,59.1,0,43.024494,500,510,70.4,59,0,41.360916,500,180,71.8,62.4,0,55.170338,175,261,70.3,62.7,0,46.167343,245,230,70.8,62.6,0,44.63213,220,398,74.2,62.4,0,41.754654,408.6306,164,73.6,62.6,0,37.48531,160,356,73.5,62.5,0,42.24297,335,348,72.6,62.4,0,27.640781,335,208,71,63.1,0,42.21224,195,453,73.8,62.6,0,37.16475,456.8003,261,68.3,62.3,0,52.61363,245,182,72.9,62.4,0,50.021137,175,270,72.8,62.4,0,54.873394,245,439,72.7,62.2,0,43.889587,420,165,73.6,62.9,0,27.254099,160,360,73.7,62.6,0,48.80354,335,308,73.2,63,0,32.185448,300,423,71.9,62.3,0,38.718304,400,205,71.2,62.9,0,37.248726,195,430,72.9,62.2,0,35.878216,380,373,71.4,62.6,0,41.80547,335,185,73,62,0,65.309975,175,249,73.5,62.6,0,52.05268,245,363,73.4,62.1,0,43.59322,350,167,73.8,62.4,0,40.150414,160,873,74.5,62.1,0,76.29505,840,292,73.9,63.1,0,46.798576,289.5446,322,72.9,62.2,0,51.985485,285,204,72.2,62.8,0,53.21517,195,880,73.5,62.1,0,58.79026,866.39996,376,72.6,61.9,0,42.371006,335,181,72.6,62.1,0,54.806465,175,262,73,62.2,0,46.660526,245,439,72.4,62.2,0,49.77407,420,169,73.4,62.1,0,44.787567,160,406,73.8,62.1,0,45.680176,408.71753,95,72.6,63,0,36.222588,100,366,72.5,62.7,0,50.159645,335,207,71.2,271.7,0,42.898914,195,451,73.8,62.2,0,39.53768,456.79962,350,72,62.3,0,45.363976,335,208,73.5,62.2,0,41.97024,200,273,73.8,62.4,0,51.964264,273.8166,353,73.9,62.2,0,42.36175,350,164,73,62.4,0,35.829006,160,837,74.5,61.9,0,65.16425,840,397,74,62.8,0,54.7227,397.80463,172,71.3,62.4,0,34.440086,150,549,74.1,62.7,0,64.47172,550,399,73.7,62.4,0,43.69889,380,594,69.1,61.9,0,65.85803,575,691,74,62.3,0,50.80645,683.344,264,72.4,62.7,0,51.087498,250,182,72.7,62.7,0,56.947422,175,199,73.6,62.6,0,33.16216,190,196,70.3,62.4,0,43.735424,185,314,68.5,62.2,0,42.31343,300,313,73,62,0,44.254482,300,217,68.8,62.1,0,53.949993,210,911,66,61.8,0,87.53653,880,76.9,76.1,77.1,0,73.8,77.4,2.2,0.1,30.06
20160601,1335,96.8,34.7,37.43934374,88.73766667,261,49.5,45.3,5.7,75.7,71.8,-0.1,4.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.4,74.6,57.2,80.3,15,49.1,56,80.3,0,74.6,1.85,57,1.8125,60.3,0,0,42,12.3,0,0,0,73.2,75.6,61,71.9,15,52.4,59,63.7,0,76,1,57,1.8125,62.8,0,0,95.2,77.9,19,3.8,1,15,15,96.4,57,79.8,100,56.7,0,87.3,1.3,56.793102,56.293102,0,11.8,0,0,1,92.1,1,72,213,61.7,0,34.504276,200,72,68,6872.178,70.4,58.8,100,9000,270,71.1,58.3,0,37.25513,260,130,68.7,59.1,0,51.35605,125,1025,70.8,58.7,0,37.53281,1000,491,73.8,59.1,0,34.661148,495.19354,621,71.4,59.4,0,46.46723,600,217,68.1,59.3,0,38.69581,200,130,71.2,59.4,0,52.415318,125,354,69.8,59.8,0,37.94038,330,335,69.4,60.1,0,100,650,851,69.5,60.3,0,100,950,514,0,59.2,0,43.024494,500,510,70.4,59.1,0,41.360916,500,179,71.9,62.1,0,55.170338,175,260,70.3,62.6,0,46.167343,245,228,70.8,62.4,0,44.63213,220,474,74.2,62.1,0,44.377926,467.43048,163,73.6,62.4,0,37.48531,160,355,73.5,62.4,0,42.24297,335,348,72.6,62.3,0,27.640781,335,208,71.3,63,0,42.21224,195,453,73.8,62.4,0,37.16475,456.8003,262,68.3,62.1,0,52.61363,245,181,72.9,62.1,0,50.021137,175,269,72.8,62.2,0,54.873394,245,435,72.9,61.9,0,43.889587,420,165,73.6,62.8,0,27.254099,160,360,73.9,62.4,0,48.80354,335,308,73.2,62.9,0,32.185448,300,423,71.9,62.1,0,38.718304,400,204,71.6,62.8,0,37.248726,195,413,72.9,62,0,35.878216,380,360,71.4,62.4,0,41.80547,335,182,73.1,61.7,0,64.83309,175,247,73.4,62.4,0,51.4662,245,355,73.5,61.9,0,43.028248,350,165,73.8,62.2,0,39.54391,160,861,74.5,61.9,0,75.65315,840,284,74,63,0,46.61423,289.5446,323,72.9,62.1,0,51.985485,285,198,72.1,62.6,0,52.699917,195,845,73.8,61.8,0,56.663387,827.99994,369,72.5,61.7,0,41.830467,335,181,72.7,62,0,54.806465,175,262,73,61.9,0,46.660526,245,437,72.4,62,0,49.77407,420,169,73.4,61.9,0,44.787567,160,408,73.9,61.9,0,45.680176,408.71753,96,72.6,62.9,0,36.222588,100,365,72.5,62.6,0,50.159645,335,206,71.2,271.7,0,42.898914,195,451,73.9,62.1,0,39.53768,456.79962,349,72.1,62.1,0,45.363976,335,208,73.5,62,0,41.97024,200,275,73.7,62.1,0,51.964264,273.8166,353,74,61.9,0,42.36175,350,163,73,62.3,0,35.829006,160,837,74.5,61.7,0,65.16425,840,395,73.9,62.6,0,54.7227,397.80463,173,71.3,62.3,0,34.440086,150,549,74.1,62.5,0,64.47172,550,398,73.6,62.2,0,43.69889,380,588,69.1,61.6,0,65.85803,575,690,74,62.2,0,50.80645,683.344,265,72.4,62.5,0,51.087498,250,181,72.7,62.6,0,56.947422,175,197,73.6,62.5,0,33.16216,190,195,70.4,62.3,0,43.735424,185,315,68.5,61.9,0,42.31343,300,313,72.9,61.8,0,44.254482,300,216,68.8,61.8,0,53.949993,210,909,66,61.5,0,87.53653,880,76.9,76.1,77.1,0,73.8,77.5,1,0.2,30.06
20160601,1340,96,33.4,36.36387384,88.73766667,264,49.8,45.5,5.65,76.6,72.6,-0.1,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.3,74.4,57,80.8,15,49.2,56,80.8,0,74.5,1.8,57,1.8125,60.3,0,0,43,12.4,0,0,0,73.2,75.2,61,72.1,15,52.4,59,62.6,0,75.5,0.99,57,1.8125,62.7,0,0,95.6,78.8,16.4,3.9,1.2,15,15,96.1,57,79.8,100,60.2,0,87.3,1.3,56.793102,56.293102,0,11.9,0,0,1,92.8,1,72,213,61.7,0,34.504276,200,72,68,6872.178,70.3,58.7,100,9000,270,71.1,58.3,0,37.25513,260,129,68.8,59.1,0,51.35605,125,1032,70.9,58.8,0,37.53281,1000,493,73.8,59,0,34.661148,495.19354,620,71.4,59.4,0,46.46723,600,217,68,59.2,0,38.69581,200,129,71.2,59.4,0,52.415318,125,353,69.8,59.7,0,37.94038,330,335,69.4,60.1,0,100,650,850,69.5,60.3,0,100,950,514,0,59.2,0,43.024494,500,510,70.4,59.1,0,41.360916,500,179,71.9,62.1,0,55.170338,175,260,70.3,62.5,0,46.167343,245,228,70.8,62.4,0,44.63213,220,529,74.2,62.1,0,46.11952,526.23047,164,73.6,62.4,0,37.48531,160,355,73.5,62.3,0,42.24297,335,347,72.6,62.2,0,27.640781,335,207,71.5,63,0,42.21224,195,451,73.7,62.4,0,34.413097,418.4001,261,68.3,62.1,0,52.61363,245,181,72.9,62.1,0,50.021137,175,269,72.7,62.2,0,54.873394,245,435,73.1,61.9,0,43.889587,420,165,73.6,62.7,0,27.254099,160,360,74,62.4,0,48.80354,335,308,73.2,62.9,0,32.185448,300,422,71.9,62.1,0,38.718304,400,204,71.8,62.8,0,37.248726,195,427,72.9,62,0,35.878216,380,365,71.5,62.4,0,41.80547,335,183,73.1,61.7,0,64.83309,175,247,73.4,62.3,0,51.4662,245,356,73.5,61.8,0,43.028248,350,165,73.8,62.2,0,39.54391,160,862,74.5,61.8,0,75.65315,840,286,74,62.9,0,46.282413,289.5446,323,72.8,62,0,51.985485,285,198,72.1,62.6,0,52.699917,195,848,73.9,61.8,0,56.663387,827.99994,367,72.5,61.7,0,41.830467,335,181,72.7,61.9,0,54.806465,175,261,73,61.9,0,46.660526,245,435,72.4,62,0,49.77407,420,169,73.3,61.9,0,44.787567,160,451,74,61.9,0,47.02063,448.61792,95,72.6,62.9,0,36.222588,100,365,72.5,62.5,0,50.159645,335,205,71.1,271.8,0,42.898914,195,450,73.9,62,0,39.53768,456.79962,349,72.1,62,0,45.363976,335,209,73.5,62,0,41.97024,200,248,73.7,62.1,0,50.543095,245,354,74,61.9,0,42.36175,350,164,73,62.2,0,35.829006,160,840,74.6,61.7,0,65.16425,840,373,73.8,62.6,0,52.692192,370.20502,169,71.3,62.2,0,34.440086,150,550,74.1,62.5,0,64.47172,550,397,73.6,62.2,0,43.69889,380,590,69.1,61.6,0,65.85803,575,689,74,62.1,0,50.80645,683.344,264,72.4,62.5,0,51.087498,250,180,72.7,62.6,0,56.947422,175,197,73.6,62.4,0,33.16216,190,196,70.3,62.2,0,43.735424,185,314,68.5,61.9,0,42.31343,300,313,72.9,61.8,0,44.254482,300,216,68.8,61.8,0,53.949993,210,910,66,61.5,0,87.53653,880,76.9,76.1,77.1,0,73.8,77.5,1,0,30.06
20160601,1345,94.2,34.9,35.76901704,88.73766667,266,49.7,45.3,5.6,76.3,72.1,-0.2,4.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.3,74.4,56.9,80.3,15,49.1,56,80.3,0,74.5,1.8,57,1.8125,60.1,0,0,42.7,12.3,0,0,0,73.2,75.4,61.1,72.2,15,52.4,59,63.9,0,75.6,0.98,57,1.8125,62.6,0,0,95.3,80.2,19,3.9,1.4,15,15,95.1,57,79.8,100,62.9,0,87.3,1.3,56.793102,56.293102,0,11.9,0,0,1,93.3,1,72,210,61.6,0,34.504276,200,72,68,6694.7363,70.2,58.5,100,9000,269,71.1,58.1,0,37.25513,260,129,68.7,58.9,0,51.35605,125,1021,70.9,58.6,0,37.53281,1000,498,73.8,58.9,0,34.72323,495.19354,619,71.3,59.2,0,46.46723,600,216,68,59.1,0,38.69581,200,129,71.1,59.2,0,52.415318,125,353,69.7,59.6,0,37.94038,330,334,69.4,59.9,0,100,650,848,69.5,60.1,0,100,950,513,0,59,0,43.024494,500,510,70.3,58.9,0,41.360916,500,180,71.9,62.1,0,55.170338,175,260,70.2,62.5,0,46.167343,245,229,70.8,62.3,0,44.63213,220,558,74,62,0,47.088276,555.6306,164,73.6,62.3,0,37.48531,160,356,73.5,62.3,0,42.24297,335,349,72.6,62.2,0,27.640781,335,208,71.6,62.9,0,42.21224,195,394,73.8,62.4,0,34.54081,380,261,68.3,62.1,0,52.61363,245,181,72.9,62,0,50.021137,175,270,72.7,62.1,0,54.873394,245,438,73.1,61.8,0,43.889587,420,165,73.6,62.7,0,27.254099,160,360,74,62.4,0,48.80354,335,309,73.2,62.8,0,32.185448,300,421,71.9,62,0,38.718304,400,205,72.1,62.7,0,37.248726,195,423,72.8,61.9,0,35.878216,380,367,71.6,62.4,0,41.80547,335,185,73.1,61.7,0,64.83309,175,248,73.3,62.3,0,51.4662,245,358,73.6,61.8,0,43.028248,350,166,73.8,62.2,0,39.54391,160,866,74.5,61.8,0,75.65315,840,288,74,62.9,0,45.76625,289.5446,323,72.9,62,0,51.985485,285,200,72,62.6,0,52.699917,195,845,73.9,61.8,0,56.208508,827.99994,367,72.5,61.6,0,41.830467,335,182,72.7,61.9,0,54.806465,175,261,73,61.9,0,46.660526,245,435,72.4,62,0,49.77407,420,168,73.3,61.9,0,44.787567,160,454,73.9,61.8,0,47.02063,448.61792,95,72.5,62.8,0,36.222588,100,365,72.5,62.4,0,50.159645,335,206,71.1,271.6,0,42.898914,195,451,73.9,62,0,39.53768,456.79962,349,72.1,62,0,45.363976,335,206,73.5,61.9,0,41.97024,200,245,73.8,62.1,0,50.482185,245,355,74,61.8,0,42.36175,350,164,73,62.2,0,35.829006,160,841,74.5,61.6,0,65.16425,840,373,73.8,62.5,0,52.692192,370.20502,174,71.3,62.1,0,34.440086,150,550,74,62.4,0,64.47172,550,395,73.6,62.1,0,43.69889,380,588,69,61.6,0,65.85803,575,692,73.9,62.1,0,50.80645,683.344,265,72.4,62.4,0,51.087498,250,181,72.7,62.5,0,56.947422,175,196,73.6,62.4,0,33.16216,190,196,70.4,62.2,0,43.735424,185,315,68.5,61.9,0,42.31343,300,313,72.9,61.7,0,44.254482,300,216,68.7,61.8,0,53.949993,210,912,65.9,61.4,0,87.53653,880,76.9,76.1,77.1,0,73.8,77.5,3.1,0,30.06
20160601,1350,94.1,36.3,36.23994456,88.73766667,265,49.6,45.2,5.65,76.1,72.1,-0.1,4.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.3,74.5,56.8,80.3,15,48.8,56,80.3,0,74.5,1.85,57,1.8125,60.1,0,0,42,12.3,0,0,0,73.3,75.5,61.1,72.2,15,52.5,59,62.2,0,75.9,1,57,1.8125,62.3,0,0,95.4,80.8,14.1,4,1.1,15,15,96.2,57,79.8,100,64.8,0,87.3,1.3,56.793102,56.293102,0,12,0,0,1,93.1,1,72,213,61.5,0,34.504276,200,72,68,6872.178,70.3,58.5,100,9000,270,71.3,58,0,37.25513,260,130,68.7,58.8,0,51.35605,125,1030,70.9,58.5,0,37.53281,1000,492,73.8,58.8,0,34.72323,495.19354,622,71.3,59.1,0,46.46723,600,217,67.9,59,0,38.69581,200,130,71.2,59.1,0,52.415318,125,353,69.8,59.5,0,37.94038,330,335,69.6,59.8,0,100,650,851,69.6,60,0,100,950,514,0,58.9,0,43.024494,500,510,70.5,58.8,0,41.360916,500,179,71.9,62.1,0,55.170338,175,260,70.2,62.5,0,46.167343,245,229,70.8,62.3,0,44.63213,220,557,73.9,62,0,47.088276,555.6306,164,73.5,62.4,0,37.48531,160,355,73.5,62.3,0,42.24297,335,347,72.6,62.2,0,27.640781,335,207,71.7,62.9,0,42.21224,195,384,73.8,62.4,0,34.11123,380,261,68.3,62.1,0,52.61363,245,180,72.9,62.1,0,50.021137,175,268,72.7,62.2,0,54.873394,245,435,73,61.9,0,43.889587,420,164,73.6,62.7,0,27.254099,160,361,74.1,62.4,0,49.235874,368.74112,309,73.2,62.8,0,32.185448,300,423,71.9,62.1,0,38.718304,400,204,72.3,62.7,0,37.248726,195,412,72.8,61.9,0,35.878216,380,361,71.6,62.4,0,41.80547,335,182,73.1,61.7,0,64.83309,175,246,73.3,62.3,0,51.846897,245,355,73.6,61.8,0,43.028248,350,165,73.8,62.2,0,39.54391,160,869,74.5,61.8,0,75.65315,840,285,73.9,62.9,0,46.466755,289.5446,325,72.9,62,0,51.985485,285,198,72,62.6,0,52.699917,195,838,73.9,61.8,0,56.208508,827.99994,367,72.4,61.7,0,41.830467,335,180,72.7,61.9,0,54.806465,175,260,73,61.9,0,46.660526,245,433,72.4,62,0,49.77407,420,168,73.3,61.9,0,44.787567,160,449,74,61.8,0,47.02063,448.61792,95,72.7,62.8,0,36.222588,100,364,72.5,62.5,0,50.159645,335,205,71.1,271.6,0,42.898914,195,450,73.9,62,0,39.53768,456.79962,348,72.1,62,0,45.363976,335,209,73.5,62,0,41.97024,200,249,73.8,62.1,0,50.482185,245,353,74,61.9,0,42.36175,350,163,73,62.2,0,35.829006,160,841,74.5,61.6,0,65.16425,840,372,74,62.6,0,52.692192,370.20502,171,71.3,62.2,0,34.440086,150,541,73.7,62.5,0,62.03842,528.6998,391,73.5,62.1,0,43.69889,380,589,69,61.7,0,65.85803,575,687,74,62.1,0,50.79476,683.344,264,72.4,62.4,0,51.087498,250,180,72.7,62.5,0,56.947422,175,197,73.6,62.4,0,33.16216,190,194,70.3,62.2,0,43.735424,185,311,68.6,61.9,0,42.31343,300,313,72.8,61.7,0,44.254482,300,215,68.7,61.8,0,53.949993,210,908,65.9,61.5,0,87.53653,880,76.9,76.1,77.1,0,73.8,77.5,1.1,-0.1,30.06
20160601,1355,95.1,35.2,36.48552096,88.73766667,265,49.6,45.3,5.65,76.8,72.9,-0.2,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.1,74.4,56.8,80.3,15,48.5,56,80.3,0,74.5,1.8,57,1.8125,60,0,0,42.7,12.3,0,0,0,73.3,75.5,61.2,71.8,15,52.6,59,61.8,0,75.9,1,57,1.8125,62.5,0,0,95.4,76.4,13.8,4.1,0.6,15,15,96.6,57,79.8,100,67.8,0,87.3,1.3,56.793102,56.293102,0,12,0,0,1,93.7,1,72,212,61.5,0,34.504276,200,72,68,6694.7363,70.1,58.4,100,9000,269,71.3,58,0,37.25513,260,129,68.8,58.8,0,51.35605,125,1022,71,58.5,0,37.53281,1000,499,73.8,58.8,0,34.72323,495.19354,619,71.6,59.1,0,46.46723,600,218,67.9,59,0,38.69581,200,129,71.2,59.1,0,52.415318,125,352,69.9,59.5,0,37.94038,330,334,70,59.8,0,100,650,847,69.7,60,0,100,950,513,0,58.9,0,43.024494,500,510,70.4,58.8,0,41.360916,500,180,71.9,62.2,0,55.170338,175,260,70.2,62.6,0,46.167343,245,228,70.8,62.4,0,44.63213,220,529,73.9,62.1,0,45.05279,526.2311,164,73.5,62.4,0,37.48531,160,356,73.5,62.4,0,42.24297,335,348,72.7,62.2,0,27.640781,335,207,71.8,63,0,42.21224,195,389,73.8,62.5,0,34.11123,380,263,68.3,62.2,0,52.61363,245,180,72.9,62.2,0,50.021137,175,268,72.8,62.3,0,54.873394,245,437,73,62,0,43.889587,420,165,73.7,62.7,0,27.254099,160,413,74.2,62.4,0,51.33722,440.14093,308,73.3,62.9,0,32.185448,300,422,71.9,62.1,0,38.718304,400,204,72.5,62.8,0,37.248726,195,425,72.8,62,0,35.878216,380,368,71.6,62.5,0,41.80547,335,183,73.1,61.8,0,64.83309,175,246,73.3,62.4,0,51.846897,245,357,73.6,61.9,0,43.028248,350,165,73.8,62.2,0,39.54391,160,867,74.6,61.9,0,75.65315,840,285,74,63,0,46.30699,289.5446,326,72.9,62.1,0,51.985485,285,199,72,62.6,0,52.699917,195,839,74,61.9,0,56.208508,827.99994,365,72.4,61.8,0,41.830467,335,182,72.7,62,0,54.806465,175,260,73,62,0,46.660526,245,436,72.4,62.1,0,49.77407,420,168,73.3,62,0,44.787567,160,451,73.9,61.9,0,47.02063,448.61792,95,72.8,62.8,0,36.222588,100,362,72.5,62.5,0,50.159645,335,205,71,271.3,0,42.898914,195,451,74,62.1,0,39.53768,456.79962,348,72.2,62.1,0,45.363976,335,208,73.5,62,0,41.97024,200,251,73.8,62.2,0,50.482185,245,353,74,62,0,42.36175,350,164,73.1,62.3,0,35.829006,160,844,74.6,61.7,0,65.16425,840,420,73.9,62.5,0,56.056168,425.4046,171,71.3,62.2,0,34.440086,150,485,73.3,62.6,0,59.669155,485.13028,393,73.4,62.2,0,43.69889,380,584,69,61.7,0,65.85803,575,688,74,62.1,0,50.79476,683.344,264,72.4,62.5,0,51.087498,250,180,72.7,62.6,0,56.947422,175,197,73.6,62.4,0,33.16216,190,195,70.4,62.3,0,43.735424,185,313,68.7,62,0,42.31343,300,315,72.8,61.8,0,44.254482,300,216,68.7,61.9,0,53.949993,210,913,65.9,61.6,0,87.53653,880,76.8,76.1,77.1,0,73.8,77.5,0.5,1.4,30.06
20160601,1400,95.6,34.9,36.70312132,88.73766667,265,49.7,45.4,5.65,77.1,73.1,-0.2,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71,74.5,56.8,80.3,15,48.3,56,80.3,0,74.5,1.8,57,1.8125,59.9,0,0,42.7,12.3,0,0,0,73.3,75.5,61.2,72,15,52.7,59,62.6,0,75.9,0.99,57,1.8125,62.6,0,0,95.5,78.3,17,3.8,0.9,15,15,96.2,57,79.8,100,71,0,87.3,1.3,56.793102,56.293102,0,12.1,0,0,1,94.9,1,72,210,61.5,0,34.504276,200,72,68,6872.178,69.9,58.4,100,8864.002,268,71.3,58,0,37.25513,260,129,68.9,58.8,0,51.35605,125,1016,71.2,58.5,0,37.53281,1000,498,73.8,58.8,0,34.72323,495.19354,617,71.8,59,0,46.46723,600,217,67.9,59,0,38.69581,200,129,71.2,59.1,0,52.415318,125,353,69.8,59.5,0,37.94038,330,333,70,59.9,0,100,650,848,69.5,60.1,0,100,950,513,0,58.9,0,43.024494,500,510,70.4,58.8,0,41.360916,500,179,71.8,62.2,0,55.170338,175,260,70.2,62.7,0,46.167343,245,228,70.8,62.5,0,44.63213,220,527,73.9,62.2,0,45.05279,526.2311,164,73.5,62.4,0,37.48531,160,355,73.5,62.4,0,42.24297,335,346,72.6,62.3,0,27.640781,335,207,71.7,63,0,42.21224,195,393,73.8,62.5,0,33.507492,380,261,68.3,62.2,0,52.61363,245,180,72.9,62.2,0,50.021137,175,266,72.8,62.4,0,54.873394,245,434,73,62,0,43.889587,420,164,74.2,62.8,0,27.254099,160,474,74.1,62.4,0,51.568474,475.84094,308,73.3,62.9,0,32.185448,300,420,72,62.1,0,38.718304,400,204,72.7,62.8,0,37.248726,195,421,72.8,62,0,35.878216,380,363,71.6,62.5,0,41.80547,335,183,73,61.8,0,64.83309,175,249,73.3,62.5,0,51.846897,245,355,73.7,62,0,43.028248,350,165,73.7,62.3,0,39.54391,160,868,74.6,62,0,75.65315,840,286,73.9,63,0,45.76625,289.5446,324,72.9,62.1,0,51.985485,285,198,72.1,62.7,0,52.699917,195,838,74,62,0,56.208508,827.99994,368,72.4,61.8,0,41.830467,335,180,72.7,62,0,54.806465,175,260,73.1,62,0,46.660526,245,435,72.4,62.1,0,49.77407,420,168,73.3,62,0,44.787567,160,447,73.9,61.9,0,47.02063,448.61792,92,72.9,62.9,0,36.222588,100,365,72.5,62.6,0,50.159645,335,204,71,272,0,42.898914,195,538,74.1,62.1,0,44.353477,533.5998,347,72.2,62.2,0,45.363976,335,207,73.5,62,0,41.97024,200,250,73.8,62.3,0,50.482185,245,353,74,62,0,42.36175,350,164,73.1,62.3,0,35.829006,160,842,74.6,61.8,0,65.16425,840,401,73.8,62.6,0,54.217594,397.80502,172,71.3,62.3,0,34.440086,150,439,73.3,62.6,0,56.96905,442.53027,398,73.4,62.3,0,43.69889,380,592,69,61.8,0,65.85803,575,776,74.1,62.2,0,54.48808,770.344,262,72.4,62.5,0,51.087498,250,180,72.7,62.6,0,56.947422,175,195,73.6,62.5,0,33.16216,190,195,70.4,62.4,0,43.735424,185,311,68.8,62.1,0,42.31343,300,311,72.8,61.8,0,44.254482,300,215,68.7,61.9,0,53.949993,210,904,65.9,61.6,0,87.53653,880,76.8,76.1,77.1,0,73.8,77.5,2.4,-0.4,30.06
20160601,1405,95.4,35.1,36.64814279,88.04135,264,49.6,45.3,5.65,77,72.9,-0.1,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71,74.4,56.8,80.3,15,48.9,55.6,80.3,0,74.5,1.85,56.6,1.8125,59.7,0,0,42.1,12.3,0,0,0,73.3,75.5,61.4,72.3,15,52.9,58.8,64.5,0,76,0.99,56.6,1.8125,62.5,0,0,95.4,79.7,19,4.2,1.2,15,15,95.8,57,79.8,100,74.7,0,87.3,1.3,56.534485,56.034485,0,12.1,0,0,1,95.9,1,72,212,61.5,0,34.504276,200,72,68,6872.178,70,58.4,100,9000,271,71.1,58,0,37.25513,260,130,68.9,58.8,0,51.35605,125,1028,71.8,58.5,0,37.53281,1000,492,73.8,58.8,0,34.72323,495.19354,623,71.6,59,0,46.46723,600,218,67.8,59,0,38.69581,200,130,71.1,59.1,0,52.415318,125,354,69.6,59.5,0,37.94038,330,337,69.9,59.8,0,100,650,849,69.4,60,0,100,950,514,0,58.9,0,43.024494,500,510,70.4,58.8,0,41.360916,500,179,71.8,62.2,0,55.170338,175,258,70.2,62.7,0,46.167343,245,228,70.8,62.5,0,44.63213,220,525,73.9,62.2,0,45.05279,526.2311,163,73.5,62.5,0,37.48531,160,354,73.6,62.4,0,42.24297,335,346,72.6,62.3,0,27.640781,335,207,71.8,63,0,42.21224,195,376,73.8,62.5,0,33.507492,380,260,68.2,62.2,0,52.61363,245,179,72.9,62.3,0,50.021137,175,265,72.9,62.3,0,54.873394,245,432,72.9,62.1,0,43.889587,420,190,74,62.7,0,31.774347,186.49416,510,74,62.4,0,53.569275,511.5411,308,73.3,62.9,0,32.185448,300,419,72,62.2,0,38.718304,400,202,72.9,62.8,0,37.248726,195,418,72.8,62.1,0,35.878216,380,359,71.7,62.5,0,41.80547,335,182,73,61.8,0,64.83309,175,246,73.3,62.5,0,51.846897,245,356,73.7,62,0,43.028248,350,165,73.8,62.3,0,39.54391,160,866,74.6,62,0,75.65315,840,285,73.9,63,0,46.454468,289.5446,322,72.9,62.1,0,51.985485,285,196,72.3,62.7,0,52.699917,195,836,73.9,62,0,56.208508,827.99994,361,72.4,61.8,0,41.830467,335,179,72.7,62.1,0,54.806465,175,258,73.1,62,0,46.660526,245,433,72.4,62.2,0,49.77407,420,167,73.4,62,0,44.787567,160,447,73.9,62,0,47.02063,448.61792,94,73,62.9,0,36.222588,100,360,72.4,62.6,0,50.159645,335,203,71,271.7,0,42.898914,195,580,74.1,62,0,45.22032,571.9998,347,72.2,62.2,0,45.363976,335,208,73.6,62.1,0,41.97024,200,248,73.8,62.3,0,50.482185,245,352,73.9,62,0,42.36175,350,164,73,62.3,0,35.829006,160,846,74.5,61.8,0,65.16425,840,402,73.7,62.6,0,54.217594,397.80502,173,71.3,62.3,0,34.440086,150,399,73.3,62.7,0,55.62433,399.92984,399,73.3,62.3,0,43.69889,380,585,69,61.8,0,65.85803,575,865,74.1,62.2,0,57.74895,857.344,260,72.4,62.5,0,51.087498,250,179,72.8,62.6,0,56.947422,175,195,73.6,62.5,0,33.16216,190,194,70.3,62.4,0,43.735424,185,311,69.3,62,0,42.31343,300,311,72.8,61.8,0,44.254482,300,215,68.6,61.9,0,53.949993,210,902,65.9,61.6,0,87.53653,880,76.8,76.1,77,0,73.8,77.5,1.1,0,30.06
20160601,1410,93.6,36.2,35.86621434,88.04135,261,49.6,45.2,5.6,77,72.8,-0.1,4.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71,74.4,56.7,80.3,15,49,55.6,80.3,0,74.5,1.85,56.6,1.8125,59.7,0,0,42,12.3,0,0,0,73.2,75.4,61.2,72,15,53.2,58.8,65.2,0,75.8,1.02,56.6,1.8125,62.6,0,0,94.9,78.1,19.4,3.9,1.4,15,15,95.5,57,79.8,100,77.5,0,87.3,1.3,56.534485,56.034485,0,12.1,0,0,1,96.8,1,72,213,61.4,0,34.504276,200,72,68,6872.178,69.9,58.3,100,8864.002,271,71,57.9,0,37.25513,260,130,68.8,58.7,0,51.35605,125,1030,72.2,58.4,0,38.047245,1050.6189,466,73.8,58.7,0,33.626488,473.59354,622,71.6,59,0,46.46723,600,218,67.8,58.9,0,38.69581,200,130,71,59,0,52.415318,125,354,69.4,59.4,0,37.94038,330,337,69.7,59.8,0,100,650,852,69.1,59.9,0,100,950,514,0,58.8,0,43.024494,500,510,70.2,58.7,0,41.360916,500,179,71.8,62.3,0,55.170338,175,260,70.2,62.7,0,46.167343,245,228,70.7,62.5,0,44.63213,220,527,73.8,62.2,0,45.05279,526.2311,164,73.6,62.5,0,37.48531,160,357,73.6,62.5,0,42.24297,335,346,72.6,62.3,0,27.640781,335,207,71.9,63.1,0,42.21224,195,381,73.9,62.6,0,34.378265,380,261,68.2,62.3,0,52.61363,245,180,72.9,62.3,0,50.021137,175,265,72.9,62.4,0,54.873394,245,433,72.8,62.1,0,43.889587,420,189,73.8,62.7,0,31.774347,186.49416,511,73.9,62.4,0,53.569275,511.5411,308,73.3,62.9,0,32.185448,300,419,71.9,62.2,0,38.718304,400,203,73,62.9,0,37.248726,195,415,72.8,62.1,0,35.878216,380,364,71.7,62.6,0,41.80547,335,183,73,61.9,0,64.83309,175,248,73.2,62.5,0,51.846897,245,355,73.7,62,0,43.028248,350,165,73.7,62.3,0,39.54391,160,861,74.6,62,0,75.65315,840,285,73.9,63.1,0,46.294704,289.5446,322,72.9,62.1,0,51.985485,285,197,72.4,62.7,0,52.699917,195,832,73.9,62,0,56.208508,827.99994,368,72.4,61.8,0,41.830467,335,180,72.7,62.1,0,54.806465,175,259,73.1,62.1,0,46.660526,245,433,72.4,62.2,0,49.77407,420,168,73.4,62.1,0,44.787567,160,450,73.9,62,0,47.02063,448.61792,93,73.1,63,0,36.222588,100,363,72.4,62.7,0,50.159645,335,204,70.9,271.7,0,42.898914,195,654,74,62.1,0,48.12184,648.7998,348,72.2,62.2,0,45.363976,335,211,73.5,62.1,0,41.97024,200,251,73.8,62.4,0,50.482185,245,355,73.9,62.1,0,42.36175,350,164,73.1,62.4,0,35.829006,160,855,74.4,61.8,0,65.16425,840,347,73.7,62.8,0,51.15668,342.60446,176,71.3,62.4,0,34.440086,150,356,73.2,62.7,0,52.21985,357.32983,397,73.5,62.3,0,43.69889,380,594,69.1,61.8,0,65.85803,575,868,74,62.2,0,57.29313,857.344,260,72.4,62.6,0,51.087498,250,179,72.8,62.6,0,56.947422,175,197,73.5,62.5,0,33.16216,190,193,70.6,62.4,0,43.735424,185,308,69.7,62.1,0,42.31343,300,312,72.7,61.9,0,44.254482,300,215,68.6,62,0,53.949993,210,904,65.9,61.7,0,87.53653,880,76.8,76.1,77,0,73.8,77.6,1,0,30.06
20160601,1415,92.5,37.7,35.6857613,88.04135,266,49.5,45.1,5.65,76.5,72.4,-0.2,4.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.9,74.4,56.7,80.8,15,49.1,55.6,80.8,0,74.5,1.85,56.6,1.8125,59.5,0,0,42.3,12.4,0,0,0,73.3,75.2,61,71.5,15,53.4,58.8,64.8,0,75.6,1.01,56.6,1.8125,62.5,0,0,95.1,77,18.4,4.1,0.8,15,15,95.6,57,79.8,100,80.5,0,87.3,1.3,56.534485,56.034485,0,12.1,0,0,1,97.2,1,72,313,60.7,0,37.15045,308.0011,72,68,6872.178,69.9,58.3,100,8864.002,270,70.9,57.8,0,37.25513,260,130,68.7,58.7,0,51.35605,125,1167,72.4,58.3,0,40.09449,1152.6196,468,73.9,58.7,0,33.409206,473.59354,622,71.5,59,0,46.46723,600,216,67.8,58.9,0,38.69581,200,129,70.9,59,0,52.415318,125,355,69.3,59.3,0,37.94038,330,335,69.6,59.7,0,100,650,850,68.9,59.9,0,100,950,514,0,58.8,0,43.024494,500,510,70.1,58.7,0,41.360916,500,179,71.8,62.2,0,55.170338,175,260,70.2,62.7,0,46.167343,245,227,70.7,62.4,0,44.63213,220,502,73.7,62.2,0,44.14934,496.83044,163,73.6,62.5,0,37.48531,160,354,73.6,62.4,0,42.24297,335,347,72.6,62.3,0,27.640781,335,207,72,63,0,42.21224,195,393,73.9,62.5,0,34.970394,380,261,68.2,62.2,0,52.61363,245,180,72.9,62.2,0,50.021137,175,266,72.9,62.3,0,54.873394,245,434,72.9,62,0,43.889587,420,170,73.8,62.7,0,27.929121,163.69415,471,73.7,62.3,0,52.141563,475.84094,308,73.3,62.9,0,32.185448,300,421,72,62.1,0,38.718304,400,203,73.2,62.8,0,37.248726,195,411,72.8,62,0,35.878216,380,358,71.8,62.5,0,41.80547,335,182,73,61.8,0,64.83309,175,246,73.2,62.5,0,51.846897,245,355,73.6,62,0,43.028248,350,165,73.7,62.3,0,39.54391,160,859,74.6,61.9,0,75.65315,840,287,73.9,63,0,46.62652,289.5446,323,72.9,62.1,0,51.985485,285,197,72.5,62.7,0,52.699917,195,834,73.9,61.9,0,56.208508,827.99994,369,72.4,61.8,0,41.830467,335,179,72.6,62,0,54.806465,175,258,73.1,62,0,46.660526,245,432,72.4,62.1,0,49.77407,420,167,73.4,62,0,44.787567,160,448,73.9,61.9,0,47.02063,448.61792,92,73.1,62.9,0,36.222588,100,363,72.5,62.6,0,50.159645,335,205,70.9,271.7,0,42.898914,195,650,74,61.9,0,48.12184,648.7998,346,72.2,62.1,0,45.363976,335,210,73.5,62.1,0,41.97024,200,248,73.8,62.3,0,49.903564,245,355,73.8,62,0,42.36175,350,165,73.1,62.3,0,35.829006,160,856,74.6,61.7,0,64.76063,840,347,73.8,62.8,0,51.15668,342.60446,177,71.3,62.3,0,34.440086,150,200,73,62.9,0,44.386337,195,400,73.6,62.3,0,43.69889,380,594,69.1,61.7,0,65.85803,575,865,74,62.1,0,57.772327,857.344,260,72.4,62.5,0,51.087498,250,179,72.8,62.6,0,56.947422,175,195,73.5,62.5,0,33.16216,190,193,70.8,62.3,0,43.735424,185,308,69.9,62,0,42.31343,300,312,72.7,61.8,0,44.254482,300,215,68.6,61.9,0,53.949993,210,903,65.9,61.5,0,87.53653,880,76.8,76.1,77,0,73.8,77.6,-0.6,0.1,30.06
20160601,1420,92,37.7,35.35113687,88.04135,262,49.4,45,5.65,76.3,72.2,-0.1,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.9,74.4,56.8,81.8,15,49.3,55.6,81.8,0,74.5,1.8,56.6,1.8125,59.5,0,0,43.6,12.5,0,0,0,73.3,75.1,60.9,71.4,15,53.4,58.8,61.8,0,75.5,1.01,56.6,1.8125,62.5,0,0,95.1,78.7,16.6,4.2,1.4,15,15,95.8,57,79.8,100,80.9,0,87.3,1.3,56.534485,56.034485,0,12.1,0,0,1,97.4,1,72,564,60,0,40.651722,548.001,72,68,6872.178,69.8,58.4,100,8728.004,267,70.8,57.9,0,37.25513,260,129,68.8,58.7,0,51.35605,125,1253,72.5,58.3,0,41.77428,1254.6195,471,73.9,58.7,0,33.026386,473.59354,621,71.5,59,0,46.46723,600,216,67.8,58.9,0,38.69581,200,130,70.9,59,0,52.415318,125,352,69.1,59.4,0,37.94038,330,336,69.7,59.7,0,100,650,849,68.9,59.9,0,100,950,513,0,58.8,0,43.024494,500,510,70,58.7,0,41.360916,500,178,71.8,62.1,0,55.170338,175,259,70.2,62.5,0,46.167343,245,228,70.7,62.3,0,44.63213,220,434,73.8,62.1,0,42.037663,438.03046,163,73.6,62.4,0,37.48531,160,352,73.6,62.3,0,42.24297,335,346,72.6,62.2,0,27.640781,335,206,72.2,63,0,42.21224,195,390,73.9,62.4,0,34.970394,380,260,68.2,62.1,0,52.61363,245,179,73,62.1,0,50.021137,175,264,73,62.2,0,54.873394,245,431,73.1,61.9,0,43.889587,420,169,73.9,62.6,0,27.929121,163.69415,467,73.7,62.2,0,50.482605,440.14093,308,73.3,62.8,0,32.185448,300,418,72,62,0,38.718304,400,201,73.3,62.7,0,37.248726,195,408,72.7,61.9,0,35.878216,380,363,71.9,62.4,0,41.80547,335,182,73,61.7,0,64.83309,175,247,73.2,62.3,0,52.433376,245,352,73.6,61.8,0,43.028248,350,165,73.7,62.2,0,39.54391,160,853,74.6,61.8,0,75.01126,840,287,73.9,62.9,0,46.712547,289.5446,322,72.9,62,0,51.985485,285,197,72.6,62.6,0,52.699917,195,832,73.9,61.8,0,56.749447,827.99994,366,72.4,61.6,0,41.830467,335,178,72.6,61.9,0,54.806465,175,255,73.1,61.9,0,46.660526,245,427,72.4,62,0,49.77407,420,166,73.4,61.9,0,44.787567,160,445,73.9,61.8,0,47.02063,448.61792,93,73.1,62.8,0,36.222588,100,360,72.5,62.5,0,50.159645,335,203,70.9,271.6,0,42.898914,195,640,74,61.8,0,48.12184,648.7998,343,72.2,62,0,45.363976,335,211,73.5,61.9,0,41.97024,200,249,73.8,62.1,0,49.903564,245,354,73.8,61.9,0,42.36175,350,164,73.1,62.2,0,35.829006,160,847,74.7,61.6,0,64.76063,840,346,73.8,62.7,0,51.15668,342.60446,177,71.3,62.2,0,34.440086,150,199,73,63.1,0,44.386337,195,396,73.6,62.1,0,43.69889,380,586,69.2,61.6,0,65.85803,575,867,74,62.1,0,57.304817,857.344,258,72.4,62.5,0,51.087498,250,177,72.9,62.5,0,56.947422,175,196,73.5,62.4,0,33.16216,190,192,70.8,62.2,0,43.735424,185,309,70.1,61.9,0,42.31343,300,309,72.7,61.7,0,44.254482,300,214,68.5,61.8,0,53.949993,210,897,65.8,61.4,0,87.53653,880,76.8,76.1,77,0,73.8,77.6,2.6,0,30.06
20160601,1425,91.1,38.2,34.93072333,88.04135,266,49.3,44.9,5.65,76,71.9,-0.1,4.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.8,74.3,56.8,82.3,15,49.5,55.6,82.3,0,74.4,1.8,56.6,1.8125,59.5,0,0,43.8,12.6,0,0,0,73.2,75.1,60.7,71.2,15,53.4,58.8,61.8,0,75.5,1.01,56.6,1.8125,62.6,0,0,95.4,78.6,18.4,4.1,0.7,15,15,95.7,57,79.8,100,81.9,0,87.3,1.3,56.534485,56.034485,0,12.1,0,0,1,97.4,1,72,778,59.8,0,46.221397,764.0014,72,68,6872.178,69.8,58.4,100,8728.004,266,70.7,57.9,0,37.25513,260,128,68.8,58.7,0,51.35605,125,1309,72.4,58.3,0,42.572178,1305.6196,477,73.9,58.7,0,32.953957,473.59354,616,71.4,59,0,46.46723,600,215,67.8,58.9,0,38.69581,200,128,70.8,59,0,52.415318,125,351,69,59.4,0,37.94038,330,333,69.6,59.8,0,100,650,847,68.9,59.9,0,100,950,513,0,58.8,0,43.024494,500,509,70,58.7,0,41.360916,500,178,71.8,62,0,55.170338,175,259,70.2,62.4,0,46.167343,245,228,70.7,62.2,0,44.63213,220,435,73.8,61.9,0,42.037663,438.03046,163,73.5,62.3,0,37.48531,160,354,73.5,62.2,0,42.24297,335,346,72.6,62.1,0,27.640781,335,207,72.3,62.8,0,42.21224,195,424,74.2,62.3,0,36.038548,456.8001,259,68.2,62,0,52.61363,245,180,73,61.9,0,50.021137,175,267,73,62.1,0,54.873394,245,432,73.3,61.8,0,43.889587,420,169,73.9,62.6,0,27.929121,163.69415,381,73.6,62.2,0,47.586967,368.74112,308,73.3,62.7,0,32.185448,300,421,72,62,0,38.718304,400,203,73.4,62.6,0,37.248726,195,402,72.7,61.8,0,35.878216,380,351,71.9,62.3,0,41.80547,335,183,73,61.5,0,64.83309,175,249,73.2,62.2,0,52.433376,245,356,73.6,61.7,0,43.028248,350,165,73.7,62,0,39.54391,160,846,74.6,61.7,0,75.01126,840,288,73.8,62.8,0,46.712547,289.5446,324,72.8,61.9,0,51.985485,285,199,72.7,62.5,0,53.153336,195,828,73.8,61.7,0,56.749447,827.99994,365,72.4,61.6,0,41.830467,335,177,72.7,61.8,0,54.806465,175,257,73.1,61.8,0,46.660526,245,430,72.3,61.9,0,49.77407,420,166,73.4,61.8,0,44.787567,160,446,73.9,61.8,0,47.02063,448.61792,94,73,62.8,0,36.222588,100,362,72.5,62.4,0,50.159645,335,203,70.9,271.7,0,42.898914,195,642,73.9,61.7,0,48.12184,648.7998,345,72.2,61.9,0,45.363976,335,209,73.5,61.8,0,41.97024,200,248,73.8,62,0,49.903564,245,354,73.7,61.8,0,42.36175,350,164,73.1,62.1,0,35.829006,160,844,74.6,61.5,0,64.76063,840,345,73.8,62.6,0,51.15668,342.60446,177,71.3,62.1,0,34.440086,150,200,72.9,63,0,44.386337,195,397,73.5,62.1,0,43.69889,380,587,69.2,61.5,0,65.85803,575,861,73.9,61.9,0,57.784008,857.344,258,72.3,62.3,0,51.087498,250,178,72.9,62.4,0,56.947422,175,196,73.5,62.3,0,33.16216,190,192,71,62.1,0,43.735424,185,307,70.2,61.8,0,42.31343,300,309,72.7,61.6,0,44.254482,300,214,68.5,61.7,0,53.949993,210,897,65.8,61.3,0,87.53653,880,76.8,76.1,77,0,73.8,77.6,1.5,0.1,30.06
