20160601,1430,90.6,39.2,34.94478209,88.04135,264,49.3,44.9,5.7,75.8,71.8,-0.2,4.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,70.7,74.2,56.9,83.8,15,50,55.6,83.8,0,74.4,1.8,56.6,1.8125,59.5,0,0,44.7,12.8,0,0,0,73.2,75.1,60.7,71,15,53.5,58.8,62,0,75.5,1,56.6,1.8125,62.4,0,0,95.4,76.9,17.2,3.9,1,15,15,95.9,57,79.8,100,83.7,0,85.3,1.3,56.534485,56.034485,0,12.1,0,0,1,97.2,1,72,893,59.6,0,48.28981,872.0014,72,68,7045.323,69.7,58.5,100,8591.996,269,70.7,58,0,37.25513,260,129,68.8,58.7,0,51.35605,125,1420,72.3,58.3,0,44.24147,1407.6196,494,74,58.7,0,34.454216,495.19376,622,71.4,59,0,46.46723,600,217,67.7,59,0,38.69581,200,129,70.8,59.1,0,52.415318,125,354,69.1,59.4,0,37.94038,330,336,69.5,59.8,0,100,650,850,68.8,60,0,100,950,513,0,58.9,0,43.024494,500,510,70,58.8,0,41.360916,500,178,71.9,61.9,0,55.170338,175,258,70.2,62.3,0,46.167343,245,227,70.6,62.2,0,44.63213,220,434,73.9,61.9,0,42.037663,438.03046,163,73.5,62.2,0,37.48531,160,353,73.5,62.2,0,42.24297,335,344,72.7,62,0,27.640781,335,206,72.3,62.8,0,42.21224,195,522,74.4,62.2,0,40.45048,533.6009,257,68.2,61.9,0,52.61363,245,179,73,61.9,0,50.021137,175,266,73.1,62,0,54.873394,245,432,73.4,61.7,0,43.889587,420,169,73.9,62.5,0,27.929121,163.69415,338,73.6,62.2,0,48.119846,335,308,73.4,62.7,0,32.185448,300,419,72,61.9,0,38.718304,400,202,73.5,62.6,0,37.248726,195,406,72.6,61.8,0,35.878216,380,356,71.9,62.2,0,41.80547,335,182,73,61.5,0,64.83309,175,247,73.1,62.1,0,52.433376,245,354,73.6,61.7,0,43.028248,350,165,73.7,62,0,39.54391,160,854,74.6,61.6,0,75.01126,840,235,73.7,62.8,0,40.383434,230,324,72.8,61.8,0,51.985485,285,198,72.8,62.4,0,53.153336,195,838,73.8,61.6,0,56.749447,827.99994,365,72.5,61.5,0,41.830467,335,178,72.7,61.7,0,54.806465,175,257,73.1,61.7,0,46.660526,245,427,72.3,61.8,0,49.77407,420,165,73.4,61.7,0,44.787567,160,445,73.9,61.7,0,47.02063,448.61792,94,73,62.7,0,36.222588,100,361,72.5,62.3,0,50.159645,335,202,70.8,271.8,0,42.898914,195,650,73.9,61.6,0,48.1098,648.7998,343,72.1,61.8,0,45.363976,335,210,73.5,61.8,0,41.97024,200,248,73.8,62,0,49.903564,245,354,73.7,61.7,0,42.36175,350,164,73,62,0,35.829006,160,845,74.7,61.5,0,64.76063,840,315,73.8,62.6,0,49.762604,315.00446,179,71.2,62,0,34.440086,150,199,72.9,63,0,44.386337,195,395,73.4,62,0,43.69889,380,584,69.2,61.4,0,65.85803,575,827,73.7,61.9,0,55.364655,813.84375,259,72.3,62.2,0,51.087498,250,178,73,62.4,0,56.947422,175,195,73.5,62.2,0,33.16216,190,193,71.1,62,0,43.735424,185,309,70.4,61.7,0,42.31343,300,309,72.7,61.5,0,44.254482,300,214,68.5,61.6,0,53.949993,210,899,65.8,61.3,0,87.53653,880,76.8,76.1,77,0,73.8,77.6,1.1,-0.1,30.06
20160601,1435,90.2,40.6,35.15381352,88.04135,264,49.5,45.2,5.6,76,72,-0.2,4.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,74.1,56.8,84.3,15,50.3,55.6,84.3,0,74.3,1.8,56.6,1.8125,59.5,0,0,45.1,12.8,0,0,0,73.2,75.1,60.8,71.1,15,53.5,58.8,61.6,0,75.4,1,56.6,1.8125,62.3,0,0,95.5,77.3,16.3,4.2,0.9,15,15,96.2,57,79.8,100,83.6,0,85.3,1.3,56.534485,56.034485,0,12.1,0,0,1,97.1,1,72,1115,59.4,0,51.455975,1088.0021,72,68,7045.323,69.6,58.4,100,7829.129,266,70.7,58,0,37.25513,260,128,68.8,58.7,0,51.35605,125,1451,72.2,58.3,0,45.490814,1458.62,523,73.9,58.7,0,35.871704,520,619,71.4,59,0,46.46723,600,217,67.7,58.9,0,38.69581,200,129,70.7,59,0,52.415318,125,352,69.1,59.4,0,37.94038,330,334,69.5,59.8,0,100,650,847,68.7,60,0,100,950,513,0,58.9,0,43.024494,500,510,70,58.8,0,41.360916,500,177,71.9,61.9,0,55.170338,175,257,70.1,62.4,0,46.167343,245,227,70.6,62.2,0,44.63213,220,431,73.9,61.9,0,42.037663,438.03046,163,73.5,62.2,0,37.48531,160,352,73.5,62.1,0,42.24297,335,343,72.7,62,0,27.640781,335,205,72.3,62.8,0,42.21224,195,621,74.4,62.1,0,42.99315,610.40063,254,68.2,61.9,0,52.61363,245,178,73,61.9,0,50.021137,175,264,73.1,62,0,54.873394,245,430,73.5,61.7,0,43.889587,420,188,74,62.4,0,31.714079,186.49438,337,73.7,62.2,0,48.119846,335,308,73.4,62.7,0,32.185448,300,419,72,61.9,0,38.718304,400,202,73.6,62.6,0,37.248726,195,413,72.6,61.7,0,35.878216,380,357,72,62.2,0,41.80547,335,182,73,61.5,0,64.83309,175,247,73.1,62.2,0,52.433376,245,355,73.6,61.6,0,43.028248,350,165,73.7,62,0,39.54391,160,854,74.6,61.6,0,75.01126,840,231,73.7,62.9,0,42.33747,230,323,72.8,61.8,0,51.985485,285,199,72.8,62.4,0,53.153336,195,841,73.8,61.6,0,56.749447,827.99994,366,72.5,61.4,0,41.830467,335,178,72.6,61.7,0,54.806465,175,256,73.1,61.7,0,46.660526,245,427,72.3,61.8,0,49.77407,420,165,73.4,61.7,0,44.787567,160,445,73.8,61.7,0,47.02063,448.61792,93,73,62.7,0,36.222588,100,361,72.5,62.3,0,50.159645,335,202,70.8,271.6,0,42.898914,195,648,73.9,61.6,0,48.1098,648.7998,343,72.1,61.8,0,45.363976,335,209,73.5,61.7,0,41.97024,200,248,73.8,62,0,49.903564,245,354,73.6,61.7,0,42.36175,350,165,73,62,0,35.829006,160,847,74.7,61.5,0,64.76063,840,316,73.8,62.6,0,49.762604,315.00446,175,71.2,62,0,34.440086,150,199,72.9,63,0,44.386337,195,394,73.3,62,0,43.69889,380,586,69.2,61.4,0,65.85803,575,769,73.7,61.8,0,53.985508,770.34375,260,72.3,62.3,0,51.087498,250,178,73,62.3,0,56.947422,175,196,73.5,62.2,0,33.16216,190,192,71.1,62,0,43.735424,185,311,70.5,61.7,0,42.31343,300,310,72.7,61.5,0,44.254482,300,214,68.5,61.6,0,53.949993,210,898,65.8,61.3,0,87.53653,880,76.8,76.1,77,0,73.8,77.6,0.7,1.5,30.06
20160601,1440,89.9,39.4,34.5484411,88.04135,265,49.5,45.1,5.65,76,71.9,-0.1,4.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.6,74.2,56.9,84.8,15,50.8,55.6,84.8,0,74.3,1.8,56.6,1.8125,59.6,0,0,45.3,12.9,0,0,0,73.2,75.1,60.7,71.2,15,53.5,58.8,62.1,0,75.5,0.99,56.6,1.8125,62.3,0,0,95.4,76.4,16.4,4.2,1.1,15,15,95.9,57,79.8,100,85.4,0,85.3,1.3,56.534485,56.034485,0,12.1,0,0,1,97,1,72,1215,59.3,0,53.940372,1196.0021,72,68,7045.323,69.5,58.5,99.6,7013.131,267,70.7,58,0,37.25513,260,129,68.7,58.8,0,51.35605,125,1508,72.1,58.4,0,45.91076,1509.6191,466,73.6,58.7,0,32.995342,473.59363,619,71.4,59.1,0,46.46723,600,217,67.7,59,0,38.69581,200,129,70.5,59.1,0,52.415318,125,353,69.1,59.4,0,37.94038,330,336,69.6,59.8,0,100,650,850,68.7,60,0,100,950,513,0,58.9,0,43.024494,500,510,70,58.8,0,41.360916,500,178,71.9,62,0,55.170338,175,257,70.1,62.4,0,46.167343,245,227,70.6,62.2,0,44.63213,220,435,73.8,61.9,0,42.037663,438.03046,163,73.5,62.2,0,37.48531,160,354,73.5,62.1,0,42.24297,335,346,72.7,62,0,27.640781,335,207,72.4,62.8,0,42.21224,195,643,74.3,62.1,0,43.34146,648.8009,257,68.1,61.9,0,52.61363,245,179,73,61.9,0,50.021137,175,267,73.2,62,0,54.873394,245,432,73.5,61.7,0,43.889587,420,188,73.9,62.4,0,31.714079,186.49438,343,73.8,62.2,0,48.119846,335,308,73.4,62.6,0,32.185448,300,419,72,61.9,0,38.718304,400,202,73.7,62.6,0,37.248726,195,415,72.6,61.8,0,35.878216,380,356,72,62.2,0,41.80547,335,183,72.9,61.5,0,64.83309,175,248,73.1,62.2,0,52.433376,245,357,73.6,61.7,0,43.028248,350,165,73.7,62,0,39.54391,160,857,74.5,61.7,0,75.01126,840,232,73.7,62.9,0,42.33747,230,324,72.7,61.8,0,51.985485,285,199,72.8,62.4,0,53.153336,195,849,73.8,61.7,0,56.749447,827.99994,371,72.5,61.5,0,41.830467,335,178,72.6,61.7,0,54.806465,175,258,73.1,61.7,0,46.660526,245,431,72.3,61.8,0,49.77407,420,166,73.5,61.7,0,44.787567,160,449,73.8,61.7,0,47.02063,448.61792,96,73,62.7,0,36.222588,100,361,72.5,62.3,0,50.159645,335,203,70.8,271.5,0,42.898914,195,659,73.9,61.7,0,48.1098,648.7998,346,72.1,61.9,0,45.363976,335,210,73.5,61.8,0,41.97024,200,250,73.8,62,0,49.903564,245,356,73.6,61.7,0,42.36175,350,165,73,62.1,0,35.829006,160,852,74.7,61.5,0,64.76063,840,317,73.8,62.6,0,49.762604,315.00446,179,71.2,62,0,34.440086,150,200,72.9,63,0,44.386337,195,399,73.3,62,0,43.69889,380,592,69.1,61.5,0,65.85803,575,684,73.7,61.9,0,50.11688,683.34375,263,72.3,62.3,0,51.087498,250,180,73.1,62.3,0,56.947422,175,197,73.5,62.2,0,33.16216,190,195,71.1,62.1,0,43.735424,185,314,70.7,61.8,0,42.31343,300,313,72.7,61.5,0,44.254482,300,215,68.4,61.7,0,53.949993,210,907,65.8,61.3,0,87.53653,880,76.8,76.1,77,0,73.8,77.6,1,-0.1,30.06
20160601,1445,89.8,39.1,34.38220014,88.04135,266,49.4,45,5.65,75.8,71.7,-0.1,4.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.6,74.3,56.8,84.8,15,51.1,55.6,84.8,0,74.3,1.8,56.6,1.8125,59.6,0,0,45.2,12.9,0,0,0,73.2,75.1,60.8,71.2,15,53.6,58.8,63,0,75.5,1.01,56.6,1.8125,62.2,0,0,95.1,77.2,18.8,4,1.1,15,15,95.7,57,79.8,100,85.5,0,85.3,1.3,56.534485,56.034485,0,12.1,0,0,1,96.9,1,72,1208,59.2,0,53.339493,1196.0021,72,68,6872.178,69.5,58.5,82.9,6333.131,267,70.8,57.9,0,37.25513,260,129,68.7,58.7,0,51.35605,125,1566,71.9,58.3,0,46.677166,1560.6191,432,73.5,58.7,0,31.039833,430.39374,621,71.3,59,0,46.46723,600,218,67.6,58.9,0,38.69581,200,130,70.5,59,0,52.415318,125,356,69.2,59.4,0,37.94038,330,336,69.6,59.8,0,100,650,850,68.8,60,0,100,950,514,0,58.8,0,43.024494,500,510,70.1,58.8,0,41.360916,500,178,71.9,61.9,0,55.170338,175,258,70,62.4,0,46.167343,245,227,70.6,62.2,0,44.63213,220,434,73.8,61.9,0,42.037663,438.03046,163,73.7,62.2,0,37.48531,160,353,73.5,62.1,0,42.24297,335,345,72.7,62,0,27.640781,335,206,72.5,62.7,0,42.21224,195,736,74.3,62,0,46.01184,725.6009,254,68.2,61.9,0,52.61363,245,179,73,62,0,50.021137,175,265,73.2,62.1,0,54.873394,245,432,73.7,61.8,0,43.889587,420,190,73.9,62.5,0,31.714079,186.49438,340,73.7,62.2,0,48.119846,335,308,73.4,62.7,0,32.185448,300,420,72.1,61.9,0,38.718304,400,202,73.7,62.6,0,37.248726,195,417,72.5,61.8,0,35.878216,380,359,72,62.2,0,41.80547,335,185,73,61.5,0,64.83309,175,249,73,62.2,0,52.433376,245,360,73.6,61.7,0,43.028248,350,166,73.6,62,0,39.54391,160,869,74.5,61.7,0,75.01126,840,234,73.6,62.9,0,42.33747,230,327,72.7,61.8,0,51.985485,285,202,72.8,62.4,0,53.153336,195,759,73.7,61.7,0,51.02041,751.1996,374,72.5,61.5,0,41.830467,335,179,72.7,61.7,0,54.806465,175,258,73.2,61.7,0,46.660526,245,431,72.3,61.8,0,49.77407,420,167,73.5,61.7,0,44.787567,160,416,73.7,61.7,0,45.42884,408.71753,94,73,62.7,0,36.222588,100,361,72.8,62.4,0,50.159645,335,203,70.8,271.6,0,42.898914,195,658,73.8,61.6,0,48.1098,648.7998,346,72.1,61.9,0,45.363976,335,209,73.5,61.8,0,41.97024,200,249,73.7,62,0,49.903564,245,355,73.5,61.7,0,42.36175,350,165,73,62.1,0,35.829006,160,853,74.6,61.5,0,64.76063,840,316,73.7,62.6,0,49.762604,315.00446,177,71.2,62.1,0,34.440086,150,200,72.9,63,0,44.386337,195,398,73.3,62,0,43.69889,380,586,69.1,61.5,0,65.85803,575,591,73.7,62,0,46.096306,596.34375,265,72.3,62.3,0,51.087498,250,180,73.1,62.3,0,56.947422,175,198,73.5,62.2,0,33.16216,190,195,71.1,62.1,0,43.735424,185,313,70.8,61.8,0,42.31343,300,313,72.7,61.5,0,44.254482,300,216,68.4,61.7,0,53.949993,210,911,65.7,61.3,0,87.53653,880,76.8,76.1,77,0,73.8,77.6,1,0.1,30.06
20160601,1450,89.4,38.1,33.79121137,88.04135,268,49.7,45.3,5.65,75.6,71.5,-0.1,4.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.6,74.1,56.7,83.8,15,51.3,55.6,83.8,0,74.3,1.8,56.6,1.8125,59.8,0,0,44.8,12.7,0,0,0,73.2,75.1,60.2,70.8,15,53.2,58.8,60.8,0,75.5,0.98,56.6,1.8125,62.2,0,0,95.3,77.6,17.7,3.8,0.9,15,15,95.1,57,79.8,100,86.4,0,85.3,1.3,56.534485,56.034485,0,12.1,0,0,1,96.4,1,72,1200,59.1,0,53.339493,1196.0021,72,68,6325.547,69.6,58.4,60.4,5789.129,267,70.9,57.9,0,37.25513,260,129,68.7,58.7,0,51.35605,125,1502,71.8,58.3,0,45.490814,1509.62,414,73.6,58.7,0,30.408691,408.79376,617,71.2,59,0,46.46723,600,217,67.5,58.9,0,38.69581,200,129,70.5,59,0,52.415318,125,351,69.3,59.4,0,37.94038,330,334,69.6,59.8,0,100,650,847,69,59.9,0,100,950,513,0,58.8,0,43.024494,500,510,70.3,58.8,0,41.360916,500,178,71.9,61.5,0,55.170338,175,256,70,62,0,46.167343,245,227,70.5,61.7,0,44.63213,220,434,73.8,61.5,0,42.037663,438.03046,163,73.7,61.9,0,37.48531,160,352,73.4,61.8,0,42.24297,335,344,72.8,61.7,0,27.640781,335,206,72.6,62.5,0,42.21224,195,762,74.2,61.6,0,46.708466,764.0001,255,68.1,61.4,0,52.61363,245,179,73,61.4,0,50.021137,175,266,73.1,61.6,0,54.873394,245,430,73.7,61.3,0,43.889587,420,189,73.9,62.1,0,31.714079,186.49438,339,73.7,61.8,0,48.119846,335,308,73.4,62.4,0,32.185448,300,419,72.1,61.6,0,38.718304,400,201,73.5,62.3,0,37.248726,195,420,72.5,61.4,0,35.878216,380,360,72,61.8,0,41.80547,335,186,73,61,0,64.83309,175,251,73,61.8,0,52.433376,245,359,73.5,61.2,0,43.028248,350,166,73.6,61.6,0,39.54391,160,862,74.5,61.2,0,75.01126,840,231,73.7,62.7,0,40.825855,230,325,72.7,61.5,0,51.985485,285,202,72.8,62,0,53.153336,195,758,73.8,61.2,0,51.02041,751.1996,372,72.4,61,0,41.830467,335,178,72.7,61.3,0,54.806465,175,258,73.2,61.2,0,46.660526,245,434,72.2,61.4,0,49.77407,420,166,73.5,61.3,0,44.787567,160,333,73.7,61.4,0,42.088177,335,94,73,62.5,0,36.222588,100,362,72.9,62,0,50.159645,335,203,70.7,271.6,0,42.898914,195,654,73.8,61.2,0,48.1098,648.7998,346,72.1,61.4,0,45.363976,335,212,73.4,61.3,0,41.97024,200,249,73.7,61.5,0,49.903564,245,355,73.5,61.3,0,42.36175,350,165,73,61.7,0,35.829006,160,851,74.4,61,0,64.76063,840,264,73.7,62.5,0,47.186584,259.80447,176,71.2,61.8,0,34.440086,150,199,72.8,62.7,0,44.386337,195,400,73.4,61.6,0,43.69889,380,592,69,60.9,0,65.85803,575,588,73.8,61.7,0,46.17812,596.34375,265,72.4,62,0,51.087498,250,180,73.1,62.1,0,56.947422,175,196,73.5,62,0,33.16216,190,195,71,61.7,0,43.735424,185,311,70.9,61.3,0,42.31343,300,310,72.7,61.1,0,44.254482,300,215,68.4,61.2,0,53.949993,210,907,65.7,60.7,0,87.53653,880,76.7,76.1,77,0,73.8,77.6,1,-0.1,30.06
20160601,1455,89.5,39.2,34.22783133,88.04135,265,49.7,45.3,5.65,75.5,71.4,-0.1,4.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.7,74.2,56.3,82.3,15,50.9,55.6,82.3,0,74.4,1.8,56.6,1.8125,59.7,0,0,43.8,12.5,0,0,0,73.3,75.1,60.2,70.8,15,52.9,58.8,59.1,0,75.5,1.01,56.6,1.8125,61.7,0,0,95.8,79.2,13.5,4,0.4,15,15,95.8,57,79.8,100,87.2,0,85.3,1.3,56.534485,56.034485,0,12.1,0,0,1,95.9,1,72,1082,58.9,0,50.797318,1088.0021,72,68,5729.206,69.6,58,36.5,5109.129,268,71.2,57.6,0,37.25513,260,129,68.8,58.5,0,51.35605,125,1510,71.7,58.1,0,45.490814,1509.62,373,73.7,58.5,0,25.856182,365.59354,622,71.3,58.8,0,46.46723,600,217,67.5,58.7,0,38.69581,200,129,70.4,58.8,0,52.415318,125,352,69.5,59.2,0,37.94038,330,335,69.5,59.6,0,100,650,848,69.2,59.7,0,100,950,514,0,58.6,0,43.024494,500,510,70.7,58.5,0,41.360916,500,177,72,61.3,0,55.170338,175,258,70.1,61.8,0,46.167343,245,227,70.5,61.6,0,44.63213,220,433,73.8,61.3,0,42.037663,438.03046,163,73.8,61.7,0,37.48531,160,352,73.4,61.6,0,42.24297,335,345,72.8,61.5,0,27.640781,335,206,72.5,62.3,0,42.21224,195,807,74.2,61.4,0,48.47324,840.8001,253,68.1,61.3,0,52.61363,245,179,73,61.3,0,50.021137,175,264,73.1,61.4,0,54.873394,245,431,73.7,61.1,0,43.889587,420,188,73.8,61.9,0,31.714079,186.49438,337,73.6,61.6,0,48.119846,335,308,73.4,62.2,0,32.185448,300,418,72.1,61.4,0,38.718304,400,202,73.5,62.1,0,37.248726,195,405,72.5,61.2,0,35.878216,380,359,72,61.7,0,41.80547,335,186,72.9,60.8,0,64.83309,175,251,73,61.6,0,52.433376,245,357,73.5,61,0,43.028248,350,165,73.6,61.4,0,39.54391,160,864,74.5,61,0,75.01126,840,231,73.8,62.5,0,40.825855,230,326,72.7,61.3,0,51.985485,285,202,72.8,61.8,0,53.153336,195,754,73.8,61,0,51.02041,751.1996,370,72.5,60.9,0,41.830467,335,178,72.7,61.1,0,54.806465,175,258,73.1,61.1,0,46.660526,245,429,72.2,61.2,0,49.77407,420,167,73.5,61.2,0,44.787567,160,342,73.8,61.2,0,42.810764,335,95,73,62.2,0,36.222588,100,364,72.7,61.8,0,50.159645,335,203,70.7,271.9,0,42.898914,195,562,73.6,61.1,0,44.329403,571.9998,347,72.1,61.2,0,45.363976,335,210,73.4,61.1,0,41.97024,200,249,73.7,61.4,0,49.903564,245,356,73.5,61.1,0,42.36175,350,165,73,61.5,0,35.829006,160,847,74.5,60.9,0,64.76063,840,263,73.8,62.3,0,47.186584,259.80447,179,71.2,61.6,0,34.440086,150,199,72.8,62.5,0,44.386337,195,393,73.5,61.4,0,43.69889,380,590,69,60.8,0,65.85803,575,587,73.8,61.5,0,47.265076,596.34375,265,72.4,61.8,0,51.087498,250,180,73.2,61.9,0,56.947422,175,196,73.5,61.7,0,33.16216,190,196,70.8,61.5,0,43.735424,185,309,70.9,61.1,0,42.31343,300,312,72.7,60.9,0,44.254482,300,215,68.3,61,0,53.949993,210,905,65.7,60.6,0,87.53653,880,76.7,76.1,77,0,73.9,77.7,-0.8,0.1,30.04
20160601,1500,89.5,39.5,34.32722198,88.04135,269,49.6,45.2,5.65,75.7,71.7,-0.1,4.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.8,73.9,55.9,80.3,15,49.9,55.6,80.3,0,74.1,1.8,56.6,1.8125,59.5,0,0,42.5,12.3,0,0,0,73.3,75.2,60.1,70.9,15,52.6,58.8,61.3,0,75.4,1,56.6,1.8125,61.6,0,0,95.7,78.3,16,3.9,1.4,15,15,95.9,57,79.8,100,88.4,0,85.3,1.3,56.534485,56.034485,0,12.1,0,0,1,95.3,1,72,1083,58.5,0,50.797318,1088.0021,72,68,4825.798,69.8,57.6,25.7,4837.135,268,71.3,57.3,0,37.25513,260,129,68.8,58.2,0,51.35605,125,1388,71.6,57.8,0,42.467194,1407.6191,365,73.8,58.2,0,26.011381,365.59354,620,71.3,58.5,0,46.46723,600,217,67.5,58.3,0,38.69581,200,129,70.4,58.5,0,52.415318,125,354,69.5,58.8,0,37.94038,330,334,69.5,59.2,0,100,650,849,69.1,59.4,0,100,950,513,0,58.3,0,43.024494,500,510,70.5,58.2,0,41.360916,500,177,72,61.3,0,55.170338,175,254,70.1,61.7,0,46.167343,245,226,70.5,61.5,0,44.63213,220,431,73.8,61.3,0,42.037663,438.03046,163,73.7,61.6,0,37.48531,160,351,73.3,61.5,0,42.24297,335,343,72.8,61.4,0,27.640781,335,206,72.4,62.2,0,42.21224,195,882,74.2,61.3,0,49.91292,879.2001,254,68.1,61.2,0,52.61363,245,178,73,61.3,0,50.021137,175,265,73.1,61.4,0,54.873394,245,430,73.6,61.1,0,43.889587,420,187,73.8,61.8,0,31.714079,186.49438,338,73.4,61.6,0,48.119846,335,308,73.4,62.1,0,32.185448,300,418,72.2,61.3,0,38.718304,400,201,73.4,62.1,0,37.248726,195,409,72.4,61.1,0,35.878216,380,357,72,61.6,0,41.80547,335,185,72.9,60.8,0,64.83309,175,250,73,61.5,0,52.433376,245,356,73.5,61,0,43.028248,350,166,73.6,61.4,0,39.54391,160,863,74.4,61,0,75.01126,840,231,73.9,62.4,0,40.825855,230,325,72.6,61.2,0,51.985485,285,200,72.8,61.8,0,53.153336,195,747,73.7,61,0,51.02041,751.1996,370,72.4,60.8,0,41.830467,335,179,72.7,61.1,0,54.806465,175,258,73.2,61.1,0,46.660526,245,432,72.2,61.2,0,49.77407,420,167,73.5,61.1,0,44.787567,160,341,73.8,61.2,0,42.810764,335,93,73,62.2,0,36.222588,100,361,72.6,61.7,0,50.159645,335,203,70.7,271.7,0,42.898914,195,498,73.5,61.1,0,43.294003,495.2,346,72.1,61.2,0,45.363976,335,210,73.4,61.1,0,41.97024,200,248,73.7,61.3,0,49.903564,245,355,73.5,61.1,0,42.36175,350,165,73,61.4,0,35.829006,160,851,74.5,60.9,0,64.76063,840,263,73.8,62.2,0,47.186584,259.80447,178,71.2,61.5,0,34.440086,150,199,72.8,62.4,0,44.386337,195,397,73.6,61.3,0,43.69889,380,591,68.9,60.8,0,65.85803,575,590,73.9,61.4,0,46.832634,596.34375,264,72.4,61.7,0,51.087498,250,180,73.1,61.8,0,56.947422,175,196,73.5,61.6,0,33.16216,190,195,70.9,61.4,0,43.735424,185,313,70.8,61.1,0,42.31343,300,311,72.7,60.9,0,44.254482,300,215,68.2,61,0,53.949993,210,907,65.6,60.6,0,87.53653,880,76.7,76.1,77,0,73.9,77.7,0.8,-0.1,30.04
20160601,1505,89.5,38.5,33.99602994,86.64358333,264,49.5,45.1,5.65,75.8,71.7,-0.2,4.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.9,73.8,55.8,79.3,15,46.9,56.4,79.3,0,74.1,1.8,57.4,1.8125,59.3,0,0,41.8,12.2,0,0,0,73.3,75.2,60.1,70.6,15,51.9,59.2,61.6,0,75.4,1.01,57.4,1.8125,61.6,0,0,95.7,77.9,17.4,3.7,0.6,15,15,95.6,57,79.8,100,88.7,0,85.3,1.3,57.051723,56.551723,0,12.1,0,0,1,94.7,1,72,863,58.5,0,46.602726,872.00104,72,68,4825.798,69.9,57.5,34.2,4973.133,268,71,57.1,0,37.25513,260,129,68.7,58,0,51.35605,125,1312,71.5,57.5,0,40.997375,1305.6194,370,73.8,58.1,0,26.073462,365.59354,616,71.4,58.3,0,46.46723,600,216,67.4,58.1,0,38.69581,200,129,70.3,58.2,0,52.415318,125,352,69.3,58.6,0,37.94038,330,335,69.5,59,0,100,650,847,68.8,59.2,0,100,950,513,0,58.1,0,43.024494,500,510,70.4,58,0,41.360916,500,177,72,61.2,0,55.170338,175,258,70,61.7,0,46.167343,245,226,70.5,61.5,0,44.63213,220,432,73.8,61.2,0,42.037663,438.03046,163,73.6,61.5,0,37.48531,160,351,73.3,61.4,0,42.24297,335,343,72.8,61.4,0,27.640781,335,205,72.4,62.1,0,42.21224,195,947,74.1,61.2,0,52.50203,956.0003,253,68.1,61.2,0,52.61363,245,179,73,61.2,0,50.021137,175,265,73.1,61.3,0,54.873394,245,430,73.5,61,0,43.889587,420,165,73.7,61.8,0,27.43491,160,337,73.3,61.5,0,48.119846,335,308,73.3,62,0,32.185448,300,419,72.1,61.2,0,38.718304,400,201,73.2,62,0,37.248726,195,413,72.4,61.1,0,35.878216,380,354,72,61.5,0,41.80547,335,187,72.9,60.8,0,64.83309,175,253,72.9,61.5,0,52.433376,245,360,73.5,60.9,0,43.028248,350,167,73.6,61.3,0,39.54391,160,869,74.4,60.9,0,75.01126,840,233,73.9,62.3,0,40.825855,230,328,72.6,61.1,0,51.985485,285,203,72.8,61.7,0,53.153336,195,687,73.6,61,0,47.209244,674.3998,367,72.4,60.8,0,41.30221,335,179,72.6,61,0,54.806465,175,259,73.4,61,0,46.660526,245,432,72.2,61.1,0,49.77407,420,167,73.6,61.1,0,44.787567,160,340,73.8,61.1,0,42.810764,335,93,73,62.1,0,36.222588,100,362,72.6,61.7,0,50.159645,335,204,70.7,271.5,0,42.898914,195,419,73.5,61.1,0,37.551167,418.4,347,72,61.2,0,45.363976,335,213,73.4,61.1,0,41.97024,200,250,73.7,61.3,0,49.903564,245,356,73.5,61,0,42.36175,350,164,73,61.4,0,35.829006,160,848,74.5,60.8,0,64.76063,840,264,73.8,62.1,0,47.186584,259.80447,178,71.2,61.4,0,34.440086,150,199,72.7,62.4,0,44.386337,195,396,73.6,61.3,0,43.69889,380,586,68.9,60.7,0,65.85803,575,591,73.9,61.3,0,46.820946,596.34375,265,72.4,61.7,0,51.087498,250,180,73.1,61.7,0,56.947422,175,196,73.5,61.6,0,33.16216,190,195,70.8,61.4,0,43.735424,185,311,70.9,61.1,0,42.31343,300,311,72.7,60.9,0,44.254482,300,215,68.2,60.9,0,53.949993,210,906,65.6,60.6,0,87.53653,880,76.7,76.1,77,0,73.9,77.7,1,0.2,30.04
20160601,1510,89.3,38.7,33.93291422,86.64358333,266,49.4,45.1,5.65,75.6,71.4,-0.2,4.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71,73.8,55.6,79.3,15,44.3,56.4,79.3,0,74.2,1.8,57.4,1.8125,59,0,0,41.8,12.2,0,0,0,73.2,75.1,59.9,70.6,15,51.2,59.2,61.7,0,75.4,0.98,57.4,1.8125,61.6,0,0,95.6,79.1,16.3,3.8,0.9,15,15,95.6,57,79.8,100,88.7,0,85.3,1.3,57.051723,56.551723,0,12.1,0,0,1,94.5,1,72,777,58.5,0,44.291656,764.00104,72,68,5066.1655,70.1,57.4,35.7,5381.129,268,70.8,57,0,37.25513,260,129,68.7,57.8,0,51.35605,125,1226,71.6,57.5,0,39.51706,1203.6195,348,73.7,58,0,24.06622,343.99353,618,71.4,58.2,0,46.46723,600,216,67.3,58,0,38.69581,200,129,70.2,58.1,0,52.415318,125,353,69,58.5,0,37.94038,330,334,69.4,58.9,0,100,650,846,68.5,59.1,0,100,950,513,0,58,0,43.024494,500,510,70.1,57.8,0,41.360916,500,176,71.9,61.1,0,55.170338,175,255,70,61.6,0,46.167343,245,225,70.5,61.4,0,44.63213,220,429,73.8,61.1,0,42.037663,438.03046,163,73.5,61.5,0,37.48531,160,348,73.2,61.3,0,42.24297,335,340,72.7,61.3,0,27.640781,335,204,72.3,62.1,0,42.21224,195,954,74,61.1,0,52.50203,956.0003,251,68,61.1,0,52.61363,245,178,73,61.1,0,50.021137,175,264,73.1,61.2,0,54.873394,245,429,73.4,60.9,0,43.889587,420,165,73.8,61.8,0,27.43491,160,338,73.3,61.4,0,48.119846,335,308,73.4,62,0,32.185448,300,417,72.2,61.2,0,38.718304,400,201,73,61.9,0,37.248726,195,410,72.4,61,0,35.878216,380,353,72,61.5,0,41.80547,335,185,72.9,60.7,0,63.73517,175,249,72.9,61.4,0,50.817986,245,363,73.5,60.8,0,42.531075,350,165,73.5,61.2,0,38.57351,160,874,74.4,60.8,0,73.47973,840,235,74.1,62.2,0,41.440334,230,334,72.5,61,0,50.41322,285,202,72.8,61.6,0,51.98887,195,580,73.5,61,0,44.676666,597.6,344,72.4,60.7,0,41.30221,335,178,72.6,61,0,54.806465,175,259,73.4,60.9,0,46.660526,245,432,72.2,61,0,49.77407,420,167,73.6,61,0,44.787567,160,343,73.8,61,0,42.810764,335,92,73,62,0,36.222588,100,359,72.5,61.6,0,50.159645,335,203,70.6,271.3,0,42.898914,195,386,73.5,61.1,0,37.71972,380,347,71.9,61,0,45.363976,335,210,73.4,60.9,0,41.97024,200,247,73.7,61.2,0,49.903564,245,355,73.6,60.9,0,42.36175,350,165,73.1,61.3,0,35.829006,160,851,74.4,60.7,0,64.76063,840,263,73.8,62.1,0,47.186584,259.80447,176,71.2,61.3,0,34.440086,150,199,72.6,62.3,0,44.386337,195,399,73.6,61.2,0,43.69889,380,589,68.9,60.6,0,65.85803,575,589,73.9,61.3,0,46.809258,596.34375,263,72.4,61.5,0,51.087498,250,180,73,61.7,0,56.947422,175,197,73.4,61.5,0,33.16216,190,196,70.9,61.3,0,43.735424,185,310,70.9,60.9,0,42.31343,300,312,72.6,60.7,0,44.254482,300,214,68.2,60.9,0,53.949993,210,905,65.5,60.5,0,87.53653,880,76.7,76.1,76.9,0,73.9,77.7,1.8,0,30.04
20160601,1515,88.8,39.1,33.74107428,86.64358333,267,49,44.8,5.65,75.2,71.3,-0.2,4.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71,74,55.7,80.3,15,41.7,56.4,80.3,0,74.2,1.8,57.4,1.8125,58.6,0,0,42.5,12.3,0,0,0,73.2,75,60.7,70.4,15,51.1,59.2,59.8,0,75.4,0.98,57.4,1.8125,61.6,0,0,95.4,77.8,13.4,3.8,1.1,15,15,95.2,57,79.8,100,86.6,0,85.3,1.3,57.051723,56.551723,0,12.1,0,0,1,94.2,1,72,663,58.7,0,40.767277,656.001,72,68,5729.206,70.1,57.4,46.9,6061.129,273,70.6,57,0,37.25513,260,130,68.6,57.8,0,51.35605,125,1177,71.9,57.4,0,40.09449,1203.6195,342,73.7,58.1,0,24.06622,343.99353,621,71.4,58.1,0,46.46723,600,218,67.3,58,0,38.69581,200,129,70.1,58.1,0,52.415318,125,354,68.9,58.5,0,37.94038,330,336,69.3,58.9,0,100,650,851,68.3,59.1,0,100,950,514,0,57.9,0,43.024494,500,510,69.8,57.8,0,41.360916,500,176,71.9,61.5,0,55.170338,175,256,70,61.9,0,46.167343,245,224,70.4,61.8,0,44.63213,220,412,73.7,61.6,0,41.428104,408.63046,162,73.6,61.7,0,37.48531,160,349,73.2,61.6,0,42.24297,335,341,72.7,61.5,0,27.640781,335,203,72.3,62.3,0,42.21224,195,951,73.8,61.5,0,52.50203,956.0003,250,68,61.4,0,52.61363,245,178,73,61.6,0,50.021137,175,263,73.1,61.6,0,54.873394,245,428,73.4,61.4,0,43.889587,420,165,73.8,62.1,0,27.43491,160,336,73.3,61.7,0,48.119846,335,307,73.3,62.1,0,32.185448,300,418,72.1,61.4,0,38.718304,400,201,72.9,62.1,0,37.248726,195,404,72.3,61.3,0,35.878216,380,359,72,61.8,0,41.80547,335,186,72.8,61.2,0,63.73517,175,251,72.9,61.8,0,51.77487,245,363,73.5,61.3,0,42.531075,350,165,73.5,61.6,0,38.57351,160,862,74.4,61.3,0,72.83784,840,292,74.1,62.3,0,46.749416,289.5446,335,72.5,61.3,0,50.41322,285,202,72.9,61.9,0,51.98887,195,526,73.4,61.4,0,40.853207,520.8002,341,72.4,61.1,0,41.30221,335,179,72.5,61.3,0,54.806465,175,259,73.5,61.4,0,46.660526,245,431,72.2,61.4,0,49.77407,420,166,73.5,61.3,0,44.787567,160,340,73.9,61.3,0,42.810764,335,94,73,62.1,0,36.222588,100,360,72.5,61.8,0,50.159645,335,203,70.6,271.4,0,42.898914,195,382,73.6,61.5,0,37.03347,380,347,71.9,61.4,0,45.363976,335,210,73.4,61.3,0,41.97024,200,248,73.7,61.6,0,49.903564,245,354,73.6,61.3,0,42.36175,350,164,73.1,61.5,0,35.829006,160,846,74.4,61.1,0,64.76063,840,263,73.9,62.2,0,47.186584,259.80447,177,71.2,61.6,0,34.440086,150,199,72.5,62.5,0,44.386337,195,398,73.5,61.5,0,43.69889,380,589,68.8,61.1,0,65.85803,575,588,73.9,61.5,0,46.79757,596.34375,264,72.4,61.8,0,51.087498,250,179,72.9,61.8,0,56.947422,175,195,73.4,61.7,0,33.16216,190,195,71,61.6,0,43.735424,185,312,70.9,61.4,0,42.31343,300,312,72.6,61.1,0,44.254482,300,214,68.1,61.2,0,53.949993,210,903,65.5,61.1,0,87.53653,880,76.7,76.1,76.9,0,73.9,77.7,1.1,-0.1,30.04
20160601,1520,88.9,38.5,33.6107459,86.64358333,263,49,44.9,5.65,74.9,71.1,-0.1,4.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71,74.2,56.4,80.8,15,40.4,56.4,80.8,0,74.4,1.8,57.4,1.8125,58.6,0,0,42.9,12.4,0,0,0,73.2,75.1,60.8,70.4,15,50.8,59.2,59.3,0,75.4,0.99,57.4,1.8125,61.5,0,0,94.8,76.3,16.4,3.7,1.1,15,15,95.5,57,79.8,100,84.9,0,85.3,1.3,57.051723,56.551723,0,12.1,0,0,1,93.3,1,72,542,59.4,0,40.75572,547.9999,72,68,6325.547,70.1,58,65,6741.129,272,70.5,57.5,0,37.25513,260,130,68.6,58.3,0,51.35605,125,1260,72.2,57.9,0,40.07349,1254.6191,320,73.8,58.6,0,20.144854,322.39352,621,71.3,58.5,0,46.46723,600,219,67.2,58.5,0,38.69581,200,130,70,58.5,0,52.415318,125,354,68.8,59,0,37.94038,330,335,69.3,59.3,0,100,650,849,68.3,59.6,0,100,950,514,0,58.4,0,43.024494,500,510,69.8,58.3,0,41.360916,500,176,72,61.7,0,55.170338,175,254,70,62.1,0,46.167343,245,225,70.4,61.9,0,44.63213,220,377,73.8,61.7,0,40.154568,379.23047,162,73.6,61.8,0,37.48531,160,348,73.2,61.8,0,42.24297,335,343,72.7,61.7,0,27.640781,335,204,72.4,62.4,0,42.21224,195,955,73.8,61.7,0,52.50203,956.0003,251,68,61.6,0,52.61363,245,178,73,61.7,0,50.021137,175,265,73.3,61.8,0,54.873394,245,429,73.4,61.5,0,43.889587,420,164,73.8,62.3,0,27.43491,160,338,73.4,61.9,0,48.119846,335,308,73.3,62.3,0,32.185448,300,420,72.2,61.6,0,38.718304,400,202,72.7,62.3,0,37.248726,195,402,72.3,61.5,0,35.878216,380,357,72,62,0,41.80547,335,189,72.9,61.3,0,63.73517,175,252,72.9,61.9,0,51.77487,245,359,73.5,61.5,0,42.045197,350,166,73.5,61.8,0,38.57351,160,869,74.4,61.4,0,72.83784,840,318,74,62.4,0,46.92147,317.1446,329,72.5,61.5,0,49.909294,285,205,72.8,62.1,0,51.98887,195,456,73.4,61.6,0,37.32481,444.00015,343,72.4,61.3,0,41.30221,335,180,72.5,61.5,0,54.806465,175,259,73.5,61.5,0,46.660526,245,431,72.2,61.6,0,49.77407,420,166,73.5,61.5,0,44.787567,160,342,73.9,61.5,0,42.810764,335,96,73,62.3,0,36.222588,100,362,72.5,62,0,50.159645,335,204,70.6,271.5,0,42.898914,195,389,73.6,61.7,0,37.47893,380,346,71.8,61.6,0,45.363976,335,210,73.4,61.5,0,41.97024,200,250,73.7,61.8,0,49.903564,245,355,73.7,61.5,0,42.36175,350,165,73.1,61.8,0,35.829006,160,851,74.3,61.3,0,64.76063,840,265,73.9,62.4,0,47.186584,259.80447,180,71.1,61.7,0,34.440086,150,200,72.6,62.7,0,44.386337,195,394,73.4,61.7,0,43.69889,380,588,68.8,61.3,0,65.85803,575,588,74,61.6,0,46.867695,596.34375,264,72.3,62,0,51.087498,250,180,72.9,62,0,56.947422,175,197,73.4,61.9,0,33.16216,190,196,71,61.8,0,43.735424,185,313,70.9,61.5,0,42.31343,300,312,72.6,61.3,0,44.254482,300,214,68.1,61.4,0,53.949993,210,906,65.5,61.1,0,87.53653,880,76.7,76.1,76.9,0,73.9,77.7,1.3,0,30.04
20160601,1525,89.7,36.1,33.32656795,86.64358333,264,49,44.8,5.6,75.2,71.4,-0.1,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,74.6,57.2,81.8,15,40.1,56.4,81.8,0,74.7,1.8,57.4,1.8125,58.6,0,0,43.6,12.5,0,0,0,73.2,75.2,60.6,70,15,50.6,59.2,58.4,0,75.6,0.99,57.4,1.8125,61.5,0,0,94.8,76.7,13.1,4.1,0.3,15,15,95.3,57,79.8,100,82.2,0,85.3,1.3,57.051723,56.551723,0,12.1,0,0,1,92.6,1,72,856,59.8,0,47.68893,836.00214,72,68,6694.7363,70.1,58.7,91.6,7421.129,268,70.5,58.1,0,37.25513,260,129,68.6,58.8,0,51.35605,125,1411,72.5,58.4,0,44.167976,1407.6196,323,74,59.3,0,17.196068,343.99374,616,71.4,59,0,46.46723,600,217,67.2,59,0,38.69581,200,128,70,59.1,0,52.415318,125,351,68.8,59.5,0,37.94038,330,333,69.3,59.9,0,100,650,845,68.2,60.1,0,100,950,513,0,58.9,0,43.024494,500,510,69.7,58.9,0,41.360916,500,176,72,61.7,0,55.170338,175,254,70,62.2,0,46.167343,245,224,70.4,61.9,0,44.63213,220,377,73.9,61.7,0,40.154568,379.23047,162,73.6,61.9,0,37.48531,160,348,73.2,61.8,0,42.24297,335,342,72.7,61.7,0,27.640781,335,203,72.6,62.5,0,42.21224,195,887,73.7,61.7,0,49.820038,879.2001,250,68,61.6,0,52.61363,245,178,73,61.7,0,50.021137,175,266,73.4,61.8,0,54.873394,245,428,73.5,61.5,0,43.889587,420,165,73.8,62.3,0,27.43491,160,337,73.4,62,0,48.119846,335,308,73.3,62.4,0,32.185448,300,419,72.1,61.6,0,38.718304,400,201,72.5,62.3,0,37.248726,195,419,72.3,61.5,0,35.878216,380,358,72,62,0,41.80547,335,186,72.9,61.3,0,63.247196,175,253,72.9,61.9,0,51.77487,245,362,73.5,61.4,0,42.045197,350,168,73.5,61.8,0,38.57351,160,872,74.4,61.4,0,72.432434,840,321,74,62.4,0,46.528206,317.1446,330,72.5,61.6,0,49.909294,285,198,72.9,62.2,0,51.473618,195,419,73.4,61.8,0,33.329235,405.60016,346,72.5,61.3,0,41.30221,335,179,72.5,61.5,0,54.806465,175,258,73.6,61.5,0,46.660526,245,432,72.3,61.6,0,49.77407,420,167,73.5,61.5,0,44.787567,160,340,73.9,61.5,0,42.810764,335,93,73,62.4,0,36.222588,100,363,72.5,62.1,0,50.159645,335,204,70.6,271.7,0,42.898914,195,385,73.6,61.8,0,37.47893,380,347,71.8,61.7,0,45.363976,335,210,73.4,61.5,0,41.97024,200,250,73.7,61.8,0,49.903564,245,357,73.8,61.5,0,42.36175,350,165,73.1,61.8,0,35.829006,160,849,74.4,61.3,0,64.76063,840,263,73.9,62.5,0,47.186584,259.80447,178,71.1,61.8,0,34.440086,150,199,72.5,62.8,0,44.386337,195,398,73.5,61.8,0,43.69889,380,592,68.8,61.3,0,65.85803,575,591,74,61.7,0,46.867695,596.34375,264,72.3,62.1,0,51.087498,250,179,72.8,62.1,0,56.947422,175,196,73.4,62,0,33.16216,190,195,71.1,61.8,0,43.735424,185,312,70.9,61.6,0,42.31343,300,311,72.5,61.3,0,44.254482,300,215,68.1,61.4,0,53.949993,210,906,65.5,61.1,0,87.53653,880,76.7,76.1,76.9,0,73.9,77.7,1,0,30.04
20160601,1530,89.7,36.4,33.42632085,86.64358333,263,49,44.9,5.6,75.1,71.3,-0.2,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,74.6,57.5,83.3,15,40.3,56.4,83.3,0,74.6,1.85,57.4,1.8125,58.8,0,0,43.8,12.7,0,0,0,73.2,75.2,60.7,69.9,15,50.3,59.2,58.5,0,75.6,1.02,57.4,1.8125,61.4,0,0,94.6,75.8,15.7,4,1.2,15,15,95.2,57,79.8,100,79.8,0,85.3,1.3,57.051723,56.551723,0,12.1,0,0,1,92.1,1,72,1069,59.9,0,50.635548,1052.001,72,68,6872.178,70.1,59.1,100,8101.129,269,70.4,58.5,0,37.25513,260,130,68.7,59.2,0,51.35605,125,1473,72.5,58.8,0,46.288715,1509.6195,338,73.9,59.5,0,24.107605,343.99374,621,71.7,59.4,0,46.46723,600,218,67.2,59.4,0,38.69581,200,129,70,59.5,0,52.415318,125,356,68.8,59.8,0,37.94038,330,336,69.3,60.2,0,100,650,850,68.2,60.5,0,100,950,515,0,59.3,0,43.024494,500,510,69.6,59.2,0,41.360916,500,177,71.9,61.7,0,55.170338,175,256,70,62.2,0,46.167343,245,225,70.4,61.9,0,44.63213,220,378,73.9,61.7,0,40.154568,379.23047,162,73.5,61.9,0,37.48531,160,349,73.2,61.9,0,42.24297,335,344,72.7,61.7,0,27.640781,335,204,72.5,62.5,0,42.21224,195,830,73.8,61.7,0,48.124928,840.8001,252,68,61.6,0,52.61363,245,179,73,61.7,0,50.021137,175,266,73.5,61.8,0,54.873394,245,430,73.5,61.5,0,43.889587,420,166,73.8,62.3,0,27.43491,160,337,73.4,62,0,48.119846,335,308,73.3,62.4,0,32.185448,300,420,72.1,61.7,0,38.718304,400,201,72.4,62.3,0,37.248726,195,405,72.3,61.6,0,35.878216,380,361,72.1,62,0,41.80547,335,188,72.9,61.3,0,63.247196,175,255,72.8,61.9,0,51.77487,245,364,73.5,61.4,0,42.045197,350,170,73.5,61.7,0,37.967007,160,866,74.3,61.4,0,71.86937,840,322,74,62.4,0,46.454468,317.1446,335,72.4,61.5,0,49.909294,285,201,72.9,62.2,0,51.473618,195,391,73.4,61.8,0,31.853947,380,348,72.5,61.3,0,41.30221,335,179,72.6,61.5,0,54.806465,175,261,73.7,61.5,0,46.660526,245,432,72.4,61.6,0,49.77407,420,167,73.6,61.5,0,44.787567,160,359,74,61.5,0,43.899883,368.81793,95,73.1,62.4,0,36.222588,100,361,72.5,62.1,0,50.159645,335,204,70.6,271.4,0,42.898914,195,390,73.6,61.8,0,37.912354,380,349,71.8,61.7,0,45.363976,335,211,73.4,61.6,0,41.97024,200,251,73.7,61.8,0,49.903564,245,355,73.8,61.5,0,42.36175,350,165,73.1,61.8,0,35.829006,160,850,74.3,61.3,0,64.76063,840,264,73.9,62.5,0,47.186584,259.80447,178,71.1,61.8,0,34.440086,150,200,72.5,62.8,0,44.386337,195,397,73.5,61.8,0,43.69889,380,592,68.8,61.2,0,65.85803,575,592,74,61.7,0,46.867695,596.34375,265,72.3,62.1,0,51.087498,250,181,72.8,62.1,0,56.947422,175,196,73.4,62,0,33.16216,190,196,71,61.9,0,43.735424,185,313,70.9,61.5,0,42.31343,300,311,72.6,61.3,0,44.254482,300,215,68.1,61.4,0,53.949993,210,905,65.5,61.1,0,87.53653,880,76.7,76.1,76.9,0,73.9,77.7,1.1,0.1,30.04
20160601,1535,90,36,33.47999435,86.64358333,263,49.1,44.8,5.65,75,71.1,-0.1,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.1,74.8,57.6,83.8,15,40.7,56.4,83.8,0,74.8,1.8,57.4,1.8125,59.1,0,0,44.9,12.8,0,0,0,73.2,75.4,60.7,70.1,15,50,59.2,59.2,0,75.7,0.98,57.4,1.8125,61.4,0,0,94.5,76.8,13.4,3.9,1.3,15,15,95.3,57,79.8,100,77.4,0,85.3,1.3,57.051723,56.551723,0,12.1,0,0,1,91.5,1,72,1270,59.9,0,55.130577,1268.001,72,68,7045.323,70.1,59.2,100,8781.129,267,70.5,58.7,0,37.25513,260,128,68.7,59.4,0,51.35605,125,1543,72.4,59,0,46.299213,1560.6195,350,74,59.7,0,23.859287,343.99374,618,72,59.6,0,46.46723,600,215,67.2,59.6,0,38.69581,200,128,70.1,59.7,0,52.415318,125,353,68.9,60.1,0,37.94038,330,332,69.3,60.4,0,100,650,845,68.3,60.6,0,100,950,513,0,59.5,0,43.024494,500,510,69.6,59.4,0,41.360916,500,177,71.9,61.7,0,55.170338,175,256,70,62.1,0,46.167343,245,225,70.4,61.9,0,44.63213,220,401,74.1,61.7,0,42.113857,408.63077,162,73.6,61.9,0,37.48531,160,349,73.1,61.9,0,42.24297,335,343,72.7,61.7,0,27.640781,335,204,72.4,62.5,0,42.21224,195,839,73.8,61.7,0,48.113316,840.8001,252,68,61.6,0,52.61363,245,179,73,61.7,0,50.021137,175,266,73.5,61.8,0,54.873394,245,431,73.7,61.5,0,43.889587,420,165,73.8,62.3,0,27.43491,160,348,73.4,62,0,47.114418,335,308,73.4,62.4,0,32.185448,300,417,72.1,61.7,0,38.718304,400,202,72.4,62.3,0,37.248726,195,424,72.3,61.5,0,35.878216,380,359,72.1,62,0,41.80547,335,188,72.9,61.3,0,63.247196,175,255,72.8,61.9,0,51.77487,245,363,73.5,61.4,0,42.045197,350,165,73.5,61.8,0,37.967007,160,864,74.3,61.4,0,71.86937,840,321,74,62.4,0,46.442177,317.1446,334,72.4,61.5,0,49.909294,285,201,73,62.2,0,51.473618,195,394,73.3,61.9,0,31.853947,380,351,72.5,61.3,0,41.30221,335,179,72.6,61.5,0,54.806465,175,261,73.7,61.5,0,46.660526,245,433,72.5,61.6,0,49.77407,420,168,73.5,61.5,0,44.787567,160,362,74,61.5,0,43.899883,368.81793,92,73,62.4,0,36.222588,100,362,72.5,62.1,0,50.159645,335,204,70.6,271.3,0,42.898914,195,388,73.6,61.7,0,37.912354,380,349,71.8,61.7,0,45.363976,335,212,73.4,61.5,0,41.97024,200,250,73.7,61.8,0,49.903564,245,355,73.9,61.5,0,42.36175,350,165,73.2,61.8,0,35.829006,160,852,74.3,61.3,0,64.76063,840,264,73.9,62.5,0,47.186584,259.80447,179,71.1,61.8,0,34.440086,150,200,72.6,62.8,0,44.386337,195,397,73.5,61.7,0,43.69889,380,592,68.8,61.2,0,65.85803,575,596,74,61.7,0,46.856007,596.34375,264,72.3,62.1,0,51.087498,250,180,72.8,62.2,0,56.947422,175,197,73.4,62,0,33.16216,190,196,71,61.8,0,43.735424,185,309,71,61.5,0,42.31343,300,312,72.5,61.3,0,44.254482,300,215,68.1,61.4,0,53.949993,210,906,65.5,61.1,0,87.53653,880,76.7,76.1,76.9,0,73.9,77.7,1.1,-0.1,30.04
20160601,1540,91.1,34.1,33.51232613,86.64358333,267,48.9,44.7,5.65,75.2,71.4,-0.1,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.1,74.8,57.7,84.8,15,41.2,56.4,84.8,0,74.8,1.8,57.4,1.8125,59.2,0,0,45.3,12.9,0,0,0,73.3,75.4,61.1,70.4,15,50,59.2,62.9,0,75.9,0.98,57.4,1.8125,61.3,0,0,93.9,78.5,18.5,4.2,0.9,15,15,94.7,57,79.8,100,75.3,0,87.3,1.3,57.051723,56.551723,0,12.1,0,0,1,90.4,1,72,1395,59.9,0,57.395424,1376.001,72,68,7045.323,70.1,59.3,100,9000,267,70.4,58.8,0,37.25513,260,129,68.7,59.5,0,51.35605,125,1613,72.1,59.1,0,47.72703,1611.62,345,73.9,59.8,0,24.30419,343.99374,618,72.3,59.8,0,46.46723,600,217,67.2,59.7,0,38.69581,200,129,70.1,59.8,0,52.415318,125,352,69,60.2,0,37.94038,330,335,68.5,60.5,0,100,650,847,68.4,60.8,0,100,950,513,0,59.6,0,43.024494,500,510,69.6,59.5,0,41.360916,500,176,71.9,61.9,0,55.170338,175,253,70.1,62.4,0,46.167343,245,224,70.4,62.2,0,44.63213,220,502,74.3,61.9,0,45.564384,496.83105,162,73.7,62.1,0,37.48531,160,347,73.1,62.1,0,42.24297,335,342,72.6,62,0,27.640781,335,203,72.4,62.7,0,42.21224,195,832,73.8,62,0,48.171368,840.8001,251,68,61.9,0,52.61363,245,178,73,62,0,50.021137,175,264,73.5,62.1,0,54.873394,245,428,73.8,61.8,0,43.889587,420,165,73.8,62.5,0,27.43491,160,339,73.4,62.2,0,47.114418,335,308,73.4,62.5,0,32.185448,300,418,72.1,61.8,0,38.718304,400,201,72.2,62.5,0,37.248726,195,402,72.3,61.8,0,35.878216,380,357,72.1,62.2,0,41.80547,335,187,72.9,61.6,0,63.247196,175,255,72.8,62.2,0,51.77487,245,362,73.5,61.7,0,42.045197,350,165,73.5,62,0,37.967007,160,860,74.3,61.7,0,71.86937,840,321,73.9,62.6,0,46.515915,317.1446,334,72.4,61.7,0,49.909294,285,199,73,62.4,0,51.473618,195,390,73.2,62.1,0,31.853947,380,349,72.5,61.6,0,41.30221,335,179,72.5,61.8,0,54.806465,175,259,73.7,61.8,0,46.660526,245,429,72.6,61.9,0,49.77407,420,166,73.6,61.7,0,44.787567,160,372,74,61.7,0,44.496803,368.81793,94,73,62.6,0,36.222588,100,362,72.5,62.3,0,50.159645,335,204,70.6,271.6,0,42.898914,195,390,73.6,61.9,0,37.912354,380,348,71.8,61.9,0,45.363976,335,210,73.3,61.8,0,41.97024,200,249,73.7,62.1,0,49.903564,245,354,74,61.8,0,42.36175,350,165,73.3,62,0,35.829006,160,849,74.3,61.6,0,64.76063,840,263,74,62.7,0,47.186584,259.80447,175,71.1,62,0,34.440086,150,199,72.8,62.9,0,44.386337,195,395,73.5,62,0,43.69889,380,588,68.8,61.6,0,65.85803,575,589,74.1,61.9,0,46.84432,639.844,264,72.3,62.3,0,51.087498,250,180,72.8,62.3,0,56.947422,175,197,73.4,62.2,0,33.16216,190,196,71.1,62,0,43.735424,185,312,70.4,61.8,0,42.31343,300,312,72.6,61.5,0,44.254482,300,215,68,61.7,0,53.949993,210,905,65.5,61.5,0,87.53653,880,76.7,76.1,76.9,0,73.9,77.7,1,-0.2,30.04
20160601,1545,91.5,33.3,33.47755846,86.64358333,262,48.8,44.7,5.65,75.3,71.4,-0.1,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.1,74.9,57.7,83.8,15,41.6,56.4,83.8,0,74.9,1.85,57.4,1.8125,59.3,0,0,44.1,12.9,0,0,0,73.2,75.5,61.2,70.8,15,50,59.2,61.2,0,76,0.99,57.4,1.8125,61.3,0,0,93.2,78.4,14.6,3.9,1.4,15,15,94.6,57,79.8,100,72.5,0,87.3,1.3,57.051723,56.551723,0,12.1,0,0,1,89.5,1,72,1251,59.9,0,54.113705,1268.001,72,68,7045.323,70.1,59.3,100,9000,267,70.4,58.7,0,37.25513,260,129,68.7,59.5,0,51.35605,125,1603,71.9,59.1,0,47.1916,1611.62,345,73.9,59.8,0,24.30419,343.99374,619,72.7,59.8,0,46.46723,600,216,67.2,59.7,0,38.69581,200,129,70.2,59.8,0,52.415318,125,352,69,60.1,0,37.94038,330,336,69.3,60.5,0,100,650,848,68.4,60.7,0,100,950,513,0,59.6,0,43.024494,500,510,69.5,59.5,0,41.360916,500,175,72,62.2,0,55.170338,175,253,70.1,62.6,0,46.167343,245,224,70.5,62.4,0,44.63213,220,553,74.4,62.1,0,47.371284,555.63086,162,73.7,62.3,0,37.48531,160,347,73.1,62.3,0,42.24297,335,341,72.6,62.1,0,27.640781,335,203,72.3,62.9,0,42.21224,195,829,73.9,62.2,0,48.148148,840.8001,252,68,62.1,0,52.61363,245,178,73,62.2,0,50.021137,175,264,73.4,62.3,0,54.873394,245,428,74,62,0,43.889587,420,165,73.8,62.7,0,27.43491,160,341,73.4,62.4,0,47.114418,335,308,73.4,62.7,0,32.185448,300,419,72,62.1,0,38.718304,400,202,72.2,62.7,0,37.248726,195,418,72.3,62,0,35.878216,380,359,72.1,62.5,0,41.80547,335,187,72.9,61.8,0,63.247196,175,255,72.8,62.4,0,51.77487,245,364,73.6,61.9,0,42.045197,350,165,73.5,62.2,0,37.967007,160,865,74.4,61.9,0,71.86937,840,287,73.8,62.8,0,43.947403,289.54498,336,72.4,62,0,49.909294,285,201,73,62.6,0,51.473618,195,399,73.1,62.3,0,31.853947,380,354,72.5,61.8,0,41.30221,335,178,72.6,62,0,54.806465,175,259,73.7,62,0,46.660526,245,428,72.8,62.1,0,49.77407,420,166,73.6,62,0,44.787567,160,373,74,61.9,0,44.496803,368.81793,91,73,62.8,0,36.222588,100,362,72.5,62.5,0,50.159645,335,204,70.6,271.2,0,42.898914,195,390,73.7,62.2,0,37.912354,380,347,71.7,62.1,0,45.363976,335,213,73.3,62,0,41.97024,200,250,73.7,62.3,0,49.903564,245,356,74.1,62,0,42.36175,350,165,73.4,62.2,0,35.829006,160,850,74,61.8,0,64.76063,840,264,74,62.8,0,47.186584,259.80447,178,71.1,62.2,0,34.440086,150,199,72.9,63.2,0,44.386337,195,392,73.5,62.2,0,43.69889,380,585,68.7,61.8,0,65.85803,575,687,74,62.1,0,51.02852,683.344,263,72.4,62.4,0,51.087498,250,179,72.7,62.5,0,56.947422,175,197,73.4,62.4,0,33.16216,190,194,71.1,62.3,0,43.735424,185,308,70.9,62.1,0,42.31343,300,311,72.6,61.8,0,44.254482,300,215,68.1,61.9,0,53.949993,210,904,65.5,61.7,0,87.53653,880,76.7,76.1,76.9,0,73.9,77.8,1,0.1,30.04
20160601,1550,91.2,35.8,34.16685831,86.64358333,263,48.9,44.7,5.7,75,71.1,-0.1,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.2,75.1,57.8,83.8,15,42.1,56.4,83.8,0,75,1.8,57.4,1.8125,59.4,0,0,44.8,12.8,0,0,0,73.3,75.4,61.1,70.3,15,50,59.2,59.6,0,75.6,1,57.4,1.8125,60.9,0,0,93,75.7,14.7,3.9,0.9,15,15,94.9,57,79.8,100,68.8,0,87.3,1.3,57.051723,56.551723,0,12.1,0,0,1,89.1,1,72,1252,60,0,54.113705,1268.001,72,68,7045.323,70.2,59.3,100,9000,266,70.7,58.8,0,37.25513,260,129,68.6,59.5,0,51.35605,125,1529,71.9,59.2,0,46.614174,1560.62,347,73.9,59.8,0,24.231764,343.99374,617,73.2,59.8,0,46.46723,600,217,67.2,59.7,0,38.69581,200,128,70.1,59.8,0,52.415318,125,351,69.1,60.2,0,37.94038,330,333,69.4,60.5,0,100,650,846,68.7,60.7,0,100,950,513,0,59.6,0,43.024494,500,510,69.9,59.6,0,41.360916,500,176,72,62.2,0,55.67134,175,253,70.1,62.7,0,46.167343,245,224,70.5,62.5,0,44.63213,220,577,74.4,62.1,0,48.427124,585.0309,161,73.7,62.4,0,37.48531,160,346,73.1,62.4,0,42.24297,335,342,72.6,62.2,0,27.640781,335,202,72.2,63,0,42.21224,195,831,73.9,62.3,0,48.2062,840.8001,251,68.1,62.1,0,52.61363,245,178,73,62.3,0,50.021137,175,264,73.4,62.3,0,54.873394,245,429,74,62.1,0,43.889587,420,165,73.8,62.8,0,27.43491,160,340,73.4,62.5,0,47.114418,335,308,73.4,62.8,0,32.185448,300,418,72,62.2,0,38.718304,400,202,72.1,62.8,0,37.248726,195,395,72.3,62.1,0,35.878216,380,349,72.1,62.5,0,41.80547,335,187,72.9,61.8,0,63.247196,175,255,72.8,62.5,0,51.77487,245,364,73.6,62,0,42.045197,350,165,73.5,62.3,0,37.967007,160,865,74.4,62,0,71.86937,840,286,73.8,62.9,0,44.402115,289.54498,336,72.4,62.1,0,49.909294,285,201,73,62.6,0,51.473618,195,396,73.1,62.4,0,31.853947,380,353,72.5,61.8,0,41.30221,335,179,72.6,62.1,0,54.806465,175,259,73.7,62.1,0,46.660526,245,431,72.8,62.2,0,49.77407,420,167,73.5,62,0,44.787567,160,374,74,62,0,44.496803,368.81793,95,73,62.9,0,36.222588,100,360,72.6,62.6,0,50.159645,335,204,70.5,271.5,0,42.898914,195,383,73.7,62.2,0,37.47893,380,349,71.7,62.2,0,45.363976,335,211,73.4,62.1,0,41.97024,200,250,73.7,62.3,0,49.903564,245,357,74.1,62,0,42.36175,350,164,73.4,62.4,0,35.829006,160,853,74.4,61.8,0,64.76063,840,264,74,62.9,0,47.186584,259.80447,174,71.1,62.3,0,34.440086,150,200,72.9,63.2,0,44.386337,195,401,73.5,62.3,0,43.69889,380,590,68.8,61.8,0,65.85803,575,685,74,62.2,0,51.02852,683.344,263,72.4,62.6,0,51.087498,250,179,72.7,62.6,0,56.947422,175,195,73.5,62.5,0,33.16216,190,193,71.1,62.3,0,43.735424,185,310,70.9,62.1,0,42.31343,300,311,72.7,61.9,0,44.254482,300,214,68.1,62,0,53.949993,210,903,65.5,61.6,0,87.53653,880,76.7,76.1,76.9,0,73.9,77.8,0.6,-0.1,30.04
20160601,1555,90.2,35,33.27115419,86.64358333,263,48.9,44.7,5.65,75,71.1,-0.1,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71,74.6,57.6,83.8,15,42.4,56.4,83.8,0,74.7,1.8,57.4,1.8125,59.3,0,0,44.7,12.8,0,0,0,73.3,75.2,61.2,70.8,15,50.1,59.2,63.2,0,75.6,0.99,57.4,1.8125,61.1,0,0,92.9,77.7,17.2,3.8,1.2,15,15,94.9,57,79.8,100,67,0,87.3,1.3,57.051723,56.551723,0,12.1,0,0,1,88.5,1,72,1122,59.9,0,51.06309,1088.001,72,68,7045.323,70,59.2,100,9000,267,70.6,58.7,0,37.25513,260,129,68.7,59.5,0,51.35605,125,1479,71.5,59.1,0,45.5853,1509.6191,348,73.9,59.8,0,24.231764,343.99374,616,73.3,59.8,0,46.46723,600,216,67.2,59.7,0,38.69581,200,128,70.1,59.8,0,52.415318,125,351,69.1,60.1,0,37.94038,330,335,69.5,60.5,0,100,650,846,68.8,60.7,0,100,950,513,0,59.6,0,43.024494,500,510,69.9,59.5,0,41.360916,500,176,72,62.3,0,56.172348,175,249,70.1,62.7,0,46.167343,245,223,70.5,62.5,0,44.63213,220,650,74.3,62.2,0,50.82181,643.83105,161,73.7,62.5,0,37.48531,160,344,73.1,62.4,0,42.24297,335,339,72.6,62.3,0,27.640781,335,201,72.1,63,0,42.21224,195,826,73.9,62.3,0,48.670612,840.8001,250,68.1,62.2,0,52.61363,245,177,73,62.3,0,50.021137,175,264,73.4,62.4,0,54.873394,245,427,74,62.1,0,43.889587,420,164,73.8,62.9,0,27.43491,160,339,73.4,62.5,0,47.114418,335,307,73.4,62.9,0,32.185448,300,419,72,62.2,0,38.718304,400,200,72,62.8,0,37.248726,195,406,72.3,62.1,0,35.878216,380,354,72.1,62.6,0,41.80547,335,186,72.9,61.9,0,63.247196,175,254,72.8,62.5,0,51.77487,245,363,73.6,62,0,42.045197,350,165,73.5,62.3,0,37.967007,160,860,74.4,62,0,71.86937,840,285,73.9,63,0,44.47585,289.54498,334,72.4,62.1,0,49.909294,285,200,73.1,62.7,0,51.473618,195,394,73.2,62.4,0,31.853947,380,351,72.5,61.9,0,41.30221,335,179,72.6,62.1,0,54.806465,175,258,73.8,62.2,0,46.660526,245,429,72.8,62.2,0,49.77407,420,167,73.6,62.1,0,44.787567,160,374,74,62.1,0,44.496803,368.81793,94,73.2,62.9,0,36.222588,100,360,72.6,62.6,0,50.159645,335,203,70.6,271.3,0,42.898914,195,385,73.7,62.4,0,37.47893,380,347,71.7,62.2,0,45.363976,335,210,73.4,62.1,0,41.97024,200,247,73.7,62.4,0,49.903564,245,411,74.1,62,0,44.112904,408.60403,165,73.4,62.4,0,35.829006,160,848,74.4,61.9,0,64.76063,840,262,74,63,0,47.186584,259.80447,173,71.1,62.4,0,34.440086,150,199,73,63.3,0,44.386337,195,394,73.5,62.4,0,43.69889,380,587,68.8,61.9,0,65.85803,575,683,73.9,62.3,0,51.02852,683.344,261,72.3,62.6,0,51.087498,250,179,72.7,62.6,0,56.947422,175,196,73.5,62.5,0,33.16216,190,193,71.2,62.3,0,43.735424,185,311,70.9,62.1,0,42.31343,300,311,72.7,61.9,0,44.254482,300,215,68.1,62.1,0,53.949993,210,901,65.6,61.7,0,87.53653,880,76.7,76.1,76.9,0,73.9,77.8,1.1,-0.1,30.03
