20160601,1600,90.1,35.5,33.37804425,86.64358333,264,48.9,44.9,5.65,74.8,71.1,-0.2,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.8,74.3,57.4,82.8,15,42.4,56.4,82.8,0,74.4,1.8,57.4,1.8125,59.5,0,0,44.2,12.6,0,0,0,73.4,75.2,61.4,70.8,15,50.1,59.2,61.3,0,75.6,0.99,57.4,1.8125,60.8,0,0,92.7,77.9,15.1,3.8,1.2,15,15,94.9,57,79.8,100,65.1,0,87.3,1.3,57.051723,56.551723,0,12.1,0,0,1,87.4,1,72,964,59.8,0,48.55558,980.00104,72,68,6872.178,69.8,59,100,8728.004,270,70.5,58.5,0,37.25513,260,129,68.7,59.4,0,51.35605,125,1336,71.1,59,0,41.85827,1356.6189,348,73.9,59.6,0,24.36627,343.99374,618,73.4,59.7,0,46.46723,600,217,67.3,59.5,0,38.69581,200,129,70,59.6,0,52.415318,125,352,69.1,60,0,37.94038,330,334,69.5,60.4,0,100,650,848,68.6,60.5,0,100,950,514,0,59.5,0,43.024494,500,510,69.7,59.4,0,41.360916,500,175,71.9,62.3,0,56.172348,175,250,70.1,62.7,0,46.167343,245,223,70.5,62.5,0,44.63213,220,671,74.2,62.2,0,51.43137,673.2311,162,73.7,62.5,0,37.48531,160,344,73.1,62.5,0,42.24297,335,340,72.6,62.3,0,27.640781,335,202,72.1,63.1,0,42.21224,195,840,73.8,62.3,0,48.90282,840.8001,249,68,62.2,0,52.61363,245,178,73,62.3,0,50.021137,175,264,73.4,62.4,0,54.873394,245,427,73.9,62.1,0,43.889587,420,165,73.8,62.9,0,27.43491,160,339,73.3,62.6,0,47.114418,335,308,73.4,62.9,0,32.185448,300,419,72.1,62.3,0,38.718304,400,201,71.9,62.9,0,37.248726,195,418,72.4,62.2,0,35.878216,380,358,72.2,62.6,0,41.80547,335,187,72.9,61.9,0,63.247196,175,254,72.8,62.5,0,51.77487,245,364,73.5,62.1,0,42.045197,350,165,73.5,62.4,0,37.967007,160,866,74.3,62,0,71.86937,840,285,73.9,63,0,44.389824,289.54498,333,72.4,62.2,0,49.909294,285,201,73.1,62.7,0,51.473618,195,392,73.2,62.5,0,31.853947,380,350,72.5,61.9,0,41.30221,335,179,72.6,62.1,0,54.806465,175,259,73.9,62.2,0,46.660526,245,430,72.8,62.3,0,49.77407,420,166,73.6,62.1,0,44.787567,160,374,74,62.1,0,44.496803,368.81793,94,73.2,63,0,36.222588,100,361,72.6,62.7,0,50.159645,335,204,70.6,271.3,0,42.898914,195,388,73.8,62.4,0,37.47893,380,348,71.6,62.3,0,45.363976,335,208,73.4,62.2,0,41.97024,200,249,73.7,62.4,0,50.34007,245,473,74.1,62,0,47.684334,467.40402,164,73.5,62.4,0,35.829006,160,846,74.4,61.9,0,64.76063,840,263,74,63.1,0,47.186584,259.80447,179,71.1,62.4,0,34.440086,150,199,73.1,63.4,0,44.386337,195,397,73.5,62.4,0,43.69889,380,591,68.8,61.9,0,65.85803,575,685,73.9,62.3,0,51.02852,683.344,262,72.3,62.6,0,51.087498,250,179,72.7,62.7,0,56.947422,175,196,73.5,62.6,0,33.16216,190,193,71.1,62.4,0,43.735424,185,311,71,62.2,0,42.31343,300,311,72.6,61.9,0,44.254482,300,214,68.1,62,0,53.949993,210,903,65.6,61.8,0,87.53653,880,76.7,76.1,76.9,0,73.9,77.8,2.8,0,30.03
20160601,1605,89.8,37.4,33.82684504,85.14115417,263,48.9,44.8,5.65,74.8,71.1,-0.2,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.7,74,56.8,79.3,15,44.1,55.2,79.3,0,74.2,1.8,56.2,1.8125,59.4,0,0,42.1,12.2,0,0,0,73.3,75.2,61.4,71.1,15,50.8,58.6,59.2,0,75.7,1.01,56.2,1.8125,60.9,0,0,92.9,78.3,14.5,4.1,1,15,15,95.3,57,79.8,100,65.3,0,87.3,1.3,56.275864,55.775864,0,12.1,0,0,1,86.4,1,72,201,60.6,0,33.09452,200,72,68,6872.178,69.6,58.5,100,8101.129,269,70.5,58.2,0,37.25513,260,129,68.7,59,0,51.35605,125,1008,71,58.8,0,37.69029,1000,350,73.8,59.3,0,23.993792,343.99374,617,73.5,59.4,0,46.46723,600,216,67.3,59.2,0,38.69581,200,129,70,59.3,0,52.415318,125,352,69,59.7,0,37.94038,330,334,69.4,60.1,0,100,650,845,68.5,60.2,0,100,950,513,0,59.1,0,43.024494,500,510,69.8,59.1,0,41.360916,500,177,71.8,62.4,0,56.172348,175,253,70.1,62.8,0,46.167343,245,223,70.5,62.6,0,44.63213,220,701,74.1,62.2,0,52.487213,702.6305,162,73.7,62.5,0,37.48531,160,346,73.1,62.5,0,42.24297,335,340,72.6,62.4,0,27.640781,335,202,72,63.1,0,42.21224,195,839,73.9,62.4,0,48.90282,840.8001,251,68.1,62.3,0,52.61363,245,178,73,62.4,0,50.021137,175,264,73.3,62.5,0,54.873394,245,429,73.9,62.2,0,43.889587,420,165,73.9,63,0,27.43491,160,340,73.4,62.7,0,47.114418,335,308,73.4,63,0,32.185448,300,419,72.1,62.3,0,38.718304,400,202,71.9,62.9,0,37.248726,195,401,72.5,62.2,0,35.878216,380,358,72.2,62.7,0,41.80547,335,188,72.9,62,0,63.247196,175,255,72.8,62.6,0,51.77487,245,364,73.5,62.1,0,42.045197,350,165,73.6,62.4,0,37.967007,160,867,74.4,62.1,0,71.86937,840,286,73.9,63.1,0,44.23006,289.54498,334,72.4,62.2,0,49.909294,285,201,73,62.8,0,51.473618,195,395,73.2,62.6,0,31.853947,380,354,72.6,62,0,41.30221,335,179,72.7,62.2,0,54.806465,175,260,73.8,62.2,0,46.660526,245,430,72.8,62.3,0,49.77407,420,167,73.6,62.2,0,44.787567,160,375,74,62.2,0,44.496803,368.81793,96,73.1,63,0,36.222588,100,361,72.6,62.7,0,50.159645,335,204,70.6,271.2,0,42.898914,195,388,73.8,62.4,0,37.47893,380,348,71.7,62.3,0,45.363976,335,211,73.4,62.2,0,41.97024,200,252,73.7,62.5,0,50.34007,245,495,74.1,62.1,0,47.66129,496.80402,165,73.5,62.5,0,35.829006,160,849,74.4,62,0,64.76063,840,263,74,63.1,0,47.186584,259.80447,179,71.1,62.5,0,34.440086,150,199,73,63.4,0,44.386337,195,400,73.4,62.4,0,43.69889,380,590,68.8,62,0,65.85803,575,687,73.9,62.4,0,51.02852,683.344,263,72.4,62.7,0,51.087498,250,180,72.7,62.7,0,56.947422,175,196,73.5,62.6,0,33.16216,190,194,71.1,62.5,0,43.735424,185,312,70.7,62.2,0,42.31343,300,311,72.7,62,0,44.254482,300,215,68.1,62.1,0,53.949993,210,905,65.6,61.8,0,87.53653,880,76.6,76.1,76.9,0,73.9,77.8,-0.5,1.3,30.03
20160601,1610,89.2,45.7,36.17587673,85.14115417,261,48.8,44.8,5.65,75.6,72,-0.1,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.7,73.9,56.8,79.3,15,45,55.2,79.3,0,74.1,1.85,56.2,1.8125,59.3,0,0,41.3,12.2,0,0,0,73.3,75.1,61.7,71.2,15,51.2,58.6,62.8,0,75.5,1,56.2,1.8125,61.1,0,0,94,77.7,18.7,3.7,1.3,15,15,97.2,57,79.8,100,66.8,0,87.3,1.3,56.275864,55.775864,0,12.1,0,0,1,85.9,1,72,206,61.1,0,33.09452,200,72,68,6872.178,69.4,58.4,100,7149.133,273,70.5,58,0,37.25513,260,130,68.7,58.8,0,51.35605,125,1005,71.1,58.6,0,36.56693,1000,319,73.8,59.2,0,20.18624,322.39352,621,73.5,59.1,0,46.46723,600,218,67.2,59,0,38.69581,200,129,69.9,59.1,0,52.415318,125,355,69,59.5,0,37.94038,330,336,69.5,59.9,0,100,650,850,68.5,60,0,100,950,514,0,58.9,0,43.024494,500,510,69.7,58.9,0,41.360916,500,176,71.9,62.5,0,56.172348,175,252,70.2,62.9,0,46.167343,245,223,70.6,62.7,0,44.63213,220,727,74,62.4,0,53.61924,732.03064,162,73.8,62.7,0,37.48531,160,345,73,62.6,0,42.24297,335,340,72.7,62.5,0,27.640781,335,202,71.9,63.2,0,42.21224,195,841,73.9,62.6,0,48.90282,840.8001,251,68.1,62.4,0,52.61363,245,178,73,62.6,0,50.021137,175,264,73.3,62.6,0,54.873394,245,429,73.9,62.3,0,43.889587,420,165,73.9,63.1,0,27.43491,160,340,73.5,62.7,0,47.114418,335,308,73.4,63.1,0,32.185448,300,420,72.1,62.4,0,38.718304,400,202,71.8,63,0,37.248726,195,398,72.5,62.3,0,35.878216,380,354,72.2,62.8,0,41.80547,335,188,73,62.2,0,63.247196,175,257,72.8,62.7,0,51.77487,245,364,73.5,62.3,0,42.045197,350,165,73.7,62.6,0,37.967007,160,869,74.4,62.3,0,71.86937,840,288,73.9,63.2,0,43.947403,289.54498,336,72.4,62.3,0,49.909294,285,202,73,62.9,0,51.473618,195,381,73.2,62.6,0,31.608067,380,352,72.6,62.1,0,41.30221,335,179,72.7,62.3,0,54.806465,175,259,73.8,62.4,0,46.660526,245,432,72.8,62.5,0,49.77407,420,167,73.7,62.3,0,44.787567,160,375,73.9,62.3,0,44.496803,368.81793,95,73.1,63.1,0,36.222588,100,360,72.6,62.8,0,50.159645,335,204,70.6,271.4,0,42.898914,195,390,73.8,62.5,0,37.912354,380,348,71.6,62.5,0,45.363976,335,208,73.4,62.4,0,41.97024,200,248,73.7,62.6,0,50.34007,245,531,74,62.1,0,49.23963,526.20404,165,73.6,62.6,0,35.829006,160,849,74.5,62.2,0,64.76063,840,264,74,63.2,0,47.186584,259.80447,177,71.1,62.6,0,34.440086,150,199,73,63.5,0,44.386337,195,395,73.4,62.6,0,43.69889,380,587,68.9,62.1,0,65.85803,575,688,73.9,62.4,0,51.02852,683.344,263,72.3,62.8,0,51.087498,250,179,72.7,62.8,0,56.947422,175,195,73.5,62.7,0,33.16216,190,194,71.1,62.6,0,43.735424,185,310,70.7,62.4,0,42.31343,300,312,72.7,62.1,0,44.254482,300,215,68.1,62.2,0,53.949993,210,905,65.6,62,0,87.53653,880,76.6,76.1,76.9,0,73.9,77.8,1,1.1,30.03
20160601,1615,88.9,47.9,36.68008023,85.14115417,260,49,45.1,5.65,76.4,72.8,-0.1,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.7,73.9,57,79.3,15,46.2,55.2,79.3,0,74.2,1.85,56.2,1.8125,59.2,0,0,41.3,12.1,0,0,0,73.3,75.1,61.6,71.1,15,51.7,58.6,60.3,0,75.4,0.99,56.2,1.8125,61.4,0,0,94.3,77.5,13.7,4,0.7,15,15,97.2,57,79.8,100,72.2,0,87.3,1.3,56.275864,55.775864,0,12.1,0,0,1,86.7,1,72,204,61.3,0,33.09452,200,72,68,6694.7363,69.3,58.5,92.6,6333.135,272,70.5,58.1,0,37.25513,260,130,68.6,58.9,0,51.35605,125,1036,71.2,58.6,0,37.5958,1000,319,73.9,59.4,0,20.258665,322.39352,623,73.5,59.2,0,46.46723,600,217,67.2,59,0,38.69581,200,130,69.9,59.1,0,52.415318,125,354,68.9,59.6,0,37.94038,330,336,69.5,59.9,0,100,650,850,68.4,60.2,0,100,950,514,0,59,0,43.024494,500,510,69.6,58.9,0,41.360916,500,176,72,62.6,0,56.172348,175,251,70.2,63,0,46.167343,245,223,70.6,62.8,0,44.63213,220,726,74,62.5,0,53.61924,732.03064,162,73.8,62.8,0,37.48531,160,346,73.1,62.7,0,42.24297,335,339,72.6,62.6,0,27.640781,335,202,71.9,63.3,0,42.21224,195,838,73.9,62.7,0,48.90282,840.8001,252,68.1,62.5,0,52.61363,245,178,73,62.6,0,50.021137,175,264,73.3,62.7,0,54.873394,245,428,73.9,62.4,0,43.889587,420,165,73.9,63.2,0,27.43491,160,339,73.5,62.9,0,47.114418,335,308,73.4,63.2,0,32.185448,300,417,72.1,62.6,0,38.718304,400,202,71.8,63.2,0,37.248726,195,394,72.4,62.5,0,35.878216,380,353,72.2,62.9,0,41.80547,335,188,73,62.3,0,63.247196,175,256,72.8,62.8,0,51.77487,245,365,73.5,62.4,0,42.045197,350,165,73.7,62.7,0,37.967007,160,868,74.3,62.4,0,71.86937,840,286,73.9,63.4,0,43.947403,289.54498,333,72.4,62.4,0,49.909294,285,201,73.1,63,0,51.473618,195,385,73.2,62.8,0,32.222767,380,354,72.7,62.2,0,41.30221,335,179,72.7,62.5,0,54.806465,175,260,73.9,62.5,0,46.660526,245,430,73,62.6,0,49.77407,420,166,73.7,62.4,0,44.787567,160,374,73.9,62.4,0,44.496803,368.81793,94,73.1,63.2,0,36.222588,100,361,72.6,63,0,50.159645,335,204,70.6,271.5,0,42.898914,195,382,73.8,62.6,0,37.912354,380,347,71.6,62.5,0,45.363976,335,211,73.4,62.5,0,41.97024,200,248,73.7,62.7,0,50.34007,245,531,74,62.3,0,49.22811,526.20404,164,73.7,62.8,0,35.829006,160,849,74.5,62.3,0,64.76063,840,263,74,63.3,0,47.186584,259.80447,177,71.1,62.7,0,34.440086,150,199,73.1,63.6,0,44.386337,195,392,73.3,62.7,0,43.69889,380,588,68.9,62.2,0,65.85803,575,684,73.9,62.6,0,51.02852,683.344,263,72.4,62.9,0,51.087498,250,179,72.6,62.9,0,56.947422,175,197,73.5,62.8,0,33.16216,190,194,71,62.8,0,43.735424,185,310,70.7,62.5,0,42.31343,300,312,72.7,62.3,0,44.254482,300,214,68.1,62.4,0,53.949993,210,904,65.6,62.1,0,87.53653,880,76.6,76.2,76.9,0,73.9,77.8,-0.2,0.5,30.03
20160601,1620,88.9,48,36.71283345,85.14115417,265,49.3,45.4,5.7,77.1,73.4,-0.1,4.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,70.6,73.6,56.8,76.8,15,47.3,55.2,76.8,0,74,1.9,56.2,1.8125,59.2,0,0,38.6,11.9,0,0,0,73.3,75.1,61.6,71.2,15,52.4,58.6,60.2,0,75.5,1,56.2,1.8125,61.6,0,0,94.1,78.2,15.6,4.2,1.4,15,15,97.1,57,79.8,100,74.7,0,87.3,1.3,56.275864,55.775864,0,12.1,0,0,1,87.9,1,72,208,61.4,0,33.09452,200,72,68,4573.3335,69.3,58.5,20.5,2200,277,70.5,58.1,0,37.25513,260,132,68.6,58.9,0,51.35605,125,1050,71.3,58.6,0,35.947506,1000,323,73.9,59.3,0,24.52147,322.39352,629,73.7,59.2,0,46.46723,600,222,67.2,59.1,0,38.69581,200,132,69.9,59.1,0,52.415318,125,360,68.9,59.6,0,37.94038,330,343,69.4,59.9,0,100,650,861,68.3,60.1,0,100,950,515,0,59,0,43.024494,500,512,69.5,59,0,41.360916,500,177,72,62.7,0,56.172348,175,253,70.2,63.2,0,46.167343,245,224,70.6,63,0,44.63213,220,759,74.1,62.6,0,54.892784,761.43066,162,73.9,62.9,0,37.48531,160,348,73.1,62.9,0,42.24297,335,342,72.7,62.7,0,27.640781,335,203,71.9,63.5,0,42.21224,195,841,74,62.8,0,48.90282,840.8001,252,68.1,62.7,0,52.61363,245,178,73.1,62.8,0,50.021137,175,264,73.3,62.9,0,54.873394,245,430,74.1,62.6,0,43.889587,420,166,73.9,63.3,0,27.43491,160,339,73.7,63,0,47.114418,335,308,73.4,63.3,0,32.185448,300,418,72.1,62.7,0,38.718304,400,201,71.7,63.3,0,37.248726,195,404,72.4,62.6,0,35.878216,380,358,72.2,63.1,0,41.80547,335,188,73,62.4,0,63.247196,175,257,72.8,62.9,0,51.77487,245,366,73.5,62.5,0,42.045197,350,165,73.7,62.8,0,37.967007,160,865,74.3,62.5,0,71.86937,840,287,74,63.4,0,43.947403,289.54498,336,72.4,62.6,0,49.909294,285,202,73.2,63.2,0,51.473618,195,386,73.3,62.9,0,32.665356,380,353,72.7,62.4,0,41.30221,335,180,72.7,62.6,0,54.806465,175,259,73.9,62.6,0,46.660526,245,430,73.1,62.7,0,49.77407,420,168,73.7,62.6,0,44.787567,160,374,73.9,62.6,0,44.496803,368.81793,94,73.1,63.4,0,36.222588,100,361,72.6,63.1,0,50.159645,335,204,70.6,271.5,0,42.898914,195,391,73.9,62.8,0,37.912354,380,349,71.6,62.7,0,45.363976,335,210,73.5,62.6,0,41.97024,200,247,73.8,62.8,0,50.34007,245,589,74.1,62.4,0,51.589863,585.004,164,73.7,62.8,0,35.829006,160,844,74.5,62.4,0,64.76063,840,285,74.1,63.4,0,49.287807,287.4046,176,71.1,62.8,0,34.440086,150,198,73.1,63.8,0,44.386337,195,396,73.3,62.8,0,43.69889,380,585,69,62.4,0,65.85803,575,685,73.9,62.7,0,51.02852,683.344,263,72.4,63.1,0,51.087498,250,180,72.6,63.1,0,56.947422,175,196,73.5,63,0,33.16216,190,193,71,62.9,0,43.735424,185,313,70.8,62.6,0,42.31343,300,312,72.7,62.4,0,44.254482,300,215,68.2,62.5,0,53.949993,210,905,65.7,62.2,0,87.53653,880,76.6,76.2,76.9,0,73.9,77.8,1.1,-0.1,30.03
20160601,1625,88.3,52,37.55708471,85.14115417,266,49.4,45.2,5.65,77.6,73.7,-0.2,4.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.7,72.7,55.5,74.6,15,45.9,55.2,74.6,0,73.4,1.7,56.2,1.8125,59.3,0,0,40.5,11.7,0,0,0,73.3,75,61,71.5,15,52.5,58.6,63.9,0,75.3,1.01,56.2,1.8125,61.8,0,0,95.8,79,18.9,3.8,1.3,15,15,97.6,57,80,100,81.3,0,85.3,1.3,56.275864,55.775864,0,12.1,0,0,1,89.5,1,72,204,60.7,0,33.533627,200,72,68,4306.704,69.5,57.4,23.9,4429.6567,264,70.4,56.9,0,37.25513,260,126,68.5,58,0,51.35605,125,1016,71.4,57.8,0,37.95276,1000,362,73.9,58.4,0,15.519917,322.39352,604,73.7,58.4,0,46.886276,600,212,67.2,58,0,38.69581,200,125,69.8,58.2,0,53.265045,125,344,68.9,58.5,0,37.94038,330,322,69.4,59,0,100,650,828,68.1,59.1,0,100,950,509,0,58,0,43.024494,500,508,69.5,57.9,0,41.360916,500,178,72,62.3,0,56.172348,175,253,70.2,62.7,0,46.167343,245,225,70.6,62.5,0,44.63213,220,792,73.8,62,0,56.155437,790.8306,162,73.8,62.6,0,37.48531,160,350,73,62.5,0,42.24297,335,342,72.7,62.4,0,27.640781,335,203,71.8,63.2,0,42.21224,195,842,73.9,62.3,0,48.90282,840.8001,252,68.1,62.2,0,52.61363,245,179,73.1,62.2,0,50.021137,175,266,73.2,62.4,0,54.873394,245,432,74,62.1,0,43.889587,420,165,73.9,63,0,27.43491,160,341,73.9,62.6,0,47.114418,335,308,73.3,63.1,0,32.185448,300,420,72.1,62.3,0,38.718304,400,202,71.5,63,0,37.248726,195,421,72.4,62.1,0,35.878216,380,359,72.2,62.6,0,41.80547,335,184,73,61.8,0,62.626152,175,258,72.8,62.5,0,51.77487,245,366,73.4,62,0,42.045197,350,165,73.7,62.4,0,37.967007,160,867,74.3,62,0,71.86937,840,288,74,63.2,0,43.947403,289.54498,338,72.4,62.2,0,49.909294,285,203,73.2,62.8,0,51.473618,195,386,73.3,62.6,0,32.665356,380,358,72.7,61.9,0,41.30221,335,181,72.7,62.1,0,54.806465,175,261,74,62.1,0,46.660526,245,436,73,62.3,0,49.77407,420,167,73.7,62.2,0,44.787567,160,376,74,62.2,0,44.496803,368.81793,95,73.1,63.2,0,36.222588,100,362,72.6,62.8,0,50.159645,335,205,70.6,271.3,0,42.898914,195,388,73.9,62.4,0,37.912354,380,349,71.6,62.3,0,45.363976,335,208,73.5,62.2,0,41.97024,200,250,73.8,62.3,0,50.34007,245,619,74,61.7,0,52.776497,614.40405,164,73.7,62.5,0,35.829006,160,849,74.5,61.9,0,64.76063,840,287,74,63.2,0,49.287807,287.4046,174,71.1,62.5,0,34.440086,150,198,73.2,63.5,0,44.386337,195,395,73.3,62.4,0,43.69889,380,585,69,61.8,0,65.85803,575,541,73.5,62.5,0,45.032726,552.84424,267,72.5,62.8,0,51.087498,250,181,72.6,62.8,0,56.947422,175,197,73.5,62.7,0,33.16216,190,197,71,62.5,0,43.735424,185,316,70.8,62.1,0,42.31343,300,313,72.6,62,0,44.254482,300,216,68.2,62,0,53.949993,210,913,65.7,61.6,0,87.53653,880,76.6,76.2,76.9,0,73.9,77.8,2.4,-0.1,30.03
20160601,1630,87.6,55.2,38.02647723,85.14115417,265,49.2,45,5.65,78.2,74.3,-0.1,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.7,73,55.9,74.3,15,45.8,55.2,74.3,0,73.6,1.85,56.2,1.8125,59,0,0,37.9,11.6,0,0,0,73.3,75,61.2,71.1,15,52.8,58.6,62.3,0,75.2,1.02,56.2,1.8125,61.8,0,0,96.3,78.1,18.7,3.9,1.3,15,15,97.2,57,80,100,88.6,0,85.3,1.3,56.275864,55.775864,0,12.2,0,0,1,91.7,1,72,208,60.7,0,33.533627,200,72,68,3719.001,69.5,57.6,18,3749.6567,272,70.4,57.1,0,37.25513,260,130,68.5,58,0,51.35605,125,1037,71.4,57.6,0,37.501312,1000,317,74,58.6,0,20.165546,322.39352,626,73.8,58.3,0,46.886276,600,217,67.1,58.1,0,38.69581,200,130,69.7,58.2,0,53.265045,125,354,68.9,58.6,0,37.94038,330,336,69.3,59,0,100,650,850,68,59.2,0,100,950,514,0,58.1,0,43.024494,500,510,69.5,58,0,41.360916,500,177,72,62.2,0,56.172348,175,254,70.1,62.7,0,46.167343,245,225,70.6,62.4,0,44.63213,220,740,73.7,62,0,53.4342,732.0305,162,73.8,62.5,0,37.48531,160,349,73,62.4,0,42.24297,335,342,72.7,62.3,0,27.640781,335,205,71.8,63.1,0,42.21224,195,847,73.9,62.3,0,48.90282,840.8001,252,68.1,62.1,0,52.61363,245,179,73.1,62.2,0,50.021137,175,266,73.1,62.3,0,54.873394,245,431,73.9,62,0,43.889587,420,165,73.9,62.9,0,27.43491,160,343,74,62.5,0,47.114418,335,308,73.3,63,0,32.185448,300,421,72.1,62.2,0,38.718304,400,202,71.4,62.9,0,37.248726,195,420,72.3,62.1,0,35.878216,380,368,72.2,62.5,0,41.80547,335,184,73,61.8,0,62.626152,175,255,72.8,62.4,0,50.745964,245,357,73.3,61.9,0,41.559322,350,165,73.7,62.3,0,37.967007,160,866,74.3,61.9,0,71.4527,840,289,74,63,0,43.947403,289.54498,328,72.4,62.1,0,49.41544,285,203,73.2,62.7,0,51.473618,195,393,73.3,62.5,0,32.665356,380,357,72.7,61.8,0,41.30221,335,181,72.6,62.1,0,54.806465,175,261,74.1,62,0,46.660526,245,435,72.9,62.2,0,49.77407,420,168,73.7,62.1,0,44.787567,160,375,74,62.1,0,44.496803,368.81793,94,73.2,63,0,36.222588,100,362,72.6,62.6,0,50.159645,335,205,70.6,271.5,0,42.898914,195,391,73.9,62.3,0,37.912354,380,348,71.6,62.2,0,45.363976,335,209,73.5,62.1,0,41.97024,200,247,73.8,62.3,0,50.34007,245,619,73.9,61.7,0,52.84562,614.40405,165,73.7,62.4,0,35.829006,160,847,74.5,61.8,0,64.76063,840,286,74,63.1,0,49.287807,287.4046,176,71.1,62.4,0,34.440086,150,198,73.3,63.3,0,44.386337,195,394,73.3,62.3,0,43.69889,380,588,69,61.8,0,65.85803,575,473,73.4,62.4,0,41.04722,465.84442,269,72.5,62.7,0,51.087498,250,181,72.6,62.7,0,56.947422,175,197,73.5,62.6,0,33.16216,190,197,71.1,62.4,0,43.735424,185,315,71,62.1,0,42.31343,300,315,72.6,61.8,0,44.254482,300,217,68.1,62,0,53.949993,210,915,65.7,61.6,0,87.53653,880,76.6,76.2,76.8,0,73.9,77.8,1.3,-0.1,30.03
20160601,1635,86.7,56.1,37.58983446,85.14115417,264,49.2,45.1,5.65,78.2,74.3,-0.1,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.7,72.9,55.6,72.8,15,44.9,55.2,72.8,0,73.5,1.85,56.2,1.8125,59,0,0,36.7,11.5,0,0,0,73.2,74.9,61.1,71.3,15,53,58.6,61.2,0,75.2,0.98,56.2,1.8125,62.1,0,0,96.5,78.7,15.9,3.9,1.1,15,15,97.1,57,80.2,100,94.4,0,83.3,1.3,56.275864,55.775864,0,12.2,0,0,1,93.7,1,72,210,60.5,0,33.533627,200,72,68,3024.2644,69.5,57.5,12.7,3069.6567,273,70.4,56.9,0,37.25513,260,131,68.5,57.8,0,51.35605,125,1063,71.3,57.5,0,37.501312,1000,315,74,58.3,0,20.165546,322.39352,628,73.6,58.2,0,46.886276,600,219,67.1,57.9,0,38.69581,200,131,69.9,58.1,0,53.265045,125,356,68.9,58.4,0,37.94038,330,336,69.3,58.8,0,100,650,852,68,59,0,100,950,514,0,57.9,0,43.024494,500,510,69.3,57.8,0,41.360916,500,178,71.9,62.1,0,56.172348,175,256,70.1,62.5,0,46.167343,245,225,70.6,62.3,0,44.63213,220,678,73.5,61.9,0,50.342876,673.2306,163,73.7,62.4,0,37.48531,160,350,73,62.3,0,42.24297,335,345,72.7,62.2,0,27.640781,335,205,71.7,63,0,42.21224,195,837,73.8,62.1,0,48.217808,840.8001,254,68.1,62,0,52.61363,245,179,73.1,62.1,0,50.021137,175,265,73.1,62.2,0,54.873394,245,432,73.7,61.9,0,43.889587,420,166,73.9,62.8,0,27.43491,160,378,74.2,62.4,0,48.672832,368.74094,308,73.3,62.9,0,32.185448,300,420,72.1,62.1,0,38.718304,400,203,71.3,62.8,0,37.248726,195,403,72.3,62,0,35.878216,380,358,72.2,62.4,0,41.80547,335,185,73,61.6,0,62.626152,175,255,72.8,62.3,0,50.745964,245,358,73.3,61.8,0,41.559322,350,165,73.7,62.2,0,37.967007,160,867,74.4,61.8,0,71.4527,840,290,74,63,0,43.947403,289.54498,330,72.5,62,0,49.41544,285,204,73.2,62.6,0,51.473618,195,391,73.5,62.4,0,32.665356,380,357,72.7,61.7,0,41.30221,335,181,72.6,61.9,0,54.806465,175,304,74.1,61.9,0,48.848457,299.70554,431,72.9,62.1,0,49.77407,420,168,73.7,62,0,44.787567,160,377,73.9,62,0,44.496803,368.81793,95,73.1,62.9,0,36.222588,100,363,72.6,62.6,0,50.159645,335,205,70.6,271.3,0,42.898914,195,392,73.9,62.2,0,37.912354,380,349,71.6,62.1,0,45.363976,335,210,73.5,62,0,41.97024,200,247,73.9,62.2,0,50.34007,245,618,73.9,61.6,0,52.753456,614.40405,164,73.7,62.3,0,35.829006,160,849,74.5,61.7,0,64.76063,840,287,73.9,63,0,49.287807,287.4046,180,71.1,62.3,0,34.440086,150,198,73.3,63.2,0,44.386337,195,396,73.2,62.2,0,43.69889,380,588,69.1,61.6,0,65.85803,575,425,73.5,62.4,0,39.82001,422.3442,272,72.6,62.6,0,51.087498,250,178,72.6,62.6,0,56.436954,175,198,73.5,62.5,0,33.16216,190,199,71.1,62.3,0,43.735424,185,315,71,61.9,0,42.31343,300,315,72.5,61.7,0,44.254482,300,217,68.1,61.8,0,53.949993,210,916,65.7,61.5,0,87.53653,880,76.6,76.2,76.8,0,73.9,77.8,3.1,-0.1,30.03
20160601,1640,86.3,56.9,37.51571482,85.14115417,261,49.1,44.9,5.65,78.2,74.3,-0.2,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.7,72.5,55,72.8,15,43.1,55.2,72.8,0,73.4,1.8,56.2,1.8125,59,0,0,37.3,11.5,0,0,0,73.2,74.8,61,70.7,15,53.2,58.6,63.7,0,75.1,1,56.2,1.8125,62.3,0,0,96.7,77.1,18.7,4.2,1.4,15,15,97.5,57,80.2,100,99.4,0,83.3,1.3,56.275864,55.775864,0,12.2,0,0,1,96.1,1,72,211,60.2,0,33.533627,200,72,68,2611.5657,69.7,57.1,12.4,2661.6526,272,70.5,56.5,0,37.25513,260,130,68.6,57.5,0,51.35605,125,1023,71,57.2,0,37.501312,1000,320,74,58.1,0,19.72064,322.39352,624,73.4,57.9,0,46.886276,600,217,67.1,57.6,0,38.69581,200,130,69.9,57.8,0,53.265045,125,354,68.9,58.2,0,37.94038,330,334,69.2,58.5,0,100,650,850,68,58.8,0,100,950,514,0,57.6,0,43.024494,500,510,69.4,57.5,0,41.360916,500,178,72,62.1,0,56.172348,175,257,70.1,62.5,0,46.167343,245,226,70.6,62.3,0,44.63213,220,611,73.5,61.9,0,48.231197,614.4308,163,73.7,62.3,0,37.48531,160,352,73,62.3,0,42.24297,335,344,72.7,62.2,0,27.640781,335,205,71.7,62.9,0,42.21224,195,844,73.8,62.1,0,48.217808,840.8001,254,68.1,62,0,52.61363,245,179,73.1,62,0,50.021137,175,265,73,62.2,0,54.873394,245,431,73.7,61.9,0,43.889587,420,165,73.9,62.7,0,27.43491,160,449,74.2,62.3,0,51.437767,440.14093,308,73.3,62.8,0,32.185448,300,419,72.1,62.1,0,38.718304,400,202,71.2,62.8,0,37.248726,195,418,72.3,61.9,0,35.878216,380,360,72.2,62.4,0,41.80547,335,184,73,61.6,0,62.626152,175,254,72.8,62.3,0,50.745964,245,357,73.3,61.8,0,41.559322,350,165,73.8,62.2,0,37.967007,160,870,74.6,61.8,0,71.4527,840,289,73.9,62.9,0,43.947403,289.54498,328,72.6,61.9,0,49.41544,285,203,73.3,62.5,0,51.473618,195,390,73.7,62.3,0,32.665356,380,357,72.6,61.6,0,41.30221,335,181,72.6,61.9,0,54.806465,175,356,74.1,61.8,0,51.243668,354.30554,436,72.9,62,0,49.77407,420,167,73.8,61.9,0,44.787567,160,375,74,61.9,0,44.496803,368.81793,94,73.1,62.9,0,36.222588,100,361,72.6,62.5,0,50.159645,335,205,70.6,271.4,0,42.898914,195,391,73.9,62.2,0,37.912354,380,349,71.6,62,0,45.363976,335,209,73.5,61.9,0,41.97024,200,247,73.9,62.2,0,50.34007,245,619,73.8,61.6,0,52.730415,614.40405,165,73.7,62.3,0,35.829006,160,847,74.6,61.7,0,64.76063,840,287,73.9,62.9,0,49.287807,287.4046,178,71.1,62.2,0,34.440086,150,199,73.3,63.2,0,44.386337,195,397,73.1,62.1,0,43.69889,380,591,69.1,61.6,0,65.85803,575,382,73.7,62.4,0,39.32913,378.844,270,72.6,62.5,0,51.087498,250,178,72.7,62.6,0,56.436954,175,199,73.5,62.4,0,33.16216,190,199,71.1,62.2,0,43.735424,185,317,71.1,61.9,0,42.31343,300,315,72.5,61.7,0,44.254482,300,217,68.1,61.8,0,53.949993,210,919,65.6,61.4,0,87.53653,880,76.6,76.2,76.8,0,73.9,77.8,1.1,-0.1,30.03
20160601,1645,86.6,55.1,37.20524891,85.14115417,268,49.1,45,5.7,78.1,74.3,-0.1,4.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,70.8,72.6,55.2,72.8,15,41.6,55.2,72.8,0,73.4,1.8,56.2,1.8125,59,0,0,37.5,11.5,0,0,0,73.2,74.9,61.2,70.9,15,53.4,58.6,60.9,0,75.3,1.01,56.2,1.8125,62.3,0,0,96.6,77.9,15.6,3.8,1.5,15,15,97.1,57,80.2,100,100,0,83.3,1.3,56.275864,55.775864,0,12.3,0,0,1,98.4,1,72,210,60.2,0,33.533627,200,72,68,3024.2644,69.9,57.2,14,2933.6587,270,70.4,56.5,0,37.25513,260,129,68.6,57.4,0,51.35605,125,1026,70.8,57,0,37.501312,1000,325,74,57.9,0,20.165546,322.39352,622,73.4,57.7,0,46.886276,600,216,67,57.6,0,38.69581,200,129,70,57.7,0,53.265045,125,353,68.8,58.1,0,37.94038,330,334,69.2,58.4,0,100,650,848,67.9,58.7,0,100,950,513,0,57.5,0,43.024494,500,510,69.3,57.4,0,41.360916,500,178,72,62,0,56.172348,175,256,70.1,62.5,0,46.167343,245,225,70.5,62.3,0,44.63213,220,608,73.8,61.9,0,48.231197,614.4308,162,73.7,62.3,0,37.48531,160,352,73,62.3,0,42.24297,335,344,72.7,62.1,0,27.640781,335,205,71.7,62.9,0,42.21224,195,842,73.8,62.1,0,48.217808,840.8001,253,68.1,62,0,52.61363,245,178,73.1,62.1,0,50.021137,175,263,72.9,62.1,0,54.873394,245,429,74,61.8,0,43.889587,420,165,73.9,62.7,0,27.43491,160,477,74.1,62.2,0,52.45325,475.84094,308,73.3,62.8,0,32.185448,300,418,72.1,62,0,38.718304,400,202,71.2,62.7,0,37.248726,195,420,72.2,61.9,0,35.878216,380,359,72.2,62.3,0,41.80547,335,184,72.9,61.6,0,62.626152,175,252,72.8,62.2,0,50.745964,245,356,73.3,61.8,0,41.559322,350,165,73.8,62.1,0,37.967007,160,861,74.7,61.8,0,71.4527,840,288,73.9,62.8,0,43.947403,289.54498,330,72.6,61.9,0,49.41544,285,204,73.3,62.5,0,51.473618,195,389,73.8,62.3,0,32.665356,380,358,72.6,61.6,0,41.30221,335,179,72.6,61.9,0,54.806465,175,382,74.1,61.8,0,52.590973,381.60553,432,73.2,62,0,49.77407,420,167,73.8,61.9,0,44.787567,160,376,73.9,61.9,0,44.496803,368.81793,94,73,62.8,0,36.222588,100,360,72.6,62.5,0,50.159645,335,204,70.6,271.6,0,42.898914,195,391,73.9,62.1,0,37.912354,380,347,71.6,62,0,45.363976,335,208,73.5,61.9,0,41.97024,200,259,74,62.1,0,50.918686,245,618,73.8,61.6,0,52.718895,614.40405,164,73.7,62.2,0,35.829006,160,844,74.5,61.7,0,64.76063,840,286,73.9,62.9,0,49.287807,287.4046,175,71.1,62.2,0,34.440086,150,198,73.2,63.1,0,44.386337,195,394,73.1,62.1,0,43.69889,380,587,69.2,61.6,0,65.85803,575,382,73.9,62.4,0,39.32913,378.844,272,72.6,62.5,0,51.087498,250,178,72.6,62.6,0,56.436954,175,200,73.6,62.4,0,33.16216,190,199,71.1,62.2,0,43.735424,185,318,71,61.9,0,42.31343,300,314,72.5,61.7,0,44.254482,300,217,68.1,61.7,0,53.949993,210,915,65.6,61.4,0,87.53653,880,76.6,76.2,76.8,0,73.9,77.9,1.1,-0.7,30.03
20160601,1650,86.3,53.2,36.39796314,85.14115417,264,49.2,45.1,5.65,77.6,73.7,-0.1,4.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.8,72.5,55.2,72.8,15,40,55.2,72.8,0,73.3,1.85,56.2,1.8125,59,0,0,36.7,11.5,0,0,0,73.2,74.7,60.7,71.2,15,53.4,58.6,64.8,0,74.9,1,56.2,1.8125,62.3,0,0,96,77.8,19,3.9,1.3,15,15,96.7,57,80.2,100,100,0,83.3,1.3,56.275864,55.775864,0,12.3,0,0,1,100,1,72,208,60.2,0,33.533627,200,72,68,3024.2644,70,57.2,13.1,3069.6567,273,70.3,56.5,0,37.25513,260,130,68.5,57.4,0,51.35605,125,1052,70.7,57,0,37.501312,1000,314,74,57.9,0,20.165546,322.39352,625,73.4,57.7,0,46.886276,600,219,67,57.5,0,38.69581,200,131,70,57.7,0,53.265045,125,355,68.7,58.1,0,37.94038,330,337,69.2,58.4,0,100,650,849,67.7,58.7,0,100,950,514,0,57.5,0,43.024494,500,510,69.2,57.4,0,41.360916,500,179,72,61.8,0,56.172348,175,257,70.1,62.3,0,46.167343,245,226,70.5,62,0,44.63213,220,611,74,61.6,0,48.231197,614.4308,163,73.7,62.1,0,37.48531,160,352,73,62.1,0,42.24297,335,345,72.7,62,0,27.640781,335,205,71.6,62.8,0,42.21224,195,841,73.8,61.8,0,48.217808,840.8001,253,68.1,61.7,0,52.61363,245,178,73.1,61.8,0,50.021137,175,262,72.9,61.9,0,54.873394,245,429,74,61.6,0,43.889587,420,165,73.9,62.5,0,27.43491,160,543,74,62,0,53.398354,547.2411,308,73.3,62.7,0,32.185448,300,418,72.1,61.8,0,38.718304,400,202,71.1,62.6,0,37.248726,195,422,72.2,61.7,0,35.878216,380,364,72.2,62.2,0,41.80547,335,184,72.9,61.3,0,62.626152,175,256,72.8,62,0,50.745964,245,359,73.3,61.5,0,41.559322,350,165,73.8,61.9,0,37.967007,160,865,74.6,61.5,0,71.4527,840,289,73.9,62.7,0,43.947403,289.54498,329,72.6,61.8,0,49.41544,285,205,73.3,62.3,0,51.473618,195,391,74,62.1,0,32.665356,380,358,72.6,61.5,0,41.30221,335,180,72.6,61.6,0,54.806465,175,409,74,61.4,0,53.94979,408.90552,431,73.3,61.8,0,49.77407,420,168,73.8,61.7,0,44.787567,160,375,73.8,61.7,0,44.496803,368.81793,94,72.9,62.7,0,36.222588,100,361,72.6,62.3,0,50.159645,335,205,70.6,271.6,0,42.898914,195,392,73.9,61.9,0,37.912354,380,350,71.7,61.8,0,45.363976,335,211,73.5,61.7,0,41.97024,200,258,74,61.9,0,50.918686,245,619,73.9,61.2,0,52.718895,614.40405,165,73.7,62.1,0,35.829006,160,850,74.5,61.4,0,64.76063,840,286,73.9,62.8,0,49.287807,287.4046,176,71.1,62,0,34.440086,150,199,73.1,63,0,44.386337,195,394,73.1,61.9,0,43.69889,380,592,69.2,61.2,0,65.85803,575,384,73.9,62.3,0,39.32913,378.844,272,72.6,62.4,0,51.087498,250,178,72.7,62.5,0,56.436954,175,199,73.6,62.3,0,33.16216,190,200,71.1,62.1,0,43.735424,185,318,71,61.6,0,42.31343,300,315,72.6,61.5,0,44.254482,300,217,68.1,61.5,0,53.949993,210,919,65.6,61.1,0,87.53653,880,76.6,76.2,76.8,0,73.9,77.9,1,-0.1,30.03
20160601,1655,85.5,55.2,36.37373421,85.14115417,262,49.1,45,5.65,77.1,73.1,-0.1,4.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.8,72.5,55.7,72.8,15,39.1,55.2,72.8,0,73.3,1.8,56.2,1.8125,59,0,0,37.5,11.5,0,0,0,73.2,74.6,60.3,71.1,15,53.3,58.6,64.2,0,74.8,0.99,56.2,1.8125,62.3,0,0,96.6,78,19.2,3.8,1.2,15,15,96.7,57,80.2,100,98.8,0,83.3,1.3,56.275864,55.775864,0,12.3,0,0,1,100,1,72,205,60.3,0,33.533627,200,72,68,3024.2644,70,57.4,14.9,3069.6567,270,70.3,56.7,0,37.25513,260,130,68.5,57.5,0,51.35605,125,1022,70.6,57.2,0,37.501312,1000,322,74,58.1,0,20.165546,322.39352,622,73.5,57.8,0,46.886276,600,217,67,57.7,0,38.69581,200,130,70,57.8,0,53.265045,125,353,68.6,58.3,0,37.94038,330,336,69.1,58.5,0,100,650,847,67.7,58.8,0,100,950,514,0,57.6,0,43.024494,500,510,69.2,57.6,0,41.360916,500,178,72,61.5,0,56.172348,175,257,70,62,0,46.167343,245,226,70.5,61.8,0,44.63213,220,610,74,61.4,0,48.231197,614.4308,163,73.8,61.9,0,37.48531,160,353,73,61.9,0,42.24297,335,344,72.7,61.7,0,27.640781,335,206,71.6,62.5,0,42.21224,195,796,73.7,61.6,0,46.998726,802.4001,253,68.1,61.5,0,52.61363,245,178,73.1,61.5,0,50.021137,175,263,72.9,61.6,0,54.873394,245,431,73.9,61.3,0,43.889587,420,165,73.9,62.3,0,27.43491,160,517,73.7,61.7,0,52.0008,511.54095,308,73.3,62.4,0,32.185448,300,418,72.1,61.6,0,38.718304,400,202,71,62.3,0,37.248726,195,422,72.1,61.4,0,35.878216,380,360,72.2,61.9,0,41.80547,335,184,72.9,61.1,0,62.626152,175,254,72.8,61.8,0,50.745964,245,357,73.2,61.2,0,41.559322,350,165,73.8,61.6,0,37.967007,160,867,74.5,61.3,0,71.4527,840,288,73.9,62.5,0,43.947403,289.54498,330,72.7,61.5,0,49.41544,285,204,73.2,62.1,0,51.473618,195,395,74,61.9,0,32.665356,380,359,72.6,61.1,0,41.30221,335,180,72.6,61.4,0,54.806465,175,409,73.9,61.2,0,53.94979,408.90552,434,73.2,61.5,0,49.77407,420,167,73.8,61.4,0,44.787567,160,342,73.7,61.5,0,43.323906,335,96,72.8,62.5,0,36.222588,100,363,72.6,62.1,0,50.159645,335,205,70.6,271.5,0,42.898914,195,387,73.9,61.7,0,37.912354,380,349,71.6,61.5,0,45.363976,335,209,73.5,61.4,0,41.97024,200,253,74,61.6,0,50.41112,245,600,73.7,61,0,49.055298,585.0039,164,73.6,61.8,0,35.829006,160,849,74.5,61.1,0,64.76063,840,288,73.9,62.5,0,49.287807,287.4046,175,71.1,61.8,0,34.440086,150,199,73.1,62.8,0,44.386337,195,391,73.1,61.6,0,43.69889,380,588,69.1,61,0,65.85803,575,382,74,62.1,0,39.32913,378.844,272,72.6,62.2,0,51.087498,250,177,72.7,62.2,0,56.436954,175,199,73.6,62.1,0,33.16216,190,200,71.1,61.8,0,43.735424,185,316,70.9,61.4,0,42.31343,300,316,72.6,61.2,0,44.254482,300,217,68,61.3,0,53.949993,210,918,65.6,60.9,0,87.53653,880,76.6,76.2,76.8,0,73.9,77.9,1,0.1,30.05
20160601,1700,84.7,54.2,35.48094728,85.14115417,262,48.9,44.8,5.65,76.5,72.6,-0.1,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.9,72.6,56,72.8,15,38.9,55.2,72.8,0,73.4,1.8,56.2,1.8125,59,0,0,37.5,11.6,0,0,0,73.1,74.5,60.2,70.6,15,53.1,58.6,63.5,0,74.8,0.99,56.2,1.8125,62.4,0,0,96.7,78.1,18.8,4.2,1.8,15,15,96.6,57,80.2,100,100,0,83.3,1.3,56.275864,55.775864,0,12.4,0,0,1,100,1,72,208,60.7,0,33.533627,200,72,68,3024.2644,70,57.8,17.5,3069.6567,269,70.2,57.2,0,37.25513,260,129,68.5,57.9,0,51.35605,125,1038,70.5,57.5,0,37.501312,1000,326,74,58.5,0,20.165546,322.39352,620,73.6,58.2,0,46.886276,600,216,66.9,58.1,0,38.69581,200,130,70,58.2,0,53.265045,125,351,68.7,58.7,0,37.94038,330,333,69.1,59,0,100,650,845,67.9,59.3,0,100,950,513,0,58.1,0,43.024494,500,510,69.2,58,0,41.360916,500,178,72,61.4,0,56.172348,175,257,70,61.8,0,46.167343,245,226,70.4,61.6,0,44.63213,220,610,74,61.2,0,48.231197,614.4308,163,73.9,61.7,0,37.48531,160,354,73,61.7,0,42.24297,335,345,72.7,61.5,0,27.640781,335,206,71.6,62.4,0,42.21224,195,726,73.6,61.4,0,45.129456,725.6003,255,68,61.3,0,52.61363,245,179,73.1,61.3,0,50.021137,175,265,72.9,61.4,0,54.873394,245,432,73.7,61.2,0,43.889587,420,165,73.9,62.1,0,27.43491,160,436,73.4,61.6,0,51.226624,440.14148,308,73.2,62.2,0,32.185448,300,419,72,61.4,0,38.718304,400,202,71,62.1,0,37.248726,195,403,72.1,61.2,0,35.878216,380,358,72.1,61.7,0,41.80547,335,185,72.9,60.9,0,62.626152,175,255,72.8,61.6,0,50.745964,245,357,73.1,61,0,41.559322,350,165,73.8,61.4,0,37.967007,160,874,74.3,61,0,71.4527,840,256,73.7,62.3,0,41.710705,261.94443,328,72.7,61.3,0,49.41544,285,205,73.2,61.9,0,51.473618,195,397,74,61.7,0,32.665356,380,360,72.5,60.9,0,41.30221,335,181,72.6,61.1,0,54.806465,175,409,73.9,60.9,0,53.94979,408.90552,434,73.1,61.3,0,49.77407,420,168,73.8,61.3,0,44.787567,160,345,73.6,61.3,0,43.323906,335,93,72.7,62.3,0,36.222588,100,360,72.6,61.8,0,50.159645,335,205,70.6,271.6,0,42.898914,195,386,73.9,61.5,0,37.912354,380,348,71.7,61.3,0,45.363976,335,209,73.5,61.2,0,41.97024,200,254,74,61.4,0,50.41112,245,520,73.6,60.8,0,47.453915,526.20404,164,73.6,61.6,0,35.829006,160,850,74.4,60.9,0,64.76063,840,288,73.8,62.3,0,49.287807,287.4046,178,71.1,61.6,0,34.440086,150,199,73.2,62.6,0,44.386337,195,395,73.1,61.4,0,43.69889,380,589,69.1,60.8,0,65.85803,575,383,73.9,61.9,0,39.32913,378.844,272,72.6,62,0,51.087498,250,178,72.7,62.1,0,56.436954,175,199,73.6,61.9,0,33.16216,190,200,71,61.6,0,43.735424,185,317,70.7,61.2,0,42.31343,300,315,72.6,61,0,44.254482,300,217,68,61,0,53.949993,210,919,65.5,60.7,0,87.53653,880,76.6,76.3,76.8,0,73.9,77.9,3.1,-1.4,30.05
20160601,1705,84.1,58.4,36.21601656,82.97793333,262,48.9,44.8,5.65,76.1,72.3,-0.2,4.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.9,72.6,56.2,73.8,15,38.9,55.2,73.8,0,73.4,1.8,56.2,1.8125,59.1,0,0,38.1,11.6,0,0,0,73.1,74.3,60.1,70.1,15,52.7,58.6,63,0,74.5,1.01,56.2,1.8125,62.2,0,0,97,78.3,18.7,4.1,0.6,15,15,97.1,57,80.2,100,99.9,0,81.3,1.3,56.275864,55.775864,0,12.4,0,0,1,100,1,72,209,60.8,0,33.533627,200,72,68,3388.784,70,58,13.9,3205.6567,271,70.3,57.3,0,37.25513,260,130,68.5,58.1,0,51.35605,125,1035,70.4,57.8,0,37.501312,1000,318,74,58.6,0,20.165546,322.39352,625,73.7,58.4,0,46.886276,600,219,67,58.3,0,38.69581,200,130,70,58.4,0,53.265045,125,354,68.8,58.9,0,37.94038,330,336,69.1,59.1,0,100,650,848,68,59.4,0,100,950,514,0,58.2,0,43.024494,500,510,69.2,58.1,0,41.360916,500,178,71.9,61.2,0,56.172348,175,258,70,61.6,0,46.167343,245,228,70.4,61.4,0,44.63213,220,611,74,61,0,48.231197,614.4308,163,73.9,61.5,0,37.48531,160,351,72.9,61.5,0,42.24297,335,345,72.8,61.3,0,27.640781,335,206,71.5,62.2,0,42.21224,195,661,73.6,61.3,0,42.679672,648.8003,254,68,61.1,0,52.61363,245,180,73.1,61.1,0,50.021137,175,267,72.8,61.2,0,54.873394,245,433,73.5,61,0,43.889587,420,165,73.9,61.9,0,27.43491,160,360,73.3,61.5,0,46.853004,335,308,73.1,62,0,32.185448,300,419,72,61.2,0,38.718304,400,202,71,62,0,37.248726,195,421,72,61,0,35.878216,380,361,72.1,61.5,0,41.80547,335,186,73,60.7,0,62.626152,175,255,73,61.4,0,50.745964,245,359,73.1,60.9,0,41.559322,350,166,73.7,61.2,0,37.967007,160,866,74.2,60.8,0,70.96847,840,231,73.6,62.2,0,40.113064,230,330,72.7,61.1,0,49.41544,285,198,73,61.7,0,50.96867,195,396,73.9,61.5,0,32.665356,380,362,72.5,60.8,0,41.30221,335,180,72.6,60.9,0,54.806465,175,408,73.8,60.8,0,53.94979,408.90552,433,72.8,61.1,0,49.77407,420,168,73.7,61.1,0,44.787567,160,343,73.5,61.1,0,43.323906,335,94,72.7,62.1,0,36.222588,100,361,72.6,61.7,0,50.159645,335,205,70.5,271.1,0,42.898914,195,390,73.9,61.3,0,37.912354,380,349,71.6,61.1,0,45.363976,335,211,73.4,61,0,41.97024,200,253,74,61.2,0,50.41112,245,463,73.5,60.7,0,45.218895,467.40417,165,73.6,61.4,0,35.829006,160,848,74.4,60.7,0,64.76063,840,289,73.9,62.1,0,49.287807,287.4046,178,71.1,61.4,0,34.440086,150,199,73.3,62.4,0,44.386337,195,396,73.1,61.2,0,43.69889,380,593,69.1,60.6,0,65.85803,575,383,73.9,61.7,0,39.32913,378.844,271,72.6,61.8,0,51.087498,250,178,72.7,61.9,0,56.436954,175,198,73.5,61.7,0,33.16216,190,199,70.7,61.4,0,43.735424,185,318,70.2,61,0,42.31343,300,315,72.5,60.8,0,44.254482,300,217,67.9,60.9,0,53.949993,210,913,65.5,60.5,0,87.53653,880,76.6,76.3,76.8,0,73.9,77.9,1.1,0.1,30.05
20160601,1710,82.9,64.3,36.89350521,82.97793333,263,48.8,44.8,5.65,76.4,72.6,-0.2,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.9,72.6,56.2,73.3,15,38.9,55.2,73.3,0,73.3,1.8,56.2,1.8125,59.1,0,0,37.9,11.6,0,0,0,73.1,74.2,60.2,69.6,15,52.4,58.6,60,0,74.4,0.99,56.2,1.8125,61.9,0,0,97.6,75.2,16.2,4,0.8,15,15,97.9,57,80.2,100,99.4,0,81.3,1.3,56.275864,55.775864,0,12.4,0,0,1,100,1,72,207,60.9,0,33.533627,200,72,68,3388.784,70,58,16.1,3205.6567,269,70.4,57.3,0,37.25513,260,129,68.5,58.2,0,51.35605,125,1049,70.4,57.8,0,37.501312,1000,326,74,58.7,0,20.165546,322.39352,620,73.6,58.5,0,46.886276,600,216,67,58.4,0,38.69581,200,129,70,58.4,0,53.265045,125,352,68.7,58.9,0,37.94038,330,333,69.2,59.1,0,100,650,844,67.9,59.5,0,100,950,513,0,58.3,0,43.024494,500,510,69.2,58.2,0,41.360916,500,179,71.9,61.1,0,56.172348,175,256,69.9,61.6,0,46.167343,245,227,70.4,61.4,0,44.63213,220,612,73.9,61,0,48.231197,614.4308,163,73.8,61.4,0,37.48531,160,350,72.9,61.4,0,42.24297,335,344,72.8,61.3,0,27.640781,335,206,71.4,62.1,0,42.21224,195,644,73.8,61.3,0,42.679672,648.8003,254,68,61.1,0,52.61363,245,179,73.1,61.1,0,50.021137,175,266,72.7,61.2,0,54.873394,245,431,73.3,61,0,43.889587,420,165,73.9,61.9,0,27.43491,160,338,73.4,61.5,0,48.089684,335,308,73.1,62,0,32.185448,300,420,72,61.2,0,38.718304,400,203,71.2,61.9,0,37.248726,195,405,72,61,0,35.878216,380,361,72,61.5,0,41.80547,335,186,73,60.7,0,62.626152,175,256,73,61.4,0,50.745964,245,359,73,60.9,0,41.559322,350,165,73.8,61.2,0,37.967007,160,863,74,60.8,0,70.96847,840,231,73.5,62.2,0,40.113064,230,333,72.7,61.1,0,49.41544,285,198,72.9,61.7,0,50.96867,195,392,73.9,61.4,0,32.665356,380,362,72.4,60.8,0,41.30221,335,179,72.6,61,0,54.806465,175,381,73.8,60.8,0,52.176414,381.6054,430,72.9,61.1,0,49.77407,420,167,73.8,61,0,44.787567,160,342,73.4,61.1,0,43.323906,335,95,72.6,62,0,36.222588,100,360,72.6,61.6,0,50.159645,335,204,70.5,271.5,0,42.898914,195,387,73.9,61.3,0,37.912354,380,349,71.6,61.1,0,45.363976,335,210,73.4,61,0,41.97024,200,256,74,61.2,0,50.41112,245,405,73.4,60.8,0,43.041473,408.60434,165,73.5,61.4,0,35.829006,160,854,74.3,60.7,0,64.76063,840,288,73.9,62,0,49.287807,287.4046,177,71,61.3,0,34.440086,150,199,73.4,62.3,0,44.386337,195,394,73,61.2,0,43.69889,380,586,69,60.6,0,65.85803,575,382,73.9,61.6,0,39.32913,378.844,271,72.5,61.7,0,51.087498,250,177,72.8,61.8,0,56.436954,175,199,73.5,61.6,0,33.16216,190,199,70.6,61.3,0,43.735424,185,315,70,61,0,42.31343,300,314,72.5,60.8,0,44.254482,300,216,67.9,60.9,0,53.949993,210,914,65.4,60.5,0,87.53653,880,76.6,76.3,76.8,0,73.9,77.9,1,0,30.05
20160601,1715,82,69.7,37.59303384,82.97793333,264,48.9,44.9,5.7,76.8,73.1,-0.1,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,70.8,72.5,56.3,73.3,15,39,55.2,73.3,0,73.3,1.85,56.2,1.8125,59.1,0,0,37,11.6,0,0,0,73.1,74,60,69.7,15,52.2,58.6,59.9,0,74.2,1,56.2,1.8125,61.9,0,0,97.9,78,15.3,4.2,0.9,15,15,98,57,80.2,100,99.6,0,81.3,1.3,56.275864,55.775864,0,12.4,0,0,1,100,1,72,209,60.9,0,33.533627,200,72,68,3024.2644,70,58.1,19.7,3205.6567,272,70.2,57.4,0,37.25513,260,131,68.5,58.2,0,51.35605,125,1038,70.4,57.9,0,37.501312,1000,316,74,58.8,0,20.165546,322.39352,626,73.3,58.5,0,46.886276,600,218,66.9,58.4,0,38.69581,200,130,70,58.5,0,53.265045,125,355,68.6,58.9,0,37.94038,330,338,69.1,59.2,0,100,650,850,68,59.5,0,100,950,514,0,58.3,0,43.024494,500,510,69.2,58.2,0,41.360916,500,178,71.9,61.2,0,56.172348,175,256,69.9,61.6,0,46.167343,245,224,70.4,61.4,0,44.63213,220,608,73.9,61,0,48.231197,614.4308,162,73.8,61.5,0,37.48531,160,352,72.9,61.4,0,42.24297,335,344,72.7,61.3,0,27.640781,335,205,71.4,62.1,0,42.21224,195,634,73.9,61.3,0,43.120865,648.8003,254,68,61.1,0,52.61363,245,178,73.1,61.2,0,50.021137,175,266,72.6,61.2,0,54.873394,245,430,73.2,61,0,43.889587,420,165,73.9,61.8,0,27.43491,160,344,73.3,61.4,0,48.15001,335,308,73,61.9,0,32.185448,300,420,72,61.2,0,38.718304,400,201,71.3,61.9,0,37.248726,195,422,71.9,61,0,35.878216,380,360,71.9,61.5,0,41.80547,335,185,73,60.7,0,62.626152,175,254,73,61.4,0,50.745964,245,358,72.9,60.9,0,41.559322,350,166,73.7,61.2,0,37.967007,160,857,73.9,60.8,0,70.96847,840,230,73.5,62.1,0,40.113064,230,330,72.6,61,0,49.41544,285,197,72.8,61.7,0,50.96867,195,390,73.8,61.4,0,32.665356,380,362,72.4,60.7,0,41.30221,335,179,72.5,61,0,54.806465,175,381,73.9,60.9,0,52.176414,381.6054,431,72.8,61.1,0,49.77407,420,166,73.8,61,0,44.787567,160,341,73.3,61,0,43.323906,335,95,72.5,62,0,36.222588,100,359,72.5,61.6,0,50.159645,335,203,70.5,271.5,0,42.898914,195,385,73.9,61.2,0,37.912354,380,347,71.6,61.1,0,45.363976,335,211,73.5,61,0,41.97024,200,254,74,61.2,0,50.41112,245,374,73.4,60.9,0,43.7212,379.20435,164,73.4,61.3,0,35.829006,160,845,74.2,60.7,0,64.76063,840,288,74,62,0,49.287807,287.4046,177,71,61.3,0,34.440086,150,199,73.4,62.3,0,44.386337,195,394,73,61.2,0,43.69889,380,585,69,60.6,0,65.85803,575,380,73.8,61.6,0,39.32913,378.844,269,72.5,61.7,0,51.087498,250,177,72.8,61.8,0,56.436954,175,197,73.5,61.6,0,33.16216,190,198,70.4,61.3,0,43.735424,185,314,69.7,61,0,42.31343,300,313,72.5,60.8,0,44.254482,300,215,67.8,60.8,0,53.949993,210,912,65.4,60.5,0,87.53653,880,76.6,76.3,76.8,0,73.9,77.9,1,0.1,30.05
20160601,1720,81.4,69.7,37.09027632,82.97793333,266,49.1,45,5.7,77.1,73.3,-0.1,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,70.8,72.6,56.5,73.8,15,39.5,55.2,73.8,0,73.3,1.85,56.2,1.8125,59.1,0,0,37.3,11.6,0,0,0,73.1,74,59.9,69.6,15,52,58.6,62.5,0,74.1,1.01,56.2,1.8125,62,0,0,97.6,78.9,18.5,4,0.7,15,15,97.5,57,80.2,100,99.5,0,81.3,1.3,56.275864,55.775864,0,12.4,0,0,1,100,1,72,208,61.1,0,33.533627,200,72,68,3388.784,70,58.2,17.6,3341.6567,272,70.2,57.6,0,37.25513,260,130,68.5,58.4,0,51.35605,125,1038,70.4,58,0,37.501312,1000,317,74,58.9,0,20.165546,322.39352,625,73.3,58.6,0,46.886276,600,217,67,58.6,0,38.69581,200,130,70,58.6,0,53.265045,125,354,68.6,59,0,37.94038,330,337,69.2,59.3,0,100,650,849,68,59.7,0,100,950,514,0,58.5,0,43.024494,500,510,69.2,58.4,0,41.360916,500,178,71.9,61.1,0,56.172348,175,255,69.9,61.6,0,46.167343,245,227,70.4,61.4,0,44.63213,220,608,73.9,61,0,48.231197,614.4308,163,73.8,61.4,0,37.48531,160,351,72.8,61.4,0,42.24297,335,342,72.6,61.2,0,27.640781,335,206,71.3,62.1,0,42.21224,195,642,74,61.3,0,43.120865,648.8003,254,68,61.1,0,52.61363,245,179,73,61.1,0,50.021137,175,267,72.6,61.2,0,54.873394,245,431,73.1,60.9,0,43.889587,420,165,73.9,61.8,0,27.43491,160,346,73.3,61.4,0,48.15001,335,308,73,61.9,0,32.185448,300,420,71.9,61.1,0,38.718304,400,202,71.3,61.8,0,37.248726,195,420,71.9,61,0,35.878216,380,356,71.8,61.5,0,41.80547,335,185,72.9,60.7,0,62.626152,175,252,73.1,61.3,0,50.745964,245,357,72.9,60.8,0,41.559322,350,166,73.7,61.2,0,37.967007,160,863,73.8,60.8,0,70.96847,840,231,73.5,62.1,0,40.113064,230,329,72.5,61,0,49.41544,285,198,72.7,61.6,0,50.96867,195,397,73.7,61.4,0,32.665356,380,361,72.4,60.7,0,41.30221,335,178,72.5,60.9,0,54.806465,175,381,73.9,60.8,0,52.176414,381.6054,434,72.7,61,0,49.77407,420,166,73.8,61,0,44.787567,160,340,73.2,61,0,43.323906,335,93,72.4,62,0,36.222588,100,362,72.5,61.6,0,50.159645,335,204,70.5,271.3,0,42.898914,195,391,73.9,61.2,0,38.345776,380,348,71.5,61.1,0,45.363976,335,211,73.4,61,0,41.97024,200,254,73.9,61.2,0,50.41112,245,356,73.3,60.9,0,41.152077,350,164,73.3,61.3,0,35.829006,160,845,74.1,60.7,0,64.76063,840,288,74,61.9,0,49.287807,287.4046,178,71,61.3,0,34.440086,150,199,73.5,62.3,0,44.386337,195,396,72.9,61.1,0,43.69889,380,587,68.9,60.6,0,65.85803,575,380,73.8,61.6,0,39.32913,378.844,269,72.5,61.6,0,51.087498,250,177,72.7,61.7,0,56.436954,175,197,73.4,61.6,0,33.16216,190,199,70.4,61.3,0,43.735424,185,315,69.6,60.9,0,42.31343,300,312,72.5,60.8,0,44.254482,300,216,67.8,60.8,0,53.949993,210,910,65.5,60.5,0,87.53653,880,76.6,76.3,76.8,0,73.9,77.9,1,1,30.05
20160601,1725,80.9,72.8,37.46425528,82.97793333,266,49.1,45.1,5.65,77.4,73.6,-0.2,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.8,72.5,56.5,73.8,15,40,55.2,73.8,0,73.3,1.85,56.2,1.8125,59.2,0,0,37.3,11.6,0,0,0,73.1,73.8,60.2,69.2,15,51.7,58.6,57.1,0,74.1,1.02,56.2,1.8125,62,0,0,98,73.8,13.3,4.2,1.2,15,15,97.6,57,80.2,100,98.9,0,79.3,1.3,56.275864,55.775864,0,12.4,0,0,1,100,1,72,206,61.2,0,33.533627,200,72,68,3388.784,70,58.2,15.7,3341.6567,273,70.1,57.6,0,37.25513,260,130,68.5,58.4,0,51.35605,125,1030,70.3,58.1,0,37.501312,1000,315,74,58.9,0,20.165546,322.39352,624,73.4,58.7,0,46.886276,600,218,66.9,58.6,0,38.69581,200,130,69.9,58.7,0,53.265045,125,356,68.6,59.1,0,37.94038,330,336,69.1,59.4,0,100,650,848,68,59.7,0,100,950,514,0,58.5,0,43.024494,500,510,69,58.5,0,41.360916,500,178,71.9,61.1,0,56.172348,175,257,69.8,61.6,0,46.167343,245,227,70.3,61.4,0,44.63213,220,579,73.5,61,0,46.761726,555.63074,163,73.7,61.4,0,37.48531,160,353,72.8,61.4,0,42.24297,335,345,72.6,61.3,0,27.640781,335,206,70.9,62.1,0,42.21224,195,649,74,61.3,0,43.120865,648.8003,256,67.9,61.1,0,52.61363,245,179,73,61.1,0,50.021137,175,267,72.5,61.2,0,54.873394,245,431,73,60.9,0,43.889587,420,166,73.9,61.8,0,27.43491,160,345,73.2,61.4,0,48.15001,335,308,73,61.9,0,32.185448,300,419,71.9,61.1,0,38.718304,400,203,71.4,61.8,0,37.248726,195,424,71.8,61,0,35.878216,380,363,71.7,61.5,0,41.80547,335,188,72.9,60.7,0,62.626152,175,257,73.1,61.3,0,50.745964,245,364,72.8,60.8,0,41.559322,350,167,73.7,61.2,0,37.967007,160,811,73.7,60.9,0,68.040535,809.6997,233,73.4,62.1,0,40.03933,230,333,72.5,61,0,49.41544,285,201,72.7,61.6,0,50.96867,195,396,73.7,61.3,0,32.665356,380,365,72.3,60.7,0,41.30221,335,179,72.5,60.9,0,54.806465,175,382,74,60.8,0,52.176414,381.6054,434,72.7,61.1,0,49.77407,420,168,73.7,61,0,44.787567,160,344,73.1,61,0,43.323906,335,96,72.4,61.9,0,36.222588,100,365,72.4,61.6,0,50.159645,335,205,70.5,271.3,0,42.898914,195,391,73.8,61.2,0,38.345776,380,349,71.5,61.1,0,45.363976,335,212,73.4,61,0,41.97024,200,257,73.9,61.2,0,50.41112,245,356,73.3,60.9,0,41.152077,350,165,73.3,61.3,0,35.829006,160,855,74.1,60.8,0,64.76063,840,289,74,61.9,0,49.287807,287.4046,178,71,61.3,0,34.440086,150,200,73.6,62.3,0,44.386337,195,398,72.9,61.2,0,43.69889,380,589,68.8,60.7,0,65.85803,575,341,73.7,61.5,0,36.617577,335,272,72.5,61.6,0,51.087498,250,178,72.7,61.8,0,56.436954,175,199,73.3,61.5,0,33.16216,190,200,70.3,61.3,0,43.735424,185,316,69.4,61,0,42.31343,300,315,72.5,60.8,0,44.254482,300,217,67.7,60.9,0,53.949993,210,916,65.4,60.5,0,87.53653,880,76.6,76.3,76.8,0,73.9,77.9,0.2,1,30.05
